t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
20907,000;2,845;0,792;-33,668;1,689;9,488;5,222;37,094;5,012;-1,339;-2,652;0,000;38,800;39,600;9,619;1,557;9,662;7,277;10,010;8,048;-3,013;26,242;0,000;262,740;Inf;270,000;270,000;8,508;2,826;8,581;23,410
20907,500;2,845;0,792;-33,668;1,689;9,488;5,222;37,094;5,012;-1,339;-2,652;0,000;38,800;39,600;9,619;1,557;9,840;7,015;10,032;7,957;-3,013;26,242;0,000;262,740;Inf;270,000;270,000;8,749;2,826;8,590;23,393
20908,000;2,845;0,792;-33,668;1,689;9,488;5,222;37,094;5,012;-1,339;-2,652;0,000;38,800;39,600;9,619;1,557;9,805;6,776;9,997;7,611;-3,013;26,242;0,000;263,140;Inf;270,000;270,000;8,711;2,826;8,581;23,462
20908,500;2,845;0,792;-33,668;1,689;9,488;5,222;37,094;5,012;-1,339;-2,652;0,000;38,800;39,600;9,619;1,557;9,451;6,421;9,848;7,268;-3,013;26,242;0,000;263,140;Inf;270,000;270,000;8,547;2,826;8,498;23,545
20909,000;2,845;0,792;-33,668;1,689;9,488;5,215;37,156;5,023;-1,288;-2,648;0,000;38,772;39,580;9,619;1,557;9,602;6,736;9,880;7,654;-3,027;26,242;0,000;262,640;Inf;270,000;270,000;8,247;2,827;8,481;23,619
20909,500;2,845;0,792;-33,668;1,689;9,488;5,215;37,156;5,023;-1,288;-2,648;0,000;38,800;39,600;9,619;1,557;9,656;7,075;9,983;7,845;-3,027;26,242;0,000;262,640;Inf;270,000;270,000;8,468;2,827;8,508;23,607
20910,000;2,881;0,773;-34,407;1,636;9,533;5,215;37,156;5,023;-1,288;-2,648;0,000;38,800;39,600;9,656;1,701;9,687;7,123;10,020;7,842;-3,027;26,242;0,000;262,740;Inf;270,000;270,000;8,640;2,827;8,542;23,627
20910,500;2,881;0,773;-34,407;1,636;9,533;5,215;37,156;5,023;-1,288;-2,648;0,000;38,800;39,600;9,656;1,701;9,589;6,835;9,962;7,603;-3,027;26,242;0,000;262,740;Inf;270,000;270,000;8,668;2,828;8,518;23,687
20911,000;2,881;0,773;-34,407;1,636;9,533;5,215;37,156;5,023;-1,288;-2,648;0,000;38,800;39,600;9,656;1,701;9,599;6,699;9,953;7,529;-3,027;26,242;0,000;262,640;Inf;270,000;270,000;8,497;2,829;8,490;23,657
20911,500;2,881;0,773;-34,407;1,636;9,533;5,215;37,156;5,023;-1,288;-2,648;0,000;38,800;39,600;9,656;1,701;9,410;6,484;9,824;7,347;-3,027;26,242;0,000;262,640;Inf;270,000;270,000;8,445;2,830;8,467;23,632
20912,000;2,881;0,773;-34,407;1,636;9,533;5,215;37,156;5,023;-1,288;-2,648;0,000;38,800;39,600;9,656;1,701;9,816;7,340;10,067;8,184;-3,027;26,242;0,000;262,640;Inf;270,000;270,000;8,266;2,831;8,537;23,576
20912,500;2,881;0,773;-34,407;1,636;9,533;5,243;37,134;5,015;-1,281;-2,646;0,000;38,769;39,585;9,656;1,701;9,889;7,388;10,148;8,155;-3,023;26,236;0,000;262,640;Inf;270,000;270,000;8,852;2,832;8,603;23,585
20913,000;2,881;0,773;-34,407;1,636;9,533;5,243;37,134;5,015;-1,281;-2,646;0,000;38,800;39,600;9,656;1,701;9,699;6,639;10,005;7,628;-3,023;26,236;0,000;263,140;Inf;270,000;270,000;8,895;2,832;8,588;23,551
20913,500;2,553;0,593;-35,209;1,623;9,635;5,243;37,134;5,015;-1,281;-2,646;0,000;38,800;39,600;9,526;1,756;9,600;6,287;9,867;7,077;-3,023;26,236;0,000;263,140;Inf;270,000;270,000;8,493;2,833;8,552;23,520
20914,000;2,553;0,593;-35,209;1,623;9,635;5,243;37,134;5,015;-1,281;-2,646;0,000;38,800;39,600;9,526;1,756;9,431;6,521;9,858;7,271;-3,023;26,236;0,000;263,540;Inf;270,000;270,000;8,208;2,829;8,486;23,528
20914,500;2,553;0,593;-35,209;1,623;9,635;5,243;37,134;5,015;-1,281;-2,646;0,000;38,800;39,600;9,526;1,756;9,446;7,031;9,898;7,655;-3,023;26,236;0,000;263,540;Inf;270,000;270,000;8,270;2,824;8,547;23,537
20915,000;2,553;0,593;-35,209;1,623;9,635;5,243;37,134;5,015;-1,281;-2,646;0,000;38,800;39,600;9,526;1,756;9,760;7,138;10,037;8,000;-3,023;26,236;0,000;263,040;Inf;270,000;270,000;8,508;2,820;8,602;23,600
20915,500;2,553;0,593;-35,209;1,623;9,635;5,260;37,089;4,985;-1,276;-2,650;0,000;38,763;39,569;9,526;1,756;9,692;6,561;9,930;7,322;-3,028;26,238;0,000;263,040;Inf;270,000;270,000;8,734;2,815;8,605;23,638
20916,000;2,553;0,593;-35,209;1,623;9,635;5,260;37,089;4,985;-1,276;-2,650;0,000;38,800;39,600;9,526;1,756;9,448;6,396;9,844;7,135;-3,028;26,238;0,000;263,240;Inf;270,000;270,000;8,376;2,811;8,515;23,678
20916,500;2,884;0,672;-35,209;1,679;9,610;5,260;37,089;4,985;-1,276;-2,650;0,000;38,800;39,600;9,418;1,693;9,306;6,236;9,752;7,111;-3,028;26,238;0,000;263,240;Inf;270,000;270,000;8,206;2,807;8,431;23,735
20917,000;2,884;0,672;-35,209;1,679;9,610;5,260;37,089;4,985;-1,276;-2,650;0,000;38,800;39,600;9,418;1,693;9,451;6,680;9,828;7,561;-3,028;26,238;0,000;263,040;Inf;270,000;270,000;8,101;2,808;8,385;23,763
20917,500;2,884;0,672;-35,209;1,679;9,610;5,260;37,089;4,985;-1,276;-2,650;0,000;38,800;39,600;9,418;1,693;9,635;7,285;9,981;8,074;-3,028;26,238;0,000;263,040;Inf;270,000;270,000;8,380;2,809;8,524;23,837
20918,000;2,884;0,672;-35,209;1,679;9,610;5,260;37,089;4,985;-1,276;-2,650;0,000;38,800;39,600;9,418;1,693;9,817;7,383;10,081;8,173;-3,028;26,238;0,000;262,840;Inf;270,000;270,000;8,744;2,810;8,580;23,889
20918,500;2,884;0,672;-35,209;1,679;9,610;5,231;37,082;5,012;-1,245;-2,648;0,000;38,754;39,567;9,418;1,693;9,574;6,677;9,938;7,534;-3,028;26,226;0,000;262,840;Inf;270,000;270,000;8,863;2,812;8,512;23,922
20919,000;2,884;0,672;-35,209;1,679;9,610;5,231;37,082;5,012;-1,245;-2,648;0,000;38,800;39,600;9,418;1,693;9,260;6,279;9,763;7,015;-3,028;26,226;0,000;263,040;Inf;270,000;270,000;8,431;2,813;8,443;23,911
20919,500;2,884;0,672;-35,209;1,679;9,610;5,231;37,082;5,012;-1,245;-2,648;0,000;38,800;39,600;9,418;1,693;9,425;6,820;9,833;7,509;-3,028;26,226;0,000;263,040;Inf;270,000;270,000;8,079;2,814;8,394;23,870
20920,000;2,890;0,691;-35,028;1,686;9,607;5,231;37,082;5,012;-1,245;-2,648;0,000;38,800;39,600;9,606;1,577;9,651;7,099;9,942;7,934;-3,028;26,226;0,000;262,740;Inf;270,000;270,000;8,397;2,815;8,458;23,833
20920,500;2,890;0,691;-35,028;1,686;9,607;5,231;37,082;5,012;-1,245;-2,648;0,000;38,800;39,600;9,606;1,577;9,812;7,222;10,065;8,103;-3,028;26,226;0,000;262,740;Inf;270,000;270,000;8,656;2,816;8,539;23,792
20921,000;2,890;0,691;-35,028;1,686;9,607;5,231;37,082;5,012;-1,245;-2,648;0,000;38,800;39,600;9,606;1,577;9,713;6,617;9,941;7,456;-3,028;26,226;0,000;264,240;Inf;270,000;270,000;8,800;2,818;8,497;23,766
20921,500;2,890;0,691;-35,028;1,686;9,607;5,231;37,082;5,012;-1,245;-2,648;0,000;38,800;39,600;9,606;1,577;9,541;6,462;9,852;7,174;-3,028;26,226;0,000;264,240;Inf;270,000;270,000;8,432;2,819;8,439;23,705
20922,000;2,890;0,691;-35,028;1,686;9,607;5,242;37,134;5,013;-1,200;-2,663;0,000;38,755;39,567;9,606;1,577;9,217;6,036;9,701;6,877;-3,032;26,238;0,000;263,940;Inf;270,000;270,000;8,257;2,820;8,351;23,729
20922,500;2,890;0,691;-35,028;1,686;9,607;5,242;37,134;5,013;-1,200;-2,663;0,000;38,800;39,600;9,606;1,577;9,519;7,127;9,894;7,879;-3,032;26,238;0,000;263,940;Inf;270,000;270,000;7,958;2,821;8,393;23,769
20923,000;2,765;0,681;-35,209;1,598;9,548;5,242;37,134;5,013;-1,200;-2,663;0,000;38,800;39,600;9,503;1,560;9,842;7,270;10,009;8,149;-3,032;26,238;0,000;263,540;Inf;270,000;270,000;8,605;2,822;8,497;23,706
20923,500;2,765;0,681;-35,209;1,598;9,548;5,242;37,134;5,013;-1,200;-2,663;0,000;38,800;39,600;9,503;1,560;9,842;6,988;10,008;7,754;-3,032;26,238;0,000;263,540;Inf;270,000;270,000;8,817;2,821;8,520;23,732
20924,000;2,765;0,681;-35,209;1,598;9,548;5,242;37,134;5,013;-1,200;-2,663;0,000;38,800;39,600;9,503;1,560;9,569;6,623;9,909;7,354;-3,032;26,238;0,000;263,640;Inf;270,000;270,000;8,648;2,820;8,495;23,715
20924,500;2,765;0,681;-35,209;1,598;9,548;5,242;37,134;5,013;-1,200;-2,663;0,000;38,800;39,600;9,503;1,560;9,243;6,170;9,736;6,990;-3,032;26,238;0,000;263,640;Inf;270,000;270,000;8,364;2,820;8,385;23,605
20925,000;2,765;0,681;-35,209;1,598;9,548;5,241;37,157;5,026;-1,176;-2,669;0,000;38,755;39,596;9,503;1,560;9,415;6,570;9,791;7,506;-3,034;26,233;0,000;263,540;Inf;270,000;270,000;8,035;2,819;8,389;23,569
20925,500;2,765;0,681;-35,209;1,598;9,548;5,241;37,157;5,026;-1,176;-2,669;0,000;38,800;39,600;9,503;1,560;9,523;7,160;9,925;7,928;-3,034;26,233;0,000;263,540;Inf;270,000;270,000;8,320;2,818;8,470;23,532
20926,000;2,765;0,681;-35,209;1,598;9,548;5,241;37,157;5,026;-1,176;-2,669;0,000;38,800;39,600;9,503;1,560;9,744;7,014;10,008;7,792;-3,034;26,233;0,000;263,440;Inf;270,000;270,000;8,634;2,817;8,512;23,563
20926,500;3,249;0,773;-35,209;1,671;9,610;5,241;37,157;5,026;-1,176;-2,669;0,000;38,800;39,600;9,554;1,678;9,662;6,581;9,952;7,431;-3,034;26,233;0,000;263,440;Inf;270,000;270,000;8,640;2,816;8,494;23,558
20927,000;3,249;0,773;-35,209;1,671;9,610;5,241;37,157;5,026;-1,176;-2,669;0,000;38,800;39,600;9,554;1,678;9,577;6,367;9,868;7,177;-3,034;26,233;0,000;263,240;Inf;270,000;270,000;8,406;2,823;8,426;23,545
20927,500;3,249;0,773;-35,209;1,671;9,610;5,241;37,157;5,026;-1,176;-2,669;0,000;38,800;39,600;9,554;1,678;9,440;6,367;9,799;7,344;-3,034;26,233;0,000;263,240;Inf;270,000;270,000;8,247;2,830;8,392;23,531
20928,000;3,249;0,773;-35,209;1,671;9,610;5,241;37,157;5,026;-1,176;-2,669;0,000;38,800;39,600;9,554;1,678;9,585;6,781;9,893;7,734;-3,034;26,233;0,000;263,340;Inf;270,000;270,000;8,237;2,837;8,456;23,514
20928,500;3,249;0,773;-35,209;1,671;9,610;5,242;37,113;4,989;-1,175;-2,661;0,000;38,753;39,606;9,554;1,678;9,718;7,324;10,030;7,938;-3,034;26,236;0,000;263,340;Inf;270,000;270,000;8,498;2,844;8,508;23,578
20929,000;3,249;0,773;-35,209;1,671;9,610;5,242;37,113;4,989;-1,175;-2,661;0,000;38,800;39,600;9,554;1,678;9,734;7,082;10,036;7,798;-3,034;26,236;0,000;263,240;Inf;270,000;270,000;8,752;2,850;8,470;23,601
20929,500;3,041;0,690;-35,209;1,644;9,468;5,242;37,113;4,989;-1,175;-2,661;0,000;38,800;39,600;9,542;1,752;9,393;6,381;9,789;7,155;-3,034;26,236;0,000;263,240;Inf;270,000;270,000;8,662;2,857;8,456;23,682
20930,000;3,041;0,690;-35,209;1,644;9,468;5,242;37,113;4,989;-1,175;-2,661;0,000;38,800;39,600;9,542;1,752;9,376;6,516;9,804;7,182;-3,034;26,236;0,000;263,040;Inf;270,000;270,000;8,180;2,860;8,413;23,681
20930,500;3,041;0,690;-35,209;1,644;9,468;5,242;37,113;4,989;-1,175;-2,661;0,000;38,800;39,600;9,542;1,752;9,462;6,729;9,833;7,452;-3,034;26,236;0,000;263,040;Inf;270,000;270,000;8,220;2,863;8,381;23,662
20931,000;3,041;0,690;-35,209;1,644;9,468;5,242;37,113;4,989;-1,175;-2,661;0,000;38,800;39,600;9,542;1,752;9,537;6,838;9,859;7,737;-3,034;26,236;0,000;263,440;Inf;270,000;270,000;8,369;2,866;8,415;23,650
20931,500;3,041;0,690;-35,209;1,644;9,468;5,257;37,102;4,967;-1,149;-2,662;0,000;38,745;39,601;9,542;1,752;9,647;6,921;9,939;7,856;-3,040;26,237;0,000;263,440;Inf;270,000;270,000;8,493;2,869;8,461;23,719
20932,000;3,041;0,690;-35,209;1,644;9,468;5,257;37,102;4,967;-1,149;-2,662;0,000;38,700;39,600;9,542;1,752;9,647;6,531;9,862;7,464;-3,040;26,237;0,000;263,740;Inf;270,000;270,000;8,591;2,872;8,461;23,682
20932,500;3,041;0,690;-35,209;1,644;9,468;5,257;37,102;4,967;-1,149;-2,662;0,000;38,700;39,600;9,542;1,752;9,506;6,324;9,762;7,141;-3,040;26,237;0,000;263,740;Inf;270,000;270,000;8,376;2,874;8,405;23,677
20933,000;2,967;0,712;-35,164;1,649;9,594;5,257;37,102;4,967;-1,149;-2,662;0,000;38,700;39,600;9,533;1,561;9,413;6,902;9,806;7,550;-3,040;26,237;0,000;263,840;Inf;270,000;270,000;8,183;2,877;8,401;23,669
20933,500;2,967;0,712;-35,164;1,649;9,594;5,257;37,102;4,967;-1,149;-2,662;0,000;38,700;39,600;9,533;1,561;9,619;6,906;9,897;7,744;-3,040;26,237;0,000;263,840;Inf;270,000;270,000;8,418;2,878;8,441;23,690
20934,000;2,967;0,712;-35,164;1,649;9,594;5,257;37,102;4,967;-1,149;-2,662;0,000;38,700;39,600;9,533;1,561;9,696;6,720;9,886;7,668;-3,040;26,237;0,000;263,940;Inf;270,000;270,000;8,541;2,880;8,467;23,682
20934,500;2,967;0,712;-35,164;1,649;9,594;5,257;37,102;4,967;-1,149;-2,662;0,000;38,700;39,600;9,533;1,561;9,578;6,465;9,801;7,343;-3,040;26,237;0,000;263,940;Inf;270,000;270,000;8,492;2,881;8,460;23,660
20935,000;2,967;0,712;-35,164;1,649;9,594;5,260;37,086;4,991;-1,131;-2,667;0,000;38,738;39,586;9,533;1,561;9,429;6,388;9,717;7,258;-3,041;26,240;0,000;263,640;Inf;270,000;270,000;8,297;2,883;8,436;23,678
20935,500;2,967;0,712;-35,164;1,649;9,594;5,260;37,086;4,991;-1,131;-2,667;0,000;38,700;39,600;9,533;1,561;9,304;6,616;9,727;7,305;-3,041;26,240;0,000;263,640;Inf;270,000;270,000;8,198;2,884;8,434;23,714
20936,000;2,749;0,736;-33,397;1,729;9,521;5,260;37,086;4,991;-1,131;-2,667;0,000;38,700;39,600;9,767;1,578;9,430;6,849;9,786;7,438;-3,041;26,240;0,000;263,340;Inf;270,000;270,000;8,238;2,885;8,447;23,667
20936,500;2,749;0,736;-33,397;1,729;9,521;5,260;37,086;4,991;-1,131;-2,667;0,000;38,700;39,600;9,767;1,578;9,638;6,716;9,806;7,478;-3,041;26,240;0,000;263,340;Inf;270,000;270,000;8,376;2,883;8,452;23,570
20937,000;2,749;0,736;-33,397;1,729;9,521;5,260;37,086;4,991;-1,131;-2,667;0,000;38,700;39,600;9,767;1,578;9,513;6,532;9,782;7,317;-3,041;26,240;0,000;263,540;Inf;270,000;270,000;8,409;2,881;8,426;23,625
20937,500;2,749;0,736;-33,397;1,729;9,521;5,260;37,086;4,991;-1,131;-2,667;0,000;38,700;39,600;9,767;1,578;9,391;6,365;9,704;7,109;-3,041;26,240;0,000;263,540;Inf;270,000;270,000;8,286;2,879;8,406;23,623
20938,000;2,749;0,736;-33,397;1,729;9,521;5,236;37,126;5,030;-1,095;-2,655;0,000;38,740;39,601;9,767;1,578;9,336;6,499;9,680;7,391;-3,032;26,238;0,000;263,240;Inf;270,000;270,000;8,142;2,877;8,391;23,603
20938,500;2,749;0,736;-33,397;1,729;9,521;5,236;37,126;5,030;-1,095;-2,655;0,000;38,700;39,600;9,767;1,578;9,431;6,915;9,786;7,627;-3,032;26,238;0,000;263,240;Inf;270,000;270,000;8,227;2,875;8,394;23,629
20939,000;2,609;0,703;-33,344;1,719;9,441;5,236;37,126;5,030;-1,095;-2,655;0,000;38,700;39,600;9,814;1,643;9,589;7,024;9,892;7,660;-3,032;26,238;0,000;263,440;Inf;270,000;270,000;8,440;2,873;8,435;23,721
20939,500;2,609;0,703;-33,344;1,719;9,441;5,236;37,126;5,030;-1,095;-2,655;0,000;38,700;39,600;9,814;1,643;9,524;6,785;9,821;7,497;-3,032;26,238;0,000;263,440;Inf;270,000;275,000;8,541;2,868;8,393;23,746
20940,000;2,609;0,703;-33,344;1,719;9,441;5,236;37,126;5,030;-1,095;-2,655;0,000;38,700;39,600;9,814;1,643;9,350;6,496;9,723;7,263;-3,032;26,238;0,000;263,440;Inf;270,000;275,000;8,407;2,864;8,343;23,753
20940,500;2,609;0,703;-33,344;1,719;9,441;5,236;37,126;5,030;-1,095;-2,655;0,000;38,700;39,600;9,814;1,643;9,552;6,646;9,812;7,574;-3,032;26,238;0,000;263,440;Inf;275,000;275,000;8,208;2,860;8,353;23,798
20941,000;2,609;0,703;-33,344;1,719;9,441;5,236;37,126;5,030;-1,095;-2,655;0,000;38,700;39,600;9,814;1,643;9,579;6,802;9,855;7,708;-3,032;26,238;0,000;262,840;Inf;275,000;275,000;8,396;2,856;8,371;23,782
20941,500;2,609;0,703;-33,344;1,719;9,441;5,256;37,116;5,001;-1,073;-2,660;0,000;38,752;39,587;9,814;1,643;9,502;6,824;9,840;7,614;-3,030;26,246;0,000;262,840;Inf;275,000;275,000;8,486;2,852;8,389;23,771
20942,000;2,609;0,703;-33,344;1,719;9,441;5,256;37,116;5,001;-1,073;-2,660;0,000;38,800;39,600;9,814;1,643;9,466;6,731;9,814;7,521;-3,030;26,246;0,000;262,740;Inf;275,000;275,000;8,445;2,848;8,406;23,724
20942,500;2,726;0,697;-34,692;1,680;9,514;5,256;37,116;5,001;-1,073;-2,660;0,000;38,800;39,600;9,667;1,731;9,375;6,572;9,725;7,360;-3,030;26,246;0,000;262,740;Inf;275,000;275,000;8,383;2,844;8,338;23,650
20943,000;2,726;0,697;-34,692;1,680;9,514;5,256;37,116;5,001;-1,073;-2,660;0,000;38,800;39,600;9,667;1,731;9,411;6,658;9,763;7,347;-3,030;26,246;0,000;263,340;Inf;275,000;275,000;8,258;2,842;8,319;23,609
20943,500;2,726;0,697;-34,692;1,680;9,514;5,256;37,116;5,001;-1,073;-2,660;0,000;38,800;39,600;9,667;1,731;9,573;6,821;9,837;7,738;-3,030;26,246;0,000;263,340;Inf;275,000;275,000;8,295;2,838;8,342;23,618
20944,000;2,726;0,697;-34,692;1,680;9,514;5,256;37,116;5,001;-1,073;-2,660;0,000;38,800;39,600;9,667;1,731;9,562;6,871;9,854;7,709;-3,030;26,246;0,000;267,640;Inf;275,000;275,000;8,492;2,836;8,371;23,681
20944,500;2,726;0,697;-34,692;1,680;9,514;5,247;37,086;5,007;-1,066;-2,671;0,000;38,743;39,590;9,667;1,731;9,565;6,604;9,842;7,524;-3,046;26,244;0,000;267,640;Inf;275,000;275,000;8,499;2,836;8,384;23,775
20945,000;2,726;0,697;-34,692;1,680;9,514;5,247;37,086;5,007;-1,066;-2,671;0,000;38,700;39,600;9,667;1,731;9,521;6,404;9,834;7,371;-3,046;26,244;0,000;268,340;Inf;275,000;275,000;8,384;2,834;8,350;23,792
20945,500;2,430;0,595;-34,964;1,646;9,500;5,247;37,086;5,007;-1,066;-2,671;0,000;38,700;39,600;9,679;1,758;9,492;6,478;9,819;7,326;-3,046;26,244;0,000;268,340;Inf;275,000;275,000;8,282;2,833;8,307;23,802
20946,000;2,430;0,595;-34,964;1,646;9,500;5,247;37,086;5,007;-1,066;-2,671;0,000;38,700;39,600;9,679;1,758;9,416;6,664;9,793;7,338;-3,046;26,244;0,000;267,840;Inf;275,000;275,000;8,279;2,826;8,332;23,867
20946,500;2,430;0,595;-34,964;1,646;9,500;5,247;37,086;5,007;-1,066;-2,671;0,000;38,700;39,600;9,679;1,758;9,558;6,764;9,842;7,567;-3,046;26,244;0,000;267,840;Inf;275,000;275,000;8,303;2,820;8,397;23,960
20947,000;2,430;0,595;-34,964;1,646;9,500;5,247;37,086;5,007;-1,066;-2,671;0,000;38,700;39,600;9,679;1,758;9,692;6,505;9,831;7,423;-3,046;26,244;0,000;268,540;Inf;275,000;275,000;8,433;2,813;8,415;23,970
20947,500;2,430;0,595;-34,964;1,646;9,500;5,247;37,086;5,007;-1,066;-2,671;0,000;38,700;39,600;9,679;1,758;9,504;6,407;9,766;7,148;-3,046;26,244;0,000;268,540;Inf;275,000;275,000;8,363;2,807;8,392;23,964
20948,000;2,430;0,595;-34,964;1,646;9,500;5,249;37,107;5,023;-1,027;-2,658;0,000;38,760;39,611;9,679;1,758;9,354;6,255;9,712;7,157;-3,038;26,253;0,000;267,940;Inf;275,000;275,000;8,206;2,801;8,323;23,999
20948,500;2,430;0,595;-34,964;1,646;9,500;5,249;37,107;5,023;-1,027;-2,658;0,000;38,800;39,600;9,679;1,758;9,374;6,604;9,751;7,445;-3,038;26,253;0,000;267,940;Inf;275,000;275,000;8,119;2,795;8,289;24,042
20949,000;2,658;0,682;-34,577;1,716;9,530;5,249;37,107;5,023;-1,027;-2,658;0,000;38,800;39,600;9,573;1,547;9,482;6,984;9,851;7,745;-3,038;26,253;0,000;268,540;Inf;275,000;275,000;8,293;2,789;8,320;24,076
20949,500;2,658;0,682;-34,577;1,716;9,530;5,249;37,107;5,023;-1,027;-2,658;0,000;38,800;39,600;9,573;1,547;9,758;6,997;9,925;7,846;-3,038;26,253;0,000;268,540;Inf;275,000;275,000;8,515;2,787;8,411;24,038
20950,000;2,658;0,682;-34,577;1,716;9,530;5,249;37,107;5,023;-1,027;-2,658;0,000;38,800;39,600;9,573;1,547;9,685;6,694;9,843;7,453;-3,038;26,253;0,000;268,040;Inf;275,000;275,000;8,631;2,784;8,393;24,047
20950,500;2,658;0,682;-34,577;1,716;9,530;5,249;37,107;5,023;-1,027;-2,658;0,000;38,800;39,600;9,573;1,547;9,321;6,375;9,692;7,196;-3,038;26,253;0,000;268,040;Inf;275,000;275,000;8,419;2,782;8,340;24,030
20951,000;2,658;0,682;-34,577;1,716;9,530;5,236;37,131;5,023;-1,008;-2,659;0,000;38,759;39,648;9,573;1,547;9,462;6,645;9,783;7,605;-3,037;26,249;0,000;268,540;Inf;275,000;275,000;8,146;2,780;8,317;23,965
20951,500;2,658;0,682;-34,577;1,716;9,530;5,236;37,131;5,023;-1,008;-2,659;0,000;38,800;39,600;9,573;1,547;9,595;7,171;9,912;7,953;-3,037;26,249;0,000;268,540;Inf;275,000;275,000;8,374;2,778;8,359;23,941
20952,000;3,191;0,735;-35,209;1,620;9,550;5,236;37,131;5,023;-1,008;-2,659;0,000;38,800;39,600;9,551;1,700;9,811;7,194;10,000;7,893;-3,037;26,249;0,000;267,440;Inf;275,000;275,000;8,658;2,776;8,456;23,978
20952,500;3,191;0,735;-35,209;1,620;9,550;5,236;37,131;5,023;-1,008;-2,659;0,000;38,800;39,600;9,551;1,700;9,560;6,817;9,911;7,534;-3,037;26,249;0,000;267,440;Inf;275,000;275,000;8,724;2,783;8,470;24,046
20953,000;3,191;0,735;-35,209;1,620;9,550;5,236;37,131;5,023;-1,008;-2,659;0,000;38,800;39,600;9,551;1,700;9,396;6,512;9,807;7,285;-3,037;26,249;0,000;268,340;Inf;275,000;275,000;8,455;2,790;8,393;24,008
20953,500;3,191;0,735;-35,209;1,620;9,550;5,236;37,131;5,023;-1,008;-2,659;0,000;38,800;39,600;9,551;1,700;9,260;6,570;9,728;7,253;-3,037;26,249;0,000;268,340;Inf;275,000;275,000;8,250;2,796;8,382;24,040
20954,000;3,191;0,735;-35,209;1,620;9,550;5,236;37,131;5,023;-1,008;-2,659;0,000;38,800;39,600;9,551;1,700;9,595;6,766;9,817;7,629;-3,037;26,249;0,000;267,440;Inf;275,000;275,000;8,203;2,803;8,430;24,077
20954,500;3,191;0,735;-35,209;1,620;9,550;5,248;37,133;5,002;-1,002;-2,669;0,000;38,762;39,628;9,551;1,700;9,598;6,830;9,853;7,650;-3,046;26,254;0,000;267,440;Inf;275,000;275,000;8,452;2,809;8,452;24,070
20955,000;3,191;0,735;-35,209;1,620;9,550;5,248;37,133;5,002;-1,002;-2,669;0,000;38,800;39,600;9,551;1,700;9,624;6,842;9,915;7,655;-3,046;26,254;0,000;268,540;Inf;275,000;275,000;8,483;2,816;8,476;24,007
20955,500;3,040;0,719;-35,209;1,689;9,599;5,248;37,133;5,002;-1,002;-2,669;0,000;38,800;39,600;9,405;1,612;9,633;6,581;9,888;7,447;-3,046;26,254;0,000;268,540;Inf;275,000;275,000;8,509;2,822;8,438;24,062
20956,000;3,040;0,719;-35,209;1,689;9,599;5,248;37,133;5,002;-1,002;-2,669;0,000;38,800;39,600;9,405;1,612;9,519;6,416;9,801;7,212;-3,046;26,254;0,000;266,540;Inf;275,000;275,000;8,387;2,825;8,406;24,051
20956,500;3,040;0,719;-35,209;1,689;9,599;5,248;37,133;5,002;-1,002;-2,669;0,000;38,800;39,600;9,405;1,612;9,486;6,924;9,866;7,510;-3,046;26,254;0,000;266,540;Inf;275,000;275,000;8,237;2,829;8,450;24,013
20957,000;3,040;0,719;-35,209;1,689;9,599;5,248;37,133;5,002;-1,002;-2,669;0,000;38,800;39,600;9,405;1,612;9,515;7,115;9,891;7,710;-3,046;26,254;0,000;268,340;Inf;275,000;275,000;8,446;2,832;8,521;23,974
20957,500;3,040;0,719;-35,209;1,689;9,599;5,235;37,093;5,014;-0,985;-2,676;0,000;38,768;39,664;9,405;1,612;9,742;6,970;9,904;7,688;-3,056;26,252;0,000;268,340;Inf;275,000;275,000;8,558;2,836;8,532;23,917
20958,000;3,040;0,719;-35,209;1,689;9,599;5,235;37,093;5,014;-0,985;-2,676;0,000;38,800;39,700;9,405;1,612;9,597;6,650;9,854;7,309;-3,056;26,252;0,000;266,140;Inf;275,000;275,000;8,576;2,839;8,496;23,923
20958,500;1,850;0,535;-34,075;1,726;9,530;5,235;37,093;5,014;-0,985;-2,676;0,000;38,800;39,700;9,604;1,600;9,411;6,511;9,757;7,244;-3,056;26,252;0,000;266,140;Inf;275,000;275,000;8,353;2,842;8,479;23,919
20959,000;1,850;0,535;-34,075;1,726;9,530;5,235;37,093;5,014;-0,985;-2,676;0,000;38,800;39,700;9,604;1,600;9,528;6,751;9,813;7,635;-3,056;26,252;0,000;268,340;Inf;275,000;275,000;8,231;2,826;8,457;23,925
20959,500;1,850;0,535;-34,075;1,726;9,530;5,235;37,093;5,014;-0,985;-2,676;0,000;38,800;39,700;9,604;1,600;9,667;7,350;9,987;7,999;-3,056;26,252;0,000;268,340;Inf;275,000;275,000;8,431;2,810;8,498;23,917
20960,000;1,850;0,535;-34,075;1,726;9,530;5,235;37,093;5,014;-0,985;-2,676;0,000;38,800;39,700;9,604;1,600;9,890;7,441;10,094;8,084;-3,056;26,252;0,000;267,040;Inf;275,000;275,000;8,751;2,794;8,610;23,983
20960,500;1,850;0,535;-34,075;1,726;9,530;5,243;37,076;4,981;-0,965;-2,683;0,000;38,775;39,698;9,604;1,600;9,795;7,125;10,044;7,798;-3,060;26,247;0,000;267,040;Inf;275,000;275,000;8,877;2,779;8,591;23,932
20961,000;1,850;0,535;-34,075;1,726;9,530;5,243;37,076;4,981;-0,965;-2,683;0,000;38,800;39,700;9,604;1,600;9,589;6,768;9,927;7,423;-3,060;26,247;0,000;268,140;Inf;275,000;275,000;8,691;2,764;8,556;23,968
20961,500;1,850;0,535;-34,075;1,726;9,530;5,243;37,076;4,981;-0,965;-2,683;0,000;38,800;39,700;9,604;1,600;9,722;6,907;9,968;7,719;-3,060;26,247;0,000;268,140;Inf;275,000;275,000;8,427;2,749;8,531;23,993
20962,000;2,877;0,716;-34,594;1,678;9,511;5,243;37,076;4,981;-0,965;-2,683;0,000;38,800;39,700;9,680;1,722;9,802;7,198;10,042;7,979;-3,060;26,247;0,000;267,040;Inf;275,000;275,000;8,579;2,734;8,585;24,005
20962,500;2,877;0,716;-34,594;1,678;9,511;5,243;37,076;4,981;-0,965;-2,683;0,000;38,800;39,700;9,680;1,722;9,817;7,446;10,128;8,053;-3,060;26,247;0,000;267,040;Inf;275,000;275,000;8,755;2,736;8,648;24,072
20963,000;2,877;0,716;-34,594;1,678;9,511;5,243;37,076;4,981;-0,965;-2,683;0,000;38,800;39,700;9,680;1,722;9,762;7,179;10,096;7,814;-3,060;26,247;0,000;268,040;Inf;275,000;275,000;8,861;2,738;8,672;24,091
20963,500;2,877;0,716;-34,594;1,678;9,511;5,243;37,076;4,981;-0,965;-2,683;0,000;38,800;39,700;9,680;1,722;9,741;6,864;10,024;7,647;-3,060;26,247;0,000;268,040;Inf;275,000;275,000;8,713;2,741;8,619;24,095
20964,000;2,877;0,716;-34,594;1,678;9,511;5,212;37,117;4,970;-0,919;-2,674;0,000;38,781;39,672;9,680;1,722;9,668;6,726;9,975;7,431;-3,062;26,252;0,000;266,840;Inf;275,000;275,000;8,569;2,743;8,612;24,080
20964,500;2,877;0,716;-34,594;1,678;9,511;5,212;37,117;4,970;-0,919;-2,674;0,000;38,800;39,700;9,680;1,722;9,621;6,989;9,990;7,555;-3,062;26,252;0,000;266,840;Inf;275,000;275,000;8,450;2,745;8,682;24,098
20965,000;2,836;0,733;-33,996;1,682;9,549;5,212;37,117;4,970;-0,919;-2,674;0,000;38,800;39,700;9,703;1,507;10,056;7,650;10,244;8,489;-3,062;26,252;0,000;268,340;Inf;275,000;275,000;8,539;2,747;8,748;24,064
20965,500;2,836;0,733;-33,996;1,682;9,549;5,212;37,117;4,970;-0,919;-2,674;0,000;38,800;39,700;9,703;1,507;10,026;7,100;10,173;7,952;-3,062;26,252;0,000;268,340;Inf;275,000;275,000;9,110;2,749;8,811;24,043
20966,000;2,836;0,733;-33,996;1,682;9,549;5,212;37,117;4,970;-0,919;-2,674;0,000;38,800;39,700;9,703;1,507;9,826;6,835;10,056;7,498;-3,062;26,252;0,000;267,040;Inf;275,000;275,000;8,813;2,750;8,765;24,064
20966,500;2,836;0,733;-33,996;1,682;9,549;5,212;37,117;4,970;-0,919;-2,674;0,000;38,800;39,700;9,703;1,507;9,490;6,732;9,986;7,463;-3,062;26,252;0,000;267,040;Inf;275,000;275,000;8,554;2,752;8,702;24,065
20967,000;2,836;0,733;-33,996;1,682;9,549;5,199;37,147;5,020;-0,891;-2,681;0,000;38,786;39,671;9,703;1,507;9,710;7,329;10,076;7,943;-3,061;26,260;0,000;267,840;Inf;275,000;275,000;8,418;2,753;8,815;23,964
20967,500;2,836;0,733;-33,996;1,682;9,549;5,199;37,147;5,020;-0,891;-2,681;0,000;38,800;39,700;9,703;1,507;9,995;7,509;10,207;8,289;-3,061;26,260;0,000;267,840;Inf;275,000;275,000;8,764;2,754;8,878;23,942
20968,000;2,836;0,733;-33,996;1,682;9,549;5,199;37,147;5,020;-0,891;-2,681;0,000;38,800;39,700;9,703;1,507;10,078;7,434;10,249;8,245;-3,061;26,260;0,000;266,140;Inf;275,000;275,000;9,000;2,756;8,898;23,944
20968,500;2,578;0,680;-34,161;1,629;9,475;5,199;37,147;5,020;-0,891;-2,681;0,000;38,800;39,700;9,656;1,676;9,896;6,920;10,152;7,548;-3,061;26,260;0,000;266,140;Inf;275,000;275,000;9,001;2,757;8,854;23,988
20969,000;2,578;0,680;-34,161;1,629;9,475;5,199;37,147;5,020;-0,891;-2,681;0,000;38,800;39,700;9,656;1,676;9,680;6,848;10,056;7,599;-3,061;26,260;0,000;267,740;Inf;275,000;275,000;8,629;2,754;8,798;23,950
20969,500;2,578;0,680;-34,161;1,629;9,475;5,199;37,147;5,020;-0,891;-2,681;0,000;38,800;39,700;9,656;1,676;9,762;7,311;10,139;7,952;-3,061;26,260;0,000;267,740;Inf;275,000;275,000;8,546;2,751;8,788;24,015
20970,000;2,578;0,680;-34,161;1,629;9,475;5,199;37,147;5,020;-0,891;-2,681;0,000;38,800;39,700;9,656;1,676;10,059;7,745;10,293;8,512;-3,061;26,260;0,000;266,640;Inf;275,000;275,000;8,791;2,748;8,883;23,995
20970,500;2,578;0,680;-34,161;1,629;9,475;5,233;37,098;4,974;-0,901;-2,692;0,000;38,794;39,747;9,656;1,676;10,300;7,631;10,359;8,342;-3,062;26,257;0,000;266,640;Inf;275,000;275,000;9,152;2,746;9,010;23,979
20971,000;2,578;0,680;-34,161;1,629;9,475;5,233;37,098;4,974;-0,901;-2,692;0,000;38,800;39,700;9,656;1,676;10,087;7,281;10,288;7,927;-3,062;26,257;0,000;268,240;Inf;275,000;275,000;9,158;2,743;8,938;23,905
20971,500;2,858;0,659;-35,209;1,622;9,811;5,233;37,098;4,974;-0,901;-2,692;0,000;38,800;39,700;9,543;1,584;9,829;7,031;10,196;7,590;-3,062;26,257;0,000;268,240;Inf;275,000;275,000;8,895;2,740;8,900;23,821
20972,000;2,858;0,659;-35,209;1,622;9,811;5,233;37,098;4,974;-0,901;-2,692;0,000;38,800;39,700;9,543;1,584;9,891;7,258;10,175;7,965;-3,062;26,257;0,000;267,540;Inf;275,000;275,000;8,662;2,742;8,903;23,817
20972,500;2,858;0,659;-35,209;1,622;9,811;5,233;37,098;4,974;-0,901;-2,692;0,000;38,800;39,700;9,543;1,584;10,107;7,600;10,296;8,378;-3,062;26,257;0,000;267,540;Inf;275,000;275,000;8,822;2,744;8,956;23,892
20973,000;2,858;0,659;-35,209;1,622;9,811;5,233;37,098;4,974;-0,901;-2,692;0,000;38,800;39,700;9,543;1,584;10,137;7,474;10,366;8,267;-3,062;26,257;0,000;268,040;Inf;275,000;275,000;9,095;2,746;8,993;23,950
20973,500;2,858;0,659;-35,209;1,622;9,811;5,226;37,095;4,981;-0,870;-2,667;0,000;38,808;39,769;9,543;1,584;10,148;7,172;10,356;7,978;-3,057;26,260;0,000;268,040;Inf;275,000;275,000;9,061;2,748;8,990;23,989
20974,000;2,858;0,659;-35,209;1,622;9,811;5,226;37,095;4,981;-0,870;-2,667;0,000;38,800;39,800;9,543;1,584;10,056;6,928;10,262;7,743;-3,057;26,260;0,000;267,740;Inf;275,000;275,000;8,913;2,749;8,917;23,997
20974,500;2,858;0,659;-35,209;1,622;9,811;5,226;37,095;4,981;-0,870;-2,667;0,000;38,800;39,800;9,543;1,584;9,910;7,233;10,288;8,033;-3,057;26,260;0,000;267,740;Inf;275,000;275,000;8,747;2,751;8,980;23,989
20975,000;2,509;0,684;-33,126;1,672;9,503;5,226;37,095;4,981;-0,870;-2,667;0,000;38,800;39,800;9,690;1,576;10,137;7,804;10,422;8,357;-3,057;26,260;0,000;267,940;Inf;275,000;275,000;8,866;2,753;9,053;23,979
20975,500;2,509;0,684;-33,126;1,672;9,503;5,226;37,095;4,981;-0,870;-2,667;0,000;38,800;39,800;9,690;1,576;10,354;7,524;10,466;8,146;-3,057;26,260;0,000;267,940;Inf;275,000;275,000;9,180;2,749;9,090;23,969
20976,000;2,509;0,684;-33,126;1,672;9,503;5,226;37,095;4,981;-0,870;-2,667;0,000;38,800;39,800;9,690;1,576;10,116;7,286;10,398;7,890;-3,057;26,260;0,000;268,240;Inf;275,000;275,000;9,123;2,745;9,084;23,967
20976,500;2,509;0,684;-33,126;1,672;9,503;5,226;37,095;4,981;-0,870;-2,667;0,000;38,800;39,800;9,690;1,576;10,087;7,368;10,359;8,099;-3,057;26,260;0,000;268,240;Inf;275,000;275,000;8,923;2,741;9,039;23,982
20977,000;2,509;0,684;-33,126;1,672;9,503;5,223;37,131;5,000;-0,817;-2,674;0,000;38,822;39,739;9,690;1,576;10,244;7,731;10,451;8,556;-3,058;26,253;0,000;268,540;Inf;275,000;275,000;8,978;2,737;9,048;23,987
20977,500;2,509;0,684;-33,126;1,672;9,503;5,223;37,131;5,000;-0,817;-2,674;0,000;38,800;39,700;9,690;1,576;10,303;8,045;10,558;8,673;-3,058;26,253;0,000;268,540;Inf;275,000;275,000;9,245;2,734;9,145;23,980
20978,000;3,089;0,749;-35,209;1,498;9,566;5,223;37,131;5,000;-0,817;-2,674;0,000;38,800;39,700;9,562;1,797;10,323;7,990;10,599;8,587;-3,058;26,253;0,000;268,640;Inf;275,000;275,000;9,395;2,730;9,208;23,943
20978,500;3,089;0,749;-35,209;1,498;9,566;5,223;37,131;5,000;-0,817;-2,674;0,000;38,800;39,700;9,562;1,797;10,122;7,480;10,495;8,090;-3,058;26,253;0,000;268,640;Inf;275,000;275,000;9,375;2,736;9,163;23,914
20979,000;3,089;0,749;-35,209;1,498;9,566;5,223;37,131;5,000;-0,817;-2,674;0,000;38,800;39,700;9,562;1,797;10,151;7,496;10,470;8,058;-3,058;26,253;0,000;268,640;Inf;275,000;275,000;9,047;2,742;9,150;23,887
20979,500;3,089;0,749;-35,209;1,498;9,566;5,223;37,131;5,000;-0,817;-2,674;0,000;38,800;39,700;9,562;1,797;10,323;7,792;10,554;8,557;-3,058;26,253;0,000;268,640;Inf;275,000;275,000;9,044;2,747;9,169;23,884
20980,000;3,089;0,749;-35,209;1,498;9,566;5,221;37,094;4,997;-0,817;-2,684;0,000;38,813;39,752;9,562;1,797;10,532;8,177;10,735;8,987;-3,067;26,254;0,000;267,140;Inf;275,000;275,000;9,306;2,753;9,255;23,859
20980,500;3,089;0,749;-35,209;1,498;9,566;5,221;37,094;4,997;-0,817;-2,684;0,000;38,800;39,800;9,562;1,797;10,502;7,780;10,686;8,556;-3,067;26,254;0,000;267,140;Inf;275,000;275,000;9,608;2,758;9,288;23,836
20981,000;2,549;0,596;-35,209;1,588;9,517;5,221;37,094;4,997;-0,817;-2,684;0,000;38,800;39,800;9,569;1,724;10,464;7,537;10,651;8,208;-3,067;26,254;0,000;268,340;Inf;275,000;275,000;9,381;2,764;9,277;23,864
20981,500;2,549;0,596;-35,209;1,588;9,517;5,221;37,094;4,997;-0,817;-2,684;0,000;38,800;39,800;9,569;1,724;10,098;7,114;10,475;7,904;-3,067;26,254;0,000;268,340;Inf;275,000;275,000;9,215;2,760;9,213;23,800
20982,000;2,549;0,596;-35,209;1,588;9,517;5,221;37,094;4,997;-0,817;-2,684;0,000;38,800;39,800;9,569;1,724;10,208;7,679;10,564;8,326;-3,067;26,254;0,000;266,440;Inf;275,000;275,000;8,898;2,757;9,275;23,800
20982,500;2,549;0,596;-35,209;1,588;9,517;5,221;37,094;4,997;-0,817;-2,684;0,000;38,800;39,800;9,569;1,724;10,526;7,926;10,685;8,577;-3,067;26,254;0,000;266,440;Inf;275,000;275,000;9,194;2,754;9,343;23,720
20983,000;2,549;0,596;-35,209;1,588;9,517;5,221;37,094;4,997;-0,817;-2,684;0,000;38,800;39,800;9,569;1,724;10,417;7,783;10,665;8,381;-3,067;26,254;0,000;267,740;Inf;275,000;275,000;9,429;2,750;9,362;23,652
20983,500;2,549;0,596;-35,209;1,588;9,517;5,245;37,092;4,972;-0,787;-2,695;0,000;38,829;39,755;9,569;1,724;10,287;7,541;10,590;8,080;-3,078;26,255;0,000;267,740;Inf;275,000;275,000;9,311;2,747;9,350;23,590
20984,000;2,549;0,596;-35,209;1,588;9,517;5,245;37,092;4,972;-0,787;-2,695;0,000;38,800;39,800;9,569;1,724;10,041;7,217;10,474;7,882;-3,078;26,255;0,000;265,340;Inf;275,000;275,000;9,124;2,744;9,271;23,543
20984,500;2,789;0,743;-33,803;1,659;9,475;5,245;37,092;4,972;-0,787;-2,695;0,000;38,800;39,800;9,664;1,659;10,248;7,613;10,561;8,264;-3,078;26,255;0,000;265,340;Inf;275,000;275,000;8,903;2,740;9,218;23,530
20985,000;2,789;0,743;-33,803;1,659;9,475;5,245;37,092;4,972;-0,787;-2,695;0,000;38,800;39,800;9,664;1,659;10,334;7,765;10,590;8,566;-3,078;26,255;0,000;267,440;Inf;275,000;275,000;9,171;2,741;9,328;23,558
20985,500;2,789;0,743;-33,803;1,659;9,475;5,245;37,092;4,972;-0,787;-2,695;0,000;38,800;39,800;9,664;1,659;10,411;8,106;10,706;8,745;-3,078;26,255;0,000;267,440;Inf;275,000;275,000;9,314;2,742;9,350;23,512
20986,000;2,789;0,743;-33,803;1,659;9,475;5,245;37,092;4,972;-0,787;-2,695;0,000;38,800;39,800;9,664;1,659;10,370;7,582;10,653;8,272;-3,078;26,255;0,000;267,140;Inf;275,000;275,000;9,492;2,743;9,330;23,546
20986,500;2,789;0,743;-33,803;1,659;9,475;5,243;37,107;4,996;-0,774;-2,689;0,000;38,837;39,784;9,664;1,659;10,147;7,366;10,529;8,028;-3,086;26,249;0,000;267,140;Inf;275,000;275,000;9,219;2,744;9,290;23,604
20987,000;2,789;0,743;-33,803;1,659;9,475;5,243;37,107;4,996;-0,774;-2,689;0,000;38,800;39,800;9,664;1,659;10,162;7,645;10,550;8,259;-3,086;26,249;0,000;267,940;Inf;275,000;275,000;9,018;2,744;9,249;23,667
20987,500;3,203;0,778;-35,209;1,665;9,630;5,243;37,107;4,996;-0,774;-2,689;0,000;38,800;39,800;9,498;1,558;10,412;7,899;10,648;8,647;-3,086;26,249;0,000;267,940;Inf;275,000;275,000;9,154;2,745;9,295;23,684
20988,000;3,203;0,778;-35,209;1,665;9,630;5,243;37,107;4,996;-0,774;-2,689;0,000;38,800;39,800;9,498;1,558;10,556;8,274;10,764;8,974;-3,086;26,249;0,000;266,440;Inf;275,000;275,000;9,401;2,753;9,351;23,637
20988,500;3,203;0,778;-35,209;1,665;9,630;5,243;37,107;4,996;-0,774;-2,689;0,000;38,800;39,800;9,498;1,558;10,420;7,891;10,695;8,564;-3,086;26,249;0,000;266,440;Inf;275,000;275,000;9,642;2,760;9,380;23,609
20989,000;3,203;0,778;-35,209;1,665;9,630;5,243;37,107;4,996;-0,774;-2,689;0,000;38,800;39,800;9,498;1,558;10,419;7,424;10,670;8,170;-3,086;26,249;0,000;267,840;Inf;275,000;275,000;9,393;2,767;9,316;23,577
20989,500;3,203;0,778;-35,209;1,665;9,630;5,243;37,107;4,996;-0,774;-2,689;0,000;38,800;39,800;9,498;1,558;10,151;7,497;10,535;8,247;-3,086;26,249;0,000;267,840;Inf;275,000;275,000;9,171;2,774;9,297;23,575
20990,000;3,203;0,778;-35,209;1,665;9,630;5,237;37,157;5,005;-0,724;-2,691;0,000;38,852;39,798;9,498;1,558;10,346;8,119;10,670;8,808;-3,084;26,247;0,000;266,940;Inf;275,000;275,000;9,107;2,781;9,322;23,594
20990,500;3,203;0,778;-35,209;1,665;9,630;5,237;37,157;5,005;-0,724;-2,691;0,000;38,900;39,800;9,498;1,558;10,594;7,928;10,717;8,714;-3,084;26,247;0,000;266,940;Inf;275,000;275,000;9,486;2,788;9,397;23,599
20991,000;3,036;0,816;-33,813;1,668;9,435;5,237;37,157;5,005;-0,724;-2,691;0,000;38,900;39,800;9,712;1,600;10,460;7,738;10,689;8,362;-3,084;26,247;0,000;267,940;Inf;275,000;275,000;9,488;2,795;9,457;23,690
20991,500;3,036;0,816;-33,813;1,668;9,435;5,237;37,157;5,005;-0,724;-2,691;0,000;38,900;39,800;9,712;1,600;10,318;7,504;10,587;7,994;-3,084;26,247;0,000;267,940;Inf;275,000;275,000;9,312;2,799;9,402;23,737
20992,000;3,036;0,816;-33,813;1,668;9,435;5,237;37,157;5,005;-0,724;-2,691;0,000;38,900;39,800;9,712;1,600;10,040;6,933;10,442;7,587;-3,084;26,247;0,000;266,740;Inf;275,000;275,000;9,101;2,803;9,260;23,838
20992,500;3,036;0,816;-33,813;1,668;9,435;5,237;37,157;5,005;-0,724;-2,691;0,000;38,900;39,800;9,712;1,600;10,158;7,355;10,484;8,179;-3,084;26,247;0,000;266,740;Inf;275,000;275,000;8,750;2,807;9,268;23,888
20993,000;3,036;0,816;-33,813;1,668;9,435;5,274;37,167;5,011;-0,725;-2,690;0,000;38,873;39,853;9,712;1,600;10,397;7,970;10,688;8,522;-3,084;26,246;0,000;268,340;Inf;275,000;275,000;9,044;2,810;9,313;23,910
20993,500;3,036;0,816;-33,813;1,668;9,435;5,274;37,167;5,011;-0,725;-2,690;0,000;38,900;39,900;9,712;1,600;10,288;7,700;10,606;8,278;-3,084;26,246;0,000;268,340;Inf;275,000;275,000;9,394;2,814;9,357;23,864
20994,000;2,489;0,699;-33,975;1,732;9,487;5,274;37,167;5,011;-0,725;-2,690;0,000;38,900;39,900;9,619;1,624;10,321;7,574;10,570;8,131;-3,084;26,246;0,000;266,740;Inf;275,000;275,000;9,218;2,818;9,314;23,845
20994,500;2,489;0,699;-33,975;1,732;9,487;5,274;37,167;5,011;-0,725;-2,690;0,000;38,900;39,900;9,619;1,624;9,944;7,193;10,413;7,871;-3,084;26,246;0,000;266,740;Inf;275,000;275,000;9,149;2,812;9,266;23,869
20995,000;2,489;0,699;-33,975;1,732;9,487;5,274;37,167;5,011;-0,725;-2,690;0,000;38,900;39,900;9,619;1,624;10,102;7,352;10,456;7,878;-3,084;26,246;0,000;268,240;Inf;275,000;275,000;8,855;2,807;9,232;23,880
20995,500;2,489;0,699;-33,975;1,732;9,487;5,274;37,167;5,011;-0,725;-2,690;0,000;38,900;39,900;9,619;1,624;10,115;7,508;10,450;8,155;-3,084;26,246;0,000;268,240;Inf;275,000;275,000;8,947;2,802;9,255;23,864
20996,000;2,489;0,699;-33,975;1,732;9,487;5,274;37,167;5,011;-0,725;-2,690;0,000;38,900;39,900;9,619;1,624;10,310;7,733;10,566;8,510;-3,084;26,246;0,000;266,940;Inf;275,000;275,000;9,057;2,797;9,301;23,891
20996,500;2,489;0,699;-33,975;1,732;9,487;5,275;37,146;4,981;-0,720;-2,688;0,000;38,883;39,906;9,619;1,624;10,304;7,460;10,584;8,200;-3,085;26,257;0,000;266,940;Inf;275,000;275,000;9,280;2,792;9,296;23,913
20997,000;2,489;0,699;-33,975;1,732;9,487;5,275;37,146;4,981;-0,720;-2,688;0,000;38,900;39,900;9,619;1,624;10,202;6,979;10,461;7,739;-3,085;26,257;0,000;268,340;Inf;275,000;275,000;9,137;2,787;9,250;23,955
20997,500;3,190;0,770;-35,209;1,719;9,593;5,275;37,146;4,981;-0,720;-2,688;0,000;38,900;39,900;9,531;1,671;10,086;7,243;10,446;8,026;-3,085;26,257;0,000;268,340;Inf;275,000;275,000;8,845;2,782;9,176;23,950
20998,000;3,190;0,770;-35,209;1,719;9,593;5,275;37,146;4,981;-0,720;-2,688;0,000;38,900;39,900;9,531;1,671;10,215;7,696;10,534;8,376;-3,085;26,257;0,000;267,440;Inf;275,000;275,000;8,950;2,788;9,176;23,892
20998,500;3,190;0,770;-35,209;1,719;9,593;5,275;37,146;4,981;-0,720;-2,688;0,000;38,900;39,900;9,531;1,671;10,204;7,825;10,561;8,392;-3,085;26,257;0,000;267,440;Inf;275,000;275,000;9,205;2,795;9,208;23,923
20999,000;3,190;0,770;-35,209;1,719;9,593;5,275;37,146;4,981;-0,720;-2,688;0,000;38,900;39,900;9,531;1,671;10,339;7,730;10,605;8,338;-3,085;26,257;0,000;268,640;Inf;275,000;275,000;9,245;2,802;9,222;24,157
20999,500;3,190;0,770;-35,209;1,719;9,593;5,292;37,127;5,023;-0,702;-2,694;0,000;38,895;39,839;9,531;1,671;10,200;7,541;10,545;8,153;-3,090;26,256;0,000;268,640;Inf;275,000;275,000;9,253;2,808;9,204;24,202
21000,000;3,190;0,770;-35,209;1,719;9,593;5,292;37,127;5,023;-0,702;-2,694;0,000;38,900;39,800;9,531;1,671;9,978;7,384;10,415;7,926;-3,090;26,256;0,000;268,440;Inf;275,000;275,000;9,110;2,814;9,169;24,210
21000,500;3,646;0,877;-35,209;1,664;9,570;5,292;37,127;5,023;-0,702;-2,694;0,000;38,900;39,800;9,407;1,645;10,122;7,401;10,406;8,135;-3,090;26,256;0,000;268,440;Inf;275,000;275,000;8,926;2,820;9,201;24,153
21001,000;3,646;0,877;-35,209;1,664;9,570;5,292;37,127;5,023;-0,702;-2,694;0,000;38,900;39,800;9,407;1,645;10,214;7,661;10,522;8,408;-3,090;26,256;0,000;268,640;Inf;275,000;275,000;9,016;2,834;9,187;24,206
21001,500;3,646;0,877;-35,209;1,664;9,570;5,292;37,127;5,023;-0,702;-2,694;0,000;38,900;39,800;9,407;1,645;10,225;7,567;10,531;8,317;-3,090;26,256;0,000;268,640;Inf;275,000;275,000;9,201;2,847;9,235;24,192
21002,000;3,646;0,877;-35,209;1,664;9,570;5,292;37,127;5,023;-0,702;-2,694;0,000;38,900;39,800;9,407;1,645;10,183;7,255;10,464;8,059;-3,090;26,256;0,000;268,540;Inf;275,000;275,000;9,160;2,860;9,197;24,166
21002,500;3,646;0,877;-35,209;1,664;9,570;5,292;37,127;5,023;-0,702;-2,694;0,000;38,900;39,800;9,407;1,645;10,079;7,027;10,361;7,849;-3,090;26,256;0,000;268,540;Inf;275,000;275,000;8,990;2,873;9,125;24,125
21003,000;3,646;0,877;-35,209;1,664;9,570;5,260;37,168;5,017;-0,673;-2,693;0,000;38,905;39,892;9,407;1,645;9,978;7,286;10,332;7,939;-3,080;26,255;0,000;268,640;Inf;275,000;275,000;8,829;2,886;9,125;24,120
21003,500;3,646;0,877;-35,209;1,664;9,570;5,260;37,168;5,017;-0,673;-2,693;0,000;38,900;39,900;9,407;1,645;10,339;7,723;10,549;8,564;-3,080;26,255;0,000;268,640;Inf;275,000;275,000;8,884;2,898;9,175;24,187
21004,000;3,039;0,778;-34,278;1,654;9,499;5,260;37,168;5,017;-0,673;-2,693;0,000;38,900;39,900;9,698;1,693;10,363;7,413;10,496;8,060;-3,080;26,255;0,000;267,640;Inf;275,000;275,000;9,294;2,911;9,224;24,215
21004,500;3,039;0,778;-34,278;1,654;9,499;5,260;37,168;5,017;-0,673;-2,693;0,000;38,900;39,900;9,698;1,693;10,105;7,159;10,324;7,708;-3,080;26,255;0,000;267,640;Inf;275,000;275,000;9,083;2,913;9,189;24,297
21005,000;3,039;0,778;-34,278;1,654;9,499;5,260;37,168;5,017;-0,673;-2,693;0,000;38,900;39,900;9,698;1,693;9,738;6,796;10,202;7,409;-3,080;26,255;0,000;268,940;Inf;275,000;275,000;8,824;2,915;9,139;24,297
21005,500;3,039;0,778;-34,278;1,654;9,499;5,260;37,168;5,017;-0,673;-2,693;0,000;38,900;39,900;9,698;1,693;10,017;7,164;10,309;7,958;-3,080;26,255;0,000;268,940;Inf;275,000;275,000;8,536;2,917;9,065;24,324
21006,000;3,039;0,778;-34,278;1,654;9,499;5,311;37,197;5,022;-0,655;-2,685;0,000;38,920;39,946;9,698;1,693;10,130;7,594;10,421;8,394;-3,077;26,262;0,000;267,740;Inf;275,000;275,000;8,862;2,919;9,140;24,475
21006,500;3,039;0,778;-34,278;1,654;9,499;5,311;37,197;5,022;-0,655;-2,685;0,000;38,900;39,900;9,698;1,693;10,199;7,777;10,508;8,416;-3,077;26,262;0,000;267,740;Inf;275,000;275,000;9,135;2,921;9,141;24,509
21007,000;2,223;0,603;-33,604;1,689;9,486;5,311;37,197;5,022;-0,655;-2,685;0,000;38,900;39,900;9,759;1,582;10,093;7,505;10,465;8,119;-3,077;26,262;0,000;268,440;Inf;275,000;275,000;9,225;2,923;9,106;24,487
21007,500;2,223;0,603;-33,604;1,689;9,486;5,311;37,197;5,022;-0,655;-2,685;0,000;38,900;39,900;9,759;1,582;9,891;6,711;10,191;7,469;-3,077;26,262;0,000;268,440;Inf;275,000;275,000;9,045;2,911;9,068;24,429
21008,000;2,223;0,603;-33,604;1,689;9,486;5,311;37,197;5,022;-0,655;-2,685;0,000;38,900;39,900;9,759;1,582;9,845;6,980;10,207;7,790;-3,077;26,262;0,000;267,640;Inf;275,000;275,000;8,565;2,900;8,985;24,417
21008,500;2,223;0,603;-33,604;1,689;9,486;5,311;37,197;5,022;-0,655;-2,685;0,000;38,900;39,900;9,759;1,582;9,917;7,401;10,280;8,089;-3,077;26,262;0,000;267,640;Inf;275,000;275,000;8,705;2,889;8,979;24,412
21009,000;2,223;0,603;-33,604;1,689;9,486;5,325;37,181;5,037;-0,656;-2,705;0,000;38,931;39,974;9,759;1,582;10,104;7,690;10,385;8,221;-3,084;26,258;0,000;267,940;Inf;275,000;275,000;8,922;2,878;9,045;24,360
21009,500;2,223;0,603;-33,604;1,689;9,486;5,325;37,181;5,037;-0,656;-2,705;0,000;38,900;40,000;9,759;1,582;10,091;7,527;10,359;8,070;-3,084;26,258;0,000;267,940;Inf;275,000;275,000;9,100;2,867;9,059;24,254
21010,000;2,223;0,603;-33,604;1,689;9,486;5,325;37,181;5,037;-0,656;-2,705;0,000;38,900;40,000;9,759;1,582;9,962;7,207;10,292;7,824;-3,084;26,258;0,000;267,540;Inf;275,000;275,000;9,012;2,857;9,026;24,204
21010,500;2,381;0,593;-34,389;1,728;9,579;5,325;37,181;5,037;-0,656;-2,705;0,000;38,900;40,000;9,645;1,554;9,774;6,845;10,133;7,485;-3,084;26,258;0,000;267,540;Inf;275,000;275,000;8,821;2,846;8,957;24,200
21011,000;2,381;0,593;-34,389;1,728;9,579;5,325;37,181;5,037;-0,656;-2,705;0,000;38,900;40,000;9,645;1,554;9,896;7,129;10,173;7,954;-3,084;26,258;0,000;267,940;Inf;275,000;275,000;8,559;2,839;8,959;24,148
21011,500;2,381;0,593;-34,389;1,728;9,579;5,325;37,181;5,037;-0,656;-2,705;0,000;38,900;40,000;9,645;1,554;10,004;7,663;10,339;8,398;-3,084;26,258;0,000;267,940;Inf;275,000;275,000;8,788;2,831;9,011;24,110
21012,000;2,381;0,593;-34,389;1,728;9,579;5,325;37,181;5,037;-0,656;-2,705;0,000;38,900;40,000;9,645;1,554;10,044;7,567;10,372;8,250;-3,084;26,258;0,000;267,840;Inf;275,000;275,000;9,101;2,824;9,024;24,101
21012,500;2,381;0,593;-34,389;1,728;9,579;5,326;37,141;5,015;-0,654;-2,701;0,000;38,949;39,960;9,645;1,554;9,988;7,081;10,260;7,895;-3,091;26,268;0,000;267,840;Inf;275,000;275,000;9,058;2,816;9,045;24,123
21013,000;2,381;0,593;-34,389;1,728;9,579;5,326;37,141;5,015;-0,654;-2,701;0,000;38,900;40,000;9,645;1,554;9,888;6,928;10,231;7,574;-3,091;26,268;0,000;268,140;Inf;275,000;275,000;8,806;2,809;8,936;24,147
21013,500;3,225;0,797;-34,872;1,670;9,508;5,326;37,141;5,015;-0,654;-2,701;0,000;38,900;40,000;9,705;1,758;9,704;6,889;10,137;7,580;-3,091;26,268;0,000;268,140;Inf;275,000;275,000;8,655;2,802;8,932;24,218
21014,000;3,225;0,797;-34,872;1,670;9,508;5,326;37,141;5,015;-0,654;-2,701;0,000;38,900;40,000;9,705;1,758;9,994;7,402;10,276;8,090;-3,091;26,268;0,000;268,140;Inf;275,000;275,000;8,577;2,809;8,987;24,324
21014,500;3,225;0,797;-34,872;1,670;9,508;5,326;37,141;5,015;-0,654;-2,701;0,000;38,900;40,000;9,705;1,758;10,098;7,388;10,357;8,200;-3,091;26,268;0,000;268,140;Inf;275,000;275,000;8,941;2,816;9,028;24,333
21015,000;3,225;0,797;-34,872;1,670;9,508;5,326;37,141;5,015;-0,654;-2,701;0,000;38,900;40,000;9,705;1,758;10,088;7,180;10,360;7,997;-3,091;26,268;0,000;268,340;Inf;275,000;275,000;9,011;2,823;9,031;24,358
21015,500;3,225;0,797;-34,872;1,670;9,508;5,331;37,180;5,027;-0,604;-2,685;0,000;38,971;40,003;9,705;1,758;10,060;7,044;10,291;7,708;-3,078;26,273;0,000;268,340;Inf;275,000;275,000;8,906;2,829;9,009;24,292
21016,000;3,225;0,797;-34,872;1,670;9,508;5,331;37,180;5,027;-0,604;-2,685;0,000;39,000;40,000;9,705;1,758;9,835;6,971;10,210;7,776;-3,078;26,273;0,000;268,240;Inf;275,000;275,000;8,776;2,836;8,955;24,241
21016,500;3,225;0,797;-34,872;1,670;9,508;5,331;37,180;5,027;-0,604;-2,685;0,000;39,000;40,000;9,705;1,758;9,943;7,448;10,311;8,223;-3,078;26,273;0,000;268,240;Inf;275,000;275,000;8,698;2,842;9,016;24,194
21017,000;3,100;0,803;-33,894;1,694;9,551;5,331;37,180;5,027;-0,604;-2,685;0,000;39,000;40,000;9,673;1,446;10,057;7,708;10,409;8,340;-3,078;26,273;0,000;268,440;Inf;275,000;275,000;8,981;2,849;9,051;24,225
21017,500;3,100;0,803;-33,894;1,694;9,551;5,331;37,180;5,027;-0,604;-2,685;0,000;39,000;40,000;9,673;1,446;10,107;7,544;10,377;8,204;-3,078;26,273;0,000;268,440;Inf;275,000;275,000;9,129;2,853;9,060;24,279
21018,000;3,100;0,803;-33,894;1,694;9,551;5,331;37,180;5,027;-0,604;-2,685;0,000;39,000;40,000;9,673;1,446;10,019;6,802;10,225;7,638;-3,078;26,273;0,000;268,140;Inf;275,000;275,000;9,058;2,857;9,019;24,225
21018,500;3,100;0,803;-33,894;1,694;9,551;5,331;37,180;5,027;-0,604;-2,685;0,000;39,000;40,000;9,673;1,446;9,910;7,133;10,244;7,842;-3,078;26,273;0,000;268,140;Inf;275,000;275,000;8,671;2,861;8,955;24,217
21019,000;3,100;0,803;-33,894;1,694;9,551;5,305;37,206;5,036;-0,587;-2,710;0,000;38,978;39,967;9,673;1,446;9,966;7,466;10,292;8,136;-3,093;26,272;0,000;268,340;Inf;275,000;275,000;8,782;2,865;8,971;24,229
21019,500;3,100;0,803;-33,894;1,694;9,551;5,305;37,206;5,036;-0,587;-2,710;0,000;39,000;40,000;9,673;1,446;10,195;7,499;10,376;8,359;-3,093;26,272;0,000;268,340;Inf;275,000;275,000;8,965;2,868;9,033;24,243
21020,000;2,098;0,616;-34,118;1,697;9,516;5,305;37,206;5,036;-0,587;-2,710;0,000;39,000;40,000;9,620;1,663;10,228;7,232;10,351;8,061;-3,093;26,272;0,000;267,840;Inf;275,000;275,000;9,108;2,872;9,092;24,314
21020,500;2,098;0,616;-34,118;1,697;9,516;5,305;37,206;5,036;-0,587;-2,710;0,000;39,000;40,000;9,620;1,663;10,121;7,210;10,337;7,918;-3,093;26,272;0,000;267,840;Inf;275,000;275,000;8,968;2,860;9,031;24,320
21021,000;2,098;0,616;-34,118;1,697;9,516;5,305;37,206;5,036;-0,587;-2,710;0,000;39,000;40,000;9,620;1,663;9,930;7,034;10,238;7,703;-3,093;26,272;0,000;268,240;Inf;275,000;275,000;8,896;2,847;8,985;24,228
21021,500;2,098;0,616;-34,118;1,697;9,516;5,305;37,206;5,036;-0,587;-2,710;0,000;39,000;40,000;9,620;1,663;9,883;7,268;10,218;7,906;-3,093;26,272;0,000;268,240;Inf;275,000;275,000;8,726;2,835;8,966;24,120
21022,000;2,098;0,616;-34,118;1,697;9,516;5,300;37,206;5,030;-0,571;-2,713;0,000;38,989;39,960;9,620;1,663;10,109;7,631;10,330;8,477;-3,101;26,262;0,000;268,140;Inf;275,000;275,000;8,819;2,823;8,982;24,100
21022,500;2,098;0,616;-34,118;1,697;9,516;5,300;37,206;5,030;-0,571;-2,713;0,000;39,000;40,000;9,620;1,663;10,242;7,449;10,367;8,369;-3,101;26,262;0,000;268,140;Inf;275,000;275,000;9,137;2,811;9,047;24,057
21023,000;2,098;0,616;-34,118;1,697;9,516;5,300;37,206;5,030;-0,571;-2,713;0,000;39,000;40,000;9,620;1,663;10,119;7,149;10,305;7,891;-3,101;26,262;0,000;268,240;Inf;275,000;275,000;9,107;2,799;9,085;24,076
21023,500;2,326;0,573;-35,209;1,648;9,567;5,300;37,206;5,030;-0,571;-2,713;0,000;39,000;40,000;9,593;1,870;10,005;7,034;10,248;7,717;-3,101;26,262;0,000;268,240;Inf;275,000;275,000;8,866;2,788;9,031;24,057
