t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
21024,000;2,326;0,573;-35,209;1,648;9,567;5,300;37,206;5,030;-0,571;-2,713;0,000;39,000;40,000;9,593;1,870;9,738;6,781;10,133;7,579;-3,101;26,262;0,000;268,140;Inf;275,000;275,000;8,751;2,780;8,945;24,024
21024,500;2,326;0,573;-35,209;1,648;9,567;5,300;37,206;5,030;-0,571;-2,713;0,000;39,000;40,000;9,593;1,870;9,893;7,267;10,240;8,047;-3,101;26,262;0,000;268,140;Inf;275,000;275,000;8,558;2,773;9,009;24,034
21025,000;2,326;0,573;-35,209;1,648;9,567;5,300;37,206;5,030;-0,571;-2,713;0,000;39,000;40,000;9,593;1,870;10,219;7,484;10,395;8,300;-3,101;26,262;0,000;267,940;Inf;275,000;275,000;8,862;2,765;9,078;24,014
21025,500;2,326;0,573;-35,209;1,648;9,567;5,334;37,151;5,021;-0,574;-2,708;0,000;38,994;40,022;9,593;1,870;10,225;7,292;10,395;7,977;-3,104;26,271;0,000;267,940;Inf;275,000;275,000;9,100;2,758;9,108;23,981
21026,000;2,326;0,573;-35,209;1,648;9,567;5,334;37,151;5,021;-0,574;-2,708;0,000;39,000;40,000;9,593;1,870;9,986;7,020;10,270;7,691;-3,104;26,271;0,000;267,940;Inf;275,000;275,000;8,972;2,751;9,071;23,953
21026,500;2,454;0,657;-34,298;1,689;9,479;5,334;37,151;5,021;-0,574;-2,708;0,000;39,000;40,000;9,685;1,739;9,827;6,635;10,118;7,425;-3,104;26,271;0,000;267,940;Inf;275,000;275,000;8,742;2,744;8,994;23,972
21027,000;2,454;0,657;-34,298;1,689;9,479;5,334;37,151;5,021;-0,574;-2,708;0,000;39,000;40,000;9,685;1,739;9,855;6,922;10,191;7,809;-3,104;26,271;0,000;268,240;Inf;275,000;275,000;8,502;2,739;8,962;24,008
21027,500;2,454;0,657;-34,298;1,689;9,479;5,334;37,151;5,021;-0,574;-2,708;0,000;39,000;40,000;9,685;1,739;10,010;7,601;10,314;8,267;-3,104;26,271;0,000;268,240;Inf;275,000;275,000;8,694;2,735;9,043;23,970
21028,000;2,454;0,657;-34,298;1,689;9,479;5,334;37,151;5,021;-0,574;-2,708;0,000;39,000;40,000;9,685;1,739;10,159;7,679;10,412;8,275;-3,104;26,271;0,000;267,840;Inf;275,000;275,000;9,048;2,730;9,076;24,004
21028,500;2,454;0,657;-34,298;1,689;9,479;5,315;37,172;5,003;-0,544;-2,715;0,000;39,014;40,027;9,685;1,739;10,019;7,075;10,296;7,780;-3,098;26,260;0,000;267,840;Inf;275,000;275,000;9,131;2,725;9,041;24,003
21029,000;2,454;0,657;-34,298;1,689;9,479;5,315;37,172;5,003;-0,544;-2,715;0,000;39,000;40,000;9,685;1,739;9,867;6,583;10,173;7,409;-3,098;26,260;0,000;267,940;Inf;275,000;275,000;8,792;2,721;9,016;23,979
21029,500;2,454;0,657;-34,298;1,689;9,479;5,315;37,172;5,003;-0,544;-2,715;0,000;39,000;40,000;9,685;1,739;9,831;7,111;10,163;7,891;-3,098;26,260;0,000;267,940;Inf;275,000;275,000;8,508;2,717;8,959;23,967
21030,000;3,126;0,710;-35,209;1,671;9,576;5,315;37,172;5,003;-0,544;-2,715;0,000;39,000;40,000;9,551;1,627;9,967;7,481;10,277;8,126;-3,098;26,260;0,000;267,940;Inf;275,000;275,000;8,749;2,712;8,968;23,970
21030,500;3,126;0,710;-35,209;1,671;9,576;5,315;37,172;5,003;-0,544;-2,715;0,000;39,000;40,000;9,551;1,627;10,192;7,473;10,355;8,183;-3,098;26,260;0,000;267,940;Inf;275,000;275,000;8,963;2,719;9,033;23,966
21031,000;3,126;0,710;-35,209;1,671;9,576;5,315;37,172;5,003;-0,544;-2,715;0,000;39,000;40,000;9,551;1,627;10,111;7,290;10,324;7,981;-3,098;26,260;0,000;267,940;Inf;275,000;275,000;9,051;2,726;9,034;23,937
21031,500;3,126;0,710;-35,209;1,671;9,576;5,315;37,172;5,003;-0,544;-2,715;0,000;39,000;40,000;9,551;1,627;10,048;7,084;10,288;7,789;-3,098;26,260;0,000;267,940;Inf;275,000;275,000;8,926;2,732;8,988;23,910
21032,000;3,126;0,710;-35,209;1,671;9,576;5,323;37,192;5,046;-0,527;-2,713;0,000;39,028;40,042;9,551;1,627;10,056;7,102;10,288;7,983;-3,108;26,265;0,000;267,740;Inf;275,000;275,000;8,802;2,739;8,971;23,975
21032,500;3,126;0,710;-35,209;1,671;9,576;5,323;37,192;5,046;-0,527;-2,713;0,000;39,000;40,000;9,551;1,627;10,065;7,342;10,335;8,174;-3,108;26,265;0,000;267,740;Inf;275,000;275,000;8,857;2,745;9,018;24,014
21033,000;2,572;0,658;-34,440;1,701;9,345;5,323;37,192;5,046;-0,527;-2,713;0,000;39,000;40,000;9,684;1,681;10,141;7,652;10,452;8,276;-3,108;26,265;0,000;267,940;Inf;275,000;275,000;8,979;2,751;9,052;23,990
21033,500;2,572;0,658;-34,440;1,701;9,345;5,323;37,192;5,046;-0,527;-2,713;0,000;39,000;40,000;9,684;1,681;10,100;7,553;10,393;8,166;-3,108;26,265;0,000;267,940;Inf;275,000;275,000;9,130;2,748;9,093;23,941
21034,000;2,572;0,658;-34,440;1,701;9,345;5,323;37,192;5,046;-0,527;-2,713;0,000;39,000;40,000;9,684;1,681;9,990;7,225;10,271;7,905;-3,108;26,265;0,000;268,140;Inf;275,000;275,000;9,053;2,746;9,095;23,932
21034,500;2,572;0,658;-34,440;1,701;9,345;5,323;37,192;5,046;-0,527;-2,713;0,000;39,000;40,000;9,684;1,681;9,951;7,176;10,268;7,833;-3,108;26,265;0,000;268,140;Inf;275,000;275,000;8,848;2,743;9,027;23,841
21035,000;2,572;0,658;-34,440;1,701;9,345;5,305;37,201;5,049;-0,508;-2,718;0,000;39,025;40,060;9,684;1,681;10,002;7,230;10,312;7,906;-3,091;26,257;0,000;268,040;Inf;275,000;275,000;8,807;2,740;9,067;23,798
21035,500;2,572;0,658;-34,440;1,701;9,345;5,305;37,201;5,049;-0,508;-2,718;0,000;39,000;40,100;9,684;1,681;10,242;7,853;10,515;8,602;-3,091;26,257;0,000;268,040;Inf;275,000;275,000;8,862;2,737;9,108;23,790
21036,000;3,184;0,755;-35,209;1,610;9,591;5,305;37,201;5,049;-0,508;-2,718;0,000;39,000;40,100;9,527;1,656;10,348;7,795;10,566;8,526;-3,091;26,257;0,000;268,140;Inf;275,000;275,000;9,303;2,734;9,158;23,878
21036,500;3,184;0,755;-35,209;1,610;9,591;5,305;37,201;5,049;-0,508;-2,718;0,000;39,000;40,100;9,527;1,656;10,113;7,375;10,446;8,053;-3,091;26,257;0,000;268,140;Inf;275,000;275,000;9,309;2,742;9,190;23,902
21037,000;3,184;0,755;-35,209;1,610;9,591;5,305;37,201;5,049;-0,508;-2,718;0,000;39,000;40,100;9,527;1,656;9,932;7,095;10,310;7,749;-3,091;26,257;0,000;268,040;Inf;275,000;275,000;8,997;2,749;9,164;23,892
21037,500;3,184;0,755;-35,209;1,610;9,591;5,305;37,201;5,049;-0,508;-2,718;0,000;39,000;40,100;9,527;1,656;10,083;7,449;10,414;8,116;-3,091;26,257;0,000;268,040;Inf;275,000;275,000;8,771;2,756;9,130;23,848
21038,000;3,184;0,755;-35,209;1,610;9,591;5,305;37,201;5,049;-0,508;-2,718;0,000;39,000;40,100;9,527;1,656;10,254;7,572;10,468;8,343;-3,091;26,257;0,000;267,840;Inf;275,000;275,000;9,015;2,763;9,205;23,954
21038,500;3,184;0,755;-35,209;1,610;9,591;5,304;37,193;5,029;-0,501;-2,700;0,000;39,038;40,105;9,527;1,656;10,319;7,583;10,526;8,462;-3,089;26,270;0,000;267,840;Inf;275,000;275,000;9,159;2,770;9,236;23,961
21039,000;3,184;0,755;-35,209;1,610;9,591;5,304;37,193;5,029;-0,501;-2,700;0,000;39,000;40,100;9,527;1,656;10,352;7,266;10,534;8,049;-3,089;26,270;0,000;267,940;Inf;275,000;275,000;9,223;2,777;9,228;23,982
21039,500;2,530;0,662;-34,583;1,686;9,445;5,304;37,193;5,029;-0,501;-2,700;0,000;39,000;40,100;9,621;1,676;10,216;7,103;10,409;7,850;-3,089;26,270;0,000;267,940;Inf;275,000;275,000;9,051;2,784;9,200;23,995
21040,000;2,530;0,662;-34,583;1,686;9,445;5,304;37,193;5,029;-0,501;-2,700;0,000;39,000;40,100;9,621;1,676;10,082;7,133;10,355;8,015;-3,089;26,270;0,000;267,940;Inf;275,000;275,000;8,895;2,779;9,198;24,049
21040,500;2,530;0,662;-34,583;1,686;9,445;5,304;37,193;5,029;-0,501;-2,700;0,000;39,000;40,100;9,621;1,676;10,125;7,653;10,444;8,315;-3,089;26,270;0,000;267,940;Inf;275,000;275,000;8,896;2,775;9,174;24,100
21041,000;2,530;0,662;-34,583;1,686;9,445;5,304;37,193;5,029;-0,501;-2,700;0,000;39,000;40,100;9,621;1,676;10,304;7,779;10,570;8,387;-3,089;26,270;0,000;268,140;Inf;275,000;275,000;9,134;2,771;9,248;24,158
21041,500;2,530;0,662;-34,583;1,686;9,445;5,299;37,171;5,045;-0,479;-2,715;0,000;39,039;40,076;9,621;1,676;10,357;7,694;10,576;8,398;-3,099;26,267;0,000;268,140;Inf;275,000;275,000;9,260;2,767;9,276;24,145
21042,000;2,530;0,662;-34,583;1,686;9,445;5,299;37,171;5,045;-0,479;-2,715;0,000;39,000;40,100;9,621;1,676;10,328;7,474;10,582;8,148;-3,099;26,267;0,000;268,240;Inf;275,000;275,000;9,256;2,763;9,234;24,161
21042,500;2,787;0,653;-35,209;1,663;9,618;5,299;37,171;5,045;-0,479;-2,715;0,000;39,000;40,100;9,431;1,660;10,241;7,571;10,548;8,248;-3,099;26,267;0,000;268,240;Inf;275,000;275,000;9,133;2,760;9,211;24,233
21043,000;2,787;0,653;-35,209;1,663;9,618;5,299;37,171;5,045;-0,479;-2,715;0,000;39,000;40,100;9,431;1,660;10,298;7,651;10,531;8,430;-3,099;26,267;0,000;268,040;Inf;275,000;275,000;9,152;2,760;9,258;24,254
21043,500;2,787;0,653;-35,209;1,663;9,618;5,299;37,171;5,045;-0,479;-2,715;0,000;39,000;40,100;9,431;1,660;10,435;7,885;10,637;8,710;-3,099;26,267;0,000;268,040;Inf;275,000;275,000;9,228;2,760;9,305;24,270
21044,000;2,787;0,653;-35,209;1,663;9,618;5,299;37,171;5,045;-0,479;-2,715;0,000;39,000;40,100;9,431;1,660;10,433;7,793;10,693;8,581;-3,099;26,267;0,000;268,340;Inf;275,000;275,000;9,417;2,761;9,347;24,258
21044,500;2,787;0,653;-35,209;1,663;9,618;5,299;37,171;5,045;-0,479;-2,715;0,000;39,000;40,100;9,431;1,660;10,330;7,448;10,557;8,225;-3,099;26,267;0,000;268,340;Inf;275,000;275,000;9,375;2,761;9,359;24,194
21045,000;2,787;0,653;-35,209;1,663;9,618;5,304;37,157;5,033;-0,455;-2,727;0,000;39,042;40,065;9,431;1,660;10,202;7,206;10,490;8,055;-3,102;26,262;0,000;268,340;Inf;275,000;275,000;9,140;2,762;9,293;24,136
21045,500;2,787;0,653;-35,209;1,663;9,618;5,304;37,157;5,033;-0,455;-2,727;0,000;39,000;40,100;9,431;1,660;10,214;7,456;10,504;8,212;-3,102;26,262;0,000;268,340;Inf;275,000;275,000;8,988;2,762;9,344;24,131
21046,000;3,048;0,690;-35,209;1,652;9,578;5,304;37,157;5,033;-0,455;-2,727;0,000;39,000;40,100;9,538;1,672;10,480;7,932;10,697;8,644;-3,102;26,262;0,000;268,740;Inf;275,000;275,000;9,097;2,763;9,398;24,118
21046,500;3,048;0,690;-35,209;1,652;9,578;5,304;37,157;5,033;-0,455;-2,727;0,000;39,000;40,100;9,538;1,672;10,605;7,792;10,698;8,511;-3,102;26,262;0,000;268,740;Inf;275,000;275,000;9,438;2,767;9,420;24,141
21047,000;3,048;0,690;-35,209;1,652;9,578;5,304;37,157;5,033;-0,455;-2,727;0,000;39,000;40,100;9,538;1,672;10,459;7,599;10,613;8,215;-3,102;26,262;0,000;268,440;Inf;275,000;275,000;9,401;2,772;9,447;24,188
21047,500;3,048;0,690;-35,209;1,652;9,578;5,304;37,157;5,033;-0,455;-2,727;0,000;39,000;40,100;9,538;1,672;10,262;7,353;10,507;8,055;-3,102;26,262;0,000;268,440;Inf;275,000;275,000;9,221;2,776;9,376;24,215
21048,000;3,048;0,690;-35,209;1,652;9,578;5,255;37,214;5,019;-0,414;-2,705;0,000;39,052;40,075;9,538;1,672;10,339;7,551;10,570;8,380;-3,096;26,266;0,000;268,340;Inf;275,000;275,000;9,044;2,781;9,368;24,191
21048,500;3,048;0,690;-35,209;1,652;9,578;5,255;37,214;5,019;-0,414;-2,705;0,000;39,100;40,100;9,538;1,672;10,438;7,933;10,683;8,697;-3,096;26,266;0,000;268,340;Inf;275,000;275,000;9,210;2,785;9,461;24,097
21049,000;3,009;0,704;-35,209;1,662;9,566;5,255;37,214;5,019;-0,414;-2,705;0,000;39,100;40,100;9,374;1,579;10,538;8,204;10,784;8,795;-3,096;26,266;0,000;268,440;Inf;275,000;275,000;9,437;2,789;9,536;24,079
21049,500;3,009;0,704;-35,209;1,662;9,566;5,255;37,214;5,019;-0,414;-2,705;0,000;39,100;40,100;9,374;1,579;10,566;7,694;10,758;8,416;-3,096;26,266;0,000;268,440;Inf;275,000;275,000;9,580;2,793;9,518;24,098
21050,000;3,009;0,704;-35,209;1,662;9,566;5,255;37,214;5,019;-0,414;-2,705;0,000;39,100;40,100;9,374;1,579;10,368;7,357;10,603;8,091;-3,096;26,266;0,000;268,840;Inf;275,000;275,000;9,358;2,797;9,488;24,092
21050,500;3,009;0,704;-35,209;1,662;9,566;5,255;37,214;5,019;-0,414;-2,705;0,000;39,100;40,100;9,374;1,579;10,366;7,699;10,673;8,418;-3,096;26,266;0,000;268,840;Inf;275,000;275,000;9,105;2,800;9,438;24,071
21051,000;3,009;0,704;-35,209;1,662;9,566;5,255;37,214;5,019;-0,414;-2,705;0,000;39,100;40,100;9,374;1,579;10,583;8,124;10,771;8,948;-3,096;26,266;0,000;268,540;Inf;275,000;275,000;9,289;2,803;9,468;24,040
21051,500;3,009;0,704;-35,209;1,662;9,566;5,286;37,202;5,017;-0,403;-2,712;0,000;39,053;40,058;9,374;1,579;10,712;8,483;10,924;9,128;-3,099;26,269;0,000;268,540;Inf;275,000;275,000;9,607;2,807;9,578;24,039
21052,000;3,009;0,704;-35,209;1,662;9,566;5,286;37,202;5,017;-0,403;-2,712;0,000;39,100;40,100;9,374;1,579;10,748;8,248;10,917;8,889;-3,099;26,269;0,000;268,340;Inf;275,000;275,000;9,812;2,810;9,630;23,999
21052,500;2,453;0,623;-34,076;1,692;9,543;5,286;37,202;5,017;-0,403;-2,712;0,000;39,100;40,100;9,659;1,448;10,443;7,825;10,741;8,525;-3,099;26,269;0,000;268,340;Inf;275,000;275,000;9,700;2,813;9,620;24,032
21053,000;2,453;0,623;-34,076;1,692;9,543;5,286;37,202;5,017;-0,403;-2,712;0,000;39,100;40,100;9,659;1,448;10,470;7,929;10,772;8,602;-3,099;26,269;0,000;268,640;Inf;275,000;275,000;9,383;2,808;9,580;24,052
21053,500;2,453;0,623;-34,076;1,692;9,543;5,286;37,202;5,017;-0,403;-2,712;0,000;39,100;40,100;9,659;1,448;10,688;8,213;10,896;9,035;-3,099;26,269;0,000;268,640;Inf;275,000;275,000;9,443;2,802;9,645;23,998
21054,000;2,453;0,623;-34,076;1,692;9,543;5,286;37,202;5,017;-0,403;-2,712;0,000;39,100;40,100;9,659;1,448;10,801;8,481;11,027;9,198;-3,099;26,269;0,000;268,740;Inf;275,000;275,000;9,708;2,796;9,698;23,919
21054,500;2,453;0,623;-34,076;1,692;9,543;5,295;37,158;5,008;-0,394;-2,723;0,000;39,060;40,099;9,659;1,448;10,831;8,221;11,012;8,919;-3,102;26,267;0,000;268,740;Inf;275,000;275,000;9,876;2,790;9,728;23,896
21055,000;2,453;0,623;-34,076;1,692;9,543;5,295;37,158;5,008;-0,394;-2,723;0,000;39,100;40,100;9,659;1,448;10,614;7,672;10,858;8,404;-3,102;26,267;0,000;268,540;Inf;275,000;275,000;9,746;2,785;9,740;23,873
21055,500;2,364;0,618;-34,888;1,681;9,471;5,295;37,158;5,008;-0,394;-2,723;0,000;39,100;40,100;9,578;1,811;10,392;7,529;10,741;8,184;-3,102;26,267;0,000;268,540;Inf;275,000;275,000;9,387;2,779;9,667;23,752
21056,000;2,364;0,618;-34,888;1,681;9,471;5,295;37,158;5,008;-0,394;-2,723;0,000;39,100;40,100;9,578;1,811;10,494;7,991;10,824;8,519;-3,102;26,267;0,000;268,540;Inf;275,000;275,000;9,212;2,773;9,715;23,713
21056,500;2,364;0,618;-34,888;1,681;9,471;5,295;37,158;5,008;-0,394;-2,723;0,000;39,100;40,100;9,578;1,811;10,810;8,093;10,960;8,919;-3,102;26,267;0,000;268,540;Inf;275,000;275,000;9,457;2,766;9,768;23,697
21057,000;2,364;0,618;-34,888;1,681;9,471;5,295;37,158;5,008;-0,394;-2,723;0,000;39,100;40,100;9,578;1,811;10,780;7,927;10,963;8,690;-3,102;26,267;0,000;268,640;Inf;275,000;275,000;9,696;2,759;9,793;23,712
21057,500;2,364;0,618;-34,888;1,681;9,471;5,257;37,177;5,032;-0,375;-2,730;0,000;39,051;40,048;9,578;1,811;10,748;7,703;10,925;8,394;-3,127;26,259;0,000;268,640;Inf;275,000;275,000;9,590;2,753;9,764;23,711
21058,000;2,364;0,618;-34,888;1,681;9,471;5,257;37,177;5,032;-0,375;-2,730;0,000;39,100;40,000;9,578;1,811;10,644;7,611;10,820;8,430;-3,127;26,259;0,000;268,540;Inf;275,000;275,000;9,442;2,746;9,719;23,706
21058,500;2,364;0,618;-34,888;1,681;9,471;5,257;37,177;5,032;-0,375;-2,730;0,000;39,100;40,000;9,578;1,811;10,603;8,060;10,862;8,793;-3,127;26,259;0,000;268,540;Inf;275,000;275,000;9,376;2,740;9,720;23,735
21059,000;3,283;0,782;-35,209;1,675;9,547;5,257;37,177;5,032;-0,375;-2,730;0,000;39,100;40,000;9,501;0,992;10,771;8,478;11,010;9,048;-3,127;26,259;0,000;268,540;Inf;275,000;275,000;9,579;2,734;9,860;23,773
21059,500;3,283;0,782;-35,209;1,675;9,547;5,257;37,177;5,032;-0,375;-2,730;0,000;39,100;40,000;9,501;0,992;10,995;8,427;11,096;8,976;-3,127;26,259;0,000;268,540;Inf;275,000;275,000;9,827;2,743;9,872;23,766
21060,000;3,283;0,782;-35,209;1,675;9,547;5,257;37,177;5,032;-0,375;-2,730;0,000;39,100;40,000;9,501;0,992;10,600;7,599;10,845;8,235;-3,127;26,259;0,000;268,340;Inf;275,000;275,000;9,874;2,752;9,827;23,781
21060,500;3,283;0,782;-35,209;1,675;9,547;5,257;37,177;5,032;-0,375;-2,730;0,000;39,100;40,000;9,501;0,992;10,526;7,845;10,854;8,659;-3,127;26,259;0,000;268,340;Inf;275,000;275,000;9,320;2,761;9,764;23,777
21061,000;3,283;0,782;-35,209;1,675;9,547;5,263;37,229;5,038;-0,330;-2,730;0,000;39,063;40,038;9,501;0,992;10,703;8,407;10,994;9,038;-3,117;26,263;0,000;268,440;Inf;275,000;275,000;9,471;2,769;9,774;23,781
21061,500;3,283;0,782;-35,209;1,675;9,547;5,263;37,229;5,038;-0,330;-2,730;0,000;39,100;40,000;9,501;0,992;10,859;8,387;11,064;8,989;-3,117;26,263;0,000;268,440;Inf;275,000;275,000;9,786;2,778;9,865;23,782
21062,000;2,422;0,686;-34,001;1,713;9,487;5,263;37,229;5,038;-0,330;-2,730;0,000;39,100;40,000;9,641;1,662;10,916;8,245;11,048;8,785;-3,117;26,263;0,000;268,740;Inf;275,000;275,000;9,825;2,786;9,896;23,762
21062,500;2,422;0,686;-34,001;1,713;9,487;5,263;37,229;5,038;-0,330;-2,730;0,000;39,100;40,000;9,641;1,662;10,752;7,989;11,011;8,648;-3,117;26,263;0,000;268,740;Inf;275,000;275,000;9,749;2,780;9,860;23,711
21063,000;2,422;0,686;-34,001;1,713;9,487;5,263;37,229;5,038;-0,330;-2,730;0,000;39,100;40,000;9,641;1,662;10,643;7,876;10,915;8,517;-3,117;26,263;0,000;268,440;Inf;275,000;275,000;9,600;2,774;9,842;23,787
21063,500;2,422;0,686;-34,001;1,713;9,487;5,263;37,229;5,038;-0,330;-2,730;0,000;39,100;40,000;9,641;1,662;10,829;8,532;11,065;9,256;-3,117;26,263;0,000;268,440;Inf;275,000;275,000;9,488;2,768;9,876;23,837
21064,000;2,422;0,686;-34,001;1,713;9,487;5,287;37,191;5,020;-0,331;-2,722;0,000;39,066;40,049;9,641;1,662;11,028;8,672;11,193;9,277;-3,117;26,269;0,000;268,640;Inf;275,000;275,000;9,920;2,763;9,961;23,880
21064,500;2,422;0,686;-34,001;1,713;9,487;5,287;37,191;5,020;-0,331;-2,722;0,000;39,100;40,000;9,641;1,662;10,911;8,342;11,113;8,987;-3,117;26,269;0,000;268,640;Inf;275,000;275,000;10,043;2,757;9,993;23,932
21065,000;2,422;0,686;-34,001;1,713;9,487;5,287;37,191;5,020;-0,331;-2,722;0,000;39,100;40,000;9,641;1,662;10,757;8,045;11,028;8,703;-3,117;26,269;0,000;268,640;Inf;275,000;275,000;9,838;2,751;9,984;23,950
21065,500;2,719;0,713;-34,189;1,663;9,467;5,287;37,191;5,020;-0,331;-2,722;0,000;39,100;40,000;9,659;1,652;10,618;8,051;10,946;8,666;-3,117;26,269;0,000;268,640;Inf;275,000;275,000;9,634;2,746;9,947;23,948
21066,000;2,719;0,713;-34,189;1,663;9,467;5,287;37,191;5,020;-0,331;-2,722;0,000;39,100;40,000;9,659;1,652;10,734;8,246;11,015;8,978;-3,117;26,269;0,000;268,440;Inf;275,000;275,000;9,570;2,746;10,035;23,846
21066,500;2,719;0,713;-34,189;1,663;9,467;5,287;37,191;5,020;-0,331;-2,722;0,000;39,100;40,000;9,659;1,652;10,997;8,687;11,204;9,524;-3,117;26,269;0,000;268,440;Inf;275,000;275,000;9,743;2,745;10,097;23,808
21067,000;2,719;0,713;-34,189;1,663;9,467;5,287;37,191;5,020;-0,331;-2,722;0,000;39,100;40,000;9,659;1,652;10,946;8,034;11,104;8,784;-3,117;26,269;0,000;268,540;Inf;275,000;275,000;10,103;2,745;10,101;23,790
21067,500;2,719;0,713;-34,189;1,663;9,467;5,280;37,161;5,013;-0,321;-2,716;0,000;39,072;40,007;9,659;1,652;10,803;7,880;11,054;8,555;-3,114;26,271;0,000;268,540;Inf;275,000;275,000;9,717;2,744;10,067;23,766
21068,000;2,719;0,713;-34,189;1,663;9,467;5,280;37,161;5,013;-0,321;-2,716;0,000;39,100;40,000;9,659;1,652;10,752;8,020;11,064;8,808;-3,114;26,271;0,000;268,440;Inf;275,000;275,000;9,573;2,744;10,015;23,825
21068,500;3,042;0,753;-35,209;1,659;9,530;5,280;37,161;5,013;-0,321;-2,716;0,000;39,100;40,000;9,504;1,727;10,863;8,586;11,139;9,255;-3,114;26,271;0,000;268,440;Inf;275,000;275,000;9,661;2,743;10,021;23,859
21069,000;3,042;0,753;-35,209;1,659;9,530;5,280;37,161;5,013;-0,321;-2,716;0,000;39,100;40,000;9,504;1,727;11,063;8,642;11,230;9,332;-3,114;26,271;0,000;268,540;Inf;275,000;275,000;9,961;2,748;10,094;23,878
21069,500;3,042;0,753;-35,209;1,659;9,530;5,280;37,161;5,013;-0,321;-2,716;0,000;39,100;40,000;9,504;1,727;11,148;8,479;11,287;9,099;-3,114;26,271;0,000;268,540;Inf;275,000;275,000;10,067;2,753;10,170;23,907
21070,000;3,042;0,753;-35,209;1,659;9,530;5,280;37,161;5,013;-0,321;-2,716;0,000;39,100;40,000;9,504;1,727;11,042;8,291;11,222;8,949;-3,114;26,271;0,000;268,540;Inf;275,000;275,000;10,003;2,758;10,112;23,960
21070,500;3,042;0,753;-35,209;1,659;9,530;5,280;37,211;5,033;-0,285;-2,733;0,000;39,064;39,998;9,504;1,727;10,779;8,004;11,043;8,706;-3,119;26,268;0,000;268,540;Inf;275,000;275,000;9,876;2,763;10,083;23,966
21071,000;3,042;0,753;-35,209;1,659;9,530;5,280;37,211;5,033;-0,285;-2,733;0,000;39,100;40,000;9,504;1,727;10,947;8,445;11,180;9,211;-3,119;26,268;0,000;268,140;Inf;275,000;275,000;9,633;2,767;10,094;23,998
21071,500;3,042;0,753;-35,209;1,659;9,530;5,280;37,211;5,033;-0,285;-2,733;0,000;39,100;40,000;9,504;1,727;11,045;8,751;11,306;9,355;-3,119;26,268;0,000;268,140;Inf;275,000;275,000;9,946;2,772;10,147;24,062
21072,000;3,464;0,825;-35,209;1,613;9,650;5,280;37,211;5,033;-0,285;-2,733;0,000;39,100;40,000;9,513;1,706;11,035;8,629;11,302;9,200;-3,119;26,268;0,000;268,140;Inf;275,000;275,000;10,115;2,776;10,191;24,144
21072,500;3,464;0,825;-35,209;1,613;9,650;5,280;37,211;5,033;-0,285;-2,733;0,000;39,100;40,000;9,513;1,706;10,896;8,337;11,130;8,930;-3,119;26,268;0,000;268,140;Inf;275,000;275,000;10,041;2,787;10,179;24,218
21073,000;3,464;0,825;-35,209;1,613;9,650;5,280;37,211;5,033;-0,285;-2,733;0,000;39,100;40,000;9,513;1,706;10,898;8,056;11,153;8,762;-3,119;26,268;0,000;268,340;Inf;275,000;275,000;9,823;2,798;10,100;24,187
21073,500;3,464;0,825;-35,209;1,613;9,650;5,280;37,211;5,033;-0,285;-2,733;0,000;39,100;40,000;9,513;1,706;10,777;8,063;11,070;8,629;-3,119;26,268;0,000;268,340;Inf;275,000;275,000;9,717;2,809;10,096;24,157
21074,000;3,464;0,825;-35,209;1,613;9,650;5,289;37,232;5,026;-0,263;-2,734;0,000;39,060;40,029;9,513;1,706;11,083;8,829;11,302;9,578;-3,126;26,265;0,000;268,240;Inf;275,000;275,000;9,635;2,820;10,140;24,093
21074,500;3,464;0,825;-35,209;1,613;9,650;5,289;37,232;5,026;-0,263;-2,734;0,000;39,100;40,000;9,513;1,706;11,166;8,617;11,344;9,447;-3,126;26,265;0,000;268,240;Inf;275,000;275,000;10,198;2,831;10,195;24,082
21075,000;2,560;0,687;-33,444;1,681;9,503;5,289;37,232;5,026;-0,263;-2,734;0,000;39,100;40,000;9,599;1,543;11,103;8,525;11,324;9,207;-3,126;26,265;0,000;268,240;Inf;275,000;275,000;10,144;2,841;10,222;24,173
21075,500;2,560;0,687;-33,444;1,681;9,503;5,289;37,232;5,026;-0,263;-2,734;0,000;39,100;40,000;9,599;1,543;10,955;7,885;11,164;8,750;-3,126;26,265;0,000;268,240;Inf;275,000;275,000;10,040;2,836;10,196;24,079
21076,000;2,560;0,687;-33,444;1,681;9,503;5,289;37,232;5,026;-0,263;-2,734;0,000;39,100;40,000;9,599;1,543;10,931;8,072;11,175;8,899;-3,126;26,265;0,000;268,340;Inf;275,000;275,000;9,688;2,832;10,167;24,029
21076,500;2,560;0,687;-33,444;1,681;9,503;5,289;37,232;5,026;-0,263;-2,734;0,000;39,100;40,000;9,599;1,543;10,960;8,426;11,232;9,012;-3,126;26,265;0,000;268,340;Inf;275,000;275,000;9,769;2,827;10,196;23,984
21077,000;2,560;0,687;-33,444;1,681;9,503;5,306;37,216;5,003;-0,260;-2,718;0,000;39,054;39,988;9,599;1,543;11,136;8,612;11,343;9,416;-3,127;26,264;0,000;268,640;Inf;275,000;275,000;9,907;2,823;10,254;23,999
21077,500;2,560;0,687;-33,444;1,681;9,503;5,306;37,216;5,003;-0,260;-2,718;0,000;39,100;40,000;9,599;1,543;11,279;8,305;11,347;9,161;-3,127;26,264;0,000;268,640;Inf;275,000;275,000;10,127;2,819;10,255;23,976
21078,000;2,879;0,692;-35,209;1,634;9,597;5,306;37,216;5,003;-0,260;-2,718;0,000;39,100;40,000;9,596;1,596;11,104;8,118;11,276;8,974;-3,127;26,264;0,000;268,840;Inf;275,000;275,000;10,023;2,814;10,269;23,938
21078,500;2,879;0,692;-35,209;1,634;9,597;5,306;37,216;5,003;-0,260;-2,718;0,000;39,100;40,000;9,596;1,596;11,041;8,233;11,284;9,023;-3,127;26,264;0,000;268,840;Inf;275,000;275,000;9,868;2,816;10,232;23,892
21079,000;2,879;0,692;-35,209;1,634;9,597;5,306;37,216;5,003;-0,260;-2,718;0,000;39,100;40,000;9,596;1,596;11,117;8,703;11,379;9,397;-3,127;26,264;0,000;268,740;Inf;275,000;275,000;9,895;2,817;10,207;23,869
21079,500;2,879;0,692;-35,209;1,634;9,597;5,306;37,216;5,003;-0,260;-2,718;0,000;39,100;40,000;9,596;1,596;11,345;8,741;11,458;9,516;-3,127;26,264;0,000;268,740;Inf;275,000;275,000;10,149;2,818;10,305;23,821
21080,000;2,879;0,692;-35,209;1,634;9,597;5,306;37,216;5,003;-0,260;-2,718;0,000;39,100;40,000;9,596;1,596;11,368;8,503;11,490;9,343;-3,127;26,264;0,000;268,640;Inf;275,000;275,000;10,265;2,819;10,351;23,842
21080,500;2,879;0,692;-35,209;1,634;9,597;5,314;37,163;5,035;-0,250;-2,723;0,000;39,054;39,990;9,596;1,596;11,309;8,381;11,425;9,131;-3,117;26,262;0,000;268,640;Inf;275,000;275,000;10,176;2,820;10,315;23,897
21081,000;2,879;0,692;-35,209;1,634;9,597;5,314;37,163;5,035;-0,250;-2,723;0,000;39,100;40,000;9,596;1,596;11,182;8,476;11,348;9,296;-3,117;26,262;0,000;268,640;Inf;275,000;275,000;10,062;2,821;10,289;23,948
21081,500;3,185;0,854;-33,979;1,722;9,482;5,314;37,163;5,035;-0,250;-2,723;0,000;39,100;40,000;9,620;1,530;11,218;8,963;11,471;9,614;-3,117;26,262;0,000;268,640;Inf;275,000;275,000;10,075;2,821;10,328;23,992
21082,000;3,185;0,854;-33,979;1,722;9,482;5,314;37,163;5,035;-0,250;-2,723;0,000;39,100;40,000;9,620;1,530;11,440;8,883;11,551;9,642;-3,117;26,262;0,000;268,540;Inf;275,000;275,000;10,317;2,827;10,421;24,015
21082,500;3,185;0,854;-33,979;1,722;9,482;5,314;37,163;5,035;-0,250;-2,723;0,000;39,100;40,000;9,620;1,530;11,417;8,684;11,551;9,380;-3,117;26,262;0,000;268,540;Inf;275,000;275,000;10,379;2,833;10,446;24,055
21083,000;3,185;0,854;-33,979;1,722;9,482;5,314;37,163;5,035;-0,250;-2,723;0,000;39,100;40,000;9,620;1,530;11,243;8,440;11,436;9,109;-3,117;26,262;0,000;268,440;Inf;275,000;275,000;10,258;2,839;10,431;24,099
21083,500;3,185;0,854;-33,979;1,722;9,482;5,270;37,185;5,028;-0,224;-2,735;0,000;39,031;39,973;9,620;1,530;11,080;8,264;11,351;8,999;-3,127;26,245;0,000;268,440;Inf;275,000;275,000;10,057;2,845;10,387;24,170
21084,000;3,185;0,854;-33,979;1,722;9,482;5,270;37,185;5,028;-0,224;-2,735;0,000;39,000;40,000;9,620;1,530;11,196;8,540;11,427;9,198;-3,127;26,245;0,000;268,540;Inf;275,000;275,000;9,923;2,850;10,429;24,211
21084,500;3,358;0,775;-35,209;1,632;9,579;5,270;37,185;5,028;-0,224;-2,735;0,000;39,000;40,000;9,521;1,524;11,419;8,812;11,598;9,642;-3,127;26,245;0,000;268,540;Inf;275,000;275,000;10,090;2,856;10,474;24,203
21085,000;3,358;0,775;-35,209;1,632;9,579;5,270;37,185;5,028;-0,224;-2,735;0,000;39,000;40,000;9,521;1,524;11,363;8,732;11,549;9,414;-3,127;26,245;0,000;268,640;Inf;275,000;275,000;10,368;2,864;10,490;24,220
21085,500;3,358;0,775;-35,209;1,632;9,579;5,270;37,185;5,028;-0,224;-2,735;0,000;39,000;40,000;9,521;1,524;11,345;8,191;11,452;8,996;-3,127;26,245;0,000;268,640;Inf;275,000;275,000;10,264;2,872;10,467;24,226
21086,000;3,358;0,775;-35,209;1,632;9,579;5,270;37,185;5,028;-0,224;-2,735;0,000;39,000;40,000;9,521;1,524;11,152;7,938;11,357;8,770;-3,127;26,245;0,000;268,540;Inf;275,000;275,000;9,996;2,880;10,407;24,219
21086,500;3,358;0,775;-35,209;1,632;9,579;5,270;37,185;5,028;-0,224;-2,735;0,000;39,000;40,000;9,521;1,524;11,082;8,378;11,369;9,218;-3,127;26,245;0,000;268,540;Inf;275,000;275,000;9,804;2,888;10,355;24,170
21087,000;3,358;0,775;-35,209;1,632;9,579;5,302;37,225;5,043;-0,198;-2,721;0,000;39,027;39,926;9,521;1,524;11,265;8,983;11,517;9,600;-3,126;26,254;0,000;268,240;Inf;275,000;275,000;10,012;2,896;10,464;24,152
21087,500;3,358;0,775;-35,209;1,632;9,579;5,302;37,225;5,043;-0,198;-2,721;0,000;39,000;39,900;9,521;1,524;11,497;8,965;11,632;9,687;-3,126;26,254;0,000;268,240;Inf;275,000;275,000;10,341;2,903;10,498;24,130
21088,000;2,949;0,731;-35,209;1,599;9,538;5,302;37,225;5,043;-0,198;-2,721;0,000;39,000;39,900;9,621;1,791;11,128;8,182;11,434;8,840;-3,126;26,254;0,000;268,240;Inf;275,000;275,000;10,445;2,911;10,461;24,134
21088,500;2,949;0,731;-35,209;1,599;9,538;5,302;37,225;5,043;-0,198;-2,721;0,000;39,000;39,900;9,621;1,791;10,961;7,890;11,299;8,654;-3,126;26,254;0,000;268,240;Inf;275,000;275,000;9,896;2,911;10,393;24,081
21089,000;2,949;0,731;-35,209;1,599;9,538;5,302;37,225;5,043;-0,198;-2,721;0,000;39,000;39,900;9,621;1,791;11,050;8,424;11,391;9,047;-3,126;26,254;0,000;268,840;Inf;275,000;275,000;9,701;2,912;10,333;24,055
21089,500;2,949;0,731;-35,209;1,599;9,538;5,302;37,225;5,043;-0,198;-2,721;0,000;39,000;39,900;9,621;1,791;11,235;8,738;11,493;9,394;-3,126;26,254;0,000;268,840;Inf;275,000;275,000;9,978;2,913;10,351;24,057
21090,000;2,949;0,731;-35,209;1,599;9,538;5,299;37,192;5,014;-0,203;-2,715;0,000;39,028;39,909;9,621;1,791;11,411;8,653;11,528;9,410;-3,113;26,258;0,000;268,840;Inf;275,000;275,000;10,215;2,913;10,420;24,008
21090,500;2,949;0,731;-35,209;1,599;9,538;5,299;37,192;5,014;-0,203;-2,715;0,000;39,000;39,900;9,621;1,791;11,410;8,418;11,506;9,080;-3,113;26,258;0,000;268,840;Inf;275,000;275,000;10,251;2,914;10,411;23,994
21091,000;2,436;0,663;-33,302;1,703;9,562;5,299;37,192;5,014;-0,203;-2,715;0,000;39,000;39,900;9,617;1,624;11,241;8,216;11,401;8,771;-3,113;26,258;0,000;268,640;Inf;275,000;275,000;10,103;2,914;10,340;23,940
21091,500;2,436;0,663;-33,302;1,703;9,562;5,299;37,192;5,014;-0,203;-2,715;0,000;39,000;39,900;9,617;1,624;10,956;8,013;11,230;8,691;-3,113;26,258;0,000;268,640;Inf;275,000;275,000;9,907;2,906;10,285;23,895
21092,000;2,436;0,663;-33,302;1,703;9,562;5,299;37,192;5,014;-0,203;-2,715;0,000;39,000;39,900;9,617;1,624;11,040;8,287;11,281;9,086;-3,113;26,258;0,000;268,340;Inf;275,000;275,000;9,722;2,899;10,273;23,870
21092,500;2,436;0,663;-33,302;1,703;9,562;5,299;37,192;5,014;-0,203;-2,715;0,000;39,000;39,900;9,617;1,624;11,207;8,843;11,440;9,460;-3,113;26,258;0,000;268,340;Inf;275,000;275,000;9,924;2,891;10,295;23,851
21093,000;2,436;0,663;-33,302;1,703;9,562;5,299;37,192;5,014;-0,203;-2,715;0,000;39,000;39,900;9,617;1,624;11,276;8,807;11,463;9,393;-3,113;26,258;0,000;268,040;Inf;275,000;275,000;10,237;2,884;10,322;23,836
21093,500;2,436;0,663;-33,302;1,703;9,562;5,283;37,159;5,028;-0,207;-2,731;0,000;39,005;39,905;9,617;1,624;11,123;8,411;11,390;9,063;-3,122;26,250;0,000;268,040;Inf;275,000;275,000;10,235;2,876;10,325;23,778
21094,000;2,436;0,663;-33,302;1,703;9,562;5,283;37,159;5,028;-0,207;-2,731;0,000;39,000;39,900;9,617;1,624;11,020;7,968;11,293;8,681;-3,122;26,250;0,000;268,140;Inf;275,000;275,000;9,997;2,869;10,227;23,760
21094,500;2,464;0,552;-35,209;1,686;9,578;5,283;37,159;5,028;-0,207;-2,731;0,000;39,000;39,900;9,561;1,558;10,988;8,138;11,306;8,795;-3,122;26,250;0,000;268,140;Inf;275,000;275,000;9,741;2,862;10,200;23,738
21095,000;2,464;0,552;-35,209;1,686;9,578;5,283;37,159;5,028;-0,207;-2,731;0,000;39,000;39,900;9,561;1,558;11,224;8,855;11,426;9,656;-3,122;26,250;0,000;268,240;Inf;275,000;275,000;9,807;2,855;10,247;23,695
21095,500;2,464;0,552;-35,209;1,686;9,578;5,283;37,159;5,028;-0,207;-2,731;0,000;39,000;39,900;9,561;1,558;11,391;8,704;11,435;9,496;-3,122;26,250;0,000;268,240;Inf;275,000;275,000;10,290;2,849;10,334;23,670
21096,000;2,464;0,552;-35,209;1,686;9,578;5,283;37,159;5,028;-0,207;-2,731;0,000;39,000;39,900;9,561;1,558;11,257;8,431;11,415;9,077;-3,122;26,250;0,000;268,440;Inf;275,000;275,000;10,256;2,837;10,349;23,633
21096,500;2,464;0,552;-35,209;1,686;9,578;5,292;37,153;5,011;-0,177;-2,726;0,000;39,003;39,895;9,561;1,558;10,944;8,029;11,264;8,680;-3,121;26,252;0,000;268,440;Inf;275,000;275,000;10,045;2,837;10,310;23,632
21097,000;2,464;0,552;-35,209;1,686;9,578;5,292;37,153;5,011;-0,177;-2,726;0,000;39,000;39,900;9,561;1,558;10,801;7,895;11,145;8,641;-3,121;26,252;0,000;268,240;Inf;275,000;275,000;9,729;2,830;10,250;23,633
21097,500;3,630;0,843;-35,209;1,660;9,586;5,292;37,153;5,011;-0,177;-2,726;0,000;39,000;39,900;9,591;1,601;10,845;8,369;11,193;8,896;-3,121;26,252;0,000;268,240;Inf;275,000;275,000;9,620;2,824;10,243;23,607
21098,000;3,630;0,843;-35,209;1,660;9,586;5,292;37,153;5,011;-0,177;-2,726;0,000;39,000;39,900;9,591;1,601;11,094;8,579;11,319;9,257;-3,121;26,252;0,000;268,240;Inf;275,000;275,000;9,826;2,838;10,289;23,607
21098,500;3,630;0,843;-35,209;1,660;9,586;5,292;37,153;5,011;-0,177;-2,726;0,000;39,000;39,900;9,591;1,601;11,289;8,367;11,379;8,973;-3,121;26,252;0,000;268,240;Inf;275,000;275,000;10,062;2,851;10,293;23,621
21099,000;3,630;0,843;-35,209;1,660;9,586;5,292;37,153;5,011;-0,177;-2,726;0,000;39,000;39,900;9,591;1,601;10,950;8,109;11,267;8,696;-3,121;26,252;0,000;268,040;Inf;275,000;275,000;10,002;2,863;10,255;23,607
21099,500;3,630;0,843;-35,209;1,660;9,586;5,292;37,153;5,011;-0,177;-2,726;0,000;39,000;39,900;9,591;1,601;10,817;7,922;11,171;8,560;-3,121;26,252;0,000;268,040;Inf;275,000;275,000;9,755;2,876;10,200;23,599
21100,000;3,630;0,843;-35,209;1,660;9,586;5,336;37,199;5,047;-0,150;-2,733;0,000;38,995;39,848;9,591;1,601;11,058;8,395;11,305;9,127;-3,111;26,248;0,000;267,940;Inf;275,000;275,000;9,618;2,888;10,196;23,622
21100,500;3,630;0,843;-35,209;1,660;9,586;5,336;37,199;5,047;-0,150;-2,733;0,000;39,000;39,800;9,591;1,601;11,182;8,666;11,397;9,368;-3,111;26,248;0,000;267,940;Inf;275,000;275,000;9,971;2,900;10,238;23,617
21101,000;2,727;0,718;-33,846;1,708;9,503;5,336;37,199;5,047;-0,150;-2,733;0,000;39,000;39,800;9,641;1,463;11,197;8,423;11,392;9,184;-3,111;26,248;0,000;267,940;Inf;275,000;275,000;10,153;2,912;10,268;23,641
21101,500;2,727;0,718;-33,846;1,708;9,503;5,336;37,199;5,047;-0,150;-2,733;0,000;39,000;39,800;9,641;1,463;11,171;8,157;11,358;8,950;-3,111;26,248;0,000;267,940;Inf;275,000;275,000;10,049;2,909;10,217;23,657
21102,000;2,727;0,718;-33,846;1,708;9,503;5,336;37,199;5,047;-0,150;-2,733;0,000;39,000;39,800;9,641;1,463;10,961;7,993;11,259;8,845;-3,111;26,248;0,000;268,340;Inf;275,000;275,000;9,909;2,906;10,156;23,675
21102,500;2,727;0,718;-33,846;1,708;9,503;5,336;37,199;5,047;-0,150;-2,733;0,000;39,000;39,800;9,641;1,463;11,092;8,388;11,315;9,250;-3,111;26,248;0,000;268,340;Inf;275,000;275,000;9,764;2,903;10,149;23,713
21103,000;2,727;0,718;-33,846;1,708;9,503;5,334;37,198;5,047;-0,133;-2,728;0,000;38,974;39,825;9,641;1,463;11,177;8,826;11,425;9,407;-3,137;26,241;0,000;268,440;Inf;275,000;275,000;10,011;2,901;10,231;23,708
21103,500;2,727;0,718;-33,846;1,708;9,503;5,334;37,198;5,047;-0,133;-2,728;0,000;39,000;39,800;9,641;1,463;11,220;8,725;11,435;9,317;-3,137;26,241;0,000;268,440;Inf;275,000;275,000;10,209;2,898;10,273;23,700
21104,000;2,849;0,696;-35,129;1,721;9,578;5,334;37,198;5,047;-0,133;-2,728;0,000;39,000;39,800;9,556;1,593;10,972;8,320;11,335;8,942;-3,137;26,241;0,000;268,340;Inf;275,000;275,000;10,174;2,895;10,273;23,693
21104,500;2,849;0,696;-35,129;1,721;9,578;5,334;37,198;5,047;-0,133;-2,728;0,000;39,000;39,800;9,556;1,593;10,908;7,642;11,183;8,426;-3,137;26,241;0,000;268,340;Inf;275,000;275,000;9,892;2,894;10,169;23,694
21105,000;2,849;0,696;-35,129;1,721;9,578;5,334;37,198;5,047;-0,133;-2,728;0,000;39,000;39,800;9,556;1,593;10,898;8,044;11,246;8,801;-3,137;26,241;0,000;268,040;Inf;275,000;275,000;9,540;2,893;10,150;23,682
21105,500;2,849;0,696;-35,129;1,721;9,578;5,334;37,198;5,047;-0,133;-2,728;0,000;39,000;39,800;9,556;1,593;11,229;8,586;11,407;9,449;-3,137;26,241;0,000;268,040;Inf;275,000;275,000;10,168;2,892;10,180;23,706
21106,000;2,849;0,696;-35,129;1,721;9,578;5,338;37,162;5,048;-0,123;-2,724;0,000;38,967;39,774;9,556;1,593;11,290;8,413;11,371;9,261;-3,111;26,253;0,000;268,540;Inf;275,000;275,000;10,168;2,892;10,248;23,713
21106,500;2,849;0,696;-35,129;1,721;9,578;5,338;37,162;5,048;-0,123;-2,724;0,000;39,000;39,800;9,556;1,593;11,180;8,338;11,333;8,995;-3,111;26,253;0,000;268,540;Inf;275,000;275,000;10,084;2,891;10,244;23,697
21107,000;2,849;0,696;-35,129;1,721;9,578;5,338;37,162;5,048;-0,123;-2,724;0,000;39,000;39,800;9,556;1,593;10,999;8,100;11,264;8,868;-3,111;26,253;0,000;268,540;Inf;275,000;275,000;9,962;2,891;10,213;23,701
21107,500;2,843;0,673;-35,209;1,669;9,674;5,338;37,162;5,048;-0,123;-2,724;0,000;39,000;39,800;9,441;1,694;11,061;8,270;11,321;9,114;-3,111;26,253;0,000;268,540;Inf;275,000;275,000;9,808;2,890;10,189;23,653
21108,000;2,843;0,673;-35,209;1,669;9,674;5,338;37,162;5,048;-0,123;-2,724;0,000;39,000;39,800;9,441;1,694;11,138;8,797;11,431;9,433;-3,111;26,253;0,000;268,440;Inf;275,000;275,000;9,942;2,889;10,267;23,672
21108,500;2,843;0,673;-35,209;1,669;9,674;5,338;37,162;5,048;-0,123;-2,724;0,000;39,000;39,800;9,441;1,694;11,288;8,852;11,520;9,493;-3,111;26,253;0,000;268,440;Inf;275,000;275,000;10,200;2,888;10,302;23,664
21109,000;2,843;0,673;-35,209;1,669;9,674;5,338;37,162;5,048;-0,123;-2,724;0,000;39,000;39,800;9,441;1,694;11,319;8,675;11,398;9,035;-3,111;26,253;0,000;268,740;Inf;275,000;275,000;10,288;2,888;10,304;23,670
21109,500;2,843;0,673;-35,209;1,669;9,674;5,303;37,157;5,049;-0,091;-2,720;0,000;38,958;39,803;9,441;1,694;10,959;8,100;11,265;8,795;-3,113;26,250;0,000;268,740;Inf;275,000;275,000;9,990;2,887;10,277;23,602
21110,000;2,843;0,673;-35,209;1,669;9,674;5,303;37,157;5,049;-0,091;-2,720;0,000;39,000;39,800;9,441;1,694;11,009;8,262;11,299;8,962;-3,113;26,250;0,000;268,340;Inf;275,000;275,000;9,780;2,886;10,223;23,621
21110,500;2,534;0,643;-34,207;1,620;9,581;5,303;37,157;5,049;-0,091;-2,720;0,000;39,000;39,800;9,666;1,579;11,229;8,529;11,389;9,280;-3,113;26,250;0,000;268,340;Inf;275,000;275,000;9,883;2,885;10,249;23,591
21111,000;2,534;0,643;-34,207;1,620;9,581;5,303;37,157;5,049;-0,091;-2,720;0,000;39,000;39,800;9,666;1,579;11,229;8,623;11,397;9,400;-3,113;26,250;0,000;268,040;Inf;275,000;275,000;10,107;2,880;10,303;23,559
21111,500;2,534;0,643;-34,207;1,620;9,581;5,303;37,157;5,049;-0,091;-2,720;0,000;39,000;39,800;9,666;1,579;11,266;8,335;11,405;9,134;-3,113;26,250;0,000;268,040;Inf;275,000;275,000;10,162;2,874;10,325;23,645
21112,000;2,534;0,643;-34,207;1,620;9,581;5,303;37,157;5,049;-0,091;-2,720;0,000;39,000;39,800;9,666;1,579;11,169;8,050;11,314;8,737;-3,113;26,250;0,000;268,640;Inf;275,000;275,000;10,035;2,868;10,281;23,711
21112,500;2,534;0,643;-34,207;1,620;9,581;5,295;37,204;5,042;-0,061;-2,722;0,000;38,940;39,744;9,666;1,579;11,052;7,974;11,234;8,517;-3,131;26,241;0,000;268,640;Inf;275,000;275,000;9,817;2,863;10,231;23,712
21113,000;2,534;0,643;-34,207;1,620;9,581;5,295;37,204;5,042;-0,061;-2,722;0,000;38,900;39,700;9,666;1,579;10,943;8,208;11,198;8,960;-3,131;26,241;0,000;268,440;Inf;275,000;275,000;9,694;2,858;10,226;23,731
21113,500;2,534;0,643;-34,207;1,620;9,581;5,295;37,204;5,042;-0,061;-2,722;0,000;38,900;39,700;9,666;1,579;11,111;8,493;11,321;9,299;-3,131;26,241;0,000;268,440;Inf;275,000;275,000;9,827;2,852;10,227;23,726
21114,000;3,141;0,728;-35,209;1,670;9,559;5,295;37,204;5,042;-0,061;-2,722;0,000;38,900;39,700;9,511;1,690;11,172;8,446;11,386;9,203;-3,131;26,241;0,000;268,140;Inf;275,000;275,000;10,056;2,847;10,231;23,769
21114,500;3,141;0,728;-35,209;1,670;9,559;5,295;37,204;5,042;-0,061;-2,722;0,000;38,900;39,700;9,511;1,690;11,120;8,304;11,333;9,065;-3,131;26,241;0,000;268,140;Inf;275,000;275,000;10,052;2,852;10,242;23,805
21115,000;3,141;0,728;-35,209;1,670;9,559;5,295;37,204;5,042;-0,061;-2,722;0,000;38,900;39,700;9,511;1,690;11,040;8,079;11,222;8,817;-3,131;26,241;0,000;268,140;Inf;275,000;275,000;9,955;2,857;10,206;23,768
21115,500;3,141;0,728;-35,209;1,670;9,559;5,295;37,204;5,042;-0,061;-2,722;0,000;38,900;39,700;9,511;1,690;10,995;8,185;11,247;8,912;-3,131;26,241;0,000;268,140;Inf;275,000;275,000;9,789;2,861;10,192;23,862
21116,000;3,141;0,728;-35,209;1,670;9,559;5,322;37,204;5,046;-0,047;-2,732;0,000;38,927;39,733;9,511;1,690;11,065;8,426;11,277;9,098;-3,120;26,237;0,000;268,640;Inf;275,000;275,000;9,835;2,866;10,224;23,953
21116,500;3,141;0,728;-35,209;1,670;9,559;5,322;37,204;5,046;-0,047;-2,732;0,000;38,900;39,700;9,511;1,690;11,227;8,571;11,385;9,348;-3,120;26,237;0,000;268,640;Inf;275,000;275,000;9,967;2,870;10,272;24,013
21117,000;3,004;0,745;-35,081;1,637;9,520;5,322;37,204;5,046;-0,047;-2,732;0,000;38,900;39,700;9,619;1,789;11,169;8,308;11,330;9,070;-3,120;26,237;0,000;268,840;Inf;275,000;275,000;10,133;2,875;10,301;24,044
21117,500;3,004;0,745;-35,081;1,637;9,520;5,322;37,204;5,046;-0,047;-2,732;0,000;38,900;39,700;9,619;1,789;11,063;8,119;11,270;8,849;-3,120;26,237;0,000;268,840;Inf;275,000;275,000;9,969;2,877;10,264;24,028
21118,000;3,004;0,745;-35,081;1,637;9,520;5,322;37,204;5,046;-0,047;-2,732;0,000;38,900;39,700;9,619;1,789;11,053;8,106;11,209;8,914;-3,120;26,237;0,000;268,540;Inf;275,000;275,000;9,825;2,879;10,238;24,039
21118,500;3,004;0,745;-35,081;1,637;9,520;5,322;37,204;5,046;-0,047;-2,732;0,000;38,900;39,700;9,619;1,789;10,935;8,500;11,210;9,052;-3,120;26,237;0,000;268,540;Inf;275,000;275,000;9,821;2,881;10,260;24,139
21119,000;3,004;0,745;-35,081;1,637;9,520;5,320;37,176;5,051;-0,027;-2,725;0,000;38,928;39,721;9,619;1,789;11,068;8,729;11,347;9,351;-3,110;26,236;0,000;268,340;Inf;275,000;275,000;9,924;2,883;10,323;24,205
21119,500;3,004;0,745;-35,081;1,637;9,520;5,320;37,176;5,051;-0,027;-2,725;0,000;38,900;39,700;9,619;1,789;11,338;8,739;11,431;9,432;-3,110;26,236;0,000;268,340;Inf;275,000;275,000;10,124;2,885;10,370;24,231
21120,000;3,004;0,745;-35,081;1,637;9,520;5,320;37,176;5,051;-0,027;-2,725;0,000;38,900;39,700;9,619;1,789;11,040;8,141;11,256;8,726;-3,110;26,236;0,000;268,440;Inf;275,000;275,000;10,235;2,887;10,341;24,208
21120,500;2,250;0,625;-34,162;1,620;9,513;5,320;37,176;5,051;-0,027;-2,725;0,000;38,900;39,700;9,658;1,728;10,917;8,065;11,177;8,719;-3,110;26,236;0,000;268,440;Inf;275,000;275,000;9,791;2,889;10,292;24,154
21121,000;2,250;0,625;-34,162;1,620;9,513;5,320;37,176;5,051;-0,027;-2,725;0,000;38,900;39,700;9,658;1,728;11,015;8,287;11,211;9,049;-3,110;26,236;0,000;268,440;Inf;275,000;275,000;9,720;2,879;10,275;24,074
21121,500;2,250;0,625;-34,162;1,620;9,513;5,320;37,176;5,051;-0,027;-2,725;0,000;38,900;39,700;9,658;1,728;11,061;8,722;11,330;9,324;-3,110;26,236;0,000;268,440;Inf;275,000;275,000;9,891;2,868;10,328;24,023
21122,000;2,250;0,625;-34,162;1,620;9,513;5,320;37,176;5,051;-0,027;-2,725;0,000;38,900;39,700;9,658;1,728;11,261;8,943;11,459;9,519;-3,110;26,236;0,000;268,640;Inf;275,000;275,000;10,109;2,858;10,390;23,935
21122,500;2,250;0,625;-34,162;1,620;9,513;5,337;37,148;5,034;-0,033;-2,733;0,000;38,914;39,681;9,658;1,728;11,273;8,720;11,426;9,288;-3,116;26,232;0,000;268,640;Inf;275,000;275,000;10,295;2,848;10,392;23,888
21123,000;2,250;0,625;-34,162;1,620;9,513;5,337;37,148;5,034;-0,033;-2,733;0,000;38,900;39,700;9,658;1,728;10,937;8,246;11,293;8,787;-3,116;26,232;0,000;268,740;Inf;275,000;275,000;10,177;2,838;10,326;23,865
21123,500;3,186;0,733;-35,209;1,665;9,610;5,337;37,148;5,034;-0,033;-2,733;0,000;38,900;39,700;9,559;1,734;10,936;8,493;11,272;8,961;-3,116;26,232;0,000;268,740;Inf;275,000;275,000;9,816;2,829;10,315;23,926
21124,000;3,186;0,733;-35,209;1,665;9,610;5,337;37,148;5,034;-0,033;-2,733;0,000;38,900;39,700;9,559;1,734;11,116;8,680;11,321;9,255;-3,116;26,232;0,000;268,240;Inf;275,000;275,000;9,915;2,835;10,343;23,927
21124,500;3,186;0,733;-35,209;1,665;9,610;5,337;37,148;5,034;-0,033;-2,733;0,000;38,900;39,700;9,559;1,734;11,228;8,579;11,399;9,307;-3,116;26,232;0,000;268,240;Inf;275,000;275,000;10,093;2,840;10,399;23,992
21125,000;3,186;0,733;-35,209;1,665;9,610;5,337;37,148;5,034;-0,033;-2,733;0,000;38,900;39,700;9,559;1,734;11,302;8,502;11,432;9,128;-3,116;26,232;0,000;268,440;Inf;275,000;275,000;10,128;2,846;10,384;23,970
21125,500;3,186;0,733;-35,209;1,665;9,610;5,349;37,162;5,069;0,011;-2,723;0,000;38,915;39,715;9,559;1,734;11,310;8,411;11,398;8,979;-3,119;26,242;0,000;268,440;Inf;275,000;275,000;10,091;2,852;10,369;23,956
21126,000;3,186;0,733;-35,209;1,665;9,610;5,349;37,162;5,069;0,011;-2,723;0,000;38,900;39,700;9,559;1,734;10,828;8,039;11,166;8,655;-3,119;26,242;0,000;268,540;Inf;275,000;275,000;10,025;2,857;10,280;23,960
21126,500;2,932;0,807;-33,985;1,773;9,528;5,349;37,162;5,069;0,011;-2,723;0,000;38,900;39,700;9,634;1,563;10,988;8,438;11,269;9,215;-3,119;26,242;0,000;268,540;Inf;275,000;275,000;9,672;2,862;10,316;23,927
21127,000;2,932;0,807;-33,985;1,773;9,528;5,349;37,162;5,069;0,011;-2,723;0,000;38,900;39,700;9,634;1,563;11,328;8,812;11,455;9,386;-3,119;26,242;0,000;268,540;Inf;275,000;275,000;9,978;2,864;10,381;24,005
21127,500;2,932;0,807;-33,985;1,773;9,528;5,349;37,162;5,069;0,011;-2,723;0,000;38,900;39,700;9,634;1,563;11,259;8,587;11,425;9,185;-3,119;26,242;0,000;268,540;Inf;275,000;275,000;10,245;2,865;10,415;23,995
21128,000;2,932;0,807;-33,985;1,773;9,528;5,349;37,162;5,069;0,011;-2,723;0,000;38,900;39,700;9,634;1,563;11,085;8,375;11,362;8,937;-3,119;26,242;0,000;268,540;Inf;275,000;275,000;10,114;2,866;10,378;23,970
21128,500;2,932;0,807;-33,985;1,773;9,528;5,349;37,162;5,069;0,011;-2,723;0,000;38,900;39,700;9,634;1,563;10,841;8,202;11,203;8,761;-3,119;26,242;0,000;268,540;Inf;275,000;275,000;9,940;2,867;10,361;23,926
21129,000;2,932;0,807;-33,985;1,773;9,528;5,328;37,198;5,073;0,044;-2,726;0,000;38,902;39,660;9,634;1,563;11,093;8,513;11,293;9,129;-3,118;26,233;0,000;268,240;Inf;275,000;275,000;9,752;2,868;10,339;23,934
21129,500;2,932;0,807;-33,985;1,773;9,528;5,328;37,198;5,073;0,044;-2,726;0,000;38,900;39,700;9,634;1,563;11,184;8,728;11,390;9,465;-3,118;26,233;0,000;268,240;Inf;275,000;275,000;10,007;2,869;10,434;24,059
21130,000;3,209;0,790;-35,209;1,637;9,506;5,328;37,198;5,073;0,044;-2,726;0,000;38,900;39,700;9,508;1,710;11,267;8,649;11,377;9,387;-3,118;26,233;0,000;268,240;Inf;275,000;275,000;10,192;2,870;10,432;24,110
21130,500;3,209;0,790;-35,209;1,637;9,506;5,328;37,198;5,073;0,044;-2,726;0,000;38,900;39,700;9,508;1,710;11,189;8,244;11,315;8,759;-3,118;26,233;0,000;268,240;Inf;275,000;275,000;10,170;2,876;10,418;24,237
21131,000;3,209;0,790;-35,209;1,637;9,506;5,328;37,198;5,073;0,044;-2,726;0,000;38,900;39,700;9,508;1,710;10,927;8,205;11,244;8,857;-3,118;26,233;0,000;268,440;Inf;275,000;275,000;9,877;2,881;10,369;24,354
21131,500;3,209;0,790;-35,209;1,637;9,506;5,328;37,198;5,073;0,044;-2,726;0,000;38,900;39,700;9,508;1,710;10,985;8,479;11,275;9,211;-3,118;26,233;0,000;268,440;Inf;275,000;275,000;9,808;2,886;10,352;24,436
21132,000;3,209;0,790;-35,209;1,637;9,506;5,328;37,195;5,022;0,047;-2,739;0,000;38,885;39,652;9,508;1,710;11,187;8,940;11,417;9,461;-3,123;26,223;0,000;268,540;Inf;275,000;275,000;9,987;2,892;10,399;24,396
21132,500;3,209;0,790;-35,209;1,637;9,506;5,328;37,195;5,022;0,047;-2,739;0,000;38,900;39,700;9,508;1,710;11,335;8,853;11,486;9,447;-3,123;26,223;0,000;268,540;Inf;275,000;275,000;10,251;2,897;10,448;24,402
21133,000;2,549;0,604;-35,209;1,667;9,586;5,328;37,195;5,022;0,047;-2,739;0,000;38,900;39,700;9,510;1,627;11,377;8,689;11,492;9,311;-3,123;26,223;0,000;268,340;Inf;275,000;275,000;10,280;2,902;10,449;24,546
21133,500;2,549;0,604;-35,209;1,667;9,586;5,328;37,195;5,022;0,047;-2,739;0,000;38,900;39,700;9,510;1,627;11,324;8,514;11,436;9,057;-3,123;26,223;0,000;268,340;Inf;275,000;275,000;10,217;2,896;10,432;24,574
21134,000;2,549;0,604;-35,209;1,667;9,586;5,328;37,195;5,022;0,047;-2,739;0,000;38,900;39,700;9,510;1,627;11,073;8,591;11,318;9,300;-3,123;26,223;0,000;268,140;Inf;275,000;275,000;10,083;2,890;10,428;24,589
21134,500;2,549;0,604;-35,209;1,667;9,586;5,328;37,195;5,022;0,047;-2,739;0,000;38,900;39,700;9,510;1,627;11,262;8,908;11,458;9,647;-3,123;26,223;0,000;268,140;Inf;275,000;275,000;10,070;2,885;10,477;24,674
21135,000;2,549;0,604;-35,209;1,667;9,586;5,328;37,195;5,022;0,047;-2,739;0,000;38,900;39,700;9,510;1,627;11,291;9,075;11,525;9,663;-3,123;26,223;0,000;268,340;Inf;275,000;275,000;10,319;2,879;10,537;24,592
21135,500;2,549;0,604;-35,209;1,667;9,586;5,327;37,133;5,029;0,024;-2,749;0,000;38,869;39,625;9,510;1,627;11,281;8,734;11,468;9,362;-3,132;26,222;0,000;268,340;Inf;275,000;275,000;10,389;2,874;10,571;24,502
21136,000;2,549;0,604;-35,209;1,667;9,586;5,327;37,133;5,029;0,024;-2,749;0,000;38,900;39,600;9,510;1,627;11,259;8,325;11,460;8,974;-3,132;26,222;0,000;268,440;Inf;275,000;275,000;10,211;2,869;10,540;24,457
21136,500;2,407;0,662;-34,213;1,666;9,505;5,327;37,133;5,029;0,024;-2,749;0,000;38,900;39,600;9,679;1,701;11,204;8,163;11,372;8,914;-3,132;26,222;0,000;268,440;Inf;275,000;275,000;10,004;2,863;10,481;24,311
21137,000;2,407;0,662;-34,213;1,666;9,505;5,327;37,133;5,029;0,024;-2,749;0,000;38,900;39,600;9,679;1,701;11,087;8,574;11,357;9,221;-3,132;26,222;0,000;268,640;Inf;275,000;275,000;9,913;2,856;10,511;24,300
21137,500;2,407;0,662;-34,213;1,666;9,505;5,327;37,133;5,029;0,024;-2,749;0,000;38,900;39,600;9,679;1,701;11,345;8,907;11,517;9,432;-3,132;26,222;0,000;268,640;Inf;275,000;275,000;10,060;2,849;10,561;24,227
21138,000;2,407;0,662;-34,213;1,666;9,505;5,327;37,133;5,029;0,024;-2,749;0,000;38,900;39,600;9,679;1,701;11,349;8,756;11,489;9,324;-3,132;26,222;0,000;268,340;Inf;275,000;275,000;10,300;2,841;10,592;24,178
21138,500;2,407;0,662;-34,213;1,666;9,505;5,329;37,153;5,070;0,061;-2,746;0,000;38,864;39,617;9,679;1,701;11,257;8,616;11,449;9,141;-3,123;26,221;0,000;268,340;Inf;275,000;275,000;10,230;2,834;10,562;24,134
21139,000;2,407;0,662;-34,213;1,666;9,505;5,329;37,153;5,070;0,061;-2,746;0,000;38,900;39,600;9,679;1,701;11,092;8,347;11,344;8,859;-3,123;26,221;0,000;268,440;Inf;275,000;275,000;10,116;2,827;10,514;24,150
21139,500;2,315;0,594;-33,852;1,730;9,573;5,329;37,153;5,070;0,061;-2,746;0,000;38,900;39,600;9,740;1,589;11,044;8,453;11,335;8,964;-3,123;26,221;0,000;268,440;Inf;275,000;275,000;9,910;2,820;10,501;24,109
