t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
21140,000;2,315;0,594;-33,852;1,730;9,573;5,329;37,153;5,070;0,061;-2,746;0,000;38,900;39,600;9,740;1,589;11,240;8,747;11,453;9,503;-3,123;26,221;0,000;268,440;Inf;275,000;275,000;9,949;2,812;10,544;24,041
21140,500;2,315;0,594;-33,852;1,730;9,573;5,329;37,153;5,070;0,061;-2,746;0,000;38,900;39,600;9,740;1,589;11,409;9,102;11,581;9,745;-3,123;26,221;0,000;268,440;Inf;275,000;275,000;10,236;2,804;10,613;24,065
21141,000;2,315;0,594;-33,852;1,730;9,573;5,329;37,153;5,070;0,061;-2,746;0,000;38,900;39,600;9,740;1,589;11,263;8,575;11,488;9,202;-3,123;26,221;0,000;268,540;Inf;275,000;275,000;10,459;2,796;10,601;24,084
21141,500;2,315;0,594;-33,852;1,730;9,573;5,329;37,153;5,070;0,061;-2,746;0,000;38,900;39,600;9,740;1,589;11,174;8,297;11,386;8,935;-3,123;26,221;0,000;268,540;Inf;275,000;275,000;10,132;2,788;10,565;24,066
21142,000;2,315;0,594;-33,852;1,730;9,573;5,315;37,165;5,054;0,085;-2,727;0,000;38,856;39,611;9,740;1,589;11,063;8,540;11,364;9,028;-3,117;26,216;0,000;268,540;Inf;275,000;275,000;9,948;2,780;10,533;24,078
21142,500;2,315;0,594;-33,852;1,730;9,573;5,315;37,165;5,054;0,085;-2,727;0,000;38,900;39,600;9,740;1,589;11,137;8,678;11,358;9,316;-3,117;26,216;0,000;268,540;Inf;275,000;275,000;9,999;2,773;10,555;24,073
21143,000;2,702;0,721;-34,567;1,660;9,503;5,315;37,165;5,054;0,085;-2,727;0,000;38,900;39,600;9,626;1,766;11,330;8,999;11,491;9,678;-3,117;26,216;0,000;268,640;Inf;275,000;275,000;10,122;2,765;10,597;24,070
21143,500;2,702;0,721;-34,567;1,660;9,503;5,315;37,165;5,054;0,085;-2,727;0,000;38,900;39,600;9,626;1,766;11,391;8,849;11,565;9,488;-3,117;26,216;0,000;268,640;Inf;275,000;275,000;10,375;2,764;10,608;24,144
21144,000;2,702;0,721;-34,567;1,660;9,503;5,315;37,165;5,054;0,085;-2,727;0,000;38,900;39,600;9,626;1,766;11,364;8,578;11,549;9,239;-3,117;26,216;0,000;268,740;Inf;275,000;275,000;10,323;2,763;10,575;24,128
21144,500;2,702;0,721;-34,567;1,660;9,503;5,315;37,165;5,054;0,085;-2,727;0,000;38,900;39,600;9,626;1,766;11,138;8,718;11,434;9,346;-3,117;26,216;0,000;268,740;Inf;275,000;275,000;10,183;2,762;10,577;24,133
21145,000;2,702;0,721;-34,567;1,660;9,503;5,335;37,181;5,085;0,129;-2,719;0,000;38,841;39,610;9,626;1,766;11,321;9,153;11,582;9,698;-3,105;26,218;0,000;268,440;Inf;275,000;275,000;10,159;2,761;10,609;24,214
21145,500;2,702;0,721;-34,567;1,660;9,503;5,335;37,181;5,085;0,129;-2,719;0,000;38,800;39,600;9,626;1,766;11,566;9,053;11,648;9,760;-3,105;26,218;0,000;268,440;Inf;275,000;275,000;10,438;2,760;10,673;24,289
21146,000;1,995;0,583;-33,973;1,678;9,424;5,335;37,181;5,085;0,129;-2,719;0,000;38,800;39,600;9,653;1,617;11,532;8,908;11,660;9,534;-3,105;26,218;0,000;268,740;Inf;275,000;275,000;10,507;2,759;10,723;24,252
21146,500;1,995;0,583;-33,973;1,678;9,424;5,335;37,181;5,085;0,129;-2,719;0,000;38,800;39,600;9,653;1,617;11,568;8,743;11,664;9,276;-3,105;26,218;0,000;268,740;Inf;275,000;275,000;10,408;2,747;10,699;24,250
21147,000;1,995;0,583;-33,973;1,678;9,424;5,335;37,181;5,085;0,129;-2,719;0,000;38,800;39,600;9,653;1,617;11,261;8,516;11,498;9,116;-3,105;26,218;0,000;268,840;Inf;275,000;275,000;10,313;2,734;10,685;24,186
21147,500;1,995;0,583;-33,973;1,678;9,424;5,335;37,181;5,085;0,129;-2,719;0,000;38,800;39,600;9,653;1,617;11,288;8,659;11,533;9,364;-3,105;26,218;0,000;268,840;Inf;275,000;275,000;10,097;2,722;10,726;24,131
21148,000;1,995;0,583;-33,973;1,678;9,424;5,320;37,143;4,991;0,112;-2,724;0,000;38,830;39,583;9,653;1,617;11,536;9,269;11,749;9,753;-3,118;26,210;0,000;268,440;Inf;275,000;275,000;10,211;2,710;10,765;24,047
21148,500;1,995;0,583;-33,973;1,678;9,424;5,320;37,143;4,991;0,112;-2,724;0,000;38,800;39,600;9,653;1,617;11,508;9,136;11,715;9,621;-3,118;26,210;0,000;268,440;Inf;275,000;275,000;10,577;2,698;10,800;24,033
21149,000;1,995;0,583;-33,973;1,678;9,424;5,320;37,143;4,991;0,112;-2,724;0,000;38,800;39,600;9,653;1,617;11,361;8,817;11,616;9,328;-3,118;26,210;0,000;268,340;Inf;275,000;275,000;10,495;2,687;10,799;23,999
21149,500;2,400;0,595;-35,209;1,659;9,549;5,320;37,143;4,991;0,112;-2,724;0,000;38,800;39,600;9,519;1,598;11,309;8,787;11,571;9,262;-3,118;26,210;0,000;268,340;Inf;275,000;275,000;10,280;2,676;10,758;23,934
21150,000;2,400;0,595;-35,209;1,659;9,549;5,320;37,143;4,991;0,112;-2,724;0,000;38,800;39,600;9,519;1,598;11,275;8,792;11,533;9,281;-3,118;26,210;0,000;268,640;Inf;275,000;275,000;10,233;2,671;10,765;23,894
21150,500;2,400;0,595;-35,209;1,659;9,549;5,320;37,143;4,991;0,112;-2,724;0,000;38,800;39,600;9,519;1,598;11,465;9,199;11,680;9,834;-3,118;26,210;0,000;268,640;Inf;275,000;275,000;10,220;2,667;10,857;23,871
21151,000;2,400;0,595;-35,209;1,659;9,549;5,320;37,143;4,991;0,112;-2,724;0,000;38,800;39,600;9,519;1,598;11,566;9,402;11,823;9,989;-3,118;26,210;0,000;268,640;Inf;275,000;275,000;10,545;2,662;10,893;23,966
21151,500;2,400;0,595;-35,209;1,659;9,549;5,305;37,112;5,036;0,115;-2,728;0,000;38,825;39,584;9,519;1,598;11,541;8,830;11,689;9,464;-3,116;26,208;0,000;268,640;Inf;275,000;275,000;10,695;2,658;10,886;23,963
21152,000;2,400;0,595;-35,209;1,659;9,549;5,305;37,112;5,036;0,115;-2,728;0,000;38,800;39,600;9,519;1,598;11,325;8,565;11,562;9,234;-3,116;26,208;0,000;268,640;Inf;275,000;275,000;10,381;2,654;10,843;23,974
21152,500;2,510;0,660;-34,215;1,702;9,452;5,305;37,112;5,036;0,115;-2,728;0,000;38,800;39,600;9,671;1,623;11,244;8,966;11,585;9,509;-3,116;26,208;0,000;268,640;Inf;275,000;275,000;10,172;2,650;10,814;23,968
21153,000;2,510;0,660;-34,215;1,702;9,452;5,305;37,112;5,036;0,115;-2,728;0,000;38,800;39,600;9,671;1,623;11,472;9,299;11,718;9,781;-3,116;26,208;0,000;268,540;Inf;275,000;275,000;10,326;2,647;10,852;23,993
21153,500;2,510;0,660;-34,215;1,702;9,452;5,305;37,112;5,036;0,115;-2,728;0,000;38,800;39,600;9,671;1,623;11,687;9,204;11,829;9,901;-3,116;26,208;0,000;268,540;Inf;275,000;275,000;10,568;2,645;10,930;24,004
21154,000;2,510;0,660;-34,215;1,702;9,452;5,305;37,112;5,036;0,115;-2,728;0,000;38,800;39,600;9,671;1,623;11,704;9,015;11,847;9,629;-3,116;26,208;0,000;268,740;Inf;275,000;275,000;10,655;2,643;10,925;23,991
21154,500;2,510;0,660;-34,215;1,702;9,452;5,306;37,143;5,061;0,151;-2,734;0,000;38,815;39,579;9,671;1,623;11,644;8,802;11,811;9,321;-3,121;26,201;0,000;268,740;Inf;275,000;275,000;10,549;2,641;10,866;23,995
21155,000;2,510;0,660;-34,215;1,702;9,452;5,306;37,143;5,061;0,151;-2,734;0,000;38,800;39,600;9,671;1,623;11,524;9,000;11,746;9,721;-3,121;26,201;0,000;268,840;Inf;275,000;275,000;10,395;2,638;10,855;24,014
21155,500;2,510;0,660;-34,215;1,702;9,452;5,306;37,143;5,061;0,151;-2,734;0,000;38,800;39,600;9,671;1,623;11,558;9,419;11,839;9,971;-3,121;26,201;0,000;268,840;Inf;275,000;275,000;10,498;2,636;10,914;24,027
21156,000;3,441;0,802;-35,209;1,614;9,603;5,306;37,143;5,061;0,151;-2,734;0,000;38,800;39,600;9,460;1,671;11,812;9,555;11,984;10,071;-3,121;26,201;0,000;268,840;Inf;275,000;275,000;10,697;2,634;10,970;23,998
21156,500;3,441;0,802;-35,209;1,614;9,603;5,306;37,143;5,061;0,151;-2,734;0,000;38,800;39,600;9,460;1,671;11,771;9,326;11,973;9,875;-3,121;26,201;0,000;268,840;Inf;275,000;275,000;10,856;2,647;10,996;24,019
21157,000;3,441;0,802;-35,209;1,614;9,603;5,306;37,143;5,061;0,151;-2,734;0,000;38,800;39,600;9,460;1,671;11,597;8,938;11,860;9,470;-3,121;26,201;0,000;268,440;Inf;275,000;275,000;10,736;2,661;10,994;24,022
21157,500;3,441;0,802;-35,209;1,614;9,603;5,306;37,143;5,061;0,151;-2,734;0,000;38,800;39,600;9,460;1,671;11,364;8,859;11,715;9,277;-3,121;26,201;0,000;268,440;Inf;275,000;275,000;10,466;2,673;10,941;23,988
21158,000;3,441;0,802;-35,209;1,614;9,603;5,293;37,188;5,036;0,172;-2,733;0,000;38,805;39,569;9,460;1,671;11,367;9,213;11,720;9,653;-3,129;26,202;0,000;268,740;Inf;275,000;275,000;10,304;2,686;10,997;23,995
21158,500;3,441;0,802;-35,209;1,614;9,603;5,293;37,188;5,036;0,172;-2,733;0,000;38,800;39,600;9,460;1,671;11,797;9,420;11,981;10,090;-3,129;26,202;0,000;268,740;Inf;275,000;275,000;10,488;2,698;11,049;24,028
21159,000;2,742;0,722;-33,937;1,701;9,539;5,293;37,188;5,036;0,172;-2,733;0,000;38,800;39,600;9,745;1,548;11,806;9,143;11,962;9,774;-3,129;26,202;0,000;268,440;Inf;275,000;275,000;10,822;2,710;11,063;24,020
21159,500;2,742;0,722;-33,937;1,701;9,539;5,293;37,188;5,036;0,172;-2,733;0,000;38,800;39,600;9,745;1,548;11,686;8,911;11,900;9,433;-3,129;26,202;0,000;268,440;Inf;275,000;275,000;10,671;2,711;11,027;24,029
21160,000;2,742;0,722;-33,937;1,701;9,539;5,293;37,188;5,036;0,172;-2,733;0,000;38,800;39,600;9,745;1,548;11,544;8,804;11,832;9,426;-3,129;26,202;0,000;268,240;Inf;275,000;275,000;10,482;2,711;10,985;24,042
21160,500;2,742;0,722;-33,937;1,701;9,539;5,293;37,188;5,036;0,172;-2,733;0,000;38,800;39,600;9,745;1,548;11,629;9,495;11,931;10,078;-3,129;26,202;0,000;268,240;Inf;275,000;275,000;10,402;2,712;10,990;24,037
21161,000;2,742;0,722;-33,937;1,701;9,539;5,310;37,130;5,013;0,162;-2,735;0,000;38,802;39,580;9,745;1,548;11,972;9,790;12,088;10,413;-3,130;26,201;0,000;268,540;Inf;275,000;275,000;10,783;2,713;11,189;24,031
21161,500;2,742;0,722;-33,937;1,701;9,539;5,310;37,130;5,013;0,162;-2,735;0,000;38,800;39,600;9,745;1,548;12,018;9,620;12,129;10,192;-3,130;26,201;0,000;268,540;Inf;275,000;275,000;11,066;2,713;11,227;24,046
21162,000;2,742;0,722;-33,937;1,701;9,539;5,310;37,130;5,013;0,162;-2,735;0,000;38,800;39,600;9,745;1,548;11,616;9,119;11,905;9,467;-3,130;26,201;0,000;268,440;Inf;275,000;275,000;10,990;2,713;11,215;24,086
21162,500;2,583;0,603;-35,209;1,656;9,497;5,310;37,130;5,013;0,162;-2,735;0,000;38,800;39,600;9,465;1,739;11,453;8,723;11,801;9,217;-3,130;26,201;0,000;268,440;Inf;275,000;275,000;10,527;2,714;11,166;24,079
21163,000;2,583;0,603;-35,209;1,656;9,497;5,310;37,130;5,013;0,162;-2,735;0,000;38,800;39,600;9,465;1,739;11,603;8,965;11,869;9,640;-3,130;26,201;0,000;268,340;Inf;275,000;275,000;10,298;2,712;11,093;24,056
21163,500;2,583;0,603;-35,209;1,656;9,497;5,310;37,130;5,013;0,162;-2,735;0,000;38,800;39,600;9,465;1,739;11,745;9,702;12,019;10,284;-3,130;26,201;0,000;268,340;Inf;275,000;275,000;10,519;2,710;11,143;24,059
21164,000;2,583;0,603;-35,209;1,656;9,497;5,310;37,130;5,013;0,162;-2,735;0,000;38,800;39,600;9,465;1,739;11,993;9,919;12,168;10,394;-3,130;26,201;0,000;268,040;Inf;275,000;275,000;10,938;2,708;11,229;24,016
21164,500;2,583;0,603;-35,209;1,656;9,497;5,294;37,115;5,028;0,190;-2,741;0,000;38,793;39,571;9,465;1,739;11,939;9,503;12,163;10,022;-3,127;26,194;0,000;268,040;Inf;275,000;275,000;11,119;2,706;11,246;24,053
21165,000;2,583;0,603;-35,209;1,656;9,497;5,294;37,115;5,028;0,190;-2,741;0,000;38,800;39,600;9,465;1,739;11,897;9,026;12,076;9,617;-3,127;26,194;0,000;268,340;Inf;275,000;275,000;10,907;2,704;11,229;24,052
21165,500;2,520;0,591;-35,209;1,674;9,525;5,294;37,115;5,028;0,190;-2,741;0,000;38,800;39,600;9,417;1,756;11,700;9,264;11,994;9,936;-3,127;26,194;0,000;268,340;Inf;275,000;275,000;10,654;2,702;11,192;24,082
21166,000;2,520;0,591;-35,209;1,674;9,525;5,294;37,115;5,028;0,190;-2,741;0,000;38,800;39,600;9,417;1,756;11,947;9,984;12,176;10,396;-3,127;26,194;0,000;268,440;Inf;275,000;275,000;10,723;2,699;11,253;24,153
21166,500;2,520;0,591;-35,209;1,674;9,525;5,294;37,115;5,028;0,190;-2,741;0,000;38,800;39,600;9,417;1,756;12,150;9,898;12,290;10,355;-3,127;26,194;0,000;268,440;Inf;275,000;275,000;11,126;2,696;11,349;24,198
21167,000;2,520;0,591;-35,209;1,674;9,525;5,294;37,115;5,028;0,190;-2,741;0,000;38,800;39,600;9,417;1,756;12,062;9,672;12,243;10,174;-3,127;26,194;0,000;268,540;Inf;275,000;275,000;11,173;2,693;11,370;24,191
21167,500;2,520;0,591;-35,209;1,674;9,525;5,298;37,100;5,036;0,200;-2,723;0,000;38,789;39,570;9,417;1,756;11,825;9,287;12,071;9,742;-3,121;26,203;0,000;268,540;Inf;275,000;275,000;11,038;2,690;11,364;24,143
21168,000;2,520;0,591;-35,209;1,674;9,525;5,298;37,100;5,036;0,200;-2,723;0,000;38,800;39,600;9,417;1,756;11,735;8,842;11,966;9,449;-3,121;26,203;0,000;268,440;Inf;275,000;275,000;10,731;2,687;11,267;24,188
21168,500;2,785;0,755;-33,670;1,700;9,535;5,298;37,100;5,036;0,200;-2,723;0,000;38,800;39,600;9,625;1,546;11,652;9,264;11,983;9,802;-3,121;26,203;0,000;268,440;Inf;275,000;275,000;10,498;2,684;11,327;24,149
21169,000;2,785;0,755;-33,670;1,700;9,535;5,298;37,100;5,036;0,200;-2,723;0,000;38,800;39,600;9,625;1,546;12,085;9,730;12,233;10,207;-3,121;26,203;0,000;268,640;Inf;275,000;275,000;10,675;2,686;11,396;24,158
21169,500;2,785;0,755;-33,670;1,700;9,535;5,298;37,100;5,036;0,200;-2,723;0,000;38,800;39,600;9,625;1,546;12,048;9,640;12,233;10,068;-3,121;26,203;0,000;268,640;Inf;275,000;275,000;11,064;2,688;11,412;24,140
21170,000;2,785;0,755;-33,670;1,700;9,535;5,298;37,100;5,036;0,200;-2,723;0,000;38,800;39,600;9,625;1,546;12,013;9,503;12,214;9,966;-3,121;26,203;0,000;268,740;Inf;275,000;275,000;10,997;2,689;11,396;24,077
21170,500;2,785;0,755;-33,670;1,700;9,535;5,298;37,100;5,036;0,200;-2,723;0,000;38,800;39,600;9,625;1,546;11,694;9,387;12,051;9,840;-3,121;26,203;0,000;268,740;Inf;275,000;275,000;10,924;2,691;11,359;24,068
21171,000;2,785;0,755;-33,670;1,700;9,535;5,300;37,147;5,054;0,250;-2,738;0,000;38,780;39,523;9,625;1,546;11,875;9,569;12,139;10,229;-3,121;26,196;0,000;268,640;Inf;275,000;275,000;10,743;2,692;11,358;24,058
21171,500;2,785;0,755;-33,670;1,700;9,535;5,300;37,147;5,054;0,250;-2,738;0,000;38,800;39,500;9,625;1,546;12,065;10,117;12,316;10,682;-3,121;26,196;0,000;268,640;Inf;275,000;275,000;10,953;2,694;11,503;23,996
21172,000;3,278;0,867;-33,798;1,714;9,484;5,300;37,147;5,054;0,250;-2,738;0,000;38,800;39,500;9,681;1,438;12,206;10,206;12,442;10,656;-3,121;26,196;0,000;268,340;Inf;275,000;275,000;11,295;2,695;11,543;23,864
21172,500;3,278;0,867;-33,798;1,714;9,484;5,300;37,147;5,054;0,250;-2,738;0,000;38,800;39,500;9,681;1,438;12,067;9,400;12,257;9,860;-3,121;26,196;0,000;268,340;Inf;275,000;275,000;11,377;2,705;11,500;23,888
21173,000;3,278;0,867;-33,798;1,714;9,484;5,300;37,147;5,054;0,250;-2,738;0,000;38,800;39,500;9,681;1,438;11,916;9,426;12,260;9,880;-3,121;26,196;0,000;268,440;Inf;275,000;275,000;10,896;2,714;11,451;23,843
21173,500;3,278;0,867;-33,798;1,714;9,484;5,300;37,147;5,054;0,250;-2,738;0,000;38,800;39,500;9,681;1,438;11,944;9,900;12,277;10,324;-3,121;26,196;0,000;268,440;Inf;275,000;275,000;10,870;2,724;11,468;23,891
21174,000;3,278;0,867;-33,798;1,714;9,484;5,322;37,156;5,020;0,288;-2,735;0,000;38,772;39,559;9,681;1,438;12,237;10,049;12,427;10,671;-3,122;26,198;0,000;268,440;Inf;275,000;275,000;11,111;2,733;11,547;23,876
21174,500;3,278;0,867;-33,798;1,714;9,484;5,322;37,156;5,020;0,288;-2,735;0,000;38,800;39,600;9,681;1,438;12,319;10,020;12,462;10,653;-3,122;26,198;0,000;268,440;Inf;275,000;275,000;11,346;2,742;11,593;23,869
21175,000;3,071;0,694;-35,209;1,596;9,569;5,322;37,156;5,020;0,288;-2,735;0,000;38,800;39,600;9,548;1,721;12,247;9,755;12,453;10,327;-3,122;26,198;0,000;268,740;Inf;275,000;275,000;11,363;2,750;11,610;23,836
21175,500;3,071;0,694;-35,209;1,596;9,569;5,322;37,156;5,020;0,288;-2,735;0,000;38,800;39,600;9,548;1,721;12,113;9,499;12,312;9,938;-3,122;26,198;0,000;268,740;Inf;275,000;275,000;11,196;2,756;11,553;23,818
21176,000;3,071;0,694;-35,209;1,596;9,569;5,322;37,156;5,020;0,288;-2,735;0,000;38,800;39,600;9,548;1,721;12,018;9,963;12,354;10,405;-3,122;26,198;0,000;268,440;Inf;275,000;275,000;10,965;2,761;11,555;23,866
21176,500;3,071;0,694;-35,209;1,596;9,569;5,322;37,156;5,020;0,288;-2,735;0,000;38,800;39,600;9,548;1,721;12,222;10,139;12,477;10,668;-3,122;26,198;0,000;268,440;Inf;275,000;275,000;11,185;2,766;11,620;23,933
21177,000;3,071;0,694;-35,209;1,596;9,569;5,322;37,156;5,020;0,288;-2,735;0,000;38,800;39,600;9,548;1,721;12,432;10,035;12,530;10,579;-3,122;26,198;0,000;268,740;Inf;275,000;275,000;11,376;2,771;11,676;23,947
21177,500;3,071;0,694;-35,209;1,596;9,569;5,300;37,111;5,024;0,290;-2,736;0,000;38,769;39,604;9,548;1,721;12,250;9,725;12,396;10,114;-3,119;26,206;0,000;268,740;Inf;275,000;275,000;11,394;2,776;11,722;23,973
21178,000;3,071;0,694;-35,209;1,596;9,569;5,300;37,111;5,024;0,290;-2,736;0,000;38,800;39,600;9,548;1,721;12,043;9,455;12,299;9,843;-3,119;26,206;0,000;268,340;Inf;275,000;275,000;11,122;2,781;11,684;23,985
21178,500;2,534;0,650;-34,316;1,701;9,549;5,300;37,111;5,024;0,290;-2,736;0,000;38,800;39,600;9,580;1,495;12,010;9,469;12,265;9,965;-3,119;26,206;0,000;268,340;Inf;275,000;275,000;10,910;2,785;11,662;24,180
21179,000;2,534;0,650;-34,316;1,701;9,549;5,300;37,111;5,024;0,290;-2,736;0,000;38,800;39,600;9,580;1,495;12,072;9,764;12,293;10,393;-3,119;26,206;0,000;268,040;Inf;275,000;275,000;10,927;2,781;11,701;24,213
21179,500;2,534;0,650;-34,316;1,701;9,549;5,300;37,111;5,024;0,290;-2,736;0,000;38,800;39,600;9,580;1,495;12,304;10,144;12,554;10,572;-3,119;26,206;0,000;268,040;Inf;275,000;275,000;11,130;2,777;11,737;24,293
21180,000;2,534;0,650;-34,316;1,701;9,549;5,300;37,111;5,024;0,290;-2,736;0,000;38,800;39,600;9,580;1,495;12,033;9,714;12,376;10,115;-3,119;26,206;0,000;268,640;Inf;275,000;275,000;11,394;2,773;11,725;24,365
21180,500;2,534;0,650;-34,316;1,701;9,549;5,289;37,125;5,058;0,318;-2,733;0,000;38,766;39,560;9,580;1,495;12,051;9,394;12,327;9,910;-3,113;26,196;0,000;268,640;Inf;275,000;275,000;11,059;2,769;11,693;24,322
21181,000;2,534;0,650;-34,316;1,701;9,549;5,289;37,125;5,058;0,318;-2,733;0,000;38,800;39,600;9,580;1,495;12,035;9,529;12,331;10,131;-3,113;26,196;0,000;268,740;Inf;275,000;275,000;10,920;2,765;11,629;24,267
21181,500;3,066;0,697;-35,209;1,670;9,555;5,289;37,125;5,058;0,318;-2,733;0,000;38,800;39,600;9,522;1,579;12,083;9,928;12,425;10,417;-3,113;26,196;0,000;268,740;Inf;275,000;275,000;11,006;2,762;11,614;24,261
21182,000;3,066;0,697;-35,209;1,670;9,555;5,289;37,125;5,058;0,318;-2,733;0,000;38,800;39,600;9,522;1,579;12,334;10,212;12,559;10,695;-3,113;26,196;0,000;268,740;Inf;275,000;275,000;11,213;2,767;11,731;24,150
21182,500;3,066;0,697;-35,209;1,670;9,555;5,289;37,125;5,058;0,318;-2,733;0,000;38,800;39,600;9,522;1,579;12,411;10,016;12,581;10,494;-3,113;26,196;0,000;268,740;Inf;275,000;275,000;11,450;2,772;11,715;24,166
21183,000;3,066;0,697;-35,209;1,670;9,555;5,289;37,125;5,058;0,318;-2,733;0,000;38,800;39,600;9,522;1,579;11,969;9,555;12,356;9,931;-3,113;26,196;0,000;268,740;Inf;275,000;275,000;11,376;2,776;11,696;24,121
21183,500;3,066;0,697;-35,209;1,670;9,555;5,291;37,164;5,048;0,341;-2,736;0,000;38,766;39,539;9,522;1,579;11,702;9,468;12,200;9,807;-3,126;26,198;0,000;268,740;Inf;275,000;275,000;10,953;2,781;11,668;24,121
21184,000;3,066;0,697;-35,209;1,670;9,555;5,291;37,164;5,048;0,341;-2,736;0,000;38,800;39,500;9,522;1,579;12,038;9,764;12,349;10,343;-3,126;26,198;0,000;268,640;Inf;275,000;275,000;10,794;2,786;11,636;24,118
21184,500;3,066;0,697;-35,209;1,670;9,555;5,291;37,164;5,048;0,341;-2,736;0,000;38,800;39,500;9,522;1,579;12,214;10,118;12,475;10,753;-3,126;26,198;0,000;268,640;Inf;275,000;275,000;11,123;2,790;11,686;24,148
21185,000;3,125;0,718;-35,209;1,656;9,445;5,291;37,164;5,048;0,341;-2,736;0,000;38,800;39,500;9,519;1,643;12,350;10,147;12,603;10,742;-3,126;26,198;0,000;268,540;Inf;275,000;275,000;11,390;2,795;11,728;24,133
21185,500;3,125;0,718;-35,209;1,656;9,445;5,291;37,164;5,048;0,341;-2,736;0,000;38,800;39,500;9,519;1,643;12,293;9,686;12,491;10,254;-3,126;26,198;0,000;268,540;Inf;275,000;275,000;11,460;2,800;11,712;24,080
21186,000;3,125;0,718;-35,209;1,656;9,445;5,291;37,164;5,048;0,341;-2,736;0,000;38,800;39,500;9,519;1,643;12,077;9,394;12,348;9,838;-3,126;26,198;0,000;268,640;Inf;275,000;275,000;11,181;2,806;11,640;24,075
21186,500;3,125;0,718;-35,209;1,656;9,445;5,291;37,164;5,048;0,341;-2,736;0,000;38,800;39,500;9,519;1,643;12,139;9,900;12,427;10,482;-3,126;26,198;0,000;268,640;Inf;275,000;275,000;10,914;2,811;11,647;24,033
21187,000;3,125;0,718;-35,209;1,656;9,445;5,303;37,167;5,043;0,351;-2,741;0,000;38,764;39,628;9,519;1,643;12,363;10,281;12,585;10,948;-3,136;26,197;0,000;268,840;Inf;275,000;275,000;11,237;2,816;11,701;24,015
21187,500;3,125;0,718;-35,209;1,656;9,445;5,303;37,167;5,043;0,351;-2,741;0,000;38,800;39,600;9,519;1,643;12,414;10,049;12,569;10,712;-3,136;26,197;0,000;268,840;Inf;275,000;275,000;11,544;2,821;11,764;24,018
21188,000;2,479;0,665;-34,410;1,657;9,496;5,303;37,167;5,043;0,351;-2,741;0,000;38,800;39,600;9,664;1,708;12,262;9,668;12,464;10,141;-3,136;26,197;0,000;269,040;Inf;275,000;275,000;11,436;2,826;11,780;24,020
21188,500;2,479;0,665;-34,410;1,657;9,496;5,303;37,167;5,043;0,351;-2,741;0,000;38,800;39,600;9,664;1,708;12,065;9,570;12,388;9,939;-3,136;26,197;0,000;269,040;Inf;275,000;275,000;11,134;2,820;11,767;24,020
21189,000;2,479;0,665;-34,410;1,657;9,496;5,303;37,167;5,043;0,351;-2,741;0,000;38,800;39,600;9,664;1,708;12,006;9,537;12,335;10,069;-3,136;26,197;0,000;268,640;Inf;275,000;275,000;10,991;2,815;11,714;24,021
21189,500;2,479;0,665;-34,410;1,657;9,496;5,303;37,167;5,043;0,351;-2,741;0,000;38,800;39,600;9,664;1,708;12,145;9,865;12,429;10,458;-3,136;26,197;0,000;268,640;Inf;275,000;275,000;10,987;2,809;11,754;24,018
21190,000;2,479;0,665;-34,410;1,657;9,496;5,362;37,139;5,032;0,363;-2,729;0,000;38,775;39,600;9,664;1,708;12,432;10,091;12,623;10,492;-3,113;26,208;0,000;268,840;Inf;275,000;275,000;11,224;2,804;11,802;24,014
21190,500;2,479;0,665;-34,410;1,657;9,496;5,362;37,139;5,032;0,363;-2,729;0,000;38,800;39,600;9,664;1,708;12,200;9,768;12,482;10,221;-3,113;26,208;0,000;268,840;Inf;275,000;275,000;11,410;2,799;11,804;23,989
21191,000;2,479;0,665;-34,410;1,657;9,496;5,362;37,139;5,032;0,363;-2,729;0,000;38,800;39,600;9,664;1,708;11,920;9,461;12,288;9,889;-3,113;26,208;0,000;268,640;Inf;275,000;275,000;11,168;2,793;11,758;23,961
21191,500;2,724;0,748;-33,956;1,730;9,498;5,362;37,139;5,032;0,363;-2,729;0,000;38,800;39,600;9,678;1,639;12,022;9,795;12,388;10,303;-3,113;26,208;0,000;268,640;Inf;275,000;275,000;10,890;2,788;11,707;23,941
21192,000;2,724;0,748;-33,956;1,730;9,498;5,362;37,139;5,032;0,363;-2,729;0,000;38,800;39,600;9,678;1,639;12,215;9,998;12,485;10,483;-3,113;26,208;0,000;268,340;Inf;275,000;275,000;11,127;2,787;11,737;23,968
21192,500;2,724;0,748;-33,956;1,730;9,498;5,362;37,139;5,032;0,363;-2,729;0,000;38,800;39,600;9,678;1,639;12,334;10,128;12,574;10,751;-3,113;26,208;0,000;268,340;Inf;275,000;275,000;11,295;2,786;11,820;23,980
21193,000;2,724;0,748;-33,956;1,730;9,498;5,362;37,139;5,032;0,363;-2,729;0,000;38,800;39,600;9,678;1,639;12,376;10,009;12,655;10,584;-3,113;26,208;0,000;268,440;Inf;275,000;275,000;11,447;2,785;11,815;23,923
21193,500;2,724;0,748;-33,956;1,730;9,498;5,305;37,119;5,035;0,371;-2,730;0,000;38,756;39,532;9,678;1,639;12,151;9,432;12,438;9,937;-3,130;26,201;0,000;268,440;Inf;275,000;275,000;11,406;2,784;11,780;23,886
21194,000;2,724;0,748;-33,956;1,730;9,498;5,305;37,119;5,035;0,371;-2,730;0,000;38,800;39,500;9,678;1,639;12,047;9,716;12,373;10,327;-3,130;26,201;0,000;268,640;Inf;275,000;275,000;10,989;2,783;11,723;23,859
21194,500;2,974;0,792;-33,602;1,671;9,447;5,305;37,119;5,035;0,371;-2,730;0,000;38,800;39,500;9,764;1,549;12,175;10,247;12,531;10,696;-3,130;26,201;0,000;268,640;Inf;275,000;275,000;11,116;2,782;11,747;23,773
21195,000;2,974;0,792;-33,602;1,671;9,447;5,305;37,119;5,035;0,371;-2,730;0,000;38,800;39,500;9,764;1,549;12,451;10,162;12,653;10,581;-3,130;26,201;0,000;268,440;Inf;275,000;275,000;11,412;2,785;11,801;23,705
21195,500;2,974;0,792;-33,602;1,671;9,447;5,305;37,119;5,035;0,371;-2,730;0,000;38,800;39,500;9,764;1,549;12,372;9,968;12,613;10,392;-3,130;26,201;0,000;268,440;Inf;275,000;275,000;11,462;2,788;11,842;23,726
21196,000;2,974;0,792;-33,602;1,671;9,447;5,305;37,119;5,035;0,371;-2,730;0,000;38,800;39,500;9,764;1,549;12,071;9,658;12,448;10,086;-3,130;26,201;0,000;268,340;Inf;275,000;275,000;11,336;2,791;11,767;23,741
21196,500;2,974;0,792;-33,602;1,671;9,447;5,321;37,173;5,061;0,420;-2,735;0,000;38,764;39,595;9,764;1,549;11,929;9,488;12,307;9,939;-3,128;26,207;0,000;268,340;Inf;275,000;275,000;11,065;2,794;11,731;23,744
21197,000;2,974;0,792;-33,602;1,671;9,447;5,321;37,173;5,061;0,420;-2,735;0,000;38,800;39,600;9,764;1,549;12,075;9,686;12,396;10,332;-3,128;26,207;0,000;268,140;Inf;275,000;275,000;10,916;2,797;11,761;23,739
21197,500;2,974;0,792;-33,602;1,671;9,447;5,321;37,173;5,061;0,420;-2,735;0,000;38,800;39,600;9,764;1,549;12,282;10,295;12,628;10,749;-3,128;26,207;0,000;268,140;Inf;275,000;275,000;11,122;2,800;11,815;23,712
21198,000;3,309;0,776;-35,209;1,702;9,554;5,321;37,173;5,061;0,420;-2,735;0,000;38,800;39,600;9,501;1,629;12,198;10,112;12,573;10,566;-3,128;26,207;0,000;268,240;Inf;275,000;275,000;11,488;2,803;11,837;23,688
21198,500;3,309;0,776;-35,209;1,702;9,554;5,321;37,173;5,061;0,420;-2,735;0,000;38,800;39,600;9,501;1,629;12,166;9,668;12,502;10,162;-3,128;26,207;0,000;268,240;Inf;275,000;275,000;11,362;2,811;11,838;23,687
21199,000;3,309;0,776;-35,209;1,702;9,554;5,321;37,173;5,061;0,420;-2,735;0,000;38,800;39,600;9,501;1,629;12,053;9,363;12,383;9,846;-3,128;26,207;0,000;268,440;Inf;275,000;275,000;11,124;2,819;11,798;23,694
21199,500;3,309;0,776;-35,209;1,702;9,554;5,321;37,173;5,061;0,420;-2,735;0,000;38,800;39,600;9,501;1,629;12,002;9,619;12,406;10,219;-3,128;26,207;0,000;268,440;Inf;275,000;275,000;10,911;2,827;11,743;23,773
21200,000;3,309;0,776;-35,209;1,702;9,554;5,326;37,186;5,066;0,440;-2,724;0,000;38,800;39,600;9,501;1,629;12,358;10,131;12,552;10,747;-3,113;26,203;0,000;268,440;Inf;275,000;275,000;11,447;2,843;11,814;23,742
21200,500;3,309;0,776;-35,209;1,702;9,554;5,326;37,186;5,066;0,440;-2,724;0,000;38,800;39,600;9,501;1,629;12,422;10,281;12,660;10,980;-3,113;26,203;0,000;268,440;Inf;275,000;275,000;11,447;2,843;11,860;23,771
21201,000;2,751;0,644;-35,209;1,647;9,543;5,326;37,186;5,066;0,440;-2,724;0,000;38,800;39,600;9,597;1,749;12,163;9,628;12,451;9,968;-3,113;26,203;0,000;268,640;Inf;275,000;275,000;11,586;2,851;11,864;23,736
21201,500;2,751;0,644;-35,209;1,647;9,543;5,326;37,186;5,066;0,440;-2,724;0,000;38,800;39,600;9,597;1,749;11,778;9,422;12,323;9,827;-3,113;26,203;0,000;268,640;Inf;275,000;275,000;11,052;2,849;11,814;23,743
21202,000;2,751;0,644;-35,209;1,647;9,543;5,326;37,186;5,066;0,440;-2,724;0,000;38,800;39,600;9,597;1,749;11,996;9,746;12,411;10,174;-3,113;26,203;0,000;268,940;Inf;275,000;275,000;10,837;2,848;11,790;23,760
21202,500;2,751;0,644;-35,209;1,647;9,543;5,326;37,186;5,066;0,440;-2,724;0,000;38,800;39,600;9,597;1,749;12,236;10,026;12,523;10,661;-3,113;26,203;0,000;268,940;Inf;275,000;275,000;11,082;2,846;11,789;23,742
21203,000;2,751;0,644;-35,209;1,647;9,543;5,312;37,133;5,013;0,428;-2,741;0,000;38,760;39,562;9,597;1,749;12,391;10,300;12,662;10,956;-3,133;26,197;0,000;268,540;Inf;275,000;275,000;11,362;2,844;11,888;23,774
21203,500;2,751;0,644;-35,209;1,647;9,543;5,312;37,133;5,013;0,428;-2,741;0,000;38,800;39,600;9,597;1,749;12,347;9,997;12,619;10,655;-3,133;26,197;0,000;268,540;Inf;275,000;275,000;11,577;2,843;11,859;23,775
21204,000;2,751;0,644;-35,209;1,647;9,543;5,312;37,133;5,013;0,428;-2,741;0,000;38,800;39,600;9,597;1,749;12,315;9,828;12,603;10,270;-3,133;26,197;0,000;268,640;Inf;275,000;275,000;11,404;2,841;11,844;23,852
21204,500;2,130;0,589;-33,417;1,687;9,527;5,312;37,133;5,013;0,428;-2,741;0,000;38,800;39,600;9,664;1,622;11,927;9,632;12,392;10,241;-3,133;26,197;0,000;268,640;Inf;275,000;275,000;11,254;2,840;11,786;23,871
21205,000;2,130;0,589;-33,417;1,687;9,527;5,312;37,133;5,013;0,428;-2,741;0,000;38,800;39,600;9,664;1,622;12,076;10,108;12,500;10,584;-3,133;26,197;0,000;268,540;Inf;275,000;275,000;11,048;2,828;11,762;23,809
21205,500;2,130;0,589;-33,417;1,687;9,527;5,312;37,133;5,013;0,428;-2,741;0,000;38,800;39,600;9,664;1,622;12,393;10,369;12,657;10,855;-3,133;26,197;0,000;268,540;Inf;275,000;275,000;11,317;2,817;11,867;23,738
21206,000;2,130;0,589;-33,417;1,687;9,527;5,312;37,133;5,013;0,428;-2,741;0,000;38,800;39,600;9,664;1,622;12,530;10,225;12,719;10,660;-3,133;26,197;0,000;268,940;Inf;275,000;275,000;11,569;2,806;11,937;23,739
21206,500;2,130;0,589;-33,417;1,687;9,527;5,329;37,102;5,035;0,432;-2,728;0,000;38,770;39,561;9,664;1,622;12,210;9,936;12,544;10,242;-3,132;26,205;0,000;268,940;Inf;275,000;275,000;11,533;2,794;11,924;23,706
21207,000;2,130;0,589;-33,417;1,687;9,527;5,329;37,102;5,035;0,432;-2,728;0,000;38,800;39,600;9,664;1,622;11,798;9,465;12,393;9,792;-3,132;26,205;0,000;268,840;Inf;275,000;275,000;11,233;2,784;11,851;23,682
21207,500;2,632;0,604;-35,209;1,695;9,592;5,329;37,102;5,035;0,432;-2,728;0,000;38,800;39,600;9,484;1,728;11,672;9,408;12,259;9,822;-3,132;26,205;0,000;268,840;Inf;275,000;275,000;10,862;2,773;11,813;23,710
21208,000;2,632;0,604;-35,209;1,695;9,592;5,329;37,102;5,035;0,432;-2,728;0,000;38,800;39,600;9,484;1,728;12,210;10,162;12,519;10,745;-3,132;26,205;0,000;268,840;Inf;275,000;275,000;10,790;2,771;11,859;23,755
21208,500;2,632;0,604;-35,209;1,695;9,592;5,329;37,102;5,035;0,432;-2,728;0,000;38,800;39,600;9,484;1,728;12,292;10,168;12,571;10,716;-3,132;26,205;0,000;268,840;Inf;275,000;275,000;11,409;2,768;11,899;23,803
21209,000;2,632;0,604;-35,209;1,695;9,592;5,329;37,102;5,035;0,432;-2,728;0,000;38,800;39,600;9,484;1,728;12,285;9,966;12,596;10,479;-3,132;26,205;0,000;268,740;Inf;275,000;275,000;11,436;2,766;11,893;23,811
21209,500;2,632;0,604;-35,209;1,695;9,592;5,343;37,140;5,056;0,476;-2,729;0,000;38,775;39,572;9,484;1,728;12,149;9,570;12,431;10,094;-3,117;26,195;0,000;268,740;Inf;275,000;275,000;11,332;2,764;11,883;23,808
21210,000;2,632;0,604;-35,209;1,695;9,592;5,343;37,140;5,056;0,476;-2,729;0,000;38,800;39,600;9,484;1,728;11,987;9,434;12,365;9,988;-3,117;26,195;0,000;268,640;Inf;275,000;275,000;11,061;2,762;11,833;23,870
21210,500;3,606;0,912;-34,652;1,698;9,591;5,343;37,140;5,056;0,476;-2,729;0,000;38,800;39,600;9,586;1,552;12,020;9,936;12,447;10,491;-3,117;26,195;0,000;268,640;Inf;275,000;275,000;10,943;2,760;11,816;23,880
21211,000;3,606;0,912;-34,652;1,698;9,591;5,343;37,140;5,056;0,476;-2,729;0,000;38,800;39,600;9,586;1,552;12,330;10,426;12,614;10,992;-3,117;26,195;0,000;269,340;Inf;275,000;275,000;11,224;2,774;11,926;23,837
21211,500;3,606;0,912;-34,652;1,698;9,591;5,343;37,140;5,056;0,476;-2,729;0,000;38,800;39,600;9,586;1,552;12,416;10,041;12,653;10,514;-3,117;26,195;0,000;269,340;Inf;275,000;275,000;11,591;2,787;11,965;23,837
21212,000;3,606;0,912;-34,652;1,698;9,591;5,343;37,140;5,056;0,476;-2,729;0,000;38,800;39,600;9,586;1,552;12,180;9,738;12,469;10,087;-3,117;26,195;0,000;268,940;Inf;275,000;275,000;11,406;2,801;11,961;23,876
21212,500;3,606;0,912;-34,652;1,698;9,591;5,343;37,140;5,056;0,476;-2,729;0,000;38,800;39,600;9,586;1,552;11,747;9,414;12,294;9,874;-3,117;26,195;0,000;268,940;Inf;275,000;275,000;11,118;2,814;11,916;23,905
21213,000;3,606;0,912;-34,652;1,698;9,591;5,324;37,165;5,058;0,513;-2,729;0,000;38,772;39,592;9,586;1,552;12,072;10,048;12,450;10,683;-3,126;26,187;0,000;267,740;Inf;275,000;275,000;10,832;2,827;11,868;23,964
21213,500;3,606;0,912;-34,652;1,698;9,591;5,324;37,165;5,058;0,513;-2,729;0,000;38,800;39,600;9,586;1,552;12,410;10,563;12,644;11,105;-3,126;26,187;0,000;267,740;Inf;275,000;275,000;11,314;2,840;11,950;24,009
21214,000;3,266;0,862;-34,012;1,649;9,470;5,324;37,165;5,058;0,513;-2,729;0,000;38,800;39,600;9,717;1,609;12,606;10,322;12,701;10,943;-3,126;26,187;0,000;268,140;Inf;275,000;275,000;11,680;2,852;12,060;24,071
21214,500;3,266;0,862;-34,012;1,649;9,470;5,324;37,165;5,058;0,513;-2,729;0,000;38,800;39,600;9,717;1,609;12,447;10,155;12,675;10,596;-3,126;26,187;0,000;268,140;Inf;275,000;275,000;11,643;2,859;12,023;24,098
21215,000;3,266;0,862;-34,012;1,649;9,470;5,324;37,165;5,058;0,513;-2,729;0,000;38,800;39,600;9,717;1,609;12,153;9,581;12,573;10,103;-3,126;26,187;0,000;267,640;Inf;275,000;275,000;11,468;2,866;11,946;24,083
21215,500;3,266;0,862;-34,012;1,649;9,470;5,324;37,165;5,058;0,513;-2,729;0,000;38,800;39,600;9,717;1,609;12,316;10,286;12,680;10,808;-3,126;26,187;0,000;267,640;Inf;275,000;275,000;11,103;2,872;11,933;24,079
21216,000;3,266;0,862;-34,012;1,649;9,470;5,341;37,166;5,046;0,509;-2,739;0,000;38,772;39,592;9,717;1,609;12,620;10,556;12,791;11,252;-3,116;26,196;0,000;268,540;Inf;275,000;275,000;11,522;2,879;12,027;24,099
21216,500;3,266;0,862;-34,012;1,649;9,470;5,341;37,166;5,046;0,509;-2,739;0,000;38,800;39,600;9,717;1,609;12,608;10,432;12,819;11,117;-3,116;26,196;0,000;268,540;Inf;275,000;275,000;11,805;2,885;12,102;24,181
21217,000;2,728;0,660;-35,161;1,596;9,514;5,341;37,166;5,046;0,509;-2,739;0,000;38,800;39,600;9,599;1,756;12,530;10,134;12,804;10,577;-3,116;26,196;0,000;267,240;Inf;275,000;275,000;11,744;2,891;12,133;24,198
21217,500;2,728;0,660;-35,161;1,596;9,514;5,341;37,166;5,046;0,509;-2,739;0,000;38,800;39,600;9,599;1,756;12,358;9,920;12,685;10,270;-3,116;26,196;0,000;267,240;Inf;275,000;275,000;11,511;2,888;12,080;24,063
21218,000;2,728;0,660;-35,161;1,596;9,514;5,341;37,166;5,046;0,509;-2,739;0,000;38,800;39,600;9,599;1,756;11,943;9,787;12,473;10,224;-3,116;26,196;0,000;268,340;Inf;275,000;275,000;11,308;2,886;12,051;24,085
21218,500;2,728;0,660;-35,161;1,596;9,514;5,341;37,166;5,046;0,509;-2,739;0,000;38,800;39,600;9,599;1,756;12,490;10,593;12,736;11,253;-3,116;26,196;0,000;268,340;Inf;275,000;275,000;11,107;2,883;12,076;24,094
21219,000;2,728;0,660;-35,161;1,596;9,514;5,341;37,166;5,046;0,509;-2,739;0,000;38,800;39,600;9,599;1,756;12,660;10,559;12,862;11,194;-3,116;26,196;0,000;267,440;Inf;275,000;275,000;11,768;2,881;12,150;24,040
21219,500;2,728;0,660;-35,161;1,596;9,514;5,325;37,112;4,997;0,516;-2,742;0,000;38,771;39,695;9,599;1,756;12,623;10,191;12,774;10,647;-3,121;26,190;0,000;267,440;Inf;275,000;275,000;11,819;2,878;12,168;23,989
21220,000;2,728;0,660;-35,161;1,596;9,514;5,325;37,112;4,997;0,516;-2,742;0,000;38,800;39,700;9,599;1,756;12,408;10,035;12,738;10,381;-3,121;26,190;0,000;268,540;Inf;275,000;275,000;11,559;2,876;12,160;23,935
21220,500;2,338;0,603;-34,446;1,684;9,482;5,325;37,112;4,997;0,516;-2,742;0,000;38,800;39,700;9,708;1,711;12,008;9,826;12,498;10,163;-3,121;26,190;0,000;268,540;Inf;275,000;275,000;11,391;2,873;12,113;23,926
21221,000;2,338;0,603;-34,446;1,684;9,482;5,325;37,112;4,997;0,516;-2,742;0,000;38,800;39,700;9,708;1,711;12,276;10,275;12,657;10,636;-3,121;26,190;0,000;265,640;Inf;275,000;275,000;11,124;2,865;12,120;23,985
21221,500;2,338;0,603;-34,446;1,684;9,482;5,325;37,112;4,997;0,516;-2,742;0,000;38,800;39,700;9,708;1,711;12,495;10,460;12,776;11,091;-3,121;26,190;0,000;265,640;Inf;275,000;275,000;11,461;2,856;12,192;23,994
21222,000;2,338;0,603;-34,446;1,684;9,482;5,325;37,112;4,997;0,516;-2,742;0,000;38,800;39,700;9,708;1,711;12,498;10,014;12,707;10,563;-3,121;26,190;0,000;268,240;Inf;275,000;275,000;11,706;2,847;12,240;24,018
21222,500;2,338;0,603;-34,446;1,684;9,482;5,311;37,108;5,069;0,551;-2,735;0,000;38,782;39,599;9,708;1,711;12,292;9,895;12,601;10,216;-3,113;26,187;0,000;268,240;Inf;275,000;275,000;11,445;2,839;12,213;24,062
21223,000;2,338;0,603;-34,446;1,684;9,482;5,311;37,108;5,069;0,551;-2,735;0,000;38,800;39,600;9,708;1,711;12,051;9,677;12,430;10,070;-3,113;26,187;0,000;266,140;Inf;275,000;275,000;11,251;2,831;12,144;24,109
21223,500;2,159;0,590;-34,191;1,707;9,436;5,311;37,108;5,069;0,551;-2,735;0,000;38,800;39,600;9,671;1,698;12,193;9,968;12,533;10,500;-3,113;26,187;0,000;266,140;Inf;275,000;275,000;11,057;2,823;12,077;24,093
21224,000;2,159;0,590;-34,191;1,707;9,436;5,311;37,108;5,069;0,551;-2,735;0,000;38,800;39,600;9,671;1,698;12,351;10,499;12,693;10,984;-3,113;26,187;0,000;268,340;Inf;275,000;275,000;11,298;2,812;12,078;24,121
21224,500;2,159;0,590;-34,191;1,707;9,436;5,311;37,108;5,069;0,551;-2,735;0,000;38,800;39,600;9,671;1,698;12,572;10,578;12,821;11,045;-3,113;26,187;0,000;268,340;Inf;275,000;275,000;11,632;2,801;12,189;24,161
21225,000;2,159;0,590;-34,191;1,707;9,436;5,311;37,108;5,069;0,551;-2,735;0,000;38,800;39,600;9,671;1,698;12,625;10,357;12,777;10,728;-3,113;26,187;0,000;266,840;Inf;275,000;275,000;11,754;2,791;12,183;24,084
21225,500;2,159;0,590;-34,191;1,707;9,436;5,311;37,108;5,069;0,551;-2,735;0,000;38,800;39,600;9,671;1,698;11,923;9,799;12,432;10,108;-3,113;26,187;0,000;266,840;Inf;275,000;275,000;11,622;2,780;12,161;24,055
21226,000;2,159;0,590;-34,191;1,707;9,436;5,338;37,155;5,070;0,576;-2,725;0,000;38,785;39,641;9,671;1,698;12,066;9,933;12,461;10,407;-3,119;26,185;0,000;268,440;Inf;275,000;275,000;11,065;2,770;12,114;24,060
21226,500;2,159;0,590;-34,191;1,707;9,436;5,338;37,155;5,070;0,576;-2,725;0,000;38,800;39,600;9,671;1,698;12,354;10,166;12,581;10,791;-3,119;26,185;0,000;268,440;Inf;275,000;275,000;11,217;2,760;12,110;24,079
21227,000;2,899;0,747;-34,899;1,705;9,488;5,338;37,155;5,070;0,576;-2,725;0,000;38,800;39,600;9,564;1,683;12,332;10,406;12,660;10,897;-3,119;26,185;0,000;267,040;Inf;275,000;275,000;11,473;2,750;12,136;24,061
21227,500;2,899;0,747;-34,899;1,705;9,488;5,338;37,155;5,070;0,576;-2,725;0,000;38,800;39,600;9,564;1,683;12,269;10,295;12,625;10,760;-3,119;26,185;0,000;267,040;Inf;275,000;275,000;11,574;2,753;12,173;24,045
21228,000;2,899;0,747;-34,899;1,705;9,488;5,338;37,155;5,070;0,576;-2,725;0,000;38,800;39,600;9,564;1,683;12,176;10,032;12,577;10,523;-3,119;26,185;0,000;268,040;Inf;275,000;275,000;11,487;2,755;12,137;24,016
21228,500;2,899;0,747;-34,899;1,705;9,488;5,338;37,155;5,070;0,576;-2,725;0,000;38,800;39,600;9,564;1,683;12,106;9,791;12,413;10,261;-3,119;26,185;0,000;268,040;Inf;275,000;275,000;11,327;2,757;12,093;23,962
21229,000;2,899;0,747;-34,899;1,705;9,488;5,385;37,187;5,092;0,592;-2,727;0,000;38,778;39,685;9,564;1,683;12,169;10,281;12,564;10,597;-3,125;26,178;0,000;266,940;Inf;275,000;275,000;11,143;2,760;12,075;23,954
21229,500;2,899;0,747;-34,899;1,705;9,488;5,385;37,187;5,092;0,592;-2,727;0,000;38,800;39,700;9,564;1,683;12,387;10,206;12,645;10,619;-3,125;26,178;0,000;266,940;Inf;275,000;275,000;11,403;2,762;12,127;23,951
21230,000;3,130;0,729;-35,209;1,692;9,568;5,385;37,187;5,092;0,592;-2,727;0,000;38,800;39,700;9,547;1,606;12,462;10,136;12,695;10,527;-3,125;26,178;0,000;268,540;Inf;275,000;275,000;11,464;2,764;12,117;23,946
21230,500;3,130;0,729;-35,209;1,692;9,568;5,385;37,187;5,092;0,592;-2,727;0,000;38,800;39,700;9,547;1,606;12,333;10,006;12,637;10,373;-3,125;26,178;0,000;268,540;Inf;275,000;275,000;11,455;2,770;12,097;23,907
21231,000;3,130;0,729;-35,209;1,692;9,568;5,385;37,187;5,092;0,592;-2,727;0,000;38,800;39,700;9,547;1,606;12,009;9,775;12,447;10,155;-3,125;26,178;0,000;267,240;Inf;275,000;275,000;11,337;2,776;12,051;23,840
21231,500;3,130;0,729;-35,209;1,692;9,568;5,385;37,187;5,092;0,592;-2,727;0,000;38,800;39,700;9,547;1,606;12,142;9,923;12,507;10,454;-3,125;26,178;0,000;267,240;Inf;275,000;275,000;11,097;2,782;12,016;23,787
21232,000;3,130;0,729;-35,209;1,692;9,568;5,385;37,187;5,092;0,592;-2,727;0,000;38,800;39,700;9,547;1,606;12,311;10,445;12,648;11,018;-3,125;26,178;0,000;267,940;Inf;275,000;275,000;11,256;2,788;12,083;23,779
21232,500;3,130;0,729;-35,209;1,692;9,568;5,389;37,161;5,091;0,601;-2,727;0,000;38,781;39,681;9,547;1,606;12,280;10,230;12,626;10,722;-3,134;26,178;0,000;267,940;Inf;275,000;275,000;11,605;2,793;12,138;23,772
21233,000;3,130;0,729;-35,209;1,692;9,568;5,389;37,161;5,091;0,601;-2,727;0,000;38,800;39,700;9,547;1,606;12,314;9,845;12,629;10,469;-3,134;26,178;0,000;266,340;Inf;275,000;275,000;11,464;2,799;12,099;23,758
21233,500;2,822;0,663;-35,209;1,698;9,626;5,389;37,161;5,091;0,601;-2,727;0,000;38,800;39,700;9,599;1,640;12,272;9,424;12,559;9,996;-3,134;26,178;0,000;266,340;Inf;275,000;275,000;11,314;2,804;12,068;23,704
21234,000;2,822;0,663;-35,209;1,698;9,626;5,389;37,161;5,091;0,601;-2,727;0,000;38,800;39,700;9,599;1,640;12,049;9,610;12,523;10,085;-3,134;26,178;0,000;268,140;Inf;275,000;275,000;11,063;2,805;11,996;23,708
21234,500;2,822;0,663;-35,209;1,698;9,626;5,389;37,161;5,091;0,601;-2,727;0,000;38,800;39,700;9,599;1,640;12,092;9,784;12,486;10,325;-3,134;26,178;0,000;268,140;Inf;275,000;275,000;11,066;2,805;11,974;23,698
21235,000;2,822;0,663;-35,209;1,698;9,626;5,389;37,161;5,091;0,601;-2,727;0,000;38,800;39,700;9,599;1,640;12,282;10,133;12,558;10,791;-3,134;26,178;0,000;266,340;Inf;275,000;275,000;11,172;2,805;11,985;23,608
21235,500;2,822;0,663;-35,209;1,698;9,626;5,393;37,150;5,081;0,604;-2,738;0,000;38,793;39,689;9,599;1,640;12,443;10,189;12,677;10,825;-3,117;26,181;0,000;266,340;Inf;275,000;275,000;11,441;2,805;11,984;23,567
21236,000;2,822;0,663;-35,209;1,698;9,626;5,393;37,150;5,081;0,604;-2,738;0,000;38,800;39,700;9,599;1,640;12,259;9,249;12,509;9,828;-3,117;26,181;0,000;268,240;Inf;275,000;275,000;11,533;2,806;11,935;23,585
21236,500;3,053;0,713;-35,209;1,657;9,555;5,393;37,150;5,081;0,604;-2,738;0,000;38,800;39,700;9,626;1,788;11,945;9,227;12,395;9,818;-3,117;26,181;0,000;268,240;Inf;275,000;275,000;10,962;2,806;11,856;23,633
21237,000;3,053;0,713;-35,209;1,657;9,555;5,393;37,150;5,081;0,604;-2,738;0,000;38,800;39,700;9,626;1,788;12,191;9,827;12,497;10,399;-3,117;26,181;0,000;267,440;Inf;275,000;275,000;10,846;2,810;11,797;23,690
21237,500;3,053;0,713;-35,209;1,657;9,555;5,393;37,150;5,081;0,604;-2,738;0,000;38,800;39,700;9,626;1,788;12,331;9,825;12,569;10,598;-3,117;26,181;0,000;267,440;Inf;275,000;275,000;11,228;2,814;11,819;23,700
21238,000;3,053;0,713;-35,209;1,657;9,555;5,393;37,150;5,081;0,604;-2,738;0,000;38,800;39,700;9,626;1,788;12,344;9,678;12,605;10,432;-3,117;26,181;0,000;268,140;Inf;275,000;275,000;11,331;2,818;11,857;23,680
21238,500;3,053;0,713;-35,209;1,657;9,555;5,362;37,157;5,081;0,619;-2,729;0,000;38,799;39,700;9,626;1,788;12,358;9,490;12,576;10,094;-3,110;26,182;0,000;268,140;Inf;275,000;275,000;11,265;2,822;11,816;23,688
21239,000;3,053;0,713;-35,209;1,657;9,555;5,362;37,157;5,081;0,619;-2,729;0,000;38,800;39,700;9,626;1,788;12,161;9,357;12,448;9,860;-3,110;26,182;0,000;267,540;Inf;275,000;275,000;11,129;2,826;11,767;23,637
21239,500;3,053;0,713;-35,209;1,657;9,555;5,362;37,157;5,081;0,619;-2,729;0,000;38,800;39,700;9,626;1,788;12,046;9,352;12,348;10,088;-3,110;26,182;0,000;267,540;Inf;275,000;275,000;10,957;2,829;11,718;23,611
21240,000;2,480;0,693;-33,969;1,798;9,541;5,362;37,157;5,081;0,619;-2,729;0,000;38,800;39,700;9,634;1,664;12,076;9,563;12,393;10,351;-3,110;26,182;0,000;268,040;Inf;275,000;275,000;10,958;2,833;11,689;23,603
21240,500;2,480;0,693;-33,969;1,798;9,541;5,362;37,157;5,081;0,619;-2,729;0,000;38,800;39,700;9,634;1,664;12,135;9,886;12,479;10,513;-3,110;26,182;0,000;268,040;Inf;275,000;275,000;11,096;2,827;11,708;23,569
21241,000;2,480;0,693;-33,969;1,798;9,541;5,362;37,157;5,081;0,619;-2,729;0,000;38,800;39,700;9,634;1,664;12,148;9,837;12,498;10,414;-3,110;26,182;0,000;267,640;Inf;275,000;275,000;11,253;2,821;11,727;23,588
21241,500;2,480;0,693;-33,969;1,798;9,541;5,362;37,157;5,081;0,619;-2,729;0,000;38,800;39,700;9,634;1,664;12,132;9,586;12,478;10,220;-3,110;26,182;0,000;267,640;Inf;275,000;275,000;11,224;2,816;11,716;23,559
21242,000;2,480;0,693;-33,969;1,798;9,541;5,377;37,163;5,087;0,634;-2,720;0,000;38,815;39,697;9,634;1,664;12,074;9,498;12,457;10,121;-3,108;26,181;0,000;268,140;Inf;275,000;275,000;11,104;2,810;11,664;23,561
21242,500;2,480;0,693;-33,969;1,798;9,541;5,377;37,163;5,087;0,634;-2,720;0,000;38,800;39,700;9,634;1,664;12,138;9,623;12,477;10,212;-3,108;26,181;0,000;268,140;Inf;275,000;275,000;11,037;2,805;11,679;23,528
21243,000;2,744;0,637;-35,209;1,643;9,584;5,377;37,163;5,087;0,634;-2,720;0,000;38,800;39,700;9,595;1,783;12,096;9,648;12,416;10,298;-3,108;26,181;0,000;267,040;Inf;275,000;275,000;11,112;2,800;11,707;23,397
21243,500;2,744;0,637;-35,209;1,643;9,584;5,377;37,163;5,087;0,634;-2,720;0,000;38,800;39,700;9,595;1,783;12,259;9,525;12,418;10,298;-3,108;26,181;0,000;267,040;Inf;275,000;275,000;11,114;2,799;11,725;23,355
21244,000;2,744;0,637;-35,209;1,643;9,584;5,377;37,163;5,087;0,634;-2,720;0,000;38,800;39,700;9,595;1,783;12,095;9,536;12,386;10,124;-3,108;26,181;0,000;268,240;Inf;275,000;275,000;11,125;2,798;11,735;23,300
21244,500;2,744;0,637;-35,209;1,643;9,584;5,377;37,163;5,087;0,634;-2,720;0,000;38,800;39,700;9,595;1,783;12,054;9,315;12,317;10,044;-3,108;26,181;0,000;268,240;Inf;275,000;275,000;11,035;2,797;11,689;23,211
21245,000;2,744;0,637;-35,209;1,643;9,584;5,343;37,185;5,085;0,676;-2,724;0,000;38,810;39,700;9,595;1,783;11,930;9,373;12,204;10,101;-3,124;26,184;0,000;267,340;Inf;275,000;275,000;10,933;2,796;11,676;23,208
21245,500;2,744;0,637;-35,209;1,643;9,584;5,343;37,185;5,085;0,676;-2,724;0,000;38,800;39,700;9,595;1,783;11,922;9,797;12,304;10,362;-3,124;26,184;0,000;267,340;Inf;275,000;275,000;10,902;2,795;11,697;23,177
21246,000;2,744;0,637;-35,209;1,643;9,584;5,343;37,185;5,085;0,676;-2,724;0,000;38,800;39,700;9,595;1,783;12,160;9,879;12,427;10,473;-3,124;26,184;0,000;267,940;Inf;275,000;275,000;11,096;2,794;11,701;23,238
21246,500;2,619;0,686;-34,251;1,778;9,562;5,343;37,185;5,085;0,676;-2,724;0,000;38,800;39,700;9,587;1,509;12,219;9,763;12,450;10,340;-3,124;26,184;0,000;267,940;Inf;275,000;275,000;11,235;2,794;11,717;23,280
21247,000;2,619;0,686;-34,251;1,778;9,562;5,343;37,185;5,085;0,676;-2,724;0,000;38,800;39,700;9,587;1,509;11,783;9,374;12,214;9,917;-3,124;26,184;0,000;267,740;Inf;275,000;275,000;11,193;2,791;11,690;23,328
21247,500;2,619;0,686;-34,251;1,778;9,562;5,343;37,185;5,085;0,676;-2,724;0,000;38,800;39,700;9,587;1,509;11,876;9,416;12,199;10,028;-3,124;26,184;0,000;267,740;Inf;275,000;275,000;10,822;2,788;11,665;23,373
21248,000;2,619;0,686;-34,251;1,778;9,562;5,343;37,185;5,085;0,676;-2,724;0,000;38,800;39,700;9,587;1,509;12,124;9,595;12,322;10,346;-3,124;26,184;0,000;268,340;Inf;275,000;275,000;10,880;2,785;11,677;23,418
21248,500;2,619;0,686;-34,251;1,778;9,562;5,387;37,176;5,102;0,666;-2,731;0,000;38,810;39,680;9,587;1,509;12,191;9,783;12,409;10,547;-3,113;26,177;0,000;268,340;Inf;275,000;275,000;11,097;2,782;11,677;23,426
21249,000;2,619;0,686;-34,251;1,778;9,562;5,387;37,176;5,102;0,666;-2,731;0,000;38,800;39,700;9,587;1,509;12,186;9,844;12,389;10,447;-3,113;26,177;0,000;268,340;Inf;275,000;275,000;11,232;2,780;11,732;23,596
21249,500;2,192;0,622;-33,949;1,708;9,495;5,387;37,176;5,102;0,666;-2,731;0,000;38,800;39,700;9,682;1,659;12,061;9,299;12,268;10,061;-3,113;26,177;0,000;268,340;Inf;275,000;275,000;11,217;2,777;11,700;23,641
21250,000;2,192;0,622;-33,949;1,708;9,495;5,387;37,176;5,102;0,666;-2,731;0,000;38,800;39,700;9,682;1,659;11,935;9,250;12,171;9,944;-3,113;26,177;0,000;268,540;Inf;275,000;275,000;10,922;2,767;11,678;23,633
21250,500;2,192;0,622;-33,949;1,708;9,495;5,387;37,176;5,102;0,666;-2,731;0,000;38,800;39,700;9,682;1,659;12,005;9,794;12,229;10,451;-3,113;26,177;0,000;268,540;Inf;275,000;275,000;10,825;2,758;11,657;23,615
21251,000;2,192;0,622;-33,949;1,708;9,495;5,387;37,176;5,102;0,666;-2,731;0,000;38,800;39,700;9,682;1,659;12,138;9,997;12,375;10,514;-3,113;26,177;0,000;268,440;Inf;275,000;275,000;11,120;2,749;11,696;23,650
21251,500;2,192;0,622;-33,949;1,708;9,495;5,378;37,143;5,073;0,683;-2,725;0,000;38,821;39,717;9,682;1,659;12,127;9,816;12,355;10,348;-3,110;26,175;0,000;268,440;Inf;275,000;275,000;11,256;2,740;11,753;23,656
21252,000;2,192;0,622;-33,949;1,708;9,495;5,378;37,143;5,073;0,683;-2,725;0,000;38,800;39,700;9,682;1,659;12,071;9,637;12,352;10,171;-3,110;26,175;0,000;268,440;Inf;275,000;275,000;11,161;2,731;11,741;23,715
21252,500;2,192;0,622;-33,949;1,708;9,495;5,378;37,143;5,073;0,683;-2,725;0,000;38,800;39,700;9,682;1,659;11,896;9,188;12,117;9,915;-3,110;26,175;0,000;268,440;Inf;275,000;275,000;11,058;2,722;11,678;23,819
21253,000;2,923;0,746;-34,482;1,727;9,500;5,378;37,143;5,073;0,683;-2,725;0,000;38,800;39,700;9,726;1,733;11,864;9,459;12,159;10,099;-3,110;26,175;0,000;268,640;Inf;275,000;275,000;10,779;2,713;11,652;23,847
21253,500;2,923;0,746;-34,482;1,727;9,500;5,378;37,143;5,073;0,683;-2,725;0,000;38,800;39,700;9,726;1,733;11,887;9,791;12,187;10,344;-3,110;26,175;0,000;268,640;Inf;275,000;275,000;10,895;2,717;11,699;23,851
21254,000;2,923;0,746;-34,482;1,727;9,500;5,378;37,143;5,073;0,683;-2,725;0,000;38,800;39,700;9,726;1,733;12,231;9,658;12,331;10,425;-3,110;26,175;0,000;268,440;Inf;275,000;275,000;11,052;2,720;11,754;23,838
21254,500;2,923;0,746;-34,482;1,727;9,500;5,378;37,143;5,073;0,683;-2,725;0,000;38,800;39,700;9,726;1,733;12,096;9,607;12,268;10,263;-3,110;26,175;0,000;268,440;Inf;275,000;275,000;11,161;2,723;11,770;23,872
