t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
21255,000;2,923;0,746;-34,482;1,727;9,500;5,373;37,147;5,084;0,699;-2,735;0,000;38,819;39,741;9,726;1,733;12,049;9,315;12,141;9,978;-3,113;26,171;0,000;268,240;Inf;275,000;275,000;11,058;2,727;11,757;23,849
21255,500;2,923;0,746;-34,482;1,727;9,500;5,373;37,147;5,084;0,699;-2,735;0,000;38,800;39,700;9,726;1,733;11,852;9,373;12,085;10,065;-3,113;26,171;0,000;268,240;Inf;275,000;275,000;10,871;2,730;11,758;23,828
21256,000;3,688;0,859;-35,209;1,665;9,623;5,373;37,147;5,084;0,699;-2,735;0,000;38,800;39,700;9,583;1,755;11,856;9,750;12,193;10,289;-3,113;26,171;0,000;268,640;Inf;275,000;275,000;10,844;2,733;11,763;23,807
21256,500;3,688;0,859;-35,209;1,665;9,623;5,373;37,147;5,084;0,699;-2,735;0,000;38,800;39,700;9,583;1,755;12,127;9,923;12,329;10,448;-3,113;26,171;0,000;268,640;Inf;275,000;275,000;11,022;2,749;11,802;23,796
21257,000;3,688;0,859;-35,209;1,665;9,623;5,373;37,147;5,084;0,699;-2,735;0,000;38,800;39,700;9,583;1,755;12,201;9,816;12,385;10,372;-3,113;26,171;0,000;268,440;Inf;275,000;275,000;11,207;2,764;11,767;23,806
21257,500;3,688;0,859;-35,209;1,665;9,623;5,373;37,147;5,084;0,699;-2,735;0,000;38,800;39,700;9,583;1,755;11,840;9,434;12,188;10,133;-3,113;26,171;0,000;268,440;Inf;275,000;275,000;11,193;2,779;11,786;23,805
21258,000;3,688;0,859;-35,209;1,665;9,623;5,379;37,169;5,107;0,749;-2,710;0,000;38,833;39,772;9,583;1,755;12,012;9,677;12,249;10,421;-3,103;26,179;0,000;268,140;Inf;275,000;275,000;10,899;2,794;11,743;23,823
21258,500;3,688;0,859;-35,209;1,665;9,623;5,379;37,169;5,107;0,749;-2,710;0,000;38,800;39,800;9,583;1,755;12,108;10,095;12,368;10,696;-3,103;26,179;0,000;268,140;Inf;275,000;275,000;11,090;2,809;11,763;23,819
21259,000;3,538;0,831;-35,209;1,621;9,568;5,379;37,169;5,107;0,749;-2,710;0,000;38,800;39,800;9,576;1,696;12,188;10,105;12,411;10,605;-3,103;26,179;0,000;268,440;Inf;275,000;275,000;11,317;2,823;11,823;23,820
21259,500;3,538;0,831;-35,209;1,621;9,568;5,379;37,169;5,107;0,749;-2,710;0,000;38,800;39,800;9,576;1,696;12,214;9,934;12,418;10,511;-3,103;26,179;0,000;268,440;Inf;275,000;275,000;11,327;2,835;11,884;23,772
21260,000;3,538;0,831;-35,209;1,621;9,568;5,379;37,169;5,107;0,749;-2,710;0,000;38,800;39,800;9,576;1,696;12,145;9,732;12,370;10,305;-3,103;26,179;0,000;268,640;Inf;275,000;275,000;11,269;2,846;11,887;23,818
21260,500;3,538;0,831;-35,209;1,621;9,568;5,379;37,169;5,107;0,749;-2,710;0,000;38,800;39,800;9,576;1,696;11,899;9,383;12,166;9,950;-3,103;26,179;0,000;268,640;Inf;275,000;275,000;11,138;2,858;11,855;23,735
21261,000;3,538;0,831;-35,209;1,621;9,568;5,379;37,169;5,107;0,749;-2,710;0,000;38,800;39,800;9,576;1,696;12,051;9,924;12,244;10,598;-3,103;26,179;0,000;268,440;Inf;275,000;275,000;10,850;2,869;11,832;23,716
21261,500;3,538;0,831;-35,209;1,621;9,568;5,361;37,202;5,112;0,775;-2,723;0,000;38,838;39,767;9,576;1,696;12,200;10,065;12,391;10,792;-3,096;26,181;0,000;268,440;Inf;275,000;275,000;11,204;2,880;11,890;23,782
21262,000;3,538;0,831;-35,209;1,621;9,568;5,361;37,202;5,112;0,775;-2,723;0,000;38,800;39,800;9,576;1,696;12,205;9,956;12,386;10,659;-3,096;26,181;0,000;268,240;Inf;275,000;275,000;11,362;2,891;11,931;23,845
21262,500;2,501;0,650;-34,427;1,660;9,531;5,361;37,202;5,112;0,775;-2,723;0,000;38,800;39,800;9,674;1,707;12,100;9,665;12,329;10,335;-3,096;26,181;0,000;268,240;Inf;275,000;275,000;11,301;2,901;11,964;23,900
21263,000;2,501;0,650;-34,427;1,660;9,531;5,361;37,202;5,112;0,775;-2,723;0,000;38,800;39,800;9,674;1,707;12,105;9,513;12,294;10,049;-3,096;26,181;0,000;268,440;Inf;275,000;275,000;11,107;2,895;11,939;23,893
21263,500;2,501;0,650;-34,427;1,660;9,531;5,361;37,202;5,112;0,775;-2,723;0,000;38,800;39,800;9,674;1,707;11,720;9,571;12,152;10,140;-3,096;26,181;0,000;268,440;Inf;275,000;275,000;10,990;2,888;11,890;23,973
21264,000;2,501;0,650;-34,427;1,660;9,531;5,361;37,202;5,112;0,775;-2,723;0,000;38,800;39,800;9,674;1,707;12,089;10,021;12,333;10,603;-3,096;26,181;0,000;268,440;Inf;275,000;275,000;10,896;2,882;11,958;24,012
21264,500;2,501;0,650;-34,427;1,660;9,531;5,364;37,155;5,075;0,752;-2,709;0,000;38,833;39,761;9,674;1,707;12,292;9,850;12,380;10,519;-3,094;26,186;0,000;268,440;Inf;275,000;275,000;11,262;2,876;11,999;24,065
21265,000;2,501;0,650;-34,427;1,660;9,531;5,364;37,155;5,075;0,752;-2,709;0,000;38,800;39,800;9,674;1,707;12,122;9,797;12,325;10,324;-3,094;26,186;0,000;268,440;Inf;275,000;275,000;11,260;2,870;12,044;24,073
21265,500;2,178;0,595;-34,117;1,714;9,559;5,364;37,155;5,075;0,752;-2,709;0,000;38,800;39,800;9,624;1,606;11,999;9,772;12,295;10,231;-3,094;26,186;0,000;268,440;Inf;275,000;275,000;11,142;2,864;12,014;24,109
21266,000;2,178;0,595;-34,117;1,714;9,559;5,364;37,155;5,075;0,752;-2,709;0,000;38,800;39,800;9,624;1,606;11,784;9,734;12,200;10,282;-3,094;26,186;0,000;268,540;Inf;275,000;275,000;11,074;2,852;11,984;24,118
21266,500;2,178;0,595;-34,117;1,714;9,559;5,364;37,155;5,075;0,752;-2,709;0,000;38,800;39,800;9,624;1,606;12,113;9,953;12,350;10,679;-3,094;26,186;0,000;268,540;Inf;275,000;275,000;11,000;2,841;11,976;24,077
21267,000;2,178;0,595;-34,117;1,714;9,559;5,364;37,155;5,075;0,752;-2,709;0,000;38,800;39,800;9,624;1,606;12,297;10,257;12,467;11,024;-3,094;26,186;0,000;268,740;Inf;275,000;275,000;11,274;2,830;12,064;24,058
21267,500;2,178;0,595;-34,117;1,714;9,559;5,364;37,155;5,075;0,752;-2,709;0,000;38,800;39,800;9,624;1,606;12,269;10,375;12,492;10,977;-3,094;26,186;0,000;268,740;Inf;275,000;275,000;11,512;2,820;12,125;24,047
21268,000;2,178;0,595;-34,117;1,714;9,559;5,364;37,118;5,069;0,771;-2,720;0,000;38,835;39,770;9,624;1,606;11,802;9,675;12,140;10,221;-3,091;26,173;0,000;268,940;Inf;275,000;275,000;11,528;2,809;12,147;24,035
21268,500;2,178;0,595;-34,117;1,714;9,559;5,364;37,118;5,069;0,771;-2,720;0,000;38,800;39,800;9,624;1,606;11,679;9,983;12,142;10,420;-3,091;26,173;0,000;268,940;Inf;275,000;275,000;10,960;2,799;12,146;24,048
21269,000;2,763;0,746;-33,778;1,663;9,497;5,364;37,118;5,069;0,771;-2,720;0,000;38,800;39,800;9,693;1,652;12,016;10,178;12,294;10,711;-3,091;26,173;0,000;268,640;Inf;275,000;275,000;11,056;2,789;12,145;24,089
21269,500;2,763;0,746;-33,778;1,663;9,497;5,364;37,118;5,069;0,771;-2,720;0,000;38,800;39,800;9,693;1,652;12,242;10,270;12,415;10,938;-3,091;26,173;0,000;268,640;Inf;275,000;275,000;11,300;2,788;12,192;24,084
21270,000;2,763;0,746;-33,778;1,663;9,497;5,364;37,118;5,069;0,771;-2,720;0,000;38,800;39,800;9,693;1,652;12,264;10,040;12,382;10,761;-3,091;26,173;0,000;268,640;Inf;275,000;275,000;11,466;2,788;12,239;24,074
21270,500;2,763;0,746;-33,778;1,663;9,497;5,364;37,118;5,069;0,771;-2,720;0,000;38,800;39,800;9,693;1,652;12,165;9,846;12,372;10,557;-3,091;26,173;0,000;268,640;Inf;275,000;275,000;11,362;2,787;12,224;24,146
21271,000;2,763;0,746;-33,778;1,663;9,497;5,291;37,161;5,081;0,794;-2,712;0,000;38,850;39,822;9,693;1,652;12,030;9,812;12,266;10,441;-3,085;26,179;0,000;268,840;Inf;275,000;275,000;11,235;2,787;12,239;24,137
21271,500;2,763;0,746;-33,778;1,663;9,497;5,291;37,161;5,081;0,794;-2,712;0,000;38,900;39,800;9,693;1,652;11,915;10,303;12,297;10,670;-3,085;26,179;0,000;268,840;Inf;275,000;275,000;11,137;2,787;12,264;24,187
21272,000;3,006;0,712;-35,209;1,611;9,599;5,291;37,161;5,081;0,794;-2,712;0,000;38,900;39,800;9,571;1,776;12,290;10,352;12,438;10,892;-3,085;26,179;0,000;268,640;Inf;275,000;275,000;11,297;2,786;12,274;24,186
21272,500;3,006;0,712;-35,209;1,611;9,599;5,291;37,161;5,081;0,794;-2,712;0,000;38,900;39,800;9,571;1,776;12,354;10,160;12,432;10,687;-3,085;26,179;0,000;268,640;Inf;275,000;275,000;11,493;2,790;12,331;24,153
21273,000;3,006;0,712;-35,209;1,611;9,599;5,291;37,161;5,081;0,794;-2,712;0,000;38,900;39,800;9,571;1,776;11,977;9,954;12,317;10,374;-3,085;26,179;0,000;268,740;Inf;275,000;275,000;11,408;2,793;12,359;24,163
21273,500;3,006;0,712;-35,209;1,611;9,599;5,291;37,161;5,081;0,794;-2,712;0,000;38,900;39,800;9,571;1,776;11,726;9,838;12,153;10,298;-3,085;26,179;0,000;268,740;Inf;275,000;275,000;11,156;2,797;12,371;24,195
21274,000;3,006;0,712;-35,209;1,611;9,599;5,291;37,161;5,081;0,794;-2,712;0,000;38,900;39,800;9,571;1,776;11,879;10,089;12,219;10,731;-3,085;26,179;0,000;268,540;Inf;275,000;275,000;11,004;2,800;12,356;24,201
21274,500;3,006;0,712;-35,209;1,611;9,599;5,339;37,183;5,102;0,801;-2,711;0,000;38,852;39,798;9,571;1,776;11,991;10,467;12,339;10,893;-3,085;26,174;0,000;268,540;Inf;275,000;275,000;11,230;2,804;12,407;24,257
21275,000;3,006;0,712;-35,209;1,611;9,599;5,339;37,183;5,102;0,801;-2,711;0,000;38,900;39,800;9,571;1,776;12,245;10,367;12,447;10,849;-3,085;26,174;0,000;268,540;Inf;275,000;275,000;11,422;2,807;12,439;24,296
21275,500;2,641;0,626;-35,209;1,630;9,613;5,339;37,183;5,102;0,801;-2,711;0,000;38,900;39,800;9,394;1,632;12,121;10,118;12,413;10,652;-3,085;26,174;0,000;268,540;Inf;275,000;275,000;11,477;2,810;12,444;24,277
21276,000;2,641;0,626;-35,209;1,630;9,613;5,339;37,183;5,102;0,801;-2,711;0,000;38,900;39,800;9,394;1,632;12,160;10,040;12,414;10,615;-3,085;26,174;0,000;268,540;Inf;275,000;275,000;11,326;2,808;12,417;24,282
21276,500;2,641;0,626;-35,209;1,630;9,613;5,339;37,183;5,102;0,801;-2,711;0,000;38,900;39,800;9,394;1,632;12,323;10,323;12,490;11,091;-3,085;26,174;0,000;268,540;Inf;275,000;275,000;11,307;2,805;12,395;24,293
21277,000;2,641;0,626;-35,209;1,630;9,613;5,339;37,183;5,102;0,801;-2,711;0,000;38,900;39,800;9,394;1,632;12,377;10,746;12,594;11,237;-3,085;26,174;0,000;268,340;Inf;275,000;275,000;11,557;2,802;12,420;24,308
21277,500;2,641;0,626;-35,209;1,630;9,613;5,368;37,124;5,068;0,810;-2,695;0,000;38,859;39,828;9,394;1,632;12,015;10,767;12,537;11,170;-3,077;26,180;0,000;268,340;Inf;275,000;275,000;11,739;2,799;12,596;24,297
21278,000;2,641;0,626;-35,209;1,630;9,613;5,368;37,124;5,068;0,810;-2,695;0,000;38,900;39,800;9,394;1,632;12,126;10,581;12,523;10,971;-3,077;26,180;0,000;268,240;Inf;275,000;275,000;11,623;2,797;12,644;24,324
21278,500;2,383;0,656;-33,166;1,706;9,540;5,368;37,124;5,068;0,810;-2,695;0,000;38,900;39,800;9,731;1,640;11,759;9,989;12,251;10,505;-3,077;26,180;0,000;268,240;Inf;275,000;275,000;11,551;2,794;12,626;24,326
21279,000;2,383;0,656;-33,166;1,706;9,540;5,368;37,124;5,068;0,810;-2,695;0,000;38,900;39,800;9,731;1,640;11,999;10,159;12,344;10,749;-3,077;26,180;0,000;268,340;Inf;275,000;275,000;11,126;2,788;12,562;24,346
21279,500;2,383;0,656;-33,166;1,706;9,540;5,368;37,124;5,068;0,810;-2,695;0,000;38,900;39,800;9,731;1,640;12,342;10,481;12,498;11,170;-3,077;26,180;0,000;268,340;Inf;275,000;275,000;11,313;2,781;12,547;24,270
21280,000;2,383;0,656;-33,166;1,706;9,540;5,368;37,124;5,068;0,810;-2,695;0,000;38,900;39,800;9,731;1,640;12,571;10,814;12,670;11,526;-3,077;26,180;0,000;268,240;Inf;275,000;275,000;11,623;2,774;12,557;24,154
21280,500;2,383;0,656;-33,166;1,706;9,540;5,363;37,106;5,082;0,827;-2,703;0,000;38,870;39,859;9,731;1,640;12,520;10,637;12,687;11,326;-3,078;26,185;0,000;268,240;Inf;275,000;275,000;11,895;2,768;12,624;24,110
21281,000;2,383;0,656;-33,166;1,706;9,540;5,363;37,106;5,082;0,827;-2,703;0,000;38,900;39,900;9,731;1,640;12,419;10,204;12,608;10,829;-3,078;26,185;0,000;268,640;Inf;275,000;275,000;11,793;2,762;12,641;24,041
21281,500;2,383;0,656;-33,166;1,706;9,540;5,363;37,106;5,082;0,827;-2,703;0,000;38,900;39,900;9,731;1,640;12,159;9,987;12,357;10,508;-3,078;26,185;0,000;268,640;Inf;275,000;275,000;11,515;2,755;12,655;24,029
21282,000;2,879;0,750;-33,445;1,670;9,440;5,363;37,106;5,082;0,827;-2,703;0,000;38,900;39,900;9,838;1,634;12,211;10,591;12,458;11,205;-3,078;26,185;0,000;268,840;Inf;275,000;275,000;11,253;2,751;12,658;24,028
21282,500;2,879;0,750;-33,445;1,670;9,440;5,363;37,106;5,082;0,827;-2,703;0,000;38,900;39,900;9,838;1,634;12,404;10,899;12,620;11,295;-3,078;26,185;0,000;268,840;Inf;275,000;275,000;11,616;2,751;12,719;24,018
21283,000;2,879;0,750;-33,445;1,670;9,440;5,363;37,106;5,082;0,827;-2,703;0,000;38,900;39,900;9,838;1,634;12,314;10,621;12,566;11,171;-3,078;26,185;0,000;268,640;Inf;275,000;275,000;11,804;2,754;12,741;24,010
21283,500;2,879;0,750;-33,445;1,670;9,440;5,363;37,106;5,082;0,827;-2,703;0,000;38,900;39,900;9,838;1,634;12,327;10,233;12,406;10,815;-3,078;26,185;0,000;268,640;Inf;275,000;275,000;11,668;2,756;12,769;23,955
21284,000;2,879;0,750;-33,445;1,670;9,440;5,336;37,148;5,087;0,860;-2,695;0,000;38,886;39,840;9,838;1,634;12,158;10,114;12,305;10,591;-3,073;26,191;0,000;268,740;Inf;275,000;275,000;11,445;2,758;12,750;23,941
21284,500;2,879;0,750;-33,445;1,670;9,440;5,336;37,148;5,087;0,860;-2,695;0,000;38,900;39,800;9,838;1,634;11,925;10,209;12,231;10,796;-3,073;26,191;0,000;268,740;Inf;275,000;275,000;11,292;2,760;12,734;23,899
21285,000;3,445;0,859;-35,209;1,596;9,545;5,336;37,148;5,087;0,860;-2,695;0,000;38,900;39,800;9,680;1,704;12,212;10,701;12,420;11,312;-3,073;26,191;0,000;268,740;Inf;275,000;275,000;11,290;2,762;12,788;23,915
21285,500;3,445;0,859;-35,209;1,596;9,545;5,336;37,148;5,087;0,860;-2,695;0,000;38,900;39,800;9,680;1,704;12,285;10,850;12,533;11,176;-3,073;26,191;0,000;268,740;Inf;275,000;275,000;11,661;2,773;12,843;23,860
21286,000;3,445;0,859;-35,209;1,596;9,545;5,336;37,148;5,087;0,860;-2,695;0,000;38,900;39,800;9,680;1,704;12,243;10,451;12,520;10,839;-3,073;26,191;0,000;268,840;Inf;275,000;275,000;11,711;2,784;12,832;23,823
21286,500;3,445;0,859;-35,209;1,596;9,545;5,336;37,148;5,087;0,860;-2,695;0,000;38,900;39,800;9,680;1,704;12,291;9,983;12,475;10,520;-3,073;26,191;0,000;268,840;Inf;275,000;275,000;11,513;2,795;12,795;23,785
21287,000;3,445;0,859;-35,209;1,596;9,545;5,342;37,195;5,107;0,906;-2,695;0,000;38,900;39,881;9,680;1,704;12,183;10,379;12,519;10,935;-3,057;26,202;0,000;268,940;Inf;275,000;275,000;11,317;2,805;12,711;23,734
21287,500;3,445;0,859;-35,209;1,596;9,545;5,342;37,195;5,107;0,906;-2,695;0,000;38,900;39,900;9,680;1,704;12,487;10,719;12,690;11,249;-3,057;26,202;0,000;268,940;Inf;275,000;275,000;11,504;2,816;12,688;23,720
21288,000;3,445;0,859;-35,209;1,596;9,545;5,342;37,195;5,107;0,906;-2,695;0,000;38,900;39,900;9,680;1,704;12,672;10,751;12,802;11,411;-3,057;26,202;0,000;268,940;Inf;275,000;275,000;11,786;2,826;12,769;23,683
21288,500;2,672;0,649;-34,968;1,653;9,625;5,342;37,195;5,107;0,906;-2,695;0,000;38,900;39,900;9,620;1,557;12,636;10,520;12,804;11,219;-3,057;26,202;0,000;268,940;Inf;275,000;275,000;11,909;2,836;12,780;23,638
21289,000;2,672;0,649;-34,968;1,653;9,625;5,342;37,195;5,107;0,906;-2,695;0,000;38,900;39,900;9,620;1,557;12,120;10,130;12,524;10,586;-3,057;26,202;0,000;268,940;Inf;275,000;275,000;11,795;2,834;12,762;23,608
21289,500;2,672;0,649;-34,968;1,653;9,625;5,342;37,195;5,107;0,906;-2,695;0,000;38,900;39,900;9,620;1,557;12,164;10,264;12,529;10,808;-3,057;26,202;0,000;268,940;Inf;275,000;275,000;11,340;2,831;12,721;23,539
21290,000;2,672;0,649;-34,968;1,653;9,625;5,342;37,195;5,107;0,906;-2,695;0,000;38,900;39,900;9,620;1,557;12,401;10,563;12,640;11,199;-3,057;26,202;0,000;268,940;Inf;275,000;275,000;11,441;2,828;12,706;23,448
21290,500;2,672;0,649;-34,968;1,653;9,625;5,330;37,176;5,090;0,904;-2,690;0,000;38,911;39,872;9,620;1,557;12,628;10,953;12,841;11,421;-3,064;26,201;0,000;268,940;Inf;275,000;275,000;11,701;2,826;12,718;23,450
21291,000;2,672;0,649;-34,968;1,653;9,625;5,330;37,176;5,090;0,904;-2,690;0,000;38,900;39,900;9,620;1,557;12,670;10,647;12,844;11,197;-3,064;26,201;0,000;268,940;Inf;275,000;275,000;11,961;2,823;12,747;23,431
21291,500;2,848;0,640;-35,209;1,625;9,583;5,330;37,176;5,090;0,904;-2,690;0,000;38,900;39,900;9,540;1,703;12,506;10,372;12,745;10,908;-3,064;26,201;0,000;268,940;Inf;275,000;275,000;11,840;2,821;12,763;23,385
21292,000;2,848;0,640;-35,209;1,625;9,583;5,330;37,176;5,090;0,904;-2,690;0,000;38,900;39,900;9,540;1,703;12,150;10,023;12,531;10,578;-3,064;26,201;0,000;268,440;Inf;275,000;275,000;11,633;2,821;12,729;23,407
21292,500;2,848;0,640;-35,209;1,625;9,583;5,330;37,176;5,090;0,904;-2,690;0,000;38,900;39,900;9,540;1,703;12,202;10,121;12,523;10,809;-3,064;26,201;0,000;268,440;Inf;275,000;275,000;11,320;2,822;12,710;23,512
21293,000;2,848;0,640;-35,209;1,625;9,583;5,330;37,176;5,090;0,904;-2,690;0,000;38,900;39,900;9,540;1,703;12,615;10,862;12,799;11,262;-3,064;26,201;0,000;268,640;Inf;275,000;275,000;11,414;2,822;12,752;23,605
21293,500;2,848;0,640;-35,209;1,625;9,583;5,341;37,133;5,071;0,904;-2,692;0,000;38,919;39,872;9,540;1,703;12,651;10,748;12,789;11,193;-3,059;26,204;0,000;268,640;Inf;275,000;275,000;11,884;2,822;12,836;23,628
21294,000;2,848;0,640;-35,209;1,625;9,583;5,341;37,133;5,071;0,904;-2,692;0,000;38,900;39,900;9,540;1,703;12,468;10,658;12,727;11,169;-3,059;26,204;0,000;268,940;Inf;275,000;275,000;11,845;2,823;12,830;23,697
21294,500;2,848;0,640;-35,209;1,625;9,583;5,341;37,133;5,071;0,904;-2,692;0,000;38,900;39,900;9,540;1,703;12,025;10,147;12,376;10,592;-3,059;26,204;0,000;268,940;Inf;275,000;275,000;11,756;2,823;12,872;23,717
21295,000;1,992;0,580;-34,075;1,753;9,525;5,341;37,133;5,071;0,904;-2,692;0,000;38,900;39,900;9,637;1,696;11,819;10,132;12,283;10,592;-3,059;26,204;0,000;268,840;Inf;275,000;275,000;11,285;2,824;12,798;23,727
21295,500;1,992;0,580;-34,075;1,753;9,525;5,341;37,133;5,071;0,904;-2,692;0,000;38,900;39,900;9,637;1,696;12,194;10,596;12,496;11,037;-3,059;26,204;0,000;268,840;Inf;275,000;275,000;11,207;2,810;12,839;23,736
21296,000;1,992;0,580;-34,075;1,753;9,525;5,341;37,133;5,071;0,904;-2,692;0,000;38,900;39,900;9,637;1,696;12,457;10,793;12,621;11,355;-3,059;26,204;0,000;268,740;Inf;275,000;275,000;11,581;2,797;12,909;23,775
21296,500;1,992;0,580;-34,075;1,753;9,525;5,341;37,133;5,071;0,904;-2,692;0,000;38,900;39,900;9,637;1,696;12,494;10,553;12,643;11,168;-3,059;26,204;0,000;268,740;Inf;275,000;275,000;11,806;2,783;12,939;23,775
21297,000;1,992;0,580;-34,075;1,753;9,525;5,339;37,139;5,090;0,926;-2,681;0,000;38,928;39,912;9,637;1,696;12,363;10,422;12,466;10,830;-3,050;26,200;0,000;268,540;Inf;275,000;275,000;11,714;2,770;12,948;23,801
21297,500;1,992;0,580;-34,075;1,753;9,525;5,339;37,139;5,090;0,926;-2,681;0,000;38,900;39,900;9,637;1,696;11,649;10,159;12,166;10,567;-3,050;26,200;0,000;268,540;Inf;275,000;275,000;11,520;2,758;12,983;23,810
21298,000;2,523;0,604;-35,209;1,660;9,674;5,339;37,139;5,090;0,926;-2,681;0,000;38,900;39,900;9,571;1,528;11,915;10,430;12,290;10,917;-3,050;26,200;0,000;268,440;Inf;275,000;275,000;11,135;2,745;12,945;23,825
21298,500;2,523;0,604;-35,209;1,660;9,674;5,339;37,139;5,090;0,926;-2,681;0,000;38,900;39,900;9,571;1,528;12,155;10,889;12,497;11,319;-3,050;26,200;0,000;268,440;Inf;275,000;275,000;11,388;2,742;12,941;23,801
21299,000;2,523;0,604;-35,209;1,660;9,674;5,339;37,139;5,090;0,926;-2,681;0,000;38,900;39,900;9,571;1,528;12,465;11,079;12,669;11,496;-3,050;26,200;0,000;268,340;Inf;275,000;275,000;11,715;2,738;13,009;23,774
21299,500;2,523;0,604;-35,209;1,660;9,674;5,339;37,139;5,090;0,926;-2,681;0,000;38,900;39,900;9,571;1,528;12,666;10,941;12,711;11,316;-3,050;26,200;0,000;268,340;Inf;275,000;275,000;11,927;2,734;13,080;23,750
21300,000;2,523;0,604;-35,209;1,660;9,674;5,331;37,152;5,097;0,954;-2,671;0,000;38,945;39,911;9,571;1,528;11,910;10,490;12,318;10,769;-3,055;26,202;0,000;268,440;Inf;275,000;275,000;11,909;2,731;13,112;23,741
21300,500;2,523;0,604;-35,209;1,660;9,674;5,331;37,152;5,097;0,954;-2,671;0,000;38,900;39,900;9,571;1,528;11,692;10,542;12,176;10,746;-3,055;26,202;0,000;268,440;Inf;275,000;275,000;11,372;2,727;13,115;23,775
21301,000;3,349;0,792;-35,209;1,642;9,656;5,331;37,152;5,097;0,954;-2,671;0,000;38,900;39,900;9,399;1,681;11,898;10,746;12,253;11,079;-3,055;26,202;0,000;268,440;Inf;275,000;275,000;11,289;2,724;13,104;23,837
21301,500;3,349;0,792;-35,209;1,642;9,656;5,331;37,152;5,097;0,954;-2,671;0,000;38,900;39,900;9,399;1,681;12,338;10,962;12,511;11,460;-3,055;26,202;0,000;268,440;Inf;275,000;275,000;11,494;2,734;13,142;23,844
21302,000;3,349;0,792;-35,209;1,642;9,656;5,331;37,152;5,097;0,954;-2,671;0,000;38,900;39,900;9,399;1,681;12,474;10,993;12,566;11,479;-3,055;26,202;0,000;268,340;Inf;275,000;275,000;11,818;2,744;13,158;23,840
21302,500;3,349;0,792;-35,209;1,642;9,656;5,331;37,152;5,097;0,954;-2,671;0,000;38,900;39,900;9,399;1,681;12,256;10,726;12,483;11,202;-3,055;26,202;0,000;268,340;Inf;275,000;275,000;11,878;2,754;13,244;23,786
21303,000;3,349;0,792;-35,209;1,642;9,656;5,331;37,152;5,097;0,954;-2,671;0,000;38,900;39,900;9,399;1,681;12,187;10,537;12,323;10,846;-3,055;26,202;0,000;268,040;Inf;275,000;275,000;11,667;2,764;13,240;23,738
21303,500;3,349;0,792;-35,209;1,642;9,656;5,334;37,167;5,111;0,969;-2,676;0,000;38,946;39,976;9,399;1,681;12,120;10,892;12,363;11,373;-3,062;26,204;0,000;268,040;Inf;275,000;275,000;11,473;2,774;13,222;23,646
21304,000;3,349;0,792;-35,209;1,642;9,656;5,334;37,167;5,111;0,969;-2,676;0,000;38,900;40,000;9,399;1,681;12,384;11,262;12,604;11,568;-3,062;26,204;0,000;268,140;Inf;275,000;275,000;11,687;2,783;13,260;23,618
21304,500;2,562;0,601;-35,209;1,604;9,579;5,334;37,167;5,111;0,969;-2,676;0,000;38,900;40,000;9,430;1,657;12,568;11,234;12,708;11,588;-3,062;26,204;0,000;268,140;Inf;275,000;275,000;11,954;2,792;13,282;23,637
21305,000;2,562;0,601;-35,209;1,604;9,579;5,334;37,167;5,111;0,969;-2,676;0,000;38,900;40,000;9,430;1,657;12,311;11,142;12,602;11,472;-3,062;26,204;0,000;268,440;Inf;275,000;275,000;12,024;2,789;13,345;23,709
21305,500;2,562;0,601;-35,209;1,604;9,579;5,334;37,167;5,111;0,969;-2,676;0,000;38,900;40,000;9,430;1,657;12,191;10,978;12,523;11,269;-3,062;26,204;0,000;268,440;Inf;275,000;275,000;11,882;2,785;13,391;23,682
21306,000;2,562;0,601;-35,209;1,604;9,579;5,334;37,167;5,111;0,969;-2,676;0,000;38,900;40,000;9,430;1,657;11,909;11,001;12,403;11,325;-3,062;26,204;0,000;268,540;Inf;275,000;275,000;11,740;2,781;13,451;23,563
21306,500;2,562;0,601;-35,209;1,604;9,579;5,376;37,172;5,104;0,999;-2,683;0,000;38,957;39,989;9,430;1,657;12,208;11,161;12,455;11,633;-3,050;26,209;0,000;268,540;Inf;275,000;275,000;11,660;2,778;13,470;23,547
21307,000;2,562;0,601;-35,209;1,604;9,579;5,376;37,172;5,104;0,999;-2,683;0,000;39,000;40,000;9,430;1,657;12,639;11,554;12,842;12,018;-3,050;26,209;0,000;268,640;Inf;275,000;275,000;11,865;2,774;13,483;23,498
21307,500;2,544;0,687;-33,990;1,707;9,499;5,376;37,172;5,104;0,999;-2,683;0,000;39,000;40,000;9,645;1,490;12,282;11,429;12,660;11,759;-3,050;26,209;0,000;268,640;Inf;275,000;275,000;12,263;2,771;13,580;23,547
21308,000;2,544;0,687;-33,990;1,707;9,499;5,376;37,172;5,104;0,999;-2,683;0,000;39,000;40,000;9,645;1,490;11,955;11,284;12,379;11,571;-3,050;26,209;0,000;268,540;Inf;275,000;275,000;12,033;2,767;13,673;23,559
21308,500;2,544;0,687;-33,990;1,707;9,499;5,376;37,172;5,104;0,999;-2,683;0,000;39,000;40,000;9,645;1,490;11,932;11,446;12,405;11,628;-3,050;26,209;0,000;268,540;Inf;275,000;275,000;11,797;2,763;13,706;23,503
21309,000;2,544;0,687;-33,990;1,707;9,499;5,376;37,172;5,104;0,999;-2,683;0,000;39,000;40,000;9,645;1,490;12,166;11,533;12,457;11,843;-3,050;26,209;0,000;268,840;Inf;275,000;275,000;11,853;2,760;13,747;23,549
21309,500;2,544;0,687;-33,990;1,707;9,499;5,376;37,172;5,104;0,999;-2,683;0,000;39,000;40,000;9,645;1,490;12,523;11,624;12,598;12,094;-3,050;26,209;0,000;268,840;Inf;275,000;275,000;12,000;2,756;13,862;23,577
21310,000;2,544;0,687;-33,990;1,707;9,499;5,356;37,136;5,125;0,987;-2,683;0,000;38,963;39,973;9,645;1,490;12,592;11,537;12,505;11,994;-3,047;26,204;0,000;268,540;Inf;275,000;275,000;12,210;2,753;13,936;23,617
21310,500;2,544;0,687;-33,990;1,707;9,499;5,356;37,136;5,125;0,987;-2,683;0,000;39,000;40,000;9,645;1,490;12,058;11,378;12,183;11,660;-3,047;26,204;0,000;268,540;Inf;275,000;275,000;12,157;2,749;14,013;23,649
21311,000;3,105;0,702;-35,209;1,611;9,613;5,356;37,136;5,125;0,987;-2,683;0,000;39,000;40,000;9,577;1,669;12,127;11,625;12,355;11,945;-3,047;26,204;0,000;268,540;Inf;275,000;275,000;11,820;2,746;14,047;23,668
21311,500;3,105;0,702;-35,209;1,611;9,613;5,356;37,136;5,125;0,987;-2,683;0,000;39,000;40,000;9,577;1,669;12,457;11,999;12,634;12,207;-3,047;26,204;0,000;268,540;Inf;275,000;275,000;12,013;2,752;14,084;23,668
21312,000;3,105;0,702;-35,209;1,611;9,613;5,356;37,136;5,125;0,987;-2,683;0,000;39,000;40,000;9,577;1,669;12,787;12,079;12,771;12,341;-3,047;26,204;0,000;268,440;Inf;275,000;275,000;12,324;2,758;14,155;23,680
21312,500;3,105;0,702;-35,209;1,611;9,613;5,356;37,136;5,125;0,987;-2,683;0,000;39,000;40,000;9,577;1,669;12,690;11,962;12,623;12,266;-3,047;26,204;0,000;268,440;Inf;275,000;275,000;12,494;2,763;14,247;23,675
21313,000;3,105;0,702;-35,209;1,611;9,613;5,353;37,121;5,104;1,001;-2,679;0,000;38,976;39,948;9,577;1,669;12,377;11,866;12,517;12,137;-3,035;26,210;0,000;268,640;Inf;275,000;275,000;12,385;2,769;14,453;23,654
21313,500;3,105;0,702;-35,209;1,611;9,613;5,353;37,121;5,104;1,001;-2,679;0,000;39,000;39,900;9,577;1,669;11,862;11,880;11,972;12,061;-3,035;26,210;0,000;268,640;Inf;275,000;275,000;12,224;2,774;14,545;23,623
21314,000;2,721;0,720;-33,880;1,669;9,526;5,353;37,121;5,104;1,001;-2,679;0,000;39,000;39,900;9,664;1,485;12,371;12,384;12,451;12,499;-3,035;26,210;0,000;268,440;Inf;275,000;275,000;11,944;2,780;14,564;23,573
21314,500;2,721;0,720;-33,880;1,669;9,526;5,353;37,121;5,104;1,001;-2,679;0,000;39,000;39,900;9,664;1,485;12,644;12,429;12,604;12,614;-3,035;26,210;0,000;268,440;Inf;275,000;275,000;12,426;2,779;14,610;23,600
21315,000;2,721;0,720;-33,880;1,669;9,526;5,353;37,121;5,104;1,001;-2,679;0,000;39,000;39,900;9,664;1,485;12,841;12,375;12,616;12,612;-3,035;26,210;0,000;268,340;Inf;275,000;275,000;12,573;2,778;14,682;23,601
21315,500;2,721;0,720;-33,880;1,669;9,526;5,353;37,121;5,104;1,001;-2,679;0,000;39,000;39,900;9,664;1,485;12,291;12,328;12,237;12,523;-3,035;26,210;0,000;268,340;Inf;275,000;275,000;12,611;2,777;14,804;23,536
21316,000;2,721;0,720;-33,880;1,669;9,526;5,353;37,121;5,104;1,001;-2,679;0,000;39,000;39,900;9,664;1,485;11,879;12,329;11,926;12,429;-3,035;26,210;0,000;268,740;Inf;275,000;275,000;12,345;2,776;14,940;23,541
21316,500;2,721;0,720;-33,880;1,669;9,526;5,344;37,155;5,118;1,005;-2,680;0,000;38,976;39,981;9,664;1,485;12,283;12,318;12,205;12,457;-3,054;26,198;0,000;268,740;Inf;275,000;275,000;12,141;2,775;15,025;23,451
21317,000;2,721;0,720;-33,880;1,669;9,526;5,344;37,155;5,118;1,005;-2,680;0,000;39,000;40,000;9,664;1,485;12,746;12,452;12,571;12,747;-3,054;26,198;0,000;268,740;Inf;275,000;275,000;12,316;2,774;15,035;23,449
21317,500;2,222;0,580;-34,070;1,604;9,595;5,344;37,155;5,118;1,005;-2,680;0,000;39,000;40,000;9,659;1,497;12,722;12,772;12,728;12,968;-3,054;26,198;0,000;268,740;Inf;275,000;275,000;12,629;2,773;15,130;23,485
21318,000;2,222;0,580;-34,070;1,604;9,595;5,344;37,155;5,118;1,005;-2,680;0,000;39,000;40,000;9,659;1,497;12,801;12,768;12,783;12,919;-3,054;26,198;0,000;268,640;Inf;275,000;275,000;12,798;2,764;15,208;23,438
21318,500;2,222;0,580;-34,070;1,604;9,595;5,344;37,155;5,118;1,005;-2,680;0,000;39,000;40,000;9,659;1,497;12,411;12,794;12,447;12,886;-3,054;26,198;0,000;268,640;Inf;275,000;275,000;12,818;2,755;15,336;23,437
21319,000;2,222;0,580;-34,070;1,604;9,595;5,344;37,155;5,118;1,005;-2,680;0,000;39,000;40,000;9,659;1,497;12,337;12,828;12,336;12,915;-3,054;26,198;0,000;268,440;Inf;275,000;275,000;12,635;2,747;15,438;23,403
21319,500;2,222;0,580;-34,070;1,604;9,595;5,361;37,146;5,111;1,000;-2,687;0,000;38,981;40,015;9,659;1,497;12,419;13,107;12,499;13,155;-3,048;26,194;0,000;268,440;Inf;275,000;275,000;12,604;2,738;15,513;23,335
21320,000;2,222;0,580;-34,070;1,604;9,595;5,361;37,146;5,111;1,000;-2,687;0,000;39,000;40,000;9,659;1,497;12,941;13,252;12,894;13,386;-3,048;26,194;0,000;268,440;Inf;275,000;275,000;12,795;2,730;15,654;23,352
21320,500;1,969;0,545;-33,313;1,599;9,469;5,361;37,146;5,111;1,000;-2,687;0,000;39,000;40,000;9,816;1,504;13,308;13,313;12,980;13,488;-3,048;26,194;0,000;268,440;Inf;275,000;275,000;13,118;2,721;15,790;23,401
21321,000;1,969;0,545;-33,313;1,599;9,469;5,361;37,146;5,111;1,000;-2,687;0,000;39,000;40,000;9,816;1,504;13,000;13,466;12,862;13,542;-3,048;26,194;0,000;268,640;Inf;275,000;275,000;13,272;2,709;15,928;23,444
21321,500;1,969;0,545;-33,313;1,599;9,469;5,361;37,146;5,111;1,000;-2,687;0,000;39,000;40,000;9,816;1,504;12,742;13,604;12,778;13,616;-3,048;26,194;0,000;268,640;Inf;275,000;275,000;13,218;2,697;16,055;23,462
21322,000;1,969;0,545;-33,313;1,599;9,469;5,361;37,146;5,111;1,000;-2,687;0,000;39,000;40,000;9,816;1,504;13,107;13,783;13,035;13,823;-3,048;26,194;0,000;268,240;Inf;275,000;275,000;13,185;2,685;16,198;23,509
21322,500;1,969;0,545;-33,313;1,599;9,469;5,345;37,085;5,108;0,964;-2,685;0,000;38,981;40,036;9,816;1,504;13,465;13,978;13,382;14,114;-3,048;26,177;0,000;268,240;Inf;275,000;275,000;13,437;2,673;16,313;23,536
21323,000;1,969;0,545;-33,313;1,599;9,469;5,345;37,085;5,108;0,964;-2,685;0,000;39,000;40,000;9,816;1,504;13,885;14,261;13,708;14,375;-3,048;26,177;0,000;268,440;Inf;275,000;275,000;13,735;2,662;16,410;23,537
21323,500;1,969;0,545;-33,313;1,599;9,469;5,345;37,085;5,108;0,964;-2,685;0,000;39,000;40,000;9,816;1,504;13,872;14,424;13,821;14,552;-3,048;26,177;0,000;268,440;Inf;275,000;275,000;14,057;2,650;16,727;23,550
21324,000;1,977;0,476;-35,209;1,431;9,574;5,345;37,085;5,108;0,964;-2,685;0,000;39,000;40,000;9,572;1,655;13,890;14,526;13,755;14,610;-3,048;26,177;0,000;268,540;Inf;275,000;275,000;14,167;2,639;16,892;23,531
21324,500;1,977;0,476;-35,209;1,431;9,574;5,345;37,085;5,108;0,964;-2,685;0,000;39,000;40,000;9,572;1,655;14,053;14,781;14,033;14,827;-3,048;26,177;0,000;268,540;Inf;275,000;275,000;14,195;2,628;17,063;23,489
21325,000;1,977;0,476;-35,209;1,431;9,574;5,345;37,085;5,108;0,964;-2,685;0,000;39,000;40,000;9,572;1,655;14,414;14,977;14,378;15,069;-3,048;26,177;0,000;268,740;Inf;275,000;275,000;14,424;2,618;17,190;23,485
21325,500;1,977;0,476;-35,209;1,431;9,574;5,345;37,085;5,108;0,964;-2,685;0,000;39,000;40,000;9,572;1,655;14,755;15,221;14,631;15,346;-3,048;26,177;0,000;268,740;Inf;275,000;275,000;14,710;2,607;17,345;23,475
21326,000;1,977;0,476;-35,209;1,431;9,574;5,337;36,987;5,114;0,976;-2,687;0,000;38,997;40,023;9,572;1,655;14,686;15,125;14,803;15,321;-3,049;26,181;0,000;268,540;Inf;275,000;275,000;14,988;2,597;17,433;23,482
21326,500;1,977;0,476;-35,209;1,431;9,574;5,337;36,987;5,114;0,976;-2,687;0,000;39,000;40,000;9,572;1,655;14,921;15,211;14,944;15,412;-3,049;26,181;0,000;268,540;Inf;275,000;275,000;14,984;2,587;17,473;23,470
21327,000;2,407;0,529;-35,209;1,355;9,626;5,337;36,987;5,114;0,976;-2,687;0,000;39,000;40,000;9,613;1,450;14,828;15,231;15,058;15,425;-3,049;26,181;0,000;268,540;Inf;275,000;275,000;15,122;2,577;17,641;23,519
21327,500;2,407;0,529;-35,209;1,355;9,626;5,337;36,987;5,114;0,976;-2,687;0,000;39,000;40,000;9,613;1,450;14,774;15,179;15,042;15,357;-3,049;26,181;0,000;268,540;Inf;275,000;275,000;15,135;2,574;17,762;23,578
21328,000;2,407;0,529;-35,209;1,355;9,626;5,337;36,987;5,114;0,976;-2,687;0,000;39,000;40,000;9,613;1,450;14,763;15,177;15,014;15,339;-3,049;26,181;0,000;268,640;Inf;275,000;275,000;15,088;2,571;17,841;23,617
21328,500;2,407;0,529;-35,209;1,355;9,626;5,337;36,987;5,114;0,976;-2,687;0,000;39,000;40,000;9,613;1,450;14,778;15,218;15,024;15,365;-3,049;26,181;0,000;268,640;Inf;275,000;275,000;15,073;2,568;17,876;23,646
21329,000;2,407;0,529;-35,209;1,355;9,626;5,356;37,067;5,093;1,099;-2,700;0,000;38,992;40,059;9,613;1,450;14,753;15,386;15,158;15,545;-3,054;26,176;0,000;268,840;Inf;275,000;275,000;15,096;2,566;17,881;23,762
21329,500;2,407;0,529;-35,209;1,355;9,626;5,356;37,067;5,093;1,099;-2,700;0,000;39,000;40,100;9,613;1,450;15,306;15,552;15,424;15,684;-3,054;26,176;0,000;268,840;Inf;275,000;275,000;15,211;2,563;17,874;23,868
21330,000;2,407;0,529;-35,209;1,355;9,626;5,356;37,067;5,093;1,099;-2,700;0,000;39,000;40,100;9,613;1,450;15,507;15,309;15,458;15,447;-3,054;26,176;0,000;268,840;Inf;275,000;275,000;15,491;2,561;17,699;23,907
21330,500;2,351;0,667;-34,065;1,565;9,517;5,356;37,067;5,093;1,099;-2,700;0,000;39,000;40,100;9,631;1,498;15,282;15,020;15,407;15,175;-3,054;26,176;0,000;268,840;Inf;275,000;275,000;15,430;2,558;17,289;24,024
21331,000;2,351;0,667;-34,065;1,565;9,517;5,356;37,067;5,093;1,099;-2,700;0,000;39,000;40,100;9,631;1,498;15,118;14,710;15,356;15,006;-3,054;26,176;0,000;268,440;Inf;275,000;275,000;15,221;2,555;17,146;24,039
21331,500;2,351;0,667;-34,065;1,565;9,517;5,356;37,067;5,093;1,099;-2,700;0,000;39,000;40,100;9,631;1,498;15,229;14,816;15,523;14,948;-3,054;26,176;0,000;268,440;Inf;275,000;275,000;15,048;2,551;17,050;24,025
21332,000;2,351;0,667;-34,065;1,565;9,517;5,356;37,067;5,093;1,099;-2,700;0,000;39,000;40,100;9,631;1,498;15,436;14,644;15,567;14,923;-3,054;26,176;0,000;268,540;Inf;275,000;275,000;15,129;2,548;16,947;24,047
21332,500;2,351;0,667;-34,065;1,565;9,517;5,325;37,192;5,112;0,931;-2,700;0,000;38,981;40,012;9,631;1,498;15,479;14,353;15,577;14,711;-3,060;26,168;0,000;268,540;Inf;275,000;275,000;15,142;2,545;16,830;24,046
21333,000;2,351;0,667;-34,065;1,565;9,517;5,325;37,192;5,112;0,931;-2,700;0,000;39,000;40,000;9,631;1,498;15,362;14,024;15,564;14,449;-3,060;26,168;0,000;268,640;Inf;275,000;275,000;15,030;2,542;16,680;24,082
21333,500;2,697;0,660;-34,300;1,668;9,523;5,325;37,192;5,112;0,931;-2,700;0,000;39,000;40,000;9,673;1,495;15,330;13,734;15,534;14,288;-3,060;26,168;0,000;268,640;Inf;275,000;275,000;14,850;2,539;16,512;24,078
21334,000;2,697;0,660;-34,300;1,668;9,523;5,325;37,192;5,112;0,931;-2,700;0,000;39,000;40,000;9,673;1,495;15,336;13,882;15,592;14,416;-3,060;26,168;0,000;268,440;Inf;275,000;275,000;14,722;2,541;16,282;24,010
21334,500;2,697;0,660;-34,300;1,668;9,523;5,325;37,192;5,112;0,931;-2,700;0,000;39,000;40,000;9,673;1,495;15,465;14,331;15,685;14,699;-3,060;26,168;0,000;268,440;Inf;275,000;275,000;14,806;2,544;16,221;24,021
21335,000;2,697;0,660;-34,300;1,668;9,523;5,325;37,192;5,112;0,931;-2,700;0,000;39,000;40,000;9,673;1,495;15,602;13,830;15,743;14,362;-3,060;26,168;0,000;268,440;Inf;275,000;275,000;15,045;2,549;16,113;24,050
21335,500;2,697;0,660;-34,300;1,668;9,523;5,353;37,190;5,122;0,855;-2,688;0,000;38,988;39,983;9,673;1,495;15,430;13,528;15,686;14,041;-3,054;26,163;0,000;268,440;Inf;275,000;275,000;14,884;2,549;15,984;24,015
21336,000;2,697;0,660;-34,300;1,668;9,523;5,353;37,190;5,122;0,855;-2,688;0,000;39,000;40,000;9,673;1,495;15,308;13,453;15,630;14,070;-3,054;26,163;0,000;268,840;Inf;275,000;275,000;14,671;2,551;15,837;24,009
21336,500;2,697;0,660;-34,300;1,668;9,523;5,353;37,190;5,122;0,855;-2,688;0,000;39,000;40,000;9,673;1,495;15,398;13,881;15,684;14,350;-3,054;26,163;0,000;268,840;Inf;275,000;275,000;14,615;2,554;15,737;24,009
21337,000;2,745;0,743;-33,826;1,686;9,582;5,353;37,190;5,122;0,855;-2,688;0,000;39,000;40,000;9,627;1,577;15,663;14,099;15,794;14,752;-3,054;26,163;0,000;268,640;Inf;275,000;275,000;14,829;2,556;15,737;24,004
21337,500;2,745;0,743;-33,826;1,686;9,582;5,353;37,190;5,122;0,855;-2,688;0,000;39,000;40,000;9,627;1,577;15,720;13,729;15,841;14,519;-3,054;26,163;0,000;268,640;Inf;275,000;275,000;15,077;2,559;15,621;23,975
21338,000;2,745;0,743;-33,826;1,686;9,582;5,353;37,190;5,122;0,855;-2,688;0,000;39,000;40,000;9,627;1,577;15,597;13,403;15,818;14,036;-3,054;26,163;0,000;268,540;Inf;275,000;275,000;14,952;2,562;15,505;23,958
21338,500;2,745;0,743;-33,826;1,686;9,582;5,353;37,190;5,122;0,855;-2,688;0,000;39,000;40,000;9,627;1,577;15,400;13,243;15,696;13,921;-3,054;26,163;0,000;268,540;Inf;275,000;275,000;14,713;2,565;15,397;23,947
21339,000;2,745;0,743;-33,826;1,686;9,582;5,367;37,205;5,115;0,847;-2,694;0,000;38,982;39,997;9,627;1,577;15,518;13,660;15,764;14,373;-3,077;26,151;0,000;268,540;Inf;275,000;275,000;14,565;2,568;15,331;23,903
21339,500;2,745;0,743;-33,826;1,686;9,582;5,367;37,205;5,115;0,847;-2,694;0,000;39,000;40,000;9,627;1,577;15,692;14,041;15,875;14,580;-3,077;26,151;0,000;268,540;Inf;275,000;275,000;14,828;2,571;15,367;23,874
21340,000;3,185;0,867;-34,031;1,751;9,525;5,367;37,205;5,115;0,847;-2,694;0,000;39,000;40,000;9,651;1,557;15,671;13,767;15,909;14,349;-3,077;26,151;0,000;268,740;Inf;275,000;275,000;15,047;2,574;15,351;23,786
21340,500;3,185;0,867;-34,031;1,751;9,525;5,367;37,205;5,115;0,847;-2,694;0,000;39,000;40,000;9,651;1,557;15,483;13,211;15,815;13,887;-3,077;26,151;0,000;268,740;Inf;275,000;275,000;14,924;2,584;15,268;23,783
21341,000;3,185;0,867;-34,031;1,751;9,525;5,367;37,205;5,115;0,847;-2,694;0,000;39,000;40,000;9,651;1,557;15,314;12,735;15,702;13,508;-3,077;26,151;0,000;268,640;Inf;275,000;275,000;14,599;2,594;15,052;23,811
21341,500;3,185;0,867;-34,031;1,751;9,525;5,367;37,205;5,115;0,847;-2,694;0,000;39,000;40,000;9,651;1,557;15,261;13,030;15,651;13,775;-3,077;26,151;0,000;268,640;Inf;275,000;275,000;14,315;2,603;15,052;23,791
21342,000;3,185;0,867;-34,031;1,751;9,525;5,357;37,202;5,121;0,800;-2,705;0,000;38,978;39,968;9,651;1,557;15,748;13,820;15,881;14,406;-3,063;26,157;0,000;268,540;Inf;275,000;275,000;14,429;2,613;15,134;23,673
21342,500;3,185;0,867;-34,031;1,751;9,525;5,357;37,202;5,121;0,800;-2,705;0,000;39,000;40,000;9,651;1,557;15,646;13,356;15,856;14,079;-3,063;26,157;0,000;268,540;Inf;275,000;275,000;14,964;2,622;15,114;23,649
21343,000;2,984;0,725;-35,209;1,683;9,529;5,357;37,202;5,121;0,800;-2,705;0,000;39,000;40,000;9,612;1,775;15,500;12,980;15,799;13,696;-3,063;26,157;0,000;268,640;Inf;275,000;275,000;14,734;2,631;15,045;23,575
21343,500;2,984;0,725;-35,209;1,683;9,529;5,357;37,202;5,121;0,800;-2,705;0,000;39,000;40,000;9,612;1,775;15,217;12,607;15,659;13,277;-3,063;26,157;0,000;268,640;Inf;275,000;275,000;14,494;2,637;14,930;23,533
21344,000;2,984;0,725;-35,209;1,683;9,529;5,357;37,202;5,121;0,800;-2,705;0,000;39,000;40,000;9,612;1,775;15,033;12,552;15,541;13,174;-3,063;26,157;0,000;269,140;Inf;275,000;275,000;14,190;2,643;14,787;23,510
21344,500;2,984;0,725;-35,209;1,683;9,529;5,357;37,202;5,121;0,800;-2,705;0,000;39,000;40,000;9,612;1,775;15,188;13,180;15,569;13,774;-3,063;26,157;0,000;269,140;Inf;275,000;275,000;14,075;2,648;14,776;23,493
21345,000;2,984;0,725;-35,209;1,683;9,529;5,357;37,202;5,121;0,800;-2,705;0,000;39,000;40,000;9,612;1,775;15,509;13,588;15,716;14,300;-3,063;26,157;0,000;268,840;Inf;275,000;275,000;14,428;2,654;14,802;23,473
21345,500;2,984;0,725;-35,209;1,683;9,529;5,378;37,146;5,086;0,769;-2,697;0,000;38,980;39,944;9,612;1,775;15,384;12,770;15,703;13,548;-3,077;26,144;0,000;268,840;Inf;275,000;275,000;14,778;2,659;14,755;23,451
21346,000;2,984;0,725;-35,209;1,683;9,529;5,378;37,146;5,086;0,769;-2,697;0,000;39,000;39,900;9,612;1,775;15,124;12,468;15,581;13,185;-3,077;26,144;0,000;268,640;Inf;275,000;275,000;14,351;2,665;14,634;23,412
21346,500;3,186;0,720;-35,209;1,675;9,577;5,378;37,146;5,086;0,769;-2,697;0,000;39,000;39,900;9,579;1,816;14,956;12,000;15,441;12,708;-3,077;26,144;0,000;268,640;Inf;275,000;275,000;14,090;2,670;14,506;23,397
21347,000;3,186;0,720;-35,209;1,675;9,577;5,378;37,146;5,086;0,769;-2,697;0,000;39,000;39,900;9,579;1,816;14,829;12,235;15,364;12,967;-3,077;26,144;0,000;268,640;Inf;275,000;275,000;13,776;2,678;14,378;23,376
21347,500;3,186;0,720;-35,209;1,675;9,577;5,378;37,146;5,086;0,769;-2,697;0,000;39,000;39,900;9,579;1,816;15,015;12,884;15,422;13,537;-3,077;26,144;0,000;268,640;Inf;275,000;275,000;13,849;2,687;14,369;23,391
21348,000;3,186;0,720;-35,209;1,675;9,577;5,378;37,146;5,086;0,769;-2,697;0,000;39,000;39,900;9,579;1,816;15,095;12,998;15,461;13,548;-3,077;26,144;0,000;268,840;Inf;275,000;275,000;14,214;2,695;14,366;23,294
21348,500;3,186;0,720;-35,209;1,675;9,577;5,386;37,146;5,124;0,799;-2,706;0,000;38,965;39,948;9,579;1,816;15,005;12,678;15,436;13,378;-3,079;26,142;0,000;268,840;Inf;275,000;275,000;14,275;2,703;14,285;23,248
21349,000;3,186;0,720;-35,209;1,675;9,577;5,386;37,146;5,124;0,799;-2,706;0,000;39,000;39,900;9,579;1,816;14,766;11,712;15,250;12,440;-3,079;26,142;0,000;268,540;Inf;275,000;275,000;14,124;2,711;14,189;23,253
21349,500;3,191;0,824;-33,590;1,798;9,549;5,386;37,146;5,124;0,799;-2,706;0,000;39,000;39,900;9,722;1,673;14,630;11,903;15,169;12,708;-3,079;26,142;0,000;268,540;Inf;275,000;275,000;13,542;2,719;14,046;23,255
21350,000;3,191;0,824;-33,590;1,798;9,549;5,386;37,146;5,124;0,799;-2,706;0,000;39,000;39,900;9,722;1,673;14,734;12,519;15,205;13,178;-3,079;26,142;0,000;268,440;Inf;275,000;275,000;13,603;2,726;13,981;23,326
21350,500;3,191;0,824;-33,590;1,798;9,549;5,386;37,146;5,124;0,799;-2,706;0,000;39,000;39,900;9,722;1,673;14,923;12,648;15,271;13,280;-3,079;26,142;0,000;268,440;Inf;275,000;275,000;13,909;2,734;14,026;23,435
21351,000;3,191;0,824;-33,590;1,798;9,549;5,386;37,146;5,124;0,799;-2,706;0,000;39,000;39,900;9,722;1,673;14,890;12,415;15,269;13,078;-3,079;26,142;0,000;268,140;Inf;275,000;275,000;14,031;2,742;14,018;23,438
21351,500;3,191;0,824;-33,590;1,798;9,549;5,386;37,146;5,124;0,799;-2,706;0,000;39,000;39,900;9,722;1,673;14,711;12,189;15,198;12,838;-3,079;26,142;0,000;268,140;Inf;275,000;275,000;13,913;2,749;13,885;23,344
21352,000;3,191;0,824;-33,590;1,798;9,549;5,394;37,185;5,109;0,826;-2,705;0,000;38,969;39,885;9,722;1,673;14,574;11,801;15,120;12,596;-3,080;26,148;0,000;268,040;Inf;275,000;275,000;13,734;2,756;13,785;23,425
21352,500;3,191;0,824;-33,590;1,798;9,549;5,394;37,185;5,109;0,826;-2,705;0,000;39,000;39,900;9,722;1,673;14,658;12,196;15,078;13,004;-3,080;26,148;0,000;268,040;Inf;275,000;275,000;13,523;2,763;13,757;23,448
21353,000;3,329;0,860;-33,777;1,788;9,514;5,394;37,185;5,109;0,826;-2,705;0,000;39,000;39,900;9,778;1,621;14,736;12,486;15,168;13,173;-3,080;26,148;0,000;268,040;Inf;275,000;275,000;13,734;2,770;13,775;23,430
21353,500;3,329;0,860;-33,777;1,788;9,514;5,394;37,185;5,109;0,826;-2,705;0,000;39,000;39,900;9,778;1,621;14,672;12,247;15,160;12,940;-3,080;26,148;0,000;268,040;Inf;275,000;275,000;13,891;2,779;13,795;23,467
21354,000;3,329;0,860;-33,777;1,788;9,514;5,394;37,185;5,109;0,826;-2,705;0,000;39,000;39,900;9,778;1,621;14,562;11,759;15,076;12,596;-3,080;26,148;0,000;268,140;Inf;275,000;275,000;13,755;2,788;13,726;23,480
21354,500;3,329;0,860;-33,777;1,788;9,514;5,394;37,185;5,109;0,826;-2,705;0,000;39,000;39,900;9,778;1,621;14,447;11,552;14,980;12,359;-3,080;26,148;0,000;268,140;Inf;275,000;275,000;13,498;2,797;13,661;23,534
21355,000;3,329;0,860;-33,777;1,788;9,514;5,373;37,202;5,129;0,835;-2,698;0,000;38,953;39,876;9,778;1,621;14,337;11,669;14,927;12,519;-3,087;26,136;0,000;268,340;Inf;275,000;275,000;13,335;2,806;13,556;23,594
21355,500;3,329;0,860;-33,777;1,788;9,514;5,373;37,202;5,129;0,835;-2,698;0,000;39,000;39,900;9,778;1,621;14,437;12,217;14,966;12,803;-3,087;26,136;0,000;268,340;Inf;275,000;275,000;13,363;2,815;13,602;23,660
21356,000;3,097;0,773;-34,505;1,739;9,624;5,373;37,202;5,129;0,835;-2,698;0,000;39,000;39,900;9,670;1,654;14,595;12,023;15,016;12,720;-3,087;26,136;0,000;268,640;Inf;275,000;275,000;13,606;2,823;13,604;23,715
21356,500;3,097;0,773;-34,505;1,739;9,624;5,373;37,202;5,129;0,835;-2,698;0,000;39,000;39,900;9,670;1,654;14,426;11,761;14,948;12,480;-3,087;26,136;0,000;268,640;Inf;275,000;275,000;13,589;2,828;13,547;23,657
21357,000;3,097;0,773;-34,505;1,739;9,624;5,373;37,202;5,129;0,835;-2,698;0,000;39,000;39,900;9,670;1,654;14,264;11,301;14,829;12,039;-3,087;26,136;0,000;268,340;Inf;275,000;275,000;13,404;2,832;13,471;23,668
21357,500;3,097;0,773;-34,505;1,739;9,624;5,373;37,202;5,129;0,835;-2,698;0,000;39,000;39,900;9,670;1,654;14,127;11,460;14,759;12,140;-3,087;26,136;0,000;268,340;Inf;275,000;275,000;13,108;2,836;13,368;23,601
21358,000;3,097;0,773;-34,505;1,739;9,624;5,373;37,202;5,129;0,835;-2,698;0,000;39,000;39,900;9,670;1,654;14,249;11,660;14,778;12,478;-3,087;26,136;0,000;268,340;Inf;275,000;275,000;13,122;2,841;13,345;23,581
21358,500;3,097;0,773;-34,505;1,739;9,624;5,369;37,212;5,120;0,829;-2,697;0,000;38,945;39,853;9,670;1,654;14,321;11,861;14,819;12,612;-3,088;26,134;0,000;268,340;Inf;275,000;275,000;13,291;2,845;13,337;23,568
21359,000;3,097;0,773;-34,505;1,739;9,624;5,369;37,212;5,120;0,829;-2,697;0,000;38,900;39,900;9,670;1,654;14,295;11,791;14,802;12,500;-3,088;26,134;0,000;268,540;Inf;275,000;275,000;13,403;2,849;13,319;23,583
21359,500;2,851;0,734;-34,635;1,706;9,512;5,369;37,212;5,120;0,829;-2,697;0,000;38,900;39,900;9,629;1,788;14,274;11,493;14,760;12,385;-3,088;26,134;0,000;268,540;Inf;275,000;275,000;13,347;2,853;13,297;23,586
21360,000;2,851;0,734;-34,635;1,706;9,512;5,369;37,212;5,120;0,829;-2,697;0,000;38,900;39,900;9,629;1,788;14,097;11,190;14,651;11,909;-3,088;26,134;0,000;268,240;Inf;275,000;275,000;13,228;2,853;13,198;23,553
21360,500;2,851;0,734;-34,635;1,706;9,512;5,369;37,212;5,120;0,829;-2,697;0,000;38,900;39,900;9,629;1,788;14,017;11,259;14,591;12,077;-3,088;26,134;0,000;268,240;Inf;275,000;275,000;12,962;2,853;13,120;23,519
21361,000;2,851;0,734;-34,635;1,706;9,512;5,369;37,212;5,120;0,829;-2,697;0,000;38,900;39,900;9,629;1,788;14,064;11,687;14,629;12,454;-3,088;26,134;0,000;268,040;Inf;275,000;275,000;12,986;2,853;13,095;23,525
21361,500;2,851;0,734;-34,635;1,706;9,512;5,368;37,186;5,101;0,818;-2,691;0,000;38,936;39,840;9,629;1,788;14,254;11,711;14,671;12,397;-3,077;26,133;0,000;268,040;Inf;275,000;275,000;13,208;2,853;13,134;23,457
21362,000;2,851;0,734;-34,635;1,706;9,512;5,368;37,186;5,101;0,818;-2,691;0,000;38,900;39,800;9,629;1,788;14,189;11,536;14,683;12,238;-3,077;26,133;0,000;268,240;Inf;275,000;275,000;13,258;2,853;13,084;23,334
21362,500;2,810;0,673;-35,054;1,743;9,506;5,368;37,186;5,101;0,818;-2,691;0,000;38,900;39,800;9,622;1,581;14,033;11,384;14,611;12,048;-3,077;26,133;0,000;268,240;Inf;275,000;275,000;13,162;2,853;13,019;23,273
21363,000;2,810;0,673;-35,054;1,743;9,506;5,368;37,186;5,101;0,818;-2,691;0,000;38,900;39,800;9,622;1,581;13,894;11,078;14,539;11,818;-3,077;26,133;0,000;268,540;Inf;275,000;275,000;13,019;2,852;12,960;23,196
21363,500;2,810;0,673;-35,054;1,743;9,506;5,368;37,186;5,101;0,818;-2,691;0,000;38,900;39,800;9,622;1,581;13,866;11,204;14,442;11,900;-3,077;26,133;0,000;268,540;Inf;275,000;275,000;12,832;2,851;12,895;23,124
21364,000;2,810;0,673;-35,054;1,743;9,506;5,368;37,186;5,101;0,818;-2,691;0,000;38,900;39,800;9,622;1,581;14,020;11,541;14,513;12,400;-3,077;26,133;0,000;268,340;Inf;275,000;275,000;12,853;2,851;12,916;23,016
21364,500;2,810;0,673;-35,054;1,743;9,506;5,368;37,186;5,101;0,818;-2,691;0,000;38,900;39,800;9,622;1,581;14,054;11,518;14,537;12,374;-3,077;26,133;0,000;268,340;Inf;275,000;275,000;13,118;2,850;12,935;23,003
21365,000;2,810;0,673;-35,054;1,743;9,506;5,365;37,151;5,098;0,800;-2,692;0,000;38,921;39,788;9,622;1,581;13,992;11,151;14,483;12,084;-3,083;26,131;0,000;268,440;Inf;275,000;275,000;13,121;2,849;12,918;23,042
21365,500;2,810;0,673;-35,054;1,743;9,506;5,365;37,151;5,098;0,800;-2,692;0,000;38,900;39,800;9,622;1,581;13,894;11,031;14,449;11,836;-3,083;26,131;0,000;268,440;Inf;275,000;275,000;12,928;2,849;12,830;23,115
21366,000;2,194;0,502;-35,209;1,679;9,625;5,365;37,151;5,098;0,800;-2,692;0,000;38,900;39,800;9,611;1,890;13,760;10,872;14,364;11,751;-3,083;26,131;0,000;268,240;Inf;275,000;275,000;12,803;2,848;12,768;23,188
21366,500;2,194;0,502;-35,209;1,679;9,625;5,365;37,151;5,098;0,800;-2,692;0,000;38,900;39,800;9,611;1,890;13,786;11,100;14,353;12,007;-3,083;26,131;0,000;268,240;Inf;275,000;275,000;12,687;2,837;12,792;23,230
21367,000;2,194;0,502;-35,209;1,679;9,625;5,365;37,151;5,098;0,800;-2,692;0,000;38,900;39,800;9,611;1,890;14,022;11,538;14,443;12,214;-3,083;26,131;0,000;268,340;Inf;275,000;275,000;12,811;2,827;12,855;23,219
21367,500;2,194;0,502;-35,209;1,679;9,625;5,365;37,151;5,098;0,800;-2,692;0,000;38,900;39,800;9,611;1,890;13,956;11,366;14,445;12,073;-3,083;26,131;0,000;268,340;Inf;275,000;275,000;13,055;2,816;12,826;23,181
21368,000;2,194;0,502;-35,209;1,679;9,625;5,361;37,136;5,102;0,809;-2,695;0,000;38,917;39,828;9,611;1,890;13,786;11,172;14,381;11,911;-3,068;26,127;0,000;268,240;Inf;275,000;275,000;12,960;2,806;12,792;23,167
21368,500;2,194;0,502;-35,209;1,679;9,625;5,361;37,136;5,102;0,809;-2,695;0,000;38,900;39,800;9,611;1,890;13,665;10,809;14,286;11,680;-3,068;26,127;0,000;268,240;Inf;275,000;275,000;12,812;2,796;12,736;23,208
21369,000;3,082;0,810;-34,155;1,762;9,442;5,361;37,136;5,102;0,809;-2,695;0,000;38,900;39,800;9,747;1,704;13,666;11,126;14,296;11,860;-3,068;26,127;0,000;268,040;Inf;275,000;275,000;12,610;2,786;12,721;23,372
