t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
21369,500;3,082;0,810;-34,155;1,762;9,442;5,361;37,136;5,102;0,809;-2,695;0,000;38,900;39,800;9,747;1,704;13,925;11,400;14,370;12,248;-3,068;26,127;0,000;268,040;Inf;275,000;275,000;12,737;2,791;12,793;23,406
21370,000;3,082;0,810;-34,155;1,762;9,442;5,361;37,136;5,102;0,809;-2,695;0,000;38,900;39,800;9,747;1,704;13,968;11,477;14,447;12,343;-3,068;26,127;0,000;267,840;Inf;275,000;275,000;12,986;2,796;12,794;23,449
21370,500;3,082;0,810;-34,155;1,762;9,442;5,361;37,136;5,102;0,809;-2,695;0,000;38,900;39,800;9,747;1,704;13,773;10,732;14,335;11,492;-3,068;26,127;0,000;267,840;Inf;275,000;275,000;13,059;2,801;12,763;23,480
21371,000;3,082;0,810;-34,155;1,762;9,442;5,324;37,160;5,126;0,830;-2,694;0,000;38,899;39,782;9,747;1,704;13,583;10,747;14,233;11,527;-3,064;26,128;0,000;267,840;Inf;275,000;275,000;12,583;2,805;12,665;23,480
21371,500;3,082;0,810;-34,155;1,762;9,442;5,324;37,160;5,126;0,830;-2,694;0,000;38,900;39,800;9,747;1,704;13,637;11,192;14,262;11,843;-3,064;26,128;0,000;267,840;Inf;275,000;275,000;12,522;2,810;12,638;23,494
21372,000;3,082;0,810;-34,155;1,762;9,442;5,324;37,160;5,126;0,830;-2,694;0,000;38,900;39,800;9,747;1,704;13,880;11,362;14,326;12,220;-3,064;26,128;0,000;267,740;Inf;275,000;275,000;12,734;2,814;12,675;23,526
21372,500;2,524;0,682;-33,789;1,691;9,497;5,324;37,160;5,126;0,830;-2,694;0,000;38,900;39,800;9,731;1,625;13,908;11,402;14,377;12,313;-3,064;26,128;0,000;267,740;Inf;275,000;275,000;12,947;2,819;12,737;23,605
21373,000;2,524;0,682;-33,789;1,691;9,497;5,324;37,160;5,126;0,830;-2,694;0,000;38,900;39,800;9,731;1,625;13,856;11,031;14,336;11,956;-3,064;26,128;0,000;267,940;Inf;275,000;275,000;13,000;2,814;12,718;23,640
21373,500;2,524;0,682;-33,789;1,691;9,497;5,324;37,160;5,126;0,830;-2,694;0,000;38,900;39,800;9,731;1,625;13,746;10,844;14,288;11,655;-3,064;26,128;0,000;267,940;Inf;275,000;275,000;12,795;2,809;12,646;23,668
21374,000;2,524;0,682;-33,789;1,691;9,497;5,324;37,160;5,126;0,830;-2,694;0,000;38,900;39,800;9,731;1,625;13,612;11,104;14,214;11,788;-3,064;26,128;0,000;267,740;Inf;275,000;275,000;12,633;2,804;12,646;23,658
21374,500;2,524;0,682;-33,789;1,691;9,497;5,329;37,165;5,084;0,814;-2,679;0,000;38,888;39,748;9,731;1,625;13,835;11,368;14,305;12,055;-3,070;26,132;0,000;267,740;Inf;275,000;275,000;12,680;2,800;12,669;23,641
21375,000;2,524;0,682;-33,789;1,691;9,497;5,329;37,165;5,084;0,814;-2,679;0,000;38,900;39,700;9,731;1,625;13,902;11,274;14,340;12,147;-3,070;26,132;0,000;267,940;Inf;275,000;275,000;12,891;2,795;12,705;23,628
21375,500;2,394;0,639;-33,868;1,798;9,518;5,329;37,165;5,084;0,814;-2,679;0,000;38,900;39,700;9,670;1,539;13,787;11,026;14,299;11,895;-3,070;26,132;0,000;267,940;Inf;275,000;275,000;12,916;2,791;12,721;23,638
21376,000;2,394;0,639;-33,868;1,798;9,518;5,329;37,165;5,084;0,814;-2,679;0,000;38,900;39,700;9,670;1,539;13,687;10,786;14,244;11,561;-3,070;26,132;0,000;267,540;Inf;275,000;275,000;12,752;2,784;12,691;23,624
21376,500;2,394;0,639;-33,868;1,798;9,518;5,329;37,165;5,084;0,814;-2,679;0,000;38,900;39,700;9,670;1,539;13,580;10,780;14,200;11,663;-3,070;26,132;0,000;267,540;Inf;275,000;275,000;12,570;2,778;12,581;23,593
21377,000;2,394;0,639;-33,868;1,798;9,518;5,329;37,165;5,084;0,814;-2,679;0,000;38,900;39,700;9,670;1,539;13,608;11,251;14,236;11,976;-3,070;26,132;0,000;267,440;Inf;275,000;275,000;12,556;2,772;12,667;23,607
21377,500;2,394;0,639;-33,868;1,798;9,518;5,343;37,134;5,059;0,809;-2,697;0,000;38,880;39,697;9,670;1,539;13,889;11,287;14,315;11,986;-3,066;26,130;0,000;267,440;Inf;275,000;275,000;12,768;2,765;12,693;23,624
21378,000;2,394;0,639;-33,868;1,798;9,518;5,343;37,134;5,059;0,809;-2,697;0,000;38,900;39,700;9,670;1,539;13,756;11,086;14,283;11,807;-3,066;26,130;0,000;267,640;Inf;275,000;275,000;12,869;2,759;12,703;23,606
21378,500;2,394;0,639;-33,868;1,798;9,518;5,343;37,134;5,059;0,809;-2,697;0,000;38,900;39,700;9,670;1,539;13,612;10,995;14,245;11,632;-3,066;26,130;0,000;267,640;Inf;275,000;275,000;12,733;2,753;12,657;23,605
21379,000;2,663;0,652;-34,595;1,728;9,579;5,343;37,134;5,059;0,809;-2,697;0,000;38,900;39,700;9,661;1,588;13,569;10,800;14,173;11,545;-3,066;26,130;0,000;267,940;Inf;275,000;275,000;12,621;2,747;12,606;23,583
21379,500;2,663;0,652;-34,595;1,728;9,579;5,343;37,134;5,059;0,809;-2,697;0,000;38,900;39,700;9,661;1,588;13,573;10,772;14,141;11,600;-3,066;26,130;0,000;267,940;Inf;275,000;275,000;12,522;2,746;12,566;23,643
21380,000;2,663;0,652;-34,595;1,728;9,579;5,343;37,134;5,059;0,809;-2,697;0,000;38,900;39,700;9,661;1,588;13,612;11,206;14,196;11,909;-3,066;26,130;0,000;267,840;Inf;275,000;275,000;12,521;2,745;12,625;23,638
21380,500;2,663;0,652;-34,595;1,728;9,579;5,343;37,134;5,059;0,809;-2,697;0,000;38,900;39,700;9,661;1,588;13,672;11,427;14,233;12,044;-3,066;26,130;0,000;267,840;Inf;275,000;275,000;12,731;2,743;12,624;23,626
21381,000;2,663;0,652;-34,595;1,728;9,579;5,345;37,122;5,098;0,798;-2,691;0,000;38,868;39,728;9,661;1,588;13,503;10,962;14,180;11,716;-3,055;26,125;0,000;267,640;Inf;275,000;275,000;12,844;2,742;12,597;23,627
21381,500;2,663;0,652;-34,595;1,728;9,579;5,345;37,122;5,098;0,798;-2,691;0,000;38,900;39,700;9,661;1,588;13,382;10,675;14,111;11,476;-3,055;26,125;0,000;267,640;Inf;275,000;275,000;12,591;2,741;12,558;23,594
21382,000;2,275;0,604;-33,990;1,748;9,504;5,345;37,122;5,098;0,798;-2,691;0,000;38,900;39,700;9,766;1,739;13,411;10,866;14,114;11,558;-3,055;26,125;0,000;267,840;Inf;275,000;275,000;12,411;2,740;12,508;23,585
21382,500;2,275;0,604;-33,990;1,748;9,504;5,345;37,122;5,098;0,798;-2,691;0,000;38,900;39,700;9,766;1,739;13,643;11,240;14,153;12,051;-3,055;26,125;0,000;267,840;Inf;275,000;275,000;12,487;2,732;12,498;23,497
21383,000;2,275;0,604;-33,990;1,748;9,504;5,345;37,122;5,098;0,798;-2,691;0,000;38,900;39,700;9,766;1,739;13,740;11,576;14,242;12,259;-3,055;26,125;0,000;267,940;Inf;275,000;275,000;12,772;2,724;12,576;23,498
21383,500;2,275;0,604;-33,990;1,748;9,504;5,345;37,122;5,098;0,798;-2,691;0,000;38,900;39,700;9,766;1,739;13,712;11,358;14,260;12,156;-3,055;26,125;0,000;267,940;Inf;275,000;275,000;12,954;2,717;12,577;23,544
21384,000;2,275;0,604;-33,990;1,748;9,504;5,342;37,118;5,104;0,813;-2,674;0,000;38,853;39,671;9,766;1,739;13,535;10,815;14,172;11,681;-3,047;26,121;0,000;267,740;Inf;275,000;275,000;12,871;2,710;12,508;23,525
21384,500;2,275;0,604;-33,990;1,748;9,504;5,342;37,118;5,104;0,813;-2,674;0,000;38,900;39,700;9,766;1,739;13,457;11,111;14,116;11,932;-3,047;26,121;0,000;267,740;Inf;275,000;275,000;12,551;2,703;12,496;23,480
21385,000;3,188;0,827;-33,569;1,733;9,498;5,342;37,118;5,104;0,813;-2,674;0,000;38,900;39,700;9,810;1,641;13,801;11,634;14,254;12,274;-3,047;26,121;0,000;267,940;Inf;275,000;275,000;12,654;2,696;12,612;23,465
21385,500;3,188;0,827;-33,569;1,733;9,498;5,342;37,118;5,104;0,813;-2,674;0,000;38,900;39,700;9,810;1,641;13,911;11,422;14,282;12,242;-3,047;26,121;0,000;267,940;Inf;275,000;275,000;12,991;2,704;12,682;23,400
21386,000;3,188;0,827;-33,569;1,733;9,498;5,342;37,118;5,104;0,813;-2,674;0,000;38,900;39,700;9,810;1,641;13,811;11,176;14,292;12,005;-3,047;26,121;0,000;268,240;Inf;275,000;275,000;12,964;2,712;12,702;23,399
21386,500;3,188;0,827;-33,569;1,733;9,498;5,342;37,118;5,104;0,813;-2,674;0,000;38,900;39,700;9,810;1,641;13,573;10,945;14,233;11,671;-3,047;26,121;0,000;268,240;Inf;275,000;275,000;12,821;2,719;12,640;23,418
21387,000;3,188;0,827;-33,569;1,733;9,498;5,342;37,118;5,104;0,813;-2,674;0,000;38,900;39,700;9,810;1,641;13,461;10,583;14,131;11,479;-3,047;26,121;0,000;268,240;Inf;275,000;275,000;12,605;2,727;12,544;23,471
21387,500;3,188;0,827;-33,569;1,733;9,498;5,328;37,168;5,139;0,833;-2,673;0,000;38,844;39,659;9,810;1,641;13,493;11,150;14,150;11,823;-3,038;26,123;0,000;268,240;Inf;275,000;275,000;12,413;2,735;12,597;23,415
21388,000;3,188;0,827;-33,569;1,733;9,498;5,328;37,168;5,139;0,833;-2,673;0,000;38,800;39,700;9,810;1,641;13,901;11,359;14,290;12,139;-3,038;26,123;0,000;268,140;Inf;275,000;275,000;12,654;2,742;12,679;23,392
21388,500;2,914;0,712;-35,209;1,681;9,529;5,328;37,168;5,139;0,833;-2,673;0,000;38,800;39,700;9,661;1,747;13,787;11,150;14,281;11,947;-3,038;26,123;0,000;268,140;Inf;275,000;275,000;12,922;2,749;12,676;23,340
21389,000;2,914;0,712;-35,209;1,681;9,529;5,328;37,168;5,139;0,833;-2,673;0,000;38,800;39,700;9,661;1,747;13,586;10,948;14,208;11,702;-3,038;26,123;0,000;268,440;Inf;275,000;275,000;12,791;2,752;12,628;23,260
21389,500;2,914;0,712;-35,209;1,681;9,529;5,328;37,168;5,139;0,833;-2,673;0,000;38,800;39,700;9,661;1,747;13,438;10,631;14,121;11,475;-3,038;26,123;0,000;268,440;Inf;275,000;275,000;12,611;2,755;12,577;23,215
21390,000;2,914;0,712;-35,209;1,681;9,529;5,328;37,168;5,139;0,833;-2,673;0,000;38,800;39,700;9,661;1,747;13,509;10,877;14,105;11,568;-3,038;26,123;0,000;268,640;Inf;275,000;275,000;12,416;2,757;12,542;23,189
21390,500;2,914;0,712;-35,209;1,681;9,529;5,310;37,153;5,116;0,811;-2,676;0,000;38,828;39,660;9,661;1,747;13,648;11,192;14,163;11,970;-3,035;26,116;0,000;268,640;Inf;275,000;275,000;12,515;2,760;12,638;23,132
21391,000;2,914;0,712;-35,209;1,681;9,529;5,310;37,153;5,116;0,811;-2,676;0,000;38,800;39,700;9,661;1,747;13,719;11,552;14,227;12,181;-3,035;26,116;0,000;268,340;Inf;275,000;275,000;12,743;2,762;12,666;23,251
21391,500;2,486;0,670;-34,433;1,703;9,527;5,310;37,153;5,116;0,811;-2,676;0,000;38,800;39,700;9,690;1,739;13,523;10,833;14,150;11,610;-3,035;26,116;0,000;268,340;Inf;275,000;275,000;12,920;2,765;12,613;23,309
21392,000;2,486;0,670;-34,433;1,703;9,527;5,310;37,153;5,116;0,811;-2,676;0,000;38,800;39,700;9,690;1,739;13,430;10,582;14,071;11,368;-3,035;26,116;0,000;268,340;Inf;275,000;275,000;12,529;2,760;12,546;23,335
21392,500;2,486;0,670;-34,433;1,703;9,527;5,310;37,153;5,116;0,811;-2,676;0,000;38,800;39,700;9,690;1,739;13,492;10,940;14,075;11,748;-3,035;26,116;0,000;268,340;Inf;275,000;275,000;12,363;2,756;12,504;23,392
21393,000;2,486;0,670;-34,433;1,703;9,527;5,310;37,153;5,116;0,811;-2,676;0,000;38,800;39,700;9,690;1,739;13,650;11,356;14,166;12,067;-3,035;26,116;0,000;268,540;Inf;275,000;275,000;12,564;2,751;12,556;23,417
21393,500;2,486;0,670;-34,433;1,703;9,527;5,310;37,153;5,116;0,811;-2,676;0,000;38,800;39,700;9,690;1,739;13,647;11,447;14,204;12,074;-3,035;26,116;0,000;268,540;Inf;275,000;275,000;12,810;2,747;12,606;23,478
21394,000;2,486;0,670;-34,433;1,703;9,527;5,311;37,110;5,095;0,793;-2,655;0,000;38,820;39,646;9,690;1,739;13,658;11,274;14,212;11,980;-3,029;26,125;0,000;268,740;Inf;275,000;275,000;12,843;2,743;12,617;23,572
21394,500;2,486;0,670;-34,433;1,703;9,527;5,311;37,110;5,095;0,793;-2,655;0,000;38,800;39,600;9,690;1,739;13,579;11,035;14,167;11,794;-3,029;26,125;0,000;268,740;Inf;275,000;275,000;12,781;2,739;12,574;23,557
21395,000;1,888;0,552;-33,956;1,756;9,545;5,311;37,110;5,095;0,793;-2,655;0,000;38,800;39,600;9,632;1,685;13,414;10,844;14,086;11,617;-3,029;26,125;0,000;268,740;Inf;275,000;275,000;12,644;2,734;12,504;23,560
21395,500;1,888;0,552;-33,956;1,756;9,545;5,311;37,110;5,095;0,793;-2,655;0,000;38,800;39,600;9,632;1,685;13,611;11,172;14,120;11,836;-3,029;26,125;0,000;268,740;Inf;275,000;275,000;12,490;2,721;12,525;23,517
21396,000;1,888;0,552;-33,956;1,756;9,545;5,311;37,110;5,095;0,793;-2,655;0,000;38,800;39,600;9,632;1,685;13,724;11,161;14,156;12,010;-3,029;26,125;0,000;268,540;Inf;275,000;275,000;12,685;2,707;12,584;23,493
21396,500;1,888;0,552;-33,956;1,756;9,545;5,311;37,110;5,095;0,793;-2,655;0,000;38,800;39,600;9,632;1,685;13,715;10,978;14,168;11,877;-3,029;26,125;0,000;268,540;Inf;275,000;275,000;12,763;2,694;12,602;23,460
21397,000;1,888;0,552;-33,956;1,756;9,545;5,297;37,108;5,101;0,817;-2,641;0,000;38,814;39,637;9,632;1,685;13,623;10,856;14,152;11,681;-3,019;26,131;0,000;268,540;Inf;275,000;275,000;12,685;2,680;12,591;23,456
21397,500;1,888;0,552;-33,956;1,756;9,545;5,297;37,108;5,101;0,817;-2,641;0,000;38,800;39,600;9,632;1,685;13,498;10,684;14,085;11,561;-3,019;26,131;0,000;268,540;Inf;275,000;275,000;12,578;2,667;12,517;23,446
21398,000;2,453;0,665;-34,344;1,734;9,469;5,297;37,108;5,101;0,817;-2,641;0,000;38,800;39,600;9,612;1,701;13,476;11,185;14,113;11,858;-3,019;26,131;0,000;268,540;Inf;275,000;275,000;12,457;2,655;12,585;23,447
21398,500;2,453;0,665;-34,344;1,734;9,469;5,297;37,108;5,101;0,817;-2,641;0,000;38,800;39,600;9,612;1,701;13,784;11,443;14,239;12,280;-3,019;26,131;0,000;268,540;Inf;275,000;275,000;12,658;2,651;12,628;23,418
21399,000;2,453;0,665;-34,344;1,734;9,469;5,297;37,108;5,101;0,817;-2,641;0,000;38,800;39,600;9,612;1,701;13,710;11,153;14,229;11,994;-3,019;26,131;0,000;268,340;Inf;275,000;275,000;12,937;2,648;12,660;23,378
21399,500;2,453;0,665;-34,344;1,734;9,469;5,297;37,108;5,101;0,817;-2,641;0,000;38,800;39,600;9,612;1,701;13,608;10,888;14,182;11,645;-3,019;26,131;0,000;268,340;Inf;275,000;275,000;12,772;2,645;12,650;23,409
21400,000;2,453;0,665;-34,344;1,734;9,469;5,297;37,108;5,101;0,817;-2,641;0,000;38,800;39,600;9,612;1,701;13,480;10,827;14,119;11,556;-3,019;26,131;0,000;268,240;Inf;275,000;275,000;12,581;2,642;12,605;23,375
21400,500;2,453;0,665;-34,344;1,734;9,469;5,291;37,133;5,093;0,819;-2,644;0,000;38,803;39,592;9,612;1,701;13,534;11,000;14,111;11,865;-3,017;26,132;0,000;268,240;Inf;275,000;275,000;12,495;2,639;12,568;23,387
21401,000;2,453;0,665;-34,344;1,734;9,469;5,291;37,133;5,093;0,819;-2,644;0,000;38,800;39,600;9,612;1,701;13,628;11,436;14,190;12,130;-3,017;26,132;0,000;268,440;Inf;275,000;275,000;12,627;2,635;12,690;23,378
21401,500;3,395;0,803;-35,209;1,679;9,605;5,291;37,133;5,093;0,819;-2,644;0,000;38,800;39,600;9,525;1,634;13,820;11,509;14,270;12,147;-3,017;26,132;0,000;268,440;Inf;275,000;275,000;12,846;2,633;12,698;23,415
21402,000;3,395;0,803;-35,209;1,679;9,605;5,291;37,133;5,093;0,819;-2,644;0,000;38,800;39,600;9,525;1,634;13,558;10,886;14,174;11,592;-3,017;26,132;0,000;268,340;Inf;275,000;275,000;12,936;2,645;12,666;23,420
21402,500;3,395;0,803;-35,209;1,679;9,605;5,291;37,133;5,093;0,819;-2,644;0,000;38,800;39,600;9,525;1,634;13,237;10,760;14,050;11,429;-3,017;26,132;0,000;268,340;Inf;275,000;275,000;12,553;2,657;12,597;23,396
21403,000;3,395;0,803;-35,209;1,679;9,605;5,291;37,133;5,093;0,819;-2,644;0,000;38,800;39,600;9,525;1,634;13,459;11,050;14,072;11,694;-3,017;26,132;0,000;268,140;Inf;275,000;275,000;12,369;2,669;12,584;23,377
21403,500;3,395;0,803;-35,209;1,679;9,605;5,327;37,153;5,038;0,802;-2,635;0,000;38,783;39,572;9,525;1,634;13,663;11,237;14,136;12,047;-3,023;26,125;0,000;268,140;Inf;275,000;275,000;12,569;2,681;12,608;23,385
21404,000;3,395;0,803;-35,209;1,679;9,605;5,327;37,153;5,038;0,802;-2,635;0,000;38,800;39,600;9,525;1,634;13,661;11,219;14,170;12,043;-3,023;26,125;0,000;268,340;Inf;275,000;275,000;12,771;2,693;12,656;23,377
21404,500;3,438;0,845;-35,209;1,681;9,560;5,327;37,153;5,038;0,802;-2,635;0,000;38,800;39,600;9,490;1,784;13,554;10,882;14,127;11,776;-3,023;26,125;0,000;268,340;Inf;275,000;275,000;12,773;2,704;12,601;23,435
21405,000;3,438;0,845;-35,209;1,681;9,560;5,327;37,153;5,038;0,802;-2,635;0,000;38,800;39,600;9,490;1,784;13,421;10,652;14,050;11,536;-3,023;26,125;0,000;268,440;Inf;275,000;275,000;12,585;2,717;12,571;23,385
21405,500;3,438;0,845;-35,209;1,681;9,560;5,327;37,153;5,038;0,802;-2,635;0,000;38,800;39,600;9,490;1,784;13,388;11,065;14,047;11,717;-3,023;26,125;0,000;268,440;Inf;275,000;275,000;12,415;2,728;12,527;23,489
21406,000;3,438;0,845;-35,209;1,681;9,560;5,327;37,153;5,038;0,802;-2,635;0,000;38,800;39,600;9,490;1,784;13,617;11,158;14,096;11,941;-3,023;26,125;0,000;268,640;Inf;275,000;275,000;12,554;2,740;12,549;23,501
21406,500;3,438;0,845;-35,209;1,681;9,560;5,327;37,153;5,038;0,802;-2,635;0,000;38,800;39,600;9,490;1,784;13,668;11,329;14,152;12,183;-3,023;26,125;0,000;268,640;Inf;275,000;275,000;12,703;2,751;12,602;23,515
21407,000;3,438;0,845;-35,209;1,681;9,560;5,295;37,115;5,036;0,792;-2,636;0,000;38,788;39,591;9,490;1,784;13,568;11,070;14,147;11,999;-3,005;26,133;0,000;268,740;Inf;275,000;275,000;12,833;2,763;12,622;23,524
21407,500;3,438;0,845;-35,209;1,681;9,560;5,295;37,115;5,036;0,792;-2,636;0,000;38,800;39,600;9,490;1,784;13,483;10,747;14,087;11,639;-3,005;26,133;0,000;268,740;Inf;275,000;275,000;12,696;2,774;12,604;23,511
21408,000;2,253;0,647;-34,002;1,746;9,418;5,295;37,115;5,036;0,792;-2,636;0,000;38,800;39,600;9,647;1,738;13,393;10,711;14,050;11,549;-3,005;26,133;0,000;268,840;Inf;275,000;275,000;12,489;2,785;12,507;23,562
21408,500;2,253;0,647;-34,002;1,746;9,418;5,295;37,115;5,036;0,792;-2,636;0,000;38,800;39,600;9,647;1,738;13,373;11,072;14,082;11,668;-3,005;26,133;0,000;268,840;Inf;275,000;275,000;12,426;2,776;12,562;23,663
21409,000;2,253;0,647;-34,002;1,746;9,418;5,295;37,115;5,036;0,792;-2,636;0,000;38,800;39,600;9,647;1,738;13,669;11,149;14,115;12,026;-3,005;26,133;0,000;268,640;Inf;275,000;275,000;12,549;2,767;12,595;23,725
21409,500;2,253;0,647;-34,002;1,746;9,418;5,295;37,115;5,036;0,792;-2,636;0,000;38,800;39,600;9,647;1,738;13,580;10,908;14,114;11,783;-3,005;26,133;0,000;268,640;Inf;275,000;275,000;12,740;2,759;12,588;23,753
21410,000;2,253;0,647;-34,002;1,746;9,418;5,291;37,097;5,080;0,792;-2,624;0,000;38,774;39,593;9,647;1,738;13,488;10,673;14,059;11,557;-3,003;26,137;0,000;268,440;Inf;275,000;275,000;12,596;2,751;12,594;23,803
21410,500;2,253;0,647;-34,002;1,746;9,418;5,291;37,097;5,080;0,792;-2,624;0,000;38,800;39,600;9,647;1,738;13,370;10,800;14,056;11,674;-3,003;26,137;0,000;268,440;Inf;275,000;275,000;12,444;2,743;12,514;23,783
21411,000;3,538;0,795;-35,209;1,655;9,562;5,291;37,097;5,080;0,792;-2,624;0,000;38,800;39,600;9,573;1,658;13,475;11,363;14,107;11,949;-3,003;26,137;0,000;268,740;Inf;275,000;275,000;12,475;2,734;12,526;23,768
21411,500;3,538;0,795;-35,209;1,655;9,562;5,291;37,097;5,080;0,792;-2,624;0,000;38,800;39,600;9,573;1,658;13,773;11,387;14,177;12,124;-3,003;26,137;0,000;268,740;Inf;275,000;275,000;12,724;2,748;12,654;23,654
21412,000;3,538;0,795;-35,209;1,655;9,562;5,291;37,097;5,080;0,792;-2,624;0,000;38,800;39,600;9,573;1,658;13,745;11,168;14,184;11,908;-3,003;26,137;0,000;268,840;Inf;275,000;275,000;12,865;2,761;12,637;23,631
21412,500;3,538;0,795;-35,209;1,655;9,562;5,291;37,097;5,080;0,792;-2,624;0,000;38,800;39,600;9,573;1,658;13,633;10,965;14,150;11,725;-3,003;26,137;0,000;268,840;Inf;275,000;275,000;12,751;2,773;12,604;23,584
21413,000;3,538;0,795;-35,209;1,655;9,562;5,286;37,116;5,058;0,806;-2,638;0,000;38,770;39,571;9,573;1,658;13,408;10,744;14,068;11,589;-2,999;26,137;0,000;268,740;Inf;275,000;275,000;12,618;2,786;12,577;23,531
21413,500;3,538;0,795;-35,209;1,655;9,562;5,286;37,116;5,058;0,806;-2,638;0,000;38,800;39,600;9,573;1,658;13,356;10,943;14,048;11,754;-2,999;26,137;0,000;268,740;Inf;275,000;275,000;12,452;2,798;12,581;23,482
21414,000;3,538;0,795;-35,209;1,655;9,562;5,286;37,116;5,058;0,806;-2,638;0,000;38,800;39,600;9,573;1,658;13,537;11,429;14,138;11,975;-2,999;26,137;0,000;268,540;Inf;275,000;275,000;12,525;2,810;12,610;23,475
21414,500;3,195;0,838;-33,503;1,725;9,492;5,286;37,116;5,058;0,806;-2,638;0,000;38,800;39,600;9,830;1,645;13,622;11,245;14,143;11,911;-2,999;26,137;0,000;268,540;Inf;275,000;275,000;12,770;2,822;12,641;23,432
21415,000;3,195;0,838;-33,503;1,725;9,492;5,286;37,116;5,058;0,806;-2,638;0,000;38,800;39,600;9,830;1,645;13,498;11,006;14,106;11,724;-2,999;26,137;0,000;268,440;Inf;275,000;275,000;12,730;2,828;12,643;23,424
21415,500;3,195;0,838;-33,503;1,725;9,492;5,286;37,116;5,058;0,806;-2,638;0,000;38,800;39,600;9,830;1,645;13,315;10,752;14,026;11,447;-2,999;26,137;0,000;268,440;Inf;275,000;275,000;12,584;2,834;12,522;23,408
21416,000;3,195;0,838;-33,503;1,725;9,492;5,286;37,116;5,058;0,806;-2,638;0,000;38,800;39,600;9,830;1,645;13,275;10,688;13,976;11,402;-2,999;26,137;0,000;268,340;Inf;275,000;275,000;12,385;2,840;12,494;23,353
21416,500;3,195;0,838;-33,503;1,725;9,492;5,281;37,151;5,084;0,801;-2,634;0,000;38,756;39,559;9,830;1,645;13,492;11,310;14,074;12,057;-3,015;26,134;0,000;268,340;Inf;275,000;275,000;12,335;2,846;12,546;23,368
21417,000;3,195;0,838;-33,503;1,725;9,492;5,281;37,151;5,084;0,801;-2,634;0,000;38,800;39,600;9,830;1,645;13,455;11,313;14,101;12,003;-3,015;26,134;0,000;268,440;Inf;275,000;275,000;12,734;2,852;12,574;23,337
21417,500;3,054;0,709;-35,209;1,623;9,583;5,281;37,151;5,084;0,801;-2,634;0,000;38,800;39,600;9,597;1,830;13,400;10,858;14,075;11,734;-3,015;26,134;0,000;268,440;Inf;275,000;275,000;12,718;2,858;12,593;23,364
21418,000;3,054;0,709;-35,209;1,623;9,583;5,281;37,151;5,084;0,801;-2,634;0,000;38,800;39,600;9,597;1,830;13,285;10,587;13,995;11,414;-3,015;26,134;0,000;268,240;Inf;275,000;275,000;12,517;2,861;12,563;23,421
21418,500;3,054;0,709;-35,209;1,623;9,583;5,281;37,151;5,084;0,801;-2,634;0,000;38,800;39,600;9,597;1,830;13,138;10,500;13,944;11,395;-3,015;26,134;0,000;268,240;Inf;275,000;275,000;12,320;2,864;12,457;23,411
21419,000;3,054;0,709;-35,209;1,623;9,583;5,281;37,151;5,084;0,801;-2,634;0,000;38,800;39,600;9,597;1,830;13,193;11,082;13,961;11,755;-3,015;26,134;0,000;268,640;Inf;275,000;275,000;12,244;2,867;12,501;23,410
21419,500;3,054;0,709;-35,209;1,623;9,583;5,265;37,120;5,028;0,787;-2,637;0,000;38,753;39,563;9,597;1,830;13,519;11,271;14,041;12,002;-3,004;26,136;0,000;268,640;Inf;275,000;275,000;12,498;2,870;12,542;23,329
21420,000;3,054;0,709;-35,209;1,623;9,583;5,265;37,120;5,028;0,787;-2,637;0,000;38,800;39,600;9,597;1,830;13,514;10,880;14,081;11,708;-3,004;26,136;0,000;268,540;Inf;275,000;275,000;12,708;2,873;12,567;23,306
21420,500;3,054;0,709;-35,209;1,623;9,583;5,265;37,120;5,028;0,787;-2,637;0,000;38,800;39,600;9,597;1,830;13,403;10,704;14,044;11,452;-3,004;26,136;0,000;268,540;Inf;275,000;275,000;12,546;2,876;12,514;23,294
21421,000;2,213;0,581;-34,593;1,620;9,533;5,265;37,120;5,028;0,787;-2,637;0,000;38,800;39,600;9,666;1,796;13,228;10,901;13,994;11,644;-3,004;26,136;0,000;268,440;Inf;275,000;275,000;12,401;2,879;12,449;23,294
21421,500;2,213;0,581;-34,593;1,620;9,533;5,265;37,120;5,028;0,787;-2,637;0,000;38,800;39,600;9,666;1,796;13,333;11,121;14,030;11,834;-3,004;26,136;0,000;268,440;Inf;275,000;275,000;12,442;2,868;12,466;23,318
21422,000;2,213;0,581;-34,593;1,620;9,533;5,265;37,120;5,028;0,787;-2,637;0,000;38,800;39,600;9,666;1,796;13,716;11,550;14,159;12,349;-3,004;26,136;0,000;268,440;Inf;275,000;275,000;12,580;2,857;12,554;23,320
21422,500;2,213;0,581;-34,593;1,620;9,533;5,265;37,120;5,028;0,787;-2,637;0,000;38,800;39,600;9,666;1,796;13,653;11,255;14,183;12,137;-3,004;26,136;0,000;268,440;Inf;275,000;275,000;12,943;2,847;12,625;23,339
21423,000;2,213;0,581;-34,593;1,620;9,533;5,231;37,063;5,037;0,772;-2,633;0,000;38,741;39,558;9,666;1,796;13,545;10,895;14,150;11,669;-3,007;26,143;0,000;268,540;Inf;275,000;275,000;12,807;2,836;12,562;23,417
21423,500;2,213;0,581;-34,593;1,620;9,533;5,231;37,063;5,037;0,772;-2,633;0,000;38,700;39,600;9,666;1,796;13,013;10,444;13,940;11,194;-3,007;26,143;0,000;268,540;Inf;275,000;275,000;12,565;2,826;12,487;23,460
21424,000;2,933;0,743;-34,336;1,730;9,552;5,231;37,063;5,037;0,772;-2,633;0,000;38,700;39,600;9,719;1,753;13,276;11,112;13,978;11,809;-3,007;26,143;0,000;268,440;Inf;275,000;275,000;12,148;2,816;12,486;23,478
21424,500;2,933;0,743;-34,336;1,730;9,552;5,231;37,063;5,037;0,772;-2,633;0,000;38,700;39,600;9,719;1,753;13,625;11,533;14,097;12,346;-3,007;26,143;0,000;268,440;Inf;275,000;275,000;12,544;2,818;12,553;23,494
21425,000;2,933;0,743;-34,336;1,730;9,552;5,231;37,063;5,037;0,772;-2,633;0,000;38,700;39,600;9,719;1,753;13,533;11,099;14,126;12,002;-3,007;26,143;0,000;268,240;Inf;275,000;275,000;12,900;2,820;12,639;23,532
21425,500;2,933;0,743;-34,336;1,730;9,552;5,231;37,063;5,037;0,772;-2,633;0,000;38,700;39,600;9,719;1,753;13,466;10,818;14,093;11,591;-3,007;26,143;0,000;268,240;Inf;275,000;275,000;12,690;2,822;12,590;23,520
21426,000;2,933;0,743;-34,336;1,730;9,552;5,248;37,117;5,046;0,795;-2,631;0,000;38,748;39,590;9,719;1,753;13,322;10,672;14,003;11,343;-3,007;26,141;0,000;268,340;Inf;275,000;275,000;12,492;2,824;12,463;23,525
21426,500;2,933;0,743;-34,336;1,730;9,552;5,248;37,117;5,046;0,795;-2,631;0,000;38,700;39,600;9,719;1,753;13,199;10,718;13,967;11,469;-3,007;26,141;0,000;268,340;Inf;275,000;275,000;12,335;2,825;12,469;23,568
21427,000;2,933;0,743;-34,336;1,730;9,552;5,248;37,117;5,046;0,795;-2,631;0,000;38,700;39,600;9,719;1,753;13,443;11,337;14,045;12,079;-3,007;26,141;0,000;268,340;Inf;275,000;275,000;12,338;2,827;12,543;23,605
21427,500;3,144;0,773;-35,064;1,643;9,539;5,248;37,117;5,046;0,795;-2,631;0,000;38,700;39,600;9,615;1,796;13,474;11,388;14,110;12,107;-3,007;26,141;0,000;268,340;Inf;275,000;275,000;12,726;2,829;12,559;23,645
21428,000;3,144;0,773;-35,064;1,643;9,539;5,248;37,117;5,046;0,795;-2,631;0,000;38,700;39,600;9,615;1,796;13,383;10,998;14,090;11,761;-3,007;26,141;0,000;268,440;Inf;275,000;275,000;12,770;2,834;12,576;23,676
21428,500;3,144;0,773;-35,064;1,643;9,539;5,248;37,117;5,046;0,795;-2,631;0,000;38,700;39,600;9,615;1,796;13,294;10,599;14,024;11,467;-3,007;26,141;0,000;268,440;Inf;275,000;275,000;12,558;2,839;12,549;23,731
21429,000;3,144;0,773;-35,064;1,643;9,539;5,248;37,117;5,046;0,795;-2,631;0,000;38,700;39,600;9,615;1,796;13,169;10,751;14,004;11,510;-3,007;26,141;0,000;268,340;Inf;275,000;275,000;12,346;2,844;12,467;23,734
21429,500;3,144;0,773;-35,064;1,643;9,539;5,270;37,133;5,054;0,795;-2,655;0,000;38,729;39,539;9,615;1,796;13,277;11,005;13,999;11,672;-3,024;26,138;0,000;268,340;Inf;275,000;275,000;12,358;2,849;12,507;23,711
21430,000;3,144;0,773;-35,064;1,643;9,539;5,270;37,133;5,054;0,795;-2,655;0,000;38,700;39,500;9,615;1,796;13,548;11,281;14,077;12,118;-3,024;26,138;0,000;268,640;Inf;275,000;275,000;12,488;2,854;12,578;23,774
21430,500;2,908;0,774;-34,246;1,763;9,568;5,270;37,133;5,054;0,795;-2,655;0,000;38,700;39,500;9,588;1,573;13,434;11,007;14,128;11,826;-3,024;26,138;0,000;268,640;Inf;275,000;275,000;12,756;2,859;12,601;23,827
21431,000;2,908;0,774;-34,246;1,763;9,568;5,270;37,133;5,054;0,795;-2,655;0,000;38,700;39,500;9,588;1,573;13,249;10,658;14,037;11,386;-3,024;26,138;0,000;268,940;Inf;275,000;275,000;12,599;2,859;12,549;23,857
21431,500;2,908;0,774;-34,246;1,763;9,568;5,270;37,133;5,054;0,795;-2,655;0,000;38,700;39,500;9,588;1,573;13,129;10,638;13,968;11,375;-3,024;26,138;0,000;268,940;Inf;275,000;275,000;12,333;2,860;12,487;23,860
21432,000;2,908;0,774;-34,246;1,763;9,568;5,270;37,133;5,054;0,795;-2,655;0,000;38,700;39,500;9,588;1,573;13,335;11,045;14,003;11,703;-3,024;26,138;0,000;268,940;Inf;275,000;275,000;12,278;2,861;12,472;23,853
21432,500;2,908;0,774;-34,246;1,763;9,568;5,273;37,108;5,056;0,787;-2,637;0,000;38,734;39,552;9,588;1,573;13,569;11,552;14,096;12,365;-3,011;26,151;0,000;268,940;Inf;275,000;275,000;12,521;2,862;12,556;23,855
21433,000;2,908;0,774;-34,246;1,763;9,568;5,273;37,108;5,056;0,787;-2,637;0,000;38,700;39,600;9,588;1,573;13,524;11,318;14,129;12,211;-3,011;26,151;0,000;268,440;Inf;275,000;275,000;12,896;2,862;12,636;23,731
21433,500;2,061;0,561;-33,831;1,717;9,886;5,273;37,108;5,056;0,787;-2,637;0,000;38,700;39,600;9,740;1,756;13,386;10,811;14,081;11,638;-3,011;26,151;0,000;268,440;Inf;275,000;275,000;12,796;2,863;12,582;23,703
21434,000;2,061;0,561;-33,831;1,717;9,886;5,273;37,108;5,056;0,787;-2,637;0,000;38,700;39,600;9,740;1,756;13,061;10,623;13,931;11,309;-3,011;26,151;0,000;268,540;Inf;275,000;275,000;12,479;2,850;12,463;23,666
21434,500;2,061;0,561;-33,831;1,717;9,886;5,273;37,108;5,056;0,787;-2,637;0,000;38,700;39,600;9,740;1,756;13,353;11,255;13,994;12,020;-3,011;26,151;0,000;268,540;Inf;275,000;275,000;12,231;2,837;12,493;23,659
21435,000;2,061;0,561;-33,831;1,717;9,886;5,273;37,108;5,056;0,787;-2,637;0,000;38,700;39,600;9,740;1,756;13,690;11,845;14,152;12,449;-3,011;26,151;0,000;268,540;Inf;275,000;275,000;12,656;2,824;12,617;23,657
21435,500;2,061;0,561;-33,831;1,717;9,886;5,273;37,108;5,056;0,787;-2,637;0,000;38,700;39,600;9,740;1,756;13,504;11,381;14,192;12,115;-3,011;26,151;0,000;268,540;Inf;275,000;275,000;13,034;2,812;12,668;23,673
21436,000;2,061;0,561;-33,831;1,717;9,886;5,273;37,040;5,020;0,762;-2,642;0,000;38,717;39,576;9,740;1,756;13,372;10,841;14,117;11,634;-3,025;26,154;0,000;268,640;Inf;275,000;275,000;12,798;2,800;12,659;23,706
21436,500;2,061;0,561;-33,831;1,717;9,886;5,273;37,040;5,020;0,762;-2,642;0,000;38,700;39,600;9,740;1,756;13,255;10,619;14,024;11,358;-3,025;26,154;0,000;268,640;Inf;275,000;275,000;12,491;2,787;12,487;23,837
21437,000;3,251;0,806;-35,209;1,729;9,493;5,273;37,040;5,020;0,762;-2,642;0,000;38,700;39,600;9,596;1,793;12,998;10,362;13,920;11,187;-3,025;26,154;0,000;268,440;Inf;275,000;275,000;12,314;2,776;12,446;23,876
21437,500;3,251;0,806;-35,209;1,729;9,493;5,273;37,040;5,020;0,762;-2,642;0,000;38,700;39,600;9,596;1,793;13,553;11,659;14,068;12,253;-3,025;26,154;0,000;268,440;Inf;275,000;275,000;12,117;2,783;12,548;23,909
21438,000;3,251;0,806;-35,209;1,729;9,493;5,273;37,040;5,020;0,762;-2,642;0,000;38,700;39,600;9,596;1,793;13,688;11,460;14,158;12,130;-3,025;26,154;0,000;268,640;Inf;275,000;275,000;12,883;2,791;12,635;23,938
21438,500;3,251;0,806;-35,209;1,729;9,493;5,273;37,040;5,020;0,762;-2,642;0,000;38,700;39,600;9,596;1,793;13,340;11,050;14,104;11,746;-3,025;26,154;0,000;268,640;Inf;275,000;275,000;12,859;2,799;12,629;24,005
21439,000;3,251;0,806;-35,209;1,729;9,493;5,289;37,092;5,032;0,770;-2,656;0,000;38,720;39,588;9,596;1,793;13,175;10,598;14,011;11,418;-3,034;26,158;0,000;268,440;Inf;275,000;275,000;12,560;2,806;12,582;24,087
21439,500;3,251;0,806;-35,209;1,729;9,493;5,289;37,092;5,032;0,770;-2,656;0,000;38,700;39,600;9,596;1,793;13,074;10,340;13,902;11,215;-3,034;26,158;0,000;268,440;Inf;275,000;275,000;12,301;2,813;12,500;24,048
21440,000;3,486;0,851;-35,209;1,748;9,600;5,289;37,092;5,032;0,770;-2,656;0,000;38,700;39,600;9,520;1,585;13,112;10,848;13,929;11,596;-3,034;26,158;0,000;268,140;Inf;275,000;275,000;12,133;2,820;12,513;23,931
21440,500;3,486;0,851;-35,209;1,748;9,600;5,289;37,092;5,032;0,770;-2,656;0,000;38,700;39,600;9,520;1,585;13,504;11,562;14,033;12,211;-3,034;26,158;0,000;268,140;Inf;275,000;275,000;12,371;2,831;12,603;23,913
21441,000;3,486;0,851;-35,209;1,748;9,600;5,289;37,092;5,032;0,770;-2,656;0,000;38,700;39,600;9,520;1,585;13,406;10,941;14,097;11,666;-3,034;26,158;0,000;268,340;Inf;275,000;275,000;12,827;2,842;12,622;23,858
21441,500;3,486;0,851;-35,209;1,748;9,600;5,289;37,092;5,032;0,770;-2,656;0,000;38,700;39,600;9,520;1,585;13,217;10,691;14,004;11,355;-3,034;26,158;0,000;268,340;Inf;275,000;275,000;12,527;2,853;12,560;23,790
21442,000;3,486;0,851;-35,209;1,748;9,600;5,289;37,092;5,032;0,770;-2,656;0,000;38,700;39,600;9,520;1,585;12,962;10,346;13,871;11,157;-3,034;26,158;0,000;268,240;Inf;275,000;275,000;12,317;2,863;12,475;23,740
21442,500;3,486;0,851;-35,209;1,748;9,600;5,257;37,132;5,070;0,786;-2,657;0,000;38,720;39,557;9,520;1,585;13,089;10,821;13,874;11,655;-3,022;26,167;0,000;268,240;Inf;275,000;275,000;12,084;2,873;12,409;23,833
21443,000;3,486;0,851;-35,209;1,748;9,600;5,257;37,132;5,070;0,786;-2,657;0,000;38,700;39,600;9,520;1,585;13,330;11,433;13,989;11,971;-3,022;26,167;0,000;268,340;Inf;275,000;275,000;12,359;2,883;12,459;23,847
21443,500;3,633;0,850;-35,209;1,667;9,579;5,257;37,132;5,070;0,786;-2,657;0,000;38,700;39,600;9,534;1,763;13,436;11,265;14,030;11,837;-3,022;26,167;0,000;268,340;Inf;275,000;275,000;12,680;2,893;12,546;23,852
21444,000;3,633;0,850;-35,209;1,667;9,579;5,257;37,132;5,070;0,786;-2,657;0,000;38,700;39,600;9,534;1,763;13,344;11,045;14,026;11,669;-3,022;26,167;0,000;268,040;Inf;275,000;275,000;12,642;2,905;12,521;23,789
21444,500;3,633;0,850;-35,209;1,667;9,579;5,257;37,132;5,070;0,786;-2,657;0,000;38,700;39,600;9,534;1,763;12,953;10,703;13,876;11,404;-3,022;26,167;0,000;268,040;Inf;275,000;275,000;12,521;2,917;12,485;23,770
21445,000;3,633;0,850;-35,209;1,667;9,579;5,257;37,132;5,070;0,786;-2,657;0,000;38,700;39,600;9,534;1,763;13,126;10,844;13,874;11,563;-3,022;26,167;0,000;268,340;Inf;275,000;275,000;12,234;2,929;12,457;23,767
21445,500;3,633;0,850;-35,209;1,667;9,579;5,277;37,133;5,033;0,766;-2,648;0,000;38,725;39,548;9,534;1,763;13,283;11,292;13,952;12,032;-3,038;26,166;0,000;268,340;Inf;275,000;275,000;12,352;2,940;12,494;23,722
21446,000;3,633;0,850;-35,209;1,667;9,579;5,277;37,133;5,033;0,766;-2,648;0,000;38,700;39,500;9,534;1,763;13,380;11,460;14,038;12,053;-3,038;26,166;0,000;268,040;Inf;275,000;275,000;12,640;2,952;12,562;23,635
21446,500;2,701;0,698;-34,818;1,678;9,466;5,277;37,133;5,033;0,766;-2,648;0,000;38,700;39,500;9,572;1,737;13,337;11,155;14,013;11,801;-3,038;26,166;0,000;268,040;Inf;275,000;275,000;12,733;2,963;12,585;23,643
21447,000;2,701;0,698;-34,818;1,678;9,466;5,277;37,133;5,033;0,766;-2,648;0,000;38,700;39,500;9,572;1,737;13,125;10,837;13,958;11,602;-3,038;26,166;0,000;268,040;Inf;275,000;275,000;12,577;2,959;12,511;23,776
21447,500;2,701;0,698;-34,818;1,678;9,466;5,277;37,133;5,033;0,766;-2,648;0,000;38,700;39,500;9,572;1,737;13,005;10,695;13,891;11,424;-3,038;26,166;0,000;268,040;Inf;275,000;275,000;12,381;2,954;12,487;23,792
21448,000;2,701;0,698;-34,818;1,678;9,466;5,277;37,133;5,033;0,766;-2,648;0,000;38,700;39,500;9,572;1,737;13,110;10,901;13,898;11,477;-3,038;26,166;0,000;268,140;Inf;275,000;275,000;12,254;2,950;12,525;23,774
21448,500;2,701;0,698;-34,818;1,678;9,466;5,277;37,133;5,033;0,766;-2,648;0,000;38,700;39,500;9,572;1,737;13,343;11,165;13,990;11,921;-3,038;26,166;0,000;268,140;Inf;275,000;275,000;12,346;2,946;12,575;23,728
21449,000;2,701;0,698;-34,818;1,678;9,466;5,282;37,117;5,032;0,761;-2,653;0,000;38,731;39,627;9,572;1,737;13,220;10,950;13,974;11,761;-3,037;26,171;0,000;268,140;Inf;275,000;275,000;12,605;2,942;12,602;23,791
21449,500;2,701;0,698;-34,818;1,678;9,466;5,282;37,117;5,032;0,761;-2,653;0,000;38,700;39,600;9,572;1,737;13,131;10,691;13,905;11,391;-3,037;26,171;0,000;268,140;Inf;275,000;275,000;12,476;2,938;12,578;23,838
21450,000;2,467;0,591;-35,209;1,672;9,526;5,282;37,117;5,032;0,761;-2,653;0,000;38,700;39,600;9,548;1,806;12,981;10,409;13,819;11,234;-3,037;26,171;0,000;268,240;Inf;275,000;275,000;12,280;2,934;12,495;23,835
21450,500;2,467;0,591;-35,209;1,672;9,526;5,282;37,117;5,032;0,761;-2,653;0,000;38,700;39,600;9,548;1,806;12,990;10,796;13,838;11,624;-3,037;26,171;0,000;268,240;Inf;275,000;275,000;12,111;2,927;12,490;23,750
21451,000;2,467;0,591;-35,209;1,672;9,526;5,282;37,117;5,032;0,761;-2,653;0,000;38,700;39,600;9,548;1,806;13,228;11,332;13,927;11,838;-3,037;26,171;0,000;268,140;Inf;275,000;275,000;12,312;2,919;12,562;23,696
21451,500;2,467;0,591;-35,209;1,672;9,526;5,282;37,117;5,032;0,761;-2,653;0,000;38,700;39,600;9,548;1,806;13,394;11,183;13,964;11,804;-3,037;26,171;0,000;268,140;Inf;275,000;275,000;12,581;2,912;12,586;23,673
21452,000;2,467;0,591;-35,209;1,672;9,526;5,270;37,097;5,018;0,756;-2,663;0,000;38,721;39,620;9,548;1,806;13,163;10,832;13,920;11,503;-3,044;26,175;0,000;268,140;Inf;275,000;275,000;12,586;2,904;12,571;23,607
21452,500;2,467;0,591;-35,209;1,672;9,526;5,270;37,097;5,018;0,756;-2,663;0,000;38,700;39,600;9,548;1,806;13,007;10,575;13,814;11,232;-3,044;26,175;0,000;268,140;Inf;275,000;275,000;12,354;2,897;12,519;23,553
21453,000;2,827;0,739;-34,521;1,726;9,446;5,270;37,097;5,018;0,756;-2,663;0,000;38,700;39,600;9,640;1,686;13,054;10,694;13,812;11,507;-3,044;26,175;0,000;268,440;Inf;275,000;275,000;12,157;2,890;12,455;23,546
21453,500;2,827;0,739;-34,521;1,726;9,446;5,270;37,097;5,018;0,756;-2,663;0,000;38,700;39,600;9,640;1,686;13,179;11,338;13,892;12,003;-3,044;26,175;0,000;268,440;Inf;275,000;275,000;12,267;2,889;12,476;23,558
21454,000;2,827;0,739;-34,521;1,726;9,446;5,270;37,097;5,018;0,756;-2,663;0,000;38,700;39,600;9,640;1,686;13,423;11,491;14,002;12,076;-3,044;26,175;0,000;268,340;Inf;275,000;275,000;12,603;2,888;12,606;23,609
21454,500;2,827;0,739;-34,521;1,726;9,446;5,270;37,097;5,018;0,756;-2,663;0,000;38,700;39,600;9,640;1,686;13,283;11,201;14,023;11,806;-3,044;26,175;0,000;268,340;Inf;275,000;275,000;12,748;2,887;12,566;23,631
21455,000;2,827;0,739;-34,521;1,726;9,446;5,269;37,114;5,045;0,770;-2,671;0,000;38,723;39,670;9,640;1,686;13,075;10,749;13,916;11,468;-3,047;26,171;0,000;268,340;Inf;275,000;275,000;12,578;2,886;12,512;23,739
21455,500;2,827;0,739;-34,521;1,726;9,446;5,269;37,114;5,045;0,770;-2,671;0,000;38,700;39,700;9,640;1,686;13,090;11,078;13,846;11,696;-3,047;26,171;0,000;268,340;Inf;275,000;275,000;12,302;2,885;12,492;23,769
21456,000;2,827;0,739;-34,521;1,726;9,446;5,269;37,114;5,045;0,770;-2,671;0,000;38,700;39,700;9,640;1,686;13,344;11,213;13,933;11,940;-3,047;26,171;0,000;268,340;Inf;275,000;275,000;12,427;2,884;12,585;23,742
21456,500;3,285;0,873;-33,171;1,740;9,521;5,269;37,114;5,045;0,770;-2,671;0,000;38,700;39,700;9,683;1,621;13,221;11,140;13,935;11,854;-3,047;26,171;0,000;268,340;Inf;275,000;275,000;12,607;2,883;12,630;23,771
21457,000;3,285;0,873;-33,171;1,740;9,521;5,269;37,114;5,045;0,770;-2,671;0,000;38,700;39,700;9,683;1,621;13,166;10,859;13,916;11,652;-3,047;26,171;0,000;268,540;Inf;275,000;275,000;12,538;2,890;12,629;23,844
21457,500;3,285;0,873;-33,171;1,740;9,521;5,269;37,114;5,045;0,770;-2,671;0,000;38,700;39,700;9,683;1,621;13,109;10,703;13,883;11,386;-3,047;26,171;0,000;268,540;Inf;275,000;275,000;12,398;2,896;12,560;23,746
21458,000;3,285;0,873;-33,171;1,740;9,521;5,269;37,114;5,045;0,770;-2,671;0,000;38,700;39,700;9,683;1,621;13,059;10,564;13,814;11,259;-3,047;26,171;0,000;268,640;Inf;275,000;275,000;12,270;2,903;12,492;23,735
21458,500;3,285;0,873;-33,171;1,740;9,521;5,286;37,144;5,053;0,770;-2,666;0,000;38,731;39,626;9,683;1,621;12,977;10,825;13,810;11,479;-3,052;26,175;0,000;268,640;Inf;275,000;275,000;12,174;2,909;12,494;23,782
21459,000;3,285;0,873;-33,171;1,740;9,521;5,286;37,144;5,053;0,770;-2,666;0,000;38,700;39,600;9,683;1,621;13,313;11,079;13,906;11,734;-3,052;26,175;0,000;268,240;Inf;275,000;275,000;12,273;2,915;12,553;23,750
21459,500;3,468;0,823;-35,209;1,647;9,534;5,286;37,144;5,053;0,770;-2,666;0,000;38,700;39,600;9,593;1,800;13,238;10,891;13,895;11,549;-3,052;26,175;0,000;268,240;Inf;275,000;275,000;12,508;2,921;12,538;23,720
21460,000;3,468;0,823;-35,209;1,647;9,534;5,286;37,144;5,053;0,770;-2,666;0,000;38,700;39,600;9,593;1,800;13,109;10,790;13,861;11,402;-3,052;26,175;0,000;268,840;Inf;275,000;275,000;12,393;2,930;12,542;23,684
21460,500;3,468;0,823;-35,209;1,647;9,534;5,286;37,144;5,053;0,770;-2,666;0,000;38,700;39,600;9,593;1,800;12,975;10,525;13,794;11,184;-3,052;26,175;0,000;268,840;Inf;275,000;275,000;12,290;2,939;12,491;23,723
21461,000;3,468;0,823;-35,209;1,647;9,534;5,286;37,144;5,053;0,770;-2,666;0,000;38,700;39,600;9,593;1,800;12,962;10,553;13,759;11,316;-3,052;26,175;0,000;268,940;Inf;275,000;275,000;12,120;2,948;12,437;23,713
21461,500;3,468;0,823;-35,209;1,647;9,534;5,285;37,149;5,022;0,755;-2,666;0,000;38,734;39,614;9,593;1,800;13,040;11,079;13,824;11,767;-3,040;26,187;0,000;268,940;Inf;275,000;275,000;12,148;2,956;12,474;23,775
21462,000;3,468;0,823;-35,209;1,647;9,534;5,285;37,149;5,022;0,755;-2,666;0,000;38,700;39,600;9,593;1,800;13,142;11,264;13,872;11,834;-3,040;26,187;0,000;268,840;Inf;275,000;275,000;12,427;2,965;12,541;23,810
21462,500;3,468;0,823;-35,209;1,647;9,534;5,285;37,149;5,022;0,755;-2,666;0,000;38,700;39,600;9,593;1,800;13,008;10,703;13,813;11,320;-3,040;26,187;0,000;268,840;Inf;275,000;275,000;12,528;2,973;12,518;23,883
21463,000;2,899;0,686;-35,209;1,711;9,522;5,285;37,149;5,022;0,755;-2,666;0,000;38,700;39,600;9,609;1,790;12,772;10,385;13,721;11,084;-3,040;26,187;0,000;268,640;Inf;275,000;275,000;12,211;2,981;12,455;23,947
21463,500;2,899;0,686;-35,209;1,711;9,522;5,285;37,149;5,022;0,755;-2,666;0,000;38,700;39,600;9,609;1,790;12,763;10,662;13,696;11,251;-3,040;26,187;0,000;268,640;Inf;275,000;275,000;11,991;2,980;12,360;23,957
21464,000;2,899;0,686;-35,209;1,711;9,522;5,285;37,149;5,022;0,755;-2,666;0,000;38,700;39,600;9,609;1,790;12,988;10,844;13,702;11,483;-3,040;26,187;0,000;268,640;Inf;275,000;275,000;12,093;2,978;12,375;23,973
21464,500;2,899;0,686;-35,209;1,711;9,522;5,285;37,149;5,022;0,755;-2,666;0,000;38,700;39,600;9,609;1,790;13,095;10,923;13,773;11,676;-3,040;26,187;0,000;268,640;Inf;275,000;275,000;12,254;2,977;12,437;23,960
21465,000;2,899;0,686;-35,209;1,711;9,522;5,272;37,104;5,030;0,743;-2,679;0,000;38,732;39,641;9,609;1,790;12,998;10,781;13,766;11,574;-3,071;26,178;0,000;268,840;Inf;275,000;275,000;12,367;2,976;12,435;23,893
21465,500;2,899;0,686;-35,209;1,711;9,522;5,272;37,104;5,030;0,743;-2,679;0,000;38,700;39,600;9,609;1,790;12,901;10,469;13,731;11,239;-3,071;26,178;0,000;268,840;Inf;275,000;275,000;12,280;2,975;12,359;23,879
21466,000;2,326;0,646;-33,832;1,770;9,492;5,272;37,104;5,030;0,743;-2,679;0,000;38,700;39,600;9,627;1,659;12,690;10,678;13,617;11,292;-3,071;26,178;0,000;268,340;Inf;275,000;275,000;12,085;2,973;12,362;23,858
21466,500;2,326;0,646;-33,832;1,770;9,492;5,272;37,104;5,030;0,743;-2,679;0,000;38,700;39,600;9,627;1,659;12,923;11,079;13,689;11,715;-3,071;26,178;0,000;268,340;Inf;275,000;275,000;12,069;2,963;12,380;23,837
21467,000;2,326;0,646;-33,832;1,770;9,492;5,272;37,104;5,030;0,743;-2,679;0,000;38,700;39,600;9,627;1,659;13,159;10,935;13,751;11,721;-3,071;26,178;0,000;268,340;Inf;275,000;275,000;12,352;2,952;12,452;23,845
21467,500;2,326;0,646;-33,832;1,770;9,492;5,272;37,104;5,030;0,743;-2,679;0,000;38,700;39,600;9,627;1,659;13,036;10,748;13,757;11,516;-3,071;26,178;0,000;268,340;Inf;275,000;275,000;12,391;2,942;12,473;23,919
21468,000;2,326;0,646;-33,832;1,770;9,492;5,273;37,116;5,006;0,742;-2,682;0,000;38,740;39,672;9,627;1,659;12,909;10,630;13,703;11,332;-3,075;26,182;0,000;268,240;Inf;275,000;275,000;12,264;2,932;12,473;23,916
21468,500;2,326;0,646;-33,832;1,770;9,492;5,273;37,116;5,006;0,742;-2,682;0,000;38,700;39,700;9,627;1,659;12,779;10,434;13,642;11,131;-3,075;26,182;0,000;268,240;Inf;275,000;275,000;12,143;2,922;12,374;23,970
21469,000;2,326;0,646;-33,832;1,770;9,492;5,273;37,116;5,006;0,742;-2,682;0,000;38,700;39,700;9,627;1,659;12,623;10,400;13,550;11,192;-3,075;26,182;0,000;268,540;Inf;275,000;275,000;11,997;2,912;12,384;24,033
21469,500;3,139;0,802;-34,033;1,734;9,493;5,273;37,116;5,006;0,742;-2,682;0,000;38,700;39,700;9,725;1,733;13,042;11,147;13,676;11,754;-3,075;26,182;0,000;268,540;Inf;275,000;275,000;11,941;2,903;12,418;24,068
21470,000;3,139;0,802;-34,033;1,734;9,493;5,273;37,116;5,006;0,742;-2,682;0,000;38,700;39,700;9,725;1,733;12,951;10,863;13,667;11,529;-3,075;26,182;0,000;268,640;Inf;275,000;275,000;12,405;2,907;12,453;24,025
21470,500;3,139;0,802;-34,033;1,734;9,493;5,273;37,116;5,006;0,742;-2,682;0,000;38,700;39,700;9,725;1,733;12,697;10,536;13,618;11,201;-3,075;26,182;0,000;268,640;Inf;275,000;275,000;12,252;2,910;12,430;24,012
21471,000;3,139;0,802;-34,033;1,734;9,493;5,273;37,116;5,006;0,742;-2,682;0,000;38,700;39,700;9,725;1,733;12,267;10,234;13,471;10,879;-3,075;26,182;0,000;268,440;Inf;275,000;275,000;12,013;2,914;12,387;24,063
21471,500;3,139;0,802;-34,033;1,734;9,493;5,336;37,162;5,050;0,758;-2,673;0,000;38,749;39,630;9,725;1,733;12,590;10,537;13,454;11,070;-3,059;26,199;0,000;268,440;Inf;275,000;275,000;11,713;2,918;12,340;24,056
21472,000;3,139;0,802;-34,033;1,734;9,493;5,336;37,162;5,050;0,758;-2,673;0,000;38,700;39,600;9,725;1,733;12,746;10,719;13,518;11,446;-3,059;26,199;0,000;268,540;Inf;275,000;275,000;11,913;2,921;12,370;23,928
21472,500;3,461;0,810;-35,209;1,730;9,584;5,336;37,162;5,050;0,758;-2,673;0,000;38,700;39,600;9,545;1,721;12,732;10,851;13,559;11,586;-3,059;26,199;0,000;268,540;Inf;275,000;275,000;12,107;2,925;12,376;23,936
21473,000;3,461;0,810;-35,209;1,730;9,584;5,336;37,162;5,050;0,758;-2,673;0,000;38,700;39,600;9,545;1,721;12,541;10,232;13,472;10,944;-3,059;26,199;0,000;268,640;Inf;275,000;275,000;12,182;2,934;12,347;24,066
21473,500;3,461;0,810;-35,209;1,730;9,584;5,336;37,162;5,050;0,758;-2,673;0,000;38,700;39,600;9,545;1,721;12,569;10,135;13,378;10,913;-3,059;26,199;0,000;268,640;Inf;275,000;275,000;11,797;2,942;12,261;24,093
21474,000;3,461;0,810;-35,209;1,730;9,584;5,336;37,162;5,050;0,758;-2,673;0,000;38,700;39,600;9,545;1,721;12,616;10,372;13,377;11,218;-3,059;26,199;0,000;268,640;Inf;275,000;275,000;11,749;2,951;12,223;24,137
21474,500;3,461;0,810;-35,209;1,730;9,584;5,342;37,157;5,044;0,730;-2,680;0,000;38,753;39,656;9,545;1,721;12,675;10,935;13,482;11,480;-3,071;26,192;0,000;268,640;Inf;275,000;275,000;11,896;2,959;12,235;24,079
21475,000;3,461;0,810;-35,209;1,730;9,584;5,342;37,157;5,044;0,730;-2,680;0,000;38,800;39,700;9,545;1,721;12,761;10,914;13,535;11,483;-3,071;26,192;0,000;268,740;Inf;275,000;275,000;12,143;2,967;12,295;24,049
21475,500;3,235;0,773;-35,209;1,719;9,618;5,342;37,157;5,044;0,730;-2,680;0,000;38,800;39,700;9,616;1,646;12,620;10,648;13,494;11,311;-3,071;26,192;0,000;268,740;Inf;275,000;275,000;12,174;2,976;12,275;24,019
21476,000;3,235;0,773;-35,209;1,719;9,618;5,342;37,157;5,044;0,730;-2,680;0,000;38,800;39,700;9,616;1,646;12,513;10,395;13,429;11,132;-3,071;26,192;0,000;268,940;Inf;275,000;275,000;12,018;2,980;12,239;23,987
21476,500;3,235;0,773;-35,209;1,719;9,618;5,342;37,157;5,044;0,730;-2,680;0,000;38,800;39,700;9,616;1,646;12,457;10,349;13,305;10,961;-3,071;26,192;0,000;268,940;Inf;275,000;275,000;11,867;2,984;12,175;24,028
21477,000;3,235;0,773;-35,209;1,719;9,618;5,342;37,157;5,044;0,730;-2,680;0,000;38,800;39,700;9,616;1,646;12,604;10,600;13,329;11,230;-3,071;26,192;0,000;269,340;Inf;275,000;275,000;11,768;2,988;12,181;23,994
21477,500;3,235;0,773;-35,209;1,719;9,618;5,342;37,157;5,044;0,730;-2,680;0,000;38,800;39,700;9,616;1,646;12,677;10,775;13,407;11,479;-3,071;26,192;0,000;269,340;Inf;275,000;275,000;11,940;2,992;12,208;23,902
21478,000;3,235;0,773;-35,209;1,719;9,618;5,310;37,135;5,005;0,717;-2,686;0,000;38,766;39,653;9,616;1,646;12,581;10,774;13,419;11,483;-3,069;26,198;0,000;269,440;Inf;275,000;275,000;12,085;2,996;12,265;23,876
21478,500;3,235;0,773;-35,209;1,719;9,618;5,310;37,135;5,005;0,717;-2,686;0,000;38,800;39,700;9,616;1,646;12,507;10,392;13,350;11,219;-3,069;26,198;0,000;269,440;Inf;275,000;275,000;12,064;3,000;12,278;23,826
21479,000;2,291;0,606;-34,667;1,736;9,489;5,310;37,135;5,005;0,717;-2,686;0,000;38,800;39,700;9,611;1,736;12,509;10,136;13,258;10,875;-3,069;26,198;0,000;269,440;Inf;275,000;275,000;11,867;3,004;12,184;23,766
21479,500;2,291;0,606;-34,667;1,736;9,489;5,310;37,135;5,005;0,717;-2,686;0,000;38,800;39,700;9,611;1,736;12,454;10,050;13,227;10,864;-3,069;26,198;0,000;269,440;Inf;275,000;275,000;11,695;2,992;12,131;23,843
21480,000;2,291;0,606;-34,667;1,736;9,489;5,310;37,135;5,005;0,717;-2,686;0,000;38,800;39,700;9,611;1,736;12,810;10,938;13,400;11,637;-3,069;26,198;0,000;269,440;Inf;275,000;275,000;11,649;2,981;12,195;23,882
21480,500;2,291;0,606;-34,667;1,736;9,489;5,310;37,135;5,005;0,717;-2,686;0,000;38,800;39,700;9,611;1,736;12,841;10,775;13,444;11,584;-3,069;26,198;0,000;269,440;Inf;275,000;275,000;12,196;2,969;12,260;23,846
21481,000;2,291;0,606;-34,667;1,736;9,489;5,279;37,090;5,040;0,713;-2,665;0,000;38,769;39,709;9,611;1,736;12,754;10,517;13,383;11,198;-3,067;26,213;0,000;269,140;Inf;275,000;275,000;12,161;2,958;12,286;23,896
21481,500;2,291;0,606;-34,667;1,736;9,489;5,279;37,090;5,040;0,713;-2,665;0,000;38,800;39,700;9,611;1,736;12,617;10,271;13,322;10,888;-3,067;26,213;0,000;269,140;Inf;275,000;275,000;11,963;2,947;12,264;23,917
21482,000;2,624;0,636;-34,893;1,741;9,599;5,279;37,090;5,040;0,713;-2,665;0,000;38,800;39,700;9,626;1,600;12,394;10,154;13,242;10,911;-3,067;26,213;0,000;269,240;Inf;275,000;275,000;11,775;2,937;12,216;23,915
21482,500;2,624;0,636;-34,893;1,741;9,599;5,279;37,090;5,040;0,713;-2,665;0,000;38,800;39,700;9,626;1,600;12,538;10,596;13,283;11,196;-3,067;26,213;0,000;269,240;Inf;275,000;275,000;11,675;2,931;12,260;23,965
21483,000;2,624;0,636;-34,893;1,741;9,599;5,279;37,090;5,040;0,713;-2,665;0,000;38,800;39,700;9,626;1,600;12,776;10,913;13,380;11,621;-3,067;26,213;0,000;269,640;Inf;275,000;275,000;11,903;2,926;12,309;24,029
21483,500;2,624;0,636;-34,893;1,741;9,599;5,279;37,090;5,040;0,713;-2,665;0,000;38,800;39,700;9,626;1,600;12,685;10,522;13,354;11,302;-3,067;26,213;0,000;269,640;Inf;275,000;275,000;12,173;2,921;12,331;24,044
