t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
21484,000;2,624;0,636;-34,893;1,741;9,599;5,279;37,090;5,040;0,713;-2,665;0,000;38,800;39,700;9,626;1,600;12,544;10,212;13,275;10,935;-3,067;26,213;0,000;269,540;Inf;275,000;275,000;11,966;2,917;12,312;24,061
21484,500;2,624;0,636;-34,893;1,741;9,599;5,308;37,133;5,022;0,727;-2,666;0,000;38,784;39,729;9,626;1,600;12,474;10,238;13,218;11,012;-3,070;26,220;0,000;269,540;Inf;275,000;275,000;11,741;2,912;12,282;24,133
21485,000;2,624;0,636;-34,893;1,741;9,599;5,308;37,133;5,022;0,727;-2,666;0,000;38,800;39,700;9,626;1,600;12,544;10,888;13,311;11,556;-3,070;26,220;0,000;269,240;Inf;275,000;275,000;11,736;2,907;12,248;24,086
21485,500;3,299;0,782;-35,209;1,699;9,618;5,308;37,133;5,022;0,727;-2,666;0,000;38,800;39,700;9,567;1,675;12,971;11,099;13,474;11,818;-3,070;26,220;0,000;269,240;Inf;275,000;275,000;12,075;2,902;12,315;24,173
21486,000;3,299;0,782;-35,209;1,699;9,618;5,308;37,133;5,022;0,727;-2,666;0,000;38,800;39,700;9,567;1,675;12,870;10,807;13,469;11,580;-3,070;26,220;0,000;269,040;Inf;275,000;275,000;12,340;2,909;12,429;24,216
21486,500;3,299;0,782;-35,209;1,699;9,618;5,308;37,133;5,022;0,727;-2,666;0,000;38,800;39,700;9,567;1,675;12,663;10,510;13,378;11,195;-3,070;26,220;0,000;269,040;Inf;275,000;275,000;12,182;2,915;12,372;24,197
21487,000;3,299;0,782;-35,209;1,699;9,618;5,308;37,133;5,022;0,727;-2,666;0,000;38,800;39,700;9,567;1,675;12,486;10,354;13,235;10,932;-3,070;26,220;0,000;269,140;Inf;275,000;275,000;11,937;2,922;12,320;24,189
21487,500;3,299;0,782;-35,209;1,699;9,618;5,316;37,184;5,053;0,755;-2,699;0,000;38,786;39,716;9,567;1,675;12,576;10,503;13,269;11,231;-3,077;26,222;0,000;269,140;Inf;275,000;275,000;11,752;2,928;12,314;24,199
21488,000;3,299;0,782;-35,209;1,699;9,618;5,316;37,184;5,053;0,755;-2,699;0,000;38,800;39,700;9,567;1,675;12,651;10,900;13,385;11,512;-3,077;26,222;0,000;269,240;Inf;275,000;275,000;11,894;2,940;12,352;24,161
21488,500;2,691;0,745;-33,761;1,708;9,554;5,316;37,184;5,053;0,755;-2,699;0,000;38,800;39,700;9,633;1,621;12,710;10,908;13,431;11,519;-3,077;26,222;0,000;269,240;Inf;275,000;275,000;12,112;2,940;12,354;24,175
21489,000;2,691;0,745;-33,761;1,708;9,554;5,316;37,184;5,053;0,755;-2,699;0,000;38,800;39,700;9,633;1,621;12,500;10,534;13,410;11,206;-3,077;26,222;0,000;268,940;Inf;275,000;275,000;12,142;2,936;12,341;24,178
21489,500;2,691;0,745;-33,761;1,708;9,554;5,316;37,184;5,053;0,755;-2,699;0,000;38,800;39,700;9,633;1,621;12,290;9,822;13,255;10,585;-3,077;26,222;0,000;268,940;Inf;275,000;275,000;11,912;2,932;12,218;24,161
21490,000;2,691;0,745;-33,761;1,708;9,554;5,316;37,184;5,053;0,755;-2,699;0,000;38,800;39,700;9,633;1,621;12,112;10,058;13,166;10,733;-3,077;26,222;0,000;269,040;Inf;275,000;275,000;11,488;2,928;12,207;24,190
21490,500;2,691;0,745;-33,761;1,708;9,554;5,316;37,184;5,053;0,755;-2,699;0,000;38,800;39,700;9,633;1,621;12,500;10,755;13,280;11,343;-3,077;26,222;0,000;269,040;Inf;275,000;275,000;11,517;2,924;12,227;24,180
21491,000;2,691;0,745;-33,761;1,708;9,554;5,329;37,168;5,053;0,716;-2,697;0,000;38,801;39,738;9,633;1,621;12,479;10,689;13,324;11,319;-3,083;26,224;0,000;268,940;Inf;275,000;275,000;11,969;2,920;12,243;24,152
21491,500;2,691;0,745;-33,761;1,708;9,554;5,329;37,168;5,053;0,716;-2,697;0,000;38,800;39,700;9,633;1,621;12,402;10,382;13,299;11,094;-3,083;26,224;0,000;268,940;Inf;275,000;275,000;11,953;2,916;12,243;24,102
21492,000;2,726;0,725;-33,684;1,751;9,492;5,329;37,168;5,053;0,716;-2,697;0,000;38,800;39,700;9,759;1,672;12,280;10,067;13,211;10,752;-3,083;26,224;0,000;269,240;Inf;275,000;275,000;11,794;2,913;12,209;24,073
21492,500;2,726;0,725;-33,684;1,751;9,492;5,329;37,168;5,053;0,716;-2,697;0,000;38,800;39,700;9,759;1,672;12,149;10,204;13,134;10,760;-3,083;26,224;0,000;269,240;Inf;275,000;275,000;11,577;2,910;12,164;24,027
21493,000;2,726;0,725;-33,684;1,751;9,492;5,329;37,168;5,053;0,716;-2,697;0,000;38,800;39,700;9,759;1,672;12,407;10,409;13,175;11,035;-3,083;26,224;0,000;268,940;Inf;275,000;275,000;11,562;2,907;12,154;23,965
21493,500;2,726;0,725;-33,684;1,751;9,492;5,329;37,168;5,053;0,716;-2,697;0,000;38,800;39,700;9,759;1,672;12,521;10,681;13,249;11,357;-3,083;26,224;0,000;268,940;Inf;275,000;275,000;11,757;2,904;12,174;23,995
21494,000;2,726;0,725;-33,684;1,751;9,492;5,332;37,127;5,034;0,701;-2,699;0,000;38,805;39,737;9,759;1,672;12,303;10,146;13,194;10,868;-3,075;26,225;0,000;268,840;Inf;275,000;275,000;11,952;2,901;12,192;24,009
21494,500;2,726;0,725;-33,684;1,751;9,492;5,332;37,127;5,034;0,701;-2,699;0,000;38,800;39,700;9,759;1,672;12,158;9,861;13,131;10,656;-3,075;26,225;0,000;268,840;Inf;275,000;275,000;11,628;2,898;12,151;23,940
21495,000;2,888;0,770;-33,660;1,768;9,561;5,332;37,127;5,034;0,701;-2,699;0,000;38,800;39,700;9,635;1,669;12,153;10,033;13,102;10,675;-3,075;26,225;0,000;269,340;Inf;275,000;275,000;11,452;2,895;12,078;23,983
21495,500;2,888;0,770;-33,660;1,768;9,561;5,332;37,127;5,034;0,701;-2,699;0,000;38,800;39,700;9,635;1,669;12,238;10,356;13,125;10,917;-3,075;26,225;0,000;269,340;Inf;275,000;275,000;11,491;2,895;12,043;24,097
21496,000;2,888;0,770;-33,660;1,768;9,561;5,332;37,127;5,034;0,701;-2,699;0,000;38,800;39,700;9,635;1,669;12,533;10,560;13,177;11,323;-3,075;26,225;0,000;269,340;Inf;275,000;275,000;11,659;2,895;12,068;24,062
21496,500;2,888;0,770;-33,660;1,768;9,561;5,332;37,127;5,034;0,701;-2,699;0,000;38,800;39,700;9,635;1,669;12,465;10,518;13,192;11,289;-3,075;26,225;0,000;269,340;Inf;275,000;275,000;11,898;2,895;12,092;24,071
21497,000;2,888;0,770;-33,660;1,768;9,561;5,332;37,127;5,034;0,701;-2,699;0,000;38,800;39,700;9,635;1,669;12,334;10,128;13,160;10,889;-3,075;26,225;0,000;269,640;Inf;275,000;275,000;11,866;2,895;12,053;24,102
21497,500;2,888;0,770;-33,660;1,768;9,561;5,299;37,129;5,050;0,705;-2,689;0,000;38,819;39,776;9,635;1,669;12,129;9,928;13,019;10,611;-3,076;26,239;0,000;269,640;Inf;275,000;275,000;11,628;2,894;11,972;24,131
21498,000;2,888;0,770;-33,660;1,768;9,561;5,299;37,129;5,050;0,705;-2,689;0,000;38,800;39,800;9,635;1,669;12,288;10,094;13,034;10,830;-3,076;26,239;0,000;269,640;Inf;275,000;275,000;11,422;2,894;11,947;24,189
21498,500;3,327;0,780;-35,209;1,706;9,603;5,299;37,129;5,050;0,705;-2,689;0,000;38,800;39,800;9,523;1,718;12,350;10,504;13,089;11,220;-3,076;26,239;0,000;269,640;Inf;275,000;275,000;11,562;2,894;11,980;24,225
21499,000;3,327;0,780;-35,209;1,706;9,603;5,299;37,129;5,050;0,705;-2,689;0,000;38,800;39,800;9,523;1,718;12,342;10,622;13,163;11,243;-3,076;26,239;0,000;269,540;Inf;275,000;275,000;11,791;2,901;12,034;24,215
21499,500;3,327;0,780;-35,209;1,706;9,603;5,299;37,129;5,050;0,705;-2,689;0,000;38,800;39,800;9,523;1,718;12,251;10,364;13,113;11,021;-3,076;26,239;0,000;269,540;Inf;275,000;275,000;11,842;2,908;12,014;24,162
21500,000;3,327;0,780;-35,209;1,706;9,603;5,299;37,129;5,050;0,705;-2,689;0,000;38,800;39,800;9,523;1,718;12,176;9,971;13,024;10,703;-3,076;26,239;0,000;269,040;Inf;275,000;275,000;11,687;2,915;11,972;24,084
21500,500;3,327;0,780;-35,209;1,706;9,603;5,290;37,174;5,048;0,710;-2,692;0,000;38,828;39,795;9,523;1,718;12,124;9,836;12,956;10,511;-3,081;26,241;0,000;269,040;Inf;275,000;275,000;11,468;2,922;11,927;24,085
21501,000;3,327;0,780;-35,209;1,706;9,603;5,290;37,174;5,048;0,710;-2,692;0,000;38,800;39,800;9,523;1,718;12,236;10,406;12,998;11,078;-3,081;26,241;0,000;268,840;Inf;275,000;275,000;11,357;2,929;11,924;24,065
21501,500;2,870;0,702;-35,134;1,734;9,643;5,290;37,174;5,048;0,710;-2,692;0,000;38,800;39,800;9,609;1,616;12,295;10,546;13,062;11,099;-3,081;26,241;0,000;268,840;Inf;275,000;275,000;11,680;2,935;11,956;24,102
21502,000;2,870;0,702;-35,134;1,734;9,643;5,290;37,174;5,048;0,710;-2,692;0,000;38,800;39,800;9,609;1,616;12,211;10,299;13,029;10,893;-3,081;26,241;0,000;269,140;Inf;275,000;275,000;11,750;2,934;11,993;24,178
21502,500;2,870;0,702;-35,134;1,734;9,643;5,290;37,174;5,048;0,710;-2,692;0,000;38,800;39,800;9,609;1,616;12,104;9,978;12,956;10,672;-3,081;26,241;0,000;269,140;Inf;275,000;275,000;11,608;2,933;11,954;24,228
21503,000;2,870;0,702;-35,134;1,734;9,643;5,290;37,174;5,048;0,710;-2,692;0,000;38,800;39,800;9,609;1,616;11,998;9,727;12,858;10,478;-3,081;26,241;0,000;268,640;Inf;275,000;275,000;11,428;2,932;11,911;24,284
21503,500;2,870;0,702;-35,134;1,734;9,643;5,319;37,188;5,049;0,717;-2,687;0,000;38,840;39,843;9,609;1,616;11,958;9,903;12,825;10,473;-3,074;26,255;0,000;268,640;Inf;275,000;275,000;11,265;2,931;11,878;24,256
21504,000;2,870;0,702;-35,134;1,734;9,643;5,319;37,188;5,049;0,717;-2,687;0,000;38,800;39,800;9,609;1,616;12,031;10,156;12,847;10,755;-3,074;26,255;0,000;268,940;Inf;275,000;275,000;11,290;2,930;11,901;24,186
21504,500;2,870;0,702;-35,134;1,734;9,643;5,319;37,188;5,049;0,717;-2,687;0,000;38,800;39,800;9,609;1,616;12,244;10,429;12,941;11,120;-3,074;26,255;0,000;268,940;Inf;275,000;275,000;11,447;2,929;11,933;24,226
21505,000;3,107;0,822;-33,510;1,759;9,552;5,319;37,188;5,049;0,717;-2,687;0,000;38,800;39,800;9,723;1,625;12,063;9,799;12,800;10,535;-3,074;26,255;0,000;268,940;Inf;275,000;275,000;11,683;2,928;11,980;24,213
21505,500;3,107;0,822;-33,510;1,759;9,552;5,319;37,188;5,049;0,717;-2,687;0,000;38,800;39,800;9,723;1,625;11,806;9,559;12,652;10,185;-3,074;26,255;0,000;268,940;Inf;275,000;275,000;11,299;2,931;11,928;24,207
21506,000;3,107;0,822;-33,510;1,759;9,552;5,319;37,188;5,049;0,717;-2,687;0,000;38,800;39,800;9,723;1,625;11,939;9,581;12,631;10,265;-3,074;26,255;0,000;268,640;Inf;275,000;275,000;11,051;2,934;11,828;24,193
21506,500;3,107;0,822;-33,510;1,759;9,552;5,319;37,188;5,049;0,717;-2,687;0,000;38,800;39,800;9,723;1,625;12,003;9,921;12,698;10,649;-3,074;26,255;0,000;268,640;Inf;275,000;275,000;11,104;2,937;11,821;24,143
21507,000;3,107;0,822;-33,510;1,759;9,552;5,340;37,183;5,062;0,710;-2,685;0,000;38,846;39,868;9,723;1,625;12,067;10,389;12,802;10,819;-3,072;26,256;0,000;268,240;Inf;275,000;275,000;11,318;2,940;11,912;24,115
21507,500;3,107;0,822;-33,510;1,759;9,552;5,340;37,183;5,062;0,710;-2,685;0,000;38,800;39,900;9,723;1,625;12,103;10,262;12,824;10,787;-3,072;26,256;0,000;268,240;Inf;275,000;275,000;11,520;2,942;11,899;24,079
21508,000;3,214;0,788;-34,956;1,753;9,652;5,340;37,183;5,062;0,710;-2,685;0,000;38,800;39,900;9,640;1,694;11,899;9,796;12,701;10,486;-3,072;26,256;0,000;268,440;Inf;275,000;275,000;11,494;2,945;11,874;24,072
21508,500;3,214;0,788;-34,956;1,753;9,652;5,340;37,183;5,062;0,710;-2,685;0,000;38,800;39,900;9,640;1,694;11,720;9,469;12,497;10,169;-3,072;26,256;0,000;268,440;Inf;275,000;275,000;11,220;2,949;11,862;24,083
21509,000;3,214;0,788;-34,956;1,753;9,652;5,340;37,183;5,062;0,710;-2,685;0,000;38,800;39,900;9,640;1,694;11,685;9,969;12,535;10,488;-3,072;26,256;0,000;268,440;Inf;275,000;275,000;10,964;2,954;11,811;24,070
21509,500;3,214;0,788;-34,956;1,753;9,652;5,340;37,183;5,062;0,710;-2,685;0,000;38,800;39,900;9,640;1,694;12,041;10,154;12,636;10,801;-3,072;26,256;0,000;268,440;Inf;275,000;275,000;11,169;2,958;11,807;24,053
21510,000;3,214;0,788;-34,956;1,753;9,652;5,345;37,160;5,029;0,680;-2,688;0,000;38,861;39,868;9,640;1,694;12,017;10,034;12,695;10,798;-3,076;26,260;0,000;268,340;Inf;275,000;275,000;11,408;2,962;11,851;24,109
21510,500;3,214;0,788;-34,956;1,753;9,652;5,345;37,160;5,029;0,680;-2,688;0,000;38,900;39,900;9,640;1,694;11,961;9,845;12,640;10,610;-3,076;26,260;0,000;268,340;Inf;275,000;275,000;11,386;2,966;11,852;24,113
21511,000;3,214;0,788;-34,956;1,753;9,652;5,345;37,160;5,029;0,680;-2,688;0,000;38,900;39,900;9,640;1,694;11,870;9,718;12,609;10,461;-3,076;26,260;0,000;268,040;Inf;275,000;275,000;11,264;2,970;11,831;24,135
21511,500;2,616;0,725;-33,691;1,789;9,531;5,345;37,160;5,029;0,680;-2,688;0,000;38,900;39,900;9,658;1,668;11,796;9,735;12,606;10,447;-3,076;26,260;0,000;268,040;Inf;275,000;275,000;11,164;2,974;11,811;24,157
21512,000;2,616;0,725;-33,691;1,789;9,531;5,345;37,160;5,029;0,680;-2,688;0,000;38,900;39,900;9,658;1,668;12,003;10,096;12,669;10,682;-3,076;26,260;0,000;268,640;Inf;275,000;275,000;11,146;2,969;11,826;24,175
21512,500;2,616;0,725;-33,691;1,789;9,531;5,345;37,160;5,029;0,680;-2,688;0,000;38,900;39,900;9,658;1,668;12,064;9,998;12,716;10,681;-3,076;26,260;0,000;268,640;Inf;275,000;275,000;11,362;2,963;11,850;24,185
21513,000;2,616;0,725;-33,691;1,789;9,531;5,345;37,160;5,029;0,680;-2,688;0,000;38,900;39,900;9,658;1,668;11,966;9,878;12,696;10,545;-3,076;26,260;0,000;267,840;Inf;275,000;275,000;11,365;2,957;11,872;24,231
21513,500;2,616;0,725;-33,691;1,789;9,531;5,324;37,157;5,044;0,676;-2,683;0,000;38,872;39,840;9,658;1,668;11,835;9,809;12,677;10,432;-3,069;26,275;0,000;267,840;Inf;275,000;275,000;11,271;2,951;11,857;24,210
21514,000;2,616;0,725;-33,691;1,789;9,531;5,324;37,157;5,044;0,676;-2,683;0,000;38,900;39,800;9,658;1,668;11,748;9,681;12,590;10,443;-3,069;26,275;0,000;268,040;Inf;275,000;275,000;11,188;2,946;11,813;24,047
21514,500;0,693;0,670;-35,209;1,676;9,624;5,324;37,157;5,044;0,676;-2,683;0,000;38,900;39,800;9,500;1,775;11,678;9,927;12,606;10,546;-3,069;26,275;0,000;268,040;Inf;275,000;275,000;11,116;2,941;11,842;24,029
21515,000;0,693;0,670;-35,209;1,676;9,624;5,324;37,157;5,044;0,676;-2,683;0,000;38,900;39,800;9,500;1,775;11,829;10,071;12,652;10,567;-3,069;26,275;0,000;267,940;Inf;275,000;275,000;11,189;2,904;11,874;24,034
21515,500;0,693;0,670;-35,209;1,676;9,624;5,324;37,157;5,044;0,676;-2,683;0,000;38,900;39,800;9,500;1,775;11,911;9,963;12,660;10,700;-3,069;26,275;0,000;267,940;Inf;275,000;275,000;11,280;2,867;11,889;24,076
21516,000;0,693;0,670;-35,209;1,676;9,624;5,324;37,157;5,044;0,676;-2,683;0,000;38,900;39,800;9,500;1,775;11,762;9,764;12,604;10,417;-3,069;26,275;0,000;268,440;Inf;275,000;275,000;11,309;2,832;11,882;24,083
21516,500;0,693;0,670;-35,209;1,676;9,624;5,330;37,168;5,043;0,686;-2,676;0,000;38,891;39,878;9,500;1,775;11,650;9,565;12,533;10,207;-3,068;26,281;0,000;268,440;Inf;275,000;275,000;11,137;2,797;11,877;24,104
21517,000;0,693;0,670;-35,209;1,676;9,624;5,330;37,168;5,043;0,686;-2,676;0,000;38,900;39,900;9,500;1,775;11,574;9,547;12,472;10,274;-3,068;26,281;0,000;268,340;Inf;275,000;275,000;10,989;2,762;11,823;24,118
21517,500;0,693;0,670;-35,209;1,676;9,624;5,330;37,168;5,043;0,686;-2,676;0,000;38,900;39,900;9,500;1,775;11,575;9,712;12,454;10,446;-3,068;26,281;0,000;268,340;Inf;275,000;275,000;10,967;2,728;11,827;24,107
21518,000;3,180;0,733;-35,209;1,714;9,567;5,330;37,168;5,043;0,686;-2,676;0,000;38,900;39,900;9,440;1,747;11,744;10,197;12,572;10,660;-3,068;26,281;0,000;268,340;Inf;275,000;275,000;11,047;2,695;11,877;24,142
21518,500;3,180;0,733;-35,209;1,714;9,567;5,330;37,168;5,043;0,686;-2,676;0,000;38,900;39,900;9,440;1,747;11,921;10,185;12,601;10,679;-3,068;26,281;0,000;268,340;Inf;275,000;275,000;11,293;2,703;11,890;24,098
21519,000;3,180;0,733;-35,209;1,714;9,567;5,330;37,168;5,043;0,686;-2,676;0,000;38,900;39,900;9,440;1,747;11,459;9,635;12,478;10,239;-3,068;26,281;0,000;268,340;Inf;275,000;275,000;11,347;2,711;11,883;24,073
21519,500;3,180;0,733;-35,209;1,714;9,567;5,330;37,168;5,043;0,686;-2,676;0,000;38,900;39,900;9,440;1,747;11,340;9,302;12,325;9,967;-3,068;26,281;0,000;268,340;Inf;275,000;275,000;10,953;2,718;11,866;24,107
21520,000;3,180;0,733;-35,209;1,714;9,567;5,311;37,185;5,041;0,678;-2,683;0,000;38,886;39,891;9,440;1,747;11,356;9,652;12,331;10,196;-3,072;26,277;0,000;268,140;Inf;275,000;275,000;10,734;2,726;11,822;24,051
21520,500;3,180;0,733;-35,209;1,714;9,567;5,311;37,185;5,041;0,678;-2,683;0,000;38,900;39,900;9,440;1,747;11,573;10,054;12,390;10,574;-3,072;26,277;0,000;268,140;Inf;275,000;275,000;10,884;2,733;11,790;24,086
21521,000;3,094;0,807;-34,193;1,737;9,436;5,311;37,185;5,041;0,678;-2,683;0,000;38,900;39,900;9,760;1,715;11,878;10,092;12,457;10,804;-3,072;26,277;0,000;268,440;Inf;275,000;275,000;11,148;2,741;11,814;24,036
21521,500;3,094;0,807;-34,193;1,737;9,436;5,311;37,185;5,041;0,678;-2,683;0,000;38,900;39,900;9,760;1,715;11,736;9,855;12,427;10,493;-3,072;26,277;0,000;268,440;Inf;275,000;275,000;11,308;2,746;11,881;24,098
21522,000;3,094;0,807;-34,193;1,737;9,436;5,311;37,185;5,041;0,678;-2,683;0,000;38,900;39,900;9,760;1,715;11,517;9,579;12,331;10,149;-3,072;26,277;0,000;268,740;Inf;275,000;275,000;11,128;2,752;11,878;24,103
21522,500;3,094;0,807;-34,193;1,737;9,436;5,311;37,185;5,041;0,678;-2,683;0,000;38,900;39,900;9,760;1,715;11,263;9,449;12,067;10,083;-3,072;26,277;0,000;268,740;Inf;275,000;275,000;10,894;2,758;11,804;24,126
21523,000;3,094;0,807;-34,193;1,737;9,436;5,312;37,215;5,035;0,685;-2,687;0,000;38,909;39,939;9,760;1,715;11,372;9,758;12,153;10,440;-3,078;26,280;0,000;268,440;Inf;275,000;275,000;10,716;2,763;11,806;24,087
21523,500;3,094;0,807;-34,193;1,737;9,436;5,312;37,215;5,035;0,685;-2,687;0,000;38,900;39,900;9,760;1,715;11,584;10,260;12,346;10,739;-3,078;26,280;0,000;268,440;Inf;275,000;275,000;10,931;2,769;11,830;24,069
21524,000;3,019;0,789;-34,723;1,721;9,432;5,312;37,215;5,035;0,685;-2,687;0,000;38,900;39,900;9,620;1,726;11,686;10,149;12,391;10,655;-3,078;26,280;0,000;268,540;Inf;275,000;275,000;11,232;2,774;11,859;24,062
21524,500;3,019;0,789;-34,723;1,721;9,432;5,312;37,215;5,035;0,685;-2,687;0,000;38,900;39,900;9,620;1,726;11,443;9,855;12,299;10,418;-3,078;26,280;0,000;268,540;Inf;275,000;275,000;11,220;2,778;11,878;24,059
21525,000;3,019;0,789;-34,723;1,721;9,432;5,312;37,215;5,035;0,685;-2,687;0,000;38,900;39,900;9,620;1,726;11,240;9,556;12,087;10,073;-3,078;26,280;0,000;268,740;Inf;275,000;275,000;11,004;2,782;11,855;24,053
21525,500;3,019;0,789;-34,723;1,721;9,432;5,312;37,215;5,035;0,685;-2,687;0,000;38,900;39,900;9,620;1,726;10,999;9,504;12,000;9,992;-3,078;26,280;0,000;268,740;Inf;275,000;275,000;10,739;2,786;11,861;24,089
21526,000;3,019;0,789;-34,723;1,721;9,432;5,312;37,215;5,035;0,685;-2,687;0,000;38,900;39,900;9,620;1,726;11,651;10,155;12,234;10,790;-3,078;26,280;0,000;268,940;Inf;275,000;275,000;10,624;2,790;11,857;24,181
21526,500;3,019;0,789;-34,723;1,721;9,432;5,309;37,192;5,035;0,653;-2,686;0,000;38,915;39,999;9,620;1,726;11,690;10,092;12,252;10,773;-3,081;26,287;0,000;268,940;Inf;275,000;275,000;11,207;2,793;11,938;24,149
21527,000;3,019;0,789;-34,723;1,721;9,432;5,309;37,192;5,035;0,653;-2,686;0,000;38,900;40,000;9,620;1,726;11,580;9,826;12,164;10,378;-3,081;26,287;0,000;268,640;Inf;275,000;275,000;11,202;2,797;11,976;24,205
21527,500;2,656;0,620;-35,209;1,709;9,551;5,309;37,192;5,035;0,653;-2,686;0,000;38,900;40,000;9,511;1,780;11,454;9,648;12,079;10,120;-3,081;26,287;0,000;268,640;Inf;275,000;275,000;10,987;2,801;11,995;24,225
21528,000;2,656;0,620;-35,209;1,709;9,551;5,309;37,192;5,035;0,653;-2,686;0,000;38,900;40,000;9,511;1,780;11,157;9,581;11,978;10,118;-3,081;26,287;0,000;269,040;Inf;275,000;275,000;10,825;2,798;11,992;24,301
21528,500;2,656;0,620;-35,209;1,709;9,551;5,309;37,192;5,035;0,653;-2,686;0,000;38,900;40,000;9,511;1,780;11,366;10,048;12,051;10,531;-3,081;26,287;0,000;269,040;Inf;275,000;275,000;10,709;2,796;11,982;24,355
21529,000;2,656;0,620;-35,209;1,709;9,551;5,309;37,192;5,035;0,653;-2,686;0,000;38,900;40,000;9,511;1,780;11,857;10,612;12,321;11,234;-3,081;26,287;0,000;268,740;Inf;275,000;275,000;10,999;2,794;12,059;24,352
21529,500;2,656;0,620;-35,209;1,709;9,551;5,279;37,112;5,018;0,616;-2,690;0,000;38,934;39,930;9,511;1,780;11,562;9,948;12,240;10,480;-3,071;26,285;0,000;268,740;Inf;275,000;275,000;11,506;2,792;12,140;24,401
21530,000;2,656;0,620;-35,209;1,709;9,551;5,279;37,112;5,018;0,616;-2,690;0,000;38,900;39,900;9,511;1,780;11,213;9,759;12,186;10,181;-3,071;26,285;0,000;268,840;Inf;275,000;275,000;11,057;2,789;12,195;24,329
21530,500;2,039;0,560;-34,216;1,736;9,472;5,279;37,112;5,018;0,616;-2,690;0,000;38,900;39,900;9,625;1,723;10,662;9,619;12,012;10,140;-3,071;26,285;0,000;268,840;Inf;275,000;275,000;10,835;2,787;12,207;24,283
21531,000;2,039;0,560;-34,216;1,736;9,472;5,279;37,112;5,018;0,616;-2,690;0,000;38,900;39,900;9,625;1,723;11,049;10,210;12,165;10,629;-3,071;26,285;0,000;269,040;Inf;275,000;275,000;10,608;2,775;12,162;24,277
21531,500;2,039;0,560;-34,216;1,736;9,472;5,279;37,112;5,018;0,616;-2,690;0,000;38,900;39,900;9,625;1,723;11,716;10,440;12,342;11,020;-3,071;26,285;0,000;269,040;Inf;275,000;275,000;11,013;2,763;12,198;24,223
21532,000;2,039;0,560;-34,216;1,736;9,472;5,279;37,112;5,018;0,616;-2,690;0,000;38,900;39,900;9,625;1,723;11,620;10,384;12,402;10,986;-3,071;26,285;0,000;268,940;Inf;275,000;275,000;11,380;2,751;12,353;24,174
21532,500;2,039;0,560;-34,216;1,736;9,472;5,279;37,112;5,018;0,616;-2,690;0,000;38,900;39,900;9,625;1,723;11,356;10,138;12,306;10,622;-3,071;26,285;0,000;268,940;Inf;275,000;275,000;11,348;2,739;12,381;24,136
21533,000;2,039;0,560;-34,216;1,736;9,472;5,296;37,149;5,041;0,625;-2,677;0,000;38,943;39,929;9,625;1,723;10,857;9,894;12,105;10,245;-3,065;26,292;0,000;269,240;Inf;275,000;275,000;11,106;2,728;12,380;24,144
21533,500;2,039;0,560;-34,216;1,736;9,472;5,296;37,149;5,041;0,625;-2,677;0,000;38,900;39,900;9,625;1,723;10,439;10,208;11,713;10,492;-3,065;26,292;0,000;269,240;Inf;275,000;275,000;10,775;2,716;12,362;24,112
21534,000;2,952;0,678;-35,209;1,732;9,643;5,296;37,149;5,041;0,625;-2,677;0,000;38,900;39,900;9,505;1,721;11,198;10,354;11,988;10,851;-3,065;26,292;0,000;268,840;Inf;275,000;275,000;10,713;2,705;12,366;23,969
21534,500;2,952;0,678;-35,209;1,732;9,643;5,296;37,149;5,041;0,625;-2,677;0,000;38,900;39,900;9,505;1,721;11,466;10,437;12,143;10,998;-3,065;26,292;0,000;268,840;Inf;275,000;275,000;11,098;2,709;12,389;23,982
21535,000;2,952;0,678;-35,209;1,732;9,643;5,296;37,149;5,041;0,625;-2,677;0,000;38,900;39,900;9,505;1,721;11,363;10,372;12,072;10,899;-3,065;26,292;0,000;268,740;Inf;275,000;275,000;11,261;2,713;12,444;24,064
21535,500;2,952;0,678;-35,209;1,732;9,643;5,296;37,149;5,041;0,625;-2,677;0,000;38,900;39,900;9,505;1,721;11,336;10,105;11,957;10,679;-3,065;26,292;0,000;268,740;Inf;275,000;275,000;11,177;2,717;12,474;24,160
21536,000;2,952;0,678;-35,209;1,732;9,643;5,286;37,175;5,021;0,627;-2,691;0,000;38,947;39,973;9,505;1,721;11,215;10,009;11,835;10,524;-3,078;26,295;0,000;269,140;Inf;275,000;275,000;11,019;2,721;12,454;24,169
21536,500;2,952;0,678;-35,209;1,732;9,643;5,286;37,175;5,021;0,627;-2,691;0,000;38,900;40,000;9,505;1,721;11,627;10,604;12,180;11,175;-3,078;26,295;0,000;269,140;Inf;275,000;275,000;10,896;2,725;12,466;24,215
21537,000;3,075;0,824;-34,051;1,730;9,493;5,286;37,175;5,021;0,627;-2,691;0,000;38,900;40,000;9,659;1,597;11,940;10,797;12,423;11,343;-3,078;26,295;0,000;269,440;Inf;275,000;275,000;11,396;2,729;12,479;24,221
21537,500;3,075;0,824;-34,051;1,730;9,493;5,286;37,175;5,021;0,627;-2,691;0,000;38,900;40,000;9,659;1,597;11,841;10,466;12,396;10,982;-3,078;26,295;0,000;269,440;Inf;275,000;275,000;11,626;2,734;12,525;24,192
21538,000;3,075;0,824;-34,051;1,730;9,493;5,286;37,175;5,021;0,627;-2,691;0,000;38,900;40,000;9,659;1,597;11,578;10,188;12,321;10,639;-3,078;26,295;0,000;268,840;Inf;275,000;275,000;11,421;2,740;12,551;24,150
21538,500;3,075;0,824;-34,051;1,730;9,493;5,286;37,175;5,021;0,627;-2,691;0,000;38,900;40,000;9,659;1,597;10,898;10,033;11,978;10,414;-3,078;26,295;0,000;268,840;Inf;275,000;275,000;11,182;2,745;12,583;24,126
21539,000;3,075;0,824;-34,051;1,730;9,493;5,286;37,175;5,021;0,627;-2,691;0,000;38,900;40,000;9,659;1,597;11,219;10,321;12,040;10,707;-3,078;26,295;0,000;269,240;Inf;275,000;275,000;10,831;2,751;12,553;24,212
21539,500;3,075;0,824;-34,051;1,730;9,493;5,291;37,216;5,018;0,652;-2,682;0,000;38,965;39,976;9,659;1,597;11,853;10,931;12,347;11,425;-3,075;26,298;0,000;269,240;Inf;275,000;275,000;11,072;2,756;12,590;24,245
21540,000;3,075;0,824;-34,051;1,730;9,493;5,291;37,216;5,018;0,652;-2,682;0,000;39,000;40,000;9,659;1,597;11,889;10,375;12,675;10,894;-3,075;26,298;0,000;269,240;Inf;275,000;275,000;11,639;2,761;12,577;24,227
21540,500;2,312;0,629;-33,792;1,695;9,440;5,291;37,216;5,018;0,652;-2,682;0,000;39,000;40,000;9,750;1,618;11,796;9,971;12,662;10,447;-3,075;26,298;0,000;269,240;Inf;275,000;275,000;11,458;2,766;12,516;24,215
21541,000;2,312;0,629;-33,792;1,695;9,440;5,291;37,216;5,018;0,652;-2,682;0,000;39,000;40,000;9,750;1,618;11,735;9,745;12,653;10,198;-3,075;26,298;0,000;269,340;Inf;275,000;275,000;11,219;2,759;12,441;24,193
21541,500;2,312;0,629;-33,792;1,695;9,440;5,291;37,216;5,018;0,652;-2,682;0,000;39,000;40,000;9,750;1,618;11,745;9,918;12,621;10,534;-3,075;26,298;0,000;269,340;Inf;275,000;275,000;11,082;2,752;12,345;24,195
21542,000;2,312;0,629;-33,792;1,695;9,440;5,291;37,216;5,018;0,652;-2,682;0,000;39,000;40,000;9,750;1,618;11,917;10,617;12,692;10,995;-3,075;26,298;0,000;269,540;Inf;275,000;275,000;11,204;2,744;12,322;24,228
21542,500;2,312;0,629;-33,792;1,695;9,440;5,287;37,179;4,997;0,631;-2,700;0,000;38,969;39,986;9,750;1,618;12,192;10,561;12,783;11,113;-3,084;26,286;0,000;269,540;Inf;275,000;275,000;11,555;2,737;12,373;24,255
21543,000;2,312;0,629;-33,792;1,695;9,440;5,287;37,179;4,997;0,631;-2,700;0,000;39,000;40,000;9,750;1,618;12,090;10,328;12,819;10,825;-3,084;26,286;0,000;269,340;Inf;275,000;275,000;11,662;2,730;12,347;24,230
21543,500;3,306;0,776;-35,209;1,664;9,615;5,287;37,179;4,997;0,631;-2,700;0,000;39,000;40,000;9,562;1,705;11,499;9,685;12,692;10,217;-3,084;26,286;0,000;269,340;Inf;275,000;275,000;11,516;2,724;12,307;24,217
21544,000;3,306;0,776;-35,209;1,664;9,615;5,287;37,179;4,997;0,631;-2,700;0,000;39,000;40,000;9,562;1,705;11,585;10,122;12,643;10,730;-3,084;26,286;0,000;269,140;Inf;275,000;275,000;11,024;2,733;12,216;24,167
21544,500;3,306;0,776;-35,209;1,664;9,615;5,287;37,179;4,997;0,631;-2,700;0,000;39,000;40,000;9,562;1,705;12,038;10,589;12,750;11,109;-3,084;26,286;0,000;269,140;Inf;275,000;275,000;11,270;2,742;12,235;24,122
21545,000;3,306;0,776;-35,209;1,664;9,615;5,287;37,179;4,997;0,631;-2,700;0,000;39,000;40,000;9,562;1,705;12,216;10,540;12,838;11,203;-3,084;26,286;0,000;269,040;Inf;275,000;275,000;11,622;2,752;12,295;24,051
21545,500;3,306;0,776;-35,209;1,664;9,615;5,288;37,153;5,005;0,635;-2,691;0,000;38,983;40,033;9,562;1,705;12,056;10,331;12,849;10,868;-3,085;26,294;0,000;269,040;Inf;275,000;275,000;11,699;2,761;12,324;24,090
21546,000;3,306;0,776;-35,209;1,664;9,615;5,288;37,153;5,005;0,635;-2,691;0,000;39,000;40,000;9,562;1,705;11,873;10,131;12,810;10,622;-3,085;26,294;0,000;269,140;Inf;275,000;275,000;11,526;2,770;12,308;24,106
21546,500;3,306;0,776;-35,209;1,664;9,615;5,288;37,153;5,005;0,635;-2,691;0,000;39,000;40,000;9,562;1,705;11,473;9,706;12,685;10,216;-3,085;26,294;0,000;269,140;Inf;275,000;275,000;11,359;2,778;12,223;24,134
21547,000;1,898;0,501;-33,660;1,754;9,543;5,288;37,153;5,005;0,635;-2,691;0,000;39,000;40,000;9,739;1,648;11,812;10,108;12,635;10,732;-3,085;26,294;0,000;269,040;Inf;275,000;275,000;11,020;2,787;12,225;24,137
21547,500;1,898;0,501;-33,660;1,754;9,543;5,288;37,153;5,005;0,635;-2,691;0,000;39,000;40,000;9,739;1,648;11,945;10,718;12,752;11,149;-3,085;26,294;0,000;269,040;Inf;275,000;275,000;11,322;2,773;12,253;24,099
21548,000;1,898;0,501;-33,660;1,754;9,543;5,288;37,153;5,005;0,635;-2,691;0,000;39,000;40,000;9,739;1,648;11,900;10,608;12,801;11,067;-3,085;26,294;0,000;269,140;Inf;275,000;275,000;11,641;2,758;12,284;24,206
21548,500;1,898;0,501;-33,660;1,754;9,543;5,288;37,153;5,005;0,635;-2,691;0,000;39,000;40,000;9,739;1,648;11,640;10,019;12,749;10,631;-3,085;26,294;0,000;269,140;Inf;275,000;275,000;11,594;2,744;12,310;24,281
21549,000;1,898;0,501;-33,660;1,754;9,543;5,280;37,190;5,036;0,653;-2,696;0,000;38,987;40,014;9,739;1,648;11,464;9,697;12,334;10,193;-3,100;26,288;0,000;269,540;Inf;275,000;275,000;11,260;2,730;12,322;24,286
21549,500;1,898;0,501;-33,660;1,754;9,543;5,280;37,190;5,036;0,653;-2,696;0,000;39,000;40,000;9,739;1,648;11,029;9,834;12,228;10,282;-3,100;26,288;0,000;269,540;Inf;275,000;275,000;10,922;2,717;12,253;24,379
21550,000;3,213;0,870;-33,992;1,778;9,506;5,280;37,190;5,036;0,653;-2,696;0,000;39,000;40,000;9,672;1,622;11,300;10,163;12,390;10,520;-3,100;26,288;0,000;269,240;Inf;275,000;275,000;10,843;2,703;12,282;24,367
21550,500;3,213;0,870;-33,992;1,778;9,506;5,280;37,190;5,036;0,653;-2,696;0,000;39,000;40,000;9,672;1,622;11,845;10,384;12,635;10,926;-3,100;26,288;0,000;269,240;Inf;275,000;275,000;11,093;2,711;12,319;24,325
21551,000;3,213;0,870;-33,992;1,778;9,506;5,280;37,190;5,036;0,653;-2,696;0,000;39,000;40,000;9,672;1,622;11,603;9,900;12,524;10,509;-3,100;26,288;0,000;268,840;Inf;275,000;275,000;11,448;2,720;12,362;24,257
21551,500;3,213;0,870;-33,992;1,778;9,506;5,280;37,190;5,036;0,653;-2,696;0,000;39,000;40,000;9,672;1,622;11,371;9,738;12,449;10,178;-3,100;26,288;0,000;268,840;Inf;275,000;275,000;11,134;2,728;12,348;24,235
21552,000;3,213;0,870;-33,992;1,778;9,506;5,268;37,231;5,026;0,653;-2,703;0,000;38,997;40,020;9,672;1,622;11,285;9,755;12,433;10,394;-3,089;26,288;0,000;269,140;Inf;275,000;275,000;10,934;2,736;12,280;24,179
21552,500;3,213;0,870;-33,992;1,778;9,506;5,268;37,231;5,026;0,653;-2,703;0,000;39,000;40,000;9,672;1,622;11,436;10,302;12,483;10,663;-3,089;26,288;0,000;269,140;Inf;275,000;275,000;10,967;2,744;12,240;24,178
21553,000;3,213;0,870;-33,992;1,778;9,506;5,268;37,231;5,026;0,653;-2,703;0,000;39,000;40,000;9,672;1,622;11,811;10,346;12,571;10,861;-3,089;26,288;0,000;268,940;Inf;275,000;275,000;11,221;2,751;12,359;24,092
21553,500;3,349;0,810;-35,209;1,582;9,543;5,268;37,231;5,026;0,653;-2,703;0,000;39,000;40,000;9,605;1,811;11,908;10,245;12,621;10,822;-3,089;26,288;0,000;268,940;Inf;275,000;275,000;11,397;2,759;12,374;24,217
21554,000;3,349;0,810;-35,209;1,582;9,543;5,268;37,231;5,026;0,653;-2,703;0,000;39,000;40,000;9,605;1,811;11,741;10,128;12,629;10,540;-3,089;26,288;0,000;269,440;Inf;275,000;275,000;11,399;2,769;12,374;24,263
21554,500;3,349;0,810;-35,209;1,582;9,543;5,268;37,231;5,026;0,653;-2,703;0,000;39,000;40,000;9,605;1,811;11,121;9,821;12,486;10,226;-3,089;26,288;0,000;269,440;Inf;275,000;275,000;11,259;2,778;12,339;24,302
21555,000;3,349;0,810;-35,209;1,582;9,543;5,268;37,231;5,026;0,653;-2,703;0,000;39,000;40,000;9,605;1,811;11,415;9,917;12,471;10,350;-3,089;26,288;0,000;269,240;Inf;275,000;275,000;10,914;2,787;12,311;24,306
21555,500;3,349;0,810;-35,209;1,582;9,543;5,270;37,242;5,007;0,654;-2,696;0,000;39,005;40,050;9,605;1,811;11,650;10,165;12,505;10,751;-3,097;26,290;0,000;269,240;Inf;275,000;275,000;11,038;2,797;12,290;24,366
21556,000;3,349;0,810;-35,209;1,582;9,543;5,270;37,242;5,007;0,654;-2,696;0,000;39,000;40,100;9,605;1,811;11,805;10,620;12,617;11,044;-3,097;26,290;0,000;269,140;Inf;275,000;275,000;11,268;2,806;12,291;24,363
21556,500;3,163;0,747;-35,209;1,687;9,608;5,270;37,242;5,007;0,654;-2,696;0,000;39,000;40,100;9,442;1,670;11,761;10,506;12,670;10,952;-3,097;26,290;0,000;269,140;Inf;275,000;275,000;11,521;2,815;12,336;24,269
21557,000;3,163;0,747;-35,209;1,687;9,608;5,270;37,242;5,007;0,654;-2,696;0,000;39,000;40,100;9,442;1,670;11,520;9,942;12,616;10,445;-3,097;26,290;0,000;269,140;Inf;275,000;275,000;11,472;2,820;12,341;24,211
21557,500;3,163;0,747;-35,209;1,687;9,608;5,270;37,242;5,007;0,654;-2,696;0,000;39,000;40,100;9,442;1,670;11,352;9,738;12,524;10,234;-3,097;26,290;0,000;269,140;Inf;275,000;275,000;11,131;2,826;12,293;24,190
21558,000;3,163;0,747;-35,209;1,687;9,608;5,270;37,242;5,007;0,654;-2,696;0,000;39,000;40,100;9,442;1,670;11,892;10,489;12,630;11,033;-3,097;26,290;0,000;269,040;Inf;275,000;275,000;10,962;2,831;12,336;24,176
21558,500;3,163;0,747;-35,209;1,687;9,608;5,266;37,187;5,004;0,634;-2,701;0,000;39,018;40,058;9,442;1,670;11,984;10,514;12,725;11,105;-3,092;26,297;0,000;269,040;Inf;275,000;275,000;11,511;2,837;12,411;24,120
21559,000;3,163;0,747;-35,209;1,687;9,608;5,266;37,187;5,004;0,634;-2,701;0,000;39,000;40,100;9,442;1,670;11,820;10,098;12,700;10,575;-3,092;26,297;0,000;269,040;Inf;275,000;275,000;11,582;2,842;12,449;24,064
21559,500;3,163;0,747;-35,209;1,687;9,608;5,266;37,187;5,004;0,634;-2,701;0,000;39,000;40,100;9,442;1,670;11,643;9,986;12,645;10,416;-3,092;26,297;0,000;269,040;Inf;275,000;275,000;11,299;2,847;12,469;24,040
21560,000;2,464;0,539;-35,209;1,702;9,599;5,266;37,187;5,004;0,634;-2,701;0,000;39,000;40,100;9,552;1,647;11,268;9,866;12,521;10,205;-3,092;26,297;0,000;269,140;Inf;275,000;275,000;11,173;2,853;12,444;24,129
21560,500;2,464;0,539;-35,209;1,702;9,599;5,266;37,187;5,004;0,634;-2,701;0,000;39,000;40,100;9,552;1,647;11,145;9,994;12,438;10,284;-3,092;26,297;0,000;269,140;Inf;275,000;275,000;10,965;2,846;12,437;24,140
21561,000;2,464;0,539;-35,209;1,702;9,599;5,266;37,187;5,004;0,634;-2,701;0,000;39,000;40,100;9,552;1,647;11,448;10,184;12,426;10,677;-3,092;26,297;0,000;269,040;Inf;275,000;275,000;10,965;2,840;12,462;24,156
21561,500;2,464;0,539;-35,209;1,702;9,599;5,266;37,187;5,004;0,634;-2,701;0,000;39,000;40,100;9,552;1,647;11,633;10,358;12,583;10,923;-3,092;26,297;0,000;269,040;Inf;275,000;275,000;11,184;2,834;12,522;24,155
21562,000;2,464;0,539;-35,209;1,702;9,599;5,264;37,184;4,996;0,630;-2,716;0,000;39,020;40,042;9,552;1,647;11,447;10,000;12,385;10,535;-3,116;26,290;0,000;268,840;Inf;275,000;275,000;11,374;2,828;12,539;24,172
21562,500;2,464;0,539;-35,209;1,702;9,599;5,264;37,184;4,996;0,630;-2,716;0,000;39,000;40,000;9,552;1,647;11,182;9,934;12,101;10,344;-3,116;26,290;0,000;268,840;Inf;275,000;275,000;11,092;2,822;12,562;24,192
21563,000;3,028;0,747;-34,728;1,737;9,538;5,264;37,184;4,996;0,630;-2,716;0,000;39,000;40,000;9,592;1,561;11,054;10,077;12,083;10,555;-3,116;26,290;0,000;268,540;Inf;275,000;275,000;10,890;2,816;12,587;24,185
21563,500;3,028;0,747;-34,728;1,737;9,538;5,264;37,184;4,996;0,630;-2,716;0,000;39,000;40,000;9,592;1,561;11,287;10,626;12,326;11,002;-3,116;26,290;0,000;268,540;Inf;275,000;275,000;10,942;2,819;12,599;24,111
21564,000;3,028;0,747;-34,728;1,737;9,538;5,264;37,184;4,996;0,630;-2,716;0,000;39,000;40,000;9,592;1,561;11,890;10,643;12,544;11,200;-3,116;26,290;0,000;268,740;Inf;275,000;275,000;11,310;2,823;12,643;24,067
21564,500;3,028;0,747;-34,728;1,737;9,538;5,264;37,184;4,996;0,630;-2,716;0,000;39,000;40,000;9,592;1,561;11,677;10,368;12,513;10,897;-3,116;26,290;0,000;268,740;Inf;275,000;275,000;11,569;2,826;12,705;24,040
21565,000;3,028;0,747;-34,728;1,737;9,538;5,275;37,195;5,021;0,648;-2,703;0,000;39,027;40,086;9,592;1,561;11,004;10,132;12,154;10,639;-3,095;26,295;0,000;269,040;Inf;275,000;275,000;11,364;2,830;12,734;24,011
21565,500;3,028;0,747;-34,728;1,737;9,538;5,275;37,195;5,021;0,648;-2,703;0,000;39,000;40,100;9,592;1,561;11,250;10,402;12,312;10,903;-3,095;26,295;0,000;269,040;Inf;275,000;275,000;10,982;2,833;12,721;24,002
21566,000;3,028;0,747;-34,728;1,737;9,538;5,275;37,195;5,021;0,648;-2,703;0,000;39,000;40,100;9,592;1,561;11,642;10,946;12,530;11,278;-3,095;26,295;0,000;269,240;Inf;275,000;275,000;11,217;2,836;12,693;23,974
21566,500;3,153;0,753;-35,209;1,684;9,527;5,275;37,195;5,021;0,648;-2,703;0,000;39,000;40,100;9,399;1,623;11,993;10,854;12,634;11,270;-3,095;26,295;0,000;269,240;Inf;275,000;275,000;11,599;2,839;12,748;23,939
21567,000;3,153;0,753;-35,209;1,684;9,527;5,275;37,195;5,021;0,648;-2,703;0,000;39,000;40,100;9,399;1,623;11,769;10,615;12,619;10,996;-3,095;26,295;0,000;269,440;Inf;275,000;275,000;11,688;2,844;12,810;23,900
21567,500;3,153;0,753;-35,209;1,684;9,527;5,275;37,195;5,021;0,648;-2,703;0,000;39,000;40,100;9,399;1,623;11,226;10,449;12,466;10,766;-3,095;26,295;0,000;269,440;Inf;275,000;275,000;11,500;2,849;12,895;23,798
21568,000;3,153;0,753;-35,209;1,684;9,527;5,275;37,195;5,021;0,648;-2,703;0,000;39,000;40,100;9,399;1,623;11,214;10,361;12,411;10,735;-3,095;26,295;0,000;269,440;Inf;275,000;275,000;11,227;2,854;12,911;23,788
21568,500;3,153;0,753;-35,209;1,684;9,527;5,276;37,218;5,016;0,646;-2,717;0,000;39,022;40,028;9,399;1,623;11,994;11,176;12,739;11,471;-3,109;26,293;0,000;269,440;Inf;275,000;275,000;11,180;2,859;12,921;23,811
21569,000;3,153;0,753;-35,209;1,684;9,527;5,276;37,218;5,016;0,646;-2,717;0,000;39,000;40,000;9,399;1,623;11,791;11,101;12,684;11,421;-3,109;26,293;0,000;269,340;Inf;275,000;275,000;11,845;2,864;12,979;23,815
21569,500;3,225;0,784;-35,209;1,630;9,533;5,276;37,218;5,016;0,646;-2,717;0,000;39,000;40,000;9,541;1,849;11,443;10,825;12,489;11,078;-3,109;26,293;0,000;269,340;Inf;275,000;275,000;11,749;2,869;13,055;23,801
21570,000;3,225;0,784;-35,209;1,630;9,533;5,276;37,218;5,016;0,646;-2,717;0,000;39,000;40,000;9,541;1,849;11,057;10,606;12,000;10,861;-3,109;26,293;0,000;269,340;Inf;275,000;275,000;11,459;2,875;13,158;23,831
21570,500;3,225;0,784;-35,209;1,630;9,533;5,276;37,218;5,016;0,646;-2,717;0,000;39,000;40,000;9,541;1,849;11,050;10,767;12,060;10,942;-3,109;26,293;0,000;269,340;Inf;275,000;275,000;11,131;2,880;13,180;23,854
21571,000;3,225;0,784;-35,209;1,630;9,533;5,276;37,218;5,016;0,646;-2,717;0,000;39,000;40,000;9,541;1,849;11,468;10,885;12,204;11,228;-3,109;26,293;0,000;269,140;Inf;275,000;275,000;11,205;2,886;13,205;23,857
21571,500;3,225;0,784;-35,209;1,630;9,533;5,284;37,215;4,977;0,630;-2,724;0,000;39,029;40,042;9,541;1,849;11,734;11,103;12,394;11,459;-3,109;26,294;0,000;269,140;Inf;275,000;275,000;11,446;2,892;13,281;23,847
21572,000;3,225;0,784;-35,209;1,630;9,533;5,284;37,215;4,977;0,630;-2,724;0,000;39,000;40,000;9,541;1,849;11,413;10,804;12,327;11,160;-3,109;26,294;0,000;268,840;Inf;275,000;275,000;11,672;2,897;13,340;23,831
21572,500;2,560;0,594;-35,209;1,668;9,552;5,284;37,215;4,977;0,630;-2,724;0,000;39,000;40,000;9,487;1,753;11,378;10,711;12,141;10,946;-3,109;26,294;0,000;268,840;Inf;275,000;275,000;11,426;2,902;13,376;23,794
21573,000;2,560;0,594;-35,209;1,668;9,552;5,284;37,215;4,977;0,630;-2,724;0,000;39,000;40,000;9,487;1,753;11,190;10,693;12,121;10,930;-3,109;26,294;0,000;269,140;Inf;275,000;275,000;11,294;2,897;13,419;23,797
21573,500;2,560;0,594;-35,209;1,668;9,552;5,284;37,215;4,977;0,630;-2,724;0,000;39,000;40,000;9,487;1,753;11,373;11,081;12,332;11,299;-3,109;26,294;0,000;269,140;Inf;275,000;275,000;11,234;2,891;13,403;23,756
21574,000;2,560;0,594;-35,209;1,668;9,552;5,284;37,215;4,977;0,630;-2,724;0,000;39,000;40,000;9,487;1,753;11,678;11,386;12,470;11,500;-3,109;26,294;0,000;268,940;Inf;275,000;275,000;11,521;2,886;13,431;23,719
21574,500;2,560;0,594;-35,209;1,668;9,552;5,284;37,215;4,977;0,630;-2,724;0,000;39,000;40,000;9,487;1,753;11,870;11,332;12,447;11,505;-3,109;26,294;0,000;268,940;Inf;275,000;275,000;11,759;2,880;13,575;23,665
21575,000;2,560;0,594;-35,209;1,668;9,552;5,303;37,177;4,988;0,613;-2,727;0,000;39,026;40,041;9,487;1,753;11,567;11,237;12,258;11,404;-3,113;26,296;0,000;268,640;Inf;275,000;275,000;11,789;2,875;13,667;23,664
21575,500;2,560;0,594;-35,209;1,668;9,552;5,303;37,177;4,988;0,613;-2,727;0,000;39,000;40,000;9,487;1,753;10,906;10,976;11,693;11,090;-3,113;26,296;0,000;268,640;Inf;275,000;275,000;11,616;2,870;13,741;23,648
21576,000;3,344;0,761;-35,209;1,702;9,583;5,303;37,177;4,988;0,613;-2,727;0,000;39,000;40,000;9,550;1,661;11,107;11,170;12,046;11,303;-3,113;26,296;0,000;268,740;Inf;275,000;275,000;11,166;2,865;13,734;23,631
21576,500;3,344;0,761;-35,209;1,702;9,583;5,303;37,177;4,988;0,613;-2,727;0,000;39,000;40,000;9,550;1,661;11,568;11,357;12,261;11,461;-3,113;26,296;0,000;268,740;Inf;275,000;275,000;11,407;2,873;13,726;23,655
21577,000;3,344;0,761;-35,209;1,702;9,583;5,303;37,177;4,988;0,613;-2,727;0,000;39,000;40,000;9,550;1,661;11,772;11,376;12,278;11,570;-3,113;26,296;0,000;268,740;Inf;275,000;275,000;11,662;2,881;13,724;23,707
21577,500;3,344;0,761;-35,209;1,702;9,583;5,303;37,177;4,988;0,613;-2,727;0,000;39,000;40,000;9,550;1,661;11,700;11,295;12,283;11,458;-3,113;26,296;0,000;268,740;Inf;275,000;275,000;11,749;2,888;13,783;23,759
21578,000;3,344;0,761;-35,209;1,702;9,583;5,318;37,197;5,025;0,620;-2,723;0,000;39,030;40,040;9,550;1,661;11,365;11,174;12,208;11,313;-3,108;26,287;0,000;269,040;Inf;275,000;275,000;11,684;2,896;13,876;23,867
21578,500;3,344;0,761;-35,209;1,702;9,583;5,318;37,197;5,025;0,620;-2,723;0,000;39,000;40,000;9,550;1,661;11,218;10,943;12,105;11,126;-3,108;26,287;0,000;269,040;Inf;275,000;275,000;11,515;2,903;13,744;23,928
21579,000;2,710;0,712;-34,191;1,697;9,404;5,318;37,197;5,025;0,620;-2,723;0,000;39,000;40,000;9,746;1,704;12,067;11,454;12,646;11,530;-3,108;26,287;0,000;268,740;Inf;275,000;275,000;11,348;2,910;13,629;24,044
21579,500;2,710;0,712;-34,191;1,697;9,404;5,318;37,197;5,025;0,620;-2,723;0,000;39,000;40,000;9,746;1,704;12,191;11,223;12,798;11,447;-3,108;26,287;0,000;268,740;Inf;275,000;275,000;11,924;2,907;13,572;24,112
21580,000;2,710;0,712;-34,191;1,697;9,404;5,318;37,197;5,025;0,620;-2,723;0,000;39,000;40,000;9,746;1,704;12,121;10,961;12,869;11,109;-3,108;26,287;0,000;268,640;Inf;275,000;275,000;11,915;2,904;13,497;24,182
21580,500;2,710;0,712;-34,191;1,697;9,404;5,318;37,197;5,025;0,620;-2,723;0,000;39,000;40,000;9,746;1,704;12,040;10,632;12,872;10,801;-3,108;26,287;0,000;268,640;Inf;275,000;275,000;11,765;2,901;13,404;24,230
21581,000;2,710;0,712;-34,191;1,697;9,404;5,318;37,197;5,025;0,620;-2,723;0,000;39,000;40,000;9,746;1,704;12,024;10,487;12,867;10,850;-3,108;26,287;0,000;268,940;Inf;275,000;275,000;11,586;2,897;13,335;24,229
21581,500;2,710;0,712;-34,191;1,697;9,404;5,339;37,259;5,031;0,614;-2,713;0,000;39,045;40,011;9,746;1,704;12,096;10,992;12,934;11,334;-3,102;26,294;0,000;268,940;Inf;275,000;275,000;11,557;2,894;13,226;24,308
21582,000;2,710;0,712;-34,191;1,697;9,404;5,339;37,259;5,031;0,614;-2,713;0,000;39,000;40,000;9,746;1,704;12,184;11,079;12,976;11,302;-3,102;26,294;0,000;268,740;Inf;275,000;275,000;11,839;2,891;13,210;24,353
21582,500;2,897;0,760;-33,595;1,699;9,469;5,339;37,259;5,031;0,614;-2,713;0,000;39,000;40,000;9,754;1,609;12,109;10,673;12,958;10,928;-3,102;26,294;0,000;268,740;Inf;275,000;275,000;11,885;2,888;13,166;24,388
21583,000;2,897;0,760;-33,595;1,699;9,469;5,339;37,259;5,031;0,614;-2,713;0,000;39,000;40,000;9,754;1,609;11,846;10,420;12,863;10,641;-3,102;26,294;0,000;268,440;Inf;275,000;275,000;11,667;2,888;13,125;24,436
21583,500;2,897;0,760;-33,595;1,699;9,469;5,339;37,259;5,031;0,614;-2,713;0,000;39,000;40,000;9,754;1,609;11,892;10,408;12,824;10,704;-3,102;26,294;0,000;268,440;Inf;275,000;275,000;11,442;2,889;13,078;24,407
21584,000;2,897;0,760;-33,595;1,699;9,469;5,339;37,259;5,031;0,614;-2,713;0,000;39,000;40,000;9,754;1,609;12,060;10,608;12,863;11,115;-3,102;26,294;0,000;268,340;Inf;275,000;275,000;11,457;2,889;13,052;24,316
21584,500;2,897;0,760;-33,595;1,699;9,469;5,340;37,242;5,032;0,602;-2,726;0,000;39,033;40,010;9,754;1,609;12,096;10,990;12,942;11,287;-3,110;26,289;0,000;268,340;Inf;275,000;275,000;11,661;2,889;13,028;24,316
21585,000;2,897;0,760;-33,595;1,699;9,469;5,340;37,242;5,032;0,602;-2,726;0,000;39,000;40,000;9,754;1,609;11,989;10,873;12,944;11,158;-3,110;26,289;0,000;268,640;Inf;275,000;275,000;11,829;2,889;13,025;24,414
21585,500;3,275;0,740;-35,209;1,693;9,554;5,340;37,242;5,032;0,602;-2,726;0,000;39,000;40,000;9,561;1,724;11,811;10,460;12,857;10,753;-3,110;26,289;0,000;268,640;Inf;275,000;275,000;11,741;2,889;13,010;24,498
21586,000;3,275;0,740;-35,209;1,693;9,554;5,340;37,242;5,032;0,602;-2,726;0,000;39,000;40,000;9,561;1,724;11,495;10,500;12,633;10,699;-3,110;26,289;0,000;268,840;Inf;275,000;275,000;11,470;2,895;12,886;24,560
21586,500;3,275;0,740;-35,209;1,693;9,554;5,340;37,242;5,032;0,602;-2,726;0,000;39,000;40,000;9,561;1,724;11,902;10,554;12,739;10,942;-3,110;26,289;0,000;268,840;Inf;275,000;275,000;11,332;2,902;12,844;24,587
21587,000;3,275;0,740;-35,209;1,693;9,554;5,340;37,242;5,032;0,602;-2,726;0,000;39,000;40,000;9,561;1,724;12,040;10,673;12,814;11,191;-3,110;26,289;0,000;268,640;Inf;275,000;275,000;11,534;2,908;12,857;24,593
21587,500;3,275;0,740;-35,209;1,693;9,554;5,340;37,242;5,032;0,602;-2,726;0,000;39,000;40,000;9,561;1,724;11,963;10,632;12,858;11,065;-3,110;26,289;0,000;268,640;Inf;275,000;275,000;11,680;2,914;12,832;24,672
21588,000;3,275;0,740;-35,209;1,693;9,554;5,324;37,207;5,024;0,592;-2,709;0,000;39,038;39,972;9,561;1,724;11,866;10,249;12,896;10,720;-3,108;26,297;0,000;268,640;Inf;275,000;275,000;11,630;2,920;12,794;24,697
21588,500;3,275;0,740;-35,209;1,693;9,554;5,324;37,207;5,024;0,592;-2,709;0,000;39,000;40,000;9,561;1,724;11,759;10,029;12,843;10,381;-3,108;26,297;0,000;268,640;Inf;275,000;275,000;11,433;2,926;12,703;24,759
21589,000;2,665;0,616;-35,209;1,730;9,638;5,324;37,207;5,024;0,592;-2,709;0,000;39,000;40,000;9,535;1,787;11,644;10,066;12,797;10,516;-3,108;26,297;0,000;268,840;Inf;275,000;275,000;11,253;2,931;12,636;24,762
21589,500;2,665;0,616;-35,209;1,730;9,638;5,324;37,207;5,024;0,592;-2,709;0,000;39,000;40,000;9,535;1,787;11,922;10,724;12,854;11,010;-3,108;26,297;0,000;268,840;Inf;275,000;275,000;11,256;2,927;12,625;24,778
21590,000;2,665;0,616;-35,209;1,730;9,638;5,324;37,207;5,024;0,592;-2,709;0,000;39,000;40,000;9,535;1,787;12,134;10,629;12,906;10,982;-3,108;26,297;0,000;268,840;Inf;275,000;275,000;11,627;2,923;12,638;24,805
21590,500;2,665;0,616;-35,209;1,730;9,638;5,324;37,207;5,024;0,592;-2,709;0,000;39,000;40,000;9,535;1,787;11,853;10,312;12,831;10,676;-3,108;26,297;0,000;268,840;Inf;275,000;275,000;11,663;2,918;12,658;24,808
21591,000;2,665;0,616;-35,209;1,730;9,638;5,311;37,217;5,017;0,604;-2,724;0,000;39,031;39,944;9,535;1,787;11,532;9,987;12,759;10,299;-3,122;26,300;0,000;269,140;Inf;275,000;275,000;11,418;2,914;12,642;24,804
21591,500;2,665;0,616;-35,209;1,730;9,638;5,311;37,217;5,017;0,604;-2,724;0,000;39,000;39,900;9,535;1,787;11,404;10,108;12,688;10,374;-3,122;26,300;0,000;269,140;Inf;275,000;275,000;11,144;2,910;12,572;24,824
21592,000;3,212;0,753;-35,209;1,619;9,585;5,311;37,217;5,017;0,604;-2,724;0,000;39,000;39,900;9,565;1,811;11,768;10,326;12,729;10,821;-3,122;26,300;0,000;269,040;Inf;275,000;275,000;11,143;2,906;12,570;24,834
21592,500;3,212;0,753;-35,209;1,619;9,585;5,311;37,217;5,017;0,604;-2,724;0,000;39,000;39,900;9,565;1,811;11,987;10,753;12,837;11,265;-3,122;26,300;0,000;269,040;Inf;275,000;275,000;11,411;2,911;12,625;24,822
21593,000;3,212;0,753;-35,209;1,619;9,585;5,311;37,217;5,017;0,604;-2,724;0,000;39,000;39,900;9,565;1,811;11,682;10,153;12,794;10,556;-3,122;26,300;0,000;269,540;Inf;275,000;275,000;11,711;2,916;12,654;24,801
21593,500;3,212;0,753;-35,209;1,619;9,585;5,311;37,217;5,017;0,604;-2,724;0,000;39,000;39,900;9,565;1,811;11,584;9,923;12,713;10,257;-3,122;26,300;0,000;269,540;Inf;275,000;275,000;11,296;2,921;12,637;24,789
21594,000;3,212;0,753;-35,209;1,619;9,585;5,311;37,217;5,017;0,604;-2,724;0,000;39,000;39,900;9,565;1,811;11,095;9,757;12,495;10,184;-3,122;26,300;0,000;269,540;Inf;275,000;275,000;11,119;2,926;12,643;24,755
21594,500;3,212;0,753;-35,209;1,619;9,585;5,302;37,232;5,042;0,610;-2,741;0,000;39,026;39,965;9,565;1,811;11,461;10,396;12,578;10,743;-3,128;26,299;0,000;269,540;Inf;275,000;275,000;10,883;2,930;12,534;24,739
21595,000;3,212;0,753;-35,209;1,619;9,585;5,302;37,232;5,042;0,610;-2,741;0,000;39,000;40,000;9,565;1,811;11,884;10,631;12,716;11,160;-3,128;26,299;0,000;269,140;Inf;275,000;275,000;11,294;2,935;12,513;24,776
21595,500;3,815;0,789;-35,209;1,696;9,592;5,302;37,232;5,042;0,610;-2,741;0,000;39,000;40,000;9,548;1,582;11,882;10,721;12,793;11,186;-3,128;26,299;0,000;269,140;Inf;275,000;275,000;11,598;2,940;12,613;24,773
21596,000;3,815;0,789;-35,209;1,696;9,592;5,302;37,232;5,042;0,610;-2,741;0,000;39,000;40,000;9,548;1,582;11,615;10,098;12,765;10,483;-3,128;26,299;0,000;269,240;Inf;275,000;275,000;11,646;2,954;12,640;24,783
21596,500;3,815;0,789;-35,209;1,696;9,592;5,302;37,232;5,042;0,610;-2,741;0,000;39,000;40,000;9,548;1,582;10,404;9,989;12,112;10,269;-3,128;26,299;0,000;269,240;Inf;275,000;275,000;11,240;2,968;12,688;24,730
21597,000;3,815;0,789;-35,209;1,696;9,592;5,302;37,232;5,042;0,610;-2,741;0,000;39,000;40,000;9,548;1,582;11,192;10,301;12,311;10,774;-3,128;26,299;0,000;269,040;Inf;275,000;275,000;10,693;2,982;12,638;24,578
21597,500;3,815;0,789;-35,209;1,696;9,592;5,347;37,267;5,036;0,605;-2,734;0,000;39,019;39,914;9,548;1,582;11,585;10,653;12,527;11,040;-3,127;26,303;0,000;269,040;Inf;275,000;275,000;11,144;2,996;12,627;24,511
21598,000;3,815;0,789;-35,209;1,696;9,592;5,347;37,267;5,036;0,605;-2,734;0,000;39,000;39,900;9,548;1,582;11,596;10,589;12,611;10,893;-3,127;26,303;0,000;269,140;Inf;275,000;275,000;11,451;3,009;12,647;24,528
