t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
21598,500;2,786;0,737;-33,602;1,745;9,514;5,347;37,267;5,036;0,605;-2,734;0,000;39,000;39,900;9,739;1,630;11,262;10,221;12,541;10,562;-3,127;26,303;0,000;269,140;Inf;275,000;275,000;11,422;3,022;12,698;24,524
21599,000;2,786;0,737;-33,602;1,745;9,514;5,347;37,267;5,036;0,605;-2,734;0,000;39,000;39,900;9,739;1,630;11,090;9,833;12,409;10,141;-3,127;26,303;0,000;268,940;Inf;275,000;275,000;11,146;3,018;12,726;24,553
21599,500;2,786;0,737;-33,602;1,745;9,514;5,347;37,267;5,036;0,605;-2,734;0,000;39,000;39,900;9,739;1,630;10,888;9,937;12,266;10,284;-3,127;26,303;0,000;268,940;Inf;275,000;275,000;10,869;3,015;12,661;24,576
21600,000;2,786;0,737;-33,602;1,745;9,514;5,347;37,267;5,036;0,605;-2,734;0,000;39,000;39,900;9,739;1,630;11,621;10,466;12,405;10,843;-3,127;26,303;0,000;268,940;Inf;275,000;275,000;10,844;3,011;12,712;24,561
21600,500;2,786;0,737;-33,602;1,745;9,514;5,341;37,196;5,034;0,569;-2,734;0,000;39,005;39,917;9,739;1,630;11,489;10,426;12,354;10,684;-3,131;26,301;0,000;268,940;Inf;275,000;275,000;11,334;3,007;12,778;24,506
21601,000;2,786;0,737;-33,602;1,745;9,514;5,341;37,196;5,034;0,569;-2,734;0,000;39,000;39,900;9,739;1,630;11,272;10,315;12,297;10,519;-3,131;26,301;0,000;268,940;Inf;275,000;275,000;11,238;3,004;12,838;24,459
21601,500;2,786;0,737;-33,602;1,745;9,514;5,341;37,196;5,034;0,569;-2,734;0,000;39,000;39,900;9,739;1,630;10,801;10,252;12,115;10,385;-3,131;26,301;0,000;268,940;Inf;275,000;275,000;11,101;3,000;12,884;24,430
21602,000;3,169;0,712;-35,209;1,700;9,578;5,341;37,196;5,034;0,569;-2,734;0,000;39,000;39,900;9,565;1,708;10,270;10,093;11,752;10,255;-3,131;26,301;0,000;269,040;Inf;275,000;275,000;10,888;2,996;12,920;24,449
21602,500;3,169;0,712;-35,209;1,700;9,578;5,341;37,196;5,034;0,569;-2,734;0,000;39,000;39,900;9,565;1,708;10,915;10,072;11,989;10,394;-3,131;26,301;0,000;269,040;Inf;275,000;275,000;10,593;2,999;12,859;24,393
21603,000;3,169;0,712;-35,209;1,700;9,578;5,341;37,196;5,034;0,569;-2,734;0,000;39,000;39,900;9,565;1,708;11,008;10,268;12,133;10,577;-3,131;26,301;0,000;269,040;Inf;275,000;275,000;10,842;3,002;12,865;24,383
21603,500;3,169;0,712;-35,209;1,700;9,578;5,341;37,196;5,034;0,569;-2,734;0,000;39,000;39,900;9,565;1,708;10,901;10,441;12,199;10,596;-3,131;26,301;0,000;269,040;Inf;275,000;275,000;10,996;3,005;12,877;24,321
21604,000;3,169;0,712;-35,209;1,700;9,578;5,325;37,218;5,045;0,555;-2,740;0,000;38,997;39,884;9,565;1,708;10,846;10,283;12,177;10,488;-3,125;26,300;0,000;269,540;Inf;275,000;275,000;11,034;3,008;12,894;24,257
21604,500;3,169;0,712;-35,209;1,700;9,578;5,325;37,218;5,045;0,555;-2,740;0,000;39,000;39,900;9,565;1,708;10,871;10,235;12,157;10,420;-3,125;26,300;0,000;269,540;Inf;275,000;275,000;10,949;3,010;12,891;24,256
21605,000;2,954;0,661;-35,209;1,606;9,610;5,325;37,218;5,045;0,555;-2,740;0,000;39,000;39,900;9,536;1,750;10,762;10,335;12,088;10,459;-3,125;26,300;0,000;269,040;Inf;275,000;275,000;10,921;3,013;12,878;24,152
21605,500;2,954;0,661;-35,209;1,606;9,610;5,325;37,218;5,045;0,555;-2,740;0,000;39,000;39,900;9,536;1,750;11,004;10,378;12,076;10,559;-3,125;26,300;0,000;269,040;Inf;275,000;275,000;10,911;3,012;12,903;24,106
21606,000;2,954;0,661;-35,209;1,606;9,610;5,325;37,218;5,045;0,555;-2,740;0,000;39,000;39,900;9,536;1,750;11,164;10,364;12,081;10,705;-3,125;26,300;0,000;269,140;Inf;275,000;275,000;11,004;3,011;12,993;24,040
21606,500;2,954;0,661;-35,209;1,606;9,610;5,325;37,218;5,045;0,555;-2,740;0,000;39,000;39,900;9,536;1,750;11,201;10,417;12,096;10,794;-3,125;26,300;0,000;269,140;Inf;275,000;275,000;11,079;3,010;13,020;23,946
21607,000;2,954;0,661;-35,209;1,606;9,610;5,305;37,195;5,029;0,548;-2,742;0,000;38,991;39,863;9,536;1,750;10,963;10,208;12,097;10,504;-3,131;26,302;0,000;268,940;Inf;275,000;275,000;11,127;3,009;13,048;23,980
21607,500;2,954;0,661;-35,209;1,606;9,610;5,305;37,195;5,029;0,548;-2,742;0,000;39,000;39,900;9,536;1,750;10,896;10,184;11,976;10,511;-3,131;26,302;0,000;268,940;Inf;275,000;275,000;10,943;3,008;13,074;23,926
21608,000;2,954;0,661;-35,209;1,606;9,610;5,305;37,195;5,029;0,548;-2,742;0,000;39,000;39,900;9,536;1,750;10,876;10,459;11,949;10,694;-3,131;26,302;0,000;269,140;Inf;275,000;275,000;10,892;3,007;13,078;23,893
21608,500;2,554;0,668;-33,847;1,775;9,510;5,305;37,195;5,029;0,548;-2,742;0,000;39,000;39,900;9,692;1,500;11,100;10,622;12,074;10,771;-3,131;26,302;0,000;269,140;Inf;275,000;275,000;10,995;3,006;13,055;23,910
21609,000;2,554;0,668;-33,847;1,775;9,510;5,305;37,195;5,029;0,548;-2,742;0,000;39,000;39,900;9,692;1,500;11,411;10,620;12,175;10,785;-3,131;26,302;0,000;269,240;Inf;275,000;275,000;11,142;2,999;13,086;23,937
21609,500;2,554;0,668;-33,847;1,775;9,510;5,305;37,195;5,029;0,548;-2,742;0,000;39,000;39,900;9,692;1,500;11,297;10,497;12,147;10,689;-3,131;26,302;0,000;269,240;Inf;275,000;275,000;11,248;2,992;13,145;23,951
21610,000;2,554;0,668;-33,847;1,775;9,510;5,305;37,195;5,029;0,548;-2,742;0,000;39,000;39,900;9,692;1,500;11,107;10,397;12,032;10,571;-3,131;26,302;0,000;268,740;Inf;275,000;275,000;11,158;2,985;13,162;23,975
21610,500;2,554;0,668;-33,847;1,775;9,510;5,306;37,211;5,046;0,554;-2,733;0,000;38,981;39,847;9,692;1,500;11,171;10,644;12,010;11,021;-3,123;26,306;0,000;268,740;Inf;275,000;275,000;11,027;2,977;13,148;24,007
21611,000;2,554;0,668;-33,847;1,775;9,510;5,306;37,211;5,046;0,554;-2,733;0,000;39,000;39,800;9,692;1,500;11,361;11,034;12,198;11,263;-3,123;26,306;0,000;269,140;Inf;275,000;275,000;11,212;2,971;13,149;24,018
21611,500;3,036;0,718;-35,209;1,664;9,666;5,306;37,211;5,046;0,554;-2,733;0,000;39,000;39,800;9,447;1,662;11,434;10,945;12,290;11,170;-3,123;26,306;0,000;269,140;Inf;275,000;275,000;11,464;2,964;13,217;23,982
21612,000;3,036;0,718;-35,209;1,664;9,666;5,306;37,211;5,046;0,554;-2,733;0,000;39,000;39,800;9,447;1,662;11,276;10,740;12,184;10,951;-3,123;26,306;0,000;269,040;Inf;275,000;275,000;11,460;2,965;13,271;23,865
21612,500;3,036;0,718;-35,209;1,664;9,666;5,306;37,211;5,046;0,554;-2,733;0,000;39,000;39,800;9,447;1,662;11,000;10,727;12,130;10,886;-3,123;26,306;0,000;269,040;Inf;275,000;275,000;11,288;2,966;13,323;23,824
21613,000;3,036;0,718;-35,209;1,664;9,666;5,306;37,211;5,046;0,554;-2,733;0,000;39,000;39,800;9,447;1,662;11,016;10,734;11,846;10,902;-3,123;26,306;0,000;268,840;Inf;275,000;275,000;11,186;2,967;13,385;23,828
21613,500;3,036;0,718;-35,209;1,664;9,666;5,320;37,220;5,006;0,540;-2,730;0,000;38,971;39,843;9,447;1,662;11,278;10,779;11,971;11,111;-3,123;26,303;0,000;268,840;Inf;275,000;275,000;11,124;2,968;13,420;23,814
21614,000;3,036;0,718;-35,209;1,664;9,666;5,320;37,220;5,006;0,540;-2,730;0,000;39,000;39,800;9,447;1,662;11,196;11,016;12,106;11,211;-3,123;26,303;0,000;268,440;Inf;275,000;275,000;11,285;2,971;13,444;23,772
21614,500;3,036;0,718;-35,209;1,664;9,666;5,320;37,220;5,006;0,540;-2,730;0,000;39,000;39,800;9,447;1,662;11,176;10,848;12,013;11,110;-3,123;26,303;0,000;268,440;Inf;275,000;275,000;11,382;2,971;13,505;23,742
21615,000;2,654;0,722;-33,417;1,719;9,451;5,320;37,220;5,006;0,540;-2,730;0,000;39,000;39,800;9,790;1,592;10,992;10,779;11,649;10,947;-3,123;26,303;0,000;268,740;Inf;275,000;275,000;11,287;2,972;13,558;23,709
21615,500;2,654;0,722;-33,417;1,719;9,451;5,320;37,220;5,006;0,540;-2,730;0,000;39,000;39,800;9,790;1,592;10,867;10,813;11,812;11,000;-3,123;26,303;0,000;268,740;Inf;275,000;275,000;11,092;2,966;13,612;23,744
21616,000;2,654;0,722;-33,417;1,719;9,451;5,320;37,220;5,006;0,540;-2,730;0,000;39,000;39,800;9,790;1,592;10,944;10,962;11,887;11,106;-3,123;26,303;0,000;269,140;Inf;275,000;275,000;11,123;2,961;13,622;23,732
21616,500;2,654;0,722;-33,417;1,719;9,451;5,320;37,220;5,006;0,540;-2,730;0,000;39,000;39,800;9,790;1,592;11,046;11,122;11,962;11,222;-3,123;26,303;0,000;269,140;Inf;275,000;275,000;11,225;2,956;13,647;23,670
21617,000;2,654;0,722;-33,417;1,719;9,451;5,319;37,211;5,022;0,531;-2,726;0,000;38,961;39,762;9,790;1,592;11,390;11,137;11,896;11,293;-3,109;26,306;0,000;269,140;Inf;275,000;275,000;11,338;2,951;13,695;23,770
21617,500;2,654;0,722;-33,417;1,719;9,451;5,319;37,211;5,022;0,531;-2,726;0,000;39,000;39,800;9,790;1,592;11,221;10,966;11,785;11,218;-3,109;26,306;0,000;269,140;Inf;275,000;275,000;11,429;2,946;13,728;23,786
21618,000;2,635;0,708;-34,130;1,748;9,501;5,319;37,211;5,022;0,531;-2,726;0,000;39,000;39,800;9,639;1,691;11,115;10,870;11,815;11,112;-3,109;26,306;0,000;269,140;Inf;275,000;275,000;11,297;2,942;13,786;23,784
21618,500;2,635;0,708;-34,130;1,748;9,501;5,319;37,211;5,022;0,531;-2,726;0,000;39,000;39,800;9,639;1,691;11,074;10,969;11,767;11,187;-3,109;26,306;0,000;269,140;Inf;275,000;275,000;11,228;2,937;13,805;23,810
21619,000;2,635;0,708;-34,130;1,748;9,501;5,319;37,211;5,022;0,531;-2,726;0,000;39,000;39,800;9,639;1,691;11,067;11,293;11,866;11,321;-3,109;26,306;0,000;269,240;Inf;275,000;275,000;11,249;2,932;13,817;23,860
21619,500;2,635;0,708;-34,130;1,748;9,501;5,319;37,211;5,022;0,531;-2,726;0,000;39,000;39,800;9,639;1,691;11,689;11,281;12,237;11,530;-3,109;26,306;0,000;269,240;Inf;275,000;275,000;11,387;2,927;13,709;23,867
21620,000;2,635;0,708;-34,130;1,748;9,501;5,322;37,188;5,031;0,505;-2,714;0,000;38,941;39,745;9,639;1,691;11,812;11,007;12,445;11,354;-3,121;26,303;0,000;269,440;Inf;275,000;275,000;11,684;2,922;13,594;23,752
21620,500;2,635;0,708;-34,130;1,748;9,501;5,322;37,188;5,031;0,505;-2,714;0,000;38,900;39,700;9,639;1,691;11,809;10,587;12,497;10,772;-3,121;26,303;0,000;269,440;Inf;275,000;275,000;11,655;2,917;13,528;23,764
21621,000;2,635;0,708;-34,130;1,748;9,501;5,322;37,188;5,031;0,505;-2,714;0,000;38,900;39,700;9,639;1,691;11,363;10,400;12,376;10,558;-3,121;26,303;0,000;269,340;Inf;275,000;275,000;11,416;2,913;13,430;23,796
21621,500;2,776;0,639;-35,209;1,670;9,552;5,322;37,188;5,031;0,505;-2,714;0,000;38,900;39,700;9,612;1,820;11,634;10,597;12,423;10,941;-3,121;26,303;0,000;269,340;Inf;275,000;275,000;11,174;2,908;13,348;23,946
21622,000;2,776;0,639;-35,209;1,670;9,552;5,322;37,188;5,031;0,505;-2,714;0,000;38,900;39,700;9,612;1,820;11,760;10,910;12,538;11,066;-3,121;26,303;0,000;269,440;Inf;275,000;275,000;11,399;2,906;13,307;24,073
21622,500;2,776;0,639;-35,209;1,670;9,552;5,322;37,188;5,031;0,505;-2,714;0,000;38,900;39,700;9,612;1,820;11,815;10,834;12,590;11,069;-3,121;26,303;0,000;269,440;Inf;275,000;275,000;11,568;2,904;13,242;24,120
21623,000;2,776;0,639;-35,209;1,670;9,552;5,322;37,188;5,031;0,505;-2,714;0,000;38,900;39,700;9,612;1,820;11,521;10,622;12,575;10,827;-3,121;26,303;0,000;269,240;Inf;275,000;275,000;11,577;2,902;13,249;24,131
21623,500;2,776;0,639;-35,209;1,670;9,552;5,277;37,211;5,005;0,518;-2,729;0,000;38,922;39,744;9,612;1,820;11,182;10,171;12,345;10,445;-3,130;26,300;0,000;269,240;Inf;275,000;275,000;11,386;2,900;13,164;24,101
21624,000;2,776;0,639;-35,209;1,670;9,552;5,277;37,211;5,005;0,518;-2,729;0,000;38,900;39,700;9,612;1,820;11,230;10,497;12,369;10,736;-3,130;26,300;0,000;269,240;Inf;275,000;275,000;11,036;2,898;13,116;24,133
21624,500;2,479;0,664;-33,454;1,704;9,435;5,277;37,211;5,005;0,518;-2,729;0,000;38,900;39,700;9,798;1,665;11,686;10,581;12,486;10,927;-3,130;26,300;0,000;269,240;Inf;275,000;275,000;11,208;2,896;13,100;24,168
21625,000;2,479;0,664;-33,454;1,704;9,435;5,277;37,211;5,005;0,518;-2,729;0,000;38,900;39,700;9,798;1,665;11,573;10,613;12,548;10,944;-3,130;26,300;0,000;269,540;Inf;275,000;275,000;11,420;2,889;13,097;24,176
21625,500;2,479;0,664;-33,454;1,704;9,435;5,277;37,211;5,005;0,518;-2,729;0,000;38,900;39,700;9,798;1,665;11,505;10,207;12,447;10,597;-3,130;26,300;0,000;269,540;Inf;275,000;275,000;11,420;2,882;13,123;24,163
21626,000;2,479;0,664;-33,454;1,704;9,435;5,277;37,211;5,005;0,518;-2,729;0,000;38,900;39,700;9,798;1,665;11,258;10,116;12,334;10,472;-3,130;26,300;0,000;269,440;Inf;275,000;275,000;11,189;2,875;13,098;24,129
21626,500;2,479;0,664;-33,454;1,704;9,435;5,293;37,225;5,037;0,525;-2,717;0,000;38,914;39,716;9,798;1,665;11,332;10,564;12,374;10,915;-3,123;26,302;0,000;269,440;Inf;275,000;275,000;11,045;2,869;13,077;24,130
21627,000;2,479;0,664;-33,454;1,704;9,435;5,293;37,225;5,037;0,525;-2,717;0,000;38,900;39,700;9,798;1,665;11,541;10,876;12,523;11,095;-3,123;26,302;0,000;269,140;Inf;275,000;275,000;11,296;2,863;13,047;24,221
21627,500;2,640;0,676;-34,715;1,687;9,501;5,293;37,225;5,037;0,525;-2,717;0,000;38,900;39,700;9,619;1,836;11,826;10,842;12,615;11,066;-3,123;26,302;0,000;269,140;Inf;275,000;275,000;11,509;2,856;13,096;24,316
21628,000;2,640;0,676;-34,715;1,687;9,501;5,293;37,225;5,037;0,525;-2,717;0,000;38,900;39,700;9,619;1,836;11,628;10,554;12,583;10,808;-3,123;26,302;0,000;268,740;Inf;275,000;275,000;11,587;2,853;13,106;24,318
21628,500;2,640;0,676;-34,715;1,687;9,501;5,293;37,225;5,037;0,525;-2,717;0,000;38,900;39,700;9,619;1,836;11,195;10,350;12,373;10,609;-3,123;26,302;0,000;268,740;Inf;275,000;275,000;11,393;2,849;13,101;24,319
21629,000;2,640;0,676;-34,715;1,687;9,501;5,293;37,225;5,037;0,525;-2,717;0,000;38,900;39,700;9,619;1,836;11,355;10,392;12,369;10,790;-3,123;26,302;0,000;268,640;Inf;275,000;275,000;11,132;2,846;13,141;24,300
21629,500;2,640;0,676;-34,715;1,687;9,501;5,293;37,225;5,037;0,525;-2,717;0,000;38,900;39,700;9,619;1,836;11,367;10,839;12,458;10,998;-3,123;26,302;0,000;268,640;Inf;275,000;275,000;11,226;2,842;13,129;24,292
21630,000;2,640;0,676;-34,715;1,687;9,501;5,302;37,204;5,020;0,520;-2,731;0,000;38,912;39,702;9,619;1,836;11,543;10,840;12,509;11,035;-3,123;26,297;0,000;268,840;Inf;275,000;275,000;11,415;2,839;13,161;24,276
21630,500;2,640;0,676;-34,715;1,687;9,501;5,302;37,204;5,020;0,520;-2,731;0,000;38,900;39,700;9,619;1,836;11,374;10,653;12,471;10,836;-3,123;26,297;0,000;268,840;Inf;275,000;275,000;11,482;2,836;13,221;24,288
21631,000;2,922;0,692;-35,209;1,647;9,653;5,302;37,204;5,020;0,520;-2,731;0,000;38,900;39,700;9,534;1,768;11,111;10,525;12,382;10,678;-3,123;26,297;0,000;268,740;Inf;275,000;275,000;11,334;2,833;13,256;24,338
21631,500;2,922;0,692;-35,209;1,647;9,653;5,302;37,204;5,020;0,520;-2,731;0,000;38,900;39,700;9,534;1,768;10,966;10,445;12,179;10,695;-3,123;26,297;0,000;268,740;Inf;275,000;275,000;11,174;2,834;13,233;24,339
21632,000;2,922;0,692;-35,209;1,647;9,653;5,302;37,204;5,020;0,520;-2,731;0,000;38,900;39,700;9,534;1,768;11,601;11,193;12,495;11,382;-3,123;26,297;0,000;268,740;Inf;275,000;275,000;11,071;2,836;13,267;24,306
21632,500;2,922;0,692;-35,209;1,647;9,653;5,302;37,204;5,020;0,520;-2,731;0,000;38,900;39,700;9,534;1,768;11,636;11,151;12,572;11,372;-3,123;26,297;0,000;268,740;Inf;275,000;275,000;11,668;2,837;13,294;24,271
21633,000;2,922;0,692;-35,209;1,647;9,653;5,309;37,153;5,000;0,521;-2,728;0,000;38,908;39,680;9,534;1,768;11,269;10,890;12,290;11,135;-3,121;26,310;0,000;268,840;Inf;275,000;275,000;11,683;2,838;13,384;24,289
21633,500;2,922;0,692;-35,209;1,647;9,653;5,309;37,153;5,000;0,521;-2,728;0,000;38,900;39,700;9,534;1,768;11,017;10,554;11,809;10,744;-3,121;26,310;0,000;268,840;Inf;275,000;275,000;11,396;2,840;13,441;24,261
21634,000;2,294;0,586;-34,159;1,749;9,531;5,309;37,153;5,000;0,521;-2,728;0,000;38,900;39,700;9,723;1,594;10,829;10,618;11,950;10,825;-3,121;26,310;0,000;269,040;Inf;275,000;275,000;11,031;2,841;13,467;24,215
21634,500;2,294;0,586;-34,159;1,749;9,531;5,309;37,153;5,000;0,521;-2,728;0,000;38,900;39,700;9,723;1,594;11,528;10,973;12,282;11,380;-3,121;26,310;0,000;269,040;Inf;275,000;275,000;11,055;2,832;13,411;24,198
21635,000;2,294;0,586;-34,159;1,749;9,531;5,309;37,153;5,000;0,521;-2,728;0,000;38,900;39,700;9,723;1,594;11,688;11,316;12,431;11,599;-3,121;26,310;0,000;268,840;Inf;275,000;275,000;11,541;2,823;13,453;24,160
21635,500;2,294;0,586;-34,159;1,749;9,531;5,309;37,153;5,000;0,521;-2,728;0,000;38,900;39,700;9,723;1,594;11,611;10,913;12,577;11,119;-3,121;26,310;0,000;268,840;Inf;275,000;275,000;11,759;2,815;13,508;24,238
21636,000;2,294;0,586;-34,159;1,749;9,531;5,309;37,153;5,000;0,521;-2,728;0,000;38,900;39,700;9,723;1,594;11,123;10,641;12,156;10,776;-3,121;26,310;0,000;268,940;Inf;275,000;275,000;11,555;2,806;13,583;24,293
21636,500;2,294;0,586;-34,159;1,749;9,531;5,312;37,163;5,041;0,523;-2,735;0,000;38,891;39,693;9,723;1,594;11,164;10,842;12,269;10,937;-3,129;26,292;0,000;268,940;Inf;275,000;275,000;11,174;2,798;13,585;24,292
21637,000;2,294;0,586;-34,159;1,749;9,531;5,312;37,163;5,041;0,523;-2,735;0,000;38,900;39,700;9,723;1,594;11,617;11,047;12,368;11,352;-3,129;26,292;0,000;269,340;Inf;275,000;275,000;11,303;2,789;13,592;24,295
21637,500;3,478;0,870;-35,209;1,686;9,593;5,312;37,163;5,041;0,523;-2,735;0,000;38,900;39,700;9,498;1,556;11,993;11,414;12,604;11,803;-3,129;26,292;0,000;269,340;Inf;275,000;275,000;11,596;2,781;13,614;24,314
21638,000;3,478;0,870;-35,209;1,686;9,593;5,312;37,163;5,041;0,523;-2,735;0,000;38,900;39,700;9,498;1,556;11,898;11,175;12,639;11,521;-3,129;26,292;0,000;269,340;Inf;275,000;275,000;11,953;2,793;13,711;24,342
21638,500;3,478;0,870;-35,209;1,686;9,593;5,312;37,163;5,041;0,523;-2,735;0,000;38,900;39,700;9,498;1,556;11,797;11,005;12,351;11,206;-3,129;26,292;0,000;269,340;Inf;275,000;275,000;11,809;2,804;13,773;24,402
21639,000;3,478;0,870;-35,209;1,686;9,593;5,312;37,163;5,041;0,523;-2,735;0,000;38,900;39,700;9,498;1,556;10,921;10,928;11,942;11,126;-3,129;26,292;0,000;269,040;Inf;275,000;275,000;11,590;2,815;13,795;24,283
21639,500;3,478;0,870;-35,209;1,686;9,593;5,313;37,220;5,048;0,536;-2,738;0,000;38,870;39,674;9,498;1,556;11,589;11,196;12,305;11,511;-3,132;26,296;0,000;269,040;Inf;275,000;275,000;11,230;2,826;13,742;24,185
21640,000;3,478;0,870;-35,209;1,686;9,593;5,313;37,220;5,048;0,536;-2,738;0,000;38,900;39,700;9,498;1,556;11,724;11,582;12,515;11,677;-3,132;26,296;0,000;269,040;Inf;275,000;275,000;11,650;2,837;13,768;24,231
21640,500;3,354;0,809;-35,209;1,691;9,632;5,313;37,220;5,048;0,536;-2,738;0,000;38,900;39,700;9,554;1,609;11,886;11,460;12,660;11,622;-3,132;26,296;0,000;269,040;Inf;275,000;275,000;11,875;2,847;13,786;24,248
21641,000;3,354;0,809;-35,209;1,691;9,632;5,313;37,220;5,048;0,536;-2,738;0,000;38,900;39,700;9,554;1,609;11,397;11,213;12,423;11,311;-3,132;26,296;0,000;269,740;Inf;275,000;275,000;11,907;2,855;13,860;24,263
21641,500;3,354;0,809;-35,209;1,691;9,632;5,313;37,220;5,048;0,536;-2,738;0,000;38,900;39,700;9,554;1,609;11,279;10,870;11,999;10,985;-3,132;26,296;0,000;269,740;Inf;275,000;275,000;11,586;2,864;13,918;24,227
21642,000;3,354;0,809;-35,209;1,691;9,632;5,313;37,220;5,048;0,536;-2,738;0,000;38,900;39,700;9,554;1,609;11,208;11,179;12,178;11,327;-3,132;26,296;0,000;269,640;Inf;275,000;275,000;11,283;2,872;13,895;24,148
21642,500;3,354;0,809;-35,209;1,691;9,632;5,313;37,220;5,048;0,536;-2,738;0,000;38,900;39,700;9,554;1,609;11,966;11,307;12,579;11,635;-3,132;26,296;0,000;269,640;Inf;275,000;275,000;11,473;2,880;13,916;24,101
21643,000;3,354;0,809;-35,209;1,691;9,632;5,355;37,186;5,053;0,510;-2,747;0,000;38,867;39,649;9,554;1,609;11,885;11,248;12,642;11,587;-3,135;26,300;0,000;269,240;Inf;275,000;275,000;11,872;2,887;13,969;24,036
21643,500;3,354;0,809;-35,209;1,691;9,632;5,355;37,186;5,053;0,510;-2,747;0,000;38,900;39,600;9,554;1,609;11,730;11,112;12,447;11,262;-3,135;26,300;0,000;269,240;Inf;275,000;275,000;11,840;2,895;13,988;23,986
21644,000;2,699;0,677;-35,122;1,665;9,517;5,355;37,186;5,053;0,510;-2,747;0,000;38,900;39,600;9,631;1,731;11,437;10,970;12,211;11,080;-3,135;26,300;0,000;268,940;Inf;275,000;275,000;11,638;2,902;14,022;23,948
21644,500;2,699;0,677;-35,122;1,665;9,517;5,355;37,186;5,053;0,510;-2,747;0,000;38,900;39,600;9,631;1,731;11,291;11,185;12,200;11,470;-3,135;26,300;0,000;268,940;Inf;275,000;275,000;11,425;2,899;14,009;24,025
21645,000;2,699;0,677;-35,122;1,665;9,517;5,355;37,186;5,053;0,510;-2,747;0,000;38,900;39,600;9,631;1,731;11,686;11,595;12,516;11,742;-3,135;26,300;0,000;269,240;Inf;275,000;275,000;11,536;2,896;13,991;23,990
21645,500;2,699;0,677;-35,122;1,665;9,517;5,355;37,186;5,053;0,510;-2,747;0,000;38,900;39,600;9,631;1,731;11,928;11,548;12,661;11,759;-3,135;26,300;0,000;269,240;Inf;275,000;275,000;11,885;2,893;14,027;23,978
21646,000;2,699;0,677;-35,122;1,665;9,517;5,316;37,154;5,018;0,503;-2,738;0,000;38,852;39,637;9,631;1,731;11,620;11,288;12,329;11,356;-3,126;26,293;0,000;268,940;Inf;275,000;275,000;11,974;2,889;14,079;23,978
21646,500;2,699;0,677;-35,122;1,665;9,517;5,316;37,154;5,018;0,503;-2,738;0,000;38,900;39,600;9,631;1,731;11,342;11,170;12,114;11,231;-3,126;26,293;0,000;268,940;Inf;275,000;275,000;11,648;2,886;14,160;23,943
21647,000;2,825;0,705;-35,070;1,672;9,501;5,316;37,154;5,018;0,503;-2,738;0,000;38,900;39,600;9,572;1,897;11,331;11,177;12,132;11,336;-3,126;26,293;0,000;268,640;Inf;275,000;275,000;11,464;2,883;14,162;23,937
21647,500;2,825;0,705;-35,070;1,672;9,501;5,316;37,154;5,018;0,503;-2,738;0,000;38,900;39,600;9,572;1,897;11,587;11,359;12,242;11,571;-3,126;26,293;0,000;268,640;Inf;275,000;275,000;11,494;2,882;14,138;24,009
21648,000;2,825;0,705;-35,070;1,672;9,501;5,316;37,154;5,018;0,503;-2,738;0,000;38,900;39,600;9,572;1,897;11,520;11,656;12,438;11,714;-3,126;26,293;0,000;268,940;Inf;275,000;275,000;11,690;2,881;14,161;23,990
21648,500;2,825;0,705;-35,070;1,672;9,501;5,316;37,154;5,018;0,503;-2,738;0,000;38,900;39,600;9,572;1,897;11,493;11,631;12,428;11,708;-3,126;26,293;0,000;268,940;Inf;275,000;275,000;11,832;2,880;14,242;24,074
21649,000;2,825;0,705;-35,070;1,672;9,501;5,316;37,180;5,041;0,486;-2,732;0,000;38,837;39,638;9,572;1,897;11,345;11,477;12,359;11,537;-3,128;26,296;0,000;268,940;Inf;275,000;275,000;11,815;2,880;14,266;24,041
21649,500;2,825;0,705;-35,070;1,672;9,501;5,316;37,180;5,041;0,486;-2,732;0,000;38,800;39,600;9,572;1,897;11,114;11,308;12,060;11,315;-3,128;26,296;0,000;268,940;Inf;275,000;275,000;11,679;2,879;14,279;24,035
21650,000;2,825;0,705;-35,070;1,672;9,501;5,316;37,180;5,041;0,486;-2,732;0,000;38,800;39,600;9,572;1,897;11,215;11,407;12,244;11,377;-3,128;26,296;0,000;268,940;Inf;275,000;275,000;11,449;2,878;14,296;23,998
21650,500;2,584;0,691;-33,231;1,724;9,511;5,316;37,180;5,041;0,486;-2,732;0,000;38,800;39,600;9,704;1,635;11,659;11,533;12,384;11,651;-3,128;26,296;0,000;268,940;Inf;275,000;275,000;11,561;2,877;14,259;24,027
21651,000;2,584;0,691;-33,231;1,724;9,511;5,316;37,180;5,041;0,486;-2,732;0,000;38,800;39,600;9,704;1,635;11,888;11,554;12,507;11,772;-3,128;26,296;0,000;268,840;Inf;275,000;275,000;11,807;2,872;14,277;23,987
21651,500;2,584;0,691;-33,231;1,724;9,511;5,316;37,180;5,041;0,486;-2,732;0,000;38,800;39,600;9,704;1,635;11,773;11,479;12,436;11,667;-3,128;26,296;0,000;268,840;Inf;275,000;275,000;11,930;2,867;14,312;23,962
21652,000;2,584;0,691;-33,231;1,724;9,511;5,316;37,180;5,041;0,486;-2,732;0,000;38,800;39,600;9,704;1,635;11,562;11,297;12,378;11,385;-3,128;26,296;0,000;269,140;Inf;275,000;275,000;11,839;2,863;14,340;23,926
21652,500;2,584;0,691;-33,231;1,724;9,511;5,325;37,170;5,045;0,465;-2,733;0,000;38,835;39,633;9,704;1,635;11,390;11,143;12,291;11,269;-3,118;26,295;0,000;269,140;Inf;275,000;275,000;11,655;2,858;14,303;23,898
21653,000;2,584;0,691;-33,231;1,724;9,511;5,325;37,170;5,045;0,465;-2,733;0,000;38,800;39,600;9,704;1,635;11,829;11,635;12,537;11,833;-3,118;26,295;0,000;268,740;Inf;275,000;275,000;11,523;2,854;14,268;23,886
21653,500;2,279;0,649;-33,521;1,684;9,478;5,325;37,170;5,045;0,465;-2,733;0,000;38,800;39,600;9,668;1,630;11,966;11,803;12,724;11,841;-3,118;26,295;0,000;268,740;Inf;275,000;275,000;11,959;2,849;14,238;23,924
21654,000;2,279;0,649;-33,521;1,684;9,478;5,325;37,170;5,045;0,465;-2,733;0,000;38,800;39,600;9,668;1,630;11,745;11,519;12,725;11,577;-3,118;26,295;0,000;268,940;Inf;275,000;275,000;12,084;2,840;14,275;23,952
21654,500;2,279;0,649;-33,521;1,684;9,478;5,325;37,170;5,045;0,465;-2,733;0,000;38,800;39,600;9,668;1,630;11,544;11,219;12,467;11,287;-3,118;26,295;0,000;268,940;Inf;275,000;275,000;11,892;2,831;14,331;24,003
21655,000;2,279;0,649;-33,521;1,684;9,478;5,325;37,170;5,045;0,465;-2,733;0,000;38,800;39,600;9,668;1,630;11,286;11,183;12,185;11,210;-3,118;26,295;0,000;268,840;Inf;275,000;275,000;11,629;2,822;14,334;24,024
21655,500;2,279;0,649;-33,521;1,684;9,478;5,328;37,209;5,068;0,466;-2,736;0,000;38,816;39,606;9,668;1,630;11,301;11,415;12,401;11,379;-3,132;26,291;0,000;268,840;Inf;275,000;275,000;11,466;2,813;14,263;23,982
21656,000;2,279;0,649;-33,521;1,684;9,478;5,328;37,209;5,068;0,466;-2,736;0,000;38,800;39,600;9,668;1,630;11,642;11,654;12,580;11,732;-3,132;26,291;0,000;269,440;Inf;275,000;275,000;11,624;2,804;14,237;23,922
21656,500;2,279;0,649;-33,521;1,684;9,478;5,328;37,209;5,068;0,466;-2,736;0,000;38,800;39,600;9,668;1,630;11,871;11,428;12,819;11,609;-3,132;26,291;0,000;269,440;Inf;275,000;275,000;11,902;2,795;14,263;23,893
21657,000;2,970;0,697;-35,209;1,648;9,551;5,328;37,209;5,068;0,466;-2,736;0,000;38,800;39,600;9,508;1,727;11,617;11,234;12,681;11,296;-3,132;26,291;0,000;269,240;Inf;275,000;275,000;11,932;2,787;14,311;23,909
21657,500;2,970;0,697;-35,209;1,648;9,551;5,328;37,209;5,068;0,466;-2,736;0,000;38,800;39,600;9,508;1,727;11,293;11,164;12,550;11,252;-3,132;26,291;0,000;269,240;Inf;275,000;275,000;11,707;2,790;14,328;23,913
21658,000;2,970;0,697;-35,209;1,648;9,551;5,328;37,209;5,068;0,466;-2,736;0,000;38,800;39,600;9,508;1,727;11,600;11,468;12,709;11,668;-3,132;26,291;0,000;269,240;Inf;275,000;275,000;11,565;2,793;14,283;23,954
21658,500;2,970;0,697;-35,209;1,648;9,551;5,328;37,209;5,068;0,466;-2,736;0,000;38,800;39,600;9,508;1,727;11,955;11,877;12,905;12,011;-3,132;26,291;0,000;269,240;Inf;275,000;275,000;11,861;2,796;14,246;23,872
21659,000;2,970;0,697;-35,209;1,648;9,551;5,337;37,151;5,008;0,460;-2,732;0,000;38,807;39,569;9,508;1,727;11,875;11,902;12,924;11,982;-3,126;26,295;0,000;269,340;Inf;275,000;275,000;12,187;2,799;14,345;23,956
21659,500;2,970;0,697;-35,209;1,648;9,551;5,337;37,151;5,008;0,460;-2,732;0,000;38,800;39,600;9,508;1,727;11,745;11,738;12,748;11,834;-3,126;26,295;0,000;269,340;Inf;275,000;275,000;12,171;2,801;14,384;24,018
21660,000;3,010;0,707;-35,209;1,667;9,600;5,337;37,151;5,008;0,460;-2,732;0,000;38,800;39,600;9,431;1,704;11,711;11,443;12,530;11,527;-3,126;26,295;0,000;269,740;Inf;275,000;275,000;12,017;2,804;14,390;24,040
21660,500;3,010;0,707;-35,209;1,667;9,600;5,337;37,151;5,008;0,460;-2,732;0,000;38,800;39,600;9,431;1,704;11,583;11,492;12,495;11,711;-3,126;26,295;0,000;269,740;Inf;275,000;275,000;11,803;2,808;14,344;24,101
21661,000;3,010;0,707;-35,209;1,667;9,600;5,337;37,151;5,008;0,460;-2,732;0,000;38,800;39,600;9,431;1,704;11,813;11,725;12,680;11,772;-3,126;26,295;0,000;269,240;Inf;275,000;275,000;11,820;2,811;14,299;24,132
21661,500;3,010;0,707;-35,209;1,667;9,600;5,337;37,151;5,008;0,460;-2,732;0,000;38,800;39,600;9,431;1,704;12,042;11,649;12,770;11,816;-3,126;26,295;0,000;269,240;Inf;275,000;275,000;11,997;2,814;14,294;24,146
21662,000;3,010;0,707;-35,209;1,667;9,600;5,345;37,161;5,042;0,482;-2,741;0,000;38,799;39,572;9,431;1,704;12,139;11,537;12,650;11,688;-3,119;26,293;0,000;269,140;Inf;275,000;275,000;12,069;2,817;14,312;24,090
21662,500;3,010;0,707;-35,209;1,667;9,600;5,345;37,161;5,042;0,482;-2,741;0,000;38,800;39,600;9,431;1,704;11,748;11,443;12,551;11,572;-3,119;26,293;0,000;269,140;Inf;275,000;275,000;12,004;2,821;14,332;23,998
21663,000;3,010;0,707;-35,209;1,667;9,600;5,345;37,161;5,042;0,482;-2,741;0,000;38,800;39,600;9,431;1,704;11,793;11,333;12,431;11,510;-3,119;26,293;0,000;269,040;Inf;275,000;275,000;11,829;2,824;14,344;23,993
21663,500;3,064;0,744;-34,936;1,654;9,539;5,345;37,161;5,042;0,482;-2,741;0,000;38,800;39,600;9,662;1,739;11,631;11,496;12,579;11,634;-3,119;26,293;0,000;269,040;Inf;275,000;275,000;11,767;2,827;14,302;24,025
21664,000;3,064;0,744;-34,936;1,654;9,539;5,345;37,161;5,042;0,482;-2,741;0,000;38,800;39,600;9,662;1,739;11,894;11,714;12,798;11,735;-3,119;26,293;0,000;269,240;Inf;275,000;275,000;11,835;2,831;14,300;24,027
21664,500;3,064;0,744;-34,936;1,654;9,539;5,345;37,161;5,042;0,482;-2,741;0,000;38,800;39,600;9,662;1,739;11,868;11,545;12,845;11,588;-3,119;26,293;0,000;269,240;Inf;275,000;275,000;12,035;2,834;14,323;24,122
21665,000;3,064;0,744;-34,936;1,654;9,539;5,345;37,161;5,042;0,482;-2,741;0,000;38,800;39,600;9,662;1,739;11,748;11,418;12,776;11,446;-3,119;26,293;0,000;269,340;Inf;275,000;275,000;11,961;2,838;14,341;24,161
21665,500;3,064;0,744;-34,936;1,654;9,539;5,350;37,171;5,058;0,498;-2,731;0,000;38,804;39,560;9,662;1,739;11,812;11,411;12,728;11,468;-3,123;26,303;0,000;269,340;Inf;275,000;275,000;11,847;2,842;14,330;24,173
21666,000;3,064;0,744;-34,936;1,654;9,539;5,350;37,171;5,058;0,498;-2,731;0,000;38,800;39,600;9,662;1,739;12,077;11,475;12,806;11,713;-3,123;26,303;0,000;269,340;Inf;275,000;275,000;11,855;2,845;14,311;24,075
21666,500;2,809;0,683;-35,129;1,707;9,666;5,350;37,171;5,058;0,498;-2,731;0,000;38,800;39,600;9,580;1,606;12,228;11,612;12,897;11,916;-3,123;26,303;0,000;269,340;Inf;275,000;275,000;12,018;2,849;14,304;24,045
21667,000;2,809;0,683;-35,129;1,707;9,666;5,350;37,171;5,058;0,498;-2,731;0,000;38,800;39,600;9,580;1,606;12,207;11,710;12,897;11,920;-3,123;26,303;0,000;269,440;Inf;275,000;275,000;12,163;2,848;14,366;23,989
21667,500;2,809;0,683;-35,129;1,707;9,666;5,350;37,171;5,058;0,498;-2,731;0,000;38,800;39,600;9,580;1,606;11,792;11,618;12,640;11,680;-3,123;26,303;0,000;269,440;Inf;275,000;275,000;12,184;2,848;14,410;23,982
21668,000;2,809;0,683;-35,129;1,707;9,666;5,350;37,171;5,058;0,498;-2,731;0,000;38,800;39,600;9,580;1,606;11,705;11,690;12,714;11,684;-3,123;26,303;0,000;269,440;Inf;275,000;275,000;11,933;2,847;14,421;23,972
21668,500;2,809;0,683;-35,129;1,707;9,666;5,348;37,184;5,028;0,496;-2,732;0,000;38,787;39,564;9,580;1,606;11,803;11,830;12,755;11,870;-3,128;26,296;0,000;269,440;Inf;275,000;275,000;11,948;2,847;14,425;23,997
21669,000;2,809;0,683;-35,129;1,707;9,666;5,348;37,184;5,028;0,496;-2,732;0,000;38,800;39,600;9,580;1,606;12,194;11,764;12,882;11,960;-3,128;26,296;0,000;269,540;Inf;275,000;275,000;12,064;2,846;14,443;23,994
21669,500;2,833;0,719;-35,191;1,687;9,591;5,348;37,184;5,028;0,496;-2,732;0,000;38,800;39,600;9,523;1,581;12,114;11,755;12,796;11,944;-3,128;26,296;0,000;269,540;Inf;275,000;275,000;12,200;2,845;14,534;23,994
21670,000;2,833;0,719;-35,191;1,687;9,591;5,348;37,184;5,028;0,496;-2,732;0,000;38,800;39,600;9,523;1,581;11,816;11,721;12,593;11,855;-3,128;26,296;0,000;269,340;Inf;275,000;275,000;11,997;2,845;14,590;23,934
21670,500;2,833;0,719;-35,191;1,687;9,591;5,348;37,184;5,028;0,496;-2,732;0,000;38,800;39,600;9,523;1,581;11,646;11,758;12,489;11,878;-3,128;26,296;0,000;269,340;Inf;275,000;275,000;11,997;2,845;14,632;23,877
21671,000;2,833;0,719;-35,191;1,687;9,591;5,348;37,184;5,028;0,496;-2,732;0,000;38,800;39,600;9,523;1,581;11,667;12,180;12,575;12,122;-3,128;26,296;0,000;269,440;Inf;275,000;275,000;11,942;2,845;14,696;23,804
21671,500;2,833;0,719;-35,191;1,687;9,591;5,348;37,184;5,028;0,496;-2,732;0,000;38,800;39,600;9,523;1,581;11,755;12,354;12,658;12,318;-3,128;26,296;0,000;269,440;Inf;275,000;275,000;12,136;2,844;14,752;23,762
21672,000;2,833;0,719;-35,191;1,687;9,591;5,326;37,138;5,042;0,472;-2,732;0,000;38,780;39,524;9,523;1,581;11,930;12,445;12,654;12,422;-3,127;26,290;0,000;269,540;Inf;275,000;275,000;12,271;2,844;14,868;23,727
21672,500;2,833;0,719;-35,191;1,687;9,591;5,326;37,138;5,042;0,472;-2,732;0,000;38,800;39,500;9,523;1,581;12,018;12,391;12,607;12,275;-3,127;26,290;0,000;269,540;Inf;275,000;275,000;12,363;2,844;14,970;23,747
21673,000;2,331;0,549;-35,209;1,623;9,631;5,326;37,138;5,042;0,472;-2,732;0,000;38,800;39,500;9,520;1,753;12,013;12,216;12,573;12,102;-3,127;26,290;0,000;269,140;Inf;275,000;275,000;12,323;2,844;15,104;23,834
21673,500;2,331;0,549;-35,209;1,623;9,631;5,326;37,138;5,042;0,472;-2,732;0,000;38,800;39,500;9,520;1,753;12,081;12,213;12,550;12,217;-3,127;26,290;0,000;269,140;Inf;275,000;275,000;12,226;2,836;15,163;23,865
21674,000;2,331;0,549;-35,209;1,623;9,631;5,326;37,138;5,042;0,472;-2,732;0,000;38,800;39,500;9,520;1,753;12,350;12,476;12,652;12,560;-3,127;26,290;0,000;269,540;Inf;275,000;275,000;12,265;2,827;15,176;23,937
21674,500;2,331;0,549;-35,209;1,623;9,631;5,326;37,138;5,042;0,472;-2,732;0,000;38,800;39,500;9,520;1,753;12,385;12,877;12,851;12,830;-3,127;26,290;0,000;269,540;Inf;275,000;275,000;12,510;2,819;15,279;23,992
21675,000;2,331;0,549;-35,209;1,623;9,631;5,335;37,113;5,040;0,488;-2,738;0,000;38,780;39,553;9,520;1,753;12,162;12,802;12,818;12,674;-3,118;26,292;0,000;269,740;Inf;275,000;275,000;12,736;2,811;15,395;24,047
21675,500;2,331;0,549;-35,209;1,623;9,631;5,335;37,113;5,040;0,488;-2,738;0,000;38,800;39,600;9,520;1,753;11,960;12,738;12,655;12,544;-3,118;26,292;0,000;269,740;Inf;275,000;275,000;12,614;2,803;15,525;24,128
21676,000;2,643;0,670;-33,905;1,644;9,570;5,335;37,113;5,040;0,488;-2,738;0,000;38,800;39,600;9,741;1,544;12,003;12,827;12,696;12,653;-3,118;26,292;0,000;269,440;Inf;275,000;275,000;12,474;2,795;15,607;24,168
21676,500;2,643;0,670;-33,905;1,644;9,570;5,335;37,113;5,040;0,488;-2,738;0,000;38,800;39,600;9,741;1,544;12,581;12,935;12,920;12,982;-3,118;26,292;0,000;269,440;Inf;275,000;275,000;12,545;2,793;15,656;24,244
21677,000;2,643;0,670;-33,905;1,644;9,570;5,335;37,113;5,040;0,488;-2,738;0,000;38,800;39,600;9,741;1,544;12,817;13,114;13,104;13,134;-3,118;26,292;0,000;269,540;Inf;275,000;275,000;12,855;2,791;15,705;24,317
21677,500;2,643;0,670;-33,905;1,644;9,570;5,335;37,113;5,040;0,488;-2,738;0,000;38,800;39,600;9,741;1,544;12,722;13,261;13,212;13,222;-3,118;26,292;0,000;269,540;Inf;275,000;275,000;13,042;2,788;15,773;24,346
21678,000;2,643;0,670;-33,905;1,644;9,570;5,335;37,113;5,040;0,488;-2,738;0,000;38,800;39,600;9,741;1,544;12,381;13,194;13,154;13,023;-3,118;26,292;0,000;269,840;Inf;275,000;275,000;13,104;2,786;15,897;24,380
21678,500;2,643;0,670;-33,905;1,644;9,570;5,313;37,096;5,032;0,498;-2,739;0,000;38,771;39,541;9,741;1,544;12,278;13,326;13,178;13,136;-3,123;26,293;0,000;269,840;Inf;275,000;275,000;12,938;2,783;15,987;24,383
21679,000;2,643;0,670;-33,905;1,644;9,570;5,313;37,096;5,032;0,498;-2,739;0,000;38,800;39,500;9,741;1,544;12,518;13,526;13,319;13,315;-3,123;26,293;0,000;269,440;Inf;275,000;275,000;12,980;2,781;16,058;24,384
21679,500;2,836;0,669;-35,209;1,584;9,547;5,313;37,096;5,032;0,498;-2,739;0,000;38,800;39,500;9,575;1,659;12,923;13,583;13,486;13,465;-3,123;26,293;0,000;269,440;Inf;275,000;275,000;13,169;2,779;16,096;24,300
21680,000;2,836;0,669;-35,209;1,584;9,547;5,313;37,096;5,032;0,498;-2,739;0,000;38,800;39,500;9,575;1,659;13,249;13,537;13,626;13,506;-3,123;26,293;0,000;269,440;Inf;275,000;275,000;13,364;2,780;16,134;24,257
21680,500;2,836;0,669;-35,209;1,584;9,547;5,313;37,096;5,032;0,498;-2,739;0,000;38,800;39,500;9,575;1,659;13,312;13,471;13,598;13,445;-3,123;26,293;0,000;269,440;Inf;275,000;275,000;13,480;2,781;16,259;24,149
21681,000;2,836;0,669;-35,209;1,584;9,547;5,313;37,096;5,032;0,498;-2,739;0,000;38,800;39,500;9,575;1,659;13,011;13,457;13,550;13,352;-3,123;26,293;0,000;269,840;Inf;275,000;275,000;13,457;2,782;16,310;24,059
21681,500;2,836;0,669;-35,209;1,584;9,547;5,341;37,108;5,059;0,522;-2,748;0,000;38,768;39,556;9,575;1,659;12,857;13,451;13,564;13,382;-3,118;26,289;0,000;269,840;Inf;275,000;275,000;13,343;2,782;16,355;24,030
21682,000;2,836;0,669;-35,209;1,584;9,547;5,341;37,108;5,059;0,522;-2,748;0,000;38,800;39,600;9,575;1,659;13,129;13,660;13,735;13,720;-3,118;26,289;0,000;270,140;Inf;275,000;275,000;13,313;2,783;16,371;23,986
21682,500;2,796;0,636;-35,209;1,529;9,559;5,341;37,108;5,059;0,522;-2,748;0,000;38,800;39,600;9,568;1,584;13,423;13,882;13,901;13,809;-3,118;26,289;0,000;270,140;Inf;275,000;275,000;13,561;2,784;16,351;23,939
21683,000;2,796;0,636;-35,209;1,529;9,559;5,341;37,108;5,059;0,522;-2,748;0,000;38,800;39,600;9,568;1,584;13,363;13,846;13,912;13,804;-3,118;26,289;0,000;269,840;Inf;275,000;275,000;13,754;2,784;16,363;23,862
21683,500;2,796;0,636;-35,209;1,529;9,559;5,341;37,108;5,059;0,522;-2,748;0,000;38,800;39,600;9,568;1,584;13,352;13,715;13,915;13,656;-3,118;26,289;0,000;269,840;Inf;275,000;275,000;13,731;2,785;16,408;23,796
21684,000;2,796;0,636;-35,209;1,529;9,559;5,341;37,108;5,059;0,522;-2,748;0,000;38,800;39,600;9,568;1,584;13,240;13,620;13,814;13,479;-3,118;26,289;0,000;269,540;Inf;275,000;275,000;13,660;2,785;16,462;23,731
21684,500;2,796;0,636;-35,209;1,529;9,559;5,341;37,108;5,059;0,522;-2,748;0,000;38,800;39,600;9,568;1,584;13,355;13,726;13,883;13,607;-3,118;26,289;0,000;269,540;Inf;275,000;275,000;13,538;2,785;16,483;23,770
21685,000;2,796;0,636;-35,209;1,529;9,559;5,363;37,129;5,055;0,567;-2,741;0,000;38,762;39,580;9,568;1,584;13,718;13,782;13,943;13,899;-3,118;26,285;0,000;270,040;Inf;275,000;275,000;13,643;2,785;16,522;23,748
21685,500;2,796;0,636;-35,209;1,529;9,559;5,363;37,129;5,055;0,567;-2,741;0,000;38,800;39,600;9,568;1,584;13,892;13,846;14,056;13,926;-3,118;26,285;0,000;270,040;Inf;275,000;275,000;13,835;2,785;16,540;23,708
21686,000;2,376;0,677;-33,973;1,632;9,531;5,363;37,129;5,055;0,567;-2,741;0,000;38,800;39,600;9,661;1,519;13,877;13,685;14,055;13,731;-3,118;26,285;0,000;269,640;Inf;275,000;275,000;13,930;2,785;16,584;23,650
21686,500;2,376;0,677;-33,973;1,632;9,531;5,363;37,129;5,055;0,567;-2,741;0,000;38,800;39,600;9,661;1,519;13,752;13,665;13,923;13,625;-3,118;26,285;0,000;269,640;Inf;275,000;275,000;13,837;2,779;16,609;23,666
21687,000;2,376;0,677;-33,973;1,632;9,531;5,363;37,129;5,055;0,567;-2,741;0,000;38,800;39,600;9,661;1,519;13,686;13,774;13,870;13,815;-3,118;26,285;0,000;269,340;Inf;275,000;275,000;13,741;2,772;16,652;23,673
21687,500;2,376;0,677;-33,973;1,632;9,531;5,363;37,129;5,055;0,567;-2,741;0,000;38,800;39,600;9,661;1,519;13,906;13,991;14,035;14,097;-3,118;26,285;0,000;269,340;Inf;275,000;275,000;13,786;2,766;16,700;23,657
21688,000;2,376;0,677;-33,973;1,632;9,531;5,336;37,116;5,024;0,589;-2,742;0,000;38,764;39,619;9,661;1,519;14,094;14,306;14,319;14,343;-3,108;26,280;0,000;269,240;Inf;275,000;275,000;14,007;2,759;16,755;23,674
21688,500;2,376;0,677;-33,973;1,632;9,531;5,336;37,116;5,024;0,589;-2,742;0,000;38,800;39,600;9,661;1,519;13,925;14,252;14,330;14,163;-3,108;26,280;0,000;269,240;Inf;275,000;275,000;14,266;2,753;16,818;23,664
21689,000;2,870;0,646;-35,209;1,542;9,587;5,336;37,116;5,024;0,589;-2,742;0,000;38,800;39,600;9,549;1,631;13,803;14,189;14,254;14,069;-3,108;26,280;0,000;270,040;Inf;275,000;275,000;14,168;2,747;16,918;23,617
21689,500;2,870;0,646;-35,209;1,542;9,587;5,336;37,116;5,024;0,589;-2,742;0,000;38,800;39,600;9,549;1,631;13,772;14,211;14,272;14,054;-3,108;26,280;0,000;270,040;Inf;275,000;275,000;14,079;2,749;16,962;23,617
21690,000;2,870;0,646;-35,209;1,542;9,587;5,336;37,116;5,024;0,589;-2,742;0,000;38,800;39,600;9,549;1,631;13,945;14,428;14,464;14,296;-3,108;26,280;0,000;269,840;Inf;275,000;275,000;14,077;2,751;16,965;23,577
21690,500;2,870;0,646;-35,209;1,542;9,587;5,336;37,116;5,024;0,589;-2,742;0,000;38,800;39,600;9,549;1,631;14,165;14,540;14,625;14,424;-3,108;26,280;0,000;269,840;Inf;275,000;275,000;14,284;2,753;17,003;23,619
21691,000;2,870;0,646;-35,209;1,542;9,587;5,333;37,082;5,033;0,591;-2,734;0,000;38,760;39,571;9,549;1,631;14,405;14,541;14,749;14,514;-3,104;26,266;0,000;269,540;Inf;275,000;275,000;14,438;2,755;17,152;23,707
21691,500;2,870;0,646;-35,209;1,542;9,587;5,333;37,082;5,033;0,591;-2,734;0,000;38,800;39,600;9,549;1,631;14,414;14,603;14,857;14,520;-3,104;26,266;0,000;269,540;Inf;275,000;275,000;14,552;2,757;17,254;23,696
21692,000;2,870;0,646;-35,209;1,542;9,587;5,333;37,082;5,033;0,591;-2,734;0,000;38,800;39,600;9,549;1,631;13,890;14,729;14,833;14,583;-3,104;26,266;0,000;269,540;Inf;275,000;275,000;14,598;2,758;17,347;23,747
21692,500;2,347;0,506;-35,209;1,567;9,629;5,333;37,082;5,033;0,591;-2,734;0,000;38,800;39,600;9,543;1,544;14,361;14,765;14,933;14,733;-3,104;26,266;0,000;269,540;Inf;275,000;275,000;14,509;2,760;17,396;23,840
21693,000;2,347;0,506;-35,209;1,567;9,629;5,333;37,082;5,033;0,591;-2,734;0,000;38,800;39,600;9,543;1,544;14,750;14,966;15,132;15,061;-3,104;26,266;0,000;268,940;Inf;275,000;275,000;14,698;2,753;17,435;23,887
21693,500;2,347;0,506;-35,209;1,567;9,629;5,333;37,082;5,033;0,591;-2,734;0,000;38,800;39,600;9,543;1,544;14,949;15,176;15,292;15,290;-3,104;26,266;0,000;268,940;Inf;275,000;275,000;14,977;2,747;17,510;23,884
21694,000;2,347;0,506;-35,209;1,567;9,629;5,333;37,082;5,033;0,591;-2,734;0,000;38,800;39,600;9,543;1,544;14,995;15,154;15,409;15,220;-3,104;26,266;0,000;269,040;Inf;275,000;275,000;15,177;2,740;17,606;23,908
21694,500;2,347;0,506;-35,209;1,567;9,629;5,323;37,022;5,066;0,639;-2,735;0,000;38,757;39,584;9,543;1,544;14,979;15,144;15,449;15,135;-3,102;26,264;0,000;269,040;Inf;275,000;275,000;15,195;2,734;17,813;23,847
21695,000;2,347;0,506;-35,209;1,567;9,629;5,323;37,022;5,066;0,639;-2,735;0,000;38,800;39,600;9,543;1,544;15,012;15,166;15,473;15,189;-3,102;26,264;0,000;269,240;Inf;275,000;275,000;15,177;2,727;17,861;23,873
21695,500;2,604;0,627;-35,209;1,514;9,616;5,323;37,022;5,066;0,639;-2,735;0,000;38,800;39,600;9,526;1,411;15,316;15,596;15,699;15,717;-3,102;26,264;0,000;269,240;Inf;275,000;275,000;15,210;2,721;17,880;23,874
21696,000;2,604;0,627;-35,209;1,514;9,616;5,323;37,022;5,066;0,639;-2,735;0,000;38,800;39,600;9,526;1,411;15,542;15,784;15,886;15,834;-3,102;26,264;0,000;269,040;Inf;275,000;275,000;15,582;2,719;17,924;23,885
21696,500;2,604;0,627;-35,209;1,514;9,616;5,323;37,022;5,066;0,639;-2,735;0,000;38,800;39,600;9,526;1,411;15,484;15,717;15,961;15,726;-3,102;26,264;0,000;269,040;Inf;275,000;275,000;15,762;2,717;18,019;23,877
21697,000;2,604;0,627;-35,209;1,514;9,616;5,323;37,022;5,066;0,639;-2,735;0,000;38,800;39,600;9,526;1,411;15,390;15,431;15,924;15,505;-3,102;26,264;0,000;268,940;Inf;275,000;275,000;15,722;2,716;18,122;23,868
21697,500;2,604;0,627;-35,209;1,514;9,616;5,320;37,028;5,056;0,706;-2,745;0,000;38,747;39,595;9,526;1,411;15,397;15,406;15,863;15,430;-3,118;26,254;0,000;268,940;Inf;275,000;275,000;15,562;2,714;18,196;23,881
21698,000;2,604;0,627;-35,209;1,514;9,616;5,320;37,028;5,056;0,706;-2,745;0,000;38,700;39,600;9,526;1,411;15,482;15,637;15,937;15,736;-3,118;26,254;0,000;269,440;Inf;275,000;275,000;15,524;2,712;18,295;23,938
21698,500;2,604;0,627;-35,209;1,514;9,616;5,320;37,028;5,056;0,706;-2,745;0,000;38,700;39,600;9,526;1,411;15,732;16,047;16,118;16,052;-3,118;26,254;0,000;269,440;Inf;275,000;275,000;15,698;2,710;18,287;23,944
21699,000;2,790;0,641;-35,209;1,359;9,552;5,320;37,028;5,056;0,706;-2,745;0,000;38,700;39,600;9,586;1,533;16,298;15,967;16,377;16,138;-3,118;26,254;0,000;269,240;Inf;275,000;275,000;15,987;2,708;18,282;23,911
21699,500;2,790;0,641;-35,209;1,359;9,552;5,320;37,028;5,056;0,706;-2,745;0,000;38,700;39,600;9,586;1,533;16,163;15,878;16,390;15,951;-3,118;26,254;0,000;269,240;Inf;275,000;275,000;16,195;2,710;18,336;23,902
21700,000;2,790;0,641;-35,209;1,359;9,552;5,320;37,028;5,056;0,706;-2,745;0,000;38,700;39,600;9,586;1,533;15,798;15,792;16,216;15,747;-3,118;26,254;0,000;269,640;Inf;275,000;275,000;16,095;2,711;18,474;23,882
21700,500;2,790;0,641;-35,209;1,359;9,552;5,320;37,028;5,056;0,706;-2,745;0,000;38,700;39,600;9,586;1,533;15,744;15,754;16,173;15,702;-3,118;26,254;0,000;269,640;Inf;275,000;275,000;15,888;2,712;18,570;23,867
21701,000;2,790;0,641;-35,209;1,359;9,552;5,311;37,060;5,091;0,787;-2,743;0,000;38,751;39,623;9,586;1,533;15,870;16,077;16,276;16,058;-3,108;26,251;0,000;269,540;Inf;275,000;275,000;15,843;2,714;18,588;23,877
21701,500;2,790;0,641;-35,209;1,359;9,552;5,311;37,060;5,091;0,787;-2,743;0,000;38,800;39,600;9,586;1,533;16,126;16,424;16,419;16,385;-3,108;26,251;0,000;269,540;Inf;275,000;275,000;16,070;2,715;18,664;23,873
21702,000;2,720;0,720;-34,456;1,486;9,502;5,311;37,060;5,091;0,787;-2,743;0,000;38,800;39,600;9,645;1,595;16,629;16,495;16,632;16,488;-3,108;26,251;0,000;269,440;Inf;275,000;275,000;16,339;2,716;18,737;23,938
21702,500;2,720;0,720;-34,456;1,486;9,502;5,311;37,060;5,091;0,787;-2,743;0,000;38,800;39,600;9,645;1,595;16,363;16,363;16,625;16,382;-3,108;26,251;0,000;269,440;Inf;275,000;275,000;16,561;2,716;18,846;23,908
21703,000;2,720;0,720;-34,456;1,486;9,502;5,311;37,060;5,091;0,787;-2,743;0,000;38,800;39,600;9,645;1,595;16,388;15,992;16,526;16,053;-3,108;26,251;0,000;269,240;Inf;275,000;275,000;16,433;2,716;18,903;23,919
21703,500;2,720;0,720;-34,456;1,486;9,502;5,311;37,060;5,091;0,787;-2,743;0,000;38,800;39,600;9,645;1,595;16,263;15,902;16,417;15,841;-3,108;26,251;0,000;269,240;Inf;275,000;275,000;16,240;2,716;18,955;23,878
21704,000;2,720;0,720;-34,456;1,486;9,502;5,325;37,084;5,087;0,814;-2,752;0,000;38,747;39,589;9,645;1,595;16,283;16,150;16,451;16,162;-3,121;26,236;0,000;269,540;Inf;275,000;275,000;16,106;2,716;18,959;23,848
21704,500;2,720;0,720;-34,456;1,486;9,502;5,325;37,084;5,087;0,814;-2,752;0,000;38,700;39,600;9,645;1,595;16,519;16,294;16,571;16,419;-3,121;26,236;0,000;269,540;Inf;275,000;275,000;16,261;2,716;18,978;23,847
21705,000;2,720;0,720;-34,456;1,486;9,502;5,325;37,084;5,087;0,814;-2,752;0,000;38,700;39,600;9,645;1,595;16,593;16,457;16,678;16,603;-3,121;26,236;0,000;269,240;Inf;275,000;275,000;16,451;2,717;19,032;23,685
21705,500;2,840;0,715;-35,209;1,501;9,430;5,325;37,084;5,087;0,814;-2,752;0,000;38,700;39,600;9,550;1,575;16,717;16,423;16,768;16,556;-3,121;26,236;0,000;269,240;Inf;275,000;275,000;16,583;2,717;19,053;23,694
21706,000;2,840;0,715;-35,209;1,501;9,430;5,325;37,084;5,087;0,814;-2,752;0,000;38,700;39,600;9,550;1,575;16,478;16,117;16,712;16,086;-3,121;26,236;0,000;269,740;Inf;275,000;275,000;16,616;2,719;19,058;23,669
21706,500;2,840;0,715;-35,209;1,501;9,430;5,325;37,084;5,087;0,814;-2,752;0,000;38,700;39,600;9,550;1,575;16,468;16,294;16,374;16,286;-3,121;26,236;0,000;269,740;Inf;275,000;275,000;16,348;2,721;19,003;23,550
21707,000;2,840;0,715;-35,209;1,501;9,430;5,325;37,084;5,087;0,814;-2,752;0,000;38,700;39,600;9,550;1,575;16,922;16,988;16,346;16,706;-3,121;26,236;0,000;269,540;Inf;275,000;275,000;16,356;2,723;18,873;23,494
21707,500;2,840;0,715;-35,209;1,501;9,430;5,283;37,109;5,037;0,740;-2,749;0,000;38,744;39,629;9,550;1,575;17,139;17,107;16,215;16,763;-3,118;26,235;0,000;269,540;Inf;275,000;275,000;16,741;2,724;18,856;23,464
21708,000;2,840;0,715;-35,209;1,501;9,430;5,283;37,109;5,037;0,740;-2,749;0,000;38,700;39,600;9,550;1,575;17,136;16,847;15,882;16,406;-3,118;26,235;0,000;269,740;Inf;275,000;275,000;16,806;2,726;18,778;23,477
21708,500;3,091;0,733;-35,209;1,561;9,565;5,283;37,109;5,037;0,740;-2,749;0,000;38,700;39,600;9,551;1,694;16,782;16,226;15,553;15,742;-3,118;26,235;0,000;269,740;Inf;275,000;275,000;16,568;2,728;18,572;23,467
21709,000;3,091;0,733;-35,209;1,561;9,565;5,283;37,109;5,037;0,740;-2,749;0,000;38,700;39,600;9,551;1,694;16,623;15,849;15,291;15,500;-3,118;26,235;0,000;269,440;Inf;275,000;275,000;16,076;2,734;18,426;23,539
21709,500;3,091;0,733;-35,209;1,561;9,565;5,283;37,109;5,037;0,740;-2,749;0,000;38,700;39,600;9,551;1,694;16,640;16,103;15,645;15,903;-3,118;26,235;0,000;269,440;Inf;275,000;275,000;15,816;2,740;18,305;23,571
21710,000;3,091;0,733;-35,209;1,561;9,565;5,283;37,109;5,037;0,740;-2,749;0,000;38,700;39,600;9,551;1,694;16,937;16,480;15,995;16,401;-3,118;26,235;0,000;269,340;Inf;275,000;275,000;16,073;2,746;18,269;23,651
21710,500;3,091;0,733;-35,209;1,561;9,565;5,323;37,171;5,060;0,416;-2,746;0,000;38,757;39,633;9,551;1,694;17,074;16,119;15,952;16,026;-3,114;26,228;0,000;269,340;Inf;275,000;275,000;16,453;2,751;18,229;23,667
21711,000;3,091;0,733;-35,209;1,561;9,565;5,323;37,171;5,060;0,416;-2,746;0,000;38,800;39,600;9,551;1,694;16,992;15,809;15,844;15,713;-3,114;26,228;0,000;269,440;Inf;275,000;275,000;16,293;2,757;18,138;23,657
21711,500;2,962;0,688;-35,209;1,636;9,618;5,323;37,171;5,060;0,416;-2,746;0,000;38,800;39,600;9,538;1,756;16,839;15,495;15,710;15,419;-3,114;26,228;0,000;269,440;Inf;275,000;275,000;16,090;2,762;18,036;23,687
21712,000;2,962;0,688;-35,209;1,636;9,618;5,323;37,171;5,060;0,416;-2,746;0,000;38,800;39,600;9,538;1,756;16,744;15,412;15,760;15,322;-3,114;26,228;0,000;269,840;Inf;275,000;275,000;15,866;2,766;17,815;23,689
21712,500;2,962;0,688;-35,209;1,636;9,618;5,323;37,171;5,060;0,416;-2,746;0,000;38,800;39,600;9,538;1,756;16,884;15,636;16,000;15,758;-3,114;26,228;0,000;269,840;Inf;275,000;275,000;15,809;2,769;17,822;23,710
