t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
21713,000;2,962;0,688;-35,209;1,636;9,618;5,323;37,171;5,060;0,416;-2,746;0,000;38,800;39,600;9,538;1,756;17,155;15,891;16,243;16,049;-3,114;26,228;0,000;269,740;Inf;275,000;275,000;16,070;2,772;17,794;23,768
21713,500;2,962;0,688;-35,209;1,636;9,618;5,323;37,171;5,060;0,416;-2,746;0,000;38,800;39,600;9,538;1,756;17,060;15,195;15,989;15,473;-3,114;26,228;0,000;269,740;Inf;275,000;275,000;16,334;2,775;17,708;23,756
21714,000;2,962;0,688;-35,209;1,636;9,618;5,321;37,118;5,064;0,371;-2,750;0,000;38,761;39,657;9,538;1,756;16,954;14,861;15,856;14,884;-3,117;26,222;0,000;269,640;Inf;275,000;275,000;15,929;2,778;17,582;23,774
21714,500;2,962;0,688;-35,209;1,636;9,618;5,321;37,118;5,064;0,371;-2,750;0,000;38,800;39,700;9,538;1,756;16,709;14,497;15,770;14,701;-3,117;26,222;0,000;269,640;Inf;275,000;275,000;15,639;2,781;17,401;23,862
21715,000;2,904;0,673;-35,209;1,710;9,653;5,321;37,118;5,064;0,371;-2,750;0,000;38,800;39,700;9,507;1,727;16,642;15,082;15,956;15,113;-3,117;26,222;0,000;269,840;Inf;275,000;275,000;15,419;2,784;17,252;23,923
21715,500;2,904;0,673;-35,209;1,710;9,653;5,321;37,118;5,064;0,371;-2,750;0,000;38,800;39,700;9,507;1,727;16,819;15,180;16,141;15,460;-3,117;26,222;0,000;269,840;Inf;275,000;275,000;15,698;2,786;17,209;23,984
21716,000;2,904;0,673;-35,209;1,710;9,653;5,321;37,118;5,064;0,371;-2,750;0,000;38,800;39,700;9,507;1,727;16,910;15,219;16,199;15,507;-3,117;26,222;0,000;269,740;Inf;275,000;275,000;15,900;2,788;17,157;23,986
21716,500;2,904;0,673;-35,209;1,710;9,653;5,321;37,118;5,064;0,371;-2,750;0,000;38,800;39,700;9,507;1,727;16,742;14,520;15,773;14,619;-3,117;26,222;0,000;269,740;Inf;275,000;275,000;15,959;2,790;17,049;23,934
21717,000;2,904;0,673;-35,209;1,710;9,653;5,328;37,164;5,073;0,366;-2,742;0,000;38,771;39,658;9,507;1,727;16,623;14,253;15,725;14,502;-3,116;26,217;0,000;269,240;Inf;275,000;275,000;15,413;2,792;16,919;23,983
21717,500;2,904;0,673;-35,209;1,710;9,653;5,328;37,164;5,073;0,366;-2,742;0,000;38,800;39,700;9,507;1,727;16,590;14,679;15,876;15,067;-3,116;26,217;0,000;269,240;Inf;275,000;275,000;15,276;2,794;16,814;24,069
21718,000;3,426;0,910;-34,193;1,765;9,504;5,328;37,164;5,073;0,366;-2,742;0,000;38,800;39,700;9,574;1,582;16,704;15,277;16,175;15,409;-3,116;26,217;0,000;269,040;Inf;275,000;275,000;15,553;2,796;16,790;24,181
21718,500;3,426;0,910;-34,193;1,765;9,504;5,328;37,164;5,073;0,366;-2,742;0,000;38,800;39,700;9,574;1,582;16,830;15,032;16,165;15,233;-3,116;26,217;0,000;269,040;Inf;275,000;275,000;15,891;2,806;16,793;24,225
21719,000;3,426;0,910;-34,193;1,765;9,504;5,328;37,164;5,073;0,366;-2,742;0,000;38,800;39,700;9,574;1,582;16,751;14,757;16,019;14,944;-3,116;26,217;0,000;269,540;Inf;275,000;275,000;15,815;2,816;16,660;24,237
21719,500;3,426;0,910;-34,193;1,765;9,504;5,328;37,164;5,073;0,366;-2,742;0,000;38,800;39,700;9,574;1,582;16,604;14,334;15,839;14,591;-3,116;26,217;0,000;269,540;Inf;275,000;275,000;15,618;2,826;16,572;24,294
21720,000;3,426;0,910;-34,193;1,765;9,504;5,328;37,164;5,073;0,366;-2,742;0,000;38,800;39,700;9,574;1,582;16,498;14,515;15,817;14,722;-3,116;26,217;0,000;269,440;Inf;275,000;275,000;15,342;2,836;16,467;24,326
21720,500;3,426;0,910;-34,193;1,765;9,504;5,338;37,187;5,086;0,428;-2,740;0,000;38,775;39,684;9,574;1,582;16,558;14,515;15,927;14,919;-3,121;26,215;0,000;269,440;Inf;275,000;275,000;15,388;2,846;16,452;24,391
21721,000;3,426;0,910;-34,193;1,765;9,504;5,338;37,187;5,086;0,428;-2,740;0,000;38,800;39,700;9,574;1,582;16,596;14,472;15,913;14,906;-3,121;26,215;0,000;269,140;Inf;275,000;275,000;15,480;2,855;16,403;24,359
21721,500;2,761;0,741;-34,092;1,737;9,426;5,338;37,187;5,086;0,428;-2,740;0,000;38,800;39,700;9,688;1,662;16,554;14,271;15,842;14,708;-3,121;26,215;0,000;269,140;Inf;275,000;275,000;15,472;2,864;16,367;24,370
21722,000;2,761;0,741;-34,092;1,737;9,426;5,338;37,187;5,086;0,428;-2,740;0,000;38,800;39,700;9,688;1,662;16,472;14,098;15,719;14,486;-3,121;26,215;0,000;268,840;Inf;275,000;275,000;15,344;2,863;16,320;24,329
21722,500;2,761;0,741;-34,092;1,737;9,426;5,338;37,187;5,086;0,428;-2,740;0,000;38,800;39,700;9,688;1,662;16,363;14,224;15,719;14,413;-3,121;26,215;0,000;268,840;Inf;275,000;275,000;15,194;2,861;16,138;24,230
21723,000;2,761;0,741;-34,092;1,737;9,426;5,338;37,187;5,086;0,428;-2,740;0,000;38,800;39,700;9,688;1,662;16,332;14,278;15,734;14,450;-3,121;26,215;0,000;269,140;Inf;275,000;275,000;15,180;2,859;16,102;24,241
21723,500;2,761;0,741;-34,092;1,737;9,426;5,397;37,170;5,077;0,476;-2,740;0,000;38,777;39,694;9,688;1,662;16,412;14,251;15,751;14,580;-3,117;26,209;0,000;269,140;Inf;275,000;275,000;15,198;2,858;16,093;24,195
21724,000;2,761;0,741;-34,092;1,737;9,426;5,397;37,170;5,077;0,476;-2,740;0,000;38,800;39,700;9,688;1,662;16,391;14,088;15,642;14,366;-3,117;26,209;0,000;269,040;Inf;275,000;275,000;15,249;2,856;16,034;24,146
21724,500;3,358;0,794;-35,209;1,676;9,500;5,397;37,170;5,077;0,476;-2,740;0,000;38,800;39,700;9,500;1,846;16,286;13,919;15,527;14,171;-3,117;26,209;0,000;269,040;Inf;275,000;275,000;15,122;2,855;15,973;24,128
21725,000;3,358;0,794;-35,209;1,676;9,500;5,397;37,170;5,077;0,476;-2,740;0,000;38,800;39,700;9,500;1,846;16,185;13,752;15,462;14,076;-3,117;26,209;0,000;268,940;Inf;275,000;275,000;14,976;2,863;15,895;24,087
21725,500;3,358;0,794;-35,209;1,676;9,500;5,397;37,170;5,077;0,476;-2,740;0,000;38,800;39,700;9,500;1,846;16,128;13,839;15,509;14,191;-3,117;26,209;0,000;268,940;Inf;275,000;275,000;14,869;2,871;15,829;24,042
21726,000;3,358;0,794;-35,209;1,676;9,500;5,397;37,170;5,077;0,476;-2,740;0,000;38,800;39,700;9,500;1,846;16,106;14,127;15,618;14,303;-3,117;26,209;0,000;269,140;Inf;275,000;275,000;14,917;2,879;15,776;23,967
21726,500;3,358;0,794;-35,209;1,676;9,500;5,397;37,170;5,077;0,476;-2,740;0,000;38,800;39,700;9,500;1,846;16,191;14,061;15,633;14,260;-3,117;26,209;0,000;269,140;Inf;275,000;275,000;15,039;2,887;15,718;23,944
21727,000;3,358;0,794;-35,209;1,676;9,500;5,381;37,161;5,090;0,528;-2,731;0,000;38,785;39,718;9,500;1,846;16,003;13,679;15,341;13,891;-3,107;26,209;0,000;269,240;Inf;275,000;275,000;15,036;2,895;15,645;23,957
21727,500;3,358;0,794;-35,209;1,676;9,500;5,381;37,161;5,090;0,528;-2,731;0,000;38,800;39,700;9,500;1,846;15,886;13,574;15,250;13,751;-3,107;26,209;0,000;269,240;Inf;275,000;275,000;14,729;2,902;15,592;23,901
21728,000;3,107;0,753;-34,819;1,738;9,567;5,381;37,161;5,090;0,528;-2,731;0,000;38,800;39,700;9,622;1,568;15,843;13,574;15,259;13,861;-3,107;26,209;0,000;269,440;Inf;275,000;275,000;14,615;2,910;15,498;23,845
21728,500;3,107;0,753;-34,819;1,738;9,567;5,381;37,161;5,090;0,528;-2,731;0,000;38,800;39,700;9,622;1,568;15,928;13,785;15,330;14,185;-3,107;26,209;0,000;269,440;Inf;275,000;275,000;14,634;2,913;15,467;23,852
21729,000;3,107;0,753;-34,819;1,738;9,567;5,381;37,161;5,090;0,528;-2,731;0,000;38,800;39,700;9,622;1,568;15,953;13,779;15,396;14,213;-3,107;26,209;0,000;269,640;Inf;275,000;275,000;14,807;2,916;15,457;23,836
21729,500;3,107;0,753;-34,819;1,738;9,567;5,381;37,161;5,090;0,528;-2,731;0,000;38,800;39,700;9,622;1,568;15,923;13,527;15,282;13,969;-3,107;26,209;0,000;269,640;Inf;275,000;275,000;14,835;2,919;15,368;23,814
21730,000;3,107;0,753;-34,819;1,738;9,567;5,345;37,158;5,066;0,582;-2,735;0,000;38,791;39,700;9,622;1,568;15,828;13,386;15,149;13,678;-3,122;26,204;0,000;269,740;Inf;275,000;275,000;14,675;2,922;15,292;23,762
21730,500;3,107;0,753;-34,819;1,738;9,567;5,345;37,158;5,066;0,582;-2,735;0,000;38,800;39,700;9,622;1,568;15,635;13,130;15,059;13,590;-3,122;26,204;0,000;269,740;Inf;275,000;275,000;14,510;2,925;15,217;23,759
21731,000;2,602;0,678;-34,370;1,812;9,565;5,345;37,158;5,066;0,582;-2,735;0,000;38,800;39,700;9,632;1,606;15,647;13,627;15,194;13,909;-3,122;26,204;0,000;269,640;Inf;275,000;275,000;14,354;2,928;15,174;23,722
21731,500;2,602;0,678;-34,370;1,812;9,565;5,345;37,158;5,066;0,582;-2,735;0,000;38,800;39,700;9,632;1,606;15,743;13,567;15,240;13,796;-3,122;26,204;0,000;269,640;Inf;275,000;275,000;14,594;2,923;15,158;23,734
21732,000;2,602;0,678;-34,370;1,812;9,565;5,345;37,158;5,066;0,582;-2,735;0,000;38,800;39,700;9,632;1,606;15,691;13,418;15,152;13,683;-3,122;26,204;0,000;269,440;Inf;275,000;275,000;14,586;2,918;15,147;23,757
21732,500;2,602;0,678;-34,370;1,812;9,565;5,345;37,158;5,066;0,582;-2,735;0,000;38,800;39,700;9,632;1,606;15,623;13,374;15,063;13,575;-3,122;26,204;0,000;269,440;Inf;275,000;275,000;14,486;2,912;15,101;23,882
21733,000;2,602;0,678;-34,370;1,812;9,565;5,355;37,181;5,088;0,621;-2,719;0,000;38,803;39,712;9,632;1,606;15,518;13,234;14,891;13,507;-3,111;26,211;0,000;269,740;Inf;275,000;275,000;14,409;2,907;14,987;23,863
21733,500;2,602;0,678;-34,370;1,812;9,565;5,355;37,181;5,088;0,621;-2,719;0,000;38,800;39,700;9,632;1,606;15,419;13,079;14,803;13,321;-3,111;26,211;0,000;269,740;Inf;275,000;275,000;14,287;2,902;14,939;23,855
21734,000;2,602;0,678;-34,370;1,812;9,565;5,355;37,181;5,088;0,621;-2,719;0,000;38,800;39,700;9,632;1,606;15,480;13,375;14,979;13,900;-3,111;26,211;0,000;269,640;Inf;275,000;275,000;14,155;2,897;14,896;23,870
21734,500;2,986;0,741;-35,209;1,730;9,534;5,355;37,181;5,088;0,621;-2,719;0,000;38,800;39,700;9,514;1,809;15,515;13,537;15,018;13,927;-3,111;26,211;0,000;269,640;Inf;275,000;275,000;14,433;2,893;14,925;23,886
21735,000;2,986;0,741;-35,209;1,730;9,534;5,355;37,181;5,088;0,621;-2,719;0,000;38,800;39,700;9,514;1,809;15,477;13,200;14,895;13,610;-3,111;26,211;0,000;269,940;Inf;275,000;275,000;14,499;2,894;14,915;23,917
21735,500;2,986;0,741;-35,209;1,730;9,534;5,355;37,181;5,088;0,621;-2,719;0,000;38,800;39,700;9,514;1,809;15,394;12,552;14,749;13,039;-3,111;26,211;0,000;269,940;Inf;275,000;275,000;14,296;2,896;14,835;23,874
21736,000;2,986;0,741;-35,209;1,730;9,534;5,355;37,181;5,088;0,621;-2,719;0,000;38,800;39,700;9,514;1,809;15,284;12,709;14,723;13,145;-3,111;26,211;0,000;269,740;Inf;275,000;275,000;13,934;2,897;14,777;23,866
21736,500;2,986;0,741;-35,209;1,730;9,534;5,345;37,204;5,080;0,673;-2,700;0,000;38,823;39,778;9,514;1,809;15,200;12,957;14,703;13,262;-3,090;26,210;0,000;269,740;Inf;275,000;275,000;13,965;2,899;14,669;23,786
21737,000;2,986;0,741;-35,209;1,730;9,534;5,345;37,204;5,080;0,673;-2,700;0,000;38,800;39,800;9,514;1,809;15,194;13,054;14,764;13,298;-3,090;26,210;0,000;269,840;Inf;275,000;275,000;14,030;2,900;14,653;23,768
21737,500;2,962;0,772;-34,620;1,731;9,491;5,345;37,204;5,080;0,673;-2,700;0,000;38,800;39,800;9,631;1,754;15,271;12,906;14,694;13,204;-3,090;26,210;0,000;269,840;Inf;275,000;275,000;14,077;2,901;14,626;23,782
21738,000;2,962;0,772;-34,620;1,731;9,491;5,345;37,204;5,080;0,673;-2,700;0,000;38,800;39,800;9,631;1,754;15,216;12,792;14,626;13,095;-3,090;26,210;0,000;269,740;Inf;275,000;275,000;14,019;2,902;14,588;23,749
21738,500;2,962;0,772;-34,620;1,731;9,491;5,345;37,204;5,080;0,673;-2,700;0,000;38,800;39,800;9,631;1,754;15,127;12,663;14,539;12,984;-3,090;26,210;0,000;269,740;Inf;275,000;275,000;13,932;2,903;14,549;23,716
21739,000;2,962;0,772;-34,620;1,731;9,491;5,345;37,204;5,080;0,673;-2,700;0,000;38,800;39,800;9,631;1,754;15,079;12,578;14,492;12,974;-3,090;26,210;0,000;270,040;Inf;275,000;275,000;13,828;2,904;14,481;23,717
21739,500;2,962;0,772;-34,620;1,731;9,491;5,315;37,197;5,046;0,692;-2,713;0,000;38,817;39,830;9,631;1,754;15,081;12,707;14,553;13,214;-3,084;26,209;0,000;270,040;Inf;275,000;275,000;13,781;2,905;14,456;23,695
21740,000;2,962;0,772;-34,620;1,731;9,491;5,315;37,197;5,046;0,692;-2,713;0,000;38,800;39,800;9,631;1,754;15,117;13,057;14,702;13,391;-3,084;26,209;0,000;269,340;Inf;275,000;275,000;13,889;2,906;14,473;23,660
21740,500;2,962;0,772;-34,620;1,731;9,491;5,315;37,197;5,046;0,692;-2,713;0,000;38,800;39,800;9,631;1,754;15,162;13,029;14,675;13,375;-3,084;26,209;0,000;269,340;Inf;275,000;275,000;14,067;2,907;14,457;23,687
21741,000;2,402;0,644;-34,131;1,756;9,533;5,315;37,197;5,046;0,692;-2,713;0,000;38,800;39,800;9,742;1,782;14,998;12,538;14,390;12,907;-3,084;26,209;0,000;270,040;Inf;275,000;275,000;14,060;2,908;14,409;23,730
21741,500;2,402;0,644;-34,131;1,756;9,533;5,315;37,197;5,046;0,692;-2,713;0,000;38,800;39,800;9,742;1,782;14,889;12,505;14,359;12,849;-3,084;26,209;0,000;270,040;Inf;275,000;275,000;13,708;2,900;14,328;23,792
21742,000;2,402;0,644;-34,131;1,756;9,533;5,315;37,197;5,046;0,692;-2,713;0,000;38,800;39,800;9,742;1,782;14,885;12,734;14,504;12,995;-3,084;26,209;0,000;269,740;Inf;275,000;275,000;13,651;2,892;14,310;23,763
21742,500;2,402;0,644;-34,131;1,756;9,533;5,315;37,197;5,046;0,692;-2,713;0,000;38,800;39,800;9,742;1,782;15,028;12,810;14,604;13,155;-3,084;26,209;0,000;269,740;Inf;275,000;275,000;13,779;2,884;14,331;23,766
21743,000;2,402;0,644;-34,131;1,756;9,533;5,338;37,166;5,058;0,701;-2,708;0,000;38,830;39,829;9,742;1,782;15,114;12,780;14,575;13,217;-3,083;26,199;0,000;269,840;Inf;275,000;275,000;13,899;2,876;14,367;23,804
21743,500;2,402;0,644;-34,131;1,756;9,533;5,338;37,166;5,058;0,701;-2,708;0,000;38,800;39,800;9,742;1,782;15,067;12,665;14,478;12,998;-3,083;26,199;0,000;269,840;Inf;275,000;275,000;13,921;2,868;14,319;23,848
21744,000;2,402;0,616;-34,573;1,713;9,529;5,338;37,166;5,058;0,701;-2,708;0,000;38,800;39,800;9,683;1,803;14,959;12,548;14,362;12,858;-3,083;26,199;0,000;269,340;Inf;275,000;275,000;13,802;2,860;14,263;23,801
21744,500;2,402;0,616;-34,573;1,713;9,529;5,338;37,166;5,058;0,701;-2,708;0,000;38,800;39,800;9,683;1,803;14,799;12,270;14,223;12,656;-3,083;26,199;0,000;269,340;Inf;275,000;275,000;13,682;2,853;14,204;23,753
21745,000;2,402;0,616;-34,573;1,713;9,529;5,338;37,166;5,058;0,701;-2,708;0,000;38,800;39,800;9,683;1,803;14,876;12,689;14,445;13,144;-3,083;26,199;0,000;269,740;Inf;275,000;275,000;13,487;2,845;14,198;23,748
21745,500;2,402;0,616;-34,573;1,713;9,529;5,338;37,166;5,058;0,701;-2,708;0,000;38,800;39,800;9,683;1,803;14,917;12,902;14,533;13,190;-3,083;26,199;0,000;269,740;Inf;275,000;275,000;13,789;2,838;14,251;23,736
21746,000;2,402;0,616;-34,573;1,713;9,529;5,318;37,138;5,026;0,711;-2,706;0,000;38,836;39,792;9,683;1,803;14,949;12,831;14,439;13,158;-3,086;26,200;0,000;269,640;Inf;275,000;275,000;13,886;2,831;14,265;23,711
21746,500;2,402;0,616;-34,573;1,713;9,529;5,318;37,138;5,026;0,711;-2,706;0,000;38,800;39,800;9,683;1,803;14,869;12,541;14,319;12,840;-3,086;26,200;0,000;269,640;Inf;275,000;275,000;13,844;2,824;14,247;23,655
21747,000;2,402;0,616;-34,573;1,713;9,529;5,318;37,138;5,026;0,711;-2,706;0,000;38,800;39,800;9,683;1,803;14,753;12,105;14,153;12,459;-3,086;26,200;0,000;269,640;Inf;275,000;275,000;13,642;2,817;14,156;23,594
21747,500;1,974;0,563;-33,718;1,772;9,536;5,318;37,138;5,026;0,711;-2,706;0,000;38,800;39,800;9,651;1,651;14,652;12,254;14,213;12,694;-3,086;26,200;0,000;269,640;Inf;275,000;275,000;13,368;2,810;14,122;23,628
21748,000;1,974;0,563;-33,718;1,772;9,536;5,318;37,138;5,026;0,711;-2,706;0,000;38,800;39,800;9,651;1,651;14,742;12,724;14,402;13,010;-3,086;26,200;0,000;269,740;Inf;275,000;275,000;13,453;2,796;14,173;23,617
21748,500;1,974;0,563;-33,718;1,772;9,536;5,318;37,138;5,026;0,711;-2,706;0,000;38,800;39,800;9,651;1,651;14,955;12,749;14,364;13,118;-3,086;26,200;0,000;269,740;Inf;275,000;275,000;13,720;2,783;14,229;23,607
21749,000;1,974;0,563;-33,718;1,772;9,536;5,318;37,138;5,026;0,711;-2,706;0,000;38,800;39,800;9,651;1,651;14,846;12,526;14,278;12,830;-3,086;26,200;0,000;270,140;Inf;275,000;275,000;13,797;2,770;14,229;23,632
21749,500;1,974;0,563;-33,718;1,772;9,536;5,317;37,147;5,050;0,762;-2,702;0,000;38,847;39,779;9,651;1,651;14,671;12,162;14,143;12,552;-3,080;26,200;0,000;270,140;Inf;275,000;275,000;13,620;2,757;14,151;23,599
21750,000;1,974;0,563;-33,718;1,772;9,536;5,317;37,147;5,050;0,762;-2,702;0,000;38,800;39,800;9,651;1,651;14,645;12,354;14,194;12,871;-3,080;26,200;0,000;270,140;Inf;275,000;275,000;13,382;2,744;14,113;23,548
21750,500;3,213;0,750;-35,209;1,680;9,587;5,317;37,147;5,050;0,762;-2,702;0,000;38,800;39,800;9,509;1,634;14,772;12,800;14,418;13,030;-3,080;26,200;0,000;270,140;Inf;275,000;275,000;13,516;2,731;14,197;23,455
21751,000;3,213;0,750;-35,209;1,680;9,587;5,317;37,147;5,050;0,762;-2,702;0,000;38,800;39,800;9,509;1,634;14,928;12,814;14,478;13,222;-3,080;26,200;0,000;270,140;Inf;275,000;275,000;13,755;2,739;14,213;23,443
21751,500;3,213;0,750;-35,209;1,680;9,587;5,317;37,147;5,050;0,762;-2,702;0,000;38,800;39,800;9,509;1,634;14,930;12,633;14,357;13,004;-3,080;26,200;0,000;270,140;Inf;275,000;275,000;13,860;2,747;14,230;23,428
21752,000;3,213;0,750;-35,209;1,680;9,587;5,317;37,147;5,050;0,762;-2,702;0,000;38,800;39,800;9,509;1,634;14,592;12,035;14,082;12,363;-3,080;26,200;0,000;269,740;Inf;275,000;275,000;13,731;2,755;14,131;23,450
21752,500;3,213;0,750;-35,209;1,680;9,587;5,323;37,193;5,068;0,801;-2,693;0,000;38,854;39,836;9,509;1,634;14,537;12,188;14,143;12,638;-3,069;26,192;0,000;269,740;Inf;275,000;275,000;13,268;2,762;14,065;23,414
21753,000;3,213;0,750;-35,209;1,680;9,587;5,323;37,193;5,068;0,801;-2,693;0,000;38,900;39,800;9,509;1,634;14,679;12,578;14,365;12,991;-3,069;26,192;0,000;270,240;Inf;275,000;275,000;13,376;2,769;14,105;23,372
21753,500;3,213;0,750;-35,209;1,680;9,587;5,323;37,193;5,068;0,801;-2,693;0,000;38,900;39,800;9,509;1,634;14,891;12,998;14,538;13,235;-3,069;26,192;0,000;270,240;Inf;275,000;275,000;13,653;2,777;14,176;23,385
21754,000;3,087;0,777;-35,192;1,688;9,520;5,323;37,193;5,068;0,801;-2,693;0,000;38,900;39,800;9,568;1,832;14,905;12,749;14,407;13,033;-3,069;26,192;0,000;269,940;Inf;275,000;275,000;13,915;2,784;14,185;23,404
21754,500;3,087;0,777;-35,192;1,688;9,520;5,323;37,193;5,068;0,801;-2,693;0,000;38,900;39,800;9,568;1,832;14,725;12,432;14,256;12,745;-3,069;26,192;0,000;269,940;Inf;275,000;275,000;13,774;2,789;14,153;23,409
21755,000;3,087;0,777;-35,192;1,688;9,520;5,323;37,193;5,068;0,801;-2,693;0,000;38,900;39,800;9,568;1,832;14,596;11,977;14,052;12,396;-3,069;26,192;0,000;270,540;Inf;275,000;275,000;13,539;2,794;14,068;23,418
21755,500;3,087;0,777;-35,192;1,688;9,520;5,323;37,193;5,068;0,801;-2,693;0,000;38,900;39,800;9,568;1,832;14,664;12,604;14,306;13,140;-3,069;26,192;0,000;270,540;Inf;275,000;275,000;13,255;2,799;14,060;23,415
21756,000;3,087;0,777;-35,192;1,688;9,520;5,325;37,210;5,064;0,830;-2,693;0,000;38,876;39,882;9,568;1,832;14,865;13,097;14,593;13,306;-3,061;26,197;0,000;269,740;Inf;275,000;275,000;13,679;2,803;14,159;23,380
21756,500;3,087;0,777;-35,192;1,688;9,520;5,325;37,210;5,064;0,830;-2,693;0,000;38,900;39,900;9,568;1,832;14,913;12,793;14,445;13,076;-3,061;26,197;0,000;269,740;Inf;275,000;275,000;13,965;2,808;14,230;23,362
21757,000;3,290;0,810;-35,209;1,696;9,533;5,325;37,210;5,064;0,830;-2,693;0,000;38,900;39,900;9,510;1,759;14,757;12,506;14,312;12,767;-3,061;26,197;0,000;270,140;Inf;275,000;275,000;13,807;2,812;14,209;23,311
21757,500;3,290;0,810;-35,209;1,696;9,533;5,325;37,210;5,064;0,830;-2,693;0,000;38,900;39,900;9,510;1,759;14,639;12,051;14,122;12,390;-3,061;26,197;0,000;270,140;Inf;275,000;275,000;13,585;2,820;14,084;23,205
21758,000;3,290;0,810;-35,209;1,696;9,533;5,325;37,210;5,064;0,830;-2,693;0,000;38,900;39,900;9,510;1,759;14,446;11,925;14,044;12,216;-3,061;26,197;0,000;269,440;Inf;275,000;275,000;13,301;2,828;14,056;23,227
21758,500;3,290;0,810;-35,209;1,696;9,533;5,325;37,210;5,064;0,830;-2,693;0,000;38,900;39,900;9,510;1,759;14,432;12,255;14,159;12,481;-3,061;26,197;0,000;269,440;Inf;275,000;275,000;13,158;2,836;14,116;23,218
21759,000;3,290;0,810;-35,209;1,696;9,533;5,345;37,182;5,003;0,832;-2,689;0,000;38,880;39,881;9,510;1,759;14,863;12,836;14,408;13,340;-3,055;26,184;0,000;269,840;Inf;275,000;275,000;13,332;2,843;14,194;23,188
21759,500;3,290;0,810;-35,209;1,696;9,533;5,345;37,182;5,003;0,832;-2,689;0,000;38,900;39,900;9,510;1,759;14,788;12,396;14,220;12,687;-3,055;26,184;0,000;269,840;Inf;275,000;275,000;13,862;2,850;14,206;23,200
21760,000;2,823;0,708;-34,001;1,754;9,527;5,345;37,182;5,003;0,832;-2,689;0,000;38,900;39,900;9,669;1,565;14,531;12,039;14,071;12,263;-3,055;26,184;0,000;269,640;Inf;275,000;275,000;13,523;2,858;14,178;23,261
21760,500;2,823;0,708;-34,001;1,754;9,527;5,345;37,182;5,003;0,832;-2,689;0,000;38,900;39,900;9,669;1,565;14,355;11,530;13,854;11,851;-3,055;26,184;0,000;269,640;Inf;275,000;275,000;13,226;2,857;14,088;23,311
21761,000;2,823;0,708;-34,001;1,754;9,527;5,345;37,182;5,003;0,832;-2,689;0,000;38,900;39,900;9,669;1,565;14,255;11,995;13,989;12,347;-3,055;26,184;0,000;269,740;Inf;275,000;275,000;12,897;2,856;14,032;23,279
21761,500;2,823;0,708;-34,001;1,754;9,527;5,345;37,182;5,003;0,832;-2,689;0,000;38,900;39,900;9,669;1,565;14,496;12,720;14,275;12,991;-3,055;26,184;0,000;269,740;Inf;275,000;275,000;13,147;2,856;14,118;23,319
21762,000;2,823;0,708;-34,001;1,754;9,527;5,345;37,182;5,003;0,832;-2,689;0,000;38,900;39,900;9,669;1,565;14,706;12,584;14,242;12,779;-3,055;26,184;0,000;269,440;Inf;275,000;275,000;13,620;2,855;14,125;23,403
21762,500;2,823;0,708;-34,001;1,754;9,527;5,274;37,130;5,061;0,830;-2,697;0,000;38,886;39,867;9,669;1,565;14,241;11,870;13,862;11,985;-3,060;26,182;0,000;269,440;Inf;275,000;275,000;13,578;2,855;14,126;23,439
21763,000;2,823;0,708;-34,001;1,754;9,527;5,274;37,130;5,061;0,830;-2,697;0,000;38,900;39,900;9,669;1,565;14,064;11,670;13,728;11,832;-3,060;26,182;0,000;269,740;Inf;275,000;275,000;12,989;2,854;14,037;23,511
21763,500;2,592;0,680;-34,369;1,724;9,543;5,274;37,130;5,061;0,830;-2,697;0,000;38,900;39,900;9,676;1,768;14,114;12,054;13,878;12,211;-3,060;26,182;0,000;269,740;Inf;275,000;275,000;12,824;2,854;13,987;23,525
21764,000;2,592;0,680;-34,369;1,724;9,543;5,274;37,130;5,061;0,830;-2,697;0,000;38,900;39,900;9,676;1,768;14,384;12,706;14,071;13,165;-3,060;26,182;0,000;269,640;Inf;275,000;275,000;13,064;2,849;13,994;23,484
21764,500;2,592;0,680;-34,369;1,724;9,543;5,274;37,130;5,061;0,830;-2,697;0,000;38,900;39,900;9,676;1,768;14,513;12,554;14,043;13,028;-3,060;26,182;0,000;269,640;Inf;275,000;275,000;13,582;2,845;14,075;23,494
21765,000;2,592;0,680;-34,369;1,724;9,543;5,274;37,130;5,061;0,830;-2,697;0,000;38,900;39,900;9,676;1,768;14,487;12,086;13,923;12,455;-3,060;26,182;0,000;269,740;Inf;275,000;275,000;13,535;2,841;14,054;23,549
21765,500;2,592;0,680;-34,369;1,724;9,543;5,319;37,180;5,033;0,869;-2,678;0,000;38,900;39,902;9,676;1,768;14,397;11,884;13,880;12,059;-3,062;26,184;0,000;269,740;Inf;275,000;275,000;13,238;2,837;13,981;23,632
21766,000;2,592;0,680;-34,369;1,724;9,543;5,319;37,180;5,033;0,869;-2,678;0,000;38,900;39,900;9,676;1,768;14,241;12,284;13,934;12,580;-3,062;26,184;0,000;269,540;Inf;275,000;275,000;13,055;2,833;13,958;23,655
21766,500;3,260;0,775;-35,209;1,732;9,554;5,319;37,180;5,033;0,869;-2,678;0,000;38,900;39,900;9,563;1,504;14,430;12,445;14,121;12,905;-3,062;26,184;0,000;269,540;Inf;275,000;275,000;13,260;2,829;13,984;23,626
21767,000;3,260;0,775;-35,209;1,732;9,554;5,319;37,180;5,033;0,869;-2,678;0,000;38,900;39,900;9,563;1,504;14,465;12,436;14,098;12,832;-3,062;26,184;0,000;269,540;Inf;275,000;275,000;13,475;2,836;14,033;23,597
21767,500;3,260;0,775;-35,209;1,732;9,554;5,319;37,180;5,033;0,869;-2,678;0,000;38,900;39,900;9,563;1,504;14,418;12,093;13,964;12,516;-3,062;26,184;0,000;269,540;Inf;275,000;275,000;13,458;2,843;14,055;23,571
21768,000;3,260;0,775;-35,209;1,732;9,554;5,319;37,180;5,033;0,869;-2,678;0,000;38,900;39,900;9,563;1,504;14,310;11,761;13,863;12,152;-3,062;26,184;0,000;269,540;Inf;275,000;275,000;13,248;2,850;14,021;23,544
21768,500;3,260;0,775;-35,209;1,732;9,554;5,319;37,180;5,033;0,869;-2,678;0,000;38,900;39,900;9,563;1,504;14,219;11,939;13,860;12,297;-3,062;26,184;0,000;269,540;Inf;275,000;275,000;13,022;2,857;13,932;23,501
21769,000;3,260;0,775;-35,209;1,732;9,554;5,292;37,193;5,051;0,899;-2,675;0,000;38,908;39,943;9,563;1,504;14,358;12,511;14,040;12,793;-3,045;26,181;0,000;269,340;Inf;275,000;275,000;13,079;2,863;14,035;23,452
21769,500;3,260;0,775;-35,209;1,732;9,554;5,292;37,193;5,051;0,899;-2,675;0,000;38,900;39,900;9,563;1,504;14,533;12,396;14,157;12,879;-3,045;26,181;0,000;269,340;Inf;275,000;275,000;13,426;2,870;14,103;23,428
21770,000;2,794;0,653;-35,209;1,662;9,533;5,292;37,193;5,051;0,899;-2,675;0,000;38,900;39,900;9,565;1,731;14,471;12,100;14,001;12,381;-3,045;26,181;0,000;269,140;Inf;275,000;275,000;13,491;2,876;14,123;23,387
21770,500;2,794;0,653;-35,209;1,662;9,533;5,292;37,193;5,051;0,899;-2,675;0,000;38,900;39,900;9,565;1,731;14,377;11,840;13,961;12,084;-3,045;26,181;0,000;269,140;Inf;275,000;275,000;13,238;2,875;14,086;23,425
21771,000;2,794;0,653;-35,209;1,662;9,533;5,292;37,193;5,051;0,899;-2,675;0,000;38,900;39,900;9,565;1,731;14,206;11,761;13,899;12,124;-3,045;26,181;0,000;269,440;Inf;275,000;275,000;13,066;2,874;14,021;23,368
21771,500;2,794;0,653;-35,209;1,662;9,533;5,292;37,193;5,051;0,899;-2,675;0,000;38,900;39,900;9,565;1,731;14,231;12,133;14,027;12,297;-3,045;26,181;0,000;269,440;Inf;275,000;275,000;12,998;2,872;14,004;23,344
21772,000;2,794;0,653;-35,209;1,662;9,533;5,279;37,176;5,030;0,914;-2,690;0,000;38,916;39,958;9,565;1,731;14,427;12,269;14,138;12,608;-3,053;26,168;0,000;269,740;Inf;275,000;275,000;13,172;2,871;14,086;23,406
21772,500;2,794;0,653;-35,209;1,662;9,533;5,279;37,176;5,030;0,914;-2,690;0,000;38,900;40,000;9,565;1,731;14,465;12,185;14,126;12,569;-3,053;26,168;0,000;269,740;Inf;275,000;275,000;13,360;2,870;14,097;23,432
21773,000;3,078;0,757;-35,209;1,663;9,544;5,279;37,176;5,030;0,914;-2,690;0,000;38,900;40,000;9,588;1,886;14,319;11,831;13,978;12,014;-3,053;26,168;0,000;269,740;Inf;275,000;275,000;13,336;2,868;14,072;23,324
21773,500;3,078;0,757;-35,209;1,663;9,544;5,279;37,176;5,030;0,914;-2,690;0,000;38,900;40,000;9,588;1,886;14,035;11,545;13,799;11,709;-3,053;26,168;0,000;269,740;Inf;275,000;275,000;13,035;2,872;14,041;23,323
21774,000;3,078;0,757;-35,209;1,663;9,544;5,279;37,176;5,030;0,914;-2,690;0,000;38,900;40,000;9,588;1,886;14,024;11,654;13,809;12,034;-3,053;26,168;0,000;269,440;Inf;275,000;275,000;12,772;2,875;13,987;23,278
21774,500;3,078;0,757;-35,209;1,663;9,544;5,279;37,176;5,030;0,914;-2,690;0,000;38,900;40,000;9,588;1,886;14,104;12,115;13,973;12,408;-3,053;26,168;0,000;269,440;Inf;275,000;275,000;12,880;2,879;13,974;23,218
21775,000;3,078;0,757;-35,209;1,663;9,544;5,279;37,176;5,030;0,914;-2,690;0,000;38,900;40,000;9,588;1,886;14,204;12,286;14,071;12,400;-3,053;26,168;0,000;269,940;Inf;275,000;275,000;13,150;2,882;13,986;23,191
21775,500;3,078;0,757;-35,209;1,663;9,544;5,310;37,175;5,060;0,932;-2,674;0,000;38,934;39,944;9,588;1,886;14,291;12,190;14,020;12,351;-3,046;26,180;0,000;269,940;Inf;275,000;275,000;13,240;2,885;14,027;23,185
21776,000;3,078;0,757;-35,209;1,663;9,544;5,310;37,175;5,060;0,932;-2,674;0,000;38,900;39,900;9,588;1,886;14,200;11,966;13,926;12,223;-3,046;26,180;0,000;269,540;Inf;275,000;275,000;13,213;2,888;13,988;23,162
21776,500;3,234;0,744;-35,209;1,710;9,563;5,310;37,175;5,060;0,932;-2,674;0,000;38,900;39,900;9,562;1,801;13,982;11,721;13,760;11,900;-3,046;26,180;0,000;269,540;Inf;275,000;275,000;13,079;2,891;13,967;23,175
21777,000;3,234;0,744;-35,209;1,710;9,563;5,310;37,175;5,060;0,932;-2,674;0,000;38,900;39,900;9,562;1,801;14,015;11,687;13,804;12,014;-3,046;26,180;0,000;270,240;Inf;275,000;275,000;12,841;2,897;13,939;23,166
21777,500;3,234;0,744;-35,209;1,710;9,563;5,310;37,175;5,060;0,932;-2,674;0,000;38,900;39,900;9,562;1,801;14,098;12,121;13,923;12,493;-3,046;26,180;0,000;270,240;Inf;275,000;275,000;12,880;2,903;13,958;23,146
21778,000;3,234;0,744;-35,209;1,710;9,563;5,310;37,175;5,060;0,932;-2,674;0,000;38,900;39,900;9,562;1,801;14,239;12,435;13,992;12,575;-3,046;26,180;0,000;269,540;Inf;275,000;275,000;13,159;2,908;13,962;23,143
21778,500;3,234;0,744;-35,209;1,710;9,563;5,322;37,157;5,038;0,946;-2,677;0,000;38,945;39,949;9,562;1,801;14,143;12,124;13,895;12,380;-3,040;26,181;0,000;269,540;Inf;275,000;275,000;13,310;2,913;13,997;23,146
21779,000;3,234;0,744;-35,209;1,710;9,563;5,322;37,157;5,038;0,946;-2,677;0,000;38,900;39,900;9,562;1,801;13,941;11,803;13,697;11,960;-3,040;26,181;0,000;269,940;Inf;275,000;275,000;13,135;2,919;14,027;23,197
21779,500;3,239;0,739;-35,209;1,705;9,591;5,322;37,157;5,038;0,946;-2,677;0,000;38,900;39,900;9,578;1,678;13,755;11,640;13,568;11,753;-3,040;26,181;0,000;269,940;Inf;275,000;275,000;12,850;2,924;13,984;23,200
21780,000;3,239;0,739;-35,209;1,705;9,591;5,322;37,157;5,038;0,946;-2,677;0,000;38,900;39,900;9,578;1,678;14,011;12,144;13,809;12,579;-3,040;26,181;0,000;269,840;Inf;275,000;275,000;12,679;2,929;13,984;23,223
21780,500;3,239;0,739;-35,209;1,705;9,591;5,322;37,157;5,038;0,946;-2,677;0,000;38,900;39,900;9,578;1,678;14,122;12,266;13,837;12,672;-3,040;26,181;0,000;269,840;Inf;275,000;275,000;13,136;2,934;14,010;23,219
21781,000;3,239;0,739;-35,209;1,705;9,591;5,322;37,157;5,038;0,946;-2,677;0,000;38,900;39,900;9,578;1,678;14,064;11,851;13,788;12,229;-3,040;26,181;0,000;270,040;Inf;275,000;275,000;13,224;2,939;14,053;23,210
21781,500;3,239;0,739;-35,209;1,705;9,591;5,322;37,157;5,038;0,946;-2,677;0,000;38,900;39,900;9,578;1,678;13,925;11,541;13,603;11,807;-3,040;26,181;0,000;270,040;Inf;275,000;275,000;12,983;2,944;14,064;23,236
21782,000;3,239;0,739;-35,209;1,705;9,591;5,313;37,175;5,053;0,965;-2,666;0,000;38,959;40,042;9,578;1,678;13,681;11,610;13,534;11,897;-3,040;26,178;0,000;269,440;Inf;275,000;275,000;12,719;2,949;14,061;23,287
21782,500;3,239;0,739;-35,209;1,705;9,591;5,313;37,175;5,053;0,965;-2,666;0,000;39,000;40,000;9,578;1,678;13,793;11,919;13,675;12,085;-3,040;26,178;0,000;269,440;Inf;275,000;275,000;12,680;2,953;14,020;23,311
21783,000;2,754;0,728;-33,395;1,709;9,522;5,313;37,175;5,053;0,965;-2,666;0,000;39,000;40,000;9,734;1,656;14,017;12,066;13,794;12,466;-3,040;26,178;0,000;269,740;Inf;275,000;275,000;12,868;2,958;14,061;23,422
21783,500;2,754;0,728;-33,395;1,709;9,522;5,313;37,175;5,053;0,965;-2,666;0,000;39,000;40,000;9,734;1,656;14,026;11,788;13,752;12,136;-3,040;26,178;0,000;269,740;Inf;275,000;275,000;13,086;2,955;14,113;23,488
21784,000;2,754;0,728;-33,395;1,709;9,522;5,313;37,175;5,053;0,965;-2,666;0,000;39,000;40,000;9,734;1,656;13,898;11,709;13,618;11,845;-3,040;26,178;0,000;269,540;Inf;275,000;275,000;12,926;2,952;14,085;23,481
21784,500;2,754;0,728;-33,395;1,709;9,522;5,313;37,175;5,053;0,965;-2,666;0,000;39,000;40,000;9,734;1,656;13,804;11,633;13,584;12,020;-3,040;26,178;0,000;269,540;Inf;275,000;275,000;12,768;2,948;14,068;23,428
21785,000;2,754;0,728;-33,395;1,709;9,522;5,288;37,207;5,055;0,999;-2,673;0,000;38,962;40,009;9,734;1,656;13,864;12,184;13,713;12,531;-3,035;26,186;0,000;269,840;Inf;275,000;275,000;12,760;2,945;14,052;23,453
21785,500;2,754;0,728;-33,395;1,709;9,522;5,288;37,207;5,055;0,999;-2,673;0,000;39,000;40,000;9,734;1,656;14,116;12,336;13,869;12,471;-3,035;26,186;0,000;269,840;Inf;275,000;275,000;13,073;2,942;14,082;23,451
21786,000;2,670;0,714;-34,138;1,681;9,481;5,288;37,207;5,055;0,999;-2,673;0,000;39,000;40,000;9,679;1,612;14,189;12,142;13,871;12,345;-3,035;26,186;0,000;269,740;Inf;275,000;275,000;13,198;2,939;14,177;23,544
21786,500;2,670;0,714;-34,138;1,681;9,481;5,288;37,207;5,055;0,999;-2,673;0,000;39,000;40,000;9,679;1,612;14,096;11,988;13,793;12,212;-3,035;26,186;0,000;269,740;Inf;275,000;275,000;13,137;2,934;14,195;23,566
21787,000;2,670;0,714;-34,138;1,681;9,481;5,288;37,207;5,055;0,999;-2,673;0,000;39,000;40,000;9,679;1,612;13,770;11,839;13,551;12,224;-3,035;26,186;0,000;270,240;Inf;275,000;275,000;13,022;2,930;14,168;23,562
21787,500;2,670;0,714;-34,138;1,681;9,481;5,288;37,207;5,055;0,999;-2,673;0,000;39,000;40,000;9,679;1,612;13,968;12,200;13,732;12,637;-3,035;26,186;0,000;270,240;Inf;275,000;275,000;12,846;2,926;14,155;23,539
21788,000;2,670;0,714;-34,138;1,681;9,481;5,267;37,174;5,017;1,013;-2,658;0,000;38,985;39,981;9,679;1,612;14,221;12,540;13,926;12,657;-3,036;26,178;0,000;269,540;Inf;275,000;275,000;13,134;2,922;14,191;23,542
21788,500;2,670;0,714;-34,138;1,681;9,481;5,267;37,174;5,017;1,013;-2,658;0,000;39,000;40,000;9,679;1,612;14,195;12,306;13,923;12,411;-3,036;26,178;0,000;269,540;Inf;275,000;275,000;13,336;2,918;14,272;23,533
21789,000;2,670;0,714;-34,138;1,681;9,481;5,267;37,174;5,017;1,013;-2,658;0,000;39,000;40,000;9,679;1,612;13,906;12,139;13,763;12,158;-3,036;26,178;0,000;270,140;Inf;275,000;275,000;13,209;2,914;14,313;23,542
21789,500;2,329;0,622;-33,666;1,734;9,490;5,267;37,174;5,017;1,013;-2,658;0,000;39,000;40,000;9,759;1,608;13,784;11,861;13,708;11,950;-3,036;26,178;0,000;270,140;Inf;275,000;275,000;12,991;2,910;14,309;23,454
21790,000;2,329;0,622;-33,666;1,734;9,490;5,267;37,174;5,017;1,013;-2,658;0,000;39,000;40,000;9,759;1,608;13,716;11,857;13,622;11,891;-3,036;26,178;0,000;269,540;Inf;275,000;275,000;12,826;2,900;14,314;23,338
21790,500;2,329;0,622;-33,666;1,734;9,490;5,267;37,174;5,017;1,013;-2,658;0,000;39,000;40,000;9,759;1,608;13,967;11,991;13,772;12,373;-3,036;26,178;0,000;269,540;Inf;275,000;275,000;12,772;2,891;14,299;23,343
21791,000;2,329;0,622;-33,666;1,734;9,490;5,267;37,174;5,017;1,013;-2,658;0,000;39,000;40,000;9,759;1,608;14,023;12,193;13,853;12,517;-3,036;26,178;0,000;269,940;Inf;275,000;275,000;13,026;2,881;14,319;23,251
21791,500;2,329;0,622;-33,666;1,734;9,490;5,272;37,177;5,016;1,028;-2,662;0,000;38,975;40,055;9,759;1,608;13,947;12,094;13,751;12,293;-3,034;26,180;0,000;269,940;Inf;275,000;275,000;13,147;2,872;14,359;23,145
21792,000;2,329;0,622;-33,666;1,734;9,490;5,272;37,177;5,016;1,028;-2,662;0,000;39,000;40,100;9,759;1,608;13,832;11,825;13,623;12,102;-3,034;26,180;0,000;269,640;Inf;275,000;275,000;13,021;2,863;14,377;23,136
21792,500;2,073;0,592;-34,115;1,722;9,523;5,272;37,177;5,016;1,028;-2,662;0,000;39,000;40,100;9,679;1,729;13,679;11,698;13,363;11,847;-3,034;26,180;0,000;269,640;Inf;275,000;275,000;12,845;2,855;14,369;23,101
21793,000;2,073;0,592;-34,115;1,722;9,523;5,272;37,177;5,016;1,028;-2,662;0,000;39,000;40,100;9,679;1,729;13,571;12,106;13,430;12,181;-3,034;26,180;0,000;269,940;Inf;275,000;275,000;12,647;2,842;14,270;23,140
21793,500;2,073;0,592;-34,115;1,722;9,523;5,272;37,177;5,016;1,028;-2,662;0,000;39,000;40,100;9,679;1,729;13,762;12,354;13,438;12,506;-3,034;26,180;0,000;269,940;Inf;275,000;275,000;12,822;2,829;14,207;23,108
21794,000;2,073;0,592;-34,115;1,722;9,523;5,272;37,177;5,016;1,028;-2,662;0,000;39,000;40,100;9,679;1,729;14,075;12,103;13,396;12,572;-3,034;26,180;0,000;269,940;Inf;275,000;275,000;13,015;2,817;14,149;23,100
21794,500;2,073;0,592;-34,115;1,722;9,523;5,281;37,179;5,053;1,035;-2,668;0,000;38,990;40,012;9,679;1,729;14,019;11,962;13,322;12,327;-3,027;26,182;0,000;269,940;Inf;275,000;275,000;13,036;2,805;14,079;23,134
21795,000;2,073;0,592;-34,115;1,722;9,523;5,281;37,179;5,053;1,035;-2,668;0,000;39,000;40,000;9,679;1,729;13,965;11,683;13,228;12,128;-3,027;26,182;0,000;269,740;Inf;275,000;275,000;12,908;2,793;14,000;23,210
21795,500;2,073;0,592;-34,115;1,722;9,523;5,281;37,179;5,053;1,035;-2,668;0,000;39,000;40,000;9,679;1,729;13,953;11,740;13,346;12,263;-3,027;26,182;0,000;269,740;Inf;275,000;275,000;12,751;2,781;13,903;23,224
21796,000;3,117;0,744;-35,126;1,697;9,575;5,281;37,179;5,053;1,035;-2,668;0,000;39,000;40,000;9,644;1,759;14,022;12,225;13,626;12,504;-3,027;26,182;0,000;269,740;Inf;275,000;275,000;12,826;2,769;13,875;23,219
21796,500;3,117;0,744;-35,126;1,697;9,575;5,281;37,179;5,053;1,035;-2,668;0,000;39,000;40,000;9,644;1,759;14,268;12,212;13,725;12,590;-3,027;26,182;0,000;269,740;Inf;275,000;275,000;13,094;2,775;13,843;23,220
21797,000;3,117;0,744;-35,126;1,697;9,575;5,281;37,179;5,053;1,035;-2,668;0,000;39,000;40,000;9,644;1,759;14,295;12,083;13,684;12,469;-3,027;26,182;0,000;270,040;Inf;275,000;275,000;13,199;2,781;13,791;23,217
21797,500;3,117;0,744;-35,126;1,697;9,575;5,281;37,179;5,053;1,035;-2,668;0,000;39,000;40,000;9,644;1,759;14,148;11,599;13,455;12,049;-3,027;26,182;0,000;270,040;Inf;275,000;275,000;13,133;2,786;13,696;23,261
21798,000;3,117;0,744;-35,126;1,697;9,575;5,276;37,212;5,047;1,009;-2,652;0,000;38,995;40,054;9,644;1,759;14,078;11,567;13,400;12,134;-3,025;26,185;0,000;270,340;Inf;275,000;275,000;12,813;2,792;13,616;23,293
21798,500;3,117;0,744;-35,126;1,697;9,575;5,276;37,212;5,047;1,009;-2,652;0,000;39,000;40,100;9,644;1,759;14,155;11,895;13,675;12,528;-3,025;26,185;0,000;270,340;Inf;275,000;275,000;12,795;2,797;13,570;23,427
21799,000;3,347;0,812;-35,209;1,728;9,610;5,276;37,212;5,047;1,009;-2,652;0,000;39,000;40,100;9,538;1,637;14,227;12,226;13,824;12,609;-3,025;26,185;0,000;269,340;Inf;275,000;275,000;13,064;2,802;13,593;23,522
21799,500;3,347;0,812;-35,209;1,728;9,610;5,276;37,212;5,047;1,009;-2,652;0,000;39,000;40,100;9,538;1,637;14,331;12,203;13,817;12,685;-3,025;26,185;0,000;269,340;Inf;275,000;275,000;13,221;2,811;13,611;23,607
21800,000;3,347;0,812;-35,209;1,728;9,610;5,276;37,212;5,047;1,009;-2,652;0,000;39,000;40,100;9,538;1,637;14,240;11,943;13,664;12,580;-3,025;26,185;0,000;269,940;Inf;275,000;275,000;13,259;2,820;13,480;23,705
21800,500;3,347;0,812;-35,209;1,728;9,610;5,276;37,212;5,047;1,009;-2,652;0,000;39,000;40,100;9,538;1,637;14,178;11,411;13,398;12,219;-3,025;26,185;0,000;269,940;Inf;275,000;275,000;13,107;2,828;13,378;23,795
21801,000;3,347;0,812;-35,209;1,728;9,610;5,265;37,236;5,057;1,013;-2,653;0,000;39,002;40,078;9,538;1,637;14,111;11,776;13,644;12,421;-3,033;26,182;0,000;269,640;Inf;275,000;275,000;12,801;2,845;13,309;23,878
21801,500;3,347;0,812;-35,209;1,728;9,610;5,265;37,236;5,057;1,013;-2,653;0,000;39,000;40,100;9,538;1,637;14,276;12,080;13,831;12,696;-3,033;26,182;0,000;269,640;Inf;275,000;275,000;12,988;2,845;13,355;23,973
21802,000;3,347;0,812;-35,209;1,728;9,610;5,265;37,236;5,057;1,013;-2,653;0,000;39,000;40,100;9,538;1,637;14,429;12,036;13,904;12,790;-3,033;26,182;0,000;270,140;Inf;275,000;275,000;13,221;2,854;13,399;24,033
21802,500;3,416;0,813;-35,209;1,710;9,540;5,265;37,236;5,057;1,013;-2,653;0,000;39,000;40,100;9,551;1,743;14,382;11,826;13,728;12,555;-3,033;26,182;0,000;270,140;Inf;275,000;275,000;13,290;2,862;13,367;24,052
21803,000;3,416;0,813;-35,209;1,710;9,540;5,265;37,236;5,057;1,013;-2,653;0,000;39,000;40,100;9,551;1,743;14,233;11,601;13,543;12,386;-3,033;26,182;0,000;269,240;Inf;275,000;275,000;13,123;2,871;13,298;24,024
21803,500;3,416;0,813;-35,209;1,710;9,540;5,265;37,236;5,057;1,013;-2,653;0,000;39,000;40,100;9,551;1,743;14,110;11,417;13,499;12,304;-3,033;26,182;0,000;269,240;Inf;275,000;275,000;12,941;2,880;13,216;23,936
21804,000;3,416;0,813;-35,209;1,710;9,540;5,265;37,236;5,057;1,013;-2,653;0,000;39,000;40,100;9,551;1,743;14,194;11,659;13,661;12,319;-3,033;26,182;0,000;269,640;Inf;275,000;275,000;12,832;2,888;13,277;23,835
21804,500;3,416;0,813;-35,209;1,710;9,540;5,268;37,210;5,016;0,997;-2,655;0,000;39,013;40,075;9,551;1,743;14,404;12,043;13,934;12,810;-3,029;26,191;0,000;269,640;Inf;275,000;275,000;12,958;2,897;13,317;23,797
21805,000;3,416;0,813;-35,209;1,710;9,540;5,268;37,210;5,016;0,997;-2,655;0,000;39,000;40,100;9,551;1,743;14,387;11,739;13,759;12,665;-3,029;26,191;0,000;269,240;Inf;275,000;275,000;13,298;2,906;13,293;23,764
21805,500;2,845;0,641;-35,209;1,708;9,565;5,268;37,210;5,016;0,997;-2,655;0,000;39,000;40,100;9,539;1,663;14,328;11,474;13,603;12,365;-3,029;26,191;0,000;269,240;Inf;275,000;275,000;13,138;2,914;13,253;23,706
21806,000;2,845;0,641;-35,209;1,708;9,565;5,268;37,210;5,016;0,997;-2,655;0,000;39,000;40,100;9,539;1,663;14,275;11,295;13,519;12,128;-3,029;26,191;0,000;269,640;Inf;275,000;275,000;12,943;2,913;13,192;23,762
21806,500;2,845;0,641;-35,209;1,708;9,565;5,268;37,210;5,016;0,997;-2,655;0,000;39,000;40,100;9,539;1,663;14,231;11,349;13,563;12,295;-3,029;26,191;0,000;269,640;Inf;275,000;275,000;12,804;2,912;13,124;23,782
21807,000;2,845;0,641;-35,209;1,708;9,565;5,268;37,210;5,016;0,997;-2,655;0,000;39,000;40,100;9,539;1,663;14,269;11,803;13,823;12,549;-3,029;26,191;0,000;269,040;Inf;275,000;275,000;12,860;2,911;13,188;23,718
21807,500;2,845;0,641;-35,209;1,708;9,565;5,263;37,192;5,022;0,993;-2,636;0,000;39,020;40,109;9,539;1,663;14,410;12,067;13,939;12,790;-3,027;26,185;0,000;269,040;Inf;275,000;275,000;13,111;2,910;13,208;23,689
21808,000;2,845;0,641;-35,209;1,708;9,565;5,263;37,192;5,022;0,993;-2,636;0,000;39,000;40,100;9,539;1,663;14,364;11,511;13,676;12,355;-3,027;26,185;0,000;269,640;Inf;275,000;275,000;13,302;2,909;13,162;23,699
21808,500;2,845;0,641;-35,209;1,708;9,565;5,263;37,192;5,022;0,993;-2,636;0,000;39,000;40,100;9,539;1,663;14,210;11,091;13,521;12,151;-3,027;26,185;0,000;269,640;Inf;275,000;275,000;12,977;2,908;13,083;23,688
21809,000;2,623;0,586;-35,209;1,660;9,592;5,263;37,192;5,022;0,993;-2,636;0,000;39,000;40,100;9,582;1,680;14,212;11,796;13,785;12,530;-3,027;26,185;0,000;268,940;Inf;275,000;275,000;12,743;2,907;13,024;23,726
21809,500;2,623;0,586;-35,209;1,660;9,592;5,263;37,192;5,022;0,993;-2,636;0,000;39,000;40,100;9,582;1,680;14,377;11,930;13,916;12,663;-3,027;26,185;0,000;268,940;Inf;275,000;275,000;13,081;2,902;13,099;23,698
21810,000;2,623;0,586;-35,209;1,660;9,592;5,263;37,192;5,022;0,993;-2,636;0,000;39,000;40,100;9,582;1,680;14,481;11,805;13,925;12,724;-3,027;26,185;0,000;269,840;Inf;275,000;275,000;13,221;2,897;13,173;23,671
21810,500;2,623;0,586;-35,209;1,660;9,592;5,263;37,192;5,022;0,993;-2,636;0,000;39,000;40,100;9,582;1,680;14,452;11,593;13,784;12,484;-3,027;26,185;0,000;269,840;Inf;275,000;275,000;13,234;2,893;13,107;23,685
21811,000;2,623;0,586;-35,209;1,660;9,592;5,253;37,166;5,026;1,013;-2,655;0,000;39,026;40,093;9,582;1,680;14,379;11,424;13,688;12,303;-3,029;26,192;0,000;267,940;Inf;275,000;275,000;13,079;2,888;13,045;23,709
21811,500;2,623;0,586;-35,209;1,660;9,592;5,253;37,166;5,026;1,013;-2,655;0,000;39,000;40,100;9,582;1,680;14,257;11,439;13,683;12,390;-3,029;26,192;0,000;267,940;Inf;275,000;275,000;12,949;2,884;13,010;23,682
21812,000;2,742;0,636;-35,209;1,676;9,611;5,253;37,166;5,026;1,013;-2,655;0,000;39,000;40,100;9,376;1,750;14,317;11,935;13,904;12,573;-3,029;26,192;0,000;269,240;Inf;275,000;275,000;12,942;2,880;13,042;23,686
21812,500;2,742;0,636;-35,209;1,676;9,611;5,253;37,166;5,026;1,013;-2,655;0,000;39,000;40,100;9,376;1,750;14,505;11,843;13,892;12,610;-3,029;26,192;0,000;269,240;Inf;275,000;275,000;13,182;2,878;13,136;23,682
21813,000;2,742;0,636;-35,209;1,676;9,611;5,253;37,166;5,026;1,013;-2,655;0,000;39,000;40,100;9,376;1,750;14,462;11,632;13,805;12,469;-3,029;26,192;0,000;267,740;Inf;275,000;275,000;13,212;2,875;13,131;23,705
21813,500;2,742;0,636;-35,209;1,676;9,611;5,253;37,166;5,026;1,013;-2,655;0,000;39,000;40,100;9,376;1,750;14,380;11,441;13,689;12,268;-3,029;26,192;0,000;267,740;Inf;275,000;275,000;13,092;2,873;13,083;23,765
21814,000;2,742;0,636;-35,209;1,676;9,611;5,252;37,210;5,053;1,047;-2,659;0,000;39,034;40,087;9,376;1,750;14,272;11,161;13,585;12,100;-3,023;26,189;0,000;269,740;Inf;275,000;275,000;12,944;2,871;12,979;23,815
21814,500;2,742;0,636;-35,209;1,676;9,611;5,252;37,210;5,053;1,047;-2,659;0,000;39,000;40,100;9,376;1,750;14,282;11,552;13,727;12,330;-3,023;26,189;0,000;269,740;Inf;275,000;275,000;12,779;2,869;12,996;23,826
21815,000;3,415;0,829;-35,158;1,668;9,571;5,252;37,210;5,053;1,047;-2,659;0,000;39,000;40,100;9,614;1,727;14,365;11,651;13,793;12,568;-3,023;26,189;0,000;268,540;Inf;275,000;275,000;12,973;2,867;13,022;23,871
21815,500;3,415;0,829;-35,158;1,668;9,571;5,252;37,210;5,053;1,047;-2,659;0,000;39,000;40,100;9,614;1,727;14,415;11,631;13,835;12,501;-3,023;26,189;0,000;268,540;Inf;275,000;275,000;13,094;2,876;13,029;23,858
21816,000;3,415;0,829;-35,158;1,668;9,571;5,252;37,210;5,053;1,047;-2,659;0,000;39,000;40,100;9,614;1,727;14,393;11,483;13,722;12,329;-3,023;26,189;0,000;269,440;Inf;275,000;275,000;13,096;2,885;13,025;23,862
21816,500;3,415;0,829;-35,158;1,668;9,571;5,252;37,210;5,053;1,047;-2,659;0,000;39,000;40,100;9,614;1,727;14,301;11,531;13,708;12,307;-3,023;26,189;0,000;269,440;Inf;275,000;275,000;12,982;2,893;12,972;23,841
21817,000;3,415;0,829;-35,158;1,668;9,571;5,252;37,210;5,053;1,047;-2,659;0,000;39,000;40,100;9,614;1,727;14,331;11,768;13,812;12,441;-3,023;26,189;0,000;267,540;Inf;275,000;275,000;12,962;2,902;12,964;23,822
21817,500;3,415;0,829;-35,158;1,668;9,571;5,272;37,214;5,025;1,059;-2,661;0,000;39,024;40,101;9,614;1,727;14,486;11,789;13,885;12,666;-3,027;26,196;0,000;267,540;Inf;275,000;275,000;13,088;2,910;13,048;23,834
21818,000;3,415;0,829;-35,158;1,668;9,571;5,272;37,214;5,025;1,059;-2,661;0,000;39,000;40,100;9,614;1,727;14,520;11,569;13,803;12,556;-3,027;26,196;0,000;269,540;Inf;275,000;275,000;13,206;2,919;13,046;23,757
21818,500;3,083;0,730;-35,209;1,672;9,634;5,272;37,214;5,025;1,059;-2,661;0,000;39,000;40,100;9,565;1,632;14,476;11,412;13,706;12,373;-3,027;26,196;0,000;269,540;Inf;275,000;275,000;13,112;2,927;12,978;23,734
21819,000;3,083;0,730;-35,209;1,672;9,634;5,272;37,214;5,025;1,059;-2,661;0,000;39,000;40,100;9,565;1,632;14,356;11,562;13,723;12,471;-3,027;26,196;0,000;268,040;Inf;275,000;275,000;12,992;2,929;12,960;23,740
21819,500;3,083;0,730;-35,209;1,672;9,634;5,272;37,214;5,025;1,059;-2,661;0,000;39,000;40,100;9,565;1,632;14,420;11,938;13,892;12,662;-3,027;26,196;0,000;268,040;Inf;275,000;275,000;13,028;2,932;12,983;23,728
21820,000;3,083;0,730;-35,209;1,672;9,634;5,272;37,214;5,025;1,059;-2,661;0,000;39,000;40,100;9,565;1,632;14,518;11,864;13,914;12,650;-3,027;26,196;0,000;269,540;Inf;275,000;275,000;13,228;2,934;13,033;23,668
21820,500;3,083;0,730;-35,209;1,672;9,634;5,237;37,167;5,004;1,054;-2,663;0,000;39,018;40,041;9,565;1,632;14,530;11,680;13,802;12,522;-3,032;26,191;0,000;269,540;Inf;275,000;275,000;13,236;2,937;13,037;23,596
21821,000;3,083;0,730;-35,209;1,672;9,634;5,237;37,167;5,004;1,054;-2,663;0,000;39,000;40,000;9,565;1,632;14,468;11,441;13,691;12,269;-3,032;26,191;0,000;268,040;Inf;275,000;275,000;13,133;2,939;12,952;23,435
21821,500;3,376;0,790;-35,209;1,679;9,549;5,237;37,167;5,004;1,054;-2,663;0,000;39,000;40,000;9,571;1,772;14,368;11,305;13,613;12,199;-3,032;26,191;0,000;268,040;Inf;275,000;275,000;12,967;2,942;12,946;23,385
21822,000;3,376;0,790;-35,209;1,679;9,549;5,237;37,167;5,004;1,054;-2,663;0,000;39,000;40,000;9,571;1,772;14,382;11,393;13,673;12,276;-3,032;26,191;0,000;269,240;Inf;275,000;275,000;12,871;2,949;12,971;23,343
21822,500;3,376;0,790;-35,209;1,679;9,549;5,237;37,167;5,004;1,054;-2,663;0,000;39,000;40,000;9,571;1,772;14,472;11,883;13,945;12,637;-3,032;26,191;0,000;269,240;Inf;275,000;275,000;12,931;2,956;13,003;23,277
21823,000;3,376;0,790;-35,209;1,679;9,549;5,237;37,167;5,004;1,054;-2,663;0,000;39,000;40,000;9,571;1,772;14,461;11,574;13,820;12,401;-3,032;26,191;0,000;266,740;Inf;275,000;275,000;13,234;2,963;13,001;23,263
21823,500;3,376;0,790;-35,209;1,679;9,549;5,237;37,167;5,004;1,054;-2,663;0,000;39,000;40,000;9,571;1,772;14,425;11,226;13,629;12,204;-3,032;26,191;0,000;266,740;Inf;275,000;275,000;13,064;2,969;12,956;23,257
21824,000;3,376;0,790;-35,209;1,679;9,549;5,247;37,200;5,028;1,092;-2,670;0,000;39,023;40,065;9,571;1,772;14,312;11,259;13,577;12,087;-3,036;26,202;0,000;269,540;Inf;275,000;275,000;12,871;2,976;12,919;23,258
21824,500;3,376;0,790;-35,209;1,679;9,549;5,247;37,200;5,028;1,092;-2,670;0,000;39,000;40,100;9,571;1,772;14,264;11,374;13,618;12,041;-3,036;26,202;0,000;269,540;Inf;275,000;275,000;12,809;2,983;12,895;23,279
21825,000;3,293;0,756;-35,209;1,637;9,561;5,247;37,200;5,028;1,092;-2,670;0,000;39,000;40,100;9,567;1,699;14,313;11,611;13,744;12,346;-3,036;26,202;0,000;266,840;Inf;275,000;275,000;12,824;2,989;12,921;23,279
21825,500;3,293;0,756;-35,209;1,637;9,561;5,247;37,200;5,028;1,092;-2,670;0,000;39,000;40,100;9,567;1,699;14,441;11,705;13,856;12,597;-3,036;26,202;0,000;266,840;Inf;275,000;275,000;13,004;2,994;12,932;23,263
21826,000;3,293;0,756;-35,209;1,637;9,561;5,247;37,200;5,028;1,092;-2,670;0,000;39,000;40,100;9,567;1,699;14,396;11,123;13,570;12,099;-3,036;26,202;0,000;269,440;Inf;275,000;275,000;13,150;2,999;12,900;23,286
21826,500;3,293;0,756;-35,209;1,637;9,561;5,247;37,200;5,028;1,092;-2,670;0,000;39,000;40,100;9,567;1,699;14,265;10,902;13,436;11,823;-3,036;26,202;0,000;269,440;Inf;275,000;275,000;12,797;3,004;12,837;23,292
21827,000;3,293;0,756;-35,209;1,637;9,561;5,253;37,236;5,036;1,113;-2,658;0,000;39,027;40,036;9,567;1,699;14,203;10,934;13,429;11,862;-3,026;26,197;0,000;268,440;Inf;275,000;275,000;12,607;3,008;12,780;23,259
