t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
21827,500;3,293;0,756;-35,209;1,637;9,561;5,253;37,236;5,036;1,113;-2,658;0,000;39,000;40,000;9,567;1,699;14,233;11,510;13,725;12,296;-3,026;26,197;0,000;268,440;Inf;275,000;275,000;12,607;3,013;12,765;23,292
21828,000;3,071;0,822;-33,379;1,709;9,456;5,253;37,236;5,036;1,113;-2,658;0,000;39,000;40,000;9,796;1,652;14,310;11,777;13,838;12,400;-3,026;26,197;0,000;269,540;Inf;275,000;275,000;12,941;3,018;12,857;23,357
21828,500;3,071;0,822;-33,379;1,709;9,456;5,253;37,236;5,036;1,113;-2,658;0,000;39,000;40,000;9,796;1,652;14,396;11,648;13,750;12,396;-3,026;26,197;0,000;269,540;Inf;275,000;275,000;13,081;3,019;12,848;23,296
21829,000;3,071;0,822;-33,379;1,709;9,456;5,253;37,236;5,036;1,113;-2,658;0,000;39,000;40,000;9,796;1,652;14,318;11,321;13,616;12,160;-3,026;26,197;0,000;268,540;Inf;275,000;275,000;13,048;3,019;12,769;23,321
21829,500;3,071;0,822;-33,379;1,709;9,456;5,253;37,236;5,036;1,113;-2,658;0,000;39,000;40,000;9,796;1,652;14,170;10,700;13,296;11,719;-3,026;26,197;0,000;268,540;Inf;275,000;275,000;12,854;3,020;12,708;23,383
21830,000;3,071;0,822;-33,379;1,709;9,456;5,253;37,236;5,036;1,113;-2,658;0,000;39,000;40,000;9,796;1,652;14,103;11,316;13,543;11,997;-3,026;26,197;0,000;269,540;Inf;275,000;275,000;12,471;3,021;12,661;23,480
21830,500;3,071;0,822;-33,379;1,709;9,456;5,239;37,256;5,043;1,115;-2,652;0,000;39,020;40,023;9,796;1,652;14,245;11,628;13,694;12,415;-3,018;26,203;0,000;269,540;Inf;275,000;275,000;12,740;3,022;12,703;23,545
21831,000;3,071;0,822;-33,379;1,709;9,456;5,239;37,256;5,043;1,115;-2,652;0,000;39,000;40,000;9,796;1,652;14,331;11,417;13,655;12,377;-3,018;26,203;0,000;268,640;Inf;275,000;275,000;12,996;3,023;12,748;23,572
21831,500;2,709;0,665;-34,758;1,738;9,555;5,239;37,256;5,043;1,115;-2,652;0,000;39,000;40,000;9,589;1,534;14,347;11,107;13,512;12,091;-3,018;26,203;0,000;268,640;Inf;275,000;275,000;12,945;3,024;12,701;23,649
21832,000;2,709;0,665;-34,758;1,738;9,555;5,239;37,256;5,043;1,115;-2,652;0,000;39,000;40,000;9,589;1,534;14,269;10,896;13,367;11,806;-3,018;26,203;0,000;269,940;Inf;275,000;275,000;12,764;3,018;12,626;23,593
21832,500;2,709;0,665;-34,758;1,738;9,555;5,239;37,256;5,043;1,115;-2,652;0,000;39,000;40,000;9,589;1,534;14,147;10,871;13,303;11,739;-3,018;26,203;0,000;269,940;Inf;275,000;275,000;12,584;3,013;12,613;23,568
21833,000;2,709;0,665;-34,758;1,738;9,555;5,239;37,256;5,043;1,115;-2,652;0,000;39,000;40,000;9,589;1,534;14,220;11,602;13,675;12,346;-3,018;26,203;0,000;268,540;Inf;275,000;275,000;12,515;3,008;12,636;23,560
21833,500;2,709;0,665;-34,758;1,738;9,555;5,277;37,196;5,020;1,102;-2,659;0,000;39,012;39,978;9,589;1,534;14,340;11,572;13,669;12,343;-3,038;26,197;0,000;268,540;Inf;275,000;275,000;12,961;3,003;12,713;23,562
21834,000;2,709;0,665;-34,758;1,738;9,555;5,277;37,196;5,020;1,102;-2,659;0,000;39,000;40,000;9,589;1,534;14,328;11,306;13,537;12,138;-3,038;26,197;0,000;269,840;Inf;275,000;275,000;12,981;2,999;12,716;23,525
21834,500;2,877;0,666;-35,209;1,743;9,565;5,277;37,196;5,020;1,102;-2,659;0,000;39,000;40,000;9,534;1,704;14,195;10,909;13,374;11,759;-3,038;26,197;0,000;269,840;Inf;275,000;275,000;12,827;2,994;12,658;23,556
21835,000;2,877;0,666;-35,209;1,743;9,565;5,277;37,196;5,020;1,102;-2,659;0,000;39,000;40,000;9,534;1,704;14,090;10,932;13,322;11,756;-3,038;26,197;0,000;267,740;Inf;275,000;275,000;12,559;2,992;12,584;23,543
21835,500;2,877;0,666;-35,209;1,743;9,565;5,277;37,196;5,020;1,102;-2,659;0,000;39,000;40,000;9,534;1,704;14,094;11,044;13,416;11,864;-3,038;26,197;0,000;267,740;Inf;275,000;275,000;12,525;2,990;12,632;23,473
21836,000;2,877;0,666;-35,209;1,743;9,565;5,277;37,196;5,020;1,102;-2,659;0,000;39,000;40,000;9,534;1,704;14,136;11,416;13,630;12,041;-3,038;26,197;0,000;269,640;Inf;275,000;275,000;12,605;2,988;12,665;23,386
21836,500;2,877;0,666;-35,209;1,743;9,565;5,296;37,189;5,000;1,109;-2,669;0,000;38,999;39,955;9,534;1,704;14,145;11,121;13,463;11,892;-3,040;26,200;0,000;269,640;Inf;275,000;275,000;12,806;2,986;12,641;23,318
21837,000;2,877;0,666;-35,209;1,743;9,565;5,296;37,189;5,000;1,109;-2,669;0,000;39,000;40,000;9,534;1,704;14,093;10,634;13,240;11,602;-3,040;26,200;0,000;267,940;Inf;275,000;275,000;12,655;2,984;12,594;23,307
21837,500;2,877;0,666;-35,209;1,743;9,565;5,296;37,189;5,000;1,109;-2,669;0,000;39,000;40,000;9,534;1,704;14,006;10,646;13,198;11,667;-3,040;26,200;0,000;267,940;Inf;275,000;275,000;12,392;2,983;12,510;23,282
21838,000;2,835;0,741;-34,199;1,817;9,552;5,296;37,189;5,000;1,109;-2,669;0,000;39,000;40,000;9,631;1,604;13,970;11,017;13,347;11,799;-3,040;26,200;0,000;269,240;Inf;275,000;275,000;12,379;2,981;12,483;23,243
21838,500;2,835;0,741;-34,199;1,817;9,552;5,296;37,189;5,000;1,109;-2,669;0,000;39,000;40,000;9,631;1,604;14,059;11,468;13,556;12,199;-3,040;26,200;0,000;269,240;Inf;275,000;275,000;12,533;2,979;12,515;23,212
21839,000;2,835;0,741;-34,199;1,817;9,552;5,296;37,189;5,000;1,109;-2,669;0,000;39,000;40,000;9,631;1,604;14,218;11,435;13,589;12,312;-3,040;26,200;0,000;268,140;Inf;275,000;275,000;12,821;2,976;12,613;23,236
21839,500;2,835;0,741;-34,199;1,817;9,552;5,296;37,189;5,000;1,109;-2,669;0,000;39,000;40,000;9,631;1,604;14,211;11,117;13,412;11,960;-3,040;26,200;0,000;268,140;Inf;275,000;275,000;12,889;2,974;12,553;23,217
21840,000;2,835;0,741;-34,199;1,817;9,552;5,285;37,193;5,028;1,135;-2,662;0,000;38,997;39,985;9,631;1,604;13,988;10,380;13,057;11,312;-3,029;26,214;0,000;269,640;Inf;275,000;275,000;12,675;2,972;12,481;23,201
21840,500;2,835;0,741;-34,199;1,817;9,552;5,285;37,193;5,028;1,135;-2,662;0,000;39,000;40,000;9,631;1,604;13,906;10,918;13,288;11,537;-3,029;26,214;0,000;269,640;Inf;275,000;275,000;12,184;2,969;12,432;23,222
21841,000;3,783;0,939;-35,209;1,730;9,533;5,285;37,193;5,028;1,135;-2,662;0,000;39,000;40,000;9,564;1,662;14,003;11,226;13,442;11,888;-3,029;26,214;0,000;268,940;Inf;275,000;275,000;12,412;2,967;12,461;23,237
21841,500;3,783;0,939;-35,209;1,730;9,533;5,285;37,193;5,028;1,135;-2,662;0,000;39,000;40,000;9,564;1,662;14,084;10,993;13,397;11,704;-3,029;26,214;0,000;268,940;Inf;275,000;275,000;12,640;2,981;12,519;23,267
21842,000;3,783;0,939;-35,209;1,730;9,533;5,285;37,193;5,028;1,135;-2,662;0,000;39,000;40,000;9,564;1,662;14,070;10,875;13,354;11,646;-3,029;26,214;0,000;269,340;Inf;275,000;275,000;12,545;2,994;12,506;23,251
21842,500;3,783;0,939;-35,209;1,730;9,533;5,285;37,193;5,028;1,135;-2,662;0,000;39,000;40,000;9,564;1,662;14,033;10,841;13,249;11,690;-3,029;26,214;0,000;269,340;Inf;275,000;275,000;12,486;3,007;12,417;23,352
21843,000;3,783;0,939;-35,209;1,730;9,533;5,279;37,213;5,039;1,137;-2,669;0,000;38,977;39,959;9,564;1,662;13,954;10,728;13,128;11,436;-3,035;26,211;0,000;269,340;Inf;275,000;275,000;12,453;3,019;12,336;23,417
21843,500;3,783;0,939;-35,209;1,730;9,533;5,279;37,213;5,039;1,137;-2,669;0,000;39,000;40,000;9,564;1,662;13,862;10,902;13,209;11,722;-3,035;26,211;0,000;269,340;Inf;275,000;275,000;12,311;3,032;12,316;23,410
21844,000;3,783;0,939;-35,209;1,730;9,533;5,279;37,213;5,039;1,137;-2,669;0,000;39,000;40,000;9,564;1,662;13,980;11,090;13,336;12,034;-3,035;26,211;0,000;269,340;Inf;275,000;275,000;12,424;3,044;12,341;23,499
21844,500;3,510;0,802;-35,209;1,694;9,575;5,279;37,213;5,039;1,137;-2,669;0,000;39,000;40,000;9,549;1,647;13,997;10,897;13,298;11,849;-3,035;26,211;0,000;269,340;Inf;275,000;275,000;12,610;3,056;12,373;23,569
21845,000;3,510;0,802;-35,209;1,694;9,575;5,279;37,213;5,039;1,137;-2,669;0,000;39,000;40,000;9,549;1,647;13,996;10,720;13,147;11,627;-3,035;26,211;0,000;269,240;Inf;275,000;275,000;12,510;3,064;12,352;23,593
21845,500;3,510;0,802;-35,209;1,694;9,575;5,279;37,213;5,039;1,137;-2,669;0,000;39,000;40,000;9,549;1,647;13,932;10,496;13,037;11,422;-3,035;26,211;0,000;269,240;Inf;275,000;275,000;12,372;3,071;12,329;23,599
21846,000;3,510;0,802;-35,209;1,694;9,575;5,279;37,213;5,039;1,137;-2,669;0,000;39,000;40,000;9,549;1,647;13,853;10,517;13,042;11,391;-3,035;26,211;0,000;269,440;Inf;275,000;275,000;12,222;3,078;12,252;23,481
21846,500;3,510;0,802;-35,209;1,694;9,575;5,286;37,233;5,009;1,165;-2,662;0,000;38,976;39,918;9,549;1,647;13,823;10,801;13,141;11,478;-3,033;26,228;0,000;269,440;Inf;275,000;275,000;12,201;3,085;12,289;23,447
21847,000;3,510;0,802;-35,209;1,694;9,575;5,286;37,233;5,009;1,165;-2,662;0,000;39,000;39,900;9,549;1,647;13,965;10,844;13,203;11,738;-3,033;26,228;0,000;268,940;Inf;275,000;275,000;12,311;3,092;12,298;23,436
21847,500;2,614;0,702;-33,633;1,727;9,478;5,286;37,233;5,009;1,165;-2,662;0,000;39,000;39,900;9,766;1,614;13,984;10,747;13,081;11,576;-3,033;26,228;0,000;268,940;Inf;275,000;275,000;12,438;3,099;12,302;23,384
21848,000;2,614;0,702;-33,633;1,727;9,478;5,286;37,233;5,009;1,165;-2,662;0,000;39,000;39,900;9,766;1,614;13,899;10,620;12,976;11,463;-3,033;26,228;0,000;269,240;Inf;275,000;275,000;12,347;3,091;12,245;23,339
21848,500;2,614;0,702;-33,633;1,727;9,478;5,286;37,233;5,009;1,165;-2,662;0,000;39,000;39,900;9,766;1,614;13,832;10,453;12,922;11,436;-3,033;26,228;0,000;269,240;Inf;275,000;275,000;12,240;3,083;12,201;23,323
21849,000;2,614;0,702;-33,633;1,727;9,478;5,286;37,233;5,009;1,165;-2,662;0,000;39,000;39,900;9,766;1,614;13,793;10,729;13,080;11,624;-3,033;26,228;0,000;268,640;Inf;275,000;275,000;12,161;3,076;12,186;23,309
21849,500;2,614;0,702;-33,633;1,727;9,478;5,259;37,185;5,012;1,146;-2,657;0,000;38,965;39,873;9,766;1,614;13,845;10,982;13,205;11,597;-3,024;26,215;0,000;268,640;Inf;275,000;275,000;12,307;3,068;12,230;23,202
21850,000;2,614;0,702;-33,633;1,727;9,478;5,259;37,185;5,012;1,146;-2,657;0,000;39,000;39,900;9,766;1,614;13,926;10,921;13,184;11,651;-3,024;26,215;0,000;269,140;Inf;275,000;275,000;12,407;3,061;12,227;23,178
21850,500;2,614;0,702;-33,633;1,727;9,478;5,259;37,185;5,012;1,146;-2,657;0,000;39,000;39,900;9,766;1,614;13,832;10,607;12,963;11,338;-3,024;26,215;0,000;269,140;Inf;275,000;275,000;12,421;3,053;12,199;23,199
21851,000;2,352;0,643;-34,359;1,738;9,473;5,259;37,185;5,012;1,146;-2,657;0,000;39,000;39,900;9,619;1,787;13,746;10,397;12,909;11,197;-3,024;26,215;0,000;269,340;Inf;275,000;275,000;12,185;3,046;12,135;23,109
21851,500;2,352;0,643;-34,359;1,738;9,473;5,259;37,185;5,012;1,146;-2,657;0,000;39,000;39,900;9,619;1,787;13,772;10,633;13,054;11,570;-3,024;26,215;0,000;269,340;Inf;275,000;275,000;12,062;3,035;12,138;23,070
21852,000;2,352;0,643;-34,359;1,738;9,473;5,259;37,185;5,012;1,146;-2,657;0,000;39,000;39,900;9,619;1,787;13,843;11,117;13,257;11,823;-3,024;26,215;0,000;269,740;Inf;275,000;275,000;12,257;3,024;12,170;22,977
21852,500;2,352;0,643;-34,359;1,738;9,473;5,259;37,185;5,012;1,146;-2,657;0,000;39,000;39,900;9,619;1,787;13,873;10,941;13,153;11,723;-3,024;26,215;0,000;269,740;Inf;275,000;275,000;12,510;3,013;12,188;22,931
21853,000;2,352;0,643;-34,359;1,738;9,473;5,279;37,169;4,993;1,158;-2,660;0,000;38,952;39,868;9,619;1,787;13,851;10,555;12,945;11,520;-3,023;26,220;0,000;268,840;Inf;275,000;275,000;12,423;3,002;12,145;22,891
21853,500;2,352;0,643;-34,359;1,738;9,473;5,279;37,169;4,993;1,158;-2,660;0,000;39,000;39,900;9,619;1,787;13,764;10,351;12,816;11,353;-3,023;26,220;0,000;268,840;Inf;275,000;275,000;12,218;2,991;12,102;22,907
21854,000;3,180;0,759;-35,209;1,739;9,567;5,279;37,169;4,993;1,158;-2,660;0,000;39,000;39,900;9,618;1,791;13,721;10,766;13,060;11,483;-3,023;26,220;0,000;269,040;Inf;275,000;275,000;12,071;2,981;12,119;22,916
21854,500;3,180;0,759;-35,209;1,739;9,567;5,279;37,169;4,993;1,158;-2,660;0,000;39,000;39,900;9,618;1,791;13,828;10,887;13,157;11,798;-3,023;26,220;0,000;269,040;Inf;275,000;275,000;12,258;2,984;12,168;22,883
21855,000;3,180;0,759;-35,209;1,739;9,567;5,279;37,169;4,993;1,158;-2,660;0,000;39,000;39,900;9,618;1,791;13,867;10,609;13,045;11,593;-3,023;26,220;0,000;269,240;Inf;275,000;275,000;12,418;2,987;12,189;22,948
21855,500;3,180;0,759;-35,209;1,739;9,567;5,279;37,169;4,993;1,158;-2,660;0,000;39,000;39,900;9,618;1,791;13,809;10,446;12,903;11,264;-3,023;26,220;0,000;269,240;Inf;275,000;275,000;12,278;2,990;12,168;22,986
21856,000;3,180;0,759;-35,209;1,739;9,567;5,294;37,197;5,050;1,184;-2,637;0,000;38,950;39,849;9,618;1,791;13,699;10,240;12,777;11,009;-3,012;26,235;0,000;269,340;Inf;275,000;275,000;12,106;2,993;12,112;22,952
21856,500;3,180;0,759;-35,209;1,739;9,567;5,294;37,197;5,050;1,184;-2,637;0,000;38,900;39,800;9,618;1,791;13,620;10,355;12,827;11,146;-3,012;26,235;0,000;269,340;Inf;275,000;275,000;11,931;2,996;12,052;22,947
21857,000;3,997;0,965;-35,209;1,681;9,583;5,294;37,197;5,050;1,184;-2,637;0,000;38,900;39,800;9,414;1,754;13,644;10,579;13,047;11,465;-3,012;26,235;0,000;269,040;Inf;275,000;275,000;11,987;3,000;12,081;22,925
21857,500;3,997;0,965;-35,209;1,681;9,583;5,294;37,197;5,050;1,184;-2,637;0,000;38,900;39,800;9,414;1,754;13,745;10,854;13,118;11,557;-3,012;26,235;0,000;269,040;Inf;275,000;275,000;12,184;3,016;12,119;22,999
21858,000;3,997;0,965;-35,209;1,681;9,583;5,294;37,197;5,050;1,184;-2,637;0,000;38,900;39,800;9,414;1,754;13,707;10,483;12,913;11,377;-3,012;26,235;0,000;269,440;Inf;275,000;275,000;12,319;3,032;12,085;23,033
21858,500;3,997;0,965;-35,209;1,681;9,583;5,294;37,197;5,050;1,184;-2,637;0,000;38,900;39,800;9,414;1,754;13,636;10,109;12,722;11,012;-3,012;26,235;0,000;269,440;Inf;275,000;275,000;12,120;3,048;12,039;23,071
21859,000;3,997;0,965;-35,209;1,681;9,583;5,294;37,197;5,050;1,184;-2,637;0,000;38,900;39,800;9,414;1,754;13,531;10,222;12,742;11,020;-3,012;26,235;0,000;269,440;Inf;275,000;275,000;11,870;3,063;11,964;23,112
21859,500;3,997;0,965;-35,209;1,681;9,583;5,282;37,234;5,048;1,193;-2,643;0,000;38,923;39,850;9,414;1,754;13,557;10,489;12,904;11,349;-3,022;26,232;0,000;269,440;Inf;275,000;275,000;11,879;3,079;11,957;23,150
21860,000;3,997;0,965;-35,209;1,681;9,583;5,282;37,234;5,048;1,193;-2,643;0,000;38,900;39,800;9,414;1,754;13,642;11,026;13,183;11,666;-3,022;26,232;0,000;269,240;Inf;275,000;275,000;12,075;3,094;12,024;23,363
21860,500;2,760;0,729;-33,904;1,734;9,506;5,282;37,234;5,048;1,193;-2,643;0,000;38,900;39,800;9,649;1,521;13,702;10,862;13,097;11,563;-3,022;26,232;0,000;269,240;Inf;275,000;275,000;12,379;3,109;12,033;23,398
21861,000;2,760;0,729;-33,904;1,734;9,506;5,282;37,234;5,048;1,193;-2,643;0,000;38,900;39,800;9,649;1,521;13,595;10,134;12,701;10,972;-3,022;26,232;0,000;269,140;Inf;275,000;275,000;12,306;3,103;11,982;23,391
21861,500;2,760;0,729;-33,904;1,734;9,506;5,282;37,234;5,048;1,193;-2,643;0,000;38,900;39,800;9,649;1,521;13,473;10,224;12,706;11,169;-3,022;26,232;0,000;269,140;Inf;275,000;275,000;11,851;3,097;11,893;23,364
21862,000;2,760;0,729;-33,904;1,734;9,506;5,282;37,234;5,048;1,193;-2,643;0,000;38,900;39,800;9,649;1,521;13,513;10,641;12,921;11,366;-3,022;26,232;0,000;268,940;Inf;275,000;275,000;11,893;3,092;11,913;23,356
21862,500;2,760;0,729;-33,904;1,734;9,506;5,272;37,191;4,981;1,179;-2,658;0,000;38,909;39,768;9,649;1,521;13,600;10,941;13,086;11,608;-3,030;26,225;0,000;268,940;Inf;275,000;275,000;12,110;3,086;11,974;23,374
21863,000;2,760;0,729;-33,904;1,734;9,506;5,272;37,191;4,981;1,179;-2,658;0,000;38,900;39,800;9,649;1,521;13,732;10,706;13,016;11,594;-3,030;26,225;0,000;268,940;Inf;275,000;275,000;12,309;3,081;12,016;23,405
21863,500;2,646;0,655;-35,113;1,648;9,541;5,272;37,191;4,981;1,179;-2,658;0,000;38,900;39,800;9,632;1,847;13,701;10,431;12,871;11,311;-3,030;26,225;0,000;268,940;Inf;275,000;275,000;12,262;3,076;11,949;23,419
21864,000;2,646;0,655;-35,113;1,648;9,541;5,272;37,191;4,981;1,179;-2,658;0,000;38,900;39,800;9,632;1,847;13,583;10,164;12,725;10,949;-3,030;26,225;0,000;268,940;Inf;275,000;275,000;12,079;3,069;11,885;23,436
21864,500;2,646;0,655;-35,113;1,648;9,541;5,272;37,191;4,981;1,179;-2,658;0,000;38,900;39,800;9,632;1,847;13,445;10,438;12,861;11,172;-3,030;26,225;0,000;268,940;Inf;275,000;275,000;11,855;3,062;11,856;23,453
21865,000;2,646;0,655;-35,113;1,648;9,541;5,272;37,191;4,981;1,179;-2,658;0,000;38,900;39,800;9,632;1,847;13,578;10,808;13,084;11,654;-3,030;26,225;0,000;268,840;Inf;275,000;275,000;11,979;3,055;11,910;23,427
21865,500;2,646;0,655;-35,113;1,648;9,541;5,272;37,191;4,981;1,179;-2,658;0,000;38,900;39,800;9,632;1,847;13,643;10,649;13,004;11,516;-3,030;26,225;0,000;268,840;Inf;275,000;275,000;12,281;3,048;11,954;23,405
21866,000;2,646;0,655;-35,113;1,648;9,541;5,270;37,147;5,004;1,170;-2,658;0,000;38,900;39,757;9,632;1,847;13,638;10,303;12,829;11,171;-3,031;26,232;0,000;268,940;Inf;275,000;275,000;12,203;3,042;11,954;23,371
21866,500;2,646;0,655;-35,113;1,648;9,541;5,270;37,147;5,004;1,170;-2,658;0,000;38,900;39,800;9,632;1,847;13,546;10,111;12,651;10,894;-3,031;26,232;0,000;268,940;Inf;275,000;275,000;11,985;3,035;11,907;23,384
21867,000;2,030;0,550;-33,904;1,800;9,511;5,270;37,147;5,004;1,170;-2,658;0,000;38,900;39,800;9,631;1,617;13,421;10,045;12,622;10,915;-3,031;26,232;0,000;268,940;Inf;275,000;275,000;11,801;3,029;11,834;23,309
21867,500;2,030;0,550;-33,904;1,800;9,511;5,270;37,147;5,004;1,170;-2,658;0,000;38,900;39,800;9,631;1,617;13,452;10,604;12,834;11,309;-3,031;26,232;0,000;268,940;Inf;275,000;275,000;11,751;3,012;11,931;23,256
21868,000;2,030;0,550;-33,904;1,800;9,511;5,270;37,147;5,004;1,170;-2,658;0,000;38,900;39,800;9,631;1,617;13,576;10,825;13,001;11,665;-3,031;26,232;0,000;268,540;Inf;275,000;275,000;12,050;2,996;11,969;23,258
21868,500;2,030;0,550;-33,904;1,800;9,511;5,270;37,147;5,004;1,170;-2,658;0,000;38,900;39,800;9,631;1,617;13,611;10,253;12,787;11,137;-3,031;26,232;0,000;268,540;Inf;275,000;275,000;12,267;2,980;11,963;23,274
21869,000;2,030;0,550;-33,904;1,800;9,511;5,265;37,148;5,019;1,190;-2,649;0,000;38,887;39,755;9,631;1,617;13,556;10,149;12,697;10,923;-3,032;26,224;0,000;268,540;Inf;275,000;275,000;11,947;2,965;11,926;23,314
21869,500;2,030;0,550;-33,904;1,800;9,511;5,265;37,148;5,019;1,190;-2,649;0,000;38,900;39,800;9,631;1,617;13,443;10,026;12,604;10,813;-3,032;26,224;0,000;268,540;Inf;275,000;275,000;11,831;2,950;11,848;23,361
21870,000;2,634;0,633;-35,087;1,699;9,522;5,265;37,148;5,019;1,190;-2,649;0,000;38,900;39,800;9,596;1,560;13,410;10,624;12,844;11,296;-3,032;26,224;0,000;268,840;Inf;275,000;275,000;11,721;2,934;11,814;23,393
21870,500;2,634;0,633;-35,087;1,699;9,522;5,265;37,148;5,019;1,190;-2,649;0,000;38,900;39,800;9,596;1,560;13,552;10,900;13,034;11,597;-3,032;26,224;0,000;268,840;Inf;275,000;275,000;12,044;2,930;11,976;23,480
21871,000;2,634;0,633;-35,087;1,699;9,522;5,265;37,148;5,019;1,190;-2,649;0,000;38,900;39,800;9,596;1,560;13,680;10,689;13,010;11,562;-3,032;26,224;0,000;268,440;Inf;275,000;275,000;12,271;2,925;11,990;23,443
21871,500;2,634;0,633;-35,087;1,699;9,522;5,265;37,148;5,019;1,190;-2,649;0,000;38,900;39,800;9,596;1,560;13,674;10,396;12,867;11,234;-3,032;26,224;0,000;268,440;Inf;275,000;275,000;12,235;2,920;11,932;23,427
21872,000;2,634;0,633;-35,087;1,699;9,522;5,265;37,148;5,019;1,190;-2,649;0,000;38,900;39,800;9,596;1,560;13,444;9,950;12,589;10,780;-3,032;26,224;0,000;268,440;Inf;275,000;275,000;12,043;2,915;11,873;23,420
21872,500;2,634;0,633;-35,087;1,699;9,522;5,273;37,183;5,044;1,227;-2,661;0,000;38,880;39,747;9,596;1,560;13,391;10,413;12,820;11,328;-3,035;26,237;0,000;268,440;Inf;275,000;275,000;11,691;2,911;11,817;23,400
21873,000;2,634;0,633;-35,087;1,699;9,522;5,273;37,183;5,044;1,227;-2,661;0,000;38,900;39,700;9,596;1,560;13,544;10,827;13,059;11,540;-3,035;26,237;0,000;268,540;Inf;275,000;275,000;11,988;2,906;11,898;23,414
21873,500;3,170;0,839;-34,273;1,714;9,476;5,273;37,183;5,044;1,227;-2,661;0,000;38,900;39,700;9,638;1,772;13,600;10,748;13,012;11,413;-3,035;26,237;0,000;268,540;Inf;275,000;275,000;12,243;2,902;11,961;23,396
21874,000;3,170;0,839;-34,273;1,714;9,476;5,273;37,183;5,044;1,227;-2,661;0,000;38,900;39,700;9,638;1,772;13,607;10,471;12,842;11,246;-3,035;26,237;0,000;268,640;Inf;275,000;275,000;12,193;2,906;11,898;23,361
21874,500;3,170;0,839;-34,273;1,714;9,476;5,273;37,183;5,044;1,227;-2,661;0,000;38,900;39,700;9,638;1,772;13,476;10,009;12,642;10,748;-3,035;26,237;0,000;268,640;Inf;275,000;275,000;12,041;2,910;11,814;23,337
21875,000;3,170;0,839;-34,273;1,714;9,476;5,273;37,183;5,044;1,227;-2,661;0,000;38,900;39,700;9,638;1,772;13,385;9,878;12,543;10,609;-3,035;26,237;0,000;268,840;Inf;275,000;275,000;11,719;2,915;11,787;23,313
21875,500;3,170;0,839;-34,273;1,714;9,476;5,295;37,219;5,052;1,235;-2,668;0,000;38,871;39,725;9,638;1,772;13,458;10,718;12,964;11,516;-3,032;26,239;0,000;268,840;Inf;275,000;275,000;11,604;2,919;11,832;23,316
21876,000;3,170;0,839;-34,273;1,714;9,476;5,295;37,219;5,052;1,235;-2,668;0,000;38,900;39,700;9,638;1,772;13,543;10,649;12,985;11,488;-3,032;26,239;0,000;268,840;Inf;275,000;275,000;12,164;2,923;11,883;23,323
21876,500;2,935;0,738;-35,202;1,687;9,497;5,295;37,219;5,052;1,235;-2,668;0,000;38,900;39,700;9,536;1,828;13,555;10,118;12,758;11,035;-3,032;26,239;0,000;268,840;Inf;275,000;275,000;12,166;2,927;11,894;23,344
21877,000;2,935;0,738;-35,202;1,687;9,497;5,295;37,219;5,052;1,235;-2,668;0,000;38,900;39,700;9,536;1,828;13,448;9,938;12,588;10,776;-3,032;26,239;0,000;267,440;Inf;275,000;275,000;11,867;2,927;11,853;23,356
21877,500;2,935;0,738;-35,202;1,687;9,497;5,295;37,219;5,052;1,235;-2,668;0,000;38,900;39,700;9,536;1,828;13,345;9,938;12,549;10,798;-3,032;26,239;0,000;267,440;Inf;275,000;275,000;11,688;2,927;11,731;23,517
21878,000;2,935;0,738;-35,202;1,687;9,497;5,295;37,219;5,052;1,235;-2,668;0,000;38,900;39,700;9,536;1,828;13,354;10,463;12,776;11,225;-3,032;26,239;0,000;267,840;Inf;275,000;275,000;11,657;2,927;11,806;23,533
21878,500;2,935;0,738;-35,202;1,687;9,497;5,295;37,219;5,052;1,235;-2,668;0,000;38,900;39,700;9,536;1,828;13,460;10,732;12,957;11,334;-3,032;26,239;0,000;267,840;Inf;275,000;275,000;11,954;2,927;11,876;23,563
21879,000;2,935;0,738;-35,202;1,687;9,497;5,292;37,144;5,002;1,211;-2,668;0,000;38,863;39,668;9,536;1,828;13,513;10,275;12,713;11,056;-3,036;26,245;0,000;267,640;Inf;275,000;275,000;12,121;2,928;11,852;23,587
21879,500;2,935;0,738;-35,202;1,687;9,497;5,292;37,144;5,002;1,211;-2,668;0,000;38,900;39,700;9,536;1,828;13,403;9,983;12,557;10,727;-3,036;26,245;0,000;267,640;Inf;275,000;275,000;11,889;2,928;11,773;23,575
21880,000;3,011;0,685;-35,209;1,704;9,626;5,292;37,144;5,002;1,211;-2,668;0,000;38,900;39,700;9,605;1,731;13,292;9,901;12,507;10,609;-3,036;26,245;0,000;267,340;Inf;275,000;275,000;11,668;2,928;11,690;23,603
21880,500;3,011;0,685;-35,209;1,704;9,626;5,292;37,144;5,002;1,211;-2,668;0,000;38,900;39,700;9,605;1,731;13,281;10,268;12,701;11,033;-3,036;26,245;0,000;267,340;Inf;275,000;275,000;11,577;2,929;11,676;23,565
21881,000;3,011;0,685;-35,209;1,704;9,626;5,292;37,144;5,002;1,211;-2,668;0,000;38,900;39,700;9,605;1,731;13,403;10,733;12,930;11,502;-3,036;26,245;0,000;267,340;Inf;275,000;275,000;11,821;2,931;11,774;23,552
21881,500;3,011;0,685;-35,209;1,704;9,626;5,292;37,144;5,002;1,211;-2,668;0,000;38,900;39,700;9,605;1,731;13,478;10,522;12,839;11,332;-3,036;26,245;0,000;267,340;Inf;275,000;275,000;12,142;2,932;11,757;23,522
21882,000;3,011;0,685;-35,209;1,704;9,626;5,273;37,138;5,016;1,222;-2,645;0,000;38,848;39,665;9,605;1,731;13,439;10,011;12,615;10,909;-3,037;26,253;0,000;267,040;Inf;275,000;275,000;12,043;2,933;11,719;23,512
21882,500;3,011;0,685;-35,209;1,704;9,626;5,273;37,138;5,016;1,222;-2,645;0,000;38,800;39,700;9,605;1,731;13,266;9,942;12,501;10,639;-3,037;26,253;0,000;267,040;Inf;275,000;275,000;11,743;2,934;11,638;23,527
21883,000;2,884;0,701;-35,209;1,774;9,616;5,273;37,138;5,016;1,222;-2,645;0,000;38,800;39,700;9,518;1,659;13,283;10,182;12,686;10,994;-3,037;26,253;0,000;266,940;Inf;275,000;275,000;11,587;2,936;11,637;23,529
21883,500;2,884;0,701;-35,209;1,774;9,616;5,273;37,138;5,016;1,222;-2,645;0,000;38,800;39,700;9,518;1,659;13,317;10,621;12,866;11,209;-3,037;26,253;0,000;266,940;Inf;275,000;275,000;11,786;2,935;11,697;23,511
21884,000;2,884;0,701;-35,209;1,774;9,616;5,273;37,138;5,016;1,222;-2,645;0,000;38,800;39,700;9,518;1,659;13,402;10,544;12,793;11,187;-3,037;26,253;0,000;266,740;Inf;275,000;275,000;12,003;2,934;11,731;23,526
21884,500;2,884;0,701;-35,209;1,774;9,616;5,273;37,138;5,016;1,222;-2,645;0,000;38,800;39,700;9,518;1,659;13,397;10,190;12,634;10,916;-3,037;26,253;0,000;266,740;Inf;275,000;275,000;11,981;2,933;11,702;23,569
21885,000;2,884;0,701;-35,209;1,774;9,616;5,259;37,165;5,022;1,238;-2,627;0,000;38,840;39,657;9,518;1,659;13,304;9,801;12,438;10,550;-3,030;26,259;0,000;267,240;Inf;275,000;275,000;11,784;2,932;11,608;23,550
21885,500;2,884;0,701;-35,209;1,774;9,616;5,259;37,165;5,022;1,238;-2,627;0,000;38,800;39,700;9,518;1,659;13,171;9,799;12,361;10,501;-3,030;26,259;0,000;267,240;Inf;275,000;275,000;11,523;2,932;11,570;23,572
21886,000;2,884;0,701;-35,209;1,774;9,616;5,259;37,165;5,022;1,238;-2,627;0,000;38,800;39,700;9,518;1,659;13,229;10,298;12,660;10,991;-3,030;26,259;0,000;267,240;Inf;275,000;275,000;11,458;2,931;11,624;23,567
21886,500;2,979;0,805;-33,926;1,826;9,520;5,259;37,165;5,022;1,238;-2,627;0,000;38,800;39,700;9,602;1,589;13,290;10,216;12,673;11,036;-3,030;26,259;0,000;267,240;Inf;275,000;275,000;11,794;2,930;11,652;23,598
21887,000;2,979;0,805;-33,926;1,826;9,520;5,259;37,165;5,022;1,238;-2,627;0,000;38,800;39,700;9,602;1,589;13,288;10,003;12,521;10,906;-3,030;26,259;0,000;267,040;Inf;275,000;275,000;11,804;2,931;11,650;23,650
21887,500;2,979;0,805;-33,926;1,826;9,520;5,259;37,165;5,022;1,238;-2,627;0,000;38,800;39,700;9,602;1,589;13,271;9,906;12,392;10,715;-3,030;26,259;0,000;267,040;Inf;275,000;275,000;11,680;2,932;11,634;23,714
21888,000;2,979;0,805;-33,926;1,826;9,520;5,259;37,165;5,022;1,238;-2,627;0,000;38,800;39,700;9,602;1,589;13,149;9,750;12,345;10,476;-3,030;26,259;0,000;266,840;Inf;275,000;275,000;11,571;2,932;11,504;23,697
21888,500;2,979;0,805;-33,926;1,826;9,520;5,288;37,202;5,031;1,252;-2,648;0,000;38,836;39,671;9,602;1,589;13,083;9,800;12,357;10,473;-3,012;26,257;0,000;266,840;Inf;275,000;275,000;11,430;2,933;11,505;23,707
21889,000;2,979;0,805;-33,926;1,826;9,520;5,288;37,202;5,031;1,252;-2,648;0,000;38,800;39,700;9,602;1,589;13,122;10,140;12,579;10,969;-3,012;26,257;0,000;267,240;Inf;275,000;275,000;11,428;2,934;11,545;23,688
21889,500;3,420;0,821;-35,209;1,683;9,607;5,288;37,202;5,031;1,252;-2,648;0,000;38,800;39,700;9,600;1,877;13,232;10,126;12,567;10,889;-3,012;26,257;0,000;267,240;Inf;275,000;275,000;11,703;2,935;11,556;23,701
21890,000;3,420;0,821;-35,209;1,683;9,607;5,288;37,202;5,031;1,252;-2,648;0,000;38,800;39,700;9,600;1,877;13,195;9,756;12,386;10,581;-3,012;26,257;0,000;266,740;Inf;275,000;275,000;11,703;2,943;11,513;23,705
21890,500;3,420;0,821;-35,209;1,683;9,607;5,288;37,202;5,031;1,252;-2,648;0,000;38,800;39,700;9,600;1,877;13,081;9,549;12,246;10,371;-3,012;26,257;0,000;266,740;Inf;275,000;275,000;11,480;2,951;11,473;23,698
21891,000;3,420;0,821;-35,209;1,683;9,607;5,288;37,202;5,031;1,252;-2,648;0,000;38,800;39,700;9,600;1,877;12,986;9,706;12,321;10,465;-3,012;26,257;0,000;266,840;Inf;275,000;275,000;11,312;2,958;11,409;23,713
21891,500;3,420;0,821;-35,209;1,683;9,607;5,295;37,183;5,037;1,254;-2,651;0,000;38,823;39,648;9,600;1,877;12,966;9,993;12,440;10,534;-3,016;26,266;0,000;266,840;Inf;275,000;275,000;11,369;2,966;11,406;23,758
21892,000;3,420;0,821;-35,209;1,683;9,607;5,295;37,183;5,037;1,254;-2,651;0,000;38,800;39,600;9,600;1,877;13,095;10,073;12,535;10,817;-3,016;26,266;0,000;266,640;Inf;275,000;275,000;11,483;2,973;11,455;23,735
21892,500;3,420;0,821;-35,209;1,683;9,607;5,295;37,183;5,037;1,254;-2,651;0,000;38,800;39,600;9,600;1,877;13,129;9,934;12,458;10,648;-3,016;26,266;0,000;266,640;Inf;275,000;275,000;11,630;2,981;11,418;23,685
21893,000;2,793;0,753;-33,215;1,779;9,477;5,295;37,183;5,037;1,254;-2,651;0,000;38,800;39,600;9,783;1,667;12,986;9,574;12,222;10,260;-3,016;26,266;0,000;266,740;Inf;275,000;275,000;11,542;2,988;11,347;23,714
21893,500;2,793;0,753;-33,215;1,779;9,477;5,295;37,183;5,037;1,254;-2,651;0,000;38,800;39,600;9,783;1,667;12,911;9,727;12,292;10,353;-3,016;26,266;0,000;266,740;Inf;275,000;275,000;11,260;2,985;11,289;23,723
21894,000;2,793;0,753;-33,215;1,779;9,477;5,295;37,183;5,037;1,254;-2,651;0,000;38,800;39,600;9,783;1,667;12,958;9,835;12,427;10,653;-3,016;26,266;0,000;266,640;Inf;275,000;275,000;11,321;2,981;11,324;23,702
21894,500;2,793;0,753;-33,215;1,779;9,477;5,295;37,183;5,037;1,254;-2,651;0,000;38,800;39,600;9,783;1,667;13,041;10,331;12,606;10,969;-3,016;26,266;0,000;266,640;Inf;275,000;275,000;11,468;2,978;11,368;23,741
21895,000;2,793;0,753;-33,215;1,779;9,477;5,299;37,145;4,989;1,239;-2,643;0,000;38,818;39,629;9,783;1,667;13,103;10,145;12,536;10,899;-3,022;26,278;0,000;266,840;Inf;275,000;275,000;11,737;2,975;11,377;23,762
21895,500;2,793;0,753;-33,215;1,779;9,477;5,299;37,145;4,989;1,239;-2,643;0,000;38,800;39,600;9,783;1,667;13,074;9,593;12,277;10,457;-3,022;26,278;0,000;266,840;Inf;275,000;275,000;11,671;2,972;11,303;23,762
21896,000;3,393;0,798;-35,209;1,687;9,455;5,299;37,145;4,989;1,239;-2,643;0,000;38,800;39,600;9,619;1,804;12,997;9,427;12,202;10,225;-3,022;26,278;0,000;266,840;Inf;275,000;275,000;11,350;2,969;11,238;23,816
21896,500;3,393;0,798;-35,209;1,687;9,455;5,299;37,145;4,989;1,239;-2,643;0,000;38,800;39,600;9,619;1,804;12,936;10,051;12,483;10,733;-3,022;26,278;0,000;266,840;Inf;275,000;275,000;11,213;2,976;11,244;23,870
21897,000;3,393;0,798;-35,209;1,687;9,455;5,299;37,145;4,989;1,239;-2,643;0,000;38,800;39,600;9,619;1,804;13,029;10,123;12,551;10,743;-3,022;26,278;0,000;267,340;Inf;275,000;275,000;11,551;2,983;11,297;23,887
21897,500;3,393;0,798;-35,209;1,687;9,455;5,299;37,145;4,989;1,239;-2,643;0,000;38,800;39,600;9,619;1,804;13,091;9,948;12,490;10,688;-3,022;26,278;0,000;267,340;Inf;275,000;275,000;11,612;2,990;11,322;23,860
21898,000;3,393;0,798;-35,209;1,687;9,455;5,291;37,136;5,024;1,231;-2,647;0,000;38,811;39,641;9,619;1,804;13,043;9,723;12,376;10,396;-3,022;26,282;0,000;267,240;Inf;275,000;275,000;11,554;2,996;11,302;23,807
21898,500;3,393;0,798;-35,209;1,687;9,455;5,291;37,136;5,024;1,231;-2,647;0,000;38,800;39,600;9,619;1,804;12,871;9,363;12,199;10,145;-3,022;26,282;0,000;267,240;Inf;275,000;275,000;11,385;3,003;11,232;23,756
21899,000;3,393;0,798;-35,209;1,687;9,455;5,291;37,136;5,024;1,231;-2,647;0,000;38,800;39,600;9,619;1,804;12,869;9,647;12,266;10,496;-3,022;26,282;0,000;267,340;Inf;275,000;275,000;11,145;3,009;11,205;23,691
21899,500;3,336;0,797;-35,209;1,721;9,701;5,291;37,136;5,024;1,231;-2,647;0,000;38,800;39,600;9,449;1,728;12,931;9,777;12,395;10,690;-3,022;26,282;0,000;267,340;Inf;275,000;275,000;11,320;3,016;11,252;23,623
21900,000;3,336;0,797;-35,209;1,721;9,701;5,291;37,136;5,024;1,231;-2,647;0,000;38,800;39,600;9,449;1,728;12,961;9,847;12,444;10,571;-3,022;26,282;0,000;267,040;Inf;275,000;275,000;11,448;3,021;11,250;23,617
21900,500;3,336;0,797;-35,209;1,721;9,701;5,291;37,136;5,024;1,231;-2,647;0,000;38,800;39,600;9,449;1,728;12,953;9,683;12,359;10,546;-3,022;26,282;0,000;267,040;Inf;275,000;275,000;11,456;3,026;11,235;23,608
21901,000;3,336;0,797;-35,209;1,721;9,701;5,291;37,136;5,024;1,231;-2,647;0,000;38,800;39,600;9,449;1,728;12,892;9,257;12,199;10,124;-3,022;26,282;0,000;267,240;Inf;275,000;275,000;11,385;3,031;11,212;23,595
21901,500;3,336;0,797;-35,209;1,721;9,701;5,269;37,144;5,030;1,235;-2,638;0,000;38,798;39,657;9,449;1,728;12,781;9,463;12,208;10,162;-3,026;26,288;0,000;267,240;Inf;275,000;275,000;11,118;3,036;11,161;23,531
21902,000;3,336;0,797;-35,209;1,721;9,701;5,269;37,144;5,030;1,235;-2,638;0,000;38,800;39,700;9,449;1,728;12,780;9,712;12,279;10,300;-3,026;26,288;0,000;267,040;Inf;275,000;275,000;11,154;3,041;11,129;23,490
21902,500;2,967;0,769;-33,810;1,772;9,530;5,269;37,144;5,030;1,235;-2,638;0,000;38,800;39,700;9,748;1,606;12,814;9,625;12,297;10,342;-3,026;26,288;0,000;267,040;Inf;275,000;275,000;11,268;3,046;11,139;23,503
21903,000;2,967;0,769;-33,810;1,772;9,530;5,269;37,144;5,030;1,235;-2,638;0,000;38,800;39,700;9,748;1,606;12,844;9,521;12,259;10,329;-3,026;26,288;0,000;266,840;Inf;275,000;275,000;11,270;3,045;11,106;23,564
21903,500;2,967;0,769;-33,810;1,772;9,530;5,269;37,144;5,030;1,235;-2,638;0,000;38,800;39,700;9,748;1,606;12,800;9,315;12,113;10,087;-3,026;26,288;0,000;266,840;Inf;275,000;275,000;11,239;3,043;11,091;23,574
21904,000;2,967;0,769;-33,810;1,772;9,530;5,269;37,144;5,030;1,235;-2,638;0,000;38,800;39,700;9,748;1,606;12,675;9,298;12,104;10,177;-3,026;26,288;0,000;266,640;Inf;275,000;275,000;11,079;3,042;11,043;23,557
21904,500;2,967;0,769;-33,810;1,772;9,530;5,290;37,177;5,019;1,246;-2,647;0,000;38,787;39,656;9,748;1,606;12,679;9,457;12,160;10,286;-3,022;26,303;0,000;266,640;Inf;275,000;275,000;11,063;3,041;11,000;23,560
21905,000;2,967;0,769;-33,810;1,772;9,530;5,290;37,177;5,019;1,246;-2,647;0,000;38,800;39,700;9,748;1,606;12,721;9,676;12,247;10,388;-3,022;26,303;0,000;266,740;Inf;275,000;275,000;11,146;3,040;11,010;23,556
21905,500;2,509;0,687;-33,869;1,805;9,541;5,290;37,177;5,019;1,246;-2,647;0,000;38,800;39,700;9,654;1,607;12,797;9,853;12,240;10,517;-3,022;26,303;0,000;266,740;Inf;275,000;275,000;11,258;3,038;11,030;23,559
21906,000;2,509;0,687;-33,869;1,805;9,541;5,290;37,177;5,019;1,246;-2,647;0,000;38,800;39,700;9,654;1,607;12,790;9,566;12,188;10,325;-3,022;26,303;0,000;267,040;Inf;275,000;275,000;11,352;3,030;11,026;23,640
21906,500;2,509;0,687;-33,869;1,805;9,541;5,290;37,177;5,019;1,246;-2,647;0,000;38,800;39,700;9,654;1,607;12,754;9,362;12,105;10,050;-3,022;26,303;0,000;267,040;Inf;275,000;275,000;11,217;3,021;10,970;23,668
21907,000;2,509;0,687;-33,869;1,805;9,541;5,290;37,177;5,019;1,246;-2,647;0,000;38,800;39,700;9,654;1,607;12,642;9,356;12,080;10,177;-3,022;26,303;0,000;266,940;Inf;275,000;275,000;11,068;3,013;10,953;23,729
21907,500;2,509;0,687;-33,869;1,805;9,541;5,290;37,177;5,019;1,246;-2,647;0,000;38,800;39,700;9,654;1,607;12,681;9,797;12,302;10,609;-3,022;26,303;0,000;266,940;Inf;275,000;275,000;11,063;3,005;10,968;23,747
21908,000;2,509;0,687;-33,869;1,805;9,541;5,268;37,167;5,011;1,233;-2,643;0,000;38,780;39,615;9,654;1,607;12,788;9,960;12,330;10,618;-3,030;26,296;0,000;266,740;Inf;275,000;275,000;11,347;2,996;11,017;23,814
21908,500;2,509;0,687;-33,869;1,805;9,541;5,268;37,167;5,011;1,233;-2,643;0,000;38,800;39,600;9,654;1,607;12,785;9,655;12,239;10,344;-3,030;26,296;0,000;266,740;Inf;275,000;275,000;11,424;2,988;11,035;23,813
21909,000;2,679;0,618;-35,209;1,708;9,613;5,268;37,167;5,011;1,233;-2,643;0,000;38,800;39,600;9,526;1,734;12,731;9,214;12,057;10,010;-3,030;26,296;0,000;266,940;Inf;275,000;275,000;11,256;2,981;10,988;23,769
21909,500;2,679;0,618;-35,209;1,708;9,613;5,268;37,167;5,011;1,233;-2,643;0,000;38,800;39,600;9,526;1,734;12,565;8,942;11,901;9,699;-3,030;26,296;0,000;266,940;Inf;275,000;275,000;11,003;2,976;10,878;23,728
21910,000;2,679;0,618;-35,209;1,708;9,613;5,268;37,167;5,011;1,233;-2,643;0,000;38,800;39,600;9,526;1,734;12,512;9,302;12,010;9,928;-3,030;26,296;0,000;266,840;Inf;275,000;275,000;10,777;2,971;10,909;23,726
21910,500;2,679;0,618;-35,209;1,708;9,613;5,268;37,167;5,011;1,233;-2,643;0,000;38,800;39,600;9,526;1,734;12,688;9,754;12,275;10,576;-3,030;26,296;0,000;266,840;Inf;275,000;275,000;10,938;2,966;10,964;23,775
21911,000;2,679;0,618;-35,209;1,708;9,613;5,276;37,114;4,989;1,213;-2,648;0,000;38,768;39,572;9,526;1,734;12,720;9,375;12,108;10,288;-3,023;26,303;0,000;266,940;Inf;275,000;275,000;11,323;2,961;10,956;23,803
21911,500;2,679;0,618;-35,209;1,708;9,613;5,276;37,114;4,989;1,213;-2,648;0,000;38,800;39,600;9,526;1,734;12,652;9,121;11,967;9,746;-3,023;26,303;0,000;266,940;Inf;275,000;275,000;11,123;2,957;10,957;23,841
21912,000;2,667;0,625;-35,209;1,690;9,535;5,276;37,114;4,989;1,213;-2,648;0,000;38,800;39,600;9,576;1,807;12,455;8,817;11,823;9,654;-3,023;26,303;0,000;266,640;Inf;275,000;275,000;10,872;2,952;10,886;23,825
21912,500;2,667;0,625;-35,209;1,690;9,535;5,276;37,114;4,989;1,213;-2,648;0,000;38,800;39,600;9,576;1,807;12,441;9,131;11,954;10,045;-3,023;26,303;0,000;266,640;Inf;275,000;275,000;10,687;2,947;10,821;23,844
21913,000;2,667;0,625;-35,209;1,690;9,535;5,276;37,114;4,989;1,213;-2,648;0,000;38,800;39,600;9,576;1,807;12,489;9,643;12,133;10,222;-3,023;26,303;0,000;266,840;Inf;275,000;275,000;10,893;2,943;10,889;23,894
21913,500;2,667;0,625;-35,209;1,690;9,535;5,276;37,114;4,989;1,213;-2,648;0,000;38,800;39,600;9,576;1,807;12,579;9,642;12,149;10,216;-3,023;26,303;0,000;266,840;Inf;275,000;275,000;11,122;2,938;10,900;23,911
21914,000;2,667;0,625;-35,209;1,690;9,535;5,276;37,114;4,989;1,213;-2,648;0,000;38,800;39,600;9,576;1,807;12,500;9,338;11,984;9,956;-3,023;26,303;0,000;266,640;Inf;275,000;275,000;11,146;2,934;10,850;23,924
21914,500;2,667;0,625;-35,209;1,690;9,535;5,298;37,127;5,026;1,217;-2,637;0,000;38,760;39,581;9,576;1,807;12,455;9,039;11,858;9,743;-3,020;26,310;0,000;266,640;Inf;275,000;275,000;10,945;2,930;10,794;23,949
21915,000;2,667;0,625;-35,209;1,690;9,535;5,298;37,127;5,026;1,217;-2,637;0,000;38,800;39,600;9,576;1,807;12,371;9,183;11,890;9,847;-3,020;26,310;0,000;266,640;Inf;275,000;275,000;10,774;2,925;10,744;23,953
21915,500;2,809;0,710;-34,959;1,756;9,504;5,298;37,127;5,026;1,217;-2,637;0,000;38,800;39,600;9,618;1,795;12,401;9,174;11,968;9,998;-3,020;26,310;0,000;266,640;Inf;275,000;275,000;10,823;2,921;10,762;23,919
21916,000;2,809;0,710;-34,959;1,756;9,504;5,298;37,127;5,026;1,217;-2,637;0,000;38,800;39,600;9,618;1,795;12,435;9,354;12,040;10,168;-3,020;26,310;0,000;266,540;Inf;275,000;275,000;10,885;2,919;10,795;23,932
21916,500;2,809;0,710;-34,959;1,756;9,504;5,298;37,127;5,026;1,217;-2,637;0,000;38,800;39,600;9,618;1,795;12,484;9,488;12,083;10,185;-3,020;26,310;0,000;266,540;Inf;275,000;275,000;10,999;2,917;10,814;23,925
21917,000;2,809;0,710;-34,959;1,756;9,504;5,298;37,127;5,026;1,217;-2,637;0,000;38,800;39,600;9,618;1,795;12,480;9,370;12,020;10,047;-3,020;26,310;0,000;267,040;Inf;275,000;275,000;11,060;2,916;10,789;23,996
21917,500;2,809;0,710;-34,959;1,756;9,504;5,290;37,135;5,033;1,219;-2,650;0,000;38,754;39,559;9,618;1,795;12,338;9,182;11,907;9,851;-3,019;26,311;0,000;267,040;Inf;275,000;275,000;10,979;2,914;10,744;23,967
21918,000;2,809;0,710;-34,959;1,756;9,504;5,290;37,135;5,033;1,219;-2,650;0,000;38,800;39,600;9,618;1,795;12,377;9,345;12,017;10,025;-3,019;26,311;0,000;266,940;Inf;275,000;275,000;10,820;2,912;10,766;23,984
21918,500;3,366;0,778;-35,209;1,660;9,570;5,290;37,135;5,033;1,219;-2,650;0,000;38,800;39,600;9,593;1,649;12,465;9,549;12,172;10,336;-3,019;26,311;0,000;266,940;Inf;275,000;275,000;10,941;2,910;10,775;23,984
21919,000;3,366;0,778;-35,209;1,660;9,570;5,290;37,135;5,033;1,219;-2,650;0,000;38,800;39,600;9,593;1,649;12,496;9,509;12,159;10,240;-3,019;26,311;0,000;266,840;Inf;275,000;275,000;11,130;2,918;10,807;23,960
21919,500;3,366;0,778;-35,209;1,660;9,570;5,290;37,135;5,033;1,219;-2,650;0,000;38,800;39,600;9,593;1,649;12,503;9,284;12,055;9,961;-3,019;26,311;0,000;266,840;Inf;275,000;275,000;11,101;2,925;10,817;23,925
21920,000;3,366;0,778;-35,209;1,660;9,570;5,290;37,135;5,033;1,219;-2,650;0,000;38,800;39,600;9,593;1,649;12,426;9,011;11,914;9,681;-3,019;26,311;0,000;266,940;Inf;275,000;275,000;10,951;2,932;10,741;23,909
21920,500;3,366;0,778;-35,209;1,660;9,570;5,290;37,135;5,033;1,219;-2,650;0,000;38,800;39,600;9,593;1,649;12,355;9,012;11,892;9,769;-3,019;26,311;0,000;266,940;Inf;275,000;275,000;10,758;2,940;10,735;23,979
21921,000;3,366;0,778;-35,209;1,660;9,570;5,286;37,162;5,005;1,231;-2,635;0,000;38,752;39,600;9,593;1,649;12,469;9,832;12,213;10,384;-3,021;26,322;0,000;266,540;Inf;275,000;275,000;10,757;2,947;10,800;24,034
21921,500;3,366;0,778;-35,209;1,660;9,570;5,286;37,162;5,005;1,231;-2,635;0,000;38,800;39,600;9,593;1,649;12,574;9,661;12,154;10,282;-3,021;26,322;0,000;266,540;Inf;275,000;275,000;11,225;2,953;10,863;23,992
21922,000;3,260;0,769;-35,209;1,691;9,592;5,286;37,162;5,005;1,231;-2,635;0,000;38,800;39,600;9,573;1,571;12,557;9,410;12,084;10,072;-3,021;26,322;0,000;266,940;Inf;275,000;275,000;11,168;2,960;10,877;23,948
21922,500;3,260;0,769;-35,209;1,691;9,592;5,286;37,162;5,005;1,231;-2,635;0,000;38,800;39,600;9,573;1,571;12,356;8,918;11,908;9,612;-3,021;26,322;0,000;266,940;Inf;275,000;275,000;11,031;2,965;10,839;23,927
21923,000;3,260;0,769;-35,209;1,691;9,592;5,286;37,162;5,005;1,231;-2,635;0,000;38,800;39,600;9,573;1,571;12,305;8,994;11,893;9,604;-3,021;26,322;0,000;266,840;Inf;275,000;275,000;10,699;2,970;10,768;23,865
21923,500;3,260;0,769;-35,209;1,691;9,592;5,286;37,162;5,005;1,231;-2,635;0,000;38,800;39,600;9,573;1,571;12,244;9,114;11,927;9,917;-3,021;26,322;0,000;266,840;Inf;275,000;275,000;10,699;2,975;10,787;23,809
21924,000;3,260;0,769;-35,209;1,691;9,592;5,263;37,158;4,990;1,227;-2,652;0,000;38,751;39,602;9,573;1,571;12,358;9,734;12,135;10,336;-3,021;26,325;0,000;267,140;Inf;275,000;275,000;10,801;2,979;10,831;23,778
21924,500;3,260;0,769;-35,209;1,691;9,592;5,263;37,158;4,990;1,227;-2,652;0,000;38,800;39,600;9,573;1,571;12,448;9,408;12,063;9,999;-3,021;26,325;0,000;267,140;Inf;275,000;275,000;11,141;2,989;10,829;23,789
21925,000;2,254;0,584;-34,787;1,692;9,532;5,263;37,158;4,990;1,227;-2,652;0,000;38,800;39,600;9,639;1,845;12,360;9,012;11,925;9,707;-3,021;26,325;0,000;266,940;Inf;275,000;275,000;10,979;2,976;10,799;23,839
21925,500;2,254;0,584;-34,787;1,692;9,532;5,263;37,158;4,990;1,227;-2,652;0,000;38,800;39,600;9,639;1,845;12,211;8,879;11,824;9,494;-3,021;26,325;0,000;266,940;Inf;275,000;275,000;10,751;2,976;10,732;23,859
21926,000;2,254;0,584;-34,787;1,692;9,532;5,263;37,158;4,990;1,227;-2,652;0,000;38,800;39,600;9,639;1,845;12,216;9,293;11,941;9,967;-3,021;26,325;0,000;266,640;Inf;275,000;275,000;10,602;2,965;10,711;23,791
21926,500;2,254;0,584;-34,787;1,692;9,532;5,263;37,158;4,990;1,227;-2,652;0,000;38,800;39,600;9,639;1,845;12,336;9,406;12,054;10,203;-3,021;26,325;0,000;266,640;Inf;275,000;275,000;10,854;2,953;10,801;23,731
21927,000;2,254;0,584;-34,787;1,692;9,532;5,271;37,107;4,979;1,199;-2,650;0,000;38,745;39,570;9,639;1,845;12,383;9,561;12,107;10,284;-3,036;26,321;0,000;266,840;Inf;275,000;275,000;11,000;2,942;10,825;23,714
21927,500;2,254;0,584;-34,787;1,692;9,532;5,271;37,107;4,979;1,199;-2,650;0,000;38,700;39,600;9,639;1,845;12,401;9,490;12,050;10,187;-3,036;26,321;0,000;266,840;Inf;275,000;275,000;11,084;2,930;10,812;23,706
21928,000;2,254;0,584;-34,787;1,692;9,532;5,271;37,107;4,979;1,199;-2,650;0,000;38,700;39,600;9,639;1,845;12,347;8,969;11,885;9,827;-3,036;26,321;0,000;266,940;Inf;275,000;275,000;11,032;2,919;10,754;23,722
21928,500;2,372;0,630;-33,749;1,798;9,490;5,271;37,107;4,979;1,199;-2,650;0,000;38,700;39,600;9,680;1,557;12,190;9,210;11,898;9,778;-3,036;26,321;0,000;266,940;Inf;275,000;275,000;10,757;2,908;10,715;23,711
21929,000;2,372;0,630;-33,749;1,798;9,490;5,271;37,107;4,979;1,199;-2,650;0,000;38,700;39,600;9,680;1,557;12,262;9,669;12,060;10,213;-3,036;26,321;0,000;266,840;Inf;275,000;275,000;10,769;2,899;10,770;23,682
21929,500;2,372;0,630;-33,749;1,798;9,490;5,271;37,107;4,979;1,199;-2,650;0,000;38,700;39,600;9,680;1,557;12,421;9,599;12,118;10,378;-3,036;26,321;0,000;266,840;Inf;275,000;275,000;11,051;2,891;10,846;23,658
21930,000;2,372;0,630;-33,749;1,798;9,490;5,271;37,107;4,979;1,199;-2,650;0,000;38,700;39,600;9,680;1,557;12,452;9,298;12,021;10,105;-3,036;26,321;0,000;267,040;Inf;275,000;275,000;11,129;2,882;10,890;23,640
21930,500;2,372;0,630;-33,749;1,798;9,490;5,267;37,103;5,020;1,211;-2,654;0,000;38,747;39,556;9,680;1,557;12,390;9,072;11,927;9,823;-3,025;26,332;0,000;267,040;Inf;275,000;275,000;10,969;2,874;10,774;23,594
21931,000;2,372;0,630;-33,749;1,798;9,490;5,267;37,103;5,020;1,211;-2,654;0,000;38,700;39,600;9,680;1,557;12,272;8,855;11,795;9,561;-3,025;26,332;0,000;267,140;Inf;275,000;275,000;10,803;2,866;10,723;23,634
21931,500;2,339;0,584;-34,675;1,724;9,609;5,267;37,103;5,020;1,211;-2,654;0,000;38,700;39,600;9,581;1,617;12,262;9,101;11,875;9,859;-3,025;26,332;0,000;267,140;Inf;275,000;275,000;10,621;2,858;10,749;23,635
21932,000;2,339;0,584;-34,675;1,724;9,609;5,267;37,103;5,020;1,211;-2,654;0,000;38,700;39,600;9,581;1,617;12,408;9,868;12,182;10,445;-3,025;26,332;0,000;267,040;Inf;275,000;275,000;10,774;2,849;10,844;23,644
21932,500;2,339;0,584;-34,675;1,724;9,609;5,267;37,103;5,020;1,211;-2,654;0,000;38,700;39,600;9,581;1,617;12,429;9,494;12,104;10,230;-3,025;26,332;0,000;267,040;Inf;275,000;275,000;11,226;2,841;10,900;23,707
21933,000;2,339;0,584;-34,675;1,724;9,609;5,267;37,103;5,020;1,211;-2,654;0,000;38,700;39,600;9,581;1,617;12,404;9,070;11,976;9,954;-3,025;26,332;0,000;267,040;Inf;275,000;275,000;11,064;2,833;10,880;23,688
21933,500;2,339;0,584;-34,675;1,724;9,609;5,272;37,153;5,004;1,229;-2,663;0,000;38,749;39,582;9,581;1,617;12,329;8,882;11,874;9,690;-3,034;26,335;0,000;267,040;Inf;275,000;275,000;10,851;2,824;10,842;23,699
21934,000;2,339;0,584;-34,675;1,724;9,609;5,272;37,153;5,004;1,229;-2,663;0,000;38,700;39,600;9,581;1,617;12,251;8,980;11,869;9,853;-3,034;26,335;0,000;267,040;Inf;275,000;275,000;10,694;2,817;10,771;23,782
21934,500;2,339;0,584;-34,675;1,724;9,609;5,272;37,153;5,004;1,229;-2,663;0,000;38,700;39,600;9,581;1,617;12,222;9,399;12,011;10,102;-3,034;26,335;0,000;267,040;Inf;275,000;275,000;10,738;2,809;10,836;23,784
21935,000;3,363;0,821;-34,989;1,665;9,554;5,272;37,153;5,004;1,229;-2,663;0,000;38,700;39,600;9,634;1,763;12,384;9,736;12,089;10,401;-3,034;26,335;0,000;267,140;Inf;275,000;275,000;10,934;2,801;10,898;23,756
21935,500;3,363;0,821;-34,989;1,665;9,554;5,272;37,153;5,004;1,229;-2,663;0,000;38,700;39,600;9,634;1,763;12,432;9,327;11,974;10,004;-3,034;26,335;0,000;267,140;Inf;275,000;275,000;11,153;2,810;10,899;23,799
21936,000;3,363;0,821;-34,989;1,665;9,554;5,272;37,153;5,004;1,229;-2,663;0,000;38,700;39,600;9,634;1,763;12,365;9,084;11,888;9,819;-3,034;26,335;0,000;266,940;Inf;275,000;275,000;10,934;2,819;10,883;23,816
21936,500;3,363;0,821;-34,989;1,665;9,554;5,272;37,153;5,004;1,229;-2,663;0,000;38,700;39,600;9,634;1,763;12,306;9,195;11,917;10,099;-3,034;26,335;0,000;266,940;Inf;275,000;275,000;10,789;2,828;10,850;23,813
21937,000;3,363;0,821;-34,989;1,665;9,554;5,261;37,163;5,006;1,245;-2,656;0,000;38,748;39,566;9,634;1,763;12,379;9,833;12,137;10,575;-3,028;26,342;0,000;266,840;Inf;275,000;275,000;10,879;2,837;10,882;23,743
21937,500;3,363;0,821;-34,989;1,665;9,554;5,261;37,163;5,006;1,245;-2,656;0,000;38,700;39,600;9,634;1,763;12,539;10,099;12,263;10,560;-3,028;26,342;0,000;266,840;Inf;275,000;275,000;11,231;2,846;11,045;23,675
21938,000;2,505;0,675;-33,930;1,717;9,519;5,261;37,163;5,006;1,245;-2,656;0,000;38,700;39,600;9,627;1,515;12,548;9,767;12,184;10,314;-3,028;26,342;0,000;267,040;Inf;275,000;275,000;11,365;2,854;11,044;23,671
21938,500;2,505;0,675;-33,930;1,717;9,519;5,261;37,163;5,006;1,245;-2,656;0,000;38,700;39,600;9,627;1,515;12,468;9,370;12,072;10,029;-3,028;26,342;0,000;267,040;Inf;275,000;275,000;11,203;2,848;10,975;23,699
21939,000;2,505;0,675;-33,930;1,717;9,519;5,261;37,163;5,006;1,245;-2,656;0,000;38,700;39,600;9,627;1,515;12,355;9,436;12,013;10,162;-3,028;26,342;0,000;267,240;Inf;275,000;275,000;10,985;2,843;10,914;23,727
21939,500;2,505;0,675;-33,930;1,717;9,519;5,261;37,163;5,006;1,245;-2,656;0,000;38,700;39,600;9,627;1,515;12,453;9,945;12,176;10,479;-3,028;26,342;0,000;267,240;Inf;275,000;275,000;10,991;2,837;10,950;23,787
21940,000;2,505;0,675;-33,930;1,717;9,519;5,252;37,118;4,971;1,221;-2,664;0,000;38,735;39,593;9,627;1,515;12,566;9,805;12,235;10,547;-3,044;26,338;0,000;266,840;Inf;275,000;275,000;11,263;2,832;11,079;23,829
21940,500;2,505;0,675;-33,930;1,717;9,519;5,252;37,118;4,971;1,221;-2,664;0,000;38,700;39,600;9,627;1,515;12,609;9,537;12,169;10,375;-3,044;26,338;0,000;266,840;Inf;275,000;275,000;11,289;2,826;11,110;23,885
21941,000;2,505;0,675;-33,930;1,717;9,519;5,252;37,118;4,971;1,221;-2,664;0,000;38,700;39,600;9,627;1,515;12,543;9,360;12,078;10,043;-3,044;26,338;0,000;266,740;Inf;275,000;275,000;11,172;2,821;11,081;23,935
21941,500;2,361;0,639;-34,480;1,698;9,467;5,252;37,118;4,971;1,221;-2,664;0,000;38,700;39,600;9,632;1,781;12,407;9,047;11,944;9,846;-3,044;26,338;0,000;266,740;Inf;275,000;275,000;11,006;2,816;10,959;23,955
21942,000;2,361;0,639;-34,480;1,698;9,467;5,252;37,118;4,971;1,221;-2,664;0,000;38,700;39,600;9,632;1,781;12,383;9,698;12,120;10,385;-3,044;26,338;0,000;266,640;Inf;275,000;275,000;10,811;2,808;11,033;23,944
