t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
21942,500;2,361;0,639;-34,480;1,698;9,467;5,252;37,118;4,971;1,221;-2,664;0,000;38,700;39,600;9,632;1,781;12,660;9,784;12,255;10,496;-3,044;26,338;0,000;266,640;Inf;275,000;275,000;11,147;2,801;11,155;23,956
21943,000;2,361;0,639;-34,480;1,698;9,467;5,252;37,118;4,971;1,221;-2,664;0,000;38,700;39,600;9,632;1,781;12,620;9,568;12,193;10,200;-3,044;26,338;0,000;266,940;Inf;275,000;275,000;11,299;2,794;11,154;23,940
21943,500;2,361;0,639;-34,480;1,698;9,467;5,238;37,107;4,963;1,227;-2,675;0,000;38,730;39,609;9,632;1,781;12,536;9,363;12,087;9,970;-3,044;26,330;0,000;266,940;Inf;275,000;275,000;11,145;2,787;11,134;23,917
21944,000;2,361;0,639;-34,480;1,698;9,467;5,238;37,107;4,963;1,227;-2,675;0,000;38,700;39,600;9,632;1,781;12,400;8,971;11,980;9,932;-3,044;26,330;0,000;267,040;Inf;275,000;275,000;10,989;2,780;11,047;23,922
21944,500;2,970;0,701;-35,209;1,708;9,609;5,238;37,107;4,963;1,227;-2,675;0,000;38,700;39,600;9,513;1,679;12,356;9,403;12,063;10,076;-3,044;26,330;0,000;267,040;Inf;275,000;275,000;10,821;2,773;10,986;23,936
21945,000;2,970;0,701;-35,209;1,708;9,609;5,238;37,107;4,963;1,227;-2,675;0,000;38,700;39,600;9,513;1,679;12,418;9,748;12,162;10,433;-3,044;26,330;0,000;266,840;Inf;275,000;275,000;10,975;2,776;11,075;23,946
21945,500;2,970;0,701;-35,209;1,708;9,609;5,238;37,107;4,963;1,227;-2,675;0,000;38,700;39,600;9,513;1,679;12,554;9,731;12,198;10,577;-3,044;26,330;0,000;266,840;Inf;275,000;275,000;11,190;2,779;11,095;23,873
21946,000;2,970;0,701;-35,209;1,708;9,609;5,238;37,107;4,963;1,227;-2,675;0,000;38,700;39,600;9,513;1,679;12,493;9,360;12,032;9,977;-3,044;26,330;0,000;267,240;Inf;275,000;275,000;11,265;2,782;10,999;23,910
21946,500;2,970;0,701;-35,209;1,708;9,609;5,256;37,146;5,004;1,248;-2,659;0,000;38,733;39,590;9,513;1,679;12,493;9,360;12,032;9,977;-3,043;26,339;0,000;267,240;Inf;275,000;275,000;10,966;2,786;10,999;23,910
21947,000;2,970;0,701;-35,209;1,708;9,609;5,256;37,146;5,004;1,248;-2,659;0,000;38,700;39,600;9,513;1,679;12,347;9,412;11,969;10,094;-3,043;26,339;0,000;267,040;Inf;275,000;275,000;10,966;2,789;11,015;23,843
21947,500;3,456;0,842;-35,209;1,689;9,614;5,256;37,146;5,004;1,248;-2,659;0,000;38,700;39,600;9,505;1,587;12,453;9,915;12,153;10,585;-3,043;26,339;0,000;267,040;Inf;275,000;275,000;10,956;2,792;11,108;23,784
21948,000;3,456;0,842;-35,209;1,689;9,614;5,256;37,146;5,004;1,248;-2,659;0,000;38,700;39,600;9,505;1,587;12,480;10,022;12,258;10,547;-3,043;26,339;0,000;267,140;Inf;275,000;275,000;11,276;2,802;11,158;23,806
21948,500;3,456;0,842;-35,209;1,689;9,614;5,256;37,146;5,004;1,248;-2,659;0,000;38,700;39,600;9,505;1,587;12,495;9,572;12,080;10,199;-3,043;26,339;0,000;267,140;Inf;275,000;275,000;11,327;2,813;11,140;23,789
21949,000;3,456;0,842;-35,209;1,689;9,614;5,256;37,146;5,004;1,248;-2,659;0,000;38,700;39,600;9,505;1,587;12,396;9,161;11,949;9,846;-3,043;26,339;0,000;266,940;Inf;275,000;275,000;11,086;2,824;11,114;23,781
21949,500;3,456;0,842;-35,209;1,689;9,614;5,256;37,146;5,004;1,248;-2,659;0,000;38,700;39,600;9,505;1,587;12,318;9,263;11,924;9,863;-3,043;26,339;0,000;266,940;Inf;275,000;275,000;10,838;2,834;11,039;23,775
21950,000;3,456;0,842;-35,209;1,689;9,614;5,257;37,186;5,009;1,271;-2,647;0,000;38,743;39,611;9,505;1,587;12,363;9,728;12,067;10,359;-3,036;26,352;0,000;267,240;Inf;275,000;275,000;10,842;2,844;11,017;23,771
21950,500;3,456;0,842;-35,209;1,689;9,614;5,257;37,186;5,009;1,271;-2,647;0,000;38,700;39,600;9,505;1,587;12,459;9,859;12,184;10,496;-3,036;26,352;0,000;267,240;Inf;275,000;275,000;11,129;2,854;11,148;23,773
21951,000;2,981;0,747;-35,209;1,725;9,579;5,257;37,186;5,009;1,271;-2,647;0,000;38,700;39,600;9,474;1,624;12,500;9,965;12,266;10,453;-3,036;26,352;0,000;267,240;Inf;275,000;275,000;11,250;2,864;11,139;23,765
21951,500;2,981;0,747;-35,209;1,725;9,579;5,257;37,186;5,009;1,271;-2,647;0,000;38,700;39,600;9,474;1,624;12,480;9,528;12,108;10,199;-3,036;26,352;0,000;267,240;Inf;275,000;275,000;11,296;2,866;11,117;23,848
21952,000;2,981;0,747;-35,209;1,725;9,579;5,257;37,186;5,009;1,271;-2,647;0,000;38,700;39,600;9,474;1,624;12,265;8,840;11,822;9,618;-3,036;26,352;0,000;267,240;Inf;275,000;275,000;11,079;2,868;11,007;23,872
21952,500;2,981;0,747;-35,209;1,725;9,579;5,257;37,186;5,009;1,271;-2,647;0,000;38,700;39,600;9,474;1,624;12,231;9,290;11,966;10,032;-3,036;26,352;0,000;267,240;Inf;275,000;275,000;10,636;2,870;10,971;23,882
21953,000;2,981;0,747;-35,209;1,725;9,579;5,263;37,188;5,016;1,244;-2,674;0,000;38,735;39,674;9,474;1,624;12,363;9,962;12,168;10,518;-3,045;26,342;0,000;266,940;Inf;275,000;275,000;10,880;2,872;11,021;23,849
21953,500;2,981;0,747;-35,209;1,725;9,579;5,263;37,188;5,016;1,244;-2,674;0,000;38,700;39,700;9,474;1,624;12,529;9,748;12,149;10,407;-3,045;26,342;0,000;266,940;Inf;275,000;275,000;11,253;2,873;11,114;23,856
21954,000;2,709;0,702;-34,402;1,778;9,520;5,263;37,188;5,016;1,244;-2,674;0,000;38,700;39,700;9,570;1,605;12,496;9,397;12,038;10,037;-3,045;26,342;0,000;267,140;Inf;275,000;275,000;11,208;2,875;11,102;23,855
21954,500;2,709;0,702;-34,402;1,778;9,520;5,263;37,188;5,016;1,244;-2,674;0,000;38,700;39,700;9,570;1,605;12,384;9,220;11,938;9,827;-3,045;26,342;0,000;267,140;Inf;275,000;275,000;10,992;2,872;10,977;23,938
21955,000;2,709;0,702;-34,402;1,778;9,520;5,263;37,188;5,016;1,244;-2,674;0,000;38,700;39,700;9,570;1,605;12,248;8,768;11,770;9,603;-3,045;26,342;0,000;267,140;Inf;275,000;275,000;10,842;2,870;10,909;23,922
21955,500;2,709;0,702;-34,402;1,778;9,520;5,263;37,188;5,016;1,244;-2,674;0,000;38,700;39,700;9,570;1,605;12,331;9,759;12,090;10,474;-3,045;26,342;0,000;267,140;Inf;275,000;275,000;10,597;2,867;10,929;23,876
21956,000;2,709;0,702;-34,402;1,778;9,520;5,263;37,188;5,016;1,244;-2,674;0,000;38,700;39,700;9,570;1,605;12,428;10,028;12,192;10,521;-3,045;26,342;0,000;267,140;Inf;275,000;275,000;11,164;2,865;11,013;23,857
21956,500;2,709;0,702;-34,402;1,778;9,520;5,257;37,125;4,956;1,218;-2,677;0,000;38,728;39,627;9,570;1,605;12,470;9,674;12,056;10,280;-3,061;26,341;0,000;267,140;Inf;275,000;275,000;11,292;2,862;11,056;23,921
21957,000;2,709;0,702;-34,402;1,778;9,520;5,257;37,125;4,956;1,218;-2,677;0,000;38,700;39,600;9,570;1,605;12,349;9,117;11,906;9,827;-3,061;26,341;0,000;266,940;Inf;275,000;275,000;11,120;2,860;11,025;23,958
21957,500;2,758;0,691;-34,878;1,703;9,544;5,257;37,125;4,956;1,218;-2,677;0,000;38,700;39,600;9,645;1,842;12,240;8,654;11,712;9,380;-3,061;26,341;0,000;266,940;Inf;275,000;275,000;10,800;2,857;10,955;23,961
21958,000;2,758;0,691;-34,878;1,703;9,544;5,257;37,125;4,956;1,218;-2,677;0,000;38,700;39,600;9,645;1,842;12,049;9,235;11,805;9,792;-3,061;26,341;0,000;267,240;Inf;275,000;275,000;10,496;2,855;10,902;23,958
21958,500;2,758;0,691;-34,878;1,703;9,544;5,257;37,125;4,956;1,218;-2,677;0,000;38,700;39,600;9,645;1,842;12,176;9,542;11,913;10,194;-3,061;26,341;0,000;267,240;Inf;275,000;275,000;10,720;2,854;10,968;23,949
21959,000;2,758;0,691;-34,878;1,703;9,544;5,257;37,125;4,956;1,218;-2,677;0,000;38,700;39,600;9,645;1,842;12,302;9,496;12,002;10,056;-3,061;26,341;0,000;267,140;Inf;275,000;275,000;10,956;2,852;11,001;23,929
21959,500;2,758;0,691;-34,878;1,703;9,544;5,259;37,122;5,014;1,231;-2,666;0,000;38,738;39,647;9,645;1,842;12,270;8,937;11,782;9,666;-3,038;26,351;0,000;267,140;Inf;275,000;275,000;10,964;2,851;10,993;23,901
21960,000;2,758;0,691;-34,878;1,703;9,544;5,259;37,122;5,014;1,231;-2,666;0,000;38,700;39,600;9,645;1,842;12,086;8,697;11,629;9,440;-3,038;26,351;0,000;267,040;Inf;275,000;275,000;10,664;2,849;10,913;23,864
21960,500;2,975;0,751;-34,739;1,697;9,531;5,259;37,122;5,014;1,231;-2,666;0,000;38,700;39,600;9,661;1,767;12,024;9,068;11,732;9,794;-3,038;26,351;0,000;267,040;Inf;275,000;275,000;10,463;2,848;10,821;23,873
21961,000;2,975;0,751;-34,739;1,697;9,531;5,259;37,122;5,014;1,231;-2,666;0,000;38,700;39,600;9,661;1,767;12,109;9,680;11,924;10,386;-3,038;26,351;0,000;266,740;Inf;275,000;275,000;10,654;2,850;10,823;23,846
21961,500;2,975;0,751;-34,739;1,697;9,531;5,259;37,122;5,014;1,231;-2,666;0,000;38,700;39,600;9,661;1,767;12,390;9,905;12,046;10,637;-3,038;26,351;0,000;266,740;Inf;275,000;275,000;11,025;2,852;10,965;23,772
21962,000;2,975;0,751;-34,739;1,697;9,531;5,259;37,122;5,014;1,231;-2,666;0,000;38,700;39,600;9,661;1,767;12,344;9,538;11,919;10,199;-3,038;26,351;0,000;266,840;Inf;275,000;275,000;11,245;2,854;10,960;23,756
21962,500;2,975;0,751;-34,739;1,697;9,531;5,259;37,122;5,014;1,231;-2,666;0,000;38,700;39,600;9,661;1,767;12,114;8,725;11,657;9,503;-3,038;26,351;0,000;266,840;Inf;275,000;275,000;11,000;2,856;10,901;23,810
21963,000;2,975;0,751;-34,739;1,697;9,531;5,264;37,143;5,002;1,237;-2,663;0,000;38,744;39,653;9,661;1,767;12,082;9,194;11,772;9,797;-3,052;26,351;0,000;266,540;Inf;275,000;275,000;10,500;2,858;10,798;23,885
21963,500;2,975;0,751;-34,739;1,697;9,531;5,264;37,143;5,002;1,237;-2,663;0,000;38,700;39,700;9,661;1,767;12,204;9,935;12,044;10,669;-3,052;26,351;0,000;266,540;Inf;275,000;275,000;10,711;2,860;10,860;23,966
21964,000;3,504;0,832;-35,209;1,683;9,515;5,264;37,143;5,002;1,237;-2,663;0,000;38,700;39,700;9,558;1,704;12,456;10,142;12,166;10,851;-3,052;26,351;0,000;266,940;Inf;275,000;275,000;11,213;2,862;10,983;24,021
21964,500;3,504;0,832;-35,209;1,683;9,515;5,264;37,143;5,002;1,237;-2,663;0,000;38,700;39,700;9,558;1,704;12,414;9,384;11,987;10,236;-3,052;26,351;0,000;266,940;Inf;275,000;275,000;11,404;2,872;11,071;24,087
21965,000;3,504;0,832;-35,209;1,683;9,515;5,264;37,143;5,002;1,237;-2,663;0,000;38,700;39,700;9,558;1,704;12,330;9,109;11,875;9,793;-3,052;26,351;0,000;266,740;Inf;275,000;275,000;11,005;2,882;10,973;24,159
21965,500;3,504;0,832;-35,209;1,683;9,515;5,264;37,143;5,002;1,237;-2,663;0,000;38,700;39,700;9,558;1,704;12,194;8,913;11,785;9,598;-3,052;26,351;0,000;266,740;Inf;275,000;275,000;10,777;2,893;10,881;24,141
21966,000;3,504;0,832;-35,209;1,683;9,515;5,269;37,187;5,016;1,262;-2,685;0,000;38,745;39,676;9,558;1,704;12,046;9,380;11,834;10,075;-3,052;26,361;0,000;267,240;Inf;275,000;275,000;10,622;2,903;10,829;24,107
21966,500;3,504;0,832;-35,209;1,683;9,515;5,269;37,187;5,016;1,262;-2,685;0,000;38,700;39,700;9,558;1,704;12,185;9,795;12,013;10,387;-3,052;26,361;0,000;267,240;Inf;275,000;275,000;10,834;2,913;10,914;24,110
21967,000;3,281;0,871;-33,991;1,759;9,515;5,269;37,187;5,016;1,262;-2,685;0,000;38,700;39,700;9,596;1,541;12,217;9,617;11,975;10,178;-3,052;26,361;0,000;266,840;Inf;275,000;275,000;11,095;2,922;10,965;24,046
21967,500;3,281;0,871;-33,991;1,759;9,515;5,269;37,187;5,016;1,262;-2,685;0,000;38,700;39,700;9,596;1,541;12,211;9,058;11,773;9,838;-3,052;26,361;0,000;266,840;Inf;275,000;275,000;10,997;2,928;10,946;24,017
21968,000;3,281;0,871;-33,991;1,759;9,515;5,269;37,187;5,016;1,262;-2,685;0,000;38,700;39,700;9,596;1,541;12,147;8,836;11,696;9,534;-3,052;26,361;0,000;267,040;Inf;275,000;275,000;10,720;2,934;10,907;23,954
21968,500;3,281;0,871;-33,991;1,759;9,515;5,269;37,187;5,016;1,262;-2,685;0,000;38,700;39,700;9,596;1,541;11,995;8,674;11,620;9,435;-3,052;26,361;0,000;267,040;Inf;275,000;275,000;10,553;2,940;10,752;24,096
21969,000;3,281;0,871;-33,991;1,759;9,515;5,269;37,187;5,016;1,262;-2,685;0,000;38,700;39,700;9,596;1,541;11,996;9,340;11,784;9,977;-3,052;26,361;0,000;266,840;Inf;275,000;275,000;10,431;2,945;10,845;24,151
21969,500;3,281;0,871;-33,991;1,759;9,515;5,259;37,191;4,960;1,249;-2,690;0,000;38,752;39,680;9,596;1,541;12,210;9,677;11,951;10,358;-3,058;26,364;0,000;266,840;Inf;275,000;275,000;10,774;2,951;10,899;24,223
21970,000;3,281;0,871;-33,991;1,759;9,515;5,259;37,191;4,960;1,249;-2,690;0,000;38,800;39,700;9,596;1,541;12,216;9,145;11,792;9,989;-3,058;26,364;0,000;267,240;Inf;275,000;275,000;11,049;2,956;10,931;24,278
21970,500;2,548;0,603;-35,209;1,687;9,615;5,259;37,191;4,960;1,249;-2,690;0,000;38,800;39,700;9,499;1,791;12,158;8,919;11,724;9,638;-3,058;26,364;0,000;267,240;Inf;275,000;275,000;10,785;2,961;10,909;24,340
21971,000;2,548;0,603;-35,209;1,687;9,615;5,259;37,191;4,960;1,249;-2,690;0,000;38,800;39,700;9,499;1,791;12,040;8,629;11,598;9,386;-3,058;26,364;0,000;266,940;Inf;275,000;275,000;10,610;2,955;10,816;24,296
21971,500;2,548;0,603;-35,209;1,687;9,615;5,259;37,191;4,960;1,249;-2,690;0,000;38,800;39,700;9,499;1,791;11,998;8,832;11,619;9,703;-3,058;26,364;0,000;266,940;Inf;275,000;275,000;10,413;2,948;10,732;24,277
21972,000;2,548;0,603;-35,209;1,687;9,615;5,259;37,191;4,960;1,249;-2,690;0,000;38,800;39,700;9,499;1,791;12,025;9,470;11,817;9,977;-3,058;26,364;0,000;266,640;Inf;275,000;275,000;10,538;2,941;10,832;24,227
21972,500;2,548;0,603;-35,209;1,687;9,615;5,280;37,150;4,989;1,234;-2,672;0,000;38,763;39,693;9,499;1,791;12,163;9,483;11,874;10,093;-3,060;26,366;0,000;266,640;Inf;275,000;275,000;10,822;2,935;10,837;24,186
21973,000;2,548;0,603;-35,209;1,687;9,615;5,280;37,150;4,989;1,234;-2,672;0,000;38,800;39,700;9,499;1,791;12,071;8,887;11,678;9,518;-3,060;26,366;0,000;266,840;Inf;275,000;275,000;10,903;2,929;10,801;24,127
21973,500;3,364;0,769;-35,209;1,711;9,605;5,280;37,150;4,989;1,234;-2,672;0,000;38,800;39,700;9,565;1,768;11,915;8,539;11,535;9,254;-3,060;26,366;0,000;266,840;Inf;275,000;275,000;10,539;2,922;10,747;24,094
21974,000;3,364;0,769;-35,209;1,711;9,605;5,280;37,150;4,989;1,234;-2,672;0,000;38,800;39,700;9,565;1,768;11,824;8,673;11,534;9,361;-3,060;26,366;0,000;266,740;Inf;275,000;275,000;10,311;2,930;10,634;24,082
21974,500;3,364;0,769;-35,209;1,711;9,605;5,280;37,150;4,989;1,234;-2,672;0,000;38,800;39,700;9,565;1,768;11,879;8,933;11,639;9,714;-3,060;26,366;0,000;266,740;Inf;275,000;275,000;10,348;2,937;10,592;24,064
21975,000;3,364;0,769;-35,209;1,711;9,605;5,280;37,150;4,989;1,234;-2,672;0,000;38,800;39,700;9,565;1,768;11,929;9,348;11,786;9,932;-3,060;26,366;0,000;266,840;Inf;275,000;275,000;10,541;2,944;10,671;24,014
21975,500;3,364;0,769;-35,209;1,711;9,605;5,247;37,136;4,995;1,220;-2,691;0,000;38,767;39,757;9,565;1,768;11,984;9,453;11,788;9,957;-3,061;26,365;0,000;266,840;Inf;275,000;275,000;10,749;2,951;10,687;24,024
21976,000;3,364;0,769;-35,209;1,711;9,605;5,247;37,136;4,995;1,220;-2,691;0,000;38,800;39,800;9,565;1,768;11,955;9,063;11,681;9,714;-3,061;26,365;0,000;266,340;Inf;275,000;275,000;10,796;2,957;10,671;24,028
21976,500;3,364;0,769;-35,209;1,711;9,605;5,247;37,136;4,995;1,220;-2,691;0,000;38,800;39,800;9,565;1,768;11,775;8,831;11,506;9,424;-3,061;26,365;0,000;266,340;Inf;275,000;275,000;10,603;2,964;10,607;24,022
21977,000;2,590;0,680;-33,871;1,804;9,533;5,247;37,136;4,995;1,220;-2,691;0,000;38,800;39,800;9,643;1,552;11,862;9,178;11,616;9,754;-3,061;26,365;0,000;266,640;Inf;275,000;275,000;10,384;2,971;10,588;24,007
21977,500;2,590;0,680;-33,871;1,804;9,533;5,247;37,136;4,995;1,220;-2,691;0,000;38,800;39,800;9,643;1,552;11,963;9,488;11,791;10,127;-3,061;26,365;0,000;266,640;Inf;275,000;275,000;10,603;2,964;10,626;24,001
21978,000;2,590;0,680;-33,871;1,804;9,533;5,247;37,136;4,995;1,220;-2,691;0,000;38,800;39,800;9,643;1,552;12,029;9,490;11,791;10,119;-3,061;26,365;0,000;266,240;Inf;275,000;275,000;10,842;2,958;10,681;24,060
21978,500;2,590;0,680;-33,871;1,804;9,533;5,247;37,136;4,995;1,220;-2,691;0,000;38,800;39,800;9,643;1,552;11,978;9,102;11,671;9,820;-3,061;26,365;0,000;266,240;Inf;275,000;275,000;10,857;2,952;10,705;24,113
21979,000;2,590;0,680;-33,871;1,804;9,533;5,254;37,148;4,962;1,238;-2,682;0,000;38,779;39,699;9,643;1,552;11,917;8,662;11,488;9,399;-3,060;26,371;0,000;266,840;Inf;275,000;275,000;10,643;2,946;10,609;24,221
21979,500;2,590;0,680;-33,871;1,804;9,533;5,254;37,148;4,962;1,238;-2,682;0,000;38,800;39,700;9,643;1,552;11,816;8,633;11,462;9,312;-3,060;26,371;0,000;266,840;Inf;275,000;275,000;10,366;2,940;10,574;24,252
21980,000;3,150;0,751;-35,209;1,718;9,635;5,254;37,148;4,962;1,238;-2,682;0,000;38,800;39,700;9,570;1,579;11,892;9,483;11,738;10,034;-3,060;26,371;0,000;266,340;Inf;275,000;275,000;10,306;2,935;10,624;24,255
21980,500;3,150;0,751;-35,209;1,718;9,635;5,254;37,148;4,962;1,238;-2,682;0,000;38,800;39,700;9,570;1,579;12,000;9,491;11,765;9,970;-3,060;26,371;0,000;266,340;Inf;275,000;275,000;10,787;2,938;10,664;24,186
21981,000;3,150;0,751;-35,209;1,718;9,635;5,254;37,148;4,962;1,238;-2,682;0,000;38,800;39,700;9,570;1,579;11,911;9,089;11,654;9,666;-3,060;26,371;0,000;266,940;Inf;275,000;275,000;10,807;2,942;10,686;24,175
21981,500;3,150;0,751;-35,209;1,718;9,635;5,254;37,148;4,962;1,238;-2,682;0,000;38,800;39,700;9,570;1,579;11,843;8,488;11,501;9,409;-3,060;26,371;0,000;266,940;Inf;275,000;275,000;10,580;2,945;10,665;24,201
21982,000;3,150;0,751;-35,209;1,718;9,635;5,253;37,183;4,987;1,242;-2,675;0,000;38,782;39,690;9,570;1,579;11,757;8,365;11,425;9,291;-3,050;26,375;0,000;266,440;Inf;275,000;275,000;10,310;2,949;10,573;24,142
21982,500;3,150;0,751;-35,209;1,718;9,635;5,253;37,183;4,987;1,242;-2,675;0,000;38,800;39,700;9,570;1,579;11,729;9,057;11,605;9,735;-3,050;26,375;0,000;266,440;Inf;275,000;275,000;10,209;2,952;10,596;24,113
21983,000;3,150;0,751;-35,209;1,718;9,635;5,253;37,183;4,987;1,242;-2,675;0,000;38,800;39,700;9,570;1,579;11,891;9,316;11,708;9,977;-3,050;26,375;0,000;266,440;Inf;275,000;275,000;10,531;2,955;10,643;24,079
21983,500;2,984;0,709;-35,209;1,691;9,620;5,253;37,183;4,987;1,242;-2,675;0,000;38,800;39,700;9,470;1,670;11,912;9,036;11,574;9,603;-3,050;26,375;0,000;266,440;Inf;275,000;275,000;10,723;2,958;10,655;24,043
21984,000;2,984;0,709;-35,209;1,691;9,620;5,253;37,183;4,987;1,242;-2,675;0,000;38,800;39,700;9,470;1,670;11,784;8,754;11,478;9,283;-3,050;26,375;0,000;266,640;Inf;275,000;275,000;10,531;2,959;10,624;23,993
21984,500;2,984;0,709;-35,209;1,691;9,620;5,253;37,183;4,987;1,242;-2,675;0,000;38,800;39,700;9,470;1,670;11,655;8,559;11,426;9,223;-3,050;26,375;0,000;266,640;Inf;275,000;275,000;10,325;2,959;10,558;24,005
21985,000;2,984;0,709;-35,209;1,691;9,620;5,253;37,183;4,987;1,242;-2,675;0,000;38,800;39,700;9,470;1,670;11,720;9,178;11,587;9,776;-3,050;26,375;0,000;266,640;Inf;275,000;275,000;10,216;2,960;10,527;23,981
21985,500;2,984;0,709;-35,209;1,691;9,620;5,259;37,199;4,955;1,245;-2,679;0,000;38,793;39,709;9,470;1,670;11,892;9,302;11,678;9,953;-3,059;26,378;0,000;266,640;Inf;275,000;275,000;10,565;2,960;10,602;23,938
21986,000;2,984;0,709;-35,209;1,691;9,620;5,259;37,199;4,955;1,245;-2,679;0,000;38,800;39,700;9,470;1,670;11,890;9,127;11,660;9,849;-3,059;26,378;0,000;266,340;Inf;275,000;275,000;10,706;2,960;10,680;23,990
21986,500;2,965;0,707;-35,209;1,710;9,611;5,259;37,199;4,955;1,245;-2,679;0,000;38,800;39,700;9,401;1,762;11,876;8,932;11,589;9,671;-3,059;26,378;0,000;266,340;Inf;275,000;275,000;10,631;2,961;10,658;23,973
21987,000;2,965;0,707;-35,209;1,710;9,611;5,259;37,199;4,955;1,245;-2,679;0,000;38,800;39,700;9,401;1,762;11,702;8,505;11,394;9,181;-3,059;26,378;0,000;266,940;Inf;275,000;275,000;10,517;2,961;10,609;24,038
21987,500;2,965;0,707;-35,209;1,710;9,611;5,259;37,199;4,955;1,245;-2,679;0,000;38,800;39,700;9,401;1,762;11,650;8,576;11,433;9,304;-3,059;26,378;0,000;266,940;Inf;275,000;275,000;10,196;2,961;10,574;24,170
21988,000;2,965;0,707;-35,209;1,710;9,611;5,259;37,199;4,955;1,245;-2,679;0,000;38,800;39,700;9,401;1,762;11,638;9,166;11,563;9,590;-3,059;26,378;0,000;265,840;Inf;275,000;275,000;10,241;2,961;10,570;24,136
21988,500;2,965;0,707;-35,209;1,710;9,611;5,289;37,173;4,966;1,226;-2,673;0,000;38,799;39,756;9,401;1,762;11,846;9,311;11,636;9,878;-3,061;26,389;0,000;265,840;Inf;275,000;275,000;10,489;2,961;10,640;24,172
21989,000;2,965;0,707;-35,209;1,710;9,611;5,289;37,173;4,966;1,226;-2,673;0,000;38,800;39,800;9,401;1,762;11,858;9,031;11,559;9,588;-3,061;26,389;0,000;266,940;Inf;275,000;275,000;10,668;2,961;10,664;24,196
21989,500;2,965;0,707;-35,209;1,710;9,611;5,289;37,173;4,966;1,226;-2,673;0,000;38,800;39,800;9,401;1,762;11,754;8,770;11,466;9,333;-3,061;26,389;0,000;266,940;Inf;275,000;275,000;10,509;2,961;10,578;24,249
21990,000;3,117;0,762;-35,209;1,703;9,560;5,289;37,173;4,966;1,226;-2,673;0,000;38,800;39,800;9,533;1,853;11,598;8,479;11,333;9,153;-3,061;26,389;0,000;265,840;Inf;275,000;275,000;10,331;2,961;10,515;24,258
21990,500;3,117;0,762;-35,209;1,703;9,560;5,289;37,173;4,966;1,226;-2,673;0,000;38,800;39,800;9,533;1,853;11,753;9,455;11,626;9,916;-3,061;26,389;0,000;265,840;Inf;275,000;275,000;10,141;2,964;10,572;24,252
21991,000;3,117;0,762;-35,209;1,703;9,560;5,289;37,173;4,966;1,226;-2,673;0,000;38,800;39,800;9,533;1,853;11,888;9,212;11,631;9,737;-3,061;26,389;0,000;266,640;Inf;275,000;275,000;10,688;2,966;10,647;24,260
21991,500;3,117;0,762;-35,209;1,703;9,560;5,289;37,173;4,966;1,226;-2,673;0,000;38,800;39,800;9,533;1,853;11,834;8,996;11,571;9,519;-3,061;26,389;0,000;266,640;Inf;275,000;275,000;10,617;2,969;10,659;24,256
21992,000;3,117;0,762;-35,209;1,703;9,560;5,283;37,154;4,982;1,233;-2,677;0,000;38,820;39,750;9,533;1,853;11,715;8,748;11,478;9,281;-3,066;26,386;0,000;265,840;Inf;275,000;275,000;10,480;2,971;10,646;24,288
21992,500;3,117;0,762;-35,209;1,703;9,560;5,283;37,154;4,982;1,233;-2,677;0,000;38,800;39,700;9,533;1,853;11,592;8,498;11,337;9,037;-3,066;26,386;0,000;265,840;Inf;275,000;275,000;10,306;2,974;10,586;24,253
21993,000;2,975;0,718;-35,209;1,732;9,533;5,283;37,154;4,982;1,233;-2,677;0,000;38,800;39,700;9,624;1,782;11,543;8,519;11,336;9,240;-3,066;26,386;0,000;266,740;Inf;275,000;275,000;10,116;2,976;10,511;24,149
21993,500;2,975;0,718;-35,209;1,732;9,533;5,283;37,154;4,982;1,233;-2,677;0,000;38,800;39,700;9,624;1,782;11,555;9,108;11,509;9,710;-3,066;26,386;0,000;266,740;Inf;275,000;275,000;10,160;2,976;10,576;24,101
21994,000;2,975;0,718;-35,209;1,732;9,533;5,283;37,154;4,982;1,233;-2,677;0,000;38,800;39,700;9,624;1,782;11,729;9,338;11,605;9,793;-3,066;26,386;0,000;265,940;Inf;275,000;275,000;10,471;2,976;10,602;24,031
21994,500;2,975;0,718;-35,209;1,732;9,533;5,283;37,154;4,982;1,233;-2,677;0,000;38,800;39,700;9,624;1,782;11,618;8,752;11,440;9,332;-3,066;26,386;0,000;265,940;Inf;275,000;275,000;10,616;2,976;10,592;23,926
21995,000;2,975;0,718;-35,209;1,732;9,533;5,282;37,180;5,008;1,247;-2,671;0,000;38,821;39,758;9,624;1,782;11,530;8,277;11,257;8,983;-3,069;26,386;0,000;266,840;Inf;275,000;275,000;10,285;2,976;10,550;23,868
21995,500;2,975;0,718;-35,209;1,732;9,533;5,282;37,180;5,008;1,247;-2,671;0,000;38,800;39,800;9,624;1,782;11,470;8,661;11,285;9,303;-3,069;26,386;0,000;266,840;Inf;275,000;275,000;10,012;2,976;10,471;23,823
21996,000;2,993;0,743;-34,047;1,755;9,587;5,282;37,180;5,008;1,247;-2,671;0,000;38,800;39,800;9,699;1,635;11,532;9,003;11,369;9,488;-3,069;26,386;0,000;266,840;Inf;275,000;275,000;10,180;2,976;10,470;23,781
21996,500;2,993;0,743;-34,047;1,755;9,587;5,282;37,180;5,008;1,247;-2,671;0,000;38,800;39,800;9,699;1,635;11,607;8,884;11,424;9,583;-3,069;26,386;0,000;266,840;Inf;275,000;275,000;10,348;2,976;10,560;23,730
21997,000;2,993;0,743;-34,047;1,755;9,587;5,282;37,180;5,008;1,247;-2,671;0,000;38,800;39,800;9,699;1,635;11,626;8,757;11,392;9,428;-3,069;26,386;0,000;266,740;Inf;275,000;275,000;10,375;2,976;10,565;23,712
21997,500;2,993;0,743;-34,047;1,755;9,587;5,282;37,180;5,008;1,247;-2,671;0,000;38,800;39,800;9,699;1,635;11,582;8,594;11,365;9,118;-3,069;26,386;0,000;266,740;Inf;275,000;275,000;10,301;2,977;10,533;23,722
21998,000;2,993;0,743;-34,047;1,755;9,587;5,282;37,180;5,008;1,247;-2,671;0,000;38,800;39,800;9,699;1,635;11,425;8,411;11,181;9,048;-3,069;26,386;0,000;266,740;Inf;275,000;275,000;10,165;2,977;10,473;23,723
21998,500;2,993;0,743;-34,047;1,755;9,587;5,281;37,202;5,015;1,247;-2,683;0,000;38,842;39,785;9,699;1,635;11,312;8,686;11,221;9,411;-3,057;26,390;0,000;266,740;Inf;275,000;275,000;10,016;2,977;10,444;23,755
21999,000;2,993;0,743;-34,047;1,755;9,587;5,281;37,202;5,015;1,247;-2,683;0,000;38,800;39,800;9,699;1,635;11,471;9,125;11,367;9,592;-3,057;26,390;0,000;266,940;Inf;275,000;275,000;10,158;2,978;10,452;23,766
21999,500;2,976;0,783;-33,893;1,785;9,505;5,281;37,202;5,015;1,247;-2,683;0,000;38,800;39,800;9,637;1,543;11,598;8,995;11,349;9,652;-3,057;26,390;0,000;266,940;Inf;275,000;275,000;10,389;2,978;10,502;23,772
22000,000;2,976;0,783;-33,893;1,785;9,505;5,281;37,202;5,015;1,247;-2,683;0,000;38,800;39,800;9,637;1,543;11,529;8,746;11,233;9,319;-3,057;26,390;0,000;266,940;Inf;275,000;275,000;10,398;2,978;10,506;23,744
22000,500;2,976;0,783;-33,893;1,785;9,505;5,281;37,202;5,015;1,247;-2,683;0,000;38,800;39,800;9,637;1,543;11,444;8,419;11,128;8,946;-3,057;26,390;0,000;266,940;Inf;275,000;275,000;10,207;2,978;10,436;23,725
22001,000;2,976;0,783;-33,893;1,785;9,505;5,281;37,202;5,015;1,247;-2,683;0,000;38,800;39,800;9,637;1,543;11,288;8,298;11,078;8,901;-3,057;26,390;0,000;266,840;Inf;275,000;275,000;9,984;2,978;10,380;23,706
22001,500;2,976;0,783;-33,893;1,785;9,505;5,282;37,228;4,978;1,241;-2,675;0,000;38,850;39,859;9,637;1,543;11,493;9,049;11,327;9,737;-3,057;26,396;0,000;266,840;Inf;275,000;275,000;9,891;2,978;10,424;23,653
22002,000;2,976;0,783;-33,893;1,785;9,505;5,282;37,228;4,978;1,241;-2,675;0,000;38,900;39,900;9,637;1,543;11,574;9,238;11,413;9,790;-3,057;26,396;0,000;265,740;Inf;275,000;275,000;10,402;2,978;10,468;23,609
22002,500;2,403;0,676;-33,944;1,722;9,528;5,282;37,228;4,978;1,241;-2,675;0,000;38,900;39,900;9,643;1,623;11,546;8,741;11,295;9,496;-3,057;26,396;0,000;265,740;Inf;275,000;275,000;10,504;2,978;10,506;23,588
22003,000;2,403;0,676;-33,944;1,722;9,528;5,282;37,228;4,978;1,241;-2,675;0,000;38,900;39,900;9,643;1,623;11,470;8,431;11,120;8,973;-3,057;26,396;0,000;266,740;Inf;275,000;275,000;10,270;2,968;10,492;23,593
22003,500;2,403;0,676;-33,944;1,722;9,528;5,282;37,228;4,978;1,241;-2,675;0,000;38,900;39,900;9,643;1,623;11,238;8,101;10,970;8,727;-3,057;26,396;0,000;266,740;Inf;275,000;275,000;9,999;2,959;10,395;23,566
22004,000;2,403;0,676;-33,944;1,722;9,528;5,282;37,228;4,978;1,241;-2,675;0,000;38,900;39,900;9,643;1,623;11,180;8,283;11,011;8,914;-3,057;26,396;0,000;265,640;Inf;275,000;275,000;9,759;2,950;10,419;23,577
22004,500;2,403;0,676;-33,944;1,722;9,528;5,282;37,228;4,978;1,241;-2,675;0,000;38,900;39,900;9,643;1,623;11,228;8,905;11,184;9,359;-3,057;26,396;0,000;265,640;Inf;275,000;275,000;9,847;2,941;10,441;23,557
22005,000;2,403;0,676;-33,944;1,722;9,528;5,308;37,209;4,974;1,217;-2,675;0,000;38,856;39,831;9,643;1,623;11,505;8,774;11,203;9,280;-3,058;26,393;0,000;267,040;Inf;275,000;275,000;10,169;2,932;10,488;23,566
22005,500;2,403;0,676;-33,944;1,722;9,528;5,308;37,209;4,974;1,217;-2,675;0,000;38,900;39,800;9,643;1,623;11,360;8,585;11,103;9,101;-3,058;26,393;0,000;267,040;Inf;275,000;275,000;10,190;2,923;10,447;23,561
22006,000;2,803;0,680;-35,158;1,694;9,636;5,308;37,209;4,974;1,217;-2,675;0,000;38,900;39,800;9,589;1,713;11,209;8,058;10,926;8,709;-3,058;26,393;0,000;265,940;Inf;275,000;275,000;10,037;2,915;10,409;23,546
22006,500;2,803;0,680;-35,158;1,694;9,636;5,308;37,209;4,974;1,217;-2,675;0,000;38,900;39,800;9,589;1,713;11,213;8,505;11,023;9,218;-3,058;26,393;0,000;265,940;Inf;275,000;275,000;9,726;2,913;10,365;23,510
22007,000;2,803;0,680;-35,158;1,694;9,636;5,308;37,209;4,974;1,217;-2,675;0,000;38,900;39,800;9,589;1,713;11,356;9,090;11,254;9,550;-3,058;26,393;0,000;267,040;Inf;275,000;275,000;9,990;2,911;10,464;23,490
22007,500;2,803;0,680;-35,158;1,694;9,636;5,308;37,209;4,974;1,217;-2,675;0,000;38,900;39,800;9,589;1,713;11,508;9,033;11,256;9,427;-3,058;26,393;0,000;267,040;Inf;275,000;275,000;10,312;2,909;10,461;23,464
22008,000;2,803;0,680;-35,158;1,694;9,636;5,320;37,152;4,990;1,200;-2,678;0,000;38,866;39,813;9,589;1,713;11,461;8,723;11,144;9,251;-3,067;26,390;0,000;267,440;Inf;275,000;275,000;10,306;2,908;10,439;23,467
22008,500;2,803;0,680;-35,158;1,694;9,636;5,320;37,152;4,990;1,200;-2,678;0,000;38,900;39,800;9,589;1,713;11,152;7,974;10,868;8,520;-3,067;26,390;0,000;267,440;Inf;275,000;275,000;10,145;2,906;10,374;23,460
22009,000;3,192;0,755;-35,209;1,687;9,511;5,320;37,152;4,990;1,200;-2,678;0,000;38,900;39,800;9,625;1,809;11,095;8,228;10,909;8,874;-3,067;26,390;0,000;267,440;Inf;275,000;275,000;9,628;2,904;10,330;23,500
22009,500;3,192;0,755;-35,209;1,687;9,511;5,320;37,152;4,990;1,200;-2,678;0,000;38,900;39,800;9,625;1,809;11,203;8,769;11,037;9,378;-3,067;26,390;0,000;267,440;Inf;275,000;275,000;9,777;2,909;10,310;23,511
22010,000;3,192;0,755;-35,209;1,687;9,511;5,320;37,152;4,990;1,200;-2,678;0,000;38,900;39,800;9,625;1,809;11,334;9,139;11,185;9,596;-3,067;26,390;0,000;266,940;Inf;275,000;275,000;10,097;2,914;10,356;23,485
22010,500;3,192;0,755;-35,209;1,687;9,511;5,320;37,152;4,990;1,200;-2,678;0,000;38,900;39,800;9,625;1,809;11,397;8,865;11,123;9,286;-3,067;26,390;0,000;266,940;Inf;275,000;275,000;10,314;2,918;10,407;23,471
22011,000;3,192;0,755;-35,209;1,687;9,511;5,320;37,152;4,990;1,200;-2,678;0,000;38,900;39,800;9,625;1,809;11,247;8,479;10,988;8,941;-3,067;26,390;0,000;267,240;Inf;275,000;275,000;10,167;2,923;10,383;23,489
22011,500;3,192;0,755;-35,209;1,687;9,511;5,304;37,192;4,997;1,230;-2,680;0,000;38,877;39,856;9,625;1,809;11,124;7,938;10,802;8,544;-3,064;26,404;0,000;267,240;Inf;275,000;275,000;9,914;2,927;10,290;23,470
22012,000;3,192;0,755;-35,209;1,687;9,511;5,304;37,192;4,997;1,230;-2,680;0,000;38,900;39,900;9,625;1,809;11,109;8,523;10,865;9,001;-3,064;26,404;0,000;267,240;Inf;275,000;275,000;9,602;2,931;10,238;23,480
22012,500;3,656;0,943;-33,924;1,767;9,548;5,304;37,192;4,997;1,230;-2,680;0,000;38,900;39,900;9,596;1,610;11,264;8,869;11,071;9,495;-3,064;26,404;0,000;267,240;Inf;275,000;275,000;9,875;2,936;10,290;23,495
22013,000;3,656;0,943;-33,924;1,767;9,548;5,304;37,192;4,997;1,230;-2,680;0,000;38,900;39,900;9,596;1,610;11,329;8,593;11,023;9,296;-3,064;26,404;0,000;267,240;Inf;275,000;275,000;10,175;2,948;10,335;23,503
22013,500;3,656;0,943;-33,924;1,767;9,548;5,304;37,192;4,997;1,230;-2,680;0,000;38,900;39,900;9,596;1,610;11,269;8,350;10,928;8,881;-3,064;26,404;0,000;267,240;Inf;275,000;275,000;10,060;2,959;10,363;23,524
22014,000;3,656;0,943;-33,924;1,767;9,548;5,304;37,192;4,997;1,230;-2,680;0,000;38,900;39,900;9,596;1,610;11,182;8,161;10,820;8,611;-3,064;26,404;0,000;266,240;Inf;275,000;275,000;9,857;2,971;10,326;23,497
22014,500;3,656;0,943;-33,924;1,767;9,548;5,291;37,215;5,026;1,219;-2,692;0,000;38,889;39,886;9,596;1,610;10,823;7,937;10,493;8,414;-3,077;26,406;0,000;266,240;Inf;275,000;275,000;9,694;2,982;10,221;23,517
22015,000;3,656;0,943;-33,924;1,767;9,548;5,291;37,215;5,026;1,219;-2,692;0,000;38,900;39,900;9,596;1,610;10,929;8,339;10,649;8,942;-3,077;26,406;0,000;266,940;Inf;275,000;275,000;9,417;2,993;10,244;23,544
22015,500;3,109;0,825;-33,535;1,744;9,405;5,291;37,215;5,026;1,219;-2,692;0,000;38,900;39,900;9,816;1,676;11,144;8,846;10,939;9,221;-3,077;26,406;0,000;266,940;Inf;275,000;275,000;9,715;3,004;10,278;23,586
22016,000;3,109;0,825;-33,535;1,744;9,405;5,291;37,215;5,026;1,219;-2,692;0,000;38,900;39,900;9,816;1,676;11,146;8,553;10,882;9,078;-3,077;26,406;0,000;266,240;Inf;275,000;275,000;10,037;3,005;10,264;23,654
22016,500;3,109;0,825;-33,535;1,744;9,405;5,291;37,215;5,026;1,219;-2,692;0,000;38,900;39,900;9,816;1,676;11,091;8,108;10,712;8,791;-3,077;26,406;0,000;266,240;Inf;275,000;275,000;9,915;3,007;10,256;23,739
22017,000;3,109;0,825;-33,535;1,744;9,405;5,291;37,215;5,026;1,219;-2,692;0,000;38,900;39,900;9,816;1,676;10,986;7,986;10,630;8,653;-3,077;26,406;0,000;266,640;Inf;275,000;275,000;9,676;3,009;10,225;23,933
22017,500;3,109;0,825;-33,535;1,744;9,405;5,291;37,215;5,026;1,219;-2,692;0,000;38,900;39,900;9,816;1,676;10,924;8,285;10,667;8,697;-3,077;26,406;0,000;266,640;Inf;275,000;275,000;9,564;3,011;10,173;24,070
22018,000;3,109;0,825;-33,535;1,744;9,405;5,296;37,229;4,994;1,206;-2,690;0,000;38,898;39,853;9,816;1,676;10,991;8,497;10,754;8,934;-3,086;26,400;0,000;266,740;Inf;275,000;275,000;9,643;3,012;10,242;24,110
22018,500;3,109;0,825;-33,535;1,744;9,405;5,296;37,229;4,994;1,206;-2,690;0,000;38,900;39,900;9,816;1,676;11,107;8,539;10,856;9,198;-3,086;26,400;0,000;266,740;Inf;275,000;275,000;9,794;3,014;10,222;24,155
22019,000;2,981;0,739;-35,209;1,667;9,535;5,296;37,229;4,994;1,206;-2,690;0,000;38,900;39,900;9,560;1,883;11,114;8,180;10,718;8,689;-3,086;26,400;0,000;266,840;Inf;275,000;275,000;9,925;3,015;10,222;24,101
22019,500;2,981;0,739;-35,209;1,667;9,535;5,296;37,229;4,994;1,206;-2,690;0,000;38,900;39,900;9,560;1,883;10,970;7,995;10,561;8,434;-3,086;26,400;0,000;266,840;Inf;275,000;275,000;9,675;3,015;10,182;24,117
22020,000;2,981;0,739;-35,209;1,667;9,535;5,296;37,229;4,994;1,206;-2,690;0,000;38,900;39,900;9,560;1,883;10,504;7,854;10,218;8,353;-3,086;26,400;0,000;266,940;Inf;275,000;275,000;9,490;3,014;10,137;24,150
22020,500;2,981;0,739;-35,209;1,667;9,535;5,296;37,229;4,994;1,206;-2,690;0,000;38,900;39,900;9,560;1,883;10,692;8,433;10,456;8,860;-3,086;26,400;0,000;266,940;Inf;275,000;275,000;9,232;3,014;10,110;24,163
22021,000;2,981;0,739;-35,209;1,667;9,535;5,293;37,249;4,971;1,196;-2,687;0,000;38,902;39,936;9,560;1,883;10,963;8,519;10,619;9,212;-3,085;26,403;0,000;267,040;Inf;275,000;275,000;9,610;3,013;10,134;24,130
22021,500;2,981;0,739;-35,209;1,667;9,535;5,293;37,249;4,971;1,196;-2,687;0,000;38,900;39,900;9,560;1,883;10,986;8,227;10,581;8,912;-3,085;26,403;0,000;267,040;Inf;275,000;275,000;9,828;3,013;10,148;24,083
22022,000;2,859;0,707;-34,636;1,714;9,480;5,293;37,249;4,971;1,196;-2,687;0,000;38,900;39,900;9,689;1,785;10,950;8,113;10,548;8,606;-3,085;26,403;0,000;266,140;Inf;275,000;275,000;9,677;3,012;10,120;24,152
22022,500;2,859;0,707;-34,636;1,714;9,480;5,293;37,249;4,971;1,196;-2,687;0,000;38,900;39,900;9,689;1,785;10,544;8,201;10,292;8,580;-3,085;26,403;0,000;266,140;Inf;275,000;275,000;9,554;3,010;10,093;24,158
22023,000;2,859;0,707;-34,636;1,714;9,480;5,293;37,249;4,971;1,196;-2,687;0,000;38,900;39,900;9,689;1,785;10,766;8,224;10,362;8,795;-3,085;26,403;0,000;267,140;Inf;275,000;275,000;9,404;3,007;10,076;24,170
22023,500;2,859;0,707;-34,636;1,714;9,480;5,293;37,249;4,971;1,196;-2,687;0,000;38,900;39,900;9,689;1,785;10,807;8,136;10,449;8,794;-3,085;26,403;0,000;267,140;Inf;275,000;275,000;9,537;3,005;10,093;24,143
22024,000;2,859;0,707;-34,636;1,714;9,480;5,335;37,216;4,966;1,190;-2,707;0,000;38,908;39,908;9,689;1,785;10,803;8,109;10,479;8,754;-3,086;26,407;0,000;265,840;Inf;275,000;275,000;9,546;3,002;10,119;24,108
22024,500;2,859;0,707;-34,636;1,714;9,480;5,335;37,216;4,966;1,190;-2,707;0,000;38,900;39,900;9,689;1,785;10,788;8,019;10,435;8,654;-3,086;26,407;0,000;265,840;Inf;275,000;275,000;9,536;3,000;10,093;24,066
22025,000;2,859;0,707;-34,636;1,714;9,480;5,335;37,216;4,966;1,190;-2,707;0,000;38,900;39,900;9,689;1,785;10,729;8,016;10,416;8,589;-3,086;26,407;0,000;267,240;Inf;275,000;275,000;9,474;2,998;10,035;23,977
22025,500;3,053;0,836;-34,021;1,843;9,536;5,335;37,216;4,966;1,190;-2,707;0,000;38,900;39,900;9,629;1,670;10,706;8,243;10,458;8,657;-3,086;26,407;0,000;267,240;Inf;275,000;275,000;9,438;2,995;10,049;23,939
22026,000;3,053;0,836;-34,021;1,843;9,536;5,335;37,216;4,966;1,190;-2,707;0,000;38,900;39,900;9,629;1,670;10,837;8,071;10,448;8,650;-3,086;26,407;0,000;265,640;Inf;275,000;275,000;9,516;2,996;10,075;23,891
22026,500;3,053;0,836;-34,021;1,843;9,536;5,335;37,216;4,966;1,190;-2,707;0,000;38,900;39,900;9,629;1,670;10,811;7,968;10,425;8,580;-3,086;26,407;0,000;265,640;Inf;275,000;275,000;9,501;2,997;10,066;23,849
22027,000;3,053;0,836;-34,021;1,843;9,536;5,335;37,216;4,966;1,190;-2,707;0,000;38,900;39,900;9,629;1,670;10,770;7,914;10,371;8,476;-3,086;26,407;0,000;267,040;Inf;275,000;275,000;9,446;2,998;10,071;23,897
22027,500;3,053;0,836;-34,021;1,843;9,536;5,341;37,217;5,026;1,186;-2,693;0,000;38,931;39,914;9,629;1,670;10,711;7,832;10,275;8,518;-3,082;26,411;0,000;267,040;Inf;275,000;275,000;9,383;2,999;10,009;23,866
22028,000;3,053;0,836;-34,021;1,843;9,536;5,341;37,217;5,026;1,186;-2,693;0,000;38,900;39,900;9,629;1,670;10,667;7,984;10,317;8,566;-3,082;26,411;0,000;265,740;Inf;275,000;275,000;9,334;3,000;9,985;23,803
22028,500;3,513;0,889;-34,269;1,737;9,562;5,341;37,217;5,026;1,186;-2,693;0,000;38,900;39,900;9,714;1,621;10,638;8,225;10,392;8,568;-3,082;26,411;0,000;265,740;Inf;275,000;275,000;9,383;3,001;10,015;23,858
22029,000;3,513;0,889;-34,269;1,737;9,562;5,341;37,217;5,026;1,186;-2,693;0,000;38,900;39,900;9,714;1,621;10,777;8,309;10,444;8,708;-3,082;26,411;0,000;267,140;Inf;275,000;275,000;9,456;3,009;10,025;23,871
22029,500;3,513;0,889;-34,269;1,737;9,562;5,341;37,217;5,026;1,186;-2,693;0,000;38,900;39,900;9,714;1,621;10,729;7,930;10,296;8,441;-3,082;26,411;0,000;267,140;Inf;275,000;275,000;9,559;3,017;10,023;23,942
22030,000;3,513;0,889;-34,269;1,737;9,562;5,341;37,217;5,026;1,186;-2,693;0,000;38,900;39,900;9,714;1,621;10,615;7,784;10,181;8,241;-3,082;26,411;0,000;265,740;Inf;275,000;275,000;9,349;3,026;9,972;24,058
22030,500;3,513;0,889;-34,269;1,737;9,562;5,325;37,238;5,036;1,188;-2,699;0,000;38,938;39,917;9,714;1,621;10,548;7,804;10,178;8,359;-3,086;26,420;0,000;265,740;Inf;275,000;275,000;9,205;3,034;9,937;24,111
22031,000;3,513;0,889;-34,269;1,737;9,562;5,325;37,238;5,036;1,188;-2,699;0,000;38,900;39,900;9,714;1,621;10,636;8,061;10,288;8,717;-3,086;26,420;0,000;266,640;Inf;275,000;275,000;9,222;3,041;9,931;24,114
22031,500;3,513;0,889;-34,269;1,737;9,562;5,325;37,238;5,036;1,188;-2,699;0,000;38,900;39,900;9,714;1,621;10,694;8,504;10,470;8,939;-3,086;26,420;0,000;266,640;Inf;275,000;275,000;9,425;3,049;9,972;24,213
22032,000;2,924;0,782;-33,965;1,757;9,549;5,325;37,238;5,036;1,188;-2,699;0,000;38,900;39,900;9,631;1,611;10,723;8,286;10,407;8,775;-3,086;26,420;0,000;266,740;Inf;275,000;275,000;9,652;3,057;9,976;24,365
22032,500;2,924;0,782;-33,965;1,757;9,549;5,325;37,238;5,036;1,188;-2,699;0,000;38,900;39,900;9,631;1,611;10,642;7,795;10,213;8,411;-3,086;26,420;0,000;266,740;Inf;275,000;275,000;9,548;3,055;9,954;24,412
22033,000;2,924;0,782;-33,965;1,757;9,549;5,325;37,238;5,036;1,188;-2,699;0,000;38,900;39,900;9,631;1,611;10,549;7,938;10,205;8,576;-3,086;26,420;0,000;266,740;Inf;275,000;275,000;9,265;3,053;9,900;24,470
22033,500;2,924;0,782;-33,965;1,757;9,549;5,325;37,238;5,036;1,188;-2,699;0,000;38,900;39,900;9,631;1,611;10,547;8,237;10,320;8,586;-3,086;26,420;0,000;266,740;Inf;275,000;275,000;9,317;3,050;9,916;24,417
22034,000;2,924;0,782;-33,965;1,757;9,549;5,302;37,227;5,014;1,176;-2,696;0,000;38,942;39,951;9,631;1,611;10,662;8,211;10,373;8,724;-3,078;26,420;0,000;265,040;Inf;275,000;275,000;9,423;3,048;9,978;24,355
22034,500;2,924;0,782;-33,965;1,757;9,549;5,302;37,227;5,014;1,176;-2,696;0,000;38,900;40,000;9,631;1,611;10,693;8,095;10,343;8,753;-3,078;26,420;0,000;265,040;Inf;275,000;275,000;9,493;3,046;9,998;24,258
22035,000;2,422;0,663;-33,307;1,753;9,460;5,302;37,227;5,014;1,176;-2,696;0,000;38,900;40,000;9,832;1,702;10,625;7,839;10,219;8,388;-3,078;26,420;0,000;266,140;Inf;275,000;275,000;9,471;3,044;10,003;24,169
22035,500;2,422;0,663;-33,307;1,753;9,460;5,302;37,227;5,014;1,176;-2,696;0,000;38,900;40,000;9,832;1,702;10,511;7,576;10,104;8,085;-3,078;26,420;0,000;266,140;Inf;275,000;275,000;9,268;3,034;9,917;24,091
22036,000;2,422;0,663;-33,307;1,753;9,460;5,302;37,227;5,014;1,176;-2,696;0,000;38,900;40,000;9,832;1,702;10,403;7,527;10,049;8,145;-3,078;26,420;0,000;265,540;Inf;275,000;275,000;9,069;3,024;9,903;24,052
22036,500;2,422;0,663;-33,307;1,753;9,460;5,302;37,227;5,014;1,176;-2,696;0,000;38,900;40,000;9,832;1,702;10,475;8,317;10,338;8,643;-3,078;26,420;0,000;265,540;Inf;275,000;275,000;9,031;3,014;9,916;24,061
22037,000;2,422;0,663;-33,307;1,753;9,460;5,288;37,225;4,986;1,160;-2,699;0,000;38,952;40,006;9,832;1,702;10,688;8,328;10,349;8,773;-3,077;26,416;0,000;266,440;Inf;275,000;275,000;9,443;3,004;9,945;24,037
22037,500;2,422;0,663;-33,307;1,753;9,460;5,288;37,225;4,986;1,160;-2,699;0,000;39,000;40,000;9,832;1,702;10,709;8,042;10,268;8,577;-3,077;26,416;0,000;266,440;Inf;275,000;275,000;9,534;2,995;9,959;24,077
22038,000;2,422;0,663;-33,307;1,753;9,460;5,288;37,225;4,986;1,160;-2,699;0,000;39,000;40,000;9,832;1,702;10,502;7,653;10,106;8,181;-3,077;26,416;0,000;265,240;Inf;275,000;275,000;9,399;2,986;9,946;24,096
22038,500;2,041;0,521;-35,025;1,754;9,590;5,288;37,225;4,986;1,160;-2,699;0,000;39,000;40,000;9,551;1,671;10,396;7,460;10,027;8,068;-3,077;26,416;0,000;265,240;Inf;275,000;275,000;9,110;2,976;9,891;24,113
22039,000;2,041;0,521;-35,025;1,754;9,590;5,288;37,225;4,986;1,160;-2,699;0,000;39,000;40,000;9,551;1,671;10,374;7,888;10,101;8,270;-3,077;26,416;0,000;266,140;Inf;275,000;275,000;8,988;2,961;9,887;24,092
22039,500;2,041;0,521;-35,025;1,754;9,590;5,288;37,225;4,986;1,160;-2,699;0,000;39,000;40,000;9,551;1,671;10,563;8,444;10,348;8,928;-3,077;26,416;0,000;266,140;Inf;275,000;275,000;9,158;2,946;9,943;24,071
22040,000;2,041;0,521;-35,025;1,754;9,590;5,288;37,225;4,986;1,160;-2,699;0,000;39,000;40,000;9,551;1,671;10,710;7,992;10,266;8,512;-3,077;26,416;0,000;265,840;Inf;275,000;275,000;9,571;2,931;9,970;24,059
22040,500;2,041;0,521;-35,025;1,754;9,590;5,270;37,207;5,003;1,160;-2,675;0,000;38,969;40,004;9,551;1,671;10,618;7,822;10,127;8,267;-3,085;26,435;0,000;265,840;Inf;275,000;275,000;9,370;2,916;9,939;24,054
22041,000;2,041;0,521;-35,025;1,754;9,590;5,270;37,207;5,003;1,160;-2,675;0,000;39,000;40,000;9,551;1,671;10,393;7,276;9,789;7,730;-3,085;26,435;0,000;266,440;Inf;275,000;275,000;9,209;2,902;9,915;24,048
22041,500;2,306;0,535;-35,209;1,722;9,632;5,270;37,207;5,003;1,160;-2,675;0,000;39,000;40,000;9,509;1,847;10,109;7,522;9,782;8,144;-3,085;26,435;0,000;266,440;Inf;275,000;275,000;8,797;2,888;9,839;24,034
22042,000;2,306;0,535;-35,209;1,722;9,632;5,270;37,207;5,003;1,160;-2,675;0,000;39,000;40,000;9,509;1,847;10,385;8,136;10,108;8,678;-3,085;26,435;0,000;265,440;Inf;275,000;275,000;8,889;2,878;9,817;24,011
22042,500;2,306;0,535;-35,209;1,722;9,632;5,270;37,207;5,003;1,160;-2,675;0,000;39,000;40,000;9,509;1,847;10,533;8,463;10,297;8,827;-3,085;26,435;0,000;265,440;Inf;275,000;275,000;9,327;2,869;9,904;23,987
22043,000;2,306;0,535;-35,209;1,722;9,632;5,270;37,207;5,003;1,160;-2,675;0,000;39,000;40,000;9,509;1,847;10,666;8,261;10,255;8,640;-3,085;26,435;0,000;266,340;Inf;275,000;275,000;9,530;2,860;9,917;23,971
22043,500;2,306;0,535;-35,209;1,722;9,632;5,264;37,222;5,004;1,166;-2,694;0,000;38,967;40,036;9,509;1,847;10,380;7,426;9,967;7,919;-3,094;26,423;0,000;266,340;Inf;275,000;275,000;9,456;2,851;9,895;23,963
22044,000;2,306;0,535;-35,209;1,722;9,632;5,264;37,222;5,004;1,166;-2,694;0,000;39,000;40,000;9,509;1,847;10,248;7,528;9,941;8,014;-3,094;26,423;0,000;266,140;Inf;275,000;275,000;8,923;2,842;9,821;23,955
22044,500;2,306;0,535;-35,209;1,722;9,632;5,264;37,222;5,004;1,166;-2,694;0,000;39,000;40,000;9,509;1,847;10,463;8,316;10,226;8,834;-3,094;26,423;0,000;266,140;Inf;275,000;275,000;8,933;2,833;9,785;23,948
22045,000;3,129;0,748;-35,209;1,724;9,549;5,264;37,222;5,004;1,166;-2,694;0,000;39,000;40,000;9,587;1,767;10,654;8,642;10,454;9,113;-3,094;26,423;0,000;266,740;Inf;275,000;275,000;9,460;2,824;9,884;23,947
22045,500;3,129;0,748;-35,209;1,724;9,549;5,264;37,222;5,004;1,166;-2,694;0,000;39,000;40,000;9,587;1,767;10,653;8,310;10,363;8,784;-3,094;26,423;0,000;266,740;Inf;275,000;275,000;9,716;2,829;9,938;23,938
22046,000;3,129;0,748;-35,209;1,724;9,549;5,264;37,222;5,004;1,166;-2,694;0,000;39,000;40,000;9,587;1,767;10,599;7,742;10,126;8,372;-3,094;26,423;0,000;265,740;Inf;275,000;275,000;9,528;2,834;9,921;24,015
22046,500;3,129;0,748;-35,209;1,724;9,549;5,264;37,222;5,004;1,166;-2,694;0,000;39,000;40,000;9,587;1,767;10,490;7,586;10,014;8,062;-3,094;26,423;0,000;265,740;Inf;275,000;275,000;9,210;2,839;9,880;24,014
22047,000;3,129;0,748;-35,209;1,724;9,549;5,272;37,243;5,012;1,177;-2,703;0,000;38,982;39,973;9,587;1,767;10,501;8,192;10,251;8,887;-3,083;26,423;0,000;266,240;Inf;275,000;275,000;9,038;2,844;9,861;24,041
22047,500;3,129;0,748;-35,209;1,724;9,549;5,272;37,243;5,012;1,177;-2,703;0,000;39,000;40,000;9,587;1,767;10,795;8,943;10,511;9,478;-3,083;26,423;0,000;266,240;Inf;275,000;275,000;9,458;2,849;9,913;24,055
22048,000;3,039;0,779;-34,673;1,691;9,549;5,272;37,243;5,012;1,177;-2,703;0,000;39,000;40,000;9,588;1,555;10,832;8,636;10,460;9,234;-3,083;26,423;0,000;266,040;Inf;275,000;275,000;9,932;2,853;9,979;24,157
22048,500;3,039;0,779;-34,673;1,691;9,549;5,272;37,243;5,012;1,177;-2,703;0,000;39,000;40,000;9,588;1,555;10,721;7,916;10,237;8,489;-3,083;26,423;0,000;266,040;Inf;275,000;275,000;9,791;2,856;10,031;24,237
22049,000;3,039;0,779;-34,673;1,691;9,549;5,272;37,243;5,012;1,177;-2,703;0,000;39,000;40,000;9,588;1,555;10,564;7,565;10,107;8,064;-3,083;26,423;0,000;266,540;Inf;275,000;275,000;9,341;2,859;10,021;24,277
22049,500;3,039;0,779;-34,673;1,691;9,549;5,272;37,243;5,012;1,177;-2,703;0,000;39,000;40,000;9,588;1,555;10,488;7,962;10,212;8,361;-3,083;26,423;0,000;266,540;Inf;275,000;275,000;9,075;2,862;9,990;24,217
22050,000;3,039;0,779;-34,673;1,691;9,549;5,277;37,248;4,971;1,185;-2,701;0,000;38,997;40,043;9,588;1,555;10,612;8,217;10,352;8,816;-3,088;26,427;0,000;266,240;Inf;275,000;275,000;9,256;2,865;10,047;24,216
22050,500;3,039;0,779;-34,673;1,691;9,549;5,277;37,248;4,971;1,185;-2,701;0,000;39,000;40,000;9,588;1,555;10,828;8,540;10,513;9,097;-3,088;26,427;0,000;266,240;Inf;275,000;275,000;9,499;2,868;10,083;24,264
22051,000;2,476;0,673;-33,909;1,728;9,543;5,277;37,248;4,971;1,185;-2,701;0,000;39,000;40,000;9,619;1,625;10,755;7,870;10,270;8,434;-3,088;26,427;0,000;266,840;Inf;275,000;275,000;9,745;2,871;10,109;24,322
22051,500;2,476;0,673;-33,909;1,728;9,543;5,277;37,248;4,971;1,185;-2,701;0,000;39,000;40,000;9,619;1,625;10,623;7,695;10,159;8,155;-3,088;26,427;0,000;266,840;Inf;275,000;275,000;9,332;2,864;10,073;24,323
22052,000;2,476;0,673;-33,909;1,728;9,543;5,277;37,248;4,971;1,185;-2,701;0,000;39,000;40,000;9,619;1,625;10,428;7,458;10,047;8,055;-3,088;26,427;0,000;266,440;Inf;275,000;275,000;9,158;2,858;10,030;24,381
22052,500;2,476;0,673;-33,909;1,728;9,543;5,277;37,248;4,971;1,185;-2,701;0,000;39,000;40,000;9,619;1,625;10,451;8,275;10,255;8,681;-3,088;26,427;0,000;266,440;Inf;275,000;275,000;8,997;2,852;9,965;24,383
22053,000;2,476;0,673;-33,909;1,728;9,543;5,277;37,248;4,971;1,185;-2,701;0,000;39,000;40,000;9,619;1,625;10,797;8,812;10,561;9,357;-3,088;26,427;0,000;266,740;Inf;275,000;275,000;9,415;2,845;10,114;24,360
22053,500;2,476;0,673;-33,909;1,728;9,543;5,290;37,214;4,972;1,155;-2,706;0,000;39,000;40,017;9,619;1,625;10,845;8,487;10,512;9,111;-3,095;26,425;0,000;266,740;Inf;275,000;275,000;9,882;2,839;10,111;24,350
22054,000;2,476;0,673;-33,909;1,728;9,543;5,290;37,214;4,972;1,155;-2,706;0,000;39,000;40,000;9,619;1,625;10,652;7,758;10,156;8,133;-3,095;26,425;0,000;266,540;Inf;275,000;275,000;9,739;2,833;10,091;24,347
22054,500;2,980;0,691;-35,209;1,673;9,561;5,290;37,214;4,972;1,155;-2,706;0,000;39,000;40,000;9,577;1,809;10,445;7,485;10,025;8,073;-3,095;26,425;0,000;266,540;Inf;275,000;275,000;9,175;2,828;10,046;24,312
22055,000;2,980;0,691;-35,209;1,673;9,561;5,290;37,214;4,972;1,155;-2,706;0,000;39,000;40,000;9,577;1,809;10,445;8,192;10,260;8,702;-3,095;26,425;0,000;266,540;Inf;275,000;275,000;9,007;2,830;9,985;24,296
22055,500;2,980;0,691;-35,209;1,673;9,561;5,290;37,214;4,972;1,155;-2,706;0,000;39,000;40,000;9,577;1,809;10,744;8,881;10,531;9,170;-3,095;26,425;0,000;266,540;Inf;275,000;275,000;9,400;2,832;10,025;24,299
22056,000;2,980;0,691;-35,209;1,673;9,561;5,290;37,214;4,972;1,155;-2,706;0,000;39,000;40,000;9,577;1,809;10,887;8,607;10,530;8,922;-3,095;26,425;0,000;266,540;Inf;275,000;275,000;9,831;2,835;10,113;24,318
22056,500;2,980;0,691;-35,209;1,673;9,561;5,268;37,189;5,005;1,171;-2,695;0,000;39,012;40,050;9,577;1,809;10,782;8,174;10,393;8,550;-3,089;26,420;0,000;266,540;Inf;275,000;275,000;9,736;2,837;10,140;24,346
22057,000;2,980;0,691;-35,209;1,673;9,561;5,268;37,189;5,005;1,171;-2,695;0,000;39,000;40,000;9,577;1,809;10,399;7,943;10,051;8,196;-3,089;26,420;0,000;266,840;Inf;275,000;275,000;9,475;2,840;10,120;24,341
22057,500;3,070;0,728;-35,209;1,747;9,602;5,268;37,189;5,005;1,171;-2,695;0,000;39,000;40,000;9,583;1,704;10,419;8,004;10,000;8,347;-3,089;26,420;0,000;266,840;Inf;275,000;275,000;9,147;2,842;10,042;24,394
22058,000;3,070;0,728;-35,209;1,747;9,602;5,268;37,189;5,005;1,171;-2,695;0,000;39,000;40,000;9,583;1,704;10,558;8,270;10,188;8,797;-3,089;26,420;0,000;266,640;Inf;275,000;275,000;9,192;2,846;10,044;24,415
