t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
22058,500;3,070;0,728;-35,209;1,747;9,602;5,268;37,189;5,005;1,171;-2,695;0,000;39,000;40,000;9,583;1,704;10,653;8,653;10,360;9,037;-3,089;26,420;0,000;266,640;Inf;275,000;275,000;9,453;2,849;10,076;24,426
22059,000;3,070;0,728;-35,209;1,747;9,602;5,268;37,189;5,005;1,171;-2,695;0,000;39,000;40,000;9,583;1,704;10,731;8,443;10,284;8,808;-3,089;26,420;0,000;266,440;Inf;275,000;275,000;9,676;2,853;10,116;24,463
22059,500;3,070;0,728;-35,209;1,747;9,602;5,268;37,189;5,005;1,171;-2,695;0,000;39,000;40,000;9,583;1,704;10,633;7,928;10,078;8,423;-3,089;26,420;0,000;266,440;Inf;275,000;275,000;9,567;2,857;10,122;24,487
22060,000;3,070;0,728;-35,209;1,747;9,602;5,292;37,230;5,010;1,185;-2,699;0,000;39,014;40,022;9,583;1,704;10,283;7,503;9,685;7,912;-3,095;26,410;0,000;266,540;Inf;275,000;275,000;9,265;2,860;10,034;24,548
22060,500;3,070;0,728;-35,209;1,747;9,602;5,292;37,230;5,010;1,185;-2,699;0,000;39,000;40,000;9,583;1,704;10,070;7,959;9,762;8,211;-3,095;26,410;0,000;266,540;Inf;275,000;275,000;8,846;2,863;10,030;24,516
22061,000;3,115;0,823;-33,070;1,755;9,487;5,292;37,230;5,010;1,185;-2,699;0,000;39,000;40,000;9,700;1,641;10,395;8,299;10,055;8,774;-3,095;26,410;0,000;266,340;Inf;275,000;275,000;9,001;2,867;10,081;24,472
22061,500;3,115;0,823;-33,070;1,755;9,487;5,292;37,230;5,010;1,185;-2,699;0,000;39,000;40,000;9,700;1,641;10,656;8,255;10,184;8,709;-3,095;26,410;0,000;266,340;Inf;275,000;275,000;9,381;2,871;10,126;24,437
22062,000;3,115;0,823;-33,070;1,755;9,487;5,292;37,230;5,010;1,185;-2,699;0,000;39,000;40,000;9,700;1,641;10,599;7,819;10,021;8,324;-3,095;26,410;0,000;266,540;Inf;275,000;275,000;9,451;2,875;10,089;24,380
22062,500;3,115;0,823;-33,070;1,755;9,487;5,292;37,230;5,010;1,185;-2,699;0,000;39,000;40,000;9,700;1,641;10,492;7,622;9,910;8,119;-3,095;26,410;0,000;266,540;Inf;275,000;275,000;9,191;2,879;10,072;24,307
22063,000;3,115;0,823;-33,070;1,755;9,487;5,277;37,271;4,988;1,189;-2,696;0,000;39,022;40,065;9,700;1,641;10,388;7,765;9,934;8,183;-3,095;26,411;0,000;266,540;Inf;275,000;275,000;9,036;2,883;10,011;24,346
22063,500;3,115;0,823;-33,070;1,755;9,487;5,277;37,271;4,988;1,189;-2,696;0,000;39,000;40,100;9,700;1,641;10,527;8,275;10,206;8,819;-3,095;26,411;0,000;266,540;Inf;275,000;275,000;9,067;2,887;10,052;24,206
22064,000;3,105;0,830;-33,303;1,708;9,461;5,277;37,271;4,988;1,189;-2,696;0,000;39,000;40,100;9,806;1,661;10,596;8,550;10,307;8,864;-3,095;26,411;0,000;266,840;Inf;275,000;275,000;9,457;2,890;10,099;24,183
22064,500;3,105;0,830;-33,303;1,708;9,461;5,277;37,271;4,988;1,189;-2,696;0,000;39,000;40,100;9,806;1,661;10,638;8,366;10,289;8,721;-3,095;26,411;0,000;266,840;Inf;275,000;275,000;9,579;2,894;10,089;24,126
22065,000;3,105;0,830;-33,303;1,708;9,461;5,277;37,271;4,988;1,189;-2,696;0,000;39,000;40,100;9,806;1,661;10,535;7,669;10,001;8,300;-3,095;26,411;0,000;266,540;Inf;275,000;275,000;9,503;2,897;10,075;24,103
22065,500;3,105;0,830;-33,303;1,708;9,461;5,277;37,271;4,988;1,189;-2,696;0,000;39,000;40,100;9,806;1,661;10,433;7,829;10,007;8,340;-3,095;26,411;0,000;266,540;Inf;275,000;275,000;9,126;2,901;10,051;24,070
22066,000;3,105;0,830;-33,303;1,708;9,461;5,277;37,271;4,988;1,189;-2,696;0,000;39,000;40,100;9,806;1,661;10,479;8,239;10,127;8,582;-3,095;26,411;0,000;266,340;Inf;275,000;275,000;9,152;2,904;10,005;24,064
22066,500;3,105;0,830;-33,303;1,708;9,461;5,283;37,264;5,004;1,177;-2,694;0,000;39,034;40,039;9,806;1,661;10,641;8,403;10,314;8,985;-3,091;26,415;0,000;266,340;Inf;275,000;275,000;9,357;2,907;10,062;24,028
22067,000;3,105;0,830;-33,303;1,708;9,461;5,283;37,264;5,004;1,177;-2,694;0,000;39,000;40,000;9,806;1,661;10,728;8,205;10,302;8,844;-3,091;26,415;0,000;266,340;Inf;275,000;275,000;9,586;2,911;10,121;24,095
22067,500;3,173;0,775;-35,209;1,678;9,559;5,283;37,264;5,004;1,177;-2,694;0,000;39,000;40,000;9,490;1,826;10,687;8,025;10,225;8,627;-3,091;26,415;0,000;266,340;Inf;275,000;275,000;9,520;2,914;10,095;24,025
22068,000;3,173;0,775;-35,209;1,678;9,559;5,283;37,264;5,004;1,177;-2,694;0,000;39,000;40,000;9,490;1,826;10,600;7,831;10,073;8,345;-3,091;26,415;0,000;266,740;Inf;275,000;275,000;9,391;2,918;10,060;23,991
22068,500;3,173;0,775;-35,209;1,678;9,559;5,283;37,264;5,004;1,177;-2,694;0,000;39,000;40,000;9,490;1,826;10,415;8,036;10,111;8,542;-3,091;26,415;0,000;266,740;Inf;275,000;275,000;9,212;2,922;10,036;23,985
22069,000;3,173;0,775;-35,209;1,678;9,559;5,283;37,264;5,004;1,177;-2,694;0,000;39,000;40,000;9,490;1,826;10,649;8,563;10,367;9,013;-3,091;26,415;0,000;266,540;Inf;275,000;275,000;9,276;2,926;10,040;24,047
22069,500;3,173;0,775;-35,209;1,678;9,559;5,309;37,253;4,961;1,171;-2,704;0,000;39,041;40,019;9,490;1,826;10,781;8,485;10,401;8,985;-3,094;26,427;0,000;266,540;Inf;275,000;275,000;9,648;2,930;10,081;24,068
22070,000;3,173;0,775;-35,209;1,678;9,559;5,309;37,253;4,961;1,171;-2,704;0,000;39,000;40,000;9,490;1,826;10,728;8,009;10,211;8,447;-3,094;26,427;0,000;266,040;Inf;275,000;275,000;9,663;2,934;10,122;24,050
22070,500;3,009;0,701;-35,209;1,722;9,544;5,309;37,253;4,961;1,171;-2,704;0,000;39,000;40,000;9,572;1,601;10,540;7,658;10,036;8,097;-3,094;26,427;0,000;266,040;Inf;275,000;275,000;9,349;2,938;10,051;23,990
22071,000;3,009;0,701;-35,209;1,722;9,544;5,309;37,253;4,961;1,171;-2,704;0,000;39,000;40,000;9,572;1,601;10,340;7,465;9,900;8,019;-3,094;26,427;0,000;265,940;Inf;275,000;275,000;9,083;2,939;9,980;24,002
22071,500;3,009;0,701;-35,209;1,722;9,544;5,309;37,253;4,961;1,171;-2,704;0,000;39,000;40,000;9,572;1,601;10,392;7,980;10,093;8,520;-3,094;26,427;0,000;265,940;Inf;275,000;275,000;8,931;2,941;9,994;24,078
22072,000;3,009;0,701;-35,209;1,722;9,544;5,309;37,253;4,961;1,171;-2,704;0,000;39,000;40,000;9,572;1,601;10,659;8,342;10,303;8,885;-3,094;26,427;0,000;266,240;Inf;275,000;275,000;9,246;2,942;10,042;24,148
22072,500;3,009;0,701;-35,209;1,722;9,544;5,314;37,235;4,980;1,182;-2,698;0,000;39,041;40,008;9,572;1,601;10,602;7,736;10,133;8,318;-3,096;26,423;0,000;266,240;Inf;275,000;275,000;9,547;2,943;10,085;24,067
22073,000;3,009;0,701;-35,209;1,722;9,544;5,314;37,235;4,980;1,182;-2,698;0,000;39,000;40,000;9,572;1,601;10,480;7,600;10,004;8,027;-3,096;26,423;0,000;265,940;Inf;275,000;275,000;9,197;2,944;10,066;24,042
22073,500;3,009;0,701;-35,209;1,722;9,544;5,314;37,235;4,980;1,182;-2,698;0,000;39,000;40,000;9,572;1,601;10,166;7,257;9,751;7,813;-3,096;26,423;0,000;265,940;Inf;275,000;275,000;9,028;2,945;10,020;24,012
22074,000;2,866;0,764;-33,303;1,742;9,507;5,314;37,235;4,980;1,182;-2,698;0,000;39,000;40,000;9,653;1,647;10,125;7,904;9,912;8,374;-3,096;26,423;0,000;266,140;Inf;275,000;275,000;8,747;2,946;9,940;23,989
22074,500;2,866;0,764;-33,303;1,742;9,507;5,314;37,235;4,980;1,182;-2,698;0,000;39,000;40,000;9,653;1,647;10,357;8,216;10,087;8,555;-3,096;26,423;0,000;266,140;Inf;275,000;275,000;9,079;2,945;9,977;23,964
22075,000;2,866;0,764;-33,303;1,742;9,507;5,314;37,235;4,980;1,182;-2,698;0,000;39,000;40,000;9,653;1,647;10,496;8,075;10,114;8,434;-3,096;26,423;0,000;266,440;Inf;275,000;275,000;9,304;2,943;9,969;23,877
22075,500;2,866;0,764;-33,303;1,742;9,507;5,314;37,235;4,980;1,182;-2,698;0,000;39,000;40,000;9,653;1,647;10,278;7,669;9,958;8,042;-3,096;26,423;0,000;266,440;Inf;275,000;275,000;9,280;2,942;9,957;23,896
22076,000;2,866;0,764;-33,303;1,742;9,507;5,281;37,255;5,009;1,174;-2,705;0,000;39,033;40,015;9,653;1,647;10,159;7,134;9,738;7,741;-3,100;26,424;0,000;266,540;Inf;275,000;275,000;8,987;2,941;9,945;23,852
22076,500;2,866;0,764;-33,303;1,742;9,507;5,281;37,255;5,009;1,174;-2,705;0,000;39,000;40,000;9,653;1,647;10,090;7,480;9,806;7,991;-3,100;26,424;0,000;266,540;Inf;275,000;275,000;8,693;2,940;9,846;23,800
22077,000;2,760;0,729;-34,288;1,756;9,478;5,281;37,255;5,009;1,174;-2,705;0,000;39,000;40,000;9,669;1,762;10,185;8,046;9,997;8,468;-3,100;26,424;0,000;265,940;Inf;275,000;275,000;8,842;2,938;9,812;23,803
22077,500;2,760;0,729;-34,288;1,756;9,478;5,281;37,255;5,009;1,174;-2,705;0,000;39,000;40,000;9,669;1,762;10,419;8,255;10,132;8,836;-3,100;26,424;0,000;265,940;Inf;275,000;275,000;9,174;2,936;9,868;23,798
22078,000;2,760;0,729;-34,288;1,756;9,478;5,281;37,255;5,009;1,174;-2,705;0,000;39,000;40,000;9,669;1,762;10,463;7,924;10,067;8,549;-3,100;26,424;0,000;266,140;Inf;275,000;275,000;9,411;2,933;9,893;23,829
22078,500;2,760;0,729;-34,288;1,756;9,478;5,281;37,255;5,009;1,174;-2,705;0,000;39,000;40,000;9,669;1,762;10,329;7,607;9,854;8,024;-3,100;26,424;0,000;266,140;Inf;275,000;275,000;9,251;2,930;9,870;23,896
22079,000;2,760;0,729;-34,288;1,756;9,478;5,306;37,285;5,018;1,174;-2,698;0,000;39,039;40,058;9,669;1,762;9,898;7,320;9,572;7,829;-3,086;26,415;0,000;266,340;Inf;275,000;275,000;8,953;2,927;9,853;23,839
22079,500;2,760;0,729;-34,288;1,756;9,478;5,306;37,285;5,018;1,174;-2,698;0,000;39,000;40,100;9,669;1,762;10,040;7,828;9,824;8,336;-3,086;26,415;0,000;266,340;Inf;275,000;275,000;8,655;2,924;9,810;23,818
22080,000;2,760;0,729;-34,288;1,756;9,478;5,306;37,285;5,018;1,174;-2,698;0,000;39,000;40,100;9,669;1,762;10,139;8,103;9,983;8,426;-3,086;26,415;0,000;266,240;Inf;275,000;275,000;9,007;2,922;9,817;23,863
22080,500;3,518;0,814;-35,209;1,731;9,578;5,306;37,285;5,018;1,174;-2,698;0,000;39,000;40,100;9,523;1,647;10,148;7,944;9,943;8,287;-3,086;26,415;0,000;266,240;Inf;275,000;275,000;9,163;2,919;9,831;23,926
22081,000;3,518;0,814;-35,209;1,731;9,578;5,306;37,285;5,018;1,174;-2,698;0,000;39,000;40,100;9,523;1,647;10,122;7,765;9,882;8,277;-3,086;26,415;0,000;266,440;Inf;275,000;275,000;9,081;2,929;9,811;23,974
22081,500;3,518;0,814;-35,209;1,731;9,578;5,306;37,285;5,018;1,174;-2,698;0,000;39,000;40,100;9,523;1,647;10,048;7,268;9,667;7,848;-3,086;26,415;0,000;266,440;Inf;275,000;275,000;9,011;2,938;9,788;23,968
22082,000;3,518;0,814;-35,209;1,731;9,578;5,306;37,285;5,018;1,174;-2,698;0,000;39,000;40,100;9,523;1,647;9,882;7,196;9,569;7,818;-3,086;26,415;0,000;266,240;Inf;275,000;275,000;8,708;2,948;9,715;23,963
22082,500;3,518;0,814;-35,209;1,731;9,578;5,291;37,306;4,980;1,171;-2,704;0,000;39,031;40,007;9,523;1,647;10,067;7,855;9,855;8,290;-3,078;26,429;0,000;266,240;Inf;275,000;275,000;8,616;2,957;9,710;23,946
22083,000;3,518;0,814;-35,209;1,731;9,578;5,291;37,306;4,980;1,171;-2,704;0,000;39,000;40,000;9,523;1,647;10,149;7,686;9,868;8,297;-3,078;26,429;0,000;266,140;Inf;275,000;275,000;9,017;2,966;9,741;23,979
22083,500;2,798;0,705;-35,082;1,746;9,463;5,291;37,306;4,980;1,171;-2,704;0,000;39,000;40,000;9,613;1,777;10,136;7,519;9,785;8,032;-3,078;26,429;0,000;266,140;Inf;275,000;275,000;9,000;2,976;9,752;24,036
22084,000;2,798;0,705;-35,082;1,746;9,463;5,291;37,306;4,980;1,171;-2,704;0,000;39,000;40,000;9,613;1,777;10,058;7,395;9,696;7,793;-3,078;26,429;0,000;266,240;Inf;275,000;275,000;8,868;2,973;9,756;24,063
22084,500;2,798;0,705;-35,082;1,746;9,463;5,291;37,306;4,980;1,171;-2,704;0,000;39,000;40,000;9,613;1,777;9,822;7,095;9,491;7,466;-3,078;26,429;0,000;266,240;Inf;275,000;275,000;8,735;2,970;9,680;23,987
22085,000;2,798;0,705;-35,082;1,746;9,463;5,291;37,306;4,980;1,171;-2,704;0,000;39,000;40,000;9,613;1,777;9,700;7,078;9,431;7,528;-3,078;26,429;0,000;265,940;Inf;275,000;275,000;8,469;2,967;9,676;23,983
22085,500;2,798;0,705;-35,082;1,746;9,463;5,328;37,307;5,019;1,160;-2,679;0,000;39,033;39,996;9,613;1,777;9,734;7,344;9,528;7,885;-3,092;26,427;0,000;265,940;Inf;275,000;275,000;8,435;2,964;9,639;23,963
22086,000;2,798;0,705;-35,082;1,746;9,463;5,328;37,307;5,019;1,160;-2,679;0,000;39,000;40,000;9,613;1,777;9,866;7,701;9,674;7,985;-3,092;26,427;0,000;265,840;Inf;275,000;275,000;8,623;2,961;9,672;23,997
22086,500;2,798;0,705;-35,082;1,746;9,463;5,328;37,307;5,019;1,160;-2,679;0,000;39,000;40,000;9,613;1,777;9,827;7,502;9,604;7,939;-3,092;26,427;0,000;265,840;Inf;275,000;275,000;8,807;2,959;9,658;23,947
22087,000;2,863;0,738;-33,808;1,778;9,555;5,328;37,307;5,019;1,160;-2,679;0,000;39,000;40,000;9,709;1,648;9,744;7,259;9,448;7,653;-3,092;26,427;0,000;266,140;Inf;275,000;275,000;8,718;2,956;9,680;23,937
22087,500;2,863;0,738;-33,808;1,778;9,555;5,328;37,307;5,019;1,160;-2,679;0,000;39,000;40,000;9,709;1,648;9,548;7,305;9,385;7,650;-3,092;26,427;0,000;266,140;Inf;275,000;275,000;8,526;2,955;9,638;23,905
22088,000;2,863;0,738;-33,808;1,778;9,555;5,328;37,307;5,019;1,160;-2,679;0,000;39,000;40,000;9,709;1,648;9,578;7,468;9,412;7,738;-3,092;26,427;0,000;266,240;Inf;275,000;275,000;8,472;2,953;9,605;23,989
22088,500;2,863;0,738;-33,808;1,778;9,555;5,328;37,307;5,019;1,160;-2,679;0,000;39,000;40,000;9,709;1,648;9,769;7,698;9,581;8,228;-3,092;26,427;0,000;266,240;Inf;275,000;275,000;8,549;2,952;9,617;24,022
22089,000;2,863;0,738;-33,808;1,778;9,555;5,341;37,256;5,022;1,125;-2,696;0,000;39,018;40,012;9,709;1,648;9,854;7,531;9,565;8,087;-3,099;26,430;0,000;266,340;Inf;275,000;275,000;8,819;2,950;9,649;23,955
22089,500;2,863;0,738;-33,808;1,778;9,555;5,341;37,256;5,022;1,125;-2,696;0,000;39,000;40,000;9,709;1,648;9,675;7,140;9,348;7,461;-3,099;26,430;0,000;266,340;Inf;275,000;275,000;8,759;2,949;9,653;23,854
22090,000;3,012;0,728;-35,209;1,769;9,559;5,341;37,256;5,022;1,125;-2,696;0,000;39,000;40,000;9,629;1,681;9,412;7,087;9,225;7,454;-3,099;26,430;0,000;265,840;Inf;275,000;275,000;8,406;2,947;9,632;23,801
22090,500;3,012;0,728;-35,209;1,769;9,559;5,341;37,256;5,022;1,125;-2,696;0,000;39,000;40,000;9,629;1,681;9,549;7,226;9,291;7,627;-3,099;26,430;0,000;265,840;Inf;275,000;275,000;8,295;2,948;9,600;23,767
22091,000;3,012;0,728;-35,209;1,769;9,559;5,341;37,256;5,022;1,125;-2,696;0,000;39,000;40,000;9,629;1,681;9,635;7,608;9,460;8,084;-3,099;26,430;0,000;266,340;Inf;275,000;275,000;8,423;2,949;9,596;23,753
22091,500;3,012;0,728;-35,209;1,769;9,559;5,341;37,256;5,022;1,125;-2,696;0,000;39,000;40,000;9,629;1,681;9,688;7,753;9,527;8,088;-3,099;26,430;0,000;266,340;Inf;275,000;275,000;8,697;2,950;9,596;23,753
22092,000;3,012;0,728;-35,209;1,769;9,559;5,358;37,245;5,004;1,114;-2,695;0,000;39,025;40,013;9,629;1,681;9,630;7,465;9,418;7,758;-3,098;26,431;0,000;266,140;Inf;275,000;275,000;8,764;2,951;9,674;23,706
22092,500;3,012;0,728;-35,209;1,769;9,559;5,358;37,245;5,004;1,114;-2,695;0,000;39,000;40,000;9,629;1,681;9,490;6,995;9,214;7,444;-3,098;26,431;0,000;266,140;Inf;275,000;275,000;8,568;2,952;9,636;23,645
22093,000;3,195;0,793;-34,753;1,747;9,498;5,358;37,245;5,004;1,114;-2,695;0,000;39,000;40,000;9,705;1,777;9,313;7,305;9,213;7,683;-3,098;26,431;0,000;266,640;Inf;275,000;275,000;8,286;2,953;9,609;23,645
22093,500;3,195;0,793;-34,753;1,747;9,498;5,358;37,245;5,004;1,114;-2,695;0,000;39,000;40,000;9,705;1,777;9,486;7,639;9,379;7,794;-3,098;26,431;0,000;266,640;Inf;275,000;275,000;8,379;2,957;9,607;23,664
22094,000;3,195;0,793;-34,753;1,747;9,498;5,358;37,245;5,004;1,114;-2,695;0,000;39,000;40,000;9,705;1,777;9,639;7,550;9,414;7,794;-3,098;26,431;0,000;266,240;Inf;275,000;275,000;8,575;2,961;9,643;23,722
22094,500;3,195;0,793;-34,753;1,747;9,498;5,358;37,245;5,004;1,114;-2,695;0,000;39,000;40,000;9,705;1,777;9,584;7,372;9,337;7,688;-3,098;26,431;0,000;266,240;Inf;275,000;275,000;8,599;2,965;9,677;23,737
22095,000;3,195;0,793;-34,753;1,747;9,498;5,358;37,245;5,004;1,114;-2,695;0,000;39,000;40,000;9,705;1,777;9,495;7,294;9,231;7,565;-3,098;26,431;0,000;266,440;Inf;275,000;275,000;8,495;2,969;9,670;23,800
22095,500;3,195;0,793;-34,753;1,747;9,498;5,317;37,262;5,019;1,106;-2,702;0,000;39,017;39,945;9,705;1,777;9,291;7,043;9,063;7,320;-3,102;26,430;0,000;266,440;Inf;275,000;275,000;8,396;2,973;9,634;23,946
22096,000;3,195;0,793;-34,753;1,747;9,498;5,317;37,262;5,019;1,106;-2,702;0,000;39,000;39,900;9,705;1,777;9,263;7,266;9,109;7,724;-3,102;26,430;0,000;266,540;Inf;275,000;275,000;8,179;2,976;9,607;23,980
22096,500;2,674;0,725;-33,193;1,771;9,496;5,317;37,262;5,019;1,106;-2,702;0,000;39,000;39,900;9,708;1,645;9,612;7,656;9,402;7,886;-3,102;26,430;0,000;266,540;Inf;275,000;275,000;8,340;2,980;9,643;24,012
22097,000;2,674;0,725;-33,193;1,771;9,496;5,317;37,262;5,019;1,106;-2,702;0,000;39,000;39,900;9,708;1,645;9,454;7,454;9,281;7,619;-3,102;26,430;0,000;266,140;Inf;275,000;275,000;8,639;2,975;9,693;24,018
22097,500;2,674;0,725;-33,193;1,771;9,496;5,317;37,262;5,019;1,106;-2,702;0,000;39,000;39,900;9,708;1,645;9,128;7,226;9,064;7,351;-3,102;26,430;0,000;266,140;Inf;275,000;275,000;8,452;2,970;9,720;24,024
22098,000;2,674;0,725;-33,193;1,771;9,496;5,317;37,262;5,019;1,106;-2,702;0,000;39,000;39,900;9,708;1,645;8,848;7,238;8,888;7,349;-3,102;26,430;0,000;266,040;Inf;275,000;275,000;8,192;2,965;9,710;24,021
22098,500;2,674;0,725;-33,193;1,771;9,496;5,307;37,290;5,026;1,110;-2,704;0,000;39,003;39,936;9,708;1,645;9,051;7,278;8,926;7,362;-3,104;26,428;0,000;266,040;Inf;275,000;275,000;8,080;2,960;9,686;23,979
22099,000;2,674;0,725;-33,193;1,771;9,496;5,307;37,290;5,026;1,110;-2,704;0,000;39,000;39,900;9,708;1,645;9,171;7,447;9,065;7,747;-3,104;26,428;0,000;266,340;Inf;275,000;275,000;8,154;2,956;9,703;23,956
22099,500;2,859;0,784;-34,027;1,770;9,435;5,307;37,290;5,026;1,110;-2,704;0,000;39,000;39,900;9,647;1,697;9,216;7,569;9,141;7,824;-3,104;26,428;0,000;266,340;Inf;275,000;275,000;8,358;2,951;9,734;24,026
22100,000;2,859;0,784;-34,027;1,770;9,435;5,307;37,290;5,026;1,110;-2,704;0,000;39,000;39,900;9,647;1,697;9,102;7,209;8,962;7,428;-3,104;26,428;0,000;266,340;Inf;275,000;275,000;8,438;2,949;9,752;24,070
22100,500;2,859;0,784;-34,027;1,770;9,435;5,307;37,290;5,026;1,110;-2,704;0,000;39,000;39,900;9,647;1,697;8,902;7,174;8,807;7,279;-3,104;26,428;0,000;266,340;Inf;275,000;275,000;8,175;2,948;9,772;24,120
22101,000;2,859;0,784;-34,027;1,770;9,435;5,307;37,290;5,026;1,110;-2,704;0,000;39,000;39,900;9,647;1,697;8,736;7,367;8,795;7,378;-3,104;26,428;0,000;265,940;Inf;275,000;275,000;8,040;2,946;9,762;24,191
22101,500;2,859;0,784;-34,027;1,770;9,435;5,307;37,290;5,026;1,110;-2,704;0,000;39,000;39,900;9,647;1,697;8,985;7,522;8,917;7,562;-3,104;26,428;0,000;265,940;Inf;275,000;275,000;8,069;2,945;9,751;24,236
22102,000;2,859;0,784;-34,027;1,770;9,435;5,324;37,269;5,012;1,099;-2,712;0,000;38,996;39,898;9,647;1,697;9,078;7,498;8,911;7,655;-3,110;26,422;0,000;265,940;Inf;275,000;275,000;8,246;2,944;9,756;24,262
22102,500;2,859;0,784;-34,027;1,770;9,435;5,324;37,269;5,012;1,099;-2,712;0,000;39,000;39,900;9,647;1,697;9,100;7,377;8,878;7,481;-3,110;26,422;0,000;265,940;Inf;275,000;275,000;8,286;2,942;9,845;24,174
22103,000;3,250;0,729;-35,209;1,720;9,622;5,324;37,269;5,012;1,099;-2,712;0,000;39,000;39,900;9,565;1,694;8,965;7,301;8,780;7,305;-3,110;26,422;0,000;265,740;Inf;275,000;275,000;8,209;2,946;9,861;24,102
22103,500;3,250;0,729;-35,209;1,720;9,622;5,324;37,269;5,012;1,099;-2,712;0,000;39,000;39,900;9,565;1,694;8,528;7,146;8,430;7,234;-3,110;26,422;0,000;265,740;Inf;275,000;275,000;8,088;2,946;9,858;24,087
22104,000;3,250;0,729;-35,209;1,720;9,622;5,324;37,269;5,012;1,099;-2,712;0,000;39,000;39,900;9,565;1,694;8,761;7,264;8,581;7,488;-3,110;26,422;0,000;266,240;Inf;275,000;275,000;7,834;2,951;9,836;24,021
22104,500;3,250;0,729;-35,209;1,720;9,622;5,324;37,269;5,012;1,099;-2,712;0,000;39,000;39,900;9,565;1,694;8,844;7,629;8,808;7,735;-3,110;26,422;0,000;266,240;Inf;275,000;275,000;8,023;2,956;9,816;24,038
22105,000;3,250;0,729;-35,209;1,720;9,622;5,323;37,262;4,988;1,077;-2,724;0,000;38,989;39,847;9,565;1,694;8,819;7,617;8,743;7,618;-3,113;26,425;0,000;266,240;Inf;275,000;275,000;8,254;2,961;9,814;24,091
22105,500;3,250;0,729;-35,209;1,720;9,622;5,323;37,262;4,988;1,077;-2,724;0,000;39,000;39,800;9,565;1,694;8,765;7,451;8,651;7,425;-3,113;26,425;0,000;266,240;Inf;275,000;275,000;8,199;2,965;9,858;24,109
22106,000;2,858;0,718;-35,027;1,729;9,535;5,323;37,262;4,988;1,077;-2,724;0,000;39,000;39,800;9,626;1,882;8,588;7,317;8,474;7,268;-3,113;26,425;0,000;266,140;Inf;275,000;275,000;8,073;2,970;9,914;24,046
22106,500;2,858;0,718;-35,027;1,729;9,535;5,323;37,262;4,988;1,077;-2,724;0,000;39,000;39,800;9,626;1,882;8,368;7,258;8,322;7,132;-3,113;26,425;0,000;266,140;Inf;275,000;275,000;7,912;2,968;9,927;24,058
22107,000;2,858;0,718;-35,027;1,729;9,535;5,323;37,262;4,988;1,077;-2,724;0,000;39,000;39,800;9,626;1,882;8,563;7,461;8,416;7,551;-3,113;26,425;0,000;265,240;Inf;275,000;275,000;7,770;2,966;9,919;24,047
22107,500;2,858;0,718;-35,027;1,729;9,535;5,323;37,262;4,988;1,077;-2,724;0,000;39,000;39,800;9,626;1,882;8,578;7,642;8,514;7,653;-3,113;26,425;0,000;265,240;Inf;275,000;275,000;7,998;2,965;9,943;23,987
22108,000;2,858;0,718;-35,027;1,729;9,535;5,323;37,262;4,988;1,077;-2,724;0,000;39,000;39,800;9,626;1,882;8,481;7,516;8,418;7,509;-3,113;26,425;0,000;265,840;Inf;275,000;275,000;8,097;2,963;9,993;24,065
22108,500;2,858;0,718;-35,027;1,729;9,535;5,336;37,254;5,019;1,051;-2,704;0,000;38,983;39,847;9,626;1,882;8,486;7,314;8,323;7,450;-3,109;26,426;0,000;265,840;Inf;275,000;275,000;7,981;2,961;10,005;24,040
22109,000;2,858;0,718;-35,027;1,729;9,535;5,336;37,254;5,019;1,051;-2,704;0,000;39,000;39,800;9,626;1,882;8,498;7,293;8,264;7,307;-3,109;26,426;0,000;265,740;Inf;275,000;275,000;7,893;2,959;10,005;24,043
22109,500;2,855;0,658;-35,209;1,745;9,538;5,336;37,254;5,019;1,051;-2,704;0,000;39,000;39,800;9,586;1,812;8,287;7,365;8,245;7,273;-3,109;26,426;0,000;265,740;Inf;275,000;275,000;7,841;2,956;10,018;24,029
22110,000;2,855;0,658;-35,209;1,745;9,538;5,336;37,254;5,019;1,051;-2,704;0,000;39,000;39,800;9,586;1,812;8,151;7,516;8,251;7,358;-3,109;26,426;0,000;265,940;Inf;275,000;275,000;7,793;2,956;10,002;24,034
22110,500;2,855;0,658;-35,209;1,745;9,538;5,336;37,254;5,019;1,051;-2,704;0,000;39,000;39,800;9,586;1,812;8,686;7,488;8,390;7,508;-3,109;26,426;0,000;265,940;Inf;275,000;275,000;7,819;2,954;10,032;24,071
22111,000;2,855;0,658;-35,209;1,745;9,538;5,336;37,254;5,019;1,051;-2,704;0,000;39,000;39,800;9,586;1,812;8,630;7,344;8,382;7,369;-3,109;26,426;0,000;265,840;Inf;275,000;275,000;8,018;2,953;10,054;24,029
22111,500;2,855;0,658;-35,209;1,745;9,538;5,350;37,251;5,015;1,037;-2,711;0,000;38,971;39,842;9,586;1,812;8,412;7,275;8,240;7,155;-3,119;26,425;0,000;265,840;Inf;275,000;275,000;7,931;2,951;10,060;23,966
22112,000;2,855;0,658;-35,209;1,745;9,538;5,350;37,251;5,015;1,037;-2,711;0,000;39,000;39,800;9,586;1,812;8,250;7,244;8,110;7,188;-3,119;26,425;0,000;265,640;Inf;275,000;275,000;7,771;2,950;10,076;23,912
22112,500;2,796;0,693;-35,209;1,739;9,629;5,350;37,251;5,015;1,037;-2,711;0,000;39,000;39,800;9,496;1,662;8,245;7,415;8,150;7,437;-3,119;26,425;0,000;265,640;Inf;275,000;275,000;7,698;2,948;10,095;23,906
22113,000;2,796;0,693;-35,209;1,739;9,629;5,350;37,251;5,015;1,037;-2,711;0,000;39,000;39,800;9,496;1,662;8,292;7,713;8,332;7,580;-3,119;26,425;0,000;265,740;Inf;275,000;275,000;7,811;2,946;10,075;23,884
22113,500;2,796;0,693;-35,209;1,739;9,629;5,350;37,251;5,015;1,037;-2,711;0,000;39,000;39,800;9,496;1,662;8,325;7,727;8,402;7,570;-3,119;26,425;0,000;265,740;Inf;275,000;275,000;7,979;2,943;10,113;23,881
22114,000;2,796;0,693;-35,209;1,739;9,629;5,350;37,251;5,015;1,037;-2,711;0,000;39,000;39,800;9,496;1,662;8,182;7,489;8,223;7,405;-3,119;26,425;0,000;265,940;Inf;275,000;275,000;8,006;2,941;10,142;23,867
22114,500;2,796;0,693;-35,209;1,739;9,629;5,353;37,260;5,043;1,033;-2,712;0,000;38,967;39,794;9,496;1,662;8,055;7,406;8,135;7,363;-3,117;26,417;0,000;265,940;Inf;275,000;275,000;7,825;2,938;10,131;23,882
22115,000;2,796;0,693;-35,209;1,739;9,629;5,353;37,260;5,043;1,033;-2,712;0,000;39,000;39,800;9,496;1,662;8,306;7,431;8,241;7,283;-3,117;26,417;0,000;266,040;Inf;275,000;275,000;7,740;2,936;10,115;23,862
22115,500;2,796;0,693;-35,209;1,739;9,629;5,353;37,260;5,043;1,033;-2,712;0,000;39,000;39,800;9,496;1,662;8,352;7,492;8,241;7,500;-3,117;26,417;0,000;266,040;Inf;275,000;275,000;7,815;2,934;10,107;23,863
22116,000;3,024;0,713;-35,209;1,727;9,544;5,353;37,260;5,043;1,033;-2,712;0,000;39,000;39,800;9,622;1,780;8,495;7,746;8,429;7,702;-3,117;26,417;0,000;266,240;Inf;275,000;275,000;7,896;2,931;10,097;23,885
22116,500;3,024;0,713;-35,209;1,727;9,544;5,353;37,260;5,043;1,033;-2,712;0,000;39,000;39,800;9,622;1,780;8,441;7,650;8,466;7,599;-3,117;26,417;0,000;266,240;Inf;275,000;275,000;8,093;2,933;10,151;23,972
22117,000;3,024;0,713;-35,209;1,727;9,544;5,353;37,260;5,043;1,033;-2,712;0,000;39,000;39,800;9,622;1,780;8,391;7,591;8,420;7,500;-3,117;26,417;0,000;265,940;Inf;275,000;275,000;8,039;2,934;10,158;24,019
22117,500;3,024;0,713;-35,209;1,727;9,544;5,353;37,260;5,043;1,033;-2,712;0,000;39,000;39,800;9,622;1,780;8,110;7,526;8,282;7,350;-3,117;26,417;0,000;265,940;Inf;275,000;275,000;7,976;2,936;10,179;24,038
22118,000;3,024;0,713;-35,209;1,727;9,544;5,303;37,255;5,014;1,033;-2,714;0,000;38,953;39,818;9,622;1,780;8,315;7,567;8,332;7,484;-3,109;26,420;0,000;265,740;Inf;275,000;275,000;7,817;2,937;10,182;24,076
22118,500;3,024;0,713;-35,209;1,727;9,544;5,303;37,255;5,014;1,033;-2,714;0,000;39,000;39,800;9,622;1,780;8,578;7,759;8,517;7,940;-3,109;26,420;0,000;265,740;Inf;275,000;275,000;7,924;2,939;10,159;24,074
22119,000;2,425;0,638;-33,751;1,738;9,582;5,303;37,255;5,014;1,033;-2,714;0,000;39,000;39,800;9,627;1,598;8,621;7,667;8,517;7,748;-3,109;26,420;0,000;265,540;Inf;275,000;275,000;8,199;2,940;10,179;24,095
22119,500;2,425;0,638;-33,751;1,738;9,582;5,303;37,255;5,014;1,033;-2,714;0,000;39,000;39,800;9,627;1,598;8,339;7,416;8,390;7,407;-3,109;26,420;0,000;265,540;Inf;275,000;275,000;8,138;2,932;10,204;24,111
22120,000;2,425;0,638;-33,751;1,738;9,582;5,303;37,255;5,014;1,033;-2,714;0,000;39,000;39,800;9,627;1,598;8,268;7,379;8,316;7,234;-3,109;26,420;0,000;265,740;Inf;275,000;275,000;7,888;2,923;10,183;24,034
22120,500;2,425;0,638;-33,751;1,738;9,582;5,303;37,255;5,014;1,033;-2,714;0,000;39,000;39,800;9,627;1,598;8,334;7,462;8,433;7,343;-3,109;26,420;0,000;265,740;Inf;275,000;275,000;7,799;2,915;10,115;24,004
22121,000;2,425;0,638;-33,751;1,738;9,582;5,303;37,239;4,969;1,023;-2,718;0,000;38,943;39,787;9,627;1,598;9,044;7,820;8,866;7,996;-3,116;26,408;0,000;265,640;Inf;275,000;275,000;7,893;2,907;10,110;24,021
22121,500;2,425;0,638;-33,751;1,738;9,582;5,303;37,239;4,969;1,023;-2,718;0,000;38,900;39,800;9,627;1,598;8,992;7,510;8,824;7,549;-3,116;26,408;0,000;265,640;Inf;275,000;275,000;8,431;2,899;10,145;24,012
22122,000;2,425;0,638;-33,751;1,738;9,582;5,303;37,239;4,969;1,023;-2,718;0,000;38,900;39,800;9,627;1,598;8,552;7,400;8,578;7,281;-3,116;26,408;0,000;265,740;Inf;275,000;275,000;8,219;2,892;10,164;23,996
22122,500;2,991;0,717;-35,209;1,667;9,504;5,303;37,239;4,969;1,023;-2,718;0,000;38,900;39,800;9,598;1,801;7,813;7,341;8,196;7,357;-3,116;26,408;0,000;265,740;Inf;275,000;275,000;7,953;2,884;10,198;23,995
22123,000;2,991;0,717;-35,209;1,667;9,504;5,303;37,239;4,969;1,023;-2,718;0,000;38,900;39,800;9,598;1,801;8,318;7,618;8,469;7,660;-3,116;26,408;0,000;265,840;Inf;275,000;275,000;7,677;2,886;10,154;24,055
22123,500;2,991;0,717;-35,209;1,667;9,504;5,303;37,239;4,969;1,023;-2,718;0,000;38,900;39,800;9,598;1,801;8,642;7,797;8,711;7,739;-3,116;26,408;0,000;265,840;Inf;275,000;275,000;8,016;2,887;10,150;24,170
22124,000;2,991;0,717;-35,209;1,667;9,504;5,303;37,239;4,969;1,023;-2,718;0,000;38,900;39,800;9,598;1,801;8,852;7,716;8,739;7,645;-3,116;26,408;0,000;265,840;Inf;275,000;275,000;8,222;2,889;10,176;24,088
22124,500;2,991;0,717;-35,209;1,667;9,504;5,320;37,222;5,026;1,026;-2,683;0,000;38,956;39,784;9,598;1,801;8,387;7,383;8,500;7,295;-3,091;26,431;0,000;265,840;Inf;275,000;275,000;8,238;2,891;10,208;24,053
22125,000;2,991;0,717;-35,209;1,667;9,504;5,320;37,222;5,026;1,026;-2,683;0,000;39,000;39,800;9,598;1,801;8,257;7,374;8,430;7,289;-3,091;26,431;0,000;265,840;Inf;275,000;275,000;7,891;2,892;10,215;24,031
22125,500;2,069;0,548;-34,056;1,814;9,515;5,320;37,222;5,026;1,026;-2,683;0,000;39,000;39,800;9,594;1,547;8,450;7,468;8,447;7,557;-3,091;26,431;0,000;265,840;Inf;275,000;275,000;7,837;2,894;10,211;24,022
22126,000;2,069;0,548;-34,056;1,814;9,515;5,320;37,222;5,026;1,026;-2,683;0,000;39,000;39,800;9,594;1,547;8,648;7,941;8,729;8,043;-3,091;26,431;0,000;265,940;Inf;275,000;275,000;7,981;2,881;10,198;23,965
22126,500;2,069;0,548;-34,056;1,814;9,515;5,320;37,222;5,026;1,026;-2,683;0,000;39,000;39,800;9,594;1,547;8,903;7,971;8,904;8,015;-3,091;26,431;0,000;265,940;Inf;275,000;275,000;8,340;2,867;10,206;23,902
22127,000;2,069;0,548;-34,056;1,814;9,515;5,320;37,222;5,026;1,026;-2,683;0,000;39,000;39,800;9,594;1,547;8,626;7,611;8,657;7,659;-3,091;26,431;0,000;265,840;Inf;275,000;275,000;8,448;2,854;10,296;23,765
22127,500;2,069;0,548;-34,056;1,814;9,515;5,300;37,222;5,013;1,020;-2,699;0,000;38,929;39,765;9,594;1,547;8,462;7,373;8,367;7,261;-3,094;26,423;0,000;265,840;Inf;275,000;275,000;8,138;2,841;10,311;23,709
22128,000;2,069;0,548;-34,056;1,814;9,515;5,300;37,222;5,013;1,020;-2,699;0,000;38,900;39,800;9,594;1,547;8,282;7,698;8,400;7,547;-3,094;26,423;0,000;265,740;Inf;275,000;275,000;7,865;2,829;10,284;23,680
22128,500;2,069;0,548;-34,056;1,814;9,515;5,300;37,222;5,013;1,020;-2,699;0,000;38,900;39,800;9,594;1,547;8,460;7,955;8,595;7,813;-3,094;26,423;0,000;265,740;Inf;275,000;275,000;7,982;2,816;10,295;23,665
22129,000;3,627;0,881;-35,209;1,633;9,501;5,300;37,222;5,013;1,020;-2,699;0,000;38,900;39,800;9,444;1,626;9,026;7,884;8,768;7,831;-3,094;26,423;0,000;265,340;Inf;275,000;275,000;8,206;2,804;10,282;23,664
22129,500;3,627;0,881;-35,209;1,633;9,501;5,300;37,222;5,013;1,020;-2,699;0,000;38,900;39,800;9,444;1,626;8,814;7,703;8,664;7,606;-3,094;26,423;0,000;265,340;Inf;275,000;275,000;8,377;2,817;10,340;23,767
22130,000;3,627;0,881;-35,209;1,633;9,501;5,300;37,222;5,013;1,020;-2,699;0,000;38,900;39,800;9,444;1,626;8,377;7,605;8,484;7,509;-3,094;26,423;0,000;265,540;Inf;275,000;275,000;8,197;2,831;10,376;23,852
22130,500;3,627;0,881;-35,209;1,633;9,501;5,300;37,222;5,013;1,020;-2,699;0,000;38,900;39,800;9,444;1,626;8,111;7,394;8,277;7,291;-3,094;26,423;0,000;265,540;Inf;275,000;275,000;7,994;2,844;10,373;23,902
22131,000;3,627;0,881;-35,209;1,633;9,501;5,296;37,250;5,039;1,010;-2,718;0,000;38,909;39,761;9,444;1,626;8,497;7,626;8,478;7,789;-3,107;26,421;0,000;265,940;Inf;275,000;275,000;7,768;2,857;10,328;23,968
22131,500;3,627;0,881;-35,209;1,633;9,501;5,296;37,250;5,039;1,010;-2,718;0,000;38,900;39,800;9,444;1,626;9,083;8,099;8,982;8,068;-3,107;26,421;0,000;265,940;Inf;275,000;275,000;8,097;2,869;10,335;24,005
22132,000;3,156;0,789;-35,202;1,735;9,584;5,296;37,250;5,039;1,010;-2,718;0,000;38,900;39,800;9,548;1,607;8,646;7,877;8,725;7,754;-3,107;26,421;0,000;265,340;Inf;275,000;275,000;8,558;2,882;10,413;24,007
22132,500;3,156;0,789;-35,202;1,735;9,584;5,296;37,250;5,039;1,010;-2,718;0,000;38,900;39,800;9,548;1,607;8,331;7,606;8,433;7,518;-3,107;26,421;0,000;265,340;Inf;275,000;275,000;8,250;2,886;10,473;23,962
22133,000;3,156;0,789;-35,202;1,735;9,584;5,296;37,250;5,039;1,010;-2,718;0,000;38,900;39,800;9,548;1,607;8,071;7,684;8,303;7,589;-3,107;26,421;0,000;265,240;Inf;275,000;275,000;7,972;2,891;10,489;23,957
22133,500;3,156;0,789;-35,202;1,735;9,584;5,296;37,250;5,039;1,010;-2,718;0,000;38,900;39,800;9,548;1,607;8,509;7,915;8,511;7,899;-3,107;26,421;0,000;265,240;Inf;275,000;275,000;7,912;2,895;10,448;23,950
22134,000;3,156;0,789;-35,202;1,735;9,584;5,317;37,242;4,985;1,010;-2,713;0,000;38,909;39,722;9,548;1,607;8,903;8,180;8,789;8,256;-3,111;26,422;0,000;265,740;Inf;275,000;275,000;8,208;2,899;10,469;23,923
22134,500;3,156;0,789;-35,202;1,735;9,584;5,317;37,242;4,985;1,010;-2,713;0,000;38,900;39,700;9,548;1,607;9,040;8,166;8,945;8,244;-3,111;26,422;0,000;265,740;Inf;275,000;275,000;8,532;2,903;10,494;23,955
22135,000;3,156;0,789;-35,202;1,735;9,584;5,317;37,242;4,985;1,010;-2,713;0,000;38,900;39,700;9,548;1,607;8,511;7,608;8,493;7,462;-3,111;26,422;0,000;265,740;Inf;275,000;275,000;8,599;2,908;10,591;23,966
22135,500;2,476;0,679;-34,307;1,707;9,489;5,317;37,242;4,985;1,010;-2,713;0,000;38,900;39,700;9,610;1,741;7,960;7,722;8,271;7,601;-3,111;26,422;0,000;265,740;Inf;275,000;275,000;8,019;2,912;10,609;23,936
22136,000;2,476;0,679;-34,307;1,707;9,489;5,317;37,242;4,985;1,010;-2,713;0,000;38,900;39,700;9,610;1,741;8,228;7,960;8,463;7,765;-3,111;26,422;0,000;265,540;Inf;275,000;275,000;7,889;2,904;10,586;23,896
22136,500;2,476;0,679;-34,307;1,707;9,489;5,317;37,242;4,985;1,010;-2,713;0,000;38,900;39,700;9,610;1,741;8,654;8,185;8,720;8,274;-3,111;26,422;0,000;265,540;Inf;275,000;275,000;8,104;2,897;10,577;23,895
22137,000;2,476;0,679;-34,307;1,707;9,489;5,317;37,242;4,985;1,010;-2,713;0,000;38,900;39,700;9,610;1,741;9,191;8,134;8,940;8,336;-3,111;26,422;0,000;265,340;Inf;275,000;275,000;8,458;2,891;10,583;23,902
22137,500;2,476;0,679;-34,307;1,707;9,489;5,303;37,199;5,010;0,986;-2,712;0,000;38,907;39,748;9,610;1,741;9,071;7,946;8,858;7,959;-3,111;26,424;0,000;265,340;Inf;275,000;275,000;8,650;2,884;10,657;24,033
22138,000;2,476;0,679;-34,307;1,707;9,489;5,303;37,199;5,010;0,986;-2,712;0,000;38,900;39,700;9,610;1,741;8,313;7,747;8,448;7,555;-3,111;26,424;0,000;265,540;Inf;275,000;275,000;8,458;2,877;10,725;24,051
22138,500;2,712;0,662;-35,209;1,750;9,597;5,303;37,199;5,010;0,986;-2,712;0,000;38,900;39,700;9,532;1,622;8,345;7,794;8,428;7,824;-3,111;26,424;0,000;265,540;Inf;275,000;275,000;8,016;2,870;10,709;24,087
22139,000;2,712;0,662;-35,209;1,750;9,597;5,303;37,199;5,010;0,986;-2,712;0,000;38,900;39,700;9,532;1,622;8,679;8,237;8,756;8,205;-3,111;26,424;0,000;265,440;Inf;275,000;275,000;8,098;2,868;10,665;24,082
22139,500;2,712;0,662;-35,209;1,750;9,597;5,303;37,199;5,010;0,986;-2,712;0,000;38,900;39,700;9,532;1,622;8,557;8,368;8,819;8,236;-3,111;26,424;0,000;265,440;Inf;275,000;275,000;8,469;2,865;10,711;24,012
22140,000;2,712;0,662;-35,209;1,750;9,597;5,303;37,199;5,010;0,986;-2,712;0,000;38,900;39,700;9,532;1,622;8,266;8,203;8,684;8,049;-3,111;26,424;0,000;265,440;Inf;275,000;275,000;8,495;2,863;10,777;23,964
22140,500;2,712;0,662;-35,209;1,750;9,597;5,311;37,219;5,015;0,995;-2,720;0,000;38,888;39,721;9,532;1,622;7,987;7,955;8,367;7,791;-3,114;26,422;0,000;265,440;Inf;275,000;275,000;8,301;2,860;10,846;23,930
22141,000;2,712;0,662;-35,209;1,750;9,597;5,311;37,219;5,015;0,995;-2,720;0,000;38,900;39,700;9,532;1,622;7,861;7,941;8,149;7,569;-3,114;26,422;0,000;265,540;Inf;275,000;275,000;8,025;2,858;10,957;23,952
22141,500;2,945;0,740;-35,209;1,681;9,492;5,311;37,219;5,015;0,995;-2,720;0,000;38,900;39,700;9,518;1,764;7,605;7,954;8,044;7,670;-3,114;26,422;0,000;265,540;Inf;275,000;275,000;7,880;2,855;10,914;23,975
22142,000;2,945;0,740;-35,209;1,681;9,492;5,311;37,219;5,015;0,995;-2,720;0,000;38,900;39,700;9,518;1,764;8,286;8,270;8,408;8,094;-3,114;26,422;0,000;265,440;Inf;275,000;275,000;7,818;2,857;10,905;24,001
22142,500;2,945;0,740;-35,209;1,681;9,492;5,311;37,219;5,015;0,995;-2,720;0,000;38,900;39,700;9,518;1,764;8,688;8,283;8,623;8,283;-3,114;26,422;0,000;265,440;Inf;275,000;275,000;8,264;2,858;10,953;24,029
22143,000;2,945;0,740;-35,209;1,681;9,492;5,311;37,219;5,015;0,995;-2,720;0,000;38,900;39,700;9,518;1,764;8,366;8,210;8,420;7,982;-3,114;26,422;0,000;265,040;Inf;275,000;275,000;8,469;2,860;11,039;24,067
22143,500;2,945;0,740;-35,209;1,681;9,492;5,311;37,219;5,015;0,995;-2,720;0,000;38,900;39,700;9,518;1,764;7,825;8,210;8,014;7,845;-3,114;26,422;0,000;265,040;Inf;275,000;275,000;8,244;2,861;11,120;24,087
22144,000;2,945;0,740;-35,209;1,681;9,492;5,308;37,234;5,017;0,978;-2,714;0,000;38,888;39,732;9,518;1,764;7,319;8,230;7,766;7,952;-3,118;26,429;0,000;265,340;Inf;275,000;275,000;7,973;2,863;11,184;24,086
22144,500;2,945;0,740;-35,209;1,681;9,492;5,308;37,234;5,017;0,978;-2,714;0,000;38,900;39,700;9,518;1,764;8,298;8,607;8,379;8,473;-3,118;26,429;0,000;265,340;Inf;275,000;275,000;7,817;2,864;11,147;24,084
22145,000;2,838;0,727;-34,902;1,720;9,511;5,308;37,234;5,017;0,978;-2,714;0,000;38,900;39,700;9,588;1,734;8,804;8,702;8,746;8,569;-3,118;26,429;0,000;265,140;Inf;275,000;275,000;8,439;2,865;11,220;24,111
22145,500;2,838;0,727;-34,902;1,720;9,511;5,308;37,234;5,017;0,978;-2,714;0,000;38,900;39,700;9,588;1,734;8,646;8,677;8,640;8,468;-3,118;26,429;0,000;265,140;Inf;275,000;275,000;8,705;2,865;11,297;24,118
22146,000;2,838;0,727;-34,902;1,720;9,511;5,308;37,234;5,017;0,978;-2,714;0,000;38,900;39,700;9,588;1,734;7,336;8,525;7,790;8,108;-3,118;26,429;0,000;265,040;Inf;275,000;275,000;8,608;2,864;11,406;24,086
22146,500;2,838;0,727;-34,902;1,720;9,511;5,308;37,234;5,017;0,978;-2,714;0,000;38,900;39,700;9,588;1,734;7,673;8,533;7,846;8,231;-3,118;26,429;0,000;265,040;Inf;275,000;275,000;7,940;2,864;11,460;24,059
22147,000;2,838;0,727;-34,902;1,720;9,511;5,346;37,256;5,036;0,937;-2,728;0,000;38,872;39,658;9,588;1,734;8,151;8,778;8,216;8,622;-3,122;26,418;0,000;259,840;Inf;275,000;275,000;8,071;2,864;11,494;24,056
22147,500;2,838;0,727;-34,902;1,720;9,511;5,346;37,256;5,036;0,937;-2,728;0,000;38,900;39,700;9,588;1,734;8,533;8,978;8,633;8,753;-3,122;26,418;0,000;259,840;Inf;275,000;275,000;8,442;2,863;11,493;24,026
22148,000;2,785;0,755;-33,241;1,737;9,506;5,346;37,256;5,036;0,937;-2,728;0,000;38,900;39,700;9,728;1,640;8,424;8,795;8,339;8,421;-3,122;26,418;0,000;259,740;Inf;275,000;275,000;8,724;2,863;11,388;24,055
22148,500;2,785;0,755;-33,241;1,737;9,506;5,346;37,256;5,036;0,937;-2,728;0,000;38,900;39,700;9,728;1,640;9,016;8,217;8,393;8,035;-3,122;26,418;0,000;259,740;Inf;275,000;275,000;8,495;2,861;11,291;24,079
22149,000;2,785;0,755;-33,241;1,737;9,506;5,346;37,256;5,036;0,937;-2,728;0,000;38,900;39,700;9,728;1,640;9,074;7,921;8,427;7,737;-3,122;26,418;0,000;260,540;Inf;275,000;275,000;8,415;2,860;11,197;24,096
22149,500;2,785;0,755;-33,241;1,737;9,506;5,346;37,256;5,036;0,937;-2,728;0,000;38,900;39,700;9,728;1,640;9,299;8,248;8,844;8,422;-3,122;26,418;0,000;260,540;Inf;275,000;275,000;8,290;2,859;11,058;24,092
22150,000;2,785;0,755;-33,241;1,737;9,506;5,346;37,256;5,036;0,937;-2,728;0,000;38,900;39,700;9,728;1,640;9,529;8,551;9,084;8,645;-3,122;26,418;0,000;260,340;Inf;275,000;275,000;8,703;2,858;10,962;24,095
22150,500;2,785;0,755;-33,241;1,737;9,506;5,348;37,231;5,034;0,894;-2,722;0,000;38,861;39,665;9,728;1,640;9,543;8,191;8,985;8,281;-3,121;26,413;0,000;260,340;Inf;275,000;275,000;8,952;2,857;10,919;24,096
22151,000;2,785;0,755;-33,241;1,737;9,506;5,348;37,231;5,034;0,894;-2,722;0,000;38,900;39,700;9,728;1,640;9,299;7,706;8,639;7,732;-3,121;26,413;0,000;260,240;Inf;275,000;275,000;8,750;2,855;10,939;24,090
22151,500;2,496;0,700;-34,038;1,758;9,515;5,348;37,231;5,034;0,894;-2,722;0,000;38,900;39,700;9,658;1,709;8,958;7,584;8,431;7,496;-3,121;26,413;0,000;260,240;Inf;275,000;275,000;8,344;2,854;10,938;24,175
22152,000;2,496;0,700;-34,038;1,758;9,515;5,348;37,231;5,034;0,894;-2,722;0,000;38,900;39,700;9,658;1,709;8,875;7,967;8,536;7,782;-3,121;26,413;0,000;260,040;Inf;275,000;275,000;8,117;2,848;10,795;24,262
22152,500;2,496;0,700;-34,038;1,758;9,515;5,348;37,231;5,034;0,894;-2,722;0,000;38,900;39,700;9,658;1,709;9,146;8,116;8,731;8,034;-3,121;26,413;0,000;260,040;Inf;275,000;275,000;8,290;2,843;10,792;24,245
22153,000;2,496;0,700;-34,038;1,758;9,515;5,348;37,231;5,034;0,894;-2,722;0,000;38,900;39,700;9,658;1,709;9,230;7,964;8,711;8,072;-3,121;26,413;0,000;260,340;Inf;275,000;275,000;8,507;2,837;10,800;24,191
22153,500;2,496;0,700;-34,038;1,758;9,515;5,321;37,215;5,031;0,893;-2,721;0,000;38,853;39,643;9,658;1,709;9,008;7,585;8,623;7,630;-3,121;26,418;0,000;260,340;Inf;275,000;275,000;8,494;2,831;10,775;24,134
22154,000;2,496;0,700;-34,038;1,758;9,515;5,321;37,215;5,031;0,893;-2,721;0,000;38,900;39,600;9,658;1,709;8,722;7,373;8,472;7,392;-3,121;26,418;0,000;260,040;Inf;275,000;275,000;8,212;2,826;10,743;24,151
22154,500;2,765;0,625;-35,209;1,713;9,581;5,321;37,215;5,031;0,893;-2,721;0,000;38,900;39,600;9,543;1,772;8,679;7,431;8,505;7,497;-3,121;26,418;0,000;260,040;Inf;275,000;275,000;7,990;2,820;10,668;24,203
22155,000;2,765;0,625;-35,209;1,713;9,581;5,321;37,215;5,031;0,893;-2,721;0,000;38,900;39,600;9,543;1,772;8,862;7,977;8,789;7,927;-3,121;26,418;0,000;260,140;Inf;275,000;275,000;8,028;2,819;10,580;24,271
22155,500;2,765;0,625;-35,209;1,713;9,581;5,321;37,215;5,031;0,893;-2,721;0,000;38,900;39,600;9,543;1,772;9,222;8,045;8,927;8,175;-3,121;26,418;0,000;260,140;Inf;275,000;275,000;8,389;2,819;10,505;24,406
22156,000;2,765;0,625;-35,209;1,713;9,581;5,321;37,215;5,031;0,893;-2,721;0,000;38,900;39,600;9,543;1,772;9,358;7,741;8,948;7,865;-3,121;26,418;0,000;260,440;Inf;275,000;275,000;8,592;2,818;10,509;24,334
22156,500;2,765;0,625;-35,209;1,713;9,581;5,321;37,215;5,031;0,893;-2,721;0,000;38,900;39,600;9,543;1,772;8,642;7,267;8,629;7,175;-3,121;26,418;0,000;260,440;Inf;275,000;275,000;8,478;2,817;10,484;24,252
22157,000;2,765;0,625;-35,209;1,713;9,581;5,309;37,216;5,026;0,899;-2,728;0,000;38,838;39,605;9,543;1,772;8,467;7,472;8,555;7,420;-3,120;26,409;0,000;260,440;Inf;275,000;275,000;7,928;2,816;10,439;24,220
22157,500;2,765;0,625;-35,209;1,713;9,581;5,309;37,216;5,026;0,899;-2,728;0,000;38,800;39,600;9,543;1,772;8,962;7,745;8,813;8,025;-3,120;26,409;0,000;260,440;Inf;275,000;275,000;7,978;2,815;10,396;24,251
22158,000;3,076;0,834;-34,029;1,767;9,533;5,309;37,216;5,026;0,899;-2,728;0,000;38,800;39,600;9,656;1,714;9,170;8,149;9,084;8,240;-3,120;26,409;0,000;260,240;Inf;275,000;275,000;8,386;2,814;10,369;24,202
22158,500;3,076;0,834;-34,029;1,767;9,533;5,309;37,216;5,026;0,899;-2,728;0,000;38,800;39,600;9,656;1,714;9,201;7,846;9,057;7,909;-3,120;26,409;0,000;260,240;Inf;275,000;275,000;8,661;2,819;10,349;24,277
22159,000;3,076;0,834;-34,029;1,767;9,533;5,309;37,216;5,026;0,899;-2,728;0,000;38,800;39,600;9,656;1,714;9,068;7,352;8,875;7,600;-3,120;26,409;0,000;260,340;Inf;275,000;275,000;8,503;2,823;10,364;24,450
22159,500;3,076;0,834;-34,029;1,767;9,533;5,309;37,216;5,026;0,899;-2,728;0,000;38,800;39,600;9,656;1,714;8,967;7,188;8,698;7,137;-3,120;26,409;0,000;260,340;Inf;275,000;275,000;8,224;2,827;10,360;24,481
22160,000;3,076;0,834;-34,029;1,767;9,533;5,327;37,249;5,031;0,914;-2,717;0,000;38,826;39,617;9,656;1,714;8,906;7,750;8,803;7,981;-3,127;26,412;0,000;260,240;Inf;275,000;275,000;7,998;2,831;10,301;24,444
22160,500;3,076;0,834;-34,029;1,767;9,533;5,327;37,249;5,031;0,914;-2,717;0,000;38,800;39,600;9,656;1,714;9,328;8,223;9,127;8,263;-3,127;26,412;0,000;260,240;Inf;275,000;275,000;8,360;2,835;10,222;24,474
22161,000;3,190;0,770;-34,830;1,713;9,519;5,327;37,249;5,031;0,914;-2,717;0,000;38,800;39,600;9,575;1,508;9,415;7,946;9,098;7,998;-3,127;26,412;0,000;260,240;Inf;275,000;275,000;8,735;2,839;10,236;24,496
22161,500;3,190;0,770;-34,830;1,713;9,519;5,327;37,249;5,031;0,914;-2,717;0,000;38,800;39,600;9,575;1,508;9,004;7,584;8,772;7,586;-3,127;26,412;0,000;260,240;Inf;275,000;275,000;8,614;2,845;10,340;24,476
22162,000;3,190;0,770;-34,830;1,713;9,519;5,327;37,249;5,031;0,914;-2,717;0,000;38,800;39,600;9,575;1,508;8,720;7,328;8,301;7,296;-3,127;26,412;0,000;259,940;Inf;275,000;275,000;8,236;2,850;10,382;24,512
22162,500;3,190;0,770;-34,830;1,713;9,519;5,327;37,249;5,031;0,914;-2,717;0,000;38,800;39,600;9,575;1,508;8,354;7,268;8,059;7,231;-3,127;26,412;0,000;259,940;Inf;275,000;275,000;7,911;2,856;10,415;24,590
22163,000;3,190;0,770;-34,830;1,713;9,519;5,319;37,273;5,020;0,902;-2,707;0,000;38,822;39,594;9,575;1,508;8,337;7,576;8,290;7,445;-3,130;26,413;0,000;260,240;Inf;275,000;275,000;7,728;2,862;10,392;24,614
22163,500;3,190;0,770;-34,830;1,713;9,519;5,319;37,273;5,020;0,902;-2,707;0,000;38,800;39,600;9,575;1,508;9,164;7,677;8,445;7,843;-3,130;26,413;0,000;260,240;Inf;275,000;275,000;7,912;2,867;10,258;24,655
22164,000;3,190;0,770;-34,830;1,713;9,519;5,319;37,273;5,020;0,902;-2,707;0,000;38,800;39,600;9,575;1,508;9,347;7,382;8,428;7,704;-3,130;26,413;0,000;260,640;Inf;275,000;275,000;8,282;2,872;10,138;24,724
22164,500;2,932;0,731;-34,855;1,806;9,568;5,319;37,273;5,020;0,902;-2,707;0,000;38,800;39,600;9,567;1,633;9,378;7,113;8,367;7,452;-3,130;26,413;0,000;260,640;Inf;275,000;275,000;8,215;2,877;9,990;24,677
22165,000;2,932;0,731;-34,855;1,806;9,568;5,319;37,273;5,020;0,902;-2,707;0,000;38,800;39,600;9,567;1,633;9,342;6,943;8,342;7,419;-3,130;26,413;0,000;260,240;Inf;275,000;275,000;8,077;2,878;9,849;24,693
22165,500;2,932;0,731;-34,855;1,806;9,568;5,319;37,273;5,020;0,902;-2,707;0,000;38,800;39,600;9,567;1,633;9,366;7,075;8,493;7,616;-3,130;26,413;0,000;260,240;Inf;275,000;275,000;8,011;2,879;9,747;24,722
22166,000;2,932;0,731;-34,855;1,806;9,568;5,319;37,273;5,020;0,902;-2,707;0,000;38,800;39,600;9,567;1,633;9,437;7,449;8,717;7,656;-3,130;26,413;0,000;260,140;Inf;275,000;275,000;8,137;2,880;9,595;24,761
22166,500;2,932;0,731;-34,855;1,806;9,568;5,338;37,218;5,027;0,863;-2,723;0,000;38,810;39,588;9,567;1,633;9,553;7,349;8,713;7,645;-3,125;26,415;0,000;260,140;Inf;275,000;275,000;8,315;2,881;9,583;24,745
22167,000;2,932;0,731;-34,855;1,806;9,568;5,338;37,218;5,027;0,863;-2,723;0,000;38,800;39,600;9,567;1,633;9,483;6,796;8,473;7,206;-3,125;26,415;0,000;260,840;Inf;275,000;275,000;8,315;2,882;9,506;24,682
22167,500;3,222;0,769;-35,209;1,714;9,601;5,338;37,218;5,027;0,863;-2,723;0,000;38,800;39,600;9,578;1,773;9,387;6,608;8,417;7,148;-3,125;26,415;0,000;260,840;Inf;275,000;275,000;7,989;2,883;9,434;24,672
22168,000;3,222;0,769;-35,209;1,714;9,601;5,338;37,218;5,027;0,863;-2,723;0,000;38,800;39,600;9,578;1,773;9,356;6,737;8,511;7,394;-3,125;26,415;0,000;260,640;Inf;275,000;275,000;7,890;2,888;9,341;24,588
22168,500;3,222;0,769;-35,209;1,714;9,601;5,338;37,218;5,027;0,863;-2,723;0,000;38,800;39,600;9,578;1,773;9,399;7,264;8,730;7,718;-3,125;26,415;0,000;260,640;Inf;275,000;275,000;8,000;2,894;9,291;24,527
22169,000;3,222;0,769;-35,209;1,714;9,601;5,338;37,218;5,027;0,863;-2,723;0,000;38,800;39,600;9,578;1,773;9,498;7,569;8,796;7,936;-3,125;26,415;0,000;260,340;Inf;275,000;275,000;8,278;2,899;9,247;24,476
22169,500;3,222;0,769;-35,209;1,714;9,601;5,326;37,198;5,038;0,886;-2,713;0,000;38,809;39,592;9,578;1,773;9,465;7,088;8,641;7,484;-3,114;26,416;0,000;260,340;Inf;275,000;275,000;8,450;2,904;9,279;24,317
22170,000;3,222;0,769;-35,209;1,714;9,601;5,326;37,198;5,038;0,886;-2,713;0,000;38,800;39,600;9,578;1,773;9,229;6,397;8,299;6,973;-3,114;26,416;0,000;260,140;Inf;275,000;275,000;8,170;2,909;9,186;24,259
22170,500;3,222;0,769;-35,209;1,714;9,601;5,326;37,198;5,038;0,886;-2,713;0,000;38,800;39,600;9,578;1,773;9,172;6,883;8,459;7,348;-3,114;26,416;0,000;260,140;Inf;275,000;275,000;7,724;2,915;9,098;24,207
22171,000;2,550;0,666;-34,183;1,725;9,485;5,326;37,198;5,038;0,886;-2,713;0,000;38,800;39,600;9,739;1,759;9,334;7,046;8,637;7,668;-3,114;26,416;0,000;260,140;Inf;275,000;275,000;7,965;2,920;9,057;24,141
22171,500;2,550;0,666;-34,183;1,725;9,485;5,326;37,198;5,038;0,886;-2,713;0,000;38,800;39,600;9,739;1,759;9,340;7,009;8,670;7,555;-3,114;26,416;0,000;260,140;Inf;275,000;275,000;8,171;2,914;9,072;24,078
22172,000;2,550;0,666;-34,183;1,725;9,485;5,326;37,198;5,038;0,886;-2,713;0,000;38,800;39,600;9,739;1,759;9,326;6,664;8,534;7,329;-3,114;26,416;0,000;260,040;Inf;275,000;275,000;8,143;2,908;9,088;24,050
22172,500;2,550;0,666;-34,183;1,725;9,485;5,326;37,198;5,038;0,886;-2,713;0,000;38,800;39,600;9,739;1,759;9,274;6,319;8,365;6,904;-3,114;26,416;0,000;260,040;Inf;275,000;275,000;7,963;2,902;9,067;24,019
22173,000;2,550;0,666;-34,183;1,725;9,485;5,325;37,220;5,025;0,890;-2,719;0,000;38,798;39,558;9,739;1,759;9,052;6,443;8,307;6,907;-3,115;26,408;0,000;259,440;Inf;275,000;275,000;7,716;2,896;8,951;23,918
22173,500;2,550;0,666;-34,183;1,725;9,485;5,325;37,220;5,025;0,890;-2,719;0,000;38,800;39,600;9,739;1,759;9,058;6,677;8,401;7,056;-3,115;26,408;0,000;259,440;Inf;275,000;275,000;7,677;2,890;8,923;23,891
22174,000;3,148;0,765;-35,209;1,668;9,530;5,325;37,220;5,025;0,890;-2,719;0,000;38,800;39,600;9,592;1,886;9,259;6,840;8,557;7,553;-3,115;26,408;0,000;260,040;Inf;275,000;275,000;7,798;2,885;8,922;23,891
22174,500;3,148;0,765;-35,209;1,668;9,530;5,325;37,220;5,025;0,890;-2,719;0,000;38,800;39,600;9,592;1,886;9,267;6,417;8,414;7,166;-3,115;26,408;0,000;260,040;Inf;275,000;275,000;8,052;2,889;8,928;23,857
22175,000;3,148;0,765;-35,209;1,668;9,530;5,325;37,220;5,025;0,890;-2,719;0,000;38,800;39,600;9,592;1,886;9,162;6,157;8,282;6,801;-3,115;26,408;0,000;259,940;Inf;275,000;275,000;7,816;2,893;8,922;23,885
22175,500;3,148;0,765;-35,209;1,668;9,530;5,325;37,220;5,025;0,890;-2,719;0,000;38,800;39,600;9,592;1,886;9,045;6,051;8,233;6,768;-3,115;26,408;0,000;259,940;Inf;275,000;275,000;7,600;2,897;8,898;23,881
