t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
22176,000;3,148;0,765;-35,209;1,668;9,530;5,319;37,246;5,008;0,890;-2,720;0,000;38,785;39,586;9,592;1,886;8,987;6,502;8,390;6,988;-3,115;26,414;0,000;259,940;Inf;275,000;275,000;7,524;2,902;8,852;23,860
22176,500;3,148;0,765;-35,209;1,668;9,530;5,319;37,246;5,008;0,890;-2,720;0,000;38,800;39,600;9,592;1,886;9,074;6,711;8,500;7,090;-3,115;26,414;0,000;259,940;Inf;275,000;275,000;7,717;2,906;8,868;24,044
22177,000;3,148;0,765;-35,209;1,668;9,530;5,319;37,246;5,008;0,890;-2,720;0,000;38,800;39,600;9,592;1,886;9,212;6,698;8,498;7,229;-3,115;26,414;0,000;259,640;Inf;275,000;275,000;7,844;2,910;8,867;24,155
22177,500;3,021;0,719;-35,209;1,644;9,555;5,319;37,246;5,008;0,890;-2,720;0,000;38,800;39,600;9,578;1,857;9,045;6,326;8,251;6,840;-3,115;26,414;0,000;259,640;Inf;275,000;275,000;7,909;2,913;8,837;24,120
22178,000;3,021;0,719;-35,209;1,644;9,555;5,319;37,246;5,008;0,890;-2,720;0,000;38,800;39,600;9,578;1,857;8,974;6,250;8,198;6,892;-3,115;26,414;0,000;260,040;Inf;275,000;275,000;7,616;2,915;8,809;24,125
22178,500;3,021;0,719;-35,209;1,644;9,555;5,319;37,246;5,008;0,890;-2,720;0,000;38,800;39,600;9,578;1,857;8,959;6,567;8,351;7,223;-3,115;26,414;0,000;260,040;Inf;275,000;275,000;7,579;2,917;8,780;24,145
22179,000;3,021;0,719;-35,209;1,644;9,555;5,319;37,246;5,008;0,890;-2,720;0,000;38,800;39,600;9,578;1,857;9,107;7,006;8,552;7,309;-3,115;26,414;0,000;262,140;Inf;275,000;275,000;7,775;2,919;8,790;24,145
22179,500;3,021;0,719;-35,209;1,644;9,555;5,312;37,195;4,967;0,876;-2,718;0,000;38,781;39,553;9,578;1,857;9,205;6,688;8,521;7,196;-3,115;26,404;0,000;262,140;Inf;275,000;275,000;7,993;2,920;8,835;24,186
22180,000;3,021;0,719;-35,209;1,644;9,555;5,312;37,195;4,967;0,876;-2,718;0,000;38,800;39,600;9,578;1,857;9,169;6,530;8,382;7,095;-3,115;26,404;0,000;262,040;Inf;275,000;275,000;7,902;2,922;8,840;24,279
22180,500;2,249;0,521;-35,209;1,714;9,498;5,312;37,195;4,967;0,876;-2,718;0,000;38,800;39,600;9,437;1,724;9,055;6,228;8,219;6,684;-3,115;26,404;0,000;262,040;Inf;275,000;275,000;7,794;2,924;8,809;24,338
22181,000;2,249;0,521;-35,209;1,714;9,498;5,312;37,195;4,967;0,876;-2,718;0,000;38,800;39,600;9,437;1,724;8,878;6,225;8,201;6,890;-3,115;26,404;0,000;262,040;Inf;275,000;275,000;7,546;2,913;8,779;24,345
22181,500;2,249;0,521;-35,209;1,714;9,498;5,312;37,195;4,967;0,876;-2,718;0,000;38,800;39,600;9,437;1,724;8,992;6,921;8,489;7,413;-3,115;26,404;0,000;262,040;Inf;275,000;275,000;7,548;2,902;8,762;24,284
22182,000;2,249;0,521;-35,209;1,714;9,498;5,312;37,195;4,967;0,876;-2,718;0,000;38,800;39,600;9,437;1,724;9,101;6,973;8,523;7,318;-3,115;26,404;0,000;262,140;Inf;275,000;275,000;7,954;2,891;8,788;24,232
22182,500;2,249;0,521;-35,209;1,714;9,498;5,305;37,171;5,023;0,863;-2,718;0,000;38,787;39,554;9,437;1,724;9,052;6,539;8,361;6,970;-3,103;26,415;0,000;262,140;Inf;275,000;275,000;7,979;2,880;8,825;24,178
22183,000;2,249;0,521;-35,209;1,714;9,498;5,305;37,171;5,023;0,863;-2,718;0,000;38,800;39,600;9,437;1,724;8,936;6,139;8,157;6,573;-3,103;26,415;0,000;262,140;Inf;275,000;275,000;7,731;2,870;8,834;24,157
22183,500;2,249;0,521;-35,209;1,714;9,498;5,305;37,171;5,023;0,863;-2,718;0,000;38,800;39,600;9,437;1,724;8,734;5,997;8,012;6,435;-3,103;26,415;0,000;262,140;Inf;275,000;275,000;7,451;2,860;8,768;24,140
22184,000;3,070;0,751;-35,209;1,729;9,526;5,305;37,171;5,023;0,863;-2,718;0,000;38,800;39,600;9,554;1,787;8,733;6,370;8,157;6,765;-3,103;26,415;0,000;261,840;Inf;275,000;275,000;7,294;2,850;8,767;24,109
22184,500;3,070;0,751;-35,209;1,729;9,526;5,305;37,171;5,023;0,863;-2,718;0,000;38,800;39,600;9,554;1,787;9,009;7,009;8,481;7,336;-3,103;26,415;0,000;261,840;Inf;275,000;275,000;7,506;2,854;8,804;24,195
22185,000;3,070;0,751;-35,209;1,729;9,526;5,305;37,171;5,023;0,863;-2,718;0,000;38,800;39,600;9,554;1,787;8,983;6,471;8,300;6,939;-3,103;26,415;0,000;262,140;Inf;275,000;275,000;7,959;2,857;8,833;24,245
22185,500;3,070;0,751;-35,209;1,729;9,526;5,305;37,171;5,023;0,863;-2,718;0,000;38,800;39,600;9,554;1,787;8,848;5,937;8,032;6,447;-3,103;26,415;0,000;262,140;Inf;275,000;275,000;7,674;2,861;8,858;24,258
22186,000;3,070;0,751;-35,209;1,729;9,526;5,306;37,200;5,016;0,862;-2,721;0,000;38,764;39,585;9,554;1,787;8,748;5,887;7,935;6,333;-3,110;26,403;0,000;262,440;Inf;275,000;275,000;7,316;2,864;8,840;24,305
22186,500;3,070;0,751;-35,209;1,729;9,526;5,306;37,200;5,016;0,862;-2,721;0,000;38,800;39,600;9,554;1,787;8,664;6,121;8,036;6,679;-3,110;26,403;0,000;262,440;Inf;275,000;275,000;7,226;2,867;8,784;24,332
22187,000;3,184;0,790;-35,209;1,729;9,571;5,306;37,200;5,016;0,862;-2,721;0,000;38,800;39,600;9,590;1,869;8,769;6,848;8,364;7,173;-3,110;26,403;0,000;262,340;Inf;275,000;275,000;7,375;2,871;8,795;24,438
22187,500;3,184;0,790;-35,209;1,729;9,571;5,306;37,200;5,016;0,862;-2,721;0,000;38,800;39,600;9,590;1,869;9,054;6,877;8,442;7,273;-3,110;26,403;0,000;262,340;Inf;275,000;275,000;7,789;2,876;8,845;24,427
22188,000;3,184;0,790;-35,209;1,729;9,571;5,306;37,200;5,016;0,862;-2,721;0,000;38,800;39,600;9,590;1,869;8,541;6,344;8,004;6,617;-3,110;26,403;0,000;262,040;Inf;275,000;275,000;7,911;2,881;8,894;24,385
22188,500;3,184;0,790;-35,209;1,729;9,571;5,306;37,200;5,016;0,862;-2,721;0,000;38,800;39,600;9,590;1,869;8,365;6,187;7,852;6,389;-3,110;26,403;0,000;262,040;Inf;275,000;275,000;7,376;2,886;8,904;24,370
22189,000;3,184;0,790;-35,209;1,729;9,571;5,289;37,246;5,006;0,862;-2,715;0,000;38,766;39,567;9,590;1,869;8,358;5,935;7,745;6,204;-3,110;26,414;0,000;262,040;Inf;275,000;275,000;7,198;2,891;8,884;24,344
22189,500;3,184;0,790;-35,209;1,729;9,571;5,289;37,246;5,006;0,862;-2,715;0,000;38,800;39,600;9,590;1,869;8,408;6,402;7,937;6,547;-3,110;26,414;0,000;262,040;Inf;275,000;275,000;7,061;2,896;8,829;24,330
22190,000;3,024;0,769;-34,512;1,775;9,533;5,289;37,246;5,006;0,862;-2,715;0,000;38,800;39,600;9,584;1,524;8,617;6,495;8,085;6,971;-3,110;26,414;0,000;262,040;Inf;275,000;275,000;7,324;2,900;8,811;24,330
22190,500;3,024;0,769;-34,512;1,775;9,533;5,289;37,246;5,006;0,862;-2,715;0,000;38,800;39,600;9,584;1,524;8,692;6,368;8,101;6,917;-3,110;26,414;0,000;262,040;Inf;275,000;275,000;7,542;2,902;8,876;24,309
22191,000;3,024;0,769;-34,512;1,775;9,533;5,289;37,246;5,006;0,862;-2,715;0,000;38,800;39,600;9,584;1,524;8,608;6,189;7,956;6,686;-3,110;26,414;0,000;262,440;Inf;275,000;275,000;7,520;2,904;8,877;24,266
22191,500;3,024;0,769;-34,512;1,775;9,533;5,289;37,246;5,006;0,862;-2,715;0,000;38,800;39,600;9,584;1,524;8,364;6,003;7,753;6,376;-3,110;26,414;0,000;262,440;Inf;275,000;275,000;7,360;2,906;8,885;24,258
22192,000;3,024;0,769;-34,512;1,775;9,533;5,289;37,246;5,006;0,862;-2,715;0,000;38,800;39,600;9,584;1,524;8,307;6,310;7,856;6,578;-3,110;26,414;0,000;262,240;Inf;275,000;275,000;7,124;2,908;8,861;24,232
22192,500;3,024;0,769;-34,512;1,775;9,533;5,285;37,247;4,991;0,829;-2,716;0,000;38,758;39,562;9,584;1,524;8,405;6,584;7,998;6,733;-3,117;26,410;0,000;262,240;Inf;275,000;275,000;7,263;2,910;8,847;24,216
22193,000;3,024;0,769;-34,512;1,775;9,533;5,285;37,247;4,991;0,829;-2,716;0,000;38,800;39,600;9,584;1,524;8,622;6,457;8,036;6,795;-3,117;26,410;0,000;261,940;Inf;275,000;275,000;7,430;2,912;8,865;24,139
22193,500;3,039;0,720;-35,209;1,727;9,597;5,285;37,247;4,991;0,829;-2,716;0,000;38,800;39,600;9,526;1,760;8,593;6,303;7,957;6,658;-3,117;26,410;0,000;261,940;Inf;275,000;275,000;7,477;2,914;8,905;24,121
22194,000;3,039;0,720;-35,209;1,727;9,597;5,285;37,247;4,991;0,829;-2,716;0,000;38,800;39,600;9,526;1,760;8,446;6,155;7,844;6,475;-3,117;26,410;0,000;262,240;Inf;275,000;275,000;7,378;2,916;8,934;24,096
22194,500;3,039;0,720;-35,209;1,727;9,597;5,285;37,247;4,991;0,829;-2,716;0,000;38,800;39,600;9,526;1,760;8,351;6,002;7,671;6,319;-3,117;26,410;0,000;262,240;Inf;275,000;275,000;7,230;2,918;8,928;24,053
22195,000;3,039;0,720;-35,209;1,727;9,597;5,285;37,247;4,991;0,829;-2,716;0,000;38,800;39,600;9,526;1,760;8,372;6,784;7,984;6,912;-3,117;26,410;0,000;262,340;Inf;275,000;275,000;7,086;2,920;8,896;24,053
22195,500;3,039;0,720;-35,209;1,727;9,597;5,285;37,215;4,980;0,801;-2,716;0,000;38,766;39,579;9,526;1,760;8,641;6,692;8,080;6,864;-3,113;26,405;0,000;262,340;Inf;275,000;275,000;7,513;2,922;8,914;24,076
22196,000;3,039;0,720;-35,209;1,727;9,597;5,285;37,215;4,980;0,801;-2,716;0,000;38,800;39,600;9,526;1,760;8,565;6,424;7,952;6,644;-3,113;26,405;0,000;262,740;Inf;275,000;275,000;7,569;2,924;8,934;24,031
22196,500;2,453;0,691;-33,953;1,799;9,492;5,285;37,215;4,980;0,801;-2,716;0,000;38,800;39,600;9,629;1,675;8,428;6,205;7,814;6,338;-3,113;26,405;0,000;262,740;Inf;275,000;275,000;7,396;2,926;8,932;24,049
22197,000;2,453;0,691;-33,953;1,799;9,492;5,285;37,215;4,980;0,801;-2,716;0,000;38,800;39,600;9,629;1,675;8,248;6,084;7,701;6,235;-3,113;26,405;0,000;262,240;Inf;275,000;275,000;7,196;2,918;8,922;24,099
22197,500;2,453;0,691;-33,953;1,799;9,492;5,285;37,215;4,980;0,801;-2,716;0,000;38,800;39,600;9,629;1,675;8,344;6,292;7,799;6,728;-3,113;26,405;0,000;262,240;Inf;275,000;275,000;7,067;2,910;8,857;24,251
22198,000;2,453;0,691;-33,953;1,799;9,492;5,285;37,215;4,980;0,801;-2,716;0,000;38,800;39,600;9,629;1,675;8,593;7,007;8,171;7,217;-3,113;26,405;0,000;262,440;Inf;275,000;275,000;7,291;2,903;8,844;24,312
22198,500;2,453;0,691;-33,953;1,799;9,492;5,285;37,215;4,980;0,801;-2,716;0,000;38,800;39,600;9,629;1,675;8,556;6,378;7,926;6,612;-3,113;26,405;0,000;262,440;Inf;275,000;275,000;7,747;2,895;8,915;24,313
22199,000;2,453;0,691;-33,953;1,799;9,492;5,255;37,164;4,990;0,793;-2,727;0,000;38,760;39,584;9,629;1,675;8,413;6,045;7,745;6,352;-3,115;26,402;0,000;262,440;Inf;275,000;275,000;7,368;2,888;8,914;24,342
22199,500;2,453;0,691;-33,953;1,799;9,492;5,255;37,164;4,990;0,793;-2,727;0,000;38,800;39,600;9,629;1,675;8,365;6,260;7,780;6,428;-3,115;26,402;0,000;262,440;Inf;275,000;275,000;7,139;2,881;8,850;24,352
22200,000;2,598;0,679;-34,350;1,788;9,539;5,255;37,164;4,990;0,793;-2,727;0,000;38,800;39,600;9,639;1,597;8,496;6,486;7,964;6,863;-3,115;26,402;0,000;262,540;Inf;275,000;275,000;7,208;2,874;8,853;24,377
22200,500;2,598;0,679;-34,350;1,788;9,539;5,255;37,164;4,990;0,793;-2,727;0,000;38,800;39,600;9,639;1,597;8,690;6,780;8,187;7,230;-3,115;26,402;0,000;262,540;Inf;275,000;275,000;7,452;2,869;8,852;24,405
22201,000;2,598;0,679;-34,350;1,788;9,539;5,255;37,164;4,990;0,793;-2,727;0,000;38,800;39,600;9,639;1,597;8,860;6,787;8,225;7,228;-3,115;26,402;0,000;262,540;Inf;275,000;275,000;7,722;2,865;8,766;24,401
22201,500;2,598;0,679;-34,350;1,788;9,539;5,255;37,164;4,990;0,793;-2,727;0,000;38,800;39,600;9,639;1,597;8,875;6,187;8,045;6,821;-3,115;26,402;0,000;262,540;Inf;275,000;275,000;7,775;2,861;8,671;24,394
22202,000;2,598;0,679;-34,350;1,788;9,539;5,273;37,206;4,983;0,829;-2,713;0,000;38,753;39,600;9,639;1,597;8,838;5,815;7,901;6,422;-3,102;26,410;0,000;262,440;Inf;275,000;275,000;7,482;2,856;8,581;24,433
22202,500;2,598;0,679;-34,350;1,788;9,539;5,273;37,206;4,983;0,829;-2,713;0,000;38,800;39,600;9,639;1,597;8,804;6,695;8,270;7,091;-3,102;26,410;0,000;262,440;Inf;275,000;275,000;7,244;2,852;8,502;24,502
22203,000;2,950;0,800;-33,244;1,718;9,474;5,273;37,206;4,983;0,829;-2,713;0,000;38,800;39,600;9,693;1,633;9,021;6,947;8,418;7,345;-3,102;26,410;0,000;262,540;Inf;275,000;275,000;7,715;2,848;8,525;24,548
22203,500;2,950;0,800;-33,244;1,718;9,474;5,273;37,206;4,983;0,829;-2,713;0,000;38,800;39,600;9,693;1,633;9,103;6,468;8,320;6,961;-3,102;26,410;0,000;262,540;Inf;275,000;275,000;7,933;2,850;8,571;24,578
22204,000;2,950;0,800;-33,244;1,718;9,474;5,273;37,206;4,983;0,829;-2,713;0,000;38,800;39,600;9,693;1,633;9,005;6,095;8,117;6,653;-3,102;26,410;0,000;262,740;Inf;275,000;275,000;7,713;2,851;8,553;24,603
22204,500;2,950;0,800;-33,244;1,718;9,474;5,273;37,206;4,983;0,829;-2,713;0,000;38,800;39,600;9,693;1,633;8,825;5,920;7,999;6,399;-3,102;26,410;0,000;262,740;Inf;275,000;275,000;7,468;2,853;8,454;24,548
22205,000;2,950;0,800;-33,244;1,718;9,474;5,273;37,206;4,983;0,829;-2,713;0,000;38,800;39,600;9,693;1,633;8,729;5,941;8,020;6,402;-3,102;26,410;0,000;262,540;Inf;275,000;275,000;7,286;2,854;8,416;24,476
22205,500;2,950;0,800;-33,244;1,718;9,474;5,252;37,231;4,989;0,839;-2,719;0,000;38,746;39,595;9,693;1,633;8,789;6,171;8,138;6,617;-3,130;26,391;0,000;262,540;Inf;275,000;275,000;7,273;2,856;8,436;24,447
22206,000;2,950;0,800;-33,244;1,718;9,474;5,252;37,231;4,989;0,839;-2,719;0,000;38,700;39,600;9,693;1,633;8,954;6,343;8,263;7,055;-3,130;26,391;0,000;262,340;Inf;275,000;275,000;7,429;2,858;8,432;24,477
22206,500;3,219;0,808;-35,117;1,682;9,484;5,252;37,231;4,989;0,839;-2,719;0,000;38,700;39,600;9,572;1,738;8,910;5,927;8,065;6,662;-3,130;26,391;0,000;262,340;Inf;275,000;275,000;7,654;2,859;8,420;24,532
22207,000;3,219;0,808;-35,117;1,682;9,484;5,252;37,231;4,989;0,839;-2,719;0,000;38,700;39,600;9,572;1,738;8,841;5,725;7,954;6,331;-3,130;26,391;0,000;262,340;Inf;275,000;275,000;7,391;2,865;8,396;24,592
22207,500;3,219;0,808;-35,117;1,682;9,484;5,252;37,231;4,989;0,839;-2,719;0,000;38,700;39,600;9,572;1,738;8,591;5,974;7,955;6,551;-3,130;26,391;0,000;262,340;Inf;275,000;275,000;7,213;2,871;8,330;24,514
22208,000;3,219;0,808;-35,117;1,682;9,484;5,252;37,231;4,989;0,839;-2,719;0,000;38,700;39,600;9,572;1,738;8,760;6,609;8,240;7,048;-3,130;26,391;0,000;262,540;Inf;275,000;275,000;7,268;2,876;8,402;24,452
22208,500;3,219;0,808;-35,117;1,682;9,484;5,261;37,192;4,974;0,806;-2,720;0,000;38,751;39,597;9,572;1,738;8,986;6,506;8,322;7,187;-3,109;26,400;0,000;262,540;Inf;275,000;275,000;7,664;2,882;8,436;24,437
22209,000;3,219;0,808;-35,117;1,682;9,484;5,261;37,192;4,974;0,806;-2,720;0,000;38,800;39,600;9,572;1,738;8,980;6,170;8,204;6,899;-3,109;26,400;0,000;262,240;Inf;275,000;275,000;7,750;2,888;8,422;24,394
22209,500;2,907;0,732;-35,009;1,698;9,434;5,261;37,192;4,974;0,806;-2,720;0,000;38,800;39,600;9,616;1,775;8,799;5,761;7,938;6,312;-3,109;26,400;0,000;262,240;Inf;275,000;275,000;7,563;2,893;8,389;24,380
22210,000;2,907;0,732;-35,009;1,698;9,434;5,261;37,192;4,974;0,806;-2,720;0,000;38,800;39,600;9,616;1,775;8,664;5,760;7,898;6,468;-3,109;26,400;0,000;262,140;Inf;275,000;275,000;7,202;2,893;8,354;24,326
22210,500;2,907;0,732;-35,009;1,698;9,434;5,261;37,192;4,974;0,806;-2,720;0,000;38,800;39,600;9,616;1,775;8,762;6,296;8,139;6,991;-3,109;26,400;0,000;262,140;Inf;275,000;275,000;7,198;2,893;8,290;24,282
22211,000;2,907;0,732;-35,009;1,698;9,434;5,261;37,192;4,974;0,806;-2,720;0,000;38,800;39,600;9,616;1,775;8,822;6,568;8,264;6,993;-3,109;26,400;0,000;262,440;Inf;275,000;275,000;7,547;2,894;8,320;24,292
22211,500;2,907;0,732;-35,009;1,698;9,434;5,261;37,192;4,974;0,806;-2,720;0,000;38,800;39,600;9,616;1,775;8,922;6,400;8,192;6,838;-3,109;26,400;0,000;262,440;Inf;275,000;275,000;7,662;2,894;8,361;24,253
22212,000;2,907;0,732;-35,009;1,698;9,434;5,288;37,183;4,961;0,821;-2,733;0,000;38,758;39,621;9,616;1,775;8,866;6,061;8,037;6,618;-3,121;26,402;0,000;262,640;Inf;275,000;275,000;7,588;2,894;8,326;24,205
22212,500;2,907;0,732;-35,009;1,698;9,434;5,288;37,183;4,961;0,821;-2,733;0,000;38,800;39,600;9,616;1,775;8,706;5,808;7,900;6,373;-3,121;26,402;0,000;262,640;Inf;275,000;275,000;7,396;2,894;8,284;24,163
22213,000;3,240;0,757;-35,209;1,713;9,640;5,288;37,183;4,961;0,821;-2,733;0,000;38,800;39,600;9,559;1,712;8,765;6,391;8,202;7,064;-3,121;26,402;0,000;262,340;Inf;275,000;275,000;7,197;2,895;8,277;24,138
22213,500;3,240;0,757;-35,209;1,713;9,640;5,288;37,183;4,961;0,821;-2,733;0,000;38,800;39,600;9,559;1,712;8,911;6,776;8,345;7,243;-3,121;26,402;0,000;262,340;Inf;275,000;275,000;7,605;2,900;8,318;24,099
22214,000;3,240;0,757;-35,209;1,713;9,640;5,288;37,183;4,961;0,821;-2,733;0,000;38,800;39,600;9,559;1,712;8,892;6,305;8,175;6,780;-3,121;26,402;0,000;262,240;Inf;275,000;275,000;7,819;2,906;8,359;24,064
22214,500;3,240;0,757;-35,209;1,713;9,640;5,288;37,183;4,961;0,821;-2,733;0,000;38,800;39,600;9,559;1,712;8,750;5,686;7,916;6,392;-3,121;26,402;0,000;262,240;Inf;275,000;275,000;7,538;2,911;8,369;24,035
22215,000;3,240;0,757;-35,209;1,713;9,640;5,247;37,198;5,003;0,829;-2,723;0,000;38,751;39,607;9,559;1,712;8,623;5,365;7,733;6,097;-3,118;26,393;0,000;262,140;Inf;275,000;275,000;7,186;2,917;8,344;23,976
22215,500;3,240;0,757;-35,209;1,713;9,640;5,247;37,198;5,003;0,829;-2,723;0,000;38,800;39,600;9,559;1,712;8,532;5,958;7,897;6,532;-3,118;26,393;0,000;262,140;Inf;275,000;275,000;6,955;2,922;8,246;23,927
22216,000;3,307;0,875;-34,430;1,689;9,496;5,247;37,198;5,003;0,829;-2,723;0,000;38,800;39,600;11,979;1,787;8,670;6,251;8,078;6,784;-3,118;26,393;0,000;262,240;Inf;275,000;275,000;7,230;2,927;8,284;23,969
22216,500;3,307;0,875;-34,430;1,689;9,496;5,247;37,198;5,003;0,829;-2,723;0,000;38,800;39,600;11,979;1,787;8,758;5,971;7,999;6,572;-3,118;26,393;0,000;262,240;Inf;275,000;275,000;7,446;2,933;8,295;23,922
22217,000;3,307;0,875;-34,430;1,689;9,496;5,247;37,198;5,003;0,829;-2,723;0,000;38,800;39,600;11,979;1,787;8,658;5,673;7,884;6,228;-3,118;26,393;0,000;262,440;Inf;275,000;275,000;7,325;2,940;8,309;23,948
22217,500;3,307;0,875;-34,430;1,689;9,496;5,247;37,198;5,003;0,829;-2,723;0,000;38,800;39,600;11,979;1,787;8,528;5,544;7,722;6,080;-3,118;26,393;0,000;262,440;Inf;275,000;275,000;7,111;2,946;8,262;23,927
22218,000;3,307;0,875;-34,430;1,689;9,496;5,233;37,235;4,979;0,842;-2,722;0,000;38,759;39,644;11,979;1,787;8,462;5,568;7,705;6,187;-3,117;26,396;0,000;262,240;Inf;275,000;275,000;6,968;2,951;8,207;23,902
22218,500;3,307;0,875;-34,430;1,689;9,496;5,233;37,235;4,979;0,842;-2,722;0,000;38,800;39,600;11,979;1,787;8,420;6,001;7,912;6,665;-3,117;26,396;0,000;262,240;Inf;275,000;275,000;6,980;2,957;8,183;23,861
22219,000;3,307;0,875;-34,430;1,689;9,496;5,233;37,235;4,979;0,842;-2,722;0,000;38,800;39,600;11,979;1,787;8,631;6,476;8,141;6,816;-3,117;26,396;0,000;262,040;Inf;275,000;275,000;7,249;2,963;8,249;23,815
22219,500;2,958;0,743;-34,595;1,750;9,516;5,233;37,235;4,979;0,842;-2,722;0,000;38,800;39,600;9,576;1,477;8,718;6,232;8,091;6,664;-3,117;26,396;0,000;262,040;Inf;275,000;275,000;7,516;2,969;8,280;23,825
22220,000;2,958;0,743;-34,595;1,750;9,516;5,233;37,235;4,979;0,842;-2,722;0,000;38,800;39,600;9,576;1,477;8,418;5,405;7,673;5,949;-3,117;26,396;0,000;262,340;Inf;275,000;275,000;7,426;2,968;8,270;23,786
22220,500;2,958;0,743;-34,595;1,750;9,516;5,233;37,235;4,979;0,842;-2,722;0,000;38,800;39,600;9,576;1,477;8,266;5,574;7,661;5,984;-3,117;26,396;0,000;262,340;Inf;275,000;275,000;6,861;2,968;8,206;23,779
22221,000;2,958;0,743;-34,595;1,750;9,516;5,233;37,235;4,979;0,842;-2,722;0,000;38,800;39,600;9,576;1,477;8,321;6,032;7,841;6,615;-3,117;26,396;0,000;262,140;Inf;275,000;275,000;6,871;2,968;8,154;23,764
22221,500;2,958;0,743;-34,595;1,750;9,516;5,231;37,223;4,929;0,806;-2,722;0,000;38,736;39,620;9,576;1,477;8,586;6,659;8,188;7,093;-3,116;26,379;0,000;262,140;Inf;275,000;275,000;7,202;2,968;8,168;23,811
22222,000;2,958;0,743;-34,595;1,750;9,516;5,231;37,223;4,929;0,806;-2,722;0,000;38,700;39,600;9,576;1,477;8,642;6,371;8,071;6,758;-3,116;26,379;0,000;262,040;Inf;275,000;275,000;7,632;2,968;8,245;23,810
22222,500;2,481;0,614;-35,105;1,745;9,576;5,231;37,223;4,929;0,806;-2,722;0,000;38,700;39,600;9,487;1,628;8,544;5,741;7,836;6,391;-3,116;26,379;0,000;262,040;Inf;275,000;275,000;7,461;2,968;8,251;23,787
22223,000;2,481;0,614;-35,105;1,745;9,576;5,231;37,223;4,929;0,806;-2,722;0,000;38,700;39,600;9,487;1,628;8,440;5,379;7,658;5,931;-3,116;26,379;0,000;261,840;Inf;275,000;275,000;7,128;2,960;8,227;23,801
22223,500;2,481;0,614;-35,105;1,745;9,576;5,231;37,223;4,929;0,806;-2,722;0,000;38,700;39,600;9,487;1,628;8,214;5,636;7,704;6,197;-3,116;26,379;0,000;261,840;Inf;275,000;275,000;6,852;2,952;8,202;23,797
22224,000;2,481;0,614;-35,105;1,745;9,576;5,231;37,223;4,929;0,806;-2,722;0,000;38,700;39,600;9,487;1,628;8,331;6,316;7,970;6,759;-3,116;26,379;0,000;261,740;Inf;275,000;275,000;6,938;2,944;8,192;23,779
22224,500;2,481;0,614;-35,105;1,745;9,576;5,267;37,197;4,939;0,805;-2,710;0,000;38,752;39,627;9,487;1,628;8,649;6,473;8,011;6,918;-3,091;26,389;0,000;261,740;Inf;275,000;275,000;7,344;2,937;8,164;23,761
22225,000;2,481;0,614;-35,105;1,745;9,576;5,267;37,197;4,939;0,805;-2,710;0,000;38,800;39,600;9,487;1,628;8,526;6,076;7,885;6,504;-3,091;26,389;0,000;261,740;Inf;275,000;275,000;7,513;2,929;8,200;23,799
22225,500;2,481;0,614;-35,105;1,745;9,576;5,267;37,197;4,939;0,805;-2,710;0,000;38,800;39,600;9,487;1,628;8,312;5,516;7,665;6,086;-3,091;26,389;0,000;261,740;Inf;275,000;275,000;7,247;2,922;8,230;23,823
22226,000;2,842;0,734;-34,613;1,721;9,488;5,267;37,197;4,939;0,805;-2,710;0,000;38,800;39,600;9,635;1,802;8,118;5,262;7,502;5,831;-3,091;26,389;0,000;261,640;Inf;275,000;275,000;6,895;2,914;8,165;23,900
22226,500;2,842;0,734;-34,613;1,721;9,488;5,267;37,197;4,939;0,805;-2,710;0,000;38,800;39,600;9,635;1,802;8,006;5,982;7,725;6,302;-3,091;26,389;0,000;261,640;Inf;275,000;275,000;6,678;2,913;8,184;23,958
22227,000;2,842;0,734;-34,613;1,721;9,488;5,267;37,197;4,939;0,805;-2,710;0,000;38,800;39,600;9,635;1,802;8,457;5,964;7,892;6,573;-3,091;26,389;0,000;261,840;Inf;275,000;275,000;7,004;2,912;8,245;23,974
22227,500;2,842;0,734;-34,613;1,721;9,488;5,267;37,197;4,939;0,805;-2,710;0,000;38,800;39,600;9,635;1,802;8,421;5,796;7,825;6,390;-3,091;26,389;0,000;261,840;Inf;275,000;275,000;7,221;2,911;8,240;24,001
22228,000;2,842;0,734;-34,613;1,721;9,488;5,278;37,175;4,951;0,800;-2,710;0,000;38,758;39,626;9,635;1,802;8,383;5,690;7,700;6,160;-3,095;26,390;0,000;262,040;Inf;275,000;275,000;7,108;2,910;8,215;24,040
22228,500;2,842;0,734;-34,613;1,721;9,488;5,278;37,175;4,951;0,800;-2,710;0,000;38,800;39,600;9,635;1,802;8,181;5,388;7,545;5,836;-3,095;26,390;0,000;262,040;Inf;275,000;275,000;6,983;2,909;8,219;23,995
22229,000;3,281;0,806;-35,209;1,735;9,527;5,278;37,175;4,951;0,800;-2,710;0,000;38,800;39,600;9,505;1,811;8,040;5,432;7,516;5,999;-3,095;26,390;0,000;262,040;Inf;275,000;275,000;6,738;2,908;8,182;23,983
22229,500;3,281;0,806;-35,209;1,735;9,527;5,278;37,175;4,951;0,800;-2,710;0,000;38,800;39,600;9,505;1,811;8,119;6,233;7,839;6,625;-3,095;26,390;0,000;262,040;Inf;275,000;275,000;6,746;2,914;8,142;23,949
22230,000;3,281;0,806;-35,209;1,735;9,527;5,278;37,175;4,951;0,800;-2,710;0,000;38,800;39,600;9,505;1,811;8,446;6,238;7,951;6,711;-3,095;26,390;0,000;262,440;Inf;275,000;275,000;7,204;2,920;8,181;23,912
22230,500;3,281;0,806;-35,209;1,735;9,527;5,278;37,175;4,951;0,800;-2,710;0,000;38,800;39,600;9,505;1,811;8,224;5,624;7,691;6,010;-3,095;26,390;0,000;262,440;Inf;275,000;275,000;7,337;2,926;8,213;23,908
22231,000;3,281;0,806;-35,209;1,735;9,527;5,277;37,193;4,989;0,806;-2,702;0,000;38,757;39,653;9,505;1,811;7,956;5,398;7,512;5,764;-3,083;26,390;0,000;261,840;Inf;275,000;275,000;6,887;2,932;8,197;23,930
22231,500;3,281;0,806;-35,209;1,735;9,527;5,277;37,193;4,989;0,806;-2,702;0,000;38,800;39,700;9,505;1,811;8,044;5,721;7,623;6,258;-3,083;26,390;0,000;261,840;Inf;275,000;275,000;6,657;2,937;8,144;23,931
22232,000;3,281;0,806;-35,209;1,735;9,527;5,277;37,193;4,989;0,806;-2,702;0,000;38,800;39,700;9,505;1,811;8,202;6,242;7,917;6,751;-3,083;26,390;0,000;262,040;Inf;275,000;275,000;6,911;2,943;8,164;23,871
22232,500;3,714;0,909;-34,993;1,591;9,502;5,277;37,193;4,989;0,806;-2,702;0,000;38,800;39,700;9,609;1,740;8,384;6,448;8,035;6,774;-3,083;26,390;0,000;262,040;Inf;275,000;275,000;7,278;2,948;8,175;23,880
22233,000;3,714;0,909;-34,993;1,591;9,502;5,277;37,193;4,989;0,806;-2,702;0,000;38,800;39,700;9,609;1,740;8,249;5,956;7,862;6,298;-3,083;26,390;0,000;261,640;Inf;275,000;275,000;7,410;2,961;8,265;23,901
22233,500;3,714;0,909;-34,993;1,591;9,502;5,277;37,193;4,989;0,806;-2,702;0,000;38,800;39,700;9,609;1,740;8,008;5,412;7,532;5,815;-3,083;26,390;0,000;261,640;Inf;275,000;275,000;7,091;2,973;8,266;23,949
22234,000;3,714;0,909;-34,993;1,591;9,502;5,277;37,193;4,989;0,806;-2,702;0,000;38,800;39,700;9,609;1,740;7,754;5,821;7,494;6,095;-3,083;26,390;0,000;261,940;Inf;275,000;275,000;6,692;2,986;8,174;24,001
22234,500;3,714;0,909;-34,993;1,591;9,502;5,255;37,238;4,982;0,793;-2,713;0,000;38,758;39,651;9,609;1,740;7,985;6,035;7,667;6,430;-3,082;26,385;0,000;261,940;Inf;275,000;275,000;6,791;2,997;8,137;24,007
22235,000;3,714;0,909;-34,993;1,591;9,502;5,255;37,238;4,982;0,793;-2,713;0,000;38,800;39,700;9,609;1,740;8,191;6,009;7,757;6,605;-3,082;26,385;0,000;262,140;Inf;275,000;275,000;7,029;3,009;8,156;24,000
22235,500;3,558;0,802;-35,209;1,676;9,562;5,255;37,238;4,982;0,793;-2,713;0,000;38,800;39,700;9,543;1,677;8,177;6,056;7,726;6,601;-3,082;26,385;0,000;262,140;Inf;275,000;275,000;7,140;3,021;8,167;23,981
22236,000;3,558;0,802;-35,209;1,676;9,562;5,255;37,238;4,982;0,793;-2,713;0,000;38,800;39,700;9,543;1,677;8,046;5,558;7,562;6,086;-3,082;26,385;0,000;262,140;Inf;275,000;275,000;7,140;3,030;8,187;23,939
22236,500;3,558;0,802;-35,209;1,676;9,562;5,255;37,238;4,982;0,793;-2,713;0,000;38,800;39,700;9,543;1,677;7,841;5,227;7,392;5,705;-3,082;26,385;0,000;262,140;Inf;275,000;275,000;6,813;3,038;8,163;23,932
22237,000;3,558;0,802;-35,209;1,676;9,562;5,255;37,238;4,982;0,793;-2,713;0,000;38,800;39,700;9,543;1,677;7,693;5,641;7,472;5,915;-3,082;26,385;0,000;261,840;Inf;275,000;275,000;6,541;3,047;8,161;23,938
22237,500;3,558;0,802;-35,209;1,676;9,562;5,259;37,211;4,977;0,784;-2,704;0,000;38,763;39,667;9,543;1,677;8,157;5,980;7,729;6,501;-3,096;26,377;0,000;261,840;Inf;275,000;275,000;6,680;3,055;8,150;23,952
22238,000;3,558;0,802;-35,209;1,676;9,562;5,259;37,211;4,977;0,784;-2,704;0,000;38,800;39,700;9,543;1,677;8,172;5,734;7,632;6,257;-3,096;26,377;0,000;261,440;Inf;275,000;275,000;7,092;3,063;8,179;24,036
22238,500;2,026;0,587;-34,065;1,755;9,491;5,259;37,211;4,977;0,784;-2,704;0,000;38,800;39,700;9,615;1,671;7,967;5,435;7,499;5,726;-3,096;26,377;0,000;261,440;Inf;275,000;275,000;6,949;3,072;8,201;24,043
22239,000;2,026;0,587;-34,065;1,755;9,491;5,259;37,211;4,977;0,784;-2,704;0,000;38,800;39,700;9,615;1,671;7,692;5,266;7,338;5,494;-3,096;26,377;0,000;261,940;Inf;275,000;275,000;6,657;3,054;8,198;24,055
22239,500;2,026;0,587;-34,065;1,755;9,491;5,259;37,211;4,977;0,784;-2,704;0,000;38,800;39,700;9,615;1,671;7,490;5,266;7,265;5,644;-3,096;26,377;0,000;261,940;Inf;275,000;275,000;6,448;3,038;8,162;23,965
22240,000;2,026;0,587;-34,065;1,755;9,491;5,259;37,211;4,977;0,784;-2,704;0,000;38,800;39,700;9,615;1,671;7,816;5,823;7,529;6,332;-3,096;26,377;0,000;262,340;Inf;275,000;275,000;6,416;3,021;8,105;23,861
22240,500;2,026;0,587;-34,065;1,755;9,491;5,259;37,211;4,977;0,784;-2,704;0,000;38,800;39,700;9,615;1,671;8,038;6,247;7,748;6,465;-3,096;26,377;0,000;262,340;Inf;275,000;275,000;6,875;3,005;8,132;23,843
22241,000;2,026;0,587;-34,065;1,755;9,491;5,242;37,175;4,943;0,761;-2,708;0,000;38,765;39,682;9,615;1,671;7,752;5,467;7,393;5,762;-3,103;26,372;0,000;262,040;Inf;275,000;275,000;7,124;2,989;8,176;23,869
22241,500;2,026;0,587;-34,065;1,755;9,491;5,242;37,175;4,943;0,761;-2,708;0,000;38,800;39,700;9,615;1,671;7,610;5,119;7,147;5,339;-3,103;26,372;0,000;262,040;Inf;275,000;275,000;6,593;2,973;8,184;23,844
22242,000;2,070;0,554;-34,418;1,771;9,448;5,242;37,175;4,943;0,761;-2,708;0,000;38,800;39,700;9,634;1,722;7,298;5,288;7,096;5,413;-3,103;26,372;0,000;262,340;Inf;275,000;275,000;6,304;2,957;8,148;23,809
22242,500;2,070;0,554;-34,418;1,771;9,448;5,242;37,175;4,943;0,761;-2,708;0,000;38,800;39,700;9,634;1,722;7,492;5,436;7,180;5,747;-3,103;26,372;0,000;262,340;Inf;275,000;275,000;6,274;2,943;8,122;23,867
22243,000;2,070;0,554;-34,418;1,771;9,448;5,242;37,175;4,943;0,761;-2,708;0,000;38,800;39,700;9,634;1,722;7,707;5,771;7,373;6,152;-3,103;26,372;0,000;262,340;Inf;275,000;275,000;6,464;2,928;8,134;23,856
22243,500;2,070;0,554;-34,418;1,771;9,448;5,242;37,175;4,943;0,761;-2,708;0,000;38,800;39,700;9,634;1,722;7,767;5,927;7,463;6,186;-3,103;26,372;0,000;262,340;Inf;275,000;275,000;6,750;2,914;8,126;23,858
22244,000;2,070;0,554;-34,418;1,771;9,448;5,249;37,176;4,977;0,751;-2,702;0,000;38,783;39,704;9,634;1,722;7,771;5,690;7,343;5,929;-3,087;26,370;0,000;262,140;Inf;275,000;275,000;6,836;2,901;8,148;23,904
22244,500;2,070;0,554;-34,418;1,771;9,448;5,249;37,176;4,977;0,751;-2,702;0,000;38,800;39,700;9,634;1,722;7,238;4,854;6,828;5,100;-3,087;26,370;0,000;262,140;Inf;275,000;275,000;6,683;2,887;8,130;23,958
22245,000;3,192;0,821;-34,854;1,775;9,497;5,249;37,176;4,977;0,751;-2,702;0,000;38,800;39,700;9,611;1,859;7,222;5,275;6,949;5,644;-3,087;26,370;0,000;262,140;Inf;275,000;275,000;6,005;2,873;8,086;23,998
22245,500;3,192;0,821;-34,854;1,775;9,497;5,249;37,176;4,977;0,751;-2,702;0,000;38,800;39,700;9,611;1,859;7,506;5,905;7,282;6,040;-3,087;26,370;0,000;262,140;Inf;275,000;275,000;6,273;2,879;8,019;23,984
22246,000;3,192;0,821;-34,854;1,775;9,497;5,249;37,176;4,977;0,751;-2,702;0,000;38,800;39,700;9,611;1,859;7,763;5,747;7,337;6,075;-3,087;26,370;0,000;262,240;Inf;275,000;275,000;6,683;2,884;8,061;23,971
22246,500;3,192;0,821;-34,854;1,775;9,497;5,249;37,176;4,977;0,751;-2,702;0,000;38,800;39,700;9,611;1,859;7,705;5,483;7,215;5,817;-3,087;26,370;0,000;262,240;Inf;275,000;275,000;6,730;2,889;8,092;23,933
22247,000;3,192;0,821;-34,854;1,775;9,497;5,249;37,176;4,977;0,751;-2,702;0,000;38,800;39,700;9,611;1,859;7,478;5,238;7,053;5,399;-3,087;26,370;0,000;262,040;Inf;275,000;275,000;6,555;2,894;8,106;24,005
22247,500;3,192;0,821;-34,854;1,775;9,497;5,257;37,195;4,991;0,745;-2,700;0,000;38,783;39,705;9,611;1,859;7,125;5,006;6,823;5,082;-3,082;26,372;0,000;262,040;Inf;275,000;275,000;6,292;2,899;8,084;24,051
22248,000;3,192;0,821;-34,854;1,775;9,497;5,257;37,195;4,991;0,745;-2,700;0,000;38,800;39,700;9,611;1,859;7,150;5,384;6,914;5,670;-3,082;26,372;0,000;262,040;Inf;275,000;275,000;6,009;2,904;8,056;24,111
22248,500;2,742;0,755;-33,960;1,832;9,495;5,257;37,195;4,991;0,745;-2,700;0,000;38,800;39,700;9,621;1,654;7,395;5,916;7,208;6,118;-3,082;26,372;0,000;262,040;Inf;275,000;275,000;6,279;2,908;8,061;24,071
22249,000;2,742;0,755;-33,960;1,832;9,495;5,257;37,195;4,991;0,745;-2,700;0,000;38,800;39,700;9,621;1,654;7,502;5,949;7,267;6,108;-3,082;26,372;0,000;261,840;Inf;275,000;275,000;6,659;2,906;8,067;24,044
22249,500;2,742;0,755;-33,960;1,832;9,495;5,257;37,195;4,991;0,745;-2,700;0,000;38,800;39,700;9,621;1,654;7,323;5,475;7,084;5,643;-3,082;26,372;0,000;261,840;Inf;275,000;275,000;6,707;2,903;8,103;24,053
22250,000;2,742;0,755;-33,960;1,832;9,495;5,257;37,195;4,991;0,745;-2,700;0,000;38,800;39,700;9,621;1,654;7,183;5,129;6,858;5,256;-3,082;26,372;0,000;262,340;Inf;275,000;275,000;6,381;2,900;8,151;24,030
22250,500;2,742;0,755;-33,960;1,832;9,495;5,262;37,221;4,986;0,743;-2,687;0,000;38,793;39,720;9,621;1,654;6,949;5,079;6,702;5,174;-3,079;26,382;0,000;262,340;Inf;275,000;275,000;6,106;2,898;8,136;24,009
22251,000;2,742;0,755;-33,960;1,832;9,495;5,262;37,221;4,986;0,743;-2,687;0,000;38,800;39,700;9,621;1,654;7,025;5,319;6,801;5,578;-3,079;26,382;0,000;262,240;Inf;275,000;275,000;5,976;2,895;8,127;24,004
22251,500;3,607;0,882;-35,209;1,719;9,503;5,262;37,221;4,986;0,743;-2,687;0,000;38,800;39,700;9,629;1,748;7,433;6,005;7,255;6,216;-3,079;26,382;0,000;262,240;Inf;275,000;275,000;6,181;2,893;8,134;24,026
22252,000;3,607;0,882;-35,209;1,719;9,503;5,262;37,221;4,986;0,743;-2,687;0,000;38,800;39,700;9,629;1,748;7,090;5,707;7,041;5,805;-3,079;26,382;0,000;262,140;Inf;275,000;275,000;6,727;2,904;8,213;23,984
22252,500;3,607;0,882;-35,209;1,719;9,503;5,262;37,221;4,986;0,743;-2,687;0,000;38,800;39,700;9,629;1,748;6,905;5,365;6,719;5,469;-3,079;26,382;0,000;262,140;Inf;275,000;275,000;6,411;2,916;8,275;23,970
22253,000;3,607;0,882;-35,209;1,719;9,503;5,262;37,221;4,986;0,743;-2,687;0,000;38,800;39,700;9,629;1,748;6,457;5,262;6,509;5,223;-3,079;26,382;0,000;261,040;Inf;275,000;275,000;6,114;2,927;8,312;23,938
22253,500;3,607;0,882;-35,209;1,719;9,503;5,262;37,221;4,986;0,743;-2,687;0,000;38,800;39,700;9,629;1,748;6,452;5,363;6,564;5,487;-3,079;26,382;0,000;261,040;Inf;275,000;275,000;5,863;2,938;8,319;23,918
22254,000;3,607;0,882;-35,209;1,719;9,503;5,256;37,243;4,978;0,731;-2,696;0,000;38,801;39,757;9,629;1,748;6,847;5,828;6,879;5,938;-3,082;26,373;0,000;261,640;Inf;275,000;275,000;5,967;2,949;8,252;23,909
22254,500;3,607;0,882;-35,209;1,719;9,503;5,256;37,243;4,978;0,731;-2,696;0,000;38,800;39,800;9,629;1,748;7,271;6,152;7,154;6,242;-3,082;26,373;0,000;261,640;Inf;275,000;275,000;6,373;2,960;8,287;23,939
22255,000;3,021;0,752;-35,209;1,738;9,553;5,256;37,243;4,978;0,731;-2,696;0,000;38,800;39,800;9,494;1,622;6,991;5,734;6,960;5,783;-3,082;26,373;0,000;260,340;Inf;275,000;275,000;6,705;2,971;8,378;23,898
22255,500;3,021;0,752;-35,209;1,738;9,553;5,256;37,243;4,978;0,731;-2,696;0,000;38,800;39,800;9,494;1,622;6,596;5,577;6,730;5,505;-3,082;26,373;0,000;260,340;Inf;275,000;275,000;6,367;2,971;8,440;23,864
22256,000;3,021;0,752;-35,209;1,738;9,553;5,256;37,243;4,978;0,731;-2,696;0,000;38,800;39,800;9,494;1,622;6,478;5,701;6,650;5,564;-3,082;26,373;0,000;262,240;Inf;275,000;275,000;6,102;2,972;8,476;23,852
22256,500;3,021;0,752;-35,209;1,738;9,553;5,256;37,243;4,978;0,731;-2,696;0,000;38,800;39,800;9,494;1,622;6,659;5,902;6,735;6,042;-3,082;26,373;0,000;262,240;Inf;275,000;275,000;6,098;2,973;8,525;23,857
22257,000;3,021;0,752;-35,209;1,738;9,553;5,255;37,211;4,963;0,697;-2,706;0,000;38,798;39,745;9,494;1,622;7,280;6,385;7,124;6,554;-3,086;26,373;0,000;260,240;Inf;275,000;275,000;6,334;2,974;8,495;23,786
22257,500;3,021;0,752;-35,209;1,738;9,553;5,255;37,211;4,963;0,697;-2,706;0,000;38,800;39,700;9,494;1,622;7,109;6,340;7,116;6,476;-3,086;26,373;0,000;260,240;Inf;275,000;275,000;6,836;2,975;8,670;23,767
22258,000;2,339;0,611;-33,946;1,751;9,491;5,255;37,211;4,963;0,697;-2,706;0,000;38,800;39,700;9,650;1,512;6,823;6,039;6,831;6,079;-3,086;26,373;0,000;262,040;Inf;275,000;275,000;6,760;2,975;8,753;23,781
22258,500;2,339;0,611;-33,946;1,751;9,491;5,255;37,211;4,963;0,697;-2,706;0,000;38,800;39,700;9,650;1,512;6,215;6,026;6,401;5,840;-3,086;26,373;0,000;262,040;Inf;275,000;275,000;6,443;2,965;8,842;23,800
22259,000;2,339;0,611;-33,946;1,751;9,491;5,255;37,211;4,963;0,697;-2,706;0,000;38,800;39,700;9,650;1,512;6,501;6,285;6,512;6,060;-3,086;26,373;0,000;260,840;Inf;275,000;275,000;6,120;2,955;8,848;23,730
22259,500;2,339;0,611;-33,946;1,751;9,491;5,255;37,211;4,963;0,697;-2,706;0,000;38,800;39,700;9,650;1,512;7,030;6,376;6,687;6,262;-3,086;26,373;0,000;260,840;Inf;275,000;275,000;6,339;2,945;8,872;23,667
22260,000;2,339;0,611;-33,946;1,751;9,491;5,255;37,211;4,963;0,697;-2,706;0,000;38,800;39,700;9,650;1,512;7,053;6,340;6,686;6,309;-3,086;26,373;0,000;262,340;Inf;275,000;275,000;6,589;2,935;8,917;23,654
22260,500;2,339;0,611;-33,946;1,751;9,491;5,253;37,188;4,952;0,666;-2,703;0,000;38,803;39,740;9,650;1,512;7,099;6,274;6,632;6,168;-3,068;26,371;0,000;262,340;Inf;275,000;275,000;6,597;2,925;8,944;23,617
22261,000;2,339;0,611;-33,946;1,751;9,491;5,253;37,188;4,952;0,666;-2,703;0,000;38,800;39,700;9,650;1,512;6,719;6,251;6,456;6,039;-3,068;26,371;0,000;261,640;Inf;275,000;275,000;6,543;2,915;9,120;23,588
22261,500;2,832;0,721;-34,141;1,719;9,588;5,253;37,188;4,952;0,666;-2,703;0,000;38,800;39,700;9,667;1,645;6,133;6,204;6,156;6,000;-3,068;26,371;0,000;261,640;Inf;275,000;275,000;6,366;2,906;9,113;23,584
22262,000;2,832;0,721;-34,141;1,719;9,588;5,253;37,188;4,952;0,666;-2,703;0,000;38,800;39,700;9,667;1,645;6,724;6,315;6,322;6,274;-3,068;26,371;0,000;262,640;Inf;275,000;275,000;6,123;2,905;9,141;23,559
22262,500;2,832;0,721;-34,141;1,719;9,588;5,253;37,188;4,952;0,666;-2,703;0,000;38,800;39,700;9,667;1,645;6,804;6,754;6,686;6,665;-3,068;26,371;0,000;262,640;Inf;275,000;275,000;6,409;2,903;9,176;23,554
22263,000;2,832;0,721;-34,141;1,719;9,588;5,253;37,188;4,952;0,666;-2,703;0,000;38,800;39,700;9,667;1,645;6,684;6,627;6,541;6,446;-3,068;26,371;0,000;261,040;Inf;275,000;275,000;6,727;2,902;9,248;23,560
22263,500;2,832;0,721;-34,141;1,719;9,588;5,236;37,194;4,971;0,666;-2,685;0,000;38,826;39,806;9,667;1,645;6,329;6,356;6,213;6,061;-3,064;26,377;0,000;261,040;Inf;275,000;275,000;6,575;2,901;9,314;23,539
22264,000;2,832;0,721;-34,141;1,719;9,588;5,236;37,194;4,971;0,666;-2,685;0,000;38,800;39,800;9,667;1,645;5,770;6,204;5,779;5,842;-3,064;26,377;0,000;262,540;Inf;275,000;275,000;6,240;2,900;9,374;23,527
22264,500;2,445;0,590;-34,662;1,790;9,522;5,236;37,194;4,971;0,666;-2,685;0,000;38,800;39,800;9,567;1,539;6,296;6,306;6,153;6,013;-3,064;26,377;0,000;262,540;Inf;275,000;275,000;5,899;2,899;9,258;23,528
22265,000;2,445;0,590;-34,662;1,790;9,522;5,236;37,194;4,971;0,666;-2,685;0,000;38,800;39,800;9,567;1,539;6,699;6,527;6,465;6,301;-3,064;26,377;0,000;259,940;Inf;275,000;275,000;6,192;2,891;9,258;23,575
22265,500;2,445;0,590;-34,662;1,790;9,522;5,236;37,194;4,971;0,666;-2,685;0,000;38,800;39,800;9,567;1,539;6,920;6,450;6,530;6,364;-3,064;26,377;0,000;259,940;Inf;275,000;275,000;6,498;2,884;9,274;23,610
22266,000;2,445;0,590;-34,662;1,790;9,522;5,236;37,194;4,971;0,666;-2,685;0,000;38,800;39,800;9,567;1,539;6,776;6,275;6,277;6,020;-3,064;26,377;0,000;262,640;Inf;275,000;275,000;6,566;2,877;9,318;23,613
22266,500;2,445;0,590;-34,662;1,790;9,522;5,248;37,210;4,981;0,600;-2,674;0,000;38,828;39,770;9,567;1,539;6,409;6,222;6,000;5,954;-3,061;26,373;0,000;262,640;Inf;275,000;275,000;6,337;2,870;9,364;23,618
22267,000;2,445;0,590;-34,662;1,790;9,522;5,248;37,210;4,981;0,600;-2,674;0,000;38,800;39,800;9,567;1,539;6,547;6,254;6,134;6,125;-3,061;26,373;0,000;259,940;Inf;275,000;275,000;6,146;2,863;9,359;23,537
22267,500;2,445;0,590;-34,662;1,790;9,522;5,248;37,210;4,981;0,600;-2,674;0,000;38,800;39,800;9,567;1,539;6,722;6,670;6,369;6,446;-3,061;26,373;0,000;259,940;Inf;275,000;275,000;6,265;2,856;9,326;23,517
22268,000;2,934;0,755;-33,566;1,730;9,503;5,248;37,210;4,981;0,600;-2,674;0,000;38,800;39,800;9,741;1,598;7,183;6,625;6,596;6,581;-3,061;26,373;0,000;262,540;Inf;275,000;275,000;6,552;2,849;9,324;23,535
22268,500;2,934;0,755;-33,566;1,730;9,503;5,248;37,210;4,981;0,600;-2,674;0,000;38,800;39,800;9,741;1,598;7,387;6,492;6,610;6,373;-3,061;26,373;0,000;262,540;Inf;275,000;275,000;6,746;2,851;9,338;23,523
22269,000;2,934;0,755;-33,566;1,730;9,503;5,248;37,210;4,981;0,600;-2,674;0,000;38,800;39,800;9,741;1,598;6,946;6,354;6,422;6,091;-3,061;26,373;0,000;260,540;Inf;275,000;275,000;6,716;2,852;9,379;23,551
22269,500;2,934;0,755;-33,566;1,730;9,503;5,248;37,210;4,981;0,600;-2,674;0,000;38,800;39,800;9,741;1,598;6,664;6,499;6,389;6,433;-3,061;26,373;0,000;260,540;Inf;275,000;275,000;6,453;2,853;9,386;23,627
22270,000;2,934;0,755;-33,566;1,730;9,503;5,218;37,215;4,980;0,589;-2,682;0,000;38,823;39,777;9,741;1,598;7,108;6,790;6,745;6,569;-3,062;26,358;0,000;262,140;Inf;275,000;275,000;6,496;2,855;9,330;23,613
22270,500;2,934;0,755;-33,566;1,730;9,503;5,218;37,215;4,980;0,589;-2,682;0,000;38,800;39,800;9,741;1,598;7,211;6,699;6,706;6,458;-3,062;26,358;0,000;262,140;Inf;275,000;275,000;6,803;2,856;9,357;23,593
22271,000;2,624;0,665;-34,984;1,687;9,485;5,218;37,215;4,980;0,589;-2,682;0,000;38,800;39,800;9,630;1,777;7,077;6,577;6,577;6,325;-3,062;26,358;0,000;260,940;Inf;275,000;275,000;6,769;2,857;9,419;23,535
22271,500;2,624;0,665;-34,984;1,687;9,485;5,218;37,215;4,980;0,589;-2,682;0,000;38,800;39,800;9,630;1,777;6,956;6,439;6,462;6,179;-3,062;26,358;0,000;260,940;Inf;275,000;275,000;6,639;2,854;9,513;23,425
22272,000;2,624;0,665;-34,984;1,687;9,485;5,218;37,215;4,980;0,589;-2,682;0,000;38,800;39,800;9,630;1,777;6,670;6,346;6,308;6,045;-3,062;26,358;0,000;262,140;Inf;275,000;275,000;6,509;2,850;9,506;23,374
22272,500;2,624;0,665;-34,984;1,687;9,485;5,218;37,215;4,980;0,589;-2,682;0,000;38,800;39,800;9,630;1,777;6,685;6,415;6,305;6,300;-3,062;26,358;0,000;262,140;Inf;275,000;275,000;6,342;2,846;9,466;23,376
22273,000;2,624;0,665;-34,984;1,687;9,485;5,223;37,199;4,933;0,592;-2,682;0,000;38,842;39,799;9,630;1,777;7,109;6,860;6,723;6,616;-3,047;26,374;0,000;261,040;Inf;275,000;275,000;6,426;2,842;9,456;23,394
22273,500;2,624;0,665;-34,984;1,687;9,485;5,223;37,199;4,933;0,592;-2,682;0,000;38,800;39,800;9,630;1,777;7,057;6,637;6,644;6,435;-3,047;26,374;0,000;261,040;Inf;275,000;275,000;6,827;2,839;9,492;23,417
22274,000;2,624;0,665;-34,984;1,687;9,485;5,223;37,199;4,933;0,592;-2,682;0,000;38,800;39,800;9,630;1,777;6,630;6,496;6,380;6,236;-3,047;26,374;0,000;262,240;Inf;275,000;275,000;6,693;2,835;9,545;23,435
22274,500;2,982;0,700;-35,209;1,710;9,600;5,223;37,199;4,933;0,592;-2,682;0,000;38,800;39,800;9,427;1,719;6,459;6,414;6,137;6,072;-3,047;26,374;0,000;262,240;Inf;275,000;275,000;6,435;2,832;9,586;23,457
22275,000;2,982;0,700;-35,209;1,710;9,600;5,223;37,199;4,933;0,592;-2,682;0,000;38,800;39,800;9,427;1,719;6,386;6,518;6,189;6,208;-3,047;26,374;0,000;261,040;Inf;275,000;275,000;6,270;2,834;9,550;23,540
22275,500;2,982;0,700;-35,209;1,710;9,600;5,223;37,199;4,933;0,592;-2,682;0,000;38,800;39,800;9,427;1,719;7,039;6,734;6,519;6,472;-3,047;26,374;0,000;261,040;Inf;275,000;275,000;6,325;2,837;9,570;23,494
22276,000;2,982;0,700;-35,209;1,710;9,600;5,223;37,199;4,933;0,592;-2,682;0,000;38,800;39,800;9,427;1,719;7,125;6,721;6,430;6,566;-3,047;26,374;0,000;261,540;Inf;275,000;275,000;6,691;2,839;9,598;23,436
22276,500;2,982;0,700;-35,209;1,710;9,600;5,252;37,186;4,953;0,574;-2,667;0,000;38,857;39,784;9,427;1,719;6,848;6,612;6,349;6,287;-3,043;26,371;0,000;261,540;Inf;275,000;275,000;6,710;2,841;9,638;23,430
22277,000;2,982;0,700;-35,209;1,710;9,600;5,252;37,186;4,953;0,574;-2,667;0,000;38,900;39,800;9,427;1,719;6,604;6,510;6,230;6,156;-3,043;26,371;0,000;260,440;Inf;275,000;275,000;6,524;2,844;9,673;23,419
22277,500;2,698;0,721;-33,260;1,726;9,498;5,252;37,186;4,953;0,574;-2,667;0,000;38,900;39,800;9,765;1,624;6,270;6,507;6,085;6,244;-3,043;26,371;0,000;260,440;Inf;275,000;275,000;6,375;2,846;9,680;23,418
22278,000;2,698;0,721;-33,260;1,726;9,498;5,252;37,186;4,953;0,574;-2,667;0,000;38,900;39,800;9,765;1,624;6,974;6,744;6,460;6,656;-3,043;26,371;0,000;262,740;Inf;275,000;275,000;6,276;2,844;9,632;23,420
22278,500;2,698;0,721;-33,260;1,726;9,498;5,252;37,186;4,953;0,574;-2,667;0,000;38,900;39,800;9,765;1,624;6,904;6,938;6,590;6,716;-3,043;26,371;0,000;262,740;Inf;275,000;275,000;6,709;2,841;9,663;23,380
22279,000;2,698;0,721;-33,260;1,726;9,498;5,252;37,186;4,953;0,574;-2,667;0,000;38,900;39,800;9,765;1,624;6,758;6,875;6,606;6,582;-3,043;26,371;0,000;261,240;Inf;275,000;275,000;6,787;2,839;9,683;23,341
22279,500;2,698;0,721;-33,260;1,726;9,498;5,224;37,204;4,993;0,562;-2,664;0,000;38,862;39,898;9,765;1,624;6,464;6,657;6,364;6,307;-3,050;26,375;0,000;261,240;Inf;275,000;275,000;6,705;2,837;9,715;23,320
22280,000;2,698;0,721;-33,260;1,726;9,498;5,224;37,204;4,993;0,562;-2,664;0,000;38,900;39,900;9,765;1,624;6,421;6,658;6,367;6,256;-3,050;26,375;0,000;262,240;Inf;275,000;275,000;6,448;2,834;9,738;23,354
22280,500;2,698;0,721;-33,260;1,726;9,498;5,224;37,204;4,993;0,562;-2,664;0,000;38,900;39,900;9,765;1,624;6,626;6,763;6,525;6,413;-3,050;26,375;0,000;262,240;Inf;275,000;275,000;6,425;2,832;9,700;23,440
22281,000;2,792;0,646;-35,209;1,710;9,595;5,224;37,204;4,993;0,562;-2,664;0,000;38,900;39,900;9,416;1,684;6,968;6,807;6,629;6,670;-3,050;26,375;0,000;261,540;Inf;275,000;275,000;6,582;2,830;9,696;23,444
22281,500;2,792;0,646;-35,209;1,710;9,595;5,224;37,204;4,993;0,562;-2,664;0,000;38,900;39,900;9,416;1,684;6,914;6,934;6,710;6,822;-3,050;26,375;0,000;261,540;Inf;275,000;275,000;6,768;2,829;9,716;23,367
22282,000;2,792;0,646;-35,209;1,710;9,595;5,224;37,204;4,993;0,562;-2,664;0,000;38,900;39,900;9,416;1,684;6,874;6,797;6,656;6,635;-3,050;26,375;0,000;262,440;Inf;275,000;275,000;6,845;2,829;9,791;23,244
22282,500;2,792;0,646;-35,209;1,710;9,595;5,224;37,204;4,993;0,562;-2,664;0,000;38,900;39,900;9,416;1,684;6,727;6,658;6,474;6,383;-3,050;26,375;0,000;262,440;Inf;275,000;275,000;6,741;2,828;9,810;23,258
22283,000;2,792;0,646;-35,209;1,710;9,595;5,210;37,203;4,966;0,551;-2,663;0,000;38,865;39,818;9,416;1,684;6,538;6,796;6,468;6,438;-3,043;26,374;0,000;262,240;Inf;275,000;275,000;6,561;2,827;9,793;23,231
22283,500;2,792;0,646;-35,209;1,710;9,595;5,210;37,203;4,966;0,551;-2,663;0,000;38,900;39,800;9,416;1,684;6,724;7,051;6,659;6,720;-3,043;26,374;0,000;262,240;Inf;275,000;275,000;6,560;2,827;9,767;23,239
22284,000;2,626;0,731;-34,091;1,765;9,476;5,210;37,203;4,966;0,551;-2,663;0,000;38,900;39,800;9,596;1,592;7,252;7,023;6,868;6,831;-3,043;26,374;0,000;262,240;Inf;275,000;275,000;6,789;2,826;9,764;23,322
22284,500;2,626;0,731;-34,091;1,765;9,476;5,210;37,203;4,966;0,551;-2,663;0,000;38,900;39,800;9,596;1,592;7,228;6,929;6,832;6,671;-3,043;26,374;0,000;262,240;Inf;275,000;275,000;6,994;2,823;9,782;23,318
22285,000;2,626;0,731;-34,091;1,765;9,476;5,210;37,203;4,966;0,551;-2,663;0,000;38,900;39,800;9,596;1,592;6,866;6,761;6,610;6,424;-3,043;26,374;0,000;261,940;Inf;275,000;275,000;6,915;2,820;9,815;23,324
22285,500;2,626;0,731;-34,091;1,765;9,476;5,210;37,203;4,966;0,551;-2,663;0,000;38,900;39,800;9,596;1,592;6,454;6,636;6,430;6,323;-3,043;26,374;0,000;261,940;Inf;275,000;275,000;6,665;2,817;9,801;23,391
22286,000;2,626;0,731;-34,091;1,765;9,476;5,234;37,241;4,979;0,545;-2,651;0,000;38,891;39,877;9,596;1,592;6,865;6,893;6,721;6,839;-3,033;26,375;0,000;262,340;Inf;275,000;275,000;6,460;2,813;9,737;23,456
22286,500;2,626;0,731;-34,091;1,765;9,476;5,234;37,241;4,979;0,545;-2,651;0,000;38,900;39,900;9,596;1,592;7,597;7,082;7,198;6,943;-3,033;26,375;0,000;262,340;Inf;275,000;275,000;6,829;2,810;9,722;23,565
22287,000;2,626;0,731;-34,091;1,765;9,476;5,234;37,241;4,979;0,545;-2,651;0,000;38,900;39,900;9,596;1,592;7,385;6,870;7,031;6,634;-3,033;26,375;0,000;261,740;Inf;275,000;275,000;7,205;2,807;9,763;23,655
22287,500;2,524;0,686;-34,083;1,627;9,431;5,234;37,241;4,979;0,545;-2,651;0,000;38,900;39,900;9,671;1,618;6,687;6,624;6,788;6,259;-3,033;26,375;0,000;261,740;Inf;275,000;275,000;6,980;2,804;9,816;23,694
22288,000;2,524;0,686;-34,083;1,627;9,431;5,234;37,241;4,979;0,545;-2,651;0,000;38,900;39,900;9,671;1,618;6,578;6,379;6,592;6,075;-3,033;26,375;0,000;262,340;Inf;275,000;275,000;6,590;2,800;9,800;23,724
22288,500;2,524;0,686;-34,083;1,627;9,431;5,234;37,241;4,979;0,545;-2,651;0,000;38,900;39,900;9,671;1,618;6,871;6,616;6,874;6,502;-3,033;26,375;0,000;262,340;Inf;275,000;275,000;6,406;2,795;9,715;23,739
22289,000;2,524;0,686;-34,083;1,627;9,431;5,234;37,241;4,979;0,545;-2,651;0,000;38,900;39,900;9,671;1,618;7,451;7,120;7,299;7,003;-3,033;26,375;0,000;261,340;Inf;275,000;275,000;6,715;2,791;9,591;23,796
22289,500;2,524;0,686;-34,083;1,627;9,431;5,225;37,201;4,934;0,516;-2,669;0,000;38,886;39,913;9,671;1,618;7,762;6,876;7,384;6,852;-3,044;26,366;0,000;261,340;Inf;275,000;275,000;7,218;2,786;9,625;23,794
22290,000;2,524;0,686;-34,083;1,627;9,431;5,225;37,201;4,934;0,516;-2,669;0,000;38,900;39,900;9,671;1,618;7,439;6,618;7,134;6,482;-3,044;26,366;0,000;261,940;Inf;275,000;275,000;7,218;2,782;9,683;23,767
22290,500;2,507;0,581;-35,209;1,674;9,512;5,225;37,201;4,934;0,516;-2,669;0,000;38,900;39,900;9,586;1,788;6,567;6,274;6,448;5,945;-3,044;26,366;0,000;261,940;Inf;275,000;275,000;6,918;2,778;9,709;23,740
22291,000;2,507;0,581;-35,209;1,674;9,512;5,225;37,201;4,934;0,516;-2,669;0,000;38,900;39,900;9,586;1,788;6,723;6,476;6,622;6,328;-3,044;26,366;0,000;261,840;Inf;275,000;275,000;6,309;2,773;9,653;23,723
22291,500;2,507;0,581;-35,209;1,674;9,512;5,225;37,201;4,934;0,516;-2,669;0,000;38,900;39,900;9,586;1,788;7,418;7,048;7,141;7,112;-3,044;26,366;0,000;261,840;Inf;275,000;275,000;6,537;2,769;9,568;23,676
22292,000;2,507;0,581;-35,209;1,674;9,512;5,225;37,201;4,934;0,516;-2,669;0,000;38,900;39,900;9,586;1,788;7,690;7,156;7,376;7,085;-3,044;26,366;0,000;262,340;Inf;275,000;275,000;7,180;2,765;9,544;23,658
22292,500;2,507;0,581;-35,209;1,674;9,512;5,220;37,158;4,976;0,490;-2,677;0,000;38,880;39,884;9,586;1,788;7,222;6,613;6,944;6,460;-3,057;26,355;0,000;262,340;Inf;275,000;275,000;7,327;2,761;9,641;23,705
22293,000;2,507;0,581;-35,209;1,674;9,512;5,220;37,158;4,976;0,490;-2,677;0,000;38,900;39,900;9,586;1,788;7,029;6,385;6,631;6,095;-3,057;26,355;0,000;261,940;Inf;275,000;275,000;6,810;2,756;9,668;23,735
22293,500;2,783;0,745;-33,952;1,730;9,440;5,220;37,158;4,976;0,490;-2,677;0,000;38,900;39,900;9,723;1,702;6,284;6,337;6,276;6,221;-3,057;26,355;0,000;261,940;Inf;275,000;275,000;6,535;2,752;9,639;23,730
