t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
22294,000;2,783;0,745;-33,952;1,730;9,440;5,220;37,158;4,976;0,490;-2,677;0,000;38,900;39,900;9,723;1,702;7,170;6,805;6,801;6,837;-3,057;26,355;0,000;262,040;Inf;275,000;275,000;6,280;2,753;9,512;23,722
22294,500;2,783;0,745;-33,952;1,730;9,440;5,220;37,158;4,976;0,490;-2,677;0,000;38,900;39,900;9,723;1,702;7,363;6,907;7,048;6,753;-3,057;26,355;0,000;262,040;Inf;275,000;275,000;6,903;2,753;9,438;23,629
22295,000;2,783;0,745;-33,952;1,730;9,440;5,220;37,158;4,976;0,490;-2,677;0,000;38,900;39,900;9,723;1,702;7,347;6,667;6,969;6,528;-3,057;26,355;0,000;262,440;Inf;275,000;275,000;7,018;2,754;9,452;23,569
22295,500;2,783;0,745;-33,952;1,730;9,440;5,220;37,158;4,976;0,490;-2,677;0,000;38,900;39,900;9,723;1,702;7,022;6,390;6,718;6,180;-3,057;26,355;0,000;262,440;Inf;275,000;275,000;6,878;2,754;9,471;23,505
22296,000;2,783;0,745;-33,952;1,730;9,440;5,234;37,218;4,983;0,488;-2,664;0,000;38,900;39,877;9,723;1,702;6,361;6,230;6,376;5,913;-3,047;26,376;0,000;262,140;Inf;275,000;275,000;6,577;2,755;9,448;23,497
22296,500;2,783;0,745;-33,952;1,730;9,440;5,234;37,218;4,983;0,488;-2,664;0,000;38,900;39,900;9,723;1,702;6,844;6,249;6,539;6,217;-3,047;26,376;0,000;262,140;Inf;275,000;275,000;6,220;2,755;9,358;23,559
22297,000;2,819;0,694;-34,241;1,716;9,589;5,234;37,218;4,983;0,488;-2,664;0,000;38,900;39,900;9,649;1,608;7,121;6,708;6,906;6,666;-3,047;26,376;0,000;261,640;Inf;275,000;275,000;6,462;2,756;9,238;23,662
22297,500;2,819;0,694;-34,241;1,716;9,589;5,234;37,218;4,983;0,488;-2,664;0,000;38,900;39,900;9,649;1,608;7,861;6,343;7,310;6,451;-3,047;26,376;0,000;261,640;Inf;275,000;275,000;6,850;2,757;9,120;23,721
22298,000;2,819;0,694;-34,241;1,716;9,589;5,234;37,218;4,983;0,488;-2,664;0,000;38,900;39,900;9,649;1,608;7,833;6,077;7,281;6,251;-3,047;26,376;0,000;262,240;Inf;275,000;275,000;6,991;2,758;8,998;23,729
22298,500;2,819;0,694;-34,241;1,716;9,589;5,234;37,218;4,983;0,488;-2,664;0,000;38,900;39,900;9,649;1,608;7,764;5,685;7,206;6,069;-3,047;26,376;0,000;262,240;Inf;275,000;275,000;6,860;2,759;8,856;23,801
22299,000;2,819;0,694;-34,241;1,716;9,589;5,224;37,256;4,978;0,482;-2,675;0,000;38,908;39,967;9,649;1,608;7,890;5,998;7,336;6,196;-3,051;26,359;0,000;262,040;Inf;275,000;275,000;6,681;2,760;8,691;23,811
22299,500;2,819;0,694;-34,241;1,716;9,589;5,224;37,256;4,978;0,482;-2,675;0,000;38,900;40,000;9,649;1,608;7,987;6,027;7,492;6,510;-3,051;26,359;0,000;262,040;Inf;275,000;275,000;6,855;2,761;8,550;23,854
22300,000;3,027;0,802;-34,060;1,773;9,509;5,224;37,256;4,978;0,482;-2,675;0,000;38,900;40,000;9,605;1,582;8,009;6,197;7,601;6,590;-3,051;26,359;0,000;262,040;Inf;275,000;275,000;7,004;2,762;8,497;23,800
22300,500;3,027;0,802;-34,060;1,773;9,509;5,224;37,256;4,978;0,482;-2,675;0,000;38,900;40,000;9,605;1,582;8,050;6,078;7,553;6,423;-3,051;26,359;0,000;262,040;Inf;275,000;275,000;7,099;2,766;8,423;23,769
22301,000;3,027;0,802;-34,060;1,773;9,509;5,224;37,256;4,978;0,482;-2,675;0,000;38,900;40,000;9,605;1,582;7,854;5,355;7,361;5,828;-3,051;26,359;0,000;261,840;Inf;275,000;275,000;7,026;2,770;8,351;23,749
22301,500;3,027;0,802;-34,060;1,773;9,509;5,224;37,256;4,978;0,482;-2,675;0,000;38,900;40,000;9,605;1,582;7,811;5,740;7,446;6,094;-3,051;26,359;0,000;261,840;Inf;275,000;275,000;6,600;2,774;8,233;23,736
22302,000;3,027;0,802;-34,060;1,773;9,509;5,224;37,256;4,978;0,482;-2,675;0,000;38,900;40,000;9,605;1,582;8,084;6,304;7,651;6,729;-3,051;26,359;0,000;261,540;Inf;275,000;275,000;6,773;2,779;8,151;23,694
22302,500;3,027;0,802;-34,060;1,773;9,509;5,229;37,234;4,949;0,466;-2,663;0,000;38,912;39,921;9,605;1,582;8,122;6,341;7,715;6,772;-3,043;26,364;0,000;261,540;Inf;275,000;275,000;7,192;2,783;8,192;23,750
22303,000;3,027;0,802;-34,060;1,773;9,509;5,229;37,234;4,949;0,466;-2,663;0,000;38,900;39,900;9,605;1,582;8,117;6,163;7,642;6,490;-3,043;26,364;0,000;261,640;Inf;275,000;275,000;7,237;2,787;8,161;23,730
22303,500;2,591;0,671;-34,651;1,734;9,448;5,229;37,234;4,949;0,466;-2,663;0,000;38,900;39,900;9,690;1,793;7,993;5,307;7,455;5,848;-3,043;26,364;0,000;261,640;Inf;275,000;275,000;7,103;2,791;8,090;23,740
22304,000;2,591;0,671;-34,651;1,734;9,448;5,229;37,234;4,949;0,466;-2,663;0,000;38,900;39,900;9,690;1,793;7,841;4,930;7,288;5,429;-3,043;26,364;0,000;261,440;Inf;275,000;275,000;6,651;2,787;7,976;23,762
22304,500;2,591;0,671;-34,651;1,734;9,448;5,229;37,234;4,949;0,466;-2,663;0,000;38,900;39,900;9,690;1,793;7,746;5,685;7,452;6,259;-3,043;26,364;0,000;261,440;Inf;275,000;275,000;6,372;2,784;7,877;23,808
22305,000;2,591;0,671;-34,651;1,734;9,448;5,229;37,234;4,949;0,466;-2,663;0,000;38,900;39,900;9,690;1,793;7,901;6,004;7,606;6,356;-3,043;26,364;0,000;261,140;Inf;275,000;275,000;6,785;2,781;7,861;23,842
22305,500;2,591;0,671;-34,651;1,734;9,448;5,248;37,223;4,963;0,460;-2,668;0,000;38,924;39,957;9,690;1,793;7,934;5,803;7,512;6,199;-3,048;26,371;0,000;261,140;Inf;275,000;275,000;6,967;2,778;7,862;23,780
22306,000;2,591;0,671;-34,651;1,734;9,448;5,248;37,223;4,963;0,460;-2,668;0,000;38,900;40,000;9,690;1,793;7,777;5,332;7,359;5,832;-3,048;26,371;0,000;261,340;Inf;275,000;275,000;6,862;2,775;7,816;23,786
22306,500;2,831;0,763;-33,874;1,773;9,506;5,248;37,223;4,963;0,460;-2,668;0,000;38,900;40,000;9,689;1,759;7,640;4,798;7,193;5,309;-3,048;26,371;0,000;261,340;Inf;275,000;275,000;6,575;2,772;7,772;23,740
22307,000;2,831;0,763;-33,874;1,773;9,506;5,248;37,223;4,963;0,460;-2,668;0,000;38,900;40,000;9,689;1,759;7,456;4,638;7,066;5,192;-3,048;26,371;0,000;261,340;Inf;275,000;275,000;6,235;2,773;7,597;23,779
22307,500;2,831;0,763;-33,874;1,773;9,506;5,248;37,223;4,963;0,460;-2,668;0,000;38,900;40,000;9,689;1,759;7,441;5,132;7,164;5,514;-3,048;26,371;0,000;261,340;Inf;275,000;275,000;6,088;2,774;7,546;23,769
22308,000;2,831;0,763;-33,874;1,773;9,506;5,248;37,223;4,963;0,460;-2,668;0,000;38,900;40,000;9,689;1,759;7,624;5,368;7,346;5,939;-3,048;26,371;0,000;261,940;Inf;275,000;275,000;6,313;2,775;7,568;23,762
22308,500;2,831;0,763;-33,874;1,773;9,506;5,248;37,223;4,963;0,460;-2,668;0,000;38,900;40,000;9,689;1,759;7,603;5,012;7,269;5,726;-3,048;26,371;0,000;261,940;Inf;275,000;275,000;6,569;2,776;7,547;23,764
22309,000;2,831;0,763;-33,874;1,773;9,506;5,235;37,216;4,959;0,431;-2,669;0,000;38,933;39,984;9,689;1,759;7,542;4,763;7,100;5,380;-3,053;26,367;0,000;261,940;Inf;275,000;275,000;6,403;2,776;7,512;23,745
22309,500;2,831;0,763;-33,874;1,773;9,506;5,235;37,216;4,959;0,431;-2,669;0,000;38,900;40,000;9,689;1,759;7,448;4,574;7,037;5,004;-3,053;26,367;0,000;261,940;Inf;275,000;275,000;6,196;2,777;7,491;23,744
22310,000;2,683;0,632;-35,209;1,778;9,595;5,235;37,216;4,959;0,431;-2,669;0,000;38,900;40,000;9,508;1,740;7,301;4,574;6,925;5,102;-3,053;26,367;0,000;262,040;Inf;275,000;275,000;6,016;2,778;7,400;23,767
22310,500;2,683;0,632;-35,209;1,778;9,595;5,235;37,216;4,959;0,431;-2,669;0,000;38,900;40,000;9,508;1,740;7,385;4,960;7,010;5,384;-3,053;26,367;0,000;262,040;Inf;275,000;275,000;5,976;2,777;7,324;23,774
22311,000;2,683;0,632;-35,209;1,778;9,595;5,235;37,216;4,959;0,431;-2,669;0,000;38,900;40,000;9,508;1,740;7,431;5,002;7,100;5,635;-3,053;26,367;0,000;261,840;Inf;275,000;275,000;6,185;2,775;7,322;23,884
22311,500;2,683;0,632;-35,209;1,778;9,595;5,235;37,216;4,959;0,431;-2,669;0,000;38,900;40,000;9,508;1,740;7,393;4,818;7,078;5,438;-3,053;26,367;0,000;261,840;Inf;275,000;275,000;6,292;2,774;7,306;23,973
22312,000;2,683;0,632;-35,209;1,778;9,595;5,241;37,221;4,991;0,413;-2,667;0,000;38,939;39,999;9,508;1,740;7,333;4,384;6,930;5,051;-3,046;26,371;0,000;261,640;Inf;275,000;275,000;6,182;2,772;7,285;23,932
22312,500;2,683;0,632;-35,209;1,778;9,595;5,241;37,221;4,991;0,413;-2,667;0,000;38,900;40,000;9,508;1,740;7,203;4,327;6,835;4,941;-3,046;26,371;0,000;261,640;Inf;275,000;275,000;5,924;2,771;7,239;23,910
22313,000;2,901;0,709;-34,838;1,747;9,517;5,241;37,221;4,991;0,413;-2,667;0,000;38,900;40,000;9,629;1,808;7,106;4,619;6,863;5,038;-3,046;26,371;0,000;262,040;Inf;275,000;275,000;5,826;2,769;7,177;23,885
22313,500;2,901;0,709;-34,838;1,747;9,517;5,241;37,221;4,991;0,413;-2,667;0,000;38,900;40,000;9,629;1,808;7,237;5,088;7,001;5,544;-3,046;26,371;0,000;262,040;Inf;275,000;275,000;5,907;2,771;7,157;23,890
22314,000;2,901;0,709;-34,838;1,747;9,517;5,241;37,221;4,991;0,413;-2,667;0,000;38,900;40,000;9,629;1,808;7,453;5,048;7,067;5,714;-3,046;26,371;0,000;262,040;Inf;275,000;275,000;6,217;2,774;7,155;23,942
22314,500;2,901;0,709;-34,838;1,747;9,517;5,241;37,221;4,991;0,413;-2,667;0,000;38,900;40,000;9,629;1,808;7,442;4,747;7,008;5,299;-3,046;26,371;0,000;262,040;Inf;275,000;275,000;6,320;2,776;7,131;23,907
22315,000;2,901;0,709;-34,838;1,747;9,517;5,224;37,223;4,984;0,397;-2,665;0,000;38,948;39,986;9,629;1,808;7,155;4,330;6,776;4,813;-3,040;26,367;0,000;261,940;Inf;275,000;275,000;6,124;2,778;7,127;23,905
22315,500;2,901;0,709;-34,838;1,747;9,517;5,224;37,223;4,984;0,397;-2,665;0,000;38,900;40,000;9,629;1,808;7,163;4,685;6,824;5,354;-3,040;26,367;0,000;261,940;Inf;275,000;275,000;5,768;2,780;7,067;23,908
22316,000;2,901;0,709;-34,838;1,747;9,517;5,224;37,223;4,984;0,397;-2,665;0,000;38,900;40,000;9,629;1,808;7,238;5,214;7,017;5,577;-3,040;26,367;0,000;261,840;Inf;275,000;275,000;6,007;2,782;7,050;23,913
22316,500;2,720;0,728;-33,947;1,730;9,464;5,224;37,223;4,984;0,397;-2,665;0,000;38,900;40,000;9,661;1,639;7,348;5,111;7,037;5,453;-3,040;26,367;0,000;261,840;Inf;275,000;275,000;6,261;2,784;7,078;23,864
22317,000;2,720;0,728;-33,947;1,730;9,464;5,224;37,223;4,984;0,397;-2,665;0,000;38,900;40,000;9,661;1,639;7,373;4,965;6,988;5,373;-3,040;26,367;0,000;261,640;Inf;275,000;275,000;6,237;2,783;7,076;23,778
22317,500;2,720;0,728;-33,947;1,730;9,464;5,224;37,223;4,984;0,397;-2,665;0,000;38,900;40,000;9,661;1,639;7,278;4,706;6,894;5,129;-3,040;26,367;0,000;261,640;Inf;275,000;275,000;6,175;2,782;7,088;23,700
22318,000;2,720;0,728;-33,947;1,730;9,464;5,224;37,223;4,984;0,397;-2,665;0,000;38,900;40,000;9,661;1,639;7,122;4,520;6,764;4,856;-3,040;26,367;0,000;262,040;Inf;275,000;275,000;6,002;2,781;7,065;23,719
22318,500;2,720;0,728;-33,947;1,730;9,464;5,232;37,241;4,993;0,397;-2,670;0,000;38,952;39,999;9,661;1,639;7,140;4,969;6,916;5,468;-3,040;26,372;0,000;262,040;Inf;275,000;275,000;5,816;2,780;7,071;23,716
22319,000;2,720;0,728;-33,947;1,730;9,464;5,232;37,241;4,993;0,397;-2,670;0,000;39,000;40,000;9,661;1,639;7,253;5,289;6,984;5,591;-3,040;26,372;0,000;261,640;Inf;275,000;275,000;6,123;2,779;7,068;23,746
22319,500;3,081;0,794;-34,961;1,719;9,526;5,232;37,241;4,993;0,397;-2,670;0,000;39,000;40,000;9,564;1,867;7,270;4,842;6,902;5,240;-3,040;26,372;0,000;261,640;Inf;275,000;275,000;6,279;2,778;7,113;23,774
22320,000;3,081;0,794;-34,961;1,719;9,526;5,232;37,241;4,993;0,397;-2,670;0,000;39,000;40,000;9,564;1,867;7,097;4,630;6,727;5,091;-3,040;26,372;0,000;261,840;Inf;275,000;275,000;6,064;2,783;7,106;23,836
22320,500;3,081;0,794;-34,961;1,719;9,526;5,232;37,241;4,993;0,397;-2,670;0,000;39,000;40,000;9,564;1,867;6,989;4,508;6,658;4,861;-3,040;26,372;0,000;261,840;Inf;275,000;275,000;5,886;2,788;7,076;23,813
22321,000;3,081;0,794;-34,961;1,719;9,526;5,232;37,241;4,993;0,397;-2,670;0,000;39,000;40,000;9,564;1,867;6,944;4,614;6,648;4,897;-3,040;26,372;0,000;261,940;Inf;275,000;275,000;5,754;2,792;7,036;23,815
22321,500;3,081;0,794;-34,961;1,719;9,526;5,252;37,243;4,957;0,373;-2,662;0,000;38,956;40,029;9,564;1,867;7,098;5,013;6,840;5,574;-3,038;26,376;0,000;261,940;Inf;275,000;275,000;5,776;2,797;7,042;23,742
22322,000;3,081;0,794;-34,961;1,719;9,526;5,252;37,243;4,957;0,373;-2,662;0,000;39,000;40,000;9,564;1,867;7,143;4,549;6,728;5,128;-3,038;26,376;0,000;262,240;Inf;275,000;275,000;6,131;2,802;7,081;23,714
22322,500;3,081;0,794;-34,961;1,719;9,526;5,252;37,243;4,957;0,373;-2,662;0,000;39,000;40,000;9,564;1,867;7,021;4,199;6,534;4,572;-3,038;26,376;0,000;262,240;Inf;275,000;275,000;5,887;2,806;7,102;23,723
22323,000;2,553;0,620;-34,800;1,746;9,561;5,252;37,243;4,957;0,373;-2,662;0,000;39,000;40,000;9,602;1,592;6,792;4,055;6,397;4,556;-3,038;26,376;0,000;261,840;Inf;275,000;275,000;5,581;2,811;7,068;23,758
22323,500;2,553;0,620;-34,800;1,746;9,561;5,252;37,243;4,957;0,373;-2,662;0,000;39,000;40,000;9,602;1,592;6,791;4,481;6,498;5,006;-3,038;26,376;0,000;261,840;Inf;275,000;275,000;5,450;2,807;7,005;23,732
22324,000;2,553;0,620;-34,800;1,746;9,561;5,252;37,243;4,957;0,373;-2,662;0,000;39,000;40,000;9,602;1,592;6,851;4,974;6,696;5,247;-3,038;26,376;0,000;261,840;Inf;275,000;275,000;5,694;2,802;6,974;23,677
22324,500;2,553;0,620;-34,800;1,746;9,561;5,252;37,243;4,957;0,373;-2,662;0,000;39,000;40,000;9,602;1,592;7,033;4,946;6,703;5,225;-3,038;26,376;0,000;261,840;Inf;275,000;275,000;5,942;2,798;6,988;23,481
22325,000;2,553;0,620;-34,800;1,746;9,561;5,251;37,210;4,970;0,340;-2,664;0,000;38,963;39,981;9,602;1,592;7,023;4,638;6,589;5,009;-3,044;26,376;0,000;261,840;Inf;275,000;275,000;5,977;2,794;7,018;23,409
22325,500;2,553;0,620;-34,800;1,746;9,561;5,251;37,210;4,970;0,340;-2,664;0,000;39,000;40,000;9,602;1,592;6,653;3,988;6,254;4,598;-3,044;26,376;0,000;261,840;Inf;275,000;275,000;5,815;2,790;6,991;23,369
22326,000;2,831;0,759;-33,853;1,813;9,498;5,251;37,210;4,970;0,340;-2,664;0,000;39,000;40,000;9,690;1,716;6,652;4,364;6,323;4,831;-3,044;26,376;0,000;261,440;Inf;275,000;275,000;5,373;2,786;6,921;23,294
22326,500;2,831;0,759;-33,853;1,813;9,498;5,251;37,210;4,970;0,340;-2,664;0,000;39,000;40,000;9,690;1,716;6,740;4,825;6,504;5,005;-3,044;26,376;0,000;261,440;Inf;275,000;275,000;5,543;2,787;6,892;23,251
22327,000;2,831;0,759;-33,853;1,813;9,498;5,251;37,210;4,970;0,340;-2,664;0,000;39,000;40,000;9,690;1,716;6,894;4,693;6,529;5,054;-3,044;26,376;0,000;261,140;Inf;275,000;275,000;5,768;2,788;6,898;23,159
22327,500;2,831;0,759;-33,853;1,813;9,498;5,251;37,210;4,970;0,340;-2,664;0,000;39,000;40,000;9,690;1,716;6,896;4,571;6,482;4,969;-3,044;26,376;0,000;261,140;Inf;275,000;275,000;5,792;2,789;6,909;23,199
22328,000;2,831;0,759;-33,853;1,813;9,498;5,267;37,230;4,998;0,333;-2,658;0,000;38,979;40,020;9,690;1,716;6,756;4,416;6,392;4,729;-3,047;26,368;0,000;261,340;Inf;275,000;275,000;5,729;2,789;6,895;23,174
22328,500;2,831;0,759;-33,853;1,813;9,498;5,267;37,230;4,998;0,333;-2,658;0,000;39,000;40,000;9,690;1,716;6,542;4,185;6,252;4,495;-3,047;26,368;0,000;261,340;Inf;275,000;275,000;5,573;2,790;6,870;23,152
22329,000;2,831;0,759;-33,853;1,813;9,498;5,267;37,230;4,998;0,333;-2,658;0,000;39,000;40,000;9,690;1,716;6,636;4,582;6,406;5,069;-3,047;26,368;0,000;261,540;Inf;275,000;275,000;5,369;2,791;6,825;23,162
22329,500;3,012;0,758;-34,674;1,695;9,451;5,267;37,230;4,998;0,333;-2,658;0,000;39,000;40,000;9,678;1,810;6,766;4,904;6,533;5,225;-3,047;26,368;0,000;261,540;Inf;275,000;275,000;5,673;2,791;6,811;23,121
22330,000;3,012;0,758;-34,674;1,695;9,451;5,267;37,230;4,998;0,333;-2,658;0,000;39,000;40,000;9,678;1,810;6,727;4,598;6,455;4,967;-3,047;26,368;0,000;261,340;Inf;275,000;275,000;5,857;2,795;6,834;23,056
22330,500;3,012;0,758;-34,674;1,695;9,451;5,267;37,230;4,998;0,333;-2,658;0,000;39,000;40,000;9,678;1,810;6,533;4,232;6,266;4,636;-3,047;26,368;0,000;261,340;Inf;275,000;275,000;5,687;2,799;6,855;22,964
22331,000;3,012;0,758;-34,674;1,695;9,451;5,267;37,230;4,998;0,333;-2,658;0,000;39,000;40,000;9,678;1,810;6,324;4,004;6,108;4,370;-3,047;26,368;0,000;261,340;Inf;275,000;275,000;5,417;2,802;6,839;22,927
22331,500;3,012;0,758;-34,674;1,695;9,451;5,263;37,250;5,009;0,324;-2,652;0,000;38,988;39,989;9,678;1,810;6,276;4,344;6,159;4,569;-3,032;26,375;0,000;261,340;Inf;275,000;275,000;5,202;2,805;6,802;22,922
22332,000;3,012;0,758;-34,674;1,695;9,451;5,263;37,250;5,009;0,324;-2,652;0,000;39,000;40,000;9,678;1,810;6,552;4,582;6,279;4,924;-3,032;26,375;0,000;261,540;Inf;275,000;275,000;5,337;2,809;6,822;22,891
22332,500;3,090;0,740;-35,209;1,775;9,611;5,263;37,250;5,009;0,324;-2,652;0,000;39,000;40,000;9,500;1,668;6,560;4,272;6,126;4,725;-3,032;26,375;0,000;261,540;Inf;275,000;275,000;5,584;2,812;6,853;22,909
22333,000;3,090;0,740;-35,209;1,775;9,611;5,263;37,250;5,009;0,324;-2,652;0,000;39,000;40,000;9,500;1,668;6,324;4,060;5,969;4,285;-3,032;26,375;0,000;261,540;Inf;275,000;275,000;5,421;2,817;6,889;22,929
22333,500;3,090;0,740;-35,209;1,775;9,611;5,263;37,250;5,009;0,324;-2,652;0,000;39,000;40,000;9,500;1,668;6,242;3,948;5,908;4,186;-3,032;26,375;0,000;261,540;Inf;275,000;275,000;5,159;2,821;6,869;23,003
22334,000;3,090;0,740;-35,209;1,775;9,611;5,263;37,250;5,009;0,324;-2,652;0,000;39,000;40,000;9,500;1,668;6,126;3,912;5,894;4,368;-3,032;26,375;0,000;261,740;Inf;275,000;275,000;5,071;2,826;6,831;23,092
22334,500;3,090;0,740;-35,209;1,775;9,611;5,262;37,276;5,005;0,313;-2,648;0,000;38,989;40,004;9,500;1,668;6,198;4,313;6,027;4,609;-3,024;26,372;0,000;261,740;Inf;275,000;275,000;5,075;2,830;6,803;23,140
22335,000;3,090;0,740;-35,209;1,775;9,611;5,262;37,276;5,005;0,313;-2,648;0,000;39,000;40,000;9,500;1,668;6,186;4,497;6,096;4,630;-3,024;26,372;0,000;261,840;Inf;275,000;275,000;5,287;2,834;6,784;23,231
22335,500;3,454;0,800;-35,209;1,773;9,596;5,262;37,276;5,005;0,313;-2,648;0,000;39,000;40,000;9,539;1,776;6,198;4,428;6,085;4,562;-3,024;26,372;0,000;261,840;Inf;275,000;275,000;5,352;2,838;6,816;23,278
22336,000;3,454;0,800;-35,209;1,773;9,596;5,262;37,276;5,005;0,313;-2,648;0,000;39,000;40,000;9,539;1,776;6,001;4,043;5,852;4,212;-3,024;26,372;0,000;262,240;Inf;275,000;275,000;5,318;2,849;6,804;23,281
22336,500;3,454;0,800;-35,209;1,773;9,596;5,262;37,276;5,005;0,313;-2,648;0,000;39,000;40,000;9,539;1,776;5,853;4,026;5,759;4,162;-3,024;26,372;0,000;262,240;Inf;275,000;275,000;5,027;2,858;6,767;23,246
22337,000;3,454;0,800;-35,209;1,773;9,596;5,262;37,276;5,005;0,313;-2,648;0,000;39,000;40,000;9,539;1,776;5,928;4,079;5,776;4,213;-3,024;26,372;0,000;261,940;Inf;275,000;275,000;4,950;2,868;6,716;23,254
22337,500;3,454;0,800;-35,209;1,773;9,596;5,262;37,276;5,005;0,313;-2,648;0,000;39,000;40,000;9,539;1,776;6,000;4,044;5,810;4,305;-3,024;26,372;0,000;261,940;Inf;275,000;275,000;4,999;2,878;6,685;23,211
22338,000;3,454;0,800;-35,209;1,773;9,596;5,273;37,271;4,972;0,275;-2,646;0,000;38,990;39,988;9,539;1,776;6,045;4,066;5,871;4,529;-3,013;26,379;0,000;261,640;Inf;275,000;275,000;5,040;2,887;6,705;23,251
22338,500;3,454;0,800;-35,209;1,773;9,596;5,273;37,271;4,972;0,275;-2,646;0,000;39,000;40,000;9,539;1,776;6,024;4,073;5,847;4,478;-3,013;26,379;0,000;261,640;Inf;275,000;275,000;5,128;2,897;6,677;23,178
22339,000;3,003;0,784;-34,482;1,733;9,517;5,273;37,271;4,972;0,275;-2,646;0,000;39,000;40,000;9,673;1,795;6,001;3,879;5,773;4,298;-3,013;26,379;0,000;261,740;Inf;275,000;275,000;5,106;2,906;6,701;23,096
22339,500;3,003;0,784;-34,482;1,733;9,517;5,273;37,271;4,972;0,275;-2,646;0,000;39,000;40,000;9,673;1,795;5,822;3,688;5,635;4,061;-3,013;26,379;0,000;261,740;Inf;275,000;275,000;4,988;2,907;6,649;23,027
22340,000;3,003;0,784;-34,482;1,733;9,517;5,273;37,271;4,972;0,275;-2,646;0,000;39,000;40,000;9,673;1,795;5,801;4,157;5,701;4,381;-3,013;26,379;0,000;261,440;Inf;275,000;275,000;4,802;2,909;6,594;22,980
22340,500;3,003;0,784;-34,482;1,733;9,517;5,273;37,271;4,972;0,275;-2,646;0,000;39,000;40,000;9,673;1,795;6,044;4,053;5,761;4,335;-3,013;26,379;0,000;261,440;Inf;275,000;275,000;5,010;2,910;6,570;22,976
22341,000;3,003;0,784;-34,482;1,733;9,517;5,286;37,239;4,997;0,242;-2,627;0,000;39,001;39,988;9,673;1,795;5,960;3,924;5,731;4,266;-2,999;26,391;0,000;261,640;Inf;275,000;275,000;5,048;2,912;6,586;22,970
22341,500;3,003;0,784;-34,482;1,733;9,517;5,286;37,239;4,997;0,242;-2,627;0,000;39,000;40,000;9,673;1,795;5,914;3,793;5,682;4,155;-2,999;26,391;0,000;261,640;Inf;275,000;275,000;4,970;2,913;6,585;22,977
22342,000;3,525;0,816;-35,209;1,763;9,602;5,286;37,239;4,997;0,242;-2,627;0,000;39,000;40,000;9,584;1,688;5,752;3,687;5,600;4,033;-2,999;26,391;0,000;261,440;Inf;275,000;275,000;4,886;2,915;6,585;23,007
22342,500;3,525;0,816;-35,209;1,763;9,602;5,286;37,239;4,997;0,242;-2,627;0,000;39,000;40,000;9,584;1,688;5,601;3,748;5,560;4,109;-2,999;26,391;0,000;261,440;Inf;275,000;275,000;4,768;2,925;6,568;23,003
22343,000;3,525;0,816;-35,209;1,763;9,602;5,286;37,239;4,997;0,242;-2,627;0,000;39,000;40,000;9,584;1,688;5,609;4,172;5,667;4,341;-2,999;26,391;0,000;261,240;Inf;275,000;275,000;4,755;2,935;6,569;23,011
22343,500;3,525;0,816;-35,209;1,763;9,602;5,286;37,239;4,997;0,242;-2,627;0,000;39,000;40,000;9,584;1,688;5,749;3,953;5,684;4,178;-2,999;26,391;0,000;261,240;Inf;275,000;275,000;4,947;2,944;6,563;23,012
22344,000;3,525;0,816;-35,209;1,763;9,602;5,286;37,239;4,997;0,242;-2,627;0,000;39,000;40,000;9,584;1,688;5,701;3,800;5,622;4,096;-2,999;26,391;0,000;261,340;Inf;275,000;275,000;4,891;2,954;6,558;23,035
22344,500;3,525;0,816;-35,209;1,763;9,602;5,284;37,238;5,006;0,238;-2,622;0,000;38,998;40,004;9,584;1,688;5,539;3,724;5,560;4,085;-2,984;26,396;0,000;261,340;Inf;275,000;275,000;4,805;2,963;6,585;23,015
22345,000;3,525;0,816;-35,209;1,763;9,602;5,284;37,238;5,006;0,238;-2,622;0,000;39,000;40,000;9,584;1,688;5,467;3,769;5,516;4,058;-2,984;26,396;0,000;261,440;Inf;275,000;275,000;4,727;2,972;6,564;23,035
22345,500;2,745;0,672;-35,209;1,699;9,538;5,284;37,238;5,006;0,238;-2,622;0,000;39,000;40,000;9,632;1,865;5,405;4,010;5,583;4,135;-2,984;26,396;0,000;261,440;Inf;275,000;275,000;4,703;2,982;6,515;23,045
22346,000;2,745;0,672;-35,209;1,699;9,538;5,284;37,238;5,006;0,238;-2,622;0,000;39,000;40,000;9,632;1,865;5,401;3,965;5,598;4,046;-2,984;26,396;0,000;261,740;Inf;275,000;275,000;4,783;2,978;6,521;23,107
22346,500;2,745;0,672;-35,209;1,699;9,538;5,284;37,238;5,006;0,238;-2,622;0,000;39,000;40,000;9,632;1,865;5,542;3,922;5,576;3,994;-2,984;26,396;0,000;261,740;Inf;275,000;275,000;4,752;2,974;6,507;23,113
22347,000;2,745;0,672;-35,209;1,699;9,538;5,284;37,238;5,006;0,238;-2,622;0,000;39,000;40,000;9,632;1,865;5,520;3,696;5,506;4,023;-2,984;26,396;0,000;261,440;Inf;275,000;275,000;4,759;2,970;6,502;23,144
22347,500;2,745;0,672;-35,209;1,699;9,538;5,290;37,238;5,009;0,239;-2,624;0,000;38,998;40,005;9,632;1,865;5,501;3,550;5,451;3,883;-2,997;26,396;0,000;261,440;Inf;275,000;275,000;4,686;2,966;6,494;23,134
22348,000;2,745;0,672;-35,209;1,699;9,538;5,290;37,238;5,009;0,239;-2,624;0,000;39,000;40,000;9,632;1,865;5,337;3,687;5,432;4,001;-2,997;26,396;0,000;261,740;Inf;275,000;275,000;4,596;2,963;6,492;23,130
22348,500;3,098;0,734;-35,209;1,727;9,559;5,290;37,238;5,009;0,239;-2,624;0,000;39,000;40,000;9,619;1,812;5,318;3,903;5,466;3,993;-2,997;26,396;0,000;261,740;Inf;275,000;275,000;4,614;2,959;6,439;23,169
22349,000;3,098;0,734;-35,209;1,727;9,559;5,290;37,238;5,009;0,239;-2,624;0,000;39,000;40,000;9,619;1,812;5,391;3,871;5,464;3,956;-2,997;26,396;0,000;261,240;Inf;275,000;275,000;4,670;2,961;6,416;23,209
22349,500;3,098;0,734;-35,209;1,727;9,559;5,290;37,238;5,009;0,239;-2,624;0,000;39,000;40,000;9,619;1,812;5,482;3,801;5,457;3,883;-2,997;26,396;0,000;261,240;Inf;275,000;275,000;4,670;2,964;6,421;23,264
22350,000;3,098;0,734;-35,209;1,727;9,559;5,290;37,238;5,009;0,239;-2,624;0,000;39,000;40,000;9,619;1,812;5,544;3,755;5,459;3,881;-2,997;26,396;0,000;261,540;Inf;275,000;275,000;4,656;2,966;6,446;23,291
22350,500;3,098;0,734;-35,209;1,727;9,559;5,290;37,238;5,009;0,239;-2,624;0,000;39,000;40,000;9,619;1,812;5,452;3,562;5,351;3,855;-2,997;26,396;0,000;261,540;Inf;275,000;275,000;4,660;2,968;6,436;23,310
22351,000;3,098;0,734;-35,209;1,727;9,559;5,234;37,238;5,005;0,234;-2,605;0,000;38,990;39,957;9,619;1,812;5,367;3,622;5,374;3,922;-2,988;26,400;0,000;261,640;Inf;275,000;275,000;4,555;2,970;6,431;23,285
22351,500;3,098;0,734;-35,209;1,727;9,559;5,234;37,238;5,005;0,234;-2,605;0,000;39,000;40,000;9,619;1,812;5,340;3,897;5,429;4,016;-2,988;26,400;0,000;261,640;Inf;275,000;275,000;4,571;2,972;6,399;23,272
22352,000;2,794;0,630;-35,209;1,749;9,598;5,234;37,238;5,005;0,234;-2,605;0,000;39,000;40,000;9,540;1,667;5,283;3,869;5,415;3,949;-2,988;26,400;0,000;261,240;Inf;275,000;275,000;4,671;2,974;6,412;23,277
22352,500;2,794;0,630;-35,209;1,749;9,598;5,234;37,238;5,005;0,234;-2,605;0,000;39,000;40,000;9,540;1,667;5,368;3,770;5,405;3,842;-2,988;26,400;0,000;261,240;Inf;275,000;275,000;4,629;2,971;6,387;23,233
22353,000;2,794;0,630;-35,209;1,749;9,598;5,234;37,238;5,005;0,234;-2,605;0,000;39,000;40,000;9,540;1,667;5,322;3,655;5,324;3,801;-2,988;26,400;0,000;261,440;Inf;275,000;275,000;4,596;2,969;6,393;23,224
22353,500;2,794;0,630;-35,209;1,749;9,598;5,234;37,238;5,005;0,234;-2,605;0,000;39,000;40,000;9,540;1,667;5,379;3,677;5,341;4,029;-2,988;26,400;0,000;261,440;Inf;275,000;275,000;4,526;2,966;6,366;23,233
22354,000;2,794;0,630;-35,209;1,749;9,598;5,255;37,233;4,993;0,215;-2,600;0,000;38,984;39,985;9,540;1,667;5,385;4,005;5,459;4,254;-2,977;26,403;0,000;261,440;Inf;275,000;275,000;4,607;2,963;6,375;23,343
22354,500;2,794;0,630;-35,209;1,749;9,598;5,255;37,233;4,993;0,215;-2,600;0,000;39,000;40,000;9,540;1,667;5,242;3,782;5,362;3,919;-2,977;26,403;0,000;261,440;Inf;275,000;275,000;4,776;2,960;6,401;23,346
22355,000;2,522;0,634;-34,935;1,693;9,496;5,255;37,233;4,993;0,215;-2,600;0,000;39,000;40,000;9,611;1,882;5,152;3,632;5,280;3,713;-2,977;26,403;0,000;261,740;Inf;275,000;275,000;4,576;2,957;6,406;23,414
22355,500;2,522;0,634;-34,935;1,693;9,496;5,255;37,233;4,993;0,215;-2,600;0,000;39,000;40,000;9,611;1,882;5,074;3,679;5,246;3,708;-2,977;26,403;0,000;261,740;Inf;275,000;275,000;4,444;2,950;6,388;23,402
22356,000;2,522;0,634;-34,935;1,693;9,496;5,255;37,233;4,993;0,215;-2,600;0,000;39,000;40,000;9,611;1,882;5,391;3,878;5,372;4,192;-2,977;26,403;0,000;262,040;Inf;275,000;275,000;4,427;2,943;6,339;23,332
22356,500;2,522;0,634;-34,935;1,693;9,496;5,255;37,233;4,993;0,215;-2,600;0,000;39,000;40,000;9,611;1,882;5,565;3,911;5,488;4,358;-2,977;26,403;0,000;262,040;Inf;275,000;275,000;4,708;2,936;6,372;23,354
22357,000;2,522;0,634;-34,935;1,693;9,496;5,245;37,205;5,014;0,216;-2,605;0,000;38,974;39,946;9,611;1,882;5,394;3,783;5,401;4,101;-2,978;26,411;0,000;261,940;Inf;275,000;275,000;4,831;2,929;6,420;23,346
22357,500;2,522;0,634;-34,935;1,693;9,496;5,245;37,205;5,014;0,216;-2,605;0,000;39,000;39,900;9,611;1,882;4,999;3,363;5,096;3,539;-2,978;26,411;0,000;261,940;Inf;275,000;275,000;4,670;2,923;6,429;23,321
22358,000;2,522;0,634;-34,935;1,693;9,496;5,245;37,205;5,014;0,216;-2,605;0,000;39,000;39,900;9,611;1,882;4,917;3,667;5,139;3,720;-2,978;26,411;0,000;262,240;Inf;275,000;275,000;4,249;2,916;6,417;23,381
22358,500;2,434;0,617;-35,009;1,771;9,596;5,245;37,205;5,014;0,216;-2,605;0,000;39,000;39,900;9,527;1,614;5,218;3,948;5,297;3,941;-2,978;26,411;0,000;262,240;Inf;275,000;275,000;4,361;2,910;6,395;23,368
22359,000;2,434;0,617;-35,009;1,771;9,596;5,245;37,205;5,014;0,216;-2,605;0,000;39,000;39,900;9,527;1,614;5,396;3,833;5,347;4,085;-2,978;26,411;0,000;262,040;Inf;275,000;275,000;4,601;2,902;6,414;23,392
22359,500;2,434;0,617;-35,009;1,771;9,596;5,245;37,205;5,014;0,216;-2,605;0,000;39,000;39,900;9,527;1,614;5,343;3,678;5,269;3,758;-2,978;26,411;0,000;262,040;Inf;275,000;275,000;4,665;2,894;6,447;23,374
22360,000;2,434;0,617;-35,009;1,771;9,596;5,245;37,205;5,014;0,216;-2,605;0,000;39,000;39,900;9,527;1,614;5,071;3,547;5,125;3,477;-2,978;26,411;0,000;261,740;Inf;275,000;275,000;4,512;2,887;6,474;23,349
22360,500;2,434;0,617;-35,009;1,771;9,596;5,229;37,220;4,999;0,193;-2,593;0,000;38,963;39,922;9,527;1,614;4,700;3,424;4,870;3,499;-2,987;26,399;0,000;261,740;Inf;275,000;275,000;4,305;2,879;6,449;23,360
22361,000;2,434;0,617;-35,009;1,771;9,596;5,229;37,220;4,999;0,193;-2,593;0,000;39,000;39,900;9,527;1,614;4,824;3,922;5,073;3,883;-2,987;26,399;0,000;262,040;Inf;275,000;275,000;4,123;2,872;6,456;23,356
22361,500;3,207;0,797;-34,234;1,797;9,564;5,229;37,220;4,999;0,193;-2,593;0,000;39,000;39,900;9,651;1,569;5,068;4,048;5,201;4,003;-2,987;26,399;0,000;262,040;Inf;275,000;275,000;4,426;2,865;6,456;23,360
22362,000;3,207;0,797;-34,234;1,797;9,564;5,229;37,220;4,999;0,193;-2,593;0,000;39,000;39,900;9,651;1,569;5,321;3,803;5,264;3,941;-2,987;26,399;0,000;261,940;Inf;275,000;275,000;4,580;2,870;6,423;23,420
22362,500;3,207;0,797;-34,234;1,797;9,564;5,229;37,220;4,999;0,193;-2,593;0,000;39,000;39,900;9,651;1,569;5,189;3,543;5,170;3,582;-2,987;26,399;0,000;261,940;Inf;275,000;275,000;4,583;2,876;6,439;23,452
22363,000;3,207;0,797;-34,234;1,797;9,564;5,229;37,220;4,999;0,193;-2,593;0,000;39,000;39,900;9,651;1,569;4,963;3,428;5,029;3,461;-2,987;26,399;0,000;261,540;Inf;275,000;275,000;4,371;2,881;6,423;23,451
22363,500;3,207;0,797;-34,234;1,797;9,564;5,238;37,239;4,976;0,174;-2,612;0,000;38,960;39,900;9,651;1,569;4,939;3,503;5,068;3,804;-2,991;26,407;0,000;261,540;Inf;275,000;275,000;4,220;2,887;6,341;23,403
22364,000;3,207;0,797;-34,234;1,797;9,564;5,238;37,239;4,976;0,174;-2,612;0,000;39,000;39,900;9,651;1,569;5,257;4,223;5,358;4,388;-2,991;26,407;0,000;261,440;Inf;275,000;275,000;4,329;2,892;6,363;23,384
22364,500;3,207;0,797;-34,234;1,797;9,564;5,238;37,239;4,976;0,174;-2,612;0,000;39,000;39,900;9,651;1,569;5,463;3,708;5,390;4,048;-2,991;26,407;0,000;261,440;Inf;275,000;275,000;4,807;2,897;6,414;23,370
22365,000;2,664;0,707;-33,589;1,714;9,518;5,238;37,239;4,976;0,174;-2,612;0,000;39,000;39,900;9,707;1,622;5,241;3,489;5,241;3,590;-2,991;26,407;0,000;261,440;Inf;275,000;275,000;4,652;2,902;6,432;23,392
22365,500;2,664;0,707;-33,589;1,714;9,518;5,238;37,239;4,976;0,174;-2,612;0,000;39,000;39,900;9,707;1,622;4,789;3,334;5,015;3,436;-2,991;26,407;0,000;261,440;Inf;275,000;275,000;4,390;2,898;6,433;23,437
22366,000;2,664;0,707;-33,589;1,714;9,518;5,238;37,239;4,976;0,174;-2,612;0,000;39,000;39,900;9,707;1,622;5,161;3,791;5,239;3,947;-2,991;26,407;0,000;261,440;Inf;275,000;275,000;4,143;2,894;6,397;23,454
22366,500;2,664;0,707;-33,589;1,714;9,518;5,238;37,239;4,976;0,174;-2,612;0,000;39,000;39,900;9,707;1,622;5,441;4,203;5,489;4,484;-2,991;26,407;0,000;261,440;Inf;275,000;275,000;4,534;2,891;6,390;23,441
22367,000;2,664;0,707;-33,589;1,714;9,518;5,240;37,187;4,971;0,158;-2,615;0,000;38,942;39,902;9,707;1,622;5,649;4,349;5,657;4,525;-2,990;26,402;0,000;261,140;Inf;275,000;275,000;4,904;2,887;6,317;23,500
22367,500;2,664;0,707;-33,589;1,714;9,518;5,240;37,187;4,971;0,158;-2,615;0,000;38,900;39,900;9,707;1,622;5,570;3,905;5,596;4,127;-2,990;26,402;0,000;261,140;Inf;275,000;275,000;5,045;2,883;6,318;23,576
22368,000;2,700;0,684;-34,664;1,735;9,505;5,240;37,187;4,971;0,158;-2,615;0,000;38,900;39,900;9,624;1,788;5,184;3,352;5,428;3,667;-2,990;26,402;0,000;261,540;Inf;275,000;275,000;4,800;2,880;6,245;23,579
22368,500;2,700;0,684;-34,664;1,735;9,505;5,240;37,187;4,971;0,158;-2,615;0,000;38,900;39,900;9,624;1,788;5,437;3,869;5,577;4,087;-2,990;26,402;0,000;261,540;Inf;275,000;275,000;4,408;2,877;6,200;23,574
22369,000;2,700;0,684;-34,664;1,735;9,505;5,240;37,187;4,971;0,158;-2,615;0,000;38,900;39,900;9,624;1,788;5,824;4,191;5,817;4,582;-2,990;26,402;0,000;261,440;Inf;275,000;275,000;4,743;2,874;6,215;23,566
22369,500;2,700;0,684;-34,664;1,735;9,505;5,240;37,187;4,971;0,158;-2,615;0,000;38,900;39,900;9,624;1,788;5,845;3,798;5,782;4,279;-2,990;26,402;0,000;261,440;Inf;275,000;275,000;5,103;2,871;6,236;23,571
22370,000;2,700;0,684;-34,664;1,735;9,505;5,221;37,168;4,961;0,127;-2,625;0,000;38,917;39,879;9,624;1,788;5,635;3,571;5,694;3,917;-2,992;26,396;0,000;261,540;Inf;275,000;275,000;4,926;2,868;6,237;23,581
22370,500;2,700;0,684;-34,664;1,735;9,505;5,221;37,168;4,961;0,127;-2,625;0,000;38,900;39,900;9,624;1,788;5,425;3,251;5,515;3,535;-2,992;26,396;0,000;261,540;Inf;275,000;275,000;4,704;2,865;6,190;23,537
22371,000;2,700;0,684;-34,664;1,735;9,505;5,221;37,168;4,961;0,127;-2,625;0,000;38,900;39,900;9,624;1,788;5,070;3,077;5,345;3,391;-2,992;26,396;0,000;261,240;Inf;275,000;275,000;4,431;2,863;6,137;23,526
22371,500;2,485;0,574;-35,209;1,757;9,584;5,221;37,168;4,961;0,127;-2,625;0,000;38,900;39,900;9,562;1,523;5,667;4,436;5,828;4,749;-2,992;26,396;0,000;261,240;Inf;275,000;275,000;4,221;2,860;6,081;23,497
22372,000;2,485;0,574;-35,209;1,757;9,584;5,221;37,168;4,961;0,127;-2,625;0,000;38,900;39,900;9,562;1,523;6,004;4,180;5,922;4,527;-2,992;26,396;0,000;261,440;Inf;275,000;275,000;5,170;2,854;6,107;23,468
22372,500;2,485;0,574;-35,209;1,757;9,584;5,221;37,168;4,961;0,127;-2,625;0,000;38,900;39,900;9,562;1,523;5,684;3,738;5,766;3,999;-2,992;26,396;0,000;261,440;Inf;275,000;275,000;5,158;2,848;6,181;23,469
22373,000;2,485;0,574;-35,209;1,757;9,584;5,221;37,168;4,961;0,127;-2,625;0,000;38,900;39,900;9,562;1,523;5,209;3,486;5,565;3,628;-2,992;26,396;0,000;261,640;Inf;275,000;275,000;4,796;2,842;6,217;23,436
22373,500;2,485;0,574;-35,209;1,757;9,584;5,218;37,197;4,985;0,126;-2,612;0,000;38,925;39,833;9,562;1,523;4,855;3,151;5,174;3,454;-2,979;26,412;0,000;261,640;Inf;275,000;275,000;4,472;2,836;6,228;23,489
22374,000;2,485;0,574;-35,209;1,757;9,584;5,218;37,197;4,985;0,126;-2,612;0,000;38,900;39,800;9,562;1,523;4,940;3,661;5,320;3,954;-2,979;26,412;0,000;261,840;Inf;275,000;275,000;4,158;2,830;6,136;23,451
22374,500;3,472;0,924;-34,138;1,738;9,455;5,218;37,197;4,985;0,126;-2,612;0,000;38,900;39,800;9,592;1,635;5,470;4,134;5,638;4,592;-2,979;26,412;0,000;261,840;Inf;275,000;275,000;4,469;2,825;6,141;23,446
22375,000;3,472;0,924;-34,138;1,738;9,455;5,218;37,197;4,985;0,126;-2,612;0,000;38,900;39,800;9,592;1,635;5,393;3,852;5,702;4,075;-2,979;26,412;0,000;262,140;Inf;275,000;275,000;4,959;2,835;6,211;23,462
22375,500;3,472;0,924;-34,138;1,738;9,455;5,218;37,197;4,985;0,126;-2,612;0,000;38,900;39,800;9,592;1,635;5,041;3,317;5,413;3,594;-2,979;26,412;0,000;262,140;Inf;275,000;275,000;4,756;2,846;6,254;23,538
22376,000;3,472;0,924;-34,138;1,738;9,455;5,218;37,197;4,985;0,126;-2,612;0,000;38,900;39,800;9,592;1,635;4,829;3,152;5,242;3,313;-2,979;26,412;0,000;261,740;Inf;275,000;275,000;4,341;2,856;6,269;23,608
22376,500;3,472;0,924;-34,138;1,738;9,455;5,205;37,231;4,981;0,103;-2,602;0,000;38,907;39,804;9,592;1,635;4,971;3,495;5,333;3,892;-2,968;26,406;0,000;261,740;Inf;275,000;275,000;4,134;2,866;6,209;23,618
22377,000;3,472;0,924;-34,138;1,738;9,455;5,205;37,231;4,981;0,103;-2,602;0,000;38,900;39,800;9,592;1,635;5,149;4,051;5,564;4,180;-2,968;26,406;0,000;261,840;Inf;275,000;275,000;4,423;2,876;6,215;23,640
22377,500;2,936;0,780;-33,659;1,712;9,441;5,205;37,231;4,981;0,103;-2,602;0,000;38,900;39,800;9,728;1,608;5,488;4,063;5,657;4,186;-2,968;26,406;0,000;261,840;Inf;275,000;275,000;4,736;2,886;6,236;23,655
22378,000;2,936;0,780;-33,659;1,712;9,441;5,205;37,231;4,981;0,103;-2,602;0,000;38,900;39,800;9,728;1,608;5,428;3,788;5,581;3,911;-2,968;26,406;0,000;261,340;Inf;275,000;275,000;4,849;2,887;6,277;23,671
22378,500;2,936;0,780;-33,659;1,712;9,441;5,205;37,231;4,981;0,103;-2,602;0,000;38,900;39,800;9,728;1,608;4,820;3,439;5,314;3,468;-2,968;26,406;0,000;261,340;Inf;275,000;275,000;4,677;2,887;6,284;23,694
22379,000;2,936;0,780;-33,659;1,712;9,441;5,205;37,231;4,981;0,103;-2,602;0,000;38,900;39,800;9,728;1,608;4,794;3,465;5,240;3,741;-2,968;26,406;0,000;261,640;Inf;275,000;275,000;4,260;2,888;6,302;23,707
22379,500;2,936;0,780;-33,659;1,712;9,441;5,205;37,231;4,981;0,103;-2,602;0,000;38,900;39,800;9,728;1,608;5,127;4,151;5,544;4,395;-2,968;26,406;0,000;261,640;Inf;275,000;275,000;4,310;2,889;6,226;23,698
22380,000;2,936;0,780;-33,659;1,712;9,441;5,230;37,219;4,973;0,078;-2,596;0,000;38,901;39,761;9,728;1,608;5,554;4,182;5,708;4,503;-2,975;26,414;0,000;261,940;Inf;275,000;275,000;4,804;2,890;6,231;23,683
22380,500;2,936;0,780;-33,659;1,712;9,441;5,230;37,219;4,973;0,078;-2,596;0,000;38,900;39,800;9,728;1,608;5,500;3,798;5,626;4,079;-2,975;26,414;0,000;261,940;Inf;275,000;275,000;4,987;2,890;6,238;23,687
22381,000;3,056;0,701;-35,209;1,654;9,596;5,230;37,219;4,973;0,078;-2,596;0,000;38,900;39,800;9,584;1,771;5,105;3,485;5,429;3,614;-2,975;26,414;0,000;261,840;Inf;275,000;275,000;4,751;2,891;6,319;23,704
22381,500;3,056;0,701;-35,209;1,654;9,596;5,230;37,219;4,973;0,078;-2,596;0,000;38,900;39,800;9,584;1,771;4,664;3,388;5,253;3,644;-2,975;26,414;0,000;261,840;Inf;275,000;275,000;4,408;2,894;6,260;23,750
22382,000;3,056;0,701;-35,209;1,654;9,596;5,230;37,219;4,973;0,078;-2,596;0,000;38,900;39,800;9,584;1,771;5,370;4,307;5,715;4,381;-2,975;26,414;0,000;261,340;Inf;275,000;275,000;4,237;2,897;6,282;23,786
22382,500;3,056;0,701;-35,209;1,654;9,596;5,230;37,219;4,973;0,078;-2,596;0,000;38,900;39,800;9,584;1,771;5,460;4,035;5,696;4,209;-2,975;26,414;0,000;261,340;Inf;275,000;275,000;4,943;2,899;6,323;23,830
22383,000;3,056;0,701;-35,209;1,654;9,596;5,225;37,152;4,964;0,057;-2,611;0,000;38,886;39,771;9,584;1,771;5,021;3,862;5,538;3,949;-2,980;26,410;0,000;262,240;Inf;275,000;275,000;4,850;2,902;6,365;23,886
22383,500;3,056;0,701;-35,209;1,654;9,596;5,225;37,152;4,964;0,057;-2,611;0,000;38,900;39,800;9,584;1,771;4,489;3,407;5,211;3,423;-2,980;26,410;0,000;262,240;Inf;275,000;275,000;4,592;2,904;6,442;23,837
22384,000;3,104;0,823;-33,957;1,798;9,517;5,225;37,152;4,964;0,057;-2,611;0,000;38,900;39,800;9,617;1,588;4,322;3,403;5,103;3,513;-2,980;26,410;0,000;261,940;Inf;275,000;275,000;4,132;2,907;6,438;23,778
22384,500;3,104;0,823;-33,957;1,798;9,517;5,225;37,152;4,964;0,057;-2,611;0,000;38,900;39,800;9,617;1,588;4,950;3,731;5,310;3,956;-2,980;26,410;0,000;261,940;Inf;275,000;275,000;4,085;2,910;6,391;23,890
22385,000;3,104;0,823;-33,957;1,798;9,517;5,225;37,152;4,964;0,057;-2,611;0,000;38,900;39,800;9,617;1,588;5,097;3,997;5,460;4,206;-2,980;26,410;0,000;261,940;Inf;275,000;275,000;4,487;2,913;6,417;23,847
22385,500;3,104;0,823;-33,957;1,798;9,517;5,225;37,152;4,964;0,057;-2,611;0,000;38,900;39,800;9,617;1,588;4,853;3,484;5,270;3,748;-2,980;26,410;0,000;261,940;Inf;275,000;275,000;4,690;2,916;6,436;23,808
22386,000;3,104;0,823;-33,957;1,798;9,517;5,225;37,152;4,964;0,057;-2,611;0,000;38,900;39,800;9,617;1,588;4,658;3,355;5,074;3,309;-2,980;26,410;0,000;261,840;Inf;275,000;275,000;4,339;2,919;6,442;23,750
22386,500;3,104;0,823;-33,957;1,798;9,517;5,204;37,195;4,975;0,065;-2,612;0,000;38,884;39,753;9,617;1,588;4,168;3,177;4,764;3,231;-2,982;26,407;0,000;261,840;Inf;275,000;275,000;4,099;2,922;6,448;23,790
22387,000;3,104;0,823;-33,957;1,798;9,517;5,204;37,195;4,975;0,065;-2,612;0,000;38,900;39,800;9,617;1,588;4,403;3,501;4,933;3,674;-2,982;26,407;0,000;261,840;Inf;275,000;275,000;3,835;2,925;6,391;23,787
22387,500;2,938;0,685;-35,209;1,735;9,624;5,204;37,195;4,975;0,065;-2,612;0,000;38,900;39,800;9,369;1,748;4,504;3,898;5,087;3,816;-2,982;26,407;0,000;261,840;Inf;275,000;275,000;4,128;2,928;6,346;23,830
22388,000;2,938;0,685;-35,209;1,735;9,624;5,204;37,195;4,975;0,065;-2,612;0,000;38,900;39,800;9,369;1,748;4,889;3,902;5,204;3,872;-2,982;26,407;0,000;261,340;Inf;275,000;275,000;4,326;2,928;6,376;23,857
22388,500;2,938;0,685;-35,209;1,735;9,624;5,204;37,195;4,975;0,065;-2,612;0,000;38,900;39,800;9,369;1,748;4,897;3,720;5,195;3,738;-2,982;26,407;0,000;261,340;Inf;275,000;275,000;4,467;2,929;6,406;23,865
22389,000;2,938;0,685;-35,209;1,735;9,624;5,204;37,195;4,975;0,065;-2,612;0,000;38,900;39,800;9,369;1,748;4,460;3,535;4,889;3,531;-2,982;26,407;0,000;261,940;Inf;275,000;275,000;4,387;2,929;6,433;23,857
22389,500;2,938;0,685;-35,209;1,735;9,624;5,223;37,218;5,001;0,031;-2,587;0,000;38,861;39,744;9,369;1,748;4,018;3,379;4,677;3,219;-2,972;26,412;0,000;261,940;Inf;275,000;275,000;4,104;2,929;6,404;23,853
22390,000;2,938;0,685;-35,209;1,735;9,624;5,223;37,218;5,001;0,031;-2,587;0,000;38,900;39,700;9,369;1,748;4,323;3,429;4,709;3,428;-2,972;26,412;0,000;261,640;Inf;275,000;275,000;3,823;2,929;6,354;23,859
22390,500;3,478;0,830;-35,209;1,727;9,530;5,223;37,218;5,001;0,031;-2,587;0,000;38,900;39,700;9,525;1,781;4,722;3,740;4,982;3,977;-2,972;26,412;0,000;261,640;Inf;275,000;275,000;3,972;2,929;6,300;23,873
22391,000;3,478;0,830;-35,209;1,727;9,530;5,223;37,218;5,001;0,031;-2,587;0,000;38,900;39,700;9,525;1,781;4,795;3,847;5,120;3,943;-2,972;26,412;0,000;261,440;Inf;275,000;275,000;4,355;2,938;6,264;23,829
22391,500;3,478;0,830;-35,209;1,727;9,530;5,223;37,218;5,001;0,031;-2,587;0,000;38,900;39,700;9,525;1,781;4,547;3,461;4,895;3,548;-2,972;26,412;0,000;261,440;Inf;275,000;275,000;4,426;2,947;6,289;23,829
22392,000;3,478;0,830;-35,209;1,727;9,530;5,223;37,218;5,001;0,031;-2,587;0,000;38,900;39,700;9,525;1,781;4,325;3,094;4,608;3,114;-2,972;26,412;0,000;261,940;Inf;275,000;275,000;4,113;2,956;6,286;23,753
22392,500;3,478;0,830;-35,209;1,727;9,530;5,223;37,218;5,001;0,031;-2,587;0,000;38,900;39,700;9,525;1,781;4,196;3,164;4,621;3,190;-2,972;26,412;0,000;261,940;Inf;275,000;275,000;3,785;2,964;6,197;23,717
22393,000;3,478;0,830;-35,209;1,727;9,530;5,199;37,225;4,966;0,009;-2,607;0,000;38,859;39,731;9,525;1,781;5,041;3,753;5,145;3,998;-2,989;26,419;0,000;262,040;Inf;275,000;275,000;3,793;2,973;6,164;23,691
22393,500;3,478;0,830;-35,209;1,727;9,530;5,199;37,225;4,966;0,009;-2,607;0,000;38,900;39,700;9,525;1,781;4,969;3,509;5,112;3,709;-2,989;26,419;0,000;262,040;Inf;275,000;275,000;4,484;2,981;6,178;23,663
22394,000;2,590;0,704;-34,149;1,752;9,488;5,199;37,225;4,966;0,009;-2,607;0,000;38,900;39,700;9,643;1,769;4,668;3,338;4,922;3,297;-2,989;26,419;0,000;261,740;Inf;275,000;275,000;4,325;2,989;6,234;23,634
22394,500;2,590;0,704;-34,149;1,752;9,488;5,199;37,225;4,966;0,009;-2,607;0,000;38,900;39,700;9,643;1,769;4,404;3,248;4,747;3,148;-2,989;26,419;0,000;261,740;Inf;275,000;275,000;4,056;2,983;6,254;23,577
22395,000;2,590;0,704;-34,149;1,752;9,488;5,199;37,225;4,966;0,009;-2,607;0,000;38,900;39,700;9,643;1,769;3,924;3,145;4,557;3,141;-2,989;26,419;0,000;261,740;Inf;275,000;275,000;3,887;2,976;6,217;23,467
22395,500;2,590;0,704;-34,149;1,752;9,488;5,199;37,225;4,966;0,009;-2,607;0,000;38,900;39,700;9,643;1,769;4,243;3,680;4,822;3,761;-2,989;26,419;0,000;261,740;Inf;275,000;275,000;3,692;2,970;6,167;23,427
22396,000;2,590;0,704;-34,149;1,752;9,488;5,215;37,181;4,971;-0,018;-2,601;0,000;38,851;39,693;9,643;1,769;4,730;3,935;5,096;3,962;-2,981;26,415;0,000;261,840;Inf;275,000;275,000;4,126;2,964;6,159;23,401
22396,500;2,590;0,704;-34,149;1,752;9,488;5,215;37,181;4,971;-0,018;-2,601;0,000;38,900;39,700;9,643;1,769;4,303;3,484;4,857;3,470;-2,981;26,415;0,000;261,840;Inf;275,000;275,000;4,431;2,957;6,230;23,350
22397,000;3,335;0,775;-35,209;1,707;9,607;5,215;37,181;4,971;-0,018;-2,601;0,000;38,900;39,700;9,564;1,673;3,925;3,147;4,520;3,018;-2,981;26,415;0,000;261,840;Inf;275,000;275,000;4,028;2,951;6,291;23,365
22397,500;3,335;0,775;-35,209;1,707;9,607;5,215;37,181;4,971;-0,018;-2,601;0,000;38,900;39,700;9,564;1,673;3,585;3,241;4,409;3,167;-2,981;26,415;0,000;261,840;Inf;275,000;275,000;3,652;2,958;6,292;23,361
22398,000;3,335;0,775;-35,209;1,707;9,607;5,215;37,181;4,971;-0,018;-2,601;0,000;38,900;39,700;9,564;1,673;3,953;3,446;4,558;3,363;-2,981;26,415;0,000;261,240;Inf;275,000;275,000;3,601;2,964;6,249;23,307
22398,500;3,335;0,775;-35,209;1,707;9,607;5,215;37,181;4,971;-0,018;-2,601;0,000;38,900;39,700;9,564;1,673;4,518;3,688;4,809;3,884;-2,981;26,415;0,000;261,240;Inf;275,000;275,000;3,830;2,970;6,238;23,285
22399,000;3,335;0,775;-35,209;1,707;9,607;5,215;37,181;4,971;-0,018;-2,601;0,000;38,900;39,700;9,564;1,673;4,340;3,687;4,650;3,814;-2,981;26,415;0,000;261,440;Inf;275,000;275,000;4,225;2,976;6,283;23,250
22399,500;3,335;0,775;-35,209;1,707;9,607;5,238;37,163;4,972;-0,024;-2,597;0,000;38,838;39,676;9,564;1,673;4,035;3,272;4,517;3,281;-2,969;26,427;0,000;261,440;Inf;275,000;275,000;4,123;2,982;6,292;23,173
22400,000;3,335;0,775;-35,209;1,707;9,607;5,238;37,163;4,972;-0,024;-2,597;0,000;38,800;39,700;9,564;1,673;3,380;2,902;4,156;2,748;-2,969;26,427;0,000;261,640;Inf;275,000;275,000;3,776;2,988;6,305;23,174
22400,500;2,733;0,718;-33,599;1,750;9,498;5,238;37,163;4,972;-0,024;-2,597;0,000;38,800;39,700;9,734;1,776;3,721;3,225;4,375;3,176;-2,969;26,427;0,000;261,640;Inf;275,000;275,000;3,296;2,993;6,236;23,188
22401,000;2,733;0,718;-33,599;1,750;9,498;5,238;37,163;4,972;-0,024;-2,597;0,000;38,800;39,700;9,734;1,776;4,142;3,648;4,604;3,567;-2,969;26,427;0,000;261,340;Inf;275,000;275,000;3,624;2,989;6,200;23,209
22401,500;2,733;0,718;-33,599;1,750;9,498;5,238;37,163;4,972;-0,024;-2,597;0,000;38,800;39,700;9,734;1,776;4,598;3,549;4,723;3,604;-2,969;26,427;0,000;261,340;Inf;275,000;275,000;3,990;2,985;6,178;23,186
22402,000;2,733;0,718;-33,599;1,750;9,498;5,238;37,163;4,972;-0,024;-2,597;0,000;38,800;39,700;9,734;1,776;4,365;3,358;4,631;3,298;-2,969;26,427;0,000;261,040;Inf;275,000;275,000;4,119;2,981;6,248;23,235
22402,500;2,733;0,718;-33,599;1,750;9,498;5,229;37,163;4,980;-0,042;-2,593;0,000;38,827;39,647;9,734;1,776;3,807;3,149;4,391;2,994;-2,970;26,428;0,000;261,040;Inf;275,000;275,000;3,913;2,977;6,276;23,235
22403,000;2,733;0,718;-33,599;1,750;9,498;5,229;37,163;4,980;-0,042;-2,593;0,000;38,800;39,600;9,734;1,776;3,274;2,964;3,981;2,620;-2,970;26,428;0,000;261,340;Inf;275,000;275,000;3,585;2,973;6,230;23,268
22403,500;2,795;0,770;-33,990;1,783;9,537;5,229;37,163;4,980;-0,042;-2,593;0,000;38,800;39,600;9,649;1,681;4,041;3,315;4,281;3,296;-2,970;26,428;0,000;261,340;Inf;275,000;275,000;3,210;2,969;6,203;23,264
22404,000;2,795;0,770;-33,990;1,783;9,537;5,229;37,163;4,980;-0,042;-2,593;0,000;38,800;39,600;9,649;1,681;4,272;3,687;4,543;3,556;-2,970;26,428;0,000;261,540;Inf;275,000;275,000;3,733;2,966;6,125;23,221
22404,500;2,795;0,770;-33,990;1,783;9,537;5,229;37,163;4,980;-0,042;-2,593;0,000;38,800;39,600;9,649;1,681;4,526;3,374;4,596;3,352;-2,970;26,428;0,000;261,540;Inf;275,000;275,000;4,014;2,963;6,114;23,309
22405,000;2,795;0,770;-33,990;1,783;9,537;5,229;37,163;4,980;-0,042;-2,593;0,000;38,800;39,600;9,649;1,681;4,113;3,060;4,309;2,936;-2,970;26,428;0,000;261,440;Inf;275,000;275,000;3,962;2,960;6,142;23,395
22405,500;2,795;0,770;-33,990;1,783;9,537;5,234;37,191;4,993;-0,051;-2,602;0,000;38,818;39,640;9,649;1,681;3,635;2,796;3,953;2,529;-2,968;26,427;0,000;261,440;Inf;275,000;275,000;3,604;2,958;6,175;23,414
22406,000;2,795;0,770;-33,990;1,783;9,537;5,234;37,191;4,993;-0,051;-2,602;0,000;38,800;39,600;9,649;1,681;3,274;2,789;3,755;2,526;-2,968;26,427;0,000;261,440;Inf;275,000;275,000;3,228;2,955;6,087;23,413
22406,500;2,795;0,770;-33,990;1,783;9,537;5,234;37,191;4,993;-0,051;-2,602;0,000;38,800;39,600;9,649;1,681;3,815;3,050;4,035;2,916;-2,968;26,427;0,000;261,440;Inf;275,000;275,000;3,086;2,952;6,040;23,420
22407,000;3,121;0,775;-34,784;1,839;9,536;5,234;37,191;4,993;-0,051;-2,602;0,000;38,800;39,600;9,572;1,616;4,104;3,490;4,377;3,420;-2,968;26,427;0,000;261,440;Inf;275,000;275,000;3,454;2,950;6,041;23,381
22407,500;3,121;0,775;-34,784;1,839;9,536;5,234;37,191;4,993;-0,051;-2,602;0,000;38,800;39,600;9,572;1,616;3,905;3,169;4,152;3,102;-2,968;26,427;0,000;261,440;Inf;275,000;275,000;3,848;2,953;6,082;23,374
22408,000;3,121;0,775;-34,784;1,839;9,536;5,234;37,191;4,993;-0,051;-2,602;0,000;38,800;39,600;9,572;1,616;3,702;2,918;3,891;2,676;-2,968;26,427;0,000;261,640;Inf;275,000;275,000;3,582;2,955;6,122;23,362
22408,500;3,121;0,775;-34,784;1,839;9,536;5,234;37,191;4,993;-0,051;-2,602;0,000;38,800;39,600;9,572;1,616;3,576;2,834;3,750;2,465;-2,968;26,427;0,000;261,640;Inf;275,000;275,000;3,297;2,958;6,094;23,340
22409,000;3,121;0,775;-34,784;1,839;9,536;5,210;37,203;4,977;-0,073;-2,587;0,000;38,815;39,622;9,572;1,616;3,684;2,837;3,729;2,815;-2,969;26,441;0,000;261,740;Inf;275,000;275,000;3,156;2,961;6,073;23,393
22409,500;3,121;0,775;-34,784;1,839;9,536;5,210;37,203;4,977;-0,073;-2,587;0,000;38,800;39,600;9,572;1,616;4,075;3,362;4,081;3,293;-2,969;26,441;0,000;261,740;Inf;275,000;275,000;3,266;2,963;5,925;23,394
22410,000;3,052;0,757;-34,895;1,731;9,490;5,210;37,203;4,977;-0,073;-2,587;0,000;38,800;39,600;9,644;1,804;4,462;3,435;4,289;3,309;-2,969;26,441;0,000;261,540;Inf;275,000;275,000;3,703;2,966;5,927;23,449
22410,500;3,052;0,757;-34,895;1,731;9,490;5,210;37,203;4,977;-0,073;-2,587;0,000;38,800;39,600;9,644;1,804;4,039;3,054;3,987;2,858;-2,969;26,441;0,000;261,540;Inf;275,000;275,000;3,874;2,967;5,967;23,484
22411,000;3,052;0,757;-34,895;1,731;9,490;5,210;37,203;4,977;-0,073;-2,587;0,000;38,800;39,600;9,644;1,804;3,700;2,837;3,703;2,699;-2,969;26,441;0,000;261,640;Inf;275,000;275,000;3,484;2,969;5,990;23,496
22411,500;3,052;0,757;-34,895;1,731;9,490;5,210;37,203;4,977;-0,073;-2,587;0,000;38,800;39,600;9,644;1,804;3,974;3,020;3,851;3,194;-2,969;26,441;0,000;261,640;Inf;275,000;275,000;3,235;2,970;5,942;23,460
