t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
22412,000;3,052;0,757;-34,895;1,731;9,490;5,211;37,191;4,933;-0,095;-2,597;0,000;38,799;39,650;9,644;1,804;4,414;3,397;4,200;3,580;-2,963;26,437;0,000;261,940;Inf;275,000;275,000;3,510;2,972;5,899;23,460
22412,500;3,052;0,757;-34,895;1,731;9,490;5,211;37,191;4,933;-0,095;-2,597;0,000;38,800;39,700;9,644;1,804;4,456;3,589;4,358;3,505;-2,963;26,437;0,000;261,940;Inf;275,000;275,000;3,898;2,973;5,892;23,469
22413,000;3,052;0,757;-34,895;1,731;9,490;5,211;37,191;4,933;-0,095;-2,597;0,000;38,800;39,700;9,644;1,804;4,298;3,275;4,186;3,148;-2,963;26,437;0,000;262,140;Inf;275,000;275,000;3,977;2,974;6,008;23,466
22413,500;2,481;0,629;-34,246;1,738;9,565;5,211;37,191;4,933;-0,095;-2,597;0,000;38,800;39,700;9,640;1,576;3,953;2,952;3,816;2,735;-2,963;26,437;0,000;262,140;Inf;275,000;275,000;3,727;2,975;6,048;23,535
22414,000;2,481;0,629;-34,246;1,738;9,565;5,211;37,191;4,933;-0,095;-2,597;0,000;38,800;39,700;9,640;1,576;3,610;3,270;3,743;3,048;-2,963;26,437;0,000;262,140;Inf;275,000;275,000;3,364;2,967;6,005;23,553
22414,500;2,481;0,629;-34,246;1,738;9,565;5,211;37,191;4,933;-0,095;-2,597;0,000;38,800;39,700;9,640;1,576;4,043;3,416;3,917;3,236;-2,963;26,437;0,000;262,140;Inf;275,000;275,000;3,418;2,959;5,996;23,531
22415,000;2,481;0,629;-34,246;1,738;9,565;5,211;37,191;4,933;-0,095;-2,597;0,000;38,800;39,700;9,640;1,576;4,272;3,274;3,940;3,197;-2,963;26,437;0,000;261,540;Inf;275,000;275,000;3,653;2,952;6,002;23,518
22415,500;2,481;0,629;-34,246;1,738;9,565;5,218;37,160;4,948;-0,124;-2,600;0,000;38,794;39,613;9,640;1,576;4,144;3,139;3,883;2,989;-2,980;26,436;0,000;261,540;Inf;275,000;275,000;3,671;2,944;6,034;23,486
22416,000;2,481;0,629;-34,246;1,738;9,565;5,218;37,160;4,948;-0,124;-2,600;0,000;38,800;39,600;9,640;1,576;3,954;2,971;3,781;2,746;-2,980;26,436;0,000;262,740;Inf;275,000;275,000;3,539;2,936;6,063;23,526
22416,500;2,860;0,658;-35,209;1,747;9,570;5,218;37,160;4,948;-0,124;-2,600;0,000;38,800;39,600;9,453;1,801;3,486;2,807;3,479;2,524;-2,980;26,436;0,000;262,740;Inf;275,000;275,000;3,363;2,929;6,063;23,599
22417,000;2,860;0,658;-35,209;1,747;9,570;5,218;37,160;4,948;-0,124;-2,600;0,000;38,800;39,600;9,453;1,801;3,629;2,961;3,524;2,817;-2,980;26,436;0,000;262,840;Inf;275,000;275,000;3,074;2,928;6,054;23,666
22417,500;2,860;0,658;-35,209;1,747;9,570;5,218;37,160;4,948;-0,124;-2,600;0,000;38,800;39,600;9,453;1,801;3,954;3,622;4,001;3,373;-2,980;26,436;0,000;262,840;Inf;275,000;275,000;3,233;2,927;6,028;23,675
22418,000;2,860;0,658;-35,209;1,747;9,570;5,218;37,160;4,948;-0,124;-2,600;0,000;38,800;39,600;9,453;1,801;3,971;3,370;3,909;3,220;-2,980;26,436;0,000;262,640;Inf;275,000;275,000;3,737;2,925;6,044;23,695
22418,500;2,860;0,658;-35,209;1,747;9,570;5,192;37,142;4,965;-0,129;-2,607;0,000;38,775;39,609;9,453;1,801;3,557;3,082;3,635;2,803;-2,971;26,439;0,000;262,640;Inf;275,000;275,000;3,618;2,924;6,100;23,708
22419,000;2,860;0,658;-35,209;1,747;9,570;5,192;37,142;4,965;-0,129;-2,607;0,000;38,800;39,600;9,453;1,801;3,132;2,912;3,166;2,495;-2,971;26,439;0,000;262,040;Inf;275,000;275,000;3,269;2,923;6,164;23,723
22419,500;2,860;0,658;-35,209;1,747;9,570;5,192;37,142;4,965;-0,129;-2,607;0,000;38,800;39,600;9,453;1,801;3,182;3,139;3,409;2,966;-2,971;26,439;0,000;262,040;Inf;275,000;275,000;2,926;2,922;6,139;23,680
22420,000;3,719;0,880;-35,209;1,719;9,556;5,192;37,142;4,965;-0,129;-2,607;0,000;38,800;39,600;9,508;1,774;3,916;3,511;3,832;3,432;-2,971;26,439;0,000;262,840;Inf;275,000;275,000;3,174;2,921;6,037;23,773
22420,500;3,719;0,880;-35,209;1,719;9,556;5,192;37,142;4,965;-0,129;-2,607;0,000;38,800;39,600;9,508;1,774;4,351;3,583;4,098;3,731;-2,971;26,439;0,000;262,840;Inf;275,000;275,000;3,673;2,934;6,084;23,828
22421,000;3,719;0,880;-35,209;1,719;9,556;5,192;37,142;4,965;-0,129;-2,607;0,000;38,800;39,600;9,508;1,774;3,667;3,208;3,488;2,885;-2,971;26,439;0,000;262,740;Inf;275,000;275,000;3,941;2,947;6,171;23,868
22421,500;3,719;0,880;-35,209;1,719;9,556;5,192;37,142;4,965;-0,129;-2,607;0,000;38,800;39,600;9,508;1,774;2,946;3,084;3,094;2,656;-2,971;26,439;0,000;262,740;Inf;275,000;275,000;3,312;2,960;6,231;23,867
22422,000;3,719;0,880;-35,209;1,719;9,556;5,188;37,165;4,994;-0,118;-2,599;0,000;38,774;39,596;9,508;1,774;3,295;3,199;3,260;2,973;-2,969;26,449;0,000;262,540;Inf;275,000;275,000;2,945;2,972;6,255;23,851
22422,500;3,719;0,880;-35,209;1,719;9,556;5,188;37,165;4,994;-0,118;-2,599;0,000;38,800;39,600;9,508;1,774;3,911;3,539;3,693;3,433;-2,969;26,449;0,000;262,540;Inf;275,000;275,000;3,182;2,985;6,203;23,867
22423,000;3,195;0,801;-34,561;1,752;9,573;5,188;37,165;4,994;-0,118;-2,599;0,000;38,800;39,600;9,560;1,511;4,087;3,756;3,971;3,439;-2,969;26,449;0,000;262,540;Inf;275,000;275,000;3,644;2,997;6,182;23,873
22423,500;3,195;0,801;-34,561;1,752;9,573;5,188;37,165;4,994;-0,118;-2,599;0,000;38,800;39,600;9,560;1,511;4,040;3,487;3,770;3,185;-2,969;26,449;0,000;262,540;Inf;275,000;275,000;3,813;3,000;6,275;23,871
22424,000;3,195;0,801;-34,561;1,752;9,573;5,188;37,165;4,994;-0,118;-2,599;0,000;38,800;39,600;9,560;1,511;3,604;3,233;3,477;2,901;-2,969;26,449;0,000;262,740;Inf;275,000;275,000;3,620;3,003;6,323;23,877
22424,500;3,195;0,801;-34,561;1,752;9,573;5,188;37,165;4,994;-0,118;-2,599;0,000;38,800;39,600;9,560;1,511;3,452;3,252;3,270;2,909;-2,969;26,449;0,000;262,740;Inf;275,000;275,000;3,304;3,006;6,300;23,909
22425,000;3,195;0,801;-34,561;1,752;9,573;5,199;37,190;4,936;-0,155;-2,607;0,000;38,766;39,581;9,560;1,511;3,905;3,815;3,797;3,652;-2,986;26,439;0,000;262,240;Inf;275,000;275,000;3,221;3,009;6,258;23,870
22425,500;3,195;0,801;-34,561;1,752;9,573;5,199;37,190;4,936;-0,155;-2,607;0,000;38,800;39,600;9,560;1,511;4,427;3,925;4,108;3,824;-2,986;26,439;0,000;262,240;Inf;275,000;275,000;3,792;3,012;6,239;23,966
22426,000;2,874;0,652;-35,209;1,681;9,563;5,199;37,190;4,936;-0,155;-2,607;0,000;38,800;39,600;9,493;1,728;4,427;3,566;3,918;3,401;-2,986;26,439;0,000;261,940;Inf;275,000;275,000;4,071;3,015;6,289;23,999
22426,500;2,874;0,652;-35,209;1,681;9,563;5,199;37,190;4,936;-0,155;-2,607;0,000;38,800;39,600;9,493;1,728;3,560;3,272;3,433;2,903;-2,986;26,439;0,000;261,940;Inf;275,000;275,000;3,828;3,013;6,376;23,996
22427,000;2,874;0,652;-35,209;1,681;9,563;5,199;37,190;4,936;-0,155;-2,607;0,000;38,800;39,600;9,493;1,728;3,102;3,163;2,927;2,605;-2,986;26,439;0,000;262,140;Inf;275,000;275,000;3,292;3,011;6,441;24,042
22427,500;2,874;0,652;-35,209;1,681;9,563;5,199;37,190;4,936;-0,155;-2,607;0,000;38,800;39,600;9,493;1,728;2,939;3,275;3,085;2,880;-2,986;26,439;0,000;262,140;Inf;275,000;275,000;2,949;3,009;6,339;24,080
22428,000;2,874;0,652;-35,209;1,681;9,563;5,199;37,190;4,936;-0,155;-2,607;0,000;38,800;39,600;9,493;1,728;4,532;4,133;4,229;4,089;-2,986;26,439;0,000;262,340;Inf;275,000;275,000;3,045;3,006;6,319;24,075
22428,500;2,874;0,652;-35,209;1,681;9,563;5,201;37,141;4,877;-0,191;-2,606;0,000;38,762;39,572;9,493;1,728;4,247;3,486;3,947;3,387;-2,985;26,445;0,000;262,340;Inf;275,000;275,000;4,246;3,004;6,372;24,037
22429,000;2,874;0,652;-35,209;1,681;9,563;5,201;37,141;4,877;-0,191;-2,606;0,000;38,800;39,600;9,493;1,728;3,966;3,268;3,654;2,958;-2,985;26,445;0,000;262,340;Inf;275,000;275,000;3,767;3,002;6,410;24,031
22429,500;2,671;0,656;-35,203;1,718;9,484;5,201;37,141;4,877;-0,191;-2,606;0,000;38,800;39,600;9,647;1,805;3,698;3,093;3,437;2,647;-2,985;26,445;0,000;262,340;Inf;275,000;275,000;3,461;3,000;6,421;24,092
22430,000;2,671;0,656;-35,203;1,718;9,484;5,201;37,141;4,877;-0,191;-2,606;0,000;38,800;39,600;9,647;1,805;3,178;2,926;2,996;2,449;-2,985;26,445;0,000;262,240;Inf;275,000;275,000;3,219;2,995;6,446;24,104
22430,500;2,671;0,656;-35,203;1,718;9,484;5,201;37,141;4,877;-0,191;-2,606;0,000;38,800;39,600;9,647;1,805;3,336;3,035;3,143;2,809;-2,985;26,445;0,000;262,240;Inf;275,000;275,000;2,887;2,989;6,335;24,095
22431,000;2,671;0,656;-35,203;1,718;9,484;5,201;37,141;4,877;-0,191;-2,606;0,000;38,800;39,600;9,647;1,805;3,767;3,583;3,684;3,476;-2,985;26,445;0,000;262,240;Inf;275,000;275,000;3,081;2,984;6,245;24,077
22431,500;2,671;0,656;-35,203;1,718;9,484;5,238;37,144;4,941;-0,202;-2,617;0,000;38,747;39,578;9,647;1,805;4,263;3,410;3,899;3,215;-2,992;26,448;0,000;262,240;Inf;275,000;275,000;3,627;2,979;6,252;24,050
22432,000;2,671;0,656;-35,203;1,718;9,484;5,238;37,144;4,941;-0,202;-2,617;0,000;38,700;39,600;9,647;1,805;3,655;3,171;3,533;2,864;-2,992;26,448;0,000;262,240;Inf;275,000;275,000;3,697;2,974;6,294;24,025
22432,500;2,737;0,768;-33,887;1,764;9,547;5,238;37,144;4,941;-0,202;-2,617;0,000;38,700;39,600;9,648;1,705;3,392;2,944;3,060;2,489;-2,992;26,448;0,000;262,240;Inf;275,000;275,000;3,306;2,969;6,309;24,024
22433,000;2,737;0,768;-33,887;1,764;9,547;5,238;37,144;4,941;-0,202;-2,617;0,000;38,700;39,600;9,648;1,705;3,410;3,028;3,229;2,835;-2,992;26,448;0,000;261,940;Inf;275,000;275,000;2,971;2,965;6,278;23,985
22433,500;2,737;0,768;-33,887;1,764;9,547;5,238;37,144;4,941;-0,202;-2,617;0,000;38,700;39,600;9,648;1,705;3,945;3,610;3,770;3,438;-2,992;26,448;0,000;261,940;Inf;275,000;275,000;3,125;2,961;6,206;23,979
22434,000;2,737;0,768;-33,887;1,764;9,547;5,238;37,144;4,941;-0,202;-2,617;0,000;38,700;39,600;9,648;1,705;4,089;3,639;3,909;3,395;-2,992;26,448;0,000;262,240;Inf;275,000;275,000;3,691;2,958;6,202;23,991
22434,500;2,737;0,768;-33,887;1,764;9,547;5,238;37,144;4,941;-0,202;-2,617;0,000;38,700;39,600;9,648;1,705;4,231;3,423;3,899;3,174;-2,992;26,448;0,000;262,240;Inf;275,000;275,000;3,758;2,954;6,224;24,030
22435,000;2,737;0,768;-33,887;1,764;9,547;5,191;37,128;4,969;-0,206;-2,615;0,000;38,753;39,582;9,648;1,705;3,241;2,947;3,135;2,465;-2,988;26,458;0,000;261,940;Inf;275,000;275,000;3,681;2,950;6,276;24,045
22435,500;2,737;0,768;-33,887;1,764;9,547;5,191;37,128;4,969;-0,206;-2,615;0,000;38,800;39,600;9,648;1,705;2,991;2,937;3,008;2,523;-2,988;26,458;0,000;261,940;Inf;275,000;275,000;2,947;2,947;6,256;24,077
22436,000;3,637;0,860;-35,209;1,710;9,605;5,191;37,128;4,969;-0,206;-2,615;0,000;38,800;39,600;9,442;1,808;3,528;3,192;3,323;2,955;-2,988;26,458;0,000;262,140;Inf;275,000;275,000;2,865;2,944;6,176;24,034
22436,500;3,637;0,860;-35,209;1,710;9,605;5,191;37,128;4,969;-0,206;-2,615;0,000;38,800;39,600;9,442;1,808;3,873;3,622;3,749;3,470;-2,988;26,458;0,000;262,140;Inf;275,000;275,000;3,249;2,955;6,153;24,008
22437,000;3,637;0,860;-35,209;1,710;9,605;5,191;37,128;4,969;-0,206;-2,615;0,000;38,800;39,600;9,442;1,808;4,106;3,574;3,873;3,421;-2,988;26,458;0,000;261,840;Inf;275,000;275,000;3,679;2,966;6,132;24,055
22437,500;3,637;0,860;-35,209;1,710;9,605;5,191;37,128;4,969;-0,206;-2,615;0,000;38,800;39,600;9,442;1,808;3,670;3,212;3,535;2,970;-2,988;26,458;0,000;261,840;Inf;275,000;275,000;3,743;2,977;6,216;24,172
22438,000;3,637;0,860;-35,209;1,710;9,605;5,214;37,146;4,966;-0,205;-2,621;0,000;38,752;39,621;9,442;1,808;3,449;2,974;3,016;2,609;-2,993;26,460;0,000;261,940;Inf;275,000;275,000;3,347;2,988;6,216;24,227
22438,500;3,637;0,860;-35,209;1,710;9,605;5,214;37,146;4,966;-0,205;-2,621;0,000;38,800;39,600;9,442;1,808;3,784;3,513;3,605;3,295;-2,993;26,460;0,000;261,940;Inf;275,000;275,000;3,012;2,998;6,167;24,216
22439,000;3,061;0,810;-33,665;1,767;9,463;5,214;37,146;4,966;-0,205;-2,621;0,000;38,800;39,600;9,664;1,501;4,130;3,523;3,756;3,501;-2,993;26,460;0,000;262,040;Inf;275,000;275,000;3,549;3,009;6,190;24,211
22439,500;3,061;0,810;-33,665;1,767;9,463;5,214;37,146;4,966;-0,205;-2,621;0,000;38,800;39,600;9,664;1,501;3,965;3,324;3,584;3,196;-2,993;26,460;0,000;262,040;Inf;275,000;275,000;3,727;3,010;6,193;24,192
22440,000;3,061;0,810;-33,665;1,767;9,463;5,214;37,146;4,966;-0,205;-2,621;0,000;38,800;39,600;9,664;1,501;3,809;3,157;3,300;2,813;-2,993;26,460;0,000;262,240;Inf;275,000;275,000;3,517;3,011;6,245;24,121
22440,500;3,061;0,810;-33,665;1,767;9,463;5,214;37,146;4,966;-0,205;-2,621;0,000;38,800;39,600;9,664;1,501;3,490;3,106;3,001;2,648;-2,993;26,460;0,000;262,240;Inf;275,000;275,000;3,270;3,011;6,278;24,095
22441,000;3,061;0,810;-33,665;1,767;9,463;5,214;37,146;4,966;-0,205;-2,621;0,000;38,800;39,600;9,664;1,501;3,120;3,051;2,852;2,616;-2,993;26,460;0,000;262,640;Inf;275,000;275,000;3,061;3,012;6,280;23,997
22441,500;3,061;0,810;-33,665;1,767;9,463;5,207;37,188;4,972;-0,223;-2,625;0,000;38,746;39,575;9,664;1,501;3,516;3,039;3,229;2,922;-3,016;26,452;0,000;262,640;Inf;275,000;275,000;2,910;3,013;6,224;23,947
22442,000;3,061;0,810;-33,665;1,767;9,463;5,207;37,188;4,972;-0,223;-2,625;0,000;38,700;39,600;9,664;1,501;3,971;3,381;3,700;3,179;-3,016;26,452;0,000;262,440;Inf;275,000;275,000;3,176;3,014;6,199;23,928
22442,500;3,526;0,839;-35,209;1,730;9,572;5,207;37,188;4,972;-0,223;-2,625;0,000;38,700;39,600;9,493;1,668;3,732;3,138;3,403;2,897;-3,016;26,452;0,000;262,440;Inf;275,000;275,000;3,558;3,015;6,230;23,859
22443,000;3,526;0,839;-35,209;1,730;9,572;5,207;37,188;4,972;-0,223;-2,625;0,000;38,700;39,600;9,493;1,668;3,217;2,989;2,870;2,548;-3,016;26,452;0,000;262,640;Inf;275,000;275,000;3,293;3,023;6,265;23,825
22443,500;3,526;0,839;-35,209;1,730;9,572;5,207;37,188;4,972;-0,223;-2,625;0,000;38,700;39,600;9,493;1,668;2,985;2,971;2,778;2,530;-3,016;26,452;0,000;262,640;Inf;275,000;275,000;2,906;3,031;6,277;23,823
22444,000;3,526;0,839;-35,209;1,730;9,572;5,207;37,188;4,972;-0,223;-2,625;0,000;38,700;39,600;9,493;1,668;3,288;3,339;3,189;3,032;-3,016;26,452;0,000;262,440;Inf;275,000;275,000;2,816;3,039;6,223;23,810
22444,500;3,526;0,839;-35,209;1,730;9,572;5,215;37,175;4,945;-0,246;-2,630;0,000;38,737;39,574;9,493;1,668;4,010;3,480;3,672;3,498;-3,018;26,456;0,000;262,440;Inf;275,000;275,000;3,212;3,047;6,180;23,724
22445,000;3,526;0,839;-35,209;1,730;9,572;5,215;37,175;4,945;-0,246;-2,630;0,000;38,700;39,600;9,493;1,668;4,043;3,361;3,527;3,277;-3,018;26,456;0,000;262,440;Inf;275,000;275,000;3,665;3,055;6,209;23,670
22445,500;2,575;0,600;-35,209;1,716;9,586;5,215;37,175;4,945;-0,246;-2,630;0,000;38,700;39,600;9,514;1,807;3,332;2,976;2,918;2,525;-3,018;26,456;0,000;262,440;Inf;275,000;275,000;3,552;3,063;6,250;23,637
22446,000;2,575;0,600;-35,209;1,716;9,586;5,215;37,175;4,945;-0,246;-2,630;0,000;38,700;39,600;9,514;1,807;2,900;2,815;2,592;2,264;-3,018;26,456;0,000;262,340;Inf;275,000;275,000;2,938;3,055;6,273;23,604
22446,500;2,575;0,600;-35,209;1,716;9,586;5,215;37,175;4,945;-0,246;-2,630;0,000;38,700;39,600;9,514;1,807;3,109;2,928;2,949;2,567;-3,018;26,456;0,000;262,340;Inf;275,000;275,000;2,643;3,047;6,231;23,610
22447,000;2,575;0,600;-35,209;1,716;9,586;5,215;37,175;4,945;-0,246;-2,630;0,000;38,700;39,600;9,514;1,807;3,708;3,359;3,474;3,281;-3,018;26,456;0,000;262,040;Inf;275,000;275,000;2,888;3,039;6,103;23,549
22447,500;2,575;0,600;-35,209;1,716;9,586;5,215;37,175;4,945;-0,246;-2,630;0,000;38,700;39,600;9,514;1,807;3,994;3,313;3,619;3,347;-3,018;26,456;0,000;262,040;Inf;275,000;275,000;3,456;3,032;6,073;23,521
22448,000;2,575;0,600;-35,209;1,716;9,586;5,204;37,123;4,920;-0,277;-2,620;0,000;38,722;39,531;9,514;1,807;3,707;3,053;3,278;2,786;-3,021;26,468;0,000;262,240;Inf;275,000;275,000;3,568;3,024;6,157;23,473
22448,500;2,575;0,600;-35,209;1,716;9,586;5,204;37,123;4,920;-0,277;-2,620;0,000;38,700;39,500;9,514;1,807;3,277;2,880;2,904;2,414;-3,021;26,468;0,000;262,240;Inf;275,000;275,000;3,206;3,017;6,178;23,501
22449,000;2,129;0,555;-34,475;1,825;9,523;5,204;37,123;4,920;-0,277;-2,620;0,000;38,700;39,500;9,552;1,640;2,669;2,738;2,528;2,268;-3,021;26,468;0,000;262,140;Inf;275,000;275,000;2,869;3,010;6,133;23,489
22449,500;2,129;0,555;-34,475;1,825;9,523;5,204;37,123;4,920;-0,277;-2,620;0,000;38,700;39,500;9,552;1,640;3,703;3,551;3,514;3,238;-3,021;26,468;0,000;262,140;Inf;275,000;275,000;2,551;2,995;6,046;23,443
22450,000;2,129;0,555;-34,475;1,825;9,523;5,204;37,123;4,920;-0,277;-2,620;0,000;38,700;39,500;9,552;1,640;3,894;3,410;3,471;3,169;-3,021;26,468;0,000;261,840;Inf;275,000;275,000;3,501;2,981;6,077;23,431
22450,500;2,129;0,555;-34,475;1,825;9,523;5,204;37,123;4,920;-0,277;-2,620;0,000;38,700;39,500;9,552;1,640;3,809;3,248;3,281;2,941;-3,021;26,468;0,000;261,840;Inf;275,000;275,000;3,486;2,967;6,118;23,429
22451,000;2,129;0,555;-34,475;1,825;9,523;5,228;37,109;4,944;-0,287;-2,636;0,000;38,736;39,567;9,552;1,640;3,367;3,092;2,990;2,647;-3,015;26,468;0,000;261,840;Inf;275,000;275,000;3,320;2,953;6,170;23,460
22451,500;2,129;0,555;-34,475;1,825;9,523;5,228;37,109;4,944;-0,287;-2,636;0,000;38,700;39,600;9,552;1,640;2,802;2,846;2,059;2,273;-3,015;26,468;0,000;261,840;Inf;275,000;275,000;3,024;2,940;6,166;23,437
22452,000;2,938;0,767;-33,580;1,775;9,482;5,228;37,109;4,944;-0,287;-2,636;0,000;38,700;39,600;9,755;1,681;3,056;2,763;2,390;2,408;-3,015;26,468;0,000;261,940;Inf;275,000;275,000;2,495;2,926;6,114;23,424
22452,500;2,938;0,767;-33,580;1,775;9,482;5,228;37,109;4,944;-0,287;-2,636;0,000;38,700;39,600;9,755;1,681;3,317;3,028;2,867;2,784;-3,015;26,468;0,000;261,940;Inf;275,000;275,000;2,654;2,927;6,021;23,422
22453,000;2,938;0,767;-33,580;1,775;9,482;5,228;37,109;4,944;-0,287;-2,636;0,000;38,700;39,600;9,755;1,681;3,801;2,998;3,312;2,831;-3,015;26,468;0,000;261,940;Inf;275,000;275,000;2,999;2,927;6,004;23,448
22453,500;2,938;0,767;-33,580;1,775;9,482;5,228;37,109;4,944;-0,287;-2,636;0,000;38,700;39,600;9,755;1,681;3,426;2,818;2,970;2,494;-3,015;26,468;0,000;261,940;Inf;275,000;275,000;3,235;2,927;6,032;23,522
22454,000;2,938;0,767;-33,580;1,775;9,482;5,239;37,161;4,968;-0,294;-2,638;0,000;38,738;39,576;9,755;1,681;3,119;2,595;2,376;2,132;-3,007;26,468;0,000;261,740;Inf;275,000;275,000;2,927;2,927;6,021;23,551
22454,500;2,938;0,767;-33,580;1,775;9,482;5,239;37,161;4,968;-0,294;-2,638;0,000;38,700;39,600;9,755;1,681;3,016;2,538;2,435;2,279;-3,007;26,468;0,000;261,740;Inf;275,000;275,000;2,556;2,927;6,015;23,573
22455,000;2,938;0,767;-33,580;1,775;9,482;5,239;37,161;4,968;-0,294;-2,638;0,000;38,700;39,600;9,755;1,681;3,283;2,980;2,846;2,718;-3,007;26,468;0,000;261,540;Inf;275,000;275,000;2,567;2,928;5,920;23,587
22455,500;3,206;0,847;-34,269;1,793;9,496;5,239;37,161;4,968;-0,294;-2,638;0,000;38,700;39,600;9,605;1,731;3,329;3,175;3,006;2,769;-3,007;26,468;0,000;261,540;Inf;275,000;275,000;2,956;2,928;5,913;23,525
22456,000;3,206;0,847;-34,269;1,793;9,496;5,239;37,161;4,968;-0,294;-2,638;0,000;38,700;39,600;9,605;1,731;3,483;3,098;3,006;2,751;-3,007;26,468;0,000;261,940;Inf;275,000;275,000;3,070;2,932;5,936;23,485
22456,500;3,206;0,847;-34,269;1,793;9,496;5,239;37,161;4,968;-0,294;-2,638;0,000;38,700;39,600;9,605;1,731;2,971;2,717;2,529;2,259;-3,007;26,468;0,000;261,940;Inf;275,000;275,000;3,085;2,937;5,965;23,524
22457,000;3,206;0,847;-34,269;1,793;9,496;5,239;37,161;4,968;-0,294;-2,638;0,000;38,700;39,600;9,605;1,731;2,879;2,648;2,455;2,230;-3,007;26,468;0,000;261,940;Inf;275,000;275,000;2,619;2,941;5,947;23,582
22457,500;3,206;0,847;-34,269;1,793;9,496;5,240;37,182;4,967;-0,325;-2,631;0,000;38,726;39,605;9,605;1,731;3,028;2,770;2,518;2,361;-3,027;26,477;0,000;261,940;Inf;275,000;275,000;2,553;2,946;5,918;23,584
22458,000;3,206;0,847;-34,269;1,793;9,496;5,240;37,182;4,967;-0,325;-2,631;0,000;38,700;39,600;9,605;1,731;3,314;2,930;2,717;2,669;-3,027;26,477;0,000;262,040;Inf;275,000;275,000;2,669;2,950;5,881;23,597
22458,500;2,824;0,789;-34,015;1,790;9,493;5,240;37,182;4,967;-0,325;-2,631;0,000;38,700;39,600;9,629;1,683;3,352;2,945;2,787;2,789;-3,027;26,477;0,000;262,040;Inf;275,000;275,000;2,907;2,954;5,891;23,591
22459,000;2,824;0,789;-34,015;1,790;9,493;5,240;37,182;4,967;-0,325;-2,631;0,000;38,700;39,600;9,629;1,683;3,311;2,856;2,820;2,595;-3,027;26,477;0,000;262,240;Inf;275,000;275,000;2,968;2,952;5,905;23,557
22459,500;2,824;0,789;-34,015;1,790;9,493;5,240;37,182;4,967;-0,325;-2,631;0,000;38,700;39,600;9,629;1,683;3,220;2,669;2,603;2,328;-3,027;26,477;0,000;262,240;Inf;275,000;275,000;2,895;2,950;5,916;23,544
22460,000;2,824;0,789;-34,015;1,790;9,493;5,240;37,182;4,967;-0,325;-2,631;0,000;38,700;39,600;9,629;1,683;2,804;2,549;2,413;2,247;-3,027;26,477;0,000;262,240;Inf;275,000;275,000;2,705;2,948;5,902;23,582
22460,500;2,824;0,789;-34,015;1,790;9,493;5,209;37,183;4,944;-0,341;-2,643;0,000;38,736;39,610;9,629;1,683;3,047;2,894;2,713;2,592;-3,030;26,476;0,000;262,240;Inf;275,000;275,000;2,503;2,946;5,831;23,586
22461,000;2,824;0,789;-34,015;1,790;9,493;5,209;37,183;4,944;-0,341;-2,643;0,000;38,700;39,600;9,629;1,683;3,525;2,889;2,875;2,695;-3,030;26,476;0,000;262,440;Inf;275,000;275,000;2,812;2,944;5,765;23,585
22461,500;2,824;0,789;-34,015;1,790;9,493;5,209;37,183;4,944;-0,341;-2,643;0,000;38,700;39,600;9,629;1,683;3,454;2,813;2,686;2,569;-3,030;26,476;0,000;262,440;Inf;275,000;275,000;2,996;2,942;5,793;23,600
22462,000;3,073;0,736;-35,209;1,709;9,661;5,209;37,183;4,944;-0,341;-2,643;0,000;38,700;39,600;9,412;1,744;3,195;2,691;2,492;2,274;-3,030;26,476;0,000;262,340;Inf;275,000;275,000;2,880;2,940;5,828;23,588
22462,500;3,073;0,736;-35,209;1,709;9,661;5,209;37,183;4,944;-0,341;-2,643;0,000;38,700;39,600;9,412;1,744;3,057;2,580;2,247;2,195;-3,030;26,476;0,000;262,340;Inf;275,000;275,000;2,663;2,942;5,840;23,657
22463,000;3,073;0,736;-35,209;1,709;9,661;5,209;37,183;4,944;-0,341;-2,643;0,000;38,700;39,600;9,412;1,744;2,971;2,608;2,378;2,375;-3,030;26,476;0,000;262,140;Inf;275,000;275,000;2,520;2,944;5,800;23,631
22463,500;3,073;0,736;-35,209;1,709;9,661;5,209;37,183;4,944;-0,341;-2,643;0,000;38,700;39,600;9,412;1,744;3,400;2,957;2,880;2,673;-3,030;26,476;0,000;262,140;Inf;275,000;275,000;2,583;2,946;5,772;23,594
22464,000;3,073;0,736;-35,209;1,709;9,661;5,218;37,141;4,945;-0,377;-2,641;0,000;38,731;39,585;9,412;1,744;3,474;2,773;2,817;2,563;-3,028;26,474;0,000;262,140;Inf;275,000;275,000;2,978;2,948;5,783;23,615
22464,500;3,073;0,736;-35,209;1,709;9,661;5,218;37,141;4,945;-0,377;-2,641;0,000;38,700;39,600;9,412;1,744;3,257;2,627;2,640;2,385;-3,028;26,474;0,000;262,140;Inf;275,000;275,000;2,907;2,950;5,810;23,625
22465,000;2,545;0,658;-34,504;1,762;9,525;5,218;37,141;4,945;-0,377;-2,641;0,000;38,700;39,600;9,547;1,629;3,061;2,498;2,349;2,161;-3,028;26,474;0,000;262,140;Inf;275,000;275,000;2,727;2,952;5,830;23,665
22465,500;2,545;0,658;-34,504;1,762;9,525;5,218;37,141;4,945;-0,377;-2,641;0,000;38,700;39,600;9,547;1,629;2,860;2,552;2,328;2,285;-3,028;26,474;0,000;262,140;Inf;275,000;275,000;2,517;2,946;5,821;23,712
22466,000;2,545;0,658;-34,504;1,762;9,525;5,218;37,141;4,945;-0,377;-2,641;0,000;38,700;39,600;9,547;1,629;3,317;2,778;2,901;2,706;-3,028;26,474;0,000;262,140;Inf;275,000;275,000;2,506;2,939;5,731;23,715
22466,500;2,545;0,658;-34,504;1,762;9,525;5,218;37,141;4,945;-0,377;-2,641;0,000;38,700;39,600;9,547;1,629;3,358;3,047;3,029;2,742;-3,028;26,474;0,000;262,140;Inf;275,000;275,000;2,926;2,933;5,772;23,758
22467,000;2,545;0,658;-34,504;1,762;9,525;5,193;37,129;4,937;-0,372;-2,641;0,000;38,736;39,581;9,547;1,629;2,932;2,725;2,419;2,312;-3,043;26,483;0,000;262,140;Inf;275,000;275,000;3,044;2,926;5,800;23,783
22467,500;2,545;0,658;-34,504;1,762;9,525;5,193;37,129;4,937;-0,372;-2,641;0,000;38,700;39,600;9,547;1,629;2,682;2,632;2,179;2,146;-3,043;26,483;0,000;262,140;Inf;275,000;275,000;2,597;2,920;5,837;23,766
22468,000;2,545;0,658;-34,504;1,762;9,525;5,193;37,129;4,937;-0,372;-2,641;0,000;38,700;39,600;9,547;1,629;2,686;2,642;2,295;2,200;-3,043;26,483;0,000;262,040;Inf;275,000;275,000;2,410;2,914;5,823;23,780
22468,500;2,767;0,638;-35,209;1,676;9,579;5,193;37,129;4,937;-0,372;-2,641;0,000;38,700;39,600;9,568;1,826;3,250;2,871;2,790;2,815;-3,043;26,483;0,000;262,040;Inf;275,000;275,000;2,456;2,908;5,744;23,857
22469,000;2,767;0,638;-35,209;1,676;9,579;5,193;37,129;4,937;-0,372;-2,641;0,000;38,700;39,600;9,568;1,826;3,583;2,955;3,189;2,963;-3,043;26,483;0,000;262,340;Inf;275,000;275,000;2,932;2,906;5,700;23,871
22469,500;2,767;0,638;-35,209;1,676;9,579;5,193;37,129;4,937;-0,372;-2,641;0,000;38,700;39,600;9,568;1,826;3,359;2,761;2,815;2,589;-3,043;26,483;0,000;262,340;Inf;275,000;275,000;3,173;2,903;5,772;23,886
22470,000;2,767;0,638;-35,209;1,676;9,579;5,193;37,129;4,937;-0,372;-2,641;0,000;38,700;39,600;9,568;1,826;3,084;2,586;2,253;2,147;-3,043;26,483;0,000;261,940;Inf;275,000;275,000;2,881;2,901;5,815;23,911
22470,500;2,767;0,638;-35,209;1,676;9,579;5,216;37,150;4,952;-0,373;-2,650;0,000;38,735;39,636;9,568;1,826;2,860;2,845;2,561;2,531;-3,037;26,480;0,000;261,940;Inf;275,000;275,000;2,518;2,899;5,769;23,983
22471,000;2,767;0,638;-35,209;1,676;9,579;5,216;37,150;4,952;-0,373;-2,650;0,000;38,700;39,600;9,568;1,826;3,382;2,989;2,947;2,673;-3,037;26,480;0,000;261,540;Inf;275,000;275,000;2,699;2,897;5,731;23,963
22471,500;3,411;0,857;-34,524;1,728;9,511;5,216;37,150;4,952;-0,373;-2,650;0,000;38,700;39,600;9,653;1,755;3,520;2,918;2,869;2,668;-3,037;26,480;0,000;261,540;Inf;275,000;275,000;2,998;2,895;5,738;23,939
22472,000;3,411;0,857;-34,524;1,728;9,511;5,216;37,150;4,952;-0,373;-2,650;0,000;38,700;39,600;9,653;1,755;3,353;2,704;2,722;2,347;-3,037;26,480;0,000;261,540;Inf;275,000;275,000;2,994;2,903;5,775;23,956
22472,500;3,411;0,857;-34,524;1,728;9,511;5,216;37,150;4,952;-0,373;-2,650;0,000;38,700;39,600;9,653;1,755;3,152;2,554;2,519;2,132;-3,037;26,480;0,000;261,540;Inf;275,000;275,000;2,782;2,911;5,780;23,919
22473,000;3,411;0,857;-34,524;1,728;9,511;5,216;37,150;4,952;-0,373;-2,650;0,000;38,700;39,600;9,653;1,755;2,777;2,365;2,014;1,817;-3,037;26,480;0,000;261,440;Inf;275,000;275,000;2,589;2,920;5,810;23,878
22473,500;3,411;0,857;-34,524;1,728;9,511;5,202;37,195;4,952;-0,378;-2,663;0,000;38,743;39,632;9,653;1,755;2,705;2,465;2,095;2,049;-3,041;26,479;0,000;261,440;Inf;275,000;275,000;2,243;2,928;5,715;23,880
22474,000;3,411;0,857;-34,524;1,728;9,511;5,202;37,195;4,952;-0,378;-2,663;0,000;38,700;39,600;9,653;1,755;3,508;3,126;3,108;2,887;-3,041;26,479;0,000;261,640;Inf;275,000;275,000;2,329;2,936;5,712;23,853
22474,500;2,938;0,761;-34,609;1,767;9,543;5,202;37,195;4,952;-0,378;-2,663;0,000;38,700;39,600;9,560;1,625;3,321;2,828;2,827;2,497;-3,041;26,479;0,000;261,640;Inf;275,000;275,000;3,157;2,943;5,715;23,822
22475,000;2,938;0,761;-34,609;1,767;9,543;5,202;37,195;4,952;-0,378;-2,663;0,000;38,700;39,600;9,560;1,625;2,979;2,549;2,176;2,058;-3,041;26,479;0,000;261,640;Inf;275,000;275,000;2,868;2,943;5,779;23,858
22475,500;2,938;0,761;-34,609;1,767;9,543;5,202;37,195;4,952;-0,378;-2,663;0,000;38,700;39,600;9,560;1,625;2,691;2,366;1,776;1,748;-3,041;26,479;0,000;261,640;Inf;275,000;275,000;2,440;2,943;5,797;23,849
22476,000;2,938;0,761;-34,609;1,767;9,543;5,202;37,195;4,952;-0,378;-2,663;0,000;38,700;39,600;9,560;1,625;2,475;2,396;1,913;1,931;-3,041;26,479;0,000;261,740;Inf;275,000;275,000;2,146;2,943;5,808;23,916
22476,500;2,938;0,761;-34,609;1,767;9,543;5,202;37,195;4,952;-0,378;-2,663;0,000;38,700;39,600;9,560;1,625;3,108;2,797;2,608;2,692;-3,041;26,479;0,000;261,740;Inf;275,000;275,000;2,179;2,943;5,665;24,067
22477,000;2,938;0,761;-34,609;1,767;9,543;5,211;37,184;4,955;-0,411;-2,665;0,000;38,748;39,654;9,560;1,625;3,423;3,123;3,073;2,895;-3,032;26,485;0,000;261,340;Inf;275,000;275,000;2,801;2,943;5,655;24,068
22477,500;2,938;0,761;-34,609;1,767;9,543;5,211;37,184;4,955;-0,411;-2,665;0,000;38,700;39,700;9,560;1,625;3,158;2,489;2,437;2,108;-3,032;26,485;0,000;261,340;Inf;275,000;275,000;3,128;2,943;5,695;24,107
22478,000;2,938;0,683;-35,209;1,710;9,575;5,211;37,184;4,955;-0,411;-2,665;0,000;38,700;39,700;9,511;1,720;2,999;2,283;2,074;1,757;-3,032;26,485;0,000;261,740;Inf;275,000;275,000;2,548;2,943;5,697;24,207
22478,500;2,938;0,683;-35,209;1,710;9,575;5,211;37,184;4,955;-0,411;-2,665;0,000;38,700;39,700;9,511;1,720;2,629;2,396;2,075;1,864;-3,032;26,485;0,000;261,740;Inf;275,000;275,000;2,278;2,943;5,678;24,274
22479,000;2,938;0,683;-35,209;1,710;9,575;5,211;37,184;4,955;-0,411;-2,665;0,000;38,700;39,700;9,511;1,720;3,125;2,745;2,642;2,630;-3,032;26,485;0,000;261,940;Inf;275,000;275,000;2,241;2,943;5,627;24,313
22479,500;2,938;0,683;-35,209;1,710;9,575;5,211;37,184;4,955;-0,411;-2,665;0,000;38,700;39,700;9,511;1,720;3,515;3,054;3,123;2,888;-3,032;26,485;0,000;261,940;Inf;275,000;275,000;2,786;2,943;5,604;24,339
22480,000;2,938;0,683;-35,209;1,710;9,575;5,218;37,128;4,931;-0,447;-2,647;0,000;38,749;39,628;9,511;1,720;3,466;2,967;3,112;2,782;-3,035;26,487;0,000;261,340;Inf;275,000;275,000;3,145;2,942;5,638;24,338
22480,500;2,938;0,683;-35,209;1,710;9,575;5,218;37,128;4,931;-0,447;-2,647;0,000;38,700;39,600;9,511;1,720;3,256;2,437;2,670;2,186;-3,035;26,487;0,000;261,340;Inf;275,000;275,000;3,082;2,942;5,618;24,368
22481,000;1,821;0,528;-33,983;1,761;9,510;5,218;37,128;4,931;-0,447;-2,647;0,000;38,700;39,600;9,623;1,621;2,958;2,030;2,479;1,944;-3,035;26,487;0,000;261,740;Inf;275,000;275,000;2,637;2,942;5,577;24,316
22481,500;1,821;0,528;-33,983;1,761;9,510;5,218;37,128;4,931;-0,447;-2,647;0,000;38,700;39,600;9,623;1,621;3,257;2,654;2,983;2,417;-3,035;26,487;0,000;261,740;Inf;275,000;275,000;2,353;2,924;5,454;24,289
22482,000;1,821;0,528;-33,983;1,761;9,510;5,218;37,128;4,931;-0,447;-2,647;0,000;38,700;39,600;9,623;1,621;3,672;2,754;3,321;2,769;-3,035;26,487;0,000;261,440;Inf;275,000;275,000;2,828;2,906;5,402;24,186
22482,500;1,821;0,528;-33,983;1,761;9,510;5,218;37,128;4,931;-0,447;-2,647;0,000;38,700;39,600;9,623;1,621;3,841;2,603;3,341;2,743;-3,035;26,487;0,000;261,440;Inf;275,000;275,000;3,129;2,888;5,399;24,017
22483,000;1,821;0,528;-33,983;1,761;9,510;5,218;37,128;4,931;-0,447;-2,647;0,000;38,700;39,600;9,623;1,621;3,667;2,296;3,018;2,068;-3,035;26,487;0,000;261,240;Inf;275,000;275,000;3,132;2,871;5,401;23,980
22483,500;1,821;0,528;-33,983;1,761;9,510;5,192;37,126;4,935;-0,447;-2,626;0,000;38,756;39,670;9,623;1,621;3,318;2,041;2,673;1,630;-3,030;26,493;0,000;261,240;Inf;275,000;275,000;2,762;2,853;5,389;24,079
22484,000;1,821;0,528;-33,983;1,761;9,510;5,192;37,126;4,935;-0,447;-2,626;0,000;38,800;39,700;9,623;1,621;3,059;1,981;2,574;1,859;-3,030;26,493;0,000;261,440;Inf;275,000;275,000;2,415;2,836;5,313;24,047
22484,500;2,948;0,786;-34,008;1,734;9,533;5,192;37,126;4,935;-0,447;-2,626;0,000;38,800;39,700;9,581;1,616;3,876;2,868;3,510;2,774;-3,030;26,493;0,000;261,440;Inf;275,000;275,000;2,368;2,820;5,236;24,034
22485,000;2,948;0,786;-34,008;1,734;9,533;5,192;37,126;4,935;-0,447;-2,626;0,000;38,800;39,700;9,581;1,616;3,938;2,573;3,426;2,461;-3,030;26,493;0,000;261,040;Inf;275,000;275,000;3,257;2,822;5,223;23,988
22485,500;2,948;0,786;-34,008;1,734;9,533;5,192;37,126;4,935;-0,447;-2,626;0,000;38,800;39,700;9,581;1,616;3,571;2,341;3,116;2,124;-3,030;26,493;0,000;261,040;Inf;275,000;275,000;3,100;2,824;5,260;23,926
22486,000;2,948;0,786;-34,008;1,734;9,533;5,192;37,126;4,935;-0,447;-2,626;0,000;38,800;39,700;9,581;1,616;3,201;1,976;2,675;1,750;-3,030;26,493;0,000;261,240;Inf;275,000;275,000;2,788;2,826;5,286;23,892
22486,500;2,948;0,786;-34,008;1,734;9,533;5,196;37,178;4,964;-0,428;-2,655;0,000;38,749;39,650;9,581;1,616;3,112;1,887;2,537;1,699;-3,030;26,480;0,000;261,240;Inf;275,000;275,000;2,400;2,828;5,266;23,847
22487,000;2,948;0,786;-34,008;1,734;9,533;5,196;37,178;4,964;-0,428;-2,655;0,000;38,700;39,600;9,581;1,616;3,168;2,325;2,903;2,050;-3,030;26,480;0,000;261,540;Inf;275,000;275,000;2,309;2,830;5,144;23,789
22487,500;3,658;0,884;-35,209;1,713;9,516;5,196;37,178;4,964;-0,428;-2,655;0,000;38,700;39,600;9,594;1,747;3,587;2,742;3,305;2,863;-3,030;26,480;0,000;261,540;Inf;275,000;275,000;2,611;2,832;5,121;23,787
22488,000;3,658;0,884;-35,209;1,713;9,516;5,196;37,178;4,964;-0,428;-2,655;0,000;38,700;39,600;9,594;1,747;3,664;2,154;3,011;2,077;-3,030;26,480;0,000;261,340;Inf;275,000;275,000;3,124;2,845;5,149;23,773
22488,500;3,658;0,884;-35,209;1,713;9,516;5,196;37,178;4,964;-0,428;-2,655;0,000;38,700;39,600;9,594;1,747;3,389;1,922;2,745;1,658;-3,030;26,480;0,000;261,340;Inf;275,000;275,000;2,726;2,859;5,189;23,747
22489,000;3,658;0,884;-35,209;1,713;9,516;5,196;37,178;4,964;-0,428;-2,655;0,000;38,700;39,600;9,594;1,747;2,962;1,678;2,328;1,342;-3,030;26,480;0,000;261,340;Inf;275,000;275,000;2,429;2,872;5,208;23,789
22489,500;3,658;0,884;-35,209;1,713;9,516;5,196;37,178;4,964;-0,428;-2,655;0,000;38,700;39,600;9,594;1,747;3,030;1,824;2,435;1,720;-3,030;26,480;0,000;261,340;Inf;275,000;275,000;2,078;2,885;5,175;23,840
22490,000;3,658;0,884;-35,209;1,713;9,516;5,216;37,209;4,952;-0,433;-2,651;0,000;38,765;39,708;9,594;1,747;3,209;2,368;2,866;2,234;-3,042;26,488;0,000;261,840;Inf;275,000;275,000;2,252;2,897;5,126;23,873
22490,500;3,658;0,884;-35,209;1,713;9,516;5,216;37,209;4,952;-0,433;-2,651;0,000;38,800;39,700;9,594;1,747;3,543;2,531;3,131;2,374;-3,042;26,488;0,000;261,840;Inf;275,000;275,000;2,670;2,910;5,065;23,917
22491,000;3,530;0,847;-35,209;1,692;9,569;5,216;37,209;4,952;-0,433;-2,651;0,000;38,800;39,700;9,377;1,693;3,682;2,266;3,032;2,095;-3,042;26,488;0,000;262,040;Inf;275,000;275,000;2,895;2,922;5,110;23,936
22491,500;3,530;0,847;-35,209;1,692;9,569;5,216;37,209;4,952;-0,433;-2,651;0,000;38,800;39,700;9,377;1,693;2,944;1,732;2,265;1,435;-3,042;26,488;0,000;262,040;Inf;275,000;275,000;2,768;2,932;5,131;23,982
22492,000;3,530;0,847;-35,209;1,692;9,569;5,216;37,209;4,952;-0,433;-2,651;0,000;38,800;39,700;9,377;1,693;2,743;1,568;2,002;1,303;-3,042;26,488;0,000;262,140;Inf;275,000;275,000;2,094;2,942;5,119;24,030
22492,500;3,530;0,847;-35,209;1,692;9,569;5,216;37,209;4,952;-0,433;-2,651;0,000;38,800;39,700;9,377;1,693;2,741;2,085;2,403;1,812;-3,042;26,488;0,000;262,140;Inf;275,000;275,000;1,904;2,952;5,045;24,020
22493,000;3,530;0,847;-35,209;1,692;9,569;5,232;37,213;4,958;-0,454;-2,650;0,000;38,762;39,675;9,377;1,693;3,201;2,333;2,852;2,249;-3,047;26,490;0,000;261,340;Inf;275,000;275,000;2,260;2,961;4,979;24,007
22493,500;3,530;0,847;-35,209;1,692;9,569;5,232;37,213;4,958;-0,454;-2,650;0,000;38,800;39,700;9,377;1,693;3,530;2,193;2,927;2,245;-3,047;26,490;0,000;261,340;Inf;275,000;275,000;2,659;2,970;4,937;23,987
22494,000;3,260;0,794;-35,209;1,753;9,566;5,232;37,213;4,958;-0,454;-2,650;0,000;38,800;39,700;9,581;1,810;3,371;1,922;2,645;1,732;-3,047;26,490;0,000;261,540;Inf;275,000;275,000;2,724;2,980;4,976;23,970
22494,500;3,260;0,794;-35,209;1,753;9,566;5,232;37,213;4,958;-0,454;-2,650;0,000;38,800;39,700;9,581;1,810;3,045;1,711;2,397;1,431;-3,047;26,490;0,000;261,540;Inf;275,000;275,000;2,418;2,984;5,011;23,994
22495,000;3,260;0,794;-35,209;1,753;9,566;5,232;37,213;4,958;-0,454;-2,650;0,000;38,800;39,700;9,581;1,810;2,884;1,898;2,443;1,840;-3,047;26,490;0,000;261,940;Inf;275,000;275,000;2,146;2,989;4,934;24,001
22495,500;3,260;0,794;-35,209;1,753;9,566;5,232;37,213;4,958;-0,454;-2,650;0,000;38,800;39,700;9,581;1,810;3,375;2,302;2,858;2,158;-3,047;26,490;0,000;261,940;Inf;275,000;275,000;2,266;2,993;4,856;24,008
22496,000;3,260;0,794;-35,209;1,753;9,566;5,236;37,145;4,935;-0,490;-2,665;0,000;38,770;39,686;9,581;1,810;3,466;2,148;2,794;2,128;-3,046;26,495;0,000;261,640;Inf;275,000;275,000;2,673;2,997;4,879;23,978
22496,500;3,260;0,794;-35,209;1,753;9,566;5,236;37,145;4,935;-0,490;-2,665;0,000;38,800;39,700;9,581;1,810;3,361;1,955;2,654;1,903;-3,046;26,495;0,000;261,640;Inf;275,000;275,000;2,634;3,002;4,915;23,952
22497,000;3,260;0,794;-35,209;1,753;9,566;5,236;37,145;4,935;-0,490;-2,665;0,000;38,800;39,700;9,581;1,810;3,267;1,747;2,420;1,511;-3,046;26,495;0,000;261,640;Inf;275,000;275,000;2,468;3,006;4,918;23,947
22497,500;2,998;0,725;-35,209;1,730;9,656;5,236;37,145;4,935;-0,490;-2,665;0,000;38,800;39,700;9,521;1,726;2,990;1,589;2,325;1,334;-3,046;26,495;0,000;261,640;Inf;275,000;275,000;2,236;3,010;4,851;24,008
22498,000;2,998;0,725;-35,209;1,730;9,656;5,236;37,145;4,935;-0,490;-2,665;0,000;38,800;39,700;9,521;1,726;2,990;1,604;2,286;1,509;-3,046;26,495;0,000;261,540;Inf;275,000;275,000;2,060;3,010;4,812;24,046
22498,500;2,998;0,725;-35,209;1,730;9,656;5,236;37,145;4,935;-0,490;-2,665;0,000;38,800;39,700;9,521;1,726;3,193;2,203;2,754;1,938;-3,046;26,495;0,000;261,540;Inf;275,000;275,000;2,097;3,010;4,782;24,022
22499,000;2,998;0,725;-35,209;1,730;9,656;5,236;37,145;4,935;-0,490;-2,665;0,000;38,800;39,700;9,521;1,726;3,188;2,087;2,669;1,806;-3,046;26,495;0,000;261,440;Inf;275,000;275,000;2,522;3,010;4,807;24,033
22499,500;2,998;0,725;-35,209;1,730;9,656;5,230;37,158;4,952;-0,492;-2,658;0,000;38,778;39,736;9,521;1,726;3,078;1,925;2,544;1,661;-3,052;26,498;0,000;261,440;Inf;275,000;275,000;2,437;3,009;4,801;24,041
22500,000;2,998;0,725;-35,209;1,730;9,656;5,230;37,158;4,952;-0,492;-2,658;0,000;38,800;39,700;9,521;1,726;2,987;1,776;2,430;1,512;-3,052;26,498;0,000;261,340;Inf;275,000;275,000;2,302;3,009;4,797;23,987
22500,500;3,191;0,779;-35,209;1,734;9,537;5,230;37,158;4,952;-0,492;-2,658;0,000;38,800;39,700;9,514;1,681;2,879;1,683;2,296;1,375;-3,052;26,498;0,000;261,340;Inf;275,000;275,000;2,176;3,009;4,774;23,926
22501,000;3,191;0,779;-35,209;1,734;9,537;5,230;37,158;4,952;-0,492;-2,658;0,000;38,800;39,700;9,514;1,681;2,994;1,723;2,383;1,683;-3,052;26,498;0,000;261,540;Inf;275,000;275,000;2,058;3,012;4,675;23,879
22501,500;3,191;0,779;-35,209;1,734;9,537;5,230;37,158;4,952;-0,492;-2,658;0,000;38,800;39,700;9,514;1,681;3,135;1,921;2,639;2,003;-3,052;26,498;0,000;261,540;Inf;275,000;275,000;2,196;3,015;4,636;23,928
22502,000;3,191;0,779;-35,209;1,734;9,537;5,230;37,158;4,952;-0,492;-2,658;0,000;38,800;39,700;9,514;1,681;3,151;1,868;2,599;1,714;-3,052;26,498;0,000;261,540;Inf;275,000;275,000;2,425;3,018;4,643;23,944
22502,500;3,191;0,779;-35,209;1,734;9,537;5,230;37,170;4,947;-0,499;-2,658;0,000;38,786;39,696;9,514;1,681;3,114;1,651;2,451;1,476;-3,046;26,498;0,000;261,540;Inf;275,000;275,000;2,333;3,021;4,646;23,941
22503,000;3,191;0,779;-35,209;1,734;9,537;5,230;37,170;4,947;-0,499;-2,658;0,000;38,800;39,700;9,514;1,681;2,930;1,513;2,288;1,390;-3,046;26,498;0,000;261,640;Inf;275,000;275,000;2,173;3,023;4,649;23,972
22503,500;3,191;0,779;-35,209;1,734;9,537;5,230;37,170;4,947;-0,499;-2,658;0,000;38,800;39,700;9,514;1,681;3,048;1,565;2,431;1,687;-3,046;26,498;0,000;261,640;Inf;275,000;275,000;2,030;3,026;4,585;24,005
22504,000;2,814;0,773;-33,574;1,754;9,496;5,230;37,170;4,947;-0,499;-2,658;0,000;38,800;39,700;9,670;1,697;3,302;1,823;2,673;2,069;-3,046;26,498;0,000;261,640;Inf;275,000;275,000;2,183;3,029;4,545;24,022
22504,500;2,814;0,773;-33,574;1,754;9,496;5,230;37,170;4,947;-0,499;-2,658;0,000;38,800;39,700;9,670;1,697;3,314;2,011;2,789;2,038;-3,046;26,498;0,000;261,640;Inf;275,000;275,000;2,467;3,025;4,543;24,072
22505,000;2,814;0,773;-33,574;1,754;9,496;5,230;37,170;4,947;-0,499;-2,658;0,000;38,800;39,700;9,670;1,697;3,139;1,703;2,424;1,585;-3,046;26,498;0,000;261,540;Inf;275,000;275,000;2,538;3,022;4,574;24,035
22505,500;2,814;0,773;-33,574;1,754;9,496;5,230;37,170;4,947;-0,499;-2,658;0,000;38,800;39,700;9,670;1,697;2,785;1,217;1,912;1,135;-3,046;26,498;0,000;261,540;Inf;275,000;275,000;2,213;3,018;4,543;23,981
22506,000;2,814;0,773;-33,574;1,754;9,496;5,239;37,206;4,964;-0,484;-2,660;0,000;38,800;39,735;9,670;1,697;2,711;1,441;2,143;1,240;-3,057;26,501;0,000;261,440;Inf;275,000;275,000;1,762;3,015;4,508;23,918
22506,500;2,814;0,773;-33,574;1,754;9,496;5,239;37,206;4,964;-0,484;-2,660;0,000;38,800;39,700;9,670;1,697;2,936;1,733;2,411;1,764;-3,057;26,501;0,000;261,440;Inf;275,000;275,000;1,884;3,012;4,442;23,947
22507,000;2,958;0,763;-34,465;1,778;9,499;5,239;37,206;4,964;-0,484;-2,660;0,000;38,800;39,700;9,570;1,619;3,329;1,577;2,531;1,769;-3,057;26,501;0,000;261,440;Inf;275,000;275,000;2,211;3,009;4,402;23,929
22507,500;2,958;0,763;-34,465;1,778;9,499;5,239;37,206;4,964;-0,484;-2,660;0,000;38,800;39,700;9,570;1,619;3,170;1,476;2,334;1,553;-3,057;26,501;0,000;261,440;Inf;275,000;275,000;2,302;3,008;4,402;23,869
22508,000;2,958;0,763;-34,465;1,778;9,499;5,239;37,206;4,964;-0,484;-2,660;0,000;38,800;39,700;9,570;1,619;2,979;1,288;2,098;1,206;-3,057;26,501;0,000;261,640;Inf;275,000;275,000;2,133;3,007;4,418;23,841
22508,500;2,958;0,763;-34,465;1,778;9,499;5,239;37,206;4,964;-0,484;-2,660;0,000;38,800;39,700;9,570;1,619;2,833;1,160;1,891;1,108;-3,057;26,501;0,000;261,640;Inf;275,000;275,000;1,893;3,006;4,384;23,891
22509,000;2,958;0,763;-34,465;1,778;9,499;5,227;37,209;4,954;-0,508;-2,662;0,000;38,815;39,733;9,570;1,619;2,749;1,412;2,060;1,264;-3,056;26,504;0,000;261,940;Inf;275,000;275,000;1,748;3,005;4,370;23,885
22509,500;2,958;0,763;-34,465;1,778;9,499;5,227;37,209;4,954;-0,508;-2,662;0,000;38,800;39,700;9,570;1,619;3,074;1,662;2,391;1,692;-3,056;26,504;0,000;261,940;Inf;275,000;275,000;1,871;3,005;4,337;23,890
22510,000;2,958;0,763;-34,465;1,778;9,499;5,227;37,209;4,954;-0,508;-2,662;0,000;38,800;39,700;9,570;1,619;3,174;1,440;2,288;1,347;-3,056;26,504;0,000;261,840;Inf;275,000;275,000;2,205;3,004;4,324;23,873
22510,500;2,618;0,718;-34,120;1,759;9,498;5,227;37,209;4,954;-0,508;-2,662;0,000;38,800;39,700;9,601;1,633;2,921;1,289;2,048;1,056;-3,056;26,504;0,000;261,840;Inf;275,000;275,000;2,062;3,003;4,361;23,834
22511,000;2,618;0,718;-34,120;1,759;9,498;5,227;37,209;4,954;-0,508;-2,662;0,000;38,800;39,700;9,601;1,633;2,689;1,146;1,798;0,868;-3,056;26,504;0,000;261,640;Inf;275,000;275,000;1,829;2,997;4,359;23,812
22511,500;2,618;0,718;-34,120;1,759;9,498;5,227;37,209;4,954;-0,508;-2,662;0,000;38,800;39,700;9,601;1,633;2,546;1,068;1,682;0,858;-3,056;26,504;0,000;261,640;Inf;275,000;275,000;1,625;2,991;4,310;23,798
22512,000;2,618;0,718;-34,120;1,759;9,498;5,227;37,209;4,954;-0,508;-2,662;0,000;38,800;39,700;9,601;1,633;2,579;1,224;1,887;1,274;-3,056;26,504;0,000;261,540;Inf;275,000;275,000;1,539;2,984;4,271;23,791
22512,500;2,618;0,718;-34,120;1,759;9,498;5,243;37,229;4,933;-0,524;-2,642;0,000;38,829;39,761;9,601;1,633;2,761;1,619;2,252;1,482;-3,044;26,513;0,000;261,540;Inf;275,000;275,000;1,741;2,978;4,247;23,808
22513,000;2,618;0,718;-34,120;1,759;9,498;5,243;37,229;4,933;-0,524;-2,642;0,000;38,800;39,800;9,601;1,633;3,002;1,339;2,155;1,244;-3,044;26,513;0,000;261,640;Inf;275,000;275,000;2,029;2,973;4,229;23,855
22513,500;2,741;0,696;-35,062;1,689;9,515;5,243;37,229;4,933;-0,524;-2,642;0,000;38,800;39,800;9,612;1,868;2,672;1,149;1,887;0,923;-3,044;26,513;0,000;261,640;Inf;275,000;275,000;1,935;2,967;4,257;23,881
22514,000;2,741;0,696;-35,062;1,689;9,515;5,243;37,229;4,933;-0,524;-2,642;0,000;38,800;39,800;9,612;1,868;2,381;1,106;1,636;0,829;-3,044;26,513;0,000;261,740;Inf;275,000;275,000;1,658;2,963;4,253;23,855
22514,500;2,741;0,696;-35,062;1,689;9,515;5,243;37,229;4,933;-0,524;-2,642;0,000;38,800;39,800;9,612;1,868;2,476;1,080;1,661;0,895;-3,044;26,513;0,000;261,740;Inf;275,000;275,000;1,488;2,959;4,221;23,935
22515,000;2,741;0,696;-35,062;1,689;9,515;5,243;37,229;4,933;-0,524;-2,642;0,000;38,800;39,800;9,612;1,868;2,606;1,519;2,127;1,585;-3,044;26,513;0,000;261,540;Inf;275,000;275,000;1,528;2,956;4,133;23,956
22515,500;2,741;0,696;-35,062;1,689;9,515;5,244;37,186;4,946;-0,554;-2,653;0,000;38,843;39,835;9,612;1,868;2,956;1,685;2,431;1,678;-3,062;26,506;0,000;261,540;Inf;275,000;275,000;1,959;2,952;4,141;23,941
22516,000;2,741;0,696;-35,062;1,689;9,515;5,244;37,186;4,946;-0,554;-2,653;0,000;38,800;39,800;9,612;1,868;3,020;1,361;2,331;1,375;-3,062;26,506;0,000;261,740;Inf;275,000;275,000;2,187;2,949;4,168;23,961
22516,500;2,741;0,696;-35,062;1,689;9,515;5,244;37,186;4,946;-0,554;-2,653;0,000;38,800;39,800;9,612;1,868;2,358;0,836;1,431;0,719;-3,062;26,506;0,000;261,740;Inf;275,000;275,000;2,022;2,945;4,191;24,048
22517,000;2,165;0,541;-34,395;1,787;9,564;5,244;37,186;4,946;-0,554;-2,653;0,000;38,800;39,800;9,637;1,606;2,394;1,354;1,885;1,134;-3,062;26,506;0,000;261,740;Inf;275,000;275,000;1,336;2,942;4,153;24,080
22517,500;2,165;0,541;-34,395;1,787;9,564;5,244;37,186;4,946;-0,554;-2,653;0,000;38,800;39,800;9,637;1,606;2,765;1,478;2,169;1,478;-3,062;26,506;0,000;261,740;Inf;275,000;275,000;1,692;2,929;4,100;24,090
22518,000;2,165;0,541;-34,395;1,787;9,564;5,244;37,186;4,946;-0,554;-2,653;0,000;38,800;39,800;9,637;1,606;2,876;1,388;2,174;1,523;-3,062;26,506;0,000;261,540;Inf;275,000;275,000;1,972;2,917;4,116;24,088
22518,500;2,165;0,541;-34,395;1,787;9,564;5,244;37,186;4,946;-0,554;-2,653;0,000;38,800;39,800;9,637;1,606;2,770;1,195;1,956;1,256;-3,062;26,506;0,000;261,540;Inf;275,000;275,000;1,990;2,904;4,173;24,008
22519,000;2,165;0,541;-34,395;1,787;9,564;5,227;37,183;4,950;-0,569;-2,654;0,000;38,851;39,873;9,637;1,606;2,632;0,996;1,619;0,812;-3,067;26,497;0,000;261,740;Inf;275,000;275,000;1,794;2,892;4,167;23,967
22519,500;2,165;0,541;-34,395;1,787;9,564;5,227;37,183;4,950;-0,569;-2,654;0,000;38,900;39,900;9,637;1,606;2,385;0,868;1,370;0,707;-3,067;26,497;0,000;261,740;Inf;275,000;275,000;1,515;2,880;4,164;23,959
22520,000;2,845;0,686;-35,209;1,740;9,503;5,227;37,183;4,950;-0,569;-2,654;0,000;38,900;39,900;9,468;1,779;2,557;1,509;1,972;1,278;-3,067;26,497;0,000;261,240;Inf;275,000;275,000;1,332;2,869;4,096;23,983
22520,500;2,845;0,686;-35,209;1,740;9,503;5,227;37,183;4,950;-0,569;-2,654;0,000;38,900;39,900;9,468;1,779;2,824;1,523;2,190;1,616;-3,067;26,497;0,000;261,240;Inf;275,000;275,000;1,829;2,868;4,084;23,990
22521,000;2,845;0,686;-35,209;1,740;9,503;5,227;37,183;4,950;-0,569;-2,654;0,000;38,900;39,900;9,468;1,779;2,866;1,263;1,960;1,159;-3,067;26,497;0,000;262,040;Inf;275,000;275,000;2,038;2,868;4,113;24,047
22521,500;2,845;0,686;-35,209;1,740;9,503;5,227;37,183;4,950;-0,569;-2,654;0,000;38,900;39,900;9,468;1,779;2,589;1,119;1,315;0,779;-3,067;26,497;0,000;262,040;Inf;275,000;275,000;1,812;2,868;4,158;24,084
22522,000;2,845;0,686;-35,209;1,740;9,503;5,241;37,221;4,950;-0,587;-2,669;0,000;38,848;39,864;9,468;1,779;2,282;1,021;1,268;0,661;-3,074;26,496;0,000;261,740;Inf;275,000;275,000;1,451;2,867;4,185;24,172
22522,500;2,845;0,686;-35,209;1,740;9,503;5,241;37,221;4,950;-0,587;-2,669;0,000;38,800;39,900;9,468;1,779;2,332;1,086;1,471;1,030;-3,074;26,496;0,000;261,740;Inf;275,000;275,000;1,308;2,867;4,100;24,223
22523,000;3,207;0,771;-35,209;1,745;9,517;5,241;37,221;4,950;-0,587;-2,669;0,000;38,800;39,900;9,583;1,758;2,554;1,491;2,027;1,512;-3,074;26,496;0,000;262,040;Inf;275,000;275,000;1,480;2,866;4,078;24,236
22523,500;3,207;0,771;-35,209;1,745;9,517;5,241;37,221;4,950;-0,587;-2,669;0,000;38,800;39,900;9,583;1,758;2,856;1,257;2,080;1,381;-3,074;26,496;0,000;262,040;Inf;275,000;275,000;1,896;2,872;4,094;24,248
22524,000;3,207;0,771;-35,209;1,745;9,517;5,241;37,221;4,950;-0,587;-2,669;0,000;38,800;39,900;9,583;1,758;2,692;1,015;1,581;0,783;-3,074;26,496;0,000;261,840;Inf;275,000;275,000;1,894;2,877;4,123;24,277
22524,500;3,207;0,771;-35,209;1,745;9,517;5,241;37,221;4,950;-0,587;-2,669;0,000;38,800;39,900;9,583;1,758;2,302;0,885;1,335;0,633;-3,074;26,496;0,000;261,840;Inf;275,000;275,000;1,518;2,883;4,158;24,331
22525,000;3,207;0,771;-35,209;1,745;9,517;5,241;37,221;4,950;-0,587;-2,669;0,000;38,800;39,900;9,583;1,758;2,476;1,079;1,647;1,081;-3,074;26,496;0,000;261,840;Inf;275,000;275,000;1,289;2,888;4,103;24,280
22525,500;3,207;0,771;-35,209;1,745;9,517;5,240;37,242;4,944;-0,609;-2,672;0,000;38,861;39,828;9,583;1,758;2,710;1,507;2,159;1,667;-3,077;26,491;0,000;261,840;Inf;275,000;275,000;1,571;2,893;4,062;24,270
22526,000;3,207;0,771;-35,209;1,745;9,517;5,240;37,242;4,944;-0,609;-2,672;0,000;38,900;39,800;9,583;1,758;2,821;1,667;2,253;1,560;-3,077;26,491;0,000;261,840;Inf;275,000;275,000;2,011;2,899;4,113;24,307
22526,500;3,428;0,781;-35,209;1,721;9,581;5,240;37,242;4,944;-0,609;-2,672;0,000;38,900;39,800;9,553;1,705;2,680;1,381;1,946;1,239;-3,077;26,491;0,000;261,840;Inf;275,000;275,000;2,075;2,904;4,158;24,278
22527,000;3,428;0,781;-35,209;1,721;9,581;5,240;37,242;4,944;-0,609;-2,672;0,000;38,900;39,800;9,553;1,705;2,216;0,965;1,200;0,666;-3,077;26,491;0,000;262,040;Inf;275,000;275,000;1,812;2,912;4,165;24,218
22527,500;3,428;0,781;-35,209;1,721;9,581;5,240;37,242;4,944;-0,609;-2,672;0,000;38,900;39,800;9,553;1,705;2,265;1,412;1,615;1,111;-3,077;26,491;0,000;262,040;Inf;275,000;275,000;1,262;2,921;4,125;24,187
22528,000;3,428;0,781;-35,209;1,721;9,581;5,240;37,242;4,944;-0,609;-2,672;0,000;38,900;39,800;9,553;1,705;2,647;1,439;1,941;1,492;-3,077;26,491;0,000;261,840;Inf;275,000;275,000;1,601;2,929;4,093;24,136
22528,500;3,428;0,781;-35,209;1,721;9,581;5,241;37,201;4,950;-0,630;-2,672;0,000;38,871;39,885;9,553;1,705;2,757;1,511;2,118;1,602;-3,081;26,490;0,000;261,840;Inf;275,000;275,000;1,880;2,937;4,106;24,153
22529,000;3,428;0,781;-35,209;1,721;9,581;5,241;37,201;4,950;-0,630;-2,672;0,000;38,900;39,900;9,553;1,705;2,666;1,139;1,597;1,065;-3,081;26,490;0,000;261,840;Inf;275,000;275,000;1,997;2,945;4,127;24,115
