t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
22529,500;2,806;0,712;-34,734;1,761;9,542;5,241;37,201;4,950;-0,630;-2,672;0,000;38,900;39,900;9,572;1,648;2,379;0,920;1,192;0,600;-3,081;26,490;0,000;261,840;Inf;275,000;275,000;1,273;2,951;4,182;24,048
22530,000;2,806;0,712;-34,734;1,761;9,542;5,241;37,201;4,950;-0,630;-2,672;0,000;38,900;39,900;9,572;1,648;2,178;0,775;1,163;0,696;-3,081;26,490;0,000;261,840;Inf;275,000;275,000;1,273;2,951;4,136;24,137
22530,500;2,806;0,712;-34,734;1,761;9,542;5,241;37,201;4,950;-0,630;-2,672;0,000;38,900;39,900;9,572;1,648;2,440;1,469;1,827;1,166;-3,081;26,490;0,000;261,840;Inf;275,000;275,000;1,203;2,948;4,101;24,189
22531,000;2,806;0,712;-34,734;1,761;9,542;5,241;37,201;4,950;-0,630;-2,672;0,000;38,900;39,900;9,572;1,648;2,640;1,334;1,840;1,059;-3,081;26,490;0,000;261,840;Inf;275,000;275,000;1,726;2,946;4,090;24,251
22531,500;2,806;0,712;-34,734;1,761;9,542;5,241;37,201;4,950;-0,630;-2,672;0,000;38,900;39,900;9,572;1,648;2,515;1,155;1,602;0,892;-3,081;26,490;0,000;261,840;Inf;275,000;275,000;1,719;2,944;4,103;24,346
22532,000;2,806;0,712;-34,734;1,761;9,542;5,223;37,200;4,952;-0,647;-2,690;0,000;38,872;39,848;9,572;1,648;2,320;1,090;1,392;0,735;-3,086;26,483;0,000;261,740;Inf;275,000;275,000;1,541;2,941;4,117;24,417
22532,500;2,806;0,712;-34,734;1,761;9,542;5,223;37,200;4,952;-0,647;-2,690;0,000;38,900;39,800;9,572;1,648;2,102;0,933;1,089;0,567;-3,086;26,483;0,000;261,740;Inf;275,000;275,000;1,384;2,939;4,129;24,505
22533,000;2,614;0,662;-34,669;1,733;9,436;5,223;37,200;4,952;-0,647;-2,690;0,000;38,900;39,800;9,648;1,775;2,135;0,991;1,163;0,778;-3,086;26,483;0,000;261,440;Inf;275,000;275,000;1,173;2,937;4,052;24,609
22533,500;2,614;0,662;-34,669;1,733;9,436;5,223;37,200;4,952;-0,647;-2,690;0,000;38,900;39,800;9,648;1,775;2,351;1,106;1,466;1,109;-3,086;26,483;0,000;261,440;Inf;275,000;275,000;1,267;2,932;4,028;24,580
22534,000;2,614;0,662;-34,669;1,733;9,436;5,223;37,200;4,952;-0,647;-2,690;0,000;38,900;39,800;9,648;1,775;2,404;1,267;1,603;0,999;-3,086;26,483;0,000;261,840;Inf;275,000;275,000;1,508;2,926;4,036;24,527
22534,500;2,614;0,662;-34,669;1,733;9,436;5,223;37,200;4,952;-0,647;-2,690;0,000;38,900;39,800;9,648;1,775;2,241;1,111;1,372;0,844;-3,086;26,483;0,000;261,840;Inf;275,000;275,000;1,568;2,921;4,060;24,547
22535,000;2,614;0,662;-34,669;1,733;9,436;5,239;37,226;4,941;-0,651;-2,684;0,000;38,880;39,909;9,648;1,775;2,152;0,937;1,106;0,652;-3,078;26,484;0,000;262,040;Inf;275,000;275,000;1,392;2,916;4,065;24,544
22535,500;2,614;0,662;-34,669;1,733;9,436;5,239;37,226;4,941;-0,651;-2,684;0,000;38,900;39,900;9,648;1,775;2,125;0,879;1,141;0,549;-3,078;26,484;0,000;262,040;Inf;275,000;275,000;1,212;2,911;4,033;24,601
22536,000;3,344;0,782;-35,209;1,753;9,573;5,239;37,226;4,941;-0,651;-2,684;0,000;38,900;39,900;9,488;1,707;2,257;0,995;1,324;0,912;-3,078;26,484;0,000;262,040;Inf;275,000;275,000;1,173;2,906;4,002;24,640
22536,500;3,344;0,782;-35,209;1,753;9,573;5,239;37,226;4,941;-0,651;-2,684;0,000;38,900;39,900;9,488;1,707;2,399;1,310;1,734;1,315;-3,078;26,484;0,000;262,040;Inf;275,000;275,000;1,372;2,914;3,931;24,622
22537,000;3,344;0,782;-35,209;1,753;9,573;5,239;37,226;4,941;-0,651;-2,684;0,000;38,900;39,900;9,488;1,707;2,544;1,284;1,802;1,255;-3,078;26,484;0,000;262,040;Inf;275,000;275,000;1,689;2,921;3,981;24,652
22537,500;3,344;0,782;-35,209;1,753;9,573;5,239;37,226;4,941;-0,651;-2,684;0,000;38,900;39,900;9,488;1,707;2,093;0,748;0,722;0,510;-3,078;26,484;0,000;262,040;Inf;275,000;275,000;1,721;2,928;4,016;24,668
22538,000;3,344;0,782;-35,209;1,753;9,573;5,239;37,226;4,941;-0,651;-2,684;0,000;38,900;39,900;9,488;1,707;1,957;0,832;0,963;0,569;-3,078;26,484;0,000;261,840;Inf;275,000;275,000;1,018;2,934;3,993;24,687
22538,500;3,344;0,782;-35,209;1,753;9,573;5,216;37,243;4,946;-0,675;-2,685;0,000;38,887;39,892;9,488;1,707;2,302;1,161;1,536;1,137;-3,081;26,479;0,000;261,840;Inf;275,000;275,000;1,080;2,941;3,930;24,704
22539,000;3,344;0,782;-35,209;1,753;9,573;5,216;37,243;4,946;-0,675;-2,685;0,000;38,900;39,900;9,488;1,707;2,499;1,352;1,737;1,303;-3,081;26,479;0,000;261,940;Inf;275,000;275,000;1,534;2,948;3,925;24,677
22539,500;2,674;0,622;-35,209;1,710;9,552;5,216;37,243;4,946;-0,675;-2,685;0,000;38,900;39,900;9,471;1,687;2,404;1,065;1,436;0,985;-3,081;26,479;0,000;261,940;Inf;275,000;275,000;1,723;2,954;3,962;24,675
22540,000;2,674;0,622;-35,209;1,710;9,552;5,216;37,243;4,946;-0,675;-2,685;0,000;38,900;39,900;9,471;1,687;2,261;0,806;0,959;0,615;-3,081;26,479;0,000;262,340;Inf;275,000;275,000;1,473;2,950;3,989;24,598
22540,500;2,674;0,622;-35,209;1,710;9,552;5,216;37,243;4,946;-0,675;-2,685;0,000;38,900;39,900;9,471;1,687;2,094;0,736;0,662;0,342;-3,081;26,479;0,000;262,340;Inf;275,000;275,000;1,160;2,945;4,006;24,580
22541,000;2,674;0,622;-35,209;1,710;9,552;5,216;37,243;4,946;-0,675;-2,685;0,000;38,900;39,900;9,471;1,687;1,991;1,206;1,154;0,890;-3,081;26,479;0,000;262,040;Inf;275,000;275,000;0,959;2,941;3,962;24,542
22541,500;2,674;0,622;-35,209;1,710;9,552;5,265;37,245;4,956;-0,706;-2,680;0,000;38,904;39,932;9,471;1,687;2,353;1,233;1,460;1,081;-3,076;26,481;0,000;262,040;Inf;275,000;275,000;1,310;2,936;3,929;24,514
22542,000;2,674;0,622;-35,209;1,710;9,552;5,265;37,245;4,956;-0,706;-2,680;0,000;38,900;39,900;9,471;1,687;2,456;1,050;1,302;0,872;-3,076;26,481;0,000;262,040;Inf;275,000;275,000;1,532;2,932;3,954;24,474
22542,500;2,513;0,694;-33,740;1,764;9,529;5,265;37,245;4,956;-0,706;-2,680;0,000;38,900;39,900;9,629;1,678;2,266;0,864;0,981;0,500;-3,076;26,481;0,000;262,040;Inf;275,000;275,000;1,420;2,928;3,968;24,489
22543,000;2,513;0,694;-33,740;1,764;9,529;5,265;37,245;4,956;-0,706;-2,680;0,000;38,900;39,900;9,629;1,678;1,886;0,707;0,599;0,270;-3,076;26,481;0,000;261,840;Inf;275,000;275,000;1,153;2,921;3,999;24,418
22543,500;2,513;0,694;-33,740;1,764;9,529;5,265;37,245;4,956;-0,706;-2,680;0,000;38,900;39,900;9,629;1,678;1,783;0,787;0,647;0,504;-3,076;26,481;0,000;261,840;Inf;275,000;275,000;0,866;2,914;3,970;24,339
22544,000;2,513;0,694;-33,740;1,764;9,529;5,265;37,245;4,956;-0,706;-2,680;0,000;38,900;39,900;9,629;1,678;2,039;1,169;1,207;1,068;-3,076;26,481;0,000;262,340;Inf;275,000;275,000;0,930;2,908;3,925;24,373
22544,500;2,513;0,694;-33,740;1,764;9,529;5,265;37,245;4,956;-0,706;-2,680;0,000;38,900;39,900;9,629;1,678;2,431;1,001;1,333;0,766;-3,076;26,481;0,000;262,340;Inf;275,000;275,000;1,371;2,901;3,954;24,409
22545,000;2,513;0,694;-33,740;1,764;9,529;5,257;37,196;4,949;-0,740;-2,689;0,000;38,915;39,980;9,629;1,678;2,079;0,882;0,942;0,514;-3,080;26,487;0,000;261,640;Inf;275,000;275,000;1,382;2,895;3,967;24,412
22545,500;2,513;0,694;-33,740;1,764;9,529;5,257;37,196;4,949;-0,740;-2,689;0,000;38,900;40,000;9,629;1,678;1,739;0,674;0,281;0,168;-3,080;26,487;0,000;261,640;Inf;275,000;275,000;1,104;2,889;4,031;24,437
22546,000;3,263;0,801;-35,209;1,794;9,594;5,257;37,196;4,949;-0,740;-2,689;0,000;38,900;40,000;9,524;1,653;1,780;1,030;0,932;0,669;-3,080;26,487;0,000;261,640;Inf;275,000;275,000;0,715;2,883;3,983;24,452
22546,500;3,263;0,801;-35,209;1,794;9,594;5,257;37,196;4,949;-0,740;-2,689;0,000;38,900;40,000;9,524;1,653;2,147;1,071;1,134;0,945;-3,080;26,487;0,000;261,640;Inf;275,000;275,000;1,103;2,889;3,937;24,484
22547,000;3,263;0,801;-35,209;1,794;9,594;5,257;37,196;4,949;-0,740;-2,689;0,000;38,900;40,000;9,524;1,653;2,300;1,314;1,581;1,358;-3,080;26,487;0,000;261,840;Inf;275,000;275,000;1,324;2,895;3,914;24,499
22547,500;3,263;0,801;-35,209;1,794;9,594;5,257;37,196;4,949;-0,740;-2,689;0,000;38,900;40,000;9,524;1,653;2,324;1,066;1,382;0,970;-3,080;26,487;0,000;261,840;Inf;275,000;275,000;1,638;2,901;3,957;24,533
22548,000;3,263;0,801;-35,209;1,794;9,594;5,248;37,204;4,944;-0,752;-2,685;0,000;38,923;39,938;9,524;1,653;1,780;0,567;0,596;0,221;-3,078;26,490;0,000;262,340;Inf;275,000;275,000;1,435;2,907;4,005;24,513
22548,500;3,263;0,801;-35,209;1,794;9,594;5,248;37,204;4,944;-0,752;-2,685;0,000;38,900;39,900;9,524;1,653;1,952;0,955;1,251;0,876;-3,078;26,490;0,000;262,340;Inf;275,000;275,000;0,791;2,913;3,936;24,512
22549,000;3,061;0,788;-34,076;1,821;9,450;5,248;37,204;4,944;-0,752;-2,685;0,000;38,900;39,900;9,574;1,529;2,273;1,426;1,593;1,189;-3,078;26,490;0,000;261,940;Inf;275,000;275,000;1,258;2,918;3,870;24,468
22549,500;3,061;0,788;-34,076;1,821;9,450;5,248;37,204;4,944;-0,752;-2,685;0,000;38,900;39,900;9,574;1,529;2,481;1,252;1,352;0,972;-3,078;26,490;0,000;261,940;Inf;275,000;275,000;1,620;2,921;3,889;24,486
22550,000;3,061;0,788;-34,076;1,821;9,450;5,248;37,204;4,944;-0,752;-2,685;0,000;38,900;39,900;9,574;1,529;2,262;1,032;1,061;0,705;-3,078;26,490;0,000;261,740;Inf;275,000;275,000;1,514;2,923;3,955;24,523
22550,500;3,061;0,788;-34,076;1,821;9,450;5,248;37,204;4,944;-0,752;-2,685;0,000;38,900;39,900;9,574;1,529;2,046;0,783;0,836;0,438;-3,078;26,490;0,000;261,740;Inf;275,000;275,000;1,265;2,925;4,022;24,494
22551,000;3,061;0,788;-34,076;1,821;9,450;5,236;37,241;4,959;-0,751;-2,690;0,000;38,931;39,923;9,574;1,529;1,761;0,672;0,665;0,365;-3,078;26,485;0,000;261,640;Inf;275,000;275,000;1,026;2,928;3,945;24,426
22551,500;3,061;0,788;-34,076;1,821;9,450;5,236;37,241;4,959;-0,751;-2,690;0,000;38,900;39,900;9,574;1,529;1,993;1,068;1,162;0,798;-3,078;26,485;0,000;261,640;Inf;275,000;275,000;0,866;2,930;3,920;24,419
22552,000;3,061;0,788;-34,076;1,821;9,450;5,236;37,241;4,959;-0,751;-2,690;0,000;38,900;39,900;9,574;1,529;2,323;1,233;1,378;1,179;-3,078;26,485;0,000;262,440;Inf;275,000;275,000;1,255;2,932;3,946;24,366
22552,500;3,536;0,845;-35,209;1,702;9,555;5,236;37,241;4,959;-0,751;-2,690;0,000;38,900;39,900;9,491;1,699;2,187;1,010;0,942;0,796;-3,078;26,485;0,000;262,440;Inf;275,000;275,000;1,528;2,934;3,981;24,359
22553,000;3,536;0,845;-35,209;1,702;9,555;5,236;37,241;4,959;-0,751;-2,690;0,000;38,900;39,900;9,491;1,699;1,977;0,823;0,439;0,323;-3,078;26,485;0,000;261,940;Inf;275,000;275,000;1,234;2,944;4,041;24,333
22553,500;3,536;0,845;-35,209;1,702;9,555;5,236;37,241;4,959;-0,751;-2,690;0,000;38,900;39,900;9,491;1,699;1,791;0,749;0,304;0,250;-3,078;26,485;0,000;261,940;Inf;275,000;275,000;0,891;2,954;4,021;24,299
22554,000;3,536;0,845;-35,209;1,702;9,555;5,236;37,241;4,959;-0,751;-2,690;0,000;38,900;39,900;9,491;1,699;1,746;0,792;0,547;0,507;-3,078;26,485;0,000;262,140;Inf;275,000;275,000;0,774;2,963;3,992;24,216
22554,500;3,536;0,845;-35,209;1,702;9,555;5,211;37,262;4,941;-0,779;-2,698;0,000;38,937;39,966;9,491;1,699;1,951;1,166;1,011;0,942;-3,089;26,478;0,000;262,140;Inf;275,000;275,000;0,898;2,972;3,963;24,175
22555,000;3,536;0,845;-35,209;1,702;9,555;5,211;37,262;4,941;-0,779;-2,698;0,000;38,900;40,000;9,491;1,699;2,169;1,385;1,345;1,076;-3,089;26,478;0,000;261,940;Inf;275,000;275,000;1,268;2,982;3,969;24,151
22555,500;2,654;0,699;-34,513;1,702;9,500;5,211;37,262;4,941;-0,779;-2,698;0,000;38,900;40,000;9,615;1,807;1,810;0,950;0,629;0,624;-3,089;26,478;0,000;261,940;Inf;275,000;275,000;1,494;2,991;4,014;24,163
22556,000;2,654;0,699;-34,513;1,702;9,500;5,211;37,262;4,941;-0,779;-2,698;0,000;38,900;40,000;9,615;1,807;1,706;0,716;0,004;0,202;-3,089;26,478;0,000;262,240;Inf;275,000;275,000;1,003;2,985;4,074;24,142
22556,500;2,654;0,699;-34,513;1,702;9,500;5,211;37,262;4,941;-0,779;-2,698;0,000;38,900;40,000;9,615;1,807;1,522;0,669;0,219;0,383;-3,089;26,478;0,000;262,240;Inf;275,000;275,000;0,657;2,980;4,073;24,157
22557,000;2,654;0,699;-34,513;1,702;9,500;5,211;37,262;4,941;-0,779;-2,698;0,000;38,900;40,000;9,615;1,807;1,748;1,220;0,816;0,851;-3,089;26,478;0,000;261,940;Inf;275,000;275,000;0,698;2,975;4,021;24,138
22557,500;2,654;0,699;-34,513;1,702;9,500;5,232;37,231;4,932;-0,819;-2,689;0,000;38,954;39,952;9,615;1,807;1,942;1,296;1,019;0,866;-3,085;26,486;0,000;261,940;Inf;275,000;275,000;1,159;2,969;4,004;24,115
22558,000;2,654;0,699;-34,513;1,702;9,500;5,232;37,231;4,932;-0,819;-2,689;0,000;39,000;40,000;9,615;1,807;2,041;1,174;0,934;0,787;-3,085;26,486;0,000;261,940;Inf;275,000;275,000;1,281;2,964;4,022;24,069
22558,500;2,654;0,699;-34,513;1,702;9,500;5,232;37,231;4,932;-0,819;-2,689;0,000;39,000;40,000;9,615;1,807;1,933;0,982;0,698;0,565;-3,085;26,486;0,000;261,940;Inf;275,000;275,000;1,234;2,959;4,063;24,042
22559,000;3,101;0,762;-35,165;1,676;9,518;5,232;37,231;4,932;-0,819;-2,689;0,000;39,000;40,000;9,612;1,880;1,381;0,778;0,042;0,209;-3,085;26,486;0,000;262,140;Inf;275,000;275,000;1,045;2,954;4,072;24,129
22559,500;3,101;0,762;-35,165;1,676;9,518;5,232;37,231;4,932;-0,819;-2,689;0,000;39,000;40,000;9,612;1,880;1,607;0,856;0,546;0,680;-3,085;26,486;0,000;262,140;Inf;275,000;275,000;0,603;2,956;4,009;24,060
22560,000;3,101;0,762;-35,165;1,676;9,518;5,232;37,231;4,932;-0,819;-2,689;0,000;39,000;40,000;9,612;1,880;1,962;1,185;1,102;1,112;-3,085;26,486;0,000;262,240;Inf;275,000;275,000;0,922;2,959;3,945;23,994
22560,500;3,101;0,762;-35,165;1,676;9,518;5,232;37,231;4,932;-0,819;-2,689;0,000;39,000;40,000;9,612;1,880;2,226;1,267;1,311;1,003;-3,085;26,486;0,000;262,240;Inf;275,000;275,000;1,340;2,961;3,908;23,936
22561,000;3,101;0,762;-35,165;1,676;9,518;5,245;37,207;4,901;-0,841;-2,684;0,000;38,954;39,947;9,612;1,880;1,999;1,047;0,880;0,692;-3,090;26,487;0,000;262,440;Inf;275,000;275,000;1,452;2,963;4,009;23,923
22561,500;3,101;0,762;-35,165;1,676;9,518;5,245;37,207;4,901;-0,841;-2,684;0,000;39,000;39,900;9,612;1,880;1,641;0,829;0,411;0,427;-3,090;26,487;0,000;262,440;Inf;275,000;275,000;1,155;2,966;4,006;23,956
22562,000;3,243;0,803;-34,910;1,770;9,498;5,245;37,207;4,901;-0,841;-2,684;0,000;39,000;39,900;9,666;1,792;1,473;0,824;0,252;0,322;-3,090;26,487;0,000;262,840;Inf;275,000;275,000;0,827;2,968;4,001;23,987
22562,500;3,243;0,803;-34,910;1,770;9,498;5,245;37,207;4,901;-0,841;-2,684;0,000;39,000;39,900;9,666;1,792;1,884;1,136;0,894;1,050;-3,090;26,487;0,000;262,840;Inf;275,000;275,000;0,718;2,972;3,982;24,025
22563,000;3,243;0,803;-34,910;1,770;9,498;5,245;37,207;4,901;-0,841;-2,684;0,000;39,000;39,900;9,666;1,792;2,085;1,369;1,293;1,198;-3,090;26,487;0,000;262,740;Inf;275,000;275,000;1,241;2,977;3,951;24,082
22563,500;3,243;0,803;-34,910;1,770;9,498;5,245;37,207;4,901;-0,841;-2,684;0,000;39,000;39,900;9,666;1,792;1,905;1,121;0,840;0,831;-3,090;26,487;0,000;262,740;Inf;275,000;275,000;1,486;2,981;3,972;24,129
22564,000;3,243;0,803;-34,910;1,770;9,498;5,286;37,217;4,940;-0,873;-2,681;0,000;38,973;39,950;9,666;1,792;1,733;0,762;0,136;0,319;-3,075;26,494;0,000;262,540;Inf;275,000;275,000;1,174;2,986;4,021;24,190
22564,500;3,243;0,803;-34,910;1,770;9,498;5,286;37,217;4,940;-0,873;-2,681;0,000;39,000;39,900;9,666;1,792;1,498;0,627;-0,043;0,191;-3,075;26,494;0,000;262,540;Inf;275,000;275,000;0,738;2,990;4,058;24,309
22565,000;3,243;0,803;-34,910;1,770;9,498;5,286;37,217;4,940;-0,873;-2,681;0,000;39,000;39,900;9,666;1,792;1,483;1,079;0,559;0,676;-3,075;26,494;0,000;262,240;Inf;275,000;275,000;0,568;2,994;3,948;24,235
22565,500;3,730;0,896;-35,209;1,730;9,477;5,286;37,217;4,940;-0,873;-2,681;0,000;39,000;39,900;9,663;1,769;2,008;1,385;1,214;1,386;-3,075;26,494;0,000;262,240;Inf;275,000;275,000;0,949;2,998;3,957;24,196
22566,000;3,730;0,896;-35,209;1,730;9,477;5,286;37,217;4,940;-0,873;-2,681;0,000;39,000;39,900;9,663;1,769;2,082;1,100;0,040;0,794;-3,075;26,494;0,000;262,440;Inf;275,000;275,000;1,498;3,010;4,016;24,115
22566,500;3,730;0,896;-35,209;1,730;9,477;5,286;37,217;4,940;-0,873;-2,681;0,000;39,000;39,900;9,663;1,769;1,617;0,761;-0,057;0,296;-3,075;26,494;0,000;262,440;Inf;275,000;275,000;1,004;3,022;4,063;24,075
22567,000;3,730;0,896;-35,209;1,730;9,477;5,286;37,217;4,940;-0,873;-2,681;0,000;39,000;39,900;9,663;1,769;1,382;0,557;-0,194;0,049;-3,075;26,494;0,000;262,340;Inf;275,000;275,000;0,654;3,033;4,104;24,022
22567,500;3,730;0,896;-35,209;1,730;9,477;5,267;37,286;4,975;-0,886;-2,664;0,000;38,979;40,011;9,663;1,769;1,387;0,779;0,242;0,327;-3,081;26,496;0,000;262,340;Inf;275,000;275,000;0,448;3,045;4,039;23,970
22568,000;3,730;0,896;-35,209;1,730;9,477;5,267;37,286;4,975;-0,886;-2,664;0,000;39,000;40,000;9,663;1,769;1,765;0,996;0,676;0,846;-3,081;26,496;0,000;262,240;Inf;275,000;275,000;0,684;3,056;3,991;23,870
22568,500;3,926;0,961;-35,209;1,774;9,597;5,267;37,286;4,975;-0,886;-2,664;0,000;39,000;40,000;9,428;1,680;1,908;1,203;0,969;1,009;-3,081;26,496;0,000;262,240;Inf;275,000;275,000;1,071;3,067;3,971;23,693
22569,000;3,926;0,961;-35,209;1,774;9,597;5,267;37,286;4,975;-0,886;-2,664;0,000;39,000;40,000;9,428;1,680;1,827;0,955;0,593;0,685;-3,081;26,496;0,000;262,040;Inf;275,000;275,000;1,272;3,081;3,987;23,648
22569,500;3,926;0,961;-35,209;1,774;9,597;5,267;37,286;4,975;-0,886;-2,664;0,000;39,000;40,000;9,428;1,680;1,492;0,520;-0,192;-0,034;-3,081;26,496;0,000;262,040;Inf;275,000;275,000;1,015;3,095;4,016;23,673
22570,000;3,926;0,961;-35,209;1,774;9,597;5,267;37,286;4,975;-0,886;-2,664;0,000;39,000;40,000;9,428;1,680;1,243;0,544;-0,157;0,094;-3,081;26,496;0,000;261,940;Inf;275,000;275,000;0,447;3,109;3,995;23,713
22570,500;3,926;0,961;-35,209;1,774;9,597;5,248;37,281;4,927;-0,925;-2,665;0,000;38,986;39,987;9,428;1,680;1,460;0,903;0,504;0,837;-3,075;26,499;0,000;261,940;Inf;275,000;275,000;0,431;3,122;3,958;23,693
22571,000;3,926;0,961;-35,209;1,774;9,597;5,248;37,281;4,927;-0,925;-2,665;0,000;39,000;40,000;9,428;1,680;1,929;1,335;1,081;1,160;-3,075;26,499;0,000;261,940;Inf;275,000;275,000;0,926;3,135;3,862;23,768
22571,500;2,703;0,741;-33,920;1,809;9,477;5,248;37,281;4,927;-0,925;-2,665;0,000;39,000;40,000;9,626;1,610;2,144;1,095;0,797;0,819;-3,075;26,499;0,000;261,940;Inf;275,000;275,000;1,376;3,148;3,859;23,756
22572,000;2,703;0,741;-33,920;1,809;9,477;5,248;37,281;4,927;-0,925;-2,665;0,000;39,000;40,000;9,626;1,610;1,730;0,846;0,145;0,378;-3,075;26,499;0,000;262,240;Inf;275,000;275,000;1,214;3,141;4,014;23,794
22572,500;2,703;0,741;-33,920;1,809;9,477;5,248;37,281;4,927;-0,925;-2,665;0,000;39,000;40,000;9,626;1,610;1,284;0,742;-0,414;0,171;-3,075;26,499;0,000;262,240;Inf;275,000;275,000;0,775;3,134;4,010;23,784
22573,000;2,703;0,741;-33,920;1,809;9,477;5,248;37,281;4,927;-0,925;-2,665;0,000;39,000;40,000;9,626;1,610;1,226;0,718;-0,017;0,462;-3,075;26,499;0,000;261,840;Inf;275,000;275,000;0,446;3,127;3,974;23,729
22573,500;2,703;0,741;-33,920;1,809;9,477;5,248;37,281;4,927;-0,925;-2,665;0,000;39,000;40,000;9,626;1,610;1,610;1,105;0,664;0,750;-3,075;26,499;0,000;261,840;Inf;275,000;275,000;0,597;3,120;3,859;23,713
22574,000;2,703;0,741;-33,920;1,809;9,477;5,237;37,281;4,930;-0,945;-2,677;0,000;39,000;40,019;9,626;1,610;1,845;0,971;0,468;0,549;-3,070;26,487;0,000;261,740;Inf;275,000;275,000;1,032;3,113;3,860;23,698
22574,500;2,703;0,741;-33,920;1,809;9,477;5,237;37,281;4,930;-0,945;-2,677;0,000;39,000;40,000;9,626;1,610;1,704;0,763;0,220;0,323;-3,070;26,487;0,000;261,740;Inf;275,000;275,000;0,958;3,106;3,892;23,657
22575,000;2,628;0,703;-33,743;1,762;9,474;5,237;37,281;4,930;-0,945;-2,677;0,000;39,000;40,000;9,730;1,676;1,550;0,581;0,032;0,079;-3,070;26,487;0,000;261,840;Inf;275,000;275,000;0,753;3,100;3,911;23,668
22575,500;2,628;0,703;-33,743;1,762;9,474;5,237;37,281;4,930;-0,945;-2,677;0,000;39,000;40,000;9,730;1,676;1,344;0,380;-0,250;-0,110;-3,070;26,487;0,000;261,840;Inf;275,000;275,000;0,560;3,092;3,875;23,745
22576,000;2,628;0,703;-33,743;1,762;9,474;5,237;37,281;4,930;-0,945;-2,677;0,000;39,000;40,000;9,730;1,676;1,350;0,671;0,249;0,532;-3,070;26,487;0,000;261,840;Inf;275,000;275,000;0,341;3,084;3,773;23,803
22576,500;2,628;0,703;-33,743;1,762;9,474;5,237;37,281;4,930;-0,945;-2,677;0,000;39,000;40,000;9,730;1,676;1,926;0,926;0,542;0,669;-3,070;26,487;0,000;261,840;Inf;275,000;275,000;0,701;3,077;3,781;23,793
22577,000;2,628;0,703;-33,743;1,762;9,474;5,225;37,213;4,907;-0,979;-2,675;0,000;39,003;40,013;9,730;1,676;1,779;0,728;0,174;0,313;-3,077;26,489;0,000;261,740;Inf;275,000;275,000;1,016;3,069;3,813;23,774
22577,500;2,628;0,703;-33,743;1,762;9,474;5,225;37,213;4,907;-0,979;-2,675;0,000;39,000;40,000;9,730;1,676;1,585;0,593;-0,200;0,039;-3,077;26,489;0,000;261,740;Inf;275,000;275,000;0,748;3,062;3,868;23,784
22578,000;2,558;0,612;-35,209;1,724;9,558;5,225;37,213;4,907;-0,979;-2,675;0,000;39,000;40,000;9,441;1,820;1,190;0,436;-0,573;-0,160;-3,077;26,489;0,000;261,840;Inf;275,000;275,000;0,504;3,055;3,904;23,810
22578,500;2,558;0,612;-35,209;1,724;9,558;5,225;37,213;4,907;-0,979;-2,675;0,000;39,000;40,000;9,441;1,820;1,201;0,436;-0,146;0,222;-3,077;26,489;0,000;261,840;Inf;275,000;275,000;0,223;3,047;3,877;23,880
22579,000;2,558;0,612;-35,209;1,724;9,558;5,225;37,213;4,907;-0,979;-2,675;0,000;39,000;40,000;9,441;1,820;1,580;1,051;0,682;0,769;-3,077;26,489;0,000;261,940;Inf;275,000;275,000;0,428;3,039;3,704;24,016
22579,500;2,558;0,612;-35,209;1,724;9,558;5,225;37,213;4,907;-0,979;-2,675;0,000;39,000;40,000;9,441;1,820;1,956;1,068;0,812;0,865;-3,077;26,489;0,000;261,940;Inf;275,000;275,000;1,020;3,031;3,751;23,964
22580,000;2,558;0,612;-35,209;1,724;9,558;5,225;37,213;4,907;-0,979;-2,675;0,000;39,000;40,000;9,441;1,820;1,488;0,610;-0,128;0,134;-3,077;26,489;0,000;262,040;Inf;275,000;275,000;1,175;3,023;3,802;23,983
22580,500;2,558;0,612;-35,209;1,724;9,558;5,238;37,216;4,932;-0,996;-2,668;0,000;39,009;40,038;9,441;1,820;1,225;0,422;-0,686;-0,190;-3,078;26,491;0,000;262,040;Inf;275,000;275,000;0,526;3,016;3,881;23,962
22581,000;2,558;0,612;-35,209;1,724;9,558;5,238;37,216;4,932;-0,996;-2,668;0,000;39,000;40,000;9,441;1,820;1,204;0,512;-0,268;0,211;-3,078;26,491;0,000;262,040;Inf;275,000;275,000;0,193;3,008;3,855;23,926
22581,500;3,650;0,888;-34,731;1,798;9,525;5,238;37,216;4,932;-0,996;-2,668;0,000;39,000;40,000;9,572;1,530;1,596;1,041;0,705;0,676;-3,078;26,491;0,000;262,040;Inf;275,000;275,000;0,415;3,001;3,776;23,865
22582,000;3,650;0,888;-34,731;1,798;9,525;5,238;37,216;4,932;-0,996;-2,668;0,000;39,000;40,000;9,572;1,530;1,803;0,993;0,657;0,630;-3,078;26,491;0,000;262,040;Inf;275,000;275,000;1,004;3,011;3,745;23,789
22582,500;3,650;0,888;-34,731;1,798;9,525;5,238;37,216;4,932;-0,996;-2,668;0,000;39,000;40,000;9,572;1,530;1,779;0,689;0,422;0,420;-3,078;26,491;0,000;262,040;Inf;275,000;275,000;1,020;3,022;3,790;23,658
22583,000;3,650;0,888;-34,731;1,798;9,525;5,238;37,216;4,932;-0,996;-2,668;0,000;39,000;40,000;9,572;1,530;1,637;0,530;0,150;0,126;-3,078;26,491;0,000;262,240;Inf;275,000;275,000;0,828;3,032;3,843;23,636
22583,500;3,650;0,888;-34,731;1,798;9,525;5,240;37,259;4,952;-1,005;-2,685;0,000;39,006;40,015;9,572;1,530;1,073;0,392;-0,489;-0,008;-3,077;26,483;0,000;262,240;Inf;275,000;275,000;0,611;3,042;3,830;23,589
22584,000;3,650;0,888;-34,731;1,798;9,525;5,240;37,259;4,952;-1,005;-2,685;0,000;39,000;40,000;9,572;1,530;1,455;0,713;0,392;0,650;-3,077;26,483;0,000;262,240;Inf;275,000;275,000;0,242;3,052;3,784;23,556
22584,500;3,354;0,831;-35,209;1,732;9,565;5,240;37,259;4,952;-1,005;-2,685;0,000;39,000;40,000;9,509;1,634;1,827;1,014;0,985;0,957;-3,077;26,483;0,000;262,240;Inf;275,000;275,000;0,803;3,062;3,692;23,534
22585,000;3,354;0,831;-35,209;1,732;9,565;5,240;37,259;4,952;-1,005;-2,685;0,000;39,000;40,000;9,509;1,634;1,815;0,872;0,692;0,570;-3,077;26,483;0,000;262,040;Inf;275,000;275,000;1,196;3,067;3,694;23,556
22585,500;3,354;0,831;-35,209;1,732;9,565;5,240;37,259;4,952;-1,005;-2,685;0,000;39,000;40,000;9,509;1,634;1,501;0,519;-0,259;0,078;-3,077;26,483;0,000;262,040;Inf;275,000;275,000;0,987;3,071;3,777;23,563
22586,000;3,354;0,831;-35,209;1,732;9,565;5,240;37,259;4,952;-1,005;-2,685;0,000;39,000;40,000;9,509;1,634;1,302;0,400;-0,606;-0,199;-3,077;26,483;0,000;262,240;Inf;275,000;275,000;0,460;3,076;3,805;23,638
22586,500;3,354;0,831;-35,209;1,732;9,565;5,240;37,259;4,952;-1,005;-2,685;0,000;39,000;40,000;9,509;1,634;1,022;0,467;-0,541;-0,091;-3,077;26,483;0,000;262,240;Inf;275,000;275,000;0,224;3,081;3,754;23,724
22587,000;3,354;0,831;-35,209;1,732;9,565;5,240;37,310;4,935;-1,035;-2,678;0,000;39,011;39,993;9,509;1,634;1,342;0,820;0,287;0,703;-3,084;26,488;0,000;261,840;Inf;275,000;275,000;0,214;3,085;3,690;23,827
22587,500;3,354;0,831;-35,209;1,732;9,565;5,240;37,310;4,935;-1,035;-2,678;0,000;39,000;40,000;9,509;1,634;1,835;0,889;0,572;0,558;-3,084;26,488;0,000;261,840;Inf;275,000;275,000;0,788;3,090;3,713;23,920
22588,000;2,434;0,693;-33,996;1,782;9,489;5,240;37,310;4,935;-1,035;-2,678;0,000;39,000;40,000;9,579;1,656;1,432;0,566;0,054;0,223;-3,084;26,488;0,000;262,040;Inf;275,000;275,000;0,964;3,094;3,787;23,953
22588,500;2,434;0,693;-33,996;1,782;9,489;5,240;37,310;4,935;-1,035;-2,678;0,000;39,000;40,000;9,579;1,656;1,219;0,431;-0,593;-0,077;-3,084;26,488;0,000;262,040;Inf;275,000;275,000;0,569;3,083;3,839;23,938
22589,000;2,434;0,693;-33,996;1,782;9,489;5,240;37,310;4,935;-1,035;-2,678;0,000;39,000;40,000;9,579;1,656;1,049;0,335;-0,878;-0,296;-3,084;26,488;0,000;261,740;Inf;275,000;275,000;0,245;3,072;3,846;23,874
22589,500;2,434;0,693;-33,996;1,782;9,489;5,240;37,310;4,935;-1,035;-2,678;0,000;39,000;40,000;9,579;1,656;1,041;0,353;-0,326;0,074;-3,084;26,488;0,000;261,740;Inf;275,000;275,000;0,053;3,062;3,746;23,805
22590,000;2,434;0,693;-33,996;1,782;9,489;5,217;37,305;4,901;-1,056;-2,692;0,000;39,001;40,014;9,579;1,656;1,239;0,845;0,216;0,473;-3,098;26,478;0,000;261,540;Inf;275,000;275,000;0,286;3,052;3,681;23,860
22590,500;2,434;0,693;-33,996;1,782;9,489;5,217;37,305;4,901;-1,056;-2,692;0,000;39,000;40,000;9,579;1,656;1,642;0,729;0,494;0,531;-3,098;26,478;0,000;261,540;Inf;275,000;275,000;0,693;3,042;3,693;23,880
22591,000;2,998;0,683;-35,209;1,728;9,565;5,217;37,305;4,901;-1,056;-2,692;0,000;39,000;40,000;9,492;1,745;1,248;0,425;-0,211;-0,006;-3,098;26,478;0,000;261,540;Inf;275,000;275,000;0,849;3,032;3,723;23,910
22591,500;2,998;0,683;-35,209;1,728;9,565;5,217;37,305;4,901;-1,056;-2,692;0,000;39,000;40,000;9,492;1,745;0,989;0,371;-0,463;-0,096;-3,098;26,478;0,000;261,540;Inf;275,000;275,000;0,364;3,031;3,754;23,952
22592,000;2,998;0,683;-35,209;1,728;9,565;5,217;37,305;4,901;-1,056;-2,692;0,000;39,000;40,000;9,492;1,745;1,205;0,508;-0,211;0,152;-3,098;26,478;0,000;261,640;Inf;275,000;275,000;0,200;3,030;3,714;23,962
22592,500;2,998;0,683;-35,209;1,728;9,565;5,217;37,305;4,901;-1,056;-2,692;0,000;39,000;40,000;9,492;1,745;1,465;0,891;0,398;0,666;-3,098;26,478;0,000;261,640;Inf;275,000;275,000;0,414;3,030;3,697;23,922
22593,000;2,998;0,683;-35,209;1,728;9,565;5,217;37,305;4,901;-1,056;-2,692;0,000;39,000;40,000;9,492;1,745;1,556;1,009;0,547;0,646;-3,098;26,478;0,000;261,340;Inf;275,000;275,000;0,855;3,029;3,690;23,873
22593,500;2,998;0,683;-35,209;1,728;9,565;5,217;37,222;4,922;-1,105;-2,692;0,000;39,005;40,041;9,492;1,745;1,523;0,677;0,341;0,372;-3,094;26,483;0,000;261,340;Inf;275,000;275,000;0,939;3,029;3,746;23,932
22594,000;2,998;0,683;-35,209;1,728;9,565;5,217;37,222;4,922;-1,105;-2,692;0,000;39,000;40,000;9,492;1,745;1,385;0,389;-0,200;-0,052;-3,094;26,483;0,000;261,340;Inf;275,000;275,000;0,728;3,028;3,765;23,871
22594,500;1,792;0,529;-34,177;1,786;9,492;5,217;37,222;4,922;-1,105;-2,692;0,000;39,000;40,000;9,605;1,811;1,018;0,285;-0,245;-0,017;-3,094;26,483;0,000;261,340;Inf;275,000;275,000;0,380;3,028;3,774;23,867
22595,000;1,792;0,529;-34,177;1,786;9,492;5,217;37,222;4,922;-1,105;-2,692;0,000;39,000;40,000;9,605;1,811;1,426;0,654;0,387;0,582;-3,094;26,483;0,000;261,540;Inf;275,000;275,000;0,260;3,008;3,695;23,856
22595,500;1,792;0,529;-34,177;1,786;9,492;5,217;37,222;4,922;-1,105;-2,692;0,000;39,000;40,000;9,605;1,811;1,641;0,953;0,762;0,731;-3,094;26,483;0,000;261,540;Inf;275,000;275,000;0,762;2,988;3,624;23,874
22596,000;1,792;0,529;-34,177;1,786;9,492;5,217;37,222;4,922;-1,105;-2,692;0,000;39,000;40,000;9,605;1,811;1,625;0,711;0,458;0,486;-3,094;26,483;0,000;261,840;Inf;275,000;275,000;1,022;2,968;3,652;23,871
22596,500;1,792;0,529;-34,177;1,786;9,492;5,224;37,235;4,918;-1,106;-2,690;0,000;39,004;40,012;9,605;1,811;1,375;0,470;-0,138;0,068;-3,086;26,492;0,000;261,840;Inf;275,000;275,000;0,820;2,949;3,737;23,836
22597,000;1,792;0,529;-34,177;1,786;9,492;5,224;37,235;4,918;-1,106;-2,690;0,000;39,000;40,000;9,605;1,811;1,173;0,303;-0,557;-0,203;-3,086;26,492;0,000;261,740;Inf;275,000;275,000;0,444;2,930;3,706;23,825
22597,500;3,741;0,890;-35,209;1,735;9,536;5,224;37,235;4,918;-1,106;-2,690;0,000;39,000;40,000;9,560;1,602;1,159;0,381;-0,133;0,062;-3,086;26,492;0,000;261,740;Inf;275,000;275,000;0,179;2,911;3,657;23,853
22598,000;3,741;0,890;-35,209;1,735;9,536;5,224;37,235;4,918;-1,106;-2,690;0,000;39,000;40,000;9,560;1,602;1,686;1,041;0,684;0,748;-3,086;26,492;0,000;261,840;Inf;275,000;275,000;0,367;2,925;3,636;23,870
22598,500;3,741;0,890;-35,209;1,735;9,536;5,224;37,235;4,918;-1,106;-2,690;0,000;39,000;40,000;9,560;1,602;1,514;0,725;0,095;0,314;-3,086;26,492;0,000;261,840;Inf;275,000;275,000;1,040;2,938;3,679;23,934
22599,000;3,741;0,890;-35,209;1,735;9,536;5,224;37,235;4,918;-1,106;-2,690;0,000;39,000;40,000;9,560;1,602;1,266;0,486;-0,601;-0,051;-3,086;26,492;0,000;261,640;Inf;275,000;275,000;0,662;2,951;3,761;24,038
22599,500;3,741;0,890;-35,209;1,735;9,536;5,215;37,277;4,937;-1,121;-2,682;0,000;39,008;40,019;9,560;1,602;1,017;0,461;-0,687;0,005;-3,095;26,480;0,000;261,640;Inf;275,000;275,000;0,275;2,964;3,798;24,050
22600,000;3,741;0,890;-35,209;1,735;9,536;5,215;37,277;4,937;-1,121;-2,682;0,000;39,000;40,000;9,560;1,602;1,034;0,691;-0,280;0,223;-3,095;26,480;0,000;261,340;Inf;275,000;275,000;0,199;2,977;3,752;24,071
22600,500;3,741;0,890;-35,209;1,735;9,536;5,215;37,277;4,937;-1,121;-2,682;0,000;39,000;40,000;9,560;1,602;1,327;0,898;0,196;0,555;-3,095;26,480;0,000;261,340;Inf;275,000;275,000;0,417;2,989;3,684;24,181
22601,000;3,434;0,866;-34,958;1,705;9,542;5,215;37,277;4,937;-1,121;-2,682;0,000;39,000;40,000;9,498;1,638;1,651;0,774;0,564;0,608;-3,095;26,480;0,000;261,940;Inf;275,000;275,000;0,744;3,002;3,689;24,115
22601,500;3,434;0,866;-34,958;1,705;9,542;5,215;37,277;4,937;-1,121;-2,682;0,000;39,000;40,000;9,498;1,638;1,305;0,325;-0,402;-0,221;-3,095;26,480;0,000;261,940;Inf;275,000;275,000;0,899;3,009;3,750;24,042
22602,000;3,434;0,866;-34,958;1,705;9,542;5,215;37,277;4,937;-1,121;-2,682;0,000;39,000;40,000;9,498;1,638;0,909;0,234;-0,806;-0,392;-3,095;26,480;0,000;261,940;Inf;275,000;275,000;0,252;3,016;3,768;23,983
22602,500;3,434;0,866;-34,958;1,705;9,542;5,215;37,277;4,937;-1,121;-2,682;0,000;39,000;40,000;9,498;1,638;0,959;0,381;-0,571;-0,070;-3,095;26,480;0,000;261,940;Inf;275,000;275,000;-0,014;3,023;3,757;24,048
22603,000;3,434;0,866;-34,958;1,705;9,542;5,229;37,308;4,929;-1,146;-2,709;0,000;38,997;39,938;9,498;1,638;1,304;0,847;0,222;0,530;-3,103;26,479;0,000;261,640;Inf;275,000;275,000;0,175;3,029;3,716;24,128
22603,500;3,434;0,866;-34,958;1,705;9,542;5,229;37,308;4,929;-1,146;-2,709;0,000;39,000;39,900;9,498;1,638;1,410;0,912;0,306;0,465;-3,103;26,479;0,000;261,640;Inf;275,000;275,000;0,726;3,036;3,691;24,162
22604,000;3,287;0,855;-34,727;1,703;9,533;5,229;37,308;4,929;-1,146;-2,709;0,000;39,000;39,900;9,606;1,848;1,362;0,698;-0,083;0,197;-3,103;26,479;0,000;261,740;Inf;275,000;275,000;0,773;3,043;3,770;24,101
22604,500;3,287;0,855;-34,727;1,703;9,533;5,229;37,308;4,929;-1,146;-2,709;0,000;39,000;39,900;9,606;1,848;1,081;0,517;-0,489;-0,057;-3,103;26,479;0,000;261,740;Inf;275,000;275,000;0,543;3,047;3,800;24,101
22605,000;3,287;0,855;-34,727;1,703;9,533;5,229;37,308;4,929;-1,146;-2,709;0,000;39,000;39,900;9,606;1,848;0,824;0,222;-1,235;-0,423;-3,103;26,479;0,000;261,640;Inf;275,000;275,000;0,263;3,051;3,804;24,100
22605,500;3,287;0,855;-34,727;1,703;9,533;5,229;37,308;4,929;-1,146;-2,709;0,000;39,000;39,900;9,606;1,848;0,822;0,273;-0,521;0,066;-3,103;26,479;0,000;261,640;Inf;275,000;275,000;-0,153;3,054;3,760;24,128
22606,000;3,287;0,855;-34,727;1,703;9,533;5,230;37,318;4,939;-1,177;-2,688;0,000;39,003;39,939;9,606;1,848;1,170;0,777;0,148;0,447;-3,105;26,478;0,000;261,940;Inf;275,000;275,000;0,160;3,058;3,658;24,026
22606,500;3,287;0,855;-34,727;1,703;9,533;5,230;37,318;4,939;-1,177;-2,688;0,000;39,000;39,900;9,606;1,848;1,484;0,664;0,056;0,422;-3,105;26,478;0,000;261,940;Inf;275,000;275,000;0,636;3,062;3,624;23,889
22607,000;3,287;0,855;-34,727;1,703;9,533;5,230;37,318;4,939;-1,177;-2,688;0,000;39,000;39,900;9,606;1,848;1,412;0,536;-0,344;0,066;-3,105;26,478;0,000;261,940;Inf;275,000;275,000;0,656;3,066;3,639;23,832
22607,500;2,749;0,711;-34,577;1,809;9,522;5,230;37,318;4,939;-1,177;-2,688;0,000;39,000;39,900;9,519;1,635;1,040;0,426;-0,759;-0,126;-3,105;26,478;0,000;261,940;Inf;275,000;275,000;0,418;3,069;3,728;23,762
22608,000;2,749;0,711;-34,577;1,809;9,522;5,230;37,318;4,939;-1,177;-2,688;0,000;39,000;39,900;9,519;1,635;0,708;0,314;-0,983;-0,196;-3,105;26,478;0,000;261,740;Inf;275,000;275,000;0,145;3,064;3,683;23,830
22608,500;2,749;0,711;-34,577;1,809;9,522;5,230;37,318;4,939;-1,177;-2,688;0,000;39,000;39,900;9,519;1,635;1,428;0,860;0,392;0,813;-3,105;26,478;0,000;261,740;Inf;275,000;275,000;-0,039;3,059;3,627;23,873
22609,000;2,749;0,711;-34,577;1,809;9,522;5,230;37,318;4,939;-1,177;-2,688;0,000;39,000;39,900;9,519;1,635;1,573;0,890;0,399;0,685;-3,105;26,478;0,000;261,940;Inf;275,000;275,000;0,873;3,054;3,649;23,867
22609,500;2,749;0,711;-34,577;1,809;9,522;5,252;37,212;4,895;-1,235;-2,706;0,000;38,989;39,939;9,519;1,635;1,399;0,574;-0,313;0,184;-3,116;26,466;0,000;261,940;Inf;275,000;275,000;0,887;3,049;3,687;23,830
22610,000;2,749;0,711;-34,577;1,809;9,522;5,252;37,212;4,895;-1,235;-2,706;0,000;39,000;39,900;9,519;1,635;1,218;0,401;-0,697;-0,136;-3,116;26,466;0,000;262,140;Inf;275,000;275,000;0,461;3,044;3,741;23,825
22610,500;2,450;0,641;-33,893;1,804;9,471;5,252;37,212;4,895;-1,235;-2,706;0,000;39,000;39,900;9,626;1,576;0,798;0,327;-1,013;-0,247;-3,116;26,466;0,000;262,140;Inf;275,000;275,000;0,197;3,039;3,786;23,875
22611,000;2,450;0,641;-33,893;1,804;9,471;5,252;37,212;4,895;-1,235;-2,706;0,000;39,000;39,900;9,626;1,576;0,941;0,623;-0,270;0,223;-3,116;26,466;0,000;261,640;Inf;275,000;275,000;-0,034;3,029;3,683;23,880
22611,500;2,450;0,641;-33,893;1,804;9,471;5,252;37,212;4,895;-1,235;-2,706;0,000;39,000;39,900;9,626;1,576;1,329;0,868;0,195;0,515;-3,116;26,466;0,000;261,640;Inf;275,000;275,000;0,380;3,020;3,691;23,896
22612,000;2,450;0,641;-33,893;1,804;9,471;5,252;37,212;4,895;-1,235;-2,706;0,000;39,000;39,900;9,626;1,576;1,361;0,588;-0,388;0,071;-3,116;26,466;0,000;261,740;Inf;275,000;275,000;0,727;3,010;3,727;23,936
22612,500;2,450;0,641;-33,893;1,804;9,471;5,263;37,233;4,939;-1,227;-2,719;0,000;38,992;39,924;9,626;1,576;0,992;0,421;-0,731;-0,187;-3,104;26,475;0,000;261,740;Inf;275,000;275,000;0,408;3,001;3,783;23,986
22613,000;2,450;0,641;-33,893;1,804;9,471;5,263;37,233;4,939;-1,227;-2,719;0,000;39,000;39,900;9,626;1,576;0,690;0,494;-1,118;-0,167;-3,104;26,475;0,000;261,840;Inf;275,000;275,000;0,124;2,992;3,828;23,965
22613,500;2,450;0,641;-33,893;1,804;9,471;5,263;37,233;4,939;-1,227;-2,719;0,000;39,000;39,900;9,626;1,576;0,755;0,700;-0,536;0,237;-3,104;26,475;0,000;261,840;Inf;275,000;275,000;-0,025;2,983;3,778;23,995
22614,000;3,824;0,937;-35,209;1,764;9,560;5,263;37,233;4,939;-1,227;-2,719;0,000;39,000;39,900;9,516;1,645;1,306;1,025;0,323;0,929;-3,104;26,475;0,000;261,840;Inf;275,000;275,000;0,289;2,975;3,709;24,024
22614,500;3,824;0,937;-35,209;1,764;9,560;5,263;37,233;4,939;-1,227;-2,719;0,000;39,000;39,900;9,516;1,645;1,556;0,790;0,318;0,603;-3,104;26,475;0,000;261,840;Inf;275,000;275,000;0,896;2,989;3,790;24,059
22615,000;3,824;0,937;-35,209;1,764;9,560;5,263;37,233;4,939;-1,227;-2,719;0,000;39,000;39,900;9,516;1,645;1,329;0,609;-0,630;0,095;-3,104;26,475;0,000;261,840;Inf;275,000;275,000;0,817;3,002;3,839;24,091
22615,500;3,824;0,937;-35,209;1,764;9,560;5,263;37,233;4,939;-1,227;-2,719;0,000;39,000;39,900;9,516;1,645;0,541;0,420;-1,537;-0,289;-3,104;26,475;0,000;261,840;Inf;275,000;275,000;0,351;3,016;3,903;24,023
22616,000;3,824;0,937;-35,209;1,764;9,560;5,241;37,280;4,967;-1,243;-2,710;0,000;38,969;39,893;9,516;1,645;0,581;0,506;-0,712;0,140;-3,109;26,466;0,000;261,640;Inf;275,000;275,000;-0,216;3,029;3,902;23,968
22616,500;3,824;0,937;-35,209;1,764;9,560;5,241;37,280;4,967;-1,243;-2,710;0,000;39,000;39,900;9,516;1,645;0,991;0,873;-0,209;0,419;-3,109;26,466;0,000;261,640;Inf;275,000;275,000;0,129;3,042;3,811;23,945
22617,000;3,833;0,883;-35,209;1,692;9,592;5,241;37,280;4,967;-1,243;-2,710;0,000;39,000;39,900;9,509;1,753;1,308;0,770;-0,257;0,377;-3,109;26,466;0,000;261,840;Inf;275,000;275,000;0,519;3,055;3,777;23,929
22617,500;3,833;0,883;-35,209;1,692;9,592;5,241;37,280;4,967;-1,243;-2,710;0,000;39,000;39,900;9,509;1,753;1,187;0,574;-0,544;0,089;-3,109;26,466;0,000;261,840;Inf;275,000;275,000;0,549;3,068;3,801;23,911
22618,000;3,833;0,883;-35,209;1,692;9,592;5,241;37,280;4,967;-1,243;-2,710;0,000;39,000;39,900;9,509;1,753;0,753;0,419;-1,000;-0,197;-3,109;26,466;0,000;261,940;Inf;275,000;275,000;0,326;3,080;3,899;23,993
22618,500;3,833;0,883;-35,209;1,692;9,592;5,241;37,280;4,967;-1,243;-2,710;0,000;39,000;39,900;9,509;1,753;0,560;0,399;-1,561;-0,337;-3,109;26,466;0,000;261,940;Inf;275,000;275,000;-0,006;3,092;3,884;23,976
22619,000;3,833;0,883;-35,209;1,692;9,592;5,250;37,313;4,967;-1,293;-2,711;0,000;38,977;39,883;9,509;1,753;1,021;0,637;-0,352;0,331;-3,108;26,459;0,000;261,740;Inf;275,000;275,000;-0,235;3,105;3,783;24,007
22619,500;3,833;0,883;-35,209;1,692;9,592;5,250;37,313;4,967;-1,293;-2,711;0,000;39,000;39,900;9,509;1,753;1,147;0,670;-0,494;0,351;-3,108;26,459;0,000;261,740;Inf;275,000;275,000;0,409;3,117;3,774;24,000
22620,000;3,833;0,883;-35,209;1,692;9,592;5,250;37,313;4,967;-1,293;-2,711;0,000;39,000;39,900;9,509;1,753;0,979;0,584;-0,907;0,141;-3,108;26,459;0,000;261,740;Inf;275,000;275,000;0,419;3,128;3,787;24,004
22620,500;2,904;0,777;-33,163;1,799;9,474;5,250;37,313;4,967;-1,293;-2,711;0,000;39,000;39,900;9,666;1,662;0,827;0,456;-1,237;-0,176;-3,108;26,459;0,000;261,740;Inf;275,000;275,000;0,199;3,140;3,814;24,044
22621,000;2,904;0,777;-33,163;1,799;9,474;5,250;37,313;4,967;-1,293;-2,711;0,000;39,000;39,900;9,666;1,662;0,632;0,342;-1,599;-0,278;-3,108;26,459;0,000;261,940;Inf;275,000;275,000;-0,033;3,136;3,854;24,034
22621,500;2,904;0,777;-33,163;1,799;9,474;5,250;37,313;4,967;-1,293;-2,711;0,000;39,000;39,900;9,666;1,662;0,677;0,498;-1,171;0,047;-3,108;26,459;0,000;261,940;Inf;275,000;275,000;-0,226;3,132;3,784;24,009
22622,000;2,904;0,777;-33,163;1,799;9,474;5,250;37,313;4,967;-1,293;-2,711;0,000;39,000;39,900;9,666;1,662;0,768;0,761;-0,692;0,243;-3,108;26,459;0,000;261,840;Inf;275,000;275,000;0,013;3,128;3,763;23,981
22622,500;2,904;0,777;-33,163;1,799;9,474;5,262;37,269;4,938;-1,320;-2,699;0,000;38,958;39,922;9,666;1,662;1,029;0,628;-0,979;0,070;-3,095;26,470;0,000;261,840;Inf;275,000;275,000;0,270;3,125;3,772;23,947
22623,000;2,904;0,777;-33,163;1,799;9,474;5,262;37,269;4,938;-1,320;-2,699;0,000;39,000;39,900;9,666;1,662;0,795;0,509;-1,409;-0,135;-3,095;26,470;0,000;261,940;Inf;275,000;275,000;0,187;3,121;3,819;24,025
22623,500;2,358;0,641;-33,743;1,710;9,514;5,262;37,269;4,938;-1,320;-2,699;0,000;39,000;39,900;9,660;1,769;0,489;0,394;-1,755;-0,288;-3,095;26,470;0,000;261,940;Inf;275,000;275,000;-0,060;3,117;3,853;24,078
22624,000;2,358;0,641;-33,743;1,710;9,514;5,262;37,269;4,938;-1,320;-2,699;0,000;39,000;39,900;9,660;1,769;0,454;0,452;-1,492;-0,200;-3,095;26,470;0,000;262,340;Inf;275,000;275,000;-0,290;3,105;3,853;24,156
22624,500;2,358;0,641;-33,743;1,710;9,514;5,262;37,269;4,938;-1,320;-2,699;0,000;39,000;39,900;9,660;1,769;0,741;0,602;-1,152;0,138;-3,095;26,470;0,000;262,340;Inf;275,000;275,000;-0,197;3,093;3,800;24,116
22625,000;2,358;0,641;-33,743;1,710;9,514;5,262;37,269;4,938;-1,320;-2,699;0,000;39,000;39,900;9,660;1,769;0,874;0,717;-0,771;0,282;-3,095;26,470;0,000;261,940;Inf;275,000;275,000;0,082;3,081;3,784;24,121
22625,500;2,358;0,641;-33,743;1,710;9,514;5,232;37,242;4,934;-1,358;-2,702;0,000;38,953;39,811;9,660;1,769;0,880;0,493;-0,875;0,072;-3,113;26,463;0,000;261,940;Inf;275,000;275,000;0,275;3,069;3,815;24,118
22626,000;2,358;0,641;-33,743;1,710;9,514;5,232;37,242;4,934;-1,358;-2,702;0,000;39,000;39,800;9,660;1,769;0,452;0,352;-2,133;-0,410;-3,113;26,463;0,000;262,040;Inf;275,000;275,000;0,143;3,057;3,850;24,094
22626,500;2,633;0,706;-34,011;1,800;9,405;5,232;37,242;4,934;-1,358;-2,702;0,000;39,000;39,800;9,674;1,692;0,342;0,458;-1,417;-0,076;-3,113;26,463;0,000;262,040;Inf;275,000;275,000;-0,435;3,046;3,852;24,180
22627,000;2,633;0,706;-34,011;1,800;9,405;5,232;37,242;4,934;-1,358;-2,702;0,000;39,000;39,800;9,674;1,692;0,666;0,703;-0,826;0,242;-3,113;26,463;0,000;262,140;Inf;275,000;275,000;-0,173;3,039;3,766;24,204
22627,500;2,633;0,706;-34,011;1,800;9,405;5,232;37,242;4,934;-1,358;-2,702;0,000;39,000;39,800;9,674;1,692;1,019;0,631;-0,928;0,226;-3,113;26,463;0,000;262,140;Inf;275,000;275,000;0,196;3,032;3,749;24,227
22628,000;2,633;0,706;-34,011;1,800;9,405;5,232;37,242;4,934;-1,358;-2,702;0,000;39,000;39,800;9,674;1,692;0,926;0,571;-1,361;-0,012;-3,113;26,463;0,000;262,240;Inf;275,000;275,000;0,237;3,026;3,752;24,249
22628,500;2,633;0,706;-34,011;1,800;9,405;5,232;37,242;4,934;-1,358;-2,702;0,000;39,000;39,800;9,674;1,692;0,621;0,552;-1,696;-0,104;-3,113;26,463;0,000;262,240;Inf;275,000;275,000;0,031;3,019;3,868;24,258
22629,000;2,633;0,706;-34,011;1,800;9,405;5,256;37,261;4,952;-1,378;-2,703;0,000;38,942;39,813;9,674;1,692;0,243;0,437;-2,189;-0,347;-3,111;26,466;0,000;262,340;Inf;275,000;275,000;-0,157;3,013;3,910;24,278
22629,500;2,633;0,706;-34,011;1,800;9,405;5,256;37,261;4,952;-1,378;-2,703;0,000;38,900;39,800;9,674;1,692;0,227;0,483;-1,749;-0,232;-3,111;26,466;0,000;262,340;Inf;275,000;275,000;-0,464;3,007;3,859;24,268
22630,000;2,684;0,635;-35,209;1,771;9,586;5,256;37,261;4,952;-1,378;-2,703;0,000;38,900;39,800;9,539;1,649;0,394;0,578;-1,403;0,098;-3,111;26,466;0,000;262,340;Inf;275,000;275,000;-0,318;3,001;3,829;24,265
22630,500;2,684;0,635;-35,209;1,771;9,586;5,256;37,261;4,952;-1,378;-2,703;0,000;38,900;39,800;9,539;1,649;0,538;0,619;-1,325;0,117;-3,111;26,466;0,000;262,340;Inf;275,000;275,000;-0,083;2,995;3,823;24,231
22631,000;2,684;0,635;-35,209;1,771;9,586;5,256;37,261;4,952;-1,378;-2,703;0,000;38,900;39,800;9,539;1,649;0,476;0,542;-1,617;-0,082;-3,111;26,466;0,000;262,640;Inf;275,000;275,000;-0,013;2,990;3,830;24,198
22631,500;2,684;0,635;-35,209;1,771;9,586;5,256;37,261;4,952;-1,378;-2,703;0,000;38,900;39,800;9,539;1,649;0,384;0,410;-1,675;-0,275;-3,111;26,466;0,000;262,640;Inf;275,000;275,000;-0,170;2,985;3,858;24,168
22632,000;2,684;0,635;-35,209;1,771;9,586;5,305;37,270;4,956;-1,433;-2,712;0,000;38,930;39,759;9,539;1,649;0,182;0,401;-2,018;-0,341;-3,112;26,460;0,000;262,440;Inf;275,000;275,000;-0,289;2,980;3,878;24,177
22632,500;2,684;0,635;-35,209;1,771;9,586;5,305;37,270;4,956;-1,433;-2,712;0,000;38,900;39,800;9,539;1,649;0,053;0,466;-1,816;-0,254;-3,112;26,460;0,000;262,440;Inf;275,000;275,000;-0,444;2,976;3,835;24,221
22633,000;3,293;0,859;-33,386;1,756;9,512;5,305;37,270;4,956;-1,433;-2,712;0,000;38,900;39,800;9,704;1,734;0,506;0,549;-1,204;0,095;-3,112;26,460;0,000;262,440;Inf;275,000;275,000;-0,388;2,971;3,804;24,234
22633,500;3,293;0,859;-33,386;1,756;9,512;5,305;37,270;4,956;-1,433;-2,712;0,000;38,900;39,800;9,704;1,734;0,610;0,503;-1,597;-0,069;-3,112;26,460;0,000;262,440;Inf;275,000;275,000;-0,013;2,976;3,796;24,207
22634,000;3,293;0,859;-33,386;1,756;9,512;5,305;37,270;4,956;-1,433;-2,712;0,000;38,900;39,800;9,704;1,734;0,354;0,486;-1,983;-0,222;-3,112;26,460;0,000;262,540;Inf;275,000;275,000;-0,138;2,981;3,815;24,173
22634,500;3,293;0,859;-33,386;1,756;9,512;5,305;37,270;4,956;-1,433;-2,712;0,000;38,900;39,800;9,704;1,734;0,123;0,415;-2,271;-0,306;-3,112;26,460;0,000;262,540;Inf;275,000;275,000;-0,341;2,986;3,868;24,118
22635,000;3,293;0,859;-33,386;1,756;9,512;5,305;37,270;4,956;-1,433;-2,712;0,000;38,900;39,800;9,704;1,734;0,033;0,456;-1,973;-0,162;-3,112;26,460;0,000;262,840;Inf;275,000;275,000;-0,510;2,991;3,875;24,054
22635,500;3,293;0,859;-33,386;1,756;9,512;5,319;37,293;4,979;-1,461;-2,707;0,000;38,920;39,751;9,704;1,734;0,222;0,561;-1,347;-0,045;-3,111;26,465;0,000;262,840;Inf;275,000;275,000;-0,412;2,996;3,804;23,992
22636,000;3,293;0,859;-33,386;1,756;9,512;5,319;37,293;4,979;-1,461;-2,707;0,000;38,900;39,800;9,704;1,734;0,471;0,604;-1,397;-0,021;-3,111;26,465;0,000;262,740;Inf;275,000;275,000;-0,152;3,001;3,824;23,970
22636,500;3,011;0,800;-34,621;1,751;9,519;5,319;37,293;4,979;-1,461;-2,707;0,000;38,900;39,800;9,593;1,833;0,166;0,381;-2,004;-0,373;-3,111;26,465;0,000;262,740;Inf;275,000;275,000;-0,086;3,006;3,892;23,950
22637,000;3,011;0,800;-34,621;1,751;9,519;5,319;37,293;4,979;-1,461;-2,707;0,000;38,900;39,800;9,593;1,833;-0,023;0,359;-2,190;-0,418;-3,111;26,465;0,000;262,840;Inf;275,000;275,000;-0,457;3,006;3,918;23,935
22637,500;3,011;0,800;-34,621;1,751;9,519;5,319;37,293;4,979;-1,461;-2,707;0,000;38,900;39,800;9,593;1,833;0,001;0,447;-1,952;-0,265;-3,111;26,465;0,000;262,840;Inf;275,000;275,000;-0,568;3,006;3,892;23,935
22638,000;3,011;0,800;-34,621;1,751;9,519;5,319;37,293;4,979;-1,461;-2,707;0,000;38,900;39,800;9,593;1,833;0,250;0,582;-1,639;0,040;-3,111;26,465;0,000;262,740;Inf;275,000;275,000;-0,442;3,006;3,872;23,871
22638,500;3,011;0,800;-34,621;1,751;9,519;5,264;37,255;4,929;-1,498;-2,708;0,000;38,906;39,693;9,593;1,833;0,335;0,710;-1,365;0,161;-3,110;26,460;0,000;262,740;Inf;275,000;275,000;-0,192;3,006;3,870;23,868
22639,000;3,011;0,800;-34,621;1,751;9,519;5,264;37,255;4,929;-1,498;-2,708;0,000;38,900;39,700;9,593;1,833;0,326;0,613;-1,515;0,042;-3,110;26,460;0,000;262,540;Inf;275,000;275,000;-0,040;3,006;3,922;23,789
22639,500;2,175;0,587;-33,497;1,775;9,424;5,264;37,255;4,929;-1,498;-2,708;0,000;38,900;39,700;9,718;1,664;0,223;0,542;-2,102;-0,156;-3,110;26,460;0,000;262,540;Inf;275,000;275,000;-0,133;3,006;3,950;23,775
22640,000;2,175;0,587;-33,497;1,775;9,424;5,264;37,255;4,929;-1,498;-2,708;0,000;38,900;39,700;9,718;1,664;-0,146;0,477;-2,401;-0,257;-3,110;26,460;0,000;262,340;Inf;275,000;275,000;-0,373;2,993;3,986;23,869
22640,500;2,175;0,587;-33,497;1,775;9,424;5,264;37,255;4,929;-1,498;-2,708;0,000;38,900;39,700;9,718;1,664;0,006;0,629;-1,649;0,017;-3,110;26,460;0,000;262,340;Inf;275,000;275,000;-0,582;2,979;3,946;23,826
22641,000;2,175;0,587;-33,497;1,775;9,424;5,264;37,255;4,929;-1,498;-2,708;0,000;38,900;39,700;9,718;1,664;0,409;0,722;-1,186;0,229;-3,110;26,460;0,000;262,540;Inf;275,000;275,000;-0,249;2,966;3,884;23,788
22641,500;2,175;0,587;-33,497;1,775;9,424;5,264;37,255;4,929;-1,498;-2,708;0,000;38,900;39,700;9,718;1,664;0,618;0,624;-1,442;0,141;-3,110;26,460;0,000;262,540;Inf;275,000;275,000;0,044;2,953;3,883;23,799
22642,000;2,175;0,587;-33,497;1,775;9,424;5,259;37,217;4,934;-1,520;-2,712;0,000;38,893;39,669;9,718;1,664;0,426;0,625;-2,028;-0,070;-3,110;26,460;0,000;262,340;Inf;275,000;275,000;-0,015;2,940;3,931;23,781
22642,500;2,175;0,587;-33,497;1,775;9,424;5,259;37,217;4,934;-1,520;-2,712;0,000;38,900;39,700;9,718;1,664;-0,074;0,602;-2,485;-0,212;-3,110;26,460;0,000;262,340;Inf;275,000;275,000;-0,262;2,928;4,046;23,877
22643,000;3,182;0,737;-35,209;1,782;9,519;5,259;37,217;4,934;-1,520;-2,712;0,000;38,900;39,700;9,588;1,825;-0,337;0,635;-2,626;-0,128;-3,110;26,460;0,000;262,440;Inf;275,000;275,000;-0,542;2,916;4,025;23,870
22643,500;3,182;0,737;-35,209;1,782;9,519;5,259;37,217;4,934;-1,520;-2,712;0,000;38,900;39,700;9,588;1,825;-0,168;0,777;-1,975;0,028;-3,110;26,460;0,000;262,440;Inf;275,000;275,000;-0,614;2,920;3,983;23,889
22644,000;3,182;0,737;-35,209;1,782;9,519;5,259;37,217;4,934;-1,520;-2,712;0,000;38,900;39,700;9,588;1,825;0,481;0,845;-1,609;0,269;-3,110;26,460;0,000;262,440;Inf;275,000;275,000;-0,335;2,924;3,987;23,905
22644,500;3,182;0,737;-35,209;1,782;9,519;5,259;37,217;4,934;-1,520;-2,712;0,000;38,900;39,700;9,588;1,825;0,294;0,812;-2,186;0,074;-3,110;26,460;0,000;262,440;Inf;275,000;275,000;-0,003;2,928;4,034;23,943
22645,000;3,182;0,737;-35,209;1,782;9,519;5,257;37,225;4,966;-1,542;-2,705;0,000;38,888;39,654;9,588;1,825;0,082;0,747;-2,487;-0,053;-3,102;26,461;0,000;262,340;Inf;275,000;275,000;-0,251;2,933;4,099;23,968
22645,500;3,182;0,737;-35,209;1,782;9,519;5,257;37,225;4,966;-1,542;-2,705;0,000;38,900;39,700;9,588;1,825;-0,300;0,763;-2,915;-0,143;-3,102;26,461;0,000;262,340;Inf;275,000;275,000;-0,428;2,937;4,159;23,985
22646,000;2,149;0,604;-34,020;1,818;9,542;5,257;37,225;4,966;-1,542;-2,705;0,000;38,900;39,700;9,591;1,678;-0,356;0,744;-2,720;-0,039;-3,102;26,461;0,000;262,140;Inf;275,000;275,000;-0,649;2,941;4,169;24,040
