t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
22646,500;2,149;0,604;-34,020;1,818;9,542;5,257;37,225;4,966;-1,542;-2,705;0,000;38,900;39,700;9,591;1,678;-0,029;0,902;-2,028;0,266;-3,102;26,461;0,000;262,140;Inf;275,000;275,000;-0,593;2,928;4,127;24,124
22647,000;2,149;0,604;-34,020;1,818;9,542;5,257;37,225;4,966;-1,542;-2,705;0,000;38,900;39,700;9,591;1,678;0,187;1,049;-1,561;0,387;-3,102;26,461;0,000;262,340;Inf;275,000;275,000;-0,222;2,915;4,163;24,138
22647,500;2,149;0,604;-34,020;1,818;9,542;5,257;37,225;4,966;-1,542;-2,705;0,000;38,900;39,700;9,591;1,678;0,033;0,980;-2,261;0,215;-3,102;26,461;0,000;262,340;Inf;275,000;275,000;0,016;2,902;4,223;24,189
22648,000;2,149;0,604;-34,020;1,818;9,542;5,259;37,232;4,942;-1,596;-2,709;0,000;38,870;39,643;9,591;1,678;-0,210;1,052;-2,720;0,165;-3,106;26,457;0,000;262,340;Inf;275,000;275,000;-0,258;2,890;4,303;24,183
22648,500;2,149;0,604;-34,020;1,818;9,542;5,259;37,232;4,942;-1,596;-2,709;0,000;38,900;39,600;9,591;1,678;-0,315;1,111;-2,963;0,189;-3,106;26,457;0,000;262,340;Inf;275,000;275,000;-0,428;2,878;4,384;24,206
22649,000;2,149;0,604;-34,020;1,818;9,542;5,259;37,232;4,942;-1,596;-2,709;0,000;38,900;39,600;9,591;1,678;-0,352;1,028;-2,472;0,155;-3,106;26,457;0,000;262,140;Inf;275,000;275,000;-0,494;2,866;4,423;24,184
22649,500;2,972;0,800;-33,061;1,776;9,519;5,259;37,232;4,942;-1,596;-2,709;0,000;38,900;39,600;9,651;1,692;0,067;1,112;-2,080;0,382;-3,106;26,457;0,000;262,140;Inf;275,000;275,000;-0,410;2,854;4,416;24,225
22650,000;2,972;0,800;-33,061;1,776;9,519;5,259;37,232;4,942;-1,596;-2,709;0,000;38,900;39,600;9,651;1,692;0,151;1,185;-2,286;0,404;-3,106;26,457;0,000;262,040;Inf;275,000;275,000;-0,130;2,856;4,476;24,262
22650,500;2,972;0,800;-33,061;1,776;9,519;5,259;37,232;4,942;-1,596;-2,709;0,000;38,900;39,600;9,651;1,692;-0,009;1,177;-2,553;0,327;-3,106;26,457;0,000;262,040;Inf;275,000;275,000;-0,136;2,858;4,548;24,242
22651,000;2,972;0,800;-33,061;1,776;9,519;5,259;37,232;4,942;-1,596;-2,709;0,000;38,900;39,600;9,651;1,692;-0,257;1,249;-2,730;0,404;-3,106;26,457;0,000;262,140;Inf;275,000;275,000;-0,264;2,860;4,610;24,262
22651,500;2,972;0,800;-33,061;1,776;9,519;5,253;37,269;4,939;-1,656;-2,711;0,000;38,861;39,635;9,651;1,692;-0,083;1,315;-2,107;0,569;-3,112;26,454;0,000;262,140;Inf;275,000;275,000;-0,333;2,862;4,646;24,271
22652,000;2,972;0,800;-33,061;1,776;9,519;5,253;37,269;4,939;-1,656;-2,711;0,000;38,900;39,600;9,651;1,692;0,185;1,412;-1,656;0,711;-3,112;26,454;0,000;261,740;Inf;275,000;275,000;-0,076;2,864;4,628;24,266
22652,500;2,731;0,628;-35,209;1,678;9,530;5,253;37,269;4,939;-1,656;-2,711;0,000;38,900;39,600;9,545;1,757;0,336;1,472;-1,905;0,744;-3,112;26,454;0,000;261,740;Inf;275,000;275,000;0,163;2,865;4,676;24,269
22653,000;2,731;0,628;-35,209;1,678;9,530;5,253;37,269;4,939;-1,656;-2,711;0,000;38,900;39,600;9,545;1,757;0,181;1,510;-2,227;0,710;-3,112;26,454;0,000;262,240;Inf;275,000;275,000;0,162;2,863;4,816;24,262
22653,500;2,731;0,628;-35,209;1,678;9,530;5,253;37,269;4,939;-1,656;-2,711;0,000;38,900;39,600;9,545;1,757;-0,016;1,596;-2,616;0,710;-3,112;26,454;0,000;262,240;Inf;275,000;275,000;0,043;2,861;4,897;24,281
22654,000;2,731;0,628;-35,209;1,678;9,530;5,253;37,269;4,939;-1,656;-2,711;0,000;38,900;39,600;9,545;1,757;-0,111;1,637;-2,699;0,759;-3,112;26,454;0,000;262,240;Inf;275,000;275,000;-0,081;2,859;4,924;24,261
22654,500;2,731;0,628;-35,209;1,678;9,530;5,273;37,237;4,926;-1,695;-2,716;0,000;38,841;39,607;9,545;1,757;0,240;1,720;-1,702;0,991;-3,105;26,455;0,000;262,240;Inf;275,000;275,000;-0,103;2,857;4,951;24,244
22655,000;2,731;0,628;-35,209;1,678;9,530;5,273;37,237;4,926;-1,695;-2,716;0,000;38,800;39,600;9,545;1,757;0,372;1,726;-1,835;0,953;-3,105;26,455;0,000;262,340;Inf;275,000;275,000;0,312;2,855;4,970;24,204
22655,500;2,731;0,628;-35,209;1,678;9,530;5,273;37,237;4,926;-1,695;-2,716;0,000;38,800;39,600;9,545;1,757;0,185;1,842;-2,425;0,966;-3,105;26,455;0,000;262,340;Inf;275,000;275,000;0,304;2,853;5,063;24,180
22656,000;2,964;0,735;-35,128;1,697;9,475;5,273;37,237;4,926;-1,695;-2,716;0,000;38,800;39,600;9,658;1,791;-0,002;1,836;-2,688;0,927;-3,105;26,455;0,000;262,140;Inf;275,000;275,000;0,142;2,851;5,143;24,168
22656,500;2,964;0,735;-35,128;1,697;9,475;5,273;37,237;4,926;-1,695;-2,716;0,000;38,800;39,600;9,658;1,791;0,007;1,797;-2,617;0,913;-3,105;26,455;0,000;262,140;Inf;275,000;275,000;0,018;2,852;5,198;24,157
22657,000;2,964;0,735;-35,128;1,697;9,475;5,273;37,237;4,926;-1,695;-2,716;0,000;38,800;39,600;9,658;1,791;0,155;1,836;-1,962;1,075;-3,105;26,455;0,000;262,240;Inf;275,000;275,000;0,025;2,854;5,185;24,134
22657,500;2,964;0,735;-35,128;1,697;9,475;5,273;37,237;4,926;-1,695;-2,716;0,000;38,800;39,600;9,658;1,791;0,508;1,820;-1,629;1,040;-3,105;26,455;0,000;262,240;Inf;275,000;275,000;0,276;2,856;5,235;24,113
22658,000;2,964;0,735;-35,128;1,697;9,475;5,278;37,188;4,954;-1,731;-2,705;0,000;38,836;39,608;9,658;1,791;0,216;1,931;-2,419;1,015;-3,115;26,450;0,000;261,740;Inf;275,000;275,000;0,435;2,858;5,291;24,094
22658,500;2,964;0,735;-35,128;1,697;9,475;5,278;37,188;4,954;-1,731;-2,705;0,000;38,800;39,600;9,658;1,791;0,041;1,960;-2,700;0,978;-3,115;26,450;0,000;261,740;Inf;275,000;275,000;0,186;2,860;5,359;24,114
22659,000;2,929;0,789;-34,327;1,733;9,519;5,278;37,188;4,954;-1,731;-2,705;0,000;38,800;39,600;9,632;1,796;0,025;1,861;-2,315;1,027;-3,115;26,450;0,000;261,740;Inf;275,000;275,000;0,070;2,861;5,371;24,108
22659,500;2,929;0,789;-34,327;1,733;9,519;5,278;37,188;4,954;-1,731;-2,705;0,000;38,800;39,600;9,632;1,796;0,335;1,863;-1,730;1,157;-3,115;26,450;0,000;261,740;Inf;275,000;275,000;0,149;2,862;5,333;24,096
22660,000;2,929;0,789;-34,327;1,733;9,519;5,278;37,188;4,954;-1,731;-2,705;0,000;38,800;39,600;9,632;1,796;0,475;1,784;-1,557;1,030;-3,115;26,450;0,000;261,940;Inf;275,000;275,000;0,406;2,864;5,247;24,158
22660,500;2,929;0,789;-34,327;1,733;9,519;5,278;37,188;4,954;-1,731;-2,705;0,000;38,800;39,600;9,632;1,796;0,410;1,677;-2,055;0,808;-3,115;26,450;0,000;261,940;Inf;275,000;275,000;0,433;2,865;5,260;24,112
22661,000;2,929;0,789;-34,327;1,733;9,519;5,247;37,241;4,962;-1,748;-2,713;0,000;38,827;39,575;9,632;1,796;0,261;1,605;-2,511;0,637;-3,112;26,449;0,000;262,240;Inf;275,000;275,000;0,210;2,866;5,253;24,071
22661,500;2,929;0,789;-34,327;1,733;9,519;5,247;37,241;4,962;-1,748;-2,713;0,000;38,800;39,600;9,632;1,796;0,123;1,412;-1,940;0,591;-3,112;26,449;0,000;262,240;Inf;275,000;275,000;-0,002;2,867;5,201;24,111
22662,000;2,929;0,789;-34,327;1,733;9,519;5,247;37,241;4,962;-1,748;-2,713;0,000;38,800;39,600;9,632;1,796;0,424;1,601;-1,621;0,867;-3,112;26,449;0,000;261,940;Inf;275,000;275,000;0,047;2,868;5,137;24,079
22662,500;3,282;0,769;-35,209;1,730;9,589;5,247;37,241;4,962;-1,748;-2,713;0,000;38,800;39,600;9,529;1,761;0,506;1,685;-1,381;0,891;-3,112;26,449;0,000;261,940;Inf;275,000;275,000;0,318;2,869;5,079;24,038
22663,000;3,282;0,769;-35,209;1,730;9,589;5,247;37,241;4,962;-1,748;-2,713;0,000;38,800;39,600;9,529;1,761;0,488;1,505;-1,658;0,726;-3,112;26,449;0,000;261,740;Inf;275,000;275,000;0,425;2,876;5,059;24,052
22663,500;3,282;0,769;-35,209;1,730;9,589;5,247;37,241;4,962;-1,748;-2,713;0,000;38,800;39,600;9,529;1,761;0,253;1,448;-2,272;0,545;-3,112;26,449;0,000;261,740;Inf;275,000;275,000;0,265;2,882;5,103;23,966
22664,000;3,282;0,769;-35,209;1,730;9,589;5,247;37,241;4,962;-1,748;-2,713;0,000;38,800;39,600;9,529;1,761;0,047;1,424;-2,718;0,420;-3,112;26,449;0,000;261,740;Inf;275,000;275,000;-0,006;2,889;5,080;23,925
22664,500;3,282;0,769;-35,209;1,730;9,589;5,243;37,270;4,962;-1,789;-2,708;0,000;38,820;39,620;9,529;1,761;-0,109;1,281;-2,373;0,382;-3,112;26,453;0,000;261,740;Inf;275,000;275,000;-0,207;2,895;5,015;23,918
22665,000;3,282;0,769;-35,209;1,730;9,589;5,243;37,270;4,962;-1,789;-2,708;0,000;38,800;39,600;9,529;1,761;0,605;1,579;-1,047;0,917;-3,112;26,453;0,000;261,640;Inf;275,000;275,000;-0,205;2,902;4,919;23,869
22665,500;3,376;0,811;-35,209;1,713;9,614;5,243;37,270;4,962;-1,789;-2,708;0,000;38,800;39,600;9,494;1,685;0,609;1,425;-1,483;0,652;-3,112;26,453;0,000;261,640;Inf;275,000;275,000;0,513;2,908;4,921;23,888
22666,000;3,376;0,811;-35,209;1,713;9,614;5,243;37,270;4,962;-1,789;-2,708;0,000;38,800;39,600;9,494;1,685;0,383;1,398;-2,250;0,538;-3,112;26,453;0,000;261,940;Inf;275,000;275,000;0,301;2,915;4,951;23,900
22666,500;3,376;0,811;-35,209;1,713;9,614;5,243;37,270;4,962;-1,789;-2,708;0,000;38,800;39,600;9,494;1,685;0,180;1,367;-2,518;0,430;-3,112;26,453;0,000;261,940;Inf;275,000;275,000;0,017;2,923;4,959;23,943
22667,000;3,376;0,811;-35,209;1,713;9,614;5,243;37,270;4,962;-1,789;-2,708;0,000;38,800;39,600;9,494;1,685;0,063;1,331;-2,098;0,627;-3,112;26,453;0,000;262,340;Inf;275,000;275,000;-0,135;2,930;4,873;23,933
22667,500;3,376;0,811;-35,209;1,713;9,614;5,239;37,242;4,934;-1,834;-2,693;0,000;38,800;39,546;9,494;1,685;0,407;1,612;-1,228;0,934;-3,118;26,441;0,000;262,340;Inf;275,000;275,000;-0,019;2,938;4,822;23,926
22668,000;3,376;0,811;-35,209;1,713;9,614;5,239;37,242;4,934;-1,834;-2,693;0,000;38,800;39,500;9,494;1,685;0,859;1,545;-1,226;0,848;-3,118;26,441;0,000;262,140;Inf;275,000;275,000;0,431;2,945;4,822;23,897
22668,500;3,376;0,811;-35,209;1,713;9,614;5,239;37,242;4,934;-1,834;-2,693;0,000;38,800;39,500;9,494;1,685;0,483;1,425;-1,971;0,636;-3,118;26,441;0,000;262,140;Inf;275,000;275,000;0,506;2,952;4,863;23,867
22669,000;2,965;0,724;-35,209;1,719;9,525;5,239;37,242;4,934;-1,834;-2,693;0,000;38,800;39,500;9,606;1,798;0,152;1,373;-2,353;0,476;-3,118;26,441;0,000;262,140;Inf;275,000;275,000;0,143;2,959;4,917;23,806
22669,500;2,965;0,724;-35,209;1,719;9,525;5,239;37,242;4,934;-1,834;-2,693;0,000;38,800;39,500;9,606;1,798;0,162;1,288;-2,030;0,537;-3,118;26,441;0,000;262,140;Inf;275,000;275,000;-0,088;2,959;4,881;23,813
22670,000;2,965;0,724;-35,209;1,719;9,525;5,239;37,242;4,934;-1,834;-2,693;0,000;38,800;39,500;9,606;1,798;0,538;1,493;-1,332;0,982;-3,118;26,441;0,000;262,340;Inf;275,000;275,000;-0,011;2,959;4,835;23,829
22670,500;2,965;0,724;-35,209;1,719;9,525;5,239;37,242;4,934;-1,834;-2,693;0,000;38,800;39,500;9,606;1,798;0,893;1,668;-0,808;1,082;-3,118;26,441;0,000;262,340;Inf;275,000;275,000;0,420;2,959;4,775;23,816
22671,000;2,965;0,724;-35,209;1,719;9,525;5,236;37,188;4,906;-1,856;-2,705;0,000;38,804;39,570;9,606;1,798;0,816;1,489;-1,247;0,863;-3,113;26,439;0,000;262,540;Inf;275,000;275,000;0,708;2,959;4,839;23,802
22671,500;2,965;0,724;-35,209;1,719;9,525;5,236;37,188;4,906;-1,856;-2,705;0,000;38,800;39,600;9,606;1,798;0,517;1,495;-1,841;0,701;-3,113;26,439;0,000;262,540;Inf;275,000;275,000;0,480;2,959;4,890;23,767
22672,000;2,478;0,590;-35,209;1,733;9,496;5,236;37,188;4,906;-1,856;-2,705;0,000;38,800;39,600;9,604;1,801;0,143;1,350;-2,143;0,555;-3,113;26,439;0,000;262,140;Inf;275,000;275,000;0,218;2,959;4,928;23,751
22672,500;2,478;0,590;-35,209;1,733;9,496;5,236;37,188;4,906;-1,856;-2,705;0,000;38,800;39,600;9,604;1,801;0,655;1,579;-1,187;1,063;-3,113;26,439;0,000;262,140;Inf;275,000;275,000;-0,024;2,952;4,833;23,745
22673,000;2,478;0,590;-35,209;1,733;9,496;5,236;37,188;4,906;-1,856;-2,705;0,000;38,800;39,600;9,604;1,801;0,902;1,528;-0,991;0,946;-3,113;26,439;0,000;262,340;Inf;275,000;275,000;0,528;2,944;4,804;23,749
22673,500;2,478;0,590;-35,209;1,733;9,496;5,236;37,188;4,906;-1,856;-2,705;0,000;38,800;39,600;9,604;1,801;0,839;1,446;-1,574;0,713;-3,113;26,439;0,000;262,340;Inf;275,000;275,000;0,596;2,936;4,836;23,725
22674,000;2,478;0,590;-35,209;1,733;9,496;5,229;37,199;4,939;-1,867;-2,714;0,000;38,785;39,517;9,604;1,801;0,569;1,419;-2,034;0,544;-3,127;26,438;0,000;262,340;Inf;275,000;275,000;0,356;2,929;4,877;23,755
22674,500;2,478;0,590;-35,209;1,733;9,496;5,229;37,199;4,939;-1,867;-2,714;0,000;38,800;39,500;9,604;1,801;0,203;1,412;-2,527;0,485;-3,127;26,438;0,000;262,340;Inf;275,000;275,000;0,125;2,921;4,919;23,760
22675,000;3,176;0,846;-34,076;1,717;9,476;5,229;37,199;4,939;-1,867;-2,714;0,000;38,800;39,500;9,654;1,740;0,118;1,398;-2,104;0,713;-3,127;26,438;0,000;262,040;Inf;275,000;275,000;-0,107;2,914;4,876;23,767
22675,500;3,176;0,846;-34,076;1,717;9,476;5,229;37,199;4,939;-1,867;-2,714;0,000;38,800;39,500;9,654;1,740;0,663;1,620;-1,341;0,895;-3,127;26,438;0,000;262,040;Inf;275,000;275,000;0,031;2,918;4,832;23,794
22676,000;3,176;0,846;-34,076;1,717;9,476;5,229;37,199;4,939;-1,867;-2,714;0,000;38,800;39,500;9,654;1,740;0,679;1,548;-1,553;0,836;-3,127;26,438;0,000;261,240;Inf;275,000;275,000;0,459;2,923;4,854;23,791
22676,500;3,176;0,846;-34,076;1,717;9,476;5,229;37,199;4,939;-1,867;-2,714;0,000;38,800;39,500;9,654;1,740;0,380;1,479;-1,999;0,643;-3,127;26,438;0,000;261,240;Inf;275,000;275,000;0,377;2,927;4,889;23,769
22677,000;3,176;0,846;-34,076;1,717;9,476;5,229;37,199;4,939;-1,867;-2,714;0,000;38,800;39,500;9,654;1,740;0,149;1,452;-2,483;0,501;-3,127;26,438;0,000;261,040;Inf;275,000;275,000;0,126;2,931;4,945;23,796
22677,500;3,176;0,846;-34,076;1,717;9,476;5,254;37,240;4,976;-1,885;-2,708;0,000;38,778;39,513;9,654;1,740;-0,105;1,462;-2,448;0,533;-3,110;26,439;0,000;261,040;Inf;275,000;275,000;-0,095;2,935;4,977;23,819
22678,000;3,176;0,846;-34,076;1,717;9,476;5,254;37,240;4,976;-1,885;-2,708;0,000;38,800;39,500;9,654;1,740;0,088;1,562;-1,789;0,781;-3,110;26,439;0,000;261,540;Inf;275,000;275,000;-0,140;2,939;4,841;23,885
22678,500;3,516;0,827;-35,209;1,738;9,563;5,254;37,240;4,976;-1,885;-2,708;0,000;38,800;39,500;9,508;1,598;0,646;1,592;-1,018;1,096;-3,110;26,439;0,000;261,540;Inf;275,000;275,000;0,161;2,943;4,813;23,914
22679,000;3,516;0,827;-35,209;1,738;9,563;5,254;37,240;4,976;-1,885;-2,708;0,000;38,800;39,500;9,508;1,598;0,639;1,378;-1,788;0,573;-3,110;26,439;0,000;261,840;Inf;275,000;275,000;0,579;2,952;4,831;23,934
22679,500;3,516;0,827;-35,209;1,738;9,563;5,254;37,240;4,976;-1,885;-2,708;0,000;38,800;39,500;9,508;1,598;0,295;1,304;-2,182;0,389;-3,110;26,439;0,000;261,840;Inf;275,000;275,000;0,201;2,961;4,860;23,963
22680,000;3,516;0,827;-35,209;1,738;9,563;5,254;37,240;4,976;-1,885;-2,708;0,000;38,800;39,500;9,508;1,598;-0,008;1,264;-2,305;0,341;-3,110;26,439;0,000;261,540;Inf;275,000;275,000;-0,048;2,970;4,912;23,976
22680,500;3,516;0,827;-35,209;1,738;9,563;5,234;37,249;4,951;-1,927;-2,714;0,000;38,766;39,562;9,508;1,598;0,254;1,375;-1,425;0,652;-3,112;26,432;0,000;261,540;Inf;275,000;275,000;-0,177;2,979;4,836;24,042
22681,000;3,516;0,827;-35,209;1,738;9,563;5,234;37,249;4,951;-1,927;-2,714;0,000;38,800;39,600;9,508;1,598;0,741;1,545;-0,690;1,001;-3,112;26,432;0,000;261,440;Inf;275,000;275,000;0,214;2,988;4,751;24,095
22681,500;2,852;0,772;-33,078;1,718;9,472;5,234;37,249;4,951;-1,927;-2,714;0,000;38,800;39,600;9,676;1,673;0,819;1,463;-1,065;0,814;-3,112;26,432;0,000;261,440;Inf;275,000;275,000;0,649;2,997;4,814;24,200
22682,000;2,852;0,772;-33,078;1,718;9,472;5,234;37,249;4,951;-1,927;-2,714;0,000;38,800;39,600;9,676;1,673;0,523;1,419;-1,842;0,572;-3,112;26,432;0,000;261,740;Inf;275,000;275,000;0,508;2,994;4,845;24,253
22682,500;2,852;0,772;-33,078;1,718;9,472;5,234;37,249;4,951;-1,927;-2,714;0,000;38,800;39,600;9,676;1,673;-0,063;1,329;-2,245;0,412;-3,112;26,432;0,000;261,740;Inf;275,000;275,000;0,168;2,992;4,890;24,344
22683,000;2,852;0,772;-33,078;1,718;9,472;5,234;37,249;4,951;-1,927;-2,714;0,000;38,800;39,600;9,676;1,673;0,430;1,423;-1,286;0,847;-3,112;26,432;0,000;261,640;Inf;275,000;275,000;-0,142;2,990;4,827;24,336
22683,500;2,852;0,772;-33,078;1,718;9,472;5,234;37,249;4,951;-1,927;-2,714;0,000;38,800;39,600;9,676;1,673;0,852;1,605;-0,568;1,069;-3,112;26,432;0,000;261,640;Inf;275,000;275,000;0,353;2,988;4,738;24,346
22684,000;2,852;0,772;-33,078;1,718;9,472;5,244;37,197;4,916;-1,976;-2,720;0,000;38,762;39,504;9,676;1,673;0,786;1,464;-1,146;0,816;-3,119;26,436;0,000;261,640;Inf;275,000;275,000;0,739;2,985;4,763;24,351
22684,500;2,852;0,772;-33,078;1,718;9,472;5,244;37,197;4,916;-1,976;-2,720;0,000;38,800;39,500;9,676;1,673;0,484;1,510;-1,909;0,687;-3,119;26,436;0,000;261,640;Inf;275,000;275,000;0,480;2,983;4,823;24,351
22685,000;2,580;0,729;-34,087;1,722;9,472;5,244;37,197;4,916;-1,976;-2,720;0,000;38,800;39,500;9,639;1,742;0,249;1,472;-2,289;0,562;-3,119;26,436;0,000;261,740;Inf;275,000;275,000;0,193;2,981;4,895;24,398
22685,500;2,580;0,729;-34,087;1,722;9,472;5,244;37,197;4,916;-1,976;-2,720;0,000;38,800;39,500;9,639;1,742;0,049;1,380;-2,121;0,604;-3,119;26,436;0,000;261,740;Inf;275,000;275,000;-0,001;2,974;4,863;24,400
22686,000;2,580;0,729;-34,087;1,722;9,472;5,244;37,197;4,916;-1,976;-2,720;0,000;38,800;39,500;9,639;1,742;0,660;1,666;-1,113;0,945;-3,119;26,436;0,000;261,840;Inf;275,000;275,000;-0,022;2,968;4,824;24,429
22686,500;2,580;0,729;-34,087;1,722;9,472;5,244;37,197;4,916;-1,976;-2,720;0,000;38,800;39,500;9,639;1,742;0,744;1,552;-1,238;0,899;-3,119;26,436;0,000;261,840;Inf;275,000;275,000;0,540;2,962;4,835;24,436
22687,000;2,580;0,729;-34,087;1,722;9,472;5,246;37,173;4,914;-1,993;-2,722;0,000;38,764;39,537;9,639;1,742;0,494;1,500;-1,703;0,753;-3,119;26,434;0,000;261,940;Inf;275,000;275,000;0,489;2,955;4,864;24,477
22687,500;2,580;0,729;-34,087;1,722;9,472;5,246;37,173;4,914;-1,993;-2,722;0,000;38,800;39,500;9,639;1,742;0,256;1,520;-2,182;0,605;-3,119;26,434;0,000;261,940;Inf;275,000;275,000;0,261;2,949;4,927;24,490
22688,000;2,886;0,663;-35,209;1,735;9,568;5,246;37,173;4,914;-1,993;-2,722;0,000;38,800;39,500;9,577;1,813;0,060;1,464;-2,103;0,634;-3,119;26,434;0,000;262,340;Inf;275,000;275,000;0,050;2,943;4,970;24,431
22688,500;2,886;0,663;-35,209;1,735;9,568;5,246;37,173;4,914;-1,993;-2,722;0,000;38,800;39,500;9,577;1,813;0,215;1,549;-1,869;0,716;-3,119;26,434;0,000;262,340;Inf;275,000;275,000;0,014;2,942;4,912;24,438
22689,000;2,886;0,663;-35,209;1,735;9,568;5,246;37,173;4,914;-1,993;-2,722;0,000;38,800;39,500;9,577;1,813;0,603;1,585;-1,077;1,039;-3,119;26,434;0,000;262,440;Inf;275,000;275,000;0,153;2,941;4,858;24,499
22689,500;2,886;0,663;-35,209;1,735;9,568;5,246;37,173;4,914;-1,993;-2,722;0,000;38,800;39,500;9,577;1,813;0,598;1,499;-1,818;0,659;-3,119;26,434;0,000;262,440;Inf;275,000;275,000;0,537;2,940;4,920;24,568
22690,000;2,886;0,663;-35,209;1,735;9,568;5,232;37,183;4,923;-2,013;-2,726;0,000;38,749;39,553;9,577;1,813;0,283;1,577;-2,302;0,614;-3,119;26,421;0,000;261,940;Inf;275,000;275,000;0,234;2,940;4,967;24,564
22690,500;2,886;0,663;-35,209;1,735;9,568;5,232;37,183;4,923;-2,013;-2,726;0,000;38,700;39,600;9,577;1,813;0,048;1,480;-2,318;0,545;-3,119;26,421;0,000;261,940;Inf;275,000;275,000;0,043;2,939;5,014;24,611
22691,000;2,886;0,663;-35,209;1,735;9,568;5,232;37,183;4,923;-2,013;-2,726;0,000;38,700;39,600;9,577;1,813;0,340;1,600;-1,516;0,875;-3,119;26,421;0,000;262,140;Inf;275,000;275,000;-0,061;2,938;4,963;24,667
22691,500;2,911;0,782;-33,769;1,756;9,440;5,232;37,183;4,923;-2,013;-2,726;0,000;38,700;39,600;9,695;1,626;0,720;1,665;-1,398;1,019;-3,119;26,421;0,000;262,140;Inf;275,000;275,000;0,325;2,937;4,949;24,654
22692,000;2,911;0,782;-33,769;1,756;9,440;5,232;37,183;4,923;-2,013;-2,726;0,000;38,700;39,600;9,695;1,626;0,694;1,689;-1,401;0,986;-3,119;26,421;0,000;262,040;Inf;275,000;275,000;0,501;2,937;5,013;24,706
22692,500;2,911;0,782;-33,769;1,756;9,440;5,232;37,183;4,923;-2,013;-2,726;0,000;38,700;39,600;9,695;1,626;0,560;1,651;-1,808;0,831;-3,119;26,421;0,000;262,040;Inf;275,000;275,000;0,492;2,936;5,032;24,744
22693,000;2,911;0,782;-33,769;1,756;9,440;5,232;37,183;4,923;-2,013;-2,726;0,000;38,700;39,600;9,695;1,626;0,040;1,612;-2,526;0,644;-3,119;26,421;0,000;262,240;Inf;275,000;275,000;0,308;2,936;5,102;24,691
22693,500;2,911;0,782;-33,769;1,756;9,440;5,226;37,231;4,949;-2,033;-2,712;0,000;38,751;39,554;9,695;1,626;0,007;1,531;-2,035;0,713;-3,120;26,432;0,000;262,240;Inf;275,000;275,000;-0,057;2,935;5,085;24,715
22694,000;2,911;0,782;-33,769;1,756;9,440;5,226;37,231;4,949;-2,033;-2,712;0,000;38,800;39,600;9,695;1,626;0,292;1,725;-1,473;0,871;-3,120;26,432;0,000;261,840;Inf;275,000;275,000;0,054;2,935;5,013;24,707
22694,500;3,123;0,750;-35,202;1,709;9,547;5,226;37,231;4,949;-2,033;-2,712;0,000;38,800;39,600;9,583;1,643;0,469;1,709;-1,437;0,891;-3,120;26,432;0,000;261,840;Inf;275,000;275,000;0,354;2,935;5,010;24,687
22695,000;3,123;0,750;-35,202;1,709;9,547;5,226;37,231;4,949;-2,033;-2,712;0,000;38,800;39,600;9,583;1,643;0,446;1,627;-1,663;0,782;-3,120;26,432;0,000;262,140;Inf;275,000;275,000;0,408;2,938;5,026;24,671
22695,500;3,123;0,750;-35,202;1,709;9,547;5,226;37,231;4,949;-2,033;-2,712;0,000;38,800;39,600;9,583;1,643;0,240;1,511;-1,819;0,717;-3,120;26,432;0,000;262,140;Inf;275,000;275,000;0,298;2,941;5,075;24,683
22696,000;3,123;0,750;-35,202;1,709;9,547;5,226;37,231;4,949;-2,033;-2,712;0,000;38,800;39,600;9,583;1,643;0,118;1,528;-2,141;0,605;-3,120;26,432;0,000;262,140;Inf;275,000;275,000;0,162;2,944;5,092;24,699
22696,500;3,123;0,750;-35,202;1,709;9,547;5,245;37,245;4,925;-2,085;-2,722;0,000;38,745;39,494;9,583;1,643;0,080;1,521;-1,915;0,712;-3,128;26,416;0,000;262,140;Inf;275,000;275,000;0,028;2,947;5,078;24,724
22697,000;3,123;0,750;-35,202;1,709;9,547;5,245;37,245;4,925;-2,085;-2,722;0,000;38,700;39,500;9,583;1,643;0,315;1,615;-1,549;0,874;-3,128;26,416;0,000;262,040;Inf;275,000;275,000;0,099;2,949;5,038;24,719
22697,500;3,123;0,750;-35,202;1,709;9,547;5,245;37,245;4,925;-2,085;-2,722;0,000;38,700;39,500;9,583;1,643;0,385;1,599;-1,358;0,860;-3,128;26,416;0,000;262,040;Inf;275,000;275,000;0,314;2,952;4,978;24,768
22698,000;3,522;0,818;-35,209;1,748;9,574;5,245;37,245;4,925;-2,085;-2,722;0,000;38,700;39,500;9,537;1,715;0,316;1,537;-1,678;0,727;-3,128;26,416;0,000;261,640;Inf;275,000;275,000;0,372;2,955;4,997;24,760
22698,500;3,522;0,818;-35,209;1,748;9,574;5,245;37,245;4,925;-2,085;-2,722;0,000;38,700;39,500;9,537;1,715;0,157;1,512;-1,983;0,587;-3,128;26,416;0,000;261,640;Inf;275,000;275,000;0,225;2,964;5,012;24,722
22699,000;3,522;0,818;-35,209;1,748;9,574;5,245;37,245;4,925;-2,085;-2,722;0,000;38,700;39,500;9,537;1,715;0,008;1,442;-2,090;0,518;-3,128;26,416;0,000;261,740;Inf;275,000;275,000;0,068;2,974;5,020;24,693
22699,500;3,522;0,818;-35,209;1,748;9,574;5,245;37,245;4,925;-2,085;-2,722;0,000;38,700;39,500;9,537;1,715;0,017;1,439;-1,817;0,599;-3,128;26,416;0,000;261,740;Inf;275,000;275,000;-0,030;2,983;4,997;24,646
22700,000;3,522;0,818;-35,209;1,748;9,574;5,250;37,222;4,949;-2,136;-2,724;0,000;38,746;39,543;9,537;1,715;0,556;1,534;-1,116;0,890;-3,119;26,427;0,000;261,740;Inf;275,000;275,000;0,060;2,991;4,938;24,629
22700,500;3,522;0,818;-35,209;1,748;9,574;5,250;37,222;4,949;-2,136;-2,724;0,000;38,700;39,500;9,537;1,715;0,425;1,521;-1,532;0,729;-3,119;26,427;0,000;261,740;Inf;275,000;275,000;0,466;3,000;4,952;24,622
22701,000;2,449;0,697;-34,020;1,791;9,478;5,250;37,222;4,949;-2,136;-2,724;0,000;38,700;39,500;9,608;1,685;0,201;1,556;-2,072;0,620;-3,119;26,427;0,000;261,940;Inf;275,000;275,000;0,286;3,009;5,009;24,575
22701,500;2,449;0,697;-34,020;1,791;9,478;5,250;37,222;4,949;-2,136;-2,724;0,000;38,700;39,500;9,608;1,685;-0,006;1,532;-2,312;0,602;-3,119;26,427;0,000;261,940;Inf;275,000;275,000;0,076;2,999;5,059;24,499
22702,000;2,449;0,697;-34,020;1,791;9,478;5,250;37,222;4,949;-2,136;-2,724;0,000;38,700;39,500;9,608;1,685;-0,037;1,595;-1,800;0,741;-3,119;26,427;0,000;261,740;Inf;275,000;275,000;-0,046;2,990;5,053;24,528
22702,500;2,449;0,697;-34,020;1,791;9,478;5,250;37,222;4,949;-2,136;-2,724;0,000;38,700;39,500;9,608;1,685;0,381;1,691;-1,186;0,975;-3,119;26,427;0,000;261,740;Inf;275,000;275,000;0,125;2,982;4,961;24,538
22703,000;2,449;0,697;-34,020;1,791;9,478;5,242;37,178;4,902;-2,179;-2,716;0,000;38,742;39,519;9,608;1,685;0,698;1,584;-1,175;0,897;-3,115;26,422;0,000;261,640;Inf;275,000;275,000;0,465;2,973;4,980;24,501
22703,500;2,449;0,697;-34,020;1,791;9,478;5,242;37,178;4,902;-2,179;-2,716;0,000;38,700;39,500;9,608;1,685;0,222;1,588;-2,049;0,654;-3,115;26,422;0,000;261,640;Inf;275,000;275,000;0,501;2,964;5,037;24,506
22704,000;2,449;0,697;-34,020;1,791;9,478;5,242;37,178;4,902;-2,179;-2,716;0,000;38,700;39,500;9,608;1,685;-0,108;1,572;-2,397;0,625;-3,115;26,422;0,000;261,840;Inf;275,000;275,000;0,104;2,956;5,076;24,490
22704,500;2,790;0,667;-35,209;1,754;9,669;5,242;37,178;4,902;-2,179;-2,716;0,000;38,700;39,500;9,495;1,723;0,021;1,528;-1,963;0,762;-3,115;26,422;0,000;261,840;Inf;275,000;275,000;-0,077;2,947;5,080;24,474
22705,000;2,790;0,667;-35,209;1,754;9,669;5,242;37,178;4,902;-2,179;-2,716;0,000;38,700;39,500;9,495;1,723;0,163;1,685;-1,427;0,887;-3,115;26,422;0,000;261,740;Inf;275,000;275,000;0,087;2,945;5,038;24,513
22705,500;2,790;0,667;-35,209;1,754;9,669;5,242;37,178;4,902;-2,179;-2,716;0,000;38,700;39,500;9,495;1,723;0,343;1,661;-1,263;0,879;-3,115;26,422;0,000;261,740;Inf;275,000;275,000;0,327;2,942;4,986;24,494
22706,000;2,790;0,667;-35,209;1,754;9,669;5,242;37,178;4,902;-2,179;-2,716;0,000;38,700;39,500;9,495;1,723;0,395;1,503;-1,372;0,713;-3,115;26,422;0,000;261,640;Inf;275,000;275,000;0,405;2,940;4,982;24,520
22706,500;2,790;0,667;-35,209;1,754;9,669;5,237;37,185;4,924;-2,196;-2,713;0,000;38,747;39,571;9,495;1,723;0,225;1,399;-1,672;0,531;-3,117;26,425;0,000;261,640;Inf;275,000;275,000;0,310;2,937;4,981;24,552
22707,000;2,790;0,667;-35,209;1,754;9,669;5,237;37,185;4,924;-2,196;-2,713;0,000;38,700;39,600;9,495;1,723;0,000;1,315;-2,005;0,379;-3,117;26,425;0,000;261,640;Inf;275,000;275,000;0,121;2,935;4,958;24,557
22707,500;2,786;0,721;-34,695;1,732;9,462;5,237;37,185;4,924;-2,196;-2,713;0,000;38,700;39,600;9,596;1,890;0,269;1,353;-1,427;0,717;-3,117;26,425;0,000;261,640;Inf;275,000;275,000;-0,078;2,933;4,902;24,575
22708,000;2,786;0,721;-34,695;1,732;9,462;5,237;37,185;4,924;-2,196;-2,713;0,000;38,700;39,600;9,596;1,890;0,593;1,393;-0,698;0,848;-3,117;26,425;0,000;261,640;Inf;275,000;275,000;0,228;2,930;4,814;24,577
22708,500;2,786;0,721;-34,695;1,732;9,462;5,237;37,185;4,924;-2,196;-2,713;0,000;38,700;39,600;9,596;1,890;0,651;1,204;-0,874;0,554;-3,117;26,425;0,000;261,640;Inf;275,000;275,000;0,534;2,928;4,810;24,528
22709,000;2,786;0,721;-34,695;1,732;9,462;5,237;37,185;4,924;-2,196;-2,713;0,000;38,700;39,600;9,596;1,890;0,373;1,271;-1,573;0,396;-3,117;26,425;0,000;261,840;Inf;275,000;275,000;0,384;2,925;4,817;24,358
22709,500;2,786;0,721;-34,695;1,732;9,462;5,220;37,197;4,927;-2,212;-2,715;0,000;38,746;39,556;9,596;1,890;0,038;1,300;-2,090;0,305;-3,118;26,427;0,000;261,840;Inf;275,000;275,000;0,117;2,923;4,851;24,196
22710,000;2,786;0,721;-34,695;1,732;9,462;5,220;37,197;4,927;-2,212;-2,715;0,000;38,700;39,600;9,596;1,890;-0,117;1,228;-1,919;0,359;-3,118;26,427;0,000;261,840;Inf;275,000;275,000;-0,112;2,921;4,807;24,111
22710,500;2,779;0,735;-33,083;1,767;9,485;5,220;37,197;4,927;-2,212;-2,715;0,000;38,700;39,600;9,611;1,624;0,193;1,359;-1,205;0,561;-3,118;26,427;0,000;261,840;Inf;275,000;275,000;-0,112;2,919;4,723;24,102
22711,000;2,779;0,735;-33,083;1,767;9,485;5,220;37,197;4,927;-2,212;-2,715;0,000;38,700;39,600;9,611;1,624;0,743;1,233;-1,094;0,539;-3,118;26,427;0,000;261,740;Inf;275,000;275,000;0,227;2,916;4,715;24,123
22711,500;2,779;0,735;-33,083;1,767;9,485;5,220;37,197;4,927;-2,212;-2,715;0,000;38,700;39,600;9,611;1,624;0,350;1,244;-1,656;0,398;-3,118;26,427;0,000;261,740;Inf;275,000;275,000;0,355;2,914;4,756;24,132
22712,000;2,779;0,735;-33,083;1,767;9,485;5,220;37,197;4,927;-2,212;-2,715;0,000;38,700;39,600;9,611;1,624;-0,027;1,286;-2,128;0,330;-3,118;26,427;0,000;262,140;Inf;275,000;275,000;0,084;2,912;4,795;24,121
22712,500;2,779;0,735;-33,083;1,767;9,485;5,220;37,197;4,927;-2,212;-2,715;0,000;38,700;39,600;9,611;1,624;-0,185;1,166;-2,047;0,271;-3,118;26,427;0,000;262,140;Inf;275,000;275,000;-0,135;2,910;4,819;24,132
22713,000;2,779;0,735;-33,083;1,767;9,485;5,221;37,246;4,911;-2,241;-2,723;0,000;38,735;39,559;9,611;1,624;0,152;1,245;-1,491;0,539;-3,116;26,426;0,000;262,240;Inf;275,000;275,000;-0,199;2,908;4,728;24,089
22713,500;2,779;0,735;-33,083;1,767;9,485;5,221;37,246;4,911;-2,241;-2,723;0,000;38,700;39,600;9,611;1,624;0,460;1,370;-0,906;0,736;-3,116;26,426;0,000;262,240;Inf;275,000;275,000;0,111;2,906;4,698;24,071
22714,000;3,472;0,824;-35,209;1,657;9,533;5,221;37,246;4,911;-2,241;-2,723;0,000;38,700;39,600;9,535;1,833;0,570;1,250;-0,998;0,577;-3,116;26,426;0,000;262,440;Inf;275,000;275,000;0,415;2,903;4,742;24,038
22714,500;3,472;0,824;-35,209;1,657;9,533;5,221;37,246;4,911;-2,241;-2,723;0,000;38,700;39,600;9,535;1,833;0,036;1,319;-2,129;0,371;-3,116;26,426;0,000;262,440;Inf;275,000;275,000;0,350;2,913;4,772;24,026
22715,000;3,472;0,824;-35,209;1,657;9,533;5,221;37,246;4,911;-2,241;-2,723;0,000;38,700;39,600;9,535;1,833;-0,219;1,280;-2,145;0,357;-3,116;26,426;0,000;262,240;Inf;275,000;275,000;-0,101;2,922;4,814;24,005
22715,500;3,472;0,824;-35,209;1,657;9,533;5,221;37,246;4,911;-2,241;-2,723;0,000;38,700;39,600;9,535;1,833;0,031;1,253;-1,459;0,598;-3,116;26,426;0,000;262,240;Inf;275,000;275,000;-0,182;2,931;4,755;23,888
22716,000;3,472;0,824;-35,209;1,657;9,533;5,265;37,223;4,939;-2,277;-2,725;0,000;38,741;39,570;9,535;1,833;0,598;1,393;-0,871;0,816;-3,120;26,429;0,000;262,340;Inf;275,000;275,000;0,106;2,940;4,689;23,889
22716,500;3,472;0,824;-35,209;1,657;9,533;5,265;37,223;4,939;-2,277;-2,725;0,000;38,700;39,600;9,535;1,833;0,615;1,229;-0,964;0,602;-3,120;26,429;0,000;262,340;Inf;275,000;275,000;0,484;2,949;4,724;23,860
22717,000;2,956;0,688;-35,209;1,720;9,488;5,265;37,223;4,939;-2,277;-2,725;0,000;38,700;39,600;9,548;1,814;0,365;1,297;-1,660;0,444;-3,120;26,429;0,000;262,440;Inf;275,000;275,000;0,370;2,957;4,766;23,832
22717,500;2,956;0,688;-35,209;1,720;9,488;5,265;37,223;4,939;-2,277;-2,725;0,000;38,700;39,600;9,548;1,814;-0,060;1,274;-2,166;0,335;-3,120;26,429;0,000;262,440;Inf;275,000;275,000;0,112;2,957;4,799;23,810
22718,000;2,956;0,688;-35,209;1,720;9,488;5,265;37,223;4,939;-2,277;-2,725;0,000;38,700;39,600;9,548;1,814;0,042;1,306;-1,665;0,626;-3,120;26,429;0,000;262,740;Inf;275,000;275,000;-0,154;2,957;4,752;23,768
22718,500;2,956;0,688;-35,209;1,720;9,488;5,265;37,223;4,939;-2,277;-2,725;0,000;38,700;39,600;9,548;1,814;0,292;1,493;-1,162;0,753;-3,120;26,429;0,000;262,740;Inf;275,000;275,000;0,077;2,957;4,710;23,777
22719,000;2,956;0,688;-35,209;1,720;9,488;5,265;37,223;4,939;-2,277;-2,725;0,000;38,700;39,600;9,548;1,814;0,308;1,357;-1,314;0,603;-3,120;26,429;0,000;262,440;Inf;275,000;275,000;0,344;2,957;4,712;23,754
22719,500;2,956;0,688;-35,209;1,720;9,488;5,282;37,172;4,947;-2,291;-2,706;0,000;38,751;39,552;9,548;1,814;0,033;1,164;-1,735;0,323;-3,104;26,444;0,000;262,440;Inf;275,000;275,000;0,239;2,957;4,716;23,717
22720,000;2,956;0,688;-35,209;1,720;9,488;5,282;37,172;4,947;-2,291;-2,706;0,000;38,800;39,600;9,548;1,814;-0,161;1,046;-2,217;0,110;-3,104;26,444;0,000;262,540;Inf;275,000;275,000;-0,054;2,957;4,679;23,593
22720,500;3,328;0,832;-34,115;1,783;9,592;5,282;37,172;4,947;-2,291;-2,706;0,000;38,800;39,600;9,691;1,722;-0,301;0,974;-2,349;0,047;-3,104;26,444;0,000;262,540;Inf;275,000;275,000;-0,305;2,957;4,600;23,572
22721,000;3,328;0,832;-34,115;1,783;9,592;5,282;37,172;4,947;-2,291;-2,706;0,000;38,800;39,600;9,691;1,722;-0,272;0,947;-1,600;0,219;-3,104;26,444;0,000;262,140;Inf;275,000;275,000;-0,407;2,963;4,457;23,532
22721,500;3,328;0,832;-34,115;1,783;9,592;5,282;37,172;4,947;-2,291;-2,706;0,000;38,800;39,600;9,691;1,722;0,369;0,635;-1,234;-0,044;-3,104;26,444;0,000;262,140;Inf;275,000;275,000;-0,176;2,969;4,373;23,467
22722,000;3,328;0,832;-34,115;1,783;9,592;5,282;37,172;4,947;-2,291;-2,706;0,000;38,800;39,600;9,691;1,722;0,085;0,540;-1,613;-0,256;-3,104;26,444;0,000;262,240;Inf;275,000;275,000;-0,068;2,975;4,344;23,435
22722,500;3,328;0,832;-34,115;1,783;9,592;5,258;37,224;4,953;-2,315;-2,714;0,000;38,755;39,615;9,691;1,722;-0,351;0,470;-2,085;-0,441;-3,105;26,455;0,000;262,240;Inf;275,000;275,000;-0,311;2,981;4,328;23,449
22723,000;3,328;0,832;-34,115;1,783;9,592;5,258;37,224;4,953;-2,315;-2,714;0,000;38,800;39,600;9,691;1,722;-0,484;0,484;-1,981;-0,378;-3,105;26,455;0,000;262,140;Inf;275,000;275,000;-0,602;2,986;4,280;23,512
22723,500;3,250;0,833;-34,702;1,738;9,516;5,258;37,224;4,953;-2,315;-2,714;0,000;38,800;39,600;9,599;1,893;-0,166;0,593;-1,654;-0,104;-3,105;26,455;0,000;262,140;Inf;275,000;275,000;-0,590;2,992;4,192;23,518
22724,000;3,250;0,833;-34,702;1,738;9,516;5,258;37,224;4,953;-2,315;-2,714;0,000;38,800;39,600;9,599;1,893;0,031;0,668;-1,286;0,093;-3,105;26,455;0,000;262,340;Inf;275,000;275,000;-0,333;2,996;4,076;23,603
22724,500;3,250;0,833;-34,702;1,738;9,516;5,258;37,224;4,953;-2,315;-2,714;0,000;38,800;39,600;9,599;1,893;-0,012;0,547;-1,364;-0,116;-3,105;26,455;0,000;262,340;Inf;275,000;275,000;-0,124;3,000;4,090;23,603
22725,000;3,250;0,833;-34,702;1,738;9,516;5,258;37,224;4,953;-2,315;-2,714;0,000;38,800;39,600;9,599;1,893;-0,488;0,357;-2,346;-0,564;-3,105;26,455;0,000;262,140;Inf;275,000;275,000;-0,237;3,004;4,077;23,651
22725,500;3,250;0,833;-34,702;1,738;9,516;5,258;37,224;4,953;-2,315;-2,714;0,000;38,800;39,600;9,599;1,893;-0,806;0,279;-2,513;-0,682;-3,105;26,455;0,000;262,140;Inf;275,000;275,000;-0,760;3,008;4,100;23,718
22726,000;3,250;0,833;-34,702;1,738;9,516;5,272;37,244;4,955;-2,340;-2,702;0,000;38,760;39,605;9,599;1,893;-0,534;0,204;-1,849;-0,428;-3,101;26,449;0,000;262,140;Inf;275,000;275,000;-0,930;3,012;4,027;23,774
22726,500;3,250;0,833;-34,702;1,738;9,516;5,272;37,244;4,955;-2,340;-2,702;0,000;38,800;39,600;9,599;1,893;-0,058;0,404;-1,298;-0,106;-3,101;26,449;0,000;262,140;Inf;275,000;275,000;-0,652;3,016;3,918;23,810
22727,000;3,011;0,820;-33,771;1,825;9,480;5,272;37,244;4,955;-2,340;-2,702;0,000;38,800;39,600;9,620;1,609;-0,053;0,344;-1,512;-0,296;-3,101;26,449;0,000;262,440;Inf;275,000;275,000;-0,264;3,020;3,872;23,886
22727,500;3,011;0,820;-33,771;1,825;9,480;5,272;37,244;4,955;-2,340;-2,702;0,000;38,800;39,600;9,620;1,609;-0,329;0,320;-2,189;-0,475;-3,101;26,449;0,000;262,440;Inf;275,000;275,000;-0,379;3,020;3,894;23,862
22728,000;3,011;0,820;-33,771;1,825;9,480;5,272;37,244;4,955;-2,340;-2,702;0,000;38,800;39,600;9,620;1,609;-0,541;0,322;-2,437;-0,564;-3,101;26,449;0,000;262,440;Inf;275,000;275,000;-0,668;3,020;3,929;23,862
22728,500;3,011;0,820;-33,771;1,825;9,480;5,272;37,244;4,955;-2,340;-2,702;0,000;38,800;39,600;9,620;1,609;-0,706;0,240;-2,145;-0,411;-3,101;26,449;0,000;262,440;Inf;275,000;275,000;-0,805;3,020;3,912;23,862
22729,000;3,011;0,820;-33,771;1,825;9,480;5,254;37,268;4,924;-2,361;-2,695;0,000;38,754;39,606;9,620;1,609;-0,260;0,399;-1,419;-0,194;-3,094;26,460;0,000;262,540;Inf;275,000;275,000;-0,756;3,020;3,802;23,820
22729,500;3,011;0,820;-33,771;1,825;9,480;5,254;37,268;4,924;-2,361;-2,695;0,000;38,800;39,600;9,620;1,609;-0,188;0,372;-1,653;-0,260;-3,094;26,460;0,000;262,540;Inf;275,000;275,000;-0,369;3,019;3,760;23,826
22730,000;2,881;0,689;-35,209;1,796;9,585;5,254;37,268;4,924;-2,361;-2,695;0,000;38,800;39,600;9,520;1,666;-0,507;0,314;-2,171;-0,441;-3,094;26,460;0,000;262,240;Inf;275,000;275,000;-0,432;3,019;3,791;23,802
22730,500;2,881;0,689;-35,209;1,796;9,585;5,254;37,268;4,924;-2,361;-2,695;0,000;38,800;39,600;9,520;1,666;-0,696;0,315;-2,645;-0,608;-3,094;26,460;0,000;262,240;Inf;275,000;275,000;-0,701;3,017;3,822;23,728
22731,000;2,881;0,689;-35,209;1,796;9,585;5,254;37,268;4,924;-2,361;-2,695;0,000;38,800;39,600;9,520;1,666;-0,888;0,261;-2,859;-0,673;-3,094;26,460;0,000;262,540;Inf;275,000;275,000;-0,908;3,015;3,878;23,680
22731,500;2,881;0,689;-35,209;1,796;9,585;5,254;37,268;4,924;-2,361;-2,695;0,000;38,800;39,600;9,520;1,666;-0,929;0,248;-2,585;-0,580;-3,094;26,460;0,000;262,540;Inf;275,000;275,000;-1,040;3,013;3,827;23,644
22732,000;2,881;0,689;-35,209;1,796;9,585;5,254;37,268;4,924;-2,361;-2,695;0,000;38,800;39,600;9,520;1,666;-0,399;0,378;-1,887;-0,276;-3,094;26,460;0,000;261,840;Inf;275,000;275,000;-0,961;3,010;3,752;23,628
22732,500;2,881;0,689;-35,209;1,796;9,585;5,267;37,235;4,944;-2,408;-2,685;0,000;38,758;39,642;9,520;1,666;-0,345;0,265;-2,024;-0,417;-3,086;26,466;0,000;261,840;Inf;275,000;275,000;-0,546;3,008;3,774;23,615
22733,000;2,881;0,689;-35,209;1,796;9,585;5,267;37,235;4,944;-2,408;-2,685;0,000;38,800;39,600;9,520;1,666;-0,593;0,264;-2,376;-0,514;-3,086;26,466;0,000;261,740;Inf;275,000;275,000;-0,630;3,006;3,799;23,625
22733,500;2,959;0,729;-34,597;1,775;9,541;5,267;37,235;4,944;-2,408;-2,685;0,000;38,800;39,600;9,630;1,646;-0,860;0,304;-2,685;-0,591;-3,086;26,466;0,000;261,740;Inf;275,000;275,000;-0,805;3,004;3,837;23,600
22734,000;2,959;0,729;-34,597;1,775;9,541;5,267;37,235;4,944;-2,408;-2,685;0,000;38,800;39,600;9,630;1,646;-0,827;0,313;-2,630;-0,462;-3,086;26,466;0,000;262,140;Inf;275,000;275,000;-0,958;3,003;3,850;23,552
22734,500;2,959;0,729;-34,597;1,775;9,541;5,267;37,235;4,944;-2,408;-2,685;0,000;38,800;39,600;9,630;1,646;-0,632;0,378;-2,191;-0,333;-3,086;26,466;0,000;262,140;Inf;275,000;275,000;-0,902;3,003;3,804;23,423
22735,000;2,959;0,729;-34,597;1,775;9,541;5,267;37,235;4,944;-2,408;-2,685;0,000;38,800;39,600;9,630;1,646;-0,464;0,335;-1,911;-0,346;-3,086;26,466;0,000;262,040;Inf;275,000;275,000;-0,694;3,002;3,829;23,487
22735,500;2,959;0,729;-34,597;1,775;9,541;5,289;37,190;4,941;-2,451;-2,678;0,000;38,764;39,601;9,630;1,646;-0,580;0,315;-2,362;-0,476;-3,073;26,469;0,000;262,040;Inf;275,000;275,000;-0,596;3,001;3,835;23,566
22736,000;2,959;0,729;-34,597;1,775;9,541;5,289;37,190;4,941;-2,451;-2,678;0,000;38,800;39,600;9,630;1,646;-0,806;0,359;-2,573;-0,449;-3,073;26,469;0,000;262,040;Inf;275,000;275,000;-0,776;3,001;3,875;23,636
22736,500;2,961;0,750;-34,397;1,739;9,405;5,289;37,190;4,941;-2,451;-2,678;0,000;38,800;39,600;9,662;1,788;-0,756;0,410;-2,483;-0,333;-3,073;26,469;0,000;262,040;Inf;275,000;275,000;-0,867;3,000;3,897;23,696
22737,000;2,961;0,750;-34,397;1,739;9,405;5,289;37,190;4,941;-2,451;-2,678;0,000;38,800;39,600;9,662;1,788;-0,639;0,507;-2,265;-0,203;-3,073;26,469;0,000;261,940;Inf;275,000;275,000;-0,790;2,999;3,897;23,718
22737,500;2,961;0,750;-34,397;1,739;9,405;5,289;37,190;4,941;-2,451;-2,678;0,000;38,800;39,600;9,662;1,788;-0,591;0,473;-2,051;-0,148;-3,073;26,469;0,000;261,940;Inf;275,000;275,000;-0,650;2,999;3,880;23,786
22738,000;2,961;0,750;-34,397;1,739;9,405;5,289;37,190;4,941;-2,451;-2,678;0,000;38,800;39,600;9,662;1,788;-0,599;0,413;-2,191;-0,288;-3,073;26,469;0,000;261,740;Inf;275,000;275,000;-0,579;2,998;3,929;23,816
22738,500;2,961;0,750;-34,397;1,739;9,405;5,299;37,217;4,956;-2,476;-2,665;0,000;38,777;39,658;9,662;1,788;-0,717;0,433;-2,507;-0,384;-3,065;26,473;0,000;261,740;Inf;275,000;275,000;-0,666;2,997;3,974;23,847
22739,000;2,961;0,750;-34,397;1,739;9,405;5,299;37,217;4,956;-2,476;-2,665;0,000;38,800;39,700;9,662;1,788;-0,953;0,460;-2,660;-0,374;-3,065;26,473;0,000;261,840;Inf;275,000;275,000;-0,794;2,997;4,010;23,814
22739,500;2,961;0,750;-34,397;1,739;9,405;5,299;37,217;4,956;-2,476;-2,665;0,000;38,800;39,700;9,662;1,788;-0,627;0,528;-2,383;-0,252;-3,065;26,473;0,000;261,840;Inf;275,000;275,000;-0,882;2,996;3,982;23,811
22740,000;3,441;0,785;-35,209;1,757;9,582;5,299;37,217;4,956;-2,476;-2,665;0,000;38,800;39,700;9,535;1,717;-0,505;0,524;-2,219;-0,206;-3,065;26,473;0,000;261,740;Inf;275,000;275,000;-0,684;2,996;3,968;23,823
22740,500;3,441;0,785;-35,209;1,757;9,582;5,299;37,217;4,956;-2,476;-2,665;0,000;38,800;39,700;9,535;1,717;-0,485;0,596;-2,328;-0,209;-3,065;26,473;0,000;261,740;Inf;275,000;275,000;-0,602;3,003;3,985;23,886
22741,000;3,441;0,785;-35,209;1,757;9,582;5,299;37,217;4,956;-2,476;-2,665;0,000;38,800;39,700;9,535;1,717;-0,655;0,666;-2,647;-0,196;-3,065;26,473;0,000;261,840;Inf;275,000;275,000;-0,607;3,010;4,048;23,859
22741,500;3,441;0,785;-35,209;1,757;9,582;5,299;37,217;4,956;-2,476;-2,665;0,000;38,800;39,700;9,535;1,717;-0,810;0,679;-2,816;-0,207;-3,065;26,473;0,000;261,840;Inf;275,000;275,000;-0,708;3,017;4,119;23,875
22742,000;3,441;0,785;-35,209;1,757;9,582;5,271;37,239;4,919;-2,510;-2,662;0,000;38,779;39,675;9,535;1,717;-0,833;0,682;-2,596;-0,166;-3,056;26,467;0,000;261,840;Inf;275,000;275,000;-0,788;3,024;4,109;23,916
22742,500;3,441;0,785;-35,209;1,757;9,582;5,271;37,239;4,919;-2,510;-2,662;0,000;38,800;39,700;9,535;1,717;-0,445;0,801;-2,150;0,098;-3,056;26,467;0,000;261,840;Inf;275,000;275,000;-0,728;3,031;4,097;23,936
22743,000;3,138;0,715;-35,209;1,723;9,557;5,271;37,239;4,919;-2,510;-2,662;0,000;38,800;39,700;9,559;1,782;-0,412;0,820;-2,379;0,004;-3,056;26,467;0,000;261,540;Inf;275,000;275,000;-0,424;3,038;4,119;24,004
22743,500;3,138;0,715;-35,209;1,723;9,557;5,271;37,239;4,919;-2,510;-2,662;0,000;38,800;39,700;9,559;1,782;-0,586;0,848;-2,663;-0,016;-3,056;26,467;0,000;261,540;Inf;275,000;275,000;-0,492;3,039;4,202;23,990
22744,000;3,138;0,715;-35,209;1,723;9,557;5,271;37,239;4,919;-2,510;-2,662;0,000;38,800;39,700;9,559;1,782;-0,816;0,873;-2,888;-0,050;-3,056;26,467;0,000;262,240;Inf;275,000;275,000;-0,604;3,041;4,244;24,016
22744,500;3,138;0,715;-35,209;1,723;9,557;5,271;37,239;4,919;-2,510;-2,662;0,000;38,800;39,700;9,559;1,782;-0,918;0,848;-2,949;-0,068;-3,056;26,467;0,000;262,240;Inf;275,000;275,000;-0,720;3,043;4,299;24,007
22745,000;3,138;0,715;-35,209;1,723;9,557;5,257;37,254;4,940;-2,555;-2,672;0,000;38,777;39,702;9,559;1,782;-0,722;0,922;-2,534;0,140;-3,070;26,475;0,000;262,240;Inf;275,000;275,000;-0,772;3,044;4,284;23,995
22745,500;3,138;0,715;-35,209;1,723;9,557;5,257;37,254;4,940;-2,555;-2,672;0,000;38,800;39,700;9,559;1,782;-0,527;0,958;-2,108;0,193;-3,070;26,475;0,000;262,240;Inf;275,000;275,000;-0,548;3,046;4,301;23,984
22746,000;3,138;0,715;-35,209;1,723;9,557;5,257;37,254;4,940;-2,555;-2,672;0,000;38,800;39,700;9,559;1,782;-0,774;0,973;-2,728;0,073;-3,070;26,475;0,000;262,340;Inf;275,000;275,000;-0,371;3,047;4,352;24,006
22746,500;2,924;0,691;-35,209;1,727;9,640;5,257;37,254;4,940;-2,555;-2,672;0,000;38,800;39,700;9,433;1,759;-0,896;1,065;-3,084;0,124;-3,070;26,475;0,000;262,340;Inf;275,000;275,000;-0,614;3,049;4,414;24,072
22747,000;2,924;0,691;-35,209;1,727;9,640;5,257;37,254;4,940;-2,555;-2,672;0,000;38,800;39,700;9,433;1,759;-1,050;1,088;-3,330;0,063;-3,070;26,475;0,000;262,240;Inf;275,000;275,000;-0,698;3,047;4,489;24,101
22747,500;2,924;0,691;-35,209;1,727;9,640;5,257;37,254;4,940;-2,555;-2,672;0,000;38,800;39,700;9,433;1,759;-1,065;0,692;-2,639;-0,173;-3,070;26,475;0,000;262,240;Inf;275,000;275,000;-0,807;3,045;4,397;24,182
22748,000;2,924;0,691;-35,209;1,727;9,640;5,257;37,254;4,940;-2,555;-2,672;0,000;38,800;39,700;9,433;1,759;-0,507;0,665;-1,890;0,103;-3,070;26,475;0,000;262,540;Inf;275,000;275,000;-0,796;3,043;4,232;24,173
22748,500;2,924;0,691;-35,209;1,727;9,640;5,258;37,225;4,941;-2,612;-2,673;0,000;38,788;39,704;9,433;1,759;-0,461;0,478;-1,842;-0,207;-3,066;26,473;0,000;262,540;Inf;275,000;275,000;-0,407;3,041;4,088;24,284
22749,000;2,924;0,691;-35,209;1,727;9,640;5,258;37,225;4,941;-2,612;-2,673;0,000;38,800;39,700;9,433;1,759;-0,719;0,304;-2,342;-0,568;-3,066;26,473;0,000;261,940;Inf;275,000;275,000;-0,508;3,037;4,078;24,318
22749,500;2,618;0,597;-35,209;1,777;9,606;5,258;37,225;4,941;-2,612;-2,673;0,000;38,800;39,700;9,497;1,876;-1,356;0,059;-2,944;-0,914;-3,066;26,473;0,000;261,940;Inf;275,000;275,000;-1,289;3,030;4,029;24,299
22750,000;2,618;0,597;-35,209;1,777;9,606;5,258;37,225;4,941;-2,612;-2,673;0,000;38,800;39,700;9,497;1,876;-1,235;0,089;-2,395;-0,794;-3,066;26,473;0,000;262,140;Inf;275,000;275,000;-1,289;3,030;3,927;24,290
22750,500;2,618;0,597;-35,209;1,777;9,606;5,258;37,225;4,941;-2,612;-2,673;0,000;38,800;39,700;9,497;1,876;-0,546;0,291;-1,620;-0,172;-3,066;26,473;0,000;262,140;Inf;275,000;275,000;-1,084;3,023;3,741;24,275
22751,000;2,618;0,597;-35,209;1,777;9,606;5,258;37,225;4,941;-2,612;-2,673;0,000;38,800;39,700;9,497;1,876;-0,352;0,261;-1,638;-0,363;-3,066;26,473;0,000;261,940;Inf;275,000;275,000;-0,512;3,017;3,680;24,258
22751,500;2,618;0,597;-35,209;1,777;9,606;5,217;37,179;4,922;-2,646;-2,668;0,000;38,789;39,757;9,497;1,876;-0,629;0,056;-2,230;-0,780;-3,072;26,462;0,000;261,940;Inf;275,000;275,000;-0,523;3,010;3,664;24,214
22752,000;2,618;0,597;-35,209;1,777;9,606;5,217;37,179;4,922;-2,646;-2,668;0,000;38,800;39,800;9,497;1,876;-0,851;-0,093;-2,461;-0,986;-3,072;26,462;0,000;261,840;Inf;275,000;275,000;-0,896;3,004;3,636;24,186
22752,500;2,618;0,597;-35,209;1,777;9,606;5,217;37,179;4,922;-2,646;-2,668;0,000;38,800;39,800;9,497;1,876;-1,173;-0,197;-2,664;-1,093;-3,072;26,462;0,000;261,840;Inf;275,000;275,000;-1,098;2,997;3,618;24,201
22753,000;2,687;0,720;-33,769;1,866;9,452;5,217;37,179;4,922;-2,646;-2,668;0,000;38,800;39,800;9,640;1,666;-1,214;-0,066;-2,424;-0,904;-3,072;26,462;0,000;262,140;Inf;275,000;275,000;-1,282;2,991;3,543;24,206
22753,500;2,687;0,720;-33,769;1,866;9,452;5,217;37,179;4,922;-2,646;-2,668;0,000;38,800;39,800;9,640;1,666;-0,756;0,011;-2,089;-0,557;-3,072;26,462;0,000;262,140;Inf;275,000;275,000;-1,152;2,986;3,469;24,221
22754,000;2,687;0,720;-33,769;1,866;9,452;5,217;37,179;4,922;-2,646;-2,668;0,000;38,800;39,800;9,640;1,666;-0,637;-0,041;-1,958;-0,587;-3,072;26,462;0,000;262,040;Inf;275,000;275,000;-0,848;2,981;3,397;24,224
22754,500;2,687;0,720;-33,769;1,866;9,452;5,217;37,179;4,922;-2,646;-2,668;0,000;38,800;39,800;9,640;1,666;-0,766;-0,085;-2,330;-0,793;-3,072;26,462;0,000;262,040;Inf;275,000;275,000;-0,806;2,976;3,407;24,231
22755,000;2,687;0,720;-33,769;1,866;9,452;5,241;37,189;4,961;-2,644;-2,681;0,000;38,795;39,688;9,640;1,666;-1,040;-0,124;-2,690;-0,995;-3,060;26,464;0,000;262,340;Inf;275,000;275,000;-0,994;2,972;3,427;24,212
22755,500;2,687;0,720;-33,769;1,866;9,452;5,241;37,189;4,961;-2,644;-2,681;0,000;38,800;39,700;9,640;1,666;-1,263;-0,192;-2,839;-1,022;-3,060;26,464;0,000;262,340;Inf;275,000;275,000;-1,212;2,967;3,393;24,281
22756,000;2,819;0,733;-33,840;1,778;9,551;5,241;37,189;4,961;-2,644;-2,681;0,000;38,800;39,700;9,659;1,672;-1,198;-0,065;-2,488;-0,851;-3,060;26,464;0,000;262,340;Inf;275,000;275,000;-1,329;2,962;3,333;24,345
22756,500;2,819;0,733;-33,840;1,778;9,551;5,241;37,189;4,961;-2,644;-2,681;0,000;38,800;39,700;9,659;1,672;-0,600;0,035;-2,107;-0,609;-3,060;26,464;0,000;262,340;Inf;275,000;275,000;-1,150;2,960;3,300;24,367
22757,000;2,819;0,733;-33,840;1,778;9,551;5,241;37,189;4,961;-2,644;-2,681;0,000;38,800;39,700;9,659;1,672;-0,644;-0,020;-2,311;-0,766;-3,060;26,464;0,000;262,040;Inf;275,000;275,000;-0,820;2,958;3,323;24,385
22757,500;2,819;0,733;-33,840;1,778;9,551;5,241;37,189;4,961;-2,644;-2,681;0,000;38,800;39,700;9,659;1,672;-0,885;-0,082;-2,560;-0,881;-3,060;26,464;0,000;262,040;Inf;275,000;275,000;-0,935;2,955;3,335;24,350
22758,000;2,819;0,733;-33,840;1,778;9,551;5,232;37,215;4,949;-2,659;-2,676;0,000;38,797;39,753;9,659;1,672;-1,144;-0,122;-2,756;-0,966;-3,069;26,463;0,000;262,640;Inf;275,000;275,000;-1,102;2,953;3,365;24,265
22758,500;2,819;0,733;-33,840;1,778;9,551;5,232;37,215;4,949;-2,659;-2,676;0,000;38,800;39,800;9,659;1,672;-1,242;-0,191;-2,759;-1,012;-3,069;26,463;0,000;262,640;Inf;275,000;275,000;-1,247;2,951;3,389;24,232
22759,000;2,819;0,733;-33,840;1,778;9,551;5,232;37,215;4,949;-2,659;-2,676;0,000;38,800;39,800;9,659;1,672;-0,973;-0,078;-2,515;-0,761;-3,069;26,463;0,000;262,740;Inf;275,000;275,000;-1,301;2,949;3,320;24,132
22759,500;3,145;0,800;-34,514;1,746;9,461;5,232;37,215;4,949;-2,659;-2,676;0,000;38,800;39,800;9,608;1,788;-0,881;-0,003;-2,066;-0,598;-3,069;26,463;0,000;262,740;Inf;275,000;275,000;-1,082;2,947;3,315;24,129
22760,000;3,145;0,800;-34,514;1,746;9,461;5,232;37,215;4,949;-2,659;-2,676;0,000;38,800;39,800;9,608;1,788;-0,948;-0,097;-2,495;-0,851;-3,069;26,463;0,000;262,140;Inf;275,000;275,000;-0,887;2,950;3,354;24,117
22760,500;3,145;0,800;-34,514;1,746;9,461;5,232;37,215;4,949;-2,659;-2,676;0,000;38,800;39,800;9,608;1,788;-1,154;-0,047;-2,803;-0,864;-3,069;26,463;0,000;262,140;Inf;275,000;275,000;-1,098;2,953;3,376;24,088
22761,000;3,145;0,800;-34,514;1,746;9,461;5,232;37,215;4,949;-2,659;-2,676;0,000;38,800;39,800;9,608;1,788;-1,183;0,025;-2,606;-0,759;-3,069;26,463;0,000;261,940;Inf;275,000;275,000;-1,217;2,956;3,380;24,055
22761,500;3,145;0,800;-34,514;1,746;9,461;5,210;37,225;4,935;-2,694;-2,674;0,000;38,813;39,729;9,608;1,788;-0,963;0,093;-2,439;-0,594;-3,061;26,468;0,000;261,940;Inf;275,000;275,000;-1,131;2,959;3,372;24,070
22762,000;3,145;0,800;-34,514;1,746;9,461;5,210;37,225;4,935;-2,694;-2,674;0,000;38,800;39,700;9,608;1,788;-0,667;0,121;-2,136;-0,433;-3,061;26,468;0,000;262,440;Inf;275,000;275,000;-0,976;2,962;3,367;24,024
