t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
22762,500;2,942;0,715;-35,209;1,746;9,639;5,210;37,225;4,935;-2,694;-2,674;0,000;38,800;39,700;9,510;1,679;-0,685;0,055;-2,203;-0,565;-3,061;26,468;0,000;262,440;Inf;275,000;275,000;-0,779;2,965;3,408;23,990
22763,000;2,942;0,715;-35,209;1,746;9,639;5,210;37,225;4,935;-2,694;-2,674;0,000;38,800;39,700;9,510;1,679;-0,831;0,083;-2,508;-0,668;-3,061;26,468;0,000;262,540;Inf;275,000;275,000;-0,850;2,965;3,471;23,934
22763,500;2,942;0,715;-35,209;1,746;9,639;5,210;37,225;4,935;-2,694;-2,674;0,000;38,800;39,700;9,510;1,679;-1,015;0,118;-2,821;-0,715;-3,061;26,468;0,000;262,540;Inf;275,000;275,000;-0,981;2,965;3,504;23,912
22764,000;2,942;0,715;-35,209;1,746;9,639;5,210;37,225;4,935;-2,694;-2,674;0,000;38,800;39,700;9,510;1,679;-1,022;0,326;-2,391;-0,460;-3,061;26,468;0,000;262,340;Inf;275,000;275,000;-1,108;2,964;3,514;23,864
22764,500;2,942;0,715;-35,209;1,746;9,639;5,223;37,237;4,881;-2,715;-2,666;0,000;38,814;39,749;9,510;1,679;-0,603;0,297;-2,105;-0,364;-3,062;26,483;0,000;262,340;Inf;275,000;275,000;-0,887;2,964;3,489;23,887
22765,000;2,942;0,715;-35,209;1,746;9,639;5,223;37,237;4,881;-2,715;-2,666;0,000;38,800;39,700;9,510;1,679;-0,515;0,276;-2,230;-0,413;-3,062;26,483;0,000;262,440;Inf;275,000;275,000;-0,694;2,964;3,510;23,857
22765,500;2,354;0,610;-34,428;1,794;9,495;5,223;37,237;4,881;-2,715;-2,666;0,000;38,800;39,700;9,565;1,624;-0,827;0,283;-2,571;-0,512;-3,062;26,483;0,000;262,440;Inf;275,000;275,000;-0,721;2,963;3,564;23,869
22766,000;2,354;0,610;-34,428;1,794;9,495;5,223;37,237;4,881;-2,715;-2,666;0,000;38,800;39,700;9,565;1,624;-1,159;0,281;-3,003;-0,599;-3,062;26,483;0,000;262,540;Inf;275,000;275,000;-0,907;2,953;3,686;24,037
22766,500;2,354;0,610;-34,428;1,794;9,495;5,223;37,237;4,881;-2,715;-2,666;0,000;38,800;39,700;9,565;1,624;-1,271;0,307;-2,987;-0,507;-3,062;26,483;0,000;262,540;Inf;275,000;275,000;-1,120;2,943;3,662;24,072
22767,000;2,354;0,610;-34,428;1,794;9,495;5,223;37,237;4,881;-2,715;-2,666;0,000;38,800;39,700;9,565;1,624;-0,525;0,498;-1,793;-0,052;-3,062;26,483;0,000;262,540;Inf;275,000;275,000;-1,115;2,934;3,639;24,114
22767,500;2,354;0,610;-34,428;1,794;9,495;5,223;37,237;4,881;-2,715;-2,666;0,000;38,800;39,700;9,565;1,624;-0,596;0,431;-2,140;-0,258;-3,062;26,483;0,000;262,540;Inf;275,000;275,000;-0,468;2,924;3,681;24,055
22768,000;2,354;0,610;-34,428;1,794;9,495;5,206;37,170;4,917;-2,761;-2,674;0,000;38,821;39,762;9,565;1,624;-0,887;0,525;-2,892;-0,348;-3,071;26,475;0,000;262,640;Inf;275,000;275,000;-0,641;2,915;3,770;23,978
22768,500;2,354;0,610;-34,428;1,794;9,495;5,206;37,170;4,917;-2,761;-2,674;0,000;38,800;39,800;9,565;1,624;-1,189;0,515;-3,280;-0,428;-3,071;26,475;0,000;262,640;Inf;275,000;275,000;-0,901;2,906;3,858;23,897
22769,000;2,950;0,751;-34,186;1,776;9,469;5,206;37,170;4,917;-2,761;-2,674;0,000;38,800;39,800;9,703;1,788;-1,445;0,491;-3,367;-0,489;-3,071;26,475;0,000;262,540;Inf;275,000;275,000;-1,096;2,897;3,899;23,858
22769,500;2,950;0,751;-34,186;1,776;9,469;5,206;37,170;4,917;-2,761;-2,674;0,000;38,800;39,800;9,703;1,788;-1,097;0,452;-2,520;-0,172;-3,071;26,475;0,000;262,540;Inf;275,000;275,000;-1,203;2,897;3,854;23,669
22770,000;2,950;0,751;-34,186;1,776;9,469;5,206;37,170;4,917;-2,761;-2,674;0,000;38,800;39,800;9,703;1,788;-0,612;0,585;-1,997;-0,042;-3,071;26,475;0,000;262,640;Inf;275,000;275,000;-0,834;2,898;3,896;23,588
22770,500;2,950;0,751;-34,186;1,776;9,469;5,206;37,170;4,917;-2,761;-2,674;0,000;38,800;39,800;9,703;1,788;-0,616;0,610;-2,289;-0,167;-3,071;26,475;0,000;262,640;Inf;275,000;275,000;-0,516;2,899;3,965;23,546
22771,000;2,950;0,751;-34,186;1,776;9,469;5,217;37,197;4,938;-2,758;-2,684;0,000;38,824;39,798;9,703;1,788;-1,082;0,826;-3,219;-0,102;-3,067;26,488;0,000;262,940;Inf;275,000;275,000;-0,616;2,900;4,059;23,545
22771,500;2,950;0,751;-34,186;1,776;9,469;5,217;37,197;4,938;-2,758;-2,684;0,000;38,800;39,800;9,703;1,788;-1,283;0,847;-3,412;-0,101;-3,067;26,488;0,000;262,940;Inf;275,000;275,000;-0,894;2,901;4,159;23,463
22772,000;3,415;0,820;-35,209;1,719;9,491;5,217;37,197;4,938;-2,758;-2,684;0,000;38,800;39,800;9,592;1,755;-1,137;0,836;-2,778;0,052;-3,067;26,488;0,000;262,640;Inf;275,000;275,000;-0,987;2,902;4,193;23,383
22772,500;3,415;0,820;-35,209;1,719;9,491;5,217;37,197;4,938;-2,758;-2,684;0,000;38,800;39,800;9,592;1,755;-0,464;0,987;-1,855;0,319;-3,067;26,488;0,000;262,640;Inf;275,000;275,000;-0,757;2,910;4,163;23,386
22773,000;3,415;0,820;-35,209;1,719;9,491;5,217;37,197;4,938;-2,758;-2,684;0,000;38,800;39,800;9,592;1,755;-0,522;0,958;-2,134;0,177;-3,067;26,488;0,000;262,740;Inf;275,000;275,000;-0,253;2,918;4,269;23,489
22773,500;3,415;0,820;-35,209;1,719;9,491;5,217;37,197;4,938;-2,758;-2,684;0,000;38,800;39,800;9,592;1,755;-0,674;1,028;-2,739;0,133;-3,067;26,488;0,000;262,740;Inf;275,000;275,000;-0,380;2,926;4,335;23,519
22774,000;3,415;0,820;-35,209;1,719;9,491;5,217;37,197;4,938;-2,758;-2,684;0,000;38,800;39,800;9,592;1,755;-0,941;1,034;-3,150;0,064;-3,067;26,488;0,000;263,040;Inf;275,000;275,000;-0,563;2,934;4,415;23,549
22774,500;3,415;0,820;-35,209;1,719;9,491;5,176;37,207;4,921;-2,802;-2,694;0,000;38,828;39,786;9,592;1,755;-1,123;0,977;-2,757;0,193;-3,070;26,481;0,000;263,040;Inf;275,000;275,000;-0,748;2,942;4,410;23,551
22775,000;3,415;0,820;-35,209;1,719;9,491;5,176;37,207;4,921;-2,802;-2,694;0,000;38,800;39,800;9,592;1,755;-0,553;1,123;-2,247;0,376;-3,070;26,481;0,000;262,740;Inf;275,000;275,000;-0,677;2,950;4,389;23,552
22775,500;3,160;0,841;-34,331;1,750;9,455;5,176;37,207;4,921;-2,802;-2,694;0,000;38,800;39,800;9,557;1,692;-0,427;1,171;-2,346;0,332;-3,070;26,481;0,000;262,740;Inf;275,000;275,000;-0,325;2,958;4,426;23,563
22776,000;3,160;0,841;-34,331;1,750;9,455;5,176;37,207;4,921;-2,802;-2,694;0,000;38,800;39,800;9,557;1,692;-0,578;1,276;-2,745;0,388;-3,070;26,481;0,000;262,840;Inf;275,000;275,000;-0,317;2,961;4,499;23,547
22776,500;3,160;0,841;-34,331;1,750;9,455;5,176;37,207;4,921;-2,802;-2,694;0,000;38,800;39,800;9,557;1,692;-0,803;1,318;-3,108;0,411;-3,070;26,481;0,000;262,840;Inf;275,000;275,000;-0,414;2,964;4,578;23,543
22777,000;3,160;0,841;-34,331;1,750;9,455;5,176;37,207;4,921;-2,802;-2,694;0,000;38,800;39,800;9,557;1,692;-1,065;1,137;-3,207;0,106;-3,070;26,481;0,000;262,740;Inf;275,000;275,000;-0,546;2,967;4,462;23,588
22777,500;3,160;0,841;-34,331;1,750;9,455;5,181;37,273;4,899;-2,846;-2,674;0,000;38,840;39,787;9,557;1,692;-0,814;0,909;-2,401;0,253;-3,062;26,481;0,000;262,740;Inf;275,000;275,000;-0,757;2,971;4,237;23,669
22778,000;3,160;0,841;-34,331;1,750;9,455;5,181;37,273;4,899;-2,846;-2,674;0,000;38,800;39,800;9,557;1,692;-0,202;0,734;-1,574;0,116;-3,062;26,481;0,000;262,540;Inf;275,000;275,000;-0,513;2,977;4,175;23,671
22778,500;2,157;0,604;-34,017;1,796;9,458;5,181;37,273;4,899;-2,846;-2,674;0,000;38,800;39,800;9,562;1,589;-0,631;0,403;-2,137;-0,456;-3,062;26,481;0,000;262,540;Inf;275,000;275,000;-0,231;2,977;4,150;23,665
22779,000;2,157;0,604;-34,017;1,796;9,458;5,181;37,273;4,899;-2,846;-2,674;0,000;38,800;39,800;9,562;1,589;-0,909;0,166;-2,721;-0,851;-3,062;26,481;0,000;262,840;Inf;275,000;275,000;-0,705;2,963;4,112;23,671
22779,500;2,157;0,604;-34,017;1,796;9,458;5,181;37,273;4,899;-2,846;-2,674;0,000;38,800;39,800;9,562;1,589;-1,262;0,025;-2,872;-0,910;-3,062;26,481;0,000;262,840;Inf;275,000;275,000;-1,078;2,950;4,057;23,719
22780,000;2,157;0,604;-34,017;1,796;9,458;5,181;37,273;4,899;-2,846;-2,674;0,000;38,800;39,800;9,562;1,589;-1,206;0,314;-2,317;-0,511;-3,062;26,481;0,000;262,540;Inf;275,000;275,000;-1,255;2,937;3,951;23,699
22780,500;2,157;0,604;-34,017;1,796;9,458;5,181;37,273;4,899;-2,846;-2,674;0,000;38,800;39,800;9,562;1,589;-0,351;0,756;-1,149;0,387;-3,062;26,481;0,000;262,540;Inf;275,000;275,000;-0,930;2,924;3,659;23,591
22781,000;2,157;0,604;-34,017;1,796;9,458;5,203;37,219;4,862;-2,892;-2,678;0,000;38,839;39,778;9,562;1,589;0,161;0,394;-1,345;-0,159;-3,060;26,488;0,000;263,140;Inf;275,000;275,000;-0,089;2,912;3,701;23,525
22781,500;2,157;0,604;-34,017;1,796;9,458;5,203;37,219;4,862;-2,892;-2,678;0,000;38,800;39,800;9,562;1,589;-0,855;-0,023;-2,418;-0,902;-3,060;26,488;0,000;263,140;Inf;275,000;275,000;-0,237;2,899;3,713;23,492
22782,000;3,248;0,768;-35,209;1,706;9,613;5,203;37,219;4,862;-2,892;-2,678;0,000;38,800;39,800;9,382;1,783;-1,255;-0,063;-2,967;-1,060;-3,060;26,488;0,000;262,740;Inf;275,000;275,000;-1,049;2,887;3,716;23,431
22782,500;3,248;0,768;-35,209;1,706;9,613;5,203;37,219;4,862;-2,892;-2,678;0,000;38,800;39,800;9,382;1,783;-1,212;0,010;-2,468;-0,751;-3,060;26,488;0,000;262,740;Inf;275,000;275,000;-1,336;2,893;3,658;23,398
22783,000;3,248;0,768;-35,209;1,706;9,613;5,203;37,219;4,862;-2,892;-2,678;0,000;38,800;39,800;9,382;1,783;-0,737;0,459;-1,663;-0,249;-3,060;26,488;0,000;262,840;Inf;275,000;275,000;-1,105;2,899;3,538;23,358
22783,500;3,248;0,768;-35,209;1,706;9,613;5,203;37,219;4,862;-2,892;-2,678;0,000;38,800;39,800;9,382;1,783;-0,149;0,247;-1,545;-0,296;-3,060;26,488;0,000;262,840;Inf;275,000;275,000;-0,548;2,905;3,467;23,382
22784,000;3,248;0,768;-35,209;1,706;9,613;5,208;37,176;4,924;-2,875;-2,674;0,000;38,850;39,828;9,382;1,783;-0,368;0,027;-1,931;-0,620;-3,056;26,493;0,000;262,640;Inf;275,000;275,000;-0,436;2,910;3,507;23,438
22784,500;3,248;0,768;-35,209;1,706;9,613;5,208;37,176;4,924;-2,875;-2,674;0,000;38,900;39,800;9,382;1,783;-0,789;-0,076;-2,357;-0,888;-3,056;26,493;0,000;262,640;Inf;275,000;275,000;-0,723;2,916;3,523;23,478
22785,000;3,084;0,762;-35,209;1,741;9,513;5,208;37,176;4,924;-2,875;-2,674;0,000;38,900;39,800;9,580;1,964;-1,533;-0,188;-2,919;-0,993;-3,056;26,493;0,000;263,340;Inf;275,000;275,000;-1,028;2,921;3,515;23,511
22785,500;3,084;0,762;-35,209;1,741;9,513;5,208;37,176;4,924;-2,875;-2,674;0,000;38,900;39,800;9,580;1,964;-0,862;0,010;-2,065;-0,475;-3,056;26,493;0,000;263,340;Inf;275,000;275,000;-1,408;2,924;3,406;23,501
22786,000;3,084;0,762;-35,209;1,741;9,513;5,208;37,176;4,924;-2,875;-2,674;0,000;38,900;39,800;9,580;1,964;-0,443;0,186;-1,566;-0,375;-3,056;26,493;0,000;262,840;Inf;275,000;275,000;-0,848;2,927;3,292;23,500
22786,500;3,084;0,762;-35,209;1,741;9,513;5,208;37,176;4,924;-2,875;-2,674;0,000;38,900;39,800;9,580;1,964;-0,544;0,024;-1,838;-0,540;-3,056;26,493;0,000;262,840;Inf;275,000;275,000;-0,549;2,929;3,294;23,481
22787,000;3,084;0,762;-35,209;1,741;9,513;5,205;37,196;4,927;-2,865;-2,674;0,000;38,850;39,822;9,580;1,964;-0,903;-0,112;-2,177;-0,723;-3,059;26,479;0,000;263,040;Inf;275,000;275,000;-0,724;2,932;3,322;23,429
22787,500;3,084;0,762;-35,209;1,741;9,513;5,205;37,196;4,927;-2,865;-2,674;0,000;38,800;39,800;9,580;1,964;-1,143;-0,144;-2,612;-0,944;-3,059;26,479;0,000;263,040;Inf;275,000;275,000;-0,979;2,934;3,372;23,446
22788,000;3,084;0,762;-35,209;1,741;9,513;5,205;37,196;4,927;-2,865;-2,674;0,000;38,800;39,800;9,580;1,964;-1,201;-0,108;-2,610;-0,954;-3,059;26,479;0,000;262,840;Inf;275,000;275,000;-1,211;2,937;3,328;23,435
22788,500;3,071;0,755;-35,209;1,751;9,482;5,205;37,196;4,927;-2,865;-2,674;0,000;38,800;39,800;9,487;1,803;-0,588;0,164;-1,657;-0,318;-3,059;26,479;0,000;262,840;Inf;275,000;275,000;-0,600;2,941;3,287;23,440
22789,000;3,071;0,755;-35,209;1,751;9,482;5,205;37,196;4,927;-2,865;-2,674;0,000;38,800;39,800;9,487;1,803;-0,442;-0,081;-1,768;-0,658;-3,059;26,479;0,000;263,240;Inf;275,000;275,000;-0,600;2,941;3,280;23,475
22789,500;3,071;0,755;-35,209;1,751;9,482;5,205;37,196;4,927;-2,865;-2,674;0,000;38,800;39,800;9,487;1,803;-0,753;-0,075;-2,311;-0,863;-3,059;26,479;0,000;263,240;Inf;275,000;275,000;-0,737;2,943;3,335;23,481
22790,000;3,071;0,755;-35,209;1,751;9,482;5,205;37,196;4,927;-2,865;-2,674;0,000;38,800;39,800;9,487;1,803;-1,100;-0,166;-2,652;-1,064;-3,059;26,479;0,000;262,840;Inf;275,000;275,000;-1,000;2,946;3,362;23,446
22790,500;3,071;0,755;-35,209;1,751;9,482;5,193;37,224;4,935;-2,864;-2,652;0,000;38,857;39,861;9,487;1,803;-1,294;-0,298;-2,604;-1,030;-3,046;26,488;0,000;262,840;Inf;275,000;275,000;-1,245;2,948;3,377;23,516
22791,000;3,071;0,755;-35,209;1,751;9,482;5,193;37,224;4,935;-2,864;-2,652;0,000;38,900;39,900;9,487;1,803;-0,945;-0,088;-1,946;-0,625;-3,046;26,488;0,000;262,840;Inf;275,000;275,000;-1,306;2,950;3,196;23,378
22791,500;3,556;0,830;-35,209;1,766;9,535;5,193;37,224;4,935;-2,864;-2,652;0,000;38,900;39,900;9,500;1,616;-0,417;-0,065;-1,678;-0,629;-3,046;26,488;0,000;262,840;Inf;275,000;275,000;-0,901;2,952;3,176;23,396
22792,000;3,556;0,830;-35,209;1,766;9,535;5,193;37,224;4,935;-2,864;-2,652;0,000;38,900;39,900;9,500;1,616;-0,717;-0,093;-2,254;-0,861;-3,046;26,488;0,000;262,440;Inf;275,000;275,000;-0,981;2,971;3,226;23,389
22792,500;3,556;0,830;-35,209;1,766;9,535;5,193;37,224;4,935;-2,864;-2,652;0,000;38,900;39,900;9,500;1,616;-1,214;-0,164;-2,762;-1,042;-3,046;26,488;0,000;262,440;Inf;275,000;275,000;-0,981;2,971;3,265;23,423
22793,000;3,556;0,830;-35,209;1,766;9,535;5,193;37,224;4,935;-2,864;-2,652;0,000;38,900;39,900;9,500;1,616;-1,525;-0,260;-2,973;-1,187;-3,046;26,488;0,000;263,340;Inf;275,000;275,000;-1,295;2,981;3,305;23,435
22793,500;3,556;0,830;-35,209;1,766;9,535;5,180;37,269;4,923;-2,887;-2,660;0,000;38,863;39,859;9,500;1,616;-1,125;-0,192;-2,286;-0,793;-3,053;26,484;0,000;263,340;Inf;275,000;275,000;-1,486;2,990;3,235;23,446
22794,000;3,556;0,830;-35,209;1,766;9,535;5,180;37,269;4,923;-2,887;-2,660;0,000;38,900;39,900;9,500;1,616;-0,782;-0,024;-2,045;-0,556;-3,053;26,484;0,000;262,940;Inf;275,000;275,000;-1,099;3,000;3,214;23,476
22794,500;3,556;0,830;-35,209;1,766;9,535;5,180;37,269;4,923;-2,887;-2,660;0,000;38,900;39,900;9,500;1,616;-0,819;0,017;-2,133;-0,640;-3,053;26,484;0,000;262,940;Inf;275,000;275,000;-0,852;3,009;3,239;23,507
22795,000;2,995;0,744;-35,209;1,651;9,500;5,180;37,269;4,923;-2,887;-2,660;0,000;38,900;39,900;9,560;1,895;-0,933;-0,099;-2,443;-0,883;-3,053;26,484;0,000;263,240;Inf;275,000;275,000;-0,894;3,018;3,274;23,557
22795,500;2,995;0,744;-35,209;1,651;9,500;5,180;37,269;4,923;-2,887;-2,660;0,000;38,900;39,900;9,560;1,895;-1,285;-0,180;-2,856;-1,046;-3,053;26,484;0,000;263,240;Inf;275,000;275,000;-1,090;3,017;3,299;23,559
22796,000;2,995;0,744;-35,209;1,651;9,500;5,180;37,269;4,923;-2,887;-2,660;0,000;38,900;39,900;9,560;1,895;-1,305;-0,166;-2,786;-0,896;-3,053;26,484;0,000;262,840;Inf;275,000;275,000;-1,342;3,017;3,290;23,608
22796,500;2,995;0,744;-35,209;1,651;9,500;5,180;37,269;4,923;-2,887;-2,660;0,000;38,900;39,900;9,560;1,895;-1,150;0,003;-2,334;-0,614;-3,053;26,484;0,000;262,840;Inf;275,000;275,000;-1,288;3,017;3,262;23,655
22797,000;2,995;0,744;-35,209;1,651;9,500;5,206;37,247;4,916;-2,926;-2,667;0,000;38,868;39,867;9,560;1,895;-0,964;0,018;-2,129;-0,645;-3,053;26,479;0,000;263,040;Inf;275,000;275,000;-1,024;3,016;3,229;23,665
22797,500;2,995;0,744;-35,209;1,651;9,500;5,206;37,247;4,916;-2,926;-2,667;0,000;38,900;39,900;9,560;1,895;-0,971;-0,123;-2,365;-0,837;-3,053;26,479;0,000;263,040;Inf;275,000;275,000;-0,930;3,016;3,233;23,689
22798,000;2,790;0,759;-34,096;1,772;9,456;5,206;37,247;4,916;-2,926;-2,667;0,000;38,900;39,900;9,597;1,684;-1,059;-0,170;-2,542;-0,965;-3,053;26,479;0,000;263,040;Inf;275,000;275,000;-1,074;3,015;3,297;23,671
22798,500;2,790;0,759;-34,096;1,772;9,456;5,206;37,247;4,916;-2,926;-2,667;0,000;38,900;39,900;9,597;1,684;-1,248;-0,180;-2,714;-0,986;-3,053;26,479;0,000;263,040;Inf;275,000;275,000;-1,184;3,012;3,281;23,653
22799,000;2,790;0,759;-34,096;1,772;9,456;5,206;37,247;4,916;-2,926;-2,667;0,000;38,900;39,900;9,597;1,684;-1,131;-0,045;-2,449;-0,695;-3,053;26,479;0,000;262,840;Inf;275,000;275,000;-1,282;3,008;3,281;23,683
22799,500;2,790;0,759;-34,096;1,772;9,456;5,206;37,247;4,916;-2,926;-2,667;0,000;38,900;39,900;9,597;1,684;-1,026;0,001;-2,235;-0,641;-3,053;26,479;0,000;262,840;Inf;275,000;275,000;-1,080;3,005;3,278;23,736
22800,000;2,790;0,759;-34,096;1,772;9,456;5,223;37,219;4,911;-2,937;-2,649;0,000;38,885;39,862;9,597;1,684;-1,052;-0,059;-2,381;-0,754;-3,042;26,485;0,000;262,540;Inf;275,000;275,000;-0,975;3,001;3,283;23,761
22800,500;2,790;0,759;-34,096;1,772;9,456;5,223;37,219;4,911;-2,937;-2,649;0,000;38,900;39,900;9,597;1,684;-1,220;-0,061;-2,605;-0,862;-3,042;26,485;0,000;262,540;Inf;275,000;275,000;-1,061;2,998;3,335;23,785
22801,000;2,790;0,759;-34,096;1,772;9,456;5,223;37,219;4,911;-2,937;-2,649;0,000;38,900;39,900;9,597;1,684;-1,416;-0,095;-2,770;-0,885;-3,042;26,485;0,000;262,740;Inf;275,000;275,000;-1,187;2,994;3,350;23,801
22801,500;2,831;0,770;-34,077;1,787;9,526;5,223;37,219;4,911;-2,937;-2,649;0,000;38,900;39,900;9,603;1,675;-1,352;-0,051;-2,740;-0,826;-3,042;26,485;0,000;262,740;Inf;275,000;275,000;-1,292;2,991;3,329;23,814
22802,000;2,831;0,770;-34,077;1,787;9,526;5,223;37,219;4,911;-2,937;-2,649;0,000;38,900;39,900;9,603;1,675;-1,078;-0,004;-2,412;-0,645;-3,042;26,485;0,000;262,640;Inf;275,000;275,000;-1,242;2,988;3,341;23,837
22802,500;2,831;0,770;-34,077;1,787;9,526;5,223;37,219;4,911;-2,937;-2,649;0,000;38,900;39,900;9,603;1,675;-1,066;0,047;-2,396;-0,630;-3,042;26,485;0,000;262,640;Inf;275,000;275,000;-1,035;2,986;3,367;23,855
22803,000;2,831;0,770;-34,077;1,787;9,526;5,223;37,219;4,911;-2,937;-2,649;0,000;38,900;39,900;9,603;1,675;-1,289;0,061;-2,932;-0,774;-3,042;26,485;0,000;262,740;Inf;275,000;275,000;-1,011;2,983;3,412;23,907
22803,500;2,831;0,770;-34,077;1,787;9,526;5,192;37,233;4,923;-2,982;-2,661;0,000;38,874;39,815;9,603;1,675;-1,443;0,084;-2,957;-0,758;-3,053;26,471;0,000;262,740;Inf;275,000;275,000;-1,233;2,981;3,465;23,945
22804,000;2,831;0,770;-34,077;1,787;9,526;5,192;37,233;4,923;-2,982;-2,661;0,000;38,900;39,800;9,603;1,675;-1,397;0,139;-2,812;-0,675;-3,053;26,471;0,000;262,440;Inf;275,000;275,000;-1,269;2,978;3,444;23,948
22804,500;3,235;0,774;-35,209;1,802;9,538;5,192;37,233;4,923;-2,982;-2,661;0,000;38,900;39,800;9,537;1,650;-1,185;0,184;-2,756;-0,632;-3,053;26,471;0,000;262,440;Inf;275,000;275,000;-1,186;2,976;3,472;23,964
22805,000;3,235;0,774;-35,209;1,802;9,538;5,192;37,233;4,923;-2,982;-2,661;0,000;38,900;39,800;9,537;1,650;-1,074;0,147;-2,664;-0,605;-3,053;26,471;0,000;262,340;Inf;275,000;275,000;-1,097;2,980;3,513;23,990
22805,500;3,235;0,774;-35,209;1,802;9,538;5,192;37,233;4,923;-2,982;-2,661;0,000;38,900;39,800;9,537;1,650;-1,155;0,169;-2,833;-0,645;-3,053;26,471;0,000;262,340;Inf;275,000;275,000;-1,049;2,984;3,547;24,005
22806,000;3,235;0,774;-35,209;1,802;9,538;5,192;37,233;4,923;-2,982;-2,661;0,000;38,900;39,800;9,537;1,650;-1,324;0,179;-3,025;-0,704;-3,053;26,471;0,000;262,640;Inf;275,000;275,000;-1,116;2,988;3,598;24,000
22806,500;3,235;0,774;-35,209;1,802;9,538;5,185;37,243;4,915;-3,021;-2,672;0,000;38,894;39,852;9,537;1,650;-1,379;0,217;-2,787;-0,560;-3,048;26,474;0,000;262,640;Inf;275,000;275,000;-1,219;2,992;3,607;24,037
22807,000;3,235;0,774;-35,209;1,802;9,538;5,185;37,243;4,915;-3,021;-2,672;0,000;38,900;39,900;9,537;1,650;-1,107;0,271;-2,492;-0,432;-3,048;26,474;0,000;262,840;Inf;275,000;275,000;-1,127;2,996;3,588;24,053
22807,500;3,157;0,718;-35,209;1,710;9,586;5,185;37,243;4,915;-3,021;-2,672;0,000;38,900;39,900;9,509;1,777;-0,996;0,262;-2,563;-0,490;-3,048;26,474;0,000;262,840;Inf;275,000;275,000;-0,940;3,000;3,607;24,074
22808,000;3,157;0,718;-35,209;1,710;9,586;5,185;37,243;4,915;-3,021;-2,672;0,000;38,900;39,900;9,509;1,777;-1,165;0,229;-2,762;-0,594;-3,048;26,474;0,000;262,940;Inf;275,000;275,000;-0,947;3,003;3,649;24,102
22808,500;3,157;0,718;-35,209;1,710;9,586;5,185;37,243;4,915;-3,021;-2,672;0,000;38,900;39,900;9,509;1,777;-1,372;0,229;-3,038;-0,663;-3,048;26,474;0,000;262,940;Inf;275,000;275,000;-1,073;3,005;3,700;24,148
22809,000;3,157;0,718;-35,209;1,710;9,586;5,185;37,243;4,915;-3,021;-2,672;0,000;38,900;39,900;9,509;1,777;-1,500;0,242;-3,111;-0,659;-3,048;26,474;0,000;262,240;Inf;275,000;275,000;-1,211;3,008;3,699;24,204
22809,500;3,157;0,718;-35,209;1,710;9,586;5,185;37,243;4,915;-3,021;-2,672;0,000;38,900;39,900;9,509;1,777;-1,405;0,295;-2,987;-0,556;-3,048;26,474;0,000;262,240;Inf;275,000;275,000;-1,257;3,010;3,685;24,224
22810,000;3,157;0,718;-35,209;1,710;9,586;5,173;37,247;4,911;-3,061;-2,658;0,000;38,902;39,876;9,509;1,777;-1,108;0,337;-2,556;-0,428;-3,052;26,469;0,000;262,540;Inf;275,000;275,000;-1,163;3,013;3,705;24,228
22810,500;3,157;0,718;-35,209;1,710;9,586;5,173;37,247;4,911;-3,061;-2,658;0,000;38,900;39,900;9,509;1,777;-1,230;0,267;-2,832;-0,594;-3,052;26,469;0,000;262,540;Inf;275,000;275,000;-0,939;3,015;3,725;24,242
22811,000;2,199;0,580;-34,739;1,783;9,515;5,173;37,247;4,911;-3,061;-2,658;0,000;38,900;39,900;9,562;1,898;-1,396;0,179;-3,068;-0,779;-3,052;26,469;0,000;262,340;Inf;275,000;275,000;-1,097;3,017;3,733;24,243
22811,500;2,199;0,580;-34,739;1,783;9,515;5,173;37,247;4,911;-3,061;-2,658;0,000;38,900;39,900;9,562;1,898;-1,641;0,116;-3,250;-0,850;-3,052;26,469;0,000;262,340;Inf;275,000;275,000;-1,266;3,004;3,745;24,215
22812,000;2,199;0,580;-34,739;1,783;9,515;5,173;37,247;4,911;-3,061;-2,658;0,000;38,900;39,900;9,562;1,898;-1,668;0,103;-2,992;-0,795;-3,052;26,469;0,000;262,640;Inf;275,000;275,000;-1,406;2,991;3,643;24,237
22812,500;2,199;0,580;-34,739;1,783;9,515;5,173;37,247;4,911;-3,061;-2,658;0,000;38,900;39,900;9,562;1,898;-1,161;0,148;-2,525;-0,562;-3,052;26,469;0,000;262,640;Inf;275,000;275,000;-1,338;2,978;3,605;24,213
22813,000;2,199;0,580;-34,739;1,783;9,515;5,197;37,211;4,886;-3,090;-2,666;0,000;38,907;39,913;9,562;1,898;-0,880;0,158;-2,428;-0,605;-3,051;26,473;0,000;261,840;Inf;275,000;275,000;-1,025;2,965;3,633;24,216
22813,500;2,199;0,580;-34,739;1,783;9,515;5,197;37,211;4,886;-3,090;-2,666;0,000;38,900;39,900;9,562;1,898;-1,315;0,241;-2,982;-0,657;-3,051;26,473;0,000;261,840;Inf;275,000;275,000;-0,939;2,952;3,671;24,192
22814,000;2,791;0,713;-34,499;1,793;9,576;5,197;37,211;4,886;-3,090;-2,666;0,000;38,900;39,900;9,566;1,685;-1,543;0,265;-3,305;-0,669;-3,051;26,473;0,000;262,440;Inf;275,000;275,000;-1,178;2,940;3,705;24,185
22814,500;2,791;0,713;-34,499;1,793;9,576;5,197;37,211;4,886;-3,090;-2,666;0,000;38,900;39,900;9,566;1,685;-1,575;0,156;-3,087;-0,665;-3,051;26,473;0,000;262,440;Inf;275,000;275,000;-1,313;2,938;3,742;24,172
22815,000;2,791;0,713;-34,499;1,793;9,576;5,197;37,211;4,886;-3,090;-2,666;0,000;38,900;39,900;9,566;1,685;-1,091;0,206;-2,425;-0,489;-3,051;26,473;0,000;262,640;Inf;275,000;275,000;-1,293;2,935;3,648;24,138
22815,500;2,791;0,713;-34,499;1,793;9,576;5,197;37,211;4,886;-3,090;-2,666;0,000;38,900;39,900;9,566;1,685;-0,770;0,127;-2,229;-0,540;-3,051;26,473;0,000;262,640;Inf;275,000;275,000;-0,950;2,933;3,619;24,159
22816,000;2,791;0,713;-34,499;1,793;9,576;5,197;37,211;4,886;-3,090;-2,666;0,000;38,900;39,900;9,566;1,685;-0,929;0,223;-2,473;-0,561;-3,051;26,473;0,000;262,440;Inf;275,000;275,000;-0,853;2,931;3,649;24,174
22816,500;2,791;0,713;-34,499;1,793;9,576;5,222;37,191;4,904;-3,116;-2,654;0,000;38,912;39,927;9,566;1,685;-1,278;0,257;-2,813;-0,626;-3,046;26,470;0,000;262,440;Inf;275,000;275,000;-0,935;2,928;3,728;24,183
22817,000;2,791;0,713;-34,499;1,793;9,576;5,222;37,191;4,904;-3,116;-2,654;0,000;38,900;39,900;9,566;1,685;-1,532;0,279;-3,113;-0,606;-3,046;26,470;0,000;262,840;Inf;275,000;275,000;-1,115;2,926;3,758;24,191
22817,500;3,509;0,828;-35,209;1,753;9,525;5,222;37,191;4,904;-3,116;-2,654;0,000;38,900;39,900;9,604;1,789;-1,245;0,338;-2,622;-0,493;-3,046;26,470;0,000;262,840;Inf;275,000;275,000;-1,243;2,924;3,759;24,198
22818,000;3,509;0,828;-35,209;1,753;9,525;5,222;37,191;4,904;-3,116;-2,654;0,000;38,900;39,900;9,604;1,789;-1,147;0,401;-2,513;-0,414;-3,046;26,470;0,000;262,540;Inf;275,000;275,000;-1,006;2,933;3,746;24,178
22818,500;3,509;0,828;-35,209;1,753;9,525;5,222;37,191;4,904;-3,116;-2,654;0,000;38,900;39,900;9,604;1,789;-1,066;0,424;-2,619;-0,385;-3,046;26,470;0,000;262,540;Inf;275,000;275,000;-0,918;2,943;3,769;24,154
22819,000;3,509;0,828;-35,209;1,753;9,525;5,222;37,191;4,904;-3,116;-2,654;0,000;38,900;39,900;9,604;1,789;-1,188;0,490;-2,804;-0,348;-3,046;26,470;0,000;262,940;Inf;275,000;275,000;-0,911;2,952;3,823;24,125
22819,500;3,509;0,828;-35,209;1,753;9,525;5,204;37,227;4,935;-3,132;-2,666;0,000;38,920;39,912;9,604;1,789;-1,262;0,561;-2,983;-0,315;-3,045;26,480;0,000;262,940;Inf;275,000;275,000;-0,962;2,961;3,939;24,123
22820,000;3,509;0,828;-35,209;1,753;9,525;5,204;37,227;4,935;-3,132;-2,666;0,000;38,900;39,900;9,604;1,789;-1,241;0,607;-2,918;-0,257;-3,045;26,480;0,000;263,040;Inf;275,000;275,000;-1,000;2,970;3,938;24,091
22820,500;3,454;0,818;-35,209;1,745;9,549;5,204;37,227;4,935;-3,132;-2,666;0,000;38,900;39,900;9,499;1,690;-0,885;0,532;-2,296;-0,177;-3,045;26,480;0,000;263,040;Inf;275,000;275,000;-0,952;2,979;3,931;24,052
22821,000;3,454;0,818;-35,209;1,745;9,549;5,204;37,227;4,935;-3,132;-2,666;0,000;38,900;39,900;9,499;1,690;-0,946;0,649;-2,537;-0,223;-3,045;26,480;0,000;263,340;Inf;275,000;275,000;-0,706;2,987;3,974;24,061
22821,500;3,454;0,818;-35,209;1,745;9,549;5,204;37,227;4,935;-3,132;-2,666;0,000;38,900;39,900;9,499;1,690;-1,125;0,746;-2,870;-0,196;-3,045;26,480;0,000;263,340;Inf;275,000;275,000;-0,764;2,995;4,043;24,080
22822,000;3,454;0,818;-35,209;1,745;9,549;5,204;37,227;4,935;-3,132;-2,666;0,000;38,900;39,900;9,499;1,690;-1,330;0,681;-2,961;-0,266;-3,045;26,480;0,000;263,240;Inf;275,000;275,000;-0,861;3,002;4,075;24,085
22822,500;3,454;0,818;-35,209;1,745;9,549;5,204;37,227;4,935;-3,132;-2,666;0,000;38,900;39,900;9,499;1,690;-1,302;0,686;-2,815;-0,221;-3,045;26,480;0,000;263,240;Inf;275,000;275,000;-0,969;3,009;4,081;24,084
22823,000;3,454;0,818;-35,209;1,745;9,549;5,217;37,250;4,921;-3,185;-2,667;0,000;38,922;39,891;9,499;1,690;-1,030;0,687;-2,471;-0,101;-3,046;26,469;0,000;263,140;Inf;275,000;275,000;-0,913;3,017;4,054;24,100
22823,500;3,454;0,818;-35,209;1,745;9,549;5,217;37,250;4,921;-3,185;-2,667;0,000;38,900;39,900;9,499;1,690;-0,735;0,630;-2,246;-0,169;-3,046;26,469;0,000;263,140;Inf;275,000;275,000;-0,729;3,024;4,090;24,097
22824,000;2,596;0,703;-34,167;1,760;9,452;5,217;37,250;4,921;-3,185;-2,667;0,000;38,900;39,900;9,616;1,705;-1,031;0,785;-2,681;-0,139;-3,046;26,469;0,000;262,740;Inf;275,000;275,000;-0,630;3,031;4,131;24,095
22824,500;2,596;0,703;-34,167;1,760;9,452;5,217;37,250;4,921;-3,185;-2,667;0,000;38,900;39,900;9,616;1,705;-1,215;0,797;-2,894;-0,174;-3,046;26,469;0,000;262,740;Inf;275,000;275,000;-0,767;3,024;4,198;24,094
22825,000;2,596;0,703;-34,167;1,760;9,452;5,217;37,250;4,921;-3,185;-2,667;0,000;38,900;39,900;9,616;1,705;-1,182;0,698;-2,629;-0,103;-3,046;26,469;0,000;263,140;Inf;275,000;275,000;-0,871;3,017;4,199;24,074
22825,500;2,596;0,703;-34,167;1,760;9,452;5,217;37,250;4,921;-3,185;-2,667;0,000;38,900;39,900;9,616;1,705;-0,925;0,775;-2,298;-0,053;-3,046;26,469;0,000;263,140;Inf;275,000;275,000;-0,804;3,010;4,182;24,105
22826,000;2,596;0,703;-34,167;1,760;9,452;5,201;37,210;4,896;-3,212;-2,670;0,000;38,930;39,928;9,616;1,705;-0,866;0,665;-2,247;-0,151;-3,046;26,476;0,000;263,340;Inf;275,000;275,000;-0,625;3,003;4,154;24,104
22826,500;2,596;0,703;-34,167;1,760;9,452;5,201;37,210;4,896;-3,212;-2,670;0,000;38,900;39,900;9,616;1,705;-0,981;0,672;-2,445;-0,194;-3,046;26,476;0,000;263,340;Inf;275,000;275,000;-0,650;2,997;4,215;24,165
22827,000;2,928;0,741;-35,053;1,764;9,523;5,201;37,210;4,896;-3,212;-2,670;0,000;38,900;39,900;9,567;1,947;-1,076;0,762;-2,800;-0,154;-3,046;26,476;0,000;263,640;Inf;275,000;275,000;-0,737;2,990;4,202;24,188
22827,500;2,928;0,741;-35,053;1,764;9,523;5,201;37,210;4,896;-3,212;-2,670;0,000;38,900;39,900;9,567;1,947;-1,164;0,530;-2,697;-0,352;-3,046;26,476;0,000;263,640;Inf;275,000;275,000;-0,817;2,989;4,155;24,216
22828,000;2,928;0,741;-35,053;1,764;9,523;5,201;37,210;4,896;-3,212;-2,670;0,000;38,900;39,900;9,567;1,947;-1,007;0,460;-2,507;-0,282;-3,046;26,476;0,000;263,540;Inf;275,000;275,000;-0,921;2,988;4,103;24,226
22828,500;2,928;0,741;-35,053;1,764;9,523;5,201;37,210;4,896;-3,212;-2,670;0,000;38,900;39,900;9,567;1,947;-0,919;0,391;-2,235;-0,352;-3,046;26,476;0,000;263,540;Inf;275,000;275,000;-0,834;2,987;4,057;24,256
22829,000;2,928;0,741;-35,053;1,764;9,523;5,172;37,212;4,920;-3,293;-2,676;0,000;38,919;39,962;9,567;1,947;-1,013;0,397;-2,385;-0,443;-3,059;26,478;0,000;263,640;Inf;275,000;275,000;-0,779;2,986;4,026;24,245
22829,500;2,928;0,741;-35,053;1,764;9,523;5,172;37,212;4,920;-3,293;-2,676;0,000;38,900;40,000;9,567;1,947;-1,168;0,407;-2,574;-0,502;-3,059;26,478;0,000;263,640;Inf;275,000;275,000;-0,861;2,985;4,044;24,278
22830,000;2,928;0,741;-35,053;1,764;9,523;5,172;37,212;4,920;-3,293;-2,676;0,000;38,900;40,000;9,567;1,947;-1,290;0,429;-2,731;-0,512;-3,059;26,478;0,000;263,540;Inf;275,000;275,000;-0,959;2,984;4,026;24,234
22830,500;2,492;0,631;-34,884;1,806;9,581;5,172;37,212;4,920;-3,293;-2,676;0,000;38,900;40,000;9,514;1,681;-1,306;0,440;-2,610;-0,461;-3,059;26,478;0,000;263,540;Inf;275,000;275,000;-1,026;2,983;4,011;24,201
22831,000;2,492;0,631;-34,884;1,806;9,581;5,172;37,212;4,920;-3,293;-2,676;0,000;38,900;40,000;9,514;1,681;-0,858;0,544;-2,313;-0,229;-3,059;26,478;0,000;263,540;Inf;275,000;275,000;-0,984;2,975;3,968;24,200
22831,500;2,492;0,631;-34,884;1,806;9,581;5,172;37,212;4,920;-3,293;-2,676;0,000;38,900;40,000;9,514;1,681;-0,896;0,544;-2,375;-0,283;-3,059;26,478;0,000;263,540;Inf;275,000;275,000;-0,714;2,967;3,975;24,222
22832,000;2,492;0,631;-34,884;1,806;9,581;5,172;37,212;4,920;-3,293;-2,676;0,000;38,900;40,000;9,514;1,681;-1,009;0,534;-2,531;-0,343;-3,059;26,478;0,000;263,540;Inf;275,000;275,000;-0,752;2,959;3,980;24,213
22832,500;2,492;0,631;-34,884;1,806;9,581;5,185;37,213;4,912;-3,302;-2,673;0,000;38,941;39,925;9,514;1,681;-1,163;0,540;-2,731;-0,377;-3,057;26,474;0,000;263,540;Inf;275,000;275,000;-0,837;2,952;4,019;24,206
22833,000;2,492;0,631;-34,884;1,806;9,581;5,185;37,213;4,912;-3,302;-2,673;0,000;38,900;39,900;9,514;1,681;-1,269;0,532;-2,727;-0,365;-3,057;26,474;0,000;263,640;Inf;275,000;275,000;-0,933;2,944;4,036;24,211
22833,500;3,451;0,853;-35,209;1,739;9,495;5,185;37,213;4,912;-3,302;-2,673;0,000;38,900;39,900;9,509;1,820;-1,179;0,597;-2,469;-0,234;-3,057;26,474;0,000;263,640;Inf;275,000;275,000;-0,957;2,937;3,955;24,182
22834,000;3,451;0,853;-35,209;1,739;9,495;5,185;37,213;4,912;-3,302;-2,673;0,000;38,900;39,900;9,509;1,820;-0,904;0,539;-2,286;-0,233;-3,057;26,474;0,000;263,240;Inf;275,000;275,000;-0,822;2,945;3,935;24,158
22834,500;3,451;0,853;-35,209;1,739;9,495;5,185;37,213;4,912;-3,302;-2,673;0,000;38,900;39,900;9,509;1,820;-1,008;0,421;-2,504;-0,448;-3,057;26,474;0,000;263,240;Inf;275,000;275,000;-0,721;2,954;3,936;24,135
22835,000;3,451;0,853;-35,209;1,739;9,495;5,185;37,213;4,912;-3,302;-2,673;0,000;38,900;39,900;9,509;1,820;-1,191;0,374;-2,723;-0,543;-3,057;26,474;0,000;263,340;Inf;275,000;275,000;-0,885;2,962;3,953;24,114
22835,500;3,451;0,853;-35,209;1,739;9,495;5,204;37,249;4,948;-3,318;-2,663;0,000;38,942;39,945;9,509;1,820;-1,261;0,323;-2,784;-0,591;-3,050;26,486;0,000;263,340;Inf;275,000;275,000;-1,021;2,970;3,960;24,120
22836,000;3,451;0,853;-35,209;1,739;9,495;5,204;37,249;4,948;-3,318;-2,663;0,000;38,900;39,900;9,509;1,820;-1,231;0,311;-2,523;-0,472;-3,050;26,486;0,000;263,340;Inf;275,000;275,000;-1,078;2,978;3,931;24,096
22836,500;3,451;0,853;-35,209;1,739;9,495;5,204;37,249;4,948;-3,318;-2,663;0,000;38,900;39,900;9,509;1,820;-0,936;0,365;-2,072;-0,352;-3,050;26,486;0,000;263,340;Inf;275,000;275,000;-0,979;2,985;3,837;24,087
22837,000;3,090;0,788;-34,378;1,790;9,584;5,204;37,249;4,948;-3,318;-2,663;0,000;38,900;39,900;9,694;1,622;-0,777;0,402;-2,127;-0,351;-3,050;26,486;0,000;262,940;Inf;275,000;275,000;-0,749;2,993;3,863;24,042
22837,500;3,090;0,788;-34,378;1,790;9,584;5,204;37,249;4,948;-3,318;-2,663;0,000;38,900;39,900;9,694;1,622;-0,917;0,358;-2,358;-0,457;-3,050;26,486;0,000;262,940;Inf;275,000;275,000;-0,713;2,995;3,865;24,012
22838,000;3,090;0,788;-34,378;1,790;9,584;5,204;37,249;4,948;-3,318;-2,663;0,000;38,900;39,900;9,694;1,622;-1,296;0,330;-2,725;-0,554;-3,050;26,486;0,000;262,840;Inf;275,000;275,000;-0,844;2,996;3,890;23,990
22838,500;3,090;0,788;-34,378;1,790;9,584;5,204;37,249;4,948;-3,318;-2,663;0,000;38,900;39,900;9,694;1,622;-1,193;0,360;-2,517;-0,328;-3,050;26,486;0,000;262,840;Inf;275,000;275,000;-1,061;2,998;3,884;23,997
22839,000;3,090;0,788;-34,378;1,790;9,584;5,218;37,258;4,897;-3,346;-2,671;0,000;38,950;39,947;9,694;1,622;-0,926;0,461;-2,033;-0,283;-3,050;26,491;0,000;262,840;Inf;275,000;275,000;-0,920;2,999;3,785;23,962
22839,500;3,090;0,788;-34,378;1,790;9,584;5,218;37,258;4,897;-3,346;-2,671;0,000;39,000;39,900;9,694;1,622;-0,703;0,302;-1,968;-0,392;-3,050;26,491;0,000;262,840;Inf;275,000;275,000;-0,696;3,001;3,719;23,940
22840,000;3,034;0,738;-35,209;1,786;9,575;5,218;37,258;4,897;-3,346;-2,671;0,000;39,000;39,900;9,533;1,651;-0,951;0,247;-2,239;-0,578;-3,050;26,491;0,000;263,340;Inf;275,000;275,000;-0,690;3,002;3,727;23,920
22840,500;3,034;0,738;-35,209;1,786;9,575;5,218;37,258;4,897;-3,346;-2,671;0,000;39,000;39,900;9,533;1,651;-1,311;0,207;-2,575;-0,699;-3,050;26,491;0,000;263,340;Inf;275,000;275,000;-0,880;3,003;3,761;23,903
22841,000;3,034;0,738;-35,209;1,786;9,575;5,218;37,258;4,897;-3,346;-2,671;0,000;39,000;39,900;9,533;1,651;-1,424;0,185;-2,748;-0,750;-3,050;26,491;0,000;263,140;Inf;275,000;275,000;-1,095;3,003;3,714;23,925
22841,500;3,034;0,738;-35,209;1,786;9,575;5,218;37,258;4,897;-3,346;-2,671;0,000;39,000;39,900;9,533;1,651;-0,819;0,227;-2,088;-0,411;-3,050;26,491;0,000;263,140;Inf;275,000;275,000;-1,184;3,004;3,626;23,929
22842,000;3,034;0,738;-35,209;1,786;9,575;5,209;37,226;4,926;-3,396;-2,663;0,000;38,955;39,965;9,533;1,651;-0,816;0,220;-2,117;-0,503;-3,055;26,498;0,000;263,240;Inf;275,000;275,000;-0,773;3,004;3,609;23,912
22842,500;3,034;0,738;-35,209;1,786;9,575;5,209;37,226;4,926;-3,396;-2,663;0,000;39,000;40,000;9,533;1,651;-1,005;0,147;-2,382;-0,656;-3,055;26,498;0,000;263,240;Inf;275,000;275,000;-0,804;3,005;3,614;23,891
22843,000;3,034;0,738;-35,209;1,786;9,575;5,209;37,226;4,926;-3,396;-2,663;0,000;39,000;40,000;9,533;1,651;-1,273;0,079;-2,561;-0,815;-3,055;26,498;0,000;262,340;Inf;275,000;275,000;-0,974;3,005;3,644;23,880
22843,500;2,367;0,634;-34,091;1,788;9,538;5,209;37,226;4,926;-3,396;-2,663;0,000;39,000;40,000;9,573;1,657;-1,487;0,080;-2,725;-0,828;-3,055;26,498;0,000;262,340;Inf;275,000;275,000;-1,142;3,006;3,642;23,865
22844,000;2,367;0,634;-34,091;1,788;9,538;5,209;37,226;4,926;-3,396;-2,663;0,000;39,000;40,000;9,573;1,657;-1,469;0,168;-2,440;-0,677;-3,055;26,498;0,000;263,340;Inf;275,000;275,000;-1,240;2,995;3,574;23,893
22844,500;2,367;0,634;-34,091;1,788;9,538;5,209;37,226;4,926;-3,396;-2,663;0,000;39,000;40,000;9,573;1,657;-1,087;0,055;-2,167;-0,662;-3,055;26,498;0,000;263,340;Inf;275,000;275,000;-1,104;2,985;3,547;23,922
22845,000;2,367;0,634;-34,091;1,788;9,538;5,209;37,226;4,926;-3,396;-2,663;0,000;39,000;40,000;9,573;1,657;-1,123;0,127;-2,504;-0,716;-3,055;26,498;0,000;262,240;Inf;275,000;275,000;-0,965;2,975;3,556;23,919
22845,500;2,367;0,634;-34,091;1,788;9,538;5,182;37,206;4,904;-3,400;-2,667;0,000;38,950;39,947;9,573;1,657;-1,362;0,098;-2,768;-0,766;-3,058;26,504;0,000;262,240;Inf;275,000;275,000;-1,054;2,965;3,586;23,913
22846,000;2,367;0,634;-34,091;1,788;9,538;5,182;37,206;4,904;-3,400;-2,667;0,000;38,900;39,900;9,573;1,657;-1,552;0,067;-2,991;-0,816;-3,058;26,504;0,000;263,340;Inf;275,000;275,000;-1,200;2,955;3,591;23,875
22846,500;2,577;0,690;-33,874;1,803;9,447;5,182;37,206;4,904;-3,400;-2,667;0,000;38,900;39,900;9,641;1,628;-1,514;0,056;-2,963;-0,756;-3,058;26,504;0,000;263,340;Inf;275,000;275,000;-1,323;2,945;3,589;23,834
22847,000;2,577;0,690;-33,874;1,803;9,447;5,182;37,206;4,904;-3,400;-2,667;0,000;38,900;39,900;9,641;1,628;-1,320;0,126;-2,581;-0,608;-3,058;26,504;0,000;262,140;Inf;275,000;275,000;-1,294;2,939;3,543;23,849
22847,500;2,577;0,690;-33,874;1,803;9,447;5,182;37,206;4,904;-3,400;-2,667;0,000;38,900;39,900;9,641;1,628;-1,333;0,101;-2,462;-0,624;-3,058;26,504;0,000;262,140;Inf;275,000;275,000;-1,095;2,933;3,504;23,749
22848,000;2,577;0,690;-33,874;1,803;9,447;5,182;37,206;4,904;-3,400;-2,667;0,000;38,900;39,900;9,641;1,628;-1,391;0,010;-2,610;-0,770;-3,058;26,504;0,000;263,140;Inf;275,000;275,000;-1,080;2,927;3,511;23,726
22848,500;2,577;0,690;-33,874;1,803;9,447;5,180;37,224;4,916;-3,436;-2,670;0,000;38,958;39,913;9,641;1,628;-1,685;-0,128;-3,025;-1,105;-3,059;26,494;0,000;263,140;Inf;275,000;275,000;-1,190;2,922;3,511;23,670
22849,000;2,577;0,690;-33,874;1,803;9,447;5,180;37,224;4,916;-3,436;-2,670;0,000;39,000;39,900;9,641;1,628;-1,618;-0,278;-2,668;-0,973;-3,059;26,494;0,000;262,140;Inf;275,000;275,000;-1,486;2,916;3,477;23,662
22849,500;2,577;0,690;-33,874;1,803;9,447;5,180;37,224;4,916;-3,436;-2,670;0,000;39,000;39,900;9,641;1,628;-1,365;-0,023;-2,353;-0,782;-3,059;26,494;0,000;262,140;Inf;275,000;275,000;-1,384;2,910;3,393;23,632
22850,000;2,752;0,739;-33,098;1,783;9,520;5,180;37,224;4,916;-3,436;-2,670;0,000;39,000;39,900;9,667;1,681;-1,011;-0,219;-2,170;-0,866;-3,059;26,494;0,000;262,640;Inf;275,000;275,000;-1,131;2,905;3,334;23,591
22850,500;2,752;0,739;-33,098;1,783;9,520;5,180;37,224;4,916;-3,436;-2,670;0,000;39,000;39,900;9,667;1,681;-1,077;-0,242;-2,329;-0,956;-3,059;26,494;0,000;262,640;Inf;275,000;275,000;-1,067;2,903;3,305;23,555
22851,000;2,752;0,739;-33,098;1,783;9,520;5,180;37,224;4,916;-3,436;-2,670;0,000;39,000;39,900;9,667;1,681;-1,424;-0,208;-2,678;-1,017;-3,059;26,494;0,000;261,940;Inf;275,000;275,000;-1,151;2,900;3,389;23,456
22851,500;2,752;0,739;-33,098;1,783;9,520;5,180;37,224;4,916;-3,436;-2,670;0,000;39,000;39,900;9,667;1,681;-1,672;-0,157;-2,994;-1,019;-3,059;26,494;0,000;261,940;Inf;275,000;275,000;-1,332;2,898;3,344;23,426
22852,000;2,752;0,739;-33,098;1,783;9,520;5,179;37,245;4,905;-3,435;-2,668;0,000;38,950;39,940;9,667;1,681;-1,002;0,021;-2,206;-0,605;-3,060;26,495;0,000;262,940;Inf;275,000;275,000;-1,460;2,895;3,324;23,449
22852,500;2,752;0,739;-33,098;1,783;9,520;5,179;37,245;4,905;-3,435;-2,668;0,000;38,900;39,900;9,667;1,681;-1,055;0,077;-2,213;-0,597;-3,060;26,495;0,000;262,940;Inf;275,000;275,000;-0,948;2,893;3,330;23,499
22853,000;2,794;0,625;-35,209;1,714;9,533;5,179;37,245;4,905;-3,435;-2,668;0,000;38,900;39,900;9,489;1,722;-1,153;0,155;-2,438;-0,600;-3,060;26,495;0,000;262,340;Inf;275,000;275,000;-0,947;2,891;3,379;23,625
22853,500;2,794;0,625;-35,209;1,714;9,533;5,179;37,245;4,905;-3,435;-2,668;0,000;38,900;39,900;9,489;1,722;-1,279;0,193;-2,772;-0,650;-3,060;26,495;0,000;262,340;Inf;275,000;275,000;-1,009;2,889;3,445;23,679
22854,000;2,794;0,625;-35,209;1,714;9,533;5,179;37,245;4,905;-3,435;-2,668;0,000;38,900;39,900;9,489;1,722;-1,437;0,195;-2,949;-0,712;-3,060;26,495;0,000;263,140;Inf;275,000;275,000;-1,127;2,887;3,500;23,777
22854,500;2,794;0,625;-35,209;1,714;9,533;5,179;37,245;4,905;-3,435;-2,668;0,000;38,900;39,900;9,489;1,722;-1,517;0,175;-2,857;-0,680;-3,060;26,495;0,000;263,140;Inf;275,000;275,000;-1,226;2,886;3,521;23,785
22855,000;2,794;0,625;-35,209;1,714;9,533;5,184;37,236;4,907;-3,475;-2,679;0,000;38,946;39,938;9,489;1,722;-1,241;0,110;-2,511;-0,600;-3,059;26,494;0,000;261,740;Inf;275,000;275,000;-1,220;2,884;3,525;23,818
22855,500;2,794;0,625;-35,209;1,714;9,533;5,184;37,236;4,907;-3,475;-2,679;0,000;38,900;39,900;9,489;1,722;-0,966;0,379;-2,560;-0,424;-3,059;26,494;0,000;261,740;Inf;275,000;275,000;-1,060;2,883;3,579;23,833
22856,000;3,167;0,757;-35,209;1,712;9,570;5,184;37,236;4,907;-3,475;-2,679;0,000;38,900;39,900;9,404;1,823;-1,197;0,449;-2,856;-0,398;-3,059;26,494;0,000;262,840;Inf;275,000;275,000;-0,893;2,882;3,646;23,851
22856,500;3,167;0,757;-35,209;1,712;9,570;5,184;37,236;4,907;-3,475;-2,679;0,000;38,900;39,900;9,404;1,823;-1,387;0,458;-3,032;-0,430;-3,059;26,494;0,000;262,840;Inf;275,000;275,000;-1,001;2,886;3,704;23,875
22857,000;3,167;0,757;-35,209;1,712;9,570;5,184;37,236;4,907;-3,475;-2,679;0,000;38,900;39,900;9,404;1,823;-1,362;0,471;-2,746;-0,354;-3,059;26,494;0,000;260,540;Inf;275,000;275,000;-1,098;2,891;3,746;23,824
22857,500;3,167;0,757;-35,209;1,712;9,570;5,184;37,236;4,907;-3,475;-2,679;0,000;38,900;39,900;9,404;1,823;-1,078;0,523;-2,368;-0,227;-3,059;26,494;0,000;260,540;Inf;275,000;275,000;-0,998;2,895;3,739;23,811
22858,000;3,167;0,757;-35,209;1,712;9,570;5,184;37,236;4,907;-3,475;-2,679;0,000;38,900;39,900;9,404;1,823;-0,722;0,487;-2,226;-0,203;-3,059;26,494;0,000;262,940;Inf;275,000;275,000;-0,788;2,900;3,783;23,755
22858,500;3,167;0,757;-35,209;1,712;9,570;5,170;37,200;4,911;-3,498;-2,665;0,000;38,964;39,939;9,404;1,823;-0,866;0,505;-2,383;-0,329;-3,047;26,507;0,000;262,940;Inf;275,000;275,000;-0,666;2,904;3,829;23,759
22859,000;3,167;0,757;-35,209;1,712;9,570;5,170;37,200;4,911;-3,498;-2,665;0,000;39,000;39,900;9,404;1,823;-1,123;0,518;-2,659;-0,371;-3,047;26,507;0,000;262,040;Inf;275,000;275,000;-0,768;2,909;3,904;23,790
22859,500;2,094;0,579;-34,081;1,810;9,472;5,170;37,200;4,911;-3,498;-2,665;0,000;39,000;39,900;9,608;1,693;-1,202;0,456;-2,477;-0,329;-3,047;26,507;0,000;262,040;Inf;275,000;275,000;-0,909;2,913;3,871;23,776
22860,000;2,094;0,579;-34,081;1,810;9,472;5,170;37,200;4,911;-3,498;-2,665;0,000;39,000;39,900;9,608;1,693;-0,834;0,491;-2,031;-0,161;-3,047;26,507;0,000;262,740;Inf;275,000;275,000;-0,888;2,899;3,815;23,731
22860,500;2,094;0,579;-34,081;1,810;9,472;5,170;37,200;4,911;-3,498;-2,665;0,000;39,000;39,900;9,608;1,693;-0,488;0,486;-1,859;-0,181;-3,047;26,507;0,000;262,740;Inf;275,000;275,000;-0,634;2,886;3,793;23,782
22861,000;2,094;0,579;-34,081;1,810;9,472;5,170;37,200;4,911;-3,498;-2,665;0,000;39,000;39,900;9,608;1,693;-0,820;0,601;-2,286;-0,207;-3,047;26,507;0,000;261,740;Inf;275,000;275,000;-0,510;2,873;3,872;23,811
22861,500;2,094;0,579;-34,081;1,810;9,472;5,138;37,183;4,879;-3,519;-2,669;0,000;38,944;39,949;9,608;1,693;-1,277;0,638;-2,836;-0,278;-3,050;26,490;0,000;261,740;Inf;275,000;275,000;-0,678;2,860;4,005;23,801
22862,000;2,094;0,579;-34,081;1,810;9,472;5,138;37,183;4,879;-3,519;-2,669;0,000;38,900;39,900;9,608;1,693;-1,588;0,543;-3,166;-0,437;-3,050;26,490;0,000;263,040;Inf;275,000;275,000;-0,938;2,848;3,984;23,808
22862,500;2,906;0,772;-33,231;1,742;9,437;5,138;37,183;4,879;-3,519;-2,669;0,000;38,900;39,900;9,757;1,635;-1,410;0,383;-2,682;-0,324;-3,050;26,490;0,000;263,040;Inf;275,000;275,000;-1,162;2,835;3,857;23,877
22863,000;2,906;0,772;-33,231;1,742;9,437;5,138;37,183;4,879;-3,519;-2,669;0,000;38,900;39,900;9,757;1,635;-0,771;0,581;-2,034;-0,109;-3,050;26,490;0,000;261,840;Inf;275,000;275,000;-1,008;2,837;3,847;23,812
22863,500;2,906;0,772;-33,231;1,742;9,437;5,138;37,183;4,879;-3,519;-2,669;0,000;38,900;39,900;9,757;1,635;-0,987;0,535;-2,526;-0,315;-3,050;26,490;0,000;261,840;Inf;275,000;275,000;-0,583;2,838;3,884;23,801
22864,000;2,906;0,772;-33,231;1,742;9,437;5,138;37,183;4,879;-3,519;-2,669;0,000;38,900;39,900;9,757;1,635;-1,290;0,469;-2,903;-0,478;-3,050;26,490;0,000;263,040;Inf;275,000;275,000;-0,823;2,839;3,914;23,789
22864,500;2,906;0,772;-33,231;1,742;9,437;5,138;37,183;4,879;-3,519;-2,669;0,000;38,900;39,900;9,757;1,635;-1,611;0,400;-3,149;-0,551;-3,050;26,490;0,000;263,040;Inf;275,000;275,000;-1,050;2,840;3,953;23,788
22865,000;2,906;0,772;-33,231;1,742;9,437;5,165;37,273;4,917;-3,445;-2,652;0,000;38,955;39,918;9,757;1,635;-1,670;0,460;-2,764;-0,442;-3,038;26,506;0,000;261,640;Inf;275,000;275,000;-1,228;2,841;3,839;23,775
22865,500;2,906;0,772;-33,231;1,742;9,437;5,165;37,273;4,917;-3,445;-2,652;0,000;39,000;39,900;9,757;1,635;-1,082;0,617;-2,106;-0,174;-3,038;26,506;0,000;261,640;Inf;275,000;275,000;-1,104;2,842;3,816;23,750
22866,000;3,547;0,888;-35,209;1,694;9,485;5,165;37,273;4,917;-3,445;-2,652;0,000;39,000;39,900;9,462;1,781;-0,678;0,448;-1,934;-0,286;-3,038;26,506;0,000;263,140;Inf;275,000;275,000;-0,686;2,843;3,829;23,776
22866,500;3,547;0,888;-35,209;1,694;9,485;5,165;37,273;4,917;-3,445;-2,652;0,000;39,000;39,900;9,462;1,781;-1,414;0,453;-2,673;-0,471;-3,038;26,506;0,000;263,140;Inf;275,000;275,000;-0,612;2,855;3,872;23,798
22867,000;3,547;0,888;-35,209;1,694;9,485;5,165;37,273;4,917;-3,445;-2,652;0,000;39,000;39,900;9,462;1,781;-1,723;0,488;-3,074;-0,479;-3,038;26,506;0,000;260,740;Inf;275,000;275,000;-1,026;2,866;3,940;23,778
22867,500;3,547;0,888;-35,209;1,694;9,485;5,165;37,273;4,917;-3,445;-2,652;0,000;39,000;39,900;9,462;1,781;-1,744;0,489;-2,900;-0,436;-3,038;26,506;0,000;260,740;Inf;275,000;275,000;-1,197;2,877;3,964;23,754
22868,000;3,547;0,888;-35,209;1,694;9,485;5,169;37,261;4,874;-3,555;-2,671;0,000;38,949;39,941;9,462;1,781;-1,170;0,810;-2,020;0,106;-3,048;26,488;0,000;262,940;Inf;275,000;275,000;-1,148;2,888;3,899;23,801
22868,500;3,547;0,888;-35,209;1,694;9,485;5,169;37,261;4,874;-3,555;-2,671;0,000;38,900;39,900;9,462;1,781;-0,724;0,760;-1,961;0,073;-3,048;26,488;0,000;262,940;Inf;275,000;275,000;-0,568;2,899;3,910;23,797
22869,000;3,073;0,793;-34,326;1,751;9,498;5,169;37,261;4,874;-3,555;-2,671;0,000;38,900;39,900;9,568;1,573;-0,915;0,747;-2,284;-0,026;-3,048;26,488;0,000;260,540;Inf;275,000;275,000;-0,463;2,910;3,993;23,762
22869,500;3,073;0,793;-34,326;1,751;9,498;5,169;37,261;4,874;-3,555;-2,671;0,000;38,900;39,900;9,568;1,573;-1,075;0,620;-2,477;-0,228;-3,048;26,488;0,000;260,540;Inf;275,000;275,000;-0,619;2,912;4,051;23,752
22870,000;3,073;0,793;-34,326;1,751;9,498;5,169;37,261;4,874;-3,555;-2,671;0,000;38,900;39,900;9,568;1,573;-1,691;0,422;-2,977;-0,585;-3,048;26,488;0,000;263,240;Inf;275,000;275,000;-0,790;2,915;4,049;23,780
22870,500;3,073;0,793;-34,326;1,751;9,498;5,169;37,261;4,874;-3,555;-2,671;0,000;38,900;39,900;9,568;1,573;-1,370;0,482;-2,407;-0,309;-3,048;26,488;0,000;263,240;Inf;275,000;275,000;-1,208;2,918;3,951;23,764
22871,000;3,073;0,793;-34,326;1,751;9,498;5,169;37,261;4,874;-3,555;-2,671;0,000;38,900;39,900;9,568;1,573;-0,675;0,523;-1,779;0,022;-3,048;26,488;0,000;262,140;Inf;275,000;275,000;-0,901;2,920;3,811;23,730
22871,500;3,073;0,793;-34,326;1,751;9,498;5,181;37,242;4,891;-3,619;-2,661;0,000;38,944;39,886;9,568;1,573;-0,516;0,373;-1,703;-0,227;-3,047;26,508;0,000;262,140;Inf;275,000;275,000;-0,477;2,923;3,770;23,786
22872,000;3,073;0,793;-34,326;1,751;9,498;5,181;37,242;4,891;-3,619;-2,661;0,000;38,900;39,900;9,568;1,573;-0,797;-0,110;-1,894;-0,916;-3,047;26,508;0,000;263,140;Inf;275,000;275,000;-0,518;2,925;3,681;23,795
22872,500;3,233;0,782;-35,209;1,665;9,496;5,181;37,242;4,891;-3,619;-2,661;0,000;38,900;39,900;9,575;1,829;-1,139;-0,425;-2,093;-1,360;-3,047;26,508;0,000;263,140;Inf;275,000;275,000;-0,929;2,928;3,533;23,744
22873,000;3,233;0,782;-35,209;1,665;9,496;5,181;37,242;4,891;-3,619;-2,661;0,000;38,900;39,900;9,575;1,829;-1,575;-0,521;-2,256;-1,434;-3,047;26,508;0,000;262,040;Inf;275,000;275,000;-1,254;2,933;3,341;23,754
22873,500;3,233;0,782;-35,209;1,665;9,496;5,181;37,242;4,891;-3,619;-2,661;0,000;38,900;39,900;9,575;1,829;-0,540;-0,125;-1,462;-0,542;-3,047;26,508;0,000;262,040;Inf;275,000;275,000;-1,447;2,937;3,246;23,740
22874,000;3,233;0,782;-35,209;1,665;9,496;5,181;37,242;4,891;-3,619;-2,661;0,000;38,900;39,900;9,575;1,829;-0,664;-0,204;-1,488;-0,801;-3,047;26,508;0,000;262,940;Inf;275,000;275,000;-0,667;2,942;3,196;23,717
22874,500;3,233;0,782;-35,209;1,665;9,496;5,164;37,184;4,902;-3,650;-2,666;0,000;38,931;39,909;9,575;1,829;-0,655;-0,557;-1,575;-1,225;-3,051;26,496;0,000;262,940;Inf;275,000;275,000;-0,789;2,947;3,133;23,675
22875,000;3,233;0,782;-35,209;1,665;9,496;5,164;37,184;4,902;-3,650;-2,666;0,000;38,900;39,900;9,575;1,829;-0,956;-0,689;-1,813;-1,483;-3,051;26,496;0,000;262,040;Inf;275,000;275,000;-1,003;2,952;3,102;23,683
22875,500;2,370;0,673;-34,007;1,807;9,470;5,164;37,184;4,902;-3,650;-2,666;0,000;38,900;39,900;9,590;1,707;-1,529;-0,758;-2,139;-1,546;-3,051;26,496;0,000;262,040;Inf;275,000;275,000;-1,235;2,956;3,095;23,649
22876,000;2,370;0,673;-34,007;1,807;9,470;5,164;37,184;4,902;-3,650;-2,666;0,000;38,900;39,900;9,590;1,707;-1,191;-0,624;-1,847;-1,253;-3,051;26,496;0,000;262,840;Inf;275,000;275,000;-1,493;2,947;2,860;23,669
22876,500;2,370;0,673;-34,007;1,807;9,470;5,164;37,184;4,902;-3,650;-2,666;0,000;38,900;39,900;9,590;1,707;-0,551;-0,312;-1,367;-0,579;-3,051;26,496;0,000;262,840;Inf;275,000;275,000;-1,229;2,937;2,811;23,669
22877,000;2,370;0,673;-34,007;1,807;9,470;5,164;37,184;4,902;-3,650;-2,666;0,000;38,900;39,900;9,590;1,707;-0,812;-0,462;-1,659;-1,040;-3,051;26,496;0,000;261,440;Inf;275,000;275,000;-0,702;2,928;2,833;23,680
