t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
22877,500;2,370;0,673;-34,007;1,807;9,470;5,145;37,196;4,874;-3,651;-2,669;0,000;38,921;39,844;9,590;1,707;-1,098;-0,583;-1,939;-1,350;-3,055;26,504;0,000;261,440;Inf;275,000;275,000;-0,993;2,919;2,835;23,630
22878,000;2,370;0,673;-34,007;1,807;9,470;5,145;37,196;4,874;-3,651;-2,669;0,000;38,900;39,800;9,590;1,707;-1,341;-0,663;-2,129;-1,481;-3,055;26,504;0,000;262,440;Inf;275,000;275,000;-1,242;2,910;2,866;23,680
22878,500;2,370;0,673;-34,007;1,807;9,470;5,145;37,196;4,874;-3,651;-2,669;0,000;38,900;39,800;9,590;1,707;-1,329;-0,631;-2,048;-1,213;-3,055;26,504;0,000;262,440;Inf;275,000;275,000;-1,404;2,901;2,805;23,676
22879,000;3,530;0,856;-35,209;1,734;9,518;5,145;37,196;4,874;-3,651;-2,669;0,000;38,900;39,800;9,491;1,641;-0,989;-0,259;-1,568;-0,807;-3,055;26,504;0,000;261,640;Inf;275,000;275,000;-1,305;2,892;2,744;23,639
22879,500;3,530;0,856;-35,209;1,734;9,518;5,145;37,196;4,874;-3,651;-2,669;0,000;38,900;39,800;9,491;1,641;-0,395;-0,413;-1,426;-0,859;-3,055;26,504;0,000;261,640;Inf;275,000;275,000;-0,906;2,903;2,693;23,643
22880,000;3,530;0,856;-35,209;1,734;9,518;5,145;37,196;4,874;-3,651;-2,669;0,000;38,900;39,800;9,491;1,641;-0,689;-0,509;-1,609;-1,197;-3,055;26,504;0,000;262,640;Inf;275,000;275,000;-0,773;2,913;2,743;23,706
22880,500;3,530;0,856;-35,209;1,734;9,518;5,145;37,196;4,874;-3,651;-2,669;0,000;38,900;39,800;9,491;1,641;-1,606;-0,808;-2,251;-1,691;-3,055;26,504;0,000;262,640;Inf;275,000;275,000;-1,001;2,923;2,755;23,723
22881,000;3,530;0,856;-35,209;1,734;9,518;5,144;37,229;4,920;-3,650;-2,669;0,000;38,926;39,843;9,491;1,641;-1,427;-0,831;-2,156;-1,512;-3,046;26,500;0,000;261,840;Inf;275,000;275,000;-1,589;2,933;2,726;23,712
22881,500;3,530;0,856;-35,209;1,734;9,518;5,144;37,229;4,920;-3,650;-2,669;0,000;38,900;39,800;9,491;1,641;-1,091;-0,438;-1,694;-0,974;-3,046;26,500;0,000;261,840;Inf;275,000;275,000;-1,481;2,943;2,646;23,717
22882,000;3,550;0,843;-35,209;1,702;9,501;5,144;37,229;4,920;-3,650;-2,669;0,000;38,900;39,800;9,467;1,755;-0,683;-0,496;-1,487;-0,956;-3,046;26,500;0,000;262,540;Inf;275,000;275,000;-1,049;2,952;2,604;23,715
22882,500;3,550;0,843;-35,209;1,702;9,501;5,144;37,229;4,920;-3,650;-2,669;0,000;38,900;39,800;9,467;1,755;-0,596;-0,725;-1,584;-1,260;-3,046;26,500;0,000;262,540;Inf;275,000;275,000;-0,906;2,962;2,584;23,723
22883,000;3,550;0,843;-35,209;1,702;9,501;5,144;37,229;4,920;-3,650;-2,669;0,000;38,900;39,800;9,467;1,755;-1,265;-0,813;-1,980;-1,593;-3,046;26,500;0,000;262,440;Inf;275,000;275,000;-1,041;2,972;2,694;23,678
22883,500;3,550;0,843;-35,209;1,702;9,501;5,144;37,229;4,920;-3,650;-2,669;0,000;38,900;39,800;9,467;1,755;-1,750;-0,810;-2,385;-1,715;-3,046;26,500;0,000;262,440;Inf;275,000;275,000;-1,413;2,981;2,663;23,673
22884,000;3,550;0,843;-35,209;1,702;9,501;5,180;37,270;4,907;-3,669;-2,650;0,000;38,916;39,792;9,467;1,755;-1,154;-0,473;-1,751;-0,928;-3,037;26,511;0,000;262,840;Inf;275,000;275,000;-1,665;2,991;2,587;23,693
22884,500;3,550;0,843;-35,209;1,702;9,501;5,180;37,270;4,907;-3,669;-2,650;0,000;38,900;39,800;9,467;1,755;-0,774;-0,435;-1,493;-1,005;-3,037;26,511;0,000;262,840;Inf;275,000;275,000;-1,076;3,000;2,537;23,701
22885,000;3,550;0,843;-35,209;1,702;9,501;5,180;37,270;4,907;-3,669;-2,650;0,000;38,900;39,800;9,467;1,755;-1,023;-0,553;-1,710;-1,195;-3,037;26,511;0,000;262,740;Inf;275,000;275,000;-0,926;3,009;2,549;23,649
22885,500;3,178;0,863;-33,593;1,775;9,490;5,180;37,270;4,907;-3,669;-2,650;0,000;38,900;39,800;9,642;1,694;-1,474;-0,717;-2,048;-1,415;-3,037;26,511;0,000;262,740;Inf;275,000;275,000;-1,120;3,018;2,617;23,612
22886,000;3,178;0,863;-33,593;1,775;9,490;5,180;37,270;4,907;-3,669;-2,650;0,000;38,900;39,800;9,642;1,694;-1,585;-0,785;-2,296;-1,567;-3,037;26,511;0,000;262,440;Inf;275,000;275,000;-1,413;3,020;2,651;23,560
22886,500;3,178;0,863;-33,593;1,775;9,490;5,180;37,270;4,907;-3,669;-2,650;0,000;38,900;39,800;9,642;1,694;-1,762;-0,844;-2,504;-1,682;-3,037;26,511;0,000;262,440;Inf;275,000;275,000;-1,558;3,023;2,622;23,530
22887,000;3,178;0,863;-33,593;1,775;9,490;5,180;37,270;4,907;-3,669;-2,650;0,000;38,900;39,800;9,642;1,694;-1,807;-0,791;-2,360;-1,385;-3,037;26,511;0,000;262,540;Inf;275,000;275,000;-1,698;3,026;2,548;23,543
22887,500;3,178;0,863;-33,593;1,775;9,490;5,171;37,254;4,892;-3,698;-2,651;0,000;38,911;39,814;9,642;1,694;-0,907;-0,682;-1,820;-1,130;-3,041;26,505;0,000;262,540;Inf;275,000;275,000;-1,586;3,028;2,479;23,550
22888,000;3,178;0,863;-33,593;1,775;9,490;5,171;37,254;4,892;-3,698;-2,651;0,000;38,900;39,800;9,642;1,694;-0,977;-0,829;-1,899;-1,440;-3,041;26,505;0,000;262,840;Inf;275,000;275,000;-1,135;3,030;2,493;23,481
22888,500;2,848;0,773;-33,933;1,789;9,497;5,171;37,254;4,892;-3,698;-2,651;0,000;38,900;39,800;9,629;1,601;-1,389;-0,865;-2,199;-1,653;-3,041;26,505;0,000;262,840;Inf;275,000;275,000;-1,286;3,033;2,525;23,493
22889,000;2,848;0,773;-33,933;1,789;9,497;5,171;37,254;4,892;-3,698;-2,651;0,000;38,900;39,800;9,629;1,601;-1,737;-0,940;-2,445;-1,768;-3,041;26,505;0,000;262,740;Inf;275,000;275,000;-1,527;3,030;2,562;23,513
22889,500;2,848;0,773;-33,933;1,789;9,497;5,171;37,254;4,892;-3,698;-2,651;0,000;38,900;39,800;9,629;1,601;-1,666;-0,986;-2,290;-1,447;-3,041;26,505;0,000;262,740;Inf;275,000;275,000;-1,722;3,027;2,571;23,567
22890,000;2,848;0,773;-33,933;1,789;9,497;5,171;37,254;4,892;-3,698;-2,651;0,000;38,900;39,800;9,629;1,601;-1,178;-0,605;-1,817;-1,079;-3,041;26,505;0,000;262,840;Inf;275,000;275,000;-1,597;3,024;2,416;23,696
22890,500;2,848;0,773;-33,933;1,789;9,497;5,160;37,190;4,853;-3,695;-2,657;0,000;38,901;39,789;9,629;1,601;-0,876;-0,691;-1,718;-1,176;-3,037;26,509;0,000;262,840;Inf;275,000;275,000;-1,170;3,021;2,441;23,731
22891,000;2,848;0,773;-33,933;1,789;9,497;5,160;37,190;4,853;-3,695;-2,657;0,000;38,900;39,800;9,629;1,601;-1,647;-0,901;-2,276;-1,604;-3,037;26,509;0,000;262,540;Inf;275,000;275,000;-1,115;3,018;2,497;23,704
22891,500;2,848;0,773;-33,933;1,789;9,497;5,160;37,190;4,853;-3,695;-2,657;0,000;38,900;39,800;9,629;1,601;-1,786;-0,960;-2,447;-1,777;-3,037;26,509;0,000;262,540;Inf;275,000;275,000;-1,607;3,015;2,538;23,685
22892,000;2,626;0,690;-33,634;1,746;9,442;5,160;37,190;4,853;-3,695;-2,657;0,000;38,900;39,800;9,733;1,677;-1,597;-0,984;-2,192;-1,502;-3,037;26,509;0,000;262,640;Inf;275,000;275,000;-1,742;3,013;2,506;23,693
22892,500;2,626;0,690;-33,634;1,746;9,442;5,160;37,190;4,853;-3,695;-2,657;0,000;38,900;39,800;9,733;1,677;-1,304;-0,646;-1,924;-1,270;-3,037;26,509;0,000;262,640;Inf;275,000;275,000;-1,569;3,006;2,447;23,674
22893,000;2,626;0,690;-33,634;1,746;9,442;5,160;37,190;4,853;-3,695;-2,657;0,000;38,900;39,800;9,733;1,677;-1,251;-0,654;-1,894;-1,275;-3,037;26,509;0,000;262,840;Inf;275,000;275,000;-1,286;3,000;2,431;23,717
22893,500;2,626;0,690;-33,634;1,746;9,442;5,160;37,190;4,853;-3,695;-2,657;0,000;38,900;39,800;9,733;1,677;-1,248;-0,809;-2,015;-1,421;-3,037;26,509;0,000;262,840;Inf;275,000;275,000;-1,269;2,994;2,497;23,709
22894,000;2,626;0,690;-33,634;1,746;9,442;5,165;37,202;4,889;-3,720;-2,649;0,000;38,890;39,779;9,733;1,677;-1,483;-0,923;-2,216;-1,619;-3,042;26,517;0,000;262,840;Inf;275,000;275,000;-1,373;2,988;2,535;23,685
22894,500;2,626;0,690;-33,634;1,746;9,442;5,165;37,202;4,889;-3,720;-2,649;0,000;38,900;39,800;9,733;1,677;-1,856;-0,978;-2,469;-1,735;-3,042;26,517;0,000;262,840;Inf;275,000;275,000;-1,560;2,982;2,490;23,677
22895,000;3,208;0,771;-35,209;1,716;9,552;5,165;37,202;4,889;-3,720;-2,649;0,000;38,900;39,800;9,591;1,844;-1,345;-0,549;-1,968;-1,144;-3,042;26,517;0,000;262,940;Inf;275,000;275,000;-1,760;2,976;2,446;23,611
22895,500;3,208;0,771;-35,209;1,716;9,552;5,165;37,202;4,889;-3,720;-2,649;0,000;38,900;39,800;9,591;1,844;-1,089;-0,602;-1,815;-1,126;-3,042;26,517;0,000;262,940;Inf;275,000;275,000;-1,252;2,980;2,428;23,615
22896,000;3,208;0,771;-35,209;1,716;9,552;5,165;37,202;4,889;-3,720;-2,649;0,000;38,900;39,800;9,591;1,844;-1,248;-0,798;-2,001;-1,412;-3,042;26,517;0,000;262,840;Inf;275,000;275,000;-1,158;2,984;2,475;23,603
22896,500;3,208;0,771;-35,209;1,716;9,552;5,165;37,202;4,889;-3,720;-2,649;0,000;38,900;39,800;9,591;1,844;-1,650;-0,829;-2,335;-1,632;-3,042;26,517;0,000;262,840;Inf;275,000;275,000;-1,365;2,987;2,510;23,610
22897,000;3,208;0,771;-35,209;1,716;9,552;5,154;37,221;4,880;-3,732;-2,656;0,000;38,886;39,726;9,591;1,844;-1,868;-0,867;-2,618;-1,753;-3,037;26,518;0,000;262,640;Inf;275,000;275,000;-1,612;2,991;2,562;23,642
22897,500;3,208;0,771;-35,209;1,716;9,552;5,154;37,221;4,880;-3,732;-2,656;0,000;38,900;39,700;9,591;1,844;-1,938;-1,014;-2,583;-1,786;-3,037;26,518;0,000;262,640;Inf;275,000;275,000;-1,777;2,995;2,500;23,659
22898,000;3,208;0,771;-35,209;1,716;9,552;5,154;37,221;4,880;-3,732;-2,656;0,000;38,900;39,700;9,591;1,844;-1,424;-0,825;-2,230;-1,481;-3,037;26,518;0,000;262,740;Inf;275,000;275,000;-1,831;2,998;2,488;23,643
22898,500;3,341;0,779;-35,209;1,739;9,530;5,154;37,221;4,880;-3,732;-2,656;0,000;38,900;39,700;9,461;1,705;-1,317;-0,701;-2,011;-1,297;-3,037;26,518;0,000;262,740;Inf;275,000;275,000;-1,490;3,002;2,434;23,655
22899,000;3,341;0,779;-35,209;1,739;9,530;5,154;37,221;4,880;-3,732;-2,656;0,000;38,900;39,700;9,461;1,705;-1,586;-0,790;-2,296;-1,515;-3,037;26,518;0,000;263,440;Inf;275,000;275,000;-1,331;3,007;2,485;23,609
22899,500;3,341;0,779;-35,209;1,739;9,530;5,154;37,221;4,880;-3,732;-2,656;0,000;38,900;39,700;9,461;1,705;-1,891;-0,821;-2,636;-1,651;-3,037;26,518;0,000;263,440;Inf;275,000;275,000;-1,547;3,013;2,538;23,529
22900,000;3,341;0,779;-35,209;1,739;9,530;5,154;37,221;4,880;-3,732;-2,656;0,000;38,900;39,700;9,461;1,705;-2,083;-0,915;-2,761;-1,761;-3,037;26,518;0,000;263,440;Inf;275,000;275,000;-1,750;3,018;2,571;23,501
22900,500;3,341;0,779;-35,209;1,739;9,530;5,145;37,239;4,880;-3,766;-2,672;0,000;38,861;39,715;9,461;1,705;-1,621;-0,761;-2,321;-1,418;-3,048;26,513;0,000;263,440;Inf;275,000;275,000;-1,880;3,023;2,419;23,465
22901,000;3,341;0,779;-35,209;1,739;9,530;5,145;37,239;4,880;-3,766;-2,672;0,000;38,900;39,700;9,461;1,705;-1,184;-0,559;-1,924;-0,976;-3,048;26,513;0,000;263,240;Inf;275,000;275,000;-1,530;3,029;2,437;23,490
22901,500;3,076;0,764;-35,209;1,753;9,507;5,145;37,239;4,880;-3,766;-2,672;0,000;38,900;39,700;9,455;1,655;-1,190;-0,715;-1,928;-1,157;-3,048;26,513;0,000;263,240;Inf;275,000;275,000;-1,161;3,034;2,479;23,547
22902,000;3,076;0,764;-35,209;1,753;9,507;5,145;37,239;4,880;-3,766;-2,672;0,000;38,900;39,700;9,455;1,655;-1,842;-0,800;-2,582;-1,657;-3,048;26,513;0,000;262,940;Inf;275,000;275,000;-1,247;3,034;2,554;23,573
22902,500;3,076;0,764;-35,209;1,753;9,507;5,145;37,239;4,880;-3,766;-2,672;0,000;38,900;39,700;9,455;1,655;-2,197;-0,804;-2,887;-1,663;-3,048;26,513;0,000;262,940;Inf;275,000;275,000;-1,720;3,035;2,590;23,510
22903,000;3,076;0,764;-35,209;1,753;9,507;5,145;37,239;4,880;-3,766;-2,672;0,000;38,900;39,700;9,455;1,655;-2,081;-0,701;-2,709;-1,421;-3,048;26,513;0,000;263,240;Inf;275,000;275,000;-1,888;3,036;2,583;23,463
22903,500;3,076;0,764;-35,209;1,753;9,507;5,156;37,248;4,859;-3,789;-2,661;0,000;38,849;39,713;9,455;1,655;-1,585;-0,572;-2,291;-1,202;-3,042;26,510;0,000;263,240;Inf;275,000;275,000;-1,728;3,036;2,511;23,458
22904,000;3,076;0,764;-35,209;1,753;9,507;5,156;37,248;4,859;-3,789;-2,661;0,000;38,800;39,700;9,455;1,655;-1,212;-0,623;-2,176;-1,289;-3,042;26,510;0,000;263,340;Inf;275,000;275,000;-1,412;3,037;2,511;23,415
22904,500;2,833;0,723;-34,620;1,808;9,485;5,156;37,248;4,859;-3,789;-2,661;0,000;38,800;39,700;9,541;1,637;-1,420;-0,766;-2,299;-1,496;-3,042;26,510;0,000;263,340;Inf;275,000;275,000;-1,325;3,038;2,547;23,450
22905,000;2,833;0,723;-34,620;1,808;9,485;5,156;37,248;4,859;-3,789;-2,661;0,000;38,800;39,700;9,541;1,637;-1,766;-0,865;-2,539;-1,614;-3,042;26,510;0,000;263,240;Inf;275,000;275,000;-1,495;3,034;2,606;23,507
22905,500;2,833;0,723;-34,620;1,808;9,485;5,156;37,248;4,859;-3,789;-2,661;0,000;38,800;39,700;9,541;1,637;-2,119;-0,909;-2,815;-1,457;-3,042;26,510;0,000;263,240;Inf;275,000;275,000;-1,696;3,031;2,608;23,531
22906,000;2,833;0,723;-34,620;1,808;9,485;5,156;37,248;4,859;-3,789;-2,661;0,000;38,800;39,700;9,541;1,637;-1,626;-0,596;-2,350;-1,198;-3,042;26,510;0,000;263,040;Inf;275,000;275,000;-1,825;3,028;2,516;23,545
22906,500;2,833;0,723;-34,620;1,808;9,485;5,156;37,248;4,859;-3,789;-2,661;0,000;38,800;39,700;9,541;1,637;-1,430;-0,557;-2,197;-1,216;-3,042;26,510;0,000;263,040;Inf;275,000;275,000;-1,443;3,025;2,498;23,540
22907,000;2,833;0,723;-34,620;1,808;9,485;5,165;37,177;4,864;-3,832;-2,647;0,000;38,853;39,694;9,541;1,637;-1,418;-0,685;-2,296;-1,346;-3,036;26,514;0,000;263,140;Inf;275,000;275,000;-1,350;3,021;2,517;23,514
22907,500;2,833;0,723;-34,620;1,808;9,485;5,165;37,177;4,864;-3,832;-2,647;0,000;38,900;39,700;9,541;1,637;-1,615;-0,773;-2,498;-1,531;-3,036;26,514;0,000;263,140;Inf;275,000;275,000;-1,436;3,018;2,590;23,424
22908,000;2,646;0,681;-34,433;1,812;9,522;5,165;37,177;4,864;-3,832;-2,647;0,000;38,900;39,700;9,653;1,692;-1,957;-0,839;-2,735;-1,668;-3,036;26,514;0,000;263,240;Inf;275,000;275,000;-1,604;3,015;2,612;23,439
22908,500;2,646;0,681;-34,433;1,812;9,522;5,165;37,177;4,864;-3,832;-2,647;0,000;38,900;39,700;9,653;1,692;-2,101;-0,838;-2,874;-1,683;-3,036;26,514;0,000;263,240;Inf;275,000;275,000;-1,800;3,009;2,598;23,429
22909,000;2,646;0,681;-34,433;1,812;9,522;5,165;37,177;4,864;-3,832;-2,647;0,000;38,900;39,700;9,653;1,692;-1,634;-0,666;-2,354;-1,234;-3,036;26,514;0,000;263,340;Inf;275,000;275,000;-1,874;3,003;2,535;23,469
22909,500;2,646;0,681;-34,433;1,812;9,522;5,165;37,177;4,864;-3,832;-2,647;0,000;38,900;39,700;9,653;1,692;-1,350;-0,713;-2,229;-1,263;-3,036;26,514;0,000;263,340;Inf;275,000;275,000;-1,472;2,997;2,491;23,449
22910,000;2,646;0,681;-34,433;1,812;9,522;5,176;37,171;4,877;-3,846;-2,656;0,000;38,838;39,654;9,653;1,692;-1,613;-0,813;-2,423;-1,473;-3,028;26,521;0,000;263,240;Inf;275,000;275,000;-1,389;2,992;2,522;23,434
22910,500;2,646;0,681;-34,433;1,812;9,522;5,176;37,171;4,877;-3,846;-2,656;0,000;38,800;39,700;9,653;1,692;-1,921;-0,805;-2,734;-1,630;-3,028;26,521;0,000;263,240;Inf;275,000;275,000;-1,581;2,986;2,566;23,459
22911,000;2,952;0,663;-35,209;1,760;9,589;5,176;37,171;4,877;-3,846;-2,656;0,000;38,800;39,700;9,528;1,822;-2,170;-0,789;-2,955;-1,646;-3,028;26,521;0,000;263,240;Inf;275,000;275,000;-1,772;2,980;2,621;23,517
22911,500;2,952;0,663;-35,209;1,760;9,589;5,176;37,171;4,877;-3,846;-2,656;0,000;38,800;39,700;9,528;1,822;-2,079;-0,760;-2,766;-1,463;-3,028;26,521;0,000;263,240;Inf;275,000;275,000;-1,890;2,980;2,536;23,533
22912,000;2,952;0,663;-35,209;1,760;9,589;5,176;37,171;4,877;-3,846;-2,656;0,000;38,800;39,700;9,528;1,822;-1,558;-0,670;-2,519;-1,251;-3,028;26,521;0,000;263,040;Inf;275,000;275,000;-1,767;2,980;2,525;23,542
22912,500;2,952;0,663;-35,209;1,760;9,589;5,176;37,171;4,877;-3,846;-2,656;0,000;38,800;39,700;9,528;1,822;-1,627;-0,716;-2,541;-1,453;-3,028;26,521;0,000;263,040;Inf;275,000;275,000;-1,499;2,979;2,539;23,571
22913,000;2,952;0,663;-35,209;1,760;9,589;5,176;37,171;4,877;-3,846;-2,656;0,000;38,800;39,700;9,528;1,822;-1,771;-0,802;-2,684;-1,590;-3,028;26,521;0,000;263,040;Inf;275,000;275,000;-1,584;2,979;2,585;23,635
22913,500;2,952;0,663;-35,209;1,760;9,589;5,168;37,194;4,883;-3,870;-2,630;0,000;38,828;39,645;9,528;1,822;-2,072;-0,829;-2,906;-1,620;-3,026;26,528;0,000;263,040;Inf;275,000;275,000;-1,712;2,978;2,616;23,739
22914,000;2,952;0,663;-35,209;1,760;9,589;5,168;37,194;4,883;-3,870;-2,630;0,000;38,800;39,600;9,528;1,822;-1,934;-0,734;-2,793;-1,403;-3,026;26,528;0,000;263,040;Inf;275,000;275,000;-1,857;2,978;2,608;23,878
22914,500;3,387;0,789;-35,209;1,732;9,543;5,168;37,194;4,883;-3,870;-2,630;0,000;38,800;39,600;9,525;1,652;-1,672;-0,502;-2,365;-1,160;-3,026;26,528;0,000;263,040;Inf;275,000;275,000;-1,716;2,977;2,561;24,003
22915,000;3,387;0,789;-35,209;1,732;9,543;5,168;37,194;4,883;-3,870;-2,630;0,000;38,800;39,600;9,525;1,652;-1,196;-0,748;-2,165;-1,296;-3,026;26,528;0,000;262,740;Inf;275,000;275,000;-1,425;2,984;2,560;24,024
22915,500;3,387;0,789;-35,209;1,732;9,543;5,168;37,194;4,883;-3,870;-2,630;0,000;38,800;39,600;9,525;1,652;-1,423;-0,660;-2,347;-1,380;-3,026;26,528;0,000;262,740;Inf;275,000;275,000;-1,351;2,991;2,616;24,033
22916,000;3,387;0,789;-35,209;1,732;9,543;5,168;37,194;4,883;-3,870;-2,630;0,000;38,800;39,600;9,525;1,652;-2,184;-0,708;-3,020;-1,589;-3,026;26,528;0,000;263,040;Inf;275,000;275,000;-1,452;2,997;2,682;23,998
22916,500;3,387;0,789;-35,209;1,732;9,543;5,157;37,216;4,917;-3,882;-2,653;0,000;38,823;39,682;9,525;1,652;-2,124;-0,655;-2,890;-1,464;-3,027;26,530;0,000;263,040;Inf;275,000;275,000;-1,875;3,004;2,681;24,017
22917,000;3,387;0,789;-35,209;1,732;9,543;5,157;37,216;4,917;-3,882;-2,653;0,000;38,800;39,700;9,525;1,652;-1,629;-0,570;-2,565;-1,138;-3,027;26,530;0,000;263,140;Inf;275,000;275,000;-1,783;3,010;2,636;24,039
22917,500;3,064;0,779;-34,140;1,771;9,544;5,157;37,216;4,917;-3,882;-2,653;0,000;38,800;39,700;9,620;1,538;-1,366;-0,638;-2,372;-1,169;-3,027;26,530;0,000;263,140;Inf;275,000;275,000;-1,475;3,016;2,613;24,004
22918,000;3,064;0,779;-34,140;1,771;9,544;5,157;37,216;4,917;-3,882;-2,653;0,000;38,800;39,700;9,620;1,538;-1,533;-0,683;-2,551;-1,349;-3,027;26,530;0,000;263,240;Inf;275,000;275,000;-1,386;3,017;2,619;24,040
22918,500;3,064;0,779;-34,140;1,771;9,544;5,157;37,216;4,917;-3,882;-2,653;0,000;38,800;39,700;9,620;1,538;-1,830;-0,620;-2,840;-1,479;-3,027;26,530;0,000;263,240;Inf;275,000;275,000;-1,529;3,018;2,715;24,069
22919,000;3,064;0,779;-34,140;1,771;9,544;5,157;37,216;4,917;-3,882;-2,653;0,000;38,800;39,700;9,620;1,538;-2,151;-0,642;-3,120;-1,541;-3,027;26,530;0,000;262,840;Inf;275,000;275,000;-1,692;3,018;2,748;24,076
22919,500;3,064;0,779;-34,140;1,771;9,544;5,157;37,216;4,917;-3,882;-2,653;0,000;38,800;39,700;9,620;1,538;-1,908;-0,477;-2,745;-1,180;-3,027;26,530;0,000;262,840;Inf;275,000;275,000;-1,863;3,019;2,692;24,052
22920,000;3,064;0,779;-34,140;1,771;9,544;5,130;37,227;4,869;-3,915;-2,638;0,000;38,809;39,652;9,620;1,538;-1,401;-0,529;-2,428;-1,178;-3,030;26,531;0,000;262,740;Inf;275,000;275,000;-1,578;3,020;2,657;24,030
22920,500;3,064;0,779;-34,140;1,771;9,544;5,130;37,227;4,869;-3,915;-2,638;0,000;38,800;39,700;9,620;1,538;-1,512;-0,623;-2,534;-1,311;-3,030;26,531;0,000;262,740;Inf;275,000;275,000;-1,384;3,021;2,657;23,954
22921,000;2,620;0,666;-34,923;1,727;9,489;5,130;37,227;4,869;-3,915;-2,638;0,000;38,800;39,700;9,566;1,793;-1,911;-0,625;-2,792;-1,400;-3,030;26,531;0,000;263,340;Inf;275,000;275,000;-1,495;3,021;2,706;23,980
22921,500;2,620;0,666;-34,923;1,727;9,489;5,130;37,227;4,869;-3,915;-2,638;0,000;38,800;39,700;9,566;1,793;-2,142;-0,577;-3,088;-1,438;-3,030;26,531;0,000;263,340;Inf;275,000;275,000;-1,682;3,015;2,767;24,010
22922,000;2,620;0,666;-34,923;1,727;9,489;5,130;37,227;4,869;-3,915;-2,638;0,000;38,800;39,700;9,566;1,793;-2,252;-0,584;-3,204;-1,418;-3,030;26,531;0,000;263,240;Inf;275,000;275,000;-1,811;3,008;2,768;23,914
22922,500;2,620;0,666;-34,923;1,727;9,489;5,130;37,227;4,869;-3,915;-2,638;0,000;38,800;39,700;9,566;1,793;-2,174;-0,509;-2,976;-1,286;-3,030;26,531;0,000;263,240;Inf;275,000;275,000;-1,865;3,002;2,720;23,851
22923,000;2,620;0,666;-34,923;1,727;9,489;5,145;37,204;4,862;-3,948;-2,648;0,000;38,789;39,599;9,566;1,793;-1,517;-0,530;-2,630;-1,217;-3,036;26,530;0,000;263,340;Inf;275,000;275,000;-1,736;2,996;2,706;23,919
22923,500;2,620;0,666;-34,923;1,727;9,489;5,145;37,204;4,862;-3,948;-2,648;0,000;38,800;39,600;9,566;1,793;-1,776;-0,506;-2,837;-1,250;-3,036;26,530;0,000;263,340;Inf;275,000;275,000;-1,474;2,989;2,748;23,885
22924,000;2,753;0,724;-34,344;1,776;9,428;5,145;37,204;4,862;-3,948;-2,648;0,000;38,800;39,600;9,631;1,819;-2,115;-0,568;-3,181;-1,398;-3,036;26,530;0,000;263,240;Inf;275,000;275,000;-1,592;2,983;2,801;23,842
22924,500;2,753;0,724;-34,344;1,776;9,428;5,145;37,204;4,862;-3,948;-2,648;0,000;38,800;39,600;9,631;1,819;-2,231;-0,662;-3,158;-1,445;-3,036;26,530;0,000;263,240;Inf;275,000;275,000;-1,815;2,980;2,812;23,800
22925,000;2,753;0,724;-34,344;1,776;9,428;5,145;37,204;4,862;-3,948;-2,648;0,000;38,800;39,600;9,631;1,819;-2,115;-0,582;-2,911;-1,299;-3,036;26,530;0,000;263,240;Inf;275,000;275,000;-1,874;2,976;2,768;23,780
22925,500;2,753;0,724;-34,344;1,776;9,428;5,145;37,204;4,862;-3,948;-2,648;0,000;38,800;39,600;9,631;1,819;-1,791;-0,710;-2,781;-1,361;-3,036;26,530;0,000;263,240;Inf;275,000;275,000;-1,727;2,972;2,715;23,802
22926,000;2,753;0,724;-34,344;1,776;9,428;5,145;37,204;4,862;-3,948;-2,648;0,000;38,800;39,600;9,631;1,819;-1,532;-0,738;-2,641;-1,351;-3,036;26,530;0,000;263,240;Inf;275,000;275,000;-1,661;2,969;2,707;23,912
22926,500;2,753;0,724;-34,344;1,776;9,428;5,169;37,167;4,909;-4,007;-2,653;0,000;38,788;39,578;9,631;1,819;-2,063;-0,681;-2,979;-1,489;-3,032;26,544;0,000;263,240;Inf;275,000;275,000;-1,566;2,965;2,739;23,932
22927,000;2,753;0,724;-34,344;1,776;9,428;5,169;37,167;4,909;-4,007;-2,653;0,000;38,800;39,600;9,631;1,819;-2,120;-0,659;-2,908;-1,414;-3,032;26,544;0,000;263,340;Inf;275,000;275,000;-1,803;2,962;2,736;23,927
22927,500;2,610;0,717;-34,075;1,761;9,493;5,169;37,167;4,909;-4,007;-2,653;0,000;38,800;39,600;9,648;1,747;-1,936;-0,548;-2,807;-1,263;-3,032;26,544;0,000;263,340;Inf;275,000;275,000;-1,775;2,958;2,702;23,920
22928,000;2,610;0,717;-34,075;1,761;9,493;5,169;37,167;4,909;-4,007;-2,653;0,000;38,800;39,600;9,648;1,747;-1,733;-0,547;-2,681;-1,170;-3,032;26,544;0,000;263,140;Inf;275,000;275,000;-1,638;2,952;2,698;23,889
22928,500;2,610;0,717;-34,075;1,761;9,493;5,169;37,167;4,909;-4,007;-2,653;0,000;38,800;39,600;9,648;1,747;-1,719;-0,560;-2,681;-1,218;-3,032;26,544;0,000;263,140;Inf;275,000;275,000;-1,533;2,947;2,698;23,887
22929,000;2,610;0,717;-34,075;1,761;9,493;5,169;37,167;4,909;-4,007;-2,653;0,000;38,800;39,600;9,648;1,747;-1,899;-0,603;-2,868;-1,374;-3,032;26,544;0,000;263,340;Inf;275,000;275,000;-1,545;2,941;2,772;24,020
22929,500;2,610;0,717;-34,075;1,761;9,493;5,199;37,183;4,887;-4,006;-2,644;0,000;38,778;39,590;9,648;1,747;-2,128;-0,598;-3,041;-1,466;-3,036;26,547;0,000;263,340;Inf;275,000;275,000;-1,686;2,936;2,786;24,047
22930,000;2,610;0,717;-34,075;1,761;9,493;5,199;37,183;4,887;-4,006;-2,644;0,000;38,800;39,600;9,648;1,747;-1,821;-0,512;-2,680;-1,096;-3,036;26,547;0,000;263,540;Inf;275,000;275,000;-1,808;2,931;2,728;24,039
22930,500;4,078;0,960;-35,209;1,725;9,575;5,199;37,183;4,887;-4,006;-2,644;0,000;38,800;39,600;9,532;1,625;-1,463;-0,511;-2,370;-1,087;-3,036;26,547;0,000;263,540;Inf;275,000;275,000;-1,527;2,925;2,693;24,068
22931,000;4,078;0,960;-35,209;1,725;9,575;5,199;37,183;4,887;-4,006;-2,644;0,000;38,800;39,600;9,532;1,625;-1,536;-0,632;-2,475;-1,278;-3,036;26,547;0,000;263,240;Inf;275,000;275,000;-1,358;2,944;2,712;24,050
22931,500;4,078;0,960;-35,209;1,725;9,575;5,199;37,183;4,887;-4,006;-2,644;0,000;38,800;39,600;9,532;1,625;-1,862;-0,517;-2,889;-1,347;-3,036;26,547;0,000;263,240;Inf;275,000;275,000;-1,480;2,963;2,767;23,973
22932,000;4,078;0,960;-35,209;1,725;9,575;5,199;37,183;4,887;-4,006;-2,644;0,000;38,800;39,600;9,532;1,625;-2,203;-0,504;-3,244;-1,430;-3,036;26,547;0,000;262,740;Inf;275,000;275,000;-1,654;2,981;2,831;23,927
22932,500;4,078;0,960;-35,209;1,725;9,575;5,158;37,208;4,884;-4,018;-2,651;0,000;38,765;39,574;9,532;1,625;-2,209;-0,605;-2,960;-1,296;-3,043;26,547;0,000;262,740;Inf;275,000;275,000;-1,845;2,999;2,741;23,877
22933,000;4,078;0,960;-35,209;1,725;9,575;5,158;37,208;4,884;-4,018;-2,651;0,000;38,800;39,600;9,532;1,625;-1,509;-0,404;-2,384;-0,874;-3,043;26,547;0,000;262,640;Inf;275,000;275,000;-1,768;3,017;2,710;23,824
22933,500;4,078;0,960;-35,209;1,725;9,575;5,158;37,208;4,884;-4,018;-2,651;0,000;38,800;39,600;9,532;1,625;-1,459;-0,427;-2,553;-1,148;-3,043;26,547;0,000;262,640;Inf;275,000;275,000;-1,293;3,034;2,759;23,790
22934,000;2,589;0,699;-33,577;1,731;9,394;5,158;37,208;4,884;-4,018;-2,651;0,000;38,800;39,600;9,765;1,706;-1,824;-0,453;-2,846;-1,246;-3,043;26,547;0,000;262,940;Inf;275,000;275,000;-1,397;3,051;2,816;23,765
22934,500;2,589;0,699;-33,577;1,731;9,394;5,158;37,208;4,884;-4,018;-2,651;0,000;38,800;39,600;9,765;1,706;-2,213;-0,390;-3,344;-1,275;-3,043;26,547;0,000;262,940;Inf;275,000;275,000;-1,592;3,044;2,895;23,812
22935,000;2,589;0,699;-33,577;1,731;9,394;5,158;37,208;4,884;-4,018;-2,651;0,000;38,800;39,600;9,765;1,706;-2,139;-0,428;-3,088;-1,146;-3,043;26,547;0,000;263,140;Inf;275,000;275,000;-1,805;3,036;2,909;23,851
22935,500;2,589;0,699;-33,577;1,731;9,394;5,158;37,208;4,884;-4,018;-2,651;0,000;38,800;39,600;9,765;1,706;-1,821;-0,293;-2,624;-0,990;-3,043;26,547;0,000;263,140;Inf;275,000;275,000;-1,700;3,029;2,853;23,844
22936,000;2,589;0,699;-33,577;1,731;9,394;5,145;37,193;4,835;-4,040;-2,647;0,000;38,758;39,536;9,765;1,706;-1,266;-0,391;-2,395;-0,986;-3,033;26,546;0,000;263,040;Inf;275,000;275,000;-1,432;3,022;2,870;23,812
22936,500;2,589;0,699;-33,577;1,731;9,394;5,145;37,193;4,835;-4,040;-2,647;0,000;38,800;39,500;9,765;1,706;-1,470;-0,391;-2,578;-1,108;-3,033;26,546;0,000;263,040;Inf;275,000;275,000;-1,260;3,015;2,932;23,784
22937,000;2,584;0,592;-35,209;1,744;9,547;5,145;37,193;4,835;-4,040;-2,647;0,000;38,800;39,500;9,528;1,705;-2,201;-0,340;-3,265;-1,202;-3,033;26,546;0,000;262,740;Inf;275,000;275,000;-1,387;3,008;3,000;23,745
22937,500;2,584;0,592;-35,209;1,744;9,547;5,145;37,193;4,835;-4,040;-2,647;0,000;38,800;39,500;9,528;1,705;-1,920;-0,351;-2,940;-0,941;-3,033;26,546;0,000;262,740;Inf;275,000;275,000;-1,752;3,001;2,998;23,750
22938,000;2,584;0,592;-35,209;1,744;9,547;5,145;37,193;4,835;-4,040;-2,647;0,000;38,800;39,500;9,528;1,705;-1,498;-0,082;-2,387;-0,769;-3,033;26,546;0,000;262,540;Inf;275,000;275,000;-1,538;2,994;2,961;23,758
22938,500;2,584;0,592;-35,209;1,744;9,547;5,145;37,193;4,835;-4,040;-2,647;0,000;38,800;39,500;9,528;1,705;-1,310;-0,120;-2,355;-0,782;-3,033;26,546;0,000;262,540;Inf;275,000;275,000;-1,184;2,987;2,983;23,776
22939,000;2,584;0,592;-35,209;1,744;9,547;5,130;37,136;4,868;-4,052;-2,654;0,000;38,740;39,495;9,528;1,705;-1,556;-0,131;-2,612;-0,891;-3,047;26,540;0,000;262,740;Inf;275,000;275,000;-1,142;2,980;3,050;23,759
22939,500;2,584;0,592;-35,209;1,744;9,547;5,130;37,136;4,868;-4,052;-2,654;0,000;38,700;39,500;9,528;1,705;-1,846;-0,054;-2,924;-0,894;-3,047;26,540;0,000;262,740;Inf;275,000;275,000;-1,297;2,974;3,235;23,673
22940,000;2,584;0,592;-35,209;1,744;9,547;5,130;37,136;4,868;-4,052;-2,654;0,000;38,700;39,500;9,528;1,705;-2,064;-0,020;-3,182;-0,892;-3,047;26,540;0,000;262,840;Inf;275,000;275,000;-1,430;2,968;3,230;23,712
22940,500;2,653;0,647;-35,209;1,744;9,576;5,130;37,136;4,868;-4,052;-2,654;0,000;38,700;39,500;9,438;1,659;-1,507;0,139;-2,424;-0,540;-3,047;26,540;0,000;262,840;Inf;275,000;275,000;-1,539;2,961;3,237;23,748
22941,000;2,653;0,647;-35,209;1,744;9,576;5,130;37,136;4,868;-4,052;-2,654;0,000;38,700;39,500;9,438;1,659;-1,238;0,052;-2,333;-0,574;-3,047;26,540;0,000;262,840;Inf;275,000;275,000;-1,083;2,956;3,239;23,741
22941,500;2,653;0,647;-35,209;1,744;9,576;5,130;37,136;4,868;-4,052;-2,654;0,000;38,700;39,500;9,438;1,659;-1,423;0,098;-2,691;-0,716;-3,047;26,540;0,000;262,840;Inf;275,000;275,000;-1,023;2,951;3,301;23,740
22942,000;2,653;0,647;-35,209;1,744;9,576;5,130;37,136;4,868;-4,052;-2,654;0,000;38,700;39,500;9,438;1,659;-1,866;-0,026;-3,148;-0,942;-3,047;26,540;0,000;262,940;Inf;275,000;275,000;-1,183;2,946;3,362;23,737
22942,500;2,653;0,647;-35,209;1,744;9,576;5,137;37,183;4,861;-4,278;-2,649;0,000;38,742;39,507;9,438;1,659;-2,099;-0,130;-3,355;-1,121;-3,040;26,550;0,000;262,940;Inf;275,000;275,000;-1,495;2,942;3,392;23,815
22943,000;2,653;0,647;-35,209;1,744;9,576;5,137;37,183;4,861;-4,278;-2,649;0,000;38,700;39,500;9,438;1,659;-1,744;-0,123;-2,869;-0,786;-3,040;26,550;0,000;262,940;Inf;275,000;275,000;-1,676;2,937;3,244;24,045
22943,500;3,179;0,833;-34,247;1,797;9,486;5,137;37,183;4,861;-4,278;-2,649;0,000;38,700;39,500;9,540;1,605;-1,066;0,050;-2,258;-0,565;-3,040;26,550;0,000;262,940;Inf;275,000;275,000;-1,380;2,932;3,239;23,984
22944,000;3,179;0,833;-34,247;1,797;9,486;5,137;37,183;4,861;-4,278;-2,649;0,000;38,700;39,500;9,540;1,605;-1,468;0,006;-2,809;-0,868;-3,040;26,550;0,000;262,540;Inf;275,000;275,000;-0,960;2,936;3,288;23,984
22944,500;3,179;0,833;-34,247;1,797;9,486;5,137;37,183;4,861;-4,278;-2,649;0,000;38,700;39,500;9,540;1,605;-1,856;0,043;-3,180;-0,919;-3,040;26,550;0,000;262,540;Inf;275,000;275,000;-1,285;2,940;3,352;23,989
22945,000;3,179;0,833;-34,247;1,797;9,486;5,137;37,183;4,861;-4,278;-2,649;0,000;38,700;39,500;9,540;1,605;-2,110;-0,003;-3,359;-0,999;-3,040;26,550;0,000;262,640;Inf;275,000;275,000;-1,478;2,944;3,387;23,966
22945,500;3,179;0,833;-34,247;1,797;9,486;5,152;37,223;4,878;-4,505;-2,655;0,000;38,739;39,512;9,540;1,605;-1,621;0,057;-2,733;-0,612;-3,042;26,553;0,000;262,640;Inf;275,000;275,000;-1,618;2,948;3,351;23,915
22946,000;3,179;0,833;-34,247;1,797;9,486;5,152;37,223;4,878;-4,505;-2,655;0,000;38,700;39,500;9,540;1,605;-1,131;0,167;-2,224;-0,507;-3,042;26,553;0,000;262,640;Inf;275,000;275,000;-1,227;2,952;3,312;23,913
22946,500;3,179;0,833;-34,247;1,797;9,486;5,152;37,223;4,878;-4,505;-2,655;0,000;38,700;39,500;9,540;1,605;-1,222;0,065;-2,416;-0,702;-3,042;26,553;0,000;262,640;Inf;275,000;275,000;-0,924;2,956;3,334;23,948
22947,000;3,463;0,831;-35,209;1,711;9,490;5,152;37,223;4,878;-4,505;-2,655;0,000;38,700;39,500;9,544;1,805;-1,482;0,068;-2,767;-0,833;-3,042;26,553;0,000;263,040;Inf;275,000;275,000;-1,069;2,959;3,409;23,968
22947,500;3,463;0,831;-35,209;1,711;9,490;5,152;37,223;4,878;-4,505;-2,655;0,000;38,700;39,500;9,544;1,805;-2,005;0,002;-3,151;-0,951;-3,042;26,553;0,000;263,040;Inf;275,000;275,000;-1,253;2,967;3,437;23,996
22948,000;3,463;0,831;-35,209;1,711;9,490;5,152;37,223;4,878;-4,505;-2,655;0,000;38,700;39,500;9,544;1,805;-1,526;0,230;-2,569;-0,533;-3,042;26,553;0,000;262,840;Inf;275,000;275,000;-1,526;2,976;3,385;24,026
22948,500;3,463;0,831;-35,209;1,711;9,490;5,152;37,223;4,878;-4,505;-2,655;0,000;38,700;39,500;9,544;1,805;-0,909;0,262;-2,119;-0,358;-3,042;26,553;0,000;262,840;Inf;275,000;275,000;-1,099;2,984;3,347;23,952
22949,000;3,463;0,831;-35,209;1,711;9,490;5,145;37,151;4,818;-4,465;-2,680;0,000;38,718;39,523;9,544;1,805;-0,977;0,231;-2,366;-0,553;-3,057;26,552;0,000;262,740;Inf;275,000;275,000;-0,781;2,991;3,365;23,933
22949,500;3,463;0,831;-35,209;1,711;9,490;5,145;37,151;4,818;-4,465;-2,680;0,000;38,700;39,500;9,544;1,805;-1,377;0,233;-2,724;-0,673;-3,057;26,552;0,000;262,740;Inf;275,000;275,000;-0,916;2,999;3,445;23,932
22950,000;2,621;0,616;-35,209;1,687;9,644;5,145;37,151;4,818;-4,465;-2,680;0,000;38,700;39,500;9,402;1,778;-1,606;0,195;-3,001;-0,732;-3,057;26,552;0,000;262,540;Inf;275,000;275,000;-1,286;3,000;3,553;23,989
22950,500;2,621;0,616;-35,209;1,687;9,644;5,145;37,151;4,818;-4,465;-2,680;0,000;38,700;39,500;9,402;1,778;-1,844;0,153;-3,080;-0,786;-3,057;26,552;0,000;262,540;Inf;275,000;275,000;-1,286;3,000;3,555;23,995
22951,000;2,621;0,616;-35,209;1,687;9,644;5,145;37,151;4,818;-4,465;-2,680;0,000;38,700;39,500;9,402;1,778;-1,111;0,378;-2,207;-0,310;-3,057;26,552;0,000;262,640;Inf;275,000;275,000;-1,389;2,994;3,521;24,064
22951,500;2,621;0,616;-35,209;1,687;9,644;5,145;37,151;4,818;-4,465;-2,680;0,000;38,700;39,500;9,402;1,778;-1,142;0,335;-2,389;-0,465;-3,057;26,552;0,000;262,640;Inf;275,000;275,000;-0,813;2,988;3,548;24,086
22952,000;2,621;0,616;-35,209;1,687;9,644;5,137;37,136;4,871;-4,425;-2,662;0,000;38,722;39,541;9,402;1,778;-1,321;0,452;-2,716;-0,447;-3,045;26,572;0,000;262,740;Inf;275,000;275,000;-0,915;2,982;3,633;24,034
22952,500;2,621;0,616;-35,209;1,687;9,644;5,137;37,136;4,871;-4,425;-2,662;0,000;38,700;39,500;9,402;1,778;-1,597;0,434;-2,980;-0,516;-3,045;26,572;0,000;262,740;Inf;275,000;275,000;-1,008;2,976;3,682;24,025
22953,000;3,099;0,751;-35,026;1,736;9,457;5,137;37,136;4,871;-4,425;-2,662;0,000;38,700;39,500;9,605;1,812;-1,723;0,425;-3,042;-0,445;-3,045;26,572;0,000;262,740;Inf;275,000;275,000;-1,165;2,970;3,745;24,004
22953,500;3,099;0,751;-35,026;1,736;9,457;5,137;37,136;4,871;-4,425;-2,662;0,000;38,700;39,500;9,605;1,812;-1,350;0,542;-2,468;-0,253;-3,045;26,572;0,000;262,740;Inf;275,000;275,000;-1,196;2,972;3,713;24,011
22954,000;3,099;0,751;-35,026;1,736;9,457;5,137;37,136;4,871;-4,425;-2,662;0,000;38,700;39,500;9,605;1,812;-1,021;0,484;-2,180;-0,253;-3,045;26,572;0,000;262,540;Inf;275,000;275,000;-0,882;2,975;3,744;24,026
22954,500;3,099;0,751;-35,026;1,736;9,457;5,137;37,136;4,871;-4,425;-2,662;0,000;38,700;39,500;9,605;1,812;-1,303;0,518;-2,633;-0,366;-3,045;26,572;0,000;262,540;Inf;275,000;275,000;-0,742;2,977;3,773;24,063
22955,000;3,099;0,751;-35,026;1,736;9,457;5,137;37,136;4,871;-4,425;-2,662;0,000;38,700;39,500;9,605;1,812;-1,599;0,555;-2,923;-0,409;-3,045;26,572;0,000;262,740;Inf;275,000;275,000;-0,946;2,979;3,863;24,160
22955,500;3,099;0,751;-35,026;1,736;9,457;5,129;37,162;4,872;-4,414;-2,674;0,000;38,711;39,517;9,605;1,812;-1,493;0,522;-2,775;-0,360;-3,058;26,556;0,000;262,740;Inf;275,000;275,000;-1,094;2,981;3,861;24,158
22956,000;3,099;0,751;-35,026;1,736;9,457;5,129;37,162;4,872;-4,414;-2,674;0,000;38,700;39,500;9,605;1,812;-1,140;0,676;-2,317;-0,103;-3,058;26,556;0,000;263,040;Inf;275,000;275,000;-1,027;2,982;3,869;24,239
22956,500;3,569;0,847;-35,209;1,721;9,523;5,129;37,162;4,872;-4,414;-2,674;0,000;38,700;39,500;9,480;1,686;-0,893;0,611;-2,051;-0,116;-3,058;26,556;0,000;263,040;Inf;275,000;275,000;-0,721;2,984;3,879;24,187
22957,000;3,569;0,847;-35,209;1,721;9,523;5,129;37,162;4,872;-4,414;-2,674;0,000;38,700;39,500;9,480;1,686;-0,908;0,714;-2,216;-0,091;-3,058;26,556;0,000;263,040;Inf;275,000;275,000;-0,612;2,994;4,016;24,142
22957,500;3,569;0,847;-35,209;1,721;9,523;5,129;37,162;4,872;-4,414;-2,674;0,000;38,700;39,500;9,480;1,686;-1,222;0,900;-2,567;-0,030;-3,058;26,556;0,000;263,040;Inf;275,000;275,000;-0,625;3,003;4,019;24,125
22958,000;3,569;0,847;-35,209;1,721;9,523;5,129;37,162;4,872;-4,414;-2,674;0,000;38,700;39,500;9,480;1,686;-1,593;0,478;-2,841;-0,542;-3,058;26,556;0,000;263,040;Inf;275,000;275,000;-0,730;3,013;3,799;24,123
22958,500;3,569;0,847;-35,209;1,721;9,523;5,126;37,222;4,836;-4,411;-2,692;0,000;38,715;39,519;9,480;1,686;-0,738;0,222;-1,733;-0,484;-3,062;26,560;0,000;263,040;Inf;275,000;275,000;-1,125;3,022;3,582;24,099
22959,000;3,569;0,847;-35,209;1,721;9,523;5,126;37,222;4,836;-4,411;-2,692;0,000;38,700;39,500;9,480;1,686;-0,448;-0,109;-1,614;-0,779;-3,062;26,560;0,000;262,940;Inf;275,000;275,000;-0,683;3,031;3,419;24,019
22959,500;2,857;0,637;-35,209;1,686;9,567;5,126;37,222;4,836;-4,411;-2,692;0,000;38,700;39,500;9,517;1,722;-0,510;-0,540;-1,759;-1,195;-3,062;26,560;0,000;262,940;Inf;275,000;275,000;-0,738;3,040;3,287;23,964
22960,000;2,857;0,637;-35,209;1,686;9,567;5,126;37,222;4,836;-4,411;-2,692;0,000;38,700;39,500;9,517;1,722;-0,850;-0,971;-1,934;-1,735;-3,062;26,560;0,000;262,940;Inf;275,000;275,000;-1,001;3,037;3,167;23,944
22960,500;2,857;0,637;-35,209;1,686;9,567;5,126;37,222;4,836;-4,411;-2,692;0,000;38,700;39,500;9,517;1,722;-1,182;-1,134;-2,099;-1,862;-3,062;26,560;0,000;262,940;Inf;275,000;275,000;-1,373;3,034;2,895;23,917
22961,000;2,857;0,637;-35,209;1,686;9,567;5,126;37,222;4,836;-4,411;-2,692;0,000;38,700;39,500;9,517;1,722;-0,849;-0,947;-1,774;-1,327;-3,062;26,560;0,000;262,440;Inf;275,000;275,000;-1,569;3,031;2,751;23,927
22961,500;2,857;0,637;-35,209;1,686;9,567;5,126;37,222;4,836;-4,411;-2,692;0,000;38,700;39,500;9,517;1,722;-0,574;-0,478;-1,402;-0,851;-3,062;26,560;0,000;262,440;Inf;275,000;275,000;-1,224;3,028;2,618;23,897
22962,000;2,857;0,637;-35,209;1,686;9,567;5,135;37,166;4,836;-4,369;-2,675;0,000;38,712;39,512;9,517;1,722;-0,745;-0,929;-1,653;-1,500;-3,066;26,562;0,000;262,840;Inf;275,000;275,000;-0,826;3,025;2,588;23,889
22962,500;2,857;0,637;-35,209;1,686;9,567;5,135;37,166;4,836;-4,369;-2,675;0,000;38,700;39,500;9,517;1,722;-1,031;-1,220;-2,024;-2,045;-3,066;26,562;0,000;262,840;Inf;275,000;275,000;-1,207;3,022;2,566;23,832
22963,000;2,987;0,738;-34,465;1,768;9,545;5,135;37,166;4,836;-4,369;-2,675;0,000;38,700;39,500;9,609;1,615;-1,374;-1,345;-2,130;-1,964;-3,066;26,562;0,000;262,740;Inf;275,000;275,000;-1,580;3,020;2,492;23,809
22963,500;2,987;0,738;-34,465;1,768;9,545;5,135;37,166;4,836;-4,369;-2,675;0,000;38,700;39,500;9,609;1,615;-0,944;-1,085;-1,782;-1,632;-3,066;26,562;0,000;262,740;Inf;275,000;275,000;-1,703;3,019;2,361;23,766
22964,000;2,987;0,738;-34,465;1,768;9,545;5,135;37,166;4,836;-4,369;-2,675;0,000;38,700;39,500;9,609;1,615;-0,760;-0,881;-1,512;-1,182;-3,066;26,562;0,000;262,540;Inf;275,000;275,000;-1,361;3,019;2,223;23,724
22964,500;2,987;0,738;-34,465;1,768;9,545;5,135;37,166;4,836;-4,369;-2,675;0,000;38,700;39,500;9,609;1,615;-0,792;-0,999;-1,611;-1,326;-3,066;26,562;0,000;262,540;Inf;275,000;275,000;-1,084;3,018;2,203;23,742
22965,000;2,987;0,738;-34,465;1,768;9,545;5,143;37,146;4,866;-4,326;-2,675;0,000;38,710;39,487;9,609;1,615;-0,944;-1,265;-1,941;-1,870;-3,074;26,557;0,000;262,540;Inf;275,000;275,000;-1,182;3,018;2,178;23,649
22965,500;2,987;0,738;-34,465;1,768;9,545;5,143;37,146;4,866;-4,326;-2,675;0,000;38,700;39,500;9,609;1,615;-1,590;-1,564;-2,255;-2,226;-3,074;26,557;0,000;262,540;Inf;275,000;275,000;-1,505;3,017;2,147;23,563
22966,000;2,481;0,647;-34,786;1,734;9,493;5,143;37,146;4,866;-4,326;-2,675;0,000;38,700;39,500;9,590;1,830;-1,290;-1,310;-1,903;-1,741;-3,074;26,557;0,000;262,440;Inf;275,000;275,000;-1,909;3,017;2,059;23,479
22966,500;2,481;0,647;-34,786;1,734;9,493;5,143;37,146;4,866;-4,326;-2,675;0,000;38,700;39,500;9,590;1,830;-0,732;-1,107;-1,620;-1,443;-3,074;26,557;0,000;262,440;Inf;275,000;275,000;-1,561;3,008;1,911;23,437
22967,000;2,481;0,647;-34,786;1,734;9,493;5,143;37,146;4,866;-4,326;-2,675;0,000;38,700;39,500;9,590;1,830;-0,745;-1,214;-1,716;-1,485;-3,074;26,557;0,000;262,440;Inf;275,000;275,000;-1,225;2,999;1,892;23,482
22967,500;2,481;0,647;-34,786;1,734;9,493;5,143;37,146;4,866;-4,326;-2,675;0,000;38,700;39,500;9,590;1,830;-0,911;-1,411;-1,924;-1,876;-3,074;26,557;0,000;262,440;Inf;275,000;275,000;-1,290;2,991;1,902;23,559
22968,000;2,481;0,647;-34,786;1,734;9,493;5,143;37,146;4,866;-4,326;-2,675;0,000;38,700;39,500;9,590;1,830;-1,320;-1,509;-2,241;-2,207;-3,074;26,557;0,000;262,640;Inf;275,000;275,000;-1,531;2,982;1,936;23,551
22968,500;2,481;0,647;-34,786;1,734;9,493;5,141;37,178;4,884;-4,277;-2,678;0,000;38,704;39,486;9,590;1,830;-1,810;-1,568;-2,574;-2,172;-3,066;26,559;0,000;262,640;Inf;275,000;275,000;-1,819;2,974;1,871;23,515
22969,000;2,481;0,647;-34,786;1,734;9,493;5,141;37,178;4,884;-4,277;-2,678;0,000;38,700;39,500;9,590;1,830;-1,423;-1,397;-2,139;-1,719;-3,066;26,559;0,000;262,540;Inf;275,000;275,000;-2,031;2,966;1,796;23,472
22969,500;3,488;0,829;-35,209;1,762;9,530;5,141;37,178;4,884;-4,277;-2,678;0,000;38,700;39,500;9,520;1,600;-0,991;-1,374;-1,960;-1,690;-3,066;26,559;0,000;262,540;Inf;275,000;275,000;-1,670;2,958;1,745;23,476
22970,000;3,488;0,829;-35,209;1,762;9,530;5,141;37,178;4,884;-4,277;-2,678;0,000;38,700;39,500;9,520;1,600;-1,304;-1,435;-2,360;-1,913;-3,066;26,559;0,000;262,640;Inf;275,000;275,000;-1,504;2,967;1,744;23,520
22970,500;3,488;0,829;-35,209;1,762;9,530;5,141;37,178;4,884;-4,277;-2,678;0,000;38,700;39,500;9,520;1,600;-1,740;-1,576;-2,598;-2,233;-3,066;26,559;0,000;262,640;Inf;275,000;275,000;-1,753;2,975;1,777;23,588
22971,000;3,488;0,829;-35,209;1,762;9,530;5,141;37,178;4,884;-4,277;-2,678;0,000;38,700;39,500;9,520;1,600;-1,983;-1,641;-2,726;-2,357;-3,066;26,559;0,000;262,640;Inf;275,000;275,000;-2,037;2,984;1,737;23,569
22971,500;3,488;0,829;-35,209;1,762;9,530;5,147;37,223;4,862;-4,320;-2,689;0,000;38,696;39,532;9,520;1,600;-2,009;-1,579;-2,600;-2,189;-3,071;26,548;0,000;262,640;Inf;275,000;275,000;-2,177;2,992;1,646;23,564
22972,000;3,488;0,829;-35,209;1,762;9,530;5,147;37,223;4,862;-4,320;-2,689;0,000;38,700;39,500;9,520;1,600;-1,419;-1,387;-2,255;-1,641;-3,071;26,548;0,000;262,940;Inf;275,000;275,000;-2,094;3,000;1,598;23,533
22972,500;2,789;0,673;-34,822;1,759;9,528;5,147;37,223;4,862;-4,320;-2,689;0,000;38,700;39,500;9,584;1,632;-1,388;-1,546;-2,233;-2,080;-3,071;26,548;0,000;262,940;Inf;275,000;275,000;-1,675;3,008;1,621;23,541
22973,000;2,789;0,673;-34,822;1,759;9,528;5,147;37,223;4,862;-4,320;-2,689;0,000;38,700;39,500;9,584;1,632;-1,739;-1,660;-2,611;-2,363;-3,071;26,548;0,000;263,040;Inf;275,000;275,000;-1,812;3,004;1,645;23,481
22973,500;2,789;0,673;-34,822;1,759;9,528;5,147;37,223;4,862;-4,320;-2,689;0,000;38,700;39,500;9,584;1,632;-2,008;-1,650;-2,678;-2,233;-3,071;26,548;0,000;263,040;Inf;275,000;275,000;-2,093;3,001;1,679;23,427
22974,000;2,789;0,673;-34,822;1,759;9,528;5,147;37,223;4,862;-4,320;-2,689;0,000;38,700;39,500;9,584;1,632;-1,841;-1,409;-2,471;-2,034;-3,071;26,548;0,000;262,940;Inf;275,000;275,000;-2,142;2,997;1,628;23,379
22974,500;2,789;0,673;-34,822;1,759;9,528;5,186;37,160;4,825;-4,304;-2,691;0,000;38,690;39,541;9,584;1,632;-1,363;-1,367;-2,180;-1,661;-3,076;26,544;0,000;262,940;Inf;275,000;275,000;-1,939;2,994;1,593;23,436
22975,000;2,789;0,673;-34,822;1,759;9,528;5,186;37,160;4,825;-4,304;-2,691;0,000;38,700;39,500;9,584;1,632;-1,304;-1,427;-2,208;-1,858;-3,076;26,544;0,000;263,040;Inf;275,000;275,000;-1,643;2,991;1,635;23,500
22975,500;2,789;0,673;-34,822;1,759;9,528;5,186;37,160;4,825;-4,304;-2,691;0,000;38,700;39,500;9,584;1,632;-1,690;-1,529;-2,573;-2,175;-3,076;26,544;0,000;263,040;Inf;275,000;275,000;-1,699;2,987;1,676;23,515
22976,000;3,130;0,725;-35,209;1,714;9,507;5,186;37,160;4,825;-4,304;-2,691;0,000;38,700;39,500;9,516;1,876;-2,256;-1,700;-2,949;-2,192;-3,076;26,544;0,000;262,940;Inf;275,000;275,000;-1,992;2,984;1,709;23,630
22976,500;3,130;0,725;-35,209;1,714;9,507;5,186;37,160;4,825;-4,304;-2,691;0,000;38,700;39,500;9,516;1,876;-1,869;-1,360;-2,519;-1,928;-3,076;26,544;0,000;262,940;Inf;275,000;275,000;-2,274;2,987;1,623;23,743
22977,000;3,130;0,725;-35,209;1,714;9,507;5,186;37,160;4,825;-4,304;-2,691;0,000;38,700;39,500;9,516;1,876;-1,424;-1,412;-2,306;-1,863;-3,076;26,544;0,000;262,840;Inf;275,000;275,000;-1,919;2,989;1,579;23,824
22977,500;3,130;0,725;-35,209;1,714;9,507;5,186;37,160;4,825;-4,304;-2,691;0,000;38,700;39,500;9,516;1,876;-1,210;-1,557;-2,326;-2,103;-3,076;26,544;0,000;262,840;Inf;275,000;275,000;-1,751;2,991;1,572;23,824
22978,000;3,130;0,725;-35,209;1,714;9,507;5,182;37,140;4,875;-4,292;-2,679;0,000;38,702;39,537;9,516;1,876;-1,550;-1,659;-2,572;-2,293;-3,077;26,552;0,000;263,040;Inf;275,000;275,000;-1,799;2,993;1,674;23,922
22978,500;3,130;0,725;-35,209;1,714;9,507;5,182;37,140;4,875;-4,292;-2,679;0,000;38,700;39,500;9,516;1,876;-2,221;-1,669;-2,955;-2,512;-3,077;26,552;0,000;263,040;Inf;275,000;275,000;-2,018;2,996;1,699;23,909
22979,000;3,277;0,819;-34,311;1,769;9,519;5,182;37,140;4,875;-4,292;-2,679;0,000;38,700;39,500;9,607;1,575;-2,494;-1,648;-3,109;-2,450;-3,077;26,552;0,000;263,240;Inf;275,000;275,000;-2,339;2,998;1,676;23,854
22979,500;3,277;0,819;-34,311;1,769;9,519;5,182;37,140;4,875;-4,292;-2,679;0,000;38,700;39,500;9,607;1,575;-1,516;-1,212;-2,256;-1,710;-3,077;26,552;0,000;263,240;Inf;275,000;275,000;-2,425;3,002;1,555;23,826
22980,000;3,277;0,819;-34,311;1,769;9,519;5,182;37,140;4,875;-4,292;-2,679;0,000;38,700;39,500;9,607;1,575;-1,324;-1,718;-2,286;-2,215;-3,077;26,552;0,000;263,140;Inf;275,000;275,000;-1,674;3,007;1,453;23,857
22980,500;3,277;0,819;-34,311;1,769;9,519;5,182;37,140;4,875;-4,292;-2,679;0,000;38,700;39,500;9,607;1,575;-1,396;-2,348;-2,520;-2,794;-3,077;26,552;0,000;263,140;Inf;275,000;275,000;-1,885;3,011;1,409;23,838
22981,000;3,277;0,819;-34,311;1,769;9,519;5,170;37,198;4,882;-4,266;-2,681;0,000;38,706;39,561;9,607;1,575;-1,581;-2,516;-2,677;-3,253;-3,068;26,548;0,000;263,040;Inf;275,000;275,000;-2,264;3,016;1,331;23,858
22981,500;3,277;0,819;-34,311;1,769;9,519;5,170;37,198;4,882;-4,266;-2,681;0,000;38,700;39,600;9,607;1,575;-1,826;-2,588;-2,726;-3,145;-3,068;26,548;0,000;263,040;Inf;275,000;275,000;-2,506;3,020;1,083;23,805
22982,000;3,277;0,819;-34,311;1,769;9,519;5,170;37,198;4,882;-4,266;-2,681;0,000;38,700;39,600;9,607;1,575;-1,556;-2,462;-2,429;-2,675;-3,068;26,548;0,000;262,840;Inf;275,000;275,000;-2,571;3,024;1,002;23,824
22982,500;3,496;0,822;-35,209;1,766;9,612;5,170;37,198;4,882;-4,266;-2,681;0,000;38,700;39,600;9,505;1,787;-1,377;-2,127;-2,138;-2,407;-3,068;26,548;0,000;262,840;Inf;275,000;275,000;-2,280;3,028;0,937;23,810
22983,000;3,496;0,822;-35,209;1,766;9,612;5,170;37,198;4,882;-4,266;-2,681;0,000;38,700;39,600;9,505;1,787;-1,242;-2,334;-2,265;-2,820;-3,068;26,548;0,000;262,740;Inf;275,000;275,000;-2,012;3,036;0,920;23,804
22983,500;3,496;0,822;-35,209;1,766;9,612;5,170;37,198;4,882;-4,266;-2,681;0,000;38,700;39,600;9,505;1,787;-1,592;-2,622;-2,530;-3,146;-3,068;26,548;0,000;262,740;Inf;275,000;275,000;-2,165;3,044;0,876;23,836
22984,000;3,496;0,822;-35,209;1,766;9,612;5,170;37,198;4,882;-4,266;-2,681;0,000;38,700;39,600;9,505;1,787;-1,825;-2,840;-2,789;-3,377;-3,068;26,548;0,000;262,740;Inf;275,000;275,000;-2,473;3,051;0,854;23,784
22984,500;3,496;0,822;-35,209;1,766;9,612;5,169;37,213;4,883;-4,272;-2,688;0,000;38,698;39,528;9,505;1,787;-1,853;-2,654;-2,655;-3,166;-3,078;26,537;0,000;262,740;Inf;275,000;275,000;-2,708;3,058;0,755;23,840
22985,000;3,496;0,822;-35,209;1,766;9,612;5,169;37,213;4,883;-4,272;-2,688;0,000;38,700;39,500;9,505;1,787;-1,576;-2,390;-2,343;-2,584;-3,078;26,537;0,000;262,440;Inf;275,000;275,000;-2,582;3,065;0,628;23,795
22985,500;3,285;0,875;-33,857;1,822;9,463;5,169;37,213;4,883;-4,272;-2,688;0,000;38,700;39,500;9,609;1,596;-1,377;-2,191;-2,169;-2,367;-3,078;26,537;0,000;262,440;Inf;275,000;275,000;-2,223;3,073;0,627;23,780
22986,000;3,285;0,875;-33,857;1,822;9,463;5,169;37,213;4,883;-4,272;-2,688;0,000;38,700;39,500;9,609;1,596;-1,447;-2,544;-2,378;-2,847;-3,078;26,537;0,000;262,840;Inf;275,000;275,000;-2,026;3,076;0,642;23,841
22986,500;3,285;0,875;-33,857;1,822;9,463;5,169;37,213;4,883;-4,272;-2,688;0,000;38,700;39,500;9,609;1,596;-1,883;-2,877;-2,873;-3,582;-3,078;26,537;0,000;262,840;Inf;275,000;275,000;-2,304;3,079;0,622;23,931
22987,000;3,285;0,875;-33,857;1,822;9,463;5,169;37,213;4,883;-4,272;-2,688;0,000;38,700;39,500;9,609;1,596;-2,093;-3,004;-3,011;-3,591;-3,078;26,537;0,000;262,840;Inf;275,000;275,000;-2,804;3,083;0,585;23,881
22987,500;3,285;0,875;-33,857;1,822;9,463;5,173;37,237;4,918;-4,256;-2,692;0,000;38,708;39,555;9,609;1,596;-1,917;-2,789;-2,729;-2,915;-3,080;26,542;0,000;262,840;Inf;275,000;275,000;-2,925;3,086;0,510;23,830
22988,000;3,285;0,875;-33,857;1,822;9,463;5,173;37,237;4,918;-4,256;-2,692;0,000;38,700;39,600;9,609;1,596;-1,709;-2,401;-2,445;-2,737;-3,080;26,542;0,000;262,740;Inf;275,000;275,000;-2,588;3,089;0,381;23,846
22988,500;3,285;0,875;-33,857;1,822;9,463;5,173;37,237;4,918;-4,256;-2,692;0,000;38,700;39,600;9,609;1,596;-1,583;-2,544;-2,517;-2,927;-3,080;26,542;0,000;262,740;Inf;275,000;275,000;-2,323;3,093;0,379;23,860
22989,000;3,061;0,798;-34,029;1,777;9,415;5,173;37,237;4,918;-4,256;-2,692;0,000;38,700;39,600;9,718;1,772;-1,807;-2,799;-2,700;-3,282;-3,080;26,542;0,000;262,740;Inf;275,000;275,000;-2,393;3,096;0,415;23,860
22989,500;3,061;0,798;-34,029;1,777;9,415;5,173;37,237;4,918;-4,256;-2,692;0,000;38,700;39,600;9,718;1,772;-2,085;-2,997;-2,929;-3,543;-3,080;26,542;0,000;262,740;Inf;275,000;275,000;-2,647;3,095;0,388;23,858
22990,000;3,061;0,798;-34,029;1,777;9,415;5,173;37,237;4,918;-4,256;-2,692;0,000;38,700;39,600;9,718;1,772;-2,152;-2,799;-2,914;-3,379;-3,080;26,542;0,000;262,840;Inf;275,000;275,000;-2,888;3,095;0,333;23,889
22990,500;3,061;0,798;-34,029;1,777;9,415;5,173;37,237;4,918;-4,256;-2,692;0,000;38,700;39,600;9,718;1,772;-2,009;-2,683;-2,733;-2,876;-3,080;26,542;0,000;262,840;Inf;275,000;275,000;-2,811;3,094;0,312;23,921
22991,000;3,061;0,798;-34,029;1,777;9,415;5,192;37,217;4,838;-4,252;-2,682;0,000;38,714;39,546;9,718;1,772;-1,731;-2,639;-2,591;-2,802;-3,075;26,543;0,000;263,140;Inf;275,000;275,000;-2,575;3,094;0,270;23,924
22991,500;3,061;0,798;-34,029;1,777;9,415;5,192;37,217;4,838;-4,252;-2,682;0,000;38,700;39,500;9,718;1,772;-1,708;-2,913;-2,710;-3,182;-3,075;26,543;0,000;263,140;Inf;275,000;275,000;-2,441;3,093;0,268;23,924
