t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
22992,000;2,829;0,669;-35,178;1,737;9,536;5,192;37,217;4,838;-4,252;-2,682;0,000;38,700;39,500;9,596;1,828;-1,981;-3,078;-2,974;-3,596;-3,075;26,543;0,000;263,440;Inf;275,000;275,000;-2,628;3,093;0,277;23,910
22992,500;2,829;0,669;-35,178;1,737;9,536;5,192;37,217;4,838;-4,252;-2,682;0,000;38,700;39,500;9,596;1,828;-2,309;-3,138;-3,151;-3,741;-3,075;26,543;0,000;263,440;Inf;275,000;275,000;-2,907;3,088;0,235;23,895
22993,000;2,829;0,669;-35,178;1,737;9,536;5,192;37,217;4,838;-4,252;-2,682;0,000;38,700;39,500;9,596;1,828;-2,245;-3,015;-3,017;-3,195;-3,075;26,543;0,000;263,140;Inf;275,000;275,000;-3,085;3,084;0,155;23,856
22993,500;2,829;0,669;-35,178;1,737;9,536;5,192;37,217;4,838;-4,252;-2,682;0,000;38,700;39,500;9,596;1,828;-1,733;-2,821;-2,710;-3,105;-3,075;26,543;0,000;263,140;Inf;275,000;275,000;-2,868;3,080;0,143;23,803
22994,000;2,829;0,669;-35,178;1,737;9,536;5,200;37,163;4,881;-4,256;-2,680;0,000;38,708;39,573;9,596;1,828;-1,861;-3,054;-2,845;-3,367;-3,078;26,541;0,000;262,840;Inf;275,000;275,000;-2,593;3,076;0,155;23,804
22994,500;2,829;0,669;-35,178;1,737;9,536;5,200;37,163;4,881;-4,256;-2,680;0,000;38,700;39,600;9,596;1,828;-2,270;-3,165;-3,104;-3,753;-3,078;26,541;0,000;262,840;Inf;275,000;275,000;-2,782;3,072;0,177;23,823
22995,000;2,829;0,669;-35,178;1,737;9,536;5,200;37,163;4,881;-4,256;-2,680;0,000;38,700;39,600;9,596;1,828;-2,510;-3,142;-3,237;-3,759;-3,078;26,541;0,000;262,740;Inf;275,000;275,000;-3,073;3,068;0,198;23,860
22995,500;2,784;0,734;-33,931;1,839;9,469;5,200;37,163;4,881;-4,256;-2,680;0,000;38,700;39,600;9,628;1,611;-2,273;-2,959;-2,912;-3,113;-3,078;26,541;0,000;262,740;Inf;275,000;275,000;-3,162;3,064;0,110;23,976
22996,000;2,784;0,734;-33,931;1,839;9,469;5,200;37,163;4,881;-4,256;-2,680;0,000;38,700;39,600;9,628;1,611;-2,023;-2,600;-2,650;-2,981;-3,078;26,541;0,000;262,940;Inf;275,000;275,000;-2,814;3,059;0,137;24,061
22996,500;2,784;0,734;-33,931;1,839;9,469;5,200;37,163;4,881;-4,256;-2,680;0,000;38,700;39,600;9,628;1,611;-2,023;-2,661;-2,760;-3,030;-3,078;26,541;0,000;262,940;Inf;275,000;275,000;-2,563;3,055;0,170;24,091
22997,000;2,784;0,734;-33,931;1,839;9,469;5,200;37,163;4,881;-4,256;-2,680;0,000;38,700;39,600;9,628;1,611;-2,563;-3,135;-3,319;-3,821;-3,078;26,541;0,000;263,040;Inf;275,000;275,000;-2,618;3,050;0,208;24,117
22997,500;2,784;0,734;-33,931;1,839;9,469;5,192;37,182;4,894;-4,246;-2,677;0,000;38,719;39,598;9,628;1,611;-2,857;-3,239;-3,600;-3,964;-3,080;26,538;0,000;263,040;Inf;275,000;275,000;-3,210;3,046;0,232;24,174
22998,000;2,784;0,734;-33,931;1,839;9,469;5,192;37,182;4,894;-4,246;-2,677;0,000;38,700;39,600;9,628;1,611;-2,811;-3,073;-3,346;-3,505;-3,080;26,538;0,000;263,240;Inf;275,000;275,000;-3,415;3,042;0,193;24,186
22998,500;3,265;0,787;-35,209;1,764;9,614;5,192;37,182;4,894;-4,246;-2,677;0,000;38,700;39,600;9,503;1,702;-2,224;-2,741;-2,993;-3,075;-3,080;26,538;0,000;263,240;Inf;275,000;275,000;-3,184;3,037;0,098;24,263
22999,000;3,265;0,787;-35,209;1,764;9,614;5,192;37,182;4,894;-4,246;-2,677;0,000;38,700;39,600;9,503;1,702;-1,895;-2,801;-2,945;-3,145;-3,080;26,538;0,000;262,940;Inf;275,000;275,000;-2,758;3,041;0,077;24,297
22999,500;3,265;0,787;-35,209;1,764;9,614;5,192;37,182;4,894;-4,246;-2,677;0,000;38,700;39,600;9,503;1,702;-2,036;-2,947;-3,066;-3,437;-3,080;26,538;0,000;262,940;Inf;275,000;275,000;-2,696;3,045;0,138;24,398
23000,000;3,265;0,787;-35,209;1,764;9,614;5,192;37,182;4,894;-4,246;-2,677;0,000;38,700;39,600;9,503;1,702;-2,391;-3,130;-3,268;-3,683;-3,080;26,538;0,000;262,940;Inf;275,000;275,000;-2,871;3,048;0,174;24,448
23000,500;3,265;0,787;-35,209;1,764;9,614;5,179;37,208;4,879;-4,253;-2,698;0,000;38,721;39,611;9,503;1,702;-3,064;-3,332;-3,689;-3,935;-3,079;26,548;0,000;262,940;Inf;275,000;275,000;-3,118;3,052;0,178;24,480
23001,000;3,265;0,787;-35,209;1,764;9,614;5,179;37,208;4,879;-4,253;-2,698;0,000;38,700;39,600;9,503;1,702;-2,595;-3,079;-3,409;-3,440;-3,079;26,548;0,000;262,640;Inf;275,000;275,000;-3,505;3,055;0,125;24,528
23001,500;3,126;0,814;-34,845;1,777;9,469;5,179;37,208;4,879;-4,253;-2,698;0,000;38,700;39,600;9,559;1,868;-2,522;-2,675;-3,070;-3,179;-3,079;26,548;0,000;262,640;Inf;275,000;275,000;-3,131;3,059;0,088;24,494
23002,000;3,126;0,814;-34,845;1,777;9,469;5,179;37,208;4,879;-4,253;-2,698;0,000;38,700;39,600;9,559;1,868;-2,484;-2,762;-3,141;-3,234;-3,079;26,548;0,000;263,040;Inf;275,000;275,000;-2,862;3,060;0,091;24,405
23002,500;3,126;0,814;-34,845;1,777;9,469;5,179;37,208;4,879;-4,253;-2,698;0,000;38,700;39,600;9,559;1,868;-2,718;-2,908;-3,346;-3,501;-3,079;26,548;0,000;263,040;Inf;275,000;275,000;-2,905;3,061;0,147;24,260
23003,000;3,126;0,814;-34,845;1,777;9,469;5,179;37,208;4,879;-4,253;-2,698;0,000;38,700;39,600;9,559;1,868;-2,976;-3,049;-3,640;-3,703;-3,079;26,548;0,000;263,040;Inf;275,000;275,000;-3,118;3,062;0,201;24,135
23003,500;3,126;0,814;-34,845;1,777;9,469;5,179;37,208;4,879;-4,253;-2,698;0,000;38,700;39,600;9,559;1,868;-3,112;-3,159;-3,835;-3,843;-3,079;26,548;0,000;263,040;Inf;275,000;275,000;-3,342;3,063;0,166;24,150
23004,000;3,126;0,814;-34,845;1,777;9,469;5,183;37,226;4,895;-4,265;-2,684;0,000;38,729;39,679;9,559;1,868;-2,960;-2,809;-3,457;-3,397;-3,080;26,549;0,000;263,340;Inf;275,000;275,000;-3,487;3,064;0,134;24,168
23004,500;3,126;0,814;-34,845;1,777;9,469;5,183;37,226;4,895;-4,265;-2,684;0,000;38,700;39,700;9,559;1,868;-2,467;-2,828;-3,373;-3,222;-3,080;26,549;0,000;263,340;Inf;275,000;275,000;-3,155;3,065;0,132;24,204
23005,000;3,633;0,864;-35,209;1,753;9,587;5,183;37,226;4,895;-4,265;-2,684;0,000;38,700;39,700;9,401;1,762;-2,466;-2,886;-3,433;-3,375;-3,080;26,549;0,000;263,040;Inf;275,000;275,000;-2,972;3,066;0,133;24,253
23005,500;3,633;0,864;-35,209;1,753;9,587;5,183;37,226;4,895;-4,265;-2,684;0,000;38,700;39,700;9,401;1,762;-2,648;-3,055;-3,543;-3,633;-3,080;26,549;0,000;263,040;Inf;275,000;275,000;-3,040;3,075;0,156;24,247
23006,000;3,633;0,864;-35,209;1,753;9,587;5,183;37,226;4,895;-4,265;-2,684;0,000;38,700;39,700;9,401;1,762;-2,711;-3,220;-3,623;-3,825;-3,080;26,549;0,000;262,940;Inf;275,000;275,000;-3,220;3,085;0,158;24,255
23006,500;3,633;0,864;-35,209;1,753;9,587;5,183;37,226;4,895;-4,265;-2,684;0,000;38,700;39,700;9,401;1,762;-2,868;-3,216;-3,651;-3,629;-3,080;26,549;0,000;262,940;Inf;275,000;275,000;-3,345;3,094;0,123;24,159
23007,000;3,633;0,864;-35,209;1,753;9,587;5,176;37,200;4,876;-4,276;-2,701;0,000;38,730;39,612;9,401;1,762;-2,788;-2,819;-3,453;-3,323;-3,087;26,540;0,000;262,240;Inf;275,000;275,000;-3,341;3,102;0,110;24,106
23007,500;3,633;0,864;-35,209;1,753;9,587;5,176;37,200;4,876;-4,276;-2,701;0,000;38,700;39,600;9,401;1,762;-2,564;-2,724;-3,362;-3,294;-3,087;26,540;0,000;262,240;Inf;275,000;275,000;-3,096;3,111;0,134;24,114
23008,000;2,315;0,625;-33,430;1,799;9,491;5,176;37,200;4,876;-4,276;-2,701;0,000;38,700;39,600;9,689;1,659;-2,610;-2,827;-3,463;-3,446;-3,087;26,540;0,000;262,740;Inf;275,000;275,000;-2,986;3,120;0,161;24,078
23008,500;2,315;0,625;-33,430;1,799;9,491;5,176;37,200;4,876;-4,276;-2,701;0,000;38,700;39,600;9,689;1,659;-2,949;-2,970;-3,654;-3,654;-3,087;26,540;0,000;262,740;Inf;275,000;275,000;-3,087;3,106;0,200;24,037
23009,000;2,315;0,625;-33,430;1,799;9,491;5,176;37,200;4,876;-4,276;-2,701;0,000;38,700;39,600;9,689;1,659;-3,110;-3,087;-3,846;-3,764;-3,087;26,540;0,000;262,740;Inf;275,000;275,000;-3,307;3,094;0,235;23,978
23009,500;2,315;0,625;-33,430;1,799;9,491;5,176;37,200;4,876;-4,276;-2,701;0,000;38,700;39,600;9,689;1,659;-3,039;-3,034;-3,815;-3,660;-3,087;26,540;0,000;262,740;Inf;275,000;275,000;-3,452;3,081;0,225;23,931
23010,000;2,315;0,625;-33,430;1,799;9,491;5,176;37,200;4,876;-4,276;-2,701;0,000;38,700;39,600;9,689;1,659;-2,903;-2,760;-3,586;-3,272;-3,087;26,540;0,000;263,140;Inf;275,000;275,000;-3,387;3,068;0,219;23,877
23010,500;2,315;0,625;-33,430;1,799;9,491;5,181;37,201;4,880;-4,266;-2,689;0,000;38,742;39,629;9,689;1,659;-2,949;-2,612;-3,515;-3,224;-3,082;26,562;0,000;263,140;Inf;275,000;275,000;-3,130;3,056;0,247;23,853
23011,000;2,315;0,625;-33,430;1,799;9,491;5,181;37,201;4,880;-4,266;-2,689;0,000;38,700;39,600;9,689;1,659;-2,811;-2,859;-3,726;-3,500;-3,082;26,562;0,000;262,840;Inf;275,000;275,000;-3,075;3,044;0,263;23,833
23011,500;2,850;0,763;-33,853;1,765;9,403;5,181;37,201;4,880;-4,266;-2,689;0,000;38,700;39,600;9,696;1,682;-2,975;-2,968;-3,896;-3,677;-3,082;26,562;0,000;262,840;Inf;275,000;275,000;-3,224;3,032;0,287;23,847
23012,000;2,850;0,763;-33,853;1,765;9,403;5,181;37,201;4,880;-4,266;-2,689;0,000;38,700;39,600;9,696;1,682;-3,350;-2,991;-4,093;-3,745;-3,082;26,562;0,000;262,840;Inf;275,000;275,000;-3,379;3,029;0,324;23,838
23012,500;2,850;0,763;-33,853;1,765;9,403;5,181;37,201;4,880;-4,266;-2,689;0,000;38,700;39,600;9,696;1,682;-3,144;-2,943;-3,970;-3,442;-3,082;26,562;0,000;262,840;Inf;275,000;275,000;-3,545;3,026;0,324;23,820
23013,000;2,850;0,763;-33,853;1,765;9,403;5,181;37,201;4,880;-4,266;-2,689;0,000;38,700;39,600;9,696;1,682;-2,838;-2,752;-3,584;-3,166;-3,082;26,562;0,000;262,540;Inf;275,000;275,000;-3,375;3,023;0,290;23,786
23013,500;2,850;0,763;-33,853;1,765;9,403;5,187;37,194;4,870;-4,282;-2,682;0,000;38,746;39,634;9,696;1,682;-2,653;-2,694;-3,481;-3,151;-3,076;26,558;0,000;262,540;Inf;275,000;275,000;-3,085;3,020;0,280;23,832
23014,000;2,850;0,763;-33,853;1,765;9,403;5,187;37,194;4,870;-4,282;-2,682;0,000;38,700;39,600;9,696;1,682;-2,879;-2,858;-3,684;-3,437;-3,076;26,558;0,000;263,140;Inf;275,000;275,000;-2,995;3,017;0,351;23,894
23014,500;2,803;0,639;-35,209;1,707;9,519;5,187;37,194;4,870;-4,282;-2,682;0,000;38,700;39,600;9,562;1,761;-3,498;-2,925;-4,208;-3,623;-3,076;26,558;0,000;263,140;Inf;275,000;275,000;-3,214;3,015;0,388;23,936
23015,000;2,803;0,639;-35,209;1,707;9,519;5,187;37,194;4,870;-4,282;-2,682;0,000;38,700;39,600;9,562;1,761;-3,315;-2,756;-3,977;-3,414;-3,076;26,558;0,000;263,040;Inf;275,000;275,000;-3,563;3,011;0,351;23,961
23015,500;2,803;0,639;-35,209;1,707;9,519;5,187;37,194;4,870;-4,282;-2,682;0,000;38,700;39,600;9,562;1,761;-2,839;-2,636;-3,656;-3,024;-3,076;26,558;0,000;263,040;Inf;275,000;275,000;-3,365;3,008;0,320;24,009
23016,000;2,803;0,639;-35,209;1,707;9,519;5,187;37,194;4,870;-4,282;-2,682;0,000;38,700;39,600;9,562;1,761;-2,709;-2,629;-3,619;-2,992;-3,076;26,558;0,000;263,140;Inf;275,000;275,000;-3,039;3,004;0,336;24,014
23016,500;2,803;0,639;-35,209;1,707;9,519;5,187;37,194;4,870;-4,282;-2,682;0,000;38,700;39,600;9,562;1,761;-2,839;-2,712;-3,795;-3,236;-3,076;26,558;0,000;263,140;Inf;275,000;275,000;-2,987;3,001;0,371;24,079
23017,000;2,803;0,639;-35,209;1,707;9,519;5,181;37,169;4,885;-4,302;-2,674;0,000;38,763;39,663;9,562;1,761;-3,080;-2,780;-4,031;-3,505;-3,069;26,563;0,000;262,740;Inf;275,000;275,000;-3,146;2,998;0,486;24,157
23017,500;2,803;0,639;-35,209;1,707;9,519;5,181;37,169;4,885;-4,302;-2,674;0,000;38,800;39,700;9,562;1,761;-3,355;-2,803;-4,228;-3,491;-3,069;26,563;0,000;262,740;Inf;275,000;275,000;-3,349;2,995;0,468;24,130
23018,000;2,548;0,718;-33,915;1,806;9,497;5,181;37,169;4,885;-4,302;-2,674;0,000;38,800;39,700;9,639;1,705;-2,779;-2,417;-3,601;-3,012;-3,069;26,563;0,000;263,140;Inf;275,000;275,000;-3,469;2,991;0,433;24,081
23018,500;2,548;0,718;-33,915;1,806;9,497;5,181;37,169;4,885;-4,302;-2,674;0,000;38,800;39,700;9,639;1,705;-2,511;-2,512;-3,588;-3,066;-3,069;26,563;0,000;263,140;Inf;275,000;275,000;-2,952;2,984;0,439;24,053
23019,000;2,548;0,718;-33,915;1,806;9,497;5,181;37,169;4,885;-4,302;-2,674;0,000;38,800;39,700;9,639;1,705;-2,741;-2,696;-3,757;-3,349;-3,069;26,563;0,000;262,940;Inf;275,000;275,000;-2,919;2,977;0,509;24,027
23019,500;2,548;0,718;-33,915;1,806;9,497;5,181;37,169;4,885;-4,302;-2,674;0,000;38,800;39,700;9,639;1,705;-3,208;-2,731;-4,017;-3,479;-3,069;26,563;0,000;262,940;Inf;275,000;275,000;-3,136;2,970;0,534;24,007
23020,000;2,548;0,718;-33,915;1,806;9,497;5,144;37,202;4,872;-4,317;-2,690;0,000;38,757;39,678;9,639;1,705;-3,521;-2,758;-4,282;-3,546;-3,086;26,558;0,000;263,340;Inf;275,000;275,000;-3,359;2,963;0,567;23,968
23020,500;2,548;0,718;-33,915;1,806;9,497;5,144;37,202;4,872;-4,317;-2,690;0,000;38,800;39,700;9,639;1,705;-3,084;-2,698;-3,920;-3,159;-3,086;26,558;0,000;263,340;Inf;275,000;275,000;-3,527;2,956;0,517;23,967
23021,000;2,575;0,703;-34,203;1,799;9,459;5,144;37,202;4,872;-4,317;-2,690;0,000;38,800;39,700;9,577;1,686;-2,656;-2,378;-3,509;-2,858;-3,086;26,558;0,000;263,140;Inf;275,000;275,000;-3,215;2,950;0,505;23,926
23021,500;2,575;0,703;-34,203;1,799;9,459;5,144;37,202;4,872;-4,317;-2,690;0,000;38,800;39,700;9,577;1,686;-2,942;-2,578;-3,792;-3,192;-3,086;26,558;0,000;263,140;Inf;275,000;275,000;-2,850;2,943;0,559;23,915
23022,000;2,575;0,703;-34,203;1,799;9,459;5,144;37,202;4,872;-4,317;-2,690;0,000;38,800;39,700;9,577;1,686;-3,120;-2,629;-4,045;-3,387;-3,086;26,558;0,000;263,740;Inf;275,000;275,000;-3,126;2,937;0,605;23,890
23022,500;2,575;0,703;-34,203;1,799;9,459;5,144;37,202;4,872;-4,317;-2,690;0,000;38,800;39,700;9,577;1,686;-3,398;-2,536;-4,133;-3,333;-3,086;26,558;0,000;263,740;Inf;275,000;275,000;-3,295;2,932;0,635;23,875
23023,000;2,575;0,703;-34,203;1,799;9,459;5,151;37,227;4,885;-4,352;-2,669;0,000;38,776;39,692;9,577;1,686;-2,955;-2,426;-3,808;-3,039;-3,068;26,562;0,000;263,340;Inf;275,000;275,000;-3,350;2,926;0,638;23,857
23023,500;2,575;0,703;-34,203;1,799;9,459;5,151;37,227;4,885;-4,352;-2,669;0,000;38,800;39,700;9,577;1,686;-2,607;-2,304;-3,652;-2,703;-3,068;26,562;0,000;263,340;Inf;275,000;275,000;-3,057;2,920;0,633;23,860
23024,000;2,575;0,703;-34,203;1,799;9,459;5,151;37,227;4,885;-4,352;-2,669;0,000;38,800;39,700;9,577;1,686;-2,620;-2,366;-3,695;-2,845;-3,068;26,562;0,000;263,440;Inf;275,000;275,000;-2,817;2,914;0,712;23,885
23024,500;3,189;0,759;-35,209;1,709;9,566;5,151;37,227;4,885;-4,352;-2,669;0,000;38,800;39,700;9,358;1,775;-2,892;-2,378;-3,942;-3,084;-3,068;26,562;0,000;263,440;Inf;275,000;275,000;-2,882;2,909;0,772;23,880
23025,000;3,189;0,759;-35,209;1,709;9,566;5,151;37,227;4,885;-4,352;-2,669;0,000;38,800;39,700;9,358;1,775;-3,237;-2,414;-4,206;-3,104;-3,068;26,562;0,000;262,940;Inf;275,000;275,000;-3,074;2,913;0,827;23,861
23025,500;3,189;0,759;-35,209;1,709;9,566;5,151;37,227;4,885;-4,352;-2,669;0,000;38,800;39,700;9,358;1,775;-3,211;-2,140;-3,969;-2,856;-3,068;26,562;0,000;262,940;Inf;275,000;275,000;-3,240;2,918;0,816;23,868
23026,000;3,189;0,759;-35,209;1,709;9,566;5,151;37,227;4,885;-4,352;-2,669;0,000;38,800;39,700;9,358;1,775;-2,561;-2,163;-3,568;-2,456;-3,068;26,562;0,000;262,640;Inf;275,000;275,000;-3,044;2,922;0,787;23,856
23026,500;3,189;0,759;-35,209;1,709;9,566;5,195;37,204;4,835;-4,369;-2,677;0,000;38,775;39,718;9,358;1,775;-2,269;-2,183;-3,557;-2,638;-3,078;26,553;0,000;262,640;Inf;275,000;275,000;-2,687;2,927;0,786;23,866
23027,000;3,189;0,759;-35,209;1,709;9,566;5,195;37,204;4,835;-4,369;-2,677;0,000;38,800;39,700;9,358;1,775;-2,721;-2,208;-3,842;-2,907;-3,078;26,553;0,000;262,640;Inf;275,000;275,000;-2,662;2,931;0,863;23,858
23027,500;3,216;0,737;-35,209;1,703;9,550;5,195;37,204;4,835;-4,369;-2,677;0,000;38,800;39,700;9,559;1,832;-3,103;-2,228;-4,178;-3,061;-3,078;26,553;0,000;262,640;Inf;275,000;275,000;-2,920;2,935;1,044;23,862
23028,000;3,216;0,737;-35,209;1,703;9,550;5,195;37,204;4,835;-4,369;-2,677;0,000;38,800;39,700;9,559;1,832;-3,401;-2,232;-4,412;-3,112;-3,078;26,553;0,000;262,840;Inf;275,000;275,000;-3,142;2,940;1,036;23,801
23028,500;3,216;0,737;-35,209;1,703;9,550;5,195;37,204;4,835;-4,369;-2,677;0,000;38,800;39,700;9,559;1,832;-2,533;-2,003;-3,687;-2,580;-3,078;26,553;0,000;262,840;Inf;275,000;275,000;-2,701;2,949;0,999;23,782
23029,000;3,216;0,737;-35,209;1,703;9,550;5,195;37,204;4,835;-4,369;-2,677;0,000;38,800;39,700;9,559;1,832;-2,588;-2,074;-3,699;-2,657;-3,078;26,553;0,000;262,940;Inf;275,000;275,000;-2,701;2,949;1,004;23,726
23029,500;3,216;0,737;-35,209;1,703;9,550;5,198;37,176;4,876;-4,398;-2,687;0,000;38,785;39,715;9,559;1,832;-2,691;-2,125;-3,881;-2,843;-3,087;26,558;0,000;262,940;Inf;275,000;275,000;-2,755;2,953;1,039;23,721
23030,000;3,216;0,737;-35,209;1,703;9,550;5,198;37,176;4,876;-4,398;-2,687;0,000;38,800;39,700;9,559;1,832;-3,016;-2,145;-4,140;-2,963;-3,087;26,558;0,000;263,040;Inf;275,000;275,000;-2,885;2,957;1,107;23,694
23030,500;3,216;0,737;-35,209;1,703;9,550;5,198;37,176;4,876;-4,398;-2,687;0,000;38,800;39,700;9,559;1,832;-3,352;-2,164;-4,420;-3,072;-3,087;26,558;0,000;263,040;Inf;275,000;275,000;-3,066;2,962;1,156;23,704
23031,000;3,019;0,804;-33,748;1,819;9,520;5,198;37,176;4,876;-4,398;-2,687;0,000;38,800;39,700;9,629;1,469;-3,143;-2,145;-4,100;-2,868;-3,087;26,558;0,000;263,040;Inf;275,000;275,000;-3,252;2,966;1,097;23,708
23031,500;3,019;0,804;-33,748;1,819;9,520;5,198;37,176;4,876;-4,398;-2,687;0,000;38,800;39,700;9,629;1,469;-2,500;-1,935;-3,622;-2,452;-3,087;26,558;0,000;263,040;Inf;275,000;275,000;-3,064;2,967;1,128;23,665
23032,000;3,019;0,804;-33,748;1,819;9,520;5,198;37,176;4,876;-4,398;-2,687;0,000;38,800;39,700;9,629;1,469;-2,760;-1,908;-3,915;-2,676;-3,087;26,558;0,000;263,040;Inf;275,000;275,000;-2,627;2,968;1,165;23,696
23032,500;3,019;0,804;-33,748;1,819;9,520;5,198;37,176;4,876;-4,398;-2,687;0,000;38,800;39,700;9,629;1,469;-2,976;-1,945;-4,123;-2,740;-3,087;26,558;0,000;263,040;Inf;275,000;275,000;-2,815;2,968;1,249;23,758
23033,000;3,019;0,804;-33,748;1,819;9,520;5,193;37,212;4,871;-4,384;-2,680;0,000;38,795;39,750;9,629;1,469;-3,302;-1,948;-4,408;-2,836;-3,070;26,565;0,000;263,040;Inf;275,000;275,000;-2,946;2,969;1,333;23,782
23033,500;3,019;0,804;-33,748;1,819;9,520;5,193;37,212;4,871;-4,384;-2,680;0,000;38,800;39,700;9,629;1,469;-3,041;-2,017;-4,228;-2,584;-3,070;26,565;0,000;263,040;Inf;275,000;275,000;-3,123;2,970;1,342;23,806
23034,000;3,299;0,787;-35,209;1,766;9,559;5,193;37,212;4,871;-4,384;-2,680;0,000;38,800;39,700;9,466;1,659;-2,876;-1,702;-3,835;-2,407;-3,070;26,565;0,000;263,140;Inf;275,000;275,000;-2,968;2,971;1,282;23,794
23034,500;3,299;0,787;-35,209;1,766;9,559;5,193;37,212;4,871;-4,384;-2,680;0,000;38,800;39,700;9,466;1,659;-2,566;-1,719;-3,717;-2,384;-3,070;26,565;0,000;263,140;Inf;275,000;275,000;-2,705;2,976;1,321;23,703
23035,000;3,299;0,787;-35,209;1,766;9,559;5,193;37,212;4,871;-4,384;-2,680;0,000;38,800;39,700;9,466;1,659;-2,617;-1,860;-3,885;-2,586;-3,070;26,565;0,000;263,040;Inf;275,000;275,000;-2,597;2,982;1,401;23,647
23035,500;3,299;0,787;-35,209;1,766;9,559;5,193;37,212;4,871;-4,384;-2,680;0,000;38,800;39,700;9,466;1,659;-3,282;-1,799;-4,448;-2,744;-3,070;26,565;0,000;263,040;Inf;275,000;275,000;-2,737;2,987;1,470;23,651
23036,000;3,299;0,787;-35,209;1,766;9,559;5,177;37,253;4,896;-4,404;-2,657;0,000;38,806;39,779;9,466;1,659;-3,271;-1,820;-4,341;-2,492;-3,067;26,576;0,000;263,640;Inf;275,000;275,000;-3,068;2,992;1,503;23,646
23036,500;3,299;0,787;-35,209;1,766;9,559;5,177;37,253;4,896;-4,404;-2,657;0,000;38,800;39,800;9,466;1,659;-2,784;-1,613;-3,881;-2,322;-3,067;26,576;0,000;263,640;Inf;275,000;275,000;-2,981;2,997;1,450;23,635
23037,000;3,299;0,787;-35,209;1,766;9,559;5,177;37,253;4,896;-4,404;-2,657;0,000;38,800;39,800;9,466;1,659;-2,598;-1,590;-3,776;-2,311;-3,067;26,576;0,000;263,240;Inf;275,000;275,000;-2,650;3,002;1,450;23,623
23037,500;3,109;0,808;-33,956;1,804;9,499;5,177;37,253;4,896;-4,404;-2,657;0,000;38,800;39,800;9,603;1,545;-2,555;-1,621;-3,874;-2,378;-3,067;26,576;0,000;263,240;Inf;275,000;275,000;-2,569;3,007;1,507;23,586
23038,000;3,109;0,808;-33,956;1,804;9,499;5,177;37,253;4,896;-4,404;-2,657;0,000;38,800;39,800;9,603;1,545;-2,825;-1,628;-4,088;-2,474;-3,067;26,576;0,000;263,140;Inf;275,000;275,000;-2,607;3,008;1,637;23,537
23038,500;3,109;0,808;-33,956;1,804;9,499;5,177;37,253;4,896;-4,404;-2,657;0,000;38,800;39,800;9,603;1,545;-3,127;-1,602;-4,330;-2,498;-3,067;26,576;0,000;263,140;Inf;275,000;275,000;-2,754;3,010;1,676;23,517
23039,000;3,109;0,808;-33,956;1,804;9,499;5,177;37,253;4,896;-4,404;-2,657;0,000;38,800;39,800;9,603;1,545;-2,942;-1,604;-4,189;-2,361;-3,067;26,576;0,000;263,040;Inf;275,000;275,000;-2,889;3,012;1,666;23,491
23039,500;3,109;0,808;-33,956;1,804;9,499;5,154;37,218;4,850;-4,444;-2,671;0,000;38,812;39,710;9,603;1,545;-2,591;-1,346;-3,634;-1,997;-3,063;26,569;0,000;263,040;Inf;275,000;275,000;-2,774;3,013;1,677;23,488
23040,000;3,109;0,808;-33,956;1,804;9,499;5,154;37,218;4,850;-4,444;-2,671;0,000;38,800;39,700;9,603;1,545;-2,640;-1,377;-3,752;-2,095;-3,063;26,569;0,000;263,240;Inf;275,000;275,000;-2,392;3,015;1,721;23,502
23040,500;2,948;0,600;-35,209;1,694;9,574;5,154;37,218;4,850;-4,444;-2,671;0,000;38,800;39,700;9,412;1,682;-2,791;-1,330;-3,985;-2,148;-3,063;26,569;0,000;263,240;Inf;275,000;275,000;-2,466;3,016;1,783;23,568
23041,000;2,948;0,600;-35,209;1,694;9,574;5,154;37,218;4,850;-4,444;-2,671;0,000;38,800;39,700;9,412;1,682;-2,894;-1,341;-4,149;-2,222;-3,063;26,569;0,000;263,240;Inf;275,000;275,000;-2,564;3,015;1,850;23,632
23041,500;2,948;0,600;-35,209;1,694;9,574;5,154;37,218;4,850;-4,444;-2,671;0,000;38,800;39,700;9,412;1,682;-2,977;-1,334;-4,199;-2,246;-3,063;26,569;0,000;263,240;Inf;275,000;275,000;-2,651;3,014;1,941;23,682
23042,000;2,948;0,600;-35,209;1,694;9,574;5,154;37,218;4,850;-4,444;-2,671;0,000;38,800;39,700;9,412;1,682;-2,845;-1,313;-4,042;-2,122;-3,063;26,569;0,000;262,140;Inf;275,000;275,000;-2,689;3,013;1,931;23,696
23042,500;2,948;0,600;-35,209;1,694;9,574;5,162;37,210;4,849;-4,459;-2,669;0,000;38,821;39,728;9,412;1,682;-2,593;-1,206;-3,804;-1,942;-3,070;26,580;0,000;262,140;Inf;275,000;275,000;-2,580;3,012;1,969;23,723
23043,000;2,948;0,600;-35,209;1,694;9,574;5,162;37,210;4,849;-4,459;-2,669;0,000;38,800;39,700;9,412;1,682;-2,627;-1,227;-3,890;-2,040;-3,070;26,580;0,000;262,840;Inf;275,000;275,000;-2,386;3,011;2,029;23,830
23043,500;2,935;0,662;-35,209;1,681;9,536;5,162;37,210;4,849;-4,459;-2,669;0,000;38,800;39,700;9,557;1,719;-2,824;-1,099;-4,130;-2,031;-3,070;26,580;0,000;262,840;Inf;275,000;275,000;-2,446;3,010;2,061;23,881
23044,000;2,935;0,662;-35,209;1,681;9,536;5,162;37,210;4,849;-4,459;-2,669;0,000;38,800;39,700;9,557;1,719;-2,965;-1,089;-4,259;-2,000;-3,070;26,580;0,000;262,440;Inf;275,000;275,000;-2,521;3,009;2,141;23,954
23044,500;2,935;0,662;-35,209;1,681;9,536;5,162;37,210;4,849;-4,459;-2,669;0,000;38,800;39,700;9,557;1,719;-2,885;-1,029;-4,040;-1,878;-3,070;26,580;0,000;262,440;Inf;275,000;275,000;-2,578;3,007;2,170;24,040
23045,000;2,935;0,662;-35,209;1,681;9,536;5,162;37,210;4,849;-4,459;-2,669;0,000;38,800;39,700;9,557;1,719;-2,406;-1,059;-3,706;-1,829;-3,070;26,580;0,000;263,040;Inf;275,000;275,000;-2,458;3,006;2,171;24,050
23045,500;2,935;0,662;-35,209;1,681;9,536;5,162;37,210;4,849;-4,459;-2,669;0,000;38,800;39,700;9,557;1,719;-2,398;-1,149;-3,673;-1,963;-3,070;26,580;0,000;263,040;Inf;275,000;275,000;-2,250;3,005;2,235;24,093
23046,000;2,935;0,662;-35,209;1,681;9,536;5,163;37,169;4,858;-4,484;-2,661;0,000;38,833;39,828;9,557;1,719;-2,638;-1,008;-3,914;-1,899;-3,074;26,578;0,000;262,540;Inf;275,000;275,000;-2,296;3,004;2,307;24,065
23046,500;2,935;0,662;-35,209;1,681;9,536;5,163;37,169;4,858;-4,484;-2,661;0,000;38,800;39,800;9,557;1,719;-3,070;-0,966;-4,323;-1,955;-3,074;26,578;0,000;262,540;Inf;275,000;275,000;-2,365;3,003;2,375;24,068
23047,000;2,578;0,674;-33,596;1,791;9,455;5,163;37,169;4,858;-4,484;-2,661;0,000;38,800;39,800;9,739;1,638;-2,741;-1,034;-4,003;-1,794;-3,074;26,578;0,000;263,040;Inf;275,000;275,000;-2,578;3,002;2,351;24,106
23047,500;2,578;0,674;-33,596;1,791;9,455;5,163;37,169;4,858;-4,484;-2,661;0,000;38,800;39,800;9,739;1,638;-2,402;-0,952;-3,669;-1,705;-3,074;26,578;0,000;263,040;Inf;275,000;275,000;-2,393;2,995;2,329;24,056
23048,000;2,578;0,674;-33,596;1,791;9,455;5,163;37,169;4,858;-4,484;-2,661;0,000;38,800;39,800;9,739;1,638;-2,417;-0,948;-3,673;-1,750;-3,074;26,578;0,000;262,440;Inf;275,000;275,000;-2,182;2,988;2,351;24,023
23048,500;2,578;0,674;-33,596;1,791;9,455;5,163;37,169;4,858;-4,484;-2,661;0,000;38,800;39,800;9,739;1,638;-2,571;-0,828;-3,856;-1,766;-3,074;26,578;0,000;262,440;Inf;275,000;275,000;-2,197;2,981;2,484;23,989
23049,000;2,578;0,674;-33,596;1,791;9,455;5,158;37,206;4,866;-4,508;-2,677;0,000;38,831;39,790;9,739;1,638;-2,800;-0,782;-4,125;-1,711;-3,070;26,571;0,000;263,240;Inf;275,000;275,000;-2,255;2,975;2,525;24,080
23049,500;2,578;0,674;-33,596;1,791;9,455;5,158;37,206;4,866;-4,508;-2,677;0,000;38,800;39,800;9,739;1,638;-2,962;-0,921;-4,289;-1,907;-3,070;26,571;0,000;263,240;Inf;275,000;275,000;-2,354;2,968;2,472;24,174
23050,000;3,486;0,913;-34,574;1,756;9,459;5,158;37,206;4,866;-4,508;-2,677;0,000;38,800;39,800;9,576;1,769;-2,254;-0,872;-3,438;-1,571;-3,070;26,571;0,000;262,140;Inf;275,000;275,000;-2,520;2,962;2,431;24,268
23050,500;3,486;0,913;-34,574;1,756;9,459;5,158;37,206;4,866;-4,508;-2,677;0,000;38,800;39,800;9,576;1,769;-2,150;-0,919;-3,490;-1,685;-3,070;26,571;0,000;262,140;Inf;275,000;275,000;-2,034;2,970;2,426;24,284
23051,000;3,486;0,913;-34,574;1,756;9,459;5,158;37,206;4,866;-4,508;-2,677;0,000;38,800;39,800;9,576;1,769;-2,527;-0,884;-3,834;-1,772;-3,070;26,571;0,000;262,440;Inf;275,000;275,000;-2,061;2,979;2,458;24,310
23051,500;3,486;0,913;-34,574;1,756;9,459;5,158;37,206;4,866;-4,508;-2,677;0,000;38,800;39,800;9,576;1,769;-2,769;-0,836;-4,141;-1,806;-3,070;26,571;0,000;262,440;Inf;275,000;275,000;-2,254;2,987;2,510;24,368
23052,000;3,486;0,913;-34,574;1,756;9,459;5,158;37,206;4,866;-4,508;-2,677;0,000;38,800;39,800;9,576;1,769;-2,962;-0,907;-4,253;-1,880;-3,070;26,571;0,000;261,940;Inf;275,000;275,000;-2,388;2,995;2,506;24,375
23052,500;3,486;0,913;-34,574;1,756;9,459;5,142;37,266;4,856;-4,530;-2,667;0,000;38,845;39,749;9,576;1,769;-2,593;-0,786;-3,812;-1,481;-3,055;26,578;0,000;261,940;Inf;275,000;275,000;-2,501;3,003;2,445;24,361
23053,000;3,486;0,913;-34,574;1,756;9,459;5,142;37,266;4,856;-4,530;-2,667;0,000;38,800;39,700;9,576;1,769;-2,152;-0,819;-3,523;-1,641;-3,055;26,578;0,000;262,940;Inf;275,000;275,000;-2,168;3,011;2,471;24,418
23053,500;3,169;0,803;-34,608;1,751;9,589;5,142;37,266;4,856;-4,530;-2,667;0,000;38,800;39,700;9,587;1,640;-2,487;-0,911;-3,888;-1,877;-3,055;26,578;0,000;262,940;Inf;275,000;275,000;-2,033;3,019;2,512;24,392
23054,000;3,169;0,803;-34,608;1,751;9,589;5,142;37,266;4,856;-4,530;-2,667;0,000;38,800;39,700;9,587;1,640;-2,807;-0,991;-4,181;-1,999;-3,055;26,578;0,000;263,240;Inf;275,000;275,000;-2,291;3,021;2,530;24,360
23054,500;3,169;0,803;-34,608;1,751;9,589;5,142;37,266;4,856;-4,530;-2,667;0,000;38,800;39,700;9,587;1,640;-3,039;-0,982;-4,335;-1,986;-3,055;26,578;0,000;263,240;Inf;275,000;275,000;-2,494;3,024;2,538;24,406
23055,000;3,169;0,803;-34,608;1,751;9,589;5,142;37,266;4,856;-4,530;-2,667;0,000;38,800;39,700;9,587;1,640;-2,756;-0,885;-3,853;-1,755;-3,055;26,578;0,000;263,040;Inf;275,000;275,000;-2,586;3,026;2,474;24,408
23055,500;3,169;0,803;-34,608;1,751;9,589;5,122;37,230;4,818;-4,570;-2,675;0,000;38,841;39,783;9,587;1,640;-2,240;-0,914;-3,493;-1,679;-3,063;26,572;0,000;263,040;Inf;275,000;275,000;-2,312;3,028;2,401;24,408
23056,000;3,169;0,803;-34,608;1,751;9,589;5,122;37,230;4,818;-4,570;-2,675;0,000;38,800;39,800;9,587;1,640;-2,081;-0,986;-3,483;-1,800;-3,063;26,572;0,000;263,040;Inf;275,000;275,000;-2,081;3,031;2,440;24,423
23056,500;2,824;0,657;-35,209;1,670;9,570;5,122;37,230;4,818;-4,570;-2,675;0,000;38,800;39,800;9,374;1,788;-2,346;-0,989;-3,729;-1,876;-3,063;26,572;0,000;263,040;Inf;275,000;275,000;-2,087;3,033;2,458;24,427
23057,000;2,824;0,657;-35,209;1,670;9,570;5,122;37,230;4,818;-4,570;-2,675;0,000;38,800;39,800;9,374;1,788;-2,902;-1,029;-4,268;-2,022;-3,063;26,572;0,000;262,940;Inf;275,000;275,000;-2,235;3,030;2,482;24,415
23057,500;2,824;0,657;-35,209;1,670;9,570;5,122;37,230;4,818;-4,570;-2,675;0,000;38,800;39,800;9,374;1,788;-2,743;-1,083;-3,985;-1,930;-3,063;26,572;0,000;262,940;Inf;275,000;275,000;-2,555;3,026;2,456;24,364
23058,000;2,824;0,657;-35,209;1,670;9,570;5,122;37,230;4,818;-4,570;-2,675;0,000;38,800;39,800;9,374;1,788;-2,207;-0,908;-3,407;-1,554;-3,063;26,572;0,000;263,440;Inf;275,000;275,000;-2,435;3,023;2,401;24,407
23058,500;2,824;0,657;-35,209;1,670;9,570;5,122;37,230;4,818;-4,570;-2,675;0,000;38,800;39,800;9,374;1,788;-1,974;-1,032;-3,273;-1,647;-3,063;26,572;0,000;263,440;Inf;275,000;275,000;-2,019;3,020;2,341;24,413
23059,000;2,824;0,657;-35,209;1,670;9,570;5,140;37,176;4,834;-4,583;-2,676;0,000;38,849;39,821;9,374;1,788;-2,319;-0,958;-3,648;-1,779;-3,063;26,579;0,000;263,140;Inf;275,000;275,000;-1,982;3,016;2,440;24,492
23059,500;2,824;0,657;-35,209;1,670;9,570;5,140;37,176;4,834;-4,583;-2,676;0,000;38,800;39,800;9,374;1,788;-2,603;-0,898;-3,984;-1,846;-3,063;26,579;0,000;263,140;Inf;275,000;275,000;-2,176;3,013;2,489;24,511
23060,000;2,585;0,629;-34,723;1,790;9,490;5,140;37,176;4,834;-4,583;-2,676;0,000;38,800;39,800;9,551;1,581;-2,894;-0,947;-4,243;-1,899;-3,063;26,579;0,000;263,440;Inf;275,000;275,000;-2,333;3,010;2,463;24,592
23060,500;2,585;0,629;-34,723;1,790;9,490;5,140;37,176;4,834;-4,583;-2,676;0,000;38,800;39,800;9,551;1,581;-2,211;-0,828;-3,475;-1,526;-3,063;26,579;0,000;263,440;Inf;275,000;275,000;-2,496;3,003;2,442;24,611
23061,000;2,585;0,629;-34,723;1,790;9,490;5,140;37,176;4,834;-4,583;-2,676;0,000;38,800;39,800;9,551;1,581;-1,981;-0,866;-3,403;-1,640;-3,063;26,579;0,000;263,340;Inf;275,000;275,000;-2,010;2,996;2,413;24,648
23061,500;2,585;0,629;-34,723;1,790;9,490;5,140;37,176;4,834;-4,583;-2,676;0,000;38,800;39,800;9,551;1,581;-2,318;-0,922;-3,644;-1,804;-3,063;26,579;0,000;263,340;Inf;275,000;275,000;-1,972;2,990;2,463;24,662
23062,000;2,585;0,629;-34,723;1,790;9,490;5,131;37,175;4,847;-4,608;-2,669;0,000;38,845;39,811;9,551;1,581;-2,620;-0,912;-3,946;-1,845;-3,062;26,587;0,000;263,240;Inf;275,000;275,000;-2,172;2,983;2,494;24,699
23062,500;2,585;0,629;-34,723;1,790;9,490;5,131;37,175;4,847;-4,608;-2,669;0,000;38,800;39,800;9,551;1,581;-2,876;-0,909;-4,170;-1,886;-3,062;26,587;0,000;263,240;Inf;275,000;275,000;-2,331;2,976;2,490;24,548
23063,000;2,972;0,762;-34,380;1,761;9,490;5,131;37,175;4,847;-4,608;-2,669;0,000;38,800;39,800;9,511;1,603;-2,563;-0,906;-3,779;-1,665;-3,062;26,587;0,000;262,840;Inf;275,000;275,000;-2,460;2,970;2,410;24,519
23063,500;2,972;0,762;-34,380;1,761;9,490;5,131;37,175;4,847;-4,608;-2,669;0,000;38,800;39,800;9,511;1,603;-2,012;-0,674;-3,169;-1,272;-3,062;26,587;0,000;262,840;Inf;275,000;275,000;-2,228;2,970;2,397;24,463
23064,000;2,972;0,762;-34,380;1,761;9,490;5,131;37,175;4,847;-4,608;-2,669;0,000;38,800;39,800;9,511;1,603;-2,143;-0,870;-3,533;-1,662;-3,062;26,587;0,000;262,540;Inf;275,000;275,000;-1,782;2,970;2,456;24,410
23064,500;2,972;0,762;-34,380;1,761;9,490;5,131;37,175;4,847;-4,608;-2,669;0,000;38,800;39,800;9,511;1,603;-2,546;-0,834;-3,898;-1,765;-3,062;26,587;0,000;262,540;Inf;275,000;275,000;-2,052;2,970;2,517;24,371
23065,000;2,972;0,762;-34,380;1,761;9,490;5,116;37,223;4,849;-4,607;-2,671;0,000;38,847;39,769;9,511;1,603;-2,792;-0,852;-4,081;-1,800;-3,065;26,580;0,000;262,940;Inf;275,000;275,000;-2,261;2,970;2,557;24,373
23065,500;2,972;0,762;-34,380;1,761;9,490;5,116;37,223;4,849;-4,607;-2,671;0,000;38,800;39,800;9,511;1,603;-2,425;-0,731;-3,675;-1,464;-3,065;26,580;0,000;262,940;Inf;275,000;275,000;-2,381;2,970;2,509;24,337
23066,000;2,972;0,762;-34,380;1,761;9,490;5,116;37,223;4,849;-4,607;-2,671;0,000;38,800;39,800;9,511;1,603;-2,073;-0,593;-3,192;-1,278;-3,065;26,580;0,000;262,440;Inf;275,000;275,000;-2,073;2,970;2,503;24,337
23066,500;3,245;0,860;-33,574;1,730;9,458;5,116;37,223;4,849;-4,607;-2,671;0,000;38,800;39,800;9,722;1,579;-1,977;-0,707;-3,224;-1,447;-3,065;26,580;0,000;262,440;Inf;275,000;275,000;-1,784;2,975;2,550;24,308
23067,000;3,245;0,860;-33,574;1,730;9,458;5,116;37,223;4,849;-4,607;-2,671;0,000;38,800;39,800;9,722;1,579;-2,290;-0,739;-3,606;-1,618;-3,065;26,580;0,000;262,640;Inf;275,000;275,000;-1,839;2,975;2,606;24,297
23067,500;3,245;0,860;-33,574;1,730;9,458;5,116;37,223;4,849;-4,607;-2,671;0,000;38,800;39,800;9,722;1,579;-2,684;-0,871;-4,048;-1,747;-3,065;26,580;0,000;262,640;Inf;275,000;275,000;-2,063;2,979;2,638;24,314
23068,000;3,245;0,860;-33,574;1,730;9,458;5,116;37,223;4,849;-4,607;-2,671;0,000;38,800;39,800;9,722;1,579;-2,521;-0,730;-3,737;-1,617;-3,065;26,580;0,000;262,240;Inf;275,000;275,000;-2,337;2,984;2,603;24,325
23068,500;3,245;0,860;-33,574;1,730;9,458;5,099;37,245;4,842;-4,635;-2,672;0,000;38,855;39,847;9,722;1,579;-2,236;-0,697;-3,404;-1,439;-3,076;26,571;0,000;262,240;Inf;275,000;275,000;-2,152;2,988;2,537;24,324
23069,000;3,245;0,860;-33,574;1,730;9,458;5,099;37,245;4,842;-4,635;-2,672;0,000;38,900;39,800;9,722;1,579;-1,746;-0,906;-3,211;-1,621;-3,076;26,571;0,000;262,140;Inf;275,000;275,000;-1,944;2,992;2,489;24,346
23069,500;2,668;0,614;-35,209;1,736;9,529;5,099;37,245;4,842;-4,635;-2,672;0,000;38,900;39,800;9,442;1,708;-2,057;-0,919;-3,434;-1,761;-3,076;26,571;0,000;262,140;Inf;275,000;275,000;-1,871;2,996;2,577;24,401
23070,000;2,668;0,614;-35,209;1,736;9,529;5,099;37,245;4,842;-4,635;-2,672;0,000;38,900;39,800;9,442;1,708;-2,508;-0,886;-3,842;-1,836;-3,076;26,571;0,000;261,240;Inf;275,000;275,000;-2,043;2,991;2,594;24,465
23070,500;2,668;0,614;-35,209;1,736;9,529;5,099;37,245;4,842;-4,635;-2,672;0,000;38,900;39,800;9,442;1,708;-2,774;-0,972;-3,989;-1,876;-3,076;26,571;0,000;261,240;Inf;275,000;275,000;-2,268;2,986;2,552;24,452
23071,000;2,668;0,614;-35,209;1,736;9,529;5,099;37,245;4,842;-4,635;-2,672;0,000;38,900;39,800;9,442;1,708;-1,886;-0,672;-3,033;-1,158;-3,076;26,571;0,000;262,640;Inf;275,000;275,000;-2,403;2,980;2,481;24,407
23071,500;2,668;0,614;-35,209;1,736;9,529;5,099;37,187;4,807;-4,655;-2,677;0,000;38,859;39,829;9,442;1,708;-1,738;-0,822;-3,093;-1,494;-3,066;26,584;0,000;262,640;Inf;275,000;275,000;-1,687;2,975;2,458;24,357
23072,000;2,668;0,614;-35,209;1,736;9,529;5,099;37,187;4,807;-4,655;-2,677;0,000;38,900;39,800;9,442;1,708;-2,092;-0,832;-3,388;-1,655;-3,066;26,584;0,000;262,540;Inf;275,000;275,000;-1,787;2,970;2,511;24,303
23072,500;2,668;0,614;-35,209;1,736;9,529;5,099;37,187;4,807;-4,655;-2,677;0,000;38,900;39,800;9,442;1,708;-2,374;-0,810;-3,731;-1,734;-3,066;26,584;0,000;262,540;Inf;275,000;275,000;-1,992;2,965;2,571;24,294
23073,000;2,767;0,721;-34,832;1,715;9,522;5,099;37,187;4,807;-4,655;-2,677;0,000;38,900;39,800;9,602;1,882;-2,682;-0,849;-4,014;-1,788;-3,066;26,584;0,000;262,240;Inf;275,000;275,000;-2,162;2,960;2,563;24,237
23073,500;2,767;0,721;-34,832;1,715;9,522;5,099;37,187;4,807;-4,655;-2,677;0,000;38,900;39,800;9,602;1,882;-2,716;-0,827;-3,815;-1,749;-3,066;26,584;0,000;262,240;Inf;275,000;275,000;-2,333;2,957;2,492;24,222
23074,000;2,767;0,721;-34,832;1,715;9,522;5,099;37,187;4,807;-4,655;-2,677;0,000;38,900;39,800;9,602;1,882;-2,093;-0,724;-3,219;-1,343;-3,066;26,584;0,000;262,440;Inf;275,000;275,000;-2,277;2,954;2,450;24,231
23074,500;2,767;0,721;-34,832;1,715;9,522;5,099;37,187;4,807;-4,655;-2,677;0,000;38,900;39,800;9,602;1,882;-2,074;-0,934;-3,439;-1,739;-3,066;26,584;0,000;262,440;Inf;275,000;275,000;-1,845;2,951;2,464;24,244
23075,000;2,767;0,721;-34,832;1,715;9,522;5,111;37,188;4,842;-4,657;-2,667;0,000;38,868;39,791;9,602;1,882;-2,379;-0,951;-3,707;-1,817;-3,063;26,565;0,000;262,940;Inf;275,000;275,000;-2,046;2,948;2,482;24,247
23075,500;2,767;0,721;-34,832;1,715;9,522;5,111;37,188;4,842;-4,657;-2,667;0,000;38,900;39,800;9,602;1,882;-2,634;-1,023;-4,094;-1,948;-3,063;26,565;0,000;262,940;Inf;275,000;275,000;-2,213;2,945;2,519;24,235
23076,000;3,396;0,790;-35,209;1,807;9,561;5,111;37,188;4,842;-4,657;-2,667;0,000;38,900;39,800;9,470;1,747;-2,686;-1,014;-3,922;-1,915;-3,063;26,565;0,000;262,540;Inf;275,000;275,000;-2,425;2,942;2,484;24,256
23076,500;3,396;0,790;-35,209;1,807;9,561;5,111;37,188;4,842;-4,657;-2,667;0,000;38,900;39,800;9,470;1,747;-2,450;-1,028;-3,610;-1,787;-3,063;26,565;0,000;262,540;Inf;275,000;275,000;-2,384;2,950;2,346;24,284
23077,000;3,396;0,790;-35,209;1,807;9,561;5,111;37,188;4,842;-4,657;-2,667;0,000;38,900;39,800;9,470;1,747;-2,045;-1,057;-3,460;-1,783;-3,063;26,565;0,000;262,740;Inf;275,000;275,000;-2,219;2,957;2,335;24,284
23077,500;3,396;0,790;-35,209;1,807;9,561;5,111;37,188;4,842;-4,657;-2,667;0,000;38,900;39,800;9,470;1,747;-2,207;-1,117;-3,605;-1,947;-3,063;26,565;0,000;262,740;Inf;275,000;275,000;-2,086;2,964;2,363;24,265
23078,000;3,396;0,790;-35,209;1,807;9,561;5,116;37,235;4,823;-4,713;-2,675;0,000;38,875;39,841;9,470;1,747;-2,714;-1,193;-3,994;-2,070;-3,066;26,580;0,000;262,540;Inf;275,000;275,000;-2,219;2,971;2,365;24,264
23078,500;3,396;0,790;-35,209;1,807;9,561;5,116;37,235;4,823;-4,713;-2,675;0,000;38,900;39,800;9,470;1,747;-2,670;-1,075;-3,833;-1,911;-3,066;26,580;0,000;262,540;Inf;275,000;275,000;-2,493;2,978;2,346;24,280
23079,000;3,396;0,790;-35,209;1,807;9,561;5,116;37,235;4,823;-4,713;-2,675;0,000;38,900;39,800;9,470;1,747;-2,459;-0,936;-3,518;-1,760;-3,066;26,580;0,000;262,840;Inf;275,000;275,000;-2,372;2,985;2,296;24,262
23079,500;3,354;0,839;-34,686;1,721;9,454;5,116;37,235;4,823;-4,713;-2,675;0,000;38,900;39,800;9,597;1,790;-2,121;-0,993;-3,440;-1,814;-3,066;26,580;0,000;262,840;Inf;275,000;275,000;-2,168;2,992;2,282;24,269
23080,000;3,354;0,839;-34,686;1,721;9,454;5,116;37,235;4,823;-4,713;-2,675;0,000;38,900;39,800;9,597;1,790;-2,210;-1,087;-3,558;-1,902;-3,066;26,580;0,000;261,840;Inf;275,000;275,000;-2,092;2,998;2,280;24,286
23080,500;3,354;0,839;-34,686;1,721;9,454;5,116;37,235;4,823;-4,713;-2,675;0,000;38,900;39,800;9,597;1,790;-2,468;-1,127;-3,812;-2,027;-3,066;26,580;0,000;261,840;Inf;275,000;275,000;-2,189;3,003;2,336;24,292
23081,000;3,354;0,839;-34,686;1,721;9,454;5,116;37,235;4,823;-4,713;-2,675;0,000;38,900;39,800;9,597;1,790;-2,723;-1,190;-3,999;-2,065;-3,066;26,580;0,000;263,240;Inf;275,000;275,000;-2,358;3,009;2,344;24,305
23081,500;3,354;0,839;-34,686;1,721;9,454;5,124;37,259;4,835;-4,718;-2,673;0,000;38,883;39,790;9,597;1,790;-2,221;-0,895;-3,313;-1,654;-3,075;26,575;0,000;263,240;Inf;275,000;275,000;-2,494;3,015;2,265;24,324
23082,000;3,354;0,839;-34,686;1,721;9,454;5,124;37,259;4,835;-4,718;-2,673;0,000;38,900;39,800;9,597;1,790;-1,898;-0,964;-3,256;-1,706;-3,075;26,575;0,000;261,240;Inf;275,000;275,000;-2,021;3,020;2,266;24,348
23082,500;2,890;0,802;-34,216;1,773;9,432;5,124;37,259;4,835;-4,718;-2,673;0,000;38,900;39,800;9,583;1,774;-2,222;-1,066;-3,541;-1,934;-3,075;26,575;0,000;261,240;Inf;275,000;275,000;-1,956;3,026;2,294;24,349
23083,000;2,890;0,802;-34,216;1,773;9,432;5,124;37,259;4,835;-4,718;-2,673;0,000;38,900;39,800;9,583;1,774;-2,670;-1,085;-3,854;-2,035;-3,075;26,575;0,000;262,840;Inf;275,000;275,000;-2,191;3,024;2,350;24,386
23083,500;2,890;0,802;-34,216;1,773;9,432;5,124;37,259;4,835;-4,718;-2,673;0,000;38,900;39,800;9,583;1,774;-2,840;-1,102;-4,126;-2,068;-3,075;26,575;0,000;262,840;Inf;275,000;275,000;-2,411;3,021;2,378;24,358
23084,000;2,890;0,802;-34,216;1,773;9,432;5,124;37,259;4,835;-4,718;-2,673;0,000;38,900;39,800;9,583;1,774;-2,700;-1,144;-3,777;-1,910;-3,075;26,575;0,000;262,340;Inf;275,000;275,000;-2,534;3,019;2,282;24,318
23084,500;2,890;0,802;-34,216;1,773;9,432;5,142;37,233;4,798;-4,728;-2,677;0,000;38,885;39,841;9,583;1,774;-2,136;-0,972;-3,402;-1,645;-3,067;26,571;0,000;262,340;Inf;275,000;275,000;-2,383;3,017;2,271;24,268
23085,000;2,890;0,802;-34,216;1,773;9,432;5,142;37,233;4,798;-4,728;-2,677;0,000;38,900;39,800;9,583;1,774;-2,218;-1,149;-3,467;-1,918;-3,067;26,571;0,000;262,840;Inf;275,000;275,000;-2,039;3,015;2,284;24,253
23085,500;2,890;0,802;-34,216;1,773;9,432;5,142;37,233;4,798;-4,728;-2,677;0,000;38,900;39,800;9,583;1,774;-2,486;-1,076;-3,837;-1,983;-3,067;26,571;0,000;262,840;Inf;275,000;275,000;-2,188;3,013;2,338;24,212
23086,000;2,807;0,753;-33,454;1,748;9,352;5,142;37,233;4,798;-4,728;-2,677;0,000;38,900;39,800;9,765;1,739;-2,776;-1,084;-4,157;-2,036;-3,067;26,571;0,000;262,840;Inf;275,000;275,000;-2,345;3,011;2,373;24,164
23086,500;2,807;0,753;-33,454;1,748;9,352;5,142;37,233;4,798;-4,728;-2,677;0,000;38,900;39,800;9,765;1,739;-2,820;-1,153;-4,047;-2,062;-3,067;26,571;0,000;262,840;Inf;275,000;275,000;-2,513;3,008;2,366;24,150
23087,000;2,807;0,753;-33,454;1,748;9,352;5,142;37,233;4,798;-4,728;-2,677;0,000;38,900;39,800;9,765;1,739;-2,581;-1,087;-3,667;-1,938;-3,067;26,571;0,000;262,840;Inf;275,000;275,000;-2,520;3,004;2,316;24,086
23087,500;2,807;0,753;-33,454;1,748;9,352;5,142;37,233;4,798;-4,728;-2,677;0,000;38,900;39,800;9,765;1,739;-2,196;-1,078;-3,551;-1,847;-3,067;26,571;0,000;262,840;Inf;275,000;275,000;-2,318;3,001;2,247;24,073
23088,000;2,807;0,753;-33,454;1,748;9,352;5,145;37,208;4,839;-4,764;-2,687;0,000;38,881;39,772;9,765;1,739;-2,204;-1,148;-3,629;-1,953;-3,079;26,569;0,000;262,940;Inf;275,000;275,000;-2,168;2,998;2,279;24,109
23088,500;2,807;0,753;-33,454;1,748;9,352;5,145;37,208;4,839;-4,764;-2,687;0,000;38,900;39,800;9,765;1,739;-2,772;-1,274;-4,101;-2,265;-3,079;26,569;0,000;262,940;Inf;275,000;275,000;-2,233;2,995;2,302;24,126
23089,000;2,986;0,717;-35,209;1,759;9,480;5,145;37,208;4,839;-4,764;-2,687;0,000;38,900;39,800;9,577;1,860;-2,941;-1,325;-4,202;-2,260;-3,079;26,569;0,000;263,240;Inf;275,000;275,000;-2,603;2,992;2,308;24,165
23089,500;2,986;0,717;-35,209;1,759;9,480;5,145;37,208;4,839;-4,764;-2,687;0,000;38,900;39,800;9,577;1,860;-2,693;-1,224;-3,740;-2,028;-3,079;26,569;0,000;263,240;Inf;275,000;275,000;-2,682;2,992;2,260;24,190
23090,000;2,986;0,717;-35,209;1,759;9,480;5,145;37,208;4,839;-4,764;-2,687;0,000;38,900;39,800;9,577;1,860;-2,347;-1,209;-3,498;-1,968;-3,079;26,569;0,000;261,640;Inf;275,000;275,000;-2,421;2,991;2,205;24,211
23090,500;2,986;0,717;-35,209;1,759;9,480;5,145;37,208;4,839;-4,764;-2,687;0,000;38,900;39,800;9,577;1,860;-2,207;-1,269;-3,559;-2,013;-3,079;26,569;0,000;261,640;Inf;275,000;275,000;-2,256;2,991;2,182;24,203
23091,000;2,986;0,717;-35,209;1,759;9,480;5,158;37,210;4,844;-4,772;-2,696;0,000;38,880;39,797;9,577;1,860;-2,459;-1,258;-3,793;-2,133;-3,099;26,566;0,000;263,240;Inf;275,000;275,000;-2,262;2,991;2,250;24,227
23091,500;2,986;0,717;-35,209;1,759;9,480;5,158;37,210;4,844;-4,772;-2,696;0,000;38,900;39,800;9,577;1,860;-2,885;-1,296;-4,183;-2,270;-3,099;26,566;0,000;263,240;Inf;275,000;275,000;-2,411;2,991;2,240;24,173
23092,000;3,402;0,780;-35,209;1,760;9,533;5,158;37,210;4,844;-4,772;-2,696;0,000;38,900;39,800;9,483;1,769;-2,649;-1,604;-3,967;-2,203;-3,099;26,566;0,000;261,740;Inf;275,000;275,000;-2,658;2,991;2,109;24,093
23092,500;3,402;0,780;-35,209;1,760;9,533;5,158;37,210;4,844;-4,772;-2,696;0,000;38,900;39,800;9,483;1,769;-2,450;-1,403;-3,591;-2,138;-3,099;26,566;0,000;261,740;Inf;275,000;275,000;-2,606;2,998;2,004;24,096
23093,000;3,402;0,780;-35,209;1,760;9,533;5,158;37,210;4,844;-4,772;-2,696;0,000;38,900;39,800;9,483;1,769;-2,506;-1,530;-3,647;-2,293;-3,099;26,566;0,000;262,940;Inf;275,000;275,000;-2,396;3,005;1,927;24,069
23093,500;3,402;0,780;-35,209;1,760;9,533;5,158;37,210;4,844;-4,772;-2,696;0,000;38,900;39,800;9,483;1,769;-2,702;-1,695;-3,910;-2,559;-3,099;26,566;0,000;262,940;Inf;275,000;275,000;-2,494;3,011;1,924;23,984
23094,000;3,402;0,780;-35,209;1,760;9,533;5,158;37,210;4,844;-4,772;-2,696;0,000;38,900;39,800;9,483;1,769;-3,007;-1,727;-4,245;-2,683;-3,099;26,566;0,000;260,940;Inf;275,000;275,000;-2,717;3,017;1,969;23,995
23094,500;3,402;0,780;-35,209;1,760;9,533;5,145;37,250;4,842;-4,802;-2,690;0,000;38,878;39,766;9,483;1,769;-3,119;-1,822;-4,421;-2,741;-3,093;26,563;0,000;260,940;Inf;275,000;275,000;-2,915;3,024;1,879;24,081
23095,000;3,402;0,780;-35,209;1,760;9,533;5,145;37,250;4,842;-4,802;-2,690;0,000;38,900;39,800;9,483;1,769;-3,142;-1,692;-4,120;-2,563;-3,093;26,563;0,000;263,040;Inf;275,000;275,000;-3,026;3,030;1,754;24,092
23095,500;3,132;0,806;-34,606;1,841;9,483;5,145;37,250;4,842;-4,802;-2,690;0,000;38,900;39,800;9,523;1,629;-2,151;-1,709;-3,616;-2,351;-3,093;26,563;0,000;263,040;Inf;275,000;275,000;-2,879;3,036;1,682;24,105
23096,000;3,132;0,806;-34,606;1,841;9,483;5,145;37,250;4,842;-4,802;-2,690;0,000;38,900;39,800;9,523;1,629;-2,426;-1,816;-3,814;-2,581;-3,093;26,563;0,000;260,440;Inf;275,000;275,000;-2,457;3,038;1,655;24,039
23096,500;3,132;0,806;-34,606;1,841;9,483;5,145;37,250;4,842;-4,802;-2,690;0,000;38,900;39,800;9,523;1,629;-2,877;-1,954;-4,097;-2,826;-3,093;26,563;0,000;260,440;Inf;275,000;275,000;-2,659;3,039;1,677;23,984
23097,000;3,132;0,806;-34,606;1,841;9,483;5,145;37,250;4,842;-4,802;-2,690;0,000;38,900;39,800;9,523;1,629;-3,238;-1,997;-4,443;-2,968;-3,093;26,563;0,000;263,240;Inf;275,000;275,000;-2,939;3,041;1,698;23,958
23097,500;3,132;0,806;-34,606;1,841;9,483;5,138;37,273;4,852;-4,815;-2,686;0,000;38,879;39,757;9,523;1,629;-3,208;-2,128;-4,246;-2,845;-3,095;26,557;0,000;263,240;Inf;275,000;275,000;-3,161;3,042;1,683;23,963
23098,000;3,132;0,806;-34,606;1,841;9,483;5,138;37,273;4,852;-4,815;-2,686;0,000;38,900;39,800;9,523;1,629;-2,710;-1,842;-3,751;-2,545;-3,095;26,557;0,000;262,140;Inf;275,000;275,000;-3,107;3,044;1,517;24,018
23098,500;2,750;0,764;-33,887;1,809;9,479;5,138;37,273;4,852;-4,815;-2,686;0,000;38,900;39,800;9,581;1,642;-2,597;-1,758;-3,640;-2,486;-3,095;26,557;0,000;262,140;Inf;275,000;275,000;-2,712;3,045;1,537;24,033
23099,000;2,750;0,764;-33,887;1,809;9,479;5,138;37,273;4,852;-4,815;-2,686;0,000;38,900;39,800;9,581;1,642;-2,788;-1,967;-3,983;-2,775;-3,095;26,557;0,000;263,240;Inf;275,000;275,000;-2,620;3,040;1,556;23,996
23099,500;2,750;0,764;-33,887;1,809;9,479;5,138;37,273;4,852;-4,815;-2,686;0,000;38,900;39,800;9,581;1,642;-3,134;-2,053;-4,218;-2,903;-3,095;26,557;0,000;263,240;Inf;275,000;275,000;-2,878;3,036;1,577;24,020
23100,000;2,750;0,764;-33,887;1,809;9,479;5,138;37,273;4,852;-4,815;-2,686;0,000;38,900;39,800;9,581;1,642;-3,036;-1,996;-4,152;-2,729;-3,095;26,557;0,000;263,040;Inf;275,000;275,000;-3,077;3,031;1,553;24,033
23100,500;2,750;0,764;-33,887;1,809;9,479;5,138;37,273;4,852;-4,815;-2,686;0,000;38,900;39,800;9,581;1,642;-2,792;-1,813;-3,877;-2,394;-3,095;26,557;0,000;263,040;Inf;275,000;275,000;-2,978;3,026;1,507;23,995
23101,000;2,750;0,764;-33,887;1,809;9,479;5,135;37,248;4,798;-4,825;-2,674;0,000;38,871;39,778;9,581;1,642;-2,474;-1,682;-3,500;-2,265;-3,099;26,559;0,000;263,040;Inf;275,000;275,000;-2,719;3,022;1,458;24,013
23101,500;2,750;0,764;-33,887;1,809;9,479;5,135;37,248;4,798;-4,825;-2,674;0,000;38,900;39,800;9,581;1,642;-2,443;-1,942;-3,609;-2,633;-3,099;26,559;0,000;263,040;Inf;275,000;275,000;-2,480;3,017;1,517;23,982
23102,000;2,515;0,565;-35,209;1,786;9,516;5,135;37,248;4,798;-4,825;-2,674;0,000;38,900;39,800;9,485;1,668;-2,910;-1,936;-4,020;-2,763;-3,099;26,559;0,000;261,740;Inf;275,000;275,000;-2,657;3,013;1,549;24,004
23102,500;2,515;0,565;-35,209;1,786;9,516;5,135;37,248;4,798;-4,825;-2,674;0,000;38,900;39,800;9,485;1,668;-3,143;-2,143;-4,272;-2,987;-3,099;26,559;0,000;261,740;Inf;275,000;275,000;-2,907;3,005;1,533;24,036
23103,000;2,515;0,565;-35,209;1,786;9,516;5,135;37,248;4,798;-4,825;-2,674;0,000;38,900;39,800;9,485;1,668;-2,659;-1,989;-3,867;-2,661;-3,099;26,559;0,000;263,040;Inf;275,000;275,000;-3,136;2,997;1,495;24,080
23103,500;2,515;0,565;-35,209;1,786;9,516;5,135;37,248;4,798;-4,825;-2,674;0,000;38,900;39,800;9,485;1,668;-2,559;-1,813;-3,688;-2,420;-3,099;26,559;0,000;263,040;Inf;275,000;275,000;-2,794;2,989;1,430;24,078
23104,000;2,515;0,565;-35,209;1,786;9,516;5,149;37,201;4,828;-4,835;-2,688;0,000;38,869;39,764;9,485;1,668;-2,691;-1,870;-3,930;-2,588;-3,091;26,563;0,000;260,940;Inf;275,000;275,000;-2,620;2,981;1,462;24,046
23104,500;2,515;0,565;-35,209;1,786;9,516;5,149;37,201;4,828;-4,835;-2,688;0,000;38,900;39,800;9,485;1,668;-2,911;-1,930;-4,203;-2,789;-3,091;26,563;0,000;260,940;Inf;275,000;275,000;-2,770;2,973;1,479;23,987
23105,000;3,064;0,770;-34,241;1,788;9,551;5,149;37,201;4,828;-4,835;-2,688;0,000;38,900;39,800;9,632;1,581;-3,097;-1,987;-4,380;-2,890;-3,091;26,563;0,000;263,140;Inf;275,000;275,000;-2,958;2,966;1,500;24,003
23105,500;3,064;0,770;-34,241;1,788;9,551;5,149;37,201;4,828;-4,835;-2,688;0,000;38,900;39,800;9,632;1,581;-3,259;-2,045;-4,428;-2,813;-3,091;26,563;0,000;263,140;Inf;275,000;275,000;-3,088;2,967;1,455;24,030
23106,000;3,064;0,770;-34,241;1,788;9,551;5,149;37,201;4,828;-4,835;-2,688;0,000;38,900;39,800;9,632;1,581;-2,592;-1,866;-3,729;-2,467;-3,091;26,563;0,000;261,140;Inf;275,000;275,000;-3,136;2,969;1,374;24,055
