t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
23106,500;3,064;0,770;-34,241;1,788;9,551;5,149;37,201;4,828;-4,835;-2,688;0,000;38,900;39,800;9,632;1,581;-2,528;-1,894;-3,824;-2,612;-3,091;26,563;0,000;261,140;Inf;275,000;275,000;-2,663;2,971;1,380;24,132
23107,000;3,064;0,770;-34,241;1,788;9,551;5,149;37,201;4,828;-4,835;-2,688;0,000;38,900;39,800;9,632;1,581;-2,898;-1,944;-4,105;-2,773;-3,091;26,563;0,000;262,840;Inf;275,000;275,000;-2,714;2,972;1,431;24,126
23107,500;3,064;0,770;-34,241;1,788;9,551;5,173;37,218;4,874;-4,843;-2,668;0,000;38,883;39,787;9,632;1,581;-3,213;-2,052;-4,352;-2,897;-3,074;26,576;0,000;262,840;Inf;275,000;275,000;-2,930;2,974;1,473;24,148
23108,000;3,064;0,770;-34,241;1,788;9,551;5,173;37,218;4,874;-4,843;-2,668;0,000;38,900;39,800;9,632;1,581;-3,314;-2,003;-4,401;-2,848;-3,074;26,576;0,000;262,240;Inf;275,000;275,000;-3,128;2,975;1,488;24,216
23108,500;3,812;0,880;-35,209;1,727;9,538;5,173;37,218;4,874;-4,843;-2,668;0,000;38,900;39,800;9,552;1,817;-3,024;-1,909;-4,178;-2,560;-3,074;26,576;0,000;262,240;Inf;275,000;275,000;-3,141;2,977;1,449;24,280
23109,000;3,812;0,880;-35,209;1,727;9,538;5,173;37,218;4,874;-4,843;-2,668;0,000;38,900;39,800;9,552;1,817;-2,891;-1,780;-3,893;-2,418;-3,074;26,576;0,000;262,840;Inf;275,000;275,000;-2,918;2,990;1,435;24,314
23109,500;3,812;0,880;-35,209;1,727;9,538;5,173;37,218;4,874;-4,843;-2,668;0,000;38,900;39,800;9,552;1,817;-2,999;-1,986;-4,134;-2,776;-3,074;26,576;0,000;262,840;Inf;275,000;275,000;-2,746;3,004;1,472;24,343
23110,000;3,812;0,880;-35,209;1,727;9,538;5,173;37,218;4,874;-4,843;-2,668;0,000;38,900;39,800;9,552;1,817;-3,125;-1,980;-4,362;-2,897;-3,074;26,576;0,000;262,440;Inf;275,000;275,000;-2,974;3,017;1,513;24,408
23110,500;3,812;0,880;-35,209;1,727;9,538;5,160;37,225;4,854;-4,880;-2,683;0,000;38,862;39,748;9,552;1,817;-3,308;-2,002;-4,336;-2,817;-3,073;26,562;0,000;262,440;Inf;275,000;275,000;-3,091;3,030;1,526;24,403
23111,000;3,812;0,880;-35,209;1,727;9,538;5,160;37,225;4,854;-4,880;-2,683;0,000;38,900;39,700;9,552;1,817;-3,047;-1,855;-4,031;-2,622;-3,073;26,562;0,000;262,940;Inf;275,000;275,000;-3,116;3,043;1,500;24,434
23111,500;3,018;0,768;-34,430;1,723;9,496;5,160;37,225;4,854;-4,880;-2,683;0,000;38,900;39,700;9,607;1,773;-2,744;-1,833;-3,943;-2,471;-3,073;26,562;0,000;262,940;Inf;275,000;275,000;-2,889;3,055;1,456;24,480
23112,000;3,018;0,768;-34,430;1,723;9,496;5,160;37,225;4,854;-4,880;-2,683;0,000;38,900;39,700;9,607;1,773;-2,730;-1,955;-4,059;-2,660;-3,073;26,562;0,000;262,340;Inf;275,000;275,000;-2,748;3,055;1,427;24,518
23112,500;3,018;0,768;-34,430;1,723;9,496;5,160;37,225;4,854;-4,880;-2,683;0,000;38,900;39,700;9,607;1,773;-2,961;-2,074;-4,237;-2,880;-3,073;26,562;0,000;262,340;Inf;275,000;275,000;-2,851;3,054;1,444;24,530
23113,000;3,018;0,768;-34,430;1,723;9,496;5,160;37,225;4,854;-4,880;-2,683;0,000;38,900;39,700;9,607;1,773;-3,246;-2,201;-4,344;-3,031;-3,073;26,562;0,000;262,840;Inf;275,000;275,000;-3,038;3,054;1,427;24,564
23113,500;3,018;0,768;-34,430;1,723;9,496;5,160;37,225;4,854;-4,880;-2,683;0,000;38,900;39,700;9,607;1,773;-2,875;-2,110;-3,882;-2,712;-3,073;26,562;0,000;262,840;Inf;275,000;275,000;-3,205;3,053;1,351;24,475
23114,000;3,018;0,768;-34,430;1,723;9,496;5,164;37,259;4,842;-4,904;-2,676;0,000;38,861;39,741;9,607;1,773;-2,529;-2,111;-3,829;-2,706;-3,071;26,569;0,000;262,340;Inf;275,000;275,000;-2,895;3,052;1,276;24,424
23114,500;3,018;0,768;-34,430;1,723;9,496;5,164;37,259;4,842;-4,904;-2,676;0,000;38,900;39,700;9,607;1,773;-2,758;-2,098;-4,071;-2,880;-3,071;26,569;0,000;262,340;Inf;275,000;275,000;-2,794;3,052;1,284;24,339
23115,000;2,880;0,765;-34,545;1,747;9,503;5,164;37,259;4,842;-4,904;-2,676;0,000;38,900;39,700;9,541;1,676;-3,056;-2,156;-4,313;-2,987;-3,071;26,569;0,000;263,240;Inf;275,000;275,000;-2,952;3,051;1,330;24,276
23115,500;2,880;0,765;-34,545;1,747;9,503;5,164;37,259;4,842;-4,904;-2,676;0,000;38,900;39,700;9,541;1,676;-3,379;-2,327;-4,597;-3,266;-3,071;26,569;0,000;263,240;Inf;275,000;275,000;-3,128;3,049;1,298;24,196
23116,000;2,880;0,765;-34,545;1,747;9,503;5,164;37,259;4,842;-4,904;-2,676;0,000;38,900;39,700;9,541;1,676;-3,361;-2,424;-4,536;-3,230;-3,071;26,569;0,000;262,340;Inf;275,000;275,000;-3,392;3,046;1,226;24,167
23116,500;2,880;0,765;-34,545;1,747;9,503;5,164;37,259;4,842;-4,904;-2,676;0,000;38,900;39,700;9,541;1,676;-3,079;-2,246;-4,018;-2,956;-3,071;26,569;0,000;262,340;Inf;275,000;275,000;-3,388;3,043;1,143;24,134
23117,000;2,880;0,765;-34,545;1,747;9,503;5,179;37,238;4,850;-4,941;-2,682;0,000;38,852;39,717;9,541;1,676;-3,087;-2,487;-4,154;-3,251;-3,084;26,560;0,000;262,940;Inf;275,000;275,000;-3,075;3,040;1,124;24,146
23117,500;2,880;0,765;-34,545;1,747;9,503;5,179;37,238;4,850;-4,941;-2,682;0,000;38,900;39,700;9,541;1,676;-3,419;-2,539;-4,467;-3,457;-3,084;26,560;0,000;262,940;Inf;275,000;275,000;-3,245;3,038;1,126;24,092
23118,000;2,844;0,683;-35,209;1,787;9,472;5,179;37,238;4,850;-4,941;-2,682;0,000;38,900;39,700;9,569;1,865;-3,609;-2,627;-4,786;-3,628;-3,084;26,560;0,000;263,240;Inf;275,000;275,000;-3,470;3,035;1,106;24,096
23118,500;2,844;0,683;-35,209;1,787;9,472;5,179;37,238;4,850;-4,941;-2,682;0,000;38,900;39,700;9,569;1,865;-3,571;-2,815;-4,592;-3,630;-3,084;26,560;0,000;263,240;Inf;275,000;275,000;-3,663;3,032;1,053;24,184
23119,000;2,844;0,683;-35,209;1,787;9,472;5,179;37,238;4,850;-4,941;-2,682;0,000;38,900;39,700;9,569;1,865;-3,331;-2,547;-4,227;-3,210;-3,084;26,560;0,000;263,840;Inf;275,000;275,000;-3,652;3,029;0,828;24,153
23119,500;2,844;0,683;-35,209;1,787;9,472;5,179;37,238;4,850;-4,941;-2,682;0,000;38,900;39,700;9,569;1,865;-2,775;-2,619;-4,008;-3,078;-3,084;26,560;0,000;263,840;Inf;275,000;275,000;-3,329;3,026;0,742;24,108
23120,000;2,844;0,683;-35,209;1,787;9,472;5,168;37,211;4,852;-4,930;-2,676;0,000;38,852;39,731;9,569;1,865;-2,930;-3,119;-4,274;-3,931;-3,074;26,560;0,000;263,440;Inf;275,000;275,000;-3,120;3,023;0,678;24,126
23120,500;2,844;0,683;-35,209;1,787;9,472;5,168;37,211;4,852;-4,930;-2,676;0,000;38,900;39,700;9,569;1,865;-3,199;-3,342;-4,420;-4,195;-3,074;26,560;0,000;263,440;Inf;275,000;275,000;-3,564;3,020;0,640;24,143
23121,000;2,844;0,683;-35,209;1,787;9,472;5,168;37,211;4,852;-4,930;-2,676;0,000;38,900;39,700;9,569;1,865;-3,631;-3,350;-4,630;-4,225;-3,074;26,560;0,000;263,640;Inf;275,000;275,000;-3,789;3,017;0,603;24,225
23121,500;2,880;0,726;-34,920;1,771;9,400;5,168;37,211;4,852;-4,930;-2,676;0,000;38,900;39,700;9,614;1,919;-3,322;-3,291;-4,290;-3,875;-3,074;26,560;0,000;263,640;Inf;275,000;275,000;-3,959;3,014;0,472;24,284
23122,000;2,880;0,726;-34,920;1,771;9,400;5,168;37,211;4,852;-4,930;-2,676;0,000;38,900;39,700;9,614;1,919;-2,835;-3,051;-3,731;-3,243;-3,074;26,560;0,000;263,740;Inf;275,000;275,000;-3,694;3,012;0,338;24,314
23122,500;2,880;0,726;-34,920;1,771;9,400;5,168;37,211;4,852;-4,930;-2,676;0,000;38,900;39,700;9,614;1,919;-2,710;-3,024;-3,721;-3,433;-3,074;26,560;0,000;263,740;Inf;275,000;275,000;-3,215;3,010;0,241;24,312
23123,000;2,880;0,726;-34,920;1,771;9,400;5,168;37,211;4,852;-4,930;-2,676;0,000;38,900;39,700;9,614;1,919;-3,021;-3,262;-4,225;-3,929;-3,074;26,560;0,000;263,740;Inf;275,000;275,000;-3,222;3,008;0,255;24,279
23123,500;2,880;0,726;-34,920;1,771;9,400;5,170;37,229;4,856;-4,929;-2,674;0,000;38,848;39,682;9,614;1,919;-3,888;-3,510;-4,968;-4,410;-3,086;26,562;0,000;263,740;Inf;275,000;275,000;-3,610;3,006;0,260;24,266
23124,000;2,880;0,726;-34,920;1,771;9,400;5,170;37,229;4,856;-4,929;-2,674;0,000;38,800;39,700;9,614;1,919;-3,695;-3,624;-4,626;-4,173;-3,086;26,562;0,000;263,640;Inf;275,000;275,000;-4,194;3,004;0,214;24,282
23124,500;2,991;0,788;-33,551;1,793;9,451;5,170;37,229;4,856;-4,929;-2,674;0,000;38,800;39,700;9,698;1,762;-3,163;-3,389;-4,067;-3,739;-3,086;26,562;0,000;263,640;Inf;275,000;275,000;-4,030;3,002;0,110;24,275
23125,000;2,991;0,788;-33,551;1,793;9,451;5,170;37,229;4,856;-4,929;-2,674;0,000;38,800;39,700;9,698;1,762;-3,061;-3,127;-3,853;-3,593;-3,086;26,562;0,000;263,140;Inf;275,000;275,000;-3,589;3,001;0,022;24,293
23125,500;2,991;0,788;-33,551;1,793;9,451;5,170;37,229;4,856;-4,929;-2,674;0,000;38,800;39,700;9,698;1,762;-3,337;-3,218;-4,222;-3,853;-3,086;26,562;0,000;263,140;Inf;275,000;275,000;-3,409;3,001;0,047;24,293
23126,000;2,991;0,788;-33,551;1,793;9,451;5,170;37,229;4,856;-4,929;-2,674;0,000;38,800;39,700;9,698;1,762;-3,494;-3,409;-4,628;-4,111;-3,086;26,562;0,000;263,340;Inf;275,000;275,000;-3,658;3,001;0,054;24,285
23126,500;2,991;0,788;-33,551;1,793;9,451;5,181;37,232;4,850;-4,943;-2,676;0,000;38,837;39,647;9,698;1,762;-3,696;-3,470;-4,882;-4,296;-3,081;26,552;0,000;263,340;Inf;275,000;275,000;-3,910;3,001;0,080;24,228
23127,000;2,991;0,788;-33,551;1,793;9,451;5,181;37,232;4,850;-4,943;-2,676;0,000;38,800;39,600;9,698;1,762;-3,950;-3,517;-4,980;-4,256;-3,081;26,552;0,000;263,240;Inf;275,000;275,000;-4,086;3,001;0,027;24,224
23127,500;2,991;0,788;-33,551;1,793;9,451;5,181;37,232;4,850;-4,943;-2,676;0,000;38,800;39,600;9,698;1,762;-3,361;-3,237;-4,240;-3,623;-3,081;26,552;0,000;263,240;Inf;275,000;275,000;-4,176;3,001;-0,048;24,211
23128,000;3,422;0,815;-35,209;1,747;9,626;5,181;37,232;4,850;-4,943;-2,676;0,000;38,800;39,600;9,346;1,775;-3,188;-3,450;-4,247;-3,887;-3,081;26,552;0,000;263,440;Inf;275,000;275,000;-3,615;3,000;-0,076;24,224
23128,500;3,422;0,815;-35,209;1,747;9,626;5,181;37,232;4,850;-4,943;-2,676;0,000;38,800;39,600;9,346;1,775;-3,298;-3,547;-4,481;-4,210;-3,081;26,552;0,000;263,440;Inf;275,000;275,000;-3,693;3,007;-0,075;24,124
23129,000;3,422;0,815;-35,209;1,747;9,626;5,181;37,232;4,850;-4,943;-2,676;0,000;38,800;39,600;9,346;1,775;-3,646;-3,564;-4,845;-4,373;-3,081;26,552;0,000;263,440;Inf;275,000;275,000;-3,884;3,014;-0,027;24,059
23129,500;3,422;0,815;-35,209;1,747;9,626;5,181;37,232;4,850;-4,943;-2,676;0,000;38,800;39,600;9,346;1,775;-3,881;-3,557;-5,002;-4,249;-3,081;26,552;0,000;263,440;Inf;275,000;275,000;-4,107;3,021;-0,061;23,920
23130,000;3,422;0,815;-35,209;1,747;9,626;5,186;37,241;4,885;-4,960;-2,686;0,000;38,824;39,641;9,346;1,775;-3,715;-3,268;-4,511;-3,810;-3,092;26,560;0,000;263,340;Inf;275,000;275,000;-4,172;3,027;-0,130;23,961
23130,500;3,422;0,815;-35,209;1,747;9,626;5,186;37,241;4,885;-4,960;-2,686;0,000;38,800;39,600;9,346;1,775;-3,287;-3,200;-4,291;-3,741;-3,092;26,560;0,000;263,340;Inf;275,000;275,000;-3,826;3,034;-0,105;23,916
23131,000;2,939;0,721;-35,209;1,758;9,581;5,186;37,241;4,885;-4,960;-2,686;0,000;38,800;39,600;9,428;1,717;-3,613;-3,536;-4,673;-4,236;-3,092;26,560;0,000;263,340;Inf;275,000;275,000;-3,755;3,040;-0,072;23,903
23131,500;2,939;0,721;-35,209;1,758;9,581;5,186;37,241;4,885;-4,960;-2,686;0,000;38,800;39,600;9,428;1,717;-4,044;-3,521;-5,083;-4,346;-3,092;26,560;0,000;263,340;Inf;275,000;275,000;-4,015;3,039;-0,027;23,861
23132,000;2,939;0,721;-35,209;1,758;9,581;5,186;37,241;4,885;-4,960;-2,686;0,000;38,800;39,600;9,428;1,717;-3,921;-3,542;-4,826;-4,211;-3,092;26,560;0,000;263,540;Inf;275,000;275,000;-4,249;3,037;-0,024;23,842
23132,500;2,939;0,721;-35,209;1,758;9,581;5,186;37,241;4,885;-4,960;-2,686;0,000;38,800;39,600;9,428;1,717;-3,387;-3,287;-4,383;-3,666;-3,092;26,560;0,000;263,540;Inf;275,000;275,000;-4,125;3,035;-0,106;23,822
23133,000;2,939;0,721;-35,209;1,758;9,581;5,169;37,196;4,828;-4,972;-2,677;0,000;38,822;39,634;9,428;1,717;-3,404;-3,172;-4,319;-3,655;-3,083;26,558;0,000;263,540;Inf;275,000;275,000;-3,681;3,034;-0,067;23,737
23133,500;2,939;0,721;-35,209;1,758;9,581;5,169;37,196;4,828;-4,972;-2,677;0,000;38,800;39,600;9,428;1,717;-3,575;-3,123;-4,444;-3,734;-3,083;26,558;0,000;263,540;Inf;275,000;275,000;-3,637;3,032;-0,012;23,872
23134,000;2,939;0,721;-35,209;1,758;9,581;5,169;37,196;4,828;-4,972;-2,677;0,000;38,800;39,600;9,428;1,717;-3,838;-3,242;-4,846;-3,976;-3,083;26,558;0,000;262,740;Inf;275,000;275,000;-3,719;3,031;0,054;23,881
23134,500;2,417;0,536;-35,209;1,773;9,499;5,169;37,196;4,828;-4,972;-2,677;0,000;38,800;39,600;9,492;1,826;-4,291;-3,403;-5,458;-4,230;-3,083;26,558;0,000;262,740;Inf;275,000;275,000;-3,975;3,029;0,107;23,899
23135,000;2,417;0,536;-35,209;1,773;9,499;5,169;37,196;4,828;-4,972;-2,677;0,000;38,800;39,600;9,492;1,826;-4,222;-3,205;-5,130;-3,956;-3,083;26,558;0,000;263,140;Inf;275,000;275,000;-4,345;3,019;0,098;23,872
23135,500;2,417;0,536;-35,209;1,773;9,499;5,169;37,196;4,828;-4,972;-2,677;0,000;38,800;39,600;9,492;1,826;-3,857;-3,003;-4,670;-3,705;-3,083;26,558;0,000;263,140;Inf;275,000;275,000;-4,129;3,009;0,055;23,803
23136,000;2,417;0,536;-35,209;1,773;9,499;5,169;37,196;4,828;-4,972;-2,677;0,000;38,800;39,600;9,492;1,826;-3,436;-3,123;-4,571;-3,741;-3,083;26,558;0,000;262,740;Inf;275,000;275,000;-3,809;3,000;0,033;23,797
23136,500;2,417;0,536;-35,209;1,773;9,499;5,147;37,191;4,834;-5,003;-2,680;0,000;38,809;39,610;9,492;1,826;-3,566;-3,275;-4,743;-4,021;-3,084;26,555;0,000;262,740;Inf;275,000;275,000;-3,718;2,990;0,126;23,792
23137,000;2,417;0,536;-35,209;1,773;9,499;5,147;37,191;4,834;-5,003;-2,680;0,000;38,800;39,600;9,492;1,826;-3,973;-3,344;-5,042;-4,192;-3,084;26,555;0,000;263,440;Inf;275,000;275,000;-3,901;2,981;0,178;23,756
23137,500;2,169;0,576;-34,172;1,818;9,509;5,147;37,191;4,834;-5,003;-2,680;0,000;38,800;39,600;9,536;1,691;-4,341;-3,352;-5,413;-4,273;-3,084;26,555;0,000;263,440;Inf;275,000;275,000;-4,138;2,971;0,170;23,762
23138,000;2,169;0,576;-34,172;1,818;9,509;5,147;37,191;4,834;-5,003;-2,680;0,000;38,800;39,600;9,536;1,691;-3,634;-3,270;-4,543;-3,800;-3,084;26,555;0,000;262,640;Inf;275,000;275,000;-4,345;2,958;0,106;23,783
23138,500;2,169;0,576;-34,172;1,818;9,509;5,147;37,191;4,834;-5,003;-2,680;0,000;38,800;39,600;9,536;1,691;-3,196;-3,138;-4,168;-3,472;-3,084;26,555;0,000;262,640;Inf;275,000;275,000;-3,812;2,945;0,059;23,749
23139,000;2,169;0,576;-34,172;1,818;9,509;5,147;37,191;4,834;-5,003;-2,680;0,000;38,800;39,600;9,536;1,691;-3,354;-3,147;-4,409;-3,691;-3,084;26,555;0,000;262,740;Inf;275,000;275,000;-3,494;2,933;0,074;23,727
23139,500;2,169;0,576;-34,172;1,818;9,509;5,144;37,171;4,829;-5,001;-2,679;0,000;38,796;39,627;9,536;1,691;-3,749;-3,145;-4,930;-3,921;-3,093;26,547;0,000;262,740;Inf;275,000;275,000;-3,650;2,920;0,129;23,800
23140,000;2,169;0,576;-34,172;1,818;9,509;5,144;37,171;4,829;-5,001;-2,679;0,000;38,800;39,600;9,536;1,691;-4,124;-3,189;-5,322;-4,065;-3,093;26,547;0,000;262,440;Inf;275,000;275,000;-3,936;2,908;0,235;23,799
23140,500;2,169;0,576;-34,172;1,818;9,509;5,144;37,171;4,829;-5,001;-2,679;0,000;38,800;39,600;9,536;1,691;-4,046;-3,192;-5,134;-3,796;-3,093;26,547;0,000;262,440;Inf;275,000;275,000;-4,175;2,896;0,211;23,792
23141,000;3,454;0,845;-35,085;1,721;9,500;5,144;37,171;4,829;-5,001;-2,679;0,000;38,800;39,600;9,591;1,812;-3,833;-2,853;-4,668;-3,484;-3,093;26,547;0,000;263,040;Inf;275,000;275,000;-4,042;2,884;0,203;23,819
23141,500;3,454;0,845;-35,085;1,721;9,500;5,144;37,171;4,829;-5,001;-2,679;0,000;38,800;39,600;9,591;1,812;-3,313;-2,882;-4,517;-3,534;-3,093;26,547;0,000;263,040;Inf;275,000;275,000;-3,710;2,893;0,243;23,848
23142,000;3,454;0,845;-35,085;1,721;9,500;5,144;37,171;4,829;-5,001;-2,679;0,000;38,800;39,600;9,591;1,812;-3,784;-3,063;-4,865;-3,787;-3,093;26,547;0,000;262,040;Inf;275,000;275,000;-3,562;2,902;0,303;23,873
23142,500;3,454;0,845;-35,085;1,721;9,500;5,144;37,171;4,829;-5,001;-2,679;0,000;38,800;39,600;9,591;1,812;-4,095;-3,024;-5,161;-3,883;-3,093;26,547;0,000;262,040;Inf;275,000;275,000;-3,875;2,911;0,374;23,850
23143,000;3,454;0,845;-35,085;1,721;9,500;5,168;37,221;4,855;-5,012;-2,683;0,000;38,788;39,594;9,591;1,812;-4,292;-3,085;-5,440;-3,952;-3,092;26,553;0,000;262,640;Inf;275,000;275,000;-4,041;2,920;0,403;23,830
23143,500;3,454;0,845;-35,085;1,721;9,500;5,168;37,221;4,855;-5,012;-2,683;0,000;38,800;39,600;9,591;1,812;-4,047;-3,087;-5,040;-3,754;-3,092;26,553;0,000;262,640;Inf;275,000;275,000;-4,192;2,929;0,364;23,845
23144,000;3,269;0,808;-35,073;1,709;9,525;5,168;37,221;4,855;-5,012;-2,683;0,000;38,800;39,600;10,199;1,913;-3,657;-2,916;-4,756;-3,471;-3,092;26,553;0,000;262,340;Inf;275,000;275,000;-3,982;2,938;0,335;23,869
23144,500;3,269;0,808;-35,073;1,709;9,525;5,168;37,221;4,855;-5,012;-2,683;0,000;38,800;39,600;10,199;1,913;-3,701;-2,908;-4,733;-3,514;-3,092;26,553;0,000;262,340;Inf;275,000;275,000;-3,700;2,943;0,355;23,940
23145,000;3,269;0,808;-35,073;1,709;9,525;5,168;37,221;4,855;-5,012;-2,683;0,000;38,800;39,600;10,199;1,913;-3,997;-3,047;-5,163;-3,887;-3,092;26,553;0,000;263,040;Inf;275,000;275,000;-3,714;2,948;0,406;23,940
23145,500;3,269;0,808;-35,073;1,709;9,525;5,168;37,221;4,855;-5,012;-2,683;0,000;38,800;39,600;10,199;1,913;-4,159;-3,075;-5,203;-3,899;-3,092;26,553;0,000;263,040;Inf;275,000;275,000;-4,023;2,954;0,407;23,961
23146,000;3,269;0,808;-35,073;1,709;9,525;5,202;37,246;4,849;-5,089;-2,692;0,000;38,779;39,589;10,199;1,913;-4,143;-2,979;-5,051;-3,754;-3,093;26,542;0,000;262,740;Inf;275,000;275,000;-4,084;2,959;0,387;23,969
23146,500;3,269;0,808;-35,073;1,709;9,525;5,202;37,246;4,849;-5,089;-2,692;0,000;38,800;39,600;10,199;1,913;-3,684;-2,940;-4,776;-3,491;-3,093;26,542;0,000;262,740;Inf;275,000;275,000;-3,982;2,964;0,345;24,008
23147,000;3,943;0,945;-35,209;1,732;9,525;5,202;37,246;4,849;-5,089;-2,692;0,000;38,800;39,600;9,549;1,816;-3,547;-2,938;-4,731;-3,509;-3,093;26,542;0,000;262,840;Inf;275,000;275,000;-3,723;2,969;0,340;23,994
23147,500;3,943;0,945;-35,209;1,732;9,525;5,202;37,246;4,849;-5,089;-2,692;0,000;38,800;39,600;9,549;1,816;-3,737;-2,970;-4,922;-3,655;-3,093;26,542;0,000;262,840;Inf;275,000;275,000;-3,681;2,985;0,400;24,074
23148,000;3,943;0,945;-35,209;1,732;9,525;5,202;37,246;4,849;-5,089;-2,692;0,000;38,800;39,600;9,549;1,816;-3,849;-3,069;-5,016;-3,815;-3,093;26,542;0,000;262,740;Inf;275,000;275,000;-3,821;3,000;0,399;24,062
23148,500;3,943;0,945;-35,209;1,732;9,525;5,202;37,246;4,849;-5,089;-2,692;0,000;38,800;39,600;9,549;1,816;-4,008;-2,966;-4,950;-3,722;-3,093;26,542;0,000;262,740;Inf;275,000;275,000;-3,937;3,016;0,397;24,059
23149,000;3,943;0,945;-35,209;1,732;9,525;5,202;37,246;4,849;-5,089;-2,692;0,000;38,800;39,600;9,549;1,816;-3,738;-2,946;-4,892;-3,642;-3,093;26,542;0,000;263,240;Inf;275,000;275,000;-3,911;3,031;0,368;24,040
23149,500;3,943;0,945;-35,209;1,732;9,525;5,157;37,212;4,850;-5,115;-2,689;0,000;38,761;39,509;9,549;1,816;-3,584;-3,169;-4,678;-3,639;-3,102;26,544;0,000;263,240;Inf;275,000;275,000;-3,805;3,046;0,302;24,148
23150,000;3,943;0,945;-35,209;1,732;9,525;5,157;37,212;4,850;-5,115;-2,689;0,000;38,800;39,500;9,549;1,816;-3,441;-3,414;-4,511;-3,950;-3,102;26,544;0,000;263,140;Inf;275,000;275,000;-3,768;3,061;0,232;24,182
23150,500;2,938;0,701;-35,209;1,699;9,528;5,157;37,212;4,850;-5,115;-2,689;0,000;38,800;39,500;9,382;1,834;-3,398;-3,640;-4,619;-4,239;-3,102;26,544;0,000;263,140;Inf;275,000;275,000;-3,829;3,075;0,151;24,164
23151,000;2,938;0,701;-35,209;1,699;9,528;5,157;37,212;4,850;-5,115;-2,689;0,000;38,800;39,500;9,382;1,834;-3,649;-3,660;-4,713;-4,345;-3,102;26,544;0,000;263,140;Inf;275,000;275,000;-3,974;3,073;0,003;24,119
23151,500;2,938;0,701;-35,209;1,699;9,528;5,157;37,212;4,850;-5,115;-2,689;0,000;38,800;39,500;9,382;1,834;-3,709;-3,488;-4,560;-4,119;-3,102;26,544;0,000;263,140;Inf;275,000;275,000;-4,092;3,071;-0,067;24,133
23152,000;2,938;0,701;-35,209;1,699;9,528;5,157;37,212;4,850;-5,115;-2,689;0,000;38,800;39,500;9,382;1,834;-3,242;-3,299;-4,119;-3,730;-3,102;26,544;0,000;262,940;Inf;275,000;275,000;-3,969;3,069;-0,121;24,156
23152,500;2,938;0,701;-35,209;1,699;9,528;5,144;37,172;4,825;-5,109;-2,700;0,000;38,760;39,572;9,382;1,834;-3,436;-3,549;-4,456;-4,155;-3,095;26,541;0,000;262,940;Inf;275,000;275,000;-3,598;3,066;-0,123;24,117
23153,000;2,938;0,701;-35,209;1,699;9,528;5,144;37,172;4,825;-5,109;-2,700;0,000;38,800;39,600;9,382;1,834;-3,605;-3,752;-4,797;-4,478;-3,095;26,541;0,000;263,140;Inf;275,000;275,000;-3,899;3,064;-0,121;24,018
23153,500;2,915;0,670;-35,209;1,702;9,524;5,144;37,172;4,825;-5,109;-2,700;0,000;38,800;39,600;9,509;1,829;-3,807;-3,815;-4,854;-4,433;-3,095;26,541;0,000;263,140;Inf;275,000;275,000;-4,158;3,062;-0,121;23,937
23154,000;2,915;0,670;-35,209;1,702;9,524;5,144;37,172;4,825;-5,109;-2,700;0,000;38,800;39,600;9,509;1,829;-3,846;-3,438;-4,578;-4,113;-3,095;26,541;0,000;263,240;Inf;275,000;275,000;-4,227;3,060;-0,184;23,876
23154,500;2,915;0,670;-35,209;1,702;9,524;5,144;37,172;4,825;-5,109;-2,700;0,000;38,800;39,600;9,509;1,829;-3,543;-3,247;-4,317;-3,881;-3,095;26,541;0,000;263,240;Inf;275,000;275,000;-3,994;3,057;-0,217;23,834
23155,000;2,915;0,670;-35,209;1,702;9,524;5,144;37,172;4,825;-5,109;-2,700;0,000;38,800;39,600;9,509;1,829;-3,237;-3,373;-4,355;-3,974;-3,095;26,541;0,000;263,140;Inf;275,000;275,000;-3,747;3,055;-0,219;23,808
23155,500;2,915;0,670;-35,209;1,702;9,524;5,144;37,172;4,825;-5,109;-2,700;0,000;38,800;39,600;9,509;1,829;-3,515;-3,633;-4,673;-4,335;-3,095;26,541;0,000;263,140;Inf;275,000;275,000;-3,735;3,053;-0,217;23,815
23156,000;2,915;0,670;-35,209;1,702;9,524;5,132;37,184;4,829;-5,086;-2,694;0,000;38,749;39,506;9,509;1,829;-3,988;-3,838;-4,951;-4,569;-3,096;26,537;0,000;263,440;Inf;275,000;275,000;-4,039;3,051;-0,196;23,864
23156,500;2,915;0,670;-35,209;1,702;9,524;5,132;37,184;4,829;-5,086;-2,694;0,000;38,700;39,500;9,509;1,829;-3,769;-3,736;-4,862;-4,298;-3,096;26,537;0,000;263,440;Inf;275,000;275,000;-4,337;3,048;-0,216;23,933
23157,000;3,005;0,751;-35,064;1,728;9,493;5,132;37,184;4,829;-5,086;-2,694;0,000;38,700;39,500;9,538;1,897;-3,701;-3,337;-4,433;-3,810;-3,096;26,537;0,000;263,340;Inf;275,000;275,000;-4,166;3,046;-0,269;23,963
23157,500;3,005;0,751;-35,064;1,728;9,493;5,132;37,184;4,829;-5,086;-2,694;0,000;38,700;39,500;9,538;1,897;-3,147;-3,335;-4,216;-3,789;-3,096;26,537;0,000;263,340;Inf;275,000;275,000;-3,820;3,046;-0,313;24,022
23158,000;3,005;0,751;-35,064;1,728;9,493;5,132;37,184;4,829;-5,086;-2,694;0,000;38,700;39,500;9,538;1,897;-3,296;-3,516;-4,455;-4,088;-3,096;26,537;0,000;263,340;Inf;275,000;275,000;-3,622;3,045;-0,247;24,181
23158,500;3,005;0,751;-35,064;1,728;9,493;5,132;37,184;4,829;-5,086;-2,694;0,000;38,700;39,500;9,538;1,897;-3,756;-3,750;-4,699;-4,440;-3,096;26,537;0,000;263,340;Inf;275,000;275,000;-3,838;3,044;-0,243;24,221
23159,000;3,005;0,751;-35,064;1,728;9,493;5,130;37,210;4,838;-5,090;-2,688;0,000;38,739;39,504;9,538;1,897;-3,892;-3,682;-4,800;-4,247;-3,086;26,536;0,000;263,240;Inf;275,000;275,000;-4,161;3,044;-0,259;24,245
23159,500;3,005;0,751;-35,064;1,728;9,493;5,130;37,210;4,838;-5,090;-2,688;0,000;38,700;39,500;9,538;1,897;-3,550;-3,492;-4,448;-3,796;-3,086;26,536;0,000;263,240;Inf;275,000;275,000;-4,155;3,043;-0,290;24,275
23160,000;3,479;0,819;-35,209;1,705;9,597;5,130;37,210;4,838;-5,090;-2,688;0,000;38,700;39,500;9,317;1,745;-3,154;-3,539;-4,079;-3,757;-3,086;26,536;0,000;263,440;Inf;275,000;275,000;-3,822;3,042;-0,348;24,304
23160,500;3,479;0,819;-35,209;1,705;9,597;5,130;37,210;4,838;-5,090;-2,688;0,000;38,700;39,500;9,317;1,745;-3,340;-3,654;-4,345;-4,152;-3,086;26,536;0,000;263,440;Inf;275,000;275,000;-3,633;3,049;-0,318;24,284
23161,000;3,479;0,819;-35,209;1,705;9,597;5,130;37,210;4,838;-5,090;-2,688;0,000;38,700;39,500;9,317;1,745;-3,672;-3,656;-4,826;-4,384;-3,086;26,536;0,000;263,040;Inf;275,000;275,000;-3,873;3,056;-0,259;24,270
23161,500;3,479;0,819;-35,209;1,705;9,597;5,130;37,210;4,838;-5,090;-2,688;0,000;38,700;39,500;9,317;1,745;-4,106;-3,707;-5,190;-4,504;-3,086;26,536;0,000;263,040;Inf;275,000;275,000;-4,135;3,063;-0,194;24,256
23162,000;3,479;0,819;-35,209;1,705;9,597;5,130;37,210;4,838;-5,090;-2,688;0,000;38,700;39,500;9,317;1,745;-4,138;-3,548;-5,043;-4,123;-3,086;26,536;0,000;262,540;Inf;275,000;275,000;-4,377;3,070;-0,203;24,194
23162,500;3,479;0,819;-35,209;1,705;9,597;5,143;37,232;4,853;-5,105;-2,709;0,000;38,730;39,501;9,317;1,745;-3,207;-3,179;-4,207;-3,590;-3,103;26,522;0,000;262,540;Inf;275,000;275,000;-4,213;3,077;-0,258;24,178
23163,000;3,479;0,819;-35,209;1,705;9,597;5,143;37,232;4,853;-5,105;-2,709;0,000;38,700;39,500;9,317;1,745;-3,230;-3,347;-4,456;-3,899;-3,103;26,522;0,000;262,840;Inf;275,000;275,000;-3,546;3,083;-0,228;24,099
23163,500;3,249;0,774;-35,209;1,729;9,497;5,143;37,232;4,853;-5,105;-2,709;0,000;38,700;39,500;9,533;1,828;-3,966;-3,477;-4,964;-4,233;-3,103;26,522;0,000;262,840;Inf;275,000;275,000;-3,733;3,090;-0,134;24,075
23164,000;3,249;0,774;-35,209;1,729;9,497;5,143;37,232;4,853;-5,105;-2,709;0,000;38,700;39,500;9,533;1,828;-4,281;-3,525;-5,376;-4,405;-3,103;26,522;0,000;262,440;Inf;275,000;275,000;-4,160;3,093;-0,064;24,044
23164,500;3,249;0,774;-35,209;1,729;9,497;5,143;37,232;4,853;-5,105;-2,709;0,000;38,700;39,500;9,533;1,828;-4,315;-3,525;-5,337;-4,265;-3,103;26,522;0,000;262,440;Inf;275,000;275,000;-4,397;3,095;-0,054;23,987
23165,000;3,249;0,774;-35,209;1,729;9,497;5,143;37,232;4,853;-5,105;-2,709;0,000;38,700;39,500;9,533;1,828;-3,870;-3,235;-4,687;-3,626;-3,103;26,522;0,000;262,640;Inf;275,000;275,000;-4,360;3,098;-0,150;24,040
23165,500;3,249;0,774;-35,209;1,729;9,497;5,161;37,199;4,807;-5,131;-2,707;0,000;38,723;39,456;9,533;1,828;-3,270;-3,163;-4,300;-3,643;-3,104;26,516;0,000;262,640;Inf;275,000;275,000;-3,855;3,100;-0,119;24,060
23166,000;3,249;0,774;-35,209;1,729;9,497;5,161;37,199;4,807;-5,131;-2,707;0,000;38,700;39,500;9,533;1,828;-3,977;-3,411;-4,993;-4,210;-3,104;26,516;0,000;262,340;Inf;275,000;275,000;-3,594;3,103;-0,040;24,032
23166,500;2,477;0,682;-33,014;1,756;9,502;5,161;37,199;4,807;-5,131;-2,707;0,000;38,700;39,500;9,668;1,747;-4,321;-3,423;-5,413;-4,299;-3,104;26,516;0,000;262,340;Inf;275,000;275,000;-4,148;3,105;0,031;24,034
23167,000;2,477;0,682;-33,014;1,756;9,502;5,161;37,199;4,807;-5,131;-2,707;0,000;38,700;39,500;9,668;1,747;-4,440;-3,536;-5,368;-4,328;-3,104;26,516;0,000;262,740;Inf;275,000;275,000;-4,364;3,095;0,051;24,065
23167,500;2,477;0,682;-33,014;1,756;9,502;5,161;37,199;4,807;-5,131;-2,707;0,000;38,700;39,500;9,668;1,747;-3,932;-3,365;-4,768;-3,732;-3,104;26,516;0,000;262,740;Inf;275,000;275,000;-4,418;3,085;0,027;24,084
23168,000;2,477;0,682;-33,014;1,756;9,502;5,161;37,199;4,807;-5,131;-2,707;0,000;38,700;39,500;9,668;1,747;-3,464;-3,097;-4,287;-3,491;-3,104;26,516;0,000;262,640;Inf;275,000;275,000;-3,950;3,075;-0,033;24,090
23168,500;2,477;0,682;-33,014;1,756;9,502;5,161;37,199;4,807;-5,131;-2,707;0,000;38,700;39,500;9,668;1,747;-3,474;-3,244;-4,480;-3,839;-3,104;26,516;0,000;262,640;Inf;275,000;275,000;-3,584;3,065;0,041;24,008
23169,000;2,477;0,682;-33,014;1,756;9,502;5,153;37,155;4,839;-5,133;-2,695;0,000;38,722;39,451;9,668;1,747;-3,871;-3,313;-4,891;-4,060;-3,111;26,514;0,000;262,540;Inf;275,000;275,000;-3,759;3,055;0,118;23,948
23169,500;2,477;0,682;-33,014;1,756;9,502;5,153;37,155;4,839;-5,133;-2,695;0,000;38,700;39,500;9,668;1,747;-4,579;-3,319;-5,602;-4,215;-3,111;26,514;0,000;262,540;Inf;275,000;275,000;-4,034;3,046;0,206;23,946
23170,000;2,296;0,598;-34,803;1,778;9,419;5,153;37,155;4,839;-5,133;-2,695;0,000;38,700;39,500;9,540;1,812;-4,374;-3,252;-5,105;-3,886;-3,111;26,514;0,000;262,040;Inf;275,000;275,000;-4,429;3,036;0,146;23,948
23170,500;2,296;0,598;-34,803;1,778;9,419;5,153;37,155;4,839;-5,133;-2,695;0,000;38,700;39,500;9,540;1,812;-3,605;-3,015;-4,596;-3,555;-3,111;26,514;0,000;262,040;Inf;275,000;275,000;-4,154;3,024;0,077;23,963
23171,000;2,296;0,598;-34,803;1,778;9,419;5,153;37,155;4,839;-5,133;-2,695;0,000;38,700;39,500;9,540;1,812;-3,522;-3,048;-4,660;-3,659;-3,111;26,514;0,000;262,240;Inf;275,000;275,000;-3,693;3,012;0,092;23,902
23171,500;2,296;0,598;-34,803;1,778;9,419;5,153;37,155;4,839;-5,133;-2,695;0,000;38,700;39,500;9,540;1,812;-3,698;-3,215;-4,826;-3,912;-3,111;26,514;0,000;262,240;Inf;275,000;275,000;-3,722;3,001;0,128;23,927
23172,000;2,296;0,598;-34,803;1,778;9,419;5,147;37,165;4,825;-5,166;-2,706;0,000;38,703;39,449;9,540;1,812;-3,996;-3,290;-5,052;-4,074;-3,109;26,505;0,000;262,240;Inf;275,000;275,000;-3,913;2,989;0,238;23,951
23172,500;2,296;0,598;-34,803;1,778;9,419;5,147;37,165;4,825;-5,166;-2,706;0,000;38,700;39,400;9,540;1,812;-4,200;-3,291;-5,329;-4,138;-3,109;26,505;0,000;262,240;Inf;275,000;275,000;-4,103;2,978;0,241;23,970
23173,000;2,642;0,718;-33,905;1,850;9,447;5,147;37,165;4,825;-5,166;-2,706;0,000;38,700;39,400;9,602;1,648;-3,908;-3,055;-4,719;-3,572;-3,109;26,505;0,000;262,540;Inf;275,000;275,000;-4,239;2,967;0,194;23,986
23173,500;2,642;0,718;-33,905;1,850;9,447;5,147;37,165;4,825;-5,166;-2,706;0,000;38,700;39,400;9,602;1,648;-3,354;-2,945;-4,420;-3,463;-3,109;26,505;0,000;262,540;Inf;275,000;275,000;-3,814;2,961;0,137;24,083
23174,000;2,642;0,718;-33,905;1,850;9,447;5,147;37,165;4,825;-5,166;-2,706;0,000;38,700;39,400;9,602;1,648;-3,328;-3,082;-4,567;-3,662;-3,109;26,505;0,000;262,340;Inf;275,000;275,000;-3,545;2,956;0,155;24,034
23174,500;2,642;0,718;-33,905;1,850;9,447;5,147;37,165;4,825;-5,166;-2,706;0,000;38,700;39,400;9,602;1,648;-3,773;-3,111;-4,889;-3,742;-3,109;26,505;0,000;262,340;Inf;275,000;275,000;-3,660;2,951;0,222;23,976
23175,000;2,642;0,718;-33,905;1,850;9,447;5,168;37,201;4,839;-5,184;-2,709;0,000;38,701;39,475;9,602;1,648;-4,183;-3,042;-5,441;-3,819;-3,115;26,504;0,000;262,640;Inf;275,000;275,000;-3,879;2,946;0,332;23,992
23175,500;2,642;0,718;-33,905;1,850;9,447;5,168;37,201;4,839;-5,184;-2,709;0,000;38,700;39,500;9,602;1,648;-4,129;-3,112;-5,233;-3,736;-3,115;26,504;0,000;262,640;Inf;275,000;275,000;-4,121;2,941;0,275;23,986
23176,000;2,642;0,718;-33,905;1,850;9,447;5,168;37,201;4,839;-5,184;-2,709;0,000;38,700;39,500;9,602;1,648;-3,981;-3,009;-4,973;-3,715;-3,115;26,504;0,000;262,840;Inf;275,000;275,000;-4,053;2,936;0,227;23,981
23176,500;3,025;0,827;-33,584;1,806;9,428;5,168;37,201;4,839;-5,184;-2,709;0,000;38,700;39,500;9,629;1,729;-3,516;-3,594;-4,709;-3,923;-3,115;26,504;0,000;262,840;Inf;275,000;275,000;-3,919;2,931;0,112;23,975
23177,000;3,025;0,827;-33,584;1,806;9,428;5,168;37,201;4,839;-5,184;-2,709;0,000;38,700;39,500;9,629;1,729;-3,470;-4,027;-4,796;-4,584;-3,115;26,504;0,000;262,440;Inf;275,000;275,000;-3,936;2,933;-0,017;24,071
23177,500;3,025;0,827;-33,584;1,806;9,428;5,168;37,201;4,839;-5,184;-2,709;0,000;38,700;39,500;9,629;1,729;-3,571;-4,228;-4,904;-4,820;-3,115;26,504;0,000;262,440;Inf;275,000;275,000;-4,219;2,934;-0,132;24,130
23178,000;3,025;0,827;-33,584;1,806;9,428;5,168;37,201;4,839;-5,184;-2,709;0,000;38,700;39,500;9,629;1,729;-3,678;-4,129;-4,702;-4,602;-3,115;26,504;0,000;262,640;Inf;275,000;275,000;-4,381;2,936;-0,267;24,162
23178,500;3,025;0,827;-33,584;1,806;9,428;5,188;37,224;4,849;-5,269;-2,716;0,000;38,688;39,468;9,629;1,729;-3,508;-3,818;-4,348;-4,338;-3,110;26,494;0,000;262,640;Inf;275,000;275,000;-4,278;2,937;-0,430;24,277
23179,000;3,025;0,827;-33,584;1,806;9,428;5,188;37,224;4,849;-5,269;-2,716;0,000;38,700;39,500;9,629;1,729;-3,188;-3,951;-4,169;-4,163;-3,110;26,494;0,000;262,640;Inf;275,000;275,000;-4,003;2,939;-0,593;24,371
23179,500;3,274;0,865;-33,796;1,833;9,426;5,188;37,224;4,849;-5,269;-2,716;0,000;38,700;39,500;9,645;1,584;-3,102;-4,162;-4,304;-4,485;-3,110;26,494;0,000;262,640;Inf;275,000;275,000;-3,868;2,940;-0,654;24,374
23180,000;3,274;0,865;-33,796;1,833;9,426;5,188;37,224;4,849;-5,269;-2,716;0,000;38,700;39,500;9,645;1,584;-3,544;-4,530;-4,719;-5,097;-3,110;26,494;0,000;262,840;Inf;275,000;275,000;-4,013;2,945;-0,709;24,344
23180,500;3,274;0,865;-33,796;1,833;9,426;5,188;37,224;4,849;-5,269;-2,716;0,000;38,700;39,500;9,645;1,584;-3,574;-4,499;-4,638;-4,836;-3,110;26,494;0,000;262,840;Inf;275,000;275,000;-4,473;2,951;-0,788;24,366
23181,000;3,274;0,865;-33,796;1,833;9,426;5,188;37,224;4,849;-5,269;-2,716;0,000;38,700;39,500;9,645;1,584;-3,612;-4,027;-4,256;-4,454;-3,110;26,494;0,000;262,740;Inf;275,000;275,000;-4,387;2,956;-0,874;24,296
23181,500;3,274;0,865;-33,796;1,833;9,426;5,183;37,199;4,846;-5,281;-2,712;0,000;38,695;39,466;9,645;1,584;-3,295;-4,087;-4,232;-4,601;-3,113;26,496;0,000;262,740;Inf;275,000;275,000;-4,087;2,961;-0,947;24,228
23182,000;3,274;0,865;-33,796;1,833;9,426;5,183;37,199;4,846;-5,281;-2,712;0,000;38,700;39,500;9,645;1,584;-3,331;-4,311;-4,308;-4,792;-3,113;26,496;0,000;262,240;Inf;275,000;275,000;-4,054;2,967;-0,975;24,184
23182,500;3,274;0,865;-33,796;1,833;9,426;5,183;37,199;4,846;-5,281;-2,712;0,000;38,700;39,500;9,645;1,584;-3,423;-4,432;-4,442;-4,984;-3,113;26,496;0,000;262,240;Inf;275,000;275,000;-4,185;2,972;-1,021;24,100
23183,000;2,715;0,613;-35,209;1,759;9,469;5,183;37,199;4,846;-5,281;-2,712;0,000;38,700;39,500;9,470;1,794;-3,630;-4,621;-4,646;-5,171;-3,113;26,496;0,000;262,240;Inf;275,000;275,000;-4,320;2,977;-1,070;24,097
23183,500;2,715;0,613;-35,209;1,759;9,469;5,183;37,199;4,846;-5,281;-2,712;0,000;38,700;39,500;9,470;1,794;-3,787;-4,669;-4,804;-5,261;-3,113;26,496;0,000;262,240;Inf;275,000;275,000;-4,517;2,972;-1,136;24,055
23184,000;2,715;0,613;-35,209;1,759;9,469;5,183;37,199;4,846;-5,281;-2,712;0,000;38,700;39,500;9,470;1,794;-3,546;-4,163;-4,289;-4,506;-3,113;26,496;0,000;262,340;Inf;275,000;275,000;-4,630;2,968;-1,182;24,045
23184,500;2,715;0,613;-35,209;1,759;9,469;5,183;37,199;4,846;-5,281;-2,712;0,000;38,700;39,500;9,470;1,794;-3,442;-4,193;-4,226;-4,568;-3,113;26,496;0,000;262,340;Inf;275,000;275,000;-4,126;2,964;-1,217;24,029
23185,000;2,715;0,613;-35,209;1,759;9,469;5,154;37,163;4,827;-5,275;-2,698;0,000;38,684;39,427;9,470;1,794;-3,473;-4,495;-4,374;-4,888;-3,117;26,497;0,000;262,640;Inf;275,000;275,000;-4,107;2,960;-1,219;24,026
23185,500;2,715;0,613;-35,209;1,759;9,469;5,154;37,163;4,827;-5,275;-2,698;0,000;38,700;39,400;9,470;1,794;-3,800;-4,752;-4,828;-5,306;-3,117;26,497;0,000;262,640;Inf;275,000;275,000;-4,308;2,956;-1,221;24,009
23186,000;2,322;0,584;-34,835;1,823;9,483;5,154;37,163;4,827;-5,275;-2,698;0,000;38,700;39,400;9,506;1,679;-4,044;-4,908;-5,143;-5,498;-3,117;26,497;0,000;262,140;Inf;275,000;275,000;-4,672;2,952;-1,286;24,076
23186,500;2,322;0,584;-34,835;1,823;9,483;5,154;37,163;4,827;-5,275;-2,698;0,000;38,700;39,400;9,506;1,679;-4,056;-4,652;-4,753;-5,059;-3,117;26,497;0,000;262,140;Inf;275,000;275,000;-4,898;2,941;-1,378;24,077
23187,000;2,322;0,584;-34,835;1,823;9,483;5,154;37,163;4,827;-5,275;-2,698;0,000;38,700;39,400;9,506;1,679;-3,537;-4,443;-4,364;-4,571;-3,117;26,497;0,000;261,840;Inf;275,000;275,000;-4,630;2,931;-1,415;24,046
23187,500;2,322;0,584;-34,835;1,823;9,483;5,154;37,163;4,827;-5,275;-2,698;0,000;38,700;39,400;9,506;1,679;-3,465;-4,659;-4,673;-5,085;-3,117;26,497;0,000;261,840;Inf;275,000;275,000;-4,229;2,921;-1,395;24,052
23188,000;2,322;0,584;-34,835;1,823;9,483;5,142;37,168;4,843;-5,265;-2,711;0,000;38,688;39,448;9,506;1,679;-3,731;-4,822;-4,853;-5,419;-3,110;26,492;0,000;262,240;Inf;275,000;275,000;-4,471;2,911;-1,365;24,050
23188,500;2,322;0,584;-34,835;1,823;9,483;5,142;37,168;4,843;-5,265;-2,711;0,000;38,700;39,400;9,506;1,679;-4,069;-4,994;-5,170;-5,703;-3,110;26,492;0,000;262,240;Inf;275,000;275,000;-4,706;2,902;-1,346;24,027
23189,000;2,322;0,584;-34,835;1,823;9,483;5,142;37,168;4,843;-5,265;-2,711;0,000;38,700;39,400;9,506;1,679;-4,129;-4,909;-5,081;-5,306;-3,110;26,492;0,000;262,340;Inf;275,000;275,000;-4,984;2,892;-1,386;23,992
23189,500;2,899;0,656;-35,209;1,786;9,534;5,142;37,168;4,843;-5,265;-2,711;0,000;38,700;39,400;9,517;1,688;-3,896;-4,346;-4,527;-4,620;-3,110;26,492;0,000;262,340;Inf;275,000;275,000;-4,856;2,883;-1,488;23,846
23190,000;2,899;0,656;-35,209;1,786;9,534;5,142;37,168;4,843;-5,265;-2,711;0,000;38,700;39,400;9,517;1,688;-3,607;-4,373;-4,423;-4,816;-3,110;26,492;0,000;262,240;Inf;275,000;275,000;-4,347;2,883;-1,468;23,830
23190,500;2,899;0,656;-35,209;1,786;9,534;5,142;37,168;4,843;-5,265;-2,711;0,000;38,700;39,400;9,517;1,688;-3,663;-4,623;-4,630;-5,125;-3,110;26,492;0,000;262,240;Inf;275,000;275,000;-4,305;2,883;-1,452;23,901
23191,000;2,899;0,656;-35,209;1,786;9,534;5,142;37,168;4,843;-5,265;-2,711;0,000;38,700;39,400;9,517;1,688;-4,091;-5,034;-5,081;-5,656;-3,110;26,492;0,000;262,340;Inf;275,000;275,000;-4,510;2,884;-1,445;23,877
23191,500;2,899;0,656;-35,209;1,786;9,534;5,165;37,196;4,840;-5,249;-2,716;0,000;38,684;39,468;9,517;1,688;-4,299;-4,956;-5,152;-5,525;-3,108;26,495;0,000;262,340;Inf;275,000;275,000;-4,965;2,884;-1,477;23,930
23192,000;2,899;0,656;-35,209;1,786;9,534;5,165;37,196;4,840;-5,249;-2,716;0,000;38,700;39,500;9,517;1,688;-4,112;-4,820;-5,047;-5,243;-3,108;26,495;0,000;262,440;Inf;275,000;275,000;-4,983;2,884;-1,506;23,931
23192,500;3,670;0,896;-35,080;1,781;9,561;5,165;37,196;4,840;-5,249;-2,716;0,000;38,700;39,500;9,594;1,668;-3,930;-4,476;-4,558;-4,712;-3,108;26,495;0,000;262,440;Inf;275,000;275,000;-4,805;2,884;-1,545;23,921
23193,000;3,670;0,896;-35,080;1,781;9,561;5,165;37,196;4,840;-5,249;-2,716;0,000;38,700;39,500;9,594;1,668;-3,866;-4,521;-4,604;-4,883;-3,108;26,495;0,000;262,640;Inf;275,000;275,000;-4,419;2,897;-1,527;23,991
23193,500;3,670;0,896;-35,080;1,781;9,561;5,165;37,196;4,840;-5,249;-2,716;0,000;38,700;39,500;9,594;1,668;-4,021;-4,813;-4,932;-5,253;-3,108;26,495;0,000;262,640;Inf;275,000;275,000;-4,468;2,910;-1,520;23,987
23194,000;3,670;0,896;-35,080;1,781;9,561;5,165;37,196;4,840;-5,249;-2,716;0,000;38,700;39,500;9,594;1,668;-4,214;-4,996;-5,314;-5,622;-3,108;26,495;0,000;262,140;Inf;275,000;275,000;-4,755;2,923;-1,519;23,949
23194,500;3,670;0,896;-35,080;1,781;9,561;5,178;37,224;4,867;-5,261;-2,711;0,000;38,677;39,469;9,594;1,668;-4,287;-4,564;-4,870;-4,973;-3,118;26,494;0,000;262,140;Inf;275,000;275,000;-5,037;2,935;-1,575;23,944
23195,000;3,670;0,896;-35,080;1,781;9,561;5,178;37,224;4,867;-5,261;-2,711;0,000;38,700;39,500;9,594;1,668;-3,646;-4,432;-4,429;-4,474;-3,118;26,494;0,000;262,040;Inf;275,000;275,000;-4,673;2,947;-1,626;23,959
23195,500;3,545;0,836;-35,209;1,755;9,526;5,178;37,224;4,867;-5,261;-2,711;0,000;38,700;39,500;9,533;1,806;-3,717;-4,559;-4,605;-4,919;-3,118;26,494;0,000;262,040;Inf;275,000;275,000;-4,245;2,959;-1,583;24,001
23196,000;3,545;0,836;-35,209;1,755;9,526;5,178;37,224;4,867;-5,261;-2,711;0,000;38,700;39,500;9,533;1,806;-3,939;-4,928;-5,012;-5,421;-3,118;26,494;0,000;262,340;Inf;275,000;275,000;-4,450;2,968;-1,554;24,006
23196,500;3,545;0,836;-35,209;1,755;9,526;5,178;37,224;4,867;-5,261;-2,711;0,000;38,700;39,500;9,533;1,806;-4,068;-5,053;-5,187;-5,704;-3,118;26,494;0,000;262,340;Inf;275,000;275,000;-4,825;2,978;-1,539;24,071
23197,000;3,545;0,836;-35,209;1,755;9,526;5,178;37,224;4,867;-5,261;-2,711;0,000;38,700;39,500;9,533;1,806;-4,527;-5,103;-5,318;-5,632;-3,118;26,494;0,000;262,840;Inf;275,000;275,000;-5,003;2,987;-1,591;24,062
23197,500;3,545;0,836;-35,209;1,755;9,526;5,178;37,224;4,867;-5,261;-2,711;0,000;38,700;39,500;9,533;1,806;-4,100;-4,712;-4,759;-5,017;-3,118;26,494;0,000;262,840;Inf;275,000;275,000;-5,145;2,996;-1,630;24,079
23198,000;3,545;0,836;-35,209;1,755;9,526;5,178;37,209;4,804;-5,267;-2,706;0,000;38,684;39,475;9,533;1,806;-3,585;-4,610;-4,572;-5,006;-3,111;26,493;0,000;262,940;Inf;275,000;275,000;-4,647;3,005;-1,626;24,080
23198,500;3,545;0,836;-35,209;1,755;9,526;5,178;37,209;4,804;-5,267;-2,706;0,000;38,700;39,500;9,533;1,806;-3,851;-4,812;-4,907;-5,378;-3,111;26,493;0,000;262,940;Inf;275,000;275,000;-4,444;3,014;-1,564;24,089
23199,000;3,120;0,701;-35,209;1,720;9,538;5,178;37,209;4,804;-5,267;-2,706;0,000;38,700;39,500;9,516;1,759;-4,444;-4,992;-5,354;-5,650;-3,111;26,493;0,000;262,940;Inf;275,000;275,000;-4,737;3,023;-1,512;24,107
23199,500;3,120;0,701;-35,209;1,720;9,538;5,178;37,209;4,804;-5,267;-2,706;0,000;38,700;39,500;9,516;1,759;-4,613;-5,073;-5,647;-5,759;-3,111;26,493;0,000;262,940;Inf;275,000;275,000;-5,110;3,024;-1,491;24,066
23200,000;3,120;0,701;-35,209;1,720;9,538;5,178;37,209;4,804;-5,267;-2,706;0,000;38,700;39,500;9,516;1,759;-4,406;-4,892;-5,229;-5,203;-3,111;26,493;0,000;262,540;Inf;275,000;275,000;-5,273;3,026;-1,554;24,037
23200,500;3,120;0,701;-35,209;1,720;9,538;5,178;37,209;4,804;-5,267;-2,706;0,000;38,700;39,500;9,516;1,759;-4,016;-4,642;-4,896;-4,864;-3,111;26,493;0,000;262,540;Inf;275,000;275,000;-4,932;3,027;-1,615;24,007
23201,000;3,120;0,701;-35,209;1,720;9,538;5,162;37,189;4,839;-5,281;-2,712;0,000;38,678;39,509;9,516;1,759;-4,077;-4,522;-4,747;-4,783;-3,099;26,502;0,000;262,940;Inf;275,000;275,000;-4,604;3,029;-1,590;24,027
23201,500;3,120;0,701;-35,209;1,720;9,538;5,162;37,189;4,839;-5,281;-2,712;0,000;38,700;39,500;9,516;1,759;-4,336;-4,987;-5,347;-5,621;-3,099;26,502;0,000;262,940;Inf;275,000;275,000;-4,532;3,030;-1,543;24,081
23202,000;2,152;0,612;-33,663;1,826;9,479;5,162;37,189;4,839;-5,281;-2,712;0,000;38,700;39,500;9,615;1,724;-4,651;-5,096;-5,727;-5,848;-3,099;26,502;0,000;263,140;Inf;275,000;275,000;-5,073;3,032;-1,518;24,142
23202,500;2,152;0,612;-33,663;1,826;9,479;5,162;37,189;4,839;-5,281;-2,712;0,000;38,700;39,500;9,615;1,724;-4,787;-5,044;-5,549;-5,532;-3,099;26,502;0,000;263,140;Inf;275,000;275,000;-5,330;3,018;-1,520;24,140
23203,000;2,152;0,612;-33,663;1,826;9,479;5,162;37,189;4,839;-5,281;-2,712;0,000;38,700;39,500;9,615;1,724;-4,539;-4,649;-5,223;-5,199;-3,099;26,502;0,000;263,140;Inf;275,000;275,000;-5,228;3,003;-1,574;24,098
23203,500;2,152;0,612;-33,663;1,826;9,479;5,162;37,189;4,839;-5,281;-2,712;0,000;38,700;39,500;9,615;1,724;-4,129;-4,649;-5,074;-5,010;-3,099;26,502;0,000;263,140;Inf;275,000;275,000;-4,903;2,989;-1,566;24,045
23204,000;2,152;0,612;-33,663;1,826;9,479;5,162;37,189;4,839;-5,281;-2,712;0,000;38,700;39,500;9,615;1,724;-4,156;-4,819;-5,127;-5,302;-3,099;26,502;0,000;262,740;Inf;275,000;275,000;-4,715;2,976;-1,538;24,033
23204,500;2,152;0,612;-33,663;1,826;9,479;5,157;37,180;4,847;-5,293;-2,695;0,000;38,685;39,473;9,615;1,724;-4,270;-5,043;-5,356;-5,643;-3,105;26,499;0,000;262,740;Inf;275,000;275,000;-4,851;2,962;-1,514;24,062
23205,000;2,152;0,612;-33,663;1,826;9,479;5,157;37,180;4,847;-5,293;-2,695;0,000;38,700;39,500;9,615;1,724;-4,786;-5,004;-5,515;-5,557;-3,105;26,499;0,000;262,340;Inf;275,000;275,000;-5,078;2,949;-1,544;24,091
23205,500;2,959;0,686;-35,209;1,733;9,478;5,157;37,180;4,847;-5,293;-2,695;0,000;38,700;39,500;9,534;1,812;-4,413;-4,733;-5,252;-5,018;-3,105;26,499;0,000;262,340;Inf;275,000;275,000;-5,216;2,936;-1,594;24,199
23206,000;2,959;0,686;-35,209;1,733;9,478;5,157;37,180;4,847;-5,293;-2,695;0,000;38,700;39,500;9,534;1,812;-4,216;-4,476;-4,905;-4,788;-3,105;26,499;0,000;262,740;Inf;275,000;275,000;-4,854;2,936;-1,616;24,213
23206,500;2,959;0,686;-35,209;1,733;9,478;5,157;37,180;4,847;-5,293;-2,695;0,000;38,700;39,500;9,534;1,812;-4,316;-4,609;-5,067;-5,030;-3,105;26,499;0,000;262,740;Inf;275,000;275,000;-4,596;2,937;-1,580;24,291
23207,000;2,959;0,686;-35,209;1,733;9,478;5,157;37,180;4,847;-5,293;-2,695;0,000;38,700;39,500;9,534;1,812;-4,446;-4,819;-5,374;-5,402;-3,105;26,499;0,000;262,940;Inf;275,000;275,000;-4,756;2,937;-1,514;24,326
23207,500;2,959;0,686;-35,209;1,733;9,478;5,142;37,193;4,821;-5,291;-2,699;0,000;38,684;39,483;9,534;1,812;-4,508;-4,988;-5,624;-5,668;-3,098;26,494;0,000;262,940;Inf;275,000;275,000;-5,010;2,937;-1,484;24,289
23208,000;2,959;0,686;-35,209;1,733;9,478;5,142;37,193;4,821;-5,291;-2,699;0,000;38,700;39,500;9,534;1,812;-4,801;-5,064;-5,640;-5,611;-3,098;26,494;0,000;262,740;Inf;275,000;275,000;-5,197;2,938;-1,555;24,296
23208,500;3,156;0,840;-34,189;1,819;9,461;5,142;37,193;4,821;-5,291;-2,699;0,000;38,700;39,500;9,568;1,719;-4,269;-4,453;-4,957;-4,908;-3,098;26,494;0,000;262,740;Inf;275,000;275,000;-5,279;2,938;-1,584;24,239
23209,000;3,156;0,840;-34,189;1,819;9,461;5,142;37,193;4,821;-5,291;-2,699;0,000;38,700;39,500;9,568;1,719;-4,386;-4,581;-5,118;-5,064;-3,098;26,494;0,000;262,540;Inf;275,000;275,000;-4,647;2,942;-1,539;24,176
23209,500;3,156;0,840;-34,189;1,819;9,461;5,142;37,193;4,821;-5,291;-2,699;0,000;38,700;39,500;9,568;1,719;-4,545;-4,747;-5,379;-5,364;-3,098;26,494;0,000;262,540;Inf;275,000;275,000;-4,787;2,945;-1,493;24,168
23210,000;3,156;0,840;-34,189;1,819;9,461;5,142;37,193;4,821;-5,291;-2,699;0,000;38,700;39,500;9,568;1,719;-4,678;-4,882;-5,668;-5,571;-3,098;26,494;0,000;262,940;Inf;275,000;275,000;-5,009;2,949;-1,457;24,147
23210,500;3,156;0,840;-34,189;1,819;9,461;5,142;37,193;4,821;-5,291;-2,699;0,000;38,700;39,500;9,568;1,719;-4,935;-4,788;-5,704;-5,470;-3,098;26,494;0,000;262,940;Inf;275,000;275,000;-5,200;2,952;-1,423;24,068
23211,000;3,156;0,840;-34,189;1,819;9,461;5,148;37,215;4,864;-5,291;-2,702;0,000;38,673;39,474;9,568;1,719;-4,691;-4,590;-5,422;-4,974;-3,109;26,494;0,000;262,840;Inf;275,000;275,000;-5,224;2,955;-1,484;23,976
23211,500;3,156;0,840;-34,189;1,819;9,461;5,148;37,215;4,864;-5,291;-2,702;0,000;38,700;39,500;9,568;1,719;-4,127;-4,374;-4,841;-4,551;-3,109;26,494;0,000;262,840;Inf;275,000;275,000;-4,919;2,959;-1,492;24,029
23212,000;3,349;0,874;-34,469;1,759;9,408;5,148;37,215;4,864;-5,291;-2,702;0,000;38,700;39,500;9,583;1,734;-4,466;-4,662;-5,377;-5,253;-3,109;26,494;0,000;262,740;Inf;275,000;275,000;-4,473;2,962;-1,435;24,026
23212,500;3,349;0,874;-34,469;1,759;9,408;5,148;37,215;4,864;-5,291;-2,702;0,000;38,700;39,500;9,583;1,734;-4,819;-4,741;-5,870;-5,502;-3,109;26,494;0,000;262,740;Inf;275,000;275,000;-4,940;2,968;-1,344;23,952
23213,000;3,349;0,874;-34,469;1,759;9,408;5,148;37,215;4,864;-5,291;-2,702;0,000;38,700;39,500;9,583;1,734;-5,061;-4,790;-6,024;-5,476;-3,109;26,494;0,000;262,240;Inf;275,000;275,000;-5,233;2,974;-1,304;23,928
23213,500;3,349;0,874;-34,469;1,759;9,408;5,148;37,215;4,864;-5,291;-2,702;0,000;38,700;39,500;9,583;1,734;-4,875;-4,515;-5,579;-5,061;-3,109;26,494;0,000;262,240;Inf;275,000;275,000;-5,338;2,981;-1,342;23,903
23214,000;3,349;0,874;-34,469;1,759;9,408;5,174;37,224;4,833;-5,314;-2,685;0,000;38,687;39,471;9,583;1,734;-4,321;-4,367;-5,245;-4,666;-3,104;26,501;0,000;262,640;Inf;275,000;275,000;-5,007;2,987;-1,375;23,899
23214,500;3,349;0,874;-34,469;1,759;9,408;5,174;37,224;4,833;-5,314;-2,685;0,000;38,700;39,500;9,583;1,734;-4,303;-4,426;-5,359;-4,861;-3,104;26,501;0,000;262,640;Inf;275,000;275,000;-4,650;2,993;-1,281;23,817
23215,000;3,035;0,702;-35,209;1,676;9,436;5,174;37,224;4,833;-5,314;-2,685;0,000;38,700;39,500;9,502;1,860;-4,533;-4,515;-5,653;-5,164;-3,104;26,501;0,000;262,340;Inf;275,000;275,000;-4,737;2,998;-1,239;23,813
23215,500;3,035;0,702;-35,209;1,676;9,436;5,174;37,224;4,833;-5,314;-2,685;0,000;38,700;39,500;9,502;1,860;-5,086;-4,653;-6,125;-5,425;-3,104;26,501;0,000;262,340;Inf;275,000;275,000;-4,966;2,999;-1,171;23,843
23216,000;3,035;0,702;-35,209;1,676;9,436;5,174;37,224;4,833;-5,314;-2,685;0,000;38,700;39,500;9,502;1,860;-5,007;-4,565;-6,060;-5,201;-3,104;26,501;0,000;262,840;Inf;275,000;275,000;-5,322;3,000;-1,167;23,861
23216,500;3,035;0,702;-35,209;1,676;9,436;5,174;37,224;4,833;-5,314;-2,685;0,000;38,700;39,500;9,502;1,860;-4,800;-4,380;-5,771;-4,845;-3,104;26,501;0,000;262,840;Inf;275,000;275,000;-5,208;3,000;-1,169;23,875
23217,000;3,035;0,702;-35,209;1,676;9,436;5,174;37,224;4,833;-5,314;-2,685;0,000;38,700;39,500;9,502;1,860;-4,636;-4,175;-5,406;-4,677;-3,104;26,501;0,000;263,140;Inf;275,000;275,000;-4,949;3,001;-1,180;23,861
23217,500;3,035;0,702;-35,209;1,676;9,436;5,155;37,201;4,829;-5,345;-2,700;0,000;38,681;39,502;9,502;1,860;-4,563;-4,361;-5,464;-4,811;-3,105;26,498;0,000;263,140;Inf;275,000;275,000;-4,724;3,001;-1,157;23,876
23218,000;3,035;0,702;-35,209;1,676;9,436;5,155;37,201;4,829;-5,345;-2,700;0,000;38,700;39,500;9,502;1,860;-4,716;-4,511;-5,685;-5,135;-3,105;26,498;0,000;263,040;Inf;275,000;275,000;-4,800;3,002;-1,073;23,714
23218,500;2,645;0,730;-34,179;1,798;9,464;5,155;37,201;4,829;-5,345;-2,700;0,000;38,700;39,500;9,627;1,790;-4,976;-4,515;-6,025;-5,281;-3,105;26,498;0,000;263,040;Inf;275,000;275,000;-5,012;3,002;-1,063;23,694
23219,000;2,645;0,730;-34,179;1,798;9,464;5,155;37,201;4,829;-5,345;-2,700;0,000;38,700;39,500;9,627;1,790;-4,484;-4,252;-5,449;-4,627;-3,105;26,498;0,000;262,940;Inf;275,000;275,000;-5,199;2,997;-1,099;23,638
23219,500;2,645;0,730;-34,179;1,798;9,464;5,155;37,201;4,829;-5,345;-2,700;0,000;38,700;39,500;9,627;1,790;-4,269;-4,222;-5,117;-4,496;-3,105;26,498;0,000;262,940;Inf;275,000;275,000;-4,703;2,991;-1,107;23,608
23220,000;2,645;0,730;-34,179;1,798;9,464;5,155;37,201;4,829;-5,345;-2,700;0,000;38,700;39,500;9,627;1,790;-4,333;-4,254;-5,344;-4,737;-3,105;26,498;0,000;263,040;Inf;275,000;275,000;-4,526;2,985;-1,064;23,596
23220,500;2,645;0,730;-34,179;1,798;9,464;5,151;37,152;4,856;-5,363;-2,693;0,000;38,688;39,560;9,627;1,790;-4,564;-4,236;-5,695;-4,882;-3,098;26,506;0,000;263,040;Inf;275,000;275,000;-4,667;2,980;-1,027;23,571
