t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
23221,000;2,645;0,730;-34,179;1,798;9,464;5,151;37,152;4,856;-5,363;-2,693;0,000;38,700;39,600;9,627;1,790;-4,798;-4,295;-5,926;-4,974;-3,098;26,506;0,000;262,840;Inf;275,000;275,000;-4,844;2,974;-0,933;23,550
23221,500;2,537;0,609;-34,777;1,782;9,531;5,151;37,152;4,856;-5,363;-2,693;0,000;38,700;39,600;9,564;1,628;-4,861;-4,198;-5,755;-4,784;-3,098;26,506;0,000;262,840;Inf;275,000;275,000;-4,998;2,969;-0,921;23,547
23222,000;2,537;0,609;-34,777;1,782;9,531;5,151;37,152;4,856;-5,363;-2,693;0,000;38,700;39,600;9,564;1,628;-4,652;-3,937;-5,444;-4,474;-3,098;26,506;0,000;262,940;Inf;275,000;275,000;-4,900;2,962;-0,948;23,592
23222,500;2,537;0,609;-34,777;1,782;9,531;5,151;37,152;4,856;-5,363;-2,693;0,000;38,700;39,600;9,564;1,628;-4,287;-3,987;-5,444;-4,563;-3,098;26,506;0,000;262,940;Inf;275,000;275,000;-4,627;2,955;-0,883;23,671
23223,000;2,537;0,609;-34,777;1,782;9,531;5,151;37,152;4,856;-5,363;-2,693;0,000;38,700;39,600;9,564;1,628;-4,465;-4,029;-5,618;-4,732;-3,098;26,506;0,000;262,740;Inf;275,000;275,000;-4,570;2,948;-0,816;23,664
23223,500;2,537;0,609;-34,777;1,782;9,531;5,144;37,173;4,835;-5,378;-2,696;0,000;38,676;39,523;9,564;1,628;-4,713;-4,033;-5,856;-4,763;-3,105;26,493;0,000;262,740;Inf;275,000;275,000;-4,711;2,941;-0,736;23,662
23224,000;2,537;0,609;-34,777;1,782;9,531;5,144;37,173;4,835;-5,378;-2,696;0,000;38,700;39,500;9,564;1,628;-4,860;-4,078;-6,000;-4,822;-3,105;26,493;0,000;262,840;Inf;275,000;275,000;-4,841;2,934;-0,674;23,648
23224,500;2,537;0,609;-34,777;1,782;9,531;5,144;37,173;4,835;-5,378;-2,696;0,000;38,700;39,500;9,564;1,628;-4,750;-4,020;-5,800;-4,603;-3,105;26,493;0,000;262,840;Inf;275,000;275,000;-4,940;2,928;-0,667;23,657
23225,000;3,662;0,851;-35,209;1,648;9,515;5,144;37,173;4,835;-5,378;-2,696;0,000;38,700;39,500;9,549;1,767;-4,651;-3,794;-5,570;-4,463;-3,105;26,493;0,000;262,540;Inf;275,000;275,000;-4,793;2,921;-0,665;23,690
23225,500;3,662;0,851;-35,209;1,648;9,515;5,144;37,173;4,835;-5,378;-2,696;0,000;38,700;39,500;9,549;1,767;-4,439;-3,824;-5,490;-4,424;-3,105;26,493;0,000;262,540;Inf;275,000;275,000;-4,620;2,934;-0,626;23,715
23226,000;3,662;0,851;-35,209;1,648;9,515;5,144;37,173;4,835;-5,378;-2,696;0,000;38,700;39,500;9,549;1,767;-4,644;-3,855;-5,826;-4,581;-3,105;26,493;0,000;263,140;Inf;275,000;275,000;-4,544;2,946;-0,551;23,719
23226,500;3,662;0,851;-35,209;1,648;9,515;5,144;37,173;4,835;-5,378;-2,696;0,000;38,700;39,500;9,549;1,767;-4,745;-3,858;-5,950;-4,561;-3,105;26,493;0,000;263,140;Inf;275,000;275,000;-4,726;2,957;-0,493;23,759
23227,000;3,662;0,851;-35,209;1,648;9,515;5,148;37,203;4,836;-5,413;-2,709;0,000;38,680;39,526;9,549;1,767;-4,700;-3,855;-5,651;-4,385;-3,100;26,494;0,000;262,540;Inf;275,000;275,000;-4,778;2,969;-0,472;23,794
23227,500;3,662;0,851;-35,209;1,648;9,515;5,148;37,203;4,836;-5,413;-2,709;0,000;38,700;39,500;9,549;1,767;-4,396;-3,821;-5,360;-4,336;-3,100;26,494;0,000;262,540;Inf;275,000;275,000;-4,648;2,980;-0,512;23,793
23228,000;2,945;0,735;-34,438;1,825;9,511;5,148;37,203;4,836;-5,413;-2,709;0,000;38,700;39,500;9,560;1,531;-4,171;-3,740;-5,340;-4,339;-3,100;26,494;0,000;262,640;Inf;275,000;275,000;-4,478;2,991;-0,489;23,768
23228,500;2,945;0,735;-34,438;1,825;9,511;5,148;37,203;4,836;-5,413;-2,709;0,000;38,700;39,500;9,560;1,531;-4,423;-3,678;-5,598;-4,361;-3,100;26,494;0,000;262,640;Inf;275,000;275,000;-4,398;2,991;-0,363;23,786
23229,000;2,945;0,735;-34,438;1,825;9,511;5,148;37,203;4,836;-5,413;-2,709;0,000;38,700;39,500;9,560;1,531;-4,641;-3,661;-5,856;-4,407;-3,100;26,494;0,000;262,140;Inf;275,000;275,000;-4,515;2,990;-0,307;23,830
23229,500;2,945;0,735;-34,438;1,825;9,511;5,148;37,203;4,836;-5,413;-2,709;0,000;38,700;39,500;9,560;1,531;-4,754;-3,641;-5,938;-4,359;-3,100;26,494;0,000;262,140;Inf;275,000;275,000;-4,641;2,989;-0,283;23,848
23230,000;2,945;0,735;-34,438;1,825;9,511;5,139;37,207;4,802;-5,429;-2,698;0,000;38,693;39,564;9,560;1,531;-4,413;-3,441;-5,500;-4,081;-3,093;26,501;0,000;262,740;Inf;275,000;275,000;-4,673;2,988;-0,275;23,841
23230,500;2,945;0,735;-34,438;1,825;9,511;5,139;37,207;4,802;-5,429;-2,698;0,000;38,700;39,600;9,560;1,531;-4,253;-3,528;-5,482;-4,170;-3,093;26,501;0,000;262,740;Inf;275,000;275,000;-4,359;2,988;-0,244;23,855
23231,000;2,945;0,735;-34,438;1,825;9,511;5,139;37,207;4,802;-5,429;-2,698;0,000;38,700;39,600;9,560;1,531;-4,449;-3,481;-5,696;-4,193;-3,093;26,501;0,000;262,740;Inf;275,000;275,000;-4,358;2,987;-0,182;23,945
23231,500;2,855;0,682;-35,209;1,753;9,536;5,139;37,207;4,802;-5,429;-2,698;0,000;38,700;39,600;9,466;1,895;-4,709;-3,406;-6,055;-4,185;-3,093;26,501;0,000;262,740;Inf;275,000;275,000;-4,455;2,986;-0,109;23,969
23232,000;2,855;0,682;-35,209;1,753;9,536;5,139;37,207;4,802;-5,429;-2,698;0,000;38,700;39,600;9,466;1,895;-4,757;-3,380;-5,996;-4,100;-3,093;26,501;0,000;262,640;Inf;275,000;275,000;-4,588;2,984;-0,049;23,962
23232,500;2,855;0,682;-35,209;1,753;9,536;5,139;37,207;4,802;-5,429;-2,698;0,000;38,700;39,600;9,466;1,895;-4,703;-3,286;-5,742;-4,009;-3,093;26,501;0,000;262,640;Inf;275,000;275,000;-4,558;2,982;-0,057;23,925
23233,000;2,855;0,682;-35,209;1,753;9,536;5,139;37,207;4,802;-5,429;-2,698;0,000;38,700;39,600;9,466;1,895;-4,408;-3,265;-5,616;-3,950;-3,093;26,501;0,000;262,640;Inf;275,000;275,000;-4,435;2,980;-0,006;23,903
23233,500;2,855;0,682;-35,209;1,753;9,536;5,105;37,176;4,818;-5,488;-2,713;0,000;38,686;39,514;9,466;1,895;-4,631;-3,309;-5,923;-4,134;-3,091;26,490;0,000;262,640;Inf;275,000;275,000;-4,310;2,978;0,050;23,910
23234,000;2,855;0,682;-35,209;1,753;9,536;5,105;37,176;4,818;-5,488;-2,713;0,000;38,700;39,500;9,466;1,895;-4,851;-3,301;-6,144;-4,156;-3,091;26,490;0,000;262,440;Inf;275,000;275,000;-4,499;2,976;0,111;23,842
23234,500;3,132;0,729;-35,209;1,707;9,511;5,105;37,176;4,818;-5,488;-2,713;0,000;38,700;39,500;9,504;1,872;-4,854;-3,284;-6,135;-4,046;-3,091;26,490;0,000;262,440;Inf;275,000;275,000;-4,613;2,974;0,164;23,865
23235,000;3,132;0,729;-35,209;1,707;9,511;5,105;37,176;4,818;-5,488;-2,713;0,000;38,700;39,500;9,504;1,872;-4,699;-3,103;-5,820;-3,860;-3,091;26,490;0,000;262,740;Inf;275,000;275,000;-4,580;2,976;0,144;23,925
23235,500;3,132;0,729;-35,209;1,707;9,511;5,105;37,176;4,818;-5,488;-2,713;0,000;38,700;39,500;9,504;1,872;-4,557;-3,145;-5,596;-3,838;-3,091;26,490;0,000;262,740;Inf;275,000;275,000;-4,370;2,979;0,197;24,030
23236,000;3,132;0,729;-35,209;1,707;9,511;5,105;37,176;4,818;-5,488;-2,713;0,000;38,700;39,500;9,504;1,872;-4,595;-3,155;-5,717;-3,903;-3,091;26,490;0,000;263,140;Inf;275,000;275,000;-4,284;2,982;0,228;24,104
23236,500;3,132;0,729;-35,209;1,707;9,511;5,120;37,179;4,848;-5,519;-2,697;0,000;38,692;39,536;9,504;1,872;-4,794;-3,187;-5,914;-3,970;-3,087;26,493;0,000;263,140;Inf;275,000;275,000;-4,343;2,984;0,273;24,156
23237,000;3,132;0,729;-35,209;1,707;9,511;5,120;37,179;4,848;-5,519;-2,697;0,000;38,700;39,500;9,504;1,872;-5,070;-3,300;-6,184;-4,155;-3,087;26,493;0,000;263,140;Inf;275,000;275,000;-4,466;2,986;0,298;24,162
23237,500;3,132;0,729;-35,209;1,707;9,511;5,120;37,179;4,848;-5,519;-2,697;0,000;38,700;39,500;9,504;1,872;-4,795;-3,253;-6,000;-4,028;-3,087;26,493;0,000;263,140;Inf;275,000;275,000;-4,677;2,989;0,286;24,157
23238,000;3,113;0,721;-35,209;1,768;9,546;5,120;37,179;4,848;-5,519;-2,697;0,000;38,700;39,500;9,515;1,631;-4,472;-3,278;-5,534;-3,866;-3,087;26,493;0,000;263,040;Inf;275,000;275,000;-4,519;2,991;0,229;24,165
23238,500;3,113;0,721;-35,209;1,768;9,546;5,120;37,179;4,848;-5,519;-2,697;0,000;38,700;39,500;9,515;1,631;-4,442;-3,249;-5,519;-3,937;-3,087;26,493;0,000;263,040;Inf;275,000;275,000;-4,287;2,993;0,211;24,131
23239,000;3,113;0,721;-35,209;1,768;9,546;5,120;37,179;4,848;-5,519;-2,697;0,000;38,700;39,500;9,515;1,631;-4,647;-3,282;-5,808;-4,068;-3,087;26,493;0,000;263,640;Inf;275,000;275,000;-4,287;2,995;0,234;24,136
23239,500;3,113;0,721;-35,209;1,768;9,546;5,120;37,179;4,848;-5,519;-2,697;0,000;38,700;39,500;9,515;1,631;-4,851;-3,253;-6,131;-4,122;-3,087;26,493;0,000;263,640;Inf;275,000;275,000;-4,451;2,997;0,289;24,003
23240,000;3,113;0,721;-35,209;1,768;9,546;5,100;37,203;4,820;-5,526;-2,685;0,000;38,694;39,601;9,515;1,631;-5,047;-3,274;-6,314;-4,188;-3,083;26,509;0,000;263,140;Inf;275,000;275,000;-4,589;2,999;0,275;23,937
23240,500;3,113;0,721;-35,209;1,768;9,546;5,100;37,203;4,820;-5,526;-2,685;0,000;38,700;39,600;9,515;1,631;-4,393;-3,114;-5,504;-3,757;-3,083;26,509;0,000;263,140;Inf;275,000;275,000;-4,706;3,001;0,194;23,797
23241,000;3,289;0,849;-33,969;1,793;9,467;5,100;37,203;4,820;-5,526;-2,685;0,000;38,700;39,600;9,664;1,787;-4,488;-3,229;-5,545;-3,878;-3,083;26,509;0,000;263,240;Inf;275,000;275,000;-4,192;3,003;0,204;23,854
23241,500;3,289;0,849;-33,969;1,793;9,467;5,100;37,203;4,820;-5,526;-2,685;0,000;38,700;39,600;9,664;1,787;-4,615;-3,190;-5,836;-3,972;-3,083;26,509;0,000;263,240;Inf;275,000;275,000;-4,285;3,007;0,230;23,874
23242,000;3,289;0,849;-33,969;1,793;9,467;5,100;37,203;4,820;-5,526;-2,685;0,000;38,700;39,600;9,664;1,787;-4,777;-3,219;-6,150;-4,088;-3,083;26,509;0,000;263,040;Inf;275,000;275,000;-4,403;3,012;0,259;23,895
23242,500;3,289;0,849;-33,969;1,793;9,467;5,100;37,203;4,820;-5,526;-2,685;0,000;38,700;39,600;9,664;1,787;-4,966;-3,264;-6,251;-4,169;-3,083;26,509;0,000;263,040;Inf;275,000;275,000;-4,558;3,017;0,304;23,927
23243,000;3,289;0,849;-33,969;1,793;9,467;5,102;37,225;4,838;-5,560;-2,689;0,000;38,703;39,589;9,664;1,787;-4,800;-3,227;-5,790;-3,969;-3,075;26,506;0,000;263,140;Inf;275,000;275,000;-4,663;3,021;0,219;23,990
23243,500;3,289;0,849;-33,969;1,793;9,467;5,102;37,225;4,838;-5,560;-2,689;0,000;38,700;39,600;9,664;1,787;-4,417;-3,053;-5,611;-3,806;-3,075;26,506;0,000;263,140;Inf;275,000;275,000;-4,446;3,025;0,238;23,909
23244,000;2,990;0,690;-35,209;1,774;9,510;5,102;37,225;4,838;-5,560;-2,689;0,000;38,700;39,600;9,447;1,738;-4,406;-3,127;-5,752;-3,905;-3,075;26,506;0,000;263,240;Inf;275,000;275,000;-4,222;3,030;0,275;23,842
23244,500;2,990;0,690;-35,209;1,774;9,510;5,102;37,225;4,838;-5,560;-2,689;0,000;38,700;39,600;9,447;1,738;-4,562;-3,139;-5,912;-3,925;-3,075;26,506;0,000;263,240;Inf;275,000;275,000;-4,298;3,029;0,296;23,804
23245,000;2,990;0,690;-35,209;1,774;9,510;5,102;37,225;4,838;-5,560;-2,689;0,000;38,700;39,600;9,447;1,738;-4,820;-3,159;-6,162;-4,011;-3,075;26,506;0,000;263,540;Inf;275,000;275,000;-4,385;3,028;0,349;23,720
23245,500;2,990;0,690;-35,209;1,774;9,510;5,102;37,225;4,838;-5,560;-2,689;0,000;38,700;39,600;9,447;1,738;-4,760;-3,163;-6,090;-3,934;-3,075;26,506;0,000;263,540;Inf;275,000;275,000;-4,538;3,028;0,382;23,696
23246,000;2,990;0,690;-35,209;1,774;9,510;5,102;37,225;4,838;-5,560;-2,689;0,000;38,700;39,600;9,447;1,738;-4,735;-3,031;-5,880;-3,801;-3,075;26,506;0,000;263,040;Inf;275,000;275,000;-4,487;3,027;0,345;23,656
23246,500;2,990;0,690;-35,209;1,774;9,510;5,109;37,200;4,830;-5,578;-2,689;0,000;38,704;39,597;9,447;1,738;-4,494;-3,013;-5,707;-3,770;-3,075;26,504;0,000;263,040;Inf;275,000;275,000;-4,362;3,027;0,328;23,666
23247,000;2,990;0,690;-35,209;1,774;9,510;5,109;37,200;4,830;-5,578;-2,689;0,000;38,700;39,600;9,447;1,738;-4,369;-3,047;-5,682;-3,762;-3,075;26,504;0,000;263,540;Inf;275,000;275,000;-4,246;3,026;0,367;23,641
23247,500;3,162;0,724;-35,209;1,756;9,490;5,109;37,200;4,830;-5,578;-2,689;0,000;38,700;39,600;9,479;1,783;-4,637;-3,082;-6,015;-3,941;-3,075;26,504;0,000;263,540;Inf;275,000;275,000;-4,215;3,025;0,386;23,703
23248,000;3,162;0,724;-35,209;1,756;9,490;5,109;37,200;4,830;-5,578;-2,689;0,000;38,700;39,600;9,479;1,783;-4,731;-3,092;-5,957;-3,893;-3,075;26,504;0,000;263,240;Inf;275,000;275,000;-4,419;3,028;0,412;23,695
23248,500;3,162;0,724;-35,209;1,756;9,490;5,109;37,200;4,830;-5,578;-2,689;0,000;38,700;39,600;9,479;1,783;-4,589;-3,121;-5,706;-3,842;-3,075;26,504;0,000;263,240;Inf;275,000;275,000;-4,418;3,030;0,397;23,758
23249,000;3,162;0,724;-35,209;1,756;9,490;5,109;37,200;4,830;-5,578;-2,689;0,000;38,700;39,600;9,479;1,783;-4,344;-3,123;-5,415;-3,845;-3,075;26,504;0,000;263,540;Inf;275,000;275,000;-4,315;3,032;0,388;23,739
23249,500;3,162;0,724;-35,209;1,756;9,490;5,110;37,149;4,793;-5,595;-2,702;0,000;38,701;39,629;9,479;1,783;-4,365;-3,108;-5,469;-3,838;-3,092;26,503;0,000;263,540;Inf;275,000;275,000;-4,182;3,034;0,390;23,773
23250,000;3,162;0,724;-35,209;1,756;9,490;5,110;37,149;4,793;-5,595;-2,702;0,000;38,700;39,600;9,479;1,783;-4,591;-3,038;-5,851;-3,879;-3,092;26,503;0,000;262,640;Inf;275,000;275,000;-4,195;3,036;0,463;23,789
23250,500;2,977;0,793;-34,165;1,774;9,461;5,110;37,149;4,793;-5,595;-2,702;0,000;38,700;39,600;9,580;1,667;-4,749;-3,041;-6,135;-3,908;-3,092;26,503;0,000;262,640;Inf;275,000;275,000;-4,340;3,038;0,461;23,878
23251,000;2,977;0,793;-34,165;1,774;9,461;5,110;37,149;4,793;-5,595;-2,702;0,000;38,700;39,600;9,580;1,667;-4,413;-3,060;-5,568;-3,746;-3,092;26,503;0,000;263,140;Inf;275,000;275,000;-4,458;3,037;0,435;23,864
23251,500;2,977;0,793;-34,165;1,774;9,461;5,110;37,149;4,793;-5,595;-2,702;0,000;38,700;39,600;9,580;1,667;-4,250;-3,104;-5,348;-3,754;-3,092;26,503;0,000;263,140;Inf;275,000;275,000;-4,197;3,036;0,398;23,839
23252,000;2,977;0,793;-34,165;1,774;9,461;5,110;37,149;4,793;-5,595;-2,702;0,000;38,700;39,600;9,580;1,667;-4,344;-3,055;-5,614;-3,826;-3,092;26,503;0,000;263,240;Inf;275,000;275,000;-4,114;3,035;0,422;23,922
23252,500;2,977;0,793;-34,165;1,774;9,461;5,110;37,149;4,793;-5,595;-2,702;0,000;38,700;39,600;9,580;1,667;-4,616;-2,996;-6,023;-3,880;-3,092;26,503;0,000;263,240;Inf;275,000;275,000;-4,210;3,034;0,469;23,952
23253,000;2,977;0,793;-34,165;1,774;9,461;5,134;37,188;4,821;-5,576;-2,682;0,000;38,718;39,615;9,580;1,667;-4,832;-2,964;-6,181;-3,869;-3,080;26,519;0,000;263,940;Inf;275,000;275,000;-4,379;3,033;0,503;23,957
23253,500;2,977;0,793;-34,165;1,774;9,461;5,134;37,188;4,821;-5,576;-2,682;0,000;38,700;39,600;9,580;1,667;-4,750;-2,867;-5,919;-3,698;-3,080;26,519;0,000;263,940;Inf;275,000;275,000;-4,462;3,033;0,482;24,146
23254,000;3,771;0,925;-35,209;1,746;9,517;5,134;37,188;4,821;-5,576;-2,682;0,000;38,700;39,600;9,534;1,896;-4,434;-2,834;-5,722;-3,554;-3,080;26,519;0,000;263,040;Inf;275,000;275,000;-4,308;3,032;0,479;24,166
23254,500;3,771;0,925;-35,209;1,746;9,517;5,134;37,188;4,821;-5,576;-2,682;0,000;38,700;39,600;9,534;1,896;-4,343;-2,906;-5,753;-3,732;-3,080;26,519;0,000;263,040;Inf;275,000;275,000;-4,136;3,044;0,500;24,170
23255,000;3,771;0,925;-35,209;1,746;9,517;5,134;37,188;4,821;-5,576;-2,682;0,000;38,700;39,600;9,534;1,896;-4,644;-2,923;-6,105;-3,813;-3,080;26,519;0,000;263,340;Inf;275,000;275,000;-4,183;3,056;0,525;24,126
23255,500;3,771;0,925;-35,209;1,746;9,517;5,134;37,188;4,821;-5,576;-2,682;0,000;38,700;39,600;9,534;1,896;-4,926;-2,962;-6,398;-3,910;-3,080;26,519;0,000;263,340;Inf;275,000;275,000;-4,371;3,067;0,565;24,063
23256,000;3,771;0,925;-35,209;1,746;9,517;5,110;37,227;4,862;-5,634;-2,699;0,000;38,726;39,639;9,534;1,896;-4,845;-2,952;-6,113;-3,829;-3,084;26,503;0,000;263,140;Inf;275,000;275,000;-4,549;3,079;0,588;24,009
23256,500;3,771;0,925;-35,209;1,746;9,517;5,110;37,227;4,862;-5,634;-2,699;0,000;38,700;39,600;9,534;1,896;-4,608;-2,847;-5,764;-3,632;-3,084;26,503;0,000;263,140;Inf;275,000;275,000;-4,435;3,090;0,528;24,020
23257,000;3,779;0,916;-35,209;1,763;9,527;5,110;37,227;4,862;-5,634;-2,699;0,000;38,700;39,600;9,455;1,847;-4,157;-3,000;-5,550;-3,704;-3,084;26,503;0,000;263,640;Inf;275,000;275,000;-4,213;3,101;0,497;23,980
23257,500;3,779;0,916;-35,209;1,763;9,527;5,110;37,227;4,862;-5,634;-2,699;0,000;38,700;39,600;9,455;1,847;-4,345;-3,017;-5,746;-3,822;-3,084;26,503;0,000;263,640;Inf;275,000;275,000;-4,103;3,113;0,534;23,922
23258,000;3,779;0,916;-35,209;1,763;9,527;5,110;37,227;4,862;-5,634;-2,699;0,000;38,700;39,600;9,455;1,847;-4,986;-3,007;-6,457;-3,978;-3,084;26,503;0,000;262,840;Inf;275,000;275,000;-4,232;3,123;0,555;23,866
23258,500;3,779;0,916;-35,209;1,763;9,527;5,110;37,227;4,862;-5,634;-2,699;0,000;38,700;39,600;9,455;1,847;-5,094;-3,149;-6,264;-4,040;-3,084;26,503;0,000;262,840;Inf;275,000;275,000;-4,607;3,134;0,568;23,871
23259,000;3,779;0,916;-35,209;1,763;9,527;5,110;37,227;4,862;-5,634;-2,699;0,000;38,700;39,600;9,455;1,847;-4,623;-3,096;-5,735;-3,825;-3,084;26,503;0,000;263,340;Inf;275,000;275,000;-4,637;3,145;0,481;23,868
23259,500;3,779;0,916;-35,209;1,763;9,527;5,123;37,237;4,825;-5,673;-2,682;0,000;38,730;39,656;9,455;1,847;-4,312;-3,037;-5,648;-3,772;-3,073;26,515;0,000;263,340;Inf;275,000;275,000;-4,320;3,155;0,421;23,852
23260,000;3,779;0,916;-35,209;1,763;9,527;5,123;37,237;4,825;-5,673;-2,682;0,000;38,700;39,700;9,455;1,847;-4,388;-3,092;-5,773;-3,890;-3,073;26,515;0,000;263,140;Inf;275,000;275,000;-4,192;3,165;0,409;23,841
23260,500;2,816;0,761;-34,134;1,833;9,435;5,123;37,237;4,825;-5,673;-2,682;0,000;38,700;39,700;9,551;1,721;-4,559;-3,138;-5,981;-3,957;-3,073;26,515;0,000;263,140;Inf;275,000;275,000;-4,286;3,175;0,468;23,821
23261,000;2,816;0,761;-34,134;1,833;9,435;5,123;37,237;4,825;-5,673;-2,682;0,000;38,700;39,700;9,551;1,721;-4,864;-3,170;-6,217;-4,089;-3,073;26,515;0,000;263,340;Inf;275,000;275,000;-4,409;3,170;0,460;23,799
23261,500;2,816;0,761;-34,134;1,833;9,435;5,123;37,237;4,825;-5,673;-2,682;0,000;38,700;39,700;9,551;1,721;-4,871;-3,226;-6,129;-4,044;-3,073;26,515;0,000;263,340;Inf;275,000;275,000;-4,585;3,164;0,443;23,811
23262,000;2,816;0,761;-34,134;1,833;9,435;5,123;37,237;4,825;-5,673;-2,682;0,000;38,700;39,700;9,551;1,721;-4,572;-3,132;-5,776;-3,816;-3,073;26,515;0,000;263,240;Inf;275,000;275,000;-4,567;3,158;0,393;23,838
23262,500;2,816;0,761;-34,134;1,833;9,435;5,114;37,198;4,815;-5,712;-2,683;0,000;38,728;39,658;9,551;1,721;-4,545;-3,148;-5,646;-3,875;-3,088;26,501;0,000;263,240;Inf;275,000;275,000;-4,324;3,152;0,343;23,889
23263,000;2,816;0,761;-34,134;1,833;9,435;5,114;37,198;4,815;-5,712;-2,683;0,000;38,700;39,700;9,551;1,721;-4,641;-3,284;-5,874;-4,084;-3,088;26,501;0,000;262,940;Inf;275,000;275,000;-4,303;3,147;0,350;23,958
23263,500;2,233;0,644;-34,076;1,767;9,484;5,114;37,198;4,815;-5,712;-2,683;0,000;38,700;39,700;9,619;1,780;-4,838;-3,248;-6,246;-4,178;-3,088;26,501;0,000;262,940;Inf;275,000;275,000;-4,470;3,142;0,374;23,947
23264,000;2,233;0,644;-34,076;1,767;9,484;5,114;37,198;4,815;-5,712;-2,683;0,000;38,700;39,700;9,619;1,780;-5,012;-3,279;-6,431;-4,193;-3,088;26,501;0,000;262,940;Inf;275,000;275,000;-4,628;3,127;0,335;24,046
23264,500;2,233;0,644;-34,076;1,767;9,484;5,114;37,198;4,815;-5,712;-2,683;0,000;38,700;39,700;9,619;1,780;-5,007;-3,254;-6,229;-4,125;-3,088;26,501;0,000;262,940;Inf;275,000;275,000;-4,729;3,112;0,267;24,066
23265,000;2,233;0,644;-34,076;1,767;9,484;5,114;37,198;4,815;-5,712;-2,683;0,000;38,700;39,700;9,619;1,780;-4,169;-3,281;-5,418;-3,958;-3,088;26,501;0,000;263,340;Inf;275,000;275,000;-4,654;3,098;0,224;24,050
23265,500;2,233;0,644;-34,076;1,767;9,484;5,113;37,140;4,820;-5,739;-2,690;0,000;38,731;39,614;9,619;1,780;-4,541;-3,242;-5,790;-4,051;-3,081;26,499;0,000;263,340;Inf;275,000;275,000;-4,207;3,083;0,267;24,059
23266,000;2,233;0,644;-34,076;1,767;9,484;5,113;37,140;4,820;-5,739;-2,690;0,000;38,700;39,600;9,619;1,780;-4,900;-3,203;-6,174;-4,106;-3,081;26,499;0,000;263,340;Inf;275,000;275,000;-4,406;3,069;0,295;24,068
23266,500;2,233;0,644;-34,076;1,767;9,484;5,113;37,140;4,820;-5,739;-2,690;0,000;38,700;39,600;9,619;1,780;-5,027;-3,220;-6,459;-4,183;-3,081;26,499;0,000;263,340;Inf;275,000;275,000;-4,596;3,056;0,330;24,021
23267,000;2,954;0,677;-35,209;1,736;9,507;5,113;37,140;4,820;-5,739;-2,690;0,000;38,700;39,600;9,525;1,892;-5,116;-3,310;-6,357;-4,085;-3,081;26,499;0,000;263,040;Inf;275,000;275,000;-4,722;3,042;0,324;23,988
23267,500;2,954;0,677;-35,209;1,736;9,507;5,113;37,140;4,820;-5,739;-2,690;0,000;38,700;39,600;9,525;1,892;-4,707;-3,100;-5,766;-3,823;-3,081;26,499;0,000;263,040;Inf;275,000;275,000;-4,717;3,041;0,210;24,000
23268,000;2,954;0,677;-35,209;1,736;9,507;5,113;37,140;4,820;-5,739;-2,690;0,000;38,700;39,600;9,525;1,892;-4,392;-3,187;-5,564;-3,893;-3,081;26,499;0,000;262,940;Inf;275,000;275,000;-4,349;3,039;0,219;23,989
23268,500;2,954;0,677;-35,209;1,736;9,507;5,113;37,140;4,820;-5,739;-2,690;0,000;38,700;39,600;9,525;1,892;-4,930;-3,368;-6,164;-4,229;-3,081;26,499;0,000;262,940;Inf;275,000;275,000;-4,259;3,038;0,235;23,969
23269,000;2,954;0,677;-35,209;1,736;9,507;5,111;37,179;4,839;-5,743;-2,673;0,000;38,745;39,648;9,525;1,892;-5,106;-3,398;-6,486;-4,379;-3,074;26,507;0,000;262,940;Inf;275,000;275,000;-4,673;3,037;0,243;23,989
23269,500;2,954;0,677;-35,209;1,736;9,507;5,111;37,179;4,839;-5,743;-2,673;0,000;38,700;39,600;9,525;1,892;-5,168;-3,501;-6,335;-4,331;-3,074;26,507;0,000;262,940;Inf;275,000;275,000;-4,842;3,035;0,238;23,961
23270,000;3,349;0,803;-35,209;1,768;9,535;5,111;37,179;4,839;-5,743;-2,673;0,000;38,700;39,600;9,456;1,710;-4,966;-3,276;-5,970;-4,081;-3,074;26,507;0,000;263,340;Inf;275,000;275,000;-4,834;3,034;0,169;23,943
23270,500;3,349;0,803;-35,209;1,768;9,535;5,111;37,179;4,839;-5,743;-2,673;0,000;38,700;39,600;9,456;1,710;-4,698;-3,297;-5,812;-4,040;-3,074;26,507;0,000;263,340;Inf;275,000;275,000;-4,573;3,039;0,129;23,963
23271,000;3,349;0,803;-35,209;1,768;9,535;5,111;37,179;4,839;-5,743;-2,673;0,000;38,700;39,600;9,456;1,710;-4,566;-3,384;-5,852;-4,121;-3,074;26,507;0,000;263,040;Inf;275,000;275,000;-4,461;3,044;0,112;23,945
23271,500;3,349;0,803;-35,209;1,768;9,535;5,111;37,179;4,839;-5,743;-2,673;0,000;38,700;39,600;9,456;1,710;-4,807;-3,475;-6,075;-4,335;-3,074;26,507;0,000;263,040;Inf;275,000;275,000;-4,481;3,049;0,143;23,962
23272,000;3,349;0,803;-35,209;1,768;9,535;5,115;37,207;4,829;-5,766;-2,680;0,000;38,764;39,670;9,456;1,710;-5,200;-3,503;-6,424;-4,372;-3,062;26,502;0,000;262,840;Inf;275,000;275,000;-4,673;3,054;0,126;23,988
23272,500;3,349;0,803;-35,209;1,768;9,535;5,115;37,207;4,829;-5,766;-2,680;0,000;38,800;39,700;9,456;1,710;-5,002;-3,503;-6,101;-4,277;-3,062;26,502;0,000;262,840;Inf;275,000;275,000;-4,875;3,059;0,110;23,970
23273,000;3,349;0,803;-35,209;1,768;9,535;5,115;37,207;4,829;-5,766;-2,680;0,000;38,800;39,700;9,456;1,710;-4,880;-3,388;-5,866;-4,144;-3,062;26,502;0,000;262,940;Inf;275,000;275,000;-4,721;3,064;0,059;23,942
23273,500;3,691;0,847;-35,209;1,759;9,561;5,115;37,207;4,829;-5,766;-2,680;0,000;38,800;39,700;9,460;1,772;-4,801;-3,482;-5,893;-4,213;-3,062;26,502;0,000;262,940;Inf;275,000;275,000;-4,569;3,068;0,058;23,896
23274,000;3,691;0,847;-35,209;1,759;9,561;5,115;37,207;4,829;-5,766;-2,680;0,000;38,800;39,700;9,460;1,772;-4,974;-3,450;-6,118;-4,263;-3,062;26,502;0,000;262,940;Inf;275,000;275,000;-4,597;3,079;0,048;23,867
23274,500;3,691;0,847;-35,209;1,759;9,561;5,115;37,207;4,829;-5,766;-2,680;0,000;38,800;39,700;9,460;1,772;-5,043;-3,474;-6,286;-4,318;-3,062;26,502;0,000;262,940;Inf;275,000;275,000;-4,701;3,089;0,108;23,856
23275,000;3,691;0,847;-35,209;1,759;9,561;5,115;37,207;4,829;-5,766;-2,680;0,000;38,800;39,700;9,460;1,772;-5,122;-3,447;-6,425;-4,353;-3,062;26,502;0,000;262,640;Inf;275,000;275,000;-4,781;3,099;0,093;23,822
23275,500;3,691;0,847;-35,209;1,759;9,561;5,131;37,222;4,849;-5,799;-2,675;0,000;38,769;39,679;9,460;1,772;-5,036;-3,454;-6,293;-4,233;-3,068;26,506;0,000;262,640;Inf;275,000;275,000;-4,837;3,108;0,057;23,812
23276,000;3,691;0,847;-35,209;1,759;9,561;5,131;37,222;4,849;-5,799;-2,675;0,000;38,800;39,700;9,460;1,772;-4,911;-3,450;-5,933;-4,186;-3,068;26,506;0,000;263,140;Inf;275,000;275,000;-4,754;3,118;0,045;23,819
23276,500;2,716;0,728;-33,577;1,810;9,386;5,131;37,222;4,849;-5,799;-2,675;0,000;38,800;39,700;9,771;1,747;-4,975;-3,435;-6,062;-4,229;-3,068;26,506;0,000;263,140;Inf;275,000;275,000;-4,620;3,127;0,053;23,820
23277,000;2,716;0,728;-33,577;1,810;9,386;5,131;37,222;4,849;-5,799;-2,675;0,000;38,800;39,700;9,771;1,747;-5,089;-3,455;-6,261;-4,305;-3,068;26,506;0,000;262,740;Inf;275,000;275,000;-4,675;3,121;0,083;23,836
23277,500;2,716;0,728;-33,577;1,810;9,386;5,131;37,222;4,849;-5,799;-2,675;0,000;38,800;39,700;9,771;1,747;-5,190;-3,421;-6,384;-4,311;-3,068;26,506;0,000;262,740;Inf;275,000;275,000;-4,778;3,114;0,113;23,849
23278,000;2,716;0,728;-33,577;1,810;9,386;5,131;37,222;4,849;-5,799;-2,675;0,000;38,800;39,700;9,771;1,747;-5,129;-3,391;-6,355;-4,257;-3,068;26,506;0,000;263,040;Inf;275,000;275,000;-4,826;3,107;0,109;23,783
23278,500;2,716;0,728;-33,577;1,810;9,386;5,122;37,208;4,817;-5,829;-2,676;0,000;38,774;39,707;9,771;1,747;-4,850;-3,390;-6,011;-4,136;-3,058;26,496;0,000;263,040;Inf;275,000;275,000;-4,783;3,101;0,091;23,715
23279,000;2,716;0,728;-33,577;1,810;9,386;5,122;37,208;4,817;-5,829;-2,676;0,000;38,800;39,700;9,771;1,747;-4,777;-3,423;-5,830;-4,188;-3,058;26,496;0,000;262,940;Inf;275,000;275,000;-4,597;3,095;0,118;23,694
23279,500;2,716;0,728;-33,577;1,810;9,386;5,122;37,208;4,817;-5,829;-2,676;0,000;38,800;39,700;9,771;1,747;-5,064;-3,343;-6,273;-4,279;-3,058;26,496;0,000;262,940;Inf;275,000;275,000;-4,555;3,088;0,150;23,699
23280,000;2,945;0,687;-35,209;1,737;9,508;5,122;37,208;4,817;-5,829;-2,676;0,000;38,800;39,700;9,387;1,792;-5,312;-3,554;-6,463;-4,504;-3,058;26,496;0,000;263,240;Inf;275,000;275,000;-4,740;3,082;0,151;23,687
23280,500;2,945;0,687;-35,209;1,737;9,508;5,122;37,208;4,817;-5,829;-2,676;0,000;38,800;39,700;9,387;1,792;-5,140;-3,575;-6,330;-4,428;-3,058;26,496;0,000;263,240;Inf;275,000;275,000;-4,958;3,080;0,068;23,622
23281,000;2,945;0,687;-35,209;1,737;9,508;5,122;37,208;4,817;-5,829;-2,676;0,000;38,800;39,700;9,387;1,792;-4,836;-3,608;-5,860;-4,212;-3,058;26,496;0,000;262,240;Inf;275,000;275,000;-4,868;3,078;-0,010;23,603
23281,500;2,945;0,687;-35,209;1,737;9,508;5,122;37,208;4,817;-5,829;-2,676;0,000;38,800;39,700;9,387;1,792;-4,687;-3,796;-5,632;-4,395;-3,058;26,496;0,000;262,240;Inf;275,000;275,000;-4,629;3,076;-0,123;23,561
23282,000;2,945;0,687;-35,209;1,737;9,508;5,132;37,173;4,787;-5,860;-2,684;0,000;38,771;39,719;9,387;1,792;-4,896;-3,766;-5,973;-4,572;-3,076;26,496;0,000;262,740;Inf;275,000;275,000;-4,628;3,074;-0,108;23,522
23282,500;2,945;0,687;-35,209;1,737;9,508;5,132;37,173;4,787;-5,860;-2,684;0,000;38,800;39,700;9,387;1,792;-5,126;-3,816;-6,241;-4,650;-3,076;26,496;0,000;262,740;Inf;275,000;275,000;-4,801;3,071;-0,132;23,503
23283,000;3,577;0,859;-35,146;1,794;9,497;5,132;37,173;4,787;-5,860;-2,684;0,000;38,800;39,700;9,495;1,654;-4,979;-3,642;-6,085;-4,417;-3,076;26,496;0,000;261,840;Inf;275,000;275,000;-4,958;3,069;-0,198;23,546
23283,500;3,577;0,859;-35,146;1,794;9,497;5,132;37,173;4,787;-5,860;-2,684;0,000;38,800;39,700;9,495;1,654;-4,780;-3,645;-5,974;-4,303;-3,076;26,496;0,000;261,840;Inf;275,000;275,000;-4,781;3,078;-0,222;23,545
23284,000;3,577;0,859;-35,146;1,794;9,497;5,132;37,173;4,787;-5,860;-2,684;0,000;38,800;39,700;9,495;1,654;-4,772;-3,661;-6,036;-4,387;-3,076;26,496;0,000;263,340;Inf;275,000;275,000;-4,676;3,086;-0,219;23,552
23284,500;3,577;0,859;-35,146;1,794;9,497;5,132;37,173;4,787;-5,860;-2,684;0,000;38,800;39,700;9,495;1,654;-4,966;-3,666;-6,219;-4,498;-3,076;26,496;0,000;263,340;Inf;275,000;275,000;-4,714;3,094;-0,205;23,621
23285,000;3,577;0,859;-35,146;1,794;9,497;5,103;37,210;4,821;-5,858;-2,680;0,000;38,785;39,755;9,495;1,654;-5,095;-3,734;-6,392;-4,577;-3,077;26,492;0,000;262,140;Inf;275,000;275,000;-4,837;3,102;-0,185;23,683
23285,500;3,577;0,859;-35,146;1,794;9,497;5,103;37,210;4,821;-5,858;-2,680;0,000;38,800;39,800;9,495;1,654;-5,189;-3,795;-6,406;-4,593;-3,077;26,492;0,000;262,140;Inf;275,000;275,000;-4,950;3,110;-0,232;23,679
23286,000;3,652;0,892;-35,209;1,764;9,468;5,103;37,210;4,821;-5,858;-2,680;0,000;38,800;39,800;9,399;1,719;-5,094;-3,748;-6,106;-4,476;-3,077;26,492;0,000;263,340;Inf;275,000;275,000;-4,996;3,117;-0,281;23,684
23286,500;3,652;0,892;-35,209;1,764;9,468;5,103;37,210;4,821;-5,858;-2,680;0,000;38,800;39,800;9,399;1,719;-4,710;-3,710;-5,955;-4,471;-3,077;26,492;0,000;263,340;Inf;275,000;275,000;-4,856;3,126;-0,299;23,664
23287,000;3,652;0,892;-35,209;1,764;9,468;5,103;37,210;4,821;-5,858;-2,680;0,000;38,800;39,800;9,399;1,719;-4,882;-3,811;-6,147;-4,619;-3,077;26,492;0,000;261,740;Inf;275,000;275,000;-4,712;3,135;-0,272;23,686
23287,500;3,652;0,892;-35,209;1,764;9,468;5,103;37,210;4,821;-5,858;-2,680;0,000;38,800;39,800;9,399;1,719;-5,198;-3,845;-6,435;-4,744;-3,077;26,492;0,000;261,740;Inf;275,000;275,000;-4,865;3,143;-0,258;23,720
23288,000;3,652;0,892;-35,209;1,764;9,468;5,103;37,210;4,821;-5,858;-2,680;0,000;38,800;39,800;9,399;1,719;-5,328;-3,871;-6,537;-4,711;-3,077;26,492;0,000;263,240;Inf;275,000;275,000;-5,055;3,152;-0,230;23,723
23288,500;3,652;0,892;-35,209;1,764;9,468;5,137;37,237;4,823;-5,885;-2,686;0,000;38,780;39,721;9,399;1,719;-5,103;-3,793;-6,063;-4,456;-3,075;26,489;0,000;263,240;Inf;275,000;275,000;-5,112;3,160;-0,337;23,759
23289,000;3,652;0,892;-35,209;1,764;9,468;5,137;37,237;4,823;-5,885;-2,686;0,000;38,800;39,700;9,399;1,719;-4,874;-3,653;-5,814;-4,355;-3,075;26,489;0,000;262,440;Inf;275,000;275,000;-4,854;3,168;-0,331;23,662
23289,500;3,255;0,797;-35,209;1,792;9,498;5,137;37,237;4,823;-5,885;-2,686;0,000;38,800;39,700;9,505;1,670;-4,798;-3,771;-5,893;-4,420;-3,075;26,489;0,000;262,440;Inf;275,000;275,000;-4,674;3,176;-0,307;23,694
23290,000;3,255;0,797;-35,209;1,792;9,498;5,137;37,237;4,823;-5,885;-2,686;0,000;38,800;39,700;9,505;1,670;-5,270;-3,778;-6,458;-4,691;-3,075;26,489;0,000;263,140;Inf;275,000;275,000;-4,721;3,177;-0,259;23,691
23290,500;3,255;0,797;-35,209;1,792;9,498;5,137;37,237;4,823;-5,885;-2,686;0,000;38,800;39,700;9,505;1,670;-5,467;-3,803;-6,592;-4,731;-3,075;26,489;0,000;263,140;Inf;275,000;275,000;-5,049;3,178;-0,246;23,754
23291,000;3,255;0,797;-35,209;1,792;9,498;5,137;37,237;4,823;-5,885;-2,686;0,000;38,800;39,700;9,505;1,670;-5,206;-3,876;-6,165;-4,554;-3,075;26,489;0,000;262,040;Inf;275,000;275,000;-5,148;3,180;-0,271;23,818
23291,500;3,255;0,797;-35,209;1,792;9,498;5,134;37,227;4,817;-5,919;-2,683;0,000;38,791;39,789;9,505;1,670;-4,800;-3,710;-5,937;-4,341;-3,076;26,482;0,000;262,040;Inf;275,000;275,000;-4,950;3,181;-0,313;23,817
23292,000;3,255;0,797;-35,209;1,792;9,498;5,134;37,227;4,817;-5,919;-2,683;0,000;38,800;39,800;9,505;1,670;-4,803;-3,675;-5,936;-4,350;-3,076;26,482;0,000;263,440;Inf;275,000;275,000;-4,697;3,182;-0,285;23,838
23292,500;2,854;0,723;-35,169;1,769;9,434;5,134;37,227;4,817;-5,919;-2,683;0,000;38,800;39,800;9,533;1,838;-4,904;-3,656;-6,138;-4,434;-3,076;26,482;0,000;263,440;Inf;275,000;275,000;-4,691;3,183;-0,235;23,838
23293,000;2,854;0,723;-35,169;1,769;9,434;5,134;37,227;4,817;-5,919;-2,683;0,000;38,800;39,800;9,533;1,838;-5,104;-3,687;-6,361;-4,523;-3,076;26,482;0,000;261,940;Inf;275,000;275,000;-4,783;3,178;-0,223;23,849
23293,500;2,854;0,723;-35,169;1,769;9,434;5,134;37,227;4,817;-5,919;-2,683;0,000;38,800;39,800;9,533;1,838;-5,259;-3,773;-6,443;-4,523;-3,076;26,482;0,000;261,940;Inf;275,000;275,000;-4,919;3,173;-0,232;23,837
23294,000;2,854;0,723;-35,169;1,769;9,434;5,134;37,227;4,817;-5,919;-2,683;0,000;38,800;39,800;9,533;1,838;-5,102;-3,569;-6,086;-4,280;-3,076;26,482;0,000;263,140;Inf;275,000;275,000;-5,000;3,167;-0,253;23,891
23294,500;2,854;0,723;-35,169;1,769;9,434;5,134;37,227;4,817;-5,919;-2,683;0,000;38,800;39,800;9,533;1,838;-4,725;-3,611;-5,820;-4,299;-3,076;26,482;0,000;263,140;Inf;275,000;275,000;-4,759;3,162;-0,281;23,946
23295,000;2,854;0,723;-35,169;1,769;9,434;5,107;37,195;4,802;-5,947;-2,684;0,000;38,803;39,775;9,533;1,838;-4,899;-3,630;-6,055;-4,389;-3,082;26,494;0,000;262,740;Inf;275,000;275,000;-4,614;3,157;-0,281;23,938
23295,500;2,854;0,723;-35,169;1,769;9,434;5,107;37,195;4,802;-5,947;-2,684;0,000;38,800;39,800;9,533;1,838;-5,261;-3,671;-6,382;-4,507;-3,082;26,494;0,000;262,740;Inf;275,000;275,000;-4,743;3,152;-0,235;23,975
23296,000;2,375;0,608;-34,702;1,766;9,483;5,107;37,195;4,802;-5,947;-2,684;0,000;38,800;39,800;9,622;1,860;-5,399;-3,699;-6,689;-4,640;-3,082;26,494;0,000;263,340;Inf;275,000;275,000;-4,955;3,147;-0,192;23,965
23296,500;2,375;0,608;-34,702;1,766;9,483;5,107;37,195;4,802;-5,947;-2,684;0,000;38,800;39,800;9,622;1,860;-5,472;-3,792;-6,658;-4,718;-3,082;26,494;0,000;263,340;Inf;275,000;275,000;-5,107;3,135;-0,237;23,904
23297,000;2,375;0,608;-34,702;1,766;9,483;5,107;37,195;4,802;-5,947;-2,684;0,000;38,800;39,800;9,622;1,860;-4,910;-3,629;-5,941;-4,365;-3,082;26,494;0,000;263,240;Inf;275,000;275,000;-5,160;3,122;-0,292;23,869
23297,500;2,375;0,608;-34,702;1,766;9,483;5,107;37,195;4,802;-5,947;-2,684;0,000;38,800;39,800;9,622;1,860;-4,880;-3,686;-6,021;-4,378;-3,082;26,494;0,000;263,240;Inf;275,000;275,000;-4,711;3,110;-0,287;23,855
23298,000;2,375;0,608;-34,702;1,766;9,483;5,115;37,179;4,807;-5,966;-2,689;0,000;38,806;39,772;9,622;1,860;-5,124;-3,691;-6,311;-4,550;-3,066;26,493;0,000;263,240;Inf;275,000;275,000;-4,741;3,098;-0,259;23,821
23298,500;2,375;0,608;-34,702;1,766;9,483;5,115;37,179;4,807;-5,966;-2,689;0,000;38,800;39,800;9,622;1,860;-5,381;-3,688;-6,618;-4,618;-3,066;26,493;0,000;263,240;Inf;275,000;275,000;-4,919;3,086;-0,198;23,775
23299,000;3,403;0,802;-35,209;1,798;9,534;5,115;37,179;4,807;-5,966;-2,689;0,000;38,800;39,800;9,399;1,811;-5,496;-3,773;-6,680;-4,709;-3,066;26,493;0,000;263,240;Inf;275,000;275,000;-5,076;3,074;-0,161;23,801
23299,500;3,403;0,802;-35,209;1,798;9,534;5,115;37,179;4,807;-5,966;-2,689;0,000;38,800;39,800;9,399;1,811;-5,272;-3,781;-6,261;-4,515;-3,066;26,493;0,000;263,240;Inf;275,000;275,000;-5,164;3,080;-0,262;23,766
23300,000;3,403;0,802;-35,209;1,798;9,534;5,115;37,179;4,807;-5,966;-2,689;0,000;38,800;39,800;9,399;1,811;-4,967;-3,674;-5,865;-4,372;-3,066;26,493;0,000;262,640;Inf;275,000;275,000;-4,957;3,085;-0,281;23,676
23300,500;3,403;0,802;-35,209;1,798;9,534;5,115;37,179;4,807;-5,966;-2,689;0,000;38,800;39,800;9,399;1,811;-5,130;-3,794;-6,211;-4,617;-3,066;26,493;0,000;262,640;Inf;275,000;275,000;-4,719;3,090;-0,284;23,711
23301,000;3,403;0,802;-35,209;1,798;9,534;5,115;37,179;4,807;-5,966;-2,689;0,000;38,800;39,800;9,399;1,811;-5,399;-3,773;-6,605;-4,722;-3,066;26,493;0,000;262,840;Inf;275,000;275,000;-4,938;3,095;-0,259;23,718
23301,500;3,403;0,802;-35,209;1,798;9,534;5,155;37,201;4,833;-5,975;-2,669;0,000;38,818;39,809;9,399;1,811;-5,421;-3,868;-6,460;-4,673;-3,053;26,494;0,000;262,840;Inf;275,000;275,000;-5,125;3,100;-0,239;23,704
23302,000;3,403;0,802;-35,209;1,798;9,534;5,155;37,201;4,833;-5,975;-2,669;0,000;38,800;39,800;9,399;1,811;-5,217;-3,720;-6,105;-4,410;-3,053;26,494;0,000;262,740;Inf;275,000;275,000;-5,106;3,105;-0,282;23,711
23302,500;3,418;0,837;-35,073;1,836;9,501;5,155;37,201;4,833;-5,975;-2,669;0,000;38,800;39,800;9,517;1,624;-4,774;-3,708;-5,898;-4,340;-3,053;26,494;0,000;262,740;Inf;275,000;275,000;-4,863;3,110;-0,347;23,719
23303,000;3,418;0,837;-35,073;1,836;9,501;5,155;37,201;4,833;-5,975;-2,669;0,000;38,800;39,800;9,517;1,624;-4,762;-3,752;-6,006;-4,461;-3,053;26,494;0,000;262,840;Inf;275,000;275,000;-4,680;3,115;-0,314;23,690
23303,500;3,418;0,837;-35,073;1,836;9,501;5,155;37,201;4,833;-5,975;-2,669;0,000;38,800;39,800;9,517;1,624;-5,060;-3,745;-6,285;-4,586;-3,053;26,494;0,000;262,840;Inf;275,000;275,000;-4,745;3,120;-0,266;23,744
23304,000;3,418;0,837;-35,073;1,836;9,501;5,155;37,201;4,833;-5,975;-2,669;0,000;38,800;39,800;9,517;1,624;-5,398;-3,757;-6,623;-4,588;-3,053;26,494;0,000;263,240;Inf;275,000;275,000;-4,919;3,125;-0,243;23,728
23304,500;3,418;0,837;-35,073;1,836;9,501;5,151;37,243;4,838;-5,990;-2,681;0,000;38,817;39,810;9,517;1,624;-5,186;-3,659;-6,320;-4,348;-3,063;26,496;0,000;263,240;Inf;275,000;275,000;-5,092;3,130;-0,270;23,747
23305,000;3,418;0,837;-35,073;1,836;9,501;5,151;37,243;4,838;-5,990;-2,681;0,000;38,800;39,800;9,517;1,624;-5,082;-3,585;-6,051;-4,296;-3,063;26,496;0,000;262,940;Inf;275,000;275,000;-4,878;3,135;-0,284;23,765
23305,500;3,191;0,821;-34,135;1,793;9,503;5,151;37,243;4,838;-5,990;-2,681;0,000;38,800;39,800;9,592;1,563;-5,069;-3,705;-6,094;-4,448;-3,063;26,496;0,000;262,940;Inf;275,000;275,000;-4,754;3,139;-0,300;23,771
23306,000;3,191;0,821;-34,135;1,793;9,503;5,151;37,243;4,838;-5,990;-2,681;0,000;38,800;39,800;9,592;1,563;-5,156;-3,750;-6,253;-4,550;-3,063;26,496;0,000;263,240;Inf;275,000;275,000;-4,829;3,140;-0,267;23,759
23306,500;3,191;0,821;-34,135;1,793;9,503;5,151;37,243;4,838;-5,990;-2,681;0,000;38,800;39,800;9,592;1,563;-5,201;-3,711;-6,460;-4,610;-3,063;26,496;0,000;263,240;Inf;275,000;275,000;-4,927;3,141;-0,224;23,895
23307,000;3,191;0,821;-34,135;1,793;9,503;5,151;37,243;4,838;-5,990;-2,681;0,000;38,800;39,800;9,592;1,563;-5,423;-3,728;-6,600;-4,627;-3,063;26,496;0,000;261,840;Inf;275,000;275,000;-4,996;3,143;-0,219;23,919
23307,500;3,191;0,821;-34,135;1,793;9,503;5,151;37,243;4,838;-5,990;-2,681;0,000;38,800;39,800;9,592;1,563;-5,120;-3,620;-6,321;-4,381;-3,063;26,496;0,000;261,840;Inf;275,000;275,000;-5,095;3,143;-0,227;23,946
23308,000;3,191;0,821;-34,135;1,793;9,503;5,126;37,230;4,819;-6,033;-2,685;0,000;38,821;39,795;9,592;1,563;-4,905;-3,612;-6,131;-4,301;-3,067;26,486;0,000;262,640;Inf;275,000;275,000;-4,861;3,143;-0,266;23,975
23308,500;3,191;0,821;-34,135;1,793;9,503;5,126;37,230;4,819;-6,033;-2,685;0,000;38,800;39,800;9,592;1,563;-4,950;-3,669;-6,089;-4,387;-3,067;26,486;0,000;262,640;Inf;275,000;275,000;-4,737;3,144;-0,240;23,941
23309,000;3,071;0,763;-34,866;1,735;9,505;5,126;37,230;4,819;-6,033;-2,685;0,000;38,800;39,800;9,595;1,818;-5,136;-3,610;-6,437;-4,489;-3,067;26,486;0,000;261,940;Inf;275,000;275,000;-4,774;3,145;-0,207;23,858
23309,500;3,071;0,763;-34,866;1,735;9,505;5,126;37,230;4,819;-6,033;-2,685;0,000;38,800;39,800;9,595;1,818;-5,321;-3,618;-6,696;-4,530;-3,067;26,486;0,000;261,940;Inf;275,000;275,000;-4,918;3,144;-0,169;23,824
23310,000;3,071;0,763;-34,866;1,735;9,505;5,126;37,230;4,819;-6,033;-2,685;0,000;38,800;39,800;9,595;1,818;-5,395;-3,659;-6,618;-4,493;-3,067;26,486;0,000;262,640;Inf;275,000;275,000;-5,041;3,142;-0,178;23,742
23310,500;3,071;0,763;-34,866;1,735;9,505;5,126;37,230;4,819;-6,033;-2,685;0,000;38,800;39,800;9,595;1,818;-5,263;-3,547;-6,271;-4,340;-3,067;26,486;0,000;262,640;Inf;275,000;275,000;-5,042;3,141;-0,198;23,746
23311,000;3,071;0,763;-34,866;1,735;9,505;5,126;37,204;4,819;-6,057;-2,683;0,000;38,830;39,807;9,595;1,818;-4,938;-3,567;-6,218;-4,409;-3,061;26,486;0,000;261,440;Inf;275,000;275,000;-4,855;3,140;-0,185;23,773
23311,500;3,071;0,763;-34,866;1,735;9,505;5,126;37,204;4,819;-6,057;-2,683;0,000;38,800;39,800;9,595;1,818;-5,155;-3,590;-6,420;-4,481;-3,061;26,486;0,000;261,440;Inf;275,000;275,000;-4,783;3,139;-0,148;23,714
23312,000;2,541;0,646;-34,716;1,678;9,508;5,126;37,204;4,819;-6,057;-2,683;0,000;38,800;39,800;9,610;1,850;-5,390;-3,563;-6,697;-4,512;-3,061;26,486;0,000;262,640;Inf;275,000;275,000;-4,912;3,138;-0,089;23,629
23312,500;2,541;0,646;-34,716;1,678;9,508;5,126;37,204;4,819;-6,057;-2,683;0,000;38,800;39,800;9,610;1,850;-5,446;-3,605;-6,715;-4,527;-3,061;26,486;0,000;262,640;Inf;275,000;275,000;-5,040;3,128;-0,092;23,552
23313,000;2,541;0,646;-34,716;1,678;9,508;5,126;37,204;4,819;-6,057;-2,683;0,000;38,800;39,800;9,610;1,850;-5,200;-3,546;-6,409;-4,240;-3,061;26,486;0,000;261,740;Inf;275,000;275,000;-5,073;3,118;-0,103;23,525
23313,500;2,541;0,646;-34,716;1,678;9,508;5,126;37,204;4,819;-6,057;-2,683;0,000;38,800;39,800;9,610;1,850;-5,009;-3,485;-6,006;-4,163;-3,061;26,486;0,000;261,740;Inf;275,000;275,000;-4,849;3,109;-0,145;23,487
23314,000;2,541;0,646;-34,716;1,678;9,508;5,110;37,173;4,801;-6,091;-2,694;0,000;38,836;39,780;9,610;1,850;-4,921;-3,538;-6,096;-4,308;-3,068;26,490;0,000;262,440;Inf;275,000;275,000;-4,666;3,100;-0,089;23,541
23314,500;2,541;0,646;-34,716;1,678;9,508;5,110;37,173;4,801;-6,091;-2,694;0,000;38,800;39,800;9,610;1,850;-5,368;-3,566;-6,723;-4,511;-3,068;26,490;0,000;262,440;Inf;275,000;275,000;-4,716;3,091;-0,063;23,539
23315,000;2,541;0,646;-34,716;1,678;9,508;5,110;37,173;4,801;-6,091;-2,694;0,000;38,800;39,800;9,610;1,850;-5,565;-3,613;-6,773;-4,589;-3,068;26,490;0,000;261,540;Inf;275,000;275,000;-5,042;3,082;-0,047;23,576
23315,500;2,676;0,626;-35,209;1,737;9,581;5,110;37,173;4,801;-6,091;-2,694;0,000;38,800;39,800;9,452;1,884;-5,321;-3,552;-6,439;-4,395;-3,068;26,490;0,000;261,540;Inf;275,000;275,000;-5,135;3,073;-0,069;23,575
23316,000;2,676;0,626;-35,209;1,737;9,581;5,110;37,173;4,801;-6,091;-2,694;0,000;38,800;39,800;9,452;1,884;-4,981;-3,486;-6,112;-4,195;-3,068;26,490;0,000;262,840;Inf;275,000;275,000;-4,927;3,066;-0,087;23,555
23316,500;2,676;0,626;-35,209;1,737;9,581;5,110;37,173;4,801;-6,091;-2,694;0,000;38,800;39,800;9,452;1,884;-4,885;-3,521;-6,081;-4,276;-3,068;26,490;0,000;262,840;Inf;275,000;275,000;-4,693;3,060;-0,125;23,585
23317,000;2,676;0,626;-35,209;1,737;9,581;5,110;37,173;4,801;-6,091;-2,694;0,000;38,800;39,800;9,452;1,884;-5,027;-3,538;-6,334;-4,381;-3,068;26,490;0,000;261,940;Inf;275,000;275,000;-4,691;3,054;-0,072;23,557
23317,500;2,676;0,626;-35,209;1,737;9,581;5,121;37,207;4,817;-6,096;-2,676;0,000;38,853;39,851;9,452;1,884;-5,265;-3,562;-6,587;-4,475;-3,069;26,490;0,000;261,940;Inf;275,000;275,000;-4,820;3,047;-0,044;23,624
23318,000;2,676;0,626;-35,209;1,737;9,581;5,121;37,207;4,817;-6,096;-2,676;0,000;38,900;39,900;9,452;1,884;-5,137;-3,549;-6,251;-4,359;-3,069;26,490;0,000;262,640;Inf;275,000;275,000;-4,972;3,041;-0,075;23,735
23318,500;3,869;0,899;-35,209;1,734;9,565;5,121;37,207;4,817;-6,096;-2,676;0,000;38,900;39,900;9,511;1,676;-4,755;-3,521;-5,983;-4,253;-3,069;26,490;0,000;262,640;Inf;275,000;275,000;-4,824;3,035;-0,121;23,716
23319,000;3,869;0,899;-35,209;1,734;9,565;5,121;37,207;4,817;-6,096;-2,676;0,000;38,900;39,900;9,511;1,676;-4,754;-3,528;-6,021;-4,310;-3,069;26,490;0,000;260,540;Inf;275,000;275,000;-4,628;3,049;-0,109;23,688
23319,500;3,869;0,899;-35,209;1,734;9,565;5,121;37,207;4,817;-6,096;-2,676;0,000;38,900;39,900;9,511;1,676;-4,970;-3,482;-6,305;-4,341;-3,069;26,490;0,000;260,540;Inf;275,000;275,000;-4,653;3,062;-0,073;23,668
23320,000;3,869;0,899;-35,209;1,734;9,565;5,121;37,207;4,817;-6,096;-2,676;0,000;38,900;39,900;9,511;1,676;-5,193;-3,471;-6,552;-4,381;-3,069;26,490;0,000;262,740;Inf;275,000;275,000;-4,774;3,076;-0,021;23,662
23320,500;3,869;0,899;-35,209;1,734;9,565;5,117;37,231;4,849;-6,116;-2,678;0,000;38,855;39,790;9,511;1,676;-5,292;-3,505;-6,503;-4,321;-3,067;26,499;0,000;262,740;Inf;275,000;275,000;-4,899;3,089;-0,045;23,717
23321,000;3,869;0,899;-35,209;1,734;9,565;5,117;37,231;4,849;-6,116;-2,678;0,000;38,900;39,800;9,511;1,676;-5,076;-3,375;-6,109;-4,137;-3,067;26,499;0,000;260,740;Inf;275,000;275,000;-4,905;3,101;-0,080;23,683
23321,500;3,869;0,899;-35,209;1,734;9,565;5,117;37,231;4,849;-6,116;-2,678;0,000;38,900;39,800;9,511;1,676;-4,807;-3,345;-6,023;-4,128;-3,067;26,499;0,000;260,740;Inf;275,000;275,000;-4,674;3,114;-0,018;23,688
23322,000;2,749;0,742;-33,958;1,846;9,446;5,117;37,231;4,849;-6,116;-2,678;0,000;38,900;39,800;9,560;1,606;-5,130;-3,430;-6,383;-4,320;-3,067;26,499;0,000;262,640;Inf;275,000;275,000;-4,576;3,126;-0,001;23,667
23322,500;2,749;0,742;-33,958;1,846;9,446;5,117;37,231;4,849;-6,116;-2,678;0,000;38,900;39,800;9,560;1,606;-5,291;-3,433;-6,593;-4,380;-3,067;26,499;0,000;262,640;Inf;275,000;275,000;-4,816;3,120;0,045;23,668
23323,000;2,749;0,742;-33,958;1,846;9,446;5,117;37,231;4,849;-6,116;-2,678;0,000;38,900;39,800;9,560;1,606;-5,397;-3,506;-6,631;-4,427;-3,067;26,499;0,000;261,740;Inf;275,000;275,000;-4,924;3,114;0,067;23,624
23323,500;2,749;0,742;-33,958;1,846;9,446;5,117;37,231;4,849;-6,116;-2,678;0,000;38,900;39,800;9,560;1,606;-5,184;-3,481;-6,197;-4,288;-3,067;26,499;0,000;261,740;Inf;275,000;275,000;-4,990;3,108;0,016;23,631
23324,000;2,749;0,742;-33,958;1,846;9,446;5,095;37,229;4,795;-6,133;-2,668;0,000;38,864;39,862;9,560;1,606;-4,831;-3,503;-5,881;-4,255;-3,050;26,510;0,000;262,840;Inf;275,000;275,000;-4,787;3,102;-0,042;23,691
23324,500;2,749;0,742;-33,958;1,846;9,446;5,095;37,229;4,795;-6,133;-2,668;0,000;38,900;39,900;9,560;1,606;-4,708;-3,526;-5,950;-4,327;-3,050;26,510;0,000;262,840;Inf;275,000;275,000;-4,618;3,096;-0,017;23,668
23325,000;1,988;0,538;-34,016;1,765;9,472;5,095;37,229;4,795;-6,133;-2,668;0,000;38,900;39,900;9,688;1,820;-5,050;-3,462;-6,305;-4,346;-3,050;26,510;0,000;261,940;Inf;275,000;275,000;-4,628;3,091;0,039;23,609
23325,500;1,988;0,538;-34,016;1,765;9,472;5,095;37,229;4,795;-6,133;-2,668;0,000;38,900;39,900;9,688;1,820;-5,468;-3,480;-6,685;-4,413;-3,050;26,510;0,000;261,940;Inf;275,000;275,000;-4,791;3,073;0,049;23,615
23326,000;1,988;0,538;-34,016;1,765;9,472;5,095;37,229;4,795;-6,133;-2,668;0,000;38,900;39,900;9,688;1,820;-4,986;-3,332;-6,008;-4,022;-3,050;26,510;0,000;263,040;Inf;275,000;275,000;-5,012;3,055;-0,010;23,611
23326,500;1,988;0,538;-34,016;1,765;9,472;5,095;37,229;4,795;-6,133;-2,668;0,000;38,900;39,900;9,688;1,820;-4,796;-3,266;-5,810;-4,010;-3,050;26,510;0,000;263,040;Inf;275,000;275,000;-4,587;3,037;-0,052;23,616
23327,000;1,988;0,538;-34,016;1,765;9,472;5,082;37,168;4,816;-6,155;-2,680;0,000;38,869;39,851;9,688;1,820;-4,868;-3,359;-6,028;-4,150;-3,054;26,503;0,000;261,740;Inf;275,000;275,000;-4,471;3,020;-0,019;23,599
23327,500;1,988;0,538;-34,016;1,765;9,472;5,082;37,168;4,816;-6,155;-2,680;0,000;38,900;39,900;9,688;1,820;-5,072;-3,385;-6,239;-4,220;-3,054;26,503;0,000;261,740;Inf;275,000;275,000;-4,601;3,003;0,086;23,648
23328,000;1,988;0,538;-34,016;1,765;9,472;5,082;37,168;4,816;-6,155;-2,680;0,000;38,900;39,900;9,688;1,820;-5,208;-3,326;-6,540;-4,270;-3,054;26,503;0,000;263,140;Inf;275,000;275,000;-4,729;2,987;0,103;23,625
23328,500;2,298;0,602;-33,622;1,766;9,505;5,082;37,168;4,816;-6,155;-2,680;0,000;38,900;39,900;9,687;1,710;-5,388;-3,368;-6,642;-4,302;-3,054;26,503;0,000;263,140;Inf;275,000;275,000;-4,836;2,970;0,081;23,688
23329,000;2,298;0,602;-33,622;1,766;9,505;5,082;37,168;4,816;-6,155;-2,680;0,000;38,900;39,900;9,687;1,710;-4,797;-3,330;-5,871;-4,002;-3,054;26,503;0,000;261,640;Inf;275,000;275,000;-4,925;2,959;0,057;23,681
23329,500;2,298;0,602;-33,622;1,766;9,505;5,082;37,168;4,816;-6,155;-2,680;0,000;38,900;39,900;9,687;1,710;-4,756;-3,393;-5,793;-4,127;-3,054;26,503;0,000;261,640;Inf;275,000;275,000;-4,500;2,948;0,023;23,740
23330,000;2,298;0,602;-33,622;1,766;9,505;5,082;37,168;4,816;-6,155;-2,680;0,000;38,900;39,900;9,687;1,710;-4,983;-3,337;-6,241;-4,208;-3,054;26,503;0,000;262,940;Inf;275,000;275,000;-4,517;2,938;0,063;23,742
23330,500;2,298;0,602;-33,622;1,766;9,505;5,087;37,179;4,829;-6,165;-2,647;0,000;38,879;39,845;9,687;1,710;-5,289;-3,417;-6,625;-4,399;-3,044;26,515;0,000;262,940;Inf;275,000;275,000;-4,692;2,927;0,112;23,688
23331,000;2,298;0,602;-33,622;1,766;9,505;5,087;37,179;4,829;-6,165;-2,647;0,000;38,900;39,800;9,687;1,710;-5,681;-3,603;-6,926;-4,612;-3,044;26,515;0,000;260,340;Inf;275,000;275,000;-4,932;2,917;0,085;23,680
23331,500;2,910;0,754;-34,400;1,794;9,426;5,087;37,179;4,829;-6,165;-2,647;0,000;38,900;39,800;9,565;1,804;-5,480;-3,685;-6,355;-4,482;-3,044;26,515;0,000;260,340;Inf;275,000;275,000;-5,206;2,907;-0,063;23,675
23332,000;2,910;0,754;-34,400;1,794;9,426;5,087;37,179;4,829;-6,165;-2,647;0,000;38,900;39,800;9,565;1,804;-4,861;-3,434;-5,813;-4,023;-3,044;26,515;0,000;262,640;Inf;275,000;275,000;-5,001;2,907;-0,130;23,733
23332,500;2,910;0,754;-34,400;1,794;9,426;5,087;37,179;4,829;-6,165;-2,647;0,000;38,900;39,800;9,565;1,804;-4,985;-3,625;-6,105;-4,484;-3,044;26,515;0,000;262,640;Inf;275,000;275,000;-4,533;2,907;-0,107;23,714
23333,000;2,910;0,754;-34,400;1,794;9,426;5,087;37,179;4,829;-6,165;-2,647;0,000;38,900;39,800;9,565;1,804;-5,280;-3,646;-6,493;-4,587;-3,044;26,515;0,000;260,740;Inf;275,000;275,000;-4,800;2,907;-0,101;23,780
23333,500;2,910;0,754;-34,400;1,794;9,426;5,094;37,213;4,809;-6,185;-2,658;0,000;38,869;39,867;9,565;1,804;-5,542;-3,723;-6,743;-4,711;-3,044;26,523;0,000;260,740;Inf;275,000;275,000;-5,002;2,907;-0,082;23,776
23334,000;2,910;0,754;-34,400;1,794;9,426;5,094;37,213;4,809;-6,185;-2,658;0,000;38,900;39,900;9,565;1,804;-5,398;-3,703;-6,568;-4,498;-3,044;26,523;0,000;262,940;Inf;275,000;275,000;-5,180;2,907;-0,100;23,802
23334,500;2,910;0,754;-34,400;1,794;9,426;5,094;37,213;4,809;-6,185;-2,658;0,000;38,900;39,900;9,565;1,804;-5,034;-3,415;-5,810;-4,020;-3,044;26,523;0,000;262,940;Inf;275,000;275,000;-5,042;2,907;-0,178;23,777
23335,000;3,933;0,927;-35,209;1,716;9,503;5,094;37,213;4,809;-6,185;-2,658;0,000;38,900;39,900;9,516;1,775;-4,413;-3,537;-5,395;-4,151;-3,044;26,523;0,000;260,640;Inf;275,000;275,000;-4,570;2,907;-0,219;23,666
