t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
23335,500;3,933;0,927;-35,209;1,716;9,503;5,094;37,213;4,809;-6,185;-2,658;0,000;38,900;39,900;9,516;1,775;-4,762;-3,609;-5,840;-4,362;-3,044;26,523;0,000;260,640;Inf;275,000;275,000;-4,374;2,924;-0,160;23,664
23336,000;3,933;0,927;-35,209;1,716;9,503;5,094;37,213;4,809;-6,185;-2,658;0,000;38,900;39,900;9,516;1,775;-5,490;-3,634;-6,804;-4,585;-3,044;26,523;0,000;263,040;Inf;275,000;275,000;-4,643;2,940;-0,130;23,638
23336,500;3,933;0,927;-35,209;1,716;9,503;5,094;37,213;4,809;-6,185;-2,658;0,000;38,900;39,900;9,516;1,775;-5,460;-3,649;-6,630;-4,525;-3,044;26,523;0,000;263,040;Inf;275,000;275,000;-5,128;2,957;-0,133;23,574
23337,000;3,933;0,927;-35,209;1,716;9,503;5,095;37,256;4,852;-6,208;-2,660;0,000;38,884;39,844;9,516;1,775;-4,919;-3,432;-5,959;-4,054;-3,035;26,525;0,000;262,240;Inf;275,000;275,000;-5,066;2,973;-0,195;23,515
23337,500;3,933;0,927;-35,209;1,716;9,503;5,095;37,256;4,852;-6,208;-2,660;0,000;38,900;39,800;9,516;1,775;-4,543;-3,471;-5,445;-4,069;-3,035;26,525;0,000;262,240;Inf;275,000;275,000;-4,591;2,988;-0,234;23,514
23338,000;3,362;0,828;-35,209;1,729;9,455;5,095;37,256;4,852;-6,208;-2,660;0,000;38,900;39,800;9,464;1,675;-4,712;-3,601;-5,758;-4,301;-3,035;26,525;0,000;262,840;Inf;275,000;275,000;-4,382;3,004;-0,232;23,497
23338,500;3,362;0,828;-35,209;1,729;9,455;5,095;37,256;4,852;-6,208;-2,660;0,000;38,900;39,800;9,464;1,675;-5,097;-3,499;-6,402;-4,402;-3,035;26,525;0,000;262,840;Inf;275,000;275,000;-4,593;3,010;-0,100;23,487
23339,000;3,362;0,828;-35,209;1,729;9,455;5,095;37,256;4,852;-6,208;-2,660;0,000;38,900;39,800;9,464;1,675;-5,391;-3,534;-6,730;-4,499;-3,035;26,525;0,000;262,940;Inf;275,000;275,000;-4,850;3,016;-0,101;23,416
23339,500;3,362;0,828;-35,209;1,729;9,455;5,095;37,256;4,852;-6,208;-2,660;0,000;38,900;39,800;9,464;1,675;-4,989;-3,399;-5,920;-4,070;-3,035;26,525;0,000;262,940;Inf;275,000;275,000;-5,039;3,021;-0,162;23,410
23340,000;3,362;0,828;-35,209;1,729;9,455;5,095;37,241;4,818;-6,228;-2,646;0,000;38,884;39,882;9,464;1,675;-4,529;-3,342;-5,496;-3,992;-3,016;26,528;0,000;263,140;Inf;275,000;275,000;-4,595;3,027;-0,216;23,353
23340,500;3,362;0,828;-35,209;1,729;9,455;5,095;37,241;4,818;-6,228;-2,646;0,000;38,900;39,900;9,464;1,675;-4,569;-3,444;-5,761;-4,141;-3,016;26,528;0,000;263,140;Inf;275,000;275,000;-4,340;3,032;-0,188;23,340
23341,000;2,493;0,703;-34,197;1,765;9,425;5,095;37,241;4,818;-6,228;-2,646;0,000;38,900;39,900;9,632;1,790;-5,061;-3,446;-6,273;-4,301;-3,016;26,528;0,000;262,640;Inf;275,000;275,000;-4,479;3,038;-0,119;23,340
23341,500;2,493;0,703;-34,197;1,765;9,425;5,095;37,241;4,818;-6,228;-2,646;0,000;38,900;39,900;9,632;1,790;-5,359;-3,466;-6,699;-4,400;-3,016;26,528;0,000;262,640;Inf;275,000;275,000;-4,770;3,029;-0,063;23,283
23342,000;2,493;0,703;-34,197;1,765;9,425;5,095;37,241;4,818;-6,228;-2,646;0,000;38,900;39,900;9,632;1,790;-5,590;-3,589;-6,792;-4,464;-3,016;26,528;0,000;262,940;Inf;275,000;275,000;-4,981;3,020;-0,139;23,292
23342,500;2,493;0,703;-34,197;1,765;9,425;5,095;37,241;4,818;-6,228;-2,646;0,000;38,900;39,900;9,632;1,790;-4,910;-3,520;-6,046;-4,097;-3,016;26,528;0,000;262,940;Inf;275,000;275,000;-5,109;3,011;-0,222;23,241
23343,000;2,493;0,703;-34,197;1,765;9,425;5,095;37,241;4,818;-6,228;-2,646;0,000;38,900;39,900;9,632;1,790;-4,709;-3,513;-5,626;-4,178;-3,016;26,528;0,000;262,140;Inf;275,000;275,000;-4,643;3,003;-0,202;23,202
23343,500;2,493;0,703;-34,197;1,765;9,425;5,088;37,172;4,798;-6,249;-2,644;0,000;38,890;39,819;9,632;1,790;-4,816;-3,512;-5,851;-4,253;-3,030;26,532;0,000;262,140;Inf;275,000;275,000;-4,507;2,995;-0,191;23,208
23344,000;2,493;0,703;-34,197;1,765;9,425;5,088;37,172;4,798;-6,249;-2,644;0,000;38,900;39,800;9,632;1,790;-5,115;-3,568;-6,204;-4,382;-3,030;26,532;0,000;263,540;Inf;275,000;275,000;-4,608;2,986;-0,133;23,167
23344,500;2,824;0,760;-34,267;1,781;9,434;5,088;37,172;4,798;-6,249;-2,644;0,000;38,900;39,800;9,570;1,791;-5,330;-3,543;-6,592;-4,495;-3,030;26,532;0,000;263,540;Inf;275,000;275,000;-4,817;2,978;-0,102;23,185
23345,000;2,824;0,760;-34,267;1,781;9,434;5,088;37,172;4,798;-6,249;-2,644;0,000;38,900;39,800;9,570;1,791;-5,458;-3,565;-6,383;-4,438;-3,030;26,532;0,000;261,940;Inf;275,000;275,000;-4,990;2,976;-0,094;23,259
23345,500;2,824;0,760;-34,267;1,781;9,434;5,088;37,172;4,798;-6,249;-2,644;0,000;38,900;39,800;9,570;1,791;-5,051;-3,535;-5,876;-4,176;-3,030;26,532;0,000;261,940;Inf;275,000;275,000;-4,961;2,973;-0,265;23,388
23346,000;2,824;0,760;-34,267;1,781;9,434;5,088;37,172;4,798;-6,249;-2,644;0,000;38,900;39,800;9,570;1,791;-4,404;-3,555;-5,556;-4,097;-3,030;26,532;0,000;263,140;Inf;275,000;275,000;-4,659;2,971;-0,277;23,418
23346,500;2,824;0,760;-34,267;1,781;9,434;5,083;37,180;4,820;-6,255;-2,638;0,000;38,892;39,855;9,570;1,791;-5,045;-3,650;-6,237;-4,509;-3,027;26,535;0,000;263,140;Inf;275,000;275,000;-4,403;2,968;-0,219;23,463
23347,000;2,824;0,760;-34,267;1,781;9,434;5,083;37,180;4,820;-6,255;-2,638;0,000;38,900;39,900;9,570;1,791;-5,347;-3,710;-6,536;-4,634;-3,027;26,535;0,000;262,340;Inf;275,000;275,000;-4,860;2,966;-0,183;23,506
23347,500;3,128;0,722;-35,209;1,686;9,536;5,083;37,180;4,820;-6,255;-2,638;0,000;38,900;39,900;9,565;1,844;-5,213;-3,763;-6,307;-4,456;-3,027;26,535;0,000;262,340;Inf;275,000;275,000;-5,057;2,964;-0,190;23,544
23348,000;3,128;0,722;-35,209;1,686;9,536;5,083;37,180;4,820;-6,255;-2,638;0,000;38,900;39,900;9,565;1,844;-5,046;-3,500;-5,889;-4,253;-3,027;26,535;0,000;263,540;Inf;275,000;275,000;-4,935;2,966;-0,256;23,562
23348,500;3,128;0,722;-35,209;1,686;9,536;5,083;37,180;4,820;-6,255;-2,638;0,000;38,900;39,900;9,565;1,844;-4,715;-3,554;-5,737;-4,288;-3,027;26,535;0,000;263,540;Inf;275,000;275,000;-4,672;2,969;-0,287;23,538
23349,000;3,128;0,722;-35,209;1,686;9,536;5,083;37,180;4,820;-6,255;-2,638;0,000;38,900;39,900;9,565;1,844;-4,767;-3,645;-5,916;-4,375;-3,027;26,535;0,000;262,940;Inf;275,000;275,000;-4,573;2,972;-0,246;23,546
23349,500;3,128;0,722;-35,209;1,686;9,536;5,083;37,180;4,820;-6,255;-2,638;0,000;38,900;39,900;9,565;1,844;-5,074;-3,714;-6,137;-4,479;-3,027;26,535;0,000;262,940;Inf;275,000;275,000;-4,676;2,974;-0,197;23,549
23350,000;3,128;0,722;-35,209;1,686;9,536;5,081;37,222;4,827;-6,268;-2,652;0,000;38,891;39,826;9,565;1,844;-5,256;-3,691;-6,423;-4,495;-3,016;26,543;0,000;262,940;Inf;275,000;275,000;-4,851;2,977;-0,219;23,576
23350,500;3,128;0,722;-35,209;1,686;9,536;5,081;37,222;4,827;-6,268;-2,652;0,000;38,900;39,800;9,565;1,844;-5,084;-3,485;-6,057;-4,188;-3,016;26,543;0,000;262,940;Inf;275,000;275,000;-4,966;2,979;-0,226;23,577
23351,000;3,718;0,885;-35,209;1,749;9,539;5,081;37,222;4,827;-6,268;-2,652;0,000;38,900;39,800;9,340;1,756;-4,899;-3,450;-5,801;-4,123;-3,016;26,543;0,000;262,540;Inf;275,000;275,000;-4,703;2,982;-0,272;23,588
23351,500;3,718;0,885;-35,209;1,749;9,539;5,081;37,222;4,827;-6,268;-2,652;0,000;38,900;39,800;9,340;1,756;-4,786;-3,535;-5,917;-4,255;-3,016;26,543;0,000;262,540;Inf;275,000;275,000;-4,568;2,994;-0,247;23,582
23352,000;3,718;0,885;-35,209;1,749;9,539;5,081;37,222;4,827;-6,268;-2,652;0,000;38,900;39,800;9,340;1,756;-4,976;-3,613;-6,187;-4,439;-3,016;26,543;0,000;263,340;Inf;275,000;275,000;-4,623;3,006;-0,219;23,563
23352,500;3,718;0,885;-35,209;1,749;9,539;5,081;37,222;4,827;-6,268;-2,652;0,000;38,900;39,800;9,340;1,756;-5,315;-3,616;-6,535;-4,556;-3,016;26,543;0,000;263,340;Inf;275,000;275,000;-4,804;3,017;-0,172;23,572
23353,000;3,718;0,885;-35,209;1,749;9,539;5,058;37,240;4,822;-6,292;-2,655;0,000;38,882;39,867;9,340;1,756;-5,329;-3,692;-6,513;-4,465;-3,031;26,538;0,000;263,240;Inf;275,000;275,000;-5,006;3,029;-0,201;23,596
23353,500;3,718;0,885;-35,209;1,749;9,539;5,058;37,240;4,822;-6,292;-2,655;0,000;38,900;39,900;9,340;1,756;-5,027;-3,470;-5,984;-4,229;-3,031;26,538;0,000;263,240;Inf;275,000;275,000;-5,000;3,040;-0,220;23,608
23354,000;2,860;0,683;-35,209;1,788;9,576;5,058;37,240;4,822;-6,292;-2,655;0,000;38,900;39,900;9,466;1,718;-4,904;-3,539;-5,966;-4,262;-3,031;26,538;0,000;263,240;Inf;275,000;275,000;-4,678;3,051;-0,219;23,609
23354,500;2,860;0,683;-35,209;1,788;9,576;5,058;37,240;4,822;-6,292;-2,655;0,000;38,900;39,900;9,466;1,718;-4,985;-3,629;-6,147;-4,423;-3,031;26,538;0,000;263,240;Inf;275,000;275,000;-4,668;3,048;-0,205;23,530
23355,000;2,860;0,683;-35,209;1,788;9,576;5,058;37,240;4,822;-6,292;-2,655;0,000;38,900;39,900;9,466;1,718;-5,203;-3,627;-6,332;-4,494;-3,031;26,538;0,000;262,840;Inf;275,000;275,000;-4,796;3,045;-0,180;23,504
23355,500;2,860;0,683;-35,209;1,788;9,576;5,058;37,240;4,822;-6,292;-2,655;0,000;38,900;39,900;9,466;1,718;-5,256;-3,619;-6,476;-4,508;-3,031;26,538;0,000;262,840;Inf;275,000;275,000;-4,914;3,042;-0,143;23,469
23356,000;2,860;0,683;-35,209;1,788;9,576;5,058;37,240;4,822;-6,292;-2,655;0,000;38,900;39,900;9,466;1,718;-5,142;-3,596;-6,314;-4,325;-3,031;26,538;0,000;262,940;Inf;275,000;275,000;-4,965;3,039;-0,189;23,302
23356,500;2,860;0,683;-35,209;1,788;9,576;5,040;37,235;4,804;-6,310;-2,647;0,000;38,882;39,832;9,466;1,718;-4,953;-3,470;-5,905;-4,179;-3,023;26,548;0,000;262,940;Inf;275,000;275,000;-4,844;3,036;-0,211;23,328
23357,000;2,860;0,683;-35,209;1,788;9,576;5,040;37,235;4,804;-6,310;-2,647;0,000;38,900;39,800;9,466;1,718;-4,983;-3,505;-6,057;-4,259;-3,023;26,548;0,000;262,640;Inf;275,000;275,000;-4,627;3,033;-0,180;23,329
23357,500;2,724;0,716;-34,790;1,722;9,455;5,040;37,235;4,804;-6,310;-2,647;0,000;38,900;39,800;9,577;1,894;-5,221;-3,526;-6,404;-4,411;-3,023;26,548;0,000;262,640;Inf;275,000;275,000;-4,701;3,030;-0,117;23,356
23358,000;2,724;0,716;-34,790;1,722;9,455;5,040;37,235;4,804;-6,310;-2,647;0,000;38,900;39,800;9,577;1,894;-5,378;-3,541;-6,512;-4,416;-3,023;26,548;0,000;262,740;Inf;275,000;275,000;-4,890;3,025;-0,099;23,376
23358,500;2,724;0,716;-34,790;1,722;9,455;5,040;37,235;4,804;-6,310;-2,647;0,000;38,900;39,800;9,577;1,894;-5,339;-3,530;-6,422;-4,371;-3,023;26,548;0,000;262,740;Inf;275,000;275,000;-4,962;3,020;-0,084;23,389
23359,000;2,724;0,716;-34,790;1,722;9,455;5,040;37,235;4,804;-6,310;-2,647;0,000;38,900;39,800;9,577;1,894;-4,851;-3,402;-5,853;-4,036;-3,023;26,548;0,000;262,740;Inf;275,000;275,000;-4,915;3,015;-0,125;23,434
23359,500;2,724;0,716;-34,790;1,722;9,455;5,054;37,203;4,779;-6,337;-2,652;0,000;38,881;39,827;9,577;1,894;-4,772;-3,526;-5,684;-4,194;-3,029;26,535;0,000;262,740;Inf;275,000;275,000;-4,536;3,011;-0,130;23,416
23360,000;2,724;0,716;-34,790;1,722;9,455;5,054;37,203;4,779;-6,337;-2,652;0,000;38,900;39,800;9,577;1,894;-4,938;-3,473;-6,073;-4,289;-3,029;26,535;0,000;262,640;Inf;275,000;275,000;-4,544;3,006;-0,075;23,489
23360,500;2,109;0,591;-33,836;1,825;9,483;5,054;37,203;4,779;-6,337;-2,652;0,000;38,900;39,800;9,575;1,715;-5,189;-3,411;-6,484;-4,311;-3,029;26,535;0,000;262,640;Inf;275,000;275,000;-4,693;3,001;-0,016;23,481
23361,000;2,109;0,591;-33,836;1,825;9,483;5,054;37,203;4,779;-6,337;-2,652;0,000;38,900;39,800;9,575;1,715;-5,400;-3,360;-6,404;-4,253;-3,029;26,535;0,000;262,740;Inf;275,000;275,000;-4,849;2,987;-0,007;23,458
23361,500;2,109;0,591;-33,836;1,825;9,483;5,054;37,203;4,779;-6,337;-2,652;0,000;38,900;39,800;9,575;1,715;-4,918;-3,226;-5,898;-3,973;-3,029;26,535;0,000;262,740;Inf;275,000;275,000;-4,854;2,972;-0,079;23,443
23362,000;2,109;0,591;-33,836;1,825;9,483;5,054;37,203;4,779;-6,337;-2,652;0,000;38,900;39,800;9,575;1,715;-4,495;-3,339;-5,742;-4,017;-3,029;26,535;0,000;262,640;Inf;275,000;275,000;-4,504;2,958;-0,089;23,403
23362,500;2,109;0,591;-33,836;1,825;9,483;5,041;37,170;4,774;-6,361;-2,641;0,000;38,880;39,815;9,575;1,715;-4,707;-3,306;-5,982;-4,112;-3,022;26,542;0,000;262,640;Inf;275,000;275,000;-4,398;2,944;-0,064;23,340
23363,000;2,109;0,591;-33,836;1,825;9,483;5,041;37,170;4,774;-6,361;-2,641;0,000;38,900;39,800;9,575;1,715;-4,997;-3,332;-6,293;-4,215;-3,022;26,542;0,000;262,540;Inf;275,000;275,000;-4,527;2,930;0,048;23,323
23363,500;2,109;0,591;-33,836;1,825;9,483;5,041;37,170;4,774;-6,361;-2,641;0,000;38,900;39,800;9,575;1,715;-5,301;-3,320;-6,657;-4,250;-3,022;26,542;0,000;262,540;Inf;275,000;275,000;-4,709;2,917;0,067;23,386
23364,000;3,391;0,798;-35,209;1,721;9,562;5,041;37,170;4,774;-6,361;-2,641;0,000;38,900;39,800;9,531;1,792;-5,286;-3,410;-6,480;-4,192;-3,022;26,542;0,000;262,640;Inf;275,000;275,000;-4,882;2,904;0,013;23,479
23364,500;3,391;0,798;-35,209;1,721;9,562;5,041;37,170;4,774;-6,361;-2,641;0,000;38,900;39,800;9,531;1,792;-4,388;-3,351;-5,574;-4,060;-3,022;26,542;0,000;262,640;Inf;275,000;275,000;-4,842;2,912;-0,042;23,526
23365,000;3,391;0,798;-35,209;1,721;9,562;5,041;37,170;4,774;-6,361;-2,641;0,000;38,900;39,800;9,531;1,792;-4,729;-3,389;-5,964;-4,226;-3,022;26,542;0,000;262,740;Inf;275,000;275,000;-4,343;2,920;-0,025;23,521
23365,500;3,391;0,798;-35,209;1,721;9,562;5,041;37,170;4,774;-6,361;-2,641;0,000;38,900;39,800;9,531;1,792;-5,162;-3,498;-6,452;-4,471;-3,022;26,542;0,000;262,740;Inf;275,000;275,000;-4,577;2,927;0,019;23,530
23366,000;3,391;0,798;-35,209;1,721;9,562;5,060;37,203;4,808;-6,360;-2,641;0,000;38,881;39,827;9,531;1,792;-5,521;-3,641;-6,736;-4,542;-3,023;26,542;0,000;262,840;Inf;275,000;275,000;-4,895;2,935;0,027;23,536
23366,500;3,391;0,798;-35,209;1,721;9,562;5,060;37,203;4,808;-6,360;-2,641;0,000;38,900;39,800;9,531;1,792;-5,186;-3,661;-6,218;-4,354;-3,023;26,542;0,000;262,840;Inf;275,000;275,000;-5,110;2,942;-0,173;23,503
23367,000;3,722;0,889;-35,209;1,677;9,495;5,060;37,203;4,808;-6,360;-2,641;0,000;38,900;39,800;9,559;1,826;-4,515;-3,505;-5,592;-4,137;-3,023;26,542;0,000;262,840;Inf;275,000;275,000;-4,855;2,950;-0,218;23,477
23367,500;3,722;0,889;-35,209;1,677;9,495;5,060;37,203;4,808;-6,360;-2,641;0,000;38,900;39,800;9,559;1,826;-4,487;-3,591;-5,668;-4,294;-3,023;26,542;0,000;262,840;Inf;275,000;275,000;-4,437;2,962;-0,228;23,498
23368,000;3,722;0,889;-35,209;1,677;9,495;5,060;37,203;4,808;-6,360;-2,641;0,000;38,900;39,800;9,559;1,826;-4,957;-3,735;-6,200;-4,563;-3,023;26,542;0,000;262,740;Inf;275,000;275,000;-4,510;2,975;-0,197;23,489
23368,500;3,722;0,889;-35,209;1,677;9,495;5,060;37,203;4,808;-6,360;-2,641;0,000;38,900;39,800;9,559;1,826;-5,384;-3,726;-6,588;-4,680;-3,023;26,542;0,000;262,740;Inf;275,000;275,000;-4,864;2,987;-0,171;23,457
23369,000;3,722;0,889;-35,209;1,677;9,495;5,062;37,245;4,807;-6,364;-2,634;0,000;38,881;39,777;9,559;1,826;-5,143;-3,774;-6,128;-4,527;-3,017;26,554;0,000;262,740;Inf;275,000;275,000;-5,094;2,999;-0,216;23,483
23369,500;3,722;0,889;-35,209;1,677;9,495;5,062;37,245;4,807;-6,364;-2,634;0,000;38,900;39,800;9,559;1,826;-4,599;-3,607;-5,654;-4,163;-3,017;26,554;0,000;262,740;Inf;275,000;275,000;-4,893;3,011;-0,307;23,461
23370,000;3,722;0,889;-35,209;1,677;9,495;5,062;37,245;4,807;-6,364;-2,634;0,000;38,900;39,800;9,559;1,826;-4,625;-3,538;-5,612;-4,199;-3,017;26,554;0,000;262,840;Inf;275,000;275,000;-4,506;3,023;-0,320;23,477
23370,500;2,966;0,817;-33,991;1,799;9,488;5,062;37,245;4,807;-6,364;-2,634;0,000;38,900;39,800;9,541;1,645;-4,796;-3,659;-5,878;-4,433;-3,017;26,554;0,000;262,840;Inf;275,000;275,000;-4,494;3,034;-0,292;23,478
23371,000;2,966;0,817;-33,991;1,799;9,488;5,062;37,245;4,807;-6,364;-2,634;0,000;38,900;39,800;9,541;1,645;-4,967;-3,734;-6,142;-4,607;-3,017;26,554;0,000;263,140;Inf;275,000;275,000;-4,691;3,033;-0,252;23,483
23371,500;2,966;0,817;-33,991;1,799;9,488;5,062;37,245;4,807;-6,364;-2,634;0,000;38,900;39,800;9,541;1,645;-5,087;-3,840;-6,164;-4,594;-3,017;26,554;0,000;263,140;Inf;275,000;275,000;-4,862;3,032;-0,287;23,447
23372,000;2,966;0,817;-33,991;1,799;9,488;5,062;37,245;4,807;-6,364;-2,634;0,000;38,900;39,800;9,541;1,645;-4,735;-3,679;-5,749;-4,245;-3,017;26,554;0,000;263,140;Inf;275,000;275,000;-4,921;3,031;-0,325;23,450
23372,500;2,966;0,817;-33,991;1,799;9,488;5,050;37,204;4,792;-6,368;-2,648;0,000;38,869;39,784;9,541;1,645;-4,670;-3,565;-5,548;-4,168;-3,024;26,548;0,000;263,140;Inf;275,000;275,000;-4,602;3,030;-0,360;23,450
23373,000;2,966;0,817;-33,991;1,799;9,488;5,050;37,204;4,792;-6,368;-2,648;0,000;38,900;39,800;9,541;1,645;-4,772;-3,645;-5,755;-4,342;-3,024;26,548;0,000;262,840;Inf;275,000;275,000;-4,488;3,029;-0,358;23,412
23373,500;2,190;0,566;-34,507;1,790;9,512;5,050;37,204;4,792;-6,368;-2,648;0,000;38,900;39,800;9,493;1,634;-5,011;-3,680;-6,092;-4,489;-3,024;26,548;0,000;262,840;Inf;275,000;275,000;-4,629;3,028;-0,267;23,420
23374,000;2,190;0,566;-34,507;1,790;9,512;5,050;37,204;4,792;-6,368;-2,648;0,000;38,900;39,800;9,493;1,634;-5,168;-3,662;-6,280;-4,513;-3,024;26,548;0,000;262,840;Inf;275,000;275,000;-4,818;3,014;-0,270;23,437
23374,500;2,190;0,566;-34,507;1,790;9,512;5,050;37,204;4,792;-6,368;-2,648;0,000;38,900;39,800;9,493;1,634;-5,098;-3,658;-6,161;-4,387;-3,024;26,548;0,000;262,840;Inf;275,000;275,000;-4,906;3,001;-0,308;23,491
23375,000;2,190;0,566;-34,507;1,790;9,512;5,050;37,204;4,792;-6,368;-2,648;0,000;38,900;39,800;9,493;1,634;-4,577;-3,548;-5,488;-4,175;-3,024;26,548;0,000;262,740;Inf;275,000;275,000;-4,826;2,987;-0,352;23,512
23375,500;2,190;0,566;-34,507;1,790;9,512;5,052;37,174;4,771;-6,373;-2,643;0,000;38,873;39,813;9,493;1,634;-4,843;-3,569;-5,889;-4,310;-3,018;26,553;0,000;262,740;Inf;275,000;275,000;-4,447;2,974;-0,312;23,513
23376,000;2,190;0,566;-34,507;1,790;9,512;5,052;37,174;4,771;-6,373;-2,643;0,000;38,900;39,800;9,493;1,634;-5,046;-3,557;-6,262;-4,434;-3,018;26,553;0,000;262,940;Inf;275,000;275,000;-4,653;2,961;-0,252;23,528
23376,500;2,190;0,566;-34,507;1,790;9,512;5,052;37,174;4,771;-6,373;-2,643;0,000;38,900;39,800;9,493;1,634;-5,251;-3,601;-6,421;-4,479;-3,018;26,553;0,000;262,940;Inf;275,000;275,000;-4,825;2,949;-0,205;23,565
23377,000;2,913;0,770;-33,269;1,788;9,474;5,052;37,174;4,771;-6,373;-2,643;0,000;38,900;39,800;9,675;1,752;-5,214;-3,573;-6,141;-4,357;-3,018;26,553;0,000;262,340;Inf;275,000;275,000;-4,938;2,936;-0,279;23,556
23377,500;2,913;0,770;-33,269;1,788;9,474;5,052;37,174;4,771;-6,373;-2,643;0,000;38,900;39,800;9,675;1,752;-4,761;-3,453;-5,913;-4,178;-3,018;26,553;0,000;262,340;Inf;275,000;275,000;-4,821;2,936;-0,258;23,485
23378,000;2,913;0,770;-33,269;1,788;9,474;5,052;37,174;4,771;-6,373;-2,643;0,000;38,900;39,800;9,675;1,752;-4,727;-3,438;-5,937;-4,153;-3,018;26,553;0,000;262,840;Inf;275,000;275,000;-4,576;2,936;-0,235;23,400
23378,500;2,913;0,770;-33,269;1,788;9,474;5,052;37,174;4,771;-6,373;-2,643;0,000;38,900;39,800;9,675;1,752;-4,994;-3,507;-6,284;-4,347;-3,018;26,553;0,000;262,840;Inf;275,000;275,000;-4,564;2,935;-0,211;23,379
23379,000;2,913;0,770;-33,269;1,788;9,474;5,092;37,198;4,804;-6,387;-2,643;0,000;38,865;39,780;9,675;1,752;-5,135;-3,514;-6,442;-4,395;-3,024;26,551;0,000;262,640;Inf;275,000;275,000;-4,783;2,935;-0,182;23,386
23379,500;2,913;0,770;-33,269;1,788;9,474;5,092;37,198;4,804;-6,387;-2,643;0,000;38,900;39,800;9,675;1,752;-5,183;-3,514;-6,300;-4,320;-3,024;26,551;0,000;262,640;Inf;275,000;275,000;-4,872;2,934;-0,169;23,410
23380,000;3,722;0,879;-35,209;1,740;9,554;5,092;37,198;4,804;-6,387;-2,643;0,000;38,900;39,800;9,389;1,761;-4,987;-3,436;-5,932;-4,192;-3,024;26,551;0,000;263,040;Inf;275,000;275,000;-4,829;2,934;-0,188;23,412
23380,500;3,722;0,879;-35,209;1,740;9,554;5,092;37,198;4,804;-6,387;-2,643;0,000;38,900;39,800;9,389;1,761;-4,669;-3,450;-5,847;-4,142;-3,024;26,551;0,000;263,040;Inf;275,000;275,000;-4,637;2,947;-0,216;23,375
23381,000;3,722;0,879;-35,209;1,740;9,554;5,092;37,198;4,804;-6,387;-2,643;0,000;38,900;39,800;9,389;1,761;-4,678;-3,455;-5,958;-4,213;-3,024;26,551;0,000;262,840;Inf;275,000;275,000;-4,527;2,960;-0,165;23,346
23381,500;3,722;0,879;-35,209;1,740;9,554;5,092;37,198;4,804;-6,387;-2,643;0,000;38,900;39,800;9,389;1,761;-4,921;-3,456;-6,196;-4,296;-3,024;26,551;0,000;262,840;Inf;275,000;275,000;-4,576;2,972;-0,115;23,333
23382,000;3,722;0,879;-35,209;1,740;9,554;5,071;37,215;4,828;-6,416;-2,650;0,000;38,843;39,811;9,389;1,761;-5,212;-3,518;-6,446;-4,367;-3,019;26,546;0,000;263,040;Inf;275,000;275,000;-4,717;2,984;-0,108;23,308
23382,500;3,722;0,879;-35,209;1,740;9,554;5,071;37,215;4,828;-6,416;-2,650;0,000;38,800;39,800;9,389;1,761;-5,175;-3,387;-6,145;-4,196;-3,019;26,546;0,000;263,040;Inf;275,000;275,000;-4,886;2,997;-0,122;23,329
23383,000;3,722;0,879;-35,209;1,740;9,554;5,071;37,215;4,828;-6,416;-2,650;0,000;38,800;39,800;9,389;1,761;-4,712;-3,509;-5,725;-4,199;-3,019;26,546;0,000;262,640;Inf;275,000;275,000;-4,726;3,008;-0,164;23,320
23383,500;2,881;0,783;-33,648;1,803;9,496;5,071;37,215;4,828;-6,416;-2,650;0,000;38,800;39,800;9,591;1,625;-4,604;-3,568;-5,708;-4,300;-3,019;26,546;0,000;262,640;Inf;275,000;275,000;-4,536;3,020;-0,178;23,311
23384,000;2,881;0,783;-33,648;1,803;9,496;5,071;37,215;4,828;-6,416;-2,650;0,000;38,800;39,800;9,591;1,625;-4,933;-3,557;-6,066;-4,373;-3,019;26,546;0,000;263,040;Inf;275,000;275,000;-4,545;3,018;-0,136;23,329
23384,500;2,881;0,783;-33,648;1,803;9,496;5,071;37,215;4,828;-6,416;-2,650;0,000;38,800;39,800;9,591;1,625;-5,238;-3,530;-6,413;-4,461;-3,019;26,546;0,000;263,040;Inf;275,000;275,000;-4,732;3,016;-0,093;23,420
23385,000;2,881;0,783;-33,648;1,803;9,496;5,071;37,215;4,828;-6,416;-2,650;0,000;38,800;39,800;9,591;1,625;-5,305;-3,569;-6,458;-4,508;-3,019;26,546;0,000;262,740;Inf;275,000;275,000;-4,910;3,013;-0,102;23,443
23385,500;2,881;0,783;-33,648;1,803;9,496;5,052;37,227;4,808;-6,444;-2,637;0,000;38,851;39,770;9,591;1,625;-4,793;-3,413;-5,757;-4,151;-3,012;26,553;0,000;262,740;Inf;275,000;275,000;-4,960;3,011;-0,162;23,447
23386,000;2,881;0,783;-33,648;1,803;9,496;5,052;37,227;4,808;-6,444;-2,637;0,000;38,900;39,800;9,591;1,625;-4,849;-3,442;-5,790;-4,154;-3,012;26,553;0,000;262,740;Inf;275,000;275,000;-4,529;3,009;-0,162;23,456
23386,500;2,777;0,729;-34,262;1,763;9,415;5,052;37,227;4,808;-6,444;-2,637;0,000;38,900;39,800;9,514;1,643;-5,000;-3,462;-6,120;-4,322;-3,012;26,553;0,000;262,740;Inf;275,000;275,000;-4,559;3,007;-0,117;23,389
23387,000;2,777;0,729;-34,262;1,763;9,415;5,052;37,227;4,808;-6,444;-2,637;0,000;38,900;39,800;9,514;1,643;-5,212;-3,443;-6,418;-4,378;-3,012;26,553;0,000;262,640;Inf;275,000;275,000;-4,726;3,003;-0,086;23,368
23387,500;2,777;0,729;-34,262;1,763;9,415;5,052;37,227;4,808;-6,444;-2,637;0,000;38,900;39,800;9,514;1,643;-5,339;-3,510;-6,457;-4,420;-3,012;26,553;0,000;262,640;Inf;275,000;275,000;-4,862;3,000;-0,056;23,336
23388,000;2,777;0,729;-34,262;1,763;9,415;5,052;37,227;4,808;-6,444;-2,637;0,000;38,900;39,800;9,514;1,643;-4,995;-3,538;-5,987;-4,222;-3,012;26,553;0,000;262,940;Inf;275,000;275,000;-4,932;2,996;-0,149;23,311
23388,500;2,777;0,729;-34,262;1,763;9,415;5,060;37,184;4,771;-6,457;-2,625;0,000;38,842;39,731;9,514;1,643;-4,635;-3,330;-5,675;-3,985;-3,004;26,561;0,000;262,940;Inf;275,000;275,000;-4,686;2,992;-0,137;23,341
23389,000;2,777;0,729;-34,262;1,763;9,415;5,060;37,184;4,771;-6,457;-2,625;0,000;38,800;39,700;9,514;1,643;-4,884;-3,419;-5,997;-4,227;-3,004;26,561;0,000;263,140;Inf;275,000;275,000;-4,406;2,989;-0,090;23,320
23389,500;2,328;0,618;-34,291;1,699;9,470;5,060;37,184;4,771;-6,457;-2,625;0,000;38,800;39,700;9,538;1,690;-5,110;-3,351;-6,383;-4,279;-3,004;26,561;0,000;263,140;Inf;275,000;275,000;-4,632;2,985;-0,034;23,289
23390,000;2,328;0,618;-34,291;1,699;9,470;5,060;37,184;4,771;-6,457;-2,625;0,000;38,800;39,700;9,538;1,690;-5,280;-3,409;-6,438;-4,322;-3,004;26,561;0,000;263,140;Inf;275,000;275,000;-4,781;2,975;-0,021;23,264
23390,500;2,328;0,618;-34,291;1,699;9,470;5,060;37,184;4,771;-6,457;-2,625;0,000;38,800;39,700;9,538;1,690;-4,950;-3,368;-5,924;-4,151;-3,004;26,561;0,000;263,140;Inf;275,000;275,000;-4,862;2,964;-0,054;23,307
23391,000;2,328;0,618;-34,291;1,699;9,470;5,060;37,184;4,771;-6,457;-2,625;0,000;38,800;39,700;9,538;1,690;-4,393;-3,421;-5,452;-4,082;-3,004;26,561;0,000;262,840;Inf;275,000;275,000;-4,598;2,954;-0,122;23,331
23391,500;2,328;0,618;-34,291;1,699;9,470;5,060;37,184;4,771;-6,457;-2,625;0,000;38,800;39,700;9,538;1,690;-4,513;-3,545;-5,628;-4,315;-3,004;26,561;0,000;262,840;Inf;275,000;275,000;-4,337;2,943;-0,094;23,330
23392,000;2,328;0,618;-34,291;1,699;9,470;5,053;37,141;4,814;-6,470;-2,628;0,000;38,835;39,674;9,538;1,690;-4,937;-3,491;-6,066;-4,369;-3,009;26,557;0,000;262,940;Inf;275,000;275,000;-4,500;2,933;-0,043;23,243
23392,500;2,328;0,618;-34,291;1,699;9,470;5,053;37,141;4,814;-6,470;-2,628;0,000;38,800;39,700;9,538;1,690;-5,415;-3,581;-6,435;-4,450;-3,009;26,557;0,000;262,940;Inf;275,000;275,000;-4,716;2,923;-0,034;23,194
23393,000;3,112;0,838;-33,968;1,840;9,458;5,053;37,141;4,814;-6,470;-2,628;0,000;38,800;39,700;9,584;1,648;-4,955;-3,436;-5,931;-4,157;-3,009;26,557;0,000;262,840;Inf;275,000;275,000;-4,970;2,914;-0,105;23,132
23393,500;3,112;0,838;-33,968;1,840;9,458;5,053;37,141;4,814;-6,470;-2,628;0,000;38,800;39,700;9,584;1,648;-4,597;-3,387;-5,734;-4,034;-3,009;26,557;0,000;262,840;Inf;275,000;275,000;-4,620;2,917;-0,135;23,128
23394,000;3,112;0,838;-33,968;1,840;9,458;5,053;37,141;4,814;-6,470;-2,628;0,000;38,800;39,700;9,584;1,648;-4,642;-3,400;-5,805;-4,160;-3,009;26,557;0,000;262,840;Inf;275,000;275,000;-4,438;2,920;-0,130;23,177
23394,500;3,112;0,838;-33,968;1,840;9,458;5,053;37,141;4,814;-6,470;-2,628;0,000;38,800;39,700;9,584;1,648;-4,836;-3,437;-6,083;-4,276;-3,009;26,557;0,000;262,840;Inf;275,000;275,000;-4,502;2,923;-0,076;23,235
23395,000;3,112;0,838;-33,968;1,840;9,458;5,056;37,190;4,825;-6,467;-2,616;0,000;38,829;39,674;9,584;1,648;-5,149;-3,420;-6,430;-4,325;-3,002;26,565;0,000;262,840;Inf;275,000;275,000;-4,658;2,926;-0,038;23,302
23395,500;3,112;0,838;-33,968;1,840;9,458;5,056;37,190;4,825;-6,467;-2,616;0,000;38,800;39,700;9,584;1,648;-5,286;-3,454;-6,410;-4,346;-3,002;26,565;0,000;262,840;Inf;275,000;275,000;-4,831;2,929;-0,068;23,324
23396,000;3,163;0,797;-34,290;1,729;9,416;5,056;37,190;4,825;-6,467;-2,616;0,000;38,800;39,700;9,650;1,771;-4,720;-3,339;-5,827;-4,091;-3,002;26,565;0,000;262,840;Inf;275,000;275,000;-4,874;2,932;-0,112;23,340
23396,500;3,163;0,797;-34,290;1,729;9,416;5,056;37,190;4,825;-6,467;-2,616;0,000;38,800;39,700;9,650;1,771;-4,589;-3,393;-5,731;-4,139;-3,002;26,565;0,000;262,840;Inf;275,000;275,000;-4,494;2,936;-0,116;23,365
23397,000;3,163;0,797;-34,290;1,729;9,416;5,056;37,190;4,825;-6,467;-2,616;0,000;38,800;39,700;9,650;1,771;-4,770;-3,449;-5,977;-4,287;-3,002;26,565;0,000;263,140;Inf;275,000;275,000;-4,463;2,940;-0,096;23,425
23397,500;3,163;0,797;-34,290;1,729;9,416;5,056;37,190;4,825;-6,467;-2,616;0,000;38,800;39,700;9,650;1,771;-4,997;-3,455;-6,213;-4,359;-3,002;26,565;0,000;263,140;Inf;275,000;275,000;-4,621;2,943;-0,071;23,433
23398,000;3,163;0,797;-34,290;1,729;9,416;5,056;37,190;4,825;-6,467;-2,616;0,000;38,800;39,700;9,650;1,771;-5,094;-3,470;-6,243;-4,317;-3,002;26,565;0,000;262,840;Inf;275,000;275,000;-4,756;2,947;-0,043;23,424
23398,500;3,163;0,797;-34,290;1,729;9,416;5,040;37,191;4,793;-6,497;-2,619;0,000;38,816;39,647;9,650;1,771;-5,018;-3,301;-5,891;-4,066;-3,007;26,566;0,000;262,840;Inf;275,000;275,000;-4,781;2,951;-0,114;23,301
23399,000;3,163;0,797;-34,290;1,729;9,416;5,040;37,191;4,793;-6,497;-2,619;0,000;38,800;39,600;9,650;1,771;-4,647;-3,272;-5,779;-3,983;-3,007;26,566;0,000;263,040;Inf;275,000;275,000;-4,569;2,954;-0,093;23,283
23399,500;2,911;0,761;-34,053;1,791;9,523;5,040;37,191;4,793;-6,497;-2,619;0,000;38,800;39,600;9,592;1,633;-4,749;-3,307;-6,021;-4,158;-3,007;26,566;0,000;263,040;Inf;275,000;275,000;-4,420;2,957;-0,072;23,244
23400,000;2,911;0,761;-34,053;1,791;9,523;5,040;37,191;4,793;-6,497;-2,619;0,000;38,800;39,600;9,592;1,633;-4,969;-3,416;-6,324;-4,312;-3,007;26,566;0,000;262,840;Inf;275,000;275,000;-4,559;2,957;-0,027;23,208
23400,500;2,911;0,761;-34,053;1,791;9,523;5,040;37,191;4,793;-6,497;-2,619;0,000;38,800;39,600;9,592;1,633;-5,142;-3,613;-6,355;-4,399;-3,007;26,566;0,000;262,840;Inf;275,000;275,000;-4,755;2,956;-0,061;23,182
23401,000;2,911;0,761;-34,053;1,791;9,523;5,040;37,191;4,793;-6,497;-2,619;0,000;38,800;39,600;9,592;1,633;-5,061;-3,465;-5,889;-4,260;-3,007;26,566;0,000;262,540;Inf;275,000;275,000;-4,877;2,955;-0,134;23,225
23401,500;2,911;0,761;-34,053;1,791;9,523;5,043;37,209;4,749;-6,497;-2,615;0,000;38,813;39,662;9,592;1,633;-4,706;-3,545;-5,636;-4,236;-3,002;26,572;0,000;262,540;Inf;275,000;275,000;-4,669;2,955;-0,246;23,312
23402,000;2,911;0,761;-34,053;1,791;9,523;5,043;37,209;4,749;-6,497;-2,615;0,000;38,800;39,700;9,592;1,633;-4,439;-3,682;-5,632;-4,388;-3,002;26,572;0,000;262,840;Inf;275,000;275,000;-4,531;2,954;-0,305;23,405
23402,500;2,251;0,608;-34,476;1,760;9,485;5,043;37,209;4,749;-6,497;-2,615;0,000;38,800;39,700;9,615;1,799;-4,778;-3,726;-5,927;-4,559;-3,002;26,572;0,000;262,840;Inf;275,000;275,000;-4,536;2,953;-0,304;23,385
23403,000;2,251;0,608;-34,476;1,760;9,485;5,043;37,209;4,749;-6,497;-2,615;0,000;38,800;39,700;9,615;1,799;-5,129;-3,837;-6,151;-4,544;-3,002;26,572;0,000;262,940;Inf;275,000;275,000;-4,747;2,942;-0,308;23,390
23403,500;2,251;0,608;-34,476;1,760;9,485;5,043;37,209;4,749;-6,497;-2,615;0,000;38,800;39,700;9,615;1,799;-4,968;-3,593;-5,713;-4,285;-3,002;26,572;0,000;262,940;Inf;275,000;275,000;-4,915;2,930;-0,381;23,359
23404,000;2,251;0,608;-34,476;1,760;9,485;5,043;37,209;4,749;-6,497;-2,615;0,000;38,800;39,700;9,615;1,799;-4,404;-3,721;-5,397;-4,291;-3,002;26,572;0,000;262,740;Inf;275,000;275,000;-4,640;2,919;-0,473;23,349
23404,500;2,251;0,608;-34,476;1,760;9,485;5,043;37,209;4,749;-6,497;-2,615;0,000;38,800;39,700;9,615;1,799;-4,462;-3,770;-5,605;-4,467;-3,002;26,572;0,000;262,740;Inf;275,000;275,000;-4,453;2,908;-0,468;23,377
23405,000;2,251;0,608;-34,476;1,760;9,485;5,048;37,142;4,784;-6,521;-2,622;0,000;38,795;39,630;9,615;1,799;-4,905;-3,844;-5,983;-4,645;-3,003;26,571;0,000;263,040;Inf;275,000;275,000;-4,576;2,897;-0,422;23,360
23405,500;2,251;0,608;-34,476;1,760;9,485;5,048;37,142;4,784;-6,521;-2,622;0,000;38,800;39,600;9,615;1,799;-5,299;-3,862;-6,369;-4,754;-3,003;26,571;0,000;263,040;Inf;275,000;275,000;-4,844;2,887;-0,409;23,363
23406,000;3,068;0,729;-35,052;1,766;9,483;5,048;37,142;4,784;-6,521;-2,622;0,000;38,800;39,600;9,536;1,601;-5,248;-3,824;-6,225;-4,636;-3,003;26,571;0,000;262,740;Inf;275,000;275,000;-5,071;2,876;-0,468;23,344
23406,500;3,068;0,729;-35,052;1,766;9,483;5,048;37,142;4,784;-6,521;-2,622;0,000;38,800;39,600;9,536;1,601;-4,805;-3,673;-5,641;-4,188;-3,003;26,571;0,000;262,740;Inf;275,000;275,000;-4,983;2,880;-0,506;23,341
23407,000;3,068;0,729;-35,052;1,766;9,483;5,048;37,142;4,784;-6,521;-2,622;0,000;38,800;39,600;9,536;1,601;-4,764;-3,756;-5,662;-4,467;-3,003;26,571;0,000;262,740;Inf;275,000;275,000;-4,577;2,883;-0,490;23,435
23407,500;3,068;0,729;-35,052;1,766;9,483;5,048;37,142;4,784;-6,521;-2,622;0,000;38,800;39,600;9,536;1,601;-5,008;-3,774;-6,176;-4,645;-3,003;26,571;0,000;262,740;Inf;275,000;275,000;-4,662;2,886;-0,450;23,524
23408,000;3,068;0,729;-35,052;1,766;9,483;5,057;37,165;4,796;-6,521;-2,618;0,000;38,791;39,627;9,536;1,601;-5,277;-3,835;-6,461;-4,739;-2,997;26,571;0,000;262,140;Inf;275,000;275,000;-4,901;2,889;-0,399;23,629
23408,500;3,068;0,729;-35,052;1,766;9,483;5,057;37,165;4,796;-6,521;-2,618;0,000;38,800;39,600;9,536;1,601;-5,386;-3,850;-6,419;-4,633;-2,997;26,571;0,000;262,140;Inf;275,000;275,000;-5,078;2,892;-0,403;23,725
23409,000;3,092;0,819;-34,000;1,833;9,447;5,057;37,165;4,796;-6,521;-2,618;0,000;38,800;39,600;9,580;1,597;-4,859;-3,661;-5,807;-4,286;-2,997;26,571;0,000;262,240;Inf;275,000;275,000;-5,072;2,895;-0,518;23,840
23409,500;3,092;0,819;-34,000;1,833;9,447;5,057;37,165;4,796;-6,521;-2,618;0,000;38,800;39,600;9,580;1,597;-4,551;-3,635;-5,402;-4,239;-2,997;26,571;0,000;262,240;Inf;275,000;275,000;-4,653;2,898;-0,517;23,872
23410,000;3,092;0,819;-34,000;1,833;9,447;5,057;37,165;4,796;-6,521;-2,618;0,000;38,800;39,600;9,580;1,597;-4,415;-3,838;-5,508;-4,483;-2,997;26,571;0,000;262,240;Inf;275,000;275,000;-4,457;2,901;-0,462;23,859
23410,500;3,092;0,819;-34,000;1,833;9,447;5,057;37,165;4,796;-6,521;-2,618;0,000;38,800;39,600;9,580;1,597;-5,312;-3,739;-6,510;-4,690;-2,997;26,571;0,000;262,240;Inf;275,000;275,000;-4,561;2,904;-0,392;23,869
23411,000;3,092;0,819;-34,000;1,833;9,447;5,045;37,206;4,815;-6,530;-2,626;0,000;38,783;39,619;9,580;1,597;-5,186;-3,853;-6,241;-4,573;-2,993;26,574;0,000;262,440;Inf;275,000;275,000;-5,063;2,907;-0,388;23,858
23411,500;3,092;0,819;-34,000;1,833;9,447;5,045;37,206;4,815;-6,530;-2,626;0,000;38,800;39,600;9,580;1,597;-4,813;-3,555;-5,735;-4,238;-2,993;26,574;0,000;262,440;Inf;275,000;275,000;-4,963;2,910;-0,462;23,835
23412,000;3,092;0,819;-34,000;1,833;9,447;5,045;37,206;4,815;-6,530;-2,626;0,000;38,800;39,600;9,580;1,597;-4,731;-3,482;-5,560;-4,171;-2,993;26,574;0,000;262,640;Inf;275,000;275,000;-4,585;2,913;-0,475;23,870
23412,500;2,890;0,756;-33,620;1,763;9,421;5,045;37,206;4,815;-6,530;-2,626;0,000;38,800;39,600;9,689;1,622;-4,649;-3,623;-5,648;-4,299;-2,993;26,574;0,000;262,640;Inf;275,000;275,000;-4,486;2,916;-0,426;23,855
23413,000;2,890;0,756;-33,620;1,763;9,421;5,045;37,206;4,815;-6,530;-2,626;0,000;38,800;39,600;9,689;1,622;-4,915;-3,682;-5,933;-4,432;-2,993;26,574;0,000;262,640;Inf;275,000;275,000;-4,555;2,916;-0,387;23,859
23413,500;2,890;0,756;-33,620;1,763;9,421;5,045;37,206;4,815;-6,530;-2,626;0,000;38,800;39,600;9,689;1,622;-5,128;-3,756;-6,245;-4,603;-2,993;26,574;0,000;262,640;Inf;275,000;275,000;-4,740;2,915;-0,389;23,881
23414,000;2,890;0,756;-33,620;1,763;9,421;5,045;37,206;4,815;-6,530;-2,626;0,000;38,800;39,600;9,689;1,622;-4,864;-3,549;-5,815;-4,221;-2,993;26,574;0,000;262,640;Inf;275,000;275,000;-4,933;2,915;-0,427;23,904
23414,500;2,890;0,756;-33,620;1,763;9,421;5,041;37,176;4,772;-6,536;-2,617;0,000;38,774;39,574;9,689;1,622;-4,556;-3,565;-5,446;-4,176;-2,994;26,572;0,000;262,640;Inf;275,000;275,000;-4,612;2,914;-0,470;23,824
23415,000;2,890;0,756;-33,620;1,763;9,421;5,041;37,176;4,772;-6,536;-2,617;0,000;38,800;39,600;9,689;1,622;-4,525;-3,715;-5,541;-4,390;-2,994;26,572;0,000;262,940;Inf;275,000;275,000;-4,436;2,914;-0,442;23,771
23415,500;2,351;0,631;-33,393;1,710;9,434;5,041;37,176;4,772;-6,536;-2,617;0,000;38,800;39,600;9,739;1,704;-4,863;-3,678;-5,926;-4,453;-2,994;26,572;0,000;262,940;Inf;275,000;275,000;-4,543;2,914;-0,411;23,780
23416,000;2,351;0,631;-33,393;1,710;9,434;5,041;37,176;4,772;-6,536;-2,617;0,000;38,800;39,600;9,739;1,704;-5,116;-3,750;-6,136;-4,552;-2,994;26,572;0,000;262,940;Inf;275,000;275,000;-4,730;2,904;-0,357;23,716
23416,500;2,351;0,631;-33,393;1,710;9,434;5,041;37,176;4,772;-6,536;-2,617;0,000;38,800;39,600;9,739;1,704;-4,946;-3,774;-5,966;-4,536;-2,994;26,572;0,000;262,940;Inf;275,000;275,000;-4,888;2,895;-0,408;23,704
23417,000;2,351;0,631;-33,393;1,710;9,434;5,041;37,176;4,772;-6,536;-2,617;0,000;38,800;39,600;9,739;1,704;-4,625;-3,586;-5,521;-4,181;-2,994;26,572;0,000;263,240;Inf;275,000;275,000;-4,806;2,886;-0,430;23,676
23417,500;2,351;0,631;-33,393;1,710;9,434;5,044;37,137;4,734;-6,528;-2,624;0,000;38,765;39,554;9,739;1,704;-4,523;-3,620;-5,555;-4,321;-3,010;26,569;0,000;263,240;Inf;275,000;275,000;-4,478;2,878;-0,385;23,628
23418,000;2,351;0,631;-33,393;1,710;9,434;5,044;37,137;4,734;-6,528;-2,624;0,000;38,800;39,600;9,739;1,704;-4,870;-3,606;-5,931;-4,388;-3,010;26,569;0,000;262,840;Inf;275,000;275,000;-4,505;2,869;-0,351;23,587
23418,500;2,351;0,631;-33,393;1,710;9,434;5,044;37,137;4,734;-6,528;-2,624;0,000;38,800;39,600;9,739;1,704;-5,114;-3,604;-6,183;-4,454;-3,010;26,569;0,000;262,840;Inf;275,000;275,000;-4,699;2,861;-0,270;23,548
23419,000;2,243;0,610;-33,290;1,779;9,407;5,044;37,137;4,734;-6,528;-2,624;0,000;38,800;39,600;9,757;1,705;-4,912;-3,602;-5,950;-4,411;-3,010;26,569;0,000;262,340;Inf;275,000;275,000;-4,839;2,852;-0,312;23,505
23419,500;2,243;0,610;-33,290;1,779;9,407;5,044;37,137;4,734;-6,528;-2,624;0,000;38,800;39,600;9,757;1,705;-4,595;-3,509;-5,565;-4,110;-3,010;26,569;0,000;262,340;Inf;275,000;275,000;-4,719;2,842;-0,342;23,502
23420,000;2,243;0,610;-33,290;1,779;9,407;5,044;37,137;4,734;-6,528;-2,624;0,000;38,800;39,600;9,757;1,705;-4,413;-3,557;-5,350;-4,242;-3,010;26,569;0,000;262,540;Inf;275,000;275,000;-4,445;2,832;-0,275;23,535
23420,500;2,243;0,610;-33,290;1,779;9,407;5,044;37,137;4,734;-6,528;-2,624;0,000;38,800;39,600;9,757;1,705;-4,629;-3,551;-5,717;-4,352;-3,010;26,569;0,000;262,540;Inf;275,000;275,000;-4,390;2,823;-0,238;23,526
23421,000;2,243;0,610;-33,290;1,779;9,407;5,050;37,134;4,771;-6,528;-2,627;0,000;38,759;39,541;9,757;1,705;-5,135;-3,548;-6,282;-4,447;-3,007;26,563;0,000;262,640;Inf;275,000;275,000;-4,562;2,813;-0,184;23,535
23421,500;2,243;0,610;-33,290;1,779;9,407;5,050;37,134;4,771;-6,528;-2,627;0,000;38,800;39,500;9,757;1,705;-4,871;-3,449;-5,985;-4,096;-3,007;26,563;0,000;262,640;Inf;275,000;275,000;-4,853;2,804;-0,198;23,563
23422,000;3,744;0,938;-35,076;1,750;9,483;5,050;37,134;4,771;-6,528;-2,627;0,000;38,800;39,500;9,485;1,632;-4,666;-3,264;-5,605;-3,965;-3,007;26,563;0,000;262,440;Inf;275,000;275,000;-4,600;2,795;-0,219;23,463
23422,500;3,744;0,938;-35,076;1,750;9,483;5,050;37,134;4,771;-6,528;-2,627;0,000;38,800;39,500;9,485;1,632;-4,561;-3,379;-5,486;-4,024;-3,007;26,563;0,000;262,440;Inf;275,000;275,000;-4,375;2,810;-0,219;23,451
23423,000;3,744;0,938;-35,076;1,750;9,483;5,050;37,134;4,771;-6,528;-2,627;0,000;38,800;39,500;9,485;1,632;-4,695;-3,452;-5,729;-4,208;-3,007;26,563;0,000;262,440;Inf;275,000;275,000;-4,362;2,826;-0,180;23,443
23423,500;3,744;0,938;-35,076;1,750;9,483;5,050;37,134;4,771;-6,528;-2,627;0,000;38,800;39,500;9,485;1,632;-4,930;-3,392;-6,095;-4,248;-3,007;26,563;0,000;262,440;Inf;275,000;275,000;-4,521;2,841;-0,089;23,518
23424,000;3,744;0,938;-35,076;1,750;9,483;5,065;37,183;4,840;-6,560;-2,630;0,000;38,752;39,554;9,485;1,632;-5,078;-3,483;-6,174;-4,328;-3,009;26,568;0,000;262,840;Inf;275,000;275,000;-4,666;2,855;-0,091;23,591
23424,500;3,744;0,938;-35,076;1,750;9,483;5,065;37,183;4,840;-6,560;-2,630;0,000;38,800;39,600;9,485;1,632;-4,675;-3,268;-5,729;-3,921;-3,009;26,568;0,000;262,840;Inf;275,000;275,000;-4,766;2,870;-0,097;23,608
23425,000;3,744;0,938;-35,076;1,750;9,483;5,065;37,183;4,840;-6,560;-2,630;0,000;38,800;39,600;9,485;1,632;-4,513;-3,288;-5,429;-3,952;-3,009;26,568;0,000;263,040;Inf;275,000;275,000;-4,398;2,884;-0,146;23,633
23425,500;3,694;0,905;-35,209;1,720;9,525;5,065;37,183;4,840;-6,560;-2,630;0,000;38,800;39,600;9,375;1,684;-4,645;-3,330;-5,663;-4,036;-3,009;26,568;0,000;263,040;Inf;275,000;275,000;-4,296;2,898;-0,106;23,613
23426,000;3,694;0,905;-35,209;1,720;9,525;5,065;37,183;4,840;-6,560;-2,630;0,000;38,800;39,600;9,375;1,684;-4,845;-3,316;-6,017;-4,154;-3,009;26,568;0,000;262,940;Inf;275,000;275,000;-4,419;2,911;-0,047;23,666
23426,500;3,694;0,905;-35,209;1,720;9,525;5,065;37,183;4,840;-6,560;-2,630;0,000;38,800;39,600;9,375;1,684;-5,061;-3,301;-6,256;-4,238;-3,009;26,568;0,000;262,940;Inf;275,000;275,000;-4,583;2,924;-0,020;23,698
23427,000;3,694;0,905;-35,209;1,720;9,525;5,065;37,183;4,840;-6,560;-2,630;0,000;38,800;39,600;9,375;1,684;-4,994;-3,346;-6,144;-4,236;-3,009;26,568;0,000;263,040;Inf;275,000;275,000;-4,714;2,937;-0,005;23,611
23427,500;3,694;0,905;-35,209;1,720;9,525;5,053;37,182;4,776;-6,605;-2,635;0,000;38,739;39,529;9,375;1,684;-4,759;-3,313;-5,892;-4,079;-3,031;26,568;0,000;263,040;Inf;275,000;275,000;-4,680;2,949;-0,035;23,634
23428,000;3,694;0,905;-35,209;1,720;9,525;5,053;37,182;4,776;-6,605;-2,635;0,000;38,700;39,500;9,375;1,684;-4,693;-3,266;-5,694;-3,986;-3,031;26,568;0,000;263,040;Inf;275,000;275,000;-4,511;2,962;-0,007;23,667
23428,500;2,860;0,740;-34,594;1,794;9,539;5,053;37,182;4,776;-6,605;-2,635;0,000;38,700;39,500;9,511;1,670;-4,750;-3,229;-5,943;-4,063;-3,031;26,568;0,000;263,040;Inf;275,000;275,000;-4,410;2,974;0,004;23,746
23429,000;2,860;0,740;-34,594;1,794;9,539;5,053;37,182;4,776;-6,605;-2,635;0,000;38,700;39,500;9,511;1,670;-4,909;-3,273;-6,137;-4,154;-3,031;26,568;0,000;263,140;Inf;275,000;275,000;-4,496;2,972;0,049;23,757
23429,500;2,860;0,740;-34,594;1,794;9,539;5,053;37,182;4,776;-6,605;-2,635;0,000;38,700;39,500;9,511;1,670;-5,033;-3,253;-6,135;-4,127;-3,031;26,568;0,000;263,140;Inf;275,000;275,000;-4,618;2,970;0,074;23,770
23430,000;2,860;0,740;-34,594;1,794;9,539;5,053;37,182;4,776;-6,605;-2,635;0,000;38,700;39,500;9,511;1,670;-4,777;-3,246;-5,882;-3,954;-3,031;26,568;0,000;263,040;Inf;275,000;275,000;-4,637;2,968;0,028;23,778
23430,500;2,860;0,740;-34,594;1,794;9,539;5,052;37,158;4,762;-6,619;-2,643;0,000;38,737;39,547;9,511;1,670;-4,512;-3,248;-5,561;-3,913;-3,026;26,570;0,000;263,040;Inf;275,000;275,000;-4,465;2,966;-0,015;23,925
23431,000;2,860;0,740;-34,594;1,794;9,539;5,052;37,158;4,762;-6,619;-2,643;0,000;38,700;39,500;9,511;1,670;-4,476;-3,358;-5,560;-4,092;-3,026;26,570;0,000;262,840;Inf;275,000;275,000;-4,308;2,965;0,057;23,939
23431,500;2,480;0,605;-34,958;1,750;9,514;5,052;37,158;4,762;-6,619;-2,643;0,000;38,700;39,500;9,546;1,613;-4,902;-3,250;-6,097;-4,145;-3,026;26,570;0,000;262,840;Inf;275,000;275,000;-4,372;2,963;0,077;23,955
23432,000;2,480;0,605;-34,958;1,750;9,514;5,052;37,158;4,762;-6,619;-2,643;0,000;38,700;39,500;9,546;1,613;-4,970;-3,219;-6,067;-4,089;-3,026;26,570;0,000;262,640;Inf;275,000;275,000;-4,599;2,955;0,097;23,979
23432,500;2,480;0,605;-34,958;1,750;9,514;5,052;37,158;4,762;-6,619;-2,643;0,000;38,700;39,500;9,546;1,613;-4,709;-3,057;-5,739;-3,756;-3,026;26,570;0,000;262,640;Inf;275,000;275,000;-4,586;2,947;0,058;24,044
23433,000;2,480;0,605;-34,958;1,750;9,514;5,052;37,158;4,762;-6,619;-2,643;0,000;38,700;39,500;9,546;1,613;-4,372;-3,024;-5,354;-3,644;-3,026;26,570;0,000;263,040;Inf;275,000;275,000;-4,315;2,939;0,052;24,108
23433,500;2,480;0,605;-34,958;1,750;9,514;5,052;37,158;4,762;-6,619;-2,643;0,000;38,700;39,500;9,546;1,613;-4,381;-3,131;-5,449;-3,906;-3,026;26,570;0,000;263,040;Inf;275,000;275,000;-4,098;2,932;0,051;24,166
23434,000;2,480;0,605;-34,958;1,750;9,514;5,036;37,102;4,771;-6,641;-2,649;0,000;38,719;39,516;9,546;1,613;-4,547;-3,107;-5,813;-3,955;-3,039;26,563;0,000;263,440;Inf;275,000;275,000;-4,217;2,925;0,162;24,191
23434,500;2,480;0,605;-34,958;1,750;9,514;5,036;37,102;4,771;-6,641;-2,649;0,000;38,700;39,500;9,546;1,613;-4,745;-3,117;-6,055;-4,019;-3,039;26,563;0,000;263,440;Inf;275,000;275,000;-4,356;2,917;0,229;24,166
23435,000;3,196;0,720;-35,209;1,735;9,536;5,036;37,102;4,771;-6,641;-2,649;0,000;38,700;39,500;9,536;1,691;-4,673;-3,177;-5,730;-3,890;-3,039;26,563;0,000;263,540;Inf;275,000;275,000;-4,484;2,910;0,194;24,118
23435,500;3,196;0,720;-35,209;1,735;9,536;5,036;37,102;4,771;-6,641;-2,649;0,000;38,700;39,500;9,536;1,691;-4,250;-3,230;-5,257;-3,865;-3,039;26,563;0,000;263,540;Inf;275,000;275,000;-4,367;2,915;0,113;24,124
23436,000;3,196;0,720;-35,209;1,735;9,536;5,036;37,102;4,771;-6,641;-2,649;0,000;38,700;39,500;9,536;1,691;-4,288;-3,194;-5,352;-3,936;-3,039;26,563;0,000;263,140;Inf;275,000;275,000;-4,151;2,919;0,105;24,068
23436,500;3,196;0,720;-35,209;1,735;9,536;5,036;37,102;4,771;-6,641;-2,649;0,000;38,700;39,500;9,536;1,691;-4,569;-3,104;-5,802;-3,951;-3,039;26,563;0,000;263,140;Inf;275,000;275,000;-4,193;2,924;0,140;24,023
23437,000;3,196;0,720;-35,209;1,735;9,536;5,048;37,140;4,806;-6,642;-2,653;0,000;38,706;39,506;9,536;1,691;-4,848;-3,075;-6,184;-3,998;-3,039;26,564;0,000;263,140;Inf;275,000;275,000;-4,356;2,928;0,214;23,967
23437,500;3,196;0,720;-35,209;1,735;9,536;5,048;37,140;4,806;-6,642;-2,653;0,000;38,700;39,500;9,536;1,691;-4,832;-3,197;-6,077;-3,939;-3,039;26,564;0,000;263,140;Inf;275,000;275,000;-4,526;2,933;0,196;23,848
23438,000;3,163;0,829;-34,151;1,816;9,373;5,048;37,140;4,806;-6,642;-2,653;0,000;38,700;39,500;9,513;1,539;-4,530;-2,914;-5,542;-3,664;-3,039;26,564;0,000;262,840;Inf;275,000;275,000;-4,511;2,937;0,170;23,823
23438,500;3,163;0,829;-34,151;1,816;9,373;5,048;37,140;4,806;-6,642;-2,653;0,000;38,700;39,500;9,513;1,539;-4,229;-3,093;-5,456;-3,867;-3,039;26,564;0,000;262,840;Inf;275,000;275,000;-4,162;2,941;0,193;23,861
23439,000;3,163;0,829;-34,151;1,816;9,373;5,048;37,140;4,806;-6,642;-2,653;0,000;38,700;39,500;9,513;1,539;-4,591;-3,052;-5,832;-3,904;-3,039;26,564;0,000;262,940;Inf;275,000;275,000;-4,161;2,944;0,264;23,821
23439,500;3,163;0,829;-34,151;1,816;9,373;5,048;37,140;4,806;-6,642;-2,653;0,000;38,700;39,500;9,513;1,539;-4,852;-3,039;-6,173;-3,971;-3,039;26,564;0,000;262,940;Inf;275,000;275,000;-4,345;2,948;0,295;23,821
23440,000;3,163;0,829;-34,151;1,816;9,373;5,048;37,140;4,806;-6,642;-2,653;0,000;38,700;39,500;9,513;1,539;-4,864;-3,166;-6,048;-4,009;-3,039;26,564;0,000;262,840;Inf;275,000;275,000;-4,509;2,951;0,327;23,832
23440,500;3,163;0,829;-34,151;1,816;9,373;5,045;37,185;4,805;-6,662;-2,651;0,000;38,707;39,498;9,513;1,539;-4,343;-2,978;-5,290;-3,724;-3,043;26,564;0,000;262,840;Inf;275,000;275,000;-4,522;2,955;0,256;23,807
23441,000;3,163;0,829;-34,151;1,816;9,373;5,045;37,185;4,805;-6,662;-2,651;0,000;38,700;39,500;9,513;1,539;-4,144;-2,930;-5,255;-3,657;-3,043;26,564;0,000;262,840;Inf;275,000;275,000;-4,084;2,958;0,264;23,797
23441,500;3,273;0,845;-34,791;1,758;9,435;5,045;37,185;4,805;-6,662;-2,651;0,000;38,700;39,500;9,550;1,822;-4,354;-2,986;-5,522;-3,769;-3,043;26,564;0,000;262,840;Inf;275,000;275,000;-3,996;2,962;0,306;23,759
23442,000;3,273;0,845;-34,791;1,758;9,435;5,045;37,185;4,805;-6,662;-2,651;0,000;38,700;39,500;9,550;1,822;-4,745;-2,993;-6,013;-3,893;-3,043;26,564;0,000;262,940;Inf;275,000;275,000;-4,158;2,967;0,362;23,775
23442,500;3,273;0,845;-34,791;1,758;9,435;5,045;37,185;4,805;-6,662;-2,651;0,000;38,700;39,500;9,550;1,822;-4,820;-3,012;-6,041;-3,889;-3,043;26,564;0,000;262,940;Inf;275,000;275,000;-4,411;2,972;0,358;23,802
23443,000;3,273;0,845;-34,791;1,758;9,435;5,045;37,185;4,805;-6,662;-2,651;0,000;38,700;39,500;9,550;1,822;-4,545;-2,937;-5,789;-3,667;-3,043;26,564;0,000;263,240;Inf;275,000;275,000;-4,440;2,977;0,334;23,750
23443,500;3,273;0,845;-34,791;1,758;9,435;5,080;37,159;4,824;-6,701;-2,660;0,000;38,689;39,497;9,550;1,822;-4,422;-2,959;-5,514;-3,742;-3,050;26,564;0,000;263,240;Inf;275,000;275,000;-4,235;2,982;0,336;23,680
23444,000;3,273;0,845;-34,791;1,758;9,435;5,080;37,159;4,824;-6,701;-2,660;0,000;38,700;39,500;9,550;1,822;-4,463;-3,003;-5,549;-3,848;-3,050;26,564;0,000;263,040;Inf;275,000;275,000;-4,159;2,986;0,333;23,633
23444,500;3,201;0,735;-35,209;1,705;9,557;5,080;37,159;4,824;-6,701;-2,660;0,000;38,700;39,500;9,538;1,844;-4,596;-3,011;-5,842;-3,903;-3,050;26,564;0,000;263,040;Inf;275,000;275,000;-4,216;2,991;0,370;23,658
23445,000;3,201;0,735;-35,209;1,705;9,557;5,080;37,159;4,824;-6,701;-2,660;0,000;38,700;39,500;9,538;1,844;-4,760;-3,051;-6,040;-3,962;-3,050;26,564;0,000;262,940;Inf;275,000;275,000;-4,338;2,995;0,385;23,627
23445,500;3,201;0,735;-35,209;1,705;9,557;5,080;37,159;4,824;-6,701;-2,660;0,000;38,700;39,500;9,538;1,844;-4,806;-2,957;-5,807;-3,832;-3,050;26,564;0,000;262,940;Inf;275,000;275,000;-4,453;2,998;0,354;23,569
23446,000;3,201;0,735;-35,209;1,705;9,557;5,080;37,159;4,824;-6,701;-2,660;0,000;38,700;39,500;9,538;1,844;-4,534;-3,036;-5,641;-3,771;-3,050;26,564;0,000;262,940;Inf;275,000;275,000;-4,350;3,001;0,295;23,498
23446,500;3,201;0,735;-35,209;1,705;9,557;5,080;37,159;4,824;-6,701;-2,660;0,000;38,700;39,500;9,538;1,844;-4,418;-3,074;-5,673;-3,845;-3,050;26,564;0,000;262,940;Inf;275,000;275,000;-4,245;3,005;0,253;23,463
23447,000;3,201;0,735;-35,209;1,705;9,557;5,071;37,143;4,787;-6,715;-2,644;0,000;38,693;39,471;9,538;1,844;-4,622;-3,113;-5,848;-3,974;-3,041;26,585;0,000;263,040;Inf;275,000;275,000;-4,252;3,008;0,277;23,597
23447,500;3,201;0,735;-35,209;1,705;9,557;5,071;37,143;4,787;-6,715;-2,644;0,000;38,700;39,500;9,538;1,844;-4,751;-3,227;-6,020;-4,083;-3,041;26,585;0,000;263,040;Inf;275,000;275,000;-4,389;3,011;0,286;23,625
23448,000;2,767;0,652;-35,209;1,735;9,556;5,071;37,143;4,787;-6,715;-2,644;0,000;38,700;39,500;9,487;1,732;-5,015;-3,272;-6,238;-4,209;-3,041;26,585;0,000;262,640;Inf;275,000;275,000;-4,520;3,014;0,270;23,655
23448,500;2,767;0,652;-35,209;1,735;9,556;5,071;37,143;4,787;-6,715;-2,644;0,000;38,700;39,500;9,487;1,732;-5,050;-3,303;-6,247;-4,217;-3,041;26,585;0,000;262,640;Inf;275,000;275,000;-4,683;3,010;0,203;23,658
23449,000;2,767;0,652;-35,209;1,735;9,556;5,071;37,143;4,787;-6,715;-2,644;0,000;38,700;39,500;9,487;1,732;-4,621;-3,249;-5,561;-3,984;-3,041;26,585;0,000;262,940;Inf;275,000;275,000;-4,705;3,006;0,142;23,667
