t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
23449,500;2,767;0,652;-35,209;1,735;9,556;5,071;37,143;4,787;-6,715;-2,644;0,000;38,700;39,500;9,487;1,732;-4,731;-3,290;-5,727;-4,064;-3,041;26,585;0,000;262,940;Inf;275,000;275,000;-4,354;3,002;0,127;23,751
23450,000;2,767;0,652;-35,209;1,735;9,556;5,068;37,127;4,803;-6,746;-2,654;0,000;38,683;39,457;9,487;1,732;-4,911;-3,282;-6,070;-4,170;-3,047;26,577;0,000;262,640;Inf;275,000;275,000;-4,453;2,998;0,161;23,789
23450,500;2,767;0,652;-35,209;1,735;9,556;5,068;37,127;4,803;-6,746;-2,654;0,000;38,700;39,500;9,487;1,732;-5,076;-3,271;-6,300;-4,238;-3,047;26,577;0,000;262,640;Inf;275,000;275,000;-4,608;2,994;0,186;23,830
23451,000;2,740;0,734;-33,519;1,784;9,450;5,068;37,127;4,803;-6,746;-2,654;0,000;38,700;39,500;9,700;1,780;-5,173;-3,374;-6,325;-4,344;-3,047;26,577;0,000;262,940;Inf;275,000;275,000;-4,721;2,991;0,180;23,860
23451,500;2,740;0,734;-33,519;1,784;9,450;5,068;37,127;4,803;-6,746;-2,654;0,000;38,700;39,500;9,700;1,780;-4,790;-3,360;-5,830;-4,096;-3,047;26,577;0,000;262,940;Inf;275,000;275,000;-4,804;2,987;0,084;23,928
23452,000;2,740;0,734;-33,519;1,784;9,450;5,068;37,127;4,803;-6,746;-2,654;0,000;38,700;39,500;9,700;1,780;-4,761;-3,263;-5,704;-4,027;-3,047;26,577;0,000;262,840;Inf;275,000;275,000;-4,519;2,983;0,070;23,982
23452,500;2,740;0,734;-33,519;1,784;9,450;5,068;37,127;4,803;-6,746;-2,654;0,000;38,700;39,500;9,700;1,780;-4,861;-3,354;-6,023;-4,216;-3,047;26,577;0,000;262,840;Inf;275,000;275,000;-4,439;2,979;0,071;24,038
23453,000;2,740;0,734;-33,519;1,784;9,450;5,068;37,127;4,803;-6,746;-2,654;0,000;38,700;39,500;9,700;1,780;-5,122;-3,377;-6,315;-4,285;-3,047;26,577;0,000;263,140;Inf;275,000;275,000;-4,613;2,975;0,113;24,076
23453,500;2,740;0,734;-33,519;1,784;9,450;5,076;37,140;4,804;-6,760;-2,655;0,000;38,681;39,456;9,700;1,780;-5,152;-3,385;-6,218;-4,275;-3,041;26,582;0,000;263,140;Inf;275,000;275,000;-4,775;2,971;0,114;24,109
23454,000;2,740;0,734;-33,519;1,784;9,450;5,076;37,140;4,804;-6,760;-2,655;0,000;38,700;39,500;9,700;1,780;-4,753;-3,413;-5,728;-4,063;-3,041;26,582;0,000;262,840;Inf;275,000;275,000;-4,758;2,967;0,055;24,114
23454,500;3,303;0,808;-35,060;1,709;9,482;5,076;37,140;4,804;-6,760;-2,655;0,000;38,700;39,500;9,578;1,784;-4,374;-3,336;-5,265;-3,939;-3,041;26,582;0,000;262,840;Inf;275,000;275,000;-4,489;2,963;-0,027;24,113
23455,000;3,303;0,808;-35,060;1,709;9,482;5,076;37,140;4,804;-6,760;-2,655;0,000;38,700;39,500;9,578;1,784;-4,556;-3,310;-5,684;-4,111;-3,041;26,582;0,000;262,840;Inf;275,000;275,000;-4,229;2,969;0,028;24,130
23455,500;3,303;0,808;-35,060;1,709;9,482;5,076;37,140;4,804;-6,760;-2,655;0,000;38,700;39,500;9,578;1,784;-4,855;-3,287;-6,080;-4,150;-3,041;26,582;0,000;262,840;Inf;275,000;275,000;-4,415;2,974;0,071;24,134
23456,000;3,303;0,808;-35,060;1,709;9,482;5,076;37,140;4,804;-6,760;-2,655;0,000;38,700;39,500;9,578;1,784;-5,055;-3,346;-6,197;-4,204;-3,041;26,582;0,000;262,740;Inf;275,000;275,000;-4,593;2,980;0,074;24,080
23456,500;3,303;0,808;-35,060;1,709;9,482;5,108;37,171;4,826;-6,762;-2,646;0,000;38,680;39,531;9,578;1,784;-4,925;-3,234;-5,896;-4,012;-3,033;26,588;0,000;262,740;Inf;275,000;275,000;-4,700;2,985;0,036;24,022
23457,000;3,303;0,808;-35,060;1,709;9,482;5,108;37,171;4,826;-6,762;-2,646;0,000;38,700;39,500;9,578;1,784;-4,531;-3,284;-5,740;-4,000;-3,033;26,588;0,000;263,140;Inf;275,000;275,000;-4,517;2,990;-0,008;23,976
23457,500;3,299;0,802;-35,209;1,722;9,506;5,108;37,171;4,826;-6,762;-2,646;0,000;38,700;39,500;9,548;1,919;-4,574;-3,281;-5,840;-4,053;-3,033;26,588;0,000;263,140;Inf;275,000;275,000;-4,389;2,995;-0,007;23,881
23458,000;3,299;0,802;-35,209;1,722;9,506;5,108;37,171;4,826;-6,762;-2,646;0,000;38,700;39,500;9,548;1,919;-4,805;-3,321;-6,106;-4,175;-3,033;26,588;0,000;263,340;Inf;275,000;275,000;-4,437;3,000;0,017;23,844
23458,500;3,299;0,802;-35,209;1,722;9,506;5,108;37,171;4,826;-6,762;-2,646;0,000;38,700;39,500;9,548;1,919;-5,103;-3,330;-6,397;-4,281;-3,033;26,588;0,000;263,340;Inf;275,000;275,000;-4,602;3,005;0,070;23,873
23459,000;3,299;0,802;-35,209;1,722;9,506;5,108;37,171;4,826;-6,762;-2,646;0,000;38,700;39,500;9,548;1,919;-5,038;-3,401;-6,303;-4,222;-3,033;26,588;0,000;263,040;Inf;275,000;275,000;-4,778;3,010;0,045;23,903
23459,500;3,299;0,802;-35,209;1,722;9,506;5,098;37,146;4,807;-6,798;-2,654;0,000;38,664;39,458;9,548;1,919;-4,796;-3,266;-5,802;-4,031;-3,052;26,572;0,000;263,040;Inf;275,000;275,000;-4,741;3,015;0,000;23,950
23460,000;3,299;0,802;-35,209;1,722;9,506;5,098;37,146;4,807;-6,798;-2,654;0,000;38,700;39,500;9,548;1,919;-4,856;-3,346;-5,942;-4,138;-3,052;26,572;0,000;263,040;Inf;275,000;275,000;-4,474;3,019;-0,002;23,955
23460,500;3,299;0,802;-35,209;1,722;9,506;5,098;37,146;4,807;-6,798;-2,654;0,000;38,700;39,500;9,548;1,919;-5,027;-3,398;-6,142;-4,270;-3,052;26,572;0,000;263,040;Inf;275,000;275,000;-4,571;3,024;0,047;23,910
23461,000;2,947;0,694;-35,209;1,738;9,501;5,098;37,146;4,807;-6,798;-2,654;0,000;38,700;39,500;9,548;1,854;-5,154;-3,395;-6,356;-4,321;-3,052;26,572;0,000;262,940;Inf;275,000;275,000;-4,709;3,029;0,084;23,859
23461,500;2,947;0,694;-35,209;1,738;9,501;5,098;37,146;4,807;-6,798;-2,654;0,000;38,700;39,500;9,548;1,854;-5,139;-3,439;-6,243;-4,299;-3,052;26,572;0,000;262,940;Inf;275,000;275,000;-4,807;3,027;0,046;23,708
23462,000;2,947;0,694;-35,209;1,738;9,501;5,098;37,146;4,807;-6,798;-2,654;0,000;38,700;39,500;9,548;1,854;-4,842;-3,363;-5,971;-4,014;-3,052;26,572;0,000;263,140;Inf;275,000;275,000;-4,780;3,026;-0,089;23,686
23462,500;2,947;0,694;-35,209;1,738;9,501;5,098;37,146;4,807;-6,798;-2,654;0,000;38,700;39,500;9,548;1,854;-4,540;-3,326;-5,455;-3,941;-3,052;26,572;0,000;263,140;Inf;275,000;275,000;-4,548;3,025;-0,079;23,707
23463,000;2,947;0,694;-35,209;1,738;9,501;5,077;37,099;4,791;-6,825;-2,649;0,000;38,666;39,459;9,548;1,854;-4,845;-3,387;-5,986;-4,218;-3,036;26,581;0,000;262,940;Inf;275,000;275,000;-4,315;3,023;-0,017;23,737
23463,500;2,947;0,694;-35,209;1,738;9,501;5,077;37,099;4,791;-6,825;-2,649;0,000;38,700;39,500;9,548;1,854;-5,070;-3,351;-6,319;-4,277;-3,036;26,581;0,000;262,940;Inf;275,000;275,000;-4,609;3,022;0,029;23,768
23464,000;2,573;0,597;-35,209;1,790;9,514;5,077;37,099;4,791;-6,825;-2,649;0,000;38,700;39,500;9,498;1,662;-5,206;-3,421;-6,351;-4,325;-3,036;26,581;0,000;262,940;Inf;275,000;275,000;-4,754;3,021;0,040;23,764
23464,500;2,573;0,597;-35,209;1,790;9,514;5,077;37,099;4,791;-6,825;-2,649;0,000;38,700;39,500;9,498;1,662;-4,951;-3,352;-6,079;-4,139;-3,036;26,581;0,000;262,940;Inf;275,000;275,000;-4,826;3,013;0,009;23,750
23465,000;2,573;0,597;-35,209;1,790;9,514;5,077;37,099;4,791;-6,825;-2,649;0,000;38,700;39,500;9,498;1,662;-4,552;-3,236;-5,612;-3,828;-3,036;26,581;0,000;262,940;Inf;275,000;275,000;-4,630;3,006;-0,025;23,738
23465,500;2,573;0,597;-35,209;1,790;9,514;5,077;37,099;4,791;-6,825;-2,649;0,000;38,700;39,500;9,498;1,662;-4,469;-3,355;-5,509;-3,990;-3,036;26,581;0,000;262,940;Inf;275,000;275,000;-4,307;2,999;-0,037;23,750
23466,000;2,573;0,597;-35,209;1,790;9,514;5,059;37,088;4,784;-6,822;-2,652;0,000;38,660;39,427;9,498;1,662;-4,641;-3,304;-5,858;-4,129;-3,040;26,586;0,000;263,140;Inf;275,000;275,000;-4,331;2,992;-0,002;23,679
23466,500;2,573;0,597;-35,209;1,790;9,514;5,059;37,088;4,784;-6,822;-2,652;0,000;38,700;39,400;9,498;1,662;-5,237;-3,523;-6,402;-4,376;-3,040;26,586;0,000;263,140;Inf;275,000;275,000;-4,483;2,985;0,006;23,644
23467,000;2,573;0,597;-35,209;1,790;9,514;5,059;37,088;4,784;-6,822;-2,652;0,000;38,700;39,400;9,498;1,662;-4,963;-3,436;-6,005;-4,261;-3,040;26,586;0,000;263,040;Inf;275,000;275,000;-4,884;2,978;-0,054;23,589
23467,500;3,107;0,771;-35,209;1,789;9,530;5,059;37,088;4,784;-6,822;-2,652;0,000;38,700;39,400;9,438;1,668;-4,651;-3,430;-5,662;-4,036;-3,040;26,586;0,000;263,040;Inf;275,000;275,000;-4,666;2,972;-0,121;23,557
23468,000;3,107;0,771;-35,209;1,789;9,530;5,059;37,088;4,784;-6,822;-2,652;0,000;38,700;39,400;9,438;1,668;-4,421;-3,530;-5,479;-4,197;-3,040;26,586;0,000;263,140;Inf;275,000;275,000;-4,445;2,974;-0,171;23,578
23468,500;3,107;0,771;-35,209;1,789;9,530;5,059;37,088;4,784;-6,822;-2,652;0,000;38,700;39,400;9,438;1,668;-4,720;-3,554;-5,987;-4,399;-3,040;26,586;0,000;263,140;Inf;275,000;275,000;-4,407;2,976;-0,160;23,619
23469,000;3,107;0,771;-35,209;1,789;9,530;5,059;37,088;4,784;-6,822;-2,652;0,000;38,700;39,400;9,438;1,668;-5,085;-3,556;-6,417;-4,496;-3,040;26,586;0,000;263,140;Inf;275,000;275,000;-4,665;2,978;-0,062;23,662
23469,500;3,107;0,771;-35,209;1,789;9,530;5,055;37,151;4,810;-6,818;-2,656;0,000;38,657;39,450;9,438;1,668;-5,352;-3,647;-6,604;-4,628;-3,041;26,590;0,000;263,140;Inf;275,000;275,000;-4,888;2,981;-0,129;23,682
23470,000;3,107;0,771;-35,209;1,789;9,530;5,055;37,151;4,810;-6,818;-2,656;0,000;38,700;39,500;9,438;1,668;-4,533;-3,407;-5,353;-4,067;-3,041;26,590;0,000;263,140;Inf;275,000;275,000;-5,058;2,983;-0,234;23,687
23470,500;3,185;0,831;-34,355;1,809;9,512;5,055;37,151;4,810;-6,818;-2,656;0,000;38,700;39,500;9,532;1,593;-4,430;-3,478;-5,498;-4,177;-3,041;26,590;0,000;263,140;Inf;275,000;275,000;-4,340;2,985;-0,261;23,670
23471,000;3,185;0,831;-34,355;1,809;9,512;5,055;37,151;4,810;-6,818;-2,656;0,000;38,700;39,500;9,532;1,593;-4,840;-3,547;-5,949;-4,316;-3,041;26,590;0,000;262,940;Inf;275,000;275,000;-4,396;2,988;-0,203;23,642
23471,500;3,185;0,831;-34,355;1,809;9,512;5,055;37,151;4,810;-6,818;-2,656;0,000;38,700;39,500;9,532;1,593;-5,080;-3,556;-6,317;-4,451;-3,041;26,590;0,000;262,940;Inf;275,000;275,000;-4,663;2,991;-0,161;23,589
23472,000;3,185;0,831;-34,355;1,809;9,512;5,055;37,151;4,810;-6,818;-2,656;0,000;38,700;39,500;9,532;1,593;-5,222;-3,600;-6,559;-4,491;-3,041;26,590;0,000;262,940;Inf;275,000;275,000;-4,851;2,994;-0,148;23,514
23472,500;3,185;0,831;-34,355;1,809;9,512;5,053;37,187;4,781;-6,838;-2,660;0,000;38,657;39,483;9,532;1,593;-5,018;-3,664;-6,218;-4,433;-3,046;26,601;0,000;262,940;Inf;275,000;275,000;-4,968;2,997;-0,227;23,506
23473,000;3,185;0,831;-34,355;1,809;9,512;5,053;37,187;4,781;-6,838;-2,660;0,000;38,700;39,500;9,532;1,593;-4,912;-3,390;-5,783;-4,179;-3,046;26,601;0,000;262,540;Inf;275,000;275,000;-4,833;3,000;-0,256;23,552
23473,500;2,932;0,802;-33,211;1,811;9,432;5,053;37,187;4,781;-6,838;-2,660;0,000;38,700;39,500;9,658;1,678;-4,538;-3,586;-5,758;-4,313;-3,046;26,601;0,000;262,540;Inf;275,000;275,000;-4,566;3,002;-0,256;23,555
23474,000;2,932;0,802;-33,211;1,811;9,432;5,053;37,187;4,781;-6,838;-2,660;0,000;38,700;39,500;9,658;1,678;-4,861;-3,698;-5,997;-4,438;-3,046;26,601;0,000;262,640;Inf;275,000;275,000;-4,549;3,002;-0,246;23,591
23474,500;2,932;0,802;-33,211;1,811;9,432;5,053;37,187;4,781;-6,838;-2,660;0,000;38,700;39,500;9,658;1,678;-5,116;-3,668;-6,340;-4,566;-3,046;26,601;0,000;262,640;Inf;275,000;275,000;-4,748;3,001;-0,200;23,558
23475,000;2,932;0,802;-33,211;1,811;9,432;5,053;37,187;4,781;-6,838;-2,660;0,000;38,700;39,500;9,658;1,678;-5,269;-3,630;-6,351;-4,515;-3,046;26,601;0,000;262,740;Inf;275,000;275,000;-4,923;3,000;-0,193;23,558
23475,500;2,932;0,802;-33,211;1,811;9,432;5,053;37,187;4,781;-6,838;-2,660;0,000;38,700;39,500;9,658;1,678;-4,896;-3,560;-5,927;-4,174;-3,046;26,601;0,000;262,740;Inf;275,000;275,000;-4,941;2,999;-0,250;23,579
23476,000;2,932;0,802;-33,211;1,811;9,432;5,059;37,162;4,781;-6,843;-2,660;0,000;38,661;39,483;9,658;1,678;-4,451;-3,476;-5,326;-4,013;-3,063;26,598;0,000;262,740;Inf;275,000;275,000;-4,639;2,998;-0,299;23,660
23476,500;2,932;0,802;-33,211;1,811;9,432;5,059;37,162;4,781;-6,843;-2,660;0,000;38,700;39,500;9,658;1,678;-4,604;-3,630;-5,574;-4,286;-3,063;26,598;0,000;262,740;Inf;275,000;275,000;-4,317;2,997;-0,258;23,659
23477,000;2,369;0,666;-33,584;1,763;9,482;5,059;37,162;4,781;-6,843;-2,660;0,000;38,700;39,500;9,614;1,696;-5,100;-3,609;-6,426;-4,549;-3,063;26,598;0,000;262,640;Inf;275,000;275,000;-4,523;2,996;-0,214;23,604
23477,500;2,369;0,666;-33,584;1,763;9,482;5,059;37,162;4,781;-6,843;-2,660;0,000;38,700;39,500;9,614;1,696;-5,169;-3,703;-6,318;-4,518;-3,063;26,598;0,000;262,640;Inf;275,000;275,000;-4,921;2,985;-0,214;23,549
23478,000;2,369;0,666;-33,584;1,763;9,482;5,059;37,162;4,781;-6,843;-2,660;0,000;38,700;39,500;9,614;1,696;-4,565;-3,453;-5,552;-4,061;-3,063;26,598;0,000;262,640;Inf;275,000;275,000;-4,927;2,975;-0,296;23,511
23478,500;2,369;0,666;-33,584;1,763;9,482;5,059;37,162;4,781;-6,843;-2,660;0,000;38,700;39,500;9,614;1,696;-4,512;-3,385;-5,417;-4,037;-3,063;26,598;0,000;262,640;Inf;275,000;275,000;-4,408;2,965;-0,330;23,462
23479,000;2,369;0,666;-33,584;1,763;9,482;5,030;37,083;4,760;-6,857;-2,675;0,000;38,650;39,481;9,614;1,696;-4,384;-3,561;-5,554;-4,177;-3,058;26,599;0,000;262,940;Inf;275,000;275,000;-4,338;2,956;-0,320;23,394
23479,500;2,369;0,666;-33,584;1,763;9,482;5,030;37,083;4,760;-6,857;-2,675;0,000;38,700;39,500;9,614;1,696;-4,723;-3,582;-5,914;-4,355;-3,058;26,599;0,000;262,940;Inf;275,000;275,000;-4,419;2,946;-0,198;23,248
23480,000;2,660;0,581;-35,209;1,694;9,547;5,030;37,083;4,760;-6,857;-2,675;0,000;38,700;39,500;9,506;1,769;-5,083;-3,556;-6,312;-4,462;-3,058;26,599;0,000;263,140;Inf;275,000;275,000;-4,644;2,937;-0,225;23,181
23480,500;2,660;0,581;-35,209;1,694;9,547;5,030;37,083;4,760;-6,857;-2,675;0,000;38,700;39,500;9,506;1,769;-4,473;-3,354;-5,494;-3,928;-3,058;26,599;0,000;263,140;Inf;275,000;275,000;-4,853;2,932;-0,268;23,181
23481,000;2,660;0,581;-35,209;1,694;9,547;5,030;37,083;4,760;-6,857;-2,675;0,000;38,700;39,500;9,506;1,769;-4,450;-3,249;-5,346;-3,898;-3,058;26,599;0,000;262,940;Inf;275,000;275,000;-4,312;2,928;-0,262;23,145
23481,500;2,660;0,581;-35,209;1,694;9,547;5,030;37,083;4,760;-6,857;-2,675;0,000;38,700;39,500;9,506;1,769;-4,520;-3,453;-5,593;-4,091;-3,058;26,599;0,000;262,940;Inf;275,000;275,000;-4,236;2,923;-0,260;23,199
23482,000;2,660;0,581;-35,209;1,694;9,547;5,030;37,083;4,760;-6,857;-2,675;0,000;38,700;39,500;9,506;1,769;-4,649;-3,508;-5,829;-4,293;-3,058;26,599;0,000;262,640;Inf;275,000;275,000;-4,414;2,919;-0,186;23,251
23482,500;2,660;0,581;-35,209;1,694;9,547;5,018;37,102;4,773;-6,842;-2,675;0,000;38,661;39,487;9,506;1,769;-4,967;-3,498;-6,184;-4,405;-3,057;26,602;0,000;262,640;Inf;275,000;275,000;-4,570;2,915;-0,126;23,263
23483,000;2,660;0,581;-35,209;1,694;9,547;5,018;37,102;4,773;-6,842;-2,675;0,000;38,700;39,500;9,506;1,769;-4,999;-3,468;-6,181;-4,326;-3,057;26,602;0,000;262,540;Inf;275,000;275,000;-4,763;2,910;-0,140;23,308
23483,500;3,045;0,724;-35,209;1,749;9,538;5,018;37,102;4,773;-6,842;-2,675;0,000;38,700;39,500;9,451;1,667;-4,719;-3,351;-5,885;-3,970;-3,057;26,602;0,000;262,540;Inf;275,000;275,000;-4,744;2,906;-0,200;23,503
23484,000;3,045;0,724;-35,209;1,749;9,538;5,018;37,102;4,773;-6,842;-2,675;0,000;38,700;39,500;9,451;1,667;-4,356;-3,222;-5,255;-3,815;-3,057;26,602;0,000;262,740;Inf;275,000;275,000;-4,481;2,909;-0,177;23,513
23484,500;3,045;0,724;-35,209;1,749;9,538;5,018;37,102;4,773;-6,842;-2,675;0,000;38,700;39,500;9,451;1,667;-4,693;-3,356;-5,977;-4,191;-3,057;26,602;0,000;262,740;Inf;275,000;275,000;-4,162;2,911;-0,116;23,494
23485,000;3,045;0,724;-35,209;1,749;9,538;5,018;37,102;4,773;-6,842;-2,675;0,000;38,700;39,500;9,451;1,667;-4,859;-3,396;-6,235;-4,301;-3,057;26,602;0,000;262,940;Inf;275,000;275,000;-4,554;2,913;-0,074;23,504
23485,500;3,045;0,724;-35,209;1,749;9,538;5,032;37,145;4,784;-6,865;-2,669;0,000;38,653;39,498;9,451;1,667;-4,839;-3,463;-6,108;-4,178;-3,057;26,609;0,000;262,940;Inf;275,000;275,000;-4,698;2,915;-0,072;23,508
23486,000;3,045;0,724;-35,209;1,749;9,538;5,032;37,145;4,784;-6,865;-2,669;0,000;38,700;39,500;9,451;1,667;-4,585;-3,309;-5,784;-3,956;-3,057;26,609;0,000;262,740;Inf;275,000;275,000;-4,647;2,917;-0,102;23,599
23486,500;3,265;0,825;-33,958;1,758;9,513;5,032;37,145;4,784;-6,865;-2,669;0,000;38,700;39,500;9,643;1,645;-4,471;-3,168;-5,418;-3,843;-3,057;26,609;0,000;262,740;Inf;275,000;275,000;-4,408;2,919;-0,115;23,767
23487,000;3,265;0,825;-33,958;1,758;9,513;5,032;37,145;4,784;-6,865;-2,669;0,000;38,700;39,500;9,643;1,645;-4,417;-3,307;-5,440;-4,001;-3,057;26,609;0,000;262,540;Inf;275,000;275,000;-4,225;2,925;-0,068;23,806
23487,500;3,265;0,825;-33,958;1,758;9,513;5,032;37,145;4,784;-6,865;-2,669;0,000;38,700;39,500;9,643;1,645;-4,679;-3,315;-5,851;-4,138;-3,057;26,609;0,000;262,540;Inf;275,000;275,000;-4,291;2,931;-0,012;23,803
23488,000;3,265;0,825;-33,958;1,758;9,513;5,032;37,145;4,784;-6,865;-2,669;0,000;38,700;39,500;9,643;1,645;-5,085;-3,353;-6,262;-4,273;-3,057;26,609;0,000;262,640;Inf;275,000;275,000;-4,496;2,936;0,007;23,798
23488,500;3,265;0,825;-33,958;1,758;9,513;5,032;37,145;4,784;-6,865;-2,669;0,000;38,700;39,500;9,643;1,645;-4,725;-3,312;-5,866;-4,110;-3,057;26,609;0,000;262,640;Inf;275,000;275,000;-4,743;2,942;-0,043;23,788
23489,000;3,265;0,825;-33,958;1,758;9,513;5,062;37,173;4,787;-6,874;-2,679;0,000;38,654;39,478;9,643;1,645;-4,467;-3,238;-5,662;-3,924;-3,061;26,614;0,000;262,740;Inf;275,000;275,000;-4,503;2,947;-0,049;23,748
23489,500;3,265;0,825;-33,958;1,758;9,513;5,062;37,173;4,787;-6,874;-2,679;0,000;38,700;39,500;9,643;1,645;-4,474;-3,261;-5,627;-3,950;-3,061;26,614;0,000;262,740;Inf;275,000;275,000;-4,323;2,952;-0,058;23,728
23490,000;3,548;0,808;-35,209;1,707;9,541;5,062;37,173;4,787;-6,874;-2,679;0,000;38,700;39,500;9,474;1,764;-4,542;-3,269;-5,772;-4,071;-3,061;26,614;0,000;262,540;Inf;275,000;275,000;-4,328;2,957;0,004;23,726
23490,500;3,548;0,808;-35,209;1,707;9,541;5,062;37,173;4,787;-6,874;-2,679;0,000;38,700;39,500;9,474;1,764;-4,736;-3,333;-5,967;-4,171;-3,061;26,614;0,000;262,540;Inf;275,000;275,000;-4,414;2,967;0,006;23,729
23491,000;3,548;0,808;-35,209;1,707;9,541;5,062;37,173;4,787;-6,874;-2,679;0,000;38,700;39,500;9,474;1,764;-4,861;-3,250;-5,964;-4,110;-3,061;26,614;0,000;262,540;Inf;275,000;275,000;-4,552;2,976;-0,024;23,726
23491,500;3,548;0,808;-35,209;1,707;9,541;5,062;37,173;4,787;-6,874;-2,679;0,000;38,700;39,500;9,474;1,764;-4,279;-3,240;-5,432;-3,842;-3,061;26,614;0,000;262,540;Inf;275,000;275,000;-4,546;2,986;-0,030;23,740
23492,000;3,548;0,808;-35,209;1,707;9,541;5,074;37,127;4,782;-6,894;-2,669;0,000;38,657;39,466;9,474;1,764;-4,359;-3,231;-5,591;-3,955;-3,054;26,613;0,000;262,440;Inf;275,000;275,000;-4,198;2,995;-0,038;23,730
23492,500;3,548;0,808;-35,209;1,707;9,541;5,074;37,127;4,782;-6,894;-2,669;0,000;38,700;39,500;9,474;1,764;-4,569;-3,255;-5,851;-4,093;-3,054;26,613;0,000;262,440;Inf;275,000;275,000;-4,284;3,004;0,008;23,709
23493,000;3,016;0,807;-34,172;1,789;9,437;5,074;37,127;4,782;-6,894;-2,669;0,000;38,700;39,500;9,565;1,714;-4,760;-3,302;-5,988;-4,159;-3,054;26,613;0,000;262,440;Inf;275,000;275,000;-4,442;3,013;0,043;23,733
23493,500;3,016;0,807;-34,172;1,789;9,437;5,074;37,127;4,782;-6,894;-2,669;0,000;38,700;39,500;9,565;1,714;-4,853;-3,257;-5,898;-4,094;-3,054;26,613;0,000;262,440;Inf;275,000;275,000;-4,552;3,013;0,003;23,650
23494,000;3,016;0,807;-34,172;1,789;9,437;5,074;37,127;4,782;-6,894;-2,669;0,000;38,700;39,500;9,565;1,714;-4,425;-3,183;-5,564;-3,864;-3,054;26,613;0,000;262,140;Inf;275,000;275,000;-4,526;3,013;-0,007;23,665
23494,500;3,016;0,807;-34,172;1,789;9,437;5,074;37,127;4,782;-6,894;-2,669;0,000;38,700;39,500;9,565;1,714;-4,247;-3,269;-5,301;-3,861;-3,054;26,613;0,000;262,140;Inf;275,000;275,000;-4,259;3,013;0,014;23,592
23495,000;3,016;0,807;-34,172;1,789;9,437;5,074;37,127;4,782;-6,894;-2,669;0,000;38,700;39,500;9,565;1,714;-4,616;-3,239;-5,915;-4,080;-3,054;26,613;0,000;262,440;Inf;275,000;275,000;-4,170;3,013;0,056;23,571
23495,500;3,016;0,807;-34,172;1,789;9,437;5,053;37,123;4,764;-6,893;-2,678;0,000;38,666;39,517;9,565;1,714;-4,785;-3,248;-6,004;-4,060;-3,061;26,608;0,000;262,440;Inf;275,000;275,000;-4,463;3,013;0,106;23,590
23496,000;3,016;0,807;-34,172;1,789;9,437;5,053;37,123;4,764;-6,893;-2,678;0,000;38,700;39,500;9,565;1,714;-4,784;-3,138;-5,835;-3,962;-3,061;26,608;0,000;262,640;Inf;275,000;275,000;-4,524;3,013;0,095;23,608
23496,500;2,651;0,732;-34,171;1,765;9,464;5,053;37,123;4,764;-6,893;-2,678;0,000;38,700;39,500;9,563;1,732;-4,418;-3,188;-5,469;-3,886;-3,061;26,608;0,000;262,640;Inf;275,000;275,000;-4,430;3,013;0,044;23,591
23497,000;2,651;0,732;-34,171;1,765;9,464;5,053;37,123;4,764;-6,893;-2,678;0,000;38,700;39,500;9,563;1,732;-4,012;-3,264;-5,268;-3,922;-3,061;26,608;0,000;262,540;Inf;275,000;275,000;-4,240;3,007;0,055;23,614
23497,500;2,651;0,732;-34,171;1,765;9,464;5,053;37,123;4,764;-6,893;-2,678;0,000;38,700;39,500;9,563;1,732;-4,288;-3,246;-5,557;-3,984;-3,061;26,608;0,000;262,540;Inf;275,000;275,000;-4,116;3,002;0,093;23,575
23498,000;2,651;0,732;-34,171;1,765;9,464;5,053;37,123;4,764;-6,893;-2,678;0,000;38,700;39,500;9,563;1,732;-4,539;-3,252;-5,814;-4,079;-3,061;26,608;0,000;262,540;Inf;275,000;275,000;-4,269;2,996;0,162;23,594
23498,500;2,651;0,732;-34,171;1,765;9,464;5,042;37,160;4,792;-6,911;-2,681;0,000;38,672;39,497;9,563;1,732;-4,707;-3,184;-5,986;-3,959;-3,066;26,610;0,000;262,540;Inf;275,000;275,000;-4,421;2,990;0,130;23,635
23499,000;2,651;0,732;-34,171;1,765;9,464;5,042;37,160;4,792;-6,911;-2,681;0,000;38,700;39,500;9,563;1,732;-4,408;-2,977;-5,406;-3,638;-3,066;26,610;0,000;262,340;Inf;275,000;275,000;-4,459;2,985;0,108;23,669
23499,500;3,246;0,770;-35,209;1,729;9,528;5,042;37,160;4,792;-6,911;-2,681;0,000;38,700;39,500;9,443;1,706;-4,178;-3,097;-5,244;-3,718;-3,066;26,610;0,000;262,340;Inf;275,000;275,000;-4,107;2,979;0,075;23,684
23500,000;3,246;0,770;-35,209;1,729;9,528;5,042;37,160;4,792;-6,911;-2,681;0,000;38,700;39,500;9,443;1,706;-4,439;-3,124;-5,573;-3,868;-3,066;26,610;0,000;262,340;Inf;275,000;275,000;-4,059;2,983;0,122;23,782
23500,500;3,246;0,770;-35,209;1,729;9,528;5,042;37,160;4,792;-6,911;-2,681;0,000;38,700;39,500;9,443;1,706;-4,681;-3,086;-6,017;-4,015;-3,066;26,610;0,000;262,340;Inf;275,000;275,000;-4,251;2,988;0,186;23,889
23501,000;3,246;0,770;-35,209;1,729;9,528;5,042;37,160;4,792;-6,911;-2,681;0,000;38,700;39,500;9,443;1,706;-4,834;-3,151;-6,169;-4,033;-3,066;26,610;0,000;262,640;Inf;275,000;275,000;-4,450;2,992;0,182;24,016
23501,500;3,246;0,770;-35,209;1,729;9,528;5,043;37,175;4,776;-6,929;-2,683;0,000;38,662;39,483;9,443;1,706;-4,717;-3,106;-5,851;-3,951;-3,071;26,600;0,000;262,640;Inf;275,000;275,000;-4,547;2,996;0,132;24,082
23502,000;3,246;0,770;-35,209;1,729;9,528;5,043;37,175;4,776;-6,929;-2,683;0,000;38,700;39,500;9,443;1,706;-4,028;-3,036;-5,323;-3,721;-3,071;26,600;0,000;262,740;Inf;275,000;275,000;-4,406;3,000;0,111;24,166
23502,500;3,246;0,770;-35,209;1,729;9,528;5,043;37,175;4,776;-6,929;-2,683;0,000;38,700;39,500;9,443;1,706;-4,264;-3,105;-5,571;-3,862;-3,071;26,600;0,000;262,740;Inf;275,000;275,000;-4,027;3,004;0,149;24,206
23503,000;2,833;0,750;-33,301;1,784;9,433;5,043;37,175;4,776;-6,929;-2,683;0,000;38,700;39,500;9,709;1,664;-4,588;-3,118;-5,868;-3,960;-3,071;26,600;0,000;262,740;Inf;275,000;275,000;-4,200;3,008;0,207;24,168
23503,500;2,833;0,750;-33,301;1,784;9,433;5,043;37,175;4,776;-6,929;-2,683;0,000;38,700;39,500;9,709;1,664;-4,879;-3,116;-6,214;-4,078;-3,071;26,600;0,000;262,740;Inf;275,000;275,000;-4,384;3,005;0,250;24,091
23504,000;2,833;0,750;-33,301;1,784;9,433;5,043;37,175;4,776;-6,929;-2,683;0,000;38,700;39,500;9,709;1,664;-4,845;-3,168;-5,997;-4,050;-3,071;26,600;0,000;262,540;Inf;275,000;275,000;-4,572;3,003;0,252;24,047
23504,500;2,833;0,750;-33,301;1,784;9,433;5,043;37,175;4,776;-6,929;-2,683;0,000;38,700;39,500;9,709;1,664;-4,243;-3,039;-5,437;-3,689;-3,071;26,600;0,000;262,540;Inf;275,000;275,000;-4,515;3,000;0,182;23,951
23505,000;2,833;0,750;-33,301;1,784;9,433;5,101;37,132;4,734;-6,949;-2,683;0,000;38,675;39,490;9,709;1,664;-4,255;-3,020;-5,278;-3,708;-3,067;26,609;0,000;262,540;Inf;275,000;275,000;-4,102;2,997;0,185;23,916
23505,500;2,833;0,750;-33,301;1,784;9,433;5,101;37,132;4,734;-6,949;-2,683;0,000;38,700;39,500;9,709;1,664;-4,622;-3,058;-5,951;-3,935;-3,067;26,609;0,000;262,540;Inf;275,000;275,000;-4,065;2,994;0,237;23,882
23506,000;3,184;0,772;-35,009;1,799;9,464;5,101;37,132;4,734;-6,949;-2,683;0,000;38,700;39,500;9,547;1,581;-4,755;-3,091;-6,154;-4,031;-3,067;26,609;0,000;262,540;Inf;275,000;275,000;-4,391;2,992;0,273;23,877
23506,500;3,184;0,772;-35,009;1,799;9,464;5,101;37,132;4,734;-6,949;-2,683;0,000;38,700;39,500;9,547;1,581;-4,768;-3,153;-6,113;-4,034;-3,067;26,609;0,000;262,540;Inf;275,000;275,000;-4,508;2,995;0,282;23,943
23507,000;3,184;0,772;-35,009;1,799;9,464;5,101;37,132;4,734;-6,949;-2,683;0,000;38,700;39,500;9,547;1,581;-4,696;-3,038;-5,832;-3,837;-3,067;26,609;0,000;262,240;Inf;275,000;275,000;-4,517;2,998;0,274;24,013
23507,500;3,184;0,772;-35,009;1,799;9,464;5,101;37,132;4,734;-6,949;-2,683;0,000;38,700;39,500;9,547;1,581;-4,195;-3,091;-5,357;-3,755;-3,067;26,609;0,000;262,240;Inf;275,000;275,000;-4,351;3,001;0,208;24,110
23508,000;3,184;0,772;-35,009;1,799;9,464;5,078;37,114;4,781;-6,969;-2,672;0,000;38,665;39,520;9,547;1,581;-4,213;-3,111;-5,520;-3,870;-3,069;26,602;0,000;262,440;Inf;275,000;275,000;-4,099;3,004;0,265;24,145
23508,500;3,184;0,772;-35,009;1,799;9,464;5,078;37,114;4,781;-6,969;-2,672;0,000;38,700;39,500;9,547;1,581;-4,573;-3,149;-5,850;-3,982;-3,069;26,602;0,000;262,440;Inf;275,000;275,000;-4,179;3,007;0,307;24,229
23509,000;3,184;0,772;-35,009;1,799;9,464;5,078;37,114;4,781;-6,969;-2,672;0,000;38,700;39,500;9,547;1,581;-4,904;-3,214;-6,150;-4,130;-3,069;26,602;0,000;262,240;Inf;275,000;275,000;-4,389;3,010;0,315;24,282
23509,500;2,958;0,750;-34,895;1,792;9,297;5,078;37,114;4,781;-6,969;-2,672;0,000;38,700;39,500;9,610;1,804;-4,632;-3,174;-5,649;-3,832;-3,069;26,602;0,000;262,240;Inf;275,000;275,000;-4,600;3,013;0,277;24,334
23510,000;2,958;0,750;-34,895;1,792;9,297;5,078;37,114;4,781;-6,969;-2,672;0,000;38,700;39,500;9,610;1,804;-4,301;-3,050;-5,320;-3,730;-3,069;26,602;0,000;262,540;Inf;275,000;275,000;-4,322;3,012;0,207;24,394
23510,500;2,958;0,750;-34,895;1,792;9,297;5,078;37,114;4,781;-6,969;-2,672;0,000;38,700;39,500;9,610;1,804;-4,348;-3,128;-5,438;-3,805;-3,069;26,602;0,000;262,540;Inf;275,000;275,000;-4,100;3,011;0,199;24,405
23511,000;2,958;0,750;-34,895;1,792;9,297;5,078;37,114;4,781;-6,969;-2,672;0,000;38,700;39,500;9,610;1,804;-4,550;-3,123;-5,758;-3,942;-3,069;26,602;0,000;262,340;Inf;275,000;275,000;-4,180;3,010;0,249;24,424
23511,500;2,958;0,750;-34,895;1,792;9,297;5,065;37,138;4,772;-6,994;-2,678;0,000;38,675;39,524;9,610;1,804;-4,765;-3,034;-6,139;-3,991;-3,070;26,603;0,000;262,340;Inf;275,000;275,000;-4,343;3,009;0,315;24,384
23512,000;2,958;0,750;-34,895;1,792;9,297;5,065;37,138;4,772;-6,994;-2,678;0,000;38,700;39,500;9,610;1,804;-4,974;-3,141;-6,134;-4,049;-3,070;26,603;0,000;262,840;Inf;275,000;275,000;-4,482;3,008;0,288;24,367
23512,500;2,988;0,780;-33,488;1,806;9,452;5,065;37,138;4,772;-6,994;-2,678;0,000;38,700;39,500;9,640;1,627;-4,296;-3,019;-5,571;-3,786;-3,070;26,603;0,000;262,840;Inf;275,000;275,000;-4,168;3,007;0,216;24,342
23513,000;2,988;0,780;-33,488;1,806;9,452;5,065;37,138;4,772;-6,994;-2,678;0,000;38,700;39,500;9,640;1,627;-4,223;-3,047;-5,566;-3,829;-3,070;26,603;0,000;262,840;Inf;275,000;275,000;-4,168;3,007;0,232;24,326
23513,500;2,988;0,780;-33,488;1,806;9,452;5,065;37,138;4,772;-6,994;-2,678;0,000;38,700;39,500;9,640;1,627;-4,434;-3,086;-5,770;-3,920;-3,070;26,603;0,000;262,840;Inf;275,000;275,000;-4,166;3,007;0,254;24,279
23514,000;2,988;0,780;-33,488;1,806;9,452;5,065;37,138;4,772;-6,994;-2,678;0,000;38,700;39,500;9,640;1,627;-4,767;-3,116;-6,049;-4,064;-3,070;26,603;0,000;262,640;Inf;275,000;275,000;-4,302;3,007;0,298;24,244
23514,500;2,988;0,780;-33,488;1,806;9,452;5,052;37,168;4,774;-7,014;-2,683;0,000;38,673;39,530;9,640;1,627;-4,960;-3,127;-6,231;-4,075;-3,076;26,598;0,000;262,640;Inf;275,000;275,000;-4,499;3,006;0,330;24,161
23515,000;2,988;0,780;-33,488;1,806;9,452;5,052;37,168;4,774;-7,014;-2,683;0,000;38,700;39,500;9,640;1,627;-4,863;-3,047;-5,947;-3,929;-3,076;26,598;0,000;262,540;Inf;275,000;275,000;-4,598;3,006;0,245;24,061
23515,500;2,988;0,780;-33,488;1,806;9,452;5,052;37,168;4,774;-7,014;-2,683;0,000;38,700;39,500;9,640;1,627;-4,416;-3,009;-5,530;-3,717;-3,076;26,598;0,000;262,540;Inf;275,000;275,000;-4,446;3,006;0,225;24,022
23516,000;3,024;0,729;-35,209;1,715;9,530;5,052;37,168;4,774;-7,014;-2,683;0,000;38,700;39,500;9,372;1,663;-4,406;-3,086;-5,746;-3,935;-3,076;26,598;0,000;262,640;Inf;275,000;275,000;-4,293;3,006;0,253;23,985
23516,500;3,024;0,729;-35,209;1,715;9,530;5,052;37,168;4,774;-7,014;-2,683;0,000;38,700;39,500;9,372;1,663;-4,623;-3,103;-5,962;-3,995;-3,076;26,598;0,000;262,640;Inf;275,000;275,000;-4,293;3,006;0,294;23,999
23517,000;3,024;0,729;-35,209;1,715;9,530;5,052;37,168;4,774;-7,014;-2,683;0,000;38,700;39,500;9,372;1,663;-4,909;-3,102;-6,227;-4,032;-3,076;26,598;0,000;262,640;Inf;275,000;275,000;-4,421;3,006;0,330;23,979
23517,500;3,024;0,729;-35,209;1,715;9,530;5,052;37,168;4,774;-7,014;-2,683;0,000;38,700;39,500;9,372;1,663;-4,770;-3,061;-5,764;-3,811;-3,076;26,598;0,000;262,640;Inf;275,000;275,000;-4,568;3,006;0,313;23,936
23518,000;3,024;0,729;-35,209;1,715;9,530;5,051;37,184;4,755;-7,026;-2,684;0,000;38,672;39,539;9,372;1,663;-4,217;-2,962;-5,378;-3,556;-3,082;26,593;0,000;262,940;Inf;275,000;275,000;-4,352;3,007;0,222;23,928
23518,500;3,024;0,729;-35,209;1,715;9,530;5,051;37,184;4,755;-7,026;-2,684;0,000;38,700;39,500;9,372;1,663;-4,211;-2,984;-5,406;-3,697;-3,082;26,593;0,000;262,940;Inf;275,000;275,000;-4,028;3,007;0,265;23,869
23519,000;3,397;0,802;-35,209;1,730;9,605;5,051;37,184;4,755;-7,026;-2,684;0,000;38,700;39,500;9,356;1,766;-4,376;-2,996;-5,674;-3,809;-3,082;26,593;0,000;262,840;Inf;275,000;275,000;-4,074;3,007;0,319;23,876
23519,500;3,397;0,802;-35,209;1,730;9,605;5,051;37,184;4,755;-7,026;-2,684;0,000;38,700;39,500;9,356;1,766;-4,892;-3,013;-6,246;-3,972;-3,082;26,593;0,000;262,840;Inf;275,000;275,000;-4,214;3,014;0,362;23,926
23520,000;3,397;0,802;-35,209;1,730;9,605;5,051;37,184;4,755;-7,026;-2,684;0,000;38,700;39,500;9,356;1,766;-4,787;-3,076;-6,058;-3,857;-3,082;26,593;0,000;262,740;Inf;275,000;275,000;-4,531;3,020;0,360;23,965
23520,500;3,397;0,802;-35,209;1,730;9,605;5,051;37,184;4,755;-7,026;-2,684;0,000;38,700;39,500;9,356;1,766;-4,738;-2,924;-5,841;-3,763;-3,082;26,593;0,000;262,740;Inf;275,000;275,000;-4,445;3,026;0,334;23,991
23521,000;3,397;0,802;-35,209;1,730;9,605;5,110;37,167;4,752;-7,048;-2,684;0,000;38,677;39,592;9,356;1,766;-4,406;-2,999;-5,544;-3,740;-3,081;26,594;0,000;262,640;Inf;275,000;275,000;-4,317;3,032;0,296;24,032
23521,500;3,397;0,802;-35,209;1,730;9,605;5,110;37,167;4,752;-7,048;-2,684;0,000;38,700;39,600;9,356;1,766;-4,342;-3,059;-5,592;-3,813;-3,081;26,594;0,000;262,640;Inf;275,000;275,000;-4,172;3,038;0,301;24,051
23522,000;3,125;0,752;-35,209;1,793;9,499;5,110;37,167;4,752;-7,048;-2,684;0,000;38,700;39,600;9,474;1,731;-4,553;-3,047;-5,807;-3,858;-3,081;26,594;0,000;262,840;Inf;275,000;275,000;-4,202;3,044;0,372;24,103
23522,500;3,125;0,752;-35,209;1,793;9,499;5,110;37,167;4,752;-7,048;-2,684;0,000;38,700;39,600;9,474;1,731;-4,755;-3,033;-5,990;-3,886;-3,081;26,594;0,000;262,840;Inf;275,000;275,000;-4,316;3,045;0,353;24,125
23523,000;3,125;0,752;-35,209;1,793;9,499;5,110;37,167;4,752;-7,048;-2,684;0,000;38,700;39,600;9,474;1,731;-4,456;-3,049;-5,533;-3,742;-3,081;26,594;0,000;262,740;Inf;275,000;275,000;-4,416;3,047;0,296;24,140
23523,500;3,125;0,752;-35,209;1,793;9,499;5,110;37,167;4,752;-7,048;-2,684;0,000;38,700;39,600;9,474;1,731;-4,243;-3,162;-5,486;-3,862;-3,081;26,594;0,000;262,740;Inf;275,000;275,000;-4,195;3,048;0,288;24,154
23524,000;3,125;0,752;-35,209;1,793;9,499;5,110;37,167;4,752;-7,048;-2,684;0,000;38,700;39,600;9,474;1,731;-4,564;-3,128;-5,805;-3,968;-3,081;26,594;0,000;263,140;Inf;275,000;275,000;-4,188;3,049;0,288;24,138
23524,500;3,125;0,752;-35,209;1,793;9,499;5,110;37,147;4,794;-7,059;-2,681;0,000;38,681;39,535;9,474;1,731;-4,809;-3,123;-6,069;-4,035;-3,080;26,598;0,000;263,140;Inf;275,000;275,000;-4,366;3,050;0,318;24,116
23525,000;3,125;0,752;-35,209;1,793;9,499;5,110;37,147;4,794;-7,059;-2,681;0,000;38,700;39,500;9,474;1,731;-4,838;-3,120;-6,122;-4,018;-3,080;26,598;0,000;263,140;Inf;275,000;275,000;-4,509;3,052;0,337;24,077
23525,500;3,952;0,952;-35,209;1,733;9,528;5,110;37,147;4,794;-7,059;-2,681;0,000;38,700;39,500;9,552;1,903;-4,574;-3,077;-5,688;-3,727;-3,080;26,598;0,000;263,140;Inf;275,000;275,000;-4,525;3,053;0,239;24,019
23526,000;3,952;0,952;-35,209;1,733;9,528;5,110;37,147;4,794;-7,059;-2,681;0,000;38,700;39,500;9,552;1,903;-4,382;-3,132;-5,382;-3,778;-3,080;26,598;0,000;262,940;Inf;275,000;275,000;-4,266;3,068;0,238;24,006
23526,500;3,952;0,952;-35,209;1,733;9,528;5,110;37,147;4,794;-7,059;-2,681;0,000;38,700;39,500;9,552;1,903;-4,407;-3,164;-5,545;-3,902;-3,080;26,598;0,000;262,940;Inf;275,000;275,000;-4,169;3,082;0,298;24,029
23527,000;3,952;0,952;-35,209;1,733;9,528;5,110;37,147;4,794;-7,059;-2,681;0,000;38,700;39,500;9,552;1,903;-4,871;-3,094;-6,107;-4,026;-3,080;26,598;0,000;262,840;Inf;275,000;275,000;-4,254;3,096;0,321;23,987
23527,500;3,952;0,952;-35,209;1,733;9,528;5,101;37,180;4,796;-7,068;-2,676;0,000;38,701;39,553;9,552;1,903;-4,719;-3,072;-5,888;-3,879;-3,068;26,610;0,000;262,840;Inf;275,000;275,000;-4,525;3,110;0,310;24,006
23528,000;3,952;0,952;-35,209;1,733;9,528;5,101;37,180;4,796;-7,068;-2,676;0,000;38,700;39,600;9,552;1,903;-4,452;-3,004;-5,633;-3,666;-3,068;26,610;0,000;263,040;Inf;275,000;275,000;-4,390;3,124;0,268;24,035
23528,500;2,983;0,769;-34,416;1,780;9,482;5,101;37,180;4,796;-7,068;-2,676;0,000;38,700;39,600;9,494;1,629;-4,306;-3,120;-5,369;-3,796;-3,068;26,610;0,000;263,040;Inf;275,000;275,000;-4,189;3,138;0,262;24,041
23529,000;2,983;0,769;-34,416;1,780;9,482;5,101;37,180;4,796;-7,068;-2,676;0,000;38,700;39,600;9,494;1,629;-4,395;-3,088;-5,624;-3,946;-3,068;26,610;0,000;263,040;Inf;275,000;275,000;-4,148;3,133;0,320;24,121
23529,500;2,983;0,769;-34,416;1,780;9,482;5,101;37,180;4,796;-7,068;-2,676;0,000;38,700;39,600;9,494;1,629;-4,674;-3,025;-5,981;-3,959;-3,068;26,610;0,000;263,040;Inf;275,000;275,000;-4,263;3,133;0,364;24,095
23530,000;2,983;0,769;-34,416;1,780;9,482;5,101;37,180;4,796;-7,068;-2,676;0,000;38,700;39,600;9,494;1,629;-4,878;-3,061;-6,205;-4,041;-3,068;26,610;0,000;262,840;Inf;275,000;275,000;-4,410;3,130;0,330;24,111
23530,500;2,983;0,769;-34,416;1,780;9,482;5,101;37,180;4,796;-7,068;-2,676;0,000;38,700;39,600;9,494;1,629;-4,279;-3,091;-5,498;-3,742;-3,068;26,610;0,000;262,840;Inf;275,000;275,000;-4,546;3,128;0,272;24,104
23531,000;2,983;0,769;-34,416;1,780;9,482;5,069;37,177;4,791;-7,096;-2,678;0,000;38,692;39,620;9,494;1,629;-4,247;-3,029;-5,500;-3,774;-3,077;26,598;0,000;262,840;Inf;275,000;275,000;-4,152;3,125;0,280;24,104
23531,500;2,983;0,769;-34,416;1,780;9,482;5,069;37,177;4,791;-7,096;-2,678;0,000;38,700;39,600;9,494;1,629;-4,443;-3,007;-5,765;-3,857;-3,077;26,598;0,000;262,840;Inf;275,000;275,000;-4,138;3,123;0,283;24,180
23532,000;2,475;0,587;-35,209;1,731;9,617;5,069;37,177;4,791;-7,096;-2,678;0,000;38,700;39,600;9,450;1,728;-4,605;-3,072;-5,946;-3,934;-3,077;26,598;0,000;262,540;Inf;275,000;275,000;-4,268;3,121;0,320;24,157
23532,500;2,475;0,587;-35,209;1,731;9,617;5,069;37,177;4,791;-7,096;-2,678;0,000;38,700;39,600;9,450;1,728;-4,825;-3,060;-6,161;-4,019;-3,077;26,598;0,000;262,540;Inf;275,000;275,000;-4,389;3,110;0,353;24,131
23533,000;2,475;0,587;-35,209;1,731;9,617;5,069;37,177;4,791;-7,096;-2,678;0,000;38,700;39,600;9,450;1,728;-4,742;-3,138;-5,904;-3,975;-3,077;26,598;0,000;263,140;Inf;275,000;275,000;-4,516;3,100;0,281;24,033
23533,500;2,475;0,587;-35,209;1,731;9,617;5,069;37,177;4,791;-7,096;-2,678;0,000;38,700;39,600;9,450;1,728;-4,551;-3,061;-5,618;-3,784;-3,077;26,598;0,000;263,140;Inf;275,000;275,000;-4,440;3,090;0,228;24,016
23534,000;2,475;0,587;-35,209;1,731;9,617;5,088;37,141;4,765;-7,097;-2,681;0,000;38,709;39,567;9,450;1,728;-4,389;-3,095;-5,729;-3,903;-3,073;26,601;0,000;263,340;Inf;275,000;275,000;-4,253;3,079;0,258;23,998
23534,500;2,475;0,587;-35,209;1,731;9,617;5,088;37,141;4,765;-7,097;-2,681;0,000;38,700;39,600;9,450;1,728;-4,614;-3,121;-5,930;-3,979;-3,073;26,601;0,000;263,340;Inf;275,000;275,000;-4,279;3,070;0,293;24,075
23535,000;2,982;0,785;-34,077;1,801;9,475;5,088;37,141;4,765;-7,097;-2,681;0,000;38,700;39,600;9,541;1,622;-4,747;-3,151;-6,097;-4,042;-3,073;26,601;0,000;263,140;Inf;275,000;275,000;-4,411;3,060;0,330;24,013
23535,500;2,982;0,785;-34,077;1,801;9,475;5,088;37,141;4,765;-7,097;-2,681;0,000;38,700;39,600;9,541;1,622;-4,812;-3,165;-6,016;-4,005;-3,073;26,601;0,000;263,140;Inf;275,000;275,000;-4,509;3,059;0,322;23,919
23536,000;2,982;0,785;-34,077;1,801;9,475;5,088;37,141;4,765;-7,097;-2,681;0,000;38,700;39,600;9,541;1,622;-4,617;-3,137;-5,633;-3,919;-3,073;26,601;0,000;263,040;Inf;275,000;275,000;-4,500;3,057;0,267;23,845
23536,500;2,982;0,785;-34,077;1,801;9,475;5,088;37,141;4,765;-7,097;-2,681;0,000;38,700;39,600;9,541;1,622;-4,375;-3,206;-5,522;-3,936;-3,073;26,601;0,000;263,040;Inf;275,000;275,000;-4,326;3,056;0,285;23,844
23537,000;2,982;0,785;-34,077;1,801;9,475;5,088;37,141;4,765;-7,097;-2,681;0,000;38,700;39,600;9,541;1,622;-4,468;-3,133;-5,670;-3,939;-3,073;26,601;0,000;263,240;Inf;275,000;275,000;-4,260;3,055;0,314;23,840
23537,500;2,982;0,785;-34,077;1,801;9,475;5,124;37,143;4,780;-7,113;-2,700;0,000;38,709;39,576;9,541;1,622;-4,877;-3,156;-6,122;-4,096;-3,083;26,601;0,000;263,240;Inf;275,000;275,000;-4,302;3,054;0,329;23,791
23538,000;2,982;0,785;-34,077;1,801;9,475;5,124;37,143;4,780;-7,113;-2,700;0,000;38,700;39,600;9,541;1,622;-4,789;-3,153;-6,047;-4,046;-3,083;26,601;0,000;263,040;Inf;275,000;275,000;-4,563;3,052;0,312;23,814
23538,500;3,269;0,762;-35,209;1,730;9,503;5,124;37,143;4,780;-7,113;-2,700;0,000;38,700;39,600;9,510;1,796;-4,585;-3,119;-5,796;-3,925;-3,083;26,601;0,000;263,040;Inf;275,000;275,000;-4,509;3,051;0,297;23,814
23539,000;3,269;0,762;-35,209;1,730;9,503;5,124;37,143;4,780;-7,113;-2,700;0,000;38,700;39,600;9,510;1,796;-4,605;-3,203;-5,722;-3,985;-3,083;26,601;0,000;262,940;Inf;275,000;275,000;-4,356;3,055;0,301;23,946
23539,500;3,269;0,762;-35,209;1,730;9,503;5,124;37,143;4,780;-7,113;-2,700;0,000;38,700;39,600;9,510;1,796;-4,684;-3,165;-5,856;-4,018;-3,083;26,601;0,000;262,940;Inf;275,000;275,000;-4,379;3,062;0,318;23,916
23540,000;3,269;0,762;-35,209;1,730;9,503;5,124;37,143;4,780;-7,113;-2,700;0,000;38,700;39,600;9,510;1,796;-4,808;-3,146;-6,064;-4,066;-3,083;26,601;0,000;262,740;Inf;275,000;275,000;-4,431;3,062;0,337;23,922
23540,500;3,269;0,762;-35,209;1,730;9,503;5,141;37,191;4,829;-7,116;-2,692;0,000;38,712;39,540;9,510;1,796;-4,875;-3,163;-6,090;-4,056;-3,080;26,603;0,000;262,740;Inf;275,000;275,000;-4,521;3,065;0,304;23,925
23541,000;3,269;0,762;-35,209;1,730;9,503;5,141;37,191;4,829;-7,116;-2,692;0,000;38,700;39,500;9,510;1,796;-4,477;-3,232;-5,667;-4,024;-3,080;26,603;0,000;262,840;Inf;275,000;275,000;-4,546;3,068;0,290;24,002
23541,500;3,445;0,832;-35,209;1,774;9,624;5,141;37,191;4,829;-7,116;-2,692;0,000;38,700;39,500;9,448;1,720;-4,609;-3,165;-5,784;-3,995;-3,080;26,603;0,000;262,840;Inf;275,000;275,000;-4,350;3,072;0,265;24,028
23542,000;3,445;0,832;-35,209;1,774;9,624;5,141;37,191;4,829;-7,116;-2,692;0,000;38,700;39,500;9,448;1,720;-4,725;-3,117;-5,977;-4,002;-3,080;26,603;0,000;263,040;Inf;275,000;275,000;-4,388;3,078;0,287;23,959
23542,500;3,445;0,832;-35,209;1,774;9,624;5,141;37,191;4,829;-7,116;-2,692;0,000;38,700;39,500;9,448;1,720;-4,838;-3,142;-6,062;-4,026;-3,080;26,603;0,000;263,040;Inf;275,000;275,000;-4,455;3,084;0,314;23,922
23543,000;3,445;0,832;-35,209;1,774;9,624;5,141;37,191;4,829;-7,116;-2,692;0,000;38,700;39,500;9,448;1,720;-4,916;-3,111;-6,074;-3,996;-3,080;26,603;0,000;263,040;Inf;275,000;275,000;-4,517;3,090;0,309;23,918
23543,500;3,445;0,832;-35,209;1,774;9,624;5,141;37,191;4,829;-7,116;-2,692;0,000;38,700;39,500;9,448;1,720;-4,689;-3,110;-5,871;-3,864;-3,080;26,603;0,000;263,040;Inf;275,000;275,000;-4,524;3,096;0,260;23,952
23544,000;3,445;0,832;-35,209;1,774;9,624;5,123;37,189;4,782;-7,144;-2,690;0,000;38,723;39,613;9,448;1,720;-4,391;-3,212;-5,676;-3,966;-3,081;26,604;0,000;263,140;Inf;275,000;275,000;-4,383;3,101;0,239;23,925
23544,500;3,445;0,832;-35,209;1,774;9,624;5,123;37,189;4,782;-7,144;-2,690;0,000;38,700;39,600;9,448;1,720;-4,785;-3,175;-6,142;-4,108;-3,081;26,604;0,000;263,140;Inf;275,000;275,000;-4,311;3,107;0,286;23,922
23545,000;2,411;0,674;-33,639;1,806;9,437;5,123;37,189;4,782;-7,144;-2,690;0,000;38,700;39,600;9,622;1,749;-4,974;-3,244;-6,322;-4,217;-3,081;26,604;0,000;262,640;Inf;275,000;275,000;-4,553;3,113;0,309;23,902
23545,500;2,411;0,674;-33,639;1,806;9,437;5,123;37,189;4,782;-7,144;-2,690;0,000;38,700;39,600;9,622;1,749;-4,970;-3,320;-6,204;-4,149;-3,081;26,604;0,000;262,640;Inf;275,000;275,000;-4,689;3,101;0,300;23,860
23546,000;2,411;0,674;-33,639;1,806;9,437;5,123;37,189;4,782;-7,144;-2,690;0,000;38,700;39,600;9,622;1,749;-4,749;-3,149;-5,735;-3,908;-3,081;26,604;0,000;263,040;Inf;275,000;275,000;-4,661;3,090;0,220;23,812
23546,500;2,411;0,674;-33,639;1,806;9,437;5,123;37,189;4,782;-7,144;-2,690;0,000;38,700;39,600;9,622;1,749;-4,449;-3,171;-5,643;-3,939;-3,081;26,604;0,000;263,040;Inf;275,000;275,000;-4,385;3,079;0,156;23,885
23547,000;2,411;0,674;-33,639;1,806;9,437;5,094;37,143;4,797;-7,175;-2,688;0,000;38,724;39,588;9,622;1,749;-4,492;-3,233;-5,783;-4,010;-3,100;26,604;0,000;263,340;Inf;275,000;275,000;-4,301;3,068;0,172;23,798
23547,500;2,411;0,674;-33,639;1,806;9,437;5,094;37,143;4,797;-7,175;-2,688;0,000;38,700;39,600;9,622;1,749;-4,745;-3,328;-5,956;-4,153;-3,100;26,604;0,000;263,340;Inf;275,000;275,000;-4,379;3,057;0,216;23,773
23548,000;2,384;0,617;-34,605;1,781;9,378;5,094;37,143;4,797;-7,175;-2,688;0,000;38,700;39,600;9,647;1,823;-5,151;-3,327;-6,402;-4,320;-3,100;26,604;0,000;263,040;Inf;275,000;275,000;-4,545;3,046;0,225;23,746
23548,500;2,384;0,617;-34,605;1,781;9,378;5,094;37,143;4,797;-7,175;-2,688;0,000;38,700;39,600;9,647;1,823;-4,900;-3,337;-6,051;-4,187;-3,100;26,604;0,000;263,040;Inf;275,000;275,000;-4,800;3,035;0,204;23,769
23549,000;2,384;0,617;-34,605;1,781;9,378;5,094;37,143;4,797;-7,175;-2,688;0,000;38,700;39,600;9,647;1,823;-4,580;-3,265;-5,732;-3,973;-3,100;26,604;0,000;263,340;Inf;275,000;275,000;-4,619;3,025;0,112;23,747
23549,500;2,384;0,617;-34,605;1,781;9,378;5,094;37,143;4,797;-7,175;-2,688;0,000;38,700;39,600;9,647;1,823;-4,447;-3,445;-5,631;-4,179;-3,100;26,604;0,000;263,340;Inf;275,000;275,000;-4,388;3,014;0,100;23,749
23550,000;2,384;0,617;-34,605;1,781;9,378;5,103;37,145;4,810;-7,189;-2,691;0,000;38,741;39,636;9,647;1,823;-4,744;-3,328;-6,022;-4,231;-3,085;26,611;0,000;263,340;Inf;275,000;275,000;-4,426;3,004;0,125;23,741
23550,500;2,384;0,617;-34,605;1,781;9,378;5,103;37,145;4,810;-7,189;-2,691;0,000;38,700;39,600;9,647;1,823;-5,011;-3,292;-6,343;-4,257;-3,085;26,611;0,000;263,340;Inf;275,000;275,000;-4,581;2,994;0,195;23,731
23551,000;2,384;0,617;-34,605;1,781;9,378;5,103;37,145;4,810;-7,189;-2,691;0,000;38,700;39,600;9,647;1,823;-5,186;-3,386;-6,500;-4,353;-3,085;26,611;0,000;263,440;Inf;275,000;275,000;-4,726;2,984;0,158;23,765
23551,500;2,983;0,751;-34,955;1,762;9,341;5,103;37,145;4,810;-7,189;-2,691;0,000;38,700;39,600;9,599;1,789;-4,562;-3,188;-5,727;-3,969;-3,085;26,611;0,000;263,440;Inf;275,000;275,000;-4,856;2,974;0,089;23,797
23552,000;2,983;0,751;-34,955;1,762;9,341;5,103;37,145;4,810;-7,189;-2,691;0,000;38,700;39,600;9,599;1,789;-4,675;-3,233;-5,795;-4,035;-3,085;26,611;0,000;263,440;Inf;275,000;275,000;-4,362;2,974;0,093;23,842
23552,500;2,983;0,751;-34,955;1,762;9,341;5,103;37,145;4,810;-7,189;-2,691;0,000;38,700;39,600;9,599;1,789;-4,760;-3,316;-5,999;-4,141;-3,085;26,611;0,000;263,440;Inf;275,000;275,000;-4,435;2,974;0,098;23,902
23553,000;2,983;0,751;-34,955;1,762;9,341;5,103;37,145;4,810;-7,189;-2,691;0,000;38,700;39,600;9,599;1,789;-4,837;-3,297;-6,184;-4,191;-3,085;26,611;0,000;263,040;Inf;275,000;275,000;-4,554;2,974;0,104;23,928
23553,500;2,983;0,751;-34,955;1,762;9,341;5,114;37,172;4,802;-7,192;-2,682;0,000;38,744;39,655;9,599;1,789;-4,984;-3,347;-6,370;-4,261;-3,079;26,605;0,000;263,040;Inf;275,000;275,000;-4,627;2,975;0,141;23,969
23554,000;2,983;0,751;-34,955;1,762;9,341;5,114;37,172;4,802;-7,192;-2,682;0,000;38,700;39,700;9,599;1,789;-5,190;-3,421;-6,372;-4,297;-3,079;26,605;0,000;262,840;Inf;275,000;275,000;-4,740;2,975;0,123;24,061
23554,500;2,592;0,720;-33,901;1,790;9,426;5,114;37,172;4,802;-7,192;-2,682;0,000;38,700;39,700;9,612;1,750;-4,857;-3,351;-6,209;-4,155;-3,079;26,605;0,000;262,840;Inf;275,000;275,000;-4,820;2,975;0,080;24,055
23555,000;2,592;0,720;-33,901;1,790;9,426;5,114;37,172;4,802;-7,192;-2,682;0,000;38,700;39,700;9,612;1,750;-4,784;-3,358;-5,849;-4,083;-3,079;26,605;0,000;263,340;Inf;275,000;275,000;-4,643;2,969;0,046;24,060
23555,500;2,592;0,720;-33,901;1,790;9,426;5,114;37,172;4,802;-7,192;-2,682;0,000;38,700;39,700;9,612;1,750;-4,834;-3,370;-6,036;-4,147;-3,079;26,605;0,000;263,340;Inf;275,000;275,000;-4,519;2,962;0,048;24,104
23556,000;2,592;0,720;-33,901;1,790;9,426;5,114;37,172;4,802;-7,192;-2,682;0,000;38,700;39,700;9,612;1,750;-4,974;-3,385;-6,225;-4,266;-3,079;26,605;0,000;263,140;Inf;275,000;275,000;-4,597;2,956;0,085;24,130
23556,500;2,592;0,720;-33,901;1,790;9,426;5,117;37,201;4,823;-7,225;-2,700;0,000;38,744;39,653;9,612;1,750;-5,057;-3,401;-6,198;-4,269;-3,097;26,608;0,000;263,140;Inf;275,000;275,000;-4,712;2,950;0,082;24,154
23557,000;2,592;0,720;-33,901;1,790;9,426;5,117;37,201;4,823;-7,225;-2,700;0,000;38,700;39,700;9,612;1,750;-4,806;-3,327;-6,038;-4,074;-3,097;26,608;0,000;263,140;Inf;275,000;275,000;-4,731;2,944;0,064;24,195
23557,500;2,592;0,720;-33,901;1,790;9,426;5,117;37,201;4,823;-7,225;-2,700;0,000;38,700;39,700;9,612;1,750;-4,598;-3,284;-5,739;-3,943;-3,097;26,608;0,000;263,140;Inf;275,000;275,000;-4,561;2,939;0,004;24,261
23558,000;3,700;0,911;-35,209;1,793;9,576;5,117;37,201;4,823;-7,225;-2,700;0,000;38,700;39,700;9,528;1,664;-4,681;-3,347;-5,778;-4,077;-3,097;26,608;0,000;262,840;Inf;275,000;275,000;-4,391;2,933;0,053;24,323
23558,500;3,700;0,911;-35,209;1,793;9,576;5,117;37,201;4,823;-7,225;-2,700;0,000;38,700;39,700;9,528;1,664;-4,979;-3,374;-6,205;-4,274;-3,097;26,608;0,000;262,840;Inf;275,000;275,000;-4,471;2,946;0,088;24,354
23559,000;3,700;0,911;-35,209;1,793;9,576;5,117;37,201;4,823;-7,225;-2,700;0,000;38,700;39,700;9,528;1,664;-4,988;-3,346;-6,165;-4,184;-3,097;26,608;0,000;262,840;Inf;275,000;275,000;-4,708;2,958;0,081;24,343
23559,500;3,700;0,911;-35,209;1,793;9,576;5,117;37,201;4,823;-7,225;-2,700;0,000;38,700;39,700;9,528;1,664;-4,628;-3,288;-5,869;-3,928;-3,097;26,608;0,000;262,840;Inf;275,000;275,000;-4,671;2,970;0,042;24,328
23560,000;3,700;0,911;-35,209;1,793;9,576;5,099;37,195;4,790;-7,224;-2,698;0,000;38,750;39,646;9,528;1,664;-4,564;-3,259;-5,627;-3,954;-3,093;26,605;0,000;262,940;Inf;275,000;275,000;-4,428;2,982;0,028;24,298
23560,500;3,700;0,911;-35,209;1,793;9,576;5,099;37,195;4,790;-7,224;-2,698;0,000;38,700;39,600;9,528;1,664;-4,637;-3,293;-5,811;-4,060;-3,093;26,605;0,000;262,940;Inf;275,000;275,000;-4,351;2,994;0,022;24,259
23561,000;2,349;0,555;-35,209;1,723;9,538;5,099;37,195;4,790;-7,224;-2,698;0,000;38,700;39,600;9,525;1,922;-4,808;-3,323;-6,063;-4,185;-3,093;26,605;0,000;263,240;Inf;275,000;275,000;-4,450;3,005;0,109;24,251
23561,500;2,349;0,555;-35,209;1,723;9,538;5,099;37,195;4,790;-7,224;-2,698;0,000;38,700;39,600;9,525;1,922;-4,921;-3,343;-6,195;-4,220;-3,093;26,605;0,000;263,240;Inf;275,000;275,000;-4,595;2,995;0,100;24,162
23562,000;2,349;0,555;-35,209;1,723;9,538;5,099;37,195;4,790;-7,224;-2,698;0,000;38,700;39,600;9,525;1,922;-4,669;-3,226;-5,861;-3,912;-3,093;26,605;0,000;263,040;Inf;275,000;275,000;-4,670;2,984;0,091;24,105
23562,500;2,349;0,555;-35,209;1,723;9,538;5,099;37,195;4,790;-7,224;-2,698;0,000;38,700;39,600;9,525;1,922;-4,367;-3,284;-5,409;-3,859;-3,093;26,605;0,000;263,040;Inf;275,000;275,000;-4,417;2,974;0,037;24,052
23563,000;2,349;0,555;-35,209;1,723;9,538;5,087;37,147;4,771;-7,243;-2,700;0,000;38,745;39,681;9,525;1,922;-4,556;-3,350;-5,699;-4,078;-3,106;26,601;0,000;263,140;Inf;275,000;275,000;-4,230;2,963;0,061;24,056
23563,500;2,349;0,555;-35,209;1,723;9,538;5,087;37,147;4,771;-7,243;-2,700;0,000;38,700;39,700;9,525;1,922;-4,764;-3,255;-6,072;-4,165;-3,106;26,601;0,000;263,140;Inf;275,000;275,000;-4,421;2,953;0,093;24,069
