t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
23564,000;2,349;0,555;-35,209;1,723;9,538;5,087;37,147;4,771;-7,243;-2,700;0,000;38,700;39,700;9,525;1,922;-5,001;-3,274;-6,349;-4,215;-3,106;26,601;0,000;263,240;Inf;275,000;275,000;-4,564;2,943;0,139;24,044
23564,500;2,467;0,629;-33,932;1,841;9,488;5,087;37,147;4,771;-7,243;-2,700;0,000;38,700;39,700;9,618;1,568;-5,025;-3,290;-6,242;-4,130;-3,106;26,601;0,000;263,240;Inf;275,000;275,000;-4,710;2,934;0,107;24,066
23565,000;2,467;0,629;-33,932;1,841;9,488;5,087;37,147;4,771;-7,243;-2,700;0,000;38,700;39,700;9,618;1,568;-4,820;-3,127;-5,890;-3,960;-3,106;26,601;0,000;263,340;Inf;275,000;275,000;-4,672;2,926;0,078;24,075
23565,500;2,467;0,629;-33,932;1,841;9,488;5,087;37,147;4,771;-7,243;-2,700;0,000;38,700;39,700;9,618;1,568;-4,437;-3,237;-5,787;-4,015;-3,106;26,601;0,000;263,340;Inf;275,000;275,000;-4,449;2,919;0,061;24,062
23566,000;2,467;0,629;-33,932;1,841;9,488;5,087;37,147;4,771;-7,243;-2,700;0,000;38,700;39,700;9,618;1,568;-4,656;-3,309;-5,995;-4,109;-3,106;26,601;0,000;263,440;Inf;275,000;275,000;-4,369;2,911;0,101;24,056
23566,500;2,467;0,629;-33,932;1,841;9,488;5,075;37,171;4,775;-7,249;-2,705;0,000;38,752;39,652;9,618;1,568;-4,935;-3,304;-6,229;-4,168;-3,108;26,595;0,000;263,440;Inf;275,000;275,000;-4,517;2,904;0,132;24,043
23567,000;2,467;0,629;-33,932;1,841;9,488;5,075;37,171;4,775;-7,249;-2,705;0,000;38,800;39,700;9,618;1,568;-5,068;-3,342;-6,266;-4,214;-3,108;26,595;0,000;262,940;Inf;275,000;275,000;-4,659;2,897;0,160;24,026
23567,500;2,758;0,724;-33,502;1,793;9,469;5,075;37,171;4,775;-7,249;-2,705;0,000;38,800;39,700;9,711;1,619;-4,649;-3,260;-5,757;-3,827;-3,108;26,595;0,000;262,940;Inf;275,000;275,000;-4,723;2,890;0,102;24,001
23568,000;2,758;0,724;-33,502;1,793;9,469;5,075;37,171;4,775;-7,249;-2,705;0,000;38,800;39,700;9,711;1,619;-4,356;-3,162;-5,381;-3,794;-3,108;26,595;0,000;263,140;Inf;275,000;275,000;-4,373;2,887;0,024;23,964
23568,500;2,758;0,724;-33,502;1,793;9,469;5,075;37,171;4,775;-7,249;-2,705;0,000;38,800;39,700;9,711;1,619;-4,352;-3,328;-5,538;-3,989;-3,108;26,595;0,000;263,140;Inf;275,000;275,000;-4,173;2,885;0,088;23,932
23569,000;2,758;0,724;-33,502;1,793;9,469;5,075;37,171;4,775;-7,249;-2,705;0,000;38,800;39,700;9,711;1,619;-4,906;-3,295;-6,240;-4,210;-3,108;26,595;0,000;263,040;Inf;275,000;275,000;-4,302;2,883;0,113;23,937
23569,500;2,758;0,724;-33,502;1,793;9,469;5,063;37,190;4,791;-7,252;-2,704;0,000;38,767;39,678;9,711;1,619;-5,118;-3,379;-6,234;-4,234;-3,115;26,587;0,000;263,040;Inf;275,000;275,000;-4,663;2,881;0,128;23,952
23570,000;2,758;0,724;-33,502;1,793;9,469;5,063;37,190;4,791;-7,252;-2,704;0,000;38,800;39,700;9,711;1,619;-4,863;-3,252;-5,960;-4,071;-3,115;26,587;0,000;263,240;Inf;275,000;275,000;-4,741;2,879;0,101;23,920
23570,500;2,758;0,724;-33,502;1,793;9,469;5,063;37,190;4,791;-7,252;-2,704;0,000;38,800;39,700;9,711;1,619;-4,425;-3,247;-5,663;-3,890;-3,115;26,587;0,000;263,240;Inf;275,000;275,000;-4,536;2,877;0,036;23,865
23571,000;3,493;0,906;-34,486;1,737;9,366;5,063;37,190;4,791;-7,252;-2,704;0,000;38,800;39,700;9,566;1,705;-4,451;-3,246;-5,688;-3,947;-3,115;26,587;0,000;263,140;Inf;275,000;275,000;-4,306;2,875;0,042;23,834
23571,500;3,493;0,906;-34,486;1,737;9,366;5,063;37,190;4,791;-7,252;-2,704;0,000;38,800;39,700;9,566;1,705;-4,685;-3,296;-5,987;-4,157;-3,115;26,587;0,000;263,140;Inf;275,000;275,000;-4,333;2,885;0,120;23,714
23572,000;3,493;0,906;-34,486;1,737;9,366;5,063;37,190;4,791;-7,252;-2,704;0,000;38,800;39,700;9,566;1,705;-4,878;-3,319;-6,217;-4,241;-3,115;26,587;0,000;263,140;Inf;275,000;275,000;-4,531;2,895;0,131;23,664
23572,500;3,493;0,906;-34,486;1,737;9,366;5,063;37,190;4,791;-7,252;-2,704;0,000;38,800;39,700;9,566;1,705;-4,963;-3,182;-6,035;-4,004;-3,115;26,587;0,000;263,140;Inf;275,000;275,000;-4,664;2,905;0,104;23,646
23573,000;3,493;0,906;-34,486;1,737;9,366;5,091;37,233;4,781;-7,272;-2,702;0,000;38,773;39,666;9,566;1,705;-4,606;-3,124;-5,668;-3,919;-3,101;26,589;0,000;263,040;Inf;275,000;275,000;-4,546;2,915;0,041;23,640
23573,500;3,493;0,906;-34,486;1,737;9,366;5,091;37,233;4,781;-7,272;-2,702;0,000;38,800;39,700;9,566;1,705;-4,338;-3,342;-5,621;-4,098;-3,101;26,589;0,000;263,040;Inf;275,000;275,000;-4,329;2,924;0,033;23,658
23574,000;3,082;0,815;-34,215;1,770;9,352;5,091;37,233;4,781;-7,272;-2,702;0,000;38,800;39,700;9,605;1,748;-4,669;-3,411;-5,926;-4,259;-3,101;26,589;0,000;263,340;Inf;275,000;275,000;-4,350;2,933;0,068;23,679
23574,500;3,082;0,815;-34,215;1,770;9,352;5,091;37,233;4,781;-7,272;-2,702;0,000;38,800;39,700;9,605;1,748;-4,983;-3,339;-6,292;-4,278;-3,101;26,589;0,000;263,340;Inf;275,000;275,000;-4,566;2,936;0,118;23,666
23575,000;3,082;0,815;-34,215;1,770;9,352;5,091;37,233;4,781;-7,272;-2,702;0,000;38,800;39,700;9,605;1,748;-5,196;-3,402;-6,358;-4,322;-3,101;26,589;0,000;263,240;Inf;275,000;275,000;-4,723;2,938;0,099;23,670
23575,500;3,082;0,815;-34,215;1,770;9,352;5,091;37,233;4,781;-7,272;-2,702;0,000;38,800;39,700;9,605;1,748;-4,882;-3,328;-6,101;-4,026;-3,101;26,589;0,000;263,240;Inf;275,000;275,000;-4,819;2,941;0,068;23,652
23576,000;3,082;0,815;-34,215;1,770;9,352;5,120;37,194;4,783;-7,293;-2,698;0,000;38,786;39,658;9,605;1,748;-4,549;-3,239;-5,606;-3,946;-3,094;26,599;0,000;263,240;Inf;275,000;275,000;-4,584;2,943;0,040;23,645
23576,500;3,082;0,815;-34,215;1,770;9,352;5,120;37,194;4,783;-7,293;-2,698;0,000;38,800;39,700;9,605;1,748;-4,755;-3,352;-5,898;-4,119;-3,094;26,599;0,000;263,240;Inf;275,000;275,000;-4,335;2,945;0,074;23,623
23577,000;3,022;0,780;-33,751;1,781;9,472;5,120;37,194;4,783;-7,293;-2,698;0,000;38,800;39,700;9,697;1,682;-4,875;-3,359;-6,163;-4,265;-3,094;26,599;0,000;263,740;Inf;275,000;275,000;-4,531;2,947;0,064;23,625
23577,500;3,022;0,780;-33,751;1,781;9,472;5,120;37,194;4,783;-7,293;-2,698;0,000;38,800;39,700;9,697;1,682;-5,060;-3,387;-6,110;-4,196;-3,094;26,599;0,000;263,740;Inf;275,000;275,000;-4,665;2,949;0,088;23,596
23578,000;3,022;0,780;-33,751;1,781;9,472;5,120;37,194;4,783;-7,293;-2,698;0,000;38,800;39,700;9,697;1,682;-4,708;-3,300;-5,890;-4,069;-3,094;26,599;0,000;263,540;Inf;275,000;275,000;-4,688;2,950;0,044;23,564
23578,500;3,022;0,780;-33,751;1,781;9,472;5,120;37,194;4,783;-7,293;-2,698;0,000;38,800;39,700;9,697;1,682;-4,469;-3,278;-5,604;-3,960;-3,094;26,599;0,000;263,540;Inf;275,000;275,000;-4,492;2,951;0,017;23,604
23579,000;3,022;0,780;-33,751;1,781;9,472;5,120;37,194;4,783;-7,293;-2,698;0,000;38,800;39,700;9,697;1,682;-4,553;-3,345;-5,708;-4,072;-3,094;26,599;0,000;263,340;Inf;275,000;275,000;-4,328;2,952;0,019;23,620
23579,500;3,022;0,780;-33,751;1,781;9,472;5,081;37,157;4,785;-7,273;-2,692;0,000;38,790;39,647;9,697;1,682;-4,886;-3,377;-6,125;-4,254;-3,086;26,592;0,000;263,340;Inf;275,000;275,000;-4,420;2,953;0,068;23,711
23580,000;3,022;0,780;-33,751;1,781;9,472;5,081;37,157;4,785;-7,273;-2,692;0,000;38,800;39,600;9,697;1,682;-4,931;-3,323;-6,011;-4,174;-3,086;26,592;0,000;263,640;Inf;275,000;275,000;-4,660;2,955;0,061;23,746
23580,500;2,944;0,683;-35,209;1,766;9,603;5,081;37,157;4,785;-7,273;-2,692;0,000;38,800;39,600;9,353;1,729;-4,711;-3,262;-5,806;-3,999;-3,086;26,592;0,000;263,640;Inf;275,000;275,000;-4,610;2,956;0,058;23,740
23581,000;2,944;0,683;-35,209;1,766;9,603;5,081;37,157;4,785;-7,273;-2,692;0,000;38,800;39,600;9,353;1,729;-4,342;-3,269;-5,483;-3,917;-3,086;26,592;0,000;263,240;Inf;275,000;275,000;-4,445;2,955;0,011;23,736
23581,500;2,944;0,683;-35,209;1,766;9,603;5,081;37,157;4,785;-7,273;-2,692;0,000;38,800;39,600;9,353;1,729;-4,515;-3,280;-5,703;-4,065;-3,086;26,592;0,000;263,240;Inf;275,000;275,000;-4,253;2,955;0,006;23,783
23582,000;2,944;0,683;-35,209;1,766;9,603;5,081;37,157;4,785;-7,273;-2,692;0,000;38,800;39,600;9,353;1,729;-4,726;-3,287;-6,014;-4,201;-3,086;26,592;0,000;263,740;Inf;275,000;275,000;-4,391;2,955;0,103;23,797
23582,500;2,944;0,683;-35,209;1,766;9,603;5,079;37,204;4,787;-7,279;-2,694;0,000;38,794;39,698;9,353;1,729;-4,921;-3,336;-6,232;-4,258;-3,082;26,596;0,000;263,740;Inf;275,000;275,000;-4,557;2,955;0,121;23,854
23583,000;2,944;0,683;-35,209;1,766;9,603;5,079;37,204;4,787;-7,279;-2,694;0,000;38,800;39,700;9,353;1,729;-4,806;-3,256;-5,885;-3,990;-3,082;26,596;0,000;263,240;Inf;275,000;275,000;-4,687;2,955;0,083;23,923
23583,500;3,419;0,810;-35,209;1,716;9,535;5,079;37,204;4,787;-7,279;-2,694;0,000;38,800;39,700;9,434;1,800;-4,346;-3,387;-5,574;-4,006;-3,082;26,596;0,000;263,240;Inf;275,000;275,000;-4,484;2,955;0,022;23,927
23584,000;3,419;0,810;-35,209;1,716;9,535;5,079;37,204;4,787;-7,279;-2,694;0,000;38,800;39,700;9,434;1,800;-4,453;-3,337;-5,736;-4,086;-3,082;26,596;0,000;263,140;Inf;275,000;275,000;-4,328;2,962;0,031;23,878
23584,500;3,419;0,810;-35,209;1,716;9,535;5,079;37,204;4,787;-7,279;-2,694;0,000;38,800;39,700;9,434;1,800;-4,698;-3,305;-6,010;-4,158;-3,082;26,596;0,000;263,140;Inf;275,000;275,000;-4,403;2,970;0,065;23,846
23585,000;3,419;0,810;-35,209;1,716;9,535;5,079;37,204;4,787;-7,279;-2,694;0,000;38,800;39,700;9,434;1,800;-4,958;-3,340;-6,289;-4,256;-3,082;26,596;0,000;262,840;Inf;275,000;275,000;-4,543;2,977;0,118;23,881
23585,500;3,419;0,810;-35,209;1,716;9,535;5,079;37,204;4,787;-7,279;-2,694;0,000;38,800;39,700;9,434;1,800;-4,951;-3,383;-6,266;-4,228;-3,082;26,596;0,000;262,840;Inf;275,000;275,000;-4,711;2,984;0,077;23,860
23586,000;3,419;0,810;-35,209;1,716;9,535;5,093;37,233;4,783;-7,310;-2,689;0,000;38,801;39,684;9,434;1,800;-4,762;-3,297;-5,776;-3,988;-3,096;26,582;0,000;263,240;Inf;275,000;275,000;-4,707;2,991;0,032;23,925
23586,500;3,419;0,810;-35,209;1,716;9,535;5,093;37,233;4,783;-7,310;-2,689;0,000;38,800;39,700;9,434;1,800;-4,324;-3,363;-5,642;-4,043;-3,096;26,582;0,000;263,240;Inf;275,000;275,000;-4,456;2,998;0,025;23,963
23587,000;3,048;0,775;-34,481;1,747;9,447;5,093;37,233;4,783;-7,310;-2,689;0,000;38,800;39,700;9,606;1,792;-4,666;-3,337;-5,939;-4,156;-3,096;26,582;0,000;263,340;Inf;275,000;275,000;-4,343;3,005;0,058;23,925
23587,500;3,048;0,775;-34,481;1,747;9,447;5,093;37,233;4,783;-7,310;-2,689;0,000;38,800;39,700;9,606;1,792;-4,999;-3,308;-6,283;-4,228;-3,096;26,582;0,000;263,340;Inf;275,000;275,000;-4,524;3,006;0,120;23,987
23588,000;3,048;0,775;-34,481;1,747;9,447;5,093;37,233;4,783;-7,310;-2,689;0,000;38,800;39,700;9,606;1,792;-5,025;-3,445;-6,256;-4,282;-3,096;26,582;0,000;263,340;Inf;275,000;275,000;-4,705;3,007;0,125;24,003
23588,500;3,048;0,775;-34,481;1,747;9,447;5,093;37,233;4,783;-7,310;-2,689;0,000;38,800;39,700;9,606;1,792;-4,689;-3,263;-5,986;-3,998;-3,096;26,582;0,000;263,340;Inf;275,000;275,000;-4,752;3,007;0,089;23,967
23589,000;3,048;0,775;-34,481;1,747;9,447;5,095;37,198;4,792;-7,327;-2,699;0,000;38,801;39,742;9,606;1,792;-4,450;-3,299;-5,580;-3,987;-3,095;26,586;0,000;263,040;Inf;275,000;275,000;-4,484;3,008;0,040;24,015
23589,500;3,048;0,775;-34,481;1,747;9,447;5,095;37,198;4,792;-7,327;-2,699;0,000;38,800;39,700;9,606;1,792;-4,460;-3,300;-5,692;-4,064;-3,095;26,586;0,000;263,040;Inf;275,000;275,000;-4,329;3,009;0,101;24,098
23590,000;2,803;0,756;-33,254;1,765;9,410;5,095;37,198;4,792;-7,327;-2,699;0,000;38,800;39,700;9,732;1,699;-4,837;-3,287;-6,173;-4,168;-3,095;26,586;0,000;263,440;Inf;275,000;275,000;-4,379;3,009;0,124;24,101
23590,500;2,803;0,756;-33,254;1,765;9,410;5,095;37,198;4,792;-7,327;-2,699;0,000;38,800;39,700;9,732;1,699;-5,039;-3,385;-6,374;-4,320;-3,095;26,586;0,000;263,440;Inf;275,000;275,000;-4,616;3,006;0,151;24,041
23591,000;2,803;0,756;-33,254;1,765;9,410;5,095;37,198;4,792;-7,327;-2,699;0,000;38,800;39,700;9,732;1,699;-4,825;-3,393;-5,984;-4,068;-3,095;26,586;0,000;263,340;Inf;275,000;275,000;-4,780;3,003;0,121;24,049
23591,500;2,803;0,756;-33,254;1,765;9,410;5,095;37,198;4,792;-7,327;-2,699;0,000;38,800;39,700;9,732;1,699;-4,625;-3,216;-5,701;-3,964;-3,095;26,586;0,000;263,340;Inf;275,000;275,000;-4,568;2,999;0,068;24,075
23592,000;2,803;0,756;-33,254;1,765;9,410;5,095;37,198;4,792;-7,327;-2,699;0,000;38,800;39,700;9,732;1,699;-4,503;-3,463;-5,621;-4,118;-3,095;26,586;0,000;263,640;Inf;275,000;275,000;-4,376;2,996;0,052;24,043
23592,500;2,803;0,756;-33,254;1,765;9,410;5,094;37,170;4,785;-7,344;-2,695;0,000;38,812;39,731;9,732;1,699;-4,619;-3,403;-5,893;-4,233;-3,099;26,593;0,000;263,640;Inf;275,000;275,000;-4,426;2,993;0,114;24,009
23593,000;2,803;0,756;-33,254;1,765;9,410;5,094;37,170;4,785;-7,344;-2,695;0,000;38,800;39,700;9,732;1,699;-4,971;-3,308;-6,260;-4,240;-3,099;26,593;0,000;263,340;Inf;275,000;275,000;-4,537;2,990;0,145;23,984
23593,500;2,692;0,745;-33,596;1,804;9,459;5,094;37,170;4,785;-7,344;-2,695;0,000;38,800;39,700;9,639;1,765;-5,024;-3,450;-6,237;-4,295;-3,099;26,593;0,000;263,340;Inf;275,000;275,000;-4,695;2,987;0,150;24,016
23594,000;2,692;0,745;-33,596;1,804;9,459;5,094;37,170;4,785;-7,344;-2,695;0,000;38,800;39,700;9,639;1,765;-4,623;-3,326;-5,781;-4,022;-3,099;26,593;0,000;263,440;Inf;275,000;275,000;-4,752;2,982;0,086;24,015
23594,500;2,692;0,745;-33,596;1,804;9,459;5,094;37,170;4,785;-7,344;-2,695;0,000;38,800;39,700;9,639;1,765;-4,679;-3,320;-5,757;-4,064;-3,099;26,593;0,000;263,440;Inf;275,000;275,000;-4,438;2,977;0,058;24,012
23595,000;2,692;0,745;-33,596;1,804;9,459;5,094;37,170;4,785;-7,344;-2,695;0,000;38,800;39,700;9,639;1,765;-4,766;-3,317;-6,008;-4,174;-3,099;26,593;0,000;263,140;Inf;275,000;275,000;-4,455;2,972;0,107;24,004
23595,500;2,692;0,745;-33,596;1,804;9,459;5,094;37,184;4,807;-7,341;-2,699;0,000;38,811;39,762;9,639;1,765;-4,935;-3,329;-6,264;-4,244;-3,094;26,602;0,000;263,140;Inf;275,000;275,000;-4,566;2,968;0,129;23,994
23596,000;2,692;0,745;-33,596;1,804;9,459;5,094;37,184;4,807;-7,341;-2,699;0,000;38,800;39,800;9,639;1,765;-5,137;-3,362;-6,499;-4,302;-3,094;26,602;0,000;263,140;Inf;275,000;275,000;-4,693;2,963;0,157;23,894
23596,500;3,288;0,774;-35,209;1,762;9,501;5,094;37,184;4,807;-7,341;-2,699;0,000;38,800;39,800;9,421;1,825;-5,101;-3,339;-6,287;-4,163;-3,094;26,602;0,000;263,140;Inf;275,000;275,000;-4,825;2,959;0,083;23,849
23597,000;3,288;0,774;-35,209;1,762;9,501;5,094;37,184;4,807;-7,341;-2,699;0,000;38,800;39,800;9,421;1,825;-4,691;-3,377;-5,884;-4,162;-3,094;26,602;0,000;263,140;Inf;275,000;275,000;-4,723;2,964;0,054;23,838
23597,500;3,288;0,774;-35,209;1,762;9,501;5,094;37,184;4,807;-7,341;-2,699;0,000;38,800;39,800;9,421;1,825;-4,726;-3,366;-5,966;-4,194;-3,094;26,602;0,000;263,140;Inf;275,000;275,000;-4,528;2,970;0,056;23,788
23598,000;3,288;0,774;-35,209;1,762;9,501;5,094;37,184;4,807;-7,341;-2,699;0,000;38,800;39,800;9,421;1,825;-4,880;-3,402;-6,106;-4,232;-3,094;26,602;0,000;263,140;Inf;275,000;275,000;-4,563;2,975;0,093;23,822
23598,500;3,288;0,774;-35,209;1,762;9,501;5,082;37,197;4,798;-7,372;-2,698;0,000;38,819;39,762;9,421;1,825;-5,051;-3,401;-6,230;-4,245;-3,089;26,587;0,000;263,140;Inf;275,000;275,000;-4,655;2,980;0,111;23,843
23599,000;3,288;0,774;-35,209;1,762;9,501;5,082;37,197;4,798;-7,372;-2,698;0,000;38,800;39,800;9,421;1,825;-5,060;-3,440;-6,303;-4,298;-3,089;26,587;0,000;263,040;Inf;275,000;275,000;-4,732;2,985;0,115;23,838
23599,500;3,288;0,774;-35,209;1,762;9,501;5,082;37,197;4,798;-7,372;-2,698;0,000;38,800;39,800;9,421;1,825;-4,858;-3,421;-6,171;-4,196;-3,089;26,587;0,000;263,040;Inf;275,000;275,000;-4,775;2,990;0,048;23,794
23600,000;2,545;0,711;-34,035;1,784;9,417;5,082;37,197;4,798;-7,372;-2,698;0,000;38,800;39,800;9,591;1,739;-4,799;-3,322;-5,925;-4,096;-3,089;26,587;0,000;263,340;Inf;275,000;275,000;-4,662;2,995;0,029;23,798
23600,500;2,545;0,711;-34,035;1,784;9,417;5,082;37,197;4,798;-7,372;-2,698;0,000;38,800;39,800;9,591;1,739;-4,876;-3,410;-6,009;-4,200;-3,089;26,587;0,000;263,340;Inf;275,000;275,000;-4,536;2,987;0,045;23,845
23601,000;2,545;0,711;-34,035;1,784;9,417;5,082;37,197;4,798;-7,372;-2,698;0,000;38,800;39,800;9,591;1,739;-4,988;-3,451;-6,150;-4,289;-3,089;26,587;0,000;263,140;Inf;275,000;275,000;-4,624;2,980;0,050;23,846
23601,500;2,545;0,711;-34,035;1,784;9,417;5,082;37,197;4,798;-7,372;-2,698;0,000;38,800;39,800;9,591;1,739;-5,020;-3,444;-6,249;-4,308;-3,089;26,587;0,000;263,140;Inf;275,000;275,000;-4,719;2,973;0,053;23,856
23602,000;2,545;0,711;-34,035;1,784;9,417;5,072;37,207;4,769;-7,389;-2,697;0,000;38,817;39,707;9,591;1,739;-4,799;-3,467;-6,070;-4,234;-3,086;26,585;0,000;263,040;Inf;275,000;275,000;-4,755;2,966;0,030;23,878
23602,500;2,545;0,711;-34,035;1,784;9,417;5,072;37,207;4,769;-7,389;-2,697;0,000;38,800;39,700;9,591;1,739;-4,676;-3,466;-5,774;-4,196;-3,086;26,585;0,000;263,040;Inf;275,000;275,000;-4,642;2,959;-0,011;23,899
23603,000;2,572;0,685;-34,007;1,820;9,450;5,072;37,207;4,769;-7,389;-2,697;0,000;38,800;39,700;9,543;1,602;-4,715;-3,567;-5,785;-4,277;-3,086;26,585;0,000;263,540;Inf;275,000;275,000;-4,528;2,952;-0,004;23,854
23603,500;2,572;0,685;-34,007;1,820;9,450;5,072;37,207;4,769;-7,389;-2,697;0,000;38,800;39,700;9,543;1,602;-4,886;-3,455;-5,971;-4,236;-3,086;26,585;0,000;263,540;Inf;275,000;275,000;-4,586;2,946;-0,003;23,852
23604,000;2,572;0,685;-34,007;1,820;9,450;5,072;37,207;4,769;-7,389;-2,697;0,000;38,800;39,700;9,543;1,602;-5,090;-3,450;-6,266;-4,318;-3,086;26,585;0,000;263,240;Inf;275,000;275,000;-4,637;2,940;0,003;23,846
23604,500;2,572;0,685;-34,007;1,820;9,450;5,072;37,207;4,769;-7,389;-2,697;0,000;38,800;39,700;9,543;1,602;-4,872;-3,409;-6,061;-4,214;-3,086;26,585;0,000;263,240;Inf;275,000;275,000;-4,781;2,934;0,006;23,841
23605,000;2,572;0,685;-34,007;1,820;9,450;5,093;37,204;4,802;-7,379;-2,690;0,000;38,817;39,677;9,543;1,602;-4,615;-3,466;-5,750;-4,108;-3,087;26,584;0,000;263,140;Inf;275,000;275,000;-4,639;2,928;-0,044;23,847
23605,500;2,572;0,685;-34,007;1,820;9,450;5,093;37,204;4,802;-7,379;-2,690;0,000;38,800;39,700;9,543;1,602;-4,708;-3,477;-5,826;-4,218;-3,087;26,584;0,000;263,140;Inf;275,000;275,000;-4,485;2,922;-0,034;23,860
23606,000;2,572;0,685;-34,007;1,820;9,450;5,093;37,204;4,802;-7,379;-2,690;0,000;38,800;39,700;9,543;1,602;-4,927;-3,440;-6,144;-4,308;-3,087;26,584;0,000;263,440;Inf;275,000;275,000;-4,557;2,916;-0,005;23,874
23606,500;2,468;0,631;-34,505;1,848;9,518;5,093;37,204;4,802;-7,379;-2,690;0,000;38,800;39,700;9,551;1,624;-5,124;-3,464;-6,376;-4,381;-3,087;26,584;0,000;263,440;Inf;275,000;275,000;-4,705;2,911;0,018;23,970
23607,000;2,468;0,631;-34,505;1,848;9,518;5,093;37,204;4,802;-7,379;-2,690;0,000;38,800;39,700;9,551;1,624;-5,170;-3,477;-6,343;-4,359;-3,087;26,584;0,000;262,940;Inf;275,000;275,000;-4,836;2,904;-0,037;24,049
23607,500;2,468;0,631;-34,505;1,848;9,518;5,093;37,204;4,802;-7,379;-2,690;0,000;38,800;39,700;9,551;1,624;-4,602;-3,497;-5,748;-4,153;-3,087;26,584;0,000;262,940;Inf;275,000;275,000;-4,837;2,896;-0,083;24,038
23608,000;2,468;0,631;-34,505;1,848;9,518;5,093;37,204;4,802;-7,379;-2,690;0,000;38,800;39,700;9,551;1,624;-4,695;-3,510;-5,979;-4,315;-3,087;26,584;0,000;263,440;Inf;275,000;275,000;-4,500;2,889;-0,088;24,040
23608,500;2,468;0,631;-34,505;1,848;9,518;5,110;37,173;4,795;-7,397;-2,683;0,000;38,822;39,754;9,551;1,624;-4,931;-3,541;-6,222;-4,437;-3,081;26,580;0,000;263,440;Inf;275,000;275,000;-4,625;2,882;-0,067;23,987
23609,000;2,468;0,631;-34,505;1,848;9,518;5,110;37,173;4,795;-7,397;-2,683;0,000;38,800;39,800;9,551;1,624;-5,196;-3,547;-6,469;-4,486;-3,081;26,580;0,000;262,940;Inf;275,000;275,000;-4,783;2,876;-0,038;23,945
23609,500;3,788;0,893;-35,209;1,763;9,529;5,110;37,173;4,795;-7,397;-2,683;0,000;38,800;39,800;9,477;1,749;-5,194;-3,586;-6,317;-4,411;-3,081;26,580;0,000;262,940;Inf;275,000;275,000;-4,925;2,869;-0,029;23,934
23610,000;3,788;0,893;-35,209;1,763;9,529;5,110;37,173;4,795;-7,397;-2,683;0,000;38,800;39,800;9,477;1,749;-4,827;-3,538;-5,816;-4,276;-3,081;26,580;0,000;263,240;Inf;275,000;275,000;-4,877;2,884;-0,173;23,888
23610,500;3,788;0,893;-35,209;1,763;9,529;5,110;37,173;4,795;-7,397;-2,683;0,000;38,800;39,800;9,477;1,749;-4,395;-3,645;-5,629;-4,341;-3,081;26,580;0,000;263,240;Inf;275,000;275,000;-4,614;2,899;-0,164;23,890
23611,000;3,788;0,893;-35,209;1,763;9,529;5,110;37,173;4,795;-7,397;-2,683;0,000;38,800;39,800;9,477;1,749;-4,696;-3,650;-5,910;-4,410;-3,081;26,580;0,000;262,940;Inf;275,000;275,000;-4,503;2,913;-0,126;23,918
23611,500;3,788;0,893;-35,209;1,763;9,529;5,111;37,203;4,798;-7,388;-2,689;0,000;38,827;39,739;9,477;1,749;-5,202;-3,566;-6,452;-4,503;-3,088;26,570;0,000;262,940;Inf;275,000;275,000;-4,667;2,928;-0,086;23,905
23612,000;3,788;0,893;-35,209;1,763;9,529;5,111;37,203;4,798;-7,388;-2,689;0,000;38,800;39,700;9,477;1,749;-5,241;-3,655;-6,381;-4,532;-3,088;26,570;0,000;262,840;Inf;275,000;275,000;-4,931;2,942;-0,080;23,929
23612,500;3,788;0,893;-35,209;1,763;9,529;5,111;37,203;4,798;-7,388;-2,689;0,000;38,800;39,700;9,477;1,749;-4,785;-3,512;-5,878;-4,247;-3,088;26,570;0,000;262,840;Inf;275,000;275,000;-4,952;2,956;-0,162;23,951
23613,000;3,416;0,823;-35,209;1,752;9,539;5,111;37,203;4,798;-7,388;-2,689;0,000;38,800;39,700;9,386;1,659;-4,574;-3,560;-5,729;-4,210;-3,088;26,570;0,000;263,240;Inf;275,000;275,000;-4,605;2,969;-0,199;24,021
23613,500;3,416;0,823;-35,209;1,752;9,539;5,111;37,203;4,798;-7,388;-2,689;0,000;38,800;39,700;9,386;1,659;-4,726;-3,550;-5,996;-4,364;-3,088;26,570;0,000;263,240;Inf;275,000;275,000;-4,518;2,977;-0,151;24,147
23614,000;3,416;0,823;-35,209;1,752;9,539;5,111;37,203;4,798;-7,388;-2,689;0,000;38,800;39,700;9,386;1,659;-5,002;-3,589;-6,296;-4,470;-3,088;26,570;0,000;263,140;Inf;275,000;275,000;-4,659;2,984;-0,094;24,185
23614,500;3,416;0,823;-35,209;1,752;9,539;5,111;37,203;4,798;-7,388;-2,689;0,000;38,800;39,700;9,386;1,659;-5,256;-3,592;-6,584;-4,430;-3,088;26,570;0,000;263,140;Inf;275,000;275,000;-4,839;2,991;-0,077;24,243
23615,000;3,416;0,823;-35,209;1,752;9,539;5,084;37,243;4,793;-7,412;-2,697;0,000;38,831;39,711;9,386;1,659;-4,986;-3,485;-6,010;-4,197;-3,091;26,568;0,000;263,240;Inf;275,000;275,000;-4,966;2,998;-0,136;24,274
23615,500;3,416;0,823;-35,209;1,752;9,539;5,084;37,243;4,793;-7,412;-2,697;0,000;38,800;39,700;9,386;1,659;-4,480;-3,510;-5,606;-4,159;-3,091;26,568;0,000;263,240;Inf;275,000;275,000;-4,670;3,005;-0,213;24,303
23616,000;3,068;0,796;-34,376;1,788;9,412;5,084;37,243;4,793;-7,412;-2,697;0,000;38,800;39,700;9,618;1,765;-4,706;-3,613;-5,894;-4,380;-3,091;26,568;0,000;262,740;Inf;275,000;275,000;-4,439;3,012;-0,212;24,321
23616,500;3,068;0,796;-34,376;1,788;9,412;5,084;37,243;4,793;-7,412;-2,697;0,000;38,800;39,700;9,618;1,765;-5,061;-3,555;-6,219;-4,422;-3,091;26,568;0,000;262,740;Inf;275,000;275,000;-4,648;3,013;-0,152;24,372
23617,000;3,068;0,796;-34,376;1,788;9,412;5,084;37,243;4,793;-7,412;-2,697;0,000;38,800;39,700;9,618;1,765;-5,225;-3,540;-6,536;-4,499;-3,091;26,568;0,000;262,740;Inf;275,000;275,000;-4,814;3,013;-0,088;24,383
23617,500;3,068;0,796;-34,376;1,788;9,412;5,084;37,243;4,793;-7,412;-2,697;0,000;38,800;39,700;9,618;1,765;-5,460;-3,599;-6,728;-4,567;-3,091;26,568;0,000;262,740;Inf;275,000;275,000;-4,950;3,014;-0,117;24,418
23618,000;3,068;0,796;-34,376;1,788;9,412;5,079;37,261;4,800;-7,421;-2,680;0,000;38,832;39,722;9,618;1,765;-5,354;-3,566;-6,425;-4,408;-3,081;26,568;0,000;262,940;Inf;275,000;275,000;-5,088;3,015;-0,173;24,465
23618,500;3,068;0,796;-34,376;1,788;9,412;5,079;37,261;4,800;-7,421;-2,680;0,000;38,800;39,700;9,618;1,765;-4,799;-3,568;-6,046;-4,333;-3,081;26,568;0,000;262,940;Inf;275,000;275,000;-4,938;3,016;-0,194;24,528
23619,000;3,015;0,716;-35,209;1,730;9,522;5,079;37,261;4,800;-7,421;-2,680;0,000;38,800;39,700;9,533;1,858;-4,868;-3,619;-6,165;-4,404;-3,081;26,568;0,000;263,240;Inf;275,000;275,000;-4,686;3,017;-0,202;24,551
23619,500;3,015;0,716;-35,209;1,730;9,522;5,079;37,261;4,800;-7,421;-2,680;0,000;38,800;39,700;9,533;1,858;-5,016;-3,618;-6,352;-4,487;-3,081;26,568;0,000;263,240;Inf;275,000;275,000;-4,764;3,017;-0,173;24,551
23620,000;3,015;0,716;-35,209;1,730;9,522;5,079;37,261;4,800;-7,421;-2,680;0,000;38,800;39,700;9,533;1,858;-5,262;-3,706;-6,545;-4,601;-3,081;26,568;0,000;263,140;Inf;275,000;275,000;-4,868;3,017;-0,151;24,523
23620,500;3,015;0,716;-35,209;1,730;9,522;5,079;37,261;4,800;-7,421;-2,680;0,000;38,800;39,700;9,533;1,858;-5,217;-3,759;-6,514;-4,560;-3,081;26,568;0,000;263,140;Inf;275,000;275,000;-5,028;3,017;-0,218;24,545
23621,000;3,015;0,716;-35,209;1,730;9,522;5,079;37,261;4,800;-7,421;-2,680;0,000;38,800;39,700;9,533;1,858;-5,051;-3,506;-6,014;-4,257;-3,081;26,568;0,000;262,740;Inf;275,000;275,000;-5,012;3,017;-0,270;24,580
23621,500;3,015;0,716;-35,209;1,730;9,522;5,094;37,203;4,769;-7,447;-2,681;0,000;38,835;39,748;9,533;1,858;-4,753;-3,583;-5,858;-4,268;-3,076;26,566;0,000;262,740;Inf;275,000;275,000;-4,707;3,017;-0,252;24,543
23622,000;3,015;0,716;-35,209;1,730;9,522;5,094;37,203;4,769;-7,447;-2,681;0,000;38,800;39,700;9,533;1,858;-5,238;-3,720;-6,395;-4,596;-3,076;26,566;0,000;263,140;Inf;275,000;275,000;-4,615;3,017;-0,207;24,432
23622,500;2,776;0,656;-35,209;1,776;9,597;5,094;37,203;4,769;-7,447;-2,681;0,000;38,800;39,700;9,453;1,758;-5,367;-3,680;-6,646;-4,644;-3,076;26,566;0,000;263,140;Inf;275,000;275,000;-4,987;3,017;-0,183;24,363
23623,000;2,776;0,656;-35,209;1,776;9,597;5,094;37,203;4,769;-7,447;-2,681;0,000;38,800;39,700;9,453;1,758;-5,376;-3,823;-6,635;-4,687;-3,076;26,566;0,000;263,240;Inf;275,000;275,000;-5,084;3,013;-0,166;24,292
23623,500;2,776;0,656;-35,209;1,776;9,597;5,094;37,203;4,769;-7,447;-2,681;0,000;38,800;39,700;9,453;1,758;-5,190;-3,783;-6,095;-4,474;-3,076;26,566;0,000;263,240;Inf;275,000;275,000;-5,130;3,009;-0,254;24,264
23624,000;2,776;0,656;-35,209;1,776;9,597;5,094;37,203;4,769;-7,447;-2,681;0,000;38,800;39,700;9,453;1,758;-4,618;-3,749;-5,818;-4,432;-3,076;26,566;0,000;263,240;Inf;275,000;275,000;-4,886;3,005;-0,313;24,195
23624,500;2,776;0,656;-35,209;1,776;9,597;5,129;37,163;4,786;-7,456;-2,698;0,000;38,836;39,728;9,453;1,758;-4,750;-3,749;-5,992;-4,455;-3,095;26,560;0,000;263,240;Inf;275,000;275,000;-4,654;3,001;-0,285;24,175
23625,000;2,776;0,656;-35,209;1,776;9,597;5,129;37,163;4,786;-7,456;-2,698;0,000;38,800;39,700;9,453;1,758;-5,085;-3,817;-6,286;-4,655;-3,095;26,560;0,000;262,840;Inf;275,000;275,000;-4,737;2,998;-0,244;24,147
23625,500;3,475;0,816;-35,209;1,747;9,496;5,129;37,163;4,786;-7,456;-2,698;0,000;38,800;39,700;9,513;1,965;-5,512;-3,852;-6,713;-4,812;-3,095;26,560;0,000;262,840;Inf;275,000;275,000;-4,961;2,994;-0,216;24,236
23626,000;3,475;0,816;-35,209;1,747;9,496;5,129;37,163;4,786;-7,456;-2,698;0,000;38,800;39,700;9,513;1,965;-5,088;-3,767;-6,100;-4,503;-3,095;26,560;0,000;263,140;Inf;275,000;275,000;-5,222;3,002;-0,260;24,204
23626,500;3,475;0,816;-35,209;1,747;9,496;5,129;37,163;4,786;-7,456;-2,698;0,000;38,800;39,700;9,513;1,965;-4,966;-3,756;-5,918;-4,494;-3,095;26,560;0,000;263,140;Inf;275,000;275,000;-4,865;3,010;-0,324;24,147
23627,000;3,475;0,816;-35,209;1,747;9,496;5,129;37,163;4,786;-7,456;-2,698;0,000;38,800;39,700;9,513;1,965;-5,018;-3,793;-6,085;-4,571;-3,095;26,560;0,000;263,140;Inf;275,000;275,000;-4,783;3,017;-0,326;24,091
23627,500;3,475;0,816;-35,209;1,747;9,496;5,129;37,163;4,786;-7,456;-2,698;0,000;38,800;39,700;9,513;1,965;-5,216;-3,795;-6,372;-4,691;-3,095;26,560;0,000;263,140;Inf;275,000;275,000;-4,867;3,025;-0,261;24,030
23628,000;3,475;0,816;-35,209;1,747;9,496;5,105;37,185;4,818;-7,450;-2,704;0,000;38,829;39,718;9,513;1,965;-5,307;-3,701;-6,528;-4,641;-3,106;26,566;0,000;262,940;Inf;275,000;275,000;-5,018;3,032;-0,264;23,992
23628,500;3,475;0,816;-35,209;1,747;9,496;5,105;37,185;4,818;-7,450;-2,704;0,000;38,800;39,700;9,513;1,965;-5,288;-3,808;-6,464;-4,535;-3,106;26,566;0,000;262,940;Inf;275,000;275,000;-5,044;3,039;-0,321;23,966
23629,000;3,455;0,909;-34,369;1,773;9,488;5,105;37,185;4,818;-7,450;-2,704;0,000;38,800;39,700;9,621;1,800;-4,910;-3,946;-5,991;-4,555;-3,106;26,566;0,000;262,940;Inf;275,000;275,000;-5,024;3,046;-0,376;23,977
23629,500;3,455;0,909;-34,369;1,773;9,488;5,105;37,185;4,818;-7,450;-2,704;0,000;38,800;39,700;9,621;1,800;-5,155;-3,922;-6,331;-4,730;-3,106;26,566;0,000;262,940;Inf;275,000;275,000;-4,851;3,053;-0,365;24,075
23630,000;3,455;0,909;-34,369;1,773;9,488;5,105;37,185;4,818;-7,450;-2,704;0,000;38,800;39,700;9,621;1,800;-5,417;-3,888;-6,568;-4,810;-3,106;26,566;0,000;262,740;Inf;275,000;275,000;-5,034;3,060;-0,324;24,156
23630,500;3,455;0,909;-34,369;1,773;9,488;5,105;37,185;4,818;-7,450;-2,704;0,000;38,800;39,700;9,621;1,800;-5,460;-3,866;-6,556;-4,741;-3,106;26,566;0,000;262,740;Inf;275,000;275,000;-5,171;3,066;-0,341;24,225
23631,000;3,455;0,909;-34,369;1,773;9,488;5,119;37,232;4,811;-7,560;-2,691;0,000;38,835;39,725;9,621;1,800;-5,086;-3,804;-6,191;-4,502;-3,096;26,568;0,000;263,040;Inf;275,000;275,000;-5,156;3,073;-0,431;24,365
23631,500;3,455;0,909;-34,369;1,773;9,488;5,119;37,232;4,811;-7,560;-2,691;0,000;38,800;39,700;9,621;1,800;-4,835;-3,763;-5,844;-4,369;-3,096;26,568;0,000;263,040;Inf;275,000;275,000;-4,896;3,079;-0,439;24,398
23632,000;2,651;0,705;-34,336;1,796;9,418;5,119;37,232;4,811;-7,560;-2,691;0,000;38,800;39,700;9,632;1,741;-4,933;-3,773;-6,071;-4,509;-3,096;26,568;0,000;262,940;Inf;275,000;275,000;-4,703;3,085;-0,391;24,392
23632,500;2,651;0,705;-34,336;1,796;9,418;5,119;37,232;4,811;-7,560;-2,691;0,000;38,800;39,700;9,632;1,741;-5,369;-3,808;-6,604;-4,707;-3,096;26,568;0,000;262,940;Inf;275,000;275,000;-4,821;3,078;-0,358;24,364
23633,000;2,651;0,705;-34,336;1,796;9,418;5,119;37,232;4,811;-7,560;-2,691;0,000;38,800;39,700;9,632;1,741;-5,461;-3,746;-6,477;-4,577;-3,096;26,568;0,000;262,940;Inf;275,000;275,000;-5,122;3,071;-0,342;24,349
23633,500;2,651;0,705;-34,336;1,796;9,418;5,119;37,232;4,811;-7,560;-2,691;0,000;38,800;39,700;9,632;1,741;-5,083;-3,696;-6,215;-4,431;-3,096;26,568;0,000;262,940;Inf;275,000;275,000;-5,065;3,064;-0,410;24,317
23634,000;2,651;0,705;-34,336;1,796;9,418;5,119;37,232;4,811;-7,560;-2,691;0,000;38,800;39,700;9,632;1,741;-4,894;-3,741;-6,123;-4,457;-3,096;26,568;0,000;262,740;Inf;275,000;275,000;-4,856;3,057;-0,428;24,292
23634,500;2,651;0,705;-34,336;1,796;9,418;5,074;37,189;4,741;-7,540;-2,695;0,000;38,827;39,731;9,632;1,741;-4,929;-3,855;-6,195;-4,612;-3,098;26,556;0,000;262,740;Inf;275,000;275,000;-4,804;3,051;-0,421;24,255
23635,000;2,651;0,705;-34,336;1,796;9,418;5,074;37,189;4,741;-7,540;-2,695;0,000;38,800;39,700;9,632;1,741;-5,167;-3,861;-6,412;-4,701;-3,098;26,556;0,000;262,540;Inf;275,000;275,000;-4,898;3,044;-0,348;24,227
23635,500;2,397;0,567;-35,209;1,742;9,538;5,074;37,189;4,741;-7,540;-2,695;0,000;38,800;39,700;9,520;1,957;-5,408;-3,848;-6,696;-4,781;-3,098;26,556;0,000;262,540;Inf;275,000;275,000;-5,035;3,038;-0,352;24,201
23636,000;2,397;0,567;-35,209;1,742;9,538;5,074;37,189;4,741;-7,540;-2,695;0,000;38,800;39,700;9,520;1,957;-5,330;-3,830;-6,490;-4,573;-3,098;26,556;0,000;262,640;Inf;275,000;275,000;-5,183;3,027;-0,353;24,231
23636,500;2,397;0,567;-35,209;1,742;9,538;5,074;37,189;4,741;-7,540;-2,695;0,000;38,800;39,700;9,520;1,957;-5,239;-3,749;-6,211;-4,487;-3,098;26,556;0,000;262,640;Inf;275,000;275,000;-5,056;3,017;-0,385;24,225
23637,000;2,397;0,567;-35,209;1,742;9,538;5,074;37,189;4,741;-7,540;-2,695;0,000;38,800;39,700;9,520;1,957;-5,153;-3,967;-6,284;-4,763;-3,098;26,556;0,000;262,840;Inf;275,000;275,000;-4,921;3,007;-0,386;24,154
23637,500;2,397;0,567;-35,209;1,742;9,538;5,092;37,195;4,768;-7,546;-2,695;0,000;38,824;39,688;9,520;1,957;-5,405;-3,916;-6,562;-4,866;-3,097;26,559;0,000;262,840;Inf;275,000;275,000;-5,042;2,997;-0,361;24,064
23638,000;2,397;0,567;-35,209;1,742;9,538;5,092;37,195;4,768;-7,546;-2,695;0,000;38,800;39,700;9,520;1,957;-5,517;-3,913;-6,780;-4,865;-3,097;26,559;0,000;262,940;Inf;275,000;275,000;-5,187;2,987;-0,348;24,025
23638,500;2,654;0,652;-35,209;1,764;9,507;5,092;37,195;4,768;-7,546;-2,695;0,000;38,800;39,700;9,516;1,946;-5,724;-4,005;-6,987;-4,994;-3,097;26,559;0,000;262,940;Inf;275,000;275,000;-5,269;2,977;-0,379;23,970
23639,000;2,654;0,652;-35,209;1,764;9,507;5,092;37,195;4,768;-7,546;-2,695;0,000;38,800;39,700;9,516;1,946;-5,428;-3,955;-6,591;-4,810;-3,097;26,559;0,000;262,740;Inf;275,000;275,000;-5,428;2,972;-0,425;23,929
23639,500;2,654;0,652;-35,209;1,764;9,507;5,092;37,195;4,768;-7,546;-2,695;0,000;38,800;39,700;9,516;1,946;-5,071;-3,977;-6,097;-4,657;-3,097;26,559;0,000;262,740;Inf;275,000;275,000;-5,196;2,967;-0,452;23,917
23640,000;2,654;0,652;-35,209;1,764;9,507;5,092;37,195;4,768;-7,546;-2,695;0,000;38,800;39,700;9,516;1,946;-5,217;-3,905;-6,439;-4,744;-3,097;26,559;0,000;263,140;Inf;275,000;275,000;-4,951;2,962;-0,430;23,870
23640,500;2,654;0,652;-35,209;1,764;9,507;5,106;37,197;4,788;-7,537;-2,695;0,000;38,820;39,653;9,516;1,946;-5,470;-3,895;-6,730;-4,820;-3,106;26,557;0,000;263,140;Inf;275,000;275,000;-5,076;2,956;-0,384;23,857
23641,000;2,654;0,652;-35,209;1,764;9,507;5,106;37,197;4,788;-7,537;-2,695;0,000;38,800;39,700;9,516;1,946;-5,685;-3,919;-6,941;-4,877;-3,106;26,557;0,000;262,840;Inf;275,000;275,000;-5,229;2,952;-0,340;23,832
23641,500;2,654;0,652;-35,209;1,764;9,507;5,106;37,197;4,788;-7,537;-2,695;0,000;38,800;39,700;9,516;1,946;-5,375;-3,900;-6,486;-4,581;-3,106;26,557;0,000;262,840;Inf;275,000;275,000;-5,356;2,947;-0,422;23,812
23642,000;3,805;0,991;-34,694;1,801;9,472;5,106;37,197;4,788;-7,537;-2,695;0,000;38,800;39,700;9,559;1,852;-4,982;-3,954;-6,052;-4,552;-3,106;26,557;0,000;263,040;Inf;275,000;275,000;-5,085;2,942;-0,490;23,800
23642,500;3,805;0,991;-34,694;1,801;9,472;5,106;37,197;4,788;-7,537;-2,695;0,000;38,800;39,700;9,559;1,852;-5,064;-3,945;-6,125;-4,678;-3,106;26,557;0,000;263,040;Inf;275,000;275,000;-4,885;2,956;-0,443;23,808
23643,000;3,805;0,991;-34,694;1,801;9,472;5,106;37,197;4,788;-7,537;-2,695;0,000;38,800;39,700;9,559;1,852;-5,471;-3,919;-6,754;-4,816;-3,106;26,557;0,000;263,140;Inf;275,000;275,000;-4,953;2,970;-0,411;23,827
23643,500;3,805;0,991;-34,694;1,801;9,472;5,106;37,197;4,788;-7,537;-2,695;0,000;38,800;39,700;9,559;1,852;-5,641;-3,998;-6,902;-4,854;-3,106;26,557;0,000;263,140;Inf;275,000;275,000;-5,240;2,984;-0,372;23,850
23644,000;3,805;0,991;-34,694;1,801;9,472;5,126;37,229;4,820;-7,542;-2,701;0,000;38,814;39,673;9,559;1,852;-5,342;-3,862;-6,434;-4,545;-3,107;26,556;0,000;263,340;Inf;275,000;275,000;-5,349;2,997;-0,416;23,905
23644,500;3,805;0,991;-34,694;1,801;9,472;5,126;37,229;4,820;-7,542;-2,701;0,000;38,800;39,700;9,559;1,852;-5,112;-3,781;-6,115;-4,485;-3,107;26,556;0,000;263,340;Inf;275,000;275,000;-5,046;3,010;-0,457;23,949
23645,000;3,508;0,843;-35,209;1,721;9,554;5,126;37,229;4,820;-7,542;-2,701;0,000;38,800;39,700;9,554;1,687;-4,955;-3,981;-6,122;-4,656;-3,107;26,556;0,000;263,740;Inf;275,000;275,000;-4,873;3,023;-0,475;23,965
23645,500;3,508;0,843;-35,209;1,721;9,554;5,126;37,229;4,820;-7,542;-2,701;0,000;38,800;39,700;9,554;1,687;-5,240;-3,965;-6,415;-4,766;-3,107;26,556;0,000;263,740;Inf;275,000;275,000;-4,928;3,031;-0,401;24,043
23646,000;3,508;0,843;-35,209;1,721;9,554;5,126;37,229;4,820;-7,542;-2,701;0,000;38,800;39,700;9,554;1,687;-5,518;-3,910;-6,747;-4,826;-3,107;26,556;0,000;262,840;Inf;275,000;275,000;-5,096;3,039;-0,374;24,117
23646,500;3,508;0,843;-35,209;1,721;9,554;5,126;37,229;4,820;-7,542;-2,701;0,000;38,800;39,700;9,554;1,687;-5,336;-4,071;-6,442;-4,706;-3,107;26,556;0,000;262,840;Inf;275,000;275,000;-5,250;3,047;-0,426;24,130
23647,000;3,508;0,843;-35,209;1,721;9,554;5,136;37,214;4,803;-7,570;-2,688;0,000;38,807;39,693;9,554;1,687;-5,022;-3,892;-5,948;-4,477;-3,097;26,554;0,000;263,140;Inf;275,000;275,000;-5,139;3,054;-0,508;24,099
23647,500;3,508;0,843;-35,209;1,721;9,554;5,136;37,214;4,803;-7,570;-2,688;0,000;38,800;39,700;9,554;1,687;-4,912;-3,949;-5,886;-4,533;-3,097;26,554;0,000;263,140;Inf;275,000;275,000;-4,835;3,062;-0,539;24,083
23648,000;3,508;0,843;-35,209;1,721;9,554;5,136;37,214;4,803;-7,570;-2,688;0,000;38,800;39,700;9,554;1,687;-5,150;-3,871;-6,374;-4,725;-3,097;26,554;0,000;262,940;Inf;275,000;275,000;-4,820;3,069;-0,493;24,061
23648,500;3,213;0,769;-35,209;1,735;9,595;5,136;37,214;4,803;-7,570;-2,688;0,000;38,800;39,700;9,361;1,787;-5,406;-3,902;-6,665;-4,771;-3,097;26,554;0,000;262,940;Inf;275,000;275,000;-5,030;3,076;-0,453;24,026
23649,000;3,213;0,769;-35,209;1,735;9,595;5,136;37,214;4,803;-7,570;-2,688;0,000;38,800;39,700;9,361;1,787;-5,526;-3,931;-6,862;-4,839;-3,097;26,554;0,000;263,040;Inf;275,000;275,000;-5,186;3,079;-0,393;24,025
23649,500;3,213;0,769;-35,209;1,735;9,595;5,136;37,214;4,803;-7,570;-2,688;0,000;38,800;39,700;9,361;1,787;-5,560;-3,974;-6,911;-4,838;-3,097;26,554;0,000;263,040;Inf;275,000;275,000;-5,290;3,081;-0,414;23,984
23650,000;3,213;0,769;-35,209;1,735;9,595;5,136;37,214;4,803;-7,570;-2,688;0,000;38,800;39,700;9,361;1,787;-5,074;-4,120;-6,124;-4,802;-3,097;26,554;0,000;263,240;Inf;275,000;275,000;-5,321;3,083;-0,488;23,963
23650,500;3,213;0,769;-35,209;1,735;9,595;5,115;37,217;4,781;-7,577;-2,693;0,000;38,800;39,638;9,361;1,787;-5,089;-4,159;-6,199;-4,881;-3,094;26,561;0,000;263,240;Inf;275,000;275,000;-5,030;3,085;-0,518;23,997
23651,000;3,213;0,769;-35,209;1,735;9,595;5,115;37,217;4,781;-7,577;-2,693;0,000;38,800;39,600;9,361;1,787;-5,382;-4,039;-6,556;-4,885;-3,094;26,561;0,000;263,040;Inf;275,000;275,000;-5,082;3,087;-0,505;24,019
23651,500;2,418;0,683;-33,575;1,800;9,431;5,115;37,217;4,781;-7,577;-2,693;0,000;38,800;39,600;9,626;1,764;-5,589;-3,955;-6,875;-4,876;-3,094;26,561;0,000;263,040;Inf;275,000;275,000;-5,216;3,089;-0,459;24,046
23652,000;2,418;0,683;-33,575;1,800;9,431;5,115;37,217;4,781;-7,577;-2,693;0,000;38,800;39,600;9,626;1,764;-5,773;-3,986;-7,092;-4,912;-3,094;26,561;0,000;263,140;Inf;275,000;275,000;-5,324;3,078;-0,420;24,206
23652,500;2,418;0,683;-33,575;1,800;9,431;5,115;37,217;4,781;-7,577;-2,693;0,000;38,800;39,600;9,626;1,764;-5,681;-3,997;-6,705;-4,775;-3,094;26,561;0,000;263,140;Inf;275,000;275,000;-5,441;3,067;-0,556;24,322
23653,000;2,418;0,683;-33,575;1,800;9,431;5,115;37,217;4,781;-7,577;-2,693;0,000;38,800;39,600;9,626;1,764;-5,079;-3,990;-6,226;-4,564;-3,094;26,561;0,000;262,940;Inf;275,000;275,000;-5,289;3,046;-0,574;24,268
23653,500;2,418;0,683;-33,575;1,800;9,431;5,110;37,175;4,810;-7,583;-2,693;0,000;38,795;39,659;9,626;1,764;-5,318;-3,995;-6,568;-4,827;-3,107;26,567;0,000;262,940;Inf;275,000;275,000;-4,965;3,046;-0,528;24,284
23654,000;2,418;0,683;-33,575;1,800;9,431;5,110;37,175;4,810;-7,583;-2,693;0,000;38,800;39,700;9,626;1,764;-5,459;-4,046;-6,763;-4,900;-3,107;26,567;0,000;263,140;Inf;275,000;275,000;-5,177;3,036;-0,488;24,326
23654,500;2,418;0,683;-33,575;1,800;9,431;5,110;37,175;4,810;-7,583;-2,693;0,000;38,800;39,700;9,626;1,764;-5,750;-3,996;-7,078;-4,927;-3,107;26,567;0,000;263,140;Inf;275,000;275,000;-5,292;3,026;-0,467;24,357
23655,000;2,852;0,652;-35,209;1,780;9,549;5,110;37,175;4,810;-7,583;-2,693;0,000;38,800;39,700;9,459;1,782;-5,730;-4,151;-6,969;-4,912;-3,107;26,567;0,000;263,040;Inf;275,000;275,000;-5,438;3,016;-0,442;24,327
23655,500;2,852;0,652;-35,209;1,780;9,549;5,110;37,175;4,810;-7,583;-2,693;0,000;38,800;39,700;9,459;1,782;-5,303;-4,070;-6,371;-4,782;-3,107;26,567;0,000;263,040;Inf;275,000;275,000;-5,441;3,013;-0,529;24,336
23656,000;2,852;0,652;-35,209;1,780;9,549;5,110;37,175;4,810;-7,583;-2,693;0,000;38,800;39,700;9,459;1,782;-5,146;-4,167;-6,254;-4,871;-3,107;26,567;0,000;263,240;Inf;275,000;275,000;-5,131;3,011;-0,564;24,319
23656,500;2,852;0,652;-35,209;1,780;9,549;5,110;37,175;4,810;-7,583;-2,693;0,000;38,800;39,700;9,459;1,782;-5,394;-4,152;-6,604;-4,999;-3,107;26,567;0,000;263,240;Inf;275,000;275,000;-5,110;3,008;-0,525;24,304
23657,000;2,852;0,652;-35,209;1,780;9,549;5,100;37,178;4,794;-7,598;-2,692;0,000;38,791;39,601;9,459;1,782;-5,690;-4,030;-6,939;-4,979;-3,105;26,569;0,000;262,840;Inf;275,000;275,000;-5,287;3,005;-0,499;24,305
23657,500;2,852;0,652;-35,209;1,780;9,549;5,100;37,178;4,794;-7,598;-2,692;0,000;38,800;39,600;9,459;1,782;-5,655;-4,087;-6,743;-4,895;-3,105;26,569;0,000;262,840;Inf;275,000;275,000;-5,410;3,003;-0,509;24,280
23658,000;3,169;0,754;-35,209;1,812;9,537;5,100;37,178;4,794;-7,598;-2,692;0,000;38,800;39,600;9,348;1,742;-5,391;-4,036;-6,602;-4,787;-3,105;26,569;0,000;263,240;Inf;275,000;275,000;-5,345;3,000;-0,564;24,281
23658,500;3,169;0,754;-35,209;1,812;9,537;5,100;37,178;4,794;-7,598;-2,692;0,000;38,800;39,600;9,348;1,742;-5,291;-4,085;-6,540;-4,805;-3,105;26,569;0,000;263,240;Inf;275,000;275,000;-5,204;3,003;-0,577;24,333
23659,000;3,169;0,754;-35,209;1,812;9,537;5,100;37,178;4,794;-7,598;-2,692;0,000;38,800;39,600;9,348;1,742;-5,371;-4,117;-6,639;-4,949;-3,105;26,569;0,000;263,040;Inf;275,000;275,000;-5,180;3,006;-0,585;24,356
23659,500;3,169;0,754;-35,209;1,812;9,537;5,100;37,178;4,794;-7,598;-2,692;0,000;38,800;39,600;9,348;1,742;-5,591;-4,119;-6,851;-4,996;-3,105;26,569;0,000;263,040;Inf;275,000;275,000;-5,269;3,009;-0,529;24,289
23660,000;3,169;0,754;-35,209;1,812;9,537;5,127;37,213;4,790;-7,624;-2,709;0,000;38,775;39,587;9,348;1,742;-5,739;-4,115;-7,060;-5,029;-3,102;26,566;0,000;263,140;Inf;275,000;275,000;-5,389;3,011;-0,513;24,295
23660,500;3,169;0,754;-35,209;1,812;9,537;5,127;37,213;4,790;-7,624;-2,709;0,000;38,800;39,600;9,348;1,742;-5,567;-4,196;-6,582;-4,885;-3,102;26,566;0,000;263,140;Inf;275,000;275,000;-5,486;3,014;-0,575;24,305
23661,000;3,169;0,754;-35,209;1,812;9,537;5,127;37,213;4,790;-7,624;-2,709;0,000;38,800;39,600;9,348;1,742;-5,170;-4,237;-6,420;-4,970;-3,102;26,566;0,000;263,140;Inf;275,000;275,000;-5,307;3,016;-0,634;24,327
23661,500;3,441;0,839;-35,209;1,724;9,488;5,127;37,213;4,790;-7,624;-2,709;0,000;38,800;39,600;9,538;1,925;-5,347;-4,192;-6,577;-4,990;-3,102;26,566;0,000;263,140;Inf;275,000;275,000;-5,199;3,019;-0,648;24,357
23662,000;3,441;0,839;-35,209;1,724;9,488;5,127;37,213;4,790;-7,624;-2,709;0,000;38,800;39,600;9,538;1,925;-5,640;-4,151;-6,899;-5,047;-3,102;26,566;0,000;263,040;Inf;275,000;275,000;-5,277;3,026;-0,607;24,429
23662,500;3,441;0,839;-35,209;1,724;9,488;5,127;37,213;4,790;-7,624;-2,709;0,000;38,800;39,600;9,538;1,925;-5,833;-4,125;-7,130;-5,081;-3,102;26,566;0,000;263,040;Inf;275,000;275,000;-5,434;3,032;-0,567;24,467
23663,000;3,441;0,839;-35,209;1,724;9,488;5,127;37,213;4,790;-7,624;-2,709;0,000;38,800;39,600;9,538;1,925;-5,694;-4,239;-6,955;-5,033;-3,102;26,566;0,000;262,740;Inf;275,000;275,000;-5,542;3,039;-0,650;24,415
23663,500;3,441;0,839;-35,209;1,724;9,488;5,134;37,216;4,816;-7,633;-2,700;0,000;38,781;39,553;9,538;1,925;-5,338;-4,107;-6,516;-4,792;-3,094;26,580;0,000;262,740;Inf;275,000;275,000;-5,480;3,046;-0,669;24,342
23664,000;3,441;0,839;-35,209;1,724;9,488;5,134;37,216;4,816;-7,633;-2,700;0,000;38,800;39,600;9,538;1,925;-5,171;-4,263;-6,262;-4,863;-3,094;26,580;0,000;262,840;Inf;275,000;275,000;-5,188;3,052;-0,651;24,338
23664,500;3,050;0,737;-35,209;1,686;9,510;5,134;37,216;4,816;-7,633;-2,700;0,000;38,800;39,600;9,569;1,902;-5,664;-4,074;-6,881;-4,964;-3,094;26,580;0,000;262,840;Inf;275,000;275,000;-5,140;3,059;-0,604;24,288
23665,000;3,050;0,737;-35,209;1,686;9,510;5,134;37,216;4,816;-7,633;-2,700;0,000;38,800;39,600;9,569;1,902;-5,837;-4,052;-7,122;-5,002;-3,094;26,580;0,000;263,340;Inf;275,000;275,000;-5,396;3,058;-0,562;24,319
23665,500;3,050;0,737;-35,209;1,686;9,510;5,134;37,216;4,816;-7,633;-2,700;0,000;38,800;39,600;9,569;1,902;-5,769;-4,052;-6,819;-4,807;-3,094;26,580;0,000;263,340;Inf;275,000;275,000;-5,503;3,058;-0,575;24,290
23666,000;3,050;0,737;-35,209;1,686;9,510;5,134;37,216;4,816;-7,633;-2,700;0,000;38,800;39,600;9,569;1,902;-5,176;-3,971;-6,379;-4,587;-3,094;26,580;0,000;263,340;Inf;275,000;275,000;-5,362;3,058;-0,645;24,249
23666,500;3,050;0,737;-35,209;1,686;9,510;5,113;37,158;4,751;-7,645;-2,703;0,000;38,764;39,560;9,569;1,902;-5,206;-3,981;-6,366;-4,682;-3,108;26,573;0,000;263,340;Inf;275,000;275,000;-5,028;3,058;-0,613;24,207
23667,000;3,050;0,737;-35,209;1,686;9,510;5,113;37,158;4,751;-7,645;-2,703;0,000;38,800;39,600;9,569;1,902;-5,340;-4,007;-6,578;-4,805;-3,108;26,573;0,000;263,140;Inf;275,000;275,000;-5,059;3,058;-0,570;24,215
23667,500;2,355;0,661;-33,679;1,770;9,474;5,113;37,158;4,751;-7,645;-2,703;0,000;38,800;39,600;9,599;1,714;-5,471;-4,048;-6,764;-4,873;-3,108;26,573;0,000;263,140;Inf;275,000;275,000;-5,182;3,058;-0,525;24,240
23668,000;2,355;0,661;-33,679;1,770;9,474;5,113;37,158;4,751;-7,645;-2,703;0,000;38,800;39,600;9,599;1,714;-5,760;-4,137;-6,996;-4,993;-3,108;26,573;0,000;263,140;Inf;275,000;275,000;-5,289;3,046;-0,508;24,306
23668,500;2,355;0,661;-33,679;1,770;9,474;5,113;37,158;4,751;-7,645;-2,703;0,000;38,800;39,600;9,599;1,714;-5,467;-4,094;-6,752;-4,821;-3,108;26,573;0,000;263,140;Inf;275,000;275,000;-5,472;3,035;-0,541;24,290
23669,000;2,355;0,661;-33,679;1,770;9,474;5,113;37,158;4,751;-7,645;-2,703;0,000;38,800;39,600;9,599;1,714;-5,362;-3,999;-6,504;-4,689;-3,108;26,573;0,000;262,940;Inf;275,000;275,000;-5,283;3,024;-0,572;24,307
23669,500;2,355;0,661;-33,679;1,770;9,474;5,113;37,158;4,751;-7,645;-2,703;0,000;38,800;39,600;9,599;1,714;-5,399;-4,054;-6,531;-4,824;-3,108;26,573;0,000;262,940;Inf;275,000;275,000;-5,139;3,013;-0,585;24,227
23670,000;2,355;0,661;-33,679;1,770;9,474;5,080;37,150;4,784;-7,659;-2,697;0,000;38,752;39,528;9,599;1,714;-5,562;-4,014;-6,738;-4,864;-3,104;26,574;0,000;262,940;Inf;275,000;275,000;-5,202;3,002;-0,515;24,126
23670,500;2,355;0,661;-33,679;1,770;9,474;5,080;37,150;4,784;-7,659;-2,697;0,000;38,800;39,500;9,599;1,714;-5,651;-4,007;-6,937;-4,914;-3,104;26,574;0,000;262,940;Inf;275,000;275,000;-5,294;2,991;-0,492;24,077
23671,000;2,333;0,586;-34,226;1,820;9,472;5,080;37,150;4,784;-7,659;-2,697;0,000;38,800;39,500;9,594;1,614;-5,759;-4,060;-7,056;-4,971;-3,104;26,574;0,000;263,240;Inf;275,000;275,000;-5,377;2,981;-0,517;24,028
23671,500;2,333;0,586;-34,226;1,820;9,472;5,080;37,150;4,784;-7,659;-2,697;0,000;38,800;39,500;9,594;1,614;-5,269;-4,101;-6,445;-4,707;-3,104;26,574;0,000;263,240;Inf;275,000;275,000;-5,462;2,970;-0,592;24,023
23672,000;2,333;0,586;-34,226;1,820;9,472;5,080;37,150;4,784;-7,659;-2,697;0,000;38,800;39,500;9,594;1,614;-5,204;-4,046;-6,461;-4,798;-3,104;26,574;0,000;263,140;Inf;275,000;275,000;-5,131;2,960;-0,612;24,020
23672,500;2,333;0,586;-34,226;1,820;9,472;5,080;37,150;4,784;-7,659;-2,697;0,000;38,800;39,500;9,594;1,614;-5,363;-4,058;-6,660;-4,847;-3,104;26,574;0,000;263,140;Inf;275,000;275,000;-5,127;2,950;-0,573;24,028
23673,000;2,333;0,586;-34,226;1,820;9,472;5,092;37,159;4,802;-7,646;-2,700;0,000;38,754;39,541;9,594;1,614;-5,619;-4,032;-6,947;-4,917;-3,103;26,575;0,000;263,240;Inf;275,000;275,000;-5,232;2,940;-0,526;24,079
23673,500;2,333;0,586;-34,226;1,820;9,472;5,092;37,159;4,802;-7,646;-2,700;0,000;38,800;39,500;9,594;1,614;-5,808;-4,014;-7,138;-4,950;-3,103;26,575;0,000;263,240;Inf;275,000;275,000;-5,379;2,930;-0,456;24,126
23674,000;3,065;0,704;-35,209;1,693;9,521;5,092;37,159;4,802;-7,646;-2,700;0,000;38,800;39,500;9,541;1,821;-5,759;-4,159;-7,023;-5,086;-3,103;26,575;0,000;262,840;Inf;275,000;275,000;-5,478;2,920;-0,525;24,145
23674,500;3,065;0,704;-35,209;1,693;9,521;5,092;37,159;4,802;-7,646;-2,700;0,000;38,800;39,500;9,541;1,821;-5,467;-4,300;-6,536;-5,051;-3,103;26,575;0,000;262,840;Inf;275,000;275,000;-5,507;2,922;-0,580;24,199
23675,000;3,065;0,704;-35,209;1,693;9,521;5,092;37,159;4,802;-7,646;-2,700;0,000;38,800;39,500;9,541;1,821;-5,507;-4,186;-6,677;-5,089;-3,103;26,575;0,000;262,840;Inf;275,000;275,000;-5,338;2,925;-0,573;24,240
23675,500;3,065;0,704;-35,209;1,693;9,521;5,092;37,159;4,802;-7,646;-2,700;0,000;38,800;39,500;9,541;1,821;-5,678;-4,082;-6,905;-4,940;-3,103;26,575;0,000;262,840;Inf;275,000;275,000;-5,365;2,927;-0,543;24,248
23676,000;3,065;0,704;-35,209;1,693;9,521;5,092;37,159;4,802;-7,646;-2,700;0,000;38,800;39,500;9,541;1,821;-5,808;-4,018;-7,111;-4,893;-3,103;26,575;0,000;262,840;Inf;275,000;275,000;-5,401;2,929;-0,508;24,269
23676,500;3,065;0,704;-35,209;1,693;9,521;5,087;37,190;4,792;-7,639;-2,695;0,000;38,738;39,494;9,541;1,821;-5,656;-3,929;-6,718;-4,719;-3,108;26,567;0,000;262,840;Inf;275,000;275,000;-5,458;2,931;-0,517;24,296
23677,000;3,065;0,704;-35,209;1,693;9,521;5,087;37,190;4,792;-7,639;-2,695;0,000;38,700;39,500;9,541;1,821;-5,255;-3,878;-6,426;-4,612;-3,108;26,567;0,000;262,640;Inf;275,000;275,000;-5,256;2,934;-0,576;24,297
23677,500;2,995;0,800;-34,145;1,809;9,392;5,087;37,190;4,792;-7,639;-2,695;0,000;38,700;39,500;9,540;1,671;-5,121;-3,923;-6,425;-4,653;-3,108;26,567;0,000;262,640;Inf;275,000;275,000;-5,043;2,936;-0,539;24,379
