t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
23678,000;2,995;0,800;-34,145;1,809;9,392;5,087;37,190;4,792;-7,639;-2,695;0,000;38,700;39,500;9,540;1,671;-5,273;-3,937;-6,565;-4,725;-3,108;26,567;0,000;262,840;Inf;275,000;275,000;-5,030;2,937;-0,498;24,346
23678,500;2,995;0,800;-34,145;1,809;9,392;5,087;37,190;4,792;-7,639;-2,695;0,000;38,700;39,500;9,540;1,671;-5,530;-3,963;-6,844;-4,776;-3,108;26,567;0,000;262,840;Inf;275,000;275,000;-5,125;2,938;-0,445;24,354
23679,000;2,995;0,800;-34,145;1,809;9,392;5,087;37,190;4,792;-7,639;-2,695;0,000;38,700;39,500;9,540;1,671;-5,472;-3,878;-6,716;-4,566;-3,108;26,567;0,000;262,840;Inf;275,000;275,000;-5,278;2,939;-0,438;24,416
23679,500;2,995;0,800;-34,145;1,809;9,392;5,101;37,193;4,805;-7,657;-2,715;0,000;38,730;39,488;9,540;1,671;-5,275;-3,808;-6,313;-4,511;-3,113;26,578;0,000;262,840;Inf;275,000;275,000;-5,158;2,939;-0,470;24,404
23680,000;2,995;0,800;-34,145;1,809;9,392;5,101;37,193;4,805;-7,657;-2,715;0,000;38,700;39,500;9,540;1,671;-4,988;-3,895;-6,233;-4,602;-3,113;26,578;0,000;262,840;Inf;275,000;275,000;-4,976;2,940;-0,476;24,310
23680,500;2,719;0,674;-35,068;1,746;9,552;5,101;37,193;4,805;-7,657;-2,715;0,000;38,700;39,500;9,552;1,674;-5,219;-3,869;-6,458;-4,650;-3,113;26,578;0,000;262,840;Inf;275,000;275,000;-4,929;2,941;-0,445;24,298
23681,000;2,719;0,674;-35,068;1,746;9,552;5,101;37,193;4,805;-7,657;-2,715;0,000;38,700;39,500;9,552;1,674;-5,438;-3,843;-6,709;-4,701;-3,113;26,578;0,000;262,340;Inf;275,000;275,000;-5,049;2,938;-0,337;24,235
23681,500;2,719;0,674;-35,068;1,746;9,552;5,101;37,193;4,805;-7,657;-2,715;0,000;38,700;39,500;9,552;1,674;-5,494;-3,860;-6,795;-4,691;-3,113;26,578;0,000;262,340;Inf;275,000;275,000;-5,173;2,934;-0,346;24,232
23682,000;2,719;0,674;-35,068;1,746;9,552;5,101;37,193;4,805;-7,657;-2,715;0,000;38,700;39,500;9,552;1,674;-5,206;-3,616;-6,279;-4,368;-3,113;26,578;0,000;262,640;Inf;275,000;275,000;-5,210;2,931;-0,380;24,250
23682,500;2,719;0,674;-35,068;1,746;9,552;5,101;37,193;4,805;-7,657;-2,715;0,000;38,700;39,500;9,552;1,674;-5,153;-3,753;-6,295;-4,459;-3,113;26,578;0,000;262,640;Inf;275,000;275,000;-4,867;2,927;-0,355;24,273
23683,000;2,719;0,674;-35,068;1,746;9,552;5,103;37,152;4,784;-7,669;-2,709;0,000;38,719;39,459;9,552;1,674;-5,273;-3,754;-6,415;-4,531;-3,112;26,575;0,000;262,940;Inf;275,000;275,000;-4,915;2,924;-0,319;24,212
23683,500;2,719;0,674;-35,068;1,746;9,552;5,103;37,152;4,784;-7,669;-2,709;0,000;38,700;39,500;9,552;1,674;-5,376;-3,683;-6,708;-4,560;-3,112;26,575;0,000;262,940;Inf;275,000;275,000;-4,993;2,920;-0,272;24,266
23684,000;2,518;0,686;-33,315;1,769;9,498;5,103;37,152;4,784;-7,669;-2,709;0,000;38,700;39,500;9,603;1,690;-5,499;-3,753;-6,800;-4,646;-3,112;26,575;0,000;262,740;Inf;275,000;275,000;-5,082;2,917;-0,221;24,305
23684,500;2,518;0,686;-33,315;1,769;9,498;5,103;37,152;4,784;-7,669;-2,709;0,000;38,700;39,500;9,603;1,690;-5,338;-3,753;-6,569;-4,483;-3,112;26,575;0,000;262,740;Inf;275,000;275,000;-5,174;2,910;-0,294;24,265
23685,000;2,518;0,686;-33,315;1,769;9,498;5,103;37,152;4,784;-7,669;-2,709;0,000;38,700;39,500;9,603;1,690;-4,993;-3,684;-6,188;-4,294;-3,112;26,575;0,000;262,740;Inf;280,000;280,000;-5,036;2,904;-0,297;24,279
23685,500;2,518;0,686;-33,315;1,769;9,498;5,103;37,152;4,784;-7,669;-2,709;0,000;38,700;39,500;9,603;1,690;-5,137;-3,648;-6,373;-4,475;-3,112;26,575;0,000;262,740;Inf;280,000;280,000;-4,790;2,898;-0,260;24,273
23686,000;2,518;0,686;-33,315;1,769;9,498;5,080;37,119;4,803;-7,672;-2,708;0,000;38,716;39,443;9,603;1,690;-5,327;-3,557;-6,612;-4,436;-3,101;26,578;0,000;262,740;Inf;280,000;280,000;-4,908;2,891;-0,178;24,210
23686,500;2,518;0,686;-33,315;1,769;9,498;5,080;37,119;4,803;-7,672;-2,708;0,000;38,700;39,400;9,603;1,690;-5,453;-3,515;-6,795;-4,418;-3,101;26,578;0,000;262,740;Inf;280,000;280,000;-4,983;2,885;-0,111;24,213
23687,000;3,068;0,712;-35,209;1,728;9,412;5,080;37,119;4,803;-7,672;-2,708;0,000;38,700;39,400;9,534;1,802;-5,407;-3,495;-6,604;-4,338;-3,101;26,578;0,000;262,840;Inf;280,000;280,000;-5,045;2,879;-0,107;24,188
23687,500;3,068;0,712;-35,209;1,728;9,412;5,080;37,119;4,803;-7,672;-2,708;0,000;38,700;39,400;9,534;1,802;-4,874;-3,351;-6,044;-4,022;-3,101;26,578;0,000;262,840;Inf;280,000;280,000;-4,961;2,882;-0,177;24,190
23688,000;3,068;0,712;-35,209;1,728;9,412;5,080;37,119;4,803;-7,672;-2,708;0,000;38,700;39,400;9,534;1,802;-4,710;-3,483;-6,043;-4,148;-3,101;26,578;0,000;262,840;Inf;280,000;280,000;-4,573;2,885;-0,114;24,180
23688,500;3,068;0,712;-35,209;1,728;9,412;5,080;37,119;4,803;-7,672;-2,708;0,000;38,700;39,400;9,534;1,802;-4,958;-3,492;-6,266;-4,253;-3,101;26,578;0,000;262,840;Inf;280,000;280,000;-4,596;2,888;-0,040;24,148
23689,000;3,068;0,712;-35,209;1,728;9,412;5,063;37,164;4,786;-7,692;-2,697;0,000;38,699;39,440;9,534;1,802;-5,355;-3,343;-6,740;-4,249;-3,110;26,569;0,000;267,940;Inf;280,000;280,000;-4,742;2,891;0,055;24,128
23689,500;3,068;0,712;-35,209;1,728;9,412;5,063;37,164;4,786;-7,692;-2,697;0,000;38,700;39,400;9,534;1,802;-5,400;-3,437;-6,801;-4,355;-3,110;26,569;0,000;267,940;Inf;280,000;280,000;-4,922;2,894;0,081;24,104
23690,000;3,068;0,712;-35,209;1,728;9,412;5,063;37,164;4,786;-7,692;-2,697;0,000;38,700;39,400;9,534;1,802;-5,053;-3,479;-6,263;-4,141;-3,110;26,569;0,000;268,140;Inf;280,000;280,000;-4,998;2,897;0,040;24,067
23690,500;3,480;0,822;-35,209;1,762;9,503;5,063;37,164;4,786;-7,692;-2,697;0,000;38,700;39,400;9,429;1,761;-4,636;-3,468;-5,846;-4,073;-3,110;26,569;0,000;268,140;Inf;280,000;280,000;-4,734;2,900;-0,017;24,080
23691,000;3,480;0,822;-35,209;1,762;9,503;5,063;37,164;4,786;-7,692;-2,697;0,000;38,700;39,400;9,429;1,761;-4,688;-3,448;-5,973;-4,169;-3,110;26,569;0,000;267,740;Inf;280,000;280,000;-4,506;2,909;-0,009;24,076
23691,500;3,480;0,822;-35,209;1,762;9,503;5,063;37,164;4,786;-7,692;-2,697;0,000;38,700;39,400;9,429;1,761;-4,983;-3,288;-6,332;-4,125;-3,110;26,569;0,000;267,740;Inf;280,000;280,000;-4,570;2,919;0,143;24,061
23692,000;3,480;0,822;-35,209;1,762;9,503;5,063;37,164;4,786;-7,692;-2,697;0,000;38,700;39,400;9,429;1,761;-5,153;-3,204;-6,542;-4,070;-3,110;26,569;0,000;267,840;Inf;280,000;280,000;-4,682;2,928;0,197;24,030
23692,500;3,480;0,822;-35,209;1,762;9,503;5,116;37,179;4,801;-7,721;-2,702;0,000;38,690;39,448;9,429;1,761;-5,110;-3,272;-6,428;-4,045;-3,106;26,559;0,000;267,840;Inf;280,000;280,000;-4,742;2,937;0,194;24,014
23693,000;3,480;0,822;-35,209;1,762;9,503;5,116;37,179;4,801;-7,721;-2,702;0,000;38,700;39,400;9,429;1,761;-4,783;-3,146;-5,938;-3,872;-3,106;26,559;0,000;267,440;Inf;280,000;280,000;-4,714;2,946;0,151;24,048
23693,500;3,222;0,854;-33,593;1,798;9,410;5,116;37,179;4,801;-7,721;-2,702;0,000;38,700;39,400;9,712;1,624;-4,763;-3,208;-5,993;-3,971;-3,106;26,559;0,000;267,440;Inf;280,000;280,000;-4,435;2,955;0,198;24,086
23694,000;3,222;0,854;-33,593;1,798;9,410;5,116;37,179;4,801;-7,721;-2,702;0,000;38,700;39,400;9,712;1,624;-4,905;-3,069;-6,253;-3,909;-3,106;26,559;0,000;267,640;Inf;280,000;280,000;-4,484;2,959;0,260;24,060
23694,500;3,222;0,854;-33,593;1,798;9,410;5,116;37,179;4,801;-7,721;-2,702;0,000;38,700;39,400;9,712;1,624;-5,009;-3,001;-6,427;-3,897;-3,106;26,559;0,000;267,640;Inf;280,000;280,000;-4,534;2,963;0,322;24,004
23695,000;3,222;0,854;-33,593;1,798;9,410;5,116;37,179;4,801;-7,721;-2,702;0,000;38,700;39,400;9,712;1,624;-5,117;-2,997;-6,606;-3,935;-3,106;26,559;0,000;267,040;Inf;280,000;280,000;-4,584;2,968;0,426;24,003
23695,500;3,222;0,854;-33,593;1,798;9,410;5,102;37,205;4,793;-7,764;-2,699;0,000;38,679;39,407;9,712;1,624;-5,095;-3,113;-6,451;-3,875;-3,104;26,560;0,000;267,040;Inf;280,000;280,000;-4,664;2,972;0,373;24,011
23696,000;3,222;0,854;-33,593;1,798;9,410;5,102;37,205;4,793;-7,764;-2,699;0,000;38,700;39,400;9,712;1,624;-4,708;-3,040;-5,970;-3,842;-3,104;26,560;0,000;267,440;Inf;280,000;280,000;-4,633;2,976;0,394;23,931
23696,500;3,222;0,854;-33,593;1,798;9,410;5,102;37,205;4,793;-7,764;-2,699;0,000;38,700;39,400;9,712;1,624;-4,816;-2,901;-6,166;-3,761;-3,104;26,560;0,000;267,440;Inf;280,000;280,000;-4,390;2,980;0,452;23,888
23697,000;3,478;0,813;-35,209;1,756;9,484;5,102;37,205;4,793;-7,764;-2,699;0,000;38,700;39,400;9,490;1,791;-4,907;-2,789;-6,334;-3,676;-3,104;26,560;0,000;267,540;Inf;280,000;280,000;-4,411;2,984;0,524;23,831
23697,500;3,478;0,813;-35,209;1,756;9,484;5,102;37,205;4,793;-7,764;-2,699;0,000;38,700;39,400;9,490;1,791;-4,953;-2,867;-6,412;-3,742;-3,104;26,560;0,000;267,540;Inf;280,000;280,000;-4,426;2,992;0,598;23,786
23698,000;3,478;0,813;-35,209;1,756;9,484;5,102;37,205;4,793;-7,764;-2,699;0,000;38,700;39,400;9,490;1,791;-4,824;-2,777;-6,259;-3,593;-3,104;26,560;0,000;267,640;Inf;280,000;280,000;-4,493;3,000;0,622;23,754
23698,500;3,478;0,813;-35,209;1,756;9,484;5,102;37,205;4,793;-7,764;-2,699;0,000;38,700;39,400;9,490;1,791;-4,574;-2,715;-5,954;-3,507;-3,104;26,560;0,000;267,640;Inf;280,000;280,000;-4,364;3,008;0,646;23,638
23699,000;3,478;0,813;-35,209;1,756;9,484;5,109;37,136;4,761;-7,798;-2,703;0,000;38,682;39,377;9,490;1,791;-4,561;-2,780;-5,881;-3,602;-3,092;26,563;0,000;267,640;Inf;280,000;280,000;-4,187;3,016;0,695;23,627
23699,500;3,478;0,813;-35,209;1,756;9,484;5,109;37,136;4,761;-7,798;-2,703;0,000;38,700;39,400;9,490;1,791;-4,702;-2,522;-6,152;-3,390;-3,092;26,563;0,000;267,640;Inf;280,000;280,000;-4,206;3,023;0,778;23,644
23700,000;2,678;0,633;-35,209;1,741;9,538;5,109;37,136;4,761;-7,798;-2,703;0,000;38,700;39,400;9,529;1,748;-4,777;-2,481;-6,290;-3,423;-3,092;26,563;0,000;267,740;Inf;280,000;280,000;-4,191;3,031;0,839;23,747
23700,500;2,678;0,633;-35,209;1,741;9,538;5,109;37,136;4,761;-7,798;-2,703;0,000;38,700;39,400;9,529;1,748;-4,791;-2,543;-6,125;-3,427;-3,092;26,563;0,000;267,740;Inf;280,000;280,000;-4,243;3,025;0,895;23,768
23701,000;2,678;0,633;-35,209;1,741;9,538;5,109;37,136;4,761;-7,798;-2,703;0,000;38,700;39,400;9,529;1,748;-4,466;-2,588;-5,871;-3,399;-3,092;26,563;0,000;267,840;Inf;280,000;280,000;-4,221;3,019;0,886;23,769
23701,500;2,678;0,633;-35,209;1,741;9,538;5,109;37,136;4,761;-7,798;-2,703;0,000;38,700;39,400;9,529;1,748;-4,383;-2,531;-5,767;-3,358;-3,092;26,563;0,000;267,840;Inf;280,000;280,000;-4,081;3,014;0,885;23,776
23702,000;2,678;0,633;-35,209;1,741;9,538;5,089;37,116;4,779;-7,804;-2,707;0,000;38,670;39,413;9,529;1,748;-4,462;-2,370;-5,837;-3,244;-3,104;26,555;0,000;267,540;Inf;280,000;280,000;-4,010;3,008;1,029;23,750
23702,500;2,678;0,633;-35,209;1,741;9,538;5,089;37,116;4,779;-7,804;-2,707;0,000;38,700;39,400;9,529;1,748;-4,514;-2,247;-5,957;-3,136;-3,104;26,555;0,000;267,540;Inf;280,000;280,000;-3,978;3,003;1,103;23,756
23703,000;2,678;0,633;-35,209;1,741;9,538;5,089;37,116;4,779;-7,804;-2,707;0,000;38,700;39,400;9,529;1,748;-4,547;-2,285;-5,970;-3,169;-3,104;26,555;0,000;267,840;Inf;280,000;280,000;-3,964;2,997;1,163;23,843
23703,500;2,982;0,707;-35,209;1,762;9,548;5,089;37,116;4,779;-7,804;-2,707;0,000;38,700;39,400;9,520;1,698;-4,276;-2,440;-5,697;-3,218;-3,104;26,555;0,000;267,840;Inf;280,000;280,000;-3,993;2,992;1,164;23,838
23704,000;2,982;0,707;-35,209;1,762;9,548;5,089;37,116;4,779;-7,804;-2,707;0,000;38,700;39,400;9,520;1,698;-4,215;-2,267;-5,635;-3,109;-3,104;26,555;0,000;267,540;Inf;280,000;280,000;-3,908;2,992;1,167;23,810
23704,500;2,982;0,707;-35,209;1,762;9,548;5,089;37,116;4,779;-7,804;-2,707;0,000;38,700;39,400;9,520;1,698;-4,327;-2,140;-5,742;-3,011;-3,104;26,555;0,000;267,540;Inf;280,000;280,000;-3,807;2,992;1,208;23,813
23705,000;2,982;0,707;-35,209;1,762;9,548;5,089;37,116;4,779;-7,804;-2,707;0,000;38,700;39,400;9,520;1,698;-4,322;-2,089;-5,858;-2,974;-3,104;26,555;0,000;267,940;Inf;280,000;280,000;-3,805;2,992;1,303;23,767
23705,500;2,982;0,707;-35,209;1,762;9,548;5,075;37,155;4,778;-7,846;-2,711;0,000;38,656;39,390;9,520;1,698;-4,425;-2,040;-5,968;-2,968;-3,107;26,547;0,000;267,940;Inf;280,000;280,000;-3,811;2,991;1,391;23,768
23706,000;2,982;0,707;-35,209;1,762;9,548;5,075;37,155;4,778;-7,846;-2,711;0,000;38,700;39,400;9,520;1,698;-4,397;-2,144;-5,899;-3,053;-3,107;26,547;0,000;267,840;Inf;280,000;280,000;-3,850;2,991;1,407;23,782
23706,500;3,308;0,856;-34,253;1,815;9,469;5,075;37,155;4,778;-7,846;-2,711;0,000;38,700;39,400;9,545;1,603;-4,190;-2,079;-5,538;-2,971;-3,107;26,547;0,000;267,840;Inf;280,000;280,000;-3,873;2,991;1,411;23,802
23707,000;3,308;0,856;-34,253;1,815;9,469;5,075;37,155;4,778;-7,846;-2,711;0,000;38,700;39,400;9,545;1,603;-4,206;-1,928;-5,603;-2,823;-3,107;26,547;0,000;267,940;Inf;280,000;280,000;-3,695;2,996;1,467;23,893
23707,500;3,308;0,856;-34,253;1,815;9,469;5,075;37,155;4,778;-7,846;-2,711;0,000;38,700;39,400;9,545;1,603;-4,209;-1,814;-5,708;-2,717;-3,107;26,547;0,000;267,940;Inf;280,000;280,000;-3,640;3,001;1,524;24,045
23708,000;3,308;0,856;-34,253;1,815;9,469;5,075;37,155;4,778;-7,846;-2,711;0,000;38,700;39,400;9,545;1,603;-4,284;-1,768;-5,808;-2,730;-3,107;26,547;0,000;267,640;Inf;280,000;280,000;-3,612;3,006;1,599;24,078
23708,500;3,308;0,856;-34,253;1,815;9,469;5,077;37,190;4,764;-7,885;-2,714;0,000;38,652;39,391;9,545;1,603;-4,254;-1,809;-5,683;-2,700;-3,100;26,558;0,000;267,640;Inf;280,000;280,000;-3,648;3,011;1,634;24,067
23709,000;3,308;0,856;-34,253;1,815;9,469;5,077;37,190;4,764;-7,885;-2,714;0,000;38,700;39,400;9,545;1,603;-4,034;-1,852;-5,488;-2,709;-3,100;26,558;0,000;267,240;Inf;280,000;280,000;-3,612;3,016;1,651;24,013
23709,500;2,722;0,667;-35,209;1,735;9,439;5,077;37,190;4,764;-7,885;-2,714;0,000;38,700;39,400;9,412;1,807;-3,967;-1,790;-5,401;-2,680;-3,100;26,558;0,000;267,240;Inf;280,000;280,000;-3,521;3,021;1,687;24,052
23710,000;2,722;0,667;-35,209;1,735;9,439;5,077;37,190;4,764;-7,885;-2,714;0,000;38,700;39,400;9,412;1,807;-4,031;-1,551;-5,558;-2,454;-3,100;26,558;0,000;267,240;Inf;280,000;280,000;-3,460;3,016;1,781;24,049
23710,500;2,722;0,667;-35,209;1,735;9,439;5,077;37,190;4,764;-7,885;-2,714;0,000;38,700;39,400;9,412;1,807;-4,047;-1,499;-5,646;-2,443;-3,100;26,558;0,000;267,240;Inf;280,000;280,000;-3,399;3,011;1,837;24,019
23711,000;2,722;0,667;-35,209;1,735;9,439;5,077;37,190;4,764;-7,885;-2,714;0,000;38,700;39,400;9,412;1,807;-4,013;-1,638;-5,463;-2,475;-3,100;26,558;0,000;267,340;Inf;280,000;280,000;-3,409;3,007;1,901;23,996
23711,500;2,722;0,667;-35,209;1,735;9,439;5,077;37,190;4,764;-7,885;-2,714;0,000;38,700;39,400;9,412;1,807;-3,789;-1,524;-5,300;-2,425;-3,100;26,558;0,000;267,340;Inf;280,000;280,000;-3,397;3,002;1,889;23,976
23712,000;2,722;0,667;-35,209;1,735;9,439;5,075;37,134;4,748;-7,937;-2,710;0,000;38,655;39,396;9,412;1,807;-3,818;-1,415;-5,266;-2,276;-3,111;26,547;0,000;267,340;Inf;280,000;280,000;-3,259;2,997;1,942;23,996
23712,500;2,722;0,667;-35,209;1,735;9,439;5,075;37,134;4,748;-7,937;-2,710;0,000;38,700;39,400;9,412;1,807;-3,809;-1,282;-5,319;-2,181;-3,111;26,547;0,000;267,340;Inf;280,000;280,000;-3,194;2,993;2,104;23,932
23713,000;3,426;0,844;-35,209;1,768;9,455;5,075;37,134;4,748;-7,937;-2,710;0,000;38,700;39,400;9,497;1,840;-3,800;-1,205;-5,388;-2,091;-3,111;26,547;0,000;267,240;Inf;280,000;280,000;-3,148;2,988;2,185;23,960
23713,500;3,426;0,844;-35,209;1,768;9,455;5,075;37,134;4,748;-7,937;-2,710;0,000;38,700;39,400;9,497;1,840;-3,812;-1,193;-5,419;-2,092;-3,111;26,547;0,000;267,240;Inf;280,000;280,000;-3,121;2,996;2,226;23,957
23714,000;3,426;0,844;-35,209;1,768;9,455;5,075;37,134;4,748;-7,937;-2,710;0,000;38,700;39,400;9,497;1,840;-3,738;-1,179;-5,346;-2,118;-3,111;26,547;0,000;267,740;Inf;280,000;280,000;-3,129;3,003;2,268;23,964
23714,500;3,426;0,844;-35,209;1,768;9,455;5,075;37,134;4,748;-7,937;-2,710;0,000;38,700;39,400;9,497;1,840;-3,724;-1,118;-5,270;-2,052;-3,111;26,547;0,000;267,740;Inf;280,000;280,000;-3,095;3,010;2,300;24,019
23715,000;3,426;0,844;-35,209;1,768;9,455;5,055;37,127;4,784;-7,990;-2,712;0,000;38,640;39,422;9,497;1,840;-3,707;-0,989;-5,254;-1,924;-3,106;26,537;0,000;267,740;Inf;280,000;280,000;-3,041;3,016;2,356;24,060
23715,500;3,426;0,844;-35,209;1,768;9,455;5,055;37,127;4,784;-7,990;-2,712;0,000;38,600;39,400;9,497;1,840;-3,666;-0,906;-5,282;-1,815;-3,106;26,537;0,000;267,740;Inf;280,000;280,000;-2,968;3,023;2,446;24,088
23716,000;2,473;0,671;-34,268;1,794;9,439;5,055;37,127;4,784;-7,990;-2,712;0,000;38,600;39,400;9,560;1,782;-3,678;-0,834;-5,334;-1,785;-3,106;26,537;0,000;267,540;Inf;280,000;280,000;-2,917;3,030;2,578;24,066
23716,500;2,473;0,671;-34,268;1,794;9,439;5,055;37,127;4,784;-7,990;-2,712;0,000;38,600;39,400;9,560;1,782;-3,685;-0,842;-5,392;-1,825;-3,106;26,537;0,000;267,540;Inf;280,000;280,000;-2,908;3,021;2,612;24,026
23717,000;2,473;0,671;-34,268;1,794;9,439;5,055;37,127;4,784;-7,990;-2,712;0,000;38,600;39,400;9,560;1,782;-3,556;-0,808;-5,187;-1,716;-3,106;26,537;0,000;267,840;Inf;280,000;280,000;-2,936;3,012;2,665;23,981
23717,500;2,473;0,671;-34,268;1,794;9,439;5,055;37,127;4,784;-7,990;-2,712;0,000;38,600;39,400;9,560;1,782;-3,500;-0,684;-5,157;-1,622;-3,106;26,537;0,000;267,840;Inf;280,000;280,000;-2,817;3,003;2,712;23,983
23718,000;2,473;0,671;-34,268;1,794;9,439;5,055;37,127;4,784;-7,990;-2,712;0,000;38,600;39,400;9,560;1,782;-3,473;-0,613;-5,172;-1,551;-3,106;26,537;0,000;267,640;Inf;280,000;280,000;-2,741;2,994;2,781;24,024
23718,500;2,473;0,671;-34,268;1,794;9,439;5,082;37,140;4,796;-8,057;-2,709;0,000;38,636;39,350;9,560;1,782;-3,459;-0,579;-5,227;-1,520;-3,098;26,538;0,000;267,640;Inf;280,000;280,000;-2,702;2,986;2,846;24,014
23719,000;2,473;0,671;-34,268;1,794;9,439;5,082;37,140;4,796;-8,057;-2,709;0,000;38,600;39,400;9,560;1,782;-3,524;-0,692;-5,390;-1,737;-3,098;26,538;0,000;267,840;Inf;280,000;280,000;-2,696;2,977;2,871;24,005
23719,500;2,893;0,751;-33,826;1,808;9,471;5,082;37,140;4,796;-8,057;-2,709;0,000;38,600;39,400;9,589;1,573;-3,626;-1,050;-5,371;-2,016;-3,098;26,538;0,000;267,840;Inf;280,000;280,000;-2,836;2,969;2,706;23,934
23720,000;2,893;0,751;-33,826;1,808;9,471;5,082;37,140;4,796;-8,057;-2,709;0,000;38,600;39,400;9,589;1,573;-3,737;-1,218;-5,287;-2,202;-3,098;26,538;0,000;267,840;Inf;280,000;280,000;-3,016;2,968;2,653;23,934
23720,500;2,893;0,751;-33,826;1,808;9,471;5,082;37,140;4,796;-8,057;-2,709;0,000;38,600;39,400;9,589;1,573;-3,956;-1,374;-5,545;-2,434;-3,098;26,538;0,000;267,840;Inf;280,000;280,000;-3,111;2,966;2,627;24,004
23721,000;2,893;0,751;-33,826;1,808;9,471;5,082;37,140;4,796;-8,057;-2,709;0,000;38,600;39,400;9,589;1,573;-4,045;-1,407;-5,621;-2,446;-3,098;26,538;0,000;268,240;Inf;280,000;280,000;-3,327;2,965;2,571;24,100
23721,500;2,893;0,751;-33,826;1,808;9,471;5,086;37,172;4,802;-8,089;-2,701;0,000;38,641;39,410;9,589;1,573;-3,973;-1,488;-5,520;-2,461;-3,092;26,545;0,000;268,240;Inf;280,000;280,000;-3,380;2,964;2,501;24,127
23722,000;2,893;0,751;-33,826;1,808;9,471;5,086;37,172;4,802;-8,089;-2,701;0,000;38,600;39,400;9,589;1,573;-3,809;-1,500;-5,405;-2,421;-3,092;26,545;0,000;267,940;Inf;280,000;280,000;-3,360;2,963;2,411;24,111
23722,500;3,413;0,782;-35,209;1,722;9,511;5,086;37,172;4,802;-8,089;-2,701;0,000;38,600;39,400;9,500;1,777;-3,731;-1,547;-5,269;-2,467;-3,092;26,545;0,000;267,940;Inf;280,000;280,000;-3,284;2,962;2,337;24,112
23723,000;3,413;0,782;-35,209;1,722;9,511;5,086;37,172;4,802;-8,089;-2,701;0,000;38,600;39,400;9,500;1,777;-3,808;-1,539;-5,314;-2,504;-3,092;26,545;0,000;268,140;Inf;280,000;280,000;-3,253;2,969;2,279;24,113
23723,500;3,413;0,782;-35,209;1,722;9,511;5,086;37,172;4,802;-8,089;-2,701;0,000;38,600;39,400;9,500;1,777;-3,907;-1,555;-5,444;-2,518;-3,092;26,545;0,000;268,140;Inf;280,000;280,000;-3,291;2,976;2,247;24,127
23724,000;3,413;0,782;-35,209;1,722;9,511;5,086;37,172;4,802;-8,089;-2,701;0,000;38,600;39,400;9,500;1,777;-4,021;-1,630;-5,558;-2,589;-3,092;26,545;0,000;267,340;Inf;280,000;280,000;-3,356;2,984;2,215;24,107
23724,500;3,413;0,782;-35,209;1,722;9,511;5,086;37,172;4,802;-8,089;-2,701;0,000;38,600;39,400;9,500;1,777;-4,005;-1,670;-5,446;-2,607;-3,092;26,545;0,000;267,340;Inf;280,000;280,000;-3,449;2,991;2,163;24,123
23725,000;3,413;0,782;-35,209;1,722;9,511;5,079;37,176;4,759;-8,114;-2,709;0,000;38,630;39,389;9,500;1,777;-3,756;-1,784;-5,300;-2,628;-3,100;26,535;0,000;267,740;Inf;280,000;280,000;-3,432;2,997;2,087;24,173
23725,500;3,413;0,782;-35,209;1,722;9,511;5,079;37,176;4,759;-8,114;-2,709;0,000;38,600;39,400;9,500;1,777;-3,798;-1,768;-5,326;-2,672;-3,100;26,535;0,000;267,740;Inf;280,000;280,000;-3,367;3,004;2,045;24,137
23726,000;3,062;0,737;-35,209;1,741;9,486;5,079;37,176;4,759;-8,114;-2,709;0,000;38,600;39,400;9,568;1,829;-3,916;-1,703;-5,429;-2,628;-3,100;26,535;0,000;267,740;Inf;280,000;280,000;-3,391;3,011;2,071;24,124
23726,500;3,062;0,737;-35,209;1,741;9,486;5,079;37,176;4,759;-8,114;-2,709;0,000;38,600;39,400;9,568;1,829;-4,017;-1,673;-5,589;-2,632;-3,100;26,535;0,000;267,740;Inf;280,000;280,000;-3,419;3,012;2,056;24,007
23727,000;3,062;0,737;-35,209;1,741;9,486;5,079;37,176;4,759;-8,114;-2,709;0,000;38,600;39,400;9,568;1,829;-4,036;-1,699;-5,620;-2,654;-3,100;26,535;0,000;267,840;Inf;280,000;280,000;-3,478;3,013;2,015;23,894
23727,500;3,062;0,737;-35,209;1,741;9,486;5,079;37,176;4,759;-8,114;-2,709;0,000;38,600;39,400;9,568;1,829;-3,833;-1,807;-5,327;-2,692;-3,100;26,535;0,000;267,840;Inf;280,000;280,000;-3,502;3,013;1,964;23,860
23728,000;3,062;0,737;-35,209;1,741;9,486;5,095;37,125;4,759;-8,127;-2,710;0,000;38,636;39,374;9,568;1,829;-3,930;-1,721;-5,434;-2,664;-3,112;26,536;0,000;267,340;Inf;280,000;280,000;-3,415;3,014;1,987;23,855
23728,500;3,062;0,737;-35,209;1,741;9,486;5,095;37,125;4,759;-8,127;-2,710;0,000;38,600;39,400;9,568;1,829;-3,992;-1,664;-5,520;-2,608;-3,112;26,536;0,000;267,340;Inf;280,000;280,000;-3,437;3,015;1,994;23,888
23729,000;3,175;0,815;-34,651;1,798;9,391;5,095;37,125;4,759;-8,127;-2,710;0,000;38,600;39,400;9,583;1,785;-3,997;-1,658;-5,598;-2,619;-3,112;26,536;0,000;267,740;Inf;280,000;280,000;-3,446;3,016;2,020;23,888
23729,500;3,175;0,815;-34,651;1,798;9,391;5,095;37,125;4,759;-8,127;-2,710;0,000;38,600;39,400;9,583;1,785;-3,974;-1,706;-5,540;-2,647;-3,112;26,536;0,000;267,740;Inf;280,000;280,000;-3,468;3,018;2,005;23,888
23730,000;3,175;0,815;-34,651;1,798;9,391;5,095;37,125;4,759;-8,127;-2,710;0,000;38,600;39,400;9,583;1,785;-3,909;-1,809;-5,360;-2,693;-3,112;26,536;0,000;267,840;Inf;280,000;280,000;-3,467;3,021;1,974;23,862
23730,500;3,175;0,815;-34,651;1,798;9,391;5,095;37,125;4,759;-8,127;-2,710;0,000;38,600;39,400;9,583;1,785;-3,870;-1,754;-5,314;-2,653;-3,112;26,536;0,000;267,840;Inf;280,000;280,000;-3,443;3,024;1,979;23,883
23731,000;3,175;0,815;-34,651;1,798;9,391;5,083;37,119;4,785;-8,121;-2,713;0,000;38,623;39,379;9,583;1,785;-3,918;-1,572;-5,468;-2,524;-3,115;26,530;0,000;267,440;Inf;280,000;280,000;-3,398;3,026;1,993;23,767
23731,500;3,175;0,815;-34,651;1,798;9,391;5,083;37,119;4,785;-8,121;-2,713;0,000;38,600;39,400;9,583;1,785;-3,933;-1,587;-5,511;-2,512;-3,115;26,530;0,000;267,440;Inf;280,000;280,000;-3,371;3,028;2,018;23,744
23732,000;3,175;0,815;-34,651;1,798;9,391;5,083;37,119;4,785;-8,121;-2,713;0,000;38,600;39,400;9,583;1,785;-3,852;-1,615;-5,428;-2,519;-3,115;26,530;0,000;267,240;Inf;280,000;280,000;-3,386;3,031;2,041;23,714
23732,500;3,232;0,873;-34,143;1,830;9,442;5,083;37,119;4,785;-8,121;-2,713;0,000;38,600;39,400;9,571;1,705;-3,801;-1,604;-5,295;-2,524;-3,115;26,530;0,000;267,240;Inf;280,000;280,000;-3,353;3,033;2,017;23,632
23733,000;3,232;0,873;-34,143;1,830;9,442;5,083;37,119;4,785;-8,121;-2,713;0,000;38,600;39,400;9,571;1,705;-3,787;-1,541;-5,271;-2,482;-3,115;26,530;0,000;267,740;Inf;280,000;280,000;-3,306;3,037;2,001;23,579
23733,500;3,232;0,873;-34,143;1,830;9,442;5,083;37,119;4,785;-8,121;-2,713;0,000;38,600;39,400;9,571;1,705;-3,812;-1,490;-5,341;-2,440;-3,115;26,530;0,000;267,740;Inf;280,000;280,000;-3,270;3,040;2,080;23,515
23734,000;3,232;0,873;-34,143;1,830;9,442;5,083;37,119;4,785;-8,121;-2,713;0,000;38,600;39,400;9,571;1,705;-3,878;-1,458;-5,432;-2,432;-3,115;26,530;0,000;267,440;Inf;280,000;280,000;-3,271;3,043;2,131;23,510
23734,500;3,232;0,873;-34,143;1,830;9,442;5,100;37,170;4,799;-8,145;-2,702;0,000;38,632;39,403;9,571;1,705;-3,911;-1,597;-5,376;-2,475;-3,109;26,538;0,000;267,440;Inf;280,000;280,000;-3,300;3,046;2,087;23,537
23735,000;3,232;0,873;-34,143;1,830;9,442;5,100;37,170;4,799;-8,145;-2,702;0,000;38,600;39,400;9,571;1,705;-3,751;-1,590;-5,249;-2,494;-3,109;26,538;0,000;267,440;Inf;280,000;280,000;-3,340;3,049;2,073;23,581
23735,500;3,184;0,783;-35,209;1,769;9,530;5,100;37,170;4,799;-8,145;-2,702;0,000;38,600;39,400;9,442;1,657;-3,726;-1,553;-5,236;-2,472;-3,109;26,538;0,000;267,440;Inf;280,000;280,000;-3,271;3,052;2,075;23,606
23736,000;3,184;0,783;-35,209;1,769;9,530;5,100;37,170;4,799;-8,145;-2,702;0,000;38,600;39,400;9,442;1,657;-3,956;-1,740;-5,590;-2,802;-3,109;26,538;0,000;267,040;Inf;280,000;280,000;-3,247;3,054;2,081;23,617
23736,500;3,184;0,783;-35,209;1,769;9,530;5,100;37,170;4,799;-8,145;-2,702;0,000;38,600;39,400;9,442;1,657;-4,212;-2,011;-5,786;-3,044;-3,109;26,538;0,000;267,040;Inf;280,000;280,000;-3,522;3,056;2,009;23,600
23737,000;3,184;0,783;-35,209;1,769;9,530;5,100;37,170;4,799;-8,145;-2,702;0,000;38,600;39,400;9,442;1,657;-4,287;-2,157;-5,741;-3,122;-3,109;26,538;0,000;267,040;Inf;280,000;280,000;-3,763;3,058;1,757;23,600
23737,500;3,184;0,783;-35,209;1,769;9,530;5,083;37,166;4,775;-8,178;-2,709;0,000;38,633;39,408;9,442;1,657;-4,134;-2,159;-5,404;-3,018;-3,103;26,544;0,000;267,040;Inf;280,000;280,000;-3,827;3,060;1,628;23,605
23738,000;3,184;0,783;-35,209;1,769;9,530;5,083;37,166;4,775;-8,178;-2,709;0,000;38,600;39,400;9,442;1,657;-3,915;-2,444;-5,324;-3,292;-3,103;26,544;0,000;267,440;Inf;280,000;280,000;-3,679;3,062;1,564;23,627
23738,500;3,184;0,783;-35,209;1,769;9,530;5,083;37,166;4,775;-8,178;-2,709;0,000;38,600;39,400;9,442;1,657;-4,230;-2,419;-5,625;-3,372;-3,103;26,544;0,000;267,440;Inf;280,000;280,000;-3,744;3,064;1,536;23,659
23739,000;2,493;0,606;-35,044;1,726;9,458;5,083;37,166;4,775;-8,178;-2,709;0,000;38,600;39,400;9,573;1,840;-4,431;-2,361;-5,812;-3,365;-3,103;26,544;0,000;267,740;Inf;280,000;280,000;-3,911;3,066;1,506;23,689
23739,500;2,493;0,606;-35,044;1,726;9,458;5,083;37,166;4,775;-8,178;-2,709;0,000;38,600;39,400;9,573;1,840;-4,428;-2,424;-5,693;-3,288;-3,103;26,544;0,000;267,740;Inf;280,000;280,000;-3,992;3,057;1,451;23,707
23740,000;2,493;0,606;-35,044;1,726;9,458;5,083;37,166;4,775;-8,178;-2,709;0,000;38,600;39,400;9,573;1,840;-4,046;-2,356;-5,464;-3,168;-3,103;26,544;0,000;267,640;Inf;280,000;280,000;-3,958;3,048;1,344;23,764
23740,500;2,493;0,606;-35,044;1,726;9,458;5,083;37,166;4,775;-8,178;-2,709;0,000;38,600;39,400;9,573;1,840;-3,976;-2,386;-5,373;-3,158;-3,103;26,544;0,000;267,640;Inf;280,000;280,000;-3,758;3,039;1,265;23,832
23741,000;2,493;0,606;-35,044;1,726;9,458;5,074;37,124;4,781;-8,163;-2,710;0,000;38,632;39,446;9,573;1,840;-4,010;-2,428;-5,397;-3,236;-3,099;26,528;0,000;267,540;Inf;280,000;280,000;-3,723;3,030;1,246;23,855
23741,500;2,493;0,606;-35,044;1,726;9,458;5,074;37,124;4,781;-8,163;-2,710;0,000;38,600;39,400;9,573;1,840;-4,290;-2,484;-5,738;-3,370;-3,099;26,528;0,000;267,540;Inf;280,000;280,000;-3,768;3,021;1,256;23,876
23742,000;2,505;0,632;-34,820;1,786;9,474;5,074;37,124;4,781;-8,163;-2,710;0,000;38,600;39,400;9,648;2,134;-4,448;-2,550;-5,879;-3,493;-3,099;26,528;0,000;267,840;Inf;280,000;280,000;-3,971;3,012;1,250;23,936
23742,500;2,505;0,632;-34,820;1,786;9,474;5,074;37,124;4,781;-8,163;-2,710;0,000;38,600;39,400;9,648;2,134;-4,422;-2,662;-5,808;-3,525;-3,099;26,528;0,000;267,840;Inf;280,000;280,000;-4,092;3,004;1,216;23,964
23743,000;2,505;0,632;-34,820;1,786;9,474;5,074;37,124;4,781;-8,163;-2,710;0,000;38,600;39,400;9,648;2,134;-4,245;-2,555;-5,452;-3,293;-3,099;26,528;0,000;267,940;Inf;280,000;280,000;-4,104;2,996;1,131;23,949
23743,500;2,505;0,632;-34,820;1,786;9,474;5,074;37,124;4,781;-8,163;-2,710;0,000;38,600;39,400;9,648;2,134;-4,037;-2,593;-5,271;-3,330;-3,099;26,528;0,000;267,940;Inf;280,000;280,000;-3,886;2,988;1,035;23,925
23744,000;2,505;0,632;-34,820;1,786;9,474;5,105;37,118;4,789;-8,173;-2,693;0,000;38,633;39,427;9,648;2,134;-4,178;-2,584;-5,430;-3,370;-3,096;26,536;0,000;267,940;Inf;280,000;280,000;-3,808;2,980;1,056;23,919
23744,500;2,505;0,632;-34,820;1,786;9,474;5,105;37,118;4,789;-8,173;-2,693;0,000;38,600;39,400;9,648;2,134;-4,306;-2,615;-5,587;-3,455;-3,096;26,536;0,000;267,940;Inf;280,000;280,000;-3,890;2,972;1,052;23,915
23745,000;2,505;0,632;-34,820;1,786;9,474;5,105;37,118;4,789;-8,173;-2,693;0,000;38,600;39,400;9,648;2,134;-4,391;-2,619;-5,734;-3,458;-3,096;26,536;0,000;267,840;Inf;280,000;280,000;-3,991;2,964;1,031;23,899
23745,500;3,005;0,799;-33,232;1,794;9,386;5,105;37,118;4,789;-8,173;-2,693;0,000;38,600;39,400;9,742;1,712;-4,283;-2,538;-5,596;-3,310;-3,096;26,536;0,000;267,840;Inf;280,000;280,000;-4,050;2,957;1,035;23,895
23746,000;3,005;0,799;-33,232;1,794;9,386;5,105;37,118;4,789;-8,173;-2,693;0,000;38,600;39,400;9,742;1,712;-4,218;-2,584;-5,430;-3,343;-3,096;26,536;0,000;267,940;Inf;280,000;280,000;-3,932;2,958;0,969;23,897
23746,500;3,005;0,799;-33,232;1,794;9,386;5,105;37,118;4,789;-8,173;-2,693;0,000;38,600;39,400;9,742;1,712;-4,222;-2,698;-5,450;-3,487;-3,096;26,536;0,000;267,940;Inf;280,000;280,000;-3,894;2,958;0,949;23,918
23747,000;3,005;0,799;-33,232;1,794;9,386;5,105;37,118;4,789;-8,173;-2,693;0,000;38,600;39,400;9,742;1,712;-4,343;-2,647;-5,713;-3,540;-3,096;26,536;0,000;268,040;Inf;280,000;280,000;-3,964;2,959;0,981;23,925
23747,500;3,005;0,799;-33,232;1,794;9,386;5,117;37,140;4,798;-8,176;-2,694;0,000;38,631;39,405;9,742;1,712;-4,544;-2,628;-5,887;-3,584;-3,090;26,537;0,000;268,040;Inf;280,000;280,000;-4,061;2,960;1,006;23,935
23748,000;3,005;0,799;-33,232;1,794;9,386;5,117;37,140;4,798;-8,176;-2,694;0,000;38,600;39,400;9,742;1,712;-4,535;-2,745;-5,866;-3,579;-3,090;26,537;0,000;268,040;Inf;280,000;280,000;-4,161;2,961;0,922;23,956
23748,500;3,400;0,862;-34,419;1,753;9,410;5,117;37,140;4,798;-8,176;-2,694;0,000;38,600;39,400;9,645;1,743;-4,276;-2,651;-5,402;-3,366;-3,090;26,537;0,000;268,040;Inf;280,000;280,000;-4,181;2,961;0,869;23,961
23749,000;3,400;0,862;-34,419;1,753;9,410;5,117;37,140;4,798;-8,176;-2,694;0,000;38,600;39,400;9,645;1,743;-4,194;-2,647;-5,482;-3,450;-3,090;26,537;0,000;267,540;Inf;280,000;280,000;-3,923;2,969;0,907;24,011
23749,500;3,400;0,862;-34,419;1,753;9,410;5,117;37,140;4,798;-8,176;-2,694;0,000;38,600;39,400;9,645;1,743;-4,359;-2,619;-5,717;-3,492;-3,090;26,537;0,000;267,540;Inf;280,000;280,000;-3,943;2,976;0,940;24,045
23750,000;3,400;0,862;-34,419;1,753;9,410;5,117;37,140;4,798;-8,176;-2,694;0,000;38,600;39,400;9,645;1,743;-4,498;-2,564;-5,816;-3,503;-3,090;26,537;0,000;267,640;Inf;280,000;280,000;-4,047;2,983;0,970;24,047
23750,500;3,400;0,862;-34,419;1,753;9,410;5,104;37,175;4,808;-8,189;-2,693;0,000;38,633;39,423;9,645;1,743;-4,511;-2,538;-5,799;-3,417;-3,080;26,546;0,000;267,640;Inf;280,000;280,000;-4,095;2,990;0,978;24,045
23751,000;3,400;0,862;-34,419;1,753;9,410;5,104;37,175;4,808;-8,189;-2,693;0,000;38,600;39,400;9,645;1,743;-4,248;-2,504;-5,629;-3,321;-3,080;26,546;0,000;267,640;Inf;280,000;280,000;-4,066;2,996;0,922;24,224
23751,500;3,400;0,862;-34,419;1,753;9,410;5,104;37,175;4,808;-8,189;-2,693;0,000;38,600;39,400;9,645;1,743;-4,153;-2,543;-5,501;-3,304;-3,080;26,546;0,000;267,640;Inf;280,000;280,000;-3,926;3,003;0,914;24,249
23752,000;3,332;0,808;-35,209;1,759;9,511;5,104;37,175;4,808;-8,189;-2,693;0,000;38,600;39,400;9,466;1,718;-4,159;-2,614;-5,551;-3,444;-3,080;26,546;0,000;267,640;Inf;280,000;280,000;-3,876;3,009;0,961;24,289
23752,500;3,332;0,808;-35,209;1,759;9,511;5,104;37,175;4,808;-8,189;-2,693;0,000;38,600;39,400;9,466;1,718;-4,543;-2,524;-5,924;-3,439;-3,080;26,546;0,000;267,640;Inf;280,000;280,000;-3,942;3,015;0,973;24,317
23753,000;3,332;0,808;-35,209;1,759;9,511;5,104;37,175;4,808;-8,189;-2,693;0,000;38,600;39,400;9,466;1,718;-4,648;-2,606;-6,022;-3,542;-3,080;26,546;0,000;267,640;Inf;280,000;280,000;-4,108;3,020;1,030;24,324
23753,500;3,332;0,808;-35,209;1,759;9,511;5,104;37,175;4,808;-8,189;-2,693;0,000;38,600;39,400;9,466;1,718;-4,300;-2,600;-5,620;-3,301;-3,080;26,546;0,000;267,640;Inf;280,000;280,000;-4,204;3,025;0,966;24,354
23754,000;3,332;0,808;-35,209;1,759;9,511;5,086;37,173;4,773;-8,226;-2,688;0,000;38,636;39,418;9,466;1,718;-4,094;-2,523;-5,372;-3,270;-3,078;26,529;0,000;267,540;Inf;280,000;280,000;-3,955;3,030;0,909;24,397
23754,500;3,332;0,808;-35,209;1,759;9,511;5,086;37,173;4,773;-8,226;-2,688;0,000;38,600;39,400;9,466;1,718;-4,144;-2,591;-5,461;-3,421;-3,078;26,529;0,000;267,540;Inf;280,000;280,000;-3,815;3,035;0,894;24,402
23755,000;2,508;0,663;-33,764;1,807;9,491;5,086;37,173;4,773;-8,226;-2,688;0,000;38,600;39,400;9,642;1,685;-4,334;-2,523;-5,689;-3,403;-3,078;26,529;0,000;267,540;Inf;280,000;280,000;-3,904;3,040;0,999;24,382
23755,500;2,508;0,663;-33,764;1,807;9,491;5,086;37,173;4,773;-8,226;-2,688;0,000;38,600;39,400;9,642;1,685;-4,475;-2,474;-5,887;-3,397;-3,078;26,529;0,000;267,540;Inf;280,000;280,000;-3,987;3,031;1,035;24,391
23756,000;2,508;0,663;-33,764;1,807;9,491;5,086;37,173;4,773;-8,226;-2,688;0,000;38,600;39,400;9,642;1,685;-4,526;-2,512;-5,781;-3,364;-3,078;26,529;0,000;267,740;Inf;280,000;280,000;-4,058;3,023;1,029;24,411
23756,500;2,508;0,663;-33,764;1,807;9,491;5,086;37,173;4,773;-8,226;-2,688;0,000;38,600;39,400;9,642;1,685;-4,217;-2,527;-5,445;-3,332;-3,078;26,529;0,000;267,740;Inf;280,000;280,000;-4,046;3,014;0,965;24,375
23757,000;2,508;0,663;-33,764;1,807;9,491;5,054;37,128;4,753;-8,252;-2,676;0,000;38,635;39,462;9,642;1,685;-4,052;-2,656;-5,380;-3,413;-3,071;26,550;0,000;267,640;Inf;280,000;280,000;-3,880;3,006;0,939;24,379
23757,500;2,508;0,663;-33,764;1,807;9,491;5,054;37,128;4,753;-8,252;-2,676;0,000;38,600;39,500;9,642;1,685;-4,196;-2,551;-5,567;-3,406;-3,071;26,550;0,000;267,640;Inf;280,000;280,000;-3,875;2,998;0,961;24,337
23758,000;2,467;0,582;-35,209;1,713;9,537;5,054;37,128;4,753;-8,252;-2,676;0,000;38,600;39,500;9,371;1,755;-4,363;-2,423;-5,763;-3,332;-3,071;26,550;0,000;267,540;Inf;280,000;280,000;-3,930;2,990;1,016;24,277
23758,500;2,467;0,582;-35,209;1,713;9,537;5,054;37,128;4,753;-8,252;-2,676;0,000;38,600;39,500;9,371;1,755;-4,456;-2,421;-5,912;-3,351;-3,071;26,550;0,000;267,540;Inf;280,000;280,000;-3,970;2,981;1,045;24,173
23759,000;2,467;0,582;-35,209;1,713;9,537;5,054;37,128;4,753;-8,252;-2,676;0,000;38,600;39,500;9,371;1,755;-4,275;-2,543;-5,729;-3,268;-3,071;26,550;0,000;267,140;Inf;280,000;280,000;-4,035;2,973;0,994;24,132
23759,500;2,467;0,582;-35,209;1,713;9,537;5,054;37,128;4,753;-8,252;-2,676;0,000;38,600;39,500;9,371;1,755;-4,042;-2,504;-5,284;-3,208;-3,071;26,550;0,000;267,140;Inf;280,000;280,000;-3,954;2,964;0,990;24,159
23760,000;2,467;0,582;-35,209;1,713;9,537;5,054;37,128;4,753;-8,252;-2,676;0,000;38,600;39,500;9,371;1,755;-4,145;-2,427;-5,430;-3,264;-3,071;26,550;0,000;267,340;Inf;280,000;280,000;-3,760;2,956;1,028;24,195
23760,500;2,467;0,582;-35,209;1,713;9,537;5,056;37,100;4,781;-8,262;-2,672;0,000;38,645;39,451;9,371;1,755;-4,249;-2,334;-5,634;-3,234;-3,058;26,546;0,000;267,340;Inf;280,000;280,000;-3,816;2,948;1,088;24,232
23761,000;2,467;0,582;-35,209;1,713;9,537;5,056;37,100;4,781;-8,262;-2,672;0,000;38,600;39,500;9,371;1,755;-4,328;-2,374;-5,779;-3,266;-3,058;26,546;0,000;267,440;Inf;280,000;280,000;-3,862;2,940;1,113;24,283
23761,500;3,009;0,718;-35,209;1,741;9,443;5,056;37,100;4,781;-8,262;-2,672;0,000;38,600;39,500;9,567;1,833;-4,346;-2,473;-5,732;-3,362;-3,058;26,546;0,000;267,440;Inf;280,000;280,000;-3,936;2,932;1,127;24,359
23762,000;3,009;0,718;-35,209;1,741;9,443;5,056;37,100;4,781;-8,262;-2,672;0,000;38,600;39,500;9,567;1,833;-4,127;-2,567;-5,355;-3,381;-3,058;26,546;0,000;267,640;Inf;280,000;280,000;-3,978;2,934;1,032;24,366
23762,500;3,009;0,718;-35,209;1,741;9,443;5,056;37,100;4,781;-8,262;-2,672;0,000;38,600;39,500;9,567;1,833;-3,890;-2,661;-5,258;-3,439;-3,058;26,546;0,000;267,640;Inf;280,000;280,000;-3,857;2,935;1,021;24,373
23763,000;3,009;0,718;-35,209;1,741;9,443;5,056;37,100;4,781;-8,262;-2,672;0,000;38,600;39,500;9,567;1,833;-4,175;-2,432;-5,558;-3,271;-3,058;26,546;0,000;267,240;Inf;280,000;280,000;-3,812;2,936;1,075;24,409
23763,500;3,009;0,718;-35,209;1,741;9,443;5,053;37,132;4,789;-8,257;-2,683;0,000;38,645;39,464;9,567;1,833;-4,238;-2,388;-5,662;-3,286;-3,074;26,551;0,000;267,240;Inf;280,000;280,000;-3,859;2,937;1,115;24,436
23764,000;3,009;0,718;-35,209;1,741;9,443;5,053;37,132;4,789;-8,257;-2,683;0,000;38,600;39,500;9,567;1,833;-4,144;-2,387;-5,487;-3,104;-3,074;26,551;0,000;267,540;Inf;280,000;280,000;-3,894;2,939;1,101;24,462
23764,500;3,719;0,884;-35,209;1,659;9,549;5,053;37,132;4,789;-8,257;-2,683;0,000;38,600;39,500;9,353;1,719;-3,823;-2,296;-5,020;-3,031;-3,074;26,551;0,000;267,540;Inf;280,000;280,000;-3,781;2,940;1,028;24,407
23765,000;3,719;0,884;-35,209;1,659;9,549;5,053;37,132;4,789;-8,257;-2,683;0,000;38,600;39,500;9,353;1,719;-3,779;-2,400;-5,044;-3,122;-3,074;26,551;0,000;267,640;Inf;280,000;280,000;-3,542;2,952;1,030;24,337
23765,500;3,719;0,884;-35,209;1,659;9,549;5,053;37,132;4,789;-8,257;-2,683;0,000;38,600;39,500;9,353;1,719;-3,979;-2,314;-5,295;-3,152;-3,074;26,551;0,000;267,640;Inf;280,000;280,000;-3,586;2,965;1,150;24,226
23766,000;3,719;0,884;-35,209;1,659;9,549;5,053;37,132;4,789;-8,257;-2,683;0,000;38,600;39,500;9,353;1,719;-4,092;-2,190;-5,484;-3,057;-3,074;26,551;0,000;267,540;Inf;280,000;280,000;-3,685;2,977;1,235;24,186
23766,500;3,719;0,884;-35,209;1,659;9,549;5,053;37,132;4,789;-8,257;-2,683;0,000;38,600;39,500;9,353;1,719;-3,880;-2,233;-5,168;-2,896;-3,074;26,551;0,000;267,540;Inf;280,000;280,000;-3,706;2,990;1,159;24,165
23767,000;3,719;0,884;-35,209;1,659;9,549;5,068;37,184;4,769;-8,291;-2,678;0,000;38,651;39,467;9,353;1,719;-3,508;-2,289;-4,758;-2,890;-3,066;26,556;0,000;267,740;Inf;280,000;280,000;-3,544;3,002;1,096;24,093
23767,500;3,719;0,884;-35,209;1,659;9,549;5,068;37,184;4,769;-8,291;-2,678;0,000;38,700;39,500;9,353;1,719;-3,415;-2,337;-4,781;-2,993;-3,066;26,556;0,000;267,740;Inf;280,000;280,000;-3,361;3,013;1,082;24,086
23768,000;2,095;0,603;-33,917;1,778;9,416;5,068;37,184;4,769;-8,291;-2,678;0,000;38,700;39,500;9,573;1,636;-3,778;-2,212;-5,096;-3,005;-3,066;26,556;0,000;267,940;Inf;280,000;280,000;-3,382;3,025;1,145;24,030
23768,500;2,095;0,603;-33,917;1,778;9,416;5,068;37,184;4,769;-8,291;-2,678;0,000;38,700;39,500;9,573;1,636;-3,940;-2,043;-5,292;-2,908;-3,066;26,556;0,000;267,940;Inf;280,000;280,000;-3,523;3,010;1,237;24,018
23769,000;2,095;0,603;-33,917;1,778;9,416;5,068;37,184;4,769;-8,291;-2,678;0,000;38,700;39,500;9,573;1,636;-3,944;-2,088;-5,412;-2,931;-3,066;26,556;0,000;267,940;Inf;280,000;280,000;-3,546;2,995;1,273;24,024
23769,500;2,095;0,603;-33,917;1,778;9,416;5,068;37,184;4,769;-8,291;-2,678;0,000;38,700;39,500;9,573;1,636;-3,706;-2,024;-5,057;-2,654;-3,066;26,556;0,000;267,940;Inf;280,000;280,000;-3,594;2,980;1,192;24,027
23770,000;2,095;0,603;-33,917;1,778;9,416;5,058;37,124;4,769;-8,302;-2,677;0,000;38,655;39,477;9,573;1,636;-3,393;-2,121;-4,748;-2,816;-3,064;26,552;0,000;268,040;Inf;280,000;280,000;-3,360;2,965;1,227;23,984
23770,500;2,095;0,603;-33,917;1,778;9,416;5,058;37,124;4,769;-8,302;-2,677;0,000;38,700;39,500;9,573;1,636;-3,673;-1,998;-5,036;-2,794;-3,064;26,552;0,000;268,040;Inf;280,000;280,000;-3,270;2,951;1,314;23,915
23771,000;3,004;0,696;-35,209;1,773;9,531;5,058;37,124;4,769;-8,302;-2,677;0,000;38,700;39,500;9,483;1,686;-3,805;-1,861;-5,207;-2,729;-3,064;26,552;0,000;268,040;Inf;280,000;280,000;-3,375;2,937;1,409;23,874
23771,500;3,004;0,696;-35,209;1,773;9,531;5,058;37,124;4,769;-8,302;-2,677;0,000;38,700;39,500;9,483;1,686;-3,852;-1,960;-5,306;-2,776;-3,064;26,552;0,000;268,040;Inf;280,000;280,000;-3,400;2,938;1,465;23,780
23772,000;3,004;0,696;-35,209;1,773;9,531;5,058;37,124;4,769;-8,302;-2,677;0,000;38,700;39,500;9,483;1,686;-3,576;-1,807;-4,867;-2,549;-3,064;26,552;0,000;268,040;Inf;280,000;280,000;-3,474;2,939;1,447;23,796
23772,500;3,004;0,696;-35,209;1,773;9,531;5,058;37,124;4,769;-8,302;-2,677;0,000;38,700;39,500;9,483;1,686;-3,394;-1,865;-4,660;-2,571;-3,064;26,552;0,000;268,040;Inf;280,000;280,000;-3,199;2,940;1,444;23,950
23773,000;3,004;0,696;-35,209;1,773;9,531;5,058;37,124;4,769;-8,302;-2,677;0,000;38,700;39,500;9,483;1,686;-3,344;-1,937;-4,727;-2,667;-3,064;26,552;0,000;268,140;Inf;280,000;280,000;-3,123;2,941;1,502;23,890
23773,500;3,004;0,696;-35,209;1,773;9,531;5,049;37,085;4,783;-8,307;-2,681;0,000;38,665;39,486;9,483;1,686;-3,686;-1,695;-5,084;-2,589;-3,071;26,559;0,000;268,140;Inf;280,000;280,000;-3,169;2,942;1,592;23,837
23774,000;3,004;0,696;-35,209;1,773;9,531;5,049;37,085;4,783;-8,307;-2,681;0,000;38,700;39,500;9,483;1,686;-3,768;-1,722;-5,240;-2,631;-3,071;26,559;0,000;268,440;Inf;280,000;280,000;-3,263;2,943;1,650;23,814
23774,500;2,422;0,647;-33,618;1,741;9,346;5,049;37,085;4,783;-8,307;-2,681;0,000;38,700;39,500;9,717;1,724;-3,639;-1,782;-4,891;-2,341;-3,071;26,559;0,000;268,440;Inf;280,000;280,000;-3,340;2,944;1,662;23,742
23775,000;2,422;0,647;-33,618;1,741;9,346;5,049;37,085;4,783;-8,307;-2,681;0,000;38,700;39,500;9,717;1,724;-3,165;-1,639;-4,418;-2,269;-3,071;26,559;0,000;268,140;Inf;280,000;280,000;-3,163;2,936;1,562;23,681
23775,500;2,422;0,647;-33,618;1,741;9,346;5,049;37,085;4,783;-8,307;-2,681;0,000;38,700;39,500;9,717;1,724;-3,237;-1,682;-4,539;-2,443;-3,071;26,559;0,000;268,140;Inf;280,000;280,000;-2,873;2,927;1,589;23,643
23776,000;2,422;0,647;-33,618;1,741;9,346;5,049;37,085;4,783;-8,307;-2,681;0,000;38,700;39,500;9,717;1,724;-3,414;-1,597;-4,732;-2,454;-3,071;26,559;0,000;268,040;Inf;280,000;280,000;-2,975;2,919;1,742;23,594
23776,500;2,422;0,647;-33,618;1,741;9,346;5,030;37,127;4,775;-8,309;-2,667;0,000;38,666;39,561;9,717;1,724;-3,464;-1,550;-4,842;-2,383;-3,069;26,559;0,000;268,040;Inf;280,000;280,000;-3,049;2,911;1,822;23,652
23777,000;2,422;0,647;-33,618;1,741;9,346;5,030;37,127;4,775;-8,309;-2,667;0,000;38,700;39,600;9,717;1,724;-3,498;-1,554;-4,878;-2,323;-3,069;26,559;0,000;267,740;Inf;280,000;280,000;-3,060;2,903;1,823;23,682
23777,500;3,309;0,805;-35,209;1,753;9,484;5,030;37,127;4,775;-8,309;-2,667;0,000;38,700;39,600;9,442;1,764;-3,207;-1,557;-4,531;-2,271;-3,069;26,559;0,000;267,740;Inf;280,000;280,000;-3,063;2,895;1,774;23,693
23778,000;3,309;0,805;-35,209;1,753;9,484;5,030;37,127;4,775;-8,309;-2,667;0,000;38,700;39,600;9,442;1,764;-3,060;-1,588;-4,466;-2,345;-3,069;26,559;0,000;268,140;Inf;280,000;280,000;-2,892;2,902;1,775;23,693
23778,500;3,309;0,805;-35,209;1,753;9,484;5,030;37,127;4,775;-8,309;-2,667;0,000;38,700;39,600;9,442;1,764;-3,252;-1,537;-4,610;-2,353;-3,069;26,559;0,000;268,140;Inf;280,000;280,000;-2,865;2,909;1,818;23,655
23779,000;3,309;0,805;-35,209;1,753;9,484;5,030;37,127;4,775;-8,309;-2,667;0,000;38,700;39,600;9,442;1,764;-3,385;-1,421;-4,764;-2,281;-3,069;26,559;0,000;267,840;Inf;280,000;280,000;-2,938;2,915;1,876;23,662
23779,500;3,309;0,805;-35,209;1,753;9,484;5,030;37,127;4,775;-8,309;-2,667;0,000;38,700;39,600;9,442;1,764;-3,373;-1,457;-4,803;-2,326;-3,069;26,559;0,000;267,840;Inf;280,000;280,000;-2,963;2,922;1,938;23,753
23780,000;3,309;0,805;-35,209;1,753;9,484;5,028;37,164;4,758;-8,339;-2,676;0,000;38,669;39,530;9,442;1,764;-3,129;-1,415;-4,407;-2,091;-3,056;26,560;0,000;268,140;Inf;280,000;280,000;-2,990;2,928;1,884;23,789
23780,500;3,309;0,805;-35,209;1,753;9,484;5,028;37,164;4,758;-8,339;-2,676;0,000;38,700;39,500;9,442;1,764;-3,025;-1,457;-4,315;-2,211;-3,056;26,560;0,000;268,140;Inf;280,000;280,000;-2,761;2,934;1,900;23,795
23781,000;2,657;0,667;-35,209;1,601;9,483;5,028;37,164;4,758;-8,339;-2,676;0,000;38,700;39,500;9,496;1,873;-3,147;-1,301;-4,487;-2,138;-3,056;26,560;0,000;268,040;Inf;280,000;280,000;-2,752;2,940;1,998;23,771
23781,500;2,657;0,667;-35,209;1,601;9,483;5,028;37,164;4,758;-8,339;-2,676;0,000;38,700;39,500;9,496;1,873;-3,244;-1,190;-4,600;-2,055;-3,056;26,560;0,000;268,040;Inf;280,000;280,000;-2,768;2,936;2,065;23,757
23782,000;2,657;0,667;-35,209;1,601;9,483;5,028;37,164;4,758;-8,339;-2,676;0,000;38,700;39,500;9,496;1,873;-3,262;-1,184;-4,664;-2,100;-3,056;26,560;0,000;267,940;Inf;280,000;280,000;-2,772;2,931;2,146;23,713
23782,500;2,657;0,667;-35,209;1,601;9,483;5,028;37,164;4,758;-8,339;-2,676;0,000;38,700;39,500;9,496;1,873;-3,035;-1,163;-4,271;-1,890;-3,056;26,560;0,000;267,940;Inf;280,000;280,000;-2,803;2,927;2,106;23,632
23783,000;2,657;0,667;-35,209;1,601;9,483;5,033;37,152;4,760;-8,343;-2,672;0,000;38,676;39,565;9,496;1,873;-2,632;-1,202;-4,071;-1,895;-3,064;26,554;0,000;267,840;Inf;280,000;280,000;-2,590;2,922;2,112;23,522
23783,500;2,657;0,667;-35,209;1,601;9,483;5,033;37,152;4,760;-8,343;-2,672;0,000;38,700;39,600;9,496;1,873;-2,775;-1,181;-4,109;-1,914;-3,064;26,554;0,000;267,840;Inf;280,000;280,000;-2,450;2,918;2,193;23,457
23784,000;3,047;0,712;-35,209;1,724;9,504;5,033;37,152;4,760;-8,343;-2,672;0,000;38,700;39,600;9,434;1,700;-3,021;-1,032;-4,435;-1,901;-3,064;26,554;0,000;268,040;Inf;280,000;280,000;-2,495;2,914;2,246;23,396
23784,500;3,047;0,712;-35,209;1,724;9,504;5,033;37,152;4,760;-8,343;-2,672;0,000;38,700;39,600;9,434;1,700;-3,132;-1,035;-4,533;-1,926;-3,064;26,554;0,000;268,040;Inf;280,000;280,000;-2,597;2,916;2,320;23,375
23785,000;3,047;0,712;-35,209;1,724;9,504;5,033;37,152;4,760;-8,343;-2,672;0,000;38,700;39,600;9,434;1,700;-2,855;-1,145;-4,346;-1,873;-3,064;26,554;0,000;268,640;Inf;280,000;280,000;-2,656;2,918;2,318;23,359
23785,500;3,047;0,712;-35,209;1,724;9,504;5,033;37,152;4,760;-8,343;-2,672;0,000;38,700;39,600;9,434;1,700;-2,767;-1,087;-4,088;-1,857;-3,064;26,554;0,000;268,640;Inf;280,000;280,000;-2,555;2,920;2,288;23,322
23786,000;3,047;0,712;-35,209;1,724;9,504;5,045;37,112;4,774;-8,375;-2,684;0,000;38,676;39,522;9,434;1,700;-2,831;-1,129;-4,115;-1,924;-3,075;26,550;0,000;267,940;Inf;280,000;280,000;-2,450;2,922;2,293;23,299
23786,500;3,047;0,712;-35,209;1,724;9,504;5,045;37,112;4,774;-8,375;-2,684;0,000;38,700;39,500;9,434;1,700;-2,884;-1,019;-4,217;-1,893;-3,075;26,550;0,000;267,940;Inf;280,000;280,000;-2,500;2,924;2,403;23,308
23787,000;3,047;0,712;-35,209;1,724;9,504;5,045;37,112;4,774;-8,375;-2,684;0,000;38,700;39,500;9,434;1,700;-2,955;-0,926;-4,313;-1,821;-3,075;26,550;0,000;268,040;Inf;280,000;280,000;-2,503;2,926;2,466;23,308
23787,500;2,952;0,757;-33,960;1,767;9,511;5,045;37,112;4,774;-8,375;-2,684;0,000;38,700;39,500;9,650;1,676;-2,859;-0,974;-4,211;-1,718;-3,075;26,550;0,000;268,040;Inf;280,000;280,000;-2,504;2,928;2,446;23,316
23788,000;2,952;0,757;-33,960;1,767;9,511;5,045;37,112;4,774;-8,375;-2,684;0,000;38,700;39,500;9,650;1,676;-2,620;-0,988;-4,070;-1,743;-3,075;26,550;0,000;268,040;Inf;280,000;280,000;-2,441;2,929;2,420;23,316
23788,500;2,952;0,757;-33,960;1,767;9,511;5,045;37,112;4,774;-8,375;-2,684;0,000;38,700;39,500;9,650;1,676;-2,692;-0,944;-4,031;-1,770;-3,075;26,550;0,000;268,040;Inf;280,000;280,000;-2,355;2,929;2,438;23,378
23789,000;2,952;0,757;-33,960;1,767;9,511;5,045;37,112;4,774;-8,375;-2,684;0,000;38,700;39,500;9,650;1,676;-2,766;-0,876;-4,132;-1,733;-3,075;26,550;0,000;268,140;Inf;280,000;280,000;-2,359;2,929;2,474;23,408
23789,500;2,952;0,757;-33,960;1,767;9,511;5,054;37,128;4,808;-8,390;-2,676;0,000;38,683;39,562;9,650;1,676;-2,897;-0,782;-4,259;-1,671;-3,059;26,551;0,000;268,140;Inf;280,000;280,000;-2,377;2,930;2,530;23,425
23790,000;2,952;0,757;-33,960;1,767;9,511;5,054;37,128;4,808;-8,390;-2,676;0,000;38,700;39,600;9,650;1,676;-2,918;-0,821;-4,262;-1,704;-3,059;26,551;0,000;267,940;Inf;280,000;280,000;-2,402;2,930;2,588;23,447
23790,500;2,904;0,790;-34,037;1,791;9,474;5,054;37,128;4,808;-8,390;-2,676;0,000;38,700;39,600;9,575;1,579;-2,741;-0,831;-4,080;-1,625;-3,059;26,551;0,000;267,940;Inf;280,000;280,000;-2,426;2,930;2,554;23,494
23791,000;2,904;0,790;-34,037;1,791;9,474;5,054;37,128;4,808;-8,390;-2,676;0,000;38,700;39,600;9,575;1,579;-2,627;-0,879;-3,972;-1,712;-3,059;26,551;0,000;268,040;Inf;280,000;280,000;-2,319;2,930;2,581;23,509
23791,500;2,904;0,790;-34,037;1,791;9,474;5,054;37,128;4,808;-8,390;-2,676;0,000;38,700;39,600;9,575;1,579;-2,730;-0,715;-4,061;-1,597;-3,059;26,551;0,000;268,040;Inf;280,000;280,000;-2,298;2,930;2,614;23,542
23792,000;2,904;0,790;-34,037;1,791;9,474;5,054;37,128;4,808;-8,390;-2,676;0,000;38,700;39,600;9,575;1,579;-2,785;-0,656;-4,159;-1,538;-3,059;26,551;0,000;267,840;Inf;280,000;280,000;-2,276;2,929;2,690;23,571
