t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
23792,500;2,904;0,790;-34,037;1,791;9,474;5,039;37,176;4,787;-8,424;-2,668;0,000;38,680;39,562;9,575;1,579;-2,808;-0,726;-4,226;-1,627;-3,051;26,552;0,000;267,840;Inf;280,000;280,000;-2,285;2,929;2,738;23,566
23793,000;2,904;0,790;-34,037;1,791;9,474;5,039;37,176;4,787;-8,424;-2,668;0,000;38,700;39,600;9,575;1,579;-2,689;-0,786;-4,032;-1,609;-3,051;26,552;0,000;267,940;Inf;280,000;280,000;-2,347;2,928;2,705;23,562
23793,500;2,904;0,790;-34,037;1,791;9,474;5,039;37,176;4,787;-8,424;-2,668;0,000;38,700;39,600;9,575;1,579;-2,411;-0,827;-3,820;-1,603;-3,051;26,552;0,000;267,940;Inf;280,000;280,000;-2,279;2,928;2,682;23,507
23794,000;3,548;0,853;-35,209;1,688;9,514;5,039;37,176;4,787;-8,424;-2,668;0,000;38,700;39,600;9,353;1,782;-2,511;-0,740;-3,847;-1,587;-3,051;26,552;0,000;268,040;Inf;280,000;280,000;-2,165;2,928;2,757;23,499
23794,500;3,548;0,853;-35,209;1,688;9,514;5,039;37,176;4,787;-8,424;-2,668;0,000;38,700;39,600;9,353;1,782;-2,652;-0,489;-4,035;-1,366;-3,051;26,552;0,000;268,040;Inf;280,000;280,000;-2,171;2,938;2,810;23,549
23795,000;3,548;0,853;-35,209;1,688;9,514;5,039;37,176;4,787;-8,424;-2,668;0,000;38,700;39,600;9,353;1,782;-2,609;-0,523;-4,079;-1,389;-3,051;26,552;0,000;267,740;Inf;280,000;280,000;-2,135;2,948;2,893;23,608
23795,500;3,548;0,853;-35,209;1,688;9,514;5,039;37,176;4,787;-8,424;-2,668;0,000;38,700;39,600;9,353;1,782;-2,493;-0,565;-3,829;-1,269;-3,051;26,552;0,000;267,740;Inf;280,000;280,000;-2,150;2,958;2,844;23,616
23796,000;3,548;0,853;-35,209;1,688;9,514;5,050;37,169;4,774;-8,472;-2,658;0,000;38,694;39,585;9,353;1,782;-2,208;-0,696;-3,599;-1,382;-3,044;26,548;0,000;267,740;Inf;280,000;280,000;-2,039;2,967;2,795;23,622
23796,500;3,548;0,853;-35,209;1,688;9,514;5,050;37,169;4,774;-8,472;-2,658;0,000;38,700;39,600;9,353;1,782;-2,363;-0,596;-3,756;-1,414;-3,044;26,548;0,000;267,740;Inf;280,000;280,000;-1,971;2,977;2,811;23,611
23797,000;3,081;0,730;-35,209;1,693;9,563;5,050;37,169;4,774;-8,472;-2,658;0,000;38,700;39,600;9,354;1,762;-2,462;-0,492;-3,845;-1,354;-3,044;26,548;0,000;267,640;Inf;280,000;280,000;-2,032;2,986;2,939;23,586
23797,500;3,081;0,730;-35,209;1,693;9,563;5,050;37,169;4,774;-8,472;-2,658;0,000;38,700;39,600;9,354;1,762;-2,513;-0,352;-3,940;-1,234;-3,044;26,548;0,000;267,640;Inf;280,000;280,000;-2,038;2,988;3,014;23,625
23798,000;3,081;0,730;-35,209;1,693;9,563;5,050;37,169;4,774;-8,472;-2,658;0,000;38,700;39,600;9,354;1,762;-2,420;-0,420;-3,944;-1,260;-3,044;26,548;0,000;267,940;Inf;280,000;280,000;-2,010;2,989;3,029;23,611
23798,500;3,081;0,730;-35,209;1,693;9,563;5,050;37,169;4,774;-8,472;-2,658;0,000;38,700;39,600;9,354;1,762;-2,424;-0,491;-3,835;-1,324;-3,044;26,548;0,000;267,940;Inf;280,000;280,000;-2,011;2,991;3,013;23,589
23799,000;3,081;0,730;-35,209;1,693;9,563;5,055;37,168;4,750;-8,503;-2,654;0,000;38,701;39,569;9,354;1,762;-2,447;-0,491;-3,903;-1,359;-3,041;26,552;0,000;267,740;Inf;280,000;280,000;-2,018;2,992;3,032;23,530
23799,500;3,081;0,730;-35,209;1,693;9,563;5,055;37,168;4,750;-8,503;-2,654;0,000;38,700;39,600;9,354;1,762;-2,532;-0,362;-3,928;-1,250;-3,041;26,552;0,000;267,740;Inf;280,000;280,000;-2,050;2,994;3,057;23,529
23800,000;3,081;0,730;-35,209;1,693;9,563;5,055;37,168;4,750;-8,503;-2,654;0,000;38,700;39,600;9,354;1,762;-2,562;-0,247;-3,981;-1,167;-3,041;26,552;0,000;267,740;Inf;280,000;280,000;-2,018;2,995;3,111;23,573
23800,500;2,484;0,618;-34,519;1,770;9,541;5,055;37,168;4,750;-8,503;-2,654;0,000;38,700;39,600;9,602;1,707;-2,569;-0,270;-4,002;-1,195;-3,041;26,552;0,000;267,740;Inf;280,000;280,000;-1,989;2,996;3,144;23,603
23801,000;2,484;0,618;-34,519;1,770;9,541;5,055;37,168;4,750;-8,503;-2,654;0,000;38,700;39,600;9,602;1,707;-2,460;-0,359;-3,852;-1,202;-3,041;26,552;0,000;267,740;Inf;280,000;280,000;-2,009;2,988;3,130;23,557
23801,500;2,484;0,618;-34,519;1,770;9,541;5,055;37,168;4,750;-8,503;-2,654;0,000;38,700;39,600;9,602;1,707;-2,280;-0,398;-3,736;-1,212;-3,041;26,552;0,000;267,740;Inf;280,000;280,000;-1,968;2,980;3,136;23,507
23802,000;2,484;0,618;-34,519;1,770;9,541;5,055;37,168;4,750;-8,503;-2,654;0,000;38,700;39,600;9,602;1,707;-2,417;-0,234;-3,823;-1,110;-3,041;26,552;0,000;267,540;Inf;280,000;280,000;-1,906;2,972;3,180;23,416
23802,500;2,484;0,618;-34,519;1,770;9,541;5,078;37,141;4,802;-8,521;-2,653;0,000;38,713;39,650;9,602;1,707;-2,437;-0,153;-3,891;-1,030;-3,016;26,557;0,000;267,540;Inf;280,000;280,000;-1,896;2,964;3,238;23,320
23803,000;2,484;0,618;-34,519;1,770;9,541;5,078;37,141;4,802;-8,521;-2,653;0,000;38,700;39,600;9,602;1,707;-2,431;-0,119;-3,957;-1,043;-3,016;26,557;0,000;267,440;Inf;280,000;280,000;-1,878;2,956;3,273;23,183
23803,500;3,327;0,815;-35,209;1,774;9,474;5,078;37,141;4,802;-8,521;-2,653;0,000;38,700;39,600;9,590;1,811;-2,432;-0,266;-3,850;-1,073;-3,016;26,557;0,000;267,440;Inf;280,000;280,000;-1,888;2,948;3,281;23,129
23804,000;3,327;0,815;-35,209;1,774;9,474;5,078;37,141;4,802;-8,521;-2,653;0,000;38,700;39,600;9,590;1,811;-2,202;-0,348;-3,698;-1,151;-3,016;26,557;0,000;267,140;Inf;280,000;280,000;-1,905;2,954;3,271;23,087
23804,500;3,327;0,815;-35,209;1,774;9,474;5,078;37,141;4,802;-8,521;-2,653;0,000;38,700;39,600;9,590;1,811;-2,243;-0,244;-3,684;-1,079;-3,016;26,557;0,000;267,140;Inf;280,000;280,000;-1,850;2,960;3,290;23,126
23805,000;3,327;0,815;-35,209;1,774;9,474;5,078;37,141;4,802;-8,521;-2,653;0,000;38,700;39,600;9,590;1,811;-2,341;-0,112;-3,742;-0,970;-3,016;26,557;0,000;267,040;Inf;280,000;280,000;-1,813;2,966;3,375;23,097
23805,500;3,327;0,815;-35,209;1,774;9,474;5,064;37,168;4,795;-8,568;-2,650;0,000;38,721;39,630;9,590;1,811;-2,332;-0,041;-3,869;-0,931;-3,030;26,557;0,000;267,040;Inf;280,000;280,000;-1,791;2,972;3,422;23,066
23806,000;3,327;0,815;-35,209;1,774;9,474;5,064;37,168;4,795;-8,568;-2,650;0,000;38,700;39,600;9,590;1,811;-2,190;-0,090;-3,685;-0,867;-3,030;26,557;0,000;267,040;Inf;280,000;280,000;-1,793;2,978;3,398;23,009
23806,500;3,530;0,837;-35,209;1,702;9,522;5,064;37,168;4,795;-8,568;-2,650;0,000;38,700;39,600;9,557;1,822;-2,058;-0,192;-3,520;-0,968;-3,030;26,557;0,000;267,040;Inf;280,000;280,000;-1,708;2,984;3,372;22,903
23807,000;3,530;0,837;-35,209;1,702;9,522;5,064;37,168;4,795;-8,568;-2,650;0,000;38,700;39,600;9,557;1,822;-2,158;-0,107;-3,578;-0,936;-3,030;26,557;0,000;267,240;Inf;280,000;280,000;-1,684;2,993;3,378;22,865
23807,500;3,530;0,837;-35,209;1,702;9,522;5,064;37,168;4,795;-8,568;-2,650;0,000;38,700;39,600;9,557;1,822;-2,190;0,100;-3,600;-0,781;-3,030;26,557;0,000;267,240;Inf;280,000;280,000;-1,695;3,002;3,505;23,052
23808,000;3,530;0,837;-35,209;1,702;9,522;5,064;37,168;4,795;-8,568;-2,650;0,000;38,700;39,600;9,557;1,822;-2,173;0,211;-3,639;-0,657;-3,030;26,557;0,000;267,240;Inf;280,000;280,000;-1,618;3,010;3,550;23,011
23808,500;3,530;0,837;-35,209;1,702;9,522;5,064;37,168;4,795;-8,568;-2,650;0,000;38,700;39,600;9,557;1,822;-2,214;0,180;-3,774;-0,745;-3,030;26,557;0,000;267,240;Inf;280,000;280,000;-1,565;3,019;3,565;22,967
23809,000;3,530;0,837;-35,209;1,702;9,522;5,058;37,202;4,794;-8,596;-2,639;0,000;38,727;39,625;9,557;1,822;-1,980;0,096;-3,478;-0,765;-3,036;26,552;0,000;267,340;Inf;280,000;280,000;-1,638;3,027;3,543;22,986
23809,500;3,530;0,837;-35,209;1,702;9,522;5,058;37,202;4,794;-8,596;-2,639;0,000;38,700;39,600;9,557;1,822;-1,988;0,138;-3,419;-0,717;-3,036;26,552;0,000;267,340;Inf;280,000;280,000;-1,532;3,035;3,574;22,992
23810,000;2,628;0,659;-34,568;1,778;9,491;5,058;37,202;4,794;-8,596;-2,639;0,000;38,700;39,600;9,584;1,592;-2,048;0,254;-3,475;-0,628;-3,036;26,552;0,000;267,240;Inf;280,000;280,000;-1,496;3,043;3,588;23,031
23810,500;2,628;0,659;-34,568;1,778;9,491;5,058;37,202;4,794;-8,596;-2,639;0,000;38,700;39,600;9,584;1,592;-2,033;0,346;-3,540;-0,557;-3,036;26,552;0,000;267,240;Inf;280,000;280,000;-1,474;3,037;3,647;23,033
23811,000;2,628;0,659;-34,568;1,778;9,491;5,058;37,202;4,794;-8,596;-2,639;0,000;38,700;39,600;9,584;1,592;-2,083;0,431;-3,599;-0,528;-3,036;26,552;0,000;267,540;Inf;280,000;280,000;-1,446;3,030;3,770;23,101
23811,500;2,628;0,659;-34,568;1,778;9,491;5,058;37,202;4,794;-8,596;-2,639;0,000;38,700;39,600;9,584;1,592;-2,085;0,397;-3,539;-0,513;-3,036;26,552;0,000;267,540;Inf;280,000;280,000;-1,445;3,023;3,711;23,183
23812,000;2,628;0,659;-34,568;1,778;9,491;5,059;37,185;4,783;-8,655;-2,646;0,000;38,729;39,611;9,584;1,592;-1,926;0,316;-3,420;-0,543;-3,027;26,562;0,000;267,840;Inf;280,000;280,000;-1,435;3,017;3,675;23,192
23812,500;2,628;0,659;-34,568;1,778;9,491;5,059;37,185;4,783;-8,655;-2,646;0,000;38,700;39,600;9,584;1,592;-1,957;0,239;-3,399;-0,642;-3,027;26,562;0,000;267,840;Inf;280,000;280,000;-1,393;3,011;3,684;23,109
23813,000;2,166;0,597;-33,605;1,782;9,454;5,059;37,185;4,783;-8,655;-2,646;0,000;38,700;39,600;9,540;1,681;-1,994;0,321;-3,464;-0,569;-3,027;26,562;0,000;267,840;Inf;280,000;280,000;-1,440;3,004;3,743;23,158
23813,500;2,166;0,597;-33,605;1,782;9,454;5,059;37,185;4,783;-8,655;-2,646;0,000;38,700;39,600;9,540;1,681;-2,027;0,429;-3,544;-0,547;-3,027;26,562;0,000;267,840;Inf;280,000;280,000;-1,427;2,991;3,779;23,223
23814,000;2,166;0,597;-33,605;1,782;9,454;5,059;37,185;4,783;-8,655;-2,646;0,000;38,700;39,600;9,540;1,681;-2,045;0,299;-3,543;-0,628;-3,027;26,562;0,000;267,740;Inf;280,000;280,000;-1,422;2,977;3,790;23,250
23814,500;2,166;0,597;-33,605;1,782;9,454;5,059;37,185;4,783;-8,655;-2,646;0,000;38,700;39,600;9,540;1,681;-1,849;0,282;-3,329;-0,545;-3,027;26,562;0,000;267,740;Inf;280,000;280,000;-1,479;2,964;3,724;23,332
23815,000;2,166;0,597;-33,605;1,782;9,454;5,059;37,185;4,783;-8,655;-2,646;0,000;38,700;39,600;9,540;1,681;-1,825;0,238;-3,229;-0,646;-3,027;26,562;0,000;267,740;Inf;280,000;280,000;-1,360;2,951;3,755;23,341
23815,500;2,166;0,597;-33,605;1,782;9,454;5,034;37,115;4,778;-8,666;-2,642;0,000;38,740;39,686;9,540;1,681;-1,866;0,317;-3,257;-0,566;-3,027;26,563;0,000;267,740;Inf;280,000;280,000;-1,365;2,938;3,789;23,353
23816,000;2,166;0,597;-33,605;1,782;9,454;5,034;37,115;4,778;-8,666;-2,642;0,000;38,700;39,700;9,540;1,681;-1,907;0,518;-3,359;-0,406;-3,027;26,563;0,000;267,740;Inf;280,000;280,000;-1,343;2,925;3,843;23,387
23816,500;2,359;0,550;-35,209;1,749;9,508;5,034;37,115;4,778;-8,666;-2,642;0,000;38,700;39,700;9,479;1,835;-1,939;0,517;-3,466;-0,395;-3,027;26,563;0,000;267,740;Inf;280,000;280,000;-1,289;2,913;3,877;23,391
23817,000;2,359;0,550;-35,209;1,749;9,508;5,034;37,115;4,778;-8,666;-2,642;0,000;38,700;39,700;9,479;1,835;-1,797;0,459;-3,260;-0,315;-3,027;26,563;0,000;267,940;Inf;280,000;280,000;-1,321;2,904;3,887;23,416
23817,500;2,359;0,550;-35,209;1,749;9,508;5,034;37,115;4,778;-8,666;-2,642;0,000;38,700;39,700;9,479;1,835;-1,696;0,392;-3,121;-0,430;-3,027;26,563;0,000;267,940;Inf;280,000;280,000;-1,228;2,895;3,849;23,426
23818,000;2,359;0,550;-35,209;1,749;9,508;5,034;37,115;4,778;-8,666;-2,642;0,000;38,700;39,700;9,479;1,835;-1,689;0,511;-3,099;-0,363;-3,027;26,563;0,000;267,540;Inf;280,000;280,000;-1,214;2,886;3,961;23,431
23818,500;2,359;0,550;-35,209;1,749;9,508;5,033;37,118;4,793;-8,647;-2,637;0,000;38,753;39,738;9,479;1,835;-1,706;0,672;-3,131;-0,227;-3,025;26,557;0,000;267,540;Inf;280,000;280,000;-1,160;2,877;4,007;23,411
23819,000;2,359;0,550;-35,209;1,749;9,508;5,033;37,118;4,793;-8,647;-2,637;0,000;38,800;39,700;9,479;1,835;-1,715;0,747;-3,196;-0,199;-3,025;26,557;0,000;267,940;Inf;280,000;280,000;-1,098;2,869;4,031;23,416
23819,500;3,606;0,834;-35,209;1,639;9,525;5,033;37,118;4,793;-8,647;-2,637;0,000;38,800;39,700;9,493;1,773;-1,447;0,694;-2,927;-0,129;-3,025;26,557;0,000;267,940;Inf;280,000;280,000;-1,091;2,860;4,019;23,369
23820,000;3,606;0,834;-35,209;1,639;9,525;5,033;37,118;4,793;-8,647;-2,637;0,000;38,800;39,700;9,493;1,773;-1,449;0,718;-2,892;-0,151;-3,025;26,557;0,000;267,740;Inf;280,000;280,000;-0,952;2,873;4,032;23,364
23820,500;3,606;0,834;-35,209;1,639;9,525;5,033;37,118;4,793;-8,647;-2,637;0,000;38,800;39,700;9,493;1,773;-1,521;0,770;-2,947;-0,131;-3,025;26,557;0,000;267,740;Inf;280,000;280,000;-0,944;2,885;4,068;23,398
23821,000;3,606;0,834;-35,209;1,639;9,525;5,033;37,118;4,793;-8,647;-2,637;0,000;38,800;39,700;9,493;1,773;-1,526;0,871;-2,959;-0,047;-3,025;26,557;0,000;268,540;Inf;280,000;280,000;-0,957;2,896;4,144;23,365
23821,500;3,606;0,834;-35,209;1,639;9,525;5,033;37,118;4,793;-8,647;-2,637;0,000;38,800;39,700;9,493;1,773;-1,555;0,919;-3,024;0,008;-3,025;26,557;0,000;268,540;Inf;280,000;280,000;-0,915;2,908;4,205;23,434
23822,000;3,606;0,834;-35,209;1,639;9,525;5,035;37,152;4,791;-8,692;-2,644;0,000;38,752;39,682;9,493;1,773;-1,584;0,914;-3,022;-0,008;-3,026;26,552;0,000;267,640;Inf;280,000;280,000;-0,913;2,920;4,213;23,279
23822,500;3,606;0,834;-35,209;1,639;9,525;5,035;37,152;4,791;-8,692;-2,644;0,000;38,800;39,700;9,493;1,773;-1,341;0,830;-2,817;0,025;-3,026;26,552;0,000;267,640;Inf;280,000;280,000;-0,925;2,931;4,184;23,237
23823,000;3,103;0,774;-35,118;1,704;9,464;5,035;37,152;4,791;-8,692;-2,644;0,000;38,800;39,700;9,544;1,761;-1,369;0,912;-2,725;0,055;-3,026;26,552;0,000;268,640;Inf;280,000;280,000;-0,826;2,942;4,240;23,242
23823,500;3,103;0,774;-35,118;1,704;9,464;5,035;37,152;4,791;-8,692;-2,644;0,000;38,800;39,700;9,544;1,761;-1,335;1,045;-2,745;0,142;-3,026;26,552;0,000;268,640;Inf;280,000;280,000;-0,782;2,945;4,310;23,238
23824,000;3,103;0,774;-35,118;1,704;9,464;5,035;37,152;4,791;-8,692;-2,644;0,000;38,800;39,700;9,544;1,761;-1,341;1,076;-2,839;0,154;-3,026;26,552;0,000;268,240;Inf;280,000;280,000;-0,723;2,947;4,370;23,160
23824,500;3,103;0,774;-35,118;1,704;9,464;5,035;37,152;4,791;-8,692;-2,644;0,000;38,800;39,700;9,544;1,761;-1,312;1,014;-2,782;0,134;-3,026;26,552;0,000;268,240;Inf;280,000;280,000;-0,738;2,950;4,409;23,109
23825,000;3,103;0,774;-35,118;1,704;9,464;5,020;37,161;4,775;-8,726;-2,647;0,000;38,756;39,673;9,544;1,761;-1,076;0,953;-2,505;0,184;-3,030;26,550;0,000;268,640;Inf;280,000;280,000;-0,737;2,952;4,361;23,044
23825,500;3,103;0,774;-35,118;1,704;9,464;5,020;37,161;4,775;-8,726;-2,647;0,000;38,800;39,700;9,544;1,761;-1,062;0,986;-2,446;0,120;-3,030;26,550;0,000;268,640;Inf;280,000;280,000;-0,611;2,955;4,398;22,982
23826,000;2,705;0,727;-34,293;1,736;9,464;5,020;37,161;4,775;-8,726;-2,647;0,000;38,800;39,700;9,539;1,616;-1,126;1,119;-2,483;0,250;-3,030;26,550;0,000;268,140;Inf;280,000;280,000;-0,600;2,957;4,471;23,003
23826,500;2,705;0,727;-34,293;1,736;9,464;5,020;37,161;4,775;-8,726;-2,647;0,000;38,800;39,700;9,539;1,616;-1,159;1,303;-2,624;0,386;-3,030;26,550;0,000;268,140;Inf;280,000;280,000;-0,560;2,953;4,540;23,041
23827,000;2,705;0,727;-34,293;1,736;9,464;5,020;37,161;4,775;-8,726;-2,647;0,000;38,800;39,700;9,539;1,616;-1,255;1,179;-2,633;0,360;-3,030;26,550;0,000;268,240;Inf;280,000;280,000;-0,524;2,949;4,582;23,035
23827,500;2,705;0,727;-34,293;1,736;9,464;5,020;37,161;4,775;-8,726;-2,647;0,000;38,800;39,700;9,539;1,616;-0,955;1,174;-2,374;0,361;-3,030;26,550;0,000;268,240;Inf;280,000;280,000;-0,587;2,945;4,517;23,091
23828,000;2,705;0,727;-34,293;1,736;9,464;5,025;37,119;4,764;-8,737;-2,646;0,000;38,764;39,679;9,539;1,616;-0,884;1,116;-2,311;0,311;-3,019;26,552;0,000;267,940;Inf;280,000;280,000;-0,448;2,941;4,527;23,175
23828,500;2,705;0,727;-34,293;1,736;9,464;5,025;37,119;4,764;-8,737;-2,646;0,000;38,800;39,700;9,539;1,616;-0,992;1,226;-2,386;0,353;-3,019;26,552;0,000;267,940;Inf;280,000;280,000;-0,442;2,937;4,584;23,126
23829,000;2,705;0,727;-34,293;1,736;9,464;5,025;37,119;4,764;-8,737;-2,646;0,000;38,800;39,700;9,539;1,616;-1,016;1,337;-2,423;0,444;-3,019;26,552;0,000;268,040;Inf;280,000;280,000;-0,450;2,933;4,718;23,203
23829,500;2,267;0,616;-33,612;1,748;9,437;5,025;37,119;4,764;-8,737;-2,646;0,000;38,800;39,700;9,673;1,646;-1,091;1,346;-2,500;0,431;-3,019;26,552;0,000;268,040;Inf;280,000;280,000;-0,415;2,930;4,696;23,196
23830,000;2,267;0,616;-33,612;1,748;9,437;5,025;37,119;4,764;-8,737;-2,646;0,000;38,800;39,700;9,673;1,646;-0,775;1,288;-2,223;0,451;-3,019;26,552;0,000;267,940;Inf;280,000;280,000;-0,453;2,919;4,649;23,171
23830,500;2,267;0,616;-33,612;1,748;9,437;5,025;37,119;4,764;-8,737;-2,646;0,000;38,800;39,700;9,673;1,646;-0,839;1,292;-2,233;0,411;-3,019;26,552;0,000;267,940;Inf;280,000;280,000;-0,315;2,908;4,677;23,184
23831,000;2,267;0,616;-33,612;1,748;9,437;5,025;37,119;4,764;-8,737;-2,646;0,000;38,800;39,700;9,673;1,646;-0,886;1,389;-2,265;0,490;-3,019;26,552;0,000;268,440;Inf;280,000;280,000;-0,342;2,898;4,713;23,161
23831,500;2,267;0,616;-33,612;1,748;9,437;5,025;37,126;4,771;-8,726;-2,630;0,000;38,772;39,721;9,673;1,646;-0,904;1,506;-2,272;0,590;-3,001;26,563;0,000;268,440;Inf;280,000;280,000;-0,318;2,887;4,792;23,151
23832,000;2,267;0,616;-33,612;1,748;9,437;5,025;37,126;4,771;-8,726;-2,630;0,000;38,800;39,700;9,673;1,646;-0,914;1,495;-2,332;0,567;-3,001;26,563;0,000;268,040;Inf;280,000;280,000;-0,270;2,877;4,829;23,106
23832,500;3,478;0,844;-35,209;1,708;9,378;5,025;37,126;4,771;-8,726;-2,630;0,000;38,800;39,700;9,549;1,747;-0,765;1,439;-2,238;0,622;-3,001;26,563;0,000;268,040;Inf;280,000;280,000;-0,296;2,867;4,813;23,214
23833,000;3,478;0,844;-35,209;1,708;9,378;5,025;37,126;4,771;-8,726;-2,630;0,000;38,800;39,700;9,549;1,747;-0,596;1,342;-2,028;0,548;-3,001;26,563;0,000;268,740;Inf;280,000;280,000;-0,236;2,877;4,826;23,270
23833,500;3,478;0,844;-35,209;1,708;9,378;5,025;37,126;4,771;-8,726;-2,630;0,000;38,800;39,700;9,549;1,747;-0,698;1,591;-2,055;0,729;-3,001;26,563;0,000;268,740;Inf;280,000;280,000;-0,184;2,887;4,879;23,328
23834,000;3,478;0,844;-35,209;1,708;9,378;5,025;37,126;4,771;-8,726;-2,630;0,000;38,800;39,700;9,549;1,747;-0,720;1,671;-2,136;0,787;-3,001;26,563;0,000;268,440;Inf;280,000;280,000;-0,108;2,897;4,962;23,296
23834,500;3,478;0,844;-35,209;1,708;9,378;5,019;37,181;4,785;-8,778;-2,643;0,000;38,771;39,755;9,549;1,747;-0,714;1,671;-2,111;0,793;-3,017;26,554;0,000;268,440;Inf;280,000;280,000;-0,099;2,906;4,974;23,287
23835,000;3,478;0,844;-35,209;1,708;9,378;5,019;37,181;4,785;-8,778;-2,643;0,000;38,800;39,800;9,549;1,747;-0,474;1,706;-1,835;0,903;-3,017;26,554;0,000;268,840;Inf;280,000;280,000;-0,090;2,916;4,926;23,310
23835,500;3,478;0,844;-35,209;1,708;9,378;5,019;37,181;4,785;-8,778;-2,643;0,000;38,800;39,800;9,549;1,747;-0,325;1,550;-1,758;0,765;-3,017;26,554;0,000;268,840;Inf;280,000;280,000;0,075;2,925;4,924;23,330
23836,000;3,398;0,817;-35,209;1,655;9,479;5,019;37,181;4,785;-8,778;-2,643;0,000;38,800;39,800;9,541;1,747;-0,515;1,631;-1,867;0,782;-3,017;26,554;0,000;267,940;Inf;280,000;280,000;0,058;2,934;5,041;23,275
23836,500;3,398;0,817;-35,209;1,655;9,479;5,019;37,181;4,785;-8,778;-2,643;0,000;38,800;39,800;9,541;1,747;-0,553;1,794;-1,916;0,910;-3,017;26,554;0,000;267,940;Inf;280,000;280,000;0,008;2,941;5,111;23,218
23837,000;3,398;0,817;-35,209;1,655;9,479;5,019;37,181;4,785;-8,778;-2,643;0,000;38,800;39,800;9,541;1,747;-0,628;1,845;-2,023;0,980;-3,017;26,554;0,000;268,440;Inf;280,000;280,000;0,059;2,949;5,156;23,217
23837,500;3,398;0,817;-35,209;1,655;9,479;5,019;37,181;4,785;-8,778;-2,643;0,000;38,800;39,800;9,541;1,747;-0,445;1,786;-1,839;0,973;-3,017;26,554;0,000;268,440;Inf;280,000;280,000;0,043;2,956;5,098;23,270
23838,000;3,398;0,817;-35,209;1,655;9,479;5,004;37,183;4,757;-8,836;-2,648;0,000;38,770;39,691;9,541;1,747;-0,206;1,630;-1,693;0,877;-3,023;26,548;0,000;268,040;Inf;280,000;280,000;0,118;2,964;5,051;23,349
23838,500;3,398;0,817;-35,209;1,655;9,479;5,004;37,183;4,757;-8,836;-2,648;0,000;38,800;39,700;9,541;1,747;-0,461;1,689;-1,814;0,824;-3,023;26,548;0,000;268,040;Inf;280,000;280,000;0,152;2,971;5,093;23,385
23839,000;2,078;0,574;-33,215;1,750;9,452;5,004;37,183;4,757;-8,836;-2,648;0,000;38,800;39,700;9,670;1,648;-0,503;1,796;-1,872;0,897;-3,023;26,548;0,000;268,740;Inf;280,000;280,000;0,060;2,978;5,164;23,396
23839,500;2,078;0,574;-33,215;1,750;9,452;5,004;37,183;4,757;-8,836;-2,648;0,000;38,800;39,700;9,670;1,648;-0,540;1,877;-1,953;0,940;-3,023;26,548;0,000;268,740;Inf;280,000;280,000;0,079;2,963;5,235;23,369
23840,000;2,078;0,574;-33,215;1,750;9,452;5,004;37,183;4,757;-8,836;-2,648;0,000;38,800;39,700;9,670;1,648;-0,542;1,834;-2,021;0,917;-3,023;26,548;0,000;268,640;Inf;280,000;280,000;0,081;2,948;5,164;23,378
23840,500;2,078;0,574;-33,215;1,750;9,452;5,004;37,183;4,757;-8,836;-2,648;0,000;38,800;39,700;9,670;1,648;-0,117;1,681;-1,563;0,976;-3,023;26,548;0,000;268,640;Inf;280,000;280,000;0,047;2,934;5,112;23,377
23841,000;2,078;0,574;-33,215;1,750;9,452;5,009;37,102;4,793;-8,845;-2,633;0,000;38,775;39,729;9,670;1,648;-0,267;1,717;-1,648;0,922;-2,994;26,557;0,000;268,840;Inf;280,000;280,000;0,244;2,920;5,144;23,361
23841,500;2,078;0,574;-33,215;1,750;9,452;5,009;37,102;4,793;-8,845;-2,633;0,000;38,800;39,700;9,670;1,648;-0,362;1,889;-1,710;1,014;-2,994;26,557;0,000;268,840;Inf;280,000;280,000;0,181;2,906;5,214;23,431
23842,000;2,078;0,574;-33,215;1,750;9,452;5,009;37,102;4,793;-8,845;-2,633;0,000;38,800;39,700;9,670;1,648;-0,408;1,989;-1,789;1,074;-2,994;26,557;0,000;268,340;Inf;280,000;280,000;0,208;2,893;5,289;23,490
23842,500;2,267;0,582;-34,085;1,759;9,517;5,009;37,102;4,793;-8,845;-2,633;0,000;38,800;39,700;9,584;1,646;-0,443;1,891;-1,834;1,006;-2,994;26,557;0,000;268,340;Inf;280,000;280,000;0,216;2,879;5,308;23,492
23843,000;2,267;0,582;-34,085;1,759;9,517;5,009;37,102;4,793;-8,845;-2,633;0,000;38,800;39,700;9,584;1,646;-0,265;1,929;-1,681;1,147;-2,994;26,557;0,000;268,440;Inf;280,000;280,000;0,155;2,869;5,299;23,518
23843,500;2,267;0,582;-34,085;1,759;9,517;5,009;37,102;4,793;-8,845;-2,633;0,000;38,800;39,700;9,584;1,646;-0,249;1,872;-1,583;1,040;-2,994;26,557;0,000;268,440;Inf;280,000;280,000;0,283;2,859;5,305;23,483
23844,000;2,267;0,582;-34,085;1,759;9,517;5,009;37,102;4,793;-8,845;-2,633;0,000;38,800;39,700;9,584;1,646;-0,317;1,988;-1,650;1,114;-2,994;26,557;0,000;268,840;Inf;280,000;280,000;0,270;2,850;5,353;23,474
23844,500;2,267;0,582;-34,085;1,759;9,517;5,025;37,128;4,765;-8,853;-2,639;0,000;38,780;39,694;9,584;1,646;-0,339;2,140;-1,655;1,246;-3,020;26,548;0,000;268,840;Inf;280,000;280,000;0,284;2,840;5,407;23,481
23845,000;2,267;0,582;-34,085;1,759;9,517;5,025;37,128;4,765;-8,853;-2,639;0,000;38,800;39,700;9,584;1,646;-0,247;2,083;-1,609;1,242;-3,020;26,548;0,000;268,340;Inf;280,000;280,000;0,348;2,831;5,447;23,519
23845,500;3,534;0,864;-35,209;1,719;9,453;5,025;37,128;4,765;-8,853;-2,639;0,000;38,800;39,700;9,446;1,801;-0,134;1,960;-1,482;1,172;-3,020;26,548;0,000;268,340;Inf;280,000;280,000;0,367;2,821;5,415;23,563
23846,000;3,534;0,864;-35,209;1,719;9,453;5,025;37,128;4,765;-8,853;-2,639;0,000;38,800;39,700;9,446;1,801;-0,104;1,977;-1,483;1,166;-3,020;26,548;0,000;268,040;Inf;280,000;280,000;0,379;2,833;5,422;23,546
23846,500;3,534;0,864;-35,209;1,719;9,453;5,025;37,128;4,765;-8,853;-2,639;0,000;38,800;39,700;9,446;1,801;-0,213;2,104;-1,493;1,221;-3,020;26,548;0,000;268,040;Inf;280,000;280,000;0,389;2,845;5,515;23,555
23847,000;3,534;0,864;-35,209;1,719;9,453;5,025;37,128;4,765;-8,853;-2,639;0,000;38,800;39,700;9,446;1,801;-0,207;2,205;-1,515;1,316;-3,020;26,548;0,000;267,940;Inf;280,000;280,000;0,405;2,856;5,572;23,548
23847,500;3,534;0,864;-35,209;1,719;9,453;5,037;37,168;4,807;-8,890;-2,631;0,000;38,781;39,715;9,446;1,801;-0,032;2,271;-1,366;1,409;-3,009;26,552;0,000;267,940;Inf;280,000;280,000;0,450;2,867;5,589;23,558
23848,000;3,534;0,864;-35,209;1,719;9,453;5,037;37,168;4,807;-8,890;-2,631;0,000;38,800;39,700;9,446;1,801;0,097;2,208;-1,265;1,398;-3,009;26,552;0,000;268,240;Inf;280,000;280,000;0,570;2,878;5,604;23,550
23848,500;3,534;0,864;-35,209;1,719;9,453;5,037;37,168;4,807;-8,890;-2,631;0,000;38,800;39,700;9,446;1,801;0,029;2,344;-1,231;1,491;-3,009;26,552;0,000;268,240;Inf;280,000;280,000;0,610;2,889;5,645;23,510
23849,000;2,422;0,664;-34,444;1,692;9,438;5,037;37,168;4,807;-8,890;-2,631;0,000;38,800;39,700;9,552;1,771;0,094;2,508;-1,195;1,653;-3,009;26,552;0,000;267,640;Inf;280,000;280,000;0,658;2,899;5,696;23,446
23849,500;2,422;0,664;-34,444;1,692;9,438;5,037;37,168;4,807;-8,890;-2,631;0,000;38,800;39,700;9,552;1,771;0,183;2,657;-1,152;1,804;-3,009;26,552;0,000;267,640;Inf;280,000;280,000;0,765;2,891;5,796;23,448
23850,000;2,422;0,664;-34,444;1,692;9,438;5,037;37,168;4,807;-8,890;-2,631;0,000;38,800;39,700;9,552;1,771;0,279;2,730;-1,112;1,893;-3,009;26,552;0,000;268,140;Inf;280,000;280,000;0,873;2,884;5,939;23,508
23850,500;2,422;0,664;-34,444;1,692;9,438;5,037;37,168;4,807;-8,890;-2,631;0,000;38,800;39,700;9,552;1,771;0,359;2,786;-1,009;1,949;-3,009;26,552;0,000;268,140;Inf;280,000;280,000;0,947;2,876;5,991;23,505
23851,000;2,422;0,664;-34,444;1,692;9,438;5,033;37,125;4,786;-8,888;-2,648;0,000;38,783;39,734;9,552;1,771;0,484;2,960;-0,891;2,057;-3,019;26,553;0,000;267,440;Inf;280,000;280,000;1,021;2,869;6,085;23,520
23851,500;2,422;0,664;-34,444;1,692;9,438;5,033;37,125;4,786;-8,888;-2,648;0,000;38,800;39,700;9,552;1,771;0,465;3,006;-0,910;2,106;-3,019;26,553;0,000;267,440;Inf;280,000;280,000;1,153;2,861;6,169;23,533
23852,000;2,532;0,705;-33,912;1,767;9,439;5,033;37,125;4,786;-8,888;-2,648;0,000;38,800;39,700;9,610;1,641;0,483;3,120;-0,843;2,250;-3,019;26,553;0,000;268,640;Inf;280,000;280,000;1,167;2,854;6,227;23,559
23852,500;2,532;0,705;-33,912;1,767;9,439;5,033;37,125;4,786;-8,888;-2,648;0,000;38,800;39,700;9,610;1,641;0,605;3,257;-0,755;2,410;-3,019;26,553;0,000;268,640;Inf;280,000;280,000;1,253;2,849;6,322;23,573
23853,000;2,532;0,705;-33,912;1,767;9,439;5,033;37,125;4,786;-8,888;-2,648;0,000;38,800;39,700;9,610;1,641;0,714;3,339;-0,608;2,506;-3,019;26,553;0,000;267,940;Inf;280,000;280,000;1,379;2,844;6,425;23,582
23853,500;2,532;0,705;-33,912;1,767;9,439;5,033;37,125;4,786;-8,888;-2,648;0,000;38,800;39,700;9,610;1,641;0,842;3,533;-0,437;2,716;-3,019;26,553;0,000;267,940;Inf;280,000;280,000;1,488;2,839;6,642;23,588
23854,000;2,532;0,705;-33,912;1,767;9,439;5,026;37,080;4,798;-8,922;-2,650;0,000;38,788;39,733;9,610;1,641;1,072;3,768;-0,271;2,966;-3,005;26,541;0,000;268,340;Inf;280,000;280,000;1,663;2,834;6,762;23,583
23854,500;2,532;0,705;-33,912;1,767;9,439;5,026;37,080;4,798;-8,922;-2,650;0,000;38,800;39,700;9,610;1,641;1,241;3,953;-0,224;3,069;-3,005;26,541;0,000;268,340;Inf;280,000;280,000;1,884;2,829;6,875;23,566
23855,000;2,801;0,776;-33,626;1,660;9,451;5,026;37,080;4,798;-8,922;-2,650;0,000;38,800;39,700;9,615;1,641;1,108;3,755;-0,329;2,889;-3,005;26,541;0,000;268,440;Inf;280,000;280,000;2,010;2,824;6,925;23,543
23855,500;2,801;0,776;-33,626;1,660;9,451;5,026;37,080;4,798;-8,922;-2,650;0,000;38,800;39,700;9,615;1,641;1,140;3,652;-0,285;2,818;-3,005;26,541;0,000;268,440;Inf;280,000;280,000;1,856;2,823;6,962;23,584
23856,000;2,801;0,776;-33,626;1,660;9,451;5,026;37,080;4,798;-8,922;-2,650;0,000;38,800;39,700;9,615;1,641;1,097;3,773;-0,237;2,866;-3,005;26,541;0,000;268,240;Inf;280,000;280,000;1,831;2,823;7,018;23,548
23856,500;2,801;0,776;-33,626;1,660;9,451;5,026;37,080;4,798;-8,922;-2,650;0,000;38,800;39,700;9,615;1,641;1,174;3,899;-0,204;3,006;-3,005;26,541;0,000;268,240;Inf;280,000;280,000;1,875;2,823;7,083;23,567
23857,000;2,801;0,776;-33,626;1,660;9,451;5,026;37,080;4,798;-8,922;-2,650;0,000;38,800;39,700;9,615;1,641;1,243;3,990;-0,159;3,117;-3,005;26,541;0,000;268,640;Inf;280,000;280,000;1,969;2,822;7,238;23,534
23857,500;2,801;0,776;-33,626;1,660;9,451;5,025;37,160;4,797;-9,014;-2,635;0,000;38,786;39,734;9,615;1,641;1,263;4,079;-0,122;3,210;-3,000;26,544;0,000;268,640;Inf;280,000;280,000;2,048;2,822;7,298;23,525
23858,000;2,801;0,776;-33,626;1,660;9,451;5,025;37,160;4,797;-9,014;-2,635;0,000;38,800;39,700;9,615;1,641;1,446;4,187;0,069;3,353;-3,000;26,544;0,000;268,640;Inf;280,000;280,000;2,108;2,822;7,369;23,544
23858,500;2,577;0,682;-34,598;1,689;9,496;5,025;37,160;4,797;-9,014;-2,635;0,000;38,800;39,700;9,498;1,554;1,560;4,350;0,185;3,472;-3,000;26,544;0,000;268,640;Inf;280,000;280,000;2,264;2,821;7,436;23,565
23859,000;2,577;0,682;-34,598;1,689;9,496;5,025;37,160;4,797;-9,014;-2,635;0,000;38,800;39,700;9,498;1,554;1,699;4,486;0,289;3,632;-3,000;26,544;0,000;268,240;Inf;280,000;280,000;2,391;2,817;7,530;23,604
23859,500;2,577;0,682;-34,598;1,689;9,496;5,025;37,160;4,797;-9,014;-2,635;0,000;38,800;39,700;9,498;1,554;1,753;4,571;0,296;3,681;-3,000;26,544;0,000;268,240;Inf;280,000;280,000;2,526;2,813;7,623;23,678
23860,000;2,577;0,682;-34,598;1,689;9,496;5,025;37,160;4,797;-9,014;-2,635;0,000;38,800;39,700;9,498;1,554;1,795;4,639;0,347;3,787;-3,000;26,544;0,000;267,940;Inf;280,000;280,000;2,575;2,810;7,706;23,697
23860,500;2,577;0,682;-34,598;1,689;9,496;5,014;37,144;4,764;-9,047;-2,637;0,000;38,793;39,761;9,498;1,554;1,886;4,636;0,411;3,792;-2,998;26,556;0,000;267,940;Inf;280,000;280,000;2,642;2,806;7,839;23,595
23861,000;2,577;0,682;-34,598;1,689;9,496;5,014;37,144;4,764;-9,047;-2,637;0,000;38,800;39,800;9,498;1,554;1,919;4,693;0,505;3,819;-2,998;26,556;0,000;268,340;Inf;280,000;280,000;2,682;2,802;7,928;23,551
23861,500;2,919;0,677;-35,209;1,644;9,464;5,014;37,144;4,764;-9,047;-2,637;0,000;38,800;39,800;9,464;1,842;2,076;4,922;0,615;3,996;-2,998;26,556;0,000;268,340;Inf;280,000;280,000;2,734;2,798;8,013;23,511
23862,000;2,919;0,677;-35,209;1,644;9,464;5,014;37,144;4,764;-9,047;-2,637;0,000;38,800;39,800;9,464;1,842;2,022;4,844;0,515;3,880;-2,998;26,556;0,000;268,440;Inf;280,000;280,000;2,902;2,800;8,062;23,543
23862,500;2,919;0,677;-35,209;1,644;9,464;5,014;37,144;4,764;-9,047;-2,637;0,000;38,800;39,800;9,464;1,842;1,968;4,749;0,520;3,849;-2,998;26,556;0,000;268,440;Inf;280,000;280,000;2,815;2,802;8,105;23,565
23863,000;2,919;0,677;-35,209;1,644;9,464;5,014;37,144;4,764;-9,047;-2,637;0,000;38,800;39,800;9,464;1,842;2,062;4,721;0,576;3,806;-2,998;26,556;0,000;268,440;Inf;280,000;280,000;2,771;2,804;8,105;23,559
23863,500;2,919;0,677;-35,209;1,644;9,464;5,014;37,144;4,764;-9,047;-2,637;0,000;38,800;39,800;9,464;1,842;2,033;4,795;0,646;3,862;-2,998;26,556;0,000;268,440;Inf;280,000;280,000;2,791;2,806;8,138;23,537
23864,000;2,919;0,677;-35,209;1,644;9,464;5,023;37,072;4,778;-9,102;-2,644;0,000;38,781;39,767;9,464;1,842;2,066;4,848;0,654;3,925;-3,008;26,541;0,000;268,140;Inf;280,000;280,000;2,834;2,808;8,220;23,421
23864,500;2,919;0,677;-35,209;1,644;9,464;5,023;37,072;4,778;-9,102;-2,644;0,000;38,800;39,800;9,464;1,842;2,079;4,878;0,647;3,937;-3,008;26,541;0,000;268,140;Inf;280,000;280,000;2,873;2,810;8,272;23,441
23865,000;2,591;0,677;-34,355;1,734;9,387;5,023;37,072;4,778;-9,102;-2,644;0,000;38,800;39,800;9,595;1,670;2,085;4,833;0,630;3,905;-3,008;26,541;0,000;267,940;Inf;280,000;280,000;2,885;2,812;8,263;23,376
23865,500;2,591;0,677;-34,355;1,734;9,387;5,023;37,072;4,778;-9,102;-2,644;0,000;38,800;39,800;9,595;1,670;2,144;4,811;0,719;3,925;-3,008;26,541;0,000;267,940;Inf;280,000;280,000;2,863;2,808;8,269;23,400
23866,000;2,591;0,677;-34,355;1,734;9,387;5,023;37,072;4,778;-9,102;-2,644;0,000;38,800;39,800;9,595;1,670;2,175;4,886;0,775;3,968;-3,008;26,541;0,000;268,140;Inf;280,000;280,000;2,900;2,804;8,282;23,464
23866,500;2,591;0,677;-34,355;1,734;9,387;5,023;37,072;4,778;-9,102;-2,644;0,000;38,800;39,800;9,595;1,670;2,157;4,901;0,732;3,954;-3,008;26,541;0,000;268,140;Inf;280,000;280,000;2,951;2,801;8,330;23,583
23867,000;2,591;0,677;-34,355;1,734;9,387;5,035;37,105;4,812;-9,085;-2,630;0,000;38,782;39,775;9,595;1,670;2,097;4,879;0,671;3,913;-2,993;26,544;0,000;268,040;Inf;280,000;280,000;2,936;2,797;8,354;23,669
23867,500;2,591;0,677;-34,355;1,734;9,387;5,035;37,105;4,812;-9,085;-2,630;0,000;38,800;39,800;9,595;1,670;2,074;4,856;0,617;3,883;-2,993;26,544;0,000;268,040;Inf;280,000;280,000;2,890;2,794;8,351;23,665
23868,000;2,976;0,694;-35,209;1,584;9,516;5,035;37,105;4,812;-9,085;-2,630;0,000;38,800;39,800;9,463;1,756;2,118;4,782;0,678;3,830;-2,993;26,544;0,000;267,840;Inf;280,000;280,000;2,858;2,791;8,341;23,657
23868,500;2,976;0,694;-35,209;1,584;9,516;5,035;37,105;4,812;-9,085;-2,630;0,000;38,800;39,800;9,463;1,756;2,183;4,825;0,790;3,882;-2,993;26,544;0,000;267,840;Inf;280,000;280,000;2,852;2,794;8,340;23,615
23869,000;2,976;0,694;-35,209;1,584;9,516;5,035;37,105;4,812;-9,085;-2,630;0,000;38,800;39,800;9,463;1,756;2,195;4,863;0,777;3,928;-2,993;26,544;0,000;267,540;Inf;280,000;280,000;2,920;2,797;8,366;23,593
23869,500;2,976;0,694;-35,209;1,584;9,516;5,035;37,105;4,812;-9,085;-2,630;0,000;38,800;39,800;9,463;1,756;2,191;4,877;0,749;3,952;-2,993;26,544;0,000;267,540;Inf;280,000;280,000;2,941;2,800;8,403;23,646
23870,000;2,976;0,694;-35,209;1,584;9,516;5,035;37,105;4,812;-9,085;-2,630;0,000;38,800;39,800;9,463;1,756;2,173;4,801;0,761;3,901;-2,993;26,544;0,000;267,740;Inf;280,000;280,000;2,942;2,803;8,364;23,628
23870,500;2,976;0,694;-35,209;1,584;9,516;5,086;37,140;4,814;-9,109;-2,632;0,000;38,784;39,723;9,463;1,756;2,279;4,770;0,863;3,879;-2,997;26,555;0,000;267,740;Inf;280,000;280,000;2,909;2,805;8,347;23,636
23871,000;2,976;0,694;-35,209;1,584;9,516;5,086;37,140;4,814;-9,109;-2,632;0,000;38,800;39,700;9,463;1,756;2,261;4,828;0,920;3,941;-2,997;26,555;0,000;268,140;Inf;280,000;280,000;2,948;2,808;8,393;23,647
23871,500;2,993;0,711;-35,209;1,684;9,505;5,086;37,140;4,814;-9,109;-2,632;0,000;38,800;39,700;9,460;1,630;2,301;4,933;0,958;4,009;-2,997;26,555;0,000;268,140;Inf;280,000;280,000;2,988;2,811;8,439;23,661
23872,000;2,993;0,711;-35,209;1,684;9,505;5,086;37,140;4,814;-9,109;-2,632;0,000;38,800;39,700;9,460;1,630;2,426;5,024;1,010;4,169;-2,997;26,555;0,000;267,940;Inf;280,000;280,000;3,050;2,814;8,450;23,652
23872,500;2,993;0,711;-35,209;1,684;9,505;5,086;37,140;4,814;-9,109;-2,632;0,000;38,800;39,700;9,460;1,630;2,467;5,048;1,083;4,181;-2,997;26,555;0,000;267,940;Inf;280,000;280,000;3,157;2,817;8,478;23,628
23873,000;2,993;0,711;-35,209;1,684;9,505;5,086;37,140;4,814;-9,109;-2,632;0,000;38,800;39,700;9,460;1,630;2,512;5,118;1,152;4,217;-2,997;26,555;0,000;267,640;Inf;280,000;280,000;3,195;2,820;8,511;23,612
23873,500;2,993;0,711;-35,209;1,684;9,505;5,056;37,087;4,821;-9,101;-2,628;0,000;38,778;39,771;9,460;1,630;2,553;5,212;1,211;4,295;-3,002;26,554;0,000;267,640;Inf;280,000;280,000;3,250;2,823;8,541;23,579
23874,000;2,993;0,711;-35,209;1,684;9,505;5,056;37,087;4,821;-9,101;-2,628;0,000;38,800;39,800;9,460;1,630;2,562;5,277;1,220;4,347;-3,002;26,554;0,000;267,440;Inf;280,000;280,000;3,318;2,825;8,588;23,554
23874,500;2,900;0,801;-33,850;1,734;9,443;5,056;37,087;4,821;-9,101;-2,628;0,000;38,800;39,800;9,636;1,612;2,581;5,303;1,260;4,386;-3,002;26,554;0,000;267,440;Inf;280,000;280,000;3,351;2,828;8,659;23,592
23875,000;2,900;0,801;-33,850;1,734;9,443;5,056;37,087;4,821;-9,101;-2,628;0,000;38,800;39,800;9,636;1,612;2,658;5,336;1,320;4,451;-3,002;26,554;0,000;267,340;Inf;280,000;280,000;3,382;2,829;8,723;23,612
23875,500;2,900;0,801;-33,850;1,734;9,443;5,056;37,087;4,821;-9,101;-2,628;0,000;38,800;39,800;9,636;1,612;2,830;5,500;1,531;4,638;-3,002;26,554;0,000;267,340;Inf;280,000;280,000;3,441;2,830;8,760;23,625
23876,000;2,900;0,801;-33,850;1,734;9,443;5,056;37,087;4,821;-9,101;-2,628;0,000;38,800;39,800;9,636;1,612;2,897;5,521;1,499;4,591;-3,002;26,554;0,000;267,540;Inf;280,000;280,000;3,625;2,832;8,813;23,651
23876,500;2,900;0,801;-33,850;1,734;9,443;5,025;37,121;4,813;-9,162;-2,635;0,000;38,769;39,671;9,636;1,612;2,754;5,392;1,356;4,443;-3,000;26,551;0,000;267,540;Inf;280,000;280,000;3,627;2,833;8,847;23,662
23877,000;2,900;0,801;-33,850;1,734;9,443;5,025;37,121;4,813;-9,162;-2,635;0,000;38,800;39,700;9,636;1,612;2,710;5,335;1,313;4,366;-3,000;26,551;0,000;267,440;Inf;280,000;280,000;3,486;2,834;8,843;23,664
23877,500;2,900;0,801;-33,850;1,734;9,443;5,025;37,121;4,813;-9,162;-2,635;0,000;38,800;39,700;9,636;1,612;2,781;5,229;1,390;4,348;-3,000;26,551;0,000;267,440;Inf;280,000;280,000;3,431;2,835;8,812;23,702
23878,000;2,326;0,624;-34,234;1,743;9,460;5,025;37,121;4,813;-9,162;-2,635;0,000;38,800;39,700;9,549;1,485;2,805;5,239;1,432;4,346;-3,000;26,551;0,000;267,840;Inf;280,000;280,000;3,437;2,836;8,809;23,671
23878,500;2,326;0,624;-34,234;1,743;9,460;5,025;37,121;4,813;-9,162;-2,635;0,000;38,800;39,700;9,549;1,485;2,801;5,313;1,451;4,397;-3,000;26,551;0,000;267,840;Inf;280,000;280,000;3,456;2,828;8,828;23,751
23879,000;2,326;0,624;-34,234;1,743;9,460;5,025;37,121;4,813;-9,162;-2,635;0,000;38,800;39,700;9,549;1,485;2,800;5,422;1,475;4,469;-3,000;26,551;0,000;267,740;Inf;280,000;280,000;3,491;2,819;8,847;23,753
23879,500;2,326;0,624;-34,234;1,743;9,460;5,025;37,121;4,813;-9,162;-2,635;0,000;38,800;39,700;9,549;1,485;2,883;5,419;1,555;4,538;-3,000;26,551;0,000;267,740;Inf;280,000;280,000;3,541;2,811;8,877;23,760
23880,000;2,326;0,624;-34,234;1,743;9,460;5,035;37,114;4,787;-9,212;-2,627;0,000;38,777;39,726;9,549;1,485;2,987;5,444;1,616;4,550;-2,995;26,551;0,000;267,940;Inf;280,000;280,000;3,599;2,803;8,877;23,789
23880,500;2,326;0,624;-34,234;1,743;9,460;5,035;37,114;4,787;-9,212;-2,627;0,000;38,800;39,700;9,549;1,485;2,984;5,263;1,513;4,387;-2,995;26,551;0,000;267,940;Inf;280,000;280,000;3,649;2,795;8,875;23,803
23881,000;2,709;0,662;-35,209;1,706;9,497;5,035;37,114;4,787;-9,212;-2,627;0,000;38,800;39,700;9,472;1,598;2,790;5,203;1,461;4,286;-2,995;26,551;0,000;267,440;Inf;280,000;280,000;3,537;2,788;8,852;23,837
23881,500;2,709;0,662;-35,209;1,706;9,497;5,035;37,114;4,787;-9,212;-2,627;0,000;38,800;39,700;9,472;1,598;2,745;5,225;1,410;4,276;-2,995;26,551;0,000;267,440;Inf;280,000;280,000;3,435;2,786;8,833;23,880
23882,000;2,709;0,662;-35,209;1,706;9,497;5,035;37,114;4,787;-9,212;-2,627;0,000;38,800;39,700;9,472;1,598;2,744;5,224;1,425;4,262;-2,995;26,551;0,000;267,540;Inf;280,000;280,000;3,414;2,785;8,813;23,910
23882,500;2,709;0,662;-35,209;1,706;9,497;5,035;37,114;4,787;-9,212;-2,627;0,000;38,800;39,700;9,472;1,598;2,879;5,248;1,568;4,369;-2,995;26,551;0,000;267,540;Inf;280,000;280,000;3,414;2,784;8,820;23,894
23883,000;2,709;0,662;-35,209;1,706;9,497;5,030;37,106;4,820;-9,197;-2,629;0,000;38,764;39,687;9,472;1,598;2,960;5,337;1,626;4,442;-2,999;26,550;0,000;266,840;Inf;280,000;280,000;3,516;2,783;8,838;23,893
23883,500;2,709;0,662;-35,209;1,706;9,497;5,030;37,106;4,820;-9,197;-2,629;0,000;38,800;39,700;9,472;1,598;2,963;5,405;1,679;4,532;-2,999;26,550;0,000;266,840;Inf;280,000;280,000;3,591;2,781;8,846;23,874
23884,000;2,709;0,662;-35,209;1,706;9,497;5,030;37,106;4,820;-9,197;-2,629;0,000;38,800;39,700;9,472;1,598;3,013;5,498;1,736;4,646;-2,999;26,550;0,000;267,840;Inf;280,000;280,000;3,645;2,780;8,891;23,835
23884,500;2,920;0,677;-35,209;1,667;9,541;5,030;37,106;4,820;-9,197;-2,629;0,000;38,800;39,700;9,364;1,661;3,036;5,472;1,693;4,556;-2,999;26,550;0,000;267,840;Inf;280,000;280,000;3,723;2,779;8,913;23,824
23885,000;2,920;0,677;-35,209;1,667;9,541;5,030;37,106;4,820;-9,197;-2,629;0,000;38,800;39,700;9,364;1,661;3,011;5,328;1,700;4,488;-2,999;26,550;0,000;266,140;Inf;280,000;280,000;3,689;2,781;8,878;23,832
23885,500;2,920;0,677;-35,209;1,667;9,541;5,030;37,106;4,820;-9,197;-2,629;0,000;38,800;39,700;9,364;1,661;3,059;5,326;1,710;4,475;-2,999;26,550;0,000;266,140;Inf;280,000;280,000;3,632;2,784;8,899;23,820
23886,000;2,920;0,677;-35,209;1,667;9,541;5,030;37,106;4,820;-9,197;-2,629;0,000;38,800;39,700;9,364;1,661;3,042;5,460;1,762;4,586;-2,999;26,550;0,000;267,740;Inf;280,000;280,000;3,642;2,786;8,898;23,786
23886,500;2,920;0,677;-35,209;1,667;9,541;5,039;37,088;4,817;-9,217;-2,640;0,000;38,758;39,692;9,364;1,661;3,109;5,581;1,824;4,714;-3,006;26,544;0,000;267,740;Inf;280,000;280,000;3,713;2,788;8,957;23,775
23887,000;2,920;0,677;-35,209;1,667;9,541;5,039;37,088;4,817;-9,217;-2,640;0,000;38,800;39,700;9,364;1,661;3,193;5,672;1,924;4,802;-3,006;26,544;0,000;265,940;Inf;280,000;280,000;3,807;2,790;8,984;23,721
23887,500;2,857;0,666;-35,209;1,636;9,533;5,039;37,088;4,817;-9,217;-2,640;0,000;38,800;39,700;9,373;1,657;3,272;5,731;2,011;4,858;-3,006;26,544;0,000;265,940;Inf;280,000;280,000;3,898;2,792;9,020;23,727
23888,000;2,857;0,666;-35,209;1,636;9,533;5,039;37,088;4,817;-9,217;-2,640;0,000;38,800;39,700;9,373;1,657;3,371;5,843;2,122;4,967;-3,006;26,544;0,000;267,640;Inf;280,000;280,000;3,968;2,793;9,077;23,676
23888,500;2,857;0,666;-35,209;1,636;9,533;5,039;37,088;4,817;-9,217;-2,640;0,000;38,800;39,700;9,373;1,657;3,427;5,911;2,197;5,061;-3,006;26,544;0,000;267,640;Inf;280,000;280,000;4,076;2,795;9,196;23,673
23889,000;2,857;0,666;-35,209;1,636;9,533;5,039;37,088;4,817;-9,217;-2,640;0,000;38,800;39,700;9,373;1,657;3,529;6,025;2,298;5,205;-3,006;26,544;0,000;265,740;Inf;280,000;280,000;4,149;2,796;9,266;23,682
23889,500;2,857;0,666;-35,209;1,636;9,533;5,057;37,093;4,813;-9,228;-2,643;0,000;38,753;39,629;9,373;1,657;3,603;6,126;2,317;5,284;-3,011;26,534;0,000;265,740;Inf;280,000;280,000;4,264;2,797;9,324;23,687
23890,000;2,857;0,666;-35,209;1,636;9,533;5,057;37,093;4,813;-9,228;-2,643;0,000;38,800;39,600;9,373;1,657;3,652;6,209;2,388;5,297;-3,011;26,534;0,000;267,740;Inf;280,000;280,000;4,333;2,798;9,386;23,700
23890,500;2,857;0,666;-35,209;1,636;9,533;5,057;37,093;4,813;-9,228;-2,643;0,000;38,800;39,600;9,373;1,657;3,601;6,005;2,303;5,081;-3,011;26,534;0,000;267,740;Inf;280,000;280,000;4,386;2,799;9,415;23,739
23891,000;3,180;0,775;-35,142;1,590;9,483;5,057;37,093;4,813;-9,228;-2,643;0,000;38,800;39,600;9,594;1,706;3,541;6,021;2,281;5,084;-3,011;26,534;0,000;267,140;Inf;280,000;280,000;4,247;2,799;9,431;23,790
23891,500;3,180;0,775;-35,142;1,590;9,483;5,057;37,093;4,813;-9,228;-2,643;0,000;38,800;39,600;9,594;1,706;3,569;6,043;2,275;5,097;-3,011;26,534;0,000;267,140;Inf;280,000;280,000;4,231;2,806;9,454;23,826
23892,000;3,180;0,775;-35,142;1,590;9,483;5,057;37,093;4,813;-9,228;-2,643;0,000;38,800;39,600;9,594;1,706;3,533;6,032;2,253;5,109;-3,011;26,534;0,000;267,940;Inf;280,000;280,000;4,246;2,812;9,509;23,772
23892,500;3,180;0,775;-35,142;1,590;9,483;5,057;37,093;4,813;-9,228;-2,643;0,000;38,800;39,600;9,594;1,706;3,566;6,041;2,296;5,134;-3,011;26,534;0,000;267,940;Inf;280,000;280,000;4,232;2,818;9,491;23,758
23893,000;3,180;0,775;-35,142;1,590;9,483;5,045;37,084;4,815;-9,249;-2,643;0,000;38,743;39,672;9,594;1,706;3,744;6,056;2,482;5,214;-3,006;26,536;0,000;266,940;Inf;280,000;280,000;4,259;2,824;9,486;23,748
23893,500;3,180;0,775;-35,142;1,590;9,483;5,045;37,084;4,815;-9,249;-2,643;0,000;38,700;39,700;9,594;1,706;3,778;6,188;2,575;5,322;-3,006;26,536;0,000;266,940;Inf;280,000;280,000;4,374;2,830;9,536;23,767
23894,000;2,171;0,612;-33,600;1,678;9,424;5,045;37,084;4,815;-9,249;-2,643;0,000;38,700;39,700;9,637;1,605;3,862;6,337;2,677;5,464;-3,006;26,536;0,000;268,640;Inf;280,000;280,000;4,466;2,835;9,585;23,764
23894,500;2,171;0,612;-33,600;1,678;9,424;5,045;37,084;4,815;-9,249;-2,643;0,000;38,700;39,700;9,637;1,605;3,979;6,340;2,677;5,323;-3,006;26,536;0,000;268,640;Inf;280,000;280,000;4,585;2,825;9,627;23,823
23895,000;2,171;0,612;-33,600;1,678;9,424;5,045;37,084;4,815;-9,249;-2,643;0,000;38,700;39,700;9,637;1,605;4,155;5,723;2,898;5,209;-3,006;26,536;0,000;267,340;Inf;280,000;280,000;4,580;2,814;9,324;23,863
23895,500;2,171;0,612;-33,600;1,678;9,424;5,045;37,084;4,815;-9,249;-2,643;0,000;38,700;39,700;9,637;1,605;4,269;5,485;3,185;5,090;-3,006;26,536;0,000;267,340;Inf;280,000;280,000;4,496;2,803;8,642;23,821
23896,000;2,171;0,612;-33,600;1,678;9,424;5,037;37,092;4,808;-9,608;-2,644;0,000;38,738;39,612;9,637;1,605;4,267;5,083;3,272;4,703;-3,014;26,530;0,000;268,340;Inf;280,000;280,000;4,507;2,793;8,348;23,787
23896,500;2,171;0,612;-33,600;1,678;9,424;5,037;37,092;4,808;-9,608;-2,644;0,000;38,700;39,600;9,637;1,605;4,177;4,271;3,252;4,084;-3,014;26,530;0,000;268,340;Inf;280,000;280,000;4,331;2,783;8,026;23,802
23897,000;2,171;0,612;-33,600;1,678;9,424;5,037;37,092;4,808;-9,608;-2,644;0,000;38,700;39,600;9,637;1,605;3,912;3,708;3,220;3,449;-3,014;26,530;0,000;266,040;Inf;280,000;280,000;3,946;2,773;7,729;23,799
23897,500;2,702;0,706;-33,733;1,686;9,427;5,037;37,092;4,808;-9,608;-2,644;0,000;38,700;39,600;9,733;1,719;3,978;3,749;3,323;3,841;-3,014;26,530;0,000;266,040;Inf;280,000;280,000;3,572;2,763;7,443;23,817
23898,000;2,702;0,706;-33,733;1,686;9,427;5,037;37,092;4,808;-9,608;-2,644;0,000;38,700;39,600;9,733;1,719;4,104;4,020;3,416;4,137;-3,014;26,530;0,000;268,240;Inf;280,000;280,000;3,723;2,762;7,207;23,796
23898,500;2,702;0,706;-33,733;1,686;9,427;5,037;37,092;4,808;-9,608;-2,644;0,000;38,700;39,600;9,733;1,719;4,062;3,308;3,369;3,592;-3,014;26,530;0,000;268,240;Inf;280,000;280,000;3,919;2,761;7,004;23,795
23899,000;2,702;0,706;-33,733;1,686;9,427;5,037;37,092;4,808;-9,608;-2,644;0,000;38,700;39,600;9,733;1,719;3,927;2,734;3,252;2,779;-3,014;26,530;0,000;265,540;Inf;280,000;280,000;3,583;2,760;6,593;23,707
23899,500;2,702;0,706;-33,733;1,686;9,427;5,036;37,118;4,816;-9,407;-2,634;0,000;38,723;39,592;9,733;1,719;3,694;2,406;3,132;2,407;-3,012;26,537;0,000;265,540;Inf;280,000;280,000;3,173;2,759;6,368;23,680
23900,000;2,702;0,706;-33,733;1,686;9,427;5,036;37,118;4,816;-9,407;-2,634;0,000;38,700;39,600;9,733;1,719;3,544;2,349;3,067;2,574;-3,012;26,537;0,000;267,440;Inf;280,000;280,000;2,910;2,758;6,157;23,637
23900,500;3,707;0,926;-34,908;1,736;9,415;5,036;37,118;4,816;-9,407;-2,634;0,000;38,700;39,600;9,531;1,742;3,850;3,329;3,333;3,303;-3,012;26,537;0,000;267,440;Inf;280,000;280,000;2,883;2,757;6,009;23,594
23901,000;3,707;0,926;-34,908;1,736;9,415;5,036;37,118;4,816;-9,407;-2,634;0,000;38,700;39,600;9,531;1,742;3,868;2,783;3,248;2,870;-3,012;26,537;0,000;266,640;Inf;280,000;280,000;3,453;2,773;5,879;23,610
23901,500;3,707;0,926;-34,908;1,736;9,415;5,036;37,118;4,816;-9,407;-2,634;0,000;38,700;39,600;9,531;1,742;3,533;1,968;3,068;2,196;-3,012;26,537;0,000;266,640;Inf;280,000;280,000;3,192;2,788;5,787;23,536
23902,000;3,707;0,926;-34,908;1,736;9,415;5,036;37,118;4,816;-9,407;-2,634;0,000;38,700;39,600;9,531;1,742;3,330;1,577;2,909;1,841;-3,012;26,537;0,000;268,440;Inf;280,000;280,000;2,691;2,803;5,652;23,447
23902,500;3,707;0,926;-34,908;1,736;9,415;5,023;37,145;4,788;-9,256;-2,646;0,000;38,707;39,551;9,531;1,742;3,162;1,573;2,811;1,922;-3,013;26,520;0,000;268,440;Inf;280,000;280,000;2,414;2,818;5,282;23,390
23903,000;3,707;0,926;-34,908;1,736;9,415;5,023;37,145;4,788;-9,256;-2,646;0,000;38,700;39,600;9,531;1,742;3,178;2,298;2,927;2,317;-3,013;26,520;0,000;267,140;Inf;280,000;280,000;2,367;2,832;5,194;23,421
23903,500;2,889;0,810;-34,000;1,718;9,462;5,023;37,145;4,788;-9,256;-2,646;0,000;38,700;39,600;9,570;1,689;3,347;2,426;2,977;2,557;-3,013;26,520;0,000;267,140;Inf;280,000;280,000;2,680;2,847;5,091;23,448
23904,000;2,889;0,810;-34,000;1,718;9,462;5,023;37,145;4,788;-9,256;-2,646;0,000;38,700;39,600;9,570;1,689;3,307;1,668;2,875;1,778;-3,013;26,520;0,000;268,140;Inf;280,000;280,000;2,827;2,848;4,997;23,494
23904,500;2,889;0,810;-34,000;1,718;9,462;5,023;37,145;4,788;-9,256;-2,646;0,000;38,700;39,600;9,570;1,689;3,039;1,169;2,684;1,350;-3,013;26,520;0,000;268,140;Inf;280,000;280,000;2,407;2,848;4,901;23,457
23905,000;2,889;0,810;-34,000;1,718;9,462;5,023;37,145;4,788;-9,256;-2,646;0,000;38,700;39,600;9,570;1,689;2,857;1,439;2,626;1,548;-3,013;26,520;0,000;267,140;Inf;280,000;280,000;2,060;2,849;4,751;23,445
23905,500;2,889;0,810;-34,000;1,718;9,462;5,023;37,145;4,788;-9,256;-2,646;0,000;38,700;39,600;9,570;1,689;2,981;1,802;2,740;2,146;-3,013;26,520;0,000;267,140;Inf;280,000;280,000;2,118;2,850;4,609;23,511
23906,000;2,889;0,810;-34,000;1,718;9,462;5,027;37,132;4,760;-9,168;-2,645;0,000;38,712;39,521;9,570;1,689;3,162;2,232;2,891;2,363;-3,017;26,532;0,000;267,940;Inf;280,000;280,000;2,417;2,850;4,565;23,537
23906,500;2,889;0,810;-34,000;1,718;9,462;5,027;37,132;4,760;-9,168;-2,645;0,000;38,700;39,500;9,570;1,689;3,162;1,949;2,864;2,044;-3,017;26,532;0,000;267,940;Inf;280,000;280,000;2,662;2,851;4,516;23,540
23907,000;2,733;0,685;-35,007;1,658;9,451;5,027;37,132;4,760;-9,168;-2,645;0,000;38,700;39,500;9,527;1,861;3,074;1,392;2,760;1,730;-3,017;26,532;0,000;266,740;Inf;280,000;280,000;2,505;2,851;4,423;23,545
23907,500;2,733;0,685;-35,007;1,658;9,451;5,027;37,132;4,760;-9,168;-2,645;0,000;38,700;39,500;9,527;1,861;2,739;0,781;2,424;1,012;-3,017;26,532;0,000;266,740;Inf;280,000;280,000;2,239;2,849;4,321;23,530
23908,000;2,733;0,685;-35,007;1,658;9,451;5,027;37,132;4,760;-9,168;-2,645;0,000;38,700;39,500;9,527;1,861;2,625;1,407;2,468;1,487;-3,017;26,532;0,000;267,540;Inf;280,000;280,000;1,739;2,848;4,206;23,505
23908,500;2,733;0,685;-35,007;1,658;9,451;5,027;37,132;4,760;-9,168;-2,645;0,000;38,700;39,500;9,527;1,861;2,894;1,526;2,630;1,924;-3,017;26,532;0,000;267,540;Inf;280,000;280,000;1,996;2,846;4,174;23,489
