t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
23909,000;2,733;0,685;-35,007;1,658;9,451;5,047;37,061;4,788;-9,093;-2,638;0,000;38,701;39,512;9,527;1,861;2,977;1,566;2,694;1,934;-3,020;26,529;0,000;265,540;Inf;280,000;280,000;2,244;2,844;4,123;23,421
23909,500;2,733;0,685;-35,007;1,658;9,451;5,047;37,061;4,788;-9,093;-2,638;0,000;38,700;39,500;9,527;1,861;2,924;0,921;2,540;1,206;-3,020;26,529;0,000;265,540;Inf;280,000;280,000;2,292;2,842;4,045;23,386
23910,000;2,509;0,683;-33,372;1,767;9,373;5,047;37,061;4,788;-9,093;-2,638;0,000;38,700;39,500;9,589;1,684;2,731;0,593;2,363;0,737;-3,020;26,529;0,000;267,640;Inf;280,000;280,000;1,898;2,840;3,954;23,299
23910,500;2,509;0,683;-33,372;1,767;9,373;5,047;37,061;4,788;-9,093;-2,638;0,000;38,700;39,500;9,589;1,684;2,434;0,350;2,149;0,568;-3,020;26,529;0,000;267,640;Inf;280,000;280,000;1,606;2,835;3,797;23,227
23911,000;2,509;0,683;-33,372;1,767;9,373;5,047;37,061;4,788;-9,093;-2,638;0,000;38,700;39,500;9,589;1,684;2,860;1,567;2,604;2,038;-3,020;26,529;0,000;266,240;Inf;280,000;280,000;1,375;2,829;3,745;23,136
23911,500;2,509;0,683;-33,372;1,767;9,373;5,047;37,061;4,788;-9,093;-2,638;0,000;38,700;39,500;9,589;1,684;2,960;1,092;2,534;1,512;-3,020;26,529;0,000;266,240;Inf;280,000;280,000;2,267;2,824;3,740;23,140
23912,000;2,509;0,683;-33,372;1,767;9,373;5,047;37,061;4,788;-9,093;-2,638;0,000;38,700;39,500;9,589;1,684;2,833;0,722;2,425;0,938;-3,020;26,529;0,000;268,040;Inf;280,000;280,000;2,024;2,819;3,742;23,183
23912,500;2,509;0,683;-33,372;1,767;9,373;5,056;37,050;4,765;-9,013;-2,656;0,000;38,683;39,505;9,589;1,684;2,561;0,511;2,174;0,650;-3,028;26,526;0,000;268,040;Inf;280,000;280,000;1,729;2,814;3,716;23,243
23913,000;2,509;0,683;-33,372;1,767;9,373;5,056;37,050;4,765;-9,013;-2,656;0,000;38,700;39,500;9,589;1,684;1,631;0,837;1,359;1,008;-3,028;26,526;0,000;266,240;Inf;280,000;280,000;1,474;2,809;3,660;23,236
23913,500;3,557;0,933;-33,195;1,794;9,450;5,056;37,050;4,765;-9,013;-2,656;0,000;38,700;39,500;9,747;1,690;2,044;1,023;1,705;1,012;-3,028;26,526;0,000;266,240;Inf;280,000;280,000;1,209;2,804;3,622;23,256
23914,000;3,557;0,933;-33,195;1,794;9,450;5,056;37,050;4,765;-9,013;-2,656;0,000;38,700;39,500;9,747;1,690;2,281;0,826;1,848;0,896;-3,028;26,526;0,000;267,740;Inf;280,000;280,000;1,446;2,816;3,589;23,263
23914,500;3,557;0,933;-33,195;1,794;9,450;5,056;37,050;4,765;-9,013;-2,656;0,000;38,700;39,500;9,747;1,690;2,125;0,229;1,733;0,172;-3,028;26,526;0,000;267,740;Inf;280,000;280,000;1,463;2,829;3,523;23,164
23915,000;3,557;0,933;-33,195;1,794;9,450;5,056;37,050;4,765;-9,013;-2,656;0,000;38,700;39,500;9,747;1,690;2,002;0,148;1,687;0,364;-3,028;26,526;0,000;267,040;Inf;280,000;280,000;1,065;2,840;3,474;23,216
23915,500;3,557;0,933;-33,195;1,794;9,450;5,068;37,129;4,835;-8,993;-2,648;0,000;38,677;39,508;9,747;1,690;2,040;0,713;1,815;0,742;-3,034;26,525;0,000;267,040;Inf;280,000;280,000;1,050;2,852;3,381;23,237
23916,000;3,557;0,933;-33,195;1,794;9,450;5,068;37,129;4,835;-8,993;-2,648;0,000;38,700;39,500;9,747;1,690;2,070;0,766;1,860;0,689;-3,034;26,525;0,000;267,640;Inf;280,000;280,000;1,328;2,864;3,349;23,218
23916,500;3,484;0,819;-35,209;1,758;9,460;5,068;37,129;4,835;-8,993;-2,648;0,000;38,700;39,500;9,492;1,764;2,244;0,598;1,914;0,649;-3,034;26,525;0,000;267,640;Inf;280,000;280,000;1,346;2,875;3,312;23,327
23917,000;3,484;0,819;-35,209;1,758;9,460;5,068;37,129;4,835;-8,993;-2,648;0,000;38,700;39,500;9,492;1,764;2,176;0,329;1,824;0,324;-3,034;26,525;0,000;266,940;Inf;280,000;280,000;1,351;2,885;3,276;23,433
23917,500;3,484;0,819;-35,209;1,758;9,460;5,068;37,129;4,835;-8,993;-2,648;0,000;38,700;39,500;9,492;1,764;2,004;0,096;1,679;0,151;-3,034;26,525;0,000;266,940;Inf;280,000;280,000;1,163;2,895;3,205;23,537
23918,000;3,484;0,819;-35,209;1,758;9,460;5,068;37,129;4,835;-8,993;-2,648;0,000;38,700;39,500;9,492;1,764;1,931;0,461;1,805;0,796;-3,034;26,525;0,000;267,640;Inf;280,000;280,000;1,248;2,914;3,151;23,694
23918,500;3,484;0,819;-35,209;1,758;9,460;5,068;37,129;4,835;-8,993;-2,648;0,000;38,700;39,500;9,492;1,764;2,172;0,775;1,942;0,855;-3,034;26,525;0,000;267,640;Inf;280,000;280,000;1,248;2,914;3,077;23,748
23919,000;3,484;0,819;-35,209;1,758;9,460;5,070;37,091;4,780;-8,933;-2,647;0,000;38,672;39,474;9,492;1,764;2,252;0,387;1,865;0,473;-3,025;26,517;0,000;266,740;Inf;280,000;280,000;1,436;2,923;3,080;23,762
23919,500;3,484;0,819;-35,209;1,758;9,460;5,070;37,091;4,780;-8,933;-2,647;0,000;38,700;39,500;9,492;1,764;2,017;0,079;1,694;0,055;-3,025;26,517;0,000;266,740;Inf;280,000;280,000;1,244;2,933;3,112;23,757
23920,000;2,752;0,680;-35,209;1,792;9,488;5,070;37,091;4,780;-8,933;-2,647;0,000;38,700;39,500;9,469;1,648;1,802;-0,162;1,546;-0,228;-3,025;26,517;0,000;267,540;Inf;280,000;280,000;0,961;2,942;3,009;23,855
23920,500;2,752;0,680;-35,209;1,792;9,488;5,070;37,091;4,780;-8,933;-2,647;0,000;38,700;39,500;9,469;1,648;1,705;-0,152;1,440;-0,175;-3,025;26,517;0,000;267,540;Inf;280,000;280,000;0,740;2,938;3,003;23,933
23921,000;2,752;0,680;-35,209;1,792;9,488;5,070;37,091;4,780;-8,933;-2,647;0,000;38,700;39,500;9,469;1,648;1,694;0,004;1,497;0,223;-3,025;26,517;0,000;266,740;Inf;280,000;280,000;0,705;2,935;2,922;24,045
23921,500;2,752;0,680;-35,209;1,792;9,488;5,070;37,091;4,780;-8,933;-2,647;0,000;38,700;39,500;9,469;1,648;1,865;0,332;1,667;0,327;-3,025;26,517;0,000;266,740;Inf;280,000;280,000;0,855;2,932;2,902;24,091
23922,000;2,752;0,680;-35,209;1,792;9,488;5,036;37,056;4,814;-8,869;-2,666;0,000;38,657;39,440;9,469;1,648;1,731;0,035;1,541;0,111;-3,049;26,505;0,000;267,840;Inf;280,000;280,000;1,048;2,929;2,904;24,128
23922,500;2,752;0,680;-35,209;1,792;9,488;5,036;37,056;4,814;-8,869;-2,666;0,000;38,700;39,400;9,469;1,648;1,682;-0,366;1,428;-0,240;-3,049;26,505;0,000;267,840;Inf;280,000;280,000;0,854;2,927;2,880;24,120
23923,000;2,497;0,614;-35,209;1,732;9,459;5,036;37,056;4,814;-8,869;-2,666;0,000;38,700;39,400;9,450;1,854;1,532;-0,177;1,382;-0,147;-3,049;26,505;0,000;267,340;Inf;280,000;280,000;0,626;2,924;2,819;24,126
23923,500;2,497;0,614;-35,209;1,732;9,459;5,036;37,056;4,814;-8,869;-2,666;0,000;38,700;39,400;9,450;1,854;1,596;0,026;1,408;0,095;-3,049;26,505;0,000;267,340;Inf;280,000;280,000;0,647;2,917;2,757;24,119
23924,000;2,497;0,614;-35,209;1,732;9,459;5,036;37,056;4,814;-8,869;-2,666;0,000;38,700;39,400;9,450;1,854;1,762;0,278;1,585;0,678;-3,049;26,505;0,000;267,840;Inf;280,000;280,000;0,781;2,910;2,706;24,059
23924,500;2,497;0,614;-35,209;1,732;9,459;5,036;37,056;4,814;-8,869;-2,666;0,000;38,700;39,400;9,450;1,854;1,834;0,318;1,606;0,536;-3,049;26,505;0,000;267,840;Inf;280,000;280,000;1,076;2,903;2,740;24,020
23925,000;2,497;0,614;-35,209;1,732;9,459;5,033;37,069;4,797;-8,806;-2,655;0,000;38,642;39,426;9,450;1,854;1,484;-0,591;1,121;-0,648;-3,057;26,510;0,000;267,640;Inf;280,000;280,000;1,074;2,896;2,736;23,977
23925,500;2,497;0,614;-35,209;1,732;9,459;5,033;37,069;4,797;-8,806;-2,655;0,000;38,600;39,400;9,450;1,854;1,283;-0,535;1,133;-0,376;-3,057;26,510;0,000;267,640;Inf;280,000;280,000;0,342;2,890;2,716;24,015
23926,000;2,497;0,614;-35,209;1,732;9,459;5,033;37,069;4,797;-8,806;-2,655;0,000;38,600;39,400;9,450;1,854;1,361;-0,072;1,263;-0,134;-3,057;26,510;0,000;267,540;Inf;280,000;280,000;0,376;2,883;2,637;24,033
23926,500;2,426;0,646;-33,711;1,750;9,450;5,033;37,069;4,797;-8,806;-2,655;0,000;38,600;39,400;9,700;1,662;1,497;-0,090;1,273;0,012;-3,057;26,510;0,000;267,540;Inf;280,000;280,000;0,604;2,877;2,641;24,089
23927,000;2,426;0,646;-33,711;1,750;9,450;5,033;37,069;4,797;-8,806;-2,655;0,000;38,600;39,400;9,700;1,662;1,608;-0,056;1,346;0,198;-3,057;26,510;0,000;267,740;Inf;280,000;280,000;0,673;2,870;2,625;24,139
23927,500;2,426;0,646;-33,711;1,750;9,450;5,033;37,069;4,797;-8,806;-2,655;0,000;38,600;39,400;9,700;1,662;1,640;-0,410;1,221;-0,206;-3,057;26,510;0,000;267,740;Inf;280,000;280,000;0,774;2,862;2,625;24,161
23928,000;2,426;0,646;-33,711;1,750;9,450;5,033;37,069;4,797;-8,806;-2,655;0,000;38,600;39,400;9,700;1,662;1,426;-0,592;1,100;-0,616;-3,057;26,510;0,000;268,040;Inf;280,000;280,000;0,561;2,855;2,599;24,116
23928,500;2,426;0,646;-33,711;1,750;9,450;5,036;37,092;4,816;-8,743;-2,671;0,000;38,638;39,441;9,700;1,662;1,268;-0,264;1,156;-0,215;-3,061;26,496;0,000;268,040;Inf;280,000;280,000;0,330;2,848;2,525;24,113
23929,000;2,426;0,646;-33,711;1,750;9,450;5,036;37,092;4,816;-8,743;-2,671;0,000;38,600;39,400;9,700;1,662;1,527;0,146;1,342;0,412;-3,061;26,496;0,000;267,740;Inf;280,000;280,000;0,486;2,841;2,478;24,125
23929,500;3,530;0,843;-35,209;1,727;9,520;5,036;37,092;4,816;-8,743;-2,671;0,000;38,600;39,400;9,500;1,756;1,766;-0,102;1,371;0,272;-3,061;26,496;0,000;267,740;Inf;280,000;280,000;0,857;2,834;2,468;24,047
23930,000;3,530;0,843;-35,209;1,727;9,520;5,036;37,092;4,816;-8,743;-2,671;0,000;38,600;39,400;9,500;1,756;1,611;-0,451;1,226;-0,432;-3,061;26,496;0,000;267,840;Inf;280,000;280,000;0,827;2,846;2,495;24,061
23930,500;3,530;0,843;-35,209;1,727;9,520;5,036;37,092;4,816;-8,743;-2,671;0,000;38,600;39,400;9,500;1,756;1,360;-0,727;0,977;-0,848;-3,061;26,496;0,000;267,840;Inf;280,000;280,000;0,488;2,857;2,529;24,061
23931,000;3,530;0,843;-35,209;1,727;9,520;5,036;37,092;4,816;-8,743;-2,671;0,000;38,600;39,400;9,500;1,756;0,945;-0,896;0,718;-0,925;-3,061;26,496;0,000;267,740;Inf;280,000;280,000;0,191;2,868;2,444;24,055
23931,500;3,530;0,843;-35,209;1,727;9,520;5,077;37,119;4,817;-8,684;-2,679;0,000;38,638;39,422;9,500;1,756;1,069;-0,328;1,013;-0,114;-3,064;26,506;0,000;267,740;Inf;280,000;280,000;-0,039;2,879;2,392;24,071
23932,000;3,530;0,843;-35,209;1,727;9,520;5,077;37,119;4,817;-8,684;-2,679;0,000;38,600;39,400;9,500;1,756;1,630;-0,144;1,307;0,150;-3,064;26,506;0,000;267,740;Inf;280,000;280,000;0,410;2,890;2,439;24,032
23932,500;3,530;0,843;-35,209;1,727;9,520;5,077;37,119;4,817;-8,684;-2,679;0,000;38,600;39,400;9,500;1,756;1,502;-0,537;1,160;-0,436;-3,064;26,506;0,000;267,740;Inf;280,000;280,000;0,736;2,900;2,460;23,953
23933,000;2,597;0,699;-33,612;1,735;9,499;5,077;37,119;4,817;-8,684;-2,679;0,000;38,600;39,400;9,557;1,646;1,342;-0,725;0,973;-0,769;-3,064;26,506;0,000;267,640;Inf;280,000;280,000;0,422;2,911;2,462;23,837
23933,500;2,597;0,699;-33,612;1,735;9,499;5,077;37,119;4,817;-8,684;-2,679;0,000;38,600;39,400;9,557;1,646;1,036;-0,763;0,758;-0,954;-3,064;26,506;0,000;267,640;Inf;280,000;280,000;0,205;2,905;2,456;23,813
23934,000;2,597;0,699;-33,612;1,735;9,499;5,077;37,119;4,817;-8,684;-2,679;0,000;38,600;39,400;9,557;1,646;0,796;-0,657;0,610;-0,890;-3,064;26,506;0,000;267,840;Inf;280,000;280,000;0,019;2,900;2,427;23,810
23934,500;2,597;0,699;-33,612;1,735;9,499;5,077;37,119;4,817;-8,684;-2,679;0,000;38,600;39,400;9,557;1,646;1,015;-0,419;0,782;-0,280;-3,064;26,506;0,000;267,840;Inf;280,000;280,000;-0,035;2,895;2,369;23,771
23935,000;2,597;0,699;-33,612;1,735;9,499;5,071;37,089;4,784;-8,634;-2,673;0,000;38,627;39,392;9,557;1,646;1,239;0,103;1,131;0,127;-3,065;26,497;0,000;266,040;Inf;280,000;280,000;0,274;2,890;2,378;23,812
23935,500;2,597;0,699;-33,612;1,735;9,499;5,071;37,089;4,784;-8,634;-2,673;0,000;38,600;39,400;9,557;1,646;1,085;-0,589;0,857;-0,521;-3,065;26,497;0,000;266,040;Inf;280,000;280,000;0,650;2,886;2,424;23,848
23936,000;2,794;0,703;-35,209;1,733;9,508;5,071;37,089;4,784;-8,634;-2,673;0,000;38,600;39,400;9,455;1,863;0,973;-0,903;0,591;-0,953;-3,065;26,497;0,000;267,740;Inf;280,000;280,000;0,208;2,881;2,415;23,892
23936,500;2,794;0,703;-35,209;1,733;9,508;5,071;37,089;4,784;-8,634;-2,673;0,000;38,600;39,400;9,455;1,863;0,813;-0,504;0,682;-0,614;-3,065;26,497;0,000;267,740;Inf;280,000;280,000;-0,073;2,880;2,384;23,890
23937,000;2,794;0,703;-35,209;1,733;9,508;5,071;37,089;4,784;-8,634;-2,673;0,000;38,600;39,400;9,455;1,863;1,138;-0,083;0,991;0,144;-3,065;26,497;0,000;267,540;Inf;280,000;280,000;0,094;2,878;2,324;23,910
23937,500;2,794;0,703;-35,209;1,733;9,508;5,071;37,089;4,784;-8,634;-2,673;0,000;38,600;39,400;9,455;1,863;1,457;0,125;1,265;0,495;-3,065;26,497;0,000;267,540;Inf;280,000;280,000;0,547;2,877;2,290;23,879
23938,000;2,794;0,703;-35,209;1,733;9,508;5,061;37,018;4,802;-8,588;-2,661;0,000;38,629;39,404;9,455;1,863;1,445;-0,260;1,155;0,007;-3,046;26,501;0,000;267,640;Inf;280,000;280,000;0,835;2,875;2,357;23,878
23938,500;2,794;0,703;-35,209;1,733;9,508;5,061;37,018;4,802;-8,588;-2,661;0,000;38,600;39,400;9,455;1,863;1,281;-0,764;0,866;-0,712;-3,046;26,501;0,000;267,640;Inf;280,000;280,000;0,587;2,874;2,388;23,863
23939,000;2,794;0,703;-35,209;1,733;9,508;5,061;37,018;4,802;-8,588;-2,661;0,000;38,600;39,400;9,455;1,863;0,916;-0,738;0,736;-0,516;-3,046;26,501;0,000;267,540;Inf;280,000;280,000;0,168;2,873;2,359;23,877
23939,500;2,721;0,662;-34,656;1,800;9,500;5,061;37,018;4,802;-8,588;-2,661;0,000;38,600;39,400;9,546;1,536;1,120;-0,082;1,021;0,165;-3,046;26,501;0,000;267,540;Inf;280,000;280,000;0,099;2,871;2,278;23,885
23940,000;2,721;0,662;-34,656;1,800;9,500;5,061;37,018;4,802;-8,588;-2,661;0,000;38,600;39,400;9,546;1,536;1,474;0,053;1,217;0,139;-3,046;26,501;0,000;267,740;Inf;280,000;280,000;0,556;2,869;2,245;23,920
23940,500;2,721;0,662;-34,656;1,800;9,500;5,061;37,018;4,802;-8,588;-2,661;0,000;38,600;39,400;9,546;1,536;1,424;-0,326;1,135;-0,332;-3,046;26,501;0,000;267,740;Inf;280,000;280,000;0,720;2,867;2,302;23,923
23941,000;2,721;0,662;-34,656;1,800;9,500;5,061;37,018;4,802;-8,588;-2,661;0,000;38,600;39,400;9,546;1,536;1,116;-0,728;0,826;-0,734;-3,046;26,501;0,000;267,540;Inf;280,000;280,000;0,475;2,864;2,357;23,901
23941,500;2,721;0,662;-34,656;1,800;9,500;5,057;37,077;4,825;-8,503;-2,659;0,000;38,636;39,459;9,546;1,536;0,888;-0,969;0,489;-1,198;-3,055;26,507;0,000;267,540;Inf;280,000;280,000;0,120;2,862;2,351;23,904
23942,000;2,721;0,662;-34,656;1,800;9,500;5,057;37,077;4,825;-8,503;-2,659;0,000;38,600;39,500;9,546;1,536;0,782;-0,789;0,616;-0,591;-3,055;26,507;0,000;267,540;Inf;280,000;280,000;-0,197;2,860;2,286;23,899
23942,500;3,251;0,844;-34,064;1,730;9,424;5,057;37,077;4,825;-8,503;-2,659;0,000;38,600;39,500;9,608;1,724;1,347;0,031;1,151;0,091;-3,055;26,507;0,000;267,540;Inf;280,000;280,000;0,004;2,857;2,255;23,918
23943,000;3,251;0,844;-34,064;1,730;9,424;5,057;37,077;4,825;-8,503;-2,659;0,000;38,600;39,500;9,608;1,724;1,269;-0,358;1,003;-0,288;-3,055;26,507;0,000;267,540;Inf;280,000;280,000;0,655;2,864;2,310;23,899
23943,500;3,251;0,844;-34,064;1,730;9,424;5,057;37,077;4,825;-8,503;-2,659;0,000;38,600;39,500;9,608;1,724;1,082;-0,761;0,736;-0,716;-3,055;26,507;0,000;267,540;Inf;280,000;280,000;0,407;2,870;2,365;23,947
23944,000;3,251;0,844;-34,064;1,730;9,424;5,057;37,077;4,825;-8,503;-2,659;0,000;38,600;39,500;9,608;1,724;0,869;-0,965;0,469;-1,199;-3,055;26,507;0,000;267,540;Inf;280,000;280,000;0,085;2,876;2,362;23,924
23944,500;3,251;0,844;-34,064;1,730;9,424;5,077;37,115;4,807;-8,453;-2,656;0,000;38,635;39,404;9,608;1,724;0,702;-0,975;0,518;-0,800;-3,053;26,502;0,000;267,540;Inf;280,000;280,000;-0,206;2,882;2,357;23,909
23945,000;3,251;0,844;-34,064;1,730;9,424;5,077;37,115;4,807;-8,453;-2,656;0,000;38,600;39,400;9,608;1,724;0,976;-0,511;0,753;-0,292;-3,053;26,502;0,000;267,440;Inf;280,000;280,000;-0,139;2,888;2,236;23,877
23945,500;3,087;0,754;-34,788;1,718;9,546;5,077;37,115;4,807;-8,453;-2,656;0,000;38,600;39,400;9,579;1,604;1,201;-0,078;0,987;-0,089;-3,053;26,502;0,000;267,440;Inf;280,000;280,000;0,232;2,894;2,266;23,810
23946,000;3,087;0,754;-34,788;1,718;9,546;5,077;37,115;4,807;-8,453;-2,656;0,000;38,600;39,400;9,579;1,604;0,983;-0,550;0,731;-0,683;-3,053;26,502;0,000;267,440;Inf;280,000;280,000;0,505;2,898;2,310;23,812
23946,500;3,087;0,754;-34,788;1,718;9,546;5,077;37,115;4,807;-8,453;-2,656;0,000;38,600;39,400;9,579;1,604;0,813;-0,765;0,539;-0,952;-3,053;26,502;0,000;267,440;Inf;280,000;280,000;0,120;2,901;2,330;23,853
23947,000;3,087;0,754;-34,788;1,718;9,546;5,077;37,115;4,807;-8,453;-2,656;0,000;38,600;39,400;9,579;1,604;0,636;-0,901;0,365;-1,056;-3,053;26,502;0,000;267,340;Inf;280,000;280,000;-0,091;2,904;2,342;23,895
23947,500;3,087;0,754;-34,788;1,718;9,546;5,077;37,115;4,807;-8,453;-2,656;0,000;38,600;39,400;9,579;1,604;0,707;-0,546;0,534;-0,653;-3,053;26,502;0,000;267,340;Inf;280,000;280,000;-0,239;2,907;2,274;23,977
23948,000;3,087;0,754;-34,788;1,718;9,546;5,058;37,115;4,794;-8,394;-2,675;0,000;38,619;39,397;9,579;1,604;0,962;-0,489;0,650;-0,318;-3,071;26,492;0,000;267,540;Inf;280,000;280,000;0,011;2,910;2,239;24,033
23948,500;3,087;0,754;-34,788;1,718;9,546;5,058;37,115;4,794;-8,394;-2,675;0,000;38,600;39,400;9,579;1,604;1,003;-0,388;0,756;-0,230;-3,071;26,492;0,000;267,540;Inf;280,000;280,000;0,201;2,913;2,273;24,001
23949,000;3,214;0,835;-34,804;1,718;9,493;5,058;37,115;4,794;-8,394;-2,675;0,000;38,600;39,400;9,577;1,846;0,959;-0,641;0,622;-0,586;-3,071;26,492;0,000;267,540;Inf;280,000;280,000;0,285;2,915;2,282;23,955
23949,500;3,214;0,835;-34,804;1,718;9,493;5,058;37,115;4,794;-8,394;-2,675;0,000;38,600;39,400;9,577;1,846;0,685;-0,782;0,421;-0,924;-3,071;26,492;0,000;267,540;Inf;280,000;280,000;0,089;2,920;2,277;23,935
23950,000;3,214;0,835;-34,804;1,718;9,493;5,058;37,115;4,794;-8,394;-2,675;0,000;38,600;39,400;9,577;1,846;0,732;-0,470;0,533;-0,619;-3,071;26,492;0,000;266,940;Inf;280,000;280,000;-0,150;2,925;2,227;23,922
23950,500;3,214;0,835;-34,804;1,718;9,493;5,058;37,115;4,794;-8,394;-2,675;0,000;38,600;39,400;9,577;1,846;0,965;-0,357;0,749;-0,059;-3,071;26,492;0,000;266,940;Inf;280,000;280,000;0,044;2,930;2,207;23,897
23951,000;3,214;0,835;-34,804;1,718;9,493;5,067;37,070;4,804;-8,359;-2,676;0,000;38,620;39,390;9,577;1,846;1,106;-0,316;0,834;-0,283;-3,064;26,504;0,000;266,940;Inf;280,000;280,000;0,325;2,935;2,195;23,877
23951,500;3,214;0,835;-34,804;1,718;9,493;5,067;37,070;4,804;-8,359;-2,676;0,000;38,600;39,400;9,577;1,846;1,031;-0,649;0,728;-0,528;-3,064;26,504;0,000;266,940;Inf;280,000;280,000;0,335;2,939;2,234;23,847
23952,000;2,191;0,606;-34,000;1,803;9,422;5,067;37,070;4,804;-8,359;-2,676;0,000;38,600;39,400;9,574;1,629;0,876;-0,956;0,515;-0,978;-3,064;26,504;0,000;267,140;Inf;280,000;280,000;0,145;2,944;2,236;23,793
23952,500;2,191;0,606;-34,000;1,803;9,422;5,067;37,070;4,804;-8,359;-2,676;0,000;38,600;39,400;9,574;1,629;0,793;-0,767;0,600;-0,802;-3,064;26,504;0,000;267,140;Inf;280,000;280,000;-0,136;2,931;2,152;23,773
23953,000;2,191;0,606;-34,000;1,803;9,422;5,067;37,070;4,804;-8,359;-2,676;0,000;38,600;39,400;9,574;1,629;1,102;-0,231;0,885;-0,106;-3,064;26,504;0,000;267,540;Inf;280,000;280,000;-0,044;2,919;2,159;23,759
23953,500;2,191;0,606;-34,000;1,803;9,422;5,067;37,070;4,804;-8,359;-2,676;0,000;38,600;39,400;9,574;1,629;1,026;-0,420;0,753;-0,435;-3,064;26,504;0,000;267,540;Inf;280,000;280,000;0,413;2,907;2,194;23,764
23954,000;2,191;0,606;-34,000;1,803;9,422;5,067;37,070;4,804;-8,359;-2,676;0,000;38,600;39,400;9,574;1,629;0,863;-0,767;0,534;-0,768;-3,064;26,504;0,000;267,740;Inf;280,000;280,000;0,231;2,896;2,244;23,749
23954,500;2,191;0,606;-34,000;1,803;9,422;5,078;37,053;4,790;-8,302;-2,652;0,000;38,619;39,392;9,574;1,629;0,683;-0,944;0,296;-1,018;-3,064;26,498;0,000;267,740;Inf;280,000;280,000;-0,034;2,884;2,265;23,734
23955,000;2,191;0,606;-34,000;1,803;9,422;5,078;37,053;4,790;-8,302;-2,652;0,000;38,600;39,400;9,574;1,629;0,579;-0,508;0,427;-0,659;-3,064;26,498;0,000;267,540;Inf;280,000;280,000;-0,246;2,873;2,223;23,768
23955,500;3,099;0,759;-35,209;1,678;9,479;5,078;37,053;4,790;-8,302;-2,652;0,000;38,600;39,400;9,519;1,877;0,911;-0,399;0,640;-0,225;-3,064;26,498;0,000;267,540;Inf;280,000;280,000;-0,040;2,861;2,207;23,759
23956,000;3,099;0,759;-35,209;1,678;9,479;5,078;37,053;4,790;-8,302;-2,652;0,000;38,600;39,400;9,519;1,877;1,044;-0,410;0,741;-0,198;-3,064;26,498;0,000;267,540;Inf;280,000;280,000;0,232;2,865;2,223;23,768
23956,500;3,099;0,759;-35,209;1,678;9,479;5,078;37,053;4,790;-8,302;-2,652;0,000;38,600;39,400;9,519;1,877;0,917;-0,687;0,633;-0,646;-3,064;26,498;0,000;267,540;Inf;280,000;280,000;0,295;2,869;2,229;23,782
23957,000;3,099;0,759;-35,209;1,678;9,479;5,078;37,053;4,790;-8,302;-2,652;0,000;38,600;39,400;9,519;1,877;0,742;-0,754;0,414;-0,937;-3,064;26,498;0,000;268,040;Inf;280,000;280,000;0,054;2,873;2,260;23,775
23957,500;3,099;0,759;-35,209;1,678;9,479;5,058;37,090;4,826;-8,228;-2,659;0,000;38,623;39,424;9,519;1,877;0,628;-0,633;0,420;-0,752;-3,070;26,500;0,000;268,040;Inf;280,000;280,000;-0,134;2,877;2,244;23,793
23958,000;3,099;0,759;-35,209;1,678;9,479;5,058;37,090;4,826;-8,228;-2,659;0,000;38,600;39,400;9,519;1,877;0,907;-0,437;0,606;-0,221;-3,070;26,500;0,000;267,840;Inf;280,000;280,000;-0,084;2,880;2,215;23,798
23958,500;3,648;0,863;-35,209;1,702;9,561;5,058;37,090;4,826;-8,228;-2,659;0,000;38,600;39,400;9,351;1,743;1,000;-0,268;0,744;-0,193;-3,070;26,500;0,000;267,840;Inf;280,000;280,000;0,214;2,884;2,229;23,829
23959,000;3,648;0,863;-35,209;1,702;9,561;5,058;37,090;4,826;-8,228;-2,659;0,000;38,600;39,400;9,351;1,743;0,952;-0,442;0,714;-0,398;-3,070;26,500;0,000;267,840;Inf;280,000;280,000;0,321;2,896;2,282;23,840
23959,500;3,648;0,863;-35,209;1,702;9,561;5,058;37,090;4,826;-8,228;-2,659;0,000;38,600;39,400;9,351;1,743;0,954;-0,727;0,620;-0,628;-3,070;26,500;0,000;267,840;Inf;280,000;280,000;0,207;2,909;2,264;23,862
23960,000;3,648;0,863;-35,209;1,702;9,561;5,058;37,090;4,826;-8,228;-2,659;0,000;38,600;39,400;9,351;1,743;0,673;-0,737;0,407;-0,924;-3,070;26,500;0,000;267,340;Inf;280,000;280,000;0,055;2,921;2,260;23,859
23960,500;3,648;0,863;-35,209;1,702;9,561;5,058;37,090;4,826;-8,228;-2,659;0,000;38,600;39,400;9,351;1,743;0,682;-0,576;0,421;-0,692;-3,070;26,500;0,000;267,340;Inf;280,000;280,000;-0,145;2,933;2,235;23,823
23961,000;3,648;0,863;-35,209;1,702;9,561;5,060;37,112;4,814;-8,178;-2,673;0,000;38,628;39,411;9,351;1,743;0,831;-0,490;0,570;-0,361;-3,064;26,498;0,000;267,640;Inf;280,000;280,000;-0,041;2,944;2,223;23,871
23961,500;3,648;0,863;-35,209;1,702;9,561;5,060;37,112;4,814;-8,178;-2,673;0,000;38,600;39,400;9,351;1,743;0,879;-0,399;0,629;-0,370;-3,064;26,498;0,000;267,640;Inf;280,000;280,000;0,137;2,956;2,228;23,890
23962,000;3,016;0,732;-35,209;1,683;9,458;5,060;37,112;4,814;-8,178;-2,673;0,000;38,600;39,400;9,505;1,900;0,813;-0,645;0,484;-0,704;-3,064;26,498;0,000;267,440;Inf;280,000;280,000;0,185;2,967;2,262;23,960
23962,500;3,016;0,732;-35,209;1,683;9,458;5,060;37,112;4,814;-8,178;-2,673;0,000;38,600;39,400;9,505;1,900;0,696;-0,796;0,397;-0,898;-3,064;26,498;0,000;267,440;Inf;280,000;280,000;-0,013;2,968;2,249;24,004
23963,000;3,016;0,732;-35,209;1,683;9,458;5,060;37,112;4,814;-8,178;-2,673;0,000;38,600;39,400;9,505;1,900;0,602;-0,701;0,324;-0,957;-3,064;26,498;0,000;267,740;Inf;280,000;280,000;-0,150;2,969;2,251;24,050
23963,500;3,016;0,732;-35,209;1,683;9,458;5,060;37,112;4,814;-8,178;-2,673;0,000;38,600;39,400;9,505;1,900;0,651;-0,632;0,352;-0,693;-3,064;26,498;0,000;267,740;Inf;280,000;280,000;-0,183;2,970;2,238;24,101
23964,000;3,016;0,732;-35,209;1,683;9,458;5,057;37,088;4,790;-8,117;-2,665;0,000;38,629;39,395;9,505;1,900;0,940;-0,268;0,692;-0,312;-3,061;26,502;0,000;267,340;Inf;280,000;280,000;-0,081;2,970;2,223;24,085
23964,500;3,016;0,732;-35,209;1,683;9,458;5,057;37,088;4,790;-8,117;-2,665;0,000;38,600;39,400;9,505;1,900;0,851;-0,648;0,539;-0,744;-3,061;26,502;0,000;267,340;Inf;280,000;280,000;0,263;2,971;2,268;24,014
23965,000;2,620;0,580;-35,209;1,685;9,492;5,057;37,088;4,790;-8,117;-2,665;0,000;38,600;39,400;9,484;1,712;0,630;-0,829;0,275;-1,000;-3,061;26,502;0,000;267,640;Inf;280,000;280,000;-0,000;2,972;2,284;23,909
23965,500;2,620;0,580;-35,209;1,685;9,492;5,057;37,088;4,790;-8,117;-2,665;0,000;38,600;39,400;9,484;1,712;0,527;-0,702;0,247;-0,995;-3,061;26,502;0,000;267,640;Inf;280,000;280,000;-0,231;2,966;2,275;23,898
23966,000;2,620;0,580;-35,209;1,685;9,492;5,057;37,088;4,790;-8,117;-2,665;0,000;38,600;39,400;9,484;1,712;0,641;-0,613;0,325;-0,635;-3,061;26,502;0,000;267,540;Inf;280,000;280,000;-0,231;2,960;2,250;23,931
23966,500;2,620;0,580;-35,209;1,685;9,492;5,057;37,088;4,790;-8,117;-2,665;0,000;38,600;39,400;9,484;1,712;0,856;-0,163;0,654;-0,031;-3,061;26,502;0,000;267,540;Inf;280,000;280,000;-0,070;2,955;2,246;23,886
23967,000;2,620;0,580;-35,209;1,685;9,492;5,057;37,088;4,790;-8,117;-2,665;0,000;38,600;39,400;9,484;1,712;0,950;-0,296;0,665;-0,242;-3,061;26,502;0,000;267,840;Inf;280,000;280,000;0,329;2,949;2,288;23,861
23967,500;2,620;0,580;-35,209;1,685;9,492;5,059;37,061;4,791;-8,063;-2,670;0,000;38,624;39,414;9,484;1,712;0,677;-1,056;0,193;-1,219;-3,066;26,494;0,000;267,840;Inf;280,000;280,000;0,269;2,944;2,300;23,881
23968,000;2,620;0,580;-35,209;1,685;9,492;5,059;37,061;4,791;-8,063;-2,670;0,000;38,600;39,400;9,484;1,712;0,570;-0,862;0,367;-0,599;-3,066;26,494;0,000;267,540;Inf;280,000;280,000;-0,351;2,939;2,274;24,013
23968,500;2,581;0,627;-34,931;1,675;9,447;5,059;37,061;4,791;-8,063;-2,670;0,000;38,600;39,400;9,573;1,773;0,861;-0,352;0,627;-0,301;-3,066;26,494;0,000;267,540;Inf;280,000;280,000;-0,131;2,933;2,210;24,069
23969,000;2,581;0,627;-34,931;1,675;9,447;5,059;37,061;4,791;-8,063;-2,670;0,000;38,600;39,400;9,573;1,773;1,024;-0,223;0,709;-0,273;-3,066;26,494;0,000;267,440;Inf;280,000;280,000;0,209;2,928;2,209;24,007
23969,500;2,581;0,627;-34,931;1,675;9,447;5,059;37,061;4,791;-8,063;-2,670;0,000;38,600;39,400;9,573;1,773;1,070;-0,498;0,610;-0,638;-3,066;26,494;0,000;267,440;Inf;280,000;280,000;0,309;2,922;2,315;23,920
23970,000;2,581;0,627;-34,931;1,675;9,447;5,059;37,061;4,791;-8,063;-2,670;0,000;38,600;39,400;9,573;1,773;0,831;-0,709;0,411;-0,960;-3,066;26,494;0,000;267,540;Inf;280,000;280,000;0,136;2,916;2,326;23,882
23970,500;2,581;0,627;-34,931;1,675;9,447;5,066;37,082;4,813;-7,999;-2,673;0,000;38,631;39,418;9,573;1,773;0,504;-0,931;0,114;-1,223;-3,060;26,495;0,000;267,540;Inf;280,000;280,000;-0,107;2,911;2,302;23,873
23971,000;2,581;0,627;-34,931;1,675;9,447;5,066;37,082;4,813;-7,999;-2,673;0,000;38,600;39,400;9,573;1,773;0,566;-0,528;0,287;-0,499;-3,060;26,495;0,000;267,540;Inf;280,000;280,000;-0,384;2,905;2,294;23,856
23971,500;3,924;0,929;-35,209;1,705;9,472;5,066;37,082;4,813;-7,999;-2,673;0,000;38,600;39,400;9,501;1,752;0,732;-0,218;0,489;-0,474;-3,060;26,495;0,000;267,540;Inf;280,000;280,000;-0,043;2,900;2,291;23,799
23972,000;3,924;0,929;-35,209;1,705;9,472;5,066;37,082;4,813;-7,999;-2,673;0,000;38,600;39,400;9,501;1,752;0,785;-0,415;0,444;-0,635;-3,060;26,495;0,000;267,640;Inf;280,000;280,000;0,132;2,917;2,319;23,818
23972,500;3,924;0,929;-35,209;1,705;9,472;5,066;37,082;4,813;-7,999;-2,673;0,000;38,600;39,400;9,501;1,752;0,685;-0,666;0,326;-0,890;-3,060;26,495;0,000;267,640;Inf;280,000;280,000;0,045;2,933;2,333;23,816
23973,000;3,924;0,929;-35,209;1,705;9,472;5,066;37,082;4,813;-7,999;-2,673;0,000;38,600;39,400;9,501;1,752;0,570;-0,879;0,264;-1,005;-3,060;26,495;0,000;267,740;Inf;280,000;280,000;-0,136;2,950;2,284;23,812
23973,500;3,924;0,929;-35,209;1,705;9,472;5,057;37,105;4,799;-7,965;-2,672;0,000;38,624;39,463;9,501;1,752;0,558;-0,672;0,317;-0,802;-3,058;26,494;0,000;267,740;Inf;280,000;280,000;-0,262;2,966;2,260;23,847
23974,000;3,924;0,929;-35,209;1,705;9,472;5,057;37,105;4,799;-7,965;-2,672;0,000;38,600;39,500;9,501;1,752;0,655;-0,693;0,275;-0,745;-3,058;26,494;0,000;267,640;Inf;280,000;280,000;-0,150;2,981;2,252;23,787
23974,500;3,924;0,929;-35,209;1,705;9,472;5,057;37,105;4,799;-7,965;-2,672;0,000;38,600;39,500;9,501;1,752;1,017;-0,201;0,738;-0,229;-3,058;26,494;0,000;267,640;Inf;280,000;280,000;-0,127;2,997;2,223;23,774
23975,000;2,855;0,770;-33,326;1,753;9,438;5,057;37,105;4,799;-7,965;-2,672;0,000;38,600;39,500;9,708;1,627;0,878;-0,512;0,505;-0,682;-3,058;26,494;0,000;267,740;Inf;280,000;280,000;0,331;3,012;2,260;23,769
23975,500;2,855;0,770;-33,326;1,753;9,438;5,057;37,105;4,799;-7,965;-2,672;0,000;38,600;39,500;9,708;1,627;0,645;-0,764;0,276;-0,962;-3,058;26,494;0,000;267,740;Inf;280,000;280,000;0,047;3,009;2,294;23,756
23976,000;2,855;0,770;-33,326;1,753;9,438;5,057;37,105;4,799;-7,965;-2,672;0,000;38,600;39,500;9,708;1,627;0,516;-0,829;0,189;-1,050;-3,058;26,494;0,000;268,040;Inf;280,000;280,000;-0,201;3,007;2,309;23,694
23976,500;2,855;0,770;-33,326;1,753;9,438;5,057;37,105;4,799;-7,965;-2,672;0,000;38,600;39,500;9,708;1,627;0,616;-0,696;0,259;-0,695;-3,058;26,494;0,000;268,040;Inf;280,000;280,000;-0,293;3,004;2,256;23,749
23977,000;2,855;0,770;-33,326;1,753;9,438;5,066;37,103;4,812;-7,894;-2,656;0,000;38,633;39,469;9,708;1,627;0,767;-0,436;0,496;-0,287;-3,067;26,486;0,000;267,840;Inf;280,000;280,000;-0,129;3,002;2,222;23,793
23977,500;2,855;0,770;-33,326;1,753;9,438;5,066;37,103;4,812;-7,894;-2,656;0,000;38,600;39,500;9,708;1,627;0,985;-0,249;0,680;-0,260;-3,067;26,486;0,000;267,840;Inf;280,000;280,000;0,135;3,000;2,266;23,772
23978,000;3,336;0,780;-35,209;1,695;9,362;5,066;37,103;4,812;-7,894;-2,656;0,000;38,600;39,500;9,523;1,774;0,695;-0,850;0,263;-0,993;-3,067;26,486;0,000;267,740;Inf;280,000;280,000;0,289;2,997;2,289;23,791
23978,500;3,336;0,780;-35,209;1,695;9,362;5,066;37,103;4,812;-7,894;-2,656;0,000;38,600;39,500;9,523;1,774;0,535;-0,774;0,234;-1,018;-3,067;26,486;0,000;267,740;Inf;280,000;280,000;-0,221;3,003;2,317;23,749
23979,000;3,336;0,780;-35,209;1,695;9,362;5,066;37,103;4,812;-7,894;-2,656;0,000;38,600;39,500;9,523;1,774;0,677;-0,435;0,430;-0,409;-3,067;26,486;0,000;267,840;Inf;280,000;280,000;-0,256;3,008;2,260;23,702
23979,500;3,336;0,780;-35,209;1,695;9,362;5,066;37,103;4,812;-7,894;-2,656;0,000;38,600;39,500;9,523;1,774;0,981;0,032;0,785;0,073;-3,067;26,486;0,000;267,840;Inf;280,000;280,000;0,066;3,014;2,227;23,638
23980,000;3,336;0,780;-35,209;1,695;9,362;5,032;37,027;4,781;-7,857;-2,678;0,000;38,623;39,441;9,523;1,774;1,017;-0,173;0,730;-0,204;-3,072;26,479;0,000;267,940;Inf;280,000;280,000;0,468;3,019;2,260;23,620
23980,500;3,336;0,780;-35,209;1,695;9,362;5,032;37,027;4,781;-7,857;-2,678;0,000;38,600;39,400;9,523;1,774;0,811;-0,634;0,428;-0,586;-3,072;26,479;0,000;267,940;Inf;280,000;280,000;0,343;3,024;2,363;23,707
23981,000;3,336;0,780;-35,209;1,695;9,362;5,032;37,027;4,781;-7,857;-2,678;0,000;38,600;39,400;9,523;1,774;0,701;-0,862;0,166;-1,019;-3,072;26,479;0,000;267,840;Inf;280,000;280,000;0,005;3,029;2,371;23,700
23981,500;2,567;0,613;-35,209;1,708;9,517;5,032;37,027;4,781;-7,857;-2,678;0,000;38,600;39,400;9,345;1,695;0,460;-0,305;0,326;-0,506;-3,072;26,479;0,000;267,840;Inf;280,000;280,000;-0,254;3,034;2,336;23,672
23982,000;2,567;0,613;-35,209;1,708;9,517;5,032;37,027;4,781;-7,857;-2,678;0,000;38,600;39,400;9,345;1,695;0,971;-0,164;0,662;-0,067;-3,072;26,479;0,000;267,940;Inf;280,000;280,000;-0,006;3,027;2,316;23,673
23982,500;2,567;0,613;-35,209;1,708;9,517;5,032;37,027;4,781;-7,857;-2,678;0,000;38,600;39,400;9,345;1,695;1,129;-0,357;0,620;-0,292;-3,072;26,479;0,000;267,940;Inf;280,000;280,000;0,351;3,019;2,310;23,741
23983,000;2,567;0,613;-35,209;1,708;9,517;5,032;37,027;4,781;-7,857;-2,678;0,000;38,600;39,400;9,345;1,695;0,954;-0,664;0,455;-0,782;-3,072;26,479;0,000;268,040;Inf;280,000;280,000;0,275;3,012;2,369;23,847
23983,500;2,567;0,613;-35,209;1,708;9,517;5,053;37,055;4,806;-7,787;-2,681;0,000;38,638;39,450;9,345;1,695;0,722;-0,909;0,290;-1,092;-3,069;26,482;0,000;268,040;Inf;280,000;280,000;-0,009;3,004;2,409;23,905
23984,000;2,567;0,613;-35,209;1,708;9,517;5,053;37,055;4,806;-7,787;-2,681;0,000;38,600;39,400;9,345;1,695;0,364;-1,041;0,019;-1,135;-3,069;26,482;0,000;267,940;Inf;280,000;280,000;-0,247;2,997;2,305;23,956
23984,500;2,967;0,757;-33,919;1,780;9,452;5,053;37,055;4,806;-7,787;-2,681;0,000;38,600;39,400;9,575;1,514;0,606;-0,337;0,428;-0,453;-3,069;26,482;0,000;267,940;Inf;280,000;280,000;-0,448;2,990;2,321;23,947
23985,000;2,967;0,757;-33,919;1,780;9,452;5,053;37,055;4,806;-7,787;-2,681;0,000;38,600;39,400;9,575;1,514;0,975;-0,234;0,640;-0,164;-3,069;26,482;0,000;267,540;Inf;280,000;280,000;0,061;2,990;2,358;23,964
23985,500;2,967;0,757;-33,919;1,780;9,452;5,053;37,055;4,806;-7,787;-2,681;0,000;38,600;39,400;9,575;1,514;0,882;-0,648;0,332;-0,657;-3,069;26,482;0,000;267,540;Inf;280,000;280,000;0,304;2,989;2,394;23,961
23986,000;2,967;0,757;-33,919;1,780;9,452;5,053;37,055;4,806;-7,787;-2,681;0,000;38,600;39,400;9,575;1,514;0,699;-0,805;0,155;-1,108;-3,069;26,482;0,000;268,040;Inf;280,000;280,000;-0,023;2,989;2,428;23,984
23986,500;2,967;0,757;-33,919;1,780;9,452;5,049;37,097;4,807;-7,716;-2,674;0,000;38,638;39,458;9,575;1,514;0,359;-0,944;-0,076;-1,172;-3,075;26,485;0,000;268,040;Inf;280,000;280,000;-0,264;2,989;2,426;24,032
23987,000;2,967;0,757;-33,919;1,780;9,452;5,049;37,097;4,807;-7,716;-2,674;0,000;38,600;39,500;9,575;1,514;0,488;-0,519;0,257;-0,458;-3,075;26,485;0,000;268,040;Inf;280,000;280,000;-0,458;2,988;2,386;24,101
23987,500;2,967;0,757;-33,919;1,780;9,452;5,049;37,097;4,807;-7,716;-2,674;0,000;38,600;39,500;9,575;1,514;0,805;-0,003;0,631;0,063;-3,075;26,485;0,000;268,040;Inf;280,000;280,000;-0,058;2,988;2,347;24,211
23988,000;3,033;0,789;-34,382;1,724;9,455;5,049;37,097;4,807;-7,716;-2,674;0,000;38,600;39,500;9,564;1,743;1,206;-0,185;0,738;-0,182;-3,075;26,485;0,000;268,040;Inf;280,000;280,000;0,374;2,988;2,409;24,208
23988,500;3,033;0,789;-34,382;1,724;9,455;5,049;37,097;4,807;-7,716;-2,674;0,000;38,600;39,500;9,564;1,743;0,593;-0,666;0,200;-1,008;-3,075;26,485;0,000;268,040;Inf;280,000;280,000;0,394;2,988;2,454;24,194
23989,000;3,033;0,789;-34,382;1,724;9,455;5,049;37,097;4,807;-7,716;-2,674;0,000;38,600;39,500;9,564;1,743;0,294;-0,776;-0,134;-1,121;-3,075;26,485;0,000;268,440;Inf;280,000;280,000;-0,220;2,989;2,501;24,218
23989,500;3,033;0,789;-34,382;1,724;9,455;5,049;37,097;4,807;-7,716;-2,674;0,000;38,600;39,500;9,564;1,743;0,508;-0,329;0,229;-0,332;-3,075;26,485;0,000;268,440;Inf;280,000;280,000;-0,434;2,990;2,398;24,207
23990,000;3,033;0,789;-34,382;1,724;9,455;5,039;37,136;4,778;-7,658;-2,671;0,000;38,632;39,514;9,564;1,743;0,912;-0,160;0,607;0,016;-3,075;26,471;0,000;267,940;Inf;280,000;280,000;0,019;2,991;2,419;24,230
23990,500;3,033;0,789;-34,382;1,724;9,455;5,039;37,136;4,778;-7,658;-2,671;0,000;38,600;39,500;9,564;1,743;0,989;-0,111;0,707;0,011;-3,075;26,471;0,000;267,940;Inf;280,000;280,000;0,344;2,991;2,427;24,301
23991,000;2,902;0,736;-35,209;1,684;9,424;5,039;37,136;4,778;-7,658;-2,671;0,000;38,600;39,500;9,490;1,769;0,905;-0,605;0,331;-0,641;-3,075;26,471;0,000;267,840;Inf;280,000;280,000;0,399;2,992;2,486;24,337
23991,500;2,902;0,736;-35,209;1,684;9,424;5,039;37,136;4,778;-7,658;-2,671;0,000;38,600;39,500;9,490;1,769;0,709;-0,744;0,109;-1,099;-3,075;26,471;0,000;267,840;Inf;280,000;280,000;-0,002;2,990;2,503;24,407
23992,000;2,902;0,736;-35,209;1,684;9,424;5,039;37,136;4,778;-7,658;-2,671;0,000;38,600;39,500;9,490;1,769;0,584;-0,239;0,409;-0,222;-3,075;26,471;0,000;267,840;Inf;280,000;280,000;-0,256;2,989;2,438;24,451
23992,500;2,902;0,736;-35,209;1,684;9,424;5,039;37,136;4,778;-7,658;-2,671;0,000;38,600;39,500;9,490;1,769;0,993;-0,038;0,714;0,099;-3,075;26,471;0,000;267,840;Inf;280,000;280,000;0,133;2,988;2,455;24,492
23993,000;2,902;0,736;-35,209;1,684;9,424;5,060;37,048;4,758;-7,641;-2,678;0,000;38,641;39,473;9,490;1,769;1,013;-0,319;0,678;-0,193;-3,073;26,478;0,000;268,540;Inf;280,000;280,000;0,442;2,986;2,484;24,488
23993,500;2,902;0,736;-35,209;1,684;9,424;5,060;37,048;4,758;-7,641;-2,678;0,000;38,600;39,500;9,490;1,769;0,914;-0,596;0,379;-0,623;-3,073;26,478;0,000;268,540;Inf;280,000;280,000;0,295;2,985;2,513;24,470
23994,000;3,087;0,722;-35,209;1,751;9,499;5,060;37,048;4,758;-7,641;-2,678;0,000;38,600;39,500;9,481;1,646;0,750;-0,682;0,190;-1,019;-3,073;26,478;0,000;268,140;Inf;280,000;280,000;0,019;2,983;2,520;24,468
23994,500;3,087;0,722;-35,209;1,751;9,499;5,060;37,048;4,758;-7,641;-2,678;0,000;38,600;39,500;9,481;1,646;0,375;-0,850;-0,066;-1,128;-3,073;26,478;0,000;268,140;Inf;280,000;280,000;-0,190;2,985;2,509;24,360
23995,000;3,087;0,722;-35,209;1,751;9,499;5,060;37,048;4,758;-7,641;-2,678;0,000;38,600;39,500;9,481;1,646;0,427;-0,555;0,167;-0,636;-3,073;26,478;0,000;267,840;Inf;280,000;280,000;-0,417;2,987;2,470;24,345
23995,500;3,087;0,722;-35,209;1,751;9,499;5,060;37,048;4,758;-7,641;-2,678;0,000;38,600;39,500;9,481;1,646;0,947;-0,125;0,571;-0,308;-3,073;26,478;0,000;267,840;Inf;280,000;280,000;-0,149;2,988;2,460;24,295
23996,000;3,087;0,722;-35,209;1,751;9,499;5,060;37,048;4,758;-7,641;-2,678;0,000;38,600;39,500;9,481;1,646;0,921;-0,426;0,494;-0,529;-3,073;26,478;0,000;268,240;Inf;280,000;280,000;0,271;2,990;2,477;24,286
23996,500;3,087;0,722;-35,209;1,751;9,499;5,034;37,053;4,804;-7,570;-2,681;0,000;38,649;39,515;9,481;1,646;0,683;-0,708;0,291;-0,907;-3,076;26,469;0,000;268,240;Inf;280,000;280,000;0,115;2,992;2,479;24,278
23997,000;3,087;0,722;-35,209;1,751;9,499;5,034;37,053;4,804;-7,570;-2,681;0,000;38,600;39,500;9,481;1,646;0,316;-0,717;0,029;-0,997;-3,076;26,469;0,000;268,440;Inf;280,000;280,000;-0,160;2,993;2,519;24,347
23997,500;2,586;0,693;-33,267;1,727;9,454;5,034;37,053;4,804;-7,570;-2,681;0,000;38,600;39,500;9,695;1,653;0,423;-0,467;0,173;-0,647;-3,076;26,469;0,000;268,440;Inf;280,000;280,000;-0,342;2,995;2,475;24,444
23998,000;2,586;0,693;-33,267;1,727;9,454;5,034;37,053;4,804;-7,570;-2,681;0,000;38,600;39,500;9,695;1,653;0,748;-0,128;0,523;0,005;-3,076;26,469;0,000;268,240;Inf;280,000;280,000;-0,130;2,988;2,438;24,549
23998,500;2,586;0,693;-33,267;1,727;9,454;5,034;37,053;4,804;-7,570;-2,681;0,000;38,600;39,500;9,695;1,653;0,964;-0,008;0,711;0,020;-3,076;26,469;0,000;268,240;Inf;280,000;280,000;0,287;2,981;2,493;24,558
23999,000;2,586;0,693;-33,267;1,727;9,454;5,034;37,053;4,804;-7,570;-2,681;0,000;38,600;39,500;9,695;1,653;0,624;-0,724;0,127;-1,033;-3,076;26,469;0,000;268,340;Inf;280,000;280,000;0,422;2,975;2,543;24,557
23999,500;2,586;0,693;-33,267;1,727;9,454;5,054;37,083;4,793;-7,515;-2,677;0,000;38,652;39,520;9,695;1,653;0,399;-0,841;-0,096;-1,168;-3,082;26,475;0,000;268,340;Inf;280,000;280,000;-0,252;2,969;2,556;24,569
24000,000;2,586;0,693;-33,267;1,727;9,454;5,054;37,083;4,793;-7,515;-2,677;0,000;38,700;39,500;9,695;1,653;0,284;-0,597;0,031;-0,741;-3,082;26,475;0,000;268,140;Inf;280,000;280,000;-0,427;2,962;2,532;24,583
24000,500;3,509;0,833;-35,209;1,720;9,559;5,054;37,083;4,793;-7,515;-2,677;0,000;38,700;39,500;9,341;1,689;0,513;0,020;0,411;-0,120;-3,082;26,475;0,000;268,140;Inf;280,000;280,000;-0,256;2,956;2,497;24,591
24001,000;3,509;0,833;-35,209;1,720;9,559;5,054;37,083;4,793;-7,515;-2,677;0,000;38,700;39,500;9,341;1,689;1,073;-0,165;0,636;-0,202;-3,082;26,475;0,000;268,440;Inf;280,000;280,000;0,206;2,965;2,481;24,567
24001,500;3,509;0,833;-35,209;1,720;9,559;5,054;37,083;4,793;-7,515;-2,677;0,000;38,700;39,500;9,341;1,689;1,017;-0,421;0,538;-0,574;-3,082;26,475;0,000;268,440;Inf;280,000;280,000;0,336;2,974;2,536;24,365
24002,000;3,509;0,833;-35,209;1,720;9,559;5,054;37,083;4,793;-7,515;-2,677;0,000;38,700;39,500;9,341;1,689;0,686;-0,689;0,358;-0,879;-3,082;26,475;0,000;268,440;Inf;280,000;280,000;0,140;2,983;2,553;24,352
24002,500;3,509;0,833;-35,209;1,720;9,559;5,054;37,083;4,793;-7,515;-2,677;0,000;38,700;39,500;9,341;1,689;0,022;-0,876;-0,187;-1,195;-3,082;26,475;0,000;268,440;Inf;280,000;280,000;-0,131;2,992;2,558;24,377
24003,000;3,509;0,833;-35,209;1,720;9,559;5,054;37,122;4,806;-7,447;-2,679;0,000;38,666;39,525;9,341;1,689;0,387;-0,568;0,127;-0,675;-3,081;26,478;0,000;268,040;Inf;280,000;280,000;-0,559;3,000;2,467;24,432
24003,500;3,509;0,833;-35,209;1,720;9,559;5,054;37,122;4,806;-7,447;-2,679;0,000;38,700;39,500;9,341;1,689;0,751;-0,168;0,468;-0,096;-3,081;26,478;0,000;268,040;Inf;280,000;280,000;-0,182;3,008;2,415;24,362
24004,000;3,048;0,768;-34,502;1,730;9,536;5,054;37,122;4,806;-7,447;-2,679;0,000;38,700;39,500;9,575;1,643;0,807;-0,382;0,381;-0,364;-3,081;26,478;0,000;268,040;Inf;280,000;280,000;0,239;3,017;2,453;24,400
24004,500;3,048;0,768;-34,502;1,730;9,536;5,054;37,122;4,806;-7,447;-2,679;0,000;38,700;39,500;9,575;1,643;0,693;-0,666;0,134;-0,910;-3,081;26,478;0,000;268,040;Inf;280,000;280,000;0,110;3,017;2,480;24,439
24005,000;3,048;0,768;-34,502;1,730;9,536;5,054;37,122;4,806;-7,447;-2,679;0,000;38,700;39,500;9,575;1,643;0,465;-0,731;-0,050;-1,136;-3,081;26,478;0,000;268,140;Inf;280,000;280,000;-0,187;3,018;2,531;24,375
24005,500;3,048;0,768;-34,502;1,730;9,536;5,054;37,122;4,806;-7,447;-2,679;0,000;38,700;39,500;9,575;1,643;0,090;-0,761;-0,255;-1,246;-3,081;26,478;0,000;268,140;Inf;280,000;280,000;-0,363;3,018;2,515;24,347
24006,000;3,048;0,768;-34,502;1,730;9,536;5,058;37,128;4,805;-7,404;-2,705;0,000;38,661;39,510;9,575;1,643;0,270;-0,692;-0,118;-0,737;-3,093;26,477;0,000;268,240;Inf;280,000;280,000;-0,543;3,019;2,476;24,342
24006,500;3,048;0,768;-34,502;1,730;9,536;5,058;37,128;4,805;-7,404;-2,705;0,000;38,700;39,500;9,575;1,643;0,387;-0,235;0,160;-0,499;-3,093;26,477;0,000;268,240;Inf;280,000;280,000;-0,319;3,019;2,461;24,346
24007,000;3,376;0,879;-34,508;1,772;9,461;5,058;37,128;4,805;-7,404;-2,705;0,000;38,700;39,500;9,515;1,648;0,442;-0,331;0,125;-0,630;-3,093;26,477;0,000;268,340;Inf;280,000;280,000;-0,047;3,020;2,434;24,364
24007,500;3,376;0,879;-34,508;1,772;9,461;5,058;37,128;4,805;-7,404;-2,705;0,000;38,700;39,500;9,515;1,648;0,269;-0,532;-0,029;-0,901;-3,093;26,477;0,000;268,340;Inf;280,000;280,000;-0,099;3,025;2,490;24,346
24008,000;3,376;0,879;-34,508;1,772;9,461;5,058;37,128;4,805;-7,404;-2,705;0,000;38,700;39,500;9,515;1,648;0,057;-0,730;-0,266;-1,157;-3,093;26,477;0,000;268,440;Inf;280,000;280,000;-0,298;3,031;2,499;24,390
24008,500;3,376;0,879;-34,508;1,772;9,461;5,058;37,128;4,805;-7,404;-2,705;0,000;38,700;39,500;9,515;1,648;-0,078;-0,741;-0,373;-1,202;-3,093;26,477;0,000;268,440;Inf;280,000;280,000;-0,524;3,037;2,445;24,411
24009,000;3,376;0,879;-34,508;1,772;9,461;5,058;37,128;4,805;-7,404;-2,705;0,000;38,700;39,500;9,515;1,648;0,003;-0,596;-0,255;-0,956;-3,093;26,477;0,000;267,940;Inf;280,000;280,000;-0,598;3,042;2,418;24,420
24009,500;3,376;0,879;-34,508;1,772;9,461;5,091;37,135;4,808;-7,357;-2,684;0,000;38,675;39,567;9,515;1,648;0,496;-0,323;0,130;-0,432;-3,089;26,485;0,000;267,940;Inf;280,000;280,000;-0,451;3,048;2,403;24,467
24010,000;3,376;0,879;-34,508;1,772;9,461;5,091;37,135;4,808;-7,357;-2,684;0,000;38,700;39,600;9,515;1,648;0,351;-0,572;0,005;-0,755;-3,089;26,485;0,000;268,340;Inf;280,000;280,000;-0,032;3,053;2,440;24,499
24010,500;3,132;0,742;-35,209;1,745;9,495;5,091;37,135;4,808;-7,357;-2,684;0,000;38,700;39,600;9,478;1,670;0,209;-0,783;-0,270;-1,025;-3,089;26,485;0,000;268,340;Inf;280,000;280,000;-0,243;3,058;2,458;24,481
24011,000;3,132;0,742;-35,209;1,745;9,495;5,091;37,135;4,808;-7,357;-2,684;0,000;38,700;39,600;9,478;1,670;0,027;-0,800;-0,386;-1,099;-3,089;26,485;0,000;268,340;Inf;280,000;280,000;-0,467;3,060;2,454;24,411
24011,500;3,132;0,742;-35,209;1,745;9,495;5,091;37,135;4,808;-7,357;-2,684;0,000;38,700;39,600;9,478;1,670;0,037;-0,610;-0,189;-0,905;-3,089;26,485;0,000;268,340;Inf;280,000;280,000;-0,565;3,061;2,434;24,396
24012,000;3,132;0,742;-35,209;1,745;9,495;5,091;37,135;4,808;-7,357;-2,684;0,000;38,700;39,600;9,478;1,670;0,343;-0,446;0,084;-0,541;-3,089;26,485;0,000;267,940;Inf;280,000;280,000;-0,417;3,062;2,339;24,347
24012,500;3,132;0,742;-35,209;1,745;9,495;5,092;37,093;4,803;-7,324;-2,699;0,000;38,681;39,524;9,478;1,670;0,674;-0,540;0,172;-0,481;-3,090;26,481;0,000;267,940;Inf;280,000;280,000;-0,140;3,063;2,360;24,346
24013,000;3,132;0,742;-35,209;1,745;9,495;5,092;37,093;4,803;-7,324;-2,699;0,000;38,700;39,500;9,478;1,670;0,371;-0,904;-0,097;-1,104;-3,090;26,481;0,000;268,140;Inf;280,000;280,000;-0,044;3,064;2,383;24,309
24013,500;2,807;0,768;-34,284;1,721;9,400;5,092;37,093;4,803;-7,324;-2,699;0,000;38,700;39,500;9,624;1,759;0,212;-0,929;-0,126;-1,007;-3,090;26,481;0,000;268,140;Inf;280,000;280,000;-0,434;3,065;2,367;24,274
24014,000;2,807;0,768;-34,284;1,721;9,400;5,092;37,093;4,803;-7,324;-2,699;0,000;38,700;39,500;9,624;1,759;0,265;-0,422;0,138;-0,538;-3,090;26,481;0,000;268,440;Inf;280,000;280,000;-0,463;3,061;2,327;24,241
24014,500;2,807;0,768;-34,284;1,721;9,400;5,092;37,093;4,803;-7,324;-2,699;0,000;38,700;39,500;9,624;1,759;0,647;-0,323;0,295;-0,427;-3,090;26,481;0,000;268,440;Inf;280,000;280,000;-0,139;3,057;2,303;24,268
24015,000;2,807;0,768;-34,284;1,721;9,400;5,092;37,093;4,803;-7,324;-2,699;0,000;38,700;39,500;9,624;1,759;0,718;-0,518;0,176;-0,780;-3,090;26,481;0,000;268,440;Inf;280,000;280,000;0,048;3,053;2,332;24,210
24015,500;2,807;0,768;-34,284;1,721;9,400;5,067;37,091;4,793;-7,259;-2,696;0,000;38,695;39,578;9,624;1,759;0,391;-0,681;-0,039;-1,038;-3,087;26,483;0,000;268,440;Inf;280,000;280,000;-0,101;3,049;2,422;24,114
24016,000;2,807;0,768;-34,284;1,721;9,400;5,067;37,091;4,793;-7,259;-2,696;0,000;38,700;39,600;9,624;1,759;0,111;-0,817;-0,268;-1,219;-3,087;26,483;0,000;268,340;Inf;280,000;280,000;-0,342;3,045;2,429;24,091
24016,500;2,807;0,768;-34,284;1,721;9,400;5,067;37,091;4,793;-7,259;-2,696;0,000;38,700;39,600;9,624;1,759;0,152;-0,522;-0,098;-0,596;-3,087;26,483;0,000;268,340;Inf;280,000;280,000;-0,548;3,041;2,409;24,024
24017,000;2,726;0,704;-34,220;1,762;9,400;5,067;37,091;4,793;-7,259;-2,696;0,000;38,700;39,600;9,650;1,738;0,546;-0,368;0,224;-0,447;-3,087;26,483;0,000;268,140;Inf;280,000;280,000;-0,266;3,037;2,343;23,952
24017,500;2,726;0,704;-34,220;1,762;9,400;5,067;37,091;4,793;-7,259;-2,696;0,000;38,700;39,600;9,650;1,738;0,728;-0,602;0,198;-0,758;-3,087;26,483;0,000;268,140;Inf;280,000;280,000;-0,011;3,032;2,343;23,951
24018,000;2,726;0,704;-34,220;1,762;9,400;5,067;37,091;4,793;-7,259;-2,696;0,000;38,700;39,600;9,650;1,738;0,563;-0,815;0,052;-1,031;-3,087;26,483;0,000;268,240;Inf;280,000;280,000;-0,109;3,027;2,382;23,942
24018,500;2,726;0,704;-34,220;1,762;9,400;5,067;37,091;4,793;-7,259;-2,696;0,000;38,700;39,600;9,650;1,738;0,196;-1,020;-0,207;-1,380;-3,087;26,483;0,000;268,240;Inf;280,000;280,000;-0,308;3,022;2,398;23,966
24019,000;2,726;0,704;-34,220;1,762;9,400;5,069;37,118;4,817;-7,198;-2,702;0,000;38,697;39,540;9,650;1,738;0,120;-1,000;-0,111;-1,094;-3,097;26,471;0,000;268,440;Inf;280,000;280,000;-0,603;3,017;2,295;24,003
24019,500;2,726;0,704;-34,220;1,762;9,400;5,069;37,118;4,817;-7,198;-2,702;0,000;38,700;39,500;9,650;1,738;0,452;-0,544;0,187;-0,475;-3,097;26,471;0,000;268,440;Inf;280,000;280,000;-0,521;3,013;2,290;23,999
24020,000;3,116;0,805;-34,597;1,748;9,410;5,069;37,118;4,817;-7,198;-2,702;0,000;38,700;39,500;9,621;1,743;0,594;-0,603;0,102;-0,716;-3,097;26,471;0,000;268,140;Inf;280,000;280,000;-0,095;3,008;2,331;23,983
24020,500;3,116;0,805;-34,597;1,748;9,410;5,069;37,118;4,817;-7,198;-2,702;0,000;38,700;39,500;9,621;1,743;0,405;-0,809;-0,150;-1,140;-3,097;26,471;0,000;268,140;Inf;280,000;280,000;-0,156;3,010;2,372;23,984
24021,000;3,116;0,805;-34,597;1,748;9,410;5,069;37,118;4,817;-7,198;-2,702;0,000;38,700;39,500;9,621;1,743;0,035;-0,981;-0,406;-1,405;-3,097;26,471;0,000;268,040;Inf;280,000;280,000;-0,424;3,011;2,433;23,974
24021,500;3,116;0,805;-34,597;1,748;9,410;5,069;37,118;4,817;-7,198;-2,702;0,000;38,700;39,500;9,621;1,743;-0,173;-0,923;-0,404;-1,087;-3,097;26,471;0,000;268,040;Inf;280,000;280,000;-0,689;3,013;2,421;24,013
24022,000;3,116;0,805;-34,597;1,748;9,410;5,072;37,156;4,783;-7,147;-2,685;0,000;38,719;39,602;9,621;1,743;0,440;-0,453;0,059;-0,371;-3,082;26,491;0,000;267,840;Inf;280,000;280,000;-0,647;3,015;2,312;24,048
24022,500;3,116;0,805;-34,597;1,748;9,410;5,072;37,156;4,783;-7,147;-2,685;0,000;38,700;39,600;9,621;1,743;0,492;-0,230;0,185;-0,434;-3,082;26,491;0,000;267,840;Inf;280,000;280,000;-0,081;3,016;2,374;24,013
24023,000;3,116;0,805;-34,597;1,748;9,410;5,072;37,156;4,783;-7,147;-2,685;0,000;38,700;39,600;9,621;1,743;0,386;-0,559;0,058;-0,764;-3,082;26,491;0,000;268,140;Inf;280,000;280,000;0,003;3,018;2,397;24,005
24023,500;2,919;0,677;-35,209;1,692;9,531;5,072;37,156;4,783;-7,147;-2,685;0,000;38,700;39,600;9,475;1,828;0,071;-1,004;-0,496;-1,471;-3,082;26,491;0,000;268,140;Inf;280,000;280,000;-0,220;3,020;2,441;23,936
24024,000;2,919;0,677;-35,209;1,692;9,531;5,072;37,156;4,783;-7,147;-2,685;0,000;38,700;39,600;9,475;1,828;-0,413;-0,912;-0,776;-1,360;-3,082;26,491;0,000;268,540;Inf;280,000;280,000;-0,725;3,018;2,454;23,930
24024,500;2,919;0,677;-35,209;1,692;9,531;5,072;37,156;4,783;-7,147;-2,685;0,000;38,700;39,600;9,475;1,828;-0,363;-0,526;-0,552;-0,928;-3,082;26,491;0,000;268,540;Inf;280,000;280,000;-0,865;3,016;2,427;23,964
