t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
24025,000;2,919;0,677;-35,209;1,692;9,531;5,072;37,156;4,783;-7,147;-2,685;0,000;38,700;39,600;9,475;1,828;0,210;-0,363;-0,116;-0,424;-3,082;26,491;0,000;268,140;Inf;280,000;280,000;-0,592;3,015;2,352;23,961
24025,500;2,919;0,677;-35,209;1,692;9,531;5,081;37,129;4,778;-7,121;-2,695;0,000;38,725;39,609;9,475;1,828;0,493;-0,558;-0,048;-0,634;-3,088;26,490;0,000;268,140;Inf;280,000;280,000;-0,173;3,013;2,365;23,971
24026,000;2,919;0,677;-35,209;1,692;9,531;5,081;37,129;4,778;-7,121;-2,695;0,000;38,700;39,600;9,475;1,828;0,282;-0,757;-0,253;-1,058;-3,088;26,490;0,000;268,240;Inf;280,000;280,000;-0,187;3,012;2,444;23,827
24026,500;3,169;0,742;-35,209;1,682;9,506;5,081;37,129;4,778;-7,121;-2,695;0,000;38,700;39,600;9,520;1,884;0,095;-0,942;-0,387;-1,327;-3,088;26,490;0,000;268,240;Inf;280,000;280,000;-0,447;3,010;2,487;23,747
24027,000;3,169;0,742;-35,209;1,682;9,506;5,081;37,129;4,778;-7,121;-2,695;0,000;38,700;39,600;9,520;1,884;-0,334;-0,853;-0,767;-1,200;-3,088;26,490;0,000;268,340;Inf;280,000;280,000;-0,640;3,013;2,452;23,715
24027,500;3,169;0,742;-35,209;1,682;9,506;5,081;37,129;4,778;-7,121;-2,695;0,000;38,700;39,600;9,520;1,884;-0,141;-0,629;-0,490;-0,663;-3,088;26,490;0,000;268,340;Inf;280,000;280,000;-0,788;3,015;2,417;23,707
24028,000;3,169;0,742;-35,209;1,682;9,506;5,081;37,129;4,778;-7,121;-2,695;0,000;38,700;39,600;9,520;1,884;0,262;-0,309;-0,047;-0,498;-3,088;26,490;0,000;268,140;Inf;280,000;280,000;-0,481;3,018;2,349;23,597
24028,500;3,169;0,742;-35,209;1,682;9,506;5,116;37,088;4,786;-7,082;-2,699;0,000;38,726;39,604;9,520;1,884;0,124;-0,553;-0,223;-0,843;-3,094;26,482;0,000;268,140;Inf;280,000;280,000;-0,148;3,020;2,393;23,503
24029,000;3,169;0,742;-35,209;1,682;9,506;5,116;37,088;4,786;-7,082;-2,699;0,000;38,700;39,600;9,520;1,884;-0,034;-0,823;-0,559;-1,161;-3,094;26,482;0,000;268,140;Inf;280,000;280,000;-0,373;3,023;2,435;23,492
24029,500;3,169;0,742;-35,209;1,682;9,506;5,116;37,088;4,786;-7,082;-2,699;0,000;38,700;39,600;9,520;1,884;-0,260;-0,871;-0,873;-1,387;-3,094;26,482;0,000;268,140;Inf;280,000;280,000;-0,644;3,025;2,463;23,547
24030,000;3,190;0,722;-35,209;1,788;9,523;5,116;37,088;4,786;-7,082;-2,699;0,000;38,700;39,600;9,479;1,743;-0,374;-0,837;-0,805;-1,050;-3,094;26,482;0,000;268,040;Inf;280,000;280,000;-0,848;3,028;2,406;23,615
24030,500;3,190;0,722;-35,209;1,788;9,523;5,116;37,088;4,786;-7,082;-2,699;0,000;38,700;39,600;9,479;1,743;0,242;-0,460;-0,194;-0,513;-3,094;26,482;0,000;268,040;Inf;280,000;280,000;-0,767;3,030;2,331;23,623
24031,000;3,190;0,722;-35,209;1,788;9,523;5,116;37,088;4,786;-7,082;-2,699;0,000;38,700;39,600;9,479;1,743;0,423;-0,673;-0,192;-0,778;-3,094;26,482;0,000;268,040;Inf;280,000;280,000;-0,231;3,033;2,352;23,654
24031,500;3,190;0,722;-35,209;1,788;9,523;5,116;37,088;4,786;-7,082;-2,699;0,000;38,700;39,600;9,479;1,743;0,119;-0,804;-0,526;-1,216;-3,094;26,482;0,000;268,040;Inf;280,000;280,000;-0,305;3,035;2,399;23,677
24032,000;3,190;0,722;-35,209;1,788;9,523;5,089;37,094;4,804;-7,043;-2,684;0,000;38,736;39,644;9,479;1,743;-0,238;-0,908;-0,795;-1,340;-3,079;26,481;0,000;268,540;Inf;280,000;280,000;-0,607;3,038;2,433;23,700
24032,500;3,190;0,722;-35,209;1,788;9,523;5,089;37,094;4,804;-7,043;-2,684;0,000;38,700;39,600;9,479;1,743;-0,354;-0,822;-0,836;-1,095;-3,079;26,481;0,000;268,540;Inf;280,000;280,000;-0,820;3,040;2,463;23,740
24033,000;3,059;0,806;-33,668;1,779;9,412;5,089;37,094;4,804;-7,043;-2,684;0,000;38,700;39,600;9,696;1,645;-0,221;-0,375;-0,480;-0,644;-3,079;26,481;0,000;268,540;Inf;280,000;280,000;-0,777;3,043;2,369;23,774
24033,500;3,059;0,806;-33,668;1,779;9,412;5,089;37,094;4,804;-7,043;-2,684;0,000;38,700;39,600;9,696;1,645;0,341;-0,326;-0,147;-0,504;-3,079;26,481;0,000;268,540;Inf;280,000;280,000;-0,430;3,043;2,382;23,745
24034,000;3,059;0,806;-33,668;1,779;9,412;5,089;37,094;4,804;-7,043;-2,684;0,000;38,700;39,600;9,696;1,645;-0,201;-0,729;-0,609;-1,175;-3,079;26,481;0,000;268,640;Inf;280,000;280,000;-0,159;3,043;2,438;23,733
24034,500;3,059;0,806;-33,668;1,779;9,412;5,089;37,094;4,804;-7,043;-2,684;0,000;38,700;39,600;9,696;1,645;-0,442;-0,841;-1,008;-1,255;-3,079;26,481;0,000;268,640;Inf;280,000;280,000;-0,678;3,044;2,494;23,733
24035,000;3,059;0,806;-33,668;1,779;9,412;5,079;37,147;4,839;-6,972;-2,683;0,000;38,749;39,656;9,696;1,645;-0,368;-0,680;-0,663;-0,873;-3,089;26,478;0,000;268,440;Inf;280,000;280,000;-0,886;3,044;2,484;23,717
24035,500;3,059;0,806;-33,668;1,779;9,412;5,079;37,147;4,839;-6,972;-2,683;0,000;38,700;39,700;9,696;1,645;0,024;-0,403;-0,300;-0,458;-3,089;26,478;0,000;268,440;Inf;280,000;280,000;-0,646;3,044;2,391;23,756
24036,000;3,156;0,840;-33,884;1,716;9,435;5,079;37,147;4,839;-6,972;-2,683;0,000;38,700;39,700;9,682;1,755;0,423;-0,337;-0,038;-0,311;-3,089;26,478;0,000;268,440;Inf;280,000;280,000;-0,284;3,044;2,357;23,807
24036,500;3,156;0,840;-33,884;1,716;9,435;5,079;37,147;4,839;-6,972;-2,683;0,000;38,700;39,700;9,682;1,755;0,237;-0,523;-0,265;-0,748;-3,089;26,478;0,000;268,440;Inf;280,000;280,000;-0,066;3,046;2,470;23,833
24037,000;3,156;0,840;-33,884;1,716;9,435;5,079;37,147;4,839;-6,972;-2,683;0,000;38,700;39,700;9,682;1,755;-0,080;-0,739;-0,671;-1,214;-3,089;26,478;0,000;268,740;Inf;280,000;280,000;-0,325;3,048;2,534;23,804
24037,500;3,156;0,840;-33,884;1,716;9,435;5,079;37,147;4,839;-6,972;-2,683;0,000;38,700;39,700;9,682;1,755;-0,494;-0,793;-1,008;-1,086;-3,089;26,478;0,000;268,740;Inf;280,000;280,000;-0,676;3,050;2,550;23,763
24038,000;3,156;0,840;-33,884;1,716;9,435;5,079;37,147;4,839;-6,972;-2,683;0,000;38,700;39,700;9,682;1,755;-0,317;-0,376;-0,615;-0,649;-3,089;26,478;0,000;268,640;Inf;280,000;280,000;-0,845;3,052;2,514;23,715
24038,500;3,156;0,840;-33,884;1,716;9,435;5,080;37,164;4,762;-6,917;-2,683;0,000;38,757;39,684;9,682;1,755;0,061;-0,274;-0,315;-0,575;-3,096;26,480;0,000;268,640;Inf;280,000;280,000;-0,489;3,053;2,494;23,668
24039,000;3,156;0,840;-33,884;1,716;9,435;5,080;37,164;4,762;-6,917;-2,683;0,000;38,800;39,700;9,682;1,755;0,177;-0,484;-0,333;-0,836;-3,096;26,480;0,000;268,640;Inf;280,000;280,000;-0,276;3,055;2,494;23,562
24039,500;2,699;0,669;-34,460;1,759;9,506;5,080;37,164;4,762;-6,917;-2,683;0,000;38,800;39,700;9,570;1,589;-0,199;-0,669;-0,583;-1,048;-3,096;26,480;0,000;268,640;Inf;280,000;280,000;-0,369;3,057;2,548;23,558
24040,000;2,699;0,669;-34,460;1,759;9,506;5,080;37,164;4,762;-6,917;-2,683;0,000;38,800;39,700;9,570;1,589;-0,488;-0,763;-1,022;-1,338;-3,096;26,480;0,000;268,940;Inf;280,000;280,000;-0,625;3,051;2,622;23,496
24040,500;2,699;0,669;-34,460;1,759;9,506;5,080;37,164;4,762;-6,917;-2,683;0,000;38,800;39,700;9,570;1,589;-0,761;-0,716;-1,067;-1,133;-3,096;26,480;0,000;268,940;Inf;280,000;280,000;-0,903;3,045;2,568;23,497
24041,000;2,699;0,669;-34,460;1,759;9,506;5,080;37,164;4,762;-6,917;-2,683;0,000;38,800;39,700;9,570;1,589;-0,062;-0,294;-0,489;-0,517;-3,096;26,480;0,000;268,940;Inf;280,000;280,000;-0,919;3,039;2,542;23,475
24041,500;2,699;0,669;-34,460;1,759;9,506;5,081;37,139;4,741;-6,888;-2,679;0,000;38,771;39,689;9,570;1,589;0,169;-0,409;-0,369;-0,512;-3,098;26,479;0,000;268,940;Inf;280,000;280,000;-0,341;3,034;2,546;23,481
24042,000;2,699;0,669;-34,460;1,759;9,506;5,081;37,139;4,741;-6,888;-2,679;0,000;38,800;39,700;9,570;1,589;0,132;-0,625;-0,511;-0,939;-3,098;26,479;0,000;268,940;Inf;280,000;280,000;-0,280;3,028;2,561;23,506
24042,500;2,058;0,537;-35,022;1,715;9,477;5,081;37,139;4,741;-6,888;-2,679;0,000;38,800;39,700;9,514;1,905;-0,149;-0,800;-0,638;-1,256;-3,098;26,479;0,000;268,940;Inf;280,000;280,000;-0,486;3,023;2,579;23,542
24043,000;2,058;0,537;-35,022;1,715;9,477;5,081;37,139;4,741;-6,888;-2,679;0,000;38,800;39,700;9,514;1,905;-0,537;-0,860;-1,088;-1,405;-3,098;26,479;0,000;268,540;Inf;280,000;280,000;-0,711;3,007;2,639;23,577
24043,500;2,058;0,537;-35,022;1,715;9,477;5,081;37,139;4,741;-6,888;-2,679;0,000;38,800;39,700;9,514;1,905;-0,424;-0,702;-0,920;-0,929;-3,098;26,479;0,000;268,540;Inf;280,000;280,000;-0,973;2,991;2,562;23,757
24044,000;2,058;0,537;-35,022;1,715;9,477;5,081;37,139;4,741;-6,888;-2,679;0,000;38,800;39,700;9,514;1,905;-0,285;-0,242;-0,543;-0,529;-3,098;26,479;0,000;268,640;Inf;280,000;280,000;-0,744;2,976;2,514;23,839
24044,500;2,058;0,537;-35,022;1,715;9,477;5,081;37,139;4,741;-6,888;-2,679;0,000;38,800;39,700;9,514;1,905;0,324;-0,551;-0,233;-0,817;-3,098;26,479;0,000;268,640;Inf;280,000;280,000;-0,400;2,961;2,522;23,864
24045,000;2,058;0,537;-35,022;1,715;9,477;5,090;37,084;4,801;-6,865;-2,685;0,000;38,787;39,701;9,514;1,905;-0,267;-0,631;-0,720;-1,070;-3,098;26,477;0,000;269,040;Inf;280,000;280,000;-0,319;2,946;2,595;23,824
24045,500;2,058;0,537;-35,022;1,715;9,477;5,090;37,084;4,801;-6,865;-2,685;0,000;38,800;39,700;9,514;1,905;-0,520;-0,710;-1,106;-1,304;-3,098;26,477;0,000;269,040;Inf;280,000;280,000;-0,672;2,932;2,639;23,899
24046,000;2,800;0,744;-33,505;1,799;9,483;5,090;37,084;4,801;-6,865;-2,685;0,000;38,800;39,700;9,588;1,654;-0,564;-0,738;-0,972;-1,108;-3,098;26,477;0,000;269,240;Inf;280,000;280,000;-0,910;2,917;2,664;23,947
24046,500;2,800;0,744;-33,505;1,799;9,483;5,090;37,084;4,801;-6,865;-2,685;0,000;38,800;39,700;9,588;1,654;-0,113;-0,421;-0,468;-0,513;-3,098;26,477;0,000;269,240;Inf;280,000;280,000;-0,846;2,916;2,566;24,007
24047,000;2,800;0,744;-33,505;1,799;9,483;5,090;37,084;4,801;-6,865;-2,685;0,000;38,800;39,700;9,588;1,654;0,453;-0,169;0,021;0,011;-3,098;26,477;0,000;268,840;Inf;280,000;280,000;-0,379;2,914;2,485;24,024
24047,500;2,800;0,744;-33,505;1,799;9,483;5,090;37,084;4,801;-6,865;-2,685;0,000;38,800;39,700;9,588;1,654;0,564;-0,506;-0,029;-0,645;-3,098;26,477;0,000;268,840;Inf;280,000;280,000;0,079;2,912;2,570;24,038
24048,000;2,800;0,744;-33,505;1,799;9,483;5,065;37,092;4,828;-6,796;-2,701;0,000;38,803;39,666;9,588;1,654;-0,512;-0,680;-1,099;-1,278;-3,094;26,473;0,000;268,940;Inf;280,000;280,000;-0,154;2,910;2,649;24,036
24048,500;2,800;0,744;-33,505;1,799;9,483;5,065;37,092;4,828;-6,796;-2,701;0,000;38,800;39,700;9,588;1,654;-0,552;-0,478;-0,858;-0,770;-3,094;26,473;0,000;268,940;Inf;280,000;280,000;-0,892;2,908;2,649;24,070
24049,000;3,807;0,914;-35,209;1,708;9,502;5,065;37,092;4,828;-6,796;-2,701;0,000;38,800;39,700;9,524;1,790;0,063;-0,084;-0,296;-0,241;-3,094;26,473;0,000;268,840;Inf;280,000;280,000;-0,664;2,906;2,600;24,082
24049,500;3,807;0,914;-35,209;1,708;9,502;5,065;37,092;4,828;-6,796;-2,701;0,000;38,800;39,700;9,524;1,790;0,543;-0,196;0,027;-0,194;-3,094;26,473;0,000;268,840;Inf;280,000;280,000;-0,140;2,921;2,569;24,123
24050,000;3,807;0,914;-35,209;1,708;9,502;5,065;37,092;4,828;-6,796;-2,701;0,000;38,800;39,700;9,524;1,790;0,605;-0,421;-0,129;-0,696;-3,094;26,473;0,000;268,840;Inf;280,000;280,000;0,045;2,936;2,571;24,161
24050,500;3,807;0,914;-35,209;1,708;9,502;5,065;37,092;4,828;-6,796;-2,701;0,000;38,800;39,700;9,524;1,790;-0,039;-0,510;-0,558;-0,960;-3,094;26,473;0,000;268,840;Inf;280,000;280,000;-0,160;2,950;2,740;24,171
24051,000;3,807;0,914;-35,209;1,708;9,502;5,065;37,092;4,828;-6,796;-2,701;0,000;38,800;39,700;9,524;1,790;-0,464;-0,514;-1,087;-1,148;-3,094;26,473;0,000;268,640;Inf;280,000;280,000;-0,517;2,964;2,780;24,106
24051,500;3,807;0,914;-35,209;1,708;9,502;5,084;37,157;4,824;-6,728;-2,696;0,000;38,810;39,710;9,524;1,790;-0,028;-0,163;-0,570;-0,295;-3,101;26,469;0,000;268,640;Inf;280,000;280,000;-0,803;2,978;2,728;24,020
24052,000;3,807;0,914;-35,209;1,708;9,502;5,084;37,157;4,824;-6,728;-2,696;0,000;38,800;39,700;9,524;1,790;0,367;0,174;-0,062;-0,044;-3,101;26,469;0,000;269,240;Inf;280,000;280,000;-0,264;2,991;2,643;23,957
24052,500;3,277;0,881;-34,160;1,764;9,449;5,084;37,157;4,824;-6,728;-2,696;0,000;38,800;39,700;9,526;1,569;0,402;-0,162;-0,166;-0,518;-3,101;26,469;0,000;269,240;Inf;280,000;280,000;0,109;3,005;2,676;23,931
24053,000;3,277;0,881;-34,160;1,764;9,449;5,084;37,157;4,824;-6,728;-2,696;0,000;38,800;39,700;9,526;1,569;-0,223;-0,420;-0,734;-1,004;-3,101;26,469;0,000;269,140;Inf;280,000;280,000;-0,111;3,009;2,772;23,930
24053,500;3,277;0,881;-34,160;1,764;9,449;5,084;37,157;4,824;-6,728;-2,696;0,000;38,800;39,700;9,526;1,569;-0,576;-0,497;-1,159;-1,166;-3,101;26,469;0,000;269,140;Inf;280,000;280,000;-0,595;3,014;2,849;23,851
24054,000;3,277;0,881;-34,160;1,764;9,449;5,084;37,157;4,824;-6,728;-2,696;0,000;38,800;39,700;9,526;1,569;-0,892;-0,385;-1,352;-1,073;-3,101;26,469;0,000;269,240;Inf;280,000;280,000;-0,850;3,018;2,868;23,757
24054,500;3,277;0,881;-34,160;1,764;9,449;5,061;37,194;4,797;-6,699;-2,709;0,000;38,815;39,770;9,526;1,569;-0,512;-0,179;-0,916;-0,535;-3,102;26,454;0,000;269,240;Inf;280,000;280,000;-0,925;3,022;2,799;23,713
24055,000;3,277;0,881;-34,160;1,764;9,449;5,061;37,194;4,797;-6,699;-2,709;0,000;38,800;39,800;9,526;1,569;0,399;-0,068;-0,209;-0,266;-3,102;26,454;0,000;268,940;Inf;280,000;280,000;-0,536;3,026;2,832;23,671
24055,500;2,578;0,656;-34,775;1,726;9,413;5,061;37,194;4,797;-6,699;-2,709;0,000;38,800;39,800;9,619;1,766;0,106;-0,255;-0,564;-0,736;-3,102;26,454;0,000;268,940;Inf;280,000;280,000;-0,036;3,031;2,887;23,763
24056,000;2,578;0,656;-34,775;1,726;9,413;5,061;37,194;4,797;-6,699;-2,709;0,000;38,800;39,800;9,619;1,766;-0,243;-0,356;-0,924;-0,990;-3,102;26,454;0,000;269,240;Inf;280,000;280,000;-0,362;3,023;2,952;23,811
24056,500;2,578;0,656;-34,775;1,726;9,413;5,061;37,194;4,797;-6,699;-2,709;0,000;38,800;39,800;9,619;1,766;-0,706;-0,362;-1,358;-1,066;-3,102;26,454;0,000;269,240;Inf;280,000;280,000;-0,628;3,016;3,030;23,848
24057,000;2,578;0,656;-34,775;1,726;9,413;5,061;37,194;4,797;-6,699;-2,709;0,000;38,800;39,800;9,619;1,766;-0,829;-0,309;-1,392;-0,966;-3,102;26,454;0,000;268,640;Inf;280,000;280,000;-0,873;3,009;3,037;23,887
24057,500;2,578;0,656;-34,775;1,726;9,413;5,073;37,193;4,739;-6,663;-2,717;0,000;38,815;39,726;9,619;1,766;-0,452;-0,082;-0,975;-0,395;-3,117;26,451;0,000;268,640;Inf;280,000;280,000;-0,874;3,002;2,913;24,030
24058,000;2,578;0,656;-34,775;1,726;9,413;5,073;37,193;4,739;-6,663;-2,717;0,000;38,800;39,700;9,619;1,766;0,095;0,253;-0,348;-0,062;-3,117;26,451;0,000;269,140;Inf;280,000;280,000;-0,476;2,995;2,920;24,068
24058,500;2,578;0,656;-34,775;1,726;9,413;5,073;37,193;4,739;-6,663;-2,717;0,000;38,800;39,700;9,619;1,766;-0,240;-0,295;-0,856;-0,822;-3,117;26,451;0,000;269,140;Inf;280,000;280,000;-0,015;2,988;2,988;24,067
24059,000;2,641;0,686;-34,182;1,714;9,521;5,073;37,193;4,739;-6,663;-2,717;0,000;38,800;39,700;9,564;1,646;-0,492;-0,353;-1,139;-1,016;-3,117;26,451;0,000;268,440;Inf;280,000;280,000;-0,553;2,981;3,031;24,034
24059,500;2,641;0,686;-34,182;1,714;9,521;5,073;37,193;4,739;-6,663;-2,717;0,000;38,800;39,700;9,564;1,646;-0,782;-0,350;-1,347;-0,975;-3,117;26,451;0,000;268,440;Inf;280,000;280,000;-0,750;2,976;3,077;24,038
24060,000;2,641;0,686;-34,182;1,714;9,521;5,073;37,193;4,739;-6,663;-2,717;0,000;38,800;39,700;9,564;1,646;-0,524;0,017;-0,847;-0,413;-3,117;26,451;0,000;268,640;Inf;280,000;280,000;-0,863;2,970;3,013;24,037
24060,500;2,641;0,686;-34,182;1,714;9,521;5,073;37,193;4,739;-6,663;-2,717;0,000;38,800;39,700;9,564;1,646;-0,035;-0,024;-0,644;-0,410;-3,117;26,451;0,000;268,640;Inf;280,000;280,000;-0,442;2,965;2,963;24,090
24061,000;2,641;0,686;-34,182;1,714;9,521;5,093;37,126;4,803;-6,638;-2,705;0,000;38,839;39,739;9,564;1,646;0,047;-0,108;-0,694;-0,559;-3,105;26,457;0,000;268,240;Inf;280,000;280,000;-0,278;2,959;2,997;24,206
24061,500;2,641;0,686;-34,182;1,714;9,521;5,093;37,126;4,803;-6,638;-2,705;0,000;38,800;39,700;9,564;1,646;-0,160;-0,288;-0,786;-0,826;-3,105;26,457;0,000;268,240;Inf;280,000;280,000;-0,328;2,954;3,014;24,257
24062,000;2,774;0,735;-33,794;1,782;9,458;5,093;37,126;4,803;-6,638;-2,705;0,000;38,800;39,700;9,616;1,587;-0,295;-0,293;-0,956;-0,884;-3,105;26,457;0,000;268,940;Inf;280,000;280,000;-0,515;2,949;3,056;24,281
24062,500;2,774;0,735;-33,794;1,782;9,458;5,093;37,126;4,803;-6,638;-2,705;0,000;38,800;39,700;9,616;1,587;-0,390;-0,289;-1,055;-0,665;-3,105;26,457;0,000;268,940;Inf;280,000;280,000;-0,607;2,946;3,029;24,271
24063,000;2,774;0,735;-33,794;1,782;9,458;5,093;37,126;4,803;-6,638;-2,705;0,000;38,800;39,700;9,616;1,587;-0,337;0,030;-0,806;-0,456;-3,105;26,457;0,000;268,640;Inf;280,000;280,000;-0,599;2,943;3,029;24,280
24063,500;2,774;0,735;-33,794;1,782;9,458;5,093;37,126;4,803;-6,638;-2,705;0,000;38,800;39,700;9,616;1,587;0,044;0,045;-0,501;-0,338;-3,105;26,457;0,000;268,640;Inf;280,000;280,000;-0,392;2,941;2,965;24,331
24064,000;2,774;0,735;-33,794;1,782;9,458;5,106;37,116;4,799;-6,600;-2,712;0,000;38,840;39,764;9,616;1,587;0,147;-0,105;-0,548;-0,487;-3,113;26,452;0,000;268,740;Inf;280,000;280,000;-0,187;2,938;2,966;24,405
24064,500;2,774;0,735;-33,794;1,782;9,458;5,106;37,116;4,799;-6,600;-2,712;0,000;38,800;39,800;9,616;1,587;-0,164;-0,202;-0,801;-0,731;-3,113;26,452;0,000;268,740;Inf;280,000;280,000;-0,248;2,935;3,078;24,511
24065,000;2,774;0,735;-33,794;1,782;9,458;5,106;37,116;4,799;-6,600;-2,712;0,000;38,800;39,800;9,616;1,587;-0,475;-0,311;-1,012;-0,837;-3,113;26,452;0,000;268,640;Inf;280,000;280,000;-0,474;2,932;3,064;24,532
24065,500;3,272;0,742;-35,209;1,768;9,499;5,106;37,116;4,799;-6,600;-2,712;0,000;38,800;39,800;9,489;1,664;-0,340;-0,170;-0,946;-0,580;-3,113;26,452;0,000;268,640;Inf;280,000;280,000;-0,659;2,930;3,047;24,556
24066,000;3,272;0,742;-35,209;1,768;9,499;5,106;37,116;4,799;-6,600;-2,712;0,000;38,800;39,800;9,489;1,664;-0,039;0,129;-0,498;-0,266;-3,113;26,452;0,000;269,040;Inf;280,000;280,000;-0,509;2,935;3,037;24,548
24066,500;3,272;0,742;-35,209;1,768;9,499;5,106;37,116;4,799;-6,600;-2,712;0,000;38,800;39,800;9,489;1,664;0,156;-0,099;-0,532;-0,548;-3,113;26,452;0,000;269,040;Inf;280,000;280,000;-0,168;2,941;3,045;24,592
24067,000;3,272;0,742;-35,209;1,768;9,499;5,106;37,116;4,799;-6,600;-2,712;0,000;38,800;39,800;9,489;1,664;-0,108;-0,189;-0,750;-0,742;-3,113;26,452;0,000;268,740;Inf;280,000;280,000;-0,256;2,946;3,066;24,530
24067,500;3,272;0,742;-35,209;1,768;9,499;5,093;37,139;4,802;-6,546;-2,718;0,000;38,856;39,776;9,489;1,664;-0,523;-0,228;-1,087;-0,874;-3,109;26,459;0,000;268,740;Inf;280,000;280,000;-0,447;2,952;3,144;24,446
24068,000;3,272;0,742;-35,209;1,768;9,499;5,093;37,139;4,802;-6,546;-2,718;0,000;38,900;39,800;9,489;1,664;-0,712;-0,128;-1,151;-0,736;-3,109;26,459;0,000;268,940;Inf;280,000;280,000;-0,678;2,957;3,116;24,233
24068,500;3,148;0,748;-35,209;1,738;9,546;5,093;37,139;4,802;-6,546;-2,718;0,000;38,900;39,800;9,342;1,652;-0,391;0,036;-0,918;-0,444;-3,109;26,459;0,000;268,940;Inf;280,000;280,000;-0,682;2,962;3,081;24,201
24069,000;3,148;0,748;-35,209;1,738;9,546;5,093;37,139;4,802;-6,546;-2,718;0,000;38,900;39,800;9,342;1,652;0,037;0,128;-0,427;0,046;-3,109;26,459;0,000;268,240;Inf;280,000;280,000;-0,429;2,965;3,058;24,140
24069,500;3,148;0,748;-35,209;1,738;9,546;5,093;37,139;4,802;-6,546;-2,718;0,000;38,900;39,800;9,342;1,652;-0,061;-0,063;-0,764;-0,571;-3,109;26,459;0,000;268,240;Inf;280,000;280,000;-0,054;2,968;3,091;24,115
24070,000;3,148;0,748;-35,209;1,738;9,546;5,093;37,139;4,802;-6,546;-2,718;0,000;38,900;39,800;9,342;1,652;-0,377;-0,108;-1,084;-0,724;-3,109;26,459;0,000;269,040;Inf;280,000;280,000;-0,365;2,971;3,174;24,081
24070,500;3,148;0,748;-35,209;1,738;9,546;5,078;37,174;4,822;-6,499;-2,702;0,000;38,863;39,802;9,342;1,652;-0,693;-0,126;-1,381;-0,823;-3,101;26,468;0,000;269,040;Inf;280,000;280,000;-0,573;2,974;3,249;24,039
24071,000;3,148;0,748;-35,209;1,738;9,546;5,078;37,174;4,822;-6,499;-2,702;0,000;38,900;39,800;9,342;1,652;-0,533;-0,069;-1,214;-0,457;-3,101;26,468;0,000;269,240;Inf;280,000;280,000;-0,756;2,977;3,250;24,005
24071,500;3,148;0,748;-35,209;1,738;9,546;5,078;37,174;4,822;-6,499;-2,702;0,000;38,900;39,800;9,342;1,652;-0,185;0,266;-0,669;-0,124;-3,101;26,468;0,000;269,240;Inf;280,000;280,000;-0,568;2,980;3,162;23,956
24072,000;3,132;0,840;-34,318;1,697;9,466;5,078;37,174;4,822;-6,499;-2,702;0,000;38,900;39,800;9,597;1,732;-0,036;0,175;-0,573;-0,227;-3,101;26,468;0,000;268,840;Inf;280,000;280,000;-0,178;2,982;3,217;23,963
24072,500;3,132;0,840;-34,318;1,697;9,466;5,078;37,174;4,822;-6,499;-2,702;0,000;38,900;39,800;9,597;1,732;-0,273;-0,034;-0,878;-0,534;-3,101;26,468;0,000;268,840;Inf;280,000;280,000;-0,165;2,985;3,282;23,970
24073,000;3,132;0,840;-34,318;1,697;9,466;5,078;37,174;4,822;-6,499;-2,702;0,000;38,900;39,800;9,597;1,732;-0,573;-0,038;-1,340;-0,684;-3,101;26,468;0,000;268,640;Inf;280,000;280,000;-0,430;2,987;3,336;23,983
24073,500;3,132;0,840;-34,318;1,697;9,466;5,078;37,174;4,822;-6,499;-2,702;0,000;38,900;39,800;9,597;1,732;-0,678;-0,033;-1,396;-0,593;-3,101;26,468;0,000;268,640;Inf;280,000;280,000;-0,659;2,990;3,366;23,940
24074,000;3,132;0,840;-34,318;1,697;9,466;5,068;37,208;4,818;-6,474;-2,711;0,000;38,867;39,787;9,597;1,732;-0,380;0,150;-1,047;-0,168;-3,104;26,468;0,000;268,040;Inf;280,000;280,000;-0,675;2,992;3,351;23,891
24074,500;3,132;0,840;-34,318;1,697;9,466;5,068;37,208;4,818;-6,474;-2,711;0,000;38,900;39,800;9,597;1,732;-0,001;0,289;-0,580;-0,049;-3,104;26,468;0,000;268,040;Inf;280,000;280,000;-0,361;2,994;3,246;23,869
24075,000;3,128;0,745;-35,209;1,714;9,439;5,068;37,208;4,818;-6,474;-2,711;0,000;38,900;39,800;9,407;1,834;-0,037;0,097;-0,688;-0,290;-3,104;26,468;0,000;268,640;Inf;280,000;280,000;-0,085;2,997;3,352;23,895
24075,500;3,128;0,745;-35,209;1,714;9,439;5,068;37,208;4,818;-6,474;-2,711;0,000;38,900;39,800;9,407;1,834;-0,386;0,081;-1,055;-0,555;-3,104;26,468;0,000;268,640;Inf;280,000;280,000;-0,230;2,999;3,394;23,932
24076,000;3,128;0,745;-35,209;1,714;9,439;5,068;37,208;4,818;-6,474;-2,711;0,000;38,900;39,800;9,407;1,834;-0,614;0,043;-1,323;-0,634;-3,104;26,468;0,000;268,440;Inf;280,000;280,000;-0,479;3,001;3,424;23,947
24076,500;3,128;0,745;-35,209;1,714;9,439;5,068;37,208;4,818;-6,474;-2,711;0,000;38,900;39,800;9,407;1,834;-0,022;0,351;-0,698;0,123;-3,104;26,468;0,000;268,440;Inf;280,000;280,000;-0,632;3,003;3,338;23,957
24077,000;3,128;0,745;-35,209;1,714;9,439;5,090;37,155;4,802;-6,469;-2,697;0,000;38,874;39,823;9,407;1,834;0,208;0,388;-0,444;0,016;-3,100;26,471;0,000;268,640;Inf;280,000;280,000;-0,061;3,005;3,296;23,977
24077,500;3,128;0,745;-35,209;1,714;9,439;5,090;37,155;4,802;-6,469;-2,697;0,000;38,900;39,800;9,407;1,834;-0,070;0,238;-0,675;-0,267;-3,100;26,471;0,000;268,640;Inf;280,000;280,000;0,042;3,007;3,364;23,960
24078,000;3,128;0,745;-35,209;1,714;9,439;5,090;37,155;4,802;-6,469;-2,697;0,000;38,900;39,800;9,407;1,834;-0,360;0,269;-0,982;-0,357;-3,100;26,471;0,000;268,340;Inf;280,000;280,000;-0,193;3,009;3,443;23,957
24078,500;2,329;0,645;-33,727;1,737;9,459;5,090;37,155;4,802;-6,469;-2,697;0,000;38,900;39,800;9,645;1,723;-0,479;0,253;-1,256;-0,409;-3,100;26,471;0,000;268,340;Inf;280,000;280,000;-0,358;3,011;3,521;23,948
24079,000;2,329;0,645;-33,727;1,737;9,459;5,090;37,155;4,802;-6,469;-2,697;0,000;38,900;39,800;9,645;1,723;-0,272;0,213;-1,042;-0,125;-3,100;26,471;0,000;268,840;Inf;280,000;280,000;-0,473;3,000;3,455;23,919
24079,500;2,329;0,645;-33,727;1,737;9,459;5,090;37,155;4,802;-6,469;-2,697;0,000;38,900;39,800;9,645;1,723;-0,009;0,475;-0,623;0,020;-3,100;26,471;0,000;268,840;Inf;280,000;280,000;-0,306;2,989;3,441;23,897
24080,000;2,329;0,645;-33,727;1,737;9,459;5,090;37,155;4,802;-6,469;-2,697;0,000;38,900;39,800;9,645;1,723;0,161;0,380;-0,639;-0,093;-3,100;26,471;0,000;268,140;Inf;280,000;280,000;-0,034;2,978;3,487;23,893
24080,500;2,329;0,645;-33,727;1,737;9,459;5,018;37,124;4,788;-6,422;-2,708;0,000;38,881;39,823;9,645;1,723;-0,136;0,260;-0,888;-0,314;-3,100;26,461;0,000;268,140;Inf;280,000;280,000;-0,048;2,967;3,558;23,872
24081,000;2,329;0,645;-33,727;1,737;9,459;5,018;37,124;4,788;-6,422;-2,708;0,000;38,900;39,800;9,645;1,723;-0,398;0,290;-1,127;-0,415;-3,100;26,461;0,000;268,340;Inf;280,000;280,000;-0,269;2,957;3,627;23,863
24081,500;2,318;0,585;-34,624;1,753;9,504;5,018;37,124;4,788;-6,422;-2,708;0,000;38,900;39,800;9,550;1,628;-0,344;0,311;-1,023;-0,228;-3,100;26,461;0,000;268,340;Inf;280,000;280,000;-0,412;2,947;3,632;23,847
24082,000;2,318;0,585;-34,624;1,753;9,504;5,018;37,124;4,788;-6,422;-2,708;0,000;38,900;39,800;9,550;1,628;-0,005;0,650;-0,567;0,227;-3,100;26,461;0,000;268,140;Inf;280,000;280,000;-0,321;2,936;3,563;23,838
24082,500;2,318;0,585;-34,624;1,753;9,504;5,018;37,124;4,788;-6,422;-2,708;0,000;38,900;39,800;9,550;1,628;0,232;0,621;-0,382;0,197;-3,100;26,461;0,000;268,140;Inf;280,000;280,000;0,076;2,926;3,606;23,825
24083,000;2,318;0,585;-34,624;1,753;9,504;5,018;37,124;4,788;-6,422;-2,708;0,000;38,900;39,800;9,550;1,628;0,253;0,481;-0,482;0,061;-3,100;26,461;0,000;268,440;Inf;280,000;280,000;0,167;2,916;3,677;23,762
24083,500;2,318;0,585;-34,624;1,753;9,504;5,057;37,146;4,785;-6,366;-2,687;0,000;38,893;39,804;9,550;1,628;-0,325;0,534;-1,073;-0,069;-3,086;26,473;0,000;268,440;Inf;280,000;280,000;0,078;2,906;3,779;23,763
24084,000;2,318;0,585;-34,624;1,753;9,504;5,057;37,146;4,785;-6,366;-2,687;0,000;38,900;39,800;9,550;1,628;-0,209;0,627;-0,922;0,119;-3,086;26,473;0,000;267,840;Inf;280,000;280,000;-0,233;2,897;3,796;23,767
24084,500;3,171;0,778;-35,209;1,685;9,455;5,057;37,146;4,785;-6,366;-2,687;0,000;38,900;39,800;9,448;1,758;0,084;0,791;-0,507;0,311;-3,086;26,473;0,000;267,840;Inf;280,000;280,000;-0,096;2,887;3,734;23,746
24085,000;3,171;0,778;-35,209;1,685;9,455;5,057;37,146;4,785;-6,366;-2,687;0,000;38,900;39,800;9,448;1,758;0,356;0,619;-0,390;0,223;-3,086;26,473;0,000;268,440;Inf;280,000;280,000;0,170;2,892;3,732;23,742
24085,500;3,171;0,778;-35,209;1,685;9,455;5,057;37,146;4,785;-6,366;-2,687;0,000;38,900;39,800;9,448;1,758;0,356;0,606;-0,476;0,112;-3,086;26,473;0,000;268,440;Inf;280,000;280,000;0,202;2,896;3,760;23,723
24086,000;3,171;0,778;-35,209;1,685;9,455;5,057;37,146;4,785;-6,366;-2,687;0,000;38,900;39,800;9,448;1,758;0,086;0,611;-0,713;0,026;-3,086;26,473;0,000;267,640;Inf;280,000;280,000;0,149;2,901;3,895;23,808
24086,500;3,171;0,778;-35,209;1,685;9,455;5,057;37,146;4,785;-6,366;-2,687;0,000;38,900;39,800;9,448;1,758;-0,107;0,609;-0,902;0,049;-3,086;26,473;0,000;267,640;Inf;280,000;280,000;0,003;2,905;3,932;23,800
24087,000;3,171;0,778;-35,209;1,685;9,455;5,058;37,183;4,794;-6,318;-2,700;0,000;38,898;39,853;9,448;1,758;0,046;0,916;-0,531;0,404;-3,094;26,476;0,000;268,240;Inf;280,000;280,000;-0,088;2,910;3,904;23,844
24087,500;3,171;0,778;-35,209;1,685;9,455;5,058;37,183;4,794;-6,318;-2,700;0,000;38,900;39,900;9,448;1,758;0,405;0,855;-0,350;0,397;-3,094;26,476;0,000;268,240;Inf;280,000;280,000;0,209;2,914;3,889;23,809
24088,000;2,840;0,676;-35,209;1,726;9,498;5,058;37,183;4,794;-6,318;-2,700;0,000;38,900;39,900;9,509;1,561;0,362;0,775;-0,468;0,263;-3,094;26,476;0,000;267,640;Inf;280,000;280,000;0,326;2,918;3,924;23,781
24088,500;2,840;0,676;-35,209;1,726;9,498;5,058;37,183;4,794;-6,318;-2,700;0,000;38,900;39,900;9,509;1,561;0,130;0,740;-0,647;0,177;-3,094;26,476;0,000;267,640;Inf;280,000;280,000;0,233;2,917;4,011;23,867
24089,000;2,840;0,676;-35,209;1,726;9,498;5,058;37,183;4,794;-6,318;-2,700;0,000;38,900;39,900;9,509;1,561;-0,070;0,790;-0,817;0,170;-3,094;26,476;0,000;268,240;Inf;280,000;280,000;0,100;2,916;4,071;23,846
24089,500;2,840;0,676;-35,209;1,726;9,498;5,058;37,183;4,794;-6,318;-2,700;0,000;38,900;39,900;9,509;1,561;0,030;0,888;-0,808;0,377;-3,094;26,476;0,000;268,240;Inf;280,000;280,000;0,018;2,914;4,117;23,804
24090,000;2,840;0,676;-35,209;1,726;9,498;5,072;37,180;4,755;-6,307;-2,711;0,000;38,892;39,852;9,509;1,561;0,242;1,092;-0,450;0,707;-3,105;26,469;0,000;267,240;Inf;280,000;280,000;0,122;2,913;4,095;23,789
24090,500;2,840;0,676;-35,209;1,726;9,498;5,072;37,180;4,755;-6,307;-2,711;0,000;38,900;39,900;9,509;1,561;0,294;1,056;-0,497;0,476;-3,105;26,469;0,000;267,240;Inf;280,000;280,000;0,398;2,912;4,172;23,807
24091,000;2,316;0,654;-34,143;1,727;9,447;5,072;37,180;4,755;-6,307;-2,711;0,000;38,900;39,900;9,604;1,728;0,087;1,092;-0,759;0,420;-3,105;26,469;0,000;268,240;Inf;280,000;280,000;0,332;2,911;4,263;23,762
24091,500;2,316;0,654;-34,143;1,727;9,447;5,072;37,180;4,755;-6,307;-2,711;0,000;38,900;39,900;9,604;1,728;-0,051;1,092;-0,888;0,448;-3,105;26,469;0,000;268,240;Inf;280,000;280,000;0,210;2,901;4,346;23,740
24092,000;2,316;0,654;-34,143;1,727;9,447;5,072;37,180;4,755;-6,307;-2,711;0,000;38,900;39,900;9,604;1,728;0,053;1,197;-0,654;0,601;-3,105;26,469;0,000;267,740;Inf;280,000;280,000;0,150;2,891;4,359;23,716
24092,500;2,316;0,654;-34,143;1,727;9,447;5,072;37,180;4,755;-6,307;-2,711;0,000;38,900;39,900;9,604;1,728;0,478;1,263;-0,382;0,851;-3,105;26,469;0,000;267,740;Inf;280,000;280,000;0,299;2,882;4,325;23,691
24093,000;2,316;0,654;-34,143;1,727;9,447;5,072;37,180;4,755;-6,307;-2,711;0,000;38,900;39,900;9,604;1,728;0,560;1,259;-0,300;0,798;-3,105;26,469;0,000;268,140;Inf;280,000;280,000;0,552;2,873;4,428;23,683
24093,500;2,316;0,654;-34,143;1,727;9,447;5,074;37,112;4,785;-6,300;-2,719;0,000;38,892;39,849;9,604;1,728;0,434;1,264;-0,509;0,675;-3,102;26,450;0,000;268,140;Inf;280,000;280,000;0,579;2,864;4,496;23,712
24094,000;2,316;0,654;-34,143;1,727;9,447;5,074;37,112;4,785;-6,300;-2,719;0,000;38,900;39,800;9,604;1,728;0,043;1,351;-0,870;0,660;-3,102;26,450;0,000;267,440;Inf;280,000;280,000;0,466;2,855;4,579;23,811
24094,500;3,120;0,841;-33,146;1,735;9,459;5,074;37,112;4,785;-6,300;-2,719;0,000;38,900;39,800;9,679;1,671;0,154;1,459;-0,597;0,838;-3,102;26,450;0,000;267,440;Inf;280,000;280,000;0,296;2,846;4,607;23,854
24095,000;3,120;0,841;-33,146;1,735;9,459;5,074;37,112;4,785;-6,300;-2,719;0,000;38,900;39,800;9,679;1,671;0,487;1,446;-0,374;0,933;-3,102;26,450;0,000;268,240;Inf;280,000;280,000;0,464;2,850;4,590;23,895
24095,500;3,120;0,841;-33,146;1,735;9,459;5,074;37,112;4,785;-6,300;-2,719;0,000;38,900;39,800;9,679;1,671;0,703;1,423;-0,268;0,919;-3,102;26,450;0,000;268,240;Inf;280,000;280,000;0,623;2,855;4,616;23,906
24096,000;3,120;0,841;-33,146;1,735;9,459;5,074;37,112;4,785;-6,300;-2,719;0,000;38,900;39,800;9,679;1,671;0,546;1,472;-0,425;0,891;-3,102;26,450;0,000;268,440;Inf;280,000;280,000;0,694;2,859;4,680;23,991
24096,500;3,120;0,841;-33,146;1,735;9,459;5,066;37,148;4,820;-6,263;-2,716;0,000;38,902;39,868;9,679;1,671;0,280;1,581;-0,664;0,904;-3,099;26,461;0,000;268,440;Inf;280,000;280,000;0,621;2,863;4,860;23,992
24097,000;3,120;0,841;-33,146;1,735;9,459;5,066;37,148;4,820;-6,263;-2,716;0,000;38,900;39,900;9,679;1,671;0,214;1,604;-0,817;0,917;-3,099;26,461;0,000;268,440;Inf;280,000;280,000;0,525;2,867;4,915;23,939
24097,500;3,450;0,806;-35,209;1,716;9,507;5,066;37,148;4,820;-6,263;-2,716;0,000;38,900;39,900;9,450;1,675;0,536;1,853;-0,291;1,304;-3,099;26,461;0,000;268,440;Inf;280,000;280,000;0,480;2,872;4,876;23,870
24098,000;3,450;0,806;-35,209;1,716;9,507;5,066;37,148;4,820;-6,263;-2,716;0,000;38,900;39,900;9,450;1,675;0,853;1,723;-0,091;1,263;-3,099;26,461;0,000;268,440;Inf;280,000;280,000;0,850;2,881;4,909;23,782
24098,500;3,450;0,806;-35,209;1,716;9,507;5,066;37,148;4,820;-6,263;-2,716;0,000;38,900;39,900;9,450;1,675;0,671;1,773;-0,279;1,180;-3,099;26,461;0,000;268,440;Inf;280,000;280,000;0,937;2,890;4,968;23,796
24099,000;3,450;0,806;-35,209;1,716;9,507;5,066;37,148;4,820;-6,263;-2,716;0,000;38,900;39,900;9,450;1,675;0,515;1,986;-0,487;1,292;-3,099;26,461;0,000;268,240;Inf;280,000;280,000;0,836;2,900;5,090;23,760
24099,500;3,450;0,806;-35,209;1,716;9,507;5,066;37,148;4,820;-6,263;-2,716;0,000;38,900;39,900;9,450;1,675;0,433;2,021;-0,621;1,332;-3,099;26,461;0,000;268,240;Inf;280,000;280,000;0,826;2,909;5,210;23,740
24100,000;3,450;0,806;-35,209;1,716;9,507;5,082;37,181;4,817;-6,267;-2,710;0,000;38,920;39,840;9,450;1,675;0,613;2,038;-0,433;1,481;-3,104;26,468;0,000;268,340;Inf;280,000;280,000;0,791;2,918;5,253;23,815
24100,500;3,450;0,806;-35,209;1,716;9,507;5,082;37,181;4,817;-6,267;-2,710;0,000;38,900;39,800;9,450;1,675;0,791;2,149;-0,167;1,623;-3,104;26,468;0,000;268,340;Inf;280,000;280,000;0,925;2,926;5,280;23,774
24101,000;3,608;0,860;-35,209;1,659;9,506;5,082;37,181;4,817;-6,267;-2,710;0,000;38,900;39,800;9,422;1,734;0,838;2,149;-0,103;1,524;-3,104;26,468;0,000;268,340;Inf;280,000;280,000;1,099;2,935;5,340;23,782
24101,500;3,608;0,860;-35,209;1,659;9,506;5,082;37,181;4,817;-6,267;-2,710;0,000;38,900;39,800;9,422;1,734;0,761;2,229;-0,236;1,565;-3,104;26,468;0,000;268,340;Inf;280,000;280,000;1,102;2,946;5,410;23,807
24102,000;3,608;0,860;-35,209;1,659;9,506;5,082;37,181;4,817;-6,267;-2,710;0,000;38,900;39,800;9,422;1,734;0,671;2,332;-0,342;1,633;-3,104;26,468;0,000;268,540;Inf;280,000;280,000;1,080;2,957;5,510;23,835
24102,500;3,608;0,860;-35,209;1,659;9,506;5,082;37,181;4,817;-6,267;-2,710;0,000;38,900;39,800;9,422;1,734;0,701;2,414;-0,286;1,728;-3,104;26,468;0,000;268,540;Inf;280,000;280,000;1,074;2,967;5,581;23,852
24103,000;3,608;0,860;-35,209;1,659;9,506;5,055;37,196;4,783;-6,266;-2,710;0,000;38,921;39,843;9,422;1,734;0,925;2,468;-0,062;1,886;-3,114;26,463;0,000;268,340;Inf;280,000;280,000;1,139;2,978;5,610;23,833
24103,500;3,608;0,860;-35,209;1,659;9,506;5,055;37,196;4,783;-6,266;-2,710;0,000;38,900;39,800;9,422;1,734;1,189;2,448;0,160;1,871;-3,114;26,463;0,000;268,340;Inf;280,000;280,000;1,304;2,988;5,643;23,794
24104,000;2,764;0,651;-35,209;1,651;9,555;5,055;37,196;4,783;-6,266;-2,710;0,000;38,900;39,800;9,319;1,787;1,111;2,156;0,210;1,585;-3,114;26,463;0,000;268,340;Inf;280,000;280,000;1,417;2,998;5,266;23,882
24104,500;2,764;0,651;-35,209;1,651;9,555;5,055;37,196;4,783;-6,266;-2,710;0,000;38,900;39,800;9,319;1,787;1,671;0,903;0,945;0,971;-3,114;26,463;0,000;268,340;Inf;280,000;280,000;1,266;2,995;4,883;23,898
24105,000;2,764;0,651;-35,209;1,651;9,555;5,055;37,196;4,783;-6,266;-2,710;0,000;38,900;39,800;9,319;1,787;1,819;1,065;1,225;1,179;-3,114;26,463;0,000;268,440;Inf;280,000;280,000;1,123;2,991;4,537;23,908
24105,500;2,764;0,651;-35,209;1,651;9,555;5,055;37,196;4,783;-6,266;-2,710;0,000;38,900;39,800;9,319;1,787;1,997;1,476;1,456;1,347;-3,114;26,463;0,000;268,440;Inf;280,000;280,000;1,322;2,987;4,348;23,812
24106,000;2,764;0,651;-35,209;1,651;9,555;5,055;37,196;4,783;-6,266;-2,710;0,000;38,900;39,800;9,319;1,787;2,190;1,289;1,611;1,406;-3,114;26,463;0,000;268,240;Inf;280,000;280,000;1,569;2,983;4,189;23,805
24106,500;2,764;0,651;-35,209;1,651;9,555;5,066;37,151;4,778;-6,281;-2,717;0,000;38,936;39,821;9,319;1,787;2,295;0,791;1,633;0,423;-3,109;26,465;0,000;268,240;Inf;280,000;280,000;1,624;2,980;4,011;23,766
24107,000;2,764;0,651;-35,209;1,651;9,555;5,066;37,151;4,778;-6,281;-2,717;0,000;38,900;39,800;9,319;1,787;1,539;0,074;1,357;0,101;-3,109;26,465;0,000;268,240;Inf;280,000;280,000;1,285;2,976;3,547;23,704
24107,500;2,471;0,689;-33,713;1,775;9,462;5,066;37,151;4,778;-6,281;-2,717;0,000;38,900;39,800;9,622;1,746;1,823;-0,235;1,419;0,189;-3,109;26,465;0,000;268,240;Inf;280,000;280,000;0,768;2,973;3,278;23,665
24108,000;2,471;0,689;-33,713;1,775;9,462;5,066;37,151;4,778;-6,281;-2,717;0,000;38,900;39,800;9,622;1,746;2,005;0,549;1,699;0,829;-3,109;26,465;0,000;267,740;Inf;280,000;280,000;0,799;2,965;3,092;23,619
24108,500;2,471;0,689;-33,713;1,775;9,462;5,066;37,151;4,778;-6,281;-2,717;0,000;38,900;39,800;9,622;1,746;2,196;0,470;1,814;0,980;-3,109;26,465;0,000;267,740;Inf;280,000;280,000;1,271;2,956;2,986;23,631
24109,000;2,471;0,689;-33,713;1,775;9,462;5,066;37,151;4,778;-6,281;-2,717;0,000;38,900;39,800;9,622;1,746;2,292;0,097;1,851;0,724;-3,109;26,465;0,000;267,340;Inf;280,000;280,000;1,365;2,949;2,884;23,650
24109,500;2,471;0,689;-33,713;1,775;9,462;5,097;37,151;4,811;-6,282;-2,710;0,000;38,926;39,854;9,622;1,746;2,267;-0,266;1,849;0,315;-3,106;26,465;0,000;267,340;Inf;280,000;280,000;1,241;2,941;2,726;23,701
24110,000;2,471;0,689;-33,713;1,775;9,462;5,097;37,151;4,811;-6,282;-2,710;0,000;38,900;39,900;9,622;1,746;2,153;-0,632;1,791;0,037;-3,106;26,465;0,000;267,440;Inf;280,000;280,000;1,041;2,933;2,578;23,655
24110,500;3,404;0,920;-34,203;1,814;9,416;5,097;37,151;4,811;-6,282;-2,710;0,000;38,900;39,900;9,578;1,769;2,104;-0,510;1,799;0,222;-3,106;26,465;0,000;267,440;Inf;280,000;280,000;0,837;2,925;2,304;23,650
24111,000;3,404;0,920;-34,203;1,814;9,416;5,097;37,151;4,811;-6,282;-2,710;0,000;38,900;39,900;9,578;1,769;2,147;0,146;1,885;0,658;-3,106;26,465;0,000;268,240;Inf;280,000;280,000;0,904;2,933;2,252;23,703
24111,500;3,404;0,920;-34,203;1,814;9,416;5,097;37,151;4,811;-6,282;-2,710;0,000;38,900;39,900;9,578;1,769;2,313;-0,240;1,947;0,451;-3,106;26,465;0,000;268,240;Inf;280,000;280,000;1,209;2,941;2,177;23,754
24112,000;3,404;0,920;-34,203;1,814;9,416;5,097;37,151;4,811;-6,282;-2,710;0,000;38,900;39,900;9,578;1,769;2,212;-0,778;1,876;0,008;-3,106;26,465;0,000;267,240;Inf;280,000;280,000;1,118;2,949;2,088;23,840
24112,500;3,404;0,920;-34,203;1,814;9,416;5,092;37,193;4,822;-6,229;-2,709;0,000;38,927;39,855;9,578;1,769;2,102;-1,260;1,773;-0,313;-3,113;26,451;0,000;267,240;Inf;280,000;280,000;0,829;2,956;1,962;23,851
24113,000;3,404;0,920;-34,203;1,814;9,416;5,092;37,193;4,822;-6,229;-2,709;0,000;38,900;39,900;9,578;1,769;1,965;-0,844;1,740;-0,079;-3,113;26,451;0,000;267,840;Inf;280,000;280,000;0,575;2,963;1,816;23,951
24113,500;3,404;0,920;-34,203;1,814;9,416;5,092;37,193;4,822;-6,229;-2,709;0,000;38,900;39,900;9,578;1,769;2,030;-0,383;1,828;0,423;-3,113;26,451;0,000;267,840;Inf;280,000;280,000;0,696;2,971;1,726;23,986
24114,000;3,397;0,877;-34,657;1,758;9,312;5,092;37,193;4,822;-6,229;-2,709;0,000;38,900;39,900;9,559;1,730;2,064;-0,261;1,882;0,345;-3,113;26,451;0,000;267,140;Inf;280,000;280,000;0,974;2,978;1,680;24,057
24114,500;3,397;0,877;-34,657;1,758;9,312;5,092;37,193;4,822;-6,229;-2,709;0,000;38,900;39,900;9,559;1,730;2,129;-0,505;1,878;0,232;-3,113;26,451;0,000;267,140;Inf;280,000;280,000;1,008;2,985;1,614;24,125
24115,000;3,397;0,877;-34,657;1,758;9,312;5,092;37,193;4,822;-6,229;-2,709;0,000;38,900;39,900;9,559;1,730;2,015;-1,362;1,742;-0,365;-3,113;26,451;0,000;268,140;Inf;280,000;280,000;0,933;2,991;1,516;24,139
24115,500;3,397;0,877;-34,657;1,758;9,312;5,092;37,193;4,822;-6,229;-2,709;0,000;38,900;39,900;9,559;1,730;1,906;-1,182;1,696;-0,262;-3,113;26,451;0,000;268,140;Inf;280,000;280,000;0,508;2,998;1,427;24,190
24116,000;3,397;0,877;-34,657;1,758;9,312;5,085;37,211;4,813;-6,201;-2,699;0,000;38,919;39,802;9,559;1,730;1,934;-0,615;1,795;0,150;-3,106;26,456;0,000;267,840;Inf;280,000;280,000;0,540;3,005;1,337;24,235
24116,500;3,397;0,877;-34,657;1,758;9,312;5,085;37,211;4,813;-6,201;-2,699;0,000;38,900;39,800;9,559;1,730;1,994;-0,416;1,813;0,186;-3,106;26,456;0,000;267,840;Inf;280,000;280,000;0,816;3,011;1,368;24,255
24117,000;3,015;0,818;-34,311;1,767;9,442;5,085;37,211;4,813;-6,201;-2,699;0,000;38,900;39,800;9,549;1,747;2,075;-0,610;1,847;0,140;-3,106;26,456;0,000;268,040;Inf;280,000;280,000;0,894;3,017;1,356;24,251
24117,500;3,015;0,818;-34,311;1,767;9,442;5,085;37,211;4,813;-6,201;-2,699;0,000;38,900;39,800;9,549;1,747;2,060;-1,043;1,784;-0,178;-3,106;26,456;0,000;268,040;Inf;280,000;280,000;0,863;3,017;1,253;24,306
24118,000;3,015;0,818;-34,311;1,767;9,442;5,085;37,211;4,813;-6,201;-2,699;0,000;38,900;39,800;9,549;1,747;1,958;-1,663;1,693;-0,553;-3,106;26,456;0,000;267,740;Inf;280,000;280,000;0,656;3,017;1,155;24,343
24118,500;3,015;0,818;-34,311;1,767;9,442;5,085;37,211;4,813;-6,201;-2,699;0,000;38,900;39,800;9,549;1,747;1,806;-1,010;1,678;-0,161;-3,106;26,456;0,000;267,740;Inf;280,000;280,000;0,359;3,017;1,068;24,284
24119,000;3,015;0,818;-34,311;1,767;9,442;5,071;37,207;4,799;-6,172;-2,699;0,000;38,919;39,836;9,549;1,747;1,883;-0,665;1,742;0,191;-3,106;26,451;0,000;268,240;Inf;280,000;280,000;0,578;3,017;1,074;24,241
24119,500;3,015;0,818;-34,311;1,767;9,442;5,071;37,207;4,799;-6,172;-2,699;0,000;38,900;39,800;9,549;1,747;1,988;-0,860;1,768;0,027;-3,106;26,451;0,000;268,240;Inf;280,000;280,000;0,788;3,017;1,064;24,168
24120,000;3,015;0,818;-34,311;1,767;9,442;5,071;37,207;4,799;-6,172;-2,699;0,000;38,900;39,800;9,549;1,747;1,964;-1,536;1,669;-0,447;-3,106;26,451;0,000;267,540;Inf;280,000;280,000;0,731;3,017;1,062;24,206
24120,500;2,081;0,591;-33,506;1,791;9,466;5,071;37,207;4,799;-6,172;-2,699;0,000;38,900;39,800;9,583;1,707;1,868;-1,797;1,588;-0,734;-3,106;26,451;0,000;267,540;Inf;280,000;280,000;0,413;3,017;0,997;24,222
24121,000;2,081;0,591;-33,506;1,791;9,466;5,071;37,207;4,799;-6,172;-2,699;0,000;38,900;39,800;9,583;1,707;1,728;-1,721;1,559;-0,576;-3,106;26,451;0,000;268,140;Inf;280,000;280,000;0,231;3,002;0,883;24,141
24121,500;2,081;0,591;-33,506;1,791;9,466;5,071;37,207;4,799;-6,172;-2,699;0,000;38,900;39,800;9,583;1,707;1,743;-0,828;1,672;-0,030;-3,106;26,451;0,000;268,140;Inf;280,000;280,000;0,247;2,987;0,938;24,111
24122,000;2,081;0,591;-33,506;1,791;9,466;5,071;37,207;4,799;-6,172;-2,699;0,000;38,900;39,800;9,583;1,707;1,932;-1,242;1,701;-0,329;-3,106;26,451;0,000;267,440;Inf;280,000;280,000;0,639;2,972;0,950;24,137
24122,500;2,081;0,591;-33,506;1,791;9,466;5,079;37,132;4,773;-6,161;-2,704;0,000;38,916;39,802;9,583;1,707;1,866;-1,492;1,647;-0,520;-3,102;26,443;0,000;267,440;Inf;280,000;280,000;0,516;2,957;0,909;24,196
24123,000;2,081;0,591;-33,506;1,791;9,466;5,079;37,132;4,773;-6,161;-2,704;0,000;38,900;39,800;9,583;1,707;1,760;-2,089;1,516;-0,967;-3,102;26,443;0,000;268,640;Inf;280,000;280,000;0,375;2,943;0,852;24,203
24123,500;2,635;0,640;-35,209;1,758;9,555;5,079;37,132;4,773;-6,161;-2,704;0,000;38,900;39,800;9,423;1,681;1,622;-1,858;1,516;-0,665;-3,102;26,443;0,000;268,640;Inf;280,000;280,000;0,055;2,929;0,757;24,183
24124,000;2,635;0,640;-35,209;1,758;9,555;5,079;37,132;4,773;-6,161;-2,704;0,000;38,900;39,800;9,423;1,681;1,662;-1,079;1,599;-0,202;-3,102;26,443;0,000;266,040;Inf;280,000;280,000;0,154;2,924;0,711;24,169
24124,500;2,635;0,640;-35,209;1,758;9,555;5,079;37,132;4,773;-6,161;-2,704;0,000;38,900;39,800;9,423;1,681;1,780;-0,905;1,662;-0,160;-3,102;26,443;0,000;266,040;Inf;280,000;280,000;0,495;2,919;0,775;24,106
24125,000;2,635;0,640;-35,209;1,758;9,555;5,079;37,132;4,773;-6,161;-2,704;0,000;38,900;39,800;9,423;1,681;1,839;-1,272;1,610;-0,346;-3,102;26,443;0,000;268,340;Inf;280,000;280,000;0,594;2,914;0,760;24,126
24125,500;2,635;0,640;-35,209;1,758;9,555;5,104;37,179;4,800;-6,110;-2,705;0,000;38,913;39,795;9,423;1,681;1,664;-2,060;1,446;-1,010;-3,109;26,446;0,000;268,340;Inf;280,000;280,000;0,458;2,910;0,720;24,184
24126,000;2,635;0,640;-35,209;1,758;9,555;5,104;37,179;4,800;-6,110;-2,705;0,000;38,900;39,800;9,423;1,681;1,587;-1,697;1,471;-0,718;-3,109;26,446;0,000;265,440;Inf;280,000;280,000;0,010;2,905;0,637;24,234
24126,500;2,635;0,640;-35,209;1,758;9,555;5,104;37,179;4,800;-6,110;-2,705;0,000;38,900;39,800;9,423;1,681;1,627;-1,372;1,526;-0,364;-3,109;26,446;0,000;265,440;Inf;280,000;280,000;0,161;2,901;0,599;24,280
24127,000;3,778;0,927;-35,209;1,735;9,507;5,104;37,179;4,800;-6,110;-2,705;0,000;38,900;39,800;9,553;1,812;1,709;-0,984;1,602;-0,244;-3,109;26,446;0,000;268,440;Inf;280,000;280,000;0,354;2,897;0,632;24,278
24127,500;3,778;0,927;-35,209;1,735;9,507;5,104;37,179;4,800;-6,110;-2,705;0,000;38,900;39,800;9,553;1,812;1,727;-1,375;1,569;-0,526;-3,109;26,446;0,000;268,440;Inf;280,000;280,000;0,521;2,911;0,644;24,294
24128,000;3,778;0,927;-35,209;1,735;9,507;5,104;37,179;4,800;-6,110;-2,705;0,000;38,900;39,800;9,553;1,812;1,701;-2,041;1,463;-0,806;-3,109;26,446;0,000;266,140;Inf;280,000;280,000;0,349;2,925;0,579;24,227
24128,500;3,778;0,927;-35,209;1,735;9,507;5,104;37,179;4,800;-6,110;-2,705;0,000;38,900;39,800;9,553;1,812;1,603;-2,236;1,418;-1,049;-3,109;26,446;0,000;266,140;Inf;280,000;280,000;0,079;2,939;0,518;24,203
24129,000;3,778;0,927;-35,209;1,735;9,507;5,094;37,213;4,827;-6,071;-2,716;0,000;38,909;39,779;9,553;1,812;1,527;-1,274;1,466;-0,360;-3,123;26,438;0,000;268,240;Inf;280,000;280,000;-0,066;2,953;0,516;24,136
24129,500;3,778;0,927;-35,209;1,735;9,507;5,094;37,213;4,827;-6,071;-2,716;0,000;38,900;39,800;9,553;1,812;1,681;-1,381;1,542;-0,282;-3,123;26,438;0,000;268,240;Inf;280,000;280,000;0,340;2,967;0,535;24,107
24130,000;3,310;0,826;-35,209;1,730;9,474;5,094;37,213;4,827;-6,071;-2,716;0,000;38,900;39,800;9,453;1,825;1,715;-1,844;1,459;-0,736;-3,123;26,438;0,000;267,140;Inf;280,000;280,000;0,390;2,980;0,550;24,075
24130,500;3,310;0,826;-35,209;1,730;9,474;5,094;37,213;4,827;-6,071;-2,716;0,000;38,900;39,800;9,453;1,825;1,628;-2,183;1,391;-1,119;-3,123;26,438;0,000;267,140;Inf;280,000;280,000;0,149;2,985;0,526;24,088
24131,000;3,310;0,826;-35,209;1,730;9,474;5,094;37,213;4,827;-6,071;-2,716;0,000;38,900;39,800;9,453;1,825;1,471;-2,414;1,300;-1,313;-3,123;26,438;0,000;268,240;Inf;280,000;280,000;-0,071;2,991;0,466;24,143
24131,500;3,310;0,826;-35,209;1,730;9,474;5,094;37,213;4,827;-6,071;-2,716;0,000;38,900;39,800;9,453;1,825;1,372;-2,106;1,285;-1,036;-3,123;26,438;0,000;268,240;Inf;280,000;280,000;-0,239;2,996;0,389;24,243
24132,000;3,310;0,826;-35,209;1,730;9,474;5,097;37,203;4,767;-6,067;-2,719;0,000;38,905;39,781;9,453;1,825;1,418;-1,402;1,383;-0,496;-3,115;26,435;0,000;267,140;Inf;280,000;280,000;-0,121;3,001;0,445;24,332
24132,500;3,310;0,826;-35,209;1,730;9,474;5,097;37,203;4,767;-6,067;-2,719;0,000;38,900;39,800;9,453;1,825;1,591;-1,570;1,412;-0,671;-3,115;26,435;0,000;267,140;Inf;280,000;280,000;0,226;3,006;0,444;24,373
24133,000;3,310;0,826;-35,209;1,730;9,474;5,097;37,203;4,767;-6,067;-2,719;0,000;38,900;39,800;9,453;1,825;1,530;-2,151;1,342;-1,009;-3,115;26,435;0,000;268,540;Inf;280,000;280,000;0,191;3,011;0,446;24,432
24133,500;2,619;0,651;-34,969;1,732;9,460;5,097;37,203;4,767;-6,067;-2,719;0,000;38,900;39,800;9,607;1,812;1,453;-2,550;1,221;-1,413;-3,115;26,435;0,000;268,540;Inf;280,000;280,000;-0,072;3,016;0,406;24,477
24134,000;2,619;0,651;-34,969;1,732;9,460;5,097;37,203;4,767;-6,067;-2,719;0,000;38,900;39,800;9,607;1,812;1,311;-2,383;1,194;-1,176;-3,115;26,435;0,000;266,640;Inf;280,000;280,000;-0,322;3,009;0,334;24,507
24134,500;2,619;0,651;-34,969;1,732;9,460;5,097;37,203;4,767;-6,067;-2,719;0,000;38,900;39,800;9,607;1,812;1,328;-1,480;1,277;-0,721;-3,115;26,435;0,000;266,640;Inf;280,000;280,000;-0,263;3,003;0,279;24,538
24135,000;2,619;0,651;-34,969;1,732;9,460;5,097;37,203;4,767;-6,067;-2,719;0,000;38,900;39,800;9,607;1,812;1,449;-1,660;1,320;-0,648;-3,115;26,435;0,000;268,040;Inf;280,000;280,000;0,101;2,997;0,350;24,511
24135,500;2,619;0,651;-34,969;1,732;9,460;5,078;37,158;4,793;-6,048;-2,721;0,000;38,912;39,794;9,607;1,812;1,514;-1,835;1,354;-0,711;-3,107;26,431;0,000;268,040;Inf;280,000;280,000;0,115;2,991;0,359;24,405
24136,000;2,619;0,651;-34,969;1,732;9,460;5,078;37,158;4,793;-6,048;-2,721;0,000;38,900;39,800;9,607;1,812;1,498;-2,200;1,267;-1,043;-3,107;26,431;0,000;265,840;Inf;280,000;280,000;0,081;2,984;0,316;24,344
24136,500;2,280;0,604;-34,503;1,778;9,464;5,078;37,158;4,793;-6,048;-2,721;0,000;38,900;39,800;9,508;1,704;1,274;-2,756;1,112;-1,568;-3,107;26,431;0,000;265,840;Inf;280,000;280,000;-0,119;2,978;0,268;24,319
24137,000;2,280;0,604;-34,503;1,778;9,464;5,078;37,158;4,793;-6,048;-2,721;0,000;38,900;39,800;9,508;1,704;1,168;-2,070;1,167;-1,019;-3,107;26,431;0,000;267,940;Inf;280,000;280,000;-0,484;2,967;0,175;24,225
24137,500;2,280;0,604;-34,503;1,778;9,464;5,078;37,158;4,793;-6,048;-2,721;0,000;38,900;39,800;9,508;1,704;1,269;-1,610;1,218;-0,912;-3,107;26,431;0,000;267,940;Inf;280,000;280,000;-0,188;2,956;0,181;24,218
24138,000;2,280;0,604;-34,503;1,778;9,464;5,078;37,158;4,793;-6,048;-2,721;0,000;38,900;39,800;9,508;1,704;1,338;-1,847;1,214;-0,967;-3,107;26,431;0,000;266,040;Inf;280,000;280,000;-0,009;2,945;0,219;24,252
24138,500;2,280;0,604;-34,503;1,778;9,464;5,070;37,163;4,800;-6,032;-2,715;0,000;38,901;39,749;9,508;1,704;1,367;-2,081;1,181;-1,055;-3,116;26,417;0,000;266,040;Inf;280,000;280,000;-0,065;2,934;0,197;24,306
24139,000;2,280;0,604;-34,503;1,778;9,464;5,070;37,163;4,800;-6,032;-2,715;0,000;38,900;39,700;9,508;1,704;1,303;-2,256;1,146;-1,327;-3,116;26,417;0,000;268,340;Inf;280,000;280,000;-0,147;2,923;0,175;24,301
24139,500;1,825;0,517;-33,176;1,807;9,452;5,070;37,163;4,800;-6,032;-2,715;0,000;38,900;39,700;9,632;1,724;1,208;-2,689;1,034;-1,604;-3,116;26,417;0,000;268,340;Inf;280,000;280,000;-0,283;2,913;0,114;24,263
24140,000;1,825;0,517;-33,176;1,807;9,452;5,070;37,163;4,800;-6,032;-2,715;0,000;38,900;39,700;9,632;1,724;1,097;-1,773;1,090;-1,023;-3,116;26,417;0,000;267,040;Inf;280,000;280,000;-0,513;2,895;0,070;24,266
