t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
24140,500;1,825;0,517;-33,176;1,807;9,452;5,070;37,163;4,800;-6,032;-2,715;0,000;38,900;39,700;9,632;1,724;1,259;-1,690;1,156;-0,718;-3,116;26,417;0,000;267,040;Inf;280,000;280,000;-0,153;2,877;0,094;24,253
24141,000;1,825;0,517;-33,176;1,807;9,452;5,070;37,163;4,800;-6,032;-2,715;0,000;38,900;39,700;9,632;1,724;1,356;-2,024;1,175;-0,887;-3,116;26,417;0,000;268,040;Inf;280,000;280,000;0,002;2,860;0,112;24,198
24141,500;1,825;0,517;-33,176;1,807;9,452;5,070;37,163;4,800;-6,032;-2,715;0,000;38,900;39,700;9,632;1,724;1,357;-2,421;1,085;-1,341;-3,116;26,417;0,000;268,040;Inf;280,000;280,000;-0,095;2,843;0,152;24,220
24142,000;1,825;0,517;-33,176;1,807;9,452;5,077;37,150;4,800;-6,012;-2,715;0,000;38,899;39,764;9,632;1,724;1,210;-2,759;1,015;-1,719;-3,118;26,415;0,000;267,140;Inf;280,000;280,000;-0,330;2,826;0,055;24,151
24142,500;1,825;0,517;-33,176;1,807;9,452;5,077;37,150;4,800;-6,012;-2,715;0,000;38,900;39,800;9,632;1,724;1,117;-2,694;1,017;-1,567;-3,118;26,415;0,000;267,140;Inf;280,000;280,000;-0,563;2,810;0,043;24,148
24143,000;3,359;0,855;-34,563;1,810;9,490;5,077;37,150;4,800;-6,012;-2,715;0,000;38,900;39,800;9,517;1,604;1,066;-2,134;1,060;-1,178;-3,118;26,415;0,000;267,840;Inf;280,000;280,000;-0,531;2,794;0,074;24,106
24143,500;3,359;0,855;-34,563;1,810;9,490;5,077;37,150;4,800;-6,012;-2,715;0,000;38,900;39,800;9,517;1,604;1,335;-1,910;1,171;-1,033;-3,118;26,415;0,000;267,840;Inf;280,000;280,000;-0,296;2,803;0,110;24,086
24144,000;3,359;0,855;-34,563;1,810;9,490;5,077;37,150;4,800;-6,012;-2,715;0,000;38,900;39,800;9,517;1,604;1,298;-2,263;1,114;-1,321;-3,118;26,415;0,000;267,740;Inf;280,000;280,000;-0,109;2,812;0,095;24,113
24144,500;3,359;0,855;-34,563;1,810;9,490;5,077;37,150;4,800;-6,012;-2,715;0,000;38,900;39,800;9,517;1,604;1,173;-2,645;1,025;-1,641;-3,118;26,415;0,000;267,740;Inf;280,000;280,000;-0,293;2,821;0,085;24,153
24145,000;3,359;0,855;-34,563;1,810;9,490;5,075;37,193;4,800;-5,988;-2,713;0,000;38,889;39,693;9,517;1,604;1,058;-2,540;1,019;-1,643;-3,118;26,405;0,000;267,840;Inf;280,000;280,000;-0,522;2,830;0,049;24,141
24145,500;3,359;0,855;-34,563;1,810;9,490;5,075;37,193;4,800;-5,988;-2,713;0,000;38,900;39,700;9,517;1,604;1,084;-1,820;1,080;-1,034;-3,118;26,405;0,000;267,840;Inf;280,000;280,000;-0,527;2,838;0,066;24,086
24146,000;3,663;0,866;-35,209;1,722;9,515;5,075;37,193;4,800;-5,988;-2,713;0,000;38,900;39,700;9,436;1,689;1,235;-1,707;1,167;-0,677;-3,118;26,405;0,000;266,740;Inf;280,000;280,000;-0,173;2,847;0,124;24,092
24146,500;3,663;0,866;-35,209;1,722;9,515;5,075;37,193;4,800;-5,988;-2,713;0,000;38,900;39,700;9,436;1,689;1,340;-2,277;1,128;-1,108;-3,118;26,405;0,000;266,740;Inf;280,000;280,000;0,004;2,860;0,097;24,023
24147,000;3,663;0,866;-35,209;1,722;9,515;5,075;37,193;4,800;-5,988;-2,713;0,000;38,900;39,700;9,436;1,689;1,162;-2,741;1,026;-1,777;-3,118;26,405;0,000;267,840;Inf;280,000;280,000;-0,229;2,874;0,067;23,956
24147,500;3,663;0,866;-35,209;1,722;9,515;5,075;37,193;4,800;-5,988;-2,713;0,000;38,900;39,700;9,436;1,689;1,081;-2,693;0,968;-1,667;-3,118;26,405;0,000;267,840;Inf;280,000;280,000;-0,582;2,886;0,008;23,938
24148,000;3,663;0,866;-35,209;1,722;9,515;5,075;37,193;4,800;-5,988;-2,713;0,000;38,900;39,700;9,436;1,689;1,061;-1,878;1,084;-0,933;-3,118;26,405;0,000;267,140;Inf;280,000;280,000;-0,577;2,899;-0,031;23,955
24148,500;3,663;0,866;-35,209;1,722;9,515;5,070;37,205;4,750;-5,946;-2,718;0,000;38,890;39,711;9,436;1,689;1,242;-1,529;1,177;-0,770;-3,107;26,404;0,000;267,140;Inf;280,000;280,000;-0,167;2,912;0,030;23,981
24149,000;3,663;0,866;-35,209;1,722;9,515;5,070;37,205;4,750;-5,946;-2,718;0,000;38,900;39,700;9,436;1,689;1,373;-1,954;1,172;-1,018;-3,107;26,404;0,000;268,040;Inf;280,000;280,000;0,030;2,924;0,075;23,962
24149,500;2,652;0,638;-35,209;1,781;9,522;5,070;37,205;4,750;-5,946;-2,718;0,000;38,900;39,700;9,447;1,699;1,308;-2,233;1,099;-1,271;-3,107;26,404;0,000;268,040;Inf;280,000;280,000;-0,107;2,936;0,058;23,919
24150,000;2,652;0,638;-35,209;1,781;9,522;5,070;37,205;4,750;-5,946;-2,718;0,000;38,900;39,700;9,447;1,699;1,211;-2,788;1,013;-1,764;-3,107;26,404;0,000;266,540;Inf;280,000;280,000;-0,274;2,931;-0,004;23,899
24150,500;2,652;0,638;-35,209;1,781;9,522;5,070;37,205;4,750;-5,946;-2,718;0,000;38,900;39,700;9,447;1,699;1,095;-2,034;1,073;-1,048;-3,107;26,404;0,000;266,540;Inf;280,000;280,000;-0,582;2,927;-0,028;23,874
24151,000;2,652;0,638;-35,209;1,781;9,522;5,070;37,205;4,750;-5,946;-2,718;0,000;38,900;39,700;9,447;1,699;1,239;-1,261;1,227;-0,591;-3,107;26,404;0,000;267,740;Inf;280,000;280,000;-0,228;2,922;0,018;23,855
24151,500;2,652;0,638;-35,209;1,781;9,522;5,058;37,137;4,754;-5,951;-2,697;0,000;38,880;39,704;9,447;1,699;1,356;-1,718;1,214;-0,876;-3,111;26,400;0,000;267,740;Inf;280,000;280,000;0,153;2,918;0,067;23,854
24152,000;2,652;0,638;-35,209;1,781;9,522;5,058;37,137;4,754;-5,951;-2,697;0,000;38,900;39,700;9,447;1,699;1,331;-2,431;1,113;-1,215;-3,111;26,400;0,000;267,940;Inf;280,000;280,000;-0,006;2,914;0,100;23,880
24152,500;1,951;0,558;-33,658;1,742;9,432;5,058;37,137;4,754;-5,951;-2,697;0,000;38,900;39,700;9,586;1,684;1,241;-2,792;1,031;-1,684;-3,111;26,400;0,000;267,940;Inf;280,000;280,000;-0,300;2,909;0,079;23,922
24153,000;1,951;0,558;-33,658;1,742;9,432;5,058;37,137;4,754;-5,951;-2,697;0,000;38,900;39,700;9,586;1,684;1,166;-2,485;1,027;-1,452;-3,111;26,400;0,000;268,340;Inf;280,000;280,000;-0,551;2,894;0,026;24,009
24153,500;1,951;0,558;-33,658;1,742;9,432;5,058;37,137;4,754;-5,951;-2,697;0,000;38,900;39,700;9,586;1,684;1,183;-1,558;1,163;-0,765;-3,111;26,400;0,000;268,340;Inf;280,000;280,000;-0,436;2,878;0,094;24,028
24154,000;1,951;0,558;-33,658;1,742;9,432;5,058;37,137;4,754;-5,951;-2,697;0,000;38,900;39,700;9,586;1,684;1,430;-1,848;1,209;-0,929;-3,111;26,400;0,000;268,040;Inf;280,000;280,000;0,006;2,863;0,139;24,057
24154,500;1,951;0,558;-33,658;1,742;9,432;5,058;37,137;4,754;-5,951;-2,697;0,000;38,900;39,700;9,586;1,684;1,397;-2,263;1,157;-1,246;-3,111;26,400;0,000;268,040;Inf;280,000;280,000;-0,034;2,848;0,148;24,051
24155,000;1,951;0,558;-33,658;1,742;9,432;5,058;37,113;4,775;-5,919;-2,724;0,000;38,875;39,731;9,586;1,684;1,285;-2,705;1,054;-1,671;-3,115;26,399;0,000;267,840;Inf;280,000;280,000;-0,239;2,833;0,118;24,045
24155,500;1,951;0,558;-33,658;1,742;9,432;5,058;37,113;4,775;-5,919;-2,724;0,000;38,900;39,700;9,586;1,684;1,145;-2,385;1,042;-1,482;-3,115;26,399;0,000;267,840;Inf;280,000;280,000;-0,509;2,819;0,066;24,126
24156,000;3,417;0,871;-34,307;1,750;9,394;5,058;37,113;4,775;-5,919;-2,724;0,000;38,900;39,700;9,662;1,758;1,165;-1,969;1,109;-1,012;-3,115;26,399;0,000;267,840;Inf;280,000;280,000;-0,420;2,805;0,078;24,137
24156,500;3,417;0,871;-34,307;1,750;9,394;5,058;37,113;4,775;-5,919;-2,724;0,000;38,900;39,700;9,662;1,758;1,289;-1,354;1,239;-0,676;-3,115;26,399;0,000;267,840;Inf;280,000;280,000;-0,176;2,815;0,135;24,055
24157,000;3,417;0,871;-34,307;1,750;9,394;5,058;37,113;4,775;-5,919;-2,724;0,000;38,900;39,700;9,662;1,758;1,374;-1,820;1,216;-0,973;-3,115;26,399;0,000;268,240;Inf;280,000;280,000;0,125;2,824;0,157;24,113
24157,500;3,417;0,871;-34,307;1,750;9,394;5,058;37,113;4,775;-5,919;-2,724;0,000;38,900;39,700;9,662;1,758;1,232;-2,863;1,006;-1,834;-3,115;26,399;0,000;268,240;Inf;280,000;280,000;-0,051;2,834;0,122;24,121
24158,000;3,417;0,871;-34,307;1,750;9,394;5,049;37,185;4,796;-5,876;-2,708;0,000;38,863;39,681;9,662;1,758;1,068;-2,586;0,981;-1,750;-3,111;26,410;0,000;267,840;Inf;280,000;280,000;-0,615;2,844;0,047;24,057
24158,500;3,417;0,871;-34,307;1,750;9,394;5,049;37,185;4,796;-5,876;-2,708;0,000;38,900;39,700;9,662;1,758;1,063;-2,027;1,030;-1,177;-3,111;26,410;0,000;267,840;Inf;280,000;280,000;-0,572;2,853;0,020;23,987
24159,000;3,865;0,930;-35,209;1,707;9,510;5,049;37,185;4,796;-5,876;-2,708;0,000;38,900;39,700;9,506;1,861;1,210;-1,493;1,181;-0,612;-3,111;26,410;0,000;268,240;Inf;280,000;280,000;-0,278;2,862;0,038;23,969
24159,500;3,865;0,930;-35,209;1,707;9,510;5,049;37,185;4,796;-5,876;-2,708;0,000;38,900;39,700;9,506;1,861;1,333;-1,732;1,176;-0,875;-3,111;26,410;0,000;268,240;Inf;280,000;280,000;0,072;2,879;0,071;23,950
24160,000;3,865;0,930;-35,209;1,707;9,510;5,049;37,185;4,796;-5,876;-2,708;0,000;38,900;39,700;9,506;1,861;1,320;-2,568;1,089;-1,416;-3,111;26,410;0,000;267,940;Inf;280,000;280,000;-0,024;2,895;0,078;23,916
24160,500;3,865;0,930;-35,209;1,707;9,510;5,049;37,185;4,796;-5,876;-2,708;0,000;38,900;39,700;9,506;1,861;1,203;-2,856;0,981;-1,890;-3,111;26,410;0,000;267,940;Inf;280,000;280,000;-0,394;2,911;0,025;23,915
24161,000;3,865;0,930;-35,209;1,707;9,510;5,081;37,220;4,789;-5,845;-2,717;0,000;38,856;39,640;9,506;1,861;1,054;-1,660;1,076;-0,959;-3,114;26,406;0,000;268,140;Inf;280,000;280,000;-0,640;2,927;-0,023;24,019
24161,500;3,865;0,930;-35,209;1,707;9,510;5,081;37,220;4,789;-5,845;-2,717;0,000;38,900;39,600;9,506;1,861;1,201;-1,670;1,119;-0,924;-3,114;26,406;0,000;268,140;Inf;280,000;280,000;-0,122;2,942;0,056;24,010
24162,000;3,865;0,930;-35,209;1,707;9,510;5,081;37,220;4,789;-5,845;-2,717;0,000;38,900;39,600;9,506;1,861;1,318;-1,874;1,147;-1,046;-3,114;26,406;0,000;268,240;Inf;280,000;280,000;-0,069;2,957;0,079;24,053
24162,500;2,966;0,771;-33,856;1,754;9,451;5,081;37,220;4,789;-5,845;-2,717;0,000;38,900;39,600;9,632;1,740;1,338;-2,243;1,103;-1,330;-3,114;26,406;0,000;268,240;Inf;280,000;280,000;-0,114;2,972;0,087;24,073
24163,000;2,966;0,771;-33,856;1,754;9,451;5,081;37,220;4,789;-5,845;-2,717;0,000;38,900;39,600;9,632;1,740;1,252;-2,543;1,036;-1,670;-3,114;26,406;0,000;268,540;Inf;280,000;280,000;-0,283;2,972;0,084;24,088
24163,500;2,966;0,771;-33,856;1,754;9,451;5,081;37,220;4,789;-5,845;-2,717;0,000;38,900;39,600;9,632;1,740;1,117;-2,956;0,949;-1,852;-3,114;26,406;0,000;268,540;Inf;280,000;280,000;-0,481;2,972;-0,012;24,151
24164,000;2,966;0,771;-33,856;1,754;9,451;5,081;37,220;4,789;-5,845;-2,717;0,000;38,900;39,600;9,632;1,740;1,028;-2,383;0,942;-1,505;-3,114;26,406;0,000;268,440;Inf;280,000;280,000;-0,686;2,972;-0,017;24,143
24164,500;2,966;0,771;-33,856;1,754;9,451;5,068;37,201;4,788;-5,831;-2,706;0,000;38,860;39,658;9,632;1,740;1,304;-1,557;1,168;-0,828;-3,109;26,424;0,000;268,440;Inf;280,000;280,000;-0,479;2,972;0,035;24,111
24165,000;2,966;0,771;-33,856;1,754;9,451;5,068;37,201;4,788;-5,831;-2,706;0,000;38,900;39,700;9,632;1,740;1,369;-2,102;1,136;-1,149;-3,109;26,424;0,000;268,540;Inf;280,000;280,000;0,022;2,971;0,083;24,124
24165,500;1,926;0,552;-33,759;1,760;9,444;5,068;37,201;4,788;-5,831;-2,706;0,000;38,900;39,700;9,605;1,750;1,267;-2,718;1,033;-1,625;-3,109;26,424;0,000;268,540;Inf;280,000;280,000;-0,187;2,971;0,094;24,105
24166,000;1,926;0,552;-33,759;1,760;9,444;5,068;37,201;4,788;-5,831;-2,706;0,000;38,900;39,700;9,605;1,750;1,134;-3,004;0,927;-1,971;-3,109;26,424;0,000;268,740;Inf;280,000;280,000;-0,511;2,954;0,061;24,102
24166,500;1,926;0,552;-33,759;1,760;9,444;5,068;37,201;4,788;-5,831;-2,706;0,000;38,900;39,700;9,605;1,750;1,045;-2,457;0,939;-1,512;-3,109;26,424;0,000;268,740;Inf;280,000;280,000;-0,729;2,937;-0,026;24,038
24167,000;1,926;0,552;-33,759;1,760;9,444;5,068;37,201;4,788;-5,831;-2,706;0,000;38,900;39,700;9,605;1,750;1,080;-1,957;1,023;-1,185;-3,109;26,424;0,000;268,640;Inf;280,000;280,000;-0,496;2,921;0,044;24,015
24167,500;1,926;0,552;-33,759;1,760;9,444;5,066;37,144;4,767;-5,831;-2,719;0,000;38,833;39,614;9,605;1,750;1,198;-1,670;1,124;-0,950;-3,124;26,405;0,000;268,640;Inf;280,000;280,000;-0,260;2,904;0,044;24,014
24168,000;1,926;0,552;-33,759;1,760;9,444;5,066;37,144;4,767;-5,831;-2,719;0,000;38,800;39,600;9,605;1,750;1,238;-2,786;0,990;-1,748;-3,124;26,405;0,000;268,340;Inf;280,000;280,000;-0,074;2,888;0,082;24,012
24168,500;1,926;0,552;-33,759;1,760;9,444;5,066;37,144;4,767;-5,831;-2,719;0,000;38,800;39,600;9,605;1,750;1,061;-3,152;0,851;-2,218;-3,124;26,405;0,000;268,340;Inf;280,000;280,000;-0,577;2,873;0,022;24,079
24169,000;2,725;0,705;-33,920;1,802;9,467;5,066;37,144;4,767;-5,831;-2,719;0,000;38,800;39,600;9,585;1,604;0,892;-2,912;0,811;-2,020;-3,124;26,405;0,000;268,340;Inf;280,000;280,000;-0,864;2,857;-0,038;24,120
24169,500;2,725;0,705;-33,920;1,802;9,467;5,066;37,144;4,767;-5,831;-2,719;0,000;38,800;39,600;9,585;1,604;0,882;-2,266;0,848;-1,437;-3,124;26,405;0,000;268,340;Inf;280,000;280,000;-0,808;2,855;-0,067;24,120
24170,000;2,725;0,705;-33,920;1,802;9,467;5,066;37,144;4,767;-5,831;-2,719;0,000;38,800;39,600;9,585;1,604;1,037;-1,728;0,976;-0,841;-3,124;26,405;0,000;268,740;Inf;280,000;280,000;-0,493;2,853;-0,032;24,117
24170,500;2,725;0,705;-33,920;1,802;9,467;5,066;37,144;4,767;-5,831;-2,719;0,000;38,800;39,600;9,585;1,604;1,164;-2,321;0,964;-1,239;-3,124;26,405;0,000;268,740;Inf;280,000;280,000;-0,139;2,851;0,014;24,016
24171,000;2,725;0,705;-33,920;1,802;9,467;5,074;37,135;4,797;-5,810;-2,715;0,000;38,825;39,592;9,585;1,604;1,163;-2,731;0,905;-1,730;-3,123;26,405;0,000;268,940;Inf;280,000;280,000;-0,358;2,849;0,002;23,982
24171,500;2,725;0,705;-33,920;1,802;9,467;5,074;37,135;4,797;-5,810;-2,715;0,000;38,800;39,600;9,585;1,604;0,926;-3,235;0,747;-2,364;-3,123;26,405;0,000;268,940;Inf;280,000;280,000;-0,598;2,847;-0,037;24,013
24172,000;2,590;0,733;-33,979;1,828;9,475;5,074;37,135;4,797;-5,810;-2,715;0,000;38,800;39,600;9,612;1,759;0,770;-3,121;0,717;-2,102;-3,123;26,405;0,000;268,640;Inf;280,000;280,000;-0,981;2,845;-0,108;24,036
24172,500;2,590;0,733;-33,979;1,828;9,475;5,074;37,135;4,797;-5,810;-2,715;0,000;38,800;39,600;9,612;1,759;0,813;-2,107;0,828;-1,438;-3,123;26,405;0,000;268,640;Inf;280,000;280,000;-0,934;2,840;-0,150;24,167
24173,000;2,590;0,733;-33,979;1,828;9,475;5,074;37,135;4,797;-5,810;-2,715;0,000;38,800;39,600;9,612;1,759;0,969;-2,046;0,867;-1,396;-3,123;26,405;0,000;268,440;Inf;280,000;280,000;-0,476;2,836;-0,114;24,144
24173,500;2,590;0,733;-33,979;1,828;9,475;5,074;37,135;4,797;-5,810;-2,715;0,000;38,800;39,600;9,612;1,759;1,063;-2,376;0,891;-1,507;-3,123;26,405;0,000;268,440;Inf;280,000;280,000;-0,401;2,832;-0,088;24,056
24174,000;2,590;0,733;-33,979;1,828;9,475;5,097;37,159;4,809;-5,779;-2,709;0,000;38,832;39,596;9,612;1,759;1,008;-2,608;0,844;-1,762;-3,118;26,416;0,000;268,540;Inf;280,000;280,000;-0,482;2,828;-0,128;24,065
24174,500;2,590;0,733;-33,979;1,828;9,475;5,097;37,159;4,809;-5,779;-2,709;0,000;38,800;39,600;9,612;1,759;0,920;-3,116;0,767;-2,131;-3,118;26,416;0,000;268,540;Inf;280,000;280,000;-0,630;2,824;-0,176;24,039
24175,000;2,590;0,733;-33,979;1,828;9,475;5,097;37,159;4,809;-5,779;-2,709;0,000;38,800;39,600;9,612;1,759;0,786;-2,247;0,778;-1,506;-3,118;26,416;0,000;268,640;Inf;280,000;280,000;-0,890;2,821;-0,215;24,081
24175,500;3,178;0,774;-35,192;1,724;9,501;5,097;37,159;4,809;-5,779;-2,709;0,000;38,800;39,600;9,519;1,881;0,966;-1,895;0,908;-0,963;-3,118;26,416;0,000;268,640;Inf;280,000;280,000;-0,547;2,817;-0,172;24,028
24176,000;3,178;0,774;-35,192;1,724;9,501;5,097;37,159;4,809;-5,779;-2,709;0,000;38,800;39,600;9,519;1,881;1,071;-2,102;0,930;-1,191;-3,118;26,416;0,000;267,240;Inf;280,000;280,000;-0,246;2,823;-0,112;23,968
24176,500;3,178;0,774;-35,192;1,724;9,501;5,097;37,159;4,809;-5,779;-2,709;0,000;38,800;39,600;9,519;1,881;1,099;-2,737;0,863;-1,622;-3,118;26,416;0,000;267,240;Inf;280,000;280,000;-0,323;2,829;-0,084;23,965
24177,000;3,178;0,774;-35,192;1,724;9,501;5,097;37,159;4,809;-5,779;-2,709;0,000;38,800;39,600;9,519;1,881;1,000;-2,992;0,777;-2,051;-3,118;26,416;0,000;268,340;Inf;280,000;280,000;-0,599;2,834;-0,098;23,935
24177,500;3,178;0,774;-35,192;1,724;9,501;5,040;37,157;4,782;-5,754;-2,719;0,000;38,809;39,563;9,519;1,881;0,835;-3,069;0,730;-2,057;-3,120;26,410;0,000;268,340;Inf;280,000;280,000;-0,816;2,840;-0,182;23,907
24178,000;3,178;0,774;-35,192;1,724;9,501;5,040;37,157;4,782;-5,754;-2,719;0,000;38,800;39,600;9,519;1,881;0,770;-2,561;0,742;-1,779;-3,120;26,410;0,000;267,240;Inf;280,000;280,000;-0,890;2,846;-0,130;23,896
24178,500;3,121;0,792;-34,145;1,740;9,487;5,040;37,157;4,782;-5,754;-2,719;0,000;38,800;39,600;9,593;1,642;0,997;-2,108;0,907;-1,147;-3,120;26,410;0,000;267,240;Inf;280,000;280,000;-0,707;2,851;-0,119;23,838
24179,000;3,121;0,792;-34,145;1,740;9,487;5,040;37,157;4,782;-5,754;-2,719;0,000;38,800;39,600;9,593;1,642;1,051;-2,653;0,847;-1,578;-3,120;26,410;0,000;268,540;Inf;280,000;280,000;-0,338;2,855;-0,095;23,820
24179,500;3,121;0,792;-34,145;1,740;9,487;5,040;37,157;4,782;-5,754;-2,719;0,000;38,800;39,600;9,593;1,642;0,960;-3,039;0,740;-2,066;-3,120;26,410;0,000;268,540;Inf;280,000;280,000;-0,583;2,860;-0,106;23,764
24180,000;3,121;0,792;-34,145;1,740;9,487;5,040;37,157;4,782;-5,754;-2,719;0,000;38,800;39,600;9,593;1,642;0,822;-3,314;0,670;-2,255;-3,120;26,410;0,000;268,040;Inf;280,000;280,000;-0,851;2,864;-0,153;23,750
24180,500;3,121;0,792;-34,145;1,740;9,487;5,052;37,205;4,797;-5,720;-2,720;0,000;38,812;39,561;9,593;1,642;0,736;-2,760;0,702;-1,775;-3,119;26,414;0,000;268,040;Inf;280,000;280,000;-1,019;2,868;-0,202;23,717
24181,000;3,121;0,792;-34,145;1,740;9,487;5,052;37,205;4,797;-5,720;-2,720;0,000;38,800;39,600;9,593;1,642;0,811;-2,010;0,793;-1,428;-3,119;26,414;0,000;268,240;Inf;280,000;280,000;-0,774;2,872;-0,168;23,696
24181,500;3,121;0,792;-34,145;1,740;9,487;5,052;37,205;4,797;-5,720;-2,720;0,000;38,800;39,600;9,593;1,642;0,958;-2,165;0,825;-1,449;-3,119;26,414;0,000;268,240;Inf;280,000;280,000;-0,459;2,876;-0,141;23,760
24182,000;3,381;0,831;-35,209;1,712;9,493;5,052;37,205;4,797;-5,720;-2,720;0,000;38,800;39,600;9,531;1,866;1,003;-2,591;0,801;-1,738;-3,119;26,414;0,000;268,240;Inf;280,000;280,000;-0,458;2,881;-0,152;23,747
24182,500;3,381;0,831;-35,209;1,712;9,493;5,052;37,205;4,797;-5,720;-2,720;0,000;38,800;39,600;9,531;1,866;0,880;-2,993;0,713;-2,141;-3,119;26,414;0,000;268,240;Inf;280,000;280,000;-0,631;2,889;-0,158;23,734
24183,000;3,381;0,831;-35,209;1,712;9,493;5,052;37,205;4,797;-5,720;-2,720;0,000;38,800;39,600;9,531;1,866;0,766;-3,037;0,665;-2,068;-3,119;26,414;0,000;268,140;Inf;280,000;280,000;-0,885;2,897;-0,184;23,771
24183,500;3,381;0,831;-35,209;1,712;9,493;5,052;37,205;4,797;-5,720;-2,720;0,000;38,800;39,600;9,531;1,866;0,802;-2,380;0,786;-1,470;-3,119;26,414;0,000;268,140;Inf;280,000;280,000;-0,918;2,905;-0,223;23,718
24184,000;3,381;0,831;-35,209;1,712;9,493;5,097;37,192;4,768;-5,704;-2,715;0,000;38,800;39,517;9,531;1,866;0,905;-1,909;0,872;-1,259;-3,124;26,419;0,000;267,940;Inf;280,000;280,000;-0,566;2,913;-0,192;23,700
24184,500;3,381;0,831;-35,209;1,712;9,493;5,097;37,192;4,768;-5,704;-2,715;0,000;38,800;39,500;9,531;1,866;0,971;-2,336;0,835;-1,554;-3,124;26,419;0,000;267,940;Inf;280,000;280,000;-0,348;2,920;-0,136;23,744
24185,000;2,387;0,677;-33,975;1,759;9,429;5,097;37,192;4,768;-5,704;-2,715;0,000;38,800;39,500;9,592;1,726;0,933;-3,060;0,691;-2,009;-3,124;26,419;0,000;268,740;Inf;280,000;280,000;-0,521;2,928;-0,192;23,758
24185,500;2,387;0,677;-33,975;1,759;9,429;5,097;37,192;4,768;-5,704;-2,715;0,000;38,800;39,500;9,592;1,726;0,707;-2,716;0,674;-1,778;-3,124;26,419;0,000;268,740;Inf;280,000;280,000;-0,861;2,919;-0,236;23,748
24186,000;2,387;0,677;-33,975;1,759;9,429;5,097;37,192;4,768;-5,704;-2,715;0,000;38,800;39,500;9,592;1,726;0,743;-2,162;0,745;-1,536;-3,124;26,419;0,000;268,440;Inf;280,000;280,000;-0,778;2,910;-0,225;23,755
24186,500;2,387;0,677;-33,975;1,759;9,429;5,097;37,192;4,768;-5,704;-2,715;0,000;38,800;39,500;9,592;1,726;0,904;-2,256;0,793;-1,454;-3,124;26,419;0,000;268,440;Inf;280,000;280,000;-0,553;2,902;-0,179;23,780
24187,000;2,387;0,677;-33,975;1,759;9,429;5,094;37,108;4,789;-5,711;-2,723;0,000;38,786;39,518;9,592;1,726;0,959;-2,586;0,756;-1,665;-3,135;26,413;0,000;268,640;Inf;280,000;280,000;-0,503;2,893;-0,164;23,805
24187,500;2,387;0,677;-33,975;1,759;9,429;5,094;37,108;4,789;-5,711;-2,723;0,000;38,800;39,500;9,592;1,726;0,908;-2,751;0,714;-1,909;-3,135;26,413;0,000;268,640;Inf;280,000;280,000;-0,634;2,885;-0,150;23,810
24188,000;3,134;0,835;-34,369;1,746;9,448;5,094;37,108;4,789;-5,711;-2,723;0,000;38,800;39,500;9,585;1,815;0,765;-3,154;0,607;-2,239;-3,135;26,413;0,000;268,840;Inf;280,000;280,000;-0,760;2,877;-0,237;23,802
24188,500;3,134;0,835;-34,369;1,746;9,448;5,094;37,108;4,789;-5,711;-2,723;0,000;38,800;39,500;9,585;1,815;0,693;-2,504;0,647;-1,759;-3,135;26,413;0,000;268,840;Inf;280,000;280,000;-1,005;2,881;-0,263;23,745
24189,000;3,134;0,835;-34,369;1,746;9,448;5,094;37,108;4,789;-5,711;-2,723;0,000;38,800;39,500;9,585;1,815;0,786;-2,332;0,724;-1,344;-3,135;26,413;0,000;268,740;Inf;280,000;280,000;-0,731;2,885;-0,216;23,762
24189,500;3,134;0,835;-34,369;1,746;9,448;5,094;37,108;4,789;-5,711;-2,723;0,000;38,800;39,500;9,585;1,815;0,933;-2,800;0,697;-1,731;-3,135;26,413;0,000;268,740;Inf;280,000;280,000;-0,542;2,889;-0,183;23,735
24190,000;3,134;0,835;-34,369;1,746;9,448;5,094;37,108;4,789;-5,711;-2,723;0,000;38,800;39,500;9,585;1,815;0,880;-3,019;0,646;-2,099;-3,135;26,413;0,000;268,040;Inf;280,000;280,000;-0,725;2,893;-0,194;23,722
24190,500;3,134;0,835;-34,369;1,746;9,448;5,063;37,152;4,786;-5,674;-2,728;0,000;38,780;39,559;9,585;1,815;0,726;-3,242;0,581;-2,244;-3,108;26,408;0,000;268,040;Inf;280,000;280,000;-0,898;2,897;-0,221;23,692
24191,000;3,134;0,835;-34,369;1,746;9,448;5,063;37,152;4,786;-5,674;-2,728;0,000;38,800;39,600;9,585;1,815;0,668;-2,984;0,591;-2,068;-3,108;26,408;0,000;268,040;Inf;280,000;280,000;-1,045;2,901;-0,249;23,811
24191,500;2,628;0,701;-33,306;1,802;9,412;5,063;37,152;4,786;-5,674;-2,728;0,000;38,800;39,600;9,710;1,690;0,638;-2,480;0,592;-1,847;-3,108;26,408;0,000;268,040;Inf;280,000;280,000;-0,948;2,905;-0,285;23,839
24192,000;2,628;0,701;-33,306;1,802;9,412;5,063;37,152;4,786;-5,674;-2,728;0,000;38,800;39,600;9,710;1,690;0,710;-2,381;0,649;-1,761;-3,108;26,408;0,000;268,240;Inf;280,000;280,000;-0,774;2,900;-0,280;23,895
24192,500;2,628;0,701;-33,306;1,802;9,412;5,063;37,152;4,786;-5,674;-2,728;0,000;38,800;39,600;9,710;1,690;0,801;-2,567;0,665;-1,778;-3,108;26,408;0,000;268,240;Inf;280,000;280,000;-0,696;2,896;-0,275;23,961
24193,000;2,628;0,701;-33,306;1,802;9,412;5,063;37,152;4,786;-5,674;-2,728;0,000;38,800;39,600;9,710;1,690;0,724;-2,972;0,567;-2,115;-3,108;26,408;0,000;268,240;Inf;280,000;280,000;-0,720;2,891;-0,287;23,988
24193,500;2,628;0,701;-33,306;1,802;9,412;5,084;37,167;4,795;-5,651;-2,705;0,000;38,776;39,506;9,710;1,690;0,637;-3,059;0,506;-2,078;-3,114;26,418;0,000;268,240;Inf;280,000;280,000;-0,949;2,887;-0,304;24,016
24194,000;2,628;0,701;-33,306;1,802;9,412;5,084;37,167;4,795;-5,651;-2,705;0,000;38,800;39,500;9,710;1,690;0,634;-2,572;0,597;-1,687;-3,114;26,418;0,000;268,040;Inf;280,000;280,000;-0,998;2,883;-0,336;24,013
24194,500;2,885;0,765;-33,979;1,782;9,368;5,084;37,167;4,795;-5,651;-2,705;0,000;38,800;39,500;9,619;1,672;0,745;-2,234;0,665;-1,466;-3,114;26,418;0,000;268,040;Inf;280,000;280,000;-0,757;2,879;-0,328;24,032
24195,000;2,885;0,765;-33,979;1,782;9,368;5,084;37,167;4,795;-5,651;-2,705;0,000;38,800;39,500;9,619;1,672;0,854;-2,616;0,680;-1,638;-3,114;26,418;0,000;268,040;Inf;280,000;280,000;-0,573;2,879;-0,288;23,940
24195,500;2,885;0,765;-33,979;1,782;9,368;5,084;37,167;4,795;-5,651;-2,705;0,000;38,800;39,500;9,619;1,672;0,837;-2,890;0,598;-1,979;-3,114;26,418;0,000;268,040;Inf;280,000;280,000;-0,680;2,879;-0,307;23,867
24196,000;2,885;0,765;-33,979;1,782;9,368;5,084;37,167;4,795;-5,651;-2,705;0,000;38,800;39,500;9,619;1,672;0,540;-3,287;0,445;-2,285;-3,114;26,418;0,000;267,940;Inf;280,000;280,000;-0,859;2,879;-0,318;23,842
24196,500;2,885;0,765;-33,979;1,782;9,368;5,084;37,167;4,795;-5,651;-2,705;0,000;38,800;39,500;9,619;1,672;0,531;-2,556;0,512;-1,854;-3,114;26,418;0,000;267,940;Inf;280,000;280,000;-1,147;2,879;-0,390;23,776
24197,000;2,885;0,765;-33,979;1,782;9,368;5,069;37,193;4,796;-5,611;-2,718;0,000;38,764;39,476;9,619;1,672;0,621;-2,587;0,532;-1,917;-3,113;26,415;0,000;268,040;Inf;280,000;280,000;-0,842;2,879;-0,371;23,750
24197,500;2,885;0,765;-33,979;1,782;9,368;5,069;37,193;4,796;-5,611;-2,718;0,000;38,800;39,500;9,619;1,672;0,692;-2,737;0,550;-1,919;-3,113;26,415;0,000;268,040;Inf;280,000;280,000;-0,838;2,879;-0,337;23,752
24198,000;3,116;0,736;-35,209;1,729;9,545;5,069;37,193;4,796;-5,611;-2,718;0,000;38,800;39,500;9,356;1,767;0,733;-2,838;0,526;-2,084;-3,113;26,415;0,000;268,240;Inf;280,000;280,000;-0,854;2,879;-0,340;23,797
24198,500;3,116;0,736;-35,209;1,729;9,545;5,069;37,193;4,796;-5,611;-2,718;0,000;38,800;39,500;9,356;1,767;0,667;-3,019;0,486;-2,236;-3,113;26,415;0,000;268,240;Inf;280,000;280,000;-0,916;2,883;-0,384;23,827
24199,000;3,116;0,736;-35,209;1,729;9,545;5,069;37,193;4,796;-5,611;-2,718;0,000;38,800;39,500;9,356;1,767;0,534;-3,248;0,401;-2,536;-3,113;26,415;0,000;267,840;Inf;280,000;280,000;-1,026;2,887;-0,418;23,823
24199,500;3,116;0,736;-35,209;1,729;9,545;5,069;37,193;4,796;-5,611;-2,718;0,000;38,800;39,500;9,356;1,767;0,448;-3,258;0,344;-2,564;-3,113;26,415;0,000;267,840;Inf;280,000;280,000;-1,212;2,891;-0,430;23,869
24200,000;3,116;0,736;-35,209;1,729;9,545;5,077;37,191;4,779;-5,611;-2,697;0,000;38,758;39,490;9,356;1,767;0,472;-2,473;0,464;-1,845;-3,090;26,421;0,000;267,840;Inf;280,000;280,000;-1,257;2,895;-0,455;23,898
24200,500;3,116;0,736;-35,209;1,729;9,545;5,077;37,191;4,779;-5,611;-2,697;0,000;38,800;39,500;9,356;1,767;0,554;-2,510;0,508;-1,866;-3,090;26,421;0,000;267,840;Inf;280,000;280,000;-0,846;2,898;-0,428;24,037
24201,000;3,114;0,728;-35,209;1,663;9,517;5,077;37,191;4,779;-5,611;-2,697;0,000;38,800;39,500;9,546;1,864;0,581;-2,857;0,443;-2,168;-3,090;26,421;0,000;267,940;Inf;280,000;280,000;-0,829;2,902;-0,408;24,084
24201,500;3,114;0,728;-35,209;1,663;9,517;5,077;37,191;4,779;-5,611;-2,697;0,000;38,800;39,500;9,546;1,864;0,495;-3,313;0,343;-2,520;-3,090;26,421;0,000;267,940;Inf;280,000;280,000;-1,000;2,905;-0,425;24,121
24202,000;3,114;0,728;-35,209;1,663;9,517;5,077;37,191;4,779;-5,611;-2,697;0,000;38,800;39,500;9,546;1,864;-0,469;-2,980;-0,489;-2,280;-3,090;26,421;0,000;268,040;Inf;280,000;280,000;-1,249;2,909;-0,430;24,292
24202,500;3,114;0,728;-35,209;1,663;9,517;5,077;37,191;4,779;-5,611;-2,697;0,000;38,800;39,500;9,546;1,864;-0,001;-2,665;-0,107;-1,917;-3,090;26,421;0,000;268,040;Inf;280,000;280,000;-1,555;2,912;-0,423;24,272
24203,000;3,114;0,728;-35,209;1,663;9,517;5,077;37,191;4,779;-5,611;-2,697;0,000;38,800;39,500;9,546;1,864;0,206;-2,603;0,117;-2,035;-3,090;26,421;0,000;267,840;Inf;280,000;280,000;-1,173;2,915;-0,420;24,233
24203,500;3,114;0,728;-35,209;1,663;9,517;5,093;37,167;4,773;-5,622;-2,713;0,000;38,740;39,456;9,546;1,864;0,204;-3,168;0,164;-2,621;-3,101;26,413;0,000;267,840;Inf;280,000;280,000;-1,079;2,919;-0,434;24,247
24204,000;3,114;0,728;-35,209;1,663;9,517;5,093;37,167;4,773;-5,622;-2,713;0,000;38,700;39,500;9,546;1,864;0,156;-3,203;0,111;-2,650;-3,101;26,413;0,000;267,940;Inf;280,000;280,000;-1,355;2,922;-0,480;24,284
24204,500;3,075;0,793;-33,631;1,842;9,483;5,093;37,167;4,773;-5,622;-2,713;0,000;38,700;39,500;9,682;1,696;0,213;-3,079;0,177;-2,291;-3,101;26,413;0,000;267,940;Inf;280,000;280,000;-1,397;2,925;-0,498;24,270
24205,000;3,075;0,793;-33,631;1,842;9,483;5,093;37,167;4,773;-5,622;-2,713;0,000;38,700;39,500;9,682;1,696;0,262;-2,885;0,210;-2,170;-3,101;26,413;0,000;267,740;Inf;280,000;280,000;-1,245;2,927;-0,498;24,263
24205,500;3,075;0,793;-33,631;1,842;9,483;5,093;37,167;4,773;-5,622;-2,713;0,000;38,700;39,500;9,682;1,696;0,283;-2,744;0,280;-2,127;-3,101;26,413;0,000;267,740;Inf;280,000;280,000;-1,146;2,930;-0,495;24,172
24206,000;3,075;0,793;-33,631;1,842;9,483;5,093;37,167;4,773;-5,622;-2,713;0,000;38,700;39,500;9,682;1,696;0,311;-2,947;0,229;-2,300;-3,101;26,413;0,000;268,140;Inf;280,000;280,000;-1,077;2,932;-0,488;24,117
24206,500;3,075;0,793;-33,631;1,842;9,483;5,069;37,127;4,801;-5,620;-2,696;0,000;38,725;39,545;9,682;1,696;0,145;-3,166;-0,098;-2,684;-3,106;26,411;0,000;268,140;Inf;280,000;280,000;-1,177;2,935;-0,496;24,116
24207,000;3,075;0,793;-33,631;1,842;9,483;5,069;37,127;4,801;-5,620;-2,696;0,000;38,700;39,500;9,682;1,696;0,107;-3,097;0,039;-2,342;-3,106;26,411;0,000;267,940;Inf;280,000;280,000;-1,451;2,937;-0,526;24,094
24207,500;3,011;0,788;-33,518;1,830;9,459;5,069;37,127;4,801;-5,620;-2,696;0,000;38,700;39,500;9,700;1,650;0,213;-2,834;0,145;-2,149;-3,106;26,411;0,000;267,940;Inf;280,000;280,000;-1,323;2,939;-0,546;24,034
24208,000;3,011;0,788;-33,518;1,830;9,459;5,069;37,127;4,801;-5,620;-2,696;0,000;38,700;39,500;9,700;1,650;0,233;-3,004;0,147;-2,371;-3,106;26,411;0,000;267,940;Inf;280,000;280,000;-1,156;2,940;-0,531;24,021
24208,500;3,011;0,788;-33,518;1,830;9,459;5,069;37,127;4,801;-5,620;-2,696;0,000;38,700;39,500;9,700;1,650;0,228;-3,147;0,139;-2,481;-3,106;26,411;0,000;267,940;Inf;280,000;280,000;-1,249;2,941;-0,542;23,949
24209,000;3,011;0,788;-33,518;1,830;9,459;5,069;37,127;4,801;-5,620;-2,696;0,000;38,700;39,500;9,700;1,650;0,163;-3,209;0,109;-2,631;-3,106;26,411;0,000;268,040;Inf;280,000;280,000;-1,315;2,943;-0,610;23,878
24209,500;3,011;0,788;-33,518;1,830;9,459;5,060;37,151;4,777;-5,595;-2,709;0,000;38,716;39,461;9,700;1,650;0,175;-3,106;0,107;-2,447;-3,112;26,414;0,000;268,040;Inf;280,000;280,000;-1,392;2,944;-0,588;23,912
24210,000;3,011;0,788;-33,518;1,830;9,459;5,060;37,151;4,777;-5,595;-2,709;0,000;38,700;39,500;9,700;1,650;0,339;-2,568;0,269;-1,810;-3,112;26,414;0,000;268,140;Inf;280,000;280,000;-1,318;2,945;-0,573;23,888
24210,500;3,011;0,788;-33,518;1,830;9,459;5,060;37,151;4,777;-5,595;-2,709;0,000;38,700;39,500;9,700;1,650;0,401;-2,836;0,256;-2,063;-3,112;26,414;0,000;268,140;Inf;280,000;280,000;-0,943;2,946;-0,582;23,879
24211,000;2,930;0,671;-35,209;1,754;9,522;5,060;37,151;4,777;-5,595;-2,709;0,000;38,700;39,500;9,452;1,729;0,332;-3,213;0,182;-2,477;-3,112;26,414;0,000;268,040;Inf;280,000;280,000;-1,060;2,947;-0,550;23,857
24211,500;2,930;0,671;-35,209;1,754;9,522;5,060;37,151;4,777;-5,595;-2,709;0,000;38,700;39,500;9,452;1,729;0,273;-3,196;0,137;-2,585;-3,112;26,414;0,000;268,040;Inf;280,000;280,000;-1,294;2,947;-0,561;23,864
24212,000;2,930;0,671;-35,209;1,754;9,522;5,060;37,151;4,777;-5,595;-2,709;0,000;38,700;39,500;9,452;1,729;0,239;-2,997;0,183;-2,207;-3,112;26,414;0,000;267,740;Inf;280,000;280,000;-1,343;2,946;-0,593;23,894
24212,500;2,930;0,671;-35,209;1,754;9,522;5,060;37,151;4,777;-5,595;-2,709;0,000;38,700;39,500;9,452;1,729;0,373;-2,591;0,300;-1,856;-3,112;26,414;0,000;267,740;Inf;280,000;280,000;-1,196;2,946;-0,569;23,994
24213,000;2,930;0,671;-35,209;1,754;9,522;5,046;37,109;4,757;-5,567;-2,703;0,000;38,711;39,487;9,452;1,729;0,419;-2,639;0,299;-2,004;-3,096;26,422;0,000;267,940;Inf;280,000;280,000;-0,944;2,946;-0,552;23,994
24213,500;2,930;0,671;-35,209;1,754;9,522;5,046;37,109;4,757;-5,567;-2,703;0,000;38,700;39,500;9,452;1,729;0,420;-3,081;0,158;-2,682;-3,096;26,422;0,000;267,940;Inf;280,000;280,000;-0,981;2,946;-0,542;23,972
24214,000;2,329;0,620;-33,682;1,797;9,376;5,046;37,109;4,757;-5,567;-2,703;0,000;38,700;39,500;9,667;1,673;0,210;-3,106;0,159;-2,408;-3,096;26,422;0,000;268,440;Inf;280,000;280,000;-1,429;2,945;-0,601;23,942
24214,500;2,329;0,620;-33,682;1,797;9,376;5,046;37,109;4,757;-5,567;-2,703;0,000;38,700;39,500;9,667;1,673;0,293;-2,763;0,237;-1,877;-3,096;26,422;0,000;268,440;Inf;280,000;280,000;-1,286;2,935;-0,613;23,968
24215,000;2,329;0,620;-33,682;1,797;9,376;5,046;37,109;4,757;-5,567;-2,703;0,000;38,700;39,500;9,667;1,673;0,412;-2,787;0,303;-1,843;-3,096;26,422;0,000;268,440;Inf;280,000;280,000;-1,027;2,925;-0,596;23,993
24215,500;2,329;0,620;-33,682;1,797;9,376;5,046;37,109;4,757;-5,567;-2,703;0,000;38,700;39,500;9,667;1,673;0,429;-3,003;0,281;-2,096;-3,096;26,422;0,000;268,440;Inf;280,000;280,000;-0,979;2,916;-0,543;23,990
24216,000;2,329;0,620;-33,682;1,797;9,376;5,039;37,112;4,775;-5,539;-2,688;0,000;38,704;39,410;9,667;1,673;0,438;-3,141;0,247;-2,362;-3,090;26,426;0,000;268,140;Inf;280,000;280,000;-1,097;2,906;-0,544;24,018
24216,500;2,329;0,620;-33,682;1,797;9,376;5,039;37,112;4,775;-5,539;-2,688;0,000;38,700;39,400;9,667;1,673;0,298;-3,532;0,151;-2,638;-3,090;26,426;0,000;268,140;Inf;280,000;280,000;-1,204;2,897;-0,603;23,998
24217,000;2,329;0,620;-33,682;1,797;9,376;5,039;37,112;4,775;-5,539;-2,688;0,000;38,700;39,400;9,667;1,673;0,231;-2,989;0,194;-2,427;-3,090;26,426;0,000;267,840;Inf;280,000;280,000;-1,430;2,887;-0,589;24,054
24217,500;2,678;0,715;-34,269;1,762;9,350;5,039;37,112;4,775;-5,539;-2,688;0,000;38,700;39,400;9,581;1,744;0,348;-2,746;0,278;-1,928;-3,090;26,426;0,000;267,840;Inf;280,000;280,000;-1,248;2,878;-0,580;24,100
24218,000;2,678;0,715;-34,269;1,762;9,350;5,039;37,112;4,775;-5,539;-2,688;0,000;38,700;39,400;9,581;1,744;0,431;-2,736;0,251;-2,107;-3,090;26,426;0,000;267,740;Inf;280,000;280,000;-1,012;2,875;-0,557;24,136
24218,500;2,678;0,715;-34,269;1,762;9,350;5,039;37,112;4,775;-5,539;-2,688;0,000;38,700;39,400;9,581;1,744;0,397;-3,097;0,206;-2,414;-3,090;26,426;0,000;267,740;Inf;280,000;280,000;-1,040;2,872;-0,520;24,153
24219,000;2,678;0,715;-34,269;1,762;9,350;5,039;37,112;4,775;-5,539;-2,688;0,000;38,700;39,400;9,581;1,744;0,310;-3,362;0,135;-2,675;-3,090;26,426;0,000;268,340;Inf;280,000;280,000;-1,227;2,868;-0,550;24,185
24219,500;2,678;0,715;-34,269;1,762;9,350;5,075;37,142;4,801;-5,507;-2,688;0,000;38,695;39,455;9,581;1,744;0,191;-3,187;0,108;-2,582;-3,080;26,424;0,000;268,340;Inf;280,000;280,000;-1,398;2,865;-0,629;24,281
24220,000;2,678;0,715;-34,269;1,762;9,350;5,075;37,142;4,801;-5,507;-2,688;0,000;38,700;39,500;9,581;1,744;0,235;-2,754;0,171;-2,069;-3,080;26,424;0,000;267,840;Inf;280,000;280,000;-1,368;2,862;-0,577;24,307
24220,500;3,056;0,845;-34,000;1,803;9,451;5,075;37,142;4,801;-5,507;-2,688;0,000;38,700;39,500;9,559;1,682;0,385;-2,616;0,265;-1,808;-3,080;26,424;0,000;267,840;Inf;280,000;280,000;-1,104;2,859;-0,563;24,295
24221,000;3,056;0,845;-34,000;1,803;9,451;5,075;37,142;4,801;-5,507;-2,688;0,000;38,700;39,500;9,559;1,682;0,378;-3,384;0,143;-2,452;-3,080;26,424;0,000;267,940;Inf;280,000;280,000;-0,943;2,862;-0,551;24,310
24221,500;3,056;0,845;-34,000;1,803;9,451;5,075;37,142;4,801;-5,507;-2,688;0,000;38,700;39,500;9,559;1,682;0,270;-3,595;0,079;-2,716;-3,080;26,424;0,000;267,940;Inf;280,000;280,000;-1,329;2,866;-0,556;24,325
24222,000;3,056;0,845;-34,000;1,803;9,451;5,075;37,142;4,801;-5,507;-2,688;0,000;38,700;39,500;9,559;1,682;0,111;-3,121;0,102;-2,524;-3,080;26,424;0,000;268,040;Inf;280,000;280,000;-1,490;2,869;-0,582;24,363
24222,500;3,056;0,845;-34,000;1,803;9,451;5,081;37,157;4,802;-5,498;-2,686;0,000;38,694;39,387;9,559;1,682;0,169;-2,646;0,196;-2,009;-3,079;26,426;0,000;268,040;Inf;280,000;280,000;-1,358;2,872;-0,592;24,409
24223,000;3,056;0,845;-34,000;1,803;9,451;5,081;37,157;4,802;-5,498;-2,686;0,000;38,700;39,400;9,559;1,682;0,349;-2,612;0,291;-1,809;-3,079;26,426;0,000;268,240;Inf;280,000;280,000;-1,073;2,875;-0,553;24,499
24223,500;3,056;0,845;-34,000;1,803;9,451;5,081;37,157;4,802;-5,498;-2,686;0,000;38,700;39,400;9,559;1,682;0,422;-2,945;0,286;-2,063;-3,079;26,426;0,000;268,240;Inf;280,000;280,000;-0,945;2,878;-0,510;24,558
24224,000;2,685;0,720;-33,856;1,783;9,466;5,081;37,157;4,802;-5,498;-2,686;0,000;38,700;39,400;9,572;1,585;0,325;-3,432;0,175;-2,681;-3,079;26,426;0,000;268,340;Inf;280,000;280,000;-1,075;2,881;-0,525;24,568
24224,500;2,685;0,720;-33,856;1,783;9,466;5,081;37,157;4,802;-5,498;-2,686;0,000;38,700;39,400;9,572;1,585;0,036;-3,345;0,097;-2,503;-3,079;26,426;0,000;268,340;Inf;280,000;280,000;-1,403;2,877;-0,579;24,617
24225,000;2,685;0,720;-33,856;1,783;9,466;5,081;37,157;4,802;-5,498;-2,686;0,000;38,700;39,400;9,572;1,585;0,143;-2,440;0,188;-1,870;-3,079;26,426;0,000;268,140;Inf;280,000;280,000;-1,429;2,874;-0,617;24,662
24225,500;2,685;0,720;-33,856;1,783;9,466;5,081;37,157;4,802;-5,498;-2,686;0,000;38,700;39,400;9,572;1,585;0,200;-2,473;0,126;-1,887;-3,079;26,426;0,000;268,140;Inf;280,000;280,000;-0,995;2,871;-0,573;24,670
24226,000;2,685;0,720;-33,856;1,783;9,466;5,055;37,102;4,756;-5,489;-2,704;0,000;38,678;39,432;9,572;1,585;0,331;-2,962;0,170;-2,316;-3,081;26,422;0,000;268,040;Inf;280,000;280,000;-1,009;2,868;-0,509;24,661
24226,500;2,685;0,720;-33,856;1,783;9,466;5,055;37,102;4,756;-5,489;-2,704;0,000;38,700;39,400;9,572;1,585;0,323;-3,260;0,145;-2,589;-3,081;26,422;0,000;268,040;Inf;280,000;280,000;-1,195;2,865;-0,500;24,639
24227,000;2,803;0,625;-35,209;1,728;9,507;5,055;37,102;4,756;-5,489;-2,704;0,000;38,700;39,400;9,495;1,801;0,193;-3,455;0,071;-2,765;-3,081;26,422;0,000;268,140;Inf;280,000;280,000;-1,345;2,862;-0,588;24,596
24227,500;2,803;0,625;-35,209;1,728;9,507;5,055;37,102;4,756;-5,489;-2,704;0,000;38,700;39,400;9,495;1,801;0,087;-3,373;0,022;-2,717;-3,081;26,422;0,000;268,140;Inf;280,000;280,000;-1,489;2,861;-0,619;24,447
24228,000;2,803;0,625;-35,209;1,728;9,507;5,055;37,102;4,756;-5,489;-2,704;0,000;38,700;39,400;9,495;1,801;0,339;-2,110;0,314;-1,483;-3,081;26,422;0,000;268,040;Inf;280,000;280,000;-1,495;2,860;-0,599;24,470
24228,500;2,803;0,625;-35,209;1,728;9,507;5,055;37,102;4,756;-5,489;-2,704;0,000;38,700;39,400;9,495;1,801;0,508;-2,520;0,302;-1,819;-3,081;26,422;0,000;268,040;Inf;280,000;280,000;-0,735;2,859;-0,539;24,426
24229,000;2,803;0,625;-35,209;1,728;9,507;5,040;37,067;4,764;-5,472;-2,689;0,000;38,672;39,375;9,495;1,801;0,452;-3,173;0,231;-2,458;-3,086;26,427;0,000;267,840;Inf;280,000;280,000;-0,882;2,858;-0,494;24,374
24229,500;2,803;0,625;-35,209;1,728;9,507;5,040;37,067;4,764;-5,472;-2,689;0,000;38,700;39,400;9,495;1,801;0,283;-3,709;0,117;-3,047;-3,086;26,427;0,000;267,840;Inf;280,000;280,000;-1,237;2,858;-0,504;24,281
24230,000;2,803;0,625;-35,209;1,728;9,507;5,040;37,067;4,764;-5,472;-2,689;0,000;38,700;39,400;9,495;1,801;0,110;-3,289;0,034;-2,616;-3,086;26,427;0,000;267,840;Inf;280,000;280,000;-1,589;2,857;-0,547;24,211
24230,500;3,302;0,777;-35,209;1,731;9,593;5,040;37,067;4,764;-5,472;-2,689;0,000;38,700;39,400;9,333;1,772;0,147;-2,853;0,102;-2,263;-3,086;26,427;0,000;267,840;Inf;280,000;280,000;-1,440;2,856;-0,546;24,077
24231,000;3,302;0,777;-35,209;1,731;9,593;5,040;37,067;4,764;-5,472;-2,689;0,000;38,700;39,400;9,333;1,772;0,275;-2,764;0,174;-1,948;-3,086;26,427;0,000;268,140;Inf;280,000;280,000;-1,217;2,863;-0,508;24,090
24231,500;3,302;0,777;-35,209;1,731;9,593;5,040;37,067;4,764;-5,472;-2,689;0,000;38,700;39,400;9,333;1,772;0,377;-3,075;0,232;-2,377;-3,086;26,427;0,000;268,140;Inf;280,000;280,000;-1,066;2,870;-0,485;24,037
24232,000;3,302;0,777;-35,209;1,731;9,593;5,040;37,067;4,764;-5,472;-2,689;0,000;38,700;39,400;9,333;1,772;0,242;-3,658;0,093;-2,963;-3,086;26,427;0,000;268,140;Inf;280,000;280,000;-1,211;2,877;-0,499;24,026
24232,500;3,302;0,777;-35,209;1,731;9,593;5,058;37,104;4,789;-5,452;-2,696;0,000;38,661;39,356;9,333;1,772;0,059;-3,754;-0,007;-3,077;-3,088;26,426;0,000;268,140;Inf;280,000;280,000;-1,571;2,884;-0,536;23,984
24233,000;3,302;0,777;-35,209;1,731;9,593;5,058;37,104;4,789;-5,452;-2,696;0,000;38,700;39,400;9,333;1,772;-0,013;-3,031;0,003;-2,580;-3,088;26,426;0,000;268,040;Inf;280,000;280,000;-1,694;2,891;-0,602;23,973
24233,500;3,272;0,853;-34,310;1,767;9,442;5,058;37,104;4,789;-5,452;-2,696;0,000;38,700;39,400;9,567;1,812;0,114;-2,442;0,124;-1,738;-3,088;26,426;0,000;268,040;Inf;280,000;280,000;-1,405;2,898;-0,602;23,987
24234,000;3,272;0,853;-34,310;1,767;9,442;5,058;37,104;4,789;-5,452;-2,696;0,000;38,700;39,400;9,567;1,812;0,371;-2,774;0,204;-1,862;-3,088;26,426;0,000;268,440;Inf;280,000;280,000;-0,985;2,904;-0,499;23,973
24234,500;3,272;0,853;-34,310;1,767;9,442;5,058;37,104;4,789;-5,452;-2,696;0,000;38,700;39,400;9,567;1,812;0,395;-3,219;0,150;-2,501;-3,088;26,426;0,000;268,440;Inf;280,000;280,000;-1,015;2,910;-0,520;23,962
24235,000;3,272;0,853;-34,310;1,767;9,442;5,058;37,104;4,789;-5,452;-2,696;0,000;38,700;39,400;9,567;1,812;0,116;-3,455;-0,003;-2,961;-3,088;26,426;0,000;268,540;Inf;280,000;280,000;-1,294;2,916;-0,545;23,923
24235,500;3,272;0,853;-34,310;1,767;9,442;5,085;37,146;4,802;-5,412;-2,682;0,000;38,648;39,357;9,567;1,812;-0,025;-3,376;-0,052;-2,909;-3,068;26,430;0,000;268,540;Inf;280,000;280,000;-1,576;2,922;-0,580;23,882
24236,000;3,272;0,853;-34,310;1,767;9,442;5,085;37,146;4,802;-5,412;-2,682;0,000;38,600;39,400;9,567;1,812;0,035;-3,075;0,016;-2,288;-3,068;26,430;0,000;268,440;Inf;280,000;280,000;-1,591;2,928;-0,591;23,866
24236,500;3,836;0,932;-35,209;1,777;9,519;5,085;37,146;4,802;-5,412;-2,682;0,000;38,600;39,400;9,356;1,681;0,190;-2,423;0,154;-2,014;-3,068;26,430;0,000;268,440;Inf;280,000;280,000;-1,328;2,933;-0,599;23,853
24237,000;3,836;0,932;-35,209;1,777;9,519;5,085;37,146;4,802;-5,412;-2,682;0,000;38,600;39,400;9,356;1,681;0,289;-2,828;0,159;-2,197;-3,068;26,430;0,000;268,540;Inf;280,000;280,000;-1,023;2,948;-0,565;23,846
24237,500;3,836;0,932;-35,209;1,777;9,519;5,085;37,146;4,802;-5,412;-2,682;0,000;38,600;39,400;9,356;1,681;0,244;-3,200;0,079;-2,449;-3,068;26,430;0,000;268,540;Inf;280,000;280,000;-1,144;2,963;-0,566;23,884
24238,000;3,836;0,932;-35,209;1,777;9,519;5,085;37,146;4,802;-5,412;-2,682;0,000;38,600;39,400;9,356;1,681;0,151;-3,725;-0,023;-3,007;-3,068;26,430;0,000;268,240;Inf;280,000;280,000;-1,332;2,977;-0,612;23,905
24238,500;3,836;0,932;-35,209;1,777;9,519;5,085;37,146;4,802;-5,412;-2,682;0,000;38,600;39,400;9,356;1,681;0,101;-2,517;0,075;-1,954;-3,068;26,430;0,000;268,240;Inf;280,000;280,000;-1,651;2,991;-0,626;23,891
24239,000;3,836;0,932;-35,209;1,777;9,519;5,056;37,152;4,763;-5,403;-2,674;0,000;38,644;39,367;9,356;1,681;0,284;-2,771;0,141;-1,980;-3,074;26,437;0,000;268,540;Inf;280,000;280,000;-1,074;3,005;-0,561;23,918
24239,500;3,836;0,932;-35,209;1,777;9,519;5,056;37,152;4,763;-5,403;-2,674;0,000;38,600;39,400;9,356;1,681;0,301;-3,190;0,127;-2,366;-3,074;26,437;0,000;268,540;Inf;280,000;280,000;-1,081;3,019;-0,513;23,952
24240,000;2,781;0,703;-34,348;1,739;9,541;5,056;37,152;4,763;-5,403;-2,674;0,000;38,600;39,400;9,621;1,702;0,255;-3,398;0,071;-2,775;-3,074;26,437;0,000;268,840;Inf;280,000;280,000;-1,282;3,032;-0,511;23,918
24240,500;2,781;0,703;-34,348;1,739;9,541;5,056;37,152;4,763;-5,403;-2,674;0,000;38,600;39,400;9,621;1,702;0,157;-3,547;0,014;-3,036;-3,074;26,437;0,000;268,840;Inf;280,000;280,000;-1,462;3,028;-0,518;23,907
24241,000;2,781;0,703;-34,348;1,739;9,541;5,056;37,152;4,763;-5,403;-2,674;0,000;38,600;39,400;9,621;1,702;-0,007;-3,686;-0,089;-3,018;-3,074;26,437;0,000;268,840;Inf;280,000;280,000;-1,603;3,024;-0,612;23,863
24241,500;2,781;0,703;-34,348;1,739;9,541;5,056;37,152;4,763;-5,403;-2,674;0,000;38,600;39,400;9,621;1,702;-0,070;-3,292;-0,077;-2,559;-3,074;26,437;0,000;268,840;Inf;280,000;280,000;-1,700;3,020;-0,609;23,819
24242,000;2,781;0,703;-34,348;1,739;9,541;5,042;37,123;4,759;-5,403;-2,698;0,000;38,632;39,348;9,621;1,702;0,233;-2,934;0,034;-2,338;-3,090;26,425;0,000;268,340;Inf;280,000;280,000;-1,500;3,016;-0,605;23,825
24242,500;2,781;0,703;-34,348;1,739;9,541;5,042;37,123;4,759;-5,403;-2,698;0,000;38,600;39,300;9,621;1,702;0,238;-3,155;0,032;-2,617;-3,090;26,425;0,000;268,340;Inf;280,000;280,000;-1,251;3,012;-0,597;23,784
24243,000;3,112;0,723;-35,209;1,756;9,490;5,042;37,123;4,759;-5,403;-2,698;0,000;38,600;39,300;9,363;1,770;0,134;-3,383;-0,033;-2,914;-3,090;26,425;0,000;268,340;Inf;280,000;280,000;-1,376;3,008;-0,598;23,791
24243,500;3,112;0,723;-35,209;1,756;9,490;5,042;37,123;4,759;-5,403;-2,698;0,000;38,600;39,300;9,363;1,770;0,021;-3,488;-0,091;-2,833;-3,090;26,425;0,000;268,340;Inf;280,000;280,000;-1,549;3,010;-0,603;23,723
24244,000;3,112;0,723;-35,209;1,756;9,490;5,042;37,123;4,759;-5,403;-2,698;0,000;38,600;39,300;9,363;1,770;-0,007;-3,177;-0,067;-2,481;-3,090;26,425;0,000;268,640;Inf;280,000;280,000;-1,598;3,012;-0,617;23,675
24244,500;3,112;0,723;-35,209;1,756;9,490;5,042;37,123;4,759;-5,403;-2,698;0,000;38,600;39,300;9,363;1,770;0,123;-2,577;0,050;-2,040;-3,090;26,425;0,000;268,640;Inf;280,000;280,000;-1,433;3,013;-0,579;23,580
24245,000;3,112;0,723;-35,209;1,756;9,490;5,042;37,123;4,759;-5,403;-2,698;0,000;38,600;39,300;9,363;1,770;0,274;-2,827;0,084;-2,127;-3,090;26,425;0,000;268,840;Inf;280,000;280,000;-1,111;3,015;-0,557;23,556
24245,500;3,112;0,723;-35,209;1,756;9,490;5,027;37,060;4,768;-5,400;-2,693;0,000;38,624;39,329;9,363;1,770;0,186;-3,250;0,022;-2,708;-3,086;26,424;0,000;268,840;Inf;280,000;280,000;-1,149;3,016;-0,563;23,563
24246,000;3,112;0,723;-35,209;1,756;9,490;5,027;37,060;4,768;-5,400;-2,693;0,000;38,600;39,300;9,363;1,770;0,026;-3,362;-0,063;-2,781;-3,086;26,424;0,000;268,840;Inf;280,000;280,000;-1,437;3,018;-0,572;23,518
24246,500;2,712;0,662;-35,209;1,764;9,525;5,027;37,060;4,768;-5,400;-2,693;0,000;38,600;39,300;9,409;1,692;0,069;-3,040;-0,032;-2,248;-3,086;26,424;0,000;268,840;Inf;280,000;280,000;-1,545;3,020;-0,600;23,530
24247,000;2,712;0,662;-35,209;1,764;9,525;5,027;37,060;4,768;-5,400;-2,693;0,000;38,600;39,300;9,409;1,692;0,215;-2,548;0,125;-1,866;-3,086;26,424;0,000;268,740;Inf;280,000;280,000;-1,313;3,014;-0,598;23,520
24247,500;2,712;0,662;-35,209;1,764;9,525;5,027;37,060;4,768;-5,400;-2,693;0,000;38,600;39,300;9,409;1,692;0,281;-2,568;0,138;-2,077;-3,086;26,424;0,000;268,740;Inf;280,000;280,000;-1,018;3,010;-0,566;23,449
24248,000;2,712;0,662;-35,209;1,764;9,525;5,027;37,060;4,768;-5,400;-2,693;0,000;38,600;39,300;9,409;1,692;0,256;-3,095;0,070;-2,475;-3,086;26,424;0,000;268,740;Inf;280,000;280,000;-1,056;3,005;-0,538;23,414
24248,500;2,712;0,662;-35,209;1,764;9,525;5,016;37,101;4,770;-5,355;-2,679;0,000;38,623;39,341;9,409;1,692;0,125;-3,646;-0,073;-2,966;-3,078;26,428;0,000;268,740;Inf;280,000;280,000;-1,311;3,000;-0,584;23,436
24249,000;2,712;0,662;-35,209;1,764;9,525;5,016;37,101;4,770;-5,355;-2,679;0,000;38,600;39,300;9,409;1,692;0,115;-2,785;0,030;-2,095;-3,078;26,428;0,000;268,840;Inf;280,000;280,000;-1,640;2,995;-0,606;23,514
24249,500;3,760;0,879;-35,209;1,716;9,491;5,016;37,101;4,770;-5,355;-2,679;0,000;38,600;39,300;9,485;1,635;0,256;-2,363;0,182;-1,676;-3,078;26,428;0,000;268,840;Inf;280,000;280,000;-1,184;2,990;-0,556;23,592
24250,000;3,760;0,879;-35,209;1,716;9,491;5,016;37,101;4,770;-5,355;-2,679;0,000;38,600;39,300;9,485;1,635;0,338;-2,784;0,154;-2,043;-3,078;26,428;0,000;268,940;Inf;280,000;280,000;-0,900;3,003;-0,526;23,576
24250,500;3,760;0,879;-35,209;1,716;9,491;5,016;37,101;4,770;-5,355;-2,679;0,000;38,600;39,300;9,485;1,635;0,292;-3,376;0,011;-2,634;-3,078;26,428;0,000;268,940;Inf;280,000;280,000;-1,084;3,015;-0,508;23,584
24251,000;3,760;0,879;-35,209;1,716;9,491;5,016;37,101;4,770;-5,355;-2,679;0,000;38,600;39,300;9,485;1,635;0,152;-3,569;-0,076;-3,014;-3,078;26,428;0,000;269,040;Inf;280,000;280,000;-1,427;3,028;-0,537;23,594
24251,500;3,760;0,879;-35,209;1,716;9,491;5,016;37,101;4,770;-5,355;-2,679;0,000;38,600;39,300;9,485;1,635;-0,039;-3,453;-0,141;-2,753;-3,078;26,428;0,000;269,040;Inf;280,000;280,000;-1,627;3,040;-0,590;23,536
24252,000;3,760;0,879;-35,209;1,716;9,491;5,026;37,161;4,775;-5,327;-2,680;0,000;38,622;39,327;9,485;1,635;0,044;-2,923;-0,015;-2,059;-3,062;26,435;0,000;268,940;Inf;280,000;280,000;-1,596;3,051;-0,569;23,524
24252,500;3,760;0,879;-35,209;1,716;9,491;5,026;37,161;4,775;-5,327;-2,680;0,000;38,600;39,300;9,485;1,635;0,353;-2,624;0,120;-2,032;-3,062;26,435;0,000;268,940;Inf;280,000;280,000;-1,238;3,063;-0,527;23,590
24253,000;2,847;0,774;-33,848;1,776;9,426;5,026;37,161;4,775;-5,327;-2,680;0,000;38,600;39,300;9,605;1,689;0,274;-3,219;0,029;-2,565;-3,062;26,435;0,000;269,340;Inf;280,000;280,000;-1,046;3,075;-0,480;23,658
24253,500;2,847;0,774;-33,848;1,776;9,426;5,026;37,161;4,775;-5,327;-2,680;0,000;38,600;39,300;9,605;1,689;0,149;-3,626;-0,114;-3,027;-3,062;26,435;0,000;269,340;Inf;280,000;280,000;-1,370;3,071;-0,495;23,643
24254,000;2,847;0,774;-33,848;1,776;9,426;5,026;37,161;4,775;-5,327;-2,680;0,000;38,600;39,300;9,605;1,689;-0,065;-3,434;-0,163;-2,833;-3,062;26,435;0,000;269,140;Inf;280,000;280,000;-1,654;3,067;-0,534;23,627
24254,500;2,847;0,774;-33,848;1,776;9,426;5,026;37,161;4,775;-5,327;-2,680;0,000;38,600;39,300;9,605;1,689;0,024;-2,738;-0,058;-2,240;-3,062;26,435;0,000;269,140;Inf;280,000;280,000;-1,624;3,063;-0,556;23,597
24255,000;2,847;0,774;-33,848;1,776;9,426;5,015;37,113;4,758;-5,328;-2,676;0,000;38,623;39,379;9,605;1,689;0,172;-2,409;0,085;-1,743;-3,067;26,437;0,000;268,540;Inf;280,000;280,000;-1,253;3,060;-0,465;23,445
