t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
24255,500;2,847;0,774;-33,848;1,776;9,426;5,015;37,113;4,758;-5,328;-2,676;0,000;38,600;39,400;9,605;1,689;0,320;-2,703;0,111;-1,972;-3,067;26,437;0,000;268,540;Inf;280,000;280,000;-0,974;3,056;-0,442;23,407
24256,000;2,640;0,639;-35,209;1,758;9,578;5,015;37,113;4,758;-5,328;-2,676;0,000;38,600;39,400;9,457;1,727;0,192;-3,515;-0,092;-2,949;-3,067;26,437;0,000;269,140;Inf;280,000;280,000;-1,061;3,053;-0,452;23,430
24256,500;2,640;0,639;-35,209;1,758;9,578;5,015;37,113;4,758;-5,328;-2,676;0,000;38,600;39,400;9,457;1,727;-0,063;-3,533;-0,202;-2,918;-3,067;26,437;0,000;269,140;Inf;280,000;280,000;-1,591;3,046;-0,506;23,434
24257,000;2,640;0,639;-35,209;1,758;9,578;5,015;37,113;4,758;-5,328;-2,676;0,000;38,600;39,400;9,457;1,727;0,012;-2,573;-0,022;-2,039;-3,067;26,437;0,000;268,840;Inf;280,000;280,000;-1,679;3,040;-0,569;23,440
24257,500;2,640;0,639;-35,209;1,758;9,578;5,015;37,113;4,758;-5,328;-2,676;0,000;38,600;39,400;9,457;1,727;0,249;-2,307;0,103;-1,695;-3,067;26,437;0,000;268,840;Inf;280,000;280,000;-1,156;3,033;-0,502;23,445
24258,000;2,640;0,639;-35,209;1,758;9,578;5,013;37,067;4,736;-5,333;-2,665;0,000;38,616;39,307;9,457;1,727;0,435;-2,658;0,133;-1,983;-3,056;26,436;0,000;269,240;Inf;280,000;280,000;-0,912;3,027;-0,454;23,407
24258,500;2,640;0,639;-35,209;1,758;9,578;5,013;37,067;4,736;-5,333;-2,665;0,000;38,600;39,300;9,457;1,727;0,427;-2,917;0,118;-2,279;-3,056;26,436;0,000;269,240;Inf;280,000;280,000;-1,018;3,020;-0,426;23,390
24259,000;2,640;0,639;-35,209;1,758;9,578;5,013;37,067;4,736;-5,333;-2,665;0,000;38,600;39,300;9,457;1,727;0,233;-3,237;-0,001;-2,713;-3,056;26,436;0,000;269,040;Inf;280,000;280,000;-1,163;3,014;-0,431;23,408
24259,500;1,978;0,448;-35,209;1,740;9,528;5,013;37,067;4,736;-5,333;-2,665;0,000;38,600;39,300;9,512;1,699;0,014;-3,086;-0,049;-2,273;-3,056;26,436;0,000;269,040;Inf;280,000;280,000;-1,430;3,008;-0,479;23,388
24260,000;1,978;0,448;-35,209;1,740;9,528;5,013;37,067;4,736;-5,333;-2,665;0,000;38,600;39,300;9,512;1,699;0,228;-2,009;0,163;-1,599;-3,056;26,436;0,000;269,240;Inf;280,000;280,000;-1,349;2,991;-0,459;23,412
24260,500;1,978;0,448;-35,209;1,740;9,528;5,013;37,067;4,736;-5,333;-2,665;0,000;38,600;39,300;9,512;1,699;0,468;-2,321;0,225;-1,778;-3,056;26,436;0,000;269,240;Inf;280,000;280,000;-0,804;2,974;-0,389;23,399
24261,000;1,978;0,448;-35,209;1,740;9,528;5,013;37,067;4,736;-5,333;-2,665;0,000;38,600;39,300;9,512;1,699;0,501;-2,738;0,193;-2,103;-3,056;26,436;0,000;268,840;Inf;280,000;280,000;-0,852;2,958;-0,348;23,472
24261,500;1,978;0,448;-35,209;1,740;9,528;4,997;37,057;4,744;-5,303;-2,674;0,000;38,606;39,321;9,512;1,699;0,383;-3,119;0,100;-2,516;-3,050;26,441;0,000;268,840;Inf;280,000;280,000;-1,036;2,942;-0,359;23,541
24262,000;1,978;0,448;-35,209;1,740;9,528;4,997;37,057;4,744;-5,303;-2,674;0,000;38,600;39,300;9,512;1,699;0,201;-3,621;-0,072;-3,053;-3,050;26,441;0,000;268,640;Inf;280,000;280,000;-1,288;2,926;-0,434;23,658
24262,500;2,601;0,649;-34,531;1,792;9,450;4,997;37,057;4,744;-5,303;-2,674;0,000;38,600;39,300;9,509;1,525;0,083;-3,101;-0,053;-2,350;-3,050;26,441;0,000;268,640;Inf;280,000;280,000;-1,636;2,911;-0,428;23,702
24263,000;2,601;0,649;-34,531;1,792;9,450;4,997;37,057;4,744;-5,303;-2,674;0,000;38,600;39,300;9,509;1,525;0,548;-2,235;0,325;-1,485;-3,050;26,441;0,000;268,840;Inf;280,000;280,000;-1,355;2,906;-0,355;23,816
24263,500;2,601;0,649;-34,531;1,792;9,450;4,997;37,057;4,744;-5,303;-2,674;0,000;38,600;39,300;9,509;1,525;0,598;-2,735;0,263;-2,078;-3,050;26,441;0,000;268,840;Inf;280,000;280,000;-0,712;2,896;-0,290;23,816
24264,000;2,601;0,649;-34,531;1,792;9,450;4,997;37,057;4,744;-5,303;-2,674;0,000;38,600;39,300;9,509;1,525;0,436;-3,092;0,141;-2,488;-3,050;26,441;0,000;269,240;Inf;280,000;280,000;-0,988;2,896;-0,273;23,811
24264,500;2,601;0,649;-34,531;1,792;9,450;4,988;37,101;4,766;-5,268;-2,659;0,000;38,599;39,330;9,509;1,525;0,219;-3,575;-0,036;-3,016;-3,046;26,436;0,000;269,240;Inf;280,000;280,000;-1,251;2,891;-0,283;23,846
24265,000;2,601;0,649;-34,531;1,792;9,450;4,988;37,101;4,766;-5,268;-2,659;0,000;38,600;39,300;9,509;1,525;0,058;-3,229;-0,041;-2,451;-3,046;26,436;0,000;268,740;Inf;280,000;280,000;-1,602;2,886;-0,327;23,868
24265,500;2,601;0,649;-34,531;1,792;9,450;4,988;37,101;4,766;-5,268;-2,659;0,000;38,600;39,300;9,509;1,525;0,267;-1,794;0,290;-1,115;-3,046;26,436;0,000;268,740;Inf;280,000;280,000;-1,416;2,881;-0,275;24,020
24266,000;3,597;0,951;-33,799;1,728;9,462;4,988;37,101;4,766;-5,268;-2,659;0,000;38,600;39,300;9,541;1,561;0,605;-1,837;0,433;-1,188;-3,046;26,436;0,000;268,240;Inf;280,000;280,000;-0,588;2,877;-0,215;24,085
24266,500;3,597;0,951;-33,799;1,728;9,462;4,988;37,101;4,766;-5,268;-2,659;0,000;38,600;39,300;9,541;1,561;0,651;-2,568;0,338;-1,767;-3,046;26,436;0,000;268,240;Inf;280,000;280,000;-0,497;2,889;-0,198;24,134
24267,000;3,597;0,951;-33,799;1,728;9,462;4,988;37,101;4,766;-5,268;-2,659;0,000;38,600;39,300;9,541;1,561;0,395;-3,252;0,129;-2,692;-3,046;26,436;0,000;268,740;Inf;280,000;280,000;-0,836;2,900;-0,207;24,154
24267,500;3,597;0,951;-33,799;1,728;9,462;4,988;37,101;4,766;-5,268;-2,659;0,000;38,600;39,300;9,541;1,561;0,157;-3,315;0,050;-2,496;-3,046;26,436;0,000;268,740;Inf;280,000;280,000;-1,355;2,912;-0,251;24,164
24268,000;3,597;0,951;-33,799;1,728;9,462;4,990;37,139;4,771;-5,237;-2,661;0,000;38,596;39,348;9,541;1,561;0,230;-2,361;0,176;-1,784;-3,045;26,430;0,000;268,540;Inf;280,000;280,000;-1,401;2,923;-0,325;24,205
24268,500;3,597;0,951;-33,799;1,728;9,462;4,990;37,139;4,771;-5,237;-2,661;0,000;38,600;39,300;9,541;1,561;0,474;-2,207;0,292;-1,431;-3,045;26,430;0,000;268,540;Inf;280,000;280,000;-0,935;2,934;-0,280;24,216
24269,000;3,556;0,870;-35,209;1,752;9,485;4,990;37,139;4,771;-5,237;-2,661;0,000;38,600;39,300;9,330;1,692;0,576;-2,558;0,296;-1,717;-3,045;26,430;0,000;268,840;Inf;280,000;280,000;-0,718;2,945;-0,195;24,256
24269,500;3,556;0,870;-35,209;1,752;9,485;4,990;37,139;4,771;-5,237;-2,661;0,000;38,600;39,300;9,330;1,692;0,549;-2,974;0,182;-2,267;-3,045;26,430;0,000;268,840;Inf;280,000;280,000;-0,851;2,955;-0,236;24,255
24270,000;3,556;0,870;-35,209;1,752;9,485;4,990;37,139;4,771;-5,237;-2,661;0,000;38,600;39,300;9,330;1,692;0,391;-3,141;0,083;-2,524;-3,045;26,430;0,000;268,940;Inf;280,000;280,000;-1,128;2,965;-0,273;24,228
24270,500;3,556;0,870;-35,209;1,752;9,485;4,990;37,139;4,771;-5,237;-2,661;0,000;38,600;39,300;9,330;1,692;0,287;-2,359;0,194;-1,769;-3,045;26,430;0,000;268,940;Inf;280,000;280,000;-1,298;2,974;-0,326;24,206
24271,000;3,556;0,870;-35,209;1,752;9,485;5,002;37,120;4,689;-5,230;-2,670;0,000;38,597;39,336;9,330;1,692;0,424;-2,109;0,280;-1,655;-3,047;26,438;0,000;268,840;Inf;280,000;280,000;-0,912;2,984;-0,271;24,209
24271,500;3,556;0,870;-35,209;1,752;9,485;5,002;37,120;4,689;-5,230;-2,670;0,000;38,600;39,300;9,330;1,692;0,606;-2,417;0,296;-1,833;-3,047;26,438;0,000;268,840;Inf;280,000;280,000;-0,765;2,993;-0,234;24,196
24272,000;3,556;0,870;-35,209;1,752;9,485;5,002;37,120;4,689;-5,230;-2,670;0,000;38,600;39,300;9,330;1,692;0,558;-2,709;0,230;-2,078;-3,047;26,438;0,000;269,040;Inf;280,000;280,000;-0,837;3,002;-0,198;24,177
24272,500;3,011;0,747;-35,209;1,729;9,433;5,002;37,120;4,689;-5,230;-2,670;0,000;38,600;39,300;9,445;1,843;0,393;-3,126;0,120;-2,460;-3,047;26,438;0,000;269,040;Inf;280,000;280,000;-1,000;3,012;-0,255;24,183
24273,000;3,011;0,747;-35,209;1,729;9,433;5,002;37,120;4,689;-5,230;-2,670;0,000;38,600;39,300;9,445;1,843;0,229;-3,245;0,050;-2,440;-3,047;26,438;0,000;268,840;Inf;280,000;280,000;-1,268;3,012;-0,301;24,152
24273,500;3,011;0,747;-35,209;1,729;9,433;5,002;37,120;4,689;-5,230;-2,670;0,000;38,600;39,300;9,445;1,843;0,233;-2,405;0,183;-1,912;-3,047;26,438;0,000;268,840;Inf;280,000;280,000;-1,352;3,012;-0,271;24,208
24274,000;3,011;0,747;-35,209;1,729;9,433;5,002;37,120;4,689;-5,230;-2,670;0,000;38,600;39,300;9,445;1,843;0,602;-2,285;0,355;-1,542;-3,047;26,438;0,000;268,340;Inf;280,000;280,000;-0,975;3,012;-0,194;24,180
24274,500;3,011;0,747;-35,209;1,729;9,433;4,987;37,044;4,721;-5,251;-2,664;0,000;38,590;39,337;9,445;1,843;0,593;-2,968;0,187;-2,209;-3,037;26,432;0,000;268,340;Inf;280,000;280,000;-0,717;3,011;-0,174;24,117
24275,000;3,011;0,747;-35,209;1,729;9,433;4,987;37,044;4,721;-5,251;-2,664;0,000;38,600;39,300;9,445;1,843;0,434;-3,134;0,099;-2,569;-3,037;26,432;0,000;268,340;Inf;280,000;280,000;-1,099;3,011;-0,180;24,076
24275,500;2,376;0,648;-33,103;1,746;9,442;4,987;37,044;4,721;-5,251;-2,664;0,000;38,600;39,300;9,651;1,741;0,213;-3,156;0,039;-2,477;-3,037;26,432;0,000;268,340;Inf;280,000;280,000;-1,292;3,011;-0,210;24,021
24276,000;2,376;0,648;-33,103;1,746;9,442;4,987;37,044;4,721;-5,251;-2,664;0,000;38,600;39,300;9,651;1,741;0,245;-2,186;0,251;-1,488;-3,037;26,432;0,000;268,340;Inf;280,000;280,000;-1,345;3,001;-0,254;23,988
24276,500;2,376;0,648;-33,103;1,746;9,442;4,987;37,044;4,721;-5,251;-2,664;0,000;38,600;39,300;9,651;1,741;0,620;-1,803;0,415;-1,251;-3,037;26,432;0,000;268,340;Inf;280,000;280,000;-0,794;2,991;-0,152;23,958
24277,000;2,376;0,648;-33,103;1,746;9,442;4,987;37,044;4,721;-5,251;-2,664;0,000;38,600;39,300;9,651;1,741;0,701;-2,441;0,340;-1,724;-3,037;26,432;0,000;268,840;Inf;280,000;280,000;-0,505;2,981;-0,138;23,957
24277,500;2,376;0,648;-33,103;1,746;9,442;4,990;37,070;4,747;-5,198;-2,642;0,000;38,592;39,395;9,651;1,741;0,421;-3,125;0,108;-2,554;-3,042;26,449;0,000;268,840;Inf;280,000;280,000;-0,781;2,971;-0,127;23,904
24278,000;2,376;0,648;-33,103;1,746;9,442;4,990;37,070;4,747;-5,198;-2,642;0,000;38,600;39,400;9,651;1,741;0,176;-3,469;-0,076;-2,824;-3,042;26,449;0,000;268,340;Inf;280,000;280,000;-1,287;2,961;-0,183;23,896
24278,500;2,376;0,648;-33,103;1,746;9,442;4,990;37,070;4,747;-5,198;-2,642;0,000;38,600;39,400;9,651;1,741;0,106;-2,895;0,038;-2,126;-3,042;26,449;0,000;268,340;Inf;280,000;280,000;-1,548;2,951;-0,242;23,876
24279,000;2,915;0,791;-34,002;1,826;9,401;4,990;37,070;4,747;-5,198;-2,642;0,000;38,600;39,400;9,579;1,759;0,286;-2,166;0,177;-1,789;-3,042;26,449;0,000;268,440;Inf;280,000;280,000;-1,219;2,942;-0,287;23,815
24279,500;2,915;0,791;-34,002;1,826;9,401;4,990;37,070;4,747;-5,198;-2,642;0,000;38,600;39,400;9,579;1,759;0,446;-2,413;0,203;-1,889;-3,042;26,449;0,000;268,440;Inf;280,000;280,000;-0,873;2,942;-0,219;23,689
24280,000;2,915;0,791;-34,002;1,826;9,401;4,990;37,070;4,747;-5,198;-2,642;0,000;38,600;39,400;9,579;1,759;0,473;-2,709;0,160;-2,187;-3,042;26,449;0,000;268,240;Inf;280,000;280,000;-0,913;2,941;-0,214;23,628
24280,500;2,915;0,791;-34,002;1,826;9,401;4,990;37,070;4,747;-5,198;-2,642;0,000;38,600;39,400;9,579;1,759;0,310;-2,895;0,085;-2,412;-3,042;26,449;0,000;268,240;Inf;280,000;280,000;-1,066;2,941;-0,236;23,562
24281,000;2,915;0,791;-34,002;1,826;9,401;5,005;37,104;4,753;-5,195;-2,664;0,000;38,591;39,389;9,579;1,759;0,020;-3,022;-0,079;-2,576;-3,063;26,428;0,000;268,540;Inf;280,000;280,000;-1,228;2,940;-0,310;23,653
24281,500;2,915;0,791;-34,002;1,826;9,401;5,005;37,104;4,753;-5,195;-2,664;0,000;38,600;39,400;9,579;1,759;0,066;-2,840;-0,060;-2,276;-3,063;26,428;0,000;268,540;Inf;280,000;280,000;-1,414;2,940;-0,326;23,714
24282,000;2,764;0,771;-34,053;1,802;9,419;5,005;37,104;4,753;-5,195;-2,664;0,000;38,600;39,400;9,549;1,683;0,194;-2,468;0,105;-1,768;-3,063;26,428;0,000;268,040;Inf;280,000;280,000;-1,277;2,939;-0,317;23,843
24282,500;2,764;0,771;-34,053;1,802;9,419;5,005;37,104;4,753;-5,195;-2,664;0,000;38,600;39,400;9,549;1,683;0,305;-2,362;0,167;-1,858;-3,063;26,428;0,000;268,040;Inf;280,000;280,000;-0,984;2,937;-0,305;23,980
24283,000;2,764;0,771;-34,053;1,802;9,419;5,005;37,104;4,753;-5,195;-2,664;0,000;38,600;39,400;9,549;1,683;0,296;-2,951;0,071;-2,303;-3,063;26,428;0,000;268,340;Inf;280,000;280,000;-0,937;2,934;-0,281;24,045
24283,500;2,764;0,771;-34,053;1,802;9,419;5,005;37,104;4,753;-5,195;-2,664;0,000;38,600;39,400;9,549;1,683;0,175;-3,387;-0,114;-2,824;-3,063;26,428;0,000;268,340;Inf;280,000;280,000;-1,222;2,931;-0,306;24,112
24284,000;2,764;0,771;-34,053;1,802;9,419;5,010;37,138;4,763;-5,184;-2,655;0,000;38,583;39,386;9,549;1,683;-0,020;-3,391;-0,180;-2,794;-3,053;26,440;0,000;268,140;Inf;280,000;280,000;-1,537;2,928;-0,388;24,141
24284,500;2,764;0,771;-34,053;1,802;9,419;5,010;37,138;4,763;-5,184;-2,655;0,000;38,600;39,400;9,549;1,683;0,214;-2,355;0,136;-1,641;-3,053;26,440;0,000;268,140;Inf;280,000;280,000;-1,596;2,926;-0,390;24,143
24285,000;2,764;0,771;-34,053;1,802;9,419;5,010;37,138;4,763;-5,184;-2,655;0,000;38,600;39,400;9,549;1,683;0,373;-2,529;0,162;-1,786;-3,053;26,440;0,000;268,440;Inf;280,000;280,000;-0,911;2,923;-0,339;24,194
24285,500;3,741;0,894;-35,199;1,727;9,502;5,010;37,138;4,763;-5,184;-2,655;0,000;38,600;39,400;9,497;1,587;0,333;-3,119;-0,014;-2,433;-3,053;26,440;0,000;268,440;Inf;280,000;280,000;-0,945;2,920;-0,301;24,171
24286,000;3,741;0,894;-35,199;1,727;9,502;5,010;37,138;4,763;-5,184;-2,655;0,000;38,600;39,400;9,497;1,587;0,171;-3,285;-0,114;-2,808;-3,053;26,440;0,000;268,240;Inf;280,000;280,000;-1,308;2,934;-0,316;24,148
24286,500;3,741;0,894;-35,199;1,727;9,502;5,010;37,138;4,763;-5,184;-2,655;0,000;38,600;39,400;9,497;1,587;-0,049;-3,237;-0,188;-2,674;-3,053;26,440;0,000;268,240;Inf;280,000;280,000;-1,509;2,947;-0,355;24,109
24287,000;3,741;0,894;-35,199;1,727;9,502;5,010;37,138;4,763;-5,184;-2,655;0,000;38,600;39,400;9,497;1,587;0,101;-2,546;0,013;-1,835;-3,053;26,440;0,000;268,040;Inf;280,000;280,000;-1,537;2,960;-0,372;23,990
24287,500;3,741;0,894;-35,199;1,727;9,502;5,028;37,100;4,765;-5,194;-2,663;0,000;38,588;39,337;9,497;1,587;0,272;-2,179;0,171;-1,656;-3,054;26,441;0,000;268,040;Inf;280,000;280,000;-1,067;2,973;-0,319;23,914
24288,000;3,741;0,894;-35,199;1,727;9,502;5,028;37,100;4,765;-5,194;-2,663;0,000;38,600;39,300;9,497;1,587;0,281;-2,992;0,049;-2,272;-3,054;26,441;0,000;267,640;Inf;280,000;280,000;-0,848;2,985;-0,298;23,849
24288,500;3,274;0,778;-35,209;1,691;9,461;5,028;37,100;4,765;-5,194;-2,663;0,000;38,600;39,300;9,530;1,874;0,183;-3,360;-0,112;-2,775;-3,054;26,441;0,000;267,640;Inf;280,000;280,000;-1,234;2,998;-0,305;23,879
24289,000;3,274;0,778;-35,209;1,691;9,461;5,028;37,100;4,765;-5,194;-2,663;0,000;38,600;39,300;9,530;1,874;-0,037;-3,199;-0,189;-2,672;-3,054;26,441;0,000;268,340;Inf;280,000;280,000;-1,516;3,002;-0,369;23,905
24289,500;3,274;0,778;-35,209;1,691;9,461;5,028;37,100;4,765;-5,194;-2,663;0,000;38,600;39,300;9,530;1,874;0,087;-2,468;0,034;-1,926;-3,054;26,441;0,000;268,340;Inf;280,000;280,000;-1,524;3,007;-0,397;23,914
24290,000;3,274;0,778;-35,209;1,691;9,461;5,028;37,100;4,765;-5,194;-2,663;0,000;38,600;39,300;9,530;1,874;0,265;-2,506;0,118;-1,750;-3,054;26,441;0,000;268,440;Inf;280,000;280,000;-1,068;3,011;-0,374;23,968
24290,500;3,274;0,778;-35,209;1,691;9,461;5,029;37,072;4,716;-5,183;-2,670;0,000;38,583;39,331;9,530;1,874;0,285;-2,729;0,095;-2,032;-3,049;26,438;0,000;268,440;Inf;280,000;280,000;-0,968;3,015;-0,326;23,821
24291,000;3,274;0,778;-35,209;1,691;9,461;5,029;37,072;4,716;-5,183;-2,670;0,000;38,600;39,300;9,530;1,874;0,264;-3,214;-0,034;-2,475;-3,049;26,438;0,000;268,440;Inf;280,000;280,000;-1,095;3,020;-0,337;23,803
24291,500;2,612;0,681;-34,370;1,763;9,382;5,029;37,072;4,716;-5,183;-2,670;0,000;38,600;39,300;9,568;1,811;-0,046;-3,191;-0,138;-2,503;-3,049;26,438;0,000;268,440;Inf;280,000;280,000;-1,365;3,024;-0,397;23,840
24292,000;2,612;0,681;-34,370;1,763;9,382;5,029;37,072;4,716;-5,183;-2,670;0,000;38,600;39,300;9,568;1,811;-0,035;-2,541;-0,051;-2,103;-3,049;26,438;0,000;267,940;Inf;280,000;280,000;-1,470;3,017;-0,418;23,869
24292,500;2,612;0,681;-34,370;1,763;9,382;5,029;37,072;4,716;-5,183;-2,670;0,000;38,600;39,300;9,568;1,811;0,237;-2,434;0,085;-1,737;-3,049;26,438;0,000;267,940;Inf;280,000;280,000;-1,182;3,010;-0,387;23,849
24293,000;2,612;0,681;-34,370;1,763;9,382;5,029;37,072;4,716;-5,183;-2,670;0,000;38,600;39,300;9,568;1,811;0,317;-2,875;0,020;-2,145;-3,049;26,438;0,000;268,040;Inf;280,000;280,000;-0,962;3,004;-0,351;23,828
24293,500;2,612;0,681;-34,370;1,763;9,382;5,029;37,072;4,716;-5,183;-2,670;0,000;38,600;39,300;9,568;1,811;0,215;-3,271;-0,095;-2,727;-3,049;26,438;0,000;268,040;Inf;280,000;280,000;-1,171;2,998;-0,335;23,797
24294,000;2,612;0,681;-34,370;1,763;9,382;5,030;37,084;4,761;-5,153;-2,651;0,000;38,591;39,407;9,568;1,811;-0,036;-3,528;-0,263;-3,067;-3,053;26,444;0,000;268,540;Inf;280,000;280,000;-1,469;2,991;-0,415;23,735
24294,500;2,612;0,681;-34,370;1,763;9,382;5,030;37,084;4,761;-5,153;-2,651;0,000;38,600;39,400;9,568;1,811;-0,216;-3,372;-0,277;-2,671;-3,053;26,444;0,000;268,540;Inf;280,000;280,000;-1,723;2,985;-0,452;23,723
24295,000;3,664;0,920;-34,528;1,774;9,416;5,030;37,084;4,761;-5,153;-2,651;0,000;38,600;39,400;9,648;1,778;0,158;-2,549;0,001;-1,947;-3,053;26,444;0,000;268,640;Inf;280,000;280,000;-1,634;2,979;-0,439;23,684
24295,500;3,664;0,920;-34,528;1,774;9,416;5,030;37,084;4,761;-5,153;-2,651;0,000;38,600;39,400;9,648;1,778;0,247;-2,900;-0,043;-2,347;-3,053;26,444;0,000;268,640;Inf;280,000;280,000;-1,084;2,990;-0,406;23,679
24296,000;3,664;0,920;-34,528;1,774;9,416;5,030;37,084;4,761;-5,153;-2,651;0,000;38,600;39,400;9,648;1,778;0,079;-3,143;-0,158;-2,684;-3,053;26,444;0,000;268,340;Inf;280,000;280,000;-1,261;3,001;-0,374;23,635
24296,500;3,664;0,920;-34,528;1,774;9,416;5,030;37,084;4,761;-5,153;-2,651;0,000;38,600;39,400;9,648;1,778;-0,137;-3,329;-0,280;-2,945;-3,053;26,444;0,000;268,340;Inf;280,000;280,000;-1,477;3,012;-0,383;23,653
24297,000;3,664;0,920;-34,528;1,774;9,416;5,036;37,121;4,764;-5,149;-2,666;0,000;38,580;39,376;9,648;1,778;-0,299;-3,620;-0,410;-2,991;-3,065;26,440;0,000;268,540;Inf;280,000;280,000;-1,673;3,023;-0,410;23,645
24297,500;3,664;0,920;-34,528;1,774;9,416;5,036;37,121;4,764;-5,149;-2,666;0,000;38,600;39,400;9,648;1,778;-0,271;-3,020;-0,331;-2,632;-3,065;26,440;0,000;268,540;Inf;280,000;280,000;-1,830;3,033;-0,513;23,660
24298,000;3,277;0,780;-35,209;1,721;9,490;5,036;37,121;4,764;-5,149;-2,666;0,000;38,600;39,400;9,444;1,719;-0,145;-2,989;-0,301;-2,382;-3,065;26,440;0,000;268,440;Inf;280,000;280,000;-1,564;3,044;-0,497;23,652
24298,500;3,277;0,780;-35,209;1,721;9,490;5,036;37,121;4,764;-5,149;-2,666;0,000;38,600;39,400;9,444;1,719;-0,053;-3,298;-0,294;-2,598;-3,065;26,440;0,000;268,440;Inf;280,000;280,000;-1,454;3,047;-0,500;23,613
24299,000;3,277;0,780;-35,209;1,721;9,490;5,036;37,121;4,764;-5,149;-2,666;0,000;38,600;39,400;9,444;1,719;-0,120;-3,520;-0,395;-3,023;-3,065;26,440;0,000;268,840;Inf;280,000;280,000;-1,561;3,051;-0,481;23,534
24299,500;3,277;0,780;-35,209;1,721;9,490;5,036;37,121;4,764;-5,149;-2,666;0,000;38,600;39,400;9,444;1,719;-0,245;-3,531;-0,476;-3,116;-3,065;26,440;0,000;268,840;Inf;280,000;280,000;-1,765;3,055;-0,521;23,513
24300,000;3,277;0,780;-35,209;1,721;9,490;5,036;37,121;4,764;-5,149;-2,666;0,000;38,600;39,400;9,444;1,719;-0,384;-3,599;-0,538;-3,046;-3,065;26,440;0,000;268,740;Inf;280,000;280,000;-1,842;3,059;-0,554;23,507
24300,500;3,277;0,780;-35,209;1,721;9,490;5,025;37,138;4,762;-5,146;-2,664;0,000;38,581;39,388;9,444;1,719;-0,364;-3,352;-0,502;-2,720;-3,070;26,439;0,000;268,740;Inf;280,000;280,000;-1,892;3,062;-0,577;23,456
24301,000;3,277;0,780;-35,209;1,721;9,490;5,025;37,138;4,762;-5,146;-2,664;0,000;38,600;39,400;9,444;1,719;-0,348;-2,933;-0,416;-2,549;-3,070;26,439;0,000;268,740;Inf;280,000;280,000;-1,734;3,066;-0,596;23,456
24301,500;3,381;0,803;-35,209;1,804;9,526;5,025;37,138;4,762;-5,146;-2,664;0,000;38,600;39,400;9,456;1,700;-0,264;-2,956;-0,388;-2,534;-3,070;26,439;0,000;268,740;Inf;280,000;280,000;-1,561;3,069;-0,609;23,469
24302,000;3,381;0,803;-35,209;1,804;9,526;5,025;37,138;4,762;-5,146;-2,664;0,000;38,600;39,400;9,456;1,700;-0,234;-3,339;-0,503;-2,833;-3,070;26,439;0,000;268,840;Inf;280,000;280,000;-1,535;3,074;-0,626;23,467
24302,500;3,381;0,803;-35,209;1,804;9,526;5,025;37,138;4,762;-5,146;-2,664;0,000;38,600;39,400;9,456;1,700;-0,300;-3,451;-0,555;-2,813;-3,070;26,439;0,000;268,840;Inf;280,000;280,000;-1,727;3,079;-0,625;23,415
24303,000;3,381;0,803;-35,209;1,804;9,526;5,025;37,138;4,762;-5,146;-2,664;0,000;38,600;39,400;9,456;1,700;-0,300;-2,981;-0,380;-2,298;-3,070;26,439;0,000;269,140;Inf;280,000;280,000;-1,780;3,084;-0,660;23,372
24303,500;3,381;0,803;-35,209;1,804;9,526;5,017;37,100;4,741;-5,144;-2,664;0,000;38,586;39,386;9,456;1,700;-0,101;-2,719;-0,292;-2,235;-3,061;26,442;0,000;269,140;Inf;280,000;280,000;-1,490;3,089;-0,667;23,347
24304,000;3,381;0,803;-35,209;1,804;9,526;5,017;37,100;4,741;-5,144;-2,664;0,000;38,600;39,400;9,456;1,700;-0,054;-3,067;-0,338;-2,512;-3,061;26,442;0,000;268,940;Inf;280,000;280,000;-1,337;3,094;-0,626;23,339
24304,500;2,326;0,528;-35,209;1,735;9,523;5,017;37,100;4,741;-5,144;-2,664;0,000;38,600;39,400;9,307;1,732;-0,157;-3,288;-0,394;-2,776;-3,061;26,442;0,000;268,940;Inf;280,000;280,000;-1,493;3,099;-0,629;23,334
24305,000;2,326;0,528;-35,209;1,735;9,523;5,017;37,100;4,741;-5,144;-2,664;0,000;38,600;39,400;9,307;1,732;-0,303;-3,461;-0,496;-2,923;-3,061;26,442;0,000;268,540;Inf;280,000;280,000;-1,654;3,086;-0,651;23,305
24305,500;2,326;0,528;-35,209;1,735;9,523;5,017;37,100;4,741;-5,144;-2,664;0,000;38,600;39,400;9,307;1,732;-0,239;-2,881;-0,329;-2,160;-3,061;26,442;0,000;268,540;Inf;280,000;280,000;-1,796;3,073;-0,660;23,271
24306,000;2,326;0,528;-35,209;1,735;9,523;5,017;37,100;4,741;-5,144;-2,664;0,000;38,600;39,400;9,307;1,732;-0,033;-2,686;-0,239;-2,185;-3,061;26,442;0,000;268,540;Inf;280,000;280,000;-1,402;3,061;-0,655;23,297
24306,500;2,326;0,528;-35,209;1,735;9,523;5,017;37,100;4,741;-5,144;-2,664;0,000;38,600;39,400;9,307;1,732;-0,086;-3,082;-0,341;-2,618;-3,061;26,442;0,000;268,540;Inf;280,000;280,000;-1,286;3,049;-0,626;23,336
24307,000;2,326;0,528;-35,209;1,735;9,523;5,036;37,048;4,750;-5,141;-2,670;0,000;38,585;39,443;9,307;1,732;-0,298;-3,576;-0,526;-3,009;-3,061;26,444;0,000;268,440;Inf;280,000;280,000;-1,532;3,037;-0,600;23,314
24307,500;2,326;0,528;-35,209;1,735;9,523;5,036;37,048;4,750;-5,141;-2,670;0,000;38,600;39,400;9,307;1,732;-0,468;-3,688;-0,635;-3,126;-3,061;26,444;0,000;268,440;Inf;280,000;280,000;-1,853;3,026;-0,609;23,332
24308,000;3,399;0,788;-35,209;1,733;9,534;5,036;37,048;4,750;-5,141;-2,670;0,000;38,600;39,400;9,530;1,826;-0,493;-3,169;-0,556;-2,662;-3,061;26,444;0,000;269,140;Inf;280,000;280,000;-1,979;3,014;-0,674;23,439
24308,500;3,399;0,788;-35,209;1,733;9,534;5,036;37,048;4,750;-5,141;-2,670;0,000;38,600;39,400;9,530;1,826;-0,210;-2,593;-0,302;-1,937;-3,061;26,444;0,000;269,140;Inf;280,000;280,000;-1,720;3,020;-0,629;23,492
24309,000;3,399;0,788;-35,209;1,733;9,534;5,036;37,048;4,750;-5,141;-2,670;0,000;38,600;39,400;9,530;1,826;-0,101;-3,255;-0,413;-2,594;-3,061;26,444;0,000;268,540;Inf;280,000;280,000;-1,261;3,027;-0,596;23,530
24309,500;3,399;0,788;-35,209;1,733;9,534;5,036;37,048;4,750;-5,141;-2,670;0,000;38,600;39,400;9,530;1,826;-0,215;-3,596;-0,533;-3,117;-3,061;26,444;0,000;268,540;Inf;280,000;280,000;-1,591;3,033;-0,571;23,479
24310,000;3,399;0,788;-35,209;1,733;9,534;5,010;37,089;4,772;-5,109;-2,675;0,000;38,596;39,384;9,530;1,826;-0,421;-3,685;-0,677;-3,326;-3,060;26,446;0,000;268,840;Inf;280,000;280,000;-1,865;3,039;-0,583;23,431
24310,500;3,399;0,788;-35,209;1,733;9,534;5,010;37,089;4,772;-5,109;-2,675;0,000;38,600;39,400;9,530;1,826;-0,561;-3,491;-0,716;-3,061;-3,060;26,446;0,000;268,840;Inf;280,000;280,000;-2,027;3,045;-0,638;23,432
24311,000;3,217;0,770;-35,037;1,766;9,502;5,010;37,089;4,772;-5,109;-2,675;0,000;38,600;39,400;9,519;1,661;-0,491;-3,418;-0,702;-2,804;-3,060;26,446;0,000;268,940;Inf;280,000;280,000;-1,957;3,050;-0,651;23,424
24311,500;3,217;0,770;-35,037;1,766;9,502;5,010;37,089;4,772;-5,109;-2,675;0,000;38,600;39,400;9,519;1,661;-0,409;-2,724;-0,478;-2,361;-3,060;26,446;0,000;268,940;Inf;280,000;280,000;-1,854;3,053;-0,633;23,347
24312,000;3,217;0,770;-35,037;1,766;9,502;5,010;37,089;4,772;-5,109;-2,675;0,000;38,600;39,400;9,519;1,661;-0,203;-2,908;-0,453;-2,431;-3,060;26,446;0,000;269,140;Inf;280,000;280,000;-1,493;3,056;-0,653;23,336
24312,500;3,217;0,770;-35,037;1,766;9,502;5,010;37,089;4,772;-5,109;-2,675;0,000;38,600;39,400;9,519;1,661;-0,427;-3,613;-0,705;-3,162;-3,060;26,446;0,000;269,140;Inf;280,000;280,000;-1,499;3,058;-0,644;23,329
24313,000;3,217;0,770;-35,037;1,766;9,502;5,027;37,119;4,749;-5,092;-2,664;0,000;38,607;39,447;9,519;1,661;-0,608;-3,605;-0,755;-3,203;-3,046;26,460;0,000;268,640;Inf;280,000;280,000;-1,977;3,061;-0,661;23,344
24313,500;3,217;0,770;-35,037;1,766;9,502;5,027;37,119;4,749;-5,092;-2,664;0,000;38,600;39,400;9,519;1,661;-0,504;-3,245;-0,657;-2,766;-3,046;26,460;0,000;268,640;Inf;280,000;280,000;-2,043;3,064;-0,707;23,355
24314,000;3,217;0,770;-35,037;1,766;9,502;5,027;37,119;4,749;-5,092;-2,664;0,000;38,600;39,400;9,519;1,661;-0,350;-2,739;-0,434;-2,205;-3,046;26,460;0,000;268,640;Inf;280,000;280,000;-1,793;3,066;-0,712;23,328
24314,500;3,320;0,859;-34,643;1,749;9,372;5,027;37,119;4,749;-5,092;-2,664;0,000;38,600;39,400;9,519;1,740;-0,285;-2,811;-0,426;-2,410;-3,046;26,460;0,000;268,640;Inf;280,000;280,000;-1,432;3,069;-0,674;23,268
24315,000;3,320;0,859;-34,643;1,749;9,372;5,027;37,119;4,749;-5,092;-2,664;0,000;38,600;39,400;9,519;1,740;-0,358;-3,315;-0,550;-2,750;-3,046;26,460;0,000;268,640;Inf;280,000;280,000;-1,483;3,073;-0,627;23,222
24315,500;3,320;0,859;-34,643;1,749;9,372;5,027;37,119;4,749;-5,092;-2,664;0,000;38,600;39,400;9,519;1,740;-0,432;-3,718;-0,699;-3,148;-3,046;26,460;0,000;268,640;Inf;280,000;280,000;-1,743;3,077;-0,637;23,195
24316,000;3,320;0,859;-34,643;1,749;9,372;5,027;37,119;4,749;-5,092;-2,664;0,000;38,600;39,400;9,519;1,740;-0,643;-3,119;-0,644;-2,783;-3,046;26,460;0,000;269,040;Inf;280,000;280,000;-1,999;3,081;-0,670;23,212
24316,500;3,320;0,859;-34,643;1,749;9,372;5,025;37,140;4,765;-5,077;-2,665;0,000;38,615;39,464;9,519;1,740;-0,403;-2,852;-0,497;-2,270;-3,046;26,458;0,000;269,040;Inf;280,000;280,000;-1,797;3,085;-0,693;23,178
24317,000;3,320;0,859;-34,643;1,749;9,372;5,025;37,140;4,765;-5,077;-2,665;0,000;38,600;39,500;9,519;1,740;-0,195;-2,853;-0,354;-2,145;-3,046;26,458;0,000;268,040;Inf;280,000;280,000;-1,505;3,089;-0,665;23,185
24317,500;3,048;0,752;-35,209;1,786;9,543;5,025;37,140;4,765;-5,077;-2,665;0,000;38,600;39,500;9,378;1,671;-0,218;-3,209;-0,448;-2,447;-3,046;26,458;0,000;268,040;Inf;280,000;280,000;-1,387;3,092;-0,649;23,276
24318,000;3,048;0,752;-35,209;1,786;9,543;5,025;37,140;4,765;-5,077;-2,665;0,000;38,600;39,500;9,378;1,671;-0,289;-3,486;-0,548;-2,769;-3,046;26,458;0,000;268,740;Inf;280,000;280,000;-1,581;3,092;-0,616;23,300
24318,500;3,048;0,752;-35,209;1,786;9,543;5,025;37,140;4,765;-5,077;-2,665;0,000;38,600;39,500;9,378;1,671;-0,418;-3,242;-0,554;-2,776;-3,046;26,458;0,000;268,740;Inf;280,000;280,000;-1,773;3,091;-0,637;23,265
24319,000;3,048;0,752;-35,209;1,786;9,543;5,025;37,140;4,765;-5,077;-2,665;0,000;38,600;39,500;9,378;1,671;-0,394;-2,730;-0,426;-2,282;-3,046;26,458;0,000;267,440;Inf;280,000;280,000;-1,747;3,090;-0,588;23,262
24319,500;3,048;0,752;-35,209;1,786;9,543;5,004;37,061;4,726;-5,091;-2,663;0,000;38,617;39,487;9,378;1,671;-0,053;-3,025;-0,295;-2,281;-3,050;26,463;0,000;267,440;Inf;280,000;280,000;-1,458;3,089;-0,560;23,337
24320,000;3,048;0,752;-35,209;1,786;9,543;5,004;37,061;4,726;-5,091;-2,663;0,000;38,600;39,500;9,378;1,671;-0,114;-3,251;-0,376;-2,570;-3,050;26,463;0,000;268,740;Inf;280,000;280,000;-1,414;3,089;-0,551;23,361
24320,500;3,048;0,752;-35,209;1,786;9,543;5,004;37,061;4,726;-5,091;-2,663;0,000;38,600;39,500;9,378;1,671;-0,161;-3,400;-0,459;-2,830;-3,050;26,463;0,000;268,740;Inf;280,000;280,000;-1,578;3,088;-0,536;23,340
24321,000;2,553;0,622;-35,209;1,735;9,499;5,004;37,061;4,726;-5,091;-2,663;0,000;38,600;39,500;9,374;1,689;-0,281;-3,244;-0,447;-2,574;-3,050;26,463;0,000;267,340;Inf;280,000;280,000;-1,713;3,087;-0,568;23,400
24321,500;2,553;0,622;-35,209;1,735;9,499;5,004;37,061;4,726;-5,091;-2,663;0,000;38,600;39,500;9,374;1,689;-0,316;-2,750;-0,362;-2,387;-3,050;26,463;0,000;267,340;Inf;280,000;280,000;-1,637;3,079;-0,570;23,400
24322,000;2,553;0,622;-35,209;1,735;9,499;5,004;37,061;4,726;-5,091;-2,663;0,000;38,600;39,500;9,374;1,689;-0,167;-2,694;-0,289;-2,118;-3,050;26,463;0,000;268,440;Inf;280,000;280,000;-1,454;3,070;-0,541;23,378
24322,500;2,553;0,622;-35,209;1,735;9,499;5,004;37,061;4,726;-5,091;-2,663;0,000;38,600;39,500;9,374;1,689;0,006;-2,870;-0,267;-2,184;-3,050;26,463;0,000;268,440;Inf;280,000;280,000;-1,317;3,062;-0,508;23,409
24323,000;2,553;0,622;-35,209;1,735;9,499;5,025;37,070;4,739;-5,042;-2,658;0,000;38,619;39,468;9,374;1,689;-0,236;-3,469;-0,470;-2,984;-3,039;26,463;0,000;268,040;Inf;280,000;280,000;-1,329;3,053;-0,505;23,420
24323,500;2,553;0,622;-35,209;1,735;9,499;5,025;37,070;4,739;-5,042;-2,658;0,000;38,600;39,500;9,374;1,689;-0,371;-3,394;-0,535;-2,865;-3,039;26,463;0,000;268,040;Inf;280,000;280,000;-1,790;3,045;-0,545;23,352
24324,000;3,150;0,818;-34,317;1,777;9,525;5,025;37,070;4,739;-5,042;-2,658;0,000;38,600;39,500;9,501;1,661;-0,275;-2,988;-0,399;-2,241;-3,039;26,463;0,000;268,640;Inf;280,000;280,000;-1,791;3,037;-0,533;23,335
24324,500;3,150;0,818;-34,317;1,777;9,525;5,025;37,070;4,739;-5,042;-2,658;0,000;38,600;39,500;9,501;1,661;-0,145;-2,426;-0,216;-2,039;-3,039;26,463;0,000;268,640;Inf;280,000;280,000;-1,476;3,039;-0,526;23,302
24325,000;3,150;0,818;-34,317;1,777;9,525;5,025;37,070;4,739;-5,042;-2,658;0,000;38,600;39,500;9,501;1,661;-0,105;-2,715;-0,236;-2,281;-3,039;26,463;0,000;267,940;Inf;280,000;280,000;-1,207;3,041;-0,497;23,295
24325,500;3,150;0,818;-34,317;1,777;9,525;5,025;37,070;4,739;-5,042;-2,658;0,000;38,600;39,500;9,501;1,661;-0,168;-3,223;-0,376;-2,533;-3,039;26,463;0,000;267,940;Inf;280,000;280,000;-1,334;3,042;-0,490;23,305
24326,000;3,150;0,818;-34,317;1,777;9,525;5,037;37,105;4,769;-5,022;-2,664;0,000;38,614;39,513;9,501;1,661;-0,270;-3,537;-0,557;-3,116;-3,042;26,456;0,000;268,940;Inf;280,000;280,000;-1,575;3,044;-0,535;23,290
24326,500;3,150;0,818;-34,317;1,777;9,525;5,037;37,105;4,769;-5,022;-2,664;0,000;38,600;39,500;9,501;1,661;-0,459;-3,361;-0,593;-2,850;-3,042;26,456;0,000;268,940;Inf;280,000;280,000;-1,870;3,046;-0,554;23,253
24327,000;3,150;0,818;-34,317;1,777;9,525;5,037;37,105;4,769;-5,022;-2,664;0,000;38,600;39,500;9,501;1,661;-0,118;-2,579;-0,267;-2,101;-3,042;26,456;0,000;267,940;Inf;280,000;280,000;-1,466;3,048;-0,561;23,329
24327,500;3,014;0,787;-33,650;1,760;9,397;5,037;37,105;4,769;-5,022;-2,664;0,000;38,600;39,500;9,667;1,626;-0,024;-2,963;-0,335;-2,507;-3,042;26,456;0,000;267,940;Inf;280,000;280,000;-1,266;3,049;-0,511;23,325
24328,000;3,014;0,787;-33,650;1,760;9,397;5,037;37,105;4,769;-5,022;-2,664;0,000;38,600;39,500;9,667;1,626;-0,171;-3,220;-0,461;-2,817;-3,042;26,456;0,000;268,640;Inf;280,000;280,000;-1,457;3,049;-0,502;23,343
24328,500;3,014;0,787;-33,650;1,760;9,397;5,037;37,105;4,769;-5,022;-2,664;0,000;38,600;39,500;9,667;1,626;-0,452;-3,481;-0,597;-3,147;-3,042;26,456;0,000;268,640;Inf;280,000;280,000;-1,667;3,048;-0,494;23,385
24329,000;3,014;0,787;-33,650;1,760;9,397;5,037;37,105;4,769;-5,022;-2,664;0,000;38,600;39,500;9,667;1,626;-0,511;-3,241;-0,623;-2,927;-3,042;26,456;0,000;268,040;Inf;280,000;280,000;-1,919;3,048;-0,537;23,392
24329,500;3,014;0,787;-33,650;1,760;9,397;5,058;37,150;4,791;-5,015;-2,641;0,000;38,631;39,505;9,667;1,626;-0,404;-2,879;-0,469;-2,257;-3,033;26,464;0,000;268,040;Inf;280,000;280,000;-1,826;3,047;-0,562;23,336
24330,000;3,014;0,787;-33,650;1,760;9,397;5,058;37,150;4,791;-5,015;-2,641;0,000;38,600;39,500;9,667;1,626;-0,160;-2,432;-0,272;-2,054;-3,033;26,464;0,000;269,040;Inf;280,000;280,000;-1,502;3,047;-0,537;23,377
24330,500;2,815;0,756;-33,486;1,689;9,433;5,058;37,150;4,791;-5,015;-2,641;0,000;38,600;39,500;9,668;1,678;-0,281;-3,458;-0,558;-2,818;-3,033;26,464;0,000;269,040;Inf;280,000;280,000;-1,229;3,046;-0,493;23,445
24331,000;2,815;0,756;-33,486;1,689;9,433;5,058;37,150;4,791;-5,015;-2,641;0,000;38,600;39,500;9,668;1,678;-0,436;-3,616;-0,687;-3,094;-3,033;26,464;0,000;267,640;Inf;280,000;280,000;-1,779;3,042;-0,512;23,461
24331,500;2,815;0,756;-33,486;1,689;9,433;5,058;37,150;4,791;-5,015;-2,641;0,000;38,600;39,500;9,668;1,678;-0,557;-3,157;-0,641;-2,716;-3,033;26,464;0,000;267,640;Inf;280,000;280,000;-1,958;3,038;-0,528;23,459
24332,000;2,815;0,756;-33,486;1,689;9,433;5,058;37,150;4,791;-5,015;-2,641;0,000;38,600;39,500;9,668;1,678;-0,296;-2,656;-0,447;-2,164;-3,033;26,464;0,000;268,840;Inf;280,000;280,000;-1,768;3,035;-0,568;23,496
24332,500;2,815;0,756;-33,486;1,689;9,433;5,038;37,092;4,749;-5,036;-2,662;0,000;38,634;39,487;9,668;1,678;-0,054;-2,642;-0,282;-1,867;-3,045;26,463;0,000;268,840;Inf;280,000;280,000;-1,391;3,031;-0,511;23,440
24333,000;2,815;0,756;-33,486;1,689;9,433;5,038;37,092;4,749;-5,036;-2,662;0,000;38,600;39,500;9,668;1,678;-0,036;-3,093;-0,397;-2,455;-3,045;26,463;0,000;266,040;Inf;280,000;280,000;-1,211;3,028;-0,484;23,451
24333,500;2,578;0,665;-35,114;1,748;9,443;5,038;37,092;4,749;-5,036;-2,662;0,000;38,600;39,500;9,511;1,945;-0,216;-3,371;-0,518;-2,922;-3,045;26,463;0,000;266,040;Inf;280,000;280,000;-1,495;3,024;-0,488;23,525
24334,000;2,578;0,665;-35,114;1,748;9,443;5,038;37,092;4,749;-5,036;-2,662;0,000;38,600;39,500;9,511;1,945;-0,458;-3,361;-0,672;-2,729;-3,045;26,463;0,000;268,640;Inf;280,000;280,000;-1,757;3,017;-0,534;23,607
24334,500;2,578;0,665;-35,114;1,748;9,443;5,038;37,092;4,749;-5,036;-2,662;0,000;38,600;39,500;9,511;1,945;-0,400;-2,662;-0,450;-2,317;-3,045;26,463;0,000;268,640;Inf;280,000;280,000;-1,805;3,010;-0,560;23,695
24335,000;2,578;0,665;-35,114;1,748;9,443;5,038;37,092;4,749;-5,036;-2,662;0,000;38,600;39,500;9,511;1,945;-0,181;-2,688;-0,402;-2,269;-3,045;26,463;0,000;267,440;Inf;280,000;280,000;-1,458;3,003;-0,526;23,735
24335,500;2,578;0,665;-35,114;1,748;9,443;5,038;37,092;4,749;-5,036;-2,662;0,000;38,600;39,500;9,511;1,945;-0,105;-2,953;-0,415;-2,504;-3,045;26,463;0,000;267,440;Inf;280,000;280,000;-1,385;2,996;-0,523;23,758
24336,000;2,578;0,665;-35,114;1,748;9,443;5,008;37,091;4,741;-5,019;-2,659;0,000;38,642;39,515;9,511;1,945;-0,264;-3,264;-0,546;-2,854;-3,033;26,455;0,000;268,440;Inf;280,000;280,000;-1,494;2,989;-0,492;23,804
24336,500;2,578;0,665;-35,114;1,748;9,443;5,008;37,091;4,741;-5,019;-2,659;0,000;38,600;39,500;9,511;1,945;-0,528;-3,533;-0,751;-3,141;-3,033;26,455;0,000;268,440;Inf;280,000;280,000;-1,732;2,982;-0,561;23,851
24337,000;2,920;0,694;-35,209;1,769;9,554;5,008;37,091;4,741;-5,019;-2,659;0,000;38,600;39,500;9,347;1,694;-0,472;-3,157;-0,645;-2,703;-3,033;26,455;0,000;268,740;Inf;280,000;280,000;-1,988;2,975;-0,553;23,899
24337,500;2,920;0,694;-35,209;1,769;9,554;5,008;37,091;4,741;-5,019;-2,659;0,000;38,600;39,500;9,347;1,694;-0,295;-2,675;-0,396;-2,145;-3,033;26,455;0,000;268,740;Inf;280,000;280,000;-1,744;2,974;-0,560;23,895
24338,000;2,920;0,694;-35,209;1,769;9,554;5,008;37,091;4,741;-5,019;-2,659;0,000;38,600;39,500;9,347;1,694;-0,242;-2,823;-0,422;-2,355;-3,033;26,455;0,000;268,340;Inf;280,000;280,000;-1,378;2,974;-0,545;23,899
24338,500;2,920;0,694;-35,209;1,769;9,554;5,008;37,091;4,741;-5,019;-2,659;0,000;38,600;39,500;9,347;1,694;-0,315;-3,284;-0,590;-2,794;-3,033;26,455;0,000;268,340;Inf;280,000;280,000;-1,460;2,973;-0,525;23,880
24339,000;2,920;0,694;-35,209;1,769;9,554;4,993;37,114;4,750;-5,000;-2,664;0,000;38,639;39,515;9,347;1,694;-0,511;-3,681;-0,776;-3,120;-3,034;26,453;0,000;268,440;Inf;280,000;280,000;-1,746;2,972;-0,523;23,773
24339,500;2,920;0,694;-35,209;1,769;9,554;4,993;37,114;4,750;-5,000;-2,664;0,000;38,600;39,500;9,347;1,694;-0,592;-3,208;-0,718;-2,754;-3,034;26,453;0,000;268,440;Inf;280,000;280,000;-2,022;2,971;-0,568;23,735
24340,000;3,473;0,820;-35,209;1,727;9,507;4,993;37,114;4,750;-5,000;-2,664;0,000;38,600;39,500;9,501;1,794;-0,496;-2,815;-0,590;-2,454;-3,034;26,453;0,000;268,540;Inf;280,000;280,000;-1,818;2,970;-0,555;23,717
24340,500;3,473;0,820;-35,209;1,727;9,507;4,993;37,114;4,750;-5,000;-2,664;0,000;38,600;39,500;9,501;1,794;-0,223;-2,773;-0,428;-2,084;-3,034;26,453;0,000;268,540;Inf;280,000;280,000;-1,589;2,978;-0,527;23,711
24341,000;3,473;0,820;-35,209;1,727;9,507;4,993;37,114;4,750;-5,000;-2,664;0,000;38,600;39,500;9,501;1,794;-0,281;-3,358;-0,583;-2,921;-3,034;26,453;0,000;268,140;Inf;280,000;280,000;-1,377;2,987;-0,507;23,727
24341,500;3,473;0,820;-35,209;1,727;9,507;4,993;37,114;4,750;-5,000;-2,664;0,000;38,600;39,500;9,501;1,794;-0,477;-3,653;-0,769;-3,306;-3,034;26,453;0,000;268,140;Inf;280,000;280,000;-1,786;2,994;-0,503;23,731
24342,000;3,473;0,820;-35,209;1,727;9,507;4,993;37,114;4,750;-5,000;-2,664;0,000;38,600;39,500;9,501;1,794;-0,622;-3,561;-0,833;-3,048;-3,034;26,453;0,000;268,640;Inf;280,000;280,000;-2,051;3,002;-0,565;23,708
24342,500;3,473;0,820;-35,209;1,727;9,507;5,021;37,149;4,757;-4,992;-2,640;0,000;38,650;39,525;9,501;1,794;-0,566;-2,940;-0,641;-2,428;-3,037;26,459;0,000;268,640;Inf;280,000;280,000;-2,016;3,010;-0,572;23,726
24343,000;3,473;0,820;-35,209;1,727;9,507;5,021;37,149;4,757;-4,992;-2,640;0,000;38,600;39,500;9,501;1,794;-0,284;-2,545;-0,453;-2,132;-3,037;26,459;0,000;267,840;Inf;280,000;280,000;-1,644;3,018;-0,581;23,691
24343,500;3,143;0,748;-35,209;1,750;9,528;5,021;37,149;4,757;-4,992;-2,640;0,000;38,600;39,500;9,522;1,723;-0,141;-2,917;-0,491;-2,442;-3,037;26,459;0,000;267,840;Inf;280,000;280,000;-1,353;3,025;-0,521;23,624
24344,000;3,143;0,748;-35,209;1,750;9,528;5,021;37,149;4,757;-4,992;-2,640;0,000;38,600;39,500;9,522;1,723;-0,417;-3,355;-0,656;-2,888;-3,037;26,459;0,000;269,040;Inf;280,000;280,000;-1,498;3,027;-0,521;23,611
24344,500;3,143;0,748;-35,209;1,750;9,528;5,021;37,149;4,757;-4,992;-2,640;0,000;38,600;39,500;9,522;1,723;-0,669;-3,372;-0,845;-2,771;-3,037;26,459;0,000;269,040;Inf;280,000;280,000;-1,829;3,029;-0,569;23,633
24345,000;3,143;0,748;-35,209;1,750;9,528;5,021;37,149;4,757;-4,992;-2,640;0,000;38,600;39,500;9,522;1,723;-0,445;-2,749;-0,569;-2,178;-3,037;26,459;0,000;267,840;Inf;280,000;280,000;-1,914;3,031;-0,610;23,582
24345,500;3,143;0,748;-35,209;1,750;9,528;5,052;37,114;4,790;-5,004;-2,623;0,000;38,666;39,591;9,522;1,723;-0,182;-2,540;-0,422;-2,088;-3,025;26,470;0,000;267,840;Inf;280,000;280,000;-1,485;3,033;-0,576;23,593
24346,000;3,143;0,748;-35,209;1,750;9,528;5,052;37,114;4,790;-5,004;-2,623;0,000;38,700;39,600;9,522;1,723;-0,232;-2,972;-0,516;-2,552;-3,025;26,470;0,000;268,740;Inf;280,000;280,000;-1,308;3,034;-0,550;23,572
24346,500;3,018;0,724;-35,209;1,742;9,484;5,052;37,114;4,790;-5,004;-2,623;0,000;38,700;39,600;9,453;1,727;-0,470;-3,301;-0,715;-2,916;-3,025;26,470;0,000;268,740;Inf;280,000;280,000;-1,568;3,036;-0,494;23,617
24347,000;3,018;0,724;-35,209;1,742;9,484;5,052;37,114;4,790;-5,004;-2,623;0,000;38,700;39,600;9,453;1,727;-0,630;-3,667;-0,970;-3,312;-3,025;26,470;0,000;268,440;Inf;280,000;280,000;-1,851;3,036;-0,541;23,656
24347,500;3,018;0,724;-35,209;1,742;9,484;5,052;37,114;4,790;-5,004;-2,623;0,000;38,700;39,600;9,453;1,727;-0,657;-3,446;-0,940;-2,851;-3,025;26,470;0,000;268,440;Inf;280,000;280,000;-2,145;3,036;-0,578;23,692
24348,000;3,018;0,724;-35,209;1,742;9,484;5,052;37,114;4,790;-5,004;-2,623;0,000;38,700;39,600;9,453;1,727;-0,277;-2,591;-0,523;-2,126;-3,025;26,470;0,000;268,840;Inf;280,000;280,000;-1,973;3,035;-0,589;23,737
24348,500;3,018;0,724;-35,209;1,742;9,484;5,052;37,114;4,790;-5,004;-2,623;0,000;38,700;39,600;9,453;1,727;-0,190;-2,975;-0,534;-2,425;-3,025;26,470;0,000;268,840;Inf;280,000;280,000;-1,379;3,035;-0,546;23,809
24349,000;3,018;0,724;-35,209;1,742;9,484;5,024;37,079;4,761;-4,997;-2,633;0,000;38,683;39,597;9,453;1,727;-0,348;-3,339;-0,717;-2,935;-3,031;26,466;0,000;268,740;Inf;280,000;280,000;-1,531;3,035;-0,529;23,861
24349,500;3,018;0,724;-35,209;1,742;9,484;5,024;37,079;4,761;-4,997;-2,633;0,000;38,700;39,600;9,453;1,727;-0,639;-3,676;-0,950;-3,348;-3,031;26,466;0,000;268,740;Inf;280,000;280,000;-1,835;3,035;-0,508;23,900
24350,000;2,718;0,659;-34,881;1,786;9,478;5,024;37,079;4,761;-4,997;-2,633;0,000;38,700;39,600;9,577;1,816;-0,759;-3,354;-0,917;-3,026;-3,031;26,466;0,000;269,040;Inf;280,000;280,000;-2,153;3,034;-0,566;23,921
24350,500;2,718;0,659;-34,881;1,786;9,478;5,024;37,079;4,761;-4,997;-2,633;0,000;38,700;39,600;9,577;1,816;-0,558;-2,776;-0,646;-2,157;-3,031;26,466;0,000;269,040;Inf;280,000;280,000;-2,014;3,029;-0,600;23,976
24351,000;2,718;0,659;-34,881;1,786;9,478;5,024;37,079;4,761;-4,997;-2,633;0,000;38,700;39,600;9,577;1,816;-0,333;-2,620;-0,513;-2,094;-3,031;26,466;0,000;268,440;Inf;280,000;280,000;-1,534;3,024;-0,548;23,991
24351,500;2,718;0,659;-34,881;1,786;9,478;5,024;37,079;4,761;-4,997;-2,633;0,000;38,700;39,600;9,577;1,816;-0,364;-3,371;-0,744;-2,865;-3,031;26,466;0,000;268,440;Inf;280,000;280,000;-1,390;3,019;-0,520;24,032
24352,000;2,718;0,659;-34,881;1,786;9,478;5,008;37,089;4,780;-4,984;-2,628;0,000;38,697;39,614;9,577;1,816;-0,524;-3,567;-0,866;-3,205;-3,027;26,479;0,000;269,240;Inf;280,000;280,000;-1,836;3,014;-0,551;24,074
24352,500;2,718;0,659;-34,881;1,786;9,478;5,008;37,089;4,780;-4,984;-2,628;0,000;38,700;39,600;9,577;1,816;-0,814;-3,607;-1,003;-3,223;-3,027;26,479;0,000;269,240;Inf;280,000;280,000;-2,040;3,009;-0,567;24,043
24353,000;2,895;0,676;-35,209;1,760;9,542;5,008;37,089;4,780;-4,984;-2,628;0,000;38,700;39,600;9,474;1,695;-0,685;-2,986;-0,779;-2,564;-3,027;26,479;0,000;268,040;Inf;280,000;280,000;-2,162;3,004;-0,631;24,041
24353,500;2,895;0,676;-35,209;1,760;9,542;5,008;37,089;4,780;-4,984;-2,628;0,000;38,700;39,600;9,474;1,695;-0,415;-2,824;-0,612;-2,181;-3,027;26,479;0,000;268,040;Inf;280,000;280,000;-1,753;3,003;-0,636;23,974
24354,000;2,895;0,676;-35,209;1,760;9,542;5,008;37,089;4,780;-4,984;-2,628;0,000;38,700;39,600;9,474;1,695;-0,345;-2,901;-0,585;-2,326;-3,027;26,479;0,000;269,140;Inf;280,000;280,000;-1,508;3,001;-0,561;23,899
24354,500;2,895;0,676;-35,209;1,760;9,542;5,008;37,089;4,780;-4,984;-2,628;0,000;38,700;39,600;9,474;1,695;-0,396;-3,287;-0,743;-2,702;-3,027;26,479;0,000;269,140;Inf;280,000;280,000;-1,539;2,999;-0,562;23,857
24355,000;2,895;0,676;-35,209;1,760;9,542;5,008;37,089;4,780;-4,984;-2,628;0,000;38,700;39,600;9,474;1,695;-0,663;-3,777;-1,047;-3,309;-3,027;26,479;0,000;268,240;Inf;280,000;280,000;-1,782;2,997;-0,561;23,826
24355,500;2,895;0,676;-35,209;1,760;9,542;5,008;37,128;4,771;-4,955;-2,637;0,000;38,697;39,570;9,474;1,695;-0,728;-3,394;-0,906;-2,814;-3,016;26,482;0,000;268,240;Inf;280,000;280,000;-2,199;2,996;-0,606;23,797
24356,000;2,895;0,676;-35,209;1,760;9,542;5,008;37,128;4,771;-4,955;-2,637;0,000;38,700;39,600;9,474;1,695;-0,588;-2,646;-0,661;-2,211;-3,016;26,482;0,000;269,440;Inf;280,000;280,000;-1,961;2,994;-0,646;23,745
24356,500;3,588;0,834;-35,209;1,749;9,498;5,008;37,128;4,771;-4,955;-2,637;0,000;38,700;39,600;9,423;1,686;-0,258;-2,687;-0,539;-2,217;-3,016;26,482;0,000;269,440;Inf;280,000;280,000;-1,526;2,992;-0,627;23,672
24357,000;3,588;0,834;-35,209;1,749;9,498;5,008;37,128;4,771;-4,955;-2,637;0,000;38,700;39,600;9,423;1,686;-0,350;-3,114;-0,656;-2,653;-3,016;26,482;0,000;268,440;Inf;280,000;280,000;-1,425;3,002;-0,593;23,604
24357,500;3,588;0,834;-35,209;1,749;9,498;5,008;37,128;4,771;-4,955;-2,637;0,000;38,700;39,600;9,423;1,686;-0,534;-3,535;-0,874;-3,059;-3,016;26,482;0,000;268,440;Inf;280,000;280,000;-1,693;3,012;-0,580;23,458
24358,000;3,588;0,834;-35,209;1,749;9,498;5,008;37,128;4,771;-4,955;-2,637;0,000;38,700;39,600;9,423;1,686;-0,704;-3,760;-1,091;-3,373;-3,016;26,482;0,000;269,340;Inf;280,000;280,000;-2,001;3,021;-0,608;23,360
24358,500;3,588;0,834;-35,209;1,749;9,498;5,031;37,167;4,784;-4,940;-2,635;0,000;38,715;39,595;9,423;1,686;-0,599;-2,858;-0,740;-2,341;-3,017;26,484;0,000;269,340;Inf;280,000;280,000;-2,232;3,031;-0,655;23,365
24359,000;3,588;0,834;-35,209;1,749;9,498;5,031;37,167;4,784;-4,940;-2,635;0,000;38,700;39,600;9,423;1,686;-0,392;-2,672;-0,594;-2,289;-3,017;26,484;0,000;268,240;Inf;280,000;280,000;-1,634;3,040;-0,666;23,288
24359,500;2,957;0,763;-34,063;1,764;9,429;5,031;37,167;4,784;-4,940;-2,635;0,000;38,700;39,600;9,652;1,778;-0,397;-3,024;-0,709;-2,615;-3,017;26,484;0,000;268,240;Inf;280,000;280,000;-1,487;3,049;-0,605;23,265
24360,000;2,957;0,763;-34,063;1,764;9,429;5,031;37,167;4,784;-4,940;-2,635;0,000;38,700;39,600;9,652;1,778;-0,613;-3,462;-0,904;-3,021;-3,017;26,484;0,000;268,840;Inf;280,000;280,000;-1,686;3,047;-0,584;23,308
24360,500;2,957;0,763;-34,063;1,764;9,429;5,031;37,167;4,784;-4,940;-2,635;0,000;38,700;39,600;9,652;1,778;-0,751;-3,750;-1,151;-3,404;-3,017;26,484;0,000;268,840;Inf;280,000;280,000;-2,000;3,046;-0,581;23,329
24361,000;2,957;0,763;-34,063;1,764;9,429;5,031;37,167;4,784;-4,940;-2,635;0,000;38,700;39,600;9,652;1,778;-0,848;-3,498;-1,071;-3,003;-3,017;26,484;0,000;268,640;Inf;280,000;280,000;-2,264;3,044;-0,653;23,277
24361,500;2,957;0,763;-34,063;1,764;9,429;5,034;37,146;4,771;-4,951;-2,643;0,000;38,721;39,638;9,652;1,778;-0,725;-2,772;-0,813;-2,452;-3,022;26,488;0,000;268,640;Inf;280,000;280,000;-2,105;3,043;-0,665;23,237
24362,000;2,957;0,763;-34,063;1,764;9,429;5,034;37,146;4,771;-4,951;-2,643;0,000;38,700;39,600;9,652;1,778;-0,393;-3,151;-0,776;-2,785;-3,022;26,488;0,000;269,540;Inf;280,000;280,000;-1,690;3,041;-0,617;23,146
24362,500;2,957;0,763;-34,063;1,764;9,429;5,034;37,146;4,771;-4,951;-2,643;0,000;38,700;39,600;9,652;1,778;-0,586;-3,270;-0,886;-2,942;-3,022;26,488;0,000;269,540;Inf;280,000;280,000;-1,776;3,040;-0,598;23,180
24363,000;3,096;0,786;-34,477;1,741;9,440;5,034;37,146;4,771;-4,951;-2,643;0,000;38,700;39,600;9,596;1,826;-0,816;-3,625;-1,167;-3,345;-3,022;26,488;0,000;268,240;Inf;280,000;280,000;-1,921;3,039;-0,581;23,241
24363,500;3,096;0,786;-34,477;1,741;9,440;5,034;37,146;4,771;-4,951;-2,643;0,000;38,700;39,600;9,596;1,826;-0,916;-3,425;-1,136;-3,208;-3,022;26,488;0,000;268,240;Inf;280,000;280,000;-2,238;3,040;-0,635;23,256
24364,000;3,096;0,786;-34,477;1,741;9,440;5,034;37,146;4,771;-4,951;-2,643;0,000;38,700;39,600;9,596;1,826;-0,791;-3,142;-1,018;-2,781;-3,022;26,488;0,000;269,340;Inf;280,000;280,000;-2,171;3,041;-0,656;23,310
24364,500;3,096;0,786;-34,477;1,741;9,440;5,034;37,146;4,771;-4,951;-2,643;0,000;38,700;39,600;9,596;1,826;-0,632;-3,021;-0,868;-2,525;-3,022;26,488;0,000;269,340;Inf;280,000;280,000;-1,933;3,041;-0,607;23,511
24365,000;3,096;0,786;-34,477;1,741;9,440;5,032;37,115;4,765;-4,939;-2,645;0,000;38,734;39,685;9,596;1,826;-0,593;-3,197;-0,843;-2,656;-3,020;26,496;0,000;268,140;Inf;280,000;280,000;-1,762;3,042;-0,564;23,538
24365,500;3,096;0,786;-34,477;1,741;9,440;5,032;37,115;4,765;-4,939;-2,645;0,000;38,700;39,700;9,596;1,826;-0,690;-3,606;-1,098;-3,232;-3,020;26,496;0,000;268,140;Inf;280,000;280,000;-1,822;3,043;-0,603;23,560
24366,000;2,414;0,659;-33,177;1,821;9,432;5,032;37,115;4,765;-4,939;-2,645;0,000;38,700;39,700;9,759;1,720;-0,846;-3,506;-1,108;-3,097;-3,020;26,496;0,000;269,340;Inf;280,000;280,000;-2,157;3,044;-0,609;23,571
24366,500;2,414;0,659;-33,177;1,821;9,432;5,032;37,115;4,765;-4,939;-2,645;0,000;38,700;39,700;9,759;1,720;-0,804;-3,105;-0,972;-2,819;-3,020;26,496;0,000;269,340;Inf;280,000;280,000;-2,139;3,034;-0,643;23,594
24367,000;2,414;0,659;-33,177;1,821;9,432;5,032;37,115;4,765;-4,939;-2,645;0,000;38,700;39,700;9,759;1,720;-0,620;-2,946;-0,868;-2,535;-3,020;26,496;0,000;266,940;Inf;280,000;280,000;-1,925;3,024;-0,640;23,610
24367,500;2,414;0,659;-33,177;1,821;9,432;5,032;37,115;4,765;-4,939;-2,645;0,000;38,700;39,700;9,759;1,720;-0,487;-3,076;-0,824;-2,567;-3,020;26,496;0,000;266,940;Inf;280,000;280,000;-1,742;3,014;-0,637;23,624
24368,000;2,414;0,659;-33,177;1,821;9,432;5,033;37,098;4,746;-4,949;-2,635;0,000;38,733;39,656;9,759;1,720;-0,486;-3,320;-0,920;-2,825;-3,026;26,495;0,000;269,040;Inf;280,000;280,000;-1,738;3,004;-0,582;23,573
24368,500;2,414;0,659;-33,177;1,821;9,432;5,033;37,098;4,746;-4,949;-2,635;0,000;38,700;39,700;9,759;1,720;-0,631;-3,466;-1,022;-3,077;-3,026;26,495;0,000;269,040;Inf;280,000;280,000;-1,888;2,994;-0,587;23,602
24369,000;2,414;0,659;-33,177;1,821;9,432;5,033;37,098;4,746;-4,949;-2,635;0,000;38,700;39,700;9,759;1,720;-0,844;-3,484;-1,143;-2,972;-3,026;26,495;0,000;267,940;Inf;280,000;280,000;-2,111;2,975;-0,606;23,637
24369,500;2,858;0,668;-35,209;1,756;9,475;5,033;37,098;4,746;-4,949;-2,635;0,000;38,700;39,700;9,535;1,823;-0,729;-2,813;-0,890;-2,632;-3,026;26,495;0,000;267,940;Inf;280,000;280,000;-2,111;2,975;-0,623;23,610
