t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
24370,000;2,858;0,668;-35,209;1,756;9,475;5,033;37,098;4,746;-4,949;-2,635;0,000;38,700;39,700;9,535;1,823;-0,563;-2,929;-0,829;-2,653;-3,026;26,495;0,000;269,340;Inf;280,000;280,000;-1,766;2,973;-0,608;23,659
24370,500;2,858;0,668;-35,209;1,756;9,475;5,033;37,098;4,746;-4,949;-2,635;0,000;38,700;39,700;9,535;1,823;-0,530;-3,111;-0,839;-2,868;-3,026;26,495;0,000;269,340;Inf;280,000;280,000;-1,743;2,971;-0,587;23,655
24371,000;2,858;0,668;-35,209;1,756;9,475;5,033;37,098;4,746;-4,949;-2,635;0,000;38,700;39,700;9,535;1,823;-0,697;-3,271;-0,979;-3,028;-3,026;26,495;0,000;267,940;Inf;280,000;280,000;-1,837;2,970;-0,575;23,668
24371,500;2,858;0,668;-35,209;1,756;9,475;5,005;37,128;4,756;-4,919;-2,637;0,000;38,744;39,698;9,535;1,823;-0,816;-3,447;-1,121;-3,158;-3,030;26,489;0,000;267,940;Inf;280,000;280,000;-1,994;2,968;-0,600;23,748
24372,000;2,858;0,668;-35,209;1,756;9,475;5,005;37,128;4,756;-4,919;-2,637;0,000;38,700;39,700;9,535;1,823;-0,854;-3,447;-1,208;-3,137;-3,030;26,489;0,000;269,240;Inf;280,000;280,000;-2,136;2,966;-0,636;23,737
24372,500;3,035;0,789;-34,083;1,764;9,433;5,005;37,128;4,756;-4,919;-2,637;0,000;38,700;39,700;9,613;1,762;-0,732;-3,284;-1,054;-2,748;-3,030;26,489;0,000;269,240;Inf;280,000;280,000;-2,162;2,964;-0,635;23,680
24373,000;3,035;0,789;-34,083;1,764;9,433;5,005;37,128;4,756;-4,919;-2,637;0,000;38,700;39,700;9,613;1,762;-0,698;-3,026;-0,916;-2,786;-3,030;26,489;0,000;268,440;Inf;280,000;280,000;-1,955;2,965;-0,622;23,659
24373,500;3,035;0,789;-34,083;1,764;9,433;5,005;37,128;4,756;-4,919;-2,637;0,000;38,700;39,700;9,613;1,762;-0,721;-3,217;-0,970;-2,949;-3,030;26,489;0,000;268,440;Inf;280,000;280,000;-1,857;2,966;-0,597;23,630
24374,000;3,035;0,789;-34,083;1,764;9,433;5,005;37,128;4,756;-4,919;-2,637;0,000;38,700;39,700;9,613;1,762;-0,703;-3,365;-1,057;-3,058;-3,030;26,489;0,000;269,240;Inf;280,000;280,000;-1,964;2,968;-0,613;23,575
24374,500;3,035;0,789;-34,083;1,764;9,433;5,002;37,131;4,769;-4,910;-2,629;0,000;38,742;39,703;9,613;1,762;-0,752;-3,459;-1,150;-3,026;-3,011;26,494;0,000;269,240;Inf;280,000;280,000;-2,046;2,969;-0,614;23,557
24375,000;3,035;0,789;-34,083;1,764;9,433;5,002;37,131;4,769;-4,910;-2,629;0,000;38,700;39,700;9,613;1,762;-0,682;-3,081;-0,965;-2,507;-3,011;26,494;0,000;268,440;Inf;280,000;280,000;-2,097;2,970;-0,630;23,518
24375,500;3,035;0,789;-34,083;1,764;9,433;5,002;37,131;4,769;-4,910;-2,629;0,000;38,700;39,700;9,613;1,762;-0,559;-2,727;-0,788;-2,335;-3,011;26,494;0,000;268,440;Inf;280,000;280,000;-1,809;2,971;-0,642;23,532
24376,000;3,469;0,830;-35,209;1,733;9,493;5,002;37,131;4,769;-4,910;-2,629;0,000;38,700;39,700;9,538;1,785;-0,401;-3,018;-0,823;-2,585;-3,011;26,494;0,000;269,540;Inf;280,000;280,000;-1,602;2,972;-0,575;23,540
24376,500;3,469;0,830;-35,209;1,733;9,493;5,002;37,131;4,769;-4,910;-2,629;0,000;38,700;39,700;9,538;1,785;-0,841;-3,490;-1,175;-3,208;-3,011;26,494;0,000;269,540;Inf;280,000;280,000;-1,707;2,980;-0,602;23,495
24377,000;3,469;0,830;-35,209;1,733;9,493;5,002;37,131;4,769;-4,910;-2,629;0,000;38,700;39,700;9,538;1,785;-0,909;-3,439;-1,220;-3,172;-3,011;26,494;0,000;268,540;Inf;280,000;280,000;-2,178;2,988;-0,597;23,495
24377,500;3,469;0,830;-35,209;1,733;9,493;5,002;37,131;4,769;-4,910;-2,629;0,000;38,700;39,700;9,538;1,785;-0,770;-2,995;-1,106;-2,417;-3,011;26,494;0,000;268,540;Inf;280,000;280,000;-2,185;2,996;-0,613;23,493
24378,000;3,469;0,830;-35,209;1,733;9,493;4,993;37,169;4,730;-4,901;-2,654;0,000;38,758;39,707;9,538;1,785;-0,608;-2,525;-0,829;-2,079;-3,021;26,488;0,000;269,040;Inf;280,000;280,000;-1,822;3,004;-0,655;23,442
24378,500;3,469;0,830;-35,209;1,733;9,493;4,993;37,169;4,730;-4,901;-2,654;0,000;38,800;39,700;9,538;1,785;-0,494;-2,960;-0,877;-2,471;-3,021;26,488;0,000;269,040;Inf;280,000;280,000;-1,510;3,011;-0,596;23,440
24379,000;2,333;0,630;-34,251;1,790;9,434;4,993;37,169;4,730;-4,901;-2,654;0,000;38,800;39,700;9,512;1,649;-0,606;-3,491;-1,117;-3,088;-3,021;26,488;0,000;268,140;Inf;280,000;280,000;-1,700;3,019;-0,569;23,401
24379,500;2,333;0,630;-34,251;1,790;9,434;4,993;37,169;4,730;-4,901;-2,654;0,000;38,800;39,700;9,512;1,649;-0,767;-3,670;-1,269;-3,413;-3,021;26,488;0,000;268,140;Inf;280,000;280,000;-2,076;3,008;-0,605;23,347
24380,000;2,333;0,630;-34,251;1,790;9,434;4,993;37,169;4,730;-4,901;-2,654;0,000;38,800;39,700;9,512;1,649;-0,702;-2,917;-0,963;-2,325;-3,021;26,488;0,000;269,140;Inf;280,000;280,000;-2,280;2,997;-0,647;23,289
24380,500;2,333;0,630;-34,251;1,790;9,434;4,993;37,169;4,730;-4,901;-2,654;0,000;38,800;39,700;9,512;1,649;-0,526;-2,619;-0,765;-2,211;-3,021;26,488;0,000;269,140;Inf;280,000;280,000;-1,727;2,986;-0,634;23,212
24381,000;2,333;0,630;-34,251;1,790;9,434;4,988;37,101;4,734;-4,919;-2,640;0,000;38,762;39,756;9,512;1,649;-0,370;-2,983;-0,814;-2,566;-3,030;26,491;0,000;269,140;Inf;280,000;280,000;-1,530;2,975;-0,606;23,157
24381,500;2,333;0,630;-34,251;1,790;9,434;4,988;37,101;4,734;-4,919;-2,640;0,000;38,800;39,800;9,512;1,649;-0,585;-3,322;-0,994;-2,907;-3,030;26,491;0,000;269,140;Inf;280,000;280,000;-1,683;2,964;-0,572;23,158
24382,000;2,259;0,572;-34,857;1,742;9,402;4,988;37,101;4,734;-4,919;-2,640;0,000;38,800;39,800;9,538;1,834;-0,790;-3,634;-1,263;-3,348;-3,030;26,491;0,000;269,740;Inf;280,000;280,000;-1,952;2,954;-0,543;23,105
24382,500;2,259;0,572;-34,857;1,742;9,402;4,988;37,101;4,734;-4,919;-2,640;0,000;38,800;39,800;9,538;1,834;-0,902;-3,386;-1,186;-3,062;-3,030;26,491;0,000;269,740;Inf;280,000;280,000;-2,134;2,931;-0,639;23,103
24383,000;2,259;0,572;-34,857;1,742;9,402;4,988;37,101;4,734;-4,919;-2,640;0,000;38,800;39,800;9,538;1,834;-0,708;-2,910;-0,945;-2,370;-3,030;26,491;0,000;269,140;Inf;280,000;280,000;-2,134;2,931;-0,625;23,117
24383,500;2,259;0,572;-34,857;1,742;9,402;4,988;37,101;4,734;-4,919;-2,640;0,000;38,800;39,800;9,538;1,834;-0,444;-2,960;-0,878;-2,663;-3,030;26,491;0,000;269,140;Inf;280,000;280,000;-1,733;2,920;-0,572;23,107
24384,000;2,259;0,572;-34,857;1,742;9,402;4,988;37,101;4,734;-4,919;-2,640;0,000;38,800;39,800;9,538;1,834;-0,725;-3,321;-1,118;-3,064;-3,030;26,491;0,000;269,340;Inf;280,000;280,000;-1,736;2,910;-0,513;23,089
24384,500;2,259;0,572;-34,857;1,742;9,402;4,992;37,110;4,755;-4,892;-2,649;0,000;38,769;39,713;9,538;1,834;-0,840;-3,732;-1,404;-3,504;-3,029;26,482;0,000;269,340;Inf;280,000;280,000;-2,057;2,899;-0,531;23,094
24385,000;2,259;0,572;-34,857;1,742;9,402;4,992;37,110;4,755;-4,892;-2,649;0,000;38,800;39,700;9,538;1,834;-1,032;-3,591;-1,400;-3,224;-3,029;26,482;0,000;268,640;Inf;280,000;280,000;-2,370;2,888;-0,553;23,125
24385,500;3,374;0,809;-35,209;1,735;9,445;4,992;37,110;4,755;-4,892;-2,649;0,000;38,800;39,700;9,407;1,796;-0,830;-2,939;-1,051;-2,400;-3,029;26,482;0,000;268,640;Inf;280,000;280,000;-2,312;2,878;-0,581;23,113
24386,000;3,374;0,809;-35,209;1,735;9,445;4,992;37,110;4,755;-4,892;-2,649;0,000;38,800;39,700;9,407;1,796;-0,517;-2,582;-0,812;-2,267;-3,029;26,482;0,000;269,240;Inf;280,000;280,000;-1,805;2,886;-0,557;23,137
24386,500;3,374;0,809;-35,209;1,735;9,445;4,992;37,110;4,755;-4,892;-2,649;0,000;38,800;39,700;9,407;1,796;-0,483;-2,915;-0,910;-2,615;-3,029;26,482;0,000;269,240;Inf;280,000;280,000;-1,544;2,894;-0,507;23,116
24387,000;3,374;0,809;-35,209;1,735;9,445;4,992;37,110;4,755;-4,892;-2,649;0,000;38,800;39,700;9,407;1,796;-0,895;-3,539;-1,348;-3,256;-3,029;26,482;0,000;268,940;Inf;280,000;280,000;-1,731;2,902;-0,491;23,102
24387,500;3,374;0,809;-35,209;1,735;9,445;4,983;37,153;4,765;-4,872;-2,645;0,000;38,780;39,745;9,407;1,796;-1,019;-3,561;-1,448;-3,226;-3,029;26,494;0,000;268,940;Inf;280,000;280,000;-2,260;2,910;-0,509;23,054
24388,000;3,374;0,809;-35,209;1,735;9,445;4,983;37,153;4,765;-4,872;-2,645;0,000;38,800;39,700;9,407;1,796;-0,971;-3,003;-1,235;-2,858;-3,029;26,494;0,000;269,240;Inf;280,000;280,000;-2,314;2,918;-0,561;23,035
24388,500;2,796;0,771;-33,983;1,783;9,417;4,983;37,153;4,765;-4,872;-2,645;0,000;38,800;39,700;9,575;1,699;-0,750;-2,959;-1,054;-2,505;-3,029;26,494;0,000;269,240;Inf;280,000;280,000;-2,017;2,925;-0,565;23,061
24389,000;2,796;0,771;-33,983;1,783;9,417;4,983;37,153;4,765;-4,872;-2,645;0,000;38,800;39,700;9,575;1,699;-0,639;-2,893;-0,979;-2,414;-3,029;26,494;0,000;268,840;Inf;280,000;280,000;-1,817;2,923;-0,521;23,093
24389,500;2,796;0,771;-33,983;1,783;9,417;4,983;37,153;4,765;-4,872;-2,645;0,000;38,800;39,700;9,575;1,699;-0,651;-3,204;-1,071;-2,768;-3,029;26,494;0,000;268,840;Inf;280,000;280,000;-1,731;2,921;-0,464;23,126
24390,000;2,796;0,771;-33,983;1,783;9,417;4,983;37,153;4,765;-4,872;-2,645;0,000;38,800;39,700;9,575;1,699;-0,749;-3,515;-1,282;-3,161;-3,029;26,494;0,000;269,740;Inf;280,000;280,000;-1,924;2,919;-0,470;23,126
24390,500;2,796;0,771;-33,983;1,783;9,417;4,983;37,153;4,765;-4,872;-2,645;0,000;38,800;39,700;9,575;1,699;-0,961;-3,076;-1,223;-2,807;-3,029;26,494;0,000;269,740;Inf;280,000;280,000;-2,177;2,917;-0,515;23,211
24391,000;2,796;0,771;-33,983;1,783;9,417;4,975;37,164;4,733;-4,860;-2,663;0,000;38,777;39,762;9,575;1,699;-0,764;-2,739;-1,000;-2,418;-3,031;26,497;0,000;269,440;Inf;280,000;280,000;-2,017;2,915;-0,521;23,215
24391,500;2,796;0,771;-33,983;1,783;9,417;4,975;37,164;4,733;-4,860;-2,663;0,000;38,800;39,800;9,575;1,699;-0,493;-2,967;-0,958;-2,506;-3,031;26,497;0,000;269,440;Inf;280,000;280,000;-1,731;2,913;-0,490;23,181
24392,000;3,471;0,792;-35,209;1,732;9,504;4,975;37,164;4,733;-4,860;-2,663;0,000;38,800;39,800;9,465;1,743;-0,604;-3,278;-1,093;-2,954;-3,031;26,497;0,000;269,440;Inf;280,000;280,000;-1,731;2,911;-0,469;23,074
24392,500;3,471;0,792;-35,209;1,732;9,504;4,975;37,164;4,733;-4,860;-2,663;0,000;38,800;39,800;9,465;1,743;-0,752;-3,459;-1,251;-3,266;-3,031;26,497;0,000;269,440;Inf;280,000;280,000;-1,982;2,920;-0,461;22,943
24393,000;3,471;0,792;-35,209;1,732;9,504;4,975;37,164;4,733;-4,860;-2,663;0,000;38,800;39,800;9,465;1,743;-0,899;-3,456;-1,258;-2,996;-3,031;26,497;0,000;269,540;Inf;280,000;280,000;-2,182;2,929;-0,519;23,076
24393,500;3,471;0,792;-35,209;1,732;9,504;4,975;37,164;4,733;-4,860;-2,663;0,000;38,800;39,800;9,465;1,743;-0,686;-2,783;-0,946;-2,412;-3,031;26,497;0,000;269,540;Inf;280,000;280,000;-2,152;2,938;-0,482;23,175
24394,000;3,471;0,792;-35,209;1,732;9,504;4,983;37,102;4,700;-4,883;-2,636;0,000;38,790;39,747;9,465;1,743;-0,304;-2,847;-0,761;-2,482;-3,030;26,498;0,000;269,340;Inf;280,000;280,000;-1,707;2,947;-0,435;23,212
24394,500;3,471;0,792;-35,209;1,732;9,504;4,983;37,102;4,700;-4,883;-2,636;0,000;38,800;39,700;9,465;1,743;-0,446;-3,117;-0,931;-2,895;-3,030;26,498;0,000;269,340;Inf;280,000;280,000;-1,599;2,955;-0,390;23,204
24395,000;2,429;0,580;-35,055;1,735;9,445;4,983;37,102;4,700;-4,883;-2,636;0,000;38,800;39,700;9,534;1,830;-0,759;-3,319;-1,163;-3,143;-3,030;26,498;0,000;269,240;Inf;280,000;280,000;-1,847;2,964;-0,369;23,153
24395,500;2,429;0,580;-35,055;1,735;9,445;4,983;37,102;4,700;-4,883;-2,636;0,000;38,800;39,700;9,534;1,830;-0,890;-3,029;-1,203;-2,947;-3,030;26,498;0,000;269,240;Inf;280,000;280,000;-2,096;2,955;-0,398;23,151
24396,000;2,429;0,580;-35,055;1,735;9,445;4,983;37,102;4,700;-4,883;-2,636;0,000;38,800;39,700;9,534;1,830;-0,729;-2,436;-0,894;-1,997;-3,030;26,498;0,000;269,240;Inf;280,000;280,000;-2,017;2,946;-0,379;23,181
24396,500;2,429;0,580;-35,055;1,735;9,445;4,983;37,102;4,700;-4,883;-2,636;0,000;38,800;39,700;9,534;1,830;-0,213;-2,259;-0,536;-1,554;-3,030;26,498;0,000;269,240;Inf;280,000;280,000;-1,514;2,938;-0,324;23,296
24397,000;2,429;0,580;-35,055;1,735;9,445;4,983;37,102;4,700;-4,883;-2,636;0,000;38,800;39,700;9,534;1,830;-0,118;-2,816;-0,659;-2,369;-3,030;26,498;0,000;269,240;Inf;280,000;280,000;-1,141;2,930;-0,297;23,293
24397,500;2,429;0,580;-35,055;1,735;9,445;4,988;37,068;4,715;-4,852;-2,631;0,000;38,797;39,729;9,534;1,830;-0,698;-3,313;-1,183;-3,084;-3,017;26,507;0,000;269,240;Inf;280,000;280,000;-1,490;2,921;-0,264;23,261
24398,000;2,429;0,580;-35,055;1,735;9,445;4,988;37,068;4,715;-4,852;-2,631;0,000;38,800;39,700;9,534;1,830;-0,844;-2,944;-1,118;-2,736;-3,017;26,507;0,000;269,340;Inf;280,000;280,000;-2,070;2,913;-0,286;23,277
24398,500;3,913;0,917;-35,209;1,669;9,448;4,988;37,068;4,715;-4,852;-2,631;0,000;38,800;39,700;9,530;1,839;-0,605;-2,506;-0,871;-2,177;-3,017;26,507;0,000;269,340;Inf;280,000;280,000;-1,911;2,905;-0,290;23,247
24399,000;3,913;0,917;-35,209;1,669;9,448;4,988;37,068;4,715;-4,852;-2,631;0,000;38,800;39,700;9,530;1,839;-0,257;-2,320;-0,584;-1,755;-3,017;26,507;0,000;269,540;Inf;280,000;280,000;-1,540;2,922;-0,262;23,276
24399,500;3,913;0,917;-35,209;1,669;9,448;4,988;37,068;4,715;-4,852;-2,631;0,000;38,800;39,700;9,530;1,839;-0,159;-2,751;-0,664;-2,420;-3,017;26,507;0,000;269,540;Inf;280,000;280,000;-1,229;2,938;-0,237;23,303
24400,000;3,913;0,917;-35,209;1,669;9,448;4,988;37,068;4,715;-4,852;-2,631;0,000;38,800;39,700;9,530;1,839;-0,391;-3,016;-0,885;-2,819;-3,017;26,507;0,000;269,440;Inf;280,000;280,000;-1,499;2,954;-0,165;23,343
24400,500;3,913;0,917;-35,209;1,669;9,448;4,977;37,129;4,726;-4,827;-2,649;0,000;38,806;39,734;9,530;1,839;-0,697;-3,164;-1,092;-3,035;-3,036;26,504;0,000;269,440;Inf;280,000;280,000;-1,778;2,970;-0,225;23,430
24401,000;3,913;0,917;-35,209;1,669;9,448;4,977;37,129;4,726;-4,827;-2,649;0,000;38,800;39,700;9,530;1,839;-0,469;-2,319;-0,673;-1,819;-3,036;26,504;0,000;269,140;Inf;280,000;280,000;-1,997;2,985;-0,237;23,480
24401,500;4,345;1,041;-35,209;1,686;9,463;4,977;37,129;4,726;-4,827;-2,649;0,000;38,800;39,700;9,428;1,731;-0,180;-2,146;-0,425;-1,738;-3,036;26,504;0,000;269,140;Inf;280,000;280,000;-1,320;3,000;-0,240;23,539
24402,000;4,345;1,041;-35,209;1,686;9,463;4,977;37,129;4,726;-4,827;-2,649;0,000;38,800;39,700;9,428;1,731;-0,215;-2,608;-0,609;-2,230;-3,036;26,504;0,000;269,340;Inf;280,000;280,000;-1,122;3,023;-0,176;23,623
24402,500;4,345;1,041;-35,209;1,686;9,463;4,977;37,129;4,726;-4,827;-2,649;0,000;38,800;39,700;9,428;1,731;-0,419;-3,153;-0,982;-2,850;-3,036;26,504;0,000;269,340;Inf;280,000;280,000;-1,415;3,044;-0,148;23,675
24403,000;4,345;1,041;-35,209;1,686;9,463;4,977;37,129;4,726;-4,827;-2,649;0,000;38,800;39,700;9,428;1,731;-0,688;-3,287;-1,224;-2,972;-3,036;26,504;0,000;269,440;Inf;280,000;280,000;-1,851;3,066;-0,131;23,726
24403,500;4,345;1,041;-35,209;1,686;9,463;4,977;37,129;4,726;-4,827;-2,649;0,000;38,800;39,700;9,428;1,731;-0,763;-2,710;-1,060;-2,571;-3,036;26,504;0,000;269,440;Inf;280,000;280,000;-2,043;3,086;-0,150;23,818
24404,000;4,345;1,041;-35,209;1,686;9,463;5,000;37,171;4,759;-4,815;-2,657;0,000;38,801;39,789;9,428;1,731;-0,412;-2,004;-0,611;-1,752;-3,037;26,503;0,000;269,540;Inf;280,000;280,000;-1,776;3,107;-0,115;23,851
24404,500;4,345;1,041;-35,209;1,686;9,463;5,000;37,171;4,759;-4,815;-2,657;0,000;38,800;39,800;9,428;1,731;-0,098;-2,768;-0,644;-2,398;-3,037;26,503;0,000;269,540;Inf;280,000;280,000;-1,195;3,127;-0,091;23,911
24405,000;3,128;0,788;-35,209;1,711;9,482;5,000;37,171;4,759;-4,815;-2,657;0,000;38,800;39,800;9,507;1,918;-0,327;-2,980;-0,828;-2,708;-3,037;26,503;0,000;269,340;Inf;280,000;280,000;-1,477;3,147;-0,057;23,908
24405,500;3,128;0,788;-35,209;1,711;9,482;5,000;37,171;4,759;-4,815;-2,657;0,000;38,800;39,800;9,507;1,918;-0,648;-3,362;-1,283;-3,188;-3,037;26,503;0,000;269,340;Inf;280,000;280,000;-1,711;3,147;-0,070;23,883
24406,000;3,128;0,788;-35,209;1,711;9,482;5,000;37,171;4,759;-4,815;-2,657;0,000;38,800;39,800;9,507;1,918;-0,718;-3,010;-1,130;-2,590;-3,037;26,503;0,000;269,240;Inf;280,000;280,000;-2,120;3,147;-0,086;23,867
24406,500;3,128;0,788;-35,209;1,711;9,482;5,000;37,171;4,759;-4,815;-2,657;0,000;38,800;39,800;9,507;1,918;-0,427;-1,981;-0,583;-1,692;-3,037;26,503;0,000;269,240;Inf;280,000;280,000;-1,862;3,146;-0,161;23,851
24407,000;3,128;0,788;-35,209;1,711;9,482;5,005;37,133;4,680;-4,820;-2,653;0,000;38,820;39,780;9,507;1,918;-0,064;-2,155;-0,448;-1,783;-3,028;26,506;0,000;269,040;Inf;280,000;280,000;-1,171;3,146;-0,094;23,844
24407,500;3,128;0,788;-35,209;1,711;9,482;5,005;37,133;4,680;-4,820;-2,653;0,000;38,800;39,800;9,507;1,918;-0,097;-2,604;-0,598;-2,282;-3,028;26,506;0,000;269,040;Inf;280,000;280,000;-1,112;3,146;-0,032;23,847
24408,000;2,451;0,693;-33,820;1,798;9,453;5,005;37,133;4,680;-4,820;-2,653;0,000;38,800;39,800;9,576;1,699;-0,754;-3,205;-1,448;-3,082;-3,028;26,506;0,000;269,440;Inf;280,000;280,000;-1,395;3,145;-0,006;23,843
24408,500;2,451;0,693;-33,820;1,798;9,453;5,005;37,133;4,680;-4,820;-2,653;0,000;38,800;39,800;9,576;1,699;-0,749;-2,936;-1,155;-2,516;-3,028;26,506;0,000;269,440;Inf;280,000;280,000;-2,122;3,134;-0,038;23,850
24409,000;2,451;0,693;-33,820;1,798;9,453;5,005;37,133;4,680;-4,820;-2,653;0,000;38,800;39,800;9,576;1,699;-0,419;-2,272;-0,730;-1,804;-3,028;26,506;0,000;268,940;Inf;280,000;280,000;-1,839;3,123;-0,119;23,888
24409,500;2,451;0,693;-33,820;1,798;9,453;5,005;37,133;4,680;-4,820;-2,653;0,000;38,800;39,800;9,576;1,699;-0,198;-2,129;-0,519;-1,855;-3,028;26,506;0,000;268,940;Inf;280,000;280,000;-1,306;3,112;-0,125;23,898
24410,000;2,451;0,693;-33,820;1,798;9,453;4,985;37,103;4,747;-4,819;-2,637;0,000;38,821;39,784;9,576;1,699;-0,369;-2,612;-0,805;-2,376;-3,028;26,510;0,000;268,940;Inf;280,000;280,000;-1,175;3,101;-0,047;23,954
24410,500;2,451;0,693;-33,820;1,798;9,453;4,985;37,103;4,747;-4,819;-2,637;0,000;38,800;39,800;9,576;1,699;-0,744;-2,640;-1,547;-2,549;-3,028;26,510;0,000;268,940;Inf;280,000;280,000;-1,540;3,090;0,053;23,948
24411,000;2,451;0,693;-33,820;1,798;9,453;4,985;37,103;4,747;-4,819;-2,637;0,000;38,800;39,800;9,576;1,699;-1,123;-2,846;-1,720;-2,701;-3,028;26,510;0,000;269,240;Inf;280,000;280,000;-1,870;3,080;-0,013;23,895
24411,500;2,903;0,690;-34,968;1,821;9,503;4,985;37,103;4,747;-4,819;-2,637;0,000;38,800;39,800;9,536;1,707;-0,890;-2,833;-1,465;-2,710;-3,028;26,510;0,000;269,240;Inf;280,000;280,000;-2,098;3,070;-0,007;23,888
24412,000;2,903;0,690;-34,968;1,821;9,503;4,985;37,103;4,747;-4,819;-2,637;0,000;38,800;39,800;9,536;1,707;-0,855;-2,650;-1,263;-2,347;-3,028;26,510;0,000;269,040;Inf;280,000;280,000;-1,974;3,067;-0,034;23,843
24412,500;2,903;0,690;-34,968;1,821;9,503;4,985;37,103;4,747;-4,819;-2,637;0,000;38,800;39,800;9,536;1,707;-0,806;-2,700;-1,215;-2,457;-3,028;26,510;0,000;269,040;Inf;280,000;280,000;-1,779;3,064;-0,065;23,808
24413,000;2,903;0,690;-34,968;1,821;9,503;4,985;37,103;4,747;-4,819;-2,637;0,000;38,800;39,800;9,536;1,707;-0,796;-2,934;-1,266;-2,776;-3,028;26,510;0,000;268,940;Inf;280,000;280,000;-1,794;3,062;-0,051;23,762
24413,500;2,903;0,690;-34,968;1,821;9,503;4,991;37,151;4,733;-4,832;-2,656;0,000;38,818;39,790;9,536;1,707;-0,899;-3,076;-1,387;-2,963;-3,047;26,509;0,000;268,940;Inf;280,000;280,000;-1,943;3,059;-0,056;23,733
24414,000;2,903;0,690;-34,968;1,821;9,503;4,991;37,151;4,733;-4,832;-2,656;0,000;38,800;39,800;9,536;1,707;-0,993;-2,905;-1,318;-2,861;-3,047;26,509;0,000;268,940;Inf;280,000;280,000;-2,081;3,056;-0,122;23,655
24414,500;3,455;0,866;-35,006;1,760;9,405;4,991;37,151;4,733;-4,832;-2,656;0,000;38,800;39,800;9,485;1,839;-0,869;-2,790;-1,262;-2,675;-3,047;26,509;0,000;268,940;Inf;280,000;280,000;-2,019;3,054;-0,125;23,646
24415,000;3,455;0,866;-35,006;1,760;9,405;4,991;37,151;4,733;-4,832;-2,656;0,000;38,800;39,800;9,485;1,839;-0,756;-2,981;-1,312;-2,714;-3,047;26,509;0,000;268,540;Inf;280,000;280,000;-1,899;3,060;-0,124;23,604
24415,500;3,455;0,866;-35,006;1,760;9,405;4,991;37,151;4,733;-4,832;-2,656;0,000;38,800;39,800;9,485;1,839;-0,855;-3,092;-1,495;-2,939;-3,047;26,509;0,000;268,540;Inf;280,000;280,000;-1,941;3,067;-0,121;23,600
24416,000;3,455;0,866;-35,006;1,760;9,405;4,991;37,151;4,733;-4,832;-2,656;0,000;38,800;39,800;9,485;1,839;-1,050;-3,247;-1,648;-3,070;-3,047;26,509;0,000;268,940;Inf;280,000;280,000;-2,095;3,073;-0,098;23,634
24416,500;3,455;0,866;-35,006;1,760;9,405;5,011;37,187;4,751;-4,809;-2,646;0,000;38,835;39,814;9,485;1,839;-1,153;-3,105;-1,646;-2,993;-3,043;26,508;0,000;268,940;Inf;280,000;280,000;-2,254;3,080;-0,138;23,649
24417,000;3,455;0,866;-35,006;1,760;9,405;5,011;37,187;4,751;-4,809;-2,646;0,000;38,800;39,800;9,485;1,839;-1,179;-2,857;-1,540;-2,913;-3,043;26,508;0,000;268,840;Inf;280,000;280,000;-2,224;3,086;-0,155;23,664
24417,500;3,455;0,866;-35,006;1,760;9,405;5,011;37,187;4,751;-4,809;-2,646;0,000;38,800;39,800;9,485;1,839;-1,034;-2,840;-1,431;-2,810;-3,043;26,508;0,000;268,840;Inf;280,000;280,000;-2,122;3,092;-0,193;23,633
24418,000;2,832;0,712;-34,633;1,838;9,458;5,011;37,187;4,751;-4,809;-2,646;0,000;38,800;39,800;9,503;1,665;-0,923;-2,971;-1,459;-2,895;-3,043;26,508;0,000;268,640;Inf;280,000;280,000;-2,029;3,098;-0,197;23,613
24418,500;2,832;0,712;-34,633;1,838;9,458;5,011;37,187;4,751;-4,809;-2,646;0,000;38,800;39,800;9,503;1,665;-1,012;-3,265;-1,569;-3,058;-3,043;26,508;0,000;268,640;Inf;280,000;280,000;-2,062;3,093;-0,205;23,606
24419,000;2,832;0,712;-34,633;1,838;9,458;5,011;37,187;4,751;-4,809;-2,646;0,000;38,800;39,800;9,503;1,665;-1,092;-3,261;-1,634;-3,027;-3,043;26,508;0,000;268,540;Inf;280,000;280,000;-2,226;3,089;-0,205;23,605
24419,500;2,832;0,712;-34,633;1,838;9,458;5,011;37,187;4,751;-4,809;-2,646;0,000;38,800;39,800;9,503;1,665;-1,131;-3,084;-1,530;-2,894;-3,043;26,508;0,000;268,540;Inf;280,000;280,000;-2,253;3,085;-0,228;23,629
24420,000;2,832;0,712;-34,633;1,838;9,458;5,053;37,160;4,762;-4,824;-2,661;0,000;38,833;39,799;9,503;1,665;-1,078;-2,902;-1,441;-2,867;-3,042;26,519;0,000;269,040;Inf;280,000;280,000;-2,160;3,081;-0,247;23,671
24420,500;2,832;0,712;-34,633;1,838;9,458;5,053;37,160;4,762;-4,824;-2,661;0,000;38,800;39,800;9,503;1,665;-1,041;-2,933;-1,479;-2,933;-3,042;26,519;0,000;269,040;Inf;280,000;280,000;-2,072;3,077;-0,284;23,623
24421,000;2,912;0,737;-34,493;1,807;9,476;5,053;37,160;4,762;-4,824;-2,661;0,000;38,800;39,800;9,530;1,708;-1,093;-3,147;-1,577;-3,180;-3,042;26,519;0,000;268,940;Inf;280,000;280,000;-2,096;3,073;-0,261;23,645
24421,500;2,912;0,737;-34,493;1,807;9,476;5,053;37,160;4,762;-4,824;-2,661;0,000;38,800;39,800;9,530;1,708;-1,108;-3,255;-1,653;-3,301;-3,042;26,519;0,000;268,940;Inf;280,000;280,000;-2,249;3,070;-0,267;23,567
24422,000;2,912;0,737;-34,493;1,807;9,476;5,053;37,160;4,762;-4,824;-2,661;0,000;38,800;39,800;9,530;1,708;-1,255;-3,282;-1,806;-3,228;-3,042;26,519;0,000;268,840;Inf;280,000;280,000;-2,329;3,067;-0,299;23,567
24422,500;2,912;0,737;-34,493;1,807;9,476;5,053;37,160;4,762;-4,824;-2,661;0,000;38,800;39,800;9,530;1,708;-1,204;-2,921;-1,534;-2,808;-3,042;26,519;0,000;268,840;Inf;280,000;280,000;-2,393;3,065;-0,292;23,631
24423,000;2,912;0,737;-34,493;1,807;9,476;5,057;37,167;4,751;-4,809;-2,659;0,000;38,845;39,780;9,530;1,708;-1,139;-3,075;-1,529;-2,928;-3,038;26,524;0,000;268,940;Inf;280,000;280,000;-2,117;3,062;-0,325;23,729
24423,500;2,912;0,737;-34,493;1,807;9,476;5,057;37,167;4,751;-4,809;-2,659;0,000;38,800;39,800;9,530;1,708;-1,231;-3,194;-1,669;-3,099;-3,038;26,524;0,000;268,940;Inf;280,000;280,000;-2,168;3,060;-0,298;23,882
24424,000;2,912;0,737;-34,493;1,807;9,476;5,057;37,167;4,751;-4,809;-2,659;0,000;38,800;39,800;9,530;1,708;-1,374;-3,211;-1,853;-3,272;-3,038;26,524;0,000;268,840;Inf;280,000;280,000;-2,298;3,057;-0,319;23,964
24424,500;2,938;0,776;-34,223;1,776;9,381;5,057;37,167;4,751;-4,809;-2,659;0,000;38,800;39,800;9,617;1,729;-1,394;-3,073;-1,811;-3,079;-3,038;26,524;0,000;268,840;Inf;280,000;280,000;-2,427;3,055;-0,333;23,989
24425,000;2,938;0,776;-34,223;1,776;9,381;5,057;37,167;4,751;-4,809;-2,659;0,000;38,800;39,800;9,617;1,729;-1,243;-3,125;-1,757;-2,911;-3,038;26,524;0,000;269,340;Inf;280,000;280,000;-2,339;3,053;-0,300;23,957
24425,500;2,938;0,776;-34,223;1,776;9,381;5,057;37,167;4,751;-4,809;-2,659;0,000;38,800;39,800;9,617;1,729;-1,188;-3,161;-1,695;-2,980;-3,038;26,524;0,000;269,340;Inf;280,000;280,000;-2,259;3,051;-0,312;23,905
24426,000;2,938;0,776;-34,223;1,776;9,381;5,057;37,167;4,751;-4,809;-2,659;0,000;38,800;39,800;9,617;1,729;-1,315;-3,264;-1,770;-3,244;-3,038;26,524;0,000;269,540;Inf;280,000;280,000;-2,256;3,049;-0,293;23,831
24426,500;2,938;0,776;-34,223;1,776;9,381;5,031;37,157;4,756;-4,814;-2,644;0,000;38,847;39,746;9,617;1,729;-1,514;-3,287;-1,903;-3,384;-3,050;26,522;0,000;269,540;Inf;280,000;280,000;-2,398;3,048;-0,309;23,790
24427,000;2,938;0,776;-34,223;1,776;9,381;5,031;37,157;4,756;-4,814;-2,644;0,000;38,800;39,700;9,617;1,729;-1,551;-3,275;-1,919;-3,275;-3,050;26,522;0,000;269,140;Inf;280,000;280,000;-2,522;3,046;-0,357;23,776
24427,500;2,358;0,638;-33,206;1,796;9,447;5,031;37,157;4,756;-4,814;-2,644;0,000;38,800;39,700;9,726;1,716;-1,289;-3,167;-1,738;-3,080;-3,050;26,522;0,000;269,140;Inf;280,000;280,000;-2,505;3,044;-0,385;23,750
24428,000;2,358;0,638;-33,206;1,796;9,447;5,031;37,157;4,756;-4,814;-2,644;0,000;38,800;39,700;9,726;1,716;-1,241;-3,194;-1,753;-2,957;-3,050;26,522;0,000;269,140;Inf;280,000;280,000;-2,318;3,033;-0,365;23,687
24428,500;2,358;0,638;-33,206;1,796;9,447;5,031;37,157;4,756;-4,814;-2,644;0,000;38,800;39,700;9,726;1,716;-1,270;-3,237;-1,836;-3,029;-3,050;26,522;0,000;269,140;Inf;280,000;280,000;-2,287;3,022;-0,359;23,672
24429,000;2,358;0,638;-33,206;1,796;9,447;5,031;37,157;4,756;-4,814;-2,644;0,000;38,800;39,700;9,726;1,716;-1,398;-3,453;-1,993;-3,427;-3,050;26,522;0,000;268,940;Inf;280,000;280,000;-2,343;3,011;-0,321;23,728
24429,500;2,358;0,638;-33,206;1,796;9,447;5,027;37,180;4,761;-4,813;-2,654;0,000;38,843;39,769;9,726;1,716;-1,616;-3,419;-2,162;-3,325;-3,051;26,524;0,000;268,940;Inf;280,000;280,000;-2,568;3,000;-0,372;23,741
24430,000;2,358;0,638;-33,206;1,796;9,447;5,027;37,180;4,761;-4,813;-2,654;0,000;38,800;39,800;9,726;1,716;-1,578;-2,973;-1,903;-3,078;-3,051;26,524;0,000;268,940;Inf;280,000;280,000;-2,631;2,990;-0,392;23,733
24430,500;2,925;0,759;-33,842;1,826;9,444;5,027;37,180;4,761;-4,813;-2,654;0,000;38,800;39,800;9,609;1,544;-1,393;-2,938;-1,769;-2,913;-3,051;26,524;0,000;268,940;Inf;280,000;280,000;-2,383;2,979;-0,406;23,777
24431,000;2,925;0,759;-33,842;1,826;9,444;5,027;37,180;4,761;-4,813;-2,654;0,000;38,800;39,800;9,609;1,544;-1,197;-3,123;-1,778;-3,121;-3,051;26,524;0,000;268,940;Inf;280,000;280,000;-2,253;2,978;-0,393;23,794
24431,500;2,925;0,759;-33,842;1,826;9,444;5,027;37,180;4,761;-4,813;-2,654;0,000;38,800;39,800;9,609;1,544;-1,402;-3,332;-1,948;-3,378;-3,051;26,524;0,000;268,940;Inf;280,000;280,000;-2,305;2,977;-0,328;23,808
24432,000;2,925;0,759;-33,842;1,826;9,444;5,027;37,180;4,761;-4,813;-2,654;0,000;38,800;39,800;9,609;1,544;-1,736;-3,207;-2,376;-3,051;-3,051;26,524;0,000;268,640;Inf;280,000;280,000;-2,515;2,977;-0,357;23,799
24432,500;2,925;0,759;-33,842;1,826;9,444;5,027;37,180;4,761;-4,813;-2,654;0,000;38,800;39,800;9,609;1,544;-1,560;-2,915;-2,028;-2,796;-3,051;26,524;0,000;268,640;Inf;280,000;280,000;-2,593;2,976;-0,354;23,772
24433,000;2,925;0,759;-33,842;1,826;9,444;5,036;37,184;4,737;-4,804;-2,649;0,000;38,847;39,777;9,609;1,544;-1,404;-3,074;-2,013;-3,142;-3,052;26,525;0,000;268,940;Inf;280,000;280,000;-2,354;2,975;-0,345;23,746
24433,500;2,925;0,759;-33,842;1,826;9,444;5,036;37,184;4,737;-4,804;-2,649;0,000;38,800;39,800;9,609;1,544;-1,466;-3,232;-2,091;-3,340;-3,052;26,525;0,000;268,940;Inf;280,000;280,000;-2,408;2,974;-0,315;23,730
24434,000;2,411;0,666;-33,652;1,804;9,410;5,036;37,184;4,737;-4,804;-2,649;0,000;38,800;39,800;9,607;1,769;-1,504;-3,366;-2,174;-3,483;-3,052;26,525;0,000;269,240;Inf;280,000;280,000;-2,532;2,973;-0,307;23,719
24434,500;2,411;0,666;-33,652;1,804;9,410;5,036;37,184;4,737;-4,804;-2,649;0,000;38,800;39,800;9,607;1,769;-1,650;-3,423;-2,223;-3,383;-3,052;26,525;0,000;269,240;Inf;280,000;280,000;-2,632;2,964;-0,311;23,691
24435,000;2,411;0,666;-33,652;1,804;9,410;5,036;37,184;4,737;-4,804;-2,649;0,000;38,800;39,800;9,607;1,769;-1,645;-3,084;-2,014;-3,147;-3,052;26,525;0,000;268,840;Inf;280,000;280,000;-2,670;2,955;-0,355;23,680
24435,500;2,411;0,666;-33,652;1,804;9,410;5,036;37,184;4,737;-4,804;-2,649;0,000;38,800;39,800;9,607;1,769;-1,440;-2,990;-1,899;-2,926;-3,052;26,525;0,000;268,840;Inf;280,000;280,000;-2,472;2,946;-0,352;23,737
24436,000;2,411;0,666;-33,652;1,804;9,410;5,023;37,133;4,706;-4,817;-2,669;0,000;38,839;39,703;9,607;1,769;-1,298;-3,259;-2,059;-3,316;-3,062;26,531;0,000;269,140;Inf;280,000;280,000;-2,314;2,937;-0,360;23,774
24436,500;2,411;0,666;-33,652;1,804;9,410;5,023;37,133;4,706;-4,817;-2,669;0,000;38,800;39,700;9,607;1,769;-1,565;-3,378;-2,245;-3,546;-3,062;26,531;0,000;269,140;Inf;280,000;280,000;-2,483;2,929;-0,322;23,845
24437,000;2,998;0,691;-35,209;1,738;9,543;5,023;37,133;4,706;-4,817;-2,669;0,000;38,800;39,700;9,463;1,788;-1,692;-3,396;-2,277;-3,327;-3,062;26,531;0,000;268,840;Inf;280,000;280,000;-2,683;2,920;-0,306;23,918
24437,500;2,998;0,691;-35,209;1,738;9,543;5,023;37,133;4,706;-4,817;-2,669;0,000;38,800;39,700;9,463;1,788;-1,610;-2,967;-1,996;-2,935;-3,062;26,531;0,000;268,840;Inf;280,000;280,000;-2,673;2,921;-0,342;23,995
24438,000;2,998;0,691;-35,209;1,738;9,543;5,023;37,133;4,706;-4,817;-2,669;0,000;38,800;39,700;9,463;1,788;-1,292;-2,823;-1,714;-2,764;-3,062;26,531;0,000;269,340;Inf;280,000;280,000;-2,377;2,923;-0,373;24,063
24438,500;2,998;0,691;-35,209;1,738;9,543;5,023;37,133;4,706;-4,817;-2,669;0,000;38,800;39,700;9,463;1,788;-1,154;-3,040;-1,796;-2,860;-3,062;26,531;0,000;269,340;Inf;280,000;280,000;-2,148;2,924;-0,326;24,096
24439,000;2,998;0,691;-35,209;1,738;9,543;5,023;37,133;4,706;-4,817;-2,669;0,000;38,800;39,700;9,463;1,788;-1,332;-3,213;-2,085;-3,324;-3,062;26,531;0,000;269,340;Inf;280,000;280,000;-2,213;2,925;-0,269;24,129
24439,500;2,998;0,691;-35,209;1,738;9,543;4,983;37,123;4,767;-4,789;-2,672;0,000;38,842;39,735;9,463;1,788;-1,849;-3,365;-2,393;-3,368;-3,065;26,534;0,000;269,340;Inf;280,000;280,000;-2,489;2,926;-0,245;24,124
24440,000;2,998;0,691;-35,209;1,738;9,543;4,983;37,123;4,767;-4,789;-2,672;0,000;38,800;39,700;9,463;1,788;-1,675;-2,822;-1,967;-2,848;-3,065;26,534;0,000;269,140;Inf;280,000;280,000;-2,744;2,927;-0,313;24,110
24440,500;3,420;0,821;-35,209;1,770;9,529;4,983;37,123;4,767;-4,789;-2,672;0,000;38,800;39,700;9,506;1,705;-1,283;-2,805;-1,776;-2,735;-3,065;26,534;0,000;269,140;Inf;280,000;280,000;-2,328;2,929;-0,332;24,062
24441,000;3,420;0,821;-35,209;1,770;9,529;4,983;37,123;4,767;-4,789;-2,672;0,000;38,800;39,700;9,506;1,705;-1,246;-2,988;-1,846;-2,876;-3,065;26,534;0,000;269,240;Inf;280,000;280,000;-2,150;2,937;-0,297;23,982
24441,500;3,420;0,821;-35,209;1,770;9,529;4,983;37,123;4,767;-4,789;-2,672;0,000;38,800;39,700;9,506;1,705;-1,416;-3,173;-2,035;-3,148;-3,065;26,534;0,000;269,240;Inf;280,000;280,000;-2,239;2,945;-0,251;23,958
24442,000;3,420;0,821;-35,209;1,770;9,529;4,983;37,123;4,767;-4,789;-2,672;0,000;38,800;39,700;9,506;1,705;-1,582;-3,320;-2,338;-3,548;-3,065;26,534;0,000;269,340;Inf;280,000;280,000;-2,443;2,952;-0,196;23,865
24442,500;3,420;0,821;-35,209;1,770;9,529;5,030;37,168;4,742;-4,757;-2,669;0,000;38,847;39,726;9,506;1,705;-1,813;-3,188;-2,313;-3,205;-3,058;26,538;0,000;269,340;Inf;280,000;280,000;-2,697;2,960;-0,234;23,828
24443,000;3,420;0,821;-35,209;1,770;9,529;5,030;37,168;4,742;-4,757;-2,669;0,000;38,800;39,700;9,506;1,705;-1,479;-2,734;-1,847;-2,646;-3,058;26,538;0,000;269,340;Inf;280,000;280,000;-2,630;2,968;-0,219;23,749
24443,500;3,091;0,801;-34,925;1,711;9,344;5,030;37,168;4,742;-4,757;-2,669;0,000;38,800;39,700;9,503;1,850;-1,112;-2,720;-1,646;-2,553;-3,058;26,538;0,000;269,340;Inf;280,000;280,000;-2,176;2,975;-0,228;23,692
24444,000;3,091;0,801;-34,925;1,711;9,344;5,030;37,168;4,742;-4,757;-2,669;0,000;38,800;39,700;9,503;1,850;-1,296;-3,097;-1,988;-3,125;-3,058;26,538;0,000;269,240;Inf;280,000;280,000;-2,008;2,977;-0,166;23,636
24444,500;3,091;0,801;-34,925;1,711;9,344;5,030;37,168;4,742;-4,757;-2,669;0,000;38,800;39,700;9,503;1,850;-1,538;-3,222;-2,321;-3,541;-3,058;26,538;0,000;269,240;Inf;280,000;280,000;-2,376;2,979;-0,130;23,569
24445,000;3,091;0,801;-34,925;1,711;9,344;5,030;37,168;4,742;-4,757;-2,669;0,000;38,800;39,700;9,503;1,850;-1,918;-3,310;-2,525;-3,527;-3,058;26,538;0,000;269,140;Inf;280,000;280,000;-2,656;2,981;-0,093;23,510
24445,500;3,091;0,801;-34,925;1,711;9,344;5,030;37,168;4,742;-4,757;-2,669;0,000;38,800;39,700;9,503;1,850;-1,685;-3,107;-2,173;-3,005;-3,058;26,538;0,000;269,140;Inf;280,000;280,000;-2,820;2,982;-0,147;23,429
24446,000;3,091;0,801;-34,925;1,711;9,344;5,001;37,179;4,741;-4,762;-2,675;0,000;38,841;39,658;9,503;1,850;-1,528;-2,638;-1,881;-2,780;-3,066;26,546;0,000;269,340;Inf;280,000;280,000;-2,492;2,984;-0,144;23,402
24446,500;3,091;0,801;-34,925;1,711;9,344;5,001;37,179;4,741;-4,762;-2,675;0,000;38,800;39,700;9,503;1,850;-1,335;-2,894;-1,902;-3,028;-3,066;26,546;0,000;269,340;Inf;280,000;280,000;-2,207;2,986;-0,120;23,429
24447,000;2,763;0,701;-34,620;1,754;9,386;5,001;37,179;4,741;-4,762;-2,675;0,000;38,800;39,700;9,564;1,808;-1,601;-3,112;-2,185;-3,343;-3,066;26,546;0,000;269,340;Inf;280,000;280,000;-2,290;2,988;-0,078;23,453
24447,500;2,763;0,701;-34,620;1,754;9,386;5,001;37,179;4,741;-4,762;-2,675;0,000;38,800;39,700;9,564;1,808;-1,835;-3,208;-2,419;-3,443;-3,066;26,546;0,000;269,340;Inf;280,000;280,000;-2,560;2,984;-0,051;23,402
24448,000;2,763;0,701;-34,620;1,754;9,386;5,001;37,179;4,741;-4,762;-2,675;0,000;38,800;39,700;9,564;1,808;-1,680;-2,768;-2,056;-2,907;-3,066;26,546;0,000;269,040;Inf;280,000;280,000;-2,726;2,980;-0,118;23,482
24448,500;2,763;0,701;-34,620;1,754;9,386;5,001;37,179;4,741;-4,762;-2,675;0,000;38,800;39,700;9,564;1,808;-1,357;-2,624;-1,813;-2,481;-3,066;26,546;0,000;269,040;Inf;280,000;280,000;-2,352;2,977;-0,094;23,478
24449,000;2,763;0,701;-34,620;1,754;9,386;5,006;37,125;4,715;-4,774;-2,666;0,000;38,831;39,680;9,564;1,808;-1,310;-2,604;-1,742;-2,575;-3,074;26,542;0,000;268,840;Inf;280,000;280,000;-2,069;2,973;-0,018;23,436
24449,500;2,763;0,701;-34,620;1,754;9,386;5,006;37,125;4,715;-4,774;-2,666;0,000;38,800;39,700;9,564;1,808;-1,389;-2,916;-2,065;-2,977;-3,074;26,542;0,000;268,840;Inf;280,000;280,000;-2,058;2,970;0,021;23,421
24450,000;2,118;0,601;-33,092;1,804;9,359;5,006;37,125;4,715;-4,774;-2,666;0,000;38,800;39,700;9,615;1,700;-1,579;-3,065;-2,344;-3,354;-3,074;26,542;0,000;269,140;Inf;280,000;280,000;-2,337;2,966;0,037;23,419
24450,500;2,118;0,601;-33,092;1,804;9,359;5,006;37,125;4,715;-4,774;-2,666;0,000;38,800;39,700;9,615;1,700;-1,530;-2,656;-1,962;-2,755;-3,074;26,542;0,000;269,140;Inf;280,000;280,000;-2,586;2,953;0,004;23,420
24451,000;2,118;0,601;-33,092;1,804;9,359;5,006;37,125;4,715;-4,774;-2,666;0,000;38,800;39,700;9,615;1,700;-1,234;-2,469;-1,736;-2,562;-3,074;26,542;0,000;269,240;Inf;280,000;280,000;-2,226;2,939;-0,036;23,433
24451,500;2,118;0,601;-33,092;1,804;9,359;5,006;37,125;4,715;-4,774;-2,666;0,000;38,800;39,700;9,615;1,700;-1,145;-2,651;-1,728;-2,582;-3,074;26,542;0,000;269,240;Inf;280,000;280,000;-2,000;2,925;0,007;23,470
24452,000;2,118;0,601;-33,092;1,804;9,359;5,006;37,125;4,715;-4,774;-2,666;0,000;38,800;39,700;9,615;1,700;-1,119;-2,920;-1,754;-2,816;-3,074;26,542;0,000;269,340;Inf;280,000;280,000;-2,026;2,912;0,046;23,373
24452,500;2,118;0,601;-33,092;1,804;9,359;5,043;37,117;4,729;-4,748;-2,676;0,000;38,826;39,665;9,615;1,700;-1,304;-3,024;-2,043;-3,193;-3,069;26,552;0,000;269,340;Inf;280,000;280,000;-2,152;2,899;0,113;23,222
24453,000;2,118;0,601;-33,092;1,804;9,359;5,043;37,117;4,729;-4,748;-2,676;0,000;38,800;39,700;9,615;1,700;-1,565;-3,018;-2,137;-3,047;-3,069;26,552;0,000;269,240;Inf;280,000;280,000;-2,391;2,886;0,063;23,235
24453,500;3,479;0,892;-34,342;1,753;9,508;5,043;37,117;4,729;-4,748;-2,676;0,000;38,800;39,700;9,496;1,624;-1,393;-2,349;-1,711;-2,508;-3,069;26,552;0,000;269,240;Inf;280,000;280,000;-2,442;2,874;0,094;23,338
24454,000;3,479;0,892;-34,342;1,753;9,508;5,043;37,117;4,729;-4,748;-2,676;0,000;38,800;39,700;9,496;1,624;-1,069;-2,594;-1,799;-2,739;-3,069;26,552;0,000;269,340;Inf;280,000;280,000;-1,990;2,884;0,128;23,409
24454,500;3,479;0,892;-34,342;1,753;9,508;5,043;37,117;4,729;-4,748;-2,676;0,000;38,800;39,700;9,496;1,624;-1,328;-2,788;-2,038;-3,095;-3,069;26,552;0,000;269,340;Inf;280,000;280,000;-2,050;2,893;0,188;23,365
24455,000;3,479;0,892;-34,342;1,753;9,508;5,043;37,117;4,729;-4,748;-2,676;0,000;38,800;39,700;9,496;1,624;-1,762;-2,907;-2,367;-3,313;-3,069;26,552;0,000;269,240;Inf;280,000;280,000;-2,312;2,903;0,247;23,376
24455,500;3,479;0,892;-34,342;1,753;9,508;5,021;37,179;4,781;-4,715;-2,670;0,000;38,825;39,688;9,496;1,624;-1,752;-2,764;-2,319;-2,980;-3,073;26,555;0,000;269,240;Inf;280,000;280,000;-2,587;2,912;0,226;23,365
24456,000;3,479;0,892;-34,342;1,753;9,508;5,021;37,179;4,781;-4,715;-2,670;0,000;38,800;39,700;9,496;1,624;-1,505;-2,274;-1,851;-2,420;-3,073;26,555;0,000;268,940;Inf;280,000;280,000;-2,454;2,922;0,220;23,522
24456,500;3,112;0,841;-33,761;1,766;9,453;5,021;37,179;4,781;-4,715;-2,670;0,000;38,800;39,700;9,552;1,624;-1,190;-2,219;-1,629;-2,422;-3,073;26,555;0,000;268,940;Inf;280,000;280,000;-2,013;2,931;0,265;23,620
24457,000;3,112;0,841;-33,761;1,766;9,453;5,021;37,179;4,781;-4,715;-2,670;0,000;38,800;39,700;9,552;1,624;-1,251;-2,477;-1,746;-2,666;-3,073;26,555;0,000;268,740;Inf;280,000;280,000;-1,865;2,934;0,296;23,763
24457,500;3,112;0,841;-33,761;1,766;9,453;5,021;37,179;4,781;-4,715;-2,670;0,000;38,800;39,700;9,552;1,624;-1,736;-2,772;-2,391;-3,066;-3,073;26,555;0,000;268,740;Inf;280,000;280,000;-2,035;2,937;0,342;23,807
24458,000;3,112;0,841;-33,761;1,766;9,453;5,021;37,179;4,781;-4,715;-2,670;0,000;38,800;39,700;9,552;1,624;-1,716;-2,535;-2,223;-2,937;-3,073;26,555;0,000;268,940;Inf;280,000;280,000;-2,492;2,940;0,332;23,832
24458,500;3,112;0,841;-33,761;1,766;9,453;5,008;37,159;4,733;-4,718;-2,679;0,000;38,815;39,605;9,552;1,624;-1,508;-2,346;-1,968;-2,383;-3,081;26,544;0,000;268,940;Inf;280,000;280,000;-2,353;2,942;0,327;23,913
24459,000;3,112;0,841;-33,761;1,766;9,453;5,008;37,159;4,733;-4,718;-2,679;0,000;38,800;39,600;9,552;1,624;-1,059;-2,045;-1,452;-1,896;-3,081;26,544;0,000;269,340;Inf;280,000;280,000;-2,051;2,945;0,286;24,035
24459,500;3,112;0,841;-33,761;1,766;9,453;5,008;37,159;4,733;-4,718;-2,679;0,000;38,800;39,600;9,552;1,624;-0,967;-2,303;-1,465;-2,277;-3,081;26,544;0,000;269,340;Inf;280,000;280,000;-1,613;2,948;0,390;24,093
24460,000;3,123;0,729;-35,209;1,676;9,500;5,008;37,159;4,733;-4,718;-2,679;0,000;38,800;39,600;9,331;1,755;-1,253;-2,542;-2,018;-2,822;-3,081;26,544;0,000;269,040;Inf;280,000;280,000;-1,753;2,951;0,445;24,143
24460,500;3,123;0,729;-35,209;1,676;9,500;5,008;37,159;4,733;-4,718;-2,679;0,000;38,800;39,600;9,331;1,755;-1,597;-2,729;-2,393;-3,223;-3,081;26,544;0,000;269,040;Inf;280,000;280,000;-2,159;2,953;0,469;24,190
24461,000;3,123;0,729;-35,209;1,676;9,500;5,008;37,159;4,733;-4,718;-2,679;0,000;38,800;39,600;9,331;1,755;-1,356;-2,009;-1,683;-1,979;-3,081;26,544;0,000;269,240;Inf;280,000;280,000;-2,485;2,956;0,396;24,188
24461,500;3,123;0,729;-35,209;1,676;9,500;5,008;37,159;4,733;-4,718;-2,679;0,000;38,800;39,600;9,331;1,755;-0,719;-1,997;-1,407;-1,977;-3,081;26,544;0,000;269,240;Inf;280,000;280,000;-1,757;2,959;0,364;24,139
24462,000;3,123;0,729;-35,209;1,676;9,500;5,005;37,112;4,701;-4,732;-2,678;0,000;38,807;39,669;9,331;1,755;-0,836;-2,252;-1,626;-2,493;-3,074;26,547;0,000;268,640;Inf;280,000;280,000;-1,525;2,962;0,425;24,106
24462,500;3,123;0,729;-35,209;1,676;9,500;5,005;37,112;4,701;-4,732;-2,678;0,000;38,800;39,700;9,331;1,755;-1,359;-2,378;-2,039;-2,800;-3,074;26,547;0,000;268,640;Inf;280,000;280,000;-1,802;2,964;0,518;24,074
24463,000;2,710;0,621;-35,209;1,743;9,480;5,005;37,112;4,701;-4,732;-2,678;0,000;38,800;39,700;9,490;1,858;-1,716;-2,423;-2,401;-2,927;-3,074;26,547;0,000;269,040;Inf;280,000;280,000;-2,144;2,967;0,607;24,058
24463,500;2,710;0,621;-35,209;1,743;9,480;5,005;37,112;4,701;-4,732;-2,678;0,000;38,800;39,700;9,490;1,858;-1,796;-2,103;-2,486;-2,580;-3,074;26,547;0,000;269,040;Inf;280,000;280,000;-2,367;2,963;0,629;24,019
24464,000;2,710;0,621;-35,209;1,743;9,480;5,005;37,112;4,701;-4,732;-2,678;0,000;38,800;39,700;9,490;1,858;-1,547;-1,967;-2,165;-2,103;-3,074;26,547;0,000;269,040;Inf;280,000;280,000;-2,241;2,959;0,628;24,013
24464,500;2,710;0,621;-35,209;1,743;9,480;5,005;37,112;4,701;-4,732;-2,678;0,000;38,800;39,700;9,490;1,858;-1,336;-2,224;-2,124;-2,460;-3,074;26,547;0,000;269,040;Inf;280,000;280,000;-1,945;2,954;0,676;24,006
24465,000;2,710;0,621;-35,209;1,743;9,480;4,991;37,151;4,731;-4,735;-2,679;0,000;38,796;39,664;9,490;1,858;-1,552;-2,384;-2,479;-2,861;-3,076;26,544;0,000;268,340;Inf;280,000;280,000;-2,036;2,950;0,720;24,001
24465,500;2,710;0,621;-35,209;1,743;9,480;4,991;37,151;4,731;-4,735;-2,679;0,000;38,800;39,700;9,490;1,858;-1,774;-2,458;-2,665;-2,889;-3,076;26,544;0,000;268,340;Inf;280,000;280,000;-2,319;2,947;0,736;24,002
24466,000;2,710;0,621;-35,209;1,743;9,480;4,991;37,151;4,731;-4,735;-2,679;0,000;38,800;39,700;9,490;1,858;-1,835;-2,238;-2,560;-2,703;-3,076;26,544;0,000;268,940;Inf;280,000;280,000;-2,447;2,943;0,761;23,992
24466,500;2,918;0,705;-35,209;1,785;9,396;4,991;37,151;4,731;-4,735;-2,679;0,000;38,800;39,700;9,401;1,826;-1,689;-1,931;-2,236;-2,202;-3,076;26,544;0,000;268,940;Inf;280,000;280,000;-2,334;2,939;0,736;24,003
24467,000;2,918;0,705;-35,209;1,785;9,396;4,991;37,151;4,731;-4,735;-2,679;0,000;38,800;39,700;9,401;1,826;-1,241;-1,982;-1,960;-2,111;-3,076;26,544;0,000;269,040;Inf;280,000;280,000;-2,015;2,939;0,767;23,973
24467,500;2,918;0,705;-35,209;1,785;9,396;4,991;37,151;4,731;-4,735;-2,679;0,000;38,800;39,700;9,401;1,826;-1,339;-2,249;-2,233;-2,540;-3,076;26,544;0,000;269,040;Inf;280,000;280,000;-1,823;2,938;0,812;23,955
24468,000;2,918;0,705;-35,209;1,785;9,396;4,991;37,151;4,731;-4,735;-2,679;0,000;38,800;39,700;9,401;1,826;-1,804;-2,315;-2,717;-2,927;-3,076;26,544;0,000;269,140;Inf;280,000;280,000;-2,090;2,938;0,875;23,939
24468,500;2,918;0,705;-35,209;1,785;9,396;4,986;37,162;4,757;-4,726;-2,676;0,000;38,798;39,655;9,401;1,826;-1,888;-2,248;-2,657;-2,576;-3,079;26,543;0,000;269,140;Inf;280,000;280,000;-2,441;2,938;0,889;23,910
24469,000;2,918;0,705;-35,209;1,785;9,396;4,986;37,162;4,757;-4,726;-2,676;0,000;38,800;39,700;9,401;1,826;-1,626;-1,891;-2,154;-2,157;-3,079;26,543;0,000;268,540;Inf;280,000;280,000;-2,342;2,937;0,846;23,890
24469,500;3,984;0,940;-35,209;1,710;9,493;4,986;37,162;4,757;-4,726;-2,676;0,000;38,800;39,700;9,461;1,759;-1,081;-1,841;-1,857;-2,107;-3,079;26,543;0,000;268,540;Inf;280,000;280,000;-1,957;2,937;0,799;23,908
24470,000;3,984;0,940;-35,209;1,710;9,493;4,986;37,162;4,757;-4,726;-2,676;0,000;38,800;39,700;9,461;1,759;-1,231;-2,039;-2,073;-2,447;-3,079;26,543;0,000;268,540;Inf;280,000;280,000;-1,722;2,954;0,862;23,924
24470,500;3,984;0,940;-35,209;1,710;9,493;4,986;37,162;4,757;-4,726;-2,676;0,000;38,800;39,700;9,461;1,759;-1,494;-2,220;-2,317;-2,724;-3,079;26,543;0,000;268,540;Inf;280,000;280,000;-1,947;2,971;0,982;23,990
24471,000;3,984;0,940;-35,209;1,710;9,493;4,986;37,162;4,757;-4,726;-2,676;0,000;38,800;39,700;9,461;1,759;-1,776;-2,319;-2,588;-2,921;-3,079;26,543;0,000;268,840;Inf;280,000;280,000;-2,189;2,988;0,997;24,073
24471,500;3,984;0,940;-35,209;1,710;9,493;5,006;37,187;4,732;-4,706;-2,670;0,000;38,796;39,637;9,461;1,759;-1,792;-1,869;-2,384;-2,198;-3,093;26,550;0,000;268,840;Inf;280,000;280,000;-2,401;3,004;0,968;24,107
24472,000;3,984;0,940;-35,209;1,710;9,493;5,006;37,187;4,732;-4,706;-2,670;0,000;38,800;39,600;9,461;1,759;-1,183;-1,460;-1,696;-1,587;-3,093;26,550;0,000;268,840;Inf;280,000;280,000;-2,061;3,020;0,906;24,199
24472,500;3,984;0,940;-35,209;1,710;9,493;5,006;37,187;4,732;-4,706;-2,670;0,000;38,800;39,600;9,461;1,759;-1,120;-1,787;-1,831;-2,098;-3,093;26,550;0,000;268,840;Inf;280,000;280,000;-1,482;3,036;0,971;24,176
24473,000;3,460;0,804;-35,209;1,705;9,479;5,006;37,187;4,732;-4,706;-2,670;0,000;38,800;39,600;9,452;1,707;-1,436;-1,979;-2,306;-2,448;-3,093;26,550;0,000;269,140;Inf;280,000;280,000;-1,709;3,051;1,025;24,166
24473,500;3,460;0,804;-35,209;1,705;9,479;5,006;37,187;4,732;-4,706;-2,670;0,000;38,800;39,600;9,452;1,707;-1,671;-2,017;-2,592;-2,684;-3,093;26,550;0,000;269,140;Inf;280,000;280,000;-2,042;3,058;1,102;24,115
24474,000;3,460;0,804;-35,209;1,705;9,479;5,006;37,187;4,732;-4,706;-2,670;0,000;38,800;39,600;9,452;1,707;-1,935;-2,108;-2,880;-2,741;-3,093;26,550;0,000;269,240;Inf;280,000;280,000;-2,241;3,065;1,172;24,098
24474,500;3,460;0,804;-35,209;1,705;9,479;5,006;37,187;4,732;-4,706;-2,670;0,000;38,800;39,600;9,452;1,707;-1,842;-1,943;-2,516;-2,444;-3,093;26,550;0,000;269,240;Inf;280,000;280,000;-2,416;3,071;1,075;24,142
24475,000;3,460;0,804;-35,209;1,705;9,479;5,010;37,192;4,741;-4,709;-2,677;0,000;38,803;39,603;9,452;1,707;-1,173;-1,802;-1,958;-2,019;-3,085;26,565;0,000;269,140;Inf;280,000;280,000;-2,186;3,077;1,089;24,215
24475,500;3,460;0,804;-35,209;1,705;9,479;5,010;37,192;4,741;-4,709;-2,677;0,000;38,800;39,600;9,452;1,707;-1,347;-1,934;-2,221;-2,452;-3,085;26,565;0,000;269,140;Inf;280,000;280,000;-1,738;3,084;1,146;24,167
24476,000;2,573;0,718;-33,991;1,834;9,409;5,010;37,192;4,741;-4,709;-2,677;0,000;38,800;39,600;9,538;1,659;-1,515;-1,973;-2,416;-2,564;-3,085;26,565;0,000;269,440;Inf;280,000;280,000;-1,988;3,090;1,195;24,137
24476,500;2,573;0,718;-33,991;1,834;9,409;5,010;37,192;4,741;-4,709;-2,677;0,000;38,800;39,600;9,538;1,659;-1,791;-2,011;-2,578;-2,396;-3,085;26,565;0,000;269,440;Inf;280,000;280,000;-2,117;3,081;1,235;24,122
24477,000;2,573;0,718;-33,991;1,834;9,409;5,010;37,192;4,741;-4,709;-2,677;0,000;38,800;39,600;9,538;1,659;-1,569;-1,618;-2,194;-2,076;-3,085;26,565;0,000;269,340;Inf;280,000;280,000;-2,194;3,073;1,213;24,054
24477,500;2,573;0,718;-33,991;1,834;9,409;5,010;37,192;4,741;-4,709;-2,677;0,000;38,800;39,600;9,538;1,659;-1,154;-1,572;-1,940;-1,895;-3,085;26,565;0,000;269,340;Inf;280,000;280,000;-1,864;3,065;1,244;24,070
24478,000;2,573;0,718;-33,991;1,834;9,409;4,977;37,122;4,706;-4,726;-2,688;0,000;38,802;39,597;9,538;1,659;-1,164;-1,633;-1,969;-2,014;-3,093;26,559;0,000;268,940;Inf;280,000;280,000;-1,640;3,057;1,282;24,034
24478,500;2,573;0,718;-33,991;1,834;9,409;4,977;37,122;4,706;-4,726;-2,688;0,000;38,800;39,600;9,538;1,659;-1,527;-1,929;-2,379;-2,567;-3,093;26,559;0,000;268,940;Inf;280,000;280,000;-1,695;3,049;1,342;24,022
24479,000;3,163;0,790;-35,121;1,732;9,423;4,977;37,122;4,706;-4,726;-2,688;0,000;38,800;39,600;9,500;1,830;-1,822;-1,891;-2,573;-2,475;-3,093;26,559;0,000;268,840;Inf;280,000;280,000;-2,101;3,041;1,403;24,051
24479,500;3,163;0,790;-35,121;1,732;9,423;4,977;37,122;4,706;-4,726;-2,688;0,000;38,800;39,600;9,500;1,830;-1,699;-1,625;-2,289;-2,122;-3,093;26,559;0,000;268,840;Inf;280,000;280,000;-2,190;3,043;1,344;24,110
24480,000;3,163;0,790;-35,121;1,732;9,423;4,977;37,122;4,706;-4,726;-2,688;0,000;38,800;39,600;9,500;1,830;-1,292;-1,547;-2,080;-1,886;-3,093;26,559;0,000;268,940;Inf;280,000;280,000;-1,934;3,045;1,345;24,126
24480,500;3,163;0,790;-35,121;1,732;9,423;4,977;37,122;4,706;-4,726;-2,688;0,000;38,800;39,600;9,500;1,830;-1,261;-1,590;-2,044;-1,893;-3,093;26,559;0,000;268,940;Inf;280,000;280,000;-1,701;3,047;1,365;24,126
24481,000;3,163;0,790;-35,121;1,732;9,423;4,977;37,122;4,706;-4,726;-2,688;0,000;38,800;39,600;9,500;1,830;-1,303;-1,639;-2,214;-2,147;-3,093;26,559;0,000;268,540;Inf;280,000;280,000;-1,697;3,049;1,454;24,033
24481,500;3,163;0,790;-35,121;1,732;9,423;4,999;37,128;4,740;-4,706;-2,687;0,000;38,786;39,588;9,500;1,830;-1,551;-1,673;-2,471;-2,274;-3,085;26,559;0,000;268,540;Inf;280,000;280,000;-1,826;3,051;1,489;23,980
24482,000;3,163;0,790;-35,121;1,732;9,423;4,999;37,128;4,740;-4,706;-2,687;0,000;38,800;39,600;9,500;1,830;-1,607;-1,395;-2,206;-1,957;-3,085;26,559;0,000;269,740;Inf;280,000;280,000;-1,992;3,053;1,502;23,904
24482,500;3,369;0,792;-35,209;1,702;9,467;4,999;37,128;4,740;-4,706;-2,687;0,000;38,800;39,600;9,513;1,867;-1,260;-1,373;-2,072;-1,836;-3,085;26,559;0,000;269,740;Inf;280,000;280,000;-1,791;3,054;1,493;23,834
24483,000;3,369;0,792;-35,209;1,702;9,467;4,999;37,128;4,740;-4,706;-2,687;0,000;38,800;39,600;9,513;1,867;-1,224;-1,412;-2,106;-1,890;-3,085;26,559;0,000;268,940;Inf;280,000;280,000;-1,635;3,060;1,523;23,845
24483,500;3,369;0,792;-35,209;1,702;9,467;4,999;37,128;4,740;-4,706;-2,687;0,000;38,800;39,600;9,513;1,867;-1,306;-1,479;-2,251;-2,064;-3,085;26,559;0,000;268,940;Inf;280,000;280,000;-1,658;3,065;1,570;23,778
