t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
24484,000;3,369;0,792;-35,209;1,702;9,467;4,999;37,128;4,740;-4,706;-2,687;0,000;38,800;39,600;9,513;1,867;-1,505;-1,515;-2,450;-2,171;-3,085;26,559;0,000;269,140;Inf;280,000;280,000;-1,775;3,070;1,624;23,770
24484,500;3,369;0,792;-35,209;1,702;9,467;4,990;37,157;4,729;-4,689;-2,689;0,000;38,788;39,606;9,513;1,867;-1,671;-1,532;-2,608;-2,134;-3,084;26,567;0,000;269,140;Inf;280,000;280,000;-1,911;3,075;1,697;23,627
24485,000;3,369;0,792;-35,209;1,702;9,467;4,990;37,157;4,729;-4,689;-2,689;0,000;38,800;39,600;9,513;1,867;-1,681;-1,200;-2,347;-1,801;-3,084;26,567;0,000;268,940;Inf;280,000;280,000;-1,986;3,079;1,663;23,637
24485,500;3,544;0,867;-35,209;1,705;9,457;4,990;37,157;4,729;-4,689;-2,689;0,000;38,800;39,600;9,558;1,793;-1,070;-1,364;-2,020;-1,826;-3,084;26,567;0,000;268,940;Inf;280,000;280,000;-1,757;3,084;1,682;23,620
24486,000;3,544;0,867;-35,209;1,705;9,457;4,990;37,157;4,729;-4,689;-2,689;0,000;38,800;39,600;9,558;1,793;-1,283;-1,418;-2,243;-2,046;-3,084;26,567;0,000;269,340;Inf;280,000;280,000;-1,570;3,092;1,745;23,597
24486,500;3,544;0,867;-35,209;1,705;9,457;4,990;37,157;4,729;-4,689;-2,689;0,000;38,800;39,600;9,558;1,793;-1,613;-1,423;-2,584;-2,156;-3,084;26,567;0,000;269,340;Inf;280,000;280,000;-1,747;3,099;1,794;23,596
24487,000;3,544;0,867;-35,209;1,705;9,457;4,990;37,157;4,729;-4,689;-2,689;0,000;38,800;39,600;9,558;1,793;-1,729;-1,367;-2,670;-2,070;-3,084;26,567;0,000;268,840;Inf;280,000;280,000;-1,944;3,106;1,853;23,565
24487,500;3,544;0,867;-35,209;1,705;9,457;4,990;37,157;4,729;-4,689;-2,689;0,000;38,800;39,600;9,558;1,793;-1,601;-1,242;-2,501;-1,726;-3,084;26,567;0,000;268,840;Inf;280,000;280,000;-1,959;3,114;1,875;23,547
24488,000;3,544;0,867;-35,209;1,705;9,457;4,975;37,176;4,727;-4,703;-2,693;0,000;38,783;39,591;9,558;1,793;-1,453;-0,967;-2,205;-1,536;-3,087;26,561;0,000;268,840;Inf;280,000;280,000;-1,767;3,121;1,889;23,510
24488,500;3,544;0,867;-35,209;1,705;9,457;4,975;37,176;4,727;-4,703;-2,693;0,000;38,800;39,600;9,558;1,793;-1,237;-1,018;-2,113;-1,551;-3,087;26,561;0,000;268,840;Inf;280,000;280,000;-1,540;3,128;1,930;23,501
24489,000;3,171;0,745;-35,209;1,738;9,467;4,975;37,176;4,727;-4,703;-2,693;0,000;38,800;39,600;9,479;1,642;-1,628;-1,209;-2,650;-2,020;-3,087;26,561;0,000;269,440;Inf;280,000;280,000;-1,480;3,134;2,022;23,502
24489,500;3,171;0,745;-35,209;1,738;9,467;4,975;37,176;4,727;-4,703;-2,693;0,000;38,800;39,600;9,479;1,642;-1,904;-1,187;-2,940;-2,058;-3,087;26,561;0,000;269,440;Inf;280,000;280,000;-1,877;3,135;2,092;23,506
24490,000;3,171;0,745;-35,209;1,738;9,467;4,975;37,176;4,727;-4,703;-2,693;0,000;38,800;39,600;9,479;1,642;-1,789;-1,073;-2,632;-1,741;-3,087;26,561;0,000;268,940;Inf;280,000;280,000;-2,022;3,136;2,099;23,526
24490,500;3,171;0,745;-35,209;1,738;9,467;4,975;37,176;4,727;-4,703;-2,693;0,000;38,800;39,600;9,479;1,642;-1,319;-0,928;-2,218;-1,324;-3,087;26,561;0,000;268,940;Inf;280,000;280,000;-1,809;3,136;2,053;23,530
24491,000;3,171;0,745;-35,209;1,738;9,467;4,992;37,144;4,726;-4,733;-2,684;0,000;38,779;39,536;9,479;1,642;-1,069;-1,054;-2,086;-1,522;-3,072;26,567;0,000;269,340;Inf;280,000;280,000;-1,447;3,137;2,041;23,561
24491,500;3,171;0,745;-35,209;1,738;9,467;4,992;37,144;4,726;-4,733;-2,684;0,000;38,800;39,500;9,479;1,642;-1,254;-1,088;-2,324;-1,759;-3,072;26,567;0,000;269,340;Inf;280,000;280,000;-1,433;3,137;2,132;23,599
24492,000;2,447;0,655;-33,882;1,792;9,364;4,992;37,144;4,726;-4,733;-2,684;0,000;38,800;39,500;9,688;1,803;-1,544;-1,132;-2,605;-1,932;-3,072;26,567;0,000;268,940;Inf;280,000;280,000;-1,606;3,138;2,213;23,681
24492,500;2,447;0,655;-33,882;1,792;9,364;4,992;37,144;4,726;-4,733;-2,684;0,000;38,800;39,500;9,688;1,803;-1,800;-0,894;-2,608;-1,558;-3,072;26,567;0,000;268,940;Inf;280,000;280,000;-1,803;3,126;2,233;23,749
24493,000;2,447;0,655;-33,882;1,792;9,364;4,992;37,144;4,726;-4,733;-2,684;0,000;38,800;39,500;9,688;1,803;-1,436;-0,735;-2,226;-1,384;-3,072;26,567;0,000;269,140;Inf;280,000;280,000;-1,715;3,115;2,181;23,809
24493,500;2,447;0,655;-33,882;1,792;9,364;4,992;37,144;4,726;-4,733;-2,684;0,000;38,800;39,500;9,688;1,803;-1,092;-0,861;-2,102;-1,436;-3,072;26,567;0,000;269,140;Inf;280,000;280,000;-1,445;3,104;2,177;23,850
24494,000;2,447;0,655;-33,882;1,792;9,364;4,992;37,144;4,726;-4,733;-2,684;0,000;38,800;39,500;9,688;1,803;-1,055;-0,989;-2,191;-1,586;-3,072;26,567;0,000;269,540;Inf;280,000;280,000;-1,373;3,094;2,213;23,873
24494,500;2,447;0,655;-33,882;1,792;9,364;4,951;37,111;4,709;-4,730;-2,686;0,000;38,776;39,560;9,688;1,803;-1,322;-0,955;-2,427;-1,712;-3,079;26,562;0,000;269,540;Inf;280,000;280,000;-1,455;3,083;2,296;23,908
24495,000;2,447;0,655;-33,882;1,792;9,364;4,951;37,111;4,709;-4,730;-2,686;0,000;38,800;39,600;9,688;1,803;-1,627;-0,903;-2,681;-1,747;-3,079;26,562;0,000;269,040;Inf;280,000;280,000;-1,604;3,073;2,400;24,007
24495,500;2,591;0,653;-35,142;1,738;9,408;4,951;37,111;4,709;-4,730;-2,686;0,000;38,800;39,600;9,476;1,797;-1,602;-0,864;-2,559;-1,395;-3,079;26,562;0,000;269,040;Inf;280,000;280,000;-1,739;3,062;2,325;24,046
24496,000;2,591;0,653;-35,142;1,738;9,408;4,951;37,111;4,709;-4,730;-2,686;0,000;38,800;39,600;9,476;1,797;-0,885;-0,585;-1,876;-1,159;-3,079;26,562;0,000;269,140;Inf;280,000;280,000;-1,605;3,055;2,304;24,116
24496,500;2,591;0,653;-35,142;1,738;9,408;4,951;37,111;4,709;-4,730;-2,686;0,000;38,800;39,600;9,476;1,797;-1,070;-0,683;-2,095;-1,360;-3,079;26,562;0,000;269,140;Inf;280,000;280,000;-1,126;3,047;2,377;24,170
24497,000;2,591;0,653;-35,142;1,738;9,408;4,951;37,111;4,709;-4,730;-2,686;0,000;38,800;39,600;9,476;1,797;-1,329;-0,677;-2,336;-1,455;-3,079;26,562;0,000;269,440;Inf;280,000;280,000;-1,302;3,040;2,497;24,204
24497,500;2,591;0,653;-35,142;1,738;9,408;4,983;37,122;4,714;-4,712;-2,698;0,000;38,767;39,529;9,476;1,797;-1,488;-0,607;-2,543;-1,467;-3,089;26,547;0,000;269,440;Inf;280,000;280,000;-1,449;3,032;2,585;24,273
24498,000;2,591;0,653;-35,142;1,738;9,408;4,983;37,122;4,714;-4,712;-2,698;0,000;38,800;39,500;9,476;1,797;-1,565;-0,685;-2,549;-1,417;-3,089;26,547;0,000;269,140;Inf;280,000;280,000;-1,526;3,025;2,640;24,332
24498,500;3,021;0,718;-35,196;1,791;9,448;4,983;37,122;4,714;-4,712;-2,698;0,000;38,800;39,500;9,443;1,608;-1,196;-0,592;-2,244;-1,154;-3,089;26,547;0,000;269,140;Inf;280,000;280,000;-1,554;3,018;2,656;24,473
24499,000;3,021;0,718;-35,196;1,791;9,448;4,983;37,122;4,714;-4,712;-2,698;0,000;38,800;39,500;9,443;1,608;-1,109;-0,412;-2,046;-1,012;-3,089;26,547;0,000;268,840;Inf;280,000;280,000;-1,297;3,018;2,643;24,519
24499,500;3,021;0,718;-35,196;1,791;9,448;4,983;37,122;4,714;-4,712;-2,698;0,000;38,800;39,500;9,443;1,608;-1,036;-0,468;-2,011;-1,111;-3,089;26,547;0,000;268,840;Inf;280,000;280,000;-1,145;3,018;2,734;24,542
24500,000;3,021;0,718;-35,196;1,791;9,448;4,983;37,122;4,714;-4,712;-2,698;0,000;38,800;39,500;9,443;1,608;-1,343;-0,334;-2,411;-1,207;-3,089;26,547;0,000;268,840;Inf;280,000;280,000;-1,157;3,018;2,832;24,540
24500,500;3,021;0,718;-35,196;1,791;9,448;4,982;37,161;4,725;-4,704;-2,681;0,000;38,767;39,555;9,443;1,608;-1,479;-0,396;-2,422;-1,117;-3,083;26,560;0,000;268,840;Inf;280,000;280,000;-1,324;3,018;2,885;24,543
24501,000;3,021;0,718;-35,196;1,791;9,448;4,982;37,161;4,725;-4,704;-2,681;0,000;38,800;39,600;9,443;1,608;-1,171;-0,274;-2,196;-0,883;-3,083;26,560;0,000;269,240;Inf;280,000;280,000;-1,354;3,018;2,874;24,517
24501,500;3,021;0,718;-35,196;1,791;9,448;4,982;37,161;4,725;-4,704;-2,681;0,000;38,800;39,600;9,443;1,608;-0,910;-0,136;-1,937;-0,684;-3,083;26,560;0,000;269,240;Inf;280,000;280,000;-1,131;3,018;2,890;24,451
24502,000;3,272;0,779;-35,209;1,693;9,421;4,982;37,161;4,725;-4,704;-2,681;0,000;38,800;39,600;9,500;1,764;-0,931;-0,146;-1,953;-0,809;-3,083;26,560;0,000;269,140;Inf;280,000;280,000;-0,917;3,018;3,011;24,393
24502,500;3,272;0,779;-35,209;1,693;9,421;4,982;37,161;4,725;-4,704;-2,681;0,000;38,800;39,600;9,500;1,764;-1,034;-0,106;-2,115;-0,903;-3,083;26,560;0,000;269,140;Inf;280,000;280,000;-0,960;3,022;3,099;24,327
24503,000;3,272;0,779;-35,209;1,693;9,421;4,982;37,161;4,725;-4,704;-2,681;0,000;38,800;39,600;9,500;1,764;-1,266;-0,012;-2,272;-0,858;-3,083;26,560;0,000;269,540;Inf;280,000;280,000;-1,039;3,026;3,176;24,295
24503,500;3,272;0,779;-35,209;1,693;9,421;4,982;37,161;4,725;-4,704;-2,681;0,000;38,800;39,600;9,500;1,764;-0,998;0,082;-1,953;-0,528;-3,083;26,560;0,000;269,540;Inf;280,000;280,000;-1,102;3,030;3,142;24,221
24504,000;3,272;0,779;-35,209;1,693;9,421;4,983;37,159;4,702;-4,728;-2,692;0,000;38,759;39,587;9,500;1,764;-0,747;0,028;-1,768;-0,548;-3,083;26,567;0,000;269,340;Inf;280,000;280,000;-0,849;3,034;3,124;24,183
24504,500;3,272;0,779;-35,209;1,693;9,421;4,983;37,159;4,702;-4,728;-2,692;0,000;38,800;39,600;9,500;1,764;-0,831;-0,003;-1,934;-0,775;-3,083;26,567;0,000;269,340;Inf;280,000;280,000;-0,759;3,038;3,189;24,205
24505,000;2,521;0,593;-35,209;1,694;9,458;4,983;37,159;4,702;-4,728;-2,692;0,000;38,800;39,600;9,532;1,804;-1,025;0,004;-2,154;-0,858;-3,083;26,567;0,000;269,040;Inf;280,000;280,000;-0,886;3,042;3,243;24,129
24505,500;2,521;0,593;-35,209;1,694;9,458;4,983;37,159;4,702;-4,728;-2,692;0,000;38,800;39,600;9,532;1,804;-1,257;0,021;-2,306;-0,815;-3,083;26,567;0,000;269,040;Inf;280,000;280,000;-1,008;3,034;3,338;24,101
24506,000;2,521;0,593;-35,209;1,694;9,458;4,983;37,159;4,702;-4,728;-2,692;0,000;38,800;39,600;9,532;1,804;-1,109;0,151;-2,067;-0,614;-3,083;26,567;0,000;269,240;Inf;280,000;280,000;-1,089;3,025;3,303;24,164
24506,500;2,521;0,593;-35,209;1,694;9,458;4,983;37,159;4,702;-4,728;-2,692;0,000;38,800;39,600;9,532;1,804;-0,779;0,213;-1,754;-0,339;-3,083;26,567;0,000;269,240;Inf;280,000;280,000;-0,909;3,017;3,312;24,152
24507,000;2,521;0,593;-35,209;1,694;9,458;4,987;37,085;4,726;-4,725;-2,701;0,000;38,745;39,529;9,532;1,804;-0,686;0,182;-1,806;-0,585;-3,088;26,559;0,000;269,640;Inf;280,000;280,000;-0,665;3,009;3,352;24,144
24507,500;2,521;0,593;-35,209;1,694;9,458;4,987;37,085;4,726;-4,725;-2,701;0,000;38,700;39,500;9,532;1,804;-0,914;0,227;-2,020;-0,628;-3,088;26,559;0,000;269,640;Inf;280,000;280,000;-0,724;3,001;3,461;24,110
24508,000;2,521;0,593;-35,209;1,694;9,458;4,987;37,085;4,726;-4,725;-2,701;0,000;38,700;39,500;9,532;1,804;-1,080;0,308;-2,212;-0,613;-3,088;26,559;0,000;269,340;Inf;280,000;280,000;-0,834;2,993;3,544;24,088
24508,500;2,570;0,674;-34,124;1,740;9,408;4,987;37,085;4,726;-4,725;-2,701;0,000;38,700;39,500;9,600;1,748;-1,093;0,302;-2,082;-0,411;-3,088;26,559;0,000;269,340;Inf;280,000;280,000;-0,899;2,985;3,598;24,064
24509,000;2,570;0,674;-34,124;1,740;9,408;4,987;37,085;4,726;-4,725;-2,701;0,000;38,700;39,500;9,600;1,748;-0,568;0,470;-1,615;-0,094;-3,088;26,559;0,000;269,340;Inf;280,000;280,000;-0,821;2,978;3,573;23,964
24509,500;2,570;0,674;-34,124;1,740;9,408;4,987;37,085;4,726;-4,725;-2,701;0,000;38,700;39,500;9,600;1,748;-0,525;0,416;-1,514;-0,250;-3,088;26,559;0,000;269,340;Inf;280,000;280,000;-0,452;2,972;3,634;23,948
24510,000;2,570;0,674;-34,124;1,740;9,408;4,987;37,085;4,726;-4,725;-2,701;0,000;38,700;39,500;9,600;1,748;-0,555;0,494;-1,668;-0,316;-3,088;26,559;0,000;269,540;Inf;280,000;280,000;-0,468;2,965;3,738;23,896
24510,500;2,570;0,674;-34,124;1,740;9,408;4,982;37,113;4,715;-4,719;-2,699;0,000;38,740;39,518;9,600;1,748;-0,870;0,615;-2,034;-0,275;-3,087;26,569;0,000;269,540;Inf;280,000;280,000;-0,511;2,959;3,816;23,871
24511,000;2,570;0,674;-34,124;1,740;9,408;4,982;37,113;4,715;-4,719;-2,699;0,000;38,700;39,500;9,600;1,748;-0,846;0,667;-2,014;-0,113;-3,087;26,569;0,000;269,440;Inf;280,000;280,000;-0,641;2,952;3,885;23,844
24511,500;3,143;0,761;-34,957;1,732;9,526;4,982;37,113;4,715;-4,719;-2,699;0,000;38,700;39,500;9,498;1,648;-0,631;0,775;-1,690;0,095;-3,087;26,569;0,000;269,440;Inf;280,000;280,000;-0,576;2,946;3,864;23,833
24512,000;3,143;0,761;-34,957;1,732;9,526;4,982;37,113;4,715;-4,719;-2,699;0,000;38,700;39,500;9,498;1,648;-0,345;0,624;-1,337;-0,009;-3,087;26,569;0,000;269,240;Inf;280,000;280,000;-0,363;2,949;3,867;23,836
24512,500;3,143;0,761;-34,957;1,732;9,526;4,982;37,113;4,715;-4,719;-2,699;0,000;38,700;39,500;9,498;1,648;-0,387;0,735;-1,451;-0,093;-3,087;26,569;0,000;269,240;Inf;280,000;280,000;-0,267;2,952;4,014;23,825
24513,000;3,143;0,761;-34,957;1,732;9,526;4,982;37,113;4,715;-4,719;-2,699;0,000;38,700;39,500;9,498;1,648;-0,535;0,850;-1,660;-0,024;-3,087;26,569;0,000;269,240;Inf;280,000;280,000;-0,299;2,956;4,095;23,794
24513,500;3,143;0,761;-34,957;1,732;9,526;4,963;37,150;4,716;-4,746;-2,685;0,000;38,737;39,494;9,498;1,648;-0,690;0,894;-1,820;-0,015;-3,074;26,564;0,000;269,240;Inf;280,000;280,000;-0,342;2,959;4,186;23,775
24514,000;3,143;0,761;-34,957;1,732;9,526;4,963;37,150;4,716;-4,746;-2,685;0,000;38,700;39,500;9,498;1,648;-0,554;0,999;-1,610;0,217;-3,074;26,564;0,000;269,040;Inf;280,000;280,000;-0,408;2,962;4,189;23,734
24514,500;3,143;0,761;-34,957;1,732;9,526;4,963;37,150;4,716;-4,746;-2,685;0,000;38,700;39,500;9,498;1,648;-0,434;1,030;-1,403;0,225;-3,074;26,564;0,000;269,040;Inf;280,000;280,000;-0,237;2,965;4,187;23,701
24515,000;3,660;0,865;-35,209;1,669;9,493;4,963;37,150;4,716;-4,746;-2,685;0,000;38,700;39,500;9,499;1,758;-0,326;1,003;-1,384;0,197;-3,074;26,564;0,000;269,040;Inf;280,000;280,000;-0,145;2,967;4,260;23,693
24515,500;3,660;0,865;-35,209;1,669;9,493;4,963;37,150;4,716;-4,746;-2,685;0,000;38,700;39,500;9,499;1,758;-0,384;1,162;-1,507;0,252;-3,074;26,564;0,000;269,040;Inf;280,000;280,000;-0,127;2,979;4,332;23,676
24516,000;3,660;0,865;-35,209;1,669;9,493;4,963;37,150;4,716;-4,746;-2,685;0,000;38,700;39,500;9,499;1,758;-0,530;1,241;-1,703;0,256;-3,074;26,564;0,000;269,140;Inf;280,000;280,000;-0,119;2,990;4,462;23,653
24516,500;3,660;0,865;-35,209;1,669;9,493;4,963;37,150;4,716;-4,746;-2,685;0,000;38,700;39,500;9,499;1,758;-0,680;0,979;-1,805;0,061;-3,074;26,564;0,000;269,140;Inf;280,000;280,000;-0,184;3,001;4,392;23,639
24517,000;3,660;0,865;-35,209;1,669;9,493;4,991;37,173;4,737;-4,775;-2,692;0,000;38,727;39,493;9,499;1,758;-0,398;1,029;-1,477;0,334;-3,078;26,572;0,000;269,340;Inf;280,000;280,000;-0,361;3,012;4,358;23,644
24517,500;3,660;0,865;-35,209;1,669;9,493;4,991;37,173;4,737;-4,775;-2,692;0,000;38,700;39,500;9,499;1,758;-0,294;0,983;-1,280;0,190;-3,078;26,572;0,000;269,340;Inf;280,000;280,000;-0,128;3,022;4,375;23,717
24518,000;3,237;0,775;-35,209;1,631;9,528;4,991;37,173;4,737;-4,775;-2,692;0,000;38,700;39,500;9,307;1,720;-0,306;0,920;-1,429;0,030;-3,078;26,572;0,000;269,540;Inf;280,000;280,000;-0,100;3,033;4,392;23,760
24518,500;3,237;0,775;-35,209;1,631;9,528;4,991;37,173;4,737;-4,775;-2,692;0,000;38,700;39,500;9,307;1,720;-0,539;0,940;-1,620;-0,065;-3,078;26,572;0,000;269,540;Inf;280,000;280,000;-0,196;3,036;4,446;23,773
24519,000;3,237;0,775;-35,209;1,631;9,528;4,991;37,173;4,737;-4,775;-2,692;0,000;38,700;39,500;9,307;1,720;-0,684;0,907;-1,668;-0,068;-3,078;26,572;0,000;269,340;Inf;280,000;280,000;-0,321;3,040;4,442;23,737
24519,500;3,237;0,775;-35,209;1,631;9,528;4,991;37,173;4,737;-4,775;-2,692;0,000;38,700;39,500;9,307;1,720;-0,425;0,964;-1,478;0,117;-3,078;26,572;0,000;269,340;Inf;280,000;280,000;-0,378;3,043;4,409;23,726
24520,000;3,237;0,775;-35,209;1,631;9,528;4,987;37,139;4,695;-4,762;-2,689;0,000;38,719;39,494;9,307;1,720;-0,207;1,024;-1,281;0,296;-3,070;26,571;0,000;269,140;Inf;280,000;280,000;-0,205;3,046;4,364;23,742
24520,500;3,237;0,775;-35,209;1,631;9,528;4,987;37,139;4,695;-4,762;-2,689;0,000;38,700;39,500;9,307;1,720;-0,203;0,977;-1,185;0,196;-3,070;26,571;0,000;269,140;Inf;280,000;280,000;-0,042;3,049;4,382;23,761
24521,000;2,571;0,699;-33,973;1,777;9,412;4,987;37,139;4,695;-4,762;-2,689;0,000;38,700;39,500;9,514;1,627;-0,435;1,035;-1,531;0,048;-3,070;26,571;0,000;269,040;Inf;280,000;280,000;-0,054;3,052;4,441;23,812
24521,500;2,571;0,699;-33,973;1,777;9,412;4,987;37,139;4,695;-4,762;-2,689;0,000;38,700;39,500;9,514;1,627;-0,560;1,070;-1,581;0,153;-3,070;26,571;0,000;269,040;Inf;280,000;280,000;-0,221;3,044;4,478;23,870
24522,000;2,571;0,699;-33,973;1,777;9,412;4,987;37,139;4,695;-4,762;-2,689;0,000;38,700;39,500;9,514;1,627;-0,433;1,188;-1,331;0,332;-3,070;26,571;0,000;269,040;Inf;280,000;280,000;-0,229;3,036;4,448;23,874
24522,500;2,571;0,699;-33,973;1,777;9,412;4,987;37,139;4,695;-4,762;-2,689;0,000;38,700;39,500;9,514;1,627;-0,037;1,141;-1,071;0,415;-3,070;26,571;0,000;269,040;Inf;280,000;280,000;-0,061;3,029;4,426;23,860
24523,000;2,571;0,699;-33,973;1,777;9,412;4,987;37,139;4,695;-4,762;-2,689;0,000;38,700;39,500;9,514;1,627;0,045;1,122;-1,077;0,310;-3,070;26,571;0,000;268,940;Inf;280,000;280,000;0,112;3,021;4,417;23,788
24523,500;2,571;0,699;-33,973;1,777;9,412;4,983;37,087;4,730;-4,789;-2,688;0,000;38,708;39,478;9,514;1,627;-0,122;1,147;-1,225;0,257;-3,069;26,566;0,000;268,940;Inf;280,000;280,000;0,100;3,014;4,561;23,772
24524,000;2,571;0,699;-33,973;1,777;9,412;4,983;37,087;4,730;-4,789;-2,688;0,000;38,700;39,500;9,514;1,627;-0,310;1,192;-1,410;0,240;-3,069;26,566;0,000;269,540;Inf;280,000;280,000;0,014;3,007;4,609;23,827
24524,500;2,724;0,670;-35,209;1,747;9,480;4,983;37,087;4,730;-4,789;-2,688;0,000;38,700;39,500;9,444;1,817;-0,240;1,295;-1,226;0,542;-3,069;26,566;0,000;269,540;Inf;280,000;280,000;-0,072;3,000;4,610;23,835
24525,000;2,724;0,670;-35,209;1,747;9,480;4,983;37,087;4,730;-4,789;-2,688;0,000;38,700;39,500;9,444;1,817;0,000;1,323;-0,971;0,532;-3,069;26,566;0,000;269,240;Inf;280,000;280,000;0,093;2,995;4,567;23,881
24525,500;2,724;0,670;-35,209;1,747;9,480;4,983;37,087;4,730;-4,789;-2,688;0,000;38,700;39,500;9,444;1,817;0,006;1,182;-0,955;0,406;-3,069;26,566;0,000;269,240;Inf;280,000;280,000;0,221;2,991;4,591;23,878
24526,000;2,724;0,670;-35,209;1,747;9,480;4,983;37,087;4,730;-4,789;-2,688;0,000;38,700;39,500;9,444;1,817;-0,084;1,238;-1,114;0,341;-3,069;26,566;0,000;269,540;Inf;280,000;280,000;0,160;2,986;4,640;23,842
24526,500;2,724;0,670;-35,209;1,747;9,480;4,979;37,106;4,722;-4,767;-2,674;0,000;38,705;39,462;9,444;1,817;-0,200;1,341;-1,271;0,361;-3,067;26,565;0,000;269,540;Inf;280,000;280,000;0,095;2,982;4,669;23,850
24527,000;2,724;0,670;-35,209;1,747;9,480;4,979;37,106;4,722;-4,767;-2,674;0,000;38,700;39,500;9,444;1,817;-0,347;1,408;-1,359;0,426;-3,067;26,565;0,000;268,940;Inf;280,000;280,000;0,058;2,978;4,779;23,852
24527,500;3,242;0,802;-34,903;1,793;9,494;4,979;37,106;4,722;-4,767;-2,674;0,000;38,700;39,500;9,480;1,584;-0,272;1,435;-1,235;0,556;-3,067;26,565;0,000;268,940;Inf;280,000;280,000;0,032;2,974;4,754;23,832
24528,000;3,242;0,802;-34,903;1,793;9,494;4,979;37,106;4,722;-4,767;-2,674;0,000;38,700;39,500;9,480;1,584;0,157;1,477;-0,883;0,639;-3,067;26,565;0,000;269,240;Inf;280,000;280,000;0,121;2,978;4,763;23,838
24528,500;3,242;0,802;-34,903;1,793;9,494;4,979;37,106;4,722;-4,767;-2,674;0,000;38,700;39,500;9,480;1,584;0,103;1,567;-0,971;0,619;-3,067;26,565;0,000;269,240;Inf;280,000;280,000;0,348;2,982;4,799;23,858
24529,000;3,242;0,802;-34,903;1,793;9,494;4,979;37,106;4,722;-4,767;-2,674;0,000;38,700;39,500;9,480;1,584;-0,088;1,636;-1,169;0,662;-3,067;26,565;0,000;269,040;Inf;280,000;280,000;0,329;2,987;4,889;23,878
24529,500;3,242;0,802;-34,903;1,793;9,494;4,979;37,106;4,722;-4,767;-2,674;0,000;38,700;39,500;9,480;1,584;-0,186;1,668;-1,282;0,729;-3,067;26,565;0,000;269,040;Inf;280,000;280,000;0,260;2,991;4,942;23,900
24530,000;3,242;0,802;-34,903;1,793;9,494;5,008;37,147;4,761;-4,772;-2,679;0,000;38,697;39,420;9,480;1,584;-0,015;1,720;-1,008;0,870;-3,080;26,559;0,000;269,140;Inf;280,000;280,000;0,232;2,995;4,953;23,936
24530,500;3,242;0,802;-34,903;1,793;9,494;5,008;37,147;4,761;-4,772;-2,679;0,000;38,700;39,400;9,480;1,584;0,108;1,727;-0,864;0,885;-3,080;26,559;0,000;269,140;Inf;280,000;280,000;0,392;2,999;5,011;23,941
24531,000;3,477;0,869;-35,209;1,679;9,499;5,008;37,147;4,761;-4,772;-2,679;0,000;38,700;39,400;9,378;1,632;0,214;1,696;-0,848;0,869;-3,080;26,559;0,000;268,940;Inf;280,000;280,000;0,464;3,003;5,087;24,024
24531,500;3,477;0,869;-35,209;1,679;9,499;5,008;37,147;4,761;-4,772;-2,679;0,000;38,700;39,400;9,378;1,632;0,056;1,888;-1,086;0,892;-3,080;26,559;0,000;268,940;Inf;280,000;280,000;0,483;3,011;5,161;24,050
24532,000;3,477;0,869;-35,209;1,679;9,499;5,008;37,147;4,761;-4,772;-2,679;0,000;38,700;39,400;9,378;1,632;0,032;1,855;-1,174;0,885;-3,080;26,559;0,000;269,140;Inf;280,000;280,000;0,437;3,018;5,230;24,046
24532,500;3,477;0,869;-35,209;1,679;9,499;5,008;37,147;4,761;-4,772;-2,679;0,000;38,700;39,400;9,378;1,632;0,072;1,857;-1,059;0,981;-3,080;26,559;0,000;269,140;Inf;280,000;280,000;0,400;3,026;5,234;24,038
24533,000;3,477;0,869;-35,209;1,679;9,499;5,007;37,151;4,735;-4,796;-2,691;0,000;38,691;39,425;9,378;1,632;0,172;1,855;-0,873;0,980;-3,085;26,558;0,000;269,040;Inf;280,000;280,000;0,463;3,033;5,216;24,028
24533,500;3,477;0,869;-35,209;1,679;9,499;5,007;37,151;4,735;-4,796;-2,691;0,000;38,700;39,400;9,378;1,632;0,356;1,816;-0,763;0,904;-3,085;26,558;0,000;269,040;Inf;280,000;280,000;0,534;3,040;5,252;24,095
24534,000;2,150;0,601;-34,085;1,776;9,426;5,007;37,151;4,735;-4,796;-2,691;0,000;38,700;39,400;9,550;1,590;0,214;1,930;-0,864;0,962;-3,085;26,558;0,000;268,940;Inf;280,000;280,000;0,578;3,048;5,357;23,987
24534,500;2,150;0,601;-34,085;1,776;9,426;5,007;37,151;4,735;-4,796;-2,691;0,000;38,700;39,400;9,550;1,590;0,149;2,062;-0,989;1,069;-3,085;26,558;0,000;268,940;Inf;280,000;280,000;0,561;3,033;5,442;24,007
24535,000;2,150;0,601;-34,085;1,776;9,426;5,007;37,151;4,735;-4,796;-2,691;0,000;38,700;39,400;9,550;1,590;0,154;2,140;-0,971;1,285;-3,085;26,558;0,000;268,440;Inf;280,000;280,000;0,572;3,018;5,450;23,985
24535,500;2,150;0,601;-34,085;1,776;9,426;5,007;37,151;4,735;-4,796;-2,691;0,000;38,700;39,400;9,550;1,590;0,294;2,213;-0,743;1,313;-3,085;26,558;0,000;268,440;Inf;280,000;280,000;0,652;3,004;5,457;24,002
24536,000;2,150;0,601;-34,085;1,776;9,426;5,007;37,151;4,735;-4,796;-2,691;0,000;38,700;39,400;9,550;1,590;0,368;2,149;-0,682;1,256;-3,085;26,558;0,000;268,940;Inf;280,000;280,000;0,769;2,990;5,528;24,016
24536,500;2,150;0,601;-34,085;1,776;9,426;5,003;37,100;4,713;-4,815;-2,691;0,000;38,684;39,452;9,550;1,590;0,340;2,232;-0,761;1,268;-3,086;26,549;0,000;268,940;Inf;280,000;280,000;0,773;2,976;5,553;24,067
24537,000;2,150;0,601;-34,085;1,776;9,426;5,003;37,100;4,713;-4,815;-2,691;0,000;38,700;39,500;9,550;1,590;0,270;2,346;-0,898;1,316;-3,086;26,549;0,000;268,640;Inf;280,000;280,000;0,770;2,963;5,610;24,150
24537,500;2,450;0,630;-34,759;1,750;9,399;5,003;37,100;4,713;-4,815;-2,691;0,000;38,700;39,500;9,588;1,779;0,154;2,344;-1,024;1,324;-3,086;26,549;0,000;268,640;Inf;280,000;280,000;0,758;2,950;5,725;24,242
24538,000;2,450;0,630;-34,759;1,750;9,399;5,003;37,100;4,713;-4,815;-2,691;0,000;38,700;39,500;9,588;1,779;0,188;2,337;-0,885;1,379;-3,086;26,549;0,000;269,140;Inf;280,000;280,000;0,700;2,941;5,705;24,361
24538,500;2,450;0,630;-34,759;1,750;9,399;5,003;37,100;4,713;-4,815;-2,691;0,000;38,700;39,500;9,588;1,779;0,664;2,408;-0,459;1,518;-3,086;26,549;0,000;269,140;Inf;280,000;280,000;0,755;2,933;5,733;24,433
24539,000;2,450;0,630;-34,759;1,750;9,399;5,003;37,100;4,713;-4,815;-2,691;0,000;38,700;39,500;9,588;1,779;0,586;2,540;-0,539;1,571;-3,086;26,549;0,000;268,540;Inf;280,000;280,000;1,033;2,925;5,795;24,474
24539,500;2,450;0,630;-34,759;1,750;9,399;4,989;37,076;4,730;-4,836;-2,699;0,000;38,669;39,432;9,588;1,779;0,536;2,639;-0,681;1,620;-3,086;26,553;0,000;268,540;Inf;280,000;280,000;1,040;2,918;5,881;24,465
24540,000;2,450;0,630;-34,759;1,750;9,399;4,989;37,076;4,730;-4,836;-2,699;0,000;38,700;39,400;9,588;1,779;0,428;2,435;-0,856;1,470;-3,086;26,553;0,000;268,840;Inf;280,000;280,000;1,029;2,910;5,923;24,490
24540,500;2,459;0,661;-34,328;1,703;9,394;4,989;37,076;4,730;-4,836;-2,699;0,000;38,700;39,400;9,595;1,747;0,427;2,364;-0,832;1,454;-3,086;26,553;0,000;268,840;Inf;280,000;280,000;0,869;2,902;5,917;24,449
24541,000;2,459;0,661;-34,328;1,703;9,394;4,989;37,076;4,730;-4,836;-2,699;0,000;38,700;39,400;9,595;1,747;0,501;2,376;-0,549;1,522;-3,086;26,553;0,000;268,740;Inf;280,000;280,000;0,853;2,895;5,807;24,313
24541,500;2,459;0,661;-34,328;1,703;9,394;4,989;37,076;4,730;-4,836;-2,699;0,000;38,700;39,400;9,595;1,747;0,787;2,278;-0,415;1,411;-3,086;26,553;0,000;268,740;Inf;280,000;280,000;0,963;2,888;5,861;24,273
24542,000;2,459;0,661;-34,328;1,703;9,394;4,989;37,076;4,730;-4,836;-2,699;0,000;38,700;39,400;9,595;1,747;0,458;2,420;-0,704;1,377;-3,086;26,553;0,000;268,640;Inf;280,000;280,000;1,015;2,881;5,890;24,282
24542,500;2,459;0,661;-34,328;1,703;9,394;5,031;37,120;4,741;-4,846;-2,709;0,000;38,662;39,365;9,595;1,747;0,366;2,408;-0,803;1,380;-3,104;26,549;0,000;268,640;Inf;280,000;280,000;0,888;2,874;5,911;24,272
24543,000;2,459;0,661;-34,328;1,703;9,394;5,031;37,120;4,741;-4,846;-2,709;0,000;38,700;39,400;9,595;1,747;0,587;2,359;-0,590;1,595;-3,104;26,549;0,000;268,840;Inf;280,000;280,000;0,838;2,867;5,903;24,277
24543,500;2,459;0,661;-34,328;1,703;9,394;5,031;37,120;4,741;-4,846;-2,709;0,000;38,700;39,400;9,595;1,747;0,768;2,417;-0,288;1,581;-3,104;26,549;0,000;268,840;Inf;280,000;280,000;0,988;2,860;5,854;24,289
24544,000;3,162;0,820;-34,643;1,687;9,370;5,031;37,120;4,741;-4,846;-2,709;0,000;38,700;39,400;9,577;1,731;0,790;2,370;-0,293;1,485;-3,104;26,549;0,000;269,240;Inf;280,000;280,000;1,119;2,854;5,848;24,301
24544,500;3,162;0,820;-34,643;1,687;9,370;5,031;37,120;4,741;-4,846;-2,709;0,000;38,700;39,400;9,577;1,731;0,656;2,393;-0,480;1,386;-3,104;26,549;0,000;269,240;Inf;280,000;280,000;1,088;2,859;5,904;24,361
24545,000;3,162;0,820;-34,643;1,687;9,370;5,031;37,120;4,741;-4,846;-2,709;0,000;38,700;39,400;9,577;1,731;0,489;2,410;-0,682;1,346;-3,104;26,549;0,000;269,240;Inf;280,000;280,000;0,989;2,864;5,931;24,413
24545,500;3,162;0,820;-34,643;1,687;9,370;5,031;37,120;4,741;-4,846;-2,709;0,000;38,700;39,400;9,577;1,731;0,522;2,385;-0,601;1,439;-3,104;26,549;0,000;269,240;Inf;280,000;280,000;0,891;2,869;5,922;24,468
24546,000;3,162;0,820;-34,643;1,687;9,370;5,053;37,141;4,764;-4,837;-2,699;0,000;38,647;39,381;9,577;1,731;0,759;2,316;-0,327;1,491;-3,102;26,552;0,000;268,540;Inf;280,000;280,000;0,936;2,874;5,880;24,463
24546,500;3,162;0,820;-34,643;1,687;9,370;5,053;37,141;4,764;-4,837;-2,699;0,000;38,600;39,400;9,577;1,731;0,904;2,353;-0,251;1,450;-3,102;26,552;0,000;268,540;Inf;280,000;280,000;1,060;2,878;5,858;24,410
24547,000;3,144;0,801;-34,595;1,647;9,507;5,053;37,141;4,764;-4,837;-2,699;0,000;38,600;39,400;9,520;1,638;0,792;2,412;-0,350;1,448;-3,102;26,552;0,000;268,640;Inf;280,000;280,000;1,114;2,883;5,883;24,273
24547,500;3,144;0,801;-34,595;1,647;9,507;5,053;37,141;4,764;-4,837;-2,699;0,000;38,600;39,400;9,520;1,638;0,662;2,472;-0,507;1,486;-3,102;26,552;0,000;268,640;Inf;280,000;280,000;1,076;2,887;5,949;24,195
24548,000;3,144;0,801;-34,595;1,647;9,507;5,053;37,141;4,764;-4,837;-2,699;0,000;38,600;39,400;9,520;1,638;0,575;2,459;-0,621;1,491;-3,102;26,552;0,000;268,440;Inf;280,000;280,000;1,028;2,891;6,004;24,145
24548,500;3,144;0,801;-34,595;1,647;9,507;5,053;37,141;4,764;-4,837;-2,699;0,000;38,600;39,400;9,520;1,638;0,617;2,515;-0,542;1,614;-3,102;26,552;0,000;268,440;Inf;280,000;280,000;0,976;2,896;5,958;24,082
24549,000;3,144;0,801;-34,595;1,647;9,507;5,015;37,111;4,693;-4,865;-2,705;0,000;38,645;39,376;9,520;1,638;0,893;2,504;-0,189;1,644;-3,101;26,545;0,000;268,940;Inf;280,000;280,000;1,051;2,900;5,971;24,044
24549,500;3,144;0,801;-34,595;1,647;9,507;5,015;37,111;4,693;-4,865;-2,705;0,000;38,600;39,400;9,520;1,638;0,882;2,538;-0,230;1,615;-3,101;26,545;0,000;268,940;Inf;280,000;280,000;1,213;2,904;5,999;23,993
24550,000;3,144;0,801;-34,595;1,647;9,507;5,015;37,111;4,693;-4,865;-2,705;0,000;38,600;39,400;9,520;1,638;0,772;2,630;-0,382;1,604;-3,101;26,545;0,000;268,640;Inf;280,000;280,000;1,201;2,908;6,061;23,969
24550,500;2,633;0,654;-35,209;1,726;9,469;5,015;37,111;4,693;-4,865;-2,705;0,000;38,600;39,400;9,447;1,807;0,605;2,580;-0,533;1,536;-3,101;26,545;0,000;268,640;Inf;280,000;280,000;1,156;2,911;6,112;23,948
24551,000;2,633;0,654;-35,209;1,726;9,469;5,015;37,111;4,693;-4,865;-2,705;0,000;38,600;39,400;9,447;1,807;0,666;2,551;-0,518;1,584;-3,101;26,545;0,000;268,840;Inf;280,000;280,000;1,047;2,907;6,106;23,939
24551,500;2,633;0,654;-35,209;1,726;9,469;5,015;37,111;4,693;-4,865;-2,705;0,000;38,600;39,400;9,447;1,807;0,845;2,602;-0,200;1,760;-3,101;26,545;0,000;268,840;Inf;280,000;280,000;1,071;2,902;6,060;23,948
24552,000;2,633;0,654;-35,209;1,726;9,469;5,015;37,111;4,693;-4,865;-2,705;0,000;38,600;39,400;9,447;1,807;0,963;2,583;-0,025;1,733;-3,101;26,545;0,000;268,840;Inf;280,000;280,000;1,252;2,898;6,052;24,017
24552,500;2,633;0,654;-35,209;1,726;9,469;5,009;37,075;4,717;-4,879;-2,694;0,000;38,631;39,384;9,447;1,807;1,007;2,582;-0,052;1,679;-3,100;26,549;0,000;268,840;Inf;280,000;280,000;1,314;2,894;6,111;24,053
24553,000;2,633;0,654;-35,209;1,726;9,469;5,009;37,075;4,717;-4,879;-2,694;0,000;38,600;39,400;9,447;1,807;0,783;2,717;-0,307;1,716;-3,100;26,549;0,000;269,040;Inf;280,000;280,000;1,304;2,889;6,168;24,028
24553,500;2,403;0,630;-34,332;1,712;9,457;5,009;37,075;4,717;-4,879;-2,694;0,000;38,600;39,400;9,467;1,629;0,848;2,716;-0,261;1,794;-3,100;26,549;0,000;269,040;Inf;280,000;280,000;1,227;2,885;6,177;24,044
24554,000;2,403;0,630;-34,332;1,712;9,457;5,009;37,075;4,717;-4,879;-2,694;0,000;38,600;39,400;9,467;1,629;1,040;2,818;-0,082;1,982;-3,100;26,549;0,000;268,840;Inf;280,000;280,000;1,274;2,877;6,167;24,029
24554,500;2,403;0,630;-34,332;1,712;9,457;5,009;37,075;4,717;-4,879;-2,694;0,000;38,600;39,400;9,467;1,629;1,175;2,680;0,200;1,945;-3,100;26,549;0,000;268,840;Inf;280,000;280,000;1,439;2,869;6,156;24,024
24555,000;2,403;0,630;-34,332;1,712;9,457;5,009;37,075;4,717;-4,879;-2,694;0,000;38,600;39,400;9,467;1,629;1,220;2,744;0,178;1,863;-3,100;26,549;0,000;268,640;Inf;280,000;280,000;1,500;2,862;6,239;24,077
24555,500;2,403;0,630;-34,332;1,712;9,457;5,019;37,060;4,722;-4,866;-2,708;0,000;38,622;39,360;9,467;1,629;1,054;2,882;-0,036;1,885;-3,093;26,542;0,000;268,640;Inf;280,000;280,000;1,501;2,854;6,298;24,130
24556,000;2,403;0,630;-34,332;1,712;9,457;5,019;37,060;4,722;-4,866;-2,708;0,000;38,600;39,400;9,467;1,629;0,891;2,937;-0,208;1,890;-3,093;26,542;0,000;268,840;Inf;280,000;280,000;1,446;2,847;6,308;24,128
24556,500;2,403;0,630;-34,332;1,712;9,457;5,019;37,060;4,722;-4,866;-2,708;0,000;38,600;39,400;9,467;1,629;1,298;2,920;0,237;2,171;-3,093;26,542;0,000;268,840;Inf;280,000;280,000;1,378;2,840;6,280;24,171
24557,000;3,144;0,758;-35,209;1,669;9,466;5,019;37,060;4,722;-4,866;-2,708;0,000;38,600;39,400;9,398;1,722;1,450;2,850;0,380;2,032;-3,093;26,542;0,000;268,940;Inf;280,000;280,000;1,656;2,833;6,261;24,162
24557,500;3,144;0,758;-35,209;1,669;9,466;5,019;37,060;4,722;-4,866;-2,708;0,000;38,600;39,400;9,398;1,722;1,238;2,966;0,203;1,992;-3,093;26,542;0,000;268,940;Inf;280,000;280,000;1,678;2,838;6,336;24,187
24558,000;3,144;0,758;-35,209;1,669;9,466;5,019;37,060;4,722;-4,866;-2,708;0,000;38,600;39,400;9,398;1,722;1,077;2,968;-0,085;1,903;-3,093;26,542;0,000;268,840;Inf;280,000;280,000;1,600;2,843;6,380;24,270
24558,500;3,144;0,758;-35,209;1,669;9,466;5,019;37,060;4,722;-4,866;-2,708;0,000;38,600;39,400;9,398;1,722;0,821;2,786;-0,147;1,883;-3,093;26,542;0,000;268,840;Inf;280,000;280,000;1,466;2,848;6,276;24,375
24559,000;3,144;0,758;-35,209;1,669;9,466;5,020;37,130;4,744;-4,871;-2,698;0,000;38,609;39,378;9,398;1,722;1,161;2,816;0,184;1,997;-3,094;26,547;0,000;268,740;Inf;280,000;280,000;1,336;2,852;6,226;24,382
24559,500;3,144;0,758;-35,209;1,669;9,466;5,020;37,130;4,744;-4,871;-2,698;0,000;38,600;39,400;9,398;1,722;1,423;2,699;0,424;2,021;-3,094;26,547;0,000;268,740;Inf;280,000;280,000;1,539;2,857;6,173;24,425
24560,000;2,691;0,738;-33,828;1,726;9,448;5,020;37,130;4,744;-4,871;-2,698;0,000;38,600;39,400;9,565;1,598;1,329;2,594;0,230;1,667;-3,094;26,547;0,000;269,040;Inf;280,000;280,000;1,642;2,862;6,198;24,459
24560,500;2,691;0,738;-33,828;1,726;9,448;5,020;37,130;4,744;-4,871;-2,698;0,000;38,600;39,400;9,565;1,598;0,975;2,606;-0,077;1,611;-3,094;26,547;0,000;269,040;Inf;280,000;280,000;1,455;2,859;6,210;24,470
24561,000;2,691;0,738;-33,828;1,726;9,448;5,020;37,130;4,744;-4,871;-2,698;0,000;38,600;39,400;9,565;1,598;0,968;2,556;-0,031;1,734;-3,094;26,547;0,000;268,940;Inf;280,000;280,000;1,279;2,856;6,228;24,510
24561,500;2,691;0,738;-33,828;1,726;9,448;5,020;37,130;4,744;-4,871;-2,698;0,000;38,600;39,400;9,565;1,598;1,212;2,736;0,362;1,932;-3,094;26,547;0,000;268,940;Inf;280,000;280,000;1,307;2,854;6,142;24,553
24562,000;2,691;0,738;-33,828;1,726;9,448;5,039;37,098;4,728;-4,881;-2,691;0,000;38,615;39,315;9,565;1,598;1,655;2,669;0,785;1,994;-3,072;26,545;0,000;268,740;Inf;280,000;280,000;1,560;2,851;6,034;24,610
24562,500;2,691;0,738;-33,828;1,726;9,448;5,039;37,098;4,728;-4,881;-2,691;0,000;38,600;39,300;9,565;1,598;1,602;2,556;0,631;1,830;-3,072;26,545;0,000;268,740;Inf;280,000;280,000;1,776;2,848;6,076;24,632
24563,000;2,727;0,714;-33,912;1,768;9,459;5,039;37,098;4,728;-4,881;-2,691;0,000;38,600;39,300;9,581;1,548;1,296;2,651;0,312;1,741;-3,072;26,545;0,000;268,840;Inf;280,000;280,000;1,655;2,846;6,140;24,647
24563,500;2,727;0,714;-33,912;1,768;9,459;5,039;37,098;4,728;-4,881;-2,691;0,000;38,600;39,300;9,581;1,548;0,964;2,665;0,016;1,753;-3,072;26,545;0,000;268,840;Inf;280,000;280,000;1,500;2,844;6,183;24,607
24564,000;2,727;0,714;-33,912;1,768;9,459;5,039;37,098;4,728;-4,881;-2,691;0,000;38,600;39,300;9,581;1,548;1,204;2,765;0,406;1,935;-3,072;26,545;0,000;268,940;Inf;280,000;280,000;1,349;2,842;6,159;24,542
24564,500;2,727;0,714;-33,912;1,768;9,459;5,039;37,098;4,728;-4,881;-2,691;0,000;38,600;39,300;9,581;1,548;1,622;2,746;0,747;2,104;-3,072;26,545;0,000;268,940;Inf;280,000;280,000;1,578;2,840;6,078;24,483
24565,000;2,727;0,714;-33,912;1,768;9,459;5,039;37,098;4,728;-4,881;-2,691;0,000;38,600;39,300;9,581;1,548;1,686;2,740;0,712;1,963;-3,072;26,545;0,000;268,640;Inf;280,000;280,000;1,805;2,838;6,089;24,499
24565,500;2,727;0,714;-33,912;1,768;9,459;5,016;37,042;4,730;-4,886;-2,689;0,000;38,601;39,354;9,581;1,548;1,428;2,863;0,441;1,966;-3,092;26,536;0,000;268,640;Inf;280,000;280,000;1,775;2,836;6,160;24,446
24566,000;2,727;0,714;-33,912;1,768;9,459;5,016;37,042;4,730;-4,886;-2,689;0,000;38,600;39,400;9,581;1,548;1,260;3,000;0,222;2,040;-3,092;26,536;0,000;268,340;Inf;280,000;280,000;1,675;2,835;6,322;24,392
24566,500;2,507;0,624;-35,198;1,750;9,487;5,016;37,042;4,730;-4,886;-2,689;0,000;38,600;39,400;9,428;1,616;1,195;3,007;0,185;2,089;-3,092;26,536;0,000;268,340;Inf;280,000;280,000;1,631;2,833;6,352;24,355
24567,000;2,507;0,624;-35,198;1,750;9,487;5,016;37,042;4,730;-4,886;-2,689;0,000;38,600;39,400;9,428;1,616;1,562;3,173;0,712;2,373;-3,092;26,536;0,000;269,340;Inf;280,000;280,000;1,619;2,827;6,372;24,302
24567,500;2,507;0,624;-35,198;1,750;9,487;5,016;37,042;4,730;-4,886;-2,689;0,000;38,600;39,400;9,428;1,616;1,600;3,240;0,701;2,371;-3,092;26,536;0,000;269,340;Inf;280,000;280,000;1,955;2,822;6,443;24,239
24568,000;2,507;0,624;-35,198;1,750;9,487;5,016;37,042;4,730;-4,886;-2,689;0,000;38,600;39,400;9,428;1,616;1,585;3,445;0,597;2,502;-3,092;26,536;0,000;268,740;Inf;280,000;280,000;1,978;2,817;6,552;24,166
24568,500;2,507;0,624;-35,198;1,750;9,487;5,026;37,070;4,752;-4,905;-2,702;0,000;38,602;39,304;9,428;1,616;1,548;3,618;0,527;2,660;-3,089;26,533;0,000;268,740;Inf;280,000;280,000;2,032;2,812;6,665;24,152
24569,000;2,507;0,624;-35,198;1,750;9,487;5,026;37,070;4,752;-4,905;-2,702;0,000;38,600;39,300;9,428;1,616;1,595;3,701;0,548;2,806;-3,089;26,533;0,000;268,640;Inf;280,000;280,000;2,088;2,807;6,868;24,038
24569,500;2,899;0,808;-34,106;1,761;9,413;5,026;37,070;4,752;-4,905;-2,702;0,000;38,600;39,300;9,283;1,671;1,720;3,842;0,689;3,012;-3,089;26,533;0,000;268,640;Inf;280,000;280,000;2,163;2,802;6,987;24,016
24570,000;2,899;0,808;-34,106;1,761;9,413;5,026;37,070;4,752;-4,905;-2,702;0,000;38,600;39,300;9,283;1,671;1,911;4,008;0,889;3,171;-3,089;26,533;0,000;268,840;Inf;280,000;280,000;2,316;2,804;7,125;23,984
24570,500;2,899;0,808;-34,106;1,761;9,413;5,026;37,070;4,752;-4,905;-2,702;0,000;38,600;39,300;9,283;1,671;2,187;4,518;1,119;3,646;-3,089;26,533;0,000;268,840;Inf;280,000;280,000;2,495;2,805;7,271;23,966
24571,000;2,899;0,808;-34,106;1,761;9,413;5,026;37,070;4,752;-4,905;-2,702;0,000;38,600;39,300;9,283;1,671;2,306;4,714;1,204;3,845;-3,089;26,533;0,000;269,140;Inf;280,000;280,000;2,867;2,807;7,451;23,927
24571,500;2,899;0,808;-34,106;1,761;9,413;5,026;37,070;4,752;-4,905;-2,702;0,000;38,600;39,300;9,283;1,671;2,390;4,912;1,233;4,041;-3,089;26,533;0,000;269,140;Inf;280,000;280,000;3,017;2,808;7,605;23,922
24572,000;2,899;0,808;-34,106;1,761;9,413;5,005;37,088;4,743;-4,993;-2,709;0,000;38,592;39,323;9,283;1,671;2,513;5,095;1,369;4,205;-3,096;26,526;0,000;268,340;Inf;280,000;280,000;3,144;2,810;7,769;23,875
24572,500;2,899;0,808;-34,106;1,761;9,413;5,005;37,088;4,743;-4,993;-2,709;0,000;38,600;39,300;9,283;1,671;2,687;5,277;1,543;4,387;-3,096;26,526;0,000;268,340;Inf;280,000;280,000;3,296;2,811;7,929;23,841
24573,000;2,553;0,601;-35,209;1,654;9,491;5,005;37,088;4,743;-4,993;-2,709;0,000;38,600;39,300;9,396;1,550;2,857;5,442;1,746;4,591;-3,096;26,526;0,000;268,440;Inf;280,000;280,000;3,473;2,813;8,285;23,848
24573,500;2,553;0,601;-35,209;1,654;9,491;5,005;37,088;4,743;-4,993;-2,709;0,000;38,600;39,300;9,396;1,550;3,056;5,662;1,901;4,798;-3,096;26,526;0,000;268,440;Inf;280,000;280,000;3,659;2,808;8,469;23,838
24574,000;2,553;0,601;-35,209;1,654;9,491;5,005;37,088;4,743;-4,993;-2,709;0,000;38,600;39,300;9,396;1,550;3,327;5,968;2,033;5,100;-3,096;26,526;0,000;268,940;Inf;280,000;280,000;3,855;2,804;8,628;23,803
24574,500;2,553;0,601;-35,209;1,654;9,491;5,005;37,088;4,743;-4,993;-2,709;0,000;38,600;39,300;9,396;1,550;3,405;6,041;2,117;5,146;-3,096;26,526;0,000;268,940;Inf;280,000;280,000;4,107;2,800;8,793;23,755
24575,000;2,553;0,601;-35,209;1,654;9,491;5,050;37,061;4,748;-5,057;-2,699;0,000;38,592;39,363;9,396;1,550;3,499;6,123;2,278;5,210;-3,088;26,530;0,000;268,840;Inf;280,000;280,000;4,177;2,796;8,943;23,713
24575,500;2,553;0,601;-35,209;1,654;9,491;5,050;37,061;4,748;-5,057;-2,699;0,000;38,600;39,400;9,396;1,550;3,631;6,265;2,436;5,370;-3,088;26,530;0,000;268,840;Inf;280,000;280,000;4,277;2,792;9,084;23,725
24576,000;2,226;0,577;-34,584;1,705;9,466;5,050;37,061;4,748;-5,057;-2,699;0,000;38,600;39,400;9,493;1,515;3,773;6,448;2,558;5,550;-3,088;26,530;0,000;268,640;Inf;280,000;280,000;4,425;2,788;9,230;23,713
24576,500;2,226;0,577;-34,584;1,705;9,466;5,050;37,061;4,748;-5,057;-2,699;0,000;38,600;39,400;9,493;1,515;3,885;6,623;2,661;5,687;-3,088;26,530;0,000;268,640;Inf;280,000;280,000;4,582;2,779;9,515;23,688
24577,000;2,226;0,577;-34,584;1,705;9,466;5,050;37,061;4,748;-5,057;-2,699;0,000;38,600;39,400;9,493;1,515;4,000;6,710;2,732;5,805;-3,088;26,530;0,000;268,640;Inf;280,000;280,000;4,714;2,770;9,660;23,661
24577,500;2,226;0,577;-34,584;1,705;9,466;5,050;37,061;4,748;-5,057;-2,699;0,000;38,600;39,400;9,493;1,515;4,286;7,001;3,083;6,124;-3,088;26,530;0,000;268,640;Inf;280,000;280,000;4,812;2,761;9,801;23,689
24578,000;2,226;0,577;-34,584;1,705;9,466;5,050;37,061;4,748;-5,057;-2,699;0,000;38,600;39,400;9,493;1,515;4,465;7,145;3,234;6,239;-3,088;26,530;0,000;267,740;Inf;280,000;280,000;5,123;2,752;9,954;23,661
24578,500;2,226;0,577;-34,584;1,705;9,466;5,075;36,990;4,754;-5,090;-2,718;0,000;38,588;39,339;9,493;1,515;4,555;7,275;3,317;6,351;-3,100;26,526;0,000;267,740;Inf;280,000;280,000;5,271;2,744;10,071;23,655
24579,000;2,226;0,577;-34,584;1,705;9,466;5,075;36,990;4,754;-5,090;-2,718;0,000;38,600;39,300;9,493;1,515;4,636;7,332;3,351;6,437;-3,100;26,526;0,000;268,940;Inf;280,000;280,000;5,375;2,735;10,202;23,662
24579,500;3,023;0,741;-35,209;1,612;9,445;5,075;36,990;4,754;-5,090;-2,718;0,000;38,600;39,300;9,449;1,665;4,668;7,392;3,394;6,471;-3,100;26,526;0,000;268,940;Inf;280,000;280,000;5,439;2,727;10,339;23,659
24580,000;3,023;0,741;-35,209;1,612;9,445;5,075;36,990;4,754;-5,090;-2,718;0,000;38,600;39,300;9,449;1,665;4,772;7,440;3,492;6,531;-3,100;26,526;0,000;267,840;Inf;280,000;280,000;5,481;2,732;10,514;23,602
24580,500;3,023;0,741;-35,209;1,612;9,445;5,075;36,990;4,754;-5,090;-2,718;0,000;38,600;39,300;9,449;1,665;4,899;7,494;3,647;6,601;-3,100;26,526;0,000;267,840;Inf;280,000;280,000;5,559;2,736;10,625;23,664
24581,000;3,023;0,741;-35,209;1,612;9,445;5,075;36,990;4,754;-5,090;-2,718;0,000;38,600;39,300;9,449;1,665;5,116;7,800;3,825;6,891;-3,100;26,526;0,000;269,340;Inf;280,000;280,000;5,660;2,741;10,745;23,756
24581,500;3,023;0,741;-35,209;1,612;9,445;5,033;37,010;4,752;-5,099;-2,721;0,000;38,584;39,352;9,449;1,665;5,123;7,612;3,662;6,602;-3,109;26,523;0,000;269,340;Inf;280,000;280,000;5,908;2,746;10,847;23,809
24582,000;3,023;0,741;-35,209;1,612;9,445;5,033;37,010;4,752;-5,099;-2,721;0,000;38,600;39,400;9,449;1,665;4,771;7,262;3,414;6,272;-3,109;26,523;0,000;267,540;Inf;280,000;280,000;5,750;2,750;10,847;23,800
24582,500;2,549;0,676;-33,685;1,641;9,400;5,033;37,010;4,752;-5,099;-2,721;0,000;38,600;39,400;9,705;1,580;4,889;7,084;3,598;6,188;-3,109;26,523;0,000;267,540;Inf;280,000;280,000;5,430;2,755;10,772;23,853
24583,000;2,549;0,676;-33,685;1,641;9,400;5,033;37,010;4,752;-5,099;-2,721;0,000;38,600;39,400;9,705;1,580;4,890;7,002;3,699;6,050;-3,109;26,523;0,000;268,940;Inf;280,000;280,000;5,440;2,751;10,704;23,919
24583,500;2,549;0,676;-33,685;1,641;9,400;5,033;37,010;4,752;-5,099;-2,721;0,000;38,600;39,400;9,705;1,580;4,775;6,985;3,581;5,917;-3,109;26,523;0,000;268,940;Inf;280,000;280,000;5,410;2,748;10,682;23,966
24584,000;2,549;0,676;-33,685;1,641;9,400;5,033;37,010;4,752;-5,099;-2,721;0,000;38,600;39,400;9,705;1,580;4,557;6,890;3,369;5,806;-3,109;26,523;0,000;267,340;Inf;280,000;280,000;5,314;2,745;10,633;24,044
24584,500;2,549;0,676;-33,685;1,641;9,400;5,033;37,010;4,752;-5,099;-2,721;0,000;38,600;39,400;9,705;1,580;4,460;6,738;3,343;5,779;-3,109;26,523;0,000;267,340;Inf;280,000;280,000;5,155;2,742;10,577;24,087
24585,000;2,549;0,676;-33,685;1,641;9,400;5,039;37,074;4,759;-5,075;-2,725;0,000;38,574;39,333;9,705;1,580;4,672;6,699;3,486;5,804;-3,122;26,516;0,000;269,440;Inf;280,000;280,000;5,080;2,738;10,476;24,112
24585,500;2,549;0,676;-33,685;1,641;9,400;5,039;37,074;4,759;-5,075;-2,725;0,000;38,600;39,300;9,705;1,580;4,649;6,701;3,532;5,771;-3,122;26,516;0,000;269,440;Inf;280,000;280,000;5,165;2,735;10,429;24,104
24586,000;2,664;0,741;-33,626;1,651;9,420;5,039;37,074;4,759;-5,075;-2,725;0,000;38,600;39,300;9,579;1,566;4,591;6,735;3,433;5,741;-3,122;26,516;0,000;268,540;Inf;280,000;280,000;5,163;2,732;10,423;24,162
24586,500;2,664;0,741;-33,626;1,651;9,420;5,039;37,074;4,759;-5,075;-2,725;0,000;38,600;39,300;9,579;1,566;4,474;6,709;3,331;5,696;-3,122;26,516;0,000;268,540;Inf;280,000;280,000;5,125;2,731;10,408;24,143
24587,000;2,664;0,741;-33,626;1,651;9,420;5,039;37,074;4,759;-5,075;-2,725;0,000;38,600;39,300;9,579;1,566;4,424;6,669;3,282;5,694;-3,122;26,516;0,000;268,840;Inf;280,000;280,000;5,053;2,730;10,339;24,128
24587,500;2,664;0,741;-33,626;1,651;9,420;5,039;37,074;4,759;-5,075;-2,725;0,000;38,600;39,300;9,579;1,566;4,500;6,591;3,369;5,710;-3,122;26,516;0,000;268,840;Inf;280,000;280,000;5,017;2,729;10,256;24,097
24588,000;2,664;0,741;-33,626;1,651;9,420;5,027;37,070;4,745;-5,055;-2,717;0,000;38,586;39,354;9,579;1,566;4,702;6,544;3,578;5,591;-3,106;26,518;0,000;266,940;Inf;280,000;280,000;5,043;2,728;10,221;24,091
24588,500;2,664;0,741;-33,626;1,651;9,420;5,027;37,070;4,745;-5,055;-2,717;0,000;38,600;39,400;9,579;1,566;4,501;6,581;3,393;5,564;-3,106;26,518;0,000;266,940;Inf;280,000;280,000;5,104;2,727;10,209;24,080
24589,000;2,485;0,604;-35,209;1,643;9,497;5,027;37,070;4,745;-5,055;-2,717;0,000;38,600;39,400;9,425;1,573;4,383;6,605;3,235;5,559;-3,106;26,518;0,000;269,140;Inf;280,000;280,000;5,010;2,726;10,247;24,031
24589,500;2,485;0,604;-35,209;1,643;9,497;5,027;37,070;4,745;-5,055;-2,717;0,000;38,600;39,400;9,425;1,573;4,339;6,632;3,275;5,713;-3,106;26,518;0,000;269,140;Inf;280,000;280,000;4,946;2,722;10,244;24,017
24590,000;2,485;0,604;-35,209;1,643;9,497;5,027;37,070;4,745;-5,055;-2,717;0,000;38,600;39,400;9,425;1,573;4,589;6,608;3,552;5,737;-3,106;26,518;0,000;267,940;Inf;280,000;280,000;4,990;2,718;10,196;23,960
24590,500;2,485;0,604;-35,209;1,643;9,497;5,027;37,070;4,745;-5,055;-2,717;0,000;38,600;39,400;9,425;1,573;4,740;6,602;3,650;5,780;-3,106;26,518;0,000;267,940;Inf;280,000;280,000;5,122;2,714;10,194;24,039
24591,000;2,485;0,604;-35,209;1,643;9,497;5,020;37,016;4,760;-5,043;-2,731;0,000;38,587;39,376;9,425;1,573;4,672;6,680;3,605;5,756;-3,105;26,521;0,000;268,740;Inf;280,000;280,000;5,193;2,710;10,243;24,019
24591,500;2,485;0,604;-35,209;1,643;9,497;5,020;37,016;4,760;-5,043;-2,731;0,000;38,600;39,400;9,425;1,573;4,582;6,851;3,425;5,860;-3,105;26,521;0,000;268,740;Inf;280,000;280,000;5,178;2,707;10,291;24,007
24592,000;2,485;0,604;-35,209;1,643;9,497;5,020;37,016;4,760;-5,043;-2,731;0,000;38,600;39,400;9,425;1,573;4,637;6,869;3,496;5,992;-3,105;26,521;0,000;266,540;Inf;280,000;280,000;5,179;2,703;10,333;23,944
24592,500;2,428;0,651;-33,340;1,624;9,423;5,020;37,016;4,760;-5,043;-2,731;0,000;38,600;39,400;9,637;1,592;4,872;6,853;3,845;6,080;-3,105;26,521;0,000;266,540;Inf;280,000;280,000;5,248;2,700;10,281;23,935
24593,000;2,428;0,651;-33,340;1,624;9,423;5,020;37,016;4,760;-5,043;-2,731;0,000;38,600;39,400;9,637;1,592;5,033;6,792;3,939;6,006;-3,105;26,521;0,000;268,740;Inf;280,000;280,000;5,413;2,695;10,278;23,951
24593,500;2,428;0,651;-33,340;1,624;9,423;5,020;37,016;4,760;-5,043;-2,731;0,000;38,600;39,400;9,637;1,592;4,903;6,921;3,830;5,999;-3,105;26,521;0,000;268,740;Inf;280,000;280,000;5,442;2,691;10,322;23,968
24594,000;2,428;0,651;-33,340;1,624;9,423;5,020;37,016;4,760;-5,043;-2,731;0,000;38,600;39,400;9,637;1,592;4,860;7,059;3,729;6,098;-3,105;26,521;0,000;266,640;Inf;280,000;280,000;5,413;2,686;10,461;23,986
24594,500;2,428;0,651;-33,340;1,624;9,423;5,032;37,038;4,752;-5,044;-2,728;0,000;38,578;39,355;9,637;1,592;4,835;7,101;3,706;6,162;-3,115;26,519;0,000;266,640;Inf;280,000;280,000;5,437;2,682;10,522;23,976
24595,000;2,428;0,651;-33,340;1,624;9,423;5,032;37,038;4,752;-5,044;-2,728;0,000;38,600;39,400;9,637;1,592;5,153;7,268;4,027;6,446;-3,115;26,519;0,000;269,240;Inf;280,000;280,000;5,451;2,678;10,542;23,978
24595,500;3,324;0,767;-35,209;1,580;9,491;5,032;37,038;4,752;-5,044;-2,728;0,000;38,600;39,400;9,463;1,613;5,259;7,318;4,160;6,451;-3,115;26,519;0,000;269,240;Inf;280,000;280,000;5,723;2,674;10,608;24,057
24596,000;3,324;0,767;-35,209;1,580;9,491;5,032;37,038;4,752;-5,044;-2,728;0,000;38,600;39,400;9,463;1,613;5,286;7,397;4,131;6,463;-3,115;26,519;0,000;266,840;Inf;280,000;280,000;5,797;2,685;10,654;24,043
24596,500;3,324;0,767;-35,209;1,580;9,491;5,032;37,038;4,752;-5,044;-2,728;0,000;38,600;39,400;9,463;1,613;5,177;7,400;3,963;6,420;-3,115;26,519;0,000;266,840;Inf;280,000;280,000;5,819;2,695;10,738;24,028
24597,000;3,324;0,767;-35,209;1,580;9,491;5,032;37,038;4,752;-5,044;-2,728;0,000;38,600;39,400;9,463;1,613;5,052;7,390;3,853;6,427;-3,115;26,519;0,000;269,140;Inf;280,000;280,000;5,740;2,705;10,789;23,985
24597,500;3,324;0,767;-35,209;1,580;9,491;5,030;37,062;4,788;-5,059;-2,720;0,000;38,592;39,361;9,463;1,613;5,177;7,387;4,087;6,524;-3,093;26,515;0,000;269,140;Inf;280,000;280,000;5,680;2,715;10,790;24,021
24598,000;3,324;0,767;-35,209;1,580;9,491;5,030;37,062;4,788;-5,059;-2,720;0,000;38,600;39,400;9,463;1,613;5,366;7,353;4,345;6,518;-3,093;26,515;0,000;268,140;Inf;280,000;280,000;5,794;2,725;10,803;24,106
24598,500;3,324;0,767;-35,209;1,580;9,491;5,030;37,062;4,788;-5,059;-2,720;0,000;38,600;39,400;9,463;1,613;5,354;7,406;4,256;6,462;-3,093;26,515;0,000;268,140;Inf;280,000;280,000;5,895;2,735;10,870;24,181
24599,000;3,082;0,727;-35,209;1,576;9,527;5,030;37,062;4,788;-5,059;-2,720;0,000;38,600;39,400;9,357;1,608;5,290;7,475;4,150;6,533;-3,093;26,515;0,000;269,040;Inf;280,000;280,000;5,870;2,745;10,905;24,226
24599,500;3,082;0,727;-35,209;1,576;9,527;5,030;37,062;4,788;-5,059;-2,720;0,000;38,600;39,400;9,357;1,608;5,331;7,491;4,146;6,593;-3,093;26,515;0,000;269,040;Inf;280,000;280,000;5,862;2,750;10,958;24,241
24600,000;3,082;0,727;-35,209;1,576;9,527;5,030;37,062;4,788;-5,059;-2,720;0,000;38,600;39,400;9,357;1,608;5,411;7,531;4,338;6,644;-3,093;26,515;0,000;267,540;Inf;280,000;280,000;5,890;2,756;10,960;24,216
