t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
24600,500;3,082;0,727;-35,209;1,576;9,527;5,030;37,062;4,788;-5,059;-2,720;0,000;38,600;39,400;9,357;1,608;5,495;7,548;4,463;6,723;-3,093;26,515;0,000;267,540;Inf;280,000;280,000;5,981;2,761;10,972;24,180
24601,000;3,082;0,727;-35,209;1,576;9,527;5,029;37,017;4,764;-5,084;-2,732;0,000;38,589;39,400;9,357;1,608;5,557;7,612;4,510;6,719;-3,099;26,519;0,000;269,140;Inf;280,000;280,000;6,057;2,767;11,097;24,065
24601,500;3,082;0,727;-35,209;1,576;9,527;5,029;37,017;4,764;-5,084;-2,732;0,000;38,600;39,400;9,357;1,608;5,612;7,664;4,550;6,760;-3,099;26,519;0,000;269,140;Inf;280,000;280,000;6,099;2,772;11,130;24,063
24602,000;2,306;0,551;-35,209;1,568;9,504;5,029;37,017;4,764;-5,084;-2,732;0,000;38,600;39,400;9,337;1,570;5,620;7,732;4,542;6,819;-3,099;26,519;0,000;267,040;Inf;280,000;280,000;6,146;2,777;11,174;24,081
24602,500;2,306;0,551;-35,209;1,568;9,504;5,029;37,017;4,764;-5,084;-2,732;0,000;38,600;39,400;9,337;1,570;5,763;7,816;4,667;6,981;-3,099;26,519;0,000;267,040;Inf;280,000;280,000;6,178;2,769;11,176;24,029
24603,000;2,306;0,551;-35,209;1,568;9,504;5,029;37,017;4,764;-5,084;-2,732;0,000;38,600;39,400;9,337;1,570;5,869;7,808;4,843;7,011;-3,099;26,519;0,000;269,240;Inf;280,000;280,000;6,307;2,762;11,194;24,054
24603,500;2,306;0,551;-35,209;1,568;9,504;5,029;37,017;4,764;-5,084;-2,732;0,000;38,600;39,400;9,337;1,570;5,927;7,863;4,850;7,009;-3,099;26,519;0,000;269,240;Inf;280,000;280,000;6,383;2,754;11,240;24,099
24604,000;2,306;0,551;-35,209;1,568;9,504;5,038;36,998;4,784;-5,076;-2,728;0,000;38,589;39,379;9,337;1,570;5,862;7,911;4,741;6,995;-3,108;26,510;0,000;266,940;Inf;280,000;280,000;6,412;2,747;11,287;24,067
24604,500;2,306;0,551;-35,209;1,568;9,504;5,038;36,998;4,784;-5,076;-2,728;0,000;38,600;39,400;9,337;1,570;5,818;7,970;4,684;7,031;-3,108;26,510;0,000;266,940;Inf;280,000;280,000;6,377;2,739;11,394;24,186
24605,000;2,306;0,551;-35,209;1,568;9,504;5,038;36,998;4,784;-5,076;-2,728;0,000;38,600;39,400;9,337;1,570;5,877;7,989;4,721;7,125;-3,108;26,510;0,000;269,140;Inf;280,000;280,000;6,376;2,732;11,406;24,156
24605,500;2,884;0,732;-34,706;1,615;9,426;5,038;36,998;4,784;-5,076;-2,728;0,000;38,600;39,400;9,580;1,658;6,010;7,984;4,864;7,180;-3,108;26,510;0,000;269,140;Inf;280,000;280,000;6,428;2,725;11,401;24,231
24606,000;2,884;0,732;-34,706;1,615;9,426;5,038;36,998;4,784;-5,076;-2,728;0,000;38,600;39,400;9,580;1,658;6,102;8,086;5,038;7,211;-3,108;26,510;0,000;267,040;Inf;280,000;280,000;6,509;2,728;11,441;24,293
24606,500;2,884;0,732;-34,706;1,615;9,426;5,038;36,998;4,784;-5,076;-2,728;0,000;38,600;39,400;9,580;1,658;6,076;8,155;4,957;7,219;-3,108;26,510;0,000;267,040;Inf;280,000;280,000;6,609;2,731;11,497;24,364
24607,000;2,884;0,732;-34,706;1,615;9,426;5,038;36,998;4,784;-5,076;-2,728;0,000;38,600;39,400;9,580;1,658;5,997;8,180;4,903;7,228;-3,108;26,510;0,000;269,140;Inf;280,000;280,000;6,602;2,733;11,550;24,431
24607,500;2,884;0,732;-34,706;1,615;9,426;5,016;37,029;4,793;-5,087;-2,737;0,000;38,594;39,411;9,580;1,658;6,063;8,134;5,050;7,298;-3,117;26,493;0,000;269,140;Inf;280,000;280,000;6,577;2,736;11,591;24,461
24608,000;2,884;0,732;-34,706;1,615;9,426;5,016;37,029;4,793;-5,087;-2,737;0,000;38,600;39,400;9,580;1,658;6,340;8,185;5,231;7,404;-3,117;26,493;0,000;267,240;Inf;280,000;280,000;6,636;2,738;11,592;24,498
24608,500;2,516;0,595;-35,209;1,514;9,538;5,016;37,029;4,793;-5,087;-2,737;0,000;38,600;39,400;9,359;1,535;6,401;8,221;5,302;7,357;-3,117;26,493;0,000;267,240;Inf;280,000;280,000;6,790;2,740;11,644;24,477
24609,000;2,516;0,595;-35,209;1,514;9,538;5,016;37,029;4,793;-5,087;-2,737;0,000;38,600;39,400;9,359;1,535;6,341;8,251;5,268;7,338;-3,117;26,493;0,000;268,740;Inf;280,000;280,000;6,820;2,737;11,686;24,428
24609,500;2,516;0,595;-35,209;1,514;9,538;5,016;37,029;4,793;-5,087;-2,737;0,000;38,600;39,400;9,359;1,535;6,264;8,280;5,201;7,378;-3,117;26,493;0,000;268,740;Inf;280,000;280,000;6,799;2,733;11,742;24,369
24610,000;2,516;0,595;-35,209;1,514;9,538;5,016;37,029;4,793;-5,087;-2,737;0,000;38,600;39,400;9,359;1,535;6,378;8,308;5,417;7,451;-3,117;26,493;0,000;267,940;Inf;280,000;280,000;6,781;2,729;11,752;24,295
24610,500;2,516;0,595;-35,209;1,514;9,538;5,036;37,021;4,779;-5,100;-2,725;0,000;38,598;39,428;9,359;1,535;6,553;8,286;5,540;7,485;-3,105;26,501;0,000;267,940;Inf;280,000;280,000;6,889;2,726;11,737;24,288
24611,000;2,516;0,595;-35,209;1,514;9,538;5,036;37,021;4,779;-5,100;-2,725;0,000;38,600;39,400;9,359;1,535;6,592;8,369;5,599;7,505;-3,105;26,501;0,000;269,040;Inf;280,000;280,000;6,966;2,723;11,772;24,285
24611,500;2,389;0,682;-34,031;1,606;9,451;5,036;37,021;4,779;-5,100;-2,725;0,000;38,600;39,400;9,608;1,544;6,534;8,382;5,427;7,491;-3,105;26,501;0,000;269,040;Inf;280,000;280,000;7,016;2,719;11,860;24,239
24612,000;2,389;0,682;-34,031;1,606;9,451;5,036;37,021;4,779;-5,100;-2,725;0,000;38,600;39,400;9,608;1,544;6,441;8,407;5,380;7,501;-3,105;26,501;0,000;267,840;Inf;280,000;280,000;6,958;2,714;11,882;24,239
24612,500;2,389;0,682;-34,031;1,606;9,451;5,036;37,021;4,779;-5,100;-2,725;0,000;38,600;39,400;9,608;1,544;6,499;8,429;5,388;7,572;-3,105;26,501;0,000;267,840;Inf;280,000;280,000;6,932;2,708;11,892;24,190
24613,000;2,389;0,682;-34,031;1,606;9,451;5,036;37,021;4,779;-5,100;-2,725;0,000;38,600;39,400;9,608;1,544;6,612;8,410;5,704;7,583;-3,105;26,501;0,000;268,840;Inf;280,000;280,000;6,972;2,703;11,908;24,149
24613,500;2,389;0,682;-34,031;1,606;9,451;5,036;37,021;4,779;-5,100;-2,725;0,000;38,600;39,400;9,608;1,544;6,649;8,516;5,660;7,609;-3,105;26,501;0,000;268,840;Inf;280,000;280,000;7,077;2,698;11,943;24,137
24614,000;2,389;0,682;-34,031;1,606;9,451;5,040;37,001;4,805;-5,101;-2,739;0,000;38,593;39,472;9,608;1,544;6,487;8,349;5,501;7,441;-3,111;26,487;0,000;268,240;Inf;280,000;280,000;7,108;2,693;11,972;24,112
24614,500;2,389;0,682;-34,031;1,606;9,451;5,040;37,001;4,805;-5,101;-2,739;0,000;38,600;39,500;9,608;1,544;6,453;8,173;5,502;7,319;-3,111;26,487;0,000;268,240;Inf;280,000;280,000;6,945;2,688;11,929;24,132
24615,000;2,687;0,705;-34,135;1,639;9,459;5,040;37,001;4,805;-5,101;-2,739;0,000;38,600;39,500;9,534;1,427;6,737;8,030;5,714;7,298;-3,111;26,487;0,000;268,940;Inf;280,000;280,000;6,861;2,683;11,758;24,161
24615,500;2,687;0,705;-34,135;1,639;9,459;5,040;37,001;4,805;-5,101;-2,739;0,000;38,600;39,500;9,534;1,427;6,818;8,075;5,793;7,273;-3,111;26,487;0,000;268,940;Inf;280,000;280,000;6,945;2,683;11,720;24,159
24616,000;2,687;0,705;-34,135;1,639;9,459;5,040;37,001;4,805;-5,101;-2,739;0,000;38,600;39,500;9,534;1,427;6,650;7,948;5,720;7,136;-3,111;26,487;0,000;268,240;Inf;280,000;280,000;6,990;2,683;11,719;24,130
24616,500;2,687;0,705;-34,135;1,639;9,459;5,040;37,001;4,805;-5,101;-2,739;0,000;38,600;39,500;9,534;1,427;6,341;7,935;5,525;7,067;-3,111;26,487;0,000;268,240;Inf;280,000;280,000;6,864;2,683;11,689;24,115
24617,000;2,687;0,705;-34,135;1,639;9,459;5,070;37,051;4,799;-5,058;-2,740;0,000;38,598;39,447;9,534;1,427;6,471;7,876;5,638;7,120;-3,115;26,484;0,000;269,040;Inf;280,000;280,000;6,717;2,683;11,632;24,057
24617,500;2,687;0,705;-34,135;1,639;9,459;5,070;37,051;4,799;-5,058;-2,740;0,000;38,600;39,400;9,534;1,427;6,677;7,873;5,740;7,191;-3,115;26,484;0,000;269,040;Inf;280,000;280,000;6,776;2,683;11,565;24,008
24618,000;2,660;0,693;-34,275;1,635;9,351;5,070;37,051;4,799;-5,058;-2,740;0,000;38,600;39,400;9,593;1,580;6,783;7,859;5,825;7,172;-3,115;26,484;0,000;268,140;Inf;280,000;280,000;6,870;2,683;11,515;23,994
24618,500;2,660;0,693;-34,275;1,635;9,351;5,070;37,051;4,799;-5,058;-2,740;0,000;38,600;39,400;9,593;1,580;6,676;7,922;5,727;7,151;-3,115;26,484;0,000;268,140;Inf;280,000;280,000;6,910;2,683;11,517;23,945
24619,000;2,660;0,693;-34,275;1,635;9,351;5,070;37,051;4,799;-5,058;-2,740;0,000;38,600;39,400;9,593;1,580;6,468;7,981;5,580;7,117;-3,115;26,484;0,000;269,140;Inf;280,000;280,000;6,869;2,683;11,496;23,912
24619,500;2,660;0,693;-34,275;1,635;9,351;5,070;37,051;4,799;-5,058;-2,740;0,000;38,600;39,400;9,593;1,580;6,408;7,922;5,531;7,097;-3,115;26,484;0,000;269,140;Inf;280,000;280,000;6,786;2,682;11,486;23,887
24620,000;2,660;0,693;-34,275;1,635;9,351;5,070;37,051;4,799;-5,058;-2,740;0,000;38,600;39,400;9,593;1,580;6,684;7,919;5,664;7,205;-3,115;26,484;0,000;268,640;Inf;280,000;280,000;6,740;2,682;11,452;23,928
24620,500;2,660;0,693;-34,275;1,635;9,351;5,051;37,066;4,786;-5,059;-2,736;0,000;38,592;39,439;9,593;1,580;6,625;7,911;5,643;7,139;-3,127;26,477;0,000;268,640;Inf;280,000;280,000;6,868;2,682;11,436;24,007
24621,000;2,660;0,693;-34,275;1,635;9,351;5,051;37,066;4,786;-5,059;-2,736;0,000;38,600;39,400;9,593;1,580;6,481;7,914;5,476;7,055;-3,127;26,477;0,000;268,740;Inf;280,000;280,000;6,830;2,681;11,463;24,082
24621,500;2,774;0,665;-35,209;1,681;9,580;5,051;37,066;4,786;-5,059;-2,736;0,000;38,600;39,400;9,473;1,627;6,242;7,899;5,281;6,962;-3,127;26,477;0,000;268,740;Inf;280,000;280,000;6,731;2,681;11,488;24,104
24622,000;2,774;0,665;-35,209;1,681;9,580;5,051;37,066;4,786;-5,059;-2,736;0,000;38,600;39,400;9,473;1,627;6,171;7,941;5,284;7,104;-3,127;26,477;0,000;268,440;Inf;280,000;280,000;6,596;2,682;11,507;24,121
24622,500;2,774;0,665;-35,209;1,681;9,580;5,051;37,066;4,786;-5,059;-2,736;0,000;38,600;39,400;9,473;1,627;6,393;8,004;5,560;7,272;-3,127;26,477;0,000;268,440;Inf;280,000;280,000;6,625;2,684;11,434;24,157
24623,000;2,774;0,665;-35,209;1,681;9,580;5,051;37,066;4,786;-5,059;-2,736;0,000;38,600;39,400;9,473;1,627;6,668;7,951;5,876;7,291;-3,127;26,477;0,000;269,040;Inf;280,000;280,000;6,807;2,685;11,402;24,137
24623,500;2,774;0,665;-35,209;1,681;9,580;5,052;37,006;4,790;-5,076;-2,730;0,000;38,603;39,482;9,473;1,627;6,710;7,982;5,757;7,191;-3,117;26,467;0,000;269,040;Inf;280,000;280,000;6,947;2,687;11,441;24,138
24624,000;2,774;0,665;-35,209;1,681;9,580;5,052;37,006;4,790;-5,076;-2,730;0,000;38,600;39,500;9,473;1,627;6,551;8,026;5,614;7,211;-3,117;26,467;0,000;268,640;Inf;280,000;280,000;6,910;2,688;11,506;24,130
24624,500;2,904;0,678;-35,209;1,611;9,495;5,052;37,006;4,790;-5,076;-2,730;0,000;38,600;39,500;9,479;1,772;6,561;8,061;5,613;7,340;-3,117;26,467;0,000;268,640;Inf;280,000;280,000;6,851;2,690;11,507;24,072
24625,000;2,904;0,678;-35,209;1,611;9,495;5,052;37,006;4,790;-5,076;-2,730;0,000;38,600;39,500;9,479;1,772;6,751;8,034;5,918;7,349;-3,117;26,467;0,000;268,740;Inf;280,000;280,000;6,894;2,693;11,445;24,066
24625,500;2,904;0,678;-35,209;1,611;9,495;5,052;37,006;4,790;-5,076;-2,730;0,000;38,600;39,500;9,479;1,772;6,895;7,977;6,048;7,316;-3,117;26,467;0,000;268,740;Inf;280,000;280,000;7,013;2,697;11,428;24,067
24626,000;2,904;0,678;-35,209;1,611;9,495;5,052;37,006;4,790;-5,076;-2,730;0,000;38,600;39,500;9,479;1,772;6,920;8,009;6,020;7,278;-3,117;26,467;0,000;268,940;Inf;280,000;280,000;7,059;2,700;11,470;24,111
24626,500;2,904;0,678;-35,209;1,611;9,495;5,052;37,006;4,790;-5,076;-2,730;0,000;38,600;39,500;9,479;1,772;6,745;7,977;5,837;7,191;-3,117;26,467;0,000;268,940;Inf;280,000;280,000;7,057;2,703;11,512;24,114
24627,000;2,904;0,678;-35,209;1,611;9,495;5,074;37,041;4,811;-5,045;-2,719;0,000;38,609;39,508;9,479;1,772;6,645;8,129;5,805;7,378;-3,118;26,457;0,000;269,040;Inf;280,000;280,000;6,937;2,707;11,546;24,166
24627,500;2,904;0,678;-35,209;1,611;9,495;5,074;37,041;4,811;-5,045;-2,719;0,000;38,600;39,500;9,479;1,772;6,678;8,106;5,907;7,351;-3,118;26,457;0,000;269,040;Inf;280,000;280,000;6,989;2,710;11,527;24,165
24628,000;2,709;0,668;-35,209;1,644;9,541;5,074;37,041;4,811;-5,045;-2,719;0,000;38,600;39,500;9,447;1,544;6,939;8,007;6,088;7,333;-3,118;26,457;0,000;268,840;Inf;280,000;280,000;7,011;2,713;11,463;24,174
24628,500;2,709;0,668;-35,209;1,644;9,541;5,074;37,041;4,811;-5,045;-2,719;0,000;38,600;39,500;9,447;1,544;6,923;7,983;5,948;7,279;-3,118;26,457;0,000;268,840;Inf;280,000;280,000;7,092;2,713;11,474;24,184
24629,000;2,709;0,668;-35,209;1,644;9,541;5,074;37,041;4,811;-5,045;-2,719;0,000;38,600;39,500;9,447;1,544;6,826;7,954;5,813;7,232;-3,118;26,457;0,000;268,840;Inf;280,000;280,000;7,033;2,713;11,484;24,172
24629,500;2,709;0,668;-35,209;1,644;9,541;5,074;37,041;4,811;-5,045;-2,719;0,000;38,600;39,500;9,447;1,544;6,710;7,973;5,741;7,199;-3,118;26,457;0,000;268,840;Inf;280,000;280,000;6,956;2,713;11,507;24,218
24630,000;2,709;0,668;-35,209;1,644;9,541;5,081;37,061;4,812;-5,025;-2,739;0,000;38,614;39,485;9,447;1,544;6,628;8,036;5,834;7,234;-3,128;26,452;0,000;268,540;Inf;280,000;280,000;6,905;2,713;11,501;24,143
24630,500;2,709;0,668;-35,209;1,644;9,541;5,081;37,061;4,812;-5,025;-2,739;0,000;38,600;39,500;9,447;1,544;6,755;7,947;5,978;7,182;-3,128;26,452;0,000;268,540;Inf;280,000;280,000;6,933;2,713;11,476;24,178
24631,000;2,677;0,734;-34,103;1,681;9,495;5,081;37,061;4,812;-5,025;-2,739;0,000;38,600;39,500;9,550;1,536;6,813;7,875;6,024;7,155;-3,128;26,452;0,000;268,740;Inf;280,000;280,000;6,966;2,713;11,473;24,123
24631,500;2,677;0,734;-34,103;1,681;9,495;5,081;37,061;4,812;-5,025;-2,739;0,000;38,600;39,500;9,550;1,536;6,816;7,818;5,993;7,093;-3,128;26,452;0,000;268,740;Inf;280,000;280,000;6,967;2,712;11,470;24,137
24632,000;2,677;0,734;-34,103;1,681;9,495;5,081;37,061;4,812;-5,025;-2,739;0,000;38,600;39,500;9,550;1,536;6,854;7,815;6,027;7,066;-3,128;26,452;0,000;269,040;Inf;280,000;280,000;6,930;2,712;11,436;24,149
24632,500;2,677;0,734;-34,103;1,681;9,495;5,081;37,061;4,812;-5,025;-2,739;0,000;38,600;39,500;9,550;1,536;6,879;7,876;6,088;7,187;-3,128;26,452;0,000;269,040;Inf;280,000;280,000;6,941;2,711;11,434;24,144
24633,000;2,677;0,734;-34,103;1,681;9,495;5,081;37,061;4,812;-5,025;-2,739;0,000;38,600;39,500;9,550;1,536;6,871;7,945;6,104;7,256;-3,128;26,452;0,000;268,940;Inf;280,000;280,000;7,007;2,710;11,423;24,123
24633,500;2,677;0,734;-34,103;1,681;9,495;5,068;37,025;4,796;-4,986;-2,730;0,000;38,614;39,515;9,550;1,536;6,909;7,955;6,223;7,249;-3,120;26,440;0,000;268,940;Inf;280,000;280,000;7,044;2,710;11,400;24,077
24634,000;2,677;0,734;-34,103;1,681;9,495;5,068;37,025;4,796;-4,986;-2,730;0,000;38,600;39,500;9,550;1,536;7,031;7,922;6,150;7,278;-3,120;26,440;0,000;268,740;Inf;280,000;280,000;7,084;2,709;11,394;24,027
24634,500;2,615;0,699;-34,156;1,679;9,495;5,068;37,025;4,796;-4,986;-2,730;0,000;38,600;39,500;9,536;1,556;6,951;7,775;6,095;7,123;-3,120;26,440;0,000;268,740;Inf;280,000;280,000;7,095;2,709;11,387;23,977
24635,000;2,615;0,699;-34,156;1,679;9,495;5,068;37,025;4,796;-4,986;-2,730;0,000;38,600;39,500;9,536;1,556;6,864;7,767;5,984;7,035;-3,120;26,440;0,000;268,740;Inf;280,000;280,000;6,986;2,707;11,381;23,993
24635,500;2,615;0,699;-34,156;1,679;9,495;5,068;37,025;4,796;-4,986;-2,730;0,000;38,600;39,500;9,536;1,556;6,751;7,863;5,997;7,165;-3,120;26,440;0,000;268,740;Inf;280,000;280,000;6,913;2,706;11,386;23,949
24636,000;2,615;0,699;-34,156;1,679;9,495;5,068;37,025;4,796;-4,986;-2,730;0,000;38,600;39,500;9,536;1,556;6,914;7,936;6,268;7,282;-3,120;26,440;0,000;268,940;Inf;280,000;280,000;6,944;2,704;11,365;23,898
24636,500;2,615;0,699;-34,156;1,679;9,495;5,067;37,031;4,798;-4,963;-2,746;0,000;38,609;39,503;9,536;1,556;7,120;7,916;6,354;7,313;-3,128;26,432;0,000;268,940;Inf;280,000;280,000;7,100;2,703;11,312;23,925
24637,000;2,615;0,699;-34,156;1,679;9,495;5,067;37,031;4,798;-4,963;-2,746;0,000;38,600;39,500;9,536;1,556;7,204;7,910;6,346;7,291;-3,128;26,432;0,000;268,740;Inf;280,000;280,000;7,176;2,701;11,369;23,959
24637,500;2,407;0,663;-33,114;1,674;9,425;5,067;37,031;4,798;-4,963;-2,746;0,000;38,600;39,500;9,655;1,592;6,838;7,970;5,982;7,239;-3,128;26,432;0,000;268,740;Inf;280,000;280,000;7,188;2,700;11,420;23,944
24638,000;2,407;0,663;-33,114;1,674;9,425;5,067;37,031;4,798;-4,963;-2,746;0,000;38,600;39,500;9,655;1,592;6,916;8,058;6,110;7,406;-3,128;26,432;0,000;268,740;Inf;280,000;280,000;7,007;2,695;11,442;23,936
24638,500;2,407;0,663;-33,114;1,674;9,425;5,067;37,031;4,798;-4,963;-2,746;0,000;38,600;39,500;9,655;1,592;7,019;8,095;6,382;7,490;-3,128;26,432;0,000;268,740;Inf;280,000;280,000;7,123;2,690;11,401;23,927
24639,000;2,407;0,663;-33,114;1,674;9,425;5,067;37,031;4,798;-4,963;-2,746;0,000;38,600;39,500;9,655;1,592;7,401;8,041;6,599;7,489;-3,128;26,432;0,000;268,540;Inf;280,000;280,000;7,247;2,686;11,364;23,907
24639,500;2,407;0,663;-33,114;1,674;9,425;5,041;36,992;4,804;-4,932;-2,754;0,000;38,627;39,518;9,655;1,592;7,152;8,103;6,393;7,431;-3,136;26,425;0,000;268,540;Inf;280,000;280,000;7,382;2,681;11,416;23,925
24640,000;2,407;0,663;-33,114;1,674;9,425;5,041;36,992;4,804;-4,932;-2,754;0,000;38,600;39,500;9,655;1,592;7,069;8,155;6,229;7,469;-3,136;26,425;0,000;268,740;Inf;280,000;280,000;7,270;2,677;11,519;24,011
24640,500;2,407;0,663;-33,114;1,674;9,425;5,041;36,992;4,804;-4,932;-2,754;0,000;38,600;39,500;9,655;1,592;7,124;8,183;6,297;7,639;-3,136;26,425;0,000;268,740;Inf;280,000;280,000;7,230;2,672;11,503;23,990
24641,000;3,132;0,743;-35,209;1,651;9,509;5,041;36,992;4,804;-4,932;-2,754;0,000;38,600;39,500;9,454;1,507;7,637;8,242;6,852;7,719;-3,136;26,425;0,000;268,940;Inf;280,000;280,000;7,311;2,668;11,464;24,075
24641,500;3,132;0,743;-35,209;1,651;9,509;5,041;36,992;4,804;-4,932;-2,754;0,000;38,600;39,500;9,454;1,507;7,417;8,229;6,628;7,585;-3,136;26,425;0,000;268,940;Inf;280,000;280,000;7,613;2,676;11,526;24,049
24642,000;3,132;0,743;-35,209;1,651;9,509;5,041;36,992;4,804;-4,932;-2,754;0,000;38,600;39,500;9,454;1,507;7,163;8,285;6,424;7,528;-3,136;26,425;0,000;268,740;Inf;280,000;280,000;7,465;2,683;11,597;24,058
24642,500;3,132;0,743;-35,209;1,651;9,509;5,041;36,992;4,804;-4,932;-2,754;0,000;38,600;39,500;9,454;1,507;7,150;8,327;6,393;7,617;-3,136;26,425;0,000;268,740;Inf;280,000;280,000;7,350;2,690;11,670;24,010
24643,000;3,132;0,743;-35,209;1,651;9,509;5,057;37,033;4,798;-4,907;-2,750;0,000;38,627;39,503;9,454;1,507;7,316;8,398;6,535;7,834;-3,131;26,418;0,000;268,840;Inf;280,000;280,000;7,372;2,698;11,685;23,991
24643,500;3,132;0,743;-35,209;1,651;9,509;5,057;37,033;4,798;-4,907;-2,750;0,000;38,600;39,500;9,454;1,507;7,540;8,438;6,877;7,921;-3,131;26,418;0,000;268,840;Inf;280,000;280,000;7,521;2,705;11,689;23,998
24644,000;2,740;0,623;-35,209;1,589;9,528;5,057;37,033;4,798;-4,907;-2,750;0,000;38,600;39,500;9,449;1,567;7,665;8,384;6,998;7,803;-3,131;26,418;0,000;268,940;Inf;280,000;280,000;7,694;2,712;11,738;24,034
24644,500;2,740;0,623;-35,209;1,589;9,528;5,057;37,033;4,798;-4,907;-2,750;0,000;38,600;39,500;9,449;1,567;7,273;8,579;6,574;7,785;-3,131;26,418;0,000;268,940;Inf;280,000;280,000;7,712;2,712;11,820;24,005
24645,000;2,740;0,623;-35,209;1,589;9,528;5,057;37,033;4,798;-4,907;-2,750;0,000;38,600;39,500;9,449;1,567;7,334;8,574;6,590;7,873;-3,131;26,418;0,000;269,140;Inf;280,000;280,000;7,553;2,713;11,871;24,038
24645,500;2,740;0,623;-35,209;1,589;9,528;5,057;37,033;4,798;-4,907;-2,750;0,000;38,600;39,500;9,449;1,567;7,590;8,622;6,818;8,073;-3,131;26,418;0,000;269,140;Inf;280,000;280,000;7,593;2,713;11,881;24,054
24646,000;2,740;0,623;-35,209;1,589;9,528;5,057;37,011;4,780;-4,895;-2,751;0,000;38,638;39,524;9,449;1,567;7,819;8,652;7,090;8,110;-3,129;26,407;0,000;268,840;Inf;280,000;280,000;7,776;2,713;11,887;24,032
24646,500;2,740;0,623;-35,209;1,589;9,528;5,057;37,011;4,780;-4,895;-2,751;0,000;38,600;39,500;9,449;1,567;7,810;8,708;7,046;8,031;-3,129;26,407;0,000;268,840;Inf;280,000;280,000;7,918;2,714;11,931;24,023
24647,000;2,740;0,623;-35,209;1,589;9,528;5,057;37,011;4,780;-4,895;-2,751;0,000;38,600;39,500;9,449;1,567;7,653;8,785;6,908;8,063;-3,129;26,407;0,000;268,940;Inf;280,000;280,000;7,899;2,714;12,097;23,996
24647,500;2,687;0,627;-35,209;1,572;9,416;5,057;37,011;4,780;-4,895;-2,751;0,000;38,600;39,500;9,457;1,574;7,593;8,928;6,827;8,156;-3,129;26,407;0,000;268,940;Inf;280,000;280,000;7,852;2,715;12,112;24,011
24648,000;2,687;0,627;-35,209;1,572;9,416;5,057;37,011;4,780;-4,895;-2,751;0,000;38,600;39,500;9,457;1,574;8,006;8,904;7,219;8,387;-3,129;26,407;0,000;268,940;Inf;280,000;280,000;7,876;2,714;12,108;24,022
24648,500;2,687;0,627;-35,209;1,572;9,416;5,057;37,011;4,780;-4,895;-2,751;0,000;38,600;39,500;9,457;1,574;8,151;8,948;7,296;8,352;-3,129;26,407;0,000;268,940;Inf;280,000;280,000;8,129;2,714;12,115;24,047
24649,000;2,687;0,627;-35,209;1,572;9,416;5,057;37,011;4,780;-4,895;-2,751;0,000;38,600;39,500;9,457;1,574;7,956;9,040;7,123;8,304;-3,129;26,407;0,000;268,940;Inf;280,000;280,000;8,187;2,713;12,205;24,009
24649,500;2,687;0,627;-35,209;1,572;9,416;5,049;37,001;4,810;-4,886;-2,754;0,000;38,656;39,530;9,457;1,574;7,829;9,058;7,011;8,314;-3,114;26,409;0,000;268,940;Inf;280,000;280,000;8,106;2,713;12,284;23,992
24650,000;2,687;0,627;-35,209;1,572;9,416;5,049;37,001;4,810;-4,886;-2,754;0,000;38,700;39,500;9,457;1,574;7,805;9,141;7,015;8,487;-3,114;26,409;0,000;268,940;Inf;280,000;280,000;8,053;2,713;12,355;24,001
24650,500;2,097;0,603;-33,557;1,607;9,457;5,049;37,001;4,810;-4,886;-2,754;0,000;38,700;39,500;9,593;1,521;8,088;9,252;7,353;8,670;-3,114;26,409;0,000;268,940;Inf;280,000;280,000;8,112;2,712;12,371;24,104
24651,000;2,097;0,603;-33,557;1,607;9,457;5,049;37,001;4,810;-4,886;-2,754;0,000;38,700;39,500;9,593;1,521;8,315;9,208;7,669;8,647;-3,114;26,409;0,000;268,740;Inf;280,000;280,000;8,341;2,702;12,398;24,162
24651,500;2,097;0,603;-33,557;1,607;9,457;5,049;37,001;4,810;-4,886;-2,754;0,000;38,700;39,500;9,593;1,521;8,377;9,249;7,637;8,665;-3,114;26,409;0,000;268,740;Inf;280,000;280,000;8,460;2,692;12,508;24,253
24652,000;2,097;0,603;-33,557;1,607;9,457;5,049;37,001;4,810;-4,886;-2,754;0,000;38,700;39,500;9,593;1,521;8,239;9,345;7,488;8,631;-3,114;26,409;0,000;268,540;Inf;280,000;280,000;8,482;2,682;12,565;24,350
24652,500;2,097;0,603;-33,557;1,607;9,457;5,075;37,004;4,837;-4,885;-2,758;0,000;38,662;39,564;9,593;1,521;8,323;9,359;7,594;8,761;-3,129;26,404;0,000;268,540;Inf;280,000;280,000;8,426;2,673;12,611;24,418
24653,000;2,097;0,603;-33,557;1,607;9,457;5,075;37,004;4,837;-4,885;-2,758;0,000;38,700;39,600;9,593;1,521;8,472;9,451;7,774;8,820;-3,129;26,404;0,000;268,440;Inf;280,000;280,000;8,509;2,663;12,603;24,363
24653,500;2,097;0,603;-33,557;1,607;9,457;5,075;37,004;4,837;-4,885;-2,758;0,000;38,700;39,600;9,593;1,521;8,363;9,266;7,719;8,645;-3,129;26,404;0,000;268,440;Inf;280,000;280,000;8,629;2,654;12,499;24,299
24654,000;2,894;0,652;-35,209;1,579;9,499;5,075;37,004;4,837;-4,885;-2,758;0,000;38,700;39,600;9,487;1,613;8,822;8,896;8,115;8,581;-3,129;26,404;0,000;268,640;Inf;280,000;280,000;8,498;2,645;11,940;24,275
24654,500;2,894;0,652;-35,209;1,579;9,499;5,075;37,004;4,837;-4,885;-2,758;0,000;38,700;39,600;9,487;1,613;8,975;8,487;8,309;8,363;-3,129;26,404;0,000;268,640;Inf;280,000;280,000;8,603;2,649;11,691;24,223
24655,000;2,894;0,652;-35,209;1,579;9,499;5,075;37,004;4,837;-4,885;-2,758;0,000;38,700;39,600;9,487;1,613;8,973;8,318;8,423;8,273;-3,129;26,404;0,000;268,140;Inf;280,000;280,000;8,533;2,653;11,440;24,226
24655,500;2,894;0,652;-35,209;1,579;9,499;5,075;37,004;4,837;-4,885;-2,758;0,000;38,700;39,600;9,487;1,613;8,948;8,247;8,532;8,052;-3,129;26,404;0,000;268,140;Inf;280,000;280,000;8,497;2,657;11,261;24,247
24656,000;2,894;0,652;-35,209;1,579;9,499;5,085;37,093;4,841;-4,844;-2,754;0,000;38,665;39,591;9,487;1,613;9,020;8,080;8,579;8,187;-3,137;26,393;0,000;268,440;Inf;280,000;280,000;8,445;2,661;11,084;24,253
24656,500;2,894;0,652;-35,209;1,579;9,499;5,085;37,093;4,841;-4,844;-2,754;0,000;38,700;39,600;9,487;1,613;9,010;8,064;8,623;8,171;-3,137;26,393;0,000;268,440;Inf;280,000;280,000;8,467;2,665;10,924;24,256
24657,000;3,829;0,900;-35,209;1,612;9,526;5,085;37,093;4,841;-4,844;-2,754;0,000;38,700;39,600;9,538;1,791;8,997;7,657;8,589;7,822;-3,137;26,393;0,000;268,040;Inf;280,000;280,000;8,467;2,668;10,775;24,292
24657,500;3,829;0,900;-35,209;1,612;9,526;5,085;37,093;4,841;-4,844;-2,754;0,000;38,700;39,600;9,538;1,791;8,915;7,416;8,562;7,569;-3,137;26,393;0,000;268,040;Inf;280,000;280,000;8,266;2,687;10,395;24,377
24658,000;3,829;0,900;-35,209;1,612;9,526;5,085;37,093;4,841;-4,844;-2,754;0,000;38,700;39,600;9,538;1,791;8,849;7,421;8,509;7,460;-3,137;26,393;0,000;268,340;Inf;280,000;280,000;8,116;2,706;10,269;24,417
24658,500;3,829;0,900;-35,209;1,612;9,526;5,085;37,093;4,841;-4,844;-2,754;0,000;38,700;39,600;9,538;1,791;8,867;7,384;8,516;7,665;-3,137;26,393;0,000;268,340;Inf;280,000;280,000;8,060;2,725;10,158;24,461
24659,000;3,829;0,900;-35,209;1,612;9,526;5,099;37,086;4,832;-4,836;-2,745;0,000;38,670;39,595;9,538;1,791;8,900;7,379;8,540;7,750;-3,134;26,386;0,000;268,740;Inf;280,000;280,000;8,108;2,743;10,063;24,405
24659,500;3,829;0,900;-35,209;1,612;9,526;5,099;37,086;4,832;-4,836;-2,745;0,000;38,700;39,600;9,538;1,791;8,806;6,957;8,466;7,302;-3,134;26,386;0,000;268,740;Inf;280,000;280,000;8,142;2,760;9,973;24,372
24660,000;2,809;0,669;-35,209;1,726;9,508;5,099;37,086;4,832;-4,836;-2,745;0,000;38,700;39,600;9,424;1,822;8,701;6,745;8,412;7,141;-3,134;26,386;0,000;268,540;Inf;280,000;280,000;7,883;2,778;9,849;24,414
24660,500;2,809;0,669;-35,209;1,726;9,508;5,099;37,086;4,832;-4,836;-2,745;0,000;38,700;39,600;9,424;1,822;8,614;7,032;8,394;7,167;-3,134;26,386;0,000;268,540;Inf;280,000;280,000;7,750;2,779;9,722;24,446
24661,000;2,809;0,669;-35,209;1,726;9,508;5,099;37,086;4,832;-4,836;-2,745;0,000;38,700;39,600;9,424;1,822;8,608;7,060;8,406;7,369;-3,134;26,386;0,000;268,440;Inf;280,000;280,000;7,802;2,779;9,604;24,501
24661,500;2,809;0,669;-35,209;1,726;9,508;5,099;37,086;4,832;-4,836;-2,745;0,000;38,700;39,600;9,424;1,822;8,663;7,220;8,432;7,556;-3,134;26,386;0,000;268,440;Inf;280,000;280,000;7,861;2,780;9,565;24,475
24662,000;2,809;0,669;-35,209;1,726;9,508;5,099;37,086;4,832;-4,836;-2,745;0,000;38,700;39,600;9,424;1,822;8,635;6,741;8,391;7,143;-3,134;26,386;0,000;268,840;Inf;280,000;280,000;7,968;2,780;9,498;24,417
24662,500;2,809;0,669;-35,209;1,726;9,508;5,086;37,074;4,814;-4,798;-2,759;0,000;38,682;39,644;9,424;1,822;8,417;5,897;8,181;6,300;-3,143;26,370;0,000;268,840;Inf;280,000;280,000;7,727;2,780;9,371;24,380
24663,000;2,809;0,669;-35,209;1,726;9,508;5,086;37,074;4,814;-4,798;-2,759;0,000;38,700;39,600;9,424;1,822;8,266;6,105;8,119;6,692;-3,143;26,370;0,000;269,340;Inf;280,000;280,000;7,199;2,781;9,232;24,401
24663,500;3,343;0,769;-35,209;1,657;9,523;5,086;37,074;4,814;-4,798;-2,759;0,000;38,700;39,600;9,498;1,830;8,314;6,776;8,186;7,145;-3,143;26,370;0,000;269,340;Inf;280,000;280,000;7,295;2,781;9,159;24,440
24664,000;3,343;0,769;-35,209;1,657;9,523;5,086;37,074;4,814;-4,798;-2,759;0,000;38,700;39,600;9,498;1,830;8,496;6,962;8,240;7,194;-3,143;26,370;0,000;268,440;Inf;280,000;280,000;7,605;2,791;9,114;24,419
24664,500;3,343;0,769;-35,209;1,657;9,523;5,086;37,074;4,814;-4,798;-2,759;0,000;38,700;39,600;9,498;1,830;8,461;6,547;8,226;6,908;-3,143;26,370;0,000;268,440;Inf;280,000;280,000;7,723;2,800;9,044;24,400
24665,000;3,343;0,769;-35,209;1,657;9,523;5,086;37,074;4,814;-4,798;-2,759;0,000;38,700;39,600;9,498;1,830;8,318;5,911;8,120;6,398;-3,143;26,370;0,000;268,340;Inf;280,000;280,000;7,536;2,809;8,983;24,386
24665,500;3,343;0,769;-35,209;1,657;9,523;5,084;37,100;4,821;-4,751;-2,752;0,000;38,701;39,626;9,498;1,830;8,127;5,489;7,958;5,875;-3,136;26,366;0,000;268,340;Inf;280,000;280,000;7,187;2,817;8,868;24,380
24666,000;3,343;0,769;-35,209;1,657;9,523;5,084;37,100;4,821;-4,751;-2,752;0,000;38,700;39,600;9,498;1,830;8,013;6,416;7,947;6,628;-3,136;26,366;0,000;268,740;Inf;280,000;280,000;6,862;2,826;8,802;24,361
24666,500;3,176;0,847;-33,433;1,755;9,421;5,084;37,100;4,821;-4,751;-2,752;0,000;38,700;39,600;9,653;1,685;8,184;6,437;7,976;6,762;-3,136;26,366;0,000;268,740;Inf;280,000;280,000;7,251;2,834;8,746;24,299
24667,000;3,176;0,847;-33,433;1,755;9,421;5,084;37,100;4,821;-4,751;-2,752;0,000;38,700;39,600;9,653;1,685;8,153;5,958;7,930;6,337;-3,136;26,366;0,000;269,040;Inf;280,000;280,000;7,340;2,840;8,767;24,311
24667,500;3,176;0,847;-33,433;1,755;9,421;5,084;37,100;4,821;-4,751;-2,752;0,000;38,700;39,600;9,653;1,685;8,055;5,735;7,865;6,094;-3,136;26,366;0,000;269,040;Inf;280,000;280,000;7,094;2,846;8,758;24,304
24668,000;3,176;0,847;-33,433;1,755;9,421;5,084;37,100;4,821;-4,751;-2,752;0,000;38,700;39,600;9,653;1,685;7,882;5,516;7,759;5,748;-3,136;26,366;0,000;269,040;Inf;280,000;280,000;6,937;2,851;8,632;24,297
24668,500;3,176;0,847;-33,433;1,755;9,421;5,084;37,100;4,821;-4,751;-2,752;0,000;38,700;39,600;9,653;1,685;7,657;5,515;7,638;5,694;-3,136;26,366;0,000;269,040;Inf;280,000;280,000;6,726;2,856;8,584;24,334
24669,000;3,176;0,847;-33,433;1,755;9,421;5,084;37,129;4,829;-4,713;-2,745;0,000;38,701;39,627;9,653;1,685;7,666;5,714;7,597;5,918;-3,147;26,356;0,000;268,940;Inf;280,000;280,000;6,626;2,861;8,559;24,334
24669,500;3,176;0,847;-33,433;1,755;9,421;5,084;37,129;4,829;-4,713;-2,745;0,000;38,700;39,600;9,653;1,685;7,775;6,135;7,712;6,487;-3,147;26,356;0,000;268,940;Inf;280,000;280,000;6,724;2,867;8,538;24,370
24670,000;3,695;0,884;-35,209;1,668;9,474;5,084;37,129;4,829;-4,713;-2,745;0,000;38,700;39,600;9,490;1,777;7,732;5,481;7,588;5,980;-3,147;26,356;0,000;268,740;Inf;280,000;280,000;7,027;2,872;8,526;24,350
24670,500;3,695;0,884;-35,209;1,668;9,474;5,084;37,129;4,829;-4,713;-2,745;0,000;38,700;39,600;9,490;1,777;7,610;5,137;7,471;5,432;-3,147;26,356;0,000;268,740;Inf;280,000;280,000;6,695;2,885;8,492;24,284
24671,000;3,695;0,884;-35,209;1,668;9,474;5,084;37,129;4,829;-4,713;-2,745;0,000;38,700;39,600;9,490;1,777;7,418;4,980;7,322;5,410;-3,147;26,356;0,000;268,940;Inf;280,000;280,000;6,413;2,898;8,444;24,202
24671,500;3,695;0,884;-35,209;1,668;9,474;5,084;37,129;4,829;-4,713;-2,745;0,000;38,700;39,600;9,490;1,777;7,388;5,625;7,385;5,953;-3,147;26,356;0,000;268,940;Inf;280,000;280,000;6,282;2,912;8,296;24,081
24672,000;3,695;0,884;-35,209;1,668;9,474;5,114;37,102;4,826;-4,701;-2,748;0,000;38,718;39,670;9,490;1,777;7,606;6,049;7,500;6,422;-3,139;26,352;0,000;268,940;Inf;280,000;280,000;6,588;2,924;8,312;24,032
24672,500;3,695;0,884;-35,209;1,668;9,474;5,114;37,102;4,826;-4,701;-2,748;0,000;38,700;39,700;9,490;1,777;7,718;5,848;7,568;6,360;-3,139;26,352;0,000;268,940;Inf;280,000;280,000;6,895;2,937;8,340;24,011
24673,000;2,803;0,664;-35,209;1,724;9,552;5,114;37,102;4,826;-4,701;-2,748;0,000;38,700;39,700;9,367;1,797;7,476;5,144;7,322;5,253;-3,139;26,352;0,000;269,040;Inf;280,000;280,000;6,873;2,949;8,335;24,035
24673,500;2,803;0,664;-35,209;1,724;9,552;5,114;37,102;4,826;-4,701;-2,748;0,000;38,700;39,700;9,367;1,797;7,182;5,404;7,239;5,574;-3,139;26,352;0,000;269,040;Inf;280,000;280,000;6,299;2,947;8,290;23,979
24674,000;2,803;0,664;-35,209;1,724;9,552;5,114;37,102;4,826;-4,701;-2,748;0,000;38,700;39,700;9,367;1,797;7,322;5,573;7,260;5,803;-3,139;26,352;0,000;268,940;Inf;280,000;280,000;6,350;2,945;8,215;23,990
24674,500;2,803;0,664;-35,209;1,724;9,552;5,114;37,102;4,826;-4,701;-2,748;0,000;38,700;39,700;9,367;1,797;7,423;5,780;7,331;6,077;-3,139;26,352;0,000;268,940;Inf;280,000;280,000;6,490;2,942;8,219;24,007
24675,000;2,803;0,664;-35,209;1,724;9,552;5,114;37,102;4,826;-4,701;-2,748;0,000;38,700;39,700;9,367;1,797;7,447;5,639;7,359;5,823;-3,139;26,352;0,000;268,840;Inf;280,000;280,000;6,653;2,940;8,250;24,055
24675,500;2,803;0,664;-35,209;1,724;9,552;5,123;37,056;4,840;-4,680;-2,740;0,000;38,725;39,702;9,367;1,797;7,319;4,988;7,182;5,319;-3,146;26,358;0,000;268,840;Inf;280,000;280,000;6,567;2,938;8,233;24,025
24676,000;2,803;0,664;-35,209;1,724;9,552;5,123;37,056;4,840;-4,680;-2,740;0,000;38,700;39,700;9,367;1,797;7,171;4,824;7,022;5,005;-3,146;26,358;0,000;268,940;Inf;280,000;280,000;6,202;2,936;8,190;23,965
24676,500;3,070;0,806;-33,709;1,745;9,417;5,123;37,056;4,840;-4,680;-2,740;0,000;38,700;39,700;9,692;1,644;7,244;5,936;7,205;6,224;-3,146;26,358;0,000;268,940;Inf;280,000;280,000;6,005;2,933;8,115;23,965
24677,000;3,070;0,806;-33,709;1,745;9,417;5,123;37,056;4,840;-4,680;-2,740;0,000;38,700;39,700;9,692;1,644;7,528;5,645;7,281;6,136;-3,146;26,358;0,000;268,740;Inf;280,000;280,000;6,652;2,936;8,141;23,942
24677,500;3,070;0,806;-33,709;1,745;9,417;5,123;37,056;4,840;-4,680;-2,740;0,000;38,700;39,700;9,692;1,644;7,432;5,274;7,178;5,438;-3,146;26,358;0,000;268,740;Inf;280,000;280,000;6,648;2,938;8,179;23,919
24678,000;3,070;0,806;-33,709;1,745;9,417;5,123;37,056;4,840;-4,680;-2,740;0,000;38,700;39,700;9,692;1,644;7,255;5,030;7,083;5,078;-3,146;26,358;0,000;268,740;Inf;280,000;280,000;6,331;2,940;8,216;23,973
24678,500;3,070;0,806;-33,709;1,745;9,417;5,106;37,078;4,847;-4,625;-2,751;0,000;38,740;39,698;9,692;1,644;6,959;4,752;6,919;4,775;-3,140;26,349;0,000;268,740;Inf;280,000;280,000;6,111;2,942;8,201;24,056
24679,000;3,070;0,806;-33,709;1,745;9,417;5,106;37,078;4,847;-4,625;-2,751;0,000;38,700;39,700;9,692;1,644;6,843;4,817;6,847;4,971;-3,140;26,349;0,000;268,840;Inf;280,000;280,000;5,851;2,944;8,031;24,165
24679,500;3,410;0,816;-35,209;1,745;9,480;5,106;37,078;4,847;-4,625;-2,751;0,000;38,700;39,700;9,544;1,775;6,936;5,188;6,972;5,643;-3,140;26,349;0,000;268,840;Inf;280,000;280,000;5,869;2,946;7,968;24,222
24680,000;3,410;0,816;-35,209;1,745;9,480;5,106;37,078;4,847;-4,625;-2,751;0,000;38,700;39,700;9,544;1,775;7,361;5,384;7,143;5,630;-3,140;26,349;0,000;269,040;Inf;280,000;280,000;6,185;2,954;7,954;24,217
24680,500;3,410;0,816;-35,209;1,745;9,480;5,106;37,078;4,847;-4,625;-2,751;0,000;38,700;39,700;9,544;1,775;7,262;4,879;7,086;5,079;-3,140;26,349;0,000;269,040;Inf;280,000;280,000;6,380;2,961;7,959;24,178
24681,000;3,410;0,816;-35,209;1,745;9,480;5,106;37,078;4,847;-4,625;-2,751;0,000;38,700;39,700;9,544;1,775;7,007;4,528;6,941;4,695;-3,140;26,349;0,000;268,740;Inf;280,000;280,000;6,076;2,969;7,957;24,089
24681,500;3,410;0,816;-35,209;1,745;9,480;5,112;37,125;4,845;-4,593;-2,743;0,000;38,745;39,699;9,544;1,775;6,801;4,314;6,769;4,562;-3,136;26,342;0,000;268,740;Inf;280,000;280,000;5,793;2,976;7,893;24,093
24682,000;3,410;0,816;-35,209;1,745;9,480;5,112;37,125;4,845;-4,593;-2,743;0,000;38,700;39,700;9,544;1,775;6,799;5,074;6,874;5,316;-3,136;26,342;0,000;268,740;Inf;280,000;280,000;5,611;2,983;7,763;24,106
24682,500;3,410;0,816;-35,209;1,745;9,480;5,112;37,125;4,845;-4,593;-2,743;0,000;38,700;39,700;9,544;1,775;7,070;5,310;6,965;5,733;-3,136;26,342;0,000;268,740;Inf;280,000;280,000;6,015;2,990;7,787;24,091
24683,000;3,543;0,862;-35,209;1,730;9,493;5,112;37,125;4,845;-4,593;-2,743;0,000;38,700;39,700;9,542;1,757;7,124;5,148;6,981;5,658;-3,136;26,342;0,000;269,040;Inf;280,000;280,000;6,270;2,997;7,764;24,037
24683,500;3,543;0,862;-35,209;1,730;9,493;5,112;37,125;4,845;-4,593;-2,743;0,000;38,700;39,700;9,542;1,757;6,988;4,721;6,602;4,909;-3,136;26,342;0,000;269,040;Inf;280,000;280,000;6,228;3,006;7,750;24,013
24684,000;3,543;0,862;-35,209;1,730;9,493;5,112;37,125;4,845;-4,593;-2,743;0,000;38,700;39,700;9,542;1,757;6,100;4,861;5,941;4,897;-3,136;26,342;0,000;269,140;Inf;280,000;280,000;5,805;3,015;7,849;24,039
24684,500;3,543;0,862;-35,209;1,730;9,493;5,112;37,125;4,845;-4,593;-2,743;0,000;38,700;39,700;9,542;1,757;6,451;4,854;6,263;5,237;-3,136;26,342;0,000;269,140;Inf;280,000;280,000;5,450;3,023;7,801;24,067
24685,000;3,543;0,862;-35,209;1,730;9,493;5,099;37,164;4,825;-4,604;-2,751;0,000;38,744;39,658;9,542;1,757;6,631;5,216;6,507;5,358;-3,133;26,343;0,000;268,740;Inf;280,000;280,000;5,701;3,032;7,713;24,085
24685,500;3,543;0,862;-35,209;1,730;9,493;5,099;37,164;4,825;-4,604;-2,751;0,000;38,700;39,700;9,542;1,757;6,756;5,089;6,581;5,204;-3,133;26,343;0,000;268,740;Inf;280,000;280,000;5,928;3,040;7,701;24,028
24686,000;3,437;0,787;-35,209;1,757;9,547;5,099;37,164;4,825;-4,604;-2,751;0,000;38,700;39,700;9,451;1,726;6,743;4,868;6,565;5,005;-3,133;26,343;0,000;268,840;Inf;280,000;280,000;5,908;3,049;7,696;23,988
24686,500;3,437;0,787;-35,209;1,757;9,547;5,099;37,164;4,825;-4,604;-2,751;0,000;38,700;39,700;9,451;1,726;6,664;4,613;6,478;4,702;-3,133;26,343;0,000;268,840;Inf;280,000;280,000;5,795;3,055;7,718;24,000
24687,000;3,437;0,787;-35,209;1,757;9,547;5,099;37,164;4,825;-4,604;-2,751;0,000;38,700;39,700;9,451;1,726;6,507;4,828;6,410;5,106;-3,133;26,343;0,000;268,840;Inf;280,000;280,000;5,614;3,061;7,681;23,933
24687,500;3,437;0,787;-35,209;1,757;9,547;5,099;37,164;4,825;-4,604;-2,751;0,000;38,700;39,700;9,451;1,726;6,610;5,067;6,495;5,051;-3,133;26,343;0,000;268,840;Inf;280,000;280,000;5,713;3,067;7,645;23,916
24688,000;3,437;0,787;-35,209;1,757;9,547;5,114;37,070;4,845;-4,591;-2,742;0,000;38,750;39,738;9,451;1,726;6,687;4,952;6,502;5,041;-3,142;26,342;0,000;269,140;Inf;280,000;280,000;5,806;3,073;7,655;23,810
24688,500;3,437;0,787;-35,209;1,757;9,547;5,114;37,070;4,845;-4,591;-2,742;0,000;38,800;39,700;9,451;1,726;6,705;4,771;6,482;4,945;-3,142;26,342;0,000;269,140;Inf;280,000;280,000;5,796;3,079;7,647;23,743
24689,000;3,437;0,787;-35,209;1,757;9,547;5,114;37,070;4,845;-4,591;-2,742;0,000;38,800;39,700;9,451;1,726;6,637;4,544;6,435;4,664;-3,142;26,342;0,000;268,840;Inf;280,000;280,000;5,726;3,085;7,674;23,625
24689,500;2,756;0,749;-33,428;1,753;9,483;5,114;37,070;4,845;-4,591;-2,742;0,000;38,800;39,700;9,563;1,675;6,473;4,449;6,274;4,511;-3,142;26,342;0,000;268,840;Inf;280,000;280,000;5,570;3,091;7,681;23,581
24690,000;2,756;0,749;-33,428;1,753;9,483;5,114;37,070;4,845;-4,591;-2,742;0,000;38,800;39,700;9,563;1,675;6,315;4,733;6,257;4,851;-3,142;26,342;0,000;268,740;Inf;280,000;280,000;5,427;3,086;7,651;23,532
24690,500;2,756;0,749;-33,428;1,753;9,483;5,114;37,070;4,845;-4,591;-2,742;0,000;38,800;39,700;9,563;1,675;6,501;4,978;6,326;4,937;-3,142;26,342;0,000;268,740;Inf;280,000;280,000;5,539;3,080;7,635;23,509
24691,000;2,756;0,749;-33,428;1,753;9,483;5,114;37,070;4,845;-4,591;-2,742;0,000;38,800;39,700;9,563;1,675;6,457;4,798;6,247;4,707;-3,142;26,342;0,000;268,640;Inf;280,000;280,000;5,686;3,075;7,680;23,516
24691,500;2,756;0,749;-33,428;1,753;9,483;5,144;37,082;4,812;-4,543;-2,740;0,000;38,759;39,702;9,563;1,675;6,348;4,612;6,114;4,498;-3,138;26,336;0,000;268,640;Inf;280,000;280,000;5,552;3,070;7,696;23,515
24692,000;2,756;0,749;-33,428;1,753;9,483;5,144;37,082;4,812;-4,543;-2,740;0,000;38,800;39,700;9,563;1,675;6,171;4,573;5,963;4,540;-3,138;26,336;0,000;268,740;Inf;280,000;280,000;5,393;3,065;7,717;23,545
24692,500;3,039;0,702;-35,209;1,611;9,515;5,144;37,082;4,812;-4,543;-2,740;0,000;38,800;39,700;9,509;1,771;6,157;4,845;6,041;4,917;-3,138;26,336;0,000;268,740;Inf;280,000;280,000;5,312;3,059;7,733;23,597
24693,000;3,039;0,702;-35,209;1,611;9,515;5,144;37,082;4,812;-4,543;-2,740;0,000;38,800;39,700;9,509;1,771;6,225;5,137;6,148;5,033;-3,138;26,336;0,000;268,140;Inf;280,000;280,000;5,490;3,059;7,732;23,586
24693,500;3,039;0,702;-35,209;1,611;9,515;5,144;37,082;4,812;-4,543;-2,740;0,000;38,800;39,700;9,509;1,771;6,330;5,087;6,175;5,012;-3,138;26,336;0,000;268,140;Inf;280,000;280,000;5,636;3,059;7,767;23,651
24694,000;3,039;0,702;-35,209;1,611;9,515;5,144;37,082;4,812;-4,543;-2,740;0,000;38,800;39,700;9,509;1,771;6,126;4,796;5,990;4,614;-3,138;26,336;0,000;268,140;Inf;280,000;280,000;5,651;3,058;7,800;23,660
24694,500;3,039;0,702;-35,209;1,611;9,515;5,159;37,093;4,844;-4,496;-2,743;0,000;38,759;39,682;9,509;1,771;6,015;4,707;5,837;4,490;-3,134;26,333;0,000;268,140;Inf;280,000;280,000;5,382;3,058;7,810;23,635
24695,000;3,039;0,702;-35,209;1,611;9,515;5,159;37,093;4,844;-4,496;-2,743;0,000;38,800;39,700;9,509;1,771;6,105;4,713;5,896;4,773;-3,134;26,333;0,000;268,640;Inf;280,000;280,000;5,262;3,058;7,792;23,584
24695,500;3,039;0,702;-35,209;1,611;9,515;5,159;37,093;4,844;-4,496;-2,743;0,000;38,800;39,700;9,509;1,771;6,235;5,121;6,117;5,148;-3,134;26,333;0,000;268,640;Inf;280,000;280,000;5,372;3,058;7,732;23,618
24696,000;3,220;0,857;-33,278;1,776;9,459;5,159;37,093;4,844;-4,496;-2,743;0,000;38,800;39,700;9,765;1,623;6,450;5,060;6,218;5,012;-3,134;26,333;0,000;268,740;Inf;280,000;280,000;5,655;3,057;7,702;23,660
24696,500;3,220;0,857;-33,278;1,776;9,459;5,159;37,093;4,844;-4,496;-2,743;0,000;38,800;39,700;9,765;1,623;6,229;4,725;6,078;4,634;-3,134;26,333;0,000;268,740;Inf;280,000;280,000;5,685;3,060;7,794;23,721
24697,000;3,220;0,857;-33,278;1,776;9,459;5,159;37,093;4,844;-4,496;-2,743;0,000;38,800;39,700;9,765;1,623;6,071;4,499;5,882;4,360;-3,134;26,333;0,000;268,740;Inf;280,000;280,000;5,416;3,063;7,764;23,722
24697,500;3,220;0,857;-33,278;1,776;9,459;5,159;37,093;4,844;-4,496;-2,743;0,000;38,800;39,700;9,765;1,623;6,079;4,909;5,969;4,804;-3,134;26,333;0,000;268,740;Inf;280,000;280,000;5,203;3,065;7,696;23,839
24698,000;3,220;0,857;-33,278;1,776;9,459;5,134;37,110;4,841;-4,455;-2,735;0,000;38,771;39,671;9,765;1,623;6,302;4,907;6,082;5,086;-3,136;26,326;0,000;268,740;Inf;280,000;280,000;5,440;3,068;7,699;23,925
24698,500;3,220;0,857;-33,278;1,776;9,459;5,134;37,110;4,841;-4,455;-2,735;0,000;38,800;39,700;9,765;1,623;6,386;4,802;6,000;4,835;-3,136;26,326;0,000;268,740;Inf;280,000;280,000;5,594;3,070;7,720;24,018
24699,000;2,344;0,611;-33,824;1,751;9,479;5,134;37,110;4,841;-4,455;-2,735;0,000;38,800;39,700;9,682;1,652;6,148;4,681;5,884;4,589;-3,136;26,326;0,000;268,740;Inf;280,000;280,000;5,506;3,073;7,764;24,046
24699,500;2,344;0,611;-33,824;1,751;9,479;5,134;37,110;4,841;-4,455;-2,735;0,000;38,800;39,700;9,682;1,652;6,034;4,563;5,715;4,405;-3,136;26,326;0,000;268,740;Inf;280,000;280,000;5,326;3,061;7,790;24,019
24700,000;2,344;0,611;-33,824;1,751;9,479;5,134;37,110;4,841;-4,455;-2,735;0,000;38,800;39,700;9,682;1,652;5,800;4,534;5,603;4,423;-3,136;26,326;0,000;268,740;Inf;280,000;280,000;5,179;3,049;7,756;23,997
24700,500;2,344;0,611;-33,824;1,751;9,479;5,134;37,110;4,841;-4,455;-2,735;0,000;38,800;39,700;9,682;1,652;5,873;5,016;5,797;4,849;-3,136;26,326;0,000;268,740;Inf;280,000;280,000;5,090;3,037;7,738;24,016
24701,000;2,344;0,611;-33,824;1,751;9,479;5,106;37,095;4,807;-4,417;-2,740;0,000;38,777;39,672;9,682;1,652;6,444;5,005;6,033;5,006;-3,127;26,336;0,000;269,240;Inf;280,000;280,000;5,384;3,026;7,737;24,052
24701,500;2,344;0,611;-33,824;1,751;9,479;5,106;37,095;4,807;-4,417;-2,740;0,000;38,800;39,700;9,682;1,652;6,224;4,846;5,876;4,626;-3,127;26,336;0,000;269,240;Inf;280,000;280,000;5,622;3,015;7,818;23,989
24702,000;2,344;0,611;-33,824;1,751;9,479;5,106;37,095;4,807;-4,417;-2,740;0,000;38,800;39,700;9,682;1,652;5,832;4,720;5,632;4,393;-3,127;26,336;0,000;269,240;Inf;280,000;280,000;5,393;3,004;7,864;24,065
24702,500;2,525;0,559;-35,209;1,701;9,488;5,106;37,095;4,807;-4,417;-2,740;0,000;38,800;39,700;9,505;1,793;5,555;4,732;5,425;4,521;-3,127;26,336;0,000;269,240;Inf;280,000;280,000;5,144;2,993;7,932;24,134
24703,000;2,525;0,559;-35,209;1,701;9,488;5,106;37,095;4,807;-4,417;-2,740;0,000;38,800;39,700;9,505;1,793;5,879;4,970;5,637;5,027;-3,127;26,336;0,000;269,140;Inf;280,000;280,000;5,058;2,985;7,895;24,060
24703,500;2,525;0,559;-35,209;1,701;9,488;5,106;37,095;4,807;-4,417;-2,740;0,000;38,800;39,700;9,505;1,793;6,122;5,409;5,926;5,224;-3,127;26,336;0,000;269,140;Inf;280,000;280,000;5,378;2,978;7,935;23,963
24704,000;2,525;0,559;-35,209;1,701;9,488;5,106;37,095;4,807;-4,417;-2,740;0,000;38,800;39,700;9,505;1,793;6,161;5,341;5,947;5,149;-3,127;26,336;0,000;269,140;Inf;280,000;280,000;5,670;2,970;8,015;23,885
24704,500;2,525;0,559;-35,209;1,701;9,488;5,050;37,051;4,825;-4,405;-2,738;0,000;38,782;39,734;9,505;1,793;5,686;5,117;5,453;4,777;-3,119;26,329;0,000;269,140;Inf;280,000;280,000;5,649;2,963;8,108;23,816
24705,000;2,525;0,559;-35,209;1,701;9,488;5,050;37,051;4,825;-4,405;-2,738;0,000;38,800;39,700;9,505;1,793;5,559;5,116;5,236;4,709;-3,119;26,329;0,000;269,240;Inf;280,000;280,000;5,258;2,956;8,172;23,762
24705,500;2,100;0,571;-33,725;1,705;9,407;5,050;37,051;4,825;-4,405;-2,738;0,000;38,800;39,700;9,682;1,731;5,814;5,277;5,528;5,215;-3,119;26,329;0,000;269,240;Inf;280,000;280,000;5,155;2,949;8,144;23,729
24706,000;2,100;0,571;-33,725;1,705;9,407;5,050;37,051;4,825;-4,405;-2,738;0,000;38,800;39,700;9,682;1,731;6,095;5,446;5,768;5,450;-3,119;26,329;0,000;268,840;Inf;280,000;280,000;5,459;2,935;8,136;23,714
24706,500;2,100;0,571;-33,725;1,705;9,407;5,050;37,051;4,825;-4,405;-2,738;0,000;38,800;39,700;9,682;1,731;6,083;5,460;5,805;5,293;-3,119;26,329;0,000;268,840;Inf;280,000;280,000;5,690;2,921;8,175;23,658
24707,000;2,100;0,571;-33,725;1,705;9,407;5,050;37,051;4,825;-4,405;-2,738;0,000;38,800;39,700;9,682;1,731;6,049;5,245;5,769;5,088;-3,119;26,329;0,000;269,040;Inf;280,000;280,000;5,660;2,908;8,246;23,648
24707,500;2,100;0,571;-33,725;1,705;9,407;5,079;37,072;4,828;-4,367;-2,720;0,000;38,782;39,725;9,682;1,731;5,970;5,035;5,555;4,737;-3,108;26,325;0,000;269,040;Inf;280,000;280,000;5,538;2,894;8,271;23,724
24708,000;2,100;0,571;-33,725;1,705;9,407;5,079;37,072;4,828;-4,367;-2,720;0,000;38,800;39,700;9,682;1,731;5,697;5,354;5,507;5,107;-3,108;26,325;0,000;268,940;Inf;280,000;280,000;5,324;2,881;8,256;23,737
24708,500;2,575;0,702;-34,099;1,732;9,413;5,079;37,072;4,828;-4,367;-2,720;0,000;38,800;39,700;9,530;1,605;6,049;5,625;5,847;5,377;-3,108;26,325;0,000;268,940;Inf;280,000;280,000;5,416;2,869;8,216;23,760
24709,000;2,575;0,702;-34,099;1,732;9,413;5,079;37,072;4,828;-4,367;-2,720;0,000;38,800;39,700;9,530;1,605;6,314;5,517;5,943;5,414;-3,108;26,325;0,000;268,740;Inf;280,000;280,000;5,724;2,864;8,226;23,773
24709,500;2,575;0,702;-34,099;1,732;9,413;5,079;37,072;4,828;-4,367;-2,720;0,000;38,800;39,700;9,530;1,605;6,365;5,337;5,945;5,126;-3,108;26,325;0,000;268,740;Inf;280,000;280,000;5,797;2,859;8,260;23,762
24710,000;2,575;0,702;-34,099;1,732;9,413;5,079;37,072;4,828;-4,367;-2,720;0,000;38,800;39,700;9,530;1,605;6,085;5,209;5,707;4,869;-3,108;26,325;0,000;268,640;Inf;280,000;280,000;5,693;2,854;8,349;23,802
24710,500;2,575;0,702;-34,099;1,732;9,413;5,079;37,072;4,828;-4,367;-2,720;0,000;38,800;39,700;9,530;1,605;5,645;5,127;5,449;4,731;-3,108;26,325;0,000;268,640;Inf;280,000;280,000;5,468;2,850;8,330;23,763
24711,000;2,575;0,702;-34,099;1,732;9,413;5,058;37,101;4,818;-4,309;-2,726;0,000;38,773;39,711;9,530;1,605;5,994;5,321;5,692;5,313;-3,111;26,317;0,000;268,540;Inf;280,000;280,000;5,238;2,845;8,302;23,727
24711,500;2,575;0,702;-34,099;1,732;9,413;5,058;37,101;4,818;-4,309;-2,726;0,000;38,800;39,700;9,530;1,605;6,355;5,767;6,086;5,592;-3,111;26,317;0,000;268,540;Inf;280,000;280,000;5,580;2,841;8,288;23,721
24712,000;3,073;0,711;-35,209;1,632;9,494;5,058;37,101;4,818;-4,309;-2,726;0,000;38,800;39,700;9,487;1,586;6,282;5,495;5,966;5,282;-3,111;26,317;0,000;268,740;Inf;280,000;280,000;5,950;2,837;8,342;23,746
24712,500;3,073;0,711;-35,209;1,632;9,494;5,058;37,101;4,818;-4,309;-2,726;0,000;38,800;39,700;9,487;1,586;6,000;5,303;5,776;4,983;-3,111;26,317;0,000;268,740;Inf;280,000;280,000;5,756;2,841;8,418;23,734
24713,000;3,073;0,711;-35,209;1,632;9,494;5,058;37,101;4,818;-4,309;-2,726;0,000;38,800;39,700;9,487;1,586;5,769;5,311;5,515;4,877;-3,111;26,317;0,000;268,840;Inf;280,000;280,000;5,516;2,844;8,455;23,657
24713,500;3,073;0,711;-35,209;1,632;9,494;5,058;37,101;4,818;-4,309;-2,726;0,000;38,800;39,700;9,487;1,586;5,914;5,373;5,625;5,132;-3,111;26,317;0,000;268,840;Inf;280,000;280,000;5,368;2,848;8,456;23,633
24714,000;3,073;0,711;-35,209;1,632;9,494;5,096;37,100;4,803;-4,274;-2,715;0,000;38,785;39,718;9,487;1,586;6,200;5,849;5,997;5,844;-3,104;26,317;0,000;268,640;Inf;280,000;280,000;5,511;2,852;8,350;23,540
24714,500;3,073;0,711;-35,209;1,632;9,494;5,096;37,100;4,803;-4,274;-2,715;0,000;38,800;39,700;9,487;1,586;6,660;5,864;6,355;5,881;-3,104;26,317;0,000;268,640;Inf;280,000;280,000;5,973;2,855;8,430;23,540
24715,000;2,966;0,714;-35,134;1,684;9,484;5,096;37,100;4,803;-4,274;-2,715;0,000;38,800;39,700;9,567;1,792;6,128;5,486;5,619;5,052;-3,104;26,317;0,000;268,640;Inf;280,000;280,000;6,190;2,859;8,496;23,555
24715,500;2,966;0,714;-35,134;1,684;9,484;5,096;37,100;4,803;-4,274;-2,715;0,000;38,800;39,700;9,567;1,792;5,674;5,506;5,302;5,084;-3,104;26,317;0,000;268,640;Inf;280,000;280,000;5,572;2,861;8,604;23,599
24716,000;2,966;0,714;-35,134;1,684;9,484;5,096;37,100;4,803;-4,274;-2,715;0,000;38,800;39,700;9,567;1,792;6,083;5,648;5,660;5,647;-3,104;26,317;0,000;268,640;Inf;280,000;280,000;5,392;2,862;8,536;23,607
24716,500;2,966;0,714;-35,134;1,684;9,484;5,096;37,100;4,803;-4,274;-2,715;0,000;38,800;39,700;9,567;1,792;6,417;5,826;5,967;5,858;-3,104;26,317;0,000;268,640;Inf;280,000;280,000;5,760;2,864;8,510;23,572
24717,000;2,966;0,714;-35,134;1,684;9,484;5,096;37,100;4,803;-4,274;-2,715;0,000;38,800;39,700;9,567;1,792;6,352;5,617;5,922;5,502;-3,104;26,317;0,000;268,740;Inf;280,000;280,000;6,017;2,866;8,535;23,657
