t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
24717,500;2,966;0,714;-35,134;1,684;9,484;5,053;37,057;4,833;-4,308;-2,719;0,000;38,776;39,720;9,567;1,792;6,253;5,434;5,791;5,133;-3,104;26,311;0,000;268,740;Inf;280,000;280,000;5,848;2,867;8,508;23,834
24718,000;2,966;0,714;-35,134;1,684;9,484;5,053;37,057;4,833;-4,308;-2,719;0,000;38,800;39,700;9,567;1,792;6,107;4,826;5,905;5,018;-3,104;26,311;0,000;268,740;Inf;280,000;280,000;5,652;2,869;8,306;23,845
24718,500;2,798;0,693;-34,967;1,725;9,441;5,053;37,057;4,833;-4,308;-2,719;0,000;38,800;39,700;9,463;1,616;6,662;5,737;6,476;6,052;-3,104;26,311;0,000;268,740;Inf;280,000;280,000;5,464;2,869;8,150;23,936
24719,000;2,798;0,693;-34,967;1,725;9,441;5,053;37,057;4,833;-4,308;-2,719;0,000;38,800;39,700;9,463;1,616;6,953;5,784;6,724;6,231;-3,104;26,311;0,000;268,340;Inf;280,000;280,000;6,423;2,868;8,087;24,007
24719,500;2,798;0,693;-34,967;1,725;9,441;5,053;37,057;4,833;-4,308;-2,719;0,000;38,800;39,700;9,463;1,616;7,012;5,039;6,745;5,609;-3,104;26,311;0,000;268,340;Inf;280,000;280,000;6,423;2,868;8,026;24,011
24720,000;2,798;0,693;-34,967;1,725;9,441;5,053;37,057;4,833;-4,308;-2,719;0,000;38,800;39,700;9,463;1,616;6,994;4,535;6,748;4,965;-3,104;26,311;0,000;268,740;Inf;280,000;280,000;6,101;2,867;7,956;23,946
24720,500;2,798;0,693;-34,967;1,725;9,441;5,057;37,079;4,804;-4,242;-2,704;0,000;38,784;39,707;9,463;1,616;6,847;4,223;6,690;4,749;-3,096;26,305;0,000;268,740;Inf;280,000;280,000;5,810;2,866;7,841;23,925
24721,000;2,798;0,693;-34,967;1,725;9,441;5,057;37,079;4,804;-4,242;-2,704;0,000;38,800;39,700;9,463;1,616;6,794;4,669;6,711;5,156;-3,096;26,305;0,000;268,740;Inf;280,000;280,000;5,627;2,865;7,653;23,831
24721,500;2,834;0,762;-33,819;1,752;9,407;5,057;37,079;4,804;-4,242;-2,704;0,000;38,800;39,700;9,632;1,603;6,808;5,204;6,775;5,514;-3,096;26,305;0,000;268,740;Inf;280,000;280,000;5,833;2,864;7,615;23,854
24722,000;2,834;0,762;-33,819;1,752;9,407;5,057;37,079;4,804;-4,242;-2,704;0,000;38,800;39,700;9,632;1,603;7,097;4,881;6,889;5,320;-3,096;26,305;0,000;268,840;Inf;280,000;280,000;6,075;2,863;7,580;23,903
24722,500;2,834;0,762;-33,819;1,752;9,407;5,057;37,079;4,804;-4,242;-2,704;0,000;38,800;39,700;9,632;1,603;7,024;4,589;6,812;4,938;-3,096;26,305;0,000;268,840;Inf;280,000;280,000;6,047;2,863;7,554;23,964
24723,000;2,834;0,762;-33,819;1,752;9,407;5,057;37,079;4,804;-4,242;-2,704;0,000;38,800;39,700;9,632;1,603;6,823;4,058;6,709;4,754;-3,096;26,305;0,000;268,740;Inf;280,000;280,000;5,841;2,862;7,495;24,014
24723,500;2,834;0,762;-33,819;1,752;9,407;5,057;37,079;4,804;-4,242;-2,704;0,000;38,800;39,700;9,632;1,603;6,749;4,687;6,723;5,092;-3,096;26,305;0,000;268,740;Inf;280,000;280,000;5,586;2,862;7,407;24,055
24724,000;2,834;0,762;-33,819;1,752;9,407;5,068;37,141;4,826;-4,203;-2,692;0,000;38,792;39,695;9,632;1,603;6,909;5,482;6,830;5,823;-3,090;26,311;0,000;268,840;Inf;280,000;280,000;5,813;2,861;7,373;24,109
24724,500;2,834;0,762;-33,819;1,752;9,407;5,068;37,141;4,826;-4,203;-2,692;0,000;38,800;39,700;9,632;1,603;7,108;5,094;6,902;5,712;-3,090;26,311;0,000;268,840;Inf;280,000;280,000;6,261;2,861;7,411;24,229
24725,000;2,901;0,739;-34,948;1,668;9,476;5,068;37,141;4,826;-4,203;-2,692;0,000;38,800;39,700;9,514;1,843;7,132;4,794;6,943;5,386;-3,090;26,311;0,000;268,940;Inf;280,000;280,000;6,204;2,861;7,377;24,200
24725,500;2,901;0,739;-34,948;1,668;9,476;5,068;37,141;4,826;-4,203;-2,692;0,000;38,800;39,700;9,514;1,843;6,814;4,072;6,723;4,601;-3,090;26,311;0,000;268,940;Inf;280,000;280,000;6,064;2,861;7,342;24,174
24726,000;2,901;0,739;-34,948;1,668;9,476;5,068;37,141;4,826;-4,203;-2,692;0,000;38,800;39,700;9,514;1,843;6,781;4,767;6,756;5,174;-3,090;26,311;0,000;269,140;Inf;280,000;280,000;5,552;2,862;7,250;24,163
24726,500;2,901;0,739;-34,948;1,668;9,476;5,068;37,141;4,826;-4,203;-2,692;0,000;38,800;39,700;9,514;1,843;6,982;5,371;6,904;5,824;-3,090;26,311;0,000;269,140;Inf;280,000;280,000;5,870;2,862;7,216;24,189
24727,000;2,901;0,739;-34,948;1,668;9,476;5,060;37,091;4,773;-4,191;-2,703;0,000;38,778;39,683;9,514;1,843;7,143;5,109;6,984;5,786;-3,092;26,306;0,000;268,640;Inf;280,000;280,000;6,270;2,863;7,252;24,225
24727,500;2,901;0,739;-34,948;1,668;9,476;5,060;37,091;4,773;-4,191;-2,703;0,000;38,800;39,700;9,514;1,843;7,100;4,707;6,919;5,158;-3,092;26,306;0,000;268,640;Inf;280,000;280,000;6,255;2,864;7,303;24,239
24728,000;3,150;0,703;-35,209;1,681;9,518;5,060;37,091;4,773;-4,191;-2,703;0,000;38,800;39,700;9,514;1,793;6,950;4,351;6,800;4,673;-3,092;26,306;0,000;268,840;Inf;280,000;280,000;5,971;2,864;7,324;24,269
24728,500;3,150;0,703;-35,209;1,681;9,518;5,060;37,091;4,773;-4,191;-2,703;0,000;38,800;39,700;9,514;1,793;6,648;3,865;6,567;4,271;-3,092;26,306;0,000;268,840;Inf;280,000;280,000;5,693;2,869;7,251;24,288
24729,000;3,150;0,703;-35,209;1,681;9,518;5,060;37,091;4,773;-4,191;-2,703;0,000;38,800;39,700;9,514;1,793;6,707;5,319;6,713;5,542;-3,092;26,306;0,000;268,940;Inf;280,000;280,000;5,338;2,874;7,235;24,305
24729,500;3,150;0,703;-35,209;1,681;9,518;5,060;37,091;4,773;-4,191;-2,703;0,000;38,800;39,700;9,514;1,793;7,018;5,134;6,832;5,454;-3,092;26,306;0,000;268,940;Inf;280,000;280,000;6,070;2,878;7,265;24,299
24730,000;3,150;0,703;-35,209;1,681;9,518;5,099;37,043;4,816;-4,158;-2,694;0,000;38,785;39,663;9,514;1,793;6,885;4,688;6,767;5,006;-3,085;26,305;0,000;268,640;Inf;280,000;280,000;6,109;2,883;7,301;24,283
24730,500;3,150;0,703;-35,209;1,681;9,518;5,099;37,043;4,816;-4,158;-2,694;0,000;38,800;39,700;9,514;1,793;6,696;4,338;6,641;4,591;-3,085;26,305;0,000;268,640;Inf;280,000;280,000;5,836;2,887;7,328;24,287
24731,000;3,150;0,703;-35,209;1,681;9,518;5,099;37,043;4,816;-4,158;-2,694;0,000;38,800;39,700;9,514;1,793;6,476;3,933;6,405;4,110;-3,085;26,305;0,000;268,640;Inf;280,000;280,000;5,567;2,891;7,334;24,251
24731,500;3,460;0,809;-35,209;1,697;9,560;5,099;37,043;4,816;-4,158;-2,694;0,000;38,800;39,700;9,354;1,722;6,329;4,381;6,424;4,844;-3,085;26,305;0,000;268,640;Inf;280,000;280,000;5,231;2,896;7,187;24,262
24732,000;3,460;0,809;-35,209;1,697;9,560;5,099;37,043;4,816;-4,158;-2,694;0,000;38,800;39,700;9,354;1,722;6,546;5,003;6,533;5,329;-3,085;26,305;0,000;269,040;Inf;280,000;280,000;5,494;2,905;7,231;24,248
24732,500;3,460;0,809;-35,209;1,697;9,560;5,099;37,043;4,816;-4,158;-2,694;0,000;38,800;39,700;9,354;1,722;6,711;4,668;6,563;4,861;-3,085;26,305;0,000;269,040;Inf;280,000;280,000;5,853;2,914;7,258;24,225
24733,000;3,460;0,809;-35,209;1,697;9,560;5,099;37,043;4,816;-4,158;-2,694;0,000;38,800;39,700;9,354;1,722;6,597;4,436;6,518;4,635;-3,085;26,305;0,000;269,040;Inf;280,000;280,000;5,701;2,923;7,286;24,224
24733,500;3,460;0,809;-35,209;1,697;9,560;5,097;37,086;4,828;-4,109;-2,708;0,000;38,781;39,672;9,354;1,722;6,275;4,167;6,099;4,252;-3,093;26,296;0,000;269,040;Inf;280,000;280,000;5,546;2,932;7,325;24,240
24734,000;3,460;0,809;-35,209;1,697;9,560;5,097;37,086;4,828;-4,109;-2,708;0,000;38,800;39,700;9,354;1,722;6,288;4,173;6,188;4,509;-3,093;26,296;0,000;269,140;Inf;280,000;280,000;5,198;2,940;7,251;24,240
24734,500;3,807;0,953;-34,560;1,807;9,483;5,097;37,086;4,828;-4,109;-2,708;0,000;38,800;39,700;9,532;1,525;6,428;4,742;6,383;5,127;-3,093;26,296;0,000;269,140;Inf;280,000;280,000;5,290;2,949;7,197;24,236
24735,000;3,807;0,953;-34,560;1,807;9,483;5,097;37,086;4,828;-4,109;-2,708;0,000;38,800;39,700;9,532;1,525;6,575;4,933;6,476;5,089;-3,093;26,296;0,000;268,940;Inf;280,000;280,000;5,670;2,963;7,173;24,277
24735,500;3,807;0,953;-34,560;1,807;9,483;5,097;37,086;4,828;-4,109;-2,708;0,000;38,800;39,700;9,532;1,525;6,605;4,613;6,473;4,821;-3,093;26,296;0,000;268,940;Inf;280,000;280,000;5,768;2,977;7,172;24,252
24736,000;3,807;0,953;-34,560;1,807;9,483;5,097;37,086;4,828;-4,109;-2,708;0,000;38,800;39,700;9,532;1,525;6,423;4,242;6,364;4,448;-3,093;26,296;0,000;268,940;Inf;280,000;280,000;5,628;2,990;7,175;24,306
24736,500;3,807;0,953;-34,560;1,807;9,483;5,050;37,116;4,824;-4,090;-2,710;0,000;38,773;39,632;9,532;1,525;6,370;4,394;6,300;4,851;-3,096;26,286;0,000;268,940;Inf;280,000;280,000;5,369;3,004;7,105;24,297
24737,000;3,807;0,953;-34,560;1,807;9,483;5,050;37,116;4,824;-4,090;-2,710;0,000;38,800;39,600;9,532;1,525;6,521;4,717;6,414;5,077;-3,096;26,286;0,000;269,040;Inf;280,000;280,000;5,479;3,017;7,060;24,264
24737,500;3,807;0,953;-34,560;1,807;9,483;5,050;37,116;4,824;-4,090;-2,710;0,000;38,800;39,600;9,532;1,525;6,467;4,704;6,448;4,975;-3,096;26,286;0,000;269,040;Inf;280,000;280,000;5,682;3,030;7,118;24,221
24738,000;2,384;0,638;-33,538;1,746;9,452;5,050;37,116;4,824;-4,090;-2,710;0,000;38,800;39,600;9,656;1,625;6,463;4,456;6,376;4,747;-3,096;26,286;0,000;269,140;Inf;280,000;280,000;5,649;3,043;7,127;24,172
24738,500;2,384;0,638;-33,538;1,746;9,452;5,050;37,116;4,824;-4,090;-2,710;0,000;38,800;39,600;9,656;1,625;6,362;4,073;6,275;4,332;-3,096;26,286;0,000;269,140;Inf;280,000;280,000;5,511;3,032;7,146;24,167
24739,000;2,384;0,638;-33,538;1,746;9,452;5,050;37,116;4,824;-4,090;-2,710;0,000;38,800;39,600;9,656;1,625;6,094;4,244;5,951;4,327;-3,096;26,286;0,000;268,740;Inf;280,000;280,000;5,260;3,021;7,081;24,132
24739,500;2,384;0,638;-33,538;1,746;9,452;5,050;37,116;4,824;-4,090;-2,710;0,000;38,800;39,600;9,656;1,625;6,137;4,541;6,042;4,671;-3,096;26,286;0,000;268,740;Inf;280,000;280,000;5,154;3,011;7,124;24,158
24740,000;2,384;0,638;-33,538;1,746;9,452;5,090;37,106;4,824;-4,057;-2,705;0,000;38,779;39,640;9,656;1,625;6,286;4,459;6,207;4,849;-3,095;26,295;0,000;269,440;Inf;280,000;280,000;5,348;3,000;7,119;24,167
24740,500;2,384;0,638;-33,538;1,746;9,452;5,090;37,106;4,824;-4,057;-2,705;0,000;38,800;39,600;9,656;1,625;6,300;4,087;6,134;4,353;-3,095;26,295;0,000;269,440;Inf;280,000;280,000;5,450;2,990;7,121;24,143
24741,000;3,324;0,783;-35,209;1,695;9,544;5,090;37,106;4,824;-4,057;-2,705;0,000;38,800;39,600;9,388;1,792;6,073;3,847;5,914;3,914;-3,095;26,295;0,000;268,840;Inf;280,000;280,000;5,218;2,980;7,138;24,157
24741,500;3,324;0,783;-35,209;1,695;9,544;5,090;37,106;4,824;-4,057;-2,705;0,000;38,800;39,600;9,388;1,792;5,871;3,820;5,790;3,997;-3,095;26,295;0,000;268,840;Inf;280,000;280,000;4,937;2,986;7,136;24,181
24742,000;3,324;0,783;-35,209;1,695;9,544;5,090;37,106;4,824;-4,057;-2,705;0,000;38,800;39,600;9,388;1,792;5,895;4,390;5,856;4,366;-3,095;26,295;0,000;268,440;Inf;280,000;280,000;4,869;2,992;7,090;24,274
24742,500;3,324;0,783;-35,209;1,695;9,544;5,090;37,106;4,824;-4,057;-2,705;0,000;38,800;39,600;9,388;1,792;5,984;4,570;5,918;4,549;-3,095;26,295;0,000;268,440;Inf;280,000;280,000;5,127;2,997;7,093;24,296
24743,000;3,324;0,783;-35,209;1,695;9,544;5,096;37,079;4,795;-4,046;-2,688;0,000;38,776;39,608;9,388;1,792;6,186;4,465;5,961;4,602;-3,078;26,288;0,000;269,040;Inf;280,000;280,000;5,255;3,002;7,106;24,283
24743,500;3,324;0,783;-35,209;1,695;9,544;5,096;37,079;4,795;-4,046;-2,688;0,000;38,800;39,600;9,388;1,792;5,931;4,012;5,740;3,915;-3,078;26,288;0,000;269,040;Inf;280,000;280,000;5,303;3,008;7,160;24,288
24744,000;3,324;0,783;-35,209;1,695;9,544;5,096;37,079;4,795;-4,046;-2,688;0,000;38,800;39,600;9,388;1,792;5,545;3,853;5,446;3,670;-3,078;26,288;0,000;269,740;Inf;280,000;280,000;4,900;3,013;7,186;24,313
24744,500;2,511;0,680;-33,431;1,785;9,405;5,096;37,079;4,795;-4,046;-2,688;0,000;38,800;39,600;9,741;1,722;5,610;4,109;5,577;4,181;-3,078;26,288;0,000;269,740;Inf;280,000;280,000;4,628;3,018;7,147;24,328
24745,000;2,511;0,680;-33,431;1,785;9,405;5,096;37,079;4,795;-4,046;-2,688;0,000;38,800;39,600;9,741;1,722;5,942;4,827;5,905;5,027;-3,078;26,288;0,000;269,640;Inf;280,000;280,000;4,869;3,010;7,062;24,300
24745,500;2,511;0,680;-33,431;1,785;9,405;5,096;37,079;4,795;-4,046;-2,688;0,000;38,800;39,600;9,741;1,722;6,289;4,834;6,067;4,974;-3,078;26,288;0,000;269,640;Inf;280,000;280,000;5,425;3,001;7,041;24,282
24746,000;2,511;0,680;-33,431;1,785;9,405;5,096;37,079;4,795;-4,046;-2,688;0,000;38,800;39,600;9,741;1,722;6,170;4,529;5,892;4,547;-3,078;26,288;0,000;269,340;Inf;280,000;280,000;5,541;2,993;7,225;24,279
24746,500;2,511;0,680;-33,431;1,785;9,405;5,084;37,053;4,834;-4,011;-2,674;0,000;38,782;39,611;9,741;1,722;5,773;4,129;5,635;4,059;-3,071;26,297;0,000;269,340;Inf;280,000;280,000;5,285;2,986;7,257;24,250
24747,000;2,511;0,680;-33,431;1,785;9,405;5,084;37,053;4,834;-4,011;-2,674;0,000;38,800;39,600;9,741;1,722;5,261;4,356;5,123;4,209;-3,071;26,297;0,000;269,540;Inf;280,000;280,000;4,899;2,978;7,246;24,234
24747,500;2,215;0,627;-33,418;1,778;9,429;5,084;37,053;4,834;-4,011;-2,674;0,000;38,800;39,600;9,638;1,709;5,729;4,597;5,491;4,866;-3,071;26,297;0,000;269,540;Inf;280,000;280,000;4,737;2,970;7,151;24,222
24748,000;2,215;0,627;-33,418;1,778;9,429;5,084;37,053;4,834;-4,011;-2,674;0,000;38,800;39,600;9,638;1,709;5,959;4,585;5,729;4,913;-3,071;26,297;0,000;269,140;Inf;280,000;280,000;5,171;2,958;7,108;24,202
24748,500;2,215;0,627;-33,418;1,778;9,429;5,084;37,053;4,834;-4,011;-2,674;0,000;38,800;39,600;9,638;1,709;5,948;4,095;5,679;4,268;-3,071;26,297;0,000;269,140;Inf;280,000;280,000;5,296;2,946;7,115;24,192
24749,000;2,215;0,627;-33,418;1,778;9,429;5,084;37,053;4,834;-4,011;-2,674;0,000;38,800;39,600;9,638;1,709;5,810;3,768;5,623;3,748;-3,071;26,297;0,000;269,440;Inf;280,000;280,000;4,998;2,934;7,118;24,199
24749,500;2,215;0,627;-33,418;1,778;9,429;5,102;37,127;4,839;-3,986;-2,669;0,000;38,785;39,622;9,638;1,709;5,671;3,630;5,486;3,547;-3,067;26,306;0,000;269,440;Inf;280,000;280,000;4,737;2,922;7,026;24,158
24750,000;2,215;0,627;-33,418;1,778;9,429;5,102;37,127;4,839;-3,986;-2,669;0,000;38,800;39,600;9,638;1,709;5,573;3,824;5,487;4,054;-3,067;26,306;0,000;269,540;Inf;280,000;280,000;4,583;2,910;6,934;24,165
24750,500;2,215;0,627;-33,418;1,778;9,429;5,102;37,127;4,839;-3,986;-2,669;0,000;38,800;39,600;9,638;1,709;6,098;4,478;5,877;4,624;-3,067;26,306;0,000;269,540;Inf;280,000;280,000;4,734;2,899;6,897;24,224
24751,000;3,214;0,843;-33,848;1,765;9,408;5,102;37,127;4,839;-3,986;-2,669;0,000;38,800;39,600;9,672;1,649;6,073;4,095;5,905;4,270;-3,067;26,306;0,000;269,240;Inf;280,000;280,000;5,269;2,888;6,916;24,246
24751,500;3,214;0,843;-33,848;1,765;9,408;5,102;37,127;4,839;-3,986;-2,669;0,000;38,800;39,600;9,672;1,649;5,764;3,825;5,669;3,922;-3,067;26,306;0,000;269,240;Inf;280,000;280,000;5,086;2,893;6,953;24,221
24752,000;3,214;0,843;-33,848;1,765;9,408;5,102;37,127;4,839;-3,986;-2,669;0,000;38,800;39,600;9,672;1,649;5,629;3,622;5,455;3,583;-3,067;26,306;0,000;269,040;Inf;280,000;280,000;4,795;2,898;6,958;24,227
24752,500;3,214;0,843;-33,848;1,765;9,408;5,102;37,127;4,839;-3,986;-2,669;0,000;38,800;39,600;9,672;1,649;5,602;3,844;5,567;4,000;-3,067;26,306;0,000;269,040;Inf;280,000;280,000;4,572;2,903;6,909;24,225
24753,000;3,214;0,843;-33,848;1,765;9,408;5,089;37,125;4,849;-3,967;-2,677;0,000;38,768;39,626;9,672;1,649;5,890;4,267;5,732;4,624;-3,064;26,305;0,000;268,840;Inf;280,000;280,000;4,753;2,909;6,820;24,141
24753,500;3,214;0,843;-33,848;1,765;9,408;5,089;37,125;4,849;-3,967;-2,677;0,000;38,800;39,600;9,672;1,649;5,933;4,414;5,764;4,587;-3,064;26,305;0,000;268,840;Inf;280,000;280,000;5,128;2,914;6,882;24,094
24754,000;2,721;0,701;-34,599;1,754;9,440;5,089;37,125;4,849;-3,967;-2,677;0,000;38,800;39,600;9,597;1,794;5,657;3,825;5,393;3,763;-3,064;26,305;0,000;268,940;Inf;280,000;280,000;5,174;2,918;6,947;24,065
24754,500;2,721;0,701;-34,599;1,754;9,440;5,089;37,125;4,849;-3,967;-2,677;0,000;38,800;39,600;9,597;1,794;5,430;3,750;5,209;3,663;-3,064;26,305;0,000;268,940;Inf;280,000;280,000;4,659;2,915;6,995;23,989
24755,000;2,721;0,701;-34,599;1,754;9,440;5,089;37,125;4,849;-3,967;-2,677;0,000;38,800;39,600;9,597;1,794;5,301;3,927;5,144;3,833;-3,064;26,305;0,000;269,340;Inf;280,000;280,000;4,513;2,912;6,972;23,980
24755,500;2,721;0,701;-34,599;1,754;9,440;5,089;37,125;4,849;-3,967;-2,677;0,000;38,800;39,600;9,597;1,794;5,347;4,453;5,310;4,330;-3,064;26,305;0,000;269,340;Inf;280,000;280,000;4,551;2,909;6,947;24,010
24756,000;2,721;0,701;-34,599;1,754;9,440;5,107;37,088;4,827;-3,941;-2,679;0,000;38,768;39,581;9,597;1,794;5,742;4,415;5,501;4,527;-3,057;26,315;0,000;269,240;Inf;280,000;280,000;4,860;2,906;6,933;24,066
24756,500;2,721;0,701;-34,599;1,754;9,440;5,107;37,088;4,827;-3,941;-2,679;0,000;38,800;39,600;9,597;1,794;5,821;4,162;5,458;4,042;-3,057;26,315;0,000;269,240;Inf;280,000;280,000;5,046;2,903;6,994;24,091
24757,000;2,944;0,715;-35,209;1,745;9,579;5,107;37,088;4,827;-3,941;-2,679;0,000;38,800;39,600;9,526;1,722;5,619;3,954;5,388;3,738;-3,057;26,315;0,000;269,440;Inf;280,000;280,000;4,871;2,900;7,029;24,044
24757,500;2,944;0,715;-35,209;1,745;9,579;5,107;37,088;4,827;-3,941;-2,679;0,000;38,800;39,600;9,526;1,722;5,103;3,684;5,080;3,510;-3,057;26,315;0,000;269,440;Inf;280,000;280,000;4,675;2,901;7,009;23,983
24758,000;2,944;0,715;-35,209;1,745;9,579;5,107;37,088;4,827;-3,941;-2,679;0,000;38,800;39,600;9,526;1,722;5,371;3,934;5,271;4,162;-3,057;26,315;0,000;269,340;Inf;280,000;280,000;4,344;2,901;6,947;23,915
24758,500;2,944;0,715;-35,209;1,745;9,579;5,107;37,088;4,827;-3,941;-2,679;0,000;38,800;39,600;9,526;1,722;5,605;4,409;5,491;4,478;-3,057;26,315;0,000;269,340;Inf;280,000;280,000;4,685;2,902;6,894;23,926
24759,000;2,944;0,715;-35,209;1,745;9,579;5,107;37,088;4,827;-3,941;-2,679;0,000;38,800;39,600;9,526;1,722;5,622;4,384;5,500;4,348;-3,057;26,315;0,000;269,240;Inf;280,000;280,000;4,996;2,903;6,899;23,916
24759,500;2,944;0,715;-35,209;1,745;9,579;5,093;37,064;4,848;-3,907;-2,675;0,000;38,767;39,591;9,526;1,722;5,427;4,091;5,284;3,892;-3,052;26,311;0,000;269,240;Inf;280,000;280,000;4,963;2,903;6,963;23,910
24760,000;2,944;0,715;-35,209;1,745;9,579;5,093;37,064;4,848;-3,907;-2,675;0,000;38,800;39,600;9,526;1,722;5,226;3,836;4,941;3,542;-3,052;26,311;0,000;269,140;Inf;280,000;280,000;4,673;2,904;7,046;23,879
24760,500;2,595;0,652;-34,946;1,765;9,471;5,093;37,064;4,848;-3,907;-2,675;0,000;38,800;39,600;9,528;1,835;5,006;3,798;4,725;3,529;-3,052;26,311;0,000;269,140;Inf;280,000;280,000;4,386;2,905;7,048;23,896
24761,000;2,595;0,652;-34,946;1,765;9,471;5,093;37,064;4,848;-3,907;-2,675;0,000;38,800;39,600;9,528;1,835;5,334;4,613;5,188;4,585;-3,052;26,311;0,000;269,040;Inf;280,000;280,000;4,264;2,900;6,970;23,853
24761,500;2,595;0,652;-34,946;1,765;9,471;5,093;37,064;4,848;-3,907;-2,675;0,000;38,800;39,600;9,528;1,835;5,755;4,306;5,429;4,380;-3,052;26,311;0,000;269,040;Inf;280,000;280,000;4,930;2,895;6,951;23,788
24762,000;2,595;0,652;-34,946;1,765;9,471;5,093;37,064;4,848;-3,907;-2,675;0,000;38,800;39,600;9,528;1,835;5,663;3,914;5,405;3,886;-3,052;26,311;0,000;269,140;Inf;280,000;280,000;4,968;2,890;6,957;23,778
24762,500;2,595;0,652;-34,946;1,765;9,471;5,078;37,077;4,835;-3,876;-2,674;0,000;38,754;39,581;9,528;1,835;5,368;3,768;4,974;3,512;-3,055;26,317;0,000;269,140;Inf;280,000;280,000;4,717;2,885;6,997;23,707
24763,000;2,595;0,652;-34,946;1,765;9,471;5,078;37,077;4,835;-3,876;-2,674;0,000;38,800;39,600;9,528;1,835;4,878;3,790;4,712;3,683;-3,055;26,317;0,000;269,240;Inf;280,000;280,000;4,406;2,880;7,060;23,657
24763,500;3,077;0,782;-34,519;1,799;9,475;5,078;37,077;4,835;-3,876;-2,674;0,000;38,800;39,600;9,526;1,601;5,111;4,255;4,974;4,219;-3,055;26,317;0,000;269,240;Inf;280,000;280,000;4,265;2,875;6,876;23,547
24764,000;3,077;0,782;-34,519;1,799;9,475;5,078;37,077;4,835;-3,876;-2,674;0,000;38,800;39,600;9,526;1,601;5,588;4,470;5,311;4,755;-3,055;26,317;0,000;269,240;Inf;280,000;280,000;4,640;2,879;6,902;23,504
24764,500;3,077;0,782;-34,519;1,799;9,475;5,078;37,077;4,835;-3,876;-2,674;0,000;38,800;39,600;9,526;1,601;5,450;3,914;5,122;3,726;-3,055;26,317;0,000;269,240;Inf;280,000;280,000;5,031;2,882;6,948;23,531
24765,000;3,077;0,782;-34,519;1,799;9,475;5,078;37,077;4,835;-3,876;-2,674;0,000;38,800;39,600;9,526;1,601;5,188;3,782;4,977;3,543;-3,055;26,317;0,000;268,940;Inf;280,000;280,000;4,553;2,885;6,994;23,491
24765,500;3,077;0,782;-34,519;1,799;9,475;5,078;37,077;4,835;-3,876;-2,674;0,000;38,800;39,600;9,526;1,601;4,838;3,728;4,664;3,599;-3,055;26,317;0,000;268,940;Inf;280,000;280,000;4,372;2,888;7,038;23,474
24766,000;3,077;0,782;-34,519;1,799;9,475;5,083;37,105;4,846;-3,856;-2,666;0,000;38,749;39,580;9,526;1,601;5,063;4,238;4,979;4,230;-3,052;26,316;0,000;268,940;Inf;280,000;280,000;4,207;2,891;6,972;23,520
24766,500;3,077;0,782;-34,519;1,799;9,475;5,083;37,105;4,846;-3,856;-2,666;0,000;38,700;39,600;9,526;1,601;5,496;4,358;5,217;4,470;-3,052;26,316;0,000;268,940;Inf;280,000;280,000;4,627;2,894;6,936;23,580
24767,000;3,395;0,811;-35,209;1,652;9,472;5,083;37,105;4,846;-3,856;-2,666;0,000;38,700;39,600;9,525;1,841;5,568;4,437;5,278;4,454;-3,052;26,316;0,000;268,940;Inf;280,000;280,000;4,885;2,897;7,043;23,469
24767,500;3,395;0,811;-35,209;1,652;9,472;5,083;37,105;4,846;-3,856;-2,666;0,000;38,700;39,600;9,525;1,841;5,454;4,052;5,139;3,965;-3,052;26,316;0,000;268,940;Inf;280,000;280,000;4,934;2,906;7,073;23,465
24768,000;3,395;0,811;-35,209;1,652;9,472;5,083;37,105;4,846;-3,856;-2,666;0,000;38,700;39,600;9,525;1,841;4,936;3,836;4,721;3,508;-3,052;26,316;0,000;269,240;Inf;280,000;280,000;4,653;2,914;7,122;23,508
24768,500;3,395;0,811;-35,209;1,652;9,472;5,083;37,105;4,846;-3,856;-2,666;0,000;38,700;39,600;9,525;1,841;5,005;4,037;4,801;4,009;-3,052;26,316;0,000;269,240;Inf;280,000;280,000;4,250;2,922;7,094;23,527
24769,000;3,395;0,811;-35,209;1,652;9,472;5,079;37,106;4,849;-3,823;-2,664;0,000;38,737;39,595;9,525;1,841;5,206;4,548;5,072;4,504;-3,043;26,314;0,000;269,140;Inf;280,000;280,000;4,463;2,929;7,048;23,524
24769,500;3,395;0,811;-35,209;1,652;9,472;5,079;37,106;4,849;-3,823;-2,664;0,000;38,700;39,600;9,525;1,841;5,673;4,595;5,354;4,533;-3,043;26,314;0,000;269,140;Inf;280,000;280,000;4,833;2,937;7,005;23,521
24770,000;2,894;0,718;-35,209;1,706;9,543;5,079;37,106;4,849;-3,823;-2,664;0,000;38,700;39,600;9,405;1,654;5,492;4,331;5,173;4,117;-3,043;26,314;0,000;269,040;Inf;280,000;280,000;5,039;2,944;7,082;23,525
24770,500;2,894;0,718;-35,209;1,706;9,543;5,079;37,106;4,849;-3,823;-2,664;0,000;38,700;39,600;9,405;1,654;5,100;4,233;4,892;3,893;-3,043;26,314;0,000;269,040;Inf;280,000;280,000;4,778;2,944;7,255;23,475
24771,000;2,894;0,718;-35,209;1,706;9,543;5,079;37,106;4,849;-3,823;-2,664;0,000;38,700;39,600;9,405;1,654;4,952;4,271;4,531;3,950;-3,043;26,314;0,000;269,540;Inf;280,000;280,000;4,530;2,943;7,258;23,489
24771,500;2,894;0,718;-35,209;1,706;9,543;5,079;37,106;4,849;-3,823;-2,664;0,000;38,700;39,600;9,405;1,654;5,233;4,711;4,949;4,503;-3,043;26,314;0,000;269,540;Inf;280,000;280,000;4,426;2,941;7,209;23,481
24772,000;2,894;0,718;-35,209;1,706;9,543;5,079;37,106;4,849;-3,823;-2,664;0,000;38,700;39,600;9,405;1,654;5,364;4,563;5,024;4,314;-3,043;26,314;0,000;269,440;Inf;280,000;280,000;4,849;2,940;7,203;23,516
24772,500;2,894;0,718;-35,209;1,706;9,543;5,045;37,091;4,826;-3,849;-2,672;0,000;38,743;39,547;9,405;1,654;5,128;4,328;4,864;4,004;-3,044;26,316;0,000;269,440;Inf;280,000;280,000;4,816;2,940;7,260;23,474
24773,000;2,894;0,718;-35,209;1,706;9,543;5,045;37,091;4,826;-3,849;-2,672;0,000;38,700;39,500;9,405;1,654;4,969;4,163;4,749;3,797;-3,044;26,316;0,000;269,540;Inf;280,000;280,000;4,581;2,940;7,313;23,395
24773,500;2,653;0,640;-35,102;1,778;9,478;5,045;37,091;4,826;-3,849;-2,672;0,000;38,700;39,500;9,491;1,641;4,891;4,154;4,639;3,815;-3,044;26,316;0,000;269,540;Inf;280,000;280,000;4,419;2,939;7,300;23,397
24774,000;2,653;0,640;-35,102;1,778;9,478;5,045;37,091;4,826;-3,849;-2,672;0,000;38,700;39,500;9,491;1,641;5,147;4,425;4,837;4,342;-3,044;26,316;0,000;269,240;Inf;280,000;280,000;4,375;2,934;7,289;23,408
24774,500;2,653;0,640;-35,102;1,778;9,478;5,045;37,091;4,826;-3,849;-2,672;0,000;38,700;39,500;9,491;1,641;5,244;4,678;4,984;4,457;-3,044;26,316;0,000;269,240;Inf;280,000;280,000;4,688;2,930;7,292;23,376
24775,000;2,653;0,640;-35,102;1,778;9,478;5,045;37,091;4,826;-3,849;-2,672;0,000;38,700;39,500;9,491;1,641;5,287;4,524;5,004;4,293;-3,044;26,316;0,000;269,440;Inf;280,000;280,000;4,841;2,925;7,322;23,345
24775,500;2,653;0,640;-35,102;1,778;9,478;5,072;37,045;4,839;-3,802;-2,657;0,000;38,730;39,531;9,491;1,641;5,049;4,360;4,801;4,027;-3,047;26,310;0,000;269,440;Inf;280,000;280,000;4,777;2,921;7,402;23,307
24776,000;2,653;0,640;-35,102;1,778;9,478;5,072;37,045;4,839;-3,802;-2,657;0,000;38,700;39,500;9,491;1,641;4,938;4,421;4,658;4,053;-3,047;26,310;0,000;269,540;Inf;280,000;280,000;4,559;2,916;7,439;23,319
24776,500;3,046;0,720;-35,209;1,711;9,527;5,072;37,045;4,839;-3,802;-2,657;0,000;38,700;39,500;9,374;1,619;5,118;4,622;4,820;4,530;-3,047;26,310;0,000;269,540;Inf;280,000;280,000;4,517;2,912;7,436;23,335
24777,000;3,046;0,720;-35,209;1,711;9,527;5,072;37,045;4,839;-3,802;-2,657;0,000;38,700;39,500;9,374;1,619;5,604;5,071;5,308;5,044;-3,047;26,310;0,000;269,040;Inf;280,000;280,000;4,773;2,914;7,390;23,365
24777,500;3,046;0,720;-35,209;1,711;9,527;5,072;37,045;4,839;-3,802;-2,657;0,000;38,700;39,500;9,374;1,619;5,806;4,780;5,474;4,761;-3,047;26,310;0,000;269,040;Inf;280,000;280,000;5,257;2,916;7,483;23,442
24778,000;3,046;0,720;-35,209;1,711;9,527;5,072;37,045;4,839;-3,802;-2,657;0,000;38,700;39,500;9,374;1,619;5,683;4,591;5,350;4,422;-3,047;26,310;0,000;269,240;Inf;280,000;280,000;5,205;2,918;7,561;23,427
24778,500;3,046;0,720;-35,209;1,711;9,527;5,072;37,045;4,839;-3,802;-2,657;0,000;38,700;39,500;9,374;1,619;5,065;4,148;4,936;3,876;-3,047;26,310;0,000;269,240;Inf;280,000;280,000;5,012;2,920;7,568;23,432
24779,000;3,046;0,720;-35,209;1,711;9,527;5,026;37,053;4,842;-3,728;-2,664;0,000;38,713;39,503;9,374;1,619;5,383;4,489;5,184;4,375;-3,039;26,317;0,000;269,340;Inf;280,000;280,000;4,506;2,923;7,460;23,419
24779,500;3,046;0,720;-35,209;1,711;9,527;5,026;37,053;4,842;-3,728;-2,664;0,000;38,700;39,500;9,374;1,619;5,709;4,945;5,496;5,152;-3,039;26,317;0,000;269,340;Inf;280,000;280,000;4,858;2,925;7,406;23,411
24780,000;3,117;0,775;-35,209;1,686;9,434;5,026;37,053;4,842;-3,728;-2,664;0,000;38,700;39,500;9,460;1,732;5,861;4,825;5,588;4,894;-3,039;26,317;0,000;269,340;Inf;280,000;280,000;5,326;2,927;7,386;23,391
24780,500;3,117;0,775;-35,209;1,686;9,434;5,026;37,053;4,842;-3,728;-2,664;0,000;38,700;39,500;9,460;1,732;5,774;4,408;5,349;4,202;-3,039;26,317;0,000;269,340;Inf;280,000;280,000;5,292;2,930;7,435;23,418
24781,000;3,117;0,775;-35,209;1,686;9,434;5,026;37,053;4,842;-3,728;-2,664;0,000;38,700;39,500;9,460;1,732;5,456;4,347;5,078;4,003;-3,039;26,317;0,000;269,440;Inf;280,000;280,000;4,933;2,933;7,563;23,432
24781,500;3,117;0,775;-35,209;1,686;9,434;5,026;37,053;4,842;-3,728;-2,664;0,000;38,700;39,500;9,460;1,732;4,949;4,287;4,740;3,950;-3,039;26,317;0,000;269,440;Inf;280,000;280,000;4,721;2,936;7,518;23,526
24782,000;3,117;0,775;-35,209;1,686;9,434;5,052;37,112;4,830;-3,688;-2,654;0,000;38,704;39,482;9,460;1,732;5,734;4,875;5,396;4,899;-3,039;26,319;0,000;269,440;Inf;280,000;280,000;4,481;2,939;7,487;23,578
24782,500;3,117;0,775;-35,209;1,686;9,434;5,052;37,112;4,830;-3,688;-2,654;0,000;38,700;39,500;9,460;1,732;5,805;4,702;5,373;4,518;-3,039;26,319;0,000;269,440;Inf;280,000;280,000;5,226;2,942;7,530;23,548
24783,000;2,657;0,712;-34,609;1,675;9,440;5,052;37,112;4,830;-3,688;-2,654;0,000;38,700;39,500;9,580;1,797;5,561;4,611;5,182;4,311;-3,039;26,319;0,000;269,340;Inf;280,000;280,000;5,099;2,945;7,578;23,466
24783,500;2,657;0,712;-34,609;1,675;9,440;5,052;37,112;4,830;-3,688;-2,654;0,000;38,700;39,500;9,580;1,797;5,239;4,611;4,937;4,175;-3,039;26,319;0,000;269,340;Inf;280,000;280,000;4,916;2,940;7,657;23,416
24784,000;2,657;0,712;-34,609;1,675;9,440;5,052;37,112;4,830;-3,688;-2,654;0,000;38,700;39,500;9,580;1,797;4,974;4,567;4,730;4,124;-3,039;26,319;0,000;269,540;Inf;280,000;280,000;4,740;2,935;7,714;23,417
24784,500;2,657;0,712;-34,609;1,675;9,440;5,052;37,112;4,830;-3,688;-2,654;0,000;38,700;39,500;9,580;1,797;5,128;4,678;4,783;4,459;-3,039;26,319;0,000;269,540;Inf;280,000;280,000;4,599;2,931;7,664;23,378
24785,000;2,657;0,712;-34,609;1,675;9,440;5,046;37,060;4,799;-3,677;-2,654;0,000;38,691;39,483;9,580;1,797;5,448;5,119;5,180;4,915;-3,036;26,313;0,000;269,540;Inf;280,000;280,000;4,762;2,926;7,668;23,445
24785,500;2,657;0,712;-34,609;1,675;9,440;5,046;37,060;4,799;-3,677;-2,654;0,000;38,700;39,500;9,580;1,797;5,684;4,874;5,281;4,706;-3,036;26,313;0,000;269,540;Inf;280,000;280,000;5,165;2,922;7,703;23,520
24786,000;2,657;0,712;-34,609;1,675;9,440;5,046;37,060;4,799;-3,677;-2,654;0,000;38,700;39,500;9,580;1,797;5,547;4,820;5,083;4,527;-3,036;26,313;0,000;269,240;Inf;280,000;280,000;5,136;2,917;7,772;23,594
24786,500;2,667;0,664;-34,505;1,743;9,532;5,046;37,060;4,799;-3,677;-2,654;0,000;38,700;39,500;9,575;1,681;5,275;4,841;4,821;4,592;-3,036;26,313;0,000;269,240;Inf;280,000;280,000;4,994;2,913;7,883;23,578
24787,000;2,667;0,664;-34,505;1,743;9,532;5,046;37,060;4,799;-3,677;-2,654;0,000;38,700;39,500;9,575;1,681;5,418;5,012;5,055;4,870;-3,036;26,313;0,000;268,940;Inf;280,000;280,000;4,882;2,909;7,850;23,551
24787,500;2,667;0,664;-34,505;1,743;9,532;5,046;37,060;4,799;-3,677;-2,654;0,000;38,700;39,500;9,575;1,681;5,649;5,309;5,286;5,040;-3,036;26,313;0,000;268,940;Inf;280,000;280,000;5,089;2,905;7,856;23,485
24788,000;2,667;0,664;-34,505;1,743;9,532;5,046;37,060;4,799;-3,677;-2,654;0,000;38,700;39,500;9,575;1,681;5,819;5,175;5,362;4,978;-3,036;26,313;0,000;269,340;Inf;280,000;280,000;5,321;2,901;7,910;23,483
24788,500;2,667;0,664;-34,505;1,743;9,532;5,039;37,024;4,823;-3,682;-2,659;0,000;38,691;39,484;9,575;1,681;5,671;5,071;5,205;4,738;-3,033;26,310;0,000;269,340;Inf;280,000;280,000;5,333;2,897;8,018;23,476
24789,000;2,667;0,664;-34,505;1,743;9,532;5,039;37,024;4,823;-3,682;-2,659;0,000;38,700;39,500;9,575;1,681;5,406;4,948;5,017;4,573;-3,033;26,310;0,000;269,440;Inf;280,000;280,000;5,171;2,894;8,047;23,477
24789,500;2,769;0,658;-35,209;1,696;9,536;5,039;37,024;4,823;-3,682;-2,659;0,000;38,700;39,500;9,449;1,648;5,501;5,274;5,086;5,154;-3,033;26,310;0,000;269,440;Inf;280,000;280,000;4,986;2,890;8,063;23,477
24790,000;2,769;0,658;-35,209;1,696;9,536;5,039;37,024;4,823;-3,682;-2,659;0,000;38,700;39,500;9,449;1,648;5,895;5,698;5,578;5,560;-3,033;26,310;0,000;269,240;Inf;280,000;280,000;5,254;2,888;7,995;23,493
24790,500;2,769;0,658;-35,209;1,696;9,536;5,039;37,024;4,823;-3,682;-2,659;0,000;38,700;39,500;9,449;1,648;6,009;5,250;5,659;5,121;-3,033;26,310;0,000;269,240;Inf;280,000;280,000;5,683;2,886;8,042;23,473
24791,000;2,769;0,658;-35,209;1,696;9,536;5,039;37,024;4,823;-3,682;-2,659;0,000;38,700;39,500;9,449;1,648;5,655;5,124;5,218;4,758;-3,033;26,310;0,000;269,340;Inf;280,000;280,000;5,510;2,884;8,118;23,487
24791,500;2,769;0,658;-35,209;1,696;9,536;5,033;37,053;4,818;-3,612;-2,651;0,000;38,679;39,454;9,449;1,648;5,416;5,091;4,944;4,603;-3,020;26,320;0,000;269,340;Inf;280,000;280,000;5,189;2,882;8,244;23,455
24792,000;2,769;0,658;-35,209;1,696;9,536;5,033;37,053;4,818;-3,612;-2,651;0,000;38,700;39,500;9,449;1,648;5,320;5,206;5,015;5,051;-3,020;26,320;0,000;269,140;Inf;280,000;280,000;5,014;2,880;8,203;23,473
24792,500;2,769;0,658;-35,209;1,696;9,536;5,033;37,053;4,818;-3,612;-2,651;0,000;38,700;39,500;9,449;1,648;5,825;5,602;5,410;5,554;-3,020;26,320;0,000;269,140;Inf;280,000;280,000;5,148;2,878;8,116;23,469
24793,000;3,234;0,867;-34,294;1,645;9,447;5,033;37,053;4,818;-3,612;-2,651;0,000;38,700;39,500;9,581;1,659;6,357;5,158;5,888;5,041;-3,020;26,320;0,000;268,840;Inf;280,000;280,000;5,598;2,877;8,108;23,433
24793,500;3,234;0,867;-34,294;1,645;9,447;5,033;37,053;4,818;-3,612;-2,651;0,000;38,700;39,500;9,581;1,659;6,081;4,621;5,742;4,413;-3,020;26,320;0,000;268,840;Inf;280,000;280,000;5,611;2,883;8,110;23,450
24794,000;3,234;0,867;-34,294;1,645;9,447;5,033;37,053;4,818;-3,612;-2,651;0,000;38,700;39,500;9,581;1,659;5,891;4,398;5,505;3,969;-3,020;26,320;0,000;268,940;Inf;280,000;280,000;5,214;2,888;8,070;23,434
24794,500;3,234;0,867;-34,294;1,645;9,447;5,033;37,053;4,818;-3,612;-2,651;0,000;38,700;39,500;9,581;1,659;5,528;4,582;5,331;4,219;-3,020;26,320;0,000;268,940;Inf;280,000;280,000;4,941;2,894;8,015;23,416
24795,000;3,234;0,867;-34,294;1,645;9,447;5,080;37,104;4,836;-3,577;-2,654;0,000;38,666;39,443;9,581;1,659;5,748;5,095;5,591;5,115;-3,027;26,314;0,000;268,540;Inf;280,000;280,000;4,915;2,900;7,844;23,320
24795,500;3,234;0,867;-34,294;1,645;9,447;5,080;37,104;4,836;-3,577;-2,654;0,000;38,700;39,400;9,581;1,659;6,268;5,601;5,987;5,535;-3,027;26,314;0,000;268,540;Inf;280,000;280,000;5,387;2,905;7,853;23,311
24796,000;3,083;0,806;-34,599;1,699;9,427;5,080;37,104;4,836;-3,577;-2,654;0,000;38,700;39,400;9,551;1,683;6,298;4,977;5,958;4,918;-3,027;26,314;0,000;268,740;Inf;280,000;280,000;5,848;2,910;7,904;23,303
24796,500;3,083;0,806;-34,599;1,699;9,427;5,080;37,104;4,836;-3,577;-2,654;0,000;38,700;39,400;9,551;1,683;5,713;4,411;5,394;4,032;-3,027;26,314;0,000;268,740;Inf;280,000;280,000;5,537;2,913;7,893;23,249
24797,000;3,083;0,806;-34,599;1,699;9,427;5,080;37,104;4,836;-3,577;-2,654;0,000;38,700;39,400;9,551;1,683;5,265;4,600;5,102;4,124;-3,027;26,314;0,000;268,840;Inf;280,000;280,000;4,888;2,916;7,921;23,228
24797,500;3,083;0,806;-34,599;1,699;9,427;5,080;37,104;4,836;-3,577;-2,654;0,000;38,700;39,400;9,551;1,683;5,535;5,004;5,356;4,850;-3,027;26,314;0,000;268,840;Inf;280,000;280,000;4,773;2,919;7,829;23,179
24798,000;3,083;0,806;-34,599;1,699;9,427;5,057;37,071;4,803;-3,570;-2,658;0,000;38,663;39,444;9,551;1,683;5,952;5,414;5,710;5,327;-3,036;26,315;0,000;269,340;Inf;280,000;280,000;5,187;2,921;7,785;23,186
24798,500;3,083;0,806;-34,599;1,699;9,427;5,057;37,071;4,803;-3,570;-2,658;0,000;38,700;39,400;9,551;1,683;5,918;5,182;5,654;4,990;-3,036;26,315;0,000;269,340;Inf;280,000;280,000;5,601;2,924;7,898;23,191
24799,000;3,083;0,806;-34,599;1,699;9,427;5,057;37,071;4,803;-3,570;-2,658;0,000;38,700;39,400;9,551;1,683;5,762;4,839;5,385;4,624;-3,036;26,315;0,000;269,040;Inf;280,000;280,000;5,436;2,927;7,954;23,221
24799,500;2,881;0,683;-35,209;1,680;9,525;5,057;37,071;4,803;-3,570;-2,658;0,000;38,700;39,400;9,513;1,605;5,590;4,798;5,158;4,351;-3,036;26,315;0,000;269,040;Inf;280,000;280,000;5,153;2,929;8,016;23,175
24800,000;2,881;0,683;-35,209;1,680;9,525;5,057;37,071;4,803;-3,570;-2,658;0,000;38,700;39,400;9,513;1,605;5,547;5,089;5,357;4,857;-3,036;26,315;0,000;269,440;Inf;280,000;280,000;4,974;2,928;7,931;23,129
24800,500;2,881;0,683;-35,209;1,680;9,525;5,057;37,071;4,803;-3,570;-2,658;0,000;38,700;39,400;9,513;1,605;5,907;5,290;5,662;5,379;-3,036;26,315;0,000;269,440;Inf;280,000;280,000;5,213;2,928;7,866;23,129
24801,000;2,881;0,683;-35,209;1,680;9,525;5,057;37,071;4,803;-3,570;-2,658;0,000;38,700;39,400;9,513;1,605;6,171;5,242;5,753;5,324;-3,036;26,315;0,000;269,440;Inf;280,000;280,000;5,560;2,927;7,855;23,078
24801,500;2,881;0,683;-35,209;1,680;9,525;5,042;36,991;4,799;-3,569;-2,653;0,000;38,647;39,458;9,513;1,605;5,985;5,031;5,524;4,776;-3,038;26,304;0,000;269,440;Inf;280,000;280,000;5,623;2,926;7,912;23,011
24802,000;2,881;0,683;-35,209;1,680;9,525;5,042;36,991;4,799;-3,569;-2,653;0,000;38,600;39,500;9,513;1,605;5,627;4,942;5,197;4,512;-3,038;26,304;0,000;269,340;Inf;280,000;280,000;5,329;2,925;8,103;22,865
24802,500;2,911;0,678;-35,209;1,673;9,503;5,042;36,991;4,799;-3,569;-2,653;0,000;38,600;39,500;9,501;1,799;5,157;4,962;4,868;4,630;-3,038;26,304;0,000;269,340;Inf;280,000;280,000;5,069;2,925;8,082;22,854
24803,000;2,911;0,678;-35,209;1,673;9,503;5,042;36,991;4,799;-3,569;-2,653;0,000;38,600;39,500;9,501;1,799;5,451;5,296;5,217;4,936;-3,038;26,304;0,000;269,140;Inf;280,000;280,000;4,904;2,925;8,078;22,806
24803,500;2,911;0,678;-35,209;1,673;9,503;5,042;36,991;4,799;-3,569;-2,653;0,000;38,600;39,500;9,501;1,799;5,993;5,332;5,534;5,201;-3,038;26,304;0,000;269,140;Inf;280,000;280,000;5,225;2,924;8,105;22,779
24804,000;2,911;0,678;-35,209;1,673;9,503;5,042;36,991;4,799;-3,569;-2,653;0,000;38,600;39,500;9,501;1,799;5,832;5,235;5,342;4,912;-3,038;26,304;0,000;269,140;Inf;280,000;280,000;5,515;2,924;8,153;22,803
24804,500;2,911;0,678;-35,209;1,673;9,503;5,051;37,013;4,829;-3,521;-2,657;0,000;38,636;39,380;9,501;1,799;5,630;5,087;5,152;4,620;-3,042;26,309;0,000;269,140;Inf;280,000;280,000;5,330;2,924;8,216;22,788
24805,000;2,911;0,678;-35,209;1,673;9,503;5,051;37,013;4,829;-3,521;-2,657;0,000;38,600;39,400;9,501;1,799;5,180;4,997;4,853;4,510;-3,042;26,309;0,000;269,140;Inf;280,000;280,000;5,122;2,924;8,261;22,873
24805,500;3,201;0,717;-35,209;1,680;9,546;5,051;37,013;4,829;-3,521;-2,657;0,000;38,600;39,400;9,485;1,665;5,480;5,187;5,116;5,044;-3,042;26,309;0,000;269,140;Inf;280,000;280,000;4,885;2,923;8,204;23,028
24806,000;3,201;0,717;-35,209;1,680;9,546;5,051;37,013;4,829;-3,521;-2,657;0,000;38,600;39,400;9,485;1,665;5,652;5,575;5,389;5,321;-3,042;26,309;0,000;269,040;Inf;280,000;280,000;5,207;2,928;8,176;23,018
24806,500;3,201;0,717;-35,209;1,680;9,546;5,051;37,013;4,829;-3,521;-2,657;0,000;38,600;39,400;9,485;1,665;5,908;5,542;5,583;5,263;-3,042;26,309;0,000;269,040;Inf;280,000;280,000;5,484;2,932;8,230;22,975
24807,000;3,201;0,717;-35,209;1,680;9,546;5,051;37,013;4,829;-3,521;-2,657;0,000;38,600;39,400;9,485;1,665;5,562;5,135;5,247;4,771;-3,042;26,309;0,000;269,240;Inf;280,000;280,000;5,574;2,937;8,287;22,985
24807,500;3,201;0,717;-35,209;1,680;9,546;5,051;37,013;4,829;-3,521;-2,657;0,000;38,600;39,400;9,485;1,665;5,503;5,124;5,081;4,679;-3,042;26,309;0,000;269,240;Inf;280,000;280,000;5,179;2,941;8,331;22,913
24808,000;3,201;0,717;-35,209;1,680;9,546;5,062;37,050;4,830;-3,500;-2,661;0,000;38,628;39,389;9,485;1,665;5,624;5,345;5,310;5,096;-3,031;26,310;0,000;269,040;Inf;280,000;280,000;5,097;2,945;8,307;22,919
24808,500;3,201;0,717;-35,209;1,680;9,546;5,062;37,050;4,830;-3,500;-2,661;0,000;38,600;39,400;9,485;1,665;5,932;5,374;5,438;5,243;-3,031;26,310;0,000;269,040;Inf;280,000;280,000;5,344;2,950;8,251;22,937
24809,000;2,902;0,700;-35,123;1,669;9,452;5,062;37,050;4,830;-3,500;-2,661;0,000;38,600;39,400;9,549;1,774;5,891;5,521;5,496;5,350;-3,031;26,310;0,000;268,740;Inf;280,000;280,000;5,497;2,954;8,312;23,046
24809,500;2,902;0,700;-35,123;1,669;9,452;5,062;37,050;4,830;-3,500;-2,661;0,000;38,600;39,400;9,549;1,774;5,937;5,429;5,582;5,167;-3,031;26,310;0,000;268,740;Inf;280,000;280,000;5,565;2,953;8,370;23,038
24810,000;2,902;0,700;-35,123;1,669;9,452;5,062;37,050;4,830;-3,500;-2,661;0,000;38,600;39,400;9,549;1,774;5,699;5,383;5,368;4,992;-3,031;26,310;0,000;268,940;Inf;280,000;280,000;5,529;2,952;8,405;23,026
24810,500;2,902;0,700;-35,123;1,669;9,452;5,062;37,050;4,830;-3,500;-2,661;0,000;38,600;39,400;9,549;1,774;5,766;5,403;5,419;5,238;-3,031;26,310;0,000;268,940;Inf;280,000;280,000;5,360;2,951;8,414;23,025
24811,000;2,902;0,700;-35,123;1,669;9,452;5,047;37,042;4,796;-3,486;-2,665;0,000;38,615;39,355;9,549;1,774;6,208;5,600;5,793;5,634;-3,041;26,302;0,000;269,140;Inf;280,000;280,000;5,457;2,950;8,355;23,018
24811,500;2,902;0,700;-35,123;1,669;9,452;5,047;37,042;4,796;-3,486;-2,665;0,000;38,600;39,400;9,549;1,774;6,314;5,595;5,756;5,525;-3,041;26,302;0,000;269,140;Inf;280,000;280,000;5,809;2,950;8,362;22,996
24812,000;2,919;0,656;-35,209;1,684;9,529;5,047;37,042;4,796;-3,486;-2,665;0,000;38,600;39,400;9,481;1,685;6,116;5,564;5,582;5,283;-3,041;26,302;0,000;268,940;Inf;280,000;280,000;5,798;2,949;8,445;22,971
24812,500;2,919;0,656;-35,209;1,684;9,529;5,047;37,042;4,796;-3,486;-2,665;0,000;38,600;39,400;9,481;1,685;5,922;5,513;5,405;5,104;-3,041;26,302;0,000;268,940;Inf;280,000;280,000;5,636;2,948;8,516;22,929
24813,000;2,919;0,656;-35,209;1,684;9,529;5,047;37,042;4,796;-3,486;-2,665;0,000;38,600;39,400;9,481;1,685;5,694;5,459;5,298;5,206;-3,041;26,302;0,000;269,040;Inf;280,000;280,000;5,486;2,948;8,516;22,923
24813,500;2,919;0,656;-35,209;1,684;9,529;5,047;37,042;4,796;-3,486;-2,665;0,000;38,600;39,400;9,481;1,685;5,830;5,787;5,520;5,498;-3,041;26,302;0,000;269,040;Inf;280,000;280,000;5,414;2,947;8,477;22,906
24814,000;2,919;0,656;-35,209;1,684;9,529;5,047;37,042;4,796;-3,486;-2,665;0,000;38,600;39,400;9,481;1,685;6,500;5,647;6,086;5,655;-3,041;26,302;0,000;269,240;Inf;280,000;280,000;5,659;2,947;8,450;22,871
24814,500;2,919;0,656;-35,209;1,684;9,529;5,056;37,008;4,813;-3,450;-2,658;0,000;38,626;39,349;9,481;1,685;6,344;5,445;5,899;5,208;-3,031;26,325;0,000;269,240;Inf;280,000;280,000;5,972;2,947;8,497;22,893
24815,000;2,919;0,656;-35,209;1,684;9,529;5,056;37,008;4,813;-3,450;-2,658;0,000;38,600;39,300;9,481;1,685;5,992;5,416;5,551;4,994;-3,031;26,325;0,000;269,440;Inf;280,000;280,000;5,724;2,946;8,563;22,894
24815,500;2,265;0,523;-35,209;1,683;9,560;5,056;37,008;4,813;-3,450;-2,658;0,000;38,600;39,300;9,373;1,694;5,784;5,530;5,484;5,378;-3,031;26,325;0,000;269,440;Inf;280,000;280,000;5,488;2,946;8,611;22,904
24816,000;2,265;0,523;-35,209;1,683;9,560;5,056;37,008;4,813;-3,450;-2,658;0,000;38,600;39,300;9,373;1,694;6,165;5,963;5,832;5,823;-3,031;26,325;0,000;269,040;Inf;280,000;280,000;5,544;2,934;8,537;22,903
24816,500;2,265;0,523;-35,209;1,683;9,560;5,056;37,008;4,813;-3,450;-2,658;0,000;38,600;39,300;9,373;1,694;6,495;5,981;6,092;5,827;-3,031;26,325;0,000;269,040;Inf;280,000;280,000;5,946;2,923;8,550;22,960
24817,000;2,265;0,523;-35,209;1,683;9,560;5,056;37,008;4,813;-3,450;-2,658;0,000;38,600;39,300;9,373;1,694;6,534;5,787;6,056;5,576;-3,031;26,325;0,000;268,940;Inf;280,000;280,000;6,099;2,913;8,629;23,035
24817,500;2,265;0,523;-35,209;1,683;9,560;5,042;37,010;4,815;-3,417;-2,653;0,000;38,607;39,362;9,373;1,694;5,869;5,715;5,472;5,242;-3,035;26,318;0,000;268,940;Inf;280,000;280,000;5,988;2,902;8,724;23,090
24818,000;2,265;0,523;-35,209;1,683;9,560;5,042;37,010;4,815;-3,417;-2,653;0,000;38,600;39,400;9,373;1,694;6,011;5,752;5,486;5,509;-3,035;26,318;0,000;269,140;Inf;280,000;280,000;5,574;2,892;8,757;23,159
24818,500;3,331;0,826;-35,209;1,686;9,466;5,042;37,010;4,815;-3,417;-2,653;0,000;38,600;39,400;9,466;1,765;6,157;6,129;5,788;5,944;-3,035;26,318;0,000;269,140;Inf;280,000;280,000;5,689;2,881;8,759;23,167
24819,000;3,331;0,826;-35,209;1,686;9,466;5,042;37,010;4,815;-3,417;-2,653;0,000;38,600;39,400;9,466;1,765;6,556;6,162;6,138;6,005;-3,035;26,318;0,000;269,440;Inf;280,000;280,000;6,005;2,889;8,695;23,271
24819,500;3,331;0,826;-35,209;1,686;9,466;5,042;37,010;4,815;-3,417;-2,653;0,000;38,600;39,400;9,466;1,765;6,350;5,959;5,935;5,659;-3,035;26,318;0,000;269,440;Inf;280,000;280,000;6,216;2,896;8,767;23,339
24820,000;3,331;0,826;-35,209;1,686;9,466;5,042;37,010;4,815;-3,417;-2,653;0,000;38,600;39,400;9,466;1,765;5,941;5,910;5,558;5,437;-3,035;26,318;0,000;269,440;Inf;280,000;280,000;5,976;2,903;8,962;23,387
24820,500;3,331;0,826;-35,209;1,686;9,466;5,042;37,010;4,815;-3,417;-2,653;0,000;38,600;39,400;9,466;1,765;5,762;5,996;5,382;5,480;-3,035;26,318;0,000;269,440;Inf;280,000;280,000;5,712;2,910;8,949;23,384
24821,000;3,331;0,826;-35,209;1,686;9,466;5,045;37,057;4,810;-3,388;-2,660;0,000;38,598;39,336;9,466;1,765;6,441;6,144;5,962;6,140;-3,029;26,308;0,000;268,940;Inf;280,000;280,000;5,655;2,917;8,891;23,388
24821,500;3,331;0,826;-35,209;1,686;9,466;5,045;37,057;4,810;-3,388;-2,660;0,000;38,600;39,300;9,466;1,765;6,572;6,049;6,051;5,945;-3,029;26,308;0,000;268,940;Inf;280,000;280,000;6,172;2,924;8,887;23,377
24822,000;2,940;0,752;-34,079;1,700;9,522;5,045;37,057;4,810;-3,388;-2,660;0,000;38,600;39,300;9,606;1,601;6,441;5,787;5,931;5,552;-3,029;26,308;0,000;268,740;Inf;280,000;280,000;6,154;2,930;8,889;23,349
24822,500;2,940;0,752;-34,079;1,700;9,522;5,045;37,057;4,810;-3,388;-2,660;0,000;38,600;39,300;9,606;1,601;6,296;5,730;5,760;5,292;-3,029;26,308;0,000;268,740;Inf;280,000;280,000;5,928;2,931;8,917;23,409
24823,000;2,940;0,752;-34,079;1,700;9,522;5,045;37,057;4,810;-3,388;-2,660;0,000;38,600;39,300;9,606;1,601;5,866;5,668;5,512;5,321;-3,029;26,308;0,000;268,640;Inf;280,000;280,000;5,769;2,931;8,974;23,373
24823,500;2,940;0,752;-34,079;1,700;9,522;5,045;37,057;4,810;-3,388;-2,660;0,000;38,600;39,300;9,606;1,601;6,041;6,013;5,812;5,861;-3,029;26,308;0,000;268,640;Inf;280,000;280,000;5,592;2,931;8,820;23,413
24824,000;2,940;0,752;-34,079;1,700;9,522;5,033;37,035;4,796;-3,392;-2,668;0,000;38,587;39,321;9,606;1,601;6,429;6,172;6,077;5,975;-3,028;26,315;0,000;268,940;Inf;280,000;280,000;5,932;2,931;8,829;23,401
24824,500;2,940;0,752;-34,079;1,700;9,522;5,033;37,035;4,796;-3,392;-2,668;0,000;38,600;39,300;9,606;1,601;6,613;5,815;6,100;5,487;-3,028;26,315;0,000;268,940;Inf;280,000;280,000;6,163;2,931;8,842;23,431
24825,000;2,209;0,507;-35,209;1,665;9,521;5,033;37,035;4,796;-3,392;-2,668;0,000;38,600;39,300;9,420;1,624;6,156;5,709;5,855;5,302;-3,028;26,315;0,000;269,040;Inf;280,000;280,000;6,004;2,931;8,908;23,421
24825,500;2,209;0,507;-35,209;1,665;9,521;5,033;37,035;4,796;-3,392;-2,668;0,000;38,600;39,300;9,420;1,624;5,945;5,673;5,607;5,262;-3,028;26,315;0,000;269,040;Inf;280,000;280,000;5,756;2,920;8,948;23,400
24826,000;2,209;0,507;-35,209;1,665;9,521;5,033;37,035;4,796;-3,392;-2,668;0,000;38,600;39,300;9,420;1,624;6,088;5,932;5,775;5,735;-3,028;26,315;0,000;268,840;Inf;280,000;280,000;5,621;2,908;8,904;23,394
24826,500;2,209;0,507;-35,209;1,665;9,521;5,033;37,035;4,796;-3,392;-2,668;0,000;38,600;39,300;9,420;1,624;6,431;6,297;6,142;6,054;-3,028;26,315;0,000;268,840;Inf;280,000;280,000;5,882;2,896;8,837;23,390
24827,000;2,209;0,507;-35,209;1,665;9,521;5,036;36,976;4,768;-3,362;-2,657;0,000;38,586;39,345;9,420;1,624;6,755;6,135;6,317;5,940;-3,029;26,311;0,000;269,140;Inf;280,000;280,000;6,231;2,885;8,853;23,398
24827,500;2,209;0,507;-35,209;1,665;9,521;5,036;36,976;4,768;-3,362;-2,657;0,000;38,600;39,300;9,420;1,624;6,532;5,913;6,144;5,641;-3,029;26,311;0,000;269,140;Inf;280,000;280,000;6,287;2,874;8,935;23,358
24828,000;2,209;0,507;-35,209;1,665;9,521;5,036;36,976;4,768;-3,362;-2,657;0,000;38,600;39,300;9,420;1,624;6,001;5,623;5,615;5,191;-3,029;26,311;0,000;269,140;Inf;280,000;280,000;6,058;2,863;8,961;23,349
24828,500;3,095;0,728;-35,209;1,670;9,551;5,036;36,976;4,768;-3,362;-2,657;0,000;38,600;39,300;9,383;1,721;6,183;5,791;5,823;5,667;-3,029;26,311;0,000;269,140;Inf;280,000;280,000;5,607;2,852;8,925;23,311
24829,000;3,095;0,728;-35,209;1,670;9,551;5,036;36,976;4,768;-3,362;-2,657;0,000;38,600;39,300;9,383;1,721;6,360;6,182;6,096;5,998;-3,029;26,311;0,000;269,440;Inf;280,000;280,000;5,866;2,856;8,871;23,351
24829,500;3,095;0,728;-35,209;1,670;9,551;5,036;36,976;4,768;-3,362;-2,657;0,000;38,600;39,300;9,383;1,721;6,814;6,152;6,366;6,095;-3,029;26,311;0,000;269,440;Inf;280,000;280,000;6,159;2,860;8,798;23,354
24830,000;3,095;0,728;-35,209;1,670;9,551;5,036;36,976;4,768;-3,362;-2,657;0,000;38,600;39,300;9,383;1,721;6,843;5,942;6,322;5,768;-3,029;26,311;0,000;269,140;Inf;280,000;280,000;6,357;2,864;8,817;23,356
24830,500;3,095;0,728;-35,209;1,670;9,551;5,070;36,988;4,810;-3,318;-2,647;0,000;38,580;39,350;9,383;1,721;6,326;5,884;6,064;5,589;-3,018;26,320;0,000;269,140;Inf;280,000;280,000;6,219;2,868;8,983;23,327
24831,000;3,095;0,728;-35,209;1,670;9,551;5,070;36,988;4,810;-3,318;-2,647;0,000;38,600;39,300;9,383;1,721;6,121;5,872;5,756;5,582;-3,018;26,320;0,000;269,240;Inf;280,000;280,000;5,966;2,872;8,963;23,343
24831,500;2,913;0,745;-34,065;1,695;9,418;5,070;36,988;4,810;-3,318;-2,647;0,000;38,600;39,300;9,605;1,692;6,477;6,311;6,130;6,065;-3,018;26,320;0,000;269,240;Inf;280,000;280,000;5,833;2,876;8,909;23,285
24832,000;2,913;0,745;-34,065;1,695;9,418;5,070;36,988;4,810;-3,318;-2,647;0,000;38,600;39,300;9,605;1,692;6,672;6,190;6,207;5,937;-3,018;26,320;0,000;269,540;Inf;280,000;280,000;6,246;2,876;8,914;23,227
24832,500;2,913;0,745;-34,065;1,695;9,418;5,070;36,988;4,810;-3,318;-2,647;0,000;38,600;39,300;9,605;1,692;6,579;6,012;6,112;5,688;-3,018;26,320;0,000;269,540;Inf;280,000;280,000;6,252;2,877;8,955;23,206
24833,000;2,913;0,745;-34,065;1,695;9,418;5,070;36,988;4,810;-3,318;-2,647;0,000;38,600;39,300;9,605;1,692;6,276;5,927;5,924;5,503;-3,018;26,320;0,000;269,440;Inf;280,000;280,000;6,098;2,877;9,020;23,220
24833,500;2,913;0,745;-34,065;1,695;9,418;5,039;37,023;4,819;-3,297;-2,662;0,000;38,566;39,374;9,605;1,692;6,202;5,925;5,786;5,600;-3,028;26,310;0,000;269,440;Inf;280,000;280,000;5,907;2,878;9,055;23,231
24834,000;2,913;0,745;-34,065;1,695;9,418;5,039;37,023;4,819;-3,297;-2,662;0,000;38,600;39,400;9,605;1,692;6,308;6,042;5,904;5,886;-3,028;26,310;0,000;269,240;Inf;280,000;280,000;5,878;2,878;8,942;23,276
24834,500;2,913;0,745;-34,065;1,695;9,418;5,039;37,023;4,819;-3,297;-2,662;0,000;38,600;39,400;9,605;1,692;6,500;6,290;6,219;6,027;-3,028;26,310;0,000;269,240;Inf;280,000;280,000;6,035;2,879;8,897;23,342
