t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
24835,000;3,507;0,814;-35,209;1,607;9,541;5,039;37,023;4,819;-3,297;-2,662;0,000;38,600;39,400;9,528;1,747;6,617;5,855;6,264;5,606;-3,028;26,310;0,000;269,240;Inf;280,000;280,000;6,259;2,879;8,903;23,340
24835,500;3,507;0,814;-35,209;1,607;9,541;5,039;37,023;4,819;-3,297;-2,662;0,000;38,600;39,400;9,528;1,747;6,300;5,742;6,013;5,352;-3,028;26,310;0,000;269,240;Inf;280,000;280,000;6,085;2,890;8,946;23,360
24836,000;3,507;0,814;-35,209;1,607;9,541;5,039;37,023;4,819;-3,297;-2,662;0,000;38,600;39,400;9,528;1,747;6,266;5,798;5,969;5,458;-3,028;26,310;0,000;269,240;Inf;280,000;280,000;5,852;2,900;8,943;23,381
24836,500;3,507;0,814;-35,209;1,607;9,541;5,039;37,023;4,819;-3,297;-2,662;0,000;38,600;39,400;9,528;1,747;6,466;6,002;6,152;5,972;-3,028;26,310;0,000;269,240;Inf;280,000;280,000;5,873;2,910;8,926;23,391
24837,000;3,507;0,814;-35,209;1,607;9,541;5,059;37,022;4,819;-3,256;-2,644;0,000;38,577;39,359;9,528;1,747;6,737;6,306;6,443;6,194;-3,004;26,330;0,000;269,040;Inf;280,000;280,000;6,148;2,920;8,894;23,434
24837,500;3,507;0,814;-35,209;1,607;9,541;5,059;37,022;4,819;-3,256;-2,644;0,000;38,600;39,400;9,528;1,747;6,858;6,139;6,484;5,966;-3,004;26,330;0,000;269,040;Inf;280,000;280,000;6,420;2,929;8,959;23,699
24838,000;2,739;0,621;-35,209;1,617;9,447;5,059;37,022;4,819;-3,256;-2,644;0,000;38,600;39,400;9,506;1,722;6,529;6,000;6,239;5,707;-3,004;26,330;0,000;269,240;Inf;280,000;280,000;6,362;2,939;9,039;23,806
24838,500;2,739;0,621;-35,209;1,617;9,447;5,059;37,022;4,819;-3,256;-2,644;0,000;38,600;39,400;9,506;1,722;6,260;5,992;5,827;5,704;-3,004;26,330;0,000;269,240;Inf;280,000;280,000;6,119;2,935;9,062;23,828
24839,000;2,739;0,621;-35,209;1,617;9,447;5,059;37,022;4,819;-3,256;-2,644;0,000;38,600;39,400;9,506;1,722;6,445;6,174;6,031;6,037;-3,004;26,330;0,000;269,140;Inf;280,000;280,000;5,946;2,932;9,041;23,787
24839,500;2,739;0,621;-35,209;1,617;9,447;5,059;37,022;4,819;-3,256;-2,644;0,000;38,600;39,400;9,506;1,722;6,544;6,363;6,213;6,089;-3,004;26,330;0,000;269,140;Inf;280,000;280,000;6,172;2,929;9,012;23,774
24840,000;2,739;0,621;-35,209;1,617;9,447;5,023;37,013;4,825;-3,249;-2,620;0,000;38,575;39,427;9,506;1,722;6,419;6,184;6,118;5,875;-2,998;26,321;0,000;269,140;Inf;280,000;280,000;6,302;2,926;9,052;23,745
24840,500;2,739;0,621;-35,209;1,617;9,447;5,023;37,013;4,825;-3,249;-2,620;0,000;38,600;39,400;9,506;1,722;6,319;6,029;5,929;5,666;-2,998;26,321;0,000;269,140;Inf;280,000;280,000;6,149;2,923;9,099;23,708
24841,000;2,739;0,621;-35,209;1,617;9,447;5,023;37,013;4,825;-3,249;-2,620;0,000;38,600;39,400;9,506;1,722;6,202;6,085;5,794;5,625;-2,998;26,321;0,000;269,440;Inf;280,000;280,000;5,986;2,920;9,107;23,730
24841,500;2,665;0,657;-34,685;1,734;9,525;5,023;37,013;4,825;-3,249;-2,620;0,000;38,600;39,400;9,556;1,511;6,293;6,190;5,960;5,957;-2,998;26,321;0,000;269,440;Inf;280,000;280,000;5,927;2,917;9,076;23,733
24842,000;2,665;0,657;-34,685;1,734;9,525;5,023;37,013;4,825;-3,249;-2,620;0,000;38,600;39,400;9,556;1,511;6,595;6,361;6,213;6,180;-2,998;26,321;0,000;269,540;Inf;280,000;280,000;6,100;2,913;9,096;23,722
24842,500;2,665;0,657;-34,685;1,734;9,525;5,023;37,013;4,825;-3,249;-2,620;0,000;38,600;39,400;9,556;1,511;6,543;6,239;6,142;6,022;-2,998;26,321;0,000;269,540;Inf;280,000;280,000;6,337;2,909;9,110;23,675
24843,000;2,665;0,657;-34,685;1,734;9,525;5,023;37,013;4,825;-3,249;-2,620;0,000;38,600;39,400;9,556;1,511;6,532;6,076;6,092;5,777;-2,998;26,321;0,000;269,340;Inf;280,000;280,000;6,237;2,905;9,164;23,615
24843,500;2,665;0,657;-34,685;1,734;9,525;5,043;37,020;4,834;-3,228;-2,615;0,000;38,580;39,345;9,556;1,511;6,330;6,126;5,898;5,743;-2,995;26,337;0,000;269,340;Inf;280,000;280,000;6,119;2,901;9,174;23,554
24844,000;2,665;0,657;-34,685;1,734;9,525;5,043;37,020;4,834;-3,228;-2,615;0,000;38,600;39,300;9,556;1,511;6,268;6,278;5,982;5,940;-2,995;26,337;0,000;269,540;Inf;280,000;280,000;6,024;2,897;9,178;23,551
24844,500;3,144;0,798;-34,583;1,699;9,531;5,043;37,020;4,834;-3,228;-2,615;0,000;38,600;39,300;9,499;1,563;6,654;6,337;6,237;6,337;-2,995;26,337;0,000;269,540;Inf;280,000;280,000;6,117;2,893;9,078;23,499
24845,000;3,144;0,798;-34,583;1,699;9,531;5,043;37,020;4,834;-3,228;-2,615;0,000;38,600;39,300;9,499;1,563;6,916;6,181;6,436;6,146;-2,995;26,337;0,000;269,440;Inf;280,000;280,000;6,391;2,897;9,066;23,471
24845,500;3,144;0,798;-34,583;1,699;9,531;5,043;37,020;4,834;-3,228;-2,615;0,000;38,600;39,300;9,499;1,563;6,875;6,004;6,344;5,696;-2,995;26,337;0,000;269,440;Inf;280,000;280,000;6,420;2,901;9,117;23,405
24846,000;3,144;0,798;-34,583;1,699;9,531;5,043;37,020;4,834;-3,228;-2,615;0,000;38,600;39,300;9,499;1,563;6,290;5,955;5,982;5,648;-2,995;26,337;0,000;269,440;Inf;280,000;280,000;6,230;2,905;9,137;23,338
24846,500;3,144;0,798;-34,583;1,699;9,531;5,036;37,042;4,839;-3,186;-2,629;0,000;38,576;39,378;9,499;1,563;6,521;6,121;6,109;6,014;-3,009;26,332;0,000;269,440;Inf;280,000;280,000;5,969;2,909;9,113;23,243
24847,000;3,144;0,798;-34,583;1,699;9,531;5,036;37,042;4,839;-3,186;-2,629;0,000;38,600;39,400;9,499;1,563;6,760;6,440;6,454;6,299;-3,009;26,332;0,000;269,440;Inf;280,000;280,000;6,191;2,913;9,041;23,274
24847,500;3,144;0,798;-34,583;1,699;9,531;5,036;37,042;4,839;-3,186;-2,629;0,000;38,600;39,400;9,499;1,563;6,905;6,298;6,527;6,103;-3,009;26,332;0,000;269,440;Inf;280,000;280,000;6,488;2,917;9,023;23,278
24848,000;2,640;0,695;-34,194;1,736;9,458;5,036;37,042;4,839;-3,186;-2,629;0,000;38,600;39,400;9,532;1,493;6,717;6,171;6,354;5,889;-3,009;26,332;0,000;269,340;Inf;280,000;280,000;6,458;2,920;9,140;23,320
24848,500;2,640;0,695;-34,194;1,736;9,458;5,036;37,042;4,839;-3,186;-2,629;0,000;38,600;39,400;9,532;1,493;6,373;6,141;6,108;5,727;-3,009;26,332;0,000;269,340;Inf;280,000;280,000;6,283;2,916;9,204;23,300
24849,000;2,640;0,695;-34,194;1,736;9,458;5,036;37,042;4,839;-3,186;-2,629;0,000;38,600;39,400;9,532;1,493;6,274;6,152;6,007;5,819;-3,009;26,332;0,000;269,440;Inf;280,000;280,000;6,087;2,911;9,184;23,288
24849,500;2,640;0,695;-34,194;1,736;9,458;5,036;37,042;4,839;-3,186;-2,629;0,000;38,600;39,400;9,532;1,493;6,753;6,594;6,428;6,343;-3,009;26,332;0,000;269,440;Inf;280,000;280,000;6,063;2,907;9,167;23,289
24850,000;2,640;0,695;-34,194;1,736;9,458;5,054;37,017;4,819;-3,168;-2,620;0,000;38,583;39,393;9,532;1,493;6,873;6,524;6,530;6,344;-3,001;26,345;0,000;269,340;Inf;280,000;280,000;6,529;2,903;9,188;23,329
24850,500;2,640;0,695;-34,194;1,736;9,458;5,054;37,017;4,819;-3,168;-2,620;0,000;38,600;39,400;9,532;1,493;6,751;6,373;6,381;6,057;-3,001;26,345;0,000;269,340;Inf;280,000;280,000;6,568;2,898;9,241;23,336
24851,000;2,315;0,606;-34,332;1,700;9,404;5,054;37,017;4,819;-3,168;-2,620;0,000;38,600;39,400;9,674;1,720;6,397;6,271;6,053;5,749;-3,001;26,345;0,000;269,140;Inf;280,000;280,000;6,390;2,894;9,344;23,357
24851,500;2,315;0,606;-34,332;1,700;9,404;5,054;37,017;4,819;-3,168;-2,620;0,000;38,600;39,400;9,674;1,720;6,363;6,101;6,045;5,629;-3,001;26,345;0,000;269,140;Inf;280,000;280,000;6,118;2,884;9,269;23,338
24852,000;2,315;0,606;-34,332;1,700;9,404;5,054;37,017;4,819;-3,168;-2,620;0,000;38,600;39,400;9,674;1,720;6,572;6,160;6,188;5,919;-3,001;26,345;0,000;269,340;Inf;280,000;280,000;6,034;2,875;9,210;23,291
24852,500;2,315;0,606;-34,332;1,700;9,404;5,054;37,017;4,819;-3,168;-2,620;0,000;38,600;39,400;9,674;1,720;6,823;6,552;6,530;6,538;-3,001;26,345;0,000;269,340;Inf;280,000;280,000;6,210;2,866;9,142;23,263
24853,000;2,315;0,606;-34,332;1,700;9,404;5,031;36,976;4,813;-3,143;-2,627;0,000;38,565;39,410;9,674;1,720;6,928;6,208;6,540;6,032;-2,992;26,331;0,000;269,440;Inf;280,000;280,000;6,611;2,857;9,171;23,221
24853,500;2,315;0,606;-34,332;1,700;9,404;5,031;36,976;4,813;-3,143;-2,627;0,000;38,600;39,400;9,674;1,720;6,721;6,034;6,268;5,623;-2,992;26,331;0,000;269,440;Inf;280,000;280,000;6,427;2,848;9,192;23,152
24854,000;2,323;0,603;-33,789;1,708;9,476;5,031;36,976;4,813;-3,143;-2,627;0,000;38,600;39,400;9,674;1,625;6,395;5,891;6,027;5,570;-2,992;26,331;0,000;269,340;Inf;280,000;280,000;6,162;2,839;9,241;23,101
24854,500;2,323;0,603;-33,789;1,708;9,476;5,031;36,976;4,813;-3,143;-2,627;0,000;38,600;39,400;9,674;1,625;6,466;6,242;6,223;6,008;-2,992;26,331;0,000;269,340;Inf;280,000;280,000;5,971;2,831;9,211;23,041
24855,000;2,323;0,603;-33,789;1,708;9,476;5,031;36,976;4,813;-3,143;-2,627;0,000;38,600;39,400;9,674;1,625;6,717;6,527;6,446;6,277;-2,992;26,331;0,000;268,940;Inf;280,000;280,000;6,235;2,823;9,126;23,083
24855,500;2,323;0,603;-33,789;1,708;9,476;5,031;36,976;4,813;-3,143;-2,627;0,000;38,600;39,400;9,674;1,625;7,133;6,454;6,660;6,352;-2,992;26,331;0,000;268,940;Inf;280,000;280,000;6,492;2,814;9,164;23,102
24856,000;2,323;0,603;-33,789;1,708;9,476;5,031;36,976;4,813;-3,143;-2,627;0,000;38,600;39,400;9,674;1,625;7,106;6,264;6,602;5,985;-2,992;26,331;0,000;269,240;Inf;280,000;280,000;6,650;2,806;9,208;23,123
24856,500;2,323;0,603;-33,789;1,708;9,476;5,043;36,982;4,836;-3,106;-2,620;0,000;38,571;39,407;9,674;1,625;6,407;6,021;6,021;5,793;-2,999;26,338;0,000;269,240;Inf;280,000;280,000;6,489;2,798;9,234;23,082
24857,000;2,323;0,603;-33,789;1,708;9,476;5,043;36,982;4,836;-3,106;-2,620;0,000;38,600;39,400;9,674;1,625;6,760;6,002;6,298;6,067;-2,999;26,338;0,000;269,440;Inf;280,000;280,000;6,060;2,791;9,120;23,051
24857,500;2,758;0,731;-34,042;1,766;9,467;5,043;36,982;4,836;-3,106;-2,620;0,000;38,600;39,400;9,559;1,585;6,854;6,216;6,488;6,142;-2,999;26,338;0,000;269,440;Inf;280,000;280,000;6,282;2,783;9,016;23,053
24858,000;2,758;0,731;-34,042;1,766;9,467;5,043;36,982;4,836;-3,106;-2,620;0,000;38,600;39,400;9,559;1,585;7,103;6,304;6,704;6,246;-2,999;26,338;0,000;269,240;Inf;280,000;280,000;6,425;2,782;8,934;23,021
24858,500;2,758;0,731;-34,042;1,766;9,467;5,043;36,982;4,836;-3,106;-2,620;0,000;38,600;39,400;9,559;1,585;7,159;6,036;6,706;5,955;-2,999;26,338;0,000;269,240;Inf;280,000;280,000;6,589;2,782;8,918;22,940
24859,000;2,758;0,731;-34,042;1,766;9,467;5,043;36,982;4,836;-3,106;-2,620;0,000;38,600;39,400;9,559;1,585;7,041;5,804;6,639;5,606;-2,999;26,338;0,000;268,840;Inf;280,000;280,000;6,464;2,782;8,911;22,904
24859,500;2,758;0,731;-34,042;1,766;9,467;5,030;37,034;4,799;-3,102;-2,621;0,000;38,573;39,439;9,559;1,585;6,895;5,648;6,559;5,477;-2,996;26,332;0,000;268,840;Inf;280,000;280,000;6,272;2,781;8,884;22,840
24860,000;2,758;0,731;-34,042;1,766;9,467;5,030;37,034;4,799;-3,102;-2,621;0,000;38,600;39,400;9,559;1,585;6,960;6,254;6,749;6,106;-2,996;26,332;0,000;269,240;Inf;280,000;280,000;6,145;2,781;8,818;22,805
24860,500;3,130;0,742;-35,209;1,711;9,525;5,030;37,034;4,799;-3,102;-2,621;0,000;38,600;39,400;9,457;1,608;7,047;6,157;6,722;6,018;-2,996;26,332;0,000;269,240;Inf;280,000;280,000;6,517;2,781;8,826;22,786
24861,000;3,130;0,742;-35,209;1,711;9,525;5,030;37,034;4,799;-3,102;-2,621;0,000;38,600;39,400;9,457;1,608;7,137;6,017;6,773;5,849;-2,996;26,332;0,000;269,540;Inf;280,000;280,000;6,486;2,786;8,835;22,917
24861,500;3,130;0,742;-35,209;1,711;9,525;5,030;37,034;4,799;-3,102;-2,621;0,000;38,600;39,400;9,457;1,608;6,761;5,974;6,536;5,697;-2,996;26,332;0,000;269,540;Inf;280,000;280,000;6,444;2,792;8,893;22,998
24862,000;3,130;0,742;-35,209;1,711;9,525;5,030;37,034;4,799;-3,102;-2,621;0,000;38,600;39,400;9,457;1,608;6,605;5,918;6,380;5,597;-2,996;26,332;0,000;269,240;Inf;280,000;280,000;6,242;2,797;8,927;23,061
24862,500;3,130;0,742;-35,209;1,711;9,525;5,030;37,034;4,799;-3,102;-2,621;0,000;38,600;39,400;9,457;1,608;6,724;5,987;6,423;5,959;-2,996;26,332;0,000;269,240;Inf;280,000;280,000;6,125;2,803;8,895;23,074
24863,000;3,130;0,742;-35,209;1,711;9,525;5,038;37,021;4,826;-3,074;-2,619;0,000;38,566;39,413;9,457;1,608;6,951;6,411;6,743;6,447;-3,006;26,332;0,000;269,240;Inf;280,000;280,000;6,273;2,808;8,881;23,041
24863,500;3,130;0,742;-35,209;1,711;9,525;5,038;37,021;4,826;-3,074;-2,619;0,000;38,600;39,400;9,457;1,608;6,912;6,270;6,658;6,016;-3,006;26,332;0,000;269,240;Inf;280,000;280,000;6,638;2,814;8,973;23,035
24864,000;2,459;0,643;-33,914;1,735;9,456;5,038;37,021;4,826;-3,074;-2,619;0,000;38,600;39,400;9,572;1,507;6,871;5,851;6,602;5,663;-3,006;26,332;0,000;268,940;Inf;280,000;280,000;6,464;2,819;8,969;23,016
24864,500;2,459;0,643;-33,914;1,735;9,456;5,038;37,021;4,826;-3,074;-2,619;0,000;38,600;39,400;9,572;1,507;6,760;5,848;6,580;5,640;-3,006;26,332;0,000;268,940;Inf;280,000;280,000;6,247;2,813;8,942;23,022
24865,000;2,459;0,643;-33,914;1,735;9,456;5,038;37,021;4,826;-3,074;-2,619;0,000;38,600;39,400;9,572;1,507;6,974;6,039;6,738;6,050;-3,006;26,332;0,000;269,240;Inf;280,000;280,000;6,207;2,807;8,832;23,058
24865,500;2,459;0,643;-33,914;1,735;9,456;5,038;37,021;4,826;-3,074;-2,619;0,000;38,600;39,400;9,572;1,507;7,192;6,065;6,842;6,163;-3,006;26,332;0,000;269,240;Inf;280,000;280,000;6,450;2,801;8,848;23,175
24866,000;2,459;0,643;-33,914;1,735;9,456;5,038;37,005;4,785;-3,028;-2,627;0,000;38,568;39,433;9,572;1,507;7,137;6,085;6,895;6,153;-2,993;26,328;0,000;269,040;Inf;280,000;280,000;6,565;2,796;8,852;23,220
24866,500;2,459;0,643;-33,914;1,735;9,456;5,038;37,005;4,785;-3,028;-2,627;0,000;38,600;39,400;9,572;1,507;7,123;5,811;6,789;5,798;-2,993;26,328;0,000;269,040;Inf;280,000;280,000;6,567;2,790;8,863;23,365
24867,000;2,331;0,652;-33,673;1,741;9,452;5,038;37,005;4,785;-3,028;-2,627;0,000;38,600;39,400;9,596;1,638;6,791;5,675;6,515;5,596;-2,993;26,328;0,000;268,740;Inf;280,000;280,000;6,380;2,785;8,859;23,420
24867,500;2,331;0,652;-33,673;1,741;9,452;5,038;37,005;4,785;-3,028;-2,627;0,000;38,600;39,400;9,596;1,638;6,748;6,019;6,581;5,769;-2,993;26,328;0,000;268,740;Inf;280,000;280,000;6,144;2,777;8,818;23,425
24868,000;2,331;0,652;-33,673;1,741;9,452;5,038;37,005;4,785;-3,028;-2,627;0,000;38,600;39,400;9,596;1,638;7,061;6,180;6,788;6,208;-2,993;26,328;0,000;268,940;Inf;280,000;280,000;6,279;2,770;8,794;23,368
24868,500;2,331;0,652;-33,673;1,741;9,452;5,038;37,005;4,785;-3,028;-2,627;0,000;38,600;39,400;9,596;1,638;7,257;6,017;6,846;6,043;-2,993;26,328;0,000;268,940;Inf;280,000;280,000;6,559;2,763;8,768;23,353
24869,000;2,331;0,652;-33,673;1,741;9,452;5,038;37,005;4,785;-3,028;-2,627;0,000;38,600;39,400;9,596;1,638;7,130;5,848;6,740;5,647;-2,993;26,328;0,000;269,040;Inf;280,000;280,000;6,541;2,756;8,794;23,376
24869,500;2,331;0,652;-33,673;1,741;9,452;5,040;36,995;4,815;-2,997;-2,623;0,000;38,565;39,411;9,596;1,638;6,757;5,736;6,492;5,412;-3,002;26,320;0,000;269,040;Inf;280,000;280,000;6,341;2,749;8,875;23,386
24870,000;2,331;0,652;-33,673;1,741;9,452;5,040;36,995;4,815;-2,997;-2,623;0,000;38,600;39,400;9,596;1,638;6,395;5,673;6,277;5,437;-3,002;26,320;0,000;269,040;Inf;280,000;280,000;6,099;2,742;8,817;23,282
24870,500;3,175;0,802;-34,611;1,690;9,540;5,040;36,995;4,815;-2,997;-2,623;0,000;38,600;39,400;9,506;1,602;7,162;6,228;6,842;6,337;-3,002;26,320;0,000;269,040;Inf;280,000;280,000;5,946;2,735;8,745;23,237
24871,000;3,175;0,802;-34,611;1,690;9,540;5,040;36,995;4,815;-2,997;-2,623;0,000;38,600;39,400;9,506;1,602;7,295;6,308;7,035;6,356;-3,002;26,320;0,000;269,240;Inf;280,000;280,000;6,642;2,742;8,714;23,324
24871,500;3,175;0,802;-34,611;1,690;9,540;5,040;36,995;4,815;-2,997;-2,623;0,000;38,600;39,400;9,506;1,602;7,186;5,963;6,854;5,942;-3,002;26,320;0,000;269,240;Inf;280,000;280,000;6,749;2,750;8,751;23,410
24872,000;3,175;0,802;-34,611;1,690;9,540;5,040;36,995;4,815;-2,997;-2,623;0,000;38,600;39,400;9,506;1,602;6,907;5,800;6,500;5,534;-3,002;26,320;0,000;269,040;Inf;280,000;280,000;6,486;2,756;8,840;23,421
24872,500;3,175;0,802;-34,611;1,690;9,540;5,053;37,016;4,841;-2,953;-2,638;0,000;38,572;39,422;9,506;1,602;6,509;5,762;6,270;5,589;-3,016;26,318;0,000;269,040;Inf;280,000;280,000;6,185;2,763;8,898;23,406
24873,000;3,175;0,802;-34,611;1,690;9,540;5,053;37,016;4,841;-2,953;-2,638;0,000;38,600;39,400;9,506;1,602;6,633;6,163;6,416;5,884;-3,016;26,318;0,000;269,140;Inf;280,000;280,000;6,032;2,770;8,873;23,406
24873,500;3,286;0,781;-35,209;1,625;9,472;5,053;37,016;4,841;-2,953;-2,638;0,000;38,600;39,400;9,546;1,782;6,893;6,342;6,653;6,302;-3,016;26,318;0,000;269,140;Inf;280,000;280,000;6,274;2,777;8,885;23,394
24874,000;3,286;0,781;-35,209;1,625;9,472;5,053;37,016;4,841;-2,953;-2,638;0,000;38,600;39,400;9,546;1,782;7,089;6,110;6,625;5,905;-3,016;26,318;0,000;269,040;Inf;280,000;280,000;6,548;2,785;8,956;23,367
24874,500;3,286;0,781;-35,209;1,625;9,472;5,053;37,016;4,841;-2,953;-2,638;0,000;38,600;39,400;9,546;1,782;6,843;5,853;6,489;5,565;-3,016;26,318;0,000;269,040;Inf;280,000;280,000;6,432;2,793;8,987;23,337
24875,000;3,286;0,781;-35,209;1,625;9,472;5,053;37,016;4,841;-2,953;-2,638;0,000;38,600;39,400;9,546;1,782;6,653;5,604;6,347;5,323;-3,016;26,318;0,000;269,540;Inf;280,000;280,000;6,188;2,801;8,989;23,315
24875,500;3,286;0,781;-35,209;1,625;9,472;5,053;37,016;4,841;-2,953;-2,638;0,000;38,600;39,400;9,546;1,782;6,720;5,653;6,419;5,609;-3,016;26,318;0,000;269,540;Inf;280,000;280,000;5,982;2,809;8,942;23,346
24876,000;3,286;0,781;-35,209;1,625;9,472;5,035;37,046;4,796;-2,918;-2,645;0,000;38,566;39,407;9,546;1,782;6,896;6,425;6,731;6,327;-3,012;26,317;0,000;269,340;Inf;280,000;280,000;6,100;2,817;8,850;23,337
24876,500;3,286;0,781;-35,209;1,625;9,472;5,035;37,046;4,796;-2,918;-2,645;0,000;38,600;39,400;9,546;1,782;7,378;6,358;7,008;6,387;-3,012;26,317;0,000;269,340;Inf;280,000;280,000;6,595;2,825;8,769;23,341
24877,000;2,568;0,690;-33,734;1,737;9,475;5,035;37,046;4,796;-2,918;-2,645;0,000;38,600;39,400;9,617;1,502;7,382;5,996;7,039;6,009;-3,012;26,317;0,000;269,840;Inf;280,000;280,000;6,783;2,832;8,855;23,339
24877,500;2,568;0,690;-33,734;1,737;9,475;5,035;37,046;4,796;-2,918;-2,645;0,000;38,600;39,400;9,617;1,502;6,670;5,744;6,396;5,503;-3,012;26,317;0,000;269,840;Inf;280,000;280,000;6,606;2,828;8,874;23,329
24878,000;2,568;0,690;-33,734;1,737;9,475;5,035;37,046;4,796;-2,918;-2,645;0,000;38,600;39,400;9,617;1,502;6,770;6,171;6,596;6,010;-3,012;26,317;0,000;269,540;Inf;280,000;280,000;6,078;2,824;8,787;23,342
24878,500;2,568;0,690;-33,734;1,737;9,475;5,035;37,046;4,796;-2,918;-2,645;0,000;38,600;39,400;9,617;1,502;7,181;6,428;6,897;6,614;-3,012;26,317;0,000;269,540;Inf;280,000;280,000;6,387;2,820;8,756;23,361
24879,000;2,568;0,690;-33,734;1,737;9,475;5,040;37,005;4,786;-2,933;-2,635;0,000;38,565;39,451;9,617;1,502;7,409;6,247;6,939;6,389;-3,005;26,311;0,000;269,840;Inf;280,000;280,000;6,780;2,815;8,794;23,400
24879,500;2,568;0,690;-33,734;1,737;9,475;5,040;37,005;4,786;-2,933;-2,635;0,000;38,600;39,500;9,617;1,502;7,246;5,997;6,812;5,854;-3,005;26,311;0,000;269,840;Inf;280,000;280,000;6,746;2,811;8,828;23,412
24880,000;2,502;0,621;-34,749;1,734;9,537;5,040;37,005;4,786;-2,933;-2,635;0,000;38,600;39,500;9,570;1,632;6,921;5,920;6,561;5,643;-3,005;26,311;0,000;269,140;Inf;280,000;280,000;6,477;2,807;8,992;23,430
24880,500;2,502;0,621;-34,749;1,734;9,537;5,040;37,005;4,786;-2,933;-2,635;0,000;38,600;39,500;9,570;1,632;6,511;5,910;6,164;5,690;-3,005;26,311;0,000;269,140;Inf;280,000;280,000;6,261;2,802;8,995;23,430
24881,000;2,502;0,621;-34,749;1,734;9,537;5,040;37,005;4,786;-2,933;-2,635;0,000;38,600;39,500;9,570;1,632;6,880;6,450;6,561;6,225;-3,005;26,311;0,000;269,740;Inf;280,000;280,000;6,069;2,797;8,967;23,473
24881,500;2,502;0,621;-34,749;1,734;9,537;5,040;37,005;4,786;-2,933;-2,635;0,000;38,600;39,500;9,570;1,632;7,072;6,318;6,634;6,077;-3,005;26,311;0,000;269,740;Inf;280,000;280,000;6,529;2,793;8,986;23,456
24882,000;2,502;0,621;-34,749;1,734;9,537;5,023;36,989;4,817;-2,924;-2,646;0,000;38,577;39,441;9,570;1,632;6,941;6,125;6,593;5,831;-3,011;26,314;0,000;269,640;Inf;280,000;280,000;6,525;2,788;9,024;23,482
24882,500;2,502;0,621;-34,749;1,734;9,537;5,023;36,989;4,817;-2,924;-2,646;0,000;38,600;39,400;9,570;1,632;6,794;5,951;6,515;5,628;-3,011;26,314;0,000;269,640;Inf;280,000;280,000;6,372;2,783;9,029;23,479
24883,000;2,502;0,621;-34,749;1,734;9,537;5,023;36,989;4,817;-2,924;-2,646;0,000;38,600;39,400;9,570;1,632;6,573;5,872;6,277;5,579;-3,011;26,314;0,000;269,940;Inf;280,000;280,000;6,222;2,779;9,060;23,468
24883,500;2,953;0,720;-35,209;1,707;9,488;5,023;36,989;4,817;-2,924;-2,646;0,000;38,600;39,400;9,487;1,806;6,799;5,983;6,445;6,016;-3,011;26,314;0,000;269,940;Inf;280,000;280,000;6,075;2,774;8,871;23,462
24884,000;2,953;0,720;-35,209;1,707;9,488;5,023;36,989;4,817;-2,924;-2,646;0,000;38,600;39,400;9,487;1,806;7,039;6,390;6,740;6,412;-3,011;26,314;0,000;269,340;Inf;280,000;280,000;6,311;2,777;8,814;23,455
24884,500;2,953;0,720;-35,209;1,707;9,488;5,023;36,989;4,817;-2,924;-2,646;0,000;38,600;39,400;9,487;1,806;7,148;5,901;6,792;5,747;-3,011;26,314;0,000;269,340;Inf;280,000;280,000;6,645;2,780;8,840;23,489
24885,000;2,953;0,720;-35,209;1,707;9,488;5,023;36,989;4,817;-2,924;-2,646;0,000;38,600;39,400;9,487;1,806;6,934;5,674;6,675;5,480;-3,011;26,314;0,000;269,840;Inf;280,000;280,000;6,397;2,783;8,833;23,519
24885,500;2,953;0,720;-35,209;1,707;9,488;5,033;37,016;4,808;-2,885;-2,637;0,000;38,576;39,497;9,487;1,806;6,959;5,693;6,700;5,823;-3,021;26,313;0,000;269,840;Inf;280,000;280,000;6,191;2,785;8,795;23,555
24886,000;2,953;0,720;-35,209;1,707;9,488;5,033;37,016;4,808;-2,885;-2,637;0,000;38,600;39,500;9,487;1,806;7,191;6,332;6,964;6,416;-3,021;26,313;0,000;269,240;Inf;280,000;280,000;6,294;2,788;8,714;23,586
24886,500;3,074;0,794;-34,614;1,683;9,459;5,033;37,016;4,808;-2,885;-2,637;0,000;38,600;39,500;9,555;1,820;7,293;6,358;7,048;6,240;-3,021;26,313;0,000;269,240;Inf;280,000;280,000;6,726;2,791;8,716;23,637
24887,000;3,074;0,794;-34,614;1,683;9,459;5,033;37,016;4,808;-2,885;-2,637;0,000;38,600;39,500;9,555;1,820;7,296;6,161;7,025;6,039;-3,021;26,313;0,000;269,540;Inf;280,000;280,000;6,734;2,796;8,764;23,624
24887,500;3,074;0,794;-34,614;1,683;9,459;5,033;37,016;4,808;-2,885;-2,637;0,000;38,600;39,500;9,555;1,820;7,107;5,910;6,879;5,777;-3,021;26,313;0,000;269,540;Inf;280,000;280,000;6,630;2,800;8,808;23,679
24888,000;3,074;0,794;-34,614;1,683;9,459;5,033;37,016;4,808;-2,885;-2,637;0,000;38,600;39,500;9,555;1,820;6,958;5,881;6,781;5,836;-3,021;26,313;0,000;269,240;Inf;280,000;280,000;6,418;2,805;8,767;23,681
24888,500;3,074;0,794;-34,614;1,683;9,459;5,018;37,030;4,804;-2,853;-2,643;0,000;38,590;39,481;9,555;1,820;7,155;6,114;6,919;6,284;-3,016;26,322;0,000;269,240;Inf;280,000;280,000;6,364;2,809;8,751;23,665
24889,000;3,074;0,794;-34,614;1,683;9,459;5,018;37,030;4,804;-2,853;-2,643;0,000;38,600;39,500;9,555;1,820;7,309;6,460;7,086;6,369;-3,016;26,322;0,000;269,440;Inf;280,000;280,000;6,618;2,813;8,740;23,654
24889,500;3,074;0,794;-34,614;1,683;9,459;5,018;37,030;4,804;-2,853;-2,643;0,000;38,600;39,500;9,555;1,820;7,343;6,289;7,087;6,269;-3,016;26,322;0,000;269,440;Inf;280,000;280,000;6,806;2,818;8,755;23,686
24890,000;2,375;0,668;-34,304;1,735;9,432;5,018;37,030;4,804;-2,853;-2,643;0,000;38,600;39,500;9,565;1,735;7,131;6,002;6,843;5,839;-3,016;26,322;0,000;269,440;Inf;280,000;280,000;6,747;2,822;8,815;23,714
24890,500;2,375;0,668;-34,304;1,735;9,432;5,018;37,030;4,804;-2,853;-2,643;0,000;38,600;39,500;9,565;1,735;6,835;5,689;6,528;5,509;-3,016;26,322;0,000;269,440;Inf;280,000;280,000;6,454;2,814;8,821;23,826
24891,000;2,375;0,668;-34,304;1,735;9,432;5,018;37,030;4,804;-2,853;-2,643;0,000;38,600;39,500;9,565;1,735;6,902;6,010;6,733;6,150;-3,016;26,322;0,000;269,940;Inf;280,000;280,000;6,140;2,807;8,745;23,863
24891,500;2,375;0,668;-34,304;1,735;9,432;5,018;37,030;4,804;-2,853;-2,643;0,000;38,600;39,500;9,565;1,735;7,514;6,435;7,181;6,449;-3,016;26,322;0,000;269,940;Inf;280,000;280,000;6,449;2,800;8,785;23,861
24892,000;2,375;0,668;-34,304;1,735;9,432;5,032;36,977;4,779;-2,841;-2,642;0,000;38,581;39,454;9,565;1,735;7,494;6,166;7,120;6,105;-3,027;26,313;0,000;269,840;Inf;280,000;280,000;6,895;2,793;8,811;23,815
24892,500;2,375;0,668;-34,304;1,735;9,432;5,032;36,977;4,779;-2,841;-2,642;0,000;38,600;39,500;9,565;1,735;7,063;6,035;6,818;5,757;-3,027;26,313;0,000;269,840;Inf;280,000;280,000;6,721;2,786;8,900;23,779
24893,000;2,994;0,783;-34,369;1,684;9,303;5,032;36,977;4,779;-2,841;-2,642;0,000;38,600;39,500;9,590;1,775;6,863;5,777;6,484;5,406;-3,027;26,313;0,000;269,640;Inf;280,000;280,000;6,419;2,780;8,941;23,700
24893,500;2,994;0,783;-34,369;1,684;9,303;5,032;36,977;4,779;-2,841;-2,642;0,000;38,600;39,500;9,590;1,775;6,908;6,052;6,609;6,041;-3,027;26,313;0,000;269,640;Inf;280,000;280,000;6,132;2,783;8,887;23,601
24894,000;2,994;0,783;-34,369;1,684;9,303;5,032;36,977;4,779;-2,841;-2,642;0,000;38,600;39,500;9,590;1,775;7,220;6,391;6,942;6,574;-3,027;26,313;0,000;269,140;Inf;280,000;280,000;6,402;2,787;8,818;23,608
24894,500;2,994;0,783;-34,369;1,684;9,303;5,032;36,977;4,779;-2,841;-2,642;0,000;38,600;39,500;9,590;1,775;7,349;6,450;7,092;6,499;-3,027;26,313;0,000;269,140;Inf;280,000;280,000;6,782;2,790;8,871;23,617
24895,000;2,994;0,783;-34,369;1,684;9,303;5,026;36,997;4,807;-2,799;-2,654;0,000;38,591;39,474;9,590;1,775;7,145;5,792;6,729;5,642;-3,029;26,318;0,000;269,740;Inf;280,000;280,000;6,848;2,793;8,894;23,680
24895,500;2,994;0,783;-34,369;1,684;9,303;5,026;36,997;4,807;-2,799;-2,654;0,000;38,600;39,500;9,590;1,775;6,828;5,993;6,651;5,776;-3,029;26,318;0,000;269,740;Inf;280,000;280,000;6,327;2,797;8,924;23,696
24896,000;2,994;0,783;-34,369;1,684;9,303;5,026;36,997;4,807;-2,799;-2,654;0,000;38,600;39,500;9,590;1,775;7,107;6,348;6,881;6,264;-3,029;26,318;0,000;269,640;Inf;280,000;280,000;6,312;2,800;8,848;23,711
24896,500;2,891;0,660;-35,209;1,719;9,504;5,026;36,997;4,807;-2,799;-2,654;0,000;38,600;39,500;9,480;1,507;7,327;6,485;7,051;6,610;-3,029;26,318;0,000;269,640;Inf;280,000;280,000;6,650;2,803;8,867;23,758
24897,000;2,891;0,660;-35,209;1,719;9,504;5,026;36,997;4,807;-2,799;-2,654;0,000;38,600;39,500;9,480;1,507;7,378;6,432;7,105;6,474;-3,029;26,318;0,000;270,040;Inf;280,000;280,000;6,868;2,804;8,883;23,744
24897,500;2,891;0,660;-35,209;1,719;9,504;5,026;36,997;4,807;-2,799;-2,654;0,000;38,600;39,500;9,480;1,507;7,253;6,134;6,804;5,993;-3,029;26,318;0,000;270,040;Inf;280,000;280,000;6,847;2,806;9,028;23,752
24898,000;2,891;0,660;-35,209;1,719;9,504;5,026;36,997;4,807;-2,799;-2,654;0,000;38,600;39,500;9,480;1,507;6,968;5,978;6,603;5,624;-3,029;26,318;0,000;269,440;Inf;280,000;280,000;6,546;2,807;9,027;23,785
24898,500;2,891;0,660;-35,209;1,719;9,504;5,027;37,031;4,818;-2,753;-2,639;0,000;38,602;39,519;9,480;1,507;7,192;6,467;6,965;6,618;-3,021;26,339;0,000;269,440;Inf;280,000;280,000;6,293;2,809;8,920;23,771
24899,000;2,891;0,660;-35,209;1,719;9,504;5,027;37,031;4,818;-2,753;-2,639;0,000;38,600;39,500;9,480;1,507;7,529;6,778;7,295;6,798;-3,021;26,339;0,000;269,540;Inf;280,000;280,000;6,810;2,810;8,879;23,749
24899,500;3,274;0,809;-35,209;1,680;9,444;5,027;37,031;4,818;-2,753;-2,639;0,000;38,600;39,500;9,487;1,709;7,465;6,457;7,216;6,380;-3,021;26,339;0,000;269,540;Inf;280,000;280,000;7,100;2,811;8,926;23,706
24900,000;3,274;0,809;-35,209;1,680;9,444;5,027;37,031;4,818;-2,753;-2,639;0,000;38,600;39,500;9,487;1,709;7,342;6,033;6,920;5,917;-3,021;26,339;0,000;269,540;Inf;280,000;280,000;6,880;2,819;9,028;23,724
24900,500;3,274;0,809;-35,209;1,680;9,444;5,027;37,031;4,818;-2,753;-2,639;0,000;38,600;39,500;9,487;1,709;7,081;6,061;6,686;5,748;-3,021;26,339;0,000;269,540;Inf;280,000;280,000;6,553;2,826;9,082;23,712
24901,000;3,274;0,809;-35,209;1,680;9,444;5,027;37,031;4,818;-2,753;-2,639;0,000;38,600;39,500;9,487;1,709;6,779;6,292;6,600;6,226;-3,021;26,339;0,000;269,740;Inf;280,000;280,000;6,394;2,834;9,064;23,680
24901,500;3,274;0,809;-35,209;1,680;9,444;5,035;37,042;4,807;-2,735;-2,654;0,000;38,592;39,482;9,487;1,709;7,265;6,735;6,973;6,620;-3,034;26,335;0,000;269,740;Inf;280,000;280,000;6,474;2,841;9,051;23,726
24902,000;3,274;0,809;-35,209;1,680;9,444;5,035;37,042;4,807;-2,735;-2,654;0,000;38,600;39,500;9,487;1,709;7,567;6,281;7,168;6,321;-3,034;26,335;0,000;269,340;Inf;280,000;280,000;6,898;2,848;9,083;23,759
24902,500;3,274;0,809;-35,209;1,680;9,444;5,035;37,042;4,807;-2,735;-2,654;0,000;38,600;39,500;9,487;1,709;7,386;6,120;6,915;5,887;-3,034;26,335;0,000;269,340;Inf;280,000;280,000;6,835;2,855;9,121;23,727
24903,000;2,572;0,633;-35,209;1,679;9,456;5,035;37,042;4,807;-2,735;-2,654;0,000;38,600;39,500;9,411;1,778;6,842;5,987;6,562;5,623;-3,034;26,335;0,000;269,740;Inf;280,000;280,000;6,577;2,862;9,210;23,735
24903,500;2,572;0,633;-35,209;1,679;9,456;5,035;37,042;4,807;-2,735;-2,654;0,000;38,600;39,500;9,411;1,778;6,827;6,156;6,666;6,151;-3,034;26,335;0,000;269,740;Inf;280,000;280,000;6,254;2,857;9,216;23,769
24904,000;2,572;0,633;-35,209;1,679;9,456;5,035;37,042;4,807;-2,735;-2,654;0,000;38,600;39,500;9,411;1,778;7,268;6,823;7,068;6,944;-3,034;26,335;0,000;269,540;Inf;280,000;280,000;6,450;2,853;9,155;23,809
24904,500;2,572;0,633;-35,209;1,679;9,456;5,035;37,042;4,807;-2,735;-2,654;0,000;38,600;39,500;9,411;1,778;7,628;6,979;7,319;6,865;-3,034;26,335;0,000;269,540;Inf;280,000;280,000;7,026;2,848;9,064;23,809
24905,000;2,572;0,633;-35,209;1,679;9,456;5,024;36,957;4,745;-2,731;-2,660;0,000;38,595;39,477;9,411;1,778;7,688;6,385;7,442;6,471;-3,043;26,333;0,000;269,640;Inf;280,000;280,000;7,198;2,843;9,028;23,851
24905,500;2,572;0,633;-35,209;1,679;9,456;5,024;36,957;4,745;-2,731;-2,660;0,000;38,600;39,500;9,411;1,778;7,644;5,764;7,440;6,040;-3,043;26,333;0,000;269,640;Inf;280,000;280,000;6,996;2,839;8,928;23,885
24906,000;2,610;0,628;-35,209;1,694;9,454;5,024;36,957;4,745;-2,731;-2,660;0,000;38,600;39,500;9,436;1,793;7,319;5,543;7,300;5,679;-3,043;26,333;0,000;269,440;Inf;280,000;280,000;6,722;2,835;8,832;23,836
24906,500;2,610;0,628;-35,209;1,694;9,454;5,024;36,957;4,745;-2,731;-2,660;0,000;38,600;39,500;9,436;1,793;7,547;6,533;7,521;6,841;-3,043;26,333;0,000;269,440;Inf;280,000;280,000;6,460;2,831;8,698;23,794
24907,000;2,610;0,628;-35,209;1,694;9,454;5,024;36,957;4,745;-2,731;-2,660;0,000;38,600;39,500;9,436;1,793;7,979;7,170;7,781;7,391;-3,043;26,333;0,000;269,540;Inf;280,000;280,000;7,111;2,827;8,640;23,815
24907,500;2,610;0,628;-35,209;1,694;9,454;5,024;36,957;4,745;-2,731;-2,660;0,000;38,600;39,500;9,436;1,793;8,035;6,396;7,761;6,697;-3,043;26,333;0,000;269,540;Inf;280,000;280,000;7,580;2,824;8,677;23,836
24908,000;2,610;0,628;-35,209;1,694;9,454;5,025;36,968;4,792;-2,694;-2,669;0,000;38,605;39,497;9,436;1,793;7,881;5,575;7,614;5,761;-3,047;26,342;0,000;269,740;Inf;280,000;280,000;7,222;2,820;8,732;23,787
24908,500;2,610;0,628;-35,209;1,694;9,454;5,025;36,968;4,792;-2,694;-2,669;0,000;38,600;39,500;9,436;1,793;7,580;5,379;7,418;5,383;-3,047;26,342;0,000;269,740;Inf;280,000;280,000;6,708;2,817;8,692;23,821
24909,000;3,708;0,841;-35,209;1,666;9,535;5,025;36,968;4,792;-2,694;-2,669;0,000;38,600;39,500;9,509;1,726;7,311;5,683;7,320;5,608;-3,047;26,342;0,000;269,540;Inf;280,000;280,000;6,440;2,813;8,671;23,830
24909,500;3,708;0,841;-35,209;1,666;9,535;5,025;36,968;4,792;-2,694;-2,669;0,000;38,600;39,500;9,509;1,726;7,970;6,679;7,736;7,067;-3,047;26,342;0,000;269,540;Inf;280,000;280,000;6,480;2,828;8,687;23,847
24910,000;3,708;0,841;-35,209;1,666;9,535;5,025;36,968;4,792;-2,694;-2,669;0,000;38,600;39,500;9,509;1,726;8,046;6,083;7,731;6,336;-3,047;26,342;0,000;269,540;Inf;280,000;280,000;7,363;2,843;8,727;23,824
24910,500;3,708;0,841;-35,209;1,666;9,535;5,025;36,968;4,792;-2,694;-2,669;0,000;38,600;39,500;9,509;1,726;7,819;5,786;7,578;5,783;-3,047;26,342;0,000;269,540;Inf;280,000;280,000;7,049;2,857;8,781;23,898
24911,000;3,708;0,841;-35,209;1,666;9,535;5,025;36,968;4,792;-2,694;-2,669;0,000;38,600;39,500;9,509;1,726;7,463;5,506;7,357;5,480;-3,047;26,342;0,000;269,140;Inf;280,000;280,000;6,741;2,871;8,801;23,878
24911,500;3,708;0,841;-35,209;1,666;9,535;5,007;37,029;4,809;-2,657;-2,659;0,000;38,596;39,490;9,509;1,726;7,307;5,214;7,189;5,173;-3,039;26,344;0,000;269,140;Inf;280,000;280,000;6,452;2,884;8,688;23,761
24912,000;3,708;0,841;-35,209;1,666;9,535;5,007;37,029;4,809;-2,657;-2,659;0,000;38,600;39,500;9,509;1,726;7,177;5,555;7,110;5,632;-3,039;26,344;0,000;269,440;Inf;280,000;280,000;6,221;2,898;8,598;23,787
24912,500;3,392;0,910;-34,010;1,716;9,288;5,007;37,029;4,809;-2,657;-2,659;0,000;38,600;39,500;9,578;1,627;7,493;6,742;7,437;7,075;-3,039;26,344;0,000;269,440;Inf;280,000;280,000;6,368;2,911;8,622;23,835
24913,000;3,392;0,910;-34,010;1,716;9,288;5,007;37,029;4,809;-2,657;-2,659;0,000;38,600;39,500;9,578;1,627;7,882;5,979;7,583;6,294;-3,039;26,344;0,000;269,040;Inf;280,000;280,000;7,187;2,919;8,682;23,803
24913,500;3,392;0,910;-34,010;1,716;9,288;5,007;37,029;4,809;-2,657;-2,659;0,000;38,600;39,500;9,578;1,627;7,694;5,719;7,403;5,691;-3,039;26,344;0,000;269,040;Inf;280,000;280,000;6,935;2,927;8,729;23,848
24914,000;3,392;0,910;-34,010;1,716;9,288;5,007;37,029;4,809;-2,657;-2,659;0,000;38,600;39,500;9,578;1,627;7,253;5,459;7,121;5,285;-3,039;26,344;0,000;269,040;Inf;280,000;280,000;6,627;2,934;8,773;23,831
24914,500;3,392;0,910;-34,010;1,716;9,288;5,040;37,049;4,793;-2,626;-2,660;0,000;38,609;39,523;9,578;1,627;7,046;5,677;7,048;5,489;-3,045;26,341;0,000;269,040;Inf;280,000;280,000;6,280;2,942;8,728;23,805
24915,000;3,392;0,910;-34,010;1,716;9,288;5,040;37,049;4,793;-2,626;-2,660;0,000;38,600;39,500;9,578;1,627;7,344;6,598;7,339;6,792;-3,045;26,341;0,000;269,040;Inf;280,000;280,000;6,315;2,949;8,655;23,801
24915,500;3,631;0,915;-34,696;1,663;9,458;5,040;37,049;4,793;-2,626;-2,660;0,000;38,600;39,500;9,568;1,696;7,930;6,816;7,642;6,982;-3,045;26,341;0,000;269,040;Inf;280,000;280,000;7,018;2,957;8,684;23,735
24916,000;3,631;0,915;-34,696;1,663;9,458;5,040;37,049;4,793;-2,626;-2,660;0,000;38,600;39,500;9,568;1,696;8,018;6,281;7,721;6,458;-3,045;26,341;0,000;269,240;Inf;280,000;280,000;7,342;2,968;8,752;23,743
24916,500;3,631;0,915;-34,696;1,663;9,458;5,040;37,049;4,793;-2,626;-2,660;0,000;38,600;39,500;9,568;1,696;7,535;5,406;7,339;5,358;-3,045;26,341;0,000;269,240;Inf;280,000;280,000;7,120;2,979;8,767;23,771
24917,000;3,631;0,915;-34,696;1,663;9,458;5,040;37,049;4,793;-2,626;-2,660;0,000;38,600;39,500;9,568;1,696;7,241;5,314;7,095;5,170;-3,045;26,341;0,000;268,740;Inf;280,000;280,000;6,409;2,989;8,760;23,837
24917,500;3,631;0,915;-34,696;1,663;9,458;5,040;37,049;4,793;-2,626;-2,660;0,000;38,600;39,500;9,568;1,696;7,114;5,542;7,006;5,592;-3,045;26,341;0,000;268,740;Inf;280,000;280,000;6,205;3,000;8,702;23,987
24918,000;3,631;0,915;-34,696;1,663;9,458;5,033;37,074;4,806;-2,583;-2,669;0,000;38,608;39,527;9,568;1,696;7,381;6,465;7,369;6,749;-3,047;26,345;0,000;269,540;Inf;280,000;280,000;6,313;3,010;8,631;24,013
24918,500;3,631;0,915;-34,696;1,663;9,458;5,033;37,074;4,806;-2,583;-2,669;0,000;38,600;39,500;9,568;1,696;7,734;6,629;7,584;6,772;-3,047;26,345;0,000;269,540;Inf;280,000;280,000;6,991;3,020;8,678;24,043
24919,000;3,527;0,862;-35,209;1,636;9,497;5,033;37,074;4,806;-2,583;-2,669;0,000;38,600;39,500;9,516;1,874;7,703;5,726;7,441;5,947;-3,047;26,345;0,000;268,740;Inf;280,000;280,000;7,180;3,030;8,701;24,016
24919,500;3,527;0,862;-35,209;1,636;9,497;5,033;37,074;4,806;-2,583;-2,669;0,000;38,600;39,500;9,516;1,874;7,531;5,549;7,322;5,604;-3,047;26,345;0,000;268,740;Inf;280,000;280,000;6,704;3,038;8,688;23,945
24920,000;3,527;0,862;-35,209;1,636;9,497;5,033;37,074;4,806;-2,583;-2,669;0,000;38,600;39,500;9,516;1,874;7,203;6,009;7,211;5,995;-3,047;26,345;0,000;269,440;Inf;280,000;280,000;6,501;3,046;8,628;23,946
24920,500;3,527;0,862;-35,209;1,636;9,497;5,033;37,074;4,806;-2,583;-2,669;0,000;38,600;39,500;9,516;1,874;7,494;6,192;7,367;6,350;-3,047;26,345;0,000;269,440;Inf;280,000;280,000;6,605;3,054;8,556;23,927
24921,000;3,527;0,862;-35,209;1,636;9,497;5,047;37,029;4,764;-2,585;-2,669;0,000;38,610;39,511;9,516;1,874;7,634;6,184;7,471;6,466;-3,048;26,339;0,000;268,140;Inf;280,000;280,000;6,851;3,062;8,593;23,943
24921,500;3,527;0,862;-35,209;1,636;9,497;5,047;37,029;4,764;-2,585;-2,669;0,000;38,600;39,500;9,516;1,874;7,624;6,145;7,497;6,281;-3,048;26,339;0,000;268,140;Inf;280,000;280,000;6,939;3,070;8,635;23,930
24922,000;2,818;0,727;-34,269;1,729;9,401;5,047;37,029;4,764;-2,585;-2,669;0,000;38,600;39,500;9,660;1,731;7,526;5,782;7,387;5,944;-3,048;26,339;0,000;269,240;Inf;280,000;280,000;6,887;3,077;8,687;23,851
24922,500;2,818;0,727;-34,269;1,729;9,401;5,047;37,029;4,764;-2,585;-2,669;0,000;38,600;39,500;9,660;1,731;7,351;5,611;7,006;5,597;-3,048;26,339;0,000;269,240;Inf;280,000;280,000;6,660;3,073;8,672;23,805
24923,000;2,818;0,727;-34,269;1,729;9,401;5,047;37,029;4,764;-2,585;-2,669;0,000;38,600;39,500;9,660;1,731;7,122;5,883;6,939;5,756;-3,048;26,339;0,000;268,240;Inf;280,000;280,000;6,391;3,069;8,650;23,745
24923,500;2,818;0,727;-34,269;1,729;9,401;5,047;37,029;4,764;-2,585;-2,669;0,000;38,600;39,500;9,660;1,731;7,360;6,035;7,160;6,248;-3,048;26,339;0,000;268,240;Inf;280,000;280,000;6,425;3,065;8,630;23,719
24924,000;2,818;0,727;-34,269;1,729;9,401;5,047;37,029;4,764;-2,585;-2,669;0,000;38,600;39,500;9,660;1,731;7,392;5,893;7,145;6,085;-3,048;26,339;0,000;269,640;Inf;280,000;280,000;6,701;3,061;8,646;23,728
24924,500;2,818;0,727;-34,269;1,729;9,401;5,051;37,026;4,783;-2,569;-2,677;0,000;38,617;39,509;9,660;1,731;7,304;5,639;7,072;5,805;-3,055;26,341;0,000;269,640;Inf;280,000;280,000;6,629;3,057;8,653;23,701
24925,000;2,818;0,727;-34,269;1,729;9,401;5,051;37,026;4,783;-2,569;-2,677;0,000;38,600;39,500;9,660;1,731;7,202;5,536;6,946;5,570;-3,055;26,341;0,000;269,140;Inf;280,000;280,000;6,455;3,053;8,632;23,615
24925,500;2,847;0,713;-35,107;1,774;9,559;5,051;37,026;4,783;-2,569;-2,677;0,000;38,600;39,500;9,441;1,657;7,016;5,694;6,928;5,619;-3,055;26,341;0,000;269,140;Inf;280,000;280,000;6,314;3,049;8,620;23,620
24926,000;2,847;0,713;-35,107;1,774;9,559;5,051;37,026;4,783;-2,569;-2,677;0,000;38,600;39,500;9,441;1,657;7,129;5,891;7,047;5,925;-3,055;26,341;0,000;269,740;Inf;280,000;280,000;6,314;3,046;8,524;23,622
24926,500;2,847;0,713;-35,107;1,774;9,559;5,051;37,026;4,783;-2,569;-2,677;0,000;38,600;39,500;9,441;1,657;7,414;6,040;7,212;6,366;-3,055;26,341;0,000;269,740;Inf;280,000;280,000;6,498;3,042;8,532;23,606
24927,000;2,847;0,713;-35,107;1,774;9,559;5,051;37,026;4,783;-2,569;-2,677;0,000;38,600;39,500;9,441;1,657;7,364;5,743;6,979;5,808;-3,055;26,341;0,000;268,540;Inf;280,000;280,000;6,758;3,039;8,579;23,581
24927,500;2,847;0,713;-35,107;1,774;9,559;5,065;36,986;4,813;-2,555;-2,665;0,000;38,620;39,558;9,441;1,657;7,067;5,510;6,840;5,536;-3,050;26,351;0,000;268,540;Inf;280,000;280,000;6,474;3,036;8,612;23,619
24928,000;2,847;0,713;-35,107;1,774;9,559;5,065;36,986;4,813;-2,555;-2,665;0,000;38,600;39,600;9,441;1,657;7,047;5,601;6,905;5,741;-3,050;26,351;0,000;270,040;Inf;280,000;280,000;6,238;3,033;8,601;23,700
24928,500;2,597;0,710;-33,110;1,760;9,471;5,065;36,986;4,813;-2,555;-2,665;0,000;38,600;39,600;9,659;1,651;7,243;6,009;7,122;6,121;-3,050;26,351;0,000;270,040;Inf;280,000;280,000;6,324;3,030;8,515;23,658
24929,000;2,597;0,710;-33,110;1,760;9,471;5,065;36,986;4,813;-2,555;-2,665;0,000;38,600;39,600;9,659;1,651;7,474;6,181;7,280;6,488;-3,050;26,351;0,000;268,940;Inf;280,000;280,000;6,624;3,023;8,495;23,652
24929,500;2,597;0,710;-33,110;1,760;9,471;5,065;36,986;4,813;-2,555;-2,665;0,000;38,600;39,600;9,659;1,651;7,476;5,870;7,144;6,063;-3,050;26,351;0,000;268,940;Inf;280,000;280,000;6,856;3,016;8,608;23,732
24930,000;2,597;0,710;-33,110;1,760;9,471;5,065;36,986;4,813;-2,555;-2,665;0,000;38,600;39,600;9,659;1,651;7,252;5,717;6,922;5,690;-3,050;26,351;0,000;269,440;Inf;280,000;280,000;6,638;3,009;8,681;23,804
24930,500;2,597;0,710;-33,110;1,760;9,471;5,072;37,064;4,814;-2,498;-2,662;0,000;38,628;39,528;9,659;1,651;6,885;6,040;6,680;5,972;-3,047;26,352;0,000;269,440;Inf;280,000;280,000;6,395;3,002;8,668;23,809
24931,000;2,597;0,710;-33,110;1,760;9,471;5,072;37,064;4,814;-2,498;-2,662;0,000;38,600;39,500;9,659;1,651;7,121;6,110;6,843;6,090;-3,047;26,352;0,000;268,240;Inf;280,000;280,000;6,394;2,995;8,588;23,836
24931,500;2,597;0,710;-33,110;1,760;9,471;5,072;37,064;4,814;-2,498;-2,662;0,000;38,600;39,500;9,659;1,651;7,177;5,875;6,816;5,958;-3,047;26,352;0,000;268,240;Inf;280,000;280,000;6,541;2,989;8,626;23,876
24932,000;2,765;0,701;-34,278;1,762;9,477;5,072;37,064;4,814;-2,498;-2,662;0,000;38,600;39,500;9,638;1,627;7,164;5,630;6,903;5,846;-3,047;26,352;0,000;269,940;Inf;280,000;280,000;6,457;2,983;8,598;23,910
24932,500;2,765;0,701;-34,278;1,762;9,477;5,072;37,064;4,814;-2,498;-2,662;0,000;38,600;39,500;9,638;1,627;7,201;5,396;6,974;5,640;-3,047;26,352;0,000;269,940;Inf;280,000;280,000;6,386;2,979;8,559;23,878
24933,000;2,765;0,701;-34,278;1,762;9,477;5,072;37,064;4,814;-2,498;-2,662;0,000;38,600;39,500;9,638;1,627;7,152;5,252;6,950;5,498;-3,047;26,352;0,000;268,440;Inf;280,000;280,000;6,303;2,975;8,438;23,762
24933,500;2,765;0,701;-34,278;1,762;9,477;5,072;37,064;4,814;-2,498;-2,662;0,000;38,600;39,500;9,638;1,627;7,101;5,595;7,046;5,722;-3,047;26,352;0,000;268,440;Inf;280,000;280,000;6,213;2,972;8,381;23,707
24934,000;2,765;0,701;-34,278;1,762;9,477;5,039;37,046;4,782;-2,508;-2,652;0,000;38,634;39,525;9,638;1,627;7,326;5,655;7,140;5,853;-3,058;26,340;0,000;269,540;Inf;280,000;280,000;6,366;2,969;8,348;23,690
24934,500;2,765;0,701;-34,278;1,762;9,477;5,039;37,046;4,782;-2,508;-2,652;0,000;38,600;39,500;9,638;1,627;7,377;5,493;7,115;5,640;-3,058;26,340;0,000;269,540;Inf;280,000;280,000;6,493;2,965;8,338;23,803
24935,000;2,751;0,728;-34,481;1,788;9,483;5,039;37,046;4,782;-2,508;-2,652;0,000;38,600;39,500;9,520;1,616;7,246;5,322;7,053;5,408;-3,058;26,340;0,000;268,440;Inf;280,000;280,000;6,406;2,962;8,341;23,831
24935,500;2,751;0,728;-34,481;1,788;9,483;5,039;37,046;4,782;-2,508;-2,652;0,000;38,600;39,500;9,520;1,616;7,115;5,094;6,967;5,229;-3,058;26,340;0,000;268,440;Inf;280,000;280,000;6,257;2,958;8,324;23,827
24936,000;2,751;0,728;-34,481;1,788;9,483;5,039;37,046;4,782;-2,508;-2,652;0,000;38,600;39,500;9,520;1,616;7,063;5,165;6,906;5,448;-3,058;26,340;0,000;270,040;Inf;280,000;280,000;6,101;2,955;8,271;23,851
24936,500;2,751;0,728;-34,481;1,788;9,483;5,039;37,046;4,782;-2,508;-2,652;0,000;38,600;39,500;9,520;1,616;7,058;5,667;6,977;5,721;-3,058;26,340;0,000;270,040;Inf;280,000;280,000;6,145;2,952;8,193;23,867
24937,000;2,751;0,728;-34,481;1,788;9,483;5,050;37,030;4,799;-2,469;-2,655;0,000;38,637;39,501;9,520;1,616;7,196;5,740;7,049;5,873;-3,056;26,348;0,000;268,840;Inf;280,000;280,000;6,355;2,948;8,218;23,858
24937,500;2,751;0,728;-34,481;1,788;9,483;5,050;37,030;4,799;-2,469;-2,655;0,000;38,600;39,500;9,520;1,616;7,085;5,356;6,948;5,356;-3,056;26,348;0,000;268,840;Inf;280,000;280,000;6,465;2,945;8,258;23,838
24938,000;2,751;0,728;-34,481;1,788;9,483;5,050;37,030;4,799;-2,469;-2,655;0,000;38,600;39,500;9,520;1,616;6,876;5,122;6,736;5,006;-3,056;26,348;0,000;269,640;Inf;280,000;280,000;6,186;2,942;8,280;23,863
24938,500;2,581;0,562;-35,209;1,706;9,509;5,050;37,030;4,799;-2,469;-2,655;0,000;38,600;39,500;9,503;1,733;6,654;5,266;6,562;5,129;-3,056;26,348;0,000;269,640;Inf;280,000;280,000;5,935;2,939;8,272;23,856
24939,000;2,581;0,562;-35,209;1,706;9,509;5,050;37,030;4,799;-2,469;-2,655;0,000;38,600;39,500;9,503;1,733;6,864;5,659;6,728;5,868;-3,056;26,348;0,000;268,340;Inf;280,000;280,000;5,903;2,933;8,238;23,829
24939,500;2,581;0,562;-35,209;1,706;9,509;5,050;37,030;4,799;-2,469;-2,655;0,000;38,600;39,500;9,503;1,733;7,146;6,113;7,024;6,243;-3,056;26,348;0,000;268,340;Inf;280,000;280,000;6,280;2,927;8,223;23,826
24940,000;2,581;0,562;-35,209;1,706;9,509;5,050;37,030;4,799;-2,469;-2,655;0,000;38,600;39,500;9,503;1,733;7,224;5,868;7,062;5,878;-3,056;26,348;0,000;269,640;Inf;280,000;280,000;6,632;2,922;8,326;23,845
24940,500;2,581;0,562;-35,209;1,706;9,509;5,044;36,995;4,808;-2,458;-2,645;0,000;38,635;39,507;9,503;1,733;6,982;5,322;6,709;5,325;-3,044;26,347;0,000;269,640;Inf;280,000;280,000;6,508;2,916;8,349;23,901
24941,000;2,581;0,562;-35,209;1,706;9,509;5,044;36,995;4,808;-2,458;-2,645;0,000;38,600;39,500;9,503;1,733;6,448;5,147;6,429;5,115;-3,044;26,347;0,000;268,340;Inf;280,000;280,000;6,085;2,910;8,351;23,925
24941,500;2,473;0,593;-35,209;1,765;9,522;5,044;36,995;4,808;-2,458;-2,645;0,000;38,600;39,500;9,473;1,637;6,918;5,649;6,778;5,923;-3,044;26,347;0,000;268,340;Inf;280,000;280,000;5,785;2,905;8,234;23,868
24942,000;2,473;0,593;-35,209;1,765;9,522;5,044;36,995;4,808;-2,458;-2,645;0,000;38,600;39,500;9,473;1,637;7,206;6,099;7,059;6,332;-3,044;26,347;0,000;269,340;Inf;280,000;280,000;6,317;2,898;8,182;23,819
24942,500;2,473;0,593;-35,209;1,765;9,522;5,044;36,995;4,808;-2,458;-2,645;0,000;38,600;39,500;9,473;1,637;7,224;5,863;7,032;5,958;-3,044;26,347;0,000;269,340;Inf;280,000;280,000;6,674;2,891;8,216;23,821
24943,000;2,473;0,593;-35,209;1,765;9,522;5,044;36,995;4,808;-2,458;-2,645;0,000;38,600;39,500;9,473;1,637;7,110;5,238;6,849;5,321;-3,044;26,347;0,000;268,340;Inf;280,000;280,000;6,519;2,884;8,274;23,823
24943,500;2,473;0,593;-35,209;1,765;9,522;5,052;37,038;4,820;-2,394;-2,648;0,000;38,649;39,503;9,473;1,637;6,897;5,126;6,632;4,959;-3,046;26,346;0,000;268,340;Inf;280,000;280,000;6,130;2,877;8,310;23,868
24944,000;2,473;0,593;-35,209;1,765;9,522;5,052;37,038;4,820;-2,394;-2,648;0,000;38,600;39,500;9,473;1,637;6,521;5,141;6,498;5,051;-3,046;26,346;0,000;270,040;Inf;280,000;280,000;5,904;2,871;8,271;23,911
24944,500;2,473;0,593;-35,209;1,765;9,522;5,052;37,038;4,820;-2,394;-2,648;0,000;38,600;39,500;9,473;1,637;7,079;5,867;6,907;6,068;-3,046;26,346;0,000;270,040;Inf;280,000;280,000;5,803;2,864;8,225;23,924
24945,000;3,036;0,832;-33,964;1,772;9,471;5,052;37,038;4,820;-2,394;-2,648;0,000;38,600;39,500;9,571;1,608;7,189;5,580;6,867;5,709;-3,046;26,346;0,000;268,640;Inf;280,000;280,000;6,480;2,858;8,253;23,918
24945,500;3,036;0,832;-33,964;1,772;9,471;5,052;37,038;4,820;-2,394;-2,648;0,000;38,600;39,500;9,571;1,608;7,055;5,368;6,737;5,268;-3,046;26,346;0,000;268,640;Inf;280,000;280,000;6,336;2,861;8,305;23,925
24946,000;3,036;0,832;-33,964;1,772;9,471;5,052;37,038;4,820;-2,394;-2,648;0,000;38,600;39,500;9,571;1,608;6,770;5,187;6,571;4,992;-3,046;26,346;0,000;269,140;Inf;280,000;280,000;6,107;2,864;8,334;23,950
24946,500;3,036;0,832;-33,964;1,772;9,471;5,052;37,038;4,820;-2,394;-2,648;0,000;38,600;39,500;9,571;1,608;6,436;5,356;6,412;5,164;-3,046;26,346;0,000;269,140;Inf;280,000;280,000;5,880;2,866;8,357;24,026
24947,000;3,036;0,832;-33,964;1,772;9,471;5,069;37,067;4,845;-2,367;-2,656;0,000;38,644;39,538;9,571;1,608;6,614;5,755;6,553;5,596;-3,056;26,349;0,000;268,040;Inf;280,000;280,000;5,842;2,869;8,292;24,131
24947,500;3,036;0,832;-33,964;1,772;9,471;5,069;37,067;4,845;-2,367;-2,656;0,000;38,600;39,500;9,571;1,608;7,055;5,846;6,845;6,008;-3,056;26,349;0,000;268,040;Inf;280,000;280,000;6,129;2,872;8,323;24,167
24948,000;2,974;0,735;-34,696;1,753;9,495;5,069;37,067;4,845;-2,367;-2,656;0,000;38,600;39,500;9,519;1,506;7,170;5,523;6,900;5,573;-3,056;26,349;0,000;269,540;Inf;280,000;280,000;6,439;2,875;8,336;24,217
24948,500;2,974;0,735;-34,696;1,753;9,495;5,069;37,067;4,845;-2,367;-2,656;0,000;38,600;39,500;9,519;1,506;6,943;5,434;6,791;5,361;-3,056;26,349;0,000;269,540;Inf;280,000;280,000;6,291;2,876;8,361;24,283
24949,000;2,974;0,735;-34,696;1,753;9,495;5,069;37,067;4,845;-2,367;-2,656;0,000;38,600;39,500;9,519;1,506;6,681;5,425;6,529;5,263;-3,056;26,349;0,000;269,040;Inf;280,000;280,000;6,132;2,878;8,373;24,308
24949,500;2,974;0,735;-34,696;1,753;9,495;5,069;37,067;4,845;-2,367;-2,656;0,000;38,600;39,500;9,519;1,506;6,818;5,666;6,631;5,663;-3,056;26,349;0,000;269,040;Inf;280,000;280,000;5,975;2,879;8,345;24,338
24950,000;2,974;0,735;-34,696;1,753;9,495;5,072;37,029;4,798;-2,358;-2,664;0,000;38,648;39,512;9,519;1,506;7,043;5,947;6,848;6,121;-3,047;26,356;0,000;269,640;Inf;280,000;280,000;6,195;2,881;8,341;24,364
24950,500;2,974;0,735;-34,696;1,753;9,495;5,072;37,029;4,798;-2,358;-2,664;0,000;38,600;39,500;9,519;1,506;7,195;6,171;7,028;6,212;-3,047;26,356;0,000;269,640;Inf;280,000;280,000;6,490;2,882;8,400;24,364
24951,000;3,041;0,725;-35,209;1,606;9,498;5,072;37,029;4,798;-2,358;-2,664;0,000;38,600;39,500;9,448;1,815;7,153;5,892;6,952;5,834;-3,047;26,356;0,000;269,640;Inf;280,000;280,000;6,652;2,884;8,475;24,322
24951,500;3,041;0,725;-35,209;1,606;9,498;5,072;37,029;4,798;-2,358;-2,664;0,000;38,600;39,500;9,448;1,815;6,691;5,240;6,497;5,217;-3,047;26,356;0,000;269,640;Inf;280,000;280,000;6,458;2,887;8,512;24,281
24952,000;3,041;0,725;-35,209;1,606;9,498;5,072;37,029;4,798;-2,358;-2,664;0,000;38,600;39,500;9,448;1,815;6,887;5,488;6,732;5,621;-3,047;26,356;0,000;269,740;Inf;280,000;280,000;5,911;2,889;8,423;24,231
