t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
24952,500;3,041;0,725;-35,209;1,606;9,498;5,072;37,029;4,798;-2,358;-2,664;0,000;38,600;39,500;9,448;1,815;7,275;6,054;7,034;6,353;-3,047;26,356;0,000;269,740;Inf;280,000;280,000;6,182;2,892;8,302;24,200
24953,000;3,041;0,725;-35,209;1,606;9,498;5,072;37,029;4,798;-2,358;-2,664;0,000;38,600;39,500;9,448;1,815;7,365;6,112;7,132;6,253;-3,047;26,356;0,000;269,540;Inf;280,000;280,000;6,679;2,894;8,355;24,145
24953,500;3,041;0,725;-35,209;1,606;9,498;5,084;36,983;4,804;-2,352;-2,659;0,000;38,644;39,509;9,448;1,815;7,261;5,703;7,037;5,893;-3,050;26,352;0,000;269,540;Inf;280,000;280,000;6,716;2,896;8,416;24,003
24954,000;3,041;0,725;-35,209;1,606;9,498;5,084;36,983;4,804;-2,352;-2,659;0,000;38,600;39,500;9,448;1,815;7,187;5,420;6,853;5,389;-3,050;26,352;0,000;269,840;Inf;280,000;280,000;6,473;2,899;8,477;23,874
24954,500;3,514;0,829;-35,209;1,679;9,527;5,084;36,983;4,804;-2,352;-2,659;0,000;38,600;39,500;9,532;1,805;6,980;5,369;6,710;5,209;-3,050;26,352;0,000;269,840;Inf;280,000;280,000;6,212;2,901;8,476;23,840
24955,000;3,514;0,829;-35,209;1,679;9,527;5,084;36,983;4,804;-2,352;-2,659;0,000;38,600;39,500;9,532;1,805;6,928;6,061;6,835;6,100;-3,050;26,352;0,000;269,040;Inf;280,000;280,000;6,067;2,911;8,412;23,812
24955,500;3,514;0,829;-35,209;1,679;9,527;5,084;36,983;4,804;-2,352;-2,659;0,000;38,600;39,500;9,532;1,805;7,275;6,037;7,005;6,042;-3,050;26,352;0,000;269,040;Inf;280,000;280,000;6,481;2,921;8,381;23,822
24956,000;3,514;0,829;-35,209;1,679;9,527;5,084;36,983;4,804;-2,352;-2,659;0,000;38,600;39,500;9,532;1,805;7,303;5,831;6,960;5,791;-3,050;26,352;0,000;269,840;Inf;280,000;280,000;6,590;2,931;8,408;23,820
24956,500;3,514;0,829;-35,209;1,679;9,527;5,087;36,996;4,821;-2,318;-2,646;0,000;38,664;39,592;9,532;1,805;7,009;5,633;6,758;5,499;-3,054;26,363;0,000;269,840;Inf;280,000;280,000;6,471;2,940;8,483;23,823
24957,000;3,514;0,829;-35,209;1,679;9,527;5,087;36,996;4,821;-2,318;-2,646;0,000;38,700;39,600;9,532;1,805;6,805;5,457;6,652;5,354;-3,054;26,363;0,000;269,240;Inf;280,000;280,000;6,225;2,950;8,511;23,852
24957,500;3,025;0,776;-34,285;1,690;9,525;5,087;36,996;4,821;-2,318;-2,646;0,000;38,700;39,600;9,548;1,598;6,913;5,497;6,718;5,690;-3,054;26,363;0,000;269,240;Inf;280,000;280,000;6,067;2,959;8,419;23,918
24958,000;3,025;0,776;-34,285;1,690;9,525;5,087;36,996;4,821;-2,318;-2,646;0,000;38,700;39,600;9,548;1,598;7,102;5,878;6,937;6,019;-3,054;26,363;0,000;270,140;Inf;280,000;280,000;6,204;2,960;8,399;23,923
24958,500;3,025;0,776;-34,285;1,690;9,525;5,087;36,996;4,821;-2,318;-2,646;0,000;38,700;39,600;9,548;1,598;7,185;6,047;7,042;5,982;-3,054;26,363;0,000;270,140;Inf;280,000;280,000;6,484;2,961;8,417;23,893
24959,000;3,025;0,776;-34,285;1,690;9,525;5,087;36,996;4,821;-2,318;-2,646;0,000;38,700;39,600;9,548;1,598;7,080;5,634;6,933;5,627;-3,054;26,363;0,000;269,740;Inf;280,000;280,000;6,564;2,962;8,440;23,862
24959,500;3,025;0,776;-34,285;1,690;9,525;5,087;36,996;4,821;-2,318;-2,646;0,000;38,700;39,600;9,548;1,598;6,953;5,468;6,753;5,388;-3,054;26,363;0,000;269,740;Inf;280,000;280,000;6,318;2,963;8,452;23,846
24960,000;3,025;0,776;-34,285;1,690;9,525;5,087;37,023;4,829;-2,281;-2,662;0,000;38,652;39,518;9,548;1,598;6,864;5,733;6,700;5,679;-3,054;26,355;0,000;270,140;Inf;280,000;280,000;6,141;2,964;8,422;23,860
24960,500;3,025;0,776;-34,285;1,690;9,525;5,087;37,023;4,829;-2,281;-2,662;0,000;38,700;39,500;9,548;1,598;7,168;5,880;6,894;6,110;-3,054;26,355;0,000;270,140;Inf;280,000;280,000;6,244;2,965;8,411;23,870
24961,000;3,343;0,852;-34,493;1,673;9,400;5,087;37,023;4,829;-2,281;-2,662;0,000;38,700;39,500;9,639;1,715;7,240;6,143;7,067;6,233;-3,054;26,355;0,000;270,140;Inf;280,000;280,000;6,513;2,966;8,430;23,840
24961,500;3,343;0,852;-34,493;1,673;9,400;5,087;37,023;4,829;-2,281;-2,662;0,000;38,700;39,500;9,639;1,715;7,178;5,844;6,960;5,808;-3,054;26,355;0,000;270,140;Inf;280,000;280,000;6,671;2,972;8,483;23,884
24962,000;3,343;0,852;-34,493;1,673;9,400;5,087;37,023;4,829;-2,281;-2,662;0,000;38,700;39,500;9,639;1,715;6,992;5,420;6,771;5,424;-3,054;26,355;0,000;270,040;Inf;280,000;280,000;6,447;2,978;8,525;23,869
24962,500;3,343;0,852;-34,493;1,673;9,400;5,087;37,023;4,829;-2,281;-2,662;0,000;38,700;39,500;9,639;1,715;6,909;5,826;6,724;5,903;-3,054;26,355;0,000;270,040;Inf;280,000;280,000;6,152;2,984;8,478;23,860
24963,000;3,343;0,852;-34,493;1,673;9,400;5,064;37,046;4,829;-2,276;-2,671;0,000;38,671;39,540;9,639;1,715;7,168;6,117;6,956;6,043;-3,059;26,348;0,000;270,340;Inf;280,000;280,000;6,340;2,990;8,467;23,870
24963,500;3,343;0,852;-34,493;1,673;9,400;5,064;37,046;4,829;-2,276;-2,671;0,000;38,700;39,500;9,639;1,715;7,308;5,954;7,031;5,928;-3,059;26,348;0,000;270,340;Inf;280,000;280,000;6,571;2,996;8,503;23,850
24964,000;2,497;0,677;-33,962;1,757;9,421;5,064;37,046;4,829;-2,276;-2,671;0,000;38,700;39,500;9,794;1,670;7,301;5,861;6,982;5,784;-3,059;26,348;0,000;270,240;Inf;280,000;280,000;6,555;3,002;8,538;23,910
24964,500;2,497;0,677;-33,962;1,757;9,421;5,064;37,046;4,829;-2,276;-2,671;0,000;38,700;39,500;9,794;1,670;6,978;5,785;6,773;5,549;-3,059;26,348;0,000;270,240;Inf;280,000;280,000;6,482;2,993;8,580;23,915
24965,000;2,497;0,677;-33,962;1,757;9,421;5,064;37,046;4,829;-2,276;-2,671;0,000;38,700;39,500;9,794;1,670;6,946;5,339;6,824;5,425;-3,059;26,348;0,000;270,240;Inf;280,000;280,000;6,271;2,985;8,446;23,948
24965,500;2,497;0,677;-33,962;1,757;9,421;5,064;37,046;4,829;-2,276;-2,671;0,000;38,700;39,500;9,794;1,670;7,185;5,526;7,016;5,942;-3,059;26,348;0,000;270,240;Inf;280,000;280,000;6,134;2,977;8,376;23,963
24966,000;2,497;0,677;-33,962;1,757;9,421;5,064;37,046;4,829;-2,276;-2,671;0,000;38,700;39,500;9,794;1,670;7,485;6,012;7,327;6,126;-3,059;26,348;0,000;270,340;Inf;280,000;280,000;6,417;2,969;8,357;23,990
24966,500;2,497;0,677;-33,962;1,757;9,421;5,062;37,024;4,788;-2,260;-2,667;0,000;38,675;39,576;9,794;1,670;7,558;5,747;7,335;5,959;-3,074;26,349;0,000;270,340;Inf;280,000;280,000;6,737;2,962;8,335;23,961
24967,000;2,497;0,677;-33,962;1,757;9,421;5,062;37,024;4,788;-2,260;-2,667;0,000;38,700;39,600;9,794;1,670;7,432;5,437;7,296;5,606;-3,074;26,349;0,000;270,240;Inf;280,000;280,000;6,650;2,954;8,339;23,979
24967,500;2,099;0,580;-33,915;1,787;9,410;5,062;37,024;4,788;-2,260;-2,667;0,000;38,700;39,600;9,570;1,581;7,241;5,271;7,171;5,413;-3,074;26,349;0,000;270,240;Inf;280,000;280,000;6,443;2,947;8,333;23,939
24968,000;2,099;0,580;-33,915;1,787;9,410;5,062;37,024;4,788;-2,260;-2,667;0,000;38,700;39,600;9,570;1,581;7,349;5,600;7,235;5,881;-3,074;26,349;0,000;270,140;Inf;280,000;280,000;6,274;2,933;8,206;23,965
24968,500;2,099;0,580;-33,915;1,787;9,410;5,062;37,024;4,788;-2,260;-2,667;0,000;38,700;39,600;9,570;1,581;7,561;6,000;7,406;6,414;-3,074;26,349;0,000;270,140;Inf;280,000;280,000;6,516;2,919;8,215;23,921
24969,000;2,099;0,580;-33,915;1,787;9,410;5,062;37,024;4,788;-2,260;-2,667;0,000;38,700;39,600;9,570;1,581;7,745;6,031;7,550;6,400;-3,074;26,349;0,000;270,340;Inf;280,000;280,000;6,846;2,906;8,259;23,830
24969,500;2,099;0,580;-33,915;1,787;9,410;5,058;36,986;4,814;-2,251;-2,678;0,000;38,677;39,580;9,570;1,581;7,497;5,334;7,356;5,506;-3,077;26,352;0,000;270,340;Inf;280,000;280,000;6,932;2,892;8,288;23,778
24970,000;2,099;0,580;-33,915;1,787;9,410;5,058;36,986;4,814;-2,251;-2,678;0,000;38,700;39,600;9,570;1,581;7,208;5,225;7,143;5,399;-3,077;26,352;0,000;270,340;Inf;280,000;280,000;6,423;2,879;8,279;23,761
24970,500;3,300;0,777;-35,209;1,686;9,565;5,058;36,986;4,814;-2,251;-2,678;0,000;38,700;39,600;9,333;1,737;7,353;5,601;7,229;5,838;-3,077;26,352;0,000;270,340;Inf;280,000;280,000;6,244;2,867;8,212;23,841
24971,000;3,300;0,777;-35,209;1,686;9,565;5,058;36,986;4,814;-2,251;-2,678;0,000;38,700;39,600;9,333;1,737;7,425;5,971;7,241;6,323;-3,077;26,352;0,000;270,040;Inf;280,000;280,000;6,505;2,874;8,210;23,826
24971,500;3,300;0,777;-35,209;1,686;9,565;5,058;36,986;4,814;-2,251;-2,678;0,000;38,700;39,600;9,333;1,737;7,493;6,191;7,368;6,399;-3,077;26,352;0,000;270,040;Inf;280,000;280,000;6,740;2,881;8,292;23,763
24972,000;3,300;0,777;-35,209;1,686;9,565;5,058;36,986;4,814;-2,251;-2,678;0,000;38,700;39,600;9,333;1,737;7,440;5,852;7,314;6,039;-3,077;26,352;0,000;270,140;Inf;280,000;280,000;6,863;2,888;8,355;23,788
24972,500;3,300;0,777;-35,209;1,686;9,565;5,086;37,026;4,847;-2,191;-2,674;0,000;38,686;39,549;9,333;1,737;7,334;5,413;7,125;5,478;-3,068;26,353;0,000;270,140;Inf;280,000;280,000;6,661;2,894;8,371;23,805
24973,000;3,300;0,777;-35,209;1,686;9,565;5,086;37,026;4,847;-2,191;-2,674;0,000;38,700;39,500;9,333;1,737;7,088;5,816;7,009;5,814;-3,068;26,353;0,000;270,240;Inf;280,000;280,000;6,337;2,901;8,325;23,734
24973,500;3,300;0,777;-35,209;1,686;9,565;5,086;37,026;4,847;-2,191;-2,674;0,000;38,700;39,500;9,333;1,737;7,344;5,997;7,198;6,280;-3,068;26,353;0,000;270,240;Inf;280,000;280,000;6,432;2,908;8,327;23,721
24974,000;3,366;0,886;-34,063;1,799;9,484;5,086;37,026;4,847;-2,191;-2,674;0,000;38,700;39,500;9,535;1,520;7,494;6,220;7,358;6,435;-3,068;26,353;0,000;270,140;Inf;280,000;280,000;6,704;2,914;8,229;23,764
24974,500;3,366;0,886;-34,063;1,799;9,484;5,086;37,026;4,847;-2,191;-2,674;0,000;38,700;39,500;9,535;1,520;7,593;5,902;7,412;6,271;-3,068;26,353;0,000;270,140;Inf;280,000;280,000;6,877;2,921;8,143;23,740
24975,000;3,366;0,886;-34,063;1,799;9,484;5,086;37,026;4,847;-2,191;-2,674;0,000;38,700;39,500;9,535;1,520;7,574;5,640;7,362;5,845;-3,068;26,353;0,000;270,540;Inf;280,000;280,000;6,794;2,929;8,044;23,766
24975,500;3,366;0,886;-34,063;1,799;9,484;5,086;37,026;4,847;-2,191;-2,674;0,000;38,700;39,500;9,535;1,520;7,502;5,307;7,371;5,598;-3,068;26,353;0,000;270,540;Inf;280,000;280,000;6,605;2,936;7,842;23,891
24976,000;3,366;0,886;-34,063;1,799;9,484;5,089;37,089;4,868;-2,167;-2,687;0,000;38,690;39,541;9,535;1,520;7,495;5,462;7,399;5,912;-3,074;26,344;0,000;270,240;Inf;280,000;280,000;6,444;2,943;7,801;23,888
24976,500;3,366;0,886;-34,063;1,799;9,484;5,089;37,089;4,868;-2,167;-2,687;0,000;38,700;39,500;9,535;1,520;7,915;6,185;7,644;6,463;-3,074;26,344;0,000;270,240;Inf;280,000;280,000;6,567;2,950;7,807;23,868
24977,000;3,618;0,836;-35,209;1,653;9,513;5,089;37,089;4,868;-2,167;-2,687;0,000;38,700;39,500;9,511;1,712;7,888;5,820;7,676;6,114;-3,074;26,344;0,000;270,240;Inf;280,000;280,000;7,052;2,957;7,782;23,906
24977,500;3,618;0,836;-35,209;1,653;9,513;5,089;37,089;4,868;-2,167;-2,687;0,000;38,700;39,500;9,511;1,712;7,744;5,402;7,620;5,784;-3,074;26,344;0,000;270,240;Inf;280,000;280,000;6,874;2,968;7,731;23,907
24978,000;3,618;0,836;-35,209;1,653;9,513;5,089;37,089;4,868;-2,167;-2,687;0,000;38,700;39,500;9,511;1,712;7,655;4,996;7,554;5,497;-3,074;26,344;0,000;270,240;Inf;280,000;280,000;6,637;2,978;7,627;23,912
24978,500;3,618;0,836;-35,209;1,653;9,513;5,089;37,089;4,868;-2,167;-2,687;0,000;38,700;39,500;9,511;1,712;7,615;5,299;7,545;5,730;-3,074;26,344;0,000;270,240;Inf;280,000;280,000;6,426;2,989;7,505;23,898
24979,000;3,618;0,836;-35,209;1,653;9,513;5,107;37,076;4,826;-2,195;-2,687;0,000;38,695;39,548;9,511;1,712;7,678;5,624;7,592;6,203;-3,083;26,359;0,000;270,440;Inf;280,000;280,000;6,548;2,999;7,493;23,939
24979,500;3,618;0,836;-35,209;1,653;9,513;5,107;37,076;4,826;-2,195;-2,687;0,000;38,700;39,500;9,511;1,712;7,807;6,012;7,714;6,370;-3,083;26,359;0,000;270,440;Inf;280,000;280,000;6,774;3,009;7,478;23,957
24980,000;3,618;0,836;-35,209;1,653;9,513;5,107;37,076;4,826;-2,195;-2,687;0,000;38,700;39,500;9,511;1,712;7,827;5,164;7,683;5,763;-3,083;26,359;0,000;270,140;Inf;280,000;280,000;6,976;3,019;7,424;24,058
24980,500;2,794;0,737;-33,846;1,807;9,459;5,107;37,076;4,826;-2,195;-2,687;0,000;38,700;39,500;9,580;1,555;7,745;4,934;7,656;5,487;-3,083;26,359;0,000;270,140;Inf;280,000;280,000;6,609;3,029;7,357;24,009
24981,000;2,794;0,737;-33,846;1,807;9,459;5,107;37,076;4,826;-2,195;-2,687;0,000;38,700;39,500;9,580;1,555;7,667;5,067;7,583;5,610;-3,083;26,359;0,000;270,140;Inf;280,000;280,000;6,456;3,025;7,247;23,972
24981,500;2,794;0,737;-33,846;1,807;9,459;5,107;37,076;4,826;-2,195;-2,687;0,000;38,700;39,500;9,580;1,555;7,729;5,476;7,641;6,120;-3,083;26,359;0,000;270,140;Inf;280,000;280,000;6,482;3,021;7,187;23,987
24982,000;2,794;0,737;-33,846;1,807;9,459;5,107;37,076;4,826;-2,195;-2,687;0,000;38,700;39,500;9,580;1,555;7,744;5,618;7,704;6,058;-3,083;26,359;0,000;270,040;Inf;280,000;280,000;6,741;3,018;7,230;23,935
24982,500;2,794;0,737;-33,846;1,807;9,459;5,109;37,052;4,809;-2,217;-2,686;0,000;38,698;39,590;9,580;1,555;7,800;5,647;7,750;6,010;-3,080;26,353;0,000;270,040;Inf;280,000;280,000;6,781;3,014;7,186;23,954
24983,000;2,794;0,737;-33,846;1,807;9,459;5,109;37,052;4,809;-2,217;-2,686;0,000;38,700;39,600;9,580;1,555;7,803;5,369;7,743;5,831;-3,080;26,353;0,000;270,340;Inf;280,000;280,000;6,802;3,010;7,124;23,980
24983,500;2,792;0,636;-35,209;1,743;9,534;5,109;37,052;4,809;-2,217;-2,686;0,000;38,700;39,600;9,527;1,668;7,716;4,973;7,651;5,508;-3,080;26,353;0,000;270,340;Inf;280,000;280,000;6,687;3,007;7,068;24,004
24984,000;2,792;0,636;-35,209;1,743;9,534;5,109;37,052;4,809;-2,217;-2,686;0,000;38,700;39,600;9,527;1,668;7,740;5,187;7,655;5,778;-3,080;26,353;0,000;269,840;Inf;280,000;280,000;6,462;3,003;7,008;24,011
24984,500;2,792;0,636;-35,209;1,743;9,534;5,109;37,052;4,809;-2,217;-2,686;0,000;38,700;39,600;9,527;1,668;7,761;5,345;7,726;6,003;-3,080;26,353;0,000;269,840;Inf;280,000;280,000;6,590;3,000;7,007;24,007
24985,000;2,792;0,636;-35,209;1,743;9,534;5,109;37,052;4,809;-2,217;-2,686;0,000;38,700;39,600;9,527;1,668;7,787;5,408;7,742;5,921;-3,080;26,353;0,000;269,840;Inf;280,000;280,000;6,709;2,996;7,024;23,960
24985,500;2,792;0,636;-35,209;1,743;9,534;5,108;37,044;4,837;-2,215;-2,677;0,000;38,708;39,600;9,527;1,668;7,785;5,170;7,719;5,740;-3,083;26,351;0,000;269,840;Inf;280,000;280,000;6,714;2,993;6,986;23,935
24986,000;2,792;0,636;-35,209;1,743;9,534;5,108;37,044;4,837;-2,215;-2,677;0,000;38,700;39,600;9,527;1,668;7,763;4,908;7,677;5,537;-3,083;26,351;0,000;270,140;Inf;280,000;280,000;6,603;2,990;6,877;23,957
24986,500;2,792;0,636;-35,209;1,743;9,534;5,108;37,044;4,837;-2,215;-2,677;0,000;38,700;39,600;9,527;1,668;7,701;4,948;7,653;5,553;-3,083;26,351;0,000;270,140;Inf;280,000;280,000;6,471;2,986;6,831;23,974
24987,000;3,373;0,780;-35,209;1,709;9,530;5,108;37,044;4,837;-2,215;-2,677;0,000;38,700;39,600;9,526;1,826;7,732;5,191;7,684;5,915;-3,083;26,351;0,000;270,140;Inf;280,000;280,000;6,464;2,983;6,837;23,978
24987,500;3,373;0,780;-35,209;1,709;9,530;5,108;37,044;4,837;-2,215;-2,677;0,000;38,700;39,600;9,526;1,826;7,786;5,335;7,723;5,997;-3,083;26,351;0,000;270,140;Inf;280,000;280,000;6,631;2,990;6,857;24,010
24988,000;3,373;0,780;-35,209;1,709;9,530;5,108;37,044;4,837;-2,215;-2,677;0,000;38,700;39,600;9,526;1,826;7,785;5,100;7,701;5,820;-3,083;26,351;0,000;269,940;Inf;280,000;280,000;6,710;2,996;6,855;24,044
24988,500;3,373;0,780;-35,209;1,709;9,530;5,108;37,044;4,837;-2,215;-2,677;0,000;38,700;39,600;9,526;1,826;7,765;4,724;7,657;5,551;-3,083;26,351;0,000;269,940;Inf;280,000;280,000;6,602;3,002;6,797;24,070
24989,000;3,373;0,780;-35,209;1,709;9,530;5,132;37,065;4,847;-2,199;-2,675;0,000;38,706;39,609;9,526;1,826;7,671;4,802;7,629;5,508;-3,075;26,350;0,000;269,640;Inf;280,000;280,000;6,424;3,008;6,728;24,046
24989,500;3,373;0,780;-35,209;1,709;9,530;5,132;37,065;4,847;-2,199;-2,675;0,000;38,700;39,600;9,526;1,826;7,665;4,992;7,617;5,651;-3,075;26,350;0,000;269,640;Inf;280,000;280,000;6,403;3,014;6,727;24,045
24990,000;3,241;0,807;-34,403;1,742;9,478;5,132;37,065;4,847;-2,199;-2,675;0,000;38,700;39,600;9,578;1,529;7,745;5,333;7,699;6,081;-3,075;26,350;0,000;269,540;Inf;280,000;280,000;6,481;3,020;6,754;24,015
24990,500;3,241;0,807;-34,403;1,742;9,478;5,132;37,065;4,847;-2,199;-2,675;0,000;38,700;39,600;9,578;1,529;7,806;4,814;7,679;5,654;-3,075;26,350;0,000;269,540;Inf;280,000;280,000;6,715;3,024;6,760;23,991
24991,000;3,241;0,807;-34,403;1,742;9,478;5,132;37,065;4,847;-2,199;-2,675;0,000;38,700;39,600;9,578;1,529;7,732;4,618;7,619;5,346;-3,075;26,350;0,000;269,740;Inf;280,000;280,000;6,488;3,027;6,706;23,980
24991,500;3,241;0,807;-34,403;1,742;9,478;5,132;37,065;4,847;-2,199;-2,675;0,000;38,700;39,600;9,578;1,529;7,645;4,499;7,574;5,310;-3,075;26,350;0,000;269,740;Inf;280,000;280,000;6,329;3,031;6,632;23,988
24992,000;3,241;0,807;-34,403;1,742;9,478;5,119;37,091;4,857;-2,198;-2,690;0,000;38,703;39,580;9,578;1,529;7,620;4,764;7,592;5,628;-3,096;26,339;0,000;269,440;Inf;280,000;280,000;6,257;3,034;6,590;24,030
24992,500;3,241;0,807;-34,403;1,742;9,478;5,119;37,091;4,857;-2,198;-2,690;0,000;38,700;39,600;9,578;1,529;7,658;5,325;7,635;5,803;-3,096;26,339;0,000;269,440;Inf;280,000;280,000;6,401;3,037;6,606;24,042
24993,000;3,241;0,807;-34,403;1,742;9,478;5,119;37,091;4,857;-2,198;-2,690;0,000;38,700;39,600;9,578;1,529;7,738;5,174;7,675;5,751;-3,096;26,339;0,000;269,240;Inf;280,000;280,000;6,605;3,041;6,605;24,057
24993,500;2,982;0,814;-33,115;1,773;9,438;5,119;37,091;4,857;-2,198;-2,690;0,000;38,700;39,600;9,657;1,681;7,724;4,873;7,639;5,539;-3,096;26,339;0,000;269,240;Inf;280,000;280,000;6,584;3,044;6,561;24,114
24994,000;2,982;0,814;-33,115;1,773;9,438;5,119;37,091;4,857;-2,198;-2,690;0,000;38,700;39,600;9,657;1,681;7,569;4,580;7,528;5,372;-3,096;26,339;0,000;269,040;Inf;280,000;280,000;6,444;3,043;6,485;24,011
24994,500;2,982;0,814;-33,115;1,773;9,438;5,119;37,091;4,857;-2,198;-2,690;0,000;38,700;39,600;9,657;1,681;7,568;4,995;7,549;5,609;-3,096;26,339;0,000;269,040;Inf;280,000;280,000;6,262;3,042;6,473;24,005
24995,000;2,982;0,814;-33,115;1,773;9,438;5,119;37,091;4,857;-2,198;-2,690;0,000;38,700;39,600;9,657;1,681;7,643;5,134;7,595;5,885;-3,096;26,339;0,000;269,540;Inf;280,000;280,000;6,430;3,041;6,511;23,988
24995,500;2,982;0,814;-33,115;1,773;9,438;5,101;37,060;4,777;-2,224;-2,691;0,000;38,703;39,557;9,657;1,681;7,711;4,933;7,638;5,738;-3,096;26,337;0,000;269,540;Inf;280,000;280,000;6,564;3,040;6,544;23,942
24996,000;2,982;0,814;-33,115;1,773;9,438;5,101;37,060;4,777;-2,224;-2,691;0,000;38,700;39,600;9,657;1,681;7,694;4,546;7,588;5,436;-3,096;26,337;0,000;269,540;Inf;280,000;280,000;6,505;3,039;6,554;23,980
24996,500;2,691;0,607;-35,209;1,745;9,511;5,101;37,060;4,777;-2,224;-2,691;0,000;38,700;39,600;9,491;1,791;7,659;4,411;7,543;5,176;-3,096;26,337;0,000;269,540;Inf;280,000;280,000;6,316;3,038;6,418;24,120
24997,000;2,691;0,607;-35,209;1,745;9,511;5,101;37,060;4,777;-2,224;-2,691;0,000;38,700;39,600;9,491;1,791;7,550;4,426;7,472;5,183;-3,096;26,337;0,000;269,340;Inf;280,000;280,000;6,197;3,033;6,386;24,189
24997,500;2,691;0,607;-35,209;1,745;9,511;5,101;37,060;4,777;-2,224;-2,691;0,000;38,700;39,600;9,491;1,791;7,616;5,313;7,595;5,901;-3,096;26,337;0,000;269,340;Inf;280,000;280,000;6,158;3,027;6,448;24,243
24998,000;2,691;0,607;-35,209;1,745;9,511;5,101;37,060;4,777;-2,224;-2,691;0,000;38,700;39,600;9,491;1,791;7,765;5,116;7,642;5,879;-3,096;26,337;0,000;269,340;Inf;280,000;280,000;6,606;3,021;6,492;24,304
24998,500;2,691;0,607;-35,209;1,745;9,511;5,083;37,002;4,817;-2,216;-2,686;0,000;38,705;39,604;9,491;1,791;7,755;4,755;7,651;5,510;-3,084;26,336;0,000;269,340;Inf;280,000;280,000;6,600;3,016;6,517;24,377
24999,000;2,691;0,607;-35,209;1,745;9,511;5,083;37,002;4,817;-2,216;-2,686;0,000;38,700;39,600;9,491;1,791;7,666;4,448;7,559;5,206;-3,084;26,336;0,000;269,640;Inf;280,000;280,000;6,417;3,011;6,472;24,335
24999,500;2,597;0,673;-34,107;1,723;9,450;5,083;37,002;4,817;-2,216;-2,686;0,000;38,700;39,600;9,635;1,772;7,566;4,308;7,498;5,160;-3,084;26,336;0,000;269,640;Inf;280,000;280,000;6,220;3,005;6,370;24,288
25000,000;2,597;0,673;-34,107;1,723;9,450;5,083;37,002;4,817;-2,216;-2,686;0,000;38,700;39,600;9,635;1,772;7,520;4,765;7,510;5,465;-3,084;26,336;0,000;269,840;Inf;280,000;280,000;6,133;2,999;6,399;24,159
25000,500;2,597;0,673;-34,107;1,723;9,450;5,083;37,002;4,817;-2,216;-2,686;0,000;38,700;39,600;9,635;1,772;7,577;5,292;7,579;5,790;-3,084;26,336;0,000;269,840;Inf;280,000;280,000;6,315;2,992;6,465;24,122
25001,000;2,597;0,673;-34,107;1,723;9,450;5,083;37,002;4,817;-2,216;-2,686;0,000;38,700;39,600;9,635;1,772;7,706;4,612;7,579;5,369;-3,084;26,336;0,000;269,640;Inf;280,000;280,000;6,559;2,986;6,445;24,101
25001,500;2,597;0,673;-34,107;1,723;9,450;5,083;37,002;4,817;-2,216;-2,686;0,000;38,700;39,600;9,635;1,772;7,594;4,292;7,525;5,081;-3,084;26,336;0,000;269,640;Inf;280,000;280,000;6,316;2,979;6,394;24,114
25002,000;2,597;0,673;-34,107;1,723;9,450;5,094;37,064;4,830;-2,191;-2,689;0,000;38,703;39,643;9,635;1,772;7,511;4,314;7,476;5,080;-3,083;26,345;0,000;269,640;Inf;280,000;280,000;6,123;2,973;6,321;24,140
25002,500;2,597;0,673;-34,107;1,723;9,450;5,094;37,064;4,830;-2,191;-2,689;0,000;38,700;39,600;9,635;1,772;7,473;4,698;7,453;5,406;-3,083;26,345;0,000;269,640;Inf;280,000;280,000;6,095;2,967;6,307;24,172
25003,000;3,378;0,818;-35,197;1,708;9,589;5,094;37,064;4,830;-2,191;-2,689;0,000;38,700;39,600;9,514;1,640;7,568;5,332;7,551;5,975;-3,083;26,345;0,000;269,940;Inf;280,000;280,000;6,258;2,961;6,380;24,168
25003,500;3,378;0,818;-35,197;1,708;9,589;5,094;37,064;4,830;-2,191;-2,689;0,000;38,700;39,600;9,514;1,640;7,660;5,141;7,604;5,789;-3,083;26,345;0,000;269,940;Inf;280,000;280,000;6,606;2,968;6,438;24,156
25004,000;3,378;0,818;-35,197;1,708;9,589;5,094;37,064;4,830;-2,191;-2,689;0,000;38,700;39,600;9,514;1,640;7,658;4,454;7,568;5,403;-3,083;26,345;0,000;270,040;Inf;280,000;280,000;6,549;2,974;6,392;24,210
25004,500;3,378;0,818;-35,197;1,708;9,589;5,094;37,064;4,830;-2,191;-2,689;0,000;38,700;39,600;9,514;1,640;7,491;4,030;7,447;5,029;-3,083;26,345;0,000;270,040;Inf;280,000;280,000;6,270;2,981;6,287;24,233
25005,000;3,378;0,818;-35,197;1,708;9,589;5,074;37,098;4,829;-2,170;-2,693;0,000;38,705;39,598;9,514;1,640;7,419;4,610;7,442;5,400;-3,085;26,331;0,000;269,840;Inf;280,000;280,000;5,999;2,988;6,251;24,296
25005,500;3,378;0,818;-35,197;1,708;9,589;5,074;37,098;4,829;-2,170;-2,693;0,000;38,700;39,600;9,514;1,640;7,485;4,925;7,487;5,447;-3,085;26,331;0,000;269,840;Inf;280,000;280,000;6,218;2,994;6,276;24,284
25006,000;2,715;0,694;-34,763;1,745;9,496;5,074;37,098;4,829;-2,170;-2,693;0,000;38,700;39,600;9,473;1,642;7,561;4,819;7,521;5,411;-3,085;26,331;0,000;269,940;Inf;280,000;280,000;6,336;3,000;6,343;24,285
25006,500;2,715;0,694;-34,763;1,745;9,496;5,074;37,098;4,829;-2,170;-2,693;0,000;38,700;39,600;9,473;1,642;7,553;4,594;7,518;5,278;-3,085;26,331;0,000;269,940;Inf;280,000;280,000;6,328;2,996;6,339;24,219
25007,000;2,715;0,694;-34,763;1,745;9,496;5,074;37,098;4,829;-2,170;-2,693;0,000;38,700;39,600;9,473;1,642;7,525;4,432;7,470;5,123;-3,085;26,331;0,000;270,040;Inf;280,000;280,000;6,236;2,991;6,241;24,108
25007,500;2,715;0,694;-34,763;1,745;9,496;5,074;37,098;4,829;-2,170;-2,693;0,000;38,700;39,600;9,473;1,642;7,467;4,241;7,429;4,994;-3,085;26,331;0,000;270,040;Inf;280,000;280,000;6,138;2,986;6,194;24,000
25008,000;2,715;0,694;-34,763;1,745;9,496;5,074;37,098;4,829;-2,170;-2,693;0,000;38,700;39,600;9,473;1,642;7,408;4,702;7,431;5,378;-3,085;26,331;0,000;269,940;Inf;280,000;280,000;6,033;2,982;6,190;23,991
25008,500;2,715;0,694;-34,763;1,745;9,496;5,078;37,090;4,837;-2,168;-2,685;0,000;38,709;39,566;9,473;1,642;7,492;4,909;7,469;5,461;-3,090;26,336;0,000;269,940;Inf;280,000;280,000;6,230;2,978;6,245;23,943
25009,000;2,715;0,694;-34,763;1,745;9,496;5,078;37,090;4,837;-2,168;-2,685;0,000;38,700;39,600;9,473;1,642;7,557;4,684;7,495;5,359;-3,090;26,336;0,000;269,940;Inf;280,000;280,000;6,333;2,973;6,265;23,933
25009,500;3,210;0,766;-35,209;1,706;8,890;5,078;37,090;4,837;-2,168;-2,685;0,000;38,700;39,600;9,520;1,580;7,526;4,391;7,453;5,172;-3,090;26,336;0,000;269,940;Inf;280,000;280,000;6,274;2,969;6,254;23,909
25010,000;3,210;0,766;-35,209;1,706;8,890;5,078;37,090;4,837;-2,168;-2,685;0,000;38,700;39,600;9,520;1,580;7,467;4,292;7,425;5,096;-3,090;26,336;0,000;269,840;Inf;280,000;280,000;6,136;2,973;6,209;23,863
25010,500;3,210;0,766;-35,209;1,706;8,890;5,078;37,090;4,837;-2,168;-2,685;0,000;38,700;39,600;9,520;1,580;7,441;4,360;7,401;5,204;-3,090;26,336;0,000;269,840;Inf;280,000;280,000;6,070;2,977;6,216;23,838
25011,000;3,210;0,766;-35,209;1,706;8,890;5,078;37,090;4,837;-2,168;-2,685;0,000;38,700;39,600;9,520;1,580;7,463;4,883;7,482;5,617;-3,090;26,336;0,000;269,440;Inf;280,000;280,000;6,102;2,981;6,288;23,804
25011,500;3,210;0,766;-35,209;1,706;8,890;5,075;37,016;4,818;-2,194;-2,695;0,000;38,714;39,604;9,520;1,580;7,602;4,779;7,547;5,433;-3,090;26,330;0,000;269,440;Inf;280,000;280,000;6,361;2,984;6,296;23,766
25012,000;3,210;0,766;-35,209;1,706;8,890;5,075;37,016;4,818;-2,194;-2,695;0,000;38,700;39,600;9,520;1,580;7,564;4,556;7,523;5,324;-3,090;26,330;0,000;269,740;Inf;280,000;280,000;6,340;2,988;6,274;23,797
25012,500;2,086;0,575;-33,760;1,786;9,436;5,075;37,016;4,818;-2,194;-2,695;0,000;38,700;39,600;9,629;1,598;7,509;4,382;7,474;5,150;-3,090;26,330;0,000;269,740;Inf;280,000;280,000;6,242;2,992;6,249;23,826
25013,000;2,086;0,575;-33,760;1,786;9,436;5,075;37,016;4,818;-2,194;-2,695;0,000;38,700;39,600;9,629;1,598;7,475;4,416;7,453;5,172;-3,090;26,330;0,000;269,740;Inf;280,000;280,000;6,129;2,977;6,222;23,765
25013,500;2,086;0,575;-33,760;1,786;9,436;5,075;37,016;4,818;-2,194;-2,695;0,000;38,700;39,600;9,629;1,598;7,490;4,697;7,502;5,535;-3,090;26,330;0,000;269,740;Inf;280,000;280,000;6,129;2,962;6,245;23,791
25014,000;2,086;0,575;-33,760;1,786;9,436;5,075;37,016;4,818;-2,194;-2,695;0,000;38,700;39,600;9,629;1,598;7,534;4,929;7,536;5,616;-3,090;26,330;0,000;269,440;Inf;280,000;280,000;6,306;2,948;6,291;23,935
25014,500;2,086;0,575;-33,760;1,786;9,436;5,075;37,016;4,818;-2,194;-2,695;0,000;38,700;39,600;9,629;1,598;7,585;4,716;7,549;5,448;-3,090;26,330;0,000;269,440;Inf;280,000;280,000;6,403;2,934;6,263;23,924
25015,000;2,086;0,575;-33,760;1,786;9,436;5,078;37,047;4,809;-2,163;-2,696;0,000;38,721;39,609;9,629;1,598;7,504;4,329;7,480;5,065;-3,092;26,332;0,000;269,140;Inf;280,000;280,000;6,324;2,920;6,225;23,916
25015,500;2,086;0,575;-33,760;1,786;9,436;5,078;37,047;4,809;-2,163;-2,696;0,000;38,700;39,600;9,629;1,598;7,477;4,614;7,472;5,257;-3,092;26,332;0,000;269,140;Inf;280,000;280,000;6,094;2,906;6,197;23,942
25016,000;3,735;0,890;-35,209;1,751;9,507;5,078;37,047;4,809;-2,163;-2,696;0,000;38,700;39,600;9,455;1,672;7,501;4,831;7,506;5,647;-3,092;26,332;0,000;269,640;Inf;280,000;280,000;6,205;2,893;6,243;23,999
25016,500;3,735;0,890;-35,209;1,751;9,507;5,078;37,047;4,809;-2,163;-2,696;0,000;38,700;39,600;9,455;1,672;7,566;4,961;7,562;5,636;-3,092;26,332;0,000;269,640;Inf;280,000;280,000;6,371;2,907;6,292;24,113
25017,000;3,735;0,890;-35,209;1,751;9,507;5,078;37,047;4,809;-2,163;-2,696;0,000;38,700;39,600;9,455;1,672;7,592;4,559;7,554;5,423;-3,092;26,332;0,000;269,640;Inf;280,000;280,000;6,431;2,920;6,302;24,152
25017,500;3,735;0,890;-35,209;1,751;9,507;5,078;37,047;4,809;-2,163;-2,696;0,000;38,700;39,600;9,455;1,672;7,557;4,237;7,497;5,151;-3,092;26,332;0,000;269,640;Inf;280,000;280,000;6,282;2,934;6,208;24,243
25018,000;3,735;0,890;-35,209;1,751;9,507;5,067;37,076;4,819;-2,152;-2,705;0,000;38,716;39,590;9,455;1,672;7,491;4,451;7,475;5,236;-3,100;26,335;0,000;269,440;Inf;280,000;280,000;6,110;2,947;6,211;24,293
25018,500;3,735;0,890;-35,209;1,751;9,507;5,067;37,076;4,819;-2,152;-2,705;0,000;38,700;39,600;9,455;1,672;7,573;4,882;7,552;5,691;-3,100;26,335;0,000;269,440;Inf;280,000;280,000;6,163;2,960;6,307;24,312
25019,000;2,890;0,767;-34,141;1,762;9,476;5,067;37,076;4,819;-2,152;-2,705;0,000;38,700;39,600;9,524;1,639;7,626;4,757;7,597;5,632;-3,100;26,335;0,000;269,240;Inf;280,000;280,000;6,425;2,972;6,335;24,345
25019,500;2,890;0,767;-34,141;1,762;9,476;5,067;37,076;4,819;-2,152;-2,705;0,000;38,700;39,600;9,524;1,639;7,641;4,498;7,563;5,427;-3,100;26,335;0,000;269,240;Inf;280,000;280,000;6,403;2,971;6,353;24,418
25020,000;2,890;0,767;-34,141;1,762;9,476;5,067;37,076;4,819;-2,152;-2,705;0,000;38,700;39,600;9,524;1,639;7,590;4,235;7,504;5,124;-3,100;26,335;0,000;269,540;Inf;280,000;280,000;6,282;2,970;6,298;24,462
25020,500;2,890;0,767;-34,141;1,762;9,476;5,067;37,076;4,819;-2,152;-2,705;0,000;38,700;39,600;9,524;1,639;7,478;4,298;7,470;5,221;-3,100;26,335;0,000;269,540;Inf;280,000;280,000;6,113;2,968;6,231;24,480
25021,000;2,890;0,767;-34,141;1,762;9,476;5,067;37,076;4,819;-2,152;-2,705;0,000;38,700;39,600;9,524;1,639;7,468;4,807;7,491;5,417;-3,100;26,335;0,000;269,540;Inf;280,000;280,000;6,117;2,967;6,278;24,411
25021,500;2,890;0,767;-34,141;1,762;9,476;5,068;37,081;4,820;-2,134;-2,702;0,000;38,714;39,570;9,524;1,639;7,565;4,806;7,548;5,588;-3,095;26,333;0,000;269,540;Inf;280,000;280,000;6,296;2,966;6,317;24,306
25022,000;2,890;0,767;-34,141;1,762;9,476;5,068;37,081;4,820;-2,134;-2,702;0,000;38,700;39,600;9,524;1,639;7,628;4,314;7,540;5,278;-3,095;26,333;0,000;269,840;Inf;280,000;280,000;6,377;2,965;6,313;24,310
25022,500;3,286;0,759;-35,209;1,733;9,469;5,068;37,081;4,820;-2,134;-2,702;0,000;38,700;39,600;9,498;1,789;7,543;4,164;7,500;5,143;-3,095;26,333;0,000;269,840;Inf;280,000;280,000;6,190;2,963;6,269;24,217
25023,000;3,286;0,759;-35,209;1,733;9,469;5,068;37,081;4,820;-2,134;-2,702;0,000;38,700;39,600;9,498;1,789;7,502;4,382;7,474;5,130;-3,095;26,333;0,000;269,840;Inf;280,000;280,000;6,087;2,969;6,222;24,162
25023,500;3,286;0,759;-35,209;1,733;9,469;5,068;37,081;4,820;-2,134;-2,702;0,000;38,700;39,600;9,498;1,789;7,448;4,726;7,492;5,328;-3,095;26,333;0,000;269,840;Inf;280,000;280,000;6,122;2,974;6,197;24,122
25024,000;3,286;0,759;-35,209;1,733;9,469;5,068;37,081;4,820;-2,134;-2,702;0,000;38,700;39,600;9,498;1,789;7,541;4,736;7,522;5,556;-3,095;26,333;0,000;269,940;Inf;280,000;280,000;6,248;2,979;6,232;24,077
25024,500;3,286;0,759;-35,209;1,733;9,469;5,096;37,049;4,820;-2,144;-2,686;0,000;38,721;39,573;9,498;1,789;7,578;4,622;7,554;5,462;-3,092;26,349;0,000;269,940;Inf;280,000;280,000;6,339;2,984;6,272;24,102
25025,000;3,286;0,759;-35,209;1,733;9,469;5,096;37,049;4,820;-2,144;-2,686;0,000;38,700;39,600;9,498;1,789;7,584;4,312;7,533;5,185;-3,092;26,349;0,000;269,740;Inf;280,000;280,000;6,304;2,989;6,234;24,105
25025,500;2,867;0,657;-35,209;1,655;9,527;5,096;37,049;4,820;-2,144;-2,686;0,000;38,700;39,600;9,492;1,844;7,508;4,201;7,472;5,088;-3,092;26,349;0,000;269,740;Inf;280,000;280,000;6,153;2,994;6,191;24,174
25026,000;2,867;0,657;-35,209;1,655;9,527;5,096;37,049;4,820;-2,144;-2,686;0,000;38,700;39,600;9,492;1,844;7,441;4,727;7,465;5,295;-3,092;26,349;0,000;269,540;Inf;280,000;280,000;6,067;2,992;6,192;24,225
25026,500;2,867;0,657;-35,209;1,655;9,527;5,096;37,049;4,820;-2,144;-2,686;0,000;38,700;39,600;9,492;1,844;7,504;4,692;7,500;5,549;-3,092;26,349;0,000;269,540;Inf;280,000;280,000;6,232;2,990;6,227;24,194
25027,000;2,867;0,657;-35,209;1,655;9,527;5,096;37,049;4,820;-2,144;-2,686;0,000;38,700;39,600;9,492;1,844;7,566;4,540;7,554;5,452;-3,092;26,349;0,000;269,440;Inf;280,000;280,000;6,311;2,988;6,250;24,160
25027,500;2,867;0,657;-35,209;1,655;9,527;5,094;37,046;4,837;-2,149;-2,691;0,000;38,709;39,573;9,492;1,844;7,548;4,185;7,496;5,113;-3,096;26,337;0,000;269,440;Inf;280,000;280,000;6,278;2,986;6,244;24,204
25028,000;2,867;0,657;-35,209;1,655;9,527;5,094;37,046;4,837;-2,149;-2,691;0,000;38,700;39,600;9,492;1,844;7,358;4,029;6,936;4,638;-3,096;26,337;0,000;269,840;Inf;280,000;280,000;6,086;2,984;6,198;24,224
25028,500;2,867;0,657;-35,209;1,655;9,527;5,094;37,046;4,837;-2,149;-2,691;0,000;38,700;39,600;9,492;1,844;6,833;4,472;6,944;4,895;-3,096;26,337;0,000;269,840;Inf;280,000;280,000;5,740;2,982;6,186;24,199
25029,000;2,696;0,748;-33,928;1,828;9,431;5,094;37,046;4,837;-2,149;-2,691;0,000;38,700;39,600;9,573;1,689;7,155;4,468;7,122;5,033;-3,096;26,337;0,000;269,740;Inf;280,000;280,000;5,786;2,980;6,201;24,166
25029,500;2,696;0,748;-33,928;1,828;9,431;5,094;37,046;4,837;-2,149;-2,691;0,000;38,700;39,600;9,573;1,689;7,349;4,268;7,309;5,149;-3,096;26,337;0,000;269,740;Inf;280,000;280,000;5,944;2,975;6,167;24,164
25030,000;2,696;0,748;-33,928;1,828;9,431;5,094;37,046;4,837;-2,149;-2,691;0,000;38,700;39,600;9,573;1,689;7,331;4,095;7,300;4,984;-3,096;26,337;0,000;269,840;Inf;280,000;280,000;6,019;2,971;6,111;24,124
25030,500;2,696;0,748;-33,928;1,828;9,431;5,094;37,046;4,837;-2,149;-2,691;0,000;38,700;39,600;9,573;1,689;7,295;3,888;7,263;4,846;-3,096;26,337;0,000;269,840;Inf;280,000;280,000;5,928;2,966;6,086;24,095
25031,000;2,696;0,748;-33,928;1,828;9,431;5,073;37,096;4,850;-2,127;-2,694;0,000;38,716;39,583;9,573;1,689;7,237;4,244;7,265;4,914;-3,097;26,338;0,000;270,140;Inf;280,000;280,000;5,823;2,962;6,029;24,070
25031,500;2,696;0,748;-33,928;1,828;9,431;5,073;37,096;4,850;-2,127;-2,694;0,000;38,700;39,600;9,573;1,689;7,277;4,481;7,292;5,126;-3,097;26,338;0,000;270,140;Inf;280,000;280,000;5,915;2,958;6,062;24,105
25032,000;2,947;0,722;-35,209;1,770;9,509;5,073;37,096;4,850;-2,127;-2,694;0,000;38,700;39,600;9,465;1,639;7,348;4,380;7,326;5,253;-3,097;26,338;0,000;269,840;Inf;280,000;280,000;6,044;2,953;6,067;24,132
25032,500;2,947;0,722;-35,209;1,770;9,509;5,073;37,096;4,850;-2,127;-2,694;0,000;38,700;39,600;9,465;1,639;7,391;4,096;7,338;5,049;-3,097;26,338;0,000;269,840;Inf;280,000;280,000;6,077;2,953;6,040;24,136
25033,000;2,947;0,722;-35,209;1,770;9,509;5,073;37,096;4,850;-2,127;-2,694;0,000;38,700;39,600;9,465;1,639;7,293;3,790;7,276;4,817;-3,097;26,338;0,000;270,240;Inf;280,000;280,000;5,969;2,953;5,973;24,141
25033,500;2,947;0,722;-35,209;1,770;9,509;5,073;37,096;4,850;-2,127;-2,694;0,000;38,700;39,600;9,465;1,639;7,219;4,276;7,275;4,940;-3,097;26,338;0,000;270,240;Inf;280,000;280,000;5,794;2,953;5,945;24,086
25034,000;2,947;0,722;-35,209;1,770;9,509;5,104;37,080;4,836;-2,139;-2,697;0,000;38,713;39,552;9,465;1,639;7,302;4,482;7,310;5,154;-3,106;26,340;0,000;269,740;Inf;280,000;280,000;5,927;2,953;5,973;24,131
25034,500;2,947;0,722;-35,209;1,770;9,509;5,104;37,080;4,836;-2,139;-2,697;0,000;38,700;39,600;9,465;1,639;7,362;4,286;7,333;5,057;-3,106;26,340;0,000;269,740;Inf;280,000;280,000;6,062;2,953;5,994;24,156
25035,000;2,947;0,722;-35,209;1,770;9,509;5,104;37,080;4,836;-2,139;-2,697;0,000;38,700;39,600;9,465;1,639;7,344;4,112;7,306;4,842;-3,106;26,340;0,000;270,040;Inf;280,000;280,000;6,009;2,953;5,944;24,192
25035,500;2,785;0,670;-35,209;1,660;9,509;5,104;37,080;4,836;-2,139;-2,697;0,000;38,700;39,600;9,522;1,923;7,300;3,989;7,257;4,747;-3,106;26,340;0,000;270,040;Inf;280,000;280,000;5,901;2,953;5,909;24,208
25036,000;2,785;0,670;-35,209;1,660;9,509;5,104;37,080;4,836;-2,139;-2,697;0,000;38,700;39,600;9,522;1,923;7,249;3,948;7,247;4,854;-3,106;26,340;0,000;270,040;Inf;280,000;280,000;5,823;2,950;5,888;24,194
25036,500;2,785;0,670;-35,209;1,660;9,509;5,104;37,080;4,836;-2,139;-2,697;0,000;38,700;39,600;9,522;1,923;7,269;4,705;7,304;5,256;-3,106;26,340;0,000;270,040;Inf;280,000;280,000;5,824;2,947;5,938;24,160
25037,000;2,785;0,670;-35,209;1,660;9,509;5,104;37,080;4,836;-2,139;-2,697;0,000;38,700;39,600;9,522;1,923;7,359;4,616;7,321;5,251;-3,106;26,340;0,000;269,840;Inf;280,000;280,000;6,133;2,944;5,978;24,105
25037,500;2,785;0,670;-35,209;1,660;9,509;5,123;37,028;4,807;-2,154;-2,702;0,000;38,699;39,563;9,522;1,923;7,341;4,149;7,292;4,876;-3,114;26,334;0,000;269,840;Inf;280,000;280,000;6,137;2,942;6,006;24,165
25038,000;2,785;0,670;-35,209;1,660;9,509;5,123;37,028;4,807;-2,154;-2,702;0,000;38,700;39,600;9,522;1,923;7,274;3,776;7,238;4,594;-3,114;26,334;0,000;270,040;Inf;280,000;280,000;5,914;2,939;5,950;24,185
25038,500;3,233;0,814;-34,480;1,818;9,456;5,123;37,028;4,807;-2,154;-2,702;0,000;38,700;39,600;9,528;1,571;7,190;3,712;7,181;4,485;-3,114;26,334;0,000;270,040;Inf;280,000;280,000;5,721;2,937;5,858;24,222
25039,000;3,233;0,814;-34,480;1,818;9,456;5,123;37,028;4,807;-2,154;-2,702;0,000;38,700;39,600;9,528;1,571;7,151;4,188;7,188;4,965;-3,114;26,334;0,000;270,140;Inf;280,000;280,000;5,642;2,942;5,882;24,231
25039,500;3,233;0,814;-34,480;1,818;9,456;5,123;37,028;4,807;-2,154;-2,702;0,000;38,700;39,600;9,528;1,571;7,265;4,760;7,279;5,435;-3,114;26,334;0,000;270,140;Inf;280,000;280,000;5,873;2,946;5,954;24,251
25040,000;3,233;0,814;-34,480;1,818;9,456;5,123;37,028;4,807;-2,154;-2,702;0,000;38,700;39,600;9,528;1,571;7,319;3,948;7,262;4,752;-3,114;26,334;0,000;270,140;Inf;280,000;280,000;6,185;2,951;5,962;24,237
25040,500;3,233;0,814;-34,480;1,818;9,456;5,100;37,046;4,824;-2,119;-2,705;0,000;38,688;39,496;9,528;1,571;7,228;3,592;7,201;4,460;-3,105;26,335;0,000;270,140;Inf;280,000;280,000;5,820;2,956;5,894;24,237
25041,000;3,233;0,814;-34,480;1,818;9,456;5,100;37,046;4,824;-2,119;-2,705;0,000;38,700;39,500;9,528;1,571;7,105;3,598;7,139;4,418;-3,105;26,335;0,000;270,040;Inf;280,000;280,000;5,620;2,960;5,812;24,333
25041,500;3,233;0,814;-34,480;1,818;9,456;5,100;37,046;4,824;-2,119;-2,705;0,000;38,700;39,500;9,528;1,571;7,051;4,112;7,116;4,756;-3,105;26,335;0,000;270,040;Inf;280,000;280,000;5,565;2,965;5,803;24,322
25042,000;3,687;0,884;-35,209;1,734;9,479;5,100;37,046;4,824;-2,119;-2,705;0,000;38,700;39,500;9,346;1,672;7,165;4,608;7,197;5,326;-3,105;26,335;0,000;269,840;Inf;280,000;280,000;5,759;2,969;5,849;24,320
25042,500;3,687;0,884;-35,209;1,734;9,479;5,100;37,046;4,824;-2,119;-2,705;0,000;38,700;39,500;9,346;1,672;7,287;4,275;7,240;5,174;-3,105;26,335;0,000;269,840;Inf;280,000;280,000;6,074;2,981;5,921;24,274
25043,000;3,687;0,884;-35,209;1,734;9,479;5,100;37,046;4,824;-2,119;-2,705;0,000;38,700;39,500;9,346;1,672;7,301;3,989;7,230;4,847;-3,105;26,335;0,000;269,940;Inf;280,000;280,000;5,994;2,992;5,863;24,270
25043,500;3,687;0,884;-35,209;1,734;9,479;5,100;37,046;4,824;-2,119;-2,705;0,000;38,700;39,500;9,346;1,672;7,096;3,213;7,081;4,329;-3,105;26,335;0,000;269,940;Inf;280,000;280,000;5,841;3,004;5,793;24,256
25044,000;3,687;0,884;-35,209;1,734;9,479;5,117;37,095;4,848;-2,105;-2,702;0,000;38,689;39,479;9,346;1,672;7,012;3,661;7,037;4,601;-3,110;26,333;0,000;270,140;Inf;280,000;280,000;5,430;3,015;5,701;24,240
25044,500;3,687;0,884;-35,209;1,734;9,479;5,117;37,095;4,848;-2,105;-2,702;0,000;38,700;39,500;9,346;1,672;7,029;4,426;7,095;5,119;-3,110;26,333;0,000;270,140;Inf;280,000;280,000;5,578;3,026;5,726;24,187
25045,000;3,752;0,901;-35,209;1,683;9,525;5,117;37,095;4,848;-2,105;-2,702;0,000;38,700;39,500;9,533;1,800;7,187;4,503;7,189;5,323;-3,110;26,333;0,000;270,140;Inf;280,000;280,000;5,917;3,037;5,802;24,216
25045,500;3,752;0,901;-35,209;1,683;9,525;5,117;37,095;4,848;-2,105;-2,702;0,000;38,700;39,500;9,533;1,800;7,255;3,932;7,215;4,820;-3,110;26,333;0,000;270,140;Inf;280,000;280,000;6,051;3,049;5,847;24,204
25046,000;3,752;0,901;-35,209;1,683;9,525;5,117;37,095;4,848;-2,105;-2,702;0,000;38,700;39,500;9,533;1,800;7,216;3,712;7,146;4,557;-3,110;26,333;0,000;270,440;Inf;280,000;280,000;5,806;3,060;5,734;24,302
25046,500;3,752;0,901;-35,209;1,683;9,525;5,117;37,095;4,848;-2,105;-2,702;0,000;38,700;39,500;9,533;1,800;7,098;3,505;7,104;4,361;-3,110;26,333;0,000;270,440;Inf;280,000;280,000;5,658;3,071;5,666;24,361
25047,000;3,752;0,901;-35,209;1,683;9,525;5,093;37,114;4,837;-2,102;-2,718;0,000;38,675;39,478;9,533;1,800;6,951;3,796;7,009;4,524;-3,109;26,335;0,000;270,240;Inf;280,000;280,000;5,517;3,083;5,644;24,401
25047,500;3,752;0,901;-35,209;1,683;9,525;5,093;37,114;4,837;-2,102;-2,718;0,000;38,700;39,500;9,533;1,800;6,987;4,309;7,056;5,087;-3,109;26,335;0,000;270,240;Inf;280,000;280,000;5,570;3,094;5,674;24,402
25048,000;3,582;0,859;-35,209;1,697;9,482;5,093;37,114;4,837;-2,102;-2,718;0,000;38,700;39,500;9,531;1,836;7,089;4,347;7,120;5,022;-3,109;26,335;0,000;270,240;Inf;280,000;280,000;5,860;3,104;5,713;24,354
25048,500;3,582;0,859;-35,209;1,697;9,482;5,093;37,114;4,837;-2,102;-2,718;0,000;38,700;39,500;9,531;1,836;7,131;3,675;7,081;4,725;-3,109;26,335;0,000;270,240;Inf;280,000;280,000;5,895;3,112;5,738;24,269
25049,000;3,582;0,859;-35,209;1,697;9,482;5,093;37,114;4,837;-2,102;-2,718;0,000;38,700;39,500;9,531;1,836;7,099;3,405;7,047;4,367;-3,109;26,335;0,000;270,440;Inf;280,000;280,000;5,653;3,120;5,687;24,169
25049,500;3,582;0,859;-35,209;1,697;9,482;5,093;37,114;4,837;-2,102;-2,718;0,000;38,700;39,500;9,531;1,836;6,988;3,415;7,008;4,298;-3,109;26,335;0,000;270,440;Inf;280,000;280,000;5,479;3,127;5,626;24,056
25050,000;3,582;0,859;-35,209;1,697;9,482;5,093;37,114;4,837;-2,102;-2,718;0,000;38,700;39,500;9,531;1,836;6,966;3,958;6,998;4,642;-3,109;26,335;0,000;270,740;Inf;280,000;280,000;5,427;3,142;5,690;23,989
25050,500;3,582;0,859;-35,209;1,697;9,482;5,104;37,076;4,824;-2,128;-2,715;0,000;38,673;39,446;9,531;1,836;7,122;4,303;7,127;4,968;-3,108;26,345;0,000;270,740;Inf;280,000;280,000;5,641;3,142;5,738;24,005
25051,000;3,582;0,859;-35,209;1,697;9,482;5,104;37,076;4,824;-2,128;-2,715;0,000;38,700;39,400;9,531;1,836;7,142;3,747;7,096;4,639;-3,108;26,345;0,000;270,440;Inf;280,000;280,000;5,880;3,149;5,743;24,046
25051,500;1,986;0,572;-33,793;1,831;9,427;5,104;37,076;4,824;-2,128;-2,715;0,000;38,700;39,400;9,592;1,646;7,082;3,398;7,041;4,319;-3,108;26,345;0,000;270,440;Inf;280,000;280,000;5,656;3,157;5,699;24,054
25052,000;1,986;0,572;-33,793;1,831;9,427;5,104;37,076;4,824;-2,128;-2,715;0,000;38,700;39,400;9,592;1,646;6,978;3,565;7,016;4,468;-3,108;26,345;0,000;270,540;Inf;280,000;280,000;5,460;3,137;5,629;24,065
25052,500;1,986;0,572;-33,793;1,831;9,427;5,104;37,076;4,824;-2,128;-2,715;0,000;38,700;39,400;9,592;1,646;6,944;4,222;7,018;4,807;-3,108;26,345;0,000;270,540;Inf;280,000;280,000;5,507;3,119;5,635;24,104
25053,000;1,986;0,572;-33,793;1,831;9,427;5,104;37,076;4,824;-2,128;-2,715;0,000;38,700;39,400;9,592;1,646;7,080;4,584;7,103;5,305;-3,108;26,345;0,000;270,540;Inf;280,000;280,000;5,748;3,100;5,791;24,216
25053,500;1,986;0,572;-33,793;1,831;9,427;5,103;36,996;4,798;-2,144;-2,718;0,000;38,660;39,412;9,592;1,646;7,197;4,228;7,138;5,031;-3,117;26,341;0,000;270,540;Inf;280,000;280,000;6,018;3,082;5,792;24,220
25054,000;1,986;0,572;-33,793;1,831;9,427;5,103;36,996;4,798;-2,144;-2,718;0,000;38,700;39,400;9,592;1,646;7,101;3,354;7,068;4,270;-3,117;26,341;0,000;270,740;Inf;280,000;280,000;5,898;3,064;5,743;24,227
25054,500;2,846;0,762;-33,973;1,793;9,451;5,103;36,996;4,798;-2,144;-2,718;0,000;38,700;39,400;9,578;1,666;6,996;3,602;7,027;4,446;-3,117;26,341;0,000;270,740;Inf;280,000;280,000;5,448;3,046;5,668;24,227
25055,000;2,846;0,762;-33,973;1,793;9,451;5,103;36,996;4,798;-2,144;-2,718;0,000;38,700;39,400;9,578;1,666;7,041;4,591;7,081;5,273;-3,117;26,341;0,000;270,140;Inf;280,000;280,000;5,518;3,043;5,669;24,285
25055,500;2,846;0,762;-33,973;1,793;9,451;5,103;36,996;4,798;-2,144;-2,718;0,000;38,700;39,400;9,578;1,666;7,177;4,812;7,169;5,313;-3,117;26,341;0,000;270,140;Inf;280,000;280,000;5,997;3,040;5,817;24,320
25056,000;2,846;0,762;-33,973;1,793;9,451;5,103;36,996;4,798;-2,144;-2,718;0,000;38,700;39,400;9,578;1,666;7,254;4,362;7,196;5,022;-3,117;26,341;0,000;270,640;Inf;280,000;280,000;6,118;3,036;5,849;24,280
25056,500;2,846;0,762;-33,973;1,793;9,451;5,103;36,996;4,798;-2,144;-2,718;0,000;38,700;39,400;9,578;1,666;7,198;3,738;7,158;4,663;-3,117;26,341;0,000;270,640;Inf;280,000;280,000;5,958;3,033;5,790;24,264
25057,000;2,846;0,762;-33,973;1,793;9,451;5,107;37,042;4,845;-2,091;-2,702;0,000;38,660;39,430;9,578;1,666;7,118;3,319;7,081;4,264;-3,109;26,347;0,000;270,640;Inf;280,000;280,000;5,689;3,030;5,703;24,254
25057,500;2,846;0,762;-33,973;1,793;9,451;5,107;37,042;4,845;-2,091;-2,702;0,000;38,700;39,400;9,578;1,666;6,912;4,062;6,995;4,705;-3,109;26,347;0,000;270,640;Inf;280,000;280,000;5,446;3,027;5,634;24,246
25058,000;3,524;0,838;-35,209;1,733;9,527;5,107;37,042;4,845;-2,091;-2,702;0,000;38,700;39,400;9,461;1,772;7,040;4,481;7,078;5,266;-3,109;26,347;0,000;270,340;Inf;280,000;280,000;5,668;3,024;5,683;24,257
25058,500;3,524;0,838;-35,209;1,733;9,527;5,107;37,042;4,845;-2,091;-2,702;0,000;38,700;39,400;9,461;1,772;7,156;4,141;7,129;5,082;-3,109;26,347;0,000;270,340;Inf;280,000;280,000;5,966;3,032;5,772;24,275
25059,000;3,524;0,838;-35,209;1,733;9,527;5,107;37,042;4,845;-2,091;-2,702;0,000;38,700;39,400;9,461;1,772;7,160;3,812;7,118;4,604;-3,109;26,347;0,000;270,140;Inf;280,000;280,000;5,877;3,040;5,790;24,233
25059,500;3,524;0,838;-35,209;1,733;9,527;5,107;37,042;4,845;-2,091;-2,702;0,000;38,700;39,400;9,461;1,772;7,091;3,538;7,076;4,322;-3,109;26,347;0,000;270,140;Inf;280,000;280,000;5,674;3,048;5,747;24,152
25060,000;3,524;0,838;-35,209;1,733;9,527;5,099;37,075;4,852;-2,077;-2,709;0,000;38,649;39,404;9,461;1,772;6,987;3,381;7,020;4,344;-3,108;26,333;0,000;270,040;Inf;280,000;280,000;5,507;3,056;5,627;24,087
25060,500;3,524;0,838;-35,209;1,733;9,527;5,099;37,075;4,852;-2,077;-2,709;0,000;38,600;39,400;9,461;1,772;6,915;3,941;7,009;4,580;-3,108;26,333;0,000;270,040;Inf;280,000;280,000;5,433;3,064;5,688;24,093
25061,000;3,625;0,904;-35,084;1,747;9,525;5,099;37,075;4,852;-2,077;-2,709;0,000;38,600;39,400;9,477;1,609;7,082;4,263;7,108;5,008;-3,108;26,333;0,000;270,140;Inf;280,000;280,000;5,611;3,071;5,730;24,110
25061,500;3,625;0,904;-35,084;1,747;9,525;5,099;37,075;4,852;-2,077;-2,709;0,000;38,600;39,400;9,477;1,609;7,139;3,711;7,095;4,624;-3,108;26,333;0,000;270,140;Inf;280,000;280,000;5,865;3,080;5,748;24,138
25062,000;3,625;0,904;-35,084;1,747;9,525;5,099;37,075;4,852;-2,077;-2,709;0,000;38,600;39,400;9,477;1,609;7,085;3,451;7,026;4,281;-3,108;26,333;0,000;270,040;Inf;280,000;280,000;5,642;3,089;5,697;24,063
25062,500;3,625;0,904;-35,084;1,747;9,525;5,099;37,075;4,852;-2,077;-2,709;0,000;38,600;39,400;9,477;1,609;6,982;3,296;6,985;4,121;-3,108;26,333;0,000;270,040;Inf;280,000;280,000;5,461;3,098;5,616;24,010
25063,000;3,625;0,904;-35,084;1,747;9,525;5,099;37,075;4,852;-2,077;-2,709;0,000;38,600;39,400;9,477;1,609;6,906;3,441;6,952;4,365;-3,108;26,333;0,000;270,040;Inf;280,000;280,000;5,416;3,115;5,554;23,950
25063,500;3,625;0,904;-35,084;1,747;9,525;5,095;37,105;4,817;-2,068;-2,706;0,000;38,639;39,423;9,477;1,609;6,878;3,890;6,961;4,676;-3,108;26,339;0,000;270,040;Inf;280,000;280,000;5,416;3,115;5,593;23,920
25064,000;3,625;0,904;-35,084;1,747;9,525;5,095;37,105;4,817;-2,068;-2,706;0,000;38,600;39,400;9,477;1,609;6,997;4,374;7,024;4,904;-3,108;26,339;0,000;269,940;Inf;280,000;280,000;5,601;3,124;5,623;23,885
25064,500;2,855;0,768;-33,500;1,765;9,397;5,095;37,105;4,817;-2,068;-2,706;0,000;38,600;39,400;9,728;1,714;7,061;3,804;7,055;4,571;-3,108;26,339;0,000;269,940;Inf;280,000;280,000;5,825;3,132;5,604;23,911
25065,000;2,855;0,768;-33,500;1,765;9,397;5,095;37,105;4,817;-2,068;-2,706;0,000;38,600;39,400;9,728;1,714;7,004;3,305;7,005;4,300;-3,108;26,339;0,000;270,040;Inf;280,000;280,000;5,623;3,127;5,541;23,882
25065,500;2,855;0,768;-33,500;1,765;9,397;5,095;37,105;4,817;-2,068;-2,706;0,000;38,600;39,400;9,728;1,714;6,925;3,707;6,961;4,410;-3,108;26,339;0,000;270,040;Inf;280,000;280,000;5,403;3,123;5,515;23,871
25066,000;2,855;0,768;-33,500;1,765;9,397;5,095;37,105;4,817;-2,068;-2,706;0,000;38,600;39,400;9,728;1,714;6,957;4,162;6,994;4,784;-3,108;26,339;0,000;269,940;Inf;280,000;280,000;5,501;3,119;5,523;23,861
25066,500;2,855;0,768;-33,500;1,765;9,397;5,091;37,043;4,813;-2,109;-2,702;0,000;38,637;39,388;9,728;1,714;7,029;4,074;7,044;4,906;-3,110;26,340;0,000;269,940;Inf;280,000;280,000;5,724;3,114;5,587;23,911
25067,000;2,855;0,768;-33,500;1,765;9,397;5,091;37,043;4,813;-2,109;-2,702;0,000;38,600;39,400;9,728;1,714;7,099;3,992;7,081;4,846;-3,110;26,340;0,000;269,840;Inf;280,000;280,000;5,763;3,110;5,619;23,909
25067,500;2,678;0,656;-35,209;1,738;9,464;5,091;37,043;4,813;-2,109;-2,702;0,000;38,600;39,400;9,539;1,841;7,075;3,608;7,044;4,558;-3,110;26,340;0,000;269,840;Inf;280,000;280,000;5,755;3,106;5,567;24,041
25068,000;2,678;0,656;-35,209;1,738;9,464;5,091;37,043;4,813;-2,109;-2,702;0,000;38,600;39,400;9,539;1,841;6,922;3,326;6,935;4,318;-3,110;26,340;0,000;269,840;Inf;280,000;280,000;5,571;3,099;5,478;24,103
25068,500;2,678;0,656;-35,209;1,738;9,464;5,091;37,043;4,813;-2,109;-2,702;0,000;38,600;39,400;9,539;1,841;6,880;3,979;6,953;4,587;-3,110;26,340;0,000;269,840;Inf;280,000;280,000;5,375;3,092;5,467;24,058
25069,000;2,678;0,656;-35,209;1,738;9,464;5,091;37,043;4,813;-2,109;-2,702;0,000;38,600;39,400;9,539;1,841;6,955;4,038;6,983;4,720;-3,110;26,340;0,000;269,540;Inf;280,000;280,000;5,600;3,085;5,557;24,077
25069,500;2,678;0,656;-35,209;1,738;9,464;5,091;37,043;4,813;-2,109;-2,702;0,000;38,600;39,400;9,539;1,841;7,047;3,869;7,013;4,613;-3,110;26,340;0,000;269,540;Inf;280,000;280,000;5,674;3,078;5,589;24,014
