t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
25070,000;2,678;0,656;-35,209;1,738;9,464;5,106;37,033;4,798;-2,110;-2,716;0,000;38,625;39,374;9,539;1,841;7,040;3,745;7,013;4,477;-3,111;26,339;0,000;269,840;Inf;280,000;280,000;5,635;3,072;5,556;24,005
25070,500;2,678;0,656;-35,209;1,738;9,464;5,106;37,033;4,798;-2,110;-2,716;0,000;38,600;39,400;9,539;1,841;6,988;3,551;7,008;4,286;-3,111;26,339;0,000;269,840;Inf;280,000;280,000;5,568;3,065;5,477;23,919
25071,000;2,960;0,722;-35,209;1,773;9,503;5,106;37,033;4,798;-2,110;-2,716;0,000;38,600;39,400;9,425;1,686;6,899;3,438;6,936;4,258;-3,111;26,339;0,000;269,940;Inf;280,000;280,000;5,458;3,059;5,459;23,928
25071,500;2,960;0,722;-35,209;1,773;9,503;5,106;37,033;4,798;-2,110;-2,716;0,000;38,600;39,400;9,425;1,686;6,871;3,553;6,929;4,491;-3,111;26,339;0,000;269,940;Inf;280,000;280,000;5,383;3,057;5,493;23,930
25072,000;2,960;0,722;-35,209;1,773;9,503;5,106;37,033;4,798;-2,110;-2,716;0,000;38,600;39,400;9,425;1,686;6,931;4,034;6,979;4,636;-3,111;26,339;0,000;270,040;Inf;280,000;280,000;5,461;3,056;5,515;23,993
25072,500;2,960;0,722;-35,209;1,773;9,503;5,106;37,033;4,798;-2,110;-2,716;0,000;38,600;39,400;9,425;1,686;6,961;3,670;6,953;4,426;-3,111;26,339;0,000;270,040;Inf;280,000;280,000;5,645;3,054;5,502;24,031
25073,000;2,960;0,722;-35,209;1,773;9,503;5,096;37,041;4,834;-2,095;-2,712;0,000;38,615;39,338;9,425;1,686;6,916;3,350;6,932;4,235;-3,123;26,337;0,000;269,940;Inf;280,000;280,000;5,502;3,053;5,475;24,042
25073,500;2,960;0,722;-35,209;1,773;9,503;5,096;37,041;4,834;-2,095;-2,712;0,000;38,600;39,300;9,425;1,686;6,833;3,320;6,886;4,123;-3,123;26,337;0,000;269,940;Inf;280,000;280,000;5,358;3,051;5,424;24,106
25074,000;3,091;0,774;-34,428;1,831;9,500;5,096;37,041;4,834;-2,095;-2,712;0,000;38,600;39,300;9,518;1,533;6,801;3,459;6,846;4,322;-3,123;26,337;0,000;270,040;Inf;280,000;280,000;5,290;3,050;5,412;24,189
25074,500;3,091;0,774;-34,428;1,831;9,500;5,096;37,041;4,834;-2,095;-2,712;0,000;38,600;39,300;9,518;1,533;6,847;3,805;6,909;4,714;-3,123;26,337;0,000;270,040;Inf;280,000;280,000;5,357;3,050;5,430;24,236
25075,000;3,091;0,774;-34,428;1,831;9,500;5,096;37,041;4,834;-2,095;-2,712;0,000;38,600;39,300;9,518;1,533;6,919;3,926;6,939;4,733;-3,123;26,337;0,000;269,640;Inf;280,000;280,000;5,569;3,051;5,429;24,210
25075,500;3,091;0,774;-34,428;1,831;9,500;5,096;37,041;4,834;-2,095;-2,712;0,000;38,600;39,300;9,518;1,533;6,882;3,224;6,914;4,202;-3,123;26,337;0,000;269,640;Inf;280,000;280,000;5,629;3,052;5,394;24,215
25076,000;3,091;0,774;-34,428;1,831;9,500;5,107;37,073;4,833;-2,084;-2,710;0,000;38,615;39,379;9,518;1,533;6,816;3,478;6,854;4,268;-3,123;26,335;0,000;269,840;Inf;280,000;280,000;5,305;3,052;5,343;24,198
25076,500;3,091;0,774;-34,428;1,831;9,500;5,107;37,073;4,833;-2,084;-2,710;0,000;38,600;39,400;9,518;1,533;6,795;3,571;6,847;4,338;-3,123;26,335;0,000;269,840;Inf;280,000;280,000;5,354;3,053;5,347;24,191
25077,000;3,091;0,774;-34,428;1,831;9,500;5,107;37,073;4,833;-2,084;-2,710;0,000;38,600;39,400;9,518;1,533;6,848;3,804;6,891;4,675;-3,123;26,335;0,000;269,940;Inf;280,000;280,000;5,388;3,053;5,353;24,093
25077,500;2,800;0,743;-33,188;1,738;9,420;5,107;37,073;4,833;-2,084;-2,710;0,000;38,600;39,400;9,720;1,628;6,890;4,027;6,924;4,719;-3,123;26,335;0,000;269,940;Inf;280,000;280,000;5,554;3,054;5,401;24,058
25078,000;2,800;0,743;-33,188;1,738;9,420;5,107;37,073;4,833;-2,084;-2,710;0,000;38,600;39,400;9,720;1,628;6,929;3,675;6,960;4,458;-3,123;26,335;0,000;269,740;Inf;280,000;280,000;5,640;3,050;5,378;24,002
25078,500;2,800;0,743;-33,188;1,738;9,420;5,107;37,073;4,833;-2,084;-2,710;0,000;38,600;39,400;9,720;1,628;6,880;3,271;6,905;4,152;-3,123;26,335;0,000;269,740;Inf;280,000;280,000;5,505;3,046;5,313;24,015
25079,000;2,800;0,743;-33,188;1,738;9,420;5,107;37,073;4,833;-2,084;-2,710;0,000;38,600;39,400;9,720;1,628;6,748;3,562;6,831;4,235;-3,123;26,335;0,000;269,940;Inf;280,000;280,000;5,302;3,042;5,295;24,035
25079,500;2,800;0,743;-33,188;1,738;9,420;5,096;37,066;4,842;-2,088;-2,723;0,000;38,604;39,359;9,720;1,628;6,769;3,738;6,846;4,603;-3,125;26,329;0,000;269,940;Inf;280,000;280,000;5,344;3,038;5,326;23,950
25080,000;2,800;0,743;-33,188;1,738;9,420;5,096;37,066;4,842;-2,088;-2,723;0,000;38,600;39,400;9,720;1,628;6,857;3,696;6,887;4,588;-3,125;26,329;0,000;270,140;Inf;280,000;280,000;5,489;3,034;5,343;23,940
25080,500;2,704;0,725;-34,391;1,751;9,381;5,096;37,066;4,842;-2,088;-2,723;0,000;38,600;39,400;9,612;1,775;6,861;3,343;6,884;4,336;-3,125;26,329;0,000;270,140;Inf;280,000;280,000;5,507;3,030;5,336;23,949
25081,000;2,704;0,725;-34,391;1,751;9,381;5,096;37,066;4,842;-2,088;-2,723;0,000;38,600;39,400;9,612;1,775;6,813;3,202;6,826;4,071;-3,125;26,329;0,000;270,240;Inf;280,000;280,000;5,356;3,025;5,248;23,899
25081,500;2,704;0,725;-34,391;1,751;9,381;5,096;37,066;4,842;-2,088;-2,723;0,000;38,600;39,400;9,612;1,775;6,731;3,188;6,780;4,039;-3,125;26,329;0,000;270,240;Inf;280,000;280,000;5,228;3,020;5,223;23,919
25082,000;2,704;0,725;-34,391;1,751;9,381;5,096;37,066;4,842;-2,088;-2,723;0,000;38,600;39,400;9,612;1,775;6,672;3,594;6,754;4,200;-3,125;26,329;0,000;270,040;Inf;280,000;280,000;5,184;3,014;5,266;23,964
25082,500;2,704;0,725;-34,391;1,751;9,381;5,100;37,049;4,832;-2,082;-2,709;0,000;38,597;39,314;9,612;1,775;6,770;3,654;6,812;4,526;-3,114;26,337;0,000;270,040;Inf;280,000;280,000;5,305;3,009;5,299;23,988
25083,000;2,704;0,725;-34,391;1,751;9,381;5,100;37,049;4,832;-2,082;-2,709;0,000;38,600;39,300;9,612;1,775;6,808;3,276;6,815;4,169;-3,114;26,337;0,000;269,840;Inf;280,000;280,000;5,440;3,004;5,311;24,059
25083,500;2,704;0,725;-34,391;1,751;9,381;5,100;37,049;4,832;-2,082;-2,709;0,000;38,600;39,300;9,612;1,775;6,767;3,080;6,768;3,909;-3,114;26,337;0,000;269,840;Inf;280,000;280,000;5,267;2,999;5,273;24,037
25084,000;2,347;0,640;-33,990;1,849;9,447;5,100;37,049;4,832;-2,082;-2,709;0,000;38,600;39,300;9,531;1,627;6,646;2,764;6,716;3,699;-3,114;26,337;0,000;269,940;Inf;280,000;280,000;5,131;2,995;5,182;24,002
25084,500;2,347;0,640;-33,990;1,849;9,447;5,100;37,049;4,832;-2,082;-2,709;0,000;38,600;39,300;9,531;1,627;6,570;3,115;6,635;4,068;-3,114;26,337;0,000;269,940;Inf;280,000;280,000;4,956;2,984;5,100;23,987
25085,000;2,347;0,640;-33,990;1,849;9,447;5,100;37,049;4,832;-2,082;-2,709;0,000;38,600;39,300;9,531;1,627;6,600;3,709;6,689;4,568;-3,114;26,337;0,000;269,540;Inf;280,000;280,000;5,097;2,973;5,195;24,018
25085,500;2,347;0,640;-33,990;1,849;9,447;5,100;37,049;4,832;-2,082;-2,709;0,000;38,600;39,300;9,531;1,627;6,710;3,974;6,758;4,567;-3,114;26,337;0,000;269,540;Inf;280,000;280,000;5,392;2,963;5,210;24,063
25086,000;2,347;0,640;-33,990;1,849;9,447;5,106;37,013;4,810;-2,101;-2,714;0,000;38,589;39,340;9,531;1,627;6,757;3,100;6,729;3,940;-3,122;26,327;0,000;269,940;Inf;280,000;280,000;5,502;2,953;5,198;24,147
25086,500;2,347;0,640;-33,990;1,849;9,447;5,106;37,013;4,810;-2,101;-2,714;0,000;38,600;39,300;9,531;1,627;6,658;2,739;6,682;3,819;-3,122;26,327;0,000;269,940;Inf;280,000;280,000;5,131;2,943;5,140;24,209
25087,000;2,402;0,630;-33,426;1,783;9,426;5,106;37,013;4,810;-2,101;-2,714;0,000;38,600;39,300;9,674;1,735;6,564;3,186;6,650;4,021;-3,122;26,327;0,000;269,340;Inf;280,000;280,000;4,974;2,933;5,070;24,210
25087,500;2,402;0,630;-33,426;1,783;9,426;5,106;37,013;4,810;-2,101;-2,714;0,000;38,600;39,300;9,674;1,735;6,596;3,870;6,695;4,502;-3,122;26,327;0,000;269,340;Inf;280,000;280,000;5,105;2,925;5,097;24,234
25088,000;2,402;0,630;-33,426;1,783;9,426;5,106;37,013;4,810;-2,101;-2,714;0,000;38,600;39,300;9,674;1,735;6,726;3,680;6,743;4,564;-3,122;26,327;0,000;270,140;Inf;280,000;280,000;5,416;2,916;5,199;24,206
25088,500;2,402;0,630;-33,426;1,783;9,426;5,106;37,013;4,810;-2,101;-2,714;0,000;38,600;39,300;9,674;1,735;6,795;3,324;6,771;4,165;-3,122;26,327;0,000;270,140;Inf;280,000;280,000;5,428;2,908;5,183;24,213
25089,000;2,402;0,630;-33,426;1,783;9,426;5,119;37,046;4,841;-2,086;-2,716;0,000;38,593;39,286;9,674;1,735;6,751;3,085;6,770;3,927;-3,113;26,334;0,000;269,540;Inf;280,000;280,000;5,264;2,899;5,152;24,245
25089,500;2,402;0,630;-33,426;1,783;9,426;5,119;37,046;4,841;-2,086;-2,716;0,000;38,600;39,300;9,674;1,735;6,582;3,081;6,689;4,003;-3,113;26,334;0,000;269,540;Inf;280,000;280,000;5,133;2,891;5,080;24,245
25090,000;2,402;0,630;-33,426;1,783;9,426;5,119;37,046;4,841;-2,086;-2,716;0,000;38,600;39,300;9,674;1,735;6,566;3,463;6,679;4,222;-3,113;26,334;0,000;269,940;Inf;280,000;280,000;5,089;2,883;5,107;24,193
25090,500;3,299;0,842;-34,080;1,719;9,504;5,119;37,046;4,841;-2,086;-2,716;0,000;38,600;39,300;9,677;1,697;6,609;3,668;6,686;4,224;-3,113;26,334;0,000;269,940;Inf;280,000;280,000;5,233;2,875;5,138;24,186
25091,000;3,299;0,842;-34,080;1,719;9,504;5,119;37,046;4,841;-2,086;-2,716;0,000;38,600;39,300;9,677;1,697;6,661;3,593;6,715;4,242;-3,113;26,334;0,000;269,140;Inf;280,000;280,000;5,297;2,882;5,135;24,166
25091,500;3,299;0,842;-34,080;1,719;9,504;5,119;37,046;4,841;-2,086;-2,716;0,000;38,600;39,300;9,677;1,697;6,663;3,299;6,714;4,045;-3,113;26,334;0,000;269,140;Inf;280,000;280,000;5,303;2,889;5,115;24,133
25092,000;3,299;0,842;-34,080;1,719;9,504;5,119;37,046;4,841;-2,086;-2,716;0,000;38,600;39,300;9,677;1,697;6,644;3,181;6,693;3,961;-3,113;26,334;0,000;269,740;Inf;280,000;280,000;5,180;2,896;5,096;24,095
25092,500;3,299;0,842;-34,080;1,719;9,504;5,125;37,062;4,854;-2,076;-2,712;0,000;38,592;39,301;9,677;1,697;6,611;3,154;6,686;4,097;-3,111;26,336;0,000;269,740;Inf;280,000;280,000;5,120;2,902;5,119;24,072
25093,000;3,299;0,842;-34,080;1,719;9,504;5,125;37,062;4,854;-2,076;-2,712;0,000;38,600;39,300;9,677;1,697;6,731;3,902;6,766;4,560;-3,111;26,336;0,000;269,540;Inf;280,000;280,000;5,137;2,909;5,145;24,093
25093,500;3,272;0,789;-35,209;1,688;9,518;5,125;37,062;4,854;-2,076;-2,712;0,000;38,600;39,300;9,526;1,887;6,781;3,672;6,787;4,372;-3,111;26,336;0,000;269,540;Inf;280,000;280,000;5,490;2,915;5,179;24,100
25094,000;3,272;0,789;-35,209;1,688;9,518;5,125;37,062;4,854;-2,076;-2,712;0,000;38,600;39,300;9,526;1,887;6,743;3,389;6,757;4,100;-3,111;26,336;0,000;269,740;Inf;280,000;280,000;5,403;2,921;5,176;24,146
25094,500;3,272;0,789;-35,209;1,688;9,518;5,125;37,062;4,854;-2,076;-2,712;0,000;38,600;39,300;9,526;1,887;6,718;3,208;6,734;4,059;-3,111;26,336;0,000;269,740;Inf;280,000;280,000;5,247;2,927;5,163;24,165
25095,000;3,272;0,789;-35,209;1,688;9,518;5,125;37,062;4,854;-2,076;-2,712;0,000;38,600;39,300;9,526;1,887;6,674;3,512;6,752;4,349;-3,111;26,336;0,000;269,640;Inf;280,000;280,000;5,180;2,933;5,153;24,212
25095,500;3,272;0,789;-35,209;1,688;9,518;5,088;37,036;4,815;-2,077;-2,705;0,000;38,582;39,296;9,526;1,887;6,725;3,965;6,815;4,594;-3,116;26,333;0,000;269,640;Inf;280,000;280,000;5,322;2,938;5,248;24,288
25096,000;3,272;0,789;-35,209;1,688;9,518;5,088;37,036;4,815;-2,077;-2,705;0,000;38,600;39,300;9,526;1,887;6,829;3,715;6,839;4,409;-3,116;26,333;0,000;269,940;Inf;280,000;280,000;5,525;2,944;5,227;24,332
25096,500;3,272;0,789;-35,209;1,688;9,518;5,088;37,036;4,815;-2,077;-2,705;0,000;38,600;39,300;9,526;1,887;6,732;3,063;6,761;3,926;-3,116;26,333;0,000;269,940;Inf;280,000;280,000;5,448;2,949;5,172;24,350
25097,000;2,352;0,602;-35,188;1,730;9,415;5,088;37,036;4,815;-2,077;-2,705;0,000;38,600;39,300;9,468;1,806;6,645;3,230;6,727;4,016;-3,116;26,333;0,000;269,540;Inf;280,000;280,000;5,120;2,954;5,141;24,351
25097,500;2,352;0,602;-35,188;1,730;9,415;5,088;37,036;4,815;-2,077;-2,705;0,000;38,600;39,300;9,468;1,806;6,659;3,566;6,730;4,468;-3,116;26,333;0,000;269,540;Inf;280,000;280,000;5,154;2,944;5,123;24,338
25098,000;2,352;0,602;-35,188;1,730;9,415;5,088;37,036;4,815;-2,077;-2,705;0,000;38,600;39,300;9,468;1,806;6,723;3,984;6,787;4,546;-3,116;26,333;0,000;269,740;Inf;280,000;280,000;5,356;2,935;5,201;24,302
25098,500;2,352;0,602;-35,188;1,730;9,415;5,088;37,036;4,815;-2,077;-2,705;0,000;38,600;39,300;9,468;1,806;6,786;3,722;6,816;4,412;-3,116;26,333;0,000;269,740;Inf;280,000;280,000;5,510;2,925;5,250;24,324
25099,000;2,352;0,602;-35,188;1,730;9,415;5,092;37,037;4,817;-2,049;-2,697;0,000;38,587;39,297;9,468;1,806;6,801;3,364;6,829;4,246;-3,118;26,338;0,000;269,640;Inf;280,000;280,000;5,434;2,916;5,184;24,197
25099,500;2,352;0,602;-35,188;1,730;9,415;5,092;37,037;4,817;-2,049;-2,697;0,000;38,600;39,300;9,468;1,806;6,721;2,958;6,771;3,919;-3,118;26,338;0,000;269,640;Inf;280,000;280,000;5,310;2,906;5,127;24,214
25100,000;2,727;0,627;-35,209;1,720;9,490;5,092;37,037;4,817;-2,049;-2,697;0,000;38,600;39,300;9,374;1,771;6,606;3,451;6,707;4,136;-3,118;26,338;0,000;269,640;Inf;280,000;280,000;5,092;2,897;5,102;24,217
25100,500;2,727;0,627;-35,209;1,720;9,490;5,092;37,037;4,817;-2,049;-2,697;0,000;38,600;39,300;9,374;1,771;6,650;3,610;6,706;4,465;-3,118;26,338;0,000;269,640;Inf;280,000;280,000;5,225;2,895;5,173;24,218
25101,000;2,727;0,627;-35,209;1,720;9,490;5,092;37,037;4,817;-2,049;-2,697;0,000;38,600;39,300;9,374;1,771;6,736;3,672;6,781;4,500;-3,118;26,338;0,000;269,640;Inf;280,000;280,000;5,358;2,892;5,212;24,136
25101,500;2,727;0,627;-35,209;1,720;9,490;5,092;37,037;4,817;-2,049;-2,697;0,000;38,600;39,300;9,374;1,771;6,765;3,271;6,787;4,160;-3,118;26,338;0,000;269,640;Inf;280,000;280,000;5,422;2,889;5,220;24,122
25102,000;2,727;0,627;-35,209;1,720;9,490;5,100;37,058;4,828;-2,055;-2,703;0,000;38,591;39,288;9,374;1,771;6,713;2,916;6,744;3,806;-3,122;26,340;0,000;270,140;Inf;280,000;280,000;5,246;2,886;5,196;24,074
25102,500;2,727;0,627;-35,209;1,720;9,490;5,100;37,058;4,828;-2,055;-2,703;0,000;38,600;39,300;9,374;1,771;6,595;2,887;6,687;3,891;-3,122;26,340;0,000;270,140;Inf;280,000;280,000;5,045;2,884;5,065;24,011
25103,000;3,695;0,901;-35,206;1,708;9,460;5,100;37,058;4,828;-2,055;-2,703;0,000;38,600;39,300;9,559;1,761;6,566;3,479;6,660;4,134;-3,122;26,340;0,000;269,440;Inf;280,000;280,000;5,015;2,881;5,123;24,014
25103,500;3,695;0,901;-35,206;1,708;9,460;5,100;37,058;4,828;-2,055;-2,703;0,000;38,600;39,300;9,559;1,761;6,726;3,533;6,772;4,488;-3,122;26,340;0,000;269,440;Inf;280,000;280,000;5,210;2,895;5,187;24,033
25104,000;3,695;0,901;-35,206;1,708;9,460;5,100;37,058;4,828;-2,055;-2,703;0,000;38,600;39,300;9,559;1,761;6,775;3,162;6,783;4,127;-3,122;26,340;0,000;269,840;Inf;280,000;280,000;5,380;2,908;5,217;24,001
25104,500;3,695;0,901;-35,206;1,708;9,460;5,100;37,058;4,828;-2,055;-2,703;0,000;38,600;39,300;9,559;1,761;6,725;2,988;6,748;3,865;-3,122;26,340;0,000;269,840;Inf;280,000;280,000;5,212;2,921;5,168;23,961
25105,000;3,695;0,901;-35,206;1,708;9,460;5,100;37,058;4,828;-2,055;-2,703;0,000;38,600;39,300;9,559;1,761;6,609;2,724;6,691;3,655;-3,122;26,340;0,000;270,040;Inf;280,000;280,000;5,081;2,933;5,102;23,908
25105,500;3,695;0,901;-35,206;1,708;9,460;5,086;37,094;4,847;-2,027;-2,703;0,000;38,572;39,293;9,559;1,761;6,549;2,900;6,633;3,870;-3,117;26,335;0,000;270,040;Inf;280,000;280,000;4,920;2,946;5,061;23,911
25106,000;3,695;0,901;-35,206;1,708;9,460;5,086;37,094;4,847;-2,027;-2,703;0,000;38,600;39,300;9,559;1,761;6,529;3,661;6,666;4,316;-3,117;26,335;0,000;270,240;Inf;280,000;280,000;4,988;2,958;5,184;23,943
25106,500;3,753;0,904;-35,209;1,705;9,471;5,086;37,094;4,847;-2,027;-2,703;0,000;38,600;39,300;9,534;1,772;6,650;3,727;6,722;4,361;-3,117;26,335;0,000;270,240;Inf;280,000;280,000;5,293;2,970;5,183;23,881
25107,000;3,753;0,904;-35,209;1,705;9,471;5,086;37,094;4,847;-2,027;-2,703;0,000;38,600;39,300;9,534;1,772;6,693;3,182;6,715;3,930;-3,117;26,335;0,000;270,140;Inf;280,000;280,000;5,365;2,983;5,134;23,875
25107,500;3,753;0,904;-35,209;1,705;9,471;5,086;37,094;4,847;-2,027;-2,703;0,000;38,600;39,300;9,534;1,772;6,609;2,679;6,663;3,643;-3,117;26,335;0,000;270,140;Inf;280,000;280,000;5,130;2,996;5,090;23,878
25108,000;3,753;0,904;-35,209;1,705;9,471;5,086;37,094;4,847;-2,027;-2,703;0,000;38,600;39,300;9,534;1,772;6,510;2,947;6,596;3,779;-3,117;26,335;0,000;270,340;Inf;280,000;280,000;4,899;3,008;5,028;23,945
25108,500;3,753;0,904;-35,209;1,705;9,471;5,106;37,103;4,842;-2,035;-2,696;0,000;38,578;39,337;9,534;1,772;6,505;3,402;6,617;4,327;-3,106;26,349;0,000;270,340;Inf;280,000;280,000;4,958;3,020;5,036;23,940
25109,000;3,753;0,904;-35,209;1,705;9,471;5,106;37,103;4,842;-2,035;-2,696;0,000;38,600;39,300;9,534;1,772;6,657;4,163;6,698;4,749;-3,106;26,349;0,000;270,140;Inf;280,000;280,000;5,213;3,032;5,118;23,919
25109,500;2,609;0,698;-33,882;1,794;9,396;5,106;37,103;4,842;-2,035;-2,696;0,000;38,600;39,300;9,560;1,597;6,750;3,709;6,746;4,418;-3,106;26,349;0,000;270,140;Inf;280,000;280,000;5,567;3,044;5,170;23,873
25110,000;2,609;0,698;-33,882;1,794;9,396;5,106;37,103;4,842;-2,035;-2,696;0,000;38,600;39,300;9,560;1,597;6,735;3,046;6,725;4,067;-3,106;26,349;0,000;270,140;Inf;280,000;280,000;5,406;3,037;5,144;23,891
25110,500;2,609;0,698;-33,882;1,794;9,396;5,106;37,103;4,842;-2,035;-2,696;0,000;38,600;39,300;9,560;1,597;6,568;2,958;6,650;3,781;-3,106;26,349;0,000;270,140;Inf;280,000;280,000;5,143;3,030;5,069;23,942
25111,000;2,609;0,698;-33,882;1,794;9,396;5,106;37,103;4,842;-2,035;-2,696;0,000;38,600;39,300;9,560;1,597;6,556;3,615;6,659;4,460;-3,106;26,349;0,000;269,740;Inf;280,000;280,000;4,989;3,023;5,036;23,928
25111,500;2,609;0,698;-33,882;1,794;9,396;5,106;37,103;4,842;-2,035;-2,696;0,000;38,600;39,300;9,560;1,597;6,665;3,991;6,737;4,599;-3,106;26,349;0,000;269,740;Inf;280,000;280,000;5,323;3,016;5,150;23,977
25112,000;2,609;0,698;-33,882;1,794;9,396;5,089;37,039;4,776;-2,063;-2,706;0,000;38,564;39,305;9,560;1,597;6,732;3,634;6,784;4,377;-3,118;26,334;0,000;269,540;Inf;280,000;280,000;5,498;3,010;5,200;23,979
25112,500;2,609;0,698;-33,882;1,794;9,396;5,089;37,039;4,776;-2,063;-2,706;0,000;38,600;39,300;9,560;1,597;6,753;3,112;6,785;4,096;-3,118;26,334;0,000;269,540;Inf;280,000;280,000;5,382;3,003;5,184;23,966
25113,000;2,289;0,576;-35,209;1,758;9,547;5,089;37,039;4,776;-2,063;-2,706;0,000;38,600;39,300;9,404;1,651;6,669;2,964;6,752;3,916;-3,118;26,334;0,000;270,140;Inf;280,000;280,000;5,186;2,997;5,106;24,042
25113,500;2,289;0,576;-35,209;1,758;9,547;5,089;37,039;4,776;-2,063;-2,706;0,000;38,600;39,300;9,404;1,651;6,609;3,121;6,703;3,857;-3,118;26,334;0,000;270,140;Inf;280,000;280,000;5,072;2,974;5,111;24,105
25114,000;2,289;0,576;-35,209;1,758;9,547;5,089;37,039;4,776;-2,063;-2,706;0,000;38,600;39,300;9,404;1,651;6,643;3,973;6,770;4,701;-3,118;26,334;0,000;269,840;Inf;280,000;280,000;5,072;2,962;5,183;24,135
25114,500;2,289;0,576;-35,209;1,758;9,547;5,089;37,039;4,776;-2,063;-2,706;0,000;38,600;39,300;9,404;1,651;6,783;3,845;6,829;4,583;-3,118;26,334;0,000;269,840;Inf;280,000;280,000;5,522;2,962;5,223;24,117
25115,000;2,289;0,576;-35,209;1,758;9,547;5,115;37,015;4,809;-2,047;-2,697;0,000;38,570;39,338;9,404;1,651;6,805;3,175;6,833;4,231;-3,096;26,350;0,000;269,840;Inf;280,000;280,000;5,510;2,951;5,223;24,068
25115,500;2,289;0,576;-35,209;1,758;9,547;5,115;37,015;4,809;-2,047;-2,697;0,000;38,600;39,300;9,404;1,651;6,737;2,909;6,763;3,883;-3,096;26,350;0,000;269,840;Inf;280,000;280,000;5,261;2,940;5,191;24,058
25116,000;3,296;0,822;-34,455;1,682;9,423;5,115;37,015;4,809;-2,047;-2,697;0,000;38,600;39,300;9,583;1,759;6,652;3,306;6,762;4,134;-3,096;26,350;0,000;269,440;Inf;280,000;280,000;5,073;2,930;5,145;24,039
25116,500;3,296;0,822;-34,455;1,682;9,423;5,115;37,015;4,809;-2,047;-2,697;0,000;38,600;39,300;9,583;1,759;6,672;3,811;6,777;4,531;-3,096;26,350;0,000;269,440;Inf;280,000;280,000;5,214;2,936;5,263;24,104
25117,000;3,296;0,822;-34,455;1,682;9,423;5,115;37,015;4,809;-2,047;-2,697;0,000;38,600;39,300;9,583;1,759;6,791;3,692;6,830;4,583;-3,096;26,350;0,000;270,240;Inf;280,000;280,000;5,448;2,942;5,302;24,134
25117,500;3,296;0,822;-34,455;1,682;9,423;5,115;37,015;4,809;-2,047;-2,697;0,000;38,600;39,300;9,583;1,759;6,819;3,221;6,863;4,153;-3,096;26,350;0,000;270,240;Inf;280,000;280,000;5,474;2,947;5,284;24,191
25118,000;3,296;0,822;-34,455;1,682;9,423;5,115;37,015;4,809;-2,047;-2,697;0,000;38,600;39,300;9,583;1,759;6,758;3,084;6,790;4,082;-3,096;26,350;0,000;269,840;Inf;280,000;280,000;5,264;2,953;5,247;24,194
25118,500;3,296;0,822;-34,455;1,682;9,423;5,116;37,052;4,847;-2,022;-2,698;0,000;38,562;39,323;9,583;1,759;6,693;3,510;6,791;4,237;-3,112;26,334;0,000;269,840;Inf;280,000;280,000;5,178;2,959;5,209;24,191
25119,000;3,296;0,822;-34,455;1,682;9,423;5,116;37,052;4,847;-2,022;-2,698;0,000;38,600;39,300;9,583;1,759;6,734;3,882;6,826;4,661;-3,112;26,334;0,000;269,840;Inf;280,000;280,000;5,308;2,964;5,250;24,166
25119,500;3,671;0,957;-33,589;1,723;9,412;5,116;37,052;4,847;-2,022;-2,698;0,000;38,600;39,300;9,680;1,585;6,869;4,081;6,903;4,944;-3,112;26,334;0,000;269,840;Inf;280,000;280,000;5,526;2,970;5,308;24,143
25120,000;3,671;0,957;-33,589;1,723;9,412;5,116;37,052;4,847;-2,022;-2,698;0,000;38,600;39,300;9,680;1,585;6,915;3,490;6,920;4,464;-3,112;26,334;0,000;269,640;Inf;280,000;280,000;5,699;2,981;5,371;24,082
25120,500;3,671;0,957;-33,589;1,723;9,412;5,116;37,052;4,847;-2,022;-2,698;0,000;38,600;39,300;9,680;1,585;6,865;3,274;6,888;4,066;-3,112;26,334;0,000;269,640;Inf;280,000;280,000;5,447;2,993;5,278;24,060
25121,000;3,671;0,957;-33,589;1,723;9,412;5,116;37,052;4,847;-2,022;-2,698;0,000;38,600;39,300;9,680;1,585;6,715;3,530;6,809;4,447;-3,112;26,334;0,000;269,840;Inf;280,000;280,000;5,273;3,004;5,259;24,126
25121,500;3,671;0,957;-33,589;1,723;9,412;5,104;37,088;4,847;-2,015;-2,704;0,000;38,561;39,300;9,680;1,585;6,749;4,019;6,829;4,652;-3,106;26,337;0,000;269,840;Inf;280,000;280,000;5,375;3,015;5,303;24,106
25122,000;3,671;0,957;-33,589;1,723;9,412;5,104;37,088;4,847;-2,015;-2,704;0,000;38,600;39,300;9,680;1,585;6,854;3,931;6,873;4,621;-3,106;26,337;0,000;269,440;Inf;280,000;280,000;5,562;3,025;5,377;24,057
25122,500;3,048;0,764;-35,209;1,700;9,459;5,104;37,088;4,847;-2,015;-2,704;0,000;38,600;39,300;9,457;1,774;6,904;3,606;6,869;4,361;-3,106;26,337;0,000;269,440;Inf;280,000;280,000;5,570;3,036;5,396;24,137
25123,000;3,048;0,764;-35,209;1,700;9,459;5,104;37,088;4,847;-2,015;-2,704;0,000;38,600;39,300;9,457;1,774;6,822;3,095;6,823;3,982;-3,106;26,337;0,000;269,840;Inf;280,000;280,000;5,435;3,036;5,362;24,106
25123,500;3,048;0,764;-35,209;1,700;9,459;5,104;37,088;4,847;-2,015;-2,704;0,000;38,600;39,300;9,457;1,774;6,706;2,988;6,779;3,890;-3,106;26,337;0,000;269,840;Inf;280,000;280,000;5,180;3,036;5,242;24,076
25124,000;3,048;0,764;-35,209;1,700;9,459;5,104;37,088;4,847;-2,015;-2,704;0,000;38,600;39,300;9,457;1,774;6,678;3,589;6,770;4,492;-3,106;26,337;0,000;268,740;Inf;280,000;280,000;5,091;3,036;5,324;24,026
25124,500;3,048;0,764;-35,209;1,700;9,459;5,105;37,028;4,798;-2,022;-2,715;0,000;38,563;39,308;9,457;1,774;6,918;4,026;6,941;4,658;-3,115;26,329;0,000;268,740;Inf;280,000;280,000;5,382;3,037;5,376;24,059
25125,000;3,048;0,764;-35,209;1,700;9,459;5,105;37,028;4,798;-2,022;-2,715;0,000;38,600;39,300;9,457;1,774;6,904;3,386;6,950;4,299;-3,115;26,329;0,000;269,840;Inf;280,000;280,000;5,636;3,037;5,393;24,066
25125,500;3,048;0,764;-35,209;1,700;9,459;5,105;37,028;4,798;-2,022;-2,715;0,000;38,600;39,300;9,457;1,774;6,828;2,892;6,897;3,945;-3,115;26,329;0,000;269,840;Inf;280,000;280,000;5,385;3,037;5,349;24,069
25126,000;2,628;0,695;-34,398;1,755;9,459;5,105;37,028;4,798;-2,022;-2,715;0,000;38,600;39,300;9,531;1,680;6,711;2,820;6,782;3,876;-3,115;26,329;0,000;268,540;Inf;280,000;280,000;5,140;3,037;5,267;24,140
25126,500;2,628;0,695;-34,398;1,755;9,459;5,105;37,028;4,798;-2,022;-2,715;0,000;38,600;39,300;9,531;1,680;6,555;3,606;6,767;4,372;-3,115;26,329;0,000;268,540;Inf;280,000;280,000;5,047;3,030;5,262;24,168
25127,000;2,628;0,695;-34,398;1,755;9,459;5,105;37,028;4,798;-2,022;-2,715;0,000;38,600;39,300;9,531;1,680;6,718;4,043;6,847;4,571;-3,115;26,329;0,000;269,740;Inf;280,000;280,000;5,325;3,024;5,341;24,256
25127,500;2,628;0,695;-34,398;1,755;9,459;5,105;37,028;4,798;-2,022;-2,715;0,000;38,600;39,300;9,531;1,680;6,864;3,719;6,899;4,423;-3,115;26,329;0,000;269,740;Inf;280,000;280,000;5,545;3,017;5,329;24,351
25128,000;2,628;0,695;-34,398;1,755;9,459;5,096;37,036;4,834;-2,013;-2,712;0,000;38,560;39,341;9,531;1,680;6,853;3,375;6,876;4,124;-3,113;26,335;0,000;268,240;Inf;280,000;280,000;5,476;3,011;5,274;24,380
25128,500;2,628;0,695;-34,398;1,755;9,459;5,096;37,036;4,834;-2,013;-2,712;0,000;38,600;39,300;9,531;1,680;6,635;2,890;6,560;3,624;-3,113;26,335;0,000;268,240;Inf;280,000;280,000;5,307;3,005;5,224;24,413
25129,000;2,625;0,641;-34,493;1,758;9,484;5,096;37,036;4,834;-2,013;-2,712;0,000;38,600;39,300;9,563;1,592;6,377;3,470;6,539;4,133;-3,113;26,335;0,000;270,040;Inf;280,000;280,000;4,927;2,999;5,211;24,335
25129,500;2,625;0,641;-34,493;1,758;9,484;5,096;37,036;4,834;-2,013;-2,712;0,000;38,600;39,300;9,563;1,592;6,544;3,802;6,645;4,534;-3,113;26,335;0,000;270,040;Inf;280,000;280,000;5,130;2,992;5,234;24,436
25130,000;2,625;0,641;-34,493;1,758;9,484;5,096;37,036;4,834;-2,013;-2,712;0,000;38,600;39,300;9,563;1,592;6,658;3,787;6,742;4,461;-3,113;26,335;0,000;269,240;Inf;280,000;280,000;5,381;2,986;5,268;24,515
25130,500;2,625;0,641;-34,493;1,758;9,484;5,096;37,036;4,834;-2,013;-2,712;0,000;38,600;39,300;9,563;1,592;6,709;3,272;6,747;4,125;-3,113;26,335;0,000;269,240;Inf;280,000;280,000;5,412;2,980;5,216;24,456
25131,000;2,625;0,641;-34,493;1,758;9,484;5,106;37,067;4,837;-2,000;-2,702;0,000;38,561;39,352;9,563;1,592;6,643;2,851;6,716;3,765;-3,107;26,338;0,000;270,340;Inf;280,000;280,000;5,213;2,975;5,140;24,449
25131,500;2,625;0,641;-34,493;1,758;9,484;5,106;37,067;4,837;-2,000;-2,702;0,000;38,600;39,400;9,563;1,592;6,567;2,840;6,657;3,768;-3,107;26,338;0,000;270,340;Inf;280,000;280,000;4,994;2,963;5,086;24,535
25132,000;2,625;0,641;-34,493;1,758;9,484;5,106;37,067;4,837;-2,000;-2,702;0,000;38,600;39,400;9,563;1,592;6,657;3,825;6,731;4,498;-3,107;26,338;0,000;269,040;Inf;280,000;280,000;4,958;2,963;5,158;24,590
25132,500;3,507;0,824;-35,209;1,707;9,502;5,106;37,067;4,837;-2,000;-2,702;0,000;38,600;39,400;9,313;1,707;6,751;3,465;6,805;4,305;-3,107;26,338;0,000;269,040;Inf;280,000;280,000;5,427;2,958;5,211;24,559
25133,000;3,507;0,824;-35,209;1,707;9,502;5,106;37,067;4,837;-2,000;-2,702;0,000;38,600;39,400;9,313;1,707;6,758;3,330;6,801;4,108;-3,107;26,338;0,000;269,940;Inf;280,000;280,000;5,331;2,967;5,198;24,494
25133,500;3,507;0,824;-35,209;1,707;9,502;5,106;37,067;4,837;-2,000;-2,702;0,000;38,600;39,400;9,313;1,707;6,665;3,014;6,762;3,847;-3,107;26,338;0,000;269,940;Inf;280,000;280,000;5,249;2,976;5,185;24,424
25134,000;3,507;0,824;-35,209;1,707;9,502;5,106;37,067;4,837;-2,000;-2,702;0,000;38,600;39,400;9,313;1,707;6,583;2,670;6,692;3,580;-3,107;26,338;0,000;268,540;Inf;280,000;280,000;5,072;2,984;5,065;24,310
25134,500;3,507;0,824;-35,209;1,707;9,502;5,108;37,100;4,822;-1,993;-2,694;0,000;38,567;39,315;9,313;1,707;6,498;2,928;6,641;3,887;-3,107;26,334;0,000;268,540;Inf;280,000;280,000;4,881;2,993;5,049;24,262
25135,000;3,507;0,824;-35,209;1,707;9,502;5,108;37,100;4,822;-1,993;-2,694;0,000;38,600;39,300;9,313;1,707;6,501;3,528;6,658;4,196;-3,107;26,334;0,000;269,940;Inf;280,000;280,000;4,988;3,001;5,113;24,246
25135,500;3,148;0,860;-33,994;1,796;9,443;5,108;37,100;4,822;-1,993;-2,694;0,000;38,600;39,300;9,586;1,740;6,616;3,297;6,744;4,054;-3,107;26,334;0,000;269,940;Inf;280,000;280,000;5,221;3,010;5,131;24,149
25136,000;3,148;0,860;-33,994;1,796;9,443;5,108;37,100;4,822;-1,993;-2,694;0,000;38,600;39,300;9,586;1,740;6,616;2,977;6,698;3,859;-3,107;26,334;0,000;268,240;Inf;280,000;280,000;5,178;3,012;5,088;24,095
25136,500;3,148;0,860;-33,994;1,796;9,443;5,108;37,100;4,822;-1,993;-2,694;0,000;38,600;39,300;9,586;1,740;6,521;2,659;6,638;3,552;-3,107;26,334;0,000;268,240;Inf;280,000;280,000;5,038;3,014;5,030;24,082
25137,000;3,148;0,860;-33,994;1,796;9,443;5,108;37,100;4,822;-1,993;-2,694;0,000;38,600;39,300;9,586;1,740;6,407;2,753;6,559;3,596;-3,107;26,334;0,000;269,540;Inf;280,000;280,000;4,842;3,016;4,972;24,077
25137,500;3,148;0,860;-33,994;1,796;9,443;5,111;37,100;4,837;-2,011;-2,702;0,000;38,564;39,328;9,586;1,740;6,432;3,237;6,555;4,111;-3,106;26,338;0,000;269,540;Inf;280,000;280,000;4,829;3,018;4,945;24,072
25138,000;3,148;0,860;-33,994;1,796;9,443;5,111;37,100;4,837;-2,011;-2,702;0,000;38,600;39,300;9,586;1,740;6,507;3,761;6,629;4,529;-3,106;26,338;0,000;269,740;Inf;280,000;280,000;5,084;3,021;5,019;24,074
25138,500;3,148;0,860;-33,994;1,796;9,443;5,111;37,100;4,837;-2,011;-2,702;0,000;38,600;39,300;9,586;1,740;6,571;3,323;6,660;4,168;-3,106;26,338;0,000;269,740;Inf;280,000;280,000;5,357;3,023;5,024;24,016
25139,000;3,445;0,777;-35,209;1,676;9,502;5,111;37,100;4,837;-2,011;-2,702;0,000;38,600;39,300;9,530;1,777;6,499;2,577;6,596;3,489;-3,106;26,338;0,000;269,740;Inf;280,000;280,000;5,180;3,025;4,963;23,990
25139,500;3,445;0,777;-35,209;1,676;9,502;5,111;37,100;4,837;-2,011;-2,702;0,000;38,600;39,300;9,530;1,777;6,379;2,511;6,535;3,523;-3,106;26,338;0,000;269,740;Inf;280,000;280,000;4,790;3,032;4,905;23,958
25140,000;3,445;0,777;-35,209;1,676;9,502;5,111;37,100;4,837;-2,011;-2,702;0,000;38,600;39,300;9,530;1,777;6,327;2,980;6,494;3,819;-3,106;26,338;0,000;269,740;Inf;280,000;280,000;4,737;3,038;4,838;23,904
25140,500;3,445;0,777;-35,209;1,676;9,502;5,111;37,100;4,837;-2,011;-2,702;0,000;38,600;39,300;9,530;1,777;6,356;3,483;6,538;4,130;-3,106;26,338;0,000;269,740;Inf;280,000;280,000;4,905;3,045;4,882;23,894
25141,000;3,445;0,777;-35,209;1,676;9,502;5,143;37,063;4,815;-2,027;-2,706;0,000;38,563;39,296;9,530;1,777;6,481;3,400;6,582;4,086;-3,111;26,331;0,000;269,440;Inf;280,000;280,000;5,127;3,052;4,931;23,934
25141,500;3,445;0,777;-35,209;1,676;9,502;5,143;37,063;4,815;-2,027;-2,706;0,000;38,600;39,300;9,530;1,777;6,498;2,988;6,583;3,821;-3,111;26,331;0,000;269,440;Inf;280,000;280,000;5,137;3,058;4,883;24,030
25142,000;3,411;0,793;-35,209;1,689;9,493;5,143;37,063;4,815;-2,027;-2,706;0,000;38,600;39,300;9,512;1,894;6,424;2,565;6,477;3,419;-3,111;26,331;0,000;269,940;Inf;280,000;280,000;4,972;3,064;4,816;24,033
25142,500;3,411;0,793;-35,209;1,689;9,493;5,143;37,063;4,815;-2,027;-2,706;0,000;38,600;39,300;9,512;1,894;6,242;2,811;6,410;3,642;-3,111;26,331;0,000;269,940;Inf;280,000;280,000;4,721;3,070;4,792;23,975
25143,000;3,411;0,793;-35,209;1,689;9,493;5,143;37,063;4,815;-2,027;-2,706;0,000;38,600;39,300;9,512;1,894;6,296;3,280;6,475;4,129;-3,111;26,331;0,000;270,040;Inf;280,000;280,000;4,776;3,076;4,802;23,981
25143,500;3,411;0,793;-35,209;1,689;9,493;5,143;37,063;4,815;-2,027;-2,706;0,000;38,600;39,300;9,512;1,894;6,404;3,317;6,539;4,098;-3,111;26,331;0,000;270,040;Inf;280,000;280,000;5,045;3,081;4,828;23,975
25144,000;3,411;0,793;-35,209;1,689;9,493;5,115;37,041;4,823;-2,139;-2,701;0,000;38,568;39,367;9,512;1,894;6,437;2,901;6,564;3,875;-3,108;26,331;0,000;269,840;Inf;280,000;280,000;5,090;3,087;4,830;24,009
25144,500;3,411;0,793;-35,209;1,689;9,493;5,115;37,041;4,823;-2,139;-2,701;0,000;38,600;39,400;9,512;1,894;6,394;2,486;6,520;3,589;-3,108;26,331;0,000;269,840;Inf;280,000;280,000;4,944;3,092;4,786;24,035
25145,000;3,411;0,793;-35,209;1,689;9,493;5,115;37,041;4,823;-2,139;-2,701;0,000;38,600;39,400;9,512;1,894;6,320;2,536;6,460;3,572;-3,108;26,331;0,000;269,840;Inf;280,000;280,000;4,747;3,097;4,679;23,974
25145,500;2,653;0,718;-33,912;1,801;9,414;5,115;37,041;4,823;-2,139;-2,701;0,000;38,600;39,400;9,572;1,654;6,294;2,948;6,450;3,673;-3,108;26,331;0,000;269,840;Inf;280,000;280,000;4,722;3,095;4,719;23,928
25146,000;2,653;0,718;-33,912;1,801;9,414;5,115;37,041;4,823;-2,139;-2,701;0,000;38,600;39,400;9,572;1,654;6,367;2,977;6,514;3,913;-3,108;26,331;0,000;269,940;Inf;280,000;280,000;4,841;3,095;4,754;23,916
25146,500;2,653;0,718;-33,912;1,801;9,414;5,115;37,041;4,823;-2,139;-2,701;0,000;38,600;39,400;9,572;1,654;6,409;2,924;6,525;3,881;-3,108;26,331;0,000;269,940;Inf;280,000;280,000;4,943;3,088;4,768;23,859
25147,000;2,653;0,718;-33,912;1,801;9,414;5,115;37,041;4,823;-2,139;-2,701;0,000;38,600;39,400;9,572;1,654;6,375;2,594;6,502;3,660;-3,108;26,331;0,000;269,940;Inf;280,000;280,000;4,935;3,081;4,729;23,833
25147,500;2,653;0,718;-33,912;1,801;9,414;5,114;37,049;4,817;-2,208;-2,704;0,000;38,572;39,351;9,572;1,654;6,328;2,311;6,465;3,380;-3,106;26,329;0,000;269,940;Inf;280,000;280,000;4,783;3,073;4,700;23,866
25148,000;2,653;0,718;-33,912;1,801;9,414;5,114;37,049;4,817;-2,208;-2,704;0,000;38,600;39,400;9,572;1,654;6,255;2,395;6,427;3,468;-3,106;26,329;0,000;269,840;Inf;280,000;280,000;4,621;3,067;4,652;23,898
25148,500;2,981;0,706;-35,209;1,756;9,536;5,114;37,049;4,817;-2,208;-2,704;0,000;38,600;39,400;9,426;1,684;6,213;2,833;6,391;3,559;-3,106;26,329;0,000;269,840;Inf;280,000;280,000;4,636;3,060;4,647;23,843
25149,000;2,981;0,706;-35,209;1,756;9,536;5,114;37,049;4,817;-2,208;-2,704;0,000;38,600;39,400;9,426;1,684;6,252;3,051;6,432;3,773;-3,106;26,329;0,000;270,340;Inf;280,000;280,000;4,749;3,059;4,665;23,810
25149,500;2,981;0,706;-35,209;1,756;9,536;5,114;37,049;4,817;-2,208;-2,704;0,000;38,600;39,400;9,426;1,684;6,336;2,587;6,458;3,517;-3,106;26,329;0,000;270,340;Inf;280,000;280,000;4,877;3,057;4,652;23,745
25150,000;2,981;0,706;-35,209;1,756;9,536;5,114;37,049;4,817;-2,208;-2,704;0,000;38,600;39,400;9,426;1,684;6,283;2,337;6,407;3,286;-3,106;26,329;0,000;269,840;Inf;280,000;280,000;4,725;3,056;4,630;23,726
25150,500;2,981;0,706;-35,209;1,756;9,536;5,101;37,073;4,817;-2,227;-2,701;0,000;38,560;39,353;9,426;1,684;6,195;2,305;6,360;3,320;-3,114;26,329;0,000;269,840;Inf;280,000;280,000;4,578;3,055;4,586;23,676
25151,000;2,981;0,706;-35,209;1,756;9,536;5,101;37,073;4,817;-2,227;-2,701;0,000;38,600;39,400;9,426;1,684;6,176;2,690;6,356;3,696;-3,114;26,329;0,000;270,440;Inf;280,000;280,000;4,545;3,054;4,518;23,710
25151,500;3,429;0,782;-35,209;1,722;9,531;5,101;37,073;4,817;-2,227;-2,701;0,000;38,600;39,400;9,502;1,752;6,202;3,029;6,377;3,709;-3,114;26,329;0,000;270,440;Inf;280,000;280,000;4,730;3,052;4,547;23,724
25152,000;3,429;0,782;-35,209;1,722;9,531;5,101;37,073;4,817;-2,227;-2,701;0,000;38,600;39,400;9,502;1,752;6,254;2,962;6,414;3,674;-3,114;26,329;0,000;268,940;Inf;280,000;280,000;4,829;3,059;4,586;23,847
25152,500;3,429;0,782;-35,209;1,722;9,531;5,101;37,073;4,817;-2,227;-2,701;0,000;38,600;39,400;9,502;1,752;6,284;2,787;6,394;3,591;-3,114;26,329;0,000;268,940;Inf;280,000;280,000;4,826;3,065;4,557;23,883
25153,000;3,429;0,782;-35,209;1,722;9,531;5,101;37,073;4,817;-2,227;-2,701;0,000;38,600;39,400;9,502;1,752;6,211;2,468;6,329;3,339;-3,114;26,329;0,000;269,940;Inf;280,000;280,000;4,764;3,071;4,535;23,860
25153,500;3,429;0,782;-35,209;1,722;9,531;5,101;37,073;4,817;-2,227;-2,701;0,000;38,600;39,400;9,502;1,752;6,178;2,594;6,341;3,586;-3,114;26,329;0,000;269,940;Inf;280,000;280,000;4,587;3,076;4,502;23,866
25154,000;3,429;0,782;-35,209;1,722;9,531;5,117;37,089;4,809;-2,232;-2,707;0,000;38,563;39,335;9,502;1,752;6,184;2,807;6,335;3,655;-3,110;26,331;0,000;269,440;Inf;280,000;280,000;4,675;3,082;4,527;23,881
25154,500;3,429;0,782;-35,209;1,722;9,531;5,117;37,089;4,809;-2,232;-2,707;0,000;38,600;39,300;9,502;1,752;6,213;2,952;6,381;3,654;-3,110;26,331;0,000;269,440;Inf;280,000;280,000;4,745;3,088;4,527;23,885
25155,000;2,849;0,750;-33,769;1,785;9,411;5,117;37,089;4,809;-2,232;-2,707;0,000;38,600;39,300;9,717;1,762;6,242;2,754;6,388;3,541;-3,110;26,331;0,000;269,940;Inf;280,000;280,000;4,800;3,094;4,533;23,936
25155,500;2,849;0,750;-33,769;1,785;9,411;5,117;37,089;4,809;-2,232;-2,707;0,000;38,600;39,300;9,717;1,762;6,215;2,520;6,356;3,372;-3,110;26,331;0,000;269,940;Inf;280,000;280,000;4,731;3,090;4,487;24,042
25156,000;2,849;0,750;-33,769;1,785;9,411;5,117;37,089;4,809;-2,232;-2,707;0,000;38,600;39,300;9,717;1,762;6,169;2,437;6,324;3,256;-3,110;26,331;0,000;269,540;Inf;280,000;280,000;4,616;3,086;4,461;24,069
25156,500;2,849;0,750;-33,769;1,785;9,411;5,117;37,089;4,809;-2,232;-2,707;0,000;38,600;39,300;9,717;1,762;6,148;2,771;6,302;3,686;-3,110;26,331;0,000;269,540;Inf;280,000;280,000;4,546;3,082;4,442;24,082
25157,000;2,849;0,750;-33,769;1,785;9,411;5,132;37,060;4,830;-2,269;-2,717;0,000;38,557;39,345;9,717;1,762;6,163;2,880;6,314;3,644;-3,114;26,325;0,000;269,440;Inf;280,000;280,000;4,727;3,078;4,483;24,090
25157,500;2,849;0,750;-33,769;1,785;9,411;5,132;37,060;4,830;-2,269;-2,717;0,000;38,600;39,300;9,717;1,762;6,183;2,696;6,332;3,493;-3,114;26,325;0,000;269,440;Inf;280,000;280,000;4,750;3,074;4,493;24,088
25158,000;2,923;0,748;-34,971;1,765;9,424;5,132;37,060;4,830;-2,269;-2,717;0,000;38,600;39,300;9,505;1,866;6,140;2,499;6,310;3,285;-3,114;26,325;0,000;268,740;Inf;280,000;280,000;4,676;3,071;4,466;24,101
25158,500;2,923;0,748;-34,971;1,765;9,424;5,132;37,060;4,830;-2,269;-2,717;0,000;38,600;39,300;9,505;1,866;6,097;2,478;6,273;3,258;-3,114;26,325;0,000;268,740;Inf;280,000;280,000;4,558;3,068;4,444;24,118
25159,000;2,923;0,748;-34,971;1,765;9,424;5,132;37,060;4,830;-2,269;-2,717;0,000;38,600;39,300;9,505;1,866;6,096;2,646;6,276;3,542;-3,114;26,325;0,000;269,440;Inf;280,000;280,000;4,527;3,066;4,465;24,174
25159,500;2,923;0,748;-34,971;1,765;9,424;5,132;37,060;4,830;-2,269;-2,717;0,000;38,600;39,300;9,505;1,866;6,158;3,064;6,319;3,894;-3,114;26,325;0,000;269,440;Inf;280,000;280,000;4,640;3,063;4,498;24,195
25160,000;2,923;0,748;-34,971;1,765;9,424;5,132;37,060;4,830;-2,269;-2,717;0,000;38,600;39,300;9,505;1,866;6,237;2,559;6,359;3,480;-3,114;26,325;0,000;268,140;Inf;280,000;280,000;4,859;3,061;4,511;24,231
25160,500;2,923;0,748;-34,971;1,765;9,424;5,072;37,040;4,808;-2,262;-2,709;0,000;38,560;39,450;9,505;1,866;6,179;2,290;6,328;3,288;-3,122;26,324;0,000;268,140;Inf;280,000;280,000;4,659;3,059;4,463;24,257
25161,000;2,923;0,748;-34,971;1,765;9,424;5,072;37,040;4,808;-2,262;-2,709;0,000;38,600;39,400;9,505;1,866;6,104;2,603;6,272;3,317;-3,122;26,324;0,000;269,240;Inf;280,000;280,000;4,521;3,057;4,430;24,231
25161,500;2,790;0,658;-35,209;1,727;9,505;5,072;37,040;4,808;-2,262;-2,709;0,000;38,600;39,400;9,358;1,812;6,100;2,802;6,300;3,691;-3,122;26,324;0,000;269,240;Inf;280,000;280,000;4,574;3,054;4,482;24,246
25162,000;2,790;0,658;-35,209;1,727;9,505;5,072;37,040;4,808;-2,262;-2,709;0,000;38,600;39,400;9,358;1,812;6,190;3,151;6,366;3,982;-3,122;26,324;0,000;268,440;Inf;280,000;280,000;4,723;3,050;4,492;24,289
25162,500;2,790;0,658;-35,209;1,727;9,505;5,072;37,040;4,808;-2,262;-2,709;0,000;38,600;39,400;9,358;1,812;6,280;2,968;6,420;3,804;-3,122;26,324;0,000;268,440;Inf;280,000;280,000;4,922;3,046;4,517;24,266
25163,000;2,790;0,658;-35,209;1,727;9,505;5,072;37,040;4,808;-2,262;-2,709;0,000;38,600;39,400;9,358;1,812;6,281;2,537;6,395;3,476;-3,122;26,324;0,000;269,640;Inf;280,000;280,000;4,868;3,042;4,502;24,238
25163,500;2,790;0,658;-35,209;1,727;9,505;5,107;37,057;4,817;-2,258;-2,710;0,000;38,559;39,352;9,358;1,812;6,100;2,555;6,322;3,444;-3,115;26,331;0,000;269,640;Inf;280,000;280,000;4,672;3,037;4,440;24,240
25164,000;2,790;0,658;-35,209;1,727;9,505;5,107;37,057;4,817;-2,258;-2,710;0,000;38,600;39,400;9,358;1,812;6,145;2,996;6,344;3,765;-3,115;26,331;0,000;268,440;Inf;280,000;280,000;4,605;3,033;4,452;24,221
25164,500;3,249;0,868;-34,330;1,694;9,437;5,107;37,057;4,817;-2,258;-2,710;0,000;38,600;39,400;9,607;1,718;6,267;3,152;6,416;4,104;-3,115;26,331;0,000;268,440;Inf;280,000;280,000;4,812;3,029;4,529;24,214
25165,000;3,249;0,868;-34,330;1,694;9,437;5,107;37,057;4,817;-2,258;-2,710;0,000;38,600;39,400;9,607;1,718;6,327;2,922;6,466;3,901;-3,115;26,331;0,000;269,740;Inf;280,000;280,000;4,985;3,033;4,567;24,220
25165,500;3,249;0,868;-34,330;1,694;9,437;5,107;37,057;4,817;-2,258;-2,710;0,000;38,600;39,400;9,607;1,718;6,328;2,499;6,433;3,457;-3,115;26,331;0,000;269,740;Inf;280,000;280,000;4,904;3,037;4,556;24,258
25166,000;3,249;0,868;-34,330;1,694;9,437;5,107;37,057;4,817;-2,258;-2,710;0,000;38,600;39,400;9,607;1,718;6,246;2,146;6,383;3,090;-3,115;26,331;0,000;268,440;Inf;280,000;280,000;4,679;3,040;4,472;24,355
25166,500;3,249;0,868;-34,330;1,694;9,437;5,107;37,057;4,817;-2,258;-2,710;0,000;38,600;39,400;9,607;1,718;6,136;2,191;6,303;3,305;-3,115;26,331;0,000;268,440;Inf;280,000;280,000;4,466;3,043;4,459;24,403
25167,000;3,249;0,868;-34,330;1,694;9,437;5,099;37,093;4,828;-2,243;-2,710;0,000;38,564;39,423;9,607;1,718;6,175;3,175;6,368;3,801;-3,115;26,336;0,000;269,940;Inf;280,000;280,000;4,484;3,047;4,527;24,422
25167,500;3,249;0,868;-34,330;1,694;9,437;5,099;37,093;4,828;-2,243;-2,710;0,000;38,600;39,400;9,607;1,718;6,262;2,958;6,402;3,680;-3,115;26,336;0,000;269,940;Inf;280,000;280,000;4,880;3,050;4,549;24,403
25168,000;3,233;0,814;-35,209;1,686;9,475;5,099;37,093;4,828;-2,243;-2,710;0,000;38,600;39,400;9,489;1,920;6,239;2,678;6,390;3,533;-3,115;26,336;0,000;269,240;Inf;280,000;280,000;4,825;3,053;4,521;24,364
25168,500;3,233;0,814;-35,209;1,686;9,475;5,099;37,093;4,828;-2,243;-2,710;0,000;38,600;39,400;9,489;1,920;6,188;2,099;6,330;3,149;-3,115;26,336;0,000;269,240;Inf;280,000;280,000;4,710;3,056;4,493;24,401
25169,000;3,233;0,814;-35,209;1,686;9,475;5,099;37,093;4,828;-2,243;-2,710;0,000;38,600;39,400;9,489;1,920;6,076;2,336;6,281;3,175;-3,115;26,336;0,000;269,740;Inf;280,000;280,000;4,442;3,059;4,449;24,369
25169,500;3,233;0,814;-35,209;1,686;9,475;5,099;37,093;4,828;-2,243;-2,710;0,000;38,600;39,400;9,489;1,920;6,047;2,682;6,247;3,505;-3,115;26,336;0,000;269,740;Inf;280,000;280,000;4,467;3,062;4,477;24,449
25170,000;3,233;0,814;-35,209;1,686;9,475;5,097;37,067;4,800;-2,279;-2,713;0,000;38,558;39,340;9,489;1,920;6,132;3,240;6,350;4,117;-3,119;26,322;0,000;268,740;Inf;280,000;280,000;4,620;3,065;4,552;24,458
25170,500;3,233;0,814;-35,209;1,686;9,475;5,097;37,067;4,800;-2,279;-2,713;0,000;38,600;39,300;9,489;1,920;6,288;2,384;6,410;3,447;-3,119;26,322;0,000;268,740;Inf;280,000;280,000;4,960;3,068;4,560;24,450
25171,000;2,731;0,665;-35,209;1,665;9,463;5,097;37,067;4,800;-2,279;-2,713;0,000;38,600;39,300;9,569;1,884;6,204;2,078;6,353;3,060;-3,119;26,322;0,000;270,240;Inf;280,000;280,000;4,632;3,070;4,514;24,453
25171,500;2,731;0,665;-35,209;1,665;9,463;5,097;37,067;4,800;-2,279;-2,713;0,000;38,600;39,300;9,569;1,884;6,086;1,990;6,292;2,980;-3,119;26,322;0,000;270,240;Inf;280,000;280,000;4,424;3,065;4,446;24,387
25172,000;2,731;0,665;-35,209;1,665;9,463;5,097;37,067;4,800;-2,279;-2,713;0,000;38,600;39,300;9,569;1,884;6,007;2,683;6,260;3,522;-3,119;26,322;0,000;268,740;Inf;280,000;280,000;4,337;3,059;4,398;24,304
25172,500;2,731;0,665;-35,209;1,665;9,463;5,097;37,067;4,800;-2,279;-2,713;0,000;38,600;39,300;9,569;1,884;6,122;3,323;6,348;4,135;-3,119;26,322;0,000;268,740;Inf;280,000;280,000;4,618;3,054;4,480;24,288
25173,000;2,731;0,665;-35,209;1,665;9,463;5,029;36,996;4,798;-2,311;-2,724;0,000;38,563;39,426;9,569;1,884;6,240;3,079;6,403;3,967;-3,119;26,324;0,000;269,940;Inf;280,000;280,000;4,982;3,049;4,563;24,259
25173,500;2,731;0,665;-35,209;1,665;9,463;5,029;36,996;4,798;-2,311;-2,724;0,000;38,600;39,400;9,569;1,884;6,286;2,462;6,410;3,502;-3,119;26,324;0,000;269,940;Inf;280,000;280,000;4,922;3,043;4,545;24,208
25174,000;2,731;0,665;-35,209;1,665;9,463;5,029;36,996;4,798;-2,311;-2,724;0,000;38,600;39,400;9,569;1,884;6,247;2,215;6,359;3,168;-3,119;26,324;0,000;268,840;Inf;280,000;280,000;4,665;3,038;4,487;24,181
25174,500;1,876;0,529;-34,374;1,748;9,439;5,029;36,996;4,798;-2,311;-2,724;0,000;38,600;39,400;9,564;1,841;6,088;3,003;6,286;3,750;-3,119;26,324;0,000;268,840;Inf;280,000;280,000;4,497;3,033;4,418;24,188
25175,000;1,876;0,529;-34,374;1,748;9,439;5,029;36,996;4,798;-2,311;-2,724;0,000;38,600;39,400;9,564;1,841;6,199;3,442;6,387;4,291;-3,119;26,324;0,000;270,340;Inf;280,000;280,000;4,782;3,014;4,498;24,167
25175,500;1,876;0,529;-34,374;1,748;9,439;5,029;36,996;4,798;-2,311;-2,724;0,000;38,600;39,400;9,564;1,841;6,332;3,297;6,481;4,082;-3,119;26,324;0,000;270,340;Inf;280,000;280,000;5,080;2,996;4,589;24,113
25176,000;1,876;0,529;-34,374;1,748;9,439;5,029;36,996;4,798;-2,311;-2,724;0,000;38,600;39,400;9,564;1,841;6,380;2,527;6,464;3,489;-3,119;26,324;0,000;267,840;Inf;280,000;280,000;5,048;2,977;4,627;24,129
25176,500;1,876;0,529;-34,374;1,748;9,439;5,061;37,024;4,808;-2,282;-2,717;0,000;38,571;39,438;9,564;1,841;6,295;2,313;6,431;3,208;-3,122;26,333;0,000;267,840;Inf;280,000;280,000;4,715;2,959;4,554;24,064
25177,000;1,876;0,529;-34,374;1,748;9,439;5,061;37,024;4,808;-2,282;-2,717;0,000;38,600;39,400;9,564;1,841;6,209;2,246;6,358;3,104;-3,122;26,333;0,000;270,340;Inf;280,000;280,000;4,562;2,941;4,512;24,036
25177,500;2,579;0,713;-33,478;1,773;9,417;5,061;37,024;4,808;-2,282;-2,717;0,000;38,600;39,400;9,592;1,657;6,127;2,476;6,341;3,438;-3,122;26,333;0,000;270,340;Inf;280,000;280,000;4,479;2,924;4,542;24,016
25178,000;2,579;0,713;-33,478;1,773;9,417;5,061;37,024;4,808;-2,282;-2,717;0,000;38,600;39,400;9,592;1,657;6,228;3,088;6,416;3,773;-3,122;26,333;0,000;268,140;Inf;280,000;280,000;4,596;2,918;4,567;24,012
25178,500;2,579;0,713;-33,478;1,773;9,417;5,061;37,024;4,808;-2,282;-2,717;0,000;38,600;39,400;9,592;1,657;6,243;2,754;6,397;3,541;-3,122;26,333;0,000;268,140;Inf;280,000;280,000;4,876;2,913;4,576;24,059
25179,000;2,579;0,713;-33,478;1,773;9,417;5,061;37,024;4,808;-2,282;-2,717;0,000;38,600;39,400;9,592;1,657;6,209;2,457;6,376;3,266;-3,122;26,333;0,000;270,140;Inf;280,000;280,000;4,734;2,907;4,520;24,013
25179,500;2,579;0,713;-33,478;1,773;9,417;5,071;37,066;4,809;-2,277;-2,709;0,000;38,583;39,440;9,592;1,657;6,147;2,640;6,335;3,400;-3,109;26,339;0,000;270,140;Inf;280,000;280,000;4,577;2,902;4,492;23,988
25180,000;2,579;0,713;-33,478;1,773;9,417;5,071;37,066;4,809;-2,277;-2,709;0,000;38,600;39,400;9,592;1,657;6,171;3,153;6,372;3,992;-3,109;26,339;0,000;269,140;Inf;280,000;280,000;4,630;2,897;4,532;23,954
25180,500;2,579;0,713;-33,478;1,773;9,417;5,071;37,066;4,809;-2,277;-2,709;0,000;38,600;39,400;9,592;1,657;6,308;3,571;6,474;4,172;-3,109;26,339;0,000;269,140;Inf;280,000;280,000;4,922;2,891;4,669;23,961
25181,000;3,109;0,710;-35,209;1,620;9,471;5,071;37,066;4,809;-2,277;-2,709;0,000;38,600;39,400;9,502;1,763;6,403;3,220;6,530;3,960;-3,109;26,339;0,000;270,340;Inf;280,000;280,000;5,131;2,886;4,667;23,960
25181,500;3,109;0,710;-35,209;1,620;9,471;5,071;37,066;4,809;-2,277;-2,709;0,000;38,600;39,400;9,502;1,763;6,329;2,295;6,466;3,287;-3,109;26,339;0,000;270,340;Inf;280,000;280,000;5,028;2,890;4,632;23,931
25182,000;3,109;0,710;-35,209;1,620;9,471;5,071;37,066;4,809;-2,277;-2,709;0,000;38,600;39,400;9,502;1,763;6,237;2,560;6,400;3,531;-3,109;26,339;0,000;269,540;Inf;280,000;280,000;4,594;2,894;4,594;23,908
25182,500;3,109;0,710;-35,209;1,620;9,471;5,071;37,066;4,809;-2,277;-2,709;0,000;38,600;39,400;9,502;1,763;6,224;3,248;6,427;3,860;-3,109;26,339;0,000;269,540;Inf;280,000;280,000;4,682;2,897;4,627;23,866
25183,000;3,109;0,710;-35,209;1,620;9,471;5,082;37,056;4,791;-2,267;-2,691;0,000;38,582;39,444;9,502;1,763;6,364;3,408;6,510;4,104;-3,117;26,342;0,000;269,940;Inf;280,000;280,000;4,940;2,901;4,719;23,911
25183,500;3,109;0,710;-35,209;1,620;9,471;5,082;37,056;4,791;-2,267;-2,691;0,000;38,600;39,400;9,502;1,763;6,430;3,149;6,544;3,858;-3,117;26,342;0,000;269,940;Inf;280,000;280,000;5,097;2,904;4,731;23,932
25184,000;3,061;0,776;-34,750;1,753;9,467;5,082;37,056;4,791;-2,267;-2,691;0,000;38,600;39,400;9,506;1,651;6,406;2,758;6,538;3,539;-3,117;26,342;0,000;269,440;Inf;280,000;280,000;4,995;2,907;4,685;23,906
25184,500;3,061;0,776;-34,750;1,753;9,467;5,082;37,056;4,791;-2,267;-2,691;0,000;38,600;39,400;9,506;1,651;6,319;2,238;6,456;3,190;-3,117;26,342;0,000;269,440;Inf;280,000;280,000;4,810;2,910;4,610;23,830
25185,000;3,061;0,776;-34,750;1,753;9,467;5,082;37,056;4,791;-2,267;-2,691;0,000;38,600;39,400;9,506;1,651;6,255;3,523;6,466;4,283;-3,117;26,342;0,000;270,140;Inf;280,000;280,000;4,551;2,912;4,636;23,827
25185,500;3,061;0,776;-34,750;1,753;9,467;5,082;37,056;4,791;-2,267;-2,691;0,000;38,600;39,400;9,506;1,651;6,419;3,643;6,552;4,282;-3,117;26,342;0,000;270,140;Inf;280,000;280,000;5,132;2,915;4,756;23,756
25186,000;3,061;0,776;-34,750;1,753;9,467;5,072;37,001;4,800;-2,275;-2,718;0,000;38,598;39,431;9,506;1,651;6,493;3,196;6,557;3,952;-3,111;26,343;0,000;269,340;Inf;280,000;280,000;5,224;2,917;4,795;23,799
25186,500;3,061;0,776;-34,750;1,753;9,467;5,072;37,001;4,800;-2,275;-2,718;0,000;38,600;39,400;9,506;1,651;6,418;2,595;6,538;3,555;-3,111;26,343;0,000;269,340;Inf;280,000;280,000;5,050;2,919;4,797;23,796
25187,000;3,061;0,776;-34,750;1,753;9,467;5,072;37,001;4,800;-2,275;-2,718;0,000;38,600;39,400;9,506;1,651;6,353;2,365;6,492;3,256;-3,111;26,343;0,000;269,940;Inf;280,000;280,000;4,777;2,922;4,732;23,818
