t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
25187,500;2,989;0,700;-35,209;1,713;9,539;5,072;37,001;4,800;-2,275;-2,718;0,000;38,600;39,400;9,371;1,763;6,262;2,608;6,431;3,419;-3,111;26,343;0,000;269,940;Inf;280,000;280,000;4,616;2,924;4,655;23,803
25188,000;2,989;0,700;-35,209;1,713;9,539;5,072;37,001;4,800;-2,275;-2,718;0,000;38,600;39,400;9,371;1,763;6,224;3,213;6,422;3,973;-3,111;26,343;0,000;269,140;Inf;280,000;280,000;4,680;2,925;4,749;23,793
25188,500;2,989;0,700;-35,209;1,713;9,539;5,072;37,001;4,800;-2,275;-2,718;0,000;38,600;39,400;9,371;1,763;6,444;3,171;6,563;3,869;-3,111;26,343;0,000;269,140;Inf;280,000;280,000;4,958;2,926;4,801;23,805
25189,000;2,989;0,700;-35,209;1,713;9,539;5,072;37,001;4,800;-2,275;-2,718;0,000;38,600;39,400;9,371;1,763;6,411;2,718;6,557;3,550;-3,111;26,343;0,000;269,740;Inf;280,000;280,000;5,011;2,927;4,764;23,816
25189,500;2,989;0,700;-35,209;1,713;9,539;5,074;37,035;4,806;-2,248;-2,713;0,000;38,592;39,412;9,371;1,763;6,337;2,256;6,490;3,199;-3,102;26,346;0,000;269,740;Inf;280,000;280,000;4,809;2,928;4,721;23,809
25190,000;2,989;0,700;-35,209;1,713;9,539;5,074;37,035;4,806;-2,248;-2,713;0,000;38,600;39,400;9,371;1,763;6,221;2,395;6,405;3,242;-3,102;26,346;0,000;269,240;Inf;280,000;280,000;4,570;2,929;4,632;23,806
25190,500;2,794;0,694;-34,236;1,792;9,466;5,074;37,035;4,806;-2,248;-2,713;0,000;38,600;39,400;9,564;1,549;6,181;2,905;6,383;3,654;-3,102;26,346;0,000;269,240;Inf;280,000;280,000;4,566;2,930;4,603;23,758
25191,000;2,794;0,694;-34,236;1,792;9,466;5,074;37,035;4,806;-2,248;-2,713;0,000;38,600;39,400;9,564;1,549;6,256;3,553;6,473;4,145;-3,102;26,346;0,000;269,940;Inf;280,000;280,000;4,781;2,928;4,735;23,713
25191,500;2,794;0,694;-34,236;1,792;9,466;5,074;37,035;4,806;-2,248;-2,713;0,000;38,600;39,400;9,564;1,549;6,385;3,248;6,546;3,939;-3,102;26,346;0,000;269,940;Inf;280,000;280,000;5,106;2,926;4,737;23,723
25192,000;2,794;0,694;-34,236;1,792;9,466;5,074;37,035;4,806;-2,248;-2,713;0,000;38,600;39,400;9,564;1,549;6,309;2,268;6,462;3,157;-3,102;26,346;0,000;269,840;Inf;280,000;280,000;5,030;2,924;4,683;23,825
25192,500;2,794;0,694;-34,236;1,792;9,466;5,064;37,083;4,813;-2,245;-2,692;0,000;38,599;39,447;9,564;1,549;6,181;2,464;6,397;3,227;-3,101;26,347;0,000;269,840;Inf;280,000;280,000;4,549;2,921;4,588;23,893
25193,000;2,794;0,694;-34,236;1,792;9,466;5,064;37,083;4,813;-2,245;-2,692;0,000;38,600;39,400;9,564;1,549;6,196;3,160;6,426;4,001;-3,101;26,347;0,000;270,240;Inf;280,000;280,000;4,567;2,919;4,585;23,889
25193,500;2,794;0,694;-34,236;1,792;9,466;5,064;37,083;4,813;-2,245;-2,692;0,000;38,600;39,400;9,564;1,549;6,337;3,757;6,556;4,430;-3,101;26,347;0,000;270,240;Inf;280,000;280,000;4,946;2,917;4,682;23,902
25194,000;3,404;0,858;-35,052;1,679;9,373;5,064;37,083;4,813;-2,245;-2,692;0,000;38,600;39,400;9,519;1,815;6,480;3,374;6,622;4,110;-3,101;26,347;0,000;269,940;Inf;280,000;280,000;5,270;2,915;4,778;23,871
25194,500;3,404;0,858;-35,052;1,679;9,373;5,064;37,083;4,813;-2,245;-2,692;0,000;38,600;39,400;9,519;1,815;6,487;2,609;6,621;3,597;-3,101;26,347;0,000;269,940;Inf;280,000;280,000;5,147;2,931;4,743;23,786
25195,000;3,404;0,858;-35,052;1,679;9,373;5,064;37,083;4,813;-2,245;-2,692;0,000;38,600;39,400;9,519;1,815;6,401;2,417;6,549;3,314;-3,101;26,347;0,000;270,040;Inf;280,000;280,000;4,828;2,931;4,646;23,857
25195,500;3,404;0,858;-35,052;1,679;9,373;5,064;37,083;4,813;-2,245;-2,692;0,000;38,600;39,400;9,519;1,815;6,227;3,360;6,470;4,114;-3,101;26,347;0,000;270,040;Inf;280,000;280,000;4,670;2,939;4,607;23,862
25196,000;3,404;0,858;-35,052;1,679;9,373;5,062;37,106;4,802;-2,252;-2,699;0,000;38,604;39,489;9,519;1,815;6,428;3,464;6,570;4,216;-3,098;26,344;0,000;270,240;Inf;280,000;280,000;5,043;2,947;4,746;23,928
25196,500;3,404;0,858;-35,052;1,679;9,373;5,062;37,106;4,802;-2,252;-2,699;0,000;38,600;39,500;9,519;1,815;6,520;3,130;6,647;3,912;-3,098;26,344;0,000;270,240;Inf;280,000;280,000;5,170;2,954;4,814;23,996
25197,000;2,358;0,673;-33,960;1,761;9,461;5,062;37,106;4,802;-2,252;-2,699;0,000;38,600;39,500;9,568;1,662;6,516;2,829;6,611;3,646;-3,098;26,344;0,000;270,040;Inf;280,000;280,000;5,052;2,961;4,794;23,986
25197,500;2,358;0,673;-33,960;1,761;9,461;5,062;37,106;4,802;-2,252;-2,699;0,000;38,600;39,500;9,568;1,662;6,400;2,545;6,574;3,424;-3,098;26,344;0,000;270,040;Inf;280,000;280,000;4,901;2,952;4,736;23,976
25198,000;2,358;0,673;-33,960;1,761;9,461;5,062;37,106;4,802;-2,252;-2,699;0,000;38,600;39,500;9,568;1,662;6,309;2,203;6,474;3,387;-3,098;26,344;0,000;270,140;Inf;280,000;280,000;4,736;2,942;4,601;23,899
25198,500;2,358;0,673;-33,960;1,761;9,461;5,062;37,106;4,802;-2,252;-2,699;0,000;38,600;39,500;9,568;1,662;6,242;2,934;6,478;3,864;-3,098;26,344;0,000;270,140;Inf;280,000;280,000;4,593;2,932;4,657;23,932
25199,000;2,358;0,673;-33,960;1,761;9,461;5,089;37,059;4,792;-2,274;-2,708;0,000;38,606;39,510;9,568;1,662;6,458;3,213;6,592;4,062;-3,102;26,343;0,000;270,340;Inf;280,000;280,000;4,879;2,923;4,707;23,853
25199,500;2,358;0,673;-33,960;1,761;9,461;5,089;37,059;4,792;-2,274;-2,708;0,000;38,600;39,500;9,568;1,662;6,444;2,779;6,571;3,587;-3,102;26,343;0,000;270,340;Inf;280,000;280,000;5,081;2,914;4,739;23,946
25200,000;2,916;0,721;-35,209;1,747;9,448;5,089;37,059;4,792;-2,274;-2,708;0,000;38,600;39,500;9,458;1,863;6,361;2,411;6,527;3,262;-3,102;26,343;0,000;269,840;Inf;280,000;280,000;4,845;2,904;4,686;23,939
25200,500;2,916;0,721;-35,209;1,747;9,448;5,089;37,059;4,792;-2,274;-2,708;0,000;38,600;39,500;9,458;1,863;6,254;2,443;6,450;3,248;-3,102;26,343;0,000;269,840;Inf;280,000;280,000;4,640;2,905;4,617;23,972
25201,000;2,916;0,721;-35,209;1,747;9,448;5,089;37,059;4,792;-2,274;-2,708;0,000;38,600;39,500;9,458;1,863;6,230;3,073;6,445;3,930;-3,102;26,343;0,000;269,740;Inf;280,000;280,000;4,599;2,905;4,596;24,019
25201,500;2,916;0,721;-35,209;1,747;9,448;5,089;37,059;4,792;-2,274;-2,708;0,000;38,600;39,500;9,458;1,863;6,329;3,475;6,508;4,002;-3,102;26,343;0,000;269,740;Inf;280,000;280,000;4,919;2,905;4,718;24,040
25202,000;2,916;0,721;-35,209;1,747;9,448;5,089;37,059;4,792;-2,274;-2,708;0,000;38,600;39,500;9,458;1,863;6,407;3,184;6,560;3,891;-3,102;26,343;0,000;269,840;Inf;280,000;280,000;5,078;2,905;4,735;24,155
25202,500;2,916;0,721;-35,209;1,747;9,448;5,099;37,033;4,792;-2,277;-2,703;0,000;38,603;39,472;9,458;1,863;6,310;2,227;6,478;3,165;-3,093;26,335;0,000;269,840;Inf;280,000;280,000;5,010;2,905;4,676;24,159
25203,000;2,916;0,721;-35,209;1,747;9,448;5,099;37,033;4,792;-2,277;-2,703;0,000;38,600;39,500;9,458;1,863;6,199;2,013;6,385;3,091;-3,093;26,335;0,000;269,740;Inf;280,000;280,000;4,545;2,906;4,625;24,214
25203,500;3,011;0,782;-34,849;1,800;9,459;5,099;37,033;4,792;-2,277;-2,703;0,000;38,600;39,500;9,541;1,908;6,099;2,584;6,343;3,430;-3,093;26,335;0,000;269,740;Inf;280,000;280,000;4,422;2,906;4,538;24,205
25204,000;3,011;0,782;-34,849;1,800;9,459;5,099;37,033;4,792;-2,277;-2,703;0,000;38,600;39,500;9,541;1,908;6,126;3,190;6,366;3,912;-3,093;26,335;0,000;270,240;Inf;280,000;280,000;4,614;2,907;4,559;24,218
25204,500;3,011;0,782;-34,849;1,800;9,459;5,099;37,033;4,792;-2,277;-2,703;0,000;38,600;39,500;9,541;1,908;6,288;3,240;6,447;4,128;-3,093;26,335;0,000;270,240;Inf;280,000;280,000;4,899;2,909;4,616;24,252
25205,000;3,011;0,782;-34,849;1,800;9,459;5,099;37,033;4,792;-2,277;-2,703;0,000;38,600;39,500;9,541;1,908;6,313;2,784;6,256;3,515;-3,093;26,335;0,000;270,240;Inf;280,000;280,000;5,026;2,911;4,649;24,305
25205,500;3,011;0,782;-34,849;1,800;9,459;5,089;37,061;4,814;-2,283;-2,698;0,000;38,613;39,500;9,541;1,908;6,101;2,469;6,217;3,232;-3,094;26,335;0,000;270,240;Inf;280,000;280,000;4,717;2,912;4,589;24,300
25206,000;3,011;0,782;-34,849;1,800;9,459;5,089;37,061;4,814;-2,283;-2,698;0,000;38,600;39,500;9,541;1,908;6,040;2,768;6,246;3,608;-3,094;26,335;0,000;269,940;Inf;280,000;280,000;4,505;2,914;4,556;24,273
25206,500;3,422;0,821;-35,209;1,765;9,544;5,089;37,061;4,814;-2,283;-2,698;0,000;38,600;39,500;9,334;1,689;6,079;3,214;6,294;3,718;-3,094;26,335;0,000;269,940;Inf;280,000;280,000;4,665;2,916;4,588;24,212
25207,000;3,422;0,821;-35,209;1,765;9,544;5,089;37,061;4,814;-2,283;-2,698;0,000;38,600;39,500;9,334;1,689;6,206;3,199;6,399;3,805;-3,094;26,335;0,000;269,940;Inf;280,000;280,000;4,826;2,924;4,657;24,161
25207,500;3,422;0,821;-35,209;1,765;9,544;5,089;37,061;4,814;-2,283;-2,698;0,000;38,600;39,500;9,334;1,689;6,273;2,922;6,426;3,631;-3,094;26,335;0,000;269,940;Inf;280,000;280,000;4,902;2,932;4,636;24,120
25208,000;3,422;0,821;-35,209;1,765;9,544;5,089;37,061;4,814;-2,283;-2,698;0,000;38,600;39,500;9,334;1,689;6,231;2,632;6,388;3,417;-3,094;26,335;0,000;270,140;Inf;280,000;280,000;4,813;2,940;4,627;24,094
25208,500;3,422;0,821;-35,209;1,765;9,544;5,089;37,061;4,814;-2,283;-2,698;0,000;38,600;39,500;9,334;1,689;6,158;2,146;6,312;3,109;-3,094;26,335;0,000;270,140;Inf;280,000;280,000;4,667;2,948;4,489;23,999
25209,000;3,422;0,821;-35,209;1,765;9,544;5,063;37,084;4,810;-2,290;-2,693;0,000;38,625;39,501;9,334;1,689;6,054;2,453;6,234;3,240;-3,089;26,348;0,000;269,640;Inf;280,000;280,000;4,431;2,956;4,484;23,954
25209,500;3,422;0,821;-35,209;1,765;9,544;5,063;37,084;4,810;-2,290;-2,693;0,000;38,600;39,500;9,334;1,689;6,164;3,337;6,326;4,019;-3,089;26,348;0,000;269,640;Inf;280,000;280,000;4,495;2,963;4,538;23,910
25210,000;2,885;0,783;-33,139;1,744;9,460;5,063;37,084;4,810;-2,290;-2,693;0,000;38,600;39,500;9,600;1,653;6,255;3,103;6,396;3,768;-3,089;26,348;0,000;269,340;Inf;280,000;280,000;4,961;2,971;4,590;23,903
25210,500;2,885;0,783;-33,139;1,744;9,460;5,063;37,084;4,810;-2,290;-2,693;0,000;38,600;39,500;9,600;1,653;6,241;2,592;6,384;3,440;-3,089;26,348;0,000;269,340;Inf;280,000;280,000;4,880;2,970;4,573;23,841
25211,000;2,885;0,783;-33,139;1,744;9,460;5,063;37,084;4,810;-2,290;-2,693;0,000;38,600;39,500;9,600;1,653;6,180;2,139;6,318;3,099;-3,089;26,348;0,000;269,740;Inf;280,000;280,000;4,664;2,968;4,543;23,821
25211,500;2,885;0,783;-33,139;1,744;9,460;5,063;37,084;4,810;-2,290;-2,693;0,000;38,600;39,500;9,600;1,653;6,079;2,363;6,273;3,326;-3,089;26,348;0,000;269,740;Inf;280,000;280,000;4,434;2,967;4,479;23,857
25212,000;2,885;0,783;-33,139;1,744;9,460;5,066;37,095;4,783;-2,302;-2,685;0,000;38,626;39,529;9,600;1,653;6,056;3,077;6,293;3,791;-3,087;26,346;0,000;269,740;Inf;280,000;280,000;4,510;2,965;4,545;23,859
25212,500;2,885;0,783;-33,139;1,744;9,460;5,066;37,095;4,783;-2,302;-2,685;0,000;38,600;39,500;9,600;1,653;6,199;3,350;6,377;3,880;-3,087;26,346;0,000;269,740;Inf;280,000;280,000;4,804;2,964;4,603;23,863
25213,000;2,843;0,707;-34,839;1,690;9,478;5,066;37,095;4,783;-2,302;-2,685;0,000;38,600;39,500;9,576;1,793;6,258;2,975;6,439;3,637;-3,087;26,346;0,000;269,740;Inf;280,000;280,000;4,952;2,963;4,603;23,955
25213,500;2,843;0,707;-34,839;1,690;9,478;5,066;37,095;4,783;-2,302;-2,685;0,000;38,600;39,500;9,576;1,793;6,156;2,370;6,342;3,172;-3,087;26,346;0,000;269,740;Inf;280,000;280,000;4,827;2,961;4,544;23,937
25214,000;2,843;0,707;-34,839;1,690;9,478;5,066;37,095;4,783;-2,302;-2,685;0,000;38,600;39,500;9,576;1,793;6,074;2,097;6,270;3,060;-3,087;26,346;0,000;269,240;Inf;280,000;280,000;4,510;2,959;4,511;23,962
25214,500;2,843;0,707;-34,839;1,690;9,478;5,066;37,095;4,783;-2,302;-2,685;0,000;38,600;39,500;9,576;1,793;5,992;2,546;6,223;3,179;-3,087;26,346;0,000;269,240;Inf;280,000;280,000;4,375;2,957;4,452;23,986
25215,000;2,843;0,707;-34,839;1,690;9,478;5,066;37,095;4,783;-2,302;-2,685;0,000;38,600;39,500;9,576;1,793;6,021;2,930;6,262;3,723;-3,087;26,346;0,000;269,640;Inf;280,000;280,000;4,485;2,955;4,438;23,981
25215,500;2,843;0,707;-34,839;1,690;9,478;5,116;37,087;4,768;-2,311;-2,697;0,000;38,630;39,515;9,576;1,793;6,098;2,846;6,326;3,726;-3,084;26,344;0,000;269,640;Inf;280,000;280,000;4,734;2,953;4,506;23,925
25216,000;2,843;0,707;-34,839;1,690;9,478;5,116;37,087;4,768;-2,311;-2,697;0,000;38,600;39,500;9,576;1,793;6,141;2,423;6,323;3,412;-3,084;26,344;0,000;269,940;Inf;280,000;280,000;4,749;2,952;4,479;23,923
25216,500;3,020;0,762;-35,209;1,823;9,471;5,116;37,087;4,768;-2,311;-2,697;0,000;38,600;39,500;9,516;1,649;6,116;2,195;6,291;3,089;-3,084;26,344;0,000;269,940;Inf;280,000;280,000;4,575;2,950;4,413;23,882
25217,000;3,020;0,762;-35,209;1,823;9,471;5,116;37,087;4,768;-2,311;-2,697;0,000;38,600;39,500;9,516;1,649;5,916;2,397;6,174;3,339;-3,084;26,344;0,000;270,140;Inf;280,000;280,000;4,423;2,951;4,353;23,857
25217,500;3,020;0,762;-35,209;1,823;9,471;5,116;37,087;4,768;-2,311;-2,697;0,000;38,600;39,500;9,516;1,649;5,981;3,105;6,232;3,934;-3,084;26,344;0,000;270,140;Inf;280,000;280,000;4,457;2,952;4,342;23,862
25218,000;3,020;0,762;-35,209;1,823;9,471;5,116;37,087;4,768;-2,311;-2,697;0,000;38,600;39,500;9,516;1,649;6,151;3,133;6,277;3,765;-3,084;26,344;0,000;269,040;Inf;280,000;280,000;4,813;2,953;4,403;23,839
25218,500;3,020;0,762;-35,209;1,823;9,471;5,116;37,014;4,810;-2,350;-2,693;0,000;38,642;39,531;9,516;1,649;6,148;2,717;6,308;3,432;-3,086;26,351;0,000;269,040;Inf;280,000;280,000;4,831;2,954;4,440;23,834
25219,000;3,020;0,762;-35,209;1,823;9,471;5,116;37,014;4,810;-2,350;-2,693;0,000;38,600;39,500;9,516;1,649;6,108;2,326;6,277;3,139;-3,086;26,351;0,000;269,840;Inf;280,000;280,000;4,651;2,955;4,396;23,759
25219,500;3,365;0,837;-35,209;1,716;9,498;5,116;37,014;4,810;-2,350;-2,693;0,000;38,600;39,500;9,528;1,976;5,994;1,915;6,178;2,839;-3,086;26,351;0,000;269,840;Inf;280,000;280,000;4,462;2,956;4,324;23,702
25220,000;3,365;0,837;-35,209;1,716;9,498;5,116;37,014;4,810;-2,350;-2,693;0,000;38,600;39,500;9,528;1,976;5,912;2,213;6,112;3,182;-3,086;26,351;0,000;269,140;Inf;280,000;280,000;4,231;2,963;4,293;23,674
25220,500;3,365;0,837;-35,209;1,716;9,498;5,116;37,014;4,810;-2,350;-2,693;0,000;38,600;39,500;9,528;1,976;6,005;2,758;6,190;3,433;-3,086;26,351;0,000;269,140;Inf;280,000;280,000;4,355;2,970;4,349;23,645
25221,000;3,365;0,837;-35,209;1,716;9,498;5,116;37,014;4,810;-2,350;-2,693;0,000;38,600;39,500;9,528;1,976;6,033;2,552;6,226;3,272;-3,086;26,351;0,000;269,740;Inf;280,000;280,000;4,596;2,976;4,361;23,627
25221,500;3,365;0,837;-35,209;1,716;9,498;5,083;37,051;4,832;-2,345;-2,693;0,000;38,641;39,536;9,528;1,976;5,988;2,386;6,185;3,133;-3,081;26,354;0,000;269,740;Inf;280,000;280,000;4,521;2,983;4,329;23,624
25222,000;3,365;0,837;-35,209;1,716;9,498;5,083;37,051;4,832;-2,345;-2,693;0,000;38,600;39,500;9,528;1,976;5,935;2,226;6,126;3,002;-3,081;26,354;0,000;269,440;Inf;280,000;280,000;4,423;2,989;4,293;23,672
25222,500;3,365;0,837;-35,209;1,716;9,498;5,083;37,051;4,832;-2,345;-2,693;0,000;38,600;39,500;9,528;1,976;5,886;2,182;6,078;3,073;-3,081;26,354;0,000;269,440;Inf;280,000;280,000;4,323;2,995;4,279;23,730
25223,000;2,342;0,659;-33,969;1,772;9,451;5,083;37,051;4,832;-2,345;-2,693;0,000;38,600;39,500;9,602;1,674;5,862;2,637;6,122;3,519;-3,081;26,354;0,000;269,940;Inf;280,000;280,000;4,305;3,001;4,296;23,759
25223,500;2,342;0,659;-33,969;1,772;9,451;5,083;37,051;4,832;-2,345;-2,693;0,000;38,600;39,500;9,602;1,674;5,947;3,008;6,171;3,682;-3,081;26,354;0,000;269,940;Inf;280,000;280,000;4,535;2,990;4,329;23,758
25224,000;2,342;0,659;-33,969;1,772;9,451;5,083;37,051;4,832;-2,345;-2,693;0,000;38,600;39,500;9,602;1,674;6,037;2,420;6,180;3,210;-3,081;26,354;0,000;269,940;Inf;280,000;280,000;4,702;2,980;4,338;23,758
25224,500;2,342;0,659;-33,969;1,772;9,451;5,083;37,051;4,832;-2,345;-2,693;0,000;38,600;39,500;9,602;1,674;5,952;2,073;6,120;2,891;-3,081;26,354;0,000;269,940;Inf;280,000;280,000;4,462;2,969;4,309;23,774
25225,000;2,342;0,659;-33,969;1,772;9,451;5,057;37,072;4,805;-2,346;-2,690;0,000;38,647;39,561;9,602;1,674;5,847;2,212;6,078;2,919;-3,073;26,348;0,000;270,240;Inf;280,000;280,000;4,259;2,959;4,252;23,775
25225,500;2,342;0,659;-33,969;1,772;9,451;5,057;37,072;4,805;-2,346;-2,690;0,000;38,600;39,600;9,602;1,674;5,853;2,590;6,076;3,331;-3,073;26,348;0,000;270,240;Inf;280,000;280,000;4,264;2,949;4,238;23,777
25226,000;2,948;0,810;-33,567;1,790;9,404;5,057;37,072;4,805;-2,346;-2,690;0,000;38,600;39,600;9,609;1,702;5,902;2,775;6,136;3,657;-3,073;26,348;0,000;269,940;Inf;280,000;280,000;4,462;2,939;4,272;23,728
25226,500;2,948;0,810;-33,567;1,790;9,404;5,057;37,072;4,805;-2,346;-2,690;0,000;38,600;39,600;9,609;1,702;5,968;2,418;6,164;3,405;-3,073;26,348;0,000;269,940;Inf;280,000;280,000;4,618;2,939;4,311;23,777
25227,000;2,948;0,810;-33,567;1,790;9,404;5,057;37,072;4,805;-2,346;-2,690;0,000;38,600;39,600;9,609;1,702;5,965;2,097;6,150;3,079;-3,073;26,348;0,000;269,940;Inf;280,000;280,000;4,489;2,939;4,256;23,781
25227,500;2,948;0,810;-33,567;1,790;9,404;5,057;37,072;4,805;-2,346;-2,690;0,000;38,600;39,600;9,609;1,702;5,826;2,032;6,031;3,071;-3,073;26,348;0,000;269,940;Inf;280,000;280,000;4,323;2,939;4,184;23,767
25228,000;2,948;0,810;-33,567;1,790;9,404;5,086;37,105;4,812;-2,347;-2,669;0,000;38,668;39,580;9,609;1,702;5,822;2,442;6,020;3,347;-3,057;26,371;0,000;269,640;Inf;280,000;280,000;4,240;2,939;4,152;23,840
25228,500;2,948;0,810;-33,567;1,790;9,404;5,086;37,105;4,812;-2,347;-2,669;0,000;38,700;39,600;9,609;1,702;5,887;2,996;6,101;3,647;-3,057;26,371;0,000;269,640;Inf;280,000;280,000;4,408;2,940;4,235;23,891
25229,000;2,948;0,810;-33,567;1,790;9,404;5,086;37,105;4,812;-2,347;-2,669;0,000;38,700;39,600;9,609;1,702;6,001;2,784;6,150;3,525;-3,057;26,371;0,000;269,540;Inf;280,000;280,000;4,658;2,940;4,283;23,883
25229,500;3,099;0,717;-35,209;1,677;9,527;5,086;37,105;4,812;-2,347;-2,669;0,000;38,700;39,600;9,498;1,799;6,013;2,427;6,164;3,277;-3,057;26,371;0,000;269,540;Inf;280,000;280,000;4,615;2,940;4,302;23,867
25230,000;3,099;0,717;-35,209;1,677;9,527;5,086;37,105;4,812;-2,347;-2,669;0,000;38,700;39,600;9,498;1,799;5,937;2,211;6,129;3,045;-3,057;26,371;0,000;269,740;Inf;280,000;280,000;4,470;2,942;4,230;23,840
25230,500;3,099;0,717;-35,209;1,677;9,527;5,086;37,105;4,812;-2,347;-2,669;0,000;38,700;39,600;9,498;1,799;5,859;1,735;6,048;2,870;-3,057;26,371;0,000;269,740;Inf;280,000;280,000;4,331;2,945;4,163;23,827
25231,000;3,099;0,717;-35,209;1,677;9,527;5,086;37,105;4,812;-2,347;-2,669;0,000;38,700;39,600;9,498;1,799;5,777;2,727;6,059;3,349;-3,057;26,371;0,000;269,640;Inf;280,000;280,000;4,128;2,948;4,183;23,852
25231,500;3,099;0,717;-35,209;1,677;9,527;5,081;37,081;4,782;-2,332;-2,663;0,000;38,684;39,563;9,498;1,799;5,897;2,652;6,091;3,515;-3,051;26,371;0,000;269,640;Inf;280,000;280,000;4,478;2,950;4,242;23,874
25232,000;3,099;0,717;-35,209;1,677;9,527;5,081;37,081;4,782;-2,332;-2,663;0,000;38,700;39,600;9,498;1,799;5,956;2,415;6,124;3,357;-3,051;26,371;0,000;269,640;Inf;280,000;280,000;4,539;2,952;4,273;23,885
25232,500;3,041;0,711;-35,209;1,741;9,529;5,081;37,081;4,782;-2,332;-2,663;0,000;38,700;39,600;9,351;1,761;5,917;2,171;6,099;3,024;-3,051;26,371;0,000;269,640;Inf;280,000;280,000;4,463;2,955;4,237;23,844
25233,000;3,041;0,711;-35,209;1,741;9,529;5,081;37,081;4,782;-2,332;-2,663;0,000;38,700;39,600;9,351;1,761;5,829;1,916;6,023;2,819;-3,051;26,371;0,000;269,540;Inf;280,000;280,000;4,303;2,956;4,195;23,868
25233,500;3,041;0,711;-35,209;1,741;9,529;5,081;37,081;4,782;-2,332;-2,663;0,000;38,700;39,600;9,351;1,761;5,788;2,183;5,995;3,168;-3,051;26,371;0,000;269,540;Inf;280,000;280,000;4,147;2,958;4,178;23,887
25234,000;3,041;0,711;-35,209;1,741;9,529;5,081;37,081;4,782;-2,332;-2,663;0,000;38,700;39,600;9,351;1,761;5,812;2,683;6,043;3,586;-3,051;26,371;0,000;269,540;Inf;280,000;280,000;4,284;2,959;4,219;23,865
25234,500;3,041;0,711;-35,209;1,741;9,529;5,079;37,041;4,784;-2,337;-2,660;0,000;38,684;39,607;9,351;1,761;5,976;2,538;6,142;3,278;-3,054;26,370;0,000;269,540;Inf;280,000;280,000;4,531;2,960;4,226;23,840
25235,000;3,041;0,711;-35,209;1,741;9,529;5,079;37,041;4,784;-2,337;-2,660;0,000;38,700;39,600;9,351;1,761;5,894;2,084;6,063;2,906;-3,054;26,370;0,000;269,540;Inf;280,000;280,000;4,483;2,962;4,219;23,832
25235,500;3,041;0,711;-35,209;1,741;9,529;5,079;37,041;4,784;-2,337;-2,660;0,000;38,700;39,600;9,351;1,761;5,780;1,745;5,970;2,682;-3,054;26,370;0,000;269,540;Inf;280,000;280,000;4,237;2,963;4,177;23,871
25236,000;2,943;0,786;-33,018;1,767;9,442;5,079;37,041;4,784;-2,337;-2,660;0,000;38,700;39,600;9,663;1,718;5,719;2,430;5,966;3,187;-3,054;26,370;0,000;269,140;Inf;280,000;280,000;4,044;2,964;4,121;23,831
25236,500;2,943;0,786;-33,018;1,767;9,442;5,079;37,041;4,784;-2,337;-2,660;0,000;38,700;39,600;9,663;1,718;5,803;2,712;6,021;3,601;-3,054;26,370;0,000;269,140;Inf;280,000;280,000;4,326;2,964;4,127;23,793
25237,000;2,943;0,786;-33,018;1,767;9,442;5,079;37,041;4,784;-2,337;-2,660;0,000;38,700;39,600;9,663;1,718;5,877;2,681;6,080;3,536;-3,054;26,370;0,000;269,240;Inf;280,000;280,000;4,534;2,964;4,227;23,742
25237,500;2,943;0,786;-33,018;1,767;9,442;5,079;37,041;4,784;-2,337;-2,660;0,000;38,700;39,600;9,663;1,718;5,902;2,127;6,089;3,160;-3,054;26,370;0,000;269,240;Inf;280,000;280,000;4,544;2,963;4,183;23,712
25238,000;2,943;0,786;-33,018;1,767;9,442;5,054;37,071;4,814;-2,317;-2,665;0,000;38,700;39,576;9,663;1,718;5,755;1,711;5,981;2,712;-3,048;26,381;0,000;268,740;Inf;280,000;280,000;4,319;2,963;4,146;23,659
25238,500;2,943;0,786;-33,018;1,767;9,442;5,054;37,071;4,814;-2,317;-2,665;0,000;38,700;39,600;9,663;1,718;5,668;2,292;5,935;2,982;-3,048;26,381;0,000;268,740;Inf;280,000;280,000;4,040;2,963;4,071;23,654
25239,000;3,119;0,694;-35,209;1,759;9,499;5,054;37,071;4,814;-2,317;-2,665;0,000;38,700;39,600;9,472;1,750;5,733;2,875;5,982;3,524;-3,048;26,381;0,000;269,440;Inf;280,000;280,000;4,219;2,962;4,113;23,731
25239,500;3,119;0,694;-35,209;1,759;9,499;5,054;37,071;4,814;-2,317;-2,665;0,000;38,700;39,600;9,472;1,750;5,867;2,692;6,056;3,591;-3,048;26,381;0,000;269,440;Inf;280,000;280,000;4,528;2,965;4,168;23,733
25240,000;3,119;0,694;-35,209;1,759;9,499;5,054;37,071;4,814;-2,317;-2,665;0,000;38,700;39,600;9,472;1,750;5,909;2,398;6,080;3,290;-3,048;26,381;0,000;269,240;Inf;280,000;280,000;4,552;2,967;4,201;23,734
25240,500;3,119;0,694;-35,209;1,759;9,499;5,054;37,071;4,814;-2,317;-2,665;0,000;38,700;39,600;9,472;1,750;5,863;2,123;6,066;2,899;-3,048;26,381;0,000;269,240;Inf;280,000;280,000;4,419;2,970;4,157;23,831
25241,000;3,119;0,694;-35,209;1,759;9,499;5,055;37,099;4,823;-2,312;-2,651;0,000;38,716;39,657;9,472;1,750;5,776;1,691;5,981;2,565;-3,036;26,384;0,000;269,340;Inf;280,000;280,000;4,238;2,972;4,075;23,837
25241,500;3,119;0,694;-35,209;1,759;9,499;5,055;37,099;4,823;-2,312;-2,651;0,000;38,700;39,700;9,472;1,750;5,644;2,793;5,944;3,453;-3,036;26,384;0,000;269,340;Inf;280,000;280,000;4,003;2,975;4,058;23,778
25242,000;3,119;0,694;-35,209;1,759;9,499;5,055;37,099;4,823;-2,312;-2,651;0,000;38,700;39,700;9,472;1,750;5,794;3,011;6,026;3,743;-3,036;26,384;0,000;269,540;Inf;280,000;280,000;4,458;2,977;4,165;23,713
25242,500;3,536;0,838;-35,209;1,724;9,606;5,055;37,099;4,823;-2,312;-2,651;0,000;38,700;39,700;9,395;1,670;5,939;2,660;6,090;3,422;-3,036;26,384;0,000;269,540;Inf;280,000;280,000;4,643;2,979;4,205;23,706
25243,000;3,536;0,838;-35,209;1,724;9,606;5,055;37,099;4,823;-2,312;-2,651;0,000;38,700;39,700;9,395;1,670;5,883;2,193;6,062;3,006;-3,036;26,384;0,000;269,840;Inf;280,000;280,000;4,528;2,989;4,205;23,745
25243,500;3,536;0,838;-35,209;1,724;9,606;5,055;37,099;4,823;-2,312;-2,651;0,000;38,700;39,700;9,395;1,670;5,773;1,630;5,986;2,555;-3,036;26,384;0,000;269,840;Inf;280,000;280,000;4,286;2,998;4,179;23,726
25244,000;3,536;0,838;-35,209;1,724;9,606;5,055;37,099;4,823;-2,312;-2,651;0,000;38,700;39,700;9,395;1,670;5,663;2,000;5,922;2,890;-3,036;26,384;0,000;269,840;Inf;280,000;280,000;3,986;3,006;4,114;23,709
25244,500;3,536;0,838;-35,209;1,724;9,606;5,050;37,144;4,814;-2,315;-2,646;0,000;38,726;39,687;9,395;1,670;5,684;2,818;5,941;3,630;-3,033;26,397;0,000;269,840;Inf;280,000;280,000;4,118;3,024;4,265;23,696
25245,000;3,536;0,838;-35,209;1,724;9,606;5,050;37,144;4,814;-2,315;-2,646;0,000;38,700;39,700;9,395;1,670;5,940;2,781;6,126;3,453;-3,033;26,397;0,000;269,540;Inf;280,000;280,000;4,518;3,024;4,289;23,620
25245,500;2,430;0,648;-33,983;1,759;9,276;5,050;37,144;4,814;-2,315;-2,646;0,000;38,700;39,700;9,616;1,655;5,920;2,584;6,128;3,313;-3,033;26,397;0,000;269,540;Inf;280,000;280,000;4,575;3,032;4,276;23,616
25246,000;2,430;0,648;-33,983;1,759;9,276;5,050;37,144;4,814;-2,315;-2,646;0,000;38,700;39,700;9,616;1,655;5,892;1,958;6,063;2,833;-3,033;26,397;0,000;270,040;Inf;280,000;280,000;4,486;3,022;4,272;23,610
25246,500;2,430;0,648;-33,983;1,759;9,276;5,050;37,144;4,814;-2,315;-2,646;0,000;38,700;39,700;9,616;1,655;5,766;1,642;5,983;2,612;-3,033;26,397;0,000;270,040;Inf;280,000;280,000;4,187;3,012;4,205;23,548
25247,000;2,430;0,648;-33,983;1,759;9,276;5,050;37,144;4,814;-2,315;-2,646;0,000;38,700;39,700;9,616;1,655;5,652;2,195;5,933;2,929;-3,033;26,397;0,000;269,940;Inf;280,000;280,000;4,001;3,003;4,142;23,480
25247,500;2,430;0,648;-33,983;1,759;9,276;5,077;37,124;4,813;-2,330;-2,659;0,000;38,729;39,621;9,616;1,655;5,687;3,000;5,978;3,757;-3,031;26,404;0,000;269,940;Inf;280,000;280,000;4,177;2,993;4,273;23,464
25248,000;2,430;0,648;-33,983;1,759;9,276;5,077;37,124;4,813;-2,330;-2,659;0,000;38,700;39,600;9,616;1,655;5,867;2,788;6,084;3,613;-3,031;26,404;0,000;269,740;Inf;280,000;280,000;4,606;2,984;4,303;23,424
25248,500;3,287;0,771;-35,209;1,695;9,499;5,077;37,124;4,813;-2,330;-2,659;0,000;38,700;39,600;9,497;1,815;5,841;2,098;6,076;2,837;-3,031;26,404;0,000;269,740;Inf;280,000;280,000;4,588;2,975;4,285;23,469
25249,000;3,287;0,771;-35,209;1,695;9,499;5,077;37,124;4,813;-2,330;-2,659;0,000;38,700;39,600;9,497;1,815;5,744;1,959;6,002;2,676;-3,031;26,404;0,000;269,640;Inf;280,000;280,000;4,213;2,980;4,224;23,520
25249,500;3,287;0,771;-35,209;1,695;9,499;5,077;37,124;4,813;-2,330;-2,659;0,000;38,700;39,600;9,497;1,815;5,699;2,079;5,946;2,864;-3,031;26,404;0,000;269,640;Inf;280,000;280,000;4,095;2,985;4,165;23,519
25250,000;3,287;0,771;-35,209;1,695;9,499;5,077;37,124;4,813;-2,330;-2,659;0,000;38,700;39,600;9,497;1,815;5,655;2,367;5,962;3,218;-3,031;26,404;0,000;270,240;Inf;280,000;280,000;4,147;2,990;4,186;23,529
25250,500;3,287;0,771;-35,209;1,695;9,499;5,077;37,124;4,813;-2,330;-2,659;0,000;38,700;39,600;9,497;1,815;5,764;2,930;6,052;3,521;-3,031;26,404;0,000;270,240;Inf;280,000;280,000;4,301;2,995;4,186;23,482
25251,000;3,287;0,771;-35,209;1,695;9,499;5,081;37,086;4,791;-2,349;-2,643;0,000;38,739;39,650;9,497;1,815;5,845;2,653;6,085;3,337;-3,034;26,403;0,000;270,440;Inf;280,000;280,000;4,567;3,000;4,226;23,474
25251,500;3,287;0,771;-35,209;1,695;9,499;5,081;37,086;4,791;-2,349;-2,643;0,000;38,700;39,700;9,497;1,815;5,813;2,335;6,072;3,130;-3,034;26,403;0,000;270,440;Inf;280,000;280,000;4,480;3,005;4,194;23,474
25252,000;2,836;0,745;-34,603;1,725;9,478;5,081;37,086;4,791;-2,349;-2,643;0,000;38,700;39,700;9,594;1,817;5,658;2,183;5,957;2,821;-3,034;26,403;0,000;270,540;Inf;280,000;280,000;4,337;3,009;4,162;23,476
25252,500;2,836;0,745;-34,603;1,725;9,478;5,081;37,086;4,791;-2,349;-2,643;0,000;38,700;39,700;9,594;1,817;5,674;2,465;5,946;3,242;-3,034;26,403;0,000;270,540;Inf;280,000;280,000;4,155;3,006;4,155;23,544
25253,000;2,836;0,745;-34,603;1,725;9,478;5,081;37,086;4,791;-2,349;-2,643;0,000;38,700;39,700;9,594;1,817;5,779;2,932;6,037;3,656;-3,034;26,403;0,000;270,140;Inf;280,000;280,000;4,331;3,004;4,180;23,576
25253,500;2,836;0,745;-34,603;1,725;9,478;5,081;37,086;4,791;-2,349;-2,643;0,000;38,700;39,700;9,594;1,817;5,861;2,812;6,087;3,437;-3,034;26,403;0,000;270,140;Inf;280,000;280,000;4,601;3,001;4,227;23,572
25254,000;2,836;0,745;-34,603;1,725;9,478;5,058;37,051;4,811;-2,352;-2,647;0,000;38,731;39,718;9,594;1,817;5,837;2,340;6,087;3,093;-3,032;26,417;0,000;270,040;Inf;280,000;280,000;4,549;2,998;4,231;23,595
25254,500;2,836;0,745;-34,603;1,725;9,478;5,058;37,051;4,811;-2,352;-2,647;0,000;38,700;39,700;9,594;1,817;5,775;1,846;6,012;2,840;-3,032;26,417;0,000;270,040;Inf;280,000;280,000;4,339;2,995;4,155;23,580
25255,000;3,283;0,802;-34,697;1,699;9,464;5,058;37,051;4,811;-2,352;-2,647;0,000;38,700;39,700;9,575;1,784;5,714;2,360;5,978;2,953;-3,032;26,417;0,000;270,140;Inf;280,000;280,000;4,118;2,993;4,150;23,577
25255,500;3,283;0,802;-34,697;1,699;9,464;5,058;37,051;4,811;-2,352;-2,647;0,000;38,700;39,700;9,575;1,784;5,834;3,060;6,080;3,658;-3,032;26,417;0,000;270,140;Inf;280,000;280,000;4,251;2,998;4,250;23,573
25256,000;3,283;0,802;-34,697;1,699;9,464;5,058;37,051;4,811;-2,352;-2,647;0,000;38,700;39,700;9,575;1,784;5,918;2,803;6,126;3,430;-3,032;26,417;0,000;270,240;Inf;280,000;280,000;4,658;3,002;4,297;23,592
25256,500;3,283;0,802;-34,697;1,699;9,464;5,058;37,051;4,811;-2,352;-2,647;0,000;38,700;39,700;9,575;1,784;5,909;2,363;6,137;3,088;-3,032;26,417;0,000;270,240;Inf;280,000;280,000;4,569;3,007;4,269;23,578
25257,000;3,283;0,802;-34,697;1,699;9,464;5,058;37,051;4,811;-2,352;-2,647;0,000;38,700;39,700;9,575;1,784;5,839;1,803;6,045;2,715;-3,032;26,417;0,000;270,140;Inf;280,000;280,000;4,374;3,011;4,253;23,530
25257,500;3,283;0,802;-34,697;1,699;9,464;5,033;37,087;4,797;-2,335;-2,650;0,000;38,743;39,694;9,575;1,784;5,715;2,160;5,982;2,939;-3,029;26,415;0,000;270,140;Inf;280,000;280,000;4,101;3,016;4,167;23,493
25258,000;3,283;0,802;-34,697;1,699;9,464;5,033;37,087;4,797;-2,335;-2,650;0,000;38,700;39,700;9,575;1,784;5,776;2,912;6,042;3,769;-3,029;26,415;0,000;270,640;Inf;280,000;280,000;4,199;3,020;4,258;23,444
25258,500;3,550;0,846;-35,209;1,660;9,478;5,033;37,087;4,797;-2,335;-2,650;0,000;38,700;39,700;9,450;1,734;5,952;3,058;6,155;3,915;-3,029;26,415;0,000;270,640;Inf;280,000;280,000;4,625;3,025;4,334;23,448
25259,000;3,550;0,846;-35,209;1,660;9,478;5,033;37,087;4,797;-2,335;-2,650;0,000;38,700;39,700;9,450;1,734;5,975;2,295;6,134;3,049;-3,029;26,415;0,000;270,440;Inf;280,000;280,000;4,770;3,033;4,313;23,355
25259,500;3,550;0,846;-35,209;1,660;9,478;5,033;37,087;4,797;-2,335;-2,650;0,000;38,700;39,700;9,450;1,734;5,880;2,123;6,098;2,829;-3,029;26,415;0,000;270,440;Inf;280,000;280,000;4,363;3,042;4,298;23,271
25260,000;3,550;0,846;-35,209;1,660;9,478;5,033;37,087;4,797;-2,335;-2,650;0,000;38,700;39,700;9,450;1,734;5,754;2,255;6,054;3,045;-3,029;26,415;0,000;269,640;Inf;280,000;280,000;4,232;3,050;4,243;23,208
25260,500;3,550;0,846;-35,209;1,660;9,478;5,050;37,138;4,783;-2,340;-2,624;0,000;38,747;39,718;9,450;1,734;5,781;2,470;6,030;3,143;-3,017;26,416;0,000;269,640;Inf;280,000;280,000;4,277;3,058;4,218;23,180
25261,000;3,550;0,846;-35,209;1,660;9,478;5,050;37,138;4,783;-2,340;-2,624;0,000;38,700;39,700;9,450;1,734;5,826;2,899;6,055;3,683;-3,017;26,416;0,000;269,740;Inf;280,000;280,000;4,356;3,066;4,256;23,185
25261,500;2,658;0,750;-33,909;1,765;9,419;5,050;37,138;4,783;-2,340;-2,624;0,000;38,700;39,700;9,588;1,689;5,922;2,913;6,140;3,668;-3,017;26,416;0,000;269,740;Inf;280,000;280,000;4,616;3,074;4,334;23,164
25262,000;2,658;0,750;-33,909;1,765;9,419;5,050;37,138;4,783;-2,340;-2,624;0,000;38,700;39,700;9,588;1,689;5,944;2,200;6,125;3,202;-3,017;26,416;0,000;270,140;Inf;280,000;280,000;4,661;3,067;4,282;23,156
25262,500;2,658;0,750;-33,909;1,765;9,419;5,050;37,138;4,783;-2,340;-2,624;0,000;38,700;39,700;9,588;1,689;5,779;1,848;5,991;2,773;-3,017;26,416;0,000;270,140;Inf;280,000;280,000;4,368;3,061;4,231;23,148
25263,000;2,658;0,750;-33,909;1,765;9,419;5,050;37,138;4,783;-2,340;-2,624;0,000;38,700;39,700;9,588;1,689;5,692;2,280;5,991;3,124;-3,017;26,416;0,000;270,040;Inf;280,000;280,000;4,098;3,054;4,192;23,118
25263,500;2,658;0,750;-33,909;1,765;9,419;5,050;37,138;4,783;-2,340;-2,624;0,000;38,700;39,700;9,588;1,689;5,739;2,883;6,019;3,512;-3,017;26,416;0,000;270,040;Inf;280,000;280,000;4,272;3,048;4,233;23,133
25264,000;2,658;0,750;-33,909;1,765;9,419;5,065;37,124;4,794;-2,345;-2,652;0,000;38,756;39,754;9,588;1,689;5,883;2,683;6,090;3,539;-3,014;26,419;0,000;270,240;Inf;280,000;280,000;4,538;3,041;4,279;23,130
25264,500;2,658;0,750;-33,909;1,765;9,419;5,065;37,124;4,794;-2,345;-2,652;0,000;38,800;39,800;9,588;1,689;5,912;2,310;6,090;3,075;-3,014;26,419;0,000;270,240;Inf;280,000;280,000;4,549;3,035;4,299;23,099
25265,000;2,696;0,727;-33,938;1,788;9,429;5,065;37,124;4,794;-2,345;-2,652;0,000;38,800;39,800;9,566;1,697;5,825;1,968;6,038;2,754;-3,014;26,419;0,000;270,240;Inf;280,000;280,000;4,347;3,029;4,200;23,105
25265,500;2,696;0,727;-33,938;1,788;9,429;5,065;37,124;4,794;-2,345;-2,652;0,000;38,800;39,800;9,566;1,697;5,658;1,741;5,814;2,547;-3,014;26,419;0,000;270,240;Inf;280,000;280,000;4,146;3,023;4,131;23,042
25266,000;2,696;0,727;-33,938;1,788;9,429;5,065;37,124;4,794;-2,345;-2,652;0,000;38,800;39,800;9,566;1,697;5,542;2,157;5,752;3,042;-3,014;26,419;0,000;269,640;Inf;280,000;280,000;3,940;3,018;4,166;22,988
25266,500;2,696;0,727;-33,938;1,788;9,429;5,065;37,124;4,794;-2,345;-2,652;0,000;38,800;39,800;9,566;1,697;5,675;2,758;5,896;3,308;-3,014;26,419;0,000;269,640;Inf;280,000;280,000;4,123;3,013;4,208;23,067
25267,000;2,696;0,727;-33,938;1,788;9,429;5,059;37,093;4,806;-2,375;-2,640;0,000;38,759;39,702;9,566;1,697;5,714;2,473;5,904;3,123;-3,024;26,421;0,000;269,640;Inf;280,000;280,000;4,409;3,007;4,197;23,114
25267,500;2,696;0,727;-33,938;1,788;9,429;5,059;37,093;4,806;-2,375;-2,640;0,000;38,800;39,700;9,566;1,697;5,712;2,194;5,913;2,903;-3,024;26,421;0,000;269,640;Inf;280,000;280,000;4,304;3,002;4,185;23,211
25268,000;2,509;0,621;-35,180;1,778;9,514;5,059;37,093;4,806;-2,375;-2,640;0,000;38,800;39,700;9,470;1,720;5,629;1,818;5,843;2,652;-3,024;26,421;0,000;270,140;Inf;280,000;280,000;4,180;2,997;4,143;23,262
25268,500;2,509;0,621;-35,180;1,778;9,514;5,059;37,093;4,806;-2,375;-2,640;0,000;38,800;39,700;9,470;1,720;5,541;1,976;5,792;2,703;-3,024;26,421;0,000;270,140;Inf;280,000;280,000;3,985;2,989;4,076;23,206
25269,000;2,509;0,621;-35,180;1,778;9,514;5,059;37,093;4,806;-2,375;-2,640;0,000;38,800;39,700;9,470;1,720;5,543;2,255;5,771;2,870;-3,024;26,421;0,000;269,540;Inf;280,000;280,000;4,003;2,981;4,094;23,155
25269,500;2,509;0,621;-35,180;1,778;9,514;5,059;37,093;4,806;-2,375;-2,640;0,000;38,800;39,700;9,470;1,720;5,611;2,705;5,856;3,515;-3,024;26,421;0,000;269,540;Inf;280,000;280,000;4,110;2,974;4,101;23,156
25270,000;2,509;0,621;-35,180;1,778;9,514;5,056;37,058;4,781;-2,387;-2,630;0,000;38,768;39,728;9,470;1,720;5,718;1,987;5,882;2,890;-3,024;26,418;0,000;269,740;Inf;280,000;280,000;4,422;2,966;4,138;23,156
25270,500;2,509;0,621;-35,180;1,778;9,514;5,056;37,058;4,781;-2,387;-2,630;0,000;38,800;39,700;9,470;1,720;5,658;1,725;5,842;2,551;-3,024;26,418;0,000;269,740;Inf;280,000;280,000;4,119;2,959;4,103;23,173
25271,000;2,509;0,621;-35,180;1,778;9,514;5,056;37,058;4,781;-2,387;-2,630;0,000;38,800;39,700;9,470;1,720;5,587;2,059;5,793;2,839;-3,024;26,418;0,000;269,740;Inf;280,000;280,000;3,944;2,951;4,036;23,211
25271,500;3,046;0,693;-35,209;1,764;9,484;5,056;37,058;4,781;-2,387;-2,630;0,000;38,800;39,700;9,460;1,676;5,598;2,400;5,824;3,283;-3,024;26,418;0,000;269,740;Inf;280,000;280,000;4,070;2,944;4,033;23,285
25272,000;3,046;0,693;-35,209;1,764;9,484;5,056;37,058;4,781;-2,387;-2,630;0,000;38,800;39,700;9,460;1,676;5,670;2,841;5,892;3,414;-3,024;26,418;0,000;269,840;Inf;280,000;280,000;4,276;2,946;4,126;23,418
25272,500;3,046;0,693;-35,209;1,764;9,484;5,056;37,058;4,781;-2,387;-2,630;0,000;38,800;39,700;9,460;1,676;5,774;2,717;5,969;3,385;-3,024;26,418;0,000;269,840;Inf;280,000;280,000;4,454;2,947;4,142;23,448
25273,000;3,046;0,693;-35,209;1,764;9,484;5,056;37,058;4,781;-2,387;-2,630;0,000;38,800;39,700;9,460;1,676;5,773;2,369;5,947;3,060;-3,024;26,418;0,000;269,840;Inf;280,000;280,000;4,461;2,949;4,121;23,442
25273,500;3,046;0,693;-35,209;1,764;9,484;5,051;37,075;4,781;-2,376;-2,632;0,000;38,776;39,691;9,460;1,676;5,606;2,152;5,841;2,877;-3,019;26,412;0,000;269,840;Inf;280,000;280,000;4,287;2,950;4,069;23,440
25274,000;3,046;0,693;-35,209;1,764;9,484;5,051;37,075;4,781;-2,376;-2,632;0,000;38,800;39,700;9,460;1,676;5,629;2,724;5,886;3,527;-3,019;26,412;0,000;269,440;Inf;280,000;280,000;4,119;2,952;4,078;23,483
25274,500;3,064;0,817;-33,303;1,766;9,373;5,051;37,075;4,781;-2,376;-2,632;0,000;38,800;39,700;9,707;1,638;5,847;2,988;6,031;3,869;-3,019;26,412;0,000;269,440;Inf;280,000;280,000;4,441;2,954;4,133;23,483
25275,000;3,064;0,817;-33,303;1,766;9,373;5,051;37,075;4,781;-2,376;-2,632;0,000;38,800;39,700;9,707;1,638;5,900;2,455;6,034;3,267;-3,019;26,412;0,000;269,840;Inf;280,000;280,000;4,684;2,955;4,221;23,516
25275,500;3,064;0,817;-33,303;1,766;9,373;5,051;37,075;4,781;-2,376;-2,632;0,000;38,800;39,700;9,707;1,638;5,882;2,108;6,015;2,926;-3,019;26,412;0,000;269,840;Inf;280,000;280,000;4,414;2,957;4,219;23,500
25276,000;3,064;0,817;-33,303;1,766;9,373;5,051;37,075;4,781;-2,376;-2,632;0,000;38,800;39,700;9,707;1,638;5,751;1,915;5,938;2,690;-3,019;26,412;0,000;269,640;Inf;280,000;280,000;4,233;2,959;4,113;23,493
25276,500;3,064;0,817;-33,303;1,766;9,373;5,043;37,129;4,836;-2,347;-2,639;0,000;38,777;39,702;9,707;1,638;5,634;2,103;5,880;2,760;-3,028;26,418;0,000;269,640;Inf;280,000;280,000;4,073;2,961;4,149;23,500
25277,000;3,064;0,817;-33,303;1,766;9,373;5,043;37,129;4,836;-2,347;-2,639;0,000;38,800;39,700;9,707;1,638;5,698;2,497;5,927;3,358;-3,028;26,418;0,000;269,440;Inf;280,000;280,000;4,094;2,962;4,168;23,507
25277,500;3,064;0,817;-33,303;1,766;9,373;5,043;37,129;4,836;-2,347;-2,639;0,000;38,800;39,700;9,707;1,638;5,773;2,215;5,944;3,128;-3,028;26,418;0,000;269,440;Inf;280,000;280,000;4,370;2,964;4,192;23,452
25278,000;3,028;0,756;-35,209;1,712;9,453;5,043;37,129;4,836;-2,347;-2,639;0,000;38,800;39,700;9,457;1,810;5,736;1,976;5,914;2,751;-3,028;26,418;0,000;269,440;Inf;280,000;280,000;4,265;2,966;4,168;23,357
25278,500;3,028;0,756;-35,209;1,712;9,453;5,043;37,129;4,836;-2,347;-2,639;0,000;38,800;39,700;9,457;1,810;5,656;1,853;5,869;2,611;-3,028;26,418;0,000;269,440;Inf;280,000;280,000;4,094;2,967;4,124;23,349
25279,000;3,028;0,756;-35,209;1,712;9,453;5,043;37,129;4,836;-2,347;-2,639;0,000;38,800;39,700;9,457;1,810;5,585;1,853;5,790;2,651;-3,028;26,418;0,000;269,140;Inf;280,000;280,000;3,997;2,968;4,077;23,281
25279,500;3,028;0,756;-35,209;1,712;9,453;5,043;37,129;4,836;-2,347;-2,639;0,000;38,800;39,700;9,457;1,810;5,543;2,101;5,792;2,956;-3,028;26,418;0,000;269,140;Inf;280,000;280,000;3,970;2,969;4,077;23,121
25280,000;3,028;0,756;-35,209;1,712;9,453;5,078;37,119;4,789;-2,370;-2,652;0,000;38,773;39,699;9,457;1,810;5,605;2,603;5,842;3,155;-3,035;26,415;0,000;269,340;Inf;280,000;280,000;4,098;2,970;4,085;23,059
25280,500;3,028;0,756;-35,209;1,712;9,453;5,078;37,119;4,789;-2,370;-2,652;0,000;38,800;39,700;9,457;1,810;5,631;2,206;5,832;2,891;-3,035;26,415;0,000;269,340;Inf;280,000;280,000;4,301;2,971;4,082;23,013
25281,000;2,651;0,727;-33,959;1,814;9,416;5,078;37,119;4,789;-2,370;-2,652;0,000;38,800;39,700;9,549;1,648;5,566;1,737;5,763;2,567;-3,035;26,415;0,000;269,940;Inf;280,000;280,000;4,140;2,972;4,061;22,989
25281,500;2,651;0,727;-33,959;1,814;9,416;5,078;37,119;4,789;-2,370;-2,652;0,000;38,800;39,700;9,549;1,648;5,453;1,818;5,711;2,512;-3,035;26,415;0,000;269,940;Inf;280,000;280,000;3,908;2,966;3,999;22,962
25282,000;2,651;0,727;-33,959;1,814;9,416;5,078;37,119;4,789;-2,370;-2,652;0,000;38,800;39,700;9,549;1,648;5,455;2,059;5,688;2,741;-3,035;26,415;0,000;269,640;Inf;280,000;280,000;3,873;2,961;3,986;22,958
25282,500;2,651;0,727;-33,959;1,814;9,416;5,078;37,119;4,789;-2,370;-2,652;0,000;38,800;39,700;9,549;1,648;5,502;2,315;5,728;3,129;-3,035;26,415;0,000;269,640;Inf;280,000;280,000;3,986;2,956;3,992;22,910
25283,000;2,651;0,727;-33,959;1,814;9,416;5,062;37,071;4,797;-2,397;-2,635;0,000;38,768;39,727;9,549;1,648;5,562;2,181;5,776;3,027;-3,042;26,411;0,000;269,440;Inf;280,000;280,000;4,169;2,951;4,003;22,987
25283,500;2,651;0,727;-33,959;1,814;9,416;5,062;37,071;4,797;-2,397;-2,635;0,000;38,800;39,700;9,549;1,648;5,553;1,937;5,771;2,784;-3,042;26,411;0,000;269,440;Inf;280,000;280,000;4,136;2,946;3,974;23,097
25284,000;2,651;0,727;-33,959;1,814;9,416;5,062;37,071;4,797;-2,397;-2,635;0,000;38,800;39,700;9,549;1,648;5,404;1,680;5,632;2,498;-3,042;26,411;0,000;269,640;Inf;280,000;280,000;4,011;2,941;3,923;23,085
25284,500;2,863;0,770;-33,716;1,762;9,443;5,062;37,071;4,797;-2,397;-2,635;0,000;38,800;39,700;9,616;1,765;5,355;2,046;5,620;2,601;-3,042;26,411;0,000;269,640;Inf;280,000;280,000;3,804;2,937;3,889;23,092
25285,000;2,863;0,770;-33,716;1,762;9,443;5,062;37,071;4,797;-2,397;-2,635;0,000;38,800;39,700;9,616;1,765;5,400;2,180;5,645;2,881;-3,042;26,411;0,000;269,540;Inf;280,000;280,000;3,905;2,935;3,912;23,119
25285,500;2,863;0,770;-33,716;1,762;9,443;5,062;37,071;4,797;-2,397;-2,635;0,000;38,800;39,700;9,616;1,765;5,490;2,195;5,692;3,080;-3,042;26,411;0,000;269,540;Inf;280,000;280,000;4,026;2,934;3,930;23,141
25286,000;2,863;0,770;-33,716;1,762;9,443;5,062;37,071;4,797;-2,397;-2,635;0,000;38,800;39,700;9,616;1,765;5,525;1,913;5,715;2,787;-3,042;26,411;0,000;269,340;Inf;280,000;280,000;4,114;2,933;3,937;23,113
25286,500;2,863;0,770;-33,716;1,762;9,443;5,063;37,065;4,810;-2,402;-2,643;0,000;38,766;39,765;9,616;1,765;5,502;1,775;5,683;2,588;-3,034;26,409;0,000;269,340;Inf;280,000;280,000;3,985;2,932;3,917;22,998
25287,000;2,863;0,770;-33,716;1,762;9,443;5,063;37,065;4,810;-2,402;-2,643;0,000;38,800;39,800;9,616;1,765;5,425;1,609;5,627;2,481;-3,034;26,409;0,000;269,540;Inf;280,000;280,000;3,887;2,931;3,868;22,926
25287,500;3,015;0,693;-35,209;1,783;9,514;5,063;37,065;4,810;-2,402;-2,643;0,000;38,800;39,800;9,457;1,758;5,404;2,403;5,642;3,047;-3,034;26,409;0,000;269,540;Inf;280,000;280,000;3,785;2,930;3,844;22,967
25288,000;3,015;0,693;-35,209;1,783;9,514;5,063;37,065;4,810;-2,402;-2,643;0,000;38,800;39,800;9,457;1,758;5,518;2,347;5,703;3,086;-3,034;26,409;0,000;269,340;Inf;280,000;280,000;4,124;2,931;3,887;22,931
25288,500;3,015;0,693;-35,209;1,783;9,514;5,063;37,065;4,810;-2,402;-2,643;0,000;38,800;39,800;9,457;1,758;5,530;2,043;5,735;2,830;-3,034;26,409;0,000;269,340;Inf;280,000;280,000;4,164;2,932;3,927;22,895
25289,000;3,015;0,693;-35,209;1,783;9,514;5,063;37,065;4,810;-2,402;-2,643;0,000;38,800;39,800;9,457;1,758;5,484;1,865;5,700;2,578;-3,034;26,409;0,000;269,340;Inf;280,000;280,000;4,034;2,934;3,920;22,864
25289,500;3,015;0,693;-35,209;1,783;9,514;5,048;37,097;4,814;-2,391;-2,630;0,000;38,765;39,724;9,457;1,758;5,385;1,575;5,625;2,378;-3,034;26,419;0,000;269,340;Inf;280,000;280,000;3,907;2,935;3,878;22,864
25290,000;3,015;0,693;-35,209;1,783;9,514;5,048;37,097;4,814;-2,391;-2,630;0,000;38,800;39,700;9,457;1,758;5,317;1,787;5,592;2,604;-3,034;26,419;0,000;269,040;Inf;280,000;280,000;3,740;2,936;3,840;22,827
25290,500;3,015;0,693;-35,209;1,783;9,514;5,048;37,097;4,814;-2,391;-2,630;0,000;38,800;39,700;9,457;1,758;5,377;2,430;5,652;3,182;-3,034;26,419;0,000;269,040;Inf;280,000;280,000;3,825;2,938;3,894;22,809
25291,000;3,195;0,763;-35,209;1,744;9,451;5,048;37,097;4,814;-2,391;-2,630;0,000;38,800;39,700;9,530;1,783;5,486;2,241;5,722;2,880;-3,034;26,419;0,000;269,140;Inf;280,000;280,000;4,160;2,939;3,924;22,762
25291,500;3,195;0,763;-35,209;1,744;9,451;5,048;37,097;4,814;-2,391;-2,630;0,000;38,800;39,700;9,530;1,783;5,466;1,770;5,710;2,630;-3,034;26,419;0,000;269,140;Inf;280,000;280,000;4,082;2,943;3,911;22,754
25292,000;3,195;0,763;-35,209;1,744;9,451;5,048;37,097;4,814;-2,391;-2,630;0,000;38,800;39,700;9,530;1,783;5,386;1,469;5,629;2,425;-3,034;26,419;0,000;269,440;Inf;280,000;280,000;3,894;2,947;3,914;22,756
25292,500;3,195;0,763;-35,209;1,744;9,451;5,048;37,097;4,814;-2,391;-2,630;0,000;38,800;39,700;9,530;1,783;5,284;1,740;5,586;2,569;-3,034;26,419;0,000;269,440;Inf;280,000;280,000;3,727;2,951;3,830;22,753
25293,000;3,195;0,763;-35,209;1,744;9,451;5,059;37,107;4,796;-2,398;-2,629;0,000;38,756;39,692;9,530;1,783;5,298;2,085;5,584;2,691;-3,034;26,416;0,000;269,940;Inf;280,000;280,000;3,795;2,955;3,800;22,817
25293,500;3,195;0,763;-35,209;1,744;9,451;5,059;37,107;4,796;-2,398;-2,629;0,000;38,800;39,700;9,530;1,783;5,381;2,099;5,587;2,756;-3,034;26,416;0,000;269,940;Inf;280,000;280,000;3,915;2,959;3,872;22,833
25294,000;3,464;0,817;-35,209;1,722;9,484;5,059;37,107;4,796;-2,398;-2,629;0,000;38,800;39,700;9,492;1,608;5,405;1,995;5,632;2,753;-3,034;26,416;0,000;269,240;Inf;280,000;280,000;3,956;2,963;3,867;22,812
25294,500;3,464;0,817;-35,209;1,722;9,484;5,059;37,107;4,796;-2,398;-2,629;0,000;38,800;39,700;9,492;1,608;5,394;1,725;5,613;2,550;-3,034;26,416;0,000;269,240;Inf;280,000;280,000;3,946;2,971;3,867;22,809
25295,000;3,464;0,817;-35,209;1,722;9,484;5,059;37,107;4,796;-2,398;-2,629;0,000;38,800;39,700;9,492;1,608;5,332;1,485;5,563;2,420;-3,034;26,416;0,000;269,340;Inf;280,000;280,000;3,820;2,979;3,843;22,786
25295,500;3,464;0,817;-35,209;1,722;9,484;5,059;37,107;4,796;-2,398;-2,629;0,000;38,800;39,700;9,492;1,608;5,268;1,641;5,512;2,539;-3,034;26,416;0,000;269,340;Inf;280,000;280,000;3,700;2,987;3,796;22,792
25296,000;3,464;0,817;-35,209;1,722;9,484;5,075;37,113;4,808;-2,398;-2,646;0,000;38,763;39,737;9,492;1,608;5,264;2,101;5,545;2,687;-3,032;26,414;0,000;269,840;Inf;280,000;280,000;3,740;2,995;3,756;22,863
25296,500;3,464;0,817;-35,209;1,722;9,484;5,075;37,113;4,808;-2,398;-2,646;0,000;38,800;39,700;9,492;1,608;5,332;2,034;5,560;2,770;-3,032;26,414;0,000;269,840;Inf;280,000;280,000;3,899;3,003;3,791;22,836
25297,000;3,103;0,807;-33,761;1,756;9,459;5,075;37,113;4,808;-2,398;-2,646;0,000;38,800;39,700;9,696;1,637;5,390;1,920;5,600;2,820;-3,032;26,414;0,000;269,240;Inf;280,000;280,000;3,924;3,010;3,822;22,816
25297,500;3,103;0,807;-33,761;1,756;9,459;5,075;37,113;4,808;-2,398;-2,646;0,000;38,800;39,700;9,696;1,637;5,365;1,787;5,617;2,646;-3,032;26,414;0,000;269,240;Inf;280,000;280,000;3,932;3,012;3,799;22,863
25298,000;3,103;0,807;-33,761;1,756;9,459;5,075;37,113;4,808;-2,398;-2,646;0,000;38,800;39,700;9,696;1,637;5,278;1,679;5,533;2,527;-3,032;26,414;0,000;269,640;Inf;280,000;280,000;3,854;3,013;3,775;22,902
25298,500;3,103;0,807;-33,761;1,756;9,459;5,075;37,113;4,808;-2,398;-2,646;0,000;38,800;39,700;9,696;1,637;5,272;2,216;5,566;2,821;-3,032;26,414;0,000;269,640;Inf;280,000;280,000;3,754;3,015;3,756;22,986
25299,000;3,103;0,807;-33,761;1,756;9,459;5,075;37,113;4,808;-2,398;-2,646;0,000;38,800;39,700;9,696;1,637;5,370;2,198;5,602;2,863;-3,032;26,414;0,000;269,340;Inf;280,000;280,000;3,969;3,016;3,805;23,003
25299,500;3,103;0,807;-33,761;1,756;9,459;5,057;37,067;4,787;-2,424;-2,642;0,000;38,748;39,667;9,696;1,637;5,418;1,968;5,624;2,694;-3,039;26,410;0,000;269,340;Inf;280,000;280,000;4,008;3,018;3,825;23,003
25300,000;3,103;0,807;-33,761;1,756;9,459;5,057;37,067;4,787;-2,424;-2,642;0,000;38,700;39,700;9,696;1,637;5,393;1,762;5,620;2,519;-3,039;26,410;0,000;269,740;Inf;280,000;280,000;3,926;3,019;3,846;23,000
25300,500;2,597;0,674;-35,033;1,764;9,456;5,057;37,067;4,787;-2,424;-2,642;0,000;38,700;39,700;9,535;1,924;5,358;1,676;5,600;2,474;-3,039;26,410;0,000;269,740;Inf;280,000;280,000;3,823;3,020;3,794;22,979
25301,000;2,597;0,674;-35,033;1,764;9,456;5,057;37,067;4,787;-2,424;-2,642;0,000;38,700;39,700;9,535;1,924;5,284;1,568;5,540;2,489;-3,039;26,410;0,000;270,140;Inf;280,000;280,000;3,777;3,014;3,764;22,986
25301,500;2,597;0,674;-35,033;1,764;9,456;5,057;37,067;4,787;-2,424;-2,642;0,000;38,700;39,700;9,535;1,924;5,320;2,300;5,565;2,957;-3,039;26,410;0,000;270,140;Inf;280,000;280,000;3,720;3,007;3,770;23,033
25302,000;2,597;0,674;-35,033;1,764;9,456;5,057;37,067;4,787;-2,424;-2,642;0,000;38,700;39,700;9,535;1,924;5,436;2,176;5,616;2,909;-3,039;26,410;0,000;270,240;Inf;280,000;280,000;4,035;3,000;3,796;23,104
25302,500;2,597;0,674;-35,033;1,764;9,456;5,037;37,043;4,791;-2,429;-2,648;0,000;38,748;39,697;9,535;1,924;5,452;1,926;5,631;2,699;-3,033;26,417;0,000;270,240;Inf;280,000;280,000;4,034;2,993;3,816;23,080
25303,000;2,597;0,674;-35,033;1,764;9,456;5,037;37,043;4,791;-2,429;-2,648;0,000;38,700;39,700;9,535;1,924;5,385;1,666;5,572;2,492;-3,033;26,417;0,000;270,040;Inf;280,000;280,000;3,927;2,987;3,816;23,117
25303,500;2,778;0,660;-35,209;1,775;9,588;5,037;37,043;4,791;-2,429;-2,648;0,000;38,700;39,700;9,453;1,696;5,300;1,736;5,556;2,624;-3,033;26,417;0,000;270,040;Inf;280,000;280,000;3,779;2,980;3,802;23,119
25304,000;2,778;0,660;-35,209;1,775;9,588;5,037;37,043;4,791;-2,429;-2,648;0,000;38,700;39,700;9,453;1,696;5,280;2,114;5,527;2,776;-3,033;26,417;0,000;270,040;Inf;280,000;280,000;3,804;2,977;3,844;23,138
25304,500;2,778;0,660;-35,209;1,775;9,588;5,037;37,043;4,791;-2,429;-2,648;0,000;38,700;39,700;9,453;1,696;5,372;2,357;5,594;2,977;-3,033;26,417;0,000;270,040;Inf;280,000;280,000;3,924;2,974;3,892;23,162
