t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
25305,000;2,778;0,660;-35,209;1,775;9,588;5,037;37,043;4,791;-2,429;-2,648;0,000;38,700;39,700;9,453;1,696;5,468;1,907;5,650;2,629;-3,033;26,417;0,000;270,140;Inf;280,000;280,000;4,075;2,971;3,900;23,283
25305,500;2,778;0,660;-35,209;1,775;9,588;5,037;37,043;4,791;-2,429;-2,648;0,000;38,700;39,700;9,453;1,696;5,355;1,665;5,590;2,391;-3,033;26,417;0,000;270,140;Inf;280,000;280,000;3,913;2,968;3,861;23,289
25306,000;2,778;0,660;-35,209;1,775;9,588;5,035;37,066;4,792;-2,417;-2,638;0,000;38,750;39,665;9,453;1,696;5,291;1,758;5,542;2,484;-3,030;26,423;0,000;270,240;Inf;280,000;280,000;3,750;2,964;3,832;23,331
25306,500;2,778;0,660;-35,209;1,775;9,588;5,035;37,066;4,792;-2,417;-2,638;0,000;38,800;39,700;9,453;1,696;5,249;2,186;5,566;2,941;-3,030;26,423;0,000;270,240;Inf;280,000;280,000;3,769;2,961;3,804;23,342
25307,000;2,781;0,710;-34,291;1,803;9,453;5,035;37,066;4,792;-2,417;-2,638;0,000;38,800;39,700;9,516;1,525;5,365;2,447;5,612;2,958;-3,030;26,423;0,000;270,040;Inf;280,000;280,000;3,985;2,958;3,845;23,377
25307,500;2,781;0,710;-34,291;1,803;9,453;5,035;37,066;4,792;-2,417;-2,638;0,000;38,800;39,700;9,516;1,525;5,449;2,252;5,655;2,862;-3,030;26,423;0,000;270,040;Inf;280,000;280,000;4,096;2,955;3,884;23,451
25308,000;2,781;0,710;-34,291;1,803;9,453;5,035;37,066;4,792;-2,417;-2,638;0,000;38,800;39,700;9,516;1,525;5,434;1,961;5,632;2,702;-3,030;26,423;0,000;269,940;Inf;280,000;280,000;4,054;2,953;3,864;23,431
25308,500;2,781;0,710;-34,291;1,803;9,453;5,035;37,066;4,792;-2,417;-2,638;0,000;38,800;39,700;9,516;1,525;5,287;1,652;5,540;2,338;-3,030;26,423;0,000;269,940;Inf;280,000;280,000;3,932;2,950;3,816;23,420
25309,000;2,781;0,710;-34,291;1,803;9,453;5,021;37,105;4,807;-2,406;-2,637;0,000;38,749;39,625;9,516;1,525;5,258;1,934;5,528;2,759;-3,031;26,429;0,000;270,240;Inf;280,000;280,000;3,704;2,947;3,815;23,391
25309,500;2,781;0,710;-34,291;1,803;9,453;5,021;37,105;4,807;-2,406;-2,637;0,000;38,700;39,600;9,516;1,525;5,348;2,632;5,615;3,198;-3,031;26,429;0,000;270,240;Inf;280,000;280,000;3,870;2,944;3,863;23,378
25310,000;3,519;0,827;-35,209;1,713;9,530;5,021;37,105;4,807;-2,406;-2,637;0,000;38,700;39,600;9,478;1,621;5,511;2,472;5,693;3,126;-3,031;26,429;0,000;270,140;Inf;280,000;280,000;4,198;2,942;3,880;23,418
25310,500;3,519;0,827;-35,209;1,713;9,530;5,021;37,105;4,807;-2,406;-2,637;0,000;38,700;39,600;9,478;1,621;5,469;1,889;5,670;2,619;-3,031;26,429;0,000;270,140;Inf;280,000;280,000;4,201;2,951;3,903;23,399
25311,000;3,519;0,827;-35,209;1,713;9,530;5,021;37,105;4,807;-2,406;-2,637;0,000;38,700;39,600;9,478;1,621;5,360;1,355;5,590;2,238;-3,031;26,429;0,000;270,040;Inf;280,000;280,000;3,912;2,970;3,818;23,367
25311,500;3,519;0,827;-35,209;1,713;9,530;5,021;37,105;4,807;-2,406;-2,637;0,000;38,700;39,600;9,478;1,621;5,266;1,559;5,532;2,374;-3,031;26,429;0,000;270,040;Inf;280,000;280,000;3,636;2,979;3,775;23,365
25312,000;3,519;0,827;-35,209;1,713;9,530;5,021;37,105;4,807;-2,406;-2,637;0,000;38,700;39,600;9,478;1,621;5,446;2,804;5,642;3,316;-3,031;26,429;0,000;269,640;Inf;280,000;280,000;4,302;2,987;3,850;23,347
25312,500;3,519;0,827;-35,209;1,713;9,530;5,021;37,072;4,794;-2,443;-2,649;0,000;38,731;39,592;9,478;1,621;5,551;2,379;5,710;3,060;-3,040;26,417;0,000;269,640;Inf;280,000;280,000;4,302;2,987;3,898;23,357
25313,000;3,519;0,827;-35,209;1,713;9,530;5,021;37,072;4,794;-2,443;-2,649;0,000;38,700;39,600;9,478;1,621;5,490;2,046;5,714;2,713;-3,040;26,417;0,000;269,940;Inf;280,000;280,000;4,175;2,996;3,914;23,331
25313,500;2,726;0,694;-34,766;1,718;9,457;5,021;37,072;4,794;-2,443;-2,649;0,000;38,700;39,600;9,597;1,816;5,401;1,497;5,631;2,379;-3,040;26,417;0,000;269,940;Inf;280,000;280,000;3,991;3,005;3,925;23,384
25314,000;2,726;0,694;-34,766;1,718;9,457;5,021;37,072;4,794;-2,443;-2,649;0,000;38,700;39,600;9,597;1,816;5,307;1,422;5,565;2,350;-3,040;26,417;0,000;269,840;Inf;280,000;280,000;3,727;3,000;3,861;23,357
25314,500;2,726;0,694;-34,766;1,718;9,457;5,021;37,072;4,794;-2,443;-2,649;0,000;38,700;39,600;9,597;1,816;5,256;2,141;5,566;2,786;-3,040;26,417;0,000;269,840;Inf;280,000;280,000;3,661;2,996;3,894;23,314
25315,000;2,726;0,694;-34,766;1,718;9,457;5,021;37,072;4,794;-2,443;-2,649;0,000;38,700;39,600;9,597;1,816;5,429;2,585;5,638;3,224;-3,040;26,417;0,000;270,140;Inf;280,000;280,000;3,937;2,991;3,947;23,293
25315,500;2,726;0,694;-34,766;1,718;9,457;5,019;37,027;4,768;-2,453;-2,654;0,000;38,728;39,600;9,597;1,816;5,526;2,093;5,723;2,781;-3,022;26,429;0,000;270,140;Inf;280,000;280,000;4,219;2,987;3,958;23,335
25316,000;2,726;0,694;-34,766;1,718;9,457;5,019;37,027;4,768;-2,453;-2,654;0,000;38,700;39,600;9,597;1,816;5,468;1,872;5,680;2,537;-3,022;26,429;0,000;269,440;Inf;280,000;280,000;4,031;2,983;3,953;23,323
25316,500;2,192;0,590;-34,176;1,763;9,363;5,019;37,027;4,768;-2,453;-2,654;0,000;38,700;39,600;9,600;1,713;5,355;1,925;5,635;2,682;-3,022;26,429;0,000;269,440;Inf;280,000;280,000;3,889;2,978;3,891;23,354
25317,000;2,192;0,590;-34,176;1,763;9,363;5,019;37,027;4,768;-2,453;-2,654;0,000;38,700;39,600;9,600;1,713;5,394;2,290;5,642;2,987;-3,022;26,429;0,000;269,440;Inf;280,000;280,000;3,899;2,965;3,909;23,297
25317,500;2,192;0,590;-34,176;1,763;9,363;5,019;37,027;4,768;-2,453;-2,654;0,000;38,700;39,600;9,600;1,713;5,555;2,864;5,750;3,611;-3,022;26,429;0,000;269,440;Inf;280,000;280,000;4,078;2,953;3,971;23,344
25318,000;2,192;0,590;-34,176;1,763;9,363;5,019;37,027;4,768;-2,453;-2,654;0,000;38,700;39,600;9,600;1,713;5,668;2,572;5,821;3,397;-3,022;26,429;0,000;270,140;Inf;280,000;280,000;4,445;2,940;4,083;23,440
25318,500;2,192;0,590;-34,176;1,763;9,363;4,994;37,019;4,783;-2,442;-2,624;0,000;38,725;39,595;9,600;1,713;5,681;2,114;5,829;2,905;-3,012;26,435;0,000;270,140;Inf;280,000;280,000;4,365;2,928;4,050;23,508
25319,000;2,192;0,590;-34,176;1,763;9,363;4,994;37,019;4,783;-2,442;-2,624;0,000;38,700;39,600;9,600;1,713;5,451;1,691;5,711;2,562;-3,012;26,435;0,000;269,940;Inf;280,000;280,000;4,132;2,916;4,007;23,622
25319,500;2,192;0,590;-34,176;1,763;9,363;4,994;37,019;4,783;-2,442;-2,624;0,000;38,700;39,600;9,600;1,713;5,430;2,462;5,723;3,312;-3,012;26,435;0,000;269,940;Inf;280,000;280,000;3,854;2,904;3,953;23,712
25320,000;2,941;0,695;-35,149;1,767;9,512;4,994;37,019;4,783;-2,442;-2,624;0,000;38,700;39,600;9,469;1,562;5,674;3,151;5,844;3,652;-3,012;26,435;0,000;269,340;Inf;280,000;280,000;4,232;2,892;4,044;23,757
25320,500;2,941;0,695;-35,149;1,767;9,512;4,994;37,019;4,783;-2,442;-2,624;0,000;38,700;39,600;9,469;1,562;5,775;2,733;5,908;3,312;-3,012;26,435;0,000;269,340;Inf;280,000;280,000;4,580;2,893;4,148;23,868
25321,000;2,941;0,695;-35,149;1,767;9,512;4,994;37,019;4,783;-2,442;-2,624;0,000;38,700;39,600;9,469;1,562;5,741;2,369;5,930;3,013;-3,012;26,435;0,000;269,840;Inf;280,000;280,000;4,432;2,894;4,165;23,946
25321,500;2,941;0,695;-35,149;1,767;9,512;4,994;37,019;4,783;-2,442;-2,624;0,000;38,700;39,600;9,469;1,562;5,643;2,078;5,862;2,743;-3,012;26,435;0,000;269,840;Inf;280,000;280,000;4,263;2,895;4,110;24,132
25322,000;2,941;0,695;-35,149;1,767;9,512;4,997;37,070;4,781;-2,446;-2,638;0,000;38,719;39,578;9,469;1,562;5,525;1,954;5,791;2,707;-3,021;26,425;0,000;269,040;Inf;280,000;280,000;4,081;2,896;4,090;24,165
25322,500;2,941;0,695;-35,149;1,767;9,512;4,997;37,070;4,781;-2,446;-2,638;0,000;38,700;39,600;9,469;1,562;5,726;3,052;5,920;3,811;-3,021;26,425;0,000;269,040;Inf;280,000;280,000;3,994;2,896;4,149;24,154
25323,000;3,658;0,874;-35,209;1,660;9,551;4,997;37,070;4,781;-2,446;-2,638;0,000;38,700;39,600;9,333;1,699;5,783;2,796;5,986;3,572;-3,021;26,425;0,000;269,340;Inf;280,000;280,000;4,627;2,897;4,230;24,141
25323,500;3,658;0,874;-35,209;1,660;9,551;4,997;37,070;4,781;-2,446;-2,638;0,000;38,700;39,600;9,333;1,699;5,804;2,223;5,960;3,078;-3,021;26,425;0,000;269,340;Inf;280,000;280,000;4,534;2,910;4,269;24,127
25324,000;3,658;0,874;-35,209;1,660;9,551;4,997;37,070;4,781;-2,446;-2,638;0,000;38,700;39,600;9,333;1,699;5,738;1,976;5,899;2,695;-3,021;26,425;0,000;269,240;Inf;280,000;280,000;4,267;2,922;4,238;24,133
25324,500;3,658;0,874;-35,209;1,660;9,551;4,997;37,070;4,781;-2,446;-2,638;0,000;38,700;39,600;9,333;1,699;5,649;2,396;5,876;3,061;-3,021;26,425;0,000;269,240;Inf;280,000;280,000;4,077;2,934;4,183;24,073
25325,000;3,658;0,874;-35,209;1,660;9,551;5,042;37,069;4,777;-2,445;-2,650;0,000;38,700;39,504;9,333;1,699;5,676;2,588;5,879;3,302;-3,025;26,424;0,000;269,540;Inf;280,000;280,000;4,245;2,946;4,288;23,954
25325,500;3,658;0,874;-35,209;1,660;9,551;5,042;37,069;4,777;-2,445;-2,650;0,000;38,700;39,500;9,333;1,699;5,753;3,154;5,968;3,795;-3,025;26,424;0,000;269,540;Inf;280,000;280,000;4,361;2,957;4,323;23,925
25326,000;3,658;0,874;-35,209;1,660;9,551;5,042;37,069;4,777;-2,445;-2,650;0,000;38,700;39,500;9,333;1,699;5,830;2,308;5,963;2,968;-3,025;26,424;0,000;269,640;Inf;280,000;280,000;4,668;2,969;4,333;23,911
25326,500;2,639;0,708;-33,262;1,733;9,420;5,042;37,069;4,777;-2,445;-2,650;0,000;38,700;39,500;9,715;1,654;5,737;2,029;5,902;2,710;-3,025;26,424;0,000;269,640;Inf;280,000;280,000;4,267;2,980;4,292;23,935
25327,000;2,639;0,708;-33,262;1,733;9,420;5,042;37,069;4,777;-2,445;-2,650;0,000;38,700;39,500;9,715;1,654;5,631;2,131;5,851;2,992;-3,025;26,424;0,000;269,840;Inf;280,000;280,000;4,095;2,975;4,255;23,931
25327,500;2,639;0,708;-33,262;1,733;9,420;5,042;37,069;4,777;-2,445;-2,650;0,000;38,700;39,500;9,715;1,654;5,673;3,033;5,909;3,514;-3,025;26,424;0,000;269,840;Inf;280,000;280,000;4,151;2,969;4,242;23,939
25328,000;2,639;0,708;-33,262;1,733;9,420;5,042;37,069;4,777;-2,445;-2,650;0,000;38,700;39,500;9,715;1,654;5,839;3,017;6,022;3,598;-3,025;26,424;0,000;269,340;Inf;280,000;280,000;4,532;2,964;4,345;23,989
25328,500;2,639;0,708;-33,262;1,733;9,420;5,031;37,007;4,760;-2,472;-2,652;0,000;38,683;39,515;9,715;1,654;5,901;2,703;6,065;3,344;-3,036;26,421;0,000;269,340;Inf;280,000;280,000;4,619;2,958;4,362;23,992
25329,000;2,639;0,708;-33,262;1,733;9,420;5,031;37,007;4,760;-2,472;-2,652;0,000;38,700;39,500;9,715;1,654;5,851;2,410;6,026;3,033;-3,036;26,421;0,000;269,740;Inf;280,000;280,000;4,503;2,953;4,334;24,012
25329,500;2,884;0,689;-35,209;1,628;9,522;5,031;37,007;4,760;-2,472;-2,652;0,000;38,700;39,500;9,368;1,796;5,717;1,968;5,924;2,705;-3,036;26,421;0,000;269,740;Inf;280,000;280,000;4,330;2,948;4,256;23,972
25330,000;2,884;0,689;-35,209;1,628;9,522;5,031;37,007;4,760;-2,472;-2,652;0,000;38,700;39,500;9,368;1,796;5,680;2,799;5,931;3,510;-3,036;26,421;0,000;269,340;Inf;280,000;280,000;4,079;2,947;4,274;23,978
25330,500;2,884;0,689;-35,209;1,628;9,522;5,031;37,007;4,760;-2,472;-2,652;0,000;38,700;39,500;9,368;1,796;5,769;3,115;6,004;3,568;-3,036;26,421;0,000;269,340;Inf;280,000;280,000;4,480;2,946;4,350;24,014
25331,000;2,884;0,689;-35,209;1,628;9,522;5,031;37,007;4,760;-2,472;-2,652;0,000;38,700;39,500;9,368;1,796;5,842;2,865;6,015;3,414;-3,036;26,421;0,000;270,040;Inf;280,000;280,000;4,614;2,945;4,385;23,975
25331,500;2,884;0,689;-35,209;1,628;9,522;5,012;37,020;4,765;-2,466;-2,648;0,000;38,682;39,487;9,368;1,796;5,816;2,537;5,992;3,198;-3,022;26,425;0,000;270,040;Inf;280,000;280,000;4,534;2,944;4,369;23,957
25332,000;2,884;0,689;-35,209;1,628;9,522;5,012;37,020;4,765;-2,466;-2,648;0,000;38,700;39,500;9,368;1,796;5,723;2,001;5,910;2,743;-3,022;26,425;0,000;269,740;Inf;280,000;280,000;4,386;2,943;4,299;23,792
25332,500;2,884;0,689;-35,209;1,628;9,522;5,012;37,020;4,765;-2,466;-2,648;0,000;38,700;39,500;9,368;1,796;5,615;2,367;5,876;2,950;-3,022;26,425;0,000;269,740;Inf;280,000;280,000;4,094;2,942;4,284;23,728
25333,000;2,909;0,689;-35,209;1,759;9,528;5,012;37,020;4,765;-2,466;-2,648;0,000;38,700;39,500;9,414;1,657;5,690;2,786;5,913;3,455;-3,022;26,425;0,000;269,640;Inf;280,000;280,000;4,202;2,941;4,336;23,707
25333,500;2,909;0,689;-35,209;1,759;9,528;5,012;37,020;4,765;-2,466;-2,648;0,000;38,700;39,500;9,414;1,657;5,831;2,809;6,025;3,431;-3,022;26,425;0,000;269,640;Inf;280,000;280,000;4,461;2,940;4,407;23,705
25334,000;2,909;0,689;-35,209;1,759;9,528;5,012;37,020;4,765;-2,466;-2,648;0,000;38,700;39,500;9,414;1,657;5,822;2,249;5,995;3,040;-3,022;26,425;0,000;269,240;Inf;280,000;280,000;4,524;2,940;4,397;23,736
25334,500;2,909;0,689;-35,209;1,759;9,528;5,012;37,020;4,765;-2,466;-2,648;0,000;38,700;39,500;9,414;1,657;5,740;1,982;5,937;2,720;-3,022;26,425;0,000;269,240;Inf;280,000;280,000;4,277;2,939;4,362;23,768
25335,000;2,909;0,689;-35,209;1,759;9,528;4,996;37,045;4,775;-2,455;-2,638;0,000;38,679;39,500;9,414;1,657;5,639;2,232;5,901;2,918;-3,016;26,426;0,000;269,540;Inf;280,000;280,000;4,095;2,939;4,292;23,805
25335,500;2,909;0,689;-35,209;1,759;9,528;4,996;37,045;4,775;-2,455;-2,638;0,000;38,700;39,500;9,414;1,657;5,658;2,940;5,933;3,570;-3,016;26,426;0,000;269,540;Inf;280,000;280,000;4,172;2,938;4,339;23,832
25336,000;3,328;0,865;-34,696;1,714;9,463;4,996;37,045;4,775;-2,455;-2,638;0,000;38,700;39,500;9,551;1,800;5,868;3,117;6,024;3,563;-3,016;26,426;0,000;269,740;Inf;280,000;280,000;4,525;2,938;4,400;23,838
25336,500;3,328;0,865;-34,696;1,714;9,463;4,996;37,045;4,775;-2,455;-2,638;0,000;38,700;39,500;9,551;1,800;5,890;2,766;6,047;3,351;-3,016;26,426;0,000;269,740;Inf;280,000;280,000;4,643;2,944;4,402;23,850
25337,000;3,328;0,865;-34,696;1,714;9,463;4,996;37,045;4,775;-2,455;-2,638;0,000;38,700;39,500;9,551;1,800;5,727;1,869;5,940;2,697;-3,016;26,426;0,000;269,740;Inf;280,000;280,000;4,513;2,951;4,370;23,855
25337,500;3,328;0,865;-34,696;1,714;9,463;4,996;37,045;4,775;-2,455;-2,638;0,000;38,700;39,500;9,551;1,800;5,615;2,167;5,887;2,973;-3,016;26,426;0,000;269,740;Inf;280,000;280,000;4,058;2,957;4,295;23,864
25338,000;3,328;0,865;-34,696;1,714;9,463;5,008;37,087;4,758;-2,469;-2,644;0,000;38,653;39,443;9,551;1,800;5,651;2,686;5,911;3,193;-3,030;26,424;0,000;269,940;Inf;280,000;280,000;4,161;2,963;4,258;23,899
25338,500;3,328;0,865;-34,696;1,714;9,463;5,008;37,087;4,758;-2,469;-2,644;0,000;38,700;39,400;9,551;1,800;5,750;2,827;5,962;3,407;-3,030;26,424;0,000;269,940;Inf;280,000;280,000;4,360;2,969;4,328;23,930
25339,000;2,514;0,628;-34,120;1,766;9,467;5,008;37,087;4,758;-2,469;-2,644;0,000;38,700;39,400;9,555;1,550;5,828;2,567;6,013;3,248;-3,030;26,424;0,000;269,840;Inf;280,000;280,000;4,487;2,975;4,370;23,917
25339,500;2,514;0,628;-34,120;1,766;9,467;5,008;37,087;4,758;-2,469;-2,644;0,000;38,700;39,400;9,555;1,550;5,816;2,412;6,000;3,023;-3,030;26,424;0,000;269,840;Inf;280,000;280,000;4,414;2,967;4,344;23,883
25340,000;2,514;0,628;-34,120;1,766;9,467;5,008;37,087;4,758;-2,469;-2,644;0,000;38,700;39,400;9,555;1,550;5,762;2,239;5,959;2,820;-3,030;26,424;0,000;269,840;Inf;280,000;280,000;4,313;2,953;4,292;23,822
25340,500;2,514;0,628;-34,120;1,766;9,467;5,008;37,087;4,758;-2,469;-2,644;0,000;38,700;39,400;9,555;1,550;5,633;2,301;5,889;3,068;-3,030;26,424;0,000;269,840;Inf;280,000;280,000;4,195;2,953;4,281;23,778
25341,000;2,514;0,628;-34,120;1,766;9,467;5,008;37,087;4,758;-2,469;-2,644;0,000;38,700;39,400;9,555;1,550;5,683;2,782;5,923;3,229;-3,030;26,424;0,000;269,440;Inf;280,000;280,000;4,223;2,945;4,289;23,837
25341,500;2,514;0,628;-34,120;1,766;9,467;5,040;37,051;4,757;-2,482;-2,630;0,000;38,656;39,419;9,555;1,550;5,779;2,668;5,950;3,253;-3,028;26,433;0,000;269,440;Inf;280,000;280,000;4,404;2,938;4,336;23,828
25342,000;2,514;0,628;-34,120;1,766;9,467;5,040;37,051;4,757;-2,482;-2,630;0,000;38,700;39,400;9,555;1,550;5,788;2,466;5,959;3,064;-3,028;26,433;0,000;269,640;Inf;280,000;280,000;4,412;2,931;4,341;23,784
25342,500;2,818;0,788;-34,059;1,786;9,435;5,040;37,051;4,757;-2,482;-2,630;0,000;38,700;39,400;9,573;1,702;5,777;2,309;5,961;2,932;-3,028;26,433;0,000;269,640;Inf;280,000;280,000;4,319;2,924;4,321;23,718
25343,000;2,818;0,788;-34,059;1,786;9,435;5,040;37,051;4,757;-2,482;-2,630;0,000;38,700;39,400;9,573;1,702;5,687;2,139;5,903;2,882;-3,028;26,433;0,000;269,940;Inf;280,000;280,000;4,244;2,923;4,260;23,661
25343,500;2,818;0,788;-34,059;1,786;9,435;5,040;37,051;4,757;-2,482;-2,630;0,000;38,700;39,400;9,573;1,702;5,634;2,442;5,903;3,193;-3,028;26,433;0,000;269,940;Inf;280,000;280,000;4,153;2,921;4,257;23,630
25344,000;2,818;0,788;-34,059;1,786;9,435;5,040;37,051;4,757;-2,482;-2,630;0,000;38,700;39,400;9,573;1,702;5,830;2,715;6,010;3,372;-3,028;26,433;0,000;270,040;Inf;280,000;280,000;4,293;2,919;4,316;23,611
25344,500;2,818;0,788;-34,059;1,786;9,435;5,025;36,993;4,771;-2,492;-2,634;0,000;38,647;39,433;9,573;1,702;5,856;2,489;6,016;3,188;-3,015;26,433;0,000;270,040;Inf;280,000;280,000;4,482;2,918;4,326;23,558
25345,000;2,818;0,788;-34,059;1,786;9,435;5,025;36,993;4,771;-2,492;-2,634;0,000;38,600;39,400;9,573;1,702;5,808;2,202;5,994;2,889;-3,015;26,433;0,000;269,940;Inf;280,000;280,000;4,387;2,916;4,324;23,573
25345,500;2,680;0,726;-33,144;1,773;9,450;5,025;36,993;4,771;-2,492;-2,634;0,000;38,600;39,400;9,605;1,671;5,713;2,039;5,934;2,808;-3,015;26,433;0,000;269,940;Inf;280,000;280,000;4,223;2,914;4,278;23,603
25346,000;2,680;0,726;-33,144;1,773;9,450;5,025;36,993;4,771;-2,492;-2,634;0,000;38,600;39,400;9,605;1,671;5,671;2,211;5,886;2,993;-3,015;26,433;0,000;269,040;Inf;280,000;280,000;4,123;2,911;4,253;23,712
25346,500;2,680;0,726;-33,144;1,773;9,450;5,025;36,993;4,771;-2,492;-2,634;0,000;38,600;39,400;9,605;1,671;5,677;2,784;5,936;3,265;-3,015;26,433;0,000;269,040;Inf;280,000;280,000;4,190;2,907;4,297;23,793
25347,000;2,680;0,726;-33,144;1,773;9,450;5,025;36,993;4,771;-2,492;-2,634;0,000;38,600;39,400;9,605;1,671;5,781;2,800;5,958;3,388;-3,015;26,433;0,000;269,740;Inf;280,000;280,000;4,415;2,903;4,316;23,761
25347,500;2,680;0,726;-33,144;1,773;9,450;5,025;36,993;4,771;-2,492;-2,634;0,000;38,600;39,400;9,605;1,671;5,817;2,273;5,870;2,943;-3,015;26,433;0,000;269,740;Inf;280,000;280,000;4,482;2,899;4,349;23,746
25348,000;2,680;0,726;-33,144;1,773;9,450;5,028;37,000;4,777;-2,490;-2,635;0,000;38,644;39,424;9,605;1,671;5,399;2,411;5,575;3,023;-3,012;26,436;0,000;270,040;Inf;280,000;280,000;4,226;2,896;4,354;23,739
25348,500;2,680;0,726;-33,144;1,773;9,450;5,028;37,000;4,777;-2,490;-2,635;0,000;38,600;39,400;9,605;1,671;5,476;2,648;5,663;3,109;-3,012;26,436;0,000;270,040;Inf;280,000;280,000;4,102;2,892;4,347;23,777
25349,000;3,002;0,794;-33,622;1,750;9,404;5,028;37,000;4,777;-2,490;-2,635;0,000;38,600;39,400;9,693;1,651;5,584;2,593;5,736;3,195;-3,012;26,436;0,000;269,740;Inf;280,000;280,000;4,224;2,889;4,373;23,819
25349,500;3,002;0,794;-33,622;1,750;9,404;5,028;37,000;4,777;-2,490;-2,635;0,000;38,600;39,400;9,693;1,651;5,663;2,534;5,812;3,317;-3,012;26,436;0,000;269,740;Inf;280,000;280,000;4,277;2,891;4,404;23,895
25350,000;3,002;0,794;-33,622;1,750;9,404;5,028;37,000;4,777;-2,490;-2,635;0,000;38,600;39,400;9,693;1,651;5,732;2,347;5,843;3,143;-3,012;26,436;0,000;269,440;Inf;280,000;280,000;4,332;2,893;4,379;23,918
25350,500;3,002;0,794;-33,622;1,750;9,404;5,028;37,000;4,777;-2,490;-2,635;0,000;38,600;39,400;9,693;1,651;5,665;2,199;5,828;2,996;-3,012;26,436;0,000;269,440;Inf;280,000;280,000;4,266;2,894;4,344;23,962
25351,000;3,002;0,794;-33,622;1,750;9,404;4,989;37,029;4,762;-2,504;-2,640;0,000;38,624;39,376;9,693;1,651;5,607;2,565;5,797;3,054;-3,018;26,443;0,000;269,240;Inf;280,000;280,000;4,172;2,896;4,325;24,065
25351,500;3,002;0,794;-33,622;1,750;9,404;4,989;37,029;4,762;-2,504;-2,640;0,000;38,600;39,400;9,693;1,651;5,693;2,641;5,858;3,249;-3,018;26,443;0,000;269,240;Inf;280,000;280,000;4,256;2,898;4,362;24,140
25352,000;2,717;0,740;-33,880;1,750;9,449;4,989;37,029;4,762;-2,504;-2,640;0,000;38,600;39,400;9,541;1,625;5,770;2,602;5,895;3,312;-3,018;26,443;0,000;269,440;Inf;280,000;280,000;4,360;2,900;4,368;24,191
25352,500;2,717;0,740;-33,880;1,750;9,449;4,989;37,029;4,762;-2,504;-2,640;0,000;38,600;39,400;9,541;1,625;5,784;2,541;5,923;3,144;-3,018;26,443;0,000;269,440;Inf;280,000;280,000;4,395;2,897;4,365;24,145
25353,000;2,717;0,740;-33,880;1,750;9,449;4,989;37,029;4,762;-2,504;-2,640;0,000;38,600;39,400;9,541;1,625;5,734;2,087;5,878;2,914;-3,018;26,443;0,000;269,540;Inf;280,000;280,000;4,348;2,894;4,352;24,152
25353,500;2,717;0,740;-33,880;1,750;9,449;4,989;37,029;4,762;-2,504;-2,640;0,000;38,600;39,400;9,541;1,625;5,668;2,219;5,848;2,956;-3,018;26,443;0,000;269,540;Inf;280,000;280,000;4,153;2,891;4,291;24,001
25354,000;2,717;0,740;-33,880;1,750;9,449;4,989;37,029;4,762;-2,504;-2,640;0,000;38,600;39,400;9,541;1,625;5,649;2,712;5,844;3,216;-3,018;26,443;0,000;269,640;Inf;280,000;280,000;4,173;2,888;4,367;23,938
25354,500;2,717;0,740;-33,880;1,750;9,449;4,984;37,035;4,736;-2,494;-2,644;0,000;38,617;39,384;9,541;1,625;5,801;2,443;5,937;3,276;-3,014;26,448;0,000;269,640;Inf;280,000;280,000;4,355;2,885;4,395;23,901
25355,000;2,717;0,740;-33,880;1,750;9,449;4,984;37,035;4,736;-2,494;-2,644;0,000;38,600;39,400;9,541;1,625;5,801;2,319;5,936;3,062;-3,014;26,448;0,000;269,840;Inf;280,000;280,000;4,364;2,882;4,390;23,893
25355,500;2,235;0,626;-33,636;1,740;9,404;4,984;37,035;4,736;-2,494;-2,644;0,000;38,600;39,400;9,605;1,711;5,770;2,183;5,896;2,860;-3,014;26,448;0,000;269,840;Inf;280,000;280,000;4,280;2,880;4,354;23,829
25356,000;2,235;0,626;-33,636;1,740;9,404;4,984;37,035;4,736;-2,494;-2,644;0,000;38,600;39,400;9,605;1,711;5,669;1,957;5,816;2,804;-3,014;26,448;0,000;269,640;Inf;280,000;280,000;4,177;2,869;4,305;23,879
25356,500;2,235;0,626;-33,636;1,740;9,404;4,984;37,035;4,736;-2,494;-2,644;0,000;38,600;39,400;9,605;1,711;5,606;2,297;5,832;3,087;-3,014;26,448;0,000;269,640;Inf;280,000;280,000;4,062;2,859;4,266;23,906
25357,000;2,235;0,626;-33,636;1,740;9,404;4,984;37,035;4,736;-2,494;-2,644;0,000;38,600;39,400;9,605;1,711;5,616;2,716;5,855;3,250;-3,014;26,448;0,000;269,840;Inf;280,000;280,000;4,206;2,848;4,315;23,976
25357,500;2,235;0,626;-33,636;1,740;9,404;5,011;37,007;4,740;-2,517;-2,640;0,000;38,611;39,339;9,605;1,711;5,758;2,754;5,927;3,411;-3,023;26,439;0,000;269,840;Inf;280,000;280,000;4,360;2,838;4,333;24,016
25358,000;2,235;0,626;-33,636;1,740;9,404;5,011;37,007;4,740;-2,517;-2,640;0,000;38,600;39,300;9,605;1,711;5,747;2,226;5,895;2,924;-3,023;26,439;0,000;269,540;Inf;280,000;280,000;4,462;2,819;4,326;24,014
25358,500;2,649;0,686;-34,220;1,768;9,472;5,011;37,007;4,740;-2,517;-2,640;0,000;38,600;39,300;9,564;1,674;5,637;2,013;5,840;2,726;-3,023;26,439;0,000;269,540;Inf;280,000;280,000;4,198;2,819;4,284;23,960
25359,000;2,649;0,686;-34,220;1,768;9,472;5,011;37,007;4,740;-2,517;-2,640;0,000;38,600;39,300;9,564;1,674;5,585;2,047;5,779;2,861;-3,023;26,439;0,000;269,440;Inf;280,000;280,000;4,054;2,816;4,256;23,973
25359,500;2,649;0,686;-34,220;1,768;9,472;5,011;37,007;4,740;-2,517;-2,640;0,000;38,600;39,300;9,564;1,674;5,576;2,730;5,828;3,355;-3,023;26,439;0,000;269,440;Inf;280,000;280,000;4,068;2,813;4,270;23,963
25360,000;2,649;0,686;-34,220;1,768;9,472;5,011;37,007;4,740;-2,517;-2,640;0,000;38,600;39,300;9,564;1,674;5,703;2,909;5,905;3,436;-3,023;26,439;0,000;269,840;Inf;280,000;280,000;4,373;2,811;4,296;23,949
25360,500;2,649;0,686;-34,220;1,768;9,472;5,011;37,007;4,740;-2,517;-2,640;0,000;38,600;39,300;9,564;1,674;5,731;2,546;5,912;3,121;-3,023;26,439;0,000;269,840;Inf;280,000;280,000;4,488;2,808;4,320;24,000
25361,000;2,649;0,686;-34,220;1,768;9,472;5,026;37,003;4,769;-2,503;-2,620;0,000;38,603;39,359;9,564;1,674;5,660;2,083;5,826;2,768;-3,015;26,454;0,000;270,040;Inf;280,000;280,000;4,327;2,805;4,284;24,001
25361,500;2,649;0,686;-34,220;1,768;9,472;5,026;37,003;4,769;-2,503;-2,620;0,000;38,600;39,400;9,564;1,674;5,481;2,492;5,758;3,027;-3,015;26,454;0,000;270,040;Inf;280,000;280,000;4,084;2,803;4,231;24,033
25362,000;3,443;0,874;-34,088;1,732;9,423;5,026;37,003;4,769;-2,503;-2,620;0,000;38,600;39,400;9,659;1,751;5,613;2,650;5,818;3,357;-3,015;26,454;0,000;270,140;Inf;280,000;280,000;4,189;2,800;4,239;24,054
25362,500;3,443;0,874;-34,088;1,732;9,423;5,026;37,003;4,769;-2,503;-2,620;0,000;38,600;39,400;9,659;1,751;5,685;2,442;5,842;3,255;-3,015;26,454;0,000;270,140;Inf;280,000;280,000;4,359;2,811;4,291;24,048
25363,000;3,443;0,874;-34,088;1,732;9,423;5,026;37,003;4,769;-2,503;-2,620;0,000;38,600;39,400;9,659;1,751;5,693;2,160;5,851;2,957;-3,015;26,454;0,000;270,040;Inf;280,000;280,000;4,306;2,821;4,308;24,002
25363,500;3,443;0,874;-34,088;1,732;9,423;5,026;37,003;4,769;-2,503;-2,620;0,000;38,600;39,400;9,659;1,751;5,639;2,031;5,805;2,724;-3,015;26,454;0,000;270,040;Inf;280,000;280,000;4,165;2,831;4,305;23,928
25364,000;3,443;0,874;-34,088;1,732;9,423;5,012;37,011;4,759;-2,518;-2,636;0,000;38,594;39,346;9,659;1,751;5,586;1,985;5,762;2,873;-3,027;26,446;0,000;269,940;Inf;280,000;280,000;4,050;2,841;4,236;23,905
25364,500;3,443;0,874;-34,088;1,732;9,423;5,012;37,011;4,759;-2,518;-2,636;0,000;38,600;39,300;9,659;1,751;5,562;2,671;5,797;3,192;-3,027;26,446;0,000;269,940;Inf;280,000;280,000;4,052;2,851;4,272;23,949
25365,000;3,466;0,799;-35,209;1,651;9,496;5,012;37,011;4,759;-2,518;-2,636;0,000;38,600;39,300;9,447;1,758;5,817;2,730;5,976;3,584;-3,027;26,446;0,000;269,940;Inf;280,000;280,000;4,306;2,861;4,319;23,984
25365,500;3,466;0,799;-35,209;1,651;9,496;5,012;37,011;4,759;-2,518;-2,636;0,000;38,600;39,300;9,447;1,758;5,813;2,293;5,948;3,070;-3,027;26,446;0,000;269,940;Inf;280,000;280,000;4,527;2,871;4,356;23,930
25366,000;3,466;0,799;-35,209;1,651;9,496;5,012;37,011;4,759;-2,518;-2,636;0,000;38,600;39,300;9,447;1,758;5,717;2,078;5,900;2,745;-3,027;26,446;0,000;269,840;Inf;280,000;280,000;4,281;2,880;4,347;23,925
25366,500;3,466;0,799;-35,209;1,651;9,496;5,012;37,011;4,759;-2,518;-2,636;0,000;38,600;39,300;9,447;1,758;5,600;2,109;5,825;2,772;-3,027;26,446;0,000;269,840;Inf;280,000;280,000;4,110;2,890;4,297;23,955
25367,000;3,466;0,799;-35,209;1,651;9,496;4,987;37,034;4,755;-2,515;-2,651;0,000;38,590;39,340;9,447;1,758;5,641;2,906;5,880;3,477;-3,026;26,447;0,000;269,140;Inf;280,000;280,000;4,076;2,900;4,253;23,949
25367,500;3,466;0,799;-35,209;1,651;9,496;4,987;37,034;4,755;-2,515;-2,651;0,000;38,600;39,300;9,447;1,758;5,798;2,878;5,938;3,634;-3,026;26,447;0,000;269,140;Inf;280,000;280,000;4,476;2,909;4,400;23,869
25368,000;3,466;0,799;-35,209;1,651;9,496;4,987;37,034;4,755;-2,515;-2,651;0,000;38,600;39,300;9,447;1,758;5,823;2,559;5,984;3,341;-3,026;26,447;0,000;269,640;Inf;280,000;280,000;4,562;2,918;4,396;23,855
25368,500;2,089;0,546;-34,531;1,753;9,392;4,987;37,034;4,755;-2,515;-2,651;0,000;38,600;39,300;9,629;1,764;5,814;2,277;5,973;2,952;-3,026;26,447;0,000;269,640;Inf;280,000;280,000;4,427;2,927;4,366;23,807
25369,000;2,089;0,546;-34,531;1,753;9,392;4,987;37,034;4,755;-2,515;-2,651;0,000;38,600;39,300;9,629;1,764;5,155;2,649;5,352;3,215;-3,026;26,447;0,000;269,840;Inf;280,000;280,000;4,254;2,913;4,403;23,869
25369,500;2,089;0,546;-34,531;1,753;9,392;4,987;37,034;4,755;-2,515;-2,651;0,000;38,600;39,300;9,629;1,764;5,438;3,089;5,588;3,542;-3,026;26,447;0,000;269,840;Inf;280,000;280,000;4,093;2,900;4,431;23,841
25370,000;2,089;0,546;-34,531;1,753;9,392;4,987;37,034;4,755;-2,515;-2,651;0,000;38,600;39,300;9,629;1,764;5,593;2,957;5,720;3,348;-3,026;26,447;0,000;269,540;Inf;280,000;280,000;4,414;2,886;4,496;23,800
25370,500;2,089;0,546;-34,531;1,753;9,392;5,018;37,005;4,731;-2,528;-2,644;0,000;38,587;39,341;9,629;1,764;5,618;2,477;5,729;3,032;-3,027;26,452;0,000;269,540;Inf;280,000;280,000;4,405;2,873;4,511;23,804
25371,000;2,089;0,546;-34,531;1,753;9,392;5,018;37,005;4,731;-2,528;-2,644;0,000;38,600;39,300;9,629;1,764;5,595;1,933;5,677;2,664;-3,027;26,452;0,000;269,840;Inf;280,000;280,000;4,214;2,860;4,409;23,759
25371,500;3,525;0,840;-35,209;1,708;9,488;5,018;37,005;4,731;-2,528;-2,644;0,000;38,600;39,300;9,559;1,866;5,489;1,942;5,651;2,746;-3,027;26,452;0,000;269,840;Inf;280,000;280,000;3,967;2,848;4,340;23,731
25372,000;3,525;0,840;-35,209;1,708;9,488;5,018;37,005;4,731;-2,528;-2,644;0,000;38,600;39,300;9,559;1,866;5,466;2,550;5,659;3,036;-3,027;26,452;0,000;270,140;Inf;280,000;280,000;3,957;2,859;4,379;23,755
25372,500;3,525;0,840;-35,209;1,708;9,488;5,018;37,005;4,731;-2,528;-2,644;0,000;38,600;39,300;9,559;1,866;5,712;2,646;5,804;3,299;-3,027;26,452;0,000;270,140;Inf;280,000;280,000;4,178;2,870;4,411;23,755
25373,000;3,525;0,840;-35,209;1,708;9,488;5,018;37,005;4,731;-2,528;-2,644;0,000;38,600;39,300;9,559;1,866;5,759;2,439;5,808;3,053;-3,027;26,452;0,000;270,140;Inf;280,000;280,000;4,365;2,881;4,403;23,813
25373,500;3,525;0,840;-35,209;1,708;9,488;5,038;36,992;4,765;-2,535;-2,640;0,000;38,580;39,322;9,559;1,866;5,640;2,216;5,759;2,798;-3,030;26,459;0,000;270,140;Inf;280,000;280,000;4,265;2,891;4,375;23,870
25374,000;3,525;0,840;-35,209;1,708;9,488;5,038;36,992;4,765;-2,535;-2,640;0,000;38,600;39,300;9,559;1,866;5,525;1,904;5,677;2,612;-3,030;26,459;0,000;270,140;Inf;280,000;280,000;4,103;2,902;4,334;23,932
25374,500;3,525;0,840;-35,209;1,708;9,488;5,038;36,992;4,765;-2,535;-2,640;0,000;38,600;39,300;9,559;1,866;5,503;2,494;5,712;3,237;-3,030;26,459;0,000;270,140;Inf;280,000;280,000;3,929;2,912;4,276;24,046
25375,000;2,926;0,776;-34,197;1,763;9,491;5,038;36,992;4,765;-2,535;-2,640;0,000;38,600;39,300;9,526;1,633;5,593;2,901;5,753;3,358;-3,030;26,459;0,000;270,140;Inf;280,000;280,000;4,236;2,922;4,331;24,087
25375,500;2,926;0,776;-34,197;1,763;9,491;5,038;36,992;4,765;-2,535;-2,640;0,000;38,600;39,300;9,526;1,633;5,718;2,795;5,808;3,273;-3,030;26,459;0,000;270,140;Inf;280,000;280,000;4,401;2,922;4,352;24,089
25376,000;2,926;0,776;-34,197;1,763;9,491;5,038;36,992;4,765;-2,535;-2,640;0,000;38,600;39,300;9,526;1,633;5,626;2,303;5,764;2,937;-3,030;26,459;0,000;269,740;Inf;280,000;280,000;4,399;2,922;4,332;24,082
25376,500;2,926;0,776;-34,197;1,763;9,491;5,038;36,992;4,765;-2,535;-2,640;0,000;38,600;39,300;9,526;1,633;5,517;2,053;5,689;2,787;-3,030;26,459;0,000;269,740;Inf;280,000;280,000;4,157;2,922;4,315;24,072
25377,000;2,926;0,776;-34,197;1,763;9,491;5,027;37,034;4,791;-2,530;-2,664;0,000;38,575;39,348;9,526;1,633;5,530;2,400;5,662;2,958;-3,034;26,457;0,000;269,940;Inf;280,000;280,000;4,011;2,922;4,261;24,111
25377,500;2,926;0,776;-34,197;1,763;9,491;5,027;37,034;4,791;-2,530;-2,664;0,000;38,600;39,300;9,526;1,633;5,568;2,484;5,680;3,214;-3,034;26,457;0,000;269,940;Inf;280,000;280,000;4,137;2,922;4,261;24,012
25378,000;3,604;0,854;-35,209;1,733;9,576;5,027;37,034;4,791;-2,530;-2,664;0,000;38,600;39,300;9,410;1,820;5,582;2,775;5,763;3,298;-3,034;26,457;0,000;270,040;Inf;280,000;280,000;4,237;2,922;4,306;24,022
25378,500;3,604;0,854;-35,209;1,733;9,576;5,027;37,034;4,791;-2,530;-2,664;0,000;38,600;39,300;9,410;1,820;5,638;2,533;5,751;3,049;-3,034;26,457;0,000;270,040;Inf;280,000;280,000;4,355;2,933;4,310;24,056
25379,000;3,604;0,854;-35,209;1,733;9,576;5,027;37,034;4,791;-2,530;-2,664;0,000;38,600;39,300;9,410;1,820;5,554;2,222;5,697;2,805;-3,034;26,457;0,000;268,840;Inf;280,000;280,000;4,243;2,944;4,265;24,095
25379,500;3,604;0,854;-35,209;1,733;9,576;5,027;37,034;4,791;-2,530;-2,664;0,000;38,600;39,300;9,410;1,820;5,479;2,254;5,608;2,834;-3,034;26,457;0,000;268,840;Inf;280,000;280,000;4,070;2,955;4,244;24,051
25380,000;3,604;0,854;-35,209;1,733;9,576;5,029;37,024;4,751;-2,551;-2,663;0,000;38,566;39,329;9,410;1,820;5,521;2,496;5,672;3,241;-3,054;26,457;0,000;270,340;Inf;280,000;280,000;4,044;2,966;4,245;24,027
25380,500;3,604;0,854;-35,209;1,733;9,576;5,029;37,024;4,751;-2,551;-2,663;0,000;38,600;39,300;9,410;1,820;5,529;2,536;5,699;3,211;-3,054;26,457;0,000;270,340;Inf;280,000;280,000;4,233;2,976;4,279;24,038
25381,000;3,604;0,854;-35,209;1,733;9,576;5,029;37,024;4,751;-2,551;-2,663;0,000;38,600;39,300;9,410;1,820;5,551;2,386;5,694;3,002;-3,054;26,457;0,000;268,940;Inf;280,000;280,000;4,244;2,987;4,290;24,049
25381,500;2,475;0,677;-33,745;1,766;9,358;5,029;37,024;4,751;-2,551;-2,663;0,000;38,600;39,300;9,647;1,648;5,541;2,280;5,669;2,851;-3,054;26,457;0,000;268,940;Inf;280,000;280,000;4,158;2,997;4,267;24,083
25382,000;2,475;0,677;-33,745;1,766;9,358;5,029;37,024;4,751;-2,551;-2,663;0,000;38,600;39,300;9,647;1,648;5,426;2,080;5,606;2,667;-3,054;26,457;0,000;269,640;Inf;280,000;280,000;4,085;2,988;4,219;24,107
25382,500;2,475;0,677;-33,745;1,766;9,358;5,029;37,024;4,751;-2,551;-2,663;0,000;38,600;39,300;9,647;1,648;5,448;2,424;5,628;2,946;-3,054;26,457;0,000;269,640;Inf;280,000;280,000;3,945;2,980;4,219;24,164
25383,000;2,475;0,677;-33,745;1,766;9,358;5,029;37,024;4,751;-2,551;-2,663;0,000;38,600;39,300;9,647;1,648;5,546;2,540;5,701;3,312;-3,054;26,457;0,000;269,640;Inf;280,000;280,000;4,111;2,971;4,266;24,167
25383,500;2,475;0,677;-33,745;1,766;9,358;5,008;37,002;4,729;-2,558;-2,658;0,000;38,560;39,340;9,647;1,648;5,559;2,144;5,669;2,967;-3,054;26,455;0,000;269,640;Inf;280,000;280,000;4,275;2,963;4,274;24,148
25384,000;2,475;0,677;-33,745;1,766;9,358;5,008;37,002;4,729;-2,558;-2,658;0,000;38,600;39,300;9,647;1,648;5,508;1,885;5,644;2,679;-3,054;26,455;0,000;270,040;Inf;280,000;280,000;4,085;2,955;4,292;24,160
25384,500;3,069;0,720;-35,209;1,705;9,553;5,008;37,002;4,729;-2,558;-2,658;0,000;38,600;39,300;9,446;1,799;5,411;1,984;5,586;2,734;-3,054;26,455;0,000;270,040;Inf;280,000;280,000;3,929;2,947;4,249;24,153
25385,000;3,069;0,720;-35,209;1,705;9,553;5,008;37,002;4,729;-2,558;-2,658;0,000;38,600;39,300;9,446;1,799;5,392;2,376;5,598;2,829;-3,054;26,455;0,000;269,540;Inf;280,000;280,000;3,929;2,949;4,232;24,130
25385,500;3,069;0,720;-35,209;1,705;9,553;5,008;37,002;4,729;-2,558;-2,658;0,000;38,600;39,300;9,446;1,799;5,472;2,474;5,602;3,145;-3,054;26,455;0,000;269,540;Inf;280,000;280,000;4,049;2,951;4,277;24,218
25386,000;3,069;0,720;-35,209;1,705;9,553;5,008;37,002;4,729;-2,558;-2,658;0,000;38,600;39,300;9,446;1,799;5,548;2,338;5,653;3,127;-3,054;26,455;0,000;269,940;Inf;280,000;280,000;4,173;2,953;4,297;24,187
25386,500;3,069;0,720;-35,209;1,705;9,553;5,028;36,997;4,782;-2,554;-2,654;0,000;38,563;39,344;9,446;1,799;5,474;1,911;5,573;2,611;-3,052;26,469;0,000;269,940;Inf;280,000;280,000;4,167;2,955;4,277;24,155
25387,000;3,069;0,720;-35,209;1,705;9,553;5,028;36,997;4,782;-2,554;-2,654;0,000;38,600;39,300;9,446;1,799;5,386;1,679;5,500;2,455;-3,052;26,469;0,000;269,240;Inf;280,000;280,000;3,892;2,957;4,257;24,134
25387,500;3,027;0,812;-33,890;1,822;9,388;5,028;36,997;4,782;-2,554;-2,654;0,000;38,600;39,300;9,556;1,617;5,342;1,954;5,501;2,765;-3,052;26,469;0,000;269,240;Inf;280,000;280,000;3,755;2,959;4,191;24,115
25388,000;3,027;0,812;-33,890;1,822;9,388;5,028;36,997;4,782;-2,554;-2,654;0,000;38,600;39,300;9,556;1,617;5,331;2,558;5,549;3,062;-3,052;26,469;0,000;270,540;Inf;280,000;280,000;3,890;2,960;4,183;24,091
25388,500;3,027;0,812;-33,890;1,822;9,388;5,028;36,997;4,782;-2,554;-2,654;0,000;38,600;39,300;9,556;1,617;5,491;2,539;5,636;3,260;-3,052;26,469;0,000;270,540;Inf;280,000;280,000;4,125;2,961;4,212;24,058
25389,000;3,027;0,812;-33,890;1,822;9,388;5,028;36,997;4,782;-2,554;-2,654;0,000;38,600;39,300;9,556;1,617;5,566;2,208;5,634;2,880;-3,052;26,469;0,000;268,840;Inf;280,000;280,000;4,231;2,962;4,209;23,934
25389,500;3,027;0,812;-33,890;1,822;9,388;5,028;36,997;4,782;-2,554;-2,654;0,000;38,600;39,300;9,556;1,617;5,486;1,940;5,593;2,573;-3,052;26,469;0,000;268,840;Inf;280,000;280,000;4,072;2,963;4,197;23,889
25390,000;3,027;0,812;-33,890;1,822;9,388;5,041;37,013;4,781;-2,545;-2,660;0,000;38,561;39,392;9,556;1,617;5,228;1,877;5,422;2,407;-3,042;26,477;0,000;269,840;Inf;280,000;280,000;3,898;2,964;4,161;23,951
25390,500;3,027;0,812;-33,890;1,822;9,388;5,041;37,013;4,781;-2,545;-2,660;0,000;38,600;39,400;9,556;1,617;5,259;2,073;5,430;2,866;-3,042;26,477;0,000;269,840;Inf;280,000;280,000;3,733;2,965;4,143;24,010
25391,000;3,136;0,831;-33,908;1,751;9,407;5,041;37,013;4,781;-2,545;-2,660;0,000;38,600;39,400;9,637;1,711;5,349;2,632;5,553;3,215;-3,042;26,477;0,000;269,440;Inf;280,000;280,000;3,907;2,966;4,149;24,040
25391,500;3,136;0,831;-33,908;1,751;9,407;5,041;37,013;4,781;-2,545;-2,660;0,000;38,600;39,400;9,637;1,711;5,452;2,541;5,590;3,149;-3,042;26,477;0,000;269,440;Inf;280,000;280,000;4,187;2,969;4,177;24,041
25392,000;3,136;0,831;-33,908;1,751;9,407;5,041;37,013;4,781;-2,545;-2,660;0,000;38,600;39,400;9,637;1,711;5,416;1,822;5,486;2,585;-3,042;26,477;0,000;269,840;Inf;280,000;280,000;4,183;2,972;4,188;24,025
25392,500;3,136;0,831;-33,908;1,751;9,407;5,041;37,013;4,781;-2,545;-2,660;0,000;38,600;39,400;9,637;1,711;5,307;1,552;5,414;2,226;-3,042;26,477;0,000;269,840;Inf;280,000;280,000;3,827;2,975;4,100;24,011
25393,000;3,136;0,831;-33,908;1,751;9,407;5,044;37,050;4,797;-2,552;-2,659;0,000;38,559;39,313;9,637;1,711;5,175;1,647;5,337;2,353;-3,049;26,474;0,000;269,640;Inf;280,000;280,000;3,625;2,977;4,055;23,970
25393,500;3,136;0,831;-33,908;1,751;9,407;5,044;37,050;4,797;-2,552;-2,659;0,000;38,600;39,300;9,637;1,711;5,392;2,655;5,521;3,295;-3,049;26,474;0,000;269,640;Inf;280,000;280,000;3,628;2,980;4,097;24,004
25394,000;3,836;0,921;-35,209;1,686;9,559;5,044;37,050;4,797;-2,552;-2,659;0,000;38,600;39,300;9,441;1,795;5,411;2,619;5,574;3,169;-3,049;26,474;0,000;269,940;Inf;280,000;280,000;4,216;2,982;4,174;23,998
25394,500;3,836;0,921;-35,209;1,686;9,559;5,044;37,050;4,797;-2,552;-2,659;0,000;38,600;39,300;9,441;1,795;5,441;2,190;5,550;2,812;-3,049;26,474;0,000;269,940;Inf;280,000;280,000;4,193;2,996;4,183;23,965
25395,000;3,836;0,921;-35,209;1,686;9,559;5,044;37,050;4,797;-2,552;-2,659;0,000;38,600;39,300;9,441;1,795;5,363;1,674;5,468;2,431;-3,049;26,474;0,000;270,140;Inf;280,000;280,000;3,998;3,010;4,181;23,865
25395,500;3,836;0,921;-35,209;1,686;9,559;5,044;37,050;4,797;-2,552;-2,659;0,000;38,600;39,300;9,441;1,795;5,214;1,684;5,394;2,451;-3,049;26,474;0,000;270,140;Inf;280,000;280,000;3,734;3,024;4,131;23,796
25396,000;3,836;0,921;-35,209;1,686;9,559;5,044;37,050;4,797;-2,552;-2,659;0,000;38,600;39,300;9,441;1,795;5,165;2,192;5,397;2,693;-3,049;26,474;0,000;270,040;Inf;280,000;280,000;3,686;3,037;4,148;23,671
25396,500;3,836;0,921;-35,209;1,686;9,559;5,016;37,045;4,752;-2,558;-2,663;0,000;38,548;39,298;9,441;1,795;5,293;2,578;5,480;3,293;-3,049;26,470;0,000;270,040;Inf;280,000;280,000;3,862;3,050;4,196;23,701
25397,000;3,836;0,921;-35,209;1,686;9,559;5,016;37,045;4,752;-2,558;-2,663;0,000;38,500;39,300;9,441;1,795;5,450;2,052;5,551;2,792;-3,049;26,470;0,000;269,940;Inf;280,000;280,000;4,161;3,063;4,222;23,701
25397,500;2,828;0,675;-35,209;1,707;9,482;5,016;37,045;4,752;-2,558;-2,663;0,000;38,500;39,300;9,505;1,895;5,369;1,759;5,460;2,392;-3,049;26,470;0,000;269,940;Inf;280,000;280,000;3,961;3,076;4,212;23,715
25398,000;2,828;0,675;-35,209;1,707;9,482;5,016;37,045;4,752;-2,558;-2,663;0,000;38,500;39,300;9,505;1,895;5,167;1,651;5,350;2,302;-3,049;26,470;0,000;270,140;Inf;280,000;280,000;3,745;3,072;4,206;23,764
25398,500;2,828;0,675;-35,209;1,707;9,482;5,016;37,045;4,752;-2,558;-2,663;0,000;38,500;39,300;9,505;1,895;5,184;2,190;5,381;2,798;-3,049;26,470;0,000;270,140;Inf;280,000;280,000;3,617;3,068;4,131;23,781
25399,000;2,828;0,675;-35,209;1,707;9,482;5,016;37,045;4,752;-2,558;-2,663;0,000;38,500;39,300;9,505;1,895;5,381;2,972;5,552;3,676;-3,049;26,470;0,000;270,240;Inf;280,000;280,000;3,888;3,064;4,164;23,711
25399,500;2,828;0,675;-35,209;1,707;9,482;5,017;36,973;4,739;-2,579;-2,659;0,000;38,554;39,337;9,505;1,895;5,588;2,636;5,629;3,499;-3,057;26,479;0,000;270,240;Inf;280,000;280,000;4,395;3,060;4,291;23,605
25400,000;2,828;0,675;-35,209;1,707;9,482;5,017;36,973;4,739;-2,579;-2,659;0,000;38,600;39,300;9,505;1,895;5,582;2,282;5,597;2,915;-3,057;26,479;0,000;270,440;Inf;280,000;280,000;4,338;3,056;4,297;23,609
25400,500;1,721;0,503;-34,054;1,750;9,437;5,017;36,973;4,739;-2,579;-2,659;0,000;38,600;39,300;9,569;1,784;5,305;1,605;5,418;2,369;-3,057;26,479;0,000;270,440;Inf;280,000;280,000;4,094;3,052;4,267;23,592
25401,000;1,721;0,503;-34,054;1,750;9,437;5,017;36,973;4,739;-2,579;-2,659;0,000;38,600;39,300;9,569;1,784;5,269;2,262;5,476;3,020;-3,057;26,479;0,000;269,840;Inf;280,000;280,000;3,674;3,030;4,204;23,609
25401,500;1,721;0,503;-34,054;1,750;9,437;5,017;36,973;4,739;-2,579;-2,659;0,000;38,600;39,300;9,569;1,784;5,383;3,007;5,593;3,445;-3,057;26,479;0,000;269,840;Inf;280,000;280,000;4,007;3,009;4,250;23,595
25402,000;1,721;0,503;-34,054;1,750;9,437;5,017;36,973;4,739;-2,579;-2,659;0,000;38,600;39,300;9,569;1,784;5,572;2,922;5,699;3,379;-3,057;26,479;0,000;270,140;Inf;280,000;280,000;4,357;2,988;4,332;23,585
25402,500;1,721;0,503;-34,054;1,750;9,437;5,017;36,973;4,739;-2,579;-2,659;0,000;38,600;39,300;9,569;1,784;5,575;2,409;5,694;3,033;-3,057;26,479;0,000;270,140;Inf;280,000;280,000;4,393;2,967;4,324;23,644
25403,000;1,721;0,503;-34,054;1,750;9,437;5,018;36,977;4,755;-2,556;-2,660;0,000;38,562;39,311;9,569;1,784;5,536;1,880;5,636;2,681;-3,063;26,486;0,000;269,540;Inf;280,000;280,000;4,178;2,947;4,296;23,788
25403,500;1,721;0,503;-34,054;1,750;9,437;5,018;36,977;4,755;-2,556;-2,660;0,000;38,600;39,300;9,569;1,784;5,414;1,620;5,517;2,304;-3,063;26,486;0,000;269,540;Inf;280,000;280,000;3,933;2,927;4,217;23,742
25404,000;3,038;0,722;-35,209;1,729;9,515;5,018;36,977;4,755;-2,556;-2,660;0,000;38,600;39,300;9,444;1,829;5,417;2,529;5,578;3,307;-3,063;26,486;0,000;269,940;Inf;280,000;280,000;3,714;2,907;4,186;23,735
25404,500;3,038;0,722;-35,209;1,729;9,515;5,018;36,977;4,755;-2,556;-2,660;0,000;38,600;39,300;9,444;1,829;5,532;2,558;5,637;3,288;-3,063;26,486;0,000;269,940;Inf;280,000;280,000;4,208;2,909;4,244;23,738
25405,000;3,038;0,722;-35,209;1,729;9,515;5,018;36,977;4,755;-2,556;-2,660;0,000;38,600;39,300;9,444;1,829;5,510;2,411;5,654;3,121;-3,063;26,486;0,000;269,940;Inf;280,000;280,000;4,254;2,911;4,282;23,716
25405,500;3,038;0,722;-35,209;1,729;9,515;5,018;36,977;4,755;-2,556;-2,660;0,000;38,600;39,300;9,444;1,829;5,522;2,164;5,611;2,876;-3,063;26,486;0,000;269,940;Inf;280,000;280,000;4,174;2,913;4,285;23,720
25406,000;3,038;0,722;-35,209;1,729;9,515;5,027;37,012;4,773;-2,556;-2,676;0,000;38,555;39,328;9,444;1,829;5,430;1,991;5,531;2,704;-3,064;26,488;0,000;270,040;Inf;280,000;280,000;4,043;2,915;4,258;23,700
25406,500;3,038;0,722;-35,209;1,729;9,515;5,027;37,012;4,773;-2,556;-2,676;0,000;38,600;39,300;9,444;1,829;5,371;2,311;5,564;2,878;-3,064;26,488;0,000;270,040;Inf;280,000;280,000;3,914;2,917;4,226;23,743
25407,000;3,329;0,805;-35,209;1,707;9,529;5,027;37,012;4,773;-2,556;-2,676;0,000;38,600;39,300;9,406;1,596;5,435;2,497;5,595;3,277;-3,064;26,488;0,000;270,040;Inf;280,000;280,000;4,031;2,919;4,274;23,812
25407,500;3,329;0,805;-35,209;1,707;9,529;5,027;37,012;4,773;-2,556;-2,676;0,000;38,600;39,300;9,406;1,596;5,677;2,645;5,738;3,344;-3,064;26,488;0,000;270,040;Inf;280,000;280,000;4,201;2,926;4,299;23,789
25408,000;3,329;0,805;-35,209;1,707;9,529;5,027;37,012;4,773;-2,556;-2,676;0,000;38,600;39,300;9,406;1,596;5,617;2,180;5,679;2,867;-3,064;26,488;0,000;269,840;Inf;280,000;280,000;4,351;2,932;4,310;23,798
25408,500;3,329;0,805;-35,209;1,707;9,529;5,027;37,012;4,773;-2,556;-2,676;0,000;38,600;39,300;9,406;1,596;5,519;1,802;5,585;2,646;-3,064;26,488;0,000;269,840;Inf;280,000;280,000;4,086;2,939;4,310;23,798
25409,000;3,329;0,805;-35,209;1,707;9,529;5,027;37,012;4,773;-2,556;-2,676;0,000;38,600;39,300;9,406;1,596;5,475;2,176;5,599;3,032;-3,064;26,488;0,000;270,140;Inf;280,000;280,000;3,888;2,945;4,256;23,768
25409,500;3,329;0,805;-35,209;1,707;9,529;5,033;37,045;4,755;-2,530;-2,671;0,000;38,551;39,338;9,406;1,596;5,520;2,803;5,675;3,295;-3,070;26,497;0,000;270,140;Inf;280,000;280,000;4,071;2,952;4,277;23,744
25410,000;3,329;0,805;-35,209;1,707;9,529;5,033;37,045;4,755;-2,530;-2,671;0,000;38,600;39,300;9,406;1,596;5,667;2,739;5,764;3,473;-3,070;26,497;0,000;270,140;Inf;280,000;280,000;4,324;2,958;4,367;23,660
25410,500;3,445;0,807;-35,209;1,644;9,528;5,033;37,045;4,755;-2,530;-2,671;0,000;38,600;39,300;9,521;1,748;5,696;2,472;5,762;3,130;-3,070;26,497;0,000;270,140;Inf;280,000;280,000;4,410;2,964;4,370;23,773
25411,000;3,445;0,807;-35,209;1,644;9,528;5,033;37,045;4,755;-2,530;-2,671;0,000;38,600;39,300;9,521;1,748;4,678;1,976;4,752;2,592;-3,070;26,497;0,000;270,040;Inf;280,000;280,000;4,265;2,972;4,446;23,830
25411,500;3,445;0,807;-35,209;1,644;9,528;5,033;37,045;4,755;-2,530;-2,671;0,000;38,600;39,300;9,521;1,748;4,949;2,250;5,017;2,819;-3,070;26,497;0,000;270,040;Inf;280,000;280,000;3,500;2,980;4,384;23,836
25412,000;3,445;0,807;-35,209;1,644;9,528;5,033;37,045;4,755;-2,530;-2,671;0,000;38,600;39,300;9,521;1,748;5,094;2,491;5,193;2,941;-3,070;26,497;0,000;270,040;Inf;280,000;280,000;3,759;2,987;4,334;23,867
25412,500;3,445;0,807;-35,209;1,644;9,528;5,019;37,066;4,768;-2,679;-2,683;0,000;38,553;39,337;9,521;1,748;5,251;2,380;5,295;3,031;-3,070;26,494;0,000;270,040;Inf;280,000;280,000;3,930;2,995;4,364;24,035
25413,000;3,445;0,807;-35,209;1,644;9,528;5,019;37,066;4,768;-2,679;-2,683;0,000;38,600;39,300;9,521;1,748;5,303;2,158;5,360;2,901;-3,070;26,494;0,000;269,940;Inf;280,000;280,000;3,989;3,002;4,359;24,100
25413,500;2,765;0,693;-34,910;1,735;9,464;5,019;37,066;4,768;-2,679;-2,683;0,000;38,600;39,300;9,556;1,850;5,293;2,052;5,373;2,739;-3,070;26,494;0,000;269,940;Inf;280,000;280,000;3,931;3,009;4,311;24,193
25414,000;2,765;0,693;-34,910;1,735;9,464;5,019;37,066;4,768;-2,679;-2,683;0,000;38,600;39,300;9,556;1,850;5,221;1,950;5,339;2,657;-3,070;26,494;0,000;269,940;Inf;280,000;280,000;3,864;3,005;4,286;24,251
25414,500;2,765;0,693;-34,910;1,735;9,464;5,019;37,066;4,768;-2,679;-2,683;0,000;38,600;39,300;9,556;1,850;5,257;2,270;5,382;2,804;-3,070;26,494;0,000;269,940;Inf;280,000;280,000;3,792;3,001;4,265;24,294
25415,000;2,765;0,693;-34,910;1,735;9,464;5,019;37,066;4,768;-2,679;-2,683;0,000;38,600;39,300;9,556;1,850;5,331;2,481;5,447;3,176;-3,070;26,494;0,000;269,940;Inf;280,000;280,000;3,928;2,998;4,275;24,378
25415,500;2,765;0,693;-34,910;1,735;9,464;5,024;37,017;4,743;-2,634;-2,666;0,000;38,553;39,356;9,556;1,850;5,415;2,490;5,496;3,080;-3,063;26,499;0,000;269,940;Inf;280,000;280,000;4,109;2,994;4,289;24,377
25416,000;2,765;0,693;-34,910;1,735;9,464;5,024;37,017;4,743;-2,634;-2,666;0,000;38,600;39,400;9,556;1,850;5,382;1,955;5,461;2,707;-3,063;26,499;0,000;269,940;Inf;280,000;280,000;4,120;2,990;4,292;24,388
25416,500;2,765;0,693;-34,910;1,735;9,464;5,024;37,017;4,743;-2,634;-2,666;0,000;38,600;39,400;9,556;1,850;5,295;1,802;5,386;2,597;-3,063;26,499;0,000;269,940;Inf;280,000;280,000;3,877;2,986;4,270;24,409
25417,000;3,385;0,827;-35,007;1,733;9,471;5,024;37,017;4,743;-2,634;-2,666;0,000;38,600;39,400;9,551;1,851;5,239;2,197;5,370;2,602;-3,063;26,499;0,000;270,140;Inf;280,000;280,000;3,770;2,983;4,239;24,425
25417,500;3,385;0,827;-35,007;1,733;9,471;5,024;37,017;4,743;-2,634;-2,666;0,000;38,600;39,400;9,551;1,851;5,249;2,354;5,388;2,860;-3,063;26,499;0,000;270,140;Inf;280,000;280,000;3,852;2,989;4,277;24,404
25418,000;3,385;0,827;-35,007;1,733;9,471;5,024;37,017;4,743;-2,634;-2,666;0,000;38,600;39,400;9,551;1,851;5,416;2,189;5,489;2,970;-3,063;26,499;0,000;269,440;Inf;280,000;280,000;3,963;2,996;4,254;24,409
25418,500;3,385;0,827;-35,007;1,733;9,471;5,024;37,017;4,743;-2,634;-2,666;0,000;38,600;39,400;9,551;1,851;5,373;1,914;5,459;2,651;-3,063;26,499;0,000;269,440;Inf;280,000;280,000;4,016;3,008;4,272;24,405
25419,000;3,385;0,827;-35,007;1,733;9,471;5,044;37,008;4,789;-2,583;-2,659;0,000;38,564;39,358;9,551;1,851;5,316;1,847;5,413;2,626;-3,064;26,505;0,000;269,340;Inf;280,000;280,000;3,849;3,008;4,218;24,455
25419,500;3,385;0,827;-35,007;1,733;9,471;5,044;37,008;4,789;-2,583;-2,659;0,000;38,600;39,400;9,551;1,851;5,278;2,464;5,461;2,917;-3,064;26,505;0,000;269,340;Inf;280,000;280,000;3,801;3,015;4,213;24,491
25420,000;3,181;0,858;-33,864;1,708;9,437;5,044;37,008;4,789;-2,583;-2,659;0,000;38,600;39,400;9,601;1,707;5,375;2,475;5,487;3,021;-3,064;26,505;0,000;269,940;Inf;280,000;280,000;4,030;3,021;4,242;24,585
25420,500;3,181;0,858;-33,864;1,708;9,437;5,044;37,008;4,789;-2,583;-2,659;0,000;38,600;39,400;9,601;1,707;5,448;2,351;5,545;3,093;-3,064;26,505;0,000;269,940;Inf;280,000;280,000;4,090;3,023;4,301;24,693
25421,000;3,181;0,858;-33,864;1,708;9,437;5,044;37,008;4,789;-2,583;-2,659;0,000;38,600;39,400;9,601;1,707;5,460;2,119;5,559;2,868;-3,064;26,505;0,000;270,040;Inf;280,000;280,000;4,109;3,026;4,288;24,603
25421,500;3,181;0,858;-33,864;1,708;9,437;5,044;37,008;4,789;-2,583;-2,659;0,000;38,600;39,400;9,601;1,707;5,284;1,754;5,400;2,495;-3,064;26,505;0,000;270,040;Inf;280,000;280,000;4,001;3,028;4,249;24,650
25422,000;3,181;0,858;-33,864;1,708;9,437;5,040;37,048;4,800;-2,541;-2,680;0,000;38,562;39,363;9,601;1,707;5,200;2,294;5,405;2,713;-3,057;26,504;0,000;270,040;Inf;280,000;280,000;3,733;3,031;4,254;24,721
