t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
25422,500;3,181;0,858;-33,864;1,708;9,437;5,040;37,048;4,800;-2,541;-2,680;0,000;38,600;39,400;9,601;1,707;5,317;2,351;5,443;2,892;-3,057;26,504;0,000;270,040;Inf;280,000;280,000;3,903;3,033;4,254;24,683
25423,000;3,181;0,858;-33,864;1,708;9,437;5,040;37,048;4,800;-2,541;-2,680;0,000;38,600;39,400;9,601;1,707;5,381;2,165;5,470;2,848;-3,057;26,504;0,000;270,340;Inf;280,000;280,000;4,001;3,036;4,272;24,645
25423,500;3,480;0,816;-35,209;1,703;9,529;5,040;37,048;4,800;-2,541;-2,680;0,000;38,600;39,400;9,371;1,763;5,357;2,024;5,471;2,785;-3,057;26,504;0,000;270,340;Inf;280,000;280,000;3,966;3,038;4,272;24,614
25424,000;3,480;0,816;-35,209;1,703;9,529;5,040;37,048;4,800;-2,541;-2,680;0,000;38,600;39,400;9,371;1,763;5,348;1,896;5,470;2,618;-3,057;26,504;0,000;269,840;Inf;280,000;280,000;3,909;3,045;4,206;24,554
25424,500;3,480;0,816;-35,209;1,703;9,529;5,040;37,048;4,800;-2,541;-2,680;0,000;38,600;39,400;9,371;1,763;5,288;1,724;5,379;2,545;-3,057;26,504;0,000;269,840;Inf;280,000;280,000;3,833;3,052;4,185;24,447
25425,000;3,480;0,816;-35,209;1,703;9,529;5,040;37,048;4,800;-2,541;-2,680;0,000;38,600;39,400;9,371;1,763;5,203;2,376;5,420;2,773;-3,057;26,504;0,000;270,440;Inf;280,000;280,000;3,734;3,060;4,186;24,377
25425,500;3,480;0,816;-35,209;1,703;9,529;5,036;37,037;4,771;-2,542;-2,666;0,000;38,566;39,376;9,371;1,763;5,303;2,301;5,434;2,939;-3,063;26,502;0,000;270,440;Inf;280,000;280,000;3,943;3,066;4,215;24,294
25426,000;3,480;0,816;-35,209;1,703;9,529;5,036;37,037;4,771;-2,542;-2,666;0,000;38,600;39,400;9,371;1,763;5,351;2,177;5,446;2,936;-3,063;26,502;0,000;270,340;Inf;280,000;280,000;3,994;3,080;4,221;24,269
25426,500;2,859;0,698;-35,014;1,743;9,526;5,036;37,037;4,771;-2,542;-2,666;0,000;38,600;39,400;9,551;1,671;5,297;1,904;5,423;2,679;-3,063;26,502;0,000;270,340;Inf;280,000;280,000;3,977;3,080;4,241;24,229
25427,000;2,859;0,698;-35,014;1,743;9,526;5,036;37,037;4,771;-2,542;-2,666;0,000;38,600;39,400;9,551;1,671;5,239;1,737;5,334;2,486;-3,063;26,502;0,000;270,240;Inf;280,000;280,000;3,826;3,076;4,218;24,220
25427,500;2,859;0,698;-35,014;1,743;9,526;5,036;37,037;4,771;-2,542;-2,666;0,000;38,600;39,400;9,551;1,671;5,121;2,064;5,323;2,671;-3,063;26,502;0,000;270,240;Inf;280,000;280,000;3,699;3,073;4,183;24,255
25428,000;2,859;0,698;-35,014;1,743;9,526;5,036;37,037;4,771;-2,542;-2,666;0,000;38,600;39,400;9,551;1,671;5,148;2,488;5,361;2,942;-3,063;26,502;0,000;270,240;Inf;280,000;280,000;3,795;3,069;4,210;24,259
25428,500;2,859;0,698;-35,014;1,743;9,526;5,037;37,008;4,741;-2,558;-2,674;0,000;38,562;39,411;9,551;1,671;5,371;2,202;5,465;2,967;-3,069;26,495;0,000;270,240;Inf;280,000;280,000;3,985;3,066;4,285;24,213
25429,000;2,859;0,698;-35,014;1,743;9,526;5,037;37,008;4,741;-2,558;-2,674;0,000;38,600;39,400;9,551;1,671;5,348;1,955;5,425;2,668;-3,069;26,495;0,000;270,240;Inf;280,000;280,000;4,001;3,062;4,265;24,203
25429,500;2,859;0,698;-35,014;1,743;9,526;5,037;37,008;4,741;-2,558;-2,674;0,000;38,600;39,400;9,551;1,671;5,264;1,714;5,335;2,443;-3,069;26,495;0,000;270,240;Inf;280,000;280,000;3,849;3,059;4,239;24,213
25430,000;2,525;0,585;-35,209;1,699;9,493;5,037;37,008;4,741;-2,558;-2,674;0,000;38,600;39,400;9,504;1,876;5,152;1,880;5,315;2,660;-3,069;26,495;0,000;270,240;Inf;280,000;280,000;3,689;3,056;4,220;24,168
25430,500;2,525;0,585;-35,209;1,699;9,493;5,037;37,008;4,741;-2,558;-2,674;0,000;38,600;39,400;9,504;1,876;5,199;2,656;5,403;3,097;-3,069;26,495;0,000;270,240;Inf;280,000;280,000;3,752;3,047;4,201;24,116
25431,000;2,525;0,585;-35,209;1,699;9,493;5,037;37,008;4,741;-2,558;-2,674;0,000;38,600;39,400;9,504;1,876;5,383;2,529;5,487;3,126;-3,069;26,495;0,000;269,940;Inf;280,000;280,000;4,089;3,038;4,319;24,009
25431,500;2,525;0,585;-35,209;1,699;9,493;5,037;37,008;4,741;-2,558;-2,674;0,000;38,600;39,400;9,504;1,876;5,413;2,224;5,459;2,797;-3,069;26,495;0,000;269,940;Inf;280,000;280,000;4,131;3,030;4,326;23,986
25432,000;2,525;0,585;-35,209;1,699;9,493;5,050;37,003;4,775;-2,527;-2,661;0,000;38,572;39,360;9,504;1,876;5,229;1,869;5,354;2,432;-3,065;26,504;0,000;270,340;Inf;280,000;280,000;3,973;3,022;4,291;23,985
25432,500;2,525;0,585;-35,209;1,699;9,493;5,050;37,003;4,775;-2,527;-2,661;0,000;38,600;39,400;9,504;1,876;5,161;1,832;5,298;2,466;-3,065;26,504;0,000;270,340;Inf;280,000;280,000;3,721;3,014;4,267;23,941
25433,000;3,279;0,798;-34,945;1,783;9,495;5,050;37,003;4,775;-2,527;-2,661;0,000;38,600;39,400;9,570;1,654;5,138;2,015;5,283;2,712;-3,065;26,504;0,000;270,240;Inf;280,000;280,000;3,689;3,006;4,264;23,949
25433,500;3,279;0,798;-34,945;1,783;9,495;5,050;37,003;4,775;-2,527;-2,661;0,000;38,600;39,400;9,570;1,654;5,143;2,449;5,329;2,841;-3,065;26,504;0,000;270,240;Inf;280,000;280,000;3,787;3,010;4,258;23,937
25434,000;3,279;0,798;-34,945;1,783;9,495;5,050;37,003;4,775;-2,527;-2,661;0,000;38,600;39,400;9,570;1,654;5,182;2,471;5,377;2,870;-3,065;26,504;0,000;270,240;Inf;280,000;280,000;3,941;3,015;4,282;23,951
25434,500;3,279;0,798;-34,945;1,783;9,495;5,050;37,003;4,775;-2,527;-2,661;0,000;38,600;39,400;9,570;1,654;5,192;2,280;5,349;2,707;-3,065;26,504;0,000;270,240;Inf;280,000;280,000;3,975;3,019;4,282;23,911
25435,000;3,279;0,798;-34,945;1,783;9,495;5,025;37,018;4,774;-2,545;-2,684;0,000;38,564;39,400;9,570;1,654;5,156;2,003;5,312;2,498;-3,083;26,500;0,000;269,940;Inf;280,000;280,000;3,882;3,023;4,261;23,946
25435,500;3,279;0,798;-34,945;1,783;9,495;5,025;37,018;4,774;-2,545;-2,684;0,000;38,600;39,400;9,570;1,654;5,069;2,023;5,275;2,667;-3,083;26,500;0,000;269,940;Inf;280,000;280,000;3,742;3,027;4,235;24,011
25436,000;3,192;0,762;-35,209;1,749;9,435;5,025;37,018;4,774;-2,545;-2,684;0,000;38,600;39,400;9,517;1,762;5,165;2,562;5,379;3,145;-3,083;26,500;0,000;270,140;Inf;280,000;280,000;3,758;3,031;4,216;24,025
25436,500;3,192;0,762;-35,209;1,749;9,435;5,025;37,018;4,774;-2,545;-2,684;0,000;38,600;39,400;9,517;1,762;5,247;2,561;5,420;3,067;-3,083;26,500;0,000;270,140;Inf;280,000;280,000;4,063;3,034;4,252;23,999
25437,000;3,192;0,762;-35,209;1,749;9,435;5,025;37,018;4,774;-2,545;-2,684;0,000;38,600;39,400;9,517;1,762;5,261;2,329;5,446;2,867;-3,083;26,500;0,000;270,440;Inf;280,000;280,000;4,074;3,037;4,243;23,998
25437,500;3,192;0,762;-35,209;1,749;9,435;5,025;37,018;4,774;-2,545;-2,684;0,000;38,600;39,400;9,517;1,762;5,197;2,008;5,366;2,600;-3,083;26,500;0,000;270,440;Inf;280,000;280,000;3,976;3,039;4,261;23,987
25438,000;3,192;0,762;-35,209;1,749;9,435;5,025;37,018;4,774;-2,545;-2,684;0,000;38,600;39,400;9,517;1,762;5,171;2,076;5,342;2,667;-3,083;26,500;0,000;270,540;Inf;280,000;280,000;3,792;3,042;4,233;23,937
25438,500;3,192;0,762;-35,209;1,749;9,435;5,048;37,039;4,770;-2,537;-2,688;0,000;38,563;39,390;9,517;1,762;5,208;2,313;5,369;2,983;-3,086;26,503;0,000;270,540;Inf;280,000;280,000;3,814;3,044;4,216;23,949
25439,000;3,192;0,762;-35,209;1,749;9,435;5,048;37,039;4,770;-2,537;-2,688;0,000;38,600;39,400;9,517;1,762;5,410;2,636;5,495;3,127;-3,086;26,503;0,000;270,340;Inf;280,000;280,000;3,968;3,047;4,226;23,985
25439,500;3,191;0,730;-35,209;1,722;9,511;5,048;37,039;4,770;-2,537;-2,688;0,000;38,600;39,400;9,435;1,701;5,298;2,340;5,421;2,857;-3,086;26,503;0,000;270,340;Inf;280,000;280,000;4,167;3,049;4,266;24,015
25440,000;3,191;0,730;-35,209;1,722;9,511;5,048;37,039;4,770;-2,537;-2,688;0,000;38,600;39,400;9,435;1,701;5,209;2,177;5,333;2,710;-3,086;26,503;0,000;270,440;Inf;280,000;280,000;3,979;3,051;4,283;24,002
25440,500;3,191;0,730;-35,209;1,722;9,511;5,048;37,039;4,770;-2,537;-2,688;0,000;38,600;39,400;9,435;1,701;5,226;2,191;5,320;2,920;-3,086;26,503;0,000;270,440;Inf;280,000;280,000;3,857;3,054;4,279;23,940
25441,000;3,191;0,730;-35,209;1,722;9,511;5,048;37,039;4,770;-2,537;-2,688;0,000;38,600;39,400;9,435;1,701;5,281;2,771;5,424;3,273;-3,086;26,503;0,000;270,840;Inf;280,000;280,000;3,914;3,056;4,309;23,917
25441,500;3,191;0,730;-35,209;1,722;9,511;5,032;36,999;4,738;-2,558;-2,671;0,000;38,573;39,411;9,435;1,701;5,398;2,822;5,481;3,232;-3,070;26,500;0,000;270,840;Inf;280,000;280,000;4,187;3,058;4,354;23,899
25442,000;3,191;0,730;-35,209;1,722;9,511;5,032;36,999;4,738;-2,558;-2,671;0,000;38,600;39,400;9,435;1,701;5,386;2,472;5,462;2,966;-3,070;26,500;0,000;270,740;Inf;280,000;280,000;4,233;3,060;4,383;23,891
25442,500;2,715;0,596;-35,209;1,671;9,519;5,032;36,999;4,738;-2,558;-2,671;0,000;38,600;39,400;9,472;1,720;5,281;2,187;5,382;2,684;-3,070;26,500;0,000;270,740;Inf;280,000;280,000;4,071;3,062;4,360;23,950
25443,000;2,715;0,596;-35,209;1,671;9,519;5,032;36,999;4,738;-2,558;-2,671;0,000;38,600;39,400;9,472;1,720;5,189;2,169;5,284;2,828;-3,070;26,500;0,000;271,240;Inf;280,000;280,000;3,884;3,057;4,360;23,933
25443,500;2,715;0,596;-35,209;1,671;9,519;5,032;36,999;4,738;-2,558;-2,671;0,000;38,600;39,400;9,472;1,720;5,240;2,772;5,380;3,172;-3,070;26,500;0,000;271,240;Inf;280,000;280,000;3,867;3,051;4,366;23,966
25444,000;2,715;0,596;-35,209;1,671;9,519;5,032;36,999;4,738;-2,558;-2,671;0,000;38,600;39,400;9,472;1,720;5,316;2,719;5,457;3,102;-3,070;26,500;0,000;270,540;Inf;280,000;280,000;4,141;3,046;4,420;23,933
25444,500;2,715;0,596;-35,209;1,671;9,519;5,032;36,999;4,738;-2,558;-2,671;0,000;38,600;39,400;9,472;1,720;5,308;2,400;5,416;2,817;-3,070;26,500;0,000;270,540;Inf;280,000;280,000;4,149;3,040;4,437;23,859
25445,000;2,715;0,596;-35,209;1,671;9,519;5,024;37,001;4,781;-2,548;-2,679;0,000;38,578;39,403;9,472;1,720;5,200;2,187;5,376;2,645;-3,078;26,508;0,000;270,840;Inf;280,000;280,000;3,985;3,035;4,419;23,784
25445,500;2,715;0,596;-35,209;1,671;9,519;5,024;37,001;4,781;-2,548;-2,679;0,000;38,600;39,400;9,472;1,720;5,118;2,036;5,293;2,489;-3,078;26,508;0,000;270,840;Inf;280,000;280,000;3,852;3,030;4,380;23,792
25446,000;2,819;0,674;-35,209;1,726;9,396;5,024;37,001;4,781;-2,548;-2,679;0,000;38,600;39,400;9,533;1,779;5,142;2,307;5,294;2,992;-3,078;26,508;0,000;270,440;Inf;280,000;280,000;3,734;3,024;4,387;23,784
25446,500;2,819;0,674;-35,209;1,726;9,396;5,024;37,001;4,781;-2,548;-2,679;0,000;38,600;39,400;9,533;1,779;5,334;2,782;5,457;3,164;-3,078;26,508;0,000;270,440;Inf;280,000;280,000;3,934;3,021;4,431;23,753
25447,000;2,819;0,674;-35,209;1,726;9,396;5,024;37,001;4,781;-2,548;-2,679;0,000;38,600;39,400;9,533;1,779;5,380;2,429;5,476;2,918;-3,078;26,508;0,000;270,340;Inf;280,000;280,000;4,184;3,018;4,470;23,760
25447,500;2,819;0,674;-35,209;1,726;9,396;5,024;37,001;4,781;-2,548;-2,679;0,000;38,600;39,400;9,533;1,779;5,273;2,154;5,394;2,615;-3,078;26,508;0,000;270,340;Inf;280,000;280,000;4,051;3,015;4,458;23,763
25448,000;2,819;0,674;-35,209;1,726;9,396;5,027;37,013;4,753;-2,530;-2,681;0,000;38,589;39,414;9,533;1,779;5,124;1,982;5,269;2,477;-3,084;26,501;0,000;269,940;Inf;280,000;280,000;3,859;3,011;4,447;23,761
25448,500;2,819;0,674;-35,209;1,726;9,396;5,027;37,013;4,753;-2,530;-2,681;0,000;38,600;39,400;9,533;1,779;5,158;2,345;5,315;2,837;-3,084;26,501;0,000;269,940;Inf;280,000;280,000;3,713;3,008;4,388;23,721
25449,000;3,698;0,882;-35,209;1,706;9,549;5,027;37,013;4,753;-2,530;-2,681;0,000;38,600;39,400;9,474;1,772;5,274;2,630;5,394;3,294;-3,084;26,501;0,000;270,340;Inf;280,000;280,000;3,914;3,005;4,441;23,714
25449,500;3,698;0,882;-35,209;1,706;9,549;5,027;37,013;4,753;-2,530;-2,681;0,000;38,600;39,400;9,474;1,772;5,315;2,781;5,447;3,248;-3,084;26,501;0,000;270,340;Inf;280,000;280,000;4,148;3,016;4,469;23,683
25450,000;3,698;0,882;-35,209;1,706;9,549;5,027;37,013;4,753;-2,530;-2,681;0,000;38,600;39,400;9,474;1,772;5,266;2,094;5,372;2,666;-3,084;26,501;0,000;270,540;Inf;280,000;280,000;4,198;3,028;4,463;23,715
25450,500;3,698;0,882;-35,209;1,706;9,549;5,027;37,013;4,753;-2,530;-2,681;0,000;38,600;39,400;9,474;1,772;5,090;1,978;5,257;2,526;-3,084;26,501;0,000;270,540;Inf;280,000;280,000;3,850;3,039;4,450;23,722
25451,000;3,698;0,882;-35,209;1,706;9,549;5,027;37,013;4,753;-2,530;-2,681;0,000;38,600;39,400;9,474;1,772;5,025;2,313;5,237;2,657;-3,084;26,501;0,000;270,440;Inf;280,000;280,000;3,713;3,049;4,419;23,734
25451,500;3,698;0,882;-35,209;1,706;9,549;5,043;37,051;4,790;-2,520;-2,680;0,000;38,581;39,445;9,474;1,772;5,129;2,595;5,311;3,014;-3,079;26,502;0,000;270,440;Inf;280,000;280,000;3,808;3,060;4,453;23,738
25452,000;3,698;0,882;-35,209;1,706;9,549;5,043;37,051;4,790;-2,520;-2,680;0,000;38,600;39,400;9,474;1,772;5,307;2,422;5,369;3,085;-3,079;26,502;0,000;270,040;Inf;280,000;280,000;4,012;3,070;4,468;23,749
25452,500;3,429;0,817;-35,209;1,721;9,522;5,043;37,051;4,790;-2,520;-2,680;0,000;38,600;39,400;9,465;1,637;5,279;2,242;5,352;2,902;-3,079;26,502;0,000;270,040;Inf;280,000;280,000;4,046;3,081;4,480;23,833
25453,000;3,429;0,817;-35,209;1,721;9,522;5,043;37,051;4,790;-2,520;-2,680;0,000;38,600;39,400;9,465;1,637;5,206;2,147;5,329;2,701;-3,079;26,502;0,000;270,140;Inf;280,000;280,000;3,944;3,086;4,462;23,820
25453,500;3,429;0,817;-35,209;1,721;9,522;5,043;37,051;4,790;-2,520;-2,680;0,000;38,600;39,400;9,465;1,637;5,105;2,335;5,291;2,879;-3,079;26,502;0,000;270,140;Inf;280,000;280,000;3,846;3,092;4,413;23,817
25454,000;3,429;0,817;-35,209;1,721;9,522;5,043;37,051;4,790;-2,520;-2,680;0,000;38,600;39,400;9,465;1,637;5,255;2,837;5,399;3,204;-3,079;26,502;0,000;270,440;Inf;280,000;280,000;3,902;3,098;4,403;23,886
25454,500;3,429;0,817;-35,209;1,721;9,522;5,027;37,025;4,742;-2,531;-2,677;0,000;38,589;39,423;9,465;1,637;5,389;2,820;5,452;3,414;-3,081;26,505;0,000;270,440;Inf;280,000;280,000;4,174;3,103;4,460;23,926
25455,000;3,429;0,817;-35,209;1,721;9,522;5,027;37,025;4,742;-2,531;-2,677;0,000;38,600;39,400;9,465;1,637;5,471;2,530;5,474;3,063;-3,081;26,505;0,000;270,240;Inf;280,000;280,000;4,269;3,108;4,496;23,983
25455,500;2,433;0,623;-34,654;1,806;9,463;5,027;37,025;4,742;-2,531;-2,677;0,000;38,600;39,400;9,492;1,642;5,309;2,146;5,348;2,629;-3,081;26,505;0,000;270,240;Inf;280,000;280,000;4,135;3,114;4,532;24,056
25456,000;2,433;0,623;-34,654;1,806;9,463;5,027;37,025;4,742;-2,531;-2,677;0,000;38,600;39,400;9,492;1,642;5,027;1,826;5,206;2,360;-3,081;26,505;0,000;270,140;Inf;280,000;280,000;3,858;3,103;4,474;24,123
25456,500;2,433;0,623;-34,654;1,806;9,463;5,027;37,025;4,742;-2,531;-2,677;0,000;38,600;39,400;9,492;1,642;5,061;2,156;5,211;2,763;-3,081;26,505;0,000;270,140;Inf;280,000;280,000;3,605;3,092;4,473;24,141
25457,000;2,433;0,623;-34,654;1,806;9,463;5,027;37,025;4,742;-2,531;-2,677;0,000;38,600;39,400;9,492;1,642;5,231;2,917;5,383;3,294;-3,081;26,505;0,000;270,240;Inf;280,000;280,000;3,798;3,081;4,504;24,127
25457,500;2,433;0,623;-34,654;1,806;9,463;5,028;36,994;4,764;-2,548;-2,689;0,000;38,595;39,404;9,492;1,642;5,269;2,622;5,411;3,034;-3,079;26,507;0,000;270,240;Inf;280,000;280,000;4,206;3,070;4,536;24,077
25458,000;2,433;0,623;-34,654;1,806;9,463;5,028;36,994;4,764;-2,548;-2,689;0,000;38,600;39,400;9,492;1,642;5,112;2,115;5,271;2,635;-3,079;26,507;0,000;270,540;Inf;280,000;280,000;4,084;3,060;4,566;24,075
25458,500;2,433;0,623;-34,654;1,806;9,463;5,028;36,994;4,764;-2,548;-2,689;0,000;38,600;39,400;9,492;1,642;5,040;1,877;5,189;2,498;-3,079;26,507;0,000;270,540;Inf;280,000;280,000;3,784;3,049;4,531;24,087
25459,000;1,952;0,539;-33,821;1,775;9,437;5,028;36,994;4,764;-2,548;-2,689;0,000;38,600;39,400;9,610;1,622;5,078;2,352;5,238;2,937;-3,079;26,507;0,000;270,640;Inf;280,000;280,000;3,651;3,039;4,495;24,088
25459,500;1,952;0,539;-33,821;1,775;9,437;5,028;36,994;4,764;-2,548;-2,689;0,000;38,600;39,400;9,610;1,622;5,335;3,421;5,484;3,797;-3,079;26,507;0,000;270,640;Inf;280,000;280,000;3,901;3,022;4,631;24,114
25460,000;1,952;0,539;-33,821;1,775;9,437;5,028;36,994;4,764;-2,548;-2,689;0,000;38,600;39,400;9,610;1,622;5,561;2,888;5,533;3,401;-3,079;26,507;0,000;270,340;Inf;280,000;280,000;4,509;3,004;4,660;24,116
25460,500;1,952;0,539;-33,821;1,775;9,437;5,028;36,994;4,764;-2,548;-2,689;0,000;38,600;39,400;9,610;1,622;5,342;2,431;5,452;2,875;-3,079;26,507;0,000;270,340;Inf;280,000;280,000;4,346;2,987;4,663;24,106
25461,000;1,952;0,539;-33,821;1,775;9,437;4,993;36,996;4,749;-2,536;-2,684;0,000;38,599;39,397;9,610;1,622;5,121;1,966;5,259;2,491;-3,091;26,499;0,000;270,140;Inf;280,000;280,000;4,025;2,970;4,672;24,065
25461,500;1,952;0,539;-33,821;1,775;9,437;4,993;36,996;4,749;-2,536;-2,684;0,000;38,600;39,400;9,610;1,622;5,099;2,201;5,257;2,844;-3,091;26,499;0,000;270,140;Inf;280,000;280,000;3,709;2,953;4,598;24,030
25462,000;2,839;0,752;-33,333;1,758;9,367;4,993;36,996;4,749;-2,536;-2,684;0,000;38,600;39,400;9,710;1,637;5,278;2,991;5,410;3,541;-3,091;26,499;0,000;270,040;Inf;280,000;280,000;3,850;2,937;4,582;23,993
25462,500;2,839;0,752;-33,333;1,758;9,367;4,993;36,996;4,749;-2,536;-2,684;0,000;38,600;39,400;9,710;1,637;5,503;3,282;5,600;3,678;-3,091;26,499;0,000;270,040;Inf;280,000;280,000;4,305;2,935;4,635;23,924
25463,000;2,839;0,752;-33,333;1,758;9,367;4,993;36,996;4,749;-2,536;-2,684;0,000;38,600;39,400;9,710;1,637;5,409;2,773;5,553;3,178;-3,091;26,499;0,000;270,440;Inf;280,000;280,000;4,516;2,933;4,714;23,882
25463,500;2,839;0,752;-33,333;1,758;9,367;4,993;36,996;4,749;-2,536;-2,684;0,000;38,600;39,400;9,710;1,637;5,288;2,176;5,410;2,806;-3,091;26,499;0,000;270,440;Inf;280,000;280,000;4,228;2,932;4,725;23,870
25464,000;2,839;0,752;-33,333;1,758;9,367;5,005;37,049;4,768;-2,509;-2,690;0,000;38,600;39,424;9,710;1,637;5,164;2,698;5,354;3,115;-3,089;26,498;0,000;270,140;Inf;280,000;280,000;3,920;2,930;4,681;23,855
25464,500;2,839;0,752;-33,333;1,758;9,367;5,005;37,049;4,768;-2,509;-2,690;0,000;38,600;39,400;9,710;1,637;5,416;3,061;5,516;3,644;-3,089;26,498;0,000;270,140;Inf;280,000;280,000;4,083;2,929;4,679;23,835
25465,000;2,839;0,752;-33,333;1,758;9,367;5,005;37,049;4,768;-2,509;-2,690;0,000;38,600;39,400;9,710;1,637;5,507;3,125;5,606;3,709;-3,089;26,498;0,000;270,340;Inf;280,000;280,000;4,410;2,927;4,760;23,850
25465,500;3,067;0,727;-35,209;1,663;9,467;5,005;37,049;4,768;-2,509;-2,690;0,000;38,600;39,400;9,484;1,597;5,463;2,530;5,529;3,228;-3,089;26,498;0,000;270,340;Inf;280,000;280,000;4,487;2,926;4,800;23,879
25466,000;3,067;0,727;-35,209;1,663;9,467;5,005;37,049;4,768;-2,509;-2,690;0,000;38,600;39,400;9,484;1,597;5,379;2,260;5,423;2,764;-3,089;26,498;0,000;270,240;Inf;280,000;280,000;4,188;2,928;4,808;23,882
25466,500;3,067;0,727;-35,209;1,663;9,467;5,005;37,049;4,768;-2,509;-2,690;0,000;38,600;39,400;9,484;1,597;5,152;2,188;5,339;2,836;-3,089;26,498;0,000;270,240;Inf;280,000;280,000;3,956;2,931;4,756;23,891
25467,000;3,067;0,727;-35,209;1,663;9,467;5,005;37,049;4,768;-2,509;-2,690;0,000;38,600;39,400;9,484;1,597;5,314;2,898;5,471;3,327;-3,089;26,498;0,000;270,440;Inf;280,000;280,000;3,878;2,933;4,805;23,925
25467,500;3,067;0,727;-35,209;1,663;9,467;5,022;37,028;4,739;-2,516;-2,691;0,000;38,610;39,465;9,484;1,597;5,614;2,917;5,633;3,550;-3,093;26,500;0,000;270,440;Inf;280,000;280,000;4,253;2,935;4,853;23,986
25468,000;3,067;0,727;-35,209;1,663;9,467;5,022;37,028;4,739;-2,516;-2,691;0,000;38,600;39,500;9,484;1,597;5,547;2,556;5,549;3,067;-3,093;26,500;0,000;270,440;Inf;280,000;280,000;4,428;2,937;4,873;24,065
25468,500;2,751;0,718;-33,922;1,752;9,376;5,022;37,028;4,739;-2,516;-2,691;0,000;38,600;39,500;9,699;1,737;5,278;2,325;5,441;2,791;-3,093;26,500;0,000;270,440;Inf;280,000;280,000;4,180;2,939;4,889;24,086
25469,000;2,751;0,718;-33,922;1,752;9,376;5,022;37,028;4,739;-2,516;-2,691;0,000;38,600;39,500;9,699;1,737;5,101;2,114;5,280;2,681;-3,093;26,500;0,000;270,140;Inf;280,000;280,000;3,959;2,936;4,859;24,089
25469,500;2,751;0,718;-33,922;1,752;9,376;5,022;37,028;4,739;-2,516;-2,691;0,000;38,600;39,500;9,699;1,737;5,190;2,952;5,405;3,347;-3,093;26,500;0,000;270,140;Inf;280,000;280,000;3,794;2,933;4,789;24,100
25470,000;2,751;0,718;-33,922;1,752;9,376;5,022;37,028;4,739;-2,516;-2,691;0,000;38,600;39,500;9,699;1,737;5,475;3,029;5,514;3,614;-3,093;26,500;0,000;269,940;Inf;280,000;280,000;4,224;2,930;4,878;24,158
25470,500;2,751;0,718;-33,922;1,752;9,376;5,026;36,997;4,736;-2,516;-2,699;0,000;38,611;39,475;9,699;1,737;5,504;2,762;5,511;3,401;-3,096;26,502;0,000;269,940;Inf;280,000;280,000;4,408;2,927;4,914;24,150
25471,000;2,751;0,718;-33,922;1,752;9,376;5,026;36,997;4,736;-2,516;-2,699;0,000;38,600;39,500;9,699;1,737;5,399;2,424;5,406;2,864;-3,096;26,502;0,000;270,240;Inf;280,000;280,000;4,295;2,924;4,886;24,180
25471,500;2,751;0,718;-33,922;1,752;9,376;5,026;36,997;4,736;-2,516;-2,699;0,000;38,600;39,500;9,699;1,737;5,154;2,266;5,301;2,921;-3,096;26,502;0,000;270,240;Inf;280,000;280,000;4,023;2,922;4,888;24,236
25472,000;3,228;0,843;-33,964;1,735;9,376;5,026;36,997;4,736;-2,516;-2,699;0,000;38,600;39,500;9,628;1,669;5,249;2,911;5,403;3,383;-3,096;26,502;0,000;270,040;Inf;280,000;280,000;3,910;2,919;4,845;24,274
25472,500;3,228;0,843;-33,964;1,735;9,376;5,026;36,997;4,736;-2,516;-2,699;0,000;38,600;39,500;9,628;1,669;5,442;3,037;5,502;3,468;-3,096;26,502;0,000;270,040;Inf;280,000;280,000;4,237;2,924;4,883;24,297
25473,000;3,228;0,843;-33,964;1,735;9,376;5,026;36,997;4,736;-2,516;-2,699;0,000;38,600;39,500;9,628;1,669;5,505;2,824;5,498;3,311;-3,096;26,502;0,000;270,140;Inf;280,000;280,000;4,362;2,929;4,922;24,362
25473,500;3,228;0,843;-33,964;1,735;9,376;5,026;36,997;4,736;-2,516;-2,699;0,000;38,600;39,500;9,628;1,669;5,457;2,621;5,485;3,099;-3,096;26,502;0,000;270,140;Inf;280,000;280,000;4,284;2,934;4,925;24,323
25474,000;3,228;0,843;-33,964;1,735;9,376;5,006;37,017;4,768;-2,498;-2,689;0,000;38,610;39,454;9,628;1,669;5,381;2,411;5,424;3,036;-3,108;26,505;0,000;270,240;Inf;280,000;280,000;4,165;2,938;4,939;24,283
25474,500;3,228;0,843;-33,964;1,735;9,376;5,006;37,017;4,768;-2,498;-2,689;0,000;38,600;39,500;9,628;1,669;5,232;2,965;5,415;3,269;-3,108;26,505;0,000;270,240;Inf;280,000;280,000;4,063;2,943;4,934;24,280
25475,000;3,012;0,796;-34,171;1,738;9,357;5,006;37,017;4,768;-2,498;-2,689;0,000;38,600;39,500;9,581;1,672;5,347;2,900;5,455;3,370;-3,108;26,505;0,000;270,340;Inf;280,000;280,000;4,220;2,948;4,961;24,261
25475,500;3,012;0,796;-34,171;1,738;9,357;5,006;37,017;4,768;-2,498;-2,689;0,000;38,600;39,500;9,581;1,672;5,445;2,738;5,437;3,346;-3,108;26,505;0,000;270,340;Inf;280,000;280,000;4,268;2,949;4,979;24,264
25476,000;3,012;0,796;-34,171;1,738;9,357;5,006;37,017;4,768;-2,498;-2,689;0,000;38,600;39,500;9,581;1,672;5,340;2,522;5,382;3,091;-3,108;26,505;0,000;270,140;Inf;280,000;280,000;4,241;2,950;4,991;24,326
25476,500;3,012;0,796;-34,171;1,738;9,357;5,006;37,017;4,768;-2,498;-2,689;0,000;38,600;39,500;9,581;1,672;5,290;2,367;5,308;2,980;-3,108;26,505;0,000;270,140;Inf;280,000;280,000;4,084;2,951;4,993;24,358
25477,000;3,012;0,796;-34,171;1,738;9,357;5,018;37,054;4,758;-2,478;-2,711;0,000;38,615;39,429;9,581;1,672;5,160;2,658;5,322;3,139;-3,100;26,512;0,000;270,340;Inf;280,000;280,000;3,986;2,952;4,952;24,430
25477,500;3,012;0,796;-34,171;1,738;9,357;5,018;37,054;4,758;-2,478;-2,711;0,000;38,600;39,400;9,581;1,672;5,235;2,920;5,373;3,237;-3,100;26,512;0,000;270,340;Inf;280,000;280,000;4,070;2,953;4,959;24,435
25478,000;3,419;0,814;-35,209;1,682;9,527;5,018;37,054;4,758;-2,478;-2,711;0,000;38,600;39,400;9,423;1,824;5,407;2,606;5,379;3,155;-3,100;26,512;0,000;270,140;Inf;280,000;280,000;4,191;2,954;4,999;24,372
25478,500;3,419;0,814;-35,209;1,682;9,527;5,018;37,054;4,758;-2,478;-2,711;0,000;38,600;39,400;9,423;1,824;5,248;2,399;5,249;2,905;-3,100;26,512;0,000;270,140;Inf;280,000;280,000;4,137;2,962;5,022;24,339
25479,000;3,419;0,814;-35,209;1,682;9,527;5,018;37,054;4,758;-2,478;-2,711;0,000;38,600;39,400;9,423;1,824;5,087;2,374;5,214;2,927;-3,100;26,512;0,000;270,240;Inf;280,000;280,000;3,950;2,969;5,007;24,314
25479,500;3,419;0,814;-35,209;1,682;9,527;5,018;37,054;4,758;-2,478;-2,711;0,000;38,600;39,400;9,423;1,824;5,059;2,744;5,225;3,071;-3,100;26,512;0,000;270,240;Inf;280,000;280,000;3,901;2,976;4,972;24,298
25480,000;3,419;0,814;-35,209;1,682;9,527;5,018;37,054;4,758;-2,478;-2,711;0,000;38,600;39,400;9,423;1,824;5,179;2,816;5,288;3,216;-3,100;26,512;0,000;270,040;Inf;280,000;280,000;4,025;2,984;4,943;24,188
25480,500;3,419;0,814;-35,209;1,682;9,527;5,035;37,055;4,743;-2,462;-2,695;0,000;38,625;39,435;9,423;1,824;5,287;2,713;5,322;3,297;-3,097;26,511;0,000;270,040;Inf;280,000;280,000;4,125;2,991;4,993;23,996
25481,000;3,419;0,814;-35,209;1,682;9,527;5,035;37,055;4,743;-2,462;-2,695;0,000;38,600;39,400;9,423;1,824;5,248;2,542;5,305;3,187;-3,097;26,511;0,000;269,940;Inf;280,000;280,000;4,155;2,998;4,985;24,024
25481,500;3,204;0,746;-35,209;1,727;9,508;5,035;37,055;4,743;-2,462;-2,695;0,000;38,600;39,400;9,442;1,740;5,100;2,584;5,208;3,038;-3,097;26,511;0,000;269,940;Inf;280,000;280,000;4,071;3,005;4,960;23,994
25482,000;3,204;0,746;-35,209;1,727;9,508;5,035;37,055;4,743;-2,462;-2,695;0,000;38,600;39,400;9,442;1,740;5,048;2,747;5,213;3,006;-3,097;26,511;0,000;269,940;Inf;280,000;280,000;3,982;3,008;4,949;23,939
25482,500;3,204;0,746;-35,209;1,727;9,508;5,035;37,055;4,743;-2,462;-2,695;0,000;38,600;39,400;9,442;1,740;5,145;2,732;5,215;3,081;-3,097;26,511;0,000;269,940;Inf;280,000;280,000;4,004;3,011;4,975;23,887
25483,000;3,204;0,746;-35,209;1,727;9,508;5,035;37,055;4,743;-2,462;-2,695;0,000;38,600;39,400;9,442;1,740;5,180;2,588;5,204;3,120;-3,097;26,511;0,000;269,940;Inf;280,000;280,000;4,043;3,014;4,978;23,840
25483,500;3,204;0,746;-35,209;1,727;9,508;5,036;37,040;4,780;-2,450;-2,695;0,000;38,629;39,471;9,442;1,740;5,174;2,438;5,179;2,956;-3,104;26,503;0,000;269,940;Inf;280,000;280,000;4,023;3,018;4,968;23,723
25484,000;3,204;0,746;-35,209;1,727;9,508;5,036;37,040;4,780;-2,450;-2,695;0,000;38,600;39,500;9,442;1,740;5,090;2,330;5,142;2,802;-3,104;26,503;0,000;269,940;Inf;280,000;280,000;3,937;3,021;4,951;23,573
25484,500;2,745;0,667;-35,209;1,766;9,501;5,036;37,040;4,780;-2,450;-2,695;0,000;38,600;39,500;9,380;1,678;5,007;2,304;5,086;2,859;-3,104;26,503;0,000;269,940;Inf;280,000;280,000;3,841;3,024;4,926;23,439
25485,000;2,745;0,667;-35,209;1,766;9,501;5,036;37,040;4,780;-2,450;-2,695;0,000;38,600;39,500;9,380;1,678;4,991;2,910;5,158;3,206;-3,104;26,503;0,000;270,240;Inf;280,000;280,000;3,814;3,019;4,940;23,304
25485,500;2,745;0,667;-35,209;1,766;9,501;5,036;37,040;4,780;-2,450;-2,695;0,000;38,600;39,500;9,380;1,678;5,185;2,717;5,153;3,155;-3,104;26,503;0,000;270,240;Inf;280,000;280,000;4,066;3,015;4,942;23,218
25486,000;2,745;0,667;-35,209;1,766;9,501;5,036;37,040;4,780;-2,450;-2,695;0,000;38,600;39,500;9,380;1,678;5,142;2,547;5,111;2,904;-3,104;26,503;0,000;270,140;Inf;280,000;280,000;4,053;3,010;4,963;23,246
25486,500;2,745;0,667;-35,209;1,766;9,501;5,036;37,040;4,780;-2,450;-2,695;0,000;38,600;39,500;9,380;1,678;4,881;2,351;4,825;2,708;-3,104;26,503;0,000;270,140;Inf;280,000;280,000;3,926;3,006;4,980;23,201
25487,000;2,745;0,667;-35,209;1,766;9,501;5,043;37,056;4,764;-2,438;-2,693;0,000;38,635;39,462;9,380;1,678;4,725;2,244;4,788;2,603;-3,096;26,512;0,000;270,340;Inf;280,000;280,000;3,691;3,002;4,995;23,190
25487,500;2,745;0,667;-35,209;1,766;9,501;5,043;37,056;4,764;-2,438;-2,693;0,000;38,600;39,500;9,380;1,678;4,836;2,567;4,915;3,063;-3,096;26,512;0,000;270,340;Inf;280,000;280,000;3,590;2,997;4,918;23,214
25488,000;3,684;0,877;-35,209;1,728;9,559;5,043;37,056;4,764;-2,438;-2,693;0,000;38,600;39,500;9,360;1,746;4,991;3,011;5,086;3,284;-3,096;26,512;0,000;269,940;Inf;280,000;280,000;3,845;2,993;4,949;23,215
25488,500;3,684;0,877;-35,209;1,728;9,559;5,043;37,056;4,764;-2,438;-2,693;0,000;38,600;39,500;9,360;1,746;4,964;2,604;4,962;2,943;-3,096;26,512;0,000;269,940;Inf;280,000;280,000;4,093;3,004;4,968;23,201
25489,000;3,684;0,877;-35,209;1,728;9,559;5,043;37,056;4,764;-2,438;-2,693;0,000;38,600;39,500;9,360;1,746;4,846;2,289;4,866;2,602;-3,096;26,512;0,000;270,240;Inf;280,000;280,000;3,868;3,016;4,995;23,195
25489,500;3,684;0,877;-35,209;1,728;9,559;5,043;37,056;4,764;-2,438;-2,693;0,000;38,600;39,500;9,360;1,746;4,527;2,179;4,553;2,545;-3,096;26,512;0,000;270,240;Inf;280,000;280,000;3,650;3,027;4,993;23,226
25490,000;3,684;0,877;-35,209;1,728;9,559;5,088;37,093;4,782;-2,440;-2,699;0,000;38,629;39,462;9,360;1,746;4,602;2,400;4,645;2,865;-3,103;26,507;0,000;269,840;Inf;280,000;280,000;3,451;3,048;4,975;23,244
25490,500;3,684;0,877;-35,209;1,728;9,559;5,088;37,093;4,782;-2,440;-2,699;0,000;38,600;39,500;9,360;1,746;4,748;2,879;4,842;3,078;-3,103;26,507;0,000;269,840;Inf;280,000;280,000;3,628;3,048;4,910;23,275
25491,000;3,406;0,793;-35,209;1,743;9,499;5,088;37,093;4,782;-2,440;-2,699;0,000;38,600;39,500;9,501;1,795;4,809;2,753;4,849;3,072;-3,103;26,507;0,000;269,840;Inf;280,000;280,000;3,887;3,058;4,957;23,287
25491,500;3,406;0,793;-35,209;1,743;9,499;5,088;37,093;4,782;-2,440;-2,699;0,000;38,600;39,500;9,501;1,795;4,937;2,532;4,875;2,964;-3,103;26,507;0,000;269,840;Inf;280,000;280,000;3,871;3,064;4,969;23,300
25492,000;3,406;0,793;-35,209;1,743;9,499;5,088;37,093;4,782;-2,440;-2,699;0,000;38,600;39,500;9,501;1,795;4,546;2,178;4,597;2,519;-3,103;26,507;0,000;270,040;Inf;280,000;280,000;3,827;3,070;4,965;23,379
25492,500;3,406;0,793;-35,209;1,743;9,499;5,088;37,093;4,782;-2,440;-2,699;0,000;38,600;39,500;9,501;1,795;4,558;2,271;4,604;2,775;-3,103;26,507;0,000;270,040;Inf;280,000;280,000;3,460;3,075;4,948;23,438
25493,000;3,406;0,793;-35,209;1,743;9,499;5,088;37,093;4,782;-2,440;-2,699;0,000;38,600;39,500;9,501;1,795;4,737;2,898;4,826;3,251;-3,103;26,507;0,000;269,940;Inf;280,000;280,000;3,552;3,081;4,901;23,530
25493,500;3,406;0,793;-35,209;1,743;9,499;5,071;37,071;4,773;-2,463;-2,701;0,000;38,631;39,444;9,501;1,795;4,875;2,939;4,918;3,192;-3,101;26,507;0,000;269,940;Inf;280,000;280,000;3,928;3,086;4,917;23,673
25494,000;3,406;0,793;-35,209;1,743;9,499;5,071;37,071;4,773;-2,463;-2,701;0,000;38,600;39,400;9,501;1,795;4,763;2,634;4,807;2,928;-3,101;26,507;0,000;269,740;Inf;280,000;280,000;3,981;3,091;4,938;23,793
25494,500;3,243;0,777;-35,209;1,756;9,503;5,071;37,071;4,773;-2,463;-2,701;0,000;38,600;39,400;9,497;1,825;4,599;2,344;4,686;2,620;-3,101;26,507;0,000;269,740;Inf;280,000;280,000;3,783;3,096;5,018;23,937
25495,000;3,243;0,777;-35,209;1,756;9,503;5,071;37,071;4,773;-2,463;-2,701;0,000;38,600;39,400;9,497;1,825;4,339;2,201;4,464;2,494;-3,101;26,507;0,000;269,540;Inf;280,000;280,000;3,562;3,099;4,965;24,000
25495,500;3,243;0,777;-35,209;1,756;9,503;5,071;37,071;4,773;-2,463;-2,701;0,000;38,600;39,400;9,497;1,825;4,585;2,545;4,591;2,981;-3,101;26,507;0,000;269,540;Inf;280,000;280,000;3,375;3,101;4,959;24,075
25496,000;3,243;0,777;-35,209;1,756;9,503;5,071;37,071;4,773;-2,463;-2,701;0,000;38,600;39,400;9,497;1,825;4,620;2,765;4,666;3,095;-3,101;26,507;0,000;270,140;Inf;280,000;280,000;3,676;3,103;4,994;24,146
25496,500;3,243;0,777;-35,209;1,756;9,503;5,062;37,027;4,768;-2,459;-2,705;0,000;38,640;39,511;9,497;1,825;4,592;2,600;4,667;2,946;-3,103;26,512;0,000;270,140;Inf;280,000;280,000;3,786;3,106;4,988;24,187
25497,000;3,243;0,777;-35,209;1,756;9,503;5,062;37,027;4,768;-2,459;-2,705;0,000;38,600;39,500;9,497;1,825;4,555;2,343;4,572;2,727;-3,103;26,512;0,000;270,040;Inf;280,000;280,000;3,702;3,108;5,028;24,237
25497,500;2,336;0,566;-35,027;1,758;9,445;5,062;37,027;4,768;-2,459;-2,705;0,000;38,600;39,500;9,559;1,823;4,402;2,115;4,327;2,473;-3,103;26,512;0,000;270,040;Inf;280,000;280,000;3,549;3,110;5,027;24,265
25498,000;2,336;0,566;-35,027;1,758;9,445;5,062;37,027;4,768;-2,459;-2,705;0,000;38,600;39,500;9,559;1,823;4,227;2,410;4,301;2,607;-3,103;26,512;0,000;270,140;Inf;280,000;280,000;3,329;3,098;4,998;24,253
25498,500;2,336;0,566;-35,027;1,758;9,445;5,062;37,027;4,768;-2,459;-2,705;0,000;38,600;39,500;9,559;1,823;4,397;2,730;4,473;2,926;-3,103;26,512;0,000;270,140;Inf;280,000;280,000;3,387;3,085;4,984;24,176
25499,000;2,336;0,566;-35,027;1,758;9,445;5,062;37,027;4,768;-2,459;-2,705;0,000;38,600;39,500;9,559;1,823;4,628;2,772;4,623;3,011;-3,103;26,512;0,000;270,340;Inf;280,000;280,000;3,632;3,073;5,045;24,140
25499,500;2,336;0,566;-35,027;1,758;9,445;5,062;37,027;4,768;-2,459;-2,705;0,000;38,600;39,500;9,559;1,823;4,488;2,329;4,425;2,675;-3,103;26,512;0,000;270,340;Inf;280,000;280,000;3,759;3,061;5,093;24,099
25500,000;2,336;0,566;-35,027;1,758;9,445;5,052;37,007;4,751;-2,450;-2,692;0,000;38,645;39,458;9,559;1,823;4,305;2,109;4,218;2,329;-3,102;26,515;0,000;270,640;Inf;280,000;280,000;3,479;3,049;5,096;24,067
25500,500;2,336;0,566;-35,027;1,758;9,445;5,052;37,007;4,751;-2,450;-2,692;0,000;38,600;39,500;9,559;1,823;4,166;2,221;4,200;2,488;-3,102;26,515;0,000;270,640;Inf;280,000;280,000;3,240;3,037;5,073;24,106
25501,000;2,708;0,725;-34,606;1,788;9,448;5,052;37,007;4,751;-2,450;-2,692;0,000;38,600;39,500;9,565;1,837;4,418;2,601;4,442;2,986;-3,102;26,515;0,000;270,640;Inf;280,000;280,000;3,269;3,026;5,024;24,176
25501,500;2,708;0,725;-34,606;1,788;9,448;5,052;37,007;4,751;-2,450;-2,692;0,000;38,600;39,500;9,565;1,837;4,620;2,705;4,630;3,120;-3,102;26,515;0,000;270,640;Inf;280,000;280,000;3,611;3,020;5,066;24,230
25502,000;2,708;0,725;-34,606;1,788;9,448;5,052;37,007;4,751;-2,450;-2,692;0,000;38,600;39,500;9,565;1,837;4,589;2,650;4,559;2,957;-3,102;26,515;0,000;270,640;Inf;280,000;280,000;3,769;3,015;5,095;24,219
25502,500;2,708;0,725;-34,606;1,788;9,448;5,052;37,007;4,751;-2,450;-2,692;0,000;38,600;39,500;9,565;1,837;4,387;2,215;4,281;2,420;-3,102;26,515;0,000;270,640;Inf;280,000;280,000;3,689;3,010;5,111;24,196
25503,000;2,708;0,725;-34,606;1,788;9,448;5,045;37,055;4,768;-2,405;-2,694;0,000;38,656;39,494;9,565;1,837;4,114;2,266;4,112;2,449;-3,090;26,520;0,000;270,440;Inf;280,000;280,000;3,326;3,005;5,122;24,166
25503,500;2,708;0,725;-34,606;1,788;9,448;5,045;37,055;4,768;-2,405;-2,694;0,000;38,700;39,500;9,565;1,837;4,315;2,522;4,355;2,874;-3,090;26,520;0,000;270,440;Inf;280,000;280,000;3,236;3,000;5,080;24,176
25504,000;3,232;0,726;-35,209;1,735;9,418;5,045;37,055;4,768;-2,405;-2,694;0,000;38,700;39,500;9,289;2,240;4,512;2,781;4,460;3,086;-3,090;26,520;0,000;270,440;Inf;280,000;280,000;3,517;2,996;5,079;24,202
25504,500;3,232;0,726;-35,209;1,735;9,418;5,045;37,055;4,768;-2,405;-2,694;0,000;38,700;39,500;9,289;2,240;4,431;2,875;4,510;3,041;-3,090;26,520;0,000;270,440;Inf;280,000;280,000;3,710;2,999;5,087;24,161
25505,000;3,232;0,726;-35,209;1,735;9,418;5,045;37,055;4,768;-2,405;-2,694;0,000;38,700;39,500;9,289;2,240;4,465;2,599;4,492;2,835;-3,090;26,520;0,000;270,540;Inf;280,000;280,000;3,714;3,003;5,128;24,004
25505,500;3,232;0,726;-35,209;1,735;9,418;5,045;37,055;4,768;-2,405;-2,694;0,000;38,700;39,500;9,289;2,240;4,408;2,357;4,400;2,577;-3,090;26,520;0,000;270,540;Inf;280,000;280,000;3,598;3,007;5,143;23,933
25506,000;3,232;0,726;-35,209;1,735;9,418;5,061;37,057;4,776;-2,398;-2,704;0,000;38,649;39,514;9,289;2,240;4,101;2,467;4,161;2,574;-3,102;26,511;0,000;270,640;Inf;280,000;280,000;3,436;3,011;5,108;23,870
25506,500;3,232;0,726;-35,209;1,735;9,418;5,061;37,057;4,776;-2,398;-2,704;0,000;38,600;39,500;9,289;2,240;4,218;2,525;4,215;2,835;-3,102;26,511;0,000;270,640;Inf;280,000;280,000;3,326;3,014;5,125;23,829
25507,000;3,232;0,726;-35,209;1,735;9,418;5,061;37,057;4,776;-2,398;-2,704;0,000;38,600;39,500;9,289;2,240;4,414;2,985;4,478;3,230;-3,102;26,511;0,000;270,140;Inf;280,000;280,000;3,448;3,018;5,093;23,826
25507,500;3,101;0,841;-34,200;1,755;9,460;5,061;37,057;4,776;-2,398;-2,704;0,000;38,600;39,500;9,589;1,726;4,591;2,879;4,572;3,152;-3,102;26,511;0,000;270,140;Inf;280,000;280,000;3,777;3,021;5,112;23,764
25508,000;3,101;0,841;-34,200;1,755;9,460;5,061;37,057;4,776;-2,398;-2,704;0,000;38,600;39,500;9,589;1,726;4,355;2,471;4,216;2,751;-3,102;26,511;0,000;270,040;Inf;280,000;280,000;3,799;3,023;5,159;23,719
25508,500;3,101;0,841;-34,200;1,755;9,460;5,061;37,057;4,776;-2,398;-2,704;0,000;38,600;39,500;9,589;1,726;4,124;2,199;3,908;2,525;-3,102;26,511;0,000;270,040;Inf;280,000;280,000;3,448;3,024;5,167;23,702
25509,000;3,101;0,841;-34,200;1,755;9,460;5,061;37,057;4,776;-2,398;-2,704;0,000;38,600;39,500;9,589;1,726;4,096;2,451;3,989;2,818;-3,102;26,511;0,000;270,240;Inf;280,000;280,000;3,189;3,025;5,168;23,696
25509,500;3,101;0,841;-34,200;1,755;9,460;5,086;37,066;4,777;-2,388;-2,710;0,000;38,650;39,549;9,589;1,726;4,587;2,950;4,494;3,357;-3,106;26,516;0,000;270,240;Inf;280,000;280,000;3,338;3,027;5,168;23,724
25510,000;3,101;0,841;-34,200;1,755;9,460;5,086;37,066;4,777;-2,388;-2,710;0,000;38,700;39,500;9,589;1,726;4,666;2,660;4,398;3,018;-3,106;26,516;0,000;270,440;Inf;280,000;280,000;3,847;3,028;5,199;23,721
25510,500;2,894;0,787;-34,223;1,777;9,426;5,086;37,066;4,777;-2,388;-2,710;0,000;38,700;39,500;9,552;1,720;4,394;2,432;4,197;2,685;-3,106;26,516;0,000;270,440;Inf;280,000;280,000;3,686;3,029;5,251;23,695
25511,000;2,894;0,787;-34,223;1,777;9,426;5,086;37,066;4,777;-2,388;-2,710;0,000;38,700;39,500;9,552;1,720;4,037;2,314;3,873;2,479;-3,106;26,516;0,000;270,240;Inf;280,000;280,000;3,427;3,027;5,317;23,679
25511,500;2,894;0,787;-34,223;1,777;9,426;5,086;37,066;4,777;-2,388;-2,710;0,000;38,700;39,500;9,552;1,720;4,082;2,507;3,981;2,874;-3,106;26,516;0,000;270,240;Inf;280,000;280,000;3,176;3,025;5,289;23,674
25512,000;2,894;0,787;-34,223;1,777;9,426;5,086;37,066;4,777;-2,388;-2,710;0,000;38,700;39,500;9,552;1,720;4,256;3,084;4,294;3,262;-3,106;26,516;0,000;269,940;Inf;280,000;280,000;3,361;3,022;5,284;23,741
25512,500;2,894;0,787;-34,223;1,777;9,426;5,067;37,009;4,744;-2,388;-2,712;0,000;38,659;39,560;9,552;1,720;4,630;3,160;4,561;3,345;-3,107;26,509;0,000;269,940;Inf;280,000;280,000;3,724;3,020;5,324;23,813
25513,000;2,894;0,787;-34,223;1,777;9,426;5,067;37,009;4,744;-2,388;-2,712;0,000;38,700;39,600;9,552;1,720;4,263;2,624;4,185;2,819;-3,107;26,509;0,000;269,940;Inf;280,000;280,000;3,924;3,018;5,410;23,826
25513,500;2,894;0,787;-34,223;1,777;9,426;5,067;37,009;4,744;-2,388;-2,712;0,000;38,700;39,600;9,552;1,720;4,072;2,474;3,840;2,631;-3,107;26,509;0,000;269,940;Inf;280,000;280,000;3,473;3,016;5,457;23,811
25514,000;2,622;0,610;-35,209;1,752;9,514;5,067;37,009;4,744;-2,388;-2,712;0,000;38,700;39,600;9,499;1,584;4,011;2,565;3,932;2,843;-3,107;26,509;0,000;270,040;Inf;280,000;280,000;3,254;3,014;5,457;23,849
25514,500;2,622;0,610;-35,209;1,752;9,514;5,067;37,009;4,744;-2,388;-2,712;0,000;38,700;39,600;9,499;1,584;4,210;3,101;4,171;3,301;-3,107;26,509;0,000;270,040;Inf;280,000;280,000;3,338;3,008;5,444;23,855
25515,000;2,622;0,610;-35,209;1,752;9,514;5,067;37,009;4,744;-2,388;-2,712;0,000;38,700;39,600;9,499;1,584;4,494;3,269;4,433;3,404;-3,107;26,509;0,000;269,740;Inf;280,000;280,000;3,696;3,001;5,453;23,827
25515,500;2,622;0,610;-35,209;1,752;9,514;5,067;37,009;4,744;-2,388;-2,712;0,000;38,700;39,600;9,499;1,584;4,637;3,003;4,409;3,227;-3,107;26,509;0,000;269,740;Inf;280,000;280,000;3,900;2,995;5,569;23,923
25516,000;2,622;0,610;-35,209;1,752;9,514;5,045;36,997;4,777;-2,369;-2,704;0,000;38,674;39,529;9,499;1,584;4,222;2,724;4,060;2,876;-3,095;26,517;0,000;270,040;Inf;280,000;280,000;3,819;2,989;5,617;23,911
25516,500;2,622;0,610;-35,209;1,752;9,514;5,045;36,997;4,777;-2,369;-2,704;0,000;38,700;39,500;9,499;1,584;3,637;2,712;3,549;2,763;-3,095;26,517;0,000;270,040;Inf;280,000;280,000;3,470;2,983;5,629;23,936
25517,000;3,026;0,671;-35,209;1,734;9,497;5,045;36,997;4,777;-2,369;-2,704;0,000;38,700;39,500;9,461;1,743;3,862;2,958;3,767;3,083;-3,095;26,517;0,000;270,340;Inf;280,000;280,000;3,165;2,977;5,609;23,973
25517,500;3,026;0,671;-35,209;1,734;9,497;5,045;36,997;4,777;-2,369;-2,704;0,000;38,700;39,500;9,461;1,743;4,280;3,485;4,234;3,653;-3,095;26,517;0,000;270,340;Inf;280,000;280,000;3,417;2,978;5,608;23,984
25518,000;3,026;0,671;-35,209;1,734;9,497;5,045;36,997;4,777;-2,369;-2,704;0,000;38,700;39,500;9,461;1,743;4,410;3,212;4,251;3,392;-3,095;26,517;0,000;270,340;Inf;280,000;280,000;3,913;2,979;5,617;24,015
25518,500;3,026;0,671;-35,209;1,734;9,497;5,045;36,997;4,777;-2,369;-2,704;0,000;38,700;39,500;9,461;1,743;4,229;2,856;3,912;3,094;-3,095;26,517;0,000;270,340;Inf;280,000;280,000;3,816;2,980;5,694;24,006
25519,000;3,026;0,671;-35,209;1,734;9,497;5,011;37,035;4,750;-2,351;-2,702;0,000;38,673;39,561;9,461;1,743;4,020;2,821;3,658;2,921;-3,108;26,503;0,000;270,140;Inf;280,000;280,000;3,523;2,980;5,814;24,025
25519,500;3,026;0,671;-35,209;1,734;9,497;5,011;37,035;4,750;-2,351;-2,702;0,000;38,700;39,600;9,461;1,743;3,809;2,822;3,480;2,837;-3,108;26,503;0,000;270,140;Inf;280,000;280,000;3,355;2,981;5,846;24,029
25520,000;2,544;0,678;-33,909;1,791;9,404;5,011;37,035;4,750;-2,351;-2,702;0,000;38,700;39,600;9,594;1,667;3,928;3,063;3,819;3,254;-3,108;26,503;0,000;270,040;Inf;280,000;280,000;3,237;2,982;5,808;24,005
25520,500;2,544;0,678;-33,909;1,791;9,404;5,011;37,035;4,750;-2,351;-2,702;0,000;38,700;39,600;9,594;1,667;4,225;3,343;4,184;3,393;-3,108;26,503;0,000;270,040;Inf;280,000;280,000;3,516;2,975;5,771;24,004
25521,000;2,544;0,678;-33,909;1,791;9,404;5,011;37,035;4,750;-2,351;-2,702;0,000;38,700;39,600;9,594;1,667;4,288;3,189;4,153;3,273;-3,108;26,503;0,000;269,940;Inf;280,000;280,000;3,786;2,968;5,797;24,019
25521,500;2,544;0,678;-33,909;1,791;9,404;5,011;37,035;4,750;-2,351;-2,702;0,000;38,700;39,600;9,594;1,667;4,001;3,046;3,872;3,122;-3,108;26,503;0,000;269,940;Inf;280,000;280,000;3,726;2,961;5,882;23,981
25522,000;2,544;0,678;-33,909;1,791;9,404;5,011;37,035;4,750;-2,351;-2,702;0,000;38,700;39,600;9,594;1,667;3,897;2,975;3,627;2,990;-3,108;26,503;0,000;270,340;Inf;280,000;280,000;3,511;2,954;5,916;23,948
25522,500;2,544;0,678;-33,909;1,791;9,404;5,035;37,051;4,779;-2,330;-2,693;0,000;38,679;39,546;9,594;1,667;3,665;2,993;3,550;2,980;-3,099;26,505;0,000;270,340;Inf;280,000;280,000;3,372;2,947;5,913;23,852
25523,000;2,544;0,678;-33,909;1,791;9,404;5,035;37,051;4,779;-2,330;-2,693;0,000;38,700;39,500;9,594;1,667;4,096;3,365;3,965;3,437;-3,099;26,505;0,000;270,140;Inf;280,000;280,000;3,297;2,940;5,936;23,838
25523,500;2,928;0,778;-34,690;1,734;9,410;5,035;37,051;4,779;-2,330;-2,693;0,000;38,700;39,500;9,524;1,794;4,241;3,349;4,005;3,456;-3,099;26,505;0,000;270,140;Inf;280,000;280,000;3,716;2,934;6,004;23,812
25524,000;2,928;0,778;-34,690;1,734;9,410;5,035;37,051;4,779;-2,330;-2,693;0,000;38,700;39,500;9,524;1,794;4,165;3,202;3,896;3,285;-3,099;26,505;0,000;270,440;Inf;280,000;280,000;3,763;2,934;6,066;23,801
25524,500;2,928;0,778;-34,690;1,734;9,410;5,035;37,051;4,779;-2,330;-2,693;0,000;38,700;39,500;9,524;1,794;4,047;3,256;3,748;3,264;-3,099;26,505;0,000;270,440;Inf;280,000;280,000;3,637;2,934;6,130;23,762
25525,000;2,928;0,778;-34,690;1,734;9,410;5,035;37,051;4,779;-2,330;-2,693;0,000;38,700;39,500;9,524;1,794;3,772;3,261;3,495;3,234;-3,099;26,505;0,000;270,640;Inf;280,000;280,000;3,579;2,934;6,211;23,732
25525,500;2,928;0,778;-34,690;1,734;9,410;5,046;37,066;4,785;-2,308;-2,703;0,000;38,691;39,603;9,524;1,794;3,812;3,381;3,633;3,417;-3,092;26,510;0,000;270,640;Inf;280,000;280,000;3,441;2,934;6,262;23,704
25526,000;2,928;0,778;-34,690;1,734;9,410;5,046;37,066;4,785;-2,308;-2,703;0,000;38,700;39,600;9,524;1,794;4,129;3,789;3,997;3,730;-3,092;26,510;0,000;270,440;Inf;280,000;280,000;3,561;2,933;6,254;23,699
25526,500;3,604;0,859;-35,209;1,703;9,479;5,046;37,066;4,785;-2,308;-2,703;0,000;38,700;39,600;9,476;1,748;4,386;3,652;4,017;3,675;-3,092;26,510;0,000;270,440;Inf;280,000;280,000;3,911;2,933;6,316;23,675
25527,000;3,604;0,859;-35,209;1,703;9,479;5,046;37,066;4,785;-2,308;-2,703;0,000;38,700;39,600;9,476;1,748;3,935;3,420;3,641;3,339;-3,092;26,510;0,000;270,340;Inf;280,000;280,000;3,933;2,944;6,437;23,657
25527,500;3,604;0,859;-35,209;1,703;9,479;5,046;37,066;4,785;-2,308;-2,703;0,000;38,700;39,600;9,476;1,748;3,697;3,562;3,484;3,340;-3,092;26,510;0,000;270,340;Inf;280,000;280,000;3,584;2,955;6,472;23,653
25528,000;3,604;0,859;-35,209;1,703;9,479;5,046;37,066;4,785;-2,308;-2,703;0,000;38,700;39,600;9,476;1,748;4,028;3,772;3,834;3,711;-3,092;26,510;0,000;270,440;Inf;280,000;280,000;3,521;2,966;6,448;23,657
25528,500;3,604;0,859;-35,209;1,703;9,479;5,046;37,066;4,785;-2,308;-2,703;0,000;38,700;39,600;9,476;1,748;4,497;4,021;4,350;4,152;-3,092;26,510;0,000;270,440;Inf;280,000;280,000;3,836;2,976;6,409;23,672
25529,000;3,604;0,859;-35,209;1,703;9,479;5,037;37,037;4,729;-2,310;-2,712;0,000;38,698;39,586;9,476;1,748;4,611;3,887;4,340;3,939;-3,096;26,497;0,000;270,540;Inf;280,000;280,000;4,255;2,987;6,433;23,725
25529,500;3,604;0,859;-35,209;1,703;9,479;5,037;37,037;4,729;-2,310;-2,712;0,000;38,700;39,600;9,476;1,748;4,383;3,761;3,971;3,741;-3,096;26,497;0,000;270,540;Inf;280,000;280,000;4,194;2,997;6,633;23,786
25530,000;2,618;0,720;-34,146;1,774;9,479;5,037;37,037;4,729;-2,310;-2,712;0,000;38,700;39,600;9,560;1,635;4,120;3,817;3,672;3,702;-3,096;26,497;0,000;270,540;Inf;280,000;280,000;3,964;3,007;6,745;23,871
25530,500;2,618;0,720;-34,146;1,774;9,479;5,037;37,037;4,729;-2,310;-2,712;0,000;38,700;39,600;9,560;1,635;4,097;4,131;3,681;3,980;-3,096;26,497;0,000;270,540;Inf;280,000;280,000;3,828;3,000;6,770;23,906
25531,000;2,618;0,720;-34,146;1,774;9,479;5,037;37,037;4,729;-2,310;-2,712;0,000;38,700;39,600;9,560;1,635;4,313;4,285;3,969;4,253;-3,096;26,497;0,000;270,640;Inf;280,000;280,000;3,972;2,994;6,806;23,958
25531,500;2,618;0,720;-34,146;1,774;9,479;5,037;37,037;4,729;-2,310;-2,712;0,000;38,700;39,600;9,560;1,635;4,410;4,307;4,083;4,205;-3,096;26,497;0,000;270,640;Inf;280,000;280,000;4,205;2,988;6,854;23,891
25532,000;2,618;0,720;-34,146;1,774;9,479;5,007;37,006;4,753;-2,317;-2,708;0,000;38,707;39,570;9,560;1,635;4,297;4,265;3,803;4,136;-3,100;26,499;0,000;270,240;Inf;280,000;280,000;4,251;2,982;6,952;23,820
25532,500;2,618;0,720;-34,146;1,774;9,479;5,007;37,006;4,753;-2,317;-2,708;0,000;38,700;39,600;9,560;1,635;4,144;4,294;3,538;4,121;-3,100;26,499;0,000;270,240;Inf;280,000;280,000;4,125;2,976;7,076;23,763
25533,000;2,710;0,651;-35,209;1,725;9,509;5,007;37,006;4,753;-2,317;-2,708;0,000;38,700;39,600;9,423;1,584;4,022;4,440;3,502;4,185;-3,100;26,499;0,000;270,240;Inf;280,000;280,000;4,024;2,970;7,221;23,788
25533,500;2,710;0,651;-35,209;1,725;9,509;5,007;37,006;4,753;-2,317;-2,708;0,000;38,700;39,600;9,423;1,584;4,217;4,610;3,758;4,381;-3,100;26,499;0,000;270,240;Inf;280,000;280,000;4,037;2,966;7,245;23,799
25534,000;2,710;0,651;-35,209;1,725;9,509;5,007;37,006;4,753;-2,317;-2,708;0,000;38,700;39,600;9,423;1,584;4,708;4,625;4,108;4,473;-3,100;26,499;0,000;270,340;Inf;280,000;280,000;4,241;2,962;7,298;23,754
25534,500;2,710;0,651;-35,209;1,725;9,509;5,007;37,006;4,753;-2,317;-2,708;0,000;38,700;39,600;9,423;1,584;4,452;4,684;3,816;4,450;-3,100;26,499;0,000;270,340;Inf;280,000;280,000;4,478;2,957;7,437;23,769
25535,000;2,710;0,651;-35,209;1,725;9,509;5,007;37,006;4,753;-2,317;-2,708;0,000;38,700;39,600;9,423;1,584;4,276;4,881;3,489;4,546;-3,100;26,499;0,000;270,040;Inf;280,000;280,000;4,351;2,949;7,580;23,791
25535,500;2,710;0,651;-35,209;1,725;9,509;5,001;37,019;4,772;-2,286;-2,710;0,000;38,726;39,596;9,423;1,584;4,230;4,943;3,351;4,667;-3,091;26,507;0,000;270,040;Inf;280,000;280,000;4,298;2,949;7,713;23,838
25536,000;2,710;0,651;-35,209;1,725;9,509;5,001;37,019;4,772;-2,286;-2,710;0,000;38,700;39,600;9,423;1,584;4,309;5,173;3,618;4,916;-3,091;26,507;0,000;270,140;Inf;280,000;280,000;4,298;2,945;7,811;23,906
25536,500;3,312;0,821;-35,209;1,703;9,459;5,001;37,019;4,772;-2,286;-2,710;0,000;38,700;39,600;9,446;1,741;4,712;5,145;4,026;4,944;-3,091;26,507;0,000;270,140;Inf;280,000;280,000;4,504;2,942;7,878;24,037
25537,000;3,312;0,821;-35,209;1,703;9,459;5,001;37,019;4,772;-2,286;-2,710;0,000;38,700;39,600;9,446;1,741;4,768;5,057;4,000;4,864;-3,091;26,507;0,000;270,340;Inf;280,000;280,000;4,707;2,948;7,994;24,069
25537,500;3,312;0,821;-35,209;1,703;9,459;5,001;37,019;4,772;-2,286;-2,710;0,000;38,700;39,600;9,446;1,741;4,449;5,367;3,505;4,965;-3,091;26,507;0,000;270,340;Inf;280,000;280,000;4,672;2,954;8,153;24,049
25538,000;3,312;0,821;-35,209;1,703;9,459;5,001;37,019;4,772;-2,286;-2,710;0,000;38,700;39,600;9,446;1,741;4,384;5,476;3,406;5,066;-3,091;26,507;0,000;270,040;Inf;280,000;280,000;4,571;2,960;8,296;24,014
25538,500;3,312;0,821;-35,209;1,703;9,459;5,036;37,070;4,766;-2,310;-2,703;0,000;38,731;39,628;9,446;1,741;4,535;5,566;3,631;5,266;-3,087;26,503;0,000;270,040;Inf;280,000;280,000;4,583;2,965;8,394;23,965
25539,000;3,312;0,821;-35,209;1,703;9,459;5,036;37,070;4,766;-2,310;-2,703;0,000;38,700;39,600;9,446;1,741;4,788;5,707;3,930;5,360;-3,087;26,503;0,000;270,340;Inf;280,000;280,000;4,750;2,971;8,433;23,912
25539,500;2,995;0,740;-34,723;1,676;9,499;5,036;37,070;4,766;-2,310;-2,703;0,000;38,700;39,600;9,552;1,469;4,868;5,746;4,011;5,407;-3,087;26,503;0,000;270,340;Inf;280,000;280,000;4,946;2,977;8,531;23,864
