t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
25540,000;2,995;0,740;-34,723;1,676;9,499;5,036;37,070;4,766;-2,310;-2,703;0,000;38,700;39,600;9,552;1,469;4,845;5,685;3,851;5,285;-3,087;26,503;0,000;270,240;Inf;280,000;280,000;5,008;2,977;8,719;23,773
25540,500;2,995;0,740;-34,723;1,676;9,499;5,036;37,070;4,766;-2,310;-2,703;0,000;38,700;39,600;9,552;1,469;4,629;5,663;3,573;5,158;-3,087;26,503;0,000;270,240;Inf;280,000;280,000;4,916;2,977;8,795;23,798
25541,000;2,995;0,740;-34,723;1,676;9,499;5,036;37,070;4,766;-2,310;-2,703;0,000;38,700;39,600;9,552;1,469;4,698;5,874;3,784;5,444;-3,087;26,503;0,000;270,040;Inf;280,000;280,000;4,756;2,977;8,813;23,814
25541,500;2,995;0,740;-34,723;1,676;9,499;5,030;37,055;4,739;-2,346;-2,701;0,000;38,743;39,666;9,552;1,469;4,896;5,889;4,067;5,496;-3,101;26,498;0,000;270,040;Inf;280,000;280,000;4,950;2,978;8,819;23,787
25542,000;2,995;0,740;-34,723;1,676;9,499;5,030;37,055;4,739;-2,346;-2,701;0,000;38,700;39,700;9,552;1,469;5,154;5,851;4,190;5,492;-3,101;26,498;0,000;270,440;Inf;280,000;280,000;5,087;2,978;8,861;23,742
25542,500;2,995;0,740;-34,723;1,676;9,499;5,030;37,055;4,739;-2,346;-2,701;0,000;38,700;39,700;9,552;1,469;5,044;5,820;4,061;5,399;-3,101;26,498;0,000;270,440;Inf;280,000;280,000;5,172;2,978;8,935;23,773
25543,000;1,969;0,546;-33,199;1,715;9,266;5,030;37,055;4,739;-2,346;-2,701;0,000;38,700;39,700;9,744;1,640;4,878;5,974;3,841;5,444;-3,101;26,498;0,000;270,540;Inf;280,000;280,000;5,081;2,979;9,039;23,794
25543,500;1,969;0,546;-33,199;1,715;9,266;5,030;37,055;4,739;-2,346;-2,701;0,000;38,700;39,700;9,744;1,640;4,763;6,119;3,767;5,584;-3,101;26,498;0,000;270,540;Inf;280,000;280,000;5,034;2,962;9,189;23,746
25544,000;1,969;0,546;-33,199;1,715;9,266;5,030;37,055;4,739;-2,346;-2,701;0,000;38,700;39,700;9,744;1,640;4,961;6,252;3,984;5,818;-3,101;26,498;0,000;270,340;Inf;280,000;280,000;5,058;2,946;9,240;23,783
25544,500;1,969;0,546;-33,199;1,715;9,266;5,030;37,055;4,739;-2,346;-2,701;0,000;38,700;39,700;9,744;1,640;5,371;6,485;4,381;6,034;-3,101;26,498;0,000;270,340;Inf;280,000;280,000;5,254;2,930;9,316;23,810
25545,000;1,969;0,546;-33,199;1,715;9,266;5,039;37,012;4,758;-2,367;-2,697;0,000;38,745;39,676;9,744;1,640;5,332;6,606;4,322;6,114;-3,098;26,495;0,000;270,040;Inf;280,000;280,000;5,568;2,914;9,451;23,842
25545,500;1,969;0,546;-33,199;1,715;9,266;5,039;37,012;4,758;-2,367;-2,697;0,000;38,700;39,700;9,744;1,640;5,308;6,786;4,277;6,283;-3,098;26,495;0,000;270,040;Inf;280,000;280,000;5,593;2,898;9,591;23,844
25546,000;3,240;0,746;-35,209;1,638;9,481;5,039;37,012;4,758;-2,367;-2,697;0,000;38,700;39,700;9,471;1,758;5,407;7,055;4,304;6,517;-3,098;26,495;0,000;270,140;Inf;280,000;280,000;5,664;2,883;9,734;23,881
25546,500;3,240;0,746;-35,209;1,638;9,481;5,039;37,012;4,758;-2,367;-2,697;0,000;38,700;39,700;9,471;1,758;5,570;7,259;4,503;6,749;-3,098;26,495;0,000;270,140;Inf;280,000;280,000;5,821;2,889;9,904;23,935
25547,000;3,240;0,746;-35,209;1,638;9,481;5,039;37,012;4,758;-2,367;-2,697;0,000;38,700;39,700;9,471;1,758;5,799;7,384;4,755;6,860;-3,098;26,495;0,000;270,140;Inf;280,000;280,000;6,020;2,895;10,161;23,976
25547,500;3,240;0,746;-35,209;1,638;9,481;5,039;37,012;4,758;-2,367;-2,697;0,000;38,700;39,700;9,471;1,758;5,985;7,358;4,884;6,856;-3,098;26,495;0,000;270,140;Inf;280,000;280,000;6,200;2,900;10,275;23,950
25548,000;3,240;0,746;-35,209;1,638;9,481;5,052;36,971;4,772;-2,429;-2,713;0,000;38,745;39,647;9,471;1,758;5,973;7,633;4,843;7,028;-3,111;26,480;0,000;270,340;Inf;280,000;280,000;6,271;2,906;10,410;23,984
25548,500;3,240;0,746;-35,209;1,638;9,481;5,052;36,971;4,772;-2,429;-2,713;0,000;38,700;39,600;9,471;1,758;6,004;7,787;4,917;7,152;-3,111;26,480;0,000;270,340;Inf;280,000;280,000;6,369;2,912;10,561;23,981
25549,000;3,240;0,746;-35,209;1,638;9,481;5,052;36,971;4,772;-2,429;-2,713;0,000;38,700;39,600;9,471;1,758;6,130;7,918;5,050;7,333;-3,111;26,480;0,000;270,240;Inf;280,000;280,000;6,465;2,917;10,676;23,964
25549,500;2,425;0,593;-35,169;1,599;9,464;5,052;36,971;4,772;-2,429;-2,713;0,000;38,700;39,600;9,559;1,734;6,358;8,061;5,279;7,511;-3,111;26,480;0,000;270,240;Inf;280,000;280,000;6,608;2,922;10,811;24,028
25550,000;2,425;0,593;-35,169;1,599;9,464;5,052;36,971;4,772;-2,429;-2,713;0,000;38,700;39,600;9,559;1,734;6,537;8,241;5,439;7,693;-3,111;26,480;0,000;270,440;Inf;280,000;280,000;6,802;2,906;10,949;24,050
25550,500;2,425;0,593;-35,169;1,599;9,464;5,052;36,971;4,772;-2,429;-2,713;0,000;38,700;39,600;9,559;1,734;6,622;8,431;5,512;7,835;-3,111;26,480;0,000;270,440;Inf;280,000;280,000;6,977;2,906;11,254;24,124
25551,000;2,425;0,593;-35,169;1,599;9,464;5,052;36,971;4,772;-2,429;-2,713;0,000;38,700;39,600;9,559;1,734;6,744;8,605;5,610;7,994;-3,111;26,480;0,000;270,540;Inf;280,000;280,000;7,100;2,898;11,424;24,219
25551,500;2,425;0,593;-35,169;1,599;9,464;5,066;36,993;4,778;-2,441;-2,726;0,000;38,754;39,674;9,559;1,734;6,939;8,805;5,848;8,163;-3,105;26,485;0,000;270,540;Inf;280,000;280,000;7,238;2,890;11,534;24,299
25552,000;2,425;0,593;-35,169;1,599;9,464;5,066;36,993;4,778;-2,441;-2,726;0,000;38,800;39,700;9,559;1,734;7,118;8,899;6,062;8,303;-3,105;26,485;0,000;270,240;Inf;280,000;280,000;7,439;2,875;11,665;24,324
25552,500;2,809;0,684;-35,209;1,569;9,477;5,066;36,993;4,778;-2,441;-2,726;0,000;38,800;39,700;9,402;1,630;7,260;9,027;6,116;8,410;-3,105;26,485;0,000;270,240;Inf;280,000;280,000;7,595;2,875;11,780;24,354
25553,000;2,809;0,684;-35,209;1,569;9,477;5,066;36,993;4,778;-2,441;-2,726;0,000;38,800;39,700;9,402;1,630;7,329;9,182;6,177;8,563;-3,105;26,485;0,000;270,040;Inf;280,000;280,000;7,703;2,874;11,923;24,368
25553,500;2,809;0,684;-35,209;1,569;9,477;5,066;36,993;4,778;-2,441;-2,726;0,000;38,800;39,700;9,402;1,630;7,358;9,226;6,156;8,552;-3,105;26,485;0,000;270,040;Inf;280,000;280,000;7,813;2,873;12,074;24,394
25554,000;2,809;0,684;-35,209;1,569;9,477;5,066;36,993;4,778;-2,441;-2,726;0,000;38,800;39,700;9,402;1,630;7,376;9,207;6,187;8,575;-3,105;26,485;0,000;270,140;Inf;280,000;280,000;7,823;2,872;12,262;24,330
25554,500;2,809;0,684;-35,209;1,569;9,477;5,037;36,987;4,787;-2,464;-2,751;0,000;38,753;39,670;9,402;1,630;7,506;9,311;6,377;8,704;-3,124;26,476;0,000;270,140;Inf;280,000;280,000;7,836;2,870;12,341;24,285
25555,000;2,809;0,684;-35,209;1,569;9,477;5,037;36,987;4,787;-2,464;-2,751;0,000;38,800;39,700;9,402;1,630;7,725;9,505;6,643;8,858;-3,124;26,476;0,000;270,140;Inf;280,000;280,000;8,183;2,869;12,434;24,238
25555,500;2,809;0,684;-35,209;1,569;9,477;5,037;36,987;4,787;-2,464;-2,751;0,000;38,800;39,700;9,402;1,630;7,821;9,663;6,712;9,023;-3,124;26,476;0,000;270,140;Inf;280,000;280,000;8,183;2,869;12,566;24,184
25556,000;2,176;0,518;-34,929;1,561;9,490;5,037;36,987;4,787;-2,464;-2,751;0,000;38,800;39,700;9,565;1,459;7,923;9,838;6,820;9,152;-3,124;26,476;0,000;270,440;Inf;280,000;280,000;8,305;2,868;12,671;24,188
25556,500;2,176;0,518;-34,929;1,561;9,490;5,037;36,987;4,787;-2,464;-2,751;0,000;38,800;39,700;9,565;1,459;8,070;9,946;6,964;9,315;-3,124;26,476;0,000;270,440;Inf;280,000;280,000;8,433;2,857;12,793;24,258
25557,000;2,176;0,518;-34,929;1,561;9,490;5,037;36,987;4,787;-2,464;-2,751;0,000;38,800;39,700;9,565;1,459;8,213;10,084;7,113;9,456;-3,124;26,476;0,000;269,740;Inf;280,000;280,000;8,574;2,846;12,883;24,255
25557,500;2,176;0,518;-34,929;1,561;9,490;5,037;36,987;4,787;-2,464;-2,751;0,000;38,800;39,700;9,565;1,459;8,391;10,179;7,281;9,558;-3,124;26,476;0,000;269,740;Inf;280,000;280,000;8,716;2,835;13,141;24,217
25558,000;2,176;0,518;-34,929;1,561;9,490;5,041;36,972;4,778;-2,447;-2,726;0,000;38,768;39,734;9,565;1,459;8,570;10,325;7,495;9,742;-3,112;26,480;0,000;270,040;Inf;280,000;280,000;8,852;2,824;13,281;24,229
25558,500;2,176;0,518;-34,929;1,561;9,490;5,041;36,972;4,778;-2,447;-2,726;0,000;38,800;39,700;9,565;1,459;8,740;10,544;7,735;9,966;-3,112;26,480;0,000;270,040;Inf;280,000;280,000;9,033;2,813;13,435;24,258
25559,000;2,512;0,573;-35,209;1,527;9,498;5,041;36,972;4,778;-2,447;-2,726;0,000;38,800;39,700;9,503;1,308;9,230;10,998;8,168;10,370;-3,112;26,480;0,000;270,140;Inf;280,000;280,000;9,246;2,803;13,574;24,296
25559,500;2,512;0,573;-35,209;1,527;9,498;5,041;36,972;4,778;-2,447;-2,726;0,000;38,800;39,700;9,503;1,308;9,377;10,915;8,255;10,365;-3,112;26,480;0,000;270,140;Inf;280,000;280,000;9,691;2,798;13,698;24,375
25560,000;2,512;0,573;-35,209;1,527;9,498;5,041;36,972;4,778;-2,447;-2,726;0,000;38,800;39,700;9,503;1,308;9,519;10,971;8,407;10,470;-3,112;26,480;0,000;270,140;Inf;280,000;280,000;9,728;2,793;13,776;24,443
25560,500;2,512;0,573;-35,209;1,527;9,498;5,041;36,972;4,778;-2,447;-2,726;0,000;38,800;39,700;9,503;1,308;9,596;11,115;8,522;10,589;-3,112;26,480;0,000;270,140;Inf;280,000;280,000;9,842;2,789;13,884;24,421
25561,000;2,512;0,573;-35,209;1,527;9,498;5,051;36,905;4,766;-2,419;-2,729;0,000;38,776;39,690;9,503;1,308;9,700;11,289;8,643;10,733;-3,105;26,482;0,000;270,140;Inf;280,000;280,000;9,956;2,784;14,166;24,347
25561,500;2,512;0,573;-35,209;1,527;9,498;5,051;36,905;4,766;-2,419;-2,729;0,000;38,800;39,700;9,503;1,308;9,866;11,443;8,846;10,884;-3,105;26,482;0,000;270,140;Inf;280,000;280,000;10,091;2,780;14,291;24,360
25562,000;2,929;0,670;-35,209;1,414;9,484;5,051;36,905;4,766;-2,419;-2,729;0,000;38,800;39,700;9,461;1,517;10,035;11,574;8,947;10,972;-3,105;26,482;0,000;270,240;Inf;280,000;280,000;10,260;2,775;14,092;24,294
25562,500;2,929;0,670;-35,209;1,414;9,484;5,051;36,905;4,766;-2,419;-2,729;0,000;38,800;39,700;9,461;1,517;10,002;11,081;8,935;10,689;-3,105;26,482;0,000;270,240;Inf;280,000;280,000;10,382;2,778;13,832;24,277
25563,000;2,929;0,670;-35,209;1,414;9,484;5,051;36,905;4,766;-2,419;-2,729;0,000;38,800;39,700;9,461;1,517;10,125;10,756;9,006;10,426;-3,105;26,482;0,000;270,340;Inf;280,000;280,000;10,177;2,780;13,608;24,276
25563,500;2,929;0,670;-35,209;1,414;9,484;5,051;36,905;4,766;-2,419;-2,729;0,000;38,800;39,700;9,461;1,517;10,020;10,326;8,940;10,003;-3,105;26,482;0,000;270,340;Inf;280,000;280,000;10,078;2,783;13,425;24,328
25564,000;2,929;0,670;-35,209;1,414;9,484;5,051;36,905;4,766;-2,419;-2,729;0,000;38,800;39,700;9,461;1,517;9,793;9,924;8,852;9,582;-3,105;26,482;0,000;270,340;Inf;280,000;280,000;9,822;2,785;13,188;24,316
25564,500;2,929;0,670;-35,209;1,414;9,484;5,063;37,088;4,829;-2,483;-2,741;0,000;38,780;39,719;9,461;1,517;9,695;9,529;8,809;9,271;-3,111;26,477;0,000;270,340;Inf;280,000;280,000;9,538;2,787;12,693;24,248
25565,000;2,929;0,670;-35,209;1,414;9,484;5,063;37,088;4,829;-2,483;-2,741;0,000;38,800;39,700;9,461;1,517;9,680;9,416;8,864;9,415;-3,111;26,477;0,000;270,140;Inf;280,000;280,000;9,326;2,790;12,508;24,289
25565,500;3,869;0,900;-35,209;1,587;9,485;5,063;37,088;4,829;-2,483;-2,741;0,000;38,800;39,700;9,528;1,751;9,682;9,648;8,943;9,448;-3,111;26,477;0,000;270,140;Inf;280,000;280,000;9,344;2,792;12,365;24,251
25566,000;3,869;0,900;-35,209;1,587;9,485;5,063;37,088;4,829;-2,483;-2,741;0,000;38,800;39,700;9,528;1,751;9,782;9,180;8,983;8,984;-3,111;26,477;0,000;270,140;Inf;280,000;280,000;9,430;2,810;12,210;24,190
25566,500;3,869;0,900;-35,209;1,587;9,485;5,063;37,088;4,829;-2,483;-2,741;0,000;38,800;39,700;9,528;1,751;9,664;8,815;8,958;8,614;-3,111;26,477;0,000;270,140;Inf;280,000;280,000;9,232;2,827;11,985;24,147
25567,000;3,869;0,900;-35,209;1,587;9,485;5,063;37,088;4,829;-2,483;-2,741;0,000;38,800;39,700;9,528;1,751;9,539;8,575;8,897;8,374;-3,111;26,477;0,000;270,340;Inf;280,000;280,000;9,013;2,844;11,780;24,185
25567,500;3,869;0,900;-35,209;1,587;9,485;5,067;37,149;4,818;-2,547;-2,733;0,000;38,780;39,686;9,528;1,751;9,514;8,472;8,897;8,458;-3,130;26,465;0,000;270,340;Inf;280,000;280,000;8,846;2,861;11,543;24,134
25568,000;3,869;0,900;-35,209;1,587;9,485;5,067;37,149;4,818;-2,547;-2,733;0,000;38,800;39,700;9,528;1,751;9,523;8,423;8,927;8,586;-3,130;26,465;0,000;270,740;Inf;280,000;280,000;8,835;2,894;11,249;24,158
25568,500;3,352;0,840;-34,599;1,764;9,493;5,067;37,149;4,818;-2,547;-2,733;0,000;38,800;39,700;9,485;1,498;9,563;8,859;9,065;8,867;-3,130;26,465;0,000;270,740;Inf;280,000;280,000;8,865;2,894;11,122;24,175
25569,000;3,352;0,840;-34,599;1,764;9,493;5,067;37,149;4,818;-2,547;-2,733;0,000;38,800;39,700;9,485;1,498;9,647;8,667;9,084;8,682;-3,130;26,465;0,000;270,540;Inf;280,000;280,000;9,088;2,901;10,985;24,209
25569,500;3,352;0,840;-34,599;1,764;9,493;5,067;37,149;4,818;-2,547;-2,733;0,000;38,800;39,700;9,485;1,498;9,484;7,874;8,932;7,886;-3,130;26,465;0,000;270,540;Inf;280,000;280,000;9,020;2,909;10,802;24,152
25570,000;3,352;0,840;-34,599;1,764;9,493;5,067;37,149;4,818;-2,547;-2,733;0,000;38,800;39,700;9,485;1,498;9,367;7,995;8,920;8,014;-3,130;26,465;0,000;270,040;Inf;280,000;280,000;8,544;2,916;10,639;24,146
25570,500;3,352;0,840;-34,599;1,764;9,493;5,067;37,149;4,818;-2,547;-2,733;0,000;38,800;39,700;9,485;1,498;9,435;8,170;8,981;8,478;-3,130;26,465;0,000;270,040;Inf;280,000;280,000;8,574;2,923;10,498;24,180
25571,000;3,352;0,840;-34,599;1,764;9,493;5,070;37,118;4,814;-2,589;-2,736;0,000;38,787;39,724;9,485;1,498;9,495;8,427;9,085;8,506;-3,132;26,453;0,000;270,140;Inf;280,000;280,000;8,766;2,930;10,439;24,145
25571,500;3,352;0,840;-34,599;1,764;9,493;5,070;37,118;4,814;-2,589;-2,736;0,000;38,800;39,700;9,485;1,498;9,480;8,045;9,038;8,125;-3,132;26,453;0,000;270,140;Inf;280,000;280,000;8,878;2,937;10,361;24,234
25572,000;2,733;0,682;-34,811;1,724;9,549;5,070;37,118;4,814;-2,589;-2,736;0,000;38,800;39,700;9,544;1,675;9,430;7,768;8,992;7,922;-3,132;26,453;0,000;270,440;Inf;280,000;280,000;8,672;2,940;10,091;24,315
25572,500;2,733;0,682;-34,811;1,724;9,549;5,070;37,118;4,814;-2,589;-2,736;0,000;38,800;39,700;9,544;1,675;9,327;7,281;8,806;7,390;-3,132;26,453;0,000;270,440;Inf;280,000;280,000;8,528;2,940;9,956;24,280
25573,000;2,733;0,682;-34,811;1,724;9,549;5,070;37,118;4,814;-2,589;-2,736;0,000;38,800;39,700;9,544;1,675;9,158;7,596;8,800;7,906;-3,132;26,453;0,000;270,440;Inf;280,000;280,000;8,201;2,937;9,855;24,279
25573,500;2,733;0,682;-34,811;1,724;9,549;5,070;37,118;4,814;-2,589;-2,736;0,000;38,800;39,700;9,544;1,675;9,196;7,794;8,858;7,985;-3,132;26,453;0,000;270,440;Inf;280,000;280,000;8,365;2,934;9,783;24,374
25574,000;2,733;0,682;-34,811;1,724;9,549;5,130;37,087;4,807;-2,597;-2,735;0,000;38,789;39,749;9,544;1,675;9,263;7,583;8,870;7,744;-3,136;26,457;0,000;270,340;Inf;280,000;280,000;8,458;2,930;9,705;24,352
25574,500;2,733;0,682;-34,811;1,724;9,549;5,130;37,087;4,807;-2,597;-2,735;0,000;38,800;39,700;9,544;1,675;9,179;7,256;8,799;7,414;-3,136;26,457;0,000;270,340;Inf;280,000;280,000;8,162;2,924;9,596;24,378
25575,000;3,570;0,828;-35,209;1,755;9,507;5,130;37,087;4,807;-2,597;-2,735;0,000;38,800;39,700;9,418;1,793;9,060;6,910;8,707;7,160;-3,136;26,457;0,000;270,240;Inf;280,000;280,000;8,162;2,924;9,457;24,340
25575,500;3,570;0,828;-35,209;1,755;9,507;5,130;37,087;4,807;-2,597;-2,735;0,000;38,800;39,700;9,418;1,793;8,999;7,114;8,689;7,278;-3,136;26,457;0,000;270,240;Inf;280,000;280,000;7,959;2,935;9,276;24,352
25576,000;3,570;0,828;-35,209;1,755;9,507;5,130;37,087;4,807;-2,597;-2,735;0,000;38,800;39,700;9,418;1,793;9,026;7,238;8,719;7,587;-3,136;26,457;0,000;270,140;Inf;280,000;280,000;8,020;2,945;9,227;24,399
25576,500;3,570;0,828;-35,209;1,755;9,507;5,130;37,087;4,807;-2,597;-2,735;0,000;38,800;39,700;9,418;1,793;9,065;6,943;8,716;7,330;-3,136;26,457;0,000;270,140;Inf;280,000;280,000;8,142;2,955;9,160;24,357
25577,000;3,570;0,828;-35,209;1,755;9,507;5,130;37,087;4,807;-2,597;-2,735;0,000;38,800;39,700;9,418;1,793;8,963;6,550;8,646;6,911;-3,136;26,457;0,000;270,040;Inf;280,000;280,000;8,013;2,965;9,026;24,353
25577,500;3,570;0,828;-35,209;1,755;9,507;5,128;37,077;4,821;-2,627;-2,739;0,000;38,788;39,732;9,418;1,793;8,832;6,404;8,576;6,793;-3,136;26,449;0,000;270,040;Inf;280,000;280,000;7,768;2,975;8,918;24,395
25578,000;3,570;0,828;-35,209;1,755;9,507;5,128;37,077;4,821;-2,627;-2,739;0,000;38,800;39,700;9,418;1,793;8,773;6,808;8,584;7,160;-3,136;26,449;0,000;270,340;Inf;280,000;280,000;7,651;2,985;8,800;24,427
25578,500;3,574;0,867;-35,209;1,762;9,482;5,128;37,077;4,821;-2,627;-2,739;0,000;38,800;39,700;9,388;1,795;8,805;6,864;8,585;7,107;-3,136;26,449;0,000;270,340;Inf;280,000;280,000;7,831;2,995;8,760;24,458
25579,000;3,574;0,867;-35,209;1,762;9,482;5,128;37,077;4,821;-2,627;-2,739;0,000;38,800;39,700;9,388;1,795;8,852;6,677;8,574;6,995;-3,136;26,449;0,000;270,640;Inf;280,000;280,000;7,840;3,004;8,667;24,372
25579,500;3,574;0,867;-35,209;1,762;9,482;5,128;37,077;4,821;-2,627;-2,739;0,000;38,800;39,700;9,388;1,795;8,808;6,462;8,548;6,781;-3,136;26,449;0,000;270,640;Inf;280,000;280,000;7,775;3,013;8,560;24,327
25580,000;3,574;0,867;-35,209;1,762;9,482;5,128;37,077;4,821;-2,627;-2,739;0,000;38,800;39,700;9,388;1,795;8,646;6,064;8,447;6,386;-3,136;26,449;0,000;270,340;Inf;280,000;280,000;7,650;3,023;8,444;24,270
25580,500;3,574;0,867;-35,209;1,762;9,482;5,133;37,117;4,845;-2,623;-2,725;0,000;38,795;39,701;9,388;1,795;8,554;5,911;8,346;6,355;-3,144;26,449;0,000;270,340;Inf;280,000;280,000;7,386;3,032;8,348;24,216
25581,000;3,574;0,867;-35,209;1,762;9,482;5,133;37,117;4,845;-2,623;-2,725;0,000;38,800;39,700;9,388;1,795;8,507;6,106;8,341;6,651;-3,144;26,449;0,000;270,340;Inf;280,000;280,000;7,291;3,041;8,256;24,185
25581,500;3,054;0,771;-34,424;1,825;9,496;5,133;37,117;4,845;-2,623;-2,725;0,000;38,800;39,700;9,519;1,571;8,522;6,425;8,402;6,831;-3,144;26,449;0,000;270,340;Inf;280,000;280,000;7,401;3,049;8,202;24,126
25582,000;3,054;0,771;-34,424;1,825;9,496;5,133;37,117;4,845;-2,623;-2,725;0,000;38,800;39,700;9,519;1,571;8,556;6,291;8,386;6,569;-3,144;26,449;0,000;270,240;Inf;280,000;280,000;7,545;3,049;8,172;24,171
25582,500;3,054;0,771;-34,424;1,825;9,496;5,133;37,117;4,845;-2,623;-2,725;0,000;38,800;39,700;9,519;1,571;8,493;5,998;8,329;6,307;-3,144;26,449;0,000;270,240;Inf;280,000;280,000;7,451;3,049;8,079;24,343
25583,000;3,054;0,771;-34,424;1,825;9,496;5,133;37,117;4,845;-2,623;-2,725;0,000;38,800;39,700;9,519;1,571;7,908;5,601;7,834;5,712;-3,144;26,449;0,000;269,940;Inf;280,000;280,000;7,282;3,049;7,961;24,412
25583,500;3,054;0,771;-34,424;1,825;9,496;5,172;37,143;4,861;-2,628;-2,715;0,000;38,803;39,744;9,519;1,571;8,084;5,534;7,947;6,062;-3,134;26,458;0,000;269,940;Inf;280,000;280,000;6,764;3,050;7,890;24,460
25584,000;3,054;0,771;-34,424;1,825;9,496;5,172;37,143;4,861;-2,628;-2,715;0,000;38,800;39,700;9,519;1,571;8,092;5,571;7,960;6,190;-3,134;26,458;0,000;269,940;Inf;280,000;280,000;6,907;3,050;7,794;24,493
25584,500;3,054;0,771;-34,424;1,825;9,496;5,172;37,143;4,861;-2,628;-2,715;0,000;38,800;39,700;9,519;1,571;8,130;5,681;7,987;6,128;-3,134;26,458;0,000;269,940;Inf;280,000;280,000;6,953;3,050;7,717;24,516
25585,000;3,259;0,741;-35,209;1,730;9,559;5,172;37,143;4,861;-2,628;-2,715;0,000;38,800;39,700;9,532;1,793;8,122;5,622;7,984;5,997;-3,134;26,458;0,000;270,240;Inf;280,000;280,000;6,981;3,050;7,646;24,508
25585,500;3,259;0,741;-35,209;1,730;9,559;5,172;37,143;4,861;-2,628;-2,715;0,000;38,800;39,700;9,532;1,793;8,106;5,554;7,993;5,929;-3,134;26,458;0,000;270,240;Inf;280,000;280,000;6,931;3,053;7,599;24,429
25586,000;3,259;0,741;-35,209;1,730;9,559;5,172;37,143;4,861;-2,628;-2,715;0,000;38,800;39,700;9,532;1,793;8,108;5,416;7,957;5,972;-3,134;26,458;0,000;270,040;Inf;280,000;280,000;6,895;3,057;7,494;24,428
25586,500;3,259;0,741;-35,209;1,730;9,559;5,172;37,143;4,861;-2,628;-2,715;0,000;38,800;39,700;9,532;1,793;8,093;5,325;7,927;5,974;-3,134;26,458;0,000;270,040;Inf;280,000;280,000;6,830;3,063;7,445;24,458
25587,000;3,259;0,741;-35,209;1,730;9,559;5,149;37,099;4,847;-2,645;-2,725;0,000;38,796;39,700;9,532;1,793;7,996;5,089;7,873;5,723;-3,142;26,439;0,000;269,940;Inf;280,000;280,000;6,830;3,063;7,374;24,463
25587,500;3,259;0,741;-35,209;1,730;9,559;5,149;37,099;4,847;-2,645;-2,725;0,000;38,800;39,700;9,532;1,793;7,912;5,155;7,837;5,665;-3,142;26,439;0,000;269,940;Inf;280,000;280,000;6,670;3,066;7,310;24,480
25588,000;2,863;0,758;-33,370;1,778;9,461;5,149;37,099;4,847;-2,645;-2,725;0,000;38,800;39,700;9,707;1,776;7,876;5,280;7,825;5,674;-3,142;26,439;0,000;269,940;Inf;280,000;280,000;6,642;3,070;7,255;24,400
25588,500;2,863;0,758;-33,370;1,778;9,461;5,149;37,099;4,847;-2,645;-2,725;0,000;38,800;39,700;9,707;1,776;7,916;5,347;7,811;5,794;-3,142;26,439;0,000;269,940;Inf;280,000;280,000;6,664;3,066;7,219;24,376
25589,000;2,863;0,758;-33,370;1,778;9,461;5,149;37,099;4,847;-2,645;-2,725;0,000;38,800;39,700;9,707;1,776;7,962;5,209;7,809;5,758;-3,142;26,439;0,000;269,540;Inf;280,000;280,000;6,717;3,063;7,212;24,330
25589,500;2,863;0,758;-33,370;1,778;9,461;5,149;37,099;4,847;-2,645;-2,725;0,000;38,800;39,700;9,707;1,776;7,935;5,108;7,818;5,608;-3,142;26,439;0,000;269,540;Inf;280,000;280,000;6,684;3,060;7,116;24,278
25590,000;2,863;0,758;-33,370;1,778;9,461;5,130;37,095;4,863;-2,642;-2,743;0,000;38,807;39,694;9,707;1,776;7,859;4,951;7,756;5,449;-3,144;26,432;0,000;269,340;Inf;280,000;280,000;6,617;3,056;7,037;24,264
25590,500;2,863;0,758;-33,370;1,778;9,461;5,130;37,095;4,863;-2,642;-2,743;0,000;38,800;39,700;9,707;1,776;7,739;5,067;7,674;5,705;-3,144;26,432;0,000;269,340;Inf;280,000;280,000;6,504;3,050;6,991;24,238
25591,000;2,863;0,758;-33,370;1,778;9,461;5,130;37,095;4,863;-2,642;-2,743;0,000;38,800;39,700;9,707;1,776;7,795;5,189;7,723;5,823;-3,144;26,432;0,000;269,340;Inf;280,000;280,000;6,546;3,050;6,988;24,221
25591,500;3,303;0,755;-35,209;1,764;9,506;5,130;37,095;4,863;-2,642;-2,743;0,000;38,800;39,700;9,482;1,795;7,786;5,094;7,697;5,733;-3,144;26,432;0,000;269,340;Inf;280,000;280,000;6,632;3,047;6,992;24,200
25592,000;3,303;0,755;-35,209;1,764;9,506;5,130;37,095;4,863;-2,642;-2,743;0,000;38,800;39,700;9,482;1,795;7,780;4,776;7,682;5,452;-3,144;26,432;0,000;269,640;Inf;280,000;280,000;6,578;3,051;6,971;24,181
25592,500;3,303;0,755;-35,209;1,764;9,506;5,130;37,095;4,863;-2,642;-2,743;0,000;38,800;39,700;9,482;1,795;7,699;4,472;7,626;5,179;-3,144;26,432;0,000;269,640;Inf;280,000;280,000;6,423;3,055;6,921;24,166
25593,000;3,303;0,755;-35,209;1,764;9,506;5,130;37,095;4,863;-2,642;-2,743;0,000;38,800;39,700;9,482;1,795;7,619;4,363;7,549;5,092;-3,144;26,432;0,000;270,040;Inf;280,000;280,000;6,156;3,063;6,770;24,209
25593,500;3,303;0,755;-35,209;1,764;9,506;5,128;37,124;4,861;-2,627;-2,744;0,000;38,800;39,688;9,482;1,795;7,564;4,521;7,500;5,343;-3,146;26,432;0,000;270,040;Inf;280,000;280,000;6,156;3,063;6,735;24,139
25594,000;3,303;0,755;-35,209;1,764;9,506;5,128;37,124;4,861;-2,627;-2,744;0,000;38,800;39,700;9,482;1,795;7,706;5,081;7,596;5,668;-3,146;26,432;0,000;269,640;Inf;280,000;280,000;6,232;3,067;6,761;24,140
25594,500;3,166;0,742;-35,209;1,743;9,502;5,128;37,124;4,861;-2,627;-2,744;0,000;38,800;39,700;9,506;1,805;7,734;4,796;7,607;5,374;-3,146;26,432;0,000;269,640;Inf;280,000;280,000;6,513;3,071;6,772;24,149
25595,000;3,166;0,742;-35,209;1,743;9,502;5,128;37,124;4,861;-2,627;-2,744;0,000;38,800;39,700;9,506;1,805;7,673;4,468;7,546;5,097;-3,146;26,432;0,000;269,740;Inf;280,000;280,000;6,378;3,073;6,752;24,066
25595,500;3,166;0,742;-35,209;1,743;9,502;5,128;37,124;4,861;-2,627;-2,744;0,000;38,800;39,700;9,506;1,805;7,539;4,130;7,459;4,904;-3,146;26,432;0,000;269,740;Inf;280,000;280,000;6,196;3,074;6,657;24,036
25596,000;3,166;0,742;-35,209;1,743;9,502;5,128;37,124;4,861;-2,627;-2,744;0,000;38,800;39,700;9,506;1,805;7,453;4,428;7,455;5,307;-3,146;26,432;0,000;269,640;Inf;280,000;280,000;6,008;3,076;6,602;24,164
25596,500;3,166;0,742;-35,209;1,743;9,502;5,125;37,096;4,826;-2,651;-2,737;0,000;38,796;39,654;9,506;1,805;7,496;4,874;7,470;5,581;-3,140;26,418;0,000;269,640;Inf;280,000;280,000;6,161;3,077;6,627;24,198
25597,000;3,166;0,742;-35,209;1,743;9,502;5,125;37,096;4,826;-2,651;-2,737;0,000;38,800;39,700;9,506;1,805;7,604;5,111;7,509;5,679;-3,140;26,418;0,000;269,940;Inf;280,000;280,000;6,355;3,079;6,663;24,210
25597,500;3,166;0,742;-35,209;1,743;9,502;5,125;37,096;4,826;-2,651;-2,737;0,000;38,800;39,700;9,506;1,805;7,605;4,339;7,491;5,037;-3,140;26,418;0,000;269,940;Inf;280,000;280,000;6,476;3,080;6,643;24,217
25598,000;2,749;0,702;-34,934;1,779;9,523;5,125;37,096;4,826;-2,651;-2,737;0,000;38,800;39,700;9,514;1,678;7,492;3,998;7,396;4,726;-3,140;26,418;0,000;269,740;Inf;280,000;280,000;6,118;3,082;6,606;24,184
25598,500;2,749;0,702;-34,934;1,779;9,523;5,125;37,096;4,826;-2,651;-2,737;0,000;38,800;39,700;9,514;1,678;7,362;4,121;7,318;4,855;-3,140;26,418;0,000;269,740;Inf;280,000;280,000;5,903;3,076;6,491;24,114
25599,000;2,749;0,702;-34,934;1,779;9,523;5,125;37,096;4,826;-2,651;-2,737;0,000;38,800;39,700;9,514;1,678;7,339;4,400;7,347;5,259;-3,140;26,418;0,000;270,340;Inf;280,000;280,000;5,914;3,071;6,467;24,199
25599,500;2,749;0,702;-34,934;1,779;9,523;5,125;37,096;4,826;-2,651;-2,737;0,000;38,800;39,700;9,514;1,678;7,424;5,115;7,422;5,552;-3,140;26,418;0,000;270,340;Inf;280,000;280,000;6,086;3,065;6,483;24,228
25600,000;2,749;0,702;-34,934;1,779;9,523;5,111;37,070;4,811;-2,640;-2,729;0,000;38,791;39,688;9,514;1,678;7,509;4,821;7,420;5,294;-3,139;26,416;0,000;269,840;Inf;280,000;280,000;6,378;3,060;6,530;24,116
25600,500;2,749;0,702;-34,934;1,779;9,523;5,111;37,070;4,811;-2,640;-2,729;0,000;38,800;39,700;9,514;1,678;7,471;4,420;7,413;5,055;-3,139;26,416;0,000;269,840;Inf;280,000;280,000;6,261;3,055;6,499;24,023
25601,000;2,173;0,621;-34,263;1,777;9,488;5,111;37,070;4,811;-2,640;-2,729;0,000;38,800;39,700;9,580;1,849;7,319;3,782;7,264;4,713;-3,139;26,416;0,000;270,340;Inf;280,000;280,000;6,090;3,050;6,427;24,020
25601,500;2,173;0,621;-34,263;1,777;9,488;5,111;37,070;4,811;-2,640;-2,729;0,000;38,800;39,700;9,580;1,849;7,236;4,325;7,254;4,918;-3,139;26,416;0,000;270,340;Inf;280,000;280,000;5,770;3,036;6,377;24,009
25602,000;2,173;0,621;-34,263;1,777;9,488;5,111;37,070;4,811;-2,640;-2,729;0,000;38,800;39,700;9,580;1,849;7,257;4,549;7,247;5,204;-3,139;26,416;0,000;270,240;Inf;280,000;280,000;5,933;3,022;6,371;23,958
25602,500;2,173;0,621;-34,263;1,777;9,488;5,111;37,070;4,811;-2,640;-2,729;0,000;38,800;39,700;9,580;1,849;7,383;4,712;7,330;5,488;-3,139;26,416;0,000;270,240;Inf;280,000;280,000;6,064;3,008;6,415;23,889
25603,000;2,173;0,621;-34,263;1,777;9,488;5,112;37,053;4,819;-2,638;-2,742;0,000;38,794;39,615;9,580;1,849;7,418;4,231;7,303;5,091;-3,135;26,414;0,000;270,340;Inf;280,000;280,000;6,228;2,994;6,424;23,946
25603,500;2,173;0,621;-34,263;1,777;9,488;5,112;37,053;4,819;-2,638;-2,742;0,000;38,800;39,600;9,580;1,849;7,395;4,000;7,289;4,739;-3,135;26,414;0,000;270,340;Inf;280,000;280,000;6,011;2,981;6,341;23,848
25604,000;2,173;0,621;-34,263;1,777;9,488;5,112;37,053;4,819;-2,638;-2,742;0,000;38,800;39,600;9,580;1,849;7,280;3,773;7,205;4,630;-3,135;26,414;0,000;269,840;Inf;280,000;280,000;5,856;2,967;6,317;23,837
25604,500;2,808;0,671;-34,897;1,771;9,520;5,112;37,053;4,819;-2,638;-2,742;0,000;38,800;39,600;9,509;1,568;7,218;4,810;7,223;5,314;-3,135;26,414;0,000;269,840;Inf;280,000;280,000;5,722;2,954;6,331;23,788
25605,000;2,808;0,671;-34,897;1,771;9,520;5,112;37,053;4,819;-2,638;-2,742;0,000;38,800;39,600;9,509;1,568;7,397;4,849;7,301;5,361;-3,135;26,414;0,000;270,040;Inf;280,000;280,000;6,141;2,952;6,364;23,824
25605,500;2,808;0,671;-34,897;1,771;9,520;5,112;37,053;4,819;-2,638;-2,742;0,000;38,800;39,600;9,509;1,568;7,441;4,530;7,311;5,152;-3,135;26,414;0,000;270,040;Inf;280,000;280,000;6,227;2,949;6,411;23,821
25606,000;2,808;0,671;-34,897;1,771;9,520;5,112;37,053;4,819;-2,638;-2,742;0,000;38,800;39,600;9,509;1,568;7,356;4,108;7,228;4,795;-3,135;26,414;0,000;269,940;Inf;280,000;280,000;6,108;2,947;6,377;23,833
25606,500;2,808;0,671;-34,897;1,771;9,520;5,113;37,068;4,841;-2,626;-2,730;0,000;38,788;39,620;9,509;1,568;7,275;3,932;7,182;4,710;-3,123;26,417;0,000;269,940;Inf;280,000;280,000;5,872;2,945;6,349;23,811
25607,000;2,808;0,671;-34,897;1,771;9,520;5,113;37,068;4,841;-2,626;-2,730;0,000;38,800;39,600;9,509;1,568;7,288;4,546;7,211;5,309;-3,123;26,417;0,000;270,140;Inf;280,000;280,000;5,775;2,943;6,391;23,792
25607,500;3,212;0,809;-34,435;1,674;9,459;5,113;37,068;4,841;-2,626;-2,730;0,000;38,800;39,600;9,570;1,723;7,376;5,268;7,343;5,743;-3,123;26,417;0,000;270,140;Inf;280,000;280,000;6,088;2,940;6,459;23,763
25608,000;3,212;0,809;-34,435;1,674;9,459;5,113;37,068;4,841;-2,626;-2,730;0,000;38,800;39,600;9,570;1,723;7,479;4,490;7,366;5,118;-3,123;26,417;0,000;269,940;Inf;280,000;280,000;6,432;2,945;6,512;23,764
25608,500;3,212;0,809;-34,435;1,674;9,459;5,113;37,068;4,841;-2,626;-2,730;0,000;38,800;39,600;9,570;1,723;7,402;3,975;7,308;4,804;-3,123;26,417;0,000;269,940;Inf;280,000;280,000;6,113;2,949;6,496;23,747
25609,000;3,212;0,809;-34,435;1,674;9,459;5,113;37,068;4,841;-2,626;-2,730;0,000;38,800;39,600;9,570;1,723;7,302;3,853;7,237;4,757;-3,123;26,417;0,000;269,840;Inf;280,000;280,000;5,872;2,954;6,491;23,685
25609,500;3,212;0,809;-34,435;1,674;9,459;5,122;37,107;4,834;-2,595;-2,717;0,000;38,776;39,609;9,570;1,723;7,262;4,523;7,256;5,018;-3,128;26,413;0,000;269,840;Inf;280,000;280,000;5,788;2,958;6,437;23,651
25610,000;3,212;0,809;-34,435;1,674;9,459;5,122;37,107;4,834;-2,595;-2,717;0,000;38,800;39,600;9,570;1,723;7,338;4,864;7,310;5,402;-3,128;26,413;0,000;269,940;Inf;280,000;280,000;6,015;2,962;6,450;23,646
25610,500;2,780;0,755;-33,145;1,748;9,429;5,122;37,107;4,834;-2,595;-2,717;0,000;38,800;39,600;9,632;1,682;7,442;4,770;7,362;5,466;-3,128;26,413;0,000;269,940;Inf;280,000;280,000;6,228;2,966;6,526;23,566
25611,000;2,780;0,755;-33,145;1,748;9,429;5,122;37,107;4,834;-2,595;-2,717;0,000;38,800;39,600;9,632;1,682;7,460;4,545;7,358;5,172;-3,128;26,413;0,000;269,840;Inf;280,000;280,000;6,260;2,963;6,533;23,574
25611,500;2,780;0,755;-33,145;1,748;9,429;5,122;37,107;4,834;-2,595;-2,717;0,000;38,800;39,600;9,632;1,682;7,300;4,176;7,249;4,884;-3,128;26,413;0,000;269,840;Inf;280,000;280,000;6,134;2,960;6,460;23,556
25612,000;2,780;0,755;-33,145;1,748;9,429;5,122;37,107;4,834;-2,595;-2,717;0,000;38,800;39,600;9,632;1,682;7,300;4,916;7,304;5,459;-3,128;26,413;0,000;269,640;Inf;280,000;280,000;5,902;2,957;6,449;23,618
25612,500;2,780;0,755;-33,145;1,748;9,429;5,122;37,107;4,834;-2,595;-2,717;0,000;38,800;39,600;9,632;1,682;7,480;5,263;7,398;5,813;-3,128;26,413;0,000;269,640;Inf;280,000;280,000;6,245;2,954;6,519;23,658
25613,000;2,780;0,755;-33,145;1,748;9,429;5,119;37,050;4,822;-2,612;-2,725;0,000;38,772;39,586;9,632;1,682;7,588;4,856;7,406;5,420;-3,130;26,402;0,000;270,040;Inf;280,000;280,000;6,488;2,951;6,613;23,727
25613,500;2,780;0,755;-33,145;1,748;9,429;5,119;37,050;4,822;-2,612;-2,725;0,000;38,800;39,600;9,632;1,682;7,542;4,498;7,415;5,087;-3,130;26,402;0,000;270,040;Inf;280,000;280,000;6,318;2,948;6,618;23,767
25614,000;2,573;0,684;-34,083;1,792;9,471;5,119;37,050;4,822;-2,612;-2,725;0,000;38,800;39,600;9,546;1,582;7,445;4,112;7,303;4,760;-3,130;26,402;0,000;270,040;Inf;280,000;280,000;6,136;2,946;6,532;23,864
25614,500;2,573;0,684;-34,083;1,792;9,471;5,119;37,050;4,822;-2,612;-2,725;0,000;38,800;39,600;9,546;1,582;7,307;4,320;7,267;4,930;-3,130;26,402;0,000;270,040;Inf;280,000;280,000;5,905;2,934;6,538;23,836
25615,000;2,573;0,684;-34,083;1,792;9,471;5,119;37,050;4,822;-2,612;-2,725;0,000;38,800;39,600;9,546;1,582;7,484;4,939;7,354;5,564;-3,130;26,402;0,000;269,740;Inf;280,000;280,000;6,335;2,928;6,608;23,819
25615,500;2,573;0,684;-34,083;1,792;9,471;5,119;37,050;4,822;-2,612;-2,725;0,000;38,800;39,600;9,546;1,582;7,549;4,718;7,408;5,259;-3,130;26,402;0,000;269,740;Inf;280,000;280,000;6,335;2,928;6,663;23,824
25616,000;2,573;0,684;-34,083;1,792;9,471;5,094;37,032;4,837;-2,590;-2,728;0,000;38,760;39,562;9,546;1,582;7,520;4,515;7,365;5,070;-3,130;26,395;0,000;269,640;Inf;280,000;280,000;6,233;2,922;6,617;23,844
25616,500;2,573;0,684;-34,083;1,792;9,471;5,094;37,032;4,837;-2,590;-2,728;0,000;38,800;39,600;9,546;1,582;7,388;4,037;7,235;4,620;-3,130;26,395;0,000;269,640;Inf;280,000;280,000;6,118;2,916;6,626;23,839
25617,000;3,383;0,874;-34,659;1,714;9,460;5,094;37,032;4,837;-2,590;-2,728;0,000;38,800;39,600;9,548;1,874;7,261;4,244;7,189;4,922;-3,130;26,395;0,000;269,940;Inf;280,000;280,000;5,820;2,910;6,577;23,840
25617,500;3,383;0,874;-34,659;1,714;9,460;5,094;37,032;4,837;-2,590;-2,728;0,000;38,800;39,600;9,548;1,874;7,283;4,900;7,273;5,499;-3,130;26,395;0,000;269,940;Inf;280,000;280,000;5,904;2,918;6,627;23,861
25618,000;3,383;0,874;-34,659;1,714;9,460;5,094;37,032;4,837;-2,590;-2,728;0,000;38,800;39,600;9,548;1,874;7,465;5,265;7,363;5,601;-3,130;26,395;0,000;269,940;Inf;280,000;280,000;6,239;2,926;6,671;23,858
25618,500;3,383;0,874;-34,659;1,714;9,460;5,094;37,032;4,837;-2,590;-2,728;0,000;38,800;39,600;9,548;1,874;7,436;4,117;7,286;4,843;-3,130;26,395;0,000;269,940;Inf;280,000;280,000;6,424;2,933;6,666;23,882
25619,000;3,383;0,874;-34,659;1,714;9,460;5,094;37,032;4,837;-2,590;-2,728;0,000;38,800;39,600;9,548;1,874;7,344;3,967;7,219;4,620;-3,130;26,395;0,000;269,940;Inf;280,000;280,000;5,920;2,941;6,646;23,887
25619,500;3,383;0,874;-34,659;1,714;9,460;5,101;37,095;4,828;-2,559;-2,722;0,000;38,756;39,584;9,548;1,874;7,242;4,412;7,204;4,935;-3,118;26,393;0,000;269,940;Inf;280,000;280,000;5,787;2,948;6,566;23,924
25620,000;3,383;0,874;-34,659;1,714;9,460;5,101;37,095;4,828;-2,559;-2,722;0,000;38,800;39,600;9,548;1,874;7,332;5,066;7,287;5,670;-3,118;26,393;0,000;269,840;Inf;280,000;280,000;5,948;2,955;6,568;23,887
25620,500;3,349;0,861;-33,979;1,735;9,321;5,101;37,095;4,828;-2,559;-2,722;0,000;38,800;39,600;9,658;1,672;7,460;5,046;7,361;5,654;-3,118;26,393;0,000;269,840;Inf;280,000;280,000;6,339;2,962;6,654;23,915
25621,000;3,349;0,861;-33,979;1,735;9,321;5,101;37,095;4,828;-2,559;-2,722;0,000;38,800;39,600;9,658;1,672;7,496;4,401;7,330;5,147;-3,118;26,393;0,000;269,940;Inf;280,000;280,000;6,380;2,969;6,696;23,781
25621,500;3,349;0,861;-33,979;1,735;9,321;5,101;37,095;4,828;-2,559;-2,722;0,000;38,800;39,600;9,658;1,672;7,427;4,155;7,273;4,778;-3,118;26,393;0,000;269,940;Inf;280,000;280,000;6,093;2,975;6,651;23,780
25622,000;3,349;0,861;-33,979;1,735;9,321;5,101;37,095;4,828;-2,559;-2,722;0,000;38,800;39,600;9,658;1,672;7,263;4,294;7,184;4,965;-3,118;26,393;0,000;270,040;Inf;280,000;280,000;5,908;2,981;6,586;23,838
25622,500;3,349;0,861;-33,979;1,735;9,321;5,094;37,124;4,841;-2,549;-2,728;0,000;38,748;39,542;9,658;1,672;7,238;4,616;7,187;5,212;-3,123;26,384;0,000;270,040;Inf;280,000;280,000;5,926;2,987;6,599;23,838
25623,000;3,349;0,861;-33,979;1,735;9,321;5,094;37,124;4,841;-2,549;-2,728;0,000;38,700;39,500;9,658;1,672;7,366;5,037;7,297;5,520;-3,123;26,384;0,000;270,240;Inf;280,000;280,000;6,063;2,993;6,606;23,826
25623,500;3,354;0,867;-34,763;1,674;9,399;5,094;37,124;4,841;-2,549;-2,728;0,000;38,700;39,500;9,524;1,721;7,478;4,735;7,315;5,256;-3,123;26,384;0,000;270,240;Inf;280,000;280,000;6,305;2,999;6,643;23,824
25624,000;3,354;0,867;-34,763;1,674;9,399;5,094;37,124;4,841;-2,549;-2,728;0,000;38,700;39,500;9,524;1,721;7,420;4,374;7,275;4,912;-3,123;26,384;0,000;270,440;Inf;280,000;280,000;6,196;3,004;6,642;23,772
25624,500;3,354;0,867;-34,763;1,674;9,399;5,094;37,124;4,841;-2,549;-2,728;0,000;38,700;39,500;9,524;1,721;7,317;4,034;7,164;4,628;-3,123;26,384;0,000;270,440;Inf;280,000;280,000;5,995;3,010;6,564;23,763
25625,000;3,354;0,867;-34,763;1,674;9,399;5,094;37,124;4,841;-2,549;-2,728;0,000;38,700;39,500;9,524;1,721;7,187;4,173;7,135;4,749;-3,123;26,384;0,000;270,240;Inf;280,000;280,000;5,786;3,016;6,514;23,806
25625,500;3,354;0,867;-34,763;1,674;9,399;5,094;37,124;4,841;-2,549;-2,728;0,000;38,700;39,500;9,524;1,721;7,244;4,605;7,155;5,619;-3,123;26,384;0,000;270,240;Inf;280,000;280,000;5,811;3,021;6,548;23,843
25626,000;3,354;0,867;-34,763;1,674;9,399;5,105;37,081;4,838;-2,558;-2,718;0,000;38,738;39,559;9,524;1,721;7,365;4,729;7,269;5,297;-3,112;26,382;0,000;270,040;Inf;280,000;280,000;6,312;3,027;6,631;23,871
25626,500;3,354;0,867;-34,763;1,674;9,399;5,105;37,081;4,838;-2,558;-2,718;0,000;38,700;39,600;9,524;1,721;7,362;4,081;7,185;4,808;-3,112;26,382;0,000;270,040;Inf;280,000;280,000;6,165;3,032;6,636;23,875
25627,000;2,733;0,624;-35,209;1,649;9,534;5,105;37,081;4,838;-2,558;-2,718;0,000;38,700;39,600;9,524;1,876;7,289;3,940;7,128;4,503;-3,112;26,382;0,000;270,240;Inf;280,000;280,000;5,859;3,037;6,624;23,882
25627,500;2,733;0,624;-35,209;1,649;9,534;5,105;37,081;4,838;-2,558;-2,718;0,000;38,700;39,600;9,524;1,876;7,129;3,837;7,035;4,460;-3,112;26,382;0,000;270,240;Inf;280,000;280,000;5,715;3,032;6,562;23,903
25628,000;2,733;0,624;-35,209;1,649;9,534;5,105;37,081;4,838;-2,558;-2,718;0,000;38,700;39,600;9,524;1,876;7,117;4,418;7,059;5,064;-3,112;26,382;0,000;269,940;Inf;280,000;280,000;5,615;3,028;6,516;24,002
25628,500;2,733;0,624;-35,209;1,649;9,534;5,105;37,081;4,838;-2,558;-2,718;0,000;38,700;39,600;9,524;1,876;7,184;4,800;7,089;5,158;-3,112;26,382;0,000;269,940;Inf;280,000;280,000;5,914;3,023;6,559;23,992
25629,000;2,733;0,624;-35,209;1,649;9,534;5,123;37,059;4,839;-2,571;-2,726;0,000;38,727;39,504;9,524;1,876;7,225;4,388;7,106;4,840;-3,117;26,382;0,000;269,840;Inf;280,000;280,000;6,058;3,018;6,571;24,077
25629,500;2,733;0,624;-35,209;1,649;9,534;5,123;37,059;4,839;-2,571;-2,726;0,000;38,700;39,500;9,524;1,876;7,155;4,209;7,041;4,641;-3,117;26,382;0,000;269,840;Inf;280,000;280,000;5,890;3,013;6,568;24,047
25630,000;3,228;0,843;-33,922;1,745;9,467;5,123;37,059;4,839;-2,571;-2,726;0,000;38,700;39,500;9,685;1,797;7,081;4,065;6,965;4,536;-3,117;26,382;0,000;270,040;Inf;280,000;280,000;5,762;3,009;6,542;24,069
25630,500;3,228;0,843;-33,922;1,745;9,467;5,123;37,059;4,839;-2,571;-2,726;0,000;38,700;39,500;9,685;1,797;7,079;4,195;6,939;4,779;-3,117;26,382;0,000;270,040;Inf;280,000;280,000;5,662;3,012;6,526;24,082
25631,000;3,228;0,843;-33,922;1,745;9,467;5,123;37,059;4,839;-2,571;-2,726;0,000;38,700;39,500;9,685;1,797;7,083;4,442;6,952;5,099;-3,117;26,382;0,000;269,940;Inf;280,000;280,000;5,748;3,016;6,502;24,071
25631,500;3,228;0,843;-33,922;1,745;9,467;5,123;37,059;4,839;-2,571;-2,726;0,000;38,700;39,500;9,685;1,797;7,143;4,761;7,050;5,159;-3,117;26,382;0,000;269,940;Inf;280,000;280,000;5,894;3,019;6,532;24,142
25632,000;3,228;0,843;-33,922;1,745;9,467;5,123;37,059;4,839;-2,571;-2,726;0,000;38,700;39,500;9,685;1,797;7,170;4,504;7,050;4,955;-3,117;26,382;0,000;270,440;Inf;280,000;280,000;6,028;3,023;6,533;24,134
25632,500;3,228;0,843;-33,922;1,745;9,467;5,122;37,059;4,825;-2,561;-2,715;0,000;38,715;39,499;9,685;1,797;7,143;4,320;7,031;4,792;-3,115;26,383;0,000;270,440;Inf;280,000;280,000;5,920;3,026;6,550;24,144
25633,000;3,228;0,843;-33,922;1,745;9,467;5,122;37,059;4,825;-2,561;-2,715;0,000;38,700;39,500;9,685;1,797;6,984;4,155;6,872;4,751;-3,115;26,383;0,000;270,240;Inf;280,000;280,000;5,821;3,029;6,516;24,120
25633,500;2,212;0,603;-33,663;1,735;9,427;5,122;37,059;4,825;-2,561;-2,715;0,000;38,700;39,500;9,630;1,703;7,077;4,556;6,951;5,209;-3,115;26,383;0,000;270,240;Inf;280,000;280,000;5,691;3,033;6,488;24,108
25634,000;2,212;0,603;-33,663;1,735;9,427;5,122;37,059;4,825;-2,561;-2,715;0,000;38,700;39,500;9,630;1,703;7,168;4,939;7,068;5,382;-3,115;26,383;0,000;270,140;Inf;280,000;280,000;5,948;3,019;6,498;24,138
25634,500;2,212;0,603;-33,663;1,735;9,427;5,122;37,059;4,825;-2,561;-2,715;0,000;38,700;39,500;9,630;1,703;7,216;4,640;7,075;5,102;-3,115;26,383;0,000;270,140;Inf;280,000;280,000;6,139;3,006;6,539;24,152
25635,000;2,212;0,603;-33,663;1,735;9,427;5,122;37,059;4,825;-2,561;-2,715;0,000;38,700;39,500;9,630;1,703;7,125;4,222;6,950;4,731;-3,115;26,383;0,000;270,540;Inf;280,000;280,000;6,008;2,993;6,600;24,244
25635,500;2,212;0,603;-33,663;1,735;9,427;5,127;37,072;4,837;-2,542;-2,709;0,000;38,708;39,467;9,630;1,703;6,990;4,006;6,811;4,517;-3,108;26,380;0,000;270,540;Inf;280,000;280,000;5,757;2,980;6,553;24,317
25636,000;2,212;0,603;-33,663;1,735;9,427;5,127;37,072;4,837;-2,542;-2,709;0,000;38,700;39,500;9,630;1,703;6,934;4,309;6,802;4,658;-3,108;26,380;0,000;270,640;Inf;280,000;280,000;5,581;2,968;6,581;24,387
25636,500;3,362;0,795;-35,209;1,730;9,538;5,127;37,072;4,837;-2,542;-2,709;0,000;38,700;39,500;9,333;1,758;7,023;4,699;6,930;5,278;-3,108;26,380;0,000;270,640;Inf;280,000;280,000;5,676;2,955;6,584;24,361
25637,000;3,362;0,795;-35,209;1,730;9,538;5,127;37,072;4,837;-2,542;-2,709;0,000;38,700;39,500;9,333;1,758;7,085;4,509;6,907;4,962;-3,108;26,380;0,000;270,540;Inf;280,000;280,000;5,983;2,962;6,615;24,366
25637,500;3,362;0,795;-35,209;1,730;9,538;5,127;37,072;4,837;-2,542;-2,709;0,000;38,700;39,500;9,333;1,758;7,000;4,182;6,820;4,726;-3,108;26,380;0,000;270,540;Inf;280,000;280,000;5,866;2,968;6,622;24,365
25638,000;3,362;0,795;-35,209;1,730;9,538;5,127;37,072;4,837;-2,542;-2,709;0,000;38,700;39,500;9,333;1,758;6,897;4,288;6,764;4,697;-3,108;26,380;0,000;270,540;Inf;280,000;280,000;5,682;2,975;6,613;24,386
25638,500;3,362;0,795;-35,209;1,730;9,538;5,123;37,091;4,833;-2,530;-2,714;0,000;38,715;39,490;9,333;1,758;6,924;4,509;6,783;4,899;-3,108;26,387;0,000;270,540;Inf;280,000;280,000;5,662;2,981;6,640;24,349
25639,000;3,362;0,795;-35,209;1,730;9,538;5,123;37,091;4,833;-2,530;-2,714;0,000;38,700;39,500;9,333;1,758;6,988;4,551;6,828;5,151;-3,108;26,387;0,000;270,540;Inf;280,000;280,000;5,779;2,987;6,648;24,361
25639,500;3,362;0,795;-35,209;1,730;9,538;5,123;37,091;4,833;-2,530;-2,714;0,000;38,700;39,500;9,333;1,758;7,022;4,787;6,920;5,239;-3,108;26,387;0,000;270,540;Inf;280,000;280,000;5,880;2,994;6,673;24,392
25640,000;3,106;0,722;-35,209;1,701;9,607;5,123;37,091;4,833;-2,530;-2,714;0,000;38,700;39,500;9,382;1,704;7,001;4,289;6,793;4,721;-3,108;26,387;0,000;270,740;Inf;280,000;280,000;5,992;3,000;6,706;24,333
25640,500;3,106;0,722;-35,209;1,701;9,607;5,123;37,091;4,833;-2,530;-2,714;0,000;38,700;39,500;9,382;1,704;6,859;4,249;6,700;4,584;-3,108;26,387;0,000;270,740;Inf;280,000;280,000;5,701;3,001;6,705;24,301
25641,000;3,106;0,722;-35,209;1,701;9,607;5,123;37,091;4,833;-2,530;-2,714;0,000;38,700;39,500;9,382;1,704;6,884;4,462;6,738;4,930;-3,108;26,387;0,000;270,840;Inf;280,000;280,000;5,598;3,003;6,678;24,294
25641,500;3,106;0,722;-35,209;1,701;9,607;5,123;37,091;4,833;-2,530;-2,714;0,000;38,700;39,500;9,382;1,704;6,935;4,460;6,748;5,061;-3,108;26,387;0,000;270,840;Inf;280,000;280,000;5,754;3,005;6,723;24,317
25642,000;3,106;0,722;-35,209;1,701;9,607;5,099;37,057;4,818;-2,549;-2,716;0,000;38,696;39,471;9,382;1,704;6,935;4,566;6,754;5,007;-3,103;26,380;0,000;270,140;Inf;280,000;280,000;5,801;3,006;6,761;24,288
25642,500;3,106;0,722;-35,209;1,701;9,607;5,099;37,057;4,818;-2,549;-2,716;0,000;38,700;39,500;9,382;1,704;6,939;4,305;6,743;4,796;-3,103;26,380;0,000;270,140;Inf;280,000;280,000;5,815;3,008;6,763;24,263
25643,000;2,569;0,660;-35,043;1,722;9,427;5,099;37,057;4,818;-2,549;-2,716;0,000;38,700;39,500;9,533;1,913;6,874;4,096;6,696;4,676;-3,103;26,380;0,000;270,340;Inf;280,000;280,000;5,696;3,010;6,762;24,271
25643,500;2,569;0,660;-35,043;1,722;9,427;5,099;37,057;4,818;-2,549;-2,716;0,000;38,700;39,500;9,533;1,913;6,740;4,438;6,617;4,795;-3,103;26,380;0,000;270,340;Inf;280,000;280,000;5,586;3,002;6,722;24,216
25644,000;2,569;0,660;-35,043;1,722;9,427;5,099;37,057;4,818;-2,549;-2,716;0,000;38,700;39,500;9,533;1,913;6,853;4,575;6,696;5,131;-3,103;26,380;0,000;270,340;Inf;280,000;280,000;5,647;2,995;6,733;24,161
25644,500;2,569;0,660;-35,043;1,722;9,427;5,099;37,057;4,818;-2,549;-2,716;0,000;38,700;39,500;9,533;1,913;6,875;4,621;6,709;5,107;-3,103;26,380;0,000;270,340;Inf;280,000;280,000;5,814;2,988;6,774;24,128
25645,000;2,569;0,660;-35,043;1,722;9,427;5,115;37,046;4,821;-2,530;-2,718;0,000;38,688;39,454;9,533;1,913;6,859;4,402;6,655;4,860;-3,103;26,386;0,000;270,140;Inf;280,000;280,000;5,828;2,982;6,841;24,125
25645,500;2,569;0,660;-35,043;1,722;9,427;5,115;37,046;4,821;-2,530;-2,718;0,000;38,700;39,500;9,533;1,913;6,788;4,131;6,583;4,621;-3,103;26,386;0,000;270,140;Inf;280,000;280,000;5,694;2,975;6,864;24,102
25646,000;2,569;0,660;-35,043;1,722;9,427;5,115;37,046;4,821;-2,530;-2,718;0,000;38,700;39,500;9,533;1,913;6,688;4,092;6,496;4,514;-3,103;26,386;0,000;269,640;Inf;280,000;280,000;5,531;2,968;6,849;24,034
25646,500;2,479;0,611;-34,477;1,754;9,581;5,115;37,046;4,821;-2,530;-2,718;0,000;38,700;39,500;9,622;1,670;6,557;4,459;6,468;4,700;-3,103;26,386;0,000;269,640;Inf;280,000;280,000;5,448;2,962;6,827;24,127
25647,000;2,479;0,611;-34,477;1,754;9,581;5,115;37,046;4,821;-2,530;-2,718;0,000;38,700;39,500;9,622;1,670;6,948;4,873;6,798;5,482;-3,103;26,386;0,000;270,040;Inf;280,000;280,000;5,546;2,954;6,816;24,250
25647,500;2,479;0,611;-34,477;1,754;9,581;5,115;37,046;4,821;-2,530;-2,718;0,000;38,700;39,500;9,622;1,670;7,014;4,575;6,784;5,169;-3,103;26,386;0,000;270,040;Inf;280,000;280,000;6,025;2,946;6,865;24,246
25648,000;2,479;0,611;-34,477;1,754;9,581;5,115;37,046;4,821;-2,530;-2,718;0,000;38,700;39,500;9,622;1,670;6,918;4,173;6,649;4,615;-3,103;26,386;0,000;270,540;Inf;280,000;280,000;5,885;2,938;6,874;24,299
25648,500;2,479;0,611;-34,477;1,754;9,581;5,088;37,047;4,818;-2,526;-2,712;0,000;38,681;39,425;9,622;1,670;6,775;4,092;6,546;4,645;-3,107;26,381;0,000;270,540;Inf;280,000;280,000;5,589;2,931;6,887;24,288
25649,000;2,479;0,611;-34,477;1,754;9,581;5,088;37,047;4,818;-2,526;-2,712;0,000;38,700;39,400;9,622;1,670;6,765;4,598;6,643;5,061;-3,107;26,381;0,000;270,140;Inf;280,000;280,000;5,514;2,923;6,867;24,296
25649,500;2,778;0,730;-33,380;1,692;9,456;5,088;37,047;4,818;-2,526;-2,712;0,000;38,700;39,400;9,645;1,587;6,993;4,991;6,839;5,298;-3,107;26,381;0,000;270,140;Inf;280,000;280,000;5,767;2,916;6,938;24,230
25650,000;2,778;0,730;-33,380;1,692;9,456;5,088;37,047;4,818;-2,526;-2,712;0,000;38,700;39,400;9,645;1,587;7,041;4,688;6,830;5,176;-3,107;26,381;0,000;270,240;Inf;280,000;280,000;6,030;2,914;7,006;24,241
25650,500;2,778;0,730;-33,380;1,692;9,456;5,088;37,047;4,818;-2,526;-2,712;0,000;38,700;39,400;9,645;1,587;6,947;4,318;6,764;4,628;-3,107;26,381;0,000;270,240;Inf;280,000;280,000;5,934;2,911;6,991;24,265
25651,000;2,778;0,730;-33,380;1,692;9,456;5,088;37,047;4,818;-2,526;-2,712;0,000;38,700;39,400;9,645;1,587;6,725;4,151;6,583;4,437;-3,107;26,381;0,000;270,240;Inf;280,000;280,000;5,664;2,909;7,006;24,324
25651,500;2,778;0,730;-33,380;1,692;9,456;5,093;37,079;4,835;-2,525;-2,718;0,000;38,667;39,453;9,645;1,587;6,729;4,339;6,557;4,738;-3,118;26,383;0,000;270,240;Inf;280,000;280,000;5,474;2,907;6,986;24,439
25652,000;2,778;0,730;-33,380;1,692;9,456;5,093;37,079;4,835;-2,525;-2,718;0,000;38,700;39,500;9,645;1,587;6,795;5,091;6,760;5,418;-3,118;26,383;0,000;270,740;Inf;280,000;280,000;5,591;2,905;6,985;24,511
25652,500;2,778;0,730;-33,380;1,692;9,456;5,093;37,079;4,835;-2,525;-2,718;0,000;38,700;39,500;9,645;1,587;7,061;5,201;6,936;5,569;-3,118;26,383;0,000;270,740;Inf;280,000;280,000;6,016;2,903;6,999;24,552
25653,000;3,385;0,771;-35,209;1,670;9,533;5,093;37,079;4,835;-2,525;-2,718;0,000;38,700;39,500;9,479;1,706;7,101;4,774;6,927;5,130;-3,118;26,383;0,000;270,040;Inf;280,000;280,000;6,192;2,901;7,085;24,487
25653,500;3,385;0,771;-35,209;1,670;9,533;5,093;37,079;4,835;-2,525;-2,718;0,000;38,700;39,500;9,479;1,706;6,872;4,224;6,654;4,512;-3,118;26,383;0,000;270,040;Inf;280,000;280,000;5,983;2,909;7,118;24,443
25654,000;3,385;0,771;-35,209;1,670;9,533;5,093;37,079;4,835;-2,525;-2,718;0,000;38,700;39,500;9,479;1,706;6,533;4,503;6,502;4,951;-3,118;26,383;0,000;270,340;Inf;280,000;285,000;5,565;2,917;7,087;24,447
25654,500;3,385;0,771;-35,209;1,670;9,533;5,093;37,079;4,835;-2,525;-2,718;0,000;38,700;39,500;9,479;1,706;6,780;5,192;6,748;5,452;-3,118;26,383;0,000;270,340;Inf;285,000;285,000;5,623;2,924;7,025;24,365
25655,000;3,385;0,771;-35,209;1,670;9,533;5,091;37,080;4,803;-2,515;-2,707;0,000;38,661;39,404;9,479;1,706;7,079;5,155;6,895;5,474;-3,101;26,383;0,000;269,840;Inf;285,000;285,000;6,043;2,932;7,053;24,293
25655,500;3,385;0,771;-35,209;1,670;9,533;5,091;37,080;4,803;-2,515;-2,707;0,000;38,700;39,400;9,479;1,706;7,108;4,789;6,877;5,016;-3,101;26,383;0,000;269,840;Inf;285,000;285,000;6,151;2,939;7,092;24,242
25656,000;2,652;0,727;-34,136;1,718;9,428;5,091;37,080;4,803;-2,515;-2,707;0,000;38,700;39,400;9,616;1,771;6,654;4,477;6,431;4,572;-3,101;26,383;0,000;270,240;Inf;285,000;285,000;5,948;2,947;7,209;24,210
25656,500;2,652;0,727;-34,136;1,718;9,428;5,091;37,080;4,803;-2,515;-2,707;0,000;38,700;39,400;9,616;1,771;6,491;4,124;6,303;4,200;-3,101;26,383;0,000;270,240;Inf;285,000;285,000;5,533;2,942;7,176;24,089
