t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
25657,000;2,652;0,727;-34,136;1,718;9,428;5,091;37,080;4,803;-2,515;-2,707;0,000;38,700;39,400;9,616;1,771;6,467;4,303;6,337;4,644;-3,101;26,383;0,000;275,440;Inf;285,000;285,000;5,280;2,937;7,134;24,025
25657,500;2,652;0,727;-34,136;1,718;9,428;5,091;37,080;4,803;-2,515;-2,707;0,000;38,700;39,400;9,616;1,771;6,897;5,173;6,735;5,407;-3,101;26,383;0,000;275,440;Inf;285,000;285,000;5,438;2,932;7,148;23,963
25658,000;2,652;0,727;-34,136;1,718;9,428;5,074;37,012;4,809;-2,539;-2,712;0,000;38,649;39,408;9,616;1,771;6,965;4,858;6,711;5,004;-3,108;26,374;0,000;275,140;Inf;285,000;285,000;6,053;2,928;7,203;23,923
25658,500;2,652;0,727;-34,136;1,718;9,428;5,074;37,012;4,809;-2,539;-2,712;0,000;38,600;39,400;9,616;1,771;6,672;4,621;6,559;4,640;-3,108;26,374;0,000;275,140;Inf;285,000;285,000;5,885;2,923;7,273;23,909
25659,000;2,398;0,647;-34,138;1,759;9,405;5,074;37,012;4,809;-2,539;-2,712;0,000;38,600;39,400;9,621;1,697;6,342;4,326;6,294;4,307;-3,108;26,374;0,000;275,040;Inf;285,000;285,000;5,623;2,919;7,312;23,914
25659,500;2,398;0,647;-34,138;1,759;9,405;5,074;37,012;4,809;-2,539;-2,712;0,000;38,600;39,400;9,621;1,697;6,267;4,520;6,302;4,600;-3,108;26,374;0,000;275,040;Inf;285,000;285,000;5,317;2,910;7,308;23,912
25660,000;2,398;0,647;-34,138;1,759;9,405;5,074;37,012;4,809;-2,539;-2,712;0,000;38,600;39,400;9,621;1,697;6,623;5,028;6,518;5,394;-3,108;26,374;0,000;275,140;Inf;285,000;285,000;5,422;2,902;7,326;24,003
25660,500;2,398;0,647;-34,138;1,759;9,405;5,074;37,012;4,809;-2,539;-2,712;0,000;38,600;39,400;9,621;1,697;6,741;5,307;6,651;5,446;-3,108;26,374;0,000;275,140;Inf;285,000;285,000;5,891;2,894;7,390;24,033
25661,000;2,398;0,647;-34,138;1,759;9,405;5,074;37,012;4,809;-2,539;-2,712;0,000;38,600;39,400;9,621;1,697;6,607;4,657;6,443;4,834;-3,108;26,374;0,000;275,140;Inf;285,000;285,000;6,036;2,885;7,436;24,086
25661,500;2,398;0,647;-34,138;1,759;9,405;5,079;37,010;4,810;-2,508;-2,721;0,000;38,640;39,355;9,621;1,697;6,253;4,779;5,684;4,879;-3,118;26,386;0,000;275,140;Inf;285,000;285,000;5,635;2,877;7,519;24,045
25662,000;2,398;0,647;-34,138;1,759;9,405;5,079;37,010;4,810;-2,508;-2,721;0,000;38,600;39,400;9,621;1,697;6,195;5,159;5,905;5,241;-3,118;26,386;0,000;275,340;Inf;285,000;285,000;5,399;2,870;7,505;24,012
25662,500;3,237;0,784;-35,209;1,734;9,475;5,079;37,010;4,810;-2,508;-2,721;0,000;38,600;39,400;9,429;1,860;6,551;4,959;6,172;5,205;-3,118;26,386;0,000;275,340;Inf;285,000;285,000;5,625;2,862;7,486;24,007
25663,000;3,237;0,784;-35,209;1,734;9,475;5,079;37,010;4,810;-2,508;-2,721;0,000;38,600;39,400;9,429;1,860;6,537;5,082;6,324;5,319;-3,118;26,386;0,000;275,040;Inf;285,000;285,000;5,722;2,868;7,487;23,984
25663,500;3,237;0,784;-35,209;1,734;9,475;5,079;37,010;4,810;-2,508;-2,721;0,000;38,600;39,400;9,429;1,860;6,544;4,673;6,306;4,864;-3,118;26,386;0,000;275,040;Inf;285,000;285,000;5,816;2,874;7,504;23,928
25664,000;3,237;0,784;-35,209;1,734;9,475;5,079;37,010;4,810;-2,508;-2,721;0,000;38,600;39,400;9,429;1,860;6,431;4,557;6,252;4,618;-3,118;26,386;0,000;275,240;Inf;285,000;285,000;5,597;2,880;7,436;23,975
25664,500;3,237;0,784;-35,209;1,734;9,475;5,091;37,072;4,851;-2,521;-2,711;0,000;38,631;39,368;9,429;1,860;6,601;4,973;6,439;5,135;-3,101;26,394;0,000;275,240;Inf;285,000;285,000;5,787;2,892;7,448;23,965
25665,000;3,237;0,784;-35,209;1,734;9,475;5,091;37,072;4,851;-2,521;-2,711;0,000;38,600;39,400;9,429;1,860;6,751;4,957;6,507;5,294;-3,101;26,394;0,000;274,640;Inf;285,000;285,000;5,787;2,892;7,453;23,891
25665,500;3,433;0,809;-35,209;1,703;9,467;5,091;37,072;4,851;-2,521;-2,711;0,000;38,600;39,400;9,478;1,789;6,724;4,844;6,502;5,050;-3,101;26,394;0,000;274,640;Inf;285,000;285,000;5,877;2,897;7,473;23,866
25666,000;3,433;0,809;-35,209;1,703;9,467;5,091;37,072;4,851;-2,521;-2,711;0,000;38,600;39,400;9,478;1,789;6,570;4,492;6,358;4,672;-3,101;26,394;0,000;274,840;Inf;285,000;285,000;5,780;2,915;7,503;23,966
25666,500;3,433;0,809;-35,209;1,703;9,467;5,091;37,072;4,851;-2,521;-2,711;0,000;38,600;39,400;9,478;1,789;6,509;4,428;6,261;4,636;-3,101;26,394;0,000;274,840;Inf;285,000;285,000;5,523;2,915;7,511;24,001
25667,000;3,433;0,809;-35,209;1,703;9,467;5,091;37,072;4,851;-2,521;-2,711;0,000;38,600;39,400;9,478;1,789;6,354;4,731;6,261;4,858;-3,101;26,394;0,000;274,240;Inf;285,000;285,000;5,458;2,923;7,475;24,147
25667,500;3,433;0,809;-35,209;1,703;9,467;5,091;37,072;4,851;-2,521;-2,711;0,000;38,600;39,400;9,478;1,789;6,421;5,150;6,352;5,298;-3,101;26,394;0,000;274,240;Inf;285,000;285,000;5,551;2,932;7,470;24,205
25668,000;3,433;0,809;-35,209;1,703;9,467;5,092;37,048;4,786;-2,486;-2,713;0,000;38,616;39,379;9,478;1,789;6,792;4,850;6,492;4,960;-3,093;26,390;0,000;274,540;Inf;285,000;285,000;5,805;2,940;7,537;24,233
25668,500;3,433;0,809;-35,209;1,703;9,467;5,092;37,048;4,786;-2,486;-2,713;0,000;38,600;39,400;9,478;1,789;6,480;4,722;6,283;4,704;-3,093;26,390;0,000;274,540;Inf;285,000;285,000;5,773;2,948;7,579;24,194
25669,000;2,630;0,603;-35,209;1,750;9,552;5,092;37,048;4,786;-2,486;-2,713;0,000;38,600;39,400;9,460;1,731;6,072;4,508;5,968;4,390;-3,093;26,390;0,000;274,440;Inf;285,000;285,000;5,547;2,956;7,629;24,208
25669,500;2,630;0,603;-35,209;1,750;9,552;5,092;37,048;4,786;-2,486;-2,713;0,000;38,600;39,400;9,460;1,731;6,169;4,644;6,065;4,910;-3,093;26,390;0,000;274,440;Inf;285,000;285,000;5,234;2,950;7,613;24,219
25670,000;2,630;0,603;-35,209;1,750;9,552;5,092;37,048;4,786;-2,486;-2,713;0,000;38,600;39,400;9,460;1,731;6,475;5,231;6,316;5,438;-3,093;26,390;0,000;274,740;Inf;285,000;285,000;5,447;2,945;7,552;24,222
25670,500;2,630;0,603;-35,209;1,750;9,552;5,092;37,048;4,786;-2,486;-2,713;0,000;38,600;39,400;9,460;1,731;6,767;5,388;6,531;5,467;-3,093;26,390;0,000;274,740;Inf;285,000;285,000;5,865;2,940;7,618;24,196
25671,000;2,630;0,603;-35,209;1,750;9,552;5,075;36,996;4,833;-2,460;-2,704;0,000;38,615;39,351;9,460;1,731;6,652;5,121;6,392;5,211;-3,095;26,398;0,000;274,240;Inf;285,000;285,000;6,038;2,935;7,709;24,202
25671,500;2,630;0,603;-35,209;1,750;9,552;5,075;36,996;4,833;-2,460;-2,704;0,000;38,600;39,400;9,460;1,731;6,106;4,777;5,755;4,670;-3,095;26,398;0,000;274,240;Inf;285,000;285,000;5,844;2,930;7,775;24,115
25672,000;2,639;0,658;-35,209;1,730;9,559;5,075;36,996;4,833;-2,460;-2,704;0,000;38,600;39,400;9,434;1,660;5,886;4,753;5,682;4,778;-3,095;26,398;0,000;274,540;Inf;285,000;285,000;5,327;2,925;7,841;24,081
25672,500;2,639;0,658;-35,209;1,730;9,559;5,075;36,996;4,833;-2,460;-2,704;0,000;38,600;39,400;9,434;1,660;6,257;5,044;5,907;5,233;-3,095;26,398;0,000;274,540;Inf;285,000;285,000;5,275;2,920;7,801;24,030
25673,000;2,639;0,658;-35,209;1,730;9,559;5,075;36,996;4,833;-2,460;-2,704;0,000;38,600;39,400;9,434;1,660;6,343;5,389;6,146;5,352;-3,095;26,398;0,000;274,440;Inf;285,000;285,000;5,610;2,916;7,762;24,030
25673,500;2,639;0,658;-35,209;1,730;9,559;5,075;36,996;4,833;-2,460;-2,704;0,000;38,600;39,400;9,434;1,660;6,521;5,295;6,305;5,264;-3,095;26,398;0,000;274,440;Inf;285,000;285,000;5,807;2,911;7,807;24,011
25674,000;2,639;0,658;-35,209;1,730;9,559;5,075;36,996;4,833;-2,460;-2,704;0,000;38,600;39,400;9,434;1,660;6,349;5,054;6,168;4,976;-3,095;26,398;0,000;274,840;Inf;285,000;285,000;5,846;2,907;7,852;24,006
25674,500;2,639;0,658;-35,209;1,730;9,559;5,091;37,024;4,821;-2,437;-2,712;0,000;38,595;39,313;9,434;1,660;6,201;4,814;6,023;4,692;-3,110;26,386;0,000;274,840;Inf;285,000;285,000;5,637;2,902;7,899;23,990
25675,000;2,639;0,658;-35,209;1,730;9,559;5,091;37,024;4,821;-2,437;-2,712;0,000;38,600;39,300;9,434;1,660;6,155;5,089;6,003;5,188;-3,110;26,386;0,000;274,340;Inf;285,000;285,000;5,432;2,898;7,841;24,002
25675,500;3,130;0,728;-35,209;1,735;9,570;5,091;37,024;4,821;-2,437;-2,712;0,000;38,600;39,300;9,414;1,667;6,557;5,448;6,319;5,737;-3,110;26,386;0,000;274,340;Inf;285,000;285,000;5,609;2,894;7,814;23,962
25676,000;3,130;0,728;-35,209;1,735;9,570;5,091;37,024;4,821;-2,437;-2,712;0,000;38,600;39,300;9,414;1,667;6,720;5,540;6,517;5,677;-3,110;26,386;0,000;275,140;Inf;285,000;285,000;6,015;2,898;7,812;23,955
25676,500;3,130;0,728;-35,209;1,735;9,570;5,091;37,024;4,821;-2,437;-2,712;0,000;38,600;39,300;9,414;1,667;6,574;5,175;6,286;5,241;-3,110;26,386;0,000;275,140;Inf;285,000;285,000;6,114;2,901;7,915;24,021
25677,000;3,130;0,728;-35,209;1,735;9,570;5,091;37,024;4,821;-2,437;-2,712;0,000;38,600;39,300;9,414;1,667;6,405;5,016;5,995;4,893;-3,110;26,386;0,000;274,840;Inf;285,000;285,000;5,819;2,905;7,981;23,939
25677,500;3,130;0,728;-35,209;1,735;9,570;5,066;37,030;4,828;-2,392;-2,703;0,000;38,585;39,303;9,414;1,667;6,095;5,019;5,798;5,035;-3,098;26,396;0,000;274,840;Inf;285,000;285,000;5,577;2,909;8,048;23,866
25678,000;3,130;0,728;-35,209;1,735;9,570;5,066;37,030;4,828;-2,392;-2,703;0,000;38,600;39,300;9,414;1,667;6,248;5,384;5,947;5,344;-3,098;26,396;0,000;274,840;Inf;285,000;285,000;5,486;2,912;8,064;23,830
25678,500;3,771;0,869;-35,209;1,641;9,497;5,066;37,030;4,828;-2,392;-2,703;0,000;38,600;39,300;9,514;1,720;6,884;5,685;6,411;5,817;-3,098;26,396;0,000;274,840;Inf;285,000;285,000;5,731;2,916;8,075;23,807
25679,000;3,771;0,869;-35,209;1,641;9,497;5,066;37,030;4,828;-2,392;-2,703;0,000;38,600;39,300;9,514;1,720;6,832;5,437;6,317;5,473;-3,098;26,396;0,000;274,740;Inf;285,000;285,000;6,199;2,930;8,153;23,792
25679,500;3,771;0,869;-35,209;1,641;9,497;5,066;37,030;4,828;-2,392;-2,703;0,000;38,600;39,300;9,514;1,720;6,350;5,482;5,959;5,313;-3,098;26,396;0,000;274,740;Inf;285,000;285,000;6,015;2,944;8,287;23,780
25680,000;3,771;0,869;-35,209;1,641;9,497;5,066;37,030;4,828;-2,392;-2,703;0,000;38,600;39,300;9,514;1,720;6,090;5,530;5,629;5,435;-3,098;26,396;0,000;275,240;Inf;285,000;285,000;5,776;2,957;8,395;23,796
25680,500;3,771;0,869;-35,209;1,641;9,497;5,076;37,047;4,804;-2,383;-2,719;0,000;38,580;39,335;9,514;1,720;6,299;5,821;5,921;5,843;-3,106;26,385;0,000;275,240;Inf;285,000;285,000;5,671;2,971;8,428;23,796
25681,000;3,771;0,869;-35,209;1,641;9,497;5,076;37,047;4,804;-2,383;-2,719;0,000;38,600;39,300;9,514;1,720;6,599;6,091;6,212;6,012;-3,106;26,385;0,000;275,440;Inf;285,000;285,000;5,971;2,984;8,519;23,766
25681,500;3,771;0,869;-35,209;1,641;9,497;5,076;37,047;4,804;-2,383;-2,719;0,000;38,600;39,300;9,514;1,720;6,819;6,016;6,323;6,015;-3,106;26,385;0,000;275,440;Inf;285,000;285,000;6,229;2,997;8,600;23,743
25682,000;2,918;0,696;-35,209;1,660;9,502;5,076;37,047;4,804;-2,383;-2,719;0,000;38,600;39,300;9,339;1,665;6,535;5,652;6,083;5,453;-3,106;26,385;0,000;275,040;Inf;285,000;285,000;6,293;3,009;8,669;23,738
25682,500;2,918;0,696;-35,209;1,660;9,502;5,076;37,047;4,804;-2,383;-2,719;0,000;38,600;39,300;9,339;1,665;6,201;5,671;5,673;5,428;-3,106;26,385;0,000;275,040;Inf;285,000;285,000;5,931;3,008;8,760;23,705
25683,000;2,918;0,696;-35,209;1,660;9,502;5,076;37,047;4,804;-2,383;-2,719;0,000;38,600;39,300;9,339;1,665;6,268;5,851;5,736;5,819;-3,106;26,385;0,000;274,740;Inf;285,000;285,000;5,743;3,006;8,775;23,702
25683,500;2,918;0,696;-35,209;1,660;9,502;5,076;37,047;4,804;-2,383;-2,719;0,000;38,600;39,300;9,339;1,665;6,480;6,250;6,070;6,099;-3,106;26,385;0,000;274,740;Inf;285,000;285,000;5,918;3,005;8,745;23,642
25684,000;2,918;0,696;-35,209;1,660;9,502;5,063;37,031;4,798;-2,375;-2,718;0,000;38,566;39,296;9,339;1,665;6,623;6,233;6,218;6,088;-3,102;26,391;0,000;274,840;Inf;285,000;285,000;6,225;3,004;8,804;23,589
25684,500;2,918;0,696;-35,209;1,660;9,502;5,063;37,031;4,798;-2,375;-2,718;0,000;38,600;39,300;9,339;1,665;6,638;6,112;6,226;5,981;-3,102;26,391;0,000;274,840;Inf;285,000;285,000;6,291;3,002;8,978;23,572
25685,000;2,770;0,735;-34,018;1,716;9,408;5,063;37,031;4,798;-2,375;-2,718;0,000;38,600;39,300;9,573;1,588;6,461;6,147;5,997;5,897;-3,102;26,391;0,000;275,140;Inf;285,000;285,000;6,239;3,001;9,075;23,577
25685,500;2,770;0,735;-34,018;1,716;9,408;5,063;37,031;4,798;-2,375;-2,718;0,000;38,600;39,300;9,573;1,588;6,334;6,188;5,826;5,871;-3,102;26,391;0,000;275,140;Inf;285,000;285,000;6,126;2,997;9,116;23,587
25686,000;2,770;0,735;-34,018;1,716;9,408;5,063;37,031;4,798;-2,375;-2,718;0,000;38,600;39,300;9,573;1,588;6,800;6,606;6,278;6,651;-3,102;26,391;0,000;275,040;Inf;285,000;285,000;6,054;2,993;9,104;23,656
25686,500;2,770;0,735;-34,018;1,716;9,408;5,063;37,031;4,798;-2,375;-2,718;0,000;38,600;39,300;9,573;1,588;6,973;6,605;6,435;6,582;-3,102;26,391;0,000;275,040;Inf;285,000;285,000;6,584;2,990;9,176;23,650
25687,000;2,770;0,735;-34,018;1,716;9,408;5,051;36,964;4,795;-2,385;-2,713;0,000;38,560;39,293;9,573;1,588;6,926;6,642;6,274;6,429;-3,094;26,395;0,000;274,640;Inf;285,000;285,000;6,649;2,986;9,277;23,675
25687,500;2,770;0,735;-34,018;1,716;9,408;5,051;36,964;4,795;-2,385;-2,713;0,000;38,600;39,300;9,573;1,588;6,651;6,630;5,979;6,328;-3,094;26,395;0,000;274,640;Inf;285,000;285,000;6,568;2,983;9,434;23,635
25688,000;2,770;0,735;-34,018;1,716;9,408;5,051;36,964;4,795;-2,385;-2,713;0,000;38,600;39,300;9,573;1,588;6,545;6,796;5,936;6,427;-3,094;26,395;0,000;274,440;Inf;285,000;285,000;6,397;2,979;9,583;23,608
25688,500;2,111;0,577;-33,263;1,699;9,410;5,051;36,964;4,795;-2,385;-2,713;0,000;38,600;39,300;9,722;1,623;6,662;6,953;6,146;6,726;-3,094;26,395;0,000;274,440;Inf;285,000;285,000;6,426;2,976;9,543;23,589
25689,000;2,111;0,577;-33,263;1,699;9,410;5,051;36,964;4,795;-2,385;-2,713;0,000;38,600;39,300;9,722;1,623;7,085;6,836;6,434;6,815;-3,094;26,395;0,000;274,740;Inf;285,000;285,000;6,622;2,961;9,558;23,563
25689,500;2,111;0,577;-33,263;1,699;9,410;5,051;36,964;4,795;-2,385;-2,713;0,000;38,600;39,300;9,722;1,623;6,956;6,593;6,293;6,321;-3,094;26,395;0,000;274,740;Inf;285,000;285,000;6,793;2,948;9,623;23,598
25690,000;2,111;0,577;-33,263;1,699;9,410;5,051;36,964;4,795;-2,385;-2,713;0,000;38,600;39,300;9,722;1,623;6,736;6,631;6,106;6,295;-3,094;26,395;0,000;274,340;Inf;285,000;285,000;6,541;2,934;9,723;23,641
25690,500;2,111;0,577;-33,263;1,699;9,410;5,061;37,013;4,814;-2,367;-2,701;0,000;38,560;39,291;9,722;1,623;6,626;6,840;6,064;6,482;-3,081;26,408;0,000;274,340;Inf;285,000;285,000;6,442;2,920;9,772;23,675
25691,000;2,111;0,577;-33,263;1,699;9,410;5,061;37,013;4,814;-2,367;-2,701;0,000;38,600;39,300;9,722;1,623;6,697;7,057;6,195;6,719;-3,081;26,408;0,000;274,640;Inf;285,000;285,000;6,503;2,907;9,791;23,676
25691,500;3,154;0,822;-33,489;1,687;9,465;5,061;37,013;4,814;-2,367;-2,701;0,000;38,600;39,300;9,643;1,646;6,951;7,037;6,364;6,754;-3,081;26,408;0,000;274,640;Inf;285,000;285,000;6,667;2,894;9,855;23,729
25692,000;3,154;0,822;-33,489;1,687;9,465;5,061;37,013;4,814;-2,367;-2,701;0,000;38,600;39,300;9,643;1,646;7,119;6,954;6,447;6,715;-3,081;26,408;0,000;274,440;Inf;285,000;285,000;6,777;2,898;9,956;23,684
25692,500;3,154;0,822;-33,489;1,687;9,465;5,061;37,013;4,814;-2,367;-2,701;0,000;38,600;39,300;9,643;1,646;6,942;6,986;6,292;6,637;-3,081;26,408;0,000;274,440;Inf;285,000;285,000;6,809;2,902;10,098;23,642
25693,000;3,154;0,822;-33,489;1,687;9,465;5,061;37,013;4,814;-2,367;-2,701;0,000;38,600;39,300;9,643;1,646;6,857;7,353;6,110;7,056;-3,081;26,408;0,000;274,740;Inf;285,000;285,000;6,714;2,907;10,170;23,664
25693,500;3,154;0,822;-33,489;1,687;9,465;5,049;37,022;4,784;-2,381;-2,686;0,000;38,547;39,341;9,643;1,646;7,037;7,519;6,379;7,154;-3,068;26,411;0,000;274,740;Inf;285,000;285,000;6,844;2,911;10,228;23,660
25694,000;3,154;0,822;-33,489;1,687;9,465;5,049;37,022;4,784;-2,381;-2,686;0,000;38,500;39,300;9,643;1,646;7,260;7,536;6,587;7,229;-3,068;26,411;0,000;274,640;Inf;285,000;285,000;7,022;2,915;10,296;23,677
25694,500;3,154;0,822;-33,489;1,687;9,465;5,049;37,022;4,784;-2,381;-2,686;0,000;38,500;39,300;9,643;1,646;7,316;7,490;6,548;7,137;-3,068;26,411;0,000;274,640;Inf;285,000;285,000;7,153;2,919;10,369;23,642
25695,000;2,278;0,589;-34,930;1,667;9,403;5,049;37,022;4,784;-2,381;-2,686;0,000;38,500;39,300;9,495;1,715;7,165;7,515;6,293;7,064;-3,068;26,411;0,000;275,040;Inf;285,000;285,000;7,123;2,922;10,574;23,653
25695,500;2,278;0,589;-34,930;1,667;9,403;5,049;37,022;4,784;-2,381;-2,686;0,000;38,500;39,300;9,495;1,715;7,075;7,530;6,211;7,104;-3,068;26,411;0,000;275,040;Inf;285,000;285,000;7,009;2,912;10,625;23,675
25696,000;2,278;0,589;-34,930;1,667;9,403;5,049;37,022;4,784;-2,381;-2,686;0,000;38,500;39,300;9,495;1,715;7,143;7,754;6,429;7,418;-3,068;26,411;0,000;274,340;Inf;285,000;285,000;6,980;2,901;10,654;23,685
25696,500;2,278;0,589;-34,930;1,667;9,403;5,049;37,022;4,784;-2,381;-2,686;0,000;38,500;39,300;9,495;1,715;7,460;7,806;6,727;7,418;-3,068;26,411;0,000;274,340;Inf;285,000;285,000;7,186;2,891;10,728;23,700
25697,000;2,278;0,589;-34,930;1,667;9,403;5,070;36,961;4,794;-2,382;-2,684;0,000;38,550;39,383;9,495;1,715;7,372;7,916;6,596;7,426;-3,077;26,406;0,000;275,040;Inf;285,000;285,000;7,353;2,881;10,828;23,704
25697,500;2,278;0,589;-34,930;1,667;9,403;5,070;36,961;4,794;-2,382;-2,684;0,000;38,500;39,400;9,495;1,715;7,325;8,041;6,533;7,526;-3,077;26,406;0,000;275,040;Inf;285,000;285,000;7,328;2,871;10,951;23,663
25698,000;3,102;0,749;-34,919;1,664;9,544;5,070;36,961;4,794;-2,382;-2,684;0,000;38,500;39,400;9,553;1,593;7,432;8,179;6,583;7,758;-3,077;26,406;0,000;274,840;Inf;285,000;285,000;7,356;2,862;11,064;23,709
25698,500;3,102;0,749;-34,919;1,664;9,544;5,070;36,961;4,794;-2,382;-2,684;0,000;38,500;39,400;9,553;1,593;7,549;8,374;6,731;7,956;-3,077;26,406;0,000;274,840;Inf;285,000;285,000;7,488;2,865;11,223;23,725
25699,000;3,102;0,749;-34,919;1,664;9,544;5,070;36,961;4,794;-2,382;-2,684;0,000;38,500;39,400;9,553;1,593;7,697;8,419;6,908;7,978;-3,077;26,406;0,000;274,740;Inf;285,000;285,000;7,653;2,869;11,327;23,729
25699,500;3,102;0,749;-34,919;1,664;9,544;5,070;36,961;4,794;-2,382;-2,684;0,000;38,500;39,400;9,553;1,593;7,751;8,503;6,930;7,999;-3,077;26,406;0,000;274,740;Inf;285,000;285,000;7,751;2,873;11,470;23,723
25700,000;3,102;0,749;-34,919;1,664;9,544;5,099;36,968;4,800;-2,377;-2,702;0,000;38,543;39,297;9,553;1,593;7,614;8,770;6,793;8,136;-3,073;26,408;0,000;274,940;Inf;285,000;285,000;7,796;2,877;11,605;23,732
25700,500;3,102;0,749;-34,919;1,664;9,544;5,099;36,968;4,800;-2,377;-2,702;0,000;38,500;39,300;9,553;1,593;7,759;8,830;6,911;8,305;-3,073;26,408;0,000;274,940;Inf;285,000;285,000;7,828;2,881;11,679;23,720
25701,000;3,102;0,749;-34,919;1,664;9,544;5,099;36,968;4,800;-2,377;-2,702;0,000;38,500;39,300;9,553;1,593;8,112;8,875;7,228;8,538;-3,073;26,408;0,000;274,940;Inf;285,000;285,000;7,951;2,884;11,721;23,730
25701,500;3,596;0,862;-35,209;1,620;9,592;5,099;36,968;4,800;-2,377;-2,702;0,000;38,500;39,300;9,471;1,683;8,255;8,870;7,346;8,445;-3,073;26,408;0,000;274,940;Inf;285,000;285,000;8,188;2,888;11,763;23,749
25702,000;3,596;0,862;-35,209;1,620;9,592;5,099;36,968;4,800;-2,377;-2,702;0,000;38,500;39,300;9,471;1,683;8,160;8,949;7,253;8,384;-3,073;26,408;0,000;274,940;Inf;285,000;285,000;8,229;2,899;11,998;23,779
25702,500;3,596;0,862;-35,209;1,620;9,592;5,099;36,968;4,800;-2,377;-2,702;0,000;38,500;39,300;9,471;1,683;8,062;9,074;7,129;8,490;-3,073;26,408;0,000;274,940;Inf;285,000;285,000;8,187;2,911;12,053;23,810
25703,000;3,596;0,862;-35,209;1,620;9,592;5,099;36,968;4,800;-2,377;-2,702;0,000;38,500;39,300;9,471;1,683;8,065;9,085;7,144;8,478;-3,073;26,408;0,000;274,940;Inf;285,000;285,000;8,189;2,922;11,989;23,825
25703,500;3,596;0,862;-35,209;1,620;9,592;5,098;37,024;4,827;-2,410;-2,690;0,000;38,541;39,325;9,471;1,683;8,475;8,892;7,559;8,548;-3,057;26,412;0,000;274,940;Inf;285,000;285,000;8,193;2,933;11,968;23,862
25704,000;3,596;0,862;-35,209;1,620;9,592;5,098;37,024;4,827;-2,410;-2,690;0,000;38,500;39,300;9,471;1,683;8,453;8,747;7,530;8,258;-3,057;26,412;0,000;275,440;Inf;285,000;285,000;8,369;2,944;11,974;23,893
25704,500;2,890;0,684;-35,209;1,615;9,543;5,098;37,024;4,827;-2,410;-2,690;0,000;38,500;39,300;9,364;1,693;8,298;8,734;7,375;8,133;-3,057;26,412;0,000;275,440;Inf;285,000;285,000;8,247;2,955;12,025;23,908
25705,000;2,890;0,684;-35,209;1,615;9,543;5,098;37,024;4,827;-2,410;-2,690;0,000;38,500;39,300;9,364;1,693;8,124;8,778;7,289;8,245;-3,057;26,412;0,000;275,340;Inf;285,000;285,000;8,135;2,954;12,073;23,938
25705,500;2,890;0,684;-35,209;1,615;9,543;5,098;37,024;4,827;-2,410;-2,690;0,000;38,500;39,300;9,364;1,693;8,254;8,921;7,418;8,509;-3,057;26,412;0,000;275,340;Inf;285,000;285,000;8,109;2,953;12,069;24,015
25706,000;2,890;0,684;-35,209;1,615;9,543;5,098;37,024;4,827;-2,410;-2,690;0,000;38,500;39,300;9,364;1,693;8,396;9,128;7,684;8,627;-3,057;26,412;0,000;275,340;Inf;285,000;285,000;8,276;2,950;12,088;24,059
25706,500;2,890;0,684;-35,209;1,615;9,543;5,061;36,956;4,792;-2,415;-2,693;0,000;38,541;39,295;9,364;1,693;8,573;9,048;7,837;8,619;-3,058;26,413;0,000;275,340;Inf;285,000;285,000;8,459;2,950;12,109;24,031
25707,000;2,890;0,684;-35,209;1,615;9,543;5,061;36,956;4,792;-2,415;-2,693;0,000;38,500;39,300;9,364;1,693;8,574;8,975;7,711;8,512;-3,058;26,413;0,000;275,340;Inf;285,000;285,000;8,519;2,949;12,168;24,069
25707,500;2,569;0,617;-35,209;1,668;9,552;5,061;36,956;4,792;-2,415;-2,693;0,000;38,500;39,300;9,515;1,514;8,523;9,079;7,657;8,651;-3,058;26,413;0,000;275,340;Inf;285,000;285,000;8,443;2,948;12,185;24,065
25708,000;2,569;0,617;-35,209;1,668;9,552;5,061;36,956;4,792;-2,415;-2,693;0,000;38,500;39,300;9,515;1,514;8,588;9,222;7,857;8,803;-3,058;26,413;0,000;275,640;Inf;285,000;285,000;8,477;2,942;12,189;24,064
25708,500;2,569;0,617;-35,209;1,668;9,552;5,061;36,956;4,792;-2,415;-2,693;0,000;38,500;39,300;9,515;1,514;8,924;9,114;8,123;8,914;-3,058;26,413;0,000;275,640;Inf;285,000;285,000;8,617;2,936;12,119;24,079
25709,000;2,569;0,617;-35,209;1,668;9,552;5,061;36,956;4,792;-2,415;-2,693;0,000;38,500;39,300;9,515;1,514;8,999;9,021;8,111;8,690;-3,058;26,413;0,000;275,540;Inf;285,000;285,000;8,769;2,930;12,174;24,016
25709,500;2,569;0,617;-35,209;1,668;9,552;5,061;36,956;4,792;-2,415;-2,693;0,000;38,500;39,300;9,515;1,514;8,812;8,990;7,972;8,506;-3,058;26,413;0,000;275,540;Inf;285,000;285,000;8,705;2,924;12,232;23,974
25710,000;2,569;0,617;-35,209;1,668;9,552;5,063;36,988;4,835;-2,402;-2,684;0,000;38,542;39,323;9,515;1,514;8,655;9,021;7,849;8,511;-3,061;26,407;0,000;275,540;Inf;285,000;285,000;8,570;2,918;12,278;24,011
25710,500;2,569;0,617;-35,209;1,668;9,552;5,063;36,988;4,835;-2,402;-2,684;0,000;38,500;39,300;9,515;1,514;8,753;9,224;8,121;8,767;-3,061;26,407;0,000;275,540;Inf;285,000;285,000;8,509;2,913;12,244;24,040
25711,000;3,053;0,726;-35,209;1,661;9,583;5,063;36,988;4,835;-2,402;-2,684;0,000;38,500;39,300;9,408;1,598;9,036;9,191;8,372;9,002;-3,061;26,407;0,000;275,540;Inf;285,000;285,000;8,716;2,907;12,213;24,036
25711,500;3,053;0,726;-35,209;1,661;9,583;5,063;36,988;4,835;-2,402;-2,684;0,000;38,500;39,300;9,408;1,598;9,156;9,080;8,368;8,741;-3,061;26,407;0,000;275,540;Inf;285,000;285,000;8,900;2,909;12,199;24,041
25712,000;3,053;0,726;-35,209;1,661;9,583;5,063;36,988;4,835;-2,402;-2,684;0,000;38,500;39,300;9,408;1,598;8,976;9,055;8,190;8,583;-3,061;26,407;0,000;275,740;Inf;285,000;285,000;8,836;2,914;12,243;24,060
25712,500;3,053;0,726;-35,209;1,661;9,583;5,063;36,988;4,835;-2,402;-2,684;0,000;38,500;39,300;9,408;1,598;8,760;9,048;8,045;8,549;-3,061;26,407;0,000;275,740;Inf;285,000;285,000;8,701;2,916;12,325;24,067
25713,000;3,053;0,726;-35,209;1,661;9,583;5,071;37,000;4,836;-2,385;-2,681;0,000;38,540;39,357;9,408;1,598;8,791;9,173;8,169;8,723;-3,054;26,405;0,000;275,540;Inf;285,000;285,000;8,600;2,919;12,301;23,919
25713,500;3,053;0,726;-35,209;1,661;9,583;5,071;37,000;4,836;-2,385;-2,681;0,000;38,500;39,400;9,408;1,598;9,070;9,287;8,479;8,954;-3,054;26,405;0,000;275,540;Inf;285,000;285,000;8,714;2,919;12,237;23,920
25714,000;2,414;0,570;-35,209;1,663;9,537;5,071;37,000;4,836;-2,385;-2,681;0,000;38,500;39,400;9,449;1,563;9,451;9,132;8,733;8,855;-3,054;26,405;0,000;275,240;Inf;285,000;285,000;8,947;2,921;12,253;23,945
25714,500;2,414;0,570;-35,209;1,663;9,537;5,071;37,000;4,836;-2,385;-2,681;0,000;38,500;39,400;9,449;1,563;9,252;9,107;8,526;8,686;-3,054;26,405;0,000;275,240;Inf;285,000;285,000;9,043;2,912;12,302;23,989
25715,000;2,414;0,570;-35,209;1,663;9,537;5,071;37,000;4,836;-2,385;-2,681;0,000;38,500;39,400;9,449;1,563;9,040;9,176;8,349;8,794;-3,054;26,405;0,000;274,940;Inf;285,000;285,000;8,893;2,904;12,375;23,935
25715,500;2,414;0,570;-35,209;1,663;9,537;5,071;37,000;4,836;-2,385;-2,681;0,000;38,500;39,400;9,449;1,563;9,080;9,453;8,479;9,044;-3,054;26,405;0,000;274,940;Inf;285,000;285,000;8,840;2,896;12,374;23,958
25716,000;2,414;0,570;-35,209;1,663;9,537;5,071;37,000;4,836;-2,385;-2,681;0,000;38,500;39,400;9,449;1,563;9,346;9,401;8,718;9,058;-3,054;26,405;0,000;274,940;Inf;285,000;285,000;9,014;2,888;12,317;23,975
25716,500;2,414;0,570;-35,209;1,663;9,537;5,077;36,981;4,783;-2,381;-2,700;0,000;38,526;39,305;9,449;1,563;9,486;9,277;8,809;9,002;-3,072;26,402;0,000;274,940;Inf;285,000;285,000;9,131;2,881;12,291;23,992
25717,000;2,414;0,570;-35,209;1,663;9,537;5,077;36,981;4,783;-2,381;-2,700;0,000;38,500;39,300;9,449;1,563;9,500;9,149;8,731;8,859;-3,072;26,402;0,000;275,040;Inf;285,000;285,000;9,143;2,873;12,301;24,033
25717,500;3,106;0,762;-35,209;1,673;9,525;5,077;36,981;4,783;-2,381;-2,700;0,000;38,500;39,300;9,423;1,614;9,280;8,927;8,702;8,773;-3,072;26,402;0,000;275,040;Inf;285,000;285,000;9,060;2,865;12,205;24,032
25718,000;3,106;0,762;-35,209;1,673;9,525;5,077;36,981;4,783;-2,381;-2,700;0,000;38,500;39,300;9,423;1,614;9,377;8,964;8,880;8,686;-3,072;26,402;0,000;274,740;Inf;285,000;285,000;8,921;2,869;12,084;24,040
25718,500;3,106;0,762;-35,209;1,673;9,525;5,077;36,981;4,783;-2,381;-2,700;0,000;38,500;39,300;9,423;1,614;9,458;8,835;8,954;8,605;-3,072;26,402;0,000;274,740;Inf;285,000;285,000;8,977;2,873;12,004;24,012
25719,000;3,106;0,762;-35,209;1,673;9,525;5,077;36,981;4,783;-2,381;-2,700;0,000;38,500;39,300;9,423;1,614;9,562;8,587;9,002;8,438;-3,072;26,402;0,000;274,440;Inf;285,000;285,000;8,963;2,877;11,940;23,997
25719,500;3,106;0,762;-35,209;1,673;9,525;5,081;36,993;4,848;-2,390;-2,693;0,000;38,523;39,362;9,423;1,614;9,533;8,444;8,931;8,279;-3,081;26,398;0,000;274,440;Inf;285,000;285,000;8,897;2,881;11,849;23,984
25720,000;3,106;0,762;-35,209;1,673;9,525;5,081;36,993;4,848;-2,390;-2,693;0,000;38,500;39,400;9,423;1,614;9,287;8,365;8,790;8,350;-3,081;26,398;0,000;274,740;Inf;285,000;285,000;8,797;2,884;11,747;23,940
25720,500;3,089;0,727;-34,988;1,737;9,495;5,081;36,993;4,848;-2,390;-2,693;0,000;38,500;39,400;9,510;1,514;9,375;8,609;8,889;8,444;-3,081;26,398;0,000;274,740;Inf;285,000;285,000;8,698;2,888;11,671;23,922
25721,000;3,089;0,727;-34,988;1,737;9,495;5,081;36,993;4,848;-2,390;-2,693;0,000;38,500;39,400;9,510;1,514;9,619;8,673;9,118;8,631;-3,081;26,398;0,000;274,940;Inf;285,000;285,000;8,829;2,891;11,605;23,904
25721,500;3,089;0,727;-34,988;1,737;9,495;5,081;36,993;4,848;-2,390;-2,693;0,000;38,500;39,400;9,510;1,514;9,609;8,426;9,100;8,388;-3,081;26,398;0,000;274,940;Inf;285,000;285,000;9,010;2,895;11,583;23,846
25722,000;3,089;0,727;-34,988;1,737;9,495;5,081;36,993;4,848;-2,390;-2,693;0,000;38,500;39,400;9,510;1,514;9,530;8,213;9,057;8,203;-3,081;26,398;0,000;274,840;Inf;285,000;285,000;8,881;2,898;11,555;23,790
25722,500;3,089;0,727;-34,988;1,737;9,495;5,081;36,993;4,848;-2,390;-2,693;0,000;38,500;39,400;9,510;1,514;9,518;8,130;9,009;8,156;-3,081;26,398;0,000;274,840;Inf;285,000;285,000;8,751;2,901;11,496;23,783
25723,000;3,089;0,727;-34,988;1,737;9,495;5,064;37,013;4,839;-2,375;-2,694;0,000;38,531;39,319;9,510;1,514;9,416;8,344;9,020;8,271;-3,081;26,397;0,000;274,940;Inf;285,000;285,000;8,703;2,904;11,461;23,765
25723,500;3,089;0,727;-34,988;1,737;9,495;5,064;37,013;4,839;-2,375;-2,694;0,000;38,500;39,300;9,510;1,514;9,397;8,603;9,126;8,394;-3,081;26,397;0,000;274,940;Inf;285,000;285,000;8,763;2,907;11,390;23,778
25724,000;2,752;0,722;-33,769;1,695;9,467;5,064;37,013;4,839;-2,375;-2,694;0,000;38,500;39,300;9,666;1,613;9,509;8,544;9,146;8,394;-3,081;26,397;0,000;274,940;Inf;285,000;285,000;8,880;2,910;11,383;23,767
25724,500;2,752;0,722;-33,769;1,695;9,467;5,064;37,013;4,839;-2,375;-2,694;0,000;38,500;39,300;9,666;1,613;9,447;8,178;9,025;8,026;-3,081;26,397;0,000;274,940;Inf;285,000;285,000;8,898;2,907;11,393;23,749
25725,000;2,752;0,722;-33,769;1,695;9,467;5,064;37,013;4,839;-2,375;-2,694;0,000;38,500;39,300;9,666;1,613;9,288;8,143;8,903;8,126;-3,081;26,397;0,000;275,040;Inf;285,000;285,000;8,669;2,905;11,359;23,683
25725,500;2,752;0,722;-33,769;1,695;9,467;5,064;37,013;4,839;-2,375;-2,694;0,000;38,500;39,300;9,666;1,613;9,432;8,475;9,057;8,590;-3,081;26,397;0,000;275,040;Inf;285,000;285,000;8,615;2,902;11,316;23,662
25726,000;2,752;0,722;-33,769;1,695;9,467;5,070;36,998;4,828;-2,367;-2,696;0,000;38,532;39,346;9,666;1,613;9,640;8,593;9,253;8,485;-3,079;26,396;0,000;274,940;Inf;285,000;285,000;8,889;2,900;11,256;23,641
25726,500;2,752;0,722;-33,769;1,695;9,467;5,070;36,998;4,828;-2,367;-2,696;0,000;38,500;39,300;9,666;1,613;9,774;8,370;9,406;8,347;-3,079;26,396;0,000;274,940;Inf;285,000;285,000;8,993;2,898;11,140;23,632
25727,000;2,181;0,631;-33,958;1,732;9,432;5,070;36,998;4,828;-2,367;-2,696;0,000;38,500;39,300;9,560;1,637;9,848;8,238;9,494;8,332;-3,079;26,396;0,000;274,840;Inf;285,000;285,000;8,974;2,895;10,833;23,657
25727,500;2,181;0,631;-33,958;1,732;9,432;5,070;36,998;4,828;-2,367;-2,696;0,000;38,500;39,300;9,560;1,637;9,839;7,928;9,504;8,055;-3,079;26,396;0,000;274,840;Inf;285,000;285,000;8,978;2,883;10,671;23,663
25728,000;2,181;0,631;-33,958;1,732;9,432;5,070;36,998;4,828;-2,367;-2,696;0,000;38,500;39,300;9,560;1,637;9,779;7,731;9,522;8,059;-3,079;26,396;0,000;274,740;Inf;285,000;285,000;8,831;2,872;10,575;23,664
25728,500;2,181;0,631;-33,958;1,732;9,432;5,070;36,998;4,828;-2,367;-2,696;0,000;38,500;39,300;9,560;1,637;9,811;8,165;9,609;8,372;-3,079;26,396;0,000;274,740;Inf;285,000;285,000;8,773;2,861;10,472;23,659
25729,000;2,181;0,631;-33,958;1,732;9,432;5,060;36,999;4,818;-2,356;-2,702;0,000;38,526;39,373;9,560;1,637;9,934;8,373;9,687;8,509;-3,080;26,398;0,000;274,940;Inf;285,000;285,000;8,989;2,849;10,435;23,624
25729,500;2,181;0,631;-33,958;1,732;9,432;5,060;36,999;4,818;-2,356;-2,702;0,000;38,500;39,400;9,560;1,637;9,981;8,093;9,689;8,355;-3,080;26,398;0,000;274,940;Inf;285,000;285,000;9,126;2,838;10,375;23,592
25730,000;2,181;0,631;-33,958;1,732;9,432;5,060;36,999;4,818;-2,356;-2,702;0,000;38,500;39,400;9,560;1,637;9,900;7,603;9,637;7,975;-3,080;26,398;0,000;275,140;Inf;285,000;285,000;9,029;2,828;10,314;23,557
25730,500;2,112;0,566;-34,734;1,733;9,421;5,060;36,999;4,818;-2,356;-2,702;0,000;38,500;39,400;9,538;1,877;9,801;7,210;9,575;7,708;-3,080;26,398;0,000;275,140;Inf;285,000;285,000;8,779;2,817;10,058;23,578
25731,000;2,112;0,566;-34,734;1,733;9,421;5,060;36,999;4,818;-2,356;-2,702;0,000;38,500;39,400;9,538;1,877;9,784;7,667;9,548;8,106;-3,080;26,398;0,000;275,140;Inf;285,000;285,000;8,574;2,806;9,997;23,620
25731,500;2,112;0,566;-34,734;1,733;9,421;5,060;36,999;4,818;-2,356;-2,702;0,000;38,500;39,400;9,538;1,877;9,927;7,959;9,691;8,323;-3,080;26,398;0,000;275,140;Inf;285,000;285,000;8,776;2,794;10,017;23,693
25732,000;2,112;0,566;-34,734;1,733;9,421;5,060;36,999;4,818;-2,356;-2,702;0,000;38,500;39,400;9,538;1,877;9,942;7,763;9,674;8,066;-3,080;26,398;0,000;275,040;Inf;285,000;285,000;8,975;2,783;9,986;23,713
25732,500;2,112;0,566;-34,734;1,733;9,421;5,075;36,977;4,820;-2,347;-2,706;0,000;38,539;39,319;9,538;1,877;9,877;7,519;9,633;7,746;-3,083;26,383;0,000;275,040;Inf;285,000;285,000;8,861;2,772;9,933;23,685
25733,000;2,112;0,566;-34,734;1,733;9,421;5,075;36,977;4,820;-2,347;-2,706;0,000;38,500;39,300;9,538;1,877;9,773;7,235;9,569;7,486;-3,083;26,383;0,000;275,040;Inf;285,000;285,000;8,694;2,761;9,848;23,656
25733,500;3,178;0,767;-35,209;1,758;9,588;5,075;36,977;4,820;-2,347;-2,706;0,000;38,500;39,300;9,563;1,674;9,690;7,203;9,519;7,613;-3,083;26,383;0,000;275,040;Inf;285,000;285,000;8,516;2,751;9,733;23,623
25734,000;3,178;0,767;-35,209;1,758;9,588;5,075;36,977;4,820;-2,347;-2,706;0,000;38,500;39,300;9,563;1,674;9,717;7,742;9,572;8,271;-3,083;26,383;0,000;274,740;Inf;285,000;285,000;8,506;2,758;9,692;23,609
25734,500;3,178;0,767;-35,209;1,758;9,588;5,075;36,977;4,820;-2,347;-2,706;0,000;38,500;39,300;9,563;1,674;9,855;8,056;9,692;8,402;-3,083;26,383;0,000;274,740;Inf;285,000;285,000;8,826;2,764;9,708;23,597
25735,000;3,178;0,767;-35,209;1,758;9,588;5,075;36,977;4,820;-2,347;-2,706;0,000;38,500;39,300;9,563;1,674;9,842;7,370;9,623;7,672;-3,083;26,383;0,000;274,940;Inf;285,000;285,000;9,001;2,778;9,688;23,587
25735,500;3,178;0,767;-35,209;1,758;9,588;5,108;36,989;4,847;-2,324;-2,695;0,000;38,536;39,357;9,563;1,674;9,724;6,948;9,545;7,278;-3,081;26,392;0,000;274,940;Inf;285,000;285,000;8,627;2,778;9,605;23,582
25736,000;3,178;0,767;-35,209;1,758;9,588;5,108;36,989;4,847;-2,324;-2,695;0,000;38,500;39,400;9,563;1,674;9,674;7,121;9,511;7,628;-3,081;26,392;0,000;274,840;Inf;285,000;285,000;8,374;2,784;9,503;23,591
25736,500;3,178;0,767;-35,209;1,758;9,588;5,108;36,989;4,847;-2,324;-2,695;0,000;38,500;39,400;9,563;1,674;9,670;7,672;9,556;8,133;-3,081;26,392;0,000;274,840;Inf;285,000;285,000;8,483;2,791;9,458;23,588
25737,000;3,851;0,907;-35,209;1,719;9,541;5,108;36,989;4,847;-2,324;-2,695;0,000;38,500;39,400;9,474;1,595;9,784;7,947;9,647;8,202;-3,081;26,392;0,000;274,940;Inf;285,000;285,000;8,758;2,797;9,484;23,603
25737,500;3,851;0,907;-35,209;1,719;9,541;5,108;36,989;4,847;-2,324;-2,695;0,000;38,500;39,400;9,474;1,595;9,836;7,507;9,628;7,790;-3,081;26,392;0,000;274,940;Inf;285,000;285,000;8,895;2,815;9,502;23,607
25738,000;3,851;0,907;-35,209;1,719;9,541;5,108;36,989;4,847;-2,324;-2,695;0,000;38,500;39,400;9,474;1,595;9,723;7,081;9,587;7,430;-3,081;26,392;0,000;274,740;Inf;285,000;285,000;8,690;2,832;9,403;23,611
25738,500;3,851;0,907;-35,209;1,719;9,541;5,108;36,989;4,847;-2,324;-2,695;0,000;38,500;39,400;9,474;1,595;9,553;6,921;9,433;7,561;-3,081;26,392;0,000;274,740;Inf;285,000;285,000;8,455;2,848;9,277;23,589
25739,000;3,851;0,907;-35,209;1,719;9,541;5,026;37,045;4,860;-2,303;-2,698;0,000;38,532;39,336;9,474;1,595;9,552;7,482;9,484;7,719;-3,076;26,390;0,000;274,540;Inf;285,000;285,000;8,367;2,865;9,284;23,616
25739,500;3,851;0,907;-35,209;1,719;9,541;5,026;37,045;4,860;-2,303;-2,698;0,000;38,500;39,300;9,474;1,595;9,643;7,398;9,513;7,813;-3,076;26,390;0,000;274,540;Inf;285,000;285,000;8,559;2,881;9,302;23,623
25740,000;2,988;0,803;-33,351;1,770;9,506;5,026;37,045;4,860;-2,303;-2,698;0,000;38,500;39,300;9,576;1,632;9,665;7,141;9,545;7,644;-3,076;26,390;0,000;273,940;Inf;285,000;285,000;8,592;2,897;9,312;23,622
25740,500;2,988;0,803;-33,351;1,770;9,506;5,026;37,045;4,860;-2,303;-2,698;0,000;38,500;39,300;9,576;1,632;9,647;6,929;9,492;7,305;-3,076;26,390;0,000;273,940;Inf;285,000;285,000;8,499;2,898;9,283;23,650
25741,000;2,988;0,803;-33,351;1,770;9,506;5,026;37,045;4,860;-2,303;-2,698;0,000;38,500;39,300;9,576;1,632;9,534;6,574;9,421;7,019;-3,076;26,390;0,000;274,440;Inf;285,000;285,000;8,343;2,900;9,135;23,680
25741,500;2,988;0,803;-33,351;1,770;9,506;5,026;37,045;4,860;-2,303;-2,698;0,000;38,500;39,300;9,576;1,632;9,457;6,743;9,399;7,424;-3,076;26,390;0,000;274,440;Inf;285,000;285,000;8,137;2,901;9,083;23,689
25742,000;2,988;0,803;-33,351;1,770;9,506;5,082;37,006;4,817;-2,369;-2,679;0,000;38,532;39,300;9,576;1,632;9,613;7,380;9,501;7,711;-3,070;26,392;0,000;274,640;Inf;285,000;285,000;8,551;2,904;9,138;23,712
25742,500;2,988;0,803;-33,351;1,770;9,506;5,082;37,006;4,817;-2,369;-2,679;0,000;38,500;39,300;9,576;1,632;9,675;7,155;9,523;7,509;-3,070;26,392;0,000;274,640;Inf;285,000;285,000;8,551;2,904;9,146;23,766
25743,000;2,988;0,803;-33,351;1,770;9,506;5,082;37,006;4,817;-2,369;-2,679;0,000;38,500;39,300;9,576;1,632;9,619;6,983;9,479;7,326;-3,070;26,392;0,000;274,640;Inf;285,000;285,000;8,466;2,907;9,110;23,755
25743,500;2,311;0,628;-34,063;1,791;9,495;5,082;37,006;4,817;-2,369;-2,679;0,000;38,500;39,300;9,536;1,667;9,530;6,637;9,386;7,033;-3,070;26,392;0,000;274,640;Inf;285,000;285,000;8,352;2,907;9,075;23,775
25744,000;2,311;0,628;-34,063;1,791;9,495;5,082;37,006;4,817;-2,369;-2,679;0,000;38,500;39,300;9,536;1,667;9,419;6,610;9,341;6,999;-3,070;26,392;0,000;274,340;Inf;285,000;285,000;8,147;2,897;9,018;23,764
25744,500;2,311;0,628;-34,063;1,791;9,495;5,082;37,006;4,817;-2,369;-2,679;0,000;38,500;39,300;9,536;1,667;9,420;6,838;9,345;7,469;-3,070;26,392;0,000;274,340;Inf;285,000;285,000;8,092;2,887;8,981;23,806
25745,000;2,311;0,628;-34,063;1,791;9,495;5,082;37,006;4,817;-2,369;-2,679;0,000;38,500;39,300;9,536;1,667;9,471;7,309;9,417;7,800;-3,070;26,392;0,000;274,440;Inf;285,000;285,000;8,268;2,878;8,995;23,831
25745,500;2,311;0,628;-34,063;1,791;9,495;5,056;36,970;4,806;-2,368;-2,687;0,000;38,536;39,363;9,536;1,667;9,487;6,739;9,368;7,251;-3,071;26,392;0,000;274,440;Inf;285,000;285,000;8,499;2,869;8,988;23,898
25746,000;2,311;0,628;-34,063;1,791;9,495;5,056;36,970;4,806;-2,368;-2,687;0,000;38,500;39,400;9,536;1,667;9,415;6,377;9,306;6,892;-3,071;26,392;0,000;274,440;Inf;285,000;285,000;8,211;2,859;8,973;23,881
25746,500;2,664;0,636;-35,209;1,735;9,472;5,056;36,970;4,806;-2,368;-2,687;0,000;38,500;39,400;9,418;1,794;9,343;6,660;9,273;7,257;-3,071;26,392;0,000;274,440;Inf;285,000;285,000;7,997;2,850;8,908;23,886
25747,000;2,664;0,636;-35,209;1,735;9,472;5,056;36,970;4,806;-2,368;-2,687;0,000;38,500;39,400;9,418;1,794;9,379;7,262;9,324;7,681;-3,071;26,392;0,000;274,340;Inf;285,000;285,000;8,133;2,844;8,878;23,871
25747,500;2,664;0,636;-35,209;1,735;9,472;5,056;36,970;4,806;-2,368;-2,687;0,000;38,500;39,400;9,418;1,794;9,477;7,334;9,387;7,700;-3,071;26,392;0,000;274,340;Inf;285,000;285,000;8,411;2,844;8,908;23,843
25748,000;2,664;0,636;-35,209;1,735;9,472;5,056;36,970;4,806;-2,368;-2,687;0,000;38,500;39,400;9,418;1,794;9,544;7,111;9,402;7,497;-3,071;26,392;0,000;274,440;Inf;285,000;285,000;8,475;2,841;8,968;23,677
25748,500;2,664;0,636;-35,209;1,735;9,472;5,065;36,968;4,839;-2,337;-2,695;0,000;38,530;39,374;9,418;1,794;9,509;6,685;9,345;7,204;-3,070;26,384;0,000;274,440;Inf;285,000;285,000;8,388;2,839;8,919;23,563
25749,000;2,664;0,636;-35,209;1,735;9,472;5,065;36,968;4,839;-2,337;-2,695;0,000;38,500;39,400;9,418;1,794;9,388;6,287;9,270;6,833;-3,070;26,384;0,000;274,940;Inf;285,000;285,000;8,186;2,836;8,854;23,560
25749,500;2,664;0,636;-35,209;1,735;9,472;5,065;36,968;4,839;-2,337;-2,695;0,000;38,500;39,400;9,418;1,794;9,350;6,788;9,255;7,508;-3,070;26,384;0,000;274,940;Inf;285,000;285,000;7,944;2,833;8,832;23,532
25750,000;2,389;0,633;-33,375;1,778;9,462;5,065;36,968;4,839;-2,337;-2,695;0,000;38,500;39,400;9,661;1,700;9,380;7,162;9,317;7,584;-3,070;26,384;0,000;274,440;Inf;285,000;285,000;8,225;2,830;8,873;23,504
25750,500;2,389;0,633;-33,375;1,778;9,462;5,065;36,968;4,839;-2,337;-2,695;0,000;38,500;39,400;9,661;1,700;9,391;6,941;9,318;7,382;-3,070;26,384;0,000;274,440;Inf;285,000;285,000;8,361;2,823;8,894;23,459
25751,000;2,389;0,633;-33,375;1,778;9,462;5,065;36,968;4,839;-2,337;-2,695;0,000;38,500;39,400;9,661;1,700;9,388;6,609;9,299;7,187;-3,070;26,384;0,000;274,040;Inf;285,000;285,000;8,258;2,816;8,906;23,502
25751,500;2,389;0,633;-33,375;1,778;9,462;5,065;36,968;4,839;-2,337;-2,695;0,000;38,500;39,400;9,661;1,700;9,286;6,561;8,979;6,894;-3,070;26,384;0,000;274,040;Inf;285,000;285,000;8,121;2,809;8,857;23,529
25752,000;2,389;0,633;-33,375;1,778;9,462;5,096;37,004;4,850;-2,303;-2,679;0,000;38,547;39,380;9,661;1,700;8,987;6,661;8,961;6,953;-3,052;26,390;0,000;273,840;Inf;285,000;285,000;7,930;2,802;8,817;23,533
25752,500;2,389;0,633;-33,375;1,778;9,462;5,096;37,004;4,850;-2,303;-2,679;0,000;38,500;39,400;9,661;1,700;9,143;6,780;9,047;7,112;-3,052;26,390;0,000;273,840;Inf;285,000;285,000;7,890;2,795;8,824;23,602
25753,000;2,894;0,796;-34,104;1,793;9,484;5,096;37,004;4,850;-2,303;-2,679;0,000;38,500;39,400;9,546;1,643;9,259;6,850;9,183;7,383;-3,052;26,390;0,000;273,640;Inf;285,000;285,000;8,021;2,788;8,817;23,645
25753,500;2,894;0,796;-34,104;1,793;9,484;5,096;37,004;4,850;-2,303;-2,679;0,000;38,500;39,400;9,546;1,643;9,285;6,617;9,195;7,172;-3,052;26,390;0,000;273,640;Inf;285,000;285,000;8,169;2,790;8,812;23,654
25754,000;2,894;0,796;-34,104;1,793;9,484;5,096;37,004;4,850;-2,303;-2,679;0,000;38,500;39,400;9,546;1,643;9,230;6,536;9,154;6,940;-3,052;26,390;0,000;273,740;Inf;285,000;285,000;8,067;2,792;8,764;23,662
25754,500;2,894;0,796;-34,104;1,793;9,484;5,096;37,004;4,850;-2,303;-2,679;0,000;38,500;39,400;9,546;1,643;9,183;6,622;9,122;7,001;-3,052;26,390;0,000;273,740;Inf;285,000;285,000;7,965;2,794;8,737;23,675
25755,000;2,894;0,796;-34,104;1,793;9,484;5,107;37,010;4,871;-2,295;-2,669;0,000;38,543;39,398;9,546;1,643;9,226;6,814;9,163;7,357;-3,049;26,392;0,000;274,140;Inf;285,000;285,000;7,982;2,795;8,725;23,687
25755,500;2,894;0,796;-34,104;1,793;9,484;5,107;37,010;4,871;-2,295;-2,669;0,000;38,500;39,400;9,546;1,643;9,300;7,052;9,213;7,637;-3,049;26,392;0,000;274,140;Inf;285,000;285,000;8,140;2,797;8,757;23,751
25756,000;2,978;0,747;-35,156;1,742;9,409;5,107;37,010;4,871;-2,295;-2,669;0,000;38,500;39,400;9,521;1,782;9,332;6,792;9,205;7,275;-3,049;26,392;0,000;273,740;Inf;285,000;285,000;8,300;2,798;8,761;23,728
25756,500;2,978;0,747;-35,156;1,742;9,409;5,107;37,010;4,871;-2,295;-2,669;0,000;38,500;39,400;9,521;1,782;9,246;6,296;9,160;6,955;-3,049;26,392;0,000;273,740;Inf;285,000;285,000;8,151;2,801;8,740;23,732
25757,000;2,978;0,747;-35,156;1,742;9,409;5,107;37,010;4,871;-2,295;-2,669;0,000;38,500;39,400;9,521;1,782;9,189;6,573;9,148;7,131;-3,049;26,392;0,000;274,040;Inf;285,000;285,000;7,914;2,804;8,734;23,730
25757,500;2,978;0,747;-35,156;1,742;9,409;5,107;37,010;4,871;-2,295;-2,669;0,000;38,500;39,400;9,521;1,782;9,225;7,011;9,202;7,357;-3,049;26,392;0,000;274,040;Inf;285,000;285,000;8,010;2,807;8,726;23,681
25758,000;2,978;0,747;-35,156;1,742;9,409;5,107;37,010;4,871;-2,295;-2,669;0,000;38,500;39,400;9,521;1,782;9,322;6,793;9,212;7,272;-3,049;26,392;0,000;273,740;Inf;285,000;285,000;8,199;2,810;8,755;23,666
25758,500;2,978;0,747;-35,156;1,742;9,409;5,063;36,981;4,817;-2,296;-2,674;0,000;38,544;39,429;9,521;1,782;9,324;6,602;9,224;7,093;-3,056;26,385;0,000;273,740;Inf;285,000;285,000;8,150;2,813;8,739;23,522
25759,000;2,978;0,747;-35,156;1,742;9,409;5,063;36,981;4,817;-2,296;-2,674;0,000;38,500;39,400;9,521;1,782;9,289;6,458;9,186;6,896;-3,056;26,385;0,000;273,840;Inf;285,000;285,000;8,061;2,815;8,698;23,502
25759,500;2,486;0,586;-35,209;1,705;9,535;5,063;36,981;4,817;-2,296;-2,674;0,000;38,500;39,400;9,445;1,819;9,175;6,247;9,112;6,795;-3,056;26,385;0,000;273,840;Inf;285,000;285,000;7,957;2,818;8,661;23,424
25760,000;2,486;0,586;-35,209;1,705;9,535;5,063;36,981;4,817;-2,296;-2,674;0,000;38,500;39,400;9,445;1,819;9,213;6,806;9,160;7,454;-3,056;26,385;0,000;274,140;Inf;285,000;285,000;7,832;2,813;8,690;23,341
25760,500;2,486;0,586;-35,209;1,705;9,535;5,063;36,981;4,817;-2,296;-2,674;0,000;38,500;39,400;9,445;1,819;9,272;7,090;9,248;7,600;-3,056;26,385;0,000;274,140;Inf;285,000;285,000;8,158;2,807;8,726;23,311
25761,000;2,486;0,586;-35,209;1,705;9,535;5,063;36,981;4,817;-2,296;-2,674;0,000;38,500;39,400;9,445;1,819;9,325;6,668;9,245;7,211;-3,056;26,385;0,000;274,140;Inf;285,000;285,000;8,302;2,802;8,762;23,294
25761,500;2,486;0,586;-35,209;1,705;9,535;5,039;36,969;4,813;-2,278;-2,684;0,000;38,537;39,403;9,445;1,819;9,294;6,183;9,185;6,806;-3,055;26,383;0,000;274,140;Inf;285,000;285,000;8,112;2,797;8,782;23,293
25762,000;2,486;0,586;-35,209;1,705;9,535;5,039;36,969;4,813;-2,278;-2,684;0,000;38,500;39,400;9,445;1,819;9,173;6,150;9,081;6,801;-3,055;26,383;0,000;273,840;Inf;285,000;285,000;7,801;2,787;8,657;23,304
25762,500;2,917;0,679;-35,209;1,673;9,480;5,039;36,969;4,813;-2,278;-2,684;0,000;38,500;39,400;9,453;1,776;9,120;6,611;9,105;7,015;-3,055;26,383;0,000;273,840;Inf;285,000;285,000;7,801;2,787;8,685;23,272
25763,000;2,917;0,679;-35,209;1,673;9,480;5,039;36,969;4,813;-2,278;-2,684;0,000;38,500;39,400;9,453;1,776;9,195;6,903;9,122;7,459;-3,055;26,383;0,000;274,240;Inf;285,000;285,000;7,963;2,789;8,752;23,264
25763,500;2,917;0,679;-35,209;1,673;9,480;5,039;36,969;4,813;-2,278;-2,684;0,000;38,500;39,400;9,453;1,776;9,307;6,433;9,197;7,057;-3,055;26,383;0,000;274,240;Inf;285,000;285,000;8,170;2,791;8,778;23,235
25764,000;2,917;0,679;-35,209;1,673;9,480;5,039;36,969;4,813;-2,278;-2,684;0,000;38,500;39,400;9,453;1,776;9,252;6,356;9,135;6,743;-3,055;26,383;0,000;274,340;Inf;285,000;285,000;7,998;2,793;8,775;23,208
25764,500;2,917;0,679;-35,209;1,673;9,480;5,039;36,969;4,813;-2,278;-2,684;0,000;38,500;39,400;9,453;1,776;9,168;6,185;9,053;6,562;-3,055;26,383;0,000;274,340;Inf;285,000;285,000;7,871;2,795;8,773;23,139
25765,000;2,917;0,679;-35,209;1,673;9,480;5,066;37,010;4,828;-2,264;-2,667;0,000;38,542;39,380;9,453;1,776;9,113;6,359;9,021;6,936;-3,066;26,372;0,000;274,040;Inf;285,000;285,000;7,742;2,797;8,728;23,139
25765,500;2,917;0,679;-35,209;1,673;9,480;5,066;37,010;4,828;-2,264;-2,667;0,000;38,500;39,400;9,453;1,776;9,075;6,761;9,042;7,137;-3,066;26,372;0,000;274,040;Inf;285,000;285,000;7,857;2,799;8,777;23,185
25766,000;2,836;0,750;-33,909;1,756;9,426;5,066;37,010;4,828;-2,264;-2,667;0,000;38,500;39,400;9,562;1,544;9,149;6,906;9,093;7,150;-3,066;26,372;0,000;274,340;Inf;285,000;285,000;8,004;2,801;8,820;23,153
25766,500;2,836;0,750;-33,909;1,756;9,426;5,066;37,010;4,828;-2,264;-2,667;0,000;38,500;39,400;9,562;1,544;9,227;6,753;9,140;7,101;-3,066;26,372;0,000;274,340;Inf;285,000;285,000;8,075;2,802;8,798;23,125
25767,000;2,836;0,750;-33,909;1,756;9,426;5,066;37,010;4,828;-2,264;-2,667;0,000;38,500;39,400;9,562;1,544;9,094;6,314;9,025;6,703;-3,066;26,372;0,000;274,040;Inf;285,000;285,000;8,055;2,802;8,820;23,089
25767,500;2,836;0,750;-33,909;1,756;9,426;5,066;37,010;4,828;-2,264;-2,667;0,000;38,500;39,400;9,562;1,544;9,073;6,348;8,958;6,907;-3,066;26,372;0,000;274,040;Inf;285,000;285,000;7,784;2,803;8,803;23,094
25768,000;2,836;0,750;-33,909;1,756;9,426;5,063;37,010;4,844;-2,258;-2,679;0,000;38,539;39,455;9,562;1,544;9,050;6,732;8,993;7,135;-3,054;26,373;0,000;274,340;Inf;285,000;285,000;7,821;2,803;8,832;23,139
25768,500;2,836;0,750;-33,909;1,756;9,426;5,063;37,010;4,844;-2,258;-2,679;0,000;38,500;39,500;9,562;1,544;9,140;7,033;9,064;7,268;-3,054;26,373;0,000;274,340;Inf;285,000;285,000;7,978;2,804;8,831;23,173
25769,000;3,088;0,767;-35,209;1,635;9,445;5,063;37,010;4,844;-2,258;-2,679;0,000;38,500;39,500;9,474;1,791;9,197;6,745;9,105;7,039;-3,054;26,373;0,000;274,140;Inf;285,000;285,000;8,126;2,804;8,867;23,321
25769,500;3,088;0,767;-35,209;1,635;9,445;5,063;37,010;4,844;-2,258;-2,679;0,000;38,500;39,500;9,474;1,791;9,173;6,471;9,054;6,818;-3,054;26,373;0,000;274,140;Inf;285,000;285,000;8,022;2,809;8,849;23,384
25770,000;3,088;0,767;-35,209;1,635;9,445;5,063;37,010;4,844;-2,258;-2,679;0,000;38,500;39,500;9,474;1,791;9,104;6,375;9,006;6,932;-3,054;26,373;0,000;274,340;Inf;285,000;285,000;7,879;2,814;8,835;23,432
25770,500;3,088;0,767;-35,209;1,635;9,445;5,063;37,010;4,844;-2,258;-2,679;0,000;38,500;39,500;9,474;1,791;9,290;7,269;9,172;7,615;-3,054;26,373;0,000;274,340;Inf;285,000;285,000;7,854;2,818;8,841;23,493
25771,000;3,088;0,767;-35,209;1,635;9,445;5,082;36,959;4,828;-2,262;-2,679;0,000;38,558;39,443;9,474;1,791;9,388;7,016;9,242;7,375;-3,053;26,387;0,000;274,440;Inf;285,000;285,000;8,336;2,822;8,912;23,539
25771,500;3,088;0,767;-35,209;1,635;9,445;5,082;36,959;4,828;-2,262;-2,679;0,000;38,600;39,400;9,474;1,791;9,346;6,586;9,224;7,012;-3,053;26,387;0,000;274,440;Inf;285,000;285,000;8,255;2,827;8,910;23,521
25772,000;3,088;0,767;-35,209;1,635;9,445;5,082;36,959;4,828;-2,262;-2,679;0,000;38,600;39,400;9,474;1,791;9,269;6,426;9,160;6,834;-3,053;26,387;0,000;274,340;Inf;285,000;285,000;8,042;2,831;8,900;23,555
25772,500;3,095;0,788;-34,428;1,790;9,472;5,082;36,959;4,828;-2,262;-2,679;0,000;38,600;39,400;9,536;1,556;9,200;6,388;9,104;6,927;-3,053;26,387;0,000;274,340;Inf;285,000;285,000;7,922;2,835;8,901;23,559
25773,000;3,095;0,788;-34,428;1,790;9,472;5,082;36,959;4,828;-2,262;-2,679;0,000;38,600;39,400;9,536;1,556;9,218;7,126;9,190;7,594;-3,053;26,387;0,000;273,840;Inf;285,000;285,000;7,905;2,840;8,927;23,599
25773,500;3,095;0,788;-34,428;1,790;9,472;5,082;36,959;4,828;-2,262;-2,679;0,000;38,600;39,400;9,536;1,556;9,390;7,350;9,284;7,646;-3,053;26,387;0,000;273,840;Inf;285,000;285,000;8,282;2,844;8,967;23,611
