t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
26007,500;3,458;0,893;-34,440;1,703;9,384;5,049;37,124;4,777;-1,987;-2,663;0,000;38,789;39,587;9,632;1,705;10,661;7,518;10,678;8,521;-3,058;26,493;0,000;275,040;Inf;285,000;285,000;9,332;3,005;8,786;23,957
26008,000;3,458;0,893;-34,440;1,703;9,384;5,049;37,124;4,777;-1,987;-2,663;0,000;38,800;39,600;9,632;1,705;10,709;7,217;10,727;8,341;-3,058;26,493;0,000;274,940;Inf;285,000;285,000;9,344;3,012;8,784;23,943
26008,500;2,767;0,709;-35,039;1,731;9,432;5,049;37,124;4,777;-1,987;-2,663;0,000;38,800;39,600;9,503;1,876;10,708;6,985;10,685;8,032;-3,058;26,493;0,000;274,940;Inf;285,000;285,000;9,248;3,020;8,734;23,912
26009,000;2,767;0,709;-35,039;1,731;9,432;5,049;37,124;4,777;-1,987;-2,663;0,000;38,800;39,600;9,503;1,876;10,587;6,655;10,637;7,794;-3,058;26,493;0,000;274,940;Inf;285,000;285,000;9,103;3,016;8,615;23,931
26009,500;2,767;0,709;-35,039;1,731;9,432;5,049;37,124;4,777;-1,987;-2,663;0,000;38,800;39,600;9,503;1,876;10,513;7,017;10,566;8,060;-3,058;26,493;0,000;274,940;Inf;285,000;285,000;8,918;3,012;8,740;23,919
26010,000;2,767;0,709;-35,039;1,731;9,432;5,049;37,124;4,777;-1,987;-2,663;0,000;38,800;39,600;9,503;1,876;10,551;7,828;10,647;8,526;-3,058;26,493;0,000;274,840;Inf;285,000;285,000;9,039;3,008;8,869;23,906
26010,500;2,767;0,709;-35,039;1,731;9,432;5,036;37,040;4,774;-2,017;-2,674;0,000;38,778;39,576;9,503;1,876;10,782;7,339;10,768;8,344;-3,066;26,491;0,000;274,840;Inf;285,000;285,000;9,388;3,004;8,857;23,827
26011,000;2,767;0,709;-35,039;1,731;9,432;5,036;37,040;4,774;-2,017;-2,674;0,000;38,800;39,600;9,503;1,876;10,759;7,010;10,736;8,063;-3,066;26,491;0,000;275,140;Inf;285,000;285,000;9,308;3,000;8,798;23,754
26011,500;2,653;0,707;-34,133;1,742;9,385;5,036;37,040;4,774;-2,017;-2,674;0,000;38,800;39,600;9,609;1,722;10,649;6,656;10,686;7,786;-3,066;26,491;0,000;275,140;Inf;285,000;285,000;9,142;2,996;8,701;23,737
26012,000;2,653;0,707;-34,133;1,742;9,385;5,036;37,040;4,774;-2,017;-2,674;0,000;38,800;39,600;9,609;1,722;10,547;6,738;10,596;7,853;-3,066;26,491;0,000;275,440;Inf;285,000;285,000;8,944;2,990;8,637;23,689
26012,500;2,653;0,707;-34,133;1,742;9,385;5,036;37,040;4,774;-2,017;-2,674;0,000;38,800;39,600;9,609;1,722;10,533;7,372;10,620;8,422;-3,066;26,491;0,000;275,440;Inf;285,000;285,000;8,934;2,985;8,665;23,695
26013,000;2,653;0,707;-34,133;1,742;9,385;5,036;37,040;4,774;-2,017;-2,674;0,000;38,800;39,600;9,609;1,722;10,680;7,883;10,729;8,742;-3,066;26,491;0,000;275,040;Inf;285,000;285,000;9,237;2,979;8,831;23,640
26013,500;2,653;0,707;-34,133;1,742;9,385;5,067;37,038;4,791;-2,017;-2,671;0,000;38,772;39,596;9,609;1,722;10,761;7,534;10,786;8,491;-3,074;26,492;0,000;275,040;Inf;285,000;285,000;9,509;2,974;8,791;23,717
26014,000;2,653;0,707;-34,133;1,742;9,385;5,067;37,038;4,791;-2,017;-2,671;0,000;38,800;39,600;9,609;1,722;10,679;6,769;10,676;7,888;-3,074;26,492;0,000;275,140;Inf;285,000;285,000;9,393;2,969;8,719;23,761
26014,500;2,653;0,707;-34,133;1,742;9,385;5,067;37,038;4,791;-2,017;-2,671;0,000;38,800;39,600;9,609;1,722;10,569;6,759;10,609;7,887;-3,074;26,492;0,000;275,140;Inf;285,000;285,000;9,003;2,963;8,631;23,790
26015,000;2,849;0,670;-35,209;1,741;9,536;5,067;37,038;4,791;-2,017;-2,671;0,000;38,800;39,600;9,481;1,670;10,507;7,519;10,626;8,395;-3,074;26,492;0,000;275,240;Inf;285,000;285,000;8,956;2,958;8,652;23,802
26015,500;2,849;0,670;-35,209;1,741;9,536;5,067;37,038;4,791;-2,017;-2,671;0,000;38,800;39,600;9,481;1,670;10,676;7,862;10,708;8,806;-3,074;26,492;0,000;275,240;Inf;285,000;285,000;9,262;2,957;8,779;23,791
26016,000;2,849;0,670;-35,209;1,741;9,536;5,067;37,038;4,791;-2,017;-2,671;0,000;38,800;39,600;9,481;1,670;10,778;7,443;10,786;8,493;-3,074;26,492;0,000;275,140;Inf;285,000;285,000;9,513;2,955;8,844;23,822
26016,500;2,849;0,670;-35,209;1,741;9,536;5,067;37,038;4,791;-2,017;-2,671;0,000;38,800;39,600;9,481;1,670;10,784;7,067;10,778;8,152;-3,074;26,492;0,000;275,140;Inf;285,000;285,000;9,375;2,953;8,741;23,823
26017,000;2,849;0,670;-35,209;1,741;9,536;5,073;37,072;4,817;-1,985;-2,675;0,000;38,779;39,573;9,481;1,670;10,715;6,922;10,728;7,955;-3,064;26,501;0,000;275,040;Inf;285,000;285,000;9,195;2,951;8,659;23,837
26017,500;2,849;0,670;-35,209;1,741;9,536;5,073;37,072;4,817;-1,985;-2,675;0,000;38,800;39,600;9,481;1,670;10,536;7,067;10,591;8,120;-3,064;26,501;0,000;275,040;Inf;285,000;285,000;9,080;2,950;8,620;23,817
26018,000;3,119;0,827;-34,064;1,787;9,435;5,073;37,072;4,817;-1,985;-2,675;0,000;38,800;39,600;9,547;1,555;10,583;7,598;10,651;8,573;-3,064;26,501;0,000;274,540;Inf;285,000;285,000;9,078;2,948;8,650;23,800
26018,500;3,119;0,827;-34,064;1,787;9,435;5,073;37,072;4,817;-1,985;-2,675;0,000;38,800;39,600;9,547;1,555;10,669;7,709;10,724;8,587;-3,064;26,501;0,000;274,540;Inf;285,000;285,000;9,351;2,951;8,712;23,842
26019,000;3,119;0,827;-34,064;1,787;9,435;5,073;37,072;4,817;-1,985;-2,675;0,000;38,800;39,600;9,547;1,555;10,726;7,207;10,728;8,259;-3,064;26,501;0,000;275,140;Inf;285,000;285,000;9,422;2,954;8,720;23,811
26019,500;3,119;0,827;-34,064;1,787;9,435;5,073;37,072;4,817;-1,985;-2,675;0,000;38,800;39,600;9,547;1,555;10,670;6,746;10,691;7,912;-3,064;26,501;0,000;275,140;Inf;285,000;285,000;9,230;2,956;8,697;23,799
26020,000;3,119;0,827;-34,064;1,787;9,435;5,061;37,106;4,815;-1,985;-2,681;0,000;38,764;39,533;9,547;1,555;10,564;6,779;10,634;7,936;-3,075;26,495;0,000;275,140;Inf;285,000;285,000;9,005;2,959;8,590;23,770
26020,500;3,119;0,827;-34,064;1,787;9,435;5,061;37,106;4,815;-1,985;-2,681;0,000;38,800;39,500;9,547;1,555;10,532;7,382;10,626;8,240;-3,075;26,495;0,000;275,140;Inf;285,000;285,000;8,978;2,962;8,710;23,772
26021,000;3,119;0,827;-34,064;1,787;9,435;5,061;37,106;4,815;-1,985;-2,681;0,000;38,800;39,500;9,547;1,555;10,732;7,567;10,768;8,663;-3,075;26,495;0,000;275,040;Inf;285,000;285,000;9,195;2,964;8,779;23,735
26021,500;3,510;0,848;-35,209;1,691;9,555;5,061;37,106;4,815;-1,985;-2,681;0,000;38,800;39,500;9,337;1,667;10,766;7,080;10,782;8,281;-3,075;26,495;0,000;275,040;Inf;285,000;285,000;9,432;2,967;8,776;23,709
26022,000;3,510;0,848;-35,209;1,691;9,555;5,061;37,106;4,815;-1,985;-2,681;0,000;38,800;39,500;9,337;1,667;10,724;6,853;10,730;7,950;-3,075;26,495;0,000;274,740;Inf;285,000;285,000;9,227;2,976;8,722;23,707
26022,500;3,510;0,848;-35,209;1,691;9,555;5,061;37,106;4,815;-1,985;-2,681;0,000;38,800;39,500;9,337;1,667;10,604;6,722;10,653;7,867;-3,075;26,495;0,000;274,740;Inf;285,000;285,000;9,064;2,984;8,646;23,680
26023,000;3,510;0,848;-35,209;1,691;9,555;5,061;37,106;4,815;-1,985;-2,681;0,000;38,800;39,500;9,337;1,667;10,543;7,106;10,600;8,130;-3,075;26,495;0,000;274,940;Inf;285,000;285,000;8,962;2,993;8,631;23,737
26023,500;3,510;0,848;-35,209;1,691;9,555;5,066;37,090;4,790;-1,989;-2,679;0,000;38,742;39,517;9,337;1,667;10,604;7,730;10,691;8,583;-3,076;26,487;0,000;274,940;Inf;285,000;285,000;9,095;3,001;8,769;23,773
26024,000;3,510;0,848;-35,209;1,691;9,555;5,066;37,090;4,790;-1,989;-2,679;0,000;38,700;39,500;9,337;1,667;10,696;7,641;10,742;8,529;-3,076;26,487;0,000;275,040;Inf;285,000;285,000;9,402;3,010;8,772;23,768
26024,500;2,839;0,741;-33,964;1,729;9,416;5,066;37,090;4,790;-1,989;-2,679;0,000;38,700;39,500;9,601;1,744;10,694;6,831;10,718;7,983;-3,076;26,487;0,000;275,040;Inf;285,000;285,000;9,402;3,018;8,736;23,780
26025,000;2,839;0,741;-33,964;1,729;9,416;5,066;37,090;4,790;-1,989;-2,679;0,000;38,700;39,500;9,601;1,744;10,617;6,682;10,645;7,779;-3,076;26,487;0,000;274,940;Inf;285,000;285,000;9,056;3,015;8,674;23,795
26025,500;2,839;0,741;-33,964;1,729;9,416;5,066;37,090;4,790;-1,989;-2,679;0,000;38,700;39,500;9,601;1,744;10,547;6,839;10,601;8,035;-3,076;26,487;0,000;274,940;Inf;285,000;285,000;8,931;3,012;8,602;23,755
26026,000;2,839;0,741;-33,964;1,729;9,416;5,066;37,090;4,790;-1,989;-2,679;0,000;38,700;39,500;9,601;1,744;10,554;7,251;10,618;8,273;-3,076;26,487;0,000;274,940;Inf;285,000;285,000;9,005;3,009;8,611;23,774
26026,500;2,839;0,741;-33,964;1,729;9,416;5,057;37,077;4,791;-2,004;-2,685;0,000;38,741;39,518;9,601;1,744;10,602;7,600;10,682;8,433;-3,072;26,489;0,000;274,940;Inf;285,000;285,000;9,174;3,006;8,704;23,765
26027,000;2,839;0,741;-33,964;1,729;9,416;5,057;37,077;4,791;-2,004;-2,685;0,000;38,700;39,500;9,601;1,744;10,708;7,377;10,725;8,332;-3,072;26,489;0,000;274,640;Inf;285,000;285,000;9,329;3,004;8,716;23,697
26027,500;2,839;0,741;-33,964;1,729;9,416;5,057;37,077;4,791;-2,004;-2,685;0,000;38,700;39,500;9,601;1,744;10,717;7,068;10,714;8,160;-3,072;26,489;0,000;274,640;Inf;285,000;285,000;9,285;3,001;8,656;23,718
26028,000;2,682;0,624;-35,209;1,746;9,515;5,057;37,077;4,791;-2,004;-2,685;0,000;38,700;39,500;9,348;1,750;10,550;6,781;10,588;7,821;-3,072;26,489;0,000;274,940;Inf;285,000;285,000;9,165;2,998;8,589;23,747
26028,500;2,682;0,624;-35,209;1,746;9,515;5,057;37,077;4,791;-2,004;-2,685;0,000;38,700;39,500;9,348;1,750;10,552;7,257;10,606;8,278;-3,072;26,489;0,000;274,940;Inf;285,000;285,000;8,935;2,993;8,584;23,756
26029,000;2,682;0,624;-35,209;1,746;9,515;5,057;37,077;4,791;-2,004;-2,685;0,000;38,700;39,500;9,348;1,750;10,629;7,560;10,701;8,577;-3,072;26,489;0,000;275,040;Inf;285,000;285,000;9,173;2,988;8,675;23,755
26029,500;2,682;0,624;-35,209;1,746;9,515;5,057;37,077;4,791;-2,004;-2,685;0,000;38,700;39,500;9,348;1,750;10,702;7,458;10,735;8,426;-3,072;26,489;0,000;275,040;Inf;285,000;285,000;9,367;2,983;8,714;23,763
26030,000;2,682;0,624;-35,209;1,746;9,515;5,055;37,037;4,796;-1,997;-2,688;0,000;38,730;39,538;9,348;1,750;10,702;6,905;10,722;8,130;-3,074;26,480;0,000;274,740;Inf;285,000;285,000;9,330;2,978;8,703;23,806
26030,500;2,682;0,624;-35,209;1,746;9,515;5,055;37,037;4,796;-1,997;-2,688;0,000;38,700;39,500;9,348;1,750;10,643;6,622;10,667;7,817;-3,074;26,480;0,000;274,740;Inf;285,000;285,000;9,115;2,973;8,550;23,890
26031,000;2,818;0,745;-33,227;1,771;9,459;5,055;37,037;4,796;-1,997;-2,688;0,000;38,700;39,500;9,746;1,689;10,550;6,508;10,585;7,690;-3,074;26,480;0,000;274,940;Inf;285,000;285,000;8,937;2,969;8,531;23,926
26031,500;2,818;0,745;-33,227;1,771;9,459;5,055;37,037;4,796;-1,997;-2,688;0,000;38,700;39,500;9,746;1,689;10,543;7,574;10,617;8,408;-3,074;26,480;0,000;274,940;Inf;285,000;285,000;8,833;2,966;8,603;23,998
26032,000;2,818;0,745;-33,227;1,771;9,459;5,055;37,037;4,796;-1,997;-2,688;0,000;38,700;39,500;9,746;1,689;10,616;7,488;10,678;8,335;-3,074;26,480;0,000;275,140;Inf;285,000;285,000;9,285;2,964;8,673;24,027
26032,500;2,818;0,745;-33,227;1,771;9,459;5,055;37,037;4,796;-1,997;-2,688;0,000;38,700;39,500;9,746;1,689;10,633;7,034;10,674;8,101;-3,074;26,480;0,000;275,140;Inf;285,000;285,000;9,279;2,961;8,661;24,081
26033,000;2,818;0,745;-33,227;1,771;9,459;5,100;37,069;4,797;-1,981;-2,682;0,000;38,719;39,480;9,746;1,689;10,598;6,682;10,629;7,874;-3,075;26,480;0,000;275,040;Inf;285,000;285,000;9,110;2,959;8,629;24,109
26033,500;2,818;0,745;-33,227;1,771;9,459;5,100;37,069;4,797;-1,981;-2,682;0,000;38,700;39,500;9,746;1,689;10,533;6,532;10,578;7,684;-3,075;26,480;0,000;275,040;Inf;285,000;285,000;8,945;2,957;8,573;24,152
26034,000;2,818;0,745;-33,227;1,771;9,459;5,100;37,069;4,797;-1,981;-2,682;0,000;38,700;39,500;9,746;1,689;10,466;6,638;10,522;7,858;-3,075;26,480;0,000;274,840;Inf;285,000;285,000;8,832;2,954;8,494;24,224
26034,500;3,041;0,765;-34,242;1,798;9,493;5,100;37,069;4,797;-1,981;-2,682;0,000;38,700;39,500;9,556;1,544;10,466;7,163;10,554;8,101;-3,075;26,480;0,000;274,840;Inf;285,000;285,000;8,871;2,952;8,553;24,226
26035,000;3,041;0,765;-34,242;1,798;9,493;5,100;37,069;4,797;-1,981;-2,682;0,000;38,700;39,500;9,556;1,544;10,602;7,123;10,624;8,126;-3,075;26,480;0,000;274,840;Inf;285,000;285,000;9,071;2,954;8,573;24,251
26035,500;3,041;0,765;-34,242;1,798;9,493;5,100;37,069;4,797;-1,981;-2,682;0,000;38,700;39,500;9,556;1,544;10,609;6,853;10,613;7,954;-3,075;26,480;0,000;274,840;Inf;285,000;285,000;9,119;2,955;8,547;24,272
26036,000;3,041;0,765;-34,242;1,798;9,493;5,100;37,069;4,797;-1,981;-2,682;0,000;38,700;39,500;9,556;1,544;10,562;6,676;10,589;7,763;-3,075;26,480;0,000;274,940;Inf;285,000;285,000;9,007;2,956;8,505;24,240
26036,500;3,041;0,765;-34,242;1,798;9,493;5,111;37,074;4,831;-1,981;-2,689;0,000;38,701;39,447;9,556;1,544;10,473;6,607;10,531;7,741;-3,080;26,470;0,000;274,940;Inf;285,000;285,000;8,897;2,958;8,438;24,145
26037,000;3,041;0,765;-34,242;1,798;9,493;5,111;37,074;4,831;-1,981;-2,689;0,000;38,700;39,400;9,556;1,544;10,447;6,832;10,529;8,016;-3,080;26,470;0,000;274,840;Inf;285,000;285,000;8,838;2,959;8,462;24,108
26037,500;3,121;0,831;-33,893;1,802;9,441;5,111;37,074;4,831;-1,981;-2,689;0,000;38,700;39,400;9,578;1,573;10,478;7,380;10,566;8,240;-3,080;26,470;0,000;274,840;Inf;285,000;285,000;8,956;2,961;8,508;24,151
26038,000;3,121;0,831;-33,893;1,802;9,441;5,111;37,074;4,831;-1,981;-2,689;0,000;38,700;39,400;9,578;1,573;10,548;7,207;10,604;8,157;-3,080;26,470;0,000;275,040;Inf;285,000;285,000;9,166;2,963;8,510;24,164
26038,500;3,121;0,831;-33,893;1,802;9,441;5,111;37,074;4,831;-1,981;-2,689;0,000;38,700;39,400;9,578;1,573;10,508;6,515;10,537;7,723;-3,080;26,470;0,000;275,040;Inf;285,000;285,000;9,129;2,966;8,447;24,202
26039,000;3,121;0,831;-33,893;1,802;9,441;5,111;37,074;4,831;-1,981;-2,689;0,000;38,700;39,400;9,578;1,573;10,436;6,906;10,521;7,897;-3,080;26,470;0,000;274,840;Inf;285,000;285,000;8,821;2,968;8,395;24,192
26039,500;3,121;0,831;-33,893;1,802;9,441;5,087;37,089;4,796;-1,967;-2,688;0,000;38,700;39,462;9,578;1,573;10,449;7,289;10,547;8,076;-3,078;26,465;0,000;274,840;Inf;285,000;285,000;8,940;2,971;8,461;24,185
26040,000;3,121;0,831;-33,893;1,802;9,441;5,087;37,089;4,796;-1,967;-2,688;0,000;38,700;39,500;9,578;1,573;10,537;7,164;10,588;8,159;-3,078;26,465;0,000;274,740;Inf;285,000;285,000;9,090;2,973;8,522;24,181
26040,500;2,593;0,710;-33,412;1,725;9,448;5,087;37,089;4,796;-1,967;-2,688;0,000;38,700;39,500;9,672;1,714;10,591;7,064;10,610;8,217;-3,078;26,465;0,000;274,740;Inf;285,000;285,000;9,112;2,976;8,551;24,133
26041,000;2,593;0,710;-33,412;1,725;9,448;5,087;37,089;4,796;-1,967;-2,688;0,000;38,700;39,500;9,672;1,714;10,604;6,702;10,623;7,961;-3,078;26,465;0,000;274,940;Inf;285,000;285,000;9,121;2,969;8,473;24,097
26041,500;2,593;0,710;-33,412;1,725;9,448;5,087;37,089;4,796;-1,967;-2,688;0,000;38,700;39,500;9,672;1,714;10,550;6,438;10,587;7,656;-3,078;26,465;0,000;274,940;Inf;285,000;285,000;8,972;2,963;8,408;24,111
26042,000;2,593;0,710;-33,412;1,725;9,448;5,087;37,089;4,796;-1,967;-2,688;0,000;38,700;39,500;9,672;1,714;10,440;7,228;10,544;8,165;-3,078;26,465;0,000;275,040;Inf;285,000;285,000;8,808;2,957;8,403;24,046
26042,500;2,593;0,710;-33,412;1,725;9,448;5,087;37,089;4,796;-1,967;-2,688;0,000;38,700;39,500;9,672;1,714;10,514;7,410;10,589;8,445;-3,078;26,465;0,000;275,040;Inf;285,000;285,000;9,094;2,951;8,493;24,098
26043,000;2,593;0,710;-33,412;1,725;9,448;5,079;37,063;4,800;-1,972;-2,683;0,000;38,690;39,438;9,672;1,714;10,594;7,256;10,640;8,278;-3,078;26,468;0,000;274,640;Inf;285,000;285,000;9,240;2,945;8,528;24,076
26043,500;2,593;0,710;-33,412;1,725;9,448;5,079;37,063;4,800;-1,972;-2,683;0,000;38,700;39,400;9,672;1,714;10,609;6,676;10,630;7,950;-3,078;26,468;0,000;274,640;Inf;285,000;285,000;9,192;2,939;8,548;24,126
26044,000;2,401;0,639;-34,595;1,726;9,474;5,079;37,063;4,800;-1,972;-2,683;0,000;38,700;39,400;9,573;1,878;10,547;6,502;10,596;7,662;-3,078;26,468;0,000;274,740;Inf;285,000;285,000;8,966;2,934;8,480;24,128
26044,500;2,401;0,639;-34,595;1,726;9,474;5,079;37,063;4,800;-1,972;-2,683;0,000;38,700;39,400;9,573;1,878;10,462;6,589;10,527;7,710;-3,078;26,468;0,000;274,740;Inf;285,000;285,000;8,827;2,925;8,469;24,149
26045,000;2,401;0,639;-34,595;1,726;9,474;5,079;37,063;4,800;-1,972;-2,683;0,000;38,700;39,400;9,573;1,878;10,439;7,330;10,543;8,104;-3,078;26,468;0,000;274,740;Inf;285,000;285,000;8,822;2,916;8,576;24,168
26045,500;2,401;0,639;-34,595;1,726;9,474;5,079;37,063;4,800;-1,972;-2,683;0,000;38,700;39,400;9,573;1,878;10,635;7,212;10,655;8,211;-3,078;26,468;0,000;274,740;Inf;285,000;285,000;9,104;2,908;8,613;24,160
26046,000;2,401;0,639;-34,595;1,726;9,474;5,068;37,028;4,783;-1,975;-2,681;0,000;38,679;39,409;9,573;1,878;10,657;6,907;10,673;7,987;-3,079;26,459;0,000;274,340;Inf;285,000;285,000;9,178;2,900;8,625;24,187
26046,500;2,401;0,639;-34,595;1,726;9,474;5,068;37,028;4,783;-1,975;-2,681;0,000;38,700;39,400;9,573;1,878;10,574;6,713;10,642;7,765;-3,079;26,459;0,000;274,340;Inf;285,000;285,000;9,056;2,892;8,543;24,170
26047,000;2,366;0,535;-35,209;1,744;9,515;5,068;37,028;4,783;-1,975;-2,681;0,000;38,700;39,400;9,470;1,776;10,521;6,517;10,583;7,651;-3,079;26,459;0,000;274,540;Inf;285,000;285,000;8,923;2,884;8,466;24,181
26047,500;2,366;0,535;-35,209;1,744;9,515;5,068;37,028;4,783;-1,975;-2,681;0,000;38,700;39,400;9,470;1,776;10,438;6,866;10,530;7,964;-3,079;26,459;0,000;274,540;Inf;285,000;285,000;8,818;2,875;8,474;24,194
26048,000;2,366;0,535;-35,209;1,744;9,515;5,068;37,028;4,783;-1,975;-2,681;0,000;38,700;39,400;9,470;1,776;10,496;7,327;10,591;8,282;-3,079;26,459;0,000;274,540;Inf;285,000;285,000;8,950;2,867;8,567;24,265
26048,500;2,366;0,535;-35,209;1,744;9,515;5,068;37,028;4,783;-1,975;-2,681;0,000;38,700;39,400;9,470;1,776;10,515;7,330;10,575;8,127;-3,079;26,459;0,000;274,540;Inf;285,000;285,000;9,174;2,859;8,565;24,299
26049,000;2,366;0,535;-35,209;1,744;9,515;5,068;37,028;4,783;-1,975;-2,681;0,000;38,700;39,400;9,470;1,776;10,515;6,318;10,527;7,472;-3,079;26,459;0,000;274,640;Inf;285,000;285,000;9,137;2,850;8,518;24,312
26049,500;2,366;0,535;-35,209;1,744;9,515;5,080;37,063;4,797;-1,949;-2,681;0,000;38,670;39,408;9,470;1,776;10,398;6,572;10,486;7,728;-3,084;26,445;0,000;274,640;Inf;285,000;285,000;8,708;2,842;8,452;24,333
26050,000;2,366;0,535;-35,209;1,744;9,515;5,080;37,063;4,797;-1,949;-2,681;0,000;38,700;39,400;9,470;1,776;10,389;7,077;10,523;8,034;-3,084;26,445;0,000;274,440;Inf;285,000;285,000;8,796;2,835;8,440;24,340
26050,500;2,876;0,709;-34,977;1,741;9,598;5,080;37,063;4,797;-1,949;-2,681;0,000;38,700;39,400;9,533;1,669;10,508;7,242;10,580;8,341;-3,084;26,445;0,000;274,440;Inf;285,000;285,000;9,006;2,827;8,495;24,316
26051,000;2,876;0,709;-34,977;1,741;9,598;5,080;37,063;4,797;-1,949;-2,681;0,000;38,700;39,400;9,533;1,669;10,598;7,258;10,639;8,383;-3,084;26,445;0,000;274,440;Inf;285,000;285,000;9,168;2,828;8,528;24,337
26051,500;2,876;0,709;-34,977;1,741;9,598;5,080;37,063;4,797;-1,949;-2,681;0,000;38,700;39,400;9,533;1,669;10,637;6,886;10,658;8,117;-3,084;26,445;0,000;274,440;Inf;285,000;285,000;9,219;2,829;8,520;24,323
26052,000;2,876;0,709;-34,977;1,741;9,598;5,080;37,063;4,797;-1,949;-2,681;0,000;38,700;39,400;9,533;1,669;10,615;6,557;10,632;7,854;-3,084;26,445;0,000;274,740;Inf;285,000;285,000;9,074;2,829;8,466;24,315
26052,500;2,876;0,709;-34,977;1,741;9,598;5,093;37,075;4,816;-1,927;-2,687;0,000;38,662;39,370;9,533;1,669;10,557;7,381;10,634;8,286;-3,092;26,440;0,000;274,740;Inf;285,000;285,000;8,915;2,830;8,496;24,351
26053,000;2,876;0,709;-34,977;1,741;9,598;5,093;37,075;4,816;-1,927;-2,687;0,000;38,700;39,400;9,533;1,669;10,637;7,305;10,682;8,356;-3,092;26,440;0,000;274,440;Inf;285,000;285,000;9,215;2,831;8,598;24,400
26053,500;3,464;0,833;-35,209;1,686;9,519;5,093;37,075;4,816;-1,927;-2,687;0,000;38,700;39,400;9,421;1,801;10,688;7,034;10,716;8,231;-3,092;26,440;0,000;274,440;Inf;285,000;285,000;9,245;2,832;8,599;24,423
26054,000;3,464;0,833;-35,209;1,686;9,519;5,093;37,075;4,816;-1,927;-2,687;0,000;38,700;39,400;9,421;1,801;10,696;6,783;10,714;8,061;-3,092;26,440;0,000;274,240;Inf;285,000;285,000;9,167;2,842;8,599;24,385
26054,500;3,464;0,833;-35,209;1,686;9,519;5,093;37,075;4,816;-1,927;-2,687;0,000;38,700;39,400;9,421;1,801;10,648;6,563;10,691;7,902;-3,092;26,440;0,000;274,240;Inf;285,000;285,000;9,064;2,852;8,542;24,299
26055,000;3,464;0,833;-35,209;1,686;9,519;5,093;37,075;4,816;-1,927;-2,687;0,000;38,700;39,400;9,421;1,801;10,575;6,867;10,663;7,986;-3,092;26,440;0,000;274,240;Inf;285,000;285,000;8,951;2,862;8,532;24,314
26055,500;3,464;0,833;-35,209;1,686;9,519;5,093;37,075;4,816;-1,927;-2,687;0,000;38,700;39,400;9,421;1,801;10,568;7,174;10,666;8,086;-3,092;26,440;0,000;274,240;Inf;285,000;285,000;9,023;2,872;8,587;24,338
26056,000;3,464;0,833;-35,209;1,686;9,519;5,099;37,073;4,759;-1,917;-2,694;0,000;38,657;39,389;9,421;1,801;10,665;6,945;10,716;8,219;-3,085;26,439;0,000;274,440;Inf;285,000;285,000;9,124;2,882;8,612;24,348
26056,500;3,464;0,833;-35,209;1,686;9,519;5,099;37,073;4,759;-1,917;-2,694;0,000;38,700;39,400;9,421;1,801;10,670;6,844;10,704;8,088;-3,085;26,439;0,000;274,440;Inf;285,000;285,000;9,136;2,891;8,601;24,341
26057,000;2,666;0,613;-35,209;1,711;9,503;5,099;37,073;4,759;-1,917;-2,694;0,000;38,700;39,400;9,449;1,731;10,658;6,686;10,710;7,957;-3,085;26,439;0,000;274,140;Inf;285,000;285,000;9,077;2,901;8,565;24,295
26057,500;2,666;0,613;-35,209;1,711;9,503;5,099;37,073;4,759;-1,917;-2,694;0,000;38,700;39,400;9,449;1,731;10,610;6,671;10,661;7,987;-3,085;26,439;0,000;274,140;Inf;285,000;285,000;9,003;2,897;8,525;24,280
26058,000;2,666;0,613;-35,209;1,711;9,503;5,099;37,073;4,759;-1,917;-2,694;0,000;38,700;39,400;9,449;1,731;10,591;6,939;10,635;8,076;-3,085;26,439;0,000;274,140;Inf;285,000;285,000;8,982;2,893;8,520;24,248
26058,500;2,666;0,613;-35,209;1,711;9,503;5,099;37,073;4,759;-1,917;-2,694;0,000;38,700;39,400;9,449;1,731;10,568;7,377;10,673;8,325;-3,085;26,439;0,000;274,140;Inf;285,000;285,000;9,060;2,889;8,619;24,206
26059,000;2,666;0,613;-35,209;1,711;9,503;5,076;37,042;4,784;-1,925;-2,677;0,000;38,655;39,401;9,449;1,731;10,685;7,413;10,719;8,436;-3,080;26,445;0,000;274,240;Inf;285,000;285,000;9,236;2,886;8,617;24,138
26059,500;2,666;0,613;-35,209;1,711;9,503;5,076;37,042;4,784;-1,925;-2,677;0,000;38,700;39,400;9,449;1,731;10,658;6,644;10,689;7,883;-3,080;26,445;0,000;274,240;Inf;285,000;285,000;9,313;2,882;8,582;24,092
26060,000;2,210;0,599;-33,855;1,788;9,429;5,076;37,042;4,784;-1,925;-2,677;0,000;38,700;39,400;9,564;1,633;10,577;6,506;10,641;7,782;-3,080;26,445;0,000;274,640;Inf;285,000;285,000;8,969;2,879;8,528;24,085
26060,500;2,210;0,599;-33,855;1,788;9,429;5,076;37,042;4,784;-1,925;-2,677;0,000;38,700;39,400;9,564;1,633;10,516;6,999;10,608;8,022;-3,080;26,445;0,000;274,640;Inf;285,000;285,000;8,876;2,868;8,498;24,114
26061,000;2,210;0,599;-33,855;1,788;9,429;5,076;37,042;4,784;-1,925;-2,677;0,000;38,700;39,400;9,564;1,633;10,542;7,112;10,629;8,214;-3,080;26,445;0,000;274,640;Inf;285,000;285,000;9,036;2,857;8,579;24,162
26061,500;2,210;0,599;-33,855;1,788;9,429;5,076;37,042;4,784;-1,925;-2,677;0,000;38,700;39,400;9,564;1,633;10,627;7,367;10,683;8,402;-3,080;26,445;0,000;274,640;Inf;285,000;285,000;9,124;2,846;8,616;24,178
26062,000;2,210;0,599;-33,855;1,788;9,429;5,074;37,034;4,812;-1,916;-2,691;0,000;38,637;39,372;9,564;1,633;10,672;7,091;10,701;8,190;-3,088;26,437;0,000;274,440;Inf;285,000;285,000;9,270;2,836;8,614;24,171
26062,500;2,210;0,599;-33,855;1,788;9,429;5,074;37,034;4,812;-1,916;-2,691;0,000;38,600;39,400;9,564;1,633;10,654;6,599;10,660;7,895;-3,088;26,437;0,000;274,440;Inf;285,000;285,000;9,163;2,826;8,541;24,166
26063,000;2,210;0,599;-33,855;1,788;9,429;5,074;37,034;4,812;-1,916;-2,691;0,000;38,600;39,400;9,564;1,633;10,499;6,553;10,573;7,891;-3,088;26,437;0,000;274,340;Inf;285,000;285,000;8,952;2,815;8,446;24,188
26063,500;2,306;0,626;-33,990;1,807;9,378;5,074;37,034;4,812;-1,916;-2,691;0,000;38,600;39,400;9,542;1,709;10,486;7,353;10,593;8,350;-3,088;26,437;0,000;274,340;Inf;285,000;285,000;8,879;2,805;8,494;24,207
26064,000;2,306;0,626;-33,990;1,807;9,378;5,074;37,034;4,812;-1,916;-2,691;0,000;38,600;39,400;9,542;1,709;10,620;7,643;10,686;8,511;-3,088;26,437;0,000;274,340;Inf;285,000;285,000;9,195;2,797;8,613;24,207
26064,500;2,306;0,626;-33,990;1,807;9,378;5,074;37,034;4,812;-1,916;-2,691;0,000;38,600;39,400;9,542;1,709;10,722;7,207;10,734;8,322;-3,088;26,437;0,000;274,340;Inf;285,000;285,000;9,365;2,789;8,669;24,154
26065,000;2,306;0,626;-33,990;1,807;9,378;5,074;37,034;4,812;-1,916;-2,691;0,000;38,600;39,400;9,542;1,709;10,709;6,874;10,709;8,055;-3,088;26,437;0,000;274,340;Inf;285,000;285,000;9,246;2,781;8,632;24,091
26065,500;2,306;0,626;-33,990;1,807;9,378;5,033;37,044;4,796;-1,896;-2,691;0,000;38,632;39,371;9,542;1,709;10,635;6,420;10,663;7,723;-3,093;26,428;0,000;274,340;Inf;285,000;285,000;9,087;2,774;8,484;24,065
26066,000;2,306;0,626;-33,990;1,807;9,378;5,033;37,044;4,796;-1,896;-2,691;0,000;38,600;39,400;9,542;1,709;10,535;6,636;10,617;7,927;-3,093;26,428;0,000;274,440;Inf;285,000;285,000;8,860;2,766;8,534;24,060
26066,500;3,595;0,826;-35,209;1,745;9,496;5,033;37,044;4,796;-1,896;-2,691;0,000;38,600;39,400;9,468;1,718;10,562;7,237;10,644;8,360;-3,093;26,428;0,000;274,440;Inf;285,000;285,000;8,929;2,758;8,627;24,049
26067,000;3,595;0,826;-35,209;1,745;9,496;5,033;37,044;4,796;-1,896;-2,691;0,000;38,600;39,400;9,468;1,718;10,721;7,288;10,767;8,334;-3,093;26,428;0,000;274,440;Inf;285,000;285,000;9,201;2,772;8,672;24,038
26067,500;3,595;0,826;-35,209;1,745;9,496;5,033;37,044;4,796;-1,896;-2,691;0,000;38,600;39,400;9,468;1,718;10,709;6,956;10,772;8,172;-3,093;26,428;0,000;274,440;Inf;285,000;285,000;9,277;2,786;8,658;24,031
26068,000;3,595;0,826;-35,209;1,745;9,496;5,033;37,044;4,796;-1,896;-2,691;0,000;38,600;39,400;9,468;1,718;10,684;6,578;10,715;7,936;-3,093;26,428;0,000;274,040;Inf;285,000;285,000;9,152;2,799;8,594;24,026
26068,500;3,595;0,826;-35,209;1,745;9,496;5,085;37,083;4,827;-1,866;-2,689;0,000;38,634;39,351;9,468;1,718;10,615;6,872;10,673;7,909;-3,099;26,439;0,000;274,040;Inf;285,000;285,000;8,979;2,812;8,562;24,001
26069,000;3,595;0,826;-35,209;1,745;9,496;5,085;37,083;4,827;-1,866;-2,689;0,000;38,600;39,400;9,468;1,718;10,583;7,175;10,676;8,187;-3,099;26,439;0,000;274,140;Inf;285,000;285,000;9,017;2,825;8,704;23,968
26069,500;3,595;0,826;-35,209;1,745;9,496;5,085;37,083;4,827;-1,866;-2,689;0,000;38,600;39,400;9,468;1,718;10,677;7,615;10,721;8,596;-3,099;26,439;0,000;274,140;Inf;285,000;285,000;9,155;2,837;8,756;23,939
26070,000;2,943;0,767;-33,644;1,764;9,419;5,085;37,083;4,827;-1,866;-2,689;0,000;38,600;39,400;9,674;1,637;10,784;7,220;10,770;8,444;-3,099;26,439;0,000;274,040;Inf;285,000;285,000;9,402;2,850;8,742;23,970
26070,500;2,943;0,767;-33,644;1,764;9,419;5,085;37,083;4,827;-1,866;-2,689;0,000;38,600;39,400;9,674;1,637;10,731;6,749;10,767;7,946;-3,099;26,439;0,000;274,040;Inf;285,000;285,000;9,304;2,851;8,648;24,052
26071,000;2,943;0,767;-33,644;1,764;9,419;5,085;37,083;4,827;-1,866;-2,689;0,000;38,600;39,400;9,674;1,637;10,648;6,795;10,705;7,898;-3,099;26,439;0,000;274,140;Inf;285,000;285,000;9,048;2,853;8,620;24,081
26071,500;2,943;0,767;-33,644;1,764;9,419;5,085;37,083;4,827;-1,866;-2,689;0,000;38,600;39,400;9,674;1,637;10,643;7,216;10,714;8,326;-3,099;26,439;0,000;274,140;Inf;285,000;285,000;9,012;2,854;8,614;24,139
26072,000;2,943;0,767;-33,644;1,764;9,419;5,100;37,084;4,796;-1,873;-2,708;0,000;38,617;39,311;9,674;1,637;10,718;7,746;10,787;8,677;-3,100;26,436;0,000;274,140;Inf;285,000;285,000;9,225;2,856;8,710;24,177
26072,500;2,943;0,767;-33,644;1,764;9,419;5,100;37,084;4,796;-1,873;-2,708;0,000;38,600;39,300;9,674;1,637;10,789;7,485;10,806;8,561;-3,100;26,436;0,000;274,140;Inf;285,000;285,000;9,482;2,857;8,762;24,186
26073,000;2,975;0,788;-33,588;1,722;9,439;5,100;37,084;4,796;-1,873;-2,708;0,000;38,600;39,300;9,701;1,629;10,816;6,940;10,812;8,211;-3,100;26,436;0,000;274,240;Inf;285,000;285,000;9,410;2,858;8,705;24,151
26073,500;2,975;0,788;-33,588;1,722;9,439;5,100;37,084;4,796;-1,873;-2,708;0,000;38,600;39,300;9,701;1,629;10,751;6,536;10,759;7,869;-3,100;26,436;0,000;274,240;Inf;285,000;285,000;9,195;2,860;8,624;24,171
26074,000;2,975;0,788;-33,588;1,722;9,439;5,100;37,084;4,796;-1,873;-2,708;0,000;38,600;39,300;9,701;1,629;10,666;7,538;10,746;8,411;-3,100;26,436;0,000;274,140;Inf;285,000;285,000;8,979;2,862;8,682;24,060
26074,500;2,975;0,788;-33,588;1,722;9,439;5,100;37,084;4,796;-1,873;-2,708;0,000;38,600;39,300;9,701;1,629;10,756;7,557;10,799;8,604;-3,100;26,436;0,000;274,140;Inf;285,000;285,000;9,340;2,864;8,794;23,978
26075,000;2,975;0,788;-33,588;1,722;9,439;5,090;37,023;4,798;-1,861;-2,702;0,000;38,602;39,346;9,701;1,629;10,838;7,215;10,845;8,363;-3,095;26,433;0,000;274,140;Inf;285,000;285,000;9,429;2,866;8,840;23,992
26075,500;2,975;0,788;-33,588;1,722;9,439;5,090;37,023;4,798;-1,861;-2,702;0,000;38,600;39,300;9,701;1,629;10,818;6,906;10,835;8,053;-3,095;26,433;0,000;274,140;Inf;285,000;285,000;9,315;2,868;8,816;24,031
26076,000;2,975;0,788;-33,588;1,722;9,439;5,090;37,023;4,798;-1,861;-2,702;0,000;38,600;39,300;9,701;1,629;10,760;6,819;10,794;7,912;-3,095;26,433;0,000;274,140;Inf;285,000;285,000;9,153;2,869;8,775;24,076
26076,500;2,655;0,705;-34,397;1,765;9,408;5,090;37,023;4,798;-1,861;-2,702;0,000;38,600;39,300;9,564;1,717;10,669;6,810;10,750;7,956;-3,095;26,433;0,000;274,140;Inf;285,000;285,000;9,071;2,871;8,688;24,103
26077,000;2,655;0,705;-34,397;1,765;9,408;5,090;37,023;4,798;-1,861;-2,702;0,000;38,600;39,300;9,564;1,717;10,655;7,254;10,751;8,361;-3,095;26,433;0,000;274,340;Inf;285,000;285,000;9,046;2,868;8,794;24,138
26077,500;2,655;0,705;-34,397;1,765;9,408;5,090;37,023;4,798;-1,861;-2,702;0,000;38,600;39,300;9,564;1,717;10,850;7,370;10,862;8,425;-3,095;26,433;0,000;274,340;Inf;285,000;285,000;9,255;2,864;8,840;24,160
26078,000;2,655;0,705;-34,397;1,765;9,408;5,090;37,023;4,798;-1,861;-2,702;0,000;38,600;39,300;9,564;1,717;10,841;7,147;10,863;8,241;-3,095;26,433;0,000;274,240;Inf;285,000;285,000;9,377;2,861;8,830;24,177
26078,500;2,655;0,705;-34,397;1,765;9,408;5,095;37,036;4,785;-1,852;-2,693;0,000;38,603;39,329;9,564;1,717;10,797;6,812;10,813;7,982;-3,096;26,439;0,000;274,240;Inf;285,000;285,000;9,273;2,857;8,789;24,147
26079,000;2,655;0,705;-34,397;1,765;9,408;5,095;37,036;4,785;-1,852;-2,693;0,000;38,600;39,300;9,564;1,717;10,699;6,900;10,759;8,001;-3,096;26,439;0,000;274,340;Inf;285,000;285,000;9,101;2,854;8,723;24,154
26079,500;2,874;0,676;-35,016;1,721;9,469;5,095;37,036;4,785;-1,852;-2,693;0,000;38,600;39,300;9,497;1,560;10,670;7,140;10,761;8,162;-3,096;26,439;0,000;274,340;Inf;285,000;285,000;9,090;2,851;8,775;24,041
26080,000;2,874;0,676;-35,016;1,721;9,469;5,095;37,036;4,785;-1,852;-2,693;0,000;38,600;39,300;9,497;1,560;10,745;7,625;10,807;8,673;-3,096;26,439;0,000;274,440;Inf;285,000;285,000;9,183;2,851;8,832;24,014
26080,500;2,874;0,676;-35,016;1,721;9,469;5,095;37,036;4,785;-1,852;-2,693;0,000;38,600;39,300;9,497;1,560;10,829;7,657;10,883;8,650;-3,096;26,439;0,000;274,440;Inf;285,000;285,000;9,463;2,852;8,818;23,997
26081,000;2,874;0,676;-35,016;1,721;9,469;5,095;37,036;4,785;-1,852;-2,693;0,000;38,600;39,300;9,497;1,560;10,812;6,607;10,827;7,914;-3,096;26,439;0,000;274,440;Inf;285,000;285,000;9,505;2,852;8,777;24,018
26081,500;2,874;0,676;-35,016;1,721;9,469;5,093;37,073;4,824;-1,827;-2,699;0,000;38,607;39,292;9,497;1,560;10,694;6,460;10,765;7,843;-3,094;26,439;0,000;274,440;Inf;285,000;285,000;9,040;2,852;8,690;24,113
26082,000;2,874;0,676;-35,016;1,721;9,469;5,093;37,073;4,824;-1,827;-2,699;0,000;38,600;39,300;9,497;1,560;10,633;6,947;10,721;8,088;-3,094;26,439;0,000;274,640;Inf;285,000;285,000;8,941;2,853;8,645;24,180
26082,500;2,874;0,676;-35,016;1,721;9,469;5,093;37,073;4,824;-1,827;-2,699;0,000;38,600;39,300;9,497;1,560;10,634;7,450;10,760;8,429;-3,094;26,439;0,000;274,640;Inf;285,000;285,000;9,097;2,853;8,721;24,269
26083,000;3,213;0,857;-34,171;1,743;9,383;5,093;37,073;4,824;-1,827;-2,699;0,000;38,600;39,300;9,587;1,742;10,764;7,454;10,808;8,562;-3,094;26,439;0,000;274,240;Inf;285,000;285,000;9,318;2,853;8,824;24,317
26083,500;3,213;0,857;-34,171;1,743;9,383;5,093;37,073;4,824;-1,827;-2,699;0,000;38,600;39,300;9,587;1,742;10,817;7,043;10,839;8,292;-3,094;26,439;0,000;274,240;Inf;285,000;285,000;9,397;2,859;8,788;24,328
26084,000;3,213;0,857;-34,171;1,743;9,383;5,093;37,073;4,824;-1,827;-2,699;0,000;38,600;39,300;9,587;1,742;10,805;6,810;10,831;8,005;-3,094;26,439;0,000;274,740;Inf;285,000;285,000;9,248;2,865;8,693;24,317
26084,500;3,213;0,857;-34,171;1,743;9,383;5,093;37,073;4,824;-1,827;-2,699;0,000;38,600;39,300;9,587;1,742;10,659;6,806;10,703;8,083;-3,094;26,439;0,000;274,740;Inf;285,000;285,000;9,113;2,871;8,622;24,283
26085,000;3,213;0,857;-34,171;1,743;9,383;5,086;37,091;4,846;-1,826;-2,696;0,000;38,587;39,342;9,587;1,742;10,655;7,589;10,755;8,434;-3,108;26,435;0,000;274,540;Inf;285,000;285,000;9,063;2,876;8,668;24,223
26085,500;3,213;0,857;-34,171;1,743;9,383;5,086;37,091;4,846;-1,826;-2,696;0,000;38,600;39,300;9,587;1,742;10,758;7,584;10,803;8,479;-3,108;26,435;0,000;274,540;Inf;285,000;285,000;9,358;2,882;8,776;24,186
26086,000;2,973;0,788;-33,429;1,726;9,453;5,086;37,091;4,846;-1,826;-2,696;0,000;38,600;39,300;9,675;1,640;10,849;7,345;10,862;8,353;-3,108;26,435;0,000;274,340;Inf;285,000;285,000;9,406;2,887;8,833;24,215
26086,500;2,973;0,788;-33,429;1,726;9,453;5,086;37,091;4,846;-1,826;-2,696;0,000;38,600;39,300;9,675;1,640;10,804;6,938;10,839;8,114;-3,108;26,435;0,000;274,340;Inf;285,000;285,000;9,352;2,889;8,770;24,213
26087,000;2,973;0,788;-33,429;1,726;9,453;5,086;37,091;4,846;-1,826;-2,696;0,000;38,600;39,300;9,675;1,640;10,751;6,628;10,776;7,853;-3,108;26,435;0,000;274,440;Inf;285,000;285,000;9,174;2,890;8,638;24,257
26087,500;2,973;0,788;-33,429;1,726;9,453;5,086;37,091;4,846;-1,826;-2,696;0,000;38,600;39,300;9,675;1,640;10,672;6,733;10,735;7,839;-3,108;26,435;0,000;274,440;Inf;285,000;285,000;9,002;2,891;8,647;24,287
26088,000;2,973;0,788;-33,429;1,726;9,453;5,122;37,100;4,795;-1,823;-2,696;0,000;38,587;39,275;9,675;1,640;10,666;7,481;10,737;8,362;-3,102;26,439;0,000;274,540;Inf;285,000;285,000;8,995;2,893;8,697;24,283
26088,500;2,973;0,788;-33,429;1,726;9,453;5,122;37,100;4,795;-1,823;-2,696;0,000;38,600;39,300;9,675;1,640;10,730;7,488;10,797;8,416;-3,102;26,439;0,000;274,540;Inf;285,000;285,000;9,311;2,894;8,728;24,294
26089,000;2,781;0,754;-33,221;1,785;9,467;5,122;37,100;4,795;-1,823;-2,696;0,000;38,600;39,300;9,660;1,723;10,745;7,093;10,797;8,204;-3,102;26,439;0,000;274,640;Inf;285,000;285,000;9,358;2,895;8,733;24,296
26089,500;2,781;0,754;-33,221;1,785;9,467;5,122;37,100;4,795;-1,823;-2,696;0,000;38,600;39,300;9,660;1,723;10,723;6,538;10,758;7,880;-3,102;26,439;0,000;274,640;Inf;285,000;285,000;9,210;2,894;8,667;24,225
26090,000;2,781;0,754;-33,221;1,785;9,467;5,122;37,100;4,795;-1,823;-2,696;0,000;38,600;39,300;9,660;1,723;10,649;6,747;10,718;7,954;-3,102;26,439;0,000;274,540;Inf;285,000;285,000;8,975;2,892;8,622;24,218
26090,500;2,781;0,754;-33,221;1,785;9,467;5,122;37,100;4,795;-1,823;-2,696;0,000;38,600;39,300;9,660;1,723;10,660;7,376;10,731;8,428;-3,102;26,439;0,000;274,540;Inf;285,000;285,000;9,017;2,890;8,747;24,324
26091,000;2,781;0,754;-33,221;1,785;9,467;5,122;37,100;4,795;-1,823;-2,696;0,000;38,600;39,300;9,660;1,723;10,738;7,690;10,789;8,515;-3,102;26,439;0,000;274,340;Inf;285,000;285,000;9,299;2,888;8,795;24,302
26091,500;2,781;0,754;-33,221;1,785;9,467;5,113;37,025;4,779;-1,843;-2,703;0,000;38,583;39,334;9,660;1,723;10,800;7,106;10,835;8,148;-3,108;26,431;0,000;274,340;Inf;285,000;285,000;9,433;2,886;8,761;24,260
26092,000;2,781;0,754;-33,221;1,785;9,467;5,113;37,025;4,779;-1,843;-2,703;0,000;38,600;39,300;9,660;1,723;10,760;6,787;10,801;7,907;-3,108;26,431;0,000;274,740;Inf;285,000;285,000;9,222;2,885;8,722;24,235
26092,500;3,061;0,694;-35,209;1,721;9,518;5,113;37,025;4,779;-1,843;-2,703;0,000;38,600;39,300;9,568;1,389;10,667;6,672;10,751;7,822;-3,108;26,431;0,000;274,740;Inf;285,000;285,000;9,064;2,883;8,652;24,165
26093,000;3,061;0,694;-35,209;1,721;9,518;5,113;37,025;4,779;-1,843;-2,703;0,000;38,600;39,300;9,568;1,389;10,649;6,969;10,740;8,147;-3,108;26,431;0,000;274,440;Inf;285,000;285,000;8,978;2,886;8,638;24,202
26093,500;3,061;0,694;-35,209;1,721;9,518;5,113;37,025;4,779;-1,843;-2,703;0,000;38,600;39,300;9,568;1,389;10,685;7,691;10,777;8,513;-3,108;26,431;0,000;274,440;Inf;285,000;285,000;9,126;2,889;8,701;24,189
26094,000;3,061;0,694;-35,209;1,721;9,518;5,113;37,025;4,779;-1,843;-2,703;0,000;38,600;39,300;9,568;1,389;10,774;7,534;10,838;8,448;-3,108;26,431;0,000;274,440;Inf;285,000;285,000;9,416;2,892;8,756;24,171
26094,500;3,061;0,694;-35,209;1,721;9,518;5,103;37,017;4,815;-1,832;-2,717;0,000;38,563;39,316;9,568;1,389;10,788;7,073;10,830;8,249;-3,117;26,424;0,000;274,440;Inf;285,000;285,000;9,399;2,894;8,728;24,170
26095,000;3,061;0,694;-35,209;1,721;9,518;5,103;37,017;4,815;-1,832;-2,717;0,000;38,600;39,300;9,568;1,389;10,696;6,452;10,744;7,834;-3,117;26,424;0,000;274,140;Inf;285,000;285,000;9,235;2,897;8,644;24,221
26095,500;2,507;0,626;-34,685;1,734;9,493;5,103;37,017;4,815;-1,832;-2,717;0,000;38,600;39,300;9,484;1,651;10,614;7,063;10,717;8,084;-3,117;26,424;0,000;274,140;Inf;285,000;285,000;8,931;2,900;8,587;24,275
26096,000;2,507;0,626;-34,685;1,734;9,493;5,103;37,017;4,815;-1,832;-2,717;0,000;38,600;39,300;9,484;1,651;10,676;7,496;10,775;8,465;-3,117;26,424;0,000;274,440;Inf;285,000;285,000;9,119;2,893;8,649;24,269
26096,500;2,507;0,626;-34,685;1,734;9,493;5,103;37,017;4,815;-1,832;-2,717;0,000;38,600;39,300;9,484;1,651;10,779;7,284;10,805;8,459;-3,117;26,424;0,000;274,440;Inf;285,000;285,000;9,353;2,887;8,729;24,284
26097,000;2,507;0,626;-34,685;1,734;9,493;5,103;37,017;4,815;-1,832;-2,717;0,000;38,600;39,300;9,484;1,651;10,825;7,020;10,845;8,196;-3,117;26,424;0,000;274,140;Inf;285,000;285,000;9,332;2,881;8,748;24,288
26097,500;2,507;0,626;-34,685;1,734;9,493;5,103;37,017;4,815;-1,832;-2,717;0,000;38,600;39,300;9,484;1,651;10,776;6,827;10,817;7,979;-3,117;26,424;0,000;274,140;Inf;285,000;285,000;9,221;2,875;8,627;24,273
26098,000;2,507;0,626;-34,685;1,734;9,493;5,099;37,060;4,797;-1,809;-2,701;0,000;38,572;39,301;9,484;1,651;10,688;6,540;10,738;7,824;-3,105;26,434;0,000;274,540;Inf;285,000;285,000;9,100;2,869;8,578;24,306
26098,500;2,507;0,626;-34,685;1,734;9,493;5,099;37,060;4,797;-1,809;-2,701;0,000;38,600;39,300;9,484;1,651;10,659;7,344;10,746;8,345;-3,105;26,434;0,000;274,540;Inf;285,000;285,000;8,947;2,863;8,648;24,338
26099,000;3,485;0,914;-33,157;1,726;9,404;5,099;37,060;4,797;-1,809;-2,701;0,000;38,600;39,300;9,739;1,643;10,715;7,263;10,765;8,402;-3,105;26,434;0,000;274,340;Inf;285,000;285,000;9,274;2,857;8,713;24,342
26099,500;3,485;0,914;-33,157;1,726;9,404;5,099;37,060;4,797;-1,809;-2,701;0,000;38,600;39,300;9,739;1,643;10,750;7,004;10,778;8,202;-3,105;26,434;0,000;274,340;Inf;285,000;285,000;9,286;2,867;8,736;24,364
26100,000;3,485;0,914;-33,157;1,726;9,404;5,099;37,060;4,797;-1,809;-2,701;0,000;38,600;39,300;9,739;1,643;10,738;6,739;10,752;7,937;-3,105;26,434;0,000;274,440;Inf;285,000;285,000;9,183;2,877;8,708;24,334
26100,500;3,485;0,914;-33,157;1,726;9,404;5,099;37,060;4,797;-1,809;-2,701;0,000;38,600;39,300;9,739;1,643;10,662;6,485;10,700;7,813;-3,105;26,434;0,000;274,440;Inf;285,000;285,000;9,042;2,887;8,622;24,317
26101,000;3,485;0,914;-33,157;1,726;9,404;5,115;37,086;4,842;-1,792;-2,706;0,000;38,562;39,298;9,739;1,643;10,624;6,933;10,667;8,168;-3,099;26,438;0,000;274,740;Inf;285,000;285,000;8,915;2,897;8,673;24,432
26101,500;3,485;0,914;-33,157;1,726;9,404;5,115;37,086;4,842;-1,792;-2,706;0,000;38,600;39,300;9,739;1,643;10,636;7,552;10,733;8,378;-3,099;26,438;0,000;274,740;Inf;285,000;285,000;9,098;2,907;8,742;24,453
26102,000;3,542;0,810;-35,209;1,739;9,525;5,115;37,086;4,842;-1,792;-2,706;0,000;38,600;39,300;9,452;1,731;10,777;7,101;10,796;8,181;-3,099;26,438;0,000;274,640;Inf;285,000;285,000;9,325;2,916;8,758;24,490
26102,500;3,542;0,810;-35,209;1,739;9,525;5,115;37,086;4,842;-1,792;-2,706;0,000;38,600;39,300;9,452;1,731;10,749;6,755;10,754;7,911;-3,099;26,438;0,000;274,640;Inf;285,000;285,000;9,214;2,926;8,729;24,490
26103,000;3,542;0,810;-35,209;1,739;9,525;5,115;37,086;4,842;-1,792;-2,706;0,000;38,600;39,300;9,452;1,731;10,644;6,407;10,703;7,677;-3,099;26,438;0,000;274,740;Inf;285,000;285,000;9,042;2,936;8,648;24,500
26103,500;3,542;0,810;-35,209;1,739;9,525;5,115;37,086;4,842;-1,792;-2,706;0,000;38,600;39,300;9,452;1,731;10,580;6,901;10,663;7,955;-3,099;26,438;0,000;274,740;Inf;285,000;285,000;8,858;2,946;8,588;24,546
26104,000;3,542;0,810;-35,209;1,739;9,525;5,140;37,082;4,797;-1,793;-2,699;0,000;38,564;39,264;9,452;1,731;10,576;7,086;10,670;8,225;-3,103;26,429;0,000;274,440;Inf;285,000;285,000;9,025;2,956;8,630;24,577
26104,500;3,542;0,810;-35,209;1,739;9,525;5,140;37,082;4,797;-1,793;-2,699;0,000;38,600;39,300;9,452;1,731;10,659;7,648;10,752;8,493;-3,103;26,429;0,000;274,440;Inf;285,000;285,000;9,139;2,966;8,735;24,521
26105,000;3,542;0,810;-35,209;1,739;9,525;5,140;37,082;4,797;-1,793;-2,699;0,000;38,600;39,300;9,452;1,731;10,725;7,269;10,769;8,281;-3,103;26,429;0,000;274,840;Inf;285,000;285,000;9,388;2,975;8,704;24,481
26105,500;2,755;0,743;-34,005;1,756;9,464;5,140;37,082;4,797;-1,793;-2,699;0,000;38,600;39,300;9,552;1,659;10,631;6,390;10,678;7,642;-3,103;26,429;0,000;274,840;Inf;285,000;285,000;9,261;2,984;8,607;24,538
26106,000;2,755;0,743;-34,005;1,756;9,464;5,140;37,082;4,797;-1,793;-2,699;0,000;38,600;39,300;9,552;1,659;10,539;6,561;10,627;7,758;-3,103;26,429;0,000;274,940;Inf;285,000;285,000;8,835;2,981;8,548;24,474
26106,500;2,755;0,743;-34,005;1,756;9,464;5,140;37,082;4,797;-1,793;-2,699;0,000;38,600;39,300;9,552;1,659;10,533;7,141;10,615;8,112;-3,103;26,429;0,000;274,940;Inf;285,000;285,000;8,871;2,977;8,546;24,385
26107,000;2,755;0,743;-34,005;1,756;9,464;5,140;37,082;4,797;-1,793;-2,699;0,000;38,600;39,300;9,552;1,659;10,594;7,462;10,713;8,536;-3,103;26,429;0,000;274,540;Inf;285,000;285,000;9,100;2,973;8,647;24,337
26107,500;2,755;0,743;-34,005;1,756;9,464;5,105;37,033;4,809;-1,809;-2,703;0,000;38,560;39,311;9,552;1,659;10,719;7,374;10,779;8,521;-3,104;26,432;0,000;274,540;Inf;285,000;285,000;9,326;2,970;8,686;24,243
26108,000;2,755;0,743;-34,005;1,756;9,464;5,105;37,033;4,809;-1,809;-2,703;0,000;38,600;39,300;9,552;1,659;10,731;6,807;10,760;8,101;-3,104;26,432;0,000;274,440;Inf;285,000;285,000;9,348;2,966;8,642;24,126
26108,500;2,655;0,643;-35,113;1,710;9,428;5,105;37,033;4,809;-1,809;-2,703;0,000;38,600;39,300;9,560;1,830;10,683;6,566;10,727;7,813;-3,104;26,432;0,000;274,440;Inf;285,000;285,000;9,100;2,963;8,554;24,056
26109,000;2,655;0,643;-35,113;1,710;9,428;5,105;37,033;4,809;-1,809;-2,703;0,000;38,600;39,300;9,560;1,830;10,498;6,957;10,617;8,047;-3,104;26,432;0,000;274,840;Inf;285,000;285,000;8,947;2,958;8,531;24,015
26109,500;2,655;0,643;-35,113;1,710;9,428;5,105;37,033;4,809;-1,809;-2,703;0,000;38,600;39,300;9,560;1,830;10,557;7,380;10,663;8,402;-3,104;26,432;0,000;274,840;Inf;285,000;285,000;9,030;2,953;8,602;24,003
26110,000;2,655;0,643;-35,113;1,710;9,428;5,105;37,033;4,809;-1,809;-2,703;0,000;38,600;39,300;9,560;1,830;10,670;7,615;10,747;8,536;-3,104;26,432;0,000;274,840;Inf;285,000;285,000;9,250;2,948;8,687;23,987
26110,500;2,655;0,643;-35,113;1,710;9,428;5,106;37,015;4,813;-1,790;-2,702;0,000;38,560;39,290;9,560;1,830;10,729;7,017;10,764;8,201;-3,090;26,438;0,000;274,840;Inf;285,000;285,000;9,392;2,943;8,704;23,948
26111,000;2,655;0,643;-35,113;1,710;9,428;5,106;37,015;4,813;-1,790;-2,702;0,000;38,600;39,300;9,560;1,830;10,708;6,613;10,732;7,866;-3,090;26,438;0,000;274,840;Inf;285,000;285,000;9,178;2,938;8,640;23,871
26111,500;2,655;0,643;-35,113;1,710;9,428;5,106;37,015;4,813;-1,790;-2,702;0,000;38,600;39,300;9,560;1,830;10,607;6,523;10,683;7,742;-3,090;26,438;0,000;274,840;Inf;285,000;285,000;8,980;2,934;8,519;23,883
26112,000;2,376;0,585;-35,209;1,761;9,504;5,106;37,015;4,813;-1,790;-2,702;0,000;38,600;39,300;9,439;1,698;10,519;6,468;10,636;7,657;-3,090;26,438;0,000;274,640;Inf;285,000;285,000;8,889;2,929;8,513;23,921
26112,500;2,376;0,585;-35,209;1,761;9,504;5,106;37,015;4,813;-1,790;-2,702;0,000;38,600;39,300;9,439;1,698;10,559;7,426;10,670;8,379;-3,090;26,438;0,000;274,640;Inf;285,000;285,000;8,820;2,920;8,585;23,925
26113,000;2,376;0,585;-35,209;1,761;9,504;5,106;37,015;4,813;-1,790;-2,702;0,000;38,600;39,300;9,439;1,698;10,645;7,341;10,706;8,282;-3,090;26,438;0,000;274,840;Inf;285,000;285,000;9,258;2,911;8,653;23,888
26113,500;2,376;0,585;-35,209;1,761;9,504;5,106;37,015;4,813;-1,790;-2,702;0,000;38,600;39,300;9,439;1,698;10,672;6,720;10,708;7,970;-3,090;26,438;0,000;274,840;Inf;285,000;285,000;9,243;2,902;8,644;23,930
26114,000;2,376;0,585;-35,209;1,761;9,504;5,111;37,036;4,837;-1,779;-2,689;0,000;38,553;39,321;9,439;1,698;10,621;6,365;10,649;7,688;-3,096;26,439;0,000;274,740;Inf;285,000;285,000;9,017;2,894;8,575;23,904
26114,500;2,376;0,585;-35,209;1,761;9,504;5,111;37,036;4,837;-1,779;-2,689;0,000;38,600;39,300;9,439;1,698;10,503;6,221;10,602;7,602;-3,096;26,439;0,000;274,740;Inf;285,000;285,000;8,831;2,885;8,484;23,975
26115,000;3,554;0,839;-35,209;1,724;9,343;5,111;37,036;4,837;-1,779;-2,689;0,000;38,600;39,300;9,538;1,796;10,444;6,900;10,545;7,900;-3,096;26,439;0,000;274,440;Inf;285,000;285,000;8,732;2,877;8,525;23,971
26115,500;3,554;0,839;-35,209;1,724;9,343;5,111;37,036;4,837;-1,779;-2,689;0,000;38,600;39,300;9,538;1,796;10,495;7,519;10,628;8,522;-3,096;26,439;0,000;274,440;Inf;285,000;285,000;8,947;2,888;8,643;23,962
26116,000;3,554;0,839;-35,209;1,724;9,343;5,111;37,036;4,837;-1,779;-2,689;0,000;38,600;39,300;9,538;1,796;10,718;6,968;10,725;8,153;-3,096;26,439;0,000;274,340;Inf;285,000;285,000;9,291;2,899;8,653;23,946
26116,500;3,554;0,839;-35,209;1,724;9,343;5,111;37,036;4,837;-1,779;-2,689;0,000;38,600;39,300;9,538;1,796;10,690;6,648;10,726;7,856;-3,096;26,439;0,000;274,340;Inf;285,000;285,000;9,141;2,910;8,617;23,910
26117,000;3,554;0,839;-35,209;1,724;9,343;5,072;37,038;4,815;-1,771;-2,704;0,000;38,541;39,266;9,538;1,796;10,598;6,137;10,654;7,585;-3,106;26,429;0,000;274,440;Inf;285,000;285,000;8,980;2,920;8,533;23,856
26117,500;3,554;0,839;-35,209;1,724;9,343;5,072;37,038;4,815;-1,771;-2,704;0,000;38,500;39,300;9,538;1,796;10,487;6,422;10,598;7,741;-3,106;26,429;0,000;274,440;Inf;285,000;285,000;8,744;2,931;8,443;23,809
26118,000;3,554;0,839;-35,209;1,724;9,343;5,072;37,038;4,815;-1,771;-2,704;0,000;38,500;39,300;9,538;1,796;10,496;6,979;10,619;8,170;-3,106;26,429;0,000;274,940;Inf;285,000;285,000;8,812;2,941;8,464;23,780
26118,500;3,287;0,788;-35,177;1,735;9,493;5,072;37,038;4,815;-1,771;-2,704;0,000;38,500;39,300;9,547;1,773;10,547;7,352;10,659;8,226;-3,106;26,429;0,000;274,940;Inf;285,000;285,000;9,066;2,951;8,582;23,762
26119,000;3,287;0,788;-35,177;1,735;9,493;5,072;37,038;4,815;-1,771;-2,704;0,000;38,500;39,300;9,547;1,773;10,624;7,072;10,693;8,139;-3,106;26,429;0,000;274,540;Inf;285,000;285,000;9,196;2,956;8,538;23,712
26119,500;3,287;0,788;-35,177;1,735;9,493;5,072;37,038;4,815;-1,771;-2,704;0,000;38,500;39,300;9,547;1,773;10,585;6,373;10,649;7,778;-3,106;26,429;0,000;274,540;Inf;285,000;285,000;9,132;2,962;8,494;23,687
26120,000;3,287;0,788;-35,177;1,735;9,493;5,072;37,038;4,815;-1,771;-2,704;0,000;38,500;39,300;9,547;1,773;10,522;6,214;10,609;7,640;-3,106;26,429;0,000;274,540;Inf;285,000;285,000;8,846;2,967;8,454;23,694
26120,500;3,287;0,788;-35,177;1,735;9,493;5,136;37,072;4,838;-1,752;-2,708;0,000;38,550;39,316;9,547;1,773;10,453;6,573;10,581;7,798;-3,104;26,436;0,000;274,540;Inf;285,000;285,000;8,746;2,972;8,381;23,773
26121,000;3,287;0,788;-35,177;1,735;9,493;5,136;37,072;4,838;-1,752;-2,708;0,000;38,500;39,300;9,547;1,773;10,471;7,004;10,585;8,088;-3,104;26,436;0,000;274,740;Inf;285,000;285,000;8,851;2,978;8,393;23,696
26121,500;3,072;0,794;-33,957;1,809;9,482;5,136;37,072;4,838;-1,752;-2,708;0,000;38,500;39,300;9,621;1,501;10,573;7,050;10,634;8,267;-3,104;26,436;0,000;274,740;Inf;285,000;285,000;9,037;2,983;8,468;23,678
26122,000;3,072;0,794;-33,957;1,809;9,482;5,136;37,072;4,838;-1,752;-2,708;0,000;38,500;39,300;9,621;1,501;10,592;6,621;10,646;7,979;-3,104;26,436;0,000;274,740;Inf;285,000;285,000;9,131;2,984;8,452;23,658
26122,500;3,072;0,794;-33,957;1,809;9,482;5,136;37,072;4,838;-1,752;-2,708;0,000;38,500;39,300;9,621;1,501;10,595;6,394;10,637;7,691;-3,104;26,436;0,000;274,740;Inf;285,000;285,000;8,960;2,986;8,379;23,674
26123,000;3,072;0,794;-33,957;1,809;9,482;5,136;37,072;4,838;-1,752;-2,708;0,000;38,500;39,300;9,621;1,501;10,425;6,274;10,527;7,544;-3,104;26,436;0,000;274,440;Inf;285,000;285,000;8,829;2,987;8,303;23,687
26123,500;3,072;0,794;-33,957;1,809;9,482;5,146;37,105;4,848;-1,734;-2,700;0,000;38,551;39,332;9,621;1,501;10,401;6,744;10,513;7,930;-3,096;26,438;0,000;274,440;Inf;285,000;285,000;8,692;2,988;8,310;23,685
