t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
26124,000;3,072;0,794;-33,957;1,809;9,482;5,146;37,105;4,848;-1,734;-2,700;0,000;38,600;39,300;9,621;1,501;10,450;7,167;10,558;8,094;-3,096;26,438;0,000;274,640;Inf;285,000;285,000;8,897;2,990;8,358;23,664
26124,500;3,160;0,823;-34,103;1,763;9,415;5,146;37,105;4,848;-1,734;-2,700;0,000;38,600;39,300;9,704;1,753;10,549;6,950;10,592;8,015;-3,096;26,438;0,000;274,640;Inf;285,000;285,000;9,067;2,991;8,391;23,631
26125,000;3,160;0,823;-34,103;1,763;9,415;5,146;37,105;4,848;-1,734;-2,700;0,000;38,600;39,300;9,704;1,753;10,527;6,599;10,608;7,793;-3,096;26,438;0,000;274,740;Inf;285,000;285,000;9,026;2,994;8,373;23,619
26125,500;3,160;0,823;-34,103;1,763;9,415;5,146;37,105;4,848;-1,734;-2,700;0,000;38,600;39,300;9,704;1,753;10,484;6,009;10,560;7,500;-3,096;26,438;0,000;274,740;Inf;285,000;285,000;8,882;2,997;8,277;23,663
26126,000;3,160;0,823;-34,103;1,763;9,415;5,146;37,105;4,848;-1,734;-2,700;0,000;38,600;39,300;9,704;1,753;10,417;6,274;10,502;7,599;-3,096;26,438;0,000;274,940;Inf;285,000;285,000;8,638;2,999;8,264;23,738
26126,500;3,160;0,823;-34,103;1,763;9,415;5,146;37,105;4,848;-1,734;-2,700;0,000;38,600;39,300;9,704;1,753;10,462;7,230;10,592;8,232;-3,096;26,438;0,000;274,940;Inf;285,000;285,000;8,698;3,002;8,348;23,752
26127,000;3,160;0,823;-34,103;1,763;9,415;5,129;37,051;4,804;-1,768;-2,708;0,000;38,542;39,301;9,704;1,753;10,578;6,900;10,629;8,106;-3,108;26,434;0,000;274,740;Inf;285,000;285,000;9,129;3,004;8,409;23,739
26127,500;3,160;0,823;-34,103;1,763;9,415;5,129;37,051;4,804;-1,768;-2,708;0,000;38,500;39,300;9,704;1,753;10,567;6,592;10,634;7,867;-3,108;26,434;0,000;274,740;Inf;285,000;285,000;9,053;3,007;8,392;23,767
26128,000;2,543;0,606;-35,038;1,691;9,474;5,129;37,051;4,804;-1,768;-2,708;0,000;38,500;39,300;9,562;1,824;10,493;6,221;10,592;7,598;-3,108;26,434;0,000;275,240;Inf;285,000;285,000;8,915;3,010;8,332;23,851
26128,500;2,543;0,606;-35,038;1,691;9,474;5,129;37,051;4,804;-1,768;-2,708;0,000;38,500;39,300;9,562;1,824;10,421;6,415;10,528;7,580;-3,108;26,434;0,000;275,240;Inf;285,000;285,000;8,726;3,002;8,280;23,831
26129,000;2,543;0,606;-35,038;1,691;9,474;5,129;37,051;4,804;-1,768;-2,708;0,000;38,500;39,300;9,562;1,824;10,404;6,951;10,549;8,086;-3,108;26,434;0,000;274,840;Inf;285,000;285,000;8,736;2,994;8,396;23,831
26129,500;2,543;0,606;-35,038;1,691;9,474;5,129;37,051;4,804;-1,768;-2,708;0,000;38,500;39,300;9,562;1,824;10,496;7,399;10,621;8,418;-3,108;26,434;0,000;274,840;Inf;285,000;285,000;8,998;2,987;8,445;23,846
26130,000;2,543;0,606;-35,038;1,691;9,474;5,131;37,009;4,816;-1,768;-2,708;0,000;38,550;39,341;9,562;1,824;10,626;6,518;10,661;7,945;-3,110;26,446;0,000;275,440;Inf;285,000;285,000;9,234;2,980;8,463;23,927
26130,500;2,543;0,606;-35,038;1,691;9,474;5,131;37,009;4,816;-1,768;-2,708;0,000;38,500;39,300;9,562;1,824;10,575;6,259;10,625;7,612;-3,110;26,446;0,000;275,440;Inf;285,000;285,000;8,938;2,973;8,383;24,046
26131,000;2,661;0,656;-35,059;1,713;9,483;5,131;37,009;4,816;-1,768;-2,708;0,000;38,500;39,300;9,557;1,884;10,480;6,491;10,576;7,698;-3,110;26,446;0,000;275,040;Inf;285,000;285,000;8,768;2,966;8,317;24,005
26131,500;2,661;0,656;-35,059;1,713;9,483;5,131;37,009;4,816;-1,768;-2,708;0,000;38,500;39,300;9,557;1,884;10,458;7,002;10,582;8,159;-3,110;26,446;0,000;275,040;Inf;285,000;285,000;8,811;2,961;8,357;24,026
26132,000;2,661;0,656;-35,059;1,713;9,483;5,131;37,009;4,816;-1,768;-2,708;0,000;38,500;39,300;9,557;1,884;10,524;7,534;10,648;8,365;-3,110;26,446;0,000;275,540;Inf;285,000;285,000;9,050;2,956;8,497;24,055
26132,500;2,661;0,656;-35,059;1,713;9,483;5,131;37,009;4,816;-1,768;-2,708;0,000;38,500;39,300;9,557;1,884;10,658;7,310;10,712;8,304;-3,110;26,446;0,000;275,540;Inf;285,000;285,000;9,268;2,951;8,533;24,129
26133,000;2,661;0,656;-35,059;1,713;9,483;5,131;37,009;4,816;-1,768;-2,708;0,000;38,500;39,300;9,557;1,884;10,680;6,675;10,743;7,951;-3,110;26,446;0,000;274,640;Inf;285,000;285,000;9,246;2,946;8,484;24,123
26133,500;2,661;0,656;-35,059;1,713;9,483;5,116;37,041;4,830;-1,731;-2,710;0,000;38,547;39,329;9,557;1,884;10,517;6,100;10,599;7,502;-3,115;26,440;0,000;274,640;Inf;285,000;285,000;9,012;2,941;8,399;24,136
26134,000;2,661;0,656;-35,059;1,713;9,483;5,116;37,041;4,830;-1,731;-2,710;0,000;38,500;39,300;9,557;1,884;10,425;6,341;10,552;7,708;-3,115;26,440;0,000;274,940;Inf;285,000;285,000;8,679;2,937;8,344;24,105
26134,500;3,337;0,776;-35,209;1,694;9,511;5,116;37,041;4,830;-1,731;-2,710;0,000;38,500;39,300;9,514;1,673;10,426;6,975;10,566;7,917;-3,115;26,440;0,000;274,940;Inf;285,000;285,000;8,757;2,932;8,375;24,056
26135,000;3,337;0,776;-35,209;1,694;9,511;5,116;37,041;4,830;-1,731;-2,710;0,000;38,500;39,300;9,514;1,673;10,480;7,051;10,600;7,977;-3,115;26,440;0,000;274,640;Inf;285,000;285,000;8,971;2,939;8,433;24,054
26135,500;3,337;0,776;-35,209;1,694;9,511;5,116;37,041;4,830;-1,731;-2,710;0,000;38,500;39,300;9,514;1,673;10,524;6,789;10,622;7,887;-3,115;26,440;0,000;274,640;Inf;285,000;285,000;9,027;2,945;8,436;24,005
26136,000;3,337;0,776;-35,209;1,694;9,511;5,116;37,041;4,830;-1,731;-2,710;0,000;38,500;39,300;9,514;1,673;10,521;6,671;10,594;7,783;-3,115;26,440;0,000;275,040;Inf;285,000;285,000;8,956;2,952;8,357;24,021
26136,500;3,337;0,776;-35,209;1,694;9,511;5,141;37,058;4,864;-1,743;-2,708;0,000;38,544;39,325;9,514;1,673;10,477;6,333;10,571;7,564;-3,125;26,439;0,000;275,040;Inf;285,000;285,000;8,892;2,958;8,291;24,024
26137,000;3,337;0,776;-35,209;1,694;9,511;5,141;37,058;4,864;-1,743;-2,708;0,000;38,500;39,300;9,514;1,673;10,419;6,684;10,522;7,880;-3,125;26,439;0,000;274,840;Inf;285,000;285,000;8,736;2,964;8,274;24,016
26137,500;2,708;0,745;-34,102;1,803;9,492;5,141;37,058;4,864;-1,743;-2,708;0,000;38,500;39,300;9,564;1,644;10,443;7,178;10,596;8,212;-3,125;26,439;0,000;274,840;Inf;285,000;285,000;8,876;2,970;8,355;24,006
26138,000;2,708;0,745;-34,102;1,803;9,492;5,141;37,058;4,864;-1,743;-2,708;0,000;38,500;39,300;9,564;1,644;10,523;7,229;10,620;8,185;-3,125;26,439;0,000;275,040;Inf;285,000;285,000;9,107;2,966;8,411;24,036
26138,500;2,708;0,745;-34,102;1,803;9,492;5,141;37,058;4,864;-1,743;-2,708;0,000;38,500;39,300;9,564;1,644;10,564;6,735;10,634;7,893;-3,125;26,439;0,000;275,040;Inf;285,000;285,000;9,139;2,962;8,409;24,034
26139,000;2,708;0,745;-34,102;1,803;9,492;5,141;37,058;4,864;-1,743;-2,708;0,000;38,500;39,300;9,564;1,644;10,519;6,297;10,600;7,646;-3,125;26,439;0,000;275,040;Inf;285,000;285,000;8,957;2,958;8,398;24,117
26139,500;2,708;0,745;-34,102;1,803;9,492;5,141;37,058;4,864;-1,743;-2,708;0,000;38,500;39,300;9,564;1,644;10,447;6,386;10,555;7,619;-3,125;26,439;0,000;275,040;Inf;285,000;285,000;8,766;2,954;8,283;24,114
26140,000;2,708;0,745;-34,102;1,803;9,492;5,130;37,080;4,867;-1,728;-2,694;0,000;38,535;39,361;9,564;1,644;10,394;6,561;10,518;7,609;-3,125;26,438;0,000;274,840;Inf;285,000;285,000;8,752;2,950;8,334;24,121
26140,500;2,708;0,745;-34,102;1,803;9,492;5,130;37,080;4,867;-1,728;-2,694;0,000;38,500;39,400;9,564;1,644;10,512;6,913;10,576;8,165;-3,125;26,438;0,000;274,840;Inf;285,000;285,000;8,771;2,946;8,384;24,146
26141,000;3,894;0,903;-35,209;1,678;9,501;5,130;37,080;4,867;-1,728;-2,694;0,000;38,500;39,400;9,510;1,746;10,533;6,604;10,609;7,840;-3,125;26,438;0,000;274,840;Inf;285,000;285,000;9,041;2,942;8,427;24,174
26141,500;3,894;0,903;-35,209;1,678;9,501;5,130;37,080;4,867;-1,728;-2,694;0,000;38,500;39,400;9,510;1,746;10,525;6,360;10,592;7,651;-3,125;26,438;0,000;274,840;Inf;285,000;285,000;8,896;2,957;8,359;24,184
26142,000;3,894;0,903;-35,209;1,678;9,501;5,130;37,080;4,867;-1,728;-2,694;0,000;38,500;39,400;9,510;1,746;10,454;6,209;10,549;7,565;-3,125;26,438;0,000;274,940;Inf;285,000;285,000;8,782;2,973;8,296;24,223
26142,500;3,894;0,903;-35,209;1,678;9,501;5,130;37,080;4,867;-1,728;-2,694;0,000;38,500;39,400;9,510;1,746;10,415;6,711;10,531;7,929;-3,125;26,438;0,000;274,940;Inf;285,000;285,000;8,694;2,988;8,260;24,230
26143,000;3,894;0,903;-35,209;1,678;9,501;5,118;37,072;4,832;-1,723;-2,725;0,000;38,540;39,377;9,510;1,746;10,437;7,330;10,567;8,150;-3,125;26,430;0,000;274,840;Inf;285,000;285,000;8,897;3,003;8,443;24,259
26143,500;3,894;0,903;-35,209;1,678;9,501;5,118;37,072;4,832;-1,723;-2,725;0,000;38,500;39,400;9,510;1,746;10,533;7,195;10,620;8,095;-3,125;26,430;0,000;274,840;Inf;285,000;285,000;9,121;3,017;8,474;24,269
26144,000;2,712;0,664;-35,166;1,712;9,570;5,118;37,072;4,832;-1,723;-2,725;0,000;38,500;39,400;9,503;1,682;10,576;6,499;10,623;7,712;-3,125;26,430;0,000;274,940;Inf;285,000;285,000;9,111;3,032;8,423;24,299
26144,500;2,712;0,664;-35,166;1,712;9,570;5,118;37,072;4,832;-1,723;-2,725;0,000;38,500;39,400;9,503;1,682;10,485;6,087;10,561;7,490;-3,125;26,430;0,000;274,940;Inf;285,000;285,000;8,852;3,026;8,358;24,321
26145,000;2,712;0,664;-35,166;1,712;9,570;5,118;37,072;4,832;-1,723;-2,725;0,000;38,500;39,400;9,503;1,682;10,379;6,366;10,502;7,538;-3,125;26,430;0,000;274,840;Inf;285,000;285,000;8,656;3,021;8,264;24,296
26145,500;2,712;0,664;-35,166;1,712;9,570;5,118;37,072;4,832;-1,723;-2,725;0,000;38,500;39,400;9,503;1,682;10,358;6,758;10,501;7,796;-3,125;26,430;0,000;274,840;Inf;285,000;285,000;8,696;3,016;8,278;24,321
26146,000;2,712;0,664;-35,166;1,712;9,570;5,118;37,072;4,832;-1,723;-2,725;0,000;38,500;39,400;9,503;1,682;10,422;7,001;10,556;8,130;-3,125;26,430;0,000;275,040;Inf;285,000;285,000;8,853;3,011;8,357;24,377
26146,500;2,712;0,664;-35,166;1,712;9,570;5,105;37,056;4,786;-1,729;-2,727;0,000;38,533;39,397;9,503;1,682;10,489;6,848;10,566;8,075;-3,127;26,421;0,000;275,040;Inf;285,000;285,000;9,027;3,006;8,391;24,429
26147,000;2,712;0,664;-35,166;1,712;9,570;5,105;37,056;4,786;-1,729;-2,727;0,000;38,500;39,400;9,503;1,682;10,515;6,472;10,568;7,836;-3,127;26,421;0,000;275,140;Inf;285,000;285,000;8,994;3,001;8,350;24,397
26147,500;2,365;0,605;-34,029;1,751;9,493;5,105;37,056;4,786;-1,729;-2,727;0,000;38,500;39,400;9,657;1,686;10,477;6,317;10,544;7,595;-3,127;26,421;0,000;275,140;Inf;285,000;285,000;8,848;2,997;8,275;24,286
26148,000;2,365;0,605;-34,029;1,751;9,493;5,105;37,056;4,786;-1,729;-2,727;0,000;38,500;39,400;9,657;1,686;10,315;6,419;10,438;7,646;-3,127;26,421;0,000;275,140;Inf;285,000;285,000;8,733;2,986;8,203;24,287
26148,500;2,365;0,605;-34,029;1,751;9,493;5,105;37,056;4,786;-1,729;-2,727;0,000;38,500;39,400;9,657;1,686;10,303;6,936;10,453;7,930;-3,127;26,421;0,000;275,140;Inf;285,000;285,000;8,704;2,976;8,256;24,249
26149,000;2,365;0,605;-34,029;1,751;9,493;5,105;37,056;4,786;-1,729;-2,727;0,000;38,500;39,400;9,657;1,686;10,427;7,030;10,519;8,111;-3,127;26,421;0,000;275,340;Inf;285,000;285,000;8,905;2,966;8,368;24,255
26149,500;2,365;0,605;-34,029;1,751;9,493;5,121;37,019;4,819;-1,737;-2,726;0,000;38,545;39,377;9,657;1,686;10,469;6,707;10,528;7,905;-3,131;26,423;0,000;275,340;Inf;285,000;285,000;9,022;2,956;8,396;24,320
26150,000;2,365;0,605;-34,029;1,751;9,493;5,121;37,019;4,819;-1,737;-2,726;0,000;38,500;39,400;9,657;1,686;10,476;6,390;10,536;7,671;-3,131;26,423;0,000;275,040;Inf;285,000;285,000;8,902;2,937;8,287;24,384
26150,500;2,455;0,654;-33,841;1,769;9,402;5,121;37,019;4,819;-1,737;-2,726;0,000;38,500;39,400;9,572;1,691;10,374;6,238;10,483;7,495;-3,131;26,423;0,000;275,040;Inf;285,000;285,000;8,768;2,937;8,214;24,410
26151,000;2,455;0,654;-33,841;1,769;9,402;5,121;37,019;4,819;-1,737;-2,726;0,000;38,500;39,400;9,572;1,691;10,288;6,154;10,407;7,470;-3,131;26,423;0,000;275,340;Inf;285,000;285,000;8,647;2,929;8,208;24,397
26151,500;2,455;0,654;-33,841;1,769;9,402;5,121;37,019;4,819;-1,737;-2,726;0,000;38,500;39,400;9,572;1,691;10,298;6,954;10,442;8,044;-3,131;26,423;0,000;275,340;Inf;285,000;285,000;8,580;2,921;8,263;24,395
26152,000;2,455;0,654;-33,841;1,769;9,402;5,121;37,019;4,819;-1,737;-2,726;0,000;38,500;39,400;9,572;1,691;10,416;7,051;10,520;8,201;-3,131;26,423;0,000;274,940;Inf;285,000;285,000;8,934;2,914;8,333;24,343
26152,500;2,455;0,654;-33,841;1,769;9,402;5,064;37,024;4,827;-1,734;-2,712;0,000;38,545;39,360;9,572;1,691;10,449;6,456;10,502;7,818;-3,134;26,418;0,000;274,940;Inf;285,000;285,000;9,047;2,906;8,343;24,346
26153,000;2,455;0,654;-33,841;1,769;9,402;5,064;37,024;4,827;-1,734;-2,712;0,000;38,500;39,400;9,572;1,691;10,410;6,174;10,468;7,512;-3,134;26,418;0,000;275,240;Inf;285,000;285,000;8,806;2,899;8,284;24,352
26153,500;2,455;0,654;-33,841;1,769;9,402;5,064;37,024;4,827;-1,734;-2,712;0,000;38,500;39,400;9,572;1,691;10,321;6,187;10,426;7,481;-3,134;26,418;0,000;275,240;Inf;285,000;285,000;8,641;2,892;8,211;24,314
26154,000;2,241;0,607;-33,616;1,803;9,464;5,064;37,024;4,827;-1,734;-2,712;0,000;38,500;39,400;9,712;1,619;10,281;6,907;10,436;7,962;-3,134;26,418;0,000;275,440;Inf;285,000;285,000;8,604;2,884;8,356;24,353
26154,500;2,241;0,607;-33,616;1,803;9,464;5,064;37,024;4,827;-1,734;-2,712;0,000;38,500;39,400;9,712;1,619;10,375;7,041;10,499;8,181;-3,134;26,418;0,000;275,440;Inf;285,000;285,000;8,896;2,874;8,420;24,380
26155,000;2,241;0,607;-33,616;1,803;9,464;5,064;37,024;4,827;-1,734;-2,712;0,000;38,500;39,400;9,712;1,619;10,491;6,715;10,574;8,003;-3,134;26,418;0,000;275,640;Inf;285,000;285,000;9,024;2,863;8,413;24,380
26155,500;2,241;0,607;-33,616;1,803;9,464;5,064;37,024;4,827;-1,734;-2,712;0,000;38,500;39,400;9,712;1,619;10,488;6,284;10,549;7,696;-3,134;26,418;0,000;275,640;Inf;285,000;285,000;8,946;2,853;8,397;24,363
26156,000;2,241;0,607;-33,616;1,803;9,464;5,090;37,031;4,824;-1,717;-2,720;0,000;38,552;39,429;9,712;1,619;10,425;6,062;10,512;7,573;-3,115;26,416;0,000;275,440;Inf;285,000;285,000;8,754;2,843;8,322;24,323
26156,500;2,241;0,607;-33,616;1,803;9,464;5,090;37,031;4,824;-1,717;-2,720;0,000;38,600;39,400;9,712;1,619;10,338;6,644;10,489;7,770;-3,115;26,416;0,000;275,440;Inf;285,000;285,000;8,643;2,833;8,277;24,242
26157,000;3,380;0,796;-35,209;1,703;9,482;5,090;37,031;4,824;-1,717;-2,720;0,000;38,600;39,400;9,431;1,660;10,382;7,206;10,527;8,197;-3,115;26,416;0,000;275,640;Inf;285,000;285,000;8,810;2,824;8,471;24,157
26157,500;3,380;0,796;-35,209;1,703;9,482;5,090;37,031;4,824;-1,717;-2,720;0,000;38,600;39,400;9,431;1,660;10,513;7,141;10,598;8,274;-3,115;26,416;0,000;275,640;Inf;285,000;285,000;9,078;2,833;8,494;24,111
26158,000;3,380;0,796;-35,209;1,703;9,482;5,090;37,031;4,824;-1,717;-2,720;0,000;38,600;39,400;9,431;1,660;10,561;6,740;10,604;7,979;-3,115;26,416;0,000;275,640;Inf;285,000;285,000;9,132;2,842;8,484;24,091
26158,500;3,380;0,796;-35,209;1,703;9,482;5,090;37,031;4,824;-1,717;-2,720;0,000;38,600;39,400;9,431;1,660;10,445;6,267;10,524;7,635;-3,115;26,416;0,000;275,640;Inf;285,000;285,000;8,971;2,851;8,376;24,073
26159,000;3,380;0,796;-35,209;1,703;9,482;5,104;37,083;4,829;-1,686;-2,721;0,000;38,556;39,386;9,431;1,660;10,400;6,927;10,552;8,146;-3,118;26,417;0,000;275,640;Inf;285,000;285,000;8,718;2,859;8,372;24,053
26159,500;3,380;0,796;-35,209;1,703;9,482;5,104;37,083;4,829;-1,686;-2,721;0,000;38,600;39,400;9,431;1,660;10,517;7,668;10,631;8,559;-3,118;26,417;0,000;275,640;Inf;285,000;285,000;9,006;2,868;8,493;23,990
26160,000;3,380;0,796;-35,209;1,703;9,482;5,104;37,083;4,829;-1,686;-2,721;0,000;38,600;39,400;9,431;1,660;10,668;7,215;10,684;8,402;-3,118;26,417;0,000;275,240;Inf;285,000;285,000;9,344;2,876;8,621;23,910
26160,500;2,998;0,704;-35,209;1,677;9,581;5,104;37,083;4,829;-1,686;-2,721;0,000;38,600;39,400;9,330;1,714;10,688;6,861;10,693;8,080;-3,118;26,417;0,000;275,240;Inf;285,000;285,000;9,242;2,884;8,587;24,005
26161,000;2,998;0,704;-35,209;1,677;9,581;5,104;37,083;4,829;-1,686;-2,721;0,000;38,600;39,400;9,330;1,714;10,615;6,668;10,655;7,867;-3,118;26,417;0,000;275,640;Inf;285,000;285,000;9,081;2,886;8,524;24,082
26161,500;2,998;0,704;-35,209;1,677;9,581;5,104;37,083;4,829;-1,686;-2,721;0,000;38,600;39,400;9,330;1,714;10,541;6,533;10,628;7,804;-3,118;26,417;0,000;275,640;Inf;285,000;285,000;8,951;2,888;8,516;24,123
26162,000;2,998;0,704;-35,209;1,677;9,581;5,104;37,083;4,829;-1,686;-2,721;0,000;38,600;39,400;9,330;1,714;10,656;7,866;10,765;8,781;-3,118;26,417;0,000;274,740;Inf;285,000;285,000;8,877;2,890;8,646;24,117
26162,500;2,998;0,704;-35,209;1,677;9,581;5,103;37,042;4,779;-1,676;-2,710;0,000;38,558;39,397;9,330;1,714;10,757;7,540;10,815;8,591;-3,113;26,421;0,000;274,740;Inf;285,000;285,000;9,517;2,892;8,761;24,105
26163,000;2,998;0,704;-35,209;1,677;9,581;5,103;37,042;4,779;-1,676;-2,710;0,000;38,600;39,400;9,330;1,714;10,785;6,830;10,788;8,231;-3,113;26,421;0,000;275,440;Inf;285,000;285,000;9,426;2,893;8,734;24,029
26163,500;3,074;0,721;-35,209;1,703;9,557;5,103;37,042;4,779;-1,676;-2,710;0,000;38,600;39,400;9,508;1,761;10,707;6,584;10,738;7,890;-3,113;26,421;0,000;275,440;Inf;285,000;285,000;9,158;2,895;8,724;23,957
26164,000;3,074;0,721;-35,209;1,703;9,557;5,103;37,042;4,779;-1,676;-2,710;0,000;38,600;39,400;9,508;1,761;10,622;6,528;10,695;7,816;-3,113;26,421;0,000;274,240;Inf;285,000;285,000;8,980;2,898;8,624;23,918
26164,500;3,074;0,721;-35,209;1,703;9,557;5,103;37,042;4,779;-1,676;-2,710;0,000;38,600;39,400;9,508;1,761;10,537;7,127;10,681;8,100;-3,113;26,421;0,000;274,240;Inf;285,000;285,000;8,915;2,901;8,706;23,986
26165,000;3,074;0,721;-35,209;1,703;9,557;5,103;37,042;4,779;-1,676;-2,710;0,000;38,600;39,400;9,508;1,761;10,638;7,573;10,741;8,484;-3,113;26,421;0,000;275,040;Inf;285,000;285,000;9,112;2,904;8,771;24,086
26165,500;3,074;0,721;-35,209;1,703;9,557;5,122;37,022;4,783;-1,672;-2,713;0,000;38,569;39,410;9,508;1,761;10,765;7,077;10,803;8,231;-3,113;26,421;0,000;275,040;Inf;285,000;285,000;9,359;2,907;8,787;24,100
26166,000;3,074;0,721;-35,209;1,703;9,557;5,122;37,022;4,783;-1,672;-2,713;0,000;38,600;39,400;9,508;1,761;10,728;6,880;10,770;8,047;-3,113;26,421;0,000;273,840;Inf;285,000;285,000;9,219;2,909;8,735;24,169
26166,500;3,074;0,721;-35,209;1,703;9,557;5,122;37,022;4,783;-1,672;-2,713;0,000;38,600;39,400;9,508;1,761;10,644;6,603;10,684;7,924;-3,113;26,421;0,000;273,840;Inf;285,000;285,000;9,106;2,912;8,677;24,153
26167,000;3,349;0,780;-35,209;1,633;9,528;5,122;37,022;4,783;-1,672;-2,713;0,000;38,600;39,400;9,532;1,782;10,611;7,391;10,723;8,430;-3,113;26,421;0,000;275,240;Inf;285,000;285,000;8,964;2,915;8,656;24,174
26167,500;3,349;0,780;-35,209;1,633;9,528;5,122;37,022;4,783;-1,672;-2,713;0,000;38,600;39,400;9,532;1,782;10,684;7,479;10,755;8,523;-3,113;26,421;0,000;275,240;Inf;285,000;285,000;9,289;2,922;8,742;24,189
26168,000;3,349;0,780;-35,209;1,633;9,528;5,122;37,022;4,783;-1,672;-2,713;0,000;38,600;39,400;9,532;1,782;10,795;7,259;10,823;8,472;-3,113;26,421;0,000;274,440;Inf;285,000;285,000;9,360;2,929;8,822;24,235
26168,500;3,349;0,780;-35,209;1,633;9,528;5,122;37,022;4,783;-1,672;-2,713;0,000;38,600;39,400;9,532;1,782;10,814;6,911;10,802;8,167;-3,113;26,421;0,000;274,440;Inf;285,000;285,000;9,337;2,936;8,757;24,250
26169,000;3,349;0,780;-35,209;1,633;9,528;5,103;37,058;4,840;-1,653;-2,721;0,000;38,565;39,421;9,532;1,782;10,654;6,543;10,693;7,918;-3,115;26,423;0,000;275,340;Inf;285,000;285,000;9,174;2,943;8,675;24,285
26169,500;3,349;0,780;-35,209;1,633;9,528;5,103;37,058;4,840;-1,653;-2,721;0,000;38,600;39,400;9,532;1,782;10,629;6,899;10,722;8,199;-3,115;26,423;0,000;275,340;Inf;285,000;285,000;8,952;2,949;8,638;24,270
26170,000;2,910;0,753;-33,482;1,766;9,451;5,103;37,058;4,840;-1,653;-2,721;0,000;38,600;39,400;9,658;1,605;10,667;7,494;10,757;8,447;-3,115;26,423;0,000;274,540;Inf;285,000;285,000;9,112;2,956;8,687;24,231
26170,500;2,910;0,753;-33,482;1,766;9,451;5,103;37,058;4,840;-1,653;-2,721;0,000;38,600;39,400;9,658;1,605;10,782;7,418;10,828;8,554;-3,115;26,423;0,000;274,540;Inf;285,000;285,000;9,341;2,955;8,774;24,270
26171,000;2,910;0,753;-33,482;1,766;9,451;5,103;37,058;4,840;-1,653;-2,721;0,000;38,600;39,400;9,658;1,605;10,828;7,097;10,844;8,324;-3,115;26,423;0,000;275,140;Inf;285,000;285,000;9,396;2,954;8,772;24,301
26171,500;2,910;0,753;-33,482;1,766;9,451;5,103;37,058;4,840;-1,653;-2,721;0,000;38,600;39,400;9,658;1,605;10,796;6,825;10,784;8,076;-3,115;26,423;0,000;275,140;Inf;285,000;285,000;9,273;2,954;8,653;24,364
26172,000;2,910;0,753;-33,482;1,766;9,451;5,090;37,089;4,824;-1,647;-2,700;0,000;38,571;39,398;9,658;1,605;10,699;6,566;10,723;7,868;-3,112;26,414;0,000;274,240;Inf;285,000;285,000;9,120;2,953;8,615;24,341
26172,500;2,910;0,753;-33,482;1,766;9,451;5,090;37,089;4,824;-1,647;-2,700;0,000;38,600;39,400;9,658;1,605;10,702;7,531;10,799;8,454;-3,112;26,414;0,000;274,240;Inf;285,000;285,000;8,964;2,952;8,703;24,310
26173,000;2,910;0,753;-33,482;1,766;9,451;5,090;37,089;4,824;-1,647;-2,700;0,000;38,600;39,400;9,658;1,605;10,767;7,506;10,857;8,463;-3,112;26,414;0,000;275,140;Inf;285,000;285,000;9,372;2,951;8,787;24,303
26173,500;3,210;0,830;-34,191;1,730;9,407;5,090;37,089;4,824;-1,647;-2,700;0,000;38,600;39,400;9,584;1,742;10,826;7,199;10,848;8,349;-3,112;26,414;0,000;275,140;Inf;285,000;285,000;9,398;2,951;8,767;24,252
26174,000;3,210;0,830;-34,191;1,730;9,407;5,090;37,089;4,824;-1,647;-2,700;0,000;38,600;39,400;9,584;1,742;10,767;6,839;10,799;8,133;-3,112;26,414;0,000;274,240;Inf;285,000;285,000;9,305;2,955;8,748;24,235
26174,500;3,210;0,830;-34,191;1,730;9,407;5,090;37,089;4,824;-1,647;-2,700;0,000;38,600;39,400;9,584;1,742;10,695;6,462;10,735;7,833;-3,112;26,414;0,000;274,240;Inf;285,000;285,000;9,135;2,959;8,696;24,256
26175,000;3,210;0,830;-34,191;1,730;9,407;5,090;37,089;4,824;-1,647;-2,700;0,000;38,600;39,400;9,584;1,742;10,643;6,916;10,721;8,220;-3,112;26,414;0,000;275,240;Inf;285,000;285,000;8,931;2,963;8,669;24,273
26175,500;3,210;0,830;-34,191;1,730;9,407;5,075;37,100;4,805;-1,646;-2,709;0,000;38,572;39,410;9,584;1,742;10,671;7,517;10,767;8,434;-3,117;26,412;0,000;275,240;Inf;285,000;285,000;9,125;2,967;8,768;24,241
26176,000;3,210;0,830;-34,191;1,730;9,407;5,075;37,100;4,805;-1,646;-2,709;0,000;38,600;39,400;9,584;1,742;10,848;7,180;10,847;8,403;-3,117;26,412;0,000;274,040;Inf;285,000;285,000;9,347;2,971;8,805;24,228
26176,500;2,773;0,742;-33,735;1,743;9,375;5,075;37,100;4,805;-1,646;-2,709;0,000;38,600;39,400;9,668;1,656;10,830;6,995;10,834;8,181;-3,117;26,412;0,000;274,040;Inf;285,000;285,000;9,320;2,975;8,782;24,217
26177,000;2,773;0,742;-33,735;1,743;9,375;5,075;37,100;4,805;-1,646;-2,709;0,000;38,600;39,400;9,668;1,656;10,760;6,606;10,754;7,911;-3,117;26,412;0,000;275,240;Inf;285,000;285,000;9,210;2,972;8,726;24,214
26177,500;2,773;0,742;-33,735;1,743;9,375;5,075;37,100;4,805;-1,646;-2,709;0,000;38,600;39,400;9,668;1,656;10,681;6,771;10,739;8,011;-3,117;26,412;0,000;275,240;Inf;285,000;285,000;9,008;2,969;8,638;24,210
26178,000;2,773;0,742;-33,735;1,743;9,375;5,075;37,100;4,805;-1,646;-2,709;0,000;38,600;39,400;9,668;1,656;10,685;6,999;10,743;8,288;-3,117;26,412;0,000;272,740;Inf;285,000;285,000;9,051;2,965;8,640;24,246
26178,500;2,773;0,742;-33,735;1,743;9,375;5,118;37,070;4,787;-1,659;-2,717;0,000;38,574;39,415;9,668;1,656;10,732;7,490;10,796;8,475;-3,109;26,417;0,000;272,740;Inf;285,000;285,000;9,179;2,962;8,767;24,337
26179,000;2,773;0,742;-33,735;1,743;9,375;5,118;37,070;4,787;-1,659;-2,717;0,000;38,600;39,400;9,668;1,656;10,773;7,521;10,847;8,469;-3,109;26,417;0,000;275,040;Inf;285,000;285,000;9,373;2,959;8,772;24,336
26179,500;3,265;0,801;-35,209;1,706;9,464;5,118;37,070;4,787;-1,659;-2,717;0,000;38,600;39,400;9,527;1,928;10,772;6,762;10,813;8,089;-3,109;26,417;0,000;275,040;Inf;285,000;285,000;9,402;2,956;8,728;24,325
26180,000;3,265;0,801;-35,209;1,706;9,464;5,118;37,070;4,787;-1,659;-2,717;0,000;38,600;39,400;9,527;1,928;10,691;6,657;10,770;8,090;-3,109;26,417;0,000;274,940;Inf;285,000;285,000;9,109;2,961;8,662;24,306
26180,500;3,265;0,801;-35,209;1,706;9,464;5,118;37,070;4,787;-1,659;-2,717;0,000;38,600;39,400;9,527;1,928;10,679;7,211;10,789;8,257;-3,109;26,417;0,000;274,940;Inf;285,000;285,000;9,052;2,966;8,634;24,298
26181,000;3,265;0,801;-35,209;1,706;9,464;5,118;37,070;4,787;-1,659;-2,717;0,000;38,600;39,400;9,527;1,928;10,748;7,415;10,822;8,584;-3,109;26,417;0,000;274,740;Inf;285,000;285,000;9,234;2,971;8,685;24,304
26181,500;3,265;0,801;-35,209;1,706;9,464;5,118;37,070;4,787;-1,659;-2,717;0,000;38,600;39,400;9,527;1,928;10,831;7,345;10,866;8,598;-3,109;26,417;0,000;274,740;Inf;285,000;285,000;9,392;2,976;8,744;24,316
26182,000;3,265;0,801;-35,209;1,706;9,464;5,120;37,013;4,816;-1,670;-2,709;0,000;38,579;39,444;9,527;1,928;10,845;6,923;10,858;8,311;-3,103;26,412;0,000;274,440;Inf;285,000;285,000;9,410;2,981;8,730;24,357
26182,500;3,265;0,801;-35,209;1,706;9,464;5,120;37,013;4,816;-1,670;-2,709;0,000;38,600;39,400;9,527;1,928;10,808;6,661;10,832;8,048;-3,103;26,412;0,000;274,440;Inf;285,000;285,000;9,234;2,985;8,649;24,416
26183,000;3,386;0,805;-35,209;1,717;9,469;5,120;37,013;4,816;-1,670;-2,709;0,000;38,600;39,400;9,536;1,838;10,716;7,249;10,778;8,243;-3,103;26,412;0,000;274,840;Inf;285,000;285,000;9,087;2,990;8,634;24,458
26183,500;3,386;0,805;-35,209;1,717;9,469;5,120;37,013;4,816;-1,670;-2,709;0,000;38,600;39,400;9,536;1,838;10,754;7,606;10,860;8,615;-3,103;26,412;0,000;274,840;Inf;285,000;285,000;9,246;2,996;8,704;24,463
26184,000;3,386;0,805;-35,209;1,717;9,469;5,120;37,013;4,816;-1,670;-2,709;0,000;38,600;39,400;9,536;1,838;10,892;7,435;10,868;8,529;-3,103;26,412;0,000;274,540;Inf;285,000;285,000;9,458;3,003;8,790;24,462
26184,500;3,386;0,805;-35,209;1,717;9,469;5,120;37,013;4,816;-1,670;-2,709;0,000;38,600;39,400;9,536;1,838;10,881;7,109;10,862;8,283;-3,103;26,412;0,000;274,540;Inf;285,000;285,000;9,431;3,009;8,768;24,459
26185,000;3,386;0,805;-35,209;1,717;9,469;5,102;37,031;4,818;-1,648;-2,711;0,000;38,582;39,505;9,536;1,838;10,787;6,760;10,794;7,983;-3,101;26,409;0,000;274,440;Inf;285,000;285,000;9,284;3,015;8,710;24,495
26185,500;3,386;0,805;-35,209;1,717;9,469;5,102;37,031;4,818;-1,648;-2,711;0,000;38,600;39,500;9,536;1,838;10,682;6,670;10,727;7,869;-3,101;26,409;0,000;274,440;Inf;285,000;285,000;9,081;3,021;8,649;24,489
26186,000;2,906;0,812;-34,012;1,741;9,442;5,102;37,031;4,818;-1,648;-2,711;0,000;38,600;39,500;9,596;1,699;10,685;7,066;10,735;8,136;-3,101;26,409;0,000;274,440;Inf;285,000;285,000;8,987;3,027;8,688;24,472
26186,500;2,906;0,812;-34,012;1,741;9,442;5,102;37,031;4,818;-1,648;-2,711;0,000;38,600;39,500;9,596;1,699;10,785;7,293;10,851;8,499;-3,101;26,409;0,000;274,440;Inf;285,000;285,000;9,155;3,025;8,739;24,478
26187,000;2,906;0,812;-34,012;1,741;9,442;5,102;37,031;4,818;-1,648;-2,711;0,000;38,600;39,500;9,596;1,699;10,796;6,888;10,811;8,248;-3,101;26,409;0,000;274,840;Inf;285,000;285,000;9,357;3,021;8,729;24,491
26187,500;2,906;0,812;-34,012;1,741;9,442;5,102;37,031;4,818;-1,648;-2,711;0,000;38,600;39,500;9,596;1,699;10,768;6,698;10,757;7,999;-3,101;26,409;0,000;274,840;Inf;285,000;285,000;9,186;3,021;8,710;24,518
26188,000;2,906;0,812;-34,012;1,741;9,442;5,102;37,031;4,818;-1,648;-2,711;0,000;38,600;39,500;9,596;1,699;10,704;6,732;10,753;8,026;-3,101;26,409;0,000;273,740;Inf;285,000;285,000;9,056;3,019;8,636;24,558
26188,500;2,906;0,812;-34,012;1,741;9,442;5,115;37,082;4,834;-1,630;-2,708;0,000;38,591;39,441;9,596;1,699;10,641;7,269;10,752;8,284;-3,096;26,405;0,000;273,740;Inf;285,000;285,000;9,054;3,018;8,635;24,491
26189,000;2,906;0,812;-34,012;1,741;9,442;5,115;37,082;4,834;-1,630;-2,708;0,000;38,600;39,400;9,596;1,699;10,720;7,522;10,808;8,591;-3,096;26,405;0,000;274,740;Inf;285,000;285,000;9,237;3,016;8,751;24,421
26189,500;3,117;0,798;-34,339;1,707;9,440;5,115;37,082;4,834;-1,630;-2,708;0,000;38,600;39,400;9,602;1,768;10,829;7,189;10,855;8,440;-3,096;26,405;0,000;274,740;Inf;285,000;285,000;9,410;3,014;8,756;24,368
26190,000;3,117;0,798;-34,339;1,707;9,440;5,115;37,082;4,834;-1,630;-2,708;0,000;38,600;39,400;9,602;1,768;10,820;6,814;10,821;7,996;-3,096;26,405;0,000;274,040;Inf;285,000;285,000;9,328;3,016;8,682;24,334
26190,500;3,117;0,798;-34,339;1,707;9,440;5,115;37,082;4,834;-1,630;-2,708;0,000;38,600;39,400;9,602;1,768;10,610;6,599;10,705;7,795;-3,096;26,405;0,000;274,040;Inf;285,000;285,000;9,113;3,017;8,622;24,293
26191,000;3,117;0,798;-34,339;1,707;9,440;5,115;37,082;4,834;-1,630;-2,708;0,000;38,600;39,400;9,602;1,768;10,610;7,193;10,755;8,399;-3,096;26,405;0,000;274,740;Inf;285,000;285,000;8,927;3,019;8,590;24,289
26191,500;3,117;0,798;-34,339;1,707;9,440;5,103;37,078;4,806;-1,630;-2,698;0,000;38,598;39,463;9,602;1,768;10,710;7,566;10,830;8,535;-3,088;26,411;0,000;274,740;Inf;285,000;285,000;9,239;3,021;8,677;24,302
26192,000;3,117;0,798;-34,339;1,707;9,440;5,103;37,078;4,806;-1,630;-2,698;0,000;38,600;39,500;9,602;1,768;10,825;7,343;10,869;8,408;-3,088;26,411;0,000;273,940;Inf;285,000;285,000;9,410;3,022;8,726;24,274
26192,500;2,607;0,613;-35,209;1,750;9,504;5,103;37,078;4,806;-1,630;-2,698;0,000;38,600;39,500;9,364;1,759;10,838;6,961;10,845;8,188;-3,088;26,411;0,000;273,940;Inf;285,000;285,000;9,361;3,024;8,650;24,210
26193,000;2,607;0,613;-35,209;1,750;9,504;5,103;37,078;4,806;-1,630;-2,698;0,000;38,600;39,500;9,364;1,759;10,736;6,640;10,788;7,894;-3,088;26,411;0,000;274,940;Inf;285,000;285,000;9,208;3,017;8,554;24,174
26193,500;2,607;0,613;-35,209;1,750;9,504;5,103;37,078;4,806;-1,630;-2,698;0,000;38,600;39,500;9,364;1,759;10,626;7,191;10,756;8,227;-3,088;26,411;0,000;274,940;Inf;285,000;285,000;9,015;3,010;8,555;24,173
26194,000;2,607;0,613;-35,209;1,750;9,504;5,103;37,078;4,806;-1,630;-2,698;0,000;38,600;39,500;9,364;1,759;10,709;7,408;10,809;8,494;-3,088;26,411;0,000;274,440;Inf;285,000;285,000;9,200;3,004;8,665;24,172
26194,500;2,607;0,613;-35,209;1,750;9,504;5,103;37,078;4,806;-1,630;-2,698;0,000;38,600;39,500;9,364;1,759;10,786;7,318;10,884;8,449;-3,088;26,411;0,000;274,440;Inf;285,000;285,000;9,355;2,997;8,688;24,151
26195,000;2,607;0,613;-35,209;1,750;9,504;5,092;37,041;4,780;-1,634;-2,686;0,000;38,605;39,519;9,364;1,759;10,807;6,855;10,834;8,205;-3,077;26,416;0,000;275,340;Inf;285,000;285,000;9,359;2,991;8,678;24,055
26195,500;2,607;0,613;-35,209;1,750;9,504;5,092;37,041;4,780;-1,634;-2,686;0,000;38,600;39,500;9,364;1,759;10,752;6,563;10,772;7,920;-3,077;26,416;0,000;275,340;Inf;285,000;285,000;9,175;2,984;8,629;24,002
26196,000;2,826;0,640;-35,209;1,710;9,493;5,092;37,041;4,780;-1,634;-2,686;0,000;38,600;39,500;9,527;1,833;10,657;6,297;10,680;7,780;-3,077;26,416;0,000;274,740;Inf;285,000;285,000;9,002;2,978;8,495;24,094
26196,500;2,826;0,640;-35,209;1,710;9,493;5,092;37,041;4,780;-1,634;-2,686;0,000;38,600;39,500;9,527;1,833;10,594;6,822;10,712;7,978;-3,077;26,416;0,000;274,740;Inf;285,000;285,000;8,853;2,976;8,548;24,098
26197,000;2,826;0,640;-35,209;1,710;9,493;5,092;37,041;4,780;-1,634;-2,686;0,000;38,600;39,500;9,527;1,833;10,732;7,232;10,807;8,432;-3,077;26,416;0,000;275,440;Inf;285,000;285,000;9,301;2,971;8,613;24,131
26197,500;2,826;0,640;-35,209;1,710;9,493;5,092;37,041;4,780;-1,634;-2,686;0,000;38,600;39,500;9,527;1,833;10,789;6,893;10,839;8,259;-3,077;26,416;0,000;275,440;Inf;285,000;285,000;9,301;2,971;8,653;23,996
26198,000;2,826;0,640;-35,209;1,710;9,493;5,135;37,025;4,811;-1,628;-2,681;0,000;38,613;39,487;9,527;1,833;10,757;6,648;10,791;7,925;-3,072;26,417;0,000;274,340;Inf;285,000;285,000;9,195;2,969;8,604;23,915
26198,500;2,826;0,640;-35,209;1,710;9,493;5,135;37,025;4,811;-1,628;-2,681;0,000;38,600;39,500;9,527;1,833;10,670;6,327;10,706;7,692;-3,072;26,417;0,000;274,340;Inf;285,000;285,000;9,030;2,966;8,530;23,909
26199,000;3,235;0,733;-35,209;1,751;9,494;5,135;37,025;4,811;-1,628;-2,681;0,000;38,600;39,500;9,511;1,793;10,570;6,401;10,654;7,703;-3,072;26,417;0,000;275,340;Inf;285,000;285,000;8,849;2,964;8,434;23,866
26199,500;3,235;0,733;-35,209;1,751;9,494;5,135;37,025;4,811;-1,628;-2,681;0,000;38,600;39,500;9,511;1,793;10,537;6,595;10,648;7,926;-3,072;26,417;0,000;275,340;Inf;285,000;285,000;8,832;2,968;8,470;23,660
26200,000;3,235;0,733;-35,209;1,751;9,494;5,135;37,025;4,811;-1,628;-2,681;0,000;38,600;39,500;9,511;1,793;10,558;7,304;10,731;8,286;-3,072;26,417;0,000;273,340;Inf;285,000;285,000;8,926;2,973;8,519;23,572
26200,500;3,235;0,733;-35,209;1,751;9,494;5,135;37,025;4,811;-1,628;-2,681;0,000;38,600;39,500;9,511;1,793;10,682;6,952;10,770;8,110;-3,072;26,417;0,000;273,340;Inf;285,000;285,000;9,220;2,981;8,514;23,547
26201,000;3,235;0,733;-35,209;1,751;9,494;5,127;37,051;4,828;-1,617;-2,701;0,000;38,612;39,490;9,511;1,793;10,630;6,281;10,652;7,631;-3,074;26,409;0,000;275,340;Inf;285,000;285,000;9,129;2,981;8,481;23,513
26201,500;3,235;0,733;-35,209;1,751;9,494;5,127;37,051;4,828;-1,617;-2,701;0,000;38,600;39,500;9,511;1,793;10,478;6,431;10,608;7,718;-3,074;26,409;0,000;275,340;Inf;285,000;285,000;8,799;2,985;8,396;23,495
26202,000;3,235;0,733;-35,209;1,751;9,494;5,127;37,051;4,828;-1,617;-2,701;0,000;38,600;39,500;9,511;1,793;10,477;6,785;10,640;7,884;-3,074;26,409;0,000;272,940;Inf;285,000;285,000;8,809;2,990;8,345;23,414
26202,500;3,565;0,834;-35,209;1,723;9,504;5,127;37,051;4,828;-1,617;-2,701;0,000;38,600;39,500;9,535;1,622;10,567;7,170;10,697;8,297;-3,074;26,409;0,000;272,940;Inf;285,000;285,000;8,947;2,994;8,413;23,358
26203,000;3,565;0,834;-35,209;1,723;9,504;5,127;37,051;4,828;-1,617;-2,701;0,000;38,600;39,500;9,535;1,622;10,657;7,178;10,762;8,398;-3,074;26,409;0,000;275,440;Inf;285,000;285,000;9,183;3,003;8,492;23,303
26203,500;3,565;0,834;-35,209;1,723;9,504;5,127;37,051;4,828;-1,617;-2,701;0,000;38,600;39,500;9,535;1,622;10,684;6,657;10,727;8,115;-3,074;26,409;0,000;275,440;Inf;285,000;285,000;9,249;3,012;8,443;23,285
26204,000;3,565;0,834;-35,209;1,723;9,504;5,127;37,051;4,828;-1,617;-2,701;0,000;38,600;39,500;9,535;1,622;10,553;6,312;10,633;7,681;-3,074;26,409;0,000;274,440;Inf;285,000;285,000;9,046;3,021;8,366;23,255
26204,500;3,565;0,834;-35,209;1,723;9,504;5,131;37,082;4,853;-1,592;-2,680;0,000;38,623;39,547;9,535;1,622;10,526;6,577;10,630;7,958;-3,066;26,423;0,000;274,440;Inf;285,000;285,000;8,795;3,030;8,339;23,198
26205,000;3,565;0,834;-35,209;1,723;9,504;5,131;37,082;4,853;-1,592;-2,680;0,000;38,600;39,500;9,535;1,622;10,539;7,195;10,697;8,143;-3,066;26,423;0,000;275,240;Inf;285,000;285,000;8,923;3,039;8,407;23,179
26205,500;3,280;0,788;-35,209;1,785;9,480;5,131;37,082;4,853;-1,592;-2,680;0,000;38,600;39,500;9,451;1,680;10,632;7,236;10,732;8,276;-3,066;26,423;0,000;275,240;Inf;285,000;285,000;9,144;3,048;8,474;23,173
26206,000;3,280;0,788;-35,209;1,785;9,480;5,131;37,082;4,853;-1,592;-2,680;0,000;38,600;39,500;9,451;1,680;10,711;6,943;10,767;8,168;-3,066;26,423;0,000;273,840;Inf;285,000;285,000;9,219;3,051;8,482;23,249
26206,500;3,280;0,788;-35,209;1,785;9,480;5,131;37,082;4,853;-1,592;-2,680;0,000;38,600;39,500;9,451;1,680;10,638;6,531;10,720;7,845;-3,066;26,423;0,000;273,840;Inf;285,000;285,000;9,147;3,055;8,370;23,427
26207,000;3,280;0,788;-35,209;1,785;9,480;5,131;37,082;4,853;-1,592;-2,680;0,000;38,600;39,500;9,451;1,680;10,564;6,198;10,649;7,646;-3,066;26,423;0,000;275,340;Inf;285,000;285,000;8,933;3,059;8,327;23,444
26207,500;3,280;0,788;-35,209;1,785;9,480;5,105;37,096;4,824;-1,575;-2,680;0,000;38,629;39,492;9,451;1,680;10,513;7,044;10,652;8,090;-3,059;26,421;0,000;275,340;Inf;285,000;285,000;8,764;3,062;8,409;23,418
26208,000;3,280;0,788;-35,209;1,785;9,480;5,105;37,096;4,824;-1,575;-2,680;0,000;38,600;39,500;9,451;1,680;10,625;7,029;10,715;8,269;-3,059;26,421;0,000;273,940;Inf;285,000;285,000;9,075;3,066;8,477;23,327
26208,500;3,280;0,788;-35,209;1,785;9,480;5,105;37,096;4,824;-1,575;-2,680;0,000;38,600;39,500;9,451;1,680;10,689;6,768;10,753;8,135;-3,059;26,421;0,000;273,940;Inf;285,000;285,000;9,160;3,069;8,502;23,341
26209,000;2,471;0,695;-34,141;1,782;9,496;5,105;37,096;4,824;-1,575;-2,680;0,000;38,600;39,500;9,538;1,656;10,669;6,588;10,747;7,897;-3,059;26,421;0,000;275,340;Inf;285,000;285,000;9,086;3,073;8,463;23,369
26209,500;2,471;0,695;-34,141;1,782;9,496;5,105;37,096;4,824;-1,575;-2,680;0,000;38,600;39,500;9,538;1,656;10,620;6,484;10,702;7,734;-3,059;26,421;0,000;275,340;Inf;285,000;285,000;8,975;3,063;8,434;23,405
26210,000;2,471;0,695;-34,141;1,782;9,496;5,105;37,096;4,824;-1,575;-2,680;0,000;38,600;39,500;9,538;1,656;10,513;6,379;10,639;7,715;-3,059;26,421;0,000;273,840;Inf;285,000;285,000;8,885;3,053;8,334;23,254
26210,500;2,471;0,695;-34,141;1,782;9,496;5,105;37,096;4,824;-1,575;-2,680;0,000;38,600;39,500;9,538;1,656;10,516;6,858;10,670;8,098;-3,059;26,421;0,000;273,840;Inf;285,000;285,000;8,812;3,044;8,432;23,155
26211,000;2,471;0,695;-34,141;1,782;9,496;5,084;37,075;4,806;-1,582;-2,661;0,000;38,627;39,524;9,538;1,656;10,706;7,435;10,785;8,398;-3,059;26,425;0,000;275,540;Inf;285,000;285,000;9,036;3,034;8,497;23,142
26211,500;2,471;0,695;-34,141;1,782;9,496;5,084;37,075;4,806;-1,582;-2,661;0,000;38,600;39,500;9,538;1,656;10,705;6,869;10,760;8,081;-3,059;26,425;0,000;275,540;Inf;285,000;285,000;9,331;3,025;8,518;23,112
26212,000;2,411;0,568;-35,209;1,737;9,460;5,084;37,075;4,806;-1,582;-2,661;0,000;38,600;39,500;9,519;1,814;10,640;6,300;10,716;7,767;-3,059;26,425;0,000;274,040;Inf;285,000;285,000;9,104;3,016;8,467;23,042
26212,500;2,411;0,568;-35,209;1,737;9,460;5,084;37,075;4,806;-1,582;-2,661;0,000;38,600;39,500;9,519;1,814;10,553;5,999;10,625;7,598;-3,059;26,425;0,000;274,040;Inf;285,000;285,000;8,856;3,006;8,371;23,006
26213,000;2,411;0,568;-35,209;1,737;9,460;5,084;37,075;4,806;-1,582;-2,661;0,000;38,600;39,500;9,519;1,814;10,436;6,600;10,627;7,843;-3,059;26,425;0,000;275,140;Inf;285,000;285,000;8,694;2,996;8,304;22,994
26213,500;2,411;0,568;-35,209;1,737;9,460;5,084;37,075;4,806;-1,582;-2,661;0,000;38,600;39,500;9,519;1,814;10,508;7,052;10,654;8,085;-3,059;26,425;0,000;275,140;Inf;285,000;285,000;8,876;2,987;8,444;22,981
26214,000;2,411;0,568;-35,209;1,737;9,460;5,098;37,048;4,795;-1,583;-2,673;0,000;38,639;39,513;9,519;1,814;10,614;7,089;10,707;8,315;-3,055;26,433;0,000;273,740;Inf;285,000;285,000;9,075;2,977;8,463;22,949
26214,500;2,411;0,568;-35,209;1,737;9,460;5,098;37,048;4,795;-1,583;-2,673;0,000;38,600;39,500;9,519;1,814;10,665;6,820;10,719;8,146;-3,055;26,433;0,000;273,740;Inf;285,000;285,000;9,181;2,968;8,414;22,949
26215,000;2,411;0,568;-35,209;1,737;9,460;5,098;37,048;4,795;-1,583;-2,673;0,000;38,600;39,500;9,519;1,814;10,540;6,067;10,608;7,553;-3,055;26,433;0,000;274,940;Inf;285,000;285,000;9,088;2,959;8,353;22,909
26215,500;2,840;0,770;-34,293;1,769;9,408;5,098;37,048;4,795;-1,583;-2,673;0,000;38,600;39,500;9,623;1,799;10,428;6,292;10,571;7,693;-3,055;26,433;0,000;274,940;Inf;285,000;285,000;8,692;2,950;8,264;22,911
26216,000;2,840;0,770;-34,293;1,769;9,408;5,098;37,048;4,795;-1,583;-2,673;0,000;38,600;39,500;9,623;1,799;10,443;7,239;10,638;8,228;-3,055;26,433;0,000;273,040;Inf;285,000;285,000;8,746;2,948;8,304;22,911
26216,500;2,840;0,770;-34,293;1,769;9,408;5,098;37,048;4,795;-1,583;-2,673;0,000;38,600;39,500;9,623;1,799;10,606;7,428;10,751;8,415;-3,055;26,433;0,000;273,040;Inf;285,000;285,000;9,137;2,946;8,439;22,923
26217,000;2,840;0,770;-34,293;1,769;9,408;5,098;37,048;4,795;-1,583;-2,673;0,000;38,600;39,500;9,623;1,799;10,708;7,031;10,767;8,236;-3,055;26,433;0,000;274,940;Inf;285,000;285,000;9,300;2,945;8,474;22,943
26217,500;2,840;0,770;-34,293;1,769;9,408;5,094;37,010;4,816;-1,582;-2,666;0,000;38,636;39,554;9,623;1,799;10,695;6,769;10,754;8,013;-3,068;26,423;0,000;274,940;Inf;285,000;285,000;9,186;2,943;8,412;22,918
26218,000;2,840;0,770;-34,293;1,769;9,408;5,094;37,010;4,816;-1,582;-2,666;0,000;38,600;39,600;9,623;1,799;10,597;6,223;10,671;7,736;-3,068;26,423;0,000;274,140;Inf;285,000;285,000;9,058;2,941;8,324;22,915
26218,500;3,277;0,806;-35,209;1,736;9,439;5,094;37,010;4,816;-1,582;-2,666;0,000;38,600;39,600;9,450;1,816;10,553;7,139;10,708;8,276;-3,068;26,423;0,000;274,140;Inf;285,000;285,000;8,807;2,940;8,390;22,996
26219,000;3,277;0,806;-35,209;1,736;9,439;5,094;37,010;4,816;-1,582;-2,666;0,000;38,600;39,600;9,450;1,816;10,673;7,313;10,786;8,509;-3,068;26,423;0,000;274,840;Inf;285,000;285,000;9,169;2,945;8,508;23,074
26219,500;3,277;0,806;-35,209;1,736;9,439;5,094;37,010;4,816;-1,582;-2,666;0,000;38,600;39,600;9,450;1,816;10,732;6,971;10,811;8,306;-3,068;26,423;0,000;274,840;Inf;285,000;285,000;9,320;2,951;8,556;23,075
26220,000;3,277;0,806;-35,209;1,736;9,439;5,094;37,010;4,816;-1,582;-2,666;0,000;38,600;39,600;9,450;1,816;10,721;6,699;10,784;8,012;-3,068;26,423;0,000;274,240;Inf;285,000;285,000;9,205;2,956;8,541;23,021
26220,500;3,277;0,806;-35,209;1,736;9,439;5,077;37,056;4,843;-1,540;-2,666;0,000;38,642;39,538;9,450;1,816;10,659;6,587;10,763;7,874;-3,053;26,418;0,000;274,240;Inf;285,000;285,000;9,054;2,961;8,482;22,956
26221,000;3,277;0,806;-35,209;1,736;9,439;5,077;37,056;4,843;-1,540;-2,666;0,000;38,600;39,500;9,450;1,816;10,577;6,610;10,711;7,841;-3,053;26,418;0,000;274,540;Inf;285,000;285,000;8,971;2,966;8,449;22,906
26221,500;3,277;0,806;-35,209;1,736;9,439;5,077;37,056;4,843;-1,540;-2,666;0,000;38,600;39,500;9,450;1,816;10,596;6,831;10,711;8,124;-3,053;26,418;0,000;274,540;Inf;285,000;285,000;8,935;2,971;8,540;22,926
26222,000;3,227;0,858;-34,168;1,782;9,458;5,077;37,056;4,843;-1,540;-2,666;0,000;38,600;39,500;9,528;1,601;10,777;7,522;10,880;8,525;-3,053;26,418;0,000;273,940;Inf;285,000;285,000;9,065;2,976;8,594;22,977
26222,500;3,227;0,858;-34,168;1,782;9,458;5,077;37,056;4,843;-1,540;-2,666;0,000;38,600;39,500;9,528;1,601;10,813;7,014;10,863;8,258;-3,053;26,418;0,000;273,940;Inf;285,000;285,000;9,426;2,981;8,577;23,044
26223,000;3,227;0,858;-34,168;1,782;9,458;5,077;37,056;4,843;-1,540;-2,666;0,000;38,600;39,500;9,528;1,601;10,727;6,580;10,816;7,968;-3,053;26,418;0,000;274,840;Inf;285,000;285,000;9,237;2,985;8,546;23,087
26223,500;3,227;0,858;-34,168;1,782;9,458;5,077;37,056;4,843;-1,540;-2,666;0,000;38,600;39,500;9,528;1,601;10,640;6,487;10,779;7,881;-3,053;26,418;0,000;274,840;Inf;285,000;285,000;9,023;2,989;8,475;23,093
26224,000;3,227;0,858;-34,168;1,782;9,458;5,082;37,085;4,842;-1,508;-2,670;0,000;38,651;39,617;9,528;1,601;10,620;7,325;10,794;8,379;-3,059;26,422;0,000;274,140;Inf;285,000;285,000;8,947;2,993;8,467;23,146
26224,500;3,227;0,858;-34,168;1,782;9,458;5,082;37,085;4,842;-1,508;-2,670;0,000;38,700;39,600;9,528;1,601;10,759;7,493;10,877;8,660;-3,059;26,422;0,000;274,140;Inf;285,000;285,000;9,280;2,996;8,645;23,282
26225,000;2,989;0,718;-35,209;1,689;9,517;5,082;37,085;4,842;-1,508;-2,670;0,000;38,700;39,600;9,300;1,740;10,834;7,394;10,932;8,518;-3,059;26,422;0,000;274,640;Inf;285,000;285,000;9,447;3,000;8,661;23,347
26225,500;2,989;0,718;-35,209;1,689;9,517;5,082;37,085;4,842;-1,508;-2,670;0,000;38,700;39,600;9,300;1,740;10,759;6,507;10,842;7,955;-3,059;26,422;0,000;274,640;Inf;285,000;285,000;9,420;3,000;8,601;23,347
26226,000;2,989;0,718;-35,209;1,689;9,517;5,082;37,085;4,842;-1,508;-2,670;0,000;38,700;39,600;9,300;1,740;10,666;6,280;10,783;7,850;-3,059;26,422;0,000;273,440;Inf;285,000;285,000;9,016;3,000;8,542;23,340
26226,500;2,989;0,718;-35,209;1,689;9,517;5,082;37,085;4,842;-1,508;-2,670;0,000;38,700;39,600;9,300;1,740;10,583;6,668;10,762;8,015;-3,059;26,422;0,000;273,440;Inf;285,000;285,000;8,895;3,000;8,460;23,365
26227,000;2,989;0,718;-35,209;1,689;9,517;5,076;37,105;4,783;-1,490;-2,653;0,000;38,663;39,600;9,300;1,740;10,607;7,246;10,785;8,275;-3,047;26,434;0,000;274,440;Inf;285,000;285,000;9,007;2,999;8,518;23,374
26227,500;2,989;0,718;-35,209;1,689;9,517;5,076;37,105;4,783;-1,490;-2,653;0,000;38,700;39,600;9,300;1,740;10,747;7,411;10,860;8,578;-3,047;26,434;0,000;274,440;Inf;285,000;285,000;9,228;2,999;8,599;23,355
26228,000;2,748;0,647;-35,209;1,714;9,559;5,076;37,105;4,783;-1,490;-2,653;0,000;38,700;39,600;9,487;1,738;10,810;6,973;10,863;8,382;-3,047;26,434;0,000;273,740;Inf;285,000;285,000;9,399;2,999;8,612;23,302
26228,500;2,748;0,647;-35,209;1,714;9,559;5,076;37,105;4,783;-1,490;-2,653;0,000;38,700;39,600;9,487;1,738;10,785;6,622;10,853;7,920;-3,047;26,434;0,000;273,740;Inf;285,000;285,000;9,257;2,995;8,546;23,326
26229,000;2,748;0,647;-35,209;1,714;9,559;5,076;37,105;4,783;-1,490;-2,653;0,000;38,700;39,600;9,487;1,738;10,563;6,861;10,734;7,985;-3,047;26,434;0,000;274,940;Inf;285,000;285,000;9,045;2,991;8,476;23,325
26229,500;2,748;0,647;-35,209;1,714;9,559;5,076;37,105;4,783;-1,490;-2,653;0,000;38,700;39,600;9,487;1,738;10,642;7,621;10,808;8,508;-3,047;26,434;0,000;274,940;Inf;285,000;285,000;9,036;2,987;8,593;23,395
26230,000;2,748;0,647;-35,209;1,714;9,559;5,076;37,105;4,783;-1,490;-2,653;0,000;38,700;39,600;9,487;1,738;10,811;7,419;10,878;8,581;-3,047;26,434;0,000;274,240;Inf;285,000;285,000;9,395;2,983;8,689;23,420
26230,500;2,748;0,647;-35,209;1,714;9,559;5,084;37,029;4,781;-1,521;-2,659;0,000;38,665;39,557;9,487;1,738;10,867;6,991;10,912;8,329;-3,047;26,415;0,000;274,240;Inf;285,000;285,000;9,422;2,979;8,709;23,482
26231,000;2,748;0,647;-35,209;1,714;9,559;5,084;37,029;4,781;-1,521;-2,659;0,000;38,700;39,600;9,487;1,738;10,803;6,787;10,882;8,103;-3,047;26,415;0,000;274,540;Inf;285,000;285,000;9,275;2,975;8,626;23,572
26231,500;2,724;0,731;-33,254;1,765;9,415;5,084;37,029;4,781;-1,521;-2,659;0,000;38,700;39,600;9,782;1,704;10,700;6,324;10,813;7,878;-3,047;26,415;0,000;274,540;Inf;285,000;285,000;9,144;2,972;8,496;23,651
26232,000;2,724;0,731;-33,254;1,765;9,415;5,084;37,029;4,781;-1,521;-2,659;0,000;38,700;39,600;9,782;1,704;10,632;6,856;10,798;8,025;-3,047;26,415;0,000;274,640;Inf;285,000;285,000;8,929;2,968;8,551;23,713
26232,500;2,724;0,731;-33,254;1,765;9,415;5,084;37,029;4,781;-1,521;-2,659;0,000;38,700;39,600;9,782;1,704;10,742;7,581;10,892;8,561;-3,047;26,415;0,000;274,640;Inf;285,000;285,000;9,078;2,964;8,606;23,746
26233,000;2,724;0,731;-33,254;1,765;9,415;5,084;37,029;4,781;-1,521;-2,659;0,000;38,700;39,600;9,782;1,704;10,822;7,322;10,918;8,434;-3,047;26,415;0,000;274,640;Inf;285,000;285,000;9,444;2,960;8,630;23,758
26233,500;2,724;0,731;-33,254;1,765;9,415;5,091;37,033;4,821;-1,486;-2,665;0,000;38,663;39,587;9,782;1,704;10,768;6,644;10,858;8,091;-3,050;26,415;0,000;274,640;Inf;285,000;285,000;9,374;2,956;8,619;23,783
26234,000;2,724;0,731;-33,254;1,765;9,415;5,091;37,033;4,821;-1,486;-2,665;0,000;38,700;39,600;9,782;1,704;10,700;6,316;10,800;7,927;-3,050;26,415;0,000;274,640;Inf;285,000;285,000;9,090;2,952;8,543;23,809
26234,500;3,211;0,849;-34,352;1,761;9,450;5,091;37,033;4,821;-1,486;-2,665;0,000;38,700;39,600;9,560;1,740;10,613;6,883;10,805;8,070;-3,050;26,415;0,000;274,640;Inf;285,000;285,000;8,936;2,948;8,495;23,837
26235,000;3,211;0,849;-34,352;1,761;9,450;5,091;37,033;4,821;-1,486;-2,665;0,000;38,700;39,600;9,560;1,740;10,646;7,487;10,858;8,617;-3,050;26,415;0,000;274,540;Inf;285,000;285,000;9,093;2,953;8,669;23,849
26235,500;3,211;0,849;-34,352;1,761;9,450;5,091;37,033;4,821;-1,486;-2,665;0,000;38,700;39,600;9,560;1,740;10,843;7,418;10,937;8,709;-3,050;26,415;0,000;274,540;Inf;285,000;285,000;9,402;2,957;8,697;23,823
26236,000;3,211;0,849;-34,352;1,761;9,450;5,091;37,033;4,821;-1,486;-2,665;0,000;38,700;39,600;9,560;1,740;10,836;6,712;10,922;8,058;-3,050;26,415;0,000;274,640;Inf;285,000;285,000;9,477;2,961;8,680;23,804
26236,500;3,211;0,849;-34,352;1,761;9,450;5,091;37,033;4,821;-1,486;-2,665;0,000;38,700;39,600;9,560;1,740;10,753;6,620;10,882;7,913;-3,050;26,415;0,000;274,640;Inf;285,000;285,000;9,132;2,965;8,599;23,859
26237,000;3,211;0,849;-34,352;1,761;9,450;5,082;37,064;4,841;-1,462;-2,649;0,000;38,675;39,603;9,560;1,740;10,657;6,518;10,794;7,847;-3,039;26,415;0,000;274,740;Inf;285,000;285,000;9,042;2,969;8,538;23,865
26237,500;3,211;0,849;-34,352;1,761;9,450;5,082;37,064;4,841;-1,462;-2,649;0,000;38,700;39,600;9,560;1,740;10,624;6,723;10,779;8,103;-3,039;26,415;0,000;274,740;Inf;285,000;285,000;8,954;2,973;8,530;23,920
26238,000;2,852;0,758;-34,102;1,790;9,477;5,082;37,064;4,841;-1,462;-2,649;0,000;38,700;39,600;9,552;1,575;10,662;7,401;10,859;8,366;-3,039;26,415;0,000;274,540;Inf;285,000;285,000;9,057;2,977;8,571;23,866
26238,500;2,852;0,758;-34,102;1,790;9,477;5,082;37,064;4,841;-1,462;-2,649;0,000;38,700;39,600;9,552;1,575;10,728;7,376;10,879;8,362;-3,039;26,415;0,000;274,540;Inf;285,000;285,000;9,322;2,975;8,646;23,876
26239,000;2,852;0,758;-34,102;1,790;9,477;5,082;37,064;4,841;-1,462;-2,649;0,000;38,700;39,600;9,552;1,575;10,756;7,077;10,862;8,199;-3,039;26,415;0,000;274,240;Inf;285,000;285,000;9,336;2,973;8,579;23,914
26239,500;2,852;0,758;-34,102;1,790;9,477;5,082;37,064;4,841;-1,462;-2,649;0,000;38,700;39,600;9,552;1,575;10,577;6,611;10,680;7,864;-3,039;26,415;0,000;274,240;Inf;285,000;285,000;9,223;2,971;8,524;23,911
26240,000;2,852;0,758;-34,102;1,790;9,477;5,062;37,081;4,828;-1,442;-2,655;0,000;38,686;39,638;9,552;1,575;10,559;7,121;10,722;8,161;-3,044;26,419;0,000;274,540;Inf;285,000;285,000;8,933;2,969;8,500;23,915
