t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
26240,500;2,852;0,758;-34,102;1,790;9,477;5,062;37,081;4,828;-1,442;-2,655;0,000;38,700;39,600;9,552;1,575;10,631;7,352;10,777;8,444;-3,044;26,419;0,000;274,540;Inf;285,000;285,000;9,141;2,967;8,558;23,964
26241,000;3,307;0,766;-35,209;1,726;9,467;5,062;37,081;4,828;-1,442;-2,655;0,000;38,700;39,600;9,492;1,748;10,690;7,467;10,820;8,463;-3,044;26,419;0,000;274,740;Inf;285,000;285,000;9,301;2,965;8,624;23,972
26241,500;3,307;0,766;-35,209;1,726;9,467;5,062;37,081;4,828;-1,442;-2,655;0,000;38,700;39,600;9,492;1,748;10,717;7,103;10,783;8,158;-3,044;26,419;0,000;274,740;Inf;285,000;285,000;9,360;2,971;8,633;24,026
26242,000;3,307;0,766;-35,209;1,726;9,467;5,062;37,081;4,828;-1,442;-2,655;0,000;38,700;39,600;9,492;1,748;10,664;6,852;10,739;7,945;-3,044;26,419;0,000;274,640;Inf;285,000;285,000;9,190;2,976;8,550;24,041
26242,500;3,307;0,766;-35,209;1,726;9,467;5,062;37,081;4,828;-1,442;-2,655;0,000;38,700;39,600;9,492;1,748;10,560;6,793;10,689;7,910;-3,044;26,419;0,000;274,640;Inf;285,000;285,000;9,050;2,987;8,514;24,055
26243,000;3,307;0,766;-35,209;1,726;9,467;5,062;37,081;4,828;-1,442;-2,655;0,000;38,700;39,600;9,492;1,748;10,551;7,301;10,723;8,127;-3,044;26,419;0,000;274,440;Inf;285,000;285,000;8,988;2,987;8,550;24,086
26243,500;3,307;0,766;-35,209;1,726;9,467;5,060;37,088;4,789;-1,427;-2,659;0,000;38,683;39,596;9,492;1,748;10,664;7,371;10,788;8,385;-3,048;26,419;0,000;274,440;Inf;285,000;285,000;9,175;2,992;8,603;24,013
26244,000;3,307;0,766;-35,209;1,726;9,467;5,060;37,088;4,789;-1,427;-2,659;0,000;38,700;39,600;9,492;1,748;10,706;7,405;10,821;8,313;-3,048;26,419;0,000;274,640;Inf;285,000;285,000;9,302;2,997;8,640;23,981
26244,500;3,434;0,799;-35,209;1,720;9,526;5,060;37,088;4,789;-1,427;-2,659;0,000;38,700;39,600;9,464;1,706;10,688;6,941;10,755;8,049;-3,048;26,419;0,000;274,640;Inf;285,000;285,000;9,311;3,003;8,623;23,928
26245,000;3,434;0,799;-35,209;1,720;9,526;5,060;37,088;4,789;-1,427;-2,659;0,000;38,700;39,600;9,464;1,706;10,613;6,724;10,674;7,788;-3,048;26,419;0,000;274,540;Inf;285,000;285,000;9,108;3,010;8,573;23,894
26245,500;3,434;0,799;-35,209;1,720;9,526;5,060;37,088;4,789;-1,427;-2,659;0,000;38,700;39,600;9,464;1,706;10,508;6,933;10,658;8,059;-3,048;26,419;0,000;274,540;Inf;285,000;285,000;8,950;3,017;8,565;23,844
26246,000;3,434;0,799;-35,209;1,720;9,526;5,060;37,088;4,789;-1,427;-2,659;0,000;38,700;39,600;9,464;1,706;10,601;7,327;10,783;8,310;-3,048;26,419;0,000;274,740;Inf;285,000;285,000;9,039;3,023;8,661;23,842
26246,500;3,434;0,799;-35,209;1,720;9,526;5,098;37,038;4,799;-1,439;-2,670;0,000;38,685;39,611;9,464;1,706;10,745;7,387;10,861;8,216;-3,062;26,409;0,000;274,740;Inf;285,000;285,000;9,255;3,030;8,698;23,839
26247,000;3,434;0,799;-35,209;1,720;9,526;5,098;37,038;4,799;-1,439;-2,670;0,000;38,700;39,600;9,464;1,706;10,708;7,161;10,797;8,055;-3,062;26,409;0,000;274,440;Inf;285,000;285,000;9,302;3,037;8,675;23,811
26247,500;2,367;0,647;-33,013;1,732;9,446;5,098;37,038;4,799;-1,439;-2,670;0,000;38,700;39,600;9,638;1,689;10,623;6,841;10,716;7,797;-3,062;26,409;0,000;274,440;Inf;285,000;285,000;9,180;3,043;8,607;23,797
26248,000;2,367;0,647;-33,013;1,732;9,446;5,098;37,038;4,799;-1,439;-2,670;0,000;38,700;39,600;9,638;1,689;10,539;6,941;10,678;7,842;-3,062;26,409;0,000;274,640;Inf;285,000;285,000;8,994;3,032;8,534;23,730
26248,500;2,367;0,647;-33,013;1,732;9,446;5,098;37,038;4,799;-1,439;-2,670;0,000;38,700;39,600;9,638;1,689;10,545;7,100;10,704;8,060;-3,062;26,409;0,000;274,640;Inf;285,000;285,000;9,000;3,021;8,555;23,716
26249,000;2,367;0,647;-33,013;1,732;9,446;5,098;37,038;4,799;-1,439;-2,670;0,000;38,700;39,600;9,638;1,689;10,639;7,704;10,804;8,476;-3,062;26,409;0,000;274,440;Inf;285,000;285,000;9,102;3,011;8,682;23,607
26249,500;2,367;0,647;-33,013;1,732;9,446;5,098;37,038;4,799;-1,439;-2,670;0,000;38,700;39,600;9,638;1,689;10,750;7,498;10,828;8,339;-3,062;26,409;0,000;274,440;Inf;285,000;285,000;9,406;3,000;8,679;23,571
26250,000;2,367;0,647;-33,013;1,732;9,446;5,058;37,015;4,812;-1,419;-2,670;0,000;38,689;39,670;9,638;1,689;10,574;6,646;10,640;7,631;-3,059;26,408;0,000;274,740;Inf;285,000;285,000;9,353;2,990;8,589;23,566
26250,500;2,367;0,647;-33,013;1,732;9,446;5,058;37,015;4,812;-1,419;-2,670;0,000;38,700;39,700;9,638;1,689;10,463;6,917;10,634;8,006;-3,059;26,408;0,000;274,740;Inf;285,000;285,000;8,873;2,979;8,528;23,492
26251,000;2,802;0,710;-34,273;1,729;9,444;5,058;37,015;4,812;-1,419;-2,670;0,000;38,700;39,700;9,605;1,764;10,542;7,597;10,747;8,547;-3,059;26,408;0,000;274,540;Inf;285,000;285,000;9,005;2,969;8,549;23,377
26251,500;2,802;0,710;-34,273;1,729;9,444;5,058;37,015;4,812;-1,419;-2,670;0,000;38,700;39,700;9,605;1,764;10,779;7,999;10,908;8,755;-3,059;26,408;0,000;274,540;Inf;285,000;285,000;9,358;2,967;8,704;23,276
26252,000;2,802;0,710;-34,273;1,729;9,444;5,058;37,015;4,812;-1,419;-2,670;0,000;38,700;39,700;9,605;1,764;10,849;7,506;10,892;8,385;-3,059;26,408;0,000;274,640;Inf;285,000;285,000;9,610;2,964;8,760;23,211
26252,500;2,802;0,710;-34,273;1,729;9,444;5,058;37,015;4,812;-1,419;-2,670;0,000;38,700;39,700;9,605;1,764;10,750;7,068;10,797;7,955;-3,059;26,408;0,000;274,640;Inf;285,000;285,000;9,408;2,961;8,652;23,218
26253,000;2,802;0,710;-34,273;1,729;9,444;5,066;37,057;4,817;-1,376;-2,669;0,000;38,690;39,613;9,605;1,764;10,611;6,592;10,675;7,606;-3,058;26,422;0,000;274,540;Inf;285,000;285,000;9,142;2,959;8,536;23,253
26253,500;2,802;0,710;-34,273;1,729;9,444;5,066;37,057;4,817;-1,376;-2,669;0,000;38,700;39,600;9,605;1,764;10,491;7,464;10,704;8,299;-3,058;26,422;0,000;274,540;Inf;285,000;285,000;8,871;2,956;8,552;23,237
26254,000;2,969;0,796;-34,032;1,773;9,424;5,066;37,057;4,817;-1,376;-2,669;0,000;38,700;39,600;9,562;1,608;10,705;7,749;10,835;8,639;-3,058;26,422;0,000;274,940;Inf;285,000;285,000;9,240;2,954;8,652;23,208
26254,500;2,969;0,796;-34,032;1,773;9,424;5,066;37,057;4,817;-1,376;-2,669;0,000;38,700;39,600;9,562;1,608;10,764;7,531;10,884;8,445;-3,058;26,422;0,000;274,940;Inf;285,000;285,000;9,482;2,954;8,722;23,204
26255,000;2,969;0,796;-34,032;1,773;9,424;5,066;37,057;4,817;-1,376;-2,669;0,000;38,700;39,600;9,562;1,608;10,735;7,035;10,799;8,042;-3,058;26,422;0,000;274,840;Inf;285,000;285,000;9,406;2,954;8,732;23,128
26255,500;2,969;0,796;-34,032;1,773;9,424;5,066;37,057;4,817;-1,376;-2,669;0,000;38,700;39,600;9,562;1,608;10,625;6,825;10,712;7,735;-3,058;26,422;0,000;274,840;Inf;285,000;285,000;9,153;2,954;8,677;23,087
26256,000;2,969;0,796;-34,032;1,773;9,424;5,041;37,092;4,820;-1,341;-2,672;0,000;38,694;39,616;9,562;1,608;10,497;6,583;10,619;7,635;-3,064;26,410;0,000;274,640;Inf;285,000;285,000;8,974;2,955;8,568;23,048
26256,500;2,969;0,796;-34,032;1,773;9,424;5,041;37,092;4,820;-1,341;-2,672;0,000;38,700;39,600;9,562;1,608;10,470;7,390;10,689;8,333;-3,064;26,410;0,000;274,640;Inf;285,000;285,000;8,833;2,955;8,701;22,986
26257,000;2,969;0,796;-34,032;1,773;9,424;5,041;37,092;4,820;-1,341;-2,672;0,000;38,700;39,600;9,562;1,608;10,877;7,832;10,941;8,596;-3,064;26,410;0,000;274,640;Inf;285,000;285,000;9,220;2,955;8,796;22,923
26257,500;3,044;0,788;-34,594;1,734;9,501;5,041;37,092;4,820;-1,341;-2,672;0,000;38,700;39,600;9,457;1,605;10,776;7,150;10,857;8,123;-3,064;26,410;0,000;274,640;Inf;285,000;285,000;9,561;2,955;8,764;22,931
26258,000;3,044;0,788;-34,594;1,734;9,501;5,041;37,092;4,820;-1,341;-2,672;0,000;38,700;39,600;9,457;1,605;10,689;6,887;10,781;7,897;-3,064;26,410;0,000;274,840;Inf;285,000;285,000;9,227;2,957;8,722;22,934
26258,500;3,044;0,788;-34,594;1,734;9,501;5,041;37,092;4,820;-1,341;-2,672;0,000;38,700;39,600;9,457;1,605;10,591;6,669;10,703;7,807;-3,064;26,410;0,000;274,840;Inf;285,000;285,000;9,064;2,958;8,654;22,937
26259,000;3,044;0,788;-34,594;1,734;9,501;5,041;37,092;4,820;-1,341;-2,672;0,000;38,700;39,600;9,457;1,605;10,555;7,228;10,750;8,088;-3,064;26,410;0,000;274,940;Inf;285,000;285,000;8,942;2,960;8,667;23,001
26259,500;3,044;0,788;-34,594;1,734;9,501;5,050;37,078;4,796;-1,328;-2,669;0,000;38,690;39,578;9,457;1,605;10,597;7,616;10,810;8,251;-3,062;26,411;0,000;274,940;Inf;285,000;285,000;9,155;2,961;8,774;23,059
26260,000;3,044;0,788;-34,594;1,734;9,501;5,050;37,078;4,796;-1,328;-2,669;0,000;38,700;39,600;9,457;1,605;10,707;7,546;10,832;8,294;-3,062;26,411;0,000;274,840;Inf;285,000;285,000;9,318;2,962;8,782;23,076
26260,500;2,530;0,682;-33,708;1,812;9,421;5,050;37,078;4,796;-1,328;-2,669;0,000;38,700;39,600;9,610;1,545;10,738;7,322;10,862;8,162;-3,062;26,411;0,000;274,840;Inf;285,000;285,000;9,345;2,964;8,714;23,139
26261,000;2,530;0,682;-33,708;1,812;9,421;5,050;37,078;4,796;-1,328;-2,669;0,000;38,700;39,600;9,610;1,545;10,587;6,886;10,716;7,938;-3,062;26,411;0,000;274,540;Inf;285,000;285,000;9,271;2,957;8,659;23,112
26261,500;2,530;0,682;-33,708;1,812;9,421;5,050;37,078;4,796;-1,328;-2,669;0,000;38,700;39,600;9,610;1,545;10,549;7,147;10,723;7,957;-3,062;26,411;0,000;274,540;Inf;285,000;285,000;9,032;2,950;8,639;23,153
26262,000;2,530;0,682;-33,708;1,812;9,421;5,050;37,078;4,796;-1,328;-2,669;0,000;38,700;39,600;9,610;1,545;10,626;7,442;10,799;8,385;-3,062;26,411;0,000;274,440;Inf;285,000;285,000;9,094;2,943;8,681;23,153
26262,500;2,530;0,682;-33,708;1,812;9,421;5,070;37,054;4,778;-1,331;-2,675;0,000;38,685;39,637;9,610;1,545;10,745;7,642;10,895;8,574;-3,062;26,414;0,000;274,440;Inf;285,000;285,000;9,313;2,936;8,747;23,159
26263,000;2,530;0,682;-33,708;1,812;9,421;5,070;37,054;4,778;-1,331;-2,675;0,000;38,700;39,600;9,610;1,545;10,790;7,262;10,878;8,347;-3,062;26,414;0,000;274,840;Inf;285,000;285,000;9,464;2,929;8,744;23,125
26263,500;2,530;0,682;-33,708;1,812;9,421;5,070;37,054;4,778;-1,331;-2,675;0,000;38,700;39,600;9,610;1,545;10,751;7,014;10,806;7,999;-3,062;26,414;0,000;274,840;Inf;285,000;285,000;9,319;2,923;8,674;23,099
26264,000;2,694;0,665;-35,145;1,685;9,510;5,070;37,054;4,778;-1,331;-2,675;0,000;38,700;39,600;9,583;1,863;10,607;6,754;10,726;7,746;-3,062;26,414;0,000;275,040;Inf;285,000;285,000;9,143;2,916;8,638;23,256
26264,500;2,694;0,665;-35,145;1,685;9,510;5,070;37,054;4,778;-1,331;-2,675;0,000;38,700;39,600;9,583;1,863;10,619;7,676;10,843;8,444;-3,062;26,414;0,000;275,040;Inf;285,000;285,000;8,958;2,913;8,683;23,332
26265,000;2,694;0,665;-35,145;1,685;9,510;5,070;37,054;4,778;-1,331;-2,675;0,000;38,700;39,600;9,583;1,863;10,723;7,695;10,884;8,381;-3,062;26,414;0,000;275,040;Inf;285,000;285,000;9,396;2,909;8,775;23,446
26265,500;2,694;0,665;-35,145;1,685;9,510;5,070;37,054;4,778;-1,331;-2,675;0,000;38,700;39,600;9,583;1,863;10,770;7,448;10,898;8,280;-3,062;26,414;0,000;275,040;Inf;285,000;285,000;9,421;2,906;8,786;23,448
26266,000;2,694;0,665;-35,145;1,685;9,510;5,067;37,042;4,807;-1,295;-2,679;0,000;38,698;39,667;9,583;1,863;10,721;7,157;10,861;8,050;-3,055;26,416;0,000;274,940;Inf;285,000;285,000;9,349;2,902;8,755;23,464
26266,500;2,694;0,665;-35,145;1,685;9,510;5,067;37,042;4,807;-1,295;-2,679;0,000;38,700;39,700;9,583;1,863;10,593;6,990;10,799;7,930;-3,055;26,416;0,000;274,940;Inf;285,000;285,000;9,197;2,899;8,693;23,508
26267,000;3,428;0,812;-35,209;1,703;9,589;5,067;37,042;4,807;-1,295;-2,679;0,000;38,700;39,700;9,394;1,708;10,599;7,072;10,780;8,063;-3,055;26,416;0,000;274,940;Inf;285,000;285,000;9,078;2,895;8,702;23,527
26267,500;3,428;0,812;-35,209;1,703;9,589;5,067;37,042;4,807;-1,295;-2,679;0,000;38,700;39,700;9,394;1,708;10,675;7,597;10,863;8,560;-3,055;26,416;0,000;274,940;Inf;285,000;285,000;9,128;2,904;8,806;23,527
26268,000;3,428;0,812;-35,209;1,703;9,589;5,067;37,042;4,807;-1,295;-2,679;0,000;38,700;39,700;9,394;1,708;10,849;7,478;10,962;8,416;-3,055;26,416;0,000;275,340;Inf;285,000;285,000;9,424;2,913;8,838;23,529
26268,500;3,428;0,812;-35,209;1,703;9,589;5,067;37,042;4,807;-1,295;-2,679;0,000;38,700;39,700;9,394;1,708;10,753;6,999;10,861;8,096;-3,055;26,416;0,000;275,340;Inf;285,000;285,000;9,426;2,921;8,827;23,504
26269,000;3,428;0,812;-35,209;1,703;9,589;5,066;37,059;4,819;-1,263;-2,670;0,000;38,690;39,695;9,394;1,708;10,654;6,869;10,785;7,871;-3,053;26,414;0,000;274,940;Inf;285,000;285,000;9,177;2,929;8,786;23,448
26269,500;3,428;0,812;-35,209;1,703;9,589;5,066;37,059;4,819;-1,263;-2,670;0,000;38,700;39,700;9,394;1,708;10,640;7,106;10,781;8,180;-3,053;26,414;0,000;274,940;Inf;285,000;285,000;9,045;2,938;8,716;23,397
26270,000;3,428;0,812;-35,209;1,703;9,589;5,066;37,059;4,819;-1,263;-2,670;0,000;38,700;39,700;9,394;1,708;10,637;7,527;10,860;8,374;-3,053;26,414;0,000;274,840;Inf;285,000;285,000;9,177;2,946;8,727;23,355
26270,500;2,988;0,794;-34,352;1,763;9,396;5,066;37,059;4,819;-1,263;-2,670;0,000;38,700;39,700;9,583;1,769;10,693;7,627;10,898;8,337;-3,053;26,414;0,000;274,840;Inf;285,000;285,000;9,350;2,954;8,817;23,307
26271,000;2,988;0,794;-34,352;1,763;9,396;5,066;37,059;4,819;-1,263;-2,670;0,000;38,700;39,700;9,583;1,769;10,782;7,465;10,908;8,257;-3,053;26,414;0,000;275,040;Inf;285,000;285,000;9,389;2,954;8,795;23,281
26271,500;2,988;0,794;-34,352;1,763;9,396;5,066;37,059;4,819;-1,263;-2,670;0,000;38,700;39,700;9,583;1,769;10,696;7,113;10,828;7,993;-3,053;26,414;0,000;275,040;Inf;285,000;285,000;9,353;2,955;8,771;23,342
26272,000;2,988;0,794;-34,352;1,763;9,396;5,066;37,059;4,819;-1,263;-2,670;0,000;38,700;39,700;9,583;1,769;10,665;7,059;10,790;8,100;-3,053;26,414;0,000;274,540;Inf;285,000;285,000;9,158;2,955;8,732;23,343
26272,500;2,988;0,794;-34,352;1,763;9,396;5,048;37,083;4,823;-1,234;-2,668;0,000;38,696;39,647;9,583;1,769;10,673;7,574;10,857;8,386;-3,040;26,420;0,000;274,540;Inf;285,000;285,000;9,154;2,956;8,746;23,416
26273,000;2,988;0,794;-34,352;1,763;9,396;5,048;37,083;4,823;-1,234;-2,668;0,000;38,700;39,600;9,583;1,769;10,741;7,685;10,918;8,413;-3,040;26,420;0,000;274,640;Inf;285,000;285,000;9,372;2,956;8,823;23,527
26273,500;3,038;0,801;-33,498;1,724;9,413;5,048;37,083;4,823;-1,234;-2,668;0,000;38,700;39,600;9,661;1,718;10,796;7,522;10,933;8,310;-3,040;26,420;0,000;274,640;Inf;285,000;285,000;9,439;2,957;8,836;23,544
26274,000;3,038;0,801;-33,498;1,724;9,413;5,048;37,083;4,823;-1,234;-2,668;0,000;38,700;39,600;9,661;1,718;10,747;7,209;10,879;8,115;-3,040;26,420;0,000;274,540;Inf;285,000;285,000;9,391;2,958;8,761;23,551
26274,500;3,038;0,801;-33,498;1,724;9,413;5,048;37,083;4,823;-1,234;-2,668;0,000;38,700;39,600;9,661;1,718;10,622;7,093;10,806;7,968;-3,040;26,420;0,000;274,540;Inf;285,000;285,000;9,238;2,959;8,724;23,569
26275,000;3,038;0,801;-33,498;1,724;9,413;5,048;37,083;4,823;-1,234;-2,668;0,000;38,700;39,600;9,661;1,718;10,628;7,227;10,785;8,206;-3,040;26,420;0,000;274,940;Inf;285,000;285,000;9,122;2,961;8,749;23,527
26275,500;3,038;0,801;-33,498;1,724;9,413;5,033;37,064;4,794;-1,228;-2,665;0,000;38,676;39,593;9,661;1,718;10,695;7,738;10,923;8,599;-3,043;26,415;0,000;274,940;Inf;285,000;285,000;9,212;2,962;8,815;23,524
26276,000;3,038;0,801;-33,498;1,724;9,413;5,033;37,064;4,794;-1,228;-2,665;0,000;38,700;39,600;9,661;1,718;10,764;7,547;10,934;8,366;-3,043;26,415;0,000;275,140;Inf;285,000;285,000;9,489;2,963;8,819;23,553
26276,500;2,833;0,655;-35,209;1,699;9,509;5,033;37,064;4,794;-1,228;-2,665;0,000;38,700;39,600;9,475;1,793;10,725;7,145;10,868;8,142;-3,043;26,415;0,000;275,140;Inf;285,000;285,000;9,403;2,965;8,802;23,560
26277,000;2,833;0,655;-35,209;1,699;9,509;5,033;37,064;4,794;-1,228;-2,665;0,000;38,700;39,600;9,475;1,793;10,619;6,854;10,772;7,888;-3,043;26,415;0,000;275,240;Inf;285,000;285,000;9,220;2,962;8,732;23,543
26277,500;2,833;0,655;-35,209;1,699;9,509;5,033;37,064;4,794;-1,228;-2,665;0,000;38,700;39,600;9,475;1,793;10,586;7,148;10,803;8,086;-3,043;26,415;0,000;275,240;Inf;285,000;285,000;9,033;2,960;8,702;23,594
26278,000;2,833;0,655;-35,209;1,699;9,509;5,033;37,064;4,794;-1,228;-2,665;0,000;38,700;39,600;9,475;1,793;10,676;7,440;10,833;8,410;-3,043;26,415;0,000;274,840;Inf;285,000;285,000;9,156;2,958;8,771;23,610
26278,500;2,833;0,655;-35,209;1,699;9,509;5,033;37,064;4,794;-1,228;-2,665;0,000;38,700;39,600;9,475;1,793;10,818;7,524;10,974;8,448;-3,043;26,415;0,000;274,840;Inf;285,000;285,000;9,340;2,956;8,809;23,602
26279,000;2,833;0,655;-35,209;1,699;9,509;5,042;37,017;4,778;-1,212;-2,658;0,000;38,686;39,645;9,475;1,793;10,752;6,906;10,864;8,116;-3,040;26,415;0,000;274,840;Inf;285,000;285,000;9,441;2,954;8,788;23,605
26279,500;2,833;0,655;-35,209;1,699;9,509;5,042;37,017;4,778;-1,212;-2,658;0,000;38,700;39,600;9,475;1,793;10,688;6,765;10,800;7,930;-3,040;26,415;0,000;274,840;Inf;285,000;285,000;9,160;2,952;8,711;23,623
26280,000;2,296;0,614;-33,840;1,743;9,388;5,042;37,017;4,778;-1,212;-2,658;0,000;38,700;39,600;9,629;1,732;10,587;7,054;10,791;8,143;-3,040;26,415;0,000;275,040;Inf;285,000;285,000;9,046;2,950;8,660;23,610
26280,500;2,296;0,614;-33,840;1,743;9,388;5,042;37,017;4,778;-1,212;-2,658;0,000;38,700;39,600;9,629;1,732;10,677;7,668;10,888;8,419;-3,040;26,415;0,000;275,040;Inf;285,000;285,000;9,144;2,939;8,730;23,614
26281,000;2,296;0,614;-33,840;1,743;9,388;5,042;37,017;4,778;-1,212;-2,658;0,000;38,700;39,600;9,629;1,732;10,838;7,644;10,965;8,606;-3,040;26,415;0,000;275,040;Inf;285,000;285,000;9,413;2,929;8,860;23,662
26281,500;2,296;0,614;-33,840;1,743;9,388;5,042;37,017;4,778;-1,212;-2,658;0,000;38,700;39,600;9,629;1,732;10,876;7,362;10,952;8,370;-3,040;26,415;0,000;275,040;Inf;285,000;285,000;9,513;2,918;8,827;23,697
26282,000;2,296;0,614;-33,840;1,743;9,388;5,046;37,048;4,828;-1,165;-2,634;0,000;38,699;39,633;9,629;1,732;10,669;6,714;10,765;7,706;-3,016;26,426;0,000;275,140;Inf;285,000;285,000;9,390;2,908;8,724;23,713
26282,500;2,296;0,614;-33,840;1,743;9,388;5,046;37,048;4,828;-1,165;-2,634;0,000;38,700;39,600;9,629;1,732;10,471;6,694;10,643;7,683;-3,016;26,426;0,000;275,140;Inf;285,000;285,000;8,963;2,898;8,639;23,675
26283,000;3,084;0,741;-35,209;1,742;9,549;5,046;37,048;4,828;-1,165;-2,634;0,000;38,700;39,600;9,485;1,696;10,561;7,299;10,767;8,237;-3,016;26,426;0,000;275,540;Inf;285,000;285,000;8,873;2,888;8,626;23,687
26283,500;3,084;0,741;-35,209;1,742;9,549;5,046;37,048;4,828;-1,165;-2,634;0,000;38,700;39,600;9,485;1,696;10,644;7,650;10,829;8,323;-3,016;26,426;0,000;275,540;Inf;285,000;285,000;9,216;2,892;8,724;23,656
26284,000;3,084;0,741;-35,209;1,742;9,549;5,046;37,048;4,828;-1,165;-2,634;0,000;38,700;39,600;9,485;1,696;10,736;7,489;10,859;8,262;-3,016;26,426;0,000;275,340;Inf;285,000;285,000;9,362;2,895;8,759;23,579
26284,500;3,084;0,741;-35,209;1,742;9,549;5,046;37,048;4,828;-1,165;-2,634;0,000;38,700;39,600;9,485;1,696;10,736;7,161;10,823;8,057;-3,016;26,426;0,000;275,340;Inf;285,000;285,000;9,337;2,898;8,671;23,514
26285,000;3,084;0,741;-35,209;1,742;9,549;5,046;37,048;4,828;-1,165;-2,634;0,000;38,700;39,600;9,485;1,696;10,663;6,863;10,730;7,818;-3,016;26,426;0,000;275,540;Inf;285,000;285,000;9,194;2,901;8,592;23,508
26285,500;3,084;0,741;-35,209;1,742;9,549;5,041;37,079;4,813;-1,147;-2,627;0,000;38,693;39,572;9,485;1,696;10,488;7,084;10,671;7,930;-3,031;26,427;0,000;275,540;Inf;285,000;285,000;9,018;2,904;8,600;23,518
26286,000;3,084;0,741;-35,209;1,742;9,549;5,041;37,079;4,813;-1,147;-2,627;0,000;38,700;39,600;9,485;1,696;10,644;7,578;10,789;8,530;-3,031;26,427;0,000;275,440;Inf;285,000;285,000;9,043;2,907;8,678;23,490
26286,500;3,452;0,816;-35,209;1,650;9,524;5,041;37,079;4,813;-1,147;-2,627;0,000;38,700;39,600;9,498;1,804;10,704;7,404;10,812;8,381;-3,031;26,427;0,000;275,440;Inf;285,000;285,000;9,385;2,910;8,730;23,494
26287,000;3,452;0,816;-35,209;1,650;9,524;5,041;37,079;4,813;-1,147;-2,627;0,000;38,700;39,600;9,498;1,804;10,734;7,026;10,777;8,085;-3,031;26,427;0,000;275,440;Inf;285,000;285,000;9,325;2,919;8,732;23,497
26287,500;3,452;0,816;-35,209;1,650;9,524;5,041;37,079;4,813;-1,147;-2,627;0,000;38,700;39,600;9,498;1,804;10,650;6,830;10,739;7,806;-3,031;26,427;0,000;275,440;Inf;285,000;285,000;9,156;2,927;8,701;23,519
26288,000;3,452;0,816;-35,209;1,650;9,524;5,041;37,079;4,813;-1,147;-2,627;0,000;38,700;39,600;9,498;1,804;10,558;6,705;10,654;7,738;-3,031;26,427;0,000;275,640;Inf;285,000;285,000;9,006;2,936;8,564;23,493
26288,500;3,452;0,816;-35,209;1,650;9,524;5,041;37,102;4,824;-1,135;-2,645;0,000;38,680;39,544;9,498;1,804;10,564;6,968;10,694;8,038;-3,026;26,423;0,000;275,640;Inf;285,000;285,000;8,914;2,944;8,613;23,521
26289,000;3,452;0,816;-35,209;1,650;9,524;5,041;37,102;4,824;-1,135;-2,645;0,000;38,700;39,500;9,498;1,804;10,773;7,666;10,876;8,488;-3,026;26,423;0,000;275,440;Inf;285,000;285,000;9,066;2,953;8,701;23,460
26289,500;3,447;0,801;-35,209;1,657;9,479;5,041;37,102;4,824;-1,135;-2,645;0,000;38,700;39,500;9,499;1,795;10,819;7,272;10,882;8,231;-3,026;26,423;0,000;275,440;Inf;285,000;285,000;9,451;2,961;8,760;23,371
26290,000;3,447;0,801;-35,209;1,657;9,479;5,041;37,102;4,824;-1,135;-2,645;0,000;38,700;39,500;9,499;1,795;10,742;7,054;10,806;7,998;-3,026;26,423;0,000;275,240;Inf;285,000;285,000;9,301;2,969;8,702;23,420
26290,500;3,447;0,801;-35,209;1,657;9,479;5,041;37,102;4,824;-1,135;-2,645;0,000;38,700;39,500;9,499;1,795;10,596;6,927;10,725;7,958;-3,026;26,423;0,000;275,240;Inf;285,000;285,000;9,150;2,977;8,614;23,558
26291,000;3,447;0,801;-35,209;1,657;9,479;5,041;37,102;4,824;-1,135;-2,645;0,000;38,700;39,500;9,499;1,795;10,578;7,356;10,765;8,163;-3,026;26,423;0,000;275,040;Inf;285,000;285,000;9,051;2,984;8,600;23,651
26291,500;3,447;0,801;-35,209;1,657;9,479;5,041;37,102;4,824;-1,135;-2,645;0,000;38,700;39,500;9,499;1,795;10,692;7,665;10,865;8,603;-3,026;26,423;0,000;275,040;Inf;285,000;285,000;9,216;2,992;8,791;23,710
26292,000;3,447;0,801;-35,209;1,657;9,479;5,049;37,044;4,780;-1,137;-2,643;0,000;38,682;39,543;9,499;1,795;10,862;7,822;10,968;8,755;-3,029;26,417;0,000;275,240;Inf;285,000;285,000;9,456;3,000;8,826;23,626
26292,500;3,447;0,801;-35,209;1,657;9,479;5,049;37,044;4,780;-1,137;-2,643;0,000;38,700;39,500;9,499;1,795;10,845;7,178;10,868;8,069;-3,029;26,417;0,000;275,240;Inf;285,000;285,000;9,602;3,007;8,796;23,582
26293,000;2,450;0,542;-35,209;1,651;9,485;5,049;37,044;4,780;-1,137;-2,643;0,000;38,700;39,500;9,469;1,787;10,664;6,825;10,729;7,845;-3,029;26,417;0,000;275,240;Inf;285,000;285,000;9,240;3,014;8,701;23,528
26293,500;2,450;0,542;-35,209;1,651;9,485;5,049;37,044;4,780;-1,137;-2,643;0,000;38,700;39,500;9,469;1,787;10,597;7,222;10,768;8,191;-3,029;26,417;0,000;275,240;Inf;285,000;285,000;9,016;3,005;8,686;23,520
26294,000;2,450;0,542;-35,209;1,651;9,485;5,049;37,044;4,780;-1,137;-2,643;0,000;38,700;39,500;9,469;1,787;10,726;7,920;10,908;8,655;-3,029;26,417;0,000;275,040;Inf;285,000;285,000;9,195;2,996;8,754;23,435
26294,500;2,450;0,542;-35,209;1,651;9,485;5,049;37,044;4,780;-1,137;-2,643;0,000;38,700;39,500;9,469;1,787;10,919;7,856;11,011;8,660;-3,029;26,417;0,000;275,040;Inf;285,000;285,000;9,552;2,987;8,867;23,376
26295,000;2,450;0,542;-35,209;1,651;9,485;5,070;37,005;4,822;-1,110;-2,643;0,000;38,678;39,581;9,469;1,787;10,948;7,525;10,966;8,411;-3,024;26,430;0,000;274,840;Inf;285,000;285,000;9,611;2,978;8,830;23,326
26295,500;2,450;0,542;-35,209;1,651;9,485;5,070;37,005;4,822;-1,110;-2,643;0,000;38,700;39,600;9,469;1,787;10,828;7,078;10,862;8,041;-3,024;26,430;0,000;274,840;Inf;285,000;285,000;9,463;2,969;8,748;23,227
26296,000;2,858;0,771;-33,156;1,720;9,456;5,070;37,005;4,822;-1,110;-2,643;0,000;38,700;39,600;9,637;1,704;10,612;6,904;10,699;7,907;-3,024;26,430;0,000;275,040;Inf;285,000;285,000;9,202;2,961;8,688;23,146
26296,500;2,858;0,771;-33,156;1,720;9,456;5,070;37,005;4,822;-1,110;-2,643;0,000;38,700;39,600;9,637;1,704;10,628;7,664;10,794;8,396;-3,024;26,430;0,000;275,040;Inf;285,000;285,000;9,030;2,959;8,756;23,047
26297,000;2,858;0,771;-33,156;1,720;9,456;5,070;37,005;4,822;-1,110;-2,643;0,000;38,700;39,600;9,637;1,704;10,828;7,877;10,924;8,654;-3,024;26,430;0,000;274,940;Inf;285,000;285,000;9,371;2,957;8,846;23,044
26297,500;2,858;0,771;-33,156;1,720;9,456;5,070;37,005;4,822;-1,110;-2,643;0,000;38,700;39,600;9,637;1,704;10,924;7,513;10,932;8,336;-3,024;26,430;0,000;274,940;Inf;285,000;285,000;9,571;2,956;8,900;23,041
26298,000;2,858;0,771;-33,156;1,720;9,456;5,070;37,005;4,822;-1,110;-2,643;0,000;38,700;39,600;9,637;1,704;10,782;7,108;10,839;8,006;-3,024;26,430;0,000;275,040;Inf;285,000;285,000;9,426;2,954;8,828;22,983
26298,500;2,858;0,771;-33,156;1,720;9,456;5,061;37,035;4,831;-1,085;-2,651;0,000;38,665;39,594;9,637;1,704;10,656;6,697;10,681;7,636;-3,031;26,418;0,000;275,040;Inf;285,000;285,000;9,184;2,953;8,637;22,988
26299,000;2,858;0,771;-33,156;1,720;9,456;5,061;37,035;4,831;-1,085;-2,651;0,000;38,700;39,600;9,637;1,704;10,548;6,911;10,671;7,740;-3,031;26,418;0,000;275,040;Inf;285,000;285,000;8,917;2,951;8,663;23,006
26299,500;3,315;0,847;-33,837;1,753;9,468;5,061;37,035;4,831;-1,085;-2,651;0,000;38,700;39,600;9,679;1,617;10,679;7,895;10,893;8,559;-3,031;26,418;0,000;275,040;Inf;285,000;285,000;8,967;2,950;8,753;23,065
26300,000;3,315;0,847;-33,837;1,753;9,468;5,061;37,035;4,831;-1,085;-2,651;0,000;38,700;39,600;9,679;1,617;10,861;7,724;10,942;8,496;-3,031;26,418;0,000;275,040;Inf;285,000;285,000;9,506;2,956;8,788;23,061
26300,500;3,315;0,847;-33,837;1,753;9,468;5,061;37,035;4,831;-1,085;-2,651;0,000;38,700;39,600;9,679;1,617;10,757;7,198;10,833;8,066;-3,031;26,418;0,000;275,040;Inf;285,000;285,000;9,506;2,961;8,750;23,077
26301,000;3,315;0,847;-33,837;1,753;9,468;5,061;37,035;4,831;-1,085;-2,651;0,000;38,700;39,600;9,679;1,617;10,648;6,718;10,686;7,726;-3,031;26,418;0,000;275,240;Inf;285,000;285,000;9,214;2,967;8,675;23,085
26301,500;3,315;0,847;-33,837;1,753;9,468;5,060;37,073;4,846;-1,066;-2,633;0,000;38,665;39,561;9,679;1,617;10,545;7,027;10,683;7,845;-3,022;26,425;0,000;275,240;Inf;285,000;285,000;8,944;2,973;8,631;23,090
26302,000;3,315;0,847;-33,837;1,753;9,468;5,060;37,073;4,846;-1,066;-2,633;0,000;38,700;39,600;9,679;1,617;10,593;7,451;10,745;8,307;-3,022;26,425;0,000;275,040;Inf;285,000;285,000;9,025;2,979;8,764;23,063
26302,500;3,052;0,822;-34,102;1,766;9,426;5,060;37,073;4,846;-1,066;-2,633;0,000;38,700;39,600;9,540;1,665;10,736;7,929;10,908;8,721;-3,022;26,425;0,000;275,040;Inf;285,000;285,000;9,274;2,984;8,800;23,042
26303,000;3,052;0,822;-34,102;1,766;9,426;5,060;37,073;4,846;-1,066;-2,633;0,000;38,700;39,600;9,540;1,665;10,798;7,098;10,825;8,057;-3,022;26,425;0,000;275,240;Inf;285,000;285,000;9,573;2,985;8,781;23,113
26303,500;3,052;0,822;-34,102;1,766;9,426;5,060;37,073;4,846;-1,066;-2,633;0,000;38,700;39,600;9,540;1,665;10,705;6,737;10,707;7,715;-3,022;26,425;0,000;275,240;Inf;285,000;285,000;9,195;2,986;8,711;23,109
26304,000;3,052;0,822;-34,102;1,766;9,426;5,060;37,073;4,846;-1,066;-2,633;0,000;38,700;39,600;9,540;1,665;10,604;6,972;10,733;8,057;-3,022;26,425;0,000;275,140;Inf;285,000;285,000;8,966;2,987;8,639;23,145
26304,500;3,052;0,822;-34,102;1,766;9,426;5,079;37,085;4,834;-1,044;-2,639;0,000;38,658;39,541;9,540;1,665;10,657;7,551;10,830;8,295;-3,019;26,432;0,000;275,140;Inf;285,000;285,000;9,091;2,988;8,653;23,218
26305,000;3,052;0,822;-34,102;1,766;9,426;5,079;37,085;4,834;-1,044;-2,639;0,000;38,700;39,500;9,540;1,665;10,754;7,666;10,894;8,357;-3,019;26,432;0,000;275,240;Inf;285,000;285,000;9,333;2,989;8,745;23,265
26305,500;3,052;0,822;-34,102;1,766;9,426;5,079;37,085;4,834;-1,044;-2,639;0,000;38,700;39,500;9,540;1,665;10,823;7,413;10,909;8,257;-3,019;26,432;0,000;275,240;Inf;285,000;285,000;9,418;2,991;8,719;23,364
26306,000;2,607;0,712;-33,884;1,764;9,464;5,079;37,085;4,834;-1,044;-2,639;0,000;38,700;39,500;9,613;1,763;10,782;7,108;10,825;7,992;-3,019;26,432;0,000;275,340;Inf;285,000;285,000;9,351;2,992;8,653;23,367
26306,500;2,607;0,712;-33,884;1,764;9,464;5,079;37,085;4,834;-1,044;-2,639;0,000;38,700;39,500;9,613;1,763;10,549;6,923;10,703;7,949;-3,019;26,432;0,000;275,340;Inf;285,000;285,000;9,177;2,985;8,579;23,347
26307,000;2,607;0,712;-33,884;1,764;9,464;5,079;37,085;4,834;-1,044;-2,639;0,000;38,700;39,500;9,613;1,763;10,676;7,558;10,832;8,467;-3,019;26,432;0,000;275,340;Inf;285,000;285,000;9,031;2,979;8,608;23,332
26307,500;2,607;0,712;-33,884;1,764;9,464;5,079;37,085;4,834;-1,044;-2,639;0,000;38,700;39,500;9,613;1,763;10,778;7,778;10,940;8,483;-3,019;26,432;0,000;275,340;Inf;285,000;285,000;9,383;2,973;8,697;23,303
26308,000;2,607;0,712;-33,884;1,764;9,464;5,100;37,026;4,836;-1,051;-2,630;0,000;38,654;39,489;9,613;1,763;10,805;7,428;10,916;8,227;-3,014;26,432;0,000;275,440;Inf;285,000;285,000;9,495;2,967;8,715;23,268
26308,500;2,607;0,712;-33,884;1,764;9,464;5,100;37,026;4,836;-1,051;-2,630;0,000;38,700;39,500;9,613;1,763;10,699;6,920;10,787;7,853;-3,014;26,432;0,000;275,440;Inf;285,000;285,000;9,344;2,961;8,676;23,260
26309,000;2,417;0,643;-34,079;1,810;9,429;5,100;37,026;4,836;-1,051;-2,630;0,000;38,700;39,500;9,533;1,608;10,566;6,633;10,654;7,561;-3,014;26,432;0,000;275,840;Inf;285,000;285,000;9,065;2,955;8,516;23,218
26309,500;2,417;0,643;-34,079;1,810;9,429;5,100;37,026;4,836;-1,051;-2,630;0,000;38,700;39,500;9,533;1,608;10,449;6,727;10,618;7,612;-3,014;26,432;0,000;275,840;Inf;285,000;285,000;8,853;2,946;8,535;23,219
26310,000;2,417;0,643;-34,079;1,810;9,429;5,100;37,026;4,836;-1,051;-2,630;0,000;38,700;39,500;9,533;1,608;10,600;7,545;10,780;8,289;-3,014;26,432;0,000;275,740;Inf;285,000;285,000;8,851;2,938;8,605;23,263
26310,500;2,417;0,643;-34,079;1,810;9,429;5,100;37,026;4,836;-1,051;-2,630;0,000;38,700;39,500;9,533;1,608;10,654;7,201;10,796;8,140;-3,014;26,432;0,000;275,740;Inf;285,000;285,000;9,304;2,929;8,618;23,324
26311,000;2,417;0,643;-34,079;1,810;9,429;5,077;37,041;4,825;-1,030;-2,640;0,000;38,641;39,508;9,533;1,608;10,610;6,820;10,712;7,806;-3,017;26,427;0,000;275,840;Inf;285,000;285,000;9,198;2,921;8,589;23,322
26311,500;2,417;0,643;-34,079;1,810;9,429;5,077;37,041;4,825;-1,030;-2,640;0,000;38,600;39,500;9,533;1,608;10,530;6,663;10,644;7,521;-3,017;26,427;0,000;275,840;Inf;285,000;285,000;8,987;2,913;8,551;23,261
26312,000;2,417;0,643;-34,079;1,810;9,429;5,077;37,041;4,825;-1,030;-2,640;0,000;38,600;39,500;9,533;1,608;10,411;6,488;10,554;7,387;-3,017;26,427;0,000;275,940;Inf;285,000;285,000;8,839;2,904;8,442;23,277
26312,500;2,657;0,730;-33,791;1,756;9,449;5,077;37,041;4,825;-1,030;-2,640;0,000;38,600;39,500;9,632;1,774;10,373;6,658;10,525;7,668;-3,017;26,427;0,000;275,940;Inf;285,000;285,000;8,710;2,896;8,391;23,351
26313,000;2,657;0,730;-33,791;1,756;9,449;5,077;37,041;4,825;-1,030;-2,640;0,000;38,600;39,500;9,632;1,774;10,357;7,173;10,601;7,885;-3,017;26,427;0,000;275,840;Inf;285,000;285,000;8,806;2,893;8,474;23,367
26313,500;2,657;0,730;-33,791;1,756;9,449;5,077;37,041;4,825;-1,030;-2,640;0,000;38,600;39,500;9,632;1,774;10,529;7,086;10,669;7,824;-3,017;26,427;0,000;275,840;Inf;285,000;285,000;9,004;2,889;8,490;23,378
26314,000;2,657;0,730;-33,791;1,756;9,449;5,077;37,041;4,825;-1,030;-2,640;0,000;38,600;39,500;9,632;1,774;10,464;6,937;10,637;7,735;-3,017;26,427;0,000;275,940;Inf;285,000;285,000;9,027;2,885;8,442;23,362
26314,500;2,657;0,730;-33,791;1,756;9,449;5,078;37,039;4,851;-1,016;-2,635;0,000;38,633;39,446;9,632;1,774;10,374;6,616;10,554;7,469;-3,019;26,425;0,000;275,940;Inf;285,000;285,000;8,943;2,881;8,380;23,422
26315,000;2,657;0,730;-33,791;1,756;9,449;5,078;37,039;4,851;-1,016;-2,635;0,000;38,600;39,400;9,632;1,774;10,293;6,752;10,514;7,495;-3,019;26,425;0,000;275,540;Inf;285,000;285,000;8,753;2,877;8,306;23,437
26315,500;2,596;0,674;-34,434;1,839;9,504;5,078;37,039;4,851;-1,016;-2,635;0,000;38,600;39,400;9,510;1,625;10,356;6,813;10,544;7,722;-3,019;26,425;0,000;275,540;Inf;285,000;285,000;8,763;2,874;8,307;23,448
26316,000;2,596;0,674;-34,434;1,839;9,504;5,078;37,039;4,851;-1,016;-2,635;0,000;38,600;39,400;9,510;1,625;10,400;7,383;10,651;8,115;-3,019;26,425;0,000;275,840;Inf;285,000;285,000;8,859;2,869;8,387;23,230
26316,500;2,596;0,674;-34,434;1,839;9,504;5,078;37,039;4,851;-1,016;-2,635;0,000;38,600;39,400;9,510;1,625;10,466;7,225;10,680;7,964;-3,019;26,425;0,000;275,840;Inf;285,000;285,000;9,137;2,865;8,384;23,166
26317,000;2,596;0,674;-34,434;1,839;9,504;5,078;37,039;4,851;-1,016;-2,635;0,000;38,600;39,400;9,510;1,625;10,222;6,348;10,476;7,127;-3,019;26,425;0,000;275,940;Inf;285,000;285,000;9,084;2,860;8,320;23,126
26317,500;2,596;0,674;-34,434;1,839;9,504;5,094;37,057;4,850;-0,982;-2,638;0,000;38,629;39,491;9,510;1,625;10,175;6,587;10,440;7,292;-3,013;26,426;0,000;275,940;Inf;285,000;285,000;8,543;2,856;8,262;23,115
26318,000;2,596;0,674;-34,434;1,839;9,504;5,094;37,057;4,850;-0,982;-2,638;0,000;38,600;39,500;9,510;1,625;10,199;6,889;10,480;7,653;-3,013;26,426;0,000;275,740;Inf;285,000;285,000;8,623;2,852;8,227;23,116
26318,500;2,596;0,674;-34,434;1,839;9,504;5,094;37,057;4,850;-0,982;-2,638;0,000;38,600;39,500;9,510;1,625;10,380;7,234;10,570;8,101;-3,013;26,426;0,000;275,740;Inf;285,000;285,000;8,806;2,848;8,292;23,130
26319,000;2,915;0,758;-34,708;1,806;9,529;5,094;37,057;4,850;-0,982;-2,638;0,000;38,600;39,500;9,497;1,646;10,449;7,198;10,649;8,025;-3,013;26,426;0,000;275,640;Inf;285,000;285,000;9,071;2,844;8,321;23,132
26319,500;2,915;0,758;-34,708;1,806;9,529;5,094;37,057;4,850;-0,982;-2,638;0,000;38,600;39,500;9,497;1,646;10,431;6,809;10,588;7,685;-3,013;26,426;0,000;275,640;Inf;285,000;285,000;9,080;2,845;8,289;23,196
26320,000;2,915;0,758;-34,708;1,806;9,529;5,094;37,057;4,850;-0,982;-2,638;0,000;38,600;39,500;9,497;1,646;10,332;6,424;10,508;7,274;-3,013;26,426;0,000;275,340;Inf;285,000;285,000;8,878;2,846;8,213;23,204
26320,500;2,915;0,758;-34,708;1,806;9,529;5,094;37,057;4,850;-0,982;-2,638;0,000;38,600;39,500;9,497;1,646;10,229;6,561;10,471;7,569;-3,013;26,426;0,000;275,340;Inf;285,000;285,000;8,635;2,847;8,219;23,201
26321,000;2,915;0,758;-34,708;1,806;9,529;5,077;37,067;4,831;-0,976;-2,635;0,000;38,617;39,407;9,497;1,646;10,457;7,311;10,635;7,986;-3,017;26,430;0,000;275,240;Inf;285,000;285,000;8,707;2,848;8,333;23,141
26321,500;2,915;0,758;-34,708;1,806;9,529;5,077;37,067;4,831;-0,976;-2,635;0,000;38,600;39,400;9,497;1,646;10,511;7,078;10,663;7,811;-3,017;26,430;0,000;275,240;Inf;285,000;285,000;9,097;2,849;8,385;23,120
26322,000;2,638;0,701;-33,893;1,758;9,499;5,077;37,067;4,831;-0,976;-2,635;0,000;38,600;39,400;9,555;1,619;10,438;6,825;10,609;7,546;-3,017;26,430;0,000;275,540;Inf;285,000;285,000;9,016;2,850;8,361;23,112
26322,500;2,638;0,701;-33,893;1,758;9,499;5,077;37,067;4,831;-0,976;-2,635;0,000;38,600;39,400;9,555;1,619;10,321;6,657;10,544;7,391;-3,017;26,430;0,000;275,540;Inf;285,000;285,000;8,854;2,847;8,306;23,125
26323,000;2,638;0,701;-33,893;1,758;9,499;5,077;37,067;4,831;-0,976;-2,635;0,000;38,600;39,400;9,555;1,619;10,214;6,528;10,475;7,307;-3,017;26,430;0,000;275,440;Inf;285,000;285,000;8,728;2,843;8,247;23,287
26323,500;2,638;0,701;-33,893;1,758;9,499;5,077;37,067;4,831;-0,976;-2,635;0,000;38,600;39,400;9,555;1,619;10,242;6,883;10,525;7,659;-3,017;26,430;0,000;275,440;Inf;285,000;285,000;8,631;2,840;8,282;23,422
26324,000;2,638;0,701;-33,893;1,758;9,499;5,121;37,035;4,814;-0,971;-2,636;0,000;38,605;39,423;9,555;1,619;10,347;7,226;10,582;8,057;-3,012;26,429;0,000;275,240;Inf;285,000;285,000;8,827;2,837;8,351;23,444
26324,500;2,638;0,701;-33,893;1,758;9,499;5,121;37,035;4,814;-0,971;-2,636;0,000;38,600;39,400;9,555;1,619;10,430;6,874;10,630;7,675;-3,012;26,429;0,000;275,240;Inf;285,000;285,000;9,053;2,833;8,326;23,395
26325,000;2,638;0,701;-33,893;1,758;9,499;5,121;37,035;4,814;-0,971;-2,636;0,000;38,600;39,400;9,555;1,619;10,322;6,342;10,503;7,297;-3,012;26,429;0,000;275,440;Inf;285,000;285,000;8,902;2,830;8,280;23,401
26325,500;2,704;0,646;-35,209;1,761;9,616;5,121;37,035;4,814;-0,971;-2,636;0,000;38,600;39,400;9,479;1,723;10,222;6,429;10,457;7,359;-3,012;26,429;0,000;275,440;Inf;285,000;285,000;8,616;2,827;8,222;23,399
26326,000;2,704;0,646;-35,209;1,761;9,616;5,121;37,035;4,814;-0,971;-2,636;0,000;38,600;39,400;9,479;1,723;10,240;6,893;10,484;7,755;-3,012;26,429;0,000;275,340;Inf;285,000;285,000;8,617;2,825;8,200;23,450
26326,500;2,704;0,646;-35,209;1,761;9,616;5,121;37,035;4,814;-0,971;-2,636;0,000;38,600;39,400;9,479;1,723;10,311;7,201;10,546;7,823;-3,012;26,429;0,000;275,340;Inf;285,000;285,000;8,843;2,823;8,301;23,366
26327,000;2,704;0,646;-35,209;1,761;9,616;5,121;37,035;4,814;-0,971;-2,636;0,000;38,600;39,400;9,479;1,723;10,393;7,155;10,607;7,850;-3,012;26,429;0,000;275,240;Inf;285,000;285,000;8,970;2,821;8,291;23,386
26327,500;2,704;0,646;-35,209;1,761;9,616;5,109;37,014;4,829;-0,951;-2,633;0,000;38,600;39,455;9,479;1,723;10,408;6,934;10,608;7,676;-3,014;26,434;0,000;275,240;Inf;285,000;285,000;9,001;2,819;8,241;23,391
26328,000;2,704;0,646;-35,209;1,761;9,616;5,109;37,014;4,829;-0,951;-2,633;0,000;38,600;39,500;9,479;1,723;10,178;6,555;10,451;7,328;-3,014;26,434;0,000;274,940;Inf;285,000;285,000;8,906;2,817;8,175;23,421
26328,500;3,116;0,728;-35,209;1,768;9,540;5,109;37,014;4,829;-0,951;-2,633;0,000;38,600;39,500;9,483;1,673;10,176;6,701;10,453;7,390;-3,014;26,434;0,000;274,940;Inf;285,000;285,000;8,628;2,815;8,174;23,432
26329,000;3,116;0,728;-35,209;1,768;9,540;5,109;37,014;4,829;-0,951;-2,633;0,000;38,600;39,500;9,483;1,673;10,245;6,864;10,473;7,700;-3,014;26,434;0,000;275,040;Inf;285,000;285,000;8,680;2,820;8,230;23,387
26329,500;3,116;0,728;-35,209;1,768;9,540;5,109;37,014;4,829;-0,951;-2,633;0,000;38,600;39,500;9,483;1,673;10,293;7,000;10,549;7,899;-3,014;26,434;0,000;275,040;Inf;285,000;285,000;8,820;2,825;8,246;23,378
26330,000;3,116;0,728;-35,209;1,768;9,540;5,109;37,014;4,829;-0,951;-2,633;0,000;38,600;39,500;9,483;1,673;10,321;6,731;10,540;7,674;-3,014;26,434;0,000;275,340;Inf;285,000;285,000;8,935;2,830;8,253;23,339
26330,500;3,116;0,728;-35,209;1,768;9,540;5,085;37,025;4,841;-0,934;-2,638;0,000;38,590;39,375;9,483;1,673;10,259;6,374;10,443;7,271;-3,014;26,433;0,000;275,340;Inf;285,000;285,000;8,817;2,835;8,146;23,325
26331,000;3,116;0,728;-35,209;1,768;9,540;5,085;37,025;4,841;-0,934;-2,638;0,000;38,600;39,400;9,483;1,673;10,183;6,315;10,416;7,182;-3,014;26,433;0,000;275,440;Inf;285,000;285,000;8,587;2,839;8,098;23,274
26331,500;2,992;0,760;-34,861;1,745;9,506;5,085;37,025;4,841;-0,934;-2,638;0,000;38,600;39,400;9,466;1,644;10,226;7,176;10,524;7,816;-3,014;26,433;0,000;275,440;Inf;285,000;285,000;8,524;2,844;8,149;23,274
26332,000;2,992;0,760;-34,861;1,745;9,506;5,085;37,025;4,841;-0,934;-2,638;0,000;38,600;39,400;9,466;1,644;10,332;7,094;10,555;7,766;-3,014;26,433;0,000;275,340;Inf;285,000;285,000;8,936;2,846;8,242;23,318
26332,500;2,992;0,760;-34,861;1,745;9,506;5,085;37,025;4,841;-0,934;-2,638;0,000;38,600;39,400;9,466;1,644;10,353;6,828;10,565;7,571;-3,014;26,433;0,000;275,340;Inf;285,000;285,000;8,937;2,849;8,241;23,265
26333,000;2,992;0,760;-34,861;1,745;9,506;5,085;37,025;4,841;-0,934;-2,638;0,000;38,600;39,400;9,466;1,644;10,235;6,556;10,499;7,352;-3,014;26,433;0,000;275,440;Inf;285,000;285,000;8,829;2,851;8,207;23,288
26333,500;2,992;0,760;-34,861;1,745;9,506;5,085;37,025;4,841;-0,934;-2,638;0,000;38,600;39,400;9,466;1,644;10,147;6,224;10,403;7,171;-3,014;26,433;0,000;275,440;Inf;285,000;285,000;8,661;2,853;8,145;23,359
26334,000;2,992;0,760;-34,861;1,745;9,506;5,123;37,050;4,858;-0,896;-2,636;0,000;38,583;39,417;9,466;1,644;10,122;6,531;10,410;7,504;-3,016;26,432;0,000;275,640;Inf;285,000;285,000;8,486;2,856;8,134;23,267
26334,500;2,992;0,760;-34,861;1,745;9,506;5,123;37,050;4,858;-0,896;-2,636;0,000;38,600;39,400;9,466;1,644;10,247;6,801;10,489;7,745;-3,016;26,432;0,000;275,640;Inf;285,000;285,000;8,642;2,858;8,182;23,289
26335,000;2,856;0,786;-33,901;1,813;9,463;5,123;37,050;4,858;-0,896;-2,636;0,000;38,600;39,400;9,564;1,622;10,316;6,938;10,566;7,727;-3,016;26,432;0,000;275,340;Inf;285,000;285,000;8,821;2,860;8,202;23,306
26335,500;2,856;0,786;-33,901;1,813;9,463;5,123;37,050;4,858;-0,896;-2,636;0,000;38,600;39,400;9,564;1,622;10,269;6,631;10,486;7,432;-3,016;26,432;0,000;275,340;Inf;285,000;285,000;8,886;2,860;8,182;23,327
26336,000;2,856;0,786;-33,901;1,813;9,463;5,123;37,050;4,858;-0,896;-2,636;0,000;38,600;39,400;9,564;1,622;10,183;6,259;10,416;7,196;-3,016;26,432;0,000;275,340;Inf;285,000;285,000;8,705;2,860;8,144;23,345
26336,500;2,856;0,786;-33,901;1,813;9,463;5,123;37,050;4,858;-0,896;-2,636;0,000;38,600;39,400;9,564;1,622;10,129;6,640;10,432;7,466;-3,016;26,432;0,000;275,340;Inf;285,000;285,000;8,514;2,860;8,093;23,357
26337,000;2,856;0,786;-33,901;1,813;9,463;5,101;37,049;4,829;-0,882;-2,629;0,000;38,578;39,382;9,564;1,622;10,037;7,087;10,353;7,629;-3,022;26,434;0,000;275,340;Inf;285,000;285,000;8,667;2,860;8,155;23,448
26337,500;2,856;0,786;-33,901;1,813;9,463;5,101;37,049;4,829;-0,882;-2,629;0,000;38,600;39,400;9,564;1,622;10,260;6,933;10,443;7,678;-3,022;26,434;0,000;275,340;Inf;285,000;285,000;8,776;2,860;8,239;23,513
26338,000;2,381;0,651;-33,173;1,785;9,464;5,101;37,049;4,829;-0,882;-2,629;0,000;38,600;39,400;9,710;1,662;10,344;6,843;10,471;7,614;-3,022;26,434;0,000;275,440;Inf;285,000;285,000;8,828;2,860;8,205;23,576
26338,500;2,381;0,651;-33,173;1,785;9,464;5,101;37,049;4,829;-0,882;-2,629;0,000;38,600;39,400;9,710;1,662;10,294;6,592;10,377;7,287;-3,022;26,434;0,000;275,440;Inf;285,000;285,000;8,818;2,852;8,159;23,567
26339,000;2,381;0,651;-33,173;1,785;9,464;5,101;37,049;4,829;-0,882;-2,629;0,000;38,600;39,400;9,710;1,662;10,195;6,444;10,305;7,182;-3,022;26,434;0,000;275,540;Inf;285,000;285,000;8,637;2,844;8,105;23,537
26339,500;2,381;0,651;-33,173;1,785;9,464;5,101;37,049;4,829;-0,882;-2,629;0,000;38,600;39,400;9,710;1,662;10,219;6,763;10,363;7,550;-3,022;26,434;0,000;275,540;Inf;285,000;285,000;8,531;2,837;8,080;23,529
26340,000;2,381;0,651;-33,173;1,785;9,464;5,101;37,049;4,829;-0,882;-2,629;0,000;38,600;39,400;9,710;1,662;10,315;7,150;10,507;8,005;-3,022;26,434;0,000;275,640;Inf;285,000;285,000;8,724;2,829;8,150;23,573
26340,500;2,381;0,651;-33,173;1,785;9,464;5,102;37,028;4,807;-0,885;-2,653;0,000;38,567;39,382;9,710;1,662;10,381;7,180;10,543;7,939;-3,025;26,423;0,000;275,640;Inf;285,000;290,000;8,994;2,822;8,221;23,604
26341,000;2,381;0,651;-33,173;1,785;9,464;5,102;37,028;4,807;-0,885;-2,653;0,000;38,600;39,400;9,710;1,662;10,399;6,843;10,529;7,686;-3,025;26,423;0,000;275,740;Inf;285,000;290,000;9,011;2,815;8,157;23,613
26341,500;2,826;0,715;-34,888;1,714;9,424;5,102;37,028;4,807;-0,885;-2,653;0,000;38,600;39,400;9,580;1,806;10,350;6,441;10,405;7,326;-3,025;26,423;0,000;275,740;Inf;290,000;290,000;8,864;2,807;8,111;23,676
26342,000;2,826;0,715;-34,888;1,714;9,424;5,102;37,028;4,807;-0,885;-2,653;0,000;38,600;39,400;9,580;1,806;10,300;7,126;10,475;7,757;-3,025;26,423;0,000;275,340;Inf;290,000;290,000;8,630;2,808;8,146;23,678
26342,500;2,826;0,715;-34,888;1,714;9,424;5,102;37,028;4,807;-0,885;-2,653;0,000;38,600;39,400;9,580;1,806;10,413;7,141;10,544;7,864;-3,025;26,423;0,000;275,340;Inf;290,000;290,000;8,914;2,808;8,235;23,694
26343,000;2,826;0,715;-34,888;1,714;9,424;5,102;37,028;4,807;-0,885;-2,653;0,000;38,600;39,400;9,580;1,806;10,486;6,961;10,568;7,703;-3,025;26,423;0,000;275,340;Inf;290,000;290,000;8,991;2,808;8,288;23,684
26343,500;2,826;0,715;-34,888;1,714;9,424;5,060;36,980;4,856;-0,889;-2,646;0,000;38,560;39,363;9,580;1,806;10,468;6,842;10,568;7,503;-3,024;26,430;0,000;275,340;Inf;290,000;290,000;8,929;2,809;8,266;23,709
26344,000;2,826;0,715;-34,888;1,714;9,424;5,060;36,980;4,856;-0,889;-2,646;0,000;38,600;39,400;9,580;1,806;10,355;6,675;10,496;7,317;-3,024;26,430;0,000;275,540;Inf;290,000;290,000;8,845;2,809;8,221;23,760
26344,500;1,802;0,502;-34,166;1,807;9,444;5,060;36,980;4,856;-0,889;-2,646;0,000;38,600;39,400;9,556;1,726;10,284;6,549;10,449;7,444;-3,024;26,430;0,000;275,540;Inf;290,000;290,000;8,711;2,809;8,132;23,724
26345,000;1,802;0,502;-34,166;1,807;9,444;5,060;36,980;4,856;-0,889;-2,646;0,000;38,600;39,400;9,556;1,726;10,305;6,846;10,465;7,480;-3,024;26,430;0,000;275,540;Inf;290,000;290,000;8,681;2,793;8,178;23,756
26345,500;1,802;0,502;-34,166;1,807;9,444;5,060;36,980;4,856;-0,889;-2,646;0,000;38,600;39,400;9,556;1,726;10,467;7,450;10,646;8,244;-3,024;26,430;0,000;275,540;Inf;290,000;290,000;8,774;2,776;8,254;23,768
26346,000;1,802;0,502;-34,166;1,807;9,444;5,060;36,980;4,856;-0,889;-2,646;0,000;38,600;39,400;9,556;1,726;10,525;7,093;10,679;7,958;-3,024;26,430;0,000;280,740;Inf;290,000;290,000;9,202;2,761;8,310;23,798
26346,500;1,802;0,502;-34,166;1,807;9,444;5,060;36,980;4,856;-0,889;-2,646;0,000;38,600;39,400;9,556;1,726;10,476;6,662;10,631;7,606;-3,024;26,430;0,000;280,740;Inf;290,000;290,000;9,064;2,745;8,308;23,805
26347,000;1,802;0,502;-34,166;1,807;9,444;5,080;36,994;4,829;-0,866;-2,643;0,000;38,560;39,403;9,556;1,726;10,399;6,450;10,558;7,518;-3,025;26,433;0,000;280,240;Inf;290,000;290,000;8,844;2,729;8,223;23,850
26347,500;1,802;0,502;-34,166;1,807;9,444;5,080;36,994;4,829;-0,866;-2,643;0,000;38,600;39,400;9,556;1,726;10,366;6,978;10,609;7,945;-3,025;26,433;0,000;280,240;Inf;290,000;290,000;8,731;2,714;8,193;23,836
26348,000;3,175;0,800;-34,782;1,682;9,463;5,080;36,994;4,829;-0,866;-2,643;0,000;38,600;39,400;9,604;1,748;10,491;7,410;10,688;8,128;-3,025;26,433;0,000;280,340;Inf;290,000;290,000;8,975;2,699;8,398;23,868
26348,500;3,175;0,800;-34,782;1,682;9,463;5,080;36,994;4,829;-0,866;-2,643;0,000;38,600;39,400;9,604;1,748;10,590;7,204;10,743;8,121;-3,025;26,433;0,000;280,340;Inf;290,000;290,000;9,179;2,707;8,390;23,874
26349,000;3,175;0,800;-34,782;1,682;9,463;5,080;36,994;4,829;-0,866;-2,643;0,000;38,600;39,400;9,604;1,748;10,605;6,832;10,714;7,701;-3,025;26,433;0,000;280,640;Inf;290,000;290,000;9,164;2,715;8,374;23,950
26349,500;3,175;0,800;-34,782;1,682;9,463;5,080;36,994;4,829;-0,866;-2,643;0,000;38,600;39,400;9,604;1,748;10,507;6,671;10,670;7,697;-3,025;26,433;0,000;280,640;Inf;290,000;290,000;8,963;2,722;8,335;24,024
26350,000;3,175;0,800;-34,782;1,682;9,463;5,077;37,030;4,829;-0,847;-2,638;0,000;38,553;39,358;9,604;1,748;10,486;7,002;10,704;7,924;-3,033;26,429;0,000;280,240;Inf;290,000;290,000;8,886;2,730;8,323;24,032
26350,500;3,175;0,800;-34,782;1,682;9,463;5,077;37,030;4,829;-0,847;-2,638;0,000;38,600;39,400;9,604;1,748;10,567;7,516;10,784;8,255;-3,033;26,429;0,000;280,240;Inf;290,000;290,000;9,029;2,737;8,407;24,054
26351,000;2,692;0,731;-33,905;1,761;9,431;5,077;37,030;4,829;-0,847;-2,638;0,000;38,600;39,400;9,576;1,533;10,722;7,438;10,849;8,265;-3,033;26,429;0,000;280,440;Inf;290,000;290,000;9,281;2,744;8,494;24,027
26351,500;2,692;0,731;-33,905;1,761;9,431;5,077;37,030;4,829;-0,847;-2,638;0,000;38,600;39,400;9,576;1,533;10,732;7,178;10,845;8,041;-3,033;26,429;0,000;280,440;Inf;290,000;290,000;9,319;2,743;8,473;23,867
26352,000;2,692;0,731;-33,905;1,761;9,431;5,077;37,030;4,829;-0,847;-2,638;0,000;38,600;39,400;9,576;1,533;10,706;7,080;10,828;7,894;-3,033;26,429;0,000;280,240;Inf;290,000;290,000;9,199;2,742;8,426;23,827
26352,500;2,692;0,731;-33,905;1,761;9,431;5,077;37,030;4,829;-0,847;-2,638;0,000;38,600;39,400;9,576;1,533;10,603;7,010;10,771;8,011;-3,033;26,429;0,000;280,240;Inf;290,000;290,000;9,127;2,742;8,405;23,816
26353,000;2,692;0,731;-33,905;1,761;9,431;5,078;37,032;4,838;-0,816;-2,645;0,000;38,555;39,335;9,576;1,533;10,665;7,698;10,866;8,414;-3,023;26,438;0,000;280,240;Inf;290,000;290,000;9,099;2,741;8,463;23,788
26353,500;2,692;0,731;-33,905;1,761;9,431;5,078;37,032;4,838;-0,816;-2,645;0,000;38,600;39,300;9,576;1,533;10,757;7,730;10,938;8,386;-3,023;26,438;0,000;280,240;Inf;290,000;290,000;9,411;2,740;8,577;23,679
26354,000;2,692;0,731;-33,905;1,761;9,431;5,078;37,032;4,838;-0,816;-2,645;0,000;38,600;39,300;9,576;1,533;10,818;7,438;10,961;8,231;-3,023;26,438;0,000;280,340;Inf;290,000;290,000;9,453;2,739;8,595;23,705
26354,500;2,411;0,642;-34,172;1,715;9,453;5,078;37,032;4,838;-0,816;-2,645;0,000;38,600;39,300;9,544;1,616;10,756;7,225;10,937;8,089;-3,023;26,438;0,000;280,340;Inf;290,000;290,000;9,362;2,738;8,574;23,808
26355,000;2,411;0,642;-34,172;1,715;9,453;5,078;37,032;4,838;-0,816;-2,645;0,000;38,600;39,300;9,544;1,616;10,674;6,947;10,868;7,883;-3,023;26,438;0,000;280,240;Inf;290,000;290,000;9,252;2,733;8,497;23,799
26355,500;2,411;0,642;-34,172;1,715;9,453;5,078;37,032;4,838;-0,816;-2,645;0,000;38,600;39,300;9,544;1,616;10,654;7,187;10,856;8,006;-3,023;26,438;0,000;280,240;Inf;290,000;290,000;9,093;2,728;8,560;23,807
26356,000;2,411;0,642;-34,172;1,715;9,453;5,078;37,032;4,838;-0,816;-2,645;0,000;38,600;39,300;9,544;1,616;10,878;7,727;11,037;8,619;-3,023;26,438;0,000;280,240;Inf;290,000;290,000;9,176;2,723;8,635;23,854
26356,500;2,411;0,642;-34,172;1,715;9,453;5,088;36,987;4,819;-0,840;-2,653;0,000;38,548;39,391;9,544;1,616;10,896;7,211;11,005;8,206;-3,032;26,438;0,000;280,240;Inf;290,000;290,000;9,565;2,717;8,679;23,858
