t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
26357,000;2,411;0,642;-34,172;1,715;9,453;5,088;36,987;4,819;-0,840;-2,653;0,000;38,500;39,400;9,544;1,616;10,853;7,030;10,948;7,860;-3,032;26,438;0,000;280,640;Inf;290,000;290,000;9,330;2,712;8,633;23,839
26357,500;2,913;0,746;-34,733;1,711;9,421;5,088;36,987;4,819;-0,840;-2,653;0,000;38,500;39,400;9,559;1,775;10,717;6,954;10,903;7,942;-3,032;26,438;0,000;280,640;Inf;290,000;290,000;9,173;2,707;8,560;23,774
26358,000;2,913;0,746;-34,733;1,711;9,421;5,088;36,987;4,819;-0,840;-2,653;0,000;38,500;39,400;9,559;1,775;10,747;7,449;10,962;8,399;-3,032;26,438;0,000;280,140;Inf;290,000;290,000;9,129;2,711;8,571;23,748
26358,500;2,913;0,746;-34,733;1,711;9,421;5,088;36,987;4,819;-0,840;-2,653;0,000;38,500;39,400;9,559;1,775;10,849;7,935;11,059;8,698;-3,032;26,438;0,000;280,140;Inf;290,000;290,000;9,389;2,714;8,752;23,662
26359,000;2,913;0,746;-34,733;1,711;9,421;5,088;36,987;4,819;-0,840;-2,653;0,000;38,500;39,400;9,559;1,775;11,014;7,725;11,121;8,540;-3,032;26,438;0,000;280,840;Inf;290,000;290,000;9,635;2,717;8,761;23,652
26359,500;2,913;0,746;-34,733;1,711;9,421;5,055;36,984;4,818;-0,824;-2,650;0,000;38,533;39,360;9,559;1,775;10,875;7,084;11,040;8,010;-3,044;26,431;0,000;280,840;Inf;290,000;290,000;9,600;2,721;8,681;23,645
26360,000;2,913;0,746;-34,733;1,711;9,421;5,055;36,984;4,818;-0,824;-2,650;0,000;38,500;39,400;9,559;1,775;10,790;7,108;10,982;7,973;-3,044;26,431;0,000;280,540;Inf;290,000;290,000;9,252;2,724;8,618;23,634
26360,500;2,913;0,746;-34,733;1,711;9,421;5,055;36,984;4,818;-0,824;-2,650;0,000;38,500;39,400;9,559;1,775;10,816;7,342;10,981;8,303;-3,044;26,431;0,000;280,540;Inf;290,000;290,000;9,213;2,727;8,645;23,648
26361,000;2,532;0,705;-34,242;1,708;9,430;5,055;36,984;4,818;-0,824;-2,650;0,000;38,500;39,400;9,562;1,716;10,906;7,972;11,125;8,736;-3,044;26,431;0,000;280,740;Inf;290,000;290,000;9,360;2,730;8,727;23,625
26361,500;2,532;0,705;-34,242;1,708;9,430;5,055;36,984;4,818;-0,824;-2,650;0,000;38,500;39,400;9,562;1,716;11,000;7,871;11,165;8,625;-3,044;26,431;0,000;280,740;Inf;290,000;290,000;9,685;2,727;8,810;23,600
26362,000;2,532;0,705;-34,242;1,708;9,430;5,055;36,984;4,818;-0,824;-2,650;0,000;38,500;39,400;9,562;1,716;10,993;7,473;11,137;8,320;-3,044;26,431;0,000;280,140;Inf;290,000;290,000;9,665;2,724;8,743;23,521
26362,500;2,532;0,705;-34,242;1,708;9,430;5,055;36,984;4,818;-0,824;-2,650;0,000;38,500;39,400;9,562;1,716;10,928;7,130;11,065;8,052;-3,044;26,431;0,000;280,140;Inf;290,000;290,000;9,481;2,720;8,719;23,450
26363,000;2,532;0,705;-34,242;1,708;9,430;5,080;37,033;4,828;-0,798;-2,655;0,000;38,527;39,339;9,562;1,716;10,864;7,741;11,089;8,599;-3,052;26,424;0,000;280,540;Inf;290,000;290,000;9,294;2,717;8,739;23,408
26363,500;2,532;0,705;-34,242;1,708;9,430;5,080;37,033;4,828;-0,798;-2,655;0,000;38,500;39,300;9,562;1,716;11,062;8,152;11,235;9,080;-3,052;26,424;0,000;280,540;Inf;290,000;290,000;9,573;2,714;8,852;23,338
26364,000;2,756;0,727;-33,691;1,694;9,455;5,080;37,033;4,828;-0,798;-2,655;0,000;38,500;39,300;9,605;1,472;11,147;7,877;11,304;8,809;-3,052;26,424;0,000;280,740;Inf;290,000;290,000;9,882;2,711;8,927;23,404
26364,500;2,756;0,727;-33,691;1,694;9,455;5,080;37,033;4,828;-0,798;-2,655;0,000;38,500;39,300;9,605;1,472;11,106;7,394;11,239;8,340;-3,052;26,424;0,000;280,740;Inf;290,000;290,000;9,784;2,712;8,924;23,413
26365,000;2,756;0,727;-33,691;1,694;9,455;5,080;37,033;4,828;-0,798;-2,655;0,000;38,500;39,300;9,605;1,472;11,006;7,141;11,133;8,025;-3,052;26,424;0,000;280,940;Inf;290,000;290,000;9,520;2,713;8,857;23,408
26365,500;2,756;0,727;-33,691;1,694;9,455;5,080;37,033;4,828;-0,798;-2,655;0,000;38,500;39,300;9,605;1,472;10,896;7,331;11,122;8,196;-3,052;26,424;0,000;280,940;Inf;290,000;290,000;9,326;2,713;8,821;23,500
26366,000;2,756;0,727;-33,691;1,694;9,455;5,049;37,039;4,790;-0,782;-2,659;0,000;38,530;39,320;9,605;1,472;10,951;7,838;11,169;8,727;-3,059;26,430;0,000;280,240;Inf;290,000;290,000;9,386;2,714;8,959;23,458
26366,500;2,756;0,727;-33,691;1,694;9,455;5,049;37,039;4,790;-0,782;-2,659;0,000;38,500;39,300;9,605;1,472;11,153;7,972;11,331;8,733;-3,059;26,430;0,000;280,240;Inf;290,000;290,000;9,671;2,715;9,029;23,526
26367,000;2,756;0,727;-33,691;1,694;9,455;5,049;37,039;4,790;-0,782;-2,659;0,000;38,500;39,300;9,605;1,472;11,133;7,332;11,251;8,296;-3,059;26,430;0,000;280,540;Inf;290,000;290,000;9,797;2,716;8,992;23,534
26367,500;2,801;0,691;-35,209;1,633;9,448;5,049;37,039;4,790;-0,782;-2,659;0,000;38,500;39,300;9,485;1,912;11,026;7,177;11,171;8,032;-3,059;26,430;0,000;280,540;Inf;290,000;290,000;9,503;2,716;8,926;23,559
26368,000;2,801;0,691;-35,209;1,633;9,448;5,049;37,039;4,790;-0,782;-2,659;0,000;38,500;39,300;9,485;1,912;10,867;7,294;11,108;8,143;-3,059;26,430;0,000;280,440;Inf;290,000;290,000;9,351;2,717;8,867;23,630
26368,500;2,801;0,691;-35,209;1,633;9,448;5,049;37,039;4,790;-0,782;-2,659;0,000;38,500;39,300;9,485;1,912;10,885;7,664;11,121;8,460;-3,059;26,430;0,000;280,440;Inf;290,000;290,000;9,353;2,719;8,852;23,625
26369,000;2,801;0,691;-35,209;1,633;9,448;5,049;37,039;4,790;-0,782;-2,659;0,000;38,500;39,300;9,485;1,912;11,026;8,014;11,234;8,909;-3,059;26,430;0,000;280,940;Inf;290,000;290,000;9,533;2,720;9,029;23,658
26369,500;2,801;0,691;-35,209;1,633;9,448;5,065;36,989;4,805;-0,794;-2,663;0,000;38,527;39,363;9,485;1,912;11,125;8,069;11,321;8,935;-3,057;26,431;0,000;280,940;Inf;290,000;290,000;9,796;2,722;9,060;23,625
26370,000;2,801;0,691;-35,209;1,633;9,448;5,065;36,989;4,805;-0,794;-2,663;0,000;38,500;39,400;9,485;1,912;11,073;7,300;11,198;8,204;-3,057;26,431;0,000;280,640;Inf;290,000;290,000;9,444;2,724;9,024;23,645
26370,500;2,292;0,585;-34,063;1,757;9,511;5,065;36,989;4,805;-0,794;-2,663;0,000;38,500;39,400;9,670;1,653;10,923;6,933;11,084;7,982;-3,057;26,431;0,000;280,640;Inf;290,000;290,000;9,444;2,724;8,911;23,645
26371,000;2,292;0,585;-34,063;1,757;9,511;5,065;36,989;4,805;-0,794;-2,663;0,000;38,500;39,400;9,670;1,653;10,851;7,370;11,090;8,216;-3,057;26,431;0,000;281,040;Inf;290,000;290,000;9,231;2,717;8,842;23,725
26371,500;2,292;0,585;-34,063;1,757;9,511;5,065;36,989;4,805;-0,794;-2,663;0,000;38,500;39,400;9,670;1,653;10,892;8,079;11,180;8,810;-3,057;26,431;0,000;281,040;Inf;290,000;290,000;9,382;2,710;8,935;23,769
26372,000;2,292;0,585;-34,063;1,757;9,511;5,065;36,989;4,805;-0,794;-2,663;0,000;38,500;39,400;9,670;1,653;11,158;8,027;11,291;9,015;-3,057;26,431;0,000;280,940;Inf;290,000;290,000;9,740;2,703;9,072;23,807
26372,500;2,292;0,585;-34,063;1,757;9,511;5,079;36,976;4,808;-0,800;-2,663;0,000;38,537;39,354;9,670;1,653;11,208;7,678;11,325;8,663;-3,065;26,443;0,000;280,940;Inf;290,000;290,000;9,873;2,697;9,060;23,791
26373,000;2,292;0,585;-34,063;1,757;9,511;5,079;36,976;4,808;-0,800;-2,663;0,000;38,500;39,400;9,670;1,653;11,143;7,399;11,286;8,330;-3,065;26,443;0,000;281,340;Inf;290,000;290,000;9,539;2,683;8,960;23,690
26373,500;2,292;0,585;-34,063;1,757;9,511;5,079;36,976;4,808;-0,800;-2,663;0,000;38,500;39,400;9,670;1,653;10,887;7,252;11,136;8,134;-3,065;26,443;0,000;281,340;Inf;290,000;290,000;9,539;2,683;8,905;23,661
26374,000;3,630;0,842;-35,209;1,707;9,567;5,079;36,976;4,808;-0,800;-2,663;0,000;38,500;39,400;9,517;1,822;10,954;8,063;11,239;8,962;-3,065;26,443;0,000;280,840;Inf;290,000;290,000;9,352;2,677;8,958;23,654
26374,500;3,630;0,842;-35,209;1,707;9,567;5,079;36,976;4,808;-0,800;-2,663;0,000;38,500;39,400;9,517;1,822;11,242;8,331;11,395;9,234;-3,065;26,443;0,000;280,840;Inf;290,000;290,000;9,805;2,693;9,094;23,667
26375,000;3,630;0,842;-35,209;1,707;9,567;5,079;36,976;4,808;-0,800;-2,663;0,000;38,500;39,400;9,517;1,822;11,298;7,855;11,414;8,838;-3,065;26,443;0,000;280,840;Inf;290,000;290,000;10,050;2,708;9,141;23,678
26375,500;3,630;0,842;-35,209;1,707;9,567;5,079;36,976;4,808;-0,800;-2,663;0,000;38,500;39,400;9,517;1,822;11,208;7,473;11,362;8,415;-3,065;26,443;0,000;280,840;Inf;290,000;290,000;9,851;2,723;9,112;23,648
26376,000;3,630;0,842;-35,209;1,707;9,567;5,041;37,001;4,825;-0,784;-2,666;0,000;38,518;39,376;9,517;1,822;11,061;6,987;11,246;8,057;-3,062;26,441;0,000;280,840;Inf;290,000;290,000;9,615;2,738;8,951;23,771
26376,500;3,630;0,842;-35,209;1,707;9,567;5,041;37,001;4,825;-0,784;-2,666;0,000;38,500;39,400;9,517;1,822;10,986;7,268;11,225;8,421;-3,062;26,441;0,000;280,840;Inf;290,000;290,000;9,338;2,753;9,035;23,877
26377,000;3,312;0,855;-34,534;1,689;9,407;5,041;37,001;4,825;-0,784;-2,666;0,000;38,500;39,400;9,585;1,726;11,201;8,178;11,400;8,892;-3,062;26,441;0,000;280,940;Inf;290,000;290,000;9,475;2,767;9,158;23,938
26377,500;3,312;0,855;-34,534;1,689;9,407;5,041;37,001;4,825;-0,784;-2,666;0,000;38,500;39,400;9,585;1,726;11,256;7,857;11,415;8,783;-3,062;26,441;0,000;280,940;Inf;290,000;290,000;9,918;2,776;9,175;23,875
26378,000;3,312;0,855;-34,534;1,689;9,407;5,041;37,001;4,825;-0,784;-2,666;0,000;38,500;39,400;9,585;1,726;11,190;7,552;11,367;8,529;-3,062;26,441;0,000;281,240;Inf;290,000;290,000;9,828;2,785;9,140;23,889
26378,500;3,312;0,855;-34,534;1,689;9,407;5,041;37,001;4,825;-0,784;-2,666;0,000;38,500;39,400;9,585;1,726;11,059;7,138;11,278;8,182;-3,062;26,441;0,000;281,240;Inf;290,000;290,000;9,660;2,793;9,094;23,894
26379,000;3,312;0,855;-34,534;1,689;9,407;5,043;37,049;4,857;-0,741;-2,668;0,000;38,520;39,366;9,585;1,726;10,994;7,653;11,276;8,530;-3,055;26,438;0,000;281,340;Inf;290,000;290,000;9,414;2,802;9,006;23,876
26379,500;3,312;0,855;-34,534;1,689;9,407;5,043;37,049;4,857;-0,741;-2,668;0,000;38,500;39,400;9,585;1,726;11,119;8,022;11,349;8,927;-3,055;26,438;0,000;281,340;Inf;290,000;290,000;9,613;2,810;9,177;23,831
26380,000;3,303;0,784;-35,209;1,617;9,505;5,043;37,049;4,857;-0,741;-2,668;0,000;38,500;39,400;9,522;1,813;11,268;8,231;11,481;9,261;-3,055;26,438;0,000;281,240;Inf;290,000;290,000;9,854;2,818;9,216;23,805
26380,500;3,303;0,784;-35,209;1,617;9,505;5,043;37,049;4,857;-0,741;-2,668;0,000;38,500;39,400;9,522;1,813;11,285;7,500;11,445;8,519;-3,055;26,438;0,000;281,240;Inf;290,000;290,000;9,687;2,834;9,200;23,828
26381,000;3,303;0,784;-35,209;1,617;9,505;5,043;37,049;4,857;-0,741;-2,668;0,000;38,500;39,400;9,522;1,813;11,181;7,265;11,362;8,291;-3,055;26,438;0,000;281,540;Inf;290,000;290,000;9,687;2,834;9,114;23,787
26381,500;3,303;0,784;-35,209;1,617;9,505;5,043;37,049;4,857;-0,741;-2,668;0,000;38,500;39,400;9,522;1,813;11,091;7,441;11,346;8,572;-3,055;26,438;0,000;281,540;Inf;290,000;290,000;9,525;2,842;9,076;23,749
26382,000;3,303;0,784;-35,209;1,617;9,505;5,043;37,049;4,857;-0,741;-2,668;0,000;38,500;39,400;9,522;1,813;11,133;8,160;11,419;8,937;-3,055;26,438;0,000;281,440;Inf;290,000;290,000;9,613;2,849;9,138;23,814
26382,500;3,303;0,784;-35,209;1,617;9,505;5,070;37,003;4,811;-0,764;-2,674;0,000;38,517;39,327;9,522;1,813;11,298;8,256;11,497;9,014;-3,071;26,434;0,000;281,440;Inf;290,000;290,000;9,912;2,857;9,260;23,879
26383,000;3,303;0,784;-35,209;1,617;9,505;5,070;37,003;4,811;-0,764;-2,674;0,000;38,500;39,300;9,522;1,813;11,400;7,966;11,531;8,875;-3,071;26,434;0,000;281,540;Inf;290,000;290,000;10,016;2,864;9,235;23,914
26383,500;2,618;0,681;-34,467;1,746;9,493;5,070;37,003;4,811;-0,764;-2,674;0,000;38,500;39,300;9,478;1,640;11,271;7,600;11,476;8,567;-3,071;26,434;0,000;281,540;Inf;290,000;290,000;9,943;2,871;9,172;23,973
26384,000;2,618;0,681;-34,467;1,746;9,493;5,070;37,003;4,811;-0,764;-2,674;0,000;38,500;39,300;9,478;1,640;11,048;7,256;11,322;8,282;-3,071;26,434;0,000;281,740;Inf;290,000;290,000;9,728;2,867;9,074;24,003
26384,500;2,618;0,681;-34,467;1,746;9,493;5,070;37,003;4,811;-0,764;-2,674;0,000;38,500;39,300;9,478;1,640;11,115;7,720;11,347;8,767;-3,071;26,434;0,000;281,740;Inf;290,000;290,000;9,477;2,863;9,088;23,962
26385,000;2,618;0,681;-34,467;1,746;9,493;5,070;37,003;4,811;-0,764;-2,674;0,000;38,500;39,300;9,478;1,640;11,235;8,316;11,473;8,975;-3,071;26,434;0,000;281,440;Inf;290,000;290,000;9,737;2,859;9,167;23,907
26385,500;2,618;0,681;-34,467;1,746;9,493;5,073;36,993;4,787;-0,754;-2,671;0,000;38,523;39,331;9,478;1,640;11,263;8,005;11,484;8,810;-3,075;26,438;0,000;281,440;Inf;290,000;290,000;10,000;2,855;9,241;23,857
26386,000;2,618;0,681;-34,467;1,746;9,493;5,073;36,993;4,787;-0,754;-2,671;0,000;38,500;39,300;9,478;1,640;11,211;7,693;11,441;8,587;-3,075;26,438;0,000;281,440;Inf;290,000;290,000;9,891;2,851;9,204;23,796
26386,500;2,740;0,642;-35,209;1,735;9,485;5,073;36,993;4,787;-0,754;-2,671;0,000;38,500;39,300;9,539;1,829;11,135;7,221;11,359;8,306;-3,075;26,438;0,000;281,440;Inf;290,000;290,000;9,733;2,847;9,067;23,772
26387,000;2,740;0,642;-35,209;1,735;9,485;5,073;36,993;4,787;-0,754;-2,671;0,000;38,500;39,300;9,539;1,829;11,047;7,245;11,299;8,325;-3,075;26,438;0,000;281,140;Inf;290,000;290,000;9,479;2,844;9,054;23,775
26387,500;2,740;0,642;-35,209;1,735;9,485;5,073;36,993;4,787;-0,754;-2,671;0,000;38,500;39,300;9,539;1,829;11,094;7,901;11,355;8,783;-3,075;26,438;0,000;281,140;Inf;290,000;290,000;9,479;2,844;9,119;23,763
26388,000;2,740;0,642;-35,209;1,735;9,485;5,073;36,993;4,787;-0,754;-2,671;0,000;38,500;39,300;9,539;1,829;11,196;8,008;11,415;8,933;-3,075;26,438;0,000;281,340;Inf;290,000;290,000;9,783;2,842;9,190;23,793
26388,500;2,740;0,642;-35,209;1,735;9,485;5,073;36,993;4,787;-0,754;-2,671;0,000;38,500;39,300;9,539;1,829;11,230;7,644;11,430;8,706;-3,075;26,438;0,000;281,340;Inf;290,000;290,000;9,888;2,841;9,197;23,778
26389,000;2,740;0,642;-35,209;1,735;9,485;5,103;36,984;4,819;-0,756;-2,684;0,000;38,523;39,323;9,539;1,829;11,161;7,325;11,363;8,317;-3,072;26,445;0,000;281,140;Inf;290,000;290,000;9,753;2,839;9,138;23,731
26389,500;2,740;0,642;-35,209;1,735;9,485;5,103;36,984;4,819;-0,756;-2,684;0,000;38,500;39,300;9,539;1,829;11,047;7,191;11,289;8,276;-3,072;26,445;0,000;281,140;Inf;290,000;290,000;9,542;2,837;9,063;23,718
26390,000;2,996;0,796;-33,036;1,770;9,445;5,103;36,984;4,819;-0,756;-2,684;0,000;38,500;39,300;9,647;1,658;11,020;7,822;11,343;8,662;-3,072;26,445;0,000;281,440;Inf;290,000;290,000;9,451;2,836;9,167;23,767
26390,500;2,996;0,796;-33,036;1,770;9,445;5,103;36,984;4,819;-0,756;-2,684;0,000;38,500;39,300;9,647;1,658;11,185;8,104;11,402;8,895;-3,072;26,445;0,000;281,440;Inf;290,000;290,000;9,712;2,838;9,238;23,756
26391,000;2,996;0,796;-33,036;1,770;9,445;5,103;36,984;4,819;-0,756;-2,684;0,000;38,500;39,300;9,647;1,658;11,283;7,710;11,445;8,609;-3,072;26,445;0,000;280,840;Inf;290,000;290,000;9,896;2,841;9,231;23,815
26391,500;2,996;0,796;-33,036;1,770;9,445;5,103;36,984;4,819;-0,756;-2,684;0,000;38,500;39,300;9,647;1,658;11,203;7,517;11,407;8,400;-3,072;26,445;0,000;280,840;Inf;290,000;290,000;9,762;2,843;9,207;23,839
26392,000;2,996;0,796;-33,036;1,770;9,445;5,096;37,008;4,834;-0,721;-2,673;0,000;38,520;39,366;9,647;1,658;11,040;7,111;11,339;8,203;-3,074;26,438;0,000;281,240;Inf;290,000;290,000;9,632;2,846;9,123;23,885
26392,500;2,996;0,796;-33,036;1,770;9,445;5,096;37,008;4,834;-0,721;-2,673;0,000;38,500;39,400;9,647;1,658;11,039;7,514;11,327;8,452;-3,074;26,438;0,000;281,240;Inf;290,000;290,000;9,423;2,848;9,045;23,977
26393,000;3,696;0,858;-35,209;1,756;9,495;5,096;37,008;4,834;-0,721;-2,673;0,000;38,500;39,400;9,490;1,633;11,140;8,269;11,413;8,888;-3,074;26,438;0,000;280,440;Inf;290,000;290,000;9,583;2,851;9,115;24,028
26393,500;3,696;0,858;-35,209;1,756;9,495;5,096;37,008;4,834;-0,721;-2,673;0,000;38,500;39,400;9,490;1,633;11,221;8,115;11,464;8,854;-3,074;26,438;0,000;280,440;Inf;290,000;290,000;9,927;2,865;9,244;24,027
26394,000;3,696;0,858;-35,209;1,756;9,495;5,096;37,008;4,834;-0,721;-2,673;0,000;38,500;39,400;9,490;1,633;11,290;7,983;11,498;8,808;-3,074;26,438;0,000;280,940;Inf;290,000;290,000;9,913;2,878;9,229;24,051
26394,500;3,696;0,858;-35,209;1,756;9,495;5,096;37,008;4,834;-0,721;-2,673;0,000;38,500;39,400;9,490;1,633;11,157;7,444;11,421;8,449;-3,074;26,438;0,000;280,940;Inf;290,000;290,000;9,895;2,892;9,168;23,991
26395,000;3,696;0,858;-35,209;1,756;9,495;5,096;37,008;4,834;-0,721;-2,673;0,000;38,500;39,400;9,490;1,633;11,087;7,193;11,361;8,391;-3,074;26,438;0,000;279,740;Inf;290,000;290,000;9,618;2,905;9,126;23,953
26395,500;3,696;0,858;-35,209;1,756;9,495;5,091;37,031;4,824;-0,699;-2,685;0,000;38,524;39,392;9,490;1,633;11,081;7,899;11,411;8,734;-3,071;26,444;0,000;279,740;Inf;290,000;290,000;9,508;2,918;9,084;23,919
26396,000;3,696;0,858;-35,209;1,756;9,495;5,091;37,031;4,824;-0,699;-2,685;0,000;38,500;39,400;9,490;1,633;11,254;8,277;11,512;9,167;-3,071;26,444;0,000;280,840;Inf;290,000;290,000;9,781;2,931;9,189;23,860
26396,500;3,292;0,800;-35,209;1,689;9,461;5,091;37,031;4,824;-0,699;-2,685;0,000;38,500;39,400;9,514;1,862;11,394;8,198;11,586;9,155;-3,071;26,444;0,000;280,840;Inf;290,000;290,000;10,053;2,943;9,257;23,803
26397,000;3,292;0,800;-35,209;1,689;9,461;5,091;37,031;4,824;-0,699;-2,685;0,000;38,500;39,400;9,514;1,862;11,388;7,770;11,576;8,755;-3,071;26,444;0,000;280,040;Inf;290,000;290,000;10,083;2,949;9,237;23,788
26397,500;3,292;0,800;-35,209;1,689;9,461;5,091;37,031;4,824;-0,699;-2,685;0,000;38,500;39,400;9,514;1,862;11,276;7,516;11,497;8,427;-3,071;26,444;0,000;280,040;Inf;290,000;290,000;9,872;2,955;9,177;23,824
26398,000;3,292;0,800;-35,209;1,689;9,461;5,091;37,031;4,824;-0,699;-2,685;0,000;38,500;39,400;9,514;1,862;11,032;7,640;11,368;8,532;-3,071;26,444;0,000;280,740;Inf;290,000;290,000;9,679;2,960;9,127;23,841
26398,500;3,292;0,800;-35,209;1,689;9,461;5,071;37,066;4,816;-0,686;-2,670;0,000;38,531;39,417;9,514;1,862;11,162;8,309;11,458;8,946;-3,067;26,439;0,000;280,740;Inf;290,000;290,000;9,643;2,966;9,228;23,811
26399,000;3,292;0,800;-35,209;1,689;9,461;5,071;37,066;4,816;-0,686;-2,670;0,000;38,500;39,400;9,514;1,862;11,335;8,072;11,523;8,933;-3,067;26,439;0,000;280,540;Inf;290,000;290,000;9,969;2,971;9,307;23,835
26399,500;2,334;0,679;-34,069;1,787;9,433;5,071;37,066;4,816;-0,686;-2,670;0,000;38,500;39,400;9,560;1,732;11,352;7,817;11,512;8,723;-3,067;26,439;0,000;280,540;Inf;290,000;290,000;9,966;2,976;9,288;23,873
26400,000;2,334;0,679;-34,069;1,787;9,433;5,071;37,066;4,816;-0,686;-2,670;0,000;38,500;39,400;9,560;1,732;11,248;7,469;11,469;8,417;-3,067;26,439;0,000;281,140;Inf;290,000;290,000;9,851;2,966;9,222;23,816
26400,500;2,334;0,679;-34,069;1,787;9,433;5,071;37,066;4,816;-0,686;-2,670;0,000;38,500;39,400;9,560;1,732;11,123;7,210;11,384;8,289;-3,067;26,439;0,000;281,140;Inf;290,000;290,000;9,651;2,955;9,128;23,829
26401,000;2,334;0,679;-34,069;1,787;9,433;5,071;37,066;4,816;-0,686;-2,670;0,000;38,500;39,400;9,560;1,732;11,118;7,901;11,429;8,851;-3,067;26,439;0,000;280,840;Inf;290,000;290,000;9,502;2,945;9,259;23,819
26401,500;2,334;0,679;-34,069;1,787;9,433;5,072;36,980;4,771;-0,709;-2,677;0,000;38,513;39,408;9,560;1,732;11,328;8,460;11,553;9,107;-3,077;26,436;0,000;280,840;Inf;290,000;290,000;9,825;2,935;9,353;23,834
26402,000;2,334;0,679;-34,069;1,787;9,433;5,072;36,980;4,771;-0,709;-2,677;0,000;38,500;39,400;9,560;1,732;11,469;7,987;11,637;8,854;-3,077;26,436;0,000;281,040;Inf;290,000;290,000;10,112;2,925;9,354;23,923
26402,500;2,334;0,679;-34,069;1,787;9,433;5,072;36,980;4,771;-0,709;-2,677;0,000;38,500;39,400;9,560;1,732;11,390;7,823;11,602;8,710;-3,077;26,436;0,000;281,040;Inf;290,000;290,000;9,987;2,916;9,322;23,994
26403,000;2,057;0,547;-34,589;1,737;9,506;5,072;36,980;4,771;-0,709;-2,677;0,000;38,500;39,400;9,511;1,659;11,256;7,424;11,519;8,421;-3,077;26,436;0,000;280,140;Inf;290,000;290,000;9,881;2,906;9,273;24,014
26403,500;2,057;0,547;-34,589;1,737;9,506;5,072;36,980;4,771;-0,709;-2,677;0,000;38,500;39,400;9,511;1,659;11,167;7,529;11,447;8,458;-3,077;26,436;0,000;280,140;Inf;290,000;290,000;9,655;2,892;9,199;24,031
26404,000;2,057;0,547;-34,589;1,737;9,506;5,072;36,980;4,771;-0,709;-2,677;0,000;38,500;39,400;9,511;1,659;11,302;8,168;11,546;9,101;-3,077;26,436;0,000;281,140;Inf;290,000;290,000;9,650;2,865;9,341;23,973
26404,500;2,057;0,547;-34,589;1,737;9,506;5,072;36,980;4,771;-0,709;-2,677;0,000;38,500;39,400;9,511;1,659;11,394;8,523;11,638;9,237;-3,077;26,436;0,000;281,140;Inf;290,000;290,000;10,029;2,865;9,390;23,892
26405,000;2,057;0,547;-34,589;1,737;9,506;5,082;36,954;4,791;-0,697;-2,680;0,000;38,518;39,341;9,511;1,659;11,422;8,132;11,648;8,969;-3,093;26,436;0,000;279,140;Inf;290,000;290,000;10,198;2,852;9,384;23,917
26405,500;2,057;0,547;-34,589;1,737;9,506;5,082;36,954;4,791;-0,697;-2,680;0,000;38,500;39,300;9,511;1,659;11,322;7,430;11,544;8,506;-3,093;26,436;0,000;279,140;Inf;290,000;290,000;10,043;2,839;9,339;23,910
26406,000;2,934;0,771;-33,536;1,745;9,506;5,082;36,954;4,791;-0,697;-2,680;0,000;38,500;39,300;9,560;1,635;11,249;7,858;11,549;8,786;-3,093;26,436;0,000;280,840;Inf;290,000;290,000;9,700;2,826;9,262;23,915
26406,500;2,934;0,771;-33,536;1,745;9,506;5,082;36,954;4,791;-0,697;-2,680;0,000;38,500;39,300;9,560;1,635;11,365;8,380;11,635;9,138;-3,093;26,436;0,000;280,840;Inf;290,000;290,000;9,860;2,828;9,307;23,902
26407,000;2,934;0,771;-33,536;1,745;9,506;5,082;36,954;4,791;-0,697;-2,680;0,000;38,500;39,300;9,560;1,635;11,533;8,235;11,697;9,206;-3,093;26,436;0,000;278,340;Inf;290,000;290,000;10,129;2,829;9,399;23,907
26407,500;2,934;0,771;-33,536;1,745;9,506;5,082;36,954;4,791;-0,697;-2,680;0,000;38,500;39,300;9,560;1,635;11,535;7,997;11,706;8,925;-3,093;26,436;0,000;278,340;Inf;290,000;290,000;10,168;2,831;9,400;23,909
26408,000;2,934;0,771;-33,536;1,745;9,506;5,089;36,997;4,810;-0,657;-2,687;0,000;38,523;39,399;9,560;1,635;11,490;7,804;11,684;8,720;-3,084;26,434;0,000;280,440;Inf;290,000;290,000;10,041;2,833;9,327;23,894
26408,500;2,934;0,771;-33,536;1,745;9,506;5,089;36,997;4,810;-0,657;-2,687;0,000;38,500;39,400;9,560;1,635;11,349;7,601;11,612;8,607;-3,084;26,434;0,000;280,440;Inf;290,000;290,000;9,924;2,834;9,329;23,909
26409,000;2,934;0,771;-33,536;1,745;9,506;5,089;36,997;4,810;-0,657;-2,687;0,000;38,500;39,400;9,560;1,635;11,458;8,551;11,715;9,284;-3,084;26,434;0,000;278,640;Inf;290,000;290,000;9,792;2,836;9,376;23,889
26409,500;3,066;0,824;-33,260;1,713;9,488;5,089;36,997;4,810;-0,657;-2,687;0,000;38,500;39,400;9,583;1,615;11,579;8,497;11,783;9,232;-3,084;26,434;0,000;278,640;Inf;290,000;290,000;10,252;2,838;9,500;23,868
26410,000;3,066;0,824;-33,260;1,713;9,488;5,089;36,997;4,810;-0,657;-2,687;0,000;38,500;39,400;9,583;1,615;11,559;8,131;11,772;9,026;-3,084;26,434;0,000;280,940;Inf;290,000;290,000;10,273;2,841;9,496;23,891
26410,500;3,066;0,824;-33,260;1,713;9,488;5,089;36,997;4,810;-0,657;-2,687;0,000;38,500;39,400;9,583;1,615;11,477;7,830;11,737;8,825;-3,084;26,434;0,000;280,940;Inf;290,000;290,000;10,122;2,845;9,454;23,999
26411,000;3,066;0,824;-33,260;1,713;9,488;5,089;36,997;4,810;-0,657;-2,687;0,000;38,500;39,400;9,583;1,615;11,379;7,871;11,674;8,753;-3,084;26,434;0,000;279,740;Inf;290,000;290,000;9,967;2,849;9,410;24,010
26411,500;3,066;0,824;-33,260;1,713;9,488;5,086;37,038;4,826;-0,630;-2,696;0,000;38,527;39,385;9,583;1,615;11,372;7,999;11,651;8,838;-3,074;26,445;0,000;279,740;Inf;290,000;290,000;9,919;2,852;9,472;24,115
26412,000;3,066;0,824;-33,260;1,713;9,488;5,086;37,038;4,826;-0,630;-2,696;0,000;38,500;39,400;9,583;1,615;11,492;8,340;11,723;9,276;-3,074;26,445;0,000;280,840;Inf;290,000;290,000;9,965;2,856;9,551;24,178
26412,500;2,628;0,705;-33,835;1,774;9,438;5,086;37,038;4,826;-0,630;-2,696;0,000;38,500;39,400;9,597;1,506;11,643;8,282;11,823;9,180;-3,074;26,445;0,000;280,840;Inf;290,000;290,000;10,208;2,859;9,564;24,181
26413,000;2,628;0,705;-33,835;1,774;9,438;5,086;37,038;4,826;-0,630;-2,696;0,000;38,500;39,400;9,597;1,506;11,537;7,846;11,772;8,811;-3,074;26,445;0,000;279,940;Inf;290,000;290,000;10,232;2,855;9,553;24,268
26413,500;2,628;0,705;-33,835;1,774;9,438;5,086;37,038;4,826;-0,630;-2,696;0,000;38,500;39,400;9,597;1,506;11,405;7,723;11,705;8,673;-3,074;26,445;0,000;279,940;Inf;290,000;290,000;9,992;2,852;9,477;24,277
26414,000;2,628;0,705;-33,835;1,774;9,438;5,086;37,038;4,826;-0,630;-2,696;0,000;38,500;39,400;9,597;1,506;11,392;8,045;11,684;8,793;-3,074;26,445;0,000;281,040;Inf;290,000;290,000;9,877;2,848;9,452;24,278
26414,500;2,628;0,705;-33,835;1,774;9,438;5,080;37,035;4,841;-0,606;-2,694;0,000;38,532;39,411;9,597;1,506;11,475;8,355;11,735;9,182;-3,079;26,450;0,000;281,040;Inf;290,000;290,000;9,978;2,844;9,584;24,377
26415,000;2,628;0,705;-33,835;1,774;9,438;5,080;37,035;4,841;-0,606;-2,694;0,000;38,500;39,400;9,597;1,506;11,580;8,319;11,755;9,296;-3,079;26,450;0,000;279,740;Inf;290,000;290,000;10,187;2,841;9,577;24,428
26415,500;2,628;0,705;-33,835;1,774;9,438;5,080;37,035;4,841;-0,606;-2,694;0,000;38,500;39,400;9,597;1,506;11,559;8,037;11,769;9,093;-3,079;26,450;0,000;279,740;Inf;290,000;290,000;10,237;2,837;9,548;24,465
26416,000;2,964;0,714;-35,209;1,723;9,476;5,080;37,035;4,841;-0,606;-2,694;0,000;38,500;39,400;9,425;1,875;11,294;7,455;11,597;8,426;-3,079;26,450;0,000;280,740;Inf;290,000;290,000;10,115;2,834;9,469;24,495
26416,500;2,964;0,714;-35,209;1,723;9,476;5,080;37,035;4,841;-0,606;-2,694;0,000;38,500;39,400;9,425;1,875;11,306;7,840;11,608;8,747;-3,079;26,450;0,000;280,740;Inf;290,000;290,000;9,693;2,836;9,424;24,530
26417,000;2,964;0,714;-35,209;1,723;9,476;5,080;37,035;4,841;-0,606;-2,694;0,000;38,500;39,400;9,425;1,875;11,384;8,358;11,672;9,035;-3,079;26,450;0,000;279,740;Inf;290,000;290,000;9,875;2,838;9,470;24,556
26417,500;2,964;0,714;-35,209;1,723;9,476;5,080;37,035;4,841;-0,606;-2,694;0,000;38,500;39,400;9,425;1,875;11,508;8,295;11,731;9,054;-3,079;26,450;0,000;279,740;Inf;290,000;290,000;10,112;2,840;9,531;24,584
26418,000;2,964;0,714;-35,209;1,723;9,476;5,090;36,997;4,811;-0,634;-2,699;0,000;38,542;39,391;9,425;1,875;11,524;8,062;11,726;8,897;-3,084;26,431;0,000;280,940;Inf;290,000;290,000;10,147;2,842;9,474;24,574
26418,500;2,964;0,714;-35,209;1,723;9,476;5,090;36,997;4,811;-0,634;-2,699;0,000;38,500;39,400;9,425;1,875;11,484;7,807;11,678;8,675;-3,084;26,431;0,000;280,940;Inf;290,000;290,000;10,052;2,844;9,387;24,554
26419,000;2,237;0,579;-34,449;1,789;9,513;5,090;36,997;4,811;-0,634;-2,699;0,000;38,500;39,400;9,503;1,665;11,312;7,544;11,601;8,477;-3,084;26,431;0,000;280,840;Inf;290,000;290,000;9,911;2,846;9,334;24,481
26419,500;2,237;0,579;-34,449;1,789;9,513;5,090;36,997;4,811;-0,634;-2,699;0,000;38,500;39,400;9,503;1,665;11,345;7,901;11,583;8,766;-3,084;26,431;0,000;280,840;Inf;290,000;290,000;9,733;2,836;9,378;24,583
26420,000;2,237;0,579;-34,449;1,789;9,513;5,090;36,997;4,811;-0,634;-2,699;0,000;38,500;39,400;9,503;1,665;11,386;8,118;11,646;9,057;-3,084;26,431;0,000;281,140;Inf;290,000;290,000;9,899;2,826;9,440;24,588
26420,500;2,237;0,579;-34,449;1,789;9,513;5,090;36,997;4,811;-0,634;-2,699;0,000;38,500;39,400;9,503;1,665;11,467;8,289;11,718;9,144;-3,084;26,431;0,000;281,140;Inf;290,000;290,000;10,052;2,817;9,453;24,571
26421,000;2,237;0,579;-34,449;1,789;9,513;5,084;36,996;4,803;-0,624;-2,687;0,000;38,548;39,400;9,503;1,665;11,445;7,915;11,686;8,859;-3,087;26,453;0,000;280,440;Inf;290,000;290,000;10,154;2,807;9,472;24,379
26421,500;2,237;0,579;-34,449;1,789;9,513;5,084;36,996;4,803;-0,624;-2,687;0,000;38,500;39,400;9,503;1,665;11,356;7,543;11,605;8,558;-3,087;26,453;0,000;280,440;Inf;290,000;290,000;9,976;2,798;9,342;24,288
26422,000;2,237;0,579;-34,449;1,789;9,513;5,084;36,996;4,803;-0,624;-2,687;0,000;38,500;39,400;9,503;1,665;11,234;7,359;11,526;8,477;-3,087;26,453;0,000;281,240;Inf;290,000;290,000;9,766;2,789;9,294;24,212
26422,500;3,121;0,735;-35,209;1,761;9,553;5,084;36,996;4,803;-0,624;-2,687;0,000;38,500;39,400;9,508;1,762;11,201;7,766;11,520;8,599;-3,087;26,453;0,000;281,240;Inf;290,000;290,000;9,649;2,780;9,359;24,122
26423,000;3,121;0,735;-35,209;1,761;9,553;5,084;36,996;4,803;-0,624;-2,687;0,000;38,500;39,400;9,508;1,762;11,397;8,157;11,629;9,071;-3,087;26,453;0,000;280,340;Inf;290,000;290,000;9,771;2,785;9,412;24,098
26423,500;3,121;0,735;-35,209;1,761;9,553;5,084;36,996;4,803;-0,624;-2,687;0,000;38,500;39,400;9,508;1,762;11,476;7,962;11,656;8,946;-3,087;26,453;0,000;280,340;Inf;290,000;290,000;10,063;2,791;9,447;24,163
26424,000;3,121;0,735;-35,209;1,761;9,553;5,084;36,996;4,803;-0,624;-2,687;0,000;38,500;39,400;9,508;1,762;11,411;7,715;11,611;8,633;-3,087;26,453;0,000;280,940;Inf;290,000;290,000;10,010;2,796;9,416;24,214
26424,500;3,121;0,735;-35,209;1,761;9,553;5,093;36,999;4,833;-0,615;-2,689;0,000;38,541;39,366;9,508;1,762;11,283;7,399;11,523;8,396;-3,091;26,439;0,000;280,940;Inf;290,000;290,000;9,843;2,801;9,353;24,127
26425,000;3,121;0,735;-35,209;1,761;9,553;5,093;36,999;4,833;-0,615;-2,689;0,000;38,500;39,400;9,508;1,762;11,245;7,515;11,491;8,598;-3,091;26,439;0,000;280,040;Inf;290,000;290,000;9,650;2,807;9,302;23,973
26425,500;3,259;0,745;-35,209;1,675;9,536;5,093;36,999;4,833;-0,615;-2,689;0,000;38,500;39,400;9,478;1,747;11,309;8,069;11,591;8,978;-3,091;26,439;0,000;280,040;Inf;290,000;290,000;9,712;2,812;9,390;23,900
26426,000;3,259;0,745;-35,209;1,675;9,536;5,093;36,999;4,833;-0,615;-2,689;0,000;38,500;39,400;9,478;1,747;11,414;8,380;11,680;9,126;-3,091;26,439;0,000;280,840;Inf;290,000;290,000;9,987;2,819;9,410;23,809
26426,500;3,259;0,745;-35,209;1,675;9,536;5,093;36,999;4,833;-0,615;-2,689;0,000;38,500;39,400;9,478;1,747;11,432;7,820;11,646;8,777;-3,091;26,439;0,000;280,840;Inf;290,000;290,000;10,150;2,826;9,392;23,726
26427,000;3,259;0,745;-35,209;1,675;9,536;5,093;36,999;4,833;-0,615;-2,689;0,000;38,500;39,400;9,478;1,747;11,301;7,504;11,583;8,491;-3,091;26,439;0,000;280,740;Inf;290,000;290,000;9,919;2,833;9,343;23,646
26427,500;3,259;0,745;-35,209;1,675;9,536;5,121;37,037;4,840;-0,578;-2,695;0,000;38,545;39,458;9,478;1,747;11,286;7,820;11,582;8,836;-3,098;26,443;0,000;280,740;Inf;290,000;290,000;9,720;2,840;9,297;23,633
26428,000;3,259;0,745;-35,209;1,675;9,536;5,121;37,037;4,840;-0,578;-2,695;0,000;38,500;39,500;9,478;1,747;11,358;8,328;11,678;9,033;-3,098;26,443;0,000;280,740;Inf;290,000;290,000;9,881;2,847;9,335;23,640
26428,500;3,450;0,864;-35,036;1,775;9,507;5,121;37,037;4,840;-0,578;-2,695;0,000;38,500;39,500;9,494;1,645;11,473;8,286;11,708;9,026;-3,098;26,443;0,000;280,740;Inf;290,000;290,000;10,099;2,854;9,441;23,652
26429,000;3,450;0,864;-35,036;1,775;9,507;5,121;37,037;4,840;-0,578;-2,695;0,000;38,500;39,500;9,494;1,645;11,541;8,070;11,711;8,965;-3,098;26,443;0,000;279,640;Inf;290,000;290,000;10,123;2,864;9,469;23,746
26429,500;3,450;0,864;-35,036;1,775;9,507;5,121;37,037;4,840;-0,578;-2,695;0,000;38,500;39,500;9,494;1,645;11,494;7,857;11,716;8,820;-3,098;26,443;0,000;279,640;Inf;290,000;290,000;10,072;2,873;9,426;23,748
26430,000;3,450;0,864;-35,036;1,775;9,507;5,121;37,037;4,840;-0,578;-2,695;0,000;38,500;39,500;9,494;1,645;11,371;7,545;11,609;8,647;-3,098;26,443;0,000;280,540;Inf;290,000;290,000;9,972;2,883;9,362;23,778
26430,500;3,450;0,864;-35,036;1,775;9,507;5,121;37,037;4,840;-0,578;-2,695;0,000;38,500;39,500;9,494;1,645;11,355;7,882;11,626;8,826;-3,098;26,443;0,000;280,540;Inf;290,000;290,000;9,793;2,892;9,344;23,757
26431,000;3,450;0,864;-35,036;1,775;9,507;5,132;37,050;4,842;-0,559;-2,700;0,000;38,553;39,413;9,494;1,645;11,387;8,322;11,697;9,044;-3,082;26,455;0,000;279,340;Inf;290,000;290,000;9,922;2,901;9,418;23,761
26431,500;3,450;0,864;-35,036;1,775;9,507;5,132;37,050;4,842;-0,559;-2,700;0,000;38,600;39,400;9,494;1,645;11,561;8,193;11,743;9,087;-3,082;26,455;0,000;279,340;Inf;290,000;290,000;10,112;2,910;9,487;23,726
26432,000;2,989;0,793;-33,756;1,634;9,457;5,132;37,050;4,842;-0,559;-2,700;0,000;38,600;39,400;9,667;1,759;11,531;7,935;11,746;8,844;-3,082;26,455;0,000;280,840;Inf;290,000;290,000;10,146;2,919;9,500;23,688
26432,500;2,989;0,793;-33,756;1,634;9,457;5,132;37,050;4,842;-0,559;-2,700;0,000;38,600;39,400;9,667;1,759;11,463;7,702;11,688;8,648;-3,082;26,455;0,000;280,840;Inf;290,000;290,000;10,014;2,920;9,366;23,666
26433,000;2,989;0,793;-33,756;1,634;9,457;5,132;37,050;4,842;-0,559;-2,700;0,000;38,600;39,400;9,667;1,759;11,313;7,613;11,609;8,605;-3,082;26,455;0,000;279,540;Inf;290,000;290,000;9,875;2,922;9,370;23,665
26433,500;2,989;0,793;-33,756;1,634;9,457;5,132;37,050;4,842;-0,559;-2,700;0,000;38,600;39,400;9,667;1,759;11,459;8,415;11,705;9,278;-3,082;26,455;0,000;279,540;Inf;290,000;290,000;9,785;2,923;9,461;23,654
26434,000;2,989;0,793;-33,756;1,634;9,457;5,103;37,021;4,809;-0,567;-2,694;0,000;38,553;39,417;9,667;1,759;11,529;8,284;11,782;9,211;-3,087;26,460;0,000;280,740;Inf;290,000;290,000;10,214;2,924;9,558;23,654
26434,500;2,989;0,793;-33,756;1,634;9,457;5,103;37,021;4,809;-0,567;-2,694;0,000;38,600;39,400;9,667;1,759;11,537;7,878;11,754;8,932;-3,087;26,460;0,000;280,740;Inf;290,000;290,000;10,202;2,925;9,528;23,684
26435,000;2,168;0,587;-33,671;1,725;9,436;5,103;37,021;4,809;-0,567;-2,694;0,000;38,600;39,400;9,748;1,737;11,490;7,673;11,705;8,647;-3,087;26,460;0,000;279,540;Inf;290,000;290,000;10,025;2,926;9,527;23,732
26435,500;2,168;0,587;-33,671;1,725;9,436;5,103;37,021;4,809;-0,567;-2,694;0,000;38,600;39,400;9,748;1,737;11,408;7,565;11,636;8,495;-3,087;26,460;0,000;279,540;Inf;290,000;290,000;9,879;2,913;9,473;23,780
26436,000;2,168;0,587;-33,671;1,725;9,436;5,103;37,021;4,809;-0,567;-2,694;0,000;38,600;39,400;9,748;1,737;11,347;7,654;11,619;8,716;-3,087;26,460;0,000;280,840;Inf;290,000;290,000;9,776;2,901;9,408;23,851
26436,500;2,168;0,587;-33,671;1,725;9,436;5,103;37,021;4,809;-0,567;-2,694;0,000;38,600;39,400;9,748;1,737;11,376;8,358;11,717;9,166;-3,087;26,460;0,000;280,840;Inf;290,000;290,000;9,834;2,889;9,490;23,878
26437,000;2,168;0,587;-33,671;1,725;9,436;5,103;37,021;4,809;-0,567;-2,694;0,000;38,600;39,400;9,748;1,737;11,582;8,255;11,797;9,089;-3,087;26,460;0,000;279,340;Inf;290,000;290,000;10,154;2,877;9,537;23,855
26437,500;2,168;0,587;-33,671;1,725;9,436;5,097;36,997;4,827;-0,552;-2,693;0,000;38,559;39,422;9,748;1,737;11,605;8,013;11,816;8,941;-3,082;26,461;0,000;279,340;Inf;290,000;290,000;10,181;2,866;9,563;23,821
26438,000;2,168;0,587;-33,671;1,725;9,436;5,097;36,997;4,827;-0,552;-2,693;0,000;38,600;39,400;9,748;1,737;11,532;7,796;11,727;8,747;-3,082;26,461;0,000;280,740;Inf;290,000;290,000;10,094;2,854;9,526;23,778
26438,500;2,655;0,603;-35,209;1,678;9,536;5,097;36,997;4,827;-0,552;-2,693;0,000;38,600;39,400;9,434;1,707;11,477;7,766;11,720;8,865;-3,082;26,461;0,000;280,740;Inf;290,000;290,000;9,951;2,843;9,482;23,756
26439,000;2,655;0,603;-35,209;1,678;9,536;5,097;36,997;4,827;-0,552;-2,693;0,000;38,600;39,400;9,434;1,707;11,473;8,189;11,765;9,065;-3,082;26,461;0,000;280,940;Inf;290,000;290,000;9,957;2,840;9,493;23,772
26439,500;2,655;0,603;-35,209;1,678;9,536;5,097;36,997;4,827;-0,552;-2,693;0,000;38,600;39,400;9,434;1,707;11,515;8,518;11,806;9,192;-3,082;26,461;0,000;280,940;Inf;290,000;290,000;10,123;2,837;9,631;23,859
26440,000;2,655;0,603;-35,209;1,678;9,536;5,097;36,997;4,827;-0,552;-2,693;0,000;38,600;39,400;9,434;1,707;11,671;8,408;11,892;9,244;-3,082;26,461;0,000;280,840;Inf;290,000;290,000;10,257;2,834;9,650;23,835
26440,500;2,655;0,603;-35,209;1,678;9,536;5,087;37,003;4,815;-0,531;-2,699;0,000;38,563;39,410;9,434;1,707;11,574;7,904;11,811;8,848;-3,093;26,453;0,000;280,840;Inf;290,000;290,000;10,304;2,831;9,613;23,841
26441,000;2,655;0,603;-35,209;1,678;9,536;5,087;37,003;4,815;-0,531;-2,699;0,000;38,600;39,400;9,434;1,707;11,454;7,716;11,756;8,687;-3,093;26,453;0,000;279,540;Inf;290,000;290,000;10,034;2,828;9,552;23,823
26441,500;2,292;0,621;-33,943;1,774;9,485;5,087;37,003;4,815;-0,531;-2,699;0,000;38,600;39,400;9,573;1,624;11,466;8,228;11,780;9,014;-3,093;26,453;0,000;279,540;Inf;290,000;290,000;9,903;2,825;9,516;23,812
26442,000;2,292;0,621;-33,943;1,774;9,485;5,087;37,003;4,815;-0,531;-2,699;0,000;38,600;39,400;9,573;1,624;11,592;8,370;11,824;9,298;-3,093;26,453;0,000;280,940;Inf;290,000;290,000;10,122;2,816;9,591;23,845
26442,500;2,292;0,621;-33,943;1,774;9,485;5,087;37,003;4,815;-0,531;-2,699;0,000;38,600;39,400;9,573;1,624;11,659;8,436;11,902;9,360;-3,093;26,453;0,000;280,940;Inf;290,000;290,000;10,271;2,808;9,653;23,869
26443,000;2,292;0,621;-33,943;1,774;9,485;5,087;37,003;4,815;-0,531;-2,699;0,000;38,600;39,400;9,573;1,624;11,668;8,180;11,917;9,205;-3,093;26,453;0,000;278,140;Inf;290,000;290,000;10,339;2,791;9,647;23,940
26443,500;2,292;0,621;-33,943;1,774;9,485;5,087;37,003;4,815;-0,531;-2,699;0,000;38,600;39,400;9,573;1,624;11,607;7,873;11,856;8,947;-3,093;26,453;0,000;278,140;Inf;290,000;290,000;10,243;2,791;9,590;24,004
26444,000;2,292;0,621;-33,943;1,774;9,485;5,075;37,016;4,838;-0,507;-2,694;0,000;38,561;39,431;9,573;1,624;11,543;8,370;11,850;9,065;-3,095;26,458;0,000;280,540;Inf;290,000;290,000;10,071;2,783;9,622;24,002
26444,500;2,292;0,621;-33,943;1,774;9,485;5,075;37,016;4,838;-0,507;-2,694;0,000;38,600;39,400;9,573;1,624;11,653;8,676;11,915;9,518;-3,095;26,458;0,000;280,540;Inf;290,000;290,000;10,207;2,775;9,703;23,993
26445,000;3,196;0,810;-33,963;1,711;9,510;5,075;37,016;4,838;-0,507;-2,694;0,000;38,600;39,400;9,638;1,606;11,783;8,447;11,973;9,391;-3,095;26,458;0,000;278,240;Inf;290,000;290,000;10,441;2,767;9,773;23,974
26445,500;3,196;0,810;-33,963;1,711;9,510;5,075;37,016;4,838;-0,507;-2,694;0,000;38,600;39,400;9,638;1,606;11,718;8,176;11,956;9,059;-3,095;26,458;0,000;278,240;Inf;290,000;290,000;10,398;2,774;9,775;23,961
26446,000;3,196;0,810;-33,963;1,711;9,510;5,075;37,016;4,838;-0,507;-2,694;0,000;38,600;39,400;9,638;1,606;11,622;7,998;11,897;8,858;-3,095;26,458;0,000;280,840;Inf;290,000;290,000;10,227;2,781;9,715;23,960
26446,500;3,196;0,810;-33,963;1,711;9,510;5,075;37,016;4,838;-0,507;-2,694;0,000;38,600;39,400;9,638;1,606;11,516;7,947;11,824;8,855;-3,095;26,458;0,000;280,840;Inf;290,000;290,000;10,094;2,788;9,691;23,957
26447,000;3,196;0,810;-33,963;1,711;9,510;5,114;37,042;4,862;-0,481;-2,700;0,000;38,565;39,423;9,638;1,606;11,633;8,374;11,899;9,338;-3,082;26,459;0,000;280,040;Inf;290,000;290,000;10,036;2,794;9,786;23,908
26447,500;3,196;0,810;-33,963;1,711;9,510;5,114;37,042;4,862;-0,481;-2,700;0,000;38,600;39,400;9,638;1,606;11,794;8,646;12,051;9,426;-3,082;26,459;0,000;280,040;Inf;290,000;290,000;10,311;2,801;9,839;23,917
26448,000;3,301;0,769;-35,209;1,726;9,490;5,114;37,042;4,862;-0,481;-2,700;0,000;38,600;39,400;9,484;1,739;11,741;8,221;12,009;9,129;-3,082;26,459;0,000;281,140;Inf;290,000;290,000;10,479;2,807;9,813;23,926
26448,500;3,301;0,769;-35,209;1,726;9,490;5,114;37,042;4,862;-0,481;-2,700;0,000;38,600;39,400;9,484;1,739;11,618;7,688;11,921;8,843;-3,082;26,459;0,000;281,140;Inf;290,000;290,000;10,275;2,815;9,754;23,940
26449,000;3,301;0,769;-35,209;1,726;9,490;5,114;37,042;4,862;-0,481;-2,700;0,000;38,600;39,400;9,484;1,739;11,623;8,057;11,908;9,102;-3,082;26,459;0,000;280,140;Inf;290,000;290,000;10,017;2,823;9,707;23,955
26449,500;3,301;0,769;-35,209;1,726;9,490;5,114;37,042;4,862;-0,481;-2,700;0,000;38,600;39,400;9,484;1,739;11,652;8,723;11,981;9,492;-3,082;26,459;0,000;280,140;Inf;290,000;290,000;10,172;2,831;9,770;23,987
26450,000;3,301;0,769;-35,209;1,726;9,490;5,101;36,988;4,807;-0,482;-2,695;0,000;38,573;39,430;9,484;1,739;11,835;8,940;12,055;9,583;-3,085;26,467;0,000;281,040;Inf;290,000;290,000;10,462;2,839;9,926;23,976
26450,500;3,301;0,769;-35,209;1,726;9,490;5,101;36,988;4,807;-0,482;-2,695;0,000;38,600;39,400;9,484;1,739;11,828;8,636;12,055;9,403;-3,085;26,467;0,000;281,040;Inf;290,000;290,000;10,603;2,847;9,886;23,958
26451,000;3,301;0,769;-35,209;1,726;9,490;5,101;36,988;4,807;-0,482;-2,695;0,000;38,600;39,400;9,484;1,739;11,621;7,806;11,968;8,811;-3,085;26,467;0,000;280,640;Inf;290,000;290,000;10,481;2,854;9,835;23,935
26451,500;1,761;0,513;-33,595;1,719;9,399;5,101;36,988;4,807;-0,482;-2,695;0,000;38,600;39,400;9,572;1,662;11,621;7,981;11,969;9,030;-3,085;26,467;0,000;280,640;Inf;290,000;290,000;10,051;2,861;9,771;23,973
26452,000;1,761;0,513;-33,595;1,719;9,399;5,101;36,988;4,807;-0,482;-2,695;0,000;38,600;39,400;9,572;1,662;11,607;8,570;11,990;9,341;-3,085;26,467;0,000;280,840;Inf;290,000;290,000;10,150;2,843;9,801;23,948
26452,500;1,761;0,513;-33,595;1,719;9,399;5,101;36,988;4,807;-0,482;-2,695;0,000;38,600;39,400;9,572;1,662;11,857;9,071;12,107;9,733;-3,085;26,467;0,000;280,840;Inf;290,000;290,000;10,377;2,826;9,913;23,949
26453,000;1,761;0,513;-33,595;1,719;9,399;5,101;36,988;4,807;-0,482;-2,695;0,000;38,600;39,400;9,572;1,662;11,958;8,704;12,166;9,501;-3,085;26,467;0,000;280,840;Inf;290,000;290,000;10,692;2,808;9,973;23,947
26453,500;1,761;0,513;-33,595;1,719;9,399;5,079;36,978;4,814;-0,481;-2,698;0,000;38,564;39,448;9,572;1,662;11,791;8,353;12,152;9,213;-3,094;26,461;0,000;280,840;Inf;290,000;290,000;10,582;2,791;9,863;24,040
26454,000;1,761;0,513;-33,595;1,719;9,399;5,079;36,978;4,814;-0,481;-2,698;0,000;38,600;39,400;9,572;1,662;11,698;7,892;12,061;8,953;-3,094;26,461;0,000;280,940;Inf;290,000;290,000;10,377;2,774;9,802;24,162
26454,500;2,959;0,683;-35,209;1,655;9,519;5,079;36,978;4,814;-0,481;-2,698;0,000;38,600;39,400;9,513;1,832;11,639;8,595;12,045;9,297;-3,094;26,461;0,000;280,940;Inf;290,000;290,000;10,151;2,757;9,836;24,149
26455,000;2,959;0,683;-35,209;1,655;9,519;5,079;36,978;4,814;-0,481;-2,698;0,000;38,600;39,400;9,513;1,832;11,877;8,880;12,113;9,775;-3,094;26,461;0,000;280,140;Inf;290,000;290,000;10,394;2,761;9,920;24,180
26455,500;2,959;0,683;-35,209;1,655;9,519;5,079;36,978;4,814;-0,481;-2,698;0,000;38,600;39,400;9,513;1,832;11,963;8,767;12,199;9,724;-3,094;26,461;0,000;280,140;Inf;290,000;290,000;10,661;2,764;9,986;24,079
26456,000;2,959;0,683;-35,209;1,655;9,519;5,079;36,978;4,814;-0,481;-2,698;0,000;38,600;39,400;9,513;1,832;11,898;8,198;12,170;9,222;-3,094;26,461;0,000;281,240;Inf;290,000;290,000;10,663;2,767;9,977;24,125
26456,500;2,959;0,683;-35,209;1,655;9,519;5,086;37,028;4,813;-0,431;-2,694;0,000;38,577;39,467;9,513;1,832;11,797;7,987;12,111;8,926;-3,089;26,471;0,000;281,240;Inf;290,000;290,000;10,372;2,770;9,911;24,220
26457,000;2,959;0,683;-35,209;1,655;9,519;5,086;37,028;4,813;-0,431;-2,694;0,000;38,600;39,500;9,513;1,832;11,637;7,935;12,042;8,937;-3,089;26,471;0,000;280,440;Inf;290,000;290,000;10,205;2,773;9,836;24,296
26457,500;2,959;0,683;-35,209;1,655;9,519;5,086;37,028;4,813;-0,431;-2,694;0,000;38,600;39,500;9,513;1,832;11,704;8,650;12,069;9,536;-3,089;26,471;0,000;280,440;Inf;290,000;290,000;10,138;2,776;9,991;24,298
26458,000;3,255;0,859;-33,940;1,734;9,407;5,086;37,028;4,813;-0,431;-2,694;0,000;38,600;39,500;9,543;1,539;12,045;8,943;12,303;9,832;-3,089;26,471;0,000;281,140;Inf;290,000;290,000;10,490;2,779;10,052;24,290
26458,500;3,255;0,859;-33,940;1,734;9,407;5,086;37,028;4,813;-0,431;-2,694;0,000;38,600;39,500;9,543;1,539;12,016;8,228;12,270;9,370;-3,089;26,471;0,000;281,140;Inf;290,000;290,000;10,781;2,787;10,056;24,307
26459,000;3,255;0,859;-33,940;1,734;9,407;5,086;37,028;4,813;-0,431;-2,694;0,000;38,600;39,500;9,543;1,539;11,916;8,042;12,210;9,047;-3,089;26,471;0,000;280,340;Inf;290,000;290,000;10,471;2,795;9,988;24,293
26459,500;3,255;0,859;-33,940;1,734;9,407;5,086;37,028;4,813;-0,431;-2,694;0,000;38,600;39,500;9,543;1,539;11,676;7,467;12,056;8,543;-3,089;26,471;0,000;280,340;Inf;290,000;290,000;10,304;2,802;9,883;24,281
26460,000;3,255;0,859;-33,940;1,734;9,407;5,119;37,059;4,844;-0,418;-2,697;0,000;38,575;39,479;9,543;1,539;11,668;7,908;12,018;8,961;-3,085;26,464;0,000;281,040;Inf;290,000;290,000;9,935;2,810;9,821;24,289
26460,500;3,255;0,859;-33,940;1,734;9,407;5,119;37,059;4,844;-0,418;-2,697;0,000;38,600;39,500;9,543;1,539;11,716;8,770;12,108;9,446;-3,085;26,464;0,000;281,040;Inf;290,000;290,000;10,139;2,817;9,957;24,272
26461,000;3,182;0,807;-34,048;1,648;9,517;5,119;37,059;4,844;-0,418;-2,697;0,000;38,600;39,500;9,633;1,613;11,933;8,871;12,194;9,677;-3,085;26,464;0,000;280,640;Inf;290,000;290,000;10,510;2,824;9,986;24,244
26461,500;3,182;0,807;-34,048;1,648;9,517;5,119;37,059;4,844;-0,418;-2,697;0,000;38,600;39,500;9,633;1,613;11,825;8,148;12,136;9,112;-3,085;26,464;0,000;280,640;Inf;290,000;290,000;10,669;2,830;9,938;24,222
26462,000;3,182;0,807;-34,048;1,648;9,517;5,119;37,059;4,844;-0,418;-2,697;0,000;38,600;39,500;9,633;1,613;11,703;7,764;12,057;8,834;-3,085;26,464;0,000;280,940;Inf;290,000;290,000;10,305;2,836;9,873;24,152
26462,500;3,182;0,807;-34,048;1,648;9,517;5,119;37,059;4,844;-0,418;-2,697;0,000;38,600;39,500;9,633;1,613;11,739;8,108;12,049;9,183;-3,085;26,464;0,000;280,940;Inf;290,000;290,000;10,089;2,842;9,827;24,106
26463,000;3,182;0,807;-34,048;1,648;9,517;5,131;37,059;4,859;-0,408;-2,702;0,000;38,589;39,443;9,633;1,613;11,728;8,670;12,099;9,409;-3,083;26,481;0,000;280,940;Inf;290,000;290,000;10,270;2,847;9,856;24,089
26463,500;3,182;0,807;-34,048;1,648;9,517;5,131;37,059;4,859;-0,408;-2,702;0,000;38,600;39,400;9,633;1,613;11,915;8,820;12,169;9,547;-3,083;26,481;0,000;280,940;Inf;290,000;290,000;10,476;2,853;9,940;24,093
26464,000;3,182;0,807;-34,048;1,648;9,517;5,131;37,059;4,859;-0,408;-2,702;0,000;38,600;39,400;9,633;1,613;11,989;8,602;12,197;9,424;-3,083;26,481;0,000;281,040;Inf;290,000;290,000;10,613;2,858;9,945;24,032
26464,500;3,229;0,807;-35,209;1,730;9,523;5,131;37,059;4,859;-0,408;-2,702;0,000;38,600;39,400;9,458;1,650;11,882;8,287;12,169;9,198;-3,083;26,481;0,000;281,040;Inf;290,000;290,000;10,553;2,863;9,889;23,964
26465,000;3,229;0,807;-35,209;1,730;9,523;5,131;37,059;4,859;-0,408;-2,702;0,000;38,600;39,400;9,458;1,650;11,743;8,485;12,124;9,340;-3,083;26,481;0,000;281,040;Inf;290,000;290,000;10,384;2,869;9,847;23,924
26465,500;3,229;0,807;-35,209;1,730;9,523;5,131;37,059;4,859;-0,408;-2,702;0,000;38,600;39,400;9,458;1,650;11,919;8,788;12,184;9,597;-3,083;26,481;0,000;281,040;Inf;290,000;290,000;10,423;2,875;9,954;23,950
26466,000;3,229;0,807;-35,209;1,730;9,523;5,131;37,059;4,859;-0,408;-2,702;0,000;38,600;39,400;9,458;1,650;11,974;8,711;12,225;9,702;-3,083;26,481;0,000;281,240;Inf;290,000;290,000;10,622;2,881;10,016;23,977
26466,500;3,229;0,807;-35,209;1,730;9,523;5,097;36,993;4,794;-0,422;-2,693;0,000;38,586;39,441;9,458;1,650;11,995;8,549;12,270;9,542;-3,095;26,475;0,000;281,240;Inf;290,000;290,000;10,653;2,887;10,045;24,059
26467,000;3,229;0,807;-35,209;1,730;9,523;5,097;36,993;4,794;-0,422;-2,693;0,000;38,600;39,400;9,458;1,650;11,951;8,295;12,228;9,295;-3,095;26,475;0,000;280,640;Inf;290,000;290,000;10,589;2,892;10,031;24,075
26467,500;2,240;0,593;-33,623;1,748;9,466;5,097;36,993;4,794;-0,422;-2,693;0,000;38,600;39,400;9,675;1,667;11,840;8,065;12,171;9,113;-3,095;26,475;0,000;280,640;Inf;290,000;290,000;10,442;2,898;9,944;24,062
26468,000;2,240;0,593;-33,623;1,748;9,466;5,097;36,993;4,794;-0,422;-2,693;0,000;38,600;39,400;9,675;1,667;11,816;8,457;12,165;9,398;-3,095;26,475;0,000;280,640;Inf;290,000;290,000;10,297;2,887;9,997;24,015
26468,500;2,240;0,593;-33,623;1,748;9,466;5,097;36,993;4,794;-0,422;-2,693;0,000;38,600;39,400;9,675;1,667;12,060;8,800;12,289;9,743;-3,095;26,475;0,000;280,640;Inf;290,000;290,000;10,459;2,876;10,083;23,958
26469,000;2,240;0,593;-33,623;1,748;9,466;5,097;36,993;4,794;-0,422;-2,693;0,000;38,600;39,400;9,675;1,667;12,099;8,559;12,309;9,513;-3,095;26,475;0,000;280,840;Inf;290,000;290,000;10,723;2,866;10,110;23,945
26469,500;2,240;0,593;-33,623;1,748;9,466;5,096;36,992;4,820;-0,411;-2,693;0,000;38,586;39,439;9,675;1,667;12,017;8,259;12,274;9,212;-3,102;26,466;0,000;280,840;Inf;290,000;290,000;10,620;2,856;10,078;23,850
26470,000;2,240;0,593;-33,623;1,748;9,466;5,096;36,992;4,820;-0,411;-2,693;0,000;38,600;39,400;9,675;1,667;11,831;8,145;12,209;9,098;-3,102;26,466;0,000;281,140;Inf;290,000;290,000;10,441;2,846;9,985;23,786
26470,500;2,979;0,780;-34,081;1,739;9,410;5,096;36,992;4,820;-0,411;-2,693;0,000;38,600;39,400;9,617;1,642;11,929;8,406;12,233;9,391;-3,102;26,466;0,000;281,140;Inf;290,000;290,000;10,321;2,836;9,992;23,722
26471,000;2,979;0,780;-34,081;1,739;9,410;5,096;36,992;4,820;-0,411;-2,693;0,000;38,600;39,400;9,617;1,642;12,012;9,096;12,309;9,847;-3,102;26,466;0,000;280,640;Inf;290,000;290,000;10,490;2,838;10,132;23,649
26471,500;2,979;0,780;-34,081;1,739;9,410;5,096;36,992;4,820;-0,411;-2,693;0,000;38,600;39,400;9,617;1,642;12,122;9,128;12,387;9,858;-3,102;26,466;0,000;280,640;Inf;290,000;290,000;10,816;2,840;10,155;23,648
26472,000;2,979;0,780;-34,081;1,739;9,410;5,096;36,992;4,820;-0,411;-2,693;0,000;38,600;39,400;9,617;1,642;12,119;8,732;12,389;9,613;-3,102;26,466;0,000;281,340;Inf;290,000;290,000;10,874;2,843;10,106;23,667
26472,500;2,979;0,780;-34,081;1,739;9,410;5,096;36,992;4,820;-0,411;-2,693;0,000;38,600;39,400;9,617;1,642;11,883;7,950;12,236;9,034;-3,102;26,466;0,000;281,340;Inf;290,000;290,000;10,713;2,845;10,040;23,742
