t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
26473,000;2,979;0,780;-34,081;1,739;9,410;5,110;37,045;4,846;-0,369;-2,706;0,000;38,599;39,463;9,617;1,642;11,829;8,384;12,229;9,321;-3,096;26,477;0,000;281,440;Inf;290,000;290,000;10,275;2,847;9,999;23,827
26473,500;2,979;0,780;-34,081;1,739;9,410;5,110;37,045;4,846;-0,369;-2,706;0,000;38,600;39,500;9,617;1,642;11,966;9,210;12,310;10,003;-3,096;26,477;0,000;281,440;Inf;290,000;290,000;10,440;2,849;10,065;23,913
26474,000;3,729;0,893;-35,209;1,668;9,501;5,110;37,045;4,846;-0,369;-2,706;0,000;38,600;39,500;9,520;1,767;12,293;9,218;12,434;10,038;-3,096;26,477;0,000;281,340;Inf;290,000;290,000;10,872;2,851;10,178;23,958
26474,500;3,729;0,893;-35,209;1,668;9,501;5,110;37,045;4,846;-0,369;-2,706;0,000;38,600;39,500;9,520;1,767;12,252;8,767;12,446;9,728;-3,096;26,477;0,000;281,340;Inf;290,000;290,000;10,996;2,880;10,163;23,987
26475,000;3,729;0,893;-35,209;1,668;9,501;5,110;37,045;4,846;-0,369;-2,706;0,000;38,600;39,500;9,520;1,767;12,062;8,255;12,384;9,314;-3,096;26,477;0,000;281,140;Inf;290,000;290,000;10,798;2,894;10,091;24,030
26475,500;3,729;0,893;-35,209;1,668;9,501;5,110;37,045;4,846;-0,369;-2,706;0,000;38,600;39,500;9,520;1,767;11,943;7,943;12,294;8,996;-3,096;26,477;0,000;281,140;Inf;290,000;290,000;10,504;2,894;10,005;24,017
26476,000;3,729;0,893;-35,209;1,668;9,501;5,105;37,080;4,831;-0,346;-2,695;0,000;38,601;39,445;9,520;1,767;11,992;8,868;12,302;9,810;-3,084;26,472;0,000;281,140;Inf;290,000;290,000;10,294;2,907;10,059;23,997
26476,500;3,729;0,893;-35,209;1,668;9,501;5,105;37,080;4,831;-0,346;-2,695;0,000;38,600;39,400;9,520;1,767;12,186;9,257;12,457;9,972;-3,084;26,472;0,000;281,140;Inf;290,000;290,000;10,743;2,921;10,169;24,060
26477,000;2,773;0,733;-34,604;1,716;9,507;5,105;37,080;4,831;-0,346;-2,695;0,000;38,600;39,400;9,511;1,629;12,233;8,938;12,466;9,786;-3,084;26,472;0,000;281,040;Inf;290,000;290,000;10,968;2,934;10,200;24,065
26477,500;2,773;0,733;-34,604;1,716;9,507;5,105;37,080;4,831;-0,346;-2,695;0,000;38,600;39,400;9,511;1,629;12,060;8,465;12,402;9,412;-3,084;26,472;0,000;281,040;Inf;290,000;290,000;10,856;2,932;10,192;24,057
26478,000;2,773;0,733;-34,604;1,716;9,507;5,105;37,080;4,831;-0,346;-2,695;0,000;38,600;39,400;9,511;1,629;11,951;7,954;12,320;9,069;-3,084;26,472;0,000;280,940;Inf;290,000;290,000;10,585;2,929;10,020;24,100
26478,500;2,773;0,733;-34,604;1,716;9,507;5,105;37,080;4,831;-0,346;-2,695;0,000;38,600;39,400;9,511;1,629;11,865;8,215;12,261;9,186;-3,084;26,472;0,000;280,940;Inf;290,000;290,000;10,323;2,926;10,041;24,105
26479,000;2,773;0,733;-34,604;1,716;9,507;5,105;37,080;4,831;-0,346;-2,695;0,000;38,600;39,400;9,511;1,629;12,015;8,752;12,321;9,760;-3,084;26,472;0,000;280,940;Inf;290,000;290,000;10,382;2,924;10,158;24,102
26479,500;2,773;0,733;-34,604;1,716;9,507;5,116;37,045;4,818;-0,394;-2,698;0,000;38,595;39,438;9,511;1,629;12,170;9,054;12,476;9,801;-3,101;26,474;0,000;280,940;Inf;290,000;290,000;10,712;2,921;10,232;24,037
26480,000;2,773;0,733;-34,604;1,716;9,507;5,116;37,045;4,818;-0,394;-2,698;0,000;38,600;39,400;9,511;1,629;12,089;8,543;12,424;9,562;-3,101;26,474;0,000;280,840;Inf;290,000;290,000;10,875;2,919;10,204;24,009
26480,500;2,906;0,748;-34,553;1,742;9,417;5,116;37,045;4,818;-0,394;-2,698;0,000;38,600;39,400;9,635;1,778;12,017;8,056;12,358;9,197;-3,101;26,474;0,000;280,840;Inf;290,000;290,000;10,655;2,917;10,140;24,030
26481,000;2,906;0,748;-34,553;1,742;9,417;5,116;37,045;4,818;-0,394;-2,698;0,000;38,600;39,400;9,635;1,778;11,904;8,198;12,316;9,196;-3,101;26,474;0,000;281,040;Inf;290,000;290,000;10,407;2,916;10,064;24,089
26481,500;2,906;0,748;-34,553;1,742;9,417;5,116;37,045;4,818;-0,394;-2,698;0,000;38,600;39,400;9,635;1,778;11,978;8,789;12,339;9,494;-3,101;26,474;0,000;281,040;Inf;290,000;290,000;10,403;2,916;10,197;24,181
26482,000;2,906;0,748;-34,553;1,742;9,417;5,116;37,045;4,818;-0,394;-2,698;0,000;38,600;39,400;9,635;1,778;12,100;8,921;12,374;9,848;-3,101;26,474;0,000;280,640;Inf;290,000;290,000;10,650;2,916;10,246;24,091
26482,500;2,906;0,748;-34,553;1,742;9,417;5,097;37,002;4,785;-0,411;-2,713;0,000;38,597;39,462;9,635;1,778;12,188;8,788;12,451;9,842;-3,101;26,466;0,000;280,640;Inf;290,000;290,000;10,811;2,916;10,244;24,055
26483,000;2,906;0,748;-34,553;1,742;9,417;5,097;37,002;4,785;-0,411;-2,713;0,000;38,600;39,500;9,635;1,778;12,108;8,300;12,421;9,322;-3,101;26,466;0,000;280,640;Inf;290,000;290,000;10,817;2,916;10,214;24,041
26483,500;2,196;0,593;-33,567;1,737;9,453;5,097;37,002;4,785;-0,411;-2,713;0,000;38,600;39,500;9,690;1,654;11,983;8,079;12,333;9,259;-3,101;26,466;0,000;280,640;Inf;290,000;290,000;10,538;2,916;10,132;23,978
26484,000;2,196;0,593;-33,567;1,737;9,453;5,097;37,002;4,785;-0,411;-2,713;0,000;38,600;39,500;9,690;1,654;11,962;8,475;12,335;9,606;-3,101;26,466;0,000;280,840;Inf;290,000;290,000;10,413;2,904;10,080;23,926
26484,500;2,196;0,593;-33,567;1,737;9,453;5,097;37,002;4,785;-0,411;-2,713;0,000;38,600;39,500;9,690;1,654;12,087;9,007;12,430;9,787;-3,101;26,466;0,000;280,840;Inf;290,000;290,000;10,594;2,892;10,165;23,949
26485,000;2,196;0,593;-33,567;1,737;9,453;5,097;37,002;4,785;-0,411;-2,713;0,000;38,600;39,500;9,690;1,654;12,218;8,998;12,480;9,798;-3,101;26,466;0,000;281,440;Inf;290,000;290,000;10,828;2,881;10,246;23,873
26485,500;2,196;0,593;-33,567;1,737;9,453;5,097;37,002;4,785;-0,411;-2,713;0,000;38,600;39,500;9,690;1,654;12,257;8,772;12,489;9,677;-3,101;26,466;0,000;281,440;Inf;290,000;290,000;10,873;2,870;10,234;23,893
26486,000;2,196;0,593;-33,567;1,737;9,453;5,111;37,016;4,813;-0,402;-2,700;0,000;38,610;39,468;9,690;1,654;12,144;8,589;12,478;9,548;-3,105;26,471;0,000;281,340;Inf;290,000;290,000;10,799;2,859;10,191;23,908
26486,500;2,196;0,593;-33,567;1,737;9,453;5,111;37,016;4,813;-0,402;-2,700;0,000;38,600;39,500;9,690;1,654;12,007;8,332;12,389;9,298;-3,105;26,471;0,000;281,340;Inf;290,000;290,000;10,690;2,848;10,138;23,862
26487,000;2,679;0,650;-35,161;1,717;9,480;5,111;37,016;4,813;-0,402;-2,700;0,000;38,600;39,500;9,567;1,809;12,078;8,711;12,413;9,725;-3,105;26,471;0,000;281,040;Inf;290,000;290,000;10,506;2,837;10,163;23,816
26487,500;2,679;0,650;-35,161;1,717;9,480;5,111;37,016;4,813;-0,402;-2,700;0,000;38,600;39,500;9,567;1,809;12,163;9,185;12,487;9,936;-3,105;26,471;0,000;281,040;Inf;290,000;290,000;10,732;2,834;10,216;23,808
26488,000;2,679;0,650;-35,161;1,717;9,480;5,111;37,016;4,813;-0,402;-2,700;0,000;38,600;39,500;9,567;1,809;12,237;8,948;12,539;9,808;-3,105;26,471;0,000;281,140;Inf;290,000;290,000;10,943;2,832;10,261;23,815
26488,500;2,679;0,650;-35,161;1,717;9,480;5,111;37,016;4,813;-0,402;-2,700;0,000;38,600;39,500;9,567;1,809;12,159;8,600;12,509;9,555;-3,105;26,471;0,000;281,140;Inf;290,000;290,000;10,883;2,829;10,276;23,775
26489,000;2,679;0,650;-35,161;1,717;9,480;5,093;37,027;4,827;-0,370;-2,704;0,000;38,601;39,525;9,567;1,809;12,047;8,199;12,454;9,339;-3,096;26,470;0,000;280,940;Inf;290,000;290,000;10,706;2,827;10,148;23,748
26489,500;2,679;0,650;-35,161;1,717;9,480;5,093;37,027;4,827;-0,370;-2,704;0,000;38,600;39,500;9,567;1,809;12,028;8,542;12,423;9,497;-3,096;26,470;0,000;280,940;Inf;290,000;290,000;10,510;2,824;10,192;23,729
26490,000;3,610;0,851;-35,209;1,704;9,557;5,093;37,027;4,827;-0,370;-2,704;0,000;38,600;39,500;9,442;1,683;12,246;9,158;12,542;10,124;-3,096;26,470;0,000;280,540;Inf;290,000;290,000;10,622;2,822;10,312;23,689
26490,500;3,610;0,851;-35,209;1,704;9,557;5,093;37,027;4,827;-0,370;-2,704;0,000;38,600;39,500;9,442;1,683;12,250;8,828;12,580;9,950;-3,096;26,470;0,000;280,540;Inf;290,000;290,000;11,017;2,835;10,331;23,677
26491,000;3,610;0,851;-35,209;1,704;9,557;5,093;37,027;4,827;-0,370;-2,704;0,000;38,600;39,500;9,442;1,683;12,232;8,386;12,521;9,521;-3,096;26,470;0,000;280,640;Inf;290,000;290,000;10,902;2,848;10,315;23,700
26491,500;3,610;0,851;-35,209;1,704;9,557;5,093;37,027;4,827;-0,370;-2,704;0,000;38,600;39,500;9,442;1,683;12,127;8,212;12,477;9,286;-3,096;26,470;0,000;280,640;Inf;290,000;290,000;10,665;2,860;10,262;23,676
26492,000;3,610;0,851;-35,209;1,704;9,557;5,044;37,066;4,856;-0,336;-2,710;0,000;38,598;39,494;9,442;1,683;12,036;8,422;12,434;9,401;-3,103;26,467;0,000;280,940;Inf;290,000;290,000;10,526;2,872;10,190;23,676
26492,500;3,610;0,851;-35,209;1,704;9,557;5,044;37,066;4,856;-0,336;-2,710;0,000;38,600;39,500;9,442;1,683;12,198;8,944;12,505;9,960;-3,103;26,467;0,000;280,940;Inf;290,000;290,000;10,573;2,885;10,312;23,843
26493,000;3,610;0,851;-35,209;1,704;9,557;5,044;37,066;4,856;-0,336;-2,710;0,000;38,600;39,500;9,442;1,683;12,347;9,465;12,622;10,253;-3,103;26,467;0,000;281,040;Inf;290,000;290,000;10,902;2,896;10,337;23,862
26493,500;2,943;0,682;-35,209;1,695;9,535;5,044;37,066;4,856;-0,336;-2,710;0,000;38,600;39,500;9,348;1,732;12,273;8,461;12,592;9,680;-3,103;26,467;0,000;281,040;Inf;290,000;290,000;11,172;2,908;10,340;23,861
26494,000;2,943;0,682;-35,209;1,695;9,535;5,044;37,066;4,856;-0,336;-2,710;0,000;38,600;39,500;9,348;1,732;12,210;8,306;12,534;9,436;-3,103;26,467;0,000;280,740;Inf;290,000;290,000;10,752;2,909;10,289;23,837
26494,500;2,943;0,682;-35,209;1,695;9,535;5,044;37,066;4,856;-0,336;-2,710;0,000;38,600;39,500;9,348;1,732;12,117;8,470;12,490;9,567;-3,103;26,467;0,000;280,740;Inf;290,000;290,000;10,621;2,909;10,243;23,869
26495,000;2,943;0,682;-35,209;1,695;9,535;5,044;37,066;4,856;-0,336;-2,710;0,000;38,600;39,500;9,348;1,732;12,144;9,049;12,514;9,783;-3,103;26,467;0,000;280,440;Inf;290,000;290,000;10,661;2,910;10,279;23,823
26495,500;2,943;0,682;-35,209;1,695;9,535;5,138;37,051;4,815;-0,328;-2,702;0,000;38,607;39,484;9,348;1,732;12,301;8,973;12,571;9,845;-3,101;26,470;0,000;280,440;Inf;290,000;290,000;10,872;2,910;10,348;23,843
26496,000;2,943;0,682;-35,209;1,695;9,535;5,138;37,051;4,815;-0,328;-2,702;0,000;38,600;39,500;9,348;1,732;12,330;8,753;12,571;9,716;-3,101;26,470;0,000;281,040;Inf;290,000;290,000;10,923;2,911;10,328;23,853
26496,500;2,848;0,662;-35,209;1,749;9,548;5,138;37,051;4,815;-0,328;-2,702;0,000;38,600;39,500;9,456;1,702;12,242;8,575;12,548;9,551;-3,101;26,470;0,000;281,040;Inf;290,000;290,000;10,842;2,911;10,263;23,838
26497,000;2,848;0,662;-35,209;1,749;9,548;5,138;37,051;4,815;-0,328;-2,702;0,000;38,600;39,500;9,456;1,702;12,170;8,529;12,481;9,530;-3,101;26,470;0,000;280,740;Inf;290,000;290,000;10,729;2,910;10,238;23,838
26497,500;2,848;0,662;-35,209;1,749;9,548;5,138;37,051;4,815;-0,328;-2,702;0,000;38,600;39,500;9,456;1,702;12,216;8,741;12,507;9,793;-3,101;26,470;0,000;280,740;Inf;290,000;290,000;10,678;2,909;10,262;23,835
26498,000;2,848;0,662;-35,209;1,749;9,548;5,138;37,051;4,815;-0,328;-2,702;0,000;38,600;39,500;9,456;1,702;12,213;9,039;12,532;9,893;-3,101;26,470;0,000;280,740;Inf;290,000;290,000;10,814;2,908;10,323;23,854
26498,500;2,848;0,662;-35,209;1,749;9,548;5,126;37,014;4,824;-0,327;-2,713;0,000;38,603;39,501;9,456;1,702;12,276;8,964;12,595;9,830;-3,099;26,463;0,000;280,740;Inf;290,000;290,000;10,919;2,907;10,344;23,882
26499,000;2,848;0,662;-35,209;1,749;9,548;5,126;37,014;4,824;-0,327;-2,713;0,000;38,600;39,500;9,456;1,702;12,237;8,707;12,553;9,630;-3,099;26,463;0,000;280,340;Inf;290,000;290,000;10,916;2,906;10,314;23,866
26499,500;2,848;0,662;-35,209;1,749;9,548;5,126;37,014;4,824;-0,327;-2,713;0,000;38,600;39,500;9,456;1,702;12,098;8,259;12,489;9,452;-3,099;26,463;0,000;280,340;Inf;290,000;290,000;10,782;2,905;10,238;23,862
26500,000;2,980;0,747;-34,203;1,747;9,517;5,126;37,014;4,824;-0,327;-2,713;0,000;38,600;39,500;9,634;1,673;12,081;8,550;12,479;9,481;-3,099;26,463;0,000;280,240;Inf;290,000;290,000;10,575;2,905;10,230;23,903
26500,500;2,980;0,747;-34,203;1,747;9,517;5,126;37,014;4,824;-0,327;-2,713;0,000;38,600;39,500;9,634;1,673;12,229;8,721;12,506;9,725;-3,099;26,463;0,000;280,240;Inf;290,000;290,000;10,648;2,906;10,287;23,891
26501,000;2,980;0,747;-34,203;1,747;9,517;5,126;37,014;4,824;-0,327;-2,713;0,000;38,600;39,500;9,634;1,673;12,252;8,598;12,524;9,710;-3,099;26,463;0,000;280,440;Inf;290,000;290,000;10,795;2,907;10,320;23,912
26501,500;2,980;0,747;-34,203;1,747;9,517;5,126;37,014;4,824;-0,327;-2,713;0,000;38,600;39,500;9,634;1,673;12,243;8,516;12,507;9,622;-3,099;26,463;0,000;280,440;Inf;290,000;290,000;10,771;2,908;10,313;23,921
26502,000;2,980;0,747;-34,203;1,747;9,517;5,126;37,027;4,847;-0,298;-2,702;0,000;38,604;39,510;9,634;1,673;12,225;8,492;12,498;9,450;-3,111;26,462;0,000;280,240;Inf;290,000;290,000;10,722;2,909;10,280;23,939
26502,500;2,980;0,747;-34,203;1,747;9,517;5,126;37,027;4,847;-0,298;-2,702;0,000;38,600;39,500;9,634;1,673;12,137;8,384;12,436;9,478;-3,111;26,462;0,000;280,240;Inf;290,000;290,000;10,666;2,911;10,239;23,950
26503,000;2,560;0,683;-34,456;1,804;9,417;5,126;37,027;4,847;-0,298;-2,702;0,000;38,600;39,500;9,563;1,769;12,091;8,577;12,442;9,655;-3,111;26,462;0,000;280,440;Inf;290,000;290,000;10,609;2,912;10,252;23,883
26503,500;2,560;0,683;-34,456;1,804;9,417;5,126;37,027;4,847;-0,298;-2,702;0,000;38,600;39,500;9,563;1,769;12,155;9,014;12,519;9,799;-3,111;26,462;0,000;280,440;Inf;290,000;290,000;10,691;2,906;10,348;23,898
26504,000;2,560;0,683;-34,456;1,804;9,417;5,126;37,027;4,847;-0,298;-2,702;0,000;38,600;39,500;9,563;1,769;12,349;8,729;12,579;9,796;-3,111;26,462;0,000;280,740;Inf;290,000;290,000;10,872;2,900;10,367;23,930
26504,500;2,560;0,683;-34,456;1,804;9,417;5,126;37,027;4,847;-0,298;-2,702;0,000;38,600;39,500;9,563;1,769;12,302;8,522;12,556;9,571;-3,111;26,462;0,000;280,740;Inf;290,000;290,000;10,863;2,895;10,349;23,895
26505,000;2,560;0,683;-34,456;1,804;9,417;5,131;37,034;4,852;-0,255;-2,704;0,000;38,618;39,520;9,563;1,769;12,183;8,385;12,506;9,388;-3,096;26,466;0,000;280,640;Inf;290,000;290,000;10,738;2,889;10,276;23,832
26505,500;2,560;0,683;-34,456;1,804;9,417;5,131;37,034;4,852;-0,255;-2,704;0,000;38,600;39,500;9,563;1,769;12,133;8,560;12,481;9,575;-3,096;26,466;0,000;280,640;Inf;290,000;290,000;10,616;2,884;10,248;23,763
26506,000;2,560;0,683;-34,456;1,804;9,417;5,131;37,034;4,852;-0,255;-2,704;0,000;38,600;39,500;9,563;1,769;12,172;9,274;12,539;9,976;-3,096;26,466;0,000;280,840;Inf;290,000;290,000;10,687;2,878;10,308;23,761
26506,500;3,180;0,828;-33,570;1,758;9,470;5,131;37,034;4,852;-0,255;-2,704;0,000;38,600;39,500;9,703;1,607;12,330;9,290;12,608;9,967;-3,096;26,466;0,000;280,840;Inf;290,000;290,000;10,990;2,873;10,392;23,751
26507,000;3,180;0,828;-33,570;1,758;9,470;5,131;37,034;4,852;-0,255;-2,704;0,000;38,600;39,500;9,703;1,607;12,385;9,003;12,624;9,834;-3,096;26,466;0,000;280,640;Inf;290,000;290,000;11,049;2,878;10,375;23,764
26507,500;3,180;0,828;-33,570;1,758;9,470;5,131;37,034;4,852;-0,255;-2,704;0,000;38,600;39,500;9,703;1,607;12,128;8,359;12,483;9,241;-3,096;26,466;0,000;280,640;Inf;290,000;290,000;10,961;2,883;10,337;23,776
26508,000;3,180;0,828;-33,570;1,758;9,470;5,131;37,034;4,852;-0,255;-2,704;0,000;38,600;39,500;9,703;1,607;12,012;8,417;12,439;9,322;-3,096;26,466;0,000;280,740;Inf;290,000;290,000;10,553;2,888;10,253;23,772
26508,500;3,180;0,828;-33,570;1,758;9,470;5,123;37,083;4,861;-0,209;-2,709;0,000;38,616;39,514;9,703;1,607;12,120;8,864;12,463;9,788;-3,101;26,459;0,000;280,740;Inf;290,000;290,000;10,548;2,893;10,253;23,773
26509,000;3,180;0,828;-33,570;1,758;9,470;5,123;37,083;4,861;-0,209;-2,709;0,000;38,600;39,500;9,703;1,607;12,189;9,129;12,505;9,949;-3,101;26,459;0,000;280,540;Inf;290,000;290,000;10,809;2,898;10,339;23,766
26509,500;2,299;0,646;-33,926;1,779;9,435;5,123;37,083;4,861;-0,209;-2,709;0,000;38,600;39,500;9,541;1,586;12,269;9,203;12,577;9,975;-3,101;26,459;0,000;280,540;Inf;290,000;290,000;10,943;2,902;10,389;23,740
26510,000;2,299;0,646;-33,926;1,779;9,435;5,123;37,083;4,861;-0,209;-2,709;0,000;38,600;39,500;9,541;1,586;12,227;8,918;12,573;9,804;-3,101;26,459;0,000;280,640;Inf;290,000;290,000;11,006;2,892;10,347;23,755
26510,500;2,299;0,646;-33,926;1,779;9,435;5,123;37,083;4,861;-0,209;-2,709;0,000;38,600;39,500;9,541;1,586;12,172;8,419;12,490;9,374;-3,101;26,459;0,000;280,640;Inf;290,000;290,000;10,881;2,883;10,296;23,758
26511,000;2,299;0,646;-33,926;1,779;9,435;5,123;37,083;4,861;-0,209;-2,709;0,000;38,600;39,500;9,541;1,586;12,027;8,385;12,380;9,322;-3,101;26,459;0,000;280,740;Inf;290,000;290,000;10,614;2,873;10,253;23,783
26511,500;2,299;0,646;-33,926;1,779;9,435;5,127;37,087;4,859;-0,198;-2,706;0,000;38,629;39,468;9,541;1,586;12,055;8,647;12,403;9,583;-3,084;26,458;0,000;280,740;Inf;290,000;290,000;10,529;2,864;10,264;23,746
26512,000;2,299;0,646;-33,926;1,779;9,435;5,127;37,087;4,859;-0,198;-2,706;0,000;38,600;39,500;9,541;1,586;12,085;9,161;12,472;9,822;-3,084;26,458;0,000;280,540;Inf;290,000;290,000;10,672;2,854;10,298;23,791
26512,500;2,299;0,646;-33,926;1,779;9,435;5,127;37,087;4,859;-0,198;-2,706;0,000;38,600;39,500;9,541;1,586;12,216;8,989;12,513;9,733;-3,084;26,458;0,000;280,540;Inf;290,000;290,000;10,885;2,845;10,357;23,748
26513,000;3,470;0,874;-34,421;1,746;9,432;5,127;37,087;4,859;-0,198;-2,706;0,000;38,600;39,500;9,657;1,774;12,025;8,610;12,421;9,382;-3,084;26,458;0,000;280,540;Inf;290,000;290,000;10,863;2,836;10,350;23,730
26513,500;3,470;0,874;-34,421;1,746;9,432;5,127;37,087;4,859;-0,198;-2,706;0,000;38,600;39,500;9,657;1,774;11,948;8,422;12,379;9,288;-3,084;26,458;0,000;280,540;Inf;290,000;290,000;10,610;2,847;10,209;23,708
26514,000;3,470;0,874;-34,421;1,746;9,432;5,127;37,087;4,859;-0,198;-2,706;0,000;38,600;39,500;9,657;1,774;11,925;8,366;12,333;9,253;-3,084;26,458;0,000;280,240;Inf;290,000;290,000;10,509;2,857;10,210;23,821
26514,500;3,470;0,874;-34,421;1,746;9,432;5,127;37,087;4,859;-0,198;-2,706;0,000;38,600;39,500;9,657;1,774;12,090;9,164;12,417;9,909;-3,084;26,458;0,000;280,240;Inf;290,000;290,000;10,469;2,867;10,287;23,893
26515,000;3,470;0,874;-34,421;1,746;9,432;5,134;37,069;4,841;-0,203;-2,683;0,000;38,635;39,504;9,657;1,774;12,216;9,273;12,486;9,930;-3,096;26,451;0,000;280,540;Inf;290,000;290,000;10,895;2,877;10,341;23,979
26515,500;3,470;0,874;-34,421;1,746;9,432;5,134;37,069;4,841;-0,203;-2,683;0,000;38,600;39,500;9,657;1,774;12,180;8,908;12,489;9,653;-3,096;26,451;0,000;280,540;Inf;290,000;290,000;10,976;2,887;10,360;24,011
26516,000;2,789;0,631;-35,209;1,689;9,546;5,134;37,069;4,841;-0,203;-2,683;0,000;38,600;39,500;9,514;1,734;12,050;8,532;12,426;9,398;-3,096;26,451;0,000;280,240;Inf;290,000;290,000;10,808;2,896;10,306;24,077
26516,500;2,789;0,631;-35,209;1,689;9,546;5,134;37,069;4,841;-0,203;-2,683;0,000;38,600;39,500;9,514;1,734;11,983;8,465;12,371;9,310;-3,096;26,451;0,000;280,240;Inf;290,000;290,000;10,602;2,894;10,237;24,131
26517,000;2,789;0,631;-35,209;1,689;9,546;5,134;37,069;4,841;-0,203;-2,683;0,000;38,600;39,500;9,514;1,734;11,955;8,672;12,352;9,376;-3,096;26,451;0,000;280,340;Inf;290,000;290,000;10,532;2,893;10,286;24,236
26517,500;2,789;0,631;-35,209;1,689;9,546;5,134;37,069;4,841;-0,203;-2,683;0,000;38,600;39,500;9,514;1,734;12,056;8,908;12,381;9,723;-3,096;26,451;0,000;280,340;Inf;290,000;290,000;10,589;2,891;10,367;24,286
26518,000;2,789;0,631;-35,209;1,689;9,546;5,108;37,016;4,813;-0,216;-2,701;0,000;38,633;39,507;9,514;1,734;12,248;9,095;12,546;9,924;-3,103;26,448;0,000;280,340;Inf;290,000;290,000;10,767;2,889;10,415;24,307
26518,500;2,789;0,631;-35,209;1,689;9,546;5,108;37,016;4,813;-0,216;-2,701;0,000;38,600;39,500;9,514;1,734;12,196;8,514;12,476;9,504;-3,103;26,448;0,000;280,340;Inf;290,000;290,000;10,953;2,888;10,366;24,347
26519,000;2,379;0,546;-35,209;1,734;9,519;5,108;37,016;4,813;-0,216;-2,701;0,000;38,600;39,500;9,322;1,705;12,083;8,316;12,405;9,271;-3,103;26,448;0,000;280,540;Inf;290,000;290,000;10,672;2,886;10,327;24,379
26519,500;2,379;0,546;-35,209;1,734;9,519;5,108;37,016;4,813;-0,216;-2,701;0,000;38,600;39,500;9,322;1,705;12,026;8,615;12,391;9,558;-3,103;26,448;0,000;280,540;Inf;290,000;290,000;10,519;2,878;10,264;24,404
26520,000;2,379;0,546;-35,209;1,734;9,519;5,108;37,016;4,813;-0,216;-2,701;0,000;38,600;39,500;9,322;1,705;12,135;9,310;12,484;9,988;-3,103;26,448;0,000;280,240;Inf;290,000;290,000;10,647;2,870;10,305;24,454
26520,500;2,379;0,546;-35,209;1,734;9,519;5,108;37,016;4,813;-0,216;-2,701;0,000;38,600;39,500;9,322;1,705;12,374;9,498;12,620;10,362;-3,103;26,448;0,000;280,240;Inf;290,000;290,000;10,979;2,861;10,498;24,438
26521,000;2,379;0,546;-35,209;1,734;9,519;5,108;37,016;4,813;-0,216;-2,701;0,000;38,600;39,500;9,322;1,705;12,431;9,073;12,626;9,992;-3,103;26,448;0,000;280,540;Inf;290,000;290,000;11,214;2,854;10,485;24,399
26521,500;2,379;0,546;-35,209;1,734;9,519;5,094;36,999;4,825;-0,191;-2,693;0,000;38,633;39,513;9,322;1,705;12,176;8,428;12,496;9,311;-3,089;26,446;0,000;280,540;Inf;290,000;290,000;11,030;2,846;10,412;24,381
26522,000;2,379;0,546;-35,209;1,734;9,519;5,094;36,999;4,825;-0,191;-2,693;0,000;38,600;39,500;9,322;1,705;12,105;8,551;12,451;9,411;-3,089;26,446;0,000;280,640;Inf;290,000;290,000;10,603;2,838;10,356;24,382
26522,500;2,997;0,693;-35,209;1,699;9,494;5,094;36,999;4,825;-0,191;-2,693;0,000;38,600;39,500;9,510;1,847;12,152;9,123;12,494;9,913;-3,089;26,446;0,000;280,640;Inf;290,000;290,000;10,630;2,831;10,397;24,415
26523,000;2,997;0,693;-35,209;1,699;9,494;5,094;36,999;4,825;-0,191;-2,693;0,000;38,600;39,500;9,510;1,847;12,346;9,696;12,626;10,207;-3,089;26,446;0,000;280,440;Inf;290,000;290,000;10,920;2,833;10,531;24,388
26523,500;2,997;0,693;-35,209;1,699;9,494;5,094;36,999;4,825;-0,191;-2,693;0,000;38,600;39,500;9,510;1,847;12,451;9,357;12,643;10,032;-3,089;26,446;0,000;280,440;Inf;290,000;290,000;11,219;2,836;10,601;24,421
26524,000;2,997;0,693;-35,209;1,699;9,494;5,094;36,999;4,825;-0,191;-2,693;0,000;38,600;39,500;9,510;1,847;12,287;9,010;12,620;9,789;-3,089;26,446;0,000;280,640;Inf;290,000;290,000;11,121;2,839;10,507;24,416
26524,500;2,997;0,693;-35,209;1,699;9,494;5,081;37,044;4,837;-0,151;-2,695;0,000;38,628;39,516;9,510;1,847;12,221;8,560;12,532;9,527;-3,096;26,449;0,000;280,640;Inf;290,000;290,000;10,926;2,841;10,434;24,380
26525,000;2,997;0,693;-35,209;1,699;9,494;5,081;37,044;4,837;-0,151;-2,695;0,000;38,600;39,500;9,510;1,847;12,045;8,982;12,459;9,635;-3,096;26,449;0,000;280,640;Inf;290,000;290,000;10,710;2,844;10,419;24,348
26525,500;2,875;0,749;-33,696;1,766;9,458;5,081;37,044;4,837;-0,151;-2,695;0,000;38,600;39,500;9,655;1,587;12,250;9,518;12,579;10,278;-3,096;26,449;0,000;280,640;Inf;290,000;290,000;10,780;2,846;10,503;24,321
26526,000;2,875;0,749;-33,696;1,766;9,458;5,081;37,044;4,837;-0,151;-2,695;0,000;38,600;39,500;9,655;1,587;12,502;9,500;12,700;10,416;-3,096;26,449;0,000;280,640;Inf;290,000;290,000;11,156;2,847;10,608;24,254
26526,500;2,875;0,749;-33,696;1,766;9,458;5,081;37,044;4,837;-0,151;-2,695;0,000;38,600;39,500;9,655;1,587;12,507;9,081;12,673;9,950;-3,096;26,449;0,000;280,640;Inf;290,000;290,000;11,280;2,847;10,643;24,244
26527,000;2,875;0,749;-33,696;1,766;9,458;5,081;37,044;4,837;-0,151;-2,695;0,000;38,600;39,500;9,655;1,587;12,377;8,830;12,621;9,658;-3,096;26,449;0,000;280,340;Inf;290,000;290,000;11,053;2,848;10,588;24,224
26527,500;2,875;0,749;-33,696;1,766;9,458;5,081;37,044;4,837;-0,151;-2,695;0,000;38,600;39,500;9,655;1,587;12,182;8,530;12,529;9,506;-3,096;26,449;0,000;280,340;Inf;290,000;290,000;10,872;2,848;10,499;24,159
26528,000;2,875;0,749;-33,696;1,766;9,458;5,079;37,067;4,848;-0,122;-2,708;0,000;38,641;39,492;9,655;1,587;12,205;9,150;12,574;9,916;-3,109;26,446;0,000;280,740;Inf;290,000;290,000;10,687;2,849;10,606;24,135
26528,500;2,875;0,749;-33,696;1,766;9,458;5,079;37,067;4,848;-0,122;-2,708;0,000;38,600;39,500;9,655;1,587;12,587;9,472;12,760;10,321;-3,109;26,446;0,000;280,740;Inf;290,000;290,000;10,961;2,849;10,702;24,116
26529,000;3,381;0,816;-35,209;1,714;9,533;5,079;37,067;4,848;-0,122;-2,708;0,000;38,600;39,500;9,340;1,745;12,545;9,155;12,749;9,990;-3,109;26,446;0,000;280,540;Inf;290,000;290,000;11,285;2,849;10,717;24,077
26529,500;3,381;0,816;-35,209;1,714;9,533;5,079;37,067;4,848;-0,122;-2,708;0,000;38,600;39,500;9,340;1,745;12,421;8,998;12,701;9,767;-3,109;26,446;0,000;280,540;Inf;290,000;290,000;11,110;2,858;10,688;24,036
26530,000;3,381;0,816;-35,209;1,714;9,533;5,079;37,067;4,848;-0,122;-2,708;0,000;38,600;39,500;9,340;1,745;12,253;8,822;12,648;9,888;-3,109;26,446;0,000;280,140;Inf;290,000;290,000;10,972;2,867;10,624;23,993
26530,500;3,381;0,816;-35,209;1,714;9,533;5,079;37,067;4,848;-0,122;-2,708;0,000;38,600;39,500;9,340;1,745;12,391;9,499;12,731;10,360;-3,109;26,446;0,000;280,140;Inf;290,000;290,000;10,903;2,875;10,626;24,022
26531,000;3,381;0,816;-35,209;1,714;9,533;5,122;37,045;4,802;-0,126;-2,708;0,000;38,640;39,567;9,340;1,745;12,566;9,779;12,832;10,390;-3,106;26,448;0,000;280,140;Inf;290,000;290,000;11,245;2,883;10,846;24,012
26531,500;3,381;0,816;-35,209;1,714;9,533;5,122;37,045;4,802;-0,126;-2,708;0,000;38,600;39,600;9,340;1,745;12,670;9,562;12,868;10,243;-3,106;26,448;0,000;280,140;Inf;290,000;290,000;11,392;2,892;10,855;24,048
26532,000;2,534;0,709;-33,600;1,746;9,467;5,122;37,045;4,802;-0,126;-2,708;0,000;38,600;39,600;9,608;1,638;12,493;9,069;12,796;9,869;-3,106;26,448;0,000;280,240;Inf;290,000;290,000;11,336;2,900;10,790;24,045
26532,500;2,534;0,709;-33,600;1,746;9,467;5,122;37,045;4,802;-0,126;-2,708;0,000;38,600;39,600;9,608;1,638;12,435;8,963;12,739;9,848;-3,106;26,448;0,000;280,240;Inf;290,000;290,000;11,057;2,894;10,756;24,034
26533,000;2,534;0,709;-33,600;1,746;9,467;5,122;37,045;4,802;-0,126;-2,708;0,000;38,600;39,600;9,608;1,638;12,494;9,567;12,807;10,418;-3,106;26,448;0,000;280,040;Inf;290,000;290,000;10,996;2,888;10,802;24,042
26533,500;2,534;0,709;-33,600;1,746;9,467;5,122;37,045;4,802;-0,126;-2,708;0,000;38,600;39,600;9,608;1,638;12,704;9,972;12,937;10,541;-3,106;26,448;0,000;280,040;Inf;290,000;290,000;11,321;2,882;10,896;24,046
26534,000;2,534;0,709;-33,600;1,746;9,467;5,122;37,045;4,802;-0,126;-2,708;0,000;38,600;39,600;9,608;1,638;12,788;9,686;12,967;10,397;-3,106;26,448;0,000;280,240;Inf;290,000;290,000;11,539;2,876;10,963;24,029
26534,500;2,534;0,709;-33,600;1,746;9,467;5,115;37,011;4,821;-0,097;-2,714;0,000;38,645;39,496;9,608;1,638;12,617;9,390;12,930;10,109;-3,099;26,450;0,000;280,240;Inf;290,000;290,000;11,459;2,871;10,894;24,098
26535,000;2,534;0,709;-33,600;1,746;9,467;5,115;37,011;4,821;-0,097;-2,714;0,000;38,600;39,500;9,608;1,638;12,524;8,935;12,831;9,829;-3,099;26,450;0,000;280,440;Inf;290,000;290,000;11,261;2,865;10,822;24,057
26535,500;2,655;0,700;-33,274;1,759;9,463;5,115;37,011;4,821;-0,097;-2,714;0,000;38,600;39,500;9,719;1,646;12,458;9,091;12,794;9,986;-3,099;26,450;0,000;280,440;Inf;290,000;290,000;11,030;2,856;10,894;24,063
26536,000;2,655;0,700;-33,274;1,759;9,463;5,115;37,011;4,821;-0,097;-2,714;0,000;38,600;39,500;9,719;1,646;12,808;10,048;13,054;10,628;-3,099;26,450;0,000;280,640;Inf;290,000;290,000;11,082;2,856;10,998;24,013
26536,500;2,655;0,700;-33,274;1,759;9,463;5,115;37,011;4,821;-0,097;-2,714;0,000;38,600;39,500;9,719;1,646;12,796;9,675;13,022;10,413;-3,099;26,450;0,000;280,640;Inf;290,000;290,000;11,634;2,853;11,042;23,951
26537,000;2,655;0,700;-33,274;1,759;9,463;5,115;37,011;4,821;-0,097;-2,714;0,000;38,600;39,500;9,719;1,646;12,659;9,501;12,984;10,253;-3,099;26,450;0,000;280,740;Inf;290,000;290,000;11,476;2,850;11,031;23,914
26537,500;2,655;0,700;-33,274;1,759;9,463;5,084;37,044;4,832;-0,071;-2,713;0,000;38,638;39,544;9,719;1,646;12,578;8,926;12,896;9,900;-3,104;26,433;0,000;280,740;Inf;290,000;290,000;11,349;2,847;10,993;23,924
26538,000;2,655;0,700;-33,274;1,759;9,463;5,084;37,044;4,832;-0,071;-2,713;0,000;38,600;39,500;9,719;1,646;12,490;9,228;12,857;10,071;-3,104;26,433;0,000;280,340;Inf;290,000;290,000;11,075;2,843;10,910;24,247
26538,500;3,054;0,764;-35,087;1,729;9,487;5,084;37,044;4,832;-0,071;-2,713;0,000;38,600;39,500;9,514;1,857;12,579;9,595;12,892;10,329;-3,104;26,433;0,000;280,340;Inf;290,000;290,000;11,162;2,840;11,017;24,235
26539,000;3,054;0,764;-35,087;1,729;9,487;5,084;37,044;4,832;-0,071;-2,713;0,000;38,600;39,500;9,514;1,857;12,770;10,006;13,000;10,814;-3,104;26,433;0,000;280,140;Inf;290,000;290,000;11,349;2,844;11,071;24,177
26539,500;3,054;0,764;-35,087;1,729;9,487;5,084;37,044;4,832;-0,071;-2,713;0,000;38,600;39,500;9,514;1,857;12,743;9,243;12,991;10,172;-3,104;26,433;0,000;280,140;Inf;290,000;290,000;11,648;2,847;11,074;24,097
26540,000;3,054;0,764;-35,087;1,729;9,487;5,084;37,044;4,832;-0,071;-2,713;0,000;38,600;39,500;9,514;1,857;12,671;9,121;12,924;9,926;-3,104;26,433;0,000;280,340;Inf;290,000;290,000;11,287;2,851;11,043;24,028
26540,500;3,054;0,764;-35,087;1,729;9,487;5,105;37,065;4,855;-0,048;-2,708;0,000;38,645;39,541;9,514;1,857;12,478;9,043;12,857;9,876;-3,103;26,439;0,000;280,340;Inf;290,000;290,000;11,161;2,854;10,956;24,025
26541,000;3,054;0,764;-35,087;1,729;9,487;5,105;37,065;4,855;-0,048;-2,708;0,000;38,600;39,500;9,514;1,857;12,614;9,769;12,950;10,544;-3,103;26,439;0,000;280,440;Inf;290,000;290,000;11,064;2,857;10,942;23,963
26541,500;3,054;0,764;-35,087;1,729;9,487;5,105;37,065;4,855;-0,048;-2,708;0,000;38,600;39,500;9,514;1,857;12,831;9,808;12,998;10,695;-3,103;26,439;0,000;280,440;Inf;290,000;290,000;11,469;2,861;11,106;24,005
26542,000;3,437;0,816;-35,209;1,710;9,517;5,105;37,065;4,855;-0,048;-2,708;0,000;38,600;39,500;9,469;1,750;12,809;9,688;13,039;10,604;-3,103;26,439;0,000;280,540;Inf;290,000;290,000;11,583;2,873;11,115;24,025
26542,500;3,437;0,816;-35,209;1,710;9,517;5,105;37,065;4,855;-0,048;-2,708;0,000;38,600;39,500;9,469;1,750;12,774;9,315;13,014;10,248;-3,103;26,439;0,000;280,540;Inf;290,000;290,000;11,535;2,873;11,063;24,066
26543,000;3,437;0,816;-35,209;1,710;9,517;5,105;37,065;4,855;-0,048;-2,708;0,000;38,600;39,500;9,469;1,750;12,544;9,032;12,887;9,876;-3,103;26,439;0,000;280,440;Inf;290,000;290,000;11,337;2,882;10,991;24,090
26543,500;3,437;0,816;-35,209;1,710;9,517;5,105;37,065;4,855;-0,048;-2,708;0,000;38,600;39,500;9,469;1,750;12,586;9,437;12,898;10,355;-3,103;26,439;0,000;280,440;Inf;290,000;290,000;11,085;2,891;10,946;24,069
26544,000;3,437;0,816;-35,209;1,710;9,517;5,103;37,093;4,833;-0,021;-2,699;0,000;38,659;39,525;9,469;1,750;12,700;9,961;12,999;10,524;-3,082;26,453;0,000;280,540;Inf;290,000;290,000;11,319;2,900;11,026;24,122
26544,500;3,437;0,816;-35,209;1,710;9,517;5,103;37,093;4,833;-0,021;-2,699;0,000;38,700;39,500;9,469;1,750;12,749;9,865;13,044;10,395;-3,082;26,453;0,000;280,540;Inf;290,000;290,000;11,546;2,909;11,112;24,133
26545,000;3,017;0,752;-34,991;1,714;9,495;5,103;37,093;4,833;-0,021;-2,699;0,000;38,700;39,500;9,454;1,648;12,817;9,642;13,072;10,212;-3,082;26,453;0,000;280,640;Inf;290,000;290,000;11,513;2,918;11,132;24,164
26545,500;3,017;0,752;-34,991;1,714;9,495;5,103;37,093;4,833;-0,021;-2,699;0,000;38,700;39,500;9,454;1,648;12,694;9,338;13,023;9,993;-3,082;26,453;0,000;280,640;Inf;290,000;290,000;11,436;2,919;11,030;24,164
26546,000;3,017;0,752;-34,991;1,714;9,495;5,103;37,093;4,833;-0,021;-2,699;0,000;38,700;39,500;9,454;1,648;12,614;8,957;12,935;9,655;-3,082;26,453;0,000;280,340;Inf;290,000;290,000;11,262;2,921;10,954;24,269
26546,500;3,017;0,752;-34,991;1,714;9,495;5,103;37,093;4,833;-0,021;-2,699;0,000;38,700;39,500;9,454;1,648;12,587;9,633;12,964;10,200;-3,082;26,453;0,000;280,340;Inf;290,000;290,000;11,040;2,923;10,964;24,342
26547,000;3,017;0,752;-34,991;1,714;9,495;5,120;37,079;4,819;-0,019;-2,695;0,000;38,655;39,553;9,454;1,648;12,794;9,873;13,056;10,652;-3,081;26,442;0,000;280,240;Inf;290,000;290,000;11,346;2,924;11,040;24,414
26547,500;3,017;0,752;-34,991;1,714;9,495;5,120;37,079;4,819;-0,019;-2,695;0,000;38,700;39,600;9,454;1,648;12,893;9,896;13,116;10,537;-3,081;26,442;0,000;280,240;Inf;290,000;290,000;11,594;2,926;11,091;24,456
26548,000;3,017;0,752;-34,991;1,714;9,495;5,120;37,079;4,819;-0,019;-2,695;0,000;38,700;39,600;9,454;1,648;12,803;9,361;13,073;10,064;-3,081;26,442;0,000;280,540;Inf;290,000;290,000;11,610;2,927;11,104;24,478
26548,500;2,771;0,642;-35,209;1,646;9,484;5,120;37,079;4,819;-0,019;-2,695;0,000;38,700;39,600;9,469;1,830;12,705;9,042;12,986;9,710;-3,081;26,442;0,000;280,540;Inf;290,000;290,000;11,325;2,929;11,047;24,406
26549,000;2,771;0,642;-35,209;1,646;9,484;5,120;37,079;4,819;-0,019;-2,695;0,000;38,700;39,600;9,469;1,830;12,560;9,134;12,958;9,898;-3,081;26,442;0,000;280,540;Inf;290,000;290,000;11,111;2,926;10,989;24,285
26549,500;2,771;0,642;-35,209;1,646;9,484;5,120;37,079;4,819;-0,019;-2,695;0,000;38,700;39,600;9,469;1,830;12,688;9,990;13,038;10,665;-3,081;26,442;0,000;280,540;Inf;290,000;290,000;11,138;2,924;11,128;24,199
26550,000;2,771;0,642;-35,209;1,646;9,484;5,120;37,079;4,819;-0,019;-2,695;0,000;38,700;39,600;9,469;1,830;13,044;9,973;13,247;10,594;-3,081;26,442;0,000;280,240;Inf;290,000;290,000;11,595;2,921;11,214;24,136
26550,500;2,771;0,642;-35,209;1,646;9,484;5,141;37,004;4,836;-0,027;-2,690;0,000;38,665;39,531;9,469;1,830;12,871;9,549;13,183;10,198;-3,075;26,450;0,000;280,240;Inf;290,000;290,000;11,715;2,919;11,199;24,080
26551,000;2,771;0,642;-35,209;1,646;9,484;5,141;37,004;4,836;-0,027;-2,690;0,000;38,700;39,500;9,469;1,830;12,780;9,049;13,087;9,754;-3,075;26,450;0,000;280,340;Inf;290,000;290,000;11,450;2,916;11,146;24,081
26551,500;3,051;0,797;-34,702;1,785;9,465;5,141;37,004;4,836;-0,027;-2,690;0,000;38,700;39,500;9,560;1,855;12,670;9,181;13,026;9,866;-3,075;26,450;0,000;280,340;Inf;290,000;290,000;11,167;2,914;11,053;24,057
26552,000;3,051;0,797;-34,702;1,785;9,465;5,141;37,004;4,836;-0,027;-2,690;0,000;38,700;39,500;9,560;1,855;12,794;9,807;13,118;10,556;-3,075;26,450;0,000;280,740;Inf;290,000;290,000;11,186;2,916;11,092;24,028
26552,500;3,051;0,797;-34,702;1,785;9,465;5,141;37,004;4,836;-0,027;-2,690;0,000;38,700;39,500;9,560;1,855;12,894;10,106;13,206;10,733;-3,075;26,450;0,000;280,740;Inf;290,000;290,000;11,569;2,918;11,249;24,071
26553,000;3,051;0,797;-34,702;1,785;9,465;5,141;37,004;4,836;-0,027;-2,690;0,000;38,700;39,500;9,560;1,855;12,915;9,769;13,206;10,548;-3,075;26,450;0,000;280,740;Inf;290,000;290,000;11,735;2,920;11,241;24,093
26553,500;3,051;0,797;-34,702;1,785;9,465;5,040;37,030;4,839;0,004;-2,695;0,000;38,663;39,595;9,560;1,855;12,821;9,227;13,117;9,881;-3,084;26,442;0,000;280,740;Inf;290,000;290,000;11,609;2,923;11,188;24,067
26554,000;3,051;0,797;-34,702;1,785;9,465;5,040;37,030;4,839;0,004;-2,695;0,000;38,700;39,600;9,560;1,855;12,654;9,445;13,060;10,106;-3,084;26,442;0,000;280,840;Inf;290,000;290,000;11,261;2,925;11,133;24,086
26554,500;3,051;0,797;-34,702;1,785;9,465;5,040;37,030;4,839;0,004;-2,695;0,000;38,700;39,600;9,560;1,855;12,837;9,962;13,158;10,612;-3,084;26,442;0,000;280,840;Inf;290,000;290,000;11,316;2,927;11,163;24,041
26555,000;3,318;0,797;-35,209;1,692;9,336;5,040;37,030;4,839;0,004;-2,695;0,000;38,700;39,600;9,528;1,762;13,025;9,925;13,229;10,750;-3,084;26,442;0,000;281,040;Inf;290,000;290,000;11,642;2,929;11,262;24,064
26555,500;3,318;0,797;-35,209;1,692;9,336;5,040;37,030;4,839;0,004;-2,695;0,000;38,700;39,600;9,528;1,762;13,026;9,664;13,256;10,474;-3,084;26,442;0,000;281,040;Inf;290,000;290,000;11,732;2,935;11,284;24,069
26556,000;3,318;0,797;-35,209;1,692;9,336;5,040;37,030;4,839;0,004;-2,695;0,000;38,700;39,600;9,528;1,762;12,983;9,471;13,218;10,212;-3,084;26,442;0,000;280,840;Inf;290,000;290,000;11,605;2,941;11,217;24,079
26556,500;3,318;0,797;-35,209;1,692;9,336;5,040;37,030;4,839;0,004;-2,695;0,000;38,700;39,600;9,528;1,762;12,886;9,277;13,162;10,105;-3,084;26,442;0,000;280,840;Inf;290,000;290,000;11,471;2,948;11,165;24,094
26557,000;3,318;0,797;-35,209;1,692;9,336;5,062;37,062;4,844;0,031;-2,701;0,000;38,663;39,535;9,528;1,762;12,825;9,946;13,181;10,595;-3,093;26,436;0,000;280,340;Inf;290,000;290,000;11,358;2,954;11,183;24,163
26557,500;3,318;0,797;-35,209;1,692;9,336;5,062;37,062;4,844;0,031;-2,701;0,000;38,700;39,500;9,528;1,762;13,062;10,101;13,280;10,923;-3,093;26,436;0,000;280,340;Inf;290,000;290,000;11,637;2,960;11,258;24,156
26558,000;2,896;0,756;-34,382;1,745;9,416;5,062;37,062;4,844;0,031;-2,701;0,000;38,700;39,500;9,570;1,680;13,102;9,776;13,307;10,614;-3,093;26,436;0,000;280,540;Inf;290,000;290,000;11,842;2,966;11,316;24,220
26558,500;2,896;0,756;-34,382;1,745;9,416;5,062;37,062;4,844;0,031;-2,701;0,000;38,700;39,500;9,570;1,680;13,002;9,487;13,259;10,199;-3,093;26,436;0,000;280,540;Inf;290,000;290,000;11,700;2,964;11,299;24,241
26559,000;2,896;0,756;-34,382;1,745;9,416;5,062;37,062;4,844;0,031;-2,701;0,000;38,700;39,500;9,570;1,680;12,851;9,260;13,166;9,961;-3,093;26,436;0,000;280,040;Inf;290,000;290,000;11,487;2,963;11,263;24,238
26559,500;2,896;0,756;-34,382;1,745;9,416;5,062;37,062;4,844;0,031;-2,701;0,000;38,700;39,500;9,570;1,680;12,840;9,329;13,141;10,135;-3,093;26,436;0,000;280,040;Inf;290,000;290,000;11,309;2,962;11,215;24,208
26560,000;2,896;0,756;-34,382;1,745;9,416;5,115;37,076;4,811;0,050;-2,687;0,000;38,674;39,539;9,570;1,680;12,901;9,727;13,192;10,552;-3,093;26,450;0,000;280,640;Inf;290,000;290,000;11,362;2,961;11,286;24,154
26560,500;2,896;0,756;-34,382;1,745;9,416;5,115;37,076;4,811;0,050;-2,687;0,000;38,700;39,500;9,570;1,680;12,981;9,982;13,291;10,544;-3,093;26,450;0,000;280,640;Inf;290,000;290,000;11,593;2,960;11,344;24,109
26561,000;3,042;0,726;-35,209;1,724;9,538;5,115;37,076;4,811;0,050;-2,687;0,000;38,700;39,500;9,326;1,758;13,017;9,700;13,280;10,401;-3,093;26,450;0,000;280,840;Inf;290,000;290,000;11,700;2,959;11,321;24,118
26561,500;3,042;0,726;-35,209;1,724;9,538;5,115;37,076;4,811;0,050;-2,687;0,000;38,700;39,500;9,326;1,758;12,893;9,339;13,197;10,057;-3,093;26,450;0,000;280,840;Inf;290,000;290,000;11,600;2,960;11,290;24,141
26562,000;3,042;0,726;-35,209;1,724;9,538;5,115;37,076;4,811;0,050;-2,687;0,000;38,700;39,500;9,326;1,758;12,778;9,087;13,101;9,945;-3,093;26,450;0,000;280,640;Inf;290,000;290,000;11,371;2,962;11,198;24,221
26562,500;3,042;0,726;-35,209;1,724;9,538;5,115;37,076;4,811;0,050;-2,687;0,000;38,700;39,500;9,326;1,758;12,763;9,654;13,131;10,282;-3,093;26,450;0,000;280,640;Inf;290,000;290,000;11,228;2,963;11,142;24,275
26563,000;3,042;0,726;-35,209;1,724;9,538;5,115;37,076;4,811;0,050;-2,687;0,000;38,700;39,500;9,326;1,758;12,870;9,784;13,177;10,466;-3,093;26,450;0,000;280,440;Inf;290,000;290,000;11,458;2,964;11,271;24,371
26563,500;3,042;0,726;-35,209;1,724;9,538;5,107;37,053;4,822;0,056;-2,709;0,000;38,664;39,546;9,326;1,758;12,964;9,831;13,231;10,631;-3,098;26,441;0,000;280,440;Inf;290,000;290,000;11,574;2,966;11,306;24,411
26564,000;3,042;0,726;-35,209;1,724;9,538;5,107;37,053;4,822;0,056;-2,709;0,000;38,700;39,500;9,326;1,758;12,968;9,423;13,212;10,092;-3,098;26,441;0,000;280,640;Inf;290,000;290,000;11,664;2,967;11,276;24,486
26564,500;2,660;0,621;-35,209;1,717;9,460;5,107;37,053;4,822;0,056;-2,709;0,000;38,700;39,500;9,530;1,798;12,833;9,308;13,153;9,907;-3,098;26,441;0,000;280,640;Inf;290,000;290,000;11,424;2,968;11,238;24,486
26565,000;2,660;0,621;-35,209;1,717;9,460;5,107;37,053;4,822;0,056;-2,709;0,000;38,700;39,500;9,530;1,798;12,712;9,188;13,091;9,906;-3,098;26,441;0,000;280,640;Inf;290,000;290,000;11,300;2,963;11,147;24,530
26565,500;2,660;0,621;-35,209;1,717;9,460;5,107;37,053;4,822;0,056;-2,709;0,000;38,700;39,500;9,530;1,798;12,778;9,509;13,100;10,293;-3,098;26,441;0,000;280,640;Inf;290,000;290,000;11,224;2,958;11,140;24,514
26566,000;2,660;0,621;-35,209;1,717;9,460;5,107;37,053;4,822;0,056;-2,709;0,000;38,700;39,500;9,530;1,798;12,884;9,996;13,214;10,723;-3,098;26,441;0,000;280,740;Inf;290,000;290,000;11,420;2,953;11,177;24,511
26566,500;2,660;0,621;-35,209;1,717;9,460;5,118;37,034;4,823;0,067;-2,696;0,000;38,680;39,583;9,530;1,798;13,058;9,898;13,270;10,700;-3,098;26,448;0,000;280,740;Inf;290,000;290,000;11,704;2,948;11,282;24,448
26567,000;2,660;0,621;-35,209;1,717;9,460;5,118;37,034;4,823;0,067;-2,696;0,000;38,700;39,600;9,530;1,798;13,014;9,579;13,266;10,297;-3,098;26,448;0,000;280,440;Inf;290,000;290,000;11,731;2,939;11,222;24,462
26567,500;3,311;0,794;-35,209;1,708;9,533;5,118;37,034;4,823;0,067;-2,696;0,000;38,700;39,600;9,368;1,802;12,826;9,359;13,169;10,042;-3,098;26,448;0,000;280,440;Inf;290,000;290,000;11,539;2,939;11,169;24,462
26568,000;3,311;0,794;-35,209;1,708;9,533;5,118;37,034;4,823;0,067;-2,696;0,000;38,700;39,600;9,368;1,802;12,872;9,379;13,148;10,170;-3,098;26,448;0,000;280,540;Inf;290,000;290,000;11,349;2,945;11,178;24,348
26568,500;3,311;0,794;-35,209;1,708;9,533;5,118;37,034;4,823;0,067;-2,696;0,000;38,700;39,600;9,368;1,802;12,902;9,969;13,202;10,562;-3,098;26,448;0,000;280,540;Inf;290,000;290,000;11,392;2,951;11,245;24,264
26569,000;3,311;0,794;-35,209;1,708;9,533;5,118;37,034;4,823;0,067;-2,696;0,000;38,700;39,600;9,368;1,802;12,985;10,075;13,285;10,601;-3,098;26,448;0,000;280,440;Inf;290,000;290,000;11,659;2,957;11,310;24,181
26569,500;3,311;0,794;-35,209;1,708;9,533;5,118;37,034;4,823;0,067;-2,696;0,000;38,700;39,600;9,368;1,802;12,998;9,768;13,265;10,379;-3,098;26,448;0,000;280,440;Inf;290,000;290,000;11,737;2,963;11,311;24,114
26570,000;3,311;0,794;-35,209;1,708;9,533;5,126;37,042;4,838;0,103;-2,709;0,000;38,679;39,581;9,368;1,802;12,934;9,282;13,208;10,067;-3,104;26,449;0,000;280,240;Inf;290,000;290,000;11,602;2,968;11,181;24,147
26570,500;3,311;0,794;-35,209;1,708;9,533;5,126;37,042;4,838;0,103;-2,709;0,000;38,700;39,600;9,368;1,802;12,819;9,206;13,110;9,933;-3,104;26,449;0,000;280,240;Inf;290,000;290,000;11,373;2,974;11,198;24,184
26571,000;3,752;0,879;-35,209;1,749;9,525;5,126;37,042;4,838;0,103;-2,709;0,000;38,700;39,600;9,513;1,763;12,944;9,862;13,212;10,526;-3,104;26,449;0,000;280,140;Inf;290,000;290,000;11,267;2,980;11,265;24,164
26571,500;3,752;0,879;-35,209;1,749;9,525;5,126;37,042;4,838;0,103;-2,709;0,000;38,700;39,600;9,513;1,763;13,037;9,686;13,267;10,390;-3,104;26,449;0,000;280,140;Inf;290,000;290,000;11,636;2,992;11,290;24,093
26572,000;3,752;0,879;-35,209;1,749;9,525;5,126;37,042;4,838;0,103;-2,709;0,000;38,700;39,600;9,513;1,763;13,015;9,564;13,239;10,156;-3,104;26,449;0,000;280,240;Inf;290,000;290,000;11,595;3,005;11,291;24,074
26572,500;3,752;0,879;-35,209;1,749;9,525;5,126;37,042;4,838;0,103;-2,709;0,000;38,700;39,600;9,513;1,763;12,919;9,277;13,167;9,874;-3,104;26,449;0,000;280,240;Inf;290,000;290,000;11,494;3,017;11,244;24,075
26573,000;3,752;0,879;-35,209;1,749;9,525;5,153;37,071;4,871;0,117;-2,711;0,000;38,678;39,550;9,513;1,763;12,778;9,225;13,115;10,011;-3,098;26,443;0,000;280,040;Inf;290,000;290,000;11,309;3,029;11,204;24,009
26573,500;3,752;0,879;-35,209;1,749;9,525;5,153;37,071;4,871;0,117;-2,711;0,000;38,700;39,600;9,513;1,763;12,819;9,688;13,166;10,352;-3,098;26,443;0,000;280,040;Inf;290,000;290,000;11,282;3,041;11,278;23,933
26574,000;3,351;0,791;-35,209;1,708;9,574;5,153;37,071;4,871;0,117;-2,711;0,000;38,700;39,600;9,322;1,740;12,943;10,006;13,229;10,447;-3,098;26,443;0,000;280,240;Inf;290,000;290,000;11,506;3,053;11,322;23,870
26574,500;3,351;0,791;-35,209;1,708;9,574;5,153;37,071;4,871;0,117;-2,711;0,000;38,700;39,600;9,322;1,740;13,013;9,631;13,250;10,181;-3,098;26,443;0,000;280,240;Inf;290,000;290,000;11,656;3,057;11,300;23,888
26575,000;3,351;0,791;-35,209;1,708;9,574;5,153;37,071;4,871;0,117;-2,711;0,000;38,700;39,600;9,322;1,740;12,885;9,423;13,218;10,008;-3,098;26,443;0,000;280,340;Inf;290,000;290,000;11,519;3,062;11,241;23,979
26575,500;3,351;0,791;-35,209;1,708;9,574;5,153;37,071;4,871;0,117;-2,711;0,000;38,700;39,600;9,322;1,740;12,847;9,365;13,155;10,021;-3,098;26,443;0,000;280,340;Inf;290,000;290,000;11,384;3,067;11,196;24,031
26576,000;3,351;0,791;-35,209;1,708;9,574;5,153;37,071;4,871;0,117;-2,711;0,000;38,700;39,600;9,322;1,740;12,897;9,682;13,202;10,508;-3,098;26,443;0,000;280,540;Inf;290,000;290,000;11,347;3,072;11,205;23,998
26576,500;3,351;0,791;-35,209;1,708;9,574;5,145;37,082;4,835;0,130;-2,707;0,000;38,672;39,548;9,322;1,740;13,007;10,138;13,306;10,755;-3,110;26,442;0,000;280,540;Inf;290,000;290,000;11,572;3,076;11,250;23,954
26577,000;3,351;0,791;-35,209;1,708;9,574;5,145;37,082;4,835;0,130;-2,707;0,000;38,700;39,500;9,322;1,740;13,123;10,023;13,370;10,647;-3,110;26,442;0,000;280,540;Inf;290,000;290,000;11,801;3,081;11,309;24,002
26577,500;2,954;0,776;-34,257;1,713;9,429;5,145;37,082;4,835;0,130;-2,707;0,000;38,700;39,500;9,526;1,539;13,038;9,716;13,333;10,368;-3,110;26,442;0,000;280,540;Inf;290,000;290,000;11,791;3,085;11,277;24,040
26578,000;2,954;0,776;-34,257;1,713;9,429;5,145;37,082;4,835;0,130;-2,707;0,000;38,700;39,500;9,526;1,539;12,875;9,456;13,221;10,136;-3,110;26,442;0,000;280,540;Inf;290,000;290,000;11,614;3,083;11,219;24,053
26578,500;2,954;0,776;-34,257;1,713;9,429;5,145;37,082;4,835;0,130;-2,707;0,000;38,700;39,500;9,526;1,539;12,964;10,106;13,285;10,605;-3,110;26,442;0,000;280,540;Inf;290,000;290,000;11,422;3,081;11,238;24,085
26579,000;2,954;0,776;-34,257;1,713;9,429;5,145;37,082;4,835;0,130;-2,707;0,000;38,700;39,500;9,526;1,539;13,128;10,039;13,383;10,786;-3,110;26,442;0,000;280,240;Inf;290,000;290,000;11,740;3,079;11,360;24,079
26579,500;2,954;0,776;-34,257;1,713;9,429;5,123;37,018;4,822;0,120;-2,705;0,000;38,675;39,575;9,526;1,539;13,163;9,799;13,406;10,427;-3,106;26,438;0,000;280,240;Inf;290,000;290,000;11,834;3,077;11,388;24,042
26580,000;2,954;0,776;-34,257;1,713;9,429;5,123;37,018;4,822;0,120;-2,705;0,000;38,700;39,600;9,526;1,539;13,132;9,613;13,382;10,212;-3,106;26,438;0,000;280,640;Inf;290,000;290,000;11,699;3,075;11,390;23,989
26580,500;2,108;0,586;-33,953;1,806;9,434;5,123;37,018;4,822;0,120;-2,705;0,000;38,700;39,600;9,613;1,721;12,994;9,481;13,311;10,023;-3,106;26,438;0,000;280,640;Inf;290,000;290,000;11,585;3,073;11,272;23,926
26581,000;2,108;0,586;-33,953;1,806;9,434;5,123;37,018;4,822;0,120;-2,705;0,000;38,700;39,600;9,613;1,721;12,876;9,519;13,233;10,202;-3,106;26,438;0,000;280,440;Inf;290,000;290,000;11,452;3,057;11,265;24,028
26581,500;2,108;0,586;-33,953;1,806;9,434;5,123;37,018;4,822;0,120;-2,705;0,000;38,700;39,600;9,613;1,721;13,027;9,854;13,309;10,584;-3,106;26,438;0,000;280,440;Inf;290,000;290,000;11,457;3,041;11,321;24,035
26582,000;2,108;0,586;-33,953;1,806;9,434;5,123;37,018;4,822;0,120;-2,705;0,000;38,700;39,600;9,613;1,721;13,072;9,818;13,349;10,622;-3,106;26,438;0,000;280,640;Inf;290,000;290,000;11,693;3,026;11,355;24,047
26582,500;2,108;0,586;-33,953;1,806;9,434;5,123;37,018;4,822;0,120;-2,705;0,000;38,700;39,600;9,613;1,721;13,039;9,585;13,338;10,436;-3,106;26,438;0,000;280,640;Inf;290,000;290,000;11,715;3,011;11,368;24,047
26583,000;2,108;0,586;-33,953;1,806;9,434;5,140;37,043;4,813;0,152;-2,703;0,000;38,672;39,574;9,613;1,721;13,002;9,436;13,309;10,258;-3,092;26,434;0,000;280,240;Inf;290,000;290,000;11,599;2,996;11,354;24,067
26583,500;2,108;0,586;-33,953;1,806;9,434;5,140;37,043;4,813;0,152;-2,703;0,000;38,700;39,600;9,613;1,721;12,941;9,727;13,313;10,445;-3,092;26,434;0,000;280,240;Inf;290,000;290,000;11,501;2,982;11,303;24,204
26584,000;2,930;0,749;-34,562;1,694;9,431;5,140;37,043;4,813;0,152;-2,703;0,000;38,700;39,600;9,634;1,753;13,006;9,901;13,347;10,488;-3,092;26,434;0,000;280,140;Inf;290,000;290,000;11,607;2,967;11,400;24,110
26584,500;2,930;0,749;-34,562;1,694;9,431;5,140;37,043;4,813;0,152;-2,703;0,000;38,700;39,600;9,634;1,753;13,121;9,981;13,404;10,845;-3,092;26,434;0,000;280,140;Inf;290,000;290,000;11,686;2,967;11,428;24,087
26585,000;2,930;0,749;-34,562;1,694;9,431;5,140;37,043;4,813;0,152;-2,703;0,000;38,700;39,600;9,634;1,753;13,113;9,563;13,420;10,470;-3,092;26,434;0,000;280,440;Inf;290,000;290,000;11,838;2,966;11,431;24,047
26585,500;2,930;0,749;-34,562;1,694;9,431;5,140;37,043;4,813;0,152;-2,703;0,000;38,700;39,600;9,634;1,753;13,070;9,416;13,402;10,204;-3,092;26,434;0,000;280,440;Inf;290,000;290,000;11,642;2,965;11,390;24,029
26586,000;2,930;0,749;-34,562;1,694;9,431;5,127;37,048;4,855;0,183;-2,699;0,000;38,677;39,563;9,634;1,753;12,969;9,443;13,332;10,218;-3,084;26,437;0,000;280,640;Inf;290,000;290,000;11,523;2,965;11,355;24,006
26586,500;2,930;0,749;-34,562;1,694;9,431;5,127;37,048;4,855;0,183;-2,699;0,000;38,700;39,600;9,634;1,753;12,886;9,800;13,311;10,400;-3,084;26,437;0,000;280,640;Inf;290,000;290,000;11,491;2,964;11,351;23,994
26587,000;3,118;0,812;-33,681;1,736;9,391;5,127;37,048;4,855;0,183;-2,699;0,000;38,700;39,600;9,719;1,629;13,043;10,016;13,391;10,722;-3,084;26,437;0,000;280,340;Inf;290,000;290,000;11,599;2,964;11,405;24,063
26587,500;3,118;0,812;-33,681;1,736;9,391;5,127;37,048;4,855;0,183;-2,699;0,000;38,700;39,600;9,719;1,629;13,149;9,854;13,424;10,680;-3,084;26,437;0,000;280,340;Inf;290,000;290,000;11,793;2,966;11,437;24,085
