t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
26588,000;3,118;0,812;-33,681;1,736;9,391;5,127;37,048;4,855;0,183;-2,699;0,000;38,700;39,600;9,719;1,629;13,115;9,693;13,420;10,472;-3,084;26,437;0,000;280,240;Inf;290,000;290,000;11,777;2,969;11,406;24,020
26588,500;3,118;0,812;-33,681;1,736;9,391;5,127;37,048;4,855;0,183;-2,699;0,000;38,700;39,600;9,719;1,629;12,947;9,418;13,358;10,281;-3,084;26,437;0,000;280,240;Inf;290,000;290,000;11,675;2,971;11,352;24,037
26589,000;3,118;0,812;-33,681;1,736;9,391;5,128;37,081;4,854;0,225;-2,680;0,000;38,679;39,565;9,719;1,629;12,968;9,818;13,372;10,546;-3,087;26,444;0,000;280,140;Inf;290,000;290,000;11,501;2,974;11,347;24,065
26589,500;3,118;0,812;-33,681;1,736;9,391;5,128;37,081;4,854;0,225;-2,680;0,000;38,700;39,600;9,719;1,629;13,080;10,137;13,435;10,656;-3,087;26,444;0,000;280,140;Inf;290,000;290,000;11,676;2,976;11,398;24,076
26590,000;3,118;0,812;-33,681;1,736;9,391;5,128;37,081;4,854;0,225;-2,680;0,000;38,700;39,600;9,719;1,629;13,119;9,957;13,454;10,525;-3,087;26,444;0,000;280,540;Inf;290,000;290,000;11,827;2,978;11,450;24,059
26590,500;3,024;0,738;-35,124;1,711;9,455;5,128;37,081;4,854;0,225;-2,680;0,000;38,700;39,600;9,560;1,779;13,113;9,813;13,453;10,456;-3,087;26,444;0,000;280,540;Inf;290,000;290,000;11,764;2,981;11,454;24,051
26591,000;3,024;0,738;-35,124;1,711;9,455;5,128;37,081;4,854;0,225;-2,680;0,000;38,700;39,600;9,560;1,779;13,056;9,733;13,437;10,398;-3,087;26,444;0,000;280,340;Inf;290,000;290,000;11,709;2,981;11,387;24,068
26591,500;3,024;0,738;-35,124;1,711;9,455;5,128;37,081;4,854;0,225;-2,680;0,000;38,700;39,600;9,560;1,779;12,943;9,502;13,389;10,169;-3,087;26,444;0,000;280,340;Inf;290,000;290,000;11,656;2,982;11,359;24,168
26592,000;3,024;0,738;-35,124;1,711;9,455;5,128;37,081;4,854;0,225;-2,680;0,000;38,700;39,600;9,560;1,779;13,004;9,977;13,395;10,736;-3,087;26,444;0,000;280,240;Inf;290,000;290,000;11,501;2,983;11,373;24,121
26592,500;3,024;0,738;-35,124;1,711;9,455;5,126;37,074;4,837;0,228;-2,708;0,000;38,684;39,531;9,560;1,779;13,104;10,190;13,481;10,721;-3,098;26,444;0,000;280,240;Inf;290,000;290,000;11,778;2,983;11,438;24,115
26593,000;3,024;0,738;-35,124;1,711;9,455;5,126;37,074;4,837;0,228;-2,708;0,000;38,700;39,500;9,560;1,779;13,085;9,959;13,469;10,521;-3,098;26,444;0,000;280,540;Inf;290,000;290,000;11,874;2,984;11,447;24,096
26593,500;3,031;0,702;-35,209;1,767;9,519;5,126;37,074;4,837;0,228;-2,708;0,000;38,700;39,500;9,459;1,742;13,037;9,655;13,462;10,307;-3,098;26,444;0,000;280,540;Inf;290,000;290,000;11,759;2,985;11,432;24,111
26594,000;3,031;0,702;-35,209;1,767;9,519;5,126;37,074;4,837;0,228;-2,708;0,000;38,700;39,500;9,459;1,742;12,953;9,562;13,403;10,193;-3,098;26,444;0,000;280,840;Inf;290,000;290,000;11,615;2,985;11,392;24,150
26594,500;3,031;0,702;-35,209;1,767;9,519;5,126;37,074;4,837;0,228;-2,708;0,000;38,700;39,500;9,459;1,742;13,009;9,731;13,393;10,494;-3,098;26,444;0,000;280,840;Inf;290,000;290,000;11,528;2,986;11,490;24,229
26595,000;3,031;0,702;-35,209;1,767;9,519;5,126;37,074;4,837;0,228;-2,708;0,000;38,700;39,500;9,459;1,742;13,083;10,391;13,496;10,879;-3,098;26,444;0,000;280,240;Inf;290,000;290,000;11,657;2,987;11,538;24,315
26595,500;3,031;0,702;-35,209;1,767;9,519;5,107;37,017;4,811;0,231;-2,715;0,000;38,676;39,585;9,459;1,742;13,007;9,803;13,464;10,350;-3,109;26,437;0,000;280,240;Inf;290,000;290,000;11,962;2,988;11,538;24,329
26596,000;3,031;0,702;-35,209;1,767;9,519;5,107;37,017;4,811;0,231;-2,715;0,000;38,700;39,600;9,459;1,742;12,942;9,521;13,416;10,175;-3,109;26,437;0,000;279,940;Inf;290,000;290,000;11,656;2,988;11,492;24,317
26596,500;3,031;0,702;-35,209;1,767;9,519;5,107;37,017;4,811;0,231;-2,715;0,000;38,700;39,600;9,459;1,742;12,906;9,639;13,392;10,209;-3,109;26,437;0,000;279,940;Inf;290,000;290,000;11,514;2,989;11,434;24,302
26597,000;2,153;0,556;-34,708;1,695;9,455;5,107;37,017;4,811;0,231;-2,715;0,000;38,700;39,600;9,579;1,826;12,914;9,833;13,403;10,372;-3,109;26,437;0,000;280,640;Inf;290,000;290,000;11,536;2,990;11,409;24,275
26597,500;2,153;0,556;-34,708;1,695;9,455;5,107;37,017;4,811;0,231;-2,715;0,000;38,700;39,600;9,579;1,826;13,062;10,040;13,411;10,801;-3,109;26,437;0,000;280,640;Inf;290,000;290,000;11,631;2,976;11,448;24,209
26598,000;2,153;0,556;-34,708;1,695;9,455;5,107;37,017;4,811;0,231;-2,715;0,000;38,700;39,600;9,579;1,826;13,143;10,069;13,505;10,892;-3,109;26,437;0,000;280,540;Inf;290,000;290,000;11,828;2,963;11,516;24,176
26598,500;2,153;0,556;-34,708;1,695;9,455;5,107;37,017;4,811;0,231;-2,715;0,000;38,700;39,600;9,579;1,826;13,127;9,780;13,497;10,634;-3,109;26,437;0,000;280,540;Inf;290,000;290,000;11,903;2,949;11,493;24,152
26599,000;2,153;0,556;-34,708;1,695;9,455;5,095;37,037;4,828;0,256;-2,713;0,000;38,665;39,540;9,579;1,826;13,013;9,475;13,424;10,224;-3,122;26,427;0,000;280,540;Inf;290,000;290,000;11,760;2,936;11,430;24,129
26599,500;2,153;0,556;-34,708;1,695;9,455;5,095;37,037;4,828;0,256;-2,713;0,000;38,700;39,500;9,579;1,826;12,984;9,746;13,407;10,566;-3,122;26,427;0,000;280,540;Inf;290,000;290,000;11,534;2,923;11,419;24,150
26600,000;2,580;0,709;-33,620;1,714;9,447;5,095;37,037;4,828;0,256;-2,713;0,000;38,700;39,500;9,595;1,638;13,092;10,335;13,502;10,907;-3,122;26,427;0,000;280,740;Inf;290,000;290,000;11,675;2,911;11,449;24,113
26600,500;2,580;0,709;-33,620;1,714;9,447;5,095;37,037;4,828;0,256;-2,713;0,000;38,700;39,500;9,595;1,638;13,283;10,246;13,597;10,847;-3,122;26,427;0,000;280,740;Inf;290,000;290,000;11,959;2,905;11,553;24,092
26601,000;2,580;0,709;-33,620;1,714;9,447;5,095;37,037;4,828;0,256;-2,713;0,000;38,700;39,500;9,595;1,638;13,234;9,939;13,608;10,654;-3,122;26,427;0,000;280,740;Inf;290,000;290,000;11,993;2,900;11,563;24,105
26601,500;2,580;0,709;-33,620;1,714;9,447;5,095;37,037;4,828;0,256;-2,713;0,000;38,700;39,500;9,595;1,638;13,126;9,787;13,568;10,447;-3,122;26,427;0,000;280,740;Inf;290,000;290,000;11,858;2,895;11,478;24,088
26602,000;2,580;0,709;-33,620;1,714;9,447;5,102;37,064;4,854;0,283;-2,709;0,000;38,667;39,565;9,595;1,638;13,036;9,760;13,505;10,419;-3,114;26,436;0,000;281,040;Inf;290,000;290,000;11,732;2,890;11,499;24,042
26602,500;2,580;0,709;-33,620;1,714;9,447;5,102;37,064;4,854;0,283;-2,709;0,000;38,700;39,600;9,595;1,638;13,220;10,247;13,581;10,993;-3,114;26,436;0,000;281,040;Inf;290,000;290,000;11,680;2,885;11,577;24,046
26603,000;2,580;0,709;-33,620;1,714;9,447;5,102;37,064;4,854;0,283;-2,709;0,000;38,700;39,600;9,595;1,638;13,268;10,346;13,622;11,086;-3,114;26,436;0,000;280,940;Inf;290,000;290,000;12,010;2,880;11,634;24,035
26603,500;3,276;0,784;-35,209;1,701;9,563;5,102;37,064;4,854;0,283;-2,709;0,000;38,700;39,600;9,358;1,638;13,266;10,141;13,692;10,873;-3,114;26,436;0,000;280,940;Inf;290,000;290,000;12,081;2,875;11,659;24,053
26604,000;3,276;0,784;-35,209;1,701;9,563;5,102;37,064;4,854;0,283;-2,709;0,000;38,700;39,600;9,358;1,638;13,217;9,644;13,621;10,434;-3,114;26,436;0,000;280,740;Inf;290,000;290,000;11,993;2,881;11,634;24,159
26604,500;3,276;0,784;-35,209;1,701;9,563;5,102;37,064;4,854;0,283;-2,709;0,000;38,700;39,600;9,358;1,638;13,121;9,566;13,560;10,458;-3,114;26,436;0,000;280,740;Inf;290,000;290,000;11,729;2,888;11,559;24,150
26605,000;3,276;0,784;-35,209;1,701;9,563;5,102;37,064;4,854;0,283;-2,709;0,000;38,700;39,600;9,358;1,638;13,126;10,294;13,593;10,955;-3,114;26,436;0,000;280,840;Inf;290,000;290,000;11,676;2,894;11,743;24,186
26605,500;3,276;0,784;-35,209;1,701;9,563;5,094;37,062;4,813;0,300;-2,737;0,000;38,663;39,557;9,358;1,638;13,381;10,724;13,701;11,306;-3,122;26,436;0,000;280,840;Inf;290,000;290,000;11,992;2,900;11,817;24,131
26606,000;3,276;0,784;-35,209;1,701;9,563;5,094;37,062;4,813;0,300;-2,737;0,000;38,700;39,600;9,358;1,638;13,427;10,150;13,791;10,826;-3,122;26,436;0,000;281,040;Inf;290,000;290,000;12,278;2,906;11,806;24,142
26606,500;2,635;0,608;-35,209;1,695;9,456;5,094;37,062;4,813;0,300;-2,737;0,000;38,700;39,600;9,503;1,774;13,288;9,932;13,742;10,552;-3,122;26,436;0,000;281,040;Inf;290,000;290,000;12,049;2,913;11,763;24,161
26607,000;2,635;0,608;-35,209;1,695;9,456;5,094;37,062;4,813;0,300;-2,737;0,000;38,700;39,600;9,503;1,774;13,163;9,874;13,636;10,548;-3,122;26,436;0,000;281,040;Inf;290,000;290,000;11,879;2,908;11,722;24,208
26607,500;2,635;0,608;-35,209;1,695;9,456;5,094;37,062;4,813;0,300;-2,737;0,000;38,700;39,600;9,503;1,774;13,227;10,350;13,677;10,916;-3,122;26,436;0,000;281,040;Inf;290,000;290,000;11,805;2,904;11,749;24,236
26608,000;2,635;0,608;-35,209;1,695;9,456;5,094;37,062;4,813;0,300;-2,737;0,000;38,700;39,600;9,503;1,774;13,441;10,824;13,766;11,526;-3,122;26,436;0,000;280,840;Inf;290,000;290,000;12,043;2,899;11,850;24,269
26608,500;2,635;0,608;-35,209;1,695;9,456;5,086;37,008;4,787;0,305;-2,718;0,000;38,671;39,556;9,503;1,774;13,533;10,513;13,850;11,288;-3,124;26,440;0,000;280,840;Inf;290,000;290,000;12,389;2,895;11,914;24,277
26609,000;2,635;0,608;-35,209;1,695;9,456;5,086;37,008;4,787;0,305;-2,718;0,000;38,700;39,600;9,503;1,774;13,481;10,078;13,825;10,769;-3,124;26,440;0,000;280,840;Inf;290,000;290,000;12,296;2,891;11,864;24,233
26609,500;2,633;0,602;-35,209;1,721;9,527;5,086;37,008;4,787;0,305;-2,718;0,000;38,700;39,600;9,322;1,688;13,351;9,687;13,760;10,414;-3,124;26,440;0,000;280,840;Inf;290,000;290,000;12,038;2,886;11,787;24,249
26610,000;2,633;0,602;-35,209;1,721;9,527;5,086;37,008;4,787;0,305;-2,718;0,000;38,700;39,600;9,322;1,688;13,413;10,792;13,820;11,365;-3,124;26,440;0,000;281,540;Inf;290,000;290,000;11,803;2,882;11,848;24,249
26610,500;2,633;0,602;-35,209;1,721;9,527;5,086;37,008;4,787;0,305;-2,718;0,000;38,700;39,600;9,322;1,688;13,657;10,952;13,933;11,608;-3,124;26,440;0,000;281,540;Inf;290,000;290,000;12,348;2,878;11,983;24,274
26611,000;2,633;0,602;-35,209;1,721;9,527;5,086;37,008;4,787;0,305;-2,718;0,000;38,700;39,600;9,322;1,688;13,716;10,566;13,982;11,217;-3,124;26,440;0,000;280,840;Inf;290,000;290,000;12,537;2,874;12,072;24,296
26611,500;2,633;0,602;-35,209;1,721;9,527;5,086;37,008;4,787;0,305;-2,718;0,000;38,700;39,600;9,322;1,688;13,559;10,185;13,953;10,898;-3,124;26,440;0,000;280,840;Inf;290,000;290,000;12,370;2,870;12,023;24,287
26612,000;2,633;0,602;-35,209;1,721;9,527;5,075;37,031;4,802;0,363;-2,723;0,000;38,666;39,531;9,322;1,688;13,422;9,858;13,851;10,633;-3,126;26,435;0,000;280,540;Inf;290,000;290,000;12,149;2,866;11,872;24,345
26612,500;2,633;0,602;-35,209;1,721;9,527;5,075;37,031;4,802;0,363;-2,723;0,000;38,700;39,500;9,322;1,688;13,332;10,126;13,805;10,838;-3,126;26,435;0,000;280,540;Inf;290,000;290,000;11,941;2,862;11,928;24,333
26613,000;3,282;0,764;-35,209;1,686;9,495;5,075;37,031;4,802;0,363;-2,723;0,000;38,700;39,500;9,439;1,621;13,463;10,551;13,852;11,158;-3,126;26,435;0,000;281,140;Inf;290,000;290,000;12,025;2,859;12,012;24,265
26613,500;3,282;0,764;-35,209;1,686;9,495;5,075;37,031;4,802;0,363;-2,723;0,000;38,700;39,500;9,439;1,621;13,618;10,578;13,983;11,346;-3,126;26,435;0,000;281,140;Inf;290,000;290,000;12,256;2,866;12,051;24,219
26614,000;3,282;0,764;-35,209;1,686;9,495;5,075;37,031;4,802;0,363;-2,723;0,000;38,700;39,500;9,439;1,621;13,576;10,113;13,963;10,846;-3,126;26,435;0,000;281,340;Inf;290,000;290,000;12,381;2,872;12,068;24,151
26614,500;3,282;0,764;-35,209;1,686;9,495;5,075;37,031;4,802;0,363;-2,723;0,000;38,700;39,500;9,439;1,621;13,477;9,870;13,899;10,685;-3,126;26,435;0,000;281,340;Inf;290,000;290,000;12,125;2,879;12,002;24,152
26615,000;3,282;0,764;-35,209;1,686;9,495;5,086;37,066;4,841;0,398;-2,736;0,000;38,653;39,559;9,439;1,621;13,416;10,106;13,879;10,961;-3,131;26,429;0,000;281,140;Inf;290,000;290,000;11,983;2,886;11,938;24,120
26615,500;3,282;0,764;-35,209;1,686;9,495;5,086;37,066;4,841;0,398;-2,736;0,000;38,700;39,600;9,439;1,621;13,494;10,923;13,940;11,578;-3,131;26,429;0,000;281,140;Inf;290,000;290,000;12,090;2,892;12,165;24,162
26616,000;3,740;0,872;-35,209;1,651;9,522;5,086;37,066;4,841;0,398;-2,736;0,000;38,700;39,600;9,456;1,713;13,810;11,122;14,078;11,819;-3,131;26,429;0,000;280,640;Inf;290,000;290,000;12,484;2,899;12,233;24,220
26616,500;3,740;0,872;-35,209;1,651;9,522;5,086;37,066;4,841;0,398;-2,736;0,000;38,700;39,600;9,456;1,713;13,864;10,701;14,127;11,406;-3,131;26,429;0,000;280,640;Inf;290,000;290,000;12,707;2,912;12,184;24,289
26617,000;3,740;0,872;-35,209;1,651;9,522;5,086;37,066;4,841;0,398;-2,736;0,000;38,700;39,600;9,456;1,713;13,560;9,819;13,991;10,721;-3,131;26,429;0,000;280,940;Inf;290,000;290,000;12,524;2,926;12,120;24,316
26617,500;3,740;0,872;-35,209;1,651;9,522;5,086;37,066;4,841;0,398;-2,736;0,000;38,700;39,600;9,456;1,713;13,509;10,596;13,992;11,272;-3,131;26,429;0,000;280,940;Inf;290,000;290,000;12,023;2,939;12,052;24,411
26618,000;3,740;0,872;-35,209;1,651;9,522;5,086;37,066;4,841;0,398;-2,736;0,000;38,700;39,600;9,456;1,713;13,735;11,260;14,090;11,974;-3,131;26,429;0,000;280,940;Inf;290,000;290,000;12,342;2,952;12,190;24,421
26618,500;3,740;0,872;-35,209;1,651;9,522;5,087;37,060;4,827;0,407;-2,718;0,000;38,655;39,556;9,456;1,713;13,988;11,022;14,226;11,882;-3,122;26,440;0,000;280,940;Inf;290,000;290,000;12,765;2,965;12,312;24,358
26619,000;3,740;0,872;-35,209;1,651;9,522;5,087;37,060;4,827;0,407;-2,718;0,000;38,700;39,600;9,456;1,713;13,944;10,621;14,251;11,355;-3,122;26,440;0,000;280,740;Inf;290,000;290,000;12,779;2,978;12,291;24,312
26619,500;2,388;0,580;-35,209;1,743;9,515;5,087;37,060;4,827;0,407;-2,718;0,000;38,700;39,600;9,479;1,606;13,851;10,429;14,230;11,126;-3,122;26,440;0,000;280,740;Inf;290,000;290,000;12,542;2,991;12,221;24,302
26620,000;2,388;0,580;-35,209;1,743;9,515;5,087;37,060;4,827;0,407;-2,718;0,000;38,700;39,600;9,479;1,606;13,657;9,916;14,100;10,687;-3,122;26,440;0,000;280,940;Inf;290,000;290,000;12,409;2,981;12,151;24,274
26620,500;2,388;0,580;-35,209;1,743;9,515;5,087;37,060;4,827;0,407;-2,718;0,000;38,700;39,600;9,479;1,606;13,764;11,403;14,143;12,196;-3,122;26,440;0,000;280,940;Inf;290,000;290,000;12,090;2,971;12,210;24,271
26621,000;2,388;0,580;-35,209;1,743;9,515;5,087;37,060;4,827;0,407;-2,718;0,000;38,700;39,600;9,479;1,606;14,095;11,726;14,329;12,241;-3,122;26,440;0,000;281,040;Inf;290,000;290,000;12,877;2,961;12,386;24,264
26621,500;2,388;0,580;-35,209;1,743;9,515;5,085;36,972;4,770;0,392;-2,715;0,000;38,647;39,505;9,479;1,606;14,034;10,837;14,379;11,585;-3,107;26,436;0,000;281,040;Inf;290,000;290,000;13,098;2,952;12,447;24,263
26622,000;2,388;0,580;-35,209;1,743;9,515;5,085;36,972;4,770;0,392;-2,715;0,000;38,600;39,500;9,479;1,606;13,894;10,333;14,328;11,056;-3,107;26,436;0,000;280,840;Inf;290,000;290,000;12,709;2,943;12,411;24,226
26622,500;3,076;0,758;-35,209;1,711;9,522;5,085;36,972;4,770;0,392;-2,715;0,000;38,600;39,500;9,425;1,688;13,761;10,069;14,219;10,779;-3,107;26,436;0,000;280,840;Inf;290,000;290,000;12,403;2,934;12,191;24,082
26623,000;3,076;0,758;-35,209;1,711;9,522;5,085;36,972;4,770;0,392;-2,715;0,000;38,600;39,500;9,425;1,688;13,580;9,906;14,080;10,833;-3,107;26,436;0,000;280,740;Inf;290,000;290,000;12,207;2,936;12,201;24,041
26623,500;3,076;0,758;-35,209;1,711;9,522;5,085;36,972;4,770;0,392;-2,715;0,000;38,600;39,500;9,425;1,688;13,610;10,828;14,118;11,613;-3,107;26,436;0,000;280,740;Inf;290,000;290,000;12,100;2,938;12,381;23,971
26624,000;3,076;0,758;-35,209;1,711;9,522;5,085;36,972;4,770;0,392;-2,715;0,000;38,600;39,500;9,425;1,688;14,071;11,026;14,327;11,685;-3,107;26,436;0,000;280,740;Inf;290,000;290,000;12,542;2,941;12,446;23,967
26624,500;3,076;0,758;-35,209;1,711;9,522;5,085;36,972;4,770;0,392;-2,715;0,000;38,600;39,500;9,425;1,688;13,874;10,433;14,295;11,247;-3,107;26,436;0,000;280,740;Inf;290,000;290,000;12,777;2,943;12,402;23,938
26625,000;3,076;0,758;-35,209;1,711;9,522;5,095;36,989;4,824;0,449;-2,731;0,000;38,646;39,503;9,425;1,688;13,705;9,866;14,151;10,719;-3,109;26,441;0,000;280,740;Inf;290,000;290,000;12,462;2,945;12,326;23,971
26625,500;3,076;0,758;-35,209;1,711;9,522;5,095;36,989;4,824;0,449;-2,731;0,000;38,600;39,500;9,425;1,688;13,560;9,962;14,061;10,864;-3,109;26,441;0,000;280,740;Inf;290,000;290,000;12,110;2,947;12,253;24,013
26626,000;3,323;0,863;-34,466;1,734;9,381;5,095;36,989;4,824;0,449;-2,731;0,000;38,600;39,500;9,560;1,714;13,574;10,395;14,064;11,178;-3,109;26,441;0,000;280,740;Inf;290,000;290,000;12,112;2,949;12,278;24,081
26626,500;3,323;0,863;-34,466;1,734;9,381;5,095;36,989;4,824;0,449;-2,731;0,000;38,600;39,500;9,560;1,714;13,703;10,886;14,139;11,518;-3,109;26,441;0,000;280,740;Inf;290,000;290,000;12,303;2,955;12,309;24,055
26627,000;3,323;0,863;-34,466;1,734;9,381;5,095;36,989;4,824;0,449;-2,731;0,000;38,600;39,500;9,560;1,714;13,882;10,842;14,196;11,592;-3,109;26,441;0,000;280,440;Inf;290,000;290,000;12,561;2,961;12,317;24,014
26627,500;3,323;0,863;-34,466;1,734;9,381;5,095;36,989;4,824;0,449;-2,731;0,000;38,600;39,500;9,560;1,714;13,740;10,155;14,177;10,916;-3,109;26,441;0,000;280,440;Inf;290,000;290,000;12,628;2,967;12,260;23,968
26628,000;3,323;0,863;-34,466;1,734;9,381;5,110;37,055;4,841;0,493;-2,714;0,000;38,644;39,521;9,560;1,714;13,612;10,091;14,090;10,876;-3,108;26,436;0,000;280,640;Inf;290,000;290,000;12,247;2,973;12,170;23,909
26628,500;3,323;0,863;-34,466;1,734;9,381;5,110;37,055;4,841;0,493;-2,714;0,000;38,600;39,500;9,560;1,714;13,693;10,445;14,093;11,135;-3,108;26,436;0,000;280,640;Inf;290,000;290,000;12,167;2,979;12,171;23,906
26629,000;3,465;0,804;-35,209;1,710;9,516;5,110;37,055;4,841;0,493;-2,714;0,000;38,600;39,500;9,480;1,635;13,747;10,791;14,147;11,641;-3,108;26,436;0,000;280,640;Inf;290,000;290,000;12,341;2,985;12,223;23,902
26629,500;3,465;0,804;-35,209;1,710;9,516;5,110;37,055;4,841;0,493;-2,714;0,000;38,600;39,500;9,480;1,635;13,826;11,008;14,233;11,772;-3,108;26,436;0,000;280,640;Inf;290,000;290,000;12,582;2,992;12,294;23,825
26630,000;3,465;0,804;-35,209;1,710;9,516;5,110;37,055;4,841;0,493;-2,714;0,000;38,600;39,500;9,480;1,635;13,863;10,606;14,250;11,504;-3,108;26,436;0,000;280,640;Inf;290,000;290,000;12,710;3,000;12,278;23,769
26630,500;3,465;0,804;-35,209;1,710;9,516;5,110;37,055;4,841;0,493;-2,714;0,000;38,600;39,500;9,480;1,635;13,792;10,132;14,195;11,000;-3,108;26,436;0,000;280,640;Inf;290,000;290,000;12,556;3,008;12,182;23,733
26631,000;3,465;0,804;-35,209;1,710;9,516;5,091;37,068;4,831;0,504;-2,729;0,000;38,625;39,430;9,480;1,635;13,619;10,336;14,104;11,163;-3,116;26,427;0,000;280,640;Inf;290,000;290,000;12,280;3,015;12,119;23,694
26631,500;3,465;0,804;-35,209;1,710;9,516;5,091;37,068;4,831;0,504;-2,729;0,000;38,600;39,400;9,480;1,635;13,702;10,907;14,138;11,520;-3,116;26,427;0,000;280,640;Inf;290,000;290,000;12,306;3,023;12,171;23,641
26632,000;3,465;0,804;-35,209;1,710;9,516;5,091;37,068;4,831;0,504;-2,729;0,000;38,600;39,400;9,480;1,635;13,911;10,846;14,241;11,642;-3,116;26,427;0,000;280,540;Inf;290,000;290,000;12,567;3,030;12,279;23,586
26632,500;3,333;0,758;-35,209;1,694;9,534;5,091;37,068;4,831;0,504;-2,729;0,000;38,600;39,400;9,466;1,637;13,911;10,554;14,258;11,277;-3,116;26,427;0,000;280,540;Inf;290,000;290,000;12,660;3,037;12,274;23,554
26633,000;3,333;0,758;-35,209;1,694;9,534;5,091;37,068;4,831;0,504;-2,729;0,000;38,600;39,400;9,466;1,637;13,800;10,279;14,205;11,011;-3,116;26,427;0,000;280,640;Inf;290,000;290,000;12,500;3,042;12,248;23,504
26633,500;3,333;0,758;-35,209;1,694;9,534;5,091;37,068;4,831;0,504;-2,729;0,000;38,600;39,400;9,466;1,637;13,602;10,037;14,106;10,728;-3,116;26,427;0,000;280,640;Inf;290,000;290,000;12,324;3,047;12,126;23,436
26634,000;3,333;0,758;-35,209;1,694;9,534;5,091;37,068;4,831;0,504;-2,729;0,000;38,600;39,400;9,466;1,637;13,614;10,166;14,073;11,009;-3,116;26,427;0,000;280,640;Inf;290,000;290,000;12,118;3,051;12,156;23,385
26634,500;3,333;0,758;-35,209;1,694;9,534;5,110;37,071;4,826;0,526;-2,707;0,000;38,620;39,426;9,466;1,637;13,755;10,913;14,178;11,414;-3,103;26,438;0,000;280,640;Inf;290,000;290,000;12,215;3,056;12,249;23,263
26635,000;3,333;0,758;-35,209;1,694;9,534;5,110;37,071;4,826;0,526;-2,707;0,000;38,600;39,400;9,466;1,637;13,754;10,652;14,205;11,249;-3,103;26,438;0,000;280,740;Inf;290,000;290,000;12,565;3,061;12,263;23,243
26635,500;3,578;0,861;-35,209;1,721;9,608;5,110;37,071;4,826;0,526;-2,707;0,000;38,600;39,400;9,377;1,726;13,757;10,543;14,199;11,156;-3,103;26,438;0,000;280,740;Inf;290,000;290,000;12,465;3,065;12,247;23,172
26636,000;3,578;0,861;-35,209;1,721;9,608;5,110;37,071;4,826;0,526;-2,707;0,000;38,600;39,400;9,377;1,726;13,534;10,149;14,069;10,770;-3,103;26,438;0,000;280,340;Inf;290,000;290,000;12,414;3,073;12,211;23,120
26636,500;3,578;0,861;-35,209;1,721;9,608;5,110;37,071;4,826;0,526;-2,707;0,000;38,600;39,400;9,377;1,726;13,498;10,144;14,031;10,774;-3,103;26,438;0,000;280,340;Inf;290,000;290,000;12,130;3,082;12,154;23,109
26637,000;3,578;0,861;-35,209;1,721;9,608;5,110;37,071;4,826;0,526;-2,707;0,000;38,600;39,400;9,377;1,726;13,563;10,373;14,032;10,959;-3,103;26,438;0,000;280,340;Inf;290,000;290,000;12,112;3,090;12,151;23,018
26637,500;3,578;0,861;-35,209;1,721;9,608;5,101;37,047;4,803;0,526;-2,714;0,000;38,608;39,410;9,377;1,726;13,641;10,573;14,058;11,336;-3,119;26,422;0,000;280,340;Inf;290,000;290,000;12,232;3,098;12,193;22,959
26638,000;3,578;0,861;-35,209;1,721;9,608;5,101;37,047;4,803;0,526;-2,714;0,000;38,600;39,400;9,377;1,726;13,710;10,496;14,151;11,212;-3,119;26,422;0,000;280,640;Inf;290,000;290,000;12,402;3,106;12,197;22,939
26638,500;3,578;0,861;-35,209;1,721;9,608;5,101;37,047;4,803;0,526;-2,714;0,000;38,600;39,400;9,377;1,726;13,700;10,169;14,099;10,876;-3,119;26,422;0,000;280,640;Inf;290,000;290,000;12,392;3,113;12,172;22,956
26639,000;2,493;0,580;-35,209;1,708;9,485;5,101;37,047;4,803;0,526;-2,714;0,000;38,600;39,400;9,541;1,805;13,624;10,014;14,050;10,707;-3,119;26,422;0,000;280,240;Inf;290,000;290,000;12,211;3,121;12,124;22,915
26639,500;2,493;0,580;-35,209;1,708;9,485;5,101;37,047;4,803;0,526;-2,714;0,000;38,600;39,400;9,541;1,805;13,562;10,084;14,029;10,939;-3,119;26,422;0,000;280,240;Inf;290,000;290,000;12,099;3,111;12,071;22,844
26640,000;2,493;0,580;-35,209;1,708;9,485;5,101;37,047;4,803;0,526;-2,714;0,000;38,600;39,400;9,541;1,805;13,557;10,509;14,029;11,260;-3,119;26,422;0,000;280,440;Inf;290,000;290,000;12,154;3,101;12,076;22,805
26640,500;2,493;0,580;-35,209;1,708;9,485;5,101;37,047;4,803;0,526;-2,714;0,000;38,600;39,400;9,541;1,805;13,761;10,833;14,113;11,454;-3,119;26,422;0,000;280,440;Inf;290,000;290,000;12,339;3,091;12,138;22,926
26641,000;2,493;0,580;-35,209;1,708;9,485;5,119;36,992;4,838;0,529;-2,701;0,000;38,588;39,397;9,541;1,805;13,802;10,573;14,168;11,248;-3,112;26,426;0,000;280,240;Inf;290,000;290,000;12,540;3,081;12,131;22,905
26641,500;2,493;0,580;-35,209;1,708;9,485;5,119;36,992;4,838;0,529;-2,701;0,000;38,600;39,400;9,541;1,805;13,608;10,091;14,094;10,712;-3,112;26,426;0,000;280,240;Inf;290,000;290,000;12,448;3,071;12,078;22,900
26642,000;3,195;0,757;-35,209;1,763;9,463;5,119;36,992;4,838;0,529;-2,701;0,000;38,600;39,400;9,494;1,795;13,630;10,244;14,050;11,021;-3,112;26,426;0,000;280,340;Inf;290,000;290,000;12,126;3,062;12,048;22,932
26642,500;3,195;0,757;-35,209;1,763;9,463;5,119;36,992;4,838;0,529;-2,701;0,000;38,600;39,400;9,494;1,795;13,634;10,650;14,074;11,332;-3,112;26,426;0,000;280,340;Inf;290,000;290,000;12,236;3,064;12,077;22,908
26643,000;3,195;0,757;-35,209;1,763;9,463;5,119;36,992;4,838;0,529;-2,701;0,000;38,600;39,400;9,494;1,795;13,740;10,895;14,136;11,415;-3,112;26,426;0,000;280,240;Inf;290,000;290,000;12,423;3,066;12,129;22,914
26643,500;3,195;0,757;-35,209;1,763;9,463;5,119;36,992;4,838;0,529;-2,701;0,000;38,600;39,400;9,494;1,795;13,740;10,570;14,149;11,198;-3,112;26,426;0,000;280,240;Inf;290,000;290,000;12,546;3,068;12,169;22,961
26644,000;3,195;0,757;-35,209;1,763;9,463;5,101;37,018;4,842;0,570;-2,703;0,000;38,590;39,390;9,494;1,795;13,649;10,352;14,148;11,068;-3,096;26,432;0,000;280,340;Inf;290,000;290,000;12,414;3,070;12,079;23,051
26644,500;3,195;0,757;-35,209;1,763;9,463;5,101;37,018;4,842;0,570;-2,703;0,000;38,600;39,400;9,494;1,795;13,600;10,149;14,093;10,902;-3,096;26,432;0,000;280,340;Inf;290,000;290,000;12,304;3,072;12,076;23,120
26645,000;3,195;0,757;-35,209;1,763;9,463;5,101;37,018;4,842;0,570;-2,703;0,000;38,600;39,400;9,494;1,795;13,667;10,577;14,094;11,337;-3,096;26,432;0,000;280,240;Inf;290,000;290,000;12,186;3,074;12,093;23,143
26645,500;2,870;0,749;-34,304;1,739;9,424;5,101;37,018;4,842;0,570;-2,703;0,000;38,600;39,400;9,628;1,751;13,723;10,696;14,136;11,422;-3,096;26,432;0,000;280,240;Inf;290,000;290,000;12,419;3,076;12,147;23,174
26646,000;2,870;0,749;-34,304;1,739;9,424;5,101;37,018;4,842;0,570;-2,703;0,000;38,600;39,400;9,628;1,751;13,742;10,399;14,145;11,166;-3,096;26,432;0,000;280,240;Inf;290,000;290,000;12,494;3,073;12,162;23,214
26646,500;2,870;0,749;-34,304;1,739;9,424;5,101;37,018;4,842;0,570;-2,703;0,000;38,600;39,400;9,628;1,751;13,675;10,180;14,136;10,981;-3,096;26,432;0,000;280,240;Inf;290,000;290,000;12,363;3,070;12,147;23,274
26647,000;2,870;0,749;-34,304;1,739;9,424;5,101;37,018;4,842;0,570;-2,703;0,000;38,600;39,400;9,628;1,751;13,617;10,052;14,100;10,853;-3,096;26,432;0,000;280,140;Inf;290,000;290,000;12,243;3,066;12,103;23,287
26647,500;2,870;0,749;-34,304;1,739;9,424;5,106;37,047;4,832;0,617;-2,703;0,000;38,579;39,384;9,628;1,751;13,553;10,365;14,084;11,088;-3,090;26,437;0,000;280,140;Inf;290,000;290,000;12,156;3,063;12,071;23,361
26648,000;2,870;0,749;-34,304;1,739;9,424;5,106;37,047;4,832;0,617;-2,703;0,000;38,600;39,400;9,628;1,751;13,704;10,728;14,136;11,502;-3,090;26,437;0,000;280,040;Inf;290,000;290,000;12,273;3,060;12,144;23,359
26648,500;3,476;0,824;-35,209;1,671;9,556;5,106;37,047;4,832;0,617;-2,703;0,000;38,600;39,400;9,423;1,793;13,797;10,454;14,210;11,312;-3,090;26,437;0,000;280,040;Inf;290,000;290,000;12,517;3,057;12,197;23,362
26649,000;3,476;0,824;-35,209;1,671;9,556;5,106;37,047;4,832;0,617;-2,703;0,000;38,600;39,400;9,423;1,793;13,769;10,229;14,194;11,023;-3,090;26,437;0,000;280,240;Inf;290,000;290,000;12,443;3,064;12,181;23,359
26649,500;3,476;0,824;-35,209;1,671;9,556;5,106;37,047;4,832;0,617;-2,703;0,000;38,600;39,400;9,423;1,793;13,715;10,124;14,157;10,782;-3,090;26,437;0,000;280,240;Inf;290,000;290,000;12,304;3,070;12,151;23,360
26650,000;3,476;0,824;-35,209;1,671;9,556;5,106;37,047;4,832;0,617;-2,703;0,000;38,600;39,400;9,423;1,793;13,624;10,003;14,088;10,810;-3,090;26,437;0,000;280,640;Inf;290,000;290,000;12,195;3,077;12,066;23,350
26650,500;3,476;0,824;-35,209;1,671;9,556;5,074;37,049;4,827;0,624;-2,708;0,000;38,563;39,354;9,423;1,793;13,665;10,386;14,102;11,231;-3,107;26,420;0,000;280,640;Inf;290,000;290,000;12,131;3,084;12,051;23,366
26651,000;3,476;0,824;-35,209;1,671;9,556;5,074;37,049;4,827;0,624;-2,708;0,000;38,600;39,400;9,423;1,793;13,719;10,856;14,173;11,382;-3,107;26,420;0,000;280,540;Inf;290,000;290,000;12,346;3,090;12,170;23,441
26651,500;2,889;0,693;-35,209;1,677;9,573;5,074;37,049;4,827;0,624;-2,708;0,000;38,600;39,400;9,454;1,829;13,817;10,689;14,218;11,245;-3,107;26,420;0,000;280,540;Inf;290,000;290,000;12,532;3,096;12,131;23,462
26652,000;2,889;0,693;-35,209;1,677;9,573;5,074;37,049;4,827;0,624;-2,708;0,000;38,600;39,400;9,454;1,829;13,708;10,193;14,141;10,864;-3,107;26,420;0,000;280,640;Inf;290,000;290,000;12,492;3,093;12,108;23,463
26652,500;2,889;0,693;-35,209;1,677;9,573;5,074;37,049;4,827;0,624;-2,708;0,000;38,600;39,400;9,454;1,829;13,631;10,107;14,123;10,847;-3,107;26,420;0,000;280,640;Inf;290,000;290,000;12,226;3,090;12,068;23,488
26653,000;2,889;0,693;-35,209;1,677;9,573;5,074;37,049;4,827;0,624;-2,708;0,000;38,600;39,400;9,454;1,829;13,651;10,431;14,122;11,302;-3,107;26,420;0,000;280,640;Inf;290,000;290,000;12,177;3,086;12,062;23,548
26653,500;2,889;0,693;-35,209;1,677;9,573;5,074;37,049;4,827;0,624;-2,708;0,000;38,600;39,400;9,454;1,829;13,761;10,974;14,206;11,561;-3,107;26,420;0,000;280,640;Inf;290,000;290,000;12,376;3,083;12,133;23,608
26654,000;2,889;0,693;-35,209;1,677;9,573;5,095;36,994;4,804;0,620;-2,706;0,000;38,549;39,378;9,454;1,829;13,845;10,863;14,252;11,407;-3,088;26,428;0,000;280,440;Inf;290,000;290,000;12,626;3,080;12,198;23,690
26654,500;2,889;0,693;-35,209;1,677;9,573;5,095;36,994;4,804;0,620;-2,706;0,000;38,500;39,400;9,454;1,829;13,785;10,533;14,249;11,157;-3,088;26,428;0,000;280,440;Inf;290,000;290,000;12,592;3,077;12,166;23,782
26655,000;2,663;0,700;-34,833;1,749;9,451;5,095;36,994;4,804;0,620;-2,706;0,000;38,500;39,400;9,527;1,857;13,707;10,273;14,186;10,909;-3,088;26,428;0,000;280,540;Inf;290,000;290,000;12,431;3,074;12,132;23,810
26655,500;2,663;0,700;-34,833;1,749;9,451;5,095;36,994;4,804;0,620;-2,706;0,000;38,500;39,400;9,527;1,857;13,720;10,341;14,156;11,122;-3,088;26,428;0,000;280,540;Inf;290,000;290,000;12,269;3,067;12,108;23,830
26656,000;2,663;0,700;-34,833;1,749;9,451;5,095;36,994;4,804;0,620;-2,706;0,000;38,500;39,400;9,527;1,857;13,741;10,852;14,184;11,470;-3,088;26,428;0,000;280,440;Inf;290,000;290,000;12,335;3,060;12,168;23,864
26656,500;2,663;0,700;-34,833;1,749;9,451;5,095;36,994;4,804;0,620;-2,706;0,000;38,500;39,400;9,527;1,857;13,858;10,973;14,279;11,551;-3,088;26,428;0,000;280,440;Inf;290,000;290,000;12,562;3,054;12,218;23,844
26657,000;2,663;0,700;-34,833;1,749;9,451;5,090;36,980;4,814;0,644;-2,687;0,000;38,548;39,342;9,527;1,857;13,889;10,687;14,299;11,340;-3,073;26,429;0,000;280,240;Inf;290,000;290,000;12,665;3,047;12,233;23,842
26657,500;2,663;0,700;-34,833;1,749;9,451;5,090;36,980;4,814;0,644;-2,687;0,000;38,500;39,300;9,527;1,857;13,774;10,324;14,247;11,018;-3,073;26,429;0,000;280,240;Inf;290,000;290,000;12,554;3,041;12,222;23,915
26658,000;2,514;0,712;-34,023;1,737;9,477;5,090;36,980;4,814;0,644;-2,687;0,000;38,500;39,300;9,581;1,683;13,683;10,337;14,207;10,963;-3,073;26,429;0,000;280,240;Inf;290,000;290,000;12,341;3,035;12,167;23,870
26658,500;2,514;0,712;-34,023;1,737;9,477;5,090;36,980;4,814;0,644;-2,687;0,000;38,500;39,300;9,581;1,683;13,784;10,622;14,250;11,310;-3,073;26,429;0,000;280,240;Inf;290,000;290,000;12,297;3,026;12,221;23,817
26659,000;2,514;0,712;-34,023;1,737;9,477;5,090;36,980;4,814;0,644;-2,687;0,000;38,500;39,300;9,581;1,683;13,852;10,607;14,291;11,417;-3,073;26,429;0,000;280,040;Inf;290,000;290,000;12,491;3,018;12,271;23,849
26659,500;2,514;0,712;-34,023;1,737;9,477;5,090;36,980;4,814;0,644;-2,687;0,000;38,500;39,300;9,581;1,683;13,822;10,417;14,272;11,170;-3,073;26,429;0,000;280,040;Inf;290,000;290,000;12,542;3,010;12,295;23,845
26660,000;2,514;0,712;-34,023;1,737;9,477;5,090;36,980;4,814;0,644;-2,687;0,000;38,500;39,300;9,581;1,683;13,769;10,290;14,252;11,067;-3,073;26,429;0,000;280,440;Inf;290,000;290,000;12,420;3,002;12,277;23,854
26660,500;2,514;0,712;-34,023;1,737;9,477;5,071;37,005;4,829;0,688;-2,683;0,000;38,542;39,300;9,581;1,683;13,716;10,279;14,230;11,094;-3,073;26,433;0,000;280,440;Inf;290,000;290,000;12,344;2,994;12,215;23,905
26661,000;2,514;0,712;-34,023;1,737;9,477;5,071;37,005;4,829;0,688;-2,683;0,000;38,500;39,300;9,581;1,683;13,742;10,759;14,244;11,455;-3,073;26,433;0,000;280,840;Inf;290,000;290,000;12,330;2,986;12,215;23,924
26661,500;3,123;0,709;-35,209;1,692;9,494;5,071;37,005;4,829;0,688;-2,683;0,000;38,500;39,300;9,456;1,691;13,896;11,100;14,315;11,700;-3,073;26,433;0,000;280,840;Inf;290,000;290,000;12,550;2,978;12,404;23,844
26662,000;3,123;0,709;-35,209;1,692;9,494;5,071;37,005;4,829;0,688;-2,683;0,000;38,500;39,300;9,456;1,691;14,013;10,882;14,359;11,513;-3,073;26,433;0,000;280,640;Inf;290,000;290,000;12,753;2,980;12,382;23,785
26662,500;3,123;0,709;-35,209;1,692;9,494;5,071;37,005;4,829;0,688;-2,683;0,000;38,500;39,300;9,456;1,691;13,881;10,387;14,339;11,034;-3,073;26,433;0,000;280,640;Inf;290,000;290,000;12,692;2,983;12,346;23,809
26663,000;3,123;0,709;-35,209;1,692;9,494;5,071;37,005;4,829;0,688;-2,683;0,000;38,500;39,300;9,456;1,691;13,847;10,320;14,307;11,058;-3,073;26,433;0,000;280,440;Inf;290,000;290,000;12,410;2,985;12,309;23,785
26663,500;3,123;0,709;-35,209;1,692;9,494;5,087;37,031;4,818;0,730;-2,675;0,000;38,541;39,351;9,456;1,691;13,857;10,604;14,290;11,425;-3,062;26,439;0,000;280,440;Inf;290,000;290,000;12,383;2,987;12,302;23,744
26664,000;3,123;0,709;-35,209;1,692;9,494;5,087;37,031;4,818;0,730;-2,675;0,000;38,500;39,400;9,456;1,691;13,899;11,099;14,360;11,609;-3,062;26,439;0,000;280,940;Inf;290,000;290,000;12,544;2,990;12,358;23,684
26664,500;3,547;0,828;-35,209;1,639;9,538;5,087;37,031;4,818;0,730;-2,675;0,000;38,500;39,400;9,485;1,651;13,947;11,031;14,389;11,551;-3,062;26,439;0,000;280,940;Inf;290,000;290,000;12,742;2,992;12,411;23,651
26665,000;3,547;0,828;-35,209;1,639;9,538;5,087;37,031;4,818;0,730;-2,675;0,000;38,500;39,400;9,485;1,651;13,943;10,710;14,411;11,417;-3,062;26,439;0,000;280,340;Inf;290,000;290,000;12,729;3,001;12,382;23,652
26665,500;3,547;0,828;-35,209;1,639;9,538;5,087;37,031;4,818;0,730;-2,675;0,000;38,500;39,400;9,485;1,651;13,917;10,541;14,392;11,254;-3,062;26,439;0,000;280,340;Inf;290,000;290,000;12,620;3,010;12,350;23,659
26666,000;3,547;0,828;-35,209;1,639;9,538;5,087;37,031;4,818;0,730;-2,675;0,000;38,500;39,400;9,485;1,651;13,811;10,667;14,312;11,234;-3,062;26,439;0,000;280,240;Inf;290,000;290,000;12,526;3,019;12,357;23,609
26666,500;3,547;0,828;-35,209;1,639;9,538;5,087;37,031;4,818;0,730;-2,675;0,000;38,500;39,400;9,485;1,651;13,797;10,914;14,301;11,662;-3,062;26,439;0,000;280,240;Inf;290,000;290,000;12,506;3,027;12,400;23,642
26667,000;3,547;0,828;-35,209;1,639;9,538;5,099;37,023;4,847;0,745;-2,657;0,000;38,538;39,387;9,485;1,651;13,915;11,097;14,370;11,806;-3,043;26,444;0,000;280,040;Inf;290,000;290,000;12,669;3,036;12,432;23,633
26667,500;3,547;0,828;-35,209;1,639;9,538;5,099;37,023;4,847;0,745;-2,657;0,000;38,500;39,400;9,485;1,651;13,951;10,746;14,401;11,542;-3,043;26,444;0,000;280,040;Inf;290,000;290,000;12,797;3,044;12,458;23,613
26668,000;2,687;0,610;-35,209;1,726;9,486;5,099;37,023;4,847;0,745;-2,657;0,000;38,500;39,400;9,458;1,758;13,916;10,455;14,367;11,264;-3,043;26,444;0,000;280,440;Inf;290,000;290,000;12,660;3,052;12,430;23,607
26668,500;2,687;0,610;-35,209;1,726;9,486;5,099;37,023;4,847;0,745;-2,657;0,000;38,500;39,400;9,458;1,758;13,826;10,482;14,343;11,195;-3,043;26,444;0,000;280,440;Inf;290,000;290,000;12,501;3,041;12,369;23,612
26669,000;2,687;0,610;-35,209;1,726;9,486;5,099;37,023;4,847;0,745;-2,657;0,000;38,500;39,400;9,458;1,758;13,918;10,860;14,377;11,617;-3,043;26,444;0,000;280,140;Inf;290,000;290,000;12,462;3,035;12,434;23,596
26669,500;2,687;0,610;-35,209;1,726;9,486;5,099;37,023;4,847;0,745;-2,657;0,000;38,500;39,400;9,458;1,758;14,091;11,183;14,505;11,918;-3,043;26,444;0,000;280,140;Inf;290,000;290,000;12,693;3,035;12,498;23,567
26670,000;2,687;0,610;-35,209;1,726;9,486;5,050;36,950;4,801;0,732;-2,665;0,000;38,526;39,315;9,458;1,758;14,059;10,653;14,500;11,583;-3,049;26,432;0,000;280,340;Inf;290,000;290,000;12,924;3,029;12,521;23,560
26670,500;2,687;0,610;-35,209;1,726;9,486;5,050;36,950;4,801;0,732;-2,665;0,000;38,500;39,300;9,458;1,758;14,027;10,411;14,468;11,169;-3,049;26,432;0,000;280,340;Inf;290,000;290,000;12,699;3,023;12,517;23,563
26671,000;2,450;0,595;-35,209;1,770;9,496;5,050;36,950;4,801;0,732;-2,665;0,000;38,500;39,300;9,501;1,622;13,920;10,368;14,410;11,101;-3,049;26,432;0,000;280,140;Inf;290,000;290,000;12,519;3,018;12,439;23,542
26671,500;2,450;0,595;-35,209;1,770;9,496;5,050;36,950;4,801;0,732;-2,665;0,000;38,500;39,300;9,501;1,622;13,924;10,847;14,419;11,632;-3,049;26,432;0,000;280,140;Inf;290,000;290,000;12,450;3,009;12,408;23,517
26672,000;2,450;0,595;-35,209;1,770;9,496;5,050;36,950;4,801;0,732;-2,665;0,000;38,500;39,300;9,501;1,622;14,089;11,408;14,509;12,162;-3,049;26,432;0,000;279,940;Inf;290,000;290,000;12,705;2,999;12,597;23,501
26672,500;2,450;0,595;-35,209;1,770;9,496;5,050;36,950;4,801;0,732;-2,665;0,000;38,500;39,300;9,501;1,622;14,266;11,148;14,580;12,020;-3,049;26,432;0,000;279,940;Inf;290,000;290,000;13,042;2,990;12,608;23,444
26673,000;2,450;0,595;-35,209;1,770;9,496;5,050;36,950;4,801;0,732;-2,665;0,000;38,500;39,300;9,501;1,622;14,029;10,326;14,520;11,072;-3,049;26,432;0,000;279,940;Inf;290,000;290,000;13,004;2,982;12,548;23,419
26673,500;2,450;0,595;-35,209;1,770;9,496;5,050;36,964;4,821;0,783;-2,663;0,000;38,524;39,347;9,501;1,622;13,887;10,370;14,436;11,079;-3,049;26,425;0,000;279,940;Inf;290,000;290,000;12,487;2,973;12,469;23,405
26674,000;2,450;0,595;-35,209;1,770;9,496;5,050;36,964;4,821;0,783;-2,663;0,000;38,500;39,300;9,501;1,622;13,877;10,936;14,418;11,551;-3,049;26,425;0,000;280,040;Inf;290,000;290,000;12,443;2,964;12,448;23,397
26674,500;3,064;0,777;-33,807;1,725;9,420;5,050;36,964;4,821;0,783;-2,663;0,000;38,500;39,300;9,651;1,677;14,133;11,636;14,540;12,331;-3,049;26,425;0,000;280,040;Inf;290,000;290,000;12,696;2,956;12,579;23,389
26675,000;3,064;0,777;-33,807;1,725;9,420;5,050;36,964;4,821;0,783;-2,663;0,000;38,500;39,300;9,651;1,677;14,234;11,314;14,635;12,107;-3,049;26,425;0,000;279,640;Inf;290,000;290,000;13,160;2,958;12,694;23,395
26675,500;3,064;0,777;-33,807;1,725;9,420;5,050;36,964;4,821;0,783;-2,663;0,000;38,500;39,300;9,651;1,677;14,227;10,796;14,640;11,625;-3,049;26,425;0,000;279,640;Inf;290,000;290,000;13,072;2,959;12,667;23,379
26676,000;3,064;0,777;-33,807;1,725;9,420;5,050;36,964;4,821;0,783;-2,663;0,000;38,500;39,300;9,651;1,677;14,145;10,611;14,580;11,293;-3,049;26,425;0,000;279,740;Inf;290,000;290,000;12,822;2,961;12,573;23,426
26676,500;3,064;0,777;-33,807;1,725;9,420;5,059;37,015;4,838;0,817;-2,656;0,000;38,520;39,309;9,651;1,677;13,915;10,557;14,450;11,402;-3,045;26,439;0,000;279,740;Inf;290,000;290,000;12,657;2,963;12,486;23,486
26677,000;3,064;0,777;-33,807;1,725;9,420;5,059;37,015;4,838;0,817;-2,656;0,000;38,500;39,300;9,651;1,677;14,073;11,364;14,531;11,936;-3,045;26,439;0,000;280,040;Inf;290,000;290,000;12,581;2,964;12,519;23,549
26677,500;3,453;0,851;-35,209;1,661;9,488;5,059;37,015;4,838;0,817;-2,656;0,000;38,500;39,300;9,501;1,842;14,247;11,511;14,617;12,086;-3,045;26,439;0,000;280,040;Inf;290,000;290,000;12,976;2,966;12,674;23,546
26678,000;3,453;0,851;-35,209;1,661;9,488;5,059;37,015;4,838;0,817;-2,656;0,000;38,500;39,300;9,501;1,842;14,325;11,188;14,658;11,848;-3,045;26,439;0,000;280,440;Inf;290,000;290,000;13,115;2,974;12,701;23,538
26678,500;3,453;0,851;-35,209;1,661;9,488;5,059;37,015;4,838;0,817;-2,656;0,000;38,500;39,300;9,501;1,842;14,219;10,902;14,646;11,634;-3,045;26,439;0,000;280,440;Inf;290,000;290,000;13,005;2,982;12,683;23,501
26679,000;3,453;0,851;-35,209;1,661;9,488;5,059;37,015;4,838;0,817;-2,656;0,000;38,500;39,300;9,501;1,842;14,112;10,353;14,592;11,177;-3,045;26,439;0,000;280,440;Inf;290,000;290,000;12,850;2,997;12,557;23,468
26679,500;3,453;0,851;-35,209;1,661;9,488;5,045;37,025;4,831;0,850;-2,661;0,000;38,511;39,320;9,501;1,842;14,044;10,623;14,557;11,406;-3,033;26,434;0,000;280,440;Inf;290,000;290,000;12,558;2,997;12,597;23,494
26680,000;3,453;0,851;-35,209;1,661;9,488;5,045;37,025;4,831;0,850;-2,661;0,000;38,500;39,300;9,501;1,842;14,344;11,744;14,725;12,289;-3,033;26,434;0,000;279,940;Inf;290,000;290,000;12,657;3,005;12,711;23,479
26680,500;3,453;0,851;-35,209;1,661;9,488;5,045;37,025;4,831;0,850;-2,661;0,000;38,500;39,300;9,501;1,842;14,398;11,352;14,782;11,998;-3,033;26,434;0,000;279,940;Inf;290,000;290,000;13,276;3,012;12,751;23,432
26681,000;2,965;0,779;-34,088;1,697;9,386;5,045;37,025;4,831;0,850;-2,661;0,000;38,500;39,300;9,664;1,720;14,304;10,833;14,733;11,546;-3,033;26,434;0,000;280,340;Inf;290,000;290,000;13,132;3,019;12,747;23,450
26681,500;2,965;0,779;-34,088;1,697;9,386;5,045;37,025;4,831;0,850;-2,661;0,000;38,500;39,300;9,664;1,720;14,154;10,523;14,655;11,240;-3,033;26,434;0,000;280,340;Inf;290,000;290,000;12,854;3,018;12,706;23,410
26682,000;2,965;0,779;-34,088;1,697;9,386;5,045;37,025;4,831;0,850;-2,661;0,000;38,500;39,300;9,664;1,720;14,105;10,704;14,635;11,446;-3,033;26,434;0,000;280,540;Inf;290,000;290,000;12,643;3,017;12,651;23,391
26682,500;2,965;0,779;-34,088;1,697;9,386;5,045;37,025;4,831;0,850;-2,661;0,000;38,500;39,300;9,664;1,720;14,238;11,528;14,685;12,306;-3,033;26,434;0,000;280,540;Inf;290,000;290,000;12,723;3,017;12,842;23,367
26683,000;2,965;0,779;-34,088;1,697;9,386;5,073;36,975;4,771;0,839;-2,652;0,000;38,505;39,375;9,664;1,720;14,458;12,019;14,808;12,569;-3,028;26,434;0,000;280,540;Inf;290,000;290,000;13,189;3,016;12,898;23,373
26683,500;2,965;0,779;-34,088;1,697;9,386;5,073;36,975;4,771;0,839;-2,652;0,000;38,500;39,400;9,664;1,720;14,340;10,766;14,808;11,474;-3,028;26,434;0,000;280,540;Inf;290,000;290,000;13,464;3,015;12,869;23,362
26684,000;2,283;0,614;-34,173;1,718;9,493;5,073;36,975;4,771;0,839;-2,652;0,000;38,500;39,400;9,531;1,657;14,263;10,542;14,721;11,117;-3,028;26,434;0,000;280,740;Inf;290,000;290,000;12,847;3,014;12,782;23,391
26684,500;2,283;0,614;-34,173;1,718;9,493;5,073;36,975;4,771;0,839;-2,652;0,000;38,500;39,400;9,531;1,657;13,835;10,452;14,528;11,042;-3,028;26,434;0,000;280,740;Inf;290,000;290,000;12,661;3,002;12,706;23,430
26685,000;2,283;0,614;-34,173;1,718;9,493;5,073;36,975;4,771;0,839;-2,652;0,000;38,500;39,400;9,531;1,657;14,080;11,110;14,568;11,862;-3,028;26,434;0,000;281,140;Inf;290,000;290,000;12,464;2,990;12,697;23,456
26685,500;2,283;0,614;-34,173;1,718;9,493;5,073;36,975;4,771;0,839;-2,652;0,000;38,500;39,400;9,531;1,657;14,235;11,575;14,673;12,249;-3,028;26,434;0,000;281,140;Inf;290,000;290,000;12,905;2,979;12,763;23,474
26686,000;2,283;0,614;-34,173;1,718;9,493;5,081;36,953;4,811;0,863;-2,647;0,000;38,504;39,329;9,531;1,657;14,267;11,268;14,726;11,987;-3,030;26,429;0,000;281,340;Inf;290,000;290,000;13,183;2,967;12,784;23,514
26686,500;2,283;0,614;-34,173;1,718;9,493;5,081;36,953;4,811;0,863;-2,647;0,000;38,500;39,300;9,531;1,657;14,259;10,815;14,715;11,560;-3,030;26,429;0,000;281,340;Inf;290,000;290,000;13,062;2,956;12,737;23,477
26687,000;2,283;0,614;-34,173;1,718;9,493;5,081;36,953;4,811;0,863;-2,647;0,000;38,500;39,300;9,531;1,657;14,175;10,599;14,669;11,311;-3,030;26,429;0,000;280,940;Inf;290,000;290,000;12,837;2,945;12,665;23,503
26687,500;2,887;0,776;-33,092;1,770;9,429;5,081;36,953;4,811;0,863;-2,647;0,000;38,500;39,300;9,613;1,647;14,246;11,513;14,703;12,140;-3,030;26,429;0,000;280,940;Inf;290,000;290,000;12,689;2,934;12,711;23,507
26688,000;2,887;0,776;-33,092;1,770;9,429;5,081;36,953;4,811;0,863;-2,647;0,000;38,500;39,300;9,613;1,647;14,427;11,648;14,802;12,375;-3,030;26,429;0,000;280,740;Inf;290,000;290,000;13,150;2,933;12,794;23,514
26688,500;2,887;0,776;-33,092;1,770;9,429;5,081;36,953;4,811;0,863;-2,647;0,000;38,500;39,300;9,613;1,647;14,453;11,234;14,851;11,954;-3,030;26,429;0,000;280,740;Inf;290,000;290,000;13,313;2,933;12,850;23,560
26689,000;2,887;0,776;-33,092;1,770;9,429;5,081;36,953;4,811;0,863;-2,647;0,000;38,500;39,300;9,613;1,647;14,364;10,881;14,796;11,542;-3,030;26,429;0,000;280,540;Inf;290,000;290,000;13,123;2,932;12,858;23,663
26689,500;2,887;0,776;-33,092;1,770;9,429;5,049;36,973;4,833;0,913;-2,648;0,000;38,508;39,326;9,613;1,647;14,194;10,554;14,741;11,320;-3,023;26,434;0,000;280,540;Inf;290,000;290,000;12,896;2,931;12,718;23,644
26690,000;2,887;0,776;-33,092;1,770;9,429;5,049;36,973;4,833;0,913;-2,648;0,000;38,500;39,300;9,613;1,647;14,205;11,212;14,730;11,804;-3,023;26,434;0,000;280,840;Inf;290,000;290,000;12,702;2,930;12,794;23,648
26690,500;2,872;0,744;-33,663;1,732;9,450;5,049;36,973;4,833;0,913;-2,648;0,000;38,500;39,300;9,658;1,598;14,279;11,470;14,743;12,142;-3,023;26,434;0,000;280,840;Inf;290,000;290,000;12,988;2,930;12,870;23,648
26691,000;2,872;0,744;-33,663;1,732;9,450;5,049;36,973;4,833;0,913;-2,648;0,000;38,500;39,300;9,658;1,598;14,442;11,138;14,855;11,839;-3,023;26,434;0,000;281,040;Inf;290,000;290,000;13,159;2,929;12,913;23,679
26691,500;2,872;0,744;-33,663;1,732;9,450;5,049;36,973;4,833;0,913;-2,648;0,000;38,500;39,300;9,658;1,598;14,377;10,850;14,835;11,524;-3,023;26,434;0,000;281,040;Inf;290,000;290,000;13,068;2,928;12,876;23,653
26692,000;2,872;0,744;-33,663;1,732;9,450;5,049;36,973;4,833;0,913;-2,648;0,000;38,500;39,300;9,658;1,598;14,207;10,632;14,751;11,269;-3,023;26,434;0,000;280,840;Inf;290,000;290,000;12,896;2,927;12,803;23,678
26692,500;2,872;0,744;-33,663;1,732;9,450;5,062;37,038;4,847;0,952;-2,642;0,000;38,513;39,370;9,658;1,598;14,111;10,807;14,690;11,563;-3,022;26,434;0,000;280,840;Inf;290,000;290,000;12,715;2,926;12,727;23,640
26693,000;2,872;0,744;-33,663;1,732;9,450;5,062;37,038;4,847;0,952;-2,642;0,000;38,500;39,400;9,658;1,598;14,208;11,615;14,719;12,268;-3,022;26,434;0,000;280,640;Inf;290,000;290,000;12,793;2,925;12,851;23,626
26693,500;2,872;0,744;-33,663;1,732;9,450;5,062;37,038;4,847;0,952;-2,642;0,000;38,500;39,400;9,658;1,598;14,442;11,791;14,850;12,356;-3,022;26,434;0,000;280,640;Inf;290,000;290,000;13,202;2,924;12,895;23,609
26694,000;2,546;0,702;-34,000;1,790;9,391;5,062;37,038;4,847;0,952;-2,642;0,000;38,500;39,400;9,550;1,605;14,466;11,379;14,869;12,074;-3,022;26,434;0,000;280,540;Inf;290,000;290,000;13,360;2,923;12,870;23,656
26694,500;2,546;0,702;-34,000;1,790;9,391;5,062;37,038;4,847;0,952;-2,642;0,000;38,500;39,400;9,550;1,605;14,234;10,508;14,773;11,220;-3,022;26,434;0,000;280,540;Inf;290,000;290,000;13,197;2,917;12,770;23,679
26695,000;2,546;0,702;-34,000;1,790;9,391;5,062;37,038;4,847;0,952;-2,642;0,000;38,500;39,400;9,550;1,605;14,145;10,715;14,697;11,352;-3,022;26,434;0,000;280,540;Inf;290,000;290,000;12,684;2,911;12,712;23,671
26695,500;2,546;0,702;-34,000;1,790;9,391;5,062;37,038;4,847;0,952;-2,642;0,000;38,500;39,400;9,550;1,605;14,229;11,258;14,716;12,006;-3,022;26,434;0,000;280,540;Inf;290,000;290,000;12,727;2,905;12,736;23,688
26696,000;2,546;0,702;-34,000;1,790;9,391;5,066;37,013;4,795;0,958;-2,652;0,000;38,498;39,349;9,550;1,605;14,335;11,576;14,784;12,260;-3,029;26,424;0,000;280,640;Inf;290,000;290,000;13,052;2,899;12,824;23,677
26696,500;2,546;0,702;-34,000;1,790;9,391;5,066;37,013;4,795;0,958;-2,652;0,000;38,500;39,300;9,550;1,605;14,364;11,294;14,837;12,091;-3,029;26,424;0,000;280,640;Inf;290,000;290,000;13,239;2,894;12,877;23,696
26697,000;2,578;0,732;-34,077;1,722;9,451;5,066;37,013;4,795;0,958;-2,652;0,000;38,500;39,300;9,594;1,702;14,365;10,850;14,820;11,733;-3,029;26,424;0,000;280,440;Inf;290,000;290,000;13,147;2,888;12,830;23,697
26697,500;2,578;0,732;-34,077;1,722;9,451;5,066;37,013;4,795;0,958;-2,652;0,000;38,500;39,300;9,594;1,702;14,290;10,664;14,767;11,345;-3,029;26,424;0,000;280,440;Inf;290,000;290,000;12,942;2,883;12,747;23,683
26698,000;2,578;0,732;-34,077;1,722;9,451;5,066;37,013;4,795;0,958;-2,652;0,000;38,500;39,300;9,594;1,702;14,060;10,686;14,642;11,594;-3,029;26,424;0,000;280,740;Inf;290,000;290,000;12,767;2,878;12,658;23,690
26698,500;2,578;0,732;-34,077;1,722;9,451;5,066;37,013;4,795;0,958;-2,652;0,000;38,500;39,300;9,594;1,702;14,157;11,442;14,689;12,036;-3,029;26,424;0,000;280,740;Inf;290,000;290,000;12,745;2,873;12,692;23,643
26699,000;2,578;0,732;-34,077;1,722;9,451;5,081;36,994;4,816;0,949;-2,644;0,000;38,500;39,321;9,594;1,702;14,345;11,434;14,755;12,039;-3,029;26,416;0,000;280,140;Inf;290,000;290,000;13,081;2,868;12,769;23,598
26699,500;2,578;0,732;-34,077;1,722;9,451;5,081;36,994;4,816;0,949;-2,644;0,000;38,500;39,300;9,594;1,702;14,392;11,088;14,784;11,756;-3,029;26,416;0,000;280,140;Inf;290,000;290,000;13,143;2,863;12,775;23,644
26700,000;2,578;0,732;-34,077;1,722;9,451;5,081;36,994;4,816;0,949;-2,644;0,000;38,500;39,300;9,594;1,702;14,200;10,736;14,719;11,450;-3,029;26,416;0,000;280,040;Inf;290,000;290,000;13,005;2,859;12,680;23,718
26700,500;3,134;0,759;-35,209;1,738;9,507;5,081;36,994;4,816;0,949;-2,644;0,000;38,500;39,300;9,389;1,842;14,107;10,274;14,678;11,198;-3,029;26,416;0,000;280,040;Inf;290,000;290,000;12,776;2,854;12,597;23,693
26701,000;3,134;0,759;-35,209;1,738;9,507;5,081;36,994;4,816;0,949;-2,644;0,000;38,500;39,300;9,389;1,842;14,075;10,775;14,651;11,652;-3,029;26,416;0,000;279,840;Inf;290,000;290,000;12,564;2,859;12,621;23,666
26701,500;3,134;0,759;-35,209;1,738;9,507;5,081;36,994;4,816;0,949;-2,644;0,000;38,500;39,300;9,389;1,842;14,395;11,438;14,772;12,217;-3,029;26,416;0,000;279,840;Inf;290,000;290,000;12,788;2,863;12,724;23,690
26702,000;3,134;0,759;-35,209;1,738;9,507;5,081;36,994;4,816;0,949;-2,644;0,000;38,500;39,300;9,389;1,842;14,412;11,117;14,802;11,854;-3,029;26,416;0,000;280,640;Inf;290,000;290,000;13,206;2,868;12,770;23,706
