t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
26702,500;3,134;0,759;-35,209;1,738;9,507;5,096;36,945;4,807;0,970;-2,647;0,000;38,502;39,318;9,389;1,842;14,319;10,815;14,774;11,521;-3,020;26,429;0,000;280,640;Inf;290,000;290,000;13,046;2,872;12,743;23,709
26703,000;3,134;0,759;-35,209;1,738;9,507;5,096;36,945;4,807;0,970;-2,647;0,000;38,500;39,300;9,389;1,842;14,157;10,414;14,694;11,248;-3,020;26,429;0,000;280,040;Inf;290,000;290,000;12,857;2,876;12,666;23,701
26703,500;3,312;0,839;-34,887;1,730;9,517;5,096;36,945;4,807;0,970;-2,647;0,000;38,500;39,300;9,523;1,652;14,120;10,850;14,663;11,691;-3,020;26,429;0,000;280,040;Inf;290,000;290,000;12,628;2,880;12,598;23,665
26704,000;3,312;0,839;-34,887;1,730;9,517;5,096;36,945;4,807;0,970;-2,647;0,000;38,500;39,300;9,523;1,652;14,196;11,343;14,704;11,937;-3,020;26,429;0,000;280,740;Inf;290,000;290,000;12,831;2,887;12,723;23,634
26704,500;3,312;0,839;-34,887;1,730;9,517;5,096;36,945;4,807;0,970;-2,647;0,000;38,500;39,300;9,523;1,652;14,304;11,376;14,752;11,961;-3,020;26,429;0,000;280,740;Inf;290,000;290,000;13,045;2,894;12,749;23,603
26705,000;3,312;0,839;-34,887;1,730;9,517;5,096;36,945;4,807;0,970;-2,647;0,000;38,500;39,300;9,523;1,652;14,233;10,998;14,745;11,672;-3,020;26,429;0,000;280,740;Inf;290,000;290,000;13,098;2,901;12,734;23,620
26705,500;3,312;0,839;-34,887;1,730;9,517;5,086;36,989;4,826;1,012;-2,644;0,000;38,504;39,341;9,523;1,652;14,141;10,620;14,673;11,365;-3,020;26,429;0,000;280,740;Inf;290,000;290,000;12,912;2,908;12,676;23,694
26706,000;3,312;0,839;-34,887;1,730;9,517;5,086;36,989;4,826;1,012;-2,644;0,000;38,500;39,300;9,523;1,652;14,133;10,811;14,670;11,524;-3,020;26,429;0,000;281,040;Inf;290,000;290,000;12,700;2,915;12,631;23,693
26706,500;3,070;0,719;-35,209;1,730;9,559;5,086;36,989;4,826;1,012;-2,644;0,000;38,500;39,300;9,327;1,713;14,210;11,081;14,682;11,897;-3,020;26,429;0,000;281,040;Inf;290,000;290,000;12,785;2,921;12,651;23,692
26707,000;3,070;0,719;-35,209;1,730;9,559;5,086;36,989;4,826;1,012;-2,644;0,000;38,500;39,300;9,327;1,713;14,290;11,530;14,744;12,262;-3,020;26,429;0,000;280,640;Inf;290,000;290,000;12,967;2,924;12,745;23,736
26707,500;3,070;0,719;-35,209;1,730;9,559;5,086;36,989;4,826;1,012;-2,644;0,000;38,500;39,300;9,327;1,713;14,339;11,233;14,791;12,056;-3,020;26,429;0,000;280,640;Inf;290,000;290,000;13,207;2,926;12,754;23,731
26708,000;3,070;0,719;-35,209;1,730;9,559;5,086;36,989;4,826;1,012;-2,644;0,000;38,500;39,300;9,327;1,713;14,269;10,772;14,755;11,559;-3,020;26,429;0,000;280,340;Inf;290,000;290,000;13,105;2,928;12,705;23,724
26708,500;3,070;0,719;-35,209;1,730;9,559;5,086;36,989;4,826;1,012;-2,644;0,000;38,500;39,300;9,327;1,713;14,096;10,762;14,651;11,713;-3,020;26,429;0,000;280,340;Inf;290,000;290,000;12,839;2,931;12,621;23,736
26709,000;3,070;0,719;-35,209;1,730;9,559;5,079;37,021;4,845;1,046;-2,650;0,000;38,495;39,324;9,327;1,713;14,202;11,324;14,702;11,926;-3,037;26,425;0,000;280,540;Inf;290,000;290,000;12,805;2,933;12,662;23,718
26709,500;3,070;0,719;-35,209;1,730;9,559;5,079;37,021;4,845;1,046;-2,650;0,000;38,500;39,300;9,327;1,713;14,306;11,320;14,739;11,973;-3,037;26,425;0,000;280,540;Inf;290,000;290,000;13,038;2,935;12,712;23,688
26710,000;3,037;0,786;-34,236;1,684;9,443;5,079;37,021;4,845;1,046;-2,650;0,000;38,500;39,300;9,596;1,734;14,344;11,127;14,759;11,924;-3,037;26,425;0,000;280,540;Inf;290,000;290,000;13,084;2,937;12,774;23,665
26710,500;3,037;0,786;-34,236;1,684;9,443;5,079;37,021;4,845;1,046;-2,650;0,000;38,500;39,300;9,596;1,734;14,276;10,864;14,768;11,572;-3,037;26,425;0,000;280,540;Inf;290,000;290,000;13,039;2,939;12,750;23,611
26711,000;3,037;0,786;-34,236;1,684;9,443;5,079;37,021;4,845;1,046;-2,650;0,000;38,500;39,300;9,596;1,734;14,210;10,629;14,704;11,361;-3,037;26,425;0,000;280,340;Inf;290,000;290,000;12,870;2,941;12,648;23,544
26711,500;3,037;0,786;-34,236;1,684;9,443;5,079;37,021;4,845;1,046;-2,650;0,000;38,500;39,300;9,596;1,734;14,027;10,466;14,639;11,269;-3,037;26,425;0,000;280,340;Inf;290,000;290,000;12,726;2,942;12,586;23,541
26712,000;3,037;0,786;-34,236;1,684;9,443;5,077;37,026;4,827;1,057;-2,654;0,000;38,506;39,415;9,596;1,734;14,220;11,481;14,700;12,171;-3,034;26,437;0,000;280,840;Inf;290,000;290,000;12,600;2,944;12,629;23,607
26712,500;3,037;0,786;-34,236;1,684;9,443;5,077;37,026;4,827;1,057;-2,654;0,000;38,500;39,400;9,596;1,734;14,376;11,326;14,781;11,977;-3,034;26,437;0,000;280,840;Inf;290,000;290,000;13,143;2,945;12,717;23,583
26713,000;2,303;0,648;-33,676;1,719;9,460;5,077;37,026;4,827;1,057;-2,654;0,000;38,500;39,400;9,622;1,715;14,317;11,008;14,772;11,713;-3,034;26,437;0,000;280,440;Inf;290,000;290,000;13,115;2,947;12,721;23,604
26713,500;2,303;0,648;-33,676;1,719;9,460;5,077;37,026;4,827;1,057;-2,654;0,000;38,500;39,400;9,622;1,715;14,180;10,850;14,728;11,485;-3,034;26,437;0,000;280,440;Inf;290,000;290,000;12,953;2,936;12,711;23,657
26714,000;2,303;0,648;-33,676;1,719;9,460;5,077;37,026;4,827;1,057;-2,654;0,000;38,500;39,400;9,622;1,715;14,069;10,448;14,655;11,419;-3,034;26,437;0,000;280,640;Inf;290,000;290,000;12,811;2,926;12,642;23,647
26714,500;2,303;0,648;-33,676;1,719;9,460;5,077;37,026;4,827;1,057;-2,654;0,000;38,500;39,400;9,622;1,715;14,093;10,909;14,653;11,609;-3,034;26,437;0,000;280,640;Inf;290,000;290,000;12,648;2,916;12,675;23,660
26715,000;2,303;0,648;-33,676;1,719;9,460;5,077;37,026;4,827;1,057;-2,654;0,000;38,500;39,400;9,622;1,715;14,121;11,313;14,670;11,948;-3,034;26,437;0,000;280,140;Inf;290,000;290,000;12,816;2,906;12,751;23,654
26715,500;2,303;0,648;-33,676;1,719;9,460;5,090;36,972;4,797;1,049;-2,658;0,000;38,496;39,366;9,622;1,715;14,315;11,175;14,772;11,900;-3,032;26,427;0,000;280,140;Inf;290,000;290,000;13,013;2,896;12,742;23,663
26716,000;2,303;0,648;-33,676;1,719;9,460;5,090;36,972;4,797;1,049;-2,658;0,000;38,500;39,400;9,622;1,715;14,233;10,682;14,745;11,408;-3,032;26,427;0,000;280,440;Inf;290,000;290,000;13,040;2,886;12,749;23,659
26716,500;2,491;0,619;-35,143;1,713;9,473;5,090;36,972;4,797;1,049;-2,658;0,000;38,500;39,400;9,484;1,847;14,118;10,443;14,664;11,226;-3,032;26,427;0,000;280,440;Inf;290,000;290,000;12,767;2,877;12,675;23,643
26717,000;2,491;0,619;-35,143;1,713;9,473;5,090;36,972;4,797;1,049;-2,658;0,000;38,500;39,400;9,484;1,847;14,071;10,674;14,657;11,593;-3,032;26,427;0,000;280,540;Inf;290,000;290,000;12,613;2,870;12,640;23,600
26717,500;2,491;0,619;-35,143;1,713;9,473;5,090;36,972;4,797;1,049;-2,658;0,000;38,500;39,400;9,484;1,847;14,143;11,329;14,686;11,961;-3,032;26,427;0,000;280,540;Inf;290,000;290,000;12,749;2,864;12,700;23,531
26718,000;2,491;0,619;-35,143;1,713;9,473;5,090;36,972;4,797;1,049;-2,658;0,000;38,500;39,400;9,484;1,847;14,322;11,574;14,778;12,210;-3,032;26,427;0,000;280,440;Inf;290,000;290,000;13,030;2,858;12,842;23,503
26718,500;2,491;0,619;-35,143;1,713;9,473;5,073;36,942;4,826;1,067;-2,652;0,000;38,507;39,387;9,484;1,847;14,395;11,221;14,808;11,916;-3,026;26,432;0,000;280,440;Inf;290,000;290,000;13,221;2,852;12,799;23,523
26719,000;2,491;0,619;-35,143;1,713;9,473;5,073;36,942;4,826;1,067;-2,652;0,000;38,500;39,400;9,484;1,847;14,125;10,354;14,677;11,080;-3,026;26,432;0,000;280,340;Inf;290,000;290,000;13,085;2,846;12,759;23,457
26719,500;3,000;0,785;-34,485;1,709;9,481;5,073;36,942;4,826;1,067;-2,652;0,000;38,500;39,400;9,634;1,788;14,056;10,581;14,636;11,394;-3,026;26,432;0,000;280,340;Inf;290,000;290,000;12,559;2,840;12,644;23,342
26720,000;3,000;0,785;-34,485;1,709;9,481;5,073;36,942;4,826;1,067;-2,652;0,000;38,500;39,400;9,634;1,788;14,179;11,156;14,672;12,046;-3,026;26,432;0,000;280,040;Inf;290,000;290,000;12,667;2,843;12,648;23,295
26720,500;3,000;0,785;-34,485;1,709;9,481;5,073;36,942;4,826;1,067;-2,652;0,000;38,500;39,400;9,634;1,788;14,375;11,883;14,793;12,512;-3,026;26,432;0,000;280,040;Inf;290,000;290,000;13,013;2,845;12,747;23,234
26721,000;3,000;0,785;-34,485;1,709;9,481;5,073;36,942;4,826;1,067;-2,652;0,000;38,500;39,400;9,634;1,788;14,404;11,428;14,844;12,074;-3,026;26,432;0,000;280,140;Inf;290,000;290,000;13,391;2,848;12,828;23,227
26721,500;3,000;0,785;-34,485;1,709;9,481;5,073;36,942;4,826;1,067;-2,652;0,000;38,500;39,400;9,634;1,788;14,312;10,708;14,799;11,592;-3,026;26,432;0,000;280,140;Inf;290,000;290,000;13,188;2,850;12,765;23,190
26722,000;3,000;0,785;-34,485;1,709;9,481;5,092;36,969;4,858;1,108;-2,643;0,000;38,524;39,361;9,634;1,788;14,198;10,482;14,752;11,231;-3,025;26,442;0,000;279,940;Inf;290,000;290,000;12,853;2,853;12,689;23,215
26722,500;3,000;0,785;-34,485;1,709;9,481;5,092;36,969;4,858;1,108;-2,643;0,000;38,500;39,400;9,634;1,788;14,130;11,204;14,682;11,898;-3,025;26,442;0,000;279,940;Inf;290,000;290,000;12,666;2,855;12,662;23,141
26723,000;3,169;0,727;-35,209;1,730;9,492;5,092;36,969;4,858;1,108;-2,643;0,000;38,500;39,400;9,468;1,714;14,321;11,569;14,752;12,355;-3,025;26,442;0,000;279,940;Inf;290,000;290,000;12,979;2,858;12,758;23,135
26723,500;3,169;0,727;-35,209;1,730;9,492;5,092;36,969;4,858;1,108;-2,643;0,000;38,500;39,400;9,468;1,714;14,354;11,455;14,833;12,134;-3,025;26,442;0,000;279,940;Inf;290,000;290,000;13,250;2,863;12,851;23,158
26724,000;3,169;0,727;-35,209;1,730;9,492;5,092;36,969;4,858;1,108;-2,643;0,000;38,500;39,400;9,468;1,714;14,293;10,893;14,794;11,623;-3,025;26,442;0,000;280,240;Inf;290,000;290,000;13,194;2,868;12,867;23,142
26724,500;3,169;0,727;-35,209;1,730;9,492;5,092;36,969;4,858;1,108;-2,643;0,000;38,500;39,400;9,468;1,714;14,216;10,710;14,755;11,375;-3,025;26,442;0,000;280,240;Inf;290,000;290,000;12,901;2,873;12,815;23,082
26725,000;3,169;0,727;-35,209;1,730;9,492;5,075;37,004;4,850;1,145;-2,638;0,000;38,516;39,405;9,468;1,714;14,074;10,514;14,677;11,312;-3,016;26,435;0,000;280,040;Inf;290,000;290,000;12,764;2,878;12,703;23,084
26725,500;3,169;0,727;-35,209;1,730;9,492;5,075;37,004;4,850;1,145;-2,638;0,000;38,500;39,400;9,468;1,714;14,117;11,262;14,714;11,901;-3,016;26,435;0,000;280,040;Inf;290,000;290,000;12,644;2,882;12,765;23,106
26726,000;3,180;0,871;-33,556;1,719;9,421;5,075;37,004;4,850;1,145;-2,638;0,000;38,500;39,400;9,619;1,651;14,401;11,293;14,819;12,021;-3,016;26,435;0,000;280,140;Inf;290,000;290,000;12,999;2,887;12,865;23,137
26726,500;3,180;0,871;-33,556;1,719;9,421;5,075;37,004;4,850;1,145;-2,638;0,000;38,500;39,400;9,619;1,651;14,381;11,093;14,834;11,788;-3,016;26,435;0,000;280,140;Inf;290,000;290,000;13,134;2,892;12,873;23,221
26727,000;3,180;0,871;-33,556;1,719;9,421;5,075;37,004;4,850;1,145;-2,638;0,000;38,500;39,400;9,619;1,651;14,302;10,953;14,802;11,598;-3,016;26,435;0,000;280,040;Inf;290,000;290,000;13,024;2,897;12,826;23,221
26727,500;3,180;0,871;-33,556;1,719;9,421;5,075;37,004;4,850;1,145;-2,638;0,000;38,500;39,400;9,619;1,651;14,173;10,650;14,735;11,422;-3,016;26,435;0,000;280,040;Inf;290,000;290,000;12,914;2,901;12,797;23,208
26728,000;3,180;0,871;-33,556;1,719;9,421;5,075;37,004;4,850;1,145;-2,638;0,000;38,500;39,400;9,619;1,651;14,193;11,031;14,706;11,893;-3,016;26,435;0,000;279,740;Inf;290,000;290,000;12,745;2,906;12,742;23,169
26728,500;3,180;0,871;-33,556;1,719;9,421;5,075;37,013;4,847;1,162;-2,645;0,000;38,527;39,382;9,619;1,651;14,253;11,687;14,795;12,203;-3,023;26,435;0,000;279,740;Inf;290,000;290,000;12,956;2,910;12,954;23,183
26729,000;3,180;0,871;-33,556;1,719;9,421;5,075;37,013;4,847;1,162;-2,645;0,000;38,500;39,400;9,619;1,651;14,440;11,564;14,840;12,245;-3,023;26,435;0,000;280,140;Inf;290,000;290,000;13,235;2,915;12,980;23,219
26729,500;3,220;0,797;-35,209;1,720;9,467;5,075;37,013;4,847;1,162;-2,645;0,000;38,500;39,400;9,495;1,759;14,344;10,791;14,841;11,531;-3,023;26,435;0,000;280,140;Inf;290,000;290,000;13,272;2,919;12,952;23,291
26730,000;3,220;0,797;-35,209;1,720;9,467;5,075;37,013;4,847;1,162;-2,645;0,000;38,500;39,400;9,495;1,759;14,200;10,663;14,784;11,392;-3,023;26,435;0,000;280,040;Inf;290,000;290,000;12,877;2,924;12,858;23,334
26730,500;3,220;0,797;-35,209;1,720;9,467;5,075;37,013;4,847;1,162;-2,645;0,000;38,500;39,400;9,495;1,759;14,136;10,851;14,733;11,602;-3,023;26,435;0,000;280,040;Inf;290,000;290,000;12,760;2,929;12,789;23,330
26731,000;3,220;0,797;-35,209;1,720;9,467;5,075;37,013;4,847;1,162;-2,645;0,000;38,500;39,400;9,495;1,759;14,233;10,990;14,737;11,840;-3,023;26,435;0,000;280,340;Inf;290,000;290,000;12,831;2,934;12,784;23,319
26731,500;3,220;0,797;-35,209;1,720;9,467;5,063;36,989;4,843;1,163;-2,668;0,000;38,517;39,405;9,495;1,759;14,277;11,498;14,790;12,253;-3,036;26,426;0,000;280,340;Inf;290,000;290,000;12,950;2,938;12,864;23,344
26732,000;3,220;0,797;-35,209;1,720;9,467;5,063;36,989;4,843;1,163;-2,668;0,000;38,500;39,400;9,495;1,759;14,324;11,462;14,841;12,166;-3,036;26,426;0,000;279,440;Inf;290,000;290,000;13,205;2,943;12,900;23,317
26732,500;2,813;0,679;-35,209;1,742;9,488;5,063;36,989;4,843;1,163;-2,668;0,000;38,500;39,400;9,477;1,640;14,319;10,884;14,822;11,835;-3,036;26,426;0,000;279,440;Inf;290,000;290,000;13,198;2,947;12,841;23,390
26733,000;2,813;0,679;-35,209;1,742;9,488;5,063;36,989;4,843;1,163;-2,668;0,000;38,500;39,400;9,477;1,640;14,185;10,700;14,739;11,577;-3,036;26,426;0,000;280,640;Inf;290,000;290,000;12,965;2,945;12,778;23,371
26733,500;2,813;0,679;-35,209;1,742;9,488;5,063;36,989;4,843;1,163;-2,668;0,000;38,500;39,400;9,477;1,640;14,272;11,066;14,752;11,984;-3,036;26,426;0,000;280,640;Inf;290,000;290,000;12,800;2,943;12,786;23,441
26734,000;2,813;0,679;-35,209;1,742;9,488;5,063;36,989;4,843;1,163;-2,668;0,000;38,500;39,400;9,477;1,640;14,340;11,705;14,818;12,285;-3,036;26,426;0,000;279,040;Inf;290,000;290,000;13,019;2,941;12,874;23,460
26734,500;2,813;0,679;-35,209;1,742;9,488;5,087;36,951;4,836;1,176;-2,655;0,000;38,535;39,448;9,477;1,640;14,387;11,520;14,874;12,178;-3,027;26,433;0,000;279,040;Inf;290,000;290,000;13,287;2,939;12,935;23,450
26735,000;2,813;0,679;-35,209;1,742;9,488;5,087;36,951;4,836;1,176;-2,655;0,000;38,500;39,400;9,477;1,640;14,331;11,103;14,856;11,967;-3,027;26,433;0,000;280,240;Inf;290,000;290,000;13,240;2,937;12,913;23,527
26735,500;2,813;0,679;-35,209;1,742;9,488;5,087;36,951;4,836;1,176;-2,655;0,000;38,500;39,400;9,477;1,640;14,297;10,637;14,811;11,688;-3,027;26,433;0,000;280,240;Inf;290,000;290,000;13,064;2,935;12,808;23,473
26736,000;3,140;0,728;-35,209;1,662;9,515;5,087;36,951;4,836;1,176;-2,655;0,000;38,500;39,400;9,418;1,756;14,211;10,853;14,778;11,869;-3,027;26,433;0,000;279,540;Inf;290,000;290,000;12,858;2,933;12,837;23,460
26736,500;3,140;0,728;-35,209;1,662;9,515;5,087;36,951;4,836;1,176;-2,655;0,000;38,500;39,400;9,418;1,756;14,454;11,604;14,861;12,431;-3,027;26,433;0,000;279,540;Inf;290,000;290,000;12,928;2,936;12,921;23,429
26737,000;3,140;0,728;-35,209;1,662;9,515;5,087;36,951;4,836;1,176;-2,655;0,000;38,500;39,400;9,418;1,756;14,536;11,308;14,896;12,262;-3,027;26,433;0,000;280,540;Inf;290,000;290,000;13,337;2,940;12,962;23,422
26737,500;3,140;0,728;-35,209;1,662;9,515;5,087;36,951;4,836;1,176;-2,655;0,000;38,500;39,400;9,418;1,756;14,469;11,078;14,895;11,943;-3,027;26,433;0,000;280,540;Inf;290,000;290,000;13,251;2,943;12,971;23,424
26738,000;3,140;0,728;-35,209;1,662;9,515;5,088;36,963;4,858;1,206;-2,624;0,000;38,537;39,429;9,418;1,756;14,300;10,871;14,840;11,708;-3,010;26,441;0,000;279,440;Inf;290,000;290,000;13,096;2,946;12,939;23,429
26738,500;3,140;0,728;-35,209;1,662;9,515;5,088;36,963;4,858;1,206;-2,624;0,000;38,500;39,400;9,418;1,756;14,240;10,972;14,790;11,754;-3,010;26,441;0,000;279,440;Inf;290,000;290,000;12,930;2,949;12,864;23,410
26739,000;3,654;0,883;-35,209;1,709;9,521;5,088;36,963;4,858;1,206;-2,624;0,000;38,500;39,400;9,466;1,614;14,337;11,358;14,828;12,273;-3,010;26,441;0,000;281,140;Inf;290,000;290,000;12,939;2,952;12,974;23,386
26739,500;3,654;0,883;-35,209;1,709;9,521;5,088;36,963;4,858;1,206;-2,624;0,000;38,500;39,400;9,466;1,614;14,462;11,652;14,897;12,498;-3,010;26,441;0,000;281,140;Inf;290,000;290,000;13,199;2,964;13,021;23,413
26740,000;3,654;0,883;-35,209;1,709;9,521;5,088;36,963;4,858;1,206;-2,624;0,000;38,500;39,400;9,466;1,614;14,373;10,957;14,889;11,959;-3,010;26,441;0,000;280,440;Inf;290,000;290,000;13,377;2,986;13,025;23,423
26740,500;3,654;0,883;-35,209;1,709;9,521;5,088;36,963;4,858;1,206;-2,624;0,000;38,500;39,400;9,466;1,614;14,296;10,638;14,806;11,714;-3,010;26,441;0,000;280,440;Inf;290,000;290,000;13,044;2,986;12,955;23,343
26741,000;3,654;0,883;-35,209;1,709;9,521;5,051;37,017;4,881;1,250;-2,644;0,000;38,532;39,465;9,466;1,614;14,215;10,970;14,803;11,946;-3,011;26,433;0,000;280,640;Inf;290,000;290,000;12,864;2,997;12,898;23,299
26741,500;3,654;0,883;-35,209;1,709;9,521;5,051;37,017;4,881;1,250;-2,644;0,000;38,500;39,500;9,466;1,614;14,308;11,404;14,819;12,186;-3,011;26,433;0,000;280,640;Inf;290,000;290,000;12,983;3,008;12,922;23,258
26742,000;3,654;0,883;-35,209;1,709;9,521;5,051;37,017;4,881;1,250;-2,644;0,000;38,500;39,500;9,466;1,614;14,505;11,565;14,891;12,479;-3,011;26,433;0,000;280,740;Inf;290,000;290,000;13,179;3,019;12,994;23,239
26742,500;3,324;0,810;-35,209;1,643;9,489;5,051;37,017;4,881;1,250;-2,644;0,000;38,500;39,500;9,480;1,884;14,501;11,477;14,929;12,390;-3,011;26,433;0,000;280,740;Inf;290,000;290,000;13,360;3,029;13,029;23,114
26743,000;3,324;0,810;-35,209;1,643;9,489;5,051;37,017;4,881;1,250;-2,644;0,000;38,500;39,500;9,480;1,884;14,466;11,003;14,905;11,933;-3,011;26,433;0,000;280,440;Inf;290,000;290,000;13,324;3,034;12,980;23,113
26743,500;3,324;0,810;-35,209;1,643;9,489;5,051;37,017;4,881;1,250;-2,644;0,000;38,500;39,500;9,480;1,884;14,280;10,977;14,809;11,998;-3,011;26,433;0,000;280,440;Inf;290,000;290,000;13,077;3,039;12,924;23,022
26744,000;3,324;0,810;-35,209;1,643;9,489;5,051;37,017;4,881;1,250;-2,644;0,000;38,500;39,500;9,480;1,884;14,394;11,701;14,871;12,392;-3,011;26,433;0,000;280,540;Inf;290,000;290,000;13,016;3,043;12,964;22,928
26744,500;3,324;0,810;-35,209;1,643;9,489;5,091;37,004;4,839;1,249;-2,629;0,000;38,548;39,486;9,480;1,884;14,457;11,668;14,911;12,327;-3,002;26,438;0,000;280,540;Inf;290,000;290,000;13,340;3,048;13,039;22,989
26745,000;3,324;0,810;-35,209;1,643;9,489;5,091;37,004;4,839;1,249;-2,629;0,000;38,500;39,500;9,480;1,884;14,536;11,482;14,939;12,257;-3,002;26,438;0,000;280,840;Inf;290,000;290,000;13,341;3,052;13,060;23,131
26745,500;2,608;0,622;-35,069;1,749;9,526;5,091;37,004;4,839;1,249;-2,629;0,000;38,500;39,500;9,513;1,543;14,431;11,222;14,915;12,013;-3,002;26,438;0,000;280,840;Inf;290,000;290,000;13,304;3,057;13,057;23,166
26746,000;2,608;0,622;-35,069;1,749;9,526;5,091;37,004;4,839;1,249;-2,629;0,000;38,500;39,500;9,513;1,543;14,284;10,822;14,851;11,729;-3,002;26,438;0,000;280,640;Inf;290,000;290,000;13,145;3,050;12,958;23,304
26746,500;2,608;0,622;-35,069;1,749;9,526;5,091;37,004;4,839;1,249;-2,629;0,000;38,500;39,500;9,513;1,543;14,254;11,101;14,812;11,902;-3,002;26,438;0,000;280,640;Inf;290,000;290,000;12,922;3,042;12,971;23,344
26747,000;2,608;0,622;-35,069;1,749;9,526;5,091;37,004;4,839;1,249;-2,629;0,000;38,500;39,500;9,513;1,543;14,489;11,801;14,921;12,539;-3,002;26,438;0,000;280,540;Inf;290,000;290,000;13,017;3,035;13,058;23,440
26747,500;2,608;0,622;-35,069;1,749;9,526;5,062;36,949;4,833;1,262;-2,635;0,000;38,546;39,463;9,513;1,543;14,508;11,507;14,958;12,360;-3,004;26,434;0,000;280,540;Inf;290,000;290,000;13,437;3,028;13,103;23,497
26748,000;2,608;0,622;-35,069;1,749;9,526;5,062;36,949;4,833;1,262;-2,635;0,000;38,500;39,500;9,513;1,543;14,468;11,096;14,922;12,057;-3,004;26,434;0,000;280,340;Inf;290,000;290,000;13,333;3,021;13,115;23,507
26748,500;2,608;0,622;-35,069;1,749;9,526;5,062;36,949;4,833;1,262;-2,635;0,000;38,500;39,500;9,513;1,543;14,393;10,857;14,884;11,724;-3,004;26,434;0,000;280,340;Inf;290,000;290,000;13,136;3,015;13,082;23,514
26749,000;2,279;0,561;-35,209;1,740;9,503;5,062;36,949;4,833;1,262;-2,635;0,000;38,500;39,500;9,465;1,670;14,164;10,815;14,776;11,719;-3,004;26,434;0,000;280,740;Inf;290,000;290,000;12,964;3,008;13,010;23,561
26749,500;2,279;0,561;-35,209;1,740;9,503;5,062;36,949;4,833;1,262;-2,635;0,000;38,500;39,500;9,465;1,670;14,196;11,257;14,777;11,978;-3,004;26,434;0,000;280,740;Inf;290,000;290,000;12,868;2,996;13,022;23,618
26750,000;2,279;0,561;-35,209;1,740;9,503;5,062;36,949;4,833;1,262;-2,635;0,000;38,500;39,500;9,465;1,670;14,395;11,604;14,844;12,411;-3,004;26,434;0,000;280,840;Inf;290,000;290,000;13,052;2,984;13,059;23,645
26750,500;2,279;0,561;-35,209;1,740;9,503;5,062;36,949;4,833;1,262;-2,635;0,000;38,500;39,500;9,465;1,670;14,495;11,162;14,934;12,141;-3,004;26,434;0,000;280,840;Inf;290,000;290,000;13,313;2,973;13,086;23,697
26751,000;2,279;0,561;-35,209;1,740;9,503;5,067;36,960;4,828;1,272;-2,634;0,000;38,544;39,484;9,465;1,670;14,428;11,040;14,896;11,866;-3,004;26,425;0,000;280,540;Inf;290,000;290,000;13,183;2,961;13,042;23,737
26751,500;2,279;0,561;-35,209;1,740;9,503;5,067;36,960;4,828;1,272;-2,634;0,000;38,500;39,500;9,465;1,670;14,308;10,753;14,822;11,642;-3,004;26,425;0,000;280,540;Inf;290,000;290,000;13,057;2,950;12,986;23,772
26752,000;2,327;0,601;-33,976;1,758;9,466;5,067;36,960;4,828;1,272;-2,634;0,000;38,500;39,500;9,619;1,521;14,266;11,068;14,787;11,986;-3,004;26,425;0,000;280,340;Inf;290,000;290,000;12,881;2,939;12,921;23,783
26752,500;2,327;0,601;-33,976;1,758;9,466;5,067;36,960;4,828;1,272;-2,634;0,000;38,500;39,500;9,619;1,521;14,390;11,704;14,857;12,470;-3,004;26,425;0,000;280,340;Inf;290,000;290,000;13,027;2,929;12,938;23,819
26753,000;2,327;0,601;-33,976;1,758;9,466;5,067;36,960;4,828;1,272;-2,634;0,000;38,500;39,500;9,619;1,521;14,588;11,802;14,952;12,511;-3,004;26,425;0,000;280,640;Inf;290,000;290,000;13,355;2,919;13,108;23,837
26753,500;2,327;0,601;-33,976;1,758;9,466;5,067;36,960;4,828;1,272;-2,634;0,000;38,500;39,500;9,619;1,521;14,596;11,471;14,956;12,150;-3,004;26,425;0,000;280,640;Inf;290,000;290,000;13,463;2,909;13,108;23,868
26754,000;2,327;0,601;-33,976;1,758;9,466;5,081;36,974;4,831;1,301;-2,639;0,000;38,543;39,515;9,619;1,521;14,259;10,815;14,807;11,612;-3,011;26,416;0,000;280,940;Inf;290,000;290,000;13,293;2,900;13,052;23,893
26754,500;2,327;0,601;-33,976;1,758;9,466;5,081;36,974;4,831;1,301;-2,639;0,000;38,500;39,500;9,619;1,521;14,175;10,763;14,755;11,586;-3,011;26,416;0,000;280,940;Inf;290,000;290,000;12,873;2,891;12,947;23,823
26755,000;3,517;0,877;-34,980;1,681;9,497;5,081;36,974;4,831;1,301;-2,639;0,000;38,500;39,500;9,586;1,828;14,252;11,165;14,768;11,868;-3,011;26,416;0,000;280,740;Inf;290,000;290,000;12,820;2,881;12,921;23,765
26755,500;3,517;0,877;-34,980;1,681;9,497;5,081;36,974;4,831;1,301;-2,639;0,000;38,500;39,500;9,586;1,828;14,370;11,599;14,840;12,433;-3,011;26,416;0,000;280,740;Inf;290,000;290,000;13,013;2,892;12,951;23,722
26756,000;3,517;0,877;-34,980;1,681;9,497;5,081;36,974;4,831;1,301;-2,639;0,000;38,500;39,500;9,586;1,828;14,517;11,828;14,908;12,569;-3,011;26,416;0,000;280,840;Inf;290,000;290,000;13,310;2,902;13,032;23,716
26756,500;3,517;0,877;-34,980;1,681;9,497;5,081;36,974;4,831;1,301;-2,639;0,000;38,500;39,500;9,586;1,828;14,385;11,388;14,906;12,119;-3,011;26,416;0,000;280,840;Inf;290,000;290,000;13,456;2,912;13,028;23,606
26757,000;3,517;0,877;-34,980;1,681;9,497;5,081;36,974;4,831;1,301;-2,639;0,000;38,500;39,500;9,586;1,828;14,337;10,756;14,840;11,652;-3,011;26,416;0,000;280,740;Inf;290,000;290,000;13,200;2,922;12,954;23,549
26757,500;3,517;0,877;-34,980;1,681;9,497;5,084;37,001;4,886;1,329;-2,631;0,000;38,551;39,480;9,586;1,828;14,455;11,548;14,860;12,430;-3,004;26,417;0,000;280,740;Inf;290,000;290,000;12,896;2,932;12,981;23,511
26758,000;3,517;0,877;-34,980;1,681;9,497;5,084;37,001;4,886;1,329;-2,631;0,000;38,600;39,500;9,586;1,828;14,572;12,026;14,970;12,724;-3,004;26,417;0,000;281,140;Inf;290,000;290,000;13,323;2,951;13,054;23,520
26758,500;3,027;0,831;-34,047;1,724;9,467;5,084;37,001;4,886;1,329;-2,631;0,000;38,600;39,500;9,594;1,662;14,646;11,860;15,033;12,571;-3,004;26,417;0,000;281,140;Inf;290,000;290,000;13,573;2,951;13,128;23,461
26759,000;3,027;0,831;-34,047;1,724;9,467;5,084;37,001;4,886;1,329;-2,631;0,000;38,600;39,500;9,594;1,662;14,492;11,261;14,979;12,030;-3,004;26,417;0,000;281,340;Inf;290,000;290,000;13,528;2,952;13,180;23,424
26759,500;3,027;0,831;-34,047;1,724;9,467;5,084;37,001;4,886;1,329;-2,631;0,000;38,600;39,500;9,594;1,662;14,383;10,858;14,919;11,682;-3,004;26,417;0,000;281,340;Inf;290,000;290,000;13,190;2,953;13,118;23,300
26760,000;3,027;0,831;-34,047;1,724;9,467;5,084;37,001;4,886;1,329;-2,631;0,000;38,600;39,500;9,594;1,662;14,344;11,030;14,888;11,910;-3,004;26,417;0,000;281,440;Inf;290,000;290,000;12,960;2,954;13,066;23,342
26760,500;3,027;0,831;-34,047;1,724;9,467;5,073;37,003;4,824;1,344;-2,625;0,000;38,565;39,542;9,594;1,662;14,455;11,666;14,908;12,276;-3,008;26,415;0,000;281,440;Inf;290,000;290,000;13,043;2,956;13,188;23,333
26761,000;3,027;0,831;-34,047;1,724;9,467;5,073;37,003;4,824;1,344;-2,625;0,000;38,600;39,500;9,594;1,662;14,637;11,846;15,041;12,604;-3,008;26,415;0,000;281,140;Inf;290,000;290,000;13,326;2,957;13,215;23,313
26761,500;2,791;0,667;-35,209;1,752;9,540;5,073;37,003;4,824;1,344;-2,625;0,000;38,600;39,500;9,479;1,654;14,621;11,274;15,038;12,189;-3,008;26,415;0,000;281,140;Inf;290,000;290,000;13,532;2,958;13,227;23,267
26762,000;2,791;0,667;-35,209;1,752;9,540;5,073;37,003;4,824;1,344;-2,625;0,000;38,600;39,500;9,479;1,654;14,518;10,915;15,009;11,762;-3,008;26,415;0,000;281,140;Inf;290,000;290,000;13,281;2,955;13,189;23,251
26762,500;2,791;0,667;-35,209;1,752;9,540;5,073;37,003;4,824;1,344;-2,625;0,000;38,600;39,500;9,479;1,654;14,404;10,766;14,914;11,743;-3,008;26,415;0,000;281,140;Inf;290,000;290,000;13,051;2,952;13,103;23,324
26763,000;2,791;0,667;-35,209;1,752;9,540;5,073;37,003;4,824;1,344;-2,625;0,000;38,600;39,500;9,479;1,654;14,436;11,324;14,915;12,153;-3,008;26,415;0,000;280,440;Inf;290,000;290,000;12,957;2,950;13,068;23,374
26763,500;2,791;0,667;-35,209;1,752;9,540;5,073;37,003;4,824;1,344;-2,625;0,000;38,600;39,500;9,479;1,654;14,542;12,147;14,988;12,776;-3,008;26,415;0,000;280,440;Inf;290,000;290,000;13,207;2,947;13,255;23,345
26764,000;2,791;0,667;-35,209;1,752;9,540;5,068;36,975;4,793;1,341;-2,638;0,000;38,558;39,496;9,479;1,654;14,807;12,013;15,111;12,706;-3,016;26,412;0,000;280,640;Inf;290,000;290,000;13,613;2,945;13,269;23,348
26764,500;2,791;0,667;-35,209;1,752;9,540;5,068;36,975;4,793;1,341;-2,638;0,000;38,600;39,500;9,479;1,654;14,494;11,177;15,028;11,914;-3,016;26,412;0,000;280,640;Inf;290,000;290,000;13,659;2,942;13,234;23,331
26765,000;2,344;0,605;-34,550;1,673;9,427;5,068;36,975;4,793;1,341;-2,638;0,000;38,600;39,500;9,586;1,830;14,362;10,855;14,932;11,871;-3,016;26,412;0,000;280,840;Inf;290,000;290,000;13,154;2,940;13,187;23,358
26765,500;2,344;0,605;-34,550;1,673;9,427;5,068;36,975;4,793;1,341;-2,638;0,000;38,600;39,500;9,586;1,830;14,453;11,554;14,949;12,268;-3,016;26,412;0,000;280,840;Inf;290,000;290,000;13,005;2,930;13,163;23,327
26766,000;2,344;0,605;-34,550;1,673;9,427;5,068;36,975;4,793;1,341;-2,638;0,000;38,600;39,500;9,586;1,830;14,609;11,919;15,036;12,547;-3,016;26,412;0,000;281,040;Inf;290,000;290,000;13,306;2,920;13,240;23,304
26766,500;2,344;0,605;-34,550;1,673;9,427;5,068;36,975;4,793;1,341;-2,638;0,000;38,600;39,500;9,586;1,830;14,734;11,777;15,089;12,496;-3,016;26,412;0,000;281,040;Inf;290,000;290,000;13,528;2,911;13,320;23,259
26767,000;2,344;0,605;-34,550;1,673;9,427;5,035;36,945;4,826;1,351;-2,629;0,000;38,573;39,584;9,586;1,830;14,710;11,554;15,103;12,236;-3,018;26,416;0,000;280,840;Inf;290,000;290,000;13,524;2,902;13,268;23,283
26767,500;2,344;0,605;-34,550;1,673;9,427;5,035;36,945;4,826;1,351;-2,629;0,000;38,600;39,600;9,586;1,830;14,559;11,329;15,075;12,042;-3,018;26,416;0,000;280,840;Inf;290,000;290,000;13,401;2,892;13,215;23,272
26768,000;2,342;0,624;-33,203;1,755;9,451;5,035;36,945;4,826;1,351;-2,629;0,000;38,600;39,600;9,708;1,641;14,533;11,592;15,019;12,315;-3,018;26,416;0,000;280,940;Inf;290,000;290,000;13,365;2,875;13,185;23,241
26768,500;2,342;0,624;-33,203;1,755;9,451;5,035;36,945;4,826;1,351;-2,629;0,000;38,600;39,600;9,708;1,641;14,680;11,942;15,086;12,729;-3,018;26,416;0,000;280,940;Inf;290,000;290,000;13,365;2,875;13,262;23,208
26769,000;2,342;0,624;-33,203;1,755;9,451;5,035;36,945;4,826;1,351;-2,629;0,000;38,600;39,600;9,708;1,641;14,809;12,105;15,155;12,775;-3,018;26,416;0,000;280,940;Inf;290,000;290,000;13,609;2,866;13,348;23,218
26769,500;2,342;0,624;-33,203;1,755;9,451;5,035;36,945;4,826;1,351;-2,629;0,000;38,600;39,600;9,708;1,641;14,820;11,791;15,190;12,421;-3,018;26,416;0,000;280,940;Inf;290,000;290,000;13,711;2,857;13,379;23,255
26770,000;2,342;0,624;-33,203;1,755;9,451;5,035;36,945;4,826;1,351;-2,629;0,000;38,600;39,600;9,708;1,641;14,641;11,186;15,116;12,045;-3,018;26,416;0,000;280,940;Inf;290,000;290,000;13,555;2,840;13,356;23,239
26770,500;2,342;0,624;-33,203;1,755;9,451;5,040;36,961;4,814;1,391;-2,645;0,000;38,573;39,532;9,708;1,641;14,551;11,105;15,075;11,969;-3,025;26,406;0,000;280,940;Inf;290,000;290,000;13,247;2,840;13,255;23,199
26771,000;2,342;0,624;-33,203;1,755;9,451;5,040;36,961;4,814;1,391;-2,645;0,000;38,600;39,500;9,708;1,641;14,630;11,855;15,097;12,593;-3,025;26,406;0,000;280,940;Inf;290,000;290,000;13,175;2,832;13,396;23,176
26771,500;3,693;0,906;-35,209;1,696;9,539;5,040;36,961;4,814;1,391;-2,645;0,000;38,600;39,500;9,374;1,565;14,900;12,543;15,247;13,298;-3,025;26,406;0,000;280,940;Inf;290,000;290,000;13,544;2,824;13,464;23,155
26772,000;3,693;0,906;-35,209;1,696;9,539;5,040;36,961;4,814;1,391;-2,645;0,000;38,600;39,500;9,374;1,565;14,932;11,634;15,312;12,513;-3,025;26,406;0,000;280,940;Inf;290,000;290,000;13,997;2,839;13,508;23,177
26772,500;3,693;0,906;-35,209;1,696;9,539;5,040;36,961;4,814;1,391;-2,645;0,000;38,600;39,500;9,374;1,565;14,833;11,386;15,267;12,107;-3,025;26,406;0,000;280,940;Inf;290,000;290,000;13,598;2,853;13,474;23,165
26773,000;3,693;0,906;-35,209;1,696;9,539;5,040;36,961;4,814;1,391;-2,645;0,000;38,600;39,500;9,374;1,565;14,636;10,963;15,183;11,869;-3,025;26,406;0,000;281,140;Inf;290,000;290,000;13,398;2,866;13,391;23,197
26773,500;3,693;0,906;-35,209;1,696;9,539;5,047;37,020;4,844;1,441;-2,641;0,000;38,589;39,548;9,374;1,565;14,591;11,440;15,123;12,305;-3,006;26,413;0,000;281,140;Inf;290,000;290,000;13,162;2,880;13,315;23,191
26774,000;3,693;0,906;-35,209;1,696;9,539;5,047;37,020;4,844;1,441;-2,641;0,000;38,600;39,500;9,374;1,565;14,766;12,430;15,210;13,057;-3,006;26,413;0,000;281,340;Inf;290,000;290,000;13,365;2,893;13,531;23,069
26774,500;3,406;0,820;-35,209;1,649;9,474;5,047;37,020;4,844;1,441;-2,641;0,000;38,600;39,500;9,514;1,748;15,069;12,230;15,322;13,033;-3,006;26,413;0,000;281,340;Inf;290,000;290,000;13,866;2,906;13,561;23,045
26775,000;3,406;0,820;-35,209;1,649;9,474;5,047;37,020;4,844;1,441;-2,641;0,000;38,600;39,500;9,514;1,748;15,046;11,889;15,387;12,601;-3,006;26,413;0,000;281,340;Inf;290,000;290,000;13,914;2,914;13,529;23,008
26775,500;3,406;0,820;-35,209;1,649;9,474;5,047;37,020;4,844;1,441;-2,641;0,000;38,600;39,500;9,514;1,748;14,741;11,022;15,244;11,874;-3,006;26,413;0,000;281,340;Inf;290,000;290,000;13,731;2,923;13,460;23,012
26776,000;3,406;0,820;-35,209;1,649;9,474;5,047;37,020;4,844;1,441;-2,641;0,000;38,600;39,500;9,514;1,748;14,685;11,418;15,191;12,212;-3,006;26,413;0,000;281,340;Inf;290,000;290,000;13,220;2,930;13,376;22,979
26776,500;3,406;0,820;-35,209;1,649;9,474;5,047;37,020;4,844;1,441;-2,641;0,000;38,600;39,500;9,514;1,748;14,877;12,402;15,276;13,224;-3,006;26,413;0,000;281,340;Inf;290,000;290,000;13,377;2,938;13,435;22,965
26777,000;3,406;0,820;-35,209;1,649;9,474;5,030;37,016;4,798;1,442;-2,642;0,000;38,588;39,561;9,514;1,748;15,171;12,639;15,438;13,480;-3,012;26,411;0,000;281,540;Inf;290,000;290,000;13,945;2,946;13,581;22,954
26777,500;3,406;0,820;-35,209;1,649;9,474;5,030;37,016;4,798;1,442;-2,642;0,000;38,600;39,600;9,514;1,748;15,175;11,943;15,492;12,795;-3,012;26,411;0,000;281,540;Inf;290,000;290,000;14,182;2,953;13,661;22,926
26778,000;2,245;0,653;-33,938;1,733;9,459;5,030;37,016;4,798;1,442;-2,642;0,000;38,600;39,600;9,580;1,646;15,050;11,655;15,463;12,326;-3,012;26,411;0,000;281,440;Inf;290,000;290,000;13,851;2,961;13,587;22,882
26778,500;2,245;0,653;-33,938;1,733;9,459;5,030;37,016;4,798;1,442;-2,642;0,000;38,600;39,600;9,580;1,646;14,620;11,341;15,261;11,989;-3,012;26,411;0,000;281,440;Inf;290,000;290,000;13,624;2,949;13,504;22,868
26779,000;2,245;0,653;-33,938;1,733;9,459;5,030;37,016;4,798;1,442;-2,642;0,000;38,600;39,600;9,580;1,646;14,644;11,898;15,186;12,594;-3,012;26,411;0,000;281,740;Inf;290,000;290,000;13,303;2,938;13,436;22,839
26779,500;2,245;0,653;-33,938;1,733;9,459;5,030;37,016;4,798;1,442;-2,642;0,000;38,600;39,600;9,580;1,646;14,867;12,348;15,285;12,967;-3,012;26,411;0,000;281,740;Inf;290,000;290,000;13,581;2,926;13,543;22,826
26780,000;2,245;0,653;-33,938;1,733;9,459;5,037;36,971;4,748;1,438;-2,635;0,000;38,597;39,513;9,580;1,646;15,002;12,188;15,359;12,993;-3,014;26,405;0,000;281,540;Inf;290,000;290,000;13,867;2,915;13,635;22,749
26780,500;2,245;0,653;-33,938;1,733;9,459;5,037;36,971;4,748;1,438;-2,635;0,000;38,600;39,500;9,580;1,646;14,974;11,881;15,378;12,650;-3,014;26,405;0,000;281,540;Inf;290,000;290,000;13,886;2,904;13,646;22,705
26781,000;2,509;0,652;-34,416;1,697;9,442;5,037;36,971;4,748;1,438;-2,635;0,000;38,600;39,500;9,648;1,801;14,872;11,536;15,334;12,288;-3,014;26,405;0,000;281,340;Inf;290,000;290,000;13,721;2,893;13,611;22,700
26781,500;2,509;0,652;-34,416;1,697;9,442;5,037;36,971;4,748;1,438;-2,635;0,000;38,600;39,500;9,648;1,801;14,708;11,301;15,248;12,182;-3,014;26,405;0,000;281,340;Inf;290,000;290,000;13,507;2,887;13,549;22,780
26782,000;2,509;0,652;-34,416;1,697;9,442;5,037;36,971;4,748;1,438;-2,635;0,000;38,600;39,500;9,648;1,801;14,776;12,094;15,295;12,846;-3,014;26,405;0,000;281,140;Inf;290,000;290,000;13,360;2,881;13,674;22,795
26782,500;2,509;0,652;-34,416;1,697;9,442;5,037;36,971;4,748;1,438;-2,635;0,000;38,600;39,500;9,648;1,801;15,199;12,433;15,518;13,197;-3,014;26,405;0,000;281,140;Inf;290,000;290,000;13,753;2,875;13,797;22,798
26783,000;2,509;0,652;-34,416;1,697;9,442;5,030;36,916;4,789;1,445;-2,638;0,000;38,601;39,595;9,648;1,801;15,104;12,012;15,531;12,833;-3,000;26,410;0,000;280,940;Inf;290,000;290,000;14,087;2,869;13,830;22,892
26783,500;2,509;0,652;-34,416;1,697;9,442;5,030;36,916;4,789;1,445;-2,638;0,000;38,600;39,600;9,648;1,801;15,010;11,586;15,461;12,338;-3,000;26,410;0,000;280,940;Inf;290,000;290,000;13,870;2,863;13,790;22,959
26784,000;2,509;0,652;-34,416;1,697;9,442;5,030;36,916;4,789;1,445;-2,638;0,000;38,600;39,600;9,648;1,801;14,730;11,261;15,326;12,011;-3,000;26,410;0,000;281,340;Inf;290,000;290,000;13,599;2,857;13,709;23,051
26784,500;1,984;0,541;-33,302;1,767;9,459;5,030;36,916;4,789;1,445;-2,638;0,000;38,600;39,600;9,676;1,661;14,696;11,349;15,268;12,207;-3,000;26,410;0,000;281,340;Inf;290,000;290,000;13,332;2,851;13,617;23,114
26785,000;1,984;0,541;-33,302;1,767;9,459;5,030;36,916;4,789;1,445;-2,638;0,000;38,600;39,600;9,676;1,661;14,855;12,142;15,322;12,973;-3,000;26,410;0,000;281,540;Inf;290,000;290,000;13,380;2,837;13,685;23,215
26785,500;1,984;0,541;-33,302;1,767;9,459;5,030;36,916;4,789;1,445;-2,638;0,000;38,600;39,600;9,676;1,661;15,141;12,807;15,483;13,406;-3,000;26,410;0,000;281,540;Inf;290,000;290,000;13,823;2,823;13,757;23,197
26786,000;1,984;0,541;-33,302;1,767;9,459;5,030;36,916;4,789;1,445;-2,638;0,000;38,600;39,600;9,676;1,661;15,041;11,886;15,501;12,627;-3,000;26,410;0,000;281,640;Inf;290,000;290,000;14,209;2,809;13,768;23,165
26786,500;1,984;0,541;-33,302;1,767;9,459;5,015;36,948;4,814;1,484;-2,616;0,000;38,611;39,598;9,676;1,661;14,920;11,398;15,419;12,201;-2,999;26,418;0,000;281,640;Inf;290,000;290,000;13,764;2,796;13,722;23,133
26787,000;1,984;0,541;-33,302;1,767;9,459;5,015;36,948;4,814;1,484;-2,616;0,000;38,600;39,600;9,676;1,661;14,801;11,554;15,363;12,233;-2,999;26,418;0,000;281,640;Inf;290,000;290,000;13,485;2,783;13,635;23,073
26787,500;3,093;0,747;-35,209;1,713;9,436;5,015;36,948;4,814;1,484;-2,616;0,000;38,600;39,600;9,482;1,724;14,908;12,153;15,391;12,939;-2,999;26,418;0,000;281,640;Inf;290,000;290,000;13,488;2,770;13,655;23,046
26788,000;3,093;0,747;-35,209;1,713;9,436;5,015;36,948;4,814;1,484;-2,616;0,000;38,600;39,600;9,482;1,724;15,124;12,866;15,510;13,490;-2,999;26,418;0,000;281,440;Inf;290,000;290,000;13,848;2,775;13,758;23,122
26788,500;3,093;0,747;-35,209;1,713;9,436;5,015;36,948;4,814;1,484;-2,616;0,000;38,600;39,600;9,482;1,724;15,176;12,585;15,577;13,185;-2,999;26,418;0,000;281,440;Inf;290,000;290,000;14,248;2,780;13,860;23,283
26789,000;3,093;0,747;-35,209;1,713;9,436;5,015;36,948;4,814;1,484;-2,616;0,000;38,600;39,600;9,482;1,724;15,095;11,951;15,562;12,699;-2,999;26,418;0,000;281,440;Inf;290,000;290,000;14,131;2,785;13,824;23,285
26789,500;3,093;0,747;-35,209;1,713;9,436;5,034;36,981;4,797;1,519;-2,621;0,000;38,625;39,609;9,482;1,724;14,832;11,574;15,413;12,337;-3,003;26,415;0,000;281,440;Inf;290,000;290,000;13,827;2,790;13,719;23,310
26790,000;3,093;0,747;-35,209;1,713;9,436;5,034;36,981;4,797;1,519;-2,621;0,000;38,600;39,600;9,482;1,724;14,831;12,264;15,422;12,953;-3,003;26,415;0,000;281,240;Inf;290,000;290,000;13,539;2,795;13,722;23,302
26790,500;3,093;0,747;-35,209;1,713;9,436;5,034;36,981;4,797;1,519;-2,621;0,000;38,600;39,600;9,482;1,724;15,209;12,806;15,556;13,369;-3,003;26,415;0,000;281,240;Inf;290,000;290,000;13,868;2,800;13,861;23,290
26791,000;3,816;0,963;-34,966;1,700;9,405;5,034;36,981;4,797;1,519;-2,621;0,000;38,600;39,600;9,497;1,684;15,294;12,503;15,624;13,119;-3,003;26,415;0,000;281,240;Inf;290,000;290,000;14,235;2,805;13,948;23,295
26791,500;3,816;0,963;-34,966;1,700;9,405;5,034;36,981;4,797;1,519;-2,621;0,000;38,600;39,600;9,497;1,684;15,220;12,198;15,634;12,835;-3,003;26,415;0,000;281,240;Inf;290,000;290,000;14,135;2,821;13,968;23,346
26792,000;3,816;0,963;-34,966;1,700;9,405;5,034;36,981;4,797;1,519;-2,621;0,000;38,600;39,600;9,497;1,684;14,745;11,735;15,406;12,343;-3,003;26,415;0,000;281,540;Inf;290,000;290,000;13,972;2,838;13,867;23,506
26792,500;3,816;0,963;-34,966;1,700;9,405;5,034;36,981;4,797;1,519;-2,621;0,000;38,600;39,600;9,497;1,684;14,716;11,385;15,343;12,227;-3,003;26,415;0,000;281,540;Inf;290,000;290,000;13,557;2,854;13,805;23,513
26793,000;3,816;0,963;-34,966;1,700;9,405;5,036;37,053;4,822;1,554;-2,623;0,000;38,627;39,630;9,497;1,684;15,017;12,888;15,474;13,396;-3,003;26,421;0,000;281,440;Inf;290,000;290,000;13,418;2,870;13,912;23,535
26793,500;3,816;0,963;-34,966;1,700;9,405;5,036;37,053;4,822;1,554;-2,623;0,000;38,600;39,600;9,497;1,684;15,293;12,723;15,614;13,325;-3,003;26,421;0,000;281,440;Inf;290,000;290,000;14,194;2,885;14,000;23,511
26794,000;3,194;0,771;-35,209;1,653;9,498;5,036;37,053;4,822;1,554;-2,623;0,000;38,600;39,600;9,439;1,625;15,253;12,269;15,611;13,006;-3,003;26,421;0,000;281,440;Inf;290,000;290,000;14,239;2,900;14,000;23,538
26794,500;3,194;0,771;-35,209;1,653;9,498;5,036;37,053;4,822;1,554;-2,623;0,000;38,600;39,600;9,439;1,625;15,059;11,826;15,562;12,660;-3,003;26,421;0,000;281,440;Inf;290,000;290,000;14,035;2,905;13,955;23,558
26795,000;3,194;0,771;-35,209;1,653;9,498;5,036;37,053;4,822;1,554;-2,623;0,000;38,600;39,600;9,439;1,625;14,976;11,400;15,499;12,343;-3,003;26,421;0,000;281,140;Inf;290,000;290,000;13,777;2,910;13,888;23,595
26795,500;3,194;0,771;-35,209;1,653;9,498;5,036;37,053;4,822;1,554;-2,623;0,000;38,600;39,600;9,439;1,625;15,013;11,888;15,473;12,823;-3,003;26,421;0,000;281,140;Inf;290,000;290,000;13,555;2,915;13,872;23,731
26796,000;3,194;0,771;-35,209;1,653;9,498;5,040;36,984;4,807;1,534;-2,625;0,000;38,627;39,595;9,439;1,625;15,088;12,553;15,543;13,239;-3,020;26,411;0,000;281,240;Inf;290,000;290,000;13,800;2,919;13,950;23,736
26796,500;3,194;0,771;-35,209;1,653;9,498;5,040;36,984;4,807;1,534;-2,625;0,000;38,600;39,600;9,439;1,625;15,247;12,464;15,662;13,112;-3,020;26,411;0,000;281,240;Inf;290,000;290,000;14,106;2,924;13,988;23,746
26797,000;3,194;0,771;-35,209;1,653;9,498;5,040;36,984;4,807;1,534;-2,625;0,000;38,600;39,600;9,439;1,625;15,135;11,985;15,634;12,793;-3,020;26,411;0,000;281,440;Inf;290,000;290,000;14,121;2,928;13,971;23,704
26797,500;2,753;0,699;-34,338;1,769;9,490;5,040;36,984;4,807;1,534;-2,625;0,000;38,600;39,600;9,550;1,518;15,028;11,592;15,543;12,581;-3,020;26,411;0,000;281,440;Inf;290,000;290,000;13,887;2,932;13,913;23,684
26798,000;2,753;0,699;-34,338;1,769;9,490;5,040;36,984;4,807;1,534;-2,625;0,000;38,600;39,600;9,550;1,518;15,012;12,050;15,528;12,855;-3,020;26,411;0,000;281,140;Inf;290,000;290,000;13,686;2,929;13,871;23,719
26798,500;2,753;0,699;-34,338;1,769;9,490;5,040;36,984;4,807;1,534;-2,625;0,000;38,600;39,600;9,550;1,518;15,119;12,580;15,585;13,268;-3,020;26,411;0,000;281,140;Inf;290,000;290,000;13,861;2,927;13,937;23,759
26799,000;2,753;0,699;-34,338;1,769;9,490;5,040;36,984;4,807;1,534;-2,625;0,000;38,600;39,600;9,550;1,518;15,338;12,670;15,668;13,465;-3,020;26,411;0,000;281,240;Inf;290,000;290,000;14,138;2,924;14,039;23,820
26799,500;2,753;0,699;-34,338;1,769;9,490;5,025;36,938;4,800;1,548;-2,643;0,000;38,634;39,631;9,550;1,518;15,332;12,249;15,679;12,937;-3,024;26,411;0,000;281,240;Inf;290,000;290,000;14,285;2,921;14,039;23,876
26800,000;2,753;0,699;-34,338;1,769;9,490;5,025;36,938;4,800;1,548;-2,643;0,000;38,600;39,600;9,550;1,518;14,615;11,548;15,343;12,351;-3,024;26,411;0,000;281,540;Inf;290,000;290,000;14,049;2,918;13,974;23,895
26800,500;2,873;0,677;-35,209;1,725;9,494;5,025;36,938;4,800;1,548;-2,643;0,000;38,600;39,600;9,465;1,664;14,773;12,079;15,375;12,796;-3,024;26,411;0,000;281,540;Inf;290,000;290,000;13,464;2,915;13,909;23,906
26801,000;2,873;0,677;-35,209;1,725;9,494;5,025;36,938;4,800;1,548;-2,643;0,000;38,600;39,600;9,465;1,664;14,986;12,521;15,465;13,195;-3,024;26,411;0,000;281,240;Inf;290,000;290,000;13,756;2,915;13,928;23,893
26801,500;2,873;0,677;-35,209;1,725;9,494;5,025;36,938;4,800;1,548;-2,643;0,000;38,600;39,600;9,465;1,664;15,228;12,551;15,595;13,416;-3,024;26,411;0,000;281,240;Inf;290,000;290,000;14,042;2,914;13,974;23,924
26802,000;2,873;0,677;-35,209;1,725;9,494;5,025;36,938;4,800;1,548;-2,643;0,000;38,600;39,600;9,465;1,664;15,212;12,207;15,599;13,133;-3,024;26,411;0,000;281,440;Inf;290,000;290,000;14,197;2,913;14,005;23,926
26802,500;2,873;0,677;-35,209;1,725;9,494;5,048;36,978;4,819;1,575;-2,636;0,000;38,642;39,644;9,465;1,664;15,103;11,836;15,580;12,656;-3,014;26,412;0,000;281,440;Inf;290,000;290,000;14,038;2,913;13,924;23,979
26803,000;2,873;0,677;-35,209;1,725;9,494;5,048;36,978;4,819;1,575;-2,636;0,000;38,600;39,600;9,465;1,664;14,956;11,627;15,494;12,522;-3,014;26,412;0,000;280,940;Inf;290,000;290,000;13,794;2,912;13,879;23,980
26803,500;2,873;0,677;-35,209;1,725;9,494;5,048;36,978;4,819;1,575;-2,636;0,000;38,600;39,600;9,465;1,664;14,907;12,567;15,483;13,097;-3,014;26,412;0,000;280,940;Inf;290,000;290,000;13,650;2,911;13,907;23,992
26804,000;2,908;0,756;-33,952;1,790;9,433;5,048;36,978;4,819;1,575;-2,636;0,000;38,600;39,600;9,577;1,528;15,141;12,368;15,539;13,061;-3,014;26,412;0,000;280,940;Inf;290,000;290,000;14,013;2,911;13,989;24,023
26804,500;2,908;0,756;-33,952;1,790;9,433;5,048;36,978;4,819;1,575;-2,636;0,000;38,600;39,600;9,577;1,528;15,171;12,174;15,594;12,844;-3,014;26,412;0,000;280,940;Inf;290,000;290,000;14,027;2,911;13,997;24,032
26805,000;2,908;0,756;-33,952;1,790;9,433;5,048;36,978;4,819;1,575;-2,636;0,000;38,600;39,600;9,577;1,528;15,109;11,923;15,573;12,625;-3,014;26,412;0,000;280,940;Inf;290,000;290,000;13,946;2,911;13,971;24,013
26805,500;2,908;0,756;-33,952;1,790;9,433;5,048;36,978;4,819;1,575;-2,636;0,000;38,600;39,600;9,577;1,528;14,855;11,684;15,436;12,389;-3,014;26,412;0,000;280,940;Inf;290,000;290,000;13,808;2,911;13,920;23,987
26806,000;2,908;0,756;-33,952;1,790;9,433;5,029;37,023;4,817;1,603;-2,641;0,000;38,645;39,668;9,577;1,528;14,864;11,682;15,428;12,594;-3,011;26,407;0,000;281,040;Inf;290,000;290,000;13,591;2,911;13,848;23,949
26806,500;2,908;0,756;-33,952;1,790;9,433;5,029;37,023;4,817;1,603;-2,641;0,000;38,600;39,700;9,577;1,528;14,983;12,314;15,480;13,056;-3,011;26,407;0,000;281,040;Inf;290,000;290,000;13,642;2,911;13,898;23,879
26807,000;3,325;0,782;-35,209;1,721;9,581;5,029;37,023;4,817;1,603;-2,641;0,000;38,600;39,700;9,457;1,755;15,192;12,306;15,580;12,991;-3,011;26,407;0,000;280,840;Inf;290,000;290,000;13,958;2,911;13,956;23,868
26807,500;3,325;0,782;-35,209;1,721;9,581;5,029;37,023;4,817;1,603;-2,641;0,000;38,600;39,700;9,457;1,755;15,093;12,054;15,575;12,745;-3,011;26,407;0,000;280,840;Inf;290,000;290,000;14,017;2,917;13,917;23,800
26808,000;3,325;0,782;-35,209;1,721;9,581;5,029;37,023;4,817;1,603;-2,641;0,000;38,600;39,700;9,457;1,755;14,912;11,575;15,472;12,318;-3,011;26,407;0,000;280,840;Inf;290,000;290,000;13,867;2,924;13,898;23,770
26808,500;3,325;0,782;-35,209;1,721;9,581;5,029;37,023;4,817;1,603;-2,641;0,000;38,600;39,700;9,457;1,755;14,813;11,787;15,406;12,612;-3,011;26,407;0,000;280,840;Inf;290,000;290,000;13,569;2,931;13,842;23,770
26809,000;3,325;0,782;-35,209;1,721;9,581;5,037;37,027;4,803;1,622;-2,623;0,000;38,655;39,655;9,457;1,755;14,979;12,257;15,460;13,055;-3,009;26,418;0,000;280,940;Inf;290,000;290,000;13,655;2,937;13,840;23,797
26809,500;3,325;0,782;-35,209;1,721;9,581;5,037;37,027;4,803;1,622;-2,623;0,000;38,700;39,700;9,457;1,755;15,102;12,535;15,563;13,159;-3,009;26,418;0,000;280,940;Inf;290,000;290,000;13,938;2,943;13,911;23,698
26810,000;2,837;0,659;-35,209;1,699;9,484;5,037;37,027;4,803;1,622;-2,623;0,000;38,700;39,700;9,540;1,793;15,123;12,288;15,568;12,967;-3,009;26,418;0,000;280,840;Inf;290,000;290,000;14,090;2,950;13,913;23,656
26810,500;2,837;0,659;-35,209;1,699;9,484;5,037;37,027;4,803;1,622;-2,623;0,000;38,700;39,700;9,540;1,793;14,819;11,454;15,395;12,327;-3,009;26,418;0,000;280,840;Inf;290,000;290,000;13,986;2,948;13,857;23,519
26811,000;2,837;0,659;-35,209;1,699;9,484;5,037;37,027;4,803;1,622;-2,623;0,000;38,700;39,700;9,540;1,793;14,856;11,909;15,401;12,683;-3,009;26,418;0,000;280,640;Inf;290,000;290,000;13,499;2,946;13,787;23,500
26811,500;2,837;0,659;-35,209;1,699;9,484;5,037;37,027;4,803;1,622;-2,623;0,000;38,700;39,700;9,540;1,793;14,998;12,600;15,473;13,200;-3,009;26,418;0,000;280,640;Inf;290,000;290,000;13,712;2,944;13,806;23,459
26812,000;2,837;0,659;-35,209;1,699;9,484;5,037;37,027;4,803;1,622;-2,623;0,000;38,700;39,700;9,540;1,793;15,108;12,491;15,546;13,104;-3,009;26,418;0,000;280,640;Inf;290,000;290,000;14,068;2,942;13,902;23,467
26812,500;2,837;0,659;-35,209;1,699;9,484;5,053;36,958;4,809;1,615;-2,631;0,000;38,663;39,696;9,540;1,793;15,101;12,194;15,558;12,932;-3,001;26,419;0,000;280,640;Inf;290,000;290,000;14,062;2,941;13,912;23,381
26813,000;2,837;0,659;-35,209;1,699;9,484;5,053;36,958;4,809;1,615;-2,631;0,000;38,700;39,700;9,540;1,793;15,025;11,922;15,504;12,676;-3,001;26,419;0,000;280,640;Inf;290,000;290,000;13,946;2,939;13,849;23,308
26813,500;2,566;0,688;-34,038;1,760;9,460;5,053;36,958;4,809;1,615;-2,631;0,000;38,700;39,700;9,559;1,663;14,895;11,448;15,449;12,364;-3,001;26,419;0,000;280,640;Inf;290,000;290,000;13,782;2,937;13,773;23,276
26814,000;2,566;0,688;-34,038;1,760;9,460;5,053;36,958;4,809;1,615;-2,631;0,000;38,700;39,700;9,559;1,663;14,964;12,354;15,484;13,143;-3,001;26,419;0,000;280,540;Inf;290,000;290,000;13,539;2,931;13,783;23,264
26814,500;2,566;0,688;-34,038;1,760;9,460;5,053;36,958;4,809;1,615;-2,631;0,000;38,700;39,700;9,559;1,663;15,200;12,601;15,589;13,439;-3,001;26,419;0,000;280,540;Inf;290,000;290,000;13,986;2,925;13,867;23,197
26815,000;2,566;0,688;-34,038;1,760;9,460;5,053;36,958;4,809;1,615;-2,631;0,000;38,700;39,700;9,559;1,663;15,206;12,291;15,627;13,102;-3,001;26,419;0,000;280,540;Inf;290,000;290,000;14,207;2,919;13,919;23,152
26815,500;2,566;0,688;-34,038;1,760;9,460;5,039;36,956;4,823;1,636;-2,627;0,000;38,672;39,704;9,559;1,663;15,137;11,976;15,607;12,719;-3,001;26,422;0,000;280,540;Inf;290,000;290,000;14,056;2,914;13,926;23,177
26816,000;2,566;0,688;-34,038;1,760;9,460;5,039;36,956;4,823;1,636;-2,627;0,000;38,700;39,700;9,559;1,663;14,952;11,437;15,508;12,310;-3,001;26,422;0,000;280,740;Inf;290,000;290,000;13,860;2,908;13,888;23,187
26816,500;2,148;0,562;-34,678;1,761;9,466;5,039;36,956;4,823;1,636;-2,627;0,000;38,700;39,700;9,565;1,852;14,863;11,624;15,455;12,564;-3,001;26,422;0,000;280,740;Inf;290,000;290,000;13,552;2,902;13,764;23,184
