t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
26817,000;2,148;0,562;-34,678;1,761;9,466;5,039;36,956;4,823;1,636;-2,627;0,000;38,700;39,700;9,565;1,852;14,985;12,515;15,517;13,196;-3,001;26,422;0,000;280,440;Inf;290,000;290,000;13,627;2,890;13,878;23,176
26817,500;2,148;0,562;-34,678;1,761;9,466;5,039;36,956;4,823;1,636;-2,627;0,000;38,700;39,700;9,565;1,852;15,253;12,363;15,643;13,109;-3,001;26,422;0,000;280,440;Inf;290,000;290,000;14,053;2,878;13,950;23,194
26818,000;2,148;0,562;-34,678;1,761;9,466;5,039;36,956;4,823;1,636;-2,627;0,000;38,700;39,700;9,565;1,852;15,134;12,146;15,623;12,861;-3,001;26,422;0,000;281,040;Inf;290,000;290,000;14,092;2,866;13,956;23,214
26818,500;2,148;0,562;-34,678;1,761;9,466;5,039;36,956;4,823;1,636;-2,627;0,000;38,700;39,700;9,565;1,852;15,008;11,873;15,575;12,605;-3,001;26,422;0,000;281,040;Inf;290,000;290,000;13,941;2,854;13,932;23,120
26819,000;2,148;0,562;-34,678;1,761;9,466;5,052;36,982;4,821;1,658;-2,633;0,000;38,678;39,701;9,565;1,852;14,847;11,440;15,436;12,321;-2,998;26,434;0,000;280,840;Inf;290,000;290,000;13,765;2,843;13,892;23,151
26819,500;2,148;0,562;-34,678;1,761;9,466;5,052;36,982;4,821;1,658;-2,633;0,000;38,700;39,700;9,565;1,852;14,690;11,997;15,372;12,711;-2,998;26,434;0,000;280,840;Inf;290,000;290,000;13,511;2,831;13,820;23,185
26820,000;2,751;0,715;-34,510;1,729;9,392;5,052;36,982;4,821;1,658;-2,633;0,000;38,700;39,700;9,568;1,718;14,922;12,229;15,423;12,943;-2,998;26,434;0,000;280,540;Inf;290,000;290,000;13,693;2,820;13,890;23,153
26820,500;2,751;0,715;-34,510;1,729;9,392;5,052;36,982;4,821;1,658;-2,633;0,000;38,700;39,700;9,568;1,718;15,087;12,368;15,508;13,272;-2,998;26,434;0,000;280,540;Inf;290,000;290,000;13,879;2,819;13,914;23,134
26821,000;2,751;0,715;-34,510;1,729;9,392;5,052;36,982;4,821;1,658;-2,633;0,000;38,700;39,700;9,568;1,718;15,077;11,885;15,546;12,850;-2,998;26,434;0,000;280,640;Inf;290,000;290,000;14,059;2,818;13,922;23,099
26821,500;2,751;0,715;-34,510;1,729;9,392;5,052;36,982;4,821;1,658;-2,633;0,000;38,700;39,700;9,568;1,718;15,020;11,803;15,526;12,697;-2,998;26,434;0,000;280,640;Inf;290,000;290,000;13,839;2,817;13,897;23,105
26822,000;2,751;0,715;-34,510;1,729;9,392;5,039;36,995;4,821;1,677;-2,630;0,000;38,690;39,719;9,568;1,718;14,989;12,232;15,517;12,930;-3,002;26,432;0,000;280,940;Inf;290,000;290,000;13,762;2,816;13,859;23,150
26822,500;2,751;0,715;-34,510;1,729;9,392;5,039;36,995;4,821;1,677;-2,630;0,000;38,700;39,700;9,568;1,718;15,144;12,502;15,601;13,304;-3,002;26,432;0,000;280,940;Inf;290,000;290,000;13,917;2,814;13,900;23,186
26823,000;2,939;0,684;-35,209;1,719;9,501;5,039;36,995;4,821;1,677;-2,630;0,000;38,700;39,700;9,433;1,657;15,228;12,400;15,641;13,273;-3,002;26,432;0,000;280,740;Inf;290,000;290,000;14,138;2,813;14,005;23,242
26823,500;2,939;0,684;-35,209;1,719;9,501;5,039;36,995;4,821;1,677;-2,630;0,000;38,700;39,700;9,433;1,657;15,218;12,033;15,644;12,984;-3,002;26,432;0,000;280,740;Inf;290,000;290,000;14,136;2,815;14,027;23,388
26824,000;2,939;0,684;-35,209;1,719;9,501;5,039;36,995;4,821;1,677;-2,630;0,000;38,700;39,700;9,433;1,657;15,174;11,925;15,654;12,750;-3,002;26,432;0,000;280,440;Inf;290,000;290,000;13,970;2,818;13,975;23,393
26824,500;2,939;0,684;-35,209;1,719;9,501;5,039;36,995;4,821;1,677;-2,630;0,000;38,700;39,700;9,433;1,657;15,044;12,057;15,572;12,914;-3,002;26,432;0,000;280,440;Inf;290,000;290,000;13,876;2,820;13,946;23,443
26825,000;2,939;0,684;-35,209;1,719;9,501;5,039;36,995;4,821;1,677;-2,630;0,000;38,700;39,700;9,433;1,657;15,070;12,435;15,599;13,071;-3,002;26,432;0,000;280,940;Inf;290,000;290,000;13,897;2,821;13,973;23,497
26825,500;2,939;0,684;-35,209;1,719;9,501;5,039;37,015;4,777;1,713;-2,622;0,000;38,691;39,717;9,433;1,657;15,254;12,576;15,694;13,266;-3,003;26,436;0,000;280,940;Inf;290,000;290,000;14,044;2,823;14,053;23,539
26826,000;2,939;0,684;-35,209;1,719;9,501;5,039;37,015;4,777;1,713;-2,622;0,000;38,700;39,700;9,433;1,657;15,270;12,320;15,676;13,089;-3,003;26,436;0,000;280,940;Inf;290,000;290,000;14,198;2,825;14,072;23,565
26826,500;2,674;0,612;-35,209;1,611;9,545;5,039;37,015;4,777;1,713;-2,622;0,000;38,700;39,700;9,511;1,720;15,199;12,077;15,671;12,845;-3,003;26,436;0,000;280,940;Inf;290,000;290,000;14,089;2,827;14,058;23,560
26827,000;2,674;0,612;-35,209;1,611;9,545;5,039;37,015;4,777;1,713;-2,622;0,000;38,700;39,700;9,511;1,720;15,089;11,871;15,633;12,696;-3,003;26,436;0,000;281,040;Inf;290,000;290,000;13,948;2,825;13,987;23,564
26827,500;2,674;0,612;-35,209;1,611;9,545;5,039;37,015;4,777;1,713;-2,622;0,000;38,700;39,700;9,511;1,720;15,065;12,181;15,620;13,075;-3,003;26,436;0,000;281,040;Inf;290,000;290,000;13,822;2,822;14,064;23,594
26828,000;2,674;0,612;-35,209;1,611;9,545;5,039;37,015;4,777;1,713;-2,622;0,000;38,700;39,700;9,511;1,720;15,406;12,748;15,774;13,505;-3,003;26,436;0,000;280,940;Inf;290,000;290,000;13,986;2,820;14,174;23,577
26828,500;2,674;0,612;-35,209;1,611;9,545;5,057;36,947;4,767;1,697;-2,630;0,000;38,706;39,709;9,511;1,720;15,379;12,374;15,802;13,069;-3,005;26,432;0,000;280,940;Inf;290,000;290,000;14,358;2,817;14,204;23,588
26829,000;2,674;0,612;-35,209;1,611;9,545;5,057;36,947;4,767;1,697;-2,630;0,000;38,700;39,700;9,511;1,720;15,263;12,082;15,748;12,770;-3,005;26,432;0,000;281,140;Inf;290,000;290,000;14,156;2,815;14,181;23,579
26829,500;2,797;0,719;-34,925;1,712;9,352;5,057;36,947;4,767;1,697;-2,630;0,000;38,700;39,700;9,547;1,761;14,794;11,680;15,545;12,411;-3,005;26,432;0,000;281,140;Inf;290,000;290,000;13,966;2,813;14,121;23,574
26830,000;2,797;0,719;-34,925;1,712;9,352;5,057;36,947;4,767;1,697;-2,630;0,000;38,700;39,700;9,547;1,761;14,908;12,249;15,524;12,995;-3,005;26,432;0,000;281,040;Inf;290,000;290,000;13,607;2,812;14,063;23,552
26830,500;2,797;0,719;-34,925;1,712;9,352;5,057;36,947;4,767;1,697;-2,630;0,000;38,700;39,700;9,547;1,761;15,229;12,871;15,663;13,597;-3,005;26,432;0,000;281,040;Inf;290,000;290,000;13,919;2,812;14,186;23,633
26831,000;2,797;0,719;-34,925;1,712;9,352;5,057;36,947;4,767;1,697;-2,630;0,000;38,700;39,700;9,547;1,761;15,361;12,937;15,784;13,559;-3,005;26,432;0,000;280,840;Inf;290,000;290,000;14,340;2,812;14,198;23,612
26831,500;2,797;0,719;-34,925;1,712;9,352;5,029;36,978;4,813;1,731;-2,642;0,000;38,709;39,744;9,547;1,761;15,173;11,803;15,718;12,704;-3,020;26,438;0,000;280,840;Inf;290,000;290,000;14,410;2,812;14,185;23,588
26832,000;2,797;0,719;-34,925;1,712;9,352;5,029;36,978;4,813;1,731;-2,642;0,000;38,700;39,700;9,547;1,761;15,065;12,026;15,657;12,916;-3,020;26,438;0,000;280,940;Inf;290,000;290,000;13,849;2,811;14,103;23,493
26832,500;2,797;0,719;-34,925;1,712;9,352;5,029;36,978;4,813;1,731;-2,642;0,000;38,700;39,700;9,547;1,761;15,179;12,670;15,701;13,302;-3,020;26,438;0,000;280,940;Inf;290,000;290,000;13,916;2,811;14,138;23,505
26833,000;3,478;0,916;-33,728;1,705;9,466;5,029;36,978;4,813;1,731;-2,642;0,000;38,700;39,700;9,679;1,680;15,367;12,866;15,782;13,644;-3,020;26,438;0,000;280,840;Inf;290,000;290,000;14,213;2,811;14,248;23,451
26833,500;3,478;0,916;-33,728;1,705;9,466;5,029;36,978;4,813;1,731;-2,642;0,000;38,700;39,700;9,679;1,680;15,390;12,575;15,814;13,422;-3,020;26,438;0,000;280,840;Inf;290,000;290,000;14,415;2,822;14,316;23,410
26834,000;3,478;0,916;-33,728;1,705;9,466;5,029;36,978;4,813;1,731;-2,642;0,000;38,700;39,700;9,679;1,680;15,337;12,219;15,764;12,860;-3,020;26,438;0,000;280,940;Inf;290,000;290,000;14,300;2,833;14,275;23,393
26834,500;3,478;0,916;-33,728;1,705;9,466;5,029;36,978;4,813;1,731;-2,642;0,000;38,700;39,700;9,679;1,680;14,883;11,962;15,565;12,557;-3,020;26,438;0,000;280,940;Inf;290,000;290,000;14,045;2,843;14,170;23,354
26835,000;3,478;0,916;-33,728;1,705;9,466;5,031;37,038;4,845;1,786;-2,649;0,000;38,715;39,746;9,679;1,680;15,057;12,469;15,562;13,121;-3,031;26,437;0,000;280,840;Inf;290,000;290,000;13,742;2,854;14,136;23,348
26835,500;3,478;0,916;-33,728;1,705;9,466;5,031;37,038;4,845;1,786;-2,649;0,000;38,700;39,700;9,679;1,680;15,244;12,740;15,665;13,526;-3,031;26,437;0,000;280,840;Inf;290,000;290,000;14,053;2,864;14,209;23,317
26836,000;3,130;0,791;-34,685;1,775;9,465;5,031;37,038;4,845;1,786;-2,649;0,000;38,700;39,700;9,490;1,582;15,297;12,822;15,746;13,522;-3,031;26,437;0,000;280,540;Inf;290,000;290,000;14,294;2,874;14,258;23,288
26836,500;3,130;0,791;-34,685;1,775;9,465;5,031;37,038;4,845;1,786;-2,649;0,000;38,700;39,700;9,490;1,582;15,304;12,478;15,774;13,242;-3,031;26,437;0,000;280,540;Inf;290,000;290,000;14,347;2,878;14,261;23,313
26837,000;3,130;0,791;-34,685;1,775;9,465;5,031;37,038;4,845;1,786;-2,649;0,000;38,700;39,700;9,490;1,582;15,238;12,135;15,730;12,963;-3,031;26,437;0,000;280,740;Inf;290,000;290,000;14,199;2,882;14,243;23,343
26837,500;3,130;0,791;-34,685;1,775;9,465;5,031;37,038;4,845;1,786;-2,649;0,000;38,700;39,700;9,490;1,582;15,187;12,390;15,714;13,060;-3,031;26,437;0,000;280,740;Inf;290,000;290,000;14,016;2,886;14,270;23,473
26838,000;3,130;0,791;-34,685;1,775;9,465;5,060;37,010;4,773;1,764;-2,645;0,000;38,725;39,759;9,490;1,582;15,349;12,615;15,766;13,356;-3,025;26,439;0,000;280,640;Inf;290,000;290,000;14,088;2,890;14,344;23,447
26838,500;3,130;0,791;-34,685;1,775;9,465;5,060;37,010;4,773;1,764;-2,645;0,000;38,700;39,800;9,490;1,582;15,524;12,869;15,909;13,527;-3,025;26,439;0,000;280,640;Inf;290,000;290,000;14,272;2,894;14,400;23,456
26839,000;3,130;0,791;-34,685;1,775;9,465;5,060;37,010;4,773;1,764;-2,645;0,000;38,700;39,800;9,490;1,582;15,421;12,467;15,890;13,075;-3,025;26,439;0,000;280,640;Inf;290,000;290,000;14,458;2,898;14,389;23,451
26839,500;2,376;0,572;-35,209;1,681;9,444;5,060;37,010;4,773;1,764;-2,645;0,000;38,700;39,800;9,426;1,758;15,275;12,062;15,821;12,743;-3,025;26,439;0,000;280,640;Inf;290,000;290,000;14,213;2,902;14,342;23,512
26840,000;2,376;0,572;-35,209;1,681;9,444;5,060;37,010;4,773;1,764;-2,645;0,000;38,700;39,800;9,426;1,758;15,225;12,268;15,779;13,040;-3,025;26,439;0,000;280,540;Inf;290,000;290,000;13,975;2,893;14,280;23,549
26840,500;2,376;0,572;-35,209;1,681;9,444;5,060;37,010;4,773;1,764;-2,645;0,000;38,700;39,800;9,426;1,758;15,374;12,893;15,847;13,683;-3,025;26,439;0,000;280,540;Inf;290,000;290,000;14,078;2,885;14,304;23,612
26841,000;2,376;0,572;-35,209;1,681;9,444;5,060;37,010;4,773;1,764;-2,645;0,000;38,700;39,800;9,426;1,758;15,596;13,218;15,948;13,723;-3,025;26,439;0,000;280,640;Inf;290,000;290,000;14,449;2,876;14,462;23,629
26841,500;2,376;0,572;-35,209;1,681;9,444;5,040;36,944;4,786;1,760;-2,661;0,000;38,731;39,778;9,426;1,758;15,543;12,838;15,980;13,406;-3,045;26,435;0,000;280,640;Inf;290,000;290,000;14,621;2,868;14,441;23,657
26842,000;2,376;0,572;-35,209;1,681;9,444;5,040;36,944;4,786;1,760;-2,661;0,000;38,700;39,800;9,426;1,758;15,423;12,506;15,922;13,126;-3,045;26,435;0,000;280,740;Inf;290,000;290,000;14,442;2,860;14,396;23,707
26842,500;2,022;0,533;-33,988;1,735;9,474;5,040;36,944;4,786;1,760;-2,661;0,000;38,700;39,800;9,510;1,600;15,222;12,259;15,820;12,980;-3,045;26,435;0,000;280,740;Inf;290,000;290,000;14,244;2,852;14,328;23,694
26843,000;2,022;0,533;-33,988;1,735;9,474;5,040;36,944;4,786;1,760;-2,661;0,000;38,700;39,800;9,510;1,600;15,280;12,753;15,846;13,319;-3,045;26,435;0,000;280,740;Inf;290,000;290,000;14,070;2,839;14,304;23,742
26843,500;2,022;0,533;-33,988;1,735;9,474;5,040;36,944;4,786;1,760;-2,661;0,000;38,700;39,800;9,510;1,600;15,496;13,218;15,907;13,863;-3,045;26,435;0,000;280,740;Inf;290,000;290,000;14,300;2,825;14,395;23,732
26844,000;2,022;0,533;-33,988;1,735;9,474;5,040;36,944;4,786;1,760;-2,661;0,000;38,700;39,800;9,510;1,600;15,601;13,083;16,012;13,803;-3,045;26,435;0,000;280,740;Inf;290,000;290,000;14,621;2,812;14,469;23,775
26844,500;2,022;0,533;-33,988;1,735;9,474;5,054;36,966;4,810;1,796;-2,664;0,000;38,743;39,742;9,510;1,600;15,536;12,482;15,991;13,247;-3,041;26,444;0,000;280,740;Inf;290,000;290,000;14,625;2,799;14,470;23,875
26845,000;2,022;0,533;-33,988;1,735;9,474;5,054;36,966;4,810;1,796;-2,664;0,000;38,700;39,700;9,510;1,600;15,376;12,277;15,915;12,890;-3,041;26,444;0,000;280,840;Inf;290,000;290,000;14,314;2,786;14,381;23,883
26845,500;2,022;0,533;-33,988;1,735;9,474;5,054;36,966;4,810;1,796;-2,664;0,000;38,700;39,700;9,510;1,600;15,268;12,167;15,842;12,920;-3,041;26,444;0,000;280,840;Inf;290,000;290,000;14,114;2,774;14,366;23,876
26846,000;3,815;0,909;-35,209;1,689;9,528;5,054;36,966;4,810;1,796;-2,664;0,000;38,700;39,700;9,480;1,757;15,554;13,276;15,950;13,722;-3,041;26,444;0,000;281,140;Inf;290,000;290,000;14,049;2,762;14,472;23,923
26846,500;3,815;0,909;-35,209;1,689;9,528;5,054;36,966;4,810;1,796;-2,664;0,000;38,700;39,700;9,480;1,757;15,636;13,015;16,011;13,527;-3,041;26,444;0,000;281,140;Inf;290,000;290,000;14,625;2,779;14,540;23,916
26847,000;3,815;0,909;-35,209;1,689;9,528;5,054;36,966;4,810;1,796;-2,664;0,000;38,700;39,700;9,480;1,757;15,545;12,745;16,023;13,342;-3,041;26,444;0,000;280,840;Inf;290,000;290,000;14,547;2,796;14,546;23,943
26847,500;3,815;0,909;-35,209;1,689;9,528;5,054;36,966;4,810;1,796;-2,664;0,000;38,700;39,700;9,480;1,757;15,409;12,402;15,937;13,052;-3,041;26,444;0,000;280,840;Inf;290,000;290,000;14,414;2,813;14,511;23,900
26848,000;3,815;0,909;-35,209;1,689;9,528;5,066;37,027;4,835;1,857;-2,659;0,000;38,747;39,800;9,480;1,757;15,310;11,939;15,858;12,768;-3,043;26,442;0,000;280,540;Inf;290,000;290,000;14,200;2,829;14,386;23,872
26848,500;3,815;0,909;-35,209;1,689;9,528;5,066;37,027;4,835;1,857;-2,659;0,000;38,700;39,800;9,480;1,757;15,345;12,328;15,859;13,210;-3,043;26,442;0,000;280,540;Inf;290,000;290,000;13,969;2,845;14,379;23,873
26849,000;3,074;0,802;-34,595;1,714;9,362;5,066;37,027;4,835;1,857;-2,659;0,000;38,700;39,800;9,565;1,679;15,402;12,815;15,905;13,453;-3,043;26,442;0,000;280,840;Inf;290,000;290,000;14,186;2,861;14,452;23,934
26849,500;3,074;0,802;-34,595;1,714;9,362;5,066;37,027;4,835;1,857;-2,659;0,000;38,700;39,800;9,565;1,679;15,569;12,773;15,973;13,384;-3,043;26,442;0,000;280,840;Inf;290,000;290,000;14,394;2,864;14,481;23,906
26850,000;3,074;0,802;-34,595;1,714;9,362;5,066;37,027;4,835;1,857;-2,659;0,000;38,700;39,800;9,565;1,679;15,540;12,547;15,968;13,193;-3,043;26,442;0,000;281,040;Inf;290,000;290,000;14,425;2,868;14,500;23,849
26850,500;3,074;0,802;-34,595;1,714;9,362;5,066;37,027;4,835;1,857;-2,659;0,000;38,700;39,800;9,565;1,679;15,419;12,373;15,916;12,953;-3,043;26,442;0,000;281,040;Inf;290,000;290,000;14,312;2,871;14,455;23,819
26851,000;3,074;0,802;-34,595;1,714;9,362;5,087;37,032;4,849;1,874;-2,667;0,000;38,758;39,807;9,565;1,679;15,392;12,359;15,892;13,083;-3,048;26,432;0,000;280,440;Inf;290,000;290,000;14,165;2,875;14,406;23,894
26851,500;3,074;0,802;-34,595;1,714;9,362;5,087;37,032;4,849;1,874;-2,667;0,000;38,800;39,800;9,565;1,679;15,439;12,601;15,909;13,397;-3,048;26,432;0,000;280,440;Inf;290,000;290,000;14,182;2,878;14,451;23,885
26852,000;3,074;0,802;-34,595;1,714;9,362;5,087;37,032;4,849;1,874;-2,667;0,000;38,800;39,800;9,565;1,679;15,496;13,072;15,981;13,544;-3,048;26,432;0,000;280,840;Inf;290,000;290,000;14,337;2,881;14,493;23,875
26852,500;3,399;0,795;-35,209;1,706;9,544;5,087;37,032;4,849;1,874;-2,667;0,000;38,800;39,800;9,461;1,696;15,571;12,974;15,995;13,504;-3,048;26,432;0,000;280,840;Inf;290,000;290,000;14,523;2,884;14,501;23,925
26853,000;3,399;0,795;-35,209;1,706;9,544;5,087;37,032;4,849;1,874;-2,667;0,000;38,800;39,800;9,461;1,696;15,422;12,406;15,942;13,044;-3,048;26,432;0,000;280,840;Inf;290,000;290,000;14,511;2,893;14,465;23,958
26853,500;3,399;0,795;-35,209;1,706;9,544;5,087;37,032;4,849;1,874;-2,667;0,000;38,800;39,800;9,461;1,696;15,382;12,337;15,899;13,036;-3,048;26,432;0,000;280,840;Inf;290,000;290,000;14,203;2,901;14,428;23,921
26854,000;3,399;0,795;-35,209;1,706;9,544;5,087;37,032;4,849;1,874;-2,667;0,000;38,800;39,800;9,461;1,696;15,470;12,797;15,948;13,599;-3,048;26,432;0,000;280,840;Inf;290,000;290,000;14,163;2,909;14,413;23,872
26854,500;3,399;0,795;-35,209;1,706;9,544;5,062;37,039;4,804;1,878;-2,673;0,000;38,762;39,828;9,461;1,696;15,574;13,270;16,035;13,820;-3,058;26,433;0,000;280,840;Inf;290,000;290,000;14,453;2,917;14,468;23,903
26855,000;3,399;0,795;-35,209;1,706;9,544;5,062;37,039;4,804;1,878;-2,673;0,000;38,800;39,800;9,461;1,696;15,641;13,110;16,066;13,626;-3,058;26,433;0,000;280,640;Inf;290,000;290,000;14,675;2,925;14,549;23,990
26855,500;2,975;0,687;-35,209;1,624;9,517;5,062;37,039;4,804;1,878;-2,673;0,000;38,800;39,800;9,474;1,797;15,568;12,737;16,054;13,359;-3,058;26,433;0,000;280,640;Inf;290,000;290,000;14,611;2,933;14,521;24,036
26856,000;2,975;0,687;-35,209;1,624;9,517;5,062;37,039;4,804;1,878;-2,673;0,000;38,800;39,800;9,474;1,797;15,470;12,555;16,001;13,167;-3,058;26,433;0,000;280,440;Inf;290,000;290,000;14,429;2,934;14,476;24,006
26856,500;2,975;0,687;-35,209;1,624;9,517;5,062;37,039;4,804;1,878;-2,673;0,000;38,800;39,800;9,474;1,797;15,588;13,028;16,038;13,794;-3,058;26,433;0,000;280,440;Inf;290,000;290,000;14,298;2,934;14,520;23,972
26857,000;2,975;0,687;-35,209;1,624;9,517;5,062;37,039;4,804;1,878;-2,673;0,000;38,800;39,800;9,474;1,797;15,641;13,193;16,098;13,754;-3,058;26,433;0,000;280,640;Inf;290,000;290,000;14,612;2,935;14,577;23,964
26857,500;2,975;0,687;-35,209;1,624;9,517;5,048;36,982;4,779;1,896;-2,683;0,000;38,768;39,854;9,474;1,797;15,674;13,164;16,134;13,695;-3,066;26,421;0,000;280,640;Inf;290,000;290,000;14,671;2,936;14,628;23,966
26858,000;2,975;0,687;-35,209;1,624;9,517;5,048;36,982;4,779;1,896;-2,683;0,000;38,800;39,900;9,474;1,797;15,622;12,780;16,114;13,388;-3,066;26,421;0,000;280,940;Inf;290,000;290,000;14,667;2,936;14,648;23,965
26858,500;2,092;0,577;-34,312;1,725;9,442;5,048;36,982;4,779;1,896;-2,683;0,000;38,800;39,900;9,594;1,758;15,529;12,566;16,079;13,152;-3,066;26,421;0,000;280,940;Inf;290,000;290,000;14,476;2,937;14,610;23,916
26859,000;2,092;0,577;-34,312;1,725;9,442;5,048;36,982;4,779;1,896;-2,683;0,000;38,800;39,900;9,594;1,758;15,524;12,657;16,012;13,326;-3,066;26,421;0,000;280,840;Inf;290,000;290,000;14,332;2,923;14,606;23,842
26859,500;2,092;0,577;-34,312;1,725;9,442;5,048;36,982;4,779;1,896;-2,683;0,000;38,800;39,900;9,594;1,758;15,646;13,100;16,064;13,804;-3,066;26,421;0,000;280,840;Inf;290,000;290,000;14,380;2,909;14,677;23,835
26860,000;2,092;0,577;-34,312;1,725;9,442;5,048;36,982;4,779;1,896;-2,683;0,000;38,800;39,900;9,594;1,758;15,650;13,054;16,158;13,620;-3,066;26,421;0,000;280,840;Inf;290,000;290,000;14,653;2,896;14,720;23,859
26860,500;2,092;0,577;-34,312;1,725;9,442;5,048;36,982;4,779;1,896;-2,683;0,000;38,800;39,900;9,594;1,758;15,632;12,871;16,149;13,518;-3,066;26,421;0,000;280,840;Inf;290,000;290,000;14,620;2,883;14,716;23,866
26861,000;2,092;0,577;-34,312;1,725;9,442;5,070;37,007;4,817;1,935;-2,679;0,000;38,796;39,814;9,594;1,758;15,580;12,725;16,114;13,315;-3,054;26,440;0,000;280,540;Inf;290,000;290,000;14,542;2,870;14,705;23,807
26861,500;2,092;0,577;-34,312;1,725;9,442;5,070;37,007;4,817;1,935;-2,679;0,000;38,800;39,800;9,594;1,758;15,519;12,707;16,076;13,261;-3,054;26,440;0,000;280,540;Inf;290,000;290,000;14,434;2,857;14,666;23,780
26862,000;3,394;0,811;-35,209;1,668;9,543;5,070;37,007;4,817;1,935;-2,679;0,000;38,800;39,800;9,346;1,750;15,557;12,814;16,057;13,368;-3,054;26,440;0,000;280,440;Inf;290,000;290,000;14,391;2,845;14,659;23,763
26862,500;3,394;0,811;-35,209;1,668;9,543;5,070;37,007;4,817;1,935;-2,679;0,000;38,800;39,800;9,346;1,750;15,614;12,889;16,075;13,615;-3,054;26,440;0,000;280,440;Inf;290,000;290,000;14,449;2,854;14,717;23,811
26863,000;3,394;0,811;-35,209;1,668;9,543;5,070;37,007;4,817;1,935;-2,679;0,000;38,800;39,800;9,346;1,750;15,665;12,988;16,117;13,716;-3,054;26,440;0,000;280,540;Inf;290,000;290,000;14,548;2,862;14,723;23,905
26863,500;3,394;0,811;-35,209;1,668;9,543;5,070;37,007;4,817;1,935;-2,679;0,000;38,800;39,800;9,346;1,750;15,591;12,630;16,092;13,313;-3,054;26,440;0,000;280,540;Inf;290,000;290,000;14,622;2,871;14,711;23,981
26864,000;3,394;0,811;-35,209;1,668;9,543;5,097;37,030;4,860;1,965;-2,655;0,000;38,797;39,769;9,346;1,750;15,544;12,636;16,058;13,247;-3,065;26,435;0,000;280,940;Inf;290,000;290,000;14,407;2,880;14,679;23,978
26864,500;3,394;0,811;-35,209;1,668;9,543;5,097;37,030;4,860;1,965;-2,655;0,000;38,800;39,800;9,346;1,750;15,493;12,830;16,052;13,398;-3,065;26,435;0,000;280,940;Inf;290,000;290,000;14,371;2,888;14,635;24,008
26865,000;2,842;0,754;-34,654;1,751;9,421;5,097;37,030;4,860;1,965;-2,655;0,000;38,800;39,800;9,524;1,797;15,658;12,935;16,073;13,666;-3,065;26,435;0,000;280,840;Inf;290,000;290,000;14,443;2,896;14,660;24,067
26865,500;2,842;0,754;-34,654;1,751;9,421;5,097;37,030;4,860;1,965;-2,655;0,000;38,800;39,800;9,524;1,797;15,669;12,814;16,118;13,565;-3,065;26,435;0,000;280,840;Inf;290,000;290,000;14,583;2,896;14,717;24,134
26866,000;2,842;0,754;-34,654;1,751;9,421;5,097;37,030;4,860;1,965;-2,655;0,000;38,800;39,800;9,524;1,797;15,628;12,680;16,091;13,396;-3,065;26,435;0,000;280,940;Inf;290,000;290,000;14,541;2,895;14,684;24,195
26866,500;2,842;0,754;-34,654;1,751;9,421;5,097;37,030;4,860;1,965;-2,655;0,000;38,800;39,800;9,524;1,797;15,567;12,445;16,067;13,196;-3,065;26,435;0,000;280,940;Inf;290,000;290,000;14,449;2,894;14,657;24,220
26867,000;2,842;0,754;-34,654;1,751;9,421;5,097;37,030;4,860;1,965;-2,655;0,000;38,800;39,800;9,524;1,797;15,545;13,096;16,075;13,590;-3,065;26,435;0,000;281,340;Inf;290,000;290,000;14,319;2,893;14,639;24,212
26867,500;2,842;0,754;-34,654;1,751;9,421;5,102;37,056;4,828;1,981;-2,683;0,000;38,801;39,797;9,524;1,797;15,702;13,095;16,122;13,715;-3,071;26,434;0,000;281,340;Inf;290,000;290,000;14,577;2,892;14,701;24,204
26868,000;2,842;0,754;-34,654;1,751;9,421;5,102;37,056;4,828;1,981;-2,683;0,000;38,800;39,800;9,524;1,797;15,720;12,855;16,135;13,484;-3,071;26,434;0,000;281,140;Inf;290,000;290,000;14,658;2,891;14,719;24,238
26868,500;3,058;0,776;-34,561;1,718;9,424;5,102;37,056;4,828;1,981;-2,683;0,000;38,800;39,800;9,616;1,772;15,674;12,648;16,130;13,239;-3,071;26,434;0,000;281,140;Inf;290,000;290,000;14,548;2,891;14,706;24,261
26869,000;3,058;0,776;-34,561;1,718;9,424;5,102;37,056;4,828;1,981;-2,683;0,000;38,800;39,800;9,616;1,772;15,574;12,431;16,066;13,084;-3,071;26,434;0,000;281,040;Inf;290,000;290,000;14,422;2,893;14,674;24,231
26869,500;3,058;0,776;-34,561;1,718;9,424;5,102;37,056;4,828;1,981;-2,683;0,000;38,800;39,800;9,616;1,772;15,521;12,593;16,038;13,319;-3,071;26,434;0,000;281,040;Inf;290,000;290,000;14,289;2,896;14,621;24,178
26870,000;3,058;0,776;-34,561;1,718;9,424;5,102;37,056;4,828;1,981;-2,683;0,000;38,800;39,800;9,616;1,772;15,566;13,050;16,078;13,682;-3,071;26,434;0,000;280,940;Inf;290,000;290,000;14,368;2,899;14,689;24,138
26870,500;3,058;0,776;-34,561;1,718;9,424;5,097;37,010;4,810;1,976;-2,689;0,000;38,809;39,829;9,616;1,772;15,804;13,040;16,184;13,613;-3,071;26,429;0,000;280,940;Inf;290,000;290,000;14,594;2,901;14,731;24,090
26871,000;3,058;0,776;-34,561;1,718;9,424;5,097;37,010;4,810;1,976;-2,689;0,000;38,800;39,800;9,616;1,772;15,679;12,676;16,151;13,278;-3,071;26,429;0,000;281,040;Inf;290,000;290,000;14,660;2,904;14,747;24,068
26871,500;2,454;0,624;-35,058;1,715;9,525;5,097;37,010;4,810;1,976;-2,689;0,000;38,800;39,800;9,492;1,643;15,513;12,362;16,067;13,040;-3,071;26,429;0,000;281,040;Inf;290,000;290,000;14,446;2,906;14,708;24,052
26872,000;2,454;0,624;-35,058;1,715;9,525;5,097;37,010;4,810;1,976;-2,689;0,000;38,800;39,800;9,492;1,643;15,530;12,819;16,059;13,341;-3,071;26,429;0,000;280,940;Inf;290,000;290,000;14,246;2,899;14,641;24,090
26872,500;2,454;0,624;-35,058;1,715;9,525;5,097;37,010;4,810;1,976;-2,689;0,000;38,800;39,800;9,492;1,643;15,660;13,159;16,113;13,844;-3,071;26,429;0,000;280,940;Inf;290,000;290,000;14,437;2,892;14,680;24,114
26873,000;2,454;0,624;-35,058;1,715;9,525;5,097;37,010;4,810;1,976;-2,689;0,000;38,800;39,800;9,492;1,643;15,759;13,472;16,193;14,023;-3,071;26,429;0,000;281,140;Inf;290,000;290,000;14,694;2,884;14,798;24,149
26873,500;2,454;0,624;-35,058;1,715;9,525;5,097;37,010;4,810;1,976;-2,689;0,000;38,800;39,800;9,492;1,643;15,760;13,125;16,218;13,711;-3,071;26,429;0,000;281,140;Inf;290,000;290,000;14,862;2,877;14,808;24,116
26874,000;2,454;0,624;-35,058;1,715;9,525;5,096;37,009;4,834;2,010;-2,678;0,000;38,826;39,832;9,492;1,643;15,547;12,271;16,070;12,978;-3,061;26,434;0,000;281,240;Inf;290,000;290,000;14,704;2,870;14,742;24,062
26874,500;2,454;0,624;-35,058;1,715;9,525;5,096;37,009;4,834;2,010;-2,678;0,000;38,800;39,800;9,492;1,643;15,504;12,678;16,062;13,381;-3,061;26,434;0,000;281,240;Inf;290,000;290,000;14,217;2,864;14,674;23,980
26875,000;2,500;0,694;-33,857;1,792;9,414;5,096;37,009;4,834;2,010;-2,678;0,000;38,800;39,800;9,611;1,620;15,538;13,118;16,093;13,625;-3,061;26,434;0,000;281,040;Inf;290,000;290,000;14,406;2,857;14,736;23,967
26875,500;2,500;0,694;-33,857;1,792;9,414;5,096;37,009;4,834;2,010;-2,678;0,000;38,800;39,800;9,611;1,620;15,735;13,285;16,157;13,826;-3,061;26,434;0,000;281,040;Inf;290,000;290,000;14,594;2,851;14,809;23,967
26876,000;2,500;0,694;-33,857;1,792;9,414;5,096;37,009;4,834;2,010;-2,678;0,000;38,800;39,800;9,611;1,620;15,794;13,046;16,197;13,586;-3,061;26,434;0,000;281,140;Inf;290,000;290,000;14,751;2,845;14,856;24,038
26876,500;2,500;0,694;-33,857;1,792;9,414;5,096;37,009;4,834;2,010;-2,678;0,000;38,800;39,800;9,611;1,620;15,689;12,753;16,151;13,262;-3,061;26,434;0,000;281,140;Inf;290,000;290,000;14,656;2,840;14,788;24,083
26877,000;2,500;0,694;-33,857;1,792;9,414;5,074;37,036;4,842;2,041;-2,681;0,000;38,822;39,867;9,611;1,620;15,539;12,486;16,065;13,042;-3,074;26,437;0,000;281,240;Inf;290,000;290,000;14,464;2,834;14,741;24,050
26877,500;2,500;0,694;-33,857;1,792;9,414;5,074;37,036;4,842;2,041;-2,681;0,000;38,800;39,900;9,611;1,620;15,599;12,971;16,075;13,617;-3,074;26,437;0,000;281,240;Inf;290,000;290,000;14,283;2,829;14,754;24,035
26878,000;3,530;0,851;-35,209;1,657;9,479;5,074;37,036;4,842;2,041;-2,681;0,000;38,800;39,900;9,527;1,831;15,682;13,322;16,149;13,874;-3,074;26,437;0,000;281,340;Inf;290,000;290,000;14,565;2,823;14,810;24,039
26878,500;3,530;0,851;-35,209;1,657;9,479;5,074;37,036;4,842;2,041;-2,681;0,000;38,800;39,900;9,527;1,831;15,702;13,185;16,172;13,746;-3,074;26,437;0,000;281,340;Inf;290,000;290,000;14,757;2,835;14,871;24,077
26879,000;3,530;0,851;-35,209;1,657;9,479;5,074;37,036;4,842;2,041;-2,681;0,000;38,800;39,900;9,527;1,831;15,692;12,883;16,176;13,563;-3,074;26,437;0,000;280,840;Inf;290,000;290,000;14,701;2,846;14,847;24,125
26879,500;3,530;0,851;-35,209;1,657;9,479;5,074;37,036;4,842;2,041;-2,681;0,000;38,800;39,900;9,527;1,831;15,637;12,465;16,122;13,155;-3,074;26,437;0,000;280,840;Inf;290,000;290,000;14,579;2,857;14,766;24,097
26880,000;3,530;0,851;-35,209;1,657;9,479;5,074;37,036;4,842;2,041;-2,681;0,000;38,800;39,900;9,527;1,831;15,530;12,347;16,070;13,084;-3,074;26,437;0,000;280,840;Inf;290,000;290,000;14,345;2,868;14,721;24,154
26880,500;3,530;0,851;-35,209;1,657;9,479;5,077;37,062;4,840;2,065;-2,683;0,000;38,838;39,849;9,527;1,831;15,499;12,845;16,056;13,391;-3,082;26,438;0,000;280,840;Inf;290,000;290,000;14,258;2,879;14,759;24,204
26881,000;3,530;0,851;-35,209;1,657;9,479;5,077;37,062;4,840;2,065;-2,683;0,000;38,800;39,800;9,527;1,831;15,766;13,147;16,175;13,876;-3,082;26,438;0,000;280,940;Inf;290,000;290,000;14,448;2,890;14,854;24,165
26881,500;2,924;0,795;-33,996;1,752;9,483;5,077;37,062;4,840;2,065;-2,683;0,000;38,800;39,800;9,592;1,550;15,758;12,844;16,187;13,486;-3,082;26,438;0,000;280,940;Inf;290,000;290,000;14,741;2,900;14,869;24,132
26882,000;2,924;0,795;-33,996;1,752;9,483;5,077;37,062;4,840;2,065;-2,683;0,000;38,800;39,800;9,592;1,550;15,710;12,634;16,155;13,203;-3,082;26,438;0,000;280,740;Inf;290,000;290,000;14,569;2,901;14,856;24,177
26882,500;2,924;0,795;-33,996;1,752;9,483;5,077;37,062;4,840;2,065;-2,683;0,000;38,800;39,800;9,592;1,550;15,579;12,517;16,099;13,071;-3,082;26,438;0,000;280,740;Inf;290,000;290,000;14,425;2,901;14,835;24,166
26883,000;2,924;0,795;-33,996;1,752;9,483;5,077;37,062;4,840;2,065;-2,683;0,000;38,800;39,800;9,592;1,550;15,404;12,548;16,012;13,113;-3,082;26,438;0,000;280,740;Inf;290,000;290,000;14,316;2,902;14,769;24,086
26883,500;2,924;0,795;-33,996;1,752;9,483;5,065;37,076;4,846;2,089;-2,681;0,000;38,848;39,838;9,592;1,550;15,552;12,868;16,063;13,617;-3,064;26,440;0,000;280,740;Inf;290,000;290,000;14,269;2,902;14,780;24,001
26884,000;2,924;0,795;-33,996;1,752;9,483;5,065;37,076;4,846;2,089;-2,681;0,000;38,800;39,800;9,592;1,550;15,670;13,284;16,119;13,803;-3,064;26,440;0,000;281,040;Inf;290,000;290,000;14,525;2,902;14,833;24,041
26884,500;2,531;0,710;-34,026;1,745;9,455;5,065;37,076;4,846;2,089;-2,681;0,000;38,800;39,800;9,607;1,695;15,645;12,867;16,142;13,424;-3,064;26,440;0,000;281,040;Inf;290,000;290,000;14,719;2,903;14,847;23,933
26885,000;2,531;0,710;-34,026;1,745;9,455;5,065;37,076;4,846;2,089;-2,681;0,000;38,800;39,800;9,607;1,695;15,563;12,568;16,102;13,256;-3,064;26,440;0,000;281,140;Inf;290,000;290,000;14,519;2,897;14,800;23,906
26885,500;2,531;0,710;-34,026;1,745;9,455;5,065;37,076;4,846;2,089;-2,681;0,000;38,800;39,800;9,607;1,695;15,415;12,783;16,043;13,289;-3,064;26,440;0,000;281,140;Inf;290,000;290,000;14,372;2,891;14,767;23,931
26886,000;2,531;0,710;-34,026;1,745;9,455;5,065;37,076;4,846;2,089;-2,681;0,000;38,800;39,800;9,607;1,695;15,533;12,965;16,051;13,594;-3,064;26,440;0,000;280,940;Inf;290,000;290,000;14,383;2,885;14,780;23,949
26886,500;2,531;0,710;-34,026;1,745;9,455;5,066;37,034;4,781;2,084;-2,668;0,000;38,860;39,863;9,607;1,695;15,708;13,265;16,138;13,924;-3,057;26,450;0,000;280,940;Inf;290,000;290,000;14,536;2,879;14,842;23,930
26887,000;2,531;0,710;-34,026;1,745;9,455;5,066;37,034;4,781;2,084;-2,668;0,000;38,900;39,900;9,607;1,695;15,762;13,346;16,217;13,926;-3,057;26,450;0,000;280,940;Inf;290,000;290,000;14,759;2,873;14,920;24,018
26887,500;2,531;0,710;-34,026;1,745;9,455;5,066;37,034;4,781;2,084;-2,668;0,000;38,900;39,900;9,607;1,695;15,732;12,918;16,207;13,552;-3,057;26,450;0,000;280,940;Inf;290,000;290,000;14,813;2,868;14,895;24,060
26888,000;2,655;0,629;-35,209;1,701;9,442;5,066;37,034;4,781;2,084;-2,668;0,000;38,900;39,900;9,538;1,798;15,573;12,593;16,113;13,256;-3,057;26,450;0,000;280,740;Inf;290,000;290,000;14,602;2,862;14,830;24,122
26888,500;2,655;0,629;-35,209;1,701;9,442;5,066;37,034;4,781;2,084;-2,668;0,000;38,900;39,900;9,538;1,798;15,609;13,108;16,133;13,672;-3,057;26,450;0,000;280,740;Inf;290,000;290,000;14,384;2,859;14,831;24,121
26889,000;2,655;0,629;-35,209;1,701;9,442;5,066;37,034;4,781;2,084;-2,668;0,000;38,900;39,900;9,538;1,798;15,841;13,613;16,249;14,252;-3,057;26,450;0,000;280,540;Inf;290,000;290,000;14,631;2,855;14,918;24,170
26889,500;2,655;0,629;-35,209;1,701;9,442;5,066;37,034;4,781;2,084;-2,668;0,000;38,900;39,900;9,538;1,798;15,929;13,418;16,316;14,102;-3,057;26,450;0,000;280,540;Inf;290,000;290,000;14,989;2,852;14,999;24,258
26890,000;2,655;0,629;-35,209;1,701;9,442;5,048;36,988;4,820;2,096;-2,674;0,000;38,873;39,903;9,538;1,798;15,868;12,869;16,303;13,511;-3,063;26,449;0,000;280,240;Inf;290,000;290,000;14,941;2,849;15,019;24,345
26890,500;2,655;0,629;-35,209;1,701;9,442;5,048;36,988;4,820;2,096;-2,674;0,000;38,900;39,900;9,538;1,798;15,546;12,509;16,144;13,062;-3,063;26,449;0,000;280,240;Inf;290,000;290,000;14,638;2,846;14,952;24,480
26891,000;3,275;0,766;-35,209;1,723;9,553;5,048;36,988;4,820;2,096;-2,674;0,000;38,900;39,900;9,319;1,723;15,280;12,904;16,001;13,392;-3,063;26,449;0,000;280,840;Inf;290,000;290,000;14,315;2,842;14,992;24,466
26891,500;3,275;0,766;-35,209;1,723;9,553;5,048;36,988;4,820;2,096;-2,674;0,000;38,900;39,900;9,319;1,723;15,917;13,775;16,302;14,317;-3,063;26,449;0,000;280,840;Inf;290,000;290,000;14,394;2,850;15,091;24,388
26892,000;3,275;0,766;-35,209;1,723;9,553;5,048;36,988;4,820;2,096;-2,674;0,000;38,900;39,900;9,319;1,723;15,955;13,332;16,350;13,945;-3,063;26,449;0,000;280,640;Inf;290,000;290,000;15,078;2,857;15,144;24,348
26892,500;3,275;0,766;-35,209;1,723;9,553;5,048;36,988;4,820;2,096;-2,674;0,000;38,900;39,900;9,319;1,723;15,877;12,951;16,340;13,495;-3,063;26,449;0,000;280,640;Inf;290,000;290,000;14,896;2,863;15,128;24,356
26893,000;3,275;0,766;-35,209;1,723;9,553;5,061;37,043;4,829;2,144;-2,675;0,000;38,877;39,896;9,319;1,723;15,772;12,789;16,283;13,289;-3,063;26,446;0,000;281,140;Inf;290,000;290,000;14,666;2,870;15,084;24,384
26893,500;3,275;0,766;-35,209;1,723;9,553;5,061;37,043;4,829;2,144;-2,675;0,000;38,900;39,900;9,319;1,723;15,741;13,031;16,240;13,661;-3,063;26,446;0,000;281,140;Inf;290,000;290,000;14,533;2,877;15,030;24,400
26894,000;3,275;0,766;-35,209;1,723;9,553;5,061;37,043;4,829;2,144;-2,675;0,000;38,900;39,900;9,319;1,723;15,891;13,607;16,315;14,250;-3,063;26,446;0,000;280,840;Inf;290,000;290,000;14,668;2,883;15,156;24,342
26894,500;2,800;0,764;-34,015;1,744;9,451;5,061;37,043;4,829;2,144;-2,675;0,000;38,900;39,900;9,532;1,557;16,130;13,901;16,443;14,301;-3,063;26,446;0,000;280,840;Inf;290,000;290,000;15,016;2,890;15,231;24,319
26895,000;2,800;0,764;-34,015;1,744;9,451;5,061;37,043;4,829;2,144;-2,675;0,000;38,900;39,900;9,532;1,557;15,893;13,161;16,406;13,605;-3,063;26,446;0,000;280,840;Inf;290,000;290,000;15,194;2,888;15,239;24,349
26895,500;2,800;0,764;-34,015;1,744;9,451;5,061;37,043;4,829;2,144;-2,675;0,000;38,900;39,900;9,532;1,557;15,754;12,649;16,295;13,296;-3,063;26,446;0,000;280,840;Inf;290,000;290,000;14,766;2,887;15,208;24,337
26896,000;2,800;0,764;-34,015;1,744;9,451;5,061;37,043;4,829;2,144;-2,675;0,000;38,900;39,900;9,532;1,557;15,678;13,364;16,287;13,828;-3,063;26,446;0,000;280,840;Inf;290,000;290,000;14,499;2,885;15,121;24,353
26896,500;2,800;0,764;-34,015;1,744;9,451;5,069;37,075;4,834;2,186;-2,671;0,000;38,885;39,862;9,532;1,557;15,978;13,853;16,397;14,384;-3,060;26,454;0,000;280,840;Inf;290,000;290,000;14,789;2,884;15,217;24,373
26897,000;2,800;0,764;-34,015;1,744;9,451;5,069;37,075;4,834;2,186;-2,671;0,000;38,900;39,900;9,532;1,557;16,162;13,961;16,519;14,566;-3,060;26,454;0,000;280,640;Inf;290,000;290,000;15,153;2,883;15,337;24,411
26897,500;3,156;0,760;-35,209;1,661;9,536;5,069;37,075;4,834;2,186;-2,671;0,000;38,900;39,900;9,406;1,605;16,167;13,547;16,563;14,181;-3,060;26,454;0,000;280,640;Inf;290,000;290,000;15,302;2,881;15,398;24,451
26898,000;3,156;0,760;-35,209;1,661;9,536;5,069;37,075;4,834;2,186;-2,671;0,000;38,900;39,900;9,406;1,605;16,092;13,139;16,509;13,673;-3,060;26,454;0,000;280,540;Inf;290,000;290,000;15,115;2,886;15,315;24,509
26898,500;3,156;0,760;-35,209;1,661;9,536;5,069;37,075;4,834;2,186;-2,671;0,000;38,900;39,900;9,406;1,605;15,859;13,141;16,382;13,584;-3,060;26,454;0,000;280,540;Inf;290,000;290,000;14,853;2,890;15,220;24,551
26899,000;3,156;0,760;-35,209;1,661;9,536;5,069;37,075;4,834;2,186;-2,671;0,000;38,900;39,900;9,406;1,605;16,003;13,707;16,445;14,307;-3,060;26,454;0,000;280,440;Inf;290,000;290,000;14,742;2,895;15,252;24,584
26899,500;3,156;0,760;-35,209;1,661;9,536;5,052;37,045;4,790;2,176;-2,686;0,000;38,894;39,964;9,406;1,605;16,173;14,106;16,563;14,588;-3,077;26,447;0,000;280,440;Inf;290,000;290,000;15,115;2,899;15,382;24,584
26900,000;3,156;0,760;-35,209;1,661;9,536;5,052;37,045;4,790;2,176;-2,686;0,000;38,900;40,000;9,406;1,605;16,185;13,479;16,586;14,152;-3,077;26,447;0,000;281,040;Inf;290,000;290,000;15,358;2,903;15,425;24,567
26900,500;3,156;0,760;-35,209;1,661;9,536;5,052;37,045;4,790;2,176;-2,686;0,000;38,900;40,000;9,406;1,605;16,141;13,217;16,554;13,741;-3,077;26,447;0,000;281,040;Inf;290,000;290,000;15,101;2,907;15,435;24,556
26901,000;2,585;0,598;-35,209;1,659;9,529;5,052;37,045;4,790;2,176;-2,686;0,000;38,900;40,000;9,497;1,571;16,054;13,023;16,508;13,467;-3,077;26,447;0,000;280,840;Inf;290,000;290,000;14,913;2,911;15,347;24,464
26901,500;2,585;0,598;-35,209;1,659;9,529;5,052;37,045;4,790;2,176;-2,686;0,000;38,900;40,000;9,497;1,571;15,623;13,477;16,361;13,822;-3,077;26,447;0,000;280,840;Inf;290,000;290,000;14,763;2,906;15,354;24,390
26902,000;2,585;0,598;-35,209;1,659;9,529;5,052;37,045;4,790;2,176;-2,686;0,000;38,900;40,000;9,497;1,571;16,232;13,812;16,555;14,426;-3,077;26,447;0,000;280,740;Inf;290,000;290,000;14,821;2,901;15,476;24,359
26902,500;2,585;0,598;-35,209;1,659;9,529;5,052;37,045;4,790;2,176;-2,686;0,000;38,900;40,000;9,497;1,571;16,238;13,554;16,609;14,180;-3,077;26,447;0,000;280,740;Inf;290,000;290,000;15,256;2,896;15,510;24,379
26903,000;2,585;0,598;-35,209;1,659;9,529;5,065;37,023;4,798;2,188;-2,676;0,000;38,912;39,930;9,497;1,571;16,188;13,385;16,598;13,862;-3,083;26,449;0,000;280,940;Inf;290,000;290,000;15,145;2,890;15,498;24,337
26903,500;2,585;0,598;-35,209;1,659;9,529;5,065;37,023;4,798;2,188;-2,676;0,000;38,900;39,900;9,497;1,571;16,028;13,196;16,508;13,595;-3,083;26,449;0,000;280,940;Inf;290,000;290,000;15,008;2,885;15,474;24,307
26904,000;3,132;0,819;-33,535;1,727;9,370;5,065;37,023;4,798;2,188;-2,676;0,000;38,900;39,900;9,720;1,641;15,738;13,444;16,394;13,835;-3,083;26,449;0,000;281,040;Inf;290,000;290,000;14,832;2,880;15,429;24,329
26904,500;3,132;0,819;-33,535;1,727;9,370;5,065;37,023;4,798;2,188;-2,676;0,000;38,900;39,900;9,720;1,641;15,999;13,480;16,430;13,963;-3,083;26,449;0,000;281,040;Inf;290,000;290,000;14,853;2,885;15,504;24,333
26905,000;3,132;0,819;-33,535;1,727;9,370;5,065;37,023;4,798;2,188;-2,676;0,000;38,900;39,900;9,720;1,641;16,080;13,655;16,500;14,228;-3,083;26,449;0,000;281,040;Inf;290,000;290,000;14,968;2,889;15,519;24,323
26905,500;3,132;0,819;-33,535;1,727;9,370;5,065;37,023;4,798;2,188;-2,676;0,000;38,900;39,900;9,720;1,641;16,024;13,180;16,486;13,794;-3,083;26,449;0,000;281,040;Inf;290,000;290,000;15,116;2,893;15,493;24,272
26906,000;3,132;0,819;-33,535;1,727;9,370;5,052;37,064;4,844;2,244;-2,693;0,000;38,925;39,951;9,720;1,641;15,967;13,214;16,464;13,785;-3,086;26,449;0,000;280,940;Inf;290,000;290,000;14,871;2,897;15,457;24,254
26906,500;3,132;0,819;-33,535;1,727;9,370;5,052;37,064;4,844;2,244;-2,693;0,000;38,900;40,000;9,720;1,641;15,958;13,654;16,491;14,072;-3,086;26,449;0,000;280,940;Inf;290,000;290,000;14,857;2,900;15,440;24,278
26907,000;3,132;0,819;-33,535;1,727;9,370;5,052;37,064;4,844;2,244;-2,693;0,000;38,900;40,000;9,720;1,641;16,208;13,924;16,567;14,478;-3,086;26,449;0,000;280,940;Inf;290,000;290,000;15,044;2,904;15,468;24,363
26907,500;3,429;0,900;-33,796;1,724;9,457;5,052;37,064;4,844;2,244;-2,693;0,000;38,900;40,000;9,576;1,501;16,321;13,675;16,654;14,246;-3,086;26,449;0,000;280,940;Inf;290,000;290,000;15,294;2,908;15,516;24,386
26908,000;3,429;0,900;-33,796;1,724;9,457;5,052;37,064;4,844;2,244;-2,693;0,000;38,900;40,000;9,576;1,501;16,261;13,458;16,640;13,921;-3,086;26,449;0,000;281,040;Inf;290,000;290,000;15,224;2,916;15,483;24,220
26908,500;3,429;0,900;-33,796;1,724;9,457;5,052;37,064;4,844;2,244;-2,693;0,000;38,900;40,000;9,576;1,501;16,133;13,288;16,614;13,742;-3,086;26,449;0,000;281,040;Inf;290,000;290,000;15,070;2,925;15,459;24,198
26909,000;3,429;0,900;-33,796;1,724;9,457;5,052;37,064;4,844;2,244;-2,693;0,000;38,900;40,000;9,576;1,501;16,060;13,638;16,520;14,326;-3,086;26,449;0,000;281,240;Inf;290,000;290,000;14,944;2,933;15,447;24,211
26909,500;3,429;0,900;-33,796;1,724;9,457;5,072;37,091;4,840;2,273;-2,687;0,000;38,931;39,930;9,576;1,501;16,238;14,031;16,631;14,452;-3,086;26,444;0,000;281,240;Inf;290,000;290,000;15,136;2,941;15,500;24,188
26910,000;3,429;0,900;-33,796;1,724;9,457;5,072;37,091;4,840;2,273;-2,687;0,000;38,900;39,900;9,576;1,501;16,281;13,869;16,677;14,295;-3,086;26,444;0,000;281,140;Inf;290,000;290,000;15,338;2,949;15,543;24,156
26910,500;3,135;0,710;-35,209;1,669;9,543;5,072;37,091;4,840;2,273;-2,687;0,000;38,900;39,900;9,460;1,710;16,194;13,463;16,658;13,973;-3,086;26,444;0,000;281,140;Inf;290,000;290,000;15,280;2,957;15,544;24,124
26911,000;3,135;0,710;-35,209;1,669;9,543;5,072;37,091;4,840;2,273;-2,687;0,000;38,900;39,900;9,460;1,710;16,067;13,015;16,585;13,619;-3,086;26,444;0,000;281,040;Inf;290,000;290,000;15,072;2,960;15,539;24,095
26911,500;3,135;0,710;-35,209;1,669;9,543;5,072;37,091;4,840;2,273;-2,687;0,000;38,900;39,900;9,460;1,710;15,969;13,100;16,510;13,670;-3,086;26,444;0,000;281,040;Inf;290,000;290,000;14,821;2,963;15,427;24,141
26912,000;3,135;0,710;-35,209;1,669;9,543;5,072;37,091;4,840;2,273;-2,687;0,000;38,900;39,900;9,460;1,710;16,027;13,706;16,533;14,185;-3,086;26,444;0,000;280,940;Inf;290,000;290,000;14,812;2,966;15,488;24,174
26912,500;3,135;0,710;-35,209;1,669;9,543;5,083;37,075;4,794;2,286;-2,687;0,000;38,953;39,983;9,460;1,710;16,316;13,736;16,700;14,382;-3,077;26,460;0,000;280,940;Inf;290,000;290,000;15,113;2,968;15,541;24,161
26913,000;3,135;0,710;-35,209;1,669;9,543;5,083;37,075;4,794;2,286;-2,687;0,000;39,000;40,000;9,460;1,710;16,145;13,422;16,630;13,906;-3,077;26,460;0,000;280,640;Inf;290,000;290,000;15,283;2,971;15,590;24,181
26913,500;2,712;0,655;-35,134;1,706;9,452;5,083;37,075;4,794;2,286;-2,687;0,000;39,000;40,000;9,570;1,812;16,009;13,108;16,553;13,560;-3,077;26,460;0,000;280,640;Inf;290,000;290,000;15,026;2,974;15,534;24,248
26914,000;2,712;0,655;-35,134;1,706;9,452;5,083;37,075;4,794;2,286;-2,687;0,000;39,000;40,000;9,570;1,812;15,905;13,049;16,467;13,562;-3,077;26,460;0,000;280,740;Inf;290,000;290,000;14,807;2,970;15,448;24,339
26914,500;2,712;0,655;-35,134;1,706;9,452;5,083;37,075;4,794;2,286;-2,687;0,000;39,000;40,000;9,570;1,812;16,066;13,566;16,529;14,103;-3,077;26,460;0,000;280,740;Inf;290,000;290,000;14,746;2,965;15,433;24,291
26915,000;2,712;0,655;-35,134;1,706;9,452;5,083;37,075;4,794;2,286;-2,687;0,000;39,000;40,000;9,570;1,812;16,269;14,098;16,618;14,680;-3,077;26,460;0,000;280,940;Inf;290,000;290,000;15,066;2,961;15,551;24,220
26915,500;2,712;0,655;-35,134;1,706;9,452;5,083;37,075;4,794;2,286;-2,687;0,000;39,000;40,000;9,570;1,812;16,356;13,906;16,705;14,494;-3,077;26,460;0,000;280,940;Inf;290,000;290,000;15,416;2,957;15,593;24,155
26916,000;2,712;0,655;-35,134;1,706;9,452;5,070;37,027;4,842;2,291;-2,700;0,000;38,950;39,924;9,570;1,812;16,091;13,094;16,521;13,531;-3,086;26,449;0,000;280,840;Inf;290,000;290,000;15,365;2,953;15,574;24,155
26916,500;2,712;0,655;-35,134;1,706;9,452;5,070;37,027;4,842;2,291;-2,700;0,000;38,900;39,900;9,570;1,812;15,503;12,816;16,244;13,356;-3,086;26,449;0,000;280,840;Inf;290,000;290,000;14,809;2,949;15,532;24,115
26917,000;2,822;0,646;-35,209;1,700;9,528;5,070;37,027;4,842;2,291;-2,700;0,000;38,900;39,900;9,429;1,800;15,693;13,147;16,285;13,689;-3,086;26,449;0,000;280,840;Inf;290,000;290,000;14,480;2,945;15,455;24,120
26917,500;2,822;0,646;-35,209;1,700;9,528;5,070;37,027;4,842;2,291;-2,700;0,000;38,900;39,900;9,429;1,800;15,900;13,696;16,387;14,048;-3,086;26,449;0,000;280,840;Inf;290,000;290,000;14,703;2,943;15,479;24,182
26918,000;2,822;0,646;-35,209;1,700;9,528;5,070;37,027;4,842;2,291;-2,700;0,000;38,900;39,900;9,429;1,800;16,132;13,715;16,508;14,241;-3,086;26,449;0,000;280,940;Inf;290,000;290,000;15,008;2,941;15,509;24,174
26918,500;2,822;0,646;-35,209;1,700;9,528;5,070;37,027;4,842;2,291;-2,700;0,000;38,900;39,900;9,429;1,800;16,166;13,533;16,525;14,041;-3,086;26,449;0,000;280,940;Inf;290,000;290,000;15,149;2,939;15,502;24,212
26919,000;2,822;0,646;-35,209;1,700;9,528;5,082;37,078;4,841;2,321;-2,699;0,000;38,963;40,020;9,429;1,800;16,105;13,403;16,530;13,835;-3,088;26,458;0,000;280,940;Inf;290,000;290,000;15,066;2,937;15,465;24,136
26919,500;2,822;0,646;-35,209;1,700;9,528;5,082;37,078;4,841;2,321;-2,699;0,000;39,000;40,000;9,429;1,800;15,789;13,013;16,348;13,528;-3,088;26,458;0,000;280,940;Inf;290,000;290,000;14,968;2,936;15,408;24,057
26920,000;2,407;0,624;-34,418;1,781;9,495;5,082;37,078;4,841;2,321;-2,699;0,000;39,000;40,000;9,499;1,645;15,867;13,400;16,384;13,815;-3,088;26,458;0,000;280,740;Inf;290,000;290,000;14,670;2,934;15,383;23,974
26920,500;2,407;0,624;-34,418;1,781;9,495;5,082;37,078;4,841;2,321;-2,699;0,000;39,000;40,000;9,499;1,645;16,087;13,715;16,483;14,277;-3,088;26,458;0,000;280,740;Inf;290,000;290,000;14,866;2,925;15,424;23,989
26921,000;2,407;0,624;-34,418;1,781;9,495;5,082;37,078;4,841;2,321;-2,699;0,000;39,000;40,000;9,499;1,645;16,198;13,620;16,568;14,296;-3,088;26,458;0,000;280,740;Inf;290,000;290,000;15,140;2,917;15,477;23,985
26921,500;2,407;0,624;-34,418;1,781;9,495;5,082;37,078;4,841;2,321;-2,699;0,000;39,000;40,000;9,499;1,645;16,184;13,375;16,564;13,925;-3,088;26,458;0,000;280,740;Inf;290,000;290,000;15,171;2,908;15,491;23,942
26922,000;2,407;0,624;-34,418;1,781;9,495;5,082;37,078;4,841;2,321;-2,699;0,000;39,000;40,000;9,499;1,645;16,115;13,126;16,524;13,595;-3,088;26,458;0,000;280,740;Inf;290,000;290,000;15,012;2,900;15,432;23,947
26922,500;2,407;0,624;-34,418;1,781;9,495;5,058;37,084;4,830;2,346;-2,687;0,000;38,986;39,997;9,499;1,645;15,906;12,975;16,454;13,515;-3,073;26,469;0,000;280,740;Inf;290,000;290,000;14,840;2,892;15,355;23,904
26923,000;2,407;0,624;-34,418;1,781;9,495;5,058;37,084;4,830;2,346;-2,687;0,000;39,000;40,000;9,499;1,645;15,934;13,385;16,446;14,029;-3,073;26,469;0,000;281,140;Inf;290,000;290,000;14,713;2,884;15,393;23,895
26923,500;3,258;0,770;-35,209;1,736;9,564;5,058;37,084;4,830;2,346;-2,687;0,000;39,000;40,000;9,421;1,624;16,211;13,808;16,582;14,205;-3,073;26,469;0,000;281,140;Inf;290,000;290,000;14,948;2,876;15,492;23,857
26924,000;3,258;0,770;-35,209;1,736;9,564;5,058;37,084;4,830;2,346;-2,687;0,000;39,000;40,000;9,421;1,624;16,130;13,631;16,554;14,036;-3,073;26,469;0,000;280,840;Inf;290,000;290,000;15,202;2,882;15,533;23,804
26924,500;3,258;0,770;-35,209;1,736;9,564;5,058;37,084;4,830;2,346;-2,687;0,000;39,000;40,000;9,421;1,624;16,080;13,497;16,530;13,894;-3,073;26,469;0,000;280,840;Inf;290,000;290,000;15,088;2,888;15,495;23,796
26925,000;3,258;0,770;-35,209;1,736;9,564;5,058;37,084;4,830;2,346;-2,687;0,000;39,000;40,000;9,421;1,624;15,768;13,130;16,360;13,570;-3,073;26,469;0,000;280,840;Inf;290,000;290,000;15,000;2,895;15,497;23,802
26925,500;3,258;0,770;-35,209;1,736;9,564;5,089;37,115;4,848;2,386;-2,695;0,000;38,984;40,059;9,421;1,624;15,884;13,349;16,391;13,947;-3,077;26,464;0,000;280,840;Inf;290,000;290,000;14,707;2,901;15,476;23,780
26926,000;3,258;0,770;-35,209;1,736;9,564;5,089;37,115;4,848;2,386;-2,695;0,000;39,000;40,100;9,421;1,624;16,074;13,920;16,514;14,371;-3,077;26,464;0,000;280,540;Inf;290,000;290,000;14,893;2,906;15,508;23,777
26926,500;2,477;0,649;-33,712;1,753;9,474;5,089;37,115;4,848;2,386;-2,695;0,000;39,000;40,100;9,661;1,614;16,221;13,984;16,601;14,351;-3,077;26,464;0,000;280,540;Inf;290,000;290,000;15,220;2,912;15,552;23,774
26927,000;2,477;0,649;-33,712;1,753;9,474;5,089;37,115;4,848;2,386;-2,695;0,000;39,000;40,100;9,661;1,614;16,174;13,398;16,606;13,852;-3,077;26,464;0,000;281,040;Inf;290,000;290,000;15,289;2,905;15,556;23,803
26927,500;2,477;0,649;-33,712;1,753;9,474;5,089;37,115;4,848;2,386;-2,695;0,000;39,000;40,100;9,661;1,614;16,071;13,494;16,571;13,992;-3,077;26,464;0,000;281,040;Inf;290,000;290,000;15,007;2,898;15,507;23,813
26928,000;2,477;0,649;-33,712;1,753;9,474;5,089;37,115;4,848;2,386;-2,695;0,000;39,000;40,100;9,661;1,614;16,144;13,605;16,583;14,015;-3,077;26,464;0,000;280,940;Inf;290,000;290,000;15,032;2,891;15,519;23,745
26928,500;2,477;0,649;-33,712;1,753;9,474;5,089;37,115;4,848;2,386;-2,695;0,000;39,000;40,100;9,661;1,614;16,236;13,618;16,616;14,205;-3,077;26,464;0,000;280,940;Inf;290,000;290,000;15,087;2,884;15,559;23,717
26929,000;2,477;0,649;-33,712;1,753;9,474;5,117;37,098;4,810;2,394;-2,682;0,000;39,002;40,116;9,661;1,614;16,312;13,712;16,665;14,290;-3,082;26,473;0,000;281,540;Inf;290,000;290,000;15,169;2,878;15,573;23,652
26929,500;2,477;0,649;-33,712;1,753;9,474;5,117;37,098;4,810;2,394;-2,682;0,000;39,000;40,100;9,661;1,614;16,284;13,536;16,673;14,125;-3,082;26,473;0,000;281,540;Inf;290,000;290,000;15,245;2,871;15,561;23,662
26930,000;2,373;0,666;-33,617;1,719;9,448;5,117;37,098;4,810;2,394;-2,682;0,000;39,000;40,100;9,597;1,635;16,246;13,207;16,630;13,789;-3,082;26,473;0,000;280,940;Inf;290,000;290,000;15,154;2,865;15,500;23,665
26930,500;2,373;0,666;-33,617;1,719;9,448;5,117;37,098;4,810;2,394;-2,682;0,000;39,000;40,100;9,597;1,635;16,171;13,762;16,629;14,169;-3,082;26,473;0,000;280,940;Inf;290,000;290,000;14,968;2,857;15,490;23,660
26931,000;2,373;0,666;-33,617;1,719;9,448;5,117;37,098;4,810;2,394;-2,682;0,000;39,000;40,100;9,597;1,635;16,311;13,798;16,672;14,255;-3,082;26,473;0,000;281,140;Inf;290,000;290,000;15,183;2,849;15,548;23,638
