t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
27046,000;2,561;0,626;-34,889;1,666;9,471;5,126;37,093;4,877;3,205;-2,725;0,000;38,800;39,600;9,629;1,696;17,889;16,215;17,638;16,493;-3,131;26,360;0,000;280,340;Inf;290,000;290,000;16,788;2,745;18,177;23,864
27046,500;2,654;0,723;-34,316;1,613;9,436;5,126;37,093;4,877;3,205;-2,725;0,000;38,800;39,600;9,616;1,655;18,068;16,073;17,639;16,337;-3,131;26,360;0,000;280,340;Inf;290,000;290,000;17,059;2,742;18,243;23,895
27047,000;2,654;0,723;-34,316;1,613;9,436;5,126;37,093;4,877;3,205;-2,725;0,000;38,800;39,600;9,616;1,655;17,848;15,781;17,201;15,914;-3,131;26,360;0,000;280,640;Inf;290,000;290,000;17,029;2,740;18,290;23,914
27047,500;2,654;0,723;-34,316;1,613;9,436;5,126;37,093;4,877;3,205;-2,725;0,000;38,800;39,600;9,616;1,655;17,760;15,760;17,168;16,044;-3,131;26,360;0,000;280,640;Inf;290,000;290,000;16,686;2,739;18,299;23,907
27048,000;2,654;0,723;-34,316;1,613;9,436;5,126;37,093;4,877;3,205;-2,725;0,000;38,800;39,600;9,616;1,655;17,875;16,228;17,509;16,551;-3,131;26,360;0,000;281,140;Inf;290,000;290,000;16,683;2,738;18,299;23,835
27048,500;2,654;0,723;-34,316;1,613;9,436;5,137;37,087;4,866;3,216;-2,734;0,000;38,802;39,573;9,616;1,655;18,068;16,583;17,804;16,779;-3,129;26,363;0,000;281,140;Inf;290,000;290,000;17,041;2,736;18,357;23,846
27049,000;2,654;0,723;-34,316;1,613;9,436;5,137;37,087;4,866;3,216;-2,734;0,000;38,800;39,600;9,616;1,655;18,218;16,669;17,914;16,830;-3,129;26,363;0,000;280,640;Inf;290,000;290,000;17,309;2,735;18,438;23,860
27049,500;3,063;0,717;-35,209;1,597;9,586;5,137;37,087;4,866;3,216;-2,734;0,000;38,800;39,600;9,482;1,675;18,194;16,424;17,653;16,567;-3,129;26,363;0,000;280,640;Inf;290,000;290,000;17,408;2,734;18,625;23,969
27050,000;3,063;0,717;-35,209;1,597;9,586;5,137;37,087;4,866;3,216;-2,734;0,000;38,800;39,600;9,482;1,675;18,111;16,171;17,290;16,366;-3,129;26,363;0,000;280,340;Inf;290,000;290,000;17,209;2,739;18,616;24,036
27050,500;3,063;0,717;-35,209;1,597;9,586;5,137;37,087;4,866;3,216;-2,734;0,000;38,800;39,600;9,482;1,675;18,014;16,528;17,631;16,593;-3,129;26,363;0,000;280,340;Inf;290,000;290,000;16,984;2,744;18,603;24,045
27051,000;3,063;0,717;-35,209;1,597;9,586;5,137;37,087;4,866;3,216;-2,734;0,000;38,800;39,600;9,482;1,675;18,266;16,652;17,937;16,907;-3,129;26,363;0,000;280,740;Inf;290,000;290,000;17,191;2,750;18,644;24,142
27051,500;3,063;0,717;-35,209;1,597;9,586;5,137;37,044;4,871;3,223;-2,747;0,000;38,783;39,501;9,482;1,675;18,456;16,709;18,086;17,080;-3,126;26,349;0,000;280,740;Inf;290,000;290,000;17,440;2,755;18,706;24,167
27052,000;3,063;0,717;-35,209;1,597;9,586;5,137;37,044;4,871;3,223;-2,747;0,000;38,800;39,500;9,482;1,675;18,549;16,534;17,977;16,757;-3,126;26,349;0,000;280,840;Inf;290,000;290,000;17,583;2,760;18,770;24,172
27052,500;3,063;0,717;-35,209;1,597;9,586;5,137;37,044;4,871;3,223;-2,747;0,000;38,800;39,500;9,482;1,675;18,419;16,424;17,861;16,537;-3,126;26,349;0,000;280,840;Inf;290,000;290,000;17,454;2,765;18,820;24,111
27053,000;2,200;0,583;-34,267;1,622;9,394;5,137;37,044;4,871;3,223;-2,747;0,000;38,800;39,500;9,611;1,613;18,217;16,246;17,603;16,342;-3,126;26,349;0,000;280,640;Inf;290,000;290,000;17,310;2,770;18,857;24,035
27053,500;2,200;0,583;-34,267;1,622;9,394;5,137;37,044;4,871;3,223;-2,747;0,000;38,800;39,500;9,611;1,613;18,234;16,701;17,900;16,853;-3,126;26,349;0,000;280,640;Inf;290,000;290,000;17,102;2,760;18,908;24,009
27054,000;2,200;0,583;-34,267;1,622;9,394;5,137;37,044;4,871;3,223;-2,747;0,000;38,800;39,500;9,611;1,613;18,637;17,024;18,308;17,249;-3,126;26,349;0,000;280,640;Inf;290,000;290,000;17,422;2,751;18,941;23,994
27054,500;2,200;0,583;-34,267;1,622;9,394;5,137;37,044;4,871;3,223;-2,747;0,000;38,800;39,500;9,611;1,613;18,724;16,886;18,427;16,945;-3,126;26,349;0,000;280,640;Inf;290,000;290,000;17,805;2,742;18,917;24,072
27055,000;2,200;0,583;-34,267;1,622;9,394;5,118;37,029;4,860;3,265;-2,730;0,000;38,771;39,638;9,611;1,613;18,667;16,385;18,324;16,388;-3,134;26,340;0,000;280,640;Inf;290,000;290,000;17,745;2,733;18,918;24,133
27055,500;2,200;0,583;-34,267;1,622;9,394;5,118;37,029;4,860;3,265;-2,730;0,000;38,800;39,600;9,611;1,613;18,571;16,082;18,177;16,274;-3,134;26,340;0,000;280,640;Inf;290,000;290,000;17,441;2,724;18,874;24,206
27056,000;2,698;0,672;-34,955;1,655;9,455;5,118;37,029;4,860;3,265;-2,730;0,000;38,800;39,600;9,631;1,696;18,557;16,520;18,273;16,708;-3,134;26,340;0,000;280,940;Inf;290,000;290,000;17,276;2,716;18,799;24,289
27056,500;2,698;0,672;-34,955;1,655;9,455;5,118;37,029;4,860;3,265;-2,730;0,000;38,800;39,600;9,631;1,696;18,694;17,101;18,503;17,113;-3,134;26,340;0,000;280,940;Inf;290,000;290,000;17,514;2,716;18,891;24,430
27057,000;2,698;0,672;-34,955;1,655;9,455;5,118;37,029;4,860;3,265;-2,730;0,000;38,800;39,600;9,631;1,696;18,901;16,943;18,616;17,084;-3,134;26,340;0,000;280,340;Inf;290,000;290,000;17,853;2,715;18,929;24,465
27057,500;2,698;0,672;-34,955;1,655;9,455;5,118;37,029;4,860;3,265;-2,730;0,000;38,800;39,600;9,631;1,696;18,818;16,536;18,452;16,499;-3,134;26,340;0,000;280,340;Inf;290,000;290,000;17,886;2,715;18,883;24,502
27058,000;2,698;0,672;-34,955;1,655;9,455;5,117;37,074;4,868;3,311;-2,743;0,000;38,761;39,522;9,631;1,696;18,621;16,144;18,248;16,250;-3,141;26,345;0,000;280,440;Inf;290,000;290,000;17,576;2,715;18,841;24,494
27058,500;2,698;0,672;-34,955;1,655;9,455;5,117;37,074;4,868;3,311;-2,743;0,000;38,800;39,500;9,631;1,696;18,632;16,493;18,374;16,849;-3,141;26,345;0,000;280,440;Inf;290,000;290,000;17,316;2,714;18,775;24,494
27059,000;2,938;0,798;-33,659;1,647;9,434;5,117;37,074;4,868;3,311;-2,743;0,000;38,800;39,500;9,593;1,573;18,814;17,128;18,617;17,198;-3,141;26,345;0,000;280,840;Inf;290,000;290,000;17,587;2,714;18,792;24,489
27059,500;2,938;0,798;-33,659;1,647;9,434;5,117;37,074;4,868;3,311;-2,743;0,000;38,800;39,500;9,593;1,573;18,963;16,977;18,716;17,008;-3,141;26,345;0,000;280,840;Inf;290,000;290,000;17,939;2,718;18,870;24,431
27060,000;2,938;0,798;-33,659;1,647;9,434;5,117;37,074;4,868;3,311;-2,743;0,000;38,800;39,500;9,593;1,573;18,983;16,732;18,645;16,820;-3,141;26,345;0,000;280,740;Inf;290,000;290,000;17,916;2,721;18,860;24,352
27060,500;2,938;0,798;-33,659;1,647;9,434;5,117;37,074;4,868;3,311;-2,743;0,000;38,800;39,500;9,593;1,573;18,891;16,711;18,547;16,776;-3,141;26,345;0,000;280,740;Inf;290,000;290,000;17,795;2,725;18,834;24,239
27061,000;2,938;0,798;-33,659;1,647;9,434;5,117;37,074;4,868;3,311;-2,743;0,000;38,800;39,500;9,593;1,573;18,739;16,526;18,396;16,871;-3,141;26,345;0,000;280,640;Inf;290,000;290,000;17,731;2,728;18,792;24,161
27061,500;2,938;0,798;-33,659;1,647;9,434;5,107;37,113;4,871;3,304;-2,743;0,000;38,749;39,497;9,593;1,573;18,912;17,080;18,648;17,347;-3,139;26,336;0,000;280,640;Inf;290,000;290,000;17,633;2,732;18,796;24,151
27062,000;2,938;0,798;-33,659;1,647;9,434;5,107;37,113;4,871;3,304;-2,743;0,000;38,700;39,500;9,593;1,573;19,036;17,203;18,794;17,283;-3,139;26,336;0,000;280,640;Inf;290,000;290,000;17,997;2,735;18,894;24,129
27062,500;2,290;0,635;-33,895;1,706;9,333;5,107;37,113;4,871;3,304;-2,743;0,000;38,700;39,500;9,521;1,498;19,125;16,964;18,771;17,096;-3,139;26,336;0,000;280,640;Inf;290,000;290,000;18,079;2,739;18,933;24,064
27063,000;2,290;0,635;-33,895;1,706;9,333;5,107;37,113;4,871;3,304;-2,743;0,000;38,700;39,500;9,521;1,498;19,045;16,719;18,693;16,908;-3,139;26,336;0,000;281,040;Inf;290,000;290,000;17,989;2,731;18,891;24,038
27063,500;2,290;0,635;-33,895;1,706;9,333;5,107;37,113;4,871;3,304;-2,743;0,000;38,700;39,500;9,521;1,498;18,957;16,141;18,420;16,336;-3,139;26,336;0,000;281,040;Inf;290,000;290,000;17,841;2,724;18,810;24,081
27064,000;2,290;0,635;-33,895;1,706;9,333;5,107;37,113;4,871;3,304;-2,743;0,000;38,700;39,500;9,521;1,498;18,841;16,511;18,446;16,920;-3,139;26,336;0,000;281,040;Inf;290,000;290,000;17,464;2,717;18,829;24,027
27064,500;2,290;0,635;-33,895;1,706;9,333;5,147;37,097;4,869;3,240;-2,728;0,000;38,752;39,486;9,521;1,498;19,230;17,357;18,886;17,583;-3,128;26,344;0,000;281,040;Inf;290,000;290,000;17,679;2,710;18,924;23,967
27065,000;2,290;0,635;-33,895;1,706;9,333;5,147;37,097;4,869;3,240;-2,728;0,000;38,800;39,500;9,521;1,498;19,274;16,975;18,866;17,102;-3,128;26,344;0,000;281,140;Inf;290,000;290,000;18,264;2,703;18,983;23,901
27065,500;2,776;0,743;-33,957;1,694;9,404;5,147;37,097;4,869;3,240;-2,728;0,000;38,800;39,500;9,570;1,554;19,112;16,738;18,662;16,828;-3,128;26,344;0,000;281,140;Inf;290,000;290,000;18,054;2,696;18,968;23,868
27066,000;2,776;0,743;-33,957;1,694;9,404;5,147;37,097;4,869;3,240;-2,728;0,000;38,800;39,500;9,570;1,554;18,921;16,011;18,295;16,143;-3,128;26,344;0,000;280,940;Inf;290,000;290,000;17,835;2,698;18,948;23,869
27066,500;2,776;0,743;-33,957;1,694;9,404;5,147;37,097;4,869;3,240;-2,728;0,000;38,800;39,500;9,570;1,554;18,791;16,627;18,455;17,015;-3,128;26,344;0,000;280,940;Inf;290,000;290,000;17,343;2,699;18,883;23,889
27067,000;2,776;0,743;-33,957;1,694;9,404;5,147;37,097;4,869;3,240;-2,728;0,000;38,800;39,500;9,570;1,554;18,998;17,188;18,748;17,345;-3,128;26,344;0,000;280,740;Inf;290,000;290,000;17,722;2,700;19,001;23,875
27067,500;2,776;0,743;-33,957;1,694;9,404;5,147;37,097;4,869;3,240;-2,728;0,000;38,800;39,500;9,570;1,554;19,181;17,080;18,854;17,221;-3,128;26,344;0,000;280,740;Inf;290,000;290,000;18,070;2,701;18,977;23,857
27068,000;2,776;0,743;-33,957;1,694;9,404;5,161;37,045;4,871;3,241;-2,731;0,000;38,739;39,503;9,570;1,554;19,024;16,626;18,599;16,717;-3,136;26,338;0,000;280,740;Inf;290,000;290,000;18,084;2,703;18,991;23,860
27068,500;2,776;0,743;-33,957;1,694;9,404;5,161;37,045;4,871;3,241;-2,731;0,000;38,700;39,500;9,570;1,554;18,893;16,117;18,349;16,343;-3,136;26,338;0,000;280,740;Inf;290,000;290,000;17,741;2,704;18,956;23,945
27069,000;2,858;0,768;-33,605;1,690;9,471;5,161;37,045;4,871;3,241;-2,731;0,000;38,700;39,500;9,570;1,607;18,821;16,439;18,438;16,813;-3,136;26,338;0,000;280,640;Inf;290,000;290,000;17,426;2,705;18,853;23,959
27069,500;2,858;0,768;-33,605;1,690;9,471;5,161;37,045;4,871;3,241;-2,731;0,000;38,700;39,500;9,570;1,607;18,986;16,896;18,648;17,326;-3,136;26,338;0,000;280,640;Inf;290,000;290,000;17,628;2,707;18,858;24,046
27070,000;2,858;0,768;-33,605;1,690;9,471;5,161;37,045;4,871;3,241;-2,731;0,000;38,700;39,500;9,570;1,607;19,133;17,188;18,814;17,622;-3,136;26,338;0,000;280,540;Inf;290,000;290,000;17,964;2,710;18,884;24,034
27070,500;2,858;0,768;-33,605;1,690;9,471;5,161;37,045;4,871;3,241;-2,731;0,000;38,700;39,500;9,570;1,607;19,182;16,880;18,731;17,223;-3,136;26,338;0,000;280,540;Inf;290,000;290,000;18,189;2,712;18,930;24,110
27071,000;2,858;0,768;-33,605;1,690;9,471;5,166;37,060;4,904;3,293;-2,734;0,000;38,723;39,501;9,570;1,607;19,102;16,419;18,576;16,602;-3,147;26,335;0,000;280,340;Inf;290,000;290,000;18,004;2,715;18,872;24,117
27071,500;2,858;0,768;-33,605;1,690;9,471;5,166;37,060;4,904;3,293;-2,734;0,000;38,700;39,500;9,570;1,607;18,926;16,467;18,514;16,903;-3,147;26,335;0,000;280,340;Inf;290,000;290,000;17,675;2,719;18,828;24,099
27072,000;3,334;0,876;-33,572;1,714;9,464;5,166;37,060;4,904;3,293;-2,734;0,000;38,700;39,500;9,690;1,586;18,979;17,055;18,745;17,221;-3,147;26,335;0,000;280,840;Inf;290,000;290,000;17,702;2,719;18,839;24,125
27072,500;3,334;0,876;-33,572;1,714;9,464;5,166;37,060;4,904;3,293;-2,734;0,000;38,700;39,500;9,690;1,586;19,148;17,075;18,875;17,218;-3,147;26,335;0,000;280,840;Inf;290,000;290,000;18,000;2,729;18,908;24,117
27073,000;3,334;0,876;-33,572;1,714;9,464;5,166;37,060;4,904;3,293;-2,734;0,000;38,700;39,500;9,690;1,586;19,138;16,791;18,740;17,031;-3,147;26,335;0,000;280,840;Inf;290,000;290,000;18,079;2,739;18,930;24,102
27073,500;3,334;0,876;-33,572;1,714;9,464;5,166;37,060;4,904;3,293;-2,734;0,000;38,700;39,500;9,690;1,586;19,064;16,637;18,665;16,760;-3,147;26,335;0,000;280,840;Inf;290,000;290,000;17,925;2,749;18,907;24,072
27074,000;3,334;0,876;-33,572;1,714;9,464;5,166;37,060;4,904;3,293;-2,734;0,000;38,700;39,500;9,690;1,586;18,942;16,175;18,452;16,586;-3,147;26,335;0,000;280,540;Inf;290,000;290,000;17,781;2,759;18,837;24,084
27074,500;3,334;0,876;-33,572;1,714;9,464;5,137;37,096;4,907;3,345;-2,751;0,000;38,710;39,481;9,690;1,586;18,912;16,545;18,468;16,931;-3,150;26,329;0,000;280,540;Inf;290,000;290,000;17,539;2,768;18,849;24,077
27075,000;3,334;0,876;-33,572;1,714;9,464;5,137;37,096;4,907;3,345;-2,751;0,000;38,700;39,500;9,690;1,586;19,122;17,008;18,816;17,227;-3,150;26,329;0,000;280,540;Inf;290,000;290,000;17,714;2,777;18,869;24,087
27075,500;3,109;0,760;-35,209;1,643;9,471;5,137;37,096;4,907;3,345;-2,751;0,000;38,700;39,500;9,524;1,842;19,146;16,796;18,766;16,945;-3,150;26,329;0,000;280,540;Inf;290,000;290,000;18,043;2,787;18,902;24,102
27076,000;3,109;0,760;-35,209;1,643;9,471;5,137;37,096;4,907;3,345;-2,751;0,000;38,700;39,500;9,524;1,842;19,020;16,551;18,606;16,623;-3,150;26,329;0,000;280,640;Inf;290,000;290,000;17,913;2,792;18,903;24,122
27076,500;3,109;0,760;-35,209;1,643;9,471;5,137;37,096;4,907;3,345;-2,751;0,000;38,700;39,500;9,524;1,842;18,913;16,429;18,493;16,621;-3,150;26,329;0,000;280,640;Inf;290,000;290,000;17,700;2,797;18,886;24,108
27077,000;3,109;0,760;-35,209;1,643;9,471;5,137;37,096;4,907;3,345;-2,751;0,000;38,700;39,500;9,524;1,842;18,962;16,489;18,642;16,903;-3,150;26,329;0,000;280,240;Inf;290,000;290,000;17,614;2,802;18,877;24,120
27077,500;3,109;0,760;-35,209;1,643;9,471;5,179;37,096;4,911;3,375;-2,748;0,000;38,705;39,473;9,524;1,842;19,033;17,062;18,830;17,337;-3,147;26,331;0,000;280,240;Inf;290,000;290,000;17,749;2,807;18,878;24,101
27078,000;3,109;0,760;-35,209;1,643;9,471;5,179;37,096;4,911;3,375;-2,748;0,000;38,700;39,500;9,524;1,842;19,116;17,035;18,858;17,200;-3,147;26,331;0,000;280,240;Inf;290,000;290,000;18,065;2,812;18,902;24,151
27078,500;3,020;0,733;-35,209;1,697;9,472;5,179;37,096;4,911;3,375;-2,748;0,000;38,700;39,500;9,431;1,748;19,028;16,622;18,707;16,876;-3,147;26,331;0,000;280,240;Inf;290,000;290,000;17,808;2,820;18,870;24,179
27079,000;3,020;0,733;-35,209;1,697;9,472;5,179;37,096;4,911;3,375;-2,748;0,000;38,700;39,500;9,431;1,748;18,935;16,536;18,625;16,716;-3,147;26,331;0,000;280,540;Inf;290,000;290,000;17,808;2,820;18,865;24,236
27079,500;3,020;0,733;-35,209;1,697;9,472;5,179;37,096;4,911;3,375;-2,748;0,000;38,700;39,500;9,431;1,748;18,883;16,617;18,647;16,772;-3,147;26,331;0,000;280,540;Inf;290,000;290,000;17,703;2,824;18,834;24,254
27080,000;3,020;0,733;-35,209;1,697;9,472;5,179;37,096;4,911;3,375;-2,748;0,000;38,700;39,500;9,431;1,748;18,998;16,802;18,781;17,145;-3,147;26,331;0,000;280,940;Inf;290,000;290,000;17,730;2,827;18,810;24,277
27080,500;3,020;0,733;-35,209;1,697;9,472;5,179;37,096;4,911;3,375;-2,748;0,000;38,700;39,500;9,431;1,748;19,078;16,765;18,808;17,165;-3,147;26,331;0,000;280,940;Inf;290,000;290,000;17,931;2,830;18,843;24,298
27081,000;3,020;0,733;-35,209;1,697;9,472;5,156;37,058;4,866;3,366;-2,748;0,000;38,679;39,432;9,431;1,748;19,080;16,502;18,698;16,880;-3,151;26,318;0,000;280,840;Inf;290,000;290,000;17,954;2,833;18,872;24,177
27081,500;3,020;0,733;-35,209;1,697;9,472;5,156;37,058;4,866;3,366;-2,748;0,000;38,700;39,400;9,431;1,748;18,942;16,356;18,612;16,622;-3,151;26,318;0,000;280,840;Inf;290,000;290,000;17,790;2,836;18,826;24,067
27082,000;2,813;0,692;-34,517;1,707;9,475;5,156;37,058;4,866;3,366;-2,748;0,000;38,700;39,400;9,605;1,750;18,762;16,271;18,535;16,574;-3,151;26,318;0,000;280,740;Inf;290,000;290,000;17,633;2,839;18,789;23,973
27082,500;2,813;0,692;-34,517;1,707;9,475;5,156;37,058;4,866;3,366;-2,748;0,000;38,700;39,400;9,605;1,750;18,696;16,771;18,712;16,954;-3,151;26,318;0,000;280,740;Inf;290,000;290,000;17,536;2,839;18,759;23,856
27083,000;2,813;0,692;-34,517;1,707;9,475;5,156;37,058;4,866;3,366;-2,748;0,000;38,700;39,400;9,605;1,750;18,879;16,799;18,836;17,015;-3,151;26,318;0,000;280,740;Inf;290,000;290,000;17,783;2,838;18,802;23,891
27083,500;2,813;0,692;-34,517;1,707;9,475;5,156;37,058;4,866;3,366;-2,748;0,000;38,700;39,400;9,605;1,750;18,913;16,673;18,889;16,871;-3,151;26,318;0,000;280,740;Inf;290,000;290,000;17,882;2,838;18,783;23,889
27084,000;2,813;0,692;-34,517;1,707;9,475;5,153;37,056;4,894;3,401;-2,756;0,000;38,679;39,447;9,605;1,750;18,841;16,473;18,812;16,617;-3,159;26,316;0,000;280,240;Inf;290,000;290,000;17,837;2,838;18,780;23,814
27084,500;2,813;0,692;-34,517;1,707;9,475;5,153;37,056;4,894;3,401;-2,756;0,000;38,700;39,400;9,605;1,750;18,649;16,315;18,705;16,472;-3,159;26,316;0,000;280,240;Inf;290,000;290,000;17,686;2,837;18,681;23,698
27085,000;2,528;0,648;-34,285;1,690;9,484;5,153;37,056;4,894;3,401;-2,756;0,000;38,700;39,400;9,627;1,718;18,698;16,405;18,729;16,759;-3,159;26,316;0,000;280,840;Inf;290,000;290,000;17,535;2,837;18,682;23,678
27085,500;2,528;0,648;-34,285;1,690;9,484;5,153;37,056;4,894;3,401;-2,756;0,000;38,700;39,400;9,627;1,718;18,836;16,660;18,838;17,133;-3,159;26,316;0,000;280,840;Inf;290,000;290,000;17,648;2,832;18,751;23,688
27086,000;2,528;0,648;-34,285;1,690;9,484;5,153;37,056;4,894;3,401;-2,756;0,000;38,700;39,400;9,627;1,718;18,918;16,897;18,933;17,119;-3,159;26,316;0,000;280,740;Inf;290,000;290,000;17,867;2,827;18,756;23,731
27086,500;2,528;0,648;-34,285;1,690;9,484;5,153;37,056;4,894;3,401;-2,756;0,000;38,700;39,400;9,627;1,718;18,812;16,598;18,866;16,854;-3,159;26,316;0,000;280,740;Inf;290,000;290,000;17,967;2,822;18,763;23,791
27087,000;2,528;0,648;-34,285;1,690;9,484;5,157;37,057;4,892;3,420;-2,761;0,000;38,661;39,432;9,627;1,718;18,698;16,119;18,662;16,390;-3,149;26,316;0,000;280,940;Inf;290,000;290,000;17,782;2,817;18,767;23,811
27087,500;2,528;0,648;-34,285;1,690;9,484;5,157;37,057;4,892;3,420;-2,761;0,000;38,700;39,400;9,627;1,718;18,600;16,369;18,666;16,567;-3,149;26,316;0,000;280,940;Inf;290,000;290,000;17,467;2,812;18,730;23,832
27088,000;2,528;0,648;-34,285;1,690;9,484;5,157;37,057;4,892;3,420;-2,761;0,000;38,700;39,400;9,627;1,718;18,804;16,604;18,755;16,887;-3,149;26,316;0,000;280,340;Inf;290,000;290,000;17,551;2,808;18,751;23,835
27088,500;3,379;0,811;-35,209;1,677;9,555;5,157;37,057;4,892;3,420;-2,761;0,000;38,700;39,400;9,367;1,651;18,938;16,705;18,889;17,171;-3,149;26,316;0,000;280,340;Inf;290,000;290,000;17,763;2,803;18,806;23,806
27089,000;3,379;0,811;-35,209;1,677;9,555;5,157;37,057;4,892;3,420;-2,761;0,000;38,700;39,400;9,367;1,651;18,889;16,471;18,801;16,853;-3,149;26,316;0,000;280,740;Inf;290,000;290,000;17,926;2,813;18,804;23,729
27089,500;3,379;0,811;-35,209;1,677;9,555;5,157;37,057;4,892;3,420;-2,761;0,000;38,700;39,400;9,367;1,651;18,853;16,385;18,748;16,743;-3,149;26,316;0,000;280,740;Inf;290,000;290,000;17,754;2,822;18,792;23,697
27090,000;3,379;0,811;-35,209;1,677;9,555;5,157;37,057;4,892;3,420;-2,761;0,000;38,700;39,400;9,367;1,651;18,786;16,655;18,781;16,942;-3,149;26,316;0,000;280,440;Inf;290,000;290,000;17,682;2,831;18,742;23,674
27090,500;3,379;0,811;-35,209;1,677;9,555;5,114;37,077;4,928;3,463;-2,736;0,000;38,657;39,429;9,367;1,651;18,914;16,974;18,859;17,228;-3,143;26,326;0,000;280,440;Inf;290,000;290,000;17,791;2,840;18,740;23,638
27091,000;3,379;0,811;-35,209;1,677;9,555;5,114;37,077;4,928;3,463;-2,736;0,000;38,700;39,400;9,367;1,651;19,076;16,983;18,915;17,281;-3,143;26,326;0,000;280,640;Inf;290,000;290,000;17,994;2,849;18,818;23,630
27091,500;2,172;0,601;-34,545;1,697;9,486;5,114;37,077;4,928;3,463;-2,736;0,000;38,700;39,400;9,595;1,757;19,095;16,787;18,907;17,099;-3,143;26,326;0,000;280,640;Inf;290,000;290,000;18,064;2,857;18,887;23,601
27092,000;2,172;0,601;-34,545;1,697;9,486;5,114;37,077;4,928;3,463;-2,736;0,000;38,700;39,400;9,595;1,757;19,053;16,632;18,768;16,817;-3,143;26,326;0,000;280,840;Inf;290,000;290,000;17,972;2,846;18,904;23,622
27092,500;2,172;0,601;-34,545;1,697;9,486;5,114;37,077;4,928;3,463;-2,736;0,000;38,700;39,400;9,595;1,757;18,932;16,564;18,706;16,990;-3,143;26,326;0,000;280,840;Inf;290,000;290,000;17,817;2,835;18,889;23,635
27093,000;2,172;0,601;-34,545;1,697;9,486;5,114;37,077;4,928;3,463;-2,736;0,000;38,700;39,400;9,595;1,757;19,029;17,036;18,834;17,370;-3,143;26,326;0,000;280,840;Inf;290,000;290,000;17,798;2,824;18,899;23,665
27093,500;2,172;0,601;-34,545;1,697;9,486;5,177;37,047;4,882;3,463;-2,754;0,000;38,637;39,421;9,595;1,757;19,150;17,282;18,924;17,479;-3,146;26,304;0,000;280,840;Inf;290,000;290,000;18,067;2,814;18,939;23,697
27094,000;2,172;0,601;-34,545;1,697;9,486;5,177;37,047;4,882;3,463;-2,754;0,000;38,600;39,400;9,595;1,757;19,139;16,957;18,886;17,148;-3,146;26,304;0,000;280,640;Inf;290,000;290,000;18,209;2,803;18,965;23,670
27094,500;2,172;0,601;-34,545;1,697;9,486;5,177;37,047;4,882;3,463;-2,754;0,000;38,600;39,400;9,595;1,757;19,079;16,494;18,704;16,792;-3,146;26,304;0,000;280,640;Inf;290,000;290,000;18,033;2,793;19,000;23,604
27095,000;2,155;0,527;-34,710;1,708;9,553;5,177;37,047;4,882;3,463;-2,754;0,000;38,600;39,400;9,593;1,571;18,884;16,285;18,434;16,561;-3,146;26,304;0,000;280,440;Inf;290,000;290,000;17,767;2,783;18,929;23,562
27095,500;2,155;0,527;-34,710;1,708;9,553;5,177;37,047;4,882;3,463;-2,754;0,000;38,600;39,400;9,593;1,571;18,844;17,025;18,659;17,185;-3,146;26,304;0,000;280,440;Inf;290,000;290,000;17,541;2,772;18,982;23,632
27096,000;2,155;0,527;-34,710;1,708;9,553;5,177;37,047;4,882;3,463;-2,754;0,000;38,600;39,400;9,593;1,571;19,261;17,194;18,953;17,581;-3,146;26,304;0,000;280,240;Inf;290,000;290,000;17,928;2,762;19,027;23,660
27096,500;2,155;0,527;-34,710;1,708;9,553;5,177;37,047;4,882;3,463;-2,754;0,000;38,600;39,400;9,593;1,571;19,242;16,912;18,836;17,067;-3,146;26,304;0,000;280,240;Inf;290,000;290,000;18,247;2,752;19,076;23,693
27097,000;2,155;0,527;-34,710;1,708;9,553;5,175;37,027;4,885;3,497;-2,732;0,000;38,644;39,408;9,593;1,571;18,896;16,584;18,603;16,709;-3,131;26,316;0,000;280,540;Inf;290,000;290,000;18,014;2,742;19,095;23,705
27097,500;2,155;0,527;-34,710;1,708;9,553;5,175;37,027;4,885;3,497;-2,732;0,000;38,600;39,400;9,593;1,571;18,753;16,460;18,485;16,647;-3,131;26,316;0,000;280,540;Inf;290,000;290,000;17,698;2,733;19,066;23,659
27098,000;3,123;0,735;-35,209;1,699;9,499;5,175;37,027;4,885;3,497;-2,732;0,000;38,600;39,400;9,519;1,750;18,845;16,843;18,695;16,991;-3,131;26,316;0,000;280,140;Inf;290,000;290,000;17,586;2,723;19,013;23,671
27098,500;3,123;0,735;-35,209;1,699;9,499;5,175;37,027;4,885;3,497;-2,732;0,000;38,600;39,400;9,519;1,750;19,043;17,238;18,936;17,621;-3,131;26,316;0,000;280,140;Inf;290,000;290,000;17,843;2,730;19,077;23,693
27099,000;3,123;0,735;-35,209;1,699;9,499;5,175;37,027;4,885;3,497;-2,732;0,000;38,600;39,400;9,519;1,750;19,241;17,543;19,067;17,978;-3,131;26,316;0,000;280,340;Inf;290,000;290,000;18,210;2,736;19,162;23,745
27099,500;3,123;0,735;-35,209;1,699;9,499;5,175;37,027;4,885;3,497;-2,732;0,000;38,600;39,400;9,519;1,750;19,053;16,657;18,695;16,717;-3,131;26,316;0,000;280,340;Inf;290,000;290,000;18,457;2,743;19,187;23,775
27100,000;3,123;0,735;-35,209;1,699;9,499;5,143;37,027;4,898;3,540;-2,744;0,000;38,626;39,383;9,519;1,750;18,735;16,447;18,454;16,533;-3,129;26,312;0,000;280,040;Inf;290,000;290,000;17,780;2,749;19,192;23,767
27100,500;3,123;0,735;-35,209;1,699;9,499;5,143;37,027;4,898;3,540;-2,744;0,000;38,600;39,400;9,519;1,750;18,792;16,732;18,593;17,067;-3,129;26,312;0,000;280,040;Inf;290,000;290,000;17,542;2,755;19,121;23,801
27101,000;3,123;0,735;-35,209;1,699;9,499;5,143;37,027;4,898;3,540;-2,744;0,000;38,600;39,400;9,519;1,750;19,003;17,309;18,882;17,711;-3,129;26,312;0,000;280,640;Inf;290,000;290,000;17,796;2,761;19,119;23,792
27101,500;2,626;0,716;-33,954;1,628;9,498;5,143;37,027;4,898;3,540;-2,744;0,000;38,600;39,400;9,581;1,503;19,129;17,565;19,070;17,727;-3,129;26,312;0,000;280,640;Inf;290,000;290,000;18,226;2,767;19,186;23,835
27102,000;2,626;0,716;-33,954;1,628;9,498;5,143;37,027;4,898;3,540;-2,744;0,000;38,600;39,400;9,581;1,503;19,216;17,329;19,114;17,424;-3,129;26,312;0,000;279,840;Inf;290,000;290,000;18,373;2,765;19,305;23,807
27102,500;2,626;0,716;-33,954;1,628;9,498;5,143;37,027;4,898;3,540;-2,744;0,000;38,600;39,400;9,581;1,503;18,969;16,681;18,782;16,930;-3,129;26,312;0,000;279,840;Inf;290,000;290,000;18,271;2,762;19,288;23,726
27103,000;2,626;0,716;-33,954;1,628;9,498;5,143;37,027;4,898;3,540;-2,744;0,000;38,600;39,400;9,581;1,503;18,808;16,431;18,526;16,645;-3,129;26,312;0,000;279,840;Inf;290,000;290,000;17,840;2,760;19,241;23,632
27103,500;2,626;0,716;-33,954;1,628;9,498;5,159;37,101;4,905;3,611;-2,741;0,000;38,622;39,400;9,581;1,503;19,095;17,476;18,918;17,623;-3,122;26,313;0,000;279,840;Inf;290,000;290,000;17,602;2,758;19,228;23,561
27104,000;2,626;0,716;-33,954;1,628;9,498;5,159;37,101;4,905;3,611;-2,741;0,000;38,600;39,400;9,581;1,503;19,351;17,323;19,011;17,580;-3,122;26,313;0,000;279,640;Inf;290,000;290,000;18,278;2,756;19,329;23,550
27104,500;2,956;0,760;-34,936;1,684;9,458;5,159;37,101;4,905;3,611;-2,741;0,000;38,600;39,400;9,538;1,799;19,317;17,225;18,971;17,339;-3,122;26,313;0,000;279,640;Inf;290,000;290,000;18,316;2,754;19,357;23,471
27105,000;2,956;0,760;-34,936;1,684;9,458;5,159;37,101;4,905;3,611;-2,741;0,000;38,600;39,400;9,538;1,799;19,249;17,184;18,804;17,211;-3,122;26,313;0,000;280,040;Inf;290,000;290,000;18,213;2,757;19,384;23,502
27105,500;2,956;0,760;-34,936;1,684;9,458;5,159;37,101;4,905;3,611;-2,741;0,000;38,600;39,400;9,538;1,799;18,982;16,831;18,517;16,895;-3,122;26,313;0,000;280,040;Inf;290,000;290,000;18,112;2,760;19,362;23,398
27106,000;2,956;0,760;-34,936;1,684;9,458;5,159;37,101;4,905;3,611;-2,741;0,000;38,600;39,400;9,538;1,799;19,038;16,924;18,595;17,063;-3,122;26,313;0,000;279,940;Inf;290,000;290,000;17,806;2,764;19,407;23,415
27106,500;2,956;0,760;-34,936;1,684;9,458;5,174;37,061;4,898;3,600;-2,752;0,000;38,607;39,426;9,538;1,799;19,050;17,290;18,806;17,627;-3,139;26,304;0,000;279,940;Inf;290,000;290,000;17,905;2,767;19,419;23,482
27107,000;2,956;0,760;-34,936;1,684;9,458;5,174;37,061;4,898;3,600;-2,752;0,000;38,600;39,400;9,538;1,799;19,247;17,441;18,972;17,580;-3,139;26,304;0,000;280,040;Inf;290,000;290,000;18,193;2,770;19,480;23,526
27107,500;2,756;0,643;-35,209;1,638;9,560;5,174;37,061;4,898;3,600;-2,752;0,000;38,600;39,400;9,538;1,694;19,190;16,904;18,718;17,178;-3,139;26,304;0,000;280,040;Inf;290,000;290,000;18,310;2,773;19,531;23,518
27108,000;2,756;0,643;-35,209;1,638;9,560;5,174;37,061;4,898;3,600;-2,752;0,000;38,600;39,400;9,538;1,694;19,076;16,630;18,607;16,613;-3,139;26,304;0,000;280,240;Inf;290,000;290,000;17,998;2,773;19,490;23,538
27108,500;2,756;0,643;-35,209;1,638;9,560;5,174;37,061;4,898;3,600;-2,752;0,000;38,600;39,400;9,538;1,694;19,100;16,985;18,810;16,947;-3,139;26,304;0,000;280,240;Inf;290,000;290,000;17,732;2,772;19,362;23,606
27109,000;2,756;0,643;-35,209;1,638;9,560;5,174;37,061;4,898;3,600;-2,752;0,000;38,600;39,400;9,538;1,694;19,214;17,181;18,973;17,260;-3,139;26,304;0,000;280,040;Inf;290,000;290,000;17,960;2,772;19,335;23,557
27109,500;2,756;0,643;-35,209;1,638;9,560;5,174;37,061;4,898;3,600;-2,752;0,000;38,600;39,400;9,538;1,694;19,332;17,154;19,075;17,493;-3,139;26,304;0,000;280,040;Inf;290,000;290,000;18,157;2,772;19,326;23,556
27110,000;2,756;0,643;-35,209;1,638;9,560;5,190;37,045;4,898;3,618;-2,750;0,000;38,608;39,371;9,538;1,694;19,418;17,191;19,124;17,438;-3,132;26,309;0,000;280,040;Inf;290,000;290,000;18,263;2,771;19,305;23,566
27110,500;2,756;0,643;-35,209;1,638;9,560;5,190;37,045;4,898;3,618;-2,750;0,000;38,600;39,400;9,538;1,694;19,300;16,547;18,921;16,727;-3,132;26,309;0,000;280,040;Inf;290,000;290,000;18,293;2,771;19,245;23,576
27111,000;2,909;0,709;-34,942;1,723;9,443;5,190;37,045;4,898;3,618;-2,750;0,000;38,600;39,400;9,654;1,766;19,204;16,830;18,996;16,980;-3,132;26,309;0,000;279,940;Inf;290,000;290,000;17,874;2,771;19,160;23,564
27111,500;2,909;0,709;-34,942;1,723;9,443;5,190;37,045;4,898;3,618;-2,750;0,000;38,600;39,400;9,654;1,766;19,264;17,185;19,094;17,360;-3,132;26,309;0,000;279,940;Inf;290,000;290,000;18,002;2,773;19,127;23,554
27112,000;2,909;0,709;-34,942;1,723;9,443;5,190;37,045;4,898;3,618;-2,750;0,000;38,600;39,400;9,654;1,766;19,441;17,239;19,172;17,540;-3,132;26,309;0,000;279,740;Inf;290,000;290,000;18,226;2,775;19,165;23,487
27112,500;2,909;0,709;-34,942;1,723;9,443;5,190;37,045;4,898;3,618;-2,750;0,000;38,600;39,400;9,654;1,766;19,482;16,992;19,143;17,201;-3,132;26,309;0,000;279,740;Inf;290,000;290,000;18,348;2,778;19,153;23,476
27113,000;2,909;0,709;-34,942;1,723;9,443;5,202;37,056;4,904;3,644;-2,730;0,000;38,610;39,419;9,654;1,766;19,415;16,880;19,064;16,972;-3,109;26,315;0,000;280,340;Inf;290,000;290,000;18,205;2,780;19,082;23,505
27113,500;2,909;0,709;-34,942;1,723;9,443;5,202;37,056;4,904;3,644;-2,730;0,000;38,600;39,400;9,654;1,766;19,368;16,720;18,951;16,757;-3,109;26,315;0,000;280,340;Inf;290,000;290,000;18,083;2,782;19,029;23,473
27114,000;3,475;0,904;-34,397;1,715;9,477;5,202;37,056;4,904;3,644;-2,730;0,000;38,600;39,400;9,640;1,708;19,386;17,216;19,146;17,579;-3,109;26,315;0,000;279,840;Inf;290,000;290,000;17,949;2,784;19,021;23,466
27114,500;3,475;0,904;-34,397;1,715;9,477;5,202;37,056;4,904;3,644;-2,730;0,000;38,600;39,400;9,640;1,708;19,550;17,483;19,268;17,653;-3,109;26,315;0,000;279,840;Inf;290,000;290,000;18,332;2,795;19,085;23,505
27115,000;3,475;0,904;-34,397;1,715;9,477;5,202;37,056;4,904;3,644;-2,730;0,000;38,600;39,400;9,640;1,708;19,549;17,203;19,220;17,401;-3,109;26,315;0,000;279,640;Inf;290,000;290,000;18,488;2,806;19,129;23,527
27115,500;3,475;0,904;-34,397;1,715;9,477;5,202;37,056;4,904;3,644;-2,730;0,000;38,600;39,400;9,640;1,708;19,494;16,981;19,129;17,095;-3,109;26,315;0,000;279,640;Inf;290,000;290,000;18,343;2,817;19,102;23,519
27116,000;3,475;0,904;-34,397;1,715;9,477;5,202;37,056;4,904;3,644;-2,730;0,000;38,600;39,400;9,640;1,708;19,431;16,490;18,961;16,671;-3,109;26,315;0,000;279,940;Inf;290,000;290,000;18,175;2,828;19,079;23,495
27116,500;3,475;0,904;-34,397;1,715;9,477;5,188;37,068;4,946;3,369;-2,718;0,000;38,608;39,393;9,640;1,708;19,329;16,662;18,954;16,999;-3,106;26,315;0,000;279,940;Inf;290,000;290,000;17,888;2,839;18,965;23,577
27117,000;3,475;0,904;-34,397;1,715;9,477;5,188;37,068;4,946;3,369;-2,718;0,000;38,600;39,400;9,640;1,708;19,315;17,130;19,122;17,391;-3,106;26,315;0,000;279,740;Inf;290,000;290,000;17,986;2,849;19,002;23,605
27117,500;3,512;0,817;-35,209;1,626;9,532;5,188;37,068;4,946;3,369;-2,718;0,000;38,600;39,400;9,515;1,731;19,538;17,241;19,205;17,594;-3,106;26,315;0,000;279,740;Inf;290,000;290,000;18,240;2,859;19,048;23,664
27118,000;3,512;0,817;-35,209;1,626;9,532;5,188;37,068;4,946;3,369;-2,718;0,000;38,600;39,400;9,515;1,731;19,499;16,787;19,121;16,839;-3,106;26,315;0,000;279,640;Inf;290,000;290,000;18,394;2,870;19,085;23,672
27118,500;3,512;0,817;-35,209;1,626;9,532;5,188;37,068;4,946;3,369;-2,718;0,000;38,600;39,400;9,515;1,731;19,353;16,458;18,965;16,551;-3,106;26,315;0,000;279,640;Inf;290,000;290,000;18,061;2,881;19,023;23,693
27119,000;3,512;0,817;-35,209;1,626;9,532;5,188;37,068;4,946;3,369;-2,718;0,000;38,600;39,400;9,515;1,731;19,265;16,655;18,923;16,882;-3,106;26,315;0,000;279,140;Inf;290,000;290,000;17,832;2,891;18,914;23,663
27119,500;3,512;0,817;-35,209;1,626;9,532;5,182;37,102;4,946;3,479;-2,726;0,000;38,603;39,433;9,515;1,731;19,342;17,064;19,088;17,544;-3,109;26,316;0,000;279,140;Inf;290,000;290,000;17,931;2,901;18,920;23,582
27120,000;3,512;0,817;-35,209;1,626;9,532;5,182;37,102;4,946;3,479;-2,726;0,000;38,600;39,400;9,515;1,731;19,527;17,500;19,295;17,695;-3,109;26,316;0,000;279,040;Inf;290,000;290,000;18,260;2,911;19,014;23,521
27120,500;2,361;0,643;-33,725;1,703;9,429;5,182;37,102;4,946;3,479;-2,726;0,000;38,600;39,400;9,703;1,623;19,582;17,261;19,271;17,439;-3,109;26,316;0,000;279,040;Inf;290,000;290,000;18,504;2,921;19,004;23,479
27121,000;2,361;0,643;-33,725;1,703;9,429;5,182;37,102;4,946;3,479;-2,726;0,000;38,600;39,400;9,703;1,623;19,452;16,383;18,885;16,470;-3,109;26,316;0,000;279,340;Inf;290,000;290,000;18,388;2,912;18,973;23,519
27121,500;2,361;0,643;-33,725;1,703;9,429;5,182;37,102;4,946;3,479;-2,726;0,000;38,600;39,400;9,703;1,623;19,259;16,523;18,828;16,635;-3,109;26,316;0,000;279,340;Inf;290,000;290,000;17,797;2,903;18,895;23,524
27122,000;2,361;0,643;-33,725;1,703;9,429;5,182;37,102;4,946;3,479;-2,726;0,000;38,600;39,400;9,703;1,623;19,317;16,822;18,992;17,246;-3,109;26,316;0,000;279,440;Inf;290,000;290,000;17,811;2,894;18,860;23,545
27122,500;2,361;0,643;-33,725;1,703;9,429;5,182;37,102;4,946;3,479;-2,726;0,000;38,600;39,400;9,703;1,623;19,477;17,446;19,230;17,838;-3,109;26,316;0,000;279,440;Inf;290,000;290,000;18,094;2,885;18,887;23,596
27123,000;2,361;0,643;-33,725;1,703;9,429;5,182;37,053;4,895;3,544;-2,716;0,000;38,599;39,416;9,703;1,623;19,587;17,164;19,180;17,599;-3,104;26,313;0,000;279,240;Inf;290,000;290,000;18,497;2,877;18,968;23,602
27123,500;2,361;0,643;-33,725;1,703;9,429;5,182;37,053;4,895;3,544;-2,716;0,000;38,600;39,400;9,703;1,623;19,557;16,835;19,024;16,987;-3,104;26,313;0,000;279,240;Inf;290,000;290,000;18,383;2,868;18,943;23,605
27124,000;2,936;0,692;-35,209;1,627;9,571;5,182;37,053;4,895;3,544;-2,716;0,000;38,600;39,400;9,552;1,880;19,450;16,519;18,902;16,557;-3,104;26,313;0,000;279,640;Inf;290,000;290,000;18,101;2,860;18,854;23,602
27124,500;2,936;0,692;-35,209;1,627;9,571;5,182;37,053;4,895;3,544;-2,716;0,000;38,600;39,400;9,552;1,880;19,207;16,632;18,861;16,774;-3,104;26,313;0,000;279,640;Inf;290,000;290,000;17,857;2,861;18,824;23,607
27125,000;2,936;0,692;-35,209;1,627;9,571;5,182;37,053;4,895;3,544;-2,716;0,000;38,600;39,400;9,552;1,880;19,318;16,866;19,004;17,262;-3,104;26,313;0,000;279,640;Inf;290,000;290,000;17,868;2,862;18,846;23,646
27125,500;2,936;0,692;-35,209;1,627;9,571;5,182;37,053;4,895;3,544;-2,716;0,000;38,600;39,400;9,552;1,880;19,424;17,164;19,128;17,554;-3,104;26,313;0,000;279,640;Inf;290,000;290,000;18,112;2,864;18,862;23,652
27126,000;2,936;0,692;-35,209;1,627;9,571;5,184;37,025;4,910;3,606;-2,710;0,000;38,590;39,362;9,552;1,880;19,464;16,930;19,013;17,248;-3,098;26,310;0,000;279,740;Inf;290,000;290,000;18,318;2,865;18,898;23,660
27126,500;2,936;0,692;-35,209;1,627;9,571;5,184;37,025;4,910;3,606;-2,710;0,000;38,600;39,400;9,552;1,880;19,434;16,591;18,915;16,795;-3,098;26,310;0,000;279,740;Inf;290,000;290,000;18,164;2,866;18,902;23,656
27127,000;2,633;0,661;-35,138;1,724;9,399;5,184;37,025;4,910;3,606;-2,710;0,000;38,600;39,400;9,539;1,938;19,339;16,283;18,808;16,491;-3,098;26,310;0,000;279,140;Inf;290,000;290,000;17,934;2,867;18,759;23,647
27127,500;2,633;0,661;-35,138;1,724;9,399;5,184;37,025;4,910;3,606;-2,710;0,000;38,600;39,400;9,539;1,938;19,219;16,589;18,825;16,973;-3,098;26,310;0,000;279,140;Inf;290,000;290,000;17,730;2,863;18,777;23,553
27128,000;2,633;0,661;-35,138;1,724;9,399;5,184;37,025;4,910;3,606;-2,710;0,000;38,600;39,400;9,539;1,938;19,408;17,128;19,103;17,357;-3,098;26,310;0,000;279,740;Inf;290,000;290,000;17,902;2,859;18,848;23,492
27128,500;2,633;0,661;-35,138;1,724;9,399;5,184;37,025;4,910;3,606;-2,710;0,000;38,600;39,400;9,539;1,938;19,449;17,043;19,134;17,186;-3,098;26,310;0,000;279,740;Inf;290,000;290,000;18,249;2,856;18,872;23,477
27129,000;2,633;0,661;-35,138;1,724;9,399;5,184;37,025;4,910;3,606;-2,710;0,000;38,600;39,400;9,539;1,938;19,369;16,820;19,096;16,930;-3,098;26,310;0,000;279,440;Inf;290,000;290,000;18,203;2,852;18,885;23,527
27129,500;2,633;0,661;-35,138;1,724;9,399;5,177;37,018;4,933;3,642;-2,702;0,000;38,588;39,478;9,539;1,938;19,297;16,541;18,917;16,649;-3,090;26,313;0,000;279,440;Inf;290,000;290,000;18,054;2,848;18,862;23,532
27130,000;2,633;0,661;-35,138;1,724;9,399;5,177;37,018;4,933;3,642;-2,702;0,000;38,600;39,500;9,539;1,938;19,219;16,433;18,754;16,618;-3,090;26,313;0,000;279,840;Inf;290,000;290,000;17,851;2,845;18,813;23,478
27130,500;2,685;0,629;-35,209;1,697;9,557;5,177;37,018;4,933;3,642;-2,702;0,000;38,600;39,500;9,490;1,660;19,252;16,730;18,825;16,975;-3,090;26,313;0,000;279,840;Inf;290,000;290,000;17,756;2,841;18,803;23,565
27131,000;2,685;0,629;-35,209;1,697;9,557;5,177;37,018;4,933;3,642;-2,702;0,000;38,600;39,500;9,490;1,660;19,337;16,900;18,937;17,327;-3,090;26,313;0,000;279,440;Inf;290,000;290,000;17,945;2,839;18,853;23,699
27131,500;2,685;0,629;-35,209;1,697;9,557;5,177;37,018;4,933;3,642;-2,702;0,000;38,600;39,500;9,490;1,660;19,443;16,779;18,901;17,141;-3,090;26,313;0,000;279,440;Inf;290,000;290,000;18,125;2,836;18,853;23,807
27132,000;2,685;0,629;-35,209;1,697;9,557;5,177;37,018;4,933;3,642;-2,702;0,000;38,600;39,500;9,490;1,660;19,395;16,476;18,821;16,736;-3,090;26,313;0,000;279,940;Inf;290,000;290,000;18,066;2,834;18,862;23,778
27132,500;2,685;0,629;-35,209;1,697;9,557;5,178;37,029;4,947;3,692;-2,702;0,000;38,587;39,444;9,490;1,660;19,300;16,362;18,699;16,725;-3,093;26,312;0,000;279,940;Inf;290,000;290,000;17,857;2,831;18,824;23,823
27133,000;2,685;0,629;-35,209;1,697;9,557;5,178;37,029;4,947;3,692;-2,702;0,000;38,600;39,400;9,490;1,660;19,264;16,770;18,784;17,137;-3,093;26,312;0,000;279,240;Inf;290,000;290,000;17,771;2,829;18,782;23,827
27133,500;3,006;0,766;-34,175;1,695;9,453;5,178;37,029;4,947;3,692;-2,702;0,000;38,600;39,400;9,670;1,697;19,314;17,078;18,965;17,383;-3,093;26,312;0,000;279,240;Inf;290,000;290,000;17,989;2,827;18,783;23,838
27134,000;3,006;0,766;-34,175;1,695;9,453;5,178;37,029;4,947;3,692;-2,702;0,000;38,600;39,400;9,670;1,697;19,476;17,127;19,027;17,485;-3,093;26,312;0,000;279,940;Inf;290,000;290,000;18,185;2,830;18,892;23,769
27134,500;3,006;0,766;-34,175;1,695;9,453;5,178;37,029;4,947;3,692;-2,702;0,000;38,600;39,400;9,670;1,697;19,512;16,884;18,956;17,041;-3,093;26,312;0,000;279,940;Inf;290,000;290,000;18,278;2,833;18,902;23,777
27135,000;3,006;0,766;-34,175;1,695;9,453;5,178;37,029;4,947;3,692;-2,702;0,000;38,600;39,400;9,670;1,697;19,259;16,477;18,668;16,662;-3,093;26,312;0,000;279,840;Inf;290,000;290,000;18,098;2,835;18,863;23,806
27135,500;3,006;0,766;-34,175;1,695;9,453;5,193;37,066;4,943;3,753;-2,699;0,000;38,584;39,393;9,670;1,697;19,270;16,632;18,768;17,001;-3,087;26,320;0,000;279,840;Inf;290,000;290,000;17,767;2,838;18,848;23,766
27136,000;3,006;0,766;-34,175;1,695;9,453;5,193;37,066;4,943;3,753;-2,699;0,000;38,600;39,400;9,670;1,697;19,334;17,029;18,969;17,319;-3,087;26,320;0,000;280,040;Inf;290,000;290,000;17,918;2,841;18,886;23,729
27136,500;3,006;0,766;-34,175;1,695;9,453;5,193;37,066;4,943;3,753;-2,699;0,000;38,600;39,400;9,670;1,697;19,444;17,302;19,047;17,446;-3,087;26,320;0,000;280,040;Inf;290,000;290,000;18,163;2,844;18,926;23,733
27137,000;2,731;0,667;-35,209;1,727;9,512;5,193;37,066;4,943;3,753;-2,699;0,000;38,600;39,400;9,501;1,553;19,502;17,023;18,984;17,146;-3,087;26,320;0,000;279,340;Inf;290,000;290,000;18,310;2,846;18,952;23,723
27137,500;2,731;0,667;-35,209;1,727;9,512;5,193;37,066;4,943;3,753;-2,699;0,000;38,600;39,400;9,501;1,553;19,387;16,755;18,766;16,873;-3,087;26,320;0,000;279,340;Inf;290,000;290,000;18,164;2,844;18,968;23,733
27138,000;2,731;0,667;-35,209;1,727;9,512;5,193;37,066;4,943;3,753;-2,699;0,000;38,600;39,400;9,501;1,553;19,277;16,569;18,624;16,706;-3,087;26,320;0,000;279,440;Inf;290,000;290,000;17,946;2,843;18,935;23,760
27138,500;2,731;0,667;-35,209;1,727;9,512;5,193;37,066;4,943;3,753;-2,699;0,000;38,600;39,400;9,501;1,553;19,379;17,046;18,908;17,409;-3,087;26,320;0,000;279,440;Inf;290,000;290,000;17,794;2,841;18,971;23,751
27139,000;2,731;0,667;-35,209;1,727;9,512;5,186;37,048;4,911;3,766;-2,698;0,000;38,583;39,431;9,501;1,553;19,468;17,290;19,030;17,505;-3,077;26,320;0,000;279,440;Inf;290,000;290,000;18,185;2,839;19,024;23,746
27139,500;2,731;0,667;-35,209;1,727;9,512;5,186;37,048;4,911;3,766;-2,698;0,000;38,600;39,400;9,501;1,553;19,456;17,040;18,933;17,244;-3,077;26,320;0,000;279,440;Inf;290,000;290,000;18,323;2,837;19,073;23,746
27140,000;2,754;0,675;-35,209;1,694;9,538;5,186;37,048;4,911;3,766;-2,698;0,000;38,600;39,400;9,487;1,590;19,432;16,574;18,739;16,820;-3,077;26,320;0,000;279,240;Inf;290,000;290,000;18,169;2,835;19,092;23,775
27140,500;2,754;0,675;-35,209;1,694;9,538;5,186;37,048;4,911;3,766;-2,698;0,000;38,600;39,400;9,487;1,590;19,294;16,638;18,579;16,936;-3,077;26,320;0,000;279,240;Inf;290,000;290,000;17,891;2,834;19,067;23,741
27141,000;2,754;0,675;-35,209;1,694;9,538;5,186;37,048;4,911;3,766;-2,698;0,000;38,600;39,400;9,487;1,590;19,282;17,207;18,780;17,349;-3,077;26,320;0,000;279,340;Inf;290,000;290,000;17,862;2,833;19,100;23,741
27141,500;2,754;0,675;-35,209;1,694;9,538;5,186;37,048;4,911;3,766;-2,698;0,000;38,600;39,400;9,487;1,590;19,444;17,279;18,974;17,579;-3,077;26,320;0,000;279,340;Inf;290,000;290,000;18,155;2,832;19,188;23,780
27142,000;2,754;0,675;-35,209;1,694;9,538;5,171;36,993;4,920;3,765;-2,688;0,000;38,587;39,495;9,487;1,590;19,577;16,975;18,929;17,143;-3,062;26,320;0,000;279,140;Inf;290,000;290,000;18,319;2,830;19,218;23,796
27142,500;2,754;0,675;-35,209;1,694;9,538;5,171;36,993;4,920;3,765;-2,688;0,000;38,600;39,500;9,487;1,590;19,479;16,787;18,703;16,842;-3,062;26,320;0,000;279,140;Inf;290,000;290,000;18,156;2,829;19,250;23,731
27143,000;2,754;0,675;-35,209;1,694;9,538;5,171;36,993;4,920;3,765;-2,688;0,000;38,600;39,500;9,487;1,590;19,272;16,741;18,479;16,869;-3,062;26,320;0,000;278,740;Inf;290,000;290,000;17,953;2,828;19,247;23,726
27143,500;2,344;0,626;-33,695;1,712;9,493;5,171;36,993;4,920;3,765;-2,688;0,000;38,600;39,500;9,645;1,579;19,317;16,960;18,630;17,162;-3,062;26,320;0,000;278,740;Inf;290,000;290,000;17,840;2,827;19,245;23,729
27144,000;2,344;0,626;-33,695;1,712;9,493;5,171;36,993;4,920;3,765;-2,688;0,000;38,600;39,500;9,645;1,579;19,373;17,232;18,738;17,641;-3,062;26,320;0,000;278,840;Inf;290,000;290,000;18,017;2,819;19,333;23,687
27144,500;2,344;0,626;-33,695;1,712;9,493;5,171;36,993;4,920;3,765;-2,688;0,000;38,600;39,500;9,645;1,579;19,494;17,709;19,056;18,009;-3,062;26,320;0,000;278,840;Inf;290,000;290,000;18,246;2,811;19,441;23,658
27145,000;2,344;0,626;-33,695;1,712;9,493;5,171;36,993;4,920;3,765;-2,688;0,000;38,600;39,500;9,645;1,579;19,543;17,366;18,951;17,602;-3,062;26,320;0,000;278,840;Inf;290,000;290,000;18,567;2,803;19,425;23,689
27145,500;2,344;0,626;-33,695;1,712;9,493;5,162;36,997;4,912;3,803;-2,684;0,000;38,600;39,400;9,645;1,579;19,317;16,880;19,096;16,993;-3,057;26,307;0,000;279,140;Inf;290,000;290,000;18,072;2,788;19,356;23,723
27146,000;2,344;0,626;-33,695;1,712;9,493;5,162;36,997;4,912;3,803;-2,684;0,000;38,600;39,400;9,645;1,579;19,346;17,331;19,205;17,442;-3,057;26,307;0,000;279,140;Inf;290,000;290,000;18,072;2,781;19,297;23,705
27146,500;2,646;0,710;-33,900;1,676;9,447;5,162;36,997;4,912;3,803;-2,684;0,000;38,600;39,400;9,674;1,581;19,499;17,601;19,373;17,748;-3,057;26,307;0,000;279,140;Inf;290,000;290,000;18,331;2,781;19,298;23,690
27147,000;2,646;0,710;-33,900;1,676;9,447;5,162;36,997;4,912;3,803;-2,684;0,000;38,600;39,400;9,674;1,581;19,630;17,378;19,416;17,664;-3,057;26,307;0,000;278,740;Inf;290,000;290,000;18,555;2,779;19,350;23,647
27147,500;2,646;0,710;-33,900;1,676;9,447;5,162;36,997;4,912;3,803;-2,684;0,000;38,600;39,400;9,674;1,581;19,643;17,289;19,387;17,533;-3,057;26,307;0,000;278,740;Inf;290,000;290,000;18,522;2,777;19,355;23,622
27148,000;2,646;0,710;-33,900;1,676;9,447;5,162;36,997;4,912;3,803;-2,684;0,000;38,600;39,400;9,674;1,581;19,585;17,052;19,309;17,117;-3,057;26,307;0,000;278,840;Inf;290,000;290,000;18,463;2,774;19,335;23,621
27148,500;2,646;0,710;-33,900;1,676;9,447;5,132;37,043;4,929;3,858;-2,680;0,000;38,584;39,477;9,674;1,581;19,478;16,985;19,213;17,308;-3,062;26,311;0,000;278,840;Inf;290,000;290,000;18,266;2,772;19,294;23,651
27149,000;2,646;0,710;-33,900;1,676;9,447;5,132;37,043;4,929;3,858;-2,680;0,000;38,600;39,500;9,674;1,581;19,640;17,584;19,448;17,652;-3,062;26,311;0,000;279,140;Inf;290,000;290,000;18,581;2,768;19,360;23,621
27149,500;2,646;0,710;-33,900;1,676;9,447;5,132;37,043;4,929;3,858;-2,680;0,000;38,600;39,500;9,674;1,581;19,686;17,506;19,456;17,554;-3,062;26,311;0,000;279,140;Inf;290,000;290,000;18,581;2,768;19,404;23,628
27150,000;3,298;0,771;-35,209;1,646;9,527;5,132;37,043;4,929;3,858;-2,680;0,000;38,600;39,500;9,506;1,747;19,633;17,336;19,325;17,477;-3,062;26,311;0,000;279,040;Inf;290,000;290,000;18,550;2,766;19,417;23,597
27150,500;3,298;0,771;-35,209;1,646;9,527;5,132;37,043;4,929;3,858;-2,680;0,000;38,600;39,500;9,506;1,747;19,603;17,198;19,287;17,242;-3,062;26,311;0,000;279,040;Inf;290,000;290,000;18,443;2,775;19,391;23,559
27151,000;3,298;0,771;-35,209;1,646;9,527;5,132;37,043;4,929;3,858;-2,680;0,000;38,600;39,500;9,506;1,747;19,468;17,070;19,175;17,161;-3,062;26,311;0,000;279,240;Inf;290,000;290,000;18,333;2,784;19,361;23,565
27151,500;3,298;0,771;-35,209;1,646;9,527;5,132;37,043;4,929;3,858;-2,680;0,000;38,600;39,500;9,506;1,747;19,485;17,342;19,209;17,557;-3,062;26,311;0,000;279,240;Inf;290,000;290,000;18,218;2,792;19,389;23,553
27152,000;3,298;0,771;-35,209;1,646;9,527;5,167;37,066;4,915;3,877;-2,679;0,000;38,579;39,496;9,506;1,747;19,674;17,505;19,408;17,905;-3,051;26,318;0,000;279,040;Inf;290,000;290,000;18,398;2,800;19,422;23,542
27152,500;3,298;0,771;-35,209;1,646;9,527;5,167;37,066;4,915;3,877;-2,679;0,000;38,600;39,500;9,506;1,747;19,776;17,621;19,496;17,951;-3,051;26,318;0,000;279,040;Inf;290,000;290,000;18,623;2,808;19,457;23,529
27153,000;2,679;0,681;-35,105;1,661;9,480;5,167;37,066;4,915;3,877;-2,679;0,000;38,600;39,500;9,546;1,844;19,684;17,033;19,238;17,148;-3,051;26,318;0,000;279,240;Inf;290,000;290,000;18,711;2,816;19,446;23,567
27153,500;2,679;0,681;-35,105;1,661;9,480;5,167;37,066;4,915;3,877;-2,679;0,000;38,600;39,500;9,546;1,844;19,612;16,981;19,131;17,319;-3,051;26,318;0,000;279,240;Inf;290,000;290,000;18,276;2,814;19,387;23,523
27154,000;2,679;0,681;-35,105;1,661;9,480;5,167;37,066;4,915;3,877;-2,679;0,000;38,600;39,500;9,546;1,844;19,602;17,297;19,248;17,569;-3,051;26,318;0,000;279,140;Inf;290,000;290,000;18,261;2,812;19,388;23,504
27154,500;2,679;0,681;-35,105;1,661;9,480;5,167;37,066;4,915;3,877;-2,679;0,000;38,600;39,500;9,546;1,844;19,694;17,790;19,483;17,928;-3,051;26,318;0,000;279,140;Inf;290,000;290,000;18,429;2,810;19,413;23,474
27155,000;2,679;0,681;-35,105;1,661;9,480;5,147;36,999;4,925;3,883;-2,677;0,000;38,592;39,489;9,546;1,844;19,859;17,786;19,512;17,907;-3,057;26,320;0,000;279,140;Inf;290,000;290,000;18,724;2,808;19,519;23,431
27155,500;2,679;0,681;-35,105;1,661;9,480;5,147;36,999;4,925;3,883;-2,677;0,000;38,600;39,500;9,546;1,844;19,882;17,461;19,453;17,577;-3,057;26,320;0,000;279,140;Inf;290,000;290,000;18,766;2,806;19,512;23,414
27156,000;3,099;0,766;-35,209;1,667;9,468;5,147;36,999;4,925;3,883;-2,677;0,000;38,600;39,500;9,544;1,758;19,757;17,186;19,312;17,204;-3,057;26,320;0,000;279,140;Inf;290,000;290,000;18,593;2,803;19,475;23,420
27156,500;3,099;0,766;-35,209;1,667;9,468;5,147;36,999;4,925;3,883;-2,677;0,000;38,600;39,500;9,544;1,758;19,645;17,235;19,242;17,509;-3,057;26,320;0,000;279,140;Inf;290,000;290,000;18,365;2,808;19,461;23,421
27157,000;3,099;0,766;-35,209;1,667;9,468;5,147;36,999;4,925;3,883;-2,677;0,000;38,600;39,500;9,544;1,758;19,748;17,565;19,415;17,823;-3,057;26,320;0,000;278,840;Inf;290,000;290,000;18,408;2,813;19,494;23,392
27157,500;3,099;0,766;-35,209;1,667;9,468;5,147;36,999;4,925;3,883;-2,677;0,000;38,600;39,500;9,544;1,758;19,787;17,658;19,486;17,816;-3,057;26,320;0,000;278,840;Inf;290,000;290,000;18,638;2,818;19,514;23,369
27158,000;3,099;0,766;-35,209;1,667;9,468;5,147;36,999;4,925;3,883;-2,677;0,000;38,600;39,500;9,544;1,758;19,748;17,373;19,423;17,571;-3,057;26,320;0,000;279,440;Inf;290,000;290,000;18,687;2,822;19,523;23,425
27158,500;3,099;0,766;-35,209;1,667;9,468;5,166;37,012;4,932;3,924;-2,682;0,000;38,588;39,488;9,544;1,758;19,679;17,184;19,322;17,284;-3,056;26,316;0,000;279,440;Inf;290,000;290,000;18,529;2,827;19,502;23,481
27159,000;3,099;0,766;-35,209;1,667;9,468;5,166;37,012;4,932;3,924;-2,682;0,000;38,600;39,500;9,544;1,758;19,571;17,285;19,330;17,321;-3,056;26,316;0,000;279,740;Inf;290,000;290,000;18,367;2,831;19,496;23,505
27159,500;2,906;0,740;-34,685;1,651;9,470;5,166;37,012;4,932;3,924;-2,682;0,000;38,600;39,500;9,604;1,760;19,600;17,426;19,375;17,529;-3,056;26,316;0,000;279,740;Inf;290,000;290,000;18,377;2,836;19,501;23,550
27160,000;2,906;0,740;-34,685;1,651;9,470;5,166;37,012;4,932;3,924;-2,682;0,000;38,600;39,500;9,604;1,760;19,844;17,739;19,609;18,045;-3,056;26,316;0,000;279,340;Inf;290,000;290,000;18,482;2,837;19,546;23,606
