t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
27160,500;2,906;0,740;-34,685;1,651;9,470;5,166;37,012;4,932;3,924;-2,682;0,000;38,600;39,500;9,604;1,760;19,842;17,493;19,499;17,686;-3,056;26,316;0,000;279,340;Inf;290,000;290,000;18,809;2,838;19,600;23,637
27161,000;2,906;0,740;-34,685;1,651;9,470;5,166;37,012;4,932;3,924;-2,682;0,000;38,600;39,500;9,604;1,760;19,770;17,066;19,348;17,274;-3,056;26,316;0,000;279,440;Inf;290,000;290,000;18,630;2,840;19,580;23,643
27161,500;2,906;0,740;-34,685;1,651;9,470;5,192;37,044;4,960;3,969;-2,683;0,000;38,600;39,478;9,604;1,760;19,658;17,083;19,291;17,237;-3,059;26,324;0,000;279,440;Inf;290,000;290,000;18,364;2,840;19,581;23,625
27162,000;2,906;0,740;-34,685;1,651;9,470;5,192;37,044;4,960;3,969;-2,683;0,000;38,600;39,500;9,604;1,760;19,645;17,603;19,428;17,730;-3,059;26,324;0,000;279,740;Inf;290,000;290,000;18,317;2,841;19,547;23,595
27162,500;2,582;0,730;-34,189;1,734;9,461;5,192;37,044;4,960;3,969;-2,683;0,000;38,600;39,500;9,593;1,681;19,798;17,743;19,591;18,157;-3,059;26,324;0,000;279,740;Inf;290,000;290,000;18,602;2,842;19,594;23,601
27163,000;2,582;0,730;-34,189;1,734;9,461;5,192;37,044;4,960;3,969;-2,683;0,000;38,600;39,500;9,593;1,681;19,899;17,673;19,675;18,046;-3,059;26,324;0,000;279,440;Inf;290,000;290,000;18,822;2,838;19,631;23,557
27163,500;2,582;0,730;-34,189;1,734;9,461;5,192;37,044;4,960;3,969;-2,683;0,000;38,600;39,500;9,593;1,681;19,797;17,162;19,490;17,325;-3,059;26,324;0,000;279,440;Inf;290,000;290,000;18,823;2,834;19,630;23,585
27164,000;2,582;0,730;-34,189;1,734;9,461;5,192;37,044;4,960;3,969;-2,683;0,000;38,600;39,500;9,593;1,681;19,707;17,202;19,425;17,492;-3,059;26,324;0,000;279,440;Inf;290,000;290,000;18,444;2,830;19,601;23,615
27164,500;2,582;0,730;-34,189;1,734;9,461;5,192;37,044;4,960;3,969;-2,683;0,000;38,600;39,500;9,593;1,681;19,714;17,658;19,565;17,803;-3,059;26,324;0,000;279,440;Inf;290,000;290,000;18,457;2,826;19,574;23,649
27165,000;2,582;0,730;-34,189;1,734;9,461;5,170;37,044;4,928;3,964;-2,685;0,000;38,588;39,485;9,593;1,681;19,846;17,817;19,720;17,842;-3,074;26,317;0,000;279,440;Inf;290,000;290,000;18,685;2,822;19,605;23,645
27165,500;2,582;0,730;-34,189;1,734;9,461;5,170;37,044;4,928;3,964;-2,685;0,000;38,600;39,500;9,593;1,681;19,878;17,683;19,656;17,739;-3,074;26,317;0,000;279,440;Inf;290,000;290,000;18,806;2,818;19,665;23,725
27166,000;2,842;0,694;-34,898;1,667;9,623;5,170;37,044;4,928;3,964;-2,685;0,000;38,600;39,500;9,568;1,607;19,873;17,571;19,579;17,562;-3,074;26,317;0,000;279,540;Inf;290,000;290,000;18,739;2,814;19,666;23,778
27166,500;2,842;0,694;-34,898;1,667;9,623;5,170;37,044;4,928;3,964;-2,685;0,000;38,600;39,500;9,568;1,607;19,761;17,248;19,448;17,197;-3,074;26,317;0,000;279,540;Inf;290,000;290,000;18,646;2,814;19,624;23,812
27167,000;2,842;0,694;-34,898;1,667;9,623;5,170;37,044;4,928;3,964;-2,685;0,000;38,600;39,500;9,568;1,607;19,696;17,475;19,478;17,820;-3,074;26,317;0,000;279,340;Inf;290,000;290,000;18,414;2,815;19,583;23,884
27167,500;2,842;0,694;-34,898;1,667;9,623;5,170;37,044;4,928;3,964;-2,685;0,000;38,600;39,500;9,568;1,607;19,855;17,996;19,657;18,206;-3,074;26,317;0,000;279,340;Inf;290,000;290,000;18,617;2,815;19,588;23,949
27168,000;2,842;0,694;-34,898;1,667;9,623;5,162;37,011;4,904;4,001;-2,694;0,000;38,596;39,515;9,568;1,607;19,931;17,915;19,753;17,990;-3,082;26,312;0,000;279,240;Inf;290,000;290,000;18,928;2,816;19,654;23,989
27168,500;2,842;0,694;-34,898;1,667;9,623;5,162;37,011;4,904;4,001;-2,694;0,000;38,600;39,500;9,568;1,607;19,921;17,514;19,647;17,595;-3,082;26,312;0,000;279,240;Inf;290,000;290,000;18,897;2,816;19,689;24,046
27169,000;2,537;0,568;-35,209;1,641;9,503;5,162;37,011;4,904;4,001;-2,694;0,000;38,600;39,500;9,540;1,750;19,850;17,250;19,515;17,324;-3,082;26,312;0,000;278,940;Inf;290,000;290,000;18,669;2,817;19,645;24,173
27169,500;2,537;0,568;-35,209;1,641;9,503;5,162;37,011;4,904;4,001;-2,694;0,000;38,600;39,500;9,540;1,750;19,735;17,169;19,410;17,204;-3,082;26,312;0,000;278,940;Inf;290,000;290,000;18,485;2,812;19,609;24,156
27170,000;2,537;0,568;-35,209;1,641;9,503;5,162;37,011;4,904;4,001;-2,694;0,000;38,600;39,500;9,540;1,750;19,690;17,515;19,510;17,519;-3,082;26,312;0,000;279,840;Inf;290,000;290,000;18,379;2,807;19,620;24,123
27170,500;2,537;0,568;-35,209;1,641;9,503;5,162;37,011;4,904;4,001;-2,694;0,000;38,600;39,500;9,540;1,750;19,921;17,615;19,747;17,899;-3,082;26,312;0,000;279,840;Inf;290,000;290,000;18,558;2,803;19,671;24,082
27171,000;2,537;0,568;-35,209;1,641;9,503;5,162;37,011;4,904;4,001;-2,694;0,000;38,600;39,500;9,540;1,750;19,940;17,500;19,724;17,677;-3,082;26,312;0,000;279,440;Inf;290,000;290,000;18,796;2,799;19,706;24,027
27171,500;2,537;0,568;-35,209;1,641;9,503;5,163;37,006;4,902;4,024;-2,689;0,000;38,592;39,533;9,540;1,750;19,863;17,268;19,661;17,203;-3,079;26,303;0,000;279,440;Inf;290,000;290,000;18,710;2,794;19,684;23,949
27172,000;2,537;0,568;-35,209;1,641;9,503;5,163;37,006;4,902;4,024;-2,689;0,000;38,600;39,500;9,540;1,750;19,683;17,123;19,487;16,994;-3,079;26,303;0,000;279,040;Inf;290,000;290,000;18,499;2,790;19,658;23,900
27172,500;2,759;0,676;-35,209;1,639;9,525;5,163;37,006;4,902;4,024;-2,689;0,000;38,600;39,500;9,541;1,890;19,522;17,088;19,453;17,100;-3,079;26,303;0,000;279,040;Inf;290,000;290,000;18,322;2,786;19,612;23,857
27173,000;2,759;0,676;-35,209;1,639;9,525;5,163;37,006;4,902;4,024;-2,689;0,000;38,600;39,500;9,541;1,890;19,599;17,371;19,601;17,675;-3,079;26,303;0,000;278,840;Inf;290,000;290,000;18,291;2,786;19,604;23,829
27173,500;2,759;0,676;-35,209;1,639;9,525;5,163;37,006;4,902;4,024;-2,689;0,000;38,600;39,500;9,541;1,890;19,700;17,950;19,819;18,019;-3,079;26,303;0,000;278,840;Inf;290,000;290,000;18,562;2,785;19,635;23,805
27174,000;2,759;0,676;-35,209;1,639;9,525;5,163;37,006;4,902;4,024;-2,689;0,000;38,600;39,500;9,541;1,890;19,680;17,463;19,756;17,458;-3,079;26,303;0,000;279,040;Inf;290,000;290,000;18,872;2,785;19,671;23,816
27174,500;2,759;0,676;-35,209;1,639;9,525;5,124;37,001;4,920;4,062;-2,692;0,000;38,592;39,492;9,541;1,890;19,582;16,847;19,537;16,816;-3,066;26,296;0,000;279,040;Inf;290,000;290,000;18,589;2,784;19,645;23,771
27175,000;2,759;0,676;-35,209;1,639;9,525;5,124;37,001;4,920;4,062;-2,692;0,000;38,600;39,500;9,541;1,890;19,485;17,328;19,560;17,353;-3,066;26,296;0,000;278,740;Inf;290,000;290,000;18,196;2,784;19,590;23,825
27175,500;2,599;0,606;-35,035;1,708;9,534;5,124;37,001;4,920;4,062;-2,692;0,000;38,600;39,500;9,560;1,574;19,637;17,728;19,718;17,882;-3,066;26,296;0,000;278,740;Inf;290,000;290,000;18,431;2,783;19,550;23,790
27176,000;2,599;0,606;-35,035;1,708;9,534;5,124;37,001;4,920;4,062;-2,692;0,000;38,600;39,500;9,560;1,574;19,791;17,638;19,873;17,965;-3,066;26,296;0,000;278,740;Inf;290,000;290,000;18,741;2,780;19,654;23,728
27176,500;2,599;0,606;-35,035;1,708;9,534;5,124;37,001;4,920;4,062;-2,692;0,000;38,600;39,500;9,560;1,574;19,749;17,621;19,937;17,901;-3,066;26,296;0,000;278,740;Inf;290,000;290,000;18,817;2,777;19,708;23,636
27177,000;2,599;0,606;-35,035;1,708;9,534;5,124;37,001;4,920;4,062;-2,692;0,000;38,600;39,500;9,560;1,574;19,737;17,285;19,905;17,428;-3,066;26,296;0,000;278,640;Inf;290,000;290,000;18,802;2,775;19,701;23,620
27177,500;2,599;0,606;-35,035;1,708;9,534;5,131;37,020;4,900;4,100;-2,677;0,000;38,605;39,518;9,560;1,574;19,612;17,178;19,844;17,317;-3,063;26,301;0,000;278,640;Inf;290,000;290,000;18,589;2,772;19,662;23,653
27178,000;2,599;0,606;-35,035;1,708;9,534;5,131;37,020;4,900;4,100;-2,677;0,000;38,600;39,500;9,560;1,574;19,590;17,746;19,917;17,930;-3,063;26,301;0,000;279,040;Inf;290,000;290,000;18,488;2,769;19,629;23,689
27178,500;2,599;0,606;-35,035;1,708;9,534;5,131;37,020;4,900;4,100;-2,677;0,000;38,600;39,500;9,560;1,574;19,815;18,095;20,030;18,305;-3,063;26,301;0,000;279,040;Inf;290,000;290,000;18,796;2,766;19,658;23,697
27179,000;2,777;0,740;-34,215;1,688;9,475;5,131;37,020;4,900;4,100;-2,677;0,000;38,600;39,500;9,548;1,550;19,958;17,679;20,040;17,887;-3,063;26,301;0,000;278,840;Inf;290,000;290,000;19,062;2,763;19,745;23,693
27179,500;2,777;0,740;-34,215;1,688;9,475;5,131;37,020;4,900;4,100;-2,677;0,000;38,600;39,500;9,548;1,550;19,870;17,581;20,003;17,666;-3,063;26,301;0,000;278,840;Inf;290,000;290,000;18,891;2,764;19,771;23,710
27180,000;2,777;0,740;-34,215;1,688;9,475;5,131;37,020;4,900;4,100;-2,677;0,000;38,600;39,500;9,548;1,550;19,768;17,582;19,946;17,557;-3,063;26,301;0,000;278,940;Inf;290,000;290,000;18,780;2,764;19,752;23,704
27180,500;2,777;0,740;-34,215;1,688;9,475;5,131;37,020;4,900;4,100;-2,677;0,000;38,600;39,500;9,548;1,550;19,632;17,363;19,835;17,486;-3,063;26,301;0,000;278,940;Inf;290,000;290,000;18,713;2,764;19,727;23,661
27181,000;2,777;0,740;-34,215;1,688;9,475;5,126;37,042;4,911;4,147;-2,683;0,000;38,606;39,540;9,548;1,550;19,997;18,018;20,105;18,366;-3,060;26,302;0,000;278,440;Inf;290,000;290,000;18,579;2,764;19,795;23,643
27181,500;2,777;0,740;-34,215;1,688;9,475;5,126;37,042;4,911;4,147;-2,683;0,000;38,600;39,500;9,548;1,550;20,049;17,944;20,187;18,240;-3,060;26,302;0,000;278,440;Inf;290,000;290,000;19,121;2,764;19,869;23,614
27182,000;2,291;0,628;-34,482;1,687;9,412;5,126;37,042;4,911;4,147;-2,683;0,000;38,600;39,500;9,568;1,783;20,019;17,683;20,143;17,837;-3,060;26,302;0,000;278,640;Inf;290,000;290,000;19,105;2,765;19,897;23,643
27182,500;2,291;0,628;-34,482;1,687;9,412;5,126;37,042;4,911;4,147;-2,683;0,000;38,600;39,500;9,568;1,783;19,967;17,596;20,081;17,529;-3,060;26,302;0,000;278,640;Inf;290,000;290,000;18,921;2,757;19,895;23,656
27183,000;2,291;0,628;-34,482;1,687;9,412;5,126;37,042;4,911;4,147;-2,683;0,000;38,600;39,500;9,568;1,783;19,859;17,539;19,982;17,790;-3,060;26,302;0,000;278,340;Inf;290,000;290,000;18,793;2,749;19,864;23,699
27183,500;2,291;0,628;-34,482;1,687;9,412;5,126;37,042;4,911;4,147;-2,683;0,000;38,600;39,500;9,568;1,783;19,925;17,900;20,066;18,184;-3,060;26,302;0,000;278,340;Inf;290,000;290,000;18,793;2,742;19,925;23,691
27184,000;2,291;0,628;-34,482;1,687;9,412;5,128;36,987;4,874;4,167;-2,678;0,000;38,605;39,526;9,568;1,783;20,074;18,414;20,275;18,612;-3,061;26,300;0,000;278,540;Inf;290,000;290,000;19,019;2,734;19,996;23,684
27184,500;2,291;0,628;-34,482;1,687;9,412;5,128;36,987;4,874;4,167;-2,678;0,000;38,600;39,500;9,568;1,783;20,140;17,938;20,284;17,971;-3,061;26,300;0,000;278,540;Inf;290,000;290,000;19,344;2,727;20,011;23,695
27185,000;2,291;0,628;-34,482;1,687;9,412;5,128;36,987;4,874;4,167;-2,678;0,000;38,600;39,500;9,568;1,783;19,992;17,471;20,127;17,427;-3,061;26,300;0,000;278,240;Inf;290,000;290,000;19,083;2,720;20,005;23,668
27185,500;2,065;0,557;-33,498;1,694;9,383;5,128;36,987;4,874;4,167;-2,678;0,000;38,600;39,500;9,774;1,659;19,939;17,750;20,110;18,026;-3,061;26,300;0,000;278,240;Inf;290,000;290,000;18,754;2,713;19,982;23,703
27186,000;2,065;0,557;-33,498;1,694;9,383;5,128;36,987;4,874;4,167;-2,678;0,000;38,600;39,500;9,774;1,659;20,090;18,313;20,242;18,655;-3,061;26,300;0,000;278,540;Inf;290,000;290,000;18,956;2,702;19,977;23,681
27186,500;2,065;0,557;-33,498;1,694;9,383;5,128;36,987;4,874;4,167;-2,678;0,000;38,600;39,500;9,774;1,659;20,380;18,461;20,382;18,722;-3,061;26,300;0,000;278,540;Inf;290,000;290,000;19,325;2,692;20,071;23,650
27187,000;2,065;0,557;-33,498;1,694;9,383;5,128;36,987;4,874;4,167;-2,678;0,000;38,600;39,500;9,774;1,659;20,364;18,115;20,346;18,062;-3,061;26,300;0,000;278,540;Inf;290,000;290,000;19,486;2,681;20,165;23,681
27187,500;2,065;0,557;-33,498;1,694;9,383;5,127;36,967;4,907;4,193;-2,691;0,000;38,610;39,536;9,774;1,659;20,203;17,847;20,235;17,787;-3,060;26,293;0,000;278,540;Inf;290,000;290,000;19,222;2,671;20,135;23,694
27188,000;2,065;0,557;-33,498;1,694;9,383;5,127;36,967;4,907;4,193;-2,691;0,000;38,600;39,500;9,774;1,659;20,053;17,611;20,076;17,826;-3,060;26,293;0,000;278,540;Inf;290,000;290,000;19,018;2,661;20,092;23,681
27188,500;2,939;0,745;-33,988;1,670;9,500;5,127;36,967;4,907;4,193;-2,691;0,000;38,600;39,500;9,622;1,408;20,250;18,608;20,346;18,888;-3,060;26,293;0,000;278,540;Inf;290,000;290,000;18,891;2,652;20,101;23,666
27189,000;2,939;0,745;-33,988;1,670;9,500;5,127;36,967;4,907;4,193;-2,691;0,000;38,600;39,500;9,622;1,408;20,505;18,840;20,506;18,853;-3,060;26,293;0,000;278,140;Inf;290,000;290,000;19,523;2,656;20,199;23,660
27189,500;2,939;0,745;-33,988;1,670;9,500;5,127;36,967;4,907;4,193;-2,691;0,000;38,600;39,500;9,622;1,408;20,466;18,362;20,451;18,406;-3,060;26,293;0,000;278,140;Inf;290,000;290,000;19,676;2,661;20,273;23,649
27190,000;2,939;0,745;-33,988;1,670;9,500;5,127;36,967;4,907;4,193;-2,691;0,000;38,600;39,500;9,622;1,408;20,419;17,700;20,317;17,599;-3,060;26,293;0,000;278,240;Inf;290,000;290,000;19,421;2,666;20,284;23,726
27190,500;2,939;0,745;-33,988;1,670;9,500;5,126;37,045;4,907;4,252;-2,679;0,000;38,613;39,537;9,622;1,408;20,204;17,481;20,167;17,247;-3,051;26,293;0,000;278,240;Inf;290,000;290,000;19,009;2,670;20,194;23,757
27191,000;2,939;0,745;-33,988;1,670;9,500;5,126;37,045;4,907;4,252;-2,679;0,000;38,600;39,500;9,622;1,408;20,058;17,669;20,068;17,608;-3,051;26,293;0,000;278,440;Inf;290,000;290,000;18,775;2,674;20,200;23,762
27191,500;2,939;0,745;-33,988;1,670;9,500;5,126;37,045;4,907;4,252;-2,679;0,000;38,600;39,500;9,622;1,408;20,534;18,917;20,567;19,016;-3,051;26,293;0,000;278,440;Inf;290,000;290,000;18,851;2,679;20,314;23,740
27192,000;3,380;0,862;-34,957;1,681;9,536;5,126;37,045;4,907;4,252;-2,679;0,000;38,600;39,500;9,485;1,530;20,524;17,987;20,469;18,111;-3,051;26,293;0,000;278,040;Inf;290,000;290,000;19,759;2,683;20,365;23,752
27192,500;3,380;0,862;-34,957;1,681;9,536;5,126;37,045;4,907;4,252;-2,679;0,000;38,600;39,500;9,485;1,530;20,415;17,839;20,353;17,620;-3,051;26,293;0,000;278,040;Inf;290,000;290,000;19,273;2,694;20,356;23,726
27193,000;3,380;0,862;-34,957;1,681;9,536;5,126;37,045;4,907;4,252;-2,679;0,000;38,600;39,500;9,485;1,530;20,241;17,697;20,187;17,518;-3,051;26,293;0,000;278,040;Inf;290,000;290,000;19,057;2,706;20,335;23,732
27193,500;3,380;0,862;-34,957;1,681;9,536;5,126;37,045;4,907;4,252;-2,679;0,000;38,600;39,500;9,485;1,530;20,121;17,780;20,126;17,683;-3,051;26,293;0,000;278,040;Inf;290,000;290,000;18,911;2,717;20,246;23,723
27194,000;3,380;0,862;-34,957;1,681;9,536;5,115;37,081;4,891;4,328;-2,668;0,000;38,626;39,561;9,485;1,530;20,199;18,405;20,296;18,416;-3,042;26,305;0,000;277,640;Inf;290,000;290,000;18,927;2,728;20,322;23,793
27194,500;3,380;0,862;-34,957;1,681;9,536;5,115;37,081;4,891;4,328;-2,668;0,000;38,600;39,600;9,485;1,530;20,478;18,643;20,485;18,760;-3,042;26,305;0,000;277,640;Inf;290,000;290,000;19,329;2,738;20,403;23,821
27195,000;3,111;0,805;-33,839;1,655;9,477;5,115;37,081;4,891;4,328;-2,668;0,000;38,600;39,600;9,675;1,552;20,497;18,173;20,439;18,063;-3,042;26,305;0,000;278,140;Inf;290,000;290,000;19,591;2,749;20,419;23,830
27195,500;3,111;0,805;-33,839;1,655;9,477;5,115;37,081;4,891;4,328;-2,668;0,000;38,600;39,600;9,675;1,552;20,333;17,789;20,276;17,768;-3,042;26,305;0,000;278,140;Inf;290,000;290,000;19,293;2,755;20,391;23,827
27196,000;3,111;0,805;-33,839;1,655;9,477;5,115;37,081;4,891;4,328;-2,668;0,000;38,600;39,600;9,675;1,552;20,245;17,638;20,156;17,771;-3,042;26,305;0,000;277,240;Inf;290,000;290,000;19,041;2,761;20,331;23,843
27196,500;3,111;0,805;-33,839;1,655;9,477;5,115;37,081;4,891;4,328;-2,668;0,000;38,600;39,600;9,675;1,552;20,275;18,079;20,272;18,283;-3,042;26,305;0,000;277,240;Inf;290,000;290,000;18,952;2,766;20,322;23,855
27197,000;3,111;0,805;-33,839;1,655;9,477;5,140;37,039;4,866;4,330;-2,670;0,000;38,628;39,585;9,675;1,552;20,434;18,992;20,558;18,974;-3,032;26,300;0,000;277,940;Inf;290,000;290,000;19,227;2,772;20,393;23,822
27197,500;3,111;0,805;-33,839;1,655;9,477;5,140;37,039;4,866;4,330;-2,670;0,000;38,600;39,600;9,675;1,552;20,579;18,822;20,632;18,749;-3,032;26,300;0,000;277,940;Inf;290,000;290,000;19,740;2,778;20,511;23,812
27198,000;3,111;0,805;-33,839;1,655;9,477;5,140;37,039;4,866;4,330;-2,670;0,000;38,600;39,600;9,675;1,552;20,531;18,247;20,502;18,186;-3,032;26,300;0,000;277,540;Inf;290,000;290,000;19,695;2,783;20,506;23,754
27198,500;2,923;0,747;-34,974;1,635;9,433;5,140;37,039;4,866;4,330;-2,670;0,000;38,600;39,600;9,601;1,716;20,287;17,598;20,260;17,488;-3,032;26,300;0,000;277,540;Inf;290,000;290,000;19,367;2,788;20,483;23,705
27199,000;2,923;0,747;-34,974;1,635;9,433;5,140;37,039;4,866;4,330;-2,670;0,000;38,600;39,600;9,601;1,716;20,247;17,949;20,283;18,061;-3,032;26,300;0,000;278,440;Inf;290,000;290,000;18,908;2,791;20,405;23,744
27199,500;2,923;0,747;-34,974;1,635;9,433;5,140;37,039;4,866;4,330;-2,670;0,000;38,600;39,600;9,601;1,716;20,334;18,547;20,434;18,491;-3,032;26,300;0,000;278,440;Inf;290,000;290,000;19,135;2,793;20,398;23,793
27200,000;2,923;0,747;-34,974;1,635;9,433;5,140;37,039;4,866;4,330;-2,670;0,000;38,600;39,600;9,601;1,716;20,523;18,681;20,566;18,675;-3,032;26,300;0,000;277,640;Inf;290,000;290,000;19,452;2,795;20,449;23,845
27200,500;2,923;0,747;-34,974;1,635;9,433;5,114;37,003;4,873;4,346;-2,671;0,000;38,629;39,587;9,601;1,716;20,602;18,550;20,589;18,418;-3,029;26,299;0,000;277,640;Inf;290,000;290,000;19,611;2,797;20,501;23,882
27201,000;2,923;0,747;-34,974;1,635;9,433;5,114;37,003;4,873;4,346;-2,671;0,000;38,600;39,600;9,601;1,716;20,539;18,275;20,506;18,135;-3,029;26,299;0,000;278,340;Inf;290,000;290,000;19,540;2,799;20,492;23,857
27201,500;2,342;0,626;-33,846;1,707;9,493;5,114;37,003;4,873;4,346;-2,671;0,000;38,600;39,600;9,560;1,540;20,442;18,064;20,409;17,982;-3,029;26,299;0,000;278,340;Inf;290,000;290,000;19,363;2,801;20,499;23,838
27202,000;2,342;0,626;-33,846;1,707;9,493;5,114;37,003;4,873;4,346;-2,671;0,000;38,600;39,600;9,560;1,540;20,606;19,004;20,677;19,028;-3,029;26,299;0,000;277,340;Inf;290,000;290,000;19,224;2,794;20,503;23,863
27202,500;2,342;0,626;-33,846;1,707;9,493;5,114;37,003;4,873;4,346;-2,671;0,000;38,600;39,600;9,560;1,540;20,720;19,001;20,764;18,988;-3,029;26,299;0,000;277,340;Inf;290,000;290,000;19,829;2,786;20,588;23,910
27203,000;2,342;0,626;-33,846;1,707;9,493;5,114;37,003;4,873;4,346;-2,671;0,000;38,600;39,600;9,560;1,540;20,729;18,754;20,793;18,704;-3,029;26,299;0,000;278,640;Inf;290,000;290,000;19,868;2,779;20,642;23,871
27203,500;2,342;0,626;-33,846;1,707;9,493;5,102;36,974;4,889;4,375;-2,672;0,000;38,639;39,562;9,560;1,540;20,710;18,221;20,589;18,226;-3,041;26,294;0,000;278,640;Inf;290,000;290,000;19,745;2,772;20,676;23,841
27204,000;2,342;0,626;-33,846;1,707;9,493;5,102;36,974;4,889;4,375;-2,672;0,000;38,600;39,600;9,560;1,540;20,585;18,127;20,475;18,231;-3,041;26,294;0,000;277,640;Inf;290,000;290,000;19,436;2,765;20,638;23,846
27204,500;3,326;0,756;-35,209;1,639;9,557;5,102;36,974;4,889;4,375;-2,672;0,000;38,600;39,600;9,485;1,609;20,557;18,725;20,605;18,742;-3,041;26,294;0,000;277,640;Inf;290,000;290,000;19,355;2,758;20,658;23,761
27205,000;3,326;0,756;-35,209;1,639;9,557;5,102;36,974;4,889;4,375;-2,672;0,000;38,600;39,600;9,485;1,609;20,787;18,961;20,783;19,050;-3,041;26,294;0,000;278,640;Inf;290,000;290,000;19,657;2,767;20,758;23,748
27205,500;3,326;0,756;-35,209;1,639;9,557;5,102;36,974;4,889;4,375;-2,672;0,000;38,600;39,600;9,485;1,609;20,896;18,773;20,819;18,847;-3,041;26,294;0,000;278,640;Inf;290,000;290,000;19,896;2,776;20,760;23,744
27206,000;3,326;0,756;-35,209;1,639;9,557;5,102;36,974;4,889;4,375;-2,672;0,000;38,600;39,600;9,485;1,609;20,809;18,296;20,642;18,194;-3,041;26,294;0,000;276,640;Inf;290,000;290,000;19,834;2,785;20,841;23,774
27206,500;3,326;0,756;-35,209;1,639;9,557;5,102;36,974;4,889;4,375;-2,672;0,000;38,600;39,600;9,485;1,609;20,670;18,117;20,541;17,948;-3,041;26,294;0,000;276,640;Inf;290,000;290,000;19,485;2,794;20,786;23,788
27207,000;3,326;0,756;-35,209;1,639;9,557;5,112;37,027;4,906;4,457;-2,670;0,000;38,635;39,616;9,485;1,609;20,622;18,496;20,552;18,549;-3,053;26,285;0,000;278,640;Inf;290,000;290,000;19,319;2,803;20,733;23,848
27207,500;3,326;0,756;-35,209;1,639;9,557;5,112;37,027;4,906;4,457;-2,670;0,000;38,600;39,600;9,485;1,609;20,667;18,812;20,723;18,963;-3,053;26,285;0,000;278,640;Inf;290,000;290,000;19,555;2,811;20,778;23,916
27208,000;3,331;0,799;-35,209;1,646;9,561;5,112;37,027;4,906;4,457;-2,670;0,000;38,600;39,600;9,467;1,576;20,770;19,110;20,844;19,116;-3,053;26,285;0,000;276,640;Inf;290,000;290,000;19,791;2,820;20,888;23,810
27208,500;3,331;0,799;-35,209;1,646;9,561;5,112;37,027;4,906;4,457;-2,670;0,000;38,600;39,600;9,467;1,576;20,830;18,944;20,834;18,952;-3,053;26,285;0,000;276,640;Inf;290,000;290,000;19,960;2,828;20,915;23,705
27209,000;3,331;0,799;-35,209;1,646;9,561;5,112;37,027;4,906;4,457;-2,670;0,000;38,600;39,600;9,467;1,576;20,711;18,193;20,562;17,956;-3,053;26,285;0,000;278,540;Inf;290,000;290,000;19,890;2,836;20,902;23,648
27209,500;3,331;0,799;-35,209;1,646;9,561;5,112;37,027;4,906;4,457;-2,670;0,000;38,600;39,600;9,467;1,576;20,553;18,385;20,521;18,279;-3,053;26,285;0,000;278,540;Inf;290,000;290,000;19,355;2,845;20,851;23,580
27210,000;3,331;0,799;-35,209;1,646;9,561;5,113;37,057;4,890;4,504;-2,682;0,000;38,645;39,596;9,467;1,576;20,663;18,551;20,614;18,769;-3,050;26,286;0,000;276,540;Inf;290,000;290,000;19,435;2,853;20,819;23,489
27210,500;3,331;0,799;-35,209;1,646;9,561;5,113;37,057;4,890;4,504;-2,682;0,000;38,600;39,600;9,467;1,576;20,767;19,191;20,833;19,225;-3,050;26,286;0,000;276,540;Inf;290,000;290,000;19,649;2,860;20,853;23,437
27211,000;3,090;0,742;-35,132;1,644;9,536;5,113;37,057;4,890;4,504;-2,682;0,000;38,600;39,600;9,552;1,480;20,853;19,170;20,941;19,139;-3,050;26,286;0,000;278,040;Inf;290,000;290,000;20,004;2,868;20,898;23,402
27211,500;3,090;0,742;-35,132;1,644;9,536;5,113;37,057;4,890;4,504;-2,682;0,000;38,600;39,600;9,552;1,480;20,825;18,687;20,789;18,686;-3,050;26,286;0,000;278,040;Inf;290,000;290,000;20,026;2,872;20,952;23,344
27212,000;3,090;0,742;-35,132;1,644;9,536;5,113;37,057;4,890;4,504;-2,682;0,000;38,600;39,600;9,552;1,480;20,750;18,318;20,668;18,104;-3,050;26,286;0,000;277,640;Inf;290,000;290,000;19,747;2,875;20,933;23,330
27212,500;3,090;0,742;-35,132;1,644;9,536;5,113;37,057;4,890;4,504;-2,682;0,000;38,600;39,600;9,552;1,480;20,609;18,452;20,623;18,503;-3,050;26,286;0,000;277,640;Inf;290,000;290,000;19,460;2,879;20,892;23,371
27213,000;3,090;0,742;-35,132;1,644;9,536;5,113;37,057;4,890;4,504;-2,682;0,000;38,600;39,600;9,552;1,480;20,976;19,310;20,978;19,574;-3,050;26,286;0,000;278,540;Inf;290,000;290,000;19,547;2,882;20,927;23,317
27213,500;3,090;0,742;-35,132;1,644;9,536;5,108;37,011;4,892;4,532;-2,684;0,000;38,636;39,591;9,552;1,480;21,093;19,451;21,068;19,449;-3,063;26,281;0,000;278,540;Inf;290,000;290,000;20,210;2,886;21,008;23,311
27214,000;3,090;0,742;-35,132;1,644;9,536;5,108;37,011;4,892;4,532;-2,684;0,000;38,600;39,600;9,552;1,480;21,095;18,787;20,952;18,851;-3,063;26,281;0,000;277,440;Inf;290,000;290,000;20,265;2,889;21,087;23,383
27214,500;2,565;0,658;-34,333;1,648;9,461;5,108;37,011;4,892;4,532;-2,684;0,000;38,600;39,600;9,669;1,689;20,939;18,430;20,749;18,286;-3,063;26,281;0,000;277,440;Inf;290,000;290,000;19,921;2,892;21,114;23,308
27215,000;2,565;0,658;-34,333;1,648;9,461;5,108;37,011;4,892;4,532;-2,684;0,000;38,600;39,600;9,669;1,689;20,788;18,596;20,726;18,739;-3,063;26,281;0,000;278,340;Inf;290,000;290,000;19,601;2,887;21,076;23,292
27215,500;2,565;0,658;-34,333;1,648;9,461;5,108;37,011;4,892;4,532;-2,684;0,000;38,600;39,600;9,669;1,689;20,915;19,144;20,924;19,360;-3,063;26,281;0,000;278,340;Inf;290,000;290,000;19,712;2,882;21,134;23,209
27216,000;2,565;0,658;-34,333;1,648;9,461;5,108;37,011;4,892;4,532;-2,684;0,000;38,600;39,600;9,669;1,689;21,114;19,772;21,203;19,737;-3,063;26,281;0,000;276,940;Inf;290,000;290,000;20,086;2,876;21,249;23,234
27216,500;2,565;0,658;-34,333;1,648;9,461;5,103;36,940;4,878;4,541;-2,668;0,000;38,649;39,636;9,669;1,689;21,124;19,212;21,044;19,169;-3,049;26,281;0,000;276,940;Inf;290,000;290,000;20,456;2,871;21,335;23,144
27217,000;2,565;0,658;-34,333;1,648;9,461;5,103;36,940;4,878;4,541;-2,668;0,000;38,600;39,600;9,669;1,689;21,014;18,713;20,884;18,591;-3,049;26,281;0,000;278,140;Inf;290,000;290,000;20,137;2,866;21,400;23,092
27217,500;2,547;0,617;-35,209;1,614;9,500;5,103;36,940;4,878;4,541;-2,668;0,000;38,600;39,600;9,624;1,690;20,914;18,818;20,812;18,671;-3,049;26,281;0,000;278,140;Inf;290,000;290,000;19,801;2,861;21,382;23,064
27218,000;2,547;0,617;-35,209;1,614;9,500;5,103;36,940;4,878;4,541;-2,668;0,000;38,600;39,600;9,624;1,690;20,937;19,329;20,992;19,240;-3,049;26,281;0,000;275,640;Inf;290,000;290,000;19,804;2,856;21,364;23,018
27218,500;2,547;0,617;-35,209;1,614;9,500;5,103;36,940;4,878;4,541;-2,668;0,000;38,600;39,600;9,624;1,690;21,137;19,532;21,222;19,644;-3,049;26,281;0,000;275,640;Inf;290,000;290,000;20,125;2,851;21,428;23,003
27219,000;2,547;0,617;-35,209;1,614;9,500;5,103;36,940;4,878;4,541;-2,668;0,000;38,600;39,600;9,624;1,690;21,271;19,403;21,315;19,632;-3,049;26,281;0,000;278,440;Inf;290,000;290,000;20,384;2,846;21,349;23,023
27219,500;2,547;0,617;-35,209;1,614;9,500;5,103;36,940;4,878;4,541;-2,668;0,000;38,600;39,600;9,624;1,690;21,184;19,194;21,360;19,436;-3,049;26,281;0,000;278,440;Inf;290,000;290,000;20,405;2,841;21,275;23,130
27220,000;2,547;0,617;-35,209;1,614;9,500;5,089;36,997;4,904;4,529;-2,675;0,000;38,655;39,579;9,624;1,690;20,906;18,768;21,240;19,241;-3,044;26,291;0,000;278,440;Inf;290,000;290,000;20,294;2,836;21,161;23,137
27220,500;2,547;0,617;-35,209;1,614;9,500;5,089;36,997;4,904;4,529;-2,675;0,000;38,700;39,600;9,624;1,690;20,979;19,193;21,290;19,654;-3,044;26,291;0,000;278,440;Inf;290,000;290,000;20,039;2,832;21,096;23,187
27221,000;2,910;0,757;-34,798;1,564;9,491;5,089;36,997;4,904;4,529;-2,675;0,000;38,700;39,600;9,543;1,755;21,157;19,475;21,407;19,846;-3,044;26,291;0,000;278,840;Inf;290,000;290,000;20,279;2,827;21,092;23,250
27221,500;2,910;0,757;-34,798;1,564;9,491;5,089;36,997;4,904;4,529;-2,675;0,000;38,700;39,600;9,543;1,755;21,391;19,345;21,514;19,748;-3,044;26,291;0,000;278,840;Inf;290,000;290,000;20,471;2,828;21,106;23,242
27222,000;2,910;0,757;-34,798;1,564;9,491;5,089;36,997;4,904;4,529;-2,675;0,000;38,700;39,600;9,543;1,755;21,347;19,100;21,520;19,508;-3,044;26,291;0,000;278,640;Inf;290,000;290,000;20,499;2,830;21,066;23,297
27222,500;2,910;0,757;-34,798;1,564;9,491;5,089;36,997;4,904;4,529;-2,675;0,000;38,700;39,600;9,543;1,755;21,199;18,915;21,467;19,324;-3,044;26,291;0,000;278,640;Inf;290,000;290,000;20,369;2,831;20,872;23,338
27223,000;2,910;0,757;-34,798;1,564;9,491;5,134;37,052;4,918;4,099;-2,669;0,000;38,656;39,614;9,543;1,755;21,034;18,657;21,396;19,089;-3,036;26,287;0,000;278,840;Inf;290,000;290,000;20,226;2,832;20,811;23,355
27223,500;2,910;0,757;-34,798;1,564;9,491;5,134;37,052;4,918;4,099;-2,669;0,000;38,700;39,600;9,543;1,755;21,258;19,393;21,512;19,901;-3,036;26,287;0,000;278,840;Inf;290,000;290,000;20,044;2,834;20,850;23,447
27224,000;3,082;0,794;-34,999;1,676;9,447;5,134;37,052;4,918;4,099;-2,669;0,000;38,700;39,600;9,550;1,799;21,453;19,614;21,621;20,000;-3,036;26,287;0,000;278,540;Inf;290,000;290,000;20,516;2,835;20,840;23,431
27224,500;3,082;0,794;-34,999;1,676;9,447;5,134;37,052;4,918;4,099;-2,669;0,000;38,700;39,600;9,550;1,799;21,383;19,071;21,624;19,549;-3,036;26,287;0,000;278,540;Inf;290,000;290,000;20,672;2,839;20,811;23,449
27225,000;3,082;0,794;-34,999;1,676;9,447;5,134;37,052;4,918;4,099;-2,669;0,000;38,700;39,600;9,550;1,799;21,276;18,598;21,535;19,192;-3,036;26,287;0,000;278,640;Inf;290,000;290,000;20,407;2,843;20,750;23,459
27225,500;3,082;0,794;-34,999;1,676;9,447;5,134;37,052;4,918;4,099;-2,669;0,000;38,700;39,600;9,550;1,799;21,116;18,668;21,448;19,280;-3,036;26,287;0,000;278,640;Inf;290,000;290,000;20,150;2,847;20,653;23,504
27226,000;3,082;0,794;-34,999;1,676;9,447;5,134;37,052;4,918;4,099;-2,669;0,000;38,700;39,600;9,550;1,799;21,186;19,061;21,490;19,472;-3,036;26,287;0,000;278,340;Inf;290,000;290,000;20,128;2,851;20,643;23,536
27226,500;3,082;0,794;-34,999;1,676;9,447;5,120;37,062;4,908;4,183;-2,663;0,000;38,662;39,656;9,550;1,799;21,367;19,347;21,601;19,904;-3,034;26,283;0,000;278,340;Inf;290,000;290,000;20,302;2,855;20,661;23,575
27227,000;3,082;0,794;-34,999;1,676;9,447;5,120;37,062;4,908;4,183;-2,663;0,000;38,700;39,700;9,550;1,799;21,449;18,838;21,652;19,388;-3,034;26,283;0,000;278,340;Inf;290,000;290,000;20,555;2,858;20,637;23,575
27227,500;2,606;0,720;-33,698;1,675;9,474;5,120;37,062;4,908;4,183;-2,663;0,000;38,700;39,700;9,623;1,662;21,272;18,602;21,584;19,060;-3,034;26,283;0,000;278,340;Inf;290,000;290,000;20,332;2,862;20,558;23,610
27228,000;2,606;0,720;-33,698;1,675;9,474;5,120;37,062;4,908;4,183;-2,663;0,000;38,700;39,700;9,623;1,662;21,086;18,548;21,491;19,141;-3,034;26,283;0,000;277,640;Inf;290,000;290,000;20,129;2,858;20,478;23,663
27228,500;2,606;0,720;-33,698;1,675;9,474;5,120;37,062;4,908;4,183;-2,663;0,000;38,700;39,700;9,623;1,662;21,237;18,980;21,547;19,665;-3,034;26,283;0,000;277,640;Inf;290,000;290,000;20,067;2,854;20,450;23,656
27229,000;2,606;0,720;-33,698;1,675;9,474;5,120;37,062;4,908;4,183;-2,663;0,000;38,700;39,700;9,623;1,662;21,391;19,310;21,659;19,741;-3,034;26,283;0,000;278,440;Inf;290,000;290,000;20,357;2,850;20,504;23,676
27229,500;2,606;0,720;-33,698;1,675;9,474;5,132;37,004;4,881;4,204;-2,669;0,000;38,668;39,659;9,623;1,662;21,455;19,265;21,713;19,719;-3,038;26,288;0,000;278,440;Inf;290,000;290,000;20,525;2,846;20,502;23,722
27230,000;2,606;0,720;-33,698;1,675;9,474;5,132;37,004;4,881;4,204;-2,669;0,000;38,700;39,700;9,623;1,662;21,366;18,896;21,685;19,386;-3,038;26,288;0,000;277,540;Inf;290,000;290,000;20,538;2,842;20,391;23,777
27230,500;2,781;0,662;-35,209;1,607;9,522;5,132;37,004;4,881;4,204;-2,669;0,000;38,700;39,700;9,441;1,843;21,055;18,494;21,510;19,006;-3,038;26,288;0,000;277,540;Inf;290,000;290,000;20,333;2,838;20,296;23,802
27231,000;2,781;0,662;-35,209;1,607;9,522;5,132;37,004;4,881;4,204;-2,669;0,000;38,700;39,700;9,441;1,843;21,121;18,758;21,503;19,218;-3,038;26,288;0,000;277,940;Inf;290,000;290,000;20,017;2,837;20,259;23,826
27231,500;2,781;0,662;-35,209;1,607;9,522;5,132;37,004;4,881;4,204;-2,669;0,000;38,700;39,700;9,441;1,843;21,300;19,050;21,597;19,702;-3,038;26,288;0,000;277,940;Inf;290,000;290,000;20,150;2,836;20,348;23,847
27232,000;2,781;0,662;-35,209;1,607;9,522;5,132;37,004;4,881;4,204;-2,669;0,000;38,700;39,700;9,441;1,843;21,381;18,810;21,616;19,500;-3,038;26,288;0,000;276,940;Inf;290,000;290,000;20,412;2,835;20,354;23,861
27232,500;2,781;0,662;-35,209;1,607;9,522;5,135;37,003;4,900;4,299;-2,682;0,000;38,661;39,634;9,441;1,843;21,298;18,614;21,607;19,145;-3,050;26,260;0,000;276,940;Inf;290,000;290,000;20,327;2,834;20,309;23,853
27233,000;2,781;0,662;-35,209;1,607;9,522;5,135;37,003;4,900;4,299;-2,682;0,000;38,700;39,600;9,441;1,843;21,164;18,425;21,527;18,895;-3,050;26,260;0,000;278,440;Inf;290,000;290,000;20,166;2,833;20,160;23,854
27233,500;2,781;0,662;-35,209;1,607;9,522;5,135;37,003;4,900;4,299;-2,682;0,000;38,700;39,600;9,441;1,843;21,018;18,321;21,448;18,910;-3,050;26,260;0,000;278,440;Inf;290,000;290,000;20,003;2,832;20,133;23,886
27234,000;3,552;0,846;-35,209;1,719;9,613;5,135;37,003;4,900;4,299;-2,682;0,000;38,700;39,600;9,438;1,673;21,213;19,028;21,568;19,538;-3,050;26,260;0,000;276,640;Inf;290,000;290,000;19,924;2,832;20,174;23,897
27234,500;3,552;0,846;-35,209;1,719;9,613;5,135;37,003;4,900;4,299;-2,682;0,000;38,700;39,600;9,438;1,673;21,379;18,890;21,636;19,356;-3,050;26,260;0,000;276,640;Inf;290,000;290,000;20,336;2,843;20,176;23,928
27235,000;3,552;0,846;-35,209;1,719;9,613;5,135;37,003;4,900;4,299;-2,682;0,000;38,700;39,600;9,438;1,673;21,309;18,527;21,596;19,017;-3,050;26,260;0,000;278,240;Inf;290,000;290,000;20,315;2,855;20,135;23,959
27235,500;3,552;0,846;-35,209;1,719;9,613;5,135;37,003;4,900;4,299;-2,682;0,000;38,700;39,600;9,438;1,673;21,087;18,240;21,502;18,738;-3,050;26,260;0,000;278,240;Inf;290,000;290,000;20,112;2,867;20,070;23,944
27236,000;3,552;0,846;-35,209;1,719;9,613;5,128;37,057;4,912;4,404;-2,668;0,000;38,674;39,676;9,438;1,673;20,974;18,187;21,436;18,612;-3,046;26,265;0,000;277,740;Inf;290,000;290,000;19,892;2,878;19,974;23,985
27236,500;3,552;0,846;-35,209;1,719;9,613;5,128;37,057;4,912;4,404;-2,668;0,000;38,700;39,700;9,438;1,673;21,026;18,340;21,429;18,815;-3,046;26,265;0,000;277,740;Inf;290,000;290,000;19,802;2,889;19,988;23,904
27237,000;3,628;0,848;-35,209;1,674;9,509;5,128;37,057;4,912;4,404;-2,668;0,000;38,700;39,700;9,535;1,734;21,118;18,645;21,457;19,282;-3,046;26,265;0,000;278,540;Inf;290,000;290,000;19,902;2,900;19,996;23,871
27237,500;3,628;0,848;-35,209;1,674;9,509;5,128;37,057;4,912;4,404;-2,668;0,000;38,700;39,700;9,535;1,734;21,150;18,322;21,493;18,978;-3,046;26,265;0,000;278,540;Inf;290,000;290,000;20,125;2,912;19,976;23,899
27238,000;3,628;0,848;-35,209;1,674;9,509;5,128;37,057;4,912;4,404;-2,668;0,000;38,700;39,700;9,535;1,734;21,044;18,054;21,403;18,571;-3,046;26,265;0,000;277,540;Inf;290,000;290,000;19,986;2,923;19,896;23,897
27238,500;3,628;0,848;-35,209;1,674;9,509;5,128;37,057;4,912;4,404;-2,668;0,000;38,700;39,700;9,535;1,734;20,877;17,999;21,333;18,494;-3,046;26,265;0,000;277,540;Inf;290,000;290,000;19,768;2,935;19,819;23,886
27239,000;3,628;0,848;-35,209;1,674;9,509;5,145;37,054;4,933;4,456;-2,656;0,000;38,678;39,710;9,535;1,734;20,944;18,209;21,330;18,791;-3,047;26,266;0,000;278,340;Inf;290,000;290,000;19,676;2,946;19,808;23,880
27239,500;3,628;0,848;-35,209;1,674;9,509;5,145;37,054;4,933;4,456;-2,656;0,000;38,700;39,700;9,535;1,734;21,078;18,566;21,383;19,212;-3,047;26,266;0,000;278,340;Inf;290,000;290,000;19,819;2,957;19,831;23,898
27240,000;3,628;0,848;-35,209;1,674;9,509;5,145;37,054;4,933;4,456;-2,656;0,000;38,700;39,700;9,535;1,734;21,095;18,678;21,446;19,236;-3,047;26,266;0,000;277,440;Inf;290,000;290,000;20,060;2,968;19,837;23,867
27240,500;3,040;0,691;-35,209;1,635;9,530;5,145;37,054;4,933;4,456;-2,656;0,000;38,700;39,700;9,563;1,748;21,088;18,332;21,436;18,901;-3,047;26,266;0,000;277,440;Inf;290,000;290,000;20,114;2,979;19,792;23,856
27241,000;3,040;0,691;-35,209;1,635;9,530;5,145;37,054;4,933;4,456;-2,656;0,000;38,700;39,700;9,563;1,748;20,850;17,826;21,269;18,384;-3,047;26,266;0,000;278,940;Inf;290,000;290,000;19,939;2,980;19,692;23,821
27241,500;3,040;0,691;-35,209;1,635;9,530;5,145;37,054;4,933;4,456;-2,656;0,000;38,700;39,700;9,563;1,748;20,825;17,908;21,240;18,601;-3,047;26,266;0,000;278,940;Inf;290,000;290,000;19,582;2,981;19,648;23,765
27242,000;3,040;0,691;-35,209;1,635;9,530;5,145;37,054;4,933;4,456;-2,656;0,000;38,700;39,700;9,563;1,748;20,871;18,578;21,283;19,150;-3,047;26,266;0,000;277,440;Inf;290,000;290,000;19,643;2,982;19,664;23,788
27242,500;3,040;0,691;-35,209;1,635;9,530;5,153;37,045;4,909;4,476;-2,658;0,000;38,685;39,654;9,563;1,748;21,108;18,755;21,392;19,285;-3,046;26,274;0,000;277,440;Inf;290,000;290,000;19,970;2,983;19,735;23,852
27243,000;3,040;0,691;-35,209;1,635;9,530;5,153;37,045;4,909;4,476;-2,658;0,000;38,700;39,700;9,563;1,748;21,117;18,456;21,427;19,035;-3,046;26,274;0,000;278,440;Inf;290,000;290,000;20,135;2,984;19,721;23,849
27243,500;2,836;0,705;-35,209;1,718;9,541;5,153;37,045;4,909;4,476;-2,658;0,000;38,700;39,700;9,477;1,831;20,984;18,050;21,354;18,590;-3,046;26,274;0,000;278,440;Inf;290,000;290,000;20,009;2,985;19,609;23,919
27244,000;2,836;0,705;-35,209;1,718;9,541;5,153;37,045;4,909;4,476;-2,658;0,000;38,700;39,700;9,477;1,831;20,797;17,614;21,245;18,183;-3,046;26,274;0,000;277,240;Inf;290,000;290,000;19,744;2,983;19,567;23,894
27244,500;2,836;0,705;-35,209;1,718;9,541;5,153;37,045;4,909;4,476;-2,658;0,000;38,700;39,700;9,477;1,831;20,981;18,377;21,317;18,986;-3,046;26,274;0,000;277,240;Inf;290,000;290,000;19,460;2,980;19,619;23,876
27245,000;2,836;0,705;-35,209;1,718;9,541;5,153;37,045;4,909;4,476;-2,658;0,000;38,700;39,700;9,477;1,831;21,077;18,448;21,384;19,112;-3,046;26,274;0,000;278,340;Inf;290,000;290,000;19,915;2,978;19,682;23,850
27245,500;2,836;0,705;-35,209;1,718;9,541;5,144;37,001;4,893;4,485;-2,665;0,000;38,698;39,672;9,477;1,831;21,096;18,200;21,394;18,846;-3,039;26,263;0,000;278,340;Inf;290,000;290,000;20,005;2,975;19,700;23,827
27246,000;2,836;0,705;-35,209;1,718;9,541;5,144;37,001;4,893;4,485;-2,665;0,000;38,700;39,700;9,477;1,831;20,961;17,968;21,324;18,420;-3,039;26,263;0,000;275,840;Inf;290,000;290,000;19,884;2,973;19,622;23,819
27246,500;2,836;0,705;-35,209;1,718;9,541;5,144;37,001;4,893;4,485;-2,665;0,000;38,700;39,700;9,477;1,831;20,766;17,695;21,236;18,163;-3,039;26,263;0,000;275,840;Inf;290,000;290,000;19,668;2,971;19,561;23,833
27247,000;1,926;0,525;-33,687;1,753;9,439;5,144;37,001;4,893;4,485;-2,665;0,000;38,700;39,700;9,723;1,637;20,711;17,905;21,173;18,454;-3,039;26,263;0,000;278,840;Inf;290,000;290,000;19,465;2,969;19,522;23,826
27247,500;1,926;0,525;-33,687;1,753;9,439;5,144;37,001;4,893;4,485;-2,665;0,000;38,700;39,700;9,723;1,637;20,896;18,432;21,237;19,066;-3,039;26,263;0,000;278,840;Inf;290,000;290,000;19,561;2,952;19,627;23,746
27248,000;1,926;0,525;-33,687;1,753;9,439;5,144;37,001;4,893;4,485;-2,665;0,000;38,700;39,700;9,723;1,637;20,990;18,179;21,323;18,830;-3,039;26,263;0,000;276,340;Inf;290,000;290,000;19,908;2,935;19,638;23,693
27248,500;1,926;0,525;-33,687;1,753;9,439;5,144;37,001;4,893;4,485;-2,665;0,000;38,700;39,700;9,723;1,637;20,950;17,985;21,294;18,517;-3,039;26,263;0,000;276,340;Inf;290,000;290,000;19,831;2,918;19,596;23,702
27249,000;1,926;0,525;-33,687;1,753;9,439;5,135;37,013;4,907;4,516;-2,664;0,000;38,702;39,685;9,723;1,637;20,845;17,705;21,234;18,050;-3,047;26,262;0,000;278,640;Inf;290,000;290,000;19,687;2,902;19,574;23,736
27249,500;1,926;0,525;-33,687;1,753;9,439;5,135;37,013;4,907;4,516;-2,664;0,000;38,700;39,700;9,723;1,637;20,672;17,564;21,143;18,125;-3,047;26,262;0,000;278,640;Inf;290,000;290,000;19,458;2,886;19,447;23,719
27250,000;3,301;0,801;-35,209;1,751;9,555;5,135;37,013;4,907;4,516;-2,664;0,000;38,700;39,700;9,345;1,622;20,694;18,076;21,151;18,604;-3,047;26,262;0,000;277,440;Inf;290,000;290,000;19,376;2,870;19,426;23,647
27250,500;3,301;0,801;-35,209;1,751;9,555;5,135;37,013;4,907;4,516;-2,664;0,000;38,700;39,700;9,345;1,622;20,827;18,324;21,222;18,676;-3,047;26,262;0,000;277,440;Inf;290,000;290,000;19,632;2,877;19,507;23,653
27251,000;3,301;0,801;-35,209;1,751;9,555;5,135;37,013;4,907;4,516;-2,664;0,000;38,700;39,700;9,345;1,622;20,906;18,213;21,245;18,608;-3,047;26,262;0,000;278,440;Inf;290,000;290,000;19,762;2,884;19,490;23,624
27251,500;3,301;0,801;-35,209;1,751;9,555;5,135;37,013;4,907;4,516;-2,664;0,000;38,700;39,700;9,345;1,622;20,726;17,817;21,162;18,217;-3,047;26,262;0,000;278,440;Inf;290,000;290,000;19,743;2,891;19,435;23,644
27252,000;3,301;0,801;-35,209;1,751;9,555;5,155;37,057;4,929;4,590;-2,649;0,000;38,714;39,712;9,345;1,622;20,661;17,868;21,106;18,271;-3,040;26,281;0,000;277,240;Inf;290,000;290,000;19,480;2,898;19,393;23,612
27252,500;3,301;0,801;-35,209;1,751;9,555;5,155;37,057;4,929;4,590;-2,649;0,000;38,700;39,700;9,345;1,622;20,777;18,086;21,143;18,690;-3,040;26,281;0,000;277,240;Inf;290,000;290,000;19,477;2,904;19,403;23,615
27253,000;3,220;0,792;-35,209;1,692;9,525;5,155;37,057;4,929;4,590;-2,649;0,000;38,700;39,700;9,461;1,602;20,878;18,348;21,231;18,961;-3,040;26,281;0,000;278,740;Inf;290,000;290,000;19,674;2,911;19,465;23,650
27253,500;3,220;0,792;-35,209;1,692;9,525;5,155;37,057;4,929;4,590;-2,649;0,000;38,700;39,700;9,461;1,602;20,891;18,356;21,252;18,832;-3,040;26,281;0,000;278,740;Inf;290,000;290,000;19,854;2,916;19,466;23,669
27254,000;3,220;0,792;-35,209;1,692;9,525;5,155;37,057;4,929;4,590;-2,649;0,000;38,700;39,700;9,461;1,602;20,867;18,089;21,252;18,579;-3,040;26,281;0,000;277,740;Inf;290,000;290,000;19,833;2,921;19,443;23,641
27254,500;3,220;0,792;-35,209;1,692;9,525;5,155;37,057;4,929;4,590;-2,649;0,000;38,700;39,700;9,461;1,602;20,774;17,898;21,205;18,383;-3,040;26,281;0,000;277,740;Inf;290,000;290,000;19,697;2,926;19,391;23,634
27255,000;3,220;0,792;-35,209;1,692;9,525;5,155;37,057;4,929;4,590;-2,649;0,000;38,700;39,700;9,461;1,602;20,719;18,050;21,160;18,409;-3,040;26,281;0,000;279,140;Inf;290,000;290,000;19,565;2,931;19,409;23,659
27255,500;3,220;0,792;-35,209;1,692;9,525;5,145;37,043;4,925;4,618;-2,666;0,000;38,718;39,738;9,461;1,602;20,812;18,131;21,182;18,683;-3,042;26,288;0,000;279,140;Inf;290,000;290,000;19,585;2,935;19,431;23,660
27256,000;3,220;0,792;-35,209;1,692;9,525;5,145;37,043;4,925;4,618;-2,666;0,000;38,700;39,700;9,461;1,602;20,859;18,100;21,199;18,661;-3,042;26,288;0,000;276,740;Inf;290,000;290,000;19,702;2,940;19,452;23,684
27256,500;2,853;0,703;-35,209;1,731;9,537;5,145;37,043;4,925;4,618;-2,666;0,000;38,700;39,700;9,482;1,604;20,828;17,902;21,188;18,416;-3,042;26,288;0,000;276,740;Inf;290,000;290,000;19,705;2,945;19,421;23,722
27257,000;2,853;0,703;-35,209;1,731;9,537;5,145;37,043;4,925;4,618;-2,666;0,000;38,700;39,700;9,482;1,604;20,773;17,815;21,154;18,361;-3,042;26,288;0,000;278,440;Inf;290,000;290,000;19,584;2,943;19,422;23,718
27257,500;2,853;0,703;-35,209;1,731;9,537;5,145;37,043;4,925;4,618;-2,666;0,000;38,700;39,700;9,482;1,604;20,687;17,779;21,127;18,319;-3,042;26,288;0,000;278,440;Inf;290,000;290,000;19,526;2,942;19,365;23,637
27258,000;2,853;0,703;-35,209;1,731;9,537;5,145;37,043;4,925;4,618;-2,666;0,000;38,700;39,700;9,482;1,604;20,667;18,113;21,123;18,427;-3,042;26,288;0,000;276,640;Inf;290,000;290,000;19,478;2,940;19,394;23,609
27258,500;2,853;0,703;-35,209;1,731;9,537;5,103;37,045;4,890;4,636;-2,663;0,000;38,725;39,713;9,482;1,604;20,907;18,167;21,235;18,702;-3,040;26,284;0,000;276,640;Inf;290,000;290,000;19,583;2,937;19,431;23,600
27259,000;2,853;0,703;-35,209;1,731;9,537;5,103;37,045;4,890;4,636;-2,663;0,000;38,700;39,700;9,482;1,604;20,871;18,001;21,215;18,483;-3,040;26,284;0,000;278,740;Inf;290,000;290,000;19,753;2,937;19,436;23,583
27259,500;2,504;0,579;-35,209;1,684;9,585;5,103;37,045;4,890;4,636;-2,663;0,000;38,700;39,700;9,444;1,751;20,774;17,849;21,164;18,212;-3,040;26,284;0,000;278,740;Inf;290,000;290,000;19,643;2,936;19,417;23,545
27260,000;2,504;0,579;-35,209;1,684;9,585;5,103;37,045;4,890;4,636;-2,663;0,000;38,700;39,700;9,444;1,751;20,678;17,755;21,113;18,267;-3,040;26,284;0,000;278,140;Inf;290,000;290,000;19,500;2,929;19,366;23,477
27260,500;2,504;0,579;-35,209;1,684;9,585;5,103;37,045;4,890;4,636;-2,663;0,000;38,700;39,700;9,444;1,751;20,683;17,952;21,100;18,395;-3,040;26,284;0,000;278,140;Inf;290,000;290,000;19,453;2,922;19,335;23,437
27261,000;2,504;0,579;-35,209;1,684;9,585;5,103;37,045;4,890;4,636;-2,663;0,000;38,700;39,700;9,444;1,751;20,713;18,255;21,158;18,482;-3,040;26,284;0,000;278,940;Inf;290,000;290,000;19,533;2,915;19,445;23,457
27261,500;2,504;0,579;-35,209;1,684;9,585;5,103;37,045;4,890;4,636;-2,663;0,000;38,700;39,700;9,444;1,751;20,788;18,267;21,192;18,573;-3,040;26,284;0,000;278,940;Inf;290,000;290,000;19,652;2,908;19,440;23,516
27262,000;2,504;0,579;-35,209;1,684;9,585;5,128;37,015;4,891;4,642;-2,659;0,000;38,733;39,707;9,444;1,751;20,720;18,060;21,162;18,435;-3,031;26,279;0,000;278,340;Inf;290,000;290,000;19,705;2,902;19,400;23,464
27262,500;2,504;0,579;-35,209;1,684;9,585;5,128;37,015;4,891;4,642;-2,659;0,000;38,700;39,700;9,444;1,751;20,657;17,786;21,095;18,154;-3,031;26,279;0,000;278,340;Inf;290,000;290,000;19,594;2,895;19,348;23,431
27263,000;2,035;0,567;-33,680;1,740;9,482;5,128;37,015;4,891;4,642;-2,659;0,000;38,700;39,700;9,648;1,672;20,681;18,085;21,093;18,442;-3,031;26,279;0,000;278,440;Inf;290,000;290,000;19,423;2,889;19,335;23,424
27263,500;2,035;0,567;-33,680;1,740;9,482;5,128;37,015;4,891;4,642;-2,659;0,000;38,700;39,700;9,648;1,672;20,800;18,137;21,178;18,701;-3,031;26,279;0,000;278,440;Inf;290,000;290,000;19,575;2,875;19,378;23,400
27264,000;2,035;0,567;-33,680;1,740;9,482;5,128;37,015;4,891;4,642;-2,659;0,000;38,700;39,700;9,648;1,672;20,892;18,522;21,250;18,929;-3,031;26,279;0,000;277,740;Inf;290,000;290,000;19,704;2,861;19,419;23,372
27264,500;2,035;0,567;-33,680;1,740;9,482;5,128;37,015;4,891;4,642;-2,659;0,000;38,700;39,700;9,648;1,672;20,883;18,272;21,280;18,523;-3,031;26,279;0,000;277,740;Inf;290,000;290,000;19,898;2,847;19,423;23,294
27265,000;2,035;0,567;-33,680;1,740;9,482;5,115;37,009;4,916;4,658;-2,657;0,000;38,738;39,714;9,648;1,672;20,764;17,959;21,209;18,268;-3,020;26,289;0,000;278,940;Inf;290,000;290,000;19,739;2,834;19,345;23,281
27265,500;2,035;0,567;-33,680;1,740;9,482;5,115;37,009;4,916;4,658;-2,657;0,000;38,700;39,700;9,648;1,672;20,604;17,965;21,111;18,141;-3,020;26,289;0,000;278,940;Inf;290,000;290,000;19,455;2,808;19,350;23,304
27266,000;2,572;0,646;-34,946;1,741;9,553;5,115;37,009;4,916;4,658;-2,657;0,000;38,700;39,700;9,505;1,584;20,679;18,255;21,114;18,662;-3,020;26,289;0,000;278,540;Inf;290,000;290,000;19,455;2,808;19,349;23,364
27266,500;2,572;0,646;-34,946;1,741;9,553;5,115;37,009;4,916;4,658;-2,657;0,000;38,700;39,700;9,505;1,584;20,895;18,588;21,254;19,124;-3,020;26,289;0,000;278,540;Inf;290,000;290,000;19,677;2,804;19,440;23,350
27267,000;2,572;0,646;-34,946;1,741;9,553;5,115;37,009;4,916;4,658;-2,657;0,000;38,700;39,700;9,505;1,584;20,914;18,155;21,261;18,649;-3,020;26,289;0,000;279,040;Inf;290,000;290,000;19,965;2,800;19,463;23,373
27267,500;2,572;0,646;-34,946;1,741;9,553;5,115;37,009;4,916;4,658;-2,657;0,000;38,700;39,700;9,505;1,584;20,812;17,865;21,207;18,103;-3,020;26,289;0,000;279,040;Inf;290,000;290,000;19,744;2,797;19,433;23,355
27268,000;2,572;0,646;-34,946;1,741;9,553;5,115;37,009;4,916;4,658;-2,657;0,000;38,700;39,700;9,505;1,584;20,643;17,649;21,099;17,762;-3,020;26,289;0,000;278,340;Inf;290,000;290,000;19,497;2,793;19,317;23,387
27268,500;2,572;0,646;-34,946;1,741;9,553;5,121;37,060;4,907;4,715;-2,660;0,000;38,733;39,723;9,505;1,584;20,519;17,599;21,029;17,904;-3,037;26,278;0,000;278,340;Inf;290,000;290,000;19,288;2,789;19,339;23,344
27269,000;2,572;0,646;-34,946;1,741;9,553;5,121;37,060;4,907;4,715;-2,660;0,000;38,700;39,700;9,505;1,584;20,882;18,690;21,201;19,087;-3,037;26,278;0,000;278,940;Inf;290,000;290,000;19,263;2,786;19,452;23,314
27269,500;3,354;0,827;-35,196;1,616;9,501;5,121;37,060;4,907;4,715;-2,660;0,000;38,700;39,700;9,568;1,777;20,992;18,431;21,283;18,740;-3,037;26,278;0,000;278,940;Inf;290,000;290,000;19,965;2,782;19,501;23,362
27270,000;3,354;0,827;-35,196;1,616;9,501;5,121;37,060;4,907;4,715;-2,660;0,000;38,700;39,700;9,568;1,777;20,799;18,000;21,208;18,223;-3,037;26,278;0,000;278,540;Inf;290,000;290,000;19,861;2,792;19,453;23,408
27270,500;3,354;0,827;-35,196;1,616;9,501;5,121;37,060;4,907;4,715;-2,660;0,000;38,700;39,700;9,568;1,777;20,652;17,667;21,096;17,740;-3,037;26,278;0,000;278,540;Inf;290,000;290,000;19,558;2,801;19,416;23,392
27271,000;3,354;0,827;-35,196;1,616;9,501;5,121;37,060;4,907;4,715;-2,660;0,000;38,700;39,700;9,568;1,777;20,473;17,746;21,007;17,787;-3,037;26,278;0,000;279,040;Inf;290,000;290,000;19,289;2,810;19,349;23,369
27271,500;3,354;0,827;-35,196;1,616;9,501;5,134;37,085;4,936;4,768;-2,653;0,000;38,744;39,772;9,568;1,777;20,601;18,291;21,051;18,730;-3,033;26,285;0,000;279,040;Inf;290,000;290,000;19,253;2,819;19,557;23,393
27272,000;3,354;0,827;-35,196;1,616;9,501;5,134;37,085;4,936;4,768;-2,653;0,000;38,700;39,800;9,568;1,777;20,860;18,763;21,204;19,220;-3,033;26,285;0,000;279,240;Inf;290,000;290,000;19,668;2,828;19,567;23,462
27272,500;2,532;0,715;-33,876;1,701;9,427;5,134;37,085;4,936;4,768;-2,653;0,000;38,700;39,800;9,637;1,665;20,814;17,769;21,190;17,812;-3,033;26,285;0,000;279,240;Inf;290,000;290,000;20,012;2,836;19,543;23,610
27273,000;2,532;0,715;-33,876;1,701;9,427;5,134;37,085;4,936;4,768;-2,653;0,000;38,700;39,800;9,637;1,665;20,604;17,611;21,081;17,682;-3,033;26,285;0,000;279,140;Inf;290,000;290,000;19,396;2,831;19,450;23,683
27273,500;2,532;0,715;-33,876;1,701;9,427;5,134;37,085;4,936;4,768;-2,653;0,000;38,700;39,800;9,637;1,665;20,420;17,643;20,996;17,920;-3,033;26,285;0,000;279,140;Inf;290,000;290,000;19,245;2,826;19,336;23,718
27274,000;2,532;0,715;-33,876;1,701;9,427;5,134;37,085;4,936;4,768;-2,653;0,000;38,700;39,800;9,637;1,665;20,512;18,159;21,006;18,474;-3,033;26,285;0,000;279,140;Inf;290,000;290,000;19,245;2,822;19,333;23,682
27274,500;2,532;0,715;-33,876;1,701;9,427;5,134;37,085;4,936;4,768;-2,653;0,000;38,700;39,800;9,637;1,665;20,826;18,579;21,164;19,082;-3,033;26,285;0,000;279,140;Inf;290,000;290,000;19,538;2,817;19,452;23,712
