t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
27275,000;2,532;0,715;-33,876;1,701;9,427;5,116;37,034;4,838;4,746;-2,661;0,000;38,735;39,736;9,637;1,665;20,932;18,406;21,221;18,830;-3,035;26,282;0,000;279,540;Inf;290,000;290,000;19,913;2,812;19,509;23,744
27275,500;2,532;0,715;-33,876;1,701;9,427;5,116;37,034;4,838;4,746;-2,661;0,000;38,700;39,700;9,637;1,665;20,886;17,990;21,222;18,051;-3,035;26,282;0,000;279,540;Inf;290,000;290,000;19,847;2,808;19,405;23,775
27276,000;2,568;0,637;-35,209;1,716;9,540;5,116;37,034;4,838;4,746;-2,661;0,000;38,700;39,700;10,112;1,654;20,633;17,662;21,102;17,716;-3,035;26,282;0,000;279,240;Inf;290,000;290,000;19,537;2,803;19,318;23,819
27276,500;2,568;0,637;-35,209;1,716;9,540;5,116;37,034;4,838;4,746;-2,661;0,000;38,700;39,700;10,112;1,654;20,493;18,066;20,992;18,184;-3,035;26,282;0,000;279,240;Inf;290,000;290,000;19,278;2,799;19,337;23,817
27277,000;2,568;0,637;-35,209;1,716;9,540;5,116;37,034;4,838;4,746;-2,661;0,000;38,700;39,700;10,112;1,654;20,681;18,347;21,075;18,621;-3,035;26,282;0,000;279,340;Inf;290,000;290,000;19,434;2,795;19,412;23,875
27277,500;2,568;0,637;-35,209;1,716;9,540;5,116;37,034;4,838;4,746;-2,661;0,000;38,700;39,700;10,112;1,654;20,822;18,253;21,140;18,527;-3,035;26,282;0,000;279,340;Inf;290,000;290,000;19,681;2,792;19,468;23,828
27278,000;2,568;0,637;-35,209;1,716;9,540;5,131;37,002;4,904;4,791;-2,663;0,000;38,755;39,775;10,112;1,654;20,768;18,095;21,134;18,268;-3,029;26,282;0,000;279,240;Inf;290,000;290,000;19,686;2,788;19,461;23,803
27278,500;2,568;0,637;-35,209;1,716;9,540;5,131;37,002;4,904;4,791;-2,663;0,000;38,800;39,800;10,112;1,654;20,649;17,925;21,094;17,983;-3,029;26,282;0,000;279,240;Inf;290,000;290,000;19,566;2,784;19,370;23,792
27279,000;2,459;0,599;-34,707;1,722;9,546;5,131;37,002;4,904;4,791;-2,663;0,000;38,800;39,800;9,574;1,513;20,598;17,928;21,040;18,312;-3,029;26,282;0,000;279,240;Inf;290,000;290,000;19,413;2,781;19,407;23,793
27279,500;2,459;0,599;-34,707;1,722;9,546;5,131;37,002;4,904;4,791;-2,663;0,000;38,800;39,800;9,574;1,513;20,690;18,452;21,120;18,666;-3,029;26,282;0,000;279,240;Inf;290,000;290,000;19,469;2,776;19,503;23,753
27280,000;2,459;0,599;-34,707;1,722;9,546;5,131;37,002;4,904;4,791;-2,663;0,000;38,800;39,800;9,574;1,513;20,947;18,428;21,269;18,675;-3,029;26,282;0,000;279,040;Inf;290,000;290,000;19,732;2,770;19,557;23,685
27280,500;2,459;0,599;-34,707;1,722;9,546;5,131;37,002;4,904;4,791;-2,663;0,000;38,800;39,800;9,574;1,513;20,913;18,231;21,246;18,293;-3,029;26,282;0,000;279,040;Inf;290,000;290,000;19,830;2,765;19,574;23,698
27281,000;2,459;0,599;-34,707;1,722;9,546;5,117;37,018;4,905;4,830;-2,640;0,000;38,760;39,779;9,574;1,513;20,804;18,023;21,183;18,132;-3,024;26,282;0,000;279,340;Inf;290,000;290,000;19,671;2,760;19,524;23,679
27281,500;2,459;0,599;-34,707;1,722;9,546;5,117;37,018;4,905;4,830;-2,640;0,000;38,800;39,800;9,574;1,513;20,780;18,149;21,189;18,518;-3,024;26,282;0,000;279,340;Inf;290,000;290,000;19,536;2,755;19,498;23,662
27282,000;2,459;0,599;-34,707;1,722;9,546;5,117;37,018;4,905;4,830;-2,640;0,000;38,800;39,800;9,574;1,513;20,845;18,646;21,239;18,824;-3,024;26,282;0,000;279,440;Inf;290,000;290,000;19,659;2,750;19,642;23,668
27282,500;3,395;0,812;-35,209;1,684;9,536;5,117;37,018;4,905;4,830;-2,640;0,000;38,800;39,800;9,520;1,495;21,023;18,751;21,337;19,012;-3,024;26,282;0,000;279,440;Inf;290,000;290,000;19,888;2,746;19,698;23,679
27283,000;3,395;0,812;-35,209;1,684;9,536;5,117;37,018;4,905;4,830;-2,640;0,000;38,800;39,800;9,520;1,495;21,089;18,571;21,379;18,667;-3,024;26,282;0,000;279,240;Inf;290,000;290,000;20,031;2,756;19,687;23,753
27283,500;3,395;0,812;-35,209;1,684;9,536;5,117;37,018;4,905;4,830;-2,640;0,000;38,800;39,800;9,520;1,495;20,797;18,151;21,265;18,439;-3,024;26,282;0,000;279,240;Inf;290,000;290,000;19,927;2,767;19,629;23,874
27284,000;3,395;0,812;-35,209;1,684;9,536;5,117;37,018;4,905;4,830;-2,640;0,000;38,800;39,800;9,520;1,495;20,821;18,453;21,276;18,531;-3,024;26,282;0,000;279,340;Inf;290,000;290,000;19,663;2,777;19,622;23,890
27284,500;3,395;0,812;-35,209;1,684;9,536;5,114;37,041;4,887;4,860;-2,658;0,000;38,754;39,778;9,520;1,495;20,981;18,877;21,345;19,271;-3,027;26,278;0,000;279,340;Inf;290,000;290,000;19,770;2,787;19,715;23,916
27285,000;3,395;0,812;-35,209;1,684;9,536;5,114;37,041;4,887;4,860;-2,658;0,000;38,800;39,800;9,520;1,495;21,167;18,907;21,449;19,301;-3,027;26,278;0,000;279,140;Inf;290,000;290,000;20,119;2,797;19,812;23,944
27285,500;2,582;0,622;-35,209;1,591;9,527;5,114;37,041;4,887;4,860;-2,658;0,000;38,800;39,800;9,370;1,653;21,171;18,566;21,456;18,695;-3,027;26,278;0,000;279,140;Inf;290,000;290,000;20,206;2,807;19,792;23,885
27286,000;2,582;0,622;-35,209;1,591;9,527;5,114;37,041;4,887;4,860;-2,658;0,000;38,800;39,800;9,370;1,653;20,991;18,182;21,390;18,159;-3,027;26,278;0,000;279,040;Inf;290,000;290,000;19,972;2,803;19,723;23,875
27286,500;2,582;0,622;-35,209;1,591;9,527;5,114;37,041;4,887;4,860;-2,658;0,000;38,800;39,800;9,370;1,653;20,781;18,006;21,271;18,080;-3,027;26,278;0,000;279,040;Inf;290,000;290,000;19,681;2,800;19,687;23,875
27287,000;2,582;0,622;-35,209;1,591;9,527;5,114;37,041;4,887;4,860;-2,658;0,000;38,800;39,800;9,370;1,653;21,108;18,996;21,420;19,425;-3,027;26,278;0,000;279,040;Inf;290,000;290,000;19,535;2,796;19,808;23,871
27287,500;2,582;0,622;-35,209;1,591;9,527;5,122;36,996;4,837;4,858;-2,661;0,000;38,756;39,772;9,370;1,653;21,208;19,023;21,513;19,237;-3,029;26,275;0,000;279,040;Inf;290,000;290,000;20,237;2,793;19,890;23,900
27288,000;2,582;0,622;-35,209;1,591;9,527;5,122;36,996;4,837;4,858;-2,661;0,000;38,800;39,800;9,370;1,653;21,147;18,420;21,479;18,488;-3,029;26,275;0,000;278,940;Inf;290,000;290,000;20,245;2,789;19,892;23,877
27288,500;2,582;0,622;-35,209;1,591;9,527;5,122;36,996;4,837;4,858;-2,661;0,000;38,800;39,800;9,370;1,653;21,003;18,177;21,415;18,075;-3,029;26,275;0,000;278,940;Inf;290,000;290,000;19,883;2,786;19,843;23,914
27289,000;2,846;0,741;-34,659;1,712;9,455;5,122;36,996;4,837;4,858;-2,661;0,000;38,800;39,800;9,586;1,876;20,862;18,024;21,303;17,720;-3,029;26,275;0,000;279,240;Inf;290,000;290,000;19,667;2,783;19,748;23,953
27289,500;2,846;0,741;-34,659;1,712;9,455;5,122;36,996;4,837;4,858;-2,661;0,000;38,800;39,800;9,586;1,876;20,747;18,051;21,251;18,061;-3,029;26,275;0,000;279,240;Inf;290,000;290,000;19,477;2,784;19,736;23,983
27290,000;2,846;0,741;-34,659;1,712;9,455;5,122;36,996;4,837;4,858;-2,661;0,000;38,800;39,800;9,586;1,876;20,883;18,533;21,302;18,828;-3,029;26,275;0,000;278,940;Inf;290,000;290,000;19,528;2,785;19,770;24,020
27290,500;2,846;0,741;-34,659;1,712;9,455;5,122;36,996;4,837;4,858;-2,661;0,000;38,800;39,800;9,586;1,876;20,982;18,504;21,361;18,567;-3,029;26,275;0,000;278,940;Inf;290,000;290,000;19,886;2,786;19,764;23,980
27291,000;2,846;0,741;-34,659;1,712;9,455;5,127;37,017;4,890;4,904;-2,657;0,000;38,756;39,783;9,586;1,876;20,855;17,949;21,275;18,017;-3,038;26,269;0,000;279,340;Inf;290,000;290,000;19,853;2,787;19,752;23,975
27291,500;2,846;0,741;-34,659;1,712;9,455;5,127;37,017;4,890;4,904;-2,657;0,000;38,800;39,800;9,586;1,876;20,727;18,069;21,230;18,168;-3,038;26,269;0,000;279,340;Inf;290,000;290,000;19,524;2,788;19,676;23,982
27292,000;3,466;0,801;-35,209;1,652;9,520;5,127;37,017;4,890;4,904;-2,657;0,000;38,800;39,800;9,557;1,748;20,767;18,462;21,258;18,568;-3,038;26,269;0,000;279,140;Inf;290,000;290,000;19,548;2,789;19,644;23,937
27292,500;3,466;0,801;-35,209;1,652;9,520;5,127;37,017;4,890;4,904;-2,657;0,000;38,800;39,800;9,557;1,748;20,969;18,678;21,332;19,142;-3,038;26,269;0,000;279,140;Inf;290,000;290,000;19,764;2,800;19,706;23,974
27293,000;3,466;0,801;-35,209;1,652;9,520;5,127;37,017;4,890;4,904;-2,657;0,000;38,800;39,800;9,557;1,748;21,072;18,515;21,401;18,836;-3,038;26,269;0,000;279,340;Inf;290,000;290,000;20,031;2,811;19,716;23,984
27293,500;3,466;0,801;-35,209;1,652;9,520;5,127;37,017;4,890;4,904;-2,657;0,000;38,800;39,800;9,557;1,748;20,988;18,250;21,365;18,300;-3,038;26,269;0,000;279,340;Inf;290,000;290,000;19,956;2,821;19,675;24,038
27294,000;3,466;0,801;-35,209;1,652;9,520;5,100;37,045;4,912;4,945;-2,649;0,000;38,761;39,789;9,557;1,748;20,759;18,126;21,261;18,293;-3,041;26,277;0,000;279,640;Inf;290,000;290,000;19,726;2,832;19,641;24,063
27294,500;3,466;0,801;-35,209;1,652;9,520;5,100;37,045;4,912;4,945;-2,649;0,000;38,800;39,800;9,557;1,748;20,801;18,566;21,272;18,661;-3,041;26,277;0,000;279,640;Inf;290,000;290,000;19,610;2,842;19,644;24,100
27295,000;3,466;0,801;-35,209;1,652;9,520;5,100;37,045;4,912;4,945;-2,649;0,000;38,800;39,800;9,557;1,748;21,013;18,647;21,352;18,683;-3,041;26,277;0,000;279,640;Inf;290,000;290,000;19,825;2,853;19,716;24,126
27295,500;3,473;0,795;-35,209;1,613;9,516;5,100;37,045;4,912;4,945;-2,649;0,000;38,800;39,800;9,509;1,679;21,033;18,523;21,375;18,521;-3,041;26,277;0,000;279,640;Inf;290,000;290,000;19,924;2,863;19,748;24,157
27296,000;3,473;0,795;-35,209;1,613;9,516;5,100;37,045;4,912;4,945;-2,649;0,000;38,800;39,800;9,509;1,679;20,922;18,355;21,347;18,283;-3,041;26,277;0,000;279,640;Inf;290,000;290,000;19,863;2,873;19,712;24,178
27296,500;3,473;0,795;-35,209;1,613;9,516;5,100;37,045;4,912;4,945;-2,649;0,000;38,800;39,800;9,509;1,679;20,766;17,955;21,231;17,831;-3,041;26,277;0,000;279,640;Inf;290,000;290,000;19,727;2,882;19,630;24,184
27297,000;3,473;0,795;-35,209;1,613;9,516;5,100;37,045;4,912;4,945;-2,649;0,000;38,800;39,800;9,509;1,679;20,669;17,966;21,187;18,101;-3,041;26,277;0,000;279,440;Inf;290,000;290,000;19,446;2,892;19,618;24,183
27297,500;3,473;0,795;-35,209;1,613;9,516;5,137;37,083;4,893;4,982;-2,651;0,000;38,770;39,779;9,509;1,679;20,882;18,642;21,291;18,627;-3,035;26,276;0,000;279,440;Inf;290,000;290,000;19,481;2,902;19,673;24,154
27298,000;3,473;0,795;-35,209;1,613;9,516;5,137;37,083;4,893;4,982;-2,651;0,000;38,800;39,800;9,509;1,679;20,902;18,456;21,299;18,519;-3,035;26,276;0,000;279,740;Inf;290,000;290,000;19,860;2,911;19,689;24,154
27298,500;3,098;0,738;-35,209;1,721;9,632;5,137;37,083;4,893;4,982;-2,651;0,000;38,800;39,800;9,430;1,697;20,865;18,275;21,285;18,196;-3,035;26,276;0,000;279,740;Inf;290,000;290,000;19,794;2,920;19,682;24,112
27299,000;3,098;0,738;-35,209;1,721;9,632;5,137;37,083;4,893;4,982;-2,651;0,000;38,800;39,800;9,430;1,697;20,724;17,993;21,199;17,888;-3,035;26,276;0,000;279,540;Inf;290,000;290,000;19,655;2,923;19,635;24,095
27299,500;3,098;0,738;-35,209;1,721;9,632;5,137;37,083;4,893;4,982;-2,651;0,000;38,800;39,800;9,430;1,697;20,612;17,970;21,119;17,884;-3,035;26,276;0,000;279,540;Inf;290,000;290,000;19,451;2,926;19,565;24,125
27300,000;3,098;0,738;-35,209;1,721;9,632;5,137;37,083;4,893;4,982;-2,651;0,000;38,800;39,800;9,430;1,697;20,653;18,337;21,140;18,262;-3,035;26,276;0,000;279,340;Inf;290,000;290,000;19,396;2,929;19,621;24,033
27300,500;3,098;0,738;-35,209;1,721;9,632;5,115;37,040;4,860;4,977;-2,664;0,000;38,759;39,777;9,430;1,697;20,781;18,457;21,202;18,647;-3,037;26,268;0,000;279,340;Inf;290,000;290,000;19,598;2,932;19,653;24,006
27301,000;3,098;0,738;-35,209;1,721;9,632;5,115;37,040;4,860;4,977;-2,664;0,000;38,800;39,800;9,430;1,697;20,873;18,146;21,242;18,183;-3,037;26,268;0,000;279,540;Inf;290,000;290,000;19,772;2,934;19,656;24,008
27301,500;3,098;0,738;-35,209;1,721;9,632;5,115;37,040;4,860;4,977;-2,664;0,000;38,800;39,800;9,430;1,697;20,779;18,075;21,206;17,899;-3,037;26,268;0,000;279,540;Inf;290,000;290,000;19,611;2,937;19,626;23,963
27302,000;2,402;0,627;-33,685;1,755;9,488;5,115;37,040;4,860;4,977;-2,664;0,000;38,800;39,800;9,703;1,659;20,591;17,766;21,106;17,710;-3,037;26,268;0,000;279,240;Inf;290,000;290,000;19,490;2,940;19,543;24,010
27302,500;2,402;0,627;-33,685;1,755;9,488;5,115;37,040;4,860;4,977;-2,664;0,000;38,800;39,800;9,703;1,659;20,629;18,088;21,093;18,321;-3,037;26,268;0,000;279,240;Inf;290,000;290,000;19,293;2,931;19,517;23,989
27303,000;2,402;0,627;-33,685;1,755;9,488;5,115;37,040;4,860;4,977;-2,664;0,000;38,800;39,800;9,703;1,659;20,731;18,419;21,155;18,627;-3,037;26,268;0,000;279,340;Inf;290,000;290,000;19,533;2,922;19,540;24,079
27303,500;2,402;0,627;-33,685;1,755;9,488;5,115;37,040;4,860;4,977;-2,664;0,000;38,800;39,800;9,703;1,659;20,849;18,595;21,236;18,624;-3,037;26,268;0,000;279,340;Inf;290,000;290,000;19,733;2,914;19,616;24,060
27304,000;2,402;0,627;-33,685;1,755;9,488;5,125;37,001;4,894;4,975;-2,653;0,000;38,767;39,756;9,703;1,659;20,825;18,344;21,227;18,269;-3,039;26,277;0,000;279,240;Inf;290,000;290,000;19,826;2,905;19,566;24,091
27304,500;2,402;0,627;-33,685;1,755;9,488;5,125;37,001;4,894;4,975;-2,653;0,000;38,800;39,800;9,703;1,659;20,592;17,767;21,074;17,731;-3,039;26,277;0,000;279,240;Inf;290,000;290,000;19,666;2,897;19,517;24,049
27305,000;2,591;0,663;-34,868;1,740;9,492;5,125;37,001;4,894;4,975;-2,653;0,000;38,800;39,800;9,557;1,854;20,558;18,148;21,068;17,980;-3,039;26,277;0,000;279,240;Inf;290,000;290,000;19,291;2,889;19,474;24,059
27305,500;2,591;0,663;-34,868;1,740;9,492;5,125;37,001;4,894;4,975;-2,653;0,000;38,800;39,800;9,557;1,854;20,700;18,481;21,122;18,543;-3,039;26,277;0,000;279,240;Inf;290,000;290,000;19,439;2,884;19,536;24,040
27306,000;2,591;0,663;-34,868;1,740;9,492;5,125;37,001;4,894;4,975;-2,653;0,000;38,800;39,800;9,557;1,854;20,880;18,382;21,199;18,571;-3,039;26,277;0,000;279,340;Inf;290,000;290,000;19,711;2,879;19,585;24,101
27306,500;2,591;0,663;-34,868;1,740;9,492;5,125;37,001;4,894;4,975;-2,653;0,000;38,800;39,800;9,557;1,854;20,847;18,220;21,196;18,179;-3,039;26,277;0,000;279,340;Inf;290,000;290,000;19,758;2,874;19,592;24,121
27307,000;2,591;0,663;-34,868;1,740;9,492;5,132;37,036;4,904;5,031;-2,651;0,000;38,769;39,737;9,557;1,854;20,718;18,067;21,155;17,916;-3,034;26,282;0,000;279,040;Inf;290,000;290,000;19,610;2,870;19,499;24,001
27307,500;2,591;0,663;-34,868;1,740;9,492;5,132;37,036;4,904;5,031;-2,651;0,000;38,800;39,700;9,557;1,854;20,580;17,726;21,043;17,523;-3,034;26,282;0,000;279,040;Inf;290,000;290,000;19,464;2,865;19,456;23,949
27308,000;2,863;0,723;-34,501;1,742;9,525;5,132;37,036;4,904;5,031;-2,651;0,000;38,800;39,700;9,532;1,614;20,638;18,372;21,051;18,533;-3,034;26,282;0,000;279,340;Inf;290,000;290,000;19,218;2,861;19,466;23,962
27308,500;2,863;0,723;-34,501;1,742;9,525;5,132;37,036;4,904;5,031;-2,651;0,000;38,800;39,700;9,532;1,614;20,791;18,370;21,129;18,672;-3,034;26,282;0,000;279,340;Inf;290,000;290,000;19,648;2,861;19,552;23,977
27309,000;2,863;0,723;-34,501;1,742;9,525;5,132;37,036;4,904;5,031;-2,651;0,000;38,800;39,700;9,532;1,614;20,843;18,166;21,153;18,164;-3,034;26,282;0,000;279,440;Inf;290,000;290,000;19,740;2,861;19,568;23,957
27309,500;2,863;0,723;-34,501;1,742;9,525;5,132;37,036;4,904;5,031;-2,651;0,000;38,800;39,700;9,532;1,614;20,744;17,994;21,131;17,713;-3,034;26,282;0,000;279,440;Inf;290,000;290,000;19,581;2,861;19,554;23,950
27310,000;2,863;0,723;-34,501;1,742;9,525;5,132;37,036;4,904;5,031;-2,651;0,000;38,800;39,700;9,532;1,614;20,563;17,793;21,033;17,464;-3,034;26,282;0,000;279,340;Inf;290,000;290,000;19,396;2,861;19,501;23,974
27310,500;2,863;0,723;-34,501;1,742;9,525;5,161;37,064;4,883;5,058;-2,660;0,000;38,763;39,733;9,532;1,614;20,436;17,760;20,932;17,609;-3,032;26,285;0,000;279,340;Inf;290,000;290,000;19,213;2,861;19,446;24,073
27311,000;2,863;0,723;-34,501;1,742;9,525;5,161;37,064;4,883;5,058;-2,660;0,000;38,800;39,700;9,532;1,614;20,530;18,013;20,962;18,223;-3,032;26,285;0,000;279,540;Inf;290,000;290,000;19,184;2,861;19,479;24,138
27311,500;3,174;0,817;-34,095;1,762;9,517;5,161;37,064;4,883;5,058;-2,660;0,000;38,800;39,700;9,610;1,502;20,645;18,344;21,062;18,293;-3,032;26,285;0,000;279,540;Inf;290,000;290,000;19,432;2,861;19,501;24,191
27312,000;3,174;0,817;-34,095;1,762;9,517;5,161;37,064;4,883;5,058;-2,660;0,000;38,800;39,700;9,610;1,502;20,666;18,145;21,063;18,037;-3,032;26,285;0,000;279,140;Inf;290,000;290,000;19,586;2,866;19,493;24,244
27312,500;3,174;0,817;-34,095;1,762;9,517;5,161;37,064;4,883;5,058;-2,660;0,000;38,800;39,700;9,610;1,502;20,566;17,960;21,007;17,900;-3,032;26,285;0,000;279,140;Inf;290,000;290,000;19,478;2,871;19,461;24,150
27313,000;3,174;0,817;-34,095;1,762;9,517;5,161;37,064;4,883;5,058;-2,660;0,000;38,800;39,700;9,610;1,502;20,518;17,946;20,972;17,972;-3,032;26,285;0,000;278,840;Inf;290,000;290,000;19,358;2,876;19,413;24,250
27313,500;3,174;0,817;-34,095;1,762;9,517;5,177;37,049;4,909;5,067;-2,647;0,000;38,760;39,779;9,610;1,502;20,627;18,182;20,985;18,487;-3,041;26,285;0,000;278,840;Inf;290,000;290,000;19,352;2,881;19,418;24,335
27314,000;3,174;0,817;-34,095;1,762;9,517;5,177;37,049;4,909;5,067;-2,647;0,000;38,800;39,800;9,610;1,502;20,765;18,654;21,123;18,789;-3,041;26,285;0,000;279,140;Inf;290,000;290,000;19,570;2,886;19,526;24,260
27314,500;2,801;0,701;-35,209;1,671;9,507;5,177;37,049;4,909;5,067;-2,647;0,000;38,800;39,800;9,486;1,761;20,833;18,470;21,180;18,471;-3,041;26,285;0,000;279,140;Inf;290,000;290,000;19,833;2,889;19,530;24,176
27315,000;2,801;0,701;-35,209;1,671;9,507;5,177;37,049;4,909;5,067;-2,647;0,000;38,800;39,800;9,486;1,761;20,637;17,705;21,023;17,445;-3,041;26,285;0,000;279,540;Inf;290,000;290,000;19,738;2,889;19,478;24,108
27315,500;2,801;0,701;-35,209;1,671;9,507;5,177;37,049;4,909;5,067;-2,647;0,000;38,800;39,800;9,486;1,761;20,496;17,794;20,970;17,834;-3,041;26,285;0,000;279,540;Inf;290,000;290,000;19,202;2,888;19,421;24,181
27316,000;2,801;0,701;-35,209;1,671;9,507;5,177;37,049;4,909;5,067;-2,647;0,000;38,800;39,800;9,486;1,761;20,589;18,253;21,002;18,611;-3,041;26,285;0,000;279,240;Inf;290,000;290,000;19,273;2,886;19,404;24,230
27316,500;2,801;0,701;-35,209;1,671;9,507;5,177;37,049;4,909;5,067;-2,647;0,000;38,800;39,800;9,486;1,761;20,793;18,563;21,123;18,705;-3,041;26,285;0,000;279,240;Inf;290,000;290,000;19,614;2,885;19,477;24,342
27317,000;2,801;0,701;-35,209;1,671;9,507;5,152;37,015;4,888;5,056;-2,657;0,000;38,753;39,720;9,486;1,761;20,809;18,377;21,164;18,397;-3,044;26,294;0,000;278,940;Inf;290,000;290,000;19,796;2,883;19,521;24,282
27317,500;2,801;0,701;-35,209;1,671;9,507;5,152;37,015;4,888;5,056;-2,657;0,000;38,800;39,700;9,486;1,761;20,673;17,718;21,051;17,578;-3,044;26,294;0,000;278,940;Inf;290,000;290,000;19,687;2,882;19,439;24,155
27318,000;2,820;0,721;-34,557;1,713;9,460;5,152;37,015;4,888;5,056;-2,657;0,000;38,800;39,700;9,659;1,755;20,481;17,548;20,966;17,440;-3,044;26,294;0,000;279,340;Inf;290,000;290,000;19,255;2,881;19,384;24,108
27318,500;2,820;0,721;-34,557;1,713;9,460;5,152;37,015;4,888;5,056;-2,657;0,000;38,800;39,700;9,659;1,755;20,665;18,302;21,010;18,566;-3,044;26,294;0,000;279,340;Inf;290,000;290,000;19,636;2,879;19,463;24,001
27319,000;2,820;0,721;-34,557;1,713;9,460;5,152;37,015;4,888;5,056;-2,657;0,000;38,800;39,700;9,659;1,755;20,738;18,607;21,084;18,731;-3,044;26,294;0,000;279,340;Inf;290,000;290,000;19,636;2,879;19,537;23,925
27319,500;2,820;0,721;-34,557;1,713;9,460;5,152;37,015;4,888;5,056;-2,657;0,000;38,800;39,700;9,659;1,755;20,773;18,418;21,123;18,510;-3,044;26,294;0,000;279,340;Inf;290,000;290,000;19,790;2,878;19,565;23,990
27320,000;2,820;0,721;-34,557;1,713;9,460;5,125;37,007;4,885;5,079;-2,659;0,000;38,751;39,711;9,659;1,755;20,689;17,795;21,042;17,708;-3,049;26,294;0,000;279,240;Inf;290,000;290,000;19,706;2,877;19,531;24,059
27320,500;2,820;0,721;-34,557;1,713;9,460;5,125;37,007;4,885;5,079;-2,659;0,000;38,800;39,700;9,659;1,755;20,518;17,634;20,958;17,609;-3,049;26,294;0,000;279,240;Inf;290,000;290,000;19,309;2,876;19,470;24,122
27321,000;2,621;0,659;-34,397;1,741;9,485;5,125;37,007;4,885;5,079;-2,659;0,000;38,800;39,700;9,542;1,488;20,481;17,939;20,922;18,009;-3,049;26,294;0,000;279,440;Inf;290,000;290,000;19,180;2,875;19,522;24,283
27321,500;2,621;0,659;-34,397;1,741;9,485;5,125;37,007;4,885;5,079;-2,659;0,000;38,800;39,700;9,542;1,488;20,567;18,373;20,979;18,329;-3,049;26,294;0,000;279,440;Inf;290,000;290,000;19,338;2,871;19,574;24,335
27322,000;2,621;0,659;-34,397;1,741;9,485;5,125;37,007;4,885;5,079;-2,659;0,000;38,800;39,700;9,542;1,488;20,770;18,111;21,063;18,029;-3,049;26,294;0,000;279,540;Inf;290,000;290,000;19,562;2,867;19,598;24,325
27322,500;2,621;0,659;-34,397;1,741;9,485;5,125;37,007;4,885;5,079;-2,659;0,000;38,800;39,700;9,542;1,488;20,626;17,870;20,986;17,684;-3,049;26,294;0,000;279,540;Inf;290,000;290,000;19,493;2,863;19,551;24,356
27323,000;2,621;0,659;-34,397;1,741;9,485;5,125;37,007;4,885;5,079;-2,659;0,000;38,800;39,700;9,542;1,488;20,445;17,611;20,873;17,258;-3,049;26,294;0,000;279,540;Inf;290,000;290,000;19,292;2,859;19,482;24,330
27323,500;2,621;0,659;-34,397;1,741;9,485;5,124;37,053;4,915;5,124;-2,666;0,000;38,746;39,668;9,542;1,488;20,350;17,650;20,814;17,709;-3,047;26,303;0,000;279,540;Inf;290,000;290,000;19,047;2,855;19,424;24,387
27324,000;2,621;0,659;-34,397;1,741;9,485;5,124;37,053;4,915;5,124;-2,666;0,000;38,700;39,700;9,542;1,488;20,443;18,179;20,856;18,314;-3,047;26,303;0,000;279,340;Inf;290,000;290,000;19,131;2,851;19,429;24,416
27324,500;2,840;0,779;-34,028;1,738;9,461;5,124;37,053;4,915;5,124;-2,666;0,000;38,700;39,700;9,575;1,618;20,599;18,482;20,955;18,515;-3,047;26,303;0,000;279,340;Inf;290,000;290,000;19,448;2,847;19,521;24,370
27325,000;2,840;0,779;-34,028;1,738;9,461;5,124;37,053;4,915;5,124;-2,666;0,000;38,700;39,700;9,575;1,618;20,703;18,323;21,024;18,369;-3,047;26,303;0,000;279,240;Inf;290,000;290,000;19,638;2,847;19,509;24,364
27325,500;2,840;0,779;-34,028;1,738;9,461;5,124;37,053;4,915;5,124;-2,666;0,000;38,700;39,700;9,575;1,618;20,599;18,087;20,970;18,152;-3,047;26,303;0,000;279,240;Inf;290,000;290,000;19,605;2,847;19,479;24,302
27326,000;2,840;0,779;-34,028;1,738;9,461;5,124;37,053;4,915;5,124;-2,666;0,000;38,700;39,700;9,575;1,618;20,386;17,664;20,830;17,487;-3,047;26,303;0,000;279,240;Inf;290,000;290,000;19,452;2,847;19,395;24,282
27326,500;2,840;0,779;-34,028;1,738;9,461;5,145;37,087;4,927;5,157;-2,655;0,000;38,740;39,649;9,575;1,618;20,444;17,890;20,818;17,990;-3,044;26,308;0,000;279,240;Inf;290,000;290,000;19,092;2,847;19,358;24,348
27327,000;2,840;0,779;-34,028;1,738;9,461;5,145;37,087;4,927;5,157;-2,655;0,000;38,700;39,600;9,575;1,618;20,550;18,358;20,887;18,497;-3,044;26,308;0,000;279,140;Inf;290,000;290,000;19,285;2,847;19,403;24,374
27327,500;3,274;0,830;-35,071;1,718;9,538;5,145;37,087;4,927;5,157;-2,655;0,000;38,700;39,600;9,481;1,623;20,640;18,378;20,972;18,469;-3,044;26,308;0,000;279,140;Inf;290,000;290,000;19,573;2,847;19,435;24,327
27328,000;3,274;0,830;-35,071;1,718;9,538;5,145;37,087;4,927;5,157;-2,655;0,000;38,700;39,600;9,481;1,623;20,633;18,054;20,984;18,177;-3,044;26,308;0,000;279,240;Inf;290,000;290,000;19,615;2,854;19,413;24,307
27328,500;3,274;0,830;-35,071;1,718;9,538;5,145;37,087;4,927;5,157;-2,655;0,000;38,700;39,600;9,481;1,623;20,605;17,857;20,900;17,830;-3,044;26,308;0,000;279,240;Inf;290,000;290,000;19,462;2,860;19,377;24,186
27329,000;3,274;0,830;-35,071;1,718;9,538;5,145;37,087;4,927;5,157;-2,655;0,000;38,700;39,600;9,481;1,623;20,500;17,876;20,882;17,831;-3,044;26,308;0,000;279,340;Inf;290,000;290,000;19,298;2,867;19,360;24,162
27329,500;3,274;0,830;-35,071;1,718;9,538;5,145;37,087;4,927;5,157;-2,655;0,000;38,700;39,600;9,481;1,623;20,657;18,111;20,929;18,224;-3,044;26,308;0,000;279,340;Inf;290,000;290,000;19,272;2,874;19,421;24,136
27330,000;3,274;0,830;-35,071;1,718;9,538;5,163;37,041;4,901;5,143;-2,675;0,000;38,730;39,647;9,481;1,623;20,706;18,279;20,965;18,602;-3,069;26,304;0,000;279,340;Inf;290,000;290,000;19,480;2,880;19,468;24,190
27330,500;3,274;0,830;-35,071;1,718;9,538;5,163;37,041;4,901;5,143;-2,675;0,000;38,700;39,600;9,481;1,623;20,771;18,139;21,010;18,407;-3,069;26,304;0,000;279,340;Inf;290,000;290,000;19,638;2,887;19,479;24,124
27331,000;2,661;0,684;-35,153;1,694;9,455;5,163;37,041;4,901;5,143;-2,675;0,000;38,700;39,600;9,535;1,865;20,700;17,926;20,972;17,915;-3,069;26,304;0,000;279,140;Inf;290,000;290,000;19,582;2,893;19,482;24,155
27331,500;2,661;0,684;-35,153;1,694;9,455;5,163;37,041;4,901;5,143;-2,675;0,000;38,700;39,600;9,535;1,865;20,583;17,736;20,897;17,743;-3,069;26,304;0,000;279,140;Inf;290,000;290,000;19,378;2,889;19,370;24,081
27332,000;2,661;0,684;-35,153;1,694;9,455;5,163;37,041;4,901;5,143;-2,675;0,000;38,700;39,600;9,535;1,865;20,560;17,827;20,888;18,067;-3,069;26,304;0,000;279,340;Inf;290,000;290,000;19,240;2,886;19,424;24,172
27332,500;2,661;0,684;-35,153;1,694;9,455;5,163;37,041;4,901;5,143;-2,675;0,000;38,700;39,600;9,535;1,865;20,559;18,277;20,925;18,406;-3,069;26,304;0,000;279,340;Inf;290,000;290,000;19,336;2,882;19,499;24,240
27333,000;2,661;0,684;-35,153;1,694;9,455;5,170;37,005;4,887;5,138;-2,670;0,000;38,718;39,639;9,535;1,865;20,847;18,273;21,075;18,276;-3,069;26,306;0,000;279,340;Inf;290,000;290,000;19,542;2,878;19,506;24,184
27333,500;2,661;0,684;-35,153;1,694;9,455;5,170;37,005;4,887;5,138;-2,670;0,000;38,700;39,600;9,535;1,865;20,683;18,067;21,014;17,931;-3,069;26,306;0,000;279,340;Inf;290,000;290,000;19,618;2,875;19,506;24,186
27334,000;2,483;0,703;-33,956;1,710;9,494;5,170;37,005;4,887;5,138;-2,670;0,000;38,700;39,600;9,634;1,694;20,557;17,630;20,885;17,474;-3,069;26,306;0,000;279,240;Inf;290,000;290,000;19,424;2,871;19,440;24,157
27334,500;2,483;0,703;-33,956;1,710;9,494;5,170;37,005;4,887;5,138;-2,670;0,000;38,700;39,600;9,634;1,694;20,494;17,853;20,874;18,079;-3,069;26,306;0,000;279,240;Inf;290,000;290,000;19,136;2,865;19,398;24,179
27335,000;2,483;0,703;-33,956;1,710;9,494;5,170;37,005;4,887;5,138;-2,670;0,000;38,700;39,600;9,634;1,694;20,710;18,474;20,983;18,787;-3,069;26,306;0,000;279,140;Inf;290,000;290,000;19,325;2,859;19,516;24,225
27335,500;2,483;0,703;-33,956;1,710;9,494;5,170;37,005;4,887;5,138;-2,670;0,000;38,700;39,600;9,634;1,694;20,858;18,613;21,110;18,706;-3,069;26,306;0,000;279,140;Inf;290,000;290,000;19,738;2,853;19,531;24,262
27336,000;2,483;0,703;-33,956;1,710;9,494;5,152;36,997;4,893;5,146;-2,667;0,000;38,704;39,587;9,634;1,694;20,820;18,196;21,093;18,228;-3,070;26,307;0,000;279,240;Inf;290,000;290,000;19,821;2,847;19,493;24,255
27336,500;2,483;0,703;-33,956;1,710;9,494;5,152;36,997;4,893;5,146;-2,667;0,000;38,700;39,600;9,634;1,694;20,536;17,528;20,888;17,356;-3,070;26,307;0,000;279,240;Inf;290,000;290,000;19,584;2,841;19,449;24,191
27337,000;2,483;0,703;-33,956;1,710;9,494;5,152;36,997;4,893;5,146;-2,667;0,000;38,700;39,600;9,634;1,694;20,501;17,802;20,867;18,091;-3,070;26,307;0,000;279,140;Inf;290,000;290,000;19,077;2,835;19,379;24,150
27337,500;3,434;0,817;-35,209;1,676;9,529;5,152;36,997;4,893;5,146;-2,667;0,000;38,700;39,600;9,552;1,838;20,667;18,483;20,980;18,829;-3,070;26,307;0,000;279,140;Inf;290,000;290,000;19,315;2,829;19,412;24,170
27338,000;3,434;0,817;-35,209;1,676;9,529;5,152;36,997;4,893;5,146;-2,667;0,000;38,700;39,600;9,552;1,838;20,878;18,682;21,103;18,940;-3,070;26,307;0,000;279,240;Inf;290,000;290,000;19,740;2,839;19,482;24,123
27338,500;3,434;0,817;-35,209;1,676;9,529;5,152;36,997;4,893;5,146;-2,667;0,000;38,700;39,600;9,552;1,838;20,898;18,319;21,116;18,407;-3,070;26,307;0,000;279,240;Inf;290,000;290,000;19,901;2,849;19,515;24,185
27339,000;3,434;0,817;-35,209;1,676;9,529;5,152;36,997;4,893;5,146;-2,667;0,000;38,700;39,600;9,552;1,838;20,746;17,844;21,025;17,790;-3,070;26,307;0,000;279,540;Inf;290,000;290,000;19,685;2,858;19,456;24,212
27339,500;3,434;0,817;-35,209;1,676;9,529;5,148;37,037;4,925;5,203;-2,670;0,000;38,713;39,593;9,552;1,838;20,614;17,619;20,928;17,412;-3,057;26,312;0,000;279,540;Inf;290,000;290,000;19,351;2,868;19,395;24,248
27340,000;3,434;0,817;-35,209;1,676;9,529;5,148;37,037;4,925;5,203;-2,670;0,000;38,700;39,600;9,552;1,838;20,669;18,455;20,987;18,844;-3,057;26,312;0,000;279,240;Inf;290,000;290,000;19,143;2,877;19,439;24,273
27340,500;2,807;0,747;-33,236;1,726;9,485;5,148;37,037;4,925;5,203;-2,670;0,000;38,700;39,600;9,720;1,582;20,825;18,638;21,084;18,794;-3,057;26,312;0,000;279,240;Inf;290,000;290,000;19,739;2,886;19,544;24,239
27341,000;2,807;0,747;-33,236;1,726;9,485;5,148;37,037;4,925;5,203;-2,670;0,000;38,700;39,600;9,720;1,582;20,829;18,317;21,080;18,361;-3,057;26,312;0,000;279,340;Inf;290,000;290,000;19,835;2,885;19,559;24,210
27341,500;2,807;0,747;-33,236;1,726;9,485;5,148;37,037;4,925;5,203;-2,670;0,000;38,700;39,600;9,720;1,582;20,745;17,838;21,042;17,812;-3,057;26,312;0,000;279,340;Inf;290,000;290,000;19,647;2,883;19,540;24,168
27342,000;2,807;0,747;-33,236;1,726;9,485;5,148;37,037;4,925;5,203;-2,670;0,000;38,700;39,600;9,720;1,582;20,604;17,662;20,936;17,597;-3,057;26,312;0,000;279,540;Inf;290,000;290,000;19,359;2,882;19,446;24,201
27342,500;2,807;0,747;-33,236;1,726;9,485;5,147;37,056;4,911;5,209;-2,679;0,000;38,698;39,576;9,720;1,582;20,515;17,895;20,901;17,789;-3,065;26,306;0,000;279,540;Inf;290,000;290,000;19,200;2,881;19,448;24,221
27343,000;2,807;0,747;-33,236;1,726;9,485;5,147;37,056;4,911;5,209;-2,679;0,000;38,700;39,600;9,720;1,582;20,526;18,159;20,925;18,169;-3,065;26,306;0,000;279,340;Inf;290,000;290,000;19,275;2,880;19,500;24,233
27343,500;2,807;0,747;-33,236;1,726;9,485;5,147;37,056;4,911;5,209;-2,679;0,000;38,700;39,600;9,720;1,582;20,769;18,095;21,026;18,255;-3,065;26,306;0,000;279,340;Inf;290,000;290,000;19,445;2,879;19,527;24,216
27344,000;2,906;0,746;-34,863;1,679;9,504;5,147;37,056;4,911;5,209;-2,679;0,000;38,700;39,600;9,579;1,799;20,725;18,013;20,998;17,989;-3,065;26,306;0,000;279,640;Inf;290,000;290,000;19,536;2,877;19,503;24,273
27344,500;2,906;0,746;-34,863;1,679;9,504;5,147;37,056;4,911;5,209;-2,679;0,000;38,700;39,600;9,579;1,799;20,663;17,907;20,956;17,810;-3,065;26,306;0,000;279,640;Inf;290,000;290,000;19,431;2,878;19,454;24,336
27345,000;2,906;0,746;-34,863;1,679;9,504;5,147;37,056;4,911;5,209;-2,679;0,000;38,700;39,600;9,579;1,799;20,588;17,819;20,918;17,944;-3,065;26,306;0,000;279,340;Inf;290,000;290,000;19,334;2,878;19,422;24,321
27345,500;2,906;0,746;-34,863;1,679;9,504;5,147;37,056;4,911;5,209;-2,679;0,000;38,700;39,600;9,579;1,799;20,577;18,143;20,931;18,232;-3,065;26,306;0,000;279,340;Inf;290,000;290,000;19,317;2,879;19,413;24,319
27346,000;2,906;0,746;-34,863;1,679;9,504;5,150;37,042;4,876;5,225;-2,664;0,000;38,701;39,573;9,579;1,799;20,700;18,326;20,972;18,482;-3,052;26,317;0,000;279,440;Inf;290,000;290,000;19,471;2,879;19,497;24,162
27346,500;2,906;0,746;-34,863;1,679;9,504;5,150;37,042;4,876;5,225;-2,664;0,000;38,700;39,600;9,579;1,799;20,801;18,266;21,034;18,535;-3,052;26,317;0,000;279,440;Inf;290,000;290,000;19,620;2,880;19,507;24,138
27347,000;2,662;0,670;-35,209;1,656;9,490;5,150;37,042;4,876;5,225;-2,664;0,000;38,700;39,600;9,558;1,886;20,645;17,798;20,968;17,677;-3,052;26,317;0,000;279,440;Inf;290,000;290,000;19,659;2,880;19,458;24,090
27347,500;2,662;0,670;-35,209;1,656;9,490;5,150;37,042;4,876;5,225;-2,664;0,000;38,700;39,600;9,558;1,886;20,537;17,709;20,891;17,653;-3,052;26,317;0,000;279,440;Inf;290,000;290,000;19,272;2,877;19,409;24,065
27348,000;2,662;0,670;-35,209;1,656;9,490;5,150;37,042;4,876;5,225;-2,664;0,000;38,700;39,600;9,558;1,886;20,538;17,873;20,882;18,090;-3,052;26,317;0,000;279,740;Inf;290,000;290,000;19,198;2,873;19,399;24,073
27348,500;2,662;0,670;-35,209;1,656;9,490;5,150;37,042;4,876;5,225;-2,664;0,000;38,700;39,600;9,558;1,886;20,628;18,318;20,956;18,325;-3,052;26,317;0,000;279,740;Inf;290,000;290,000;19,346;2,870;19,419;24,031
27349,000;2,662;0,670;-35,209;1,656;9,490;5,163;37,004;4,899;5,213;-2,667;0,000;38,687;39,542;9,558;1,886;20,709;18,363;21,004;18,349;-3,052;26,325;0,000;279,340;Inf;290,000;290,000;19,557;2,866;19,481;23,995
27349,500;2,662;0,670;-35,209;1,656;9,490;5,163;37,004;4,899;5,213;-2,667;0,000;38,700;39,500;9,558;1,886;20,746;18,201;21,015;18,212;-3,052;26,325;0,000;279,340;Inf;290,000;290,000;19,606;2,863;19,440;23,976
27350,000;2,662;0,670;-35,209;1,656;9,490;5,163;37,004;4,899;5,213;-2,667;0,000;38,700;39,500;9,558;1,886;20,634;18,004;20,966;17,967;-3,052;26,325;0,000;279,540;Inf;290,000;290,000;19,543;2,859;19,414;23,981
27350,500;2,816;0,650;-35,209;1,692;9,539;5,163;37,004;4,899;5,213;-2,667;0,000;38,700;39,500;9,490;1,703;20,630;18,110;20,944;18,371;-3,052;26,325;0,000;279,540;Inf;290,000;290,000;19,393;2,856;19,434;23,950
27351,000;2,816;0,650;-35,209;1,692;9,539;5,163;37,004;4,899;5,213;-2,667;0,000;38,700;39,500;9,490;1,703;20,803;18,569;21,083;18,838;-3,052;26,325;0,000;279,540;Inf;290,000;290,000;19,514;2,856;19,491;23,926
27351,500;2,816;0,650;-35,209;1,692;9,539;5,163;37,004;4,899;5,213;-2,667;0,000;38,700;39,500;9,490;1,703;20,886;18,560;21,128;18,639;-3,052;26,325;0,000;279,540;Inf;290,000;290,000;19,823;2,855;19,553;23,904
27352,000;2,816;0,650;-35,209;1,692;9,539;5,163;37,004;4,899;5,213;-2,667;0,000;38,700;39,500;9,490;1,703;20,808;18,202;21,087;18,228;-3,052;26,325;0,000;279,640;Inf;290,000;290,000;19,803;2,854;19,559;23,887
27352,500;2,816;0,650;-35,209;1,692;9,539;5,170;36,978;4,911;5,230;-2,677;0,000;38,674;39,540;9,490;1,703;20,721;17,803;21,026;17,749;-3,068;26,321;0,000;279,640;Inf;290,000;290,000;19,581;2,854;19,483;23,950
27353,000;2,816;0,650;-35,209;1,692;9,539;5,170;36,978;4,911;5,230;-2,677;0,000;38,700;39,500;9,490;1,703;20,569;17,912;20,960;17,811;-3,068;26,321;0,000;279,240;Inf;290,000;290,000;19,325;2,853;19,489;23,999
27353,500;3,548;0,930;-34,033;1,727;9,382;5,170;36,978;4,911;5,230;-2,677;0,000;38,700;39,500;9,686;1,611;20,598;18,212;20,973;18,245;-3,068;26,321;0,000;279,240;Inf;290,000;290,000;19,313;2,852;19,552;24,002
27354,000;3,548;0,930;-34,033;1,727;9,382;5,170;36,978;4,911;5,230;-2,677;0,000;38,700;39,500;9,686;1,611;20,835;18,280;21,090;18,477;-3,068;26,321;0,000;279,440;Inf;290,000;290,000;19,507;2,864;19,585;23,952
27354,500;3,548;0,930;-34,033;1,727;9,382;5,170;36,978;4,911;5,230;-2,677;0,000;38,700;39,500;9,686;1,611;20,856;18,162;21,091;18,207;-3,068;26,321;0,000;279,440;Inf;290,000;290,000;19,670;2,875;19,573;23,984
27355,000;3,548;0,930;-34,033;1,727;9,382;5,170;36,978;4,911;5,230;-2,677;0,000;38,700;39,500;9,686;1,611;20,776;17,954;21,043;17,753;-3,068;26,321;0,000;279,640;Inf;290,000;290,000;19,579;2,886;19,547;23,970
27355,500;3,548;0,930;-34,033;1,727;9,382;5,166;37,019;4,918;5,265;-2,677;0,000;38,667;39,514;9,686;1,611;20,598;17,715;20,930;17,678;-3,057;26,311;0,000;279,640;Inf;290,000;290,000;19,381;2,897;19,505;23,997
27356,000;3,548;0,930;-34,033;1,727;9,382;5,166;37,019;4,918;5,265;-2,677;0,000;38,700;39,500;9,686;1,611;20,608;17,898;20,926;18,004;-3,057;26,311;0,000;279,440;Inf;290,000;290,000;19,230;2,908;19,482;24,095
27356,500;3,023;0,764;-34,993;1,683;9,496;5,166;37,019;4,918;5,265;-2,677;0,000;38,700;39,500;9,583;1,803;20,628;18,352;20,986;18,468;-3,057;26,311;0,000;279,440;Inf;290,000;290,000;19,359;2,918;19,554;24,083
27357,000;3,023;0,764;-34,993;1,683;9,496;5,166;37,019;4,918;5,265;-2,677;0,000;38,700;39,500;9,583;1,803;20,855;18,388;21,071;18,490;-3,057;26,311;0,000;279,540;Inf;290,000;290,000;19,608;2,920;19,583;24,088
27357,500;3,023;0,764;-34,993;1,683;9,496;5,166;37,019;4,918;5,265;-2,677;0,000;38,700;39,500;9,583;1,803;20,775;18,108;21,073;18,023;-3,057;26,311;0,000;279,540;Inf;290,000;290,000;19,701;2,922;19,559;24,096
27358,000;3,023;0,764;-34,993;1,683;9,496;5,166;37,019;4,918;5,265;-2,677;0,000;38,700;39,500;9,583;1,803;20,681;17,953;21,007;17,826;-3,057;26,311;0,000;279,240;Inf;290,000;290,000;19,495;2,923;19,513;24,051
27358,500;3,023;0,764;-34,993;1,683;9,496;5,166;37,019;4,918;5,265;-2,677;0,000;38,700;39,500;9,583;1,803;20,675;18,059;20,970;18,238;-3,057;26,311;0,000;279,240;Inf;290,000;290,000;19,367;2,925;19,483;24,123
27359,000;3,023;0,764;-34,993;1,683;9,496;5,141;37,044;4,885;5,272;-2,671;0,000;38,659;39,478;9,583;1,803;20,711;18,386;21,036;18,491;-3,062;26,319;0,000;279,340;Inf;290,000;290,000;19,485;2,926;19,531;24,165
27359,500;3,023;0,764;-34,993;1,683;9,496;5,141;37,044;4,885;5,272;-2,671;0,000;38,700;39,500;9,583;1,803;20,882;18,532;21,119;18,532;-3,062;26,319;0,000;279,340;Inf;290,000;290,000;19,656;2,928;19,642;24,164
27360,000;2,682;0,670;-34,963;1,685;9,590;5,141;37,044;4,885;5,272;-2,671;0,000;38,700;39,500;9,567;1,600;20,895;18,383;21,133;18,338;-3,062;26,319;0,000;279,540;Inf;290,000;290,000;19,766;2,930;19,630;24,148
27360,500;2,682;0,670;-34,963;1,685;9,590;5,141;37,044;4,885;5,272;-2,671;0,000;38,700;39,500;9,567;1,600;20,818;18,208;21,116;18,139;-3,062;26,319;0,000;279,540;Inf;290,000;290,000;19,687;2,925;19,602;24,093
27361,000;2,682;0,670;-34,963;1,685;9,590;5,141;37,044;4,885;5,272;-2,671;0,000;38,700;39,500;9,567;1,600;20,707;18,097;21,030;18,230;-3,062;26,319;0,000;279,540;Inf;290,000;290,000;19,570;2,921;19,569;24,052
27361,500;2,682;0,670;-34,963;1,685;9,590;5,141;37,044;4,885;5,272;-2,671;0,000;38,700;39,500;9,567;1,600;20,793;18,527;21,092;18,560;-3,062;26,319;0,000;279,540;Inf;290,000;290,000;19,516;2,918;19,611;24,075
27362,000;2,682;0,670;-34,963;1,685;9,590;5,135;37,011;4,884;5,283;-2,663;0,000;38,645;39,477;9,567;1,600;20,880;18,566;21,135;18,421;-3,059;26,318;0,000;279,340;Inf;290,000;290,000;19,743;2,914;19,681;24,078
27362,500;2,682;0,670;-34,963;1,685;9,590;5,135;37,011;4,884;5,283;-2,663;0,000;38,600;39,500;9,567;1,600;20,834;18,385;21,132;18,290;-3,059;26,318;0,000;279,340;Inf;290,000;290,000;19,750;2,910;19,676;24,119
27363,000;2,917;0,687;-35,209;1,655;9,644;5,135;37,011;4,884;5,283;-2,663;0,000;38,600;39,500;9,409;1,694;20,817;18,387;21,132;18,294;-3,059;26,318;0,000;279,640;Inf;290,000;290,000;19,660;2,906;19,691;24,139
27363,500;2,917;0,687;-35,209;1,655;9,644;5,135;37,011;4,884;5,283;-2,663;0,000;38,600;39,500;9,409;1,694;20,777;18,140;21,090;18,058;-3,059;26,318;0,000;279,640;Inf;290,000;290,000;19,658;2,906;19,643;24,083
27364,000;2,917;0,687;-35,209;1,655;9,644;5,135;37,011;4,884;5,283;-2,663;0,000;38,600;39,500;9,409;1,694;20,761;18,138;21,071;18,145;-3,059;26,318;0,000;279,540;Inf;290,000;290,000;19,516;2,906;19,647;24,126
27364,500;2,917;0,687;-35,209;1,655;9,644;5,135;37,011;4,884;5,283;-2,663;0,000;38,600;39,500;9,409;1,694;20,966;18,806;21,215;18,849;-3,059;26,318;0,000;279,540;Inf;290,000;290,000;19,529;2,907;19,724;24,143
27365,000;2,917;0,687;-35,209;1,655;9,644;5,135;37,011;4,884;5,283;-2,663;0,000;38,600;39,500;9,409;1,694;20,992;18,630;21,268;18,602;-3,059;26,318;0,000;279,440;Inf;290,000;290,000;19,959;2,907;19,741;24,154
27365,500;2,917;0,687;-35,209;1,655;9,644;5,147;36,970;4,881;5,272;-2,685;0,000;38,644;39,461;9,409;1,694;20,945;18,410;21,229;18,242;-3,067;26,314;0,000;279,440;Inf;290,000;290,000;19,873;2,907;19,761;24,174
27366,000;2,917;0,687;-35,209;1,655;9,644;5,147;36,970;4,881;5,272;-2,685;0,000;38,600;39,500;9,409;1,694;20,838;18,240;21,175;17,955;-3,067;26,314;0,000;279,340;Inf;290,000;290,000;19,706;2,907;19,719;24,211
27366,500;3,289;0,782;-35,209;1,669;9,551;5,147;36,970;4,881;5,272;-2,685;0,000;38,600;39,500;9,584;1,778;20,806;18,161;21,128;18,137;-3,067;26,314;0,000;279,340;Inf;290,000;290,000;19,552;2,907;19,702;24,294
27367,000;3,289;0,782;-35,209;1,669;9,551;5,147;36,970;4,881;5,272;-2,685;0,000;38,600;39,500;9,584;1,778;20,892;18,597;21,169;18,801;-3,067;26,314;0,000;279,240;Inf;290,000;290,000;19,558;2,914;19,774;24,391
27367,500;3,289;0,782;-35,209;1,669;9,551;5,147;36,970;4,881;5,272;-2,685;0,000;38,600;39,500;9,584;1,778;21,016;18,740;21,272;18,854;-3,067;26,314;0,000;279,240;Inf;290,000;290,000;19,865;2,920;19,793;24,408
27368,000;3,289;0,782;-35,209;1,669;9,551;5,147;36,970;4,881;5,272;-2,685;0,000;38,600;39,500;9,584;1,778;20,912;18,172;21,203;18,013;-3,067;26,314;0,000;279,140;Inf;290,000;290,000;19,970;2,926;19,778;24,447
27368,500;3,289;0,782;-35,209;1,669;9,551;5,150;37,016;4,913;5,318;-2,680;0,000;38,636;39,458;9,584;1,778;20,776;18,193;21,128;18,095;-3,071;26,315;0,000;279,140;Inf;290,000;290,000;19,575;2,932;19,728;24,446
27369,000;3,289;0,782;-35,209;1,669;9,551;5,150;37,016;4,913;5,318;-2,680;0,000;38,600;39,500;9,584;1,778;20,797;18,345;21,126;18,258;-3,071;26,315;0,000;279,440;Inf;290,000;290,000;19,548;2,938;19,718;24,489
27369,500;3,154;0,865;-34,098;1,685;9,467;5,150;37,016;4,913;5,318;-2,680;0,000;38,600;39,500;9,629;1,661;20,932;18,548;21,185;18,679;-3,071;26,315;0,000;279,440;Inf;290,000;290,000;19,632;2,943;19,756;24,552
27370,000;3,154;0,865;-34,098;1,685;9,467;5,150;37,016;4,913;5,318;-2,680;0,000;38,600;39,500;9,629;1,661;21,033;18,533;21,236;18,671;-3,071;26,315;0,000;279,340;Inf;290,000;290,000;19,836;2,947;19,810;24,604
27370,500;3,154;0,865;-34,098;1,685;9,467;5,150;37,016;4,913;5,318;-2,680;0,000;38,600;39,500;9,629;1,661;20,990;18,353;21,243;18,346;-3,071;26,315;0,000;279,340;Inf;290,000;290,000;19,868;2,950;19,770;24,606
27371,000;3,154;0,865;-34,098;1,685;9,467;5,150;37,016;4,913;5,318;-2,680;0,000;38,600;39,500;9,629;1,661;20,905;18,156;21,176;17,835;-3,071;26,315;0,000;279,740;Inf;290,000;290,000;19,733;2,954;19,739;24,628
27371,500;3,154;0,865;-34,098;1,685;9,467;5,150;37,016;4,913;5,318;-2,680;0,000;38,600;39,500;9,629;1,661;20,778;18,304;21,111;18,471;-3,071;26,315;0,000;279,740;Inf;290,000;290,000;19,518;2,957;19,689;24,635
27372,000;3,154;0,865;-34,098;1,685;9,467;5,150;37,059;4,935;5,349;-2,695;0,000;38,625;39,462;9,629;1,661;20,857;18,668;21,168;18,608;-3,075;26,315;0,000;279,540;Inf;290,000;290,000;19,666;2,960;19,757;24,578
27372,500;3,154;0,865;-34,098;1,685;9,467;5,150;37,059;4,935;5,349;-2,695;0,000;38,600;39,500;9,629;1,661;20,998;18,644;21,229;18,517;-3,075;26,315;0,000;279,540;Inf;290,000;290,000;19,825;2,963;19,826;24,505
27373,000;2,792;0,725;-33,654;1,722;9,464;5,150;37,059;4,935;5,349;-2,695;0,000;38,600;39,500;9,688;1,590;20,991;18,453;21,235;18,321;-3,075;26,315;0,000;279,040;Inf;290,000;290,000;19,847;2,966;19,825;24,431
27373,500;2,792;0,725;-33,654;1,722;9,464;5,150;37,059;4,935;5,349;-2,695;0,000;38,600;39,500;9,688;1,590;20,879;18,343;21,207;18,177;-3,075;26,315;0,000;279,040;Inf;290,000;290,000;19,750;2,963;19,792;24,401
27374,000;2,792;0,725;-33,654;1,722;9,464;5,150;37,059;4,935;5,349;-2,695;0,000;38,600;39,500;9,688;1,590;20,754;17,983;21,124;17,862;-3,075;26,315;0,000;279,440;Inf;290,000;290,000;19,652;2,961;19,702;24,412
27374,500;2,792;0,725;-33,654;1,722;9,464;5,150;37,059;4,935;5,349;-2,695;0,000;38,600;39,500;9,688;1,590;20,765;18,216;21,115;18,405;-3,075;26,315;0,000;279,440;Inf;290,000;290,000;19,431;2,958;19,744;24,400
27375,000;2,792;0,725;-33,654;1,722;9,464;5,137;37,024;4,879;5,336;-2,676;0,000;38,634;39,433;9,688;1,590;20,934;18,626;21,241;18,570;-3,066;26,329;0,000;279,440;Inf;290,000;290,000;19,625;2,955;19,783;24,386
27375,500;2,792;0,725;-33,654;1,722;9,464;5,137;37,024;4,879;5,336;-2,676;0,000;38,600;39,400;9,688;1,590;20,936;18,358;21,224;18,240;-3,066;26,329;0,000;279,440;Inf;290,000;290,000;19,843;2,953;19,801;24,424
27376,000;2,799;0,655;-35,209;1,700;9,569;5,137;37,024;4,879;5,336;-2,676;0,000;38,600;39,400;9,347;1,726;20,852;18,286;21,173;18,135;-3,066;26,329;0,000;279,540;Inf;290,000;290,000;19,689;2,950;19,776;24,470
27376,500;2,799;0,655;-35,209;1,700;9,569;5,137;37,024;4,879;5,336;-2,676;0,000;38,600;39,400;9,347;1,726;20,829;18,279;21,157;18,066;-3,066;26,329;0,000;279,540;Inf;290,000;290,000;19,611;2,947;19,742;24,494
27377,000;2,799;0,655;-35,209;1,700;9,569;5,137;37,024;4,879;5,336;-2,676;0,000;38,600;39,400;9,347;1,726;20,860;18,312;21,149;18,245;-3,066;26,329;0,000;279,540;Inf;290,000;290,000;19,583;2,945;19,750;24,530
27377,500;2,799;0,655;-35,209;1,700;9,569;5,137;37,024;4,879;5,336;-2,676;0,000;38,600;39,400;9,347;1,726;20,933;18,591;21,211;18,711;-3,066;26,329;0,000;279,540;Inf;290,000;290,000;19,642;2,943;19,833;24,581
27378,000;2,799;0,655;-35,209;1,700;9,569;5,137;37,024;4,879;5,336;-2,676;0,000;38,600;39,400;9,347;1,726;20,994;18,709;21,251;18,687;-3,066;26,329;0,000;279,340;Inf;290,000;290,000;19,862;2,940;19,838;24,595
27378,500;2,799;0,655;-35,209;1,700;9,569;5,121;36,980;4,886;5,342;-2,678;0,000;38,622;39,442;9,347;1,726;20,966;18,405;21,271;18,279;-3,061;26,326;0,000;279,340;Inf;290,000;290,000;19,910;2,938;19,845;24,573
27379,000;2,799;0,655;-35,209;1,700;9,569;5,121;36,980;4,886;5,342;-2,678;0,000;38,600;39,400;9,347;1,726;20,924;18,299;21,227;18,250;-3,061;26,326;0,000;279,240;Inf;290,000;290,000;19,730;2,936;19,819;24,573
27379,500;2,808;0,658;-35,209;1,646;9,556;5,121;36,980;4,886;5,342;-2,678;0,000;38,600;39,400;9,420;1,791;20,983;18,417;21,237;18,574;-3,061;26,326;0,000;279,240;Inf;290,000;290,000;19,675;2,933;19,835;24,610
27380,000;2,808;0,658;-35,209;1,646;9,556;5,121;36,980;4,886;5,342;-2,678;0,000;38,600;39,400;9,420;1,791;21,014;18,777;21,280;18,800;-3,061;26,326;0,000;278,440;Inf;290,000;290,000;19,803;2,931;19,902;24,575
27380,500;2,808;0,658;-35,209;1,646;9,556;5,121;36,980;4,886;5,342;-2,678;0,000;38,600;39,400;9,420;1,791;21,111;18,845;21,356;18,749;-3,061;26,326;0,000;278,440;Inf;290,000;290,000;19,968;2,929;19,931;24,556
27381,000;2,808;0,658;-35,209;1,646;9,556;5,121;36,980;4,886;5,342;-2,678;0,000;38,600;39,400;9,420;1,791;21,073;18,562;21,321;18,394;-3,061;26,326;0,000;279,240;Inf;290,000;290,000;20,015;2,927;19,911;24,549
27381,500;2,808;0,658;-35,209;1,646;9,556;5,131;36,989;4,909;5,373;-2,672;0,000;38,624;39,415;9,420;1,791;20,995;18,323;21,297;18,130;-3,053;26,331;0,000;279,240;Inf;290,000;290,000;19,838;2,925;19,901;24,584
27382,000;2,808;0,658;-35,209;1,646;9,556;5,131;36,989;4,909;5,373;-2,672;0,000;38,600;39,400;9,420;1,791;20,985;18,543;21,297;18,795;-3,053;26,331;0,000;279,340;Inf;290,000;290,000;19,686;2,923;19,893;24,586
27382,500;2,630;0,662;-34,715;1,676;9,461;5,131;36,989;4,909;5,373;-2,672;0,000;38,600;39,400;9,605;1,704;21,122;18,944;21,373;19,133;-3,053;26,331;0,000;279,340;Inf;290,000;290,000;19,905;2,922;19,931;24,636
27383,000;2,630;0,662;-34,715;1,676;9,461;5,131;36,989;4,909;5,373;-2,672;0,000;38,600;39,400;9,605;1,704;21,186;18,818;21,425;18,881;-3,053;26,331;0,000;279,140;Inf;290,000;290,000;20,143;2,917;19,968;24,669
27383,500;2,630;0,662;-34,715;1,676;9,461;5,131;36,989;4,909;5,373;-2,672;0,000;38,600;39,400;9,605;1,704;21,118;18,571;21,412;18,492;-3,053;26,331;0,000;279,140;Inf;290,000;290,000;20,077;2,912;19,968;24,640
27384,000;2,630;0,662;-34,715;1,676;9,461;5,131;36,989;4,909;5,373;-2,672;0,000;38,600;39,400;9,605;1,704;21,026;18,400;21,343;18,247;-3,053;26,331;0,000;279,240;Inf;290,000;290,000;19,898;2,907;19,927;24,655
27384,500;2,630;0,662;-34,715;1,676;9,461;5,174;37,020;4,903;5,405;-2,674;0,000;38,617;39,440;9,605;1,704;21,032;18,562;21,323;18,427;-3,063;26,323;0,000;279,240;Inf;290,000;290,000;19,754;2,903;19,966;24,723
27385,000;2,630;0,662;-34,715;1,676;9,461;5,174;37,020;4,903;5,405;-2,674;0,000;38,600;39,400;9,605;1,704;21,106;18,726;21,392;18,901;-3,063;26,323;0,000;279,240;Inf;290,000;290,000;19,836;2,898;20,019;24,651
27385,500;2,630;0,662;-34,715;1,676;9,461;5,174;37,020;4,903;5,405;-2,674;0,000;38,600;39,400;9,605;1,704;21,196;18,619;21,423;18,609;-3,063;26,323;0,000;279,240;Inf;290,000;290,000;20,031;2,894;20,027;24,557
27386,000;2,637;0,696;-33,830;1,688;9,507;5,174;37,020;4,903;5,405;-2,674;0,000;38,600;39,400;9,656;1,584;21,102;18,328;21,380;18,075;-3,063;26,323;0,000;279,340;Inf;290,000;290,000;19,962;2,890;20,026;24,442
27386,500;2,637;0,696;-33,830;1,688;9,507;5,174;37,020;4,903;5,405;-2,674;0,000;38,600;39,400;9,656;1,584;20,964;18,227;21,286;18,064;-3,063;26,323;0,000;279,340;Inf;290,000;290,000;19,721;2,886;19,967;24,359
27387,000;2,637;0,696;-33,830;1,688;9,507;5,174;37,020;4,903;5,405;-2,674;0,000;38,600;39,400;9,656;1,584;20,954;18,430;21,280;18,534;-3,063;26,323;0,000;278,640;Inf;290,000;290,000;19,635;2,882;19,931;24,300
27387,500;2,637;0,696;-33,830;1,688;9,507;5,174;37,020;4,903;5,405;-2,674;0,000;38,600;39,400;9,656;1,584;21,075;18,980;21,360;19,132;-3,063;26,323;0,000;278,640;Inf;290,000;290,000;19,800;2,878;20,039;24,264
27388,000;2,637;0,696;-33,830;1,688;9,507;5,178;36,988;4,882;5,384;-2,686;0,000;38,607;39,485;9,656;1,584;21,264;18,791;21,422;18,774;-3,070;26,333;0,000;278,640;Inf;290,000;290,000;20,137;2,874;20,093;24,246
27388,500;2,637;0,696;-33,830;1,688;9,507;5,178;36,988;4,882;5,384;-2,686;0,000;38,600;39,500;9,656;1,584;21,206;18,564;21,422;18,195;-3,070;26,333;0,000;278,640;Inf;290,000;290,000;20,063;2,870;20,075;24,188
27389,000;2,549;0,681;-34,299;1,798;9,490;5,178;36,988;4,882;5,384;-2,686;0,000;38,600;39,500;9,551;1,639;20,841;18,050;21,199;17,741;-3,070;26,333;0,000;279,140;Inf;290,000;290,000;19,847;2,866;20,003;24,145
