t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
27389,500;2,549;0,681;-34,299;1,798;9,490;5,178;36,988;4,882;5,384;-2,686;0,000;38,600;39,500;9,551;1,639;20,831;18,307;21,206;18,342;-3,070;26,333;0,000;279,140;Inf;290,000;290,000;19,458;2,861;19,946;24,114
27390,000;2,549;0,681;-34,299;1,798;9,490;5,178;36,988;4,882;5,384;-2,686;0,000;38,600;39,500;9,551;1,639;20,985;18,546;21,254;18,727;-3,070;26,333;0,000;278,740;Inf;290,000;290,000;19,671;2,856;19,956;24,188
27390,500;2,549;0,681;-34,299;1,798;9,490;5,178;36,988;4,882;5,384;-2,686;0,000;38,600;39,500;9,551;1,639;21,037;18,800;21,304;18,815;-3,070;26,333;0,000;278,740;Inf;290,000;290,000;19,878;2,851;19,994;24,168
27391,000;2,549;0,681;-34,299;1,798;9,490;5,135;36,980;4,891;5,393;-2,688;0,000;38,612;39,412;9,551;1,639;21,064;18,680;21,342;18,594;-3,067;26,341;0,000;278,740;Inf;290,000;290,000;19,989;2,846;20,018;24,182
27391,500;2,549;0,681;-34,299;1,798;9,490;5,135;36,980;4,891;5,393;-2,688;0,000;38,600;39,400;9,551;1,639;21,044;18,488;21,330;18,503;-3,067;26,341;0,000;278,740;Inf;290,000;290,000;19,920;2,841;19,989;24,054
27392,000;2,549;0,681;-34,299;1,798;9,490;5,135;36,980;4,891;5,393;-2,688;0,000;38,600;39,400;9,551;1,639;20,998;18,322;21,300;18,150;-3,067;26,341;0,000;279,240;Inf;290,000;290,000;19,841;2,836;19,950;24,080
27392,500;2,591;0,638;-35,181;1,714;9,475;5,135;36,980;4,891;5,393;-2,688;0,000;38,600;39,400;9,602;1,763;21,073;18,714;21,327;18,912;-3,067;26,341;0,000;279,240;Inf;290,000;290,000;19,693;2,831;19,970;24,085
27393,000;2,591;0,638;-35,181;1,714;9,475;5,135;36,980;4,891;5,393;-2,688;0,000;38,600;39,400;9,602;1,763;21,203;19,012;21,436;19,181;-3,067;26,341;0,000;279,040;Inf;290,000;290,000;20,007;2,827;20,028;24,113
27393,500;2,591;0,638;-35,181;1,714;9,475;5,135;36,980;4,891;5,393;-2,688;0,000;38,600;39,400;9,602;1,763;21,218;18,779;21,469;18,789;-3,067;26,341;0,000;279,040;Inf;290,000;290,000;20,208;2,823;20,055;24,113
27394,000;2,591;0,638;-35,181;1,714;9,475;5,135;36,980;4,891;5,393;-2,688;0,000;38,600;39,400;9,602;1,763;21,135;18,468;21,419;18,377;-3,067;26,341;0,000;278,540;Inf;290,000;290,000;20,064;2,820;20,053;24,060
27394,500;2,591;0,638;-35,181;1,714;9,475;5,144;36,995;4,903;5,436;-2,675;0,000;38,611;39,423;9,602;1,763;21,027;18,442;21,361;18,292;-3,054;26,354;0,000;278,540;Inf;290,000;290,000;19,850;2,816;20,023;24,028
27395,000;2,591;0,638;-35,181;1,714;9,475;5,144;36,995;4,903;5,436;-2,675;0,000;38,600;39,400;9,602;1,763;20,972;18,544;21,327;18,384;-3,054;26,354;0,000;279,140;Inf;290,000;290,000;19,780;2,812;20,058;23,970
27395,500;3,029;0,804;-33,511;1,713;9,507;5,144;36,995;4,903;5,436;-2,675;0,000;38,600;39,400;9,597;1,550;21,099;18,782;21,398;19,012;-3,054;26,354;0,000;279,140;Inf;290,000;290,000;19,806;2,809;20,105;24,017
27396,000;3,029;0,804;-33,511;1,713;9,507;5,144;36,995;4,903;5,436;-2,675;0,000;38,600;39,400;9,597;1,550;21,251;18,774;21,484;18,776;-3,054;26,354;0,000;279,340;Inf;290,000;290,000;20,073;2,812;20,121;24,073
27396,500;3,029;0,804;-33,511;1,713;9,507;5,144;36,995;4,903;5,436;-2,675;0,000;38,600;39,400;9,597;1,550;21,194;18,463;21,442;18,235;-3,054;26,354;0,000;279,340;Inf;290,000;290,000;20,071;2,816;20,125;24,144
27397,000;3,029;0,804;-33,511;1,713;9,507;5,144;36,995;4,903;5,436;-2,675;0,000;38,600;39,400;9,597;1,550;21,037;18,334;21,379;18,156;-3,054;26,354;0,000;279,040;Inf;290,000;290,000;19,833;2,819;20,064;24,238
27397,500;3,029;0,804;-33,511;1,713;9,507;5,126;37,030;4,892;5,469;-2,681;0,000;38,614;39,427;9,597;1,550;20,991;18,650;21,364;18,523;-3,073;26,337;0,000;279,040;Inf;290,000;290,000;19,726;2,823;20,026;24,271
27398,000;3,029;0,804;-33,511;1,713;9,507;5,126;37,030;4,892;5,469;-2,681;0,000;38,600;39,400;9,597;1,550;21,173;18,998;21,432;19,164;-3,073;26,337;0,000;278,840;Inf;290,000;290,000;19,882;2,826;20,093;24,255
27398,500;3,029;0,804;-33,511;1,713;9,507;5,126;37,030;4,892;5,469;-2,681;0,000;38,600;39,400;9,597;1,550;21,352;18,998;21,512;19,220;-3,073;26,337;0,000;278,840;Inf;290,000;290,000;20,192;2,829;20,195;24,229
27399,000;2,213;0,602;-33,631;1,710;9,437;5,126;37,030;4,892;5,469;-2,681;0,000;38,600;39,400;9,702;1,585;21,319;18,746;21,527;18,591;-3,073;26,337;0,000;279,040;Inf;290,000;290,000;20,270;2,833;20,174;24,239
27399,500;2,213;0,602;-33,631;1,710;9,437;5,126;37,030;4,892;5,469;-2,681;0,000;38,600;39,400;9,702;1,585;20,996;18,317;21,359;18,149;-3,073;26,337;0,000;279,040;Inf;290,000;290,000;20,046;2,822;20,112;24,221
27400,000;2,213;0,602;-33,631;1,710;9,437;5,126;37,030;4,892;5,469;-2,681;0,000;38,600;39,400;9,702;1,585;21,075;18,669;21,378;18,831;-3,073;26,337;0,000;278,940;Inf;290,000;290,000;19,705;2,812;20,087;24,259
27400,500;2,213;0,602;-33,631;1,710;9,437;5,126;37,030;4,892;5,469;-2,681;0,000;38,600;39,400;9,702;1,585;21,197;18,945;21,454;19,032;-3,073;26,337;0,000;278,940;Inf;290,000;290,000;19,988;2,803;20,164;24,242
27401,000;2,213;0,602;-33,631;1,710;9,437;5,171;36,997;4,882;5,443;-2,681;0,000;38,608;39,440;9,702;1,585;21,246;19,025;21,524;18,962;-3,068;26,334;0,000;279,140;Inf;290,000;290,000;20,157;2,793;20,214;24,203
27401,500;2,213;0,602;-33,631;1,710;9,437;5,171;36,997;4,882;5,443;-2,681;0,000;38,600;39,400;9,702;1,585;21,216;18,753;21,501;18,615;-3,068;26,334;0,000;279,140;Inf;290,000;290,000;20,189;2,783;20,203;24,187
27402,000;2,432;0,676;-33,894;1,716;9,477;5,171;36,997;4,882;5,443;-2,681;0,000;38,600;39,400;9,624;1,638;21,146;18,347;21,419;18,190;-3,068;26,334;0,000;278,940;Inf;290,000;290,000;20,021;2,774;20,130;24,147
27402,500;2,432;0,676;-33,894;1,716;9,477;5,171;36,997;4,882;5,443;-2,681;0,000;38,600;39,400;9,624;1,638;21,016;18,375;21,371;18,130;-3,068;26,334;0,000;278,940;Inf;290,000;290,000;19,775;2,769;20,108;24,140
27403,000;2,432;0,676;-33,894;1,716;9,477;5,171;36,997;4,882;5,443;-2,681;0,000;38,600;39,400;9,624;1,638;21,028;18,660;21,358;18,561;-3,068;26,334;0,000;279,240;Inf;290,000;290,000;19,723;2,763;20,145;24,194
27403,500;2,432;0,676;-33,894;1,716;9,477;5,171;36,997;4,882;5,443;-2,681;0,000;38,600;39,400;9,624;1,638;21,222;18,776;21,450;18,899;-3,068;26,334;0,000;279,240;Inf;290,000;290,000;19,902;2,758;20,179;24,183
27404,000;2,432;0,676;-33,894;1,716;9,477;5,167;36,992;4,899;5,482;-2,682;0,000;38,607;39,457;9,624;1,638;21,208;18,556;21,451;18,499;-3,061;26,340;0,000;279,440;Inf;290,000;290,000;20,087;2,752;20,186;24,184
27404,500;2,432;0,676;-33,894;1,716;9,477;5,167;36,992;4,899;5,482;-2,682;0,000;38,600;39,500;9,624;1,638;21,164;18,426;21,420;18,229;-3,061;26,340;0,000;279,440;Inf;290,000;290,000;19,929;2,747;20,155;24,175
27405,000;2,965;0,746;-34,208;1,707;9,583;5,167;36,992;4,899;5,482;-2,682;0,000;38,600;39,500;9,660;1,611;21,047;18,415;21,365;18,383;-3,061;26,340;0,000;279,340;Inf;290,000;290,000;19,810;2,742;20,126;24,193
27405,500;2,965;0,746;-34,208;1,707;9,583;5,167;36,992;4,899;5,482;-2,682;0,000;38,600;39,500;9,660;1,611;21,019;18,707;21,371;18,699;-3,061;26,340;0,000;279,340;Inf;290,000;290,000;19,802;2,746;20,140;24,230
27406,000;2,965;0,746;-34,208;1,707;9,583;5,167;36,992;4,899;5,482;-2,682;0,000;38,600;39,500;9,660;1,611;21,200;18,954;21,464;18,965;-3,061;26,340;0,000;279,040;Inf;290,000;290,000;19,949;2,749;20,198;24,313
27406,500;2,965;0,746;-34,208;1,707;9,583;5,167;36,992;4,899;5,482;-2,682;0,000;38,600;39,500;9,660;1,611;21,294;18,807;21,503;18,875;-3,061;26,340;0,000;279,040;Inf;290,000;290,000;20,146;2,753;20,223;24,292
27407,000;2,965;0,746;-34,208;1,707;9,583;5,167;36,992;4,899;5,482;-2,682;0,000;38,600;39,500;9,660;1,611;21,206;18,424;21,452;18,055;-3,061;26,340;0,000;278,640;Inf;290,000;290,000;20,120;2,756;20,198;24,274
27407,500;2,965;0,746;-34,208;1,707;9,583;5,156;37,003;4,895;5,505;-2,677;0,000;38,616;39,458;9,660;1,611;20,996;18,179;21,345;17,982;-3,058;26,342;0,000;278,640;Inf;290,000;290,000;19,784;2,760;20,141;24,302
27408,000;2,965;0,746;-34,208;1,707;9,583;5,156;37,003;4,895;5,505;-2,677;0,000;38,600;39,500;9,660;1,611;20,998;18,446;21,328;18,434;-3,058;26,342;0,000;278,840;Inf;290,000;290,000;19,626;2,763;20,094;24,302
27408,500;3,237;0,854;-33,273;1,730;9,458;5,156;37,003;4,895;5,505;-2,677;0,000;38,600;39,500;9,736;1,596;21,106;18,932;21,397;18,795;-3,058;26,342;0,000;278,840;Inf;290,000;290,000;19,802;2,766;20,129;24,317
27409,000;3,237;0,854;-33,273;1,730;9,458;5,156;37,003;4,895;5,505;-2,677;0,000;38,600;39,500;9,736;1,596;21,162;18,770;21,431;18,525;-3,058;26,342;0,000;279,240;Inf;290,000;290,000;20,057;2,774;20,157;24,287
27409,500;3,237;0,854;-33,273;1,730;9,458;5,156;37,003;4,895;5,505;-2,677;0,000;38,600;39,500;9,736;1,596;21,042;18,481;21,381;18,254;-3,058;26,342;0,000;279,240;Inf;290,000;290,000;19,972;2,782;20,116;24,246
27410,000;3,237;0,854;-33,273;1,730;9,458;5,156;37,003;4,895;5,505;-2,677;0,000;38,600;39,500;9,736;1,596;20,987;18,376;21,315;18,074;-3,058;26,342;0,000;278,640;Inf;290,000;290,000;19,789;2,789;20,076;24,207
27410,500;3,237;0,854;-33,273;1,730;9,458;5,135;37,052;4,909;5,537;-2,664;0,000;38,614;39,489;9,736;1,596;20,919;18,481;21,254;18,572;-3,057;26,339;0,000;278,640;Inf;290,000;290,000;19,688;2,796;20,059;24,230
27411,000;3,237;0,854;-33,273;1,730;9,458;5,135;37,052;4,909;5,537;-2,664;0,000;38,600;39,500;9,736;1,596;21,049;18,701;21,357;18,879;-3,057;26,339;0,000;278,840;Inf;290,000;290,000;19,807;2,804;20,075;24,328
27411,500;3,430;0,800;-35,209;1,675;9,523;5,135;37,052;4,909;5,537;-2,664;0,000;38,600;39,500;9,523;1,603;21,107;18,785;21,397;18,781;-3,057;26,339;0,000;278,840;Inf;290,000;290,000;19,997;2,811;20,120;24,325
27412,000;3,430;0,800;-35,209;1,675;9,523;5,135;37,052;4,909;5,537;-2,664;0,000;38,600;39,500;9,523;1,603;21,082;18,522;21,374;18,397;-3,057;26,339;0,000;278,640;Inf;290,000;290,000;20,017;2,821;20,103;24,298
27412,500;3,430;0,800;-35,209;1,675;9,523;5,135;37,052;4,909;5,537;-2,664;0,000;38,600;39,500;9,523;1,603;20,999;18,178;21,313;18,094;-3,057;26,339;0,000;278,640;Inf;290,000;290,000;19,844;2,831;20,091;24,354
27413,000;3,430;0,800;-35,209;1,675;9,523;5,135;37,052;4,909;5,537;-2,664;0,000;38,600;39,500;9,523;1,603;20,903;18,358;21,255;18,402;-3,057;26,339;0,000;279,040;Inf;290,000;290,000;19,646;2,841;20,031;24,347
27413,500;3,430;0,800;-35,209;1,675;9,523;5,135;37,052;4,909;5,537;-2,664;0,000;38,600;39,500;9,523;1,603;21,000;18,837;21,316;18,912;-3,057;26,339;0,000;279,040;Inf;290,000;290,000;19,730;2,850;20,083;24,400
27414,000;3,430;0,800;-35,209;1,675;9,523;5,169;36,996;4,893;5,503;-2,684;0,000;38,611;39,481;9,523;1,603;21,234;18,636;21,452;18,664;-3,071;26,339;0,000;278,840;Inf;290,000;290,000;20,016;2,860;20,154;24,425
27414,500;3,430;0,800;-35,209;1,675;9,523;5,169;36,996;4,893;5,503;-2,684;0,000;38,600;39,500;9,523;1,603;21,164;18,452;21,398;18,196;-3,071;26,339;0,000;278,840;Inf;290,000;290,000;19,997;2,869;20,150;24,415
27415,000;2,930;0,640;-35,209;1,647;9,551;5,169;36,996;4,893;5,503;-2,684;0,000;38,600;39,500;9,526;1,692;21,017;18,231;21,310;17,889;-3,071;26,339;0,000;278,940;Inf;290,000;290,000;19,802;2,878;20,090;24,431
27415,500;2,930;0,640;-35,209;1,647;9,551;5,169;36,996;4,893;5,503;-2,684;0,000;38,600;39,500;9,526;1,692;20,877;18,131;21,231;18,025;-3,071;26,339;0,000;278,940;Inf;290,000;290,000;19,612;2,879;20,052;24,471
27416,000;2,930;0,640;-35,209;1,647;9,551;5,169;36,996;4,893;5,503;-2,684;0,000;38,600;39,500;9,526;1,692;20,955;18,558;21,275;18,790;-3,071;26,339;0,000;279,040;Inf;290,000;290,000;19,566;2,880;20,048;24,544
27416,500;2,930;0,640;-35,209;1,647;9,551;5,169;36,996;4,893;5,503;-2,684;0,000;38,600;39,500;9,526;1,692;21,091;18,831;21,342;18,825;-3,071;26,339;0,000;279,040;Inf;290,000;290,000;19,895;2,881;20,106;24,419
27417,000;2,930;0,640;-35,209;1,647;9,551;5,161;36,977;4,904;5,528;-2,674;0,000;38,611;39,526;9,526;1,692;21,084;18,715;21,350;18,575;-3,056;26,340;0,000;279,340;Inf;290,000;290,000;20,022;2,882;20,109;24,386
27417,500;2,930;0,640;-35,209;1,647;9,551;5,161;36,977;4,904;5,528;-2,674;0,000;38,600;39,500;9,526;1,692;20,949;18,166;21,252;17,952;-3,056;26,340;0,000;279,340;Inf;290,000;290,000;19,931;2,882;20,078;24,312
27418,000;2,487;0,633;-34,891;1,796;9,504;5,161;36,977;4,904;5,528;-2,674;0,000;38,600;39,500;9,506;1,596;20,835;18,338;21,204;18,151;-3,056;26,340;0,000;278,940;Inf;290,000;290,000;19,580;2,883;20,055;24,221
27418,500;2,487;0,633;-34,891;1,796;9,504;5,161;36,977;4,904;5,528;-2,674;0,000;38,600;39,500;9,506;1,596;20,954;18,545;21,256;18,667;-3,056;26,340;0,000;278,940;Inf;290,000;290,000;19,632;2,877;20,035;24,171
27419,000;2,487;0,633;-34,891;1,796;9,504;5,161;36,977;4,904;5,528;-2,674;0,000;38,600;39,500;9,506;1,596;21,055;18,646;21,301;18,828;-3,056;26,340;0,000;278,940;Inf;290,000;290,000;19,856;2,870;20,088;24,122
27419,500;2,487;0,633;-34,891;1,796;9,504;5,161;36,977;4,904;5,528;-2,674;0,000;38,600;39,500;9,506;1,596;21,088;18,596;21,319;18,602;-3,056;26,340;0,000;278,940;Inf;290,000;290,000;19,957;2,864;20,113;24,102
27420,000;2,487;0,633;-34,891;1,796;9,504;5,161;36,977;4,904;5,528;-2,674;0,000;38,600;39,500;9,506;1,596;21,086;18,434;21,328;18,391;-3,056;26,340;0,000;278,840;Inf;290,000;290,000;19,901;2,858;20,097;24,108
27420,500;2,487;0,633;-34,891;1,796;9,504;5,165;36,994;4,897;5,545;-2,679;0,000;38,611;39,482;9,506;1,596;21,001;18,293;21,284;18,149;-3,061;26,325;0,000;278,840;Inf;290,000;290,000;19,810;2,852;20,050;24,121
27421,000;2,487;0,633;-34,891;1,796;9,504;5,165;36,994;4,897;5,545;-2,679;0,000;38,600;39,500;9,506;1,596;20,958;18,693;21,290;18,592;-3,061;26,325;0,000;278,840;Inf;290,000;290,000;19,682;2,846;20,046;24,112
27421,500;2,767;0,756;-34,029;1,743;9,405;5,165;36,994;4,897;5,545;-2,679;0,000;38,600;39,500;9,588;1,589;21,083;18,705;21,359;18,830;-3,061;26,325;0,000;278,840;Inf;290,000;290,000;19,883;2,840;20,084;24,115
27422,000;2,767;0,756;-34,029;1,743;9,405;5,165;36,994;4,897;5,545;-2,679;0,000;38,600;39,500;9,588;1,589;21,103;18,510;21,345;18,429;-3,061;26,325;0,000;279,040;Inf;290,000;290,000;19,994;2,839;20,082;24,163
27422,500;2,767;0,756;-34,029;1,743;9,405;5,165;36,994;4,897;5,545;-2,679;0,000;38,600;39,500;9,588;1,589;21,021;18,367;21,301;18,062;-3,061;26,325;0,000;279,040;Inf;290,000;290,000;19,847;2,838;20,075;24,124
27423,000;2,767;0,756;-34,029;1,743;9,405;5,165;36,994;4,897;5,545;-2,679;0,000;38,600;39,500;9,588;1,589;20,937;18,358;21,249;18,207;-3,061;26,325;0,000;279,140;Inf;290,000;290,000;19,688;2,836;20,050;24,127
27423,500;2,767;0,756;-34,029;1,743;9,405;5,161;37,022;4,916;5,579;-2,674;0,000;38,609;39,489;9,588;1,589;20,918;18,561;21,280;18,540;-3,076;26,328;0,000;279,140;Inf;290,000;290,000;19,688;2,835;20,068;24,159
27424,000;2,767;0,756;-34,029;1,743;9,405;5,161;37,022;4,916;5,579;-2,674;0,000;38,600;39,500;9,588;1,589;21,021;18,776;21,309;18,641;-3,076;26,328;0,000;279,740;Inf;290,000;290,000;19,825;2,834;20,098;24,105
27424,500;2,967;0,750;-35,209;1,656;9,469;5,161;37,022;4,916;5,579;-2,674;0,000;38,600;39,500;9,479;1,819;21,075;18,444;21,317;18,214;-3,076;26,328;0,000;279,740;Inf;290,000;290,000;19,937;2,833;20,075;24,150
27425,000;2,967;0,750;-35,209;1,656;9,469;5,161;37,022;4,916;5,579;-2,674;0,000;38,600;39,500;9,479;1,819;20,970;18,337;21,245;18,038;-3,076;26,328;0,000;279,040;Inf;290,000;290,000;19,762;2,835;20,030;24,062
27425,500;2,967;0,750;-35,209;1,656;9,469;5,161;37,022;4,916;5,579;-2,674;0,000;38,600;39,500;9,479;1,819;20,897;18,211;21,193;18,143;-3,076;26,328;0,000;279,040;Inf;290,000;290,000;19,647;2,837;20,026;24,069
27426,000;2,967;0,750;-35,209;1,656;9,469;5,161;37,022;4,916;5,579;-2,674;0,000;38,600;39,500;9,479;1,819;20,905;18,356;21,192;18,335;-3,076;26,328;0,000;279,240;Inf;290,000;290,000;19,611;2,840;20,021;24,120
27426,500;2,967;0,750;-35,209;1,656;9,469;5,161;37,022;4,916;5,579;-2,674;0,000;38,600;39,500;9,479;1,819;20,985;18,805;21,264;18,697;-3,076;26,328;0,000;279,240;Inf;290,000;290,000;19,697;2,842;20,045;24,088
27427,000;2,967;0,750;-35,209;1,656;9,469;5,189;37,021;4,930;5,578;-2,675;0,000;38,626;39,517;9,479;1,819;21,089;18,680;21,317;18,542;-3,064;26,335;0,000;278,540;Inf;290,000;290,000;19,938;2,844;20,017;24,070
27427,500;2,967;0,750;-35,209;1,656;9,469;5,189;37,021;4,930;5,578;-2,675;0,000;38,600;39,500;9,479;1,819;21,023;18,468;21,286;18,253;-3,064;26,335;0,000;278,540;Inf;290,000;290,000;19,907;2,846;19,987;24,100
27428,000;1,941;0,535;-33,226;1,724;9,492;5,189;37,021;4,930;5,578;-2,675;0,000;38,600;39,500;9,739;1,659;20,768;18,199;21,096;17,979;-3,064;26,335;0,000;279,540;Inf;290,000;290,000;19,758;2,848;19,931;24,110
27428,500;1,941;0,535;-33,226;1,724;9,492;5,189;37,021;4,930;5,578;-2,675;0,000;38,600;39,500;9,739;1,659;20,811;18,380;21,106;18,306;-3,064;26,335;0,000;279,540;Inf;290,000;290,000;19,511;2,833;19,916;24,142
27429,000;1,941;0,535;-33,226;1,724;9,492;5,189;37,021;4,930;5,578;-2,675;0,000;38,600;39,500;9,739;1,659;20,964;18,738;21,223;18,967;-3,064;26,335;0,000;279,040;Inf;290,000;290,000;19,651;2,818;19,972;24,198
27429,500;1,941;0,535;-33,226;1,724;9,492;5,189;37,021;4,930;5,578;-2,675;0,000;38,600;39,500;9,739;1,659;21,069;18,758;21,277;18,898;-3,064;26,335;0,000;279,040;Inf;290,000;290,000;19,973;2,804;20,009;24,241
27430,000;1,941;0,535;-33,226;1,724;9,492;5,207;36,975;4,919;5,570;-2,678;0,000;38,623;39,562;9,739;1,659;21,056;18,155;21,219;18,044;-3,061;26,330;0,000;279,440;Inf;290,000;290,000;20,001;2,790;20,026;24,277
27430,500;1,941;0,535;-33,226;1,724;9,492;5,207;36,975;4,919;5,570;-2,678;0,000;38,600;39,600;9,739;1,659;20,928;18,045;21,139;17,544;-3,061;26,330;0,000;279,440;Inf;290,000;290,000;19,618;2,776;19,922;24,298
27431,000;3,021;0,798;-33,470;1,751;9,483;5,207;36,975;4,919;5,570;-2,678;0,000;38,600;39,600;9,739;1,743;20,727;17,861;21,028;17,422;-3,061;26,330;0,000;278,840;Inf;290,000;290,000;19,414;2,762;19,851;24,231
27431,500;3,021;0,798;-33,470;1,751;9,483;5,207;36,975;4,919;5,570;-2,678;0,000;38,600;39,600;9,739;1,743;20,718;18,477;21,060;18,542;-3,061;26,330;0,000;278,840;Inf;290,000;290,000;19,260;2,766;19,850;24,199
27432,000;3,021;0,798;-33,470;1,751;9,483;5,207;36,975;4,919;5,570;-2,678;0,000;38,600;39,600;9,739;1,743;20,932;18,612;21,178;18,540;-3,061;26,330;0,000;279,340;Inf;290,000;290,000;19,699;2,771;19,926;24,114
27432,500;3,021;0,798;-33,470;1,751;9,483;5,207;36,975;4,919;5,570;-2,678;0,000;38,600;39,600;9,739;1,743;20,953;18,440;21,171;18,218;-3,061;26,330;0,000;279,340;Inf;290,000;290,000;19,816;2,775;19,940;24,083
27433,000;3,021;0,798;-33,470;1,751;9,483;5,170;36,994;4,923;5,584;-2,693;0,000;38,618;39,521;9,739;1,743;20,830;18,269;21,081;17,990;-3,078;26,323;0,000;279,040;Inf;290,000;290,000;19,696;2,779;19,903;24,112
27433,500;3,021;0,798;-33,470;1,751;9,483;5,170;36,994;4,923;5,584;-2,693;0,000;38,600;39,500;9,739;1,743;20,688;17,597;20,934;17,316;-3,078;26,323;0,000;279,040;Inf;290,000;290,000;19,543;2,783;19,843;24,060
27434,000;3,021;0,798;-33,470;1,751;9,483;5,170;36,994;4,923;5,584;-2,693;0,000;38,600;39,500;9,739;1,743;20,609;17,964;20,912;17,882;-3,078;26,323;0,000;279,540;Inf;290,000;290,000;19,134;2,787;19,749;23,994
27434,500;2,454;0,669;-33,538;1,768;9,466;5,170;36,994;4,923;5,584;-2,693;0,000;38,600;39,500;9,641;1,638;20,730;18,464;21,012;18,677;-3,078;26,323;0,000;279,540;Inf;290,000;290,000;19,342;2,790;19,829;23,979
27435,000;2,454;0,669;-33,538;1,768;9,466;5,170;36,994;4,923;5,584;-2,693;0,000;38,600;39,500;9,641;1,638;20,938;18,500;21,124;18,433;-3,078;26,323;0,000;278,540;Inf;290,000;290,000;19,721;2,785;19,852;23,963
27435,500;2,454;0,669;-33,538;1,768;9,466;5,170;36,994;4,923;5,584;-2,693;0,000;38,600;39,500;9,641;1,638;20,850;18,347;21,081;18,203;-3,078;26,323;0,000;278,540;Inf;290,000;290,000;19,749;2,779;19,839;23,938
27436,000;2,454;0,669;-33,538;1,768;9,466;5,170;36,994;4,923;5,584;-2,693;0,000;38,600;39,500;9,641;1,638;20,759;17,802;20,975;17,655;-3,078;26,323;0,000;279,740;Inf;290,000;290,000;19,620;2,774;19,824;23,907
27436,500;2,454;0,669;-33,538;1,768;9,466;5,196;37,020;4,921;5,599;-2,689;0,000;38,623;39,496;9,641;1,638;20,706;18,100;20,967;18,113;-3,082;26,321;0,000;279,740;Inf;290,000;290,000;19,298;2,769;19,764;23,878
27437,000;2,454;0,669;-33,538;1,768;9,466;5,196;37,020;4,921;5,599;-2,689;0,000;38,600;39,500;9,641;1,638;20,830;18,390;21,041;18,548;-3,082;26,321;0,000;278,040;Inf;290,000;290,000;19,472;2,764;19,801;23,888
27437,500;3,014;0,785;-33,707;1,742;9,515;5,196;37,020;4,921;5,599;-2,689;0,000;38,600;39,500;9,652;1,590;20,936;18,425;21,115;18,594;-3,082;26,321;0,000;278,040;Inf;290,000;290,000;19,702;2,759;19,859;23,854
27438,000;3,014;0,785;-33,707;1,742;9,515;5,196;37,020;4,921;5,599;-2,689;0,000;38,600;39,500;9,652;1,590;20,942;18,331;21,117;18,360;-3,082;26,321;0,000;279,240;Inf;290,000;290,000;19,767;2,763;19,859;23,880
27438,500;3,014;0,785;-33,707;1,742;9,515;5,196;37,020;4,921;5,599;-2,689;0,000;38,600;39,500;9,652;1,590;20,786;17,842;20,960;17,646;-3,082;26,321;0,000;279,240;Inf;290,000;290,000;19,687;2,767;19,813;23,889
27439,000;3,014;0,785;-33,707;1,742;9,515;5,196;37,020;4,921;5,599;-2,689;0,000;38,600;39,500;9,652;1,590;20,688;17,953;20,944;17,952;-3,082;26,321;0,000;278,940;Inf;290,000;290,000;19,309;2,771;19,756;23,877
27439,500;3,014;0,785;-33,707;1,742;9,515;5,173;37,043;4,911;5,622;-2,697;0,000;38,635;39,501;9,652;1,590;20,687;18,207;20,967;18,207;-3,075;26,326;0,000;278,940;Inf;290,000;290,000;19,384;2,775;19,728;23,899
27440,000;3,014;0,785;-33,707;1,742;9,515;5,173;37,043;4,911;5,622;-2,697;0,000;38,600;39,500;9,652;1,590;20,770;18,455;21,037;18,438;-3,075;26,326;0,000;279,440;Inf;290,000;290,000;19,517;2,779;19,738;23,883
27440,500;3,014;0,785;-33,707;1,742;9,515;5,173;37,043;4,911;5,622;-2,697;0,000;38,600;39,500;9,652;1,590;20,888;18,457;21,089;18,387;-3,075;26,326;0,000;279,440;Inf;290,000;290,000;19,675;2,783;19,780;23,856
27441,000;2,893;0,696;-35,209;1,691;9,565;5,173;37,043;4,911;5,622;-2,697;0,000;38,600;39,500;9,398;1,646;20,887;18,309;21,047;18,198;-3,075;26,326;0,000;278,540;Inf;290,000;290,000;19,706;2,787;19,764;23,828
27441,500;2,893;0,696;-35,209;1,691;9,565;5,173;37,043;4,911;5,622;-2,697;0,000;38,600;39,500;9,398;1,646;20,758;18,136;20,993;17,934;-3,075;26,326;0,000;278,540;Inf;290,000;290,000;19,610;2,788;19,726;23,820
27442,000;2,893;0,696;-35,209;1,691;9,565;5,173;37,043;4,911;5,622;-2,697;0,000;38,600;39,500;9,398;1,646;20,728;18,075;20,943;17,991;-3,075;26,326;0,000;279,740;Inf;290,000;290,000;19,455;2,792;19,723;23,803
27442,500;2,893;0,696;-35,209;1,691;9,565;5,173;37,043;4,911;5,622;-2,697;0,000;38,600;39,500;9,398;1,646;20,768;18,214;20,987;18,310;-3,075;26,326;0,000;279,740;Inf;290,000;290,000;19,434;2,792;19,737;23,777
27443,000;2,893;0,696;-35,209;1,691;9,565;5,183;37,034;4,892;5,618;-2,677;0,000;38,638;39,545;9,398;1,646;20,828;18,504;21,074;18,646;-3,074;26,329;0,000;278,740;Inf;290,000;290,000;19,570;2,793;19,797;23,767
27443,500;2,893;0,696;-35,209;1,691;9,565;5,183;37,034;4,892;5,618;-2,677;0,000;38,600;39,500;9,398;1,646;20,887;18,375;21,074;18,334;-3,074;26,329;0,000;278,740;Inf;290,000;290,000;19,763;2,795;19,806;23,781
27444,000;2,534;0,630;-34,756;1,759;9,539;5,183;37,034;4,892;5,618;-2,677;0,000;38,600;39,500;9,560;1,554;20,822;18,099;21,015;17,999;-3,074;26,329;0,000;279,540;Inf;290,000;290,000;19,668;2,797;19,803;23,797
27444,500;2,534;0,630;-34,756;1,759;9,539;5,183;37,034;4,892;5,618;-2,677;0,000;38,600;39,500;9,560;1,554;20,744;17,971;20,958;17,869;-3,074;26,329;0,000;279,540;Inf;290,000;290,000;19,484;2,792;19,724;23,848
27445,000;2,534;0,630;-34,756;1,759;9,539;5,183;37,034;4,892;5,618;-2,677;0,000;38,600;39,500;9,560;1,554;20,686;18,222;20,971;18,168;-3,074;26,329;0,000;278,740;Inf;290,000;290,000;19,386;2,788;19,726;23,892
27445,500;2,534;0,630;-34,756;1,759;9,539;5,183;37,034;4,892;5,618;-2,677;0,000;38,600;39,500;9,560;1,554;20,869;18,360;21,066;18,320;-3,074;26,329;0,000;278,740;Inf;290,000;290,000;19,512;2,784;19,779;23,934
27446,000;2,534;0,630;-34,756;1,759;9,539;5,185;36,992;4,913;5,608;-2,693;0,000;38,642;39,544;9,560;1,554;20,894;18,241;21,039;18,121;-3,079;26,331;0,000;280,140;Inf;290,000;290,000;19,654;2,780;19,806;23,948
27446,500;2,534;0,630;-34,756;1,759;9,539;5,185;36,992;4,913;5,608;-2,693;0,000;38,600;39,500;9,560;1,554;20,818;18,107;21,008;17,819;-3,079;26,331;0,000;280,140;Inf;290,000;290,000;19,574;2,776;19,783;23,915
27447,000;2,534;0,630;-34,756;1,759;9,539;5,185;36,992;4,913;5,608;-2,693;0,000;38,600;39,500;9,560;1,554;20,693;17,906;20,937;17,678;-3,079;26,331;0,000;278,140;Inf;290,000;290,000;19,438;2,772;19,753;23,964
27447,500;3,181;0,747;-35,209;1,684;9,565;5,185;36,992;4,913;5,608;-2,693;0,000;38,600;39,500;9,375;1,783;20,654;17,955;20,896;18,011;-3,079;26,331;0,000;278,140;Inf;290,000;290,000;19,304;2,768;19,727;24,000
27448,000;3,181;0,747;-35,209;1,684;9,565;5,185;36,992;4,913;5,608;-2,693;0,000;38,600;39,500;9,375;1,783;20,681;18,263;20,930;18,227;-3,079;26,331;0,000;279,240;Inf;290,000;290,000;19,379;2,775;19,744;24,110
27448,500;3,181;0,747;-35,209;1,684;9,565;5,185;36,992;4,913;5,608;-2,693;0,000;38,600;39,500;9,375;1,783;20,770;18,420;21,029;18,334;-3,079;26,331;0,000;279,240;Inf;290,000;290,000;19,525;2,781;19,767;24,197
27449,000;3,181;0,747;-35,209;1,684;9,565;5,185;36,992;4,913;5,608;-2,693;0,000;38,600;39,500;9,375;1,783;20,852;18,272;21,055;18,156;-3,079;26,331;0,000;277,640;Inf;290,000;290,000;19,638;2,788;19,774;24,204
27449,500;3,181;0,747;-35,209;1,684;9,565;5,179;37,005;4,926;5,643;-2,682;0,000;38,647;39,577;9,375;1,783;20,689;17,978;20,915;17,622;-3,083;26,333;0,000;277,640;Inf;290,000;290,000;19,584;2,794;19,729;24,201
27450,000;3,181;0,747;-35,209;1,684;9,565;5,179;37,005;4,926;5,643;-2,682;0,000;38,600;39,600;9,375;1,783;20,586;17,892;20,858;17,577;-3,083;26,333;0,000;279,740;Inf;290,000;290,000;19,301;2,801;19,682;24,262
27450,500;2,252;0,543;-35,101;1,665;9,618;5,179;37,005;4,926;5,643;-2,682;0,000;38,600;39,600;9,607;1,625;20,621;18,053;20,878;18,078;-3,083;26,333;0,000;279,740;Inf;290,000;290,000;19,228;2,807;19,643;24,314
27451,000;2,252;0,543;-35,101;1,665;9,618;5,179;37,005;4,926;5,643;-2,682;0,000;38,600;39,600;9,607;1,625;20,723;18,200;20,936;18,301;-3,083;26,333;0,000;278,340;Inf;290,000;290,000;19,408;2,798;19,682;24,203
27451,500;2,252;0,543;-35,101;1,665;9,618;5,179;37,005;4,926;5,643;-2,682;0,000;38,600;39,600;9,607;1,625;20,763;18,296;20,990;18,334;-3,083;26,333;0,000;278,340;Inf;290,000;290,000;19,540;2,789;19,727;24,146
27452,000;2,252;0,543;-35,101;1,665;9,618;5,179;37,005;4,926;5,643;-2,682;0,000;38,600;39,600;9,607;1,625;20,786;18,246;21,001;18,209;-3,083;26,333;0,000;279,540;Inf;290,000;290,000;19,596;2,780;19,718;24,174
27452,500;2,252;0,543;-35,101;1,665;9,618;5,151;37,004;4,909;5,639;-2,692;0,000;38,641;39,530;9,607;1,625;20,768;18,138;20,978;18,183;-3,080;26,323;0,000;279,540;Inf;290,000;290,000;19,561;2,771;19,703;24,172
27453,000;2,252;0,543;-35,101;1,665;9,618;5,151;37,004;4,909;5,639;-2,692;0,000;38,600;39,500;9,607;1,625;20,658;18,004;20,928;17,881;-3,080;26,323;0,000;279,940;Inf;290,000;290,000;19,517;2,763;19,659;24,169
27453,500;2,252;0,543;-35,101;1,665;9,618;5,151;37,004;4,909;5,639;-2,692;0,000;38,600;39,500;9,607;1,625;20,666;18,193;20,926;18,003;-3,080;26,323;0,000;279,940;Inf;290,000;290,000;19,368;2,755;19,649;24,135
27454,000;3,043;0,735;-35,209;1,701;9,498;5,151;37,004;4,909;5,639;-2,692;0,000;38,600;39,500;9,434;1,755;20,744;18,305;20,986;18,427;-3,080;26,323;0,000;279,440;Inf;290,000;290,000;19,447;2,746;19,692;24,142
27454,500;3,043;0,735;-35,209;1,701;9,498;5,151;37,004;4,909;5,639;-2,692;0,000;38,600;39,500;9,434;1,755;20,866;18,496;21,047;18,674;-3,080;26,323;0,000;279,440;Inf;290,000;290,000;19,615;2,751;19,737;24,147
27455,000;3,043;0,735;-35,209;1,701;9,498;5,151;37,004;4,909;5,639;-2,692;0,000;38,600;39,500;9,434;1,755;20,892;18,271;21,034;18,274;-3,080;26,323;0,000;277,740;Inf;290,000;290,000;19,771;2,756;19,756;24,131
27455,500;3,043;0,735;-35,209;1,701;9,498;5,151;37,004;4,909;5,639;-2,692;0,000;38,600;39,500;9,434;1,755;20,833;18,082;20,992;17,946;-3,080;26,323;0,000;277,740;Inf;290,000;290,000;19,618;2,761;19,716;24,132
27456,000;3,043;0,735;-35,209;1,701;9,498;5,175;37,022;4,912;5,666;-2,689;0,000;38,651;39,578;9,434;1,755;20,744;18,150;20,965;17,967;-3,085;26,331;0,000;279,540;Inf;290,000;290,000;19,463;2,765;19,750;24,155
27456,500;3,043;0,735;-35,209;1,701;9,498;5,175;37,022;4,912;5,666;-2,689;0,000;38,700;39,600;9,434;1,755;20,889;18,673;21,108;18,881;-3,085;26,331;0,000;279,540;Inf;290,000;290,000;19,457;2,770;19,788;24,207
27457,000;2,938;0,762;-33,755;1,649;9,458;5,175;37,022;4,912;5,666;-2,689;0,000;38,700;39,600;9,682;1,664;20,998;18,711;21,186;18,766;-3,085;26,331;0,000;278,040;Inf;290,000;290,000;19,888;2,774;19,841;24,251
27457,500;2,938;0,762;-33,755;1,649;9,458;5,175;37,022;4,912;5,666;-2,689;0,000;38,700;39,600;9,682;1,664;20,977;18,318;21,106;18,239;-3,085;26,331;0,000;278,040;Inf;290,000;290,000;19,915;2,777;19,835;24,283
27458,000;2,938;0,762;-33,755;1,649;9,458;5,175;37,022;4,912;5,666;-2,689;0,000;38,700;39,600;9,682;1,664;20,881;17,910;21,022;17,566;-3,085;26,331;0,000;279,340;Inf;290,000;290,000;19,660;2,780;19,828;24,294
27458,500;2,938;0,762;-33,755;1,649;9,458;5,175;37,022;4,912;5,666;-2,689;0,000;38,700;39,600;9,682;1,664;20,720;17,972;20,965;18,061;-3,085;26,331;0,000;279,340;Inf;290,000;290,000;19,345;2,782;19,770;24,335
27459,000;2,938;0,762;-33,755;1,649;9,458;5,160;37,055;4,895;5,686;-2,707;0,000;38,650;39,570;9,682;1,664;20,796;18,593;21,047;18,687;-3,085;26,325;0,000;278,040;Inf;290,000;290,000;19,429;2,785;19,838;24,359
27459,500;2,938;0,762;-33,755;1,649;9,458;5,160;37,055;4,895;5,686;-2,707;0,000;38,600;39,600;9,682;1,664;21,017;18,782;21,179;18,953;-3,085;26,325;0,000;278,040;Inf;290,000;290,000;19,781;2,787;19,906;24,373
27460,000;2,726;0,652;-35,209;1,649;9,567;5,160;37,055;4,895;5,686;-2,707;0,000;38,600;39,600;9,370;1,755;21,014;18,190;21,150;17,900;-3,085;26,325;0,000;279,540;Inf;290,000;290,000;19,983;2,790;19,908;24,367
27460,500;2,726;0,652;-35,209;1,649;9,567;5,160;37,055;4,895;5,686;-2,707;0,000;38,600;39,600;9,370;1,755;20,763;17,797;21,007;17,496;-3,085;26,325;0,000;279,540;Inf;290,000;290,000;19,563;2,789;19,843;24,365
27461,000;2,726;0,652;-35,209;1,649;9,567;5,160;37,055;4,895;5,686;-2,707;0,000;38,600;39,600;9,370;1,755;20,740;18,068;20,971;18,136;-3,085;26,325;0,000;278,840;Inf;290,000;290,000;19,266;2,788;19,782;24,348
27461,500;2,726;0,652;-35,209;1,649;9,567;5,160;37,055;4,895;5,686;-2,707;0,000;38,600;39,600;9,370;1,755;20,823;18,360;21,052;18,512;-3,085;26,325;0,000;278,840;Inf;290,000;290,000;19,479;2,787;19,802;24,306
27462,000;2,726;0,652;-35,209;1,649;9,567;5,160;37,055;4,895;5,686;-2,707;0,000;38,600;39,600;9,370;1,755;20,936;18,774;21,178;18,787;-3,085;26,325;0,000;279,240;Inf;290,000;290,000;19,687;2,786;19,867;24,282
27462,500;2,726;0,652;-35,209;1,649;9,567;5,169;37,010;4,895;5,675;-2,687;0,000;38,658;39,611;9,370;1,755;21,025;18,606;21,195;18,580;-3,086;26,334;0,000;279,240;Inf;290,000;290,000;19,919;2,785;19,903;24,277
27463,000;2,726;0,652;-35,209;1,649;9,567;5,169;37,010;4,895;5,675;-2,687;0,000;38,700;39,600;9,370;1,755;20,961;18,135;21,080;18,026;-3,086;26,334;0,000;278,840;Inf;290,000;290,000;19,852;2,784;19,847;24,269
27463,500;2,991;0,737;-35,096;1,724;9,482;5,169;37,010;4,895;5,675;-2,687;0,000;38,700;39,600;9,642;1,798;20,756;18,222;21,023;18,334;-3,086;26,334;0,000;278,840;Inf;290,000;290,000;19,550;2,783;19,797;24,245
27464,000;2,991;0,737;-35,096;1,724;9,482;5,169;37,010;4,895;5,675;-2,687;0,000;38,700;39,600;9,642;1,798;20,902;18,711;21,130;18,923;-3,086;26,334;0,000;279,340;Inf;290,000;290,000;19,584;2,786;19,830;24,279
27464,500;2,991;0,737;-35,096;1,724;9,482;5,169;37,010;4,895;5,675;-2,687;0,000;38,700;39,600;9,642;1,798;21,104;18,662;21,247;18,891;-3,086;26,334;0,000;279,340;Inf;290,000;290,000;19,917;2,790;19,924;24,218
27465,000;2,991;0,737;-35,096;1,724;9,482;5,169;37,010;4,895;5,675;-2,687;0,000;38,700;39,600;9,642;1,798;21,123;18,494;21,239;18,398;-3,086;26,334;0,000;279,540;Inf;290,000;290,000;19,976;2,793;19,955;24,067
27465,500;2,991;0,737;-35,096;1,724;9,482;5,156;36,996;4,918;5,687;-2,697;0,000;38,657;39,607;9,642;1,798;20,999;18,230;21,154;17,999;-3,084;26,323;0,000;279,540;Inf;290,000;290,000;19,813;2,796;19,911;24,017
27466,000;2,991;0,737;-35,096;1,724;9,482;5,156;36,996;4,918;5,687;-2,697;0,000;38,700;39,600;9,642;1,798;20,857;18,080;21,057;18,001;-3,084;26,323;0,000;280,040;Inf;290,000;290,000;19,595;2,799;19,833;23,948
27466,500;3,051;0,770;-34,879;1,627;9,529;5,156;36,996;4,918;5,687;-2,697;0,000;38,700;39,600;9,594;1,780;20,858;18,530;21,104;18,538;-3,084;26,323;0,000;280,040;Inf;290,000;290,000;19,499;2,802;19,916;23,983
27467,000;3,051;0,770;-34,879;1,627;9,529;5,156;36,996;4,918;5,687;-2,697;0,000;38,700;39,600;9,594;1,780;21,260;18,891;21,371;19,215;-3,084;26,323;0,000;278,740;Inf;290,000;290,000;19,757;2,807;20,002;23,971
27467,500;3,051;0,770;-34,879;1,627;9,529;5,156;36,996;4,918;5,687;-2,697;0,000;38,700;39,600;9,594;1,780;21,269;18,562;21,363;18,434;-3,084;26,323;0,000;278,740;Inf;290,000;290,000;20,184;2,811;20,035;23,959
27468,000;3,051;0,770;-34,879;1,627;9,529;5,156;36,996;4,918;5,687;-2,697;0,000;38,700;39,600;9,594;1,780;21,115;18,342;21,308;18,044;-3,084;26,323;0,000;279,840;Inf;290,000;290,000;19,907;2,814;20,037;23,965
27468,500;3,051;0,770;-34,879;1,627;9,529;5,156;36,996;4,918;5,687;-2,697;0,000;38,700;39,600;9,594;1,780;20,910;17,973;21,183;17,812;-3,084;26,323;0,000;279,840;Inf;290,000;290,000;19,702;2,818;19,961;23,877
27469,000;3,051;0,770;-34,879;1,627;9,529;5,161;37,055;4,930;5,741;-2,689;0,000;38,673;39,604;9,594;1,780;20,894;18,364;21,169;18,441;-3,096;26,329;0,000;278,840;Inf;290,000;290,000;19,469;2,822;19,923;23,969
27469,500;3,051;0,770;-34,879;1,627;9,529;5,161;37,055;4,930;5,741;-2,689;0,000;38,700;39,600;9,594;1,780;21,020;18,873;21,284;18,795;-3,096;26,329;0,000;278,840;Inf;290,000;290,000;19,717;2,826;20,065;24,096
27470,000;3,524;0,866;-35,158;1,667;9,469;5,161;37,055;4,930;5,741;-2,689;0,000;38,700;39,600;9,567;1,708;21,187;18,722;21,356;18,618;-3,096;26,329;0,000;279,540;Inf;290,000;290,000;19,993;2,830;20,079;24,148
27470,500;3,524;0,866;-35,158;1,667;9,469;5,161;37,055;4,930;5,741;-2,689;0,000;38,700;39,600;9,567;1,708;21,066;18,380;21,305;18,201;-3,096;26,329;0,000;279,540;Inf;290,000;290,000;19,971;2,841;20,059;24,190
27471,000;3,524;0,866;-35,158;1,667;9,469;5,161;37,055;4,930;5,741;-2,689;0,000;38,700;39,600;9,567;1,708;20,944;17,886;21,179;17,790;-3,096;26,329;0,000;278,940;Inf;290,000;290,000;19,738;2,852;19,983;24,210
27471,500;3,524;0,866;-35,158;1,667;9,469;5,161;37,055;4,930;5,741;-2,689;0,000;38,700;39,600;9,567;1,708;20,882;18,397;21,182;18,503;-3,096;26,329;0,000;278,940;Inf;290,000;290,000;19,449;2,863;19,948;24,251
27472,000;3,524;0,866;-35,158;1,667;9,469;5,177;37,086;4,907;5,736;-2,694;0,000;38,680;39,598;9,567;1,708;21,006;18,704;21,246;18,762;-3,095;26,326;0,000;279,740;Inf;290,000;290,000;19,741;2,874;19,993;24,217
27472,500;3,524;0,866;-35,158;1,667;9,469;5,177;37,086;4,907;5,736;-2,694;0,000;38,700;39,600;9,567;1,708;21,162;18,715;21,342;18,736;-3,095;26,326;0,000;279,740;Inf;290,000;290,000;19,929;2,885;20,073;24,345
27473,000;2,770;0,698;-35,197;1,686;9,476;5,177;37,086;4,907;5,736;-2,694;0,000;38,700;39,600;9,487;1,750;21,196;18,558;21,381;18,373;-3,095;26,326;0,000;279,040;Inf;290,000;290,000;19,989;2,895;20,044;24,260
27473,500;2,770;0,698;-35,197;1,686;9,476;5,177;37,086;4,907;5,736;-2,694;0,000;38,700;39,600;9,487;1,750;21,095;18,343;21,338;18,122;-3,095;26,326;0,000;279,040;Inf;290,000;290,000;19,877;2,893;19,984;24,235
27474,000;2,770;0,698;-35,197;1,686;9,476;5,177;37,086;4,907;5,736;-2,694;0,000;38,700;39,600;9,487;1,750;20,888;18,118;21,206;18,033;-3,095;26,326;0,000;280,040;Inf;290,000;290,000;19,724;2,891;19,928;24,179
27474,500;2,770;0,698;-35,197;1,686;9,476;5,177;37,086;4,907;5,736;-2,694;0,000;38,700;39,600;9,487;1,750;20,947;18,529;21,239;18,638;-3,095;26,326;0,000;280,040;Inf;290,000;290,000;19,561;2,889;19,937;24,123
27475,000;2,770;0,698;-35,197;1,686;9,476;5,177;37,086;4,907;5,736;-2,694;0,000;38,700;39,600;9,487;1,750;21,107;18,912;21,357;18,974;-3,095;26,326;0,000;278,640;Inf;290,000;290,000;19,838;2,887;19,996;24,151
27475,500;2,770;0,698;-35,197;1,686;9,476;5,152;37,045;4,891;5,727;-2,709;0,000;38,688;39,606;9,487;1,750;21,233;18,778;21,420;18,767;-3,089;26,335;0,000;278,640;Inf;290,000;290,000;20,087;2,885;20,037;24,098
27476,000;2,770;0,698;-35,197;1,686;9,476;5,152;37,045;4,891;5,727;-2,709;0,000;38,700;39,600;9,487;1,750;21,150;18,414;21,376;18,318;-3,089;26,335;0,000;280,040;Inf;290,000;290,000;20,049;2,883;20,006;24,232
27476,500;2,624;0,658;-35,172;1,660;9,547;5,152;37,045;4,891;5,727;-2,709;0,000;38,700;39,600;9,488;1,642;21,039;17,867;21,284;17,682;-3,089;26,335;0,000;280,040;Inf;290,000;290,000;19,814;2,882;19,895;24,171
27477,000;2,624;0,658;-35,172;1,660;9,547;5,152;37,045;4,891;5,727;-2,709;0,000;38,700;39,600;9,488;1,642;20,922;18,394;21,262;18,375;-3,089;26,335;0,000;278,740;Inf;290,000;290,000;19,468;2,877;19,968;24,127
27477,500;2,624;0,658;-35,172;1,660;9,547;5,152;37,045;4,891;5,727;-2,709;0,000;38,700;39,600;9,488;1,642;21,197;18,704;21,406;18,962;-3,089;26,335;0,000;278,740;Inf;290,000;290,000;19,738;2,873;20,008;24,111
27478,000;2,624;0,658;-35,172;1,660;9,547;5,152;37,045;4,891;5,727;-2,709;0,000;38,700;39,600;9,488;1,642;21,248;18,446;21,425;18,594;-3,089;26,335;0,000;280,240;Inf;290,000;290,000;20,067;2,869;20,029;24,089
27478,500;2,624;0,658;-35,172;1,660;9,547;5,191;37,006;4,885;5,735;-2,703;0,000;38,690;39,668;9,488;1,642;21,169;18,285;21,384;18,147;-3,090;26,321;0,000;280,240;Inf;290,000;290,000;19,928;2,865;20,028;24,021
27479,000;2,624;0,658;-35,172;1,660;9,547;5,191;37,006;4,885;5,735;-2,703;0,000;38,700;39,700;9,488;1,642;21,077;18,152;21,319;18,066;-3,090;26,321;0,000;278,540;Inf;290,000;290,000;19,746;2,861;19,965;24,044
27479,500;3,215;0,882;-34,008;1,714;9,442;5,191;37,006;4,885;5,735;-2,703;0,000;38,700;39,700;9,612;1,640;20,994;18,502;21,325;18,444;-3,090;26,321;0,000;278,540;Inf;290,000;290,000;19,654;2,857;19,950;24,011
27480,000;3,215;0,882;-34,008;1,714;9,442;5,191;37,006;4,885;5,735;-2,703;0,000;38,700;39,700;9,612;1,640;21,104;18,679;21,381;18,870;-3,090;26,321;0,000;279,940;Inf;290,000;290,000;19,816;2,863;20,030;24,027
27480,500;3,215;0,882;-34,008;1,714;9,442;5,191;37,006;4,885;5,735;-2,703;0,000;38,700;39,700;9,612;1,640;21,269;18,753;21,458;18,863;-3,090;26,321;0,000;279,940;Inf;290,000;290,000;20,009;2,869;20,061;24,064
27481,000;3,215;0,882;-34,008;1,714;9,442;5,191;37,006;4,885;5,735;-2,703;0,000;38,700;39,700;9,612;1,640;21,134;18,286;21,385;18,003;-3,090;26,321;0,000;277,340;Inf;290,000;290,000;20,085;2,875;20,018;24,077
27481,500;3,215;0,882;-34,008;1,714;9,442;5,137;37,061;4,925;5,777;-2,707;0,000;38,698;39,614;9,612;1,640;20,952;18,083;21,290;17,894;-3,096;26,327;0,000;277,340;Inf;290,000;290,000;19,702;2,880;19,950;24,137
27482,000;3,215;0,882;-34,008;1,714;9,442;5,137;37,061;4,925;5,777;-2,707;0,000;38,700;39,600;9,612;1,640;20,971;18,283;21,282;18,150;-3,096;26,327;0,000;280,140;Inf;290,000;290,000;19,555;2,886;19,935;24,123
27482,500;3,215;0,882;-34,008;1,714;9,442;5,137;37,061;4,925;5,777;-2,707;0,000;38,700;39,600;9,612;1,640;21,052;18,430;21,321;18,530;-3,096;26,327;0,000;280,140;Inf;290,000;290,000;19,671;2,891;19,970;24,138
27483,000;3,577;0,865;-35,209;1,707;9,505;5,137;37,061;4,925;5,777;-2,707;0,000;38,700;39,600;9,548;1,758;21,111;18,466;21,354;18,609;-3,096;26,327;0,000;277,340;Inf;290,000;290,000;19,833;2,896;19,994;24,122
27483,500;3,577;0,865;-35,209;1,707;9,505;5,137;37,061;4,925;5,777;-2,707;0,000;38,700;39,600;9,548;1,758;21,149;18,225;21,369;18,214;-3,096;26,327;0,000;277,340;Inf;290,000;290,000;19,885;2,908;19,960;24,180
27484,000;3,577;0,865;-35,209;1,707;9,505;5,137;37,061;4,925;5,777;-2,707;0,000;38,700;39,600;9,548;1,758;21,056;18,146;21,325;18,025;-3,096;26,327;0,000;280,140;Inf;290,000;290,000;19,739;2,919;19,902;24,167
27484,500;3,577;0,865;-35,209;1,707;9,505;5,137;37,061;4,925;5,777;-2,707;0,000;38,700;39,600;9,548;1,758;20,880;18,036;21,219;18,064;-3,096;26,327;0,000;280,140;Inf;290,000;290,000;19,638;2,929;19,845;24,216
27485,000;3,577;0,865;-35,209;1,707;9,505;5,188;37,088;4,927;5,785;-2,701;0,000;38,696;39,644;9,548;1,758;20,913;18,496;21,244;18,410;-3,092;26,321;0,000;279,140;Inf;290,000;290,000;19,550;2,940;19,847;24,258
27485,500;3,577;0,865;-35,209;1,707;9,505;5,188;37,088;4,927;5,785;-2,701;0,000;38,700;39,600;9,548;1,758;21,039;18,527;21,316;18,689;-3,092;26,321;0,000;279,140;Inf;290,000;290,000;19,766;2,950;19,873;24,211
27486,000;3,155;0,782;-34,720;1,734;9,554;5,188;37,088;4,927;5,785;-2,701;0,000;38,700;39,600;9,564;1,471;21,135;18,450;21,346;18,520;-3,092;26,321;0,000;280,040;Inf;290,000;290,000;19,893;2,961;19,897;24,114
27486,500;3,155;0,782;-34,720;1,734;9,554;5,188;37,088;4,927;5,785;-2,701;0,000;38,700;39,600;9,564;1,471;21,109;18,267;21,341;18,105;-3,092;26,321;0,000;280,040;Inf;290,000;290,000;19,863;2,964;19,898;24,106
27487,000;3,155;0,782;-34,720;1,734;9,554;5,188;37,088;4,927;5,785;-2,701;0,000;38,700;39,600;9,564;1,471;20,990;18,121;21,256;17,870;-3,092;26,321;0,000;278,840;Inf;290,000;290,000;19,706;2,967;19,791;24,037
27487,500;3,155;0,782;-34,720;1,734;9,554;5,188;37,088;4,927;5,785;-2,701;0,000;38,700;39,600;9,564;1,471;20,886;18,044;21,205;18,141;-3,092;26,321;0,000;278,840;Inf;290,000;290,000;19,559;2,970;19,806;24,035
27488,000;3,155;0,782;-34,720;1,734;9,554;5,176;37,056;4,904;5,767;-2,695;0,000;38,704;39,614;9,564;1,471;21,092;18,768;21,342;18,768;-3,095;26,317;0,000;279,940;Inf;290,000;290,000;19,569;2,973;19,868;24,111
27488,500;3,155;0,782;-34,720;1,734;9,554;5,176;37,056;4,904;5,767;-2,695;0,000;38,700;39,600;9,564;1,471;21,145;18,605;21,382;18,570;-3,095;26,317;0,000;279,940;Inf;290,000;290,000;19,993;2,976;19,903;24,138
27489,000;3,155;0,782;-34,720;1,734;9,554;5,176;37,056;4,904;5,767;-2,695;0,000;38,700;39,600;9,564;1,471;21,087;18,419;21,349;18,294;-3,095;26,317;0,000;278,940;Inf;290,000;290,000;19,926;2,979;19,901;24,127
27489,500;2,227;0,635;-34,199;1,718;9,462;5,176;37,056;4,904;5,767;-2,695;0,000;38,700;39,600;9,647;1,737;21,019;18,131;21,282;18,069;-3,095;26,317;0,000;278,940;Inf;290,000;290,000;19,787;2,982;19,857;24,083
27490,000;2,227;0,635;-34,199;1,718;9,462;5,176;37,056;4,904;5,767;-2,695;0,000;38,700;39,600;9,647;1,737;20,950;18,211;21,249;18,130;-3,095;26,317;0,000;279,840;Inf;290,000;290,000;19,625;2,970;19,831;24,084
27490,500;2,227;0,635;-34,199;1,718;9,462;5,176;37,056;4,904;5,767;-2,695;0,000;38,700;39,600;9,647;1,737;21,004;18,420;21,308;18,576;-3,095;26,317;0,000;279,840;Inf;290,000;290,000;19,635;2,957;19,872;24,006
27491,000;2,227;0,635;-34,199;1,718;9,462;5,176;37,056;4,904;5,767;-2,695;0,000;38,700;39,600;9,647;1,737;21,146;18,626;21,349;18,841;-3,095;26,317;0,000;279,240;Inf;290,000;290,000;19,827;2,945;19,917;23,997
27491,500;2,227;0,635;-34,199;1,718;9,462;5,181;37,029;4,891;5,766;-2,698;0,000;38,712;39,637;9,647;1,737;21,140;18,271;21,376;18,305;-3,092;26,315;0,000;279,240;Inf;290,000;290,000;19,990;2,934;19,916;24,001
27492,000;2,227;0,635;-34,199;1,718;9,462;5,181;37,029;4,891;5,766;-2,698;0,000;38,700;39,600;9,647;1,737;21,035;18,081;21,300;18,076;-3,092;26,315;0,000;279,940;Inf;290,000;290,000;19,773;2,922;19,880;24,075
27492,500;2,810;0,650;-35,209;1,750;9,578;5,181;37,029;4,891;5,766;-2,698;0,000;38,700;39,600;9,477;1,626;20,966;18,316;21,267;18,276;-3,092;26,315;0,000;279,940;Inf;290,000;290,000;19,623;2,911;19,829;24,112
27493,000;2,810;0,650;-35,209;1,750;9,578;5,181;37,029;4,891;5,766;-2,698;0,000;38,700;39,600;9,477;1,626;21,014;18,581;21,323;18,662;-3,092;26,315;0,000;278,840;Inf;290,000;290,000;19,706;2,909;19,891;24,046
27493,500;2,810;0,650;-35,209;1,750;9,578;5,181;37,029;4,891;5,766;-2,698;0,000;38,700;39,600;9,477;1,626;21,211;18,709;21,397;19,008;-3,092;26,315;0,000;278,840;Inf;290,000;290,000;19,895;2,907;19,969;23,998
27494,000;2,810;0,650;-35,209;1,750;9,578;5,181;37,029;4,891;5,766;-2,698;0,000;38,700;39,600;9,477;1,626;21,264;18,503;21,451;18,555;-3,092;26,315;0,000;279,840;Inf;290,000;290,000;20,081;2,906;19,991;23,938
27494,500;2,810;0,650;-35,209;1,750;9,578;5,196;37,040;4,911;5,787;-2,699;0,000;38,713;39,692;9,477;1,626;21,190;18,381;21,418;18,210;-3,094;26,308;0,000;279,840;Inf;290,000;290,000;19,943;2,904;19,926;23,948
27495,000;2,810;0,650;-35,209;1,750;9,578;5,196;37,040;4,911;5,787;-2,699;0,000;38,700;39,700;9,477;1,626;20,969;18,218;21,285;18,108;-3,094;26,308;0,000;279,240;Inf;290,000;290,000;19,800;2,903;19,889;23,925
27495,500;2,810;0,650;-35,209;1,750;9,578;5,196;37,040;4,911;5,787;-2,699;0,000;38,700;39,700;9,477;1,626;21,060;18,583;21,344;18,733;-3,094;26,308;0,000;279,240;Inf;290,000;290,000;19,645;2,901;19,905;23,934
27496,000;2,756;0,765;-34,195;1,723;9,469;5,196;37,040;4,911;5,787;-2,699;0,000;38,700;39,700;9,581;1,675;21,230;19,020;21,458;19,352;-3,094;26,308;0,000;279,840;Inf;290,000;290,000;19,930;2,900;19,980;23,922
27496,500;2,756;0,765;-34,195;1,723;9,469;5,196;37,040;4,911;5,787;-2,699;0,000;38,700;39,700;9,581;1,675;21,333;18,700;21,501;18,771;-3,094;26,308;0,000;279,840;Inf;290,000;290,000;20,265;2,897;20,031;23,842
27497,000;2,756;0,765;-34,195;1,723;9,469;5,196;37,040;4,911;5,787;-2,699;0,000;38,700;39,700;9,581;1,675;21,252;18,349;21,471;18,156;-3,094;26,308;0,000;279,540;Inf;290,000;290,000;20,076;2,895;20,046;23,788
27497,500;2,756;0,765;-34,195;1,723;9,469;5,196;37,040;4,911;5,787;-2,699;0,000;38,700;39,700;9,581;1,675;21,139;18,178;21,416;17,866;-3,094;26,308;0,000;279,540;Inf;290,000;290,000;19,807;2,893;19,905;23,688
27498,000;2,756;0,765;-34,195;1,723;9,469;5,175;37,075;4,934;5,832;-2,692;0,000;38,724;39,665;9,581;1,675;20,973;18,239;21,305;18,109;-3,091;26,311;0,000;279,240;Inf;290,000;290,000;19,650;2,890;19,909;23,663
27498,500;2,756;0,765;-34,195;1,723;9,469;5,175;37,075;4,934;5,832;-2,692;0,000;38,700;39,700;9,581;1,675;21,197;18,777;21,440;19,104;-3,091;26,311;0,000;279,240;Inf;290,000;290,000;19,656;2,888;19,984;23,656
27499,000;2,954;0,814;-34,286;1,707;9,482;5,175;37,075;4,934;5,832;-2,692;0,000;38,700;39,700;9,601;1,705;21,350;18,766;21,504;19,069;-3,091;26,311;0,000;279,140;Inf;290,000;290,000;20,130;2,886;20,034;23,566
27499,500;2,954;0,814;-34,286;1,707;9,482;5,175;37,075;4,934;5,832;-2,692;0,000;38,700;39,700;9,601;1,705;21,337;18,436;21,508;18,440;-3,091;26,311;0,000;279,140;Inf;290,000;290,000;20,172;2,887;20,060;23,514
27500,000;2,954;0,814;-34,286;1,707;9,482;5,175;37,075;4,934;5,832;-2,692;0,000;38,700;39,700;9,601;1,705;21,200;18,279;21,461;18,084;-3,091;26,311;0,000;279,640;Inf;290,000;290,000;19,930;2,888;20,023;23,544
27500,500;2,954;0,814;-34,286;1,707;9,482;5,175;37,075;4,934;5,832;-2,692;0,000;38,700;39,700;9,601;1,705;21,066;18,176;21,386;18,215;-3,091;26,311;0,000;279,640;Inf;290,000;290,000;19,756;2,889;19,969;23,556
27501,000;2,954;0,814;-34,286;1,707;9,482;5,190;37,094;4,865;5,840;-2,695;0,000;38,733;39,731;9,601;1,705;21,084;18,370;21,364;18,504;-3,100;26,307;0,000;279,340;Inf;290,000;290,000;19,711;2,890;20,029;23,629
27501,500;2,954;0,814;-34,286;1,707;9,482;5,190;37,094;4,865;5,840;-2,695;0,000;38,700;39,700;9,601;1,705;21,199;19,011;21,451;19,113;-3,100;26,307;0,000;279,340;Inf;290,000;290,000;19,830;2,891;20,119;23,739
27502,000;2,954;0,814;-34,286;1,707;9,482;5,190;37,094;4,865;5,840;-2,695;0,000;38,700;39,700;9,601;1,705;21,386;18,910;21,566;18,991;-3,100;26,307;0,000;279,640;Inf;290,000;290,000;20,194;2,892;20,131;23,788
27502,500;3,099;0,734;-35,209;1,662;9,594;5,190;37,094;4,865;5,840;-2,695;0,000;38,700;39,700;9,371;1,712;21,270;18,313;21,514;18,126;-3,100;26,307;0,000;279,640;Inf;290,000;290,000;20,213;2,893;20,072;23,838
27503,000;3,099;0,734;-35,209;1,662;9,594;5,190;37,094;4,865;5,840;-2,695;0,000;38,700;39,700;9,371;1,712;21,102;18,035;21,407;17,879;-3,100;26,307;0,000;279,240;Inf;290,000;290,000;19,806;2,897;20,019;23,898
27503,500;3,099;0,734;-35,209;1,662;9,594;5,190;37,094;4,865;5,840;-2,695;0,000;38,700;39,700;9,371;1,712;21,034;18,314;21,350;18,535;-3,100;26,307;0,000;279,240;Inf;290,000;290,000;19,606;2,900;19,956;23,975
