t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
27504,000;3,099;0,734;-35,209;1,662;9,594;5,190;37,094;4,865;5,840;-2,695;0,000;38,700;39,700;9,371;1,712;21,182;18,910;21,436;18,987;-3,100;26,307;0,000;279,540;Inf;290,000;290,000;19,808;2,903;20,008;23,997
27504,500;3,099;0,734;-35,209;1,662;9,594;5,182;37,057;4,904;5,835;-2,693;0,000;38,732;39,665;9,371;1,712;21,311;18,837;21,552;19,147;-3,100;26,301;0,000;279,540;Inf;290,000;290,000;20,129;2,907;19,943;24,090
27505,000;3,099;0,734;-35,209;1,662;9,594;5,182;37,057;4,904;5,835;-2,693;0,000;38,700;39,700;9,371;1,712;21,390;18,573;21,676;19,163;-3,100;26,301;0,000;279,340;Inf;290,000;290,000;20,212;2,910;19,816;24,141
27505,500;2,626;0,749;-33,948;1,716;9,455;5,182;37,057;4,904;5,835;-2,693;0,000;38,700;39,700;9,637;1,681;21,399;18,411;21,729;19,081;-3,100;26,301;0,000;279,340;Inf;290,000;290,000;20,200;2,913;19,694;24,137
27506,000;2,626;0,749;-33,948;1,716;9,455;5,182;37,057;4,904;5,835;-2,693;0,000;38,700;39,700;9,637;1,681;21,441;18,323;21,762;19,093;-3,100;26,301;0,000;279,540;Inf;290,000;290,000;20,155;2,908;19,635;24,139
27506,500;2,626;0,749;-33,948;1,716;9,455;5,182;37,057;4,904;5,835;-2,693;0,000;38,700;39,700;9,637;1,681;21,554;18,644;21,834;19,589;-3,100;26,301;0,000;279,540;Inf;290,000;290,000;20,155;2,904;19,675;24,171
27507,000;2,626;0,749;-33,948;1,716;9,455;5,182;37,057;4,904;5,835;-2,693;0,000;38,700;39,700;9,637;1,681;21,670;19,082;21,928;19,877;-3,100;26,301;0,000;279,740;Inf;290,000;290,000;20,405;2,899;19,760;24,207
27507,500;2,626;0,749;-33,948;1,716;9,455;5,202;37,039;4,886;5,543;-2,700;0,000;38,751;39,704;9,637;1,681;21,757;18,871;22,003;19,712;-3,099;26,304;0,000;279,740;Inf;290,000;290,000;20,639;2,895;19,754;24,183
27508,000;2,626;0,749;-33,948;1,716;9,455;5,202;37,039;4,886;5,543;-2,700;0,000;38,800;39,700;9,637;1,681;21,763;18,389;22,016;19,343;-3,099;26,304;0,000;279,740;Inf;290,000;290,000;20,586;2,890;19,582;24,241
27508,500;2,881;0,650;-35,209;1,737;9,563;5,202;37,039;4,886;5,543;-2,700;0,000;38,800;39,700;9,518;1,625;21,696;18,028;21,993;19,047;-3,099;26,304;0,000;279,740;Inf;290,000;290,000;20,378;2,886;19,520;24,297
27509,000;2,881;0,650;-35,209;1,737;9,563;5,202;37,039;4,886;5,543;-2,700;0,000;38,800;39,700;9,518;1,625;21,668;18,331;21,993;19,424;-3,099;26,304;0,000;279,640;Inf;290,000;290,000;20,191;2,886;19,646;24,334
27509,500;2,881;0,650;-35,209;1,737;9,563;5,202;37,039;4,886;5,543;-2,700;0,000;38,800;39,700;9,518;1,625;22,014;19,218;22,175;20,109;-3,099;26,304;0,000;279,640;Inf;290,000;290,000;20,354;2,886;19,789;24,290
27510,000;2,881;0,650;-35,209;1,737;9,563;5,202;37,039;4,886;5,543;-2,700;0,000;38,800;39,700;9,518;1,625;22,047;18,848;22,237;19,781;-3,099;26,304;0,000;279,340;Inf;290,000;290,000;20,879;2,886;19,766;24,284
27510,500;2,881;0,650;-35,209;1,737;9,563;5,202;37,039;4,886;5,543;-2,700;0,000;38,800;39,700;9,518;1,625;21,952;18,421;22,216;19,388;-3,099;26,304;0,000;279,340;Inf;290,000;290,000;20,728;2,885;19,701;24,255
27511,000;2,881;0,650;-35,209;1,737;9,563;5,147;37,047;4,905;5,564;-2,696;0,000;38,755;39,714;9,518;1,625;21,818;17,913;22,151;18,962;-3,102;26,308;0,000;279,340;Inf;290,000;290,000;20,495;2,885;19,571;24,225
27511,500;2,881;0,650;-35,209;1,737;9,563;5,147;37,047;4,905;5,564;-2,696;0,000;38,800;39,700;9,518;1,625;21,739;18,227;22,109;19,355;-3,102;26,308;0,000;279,340;Inf;290,000;290,000;20,211;2,885;19,695;24,288
27512,000;3,231;0,871;-33,741;1,702;9,477;5,147;37,047;4,905;5,564;-2,696;0,000;38,800;39,700;9,574;1,563;21,902;19,116;22,173;20,095;-3,102;26,308;0,000;279,440;Inf;290,000;290,000;20,357;2,885;19,833;24,302
27512,500;3,231;0,871;-33,741;1,702;9,477;5,147;37,047;4,905;5,564;-2,696;0,000;38,800;39,700;9,574;1,563;22,000;19,226;22,262;20,087;-3,102;26,308;0,000;279,440;Inf;290,000;290,000;20,822;2,891;19,794;24,314
27513,000;3,231;0,871;-33,741;1,702;9,477;5,147;37,047;4,905;5,564;-2,696;0,000;38,800;39,700;9,574;1,563;21,975;18,351;22,282;19,351;-3,102;26,308;0,000;279,940;Inf;290,000;290,000;20,894;2,896;19,719;24,304
27513,500;3,231;0,871;-33,741;1,702;9,477;5,147;37,047;4,905;5,564;-2,696;0,000;38,800;39,700;9,574;1,563;21,879;18,093;22,209;19,095;-3,102;26,308;0,000;279,940;Inf;290,000;290,000;20,489;2,902;19,615;24,233
27514,000;3,231;0,871;-33,741;1,702;9,477;5,151;37,112;4,923;5,561;-2,711;0,000;38,753;39,745;9,574;1,563;21,856;18,401;22,183;19,441;-3,110;26,316;0,000;279,640;Inf;290,000;290,000;20,319;2,907;19,558;24,195
27514,500;3,231;0,871;-33,741;1,702;9,477;5,151;37,112;4,923;5,561;-2,711;0,000;38,800;39,700;9,574;1,563;21,936;18,876;22,227;19,976;-3,110;26,316;0,000;279,640;Inf;290,000;290,000;20,470;2,913;19,625;24,238
27515,000;3,077;0,807;-34,357;1,714;9,458;5,151;37,112;4,923;5,561;-2,711;0,000;38,800;39,700;9,528;1,566;22,070;19,396;22,301;20,307;-3,110;26,316;0,000;279,840;Inf;290,000;290,000;20,754;2,918;19,742;24,222
27515,500;3,077;0,807;-34,357;1,714;9,458;5,151;37,112;4,923;5,561;-2,711;0,000;38,800;39,700;9,528;1,566;22,095;18,919;22,357;19,909;-3,110;26,316;0,000;279,840;Inf;290,000;290,000;21,019;2,920;19,682;24,096
27516,000;3,077;0,807;-34,357;1,714;9,458;5,151;37,112;4,923;5,561;-2,711;0,000;38,800;39,700;9,528;1,566;22,066;18,405;22,347;19,486;-3,110;26,316;0,000;279,240;Inf;290,000;290,000;20,820;2,923;19,598;24,132
27516,500;3,077;0,807;-34,357;1,714;9,458;5,151;37,112;4,923;5,561;-2,711;0,000;38,800;39,700;9,528;1,566;21,940;18,519;22,271;19,708;-3,110;26,316;0,000;279,240;Inf;290,000;290,000;20,576;2,926;19,549;24,142
27517,000;3,077;0,807;-34,357;1,714;9,458;5,151;37,112;4,923;5,561;-2,711;0,000;38,800;39,700;9,528;1,566;22,038;19,057;22,339;19,990;-3,110;26,316;0,000;279,940;Inf;290,000;290,000;20,609;2,928;19,651;24,100
27517,500;3,077;0,807;-34,357;1,714;9,458;5,185;37,096;4,897;5,568;-2,711;0,000;38,768;39,733;9,528;1,566;22,152;19,026;22,401;20,076;-3,098;26,319;0,000;279,940;Inf;290,000;290,000;20,856;2,931;19,751;24,096
27518,000;3,077;0,807;-34,357;1,714;9,458;5,185;37,096;4,897;5,568;-2,711;0,000;38,800;39,700;9,528;1,566;22,164;18,760;22,419;19,859;-3,098;26,319;0,000;279,740;Inf;290,000;290,000;20,914;2,933;19,776;24,135
27518,500;2,830;0,713;-34,569;1,713;9,464;5,185;37,096;4,897;5,568;-2,711;0,000;38,800;39,700;9,545;1,504;22,092;18,399;22,402;19,469;-3,098;26,319;0,000;279,740;Inf;290,000;290,000;20,801;2,935;19,703;24,132
27519,000;2,830;0,713;-34,569;1,713;9,464;5,185;37,096;4,897;5,568;-2,711;0,000;38,800;39,700;9,545;1,504;21,960;18,077;22,328;19,082;-3,098;26,319;0,000;279,540;Inf;290,000;290,000;20,590;2,934;19,528;24,109
27519,500;2,830;0,713;-34,569;1,713;9,464;5,185;37,096;4,897;5,568;-2,711;0,000;38,800;39,700;9,545;1,504;21,925;18,312;22,282;19,406;-3,098;26,319;0,000;279,540;Inf;290,000;290,000;20,362;2,932;19,615;24,073
27520,000;2,830;0,713;-34,569;1,713;9,464;5,185;37,096;4,897;5,568;-2,711;0,000;38,800;39,700;9,545;1,504;22,122;19,068;22,379;19,987;-3,098;26,319;0,000;279,140;Inf;290,000;290,000;20,481;2,930;19,720;23,987
27520,500;2,830;0,713;-34,569;1,713;9,464;5,187;37,049;4,864;5,639;-2,719;0,000;38,764;39,720;9,545;1,504;22,145;18,738;22,414;19,770;-3,098;26,314;0,000;279,140;Inf;290,000;290,000;20,889;2,929;19,697;23,971
27521,000;2,830;0,713;-34,569;1,713;9,464;5,187;37,049;4,864;5,639;-2,719;0,000;38,800;39,700;9,545;1,504;22,055;18,433;22,391;19,528;-3,098;26,314;0,000;279,140;Inf;290,000;290,000;20,767;2,927;19,633;23,910
27521,500;3,080;0,755;-35,209;1,756;9,559;5,187;37,049;4,864;5,639;-2,719;0,000;38,800;39,700;9,506;1,643;21,961;18,059;22,316;19,272;-3,098;26,314;0,000;279,140;Inf;290,000;290,000;20,602;2,925;19,517;23,866
27522,000;3,080;0,755;-35,209;1,756;9,559;5,187;37,049;4,864;5,639;-2,719;0,000;38,800;39,700;9,506;1,643;21,931;18,506;22,322;19,557;-3,098;26,314;0,000;279,440;Inf;290,000;290,000;20,402;2,928;19,477;23,854
27522,500;3,080;0,755;-35,209;1,756;9,559;5,187;37,049;4,864;5,639;-2,719;0,000;38,800;39,700;9,506;1,643;22,055;19,136;22,370;20,017;-3,098;26,314;0,000;279,440;Inf;290,000;290,000;20,579;2,930;19,689;23,759
27523,000;3,080;0,755;-35,209;1,756;9,559;5,187;37,049;4,864;5,639;-2,719;0,000;38,800;39,700;9,506;1,643;22,175;19,032;22,430;20,000;-3,098;26,314;0,000;279,440;Inf;290,000;290,000;20,895;2,933;19,672;23,725
27523,500;3,080;0,755;-35,209;1,756;9,559;5,187;37,049;4,864;5,639;-2,719;0,000;38,800;39,700;9,506;1,643;22,136;18,473;22,454;19,600;-3,098;26,314;0,000;279,440;Inf;290,000;290,000;20,910;2,935;19,592;23,675
27524,000;3,080;0,755;-35,209;1,756;9,559;5,200;37,041;4,907;5,642;-2,705;0,000;38,772;39,711;9,506;1,643;22,011;17,936;22,367;19,150;-3,099;26,310;0,000;279,440;Inf;290,000;290,000;20,665;2,938;19,499;23,638
27524,500;3,080;0,755;-35,209;1,756;9,559;5,200;37,041;4,907;5,642;-2,705;0,000;38,800;39,700;9,506;1,643;21,967;18,273;22,368;19,514;-3,099;26,310;0,000;279,440;Inf;290,000;290,000;20,366;2,940;19,436;23,642
27525,000;3,531;0,912;-34,390;1,670;9,466;5,200;37,041;4,907;5,642;-2,705;0,000;38,800;39,700;9,639;1,719;22,002;18,908;22,375;19,881;-3,099;26,310;0,000;279,440;Inf;290,000;290,000;20,530;2,942;19,510;23,634
27525,500;3,531;0,912;-34,390;1,670;9,466;5,200;37,041;4,907;5,642;-2,705;0,000;38,800;39,700;9,639;1,719;22,174;18,966;22,439;19,974;-3,099;26,310;0,000;279,440;Inf;290,000;290,000;20,792;2,952;19,612;23,681
27526,000;3,531;0,912;-34,390;1,670;9,466;5,200;37,041;4,907;5,642;-2,705;0,000;38,800;39,700;9,639;1,719;22,175;18,682;22,445;19,737;-3,099;26,310;0,000;279,040;Inf;290,000;290,000;20,888;2,961;19,504;23,692
27526,500;3,531;0,912;-34,390;1,670;9,466;5,200;37,041;4,907;5,642;-2,705;0,000;38,800;39,700;9,639;1,719;22,033;18,271;22,404;19,357;-3,099;26,310;0,000;279,040;Inf;290,000;290,000;20,760;2,971;19,400;23,724
27527,000;3,531;0,912;-34,390;1,670;9,466;5,185;37,098;4,940;5,681;-2,706;0,000;38,782;39,746;9,639;1,719;21,889;18,326;22,307;19,400;-3,090;26,323;0,000;279,640;Inf;290,000;290,000;20,516;2,980;19,348;23,746
27527,500;3,531;0,912;-34,390;1,670;9,466;5,185;37,098;4,940;5,681;-2,706;0,000;38,800;39,700;9,639;1,719;21,996;18,652;22,330;19,859;-3,090;26,323;0,000;279,640;Inf;290,000;290,000;20,481;2,989;19,404;23,825
27528,000;3,413;0,791;-35,209;1,698;9,530;5,185;37,098;4,940;5,681;-2,706;0,000;38,800;39,700;9,489;1,710;22,073;18,846;22,379;19,993;-3,090;26,323;0,000;279,740;Inf;290,000;290,000;20,709;2,998;19,456;23,847
27528,500;3,413;0,791;-35,209;1,698;9,530;5,185;37,098;4,940;5,681;-2,706;0,000;38,800;39,700;9,489;1,710;22,077;18,537;22,406;19,771;-3,090;26,323;0,000;279,740;Inf;290,000;290,000;20,823;3,005;19,487;23,891
27529,000;3,413;0,791;-35,209;1,698;9,530;5,185;37,098;4,940;5,681;-2,706;0,000;38,800;39,700;9,489;1,710;22,013;18,073;22,377;19,214;-3,090;26,323;0,000;279,740;Inf;290,000;290,000;20,698;3,011;19,418;23,947
27529,500;3,413;0,791;-35,209;1,698;9,530;5,185;37,098;4,940;5,681;-2,706;0,000;38,800;39,700;9,489;1,710;21,911;17,886;22,318;19,155;-3,090;26,323;0,000;279,740;Inf;290,000;290,000;20,419;3,018;19,264;23,911
27530,000;3,413;0,791;-35,209;1,698;9,530;5,185;37,098;4,940;5,681;-2,706;0,000;38,800;39,700;9,489;1,710;21,891;18,178;22,277;19,405;-3,090;26,323;0,000;279,740;Inf;290,000;290,000;20,317;3,024;19,328;23,899
27530,500;3,413;0,791;-35,209;1,698;9,530;5,196;37,123;4,958;5,638;-2,702;0,000;38,785;39,734;9,489;1,710;21,999;18,704;22,347;19,732;-3,095;26,317;0,000;279,740;Inf;290,000;290,000;20,438;3,031;19,372;23,951
27531,000;3,413;0,791;-35,209;1,698;9,530;5,196;37,123;4,958;5,638;-2,702;0,000;38,800;39,700;9,489;1,710;22,003;18,466;22,333;19,585;-3,095;26,317;0,000;279,440;Inf;290,000;290,000;20,695;3,037;19,372;24,011
27531,500;2,764;0,670;-35,209;1,700;9,624;5,196;37,123;4,958;5,638;-2,702;0,000;38,800;39,700;9,497;1,680;21,896;18,023;22,303;19,197;-3,095;26,317;0,000;279,440;Inf;290,000;290,000;20,597;3,043;19,305;24,102
27532,000;2,764;0,670;-35,209;1,700;9,624;5,196;37,123;4,958;5,638;-2,702;0,000;38,800;39,700;9,497;1,680;21,825;17,771;22,243;19,010;-3,095;26,317;0,000;279,640;Inf;290,000;290,000;20,355;3,039;19,206;24,197
27532,500;2,764;0,670;-35,209;1,700;9,624;5,196;37,123;4,958;5,638;-2,702;0,000;38,800;39,700;9,497;1,680;21,756;18,072;22,204;19,314;-3,095;26,317;0,000;279,640;Inf;290,000;290,000;20,212;3,034;19,157;24,323
27533,000;2,764;0,670;-35,209;1,700;9,624;5,196;37,123;4,958;5,638;-2,702;0,000;38,800;39,700;9,497;1,680;21,797;18,542;22,219;19,538;-3,095;26,317;0,000;279,740;Inf;290,000;290,000;20,337;3,030;19,275;24,349
27533,500;2,764;0,670;-35,209;1,700;9,624;5,249;37,085;4,949;5,626;-2,702;0,000;38,795;39,772;9,497;1,680;21,920;18,435;22,234;19,628;-3,089;26,323;0,000;279,740;Inf;290,000;290,000;20,524;3,025;19,279;24,398
27534,000;2,764;0,670;-35,209;1,700;9,624;5,249;37,085;4,949;5,626;-2,702;0,000;38,800;39,800;9,497;1,680;21,897;17,942;22,266;19,118;-3,089;26,323;0,000;279,740;Inf;290,000;290,000;20,554;3,021;19,236;24,370
27534,500;2,938;0,666;-35,209;1,674;9,526;5,249;37,085;4,949;5,626;-2,702;0,000;38,800;39,800;9,539;1,782;21,783;17,738;22,197;18,958;-3,089;26,323;0,000;279,740;Inf;290,000;290,000;20,306;3,017;19,156;24,394
27535,000;2,938;0,666;-35,209;1,674;9,526;5,249;37,085;4,949;5,626;-2,702;0,000;38,800;39,800;9,539;1,782;21,686;17,685;22,145;18,997;-3,089;26,323;0,000;279,540;Inf;290,000;290,000;20,169;3,015;19,062;24,403
27535,500;2,938;0,666;-35,209;1,674;9,526;5,249;37,085;4,949;5,626;-2,702;0,000;38,800;39,800;9,539;1,782;21,694;18,090;22,121;19,387;-3,089;26,323;0,000;279,540;Inf;290,000;290,000;20,128;3,014;19,052;24,296
27536,000;2,938;0,666;-35,209;1,674;9,526;5,249;37,085;4,949;5,626;-2,702;0,000;38,800;39,800;9,539;1,782;21,805;18,509;22,152;19,541;-3,089;26,323;0,000;279,540;Inf;290,000;290,000;20,323;3,013;19,158;24,276
27536,500;2,938;0,666;-35,209;1,674;9,526;5,241;37,068;4,938;5,626;-2,705;0,000;38,797;39,809;9,539;1,782;21,833;18,298;22,181;19,451;-3,101;26,312;0,000;279,540;Inf;290,000;290,000;20,502;3,012;19,129;24,351
27537,000;2,938;0,666;-35,209;1,674;9,526;5,241;37,068;4,938;5,626;-2,705;0,000;38,800;39,800;9,539;1,782;21,798;18,162;22,192;19,307;-3,101;26,312;0,000;279,040;Inf;290,000;290,000;20,441;3,010;19,057;24,300
27537,500;2,938;0,666;-35,209;1,674;9,526;5,241;37,068;4,938;5,626;-2,705;0,000;38,800;39,800;9,539;1,782;21,565;17,310;22,049;18,710;-3,101;26,312;0,000;279,040;Inf;290,000;290,000;20,365;3,009;18,958;24,303
27538,000;3,069;0,821;-33,748;1,731;9,459;5,241;37,068;4,938;5,626;-2,705;0,000;38,800;39,800;9,654;1,751;21,565;17,782;22,024;18,966;-3,101;26,312;0,000;279,940;Inf;290,000;290,000;19,909;3,008;18,911;24,354
27538,500;3,069;0,821;-33,748;1,731;9,459;5,241;37,068;4,938;5,626;-2,705;0,000;38,800;39,800;9,654;1,751;21,582;18,018;22,034;19,117;-3,101;26,312;0,000;279,940;Inf;290,000;290,000;20,084;3,009;18,928;24,381
27539,000;3,069;0,821;-33,748;1,731;9,459;5,241;37,068;4,938;5,626;-2,705;0,000;38,800;39,800;9,654;1,751;21,627;18,019;22,021;19,166;-3,101;26,312;0,000;279,740;Inf;290,000;290,000;20,188;3,010;18,935;24,408
27539,500;3,069;0,821;-33,748;1,731;9,459;5,241;37,068;4,938;5,626;-2,705;0,000;38,800;39,800;9,654;1,751;21,635;17,844;22,014;19,098;-3,101;26,312;0,000;279,740;Inf;290,000;290,000;20,208;3,011;18,923;24,399
27540,000;3,069;0,821;-33,748;1,731;9,459;5,252;37,087;4,936;5,639;-2,710;0,000;38,805;39,773;9,654;1,751;21,598;17,672;22,007;18,856;-3,114;26,312;0,000;279,740;Inf;290,000;290,000;20,148;3,012;18,842;24,272
27540,500;3,069;0,821;-33,748;1,731;9,459;5,252;37,087;4,936;5,639;-2,710;0,000;38,800;39,800;9,654;1,751;21,521;17,602;21,963;18,904;-3,114;26,312;0,000;279,740;Inf;290,000;290,000;20,033;3,013;18,822;24,201
27541,000;3,335;0,829;-35,025;1,693;9,535;5,252;37,087;4,936;5,639;-2,710;0,000;38,800;39,800;9,615;1,841;21,540;18,084;21,968;19,156;-3,114;26,312;0,000;279,840;Inf;290,000;290,000;19,997;3,014;18,864;24,131
27541,500;3,335;0,829;-35,025;1,693;9,535;5,252;37,087;4,936;5,639;-2,710;0,000;38,800;39,800;9,615;1,841;21,542;17,962;21,969;19,055;-3,114;26,312;0,000;279,840;Inf;290,000;290,000;20,187;3,019;18,886;24,126
27542,000;3,335;0,829;-35,025;1,693;9,535;5,252;37,087;4,936;5,639;-2,710;0,000;38,800;39,800;9,615;1,841;21,525;17,859;21,970;19,032;-3,114;26,312;0,000;280,040;Inf;290,000;290,000;20,132;3,024;18,842;24,172
27542,500;3,335;0,829;-35,025;1,693;9,535;5,252;37,087;4,936;5,639;-2,710;0,000;38,800;39,800;9,615;1,841;21,477;17,676;21,921;18,907;-3,114;26,312;0,000;280,040;Inf;290,000;290,000;20,097;3,029;18,778;24,135
27543,000;3,335;0,829;-35,025;1,693;9,535;5,246;37,108;4,941;5,637;-2,712;0,000;38,798;39,800;9,615;1,841;21,454;17,696;21,904;18,848;-3,110;26,311;0,000;280,140;Inf;290,000;290,000;19,995;3,034;18,767;24,097
27543,500;3,335;0,829;-35,025;1,693;9,535;5,246;37,108;4,941;5,637;-2,712;0,000;38,800;39,800;9,615;1,841;21,466;17,818;21,897;19,048;-3,110;26,311;0,000;280,140;Inf;290,000;290,000;19,975;3,039;18,781;24,109
27544,000;3,335;0,829;-35,025;1,693;9,535;5,246;37,108;4,941;5,637;-2,712;0,000;38,800;39,800;9,615;1,841;21,554;18,062;21,914;19,302;-3,110;26,311;0,000;279,840;Inf;290,000;290,000;20,057;3,044;18,807;24,194
27544,500;2,702;0,730;-33,371;1,759;9,487;5,246;37,108;4,941;5,637;-2,712;0,000;38,800;39,800;9,790;1,635;21,529;17,707;21,927;18,981;-3,110;26,311;0,000;279,840;Inf;290,000;290,000;20,208;3,043;18,784;24,288
27545,000;2,702;0,730;-33,371;1,759;9,487;5,246;37,108;4,941;5,637;-2,712;0,000;38,800;39,800;9,790;1,635;21,440;17,455;21,901;18,740;-3,110;26,311;0,000;280,140;Inf;290,000;290,000;20,036;3,043;18,731;24,231
27545,500;2,702;0,730;-33,371;1,759;9,487;5,246;37,108;4,941;5,637;-2,712;0,000;38,800;39,800;9,790;1,635;21,386;17,639;21,867;18,790;-3,110;26,311;0,000;280,140;Inf;290,000;290,000;19,884;3,038;18,695;24,291
27546,000;2,702;0,730;-33,371;1,759;9,487;5,246;37,108;4,941;5,637;-2,712;0,000;38,800;39,800;9,790;1,635;21,400;17,775;21,845;18,934;-3,110;26,311;0,000;279,840;Inf;290,000;290,000;19,921;3,032;18,720;24,269
27546,500;2,702;0,730;-33,371;1,759;9,487;5,271;37,121;4,951;5,657;-2,711;0,000;38,812;39,816;9,790;1,635;21,500;17,948;21,860;19,211;-3,109;26,313;0,000;279,840;Inf;290,000;290,000;19,988;3,027;18,783;24,188
27547,000;2,702;0,730;-33,371;1,759;9,487;5,271;37,121;4,951;5,657;-2,711;0,000;38,800;39,800;9,790;1,635;21,520;17,867;21,895;19,174;-3,109;26,313;0,000;279,840;Inf;290,000;290,000;20,130;3,021;18,768;24,051
27547,500;2,593;0,647;-34,761;1,721;9,478;5,271;37,121;4,951;5,657;-2,711;0,000;38,800;39,800;9,626;1,793;21,501;17,503;21,896;18,707;-3,109;26,313;0,000;279,840;Inf;290,000;290,000;20,114;3,016;18,697;24,063
27548,000;2,593;0,647;-34,761;1,721;9,478;5,271;37,121;4,951;5,657;-2,711;0,000;38,800;39,800;9,626;1,793;21,340;17,326;21,768;18,665;-3,109;26,313;0,000;280,040;Inf;290,000;290,000;19,902;3,002;18,635;24,214
27548,500;2,593;0,647;-34,761;1,721;9,478;5,271;37,121;4,951;5,657;-2,711;0,000;38,800;39,800;9,626;1,793;21,324;17,810;21,769;18,978;-3,109;26,313;0,000;280,040;Inf;290,000;290,000;19,775;3,002;18,657;24,193
27549,000;2,593;0,647;-34,761;1,721;9,478;5,271;37,121;4,951;5,657;-2,711;0,000;38,800;39,800;9,626;1,793;21,481;18,177;21,840;19,286;-3,109;26,313;0,000;280,040;Inf;290,000;290,000;19,970;2,996;18,763;24,255
27549,500;2,593;0,647;-34,761;1,721;9,478;5,256;37,058;4,935;5,623;-2,725;0,000;38,807;39,764;9,626;1,793;21,546;17,910;21,877;19,130;-3,117;26,300;0,000;280,040;Inf;290,000;290,000;20,196;2,989;18,805;24,241
27550,000;2,593;0,647;-34,761;1,721;9,478;5,256;37,058;4,935;5,623;-2,725;0,000;38,800;39,800;9,626;1,793;21,493;17,669;21,868;18,888;-3,117;26,300;0,000;279,940;Inf;290,000;290,000;20,116;2,983;18,729;24,265
27550,500;2,593;0,647;-34,761;1,721;9,478;5,256;37,058;4,935;5,623;-2,725;0,000;38,800;39,800;9,626;1,793;21,328;17,153;21,797;18,439;-3,117;26,300;0,000;279,940;Inf;290,000;290,000;19,980;2,976;18,587;24,358
27551,000;2,164;0,614;-34,119;1,807;9,471;5,256;37,058;4,935;5,623;-2,725;0,000;38,800;39,800;9,580;1,654;21,308;17,311;21,751;18,607;-3,117;26,300;0,000;279,440;Inf;290,000;290,000;19,679;2,970;18,617;24,379
27551,500;2,164;0,614;-34,119;1,807;9,471;5,256;37,058;4,935;5,623;-2,725;0,000;38,800;39,800;9,580;1,654;21,440;18,157;21,800;19,204;-3,117;26,300;0,000;279,440;Inf;290,000;290,000;19,744;2,944;18,728;24,455
27552,000;2,164;0,614;-34,119;1,807;9,471;5,256;37,058;4,935;5,623;-2,725;0,000;38,800;39,800;9,580;1,654;21,485;18,008;21,831;19,149;-3,117;26,300;0,000;279,740;Inf;290,000;290,000;20,150;2,944;18,754;24,560
27552,500;2,164;0,614;-34,119;1,807;9,471;5,256;37,058;4,935;5,623;-2,725;0,000;38,800;39,800;9,580;1,654;21,400;17,659;21,820;18,857;-3,117;26,300;0,000;279,740;Inf;290,000;290,000;20,118;2,931;18,684;24,591
27553,000;2,164;0,614;-34,119;1,807;9,471;5,217;37,069;4,933;5,633;-2,721;0,000;38,805;39,767;9,580;1,654;21,355;17,442;21,799;18,719;-3,120;26,294;0,000;280,240;Inf;290,000;290,000;19,934;2,918;18,626;24,596
27553,500;2,164;0,614;-34,119;1,807;9,471;5,217;37,069;4,933;5,633;-2,721;0,000;38,800;39,800;9,580;1,654;21,319;17,640;21,758;18,798;-3,120;26,294;0,000;280,240;Inf;290,000;290,000;19,829;2,906;18,605;24,628
27554,000;2,411;0,647;-33,917;1,722;9,511;5,217;37,069;4,933;5,633;-2,721;0,000;38,800;39,800;9,575;1,598;21,405;17,907;21,797;19,130;-3,120;26,294;0,000;280,140;Inf;290,000;290,000;19,879;2,894;18,751;24,682
27554,500;2,411;0,647;-33,917;1,722;9,511;5,217;37,069;4,933;5,633;-2,721;0,000;38,800;39,800;9,575;1,598;21,530;18,110;21,849;19,395;-3,120;26,294;0,000;280,140;Inf;290,000;290,000;20,060;2,886;18,785;24,643
27555,000;2,411;0,647;-33,917;1,722;9,511;5,217;37,069;4,933;5,633;-2,721;0,000;38,800;39,800;9,575;1,598;21,504;17,621;21,866;18,887;-3,120;26,294;0,000;279,940;Inf;290,000;290,000;20,221;2,878;18,773;24,645
27555,500;2,411;0,647;-33,917;1,722;9,511;5,217;37,069;4,933;5,633;-2,721;0,000;38,800;39,800;9,575;1,598;21,429;17,323;21,811;18,570;-3,120;26,294;0,000;279,940;Inf;290,000;290,000;19,970;2,870;18,697;24,616
27556,000;2,411;0,647;-33,917;1,722;9,511;5,210;37,093;4,955;5,654;-2,728;0,000;38,810;39,810;9,575;1,598;21,322;17,316;21,768;18,611;-3,128;26,296;0,000;279,940;Inf;290,000;290,000;19,783;2,863;18,644;24,588
27556,500;2,411;0,647;-33,917;1,722;9,511;5,210;37,093;4,955;5,654;-2,728;0,000;38,800;39,800;9,575;1,598;21,296;17,791;21,778;18,906;-3,128;26,296;0,000;279,940;Inf;290,000;290,000;19,754;2,856;18,667;24,606
27557,000;3,264;0,755;-35,209;1,671;9,568;5,210;37,093;4,955;5,654;-2,728;0,000;38,800;39,800;9,505;1,583;21,457;18,002;21,799;19,109;-3,128;26,296;0,000;280,140;Inf;290,000;290,000;19,943;2,848;18,763;24,644
27557,500;3,264;0,755;-35,209;1,671;9,568;5,210;37,093;4,955;5,654;-2,728;0,000;38,800;39,800;9,505;1,583;21,496;17,856;21,819;19,049;-3,128;26,296;0,000;280,140;Inf;290,000;290,000;20,092;2,855;18,730;24,546
27558,000;3,264;0,755;-35,209;1,671;9,568;5,210;37,093;4,955;5,654;-2,728;0,000;38,800;39,800;9,505;1,583;21,473;17,674;21,818;18,867;-3,128;26,296;0,000;280,140;Inf;290,000;290,000;20,055;2,862;18,655;24,528
27558,500;3,264;0,755;-35,209;1,671;9,568;5,210;37,093;4,955;5,654;-2,728;0,000;38,800;39,800;9,505;1,583;21,382;17,507;21,788;18,706;-3,128;26,296;0,000;280,140;Inf;290,000;290,000;19,958;2,868;18,621;24,491
27559,000;3,264;0,755;-35,209;1,671;9,568;5,210;37,093;4,955;5,654;-2,728;0,000;38,800;39,800;9,505;1,583;21,393;17,943;21,779;19,182;-3,128;26,296;0,000;279,940;Inf;290,000;290,000;19,845;2,875;18,649;24,450
27559,500;3,264;0,755;-35,209;1,671;9,568;5,233;37,120;4,961;5,663;-2,722;0,000;38,819;39,758;9,505;1,583;21,493;18,225;21,844;19,309;-3,111;26,303;0,000;279,940;Inf;290,000;290,000;20,074;2,881;18,753;24,372
27560,000;3,264;0,755;-35,209;1,671;9,568;5,233;37,120;4,961;5,663;-2,722;0,000;38,800;39,800;9,505;1,583;21,573;18,090;21,859;19,216;-3,111;26,303;0,000;279,940;Inf;290,000;290,000;20,218;2,887;18,794;24,343
27560,500;2,680;0,625;-35,209;1,703;9,620;5,233;37,120;4,961;5,663;-2,722;0,000;38,800;39,800;9,514;1,716;21,513;17,726;21,858;18,952;-3,111;26,303;0,000;279,940;Inf;290,000;290,000;20,184;2,894;18,739;24,269
27561,000;2,680;0,625;-35,209;1,703;9,620;5,233;37,120;4,961;5,663;-2,722;0,000;38,800;39,800;9,514;1,716;21,407;17,440;21,816;18,729;-3,111;26,303;0,000;280,040;Inf;290,000;290,000;20,012;2,890;18,652;24,265
27561,500;2,680;0,625;-35,209;1,703;9,620;5,233;37,120;4,961;5,663;-2,722;0,000;38,800;39,800;9,514;1,716;21,377;17,666;21,787;18,845;-3,111;26,303;0,000;280,040;Inf;290,000;290,000;19,848;2,887;18,733;24,204
27562,000;2,680;0,625;-35,209;1,703;9,620;5,233;37,120;4,961;5,663;-2,722;0,000;38,800;39,800;9,514;1,716;21,439;18,048;21,826;19,173;-3,111;26,303;0,000;279,840;Inf;290,000;290,000;19,919;2,883;18,835;24,130
27562,500;2,680;0,625;-35,209;1,703;9,620;5,239;37,076;4,906;5,639;-2,714;0,000;38,823;39,749;9,514;1,716;21,542;17,894;21,888;19,192;-3,106;26,310;0,000;279,840;Inf;290,000;290,000;20,121;2,880;18,831;24,078
27563,000;2,680;0,625;-35,209;1,703;9,620;5,239;37,076;4,906;5,639;-2,714;0,000;38,800;39,700;9,514;1,716;21,534;17,687;21,868;18,976;-3,106;26,310;0,000;280,040;Inf;290,000;290,000;20,129;2,877;18,797;24,049
27563,500;2,728;0,674;-35,209;1,698;9,528;5,239;37,076;4,906;5,639;-2,714;0,000;38,800;39,700;9,508;1,647;21,481;17,364;21,836;18,580;-3,106;26,310;0,000;280,040;Inf;290,000;290,000;20,016;2,873;18,737;23,979
27564,000;2,728;0,674;-35,209;1,698;9,528;5,239;37,076;4,906;5,639;-2,714;0,000;38,800;39,700;9,508;1,647;21,373;17,449;21,789;18,796;-3,106;26,310;0,000;279,740;Inf;290,000;290,000;19,815;2,871;18,657;23,971
27564,500;2,728;0,674;-35,209;1,698;9,528;5,239;37,076;4,906;5,639;-2,714;0,000;38,800;39,700;9,508;1,647;21,405;17,999;21,798;19,072;-3,106;26,310;0,000;279,740;Inf;290,000;290,000;19,852;2,869;18,684;24,045
27565,000;2,728;0,674;-35,209;1,698;9,528;5,239;37,076;4,906;5,639;-2,714;0,000;38,800;39,700;9,508;1,647;21,506;18,062;21,832;19,167;-3,106;26,310;0,000;280,340;Inf;290,000;290,000;20,069;2,866;18,822;24,006
27565,500;2,728;0,674;-35,209;1,698;9,528;5,239;37,076;4,906;5,639;-2,714;0,000;38,800;39,700;9,508;1,647;21,567;17,957;21,863;19,166;-3,106;26,310;0,000;280,340;Inf;290,000;290,000;20,142;2,864;18,797;23,945
27566,000;2,728;0,674;-35,209;1,698;9,528;5,243;37,074;4,960;5,655;-2,717;0,000;38,816;39,748;9,508;1,647;21,470;17,605;21,817;18,787;-3,101;26,303;0,000;280,240;Inf;290,000;290,000;20,138;2,862;18,726;23,855
27566,500;2,728;0,674;-35,209;1,698;9,528;5,243;37,074;4,960;5,655;-2,717;0,000;38,800;39,700;9,508;1,647;21,421;17,618;21,796;18,757;-3,101;26,303;0,000;280,240;Inf;290,000;290,000;19,920;2,860;18,692;23,874
27567,000;3,162;0,764;-35,209;1,684;9,499;5,243;37,074;4,960;5,655;-2,717;0,000;38,800;39,700;9,604;1,787;21,400;17,618;21,780;18,916;-3,101;26,303;0,000;279,940;Inf;290,000;290,000;19,898;2,858;18,718;23,849
27567,500;3,162;0,764;-35,209;1,684;9,499;5,243;37,074;4,960;5,655;-2,717;0,000;38,800;39,700;9,604;1,787;21,436;18,041;21,821;19,159;-3,101;26,303;0,000;279,940;Inf;290,000;290,000;19,928;2,863;18,787;23,791
27568,000;3,162;0,764;-35,209;1,684;9,499;5,243;37,074;4,960;5,655;-2,717;0,000;38,800;39,700;9,604;1,787;21,490;18,136;21,857;19,202;-3,101;26,303;0,000;280,040;Inf;290,000;290,000;20,114;2,867;18,816;23,821
27568,500;3,162;0,764;-35,209;1,684;9,499;5,243;37,074;4,960;5,655;-2,717;0,000;38,800;39,700;9,604;1,787;21,516;17,888;21,864;19,059;-3,101;26,303;0,000;280,040;Inf;290,000;290,000;20,171;2,872;18,732;23,756
27569,000;3,162;0,764;-35,209;1,684;9,499;5,236;37,088;4,948;5,670;-2,704;0,000;38,814;39,734;9,604;1,787;21,453;17,630;21,833;18,851;-3,100;26,306;0,000;279,840;Inf;290,000;290,000;20,082;2,877;18,684;23,765
27569,500;3,162;0,764;-35,209;1,684;9,499;5,236;37,088;4,948;5,670;-2,704;0,000;38,800;39,700;9,604;1,787;21,377;17,901;21,784;19,021;-3,100;26,306;0,000;279,840;Inf;290,000;290,000;19,941;2,882;18,682;23,833
27570,000;3,505;0,848;-35,177;1,638;9,496;5,236;37,088;4,948;5,670;-2,704;0,000;38,800;39,700;9,595;1,731;21,524;18,154;21,846;19,401;-3,100;26,306;0,000;279,840;Inf;290,000;290,000;20,021;2,886;18,804;23,814
27570,500;3,505;0,848;-35,177;1,638;9,496;5,236;37,088;4,948;5,670;-2,704;0,000;38,800;39,700;9,595;1,731;21,594;18,131;21,883;19,356;-3,100;26,306;0,000;279,840;Inf;290,000;290,000;20,231;2,896;18,840;23,816
27571,000;3,505;0,848;-35,177;1,638;9,496;5,236;37,088;4,948;5,670;-2,704;0,000;38,800;39,700;9,595;1,731;21,570;17,653;21,892;18,851;-3,100;26,306;0,000;280,140;Inf;290,000;290,000;20,241;2,906;18,837;23,838
27571,500;3,505;0,848;-35,177;1,638;9,496;5,236;37,088;4,948;5,670;-2,704;0,000;38,800;39,700;9,595;1,731;21,476;17,407;21,826;18,487;-3,100;26,306;0,000;280,140;Inf;290,000;290,000;19,992;2,916;18,769;23,804
27572,000;3,505;0,848;-35,177;1,638;9,496;5,236;37,088;4,948;5,670;-2,704;0,000;38,800;39,700;9,595;1,731;21,329;17,442;21,765;18,623;-3,100;26,306;0,000;279,940;Inf;290,000;290,000;19,799;2,926;18,722;23,826
27572,500;3,505;0,848;-35,177;1,638;9,496;5,223;37,142;4,968;5,688;-2,705;0,000;38,808;39,732;9,595;1,731;21,334;17,972;21,756;18,955;-3,107;26,309;0,000;279,940;Inf;290,000;290,000;19,790;2,935;18,831;23,855
27573,000;3,505;0,848;-35,177;1,638;9,496;5,223;37,142;4,968;5,688;-2,705;0,000;38,800;39,700;9,595;1,731;21,550;18,011;21,855;19,162;-3,107;26,309;0,000;280,140;Inf;290,000;290,000;20,004;2,945;18,865;23,872
27573,500;3,390;0,776;-35,209;1,663;9,560;5,223;37,142;4,968;5,688;-2,705;0,000;38,800;39,700;9,509;1,724;21,538;17,820;21,860;18,981;-3,107;26,309;0,000;280,140;Inf;290,000;290,000;20,144;2,954;18,816;23,862
27574,000;3,390;0,776;-35,209;1,663;9,560;5,223;37,142;4,968;5,688;-2,705;0,000;38,800;39,700;9,509;1,724;21,432;17,556;21,810;18,717;-3,107;26,309;0,000;279,740;Inf;290,000;290,000;20,050;2,961;18,731;23,838
27574,500;3,390;0,776;-35,209;1,663;9,560;5,223;37,142;4,968;5,688;-2,705;0,000;38,800;39,700;9,509;1,724;21,300;17,271;21,733;18,443;-3,107;26,309;0,000;279,740;Inf;290,000;290,000;19,879;2,968;18,646;23,893
27575,000;3,390;0,776;-35,209;1,663;9,560;5,223;37,142;4,968;5,688;-2,705;0,000;38,800;39,700;9,509;1,724;21,349;17,902;21,742;19,001;-3,107;26,309;0,000;279,240;Inf;290,000;290,000;19,687;2,975;18,695;23,968
27575,500;3,390;0,776;-35,209;1,663;9,560;5,222;37,099;4,960;5,659;-2,715;0,000;38,796;39,739;9,509;1,724;21,485;18,240;21,816;19,399;-3,111;26,304;0,000;279,240;Inf;290,000;290,000;19,998;2,982;18,862;23,972
27576,000;3,390;0,776;-35,209;1,663;9,560;5,222;37,099;4,960;5,659;-2,715;0,000;38,800;39,700;9,509;1,724;21,539;18,119;21,868;19,272;-3,111;26,304;0,000;279,540;Inf;290,000;290,000;20,235;2,989;18,843;23,970
27576,500;2,633;0,679;-34,194;1,782;9,459;5,222;37,099;4,960;5,659;-2,715;0,000;38,800;39,700;9,549;1,544;21,465;17,540;21,820;18,696;-3,111;26,304;0,000;279,540;Inf;290,000;290,000;20,200;2,995;18,773;24,005
27577,000;2,633;0,679;-34,194;1,782;9,459;5,222;37,099;4,960;5,659;-2,715;0,000;38,800;39,700;9,549;1,544;21,359;17,378;21,756;18,649;-3,111;26,304;0,000;279,740;Inf;290,000;290,000;19,880;2,989;18,673;24,034
27577,500;2,633;0,679;-34,194;1,782;9,459;5,222;37,099;4,960;5,659;-2,715;0,000;38,800;39,700;9,549;1,544;21,333;17,827;21,754;18,995;-3,111;26,304;0,000;279,740;Inf;290,000;290,000;19,786;2,983;18,683;24,066
27578,000;2,633;0,679;-34,194;1,782;9,459;5,222;37,099;4,960;5,659;-2,715;0,000;38,800;39,700;9,549;1,544;21,447;18,308;21,797;19,329;-3,111;26,304;0,000;279,440;Inf;290,000;290,000;19,977;2,978;18,785;24,110
27578,500;2,633;0,679;-34,194;1,782;9,459;5,253;37,061;4,922;5,652;-2,703;0,000;38,797;39,756;9,549;1,544;21,615;18,282;21,868;19,265;-3,102;26,307;0,000;279,440;Inf;290,000;290,000;20,220;2,972;18,883;24,135
27579,000;2,633;0,679;-34,194;1,782;9,459;5,253;37,061;4,922;5,652;-2,703;0,000;38,800;39,800;9,549;1,544;21,584;17,874;21,874;18,912;-3,102;26,307;0,000;279,640;Inf;290,000;290,000;20,258;2,966;18,764;24,205
27579,500;2,633;0,679;-34,194;1,782;9,459;5,253;37,061;4,922;5,652;-2,703;0,000;38,800;39,800;9,549;1,544;21,422;17,396;21,811;18,524;-3,102;26,307;0,000;279,640;Inf;290,000;290,000;20,061;2,961;18,670;24,232
27580,000;3,149;0,719;-35,209;1,687;9,552;5,253;37,061;4,922;5,652;-2,703;0,000;38,800;39,800;9,544;1,785;21,302;17,672;21,705;18,716;-3,102;26,307;0,000;279,540;Inf;290,000;290,000;19,788;2,956;18,676;24,256
27580,500;3,149;0,719;-35,209;1,687;9,552;5,253;37,061;4,922;5,652;-2,703;0,000;38,800;39,800;9,544;1,785;21,387;17,898;21,739;19,036;-3,102;26,307;0,000;279,540;Inf;290,000;290,000;19,849;2,959;18,781;24,308
27581,000;3,149;0,719;-35,209;1,687;9,552;5,253;37,061;4,922;5,652;-2,703;0,000;38,800;39,800;9,544;1,785;21,434;17,955;21,775;19,129;-3,102;26,307;0,000;279,640;Inf;290,000;290,000;20,015;2,962;18,815;24,336
27581,500;3,149;0,719;-35,209;1,687;9,552;5,253;37,061;4,922;5,652;-2,703;0,000;38,800;39,800;9,544;1,785;21,461;17,810;21,794;19,009;-3,102;26,307;0,000;279,640;Inf;290,000;290,000;20,073;2,965;18,789;24,337
27582,000;3,149;0,719;-35,209;1,687;9,552;5,234;37,077;4,962;5,666;-2,689;0,000;38,799;39,762;9,544;1,785;21,436;17,581;21,763;18,710;-3,100;26,309;0,000;279,540;Inf;290,000;290,000;20,018;2,968;18,733;24,308
27582,500;3,149;0,719;-35,209;1,687;9,552;5,234;37,077;4,962;5,666;-2,689;0,000;38,800;39,800;9,544;1,785;21,326;17,335;21,684;18,486;-3,100;26,309;0,000;279,540;Inf;290,000;290,000;19,873;2,971;18,604;24,349
27583,000;2,628;0,684;-33,893;1,807;9,454;5,234;37,077;4,962;5,666;-2,689;0,000;38,800;39,800;9,593;1,550;21,282;17,381;21,673;18,640;-3,100;26,309;0,000;279,640;Inf;290,000;290,000;19,708;2,974;18,675;24,322
27583,500;2,628;0,684;-33,893;1,807;9,454;5,234;37,077;4,962;5,666;-2,689;0,000;38,800;39,800;9,593;1,550;21,384;18,125;21,736;19,058;-3,100;26,309;0,000;279,640;Inf;290,000;290,000;19,744;2,968;18,776;24,338
27584,000;2,628;0,684;-33,893;1,807;9,454;5,234;37,077;4,962;5,666;-2,689;0,000;38,800;39,800;9,593;1,550;21,472;17,989;21,766;19,051;-3,100;26,309;0,000;279,540;Inf;290,000;290,000;20,076;2,963;18,776;24,345
27584,500;2,628;0,684;-33,893;1,807;9,454;5,234;37,077;4,962;5,666;-2,689;0,000;38,800;39,800;9,593;1,550;21,442;17,710;21,761;18,826;-3,100;26,309;0,000;279,540;Inf;290,000;290,000;20,070;2,957;18,742;24,359
27585,000;2,628;0,684;-33,893;1,807;9,454;5,224;37,082;4,971;5,662;-2,710;0,000;38,793;39,719;9,593;1,550;21,355;17,270;21,693;18,439;-3,108;26,297;0,000;279,140;Inf;290,000;290,000;19,935;2,952;18,650;24,366
27585,500;2,628;0,684;-33,893;1,807;9,454;5,224;37,082;4,971;5,662;-2,710;0,000;38,800;39,700;9,593;1,550;21,204;17,195;21,610;18,366;-3,108;26,297;0,000;279,140;Inf;290,000;290,000;19,689;2,946;18,545;24,403
27586,000;2,628;0,684;-33,893;1,807;9,454;5,224;37,082;4,971;5,662;-2,710;0,000;38,800;39,700;9,593;1,550;21,180;17,711;21,613;18,712;-3,108;26,297;0,000;279,440;Inf;290,000;290,000;19,594;2,941;18,646;24,398
27586,500;3,150;0,780;-35,209;1,661;9,504;5,224;37,082;4,971;5,662;-2,710;0,000;38,800;39,700;9,541;1,884;21,364;17,999;21,684;19,140;-3,108;26,297;0,000;279,440;Inf;290,000;290,000;19,804;2,936;18,705;24,396
27587,000;3,150;0,780;-35,209;1,661;9,504;5,224;37,082;4,971;5,662;-2,710;0,000;38,800;39,700;9,541;1,884;21,414;17,500;21,699;18,596;-3,108;26,297;0,000;279,140;Inf;290,000;290,000;20,047;2,940;18,678;24,356
27587,500;3,150;0,780;-35,209;1,661;9,504;5,224;37,082;4,971;5,662;-2,710;0,000;38,800;39,700;9,541;1,884;21,316;17,308;21,659;18,354;-3,108;26,297;0,000;279,140;Inf;290,000;290,000;19,802;2,943;18,611;24,350
27588,000;3,150;0,780;-35,209;1,661;9,504;5,224;37,082;4,971;5,662;-2,710;0,000;38,800;39,700;9,541;1,884;21,226;17,278;21,613;18,526;-3,108;26,297;0,000;278,940;Inf;290,000;290,000;19,659;2,947;18,569;24,383
27588,500;3,150;0,780;-35,209;1,661;9,504;5,247;37,116;4,957;5,664;-2,713;0,000;38,784;39,704;9,541;1,884;21,227;17,650;21,614;18,762;-3,112;26,305;0,000;278,940;Inf;290,000;290,000;19,661;2,950;18,561;24,360
27589,000;3,150;0,780;-35,209;1,661;9,504;5,247;37,116;4,957;5,664;-2,713;0,000;38,800;39,700;9,541;1,884;21,315;18,015;21,647;18,996;-3,112;26,305;0,000;279,640;Inf;290,000;290,000;19,813;2,953;18,632;24,405
27589,500;3,527;0,815;-35,209;1,717;9,493;5,247;37,116;4,957;5,664;-2,713;0,000;38,800;39,700;9,521;1,728;21,404;17,846;21,690;18,977;-3,112;26,305;0,000;279,640;Inf;290,000;290,000;19,993;2,956;18,678;24,378
27590,000;3,527;0,815;-35,209;1,717;9,493;5,247;37,116;4,957;5,664;-2,713;0,000;38,800;39,700;9,521;1,728;21,394;17,680;21,700;18,902;-3,112;26,305;0,000;279,940;Inf;290,000;290,000;19,979;2,966;18,629;24,380
27590,500;3,527;0,815;-35,209;1,717;9,493;5,247;37,116;4,957;5,664;-2,713;0,000;38,800;39,700;9,521;1,728;21,311;17,399;21,655;18,623;-3,112;26,305;0,000;279,940;Inf;290,000;290,000;19,919;2,975;18,592;24,368
27591,000;3,527;0,815;-35,209;1,717;9,493;5,247;37,116;4,957;5,664;-2,713;0,000;38,800;39,700;9,521;1,728;21,299;17,711;21,671;18,923;-3,112;26,305;0,000;279,340;Inf;290,000;290,000;19,747;2,984;18,582;24,399
27591,500;3,527;0,815;-35,209;1,717;9,493;5,261;37,081;4,913;5,655;-2,708;0,000;38,781;39,682;9,521;1,728;21,402;18,168;21,724;19,111;-3,101;26,307;0,000;279,340;Inf;290,000;290,000;19,901;2,993;18,697;24,419
27592,000;3,527;0,815;-35,209;1,717;9,493;5,261;37,081;4,913;5,655;-2,708;0,000;38,800;39,700;9,521;1,728;21,508;18,061;21,780;19,075;-3,101;26,307;0,000;279,340;Inf;290,000;290,000;20,101;3,002;18,777;24,425
27592,500;3,527;0,815;-35,209;1,717;9,493;5,261;37,081;4,913;5,655;-2,708;0,000;38,800;39,700;9,521;1,728;21,500;17,867;21,783;18,917;-3,101;26,307;0,000;279,340;Inf;290,000;290,000;20,106;3,010;18,755;24,451
27593,000;3,150;0,747;-35,209;1,664;9,589;5,261;37,081;4,913;5,655;-2,708;0,000;38,800;39,700;9,385;1,757;21,431;17,613;21,734;18,735;-3,101;26,307;0,000;279,740;Inf;290,000;290,000;20,017;3,019;18,616;24,460
27593,500;3,150;0,747;-35,209;1,664;9,589;5,261;37,081;4,913;5,655;-2,708;0,000;38,800;39,700;9,385;1,757;21,341;17,548;21,687;18,671;-3,101;26,307;0,000;279,740;Inf;290,000;290,000;19,878;3,021;18,615;24,498
27594,000;3,150;0,747;-35,209;1,664;9,589;5,261;37,081;4,913;5,655;-2,708;0,000;38,800;39,700;9,385;1,757;21,431;18,129;21,730;19,201;-3,101;26,307;0,000;279,340;Inf;290,000;290,000;19,812;3,023;18,707;24,495
27594,500;3,150;0,747;-35,209;1,664;9,589;5,261;37,081;4,913;5,655;-2,708;0,000;38,800;39,700;9,385;1,757;21,508;18,259;21,795;19,240;-3,101;26,307;0,000;279,340;Inf;290,000;290,000;20,123;3,025;18,777;24,520
27595,000;3,150;0,747;-35,209;1,664;9,589;5,266;37,049;4,943;5,645;-2,704;0,000;38,786;39,663;9,385;1,757;21,519;17,984;21,802;19,083;-3,105;26,304;0,000;279,240;Inf;290,000;290,000;20,201;3,027;18,775;24,509
27595,500;3,150;0,747;-35,209;1,664;9,589;5,266;37,049;4,943;5,645;-2,704;0,000;38,800;39,700;9,385;1,757;21,456;17,574;21,757;18,637;-3,105;26,304;0,000;279,240;Inf;290,000;290,000;20,097;3,029;18,730;24,497
27596,000;3,228;0,790;-34,483;1,705;9,576;5,266;37,049;4,943;5,645;-2,704;0,000;38,800;39,700;9,628;1,587;21,348;17,573;21,718;18,650;-3,105;26,304;0,000;279,240;Inf;290,000;290,000;19,856;3,031;18,635;24,481
27596,500;3,228;0,790;-34,483;1,705;9,576;5,266;37,049;4,943;5,645;-2,704;0,000;38,800;39,700;9,628;1,587;21,360;17,892;21,720;18,853;-3,105;26,304;0,000;279,240;Inf;290,000;290,000;19,822;3,034;18,749;24,432
27597,000;3,228;0,790;-34,483;1,705;9,576;5,266;37,049;4,943;5,645;-2,704;0,000;38,800;39,700;9,628;1,587;21,459;18,173;21,758;19,256;-3,105;26,304;0,000;279,240;Inf;290,000;290,000;19,956;3,038;18,857;24,402
27597,500;3,228;0,790;-34,483;1,705;9,576;5,266;37,049;4,943;5,645;-2,704;0,000;38,800;39,700;9,628;1,587;21,562;17,962;21,841;19,120;-3,105;26,304;0,000;279,240;Inf;290,000;290,000;20,162;3,041;18,847;24,318
27598,000;3,228;0,790;-34,483;1,705;9,576;5,217;37,043;4,947;5,671;-2,694;0,000;38,774;39,739;9,628;1,587;21,532;17,722;21,812;18,714;-3,093;26,305;0,000;278,940;Inf;290,000;290,000;20,121;3,044;18,800;24,185
27598,500;3,228;0,790;-34,483;1,705;9,576;5,217;37,043;4,947;5,671;-2,694;0,000;38,800;39,700;9,628;1,587;21,389;17,407;21,746;18,546;-3,093;26,305;0,000;278,940;Inf;290,000;290,000;19,945;3,047;18,697;24,106
27599,000;3,228;0,790;-34,483;1,705;9,576;5,217;37,043;4,947;5,671;-2,694;0,000;38,800;39,700;9,628;1,587;21,363;17,801;21,726;18,915;-3,093;26,305;0,000;278,440;Inf;290,000;290,000;19,772;3,050;18,693;24,019
27599,500;2,756;0,634;-35,209;1,680;9,569;5,217;37,043;4,947;5,671;-2,694;0,000;38,800;39,700;9,500;1,700;21,439;18,288;21,796;19,188;-3,093;26,305;0,000;278,440;Inf;290,000;290,000;19,951;3,053;18,752;23,960
27600,000;2,756;0,634;-35,209;1,680;9,569;5,217;37,043;4,947;5,671;-2,694;0,000;38,800;39,700;9,500;1,700;21,556;18,215;21,825;19,173;-3,093;26,305;0,000;278,840;Inf;290,000;290,000;20,178;3,048;18,830;23,930
27600,500;2,756;0,634;-35,209;1,680;9,569;5,217;37,043;4,947;5,671;-2,694;0,000;38,800;39,700;9,500;1,700;21,558;18,057;21,822;19,035;-3,093;26,305;0,000;278,840;Inf;290,000;290,000;20,192;3,043;18,761;23,933
27601,000;2,756;0,634;-35,209;1,680;9,569;5,217;37,043;4,947;5,671;-2,694;0,000;38,800;39,700;9,500;1,700;21,409;17,441;21,753;18,527;-3,093;26,305;0,000;278,940;Inf;290,000;290,000;20,118;3,038;18,692;23,917
27601,500;2,756;0,634;-35,209;1,680;9,569;5,232;37,080;4,943;5,668;-2,700;0,000;38,765;39,656;9,500;1,700;21,331;17,724;21,711;18,681;-3,090;26,305;0,000;278,940;Inf;290,000;290,000;19,783;3,034;18,662;23,937
27602,000;2,756;0,634;-35,209;1,680;9,569;5,232;37,080;4,943;5,668;-2,700;0,000;38,800;39,700;9,500;1,700;21,374;17,841;21,703;18,937;-3,090;26,305;0,000;278,840;Inf;290,000;290,000;19,862;3,029;18,662;23,932
27602,500;2,561;0,713;-33,551;1,739;9,450;5,232;37,080;4,943;5,668;-2,700;0,000;38,800;39,700;9,630;1,648;21,440;17,915;21,749;19,018;-3,090;26,305;0,000;278,840;Inf;290,000;290,000;19,964;3,025;18,734;23,917
27603,000;2,561;0,713;-33,551;1,739;9,450;5,232;37,080;4,943;5,668;-2,700;0,000;38,800;39,700;9,630;1,648;21,439;17,812;21,761;18,895;-3,090;26,305;0,000;278,940;Inf;290,000;290,000;20,031;3,017;18,750;23,967
27603,500;2,561;0,713;-33,551;1,739;9,450;5,232;37,080;4,943;5,668;-2,700;0,000;38,800;39,700;9,630;1,648;21,411;17,702;21,743;18,805;-3,090;26,305;0,000;278,940;Inf;290,000;290,000;19,977;3,009;18,654;23,978
27604,000;2,561;0,713;-33,551;1,739;9,450;5,232;37,080;4,943;5,668;-2,700;0,000;38,800;39,700;9,630;1,648;21,358;17,482;21,696;18,630;-3,090;26,305;0,000;279,140;Inf;290,000;290,000;19,915;3,002;18,609;23,981
27604,500;2,561;0,713;-33,551;1,739;9,450;5,217;37,095;4,958;5,682;-2,704;0,000;38,765;39,655;9,630;1,648;21,285;17,535;21,661;18,603;-3,103;26,311;0,000;279,140;Inf;290,000;290,000;19,791;2,995;18,675;23,971
27605,000;2,561;0,713;-33,551;1,739;9,450;5,217;37,095;4,958;5,682;-2,704;0,000;38,800;39,700;9,630;1,648;21,483;18,034;21,746;19,030;-3,103;26,311;0,000;279,440;Inf;290,000;290,000;19,771;2,988;18,768;23,986
27605,500;3,055;0,685;-35,209;1,662;9,562;5,217;37,095;4,958;5,682;-2,704;0,000;38,800;39,700;9,525;1,679;21,482;17,899;21,762;18,870;-3,103;26,311;0,000;279,440;Inf;290,000;290,000;20,073;2,981;18,763;23,991
27606,000;3,055;0,685;-35,209;1,662;9,562;5,217;37,095;4,958;5,682;-2,704;0,000;38,800;39,700;9,525;1,679;21,435;17,655;21,722;18,541;-3,103;26,311;0,000;279,340;Inf;290,000;290,000;20,003;2,982;18,728;23,973
27606,500;3,055;0,685;-35,209;1,662;9,562;5,217;37,095;4,958;5,682;-2,704;0,000;38,800;39,700;9,525;1,679;21,304;17,506;21,651;18,505;-3,103;26,311;0,000;279,340;Inf;290,000;290,000;19,838;2,983;18,653;24,007
27607,000;3,055;0,685;-35,209;1,662;9,562;5,217;37,095;4,958;5,682;-2,704;0,000;38,800;39,700;9,525;1,679;21,291;17,741;21,670;18,850;-3,103;26,311;0,000;279,440;Inf;290,000;290,000;19,742;2,984;18,731;23,976
27607,500;3,055;0,685;-35,209;1,662;9,562;5,217;37,095;4,958;5,682;-2,704;0,000;38,800;39,700;9,525;1,679;21,367;18,234;21,707;19,090;-3,103;26,311;0,000;279,440;Inf;290,000;290,000;19,888;2,985;18,833;23,908
27608,000;3,055;0,685;-35,209;1,662;9,562;5,227;37,067;4,908;5,656;-2,702;0,000;38,765;39,680;9,525;1,679;21,478;18,187;21,763;19,113;-3,094;26,310;0,000;279,740;Inf;290,000;290,000;20,099;2,987;18,811;23,894
27608,500;3,055;0,685;-35,209;1,662;9,562;5,227;37,067;4,908;5,656;-2,702;0,000;38,800;39,700;9,525;1,679;21,378;17,700;21,736;18,668;-3,094;26,310;0,000;279,740;Inf;290,000;290,000;20,135;2,988;18,735;23,849
27609,000;2,480;0,579;-35,209;1,714;9,556;5,227;37,067;4,908;5,656;-2,702;0,000;38,800;39,700;9,497;1,828;21,290;17,512;21,683;18,522;-3,094;26,310;0,000;279,940;Inf;290,000;290,000;19,871;2,989;18,673;23,787
27609,500;2,480;0,579;-35,209;1,714;9,556;5,227;37,067;4,908;5,656;-2,702;0,000;38,800;39,700;9,497;1,828;21,339;17,771;21,683;18,855;-3,094;26,310;0,000;279,940;Inf;290,000;290,000;19,752;2,980;18,688;23,741
27610,000;2,480;0,579;-35,209;1,714;9,556;5,227;37,067;4,908;5,656;-2,702;0,000;38,800;39,700;9,497;1,828;21,439;18,060;21,742;19,135;-3,094;26,310;0,000;279,540;Inf;290,000;290,000;19,912;2,972;18,749;23,743
27610,500;2,480;0,579;-35,209;1,714;9,556;5,227;37,067;4,908;5,656;-2,702;0,000;38,800;39,700;9,497;1,828;21,472;18,233;21,775;19,195;-3,094;26,310;0,000;279,540;Inf;290,000;290,000;20,094;2,964;18,781;23,885
27611,000;2,480;0,579;-35,209;1,714;9,556;5,225;37,039;4,941;5,636;-2,708;0,000;38,754;39,651;9,497;1,828;21,447;17,768;21,743;18,833;-3,098;26,298;0,000;279,540;Inf;290,000;290,000;20,169;2,956;18,724;23,996
27611,500;2,480;0,579;-35,209;1,714;9,556;5,225;37,039;4,941;5,636;-2,708;0,000;38,800;39,700;9,497;1,828;21,377;17,439;21,715;18,503;-3,098;26,298;0,000;279,540;Inf;290,000;290,000;19,948;2,948;18,669;24,083
27612,000;3,611;0,851;-35,209;1,712;9,584;5,225;37,039;4,941;5,636;-2,708;0,000;38,800;39,700;9,559;1,573;21,257;17,785;21,641;18,669;-3,098;26,298;0,000;279,240;Inf;290,000;290,000;19,759;2,941;18,676;23,906
27612,500;3,611;0,851;-35,209;1,712;9,584;5,225;37,039;4,941;5,636;-2,708;0,000;38,800;39,700;9,559;1,573;21,333;18,016;21,654;19,029;-3,098;26,298;0,000;279,240;Inf;290,000;290,000;19,838;2,952;18,722;23,881
27613,000;3,611;0,851;-35,209;1,712;9,584;5,225;37,039;4,941;5,636;-2,708;0,000;38,800;39,700;9,559;1,573;21,406;18,138;21,705;19,145;-3,098;26,298;0,000;279,440;Inf;290,000;290,000;20,008;2,963;18,769;23,781
27613,500;3,611;0,851;-35,209;1,712;9,584;5,225;37,039;4,941;5,636;-2,708;0,000;38,800;39,700;9,559;1,573;21,430;17,769;21,735;18,888;-3,098;26,298;0,000;279,440;Inf;290,000;290,000;20,098;2,973;18,778;23,747
27614,000;3,611;0,851;-35,209;1,712;9,584;5,225;37,039;4,941;5,636;-2,708;0,000;38,800;39,700;9,559;1,573;21,374;17,341;21,673;18,358;-3,098;26,298;0,000;279,540;Inf;290,000;290,000;19,956;2,984;18,723;23,809
27614,500;3,611;0,851;-35,209;1,712;9,584;5,190;37,071;4,966;5,667;-2,689;0,000;38,760;39,662;9,559;1,573;21,268;17,424;21,618;18,509;-3,083;26,305;0,000;279,540;Inf;290,000;290,000;19,687;2,994;18,603;23,902
27615,000;3,611;0,851;-35,209;1,712;9,584;5,190;37,071;4,966;5,667;-2,689;0,000;38,800;39,700;9,559;1,573;21,208;17,658;21,598;18,556;-3,083;26,305;0,000;279,540;Inf;290,000;290,000;19,705;3,004;18,673;23,879
27615,500;3,286;0,772;-35,209;1,744;9,551;5,190;37,071;4,966;5,667;-2,689;0,000;38,800;39,700;9,516;1,604;21,357;17,874;21,651;18,866;-3,083;26,305;0,000;279,540;Inf;290,000;290,000;19,755;3,014;18,719;23,921
27616,000;3,286;0,772;-35,209;1,744;9,551;5,190;37,071;4,966;5,667;-2,689;0,000;38,800;39,700;9,516;1,604;21,397;17,758;21,666;18,794;-3,083;26,305;0,000;279,940;Inf;290,000;290,000;19,937;3,019;18,688;23,887
27616,500;3,286;0,772;-35,209;1,744;9,551;5,190;37,071;4,966;5,667;-2,689;0,000;38,800;39,700;9,516;1,604;21,375;17,645;21,660;18,676;-3,083;26,305;0,000;279,940;Inf;290,000;290,000;19,904;3,023;18,664;24,004
27617,000;3,286;0,772;-35,209;1,744;9,551;5,190;37,071;4,966;5,667;-2,689;0,000;38,800;39,700;9,516;1,604;21,327;17,501;21,619;18,557;-3,083;26,305;0,000;280,040;Inf;290,000;290,000;19,839;3,027;18,621;24,087
27617,500;3,286;0,772;-35,209;1,744;9,551;5,224;37,077;4,926;5,666;-2,679;0,000;38,760;39,643;9,516;1,604;21,295;17,528;21,631;18,704;-3,071;26,312;0,000;280,040;Inf;290,000;290,000;19,751;3,031;18,581;24,097
27618,000;3,286;0,772;-35,209;1,744;9,551;5,224;37,077;4,926;5,666;-2,679;0,000;38,800;39,600;9,516;1,604;21,334;18,063;21,670;19,027;-3,071;26,312;0,000;280,140;Inf;290,000;290,000;19,790;3,036;18,712;24,074
