t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
27618,500;3,018;0,724;-35,209;1,708;9,578;5,224;37,077;4,926;5,666;-2,679;0,000;38,800;39,600;9,394;1,630;21,431;18,158;21,725;19,127;-3,071;26,312;0,000;280,140;Inf;290,000;290,000;20,024;3,040;18,763;24,047
27619,000;3,018;0,724;-35,209;1,708;9,578;5,224;37,077;4,926;5,666;-2,679;0,000;38,800;39,600;9,394;1,630;21,400;17,627;21,716;18,609;-3,071;26,312;0,000;279,940;Inf;290,000;290,000;20,110;3,039;18,701;24,012
27619,500;3,018;0,724;-35,209;1,708;9,578;5,224;37,077;4,926;5,666;-2,679;0,000;38,800;39,600;9,394;1,630;21,334;17,557;21,655;18,509;-3,071;26,312;0,000;279,940;Inf;290,000;290,000;19,838;3,039;18,668;24,020
27620,000;3,018;0,724;-35,209;1,708;9,578;5,224;37,077;4,926;5,666;-2,679;0,000;38,800;39,600;9,394;1,630;21,299;17,623;21,638;18,740;-3,071;26,312;0,000;280,140;Inf;290,000;290,000;19,763;3,039;18,643;23,977
27620,500;3,018;0,724;-35,209;1,708;9,578;5,224;37,077;4,926;5,666;-2,679;0,000;38,800;39,600;9,394;1,630;21,384;18,182;21,702;19,161;-3,071;26,312;0,000;280,140;Inf;290,000;290,000;19,825;3,038;18,726;23,943
27621,000;3,018;0,724;-35,209;1,708;9,578;5,186;37,069;4,895;5,637;-2,686;0,000;38,747;39,599;9,394;1,630;21,535;18,292;21,788;19,250;-3,075;26,307;0,000;279,940;Inf;290,000;290,000;20,107;3,038;18,817;23,968
27621,500;3,018;0,724;-35,209;1,708;9,578;5,186;37,069;4,895;5,637;-2,686;0,000;38,700;39,600;9,394;1,630;21,512;18,014;21,792;19,007;-3,075;26,307;0,000;279,940;Inf;290,000;290,000;20,216;3,038;18,721;23,898
27622,000;2,276;0,563;-34,835;1,742;9,544;5,186;37,069;4,895;5,637;-2,686;0,000;38,700;39,600;9,522;1,602;21,422;17,577;21,737;18,699;-3,075;26,307;0,000;280,240;Inf;290,000;290,000;20,081;3,037;18,633;23,873
27622,500;2,276;0,563;-34,835;1,742;9,544;5,186;37,069;4,895;5,637;-2,686;0,000;38,700;39,600;9,522;1,602;21,331;18,040;21,680;18,973;-3,075;26,307;0,000;280,240;Inf;290,000;290,000;19,859;3,025;18,666;23,845
27623,000;2,276;0,563;-34,835;1,742;9,544;5,186;37,069;4,895;5,637;-2,686;0,000;38,700;39,600;9,522;1,602;21,468;18,357;21,791;19,403;-3,075;26,307;0,000;279,940;Inf;290,000;290,000;20,006;3,013;18,810;23,791
27623,500;2,276;0,563;-34,835;1,742;9,544;5,186;37,069;4,895;5,637;-2,686;0,000;38,700;39,600;9,522;1,602;21,620;18,196;21,835;19,261;-3,075;26,307;0,000;279,940;Inf;290,000;290,000;20,255;3,000;18,881;23,769
27624,000;2,276;0,563;-34,835;1,742;9,544;5,209;37,004;4,924;5,630;-2,681;0,000;38,744;39,652;9,522;1,602;21,579;17,952;21,841;18,993;-3,072;26,307;0,000;279,940;Inf;290,000;290,000;20,228;2,989;18,831;23,728
27624,500;2,276;0,563;-34,835;1,742;9,544;5,209;37,004;4,924;5,630;-2,681;0,000;38,700;39,700;9,522;1,602;21,506;17,755;21,814;18,772;-3,072;26,307;0,000;279,940;Inf;290,000;290,000;20,091;2,977;18,787;23,721
27625,000;2,964;0,781;-33,254;1,718;9,491;5,209;37,004;4,924;5,630;-2,681;0,000;38,700;39,700;9,768;1,655;21,386;17,391;21,727;18,583;-3,072;26,307;0,000;279,940;Inf;290,000;290,000;19,962;2,965;18,686;23,626
27625,500;2,964;0,781;-33,254;1,718;9,491;5,209;37,004;4,924;5,630;-2,681;0,000;38,700;39,700;9,768;1,655;21,355;17,805;21,731;18,927;-3,072;26,307;0,000;279,940;Inf;290,000;290,000;19,772;2,965;18,783;23,579
27626,000;2,964;0,781;-33,254;1,718;9,491;5,209;37,004;4,924;5,630;-2,681;0,000;38,700;39,700;9,768;1,655;21,515;18,272;21,821;19,206;-3,072;26,307;0,000;279,940;Inf;290,000;290,000;19,954;2,965;18,873;23,548
27626,500;2,964;0,781;-33,254;1,718;9,491;5,209;37,004;4,924;5,630;-2,681;0,000;38,700;39,700;9,768;1,655;21,538;18,140;21,829;19,126;-3,072;26,307;0,000;279,940;Inf;290,000;290,000;20,204;2,965;18,882;23,583
27627,000;2,964;0,781;-33,254;1,718;9,491;5,240;37,039;4,934;5,648;-2,678;0,000;38,735;39,642;9,768;1,655;21,542;17,945;21,836;18,994;-3,078;26,307;0,000;280,240;Inf;290,000;290,000;20,158;2,965;18,829;23,569
27627,500;2,964;0,781;-33,254;1,718;9,491;5,240;37,039;4,934;5,648;-2,678;0,000;38,700;39,600;9,768;1,655;21,483;17,762;21,801;18,822;-3,078;26,307;0,000;280,240;Inf;290,000;290,000;20,079;2,965;18,784;23,592
27628,000;2,964;0,781;-33,254;1,718;9,491;5,240;37,039;4,934;5,648;-2,678;0,000;38,700;39,600;9,768;1,655;21,477;17,873;21,792;18,981;-3,078;26,307;0,000;280,140;Inf;290,000;290,000;19,967;2,965;18,801;23,644
27628,500;3,356;0,822;-35,209;1,691;9,514;5,240;37,039;4,934;5,648;-2,678;0,000;38,700;39,600;9,465;1,783;21,547;18,204;21,829;19,315;-3,078;26,307;0,000;280,140;Inf;290,000;290,000;20,031;2,965;18,901;23,617
27629,000;3,356;0,822;-35,209;1,691;9,514;5,240;37,039;4,934;5,648;-2,678;0,000;38,700;39,600;9,465;1,783;21,581;18,372;21,875;19,342;-3,078;26,307;0,000;280,340;Inf;290,000;290,000;20,224;2,972;18,920;23,622
27629,500;3,356;0,822;-35,209;1,691;9,514;5,240;37,039;4,934;5,648;-2,678;0,000;38,700;39,600;9,465;1,783;21,574;17,985;21,883;18,916;-3,078;26,307;0,000;280,340;Inf;290,000;290,000;20,292;2,978;18,870;23,612
27630,000;3,356;0,822;-35,209;1,691;9,514;5,240;37,039;4,934;5,648;-2,678;0,000;38,700;39,600;9,465;1,783;21,501;17,778;21,833;18,776;-3,078;26,307;0,000;280,140;Inf;290,000;290,000;20,089;2,984;18,838;23,570
27630,500;3,356;0,822;-35,209;1,691;9,514;5,255;37,083;4,967;5,694;-2,686;0,000;38,741;39,651;9,465;1,783;21,541;17,980;21,837;19,116;-3,057;26,317;0,000;280,140;Inf;290,000;290,000;19,972;2,990;18,840;23,589
27631,000;3,356;0,822;-35,209;1,691;9,514;5,255;37,083;4,967;5,694;-2,686;0,000;38,700;39,700;9,465;1,783;21,593;18,373;21,882;19,400;-3,057;26,317;0,000;279,840;Inf;290,000;290,000;20,119;2,996;18,900;23,587
27631,500;3,376;0,853;-35,082;1,668;9,505;5,255;37,083;4,967;5,694;-2,686;0,000;38,700;39,700;9,556;1,881;21,669;18,406;21,940;19,395;-3,057;26,317;0,000;279,840;Inf;290,000;290,000;20,312;3,002;18,971;23,611
27632,000;3,376;0,853;-35,082;1,668;9,505;5,255;37,083;4,967;5,694;-2,686;0,000;38,700;39,700;9,556;1,881;21,627;18,062;21,932;19,073;-3,057;26,317;0,000;279,940;Inf;290,000;290,000;20,353;3,008;18,853;23,615
27632,500;3,376;0,853;-35,082;1,668;9,505;5,255;37,083;4,967;5,694;-2,686;0,000;38,700;39,700;9,556;1,881;21,550;17,668;21,861;18,785;-3,057;26,317;0,000;279,940;Inf;290,000;290,000;20,174;3,014;18,818;23,555
27633,000;3,376;0,853;-35,082;1,668;9,505;5,255;37,083;4,967;5,694;-2,686;0,000;38,700;39,700;9,556;1,881;21,512;18,123;21,852;19,033;-3,057;26,317;0,000;279,840;Inf;290,000;290,000;19,966;3,020;18,896;23,518
27633,500;3,376;0,853;-35,082;1,668;9,505;5,245;37,068;4,975;5,663;-2,676;0,000;38,734;39,601;9,556;1,881;21,604;18,159;21,879;19,206;-3,066;26,312;0,000;279,840;Inf;290,000;290,000;20,130;3,026;18,981;23,539
27634,000;3,376;0,853;-35,082;1,668;9,505;5,245;37,068;4,975;5,663;-2,676;0,000;38,700;39,600;9,556;1,881;21,657;18,241;21,916;19,349;-3,066;26,312;0,000;279,040;Inf;290,000;290,000;20,212;3,032;18,990;23,586
27634,500;3,376;0,853;-35,082;1,668;9,505;5,245;37,068;4,975;5,663;-2,676;0,000;38,700;39,600;9,556;1,881;21,633;17,942;21,912;19,093;-3,066;26,312;0,000;279,040;Inf;290,000;290,000;20,291;3,037;18,956;23,563
27635,000;3,146;0,757;-35,209;1,678;9,592;5,245;37,068;4,975;5,663;-2,676;0,000;38,700;39,600;9,479;1,818;21,593;17,616;21,863;18,639;-3,066;26,312;0,000;279,040;Inf;290,000;290,000;20,145;3,043;18,896;23,583
27635,500;3,146;0,757;-35,209;1,678;9,592;5,245;37,068;4,975;5,663;-2,676;0,000;38,700;39,600;9,479;1,818;21,462;17,659;21,804;18,760;-3,066;26,312;0,000;279,040;Inf;290,000;290,000;19,928;3,045;18,839;23,612
27636,000;3,146;0,757;-35,209;1,678;9,592;5,245;37,068;4,975;5,663;-2,676;0,000;38,700;39,600;9,479;1,818;21,515;17,947;21,831;19,078;-3,066;26,312;0,000;280,140;Inf;290,000;290,000;19,921;3,046;18,908;23,610
27636,500;3,146;0,757;-35,209;1,678;9,592;5,245;37,068;4,975;5,663;-2,676;0,000;38,700;39,600;9,479;1,818;21,568;18,176;21,885;19,189;-3,066;26,312;0,000;280,140;Inf;290,000;290,000;20,093;3,048;18,929;23,645
27637,000;3,146;0,757;-35,209;1,678;9,592;5,224;37,060;4,944;5,667;-2,677;0,000;38,733;39,660;9,479;1,818;21,560;17,916;21,866;18,983;-3,055;26,317;0,000;279,840;Inf;290,000;290,000;20,205;3,050;18,914;23,716
27637,500;3,146;0,757;-35,209;1,678;9,592;5,224;37,060;4,944;5,667;-2,677;0,000;38,700;39,700;9,479;1,818;21,525;17,829;21,862;18,930;-3,055;26,317;0,000;279,840;Inf;290,000;290,000;20,081;3,051;18,869;23,793
27638,000;2,348;0,610;-35,033;1,746;9,525;5,224;37,060;4,944;5,667;-2,677;0,000;38,700;39,700;9,536;1,651;21,460;17,530;21,807;18,618;-3,055;26,317;0,000;280,440;Inf;290,000;290,000;20,037;3,053;18,838;23,937
27638,500;2,348;0,610;-35,033;1,746;9,525;5,224;37,060;4,944;5,667;-2,677;0,000;38,700;39,700;9,536;1,651;21,429;17,787;21,771;18,798;-3,055;26,317;0,000;280,440;Inf;290,000;290,000;19,854;3,041;18,767;23,956
27639,000;2,348;0,610;-35,033;1,746;9,525;5,224;37,060;4,944;5,667;-2,677;0,000;38,700;39,700;9,536;1,651;21,474;18,036;21,801;19,078;-3,055;26,317;0,000;280,040;Inf;290,000;290,000;19,946;3,030;18,865;23,919
27639,500;2,348;0,610;-35,033;1,746;9,525;5,224;37,060;4,944;5,667;-2,677;0,000;38,700;39,700;9,536;1,651;21,560;18,002;21,846;19,154;-3,055;26,317;0,000;280,040;Inf;290,000;290,000;20,097;3,019;18,852;23,899
27640,000;2,348;0,610;-35,033;1,746;9,525;5,205;37,048;4,939;5,666;-2,676;0,000;38,721;39,628;9,536;1,651;21,525;17,773;21,837;18,915;-3,046;26,315;0,000;280,540;Inf;290,000;290,000;20,141;3,008;18,824;23,871
27640,500;2,348;0,610;-35,033;1,746;9,525;5,205;37,048;4,939;5,666;-2,676;0,000;38,700;39,600;9,536;1,651;21,481;17,618;21,810;18,769;-3,046;26,315;0,000;280,540;Inf;290,000;290,000;20,013;2,997;18,772;23,765
27641,000;2,348;0,610;-35,033;1,746;9,525;5,205;37,048;4,939;5,666;-2,676;0,000;38,700;39,600;9,536;1,651;21,416;17,704;21,764;18,768;-3,046;26,315;0,000;280,340;Inf;290,000;290,000;19,920;2,986;18,731;23,835
27641,500;2,230;0,592;-34,284;1,759;9,522;5,205;37,048;4,939;5,666;-2,676;0,000;38,700;39,600;9,599;1,566;21,423;18,052;21,764;18,966;-3,046;26,315;0,000;280,340;Inf;290,000;290,000;19,913;2,976;18,773;23,908
27642,000;2,230;0,592;-34,284;1,759;9,522;5,205;37,048;4,939;5,666;-2,676;0,000;38,700;39,600;9,599;1,566;21,515;18,048;21,810;19,017;-3,046;26,315;0,000;280,640;Inf;290,000;290,000;20,051;2,963;18,829;23,888
27642,500;2,230;0,592;-34,284;1,759;9,522;5,205;37,048;4,939;5,666;-2,676;0,000;38,700;39,600;9,599;1,566;21,546;18,035;21,836;19,078;-3,046;26,315;0,000;280,640;Inf;290,000;290,000;20,098;2,951;18,850;23,915
27643,000;2,230;0,592;-34,284;1,759;9,522;5,205;37,048;4,939;5,666;-2,676;0,000;38,700;39,600;9,599;1,566;21,543;17,941;21,866;19,018;-3,046;26,315;0,000;280,540;Inf;290,000;290,000;20,124;2,940;18,820;23,893
27643,500;2,230;0,592;-34,284;1,759;9,522;5,188;37,053;4,964;5,665;-2,661;0,000;38,700;39,600;9,599;1,566;21,450;17,609;21,778;18,690;-3,037;26,318;0,000;280,540;Inf;290,000;290,000;19,882;2,917;18,744;23,883
27644,000;2,230;0,592;-34,284;1,759;9,522;5,188;37,053;4,964;5,665;-2,661;0,000;38,700;39,600;9,599;1,566;21,424;17,735;21,773;18,897;-3,037;26,318;0,000;280,140;Inf;290,000;290,000;19,958;2,905;18,740;23,915
27644,500;3,041;0,684;-35,209;1,714;9,559;5,188;37,053;4,964;5,665;-2,661;0,000;38,700;39,600;9,490;1,673;21,457;18,048;21,783;19,068;-3,037;26,318;0,000;280,140;Inf;290,000;290,000;19,958;2,905;18,789;23,950
27645,000;3,041;0,684;-35,209;1,714;9,559;5,188;37,053;4,964;5,665;-2,661;0,000;38,700;39,600;9,490;1,673;21,523;18,325;21,824;19,179;-3,037;26,318;0,000;280,740;Inf;290,000;290,000;20,089;2,908;18,865;23,963
27645,500;3,041;0,684;-35,209;1,714;9,559;5,188;37,053;4,964;5,665;-2,661;0,000;38,700;39,600;9,490;1,673;21,527;18,120;21,859;19,062;-3,037;26,318;0,000;280,740;Inf;290,000;290,000;20,213;2,910;18,872;23,962
27646,000;3,041;0,684;-35,209;1,714;9,559;5,188;37,053;4,964;5,665;-2,661;0,000;38,700;39,600;9,490;1,673;21,494;17,903;21,835;18,978;-3,037;26,318;0,000;280,340;Inf;290,000;290,000;20,142;2,912;18,759;23,914
27646,500;3,041;0,684;-35,209;1,714;9,559;5,198;37,062;4,957;5,667;-2,669;0,000;38,717;39,652;9,490;1,673;21,442;17,748;21,795;18,787;-3,035;26,327;0,000;280,340;Inf;290,000;290,000;20,052;2,914;18,743;23,869
27647,000;3,041;0,684;-35,209;1,714;9,559;5,198;37,062;4,957;5,667;-2,669;0,000;38,700;39,700;9,490;1,673;21,443;18,056;21,779;19,096;-3,035;26,327;0,000;280,140;Inf;290,000;290,000;19,943;2,916;18,783;23,850
27647,500;3,041;0,684;-35,209;1,714;9,559;5,198;37,062;4,957;5,667;-2,669;0,000;38,700;39,700;9,490;1,673;21,535;18,333;21,844;19,287;-3,035;26,327;0,000;280,140;Inf;290,000;290,000;20,093;2,918;18,872;23,849
27648,000;3,240;0,785;-35,209;1,683;9,506;5,198;37,062;4,957;5,667;-2,669;0,000;38,700;39,700;9,586;1,755;21,604;18,324;21,894;19,268;-3,035;26,327;0,000;280,340;Inf;290,000;290,000;20,250;2,920;18,923;23,900
27648,500;3,240;0,785;-35,209;1,683;9,506;5,198;37,062;4,957;5,667;-2,669;0,000;38,700;39,700;9,586;1,755;21,554;17,927;21,867;18,919;-3,035;26,327;0,000;280,340;Inf;290,000;290,000;20,272;2,925;18,861;23,902
27649,000;3,240;0,785;-35,209;1,683;9,506;5,198;37,062;4,957;5,667;-2,669;0,000;38,700;39,700;9,586;1,755;21,454;17,486;21,779;18,522;-3,035;26,327;0,000;280,640;Inf;290,000;290,000;20,067;2,930;18,789;23,904
27649,500;3,240;0,785;-35,209;1,683;9,506;5,198;37,062;4,957;5,667;-2,669;0,000;38,700;39,700;9,586;1,755;21,350;17,722;21,737;18,797;-3,035;26,327;0,000;280,640;Inf;290,000;290,000;19,810;2,936;18,770;23,930
27650,000;3,240;0,785;-35,209;1,683;9,506;5,211;37,105;4,950;5,685;-2,669;0,000;38,718;39,600;9,586;1,755;21,408;18,121;21,772;19,018;-3,041;26,321;0,000;280,440;Inf;290,000;290,000;19,902;2,941;18,891;23,877
27650,500;3,240;0,785;-35,209;1,683;9,506;5,211;37,105;4,950;5,685;-2,669;0,000;38,700;39,600;9,586;1,755;21,539;18,378;21,844;19,415;-3,041;26,321;0,000;280,440;Inf;290,000;290,000;20,080;2,945;18,958;23,798
27651,000;3,043;0,719;-35,209;1,676;9,554;5,211;37,105;4,950;5,685;-2,669;0,000;38,700;39,600;9,538;1,537;21,621;17,948;21,901;18,996;-3,041;26,321;0,000;280,240;Inf;290,000;290,000;20,294;2,950;18,932;23,767
27651,500;3,043;0,719;-35,209;1,676;9,554;5,211;37,105;4,950;5,685;-2,669;0,000;38,700;39,600;9,538;1,537;21,491;17,642;21,826;18,620;-3,041;26,321;0,000;280,240;Inf;290,000;290,000;20,117;2,952;18,822;23,722
27652,000;3,043;0,719;-35,209;1,676;9,554;5,211;37,105;4,950;5,685;-2,669;0,000;38,700;39,600;9,538;1,537;21,399;17,688;21,771;18,717;-3,041;26,321;0,000;280,140;Inf;290,000;290,000;19,895;2,953;18,779;23,708
27652,500;3,043;0,719;-35,209;1,676;9,554;5,211;37,105;4,950;5,685;-2,669;0,000;38,700;39,600;9,538;1,537;21,534;18,253;21,835;19,351;-3,041;26,321;0,000;280,140;Inf;290,000;290,000;19,894;2,955;18,872;23,714
27653,000;3,043;0,719;-35,209;1,676;9,554;5,187;37,043;4,910;5,660;-2,652;0,000;38,716;39,638;9,538;1,537;21,703;18,683;21,932;19,564;-3,040;26,319;0,000;280,140;Inf;290,000;290,000;20,243;2,956;19,055;23,749
27653,500;3,043;0,719;-35,209;1,676;9,554;5,187;37,043;4,910;5,660;-2,652;0,000;38,700;39,600;9,538;1,537;21,747;18,404;21,995;19,378;-3,040;26,319;0,000;280,140;Inf;290,000;290,000;20,470;2,958;19,007;23,752
27654,000;1,968;0,530;-33,680;1,716;9,452;5,187;37,043;4,910;5,660;-2,652;0,000;38,700;39,600;9,733;1,629;21,691;18,136;21,967;19,131;-3,040;26,319;0,000;280,540;Inf;290,000;290,000;20,381;2,959;18,916;23,749
27654,500;1,968;0,530;-33,680;1,716;9,452;5,187;37,043;4,910;5,660;-2,652;0,000;38,700;39,600;9,733;1,629;21,458;17,697;21,833;18,579;-3,040;26,319;0,000;280,540;Inf;290,000;290,000;20,231;2,943;18,864;23,820
27655,000;1,968;0,530;-33,680;1,716;9,452;5,187;37,043;4,910;5,660;-2,652;0,000;38,700;39,600;9,733;1,629;21,441;18,089;21,821;18,949;-3,040;26,319;0,000;280,440;Inf;290,000;290,000;19,892;2,927;18,892;23,874
27655,500;1,968;0,530;-33,680;1,716;9,452;5,187;37,043;4,910;5,660;-2,652;0,000;38,700;39,600;9,733;1,629;21,572;18,389;21,884;19,394;-3,040;26,319;0,000;280,440;Inf;290,000;290,000;20,075;2,911;19,053;23,886
27656,000;1,968;0,530;-33,680;1,716;9,452;5,187;37,043;4,910;5,660;-2,652;0,000;38,700;39,600;9,733;1,629;21,674;18,260;21,932;19,365;-3,040;26,319;0,000;280,040;Inf;290,000;290,000;20,310;2,896;19,093;23,799
27656,500;1,968;0,530;-33,680;1,716;9,452;5,162;37,008;4,924;5,650;-2,655;0,000;38,721;39,632;9,733;1,629;21,686;18,056;21,957;19,076;-3,031;26,322;0,000;280,040;Inf;290,000;290,000;20,308;2,880;18,992;23,741
27657,000;1,968;0,530;-33,680;1,716;9,452;5,162;37,008;4,924;5,650;-2,655;0,000;38,700;39,600;9,733;1,629;21,628;17,861;21,914;18,786;-3,031;26,322;0,000;280,340;Inf;290,000;290,000;20,193;2,865;18,882;23,762
27657,500;2,328;0,625;-33,151;1,742;9,479;5,162;37,008;4,924;5,650;-2,655;0,000;38,700;39,600;9,696;1,684;21,494;17,648;21,840;18,689;-3,031;26,322;0,000;280,340;Inf;290,000;290,000;20,047;2,851;18,937;23,721
27658,000;2,328;0,625;-33,151;1,742;9,479;5,162;37,008;4,924;5,650;-2,655;0,000;38,700;39,600;9,696;1,684;21,658;18,556;21,955;19,497;-3,031;26,322;0,000;280,040;Inf;290,000;290,000;19,918;2,842;19,075;23,741
27658,500;2,328;0,625;-33,151;1,742;9,479;5,162;37,008;4,924;5,650;-2,655;0,000;38,700;39,600;9,696;1,684;21,794;18,401;22,014;19,335;-3,031;26,322;0,000;280,040;Inf;290,000;290,000;20,417;2,834;19,126;23,786
27659,000;2,328;0,625;-33,151;1,742;9,479;5,162;37,008;4,924;5,650;-2,655;0,000;38,700;39,600;9,696;1,684;21,714;18,137;22,011;19,118;-3,031;26,322;0,000;279,640;Inf;290,000;290,000;20,386;2,825;19,088;23,781
27659,500;2,328;0,625;-33,151;1,742;9,479;5,157;37,043;4,927;5,678;-2,653;0,000;38,710;39,611;9,696;1,684;21,639;17,985;21,986;18,935;-3,040;26,321;0,000;279,640;Inf;290,000;290,000;20,245;2,817;19,010;23,807
27660,000;2,328;0,625;-33,151;1,742;9,479;5,157;37,043;4,927;5,678;-2,653;0,000;38,700;39,600;9,696;1,684;21,572;17,947;21,946;18,944;-3,040;26,321;0,000;279,440;Inf;290,000;290,000;20,136;2,809;18,972;23,827
27660,500;3,119;0,689;-35,209;1,639;9,574;5,157;37,043;4,927;5,678;-2,653;0,000;38,700;39,600;9,529;1,692;21,636;18,082;21,944;19,204;-3,040;26,321;0,000;279,440;Inf;290,000;290,000;20,102;2,801;19,064;23,799
27661,000;3,119;0,689;-35,209;1,639;9,574;5,157;37,043;4,927;5,678;-2,653;0,000;38,700;39,600;9,529;1,692;21,692;18,630;22,002;19,530;-3,040;26,321;0,000;279,840;Inf;290,000;290,000;20,216;2,807;19,148;23,785
27661,500;3,119;0,689;-35,209;1,639;9,574;5,157;37,043;4,927;5,678;-2,653;0,000;38,700;39,600;9,529;1,692;21,829;18,430;22,099;19,416;-3,040;26,321;0,000;279,840;Inf;290,000;290,000;20,463;2,812;19,126;23,774
27662,000;3,119;0,689;-35,209;1,639;9,574;5,157;37,043;4,927;5,678;-2,653;0,000;38,700;39,600;9,529;1,692;21,748;18,059;22,057;19,089;-3,040;26,321;0,000;279,640;Inf;290,000;290,000;20,443;2,817;19,060;23,776
27662,500;3,119;0,689;-35,209;1,639;9,574;5,157;37,043;4,927;5,678;-2,653;0,000;38,700;39,600;9,529;1,692;21,673;18,006;22,014;18,958;-3,040;26,321;0,000;279,640;Inf;290,000;290,000;20,238;2,822;19,021;23,761
27663,000;3,119;0,689;-35,209;1,639;9,574;5,140;37,057;4,924;5,694;-2,650;0,000;38,700;39,593;9,529;1,692;21,715;18,383;22,017;19,437;-3,042;26,317;0,000;279,840;Inf;290,000;290,000;20,163;2,827;19,070;23,749
27663,500;3,119;0,689;-35,209;1,639;9,574;5,140;37,057;4,924;5,694;-2,650;0,000;38,700;39,600;9,529;1,692;21,886;18,960;22,156;19,981;-3,042;26,317;0,000;279,840;Inf;290,000;290,000;20,388;2,831;19,252;23,719
27664,000;3,249;0,774;-35,209;1,630;9,524;5,140;37,057;4,924;5,694;-2,650;0,000;38,700;39,600;9,449;1,680;21,963;18,762;22,212;19,855;-3,042;26,317;0,000;279,540;Inf;290,000;290,000;20,745;2,836;19,288;23,734
27664,500;3,249;0,774;-35,209;1,630;9,524;5,140;37,057;4,924;5,694;-2,650;0,000;38,700;39,600;9,449;1,680;21,958;18,264;22,206;19,340;-3,042;26,317;0,000;279,540;Inf;290,000;290,000;20,698;2,843;19,188;23,746
27665,000;3,249;0,774;-35,209;1,630;9,524;5,140;37,057;4,924;5,694;-2,650;0,000;38,700;39,600;9,449;1,680;21,720;17,932;22,094;18,952;-3,042;26,317;0,000;279,640;Inf;290,000;290,000;20,442;2,849;19,105;23,752
27665,500;3,249;0,774;-35,209;1,630;9,524;5,140;37,057;4,924;5,694;-2,650;0,000;38,700;39,600;9,449;1,680;21,756;18,605;22,106;19,499;-3,042;26,317;0,000;279,640;Inf;290,000;290,000;20,175;2,856;19,142;23,734
27666,000;3,249;0,774;-35,209;1,630;9,524;5,138;37,069;4,914;5,692;-2,658;0,000;38,695;39,648;9,449;1,680;21,926;18,737;22,184;19,744;-3,033;26,314;0,000;279,840;Inf;290,000;290,000;20,491;2,862;19,327;23,678
27666,500;3,249;0,774;-35,209;1,630;9,524;5,138;37,069;4,914;5,692;-2,658;0,000;38,700;39,600;9,449;1,680;21,964;18,634;22,226;19,674;-3,033;26,314;0,000;279,840;Inf;290,000;290,000;20,648;2,869;19,397;23,620
27667,000;2,653;0,683;-33,959;1,623;9,495;5,138;37,069;4,914;5,692;-2,658;0,000;38,700;39,600;9,688;1,596;21,956;18,510;22,224;19,549;-3,033;26,314;0,000;279,440;Inf;290,000;290,000;20,625;2,875;19,376;23,592
27667,500;2,653;0,683;-33,959;1,623;9,495;5,138;37,069;4,914;5,692;-2,658;0,000;38,700;39,600;9,688;1,596;21,940;18,116;22,195;19,187;-3,033;26,314;0,000;279,440;Inf;290,000;290,000;20,560;2,871;19,192;23,506
27668,000;2,653;0,683;-33,959;1,623;9,495;5,138;37,069;4,914;5,692;-2,658;0,000;38,700;39,600;9,688;1,596;21,818;17,901;22,143;19,036;-3,033;26,314;0,000;279,340;Inf;290,000;290,000;20,359;2,868;19,196;23,422
27668,500;2,653;0,683;-33,959;1,623;9,495;5,138;37,069;4,914;5,692;-2,658;0,000;38,700;39,600;9,688;1,596;21,854;18,993;22,194;19,921;-3,033;26,314;0,000;279,340;Inf;290,000;290,000;20,225;2,864;19,333;23,422
27669,000;2,653;0,683;-33,959;1,623;9,495;5,138;37,069;4,914;5,692;-2,658;0,000;38,700;39,600;9,688;1,596;22,098;19,025;22,309;19,956;-3,033;26,314;0,000;279,440;Inf;290,000;290,000;20,741;2,861;19,470;23,373
27669,500;2,653;0,683;-33,959;1,623;9,495;5,157;37,028;4,891;5,670;-2,634;0,000;38,695;39,608;9,688;1,596;22,096;18,639;22,330;19,541;-3,023;26,319;0,000;279,440;Inf;290,000;290,000;20,847;2,857;19,463;23,301
27670,000;2,653;0,683;-33,959;1,623;9,495;5,157;37,028;4,891;5,670;-2,634;0,000;38,700;39,600;9,688;1,596;21,938;18,151;22,257;19,114;-3,023;26,319;0,000;279,640;Inf;290,000;290,000;20,651;2,854;19,364;23,196
27670,500;2,764;0,663;-35,139;1,673;9,541;5,157;37,028;4,891;5,670;-2,634;0,000;38,700;39,600;9,532;1,603;21,816;17,972;22,188;18,965;-3,023;26,319;0,000;279,640;Inf;290,000;290,000;20,365;2,851;19,258;23,128
27671,000;2,764;0,663;-35,139;1,673;9,541;5,157;37,028;4,891;5,670;-2,634;0,000;38,700;39,600;9,532;1,603;21,819;18,159;22,136;19,169;-3,023;26,319;0,000;279,440;Inf;290,000;290,000;20,235;2,849;19,337;23,043
27671,500;2,764;0,663;-35,139;1,673;9,541;5,157;37,028;4,891;5,670;-2,634;0,000;38,700;39,600;9,532;1,603;21,874;18,846;22,195;19,822;-3,023;26,319;0,000;279,440;Inf;290,000;290,000;20,321;2,848;19,479;23,004
27672,000;2,764;0,663;-35,139;1,673;9,541;5,157;37,028;4,891;5,670;-2,634;0,000;38,700;39,600;9,532;1,603;22,074;18,703;22,344;19,694;-3,023;26,319;0,000;279,840;Inf;290,000;290,000;20,684;2,847;19,438;22,930
27672,500;2,764;0,663;-35,139;1,673;9,541;5,143;36,996;4,929;5,678;-2,663;0,000;38,695;39,595;9,532;1,603;21,965;18,028;22,290;19,117;-3,034;26,310;0,000;279,840;Inf;290,000;290,000;20,704;2,845;19,353;22,914
27673,000;2,764;0,663;-35,139;1,673;9,541;5,143;36,996;4,929;5,678;-2,663;0,000;38,700;39,600;9,532;1,603;21,856;17,886;22,191;18,960;-3,034;26,310;0,000;279,740;Inf;290,000;290,000;20,350;2,844;19,269;22,892
27673,500;2,493;0,669;-33,707;1,750;9,412;5,143;36,996;4,929;5,678;-2,663;0,000;38,700;39,600;9,685;1,601;21,825;18,534;22,195;19,409;-3,034;26,310;0,000;279,740;Inf;290,000;290,000;20,223;2,843;19,290;22,842
27674,000;2,493;0,669;-33,707;1,750;9,412;5,143;36,996;4,929;5,678;-2,663;0,000;38,700;39,600;9,685;1,601;22,015;19,230;22,285;20,196;-3,034;26,310;0,000;279,840;Inf;290,000;290,000;20,491;2,837;19,453;22,797
27674,500;2,493;0,669;-33,707;1,750;9,412;5,143;36,996;4,929;5,678;-2,663;0,000;38,700;39,600;9,685;1,601;22,186;19,031;22,367;20,118;-3,034;26,310;0,000;279,840;Inf;290,000;290,000;20,932;2,831;19,504;22,817
27675,000;2,493;0,669;-33,707;1,750;9,412;5,143;36,996;4,929;5,678;-2,663;0,000;38,700;39,600;9,685;1,601;22,174;18,471;22,396;19,472;-3,034;26,310;0,000;279,440;Inf;290,000;290,000;20,925;2,826;19,383;22,938
27675,500;2,493;0,669;-33,707;1,750;9,412;5,131;37,072;4,940;5,723;-2,657;0,000;38,685;39,623;9,685;1,601;21,898;18,103;22,255;19,238;-3,036;26,311;0,000;279,440;Inf;290,000;290,000;20,628;2,820;19,308;23,030
27676,000;2,493;0,669;-33,707;1,750;9,412;5,131;37,072;4,940;5,723;-2,657;0,000;38,700;39,600;9,685;1,601;21,982;18,663;22,268;19,778;-3,036;26,311;0,000;279,440;Inf;290,000;290,000;20,374;2,815;19,387;23,074
27676,500;2,493;0,669;-33,707;1,750;9,412;5,131;37,072;4,940;5,723;-2,657;0,000;38,700;39,600;9,685;1,601;22,180;19,533;22,420;20,454;-3,036;26,311;0,000;279,440;Inf;290,000;290,000;20,673;2,810;19,567;23,213
27677,000;3,222;0,812;-35,203;1,703;9,503;5,131;37,072;4,940;5,723;-2,657;0,000;38,700;39,600;9,482;1,557;22,278;19,132;22,499;20,189;-3,036;26,311;0,000;279,940;Inf;290,000;290,000;21,147;2,804;19,653;23,340
27677,500;3,222;0,812;-35,203;1,703;9,503;5,131;37,072;4,940;5,723;-2,657;0,000;38,700;39,600;9,482;1,557;22,224;18,493;22,469;19,550;-3,036;26,311;0,000;279,940;Inf;290,000;290,000;21,025;2,811;19,566;23,317
27678,000;3,222;0,812;-35,203;1,703;9,503;5,131;37,072;4,940;5,723;-2,657;0,000;38,700;39,600;9,482;1,557;22,098;18,171;22,407;19,205;-3,036;26,311;0,000;280,340;Inf;290,000;290,000;20,684;2,818;19,348;23,342
27678,500;3,222;0,812;-35,203;1,703;9,503;5,131;37,072;4,940;5,723;-2,657;0,000;38,700;39,600;9,482;1,557;21,904;18,088;22,295;19,039;-3,036;26,311;0,000;280,340;Inf;290,000;290,000;20,470;2,825;19,437;23,331
27679,000;3,222;0,812;-35,203;1,703;9,503;5,145;37,087;4,918;5,703;-2,660;0,000;38,674;39,618;9,482;1,557;22,259;19,554;22,464;20,431;-3,039;26,306;0,000;279,840;Inf;290,000;290,000;20,331;2,831;19,724;23,361
27679,500;3,222;0,812;-35,203;1,703;9,503;5,145;37,087;4,918;5,703;-2,660;0,000;38,700;39,600;9,482;1,557;22,415;19,092;22,569;20,045;-3,039;26,306;0,000;279,840;Inf;290,000;290,000;21,177;2,838;19,754;23,327
27680,000;2,782;0,777;-34,000;1,669;9,485;5,145;37,087;4,918;5,703;-2,660;0,000;38,700;39,600;9,622;1,700;22,284;18,476;22,534;19,535;-3,039;26,306;0,000;280,140;Inf;290,000;290,000;21,030;2,844;19,641;23,361
27680,500;2,782;0,777;-34,000;1,669;9,485;5,145;37,087;4,918;5,703;-2,660;0,000;38,700;39,600;9,622;1,700;22,134;17,813;22,434;18,788;-3,039;26,306;0,000;280,140;Inf;290,000;290,000;20,707;2,843;19,495;23,361
27681,000;2,782;0,777;-34,000;1,669;9,485;5,145;37,087;4,918;5,703;-2,660;0,000;38,700;39,600;9,622;1,700;21,862;17,335;22,264;18,359;-3,039;26,306;0,000;280,440;Inf;290,000;290,000;20,292;2,842;19,302;23,333
27681,500;2,782;0,777;-34,000;1,669;9,485;5,145;37,087;4,918;5,703;-2,660;0,000;38,700;39,600;9,622;1,700;21,779;17,960;22,167;19,028;-3,039;26,306;0,000;280,440;Inf;290,000;290,000;19,955;2,841;19,392;23,314
27682,000;2,782;0,777;-34,000;1,669;9,485;5,181;37,083;4,911;5,683;-2,652;0,000;38,672;39,598;9,622;1,700;21,920;18,965;22,251;19,774;-3,038;26,306;0,000;280,140;Inf;290,000;290,000;20,234;2,840;19,465;23,313
27682,500;2,782;0,777;-34,000;1,669;9,485;5,181;37,083;4,911;5,683;-2,652;0,000;38,700;39,600;9,622;1,700;22,033;18,295;22,315;19,318;-3,038;26,306;0,000;280,140;Inf;290,000;290,000;20,727;2,839;19,409;23,359
27683,000;2,782;0,777;-34,000;1,669;9,485;5,181;37,083;4,911;5,683;-2,652;0,000;38,700;39,600;9,622;1,700;21,932;17,726;22,252;18,795;-3,038;26,306;0,000;280,340;Inf;290,000;290,000;20,490;2,838;19,304;23,376
27683,500;3,068;0,742;-35,209;1,743;9,539;5,181;37,083;4,911;5,683;-2,652;0,000;38,700;39,600;9,498;1,691;21,801;17,558;22,172;18,551;-3,038;26,306;0,000;280,340;Inf;290,000;290,000;20,176;2,837;19,189;23,398
27684,000;3,068;0,742;-35,209;1,743;9,539;5,181;37,083;4,911;5,683;-2,652;0,000;38,700;39,600;9,498;1,691;21,722;18,010;22,115;19,085;-3,038;26,306;0,000;279,940;Inf;290,000;290,000;20,021;2,841;19,138;23,385
27684,500;3,068;0,742;-35,209;1,743;9,539;5,181;37,083;4,911;5,683;-2,652;0,000;38,700;39,600;9,498;1,691;21,816;18,684;22,162;19,532;-3,038;26,306;0,000;279,940;Inf;290,000;290,000;20,233;2,845;19,218;23,454
27685,000;3,068;0,742;-35,209;1,743;9,539;5,181;37,083;4,911;5,683;-2,652;0,000;38,700;39,600;9,498;1,691;21,976;18,584;22,236;19,583;-3,038;26,306;0,000;280,040;Inf;290,000;290,000;20,548;2,848;19,274;23,526
27685,500;3,068;0,742;-35,209;1,743;9,539;5,176;37,009;4,924;5,666;-2,663;0,000;38,666;39,558;9,498;1,691;22,018;18,357;22,276;19,445;-3,040;26,300;0,000;280,040;Inf;290,000;290,000;20,595;2,852;19,204;23,545
27686,000;3,068;0,742;-35,209;1,743;9,539;5,176;37,009;4,924;5,666;-2,663;0,000;38,700;39,600;9,498;1,691;21,799;17,863;22,172;18,914;-3,040;26,300;0,000;279,840;Inf;290,000;290,000;20,524;2,855;19,122;23,521
27686,500;2,567;0,717;-34,022;1,786;9,493;5,176;37,009;4,924;5,666;-2,663;0,000;38,700;39,600;9,626;1,710;21,850;18,344;22,169;19,395;-3,040;26,300;0,000;279,840;Inf;290,000;290,000;20,187;2,859;19,140;23,517
27687,000;2,567;0,717;-34,022;1,786;9,493;5,176;37,009;4,924;5,666;-2,663;0,000;38,700;39,600;9,626;1,710;21,959;18,762;22,246;19,854;-3,040;26,300;0,000;279,640;Inf;290,000;290,000;20,440;2,854;19,223;23,494
27687,500;2,567;0,717;-34,022;1,786;9,493;5,176;37,009;4,924;5,666;-2,663;0,000;38,700;39,600;9,626;1,710;22,066;18,882;22,333;19,906;-3,040;26,300;0,000;279,640;Inf;290,000;290,000;20,705;2,849;19,303;23,438
27688,000;2,567;0,717;-34,022;1,786;9,493;5,176;37,009;4,924;5,666;-2,663;0,000;38,700;39,600;9,626;1,710;22,043;18,440;22,333;19,559;-3,040;26,300;0,000;279,640;Inf;290,000;290,000;20,797;2,845;19,264;23,469
27688,500;2,567;0,717;-34,022;1,786;9,493;5,163;37,013;4,908;5,687;-2,660;0,000;38,647;39,542;9,626;1,710;21,974;17,806;22,279;18,902;-3,044;26,296;0,000;279,640;Inf;290,000;290,000;20,594;2,840;19,122;23,658
27689,000;2,567;0,717;-34,022;1,786;9,493;5,163;37,013;4,908;5,687;-2,660;0,000;38,600;39,500;9,626;1,710;21,842;17,956;22,211;18,973;-3,044;26,296;0,000;280,440;Inf;290,000;290,000;20,240;2,836;19,160;23,661
27689,500;2,567;0,717;-34,022;1,786;9,493;5,163;37,013;4,908;5,687;-2,660;0,000;38,600;39,500;9,626;1,710;21,946;18,478;22,254;19,594;-3,044;26,296;0,000;280,440;Inf;290,000;290,000;20,245;2,831;19,204;23,716
27690,000;2,742;0,730;-34,130;1,723;9,448;5,163;37,013;4,908;5,687;-2,660;0,000;38,600;39,500;9,630;1,648;21,961;18,294;22,275;19,476;-3,044;26,296;0,000;280,440;Inf;290,000;290,000;20,568;2,827;19,225;23,684
27690,500;2,742;0,730;-34,130;1,723;9,448;5,163;37,013;4,908;5,687;-2,660;0,000;38,600;39,500;9,630;1,648;21,930;18,096;22,236;19,286;-3,044;26,296;0,000;280,440;Inf;290,000;290,000;20,501;2,826;19,192;23,713
27691,000;2,742;0,730;-34,130;1,723;9,448;5,163;37,013;4,908;5,687;-2,660;0,000;38,600;39,500;9,630;1,648;21,927;17,982;22,215;19,062;-3,044;26,296;0,000;279,940;Inf;290,000;290,000;20,387;2,824;19,150;23,578
27691,500;2,742;0,730;-34,130;1,723;9,448;5,163;37,013;4,908;5,687;-2,660;0,000;38,600;39,500;9,630;1,648;21,816;18,072;22,182;19,103;-3,044;26,296;0,000;279,940;Inf;290,000;290,000;20,297;2,823;19,109;23,509
27692,000;2,742;0,730;-34,130;1,723;9,448;5,159;37,058;4,954;5,711;-2,651;0,000;38,649;39,500;9,630;1,648;21,802;18,279;22,192;19,219;-3,031;26,306;0,000;279,940;Inf;290,000;290,000;20,293;2,821;19,150;23,468
27692,500;2,742;0,730;-34,130;1,723;9,448;5,159;37,058;4,954;5,711;-2,651;0,000;38,600;39,500;9,630;1,648;21,894;18,352;22,206;19,428;-3,031;26,306;0,000;279,940;Inf;290,000;290,000;20,373;2,820;19,190;23,465
27693,000;2,818;0,662;-35,209;1,725;9,531;5,159;37,058;4,954;5,711;-2,651;0,000;38,600;39,500;9,472;1,759;21,916;18,124;22,230;19,212;-3,031;26,306;0,000;279,940;Inf;290,000;290,000;20,470;2,819;19,144;23,475
27693,500;2,818;0,662;-35,209;1,725;9,531;5,159;37,058;4,954;5,711;-2,651;0,000;38,600;39,500;9,472;1,759;21,849;17,995;22,175;19,071;-3,031;26,306;0,000;279,940;Inf;290,000;290,000;20,371;2,819;19,105;23,424
27694,000;2,818;0,662;-35,209;1,725;9,531;5,159;37,058;4,954;5,711;-2,651;0,000;38,600;39,500;9,472;1,759;21,827;17,947;22,143;19,073;-3,031;26,306;0,000;280,340;Inf;290,000;290,000;20,273;2,819;19,081;23,330
27694,500;2,818;0,662;-35,209;1,725;9,531;5,159;37,058;4,954;5,711;-2,651;0,000;38,600;39,500;9,472;1,759;21,789;18,236;22,162;19,312;-3,031;26,306;0,000;280,340;Inf;290,000;290,000;20,248;2,819;19,064;23,301
27695,000;2,818;0,662;-35,209;1,725;9,531;5,192;37,046;4,911;5,689;-2,661;0,000;38,634;39,486;9,472;1,759;21,868;18,627;22,200;19,509;-3,041;26,294;0,000;280,240;Inf;290,000;290,000;20,375;2,819;19,145;23,245
27695,500;2,818;0,662;-35,209;1,725;9,531;5,192;37,046;4,911;5,689;-2,661;0,000;38,600;39,500;9,472;1,759;21,882;18,379;22,196;19,361;-3,041;26,294;0,000;280,240;Inf;290,000;290,000;20,551;2,819;19,099;23,252
27696,000;2,818;0,662;-35,209;1,725;9,531;5,192;37,046;4,911;5,689;-2,661;0,000;38,600;39,500;9,472;1,759;21,863;18,149;22,194;19,162;-3,041;26,294;0,000;280,540;Inf;290,000;290,000;20,454;2,819;19,042;23,247
27696,500;2,418;0,664;-34,525;1,671;9,514;5,192;37,046;4,911;5,689;-2,661;0,000;38,600;39,500;9,620;1,799;21,746;18,050;22,122;18,958;-3,041;26,294;0,000;280,540;Inf;290,000;290,000;20,342;2,819;19,037;23,275
27697,000;2,418;0,664;-34,525;1,671;9,514;5,192;37,046;4,911;5,689;-2,661;0,000;38,600;39,500;9,620;1,799;21,773;18,080;22,100;19,143;-3,041;26,294;0,000;280,740;Inf;290,000;290,000;20,219;2,812;19,075;23,296
27697,500;2,418;0,664;-34,525;1,671;9,514;5,192;37,046;4,911;5,689;-2,661;0,000;38,600;39,500;9,620;1,799;21,803;18,258;22,134;19,355;-3,041;26,294;0,000;280,740;Inf;290,000;290,000;20,274;2,806;19,089;23,267
27698,000;2,418;0,664;-34,525;1,671;9,514;5,192;37,046;4,911;5,689;-2,661;0,000;38,600;39,500;9,620;1,799;21,840;18,240;22,150;19,290;-3,041;26,294;0,000;280,540;Inf;290,000;290,000;20,388;2,799;19,100;23,238
27698,500;2,418;0,664;-34,525;1,671;9,514;5,203;37,010;4,926;5,689;-2,666;0,000;38,627;39,536;9,620;1,799;21,821;17,935;22,153;19,067;-3,049;26,296;0,000;280,540;Inf;290,000;290,000;20,380;2,793;19,058;23,273
27699,000;2,418;0,664;-34,525;1,671;9,514;5,203;37,010;4,926;5,689;-2,666;0,000;38,600;39,500;9,620;1,799;21,744;17,718;22,090;18,827;-3,049;26,296;0,000;280,340;Inf;290,000;290,000;20,244;2,787;18,942;23,404
27699,500;3,634;0,844;-35,209;1,718;9,567;5,203;37,010;4,926;5,689;-2,666;0,000;38,600;39,500;9,588;1,775;21,661;17,882;22,041;18,949;-3,049;26,296;0,000;280,340;Inf;290,000;290,000;20,095;2,781;18,970;23,480
27700,000;3,634;0,844;-35,209;1,718;9,567;5,203;37,010;4,926;5,689;-2,666;0,000;38,600;39,500;9,588;1,775;21,768;18,344;22,084;19,258;-3,049;26,296;0,000;280,440;Inf;290,000;290,000;20,133;2,795;19,053;23,538
27700,500;3,634;0,844;-35,209;1,718;9,567;5,203;37,010;4,926;5,689;-2,666;0,000;38,600;39,500;9,588;1,775;21,818;18,173;22,110;19,213;-3,049;26,296;0,000;280,440;Inf;290,000;290,000;20,364;2,809;19,074;23,508
27701,000;3,634;0,844;-35,209;1,718;9,567;5,203;37,010;4,926;5,689;-2,666;0,000;38,600;39,500;9,588;1,775;21,790;18,020;22,096;18,994;-3,049;26,296;0,000;280,040;Inf;290,000;290,000;20,329;2,822;19,009;23,471
27701,500;3,634;0,844;-35,209;1,718;9,567;5,163;37,014;4,952;5,697;-2,652;0,000;38,623;39,487;9,588;1,775;21,640;17,581;22,025;18,514;-3,032;26,292;0,000;280,040;Inf;290,000;290,000;20,225;2,836;18,935;23,455
27702,000;3,634;0,844;-35,209;1,718;9,567;5,163;37,014;4,952;5,697;-2,652;0,000;38,600;39,500;9,588;1,775;21,574;17,707;21,979;18,704;-3,032;26,292;0,000;279,240;Inf;290,000;290,000;19,940;2,849;18,874;23,475
27702,500;2,779;0,694;-35,209;1,730;9,581;5,163;37,014;4,952;5,697;-2,652;0,000;38,600;39,500;9,497;1,629;21,616;17,960;21,965;19,094;-3,032;26,292;0,000;279,240;Inf;290,000;290,000;19,991;2,862;18,920;23,502
27703,000;2,779;0,694;-35,209;1,730;9,581;5,163;37,014;4,952;5,697;-2,652;0,000;38,600;39,500;9,497;1,629;21,675;18,188;22,024;19,215;-3,032;26,292;0,000;280,540;Inf;290,000;290,000;20,159;2,860;18,946;23,489
27703,500;2,779;0,694;-35,209;1,730;9,581;5,163;37,014;4,952;5,697;-2,652;0,000;38,600;39,500;9,497;1,629;21,699;17,994;22,042;19,054;-3,032;26,292;0,000;280,540;Inf;290,000;290,000;20,275;2,859;18,917;23,456
27704,000;2,779;0,694;-35,209;1,730;9,581;5,163;37,014;4,952;5,697;-2,652;0,000;38,600;39,500;9,497;1,629;21,656;17,818;22,015;18,873;-3,032;26,292;0,000;278,740;Inf;290,000;290,000;20,197;2,858;18,891;23,449
27704,500;2,779;0,694;-35,209;1,730;9,581;5,163;37,014;4,952;5,697;-2,652;0,000;38,600;39,500;9,497;1,629;21,596;17,824;21,982;18,811;-3,032;26,292;0,000;278,740;Inf;290,000;290,000;20,090;2,856;18,834;23,458
27705,000;2,779;0,694;-35,209;1,730;9,581;5,188;37,027;4,939;5,689;-2,661;0,000;38,610;39,475;9,497;1,629;21,612;17,985;21,979;18,915;-3,042;26,301;0,000;280,040;Inf;290,000;290,000;20,053;2,855;18,876;23,461
27705,500;2,779;0,694;-35,209;1,730;9,581;5,188;37,027;4,939;5,689;-2,661;0,000;38,600;39,500;9,497;1,629;21,671;18,105;21,980;19,195;-3,042;26,301;0,000;280,040;Inf;290,000;290,000;20,123;2,854;18,891;23,517
27706,000;2,731;0,711;-34,002;1,740;9,506;5,188;37,027;4,939;5,689;-2,661;0,000;38,600;39,500;9,633;1,504;21,708;18,014;22,019;19,136;-3,042;26,301;0,000;278,840;Inf;290,000;290,000;20,238;2,853;18,937;23,610
27706,500;2,731;0,711;-34,002;1,740;9,506;5,188;37,027;4,939;5,689;-2,661;0,000;38,600;39,500;9,633;1,504;21,708;17,903;22,028;19,021;-3,042;26,301;0,000;278,840;Inf;290,000;290,000;20,219;2,851;18,888;23,596
27707,000;2,731;0,711;-34,002;1,740;9,506;5,188;37,027;4,939;5,689;-2,661;0,000;38,600;39,500;9,633;1,504;21,680;17,829;21,994;18,912;-3,042;26,301;0,000;280,340;Inf;290,000;290,000;20,165;2,849;18,855;23,545
27707,500;2,731;0,711;-34,002;1,740;9,506;5,188;37,027;4,939;5,689;-2,661;0,000;38,600;39,500;9,633;1,504;21,641;18,043;21,974;19,095;-3,042;26,301;0,000;280,340;Inf;290,000;290,000;20,104;2,847;18,861;23,496
27708,000;2,731;0,711;-34,002;1,740;9,506;5,178;37,026;4,918;5,690;-2,649;0,000;38,600;39,467;9,633;1,504;21,714;18,276;22,032;19,384;-3,036;26,302;0,000;278,940;Inf;290,000;290,000;20,188;2,845;18,930;23,561
27708,500;2,731;0,711;-34,002;1,740;9,506;5,178;37,026;4,918;5,690;-2,649;0,000;38,600;39,500;9,633;1,504;21,804;18,457;22,082;19,419;-3,036;26,302;0,000;278,940;Inf;290,000;290,000;20,351;2,843;18,965;23,553
27709,000;2,717;0,619;-35,209;1,675;9,584;5,178;37,026;4,918;5,690;-2,649;0,000;38,600;39,500;9,489;1,700;21,775;18,059;22,086;19,093;-3,036;26,302;0,000;280,340;Inf;290,000;290,000;20,441;2,841;18,941;23,523
27709,500;2,717;0,619;-35,209;1,675;9,584;5,178;37,026;4,918;5,690;-2,649;0,000;38,600;39,500;9,489;1,700;21,697;17,605;22,048;18,622;-3,036;26,302;0,000;280,340;Inf;290,000;290,000;20,253;2,839;18,810;23,538
27710,000;2,717;0,619;-35,209;1,675;9,584;5,178;37,026;4,918;5,690;-2,649;0,000;38,600;39,500;9,489;1,700;21,576;17,713;21,978;18,785;-3,036;26,302;0,000;278,440;Inf;290,000;290,000;19,993;2,837;18,841;23,564
27710,500;2,717;0,619;-35,209;1,675;9,584;5,178;37,026;4,918;5,690;-2,649;0,000;38,600;39,500;9,489;1,700;21,598;18,145;21,953;19,035;-3,036;26,302;0,000;278,440;Inf;290,000;290,000;20,013;2,835;18,948;23,574
27711,000;2,717;0,619;-35,209;1,675;9,584;5,178;37,026;4,918;5,690;-2,649;0,000;38,600;39,500;9,489;1,700;21,790;18,343;22,064;19,464;-3,036;26,302;0,000;280,240;Inf;290,000;290,000;20,183;2,833;18,997;23,609
27711,500;2,717;0,619;-35,209;1,675;9,584;5,164;36,990;4,919;5,691;-2,653;0,000;38,591;39,446;9,489;1,700;21,825;17,947;22,117;18,900;-3,041;26,308;0,000;280,240;Inf;290,000;290,000;20,415;2,831;18,993;23,586
27712,000;2,717;0,619;-35,209;1,675;9,584;5,164;36,990;4,919;5,691;-2,653;0,000;38,600;39,400;9,489;1,700;21,710;17,601;22,035;18,431;-3,041;26,308;0,000;278,840;Inf;290,000;290,000;20,197;2,829;18,947;23,598
27712,500;2,491;0,647;-34,849;1,745;9,490;5,164;36,990;4,919;5,691;-2,653;0,000;38,600;39,400;9,560;1,834;21,495;17,311;21,929;18,347;-3,041;26,308;0,000;278,840;Inf;290,000;290,000;19,945;2,828;18,792;23,601
27713,000;2,491;0,647;-34,849;1,745;9,490;5,164;36,990;4,919;5,691;-2,653;0,000;38,600;39,400;9,560;1,834;21,454;17,852;21,881;18,739;-3,041;26,308;0,000;279,640;Inf;290,000;290,000;19,771;2,822;18,837;23,733
27713,500;2,491;0,647;-34,849;1,745;9,490;5,164;36,990;4,919;5,691;-2,653;0,000;38,600;39,400;9,560;1,834;21,574;18,109;21,915;19,094;-3,041;26,308;0,000;279,640;Inf;290,000;290,000;19,982;2,817;18,910;23,684
27714,000;2,491;0,647;-34,849;1,745;9,490;5,164;36,990;4,919;5,691;-2,653;0,000;38,600;39,400;9,560;1,834;21,674;18,309;21,961;19,342;-3,041;26,308;0,000;278,440;Inf;290,000;290,000;20,173;2,811;18,919;23,625
27714,500;2,491;0,647;-34,849;1,745;9,490;5,176;36,974;4,920;5,678;-2,658;0,000;38,591;39,440;9,560;1,834;21,671;17,768;22,000;18,742;-3,032;26,310;0,000;278,440;Inf;290,000;290,000;20,321;2,806;18,872;23,571
27715,000;2,491;0,647;-34,849;1,745;9,490;5,176;36,974;4,920;5,678;-2,658;0,000;38,600;39,400;9,560;1,834;21,555;17,623;21,924;18,570;-3,032;26,310;0,000;280,140;Inf;290,000;290,000;20,045;2,801;18,795;23,557
27715,500;2,574;0,603;-35,158;1,722;9,535;5,176;36,974;4,920;5,678;-2,658;0,000;38,600;39,400;9,595;1,757;21,522;17,682;21,871;18,643;-3,032;26,310;0,000;280,140;Inf;290,000;290,000;19,918;2,796;18,749;23,586
27716,000;2,574;0,603;-35,158;1,722;9,535;5,176;36,974;4,920;5,678;-2,658;0,000;38,600;39,400;9,595;1,757;21,540;18,116;21,897;19,161;-3,032;26,310;0,000;278,740;Inf;290,000;290,000;19,930;2,792;18,842;23,582
27716,500;2,574;0,603;-35,158;1,722;9,535;5,176;36,974;4,920;5,678;-2,658;0,000;38,600;39,400;9,595;1,757;21,632;18,470;21,955;19,347;-3,032;26,310;0,000;278,740;Inf;290,000;290,000;20,179;2,789;18,971;23,700
27717,000;2,574;0,603;-35,158;1,722;9,535;5,176;36,974;4,920;5,678;-2,658;0,000;38,600;39,400;9,595;1,757;21,702;18,365;22,003;19,254;-3,032;26,310;0,000;279,940;Inf;290,000;290,000;20,351;2,785;18,949;23,741
27717,500;2,574;0,603;-35,158;1,722;9,535;5,176;36,974;4,920;5,678;-2,658;0,000;38,600;39,400;9,595;1,757;21,688;18,032;22,020;18,991;-3,032;26,310;0,000;279,940;Inf;290,000;290,000;20,331;2,782;18,881;23,743
27718,000;2,574;0,603;-35,158;1,722;9,535;5,178;37,008;4,921;5,711;-2,645;0,000;38,598;39,449;9,595;1,757;21,554;18,014;21,930;18,911;-3,025;26,327;0,000;278,640;Inf;290,000;290,000;20,183;2,778;18,837;23,682
27718,500;2,574;0,603;-35,158;1,722;9,535;5,178;37,008;4,921;5,711;-2,645;0,000;38,600;39,400;9,595;1,757;21,636;18,190;21,971;19,133;-3,025;26,327;0,000;278,640;Inf;290,000;290,000;20,102;2,775;18,908;23,644
27719,000;3,601;0,857;-35,209;1,659;9,533;5,178;37,008;4,921;5,711;-2,645;0,000;38,600;39,400;9,520;1,795;21,747;18,673;22,050;19,611;-3,025;26,327;0,000;280,140;Inf;290,000;290,000;20,233;2,772;19,032;23,631
27719,500;3,601;0,857;-35,209;1,659;9,533;5,178;37,008;4,921;5,711;-2,645;0,000;38,600;39,400;9,520;1,795;21,868;18,572;22,122;19,509;-3,025;26,327;0,000;280,140;Inf;290,000;290,000;20,520;2,785;19,084;23,636
27720,000;3,601;0,857;-35,209;1,659;9,533;5,178;37,008;4,921;5,711;-2,645;0,000;38,600;39,400;9,520;1,795;21,816;17,936;22,102;19,012;-3,025;26,327;0,000;278,940;Inf;290,000;290,000;20,518;2,799;19,060;23,610
27720,500;3,601;0,857;-35,209;1,659;9,533;5,178;37,008;4,921;5,711;-2,645;0,000;38,600;39,400;9,520;1,795;21,698;17,470;22,028;18,464;-3,025;26,327;0,000;278,940;Inf;290,000;290,000;20,217;2,812;18,938;23,544
27721,000;3,601;0,857;-35,209;1,659;9,533;5,172;37,046;4,926;5,731;-2,653;0,000;38,582;39,444;9,520;1,795;21,606;18,046;21,992;18,828;-3,029;26,320;0,000;279,940;Inf;290,000;290,000;19,915;2,825;19,061;23,583
27721,500;3,601;0,857;-35,209;1,659;9,533;5,172;37,046;4,926;5,731;-2,653;0,000;38,600;39,400;9,520;1,795;21,909;18,763;22,138;19,655;-3,029;26,320;0,000;279,940;Inf;290,000;290,000;20,118;2,837;19,195;23,735
27722,000;2,928;0,711;-35,209;1,652;9,507;5,172;37,046;4,926;5,731;-2,653;0,000;38,600;39,400;9,413;1,740;21,947;18,417;22,182;19,371;-3,029;26,320;0,000;279,240;Inf;290,000;290,000;20,616;2,850;19,198;23,764
27722,500;2,928;0,711;-35,209;1,652;9,507;5,172;37,046;4,926;5,731;-2,653;0,000;38,600;39,400;9,413;1,740;21,847;18,005;22,166;19,018;-3,029;26,320;0,000;279,240;Inf;290,000;290,000;20,479;2,851;19,091;23,753
27723,000;2,928;0,711;-35,209;1,652;9,507;5,172;37,046;4,926;5,731;-2,653;0,000;38,600;39,400;9,413;1,740;21,741;17,690;22,112;18,766;-3,029;26,320;0,000;280,340;Inf;290,000;290,000;20,259;2,852;19,019;23,732
27723,500;2,928;0,711;-35,209;1,652;9,507;5,172;37,046;4,926;5,731;-2,653;0,000;38,600;39,400;9,413;1,740;21,685;18,317;22,078;19,242;-3,029;26,320;0,000;280,340;Inf;290,000;290,000;20,077;2,854;19,201;23,730
27724,000;2,928;0,711;-35,209;1,652;9,507;5,157;37,003;4,869;5,718;-2,637;0,000;38,583;39,471;9,413;1,740;21,858;18,832;22,142;19,688;-3,015;26,322;0,000;279,840;Inf;290,000;290,000;20,331;2,855;19,301;23,705
27724,500;2,928;0,711;-35,209;1,652;9,507;5,157;37,003;4,869;5,718;-2,637;0,000;38,600;39,500;9,413;1,740;22,022;18,580;22,222;19,637;-3,015;26,322;0,000;279,840;Inf;290,000;290,000;20,630;2,856;19,291;23,699
27725,000;2,928;0,711;-35,209;1,652;9,507;5,157;37,003;4,869;5,718;-2,637;0,000;38,600;39,500;9,413;1,740;21,981;18,182;22,262;19,125;-3,015;26,322;0,000;280,140;Inf;290,000;290,000;20,615;2,857;19,234;23,666
27725,500;2,921;0,740;-35,046;1,702;9,425;5,157;37,003;4,869;5,718;-2,637;0,000;38,600;39,500;9,545;1,762;21,801;17,579;22,164;18,550;-3,015;26,322;0,000;280,140;Inf;290,000;290,000;20,387;2,858;19,125;23,656
27726,000;2,921;0,740;-35,046;1,702;9,425;5,157;37,003;4,869;5,718;-2,637;0,000;38,600;39,500;9,545;1,762;21,709;18,087;22,096;19,140;-3,015;26,322;0,000;279,740;Inf;290,000;290,000;20,024;2,859;19,081;23,671
27726,500;2,921;0,740;-35,046;1,702;9,425;5,157;37,003;4,869;5,718;-2,637;0,000;38,600;39,500;9,545;1,762;21,849;18,787;22,177;19,646;-3,015;26,322;0,000;279,740;Inf;290,000;290,000;20,258;2,861;19,199;23,688
27727,000;2,921;0,740;-35,046;1,702;9,425;5,157;37,003;4,869;5,718;-2,637;0,000;38,600;39,500;9,545;1,762;22,037;18,890;22,268;19,758;-3,015;26,322;0,000;280,240;Inf;290,000;290,000;20,615;2,861;19,317;23,725
27727,500;2,921;0,740;-35,046;1,702;9,425;5,162;36,953;4,913;5,706;-2,639;0,000;38,583;39,432;9,545;1,762;22,068;18,527;22,309;19,506;-3,023;26,331;0,000;280,240;Inf;290,000;290,000;20,738;2,862;19,243;23,631
27728,000;2,921;0,740;-35,046;1,702;9,425;5,162;36,953;4,913;5,706;-2,639;0,000;38,600;39,400;9,545;1,762;21,974;18,071;22,277;19,144;-3,023;26,331;0,000;279,640;Inf;290,000;290,000;20,602;2,863;19,164;23,556
27728,500;2,263;0,603;-34,413;1,781;9,520;5,162;36,953;4,913;5,706;-2,639;0,000;38,600;39,400;9,552;1,594;21,808;18,176;22,171;19,181;-3,023;26,331;0,000;279,640;Inf;290,000;290,000;20,366;2,864;19,157;23,473
27729,000;2,263;0,603;-34,413;1,781;9,520;5,162;36,953;4,913;5,706;-2,639;0,000;38,600;39,400;9,552;1,594;21,878;18,666;22,200;19,428;-3,023;26,331;0,000;280,240;Inf;290,000;290,000;20,334;2,855;19,252;23,483
27729,500;2,263;0,603;-34,413;1,781;9,520;5,162;36,953;4,913;5,706;-2,639;0,000;38,600;39,400;9,552;1,594;21,939;18,670;22,242;19,477;-3,023;26,331;0,000;280,240;Inf;290,000;290,000;20,543;2,845;19,313;23,510
27730,000;2,263;0,603;-34,413;1,781;9,520;5,162;36,953;4,913;5,706;-2,639;0,000;38,600;39,400;9,552;1,594;21,965;18,473;22,252;19,348;-3,023;26,331;0,000;279,340;Inf;290,000;290,000;20,582;2,835;19,318;23,507
27730,500;2,263;0,603;-34,413;1,781;9,520;5,152;36,999;4,923;5,732;-2,674;0,000;38,570;39,475;9,552;1,594;21,910;18,314;22,243;19,117;-3,038;26,325;0,000;279,340;Inf;290,000;290,000;20,509;2,826;19,274;23,489
27731,000;2,263;0,603;-34,413;1,781;9,520;5,152;36,999;4,923;5,732;-2,674;0,000;38,600;39,500;9,552;1,594;21,872;18,126;22,212;18,998;-3,038;26,325;0,000;279,540;Inf;290,000;290,000;20,396;2,817;19,197;23,514
27731,500;2,263;0,603;-34,413;1,781;9,520;5,152;36,999;4,923;5,732;-2,674;0,000;38,600;39,500;9,552;1,594;21,871;18,097;22,171;19,023;-3,038;26,325;0,000;279,540;Inf;290,000;290,000;20,302;2,808;19,192;23,552
27732,000;2,824;0,732;-34,384;1,751;9,479;5,152;36,999;4,923;5,732;-2,674;0,000;38,600;39,500;9,573;1,564;21,932;18,695;22,235;19,613;-3,038;26,325;0,000;278,740;Inf;290,000;290,000;20,290;2,799;19,255;23,557
27732,500;2,824;0,732;-34,384;1,751;9,479;5,152;36,999;4,923;5,732;-2,674;0,000;38,600;39,500;9,573;1,564;22,040;18,645;22,286;19,572;-3,038;26,325;0,000;278,740;Inf;290,000;290,000;20,619;2,799;19,324;23,584
