t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
27733,000;2,824;0,732;-34,384;1,751;9,479;5,152;36,999;4,923;5,732;-2,674;0,000;38,600;39,500;9,573;1,564;22,060;18,424;22,320;19,376;-3,038;26,325;0,000;279,040;Inf;290,000;290,000;20,636;2,799;19,312;23,588
27733,500;2,824;0,732;-34,384;1,751;9,479;5,152;36,999;4,923;5,732;-2,674;0,000;38,600;39,500;9,573;1,564;21,998;18,226;22,288;19,155;-3,038;26,325;0,000;279,040;Inf;290,000;290,000;20,545;2,800;19,248;23,637
27734,000;2,824;0,732;-34,384;1,751;9,479;5,150;37,011;4,921;5,755;-2,654;0,000;38,576;39,458;9,573;1,564;21,961;18,371;22,292;19,410;-3,032;26,336;0,000;278,740;Inf;290,000;290,000;20,417;2,800;19,244;23,646
27734,500;2,824;0,732;-34,384;1,751;9,479;5,150;37,011;4,921;5,755;-2,654;0,000;38,600;39,500;9,573;1,564;22,005;18,711;22,318;19,662;-3,032;26,336;0,000;278,740;Inf;290,000;290,000;20,509;2,801;19,402;23,697
27735,000;3,125;0,783;-35,209;1,654;9,543;5,150;37,011;4,921;5,755;-2,654;0,000;38,600;39,500;9,551;1,821;22,088;18,920;22,366;19,726;-3,032;26,336;0,000;279,540;Inf;290,000;290,000;20,674;2,801;19,411;23,739
27735,500;3,125;0,783;-35,209;1,654;9,543;5,150;37,011;4,921;5,755;-2,654;0,000;38,600;39,500;9,551;1,821;22,080;18,381;22,403;19,182;-3,032;26,336;0,000;279,540;Inf;290,000;290,000;20,775;2,806;19,379;23,767
27736,000;3,125;0,783;-35,209;1,654;9,543;5,150;37,011;4,921;5,755;-2,654;0,000;38,600;39,500;9,551;1,821;22,016;18,311;22,343;19,160;-3,032;26,336;0,000;279,540;Inf;290,000;290,000;20,511;2,812;19,342;23,825
27736,500;3,125;0,783;-35,209;1,654;9,543;5,150;37,011;4,921;5,755;-2,654;0,000;38,600;39,500;9,551;1,821;21,990;18,298;22,317;19,312;-3,032;26,336;0,000;279,540;Inf;290,000;290,000;20,457;2,817;19,324;23,859
27737,000;3,125;0,783;-35,209;1,654;9,543;5,159;37,018;4,918;5,763;-2,664;0,000;38,580;39,425;9,551;1,821;22,037;18,801;22,358;19,772;-3,022;26,328;0,000;279,740;Inf;290,000;290,000;20,479;2,822;19,364;23,903
27737,500;3,125;0,783;-35,209;1,654;9,543;5,159;37,018;4,918;5,763;-2,664;0,000;38,600;39,400;9,551;1,821;22,192;19,014;22,438;19,851;-3,022;26,328;0,000;279,740;Inf;290,000;290,000;20,742;2,827;19,455;23,918
27738,000;3,125;0,783;-35,209;1,654;9,543;5,159;37,018;4,918;5,763;-2,664;0,000;38,600;39,400;9,551;1,821;22,183;18,683;22,453;19,566;-3,022;26,328;0,000;279,840;Inf;290,000;290,000;20,874;2,832;19,380;24,035
27738,500;2,027;0,567;-33,350;1,719;9,457;5,159;37,018;4,918;5,763;-2,664;0,000;38,600;39,400;9,792;1,667;22,114;18,344;22,414;19,298;-3,022;26,328;0,000;279,840;Inf;290,000;290,000;20,721;2,836;19,346;24,072
27739,000;2,027;0,567;-33,350;1,719;9,457;5,159;37,018;4,918;5,763;-2,664;0,000;38,600;39,400;9,792;1,667;22,092;18,750;22,406;19,723;-3,022;26,328;0,000;280,340;Inf;290,000;290,000;20,542;2,823;19,407;24,046
27739,500;2,027;0,567;-33,350;1,719;9,457;5,159;37,018;4,918;5,763;-2,664;0,000;38,600;39,400;9,792;1,667;22,178;19,023;22,467;19,900;-3,022;26,328;0,000;280,340;Inf;290,000;290,000;20,743;2,810;19,518;24,036
27740,000;2,027;0,567;-33,350;1,719;9,457;5,159;37,018;4,918;5,763;-2,664;0,000;38,600;39,400;9,792;1,667;22,241;18,975;22,501;19,836;-3,022;26,328;0,000;279,840;Inf;290,000;290,000;20,892;2,797;19,558;24,065
27740,500;2,027;0,567;-33,350;1,719;9,457;5,136;36,957;4,908;5,751;-2,650;0,000;38,569;39,513;9,792;1,667;22,233;18,533;22,496;19,565;-3,024;26,333;0,000;279,840;Inf;290,000;290,000;20,888;2,785;19,524;24,000
27741,000;2,027;0,567;-33,350;1,719;9,457;5,136;36,957;4,908;5,751;-2,650;0,000;38,600;39,500;9,792;1,667;22,175;18,258;22,471;19,199;-3,024;26,333;0,000;279,840;Inf;290,000;290,000;20,707;2,772;19,461;23,971
27741,500;2,831;0,692;-35,209;1,674;9,468;5,136;36,957;4,908;5,751;-2,650;0,000;38,600;39,500;9,639;1,759;22,067;18,356;22,411;19,324;-3,024;26,333;0,000;279,840;Inf;290,000;290,000;20,526;2,760;19,450;23,983
27742,000;2,831;0,692;-35,209;1,674;9,468;5,136;36,957;4,908;5,751;-2,650;0,000;38,600;39,500;9,639;1,759;22,088;18,796;22,428;19,567;-3,024;26,333;0,000;279,740;Inf;290,000;290,000;20,539;2,761;19,548;24,001
27742,500;2,831;0,692;-35,209;1,674;9,468;5,136;36,957;4,908;5,751;-2,650;0,000;38,600;39,500;9,639;1,759;22,228;18,700;22,486;19,616;-3,024;26,333;0,000;279,740;Inf;290,000;290,000;20,720;2,762;19,561;24,041
27743,000;2,831;0,692;-35,209;1,674;9,468;5,136;36,957;4,908;5,751;-2,650;0,000;38,600;39,500;9,639;1,759;22,243;18,575;22,498;19,392;-3,024;26,333;0,000;280,140;Inf;290,000;290,000;20,758;2,763;19,541;24,039
27743,500;2,831;0,692;-35,209;1,674;9,468;5,137;36,986;4,933;5,772;-2,662;0,000;38,573;39,475;9,639;1,759;22,139;18,358;22,459;19,052;-3,021;26,333;0,000;280,140;Inf;290,000;290,000;20,677;2,765;19,505;24,086
27744,000;2,831;0,692;-35,209;1,674;9,468;5,137;36,986;4,933;5,772;-2,662;0,000;38,600;39,500;9,639;1,759;22,048;18,106;22,390;19,012;-3,021;26,333;0,000;279,840;Inf;290,000;290,000;20,502;2,766;19,428;24,077
27744,500;2,831;0,692;-35,209;1,674;9,468;5,137;36,986;4,933;5,772;-2,662;0,000;38,600;39,500;9,639;1,759;21,992;18,183;22,350;19,201;-3,021;26,333;0,000;279,840;Inf;290,000;290,000;20,389;2,767;19,380;24,133
27745,000;2,598;0,638;-35,209;1,724;9,570;5,137;36,986;4,933;5,772;-2,662;0,000;38,600;39,500;9,468;1,625;22,016;18,716;22,371;19,557;-3,021;26,333;0,000;280,140;Inf;290,000;290,000;20,432;2,768;19,473;24,190
27745,500;2,598;0,638;-35,209;1,724;9,570;5,137;36,986;4,933;5,772;-2,662;0,000;38,600;39,500;9,468;1,625;22,136;18,900;22,431;19,810;-3,021;26,333;0,000;280,140;Inf;290,000;290,000;20,665;2,765;19,529;24,201
27746,000;2,598;0,638;-35,209;1,724;9,570;5,137;36,986;4,933;5,772;-2,662;0,000;38,600;39,500;9,468;1,625;22,145;18,410;22,445;19,311;-3,021;26,333;0,000;280,040;Inf;290,000;290,000;20,819;2,762;19,470;24,178
27746,500;2,598;0,638;-35,209;1,724;9,570;5,137;36,986;4,933;5,772;-2,662;0,000;38,600;39,500;9,468;1,625;22,044;18,092;22,383;18,943;-3,021;26,333;0,000;280,040;Inf;290,000;290,000;20,578;2,760;19,381;24,185
27747,000;2,598;0,638;-35,209;1,724;9,570;5,149;37,008;4,928;5,787;-2,647;0,000;38,574;39,474;9,468;1,625;21,971;18,414;22,336;19,281;-3,025;26,340;0,000;280,040;Inf;290,000;290,000;20,365;2,757;19,363;24,190
27747,500;2,598;0,638;-35,209;1,724;9,570;5,149;37,008;4,928;5,787;-2,647;0,000;38,600;39,500;9,468;1,625;22,065;18,771;22,381;19,687;-3,025;26,340;0,000;280,040;Inf;290,000;290,000;20,501;2,754;19,413;24,183
27748,000;3,137;0,814;-33,863;1,738;9,520;5,149;37,008;4,928;5,787;-2,647;0,000;38,600;39,500;9,670;1,583;22,124;18,942;22,441;19,710;-3,025;26,340;0,000;279,940;Inf;290,000;290,000;20,726;2,752;19,521;24,195
27748,500;3,137;0,814;-33,863;1,738;9,520;5,149;37,008;4,928;5,787;-2,647;0,000;38,600;39,500;9,670;1,583;22,147;18,742;22,469;19,562;-3,025;26,340;0,000;279,940;Inf;290,000;290,000;20,804;2,758;19,471;24,112
27749,000;3,137;0,814;-33,863;1,738;9,520;5,149;37,008;4,928;5,787;-2,647;0,000;38,600;39,500;9,670;1,583;22,138;18,512;22,453;19,357;-3,025;26,340;0,000;280,340;Inf;290,000;290,000;20,730;2,764;19,406;24,122
27749,500;3,137;0,814;-33,863;1,738;9,520;5,149;37,008;4,928;5,787;-2,647;0,000;38,600;39,500;9,670;1,583;22,038;18,559;22,374;19,397;-3,025;26,340;0,000;280,340;Inf;290,000;290,000;20,592;2,776;19,389;24,138
27750,000;3,137;0,814;-33,863;1,738;9,520;5,140;37,034;4,905;5,790;-2,647;0,000;38,571;39,486;9,670;1,583;22,152;18,971;22,429;19,880;-3,024;26,340;0,000;279,940;Inf;290,000;290,000;20,592;2,782;19,482;24,158
27750,500;3,137;0,814;-33,863;1,738;9,520;5,140;37,034;4,905;5,790;-2,647;0,000;38,600;39,500;9,670;1,583;22,224;19,112;22,489;19,886;-3,024;26,340;0,000;279,940;Inf;290,000;290,000;20,858;2,782;19,604;24,143
27751,000;2,877;0,746;-34,460;1,759;9,536;5,140;37,034;4,905;5,790;-2,647;0,000;38,600;39,500;9,541;1,573;22,258;18,881;22,529;19,722;-3,024;26,340;0,000;280,340;Inf;290,000;290,000;20,928;2,788;19,625;24,150
27751,500;2,877;0,746;-34,460;1,759;9,536;5,140;37,034;4,905;5,790;-2,647;0,000;38,600;39,500;9,541;1,573;22,236;18,512;22,524;19,469;-3,024;26,340;0,000;280,340;Inf;290,000;290,000;20,847;2,790;19,584;24,078
27752,000;2,877;0,746;-34,460;1,759;9,536;5,140;37,034;4,905;5,790;-2,647;0,000;38,600;39,500;9,541;1,573;22,173;18,341;22,481;19,302;-3,024;26,340;0,000;280,240;Inf;290,000;290,000;20,685;2,791;19,477;24,069
27752,500;2,877;0,746;-34,460;1,759;9,536;5,140;37,034;4,905;5,790;-2,647;0,000;38,600;39,500;9,541;1,573;22,109;18,433;22,457;19,316;-3,024;26,340;0,000;280,240;Inf;290,000;290,000;20,574;2,792;19,531;24,025
27753,000;2,877;0,746;-34,460;1,759;9,536;5,140;37,034;4,905;5,790;-2,647;0,000;38,600;39,500;9,541;1,573;22,243;18,919;22,512;19,907;-3,024;26,340;0,000;279,840;Inf;290,000;290,000;20,579;2,794;19,636;23,956
27753,500;2,877;0,746;-34,460;1,759;9,536;5,126;36,993;4,878;5,769;-2,652;0,000;38,572;39,485;9,541;1,573;22,292;18,811;22,555;19,758;-3,030;26,345;0,000;279,840;Inf;290,000;290,000;20,895;2,795;19,665;23,957
27754,000;2,877;0,746;-34,460;1,759;9,536;5,126;36,993;4,878;5,769;-2,652;0,000;38,600;39,500;9,541;1,573;22,294;18,615;22,567;19,574;-3,030;26,345;0,000;280,040;Inf;290,000;290,000;20,854;2,797;19,646;23,950
27754,500;2,646;0,633;-35,209;1,668;9,529;5,126;36,993;4,878;5,769;-2,652;0,000;38,600;39,500;9,445;1,822;22,242;18,366;22,526;19,339;-3,030;26,345;0,000;280,040;Inf;290,000;290,000;20,762;2,798;19,600;23,952
27755,000;2,646;0,633;-35,209;1,668;9,529;5,126;36,993;4,878;5,769;-2,652;0,000;38,600;39,500;9,445;1,822;22,174;18,341;22,497;19,192;-3,030;26,345;0,000;280,240;Inf;290,000;290,000;20,618;2,795;19,534;23,978
27755,500;2,646;0,633;-35,209;1,668;9,529;5,126;36,993;4,878;5,769;-2,652;0,000;38,600;39,500;9,445;1,822;22,120;18,779;22,480;19,468;-3,030;26,345;0,000;280,240;Inf;290,000;290,000;20,551;2,793;19,663;24,076
27756,000;2,646;0,633;-35,209;1,668;9,529;5,126;36,993;4,878;5,769;-2,652;0,000;38,600;39,500;9,445;1,822;22,216;19,042;22,519;19,931;-3,030;26,345;0,000;279,840;Inf;290,000;290,000;20,712;2,791;19,694;24,043
27756,500;2,646;0,633;-35,209;1,668;9,529;5,130;36,970;4,888;5,778;-2,647;0,000;38,571;39,515;9,445;1,822;22,361;18,712;22,601;19,570;-3,025;26,343;0,000;279,840;Inf;290,000;290,000;20,927;2,788;19,688;23,972
27757,000;2,646;0,633;-35,209;1,668;9,529;5,130;36,970;4,888;5,778;-2,647;0,000;38,600;39,500;9,445;1,822;22,222;18,416;22,562;19,226;-3,025;26,343;0,000;279,540;Inf;290,000;290,000;20,811;2,786;19,627;23,969
27757,500;2,960;0,724;-35,209;1,647;9,502;5,130;36,970;4,888;5,778;-2,647;0,000;38,600;39,500;9,562;1,874;22,188;18,617;22,519;19,386;-3,025;26,343;0,000;279,540;Inf;290,000;290,000;20,606;2,784;19,587;23,965
27758,000;2,960;0,724;-35,209;1,647;9,502;5,130;36,970;4,888;5,778;-2,647;0,000;38,600;39,500;9,562;1,874;22,230;19,019;22,561;19,929;-3,025;26,343;0,000;280,040;Inf;290,000;290,000;20,678;2,786;19,687;23,917
27758,500;2,960;0,724;-35,209;1,647;9,502;5,130;36,970;4,888;5,778;-2,647;0,000;38,600;39,500;9,562;1,874;22,362;19,477;22,640;20,251;-3,025;26,343;0,000;280,040;Inf;290,000;290,000;20,935;2,789;19,792;23,905
27759,000;2,960;0,724;-35,209;1,647;9,502;5,130;36,970;4,888;5,778;-2,647;0,000;38,600;39,500;9,562;1,874;22,428;19,083;22,684;19,927;-3,025;26,343;0,000;280,140;Inf;290,000;290,000;21,183;2,792;19,739;23,925
27759,500;2,960;0,724;-35,209;1,647;9,502;5,130;36,970;4,888;5,778;-2,647;0,000;38,600;39,500;9,562;1,874;22,374;18,211;22,654;19,106;-3,025;26,343;0,000;280,140;Inf;290,000;290,000;21,030;2,795;19,619;23,969
27760,000;2,960;0,724;-35,209;1,647;9,502;5,128;37,005;4,913;5,819;-2,652;0,000;38,587;39,524;9,562;1,874;22,154;18,544;22,528;19,505;-3,034;26,352;0,000;280,040;Inf;290,000;290,000;20,586;2,798;19,603;23,986
27760,500;2,960;0,724;-35,209;1,647;9,502;5,128;37,005;4,913;5,819;-2,652;0,000;38,600;39,500;9,562;1,874;22,260;19,245;22,579;19,876;-3,034;26,352;0,000;280,040;Inf;290,000;290,000;20,683;2,800;19,718;23,925
27761,000;3,172;0,778;-35,209;1,695;9,565;5,128;37,005;4,913;5,819;-2,652;0,000;38,600;39,500;9,423;1,585;22,366;19,100;22,626;19,923;-3,034;26,352;0,000;280,240;Inf;290,000;290,000;20,990;2,803;19,820;23,851
27761,500;3,172;0,778;-35,209;1,695;9,565;5,128;37,005;4,913;5,819;-2,652;0,000;38,600;39,500;9,423;1,585;22,421;18,847;22,658;19,708;-3,034;26,352;0,000;280,240;Inf;290,000;290,000;21,004;2,809;19,822;23,764
27762,000;3,172;0,778;-35,209;1,695;9,565;5,128;37,005;4,913;5,819;-2,652;0,000;38,600;39,500;9,423;1,585;22,385;18,689;22,669;19,448;-3,034;26,352;0,000;280,040;Inf;290,000;290,000;20,909;2,815;19,748;23,711
27762,500;3,172;0,778;-35,209;1,695;9,565;5,128;37,005;4,913;5,819;-2,652;0,000;38,600;39,500;9,423;1,585;22,244;18,205;22,565;19,037;-3,034;26,352;0,000;280,040;Inf;290,000;290,000;20,798;2,821;19,616;23,661
27763,000;3,172;0,778;-35,209;1,695;9,565;5,129;37,051;4,908;5,830;-2,666;0,000;38,576;39,486;9,423;1,585;22,180;18,391;22,514;19,341;-3,044;26,343;0,000;280,040;Inf;290,000;290,000;20,513;2,826;19,681;23,743
27763,500;3,172;0,778;-35,209;1,695;9,565;5,129;37,051;4,908;5,830;-2,666;0,000;38,600;39,500;9,423;1,585;22,401;19,515;22,665;20,286;-3,044;26,343;0,000;280,040;Inf;290,000;290,000;20,606;2,832;19,823;23,803
27764,000;2,918;0,747;-35,171;1,701;9,519;5,129;37,051;4,908;5,830;-2,666;0,000;38,600;39,500;9,554;1,838;22,473;19,091;22,716;19,952;-3,044;26,343;0,000;279,440;Inf;290,000;290,000;21,217;2,838;19,830;23,834
27764,500;2,918;0,747;-35,171;1,701;9,519;5,129;37,051;4,908;5,830;-2,666;0,000;38,600;39,500;9,554;1,838;22,426;18,555;22,693;19,538;-3,044;26,343;0,000;279,440;Inf;290,000;290,000;21,058;2,839;19,757;23,842
27765,000;2,918;0,747;-35,171;1,701;9,519;5,129;37,051;4,908;5,830;-2,666;0,000;38,600;39,500;9,554;1,838;22,316;18,240;22,636;19,010;-3,044;26,343;0,000;280,140;Inf;290,000;290,000;20,803;2,840;19,716;23,838
27765,500;2,918;0,747;-35,171;1,701;9,519;5,129;37,051;4,908;5,830;-2,666;0,000;38,600;39,500;9,554;1,838;22,243;18,562;22,589;19,514;-3,044;26,343;0,000;280,140;Inf;290,000;290,000;20,550;2,842;19,666;23,800
27766,000;2,918;0,747;-35,171;1,701;9,519;5,129;37,051;4,908;5,830;-2,666;0,000;38,600;39,500;9,554;1,838;22,288;19,046;22,619;19,855;-3,044;26,343;0,000;280,240;Inf;290,000;290,000;20,727;2,843;19,834;23,713
27766,500;2,918;0,747;-35,171;1,701;9,519;5,119;37,003;4,897;5,807;-2,673;0,000;38,582;39,504;9,554;1,838;22,365;19,219;22,663;19,941;-3,047;26,355;0,000;280,240;Inf;290,000;290,000;20,952;2,844;19,848;23,670
27767,000;2,918;0,747;-35,171;1,701;9,519;5,119;37,003;4,897;5,807;-2,673;0,000;38,600;39,500;9,554;1,838;22,423;18,977;22,693;19,775;-3,047;26,355;0,000;280,340;Inf;290,000;290,000;21,047;2,845;19,782;23,705
27767,500;2,644;0,692;-34,935;1,700;9,444;5,119;37,003;4,897;5,807;-2,673;0,000;38,600;39,500;9,544;1,739;22,299;18,529;22,636;19,381;-3,047;26,355;0,000;280,340;Inf;290,000;290,000;20,967;2,847;19,704;23,735
27768,000;2,644;0,692;-34,935;1,700;9,444;5,119;37,003;4,897;5,807;-2,673;0,000;38,600;39,500;9,544;1,739;22,277;18,706;22,616;19,609;-3,047;26,355;0,000;280,040;Inf;290,000;290,000;20,711;2,843;19,705;23,711
27768,500;2,644;0,692;-34,935;1,700;9,444;5,119;37,003;4,897;5,807;-2,673;0,000;38,600;39,500;9,544;1,739;22,376;19,199;22,680;20,120;-3,047;26,355;0,000;280,040;Inf;290,000;290,000;20,802;2,840;19,811;23,773
27769,000;2,644;0,692;-34,935;1,700;9,444;5,119;37,003;4,897;5,807;-2,673;0,000;38,600;39,500;9,544;1,739;22,528;19,367;22,762;20,346;-3,047;26,355;0,000;280,040;Inf;290,000;290,000;21,094;2,837;19,905;23,744
27769,500;2,644;0,692;-34,935;1,700;9,444;5,116;36,955;4,877;5,797;-2,662;0,000;38,578;39,494;9,544;1,739;22,568;18,805;22,778;19,771;-3,047;26,351;0,000;280,040;Inf;290,000;290,000;21,250;2,834;19,842;23,727
27770,000;2,644;0,692;-34,935;1,700;9,444;5,116;36,955;4,877;5,797;-2,662;0,000;38,600;39,500;9,544;1,739;22,481;18,419;22,737;19,155;-3,047;26,351;0,000;280,340;Inf;290,000;290,000;20,981;2,830;19,730;23,694
27770,500;2,146;0,626;-33,975;1,751;9,491;5,116;36,955;4,877;5,797;-2,662;0,000;38,600;39,500;9,636;1,693;22,283;18,220;22,639;19,065;-3,047;26,351;0,000;280,340;Inf;290,000;290,000;20,698;2,827;19,701;23,700
27771,000;2,146;0,626;-33,975;1,751;9,491;5,116;36,955;4,877;5,797;-2,662;0,000;38,600;39,500;9,636;1,693;22,278;19,271;22,642;19,922;-3,047;26,351;0,000;280,240;Inf;290,000;290,000;20,552;2,816;19,779;23,709
27771,500;2,146;0,626;-33,975;1,751;9,491;5,116;36,955;4,877;5,797;-2,662;0,000;38,600;39,500;9,636;1,693;22,454;19,266;22,690;19,986;-3,047;26,351;0,000;280,240;Inf;290,000;290,000;21,028;2,805;19,882;23,682
27772,000;2,146;0,626;-33,975;1,751;9,491;5,116;36,955;4,877;5,797;-2,662;0,000;38,600;39,500;9,636;1,693;22,485;18,988;22,738;19,762;-3,047;26,351;0,000;280,040;Inf;290,000;290,000;21,099;2,794;19,872;23,699
27772,500;2,146;0,626;-33,975;1,751;9,491;5,147;37,003;4,911;5,831;-2,664;0,000;38,588;39,519;9,636;1,693;22,452;18,734;22,737;19,506;-3,044;26,356;0,000;280,040;Inf;290,000;290,000;20,993;2,784;19,823;23,773
27773,000;2,146;0,626;-33,975;1,751;9,491;5,147;37,003;4,911;5,831;-2,664;0,000;38,600;39,500;9,636;1,693;22,324;18,490;22,663;19,239;-3,044;26,356;0,000;280,140;Inf;290,000;290,000;20,857;2,773;19,734;23,818
27773,500;2,146;0,626;-33,975;1,751;9,491;5,147;37,003;4,911;5,831;-2,664;0,000;38,600;39,500;9,636;1,693;22,280;18,914;22,632;19,632;-3,044;26,356;0,000;280,140;Inf;290,000;290,000;20,679;2,763;19,868;23,829
27774,000;3,201;0,838;-33,698;1,718;9,485;5,147;37,003;4,911;5,831;-2,664;0,000;38,600;39,500;9,695;1,675;22,375;19,307;22,671;20,077;-3,044;26,356;0,000;279,940;Inf;290,000;290,000;20,864;2,753;19,949;23,777
27774,500;3,201;0,838;-33,698;1,718;9,485;5,147;37,003;4,911;5,831;-2,664;0,000;38,600;39,500;9,695;1,675;22,578;19,018;22,814;19,912;-3,044;26,356;0,000;279,940;Inf;290,000;290,000;21,107;2,760;19,937;23,760
27775,000;3,201;0,838;-33,698;1,718;9,485;5,147;37,003;4,911;5,831;-2,664;0,000;38,600;39,500;9,695;1,675;22,525;18,767;22,785;19,498;-3,044;26,356;0,000;279,840;Inf;290,000;290,000;21,080;2,768;19,901;23,767
27775,500;3,201;0,838;-33,698;1,718;9,485;5,147;37,003;4,911;5,831;-2,664;0,000;38,600;39,500;9,695;1,675;22,394;18,387;22,709;19,231;-3,044;26,356;0,000;279,840;Inf;290,000;290,000;20,894;2,775;19,771;23,742
27776,000;3,201;0,838;-33,698;1,718;9,485;5,131;37,028;4,928;5,865;-2,671;0,000;38,594;39,519;9,695;1,675;22,309;18,709;22,663;19,494;-3,045;26,355;0,000;279,540;Inf;290,000;290,000;20,680;2,782;19,722;23,711
27776,500;3,201;0,838;-33,698;1,718;9,485;5,131;37,028;4,928;5,865;-2,671;0,000;38,600;39,500;9,695;1,675;22,330;19,245;22,686;19,949;-3,045;26,355;0,000;279,540;Inf;290,000;290,000;20,794;2,788;19,991;23,681
27777,000;3,308;0,889;-33,653;1,679;9,459;5,131;37,028;4,928;5,865;-2,671;0,000;38,600;39,500;9,634;1,590;22,503;19,504;22,758;20,352;-3,045;26,355;0,000;279,940;Inf;290,000;290,000;21,053;2,795;20,017;23,746
27777,500;3,308;0,889;-33,653;1,679;9,459;5,131;37,028;4,928;5,865;-2,671;0,000;38,600;39,500;9,634;1,590;22,615;19,135;22,847;19,946;-3,045;26,355;0,000;279,940;Inf;290,000;290,000;21,280;2,804;19,912;23,811
27778,000;3,308;0,889;-33,653;1,679;9,459;5,131;37,028;4,928;5,865;-2,671;0,000;38,600;39,500;9,634;1,590;22,411;18,188;22,730;18,810;-3,045;26,355;0,000;280,240;Inf;290,000;290,000;21,136;2,812;19,818;23,808
27778,500;3,308;0,889;-33,653;1,679;9,459;5,131;37,028;4,928;5,865;-2,671;0,000;38,600;39,500;9,634;1,590;22,244;18,290;22,631;19,035;-3,045;26,355;0,000;280,240;Inf;290,000;290,000;20,535;2,820;19,731;23,869
27779,000;3,308;0,889;-33,653;1,679;9,459;5,142;37,071;4,918;5,876;-2,666;0,000;38,599;39,519;9,634;1,590;22,258;19,053;22,629;19,860;-3,058;26,350;0,000;279,940;Inf;290,000;290,000;20,550;2,828;19,799;23,871
27779,500;3,308;0,889;-33,653;1,679;9,459;5,142;37,071;4,918;5,876;-2,666;0,000;38,600;39,500;9,634;1,590;22,433;19,569;22,716;20,237;-3,058;26,350;0,000;279,940;Inf;290,000;290,000;20,950;2,836;19,903;23,878
27780,000;3,308;0,889;-33,653;1,679;9,459;5,142;37,071;4,918;5,876;-2,666;0,000;38,600;39,500;9,634;1,590;22,496;19,216;22,762;19,986;-3,058;26,350;0,000;279,940;Inf;290,000;290,000;21,239;2,844;19,881;23,927
27780,500;2,989;0,679;-35,209;1,660;9,546;5,142;37,071;4,918;5,876;-2,666;0,000;38,600;39,500;9,505;1,742;22,491;18,650;22,761;19,490;-3,058;26,350;0,000;279,940;Inf;290,000;290,000;21,115;2,851;19,807;24,011
27781,000;2,989;0,679;-35,209;1,660;9,546;5,142;37,071;4,918;5,876;-2,666;0,000;38,600;39,500;9,505;1,742;22,401;18,483;22,700;19,092;-3,058;26,350;0,000;280,040;Inf;290,000;290,000;20,848;2,853;19,771;24,045
27781,500;2,989;0,679;-35,209;1,660;9,546;5,142;37,071;4,918;5,876;-2,666;0,000;38,600;39,500;9,505;1,742;22,342;19,126;22,682;19,951;-3,058;26,350;0,000;280,040;Inf;290,000;290,000;20,669;2,856;19,847;24,022
27782,000;2,989;0,679;-35,209;1,660;9,546;5,142;37,071;4,918;5,876;-2,666;0,000;38,600;39,500;9,505;1,742;22,502;19,666;22,747;20,292;-3,058;26,350;0,000;280,140;Inf;290,000;290,000;21,025;2,858;20,018;23,968
27782,500;2,989;0,679;-35,209;1,660;9,546;5,130;36,969;4,887;5,817;-2,673;0,000;38,594;39,525;9,505;1,742;22,587;19,331;22,831;20,086;-3,048;26,350;0,000;280,140;Inf;290,000;290,000;21,302;2,860;20,023;23,954
27783,000;2,989;0,679;-35,209;1,660;9,546;5,130;36,969;4,887;5,817;-2,673;0,000;38,600;39,500;9,505;1,742;22,566;18,879;22,835;19,704;-3,048;26,350;0,000;280,340;Inf;290,000;290,000;21,209;2,862;19,988;23,916
27783,500;2,446;0,584;-35,209;1,694;9,536;5,130;36,969;4,887;5,817;-2,673;0,000;38,600;39,500;9,372;1,785;22,495;18,562;22,800;19,368;-3,048;26,350;0,000;280,340;Inf;290,000;290,000;20,996;2,864;19,904;23,937
27784,000;2,446;0,584;-35,209;1,694;9,536;5,130;36,969;4,887;5,817;-2,673;0,000;38,600;39,500;9,372;1,785;22,409;18,755;22,744;19,590;-3,048;26,350;0,000;280,340;Inf;290,000;290,000;20,806;2,857;19,974;23,901
27784,500;2,446;0,584;-35,209;1,694;9,536;5,130;36,969;4,887;5,817;-2,673;0,000;38,600;39,500;9,372;1,785;22,447;19,614;22,791;20,300;-3,048;26,350;0,000;280,340;Inf;290,000;290,000;20,874;2,851;20,163;23,862
27785,000;2,446;0,584;-35,209;1,694;9,536;5,130;36,969;4,887;5,817;-2,673;0,000;38,600;39,500;9,372;1,785;22,714;19,435;22,925;20,124;-3,048;26,350;0,000;280,440;Inf;290,000;290,000;21,288;2,844;20,165;23,857
27785,500;2,446;0,584;-35,209;1,694;9,536;5,105;36,957;4,889;5,847;-2,666;0,000;38,615;39,514;9,372;1,785;22,651;19,113;22,946;19,831;-3,050;26,354;0,000;280,440;Inf;290,000;290,000;21,299;2,838;20,077;23,870
27786,000;2,446;0,584;-35,209;1,694;9,536;5,105;36,957;4,889;5,847;-2,666;0,000;38,600;39,500;9,372;1,785;22,548;18,471;22,832;19,130;-3,050;26,354;0,000;280,540;Inf;290,000;290,000;21,135;2,831;20,010;23,827
27786,500;2,446;0,584;-35,209;1,694;9,536;5,105;36,957;4,889;5,847;-2,666;0,000;38,600;39,500;9,372;1,785;22,403;18,727;22,769;19,357;-3,050;26,354;0,000;280,540;Inf;290,000;290,000;20,745;2,825;19,944;23,804
27787,000;2,660;0,639;-34,792;1,711;9,491;5,105;36,957;4,889;5,847;-2,666;0,000;38,600;39,500;9,622;1,715;22,451;19,470;22,796;20,256;-3,050;26,354;0,000;280,440;Inf;290,000;290,000;20,814;2,819;20,028;23,798
27787,500;2,660;0,639;-34,792;1,711;9,491;5,105;36,957;4,889;5,847;-2,666;0,000;38,600;39,500;9,622;1,715;22,646;20,012;22,908;20,700;-3,050;26,354;0,000;280,440;Inf;290,000;290,000;21,244;2,816;20,207;23,815
27788,000;2,660;0,639;-34,792;1,711;9,491;5,105;36,957;4,889;5,847;-2,666;0,000;38,600;39,500;9,622;1,715;22,750;19,304;22,973;20,218;-3,050;26,354;0,000;280,740;Inf;290,000;290,000;21,567;2,813;20,158;23,829
27788,500;2,660;0,639;-34,792;1,711;9,491;5,105;36,957;4,889;5,847;-2,666;0,000;38,600;39,500;9,622;1,715;22,599;18,750;22,914;19,391;-3,050;26,354;0,000;280,740;Inf;290,000;290,000;21,311;2,811;20,067;23,813
27789,000;2,660;0,639;-34,792;1,711;9,491;5,114;37,016;4,903;5,890;-2,685;0,000;38,622;39,538;9,622;1,715;22,502;18,794;22,834;19,504;-3,046;26,350;0,000;280,540;Inf;290,000;290,000;20,913;2,808;19,985;23,747
27789,500;2,660;0,639;-34,792;1,711;9,491;5,114;37,016;4,903;5,890;-2,685;0,000;38,600;39,500;9,622;1,715;22,499;19,464;22,857;20,220;-3,046;26,350;0,000;280,540;Inf;290,000;290,000;20,908;2,806;20,044;23,702
27790,000;3,241;0,889;-34,013;1,673;9,458;5,114;37,016;4,903;5,890;-2,685;0,000;38,600;39,500;9,602;1,633;22,675;19,630;22,921;20,393;-3,046;26,350;0,000;280,040;Inf;290,000;290,000;21,260;2,804;20,199;23,681
27790,500;3,241;0,889;-34,013;1,673;9,458;5,114;37,016;4,903;5,890;-2,685;0,000;38,600;39,500;9,602;1,633;22,748;19,128;22,959;19,957;-3,046;26,350;0,000;280,040;Inf;290,000;290,000;21,405;2,811;20,208;23,655
27791,000;3,241;0,889;-34,013;1,673;9,458;5,114;37,016;4,903;5,890;-2,685;0,000;38,600;39,500;9,602;1,633;22,678;18,933;22,939;19,639;-3,046;26,350;0,000;280,340;Inf;290,000;290,000;21,198;2,818;20,085;23,626
27791,500;3,241;0,889;-34,013;1,673;9,458;5,114;37,016;4,903;5,890;-2,685;0,000;38,600;39,500;9,602;1,633;22,587;18,769;22,896;19,282;-3,046;26,350;0,000;280,340;Inf;290,000;290,000;21,047;2,825;20,034;23,716
27792,000;3,241;0,889;-34,013;1,673;9,458;5,130;37,063;4,934;5,895;-2,671;0,000;38,620;39,536;9,602;1,633;22,510;19,409;22,842;20,005;-3,059;26,358;0,000;280,240;Inf;290,000;290,000;20,884;2,832;20,093;23,663
27792,500;3,241;0,889;-34,013;1,673;9,458;5,130;37,063;4,934;5,895;-2,671;0,000;38,600;39,500;9,602;1,633;22,621;19,281;22,877;19,939;-3,059;26,358;0,000;280,240;Inf;290,000;290,000;21,192;2,838;20,143;23,521
27793,000;2,911;0,703;-35,209;1,718;9,597;5,130;37,063;4,934;5,895;-2,671;0,000;38,600;39,500;9,537;1,568;22,638;19,157;22,903;19,844;-3,059;26,358;0,000;280,340;Inf;290,000;290,000;21,179;2,845;20,125;23,508
27793,500;2,911;0,703;-35,209;1,718;9,597;5,130;37,063;4,934;5,895;-2,671;0,000;38,600;39,500;9,537;1,568;22,624;19,034;22,904;19,700;-3,059;26,358;0,000;280,340;Inf;290,000;290,000;21,135;2,846;20,107;23,546
27794,000;2,911;0,703;-35,209;1,718;9,597;5,130;37,063;4,934;5,895;-2,671;0,000;38,600;39,500;9,537;1,568;22,558;18,851;22,861;19,533;-3,059;26,358;0,000;280,240;Inf;290,000;290,000;21,065;2,847;20,015;23,531
27794,500;2,911;0,703;-35,209;1,718;9,597;5,130;37,063;4,934;5,895;-2,671;0,000;38,600;39,500;9,537;1,568;22,501;18,799;22,824;19,618;-3,059;26,358;0,000;280,240;Inf;290,000;290,000;20,951;2,848;20,033;23,406
27795,000;2,911;0,703;-35,209;1,718;9,597;5,130;37,063;4,934;5,895;-2,671;0,000;38,600;39,500;9,537;1,568;22,513;19,315;22,844;20,095;-3,059;26,358;0,000;280,140;Inf;290,000;290,000;20,936;2,849;20,125;23,318
27795,500;2,911;0,703;-35,209;1,718;9,597;5,195;37,019;4,899;5,888;-2,686;0,000;38,623;39,638;9,537;1,568;22,663;19,232;22,927;19,889;-3,055;26,353;0,000;280,140;Inf;290,000;290,000;21,192;2,850;20,120;23,156
27796,000;2,911;0,703;-35,209;1,718;9,597;5,195;37,019;4,899;5,888;-2,686;0,000;38,600;39,600;9,537;1,568;22,591;18,881;22,900;19,507;-3,055;26,353;0,000;280,540;Inf;290,000;290,000;21,178;2,851;20,049;23,135
27796,500;2,808;0,679;-35,209;1,702;9,477;5,195;37,019;4,899;5,888;-2,686;0,000;38,600;39,600;9,404;1,694;22,456;18,640;22,819;19,226;-3,055;26,353;0,000;280,540;Inf;290,000;290,000;20,970;2,852;19,969;23,103
27797,000;2,808;0,679;-35,209;1,702;9,477;5,195;37,019;4,899;5,888;-2,686;0,000;38,600;39,600;9,404;1,694;22,445;18,985;22,804;19,774;-3,055;26,353;0,000;280,540;Inf;290,000;290,000;20,785;2,851;19,938;23,065
27797,500;2,808;0,679;-35,209;1,702;9,477;5,195;37,019;4,899;5,888;-2,686;0,000;38,600;39,600;9,404;1,694;22,501;19,358;22,822;20,058;-3,055;26,353;0,000;280,540;Inf;290,000;290,000;21,002;2,851;20,029;23,015
27798,000;2,808;0,679;-35,209;1,702;9,477;5,195;37,019;4,899;5,888;-2,686;0,000;38,600;39,600;9,404;1,694;22,578;19,520;22,902;20,142;-3,055;26,353;0,000;280,640;Inf;290,000;290,000;21,185;2,850;20,066;22,975
27798,500;2,808;0,679;-35,209;1,702;9,477;5,191;36,989;4,933;5,891;-2,671;0,000;38,621;39,571;9,404;1,694;22,631;19,211;22,920;19,900;-3,055;26,354;0,000;280,640;Inf;290,000;290,000;21,285;2,849;20,007;22,977
27799,000;2,808;0,679;-35,209;1,702;9,477;5,191;36,989;4,933;5,891;-2,671;0,000;38,600;39,600;9,404;1,694;22,500;18,635;22,811;19,414;-3,055;26,354;0,000;280,640;Inf;290,000;290,000;21,166;2,849;19,931;23,022
27799,500;3,002;0,759;-34,349;1,789;9,506;5,191;36,989;4,933;5,891;-2,671;0,000;38,600;39,600;9,557;1,493;22,475;19,012;22,793;19,867;-3,055;26,354;0,000;280,640;Inf;290,000;290,000;20,840;2,848;19,912;23,074
27800,000;3,002;0,759;-34,349;1,789;9,506;5,191;36,989;4,933;5,891;-2,671;0,000;38,600;39,600;9,557;1,493;22,544;19,421;22,851;20,082;-3,055;26,354;0,000;280,640;Inf;290,000;290,000;21,037;2,850;19,998;23,045
27800,500;3,002;0,759;-34,349;1,789;9,506;5,191;36,989;4,933;5,891;-2,671;0,000;38,600;39,600;9,557;1,493;22,648;19,413;22,895;20,049;-3,055;26,354;0,000;280,640;Inf;290,000;290,000;21,225;2,853;20,061;23,086
27801,000;3,002;0,759;-34,349;1,789;9,506;5,191;36,989;4,933;5,891;-2,671;0,000;38,600;39,600;9,557;1,493;22,654;19,126;22,928;19,882;-3,055;26,354;0,000;280,540;Inf;290,000;290,000;21,251;2,855;20,088;23,090
27801,500;3,002;0,759;-34,349;1,789;9,506;5,191;36,989;4,933;5,891;-2,671;0,000;38,600;39,600;9,557;1,493;22,602;18,969;22,887;19,723;-3,055;26,354;0,000;280,540;Inf;290,000;290,000;21,147;2,858;19,939;23,149
27802,000;3,002;0,759;-34,349;1,789;9,506;5,131;37,037;4,905;5,930;-2,669;0,000;38,630;39,573;9,557;1,493;22,504;18,498;22,811;19,264;-3,047;26,359;0,000;280,440;Inf;290,000;290,000;21,045;2,860;19,879;23,180
27802,500;3,002;0,759;-34,349;1,789;9,506;5,131;37,037;4,905;5,930;-2,669;0,000;38,600;39,600;9,557;1,493;22,504;19,109;22,802;19,814;-3,047;26,359;0,000;280,440;Inf;290,000;290,000;21,057;2,865;19,953;23,187
27803,000;3,424;0,852;-35,096;1,669;9,456;5,131;37,037;4,905;5,930;-2,669;0,000;38,600;39,600;9,624;1,753;22,547;19,016;22,811;19,860;-3,047;26,359;0,000;280,540;Inf;290,000;290,000;21,057;2,865;20,000;23,166
27803,500;3,424;0,852;-35,096;1,669;9,456;5,131;37,037;4,905;5,930;-2,669;0,000;38,600;39,600;9,624;1,753;22,547;18,988;22,828;19,841;-3,047;26,359;0,000;280,540;Inf;290,000;290,000;21,059;2,874;19,996;23,154
27804,000;3,424;0,852;-35,096;1,669;9,456;5,131;37,037;4,905;5,930;-2,669;0,000;38,600;39,600;9,624;1,753;22,534;18,655;22,808;19,414;-3,047;26,359;0,000;280,340;Inf;290,000;290,000;21,051;2,883;19,972;23,103
27804,500;3,424;0,852;-35,096;1,669;9,456;5,131;37,037;4,905;5,930;-2,669;0,000;38,600;39,600;9,624;1,753;22,433;18,511;22,737;19,175;-3,047;26,359;0,000;280,340;Inf;290,000;290,000;20,853;2,892;19,891;23,143
27805,000;3,424;0,852;-35,096;1,669;9,456;5,159;37,057;4,942;5,937;-2,657;0,000;38,631;39,581;9,624;1,753;22,338;18,463;22,680;19,263;-3,036;26,361;0,000;280,740;Inf;290,000;290,000;20,714;2,901;19,811;23,149
27805,500;3,424;0,852;-35,096;1,669;9,456;5,159;37,057;4,942;5,937;-2,657;0,000;38,600;39,600;9,624;1,753;22,314;18,829;22,658;19,598;-3,036;26,361;0,000;280,740;Inf;290,000;290,000;20,686;2,909;19,838;23,143
27806,000;3,190;0,774;-35,084;1,749;9,543;5,159;37,057;4,942;5,937;-2,657;0,000;38,600;39,600;9,536;1,502;22,430;19,048;22,722;19,702;-3,036;26,361;0,000;280,440;Inf;290,000;290,000;20,850;2,918;19,873;23,148
27806,500;3,190;0,774;-35,084;1,749;9,543;5,159;37,057;4,942;5,937;-2,657;0,000;38,600;39,600;9,536;1,502;22,449;18,836;22,711;19,505;-3,036;26,361;0,000;280,440;Inf;290,000;290,000;20,976;2,922;19,866;23,127
27807,000;3,190;0,774;-35,084;1,749;9,543;5,159;37,057;4,942;5,937;-2,657;0,000;38,600;39,600;9,536;1,502;22,345;18,610;22,665;19,259;-3,036;26,361;0,000;280,840;Inf;290,000;290,000;20,875;2,926;19,806;23,162
27807,500;3,190;0,774;-35,084;1,749;9,543;5,159;37,057;4,942;5,937;-2,657;0,000;38,600;39,600;9,536;1,502;22,255;18,498;22,612;19,142;-3,036;26,361;0,000;280,840;Inf;290,000;290,000;20,720;2,931;19,736;23,129
27808,000;3,190;0,774;-35,084;1,749;9,543;5,159;37,057;4,942;5,937;-2,657;0,000;38,600;39,600;9,536;1,502;22,233;18,653;22,594;19,339;-3,036;26,361;0,000;281,040;Inf;290,000;290,000;20,627;2,935;19,727;23,147
27808,500;3,190;0,774;-35,084;1,749;9,543;5,194;37,077;4,929;5,940;-2,648;0,000;38,630;39,596;9,536;1,502;22,296;18,810;22,595;19,632;-3,034;26,364;0,000;281,040;Inf;290,000;290,000;20,705;2,939;19,816;23,225
27809,000;3,190;0,774;-35,084;1,749;9,543;5,194;37,077;4,929;5,940;-2,648;0,000;38,600;39,600;9,536;1,502;22,358;19,017;22,659;19,824;-3,034;26,364;0,000;280,540;Inf;290,000;290,000;20,834;2,943;19,810;23,207
27809,500;3,281;0,776;-35,209;1,673;9,590;5,194;37,077;4,929;5,940;-2,648;0,000;38,600;39,600;9,504;1,775;22,372;18,524;22,677;19,250;-3,034;26,364;0,000;280,540;Inf;290,000;290,000;20,964;2,947;19,782;23,209
27810,000;3,281;0,776;-35,209;1,673;9,590;5,194;37,077;4,929;5,940;-2,648;0,000;38,600;39,600;9,504;1,775;22,257;18,268;22,583;18,928;-3,034;26,364;0,000;280,440;Inf;290,000;290,000;20,706;2,953;19,702;23,171
27810,500;3,281;0,776;-35,209;1,673;9,590;5,194;37,077;4,929;5,940;-2,648;0,000;38,600;39,600;9,504;1,775;22,156;18,416;22,536;19,173;-3,034;26,364;0,000;280,440;Inf;290,000;290,000;20,509;2,958;19,669;23,149
27811,000;3,281;0,776;-35,209;1,673;9,590;5,194;37,077;4,929;5,940;-2,648;0,000;38,600;39,600;9,504;1,775;22,170;19,088;22,545;19,686;-3,034;26,364;0,000;280,740;Inf;290,000;290,000;20,570;2,963;19,704;23,107
27811,500;3,281;0,776;-35,209;1,673;9,590;5,211;37,040;4,885;5,928;-2,642;0,000;38,641;39,628;9,504;1,775;22,270;19,017;22,584;19,670;-3,026;26,373;0,000;280,740;Inf;290,000;290,000;20,872;2,969;19,802;23,136
27812,000;3,281;0,776;-35,209;1,673;9,590;5,211;37,040;4,885;5,928;-2,642;0,000;38,600;39,600;9,504;1,775;22,359;18,884;22,624;19,676;-3,026;26,373;0,000;280,540;Inf;290,000;290,000;20,885;2,974;19,812;23,159
27812,500;3,030;0,767;-35,130;1,724;9,504;5,211;37,040;4,885;5,928;-2,642;0,000;38,600;39,600;9,560;1,897;22,360;18,655;22,610;19,340;-3,026;26,373;0,000;280,540;Inf;290,000;290,000;20,886;2,979;19,719;23,130
27813,000;3,030;0,767;-35,130;1,724;9,504;5,211;37,040;4,885;5,928;-2,642;0,000;38,600;39,600;9,560;1,897;22,137;18,285;22,515;18,969;-3,026;26,373;0,000;280,140;Inf;290,000;290,000;20,741;2,980;19,644;23,186
27813,500;3,030;0,767;-35,130;1,724;9,504;5,211;37,040;4,885;5,928;-2,642;0,000;38,600;39,600;9,560;1,897;22,133;18,881;22,517;19,457;-3,026;26,373;0,000;280,140;Inf;290,000;290,000;20,476;2,980;19,655;23,197
27814,000;3,030;0,767;-35,130;1,724;9,504;5,211;37,040;4,885;5,928;-2,642;0,000;38,600;39,600;9,560;1,897;22,250;18,862;22,548;19,617;-3,026;26,373;0,000;280,640;Inf;290,000;290,000;20,747;2,981;19,735;23,178
27814,500;3,030;0,767;-35,130;1,724;9,504;5,211;37,040;4,885;5,928;-2,642;0,000;38,600;39,600;9,560;1,897;22,293;18,798;22,574;19,588;-3,026;26,373;0,000;280,640;Inf;290,000;290,000;20,819;2,982;19,771;23,171
27815,000;3,030;0,767;-35,130;1,724;9,504;5,207;37,028;4,910;5,918;-2,634;0,000;38,638;39,614;9,560;1,897;22,303;18,671;22,570;19,429;-3,025;26,371;0,000;280,440;Inf;290,000;290,000;20,813;2,983;19,735;23,155
27815,500;3,030;0,767;-35,130;1,724;9,504;5,207;37,028;4,910;5,918;-2,634;0,000;38,600;39,600;9,560;1,897;22,285;18,577;22,574;19,216;-3,025;26,371;0,000;280,440;Inf;290,000;290,000;20,743;2,984;19,640;23,265
27816,000;2,176;0,621;-33,634;1,766;9,525;5,207;37,028;4,910;5,918;-2,634;0,000;38,600;39,600;9,653;1,660;22,195;18,435;22,522;19,133;-3,025;26,371;0,000;280,440;Inf;290,000;290,000;20,663;2,984;19,649;23,293
27816,500;2,176;0,621;-33,634;1,766;9,525;5,207;37,028;4,910;5,918;-2,634;0,000;38,600;39,600;9,653;1,660;22,192;19,145;22,530;19,681;-3,025;26,371;0,000;280,440;Inf;290,000;290,000;20,571;2,971;19,729;23,342
27817,000;2,176;0,621;-33,634;1,766;9,525;5,207;37,028;4,910;5,918;-2,634;0,000;38,600;39,600;9,653;1,660;22,307;19,104;22,595;19,779;-3,025;26,371;0,000;280,640;Inf;290,000;290,000;20,887;2,958;19,776;23,389
27817,500;2,176;0,621;-33,634;1,766;9,525;5,207;37,028;4,910;5,918;-2,634;0,000;38,600;39,600;9,653;1,660;22,341;18,829;22,616;19,495;-3,025;26,371;0,000;280,640;Inf;290,000;290,000;20,946;2,945;19,781;23,465
27818,000;2,176;0,621;-33,634;1,766;9,525;5,196;36,995;4,931;5,928;-2,651;0,000;38,643;39,627;9,653;1,660;22,288;18,530;22,585;19,153;-3,032;26,363;0,000;280,640;Inf;290,000;290,000;20,820;2,933;19,725;23,549
27818,500;2,176;0,621;-33,634;1,766;9,525;5,196;36,995;4,931;5,928;-2,651;0,000;38,600;39,600;9,653;1,660;22,158;18,308;22,514;18,935;-3,032;26,363;0,000;280,640;Inf;290,000;290,000;20,639;2,920;19,628;23,622
27819,000;3,243;0,775;-35,209;1,751;9,531;5,196;36,995;4,931;5,928;-2,651;0,000;38,600;39,600;9,548;1,584;22,112;18,720;22,472;19,260;-3,032;26,363;0,000;280,740;Inf;290,000;290,000;20,479;2,908;19,695;23,675
27819,500;3,243;0,775;-35,209;1,751;9,531;5,196;36,995;4,931;5,928;-2,651;0,000;38,600;39,600;9,548;1,584;22,173;18,887;22,520;19,530;-3,032;26,363;0,000;280,740;Inf;290,000;290,000;20,641;2,914;19,744;23,708
27820,000;3,243;0,775;-35,209;1,751;9,531;5,196;36,995;4,931;5,928;-2,651;0,000;38,600;39,600;9,548;1,584;22,267;18,926;22,544;19,675;-3,032;26,363;0,000;280,640;Inf;290,000;290,000;20,777;2,919;19,763;23,727
27820,500;3,243;0,775;-35,209;1,751;9,531;5,196;36,995;4,931;5,928;-2,651;0,000;38,600;39,600;9,548;1,584;22,238;18,398;22,505;18,823;-3,032;26,363;0,000;280,640;Inf;290,000;290,000;20,853;2,924;19,718;23,729
27821,000;3,243;0,775;-35,209;1,751;9,531;5,197;37,037;4,955;5,969;-2,649;0,000;38,645;39,591;9,548;1,584;22,097;18,209;22,442;18,652;-3,038;26,360;0,000;280,240;Inf;290,000;290,000;20,491;2,930;19,635;23,744
27821,500;3,243;0,775;-35,209;1,751;9,531;5,197;37,037;4,955;5,969;-2,649;0,000;38,600;39,600;9,548;1,584;22,003;18,245;22,371;18,847;-3,038;26,360;0,000;280,240;Inf;290,000;290,000;20,350;2,935;19,553;23,815
27822,000;3,243;0,775;-35,209;1,751;9,531;5,197;37,037;4,955;5,969;-2,649;0,000;38,600;39,600;9,548;1,584;22,017;18,512;22,373;19,315;-3,038;26,360;0,000;280,740;Inf;290,000;290,000;20,366;2,940;19,574;23,849
27822,500;2,798;0,746;-33,548;1,745;9,460;5,197;37,037;4,955;5,969;-2,649;0,000;38,600;39,600;9,787;1,673;22,111;18,935;22,425;19,664;-3,038;26,360;0,000;280,740;Inf;290,000;290,000;20,554;2,945;19,683;23,888
27823,000;2,798;0,746;-33,548;1,745;9,460;5,197;37,037;4,955;5,969;-2,649;0,000;38,600;39,600;9,787;1,673;22,201;19,015;22,500;19,592;-3,038;26,360;0,000;280,840;Inf;290,000;290,000;20,784;2,942;19,697;23,818
27823,500;2,798;0,746;-33,548;1,745;9,460;5,197;37,037;4,955;5,969;-2,649;0,000;38,600;39,600;9,787;1,673;22,223;18,742;22,512;19,320;-3,038;26,360;0,000;280,840;Inf;290,000;290,000;20,827;2,940;19,637;23,873
27824,000;2,798;0,746;-33,548;1,745;9,460;5,197;37,037;4,955;5,969;-2,649;0,000;38,600;39,600;9,787;1,673;22,027;18,158;22,387;18,715;-3,038;26,360;0,000;280,840;Inf;290,000;290,000;20,699;2,938;19,557;23,918
27824,500;2,798;0,746;-33,548;1,745;9,460;5,192;37,055;4,938;5,970;-2,650;0,000;38,655;39,627;9,787;1,673;21,966;18,500;22,342;18,951;-3,048;26,366;0,000;280,840;Inf;290,000;290,000;20,322;2,935;19,532;23,921
27825,000;2,798;0,746;-33,548;1,745;9,460;5,192;37,055;4,938;5,970;-2,650;0,000;38,700;39,600;9,787;1,673;22,010;18,711;22,351;19,324;-3,048;26,366;0,000;280,640;Inf;290,000;290,000;20,440;2,933;19,564;23,957
27825,500;3,363;0,764;-35,209;1,700;9,568;5,192;37,055;4,938;5,970;-2,650;0,000;38,700;39,600;9,509;1,640;22,122;18,849;22,417;19,635;-3,048;26,366;0,000;280,640;Inf;290,000;290,000;20,599;2,931;19,610;23,972
27826,000;3,363;0,764;-35,209;1,700;9,568;5,192;37,055;4,938;5,970;-2,650;0,000;38,700;39,600;9,509;1,640;22,178;18,730;22,465;19,496;-3,048;26,366;0,000;280,440;Inf;290,000;290,000;20,756;2,938;19,594;23,944
27826,500;3,363;0,764;-35,209;1,700;9,568;5,192;37,055;4,938;5,970;-2,650;0,000;38,700;39,600;9,509;1,640;22,181;18,410;22,444;18,923;-3,048;26,366;0,000;280,440;Inf;290,000;290,000;20,717;2,945;19,533;24,006
27827,000;3,363;0,764;-35,209;1,700;9,568;5,192;37,055;4,938;5,970;-2,650;0,000;38,700;39,600;9,509;1,640;22,052;18,244;22,368;18,755;-3,048;26,366;0,000;280,840;Inf;290,000;290,000;20,490;2,952;19,508;24,013
27827,500;3,363;0,764;-35,209;1,700;9,568;5,186;37,067;4,944;5,976;-2,653;0,000;38,657;39,642;9,509;1,640;22,054;19,042;22,385;19,614;-3,054;26,364;0,000;280,840;Inf;290,000;290,000;20,355;2,958;19,598;24,000
27828,000;3,363;0,764;-35,209;1,700;9,568;5,186;37,067;4,944;5,976;-2,653;0,000;38,700;39,600;9,509;1,640;22,183;19,220;22,475;19,725;-3,054;26,364;0,000;280,440;Inf;290,000;290,000;20,774;2,965;19,728;23,993
27828,500;3,363;0,764;-35,209;1,700;9,568;5,186;37,067;4,944;5,976;-2,653;0,000;38,700;39,600;9,509;1,640;22,237;18,958;22,516;19,490;-3,054;26,364;0,000;280,440;Inf;290,000;290,000;20,901;2,972;19,732;24,019
27829,000;2,274;0,579;-35,209;1,714;9,573;5,186;37,067;4,944;5,976;-2,653;0,000;38,700;39,600;9,501;1,634;22,209;18,500;22,490;19,165;-3,054;26,364;0,000;280,440;Inf;290,000;290,000;20,800;2,978;19,675;24,038
27829,500;2,274;0,579;-35,209;1,714;9,573;5,186;37,067;4,944;5,976;-2,653;0,000;38,700;39,600;9,501;1,634;22,124;18,102;22,409;18,554;-3,054;26,364;0,000;280,440;Inf;290,000;290,000;20,591;2,966;19,549;24,103
27830,000;2,274;0,579;-35,209;1,714;9,573;5,186;37,067;4,944;5,976;-2,653;0,000;38,700;39,600;9,501;1,634;22,002;18,256;22,348;18,923;-3,054;26,364;0,000;280,440;Inf;290,000;290,000;20,297;2,955;19,588;24,085
27830,500;2,274;0,579;-35,209;1,714;9,573;5,186;37,067;4,944;5,976;-2,653;0,000;38,700;39,600;9,501;1,634;22,042;18,745;22,373;19,400;-3,054;26,364;0,000;280,440;Inf;290,000;290,000;20,382;2,944;19,675;24,074
27831,000;2,274;0,579;-35,209;1,714;9,573;5,180;37,037;4,921;5,953;-2,656;0,000;38,662;39,641;9,501;1,634;22,179;18,899;22,448;19,379;-3,047;26,361;0,000;280,640;Inf;290,000;290,000;20,640;2,933;19,724;24,038
27831,500;2,274;0,579;-35,209;1,714;9,573;5,180;37,037;4,921;5,953;-2,656;0,000;38,700;39,600;9,501;1,634;22,157;18,549;22,447;19,079;-3,047;26,361;0,000;280,640;Inf;290,000;290,000;20,726;2,922;19,683;24,108
27832,000;2,732;0,737;-34,405;1,740;9,491;5,180;37,037;4,921;5,953;-2,656;0,000;38,700;39,600;9,611;1,787;22,088;18,349;22,413;18,876;-3,047;26,361;0,000;280,540;Inf;290,000;290,000;20,558;2,912;19,616;24,230
27832,500;2,732;0,737;-34,405;1,740;9,491;5,180;37,037;4,921;5,953;-2,656;0,000;38,700;39,600;9,611;1,787;22,028;18,772;22,395;19,282;-3,047;26,361;0,000;280,540;Inf;290,000;290,000;20,431;2,909;19,590;24,168
27833,000;2,732;0,737;-34,405;1,740;9,491;5,180;37,037;4,921;5,953;-2,656;0,000;38,700;39,600;9,611;1,787;22,128;19,257;22,449;19,995;-3,047;26,361;0,000;280,340;Inf;290,000;290,000;20,619;2,906;19,847;24,150
27833,500;2,732;0,737;-34,405;1,740;9,491;5,180;37,037;4,921;5,953;-2,656;0,000;38,700;39,600;9,611;1,787;22,326;19,407;22,557;19,977;-3,047;26,361;0,000;280,340;Inf;290,000;290,000;20,957;2,903;19,863;24,213
27834,000;2,732;0,737;-34,405;1,740;9,491;5,193;36,981;4,929;5,958;-2,672;0,000;38,666;39,630;9,611;1,787;22,378;19,145;22,602;19,701;-3,043;26,363;0,000;280,340;Inf;290,000;290,000;21,067;2,900;19,825;24,231
27834,500;2,732;0,737;-34,405;1,740;9,491;5,193;36,981;4,929;5,958;-2,672;0,000;38,700;39,600;9,611;1,787;22,221;18,306;22,511;18,968;-3,043;26,363;0,000;280,340;Inf;290,000;290,000;20,956;2,897;19,741;24,250
27835,000;2,732;0,737;-34,405;1,740;9,491;5,193;36,981;4,929;5,958;-2,672;0,000;38,700;39,600;9,611;1,787;22,124;18,765;22,480;19,447;-3,043;26,363;0,000;280,640;Inf;290,000;290,000;20,501;2,895;19,721;24,218
27835,500;2,915;0,814;-33,985;1,692;9,487;5,193;36,981;4,929;5,958;-2,672;0,000;38,700;39,600;9,629;1,608;22,277;19,429;22,559;20,046;-3,043;26,363;0,000;280,640;Inf;290,000;290,000;20,704;2,892;19,882;24,237
27836,000;2,915;0,814;-33,985;1,692;9,487;5,193;36,981;4,929;5,958;-2,672;0,000;38,700;39,600;9,629;1,608;22,438;19,304;22,652;19,982;-3,043;26,363;0,000;280,240;Inf;290,000;290,000;21,078;2,892;19,981;24,288
27836,500;2,915;0,814;-33,985;1,692;9,487;5,193;36,981;4,929;5,958;-2,672;0,000;38,700;39,600;9,629;1,608;22,460;19,050;22,680;19,574;-3,043;26,363;0,000;280,240;Inf;290,000;290,000;21,094;2,893;19,929;24,375
27837,000;2,915;0,814;-33,985;1,692;9,487;5,193;36,981;4,929;5,958;-2,672;0,000;38,700;39,600;9,629;1,608;22,389;18,725;22,637;19,204;-3,043;26,363;0,000;280,340;Inf;290,000;290,000;20,941;2,893;19,839;24,391
27837,500;2,915;0,814;-33,985;1,692;9,487;5,163;37,031;4,937;5,993;-2,656;0,000;38,671;39,663;9,629;1,608;22,255;18,205;22,538;18,545;-3,049;26,363;0,000;280,340;Inf;290,000;290,000;20,738;2,893;19,771;24,390
27838,000;2,915;0,814;-33,985;1,692;9,487;5,163;37,031;4,937;5,993;-2,656;0,000;38,700;39,700;9,629;1,608;22,128;19,131;22,460;19,621;-3,049;26,363;0,000;280,540;Inf;290,000;290,000;20,386;2,894;19,844;24,365
27838,500;3,684;0,881;-35,209;1,679;9,444;5,163;37,031;4,937;5,993;-2,656;0,000;38,700;39,700;9,369;1,643;22,283;19,497;22,545;19,884;-3,049;26,363;0,000;280,540;Inf;290,000;290,000;20,835;2,894;19,991;24,344
27839,000;3,684;0,881;-35,209;1,679;9,444;5,163;37,031;4,937;5,993;-2,656;0,000;38,700;39,700;9,369;1,643;22,364;19,133;22,611;19,552;-3,049;26,363;0,000;280,040;Inf;290,000;290,000;21,052;2,907;20,009;24,319
27839,500;3,684;0,881;-35,209;1,679;9,444;5,163;37,031;4,937;5,993;-2,656;0,000;38,700;39,700;9,369;1,643;22,273;18,613;22,563;19,010;-3,049;26,363;0,000;280,040;Inf;290,000;290,000;20,915;2,920;19,926;24,327
27840,000;3,684;0,881;-35,209;1,679;9,444;5,163;37,031;4,937;5,993;-2,656;0,000;38,700;39,700;9,369;1,643;22,177;18,231;22,483;18,562;-3,049;26,363;0,000;279,840;Inf;290,000;290,000;20,615;2,932;19,779;24,336
27840,500;3,684;0,881;-35,209;1,679;9,444;5,183;37,092;4,936;6,009;-2,657;0,000;38,674;39,626;9,369;1,643;22,078;18,546;22,407;19,004;-3,051;26,363;0,000;279,840;Inf;290,000;290,000;20,363;2,945;19,873;24,382
27841,000;3,684;0,881;-35,209;1,679;9,444;5,183;37,092;4,936;6,009;-2,657;0,000;38,700;39,600;9,369;1,643;22,156;19,157;22,462;19,775;-3,051;26,363;0,000;280,040;Inf;290,000;290,000;20,509;2,957;19,995;24,432
27841,500;3,684;0,881;-35,209;1,679;9,444;5,183;37,092;4,936;6,009;-2,657;0,000;38,700;39,600;9,369;1,643;22,369;18,992;22,576;19,625;-3,051;26,363;0,000;280,040;Inf;290,000;290,000;21,052;2,969;20,010;24,454
27842,000;3,291;0,753;-35,209;1,566;9,537;5,183;37,092;4,936;6,009;-2,657;0,000;38,700;39,600;9,557;1,713;22,323;18,661;22,567;19,202;-3,051;26,363;0,000;280,040;Inf;290,000;290,000;20,890;2,980;19,977;24,406
27842,500;3,291;0,753;-35,209;1,566;9,537;5,183;37,092;4,936;6,009;-2,657;0,000;38,700;39,600;9,557;1,713;22,234;18,424;22,506;18,717;-3,051;26,363;0,000;280,040;Inf;290,000;290,000;20,688;2,985;19,928;24,379
27843,000;3,291;0,753;-35,209;1,566;9,537;5,183;37,092;4,936;6,009;-2,657;0,000;38,700;39,600;9,557;1,713;22,123;18,615;22,478;19,191;-3,051;26,363;0,000;279,340;Inf;290,000;290,000;20,470;2,990;19,862;24,348
27843,500;3,291;0,753;-35,209;1,566;9,537;5,183;37,092;4,936;6,009;-2,657;0,000;38,700;39,600;9,557;1,713;22,171;19,140;22,489;19,499;-3,051;26,363;0,000;279,340;Inf;290,000;290,000;20,602;2,995;19,970;24,283
27844,000;3,291;0,753;-35,209;1,566;9,537;5,174;37,051;4,882;5,989;-2,664;0,000;38,683;39,666;9,557;1,713;22,244;19,097;22,540;19,472;-3,049;26,354;0,000;279,540;Inf;290,000;290,000;20,825;3,000;20,003;24,213
27844,500;3,291;0,753;-35,209;1,566;9,537;5,174;37,051;4,882;5,989;-2,664;0,000;38,700;39,700;9,557;1,713;22,309;19,041;22,548;19,594;-3,049;26,354;0,000;279,540;Inf;290,000;290,000;20,838;3,005;19,977;24,186
27845,000;2,519;0,664;-34,074;1,697;9,435;5,174;37,051;4,882;5,989;-2,664;0,000;38,700;39,700;9,635;1,726;22,320;18,660;22,549;19,066;-3,049;26,354;0,000;280,040;Inf;290,000;290,000;20,873;3,010;19,946;24,219
27845,500;2,519;0,664;-34,074;1,697;9,435;5,174;37,051;4,882;5,989;-2,664;0,000;38,700;39,700;9,635;1,726;22,235;18,625;22,505;19,174;-3,049;26,354;0,000;280,040;Inf;290,000;290,000;20,649;3,002;19,890;24,217
27846,000;2,519;0,664;-34,074;1,697;9,435;5,174;37,051;4,882;5,989;-2,664;0,000;38,700;39,700;9,635;1,726;22,234;18,977;22,521;19,614;-3,049;26,354;0,000;279,940;Inf;290,000;290,000;20,635;2,994;19,917;24,236
27846,500;2,519;0,664;-34,074;1,697;9,435;5,174;37,051;4,882;5,989;-2,664;0,000;38,700;39,700;9,635;1,726;22,288;19,372;22,576;19,749;-3,049;26,354;0,000;279,940;Inf;290,000;290,000;20,837;2,986;20,024;24,276
27847,000;2,519;0,664;-34,074;1,697;9,435;5,178;36,997;4,923;5,971;-2,669;0,000;38,685;39,637;9,635;1,726;22,392;19,341;22,648;19,719;-3,051;26,352;0,000;280,140;Inf;290,000;290,000;20,996;2,978;20,068;24,383
