t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
27847,500;2,519;0,664;-34,074;1,697;9,435;5,178;36,997;4,923;5,971;-2,669;0,000;38,700;39,600;9,635;1,726;22,374;19,065;22,622;19,445;-3,051;26,352;0,000;280,140;Inf;290,000;290,000;21,025;2,971;20,004;24,422
27848,000;2,481;0,596;-35,209;1,674;9,481;5,178;36,997;4,923;5,971;-2,669;0,000;38,700;39,600;9,541;1,919;22,334;18,852;22,615;19,194;-3,051;26,352;0,000;280,140;Inf;290,000;290,000;20,877;2,955;19,968;24,484
27848,500;2,481;0,596;-35,209;1,674;9,481;5,178;36,997;4,923;5,971;-2,669;0,000;38,700;39,600;9,541;1,919;22,220;18,952;22,550;19,581;-3,051;26,352;0,000;280,140;Inf;290,000;290,000;20,748;2,955;19,970;24,504
27849,000;2,481;0,596;-35,209;1,674;9,481;5,178;36,997;4,923;5,971;-2,669;0,000;38,700;39,600;9,541;1,919;22,360;19,439;22,612;20,062;-3,051;26,352;0,000;279,840;Inf;290,000;290,000;20,826;2,948;20,035;24,457
27849,500;2,481;0,596;-35,209;1,674;9,481;5,178;36,997;4,923;5,971;-2,669;0,000;38,700;39,600;9,541;1,919;22,462;19,462;22,699;19,978;-3,051;26,352;0,000;279,840;Inf;290,000;290,000;21,118;2,940;20,095;24,407
27850,000;2,481;0,596;-35,209;1,674;9,481;5,178;36,997;4,923;5,971;-2,669;0,000;38,700;39,600;9,541;1,919;22,465;18,966;22,680;19,554;-3,051;26,352;0,000;279,640;Inf;290,000;290,000;21,150;2,933;20,071;24,376
27850,500;2,481;0,596;-35,209;1,674;9,481;5,167;37,007;4,941;6,005;-2,669;0,000;38,697;39,669;9,541;1,919;22,385;18,523;22,635;18,905;-3,057;26,359;0,000;279,640;Inf;290,000;290,000;20,916;2,925;19,947;24,321
27851,000;2,481;0,596;-35,209;1,674;9,481;5,167;37,007;4,941;6,005;-2,669;0,000;38,700;39,700;9,541;1,919;22,256;18,576;22,544;19,145;-3,057;26,359;0,000;280,040;Inf;290,000;290,000;20,612;2,918;19,973;24,301
27851,500;3,271;0,865;-34,113;1,738;9,404;5,167;37,007;4,941;6,005;-2,669;0,000;38,700;39,700;9,667;1,614;22,245;19,089;22,570;19,602;-3,057;26,359;0,000;280,040;Inf;290,000;290,000;20,630;2,911;20,067;24,257
27852,000;3,271;0,865;-34,113;1,738;9,404;5,167;37,007;4,941;6,005;-2,669;0,000;38,700;39,700;9,667;1,614;22,494;19,217;22,699;19,606;-3,057;26,359;0,000;279,640;Inf;290,000;290,000;20,876;2,917;20,102;24,132
27852,500;3,271;0,865;-34,113;1,738;9,404;5,167;37,007;4,941;6,005;-2,669;0,000;38,700;39,700;9,667;1,614;22,398;18,800;22,648;19,188;-3,057;26,359;0,000;279,640;Inf;290,000;290,000;21,004;2,922;20,079;24,140
27853,000;3,271;0,865;-34,113;1,738;9,404;5,167;37,007;4,941;6,005;-2,669;0,000;38,700;39,700;9,667;1,614;22,258;18,425;22,562;18,806;-3,057;26,359;0,000;279,740;Inf;290,000;290,000;20,759;2,928;20,008;24,138
27853,500;3,271;0,865;-34,113;1,738;9,404;5,139;37,093;4,964;6,049;-2,670;0,000;38,698;39,697;9,667;1,614;22,182;18,789;22,522;19,212;-3,055;26,361;0,000;279,740;Inf;290,000;290,000;20,513;2,934;19,954;24,170
27854,000;3,271;0,865;-34,113;1,738;9,404;5,139;37,093;4,964;6,049;-2,670;0,000;38,700;39,700;9,667;1,614;22,225;19,294;22,557;19,741;-3,055;26,361;0,000;279,940;Inf;290,000;290,000;20,676;2,939;20,118;24,187
27854,500;3,132;0,720;-35,209;1,706;9,569;5,139;37,093;4,964;6,049;-2,670;0,000;38,700;39,700;9,482;1,677;22,391;19,434;22,644;20,126;-3,055;26,361;0,000;279,940;Inf;290,000;290,000;20,954;2,945;20,126;24,161
27855,000;3,132;0,720;-35,209;1,706;9,569;5,139;37,093;4,964;6,049;-2,670;0,000;38,700;39,700;9,482;1,677;22,471;18,984;22,693;19,498;-3,055;26,361;0,000;280,040;Inf;290,000;290,000;21,149;2,948;20,090;24,144
27855,500;3,132;0,720;-35,209;1,706;9,569;5,139;37,093;4,964;6,049;-2,670;0,000;38,700;39,700;9,482;1,677;22,295;18,531;22,580;18,960;-3,055;26,361;0,000;280,040;Inf;290,000;290,000;20,912;2,951;19,993;24,133
27856,000;3,132;0,720;-35,209;1,706;9,569;5,139;37,093;4,964;6,049;-2,670;0,000;38,700;39,700;9,482;1,677;22,227;18,861;22,538;19,396;-3,055;26,361;0,000;279,640;Inf;290,000;290,000;20,592;2,954;19,961;24,108
27856,500;3,132;0,720;-35,209;1,706;9,569;5,139;37,093;4,964;6,049;-2,670;0,000;38,700;39,700;9,482;1,677;22,286;19,469;22,588;19,843;-3,055;26,361;0,000;279,640;Inf;290,000;290,000;20,755;2,957;20,102;24,089
27857,000;3,132;0,720;-35,209;1,706;9,569;5,139;37,058;4,945;6,028;-2,659;0,000;38,709;39,694;9,482;1,677;22,468;19,471;22,687;19,893;-3,061;26,358;0,000;279,340;Inf;290,000;290,000;21,047;2,960;20,193;24,042
27857,500;3,132;0,720;-35,209;1,706;9,569;5,139;37,058;4,945;6,028;-2,659;0,000;38,700;39,700;9,482;1,677;22,513;19,123;22,721;19,532;-3,061;26,358;0,000;279,340;Inf;290,000;290,000;21,130;2,962;20,194;24,047
27858,000;1,877;0,550;-34,061;1,728;9,475;5,139;37,058;4,945;6,028;-2,659;0,000;38,700;39,700;9,598;1,709;22,404;18,667;22,644;18,970;-3,061;26,358;0,000;279,740;Inf;290,000;290,000;20,972;2,965;20,029;24,093
27858,500;1,877;0,550;-34,061;1,728;9,475;5,139;37,058;4,945;6,028;-2,659;0,000;38,700;39,700;9,598;1,709;22,260;18,352;22,549;18,566;-3,061;26,358;0,000;279,740;Inf;290,000;290,000;20,671;2,947;19,956;24,050
27859,000;1,877;0,550;-34,061;1,728;9,475;5,139;37,058;4,945;6,028;-2,659;0,000;38,700;39,700;9,598;1,709;22,242;19,388;22,530;19,835;-3,061;26,358;0,000;279,940;Inf;290,000;290,000;20,432;2,930;20,020;24,053
27859,500;1,877;0,550;-34,061;1,728;9,475;5,139;37,058;4,945;6,028;-2,659;0,000;38,700;39,700;9,598;1,709;22,356;19,446;22,617;19,735;-3,061;26,358;0,000;279,940;Inf;290,000;290,000;20,999;2,913;20,165;24,017
27860,000;1,877;0,550;-34,061;1,728;9,475;5,201;37,008;4,889;6,010;-2,682;0,000;38,705;39,682;9,598;1,709;22,405;19,150;22,631;19,456;-3,072;26,345;0,000;279,640;Inf;290,000;290,000;21,039;2,896;20,183;24,059
27860,500;1,877;0,550;-34,061;1,728;9,475;5,201;37,008;4,889;6,010;-2,682;0,000;38,700;39,700;9,598;1,709;22,355;18,847;22,596;19,212;-3,072;26,345;0,000;279,640;Inf;290,000;290,000;20,911;2,879;20,132;24,133
27861,000;2,838;0,684;-35,209;1,718;9,526;5,201;37,008;4,889;6,010;-2,682;0,000;38,700;39,700;9,463;1,852;22,278;18,431;22,540;18,611;-3,072;26,345;0,000;279,840;Inf;290,000;290,000;20,752;2,862;20,093;24,131
27861,500;2,838;0,684;-35,209;1,718;9,526;5,201;37,008;4,889;6,010;-2,682;0,000;38,700;39,700;9,463;1,852;22,141;18,382;22,436;18,647;-3,072;26,345;0,000;279,840;Inf;290,000;290,000;20,465;2,862;19,933;24,175
27862,000;2,838;0,684;-35,209;1,718;9,526;5,201;37,008;4,889;6,010;-2,682;0,000;38,700;39,700;9,463;1,852;22,070;18,798;22,410;19,067;-3,072;26,345;0,000;279,940;Inf;290,000;290,000;20,401;2,862;20,016;24,208
27862,500;2,838;0,684;-35,209;1,718;9,526;5,201;37,008;4,889;6,010;-2,682;0,000;38,700;39,700;9,463;1,852;22,350;19,185;22,554;19,714;-3,072;26,345;0,000;279,940;Inf;290,000;290,000;20,586;2,861;20,082;24,224
27863,000;2,838;0,684;-35,209;1,718;9,526;5,201;37,008;4,889;6,010;-2,682;0,000;38,700;39,700;9,463;1,852;22,364;18,820;22,582;19,045;-3,072;26,345;0,000;279,840;Inf;290,000;290,000;20,951;2,861;20,089;24,245
27863,500;2,838;0,684;-35,209;1,718;9,526;5,188;37,019;4,918;6,015;-2,681;0,000;38,711;39,672;9,463;1,852;22,232;18,472;22,511;18,731;-3,070;26,347;0,000;279,840;Inf;290,000;290,000;20,703;2,860;20,016;24,252
27864,000;2,838;0,684;-35,209;1,718;9,526;5,188;37,019;4,918;6,015;-2,681;0,000;38,700;39,700;9,463;1,852;22,100;18,256;22,413;18,551;-3,070;26,347;0,000;280,140;Inf;290,000;290,000;20,487;2,860;19,902;24,256
27864,500;2,453;0,619;-34,844;1,753;9,501;5,188;37,019;4,918;6,015;-2,681;0,000;38,700;39,700;9,565;1,608;22,038;18,848;22,386;19,260;-3,070;26,347;0,000;280,140;Inf;290,000;290,000;20,330;2,860;19,861;24,235
27865,000;2,453;0,619;-34,844;1,753;9,501;5,188;37,019;4,918;6,015;-2,681;0,000;38,700;39,700;9,565;1,608;22,194;19,566;22,493;20,026;-3,070;26,347;0,000;280,040;Inf;290,000;290,000;20,633;2,853;20,086;24,256
27865,500;2,453;0,619;-34,844;1,753;9,501;5,188;37,019;4,918;6,015;-2,681;0,000;38,700;39,700;9,565;1,608;22,397;19,284;22,587;19,637;-3,070;26,347;0,000;280,040;Inf;290,000;290,000;21,070;2,847;20,087;24,307
27866,000;2,453;0,619;-34,844;1,753;9,501;5,188;37,019;4,918;6,015;-2,681;0,000;38,700;39,700;9,565;1,608;22,332;18,861;22,596;19,070;-3,070;26,347;0,000;280,040;Inf;290,000;290,000;20,976;2,840;20,035;24,367
27866,500;2,453;0,619;-34,844;1,753;9,501;5,206;37,037;4,928;6,042;-2,679;0,000;38,715;39,654;9,565;1,608;22,216;18,282;22,480;18,466;-3,070;26,349;0,000;280,040;Inf;290,000;290,000;20,715;2,834;19,978;24,412
27867,000;2,453;0,619;-34,844;1,753;9,501;5,206;37,037;4,928;6,042;-2,679;0,000;38,700;39,700;9,565;1,608;22,090;18,698;22,425;18,995;-3,070;26,349;0,000;280,340;Inf;290,000;290,000;20,361;2,827;19,921;24,450
27867,500;2,705;0,717;-33,236;1,743;9,455;5,206;37,037;4,928;6,042;-2,679;0,000;38,700;39,700;9,680;1,657;22,178;18,938;22,441;19,388;-3,070;26,349;0,000;280,340;Inf;290,000;290,000;20,552;2,821;19,959;24,449
27868,000;2,705;0,717;-33,236;1,743;9,455;5,206;37,037;4,928;6,042;-2,679;0,000;38,700;39,700;9,680;1,657;22,241;19,034;22,492;19,521;-3,070;26,349;0,000;280,040;Inf;290,000;290,000;20,736;2,819;20,005;24,455
27868,500;2,705;0,717;-33,236;1,743;9,455;5,206;37,037;4,928;6,042;-2,679;0,000;38,700;39,700;9,680;1,657;22,289;18,840;22,490;19,305;-3,070;26,349;0,000;280,040;Inf;290,000;290,000;20,822;2,818;20,005;24,312
27869,000;2,705;0,717;-33,236;1,743;9,455;5,206;37,037;4,928;6,042;-2,679;0,000;38,700;39,700;9,680;1,657;22,269;18,692;22,502;19,128;-3,070;26,349;0,000;279,940;Inf;290,000;290,000;20,731;2,816;19,957;24,237
27869,500;2,705;0,717;-33,236;1,743;9,455;5,210;37,067;4,956;6,050;-2,688;0,000;38,720;39,704;9,680;1,657;22,155;18,611;22,425;19,043;-3,076;26,346;0,000;279,940;Inf;290,000;290,000;20,648;2,814;19,907;24,153
27870,000;2,705;0,717;-33,236;1,743;9,455;5,210;37,067;4,956;6,050;-2,688;0,000;38,700;39,700;9,680;1,657;22,151;19,092;22,437;19,368;-3,076;26,346;0,000;279,740;Inf;290,000;290,000;20,559;2,812;19,930;24,121
27870,500;2,705;0,717;-33,236;1,743;9,455;5,210;37,067;4,956;6,050;-2,688;0,000;38,700;39,700;9,680;1,657;22,257;19,206;22,507;19,421;-3,076;26,346;0,000;279,740;Inf;290,000;290,000;20,762;2,810;20,034;24,132
27871,000;3,286;0,870;-33,514;1,701;9,443;5,210;37,067;4,956;6,050;-2,688;0,000;38,700;39,700;9,786;1,657;22,284;18,988;22,510;19,100;-3,076;26,346;0,000;279,940;Inf;290,000;290,000;20,847;2,809;20,054;24,222
27871,500;3,286;0,870;-33,514;1,701;9,443;5,210;37,067;4,956;6,050;-2,688;0,000;38,700;39,700;9,786;1,657;22,248;18,793;22,509;18,947;-3,076;26,346;0,000;279,940;Inf;290,000;290,000;20,720;2,816;20,035;24,226
27872,000;3,286;0,870;-33,514;1,701;9,443;5,210;37,067;4,956;6,050;-2,688;0,000;38,700;39,700;9,786;1,657;22,208;18,622;22,449;18,706;-3,076;26,346;0,000;279,840;Inf;290,000;290,000;20,624;2,824;19,943;24,348
27872,500;3,286;0,870;-33,514;1,701;9,443;5,210;37,067;4,956;6,050;-2,688;0,000;38,700;39,700;9,786;1,657;22,091;18,556;22,398;18,804;-3,076;26,346;0,000;279,840;Inf;290,000;290,000;20,496;2,832;19,942;24,414
27873,000;3,286;0,870;-33,514;1,701;9,443;5,225;37,080;4,953;6,064;-2,682;0,000;38,725;39,700;9,786;1,657;22,271;19,466;22,509;19,856;-3,075;26,346;0,000;279,540;Inf;290,000;290,000;20,462;2,839;20,026;24,530
27873,500;3,286;0,870;-33,514;1,701;9,443;5,225;37,080;4,953;6,064;-2,682;0,000;38,700;39,700;9,786;1,657;22,337;19,257;22,559;19,567;-3,075;26,346;0,000;279,540;Inf;290,000;290,000;21,025;2,847;20,068;24,517
27874,000;2,876;0,717;-35,209;1,671;9,559;5,225;37,080;4,953;6,064;-2,682;0,000;38,700;39,700;9,494;1,618;22,329;18,772;22,574;19,097;-3,075;26,346;0,000;279,940;Inf;290,000;290,000;20,930;2,854;20,072;24,421
27874,500;2,876;0,717;-35,209;1,671;9,559;5,225;37,080;4,953;6,064;-2,682;0,000;38,700;39,700;9,494;1,618;22,253;18,534;22,495;18,577;-3,075;26,346;0,000;279,940;Inf;290,000;290,000;20,693;2,854;20,043;24,411
27875,000;2,876;0,717;-35,209;1,671;9,559;5,225;37,080;4,953;6,064;-2,682;0,000;38,700;39,700;9,494;1,618;22,132;18,629;22,413;18,901;-3,075;26,346;0,000;279,940;Inf;290,000;290,000;20,465;2,854;19,956;24,326
27875,500;2,876;0,717;-35,209;1,671;9,559;5,225;37,080;4,953;6,064;-2,682;0,000;38,700;39,700;9,494;1,618;22,151;19,114;22,439;19,512;-3,075;26,346;0,000;279,940;Inf;290,000;290,000;20,519;2,855;20,071;24,326
27876,000;2,876;0,717;-35,209;1,671;9,559;5,237;37,032;4,916;6,043;-2,682;0,000;38,732;39,676;9,494;1,618;22,275;19,297;22,523;19,575;-3,069;26,344;0,000;279,340;Inf;290,000;290,000;20,804;2,855;20,112;24,328
27876,500;2,876;0,717;-35,209;1,671;9,559;5,237;37,032;4,916;6,043;-2,682;0,000;38,700;39,700;9,494;1,618;22,262;18,764;22,512;18,919;-3,069;26,344;0,000;279,340;Inf;290,000;290,000;20,917;2,855;20,082;24,353
27877,000;2,876;0,717;-35,209;1,671;9,559;5,237;37,032;4,916;6,043;-2,682;0,000;38,700;39,700;9,494;1,618;22,166;18,479;22,430;18,726;-3,069;26,344;0,000;279,540;Inf;290,000;290,000;20,614;2,856;19,982;24,335
27877,500;2,544;0,714;-34,152;1,749;9,498;5,237;37,032;4,916;6,043;-2,682;0,000;38,700;39,700;9,621;1,755;22,110;18,887;22,432;19,400;-3,069;26,344;0,000;279,540;Inf;290,000;290,000;20,450;2,856;19,970;24,353
27878,000;2,544;0,714;-34,152;1,749;9,498;5,237;37,032;4,916;6,043;-2,682;0,000;38,700;39,700;9,621;1,755;22,239;19,355;22,499;19,718;-3,069;26,344;0,000;279,640;Inf;290,000;290,000;20,707;2,851;20,042;24,428
27878,500;2,544;0,714;-34,152;1,749;9,498;5,237;37,032;4,916;6,043;-2,682;0,000;38,700;39,700;9,621;1,755;22,374;19,364;22,581;19,596;-3,069;26,344;0,000;279,640;Inf;290,000;290,000;20,953;2,846;20,124;24,512
27879,000;2,544;0,714;-34,152;1,749;9,498;5,237;37,032;4,916;6,043;-2,682;0,000;38,700;39,700;9,621;1,755;22,320;18,950;22,574;19,030;-3,069;26,344;0,000;279,640;Inf;290,000;290,000;20,979;2,841;20,037;24,579
27879,500;2,544;0,714;-34,152;1,749;9,498;5,226;37,048;4,950;6,073;-2,679;0,000;38,741;39,726;9,621;1,755;22,213;18,528;22,494;18,575;-3,066;26,347;0,000;279,640;Inf;290,000;290,000;20,718;2,836;19,984;24,639
27880,000;2,544;0,714;-34,152;1,749;9,498;5,226;37,048;4,950;6,073;-2,679;0,000;38,700;39,700;9,621;1,755;22,015;18,803;22,345;18,945;-3,066;26,347;0,000;279,340;Inf;290,000;290,000;20,452;2,831;19,950;24,653
27880,500;3,206;0,858;-33,898;1,769;9,500;5,226;37,048;4,950;6,073;-2,679;0,000;38,700;39,700;9,618;1,617;22,121;19,018;22,392;19,466;-3,066;26,347;0,000;279,340;Inf;290,000;290,000;20,527;2,827;19,966;24,664
27881,000;3,206;0,858;-33,898;1,769;9,500;5,226;37,048;4,950;6,073;-2,679;0,000;38,700;39,700;9,618;1,617;22,239;18,867;22,457;19,260;-3,066;26,347;0,000;279,540;Inf;290,000;290,000;20,749;2,833;19,999;24,654
27881,500;3,206;0,858;-33,898;1,769;9,500;5,226;37,048;4,950;6,073;-2,679;0,000;38,700;39,700;9,618;1,617;22,216;18,718;22,457;18,825;-3,066;26,347;0,000;279,540;Inf;290,000;290,000;20,706;2,839;20,007;24,706
27882,000;3,206;0,858;-33,898;1,769;9,500;5,226;37,048;4,950;6,073;-2,679;0,000;38,700;39,700;9,618;1,617;22,149;18,585;22,396;18,530;-3,066;26,347;0,000;279,540;Inf;290,000;290,000;20,554;2,845;19,944;24,759
27882,500;3,206;0,858;-33,898;1,769;9,500;5,191;37,095;4,975;6,101;-2,692;0,000;38,739;39,763;9,618;1,617;21,995;18,367;22,305;18,533;-3,076;26,353;0,000;279,540;Inf;290,000;290,000;20,415;2,851;19,851;24,692
27883,000;3,206;0,858;-33,898;1,769;9,500;5,191;37,095;4,975;6,101;-2,692;0,000;38,700;39,800;9,618;1,617;22,038;18,616;22,318;19,040;-3,076;26,353;0,000;279,540;Inf;290,000;290,000;20,300;2,857;19,895;24,633
27883,500;3,206;0,858;-33,898;1,769;9,500;5,191;37,095;4,975;6,101;-2,692;0,000;38,700;39,800;9,618;1,617;22,148;18,962;22,412;19,134;-3,076;26,353;0,000;279,540;Inf;290,000;290,000;20,503;2,862;19,920;24,609
27884,000;3,041;0,718;-35,209;1,698;9,523;5,191;37,095;4,975;6,101;-2,692;0,000;38,700;39,800;9,428;1,763;22,127;18,727;22,387;18,810;-3,076;26,353;0,000;279,540;Inf;290,000;290,000;20,664;2,868;19,894;24,559
27884,500;3,041;0,718;-35,209;1,698;9,523;5,191;37,095;4,975;6,101;-2,692;0,000;38,700;39,800;9,428;1,763;22,075;18,605;22,343;18,669;-3,076;26,353;0,000;279,540;Inf;290,000;290,000;20,513;2,871;19,864;24,488
27885,000;3,041;0,718;-35,209;1,698;9,523;5,191;37,095;4,975;6,101;-2,692;0,000;38,700;39,800;9,428;1,763;22,051;18,705;22,333;18,812;-3,076;26,353;0,000;279,140;Inf;290,000;290,000;20,423;2,874;19,851;24,394
27885,500;3,041;0,718;-35,209;1,698;9,523;5,191;37,095;4,975;6,101;-2,692;0,000;38,700;39,800;9,428;1,763;22,038;18,852;22,328;19,212;-3,076;26,353;0,000;279,140;Inf;290,000;290,000;20,475;2,876;19,894;24,433
27886,000;3,041;0,718;-35,209;1,698;9,523;5,235;37,069;4,953;6,075;-2,688;0,000;38,748;39,751;9,428;1,763;22,114;19,000;22,379;19,264;-3,085;26,359;0,000;279,540;Inf;290,000;290,000;20,608;2,879;19,957;24,454
27886,500;3,041;0,718;-35,209;1,698;9,523;5,235;37,069;4,953;6,075;-2,688;0,000;38,700;39,800;9,428;1,763;22,129;18,892;22,393;19,048;-3,085;26,359;0,000;279,540;Inf;290,000;290,000;20,689;2,882;19,940;24,422
27887,000;2,141;0,620;-34,086;1,742;9,486;5,235;37,069;4,953;6,075;-2,688;0,000;38,700;39,800;9,663;1,715;22,056;18,538;22,315;18,727;-3,085;26,359;0,000;279,640;Inf;290,000;290,000;20,615;2,872;19,905;24,461
27887,500;2,141;0,620;-34,086;1,742;9,486;5,235;37,069;4,953;6,075;-2,688;0,000;38,700;39,800;9,663;1,715;22,014;18,663;22,277;18,665;-3,085;26,359;0,000;279,640;Inf;290,000;290,000;20,409;2,872;19,875;24,499
27888,000;2,141;0,620;-34,086;1,742;9,486;5,235;37,069;4,953;6,075;-2,688;0,000;38,700;39,800;9,663;1,715;22,011;18,850;22,304;19,141;-3,085;26,359;0,000;279,740;Inf;290,000;290,000;20,405;2,860;19,916;24,484
27888,500;2,141;0,620;-34,086;1,742;9,486;5,235;37,069;4,953;6,075;-2,688;0,000;38,700;39,800;9,663;1,715;22,112;18,999;22,341;19,391;-3,085;26,359;0,000;279,740;Inf;290,000;290,000;20,577;2,848;19,963;24,471
27889,000;2,141;0,620;-34,086;1,742;9,486;5,216;37,048;4,926;6,078;-2,672;0,000;38,765;39,761;9,663;1,715;22,172;18,771;22,353;19,046;-3,069;26,362;0,000;279,640;Inf;290,000;290,000;20,711;2,837;19,975;24,458
27889,500;2,141;0,620;-34,086;1,742;9,486;5,216;37,048;4,926;6,078;-2,672;0,000;38,800;39,800;9,663;1,715;22,111;18,544;22,352;18,783;-3,069;26,362;0,000;279,640;Inf;290,000;290,000;20,586;2,825;19,905;24,298
27890,000;2,578;0,630;-35,209;1,719;9,492;5,216;37,048;4,926;6,078;-2,672;0,000;38,800;39,800;9,484;1,788;22,043;18,211;22,281;18,312;-3,069;26,362;0,000;279,840;Inf;290,000;290,000;20,447;2,814;19,854;24,233
27890,500;2,578;0,630;-35,209;1,719;9,492;5,216;37,048;4,926;6,078;-2,672;0,000;38,800;39,800;9,484;1,788;21,919;18,783;22,232;18,906;-3,069;26,362;0,000;279,840;Inf;290,000;290,000;20,212;2,810;19,837;24,170
27891,000;2,578;0,630;-35,209;1,719;9,492;5,216;37,048;4,926;6,078;-2,672;0,000;38,800;39,800;9,484;1,788;22,027;18,960;22,284;19,233;-3,069;26,362;0,000;279,840;Inf;290,000;290,000;20,460;2,807;19,910;24,124
27891,500;2,578;0,630;-35,209;1,719;9,492;5,216;37,048;4,926;6,078;-2,672;0,000;38,800;39,800;9,484;1,788;22,118;18,793;22,337;19,007;-3,069;26,362;0,000;279,840;Inf;290,000;290,000;20,626;2,803;19,960;24,051
27892,000;2,578;0,630;-35,209;1,719;9,492;5,216;37,048;4,926;6,078;-2,672;0,000;38,800;39,800;9,484;1,788;22,109;18,625;22,311;18,555;-3,069;26,362;0,000;279,640;Inf;290,000;290,000;20,564;2,799;19,954;24,054
27892,500;2,578;0,630;-35,209;1,719;9,492;5,239;37,068;4,944;6,083;-2,689;0,000;38,763;39,770;9,484;1,788;22,000;18,392;22,269;18,360;-3,080;26,364;0,000;279,640;Inf;290,000;290,000;20,400;2,796;19,890;24,054
27893,000;2,578;0,630;-35,209;1,719;9,492;5,239;37,068;4,944;6,083;-2,689;0,000;38,800;39,800;9,484;1,788;21,902;18,306;22,196;18,433;-3,080;26,364;0,000;279,640;Inf;290,000;290,000;20,255;2,792;19,809;24,059
27893,500;2,530;0,629;-34,946;1,725;9,557;5,239;37,068;4,944;6,083;-2,689;0,000;38,800;39,800;9,502;1,622;21,892;18,434;22,196;18,758;-3,080;26,364;0,000;279,640;Inf;290,000;290,000;20,209;2,788;19,830;24,084
27894,000;2,530;0,629;-34,946;1,725;9,557;5,239;37,068;4,944;6,083;-2,689;0,000;38,800;39,800;9,502;1,622;22,070;19,041;22,300;19,211;-3,080;26,364;0,000;279,840;Inf;290,000;290,000;20,656;2,780;19,895;24,114
27894,500;2,530;0,629;-34,946;1,725;9,557;5,239;37,068;4,944;6,083;-2,689;0,000;38,800;39,800;9,502;1,622;22,089;18,750;22,308;18,872;-3,080;26,364;0,000;279,840;Inf;290,000;290,000;20,656;2,780;19,914;24,146
27895,000;2,530;0,629;-34,946;1,725;9,557;5,239;37,068;4,944;6,083;-2,689;0,000;38,800;39,800;9,502;1,622;22,040;18,450;22,286;18,636;-3,080;26,364;0,000;279,740;Inf;290,000;290,000;20,505;2,776;19,865;24,209
27895,500;2,530;0,629;-34,946;1,725;9,557;5,238;37,080;4,982;6,106;-2,686;0,000;38,770;39,740;9,502;1,622;21,949;18,410;22,199;18,469;-3,085;26,366;0,000;279,740;Inf;290,000;290,000;20,353;2,772;19,815;24,246
27896,000;2,530;0,629;-34,946;1,725;9,557;5,238;37,080;4,982;6,106;-2,686;0,000;38,800;39,700;9,502;1,622;21,926;18,734;22,221;18,926;-3,085;26,366;0,000;279,740;Inf;290,000;290,000;20,257;2,768;19,824;24,320
27896,500;3,217;0,781;-35,209;1,735;9,527;5,238;37,080;4,982;6,106;-2,686;0,000;38,800;39,700;9,495;1,616;22,021;18,989;22,274;19,376;-3,085;26,366;0,000;279,740;Inf;290,000;290,000;20,452;2,764;19,954;24,377
27897,000;3,217;0,781;-35,209;1,735;9,527;5,238;37,080;4,982;6,106;-2,686;0,000;38,800;39,700;9,495;1,616;22,093;19,146;22,326;19,415;-3,085;26,366;0,000;279,740;Inf;290,000;290,000;20,665;2,771;19,949;24,393
27897,500;3,217;0,781;-35,209;1,735;9,527;5,238;37,080;4,982;6,106;-2,686;0,000;38,800;39,700;9,495;1,616;22,087;18,363;22,305;18,346;-3,085;26,366;0,000;279,740;Inf;290,000;290,000;20,745;2,779;19,933;24,445
27898,000;3,217;0,781;-35,209;1,735;9,527;5,238;37,080;4,982;6,106;-2,686;0,000;38,800;39,700;9,495;1,616;21,932;18,298;22,213;18,354;-3,085;26,366;0,000;280,140;Inf;290,000;290,000;20,275;2,786;19,838;24,569
27898,500;3,217;0,781;-35,209;1,735;9,527;5,238;37,080;4,982;6,106;-2,686;0,000;38,800;39,700;9,495;1,616;21,917;18,681;22,208;19,061;-3,085;26,366;0,000;280,140;Inf;290,000;290,000;20,199;2,793;19,849;24,619
27899,000;3,217;0,781;-35,209;1,735;9,527;5,244;37,114;4,970;6,136;-2,679;0,000;38,779;39,738;9,495;1,616;22,036;19,151;22,286;19,414;-3,082;26,373;0,000;279,940;Inf;290,000;290,000;20,467;2,800;19,916;24,663
27899,500;3,217;0,781;-35,209;1,735;9,527;5,244;37,114;4,970;6,136;-2,679;0,000;38,800;39,700;9,495;1,616;22,112;19,117;22,344;19,282;-3,082;26,373;0,000;279,940;Inf;290,000;290,000;20,722;2,807;19,981;24,591
27900,000;2,594;0,716;-33,180;1,736;9,479;5,244;37,114;4,970;6,136;-2,679;0,000;38,800;39,700;9,736;1,681;22,095;18,673;22,313;18,750;-3,082;26,373;0,000;279,540;Inf;290,000;290,000;20,714;2,813;19,925;24,447
27900,500;2,594;0,716;-33,180;1,736;9,479;5,244;37,114;4,970;6,136;-2,679;0,000;38,800;39,700;9,736;1,681;22,011;18,211;22,245;18,281;-3,082;26,373;0,000;279,540;Inf;290,000;290,000;20,458;2,810;19,868;24,409
27901,000;2,594;0,716;-33,180;1,736;9,479;5,244;37,114;4,970;6,136;-2,679;0,000;38,800;39,700;9,736;1,681;21,884;18,755;22,172;18,809;-3,082;26,373;0,000;279,340;Inf;290,000;290,000;20,187;2,806;19,870;24,348
27901,500;2,594;0,716;-33,180;1,736;9,479;5,244;37,114;4,970;6,136;-2,679;0,000;38,800;39,700;9,736;1,681;21,966;18,826;22,217;19,199;-3,082;26,373;0,000;279,340;Inf;290,000;290,000;20,405;2,803;19,909;24,306
27902,000;2,594;0,716;-33,180;1,736;9,479;5,251;37,085;4,968;6,114;-2,690;0,000;38,783;39,803;9,736;1,681;22,046;18,809;22,261;19,131;-3,086;26,371;0,000;280,040;Inf;290,000;290,000;20,552;2,799;19,965;24,219
27902,500;2,594;0,716;-33,180;1,736;9,479;5,251;37,085;4,968;6,114;-2,690;0,000;38,800;39,800;9,736;1,681;22,056;18,631;22,267;18,880;-3,086;26,371;0,000;280,040;Inf;290,000;290,000;20,562;2,796;19,960;24,188
27903,000;2,992;0,755;-35,191;1,681;9,522;5,251;37,085;4,968;6,114;-2,690;0,000;38,800;39,800;9,582;1,890;22,030;18,443;22,236;18,554;-3,086;26,371;0,000;279,940;Inf;290,000;290,000;20,458;2,793;19,939;24,181
27903,500;2,992;0,755;-35,191;1,681;9,522;5,251;37,085;4,968;6,114;-2,690;0,000;38,800;39,800;9,582;1,890;21,929;18,339;22,187;18,505;-3,086;26,371;0,000;279,940;Inf;290,000;290,000;20,316;2,796;19,890;24,172
27904,000;2,992;0,755;-35,191;1,681;9,522;5,251;37,085;4,968;6,114;-2,690;0,000;38,800;39,800;9,582;1,890;21,903;18,663;22,162;18,757;-3,086;26,371;0,000;279,740;Inf;290,000;290,000;20,240;2,799;19,927;24,157
27904,500;2,992;0,755;-35,191;1,681;9,522;5,251;37,085;4,968;6,114;-2,690;0,000;38,800;39,800;9,582;1,890;22,074;18,835;22,268;19,169;-3,086;26,371;0,000;279,740;Inf;290,000;290,000;20,371;2,802;19,956;24,220
27905,000;2,992;0,755;-35,191;1,681;9,522;5,251;37,085;4,968;6,114;-2,690;0,000;38,800;39,800;9,582;1,890;22,115;18,636;22,296;18,823;-3,086;26,371;0,000;279,540;Inf;290,000;290,000;20,586;2,806;19,985;24,244
27905,500;2,992;0,755;-35,191;1,681;9,522;5,222;37,054;4,965;6,117;-2,697;0,000;38,780;39,808;9,582;1,890;22,044;18,457;22,260;18,388;-3,084;26,365;0,000;279,540;Inf;290,000;290,000;20,468;2,809;19,959;24,263
27906,000;2,992;0,755;-35,191;1,681;9,522;5,222;37,054;4,965;6,117;-2,697;0,000;38,800;39,800;9,582;1,890;21,918;18,274;22,194;18,480;-3,084;26,365;0,000;279,340;Inf;290,000;290,000;20,287;2,812;19,911;24,281
27906,500;2,172;0,574;-33,572;1,753;9,497;5,222;37,054;4,965;6,117;-2,697;0,000;38,800;39,800;9,730;1,619;21,903;18,701;22,197;18,881;-3,084;26,365;0,000;279,340;Inf;290,000;290,000;20,217;2,815;19,890;24,317
27907,000;2,172;0,574;-33,572;1,753;9,497;5,222;37,054;4,965;6,117;-2,697;0,000;38,800;39,800;9,730;1,619;21,971;19,024;22,242;19,216;-3,084;26,365;0,000;279,140;Inf;290,000;290,000;20,420;2,804;19,998;24,390
27907,500;2,172;0,574;-33,572;1,753;9,497;5,222;37,054;4,965;6,117;-2,697;0,000;38,800;39,800;9,730;1,619;22,128;18,940;22,299;19,063;-3,084;26,365;0,000;279,140;Inf;290,000;290,000;20,613;2,794;20,027;24,460
27908,000;2,172;0,574;-33,572;1,753;9,497;5,222;37,054;4,965;6,117;-2,697;0,000;38,800;39,800;9,730;1,619;22,133;18,793;22,313;18,867;-3,084;26,365;0,000;279,440;Inf;290,000;290,000;20,607;2,783;20,005;24,494
27908,500;2,172;0,574;-33,572;1,753;9,497;5,213;37,067;4,940;6,140;-2,695;0,000;38,792;39,772;9,730;1,619;22,004;18,449;22,270;18,524;-3,088;26,363;0,000;279,440;Inf;290,000;290,000;20,527;2,773;19,954;24,508
27909,000;2,172;0,574;-33,572;1,753;9,497;5,213;37,067;4,940;6,140;-2,695;0,000;38,800;39,800;9,730;1,619;21,994;18,452;22,218;18,794;-3,088;26,363;0,000;279,440;Inf;290,000;290,000;20,312;2,764;19,951;24,520
27909,500;3,371;0,789;-35,209;1,712;9,555;5,213;37,067;4,940;6,140;-2,695;0,000;38,800;39,800;9,486;1,640;22,023;19,077;22,260;19,281;-3,088;26,363;0,000;279,440;Inf;290,000;290,000;20,364;2,754;20,012;24,519
27910,000;3,371;0,789;-35,209;1,712;9,555;5,213;37,067;4,940;6,140;-2,695;0,000;38,800;39,800;9,486;1,640;22,108;19,108;22,325;19,220;-3,088;26,363;0,000;279,740;Inf;290,000;290,000;20,660;2,764;20,086;24,516
27910,500;3,371;0,789;-35,209;1,712;9,555;5,213;37,067;4,940;6,140;-2,695;0,000;38,800;39,800;9,486;1,640;22,139;18,858;22,339;18,996;-3,088;26,363;0,000;279,740;Inf;290,000;290,000;20,690;2,774;20,058;24,587
27911,000;3,371;0,789;-35,209;1,712;9,555;5,213;37,067;4,940;6,140;-2,695;0,000;38,800;39,800;9,486;1,640;22,100;18,600;22,313;18,582;-3,088;26,363;0,000;279,440;Inf;290,000;290,000;20,583;2,784;20,030;24,590
27911,500;3,371;0,789;-35,209;1,712;9,555;5,223;37,122;4,954;6,179;-2,694;0,000;38,802;39,831;9,486;1,640;21,962;18,447;22,234;18,454;-3,084;26,361;0,000;279,440;Inf;290,000;290,000;20,399;2,793;20,022;24,564
27912,000;3,371;0,789;-35,209;1,712;9,555;5,223;37,122;4,954;6,179;-2,694;0,000;38,800;39,800;9,486;1,640;22,022;18,857;22,255;19,299;-3,084;26,361;0,000;279,540;Inf;290,000;290,000;20,274;2,803;20,056;24,620
27912,500;3,371;0,789;-35,209;1,712;9,555;5,223;37,122;4,954;6,179;-2,694;0,000;38,800;39,800;9,486;1,640;22,135;19,139;22,329;19,495;-3,084;26,361;0,000;279,540;Inf;290,000;290,000;20,608;2,812;20,103;24,675
27913,000;3,108;0,739;-35,209;1,653;9,554;5,223;37,122;4,954;6,179;-2,694;0,000;38,800;39,800;9,572;1,813;22,186;18,851;22,361;19,088;-3,084;26,361;0,000;279,540;Inf;290,000;290,000;20,775;2,821;20,130;24,608
27913,500;3,108;0,739;-35,209;1,653;9,554;5,223;37,122;4,954;6,179;-2,694;0,000;38,800;39,800;9,572;1,813;22,158;18,502;22,335;18,660;-3,084;26,361;0,000;279,540;Inf;290,000;290,000;20,622;2,826;20,121;24,587
27914,000;3,108;0,739;-35,209;1,653;9,554;5,223;37,122;4,954;6,179;-2,694;0,000;38,800;39,800;9,572;1,813;22,069;18,383;22,278;18,613;-3,084;26,361;0,000;279,340;Inf;290,000;290,000;20,414;2,831;20,047;24,564
27914,500;3,108;0,739;-35,209;1,653;9,554;5,223;37,122;4,954;6,179;-2,694;0,000;38,800;39,800;9,572;1,813;22,027;18,876;22,284;18,996;-3,084;26,361;0,000;279,340;Inf;290,000;290,000;20,336;2,835;20,127;24,561
27915,000;3,108;0,739;-35,209;1,653;9,554;5,236;37,087;4,985;6,175;-2,687;0,000;38,807;39,815;9,572;1,813;22,110;19,004;22,321;19,329;-3,085;26,372;0,000;279,540;Inf;290,000;290,000;20,546;2,840;20,162;24,550
27915,500;3,108;0,739;-35,209;1,653;9,554;5,236;37,087;4,985;6,175;-2,687;0,000;38,800;39,800;9,572;1,813;22,199;18,682;22,377;18,965;-3,085;26,372;0,000;279,540;Inf;290,000;290,000;20,691;2,844;20,178;24,592
27916,000;3,122;0,722;-35,209;1,693;9,571;5,236;37,087;4,985;6,175;-2,687;0,000;38,800;39,800;9,501;1,664;22,150;18,493;22,328;18,484;-3,085;26,372;0,000;279,940;Inf;290,000;290,000;20,556;2,848;20,147;24,543
27916,500;3,122;0,722;-35,209;1,693;9,571;5,236;37,087;4,985;6,175;-2,687;0,000;38,800;39,800;9,501;1,664;22,019;18,407;22,256;18,754;-3,085;26,372;0,000;279,940;Inf;290,000;290,000;20,364;2,853;20,106;24,563
27917,000;3,122;0,722;-35,209;1,693;9,571;5,236;37,087;4,985;6,175;-2,687;0,000;38,800;39,800;9,501;1,664;22,045;18,771;22,284;19,148;-3,085;26,372;0,000;279,540;Inf;290,000;290,000;20,359;2,857;20,089;24,614
27917,500;3,122;0,722;-35,209;1,693;9,571;5,236;37,087;4,985;6,175;-2,687;0,000;38,800;39,800;9,501;1,664;22,095;19,028;22,302;19,195;-3,085;26,372;0,000;279,540;Inf;290,000;290,000;20,562;2,862;20,198;24,605
27918,000;3,122;0,722;-35,209;1,693;9,571;5,196;37,081;4,955;6,182;-2,693;0,000;38,817;39,873;9,501;1,664;22,138;19,036;22,357;19,146;-3,084;26,371;0,000;279,640;Inf;290,000;290,000;20,655;2,866;20,203;24,600
27918,500;3,122;0,722;-35,209;1,693;9,571;5,196;37,081;4,955;6,182;-2,693;0,000;38,800;39,900;9,501;1,664;22,192;18,832;22,370;18,967;-3,084;26,371;0,000;279,640;Inf;290,000;290,000;20,669;2,870;20,161;24,540
27919,000;3,122;0,722;-35,209;1,693;9,571;5,196;37,081;4,955;6,182;-2,693;0,000;38,800;39,900;9,501;1,664;22,093;18,453;22,305;18,654;-3,084;26,371;0,000;279,740;Inf;290,000;290,000;20,590;2,874;20,122;24,492
27919,500;2,429;0,599;-35,065;1,679;9,462;5,196;37,081;4,955;6,182;-2,693;0,000;38,800;39,900;9,540;1,759;22,084;18,550;22,276;18,873;-3,084;26,371;0,000;279,740;Inf;290,000;290,000;20,376;2,878;20,111;24,471
27920,000;2,429;0,599;-35,065;1,679;9,462;5,196;37,081;4,955;6,182;-2,693;0,000;38,800;39,900;9,540;1,759;22,082;19,095;22,317;19,263;-3,084;26,371;0,000;279,640;Inf;290,000;290,000;20,446;2,871;20,171;24,476
27920,500;2,429;0,599;-35,065;1,679;9,462;5,196;37,081;4,955;6,182;-2,693;0,000;38,800;39,900;9,540;1,759;22,188;19,133;22,375;19,249;-3,084;26,371;0,000;279,640;Inf;290,000;290,000;20,689;2,864;20,240;24,459
27921,000;2,429;0,599;-35,065;1,679;9,462;5,196;37,081;4,955;6,182;-2,693;0,000;38,800;39,900;9,540;1,759;22,201;18,910;22,399;19,089;-3,084;26,371;0,000;279,540;Inf;290,000;290,000;20,736;2,857;20,210;24,339
27921,500;2,429;0,599;-35,065;1,679;9,462;5,212;37,069;4,965;6,184;-2,685;0,000;38,827;39,815;9,540;1,759;22,164;18,608;22,367;18,761;-3,088;26,372;0,000;279,540;Inf;290,000;290,000;20,650;2,850;20,143;24,383
27922,000;2,429;0,599;-35,065;1,679;9,462;5,212;37,069;4,965;6,184;-2,685;0,000;38,800;39,800;9,540;1,759;22,094;18,391;22,295;18,605;-3,088;26,372;0,000;279,740;Inf;290,000;290,000;20,475;2,843;20,130;24,385
27922,500;2,970;0,766;-34,328;1,692;9,463;5,212;37,069;4,965;6,184;-2,685;0,000;38,800;39,800;9,643;1,722;22,134;19,233;22,342;19,663;-3,088;26,372;0,000;279,740;Inf;290,000;290,000;20,346;2,836;20,166;24,357
27923,000;2,970;0,766;-34,328;1,692;9,463;5,212;37,069;4,965;6,184;-2,685;0,000;38,800;39,800;9,643;1,722;22,271;19,179;22,449;19,681;-3,088;26,372;0,000;279,740;Inf;290,000;290,000;20,843;2,838;20,235;24,332
27923,500;2,970;0,766;-34,328;1,692;9,463;5,212;37,069;4,965;6,184;-2,685;0,000;38,800;39,800;9,643;1,722;22,315;18,870;22,459;19,119;-3,088;26,372;0,000;279,740;Inf;290,000;290,000;20,895;2,840;20,287;24,286
27924,000;2,970;0,766;-34,328;1,692;9,463;5,212;37,069;4,965;6,184;-2,685;0,000;38,800;39,800;9,643;1,722;22,248;18,563;22,439;18,655;-3,088;26,372;0,000;279,840;Inf;290,000;290,000;20,691;2,842;20,240;24,290
27924,500;2,970;0,766;-34,328;1,692;9,463;5,206;37,117;4,980;6,230;-2,692;0,000;38,832;39,824;9,643;1,722;22,088;18,290;22,311;18,450;-3,081;26,372;0,000;279,840;Inf;290,000;290,000;20,476;2,845;20,171;24,311
27925,000;2,970;0,766;-34,328;1,692;9,463;5,206;37,117;4,980;6,230;-2,692;0,000;38,800;39,800;9,643;1,722;22,035;18,808;22,307;19,149;-3,081;26,372;0,000;279,640;Inf;290,000;290,000;20,285;2,847;20,247;24,321
27925,500;2,970;0,766;-34,328;1,692;9,463;5,206;37,117;4,980;6,230;-2,692;0,000;38,800;39,800;9,643;1,722;22,176;19,241;22,373;19,559;-3,081;26,372;0,000;279,640;Inf;290,000;290,000;20,575;2,849;20,307;24,310
27926,000;3,061;0,811;-33,387;1,712;9,467;5,206;37,117;4,980;6,230;-2,692;0,000;38,800;39,800;9,689;1,660;22,247;18,819;22,437;19,114;-3,081;26,372;0,000;280,040;Inf;290,000;290,000;20,837;2,851;20,318;24,287
27926,500;3,061;0,811;-33,387;1,712;9,467;5,206;37,117;4,980;6,230;-2,692;0,000;38,800;39,800;9,689;1,660;22,227;18,429;22,387;18,579;-3,081;26,372;0,000;280,040;Inf;290,000;290,000;20,654;2,854;20,295;24,260
27927,000;3,061;0,811;-33,387;1,712;9,467;5,206;37,117;4,980;6,230;-2,692;0,000;38,800;39,800;9,689;1,660;22,136;18,287;22,331;18,616;-3,081;26,372;0,000;279,840;Inf;290,000;290,000;20,405;2,857;20,193;24,274
27927,500;3,061;0,811;-33,387;1,712;9,467;5,206;37,117;4,980;6,230;-2,692;0,000;38,800;39,800;9,689;1,660;22,068;18,647;22,301;19,069;-3,081;26,372;0,000;279,840;Inf;290,000;290,000;20,342;2,861;20,152;24,241
27928,000;3,061;0,811;-33,387;1,712;9,467;5,211;37,123;4,964;6,236;-2,691;0,000;38,837;39,806;9,689;1,660;22,115;19,153;22,348;19,429;-3,084;26,369;0,000;279,540;Inf;290,000;290,000;20,521;2,864;20,230;24,281
27928,500;3,061;0,811;-33,387;1,712;9,467;5,211;37,123;4,964;6,236;-2,691;0,000;38,800;39,800;9,689;1,660;22,265;19,117;22,414;19,443;-3,084;26,369;0,000;279,540;Inf;290,000;290,000;20,762;2,867;20,364;24,121
27929,000;3,038;0,719;-35,209;1,615;9,560;5,211;37,123;4,964;6,236;-2,691;0,000;38,800;39,800;9,563;1,840;22,318;18,904;22,452;19,071;-3,084;26,369;0,000;279,640;Inf;290,000;290,000;20,810;2,870;20,340;24,044
27929,500;3,038;0,719;-35,209;1,615;9,560;5,211;37,123;4,964;6,236;-2,691;0,000;38,800;39,800;9,563;1,840;22,086;18,423;22,346;18,374;-3,084;26,369;0,000;279,640;Inf;290,000;290,000;20,686;2,873;20,302;23,949
27930,000;3,038;0,719;-35,209;1,615;9,560;5,211;37,123;4,964;6,236;-2,691;0,000;38,800;39,800;9,563;1,840;21,986;18,479;22,251;18,541;-3,084;26,369;0,000;279,740;Inf;290,000;290,000;20,307;2,876;20,245;23,897
27930,500;3,038;0,719;-35,209;1,615;9,560;5,211;37,123;4,964;6,236;-2,691;0,000;38,800;39,800;9,563;1,840;22,018;18,595;22,253;18,946;-3,084;26,369;0,000;279,740;Inf;290,000;290,000;20,315;2,879;20,261;23,858
27931,000;3,038;0,719;-35,209;1,615;9,560;5,227;37,120;4,946;6,245;-2,693;0,000;38,845;39,816;9,563;1,840;22,078;19,123;22,317;19,360;-3,074;26,374;0,000;279,640;Inf;290,000;290,000;20,453;2,881;20,286;23,861
27931,500;3,038;0,719;-35,209;1,615;9,560;5,227;37,120;4,946;6,245;-2,693;0,000;38,800;39,800;9,563;1,840;22,174;19,130;22,397;19,246;-3,074;26,374;0,000;279,640;Inf;290,000;290,000;20,719;2,884;20,305;23,855
27932,000;3,038;0,719;-35,209;1,615;9,560;5,227;37,120;4,946;6,245;-2,693;0,000;38,800;39,800;9,563;1,840;22,165;18,794;22,381;18,852;-3,074;26,374;0,000;279,540;Inf;290,000;290,000;20,737;2,886;20,295;23,867
27932,500;2,243;0,610;-33,398;1,651;9,405;5,227;37,120;4,946;6,245;-2,693;0,000;38,800;39,800;9,790;1,664;22,103;18,566;22,328;18,583;-3,074;26,374;0,000;279,540;Inf;290,000;290,000;20,548;2,889;20,280;23,831
27933,000;2,243;0,610;-33,398;1,651;9,405;5,227;37,120;4,946;6,245;-2,693;0,000;38,800;39,800;9,790;1,664;22,179;19,309;22,409;19,624;-3,074;26,374;0,000;279,340;Inf;290,000;290,000;20,395;2,878;20,338;23,833
27933,500;2,243;0,610;-33,398;1,651;9,405;5,227;37,120;4,946;6,245;-2,693;0,000;38,800;39,800;9,790;1,664;22,277;19,432;22,491;19,535;-3,074;26,374;0,000;279,340;Inf;290,000;290,000;20,880;2,868;20,465;23,843
27934,000;2,243;0,610;-33,398;1,651;9,405;5,227;37,120;4,946;6,245;-2,693;0,000;38,800;39,800;9,790;1,664;22,311;19,052;22,531;19,220;-3,074;26,374;0,000;279,440;Inf;290,000;290,000;20,934;2,858;20,455;23,804
27934,500;2,243;0,610;-33,398;1,651;9,405;5,158;37,038;4,946;6,225;-2,675;0,000;38,840;39,892;9,790;1,664;22,310;18,596;22,492;18,813;-3,077;26,367;0,000;279,440;Inf;290,000;290,000;20,779;2,847;20,442;23,833
27935,000;2,243;0,610;-33,398;1,651;9,405;5,158;37,038;4,946;6,225;-2,675;0,000;38,800;39,900;9,790;1,664;22,228;18,422;22,447;18,702;-3,077;26,367;0,000;279,740;Inf;290,000;290,000;20,553;2,838;20,393;23,879
27935,500;3,481;0,800;-35,209;1,645;9,575;5,158;37,038;4,946;6,225;-2,675;0,000;38,800;39,900;9,560;1,642;22,182;18,948;22,441;19,284;-3,077;26,367;0,000;279,740;Inf;290,000;290,000;20,450;2,828;20,473;23,971
27936,000;3,481;0,800;-35,209;1,645;9,575;5,158;37,038;4,946;6,225;-2,675;0,000;38,800;39,900;9,560;1,642;22,293;19,623;22,530;19,937;-3,077;26,367;0,000;279,840;Inf;290,000;290,000;20,714;2,839;20,565;24,037
27936,500;3,481;0,800;-35,209;1,645;9,575;5,158;37,038;4,946;6,225;-2,675;0,000;38,800;39,900;9,560;1,642;22,466;19,076;22,635;19,126;-3,077;26,367;0,000;279,840;Inf;290,000;290,000;21,096;2,849;20,569;24,088
27937,000;3,481;0,800;-35,209;1,645;9,575;5,158;37,038;4,946;6,225;-2,675;0,000;38,800;39,900;9,560;1,642;22,387;18,561;22,576;18,601;-3,077;26,367;0,000;279,940;Inf;290,000;290,000;20,826;2,859;20,544;24,108
27937,500;3,481;0,800;-35,209;1,645;9,575;5,179;37,100;4,952;6,264;-2,688;0,000;38,845;39,842;9,560;1,642;22,249;18,680;22,503;18,768;-3,073;26,366;0,000;279,940;Inf;290,000;290,000;20,531;2,870;20,467;24,127
27938,000;3,481;0,800;-35,209;1,645;9,575;5,179;37,100;4,952;6,264;-2,688;0,000;38,800;39,800;9,560;1,642;22,243;19,031;22,521;19,251;-3,073;26,366;0,000;279,740;Inf;290,000;290,000;20,550;2,880;20,489;24,167
27938,500;3,073;0,786;-33,857;1,707;9,534;5,179;37,100;4,952;6,264;-2,688;0,000;38,800;39,800;9,680;1,561;22,335;19,440;22,568;19,707;-3,073;26,366;0,000;279,740;Inf;290,000;290,000;20,762;2,889;20,591;24,185
27939,000;3,073;0,786;-33,857;1,707;9,534;5,179;37,100;4,952;6,264;-2,688;0,000;38,800;39,800;9,680;1,561;22,439;19,429;22,626;19,647;-3,073;26,366;0,000;279,740;Inf;290,000;290,000;21,013;2,892;20,649;24,171
27939,500;3,073;0,786;-33,857;1,707;9,534;5,179;37,100;4,952;6,264;-2,688;0,000;38,800;39,800;9,680;1,561;22,474;19,115;22,652;19,190;-3,073;26,366;0,000;279,740;Inf;290,000;290,000;21,036;2,895;20,629;24,200
27940,000;3,073;0,786;-33,857;1,707;9,534;5,179;37,100;4,952;6,264;-2,688;0,000;38,800;39,800;9,680;1,561;22,279;18,303;22,528;18,502;-3,073;26,366;0,000;279,440;Inf;290,000;290,000;20,858;2,898;20,558;24,275
27940,500;3,073;0,786;-33,857;1,707;9,534;5,179;37,100;4,952;6,264;-2,688;0,000;38,800;39,800;9,680;1,561;22,181;19,078;22,483;19,212;-3,073;26,366;0,000;279,440;Inf;290,000;290,000;20,403;2,901;20,499;24,298
27941,000;3,073;0,786;-33,857;1,707;9,534;5,199;37,151;4,943;6,304;-2,687;0,000;38,847;39,811;9,680;1,561;22,289;19,637;22,567;20,008;-3,082;26,365;0,000;279,340;Inf;290,000;290,000;20,738;2,904;20,582;24,355
27941,500;3,073;0,786;-33,857;1,707;9,534;5,199;37,151;4,943;6,304;-2,687;0,000;38,800;39,800;9,680;1,561;22,518;19,360;22,677;19,753;-3,082;26,365;0,000;279,340;Inf;290,000;290,000;21,125;2,907;20,685;24,442
27942,000;2,877;0,726;-35,209;1,647;9,467;5,199;37,151;4,943;6,304;-2,687;0,000;38,800;39,800;9,482;1,747;22,546;19,094;22,697;19,185;-3,082;26,365;0,000;279,740;Inf;290,000;290,000;21,077;2,910;20,729;24,436
27942,500;2,877;0,726;-35,209;1,647;9,467;5,199;37,151;4,943;6,304;-2,687;0,000;38,800;39,800;9,482;1,747;22,396;18,790;22,623;18,806;-3,082;26,365;0,000;279,740;Inf;290,000;290,000;20,881;2,909;20,614;24,311
27943,000;2,877;0,726;-35,209;1,647;9,467;5,199;37,151;4,943;6,304;-2,687;0,000;38,800;39,800;9,482;1,747;22,266;18,463;22,527;18,775;-3,082;26,365;0,000;279,840;Inf;290,000;290,000;20,654;2,908;20,584;24,270
27943,500;2,877;0,726;-35,209;1,647;9,467;5,199;37,151;4,943;6,304;-2,687;0,000;38,800;39,800;9,482;1,747;22,284;19,363;22,545;19,585;-3,082;26,365;0,000;279,840;Inf;290,000;290,000;20,508;2,908;20,706;24,207
27944,000;2,877;0,726;-35,209;1,647;9,467;5,189;37,108;4,902;6,282;-2,691;0,000;38,844;39,857;9,482;1,747;22,418;19,106;22,594;19,288;-3,080;26,364;0,000;279,940;Inf;290,000;290,000;20,944;2,907;20,781;24,230
27944,500;2,877;0,726;-35,209;1,647;9,467;5,189;37,108;4,902;6,282;-2,691;0,000;38,800;39,900;9,482;1,747;22,383;18,975;22,604;19,156;-3,080;26,364;0,000;279,940;Inf;290,000;290,000;20,852;2,907;20,781;24,164
27945,000;2,516;0,690;-34,063;1,737;9,433;5,189;37,108;4,902;6,282;-2,691;0,000;38,800;39,900;9,577;1,638;22,405;18,839;22,602;18,857;-3,080;26,364;0,000;279,840;Inf;290,000;290,000;20,779;2,907;20,760;24,158
27945,500;2,516;0,690;-34,063;1,737;9,433;5,189;37,108;4,902;6,282;-2,691;0,000;38,800;39,900;9,577;1,638;22,277;18,541;22,505;18,687;-3,080;26,364;0,000;279,840;Inf;290,000;290,000;20,676;2,900;20,703;24,188
27946,000;2,516;0,690;-34,063;1,737;9,433;5,189;37,108;4,902;6,282;-2,691;0,000;38,800;39,900;9,577;1,638;22,230;18,638;22,479;18,922;-3,080;26,364;0,000;280,040;Inf;290,000;290,000;20,502;2,894;20,685;24,101
27946,500;2,516;0,690;-34,063;1,737;9,433;5,189;37,108;4,902;6,282;-2,691;0,000;38,800;39,900;9,577;1,638;22,217;19,253;22,520;19,320;-3,080;26,364;0,000;280,040;Inf;290,000;290,000;20,567;2,888;20,769;24,051
27947,000;2,516;0,690;-34,063;1,737;9,433;5,189;37,108;4,902;6,282;-2,691;0,000;38,800;39,900;9,577;1,638;22,410;19,192;22,606;19,144;-3,080;26,364;0,000;279,840;Inf;290,000;290,000;20,828;2,882;20,800;24,034
27947,500;2,516;0,690;-34,063;1,737;9,433;5,207;37,080;4,941;6,289;-2,686;0,000;38,855;39,804;9,577;1,638;22,325;18,962;22,578;18,956;-3,075;26,367;0,000;279,840;Inf;290,000;290,000;20,838;2,876;20,800;23,967
27948,000;2,516;0,690;-34,063;1,737;9,433;5,207;37,080;4,941;6,289;-2,686;0,000;38,900;39,800;9,577;1,638;22,286;18,785;22,526;18,813;-3,075;26,367;0,000;279,740;Inf;290,000;290,000;20,705;2,870;20,744;23,978
27948,500;2,462;0,651;-34,112;1,756;9,423;5,207;37,080;4,941;6,289;-2,686;0,000;38,900;39,800;9,680;1,693;22,230;18,841;22,496;18,948;-3,075;26,367;0,000;279,740;Inf;290,000;290,000;20,603;2,864;20,709;24,065
27949,000;2,462;0,651;-34,112;1,756;9,423;5,207;37,080;4,941;6,289;-2,686;0,000;38,900;39,800;9,680;1,693;22,303;19,287;22,540;19,648;-3,075;26,367;0,000;279,540;Inf;290,000;290,000;20,629;2,857;20,736;24,001
27949,500;2,462;0,651;-34,112;1,756;9,423;5,207;37,080;4,941;6,289;-2,686;0,000;38,900;39,800;9,680;1,693;22,400;19,754;22,622;19,898;-3,075;26,367;0,000;279,540;Inf;290,000;290,000;20,945;2,851;20,877;23,974
27950,000;2,462;0,651;-34,112;1,756;9,423;5,207;37,080;4,941;6,289;-2,686;0,000;38,900;39,800;9,680;1,693;22,470;19,363;22,662;19,460;-3,075;26,367;0,000;279,940;Inf;290,000;290,000;21,168;2,844;20,867;23,931
27950,500;2,462;0,651;-34,112;1,756;9,423;5,197;37,069;4,946;6,311;-2,687;0,000;38,847;39,838;9,680;1,693;22,333;18,527;22,538;18,420;-3,075;26,368;0,000;279,940;Inf;290,000;290,000;20,988;2,838;20,850;23,869
27951,000;2,462;0,651;-34,112;1,756;9,423;5,197;37,069;4,946;6,311;-2,687;0,000;38,800;39,800;9,680;1,693;22,172;18,956;22,475;19,056;-3,075;26,368;0,000;279,940;Inf;290,000;290,000;20,454;2,832;20,792;23,961
27951,500;3,682;0,968;-33,644;1,701;9,538;5,197;37,069;4,946;6,311;-2,687;0,000;38,800;39,800;9,594;1,577;22,214;19,351;22,488;19,372;-3,075;26,368;0,000;279,940;Inf;290,000;290,000;20,665;2,826;20,852;23,916
27952,000;3,682;0,968;-33,644;1,701;9,538;5,197;37,069;4,946;6,311;-2,687;0,000;38,800;39,800;9,594;1,577;22,363;19,429;22,588;19,549;-3,075;26,368;0,000;279,940;Inf;290,000;290,000;20,856;2,840;20,885;23,960
27952,500;3,682;0,968;-33,644;1,701;9,538;5,197;37,069;4,946;6,311;-2,687;0,000;38,800;39,800;9,594;1,577;22,459;19,164;22,649;19,305;-3,075;26,368;0,000;279,940;Inf;290,000;290,000;20,982;2,854;20,912;23,927
27953,000;3,682;0,968;-33,644;1,701;9,538;5,197;37,069;4,946;6,311;-2,687;0,000;38,800;39,800;9,594;1,577;22,376;18,881;22,626;18,985;-3,075;26,368;0,000;279,940;Inf;290,000;290,000;20,894;2,867;20,814;23,915
27953,500;3,682;0,968;-33,644;1,701;9,538;5,197;37,069;4,946;6,311;-2,687;0,000;38,800;39,800;9,594;1,577;22,300;18,755;22,575;19,007;-3,075;26,368;0,000;279,940;Inf;290,000;290,000;20,717;2,881;20,823;23,946
27954,000;3,682;0,968;-33,644;1,701;9,538;5,138;37,124;4,966;6,355;-2,691;0,000;38,840;39,779;9,594;1,577;22,445;19,572;22,669;19,915;-3,086;26,361;0,000;280,240;Inf;290,000;290,000;20,659;2,894;20,904;23,964
27954,500;3,682;0,968;-33,644;1,701;9,538;5,138;37,124;4,966;6,355;-2,691;0,000;38,800;39,800;9,594;1,577;22,519;19,515;22,737;19,682;-3,086;26,361;0,000;280,240;Inf;290,000;290,000;21,150;2,907;20,963;23,972
27955,000;3,298;0,743;-35,209;1,649;9,551;5,138;37,124;4,966;6,355;-2,691;0,000;38,800;39,800;9,487;1,675;22,539;19,009;22,738;19,404;-3,086;26,361;0,000;280,240;Inf;290,000;290,000;21,114;2,919;20,986;23,934
27955,500;3,298;0,743;-35,209;1,649;9,551;5,138;37,124;4,966;6,355;-2,691;0,000;38,800;39,800;9,487;1,675;22,483;18,768;22,717;18,953;-3,086;26,361;0,000;280,240;Inf;290,000;290,000;20,923;2,926;20,972;23,988
27956,000;3,298;0,743;-35,209;1,649;9,551;5,138;37,124;4,966;6,355;-2,691;0,000;38,800;39,800;9,487;1,675;22,375;18,904;22,635;19,128;-3,086;26,361;0,000;280,240;Inf;290,000;290,000;20,730;2,932;20,909;24,019
27956,500;3,298;0,743;-35,209;1,649;9,551;5,138;37,124;4,966;6,355;-2,691;0,000;38,800;39,800;9,487;1,675;22,366;19,354;22,639;19,461;-3,086;26,361;0,000;280,240;Inf;290,000;290,000;20,760;2,938;20,983;23,957
27957,000;3,298;0,743;-35,209;1,649;9,551;5,194;37,102;4,937;6,340;-2,696;0,000;38,837;39,823;9,487;1,675;22,475;19,502;22,714;19,866;-3,090;26,363;0,000;280,040;Inf;290,000;290,000;20,955;2,944;21,048;23,925
27957,500;3,298;0,743;-35,209;1,649;9,551;5,194;37,102;4,937;6,340;-2,696;0,000;38,800;39,800;9,487;1,675;22,558;18,969;22,753;19,147;-3,090;26,363;0,000;280,040;Inf;290,000;290,000;21,140;2,949;21,055;23,899
27958,000;2,339;0,648;-33,818;1,691;9,485;5,194;37,102;4,937;6,340;-2,696;0,000;38,800;39,800;9,615;1,646;22,394;18,671;22,642;18,639;-3,090;26,363;0,000;280,440;Inf;290,000;290,000;20,857;2,955;21,049;23,876
27958,500;2,339;0,648;-33,818;1,691;9,485;5,194;37,102;4,937;6,340;-2,696;0,000;38,800;39,800;9,615;1,646;22,249;18,788;22,513;19,061;-3,090;26,363;0,000;280,440;Inf;290,000;290,000;20,587;2,945;20,998;23,880
27959,000;2,339;0,648;-33,818;1,691;9,485;5,194;37,102;4,937;6,340;-2,696;0,000;38,800;39,800;9,615;1,646;22,283;19,476;22,561;19,647;-3,090;26,363;0,000;280,340;Inf;290,000;290,000;20,653;2,935;20,979;23,901
27959,500;2,339;0,648;-33,818;1,691;9,485;5,194;37,102;4,937;6,340;-2,696;0,000;38,800;39,800;9,615;1,646;22,435;19,569;22,646;19,889;-3,090;26,363;0,000;280,340;Inf;290,000;290,000;20,992;2,925;21,025;23,905
27960,000;2,339;0,648;-33,818;1,691;9,485;5,196;37,064;4,942;6,348;-2,693;0,000;38,828;39,756;9,615;1,646;22,561;19,309;22,695;19,548;-3,086;26,362;0,000;279,940;Inf;290,000;290,000;21,135;2,916;21,109;23,841
27960,500;2,339;0,648;-33,818;1,691;9,485;5,196;37,064;4,942;6,348;-2,693;0,000;38,800;39,800;9,615;1,646;22,489;19,096;22,680;19,169;-3,086;26,362;0,000;279,940;Inf;290,000;290,000;21,028;2,906;21,085;23,786
27961,000;2,339;0,648;-33,818;1,691;9,485;5,196;37,064;4,942;6,348;-2,693;0,000;38,800;39,800;9,615;1,646;22,327;18,767;22,572;18,805;-3,086;26,362;0,000;279,740;Inf;290,000;290,000;20,859;2,897;21,033;23,783
27961,500;2,771;0,689;-34,566;1,704;9,462;5,196;37,064;4,942;6,348;-2,693;0,000;38,800;39,800;9,625;1,746;22,253;19,124;22,503;19,450;-3,086;26,362;0,000;279,740;Inf;290,000;290,000;20,618;2,888;21,032;23,826
