t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
27962,000;2,771;0,689;-34,566;1,704;9,462;5,196;37,064;4,942;6,348;-2,693;0,000;38,800;39,800;9,625;1,746;22,329;19,580;22,569;19,727;-3,086;26,362;0,000;279,840;Inf;290,000;290,000;20,832;2,886;21,082;23,837
27962,500;2,771;0,689;-34,566;1,704;9,462;5,196;37,064;4,942;6,348;-2,693;0,000;38,800;39,800;9,625;1,746;22,411;19,523;22,620;19,624;-3,086;26,362;0,000;279,840;Inf;290,000;290,000;21,051;2,884;21,115;23,821
27963,000;2,771;0,689;-34,566;1,704;9,462;5,196;37,064;4,942;6,348;-2,693;0,000;38,800;39,800;9,625;1,746;22,379;19,149;22,615;19,291;-3,086;26,362;0,000;279,840;Inf;290,000;290,000;21,045;2,882;21,131;23,839
27963,500;2,771;0,689;-34,566;1,704;9,462;5,181;37,093;4,941;6,376;-2,684;0,000;38,817;39,797;9,625;1,746;22,227;18,719;22,512;18,940;-3,085;26,361;0,000;279,840;Inf;290,000;290,000;20,859;2,880;21,084;23,762
27964,000;2,771;0,689;-34,566;1,704;9,462;5,181;37,093;4,941;6,376;-2,684;0,000;38,800;39,800;9,625;1,746;22,131;19,104;22,455;19,226;-3,085;26,361;0,000;279,940;Inf;290,000;290,000;20,600;2,879;21,036;23,798
27964,500;2,221;0,584;-34,130;1,748;9,499;5,181;37,093;4,941;6,376;-2,684;0,000;38,800;39,800;9,532;1,510;22,173;19,272;22,466;19,457;-3,085;26,361;0,000;279,940;Inf;290,000;290,000;20,729;2,877;20,987;23,879
27965,000;2,221;0,584;-34,130;1,748;9,499;5,181;37,093;4,941;6,376;-2,684;0,000;38,800;39,800;9,532;1,510;22,483;19,323;22,704;20,016;-3,085;26,361;0,000;279,740;Inf;290,000;290,000;20,842;2,866;20,938;23,900
27965,500;2,221;0,584;-34,130;1,748;9,499;5,181;37,093;4,941;6,376;-2,684;0,000;38,800;39,800;9,532;1,510;22,535;19,028;22,778;19,753;-3,085;26,361;0,000;279,740;Inf;290,000;290,000;21,132;2,855;20,887;24,005
27966,000;2,221;0,584;-34,130;1,748;9,499;5,181;37,093;4,941;6,376;-2,684;0,000;38,800;39,800;9,532;1,510;22,514;18,833;22,793;19,554;-3,085;26,361;0,000;280,040;Inf;290,000;290,000;21,023;2,845;20,808;23,970
27966,500;2,221;0,584;-34,130;1,748;9,499;5,245;37,119;4,967;6,384;-2,705;0,000;38,820;39,751;9,532;1,510;22,474;18,872;22,775;19,614;-3,091;26,350;0,000;280,040;Inf;290,000;290,000;20,923;2,835;20,714;23,924
27967,000;2,221;0,584;-34,130;1,748;9,499;5,245;37,119;4,967;6,384;-2,705;0,000;38,800;39,800;9,532;1,510;22,478;19,344;22,820;19,937;-3,091;26,350;0,000;280,240;Inf;290,000;290,000;20,934;2,825;20,744;23,982
27967,500;2,221;0,584;-34,130;1,748;9,499;5,245;37,119;4,967;6,384;-2,705;0,000;38,800;39,800;9,532;1,510;22,637;19,552;22,889;20,363;-3,091;26,350;0,000;280,240;Inf;290,000;290,000;21,145;2,815;20,751;24,013
27968,000;3,026;0,842;-33,990;1,753;9,507;5,245;37,119;4,967;6,384;-2,705;0,000;38,800;39,800;9,607;1,629;22,753;19,379;22,955;20,167;-3,091;26,350;0,000;279,840;Inf;290,000;290,000;21,360;2,805;20,728;23,923
27968,500;3,026;0,842;-33,990;1,753;9,507;5,245;37,119;4,967;6,384;-2,705;0,000;38,800;39,800;9,607;1,629;22,649;18,867;22,952;19,566;-3,091;26,350;0,000;279,840;Inf;290,000;290,000;21,313;2,809;20,654;23,871
27969,000;3,026;0,842;-33,990;1,753;9,507;5,245;37,119;4,967;6,384;-2,705;0,000;38,800;39,800;9,607;1,629;22,553;18,759;22,890;19,515;-3,091;26,350;0,000;279,740;Inf;290,000;290,000;21,008;2,812;20,580;23,795
27969,500;3,026;0,842;-33,990;1,753;9,507;5,245;37,119;4,967;6,384;-2,705;0,000;38,800;39,800;9,607;1,629;22,594;19,171;22,895;20,098;-3,091;26,350;0,000;279,740;Inf;290,000;290,000;20,929;2,816;20,531;23,754
27970,000;3,026;0,842;-33,990;1,753;9,507;5,253;37,114;4,968;6,370;-2,714;0,000;38,804;39,736;9,607;1,629;22,699;19,609;22,967;20,345;-3,094;26,345;0,000;280,040;Inf;290,000;290,000;21,189;2,819;20,605;23,664
27970,500;3,026;0,842;-33,990;1,753;9,507;5,253;37,114;4,968;6,370;-2,714;0,000;38,800;39,700;9,607;1,629;22,746;19,376;23,018;20,110;-3,094;26,345;0,000;280,040;Inf;290,000;290,000;21,405;2,823;20,595;23,517
27971,000;2,874;0,744;-34,948;1,719;9,526;5,253;37,114;4,968;6,370;-2,714;0,000;38,800;39,700;9,573;1,873;22,724;18,882;23,012;19,794;-3,094;26,345;0,000;280,340;Inf;290,000;290,000;21,312;2,826;20,522;23,428
27971,500;2,874;0,744;-34,948;1,719;9,526;5,253;37,114;4,968;6,370;-2,714;0,000;38,800;39,700;9,573;1,873;22,648;18,420;22,939;19,376;-3,094;26,345;0,000;280,340;Inf;290,000;290,000;21,103;2,827;20,448;23,412
27972,000;2,874;0,744;-34,948;1,719;9,526;5,253;37,114;4,968;6,370;-2,714;0,000;38,800;39,700;9,573;1,873;22,531;19,213;22,901;19,882;-3,094;26,345;0,000;279,840;Inf;290,000;290,000;20,846;2,828;20,449;23,411
27972,500;2,874;0,744;-34,948;1,719;9,526;5,253;37,114;4,968;6,370;-2,714;0,000;38,800;39,700;9,573;1,873;22,646;19,183;22,942;20,106;-3,094;26,345;0,000;279,840;Inf;290,000;290,000;21,132;2,828;20,508;23,466
27973,000;2,874;0,744;-34,948;1,719;9,526;5,273;37,081;4,968;6,362;-2,705;0,000;38,803;39,698;9,573;1,873;22,711;19,058;22,966;19,968;-3,089;26,345;0,000;279,940;Inf;290,000;290,000;21,220;2,829;20,508;23,497
27973,500;2,874;0,744;-34,948;1,719;9,526;5,273;37,081;4,968;6,362;-2,705;0,000;38,800;39,700;9,573;1,873;22,681;18,851;22,984;19,662;-3,089;26,345;0,000;279,940;Inf;290,000;290,000;21,176;2,830;20,474;23,525
27974,000;2,874;0,744;-34,948;1,719;9,526;5,273;37,081;4,968;6,362;-2,705;0,000;38,800;39,700;9,573;1,873;22,582;18,564;22,941;19,446;-3,089;26,345;0,000;280,040;Inf;290,000;290,000;21,045;2,831;20,359;23,531
27974,500;2,651;0,713;-34,024;1,766;9,485;5,273;37,081;4,968;6,362;-2,705;0,000;38,800;39,700;9,610;1,632;22,552;18,854;22,912;19,583;-3,089;26,345;0,000;280,040;Inf;290,000;290,000;20,883;2,831;20,394;23,609
27975,000;2,651;0,713;-34,024;1,766;9,485;5,273;37,081;4,968;6,362;-2,705;0,000;38,800;39,700;9,610;1,632;22,580;19,053;22,900;19,935;-3,089;26,345;0,000;280,240;Inf;290,000;290,000;20,975;2,828;20,407;23,719
27975,500;2,651;0,713;-34,024;1,766;9,485;5,273;37,081;4,968;6,362;-2,705;0,000;38,800;39,700;9,610;1,632;22,665;18,896;22,966;19,830;-3,089;26,345;0,000;280,240;Inf;290,000;290,000;21,117;2,825;20,421;23,795
27976,000;2,651;0,713;-34,024;1,766;9,485;5,273;37,081;4,968;6,362;-2,705;0,000;38,800;39,700;9,610;1,632;22,620;18,502;22,946;19,381;-3,089;26,345;0,000;280,040;Inf;290,000;290,000;21,089;2,823;20,410;23,837
27976,500;2,651;0,713;-34,024;1,766;9,485;5,261;37,089;4,966;6,370;-2,701;0,000;38,791;39,675;9,610;1,632;22,530;18,473;22,891;19,330;-3,093;26,346;0,000;280,040;Inf;290,000;290,000;20,862;2,820;20,315;23,835
27977,000;2,651;0,713;-34,024;1,766;9,485;5,261;37,089;4,966;6,370;-2,701;0,000;38,800;39,700;9,610;1,632;22,473;18,669;22,844;19,558;-3,093;26,346;0,000;279,940;Inf;290,000;290,000;20,806;2,817;20,260;23,865
27977,500;3,725;0,856;-35,209;1,641;9,480;5,261;37,089;4,966;6,370;-2,701;0,000;38,800;39,700;9,569;1,723;22,526;19,111;22,874;20,026;-3,093;26,346;0,000;279,940;Inf;290,000;290,000;20,886;2,814;20,342;23,926
27978,000;3,725;0,856;-35,209;1,641;9,480;5,261;37,089;4,966;6,370;-2,701;0,000;38,800;39,700;9,569;1,723;22,615;19,379;22,903;20,144;-3,093;26,346;0,000;279,940;Inf;290,000;290,000;21,134;2,829;20,343;23,988
27978,500;3,725;0,856;-35,209;1,641;9,480;5,261;37,089;4,966;6,370;-2,701;0,000;38,800;39,700;9,569;1,723;22,638;18,977;22,948;19,810;-3,093;26,346;0,000;279,940;Inf;290,000;290,000;21,260;2,844;20,289;24,024
27979,000;3,725;0,856;-35,209;1,641;9,480;5,261;37,089;4,966;6,370;-2,701;0,000;38,800;39,700;9,569;1,723;22,484;18,165;22,839;19,054;-3,093;26,346;0,000;279,640;Inf;290,000;290,000;21,093;2,858;20,206;24,071
27979,500;3,725;0,856;-35,209;1,641;9,480;5,232;37,117;4,993;6,390;-2,699;0,000;38,788;39,717;9,569;1,723;22,386;18,646;22,798;19,451;-3,096;26,345;0,000;279,640;Inf;290,000;290,000;20,636;2,872;20,133;24,126
27980,000;3,725;0,856;-35,209;1,641;9,480;5,232;37,117;4,993;6,390;-2,699;0,000;38,800;39,700;9,569;1,723;22,445;19,113;22,811;19,876;-3,096;26,345;0,000;279,340;Inf;290,000;290,000;20,820;2,886;20,156;24,099
27980,500;3,272;0,795;-35,149;1,682;9,525;5,232;37,117;4,993;6,390;-2,699;0,000;38,800;39,700;9,590;1,810;22,547;19,030;22,859;20,009;-3,096;26,345;0,000;279,340;Inf;290,000;290,000;21,061;2,900;20,220;24,036
27981,000;3,272;0,795;-35,149;1,682;9,525;5,232;37,117;4,993;6,390;-2,699;0,000;38,800;39,700;9,590;1,810;22,599;18,568;22,876;19,467;-3,096;26,345;0,000;279,840;Inf;290,000;290,000;21,111;2,906;20,242;23,974
27981,500;3,272;0,795;-35,149;1,682;9,525;5,232;37,117;4,993;6,390;-2,699;0,000;38,800;39,700;9,590;1,810;22,504;18,336;22,849;19,103;-3,096;26,345;0,000;279,840;Inf;290,000;290,000;20,878;2,912;20,071;23,900
27982,000;3,272;0,795;-35,149;1,682;9,525;5,232;37,117;4,993;6,390;-2,699;0,000;38,800;39,700;9,590;1,810;22,352;18,084;22,744;18,959;-3,096;26,345;0,000;279,540;Inf;290,000;290,000;20,698;2,918;20,038;23,894
27982,500;3,272;0,795;-35,149;1,682;9,525;5,232;37,117;4,993;6,390;-2,699;0,000;38,800;39,700;9,590;1,810;22,336;18,657;22,708;19,535;-3,096;26,345;0,000;279,540;Inf;290,000;290,000;20,535;2,924;20,086;23,895
27983,000;3,272;0,795;-35,149;1,682;9,525;5,256;37,117;4,979;6,382;-2,708;0,000;38,781;39,689;9,590;1,810;22,375;18,778;22,735;19,714;-3,096;26,345;0,000;279,740;Inf;290,000;290,000;20,809;2,930;20,100;23,965
27983,500;3,272;0,795;-35,149;1,682;9,525;5,256;37,117;4,979;6,382;-2,708;0,000;38,800;39,700;9,590;1,810;22,427;18,762;22,750;19,666;-3,096;26,345;0,000;279,740;Inf;290,000;290,000;20,901;2,935;20,081;24,005
27984,000;2,316;0,659;-33,887;1,762;9,461;5,256;37,117;4,979;6,382;-2,708;0,000;38,800;39,700;9,615;1,627;22,441;18,398;22,757;19,410;-3,096;26,345;0,000;279,640;Inf;290,000;290,000;20,901;2,941;20,064;24,012
27984,500;2,316;0,659;-33,887;1,762;9,461;5,256;37,117;4,979;6,382;-2,708;0,000;38,800;39,700;9,615;1,627;22,373;18,203;22,702;19,080;-3,096;26,345;0,000;279,640;Inf;290,000;290,000;20,751;2,931;20,026;24,025
27985,000;2,316;0,659;-33,887;1,762;9,461;5,256;37,117;4,979;6,382;-2,708;0,000;38,800;39,700;9,615;1,627;22,261;18,395;22,664;19,182;-3,096;26,345;0,000;279,740;Inf;290,000;290,000;20,589;2,921;19,991;24,068
27985,500;2,316;0,659;-33,887;1,762;9,461;5,256;37,117;4,979;6,382;-2,708;0,000;38,800;39,700;9,615;1,627;22,260;18,895;22,679;19,547;-3,096;26,345;0,000;279,740;Inf;290,000;290,000;20,625;2,911;20,055;24,113
27986,000;2,316;0,659;-33,887;1,762;9,461;5,261;37,079;4,934;6,361;-2,705;0,000;38,772;39,625;9,615;1,627;22,418;18,634;22,731;19,482;-3,095;26,341;0,000;279,940;Inf;290,000;290,000;20,845;2,901;20,078;24,223
27986,500;2,316;0,659;-33,887;1,762;9,461;5,261;37,079;4,934;6,361;-2,705;0,000;38,800;39,600;9,615;1,627;22,400;18,366;22,724;19,149;-3,095;26,341;0,000;279,940;Inf;290,000;290,000;20,816;2,891;20,051;24,293
27987,000;2,734;0,679;-34,733;1,694;9,462;5,261;37,079;4,934;6,361;-2,705;0,000;38,800;39,600;9,682;1,812;22,309;18,159;22,676;19,020;-3,095;26,341;0,000;279,940;Inf;290,000;290,000;20,660;2,882;20,011;24,375
27987,500;2,734;0,679;-34,733;1,694;9,462;5,261;37,079;4,934;6,361;-2,705;0,000;38,800;39,600;9,682;1,812;22,236;18,264;22,632;19,151;-3,095;26,341;0,000;279,940;Inf;290,000;290,000;20,541;2,879;19,963;24,333
27988,000;2,734;0,679;-34,733;1,694;9,462;5,261;37,079;4,934;6,361;-2,705;0,000;38,800;39,600;9,682;1,812;22,221;18,706;22,623;19,345;-3,095;26,341;0,000;279,840;Inf;290,000;290,000;20,571;2,877;19,976;24,242
27988,500;2,734;0,679;-34,733;1,694;9,462;5,261;37,079;4,934;6,361;-2,705;0,000;38,800;39,600;9,682;1,812;22,267;18,824;22,648;19,457;-3,095;26,341;0,000;279,840;Inf;290,000;290,000;20,724;2,875;20,051;24,277
27989,000;2,734;0,679;-34,733;1,694;9,462;5,261;37,079;4,934;6,361;-2,705;0,000;38,800;39,600;9,682;1,812;22,339;18,687;22,661;19,428;-3,095;26,341;0,000;279,940;Inf;290,000;290,000;20,799;2,872;20,017;24,375
27989,500;2,734;0,679;-34,733;1,694;9,462;5,251;37,068;4,966;6,356;-2,700;0,000;38,750;39,611;9,682;1,812;22,251;18,349;22,644;19,076;-3,102;26,337;0,000;279,940;Inf;290,000;290,000;20,779;2,870;19,983;24,317
27990,000;2,734;0,679;-34,733;1,694;9,462;5,251;37,068;4,966;6,356;-2,700;0,000;38,700;39,600;9,682;1,812;22,239;18,355;22,602;19,221;-3,102;26,337;0,000;280,040;Inf;290,000;290,000;20,580;2,868;19,949;24,326
27990,500;3,529;0,843;-35,209;1,700;9,600;5,251;37,068;4,966;6,356;-2,700;0,000;38,700;39,600;9,395;1,751;22,273;18,622;22,619;19,521;-3,102;26,337;0,000;280,040;Inf;290,000;290,000;20,604;2,866;19,944;24,302
27991,000;3,529;0,843;-35,209;1,700;9,600;5,251;37,068;4,966;6,356;-2,700;0,000;38,700;39,600;9,395;1,751;22,291;18,887;22,639;19,612;-3,102;26,337;0,000;280,340;Inf;290,000;290,000;20,759;2,877;19,994;24,270
27991,500;3,529;0,843;-35,209;1,700;9,600;5,251;37,068;4,966;6,356;-2,700;0,000;38,700;39,600;9,395;1,751;22,357;18,864;22,676;19,591;-3,102;26,337;0,000;280,340;Inf;290,000;290,000;20,857;2,887;20,018;24,267
27992,000;3,529;0,843;-35,209;1,700;9,600;5,251;37,068;4,966;6,356;-2,700;0,000;38,700;39,600;9,395;1,751;22,332;18,574;22,673;19,343;-3,102;26,337;0,000;279,640;Inf;290,000;290,000;20,872;2,908;19,964;24,200
