t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1606,500;3,556;0,861;-35,209;1,989;9,531;5,208;33,400;4,852;-36,927;-2,662;0,000;34,300;33,700;9,423;2,036;-23,554;-19,580;-25,559;-21,222;-3,116;27,628;0,000;259,040;Inf;270,000;270,000;-22,471;2,992;19,877;24,422
1607,000;3,556;0,861;-35,209;1,989;9,531;5,217;33,397;4,882;-36,933;-2,664;0,000;34,249;33,512;9,423;2,036;-23,548;-19,553;-25,479;-21,153;-3,113;27,634;0,000;259,040;Inf;270,000;270,000;-22,479;3,001;19,880;24,427
1607,500;3,556;0,861;-35,209;1,989;9,531;5,217;33,397;4,882;-36,933;-2,664;0,000;34,200;33,500;9,423;2,036;-23,360;-19,507;-25,307;-21,102;-3,113;27,634;0,000;259,140;Inf;270,000;270,000;-22,433;3,010;19,866;24,405
1608,000;3,556;0,861;-35,209;1,989;9,531;5,217;33,397;4,882;-36,933;-2,664;0,000;34,200;33,500;9,423;2,036;-23,429;-19,482;-25,386;-21,121;-3,113;27,634;0,000;259,140;Inf;270,000;270,000;-22,319;3,019;19,870;24,408
1608,500;2,816;0,757;-33,351;1,990;9,407;5,217;33,397;4,882;-36,933;-2,664;0,000;34,200;33,500;9,787;1,954;-23,485;-19,502;-25,486;-21,132;-3,113;27,634;0,000;258,740;Inf;270,000;270,000;-22,355;3,028;19,866;24,401
1609,000;2,816;0,757;-33,351;1,990;9,407;5,217;33,397;4,882;-36,933;-2,664;0,000;34,200;33,500;9,787;1,954;-23,499;-19,509;-25,519;-21,151;-3,113;27,634;0,000;258,740;Inf;270,000;270,000;-22,402;3,024;19,858;24,352
1609,500;2,816;0,757;-33,351;1,990;9,407;5,217;33,397;4,882;-36,933;-2,664;0,000;34,200;33,500;9,787;1,954;-23,501;-19,473;-25,509;-21,108;-3,113;27,634;0,000;259,040;Inf;270,000;270,000;-22,420;3,021;19,862;24,341
1610,000;2,816;0,757;-33,351;1,990;9,407;5,217;33,397;4,882;-36,933;-2,664;0,000;34,200;33,500;9,787;1,954;-23,446;-19,454;-25,356;-21,069;-3,113;27,634;0,000;259,040;Inf;270,000;270,000;-22,398;3,017;19,852;24,417
1610,500;2,816;0,757;-33,351;1,990;9,407;5,243;33,401;4,846;-36,934;-2,661;0,000;34,256;33,643;9,787;1,954;-23,373;-19,440;-25,312;-21,053;-3,100;27,648;0,000;259,340;Inf;270,000;270,000;-22,331;3,014;19,844;24,346
1611,000;2,816;0,757;-33,351;1,990;9,407;5,243;33,401;4,846;-36,934;-2,661;0,000;34,300;33,600;9,787;1,954;-23,446;-19,446;-25,457;-21,074;-3,100;27,648;0,000;259,340;Inf;270,000;270,000;-22,295;3,011;19,858;24,374
1611,500;2,505;0,692;-34,325;2,048;9,463;5,243;33,401;4,846;-36,934;-2,661;0,000;34,300;33,600;9,586;1,988;-23,450;-19,445;-25,479;-21,096;-3,100;27,648;0,000;258,440;Inf;270,000;270,000;-22,356;3,008;19,845;24,348
1612,000;2,505;0,692;-34,325;2,048;9,463;5,243;33,401;4,846;-36,934;-2,661;0,000;34,300;33,600;9,586;1,988;-23,459;-19,404;-25,482;-21,063;-3,100;27,648;0,000;258,440;Inf;270,000;270,000;-22,367;2,999;19,807;24,323
1612,500;2,505;0,692;-34,325;2,048;9,463;5,243;33,401;4,846;-36,934;-2,661;0,000;34,300;33,600;9,586;1,988;-23,411;-19,390;-25,360;-21,008;-3,100;27,648;0,000;258,640;Inf;270,000;270,000;-22,352;2,991;19,841;24,348
1613,000;2,505;0,692;-34,325;2,048;9,463;5,243;33,401;4,846;-36,934;-2,661;0,000;34,300;33,600;9,586;1,988;-23,370;-19,390;-25,348;-20,977;-3,100;27,648;0,000;258,640;Inf;270,000;270,000;-22,292;2,983;19,834;24,360
1613,500;2,505;0,692;-34,325;2,048;9,463;5,225;33,395;4,852;-36,965;-2,675;0,000;34,246;33,551;9,586;1,988;-23,401;-19,380;-25,406;-21,009;-3,100;27,641;0,000;258,240;Inf;270,000;270,000;-22,271;2,975;19,827;24,346
1614,000;2,505;0,692;-34,325;2,048;9,463;5,225;33,395;4,852;-36,965;-2,675;0,000;34,200;33,600;9,586;1,988;-23,413;-19,365;-25,443;-21,032;-3,100;27,641;0,000;258,240;Inf;270,000;270,000;-22,299;2,968;19,814;24,352
1614,500;2,598;0,709;-33,611;1,981;9,492;5,225;33,395;4,852;-36,965;-2,675;0,000;34,200;33,600;9,643;1,913;-23,419;-19,385;-25,438;-21,043;-3,100;27,641;0,000;258,440;Inf;270,000;270,000;-22,313;2,960;19,818;24,401
1615,000;2,598;0,709;-33,611;1,981;9,492;5,225;33,395;4,852;-36,965;-2,675;0,000;34,200;33,600;9,643;1,913;-23,299;-19,310;-25,201;-20,921;-3,100;27,641;0,000;258,440;Inf;270,000;270,000;-22,321;2,954;19,808;24,391
1615,500;2,598;0,709;-33,611;1,981;9,492;5,225;33,395;4,852;-36,965;-2,675;0,000;34,200;33,600;9,643;1,913;-23,302;-19,312;-25,255;-20,927;-3,100;27,641;0,000;258,840;Inf;270,000;270,000;-22,183;2,948;19,814;24,312
1616,000;2,598;0,709;-33,611;1,981;9,492;5,225;33,395;4,852;-36,965;-2,675;0,000;34,200;33,600;9,643;1,913;-23,340;-19,295;-25,332;-20,961;-3,100;27,641;0,000;258,840;Inf;270,000;270,000;-22,199;2,943;19,800;24,234
1616,500;2,598;0,709;-33,611;1,981;9,492;5,225;33,395;4,852;-36,965;-2,675;0,000;34,200;33,600;9,643;1,913;-23,368;-19,318;-25,365;-20,983;-3,100;27,641;0,000;258,740;Inf;270,000;270,000;-22,232;2,937;19,803;24,223
1617,000;2,598;0,709;-33,611;1,981;9,492;5,216;33,392;4,888;-36,896;-2,635;0,000;34,244;33,583;9,643;1,913;-23,397;-19,299;-25,386;-20,970;-3,102;27,641;0,000;258,740;Inf;270,000;270,000;-22,258;2,932;19,797;24,149
1617,500;2,598;0,709;-33,611;1,981;9,492;5,216;33,392;4,888;-36,896;-2,635;0,000;34,200;33,600;9,643;1,913;-23,348;-19,294;-25,246;-20,935;-3,102;27,641;0,000;258,140;Inf;270,000;270,000;-22,263;2,926;19,793;24,106
1618,000;3,301;0,837;-34,716;2,009;9,473;5,216;33,392;4,888;-36,896;-2,635;0,000;34,200;33,600;9,597;2,030;-23,216;-19,264;-25,197;-20,884;-3,102;27,641;0,000;258,140;Inf;270,000;270,000;-22,206;2,921;19,785;24,053
1618,500;3,301;0,837;-34,716;2,009;9,473;5,216;33,392;4,888;-36,896;-2,635;0,000;34,200;33,600;9,597;2,030;-23,275;-19,254;-25,279;-20,910;-3,102;27,641;0,000;258,640;Inf;270,000;270,000;-22,140;2,927;19,786;24,054
1619,000;3,301;0,837;-34,716;2,009;9,473;5,216;33,392;4,888;-36,896;-2,635;0,000;34,200;33,600;9,597;2,030;-23,302;-19,269;-25,343;-20,939;-3,102;27,641;0,000;258,640;Inf;270,000;270,000;-22,179;2,933;19,786;24,031
1619,500;3,301;0,837;-34,716;2,009;9,473;5,216;33,392;4,888;-36,896;-2,635;0,000;34,200;33,600;9,597;2,030;-23,311;-19,253;-25,355;-20,901;-3,102;27,641;0,000;258,140;Inf;270,000;270,000;-22,213;2,939;19,800;24,025
1620,000;3,301;0,837;-34,716;2,009;9,473;5,215;33,395;4,869;-36,902;-2,650;0,000;34,238;33,509;9,597;2,030;-23,289;-19,229;-25,207;-20,860;-3,090;27,651;0,000;258,140;Inf;270,000;270,000;-22,205;2,945;19,799;24,031
1620,500;3,301;0,837;-34,716;2,009;9,473;5,215;33,395;4,869;-36,902;-2,650;0,000;34,200;33,500;9,597;2,030;-23,185;-19,187;-25,129;-20,828;-3,090;27,651;0,000;258,640;Inf;270,000;270,000;-22,146;2,951;19,802;24,025
1621,000;2,623;0,669;-34,902;2,007;9,533;5,215;33,395;4,869;-36,902;-2,650;0,000;34,200;33,500;9,544;1,870;-23,217;-19,226;-25,227;-20,831;-3,090;27,651;0,000;258,640;Inf;270,000;270,000;-22,082;2,957;19,798;24,039
1621,500;2,623;0,669;-34,902;2,007;9,533;5,215;33,395;4,869;-36,902;-2,650;0,000;34,200;33,500;9,544;1,870;-23,253;-19,213;-25,278;-20,853;-3,090;27,651;0,000;257,640;Inf;270,000;270,000;-22,125;2,951;19,802;24,076
1622,000;2,623;0,669;-34,902;2,007;9,533;5,215;33,395;4,869;-36,902;-2,650;0,000;34,200;33,500;9,544;1,870;-23,231;-19,160;-25,225;-20,789;-3,090;27,651;0,000;257,640;Inf;270,000;270,000;-22,149;2,946;19,791;24,085
1622,500;2,623;0,669;-34,902;2,007;9,533;5,215;33,395;4,869;-36,902;-2,650;0,000;34,200;33,500;9,544;1,870;-23,149;-19,127;-25,071;-20,752;-3,090;27,651;0,000;258,440;Inf;270,000;270,000;-22,101;2,940;19,817;24,156
1623,000;2,623;0,669;-34,902;2,007;9,533;5,215;33,395;4,869;-36,902;-2,650;0,000;34,200;33,500;9,544;1,870;-23,131;-19,134;-25,043;-20,728;-3,090;27,651;0,000;258,440;Inf;270,000;270,000;-22,025;2,935;19,823;24,183
1623,500;2,623;0,669;-34,902;2,007;9,533;5,205;33,374;4,845;-37,014;-2,650;0,000;34,234;33,503;9,544;1,870;-23,156;-19,139;-25,169;-20,777;-3,087;27,661;0,000;256,840;Inf;270,000;270,000;-22,009;2,930;19,803;24,230
1624,000;2,623;0,669;-34,902;2,007;9,533;5,205;33,374;4,845;-37,014;-2,650;0,000;34,200;33,500;9,544;1,870;-23,205;-19,145;-25,244;-20,794;-3,087;27,661;0,000;256,840;Inf;270,000;270,000;-22,060;2,925;19,799;24,268
1624,500;2,715;0,738;-33,574;1,995;9,504;5,205;33,374;4,845;-37,014;-2,650;0,000;34,200;33,500;9,651;1,935;-23,248;-19,132;-25,256;-20,817;-3,087;27,661;0,000;258,040;Inf;270,000;270,000;-22,097;2,920;19,810;24,369
1625,000;2,715;0,738;-33,574;1,995;9,504;5,205;33,374;4,845;-37,014;-2,650;0,000;34,200;33,500;9,651;1,935;-23,182;-19,124;-25,140;-20,745;-3,087;27,661;0,000;258,040;Inf;270,000;270,000;-22,113;2,917;19,804;24,416
1625,500;2,715;0,738;-33,574;1,995;9,504;5,205;33,374;4,845;-37,014;-2,650;0,000;34,200;33,500;9,651;1,935;-23,092;-19,099;-25,062;-20,731;-3,087;27,661;0,000;257,740;Inf;270,000;270,000;-22,048;2,913;19,799;24,479
1626,000;2,715;0,738;-33,574;1,995;9,504;5,205;33,374;4,845;-37,014;-2,650;0,000;34,200;33,500;9,651;1,935;-23,148;-19,099;-25,180;-20,766;-3,087;27,661;0,000;257,740;Inf;270,000;270,000;-21,996;2,910;19,789;24,487
1626,500;2,715;0,738;-33,574;1,995;9,504;5,208;33,376;4,870;-37,000;-2,637;0,000;34,236;33,362;9,651;1,935;-23,169;-19,095;-25,220;-20,757;-3,097;27,660;0,000;257,140;Inf;270,000;270,000;-22,048;2,907;19,786;24,491
1627,000;2,715;0,738;-33,574;1,995;9,504;5,208;33,376;4,870;-37,000;-2,637;0,000;34,200;33,400;9,651;1,935;-23,180;-19,079;-25,230;-20,708;-3,097;27,660;0,000;257,140;Inf;270,000;270,000;-22,060;2,904;19,781;24,528
1627,500;3,106;0,803;-33,732;2,016;9,443;5,208;33,376;4,870;-37,000;-2,637;0,000;34,200;33,400;9,700;1,881;-23,136;-19,062;-25,072;-20,671;-3,097;27,660;0,000;258,440;Inf;270,000;270,000;-22,049;2,901;19,792;24,559
1628,000;3,106;0,803;-33,732;2,016;9,443;5,208;33,376;4,870;-37,000;-2,637;0,000;34,200;33,400;9,700;1,881;-23,021;-19,049;-24,992;-20,677;-3,097;27,660;0,000;258,440;Inf;270,000;270,000;-21,986;2,904;19,781;24,567
1628,500;3,106;0,803;-33,732;2,016;9,443;5,208;33,376;4,870;-37,000;-2,637;0,000;34,200;33,400;9,700;1,881;-23,057;-19,036;-25,059;-20,688;-3,097;27,660;0,000;258,240;Inf;270,000;270,000;-21,935;2,907;19,783;24,577
1629,000;3,106;0,803;-33,732;2,016;9,443;5,208;33,376;4,870;-37,000;-2,637;0,000;34,200;33,400;9,700;1,881;-23,081;-19,033;-25,151;-20,704;-3,097;27,660;0,000;258,240;Inf;270,000;270,000;-21,960;2,911;19,772;24,540
1629,500;3,106;0,803;-33,732;2,016;9,443;5,208;33,376;4,870;-37,000;-2,637;0,000;34,200;33,400;9,700;1,881;-23,146;-19,040;-25,205;-20,686;-3,097;27,660;0,000;258,640;Inf;270,000;270,000;-21,992;2,914;19,779;24,505
1630,000;3,106;0,803;-33,732;2,016;9,443;5,192;33,376;4,886;-36,957;-2,622;0,000;34,219;33,426;9,700;1,881;-23,084;-19,019;-25,076;-20,655;-3,097;27,670;0,000;258,640;Inf;270,000;270,000;-22,019;2,917;19,779;24,530
1630,500;3,106;0,803;-33,732;2,016;9,443;5,192;33,376;4,886;-36,957;-2,622;0,000;34,200;33,400;9,700;1,881;-23,053;-19,007;-25,037;-20,640;-3,097;27,670;0,000;257,440;Inf;270,000;270,000;-21,958;2,920;19,776;24,519
1631,000;3,617;0,862;-35,209;1,980;9,538;5,192;33,376;4,886;-36,957;-2,622;0,000;34,200;33,400;9,377;1,959;-23,100;-19,012;-25,130;-20,667;-3,097;27,670;0,000;257,440;Inf;270,000;270,000;-21,934;2,923;19,782;24,485
1631,500;3,617;0,862;-35,209;1,980;9,538;5,192;33,376;4,886;-36,957;-2,622;0,000;34,200;33,400;9,377;1,959;-23,145;-18,999;-25,204;-20,683;-3,097;27,670;0,000;258,540;Inf;270,000;270,000;-21,977;2,935;19,763;24,416
1632,000;3,617;0,862;-35,209;1,980;9,538;5,192;33,376;4,886;-36,957;-2,622;0,000;34,200;33,400;9,377;1,959;-23,149;-19,032;-25,233;-20,700;-3,097;27,670;0,000;258,540;Inf;270,000;270,000;-22,008;2,946;19,780;24,428
1632,500;3,617;0,862;-35,209;1,980;9,538;5,192;33,376;4,886;-36,957;-2,622;0,000;34,200;33,400;9,377;1,959;-23,148;-19,009;-25,222;-20,652;-3,097;27,670;0,000;258,240;Inf;270,000;270,000;-22,028;2,957;19,767;24,439
1633,000;3,617;0,862;-35,209;1,980;9,538;5,225;33,368;4,868;-37,002;-2,629;0,000;34,223;33,459;9,377;1,959;-23,034;-18,993;-25,058;-20,615;-3,094;27,683;0,000;258,240;Inf;270,000;270,000;-22,008;2,968;19,776;24,458
1633,500;3,617;0,862;-35,209;1,980;9,538;5,225;33,368;4,868;-37,002;-2,629;0,000;34,200;33,500;9,377;1,959;-23,098;-19,034;-25,121;-20,651;-3,094;27,683;0,000;257,440;Inf;270,000;270,000;-21,925;2,978;19,766;24,491
1634,000;2,928;0,683;-35,209;1,981;9,527;5,225;33,368;4,868;-37,002;-2,629;0,000;34,200;33,500;9,485;1,952;-23,122;-19,025;-25,175;-20,674;-3,094;27,683;0,000;257,440;Inf;270,000;270,000;-21,976;2,989;19,748;24,535
1634,500;2,928;0,683;-35,209;1,981;9,527;5,225;33,368;4,868;-37,002;-2,629;0,000;34,200;33,500;9,485;1,952;-23,141;-19,033;-25,228;-20,689;-3,094;27,683;0,000;258,140;Inf;270,000;270,000;-21,999;2,988;19,767;24,531
1635,000;2,928;0,683;-35,209;1,981;9,527;5,225;33,368;4,868;-37,002;-2,629;0,000;34,200;33,500;9,485;1,952;-23,158;-19,011;-25,252;-20,675;-3,094;27,683;0,000;258,140;Inf;270,000;270,000;-22,023;2,987;19,761;24,571
1635,500;2,928;0,683;-35,209;1,981;9,527;5,225;33,368;4,868;-37,002;-2,629;0,000;34,200;33,500;9,485;1,952;-23,139;-19,017;-25,119;-20,634;-3,094;27,683;0,000;258,440;Inf;270,000;270,000;-22,024;2,986;19,763;24,570
1636,000;2,928;0,683;-35,209;1,981;9,527;5,225;33,368;4,868;-37,002;-2,629;0,000;34,200;33,500;9,485;1,952;-23,087;-19,007;-25,021;-20,614;-3,094;27,683;0,000;258,440;Inf;270,000;270,000;-21,977;2,985;19,758;24,594
1636,500;2,928;0,683;-35,209;1,981;9,527;5,219;33,374;4,833;-37,072;-2,637;0,000;34,221;33,454;9,485;1,952;-23,108;-19,020;-25,125;-20,638;-3,089;27,690;0,000;258,340;Inf;270,000;270,000;-21,932;2,984;19,742;24,569
1637,000;2,928;0,683;-35,209;1,981;9,527;5,219;33,374;4,833;-37,072;-2,637;0,000;34,200;33,500;9,485;1,952;-23,131;-19,027;-25,191;-20,685;-3,089;27,690;0,000;258,340;Inf;270,000;270,000;-21,973;2,983;19,758;24,595
1637,500;2,516;0,615;-35,209;1,970;9,519;5,219;33,374;4,833;-37,072;-2,637;0,000;34,200;33,500;9,559;2,148;-23,139;-19,023;-25,217;-20,675;-3,089;27,690;0,000;258,140;Inf;270,000;270,000;-22,009;2,982;19,738;24,575
1638,000;2,516;0,615;-35,209;1,970;9,519;5,219;33,374;4,833;-37,072;-2,637;0,000;34,200;33,500;9,559;2,148;-23,128;-18,998;-25,196;-20,635;-3,089;27,690;0,000;258,140;Inf;270,000;270,000;-22,014;2,974;19,739;24,565
1638,500;2,516;0,615;-35,209;1,970;9,519;5,219;33,374;4,833;-37,072;-2,637;0,000;34,200;33,500;9,559;2,148;-23,033;-18,970;-25,032;-20,575;-3,089;27,690;0,000;257,540;Inf;270,000;270,000;-21,989;2,967;19,757;24,578
1639,000;2,516;0,615;-35,209;1,970;9,519;5,219;33,374;4,833;-37,072;-2,637;0,000;34,200;33,500;9,559;2,148;-23,035;-18,969;-24,995;-20,582;-3,089;27,690;0,000;257,540;Inf;270,000;270,000;-21,903;2,959;19,730;24,522
1639,500;2,516;0,615;-35,209;1,970;9,519;5,207;33,365;4,843;-37,090;-2,657;0,000;34,219;33,308;9,559;2,148;-23,075;-18,955;-25,082;-20,585;-3,103;27,692;0,000;258,640;Inf;270,000;270,000;-21,895;2,952;19,740;24,559
1640,000;2,516;0,615;-35,209;1,970;9,519;5,207;33,365;4,843;-37,090;-2,657;0,000;34,200;33,300;9,559;2,148;-23,106;-18,971;-25,186;-20,632;-3,103;27,692;0,000;258,640;Inf;270,000;270,000;-21,924;2,945;19,761;24,569
1640,500;3,146;0,800;-34,638;1,969;9,451;5,207;33,365;4,843;-37,090;-2,657;0,000;34,200;33,300;9,652;2,002;-23,111;-18,956;-25,143;-20,599;-3,103;27,692;0,000;258,240;Inf;270,000;270,000;-21,974;2,938;19,729;24,554
1641,000;3,146;0,800;-34,638;1,969;9,451;5,207;33,365;4,843;-37,090;-2,657;0,000;34,200;33,300;9,652;2,002;-23,003;-18,935;-25,004;-20,549;-3,103;27,692;0,000;258,240;Inf;270,000;270,000;-21,953;2,941;19,753;24,518
1641,500;3,146;0,800;-34,638;1,969;9,451;5,207;33,365;4,843;-37,090;-2,657;0,000;34,200;33,300;9,652;2,002;-22,970;-18,924;-24,987;-20,556;-3,103;27,692;0,000;257,640;Inf;270,000;270,000;-21,873;2,945;19,747;24,495
1642,000;3,146;0,800;-34,638;1,969;9,451;5,207;33,365;4,843;-37,090;-2,657;0,000;34,200;33,300;9,652;2,002;-23,016;-18,933;-25,047;-20,588;-3,103;27,692;0,000;257,640;Inf;270,000;270,000;-21,859;2,948;19,736;24,463
1642,500;3,146;0,800;-34,638;1,969;9,451;5,216;33,373;4,873;-37,024;-2,667;0,000;34,221;33,466;9,652;2,002;-23,066;-18,932;-25,110;-20,592;-3,096;27,695;0,000;257,840;Inf;270,000;270,000;-21,896;2,951;19,746;24,447
1643,000;3,146;0,800;-34,638;1,969;9,451;5,216;33,373;4,873;-37,024;-2,667;0,000;34,200;33,500;9,652;2,002;-23,100;-18,946;-25,155;-20,597;-3,096;27,695;0,000;257,840;Inf;270,000;270,000;-21,925;2,954;19,752;24,364
1643,500;3,146;0,800;-34,638;1,969;9,451;5,216;33,373;4,873;-37,024;-2,667;0,000;34,200;33,500;9,652;2,002;-23,068;-18,929;-25,132;-20,571;-3,096;27,695;0,000;257,940;Inf;270,000;270,000;-21,950;2,958;19,735;24,390
1644,000;3,441;0,811;-35,209;2,016;9,544;5,216;33,373;4,873;-37,024;-2,667;0,000;34,200;33,500;9,511;1,877;-22,959;-18,886;-24,885;-20,509;-3,096;27,695;0,000;257,940;Inf;270,000;270,000;-21,925;2,961;19,743;24,445
1644,500;3,441;0,811;-35,209;2,016;9,544;5,216;33,373;4,873;-37,024;-2,667;0,000;34,200;33,500;9,511;1,877;-22,972;-18,879;-24,967;-20,522;-3,096;27,695;0,000;257,840;Inf;270,000;270,000;-21,810;2,969;19,740;24,494
1645,000;3,441;0,811;-35,209;2,016;9,544;5,216;33,373;4,873;-37,024;-2,667;0,000;34,200;33,500;9,511;1,877;-23,009;-18,886;-25,072;-20,551;-3,096;27,695;0,000;257,840;Inf;270,000;270,000;-21,835;2,976;19,757;24,516
1645,500;3,441;0,811;-35,209;2,016;9,544;5,216;33,373;4,873;-37,024;-2,667;0,000;34,200;33,500;9,511;1,877;-23,065;-18,895;-25,108;-20,578;-3,096;27,695;0,000;257,540;Inf;270,000;270,000;-21,879;2,984;19,763;24,521
1646,000;3,441;0,811;-35,209;2,016;9,544;5,207;33,361;4,865;-37,035;-2,654;0,000;34,215;33,311;9,511;1,877;-23,053;-18,863;-25,051;-20,517;-3,092;27,703;0,000;257,540;Inf;270,000;270,000;-21,911;2,991;19,739;24,483
1646,500;3,441;0,811;-35,209;2,016;9,544;5,207;33,361;4,865;-37,035;-2,654;0,000;34,200;33,300;9,511;1,877;-22,960;-18,865;-24,917;-20,474;-3,092;27,703;0,000;258,140;Inf;270,000;270,000;-21,871;2,999;19,756;24,536
1647,000;2,814;0,783;-34,031;1,956;9,455;5,207;33,361;4,865;-37,035;-2,654;0,000;34,200;33,300;9,609;1,953;-22,917;-18,837;-24,879;-20,483;-3,092;27,703;0,000;258,140;Inf;270,000;270,000;-21,804;3,006;19,767;24,534
1647,500;2,814;0,783;-34,031;1,956;9,455;5,207;33,361;4,865;-37,035;-2,654;0,000;34,200;33,300;9,609;1,953;-22,971;-18,856;-25,045;-20,516;-3,092;27,703;0,000;258,040;Inf;270,000;270,000;-21,779;3,003;19,772;24,478
1648,000;2,814;0,783;-34,031;1,956;9,455;5,207;33,361;4,865;-37,035;-2,654;0,000;34,200;33,300;9,609;1,953;-22,999;-18,854;-25,083;-20,519;-3,092;27,703;0,000;258,040;Inf;270,000;270,000;-21,847;3,000;19,768;24,470
1648,500;2,814;0,783;-34,031;1,956;9,455;5,207;33,361;4,865;-37,035;-2,654;0,000;34,200;33,300;9,609;1,953;-22,996;-18,824;-25,048;-20,498;-3,092;27,703;0,000;257,740;Inf;270,000;270,000;-21,864;2,997;19,770;24,493
1649,000;2,814;0,783;-34,031;1,956;9,455;5,208;33,363;4,803;-37,175;-2,666;0,000;34,212;33,432;9,609;1,953;-22,927;-18,860;-24,815;-20,456;-3,109;27,711;0,000;257,740;Inf;270,000;270,000;-21,842;2,994;19,779;24,435
1649,500;2,814;0,783;-34,031;1,956;9,455;5,208;33,363;4,803;-37,175;-2,666;0,000;34,200;33,400;9,609;1,953;-22,881;-18,880;-24,756;-20,466;-3,109;27,711;0,000;258,340;Inf;270,000;270,000;-21,765;2,991;19,786;24,421
1650,000;2,814;0,783;-34,031;1,956;9,455;5,208;33,363;4,803;-37,175;-2,666;0,000;34,200;33,400;9,609;1,953;-22,922;-18,897;-24,877;-20,481;-3,109;27,711;0,000;258,340;Inf;270,000;270,000;-21,746;2,988;19,791;24,390
1650,500;2,351;0,640;-33,377;1,969;9,450;5,208;33,363;4,803;-37,175;-2,666;0,000;34,200;33,400;9,747;1,882;-22,986;-18,899;-25,021;-20,523;-3,109;27,711;0,000;258,240;Inf;270,000;270,000;-21,794;2,985;19,784;24,423
1651,000;2,351;0,640;-33,377;1,969;9,450;5,208;33,363;4,803;-37,175;-2,666;0,000;34,200;33,400;9,747;1,882;-22,965;-18,894;-24,938;-20,502;-3,109;27,711;0,000;258,240;Inf;270,000;270,000;-21,857;2,975;19,794;24,405
1651,500;2,351;0,640;-33,377;1,969;9,450;5,208;33,363;4,803;-37,175;-2,666;0,000;34,200;33,400;9,747;1,882;-22,841;-18,874;-24,675;-20,417;-3,109;27,711;0,000;257,540;Inf;270,000;270,000;-21,825;2,964;19,804;24,414
1652,000;2,351;0,640;-33,377;1,969;9,450;5,208;33,363;4,803;-37,175;-2,666;0,000;34,200;33,400;9,747;1,882;-22,849;-18,856;-24,771;-20,476;-3,109;27,711;0,000;257,540;Inf;270,000;270,000;-21,702;2,954;19,806;24,401
1652,500;2,351;0,640;-33,377;1,969;9,450;5,190;33,346;4,840;-37,309;-2,668;0,000;34,202;33,288;9,747;1,882;-22,921;-18,888;-24,919;-20,511;-3,113;27,714;0,000;258,240;Inf;270,000;270,000;-21,738;2,944;19,820;24,386
1653,000;2,351;0,640;-33,377;1,969;9,450;5,190;33,346;4,840;-37,309;-2,668;0,000;34,200;33,300;9,747;1,882;-22,957;-18,894;-24,991;-20,568;-3,113;27,714;0,000;258,240;Inf;270,000;270,000;-21,810;2,935;19,813;24,362
1653,500;2,829;0,722;-33,970;1,959;9,515;5,190;33,346;4,840;-37,309;-2,668;0,000;34,200;33,300;9,624;1,863;-23,031;-18,865;-25,003;-20,534;-3,113;27,714;0,000;258,940;Inf;270,000;270,000;-21,853;2,925;19,825;24,364
1654,000;2,829;0,722;-33,970;1,959;9,515;5,190;33,346;4,840;-37,309;-2,668;0,000;34,200;33,300;9,624;1,863;-22,890;-18,874;-24,891;-20,449;-3,113;27,714;0,000;258,940;Inf;270,000;270,000;-21,858;2,924;19,824;24,366
1654,500;2,829;0,722;-33,970;1,959;9,515;5,190;33,346;4,840;-37,309;-2,668;0,000;34,200;33,300;9,624;1,863;-22,803;-18,873;-24,766;-20,431;-3,113;27,714;0,000;258,540;Inf;270,000;270,000;-21,776;2,922;19,821;24,340
1655,000;2,829;0,722;-33,970;1,959;9,515;5,190;33,346;4,840;-37,309;-2,668;0,000;34,200;33,300;9,624;1,863;-22,935;-18,900;-24,954;-20,543;-3,113;27,714;0,000;258,540;Inf;270,000;270,000;-21,719;2,921;19,832;24,283
1655,500;2,829;0,722;-33,970;1,959;9,515;5,208;33,363;4,860;-37,201;-2,674;0,000;34,213;33,378;9,624;1,863;-22,982;-18,906;-25,047;-20,587;-3,105;27,728;0,000;258,340;Inf;270,000;270,000;-21,833;2,919;19,854;24,288
1656,000;2,829;0,722;-33,970;1,959;9,515;5,208;33,363;4,860;-37,201;-2,674;0,000;34,200;33,400;9,624;1,863;-22,978;-18,895;-25,000;-20,537;-3,105;27,728;0,000;258,340;Inf;270,000;270,000;-21,880;2,918;19,838;24,407
1656,500;2,829;0,722;-33,970;1,959;9,515;5,208;33,363;4,860;-37,201;-2,674;0,000;34,200;33,400;9,624;1,863;-22,848;-18,871;-24,793;-20,465;-3,105;27,728;0,000;258,140;Inf;270,000;270,000;-21,852;2,916;19,862;24,405
1657,000;3,073;0,844;-33,696;1,989;9,372;5,208;33,363;4,860;-37,201;-2,674;0,000;34,200;33,400;9,600;1,890;-22,877;-18,856;-24,778;-20,480;-3,105;27,728;0,000;258,140;Inf;270,000;270,000;-21,744;2,915;19,848;24,436
1657,500;3,073;0,844;-33,696;1,989;9,372;5,208;33,363;4,860;-37,201;-2,674;0,000;34,200;33,400;9,600;1,890;-22,927;-18,860;-24,893;-20,487;-3,105;27,728;0,000;258,640;Inf;270,000;270,000;-21,748;2,917;19,844;24,440
1658,000;3,073;0,844;-33,696;1,989;9,372;5,208;33,363;4,860;-37,201;-2,674;0,000;34,200;33,400;9,600;1,890;-22,974;-18,884;-24,991;-20,530;-3,105;27,728;0,000;258,640;Inf;270,000;270,000;-21,792;2,920;19,856;24,452
1658,500;3,073;0,844;-33,696;1,989;9,372;5,208;33,363;4,860;-37,201;-2,674;0,000;34,200;33,400;9,600;1,890;-22,971;-18,863;-24,850;-20,465;-3,105;27,728;0,000;258,740;Inf;270,000;270,000;-21,845;2,922;19,839;24,439
1659,000;3,073;0,844;-33,696;1,989;9,372;5,224;33,361;4,858;-37,231;-2,672;0,000;34,201;33,207;9,600;1,890;-22,838;-18,854;-24,805;-20,460;-3,110;27,745;0,000;258,740;Inf;270,000;270,000;-21,787;2,925;19,860;24,437
1659,500;3,073;0,844;-33,696;1,989;9,372;5,224;33,361;4,858;-37,231;-2,672;0,000;34,200;33,200;9,600;1,890;-22,840;-18,858;-24,815;-20,479;-3,110;27,745;0,000;258,340;Inf;270,000;270,000;-21,739;2,927;19,858;24,469
1660,000;2,944;0,808;-33,649;1,878;9,475;5,224;33,361;4,858;-37,231;-2,672;0,000;34,200;33,200;9,631;1,907;-22,936;-18,884;-24,943;-20,498;-3,110;27,745;0,000;258,340;Inf;270,000;270,000;-21,748;2,930;19,865;24,490
1660,500;2,944;0,808;-33,649;1,878;9,475;5,224;33,361;4,858;-37,231;-2,672;0,000;34,200;33,200;9,631;1,907;-22,982;-18,878;-24,993;-20,509;-3,110;27,745;0,000;257,740;Inf;270,000;270,000;-21,815;2,930;19,848;24,552
1661,000;2,944;0,808;-33,649;1,878;9,475;5,224;33,361;4,858;-37,231;-2,672;0,000;34,200;33,200;9,631;1,907;-22,888;-18,864;-24,927;-20,487;-3,110;27,745;0,000;257,740;Inf;270,000;270,000;-21,840;2,930;19,856;24,634
1661,500;2,944;0,808;-33,649;1,878;9,475;5,224;33,361;4,858;-37,231;-2,672;0,000;34,200;33,200;9,631;1,907;-22,853;-18,838;-24,819;-20,464;-3,110;27,745;0,000;258,340;Inf;270,000;270,000;-21,791;2,930;19,884;24,695
1662,000;2,944;0,808;-33,649;1,878;9,475;5,214;33,346;4,841;-37,298;-2,692;0,000;34,189;33,295;9,631;1,907;-22,926;-18,857;-24,850;-20,475;-3,112;27,739;0,000;258,340;Inf;270,000;270,000;-21,743;2,931;19,888;24,706
1662,500;2,944;0,808;-33,649;1,878;9,475;5,214;33,346;4,841;-37,298;-2,692;0,000;34,200;33,300;9,631;1,907;-22,972;-18,842;-24,970;-20,500;-3,112;27,739;0,000;258,540;Inf;270,000;270,000;-21,777;2,931;19,905;24,715
1663,000;2,944;0,808;-33,649;1,878;9,475;5,214;33,346;4,841;-37,298;-2,692;0,000;34,200;33,300;9,631;1,907;-23,002;-18,863;-25,014;-20,514;-3,112;27,739;0,000;258,540;Inf;270,000;270,000;-21,821;2,931;19,907;24,636
1663,500;2,500;0,671;-33,323;1,964;9,432;5,214;33,346;4,841;-37,298;-2,692;0,000;34,200;33,300;9,684;1,929;-22,995;-18,853;-24,974;-20,507;-3,112;27,739;0,000;258,040;Inf;270,000;270,000;-21,848;2,931;19,909;24,684
1664,000;2,500;0,671;-33,323;1,964;9,432;5,214;33,346;4,841;-37,298;-2,692;0,000;34,200;33,300;9,684;1,929;-22,871;-18,858;-24,856;-20,467;-3,112;27,739;0,000;258,040;Inf;270,000;270,000;-21,832;2,924;19,915;24,738
1664,500;2,500;0,671;-33,323;1,964;9,432;5,214;33,346;4,841;-37,298;-2,692;0,000;34,200;33,300;9,684;1,929;-22,864;-18,831;-24,839;-20,467;-3,112;27,739;0,000;258,640;Inf;270,000;270,000;-21,763;2,917;19,943;24,752
1665,000;2,500;0,671;-33,323;1,964;9,432;5,214;33,346;4,841;-37,298;-2,692;0,000;34,200;33,300;9,684;1,929;-22,924;-18,849;-24,951;-20,512;-3,112;27,739;0,000;258,640;Inf;270,000;270,000;-21,750;2,910;19,951;24,759
1665,500;2,500;0,671;-33,323;1,964;9,432;5,202;33,344;4,876;-37,309;-2,687;0,000;34,204;33,356;9,684;1,929;-22,980;-18,852;-25,018;-20,526;-3,112;27,743;0,000;258,540;Inf;270,000;270,000;-21,809;2,904;19,975;24,791
1666,000;2,500;0,671;-33,323;1,964;9,432;5,202;33,344;4,876;-37,309;-2,687;0,000;34,200;33,400;9,684;1,929;-23,035;-18,857;-25,090;-20,544;-3,112;27,743;0,000;258,540;Inf;270,000;270,000;-21,844;2,897;19,978;24,781
1666,500;2,488;0,665;-34,497;1,992;9,519;5,202;33,344;4,876;-37,309;-2,687;0,000;34,200;33,400;9,570;1,878;-23,015;-18,871;-24,952;-20,497;-3,112;27,743;0,000;257,640;Inf;270,000;270,000;-21,882;2,891;19,998;24,792
1667,000;2,488;0,665;-34,497;1,992;9,519;5,202;33,344;4,876;-37,309;-2,687;0,000;34,200;33,400;9,570;1,878;-22,935;-18,873;-24,852;-20,497;-3,112;27,743;0,000;257,640;Inf;270,000;270,000;-21,834;2,884;20,017;24,784
1667,500;2,488;0,665;-34,497;1,992;9,519;5,202;33,344;4,876;-37,309;-2,687;0,000;34,200;33,400;9,570;1,878;-22,930;-18,856;-24,888;-20,504;-3,112;27,743;0,000;257,540;Inf;270,000;270,000;-21,789;2,877;20,008;24,757
1668,000;2,488;0,665;-34,497;1,992;9,519;5,202;33,344;4,876;-37,309;-2,687;0,000;34,200;33,400;9,570;1,878;-23,004;-18,879;-25,014;-20,518;-3,112;27,743;0,000;257,540;Inf;270,000;270,000;-21,794;2,871;20,031;24,789
1668,500;2,488;0,665;-34,497;1,992;9,519;5,200;33,347;4,865;-37,304;-2,680;0,000;34,197;33,397;9,570;1,878;-23,034;-18,864;-25,091;-20,547;-3,116;27,751;0,000;258,040;Inf;270,000;270,000;-21,854;2,865;20,027;24,758
1669,000;2,488;0,665;-34,497;1,992;9,519;5,200;33,347;4,865;-37,304;-2,680;0,000;34,200;33,400;9,570;1,878;-23,024;-18,865;-25,106;-20,537;-3,116;27,751;0,000;258,040;Inf;270,000;270,000;-21,884;2,859;20,031;24,711
1669,500;2,674;0,739;-34,018;2,014;9,495;5,200;33,347;4,865;-37,304;-2,680;0,000;34,200;33,400;9,560;1,850;-22,926;-18,864;-24,928;-20,495;-3,116;27,751;0,000;258,240;Inf;270,000;270,000;-21,883;2,852;20,022;24,667
1670,000;2,674;0,739;-34,018;2,014;9,495;5,200;33,347;4,865;-37,304;-2,680;0,000;34,200;33,400;9,560;1,850;-22,971;-18,870;-25,002;-20,504;-3,116;27,751;0,000;258,240;Inf;270,000;270,000;-21,803;2,850;20,017;24,625
1670,500;2,674;0,739;-34,018;2,014;9,495;5,200;33,347;4,865;-37,304;-2,680;0,000;34,200;33,400;9,560;1,850;-22,999;-18,885;-25,055;-20,554;-3,116;27,751;0,000;258,240;Inf;270,000;270,000;-21,837;2,847;20,021;24,564
1671,000;2,674;0,739;-34,018;2,014;9,495;5,200;33,347;4,865;-37,304;-2,680;0,000;34,200;33,400;9,560;1,850;-23,031;-18,879;-25,112;-20,564;-3,116;27,751;0,000;258,240;Inf;270,000;270,000;-21,873;2,844;20,040;24,498
1671,500;2,674;0,739;-34,018;2,014;9,495;5,200;33,347;4,865;-37,304;-2,680;0,000;34,200;33,400;9,560;1,850;-23,026;-18,870;-25,014;-20,508;-3,116;27,751;0,000;257,340;Inf;270,000;270,000;-21,896;2,841;20,037;24,454
1672,000;2,674;0,739;-34,018;2,014;9,495;5,232;33,346;4,868;-37,344;-2,688;0,000;34,195;33,417;9,560;1,850;-22,974;-18,861;-24,831;-20,473;-3,128;27,750;0,000;257,340;Inf;270,000;270,000;-21,855;2,838;20,023;24,454
1672,500;2,674;0,739;-34,018;2,014;9,495;5,232;33,346;4,868;-37,344;-2,688;0,000;34,200;33,400;9,560;1,850;-22,867;-18,830;-24,797;-20,479;-3,128;27,750;0,000;257,640;Inf;270,000;270,000;-21,785;2,836;20,030;24,451
1673,000;3,103;0,789;-34,445;1,871;9,487;5,232;33,346;4,868;-37,344;-2,688;0,000;34,200;33,400;9,648;1,981;-22,976;-18,841;-25,025;-20,530;-3,128;27,750;0,000;257,640;Inf;270,000;270,000;-21,743;2,833;20,028;24,464
1673,500;3,103;0,789;-34,445;1,871;9,487;5,232;33,346;4,868;-37,344;-2,688;0,000;34,200;33,400;9,648;1,981;-23,031;-18,837;-25,097;-20,537;-3,128;27,750;0,000;257,440;Inf;270,000;270,000;-21,843;2,837;20,045;24,421
1674,000;3,103;0,789;-34,445;1,871;9,487;5,232;33,346;4,868;-37,344;-2,688;0,000;34,200;33,400;9,648;1,981;-23,010;-18,851;-25,004;-20,493;-3,128;27,750;0,000;257,440;Inf;270,000;270,000;-21,875;2,842;20,037;24,448
1674,500;3,103;0,789;-34,445;1,871;9,487;5,232;33,346;4,868;-37,344;-2,688;0,000;34,200;33,400;9,648;1,981;-22,860;-18,843;-24,870;-20,434;-3,128;27,750;0,000;258,140;Inf;270,000;270,000;-21,839;2,846;20,054;24,488
1675,000;3,103;0,789;-34,445;1,871;9,487;5,252;33,326;4,832;-37,476;-2,683;0,000;34,182;33,358;9,648;1,981;-22,878;-18,820;-24,859;-20,448;-3,119;27,765;0,000;258,140;Inf;270,000;270,000;-21,752;2,850;20,069;24,524
1675,500;3,103;0,789;-34,445;1,871;9,487;5,252;33,326;4,832;-37,476;-2,683;0,000;34,200;33,400;9,648;1,981;-22,951;-18,834;-24,949;-20,502;-3,119;27,765;0,000;257,840;Inf;270,000;270,000;-21,751;2,854;20,078;24,494
1676,000;3,319;0,777;-35,209;1,956;9,521;5,252;33,326;4,832;-37,476;-2,683;0,000;34,200;33,400;9,511;1,917;-22,965;-18,831;-25,040;-20,519;-3,119;27,765;0,000;257,840;Inf;270,000;270,000;-21,809;2,858;20,077;24,501
1676,500;3,319;0,777;-35,209;1,956;9,521;5,252;33,326;4,832;-37,476;-2,683;0,000;34,200;33,400;9,511;1,917;-23,020;-18,836;-25,063;-20,498;-3,119;27,765;0,000;257,840;Inf;270,000;270,000;-21,839;2,866;20,066;24,456
1677,000;3,319;0,777;-35,209;1,956;9,521;5,252;33,326;4,832;-37,476;-2,683;0,000;34,200;33,400;9,511;1,917;-22,980;-18,836;-24,934;-20,486;-3,119;27,765;0,000;257,840;Inf;270,000;270,000;-21,854;2,873;20,085;24,403
1677,500;3,319;0,777;-35,209;1,956;9,521;5,252;33,326;4,832;-37,476;-2,683;0,000;34,200;33,400;9,511;1,917;-22,978;-18,827;-24,920;-20,496;-3,119;27,765;0,000;257,640;Inf;270,000;270,000;-21,809;2,881;20,088;24,358
1678,000;3,319;0,777;-35,209;1,956;9,521;5,252;33,326;4,832;-37,476;-2,683;0,000;34,200;33,400;9,511;1,917;-23,008;-18,836;-25,043;-20,517;-3,119;27,765;0,000;257,640;Inf;270,000;270,000;-21,805;2,888;20,101;24,352
1678,500;3,319;0,777;-35,209;1,956;9,521;5,199;33,331;4,886;-37,467;-2,679;0,000;34,187;33,451;9,511;1,917;-23,014;-18,862;-25,092;-20,542;-3,113;27,772;0,000;257,840;Inf;270,000;270,000;-21,851;2,895;20,107;24,327
1679,000;3,319;0,777;-35,209;1,956;9,521;5,199;33,331;4,886;-37,467;-2,679;0,000;34,200;33,500;9,511;1,917;-23,057;-18,852;-25,126;-20,551;-3,113;27,772;0,000;257,840;Inf;270,000;270,000;-21,878;2,902;20,120;24,332
1679,500;2,451;0,687;-33,921;1,989;9,475;5,199;33,331;4,886;-37,467;-2,679;0,000;34,200;33,500;9,594;1,833;-23,014;-18,837;-24,965;-20,479;-3,113;27,772;0,000;257,940;Inf;270,000;270,000;-21,897;2,909;20,115;24,433
1680,000;2,451;0,687;-33,921;1,989;9,475;5,199;33,331;4,886;-37,467;-2,679;0,000;34,200;33,500;9,594;1,833;-22,933;-18,845;-24,935;-20,484;-3,113;27,772;0,000;257,940;Inf;270,000;270,000;-21,824;2,901;20,125;24,455
1680,500;2,451;0,687;-33,921;1,989;9,475;5,199;33,331;4,886;-37,467;-2,679;0,000;34,200;33,500;9,594;1,833;-22,971;-18,836;-25,014;-20,491;-3,113;27,772;0,000;257,540;Inf;270,000;270,000;-21,799;2,894;20,116;24,437
1681,000;2,451;0,687;-33,921;1,989;9,475;5,199;33,331;4,886;-37,467;-2,679;0,000;34,200;33,500;9,594;1,833;-23,015;-18,845;-25,092;-20,516;-3,113;27,772;0,000;257,540;Inf;270,000;270,000;-21,828;2,887;20,129;24,406
1681,500;2,451;0,687;-33,921;1,989;9,475;5,248;33,336;4,863;-37,461;-2,692;0,000;34,179;33,549;9,594;1,833;-23,042;-18,853;-25,068;-20,526;-3,127;27,777;0,000;258,240;Inf;270,000;270,000;-21,867;2,879;20,119;24,428
1682,000;2,451;0,687;-33,921;1,989;9,475;5,248;33,336;4,863;-37,461;-2,692;0,000;34,200;33,500;9,594;1,833;-22,991;-18,828;-25,027;-20,496;-3,127;27,777;0,000;258,240;Inf;270,000;270,000;-21,872;2,872;20,116;24,425
1682,500;2,845;0,773;-34,380;1,911;9,472;5,248;33,336;4,863;-37,461;-2,692;0,000;34,200;33,500;9,605;2,000;-22,949;-18,832;-24,896;-20,481;-3,127;27,777;0,000;256,840;Inf;270,000;270,000;-21,835;2,866;20,103;24,436
1683,000;2,845;0,773;-34,380;1,911;9,472;5,248;33,336;4,863;-37,461;-2,692;0,000;34,200;33,500;9,605;2,000;-22,983;-18,852;-24,919;-20,499;-3,127;27,777;0,000;256,840;Inf;270,000;270,000;-21,789;2,865;20,099;24,495
1683,500;2,845;0,773;-34,380;1,911;9,472;5,248;33,336;4,863;-37,461;-2,692;0,000;34,200;33,500;9,605;2,000;-22,988;-18,843;-25,042;-20,508;-3,127;27,777;0,000;258,040;Inf;270,000;270,000;-21,814;2,865;20,102;24,530
1684,000;2,845;0,773;-34,380;1,911;9,472;5,248;33,336;4,863;-37,461;-2,692;0,000;34,200;33,500;9,605;2,000;-23,055;-18,855;-25,139;-20,537;-3,127;27,777;0,000;258,040;Inf;270,000;270,000;-21,845;2,865;20,124;24,596
1684,500;2,845;0,773;-34,380;1,911;9,472;5,248;33,336;4,863;-37,461;-2,692;0,000;34,200;33,500;9,605;2,000;-23,041;-18,839;-25,028;-20,480;-3,127;27,777;0,000;258,440;Inf;270,000;270,000;-21,897;2,864;20,112;24,630
1685,000;2,845;0,773;-34,380;1,911;9,472;5,227;33,331;4,872;-37,537;-2,686;0,000;34,187;33,434;9,605;2,000;-22,950;-18,835;-24,834;-20,467;-3,122;27,781;0,000;258,440;Inf;270,000;270,000;-21,847;2,864;20,126;24,600
1685,500;2,845;0,773;-34,380;1,911;9,472;5,227;33,331;4,872;-37,537;-2,686;0,000;34,200;33,400;9,605;2,000;-22,912;-18,829;-24,865;-20,492;-3,122;27,781;0,000;257,940;Inf;270,000;270,000;-21,772;2,864;20,145;24,615
1686,000;2,855;0,722;-35,201;1,943;9,560;5,227;33,331;4,872;-37,537;-2,686;0,000;34,200;33,400;9,514;1,837;-22,945;-18,835;-24,978;-20,516;-3,122;27,781;0,000;257,940;Inf;270,000;270,000;-21,775;2,863;20,139;24,646
1686,500;2,855;0,722;-35,201;1,943;9,560;5,227;33,331;4,872;-37,537;-2,686;0,000;34,200;33,400;9,514;1,837;-23,012;-18,830;-25,074;-20,525;-3,122;27,781;0,000;256,640;Inf;270,000;270,000;-21,818;2,863;20,142;24,730
1687,000;2,855;0,722;-35,201;1,943;9,560;5,227;33,331;4,872;-37,537;-2,686;0,000;34,200;33,400;9,514;1,837;-23,073;-18,835;-25,175;-20,532;-3,122;27,781;0,000;256,640;Inf;270,000;270,000;-21,860;2,863;20,158;24,771
1687,500;2,855;0,722;-35,201;1,943;9,560;5,227;33,331;4,872;-37,537;-2,686;0,000;34,200;33,400;9,514;1,837;-22,861;-18,828;-24,784;-20,436;-3,122;27,781;0,000;257,240;Inf;270,000;270,000;-21,904;2,863;20,167;24,770
1688,000;2,855;0,722;-35,201;1,943;9,560;5,212;33,312;4,817;-37,821;-2,670;0,000;34,180;33,329;9,514;1,837;-22,923;-18,834;-24,865;-20,472;-3,126;27,784;0,000;257,240;Inf;270,000;270,000;-21,727;2,863;20,158;24,824
1688,500;2,855;0,722;-35,201;1,943;9,560;5,212;33,312;4,817;-37,821;-2,670;0,000;34,200;33,300;9,514;1,837;-23,007;-18,850;-24,996;-20,497;-3,126;27,784;0,000;256,740;Inf;270,000;270,000;-21,774;2,863;20,161;24,805
1689,000;3,267;0,789;-35,209;1,883;9,543;5,212;33,312;4,817;-37,821;-2,670;0,000;34,200;33,300;9,398;1,947;-23,021;-18,843;-25,071;-20,533;-3,126;27,784;0,000;256,740;Inf;270,000;270,000;-21,838;2,862;20,172;24,830
1689,500;3,267;0,789;-35,209;1,883;9,543;5,212;33,312;4,817;-37,821;-2,670;0,000;34,200;33,300;9,398;1,947;-23,067;-18,839;-25,153;-20,532;-3,126;27,784;0,000;256,840;Inf;270,000;270,000;-21,867;2,869;20,174;24,857
1690,000;3,267;0,789;-35,209;1,883;9,543;5,212;33,312;4,817;-37,821;-2,670;0,000;34,200;33,300;9,398;1,947;-23,031;-18,864;-25,033;-20,510;-3,126;27,784;0,000;256,840;Inf;270,000;270,000;-21,898;2,876;20,170;24,845
1690,500;3,267;0,789;-35,209;1,883;9,543;5,212;33,312;4,817;-37,821;-2,670;0,000;34,200;33,300;9,398;1,947;-22,980;-18,845;-24,877;-20,458;-3,126;27,784;0,000;256,240;Inf;270,000;270,000;-21,859;2,882;20,163;24,835
1691,000;3,267;0,789;-35,209;1,883;9,543;5,212;33,312;4,817;-37,821;-2,670;0,000;34,200;33,300;9,398;1,947;-22,975;-18,828;-24,876;-20,491;-3,126;27,784;0,000;256,240;Inf;270,000;270,000;-21,790;2,888;20,171;24,797
1691,500;3,267;0,789;-35,209;1,883;9,543;5,243;33,305;4,843;-37,914;-2,686;0,000;34,182;33,477;9,398;1,947;-23,048;-18,840;-25,110;-20,516;-3,126;27,800;0,000;256,640;Inf;270,000;270,000;-21,793;2,895;20,174;24,805
1692,000;3,267;0,789;-35,209;1,883;9,543;5,243;33,305;4,843;-37,914;-2,686;0,000;34,200;33,500;9,398;1,947;-23,067;-18,854;-25,014;-20,493;-3,126;27,800;0,000;256,640;Inf;270,000;270,000;-21,878;2,901;20,179;24,800
1692,500;3,355;0,859;-34,697;1,891;9,386;5,243;33,305;4,843;-37,914;-2,686;0,000;34,200;33,500;9,580;1,884;-22,845;-18,868;-24,825;-20,464;-3,126;27,800;0,000;256,740;Inf;270,000;270,000;-21,857;2,907;20,192;24,812
1693,000;3,355;0,859;-34,697;1,891;9,386;5,243;33,305;4,843;-37,914;-2,686;0,000;34,200;33,500;9,580;1,884;-22,770;-18,872;-24,747;-20,427;-3,126;27,800;0,000;256,740;Inf;270,000;270,000;-21,751;2,914;20,177;24,840
1693,500;3,355;0,859;-34,697;1,891;9,386;5,243;33,305;4,843;-37,914;-2,686;0,000;34,200;33,500;9,580;1,884;-22,869;-18,869;-24,834;-20,483;-3,126;27,800;0,000;257,040;Inf;270,000;270,000;-21,704;2,921;20,182;24,831
1694,000;3,355;0,859;-34,697;1,891;9,386;5,243;33,305;4,843;-37,914;-2,686;0,000;34,200;33,500;9,580;1,884;-22,964;-18,865;-25,009;-20,520;-3,126;27,800;0,000;257,040;Inf;270,000;270,000;-21,764;2,928;20,178;24,787
1694,500;3,355;0,859;-34,697;1,891;9,386;5,232;33,316;4,868;-37,873;-2,705;0,000;34,166;33,261;9,580;1,884;-23,038;-18,913;-25,123;-20,547;-3,139;27,794;0,000;257,140;Inf;270,000;270,000;-21,839;2,935;20,170;24,756
1695,000;3,355;0,859;-34,697;1,891;9,386;5,232;33,316;4,868;-37,873;-2,705;0,000;34,200;33,300;9,580;1,884;-22,958;-18,908;-24,776;-20,482;-3,139;27,794;0,000;257,140;Inf;270,000;270,000;-21,905;2,942;20,169;24,741
1695,500;3,104;0,844;-33,781;1,925;9,483;5,232;33,316;4,868;-37,873;-2,705;0,000;34,200;33,300;9,605;1,800;-22,832;-18,903;-24,791;-20,505;-3,139;27,794;0,000;255,840;Inf;270,000;270,000;-21,781;2,949;20,179;24,685
1696,000;3,104;0,844;-33,781;1,925;9,483;5,232;33,316;4,868;-37,873;-2,705;0,000;34,200;33,300;9,605;1,800;-22,914;-18,919;-24,899;-20,514;-3,139;27,794;0,000;255,840;Inf;270,000;270,000;-21,758;2,952;20,161;24,686
1696,500;3,104;0,844;-33,781;1,925;9,483;5,232;33,316;4,868;-37,873;-2,705;0,000;34,200;33,300;9,605;1,800;-23,004;-18,899;-25,051;-20,546;-3,139;27,794;0,000;255,540;Inf;270,000;270,000;-21,812;2,954;20,143;24,674
1697,000;3,104;0,844;-33,781;1,925;9,483;5,232;33,316;4,868;-37,873;-2,705;0,000;34,200;33,300;9,605;1,800;-23,069;-18,914;-25,143;-20,571;-3,139;27,794;0,000;255,540;Inf;270,000;270,000;-21,875;2,956;20,146;24,700
1697,500;3,104;0,844;-33,781;1,925;9,483;5,215;33,329;4,859;-37,870;-2,693;0,000;34,165;33,326;9,605;1,800;-23,075;-18,909;-25,060;-20,559;-3,126;27,800;0,000;257,240;Inf;270,000;270,000;-21,924;2,959;20,170;24,633
1698,000;3,104;0,844;-33,781;1,925;9,483;5,215;33,329;4,859;-37,870;-2,693;0,000;34,200;33,300;9,605;1,800;-22,912;-18,952;-24,719;-20,511;-3,126;27,800;0,000;257,240;Inf;270,000;270,000;-21,900;2,961;20,173;24,591
1698,500;3,104;0,844;-33,781;1,925;9,483;5,215;33,329;4,859;-37,870;-2,693;0,000;34,200;33,300;9,605;1,800;-22,912;-18,959;-24,888;-20,552;-3,126;27,800;0,000;256,540;Inf;270,000;270,000;-21,773;2,964;20,171;24,608
1699,000;2,749;0,706;-34,390;1,906;9,491;5,215;33,329;4,859;-37,870;-2,693;0,000;34,200;33,300;9,556;1,784;-22,990;-18,952;-25,039;-20,586;-3,126;27,800;0,000;256,540;Inf;270,000;270,000;-21,828;2,966;20,180;24,647
1699,500;2,749;0,706;-34,390;1,906;9,491;5,215;33,329;4,859;-37,870;-2,693;0,000;34,200;33,300;9,556;1,784;-23,064;-18,961;-25,148;-20,596;-3,126;27,800;0,000;257,240;Inf;270,000;270,000;-21,892;2,962;20,188;24,583
1700,000;2,749;0,706;-34,390;1,906;9,491;5,215;33,329;4,859;-37,870;-2,693;0,000;34,200;33,300;9,556;1,784;-23,079;-18,966;-25,019;-20,576;-3,126;27,800;0,000;257,240;Inf;270,000;270,000;-21,942;2,959;20,178;24,533
1700,500;2,749;0,706;-34,390;1,906;9,491;5,215;33,329;4,859;-37,870;-2,693;0,000;34,200;33,300;9,556;1,784;-22,860;-18,951;-24,760;-20,502;-3,126;27,800;0,000;256,540;Inf;270,000;270,000;-21,910;2,955;20,185;24,498
1701,000;2,749;0,706;-34,390;1,906;9,491;5,206;33,304;4,817;-38,197;-2,708;0,000;34,161;33,475;9,556;1,784;-22,785;-18,936;-24,778;-20,513;-3,130;27,797;0,000;256,540;Inf;270,000;270,000;-21,768;2,952;20,188;24,512
1701,500;2,749;0,706;-34,390;1,906;9,491;5,206;33,304;4,817;-38,197;-2,708;0,000;34,200;33,500;9,556;1,784;-22,905;-18,942;-24,892;-20,574;-3,130;27,797;0,000;257,540;Inf;270,000;270,000;-21,753;2,949;20,182;24,541
1702,000;2,238;0,623;-33,813;1,906;9,499;5,206;33,304;4,817;-38,197;-2,708;0,000;34,200;33,500;9,602;1,807;-23,069;-18,948;-25,105;-20,583;-3,130;27,797;0,000;257,540;Inf;270,000;270,000;-21,828;2,945;20,190;24,518
1702,500;2,238;0,623;-33,813;1,906;9,499;5,206;33,304;4,817;-38,197;-2,708;0,000;34,200;33,500;9,602;1,807;-23,049;-18,961;-24,996;-20,556;-3,130;27,797;0,000;256,340;Inf;270,000;270,000;-21,926;2,934;20,179;24,555
1703,000;2,238;0,623;-33,813;1,906;9,499;5,206;33,304;4,817;-38,197;-2,708;0,000;34,200;33,500;9,602;1,807;-22,864;-18,968;-24,853;-20,536;-3,130;27,797;0,000;256,340;Inf;270,000;270,000;-21,890;2,922;20,193;24,599
1703,500;2,238;0,623;-33,813;1,906;9,499;5,206;33,304;4,817;-38,197;-2,708;0,000;34,200;33,500;9,602;1,807;-22,801;-18,971;-24,831;-20,560;-3,130;27,797;0,000;256,340;Inf;270,000;270,000;-21,805;2,911;20,205;24,657
1704,000;2,238;0,623;-33,813;1,906;9,499;5,202;33,294;4,823;-38,244;-2,713;0,000;34,155;33,351;9,602;1,807;-22,918;-18,993;-24,917;-20,596;-3,140;27,808;0,000;256,340;Inf;270,000;270,000;-21,791;2,900;20,197;24,692
1704,500;2,238;0,623;-33,813;1,906;9,499;5,202;33,294;4,823;-38,244;-2,713;0,000;34,200;33,400;9,602;1,807;-23,026;-18,991;-25,025;-20,613;-3,140;27,808;0,000;257,140;Inf;270,000;270,000;-21,856;2,889;20,194;24,628
1705,000;2,238;0,623;-33,813;1,906;9,499;5,202;33,294;4,823;-38,244;-2,713;0,000;34,200;33,400;9,602;1,807;-23,077;-19,020;-25,121;-20,632;-3,140;27,808;0,000;257,140;Inf;270,000;270,000;-21,914;2,879;20,199;24,666
1705,500;2,470;0,614;-35,209;1,841;9,503;5,202;33,294;4,823;-38,244;-2,713;0,000;34,200;33,400;9,551;2,053;-23,075;-19,010;-25,110;-20,650;-3,140;27,808;0,000;257,740;Inf;270,000;270,000;-21,962;2,868;20,203;24,670
1706,000;2,470;0,614;-35,209;1,841;9,503;5,202;33,294;4,823;-38,244;-2,713;0,000;34,200;33,400;9,551;2,053;-22,929;-19,009;-24,764;-20,569;-3,140;27,808;0,000;257,740;Inf;270,000;270,000;-21,961;2,862;20,207;24,654
1706,500;2,470;0,614;-35,209;1,841;9,503;5,202;33,294;4,823;-38,244;-2,713;0,000;34,200;33,400;9,551;2,053;-22,957;-19,026;-24,867;-20,594;-3,140;27,808;0,000;257,740;Inf;270,000;270,000;-21,818;2,855;20,224;24,667
1707,000;2,470;0,614;-35,209;1,841;9,503;5,202;33,294;4,823;-38,244;-2,713;0,000;34,200;33,400;9,551;2,053;-23,024;-19,024;-25,049;-20,650;-3,140;27,808;0,000;257,740;Inf;270,000;270,000;-21,861;2,849;20,224;24,687
1707,500;2,470;0,614;-35,209;1,841;9,503;5,216;33,295;4,855;-38,250;-2,701;0,000;34,155;33,456;9,551;2,053;-23,117;-19,042;-25,174;-20,669;-3,130;27,805;0,000;257,840;Inf;270,000;270,000;-21,937;2,843;20,232;24,684
1708,000;2,470;0,614;-35,209;1,841;9,503;5,216;33,295;4,855;-38,250;-2,701;0,000;34,200;33,500;9,551;2,053;-23,149;-19,020;-25,061;-20,625;-3,130;27,805;0,000;257,840;Inf;270,000;270,000;-22,000;2,837;20,237;24,632
1708,500;3,536;0,839;-35,209;1,897;9,544;5,216;33,295;4,855;-38,250;-2,701;0,000;34,200;33,500;9,491;1,841;-22,970;-18,996;-24,943;-20,585;-3,130;27,805;0,000;256,440;Inf;270,000;270,000;-21,964;2,831;20,264;24,620
1709,000;3,536;0,839;-35,209;1,897;9,544;5,216;33,295;4,855;-38,250;-2,701;0,000;34,200;33,500;9,491;1,841;-22,885;-19,000;-24,906;-20,578;-3,130;27,805;0,000;256,440;Inf;270,000;270,000;-21,873;2,842;20,283;24,640
1709,500;3,536;0,839;-35,209;1,897;9,544;5,216;33,295;4,855;-38,250;-2,701;0,000;34,200;33,500;9,491;1,841;-23,053;-18,989;-25,065;-20,626;-3,130;27,805;0,000;256,940;Inf;270,000;270,000;-21,842;2,854;20,276;24,624
1710,000;3,536;0,839;-35,209;1,897;9,544;5,216;33,295;4,855;-38,250;-2,701;0,000;34,200;33,500;9,491;1,841;-23,109;-19,009;-25,136;-20,654;-3,130;27,805;0,000;256,940;Inf;270,000;270,000;-21,933;2,865;20,275;24,620
1710,500;3,536;0,839;-35,209;1,897;9,544;5,236;33,314;4,887;-38,002;-2,711;0,000;34,162;33,493;9,491;1,841;-23,122;-19,021;-25,025;-20,618;-3,132;27,813;0,000;255,140;Inf;270,000;270,000;-21,977;2,876;20,292;24,583
1711,000;3,536;0,839;-35,209;1,897;9,544;5,236;33,314;4,887;-38,002;-2,711;0,000;34,200;33,500;9,491;1,841;-23,021;-19,036;-24,928;-20,607;-3,132;27,813;0,000;255,140;Inf;270,000;270,000;-21,946;2,887;20,292;24,568
1711,500;3,536;0,839;-35,209;1,897;9,544;5,236;33,314;4,887;-38,002;-2,711;0,000;34,200;33,500;9,491;1,841;-22,920;-19,012;-24,906;-20,630;-3,132;27,813;0,000;257,540;Inf;270,000;270,000;-21,898;2,897;20,296;24,551
1712,000;2,913;0,779;-33,915;1,968;9,449;5,236;33,314;4,887;-38,002;-2,711;0,000;34,200;33,500;9,580;1,737;-22,983;-19,002;-24,978;-20,628;-3,132;27,813;0,000;257,540;Inf;270,000;270,000;-21,867;2,908;20,313;24,548
1712,500;2,913;0,779;-33,915;1,968;9,449;5,236;33,314;4,887;-38,002;-2,711;0,000;34,200;33,500;9,580;1,737;-23,084;-19,010;-25,092;-20,646;-3,132;27,813;0,000;254,740;Inf;270,000;270,000;-21,897;2,908;20,322;24,565
1713,000;2,913;0,779;-33,915;1,968;9,449;5,236;33,314;4,887;-38,002;-2,711;0,000;34,200;33,500;9,580;1,737;-23,106;-19,017;-25,043;-20,632;-3,132;27,813;0,000;254,740;Inf;270,000;270,000;-21,958;2,908;20,325;24,590
1713,500;2,913;0,779;-33,915;1,968;9,449;5,236;33,314;4,887;-38,002;-2,711;0,000;34,200;33,500;9,580;1,737;-23,007;-19,021;-24,870;-20,603;-3,132;27,813;0,000;258,040;Inf;270,000;270,000;-21,949;2,908;20,323;24,577
1714,000;2,913;0,779;-33,915;1,968;9,449;5,213;33,302;4,838;-38,226;-2,707;0,000;34,166;33,366;9,580;1,737;-22,919;-19,028;-24,871;-20,616;-3,135;27,818;0,000;258,040;Inf;270,000;270,000;-21,875;2,908;20,335;24,538
1714,500;2,913;0,779;-33,915;1,968;9,449;5,213;33,302;4,838;-38,226;-2,707;0,000;34,200;33,400;9,580;1,737;-22,983;-19,027;-24,971;-20,630;-3,135;27,818;0,000;256,640;Inf;270,000;270,000;-21,858;2,908;20,344;24,516
1715,000;3,032;0,681;-35,209;1,745;9,567;5,213;33,302;4,838;-38,226;-2,707;0,000;34,200;33,400;9,525;1,905;-23,077;-19,026;-25,093;-20,658;-3,135;27,818;0,000;256,640;Inf;270,000;270,000;-21,902;2,908;20,338;24,493
1715,500;3,032;0,681;-35,209;1,745;9,567;5,213;33,302;4,838;-38,226;-2,707;0,000;34,200;33,400;9,525;1,905;-23,132;-19,043;-25,157;-20,665;-3,135;27,818;0,000;257,240;Inf;270,000;270,000;-21,963;2,910;20,361;24,543
1716,000;3,032;0,681;-35,209;1,745;9,567;5,213;33,302;4,838;-38,226;-2,707;0,000;34,200;33,400;9,525;1,905;-23,016;-19,015;-25,077;-20,612;-3,135;27,818;0,000;257,240;Inf;270,000;270,000;-21,999;2,912;20,375;24,539
1716,500;3,032;0,681;-35,209;1,745;9,567;5,213;33,302;4,838;-38,226;-2,707;0,000;34,200;33,400;9,525;1,905;-22,951;-19,019;-24,855;-20,599;-3,135;27,818;0,000;256,340;Inf;270,000;270,000;-21,930;2,914;20,370;24,566
1717,000;3,032;0,681;-35,209;1,745;9,567;5,182;33,284;4,811;-38,410;-2,707;0,000;34,162;33,513;9,525;1,905;-23,062;-19,035;-25,019;-20,651;-3,151;27,818;0,000;256,340;Inf;270,000;270,000;-21,856;2,916;20,393;24,570
1717,500;3,032;0,681;-35,209;1,745;9,567;5,182;33,284;4,811;-38,410;-2,707;0,000;34,200;33,500;9,525;1,905;-23,151;-19,024;-25,168;-20,673;-3,151;27,818;0,000;258,040;Inf;270,000;270,000;-21,942;2,918;20,380;24,612
