t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1718,000;3,032;0,681;-35,209;1,745;9,567;5,182;33,284;4,811;-38,410;-2,707;0,000;34,200;33,500;9,525;1,905;-23,155;-19,044;-25,174;-20,652;-3,151;27,818;0,000;258,040;Inf;270,000;270,000;-22,004;2,920;20,401;24,641
1718,500;2,620;0,623;-35,209;1,884;9,619;5,182;33,284;4,811;-38,410;-2,707;0,000;34,200;33,500;9,497;1,788;-23,012;-19,046;-25,018;-20,632;-3,151;27,818;0,000;257,840;Inf;270,000;270,000;-22,006;2,922;20,385;24,648
1719,000;2,620;0,623;-35,209;1,884;9,619;5,182;33,284;4,811;-38,410;-2,707;0,000;34,200;33,500;9,497;1,788;-22,925;-19,039;-24,889;-20,604;-3,151;27,818;0,000;257,840;Inf;270,000;270,000;-21,927;2,917;20,387;24,620
1719,500;2,620;0,623;-35,209;1,884;9,619;5,182;33,284;4,811;-38,410;-2,707;0,000;34,200;33,500;9,497;1,788;-22,921;-19,037;-24,892;-20,605;-3,151;27,818;0,000;257,740;Inf;270,000;270,000;-21,864;2,912;20,396;24,600
1720,000;2,620;0,623;-35,209;1,884;9,619;5,182;33,284;4,811;-38,410;-2,707;0,000;34,200;33,500;9,497;1,788;-23,065;-19,041;-25,029;-20,654;-3,151;27,818;0,000;257,740;Inf;270,000;270,000;-21,864;2,907;20,403;24,563
1720,500;2,620;0,623;-35,209;1,884;9,619;5,211;33,290;4,841;-38,347;-2,719;0,000;34,159;33,527;9,497;1,788;-23,163;-19,049;-25,152;-20,672;-3,141;27,827;0,000;256,940;Inf;270,000;270,000;-21,947;2,902;20,406;24,536
1721,000;2,620;0,623;-35,209;1,884;9,619;5,211;33,290;4,841;-38,347;-2,719;0,000;34,200;33,500;9,497;1,788;-23,134;-19,051;-25,011;-20,661;-3,141;27,827;0,000;256,940;Inf;270,000;270,000;-22,009;2,898;20,409;24,511
1721,500;3,016;0,688;-35,209;1,793;9,546;5,211;33,290;4,841;-38,347;-2,719;0,000;34,200;33,500;9,506;1,823;-22,988;-19,045;-24,915;-20,603;-3,141;27,827;0,000;257,740;Inf;270,000;270,000;-21,964;2,893;20,408;24,535
1722,000;3,016;0,688;-35,209;1,793;9,546;5,211;33,290;4,841;-38,347;-2,719;0,000;34,200;33,500;9,506;1,823;-22,976;-19,042;-24,934;-20,634;-3,141;27,827;0,000;257,740;Inf;270,000;270,000;-21,888;2,895;20,409;24,549
1722,500;3,016;0,688;-35,209;1,793;9,546;5,211;33,290;4,841;-38,347;-2,719;0,000;34,200;33,500;9,506;1,823;-23,078;-19,036;-25,029;-20,652;-3,141;27,827;0,000;255,640;Inf;270,000;270,000;-21,896;2,897;20,424;24,537
1723,000;3,016;0,688;-35,209;1,793;9,546;5,211;33,290;4,841;-38,347;-2,719;0,000;34,200;33,500;9,506;1,823;-23,098;-19,043;-25,111;-20,666;-3,141;27,827;0,000;255,640;Inf;270,000;270,000;-21,949;2,899;20,438;24,502
1723,500;3,016;0,688;-35,209;1,793;9,546;5,232;33,303;4,866;-38,314;-2,716;0,000;34,162;33,487;9,506;1,823;-23,101;-19,016;-25,062;-20,617;-3,146;27,832;0,000;257,540;Inf;270,000;270,000;-21,979;2,901;20,470;24,540
1724,000;3,016;0,688;-35,209;1,793;9,546;5,232;33,303;4,866;-38,314;-2,716;0,000;34,200;33,500;9,506;1,823;-22,987;-19,023;-24,928;-20,614;-3,146;27,832;0,000;257,540;Inf;270,000;270,000;-21,949;2,903;20,474;24,583
1724,500;3,504;0,885;-35,169;1,848;9,468;5,232;33,303;4,866;-38,314;-2,716;0,000;34,200;33,500;9,513;1,892;-23,018;-19,018;-24,976;-20,626;-3,146;27,832;0,000;257,040;Inf;270,000;270,000;-21,888;2,905;20,495;24,623
1725,000;3,504;0,885;-35,169;1,848;9,468;5,232;33,303;4,866;-38,314;-2,716;0,000;34,200;33,500;9,513;1,892;-23,044;-19,033;-25,042;-20,641;-3,146;27,832;0,000;257,040;Inf;270,000;270,000;-21,909;2,915;20,502;24,659
1725,500;3,504;0,885;-35,169;1,848;9,468;5,232;33,303;4,866;-38,314;-2,716;0,000;34,200;33,500;9,513;1,892;-23,090;-19,034;-25,121;-20,648;-3,146;27,832;0,000;257,340;Inf;270,000;270,000;-21,940;2,924;20,502;24,653
1726,000;3,504;0,885;-35,169;1,848;9,468;5,232;33,303;4,866;-38,314;-2,716;0,000;34,200;33,500;9,513;1,892;-23,113;-19,019;-25,089;-20,619;-3,146;27,832;0,000;257,340;Inf;270,000;270,000;-21,973;2,934;20,514;24,684
1726,500;3,504;0,885;-35,169;1,848;9,468;5,232;33,303;4,866;-38,314;-2,716;0,000;34,200;33,500;9,513;1,892;-23,054;-19,030;-24,895;-20,602;-3,146;27,832;0,000;256,640;Inf;270,000;270,000;-21,960;2,943;20,533;24,718
1727,000;3,504;0,885;-35,169;1,848;9,468;5,222;33,303;4,833;-38,367;-2,718;0,000;34,165;33,458;9,513;1,892;-22,880;-19,036;-24,857;-20,620;-3,134;27,838;0,000;256,640;Inf;270,000;270,000;-21,895;2,952;20,516;24,741
1727,500;3,504;0,885;-35,169;1,848;9,468;5,222;33,303;4,833;-38,367;-2,718;0,000;34,200;33,500;9,513;1,892;-23,081;-19,019;-25,115;-20,651;-3,134;27,838;0,000;256,740;Inf;270,000;270,000;-21,848;2,961;20,524;24,754
1728,000;3,070;0,700;-35,209;1,789;9,521;5,222;33,303;4,833;-38,367;-2,718;0,000;34,200;33,500;9,505;1,871;-23,138;-19,031;-25,193;-20,690;-3,134;27,838;0,000;256,740;Inf;270,000;270,000;-21,966;2,970;20,527;24,766
1728,500;3,070;0,700;-35,209;1,789;9,521;5,222;33,303;4,833;-38,367;-2,718;0,000;34,200;33,500;9,505;1,871;-23,122;-19,027;-25,119;-20,648;-3,134;27,838;0,000;257,740;Inf;270,000;270,000;-22,013;2,972;20,533;24,779
1729,000;3,070;0,700;-35,209;1,789;9,521;5,222;33,303;4,833;-38,367;-2,718;0,000;34,200;33,500;9,505;1,871;-22,980;-19,041;-24,868;-20,599;-3,134;27,838;0,000;257,740;Inf;270,000;270,000;-21,979;2,974;20,535;24,785
1729,500;3,070;0,700;-35,209;1,789;9,521;5,222;33,303;4,833;-38,367;-2,718;0,000;34,200;33,500;9,505;1,871;-22,981;-19,051;-24,901;-20,632;-3,134;27,838;0,000;258,140;Inf;270,000;270,000;-21,872;2,975;20,525;24,779
1730,000;3,070;0,700;-35,209;1,789;9,521;5,188;33,281;4,836;-38,408;-2,735;0,000;34,169;33,561;9,505;1,871;-23,069;-19,067;-25,042;-20,660;-3,140;27,833;0,000;258,140;Inf;270,000;270,000;-21,891;2,977;20,512;24,773
1730,500;3,070;0,700;-35,209;1,789;9,521;5,188;33,281;4,836;-38,408;-2,735;0,000;34,200;33,600;9,505;1,871;-23,152;-19,056;-25,202;-20,679;-3,140;27,833;0,000;258,140;Inf;270,000;270,000;-21,960;2,978;20,517;24,733
1731,000;2,197;0,622;-34,059;1,887;9,507;5,188;33,281;4,836;-38,408;-2,735;0,000;34,200;33,600;9,632;1,838;-23,162;-19,040;-25,248;-20,705;-3,140;27,833;0,000;258,140;Inf;270,000;270,000;-22,022;2,980;20,501;24,736
1731,500;2,197;0,622;-34,059;1,887;9,507;5,188;33,281;4,836;-38,408;-2,735;0,000;34,200;33,600;9,632;1,838;-22,942;-19,059;-24,855;-20,609;-3,140;27,833;0,000;256,940;Inf;270,000;270,000;-22,039;2,967;20,515;24,745
1732,000;2,197;0,622;-34,059;1,887;9,507;5,188;33,281;4,836;-38,408;-2,735;0,000;34,200;33,600;9,632;1,838;-22,921;-19,058;-24,893;-20,622;-3,140;27,833;0,000;256,940;Inf;270,000;270,000;-21,866;2,954;20,495;24,701
1732,500;2,197;0,622;-34,059;1,887;9,507;5,188;33,281;4,836;-38,408;-2,735;0,000;34,200;33,600;9,632;1,838;-23,024;-19,045;-25,032;-20,633;-3,140;27,833;0,000;257,840;Inf;270,000;270,000;-21,874;2,942;20,511;24,667
1733,000;2,197;0,622;-34,059;1,887;9,507;5,188;33,281;4,836;-38,408;-2,735;0,000;34,200;33,600;9,632;1,838;-23,133;-19,041;-25,174;-20,683;-3,140;27,833;0,000;257,840;Inf;270,000;270,000;-21,934;2,930;20,495;24,629
1733,500;2,197;0,622;-34,059;1,887;9,507;5,199;33,296;4,848;-38,339;-2,737;0,000;34,165;33,559;9,632;1,838;-23,186;-19,041;-25,229;-20,677;-3,147;27,830;0,000;257,940;Inf;270,000;270,000;-22,008;2,918;20,479;24,586
1734,000;2,197;0,622;-34,059;1,887;9,507;5,199;33,296;4,848;-38,339;-2,737;0,000;34,200;33,600;9,632;1,838;-23,189;-19,036;-25,123;-20,662;-3,147;27,830;0,000;257,940;Inf;270,000;270,000;-22,033;2,906;20,479;24,570
1734,500;3,402;0,804;-35,209;1,833;9,632;5,199;33,296;4,848;-38,339;-2,737;0,000;34,200;33,600;9,377;1,808;-22,894;-19,061;-24,775;-20,608;-3,147;27,830;0,000;257,540;Inf;270,000;270,000;-22,002;2,894;20,471;24,557
1735,000;3,402;0,804;-35,209;1,833;9,632;5,199;33,296;4,848;-38,339;-2,737;0,000;34,200;33,600;9,377;1,808;-23,043;-19,052;-25,028;-20,662;-3,147;27,830;0,000;257,540;Inf;270,000;270,000;-21,835;2,902;20,445;24,584
1735,500;3,402;0,804;-35,209;1,833;9,632;5,199;33,296;4,848;-38,339;-2,737;0,000;34,200;33,600;9,377;1,808;-23,126;-19,036;-25,155;-20,665;-3,147;27,830;0,000;257,640;Inf;270,000;270,000;-21,946;2,911;20,455;24,589
1736,000;3,402;0,804;-35,209;1,833;9,632;5,199;33,296;4,848;-38,339;-2,737;0,000;34,200;33,600;9,377;1,808;-23,174;-19,034;-25,185;-20,657;-3,147;27,830;0,000;257,640;Inf;270,000;270,000;-21,996;2,919;20,455;24,666
1736,500;3,402;0,804;-35,209;1,833;9,632;5,186;33,328;4,844;-38,040;-2,744;0,000;34,166;33,509;9,377;1,808;-23,129;-19,031;-25,034;-20,608;-3,152;27,840;0,000;256,640;Inf;270,000;270,000;-22,013;2,927;20,466;24,674
1737,000;3,402;0,804;-35,209;1,833;9,632;5,186;33,328;4,844;-38,040;-2,744;0,000;34,200;33,500;9,377;1,808;-22,896;-19,022;-24,873;-20,577;-3,152;27,840;0,000;256,640;Inf;270,000;270,000;-21,951;2,934;20,456;24,581
1737,500;2,967;0,809;-33,270;1,878;9,462;5,186;33,328;4,844;-38,040;-2,744;0,000;34,200;33,500;9,664;1,770;-22,840;-19,047;-24,789;-20,596;-3,152;27,840;0,000;257,740;Inf;270,000;270,000;-21,842;2,942;20,448;24,487
1738,000;2,967;0,809;-33,270;1,878;9,462;5,186;33,328;4,844;-38,040;-2,744;0,000;34,200;33,500;9,664;1,770;-22,971;-19,053;-24,929;-20,640;-3,152;27,840;0,000;257,740;Inf;270,000;270,000;-21,818;2,942;20,442;24,441
1738,500;2,967;0,809;-33,270;1,878;9,462;5,186;33,328;4,844;-38,040;-2,744;0,000;34,200;33,500;9,664;1,770;-23,126;-19,041;-25,155;-20,666;-3,152;27,840;0,000;258,040;Inf;270,000;270,000;-21,898;2,943;20,453;24,462
1739,000;2,967;0,809;-33,270;1,878;9,462;5,186;33,328;4,844;-38,040;-2,744;0,000;34,200;33,500;9,664;1,770;-23,171;-19,050;-25,035;-20,619;-3,152;27,840;0,000;258,040;Inf;270,000;270,000;-21,997;2,943;20,459;24,476
1739,500;2,967;0,809;-33,270;1,878;9,462;5,186;33,328;4,844;-38,040;-2,744;0,000;34,200;33,500;9,664;1,770;-22,946;-19,073;-24,849;-20,606;-3,152;27,840;0,000;257,740;Inf;270,000;270,000;-21,969;2,944;20,437;24,508
1740,000;2,967;0,809;-33,270;1,878;9,462;5,212;33,288;4,832;-38,251;-2,730;0,000;34,171;33,534;9,664;1,770;-22,845;-19,074;-24,841;-20,615;-3,146;27,836;0,000;257,740;Inf;270,000;270,000;-21,869;2,944;20,431;24,521
1740,500;2,967;0,809;-33,270;1,878;9,462;5,212;33,288;4,832;-38,251;-2,730;0,000;34,200;33,500;9,664;1,770;-22,956;-19,069;-24,979;-20,659;-3,146;27,836;0,000;257,140;Inf;270,000;270,000;-21,844;2,944;20,447;24,531
1741,000;3,113;0,728;-35,209;1,836;9,538;5,212;33,288;4,832;-38,251;-2,730;0,000;34,200;33,500;9,498;1,787;-23,085;-19,061;-25,136;-20,691;-3,146;27,836;0,000;257,140;Inf;270,000;270,000;-21,916;2,945;20,450;24,579
1741,500;3,113;0,728;-35,209;1,836;9,538;5,212;33,288;4,832;-38,251;-2,730;0,000;34,200;33,500;9,498;1,787;-23,156;-19,062;-25,179;-20,696;-3,146;27,836;0,000;256,840;Inf;270,000;270,000;-21,993;2,948;20,445;24,571
1742,000;3,113;0,728;-35,209;1,836;9,538;5,212;33,288;4,832;-38,251;-2,730;0,000;34,200;33,500;9,498;1,787;-23,069;-19,082;-25,022;-20,634;-3,146;27,836;0,000;256,840;Inf;270,000;270,000;-22,023;2,950;20,435;24,545
1742,500;3,113;0,728;-35,209;1,836;9,538;5,212;33,288;4,832;-38,251;-2,730;0,000;34,200;33,500;9,498;1,787;-22,852;-19,059;-24,743;-20,612;-3,146;27,836;0,000;258,040;Inf;270,000;270,000;-21,952;2,953;20,437;24,495
1743,000;3,113;0,728;-35,209;1,836;9,538;5,189;33,250;4,806;-38,371;-2,730;0,000;34,170;33,616;9,498;1,787;-23,005;-19,050;-24,915;-20,629;-3,144;27,838;0,000;258,040;Inf;270,000;270,000;-21,816;2,956;20,453;24,420
1743,500;3,113;0,728;-35,209;1,836;9,538;5,189;33,250;4,806;-38,371;-2,730;0,000;34,200;33,600;9,498;1,787;-23,085;-19,058;-25,102;-20,666;-3,144;27,838;0,000;258,140;Inf;270,000;270,000;-21,900;2,958;20,437;24,391
1744,000;2,966;0,721;-35,066;1,838;9,455;5,189;33,250;4,806;-38,371;-2,730;0,000;34,200;33,600;9,594;1,892;-23,159;-19,048;-25,146;-20,677;-3,144;27,838;0,000;258,140;Inf;270,000;270,000;-21,978;2,961;20,432;24,407
1744,500;2,966;0,721;-35,066;1,838;9,455;5,189;33,250;4,806;-38,371;-2,730;0,000;34,200;33,600;9,594;1,892;-23,153;-19,054;-25,070;-20,631;-3,144;27,838;0,000;258,740;Inf;270,000;270,000;-22,007;2,961;20,411;24,428
1745,000;2,966;0,721;-35,066;1,838;9,455;5,189;33,250;4,806;-38,371;-2,730;0,000;34,200;33,600;9,594;1,892;-22,874;-19,068;-24,872;-20,600;-3,144;27,838;0,000;258,740;Inf;270,000;270,000;-21,977;2,961;20,419;24,410
1745,500;2,966;0,721;-35,066;1,838;9,455;5,189;33,250;4,806;-38,371;-2,730;0,000;34,200;33,600;9,594;1,892;-22,867;-19,064;-24,839;-20,614;-3,144;27,838;0,000;258,440;Inf;270,000;270,000;-21,854;2,961;20,397;24,394
1746,000;2,966;0,721;-35,066;1,838;9,455;5,197;33,259;4,837;-38,260;-2,732;0,000;34,167;33,659;9,594;1,892;-23,104;-19,076;-25,102;-20,679;-3,151;27,835;0,000;258,440;Inf;270,000;270,000;-21,846;2,961;20,412;24,356
1746,500;2,966;0,721;-35,066;1,838;9,455;5,197;33,259;4,837;-38,260;-2,732;0,000;34,200;33,700;9,594;1,892;-23,144;-19,063;-25,203;-20,687;-3,151;27,835;0,000;258,540;Inf;270,000;270,000;-21,990;2,961;20,417;24,338
1747,000;2,966;0,721;-35,066;1,838;9,455;5,197;33,259;4,837;-38,260;-2,732;0,000;34,200;33,700;9,594;1,892;-23,066;-19,069;-25,035;-20,639;-3,151;27,835;0,000;258,540;Inf;270,000;270,000;-22,024;2,961;20,398;24,363
1747,500;3,165;0,744;-35,209;1,800;9,544;5,197;33,259;4,837;-38,260;-2,732;0,000;34,200;33,700;9,524;1,614;-22,924;-19,113;-24,680;-20,622;-3,151;27,835;0,000;258,140;Inf;270,000;270,000;-21,952;2,961;20,400;24,387
1748,000;3,165;0,744;-35,209;1,800;9,544;5,197;33,259;4,837;-38,260;-2,732;0,000;34,200;33,700;9,524;1,614;-22,917;-19,133;-24,721;-20,672;-3,151;27,835;0,000;258,140;Inf;270,000;270,000;-21,835;2,965;20,409;24,366
1748,500;3,165;0,744;-35,209;1,800;9,544;5,197;33,259;4,837;-38,260;-2,732;0,000;34,200;33,700;9,524;1,614;-23,047;-19,134;-24,936;-20,695;-3,151;27,835;0,000;258,540;Inf;270,000;270,000;-21,861;2,968;20,403;24,322
1749,000;3,165;0,744;-35,209;1,800;9,544;5,197;33,259;4,837;-38,260;-2,732;0,000;34,200;33,700;9,524;1,614;-23,147;-19,134;-25,144;-20,734;-3,151;27,835;0,000;258,540;Inf;270,000;270,000;-21,953;2,971;20,394;24,271
1749,500;3,165;0,744;-35,209;1,800;9,544;5,181;33,288;4,842;-38,203;-2,739;0,000;34,174;33,361;9,524;1,614;-23,059;-19,132;-24,915;-20,651;-3,149;27,845;0,000;258,540;Inf;270,000;270,000;-22,040;2,974;20,383;24,283
1750,000;3,165;0,744;-35,209;1,800;9,544;5,181;33,288;4,842;-38,203;-2,739;0,000;34,200;33,400;9,524;1,614;-22,751;-19,132;-24,575;-20,582;-3,149;27,845;0,000;258,540;Inf;270,000;270,000;-21,939;2,977;20,366;24,319
1750,500;3,272;0,794;-35,066;1,750;9,472;5,181;33,288;4,842;-38,203;-2,739;0,000;34,200;33,400;9,560;1,852;-22,862;-19,133;-24,679;-20,626;-3,149;27,845;0,000;258,040;Inf;270,000;270,000;-21,760;2,980;20,378;24,329
1751,000;3,272;0,794;-35,066;1,750;9,472;5,181;33,288;4,842;-38,203;-2,739;0,000;34,200;33,400;9,560;1,852;-23,023;-19,145;-24,985;-20,702;-3,149;27,845;0,000;258,040;Inf;270,000;270,000;-21,825;2,985;20,375;24,359
1751,500;3,272;0,794;-35,066;1,750;9,472;5,181;33,288;4,842;-38,203;-2,739;0,000;34,200;33,400;9,560;1,852;-23,127;-19,138;-25,169;-20,722;-3,149;27,845;0,000;258,140;Inf;270,000;270,000;-21,964;2,990;20,352;24,415
1752,000;3,272;0,794;-35,066;1,750;9,472;5,181;33,288;4,842;-38,203;-2,739;0,000;34,200;33,400;9,560;1,852;-23,162;-19,145;-25,149;-20,724;-3,149;27,845;0,000;258,140;Inf;270,000;270,000;-22,039;2,995;20,347;24,526
1752,500;3,272;0,794;-35,066;1,750;9,472;5,189;33,282;4,815;-38,124;-2,747;0,000;34,169;33,387;9,560;1,852;-22,934;-19,142;-24,883;-20,597;-3,163;27,837;0,000;257,540;Inf;270,000;270,000;-22,045;2,999;20,341;24,501
1753,000;3,272;0,794;-35,066;1,750;9,472;5,189;33,282;4,815;-38,124;-2,747;0,000;34,200;33,400;9,560;1,852;-22,788;-19,170;-24,706;-20,620;-3,163;27,837;0,000;257,540;Inf;270,000;270,000;-21,889;3,004;20,343;24,444
1753,500;3,272;0,794;-35,066;1,750;9,472;5,189;33,282;4,815;-38,124;-2,747;0,000;34,200;33,400;9,560;1,852;-23,033;-19,160;-24,948;-20,654;-3,163;27,837;0,000;257,840;Inf;270,000;270,000;-21,821;3,008;20,322;24,427
1754,000;2,514;0,665;-33,577;1,820;9,457;5,189;33,282;4,815;-38,124;-2,747;0,000;34,200;33,400;9,682;1,792;-23,110;-19,163;-25,126;-20,726;-3,163;27,837;0,000;257,840;Inf;270,000;270,000;-21,949;3,012;20,327;24,387
1754,500;2,514;0,665;-33,577;1,820;9,457;5,189;33,282;4,815;-38,124;-2,747;0,000;34,200;33,400;9,682;1,792;-23,158;-19,142;-25,120;-20,680;-3,163;27,837;0,000;257,540;Inf;270,000;270,000;-22,032;3,004;20,335;24,314
1755,000;2,514;0,665;-33,577;1,820;9,457;5,189;33,282;4,815;-38,124;-2,747;0,000;34,200;33,400;9,682;1,792;-22,891;-19,142;-24,835;-20,636;-3,163;27,837;0,000;257,540;Inf;270,000;270,000;-22,025;2,996;20,332;24,326
1755,500;2,514;0,665;-33,577;1,820;9,457;5,189;33,282;4,815;-38,124;-2,747;0,000;34,200;33,400;9,682;1,792;-22,778;-19,163;-24,629;-20,577;-3,163;27,837;0,000;257,940;Inf;270,000;270,000;-21,876;2,988;20,328;24,387
1756,000;2,514;0,665;-33,577;1,820;9,457;5,207;33,252;4,812;-38,426;-2,740;0,000;34,165;33,376;9,682;1,792;-22,882;-19,158;-24,786;-20,624;-3,158;27,834;0,000;257,940;Inf;270,000;270,000;-21,787;2,980;20,325;24,395
1756,500;2,514;0,665;-33,577;1,820;9,457;5,207;33,252;4,812;-38,426;-2,740;0,000;34,200;33,400;9,682;1,792;-23,032;-19,138;-25,008;-20,672;-3,158;27,834;0,000;258,740;Inf;270,000;270,000;-21,863;2,973;20,309;24,373
1757,000;3,509;0,814;-35,209;1,829;9,551;5,207;33,252;4,812;-38,426;-2,740;0,000;34,200;33,400;9,500;1,805;-23,157;-19,158;-25,149;-20,705;-3,158;27,834;0,000;258,740;Inf;270,000;270,000;-21,963;2,965;20,314;24,360
1757,500;3,509;0,814;-35,209;1,829;9,551;5,207;33,252;4,812;-38,426;-2,740;0,000;34,200;33,400;9,500;1,805;-22,997;-19,153;-24,797;-20,645;-3,158;27,834;0,000;258,640;Inf;270,000;270,000;-22,042;2,974;20,284;24,335
1758,000;3,509;0,814;-35,209;1,829;9,551;5,207;33,252;4,812;-38,426;-2,740;0,000;34,200;33,400;9,500;1,805;-22,793;-19,178;-24,677;-20,654;-3,158;27,834;0,000;258,640;Inf;270,000;270,000;-21,898;2,983;20,293;24,320
1758,500;3,509;0,814;-35,209;1,829;9,551;5,207;33,252;4,812;-38,426;-2,740;0,000;34,200;33,400;9,500;1,805;-22,929;-19,175;-24,867;-20,703;-3,158;27,834;0,000;257,940;Inf;270,000;270,000;-21,825;2,992;20,289;24,334
1759,000;3,509;0,814;-35,209;1,829;9,551;5,212;33,260;4,861;-38,263;-2,738;0,000;34,172;33,585;9,500;1,805;-23,079;-19,175;-25,024;-20,710;-3,151;27,835;0,000;257,940;Inf;270,000;270,000;-21,919;3,000;20,272;24,417
1759,500;3,509;0,814;-35,209;1,829;9,551;5,212;33,260;4,861;-38,263;-2,738;0,000;34,200;33,600;9,500;1,805;-23,131;-19,165;-25,154;-20,729;-3,151;27,835;0,000;257,940;Inf;270,000;270,000;-21,997;3,008;20,293;24,477
1760,000;3,509;0,814;-35,209;1,829;9,551;5,212;33,260;4,861;-38,263;-2,738;0,000;34,200;33,600;9,500;1,805;-23,152;-19,172;-25,051;-20,703;-3,151;27,835;0,000;257,940;Inf;270,000;270,000;-22,045;3,017;20,275;24,418
1760,500;3,848;0,895;-35,209;1,726;9,507;5,212;33,260;4,861;-38,263;-2,738;0,000;34,200;33,600;9,571;1,832;-22,887;-19,176;-24,728;-20,621;-3,151;27,835;0,000;258,240;Inf;270,000;270,000;-22,019;3,025;20,252;24,422
1761,000;3,848;0,895;-35,209;1,726;9,507;5,212;33,260;4,861;-38,263;-2,738;0,000;34,200;33,600;9,571;1,832;-22,996;-19,172;-24,917;-20,693;-3,151;27,835;0,000;258,240;Inf;270,000;270,000;-21,853;3,038;20,277;24,358
1761,500;3,848;0,895;-35,209;1,726;9,507;5,212;33,260;4,861;-38,263;-2,738;0,000;34,200;33,600;9,571;1,832;-23,066;-19,165;-25,079;-20,721;-3,151;27,835;0,000;258,240;Inf;270,000;270,000;-21,944;3,051;20,255;24,339
1762,000;3,848;0,895;-35,209;1,726;9,507;5,212;33,260;4,861;-38,263;-2,738;0,000;34,200;33,600;9,571;1,832;-23,153;-19,166;-25,145;-20,728;-3,151;27,835;0,000;258,240;Inf;270,000;270,000;-22,008;3,064;20,258;24,343
1762,500;3,848;0,895;-35,209;1,726;9,507;5,184;33,283;4,868;-38,065;-2,748;0,000;34,166;33,514;9,571;1,832;-23,120;-19,187;-24,921;-20,666;-3,156;27,839;0,000;258,140;Inf;270,000;270,000;-22,048;3,077;20,258;24,363
1763,000;3,848;0,895;-35,209;1,726;9,507;5,184;33,283;4,868;-38,065;-2,748;0,000;34,200;33,500;9,571;1,832;-22,948;-19,179;-24,806;-20,639;-3,156;27,839;0,000;258,140;Inf;270,000;270,000;-21,974;3,090;20,238;24,402
1763,500;3,477;0,824;-35,209;1,750;9,594;5,184;33,283;4,868;-38,065;-2,748;0,000;34,200;33,500;9,453;1,848;-22,841;-19,166;-24,795;-20,682;-3,156;27,839;0,000;258,740;Inf;270,000;270,000;-21,893;3,102;20,237;24,367
1764,000;3,477;0,824;-35,209;1,750;9,594;5,184;33,283;4,868;-38,065;-2,748;0,000;34,200;33,500;9,453;1,848;-23,144;-19,140;-25,081;-20,702;-3,156;27,839;0,000;258,740;Inf;270,000;270,000;-21,871;3,108;20,233;24,322
1764,500;3,477;0,824;-35,209;1,750;9,594;5,184;33,283;4,868;-38,065;-2,748;0,000;34,200;33,500;9,453;1,848;-23,167;-19,149;-25,142;-20,684;-3,156;27,839;0,000;257,840;Inf;270,000;270,000;-22,017;3,115;20,221;24,284
1765,000;3,477;0,824;-35,209;1,750;9,594;5,184;33,283;4,868;-38,065;-2,748;0,000;34,200;33,500;9,453;1,848;-22,968;-19,161;-24,936;-20,672;-3,156;27,839;0,000;257,840;Inf;270,000;270,000;-22,035;3,120;20,202;24,286
1765,500;3,477;0,824;-35,209;1,750;9,594;5,184;33,268;4,826;-38,059;-2,744;0,000;34,166;33,574;9,453;1,848;-22,921;-19,166;-24,696;-20,632;-3,153;27,836;0,000;259,140;Inf;270,000;270,000;-21,934;3,126;20,197;24,274
1766,000;3,477;0,824;-35,209;1,750;9,594;5,184;33,268;4,826;-38,059;-2,744;0,000;34,200;33,600;9,453;1,848;-22,976;-19,156;-24,806;-20,673;-3,153;27,836;0,000;259,140;Inf;270,000;270,000;-21,854;3,132;20,198;24,266
1766,500;3,477;0,824;-35,209;1,750;9,594;5,184;33,268;4,826;-38,059;-2,744;0,000;34,200;33,600;9,453;1,848;-23,071;-19,134;-25,038;-20,669;-3,153;27,836;0,000;257,640;Inf;270,000;270,000;-21,903;3,138;20,196;24,346
1767,000;2,733;0,668;-35,209;1,794;9,562;5,184;33,268;4,826;-38,059;-2,744;0,000;34,200;33,600;9,493;1,767;-23,135;-19,123;-25,169;-20,719;-3,153;27,836;0,000;257,640;Inf;270,000;270,000;-21,978;3,143;20,182;24,356
1767,500;2,733;0,668;-35,209;1,794;9,562;5,184;33,268;4,826;-38,059;-2,744;0,000;34,200;33,600;9,493;1,767;-23,171;-19,129;-25,057;-20,673;-3,153;27,836;0,000;258,540;Inf;270,000;270,000;-22,037;3,137;20,194;24,357
1768,000;2,733;0,668;-35,209;1,794;9,562;5,184;33,268;4,826;-38,059;-2,744;0,000;34,200;33,600;9,493;1,767;-22,954;-19,141;-24,972;-20,641;-3,153;27,836;0,000;258,540;Inf;270,000;270,000;-22,007;3,130;20,175;24,356
1768,500;2,733;0,668;-35,209;1,794;9,562;5,184;33,268;4,826;-38,059;-2,744;0,000;34,200;33,600;9,493;1,767;-22,952;-19,156;-24,971;-20,677;-3,153;27,836;0,000;258,540;Inf;270,000;270,000;-21,927;3,123;20,184;24,400
1769,000;2,733;0,668;-35,209;1,794;9,562;5,197;33,257;4,821;-38,099;-2,748;0,000;34,152;33,660;9,493;1,767;-23,096;-19,129;-25,083;-20,706;-3,164;27,837;0,000;258,540;Inf;270,000;270,000;-21,939;3,117;20,170;24,378
1769,500;2,733;0,668;-35,209;1,794;9,562;5,197;33,257;4,821;-38,099;-2,748;0,000;34,200;33,700;9,493;1,767;-23,183;-19,138;-25,238;-20,715;-3,164;27,837;0,000;258,040;Inf;270,000;270,000;-22,004;3,111;20,176;24,361
1770,000;2,144;0,586;-33,895;1,861;9,431;5,197;33,257;4,821;-38,099;-2,748;0,000;34,200;33,700;9,691;1,799;-23,237;-19,135;-25,267;-20,734;-3,164;27,837;0,000;258,040;Inf;270,000;270,000;-22,069;3,105;20,162;24,351
1770,500;2,144;0,586;-33,895;1,861;9,431;5,197;33,257;4,821;-38,099;-2,748;0,000;34,200;33,700;9,691;1,799;-23,189;-19,142;-25,155;-20,718;-3,164;27,837;0,000;257,940;Inf;270,000;270,000;-22,093;3,089;20,173;24,376
1771,000;2,144;0,586;-33,895;1,861;9,431;5,197;33,257;4,821;-38,099;-2,748;0,000;34,200;33,700;9,691;1,799;-23,055;-19,162;-24,958;-20,677;-3,164;27,837;0,000;257,940;Inf;270,000;270,000;-22,051;3,073;20,167;24,373
1771,500;2,144;0,586;-33,895;1,861;9,431;5,197;33,257;4,821;-38,099;-2,748;0,000;34,200;33,700;9,691;1,799;-23,140;-19,148;-25,087;-20,728;-3,164;27,837;0,000;257,940;Inf;270,000;270,000;-21,963;3,058;20,137;24,387
1772,000;2,144;0,586;-33,895;1,861;9,431;5,198;33,260;4,854;-37,979;-2,742;0,000;34,164;33,476;9,691;1,799;-23,208;-19,134;-25,223;-20,717;-3,159;27,843;0,000;257,940;Inf;270,000;270,000;-22,026;3,043;20,139;24,404
1772,500;2,144;0,586;-33,895;1,861;9,431;5,198;33,260;4,854;-37,979;-2,742;0,000;34,200;33,500;9,691;1,799;-23,234;-19,121;-25,262;-20,708;-3,159;27,843;0,000;258,740;Inf;270,000;270,000;-22,070;3,028;20,143;24,398
1773,000;2,144;0,586;-33,895;1,861;9,431;5,198;33,260;4,854;-37,979;-2,742;0,000;34,200;33,500;9,691;1,799;-23,180;-19,143;-25,128;-20,717;-3,159;27,843;0,000;258,740;Inf;270,000;270,000;-22,081;3,014;20,146;24,417
1773,500;3,507;0,856;-35,165;1,785;9,521;5,198;33,260;4,854;-37,979;-2,742;0,000;34,200;33,500;9,613;1,938;-23,040;-19,140;-25,039;-20,666;-3,159;27,843;0,000;258,440;Inf;270,000;270,000;-22,042;3,000;20,144;24,444
1774,000;3,507;0,856;-35,165;1,785;9,521;5,198;33,260;4,854;-37,979;-2,742;0,000;34,200;33,500;9,613;1,938;-23,060;-19,135;-25,001;-20,690;-3,159;27,843;0,000;258,440;Inf;270,000;270,000;-21,971;3,008;20,147;24,525
1774,500;3,507;0,856;-35,165;1,785;9,521;5,198;33,260;4,854;-37,979;-2,742;0,000;34,200;33,500;9,613;1,938;-23,154;-19,133;-25,124;-20,705;-3,159;27,843;0,000;257,540;Inf;270,000;270,000;-21,972;3,016;20,141;24,567
1775,000;3,507;0,856;-35,165;1,785;9,521;5,198;33,260;4,854;-37,979;-2,742;0,000;34,200;33,500;9,613;1,938;-23,200;-19,140;-25,153;-20,681;-3,159;27,843;0,000;257,540;Inf;270,000;270,000;-22,029;3,024;20,126;24,637
1775,500;3,507;0,856;-35,165;1,785;9,521;5,236;33,269;4,866;-37,704;-2,750;0,000;34,150;33,566;9,613;1,938;-23,091;-19,136;-24,914;-20,615;-3,160;27,832;0,000;258,840;Inf;270,000;270,000;-22,044;3,032;20,126;24,640
1776,000;3,507;0,856;-35,165;1,785;9,521;5,236;33,269;4,866;-37,704;-2,750;0,000;34,200;33,600;9,613;1,938;-22,879;-19,132;-24,845;-20,624;-3,160;27,832;0,000;258,840;Inf;270,000;270,000;-21,939;3,040;20,137;24,624
1776,500;3,063;0,812;-33,391;1,814;9,446;5,236;33,269;4,866;-37,704;-2,750;0,000;34,200;33,600;9,772;1,772;-22,941;-19,099;-24,933;-20,652;-3,160;27,832;0,000;257,940;Inf;270,000;270,000;-21,870;3,047;20,122;24,614
1777,000;3,063;0,812;-33,391;1,814;9,446;5,236;33,269;4,866;-37,704;-2,750;0,000;34,200;33,600;9,772;1,772;-23,089;-19,121;-25,103;-20,698;-3,160;27,832;0,000;257,940;Inf;270,000;270,000;-21,906;3,048;20,124;24,545
1777,500;3,063;0,812;-33,391;1,814;9,446;5,236;33,269;4,866;-37,704;-2,750;0,000;34,200;33,600;9,772;1,772;-23,163;-19,065;-25,167;-20,673;-3,160;27,832;0,000;257,340;Inf;270,000;270,000;-22,003;3,048;20,116;24,509
1778,000;3,063;0,812;-33,391;1,814;9,446;5,236;33,269;4,866;-37,704;-2,750;0,000;34,200;33,600;9,772;1,772;-23,123;-19,094;-25,029;-20,643;-3,160;27,832;0,000;257,340;Inf;270,000;270,000;-22,017;3,048;20,107;24,533
1778,500;3,063;0,812;-33,391;1,814;9,446;5,253;33,262;4,868;-37,740;-2,754;0,000;34,162;33,615;9,772;1,772;-22,954;-19,110;-24,909;-20,628;-3,155;27,842;0,000;257,340;Inf;270,000;270,000;-21,972;3,048;20,104;24,540
1779,000;3,063;0,812;-33,391;1,814;9,446;5,253;33,262;4,868;-37,740;-2,754;0,000;34,200;33,600;9,772;1,772;-23,088;-19,086;-25,039;-20,654;-3,155;27,842;0,000;257,340;Inf;270,000;270,000;-21,900;3,049;20,090;24,523
1779,500;2,935;0,762;-34,600;1,866;9,457;5,253;33,262;4,868;-37,740;-2,754;0,000;34,200;33,600;9,584;1,959;-23,179;-19,085;-25,182;-20,691;-3,155;27,842;0,000;257,540;Inf;270,000;270,000;-21,967;3,049;20,085;24,528
1780,000;2,935;0,762;-34,600;1,866;9,457;5,253;33,262;4,868;-37,740;-2,754;0,000;34,200;33,600;9,584;1,959;-23,218;-19,083;-25,155;-20,649;-3,155;27,842;0,000;257,540;Inf;270,000;270,000;-22,034;3,047;20,084;24,495
1780,500;2,935;0,762;-34,600;1,866;9,457;5,253;33,262;4,868;-37,740;-2,754;0,000;34,200;33,600;9,584;1,959;-23,041;-19,113;-24,997;-20,636;-3,155;27,842;0,000;256,840;Inf;270,000;270,000;-22,026;3,045;20,085;24,517
1781,000;2,935;0,762;-34,600;1,866;9,457;5,253;33,262;4,868;-37,740;-2,754;0,000;34,200;33,600;9,584;1,959;-23,004;-19,109;-24,877;-20,627;-3,155;27,842;0,000;256,840;Inf;270,000;270,000;-21,947;3,043;20,100;24,429
1781,500;2,935;0,762;-34,600;1,866;9,457;5,253;33,262;4,868;-37,740;-2,754;0,000;34,200;33,600;9,584;1,959;-23,018;-19,112;-24,972;-20,647;-3,155;27,842;0,000;258,440;Inf;270,000;270,000;-21,904;3,042;20,078;24,358
1782,000;2,935;0,762;-34,600;1,866;9,457;5,191;33,234;4,848;-37,813;-2,763;0,000;34,161;33,557;9,584;1,959;-23,135;-19,093;-25,138;-20,681;-3,157;27,844;0,000;258,440;Inf;270,000;270,000;-21,937;3,040;20,091;24,330
1782,500;2,935;0,762;-34,600;1,866;9,457;5,191;33,234;4,848;-37,813;-2,763;0,000;34,200;33,600;9,584;1,959;-23,208;-19,096;-25,157;-20,672;-3,157;27,844;0,000;258,340;Inf;270,000;270,000;-22,012;3,038;20,087;24,345
1783,000;2,735;0,754;-34,198;1,855;9,503;5,191;33,234;4,848;-37,813;-2,763;0,000;34,200;33,600;9,606;1,849;-23,172;-19,113;-25,018;-20,654;-3,157;27,844;0,000;258,340;Inf;270,000;270,000;-22,033;3,036;20,102;24,362
1783,500;2,735;0,754;-34,198;1,855;9,503;5,191;33,234;4,848;-37,813;-2,763;0,000;34,200;33,600;9,606;1,849;-22,970;-19,121;-24,959;-20,616;-3,157;27,844;0,000;258,240;Inf;270,000;270,000;-21,989;3,032;20,088;24,385
1784,000;2,735;0,754;-34,198;1,855;9,503;5,191;33,234;4,848;-37,813;-2,763;0,000;34,200;33,600;9,606;1,849;-23,005;-19,105;-25,026;-20,662;-3,157;27,844;0,000;258,240;Inf;270,000;270,000;-21,916;3,027;20,085;24,381
1784,500;2,735;0,754;-34,198;1,855;9,503;5,191;33,234;4,848;-37,813;-2,763;0,000;34,200;33,600;9,606;1,849;-23,117;-19,116;-25,122;-20,690;-3,157;27,844;0,000;257,240;Inf;270,000;270,000;-21,949;3,022;20,071;24,342
1785,000;2,735;0,754;-34,198;1,855;9,503;5,218;33,251;4,858;-37,717;-2,759;0,000;34,154;33,543;9,606;1,849;-23,208;-19,108;-25,217;-20,707;-3,157;27,844;0,000;257,240;Inf;270,000;270,000;-22,011;3,017;20,077;24,345
1785,500;2,735;0,754;-34,198;1,855;9,503;5,218;33,251;4,858;-37,717;-2,759;0,000;34,200;33,500;9,606;1,849;-23,241;-19,129;-25,226;-20,698;-3,157;27,844;0,000;257,240;Inf;270,000;270,000;-22,060;3,013;20,090;24,393
1786,000;3,260;0,731;-35,209;1,799;9,541;5,218;33,251;4,858;-37,717;-2,759;0,000;34,200;33,500;9,509;1,817;-23,048;-19,123;-24,919;-20,648;-3,157;27,844;0,000;257,240;Inf;270,000;270,000;-22,074;3,008;20,107;24,431
1786,500;3,260;0,731;-35,209;1,799;9,541;5,218;33,251;4,858;-37,717;-2,759;0,000;34,200;33,500;9,509;1,817;-23,068;-19,119;-24,947;-20,656;-3,157;27,844;0,000;257,540;Inf;270,000;270,000;-21,935;3,012;20,125;24,402
1787,000;3,260;0,731;-35,209;1,799;9,541;5,218;33,251;4,858;-37,717;-2,759;0,000;34,200;33,500;9,509;1,817;-23,159;-19,117;-25,131;-20,685;-3,157;27,844;0,000;257,540;Inf;270,000;270,000;-21,947;3,016;20,134;24,411
1787,500;3,260;0,731;-35,209;1,799;9,541;5,218;33,251;4,858;-37,717;-2,759;0,000;34,200;33,500;9,509;1,817;-23,193;-19,131;-25,243;-20,696;-3,157;27,844;0,000;258,440;Inf;270,000;270,000;-22,023;3,020;20,130;24,358
1788,000;3,260;0,731;-35,209;1,799;9,541;5,218;33,251;4,858;-37,717;-2,759;0,000;34,200;33,500;9,509;1,817;-23,236;-19,121;-25,278;-20,703;-3,157;27,844;0,000;258,440;Inf;270,000;270,000;-22,066;3,024;20,141;24,343
1788,500;3,260;0,731;-35,209;1,799;9,541;5,193;33,269;4,857;-37,233;-2,743;0,000;34,160;33,538;9,509;1,817;-23,207;-19,117;-25,036;-20,647;-3,146;27,845;0,000;258,440;Inf;270,000;270,000;-22,084;3,028;20,149;24,400
1789,000;3,260;0,731;-35,209;1,799;9,541;5,193;33,269;4,857;-37,233;-2,743;0,000;34,200;33,500;9,509;1,817;-22,997;-19,128;-24,902;-20,633;-3,146;27,845;0,000;258,440;Inf;270,000;270,000;-22,002;3,032;20,144;24,384
1789,500;3,364;0,827;-35,209;1,777;9,497;5,193;33,269;4,857;-37,233;-2,743;0,000;34,200;33,500;9,544;1,999;-23,094;-19,114;-25,085;-20,666;-3,146;27,845;0,000;257,540;Inf;270,000;270,000;-21,915;3,036;20,150;24,359
1790,000;3,364;0,827;-35,209;1,777;9,497;5,193;33,269;4,857;-37,233;-2,743;0,000;34,200;33,500;9,544;1,999;-23,230;-19,107;-25,203;-20,674;-3,146;27,845;0,000;257,540;Inf;270,000;270,000;-21,990;3,041;20,141;24,305
1790,500;3,364;0,827;-35,209;1,777;9,497;5,193;33,269;4,857;-37,233;-2,743;0,000;34,200;33,500;9,544;1,999;-23,190;-19,109;-25,174;-20,666;-3,146;27,845;0,000;257,540;Inf;270,000;270,000;-22,053;3,046;20,140;24,327
1791,000;3,364;0,827;-35,209;1,777;9,497;5,193;33,269;4,857;-37,233;-2,743;0,000;34,200;33,500;9,544;1,999;-23,014;-19,111;-24,944;-20,613;-3,146;27,845;0,000;257,540;Inf;270,000;270,000;-22,035;3,051;20,156;24,329
1791,500;3,364;0,827;-35,209;1,777;9,497;5,183;33,238;4,822;-36,957;-2,734;0,000;34,156;33,622;9,544;1,999;-22,872;-19,123;-24,722;-20,574;-3,134;27,838;0,000;257,540;Inf;270,000;270,000;-21,921;3,057;20,160;24,397
1792,000;3,364;0,827;-35,209;1,777;9,497;5,183;33,238;4,822;-36,957;-2,734;0,000;34,200;33,600;9,544;1,999;-22,979;-19,128;-24,855;-20,627;-3,134;27,838;0,000;257,540;Inf;270,000;270,000;-21,823;3,062;20,145;24,519
1792,500;1,617;0,479;-33,984;1,888;9,490;5,183;33,238;4,822;-36,957;-2,734;0,000;34,200;33,600;9,573;1,750;-23,098;-19,128;-25,078;-20,676;-3,134;27,838;0,000;258,140;Inf;270,000;270,000;-21,897;3,067;20,167;24,537
1793,000;1,617;0,479;-33,984;1,888;9,490;5,183;33,238;4,822;-36,957;-2,734;0,000;34,200;33,600;9,573;1,750;-23,184;-19,109;-25,221;-20,696;-3,134;27,838;0,000;258,140;Inf;270,000;270,000;-21,995;3,043;20,167;24,562
1793,500;1,617;0,479;-33,984;1,888;9,490;5,183;33,238;4,822;-36,957;-2,734;0,000;34,200;33,600;9,573;1,750;-22,970;-19,151;-24,725;-20,575;-3,134;27,838;0,000;258,040;Inf;270,000;270,000;-22,052;3,019;20,177;24,617
1794,000;1,617;0,479;-33,984;1,888;9,490;5,183;33,238;4,822;-36,957;-2,734;0,000;34,200;33,600;9,573;1,750;-22,864;-19,153;-24,670;-20,594;-3,134;27,838;0,000;258,040;Inf;270,000;270,000;-21,855;2,996;20,180;24,647
1794,500;1,617;0,479;-33,984;1,888;9,490;5,183;33,238;4,822;-36,957;-2,734;0,000;34,200;33,600;9,573;1,750;-22,988;-19,125;-24,855;-20,651;-3,134;27,838;0,000;257,040;Inf;270,000;270,000;-21,820;2,974;20,198;24,586
1795,000;1,617;0,479;-33,984;1,888;9,490;5,174;33,201;4,842;-37,136;-2,729;0,000;34,157;33,729;9,573;1,750;-23,064;-19,116;-25,032;-20,639;-3,128;27,854;0,000;257,040;Inf;270,000;270,000;-21,905;2,952;20,202;24,587
1795,500;1,617;0,479;-33,984;1,888;9,490;5,174;33,201;4,842;-37,136;-2,729;0,000;34,200;33,700;9,573;1,750;-23,123;-19,101;-25,176;-20,668;-3,128;27,854;0,000;257,840;Inf;270,000;270,000;-21,963;2,930;20,204;24,510
1796,000;2,861;0,667;-35,209;1,726;9,488;5,174;33,201;4,842;-37,136;-2,729;0,000;34,200;33,700;9,591;1,912;-23,179;-19,104;-25,094;-20,619;-3,128;27,854;0,000;257,840;Inf;270,000;270,000;-22,017;2,908;20,207;24,503
1796,500;2,861;0,667;-35,209;1,726;9,488;5,174;33,201;4,842;-37,136;-2,729;0,000;34,200;33,700;9,591;1,912;-22,997;-19,124;-24,709;-20,514;-3,128;27,854;0,000;257,940;Inf;270,000;270,000;-21,999;2,907;20,202;24,568
1797,000;2,861;0,667;-35,209;1,726;9,488;5,174;33,201;4,842;-37,136;-2,729;0,000;34,200;33,700;9,591;1,912;-22,808;-19,117;-24,696;-20,570;-3,128;27,854;0,000;257,940;Inf;270,000;270,000;-21,836;2,907;20,199;24,569
1797,500;2,861;0,667;-35,209;1,726;9,488;5,174;33,201;4,842;-37,136;-2,729;0,000;34,200;33,700;9,591;1,912;-22,909;-19,076;-24,873;-20,578;-3,128;27,854;0,000;258,340;Inf;270,000;270,000;-21,798;2,906;20,199;24,536
1798,000;2,861;0,667;-35,209;1,726;9,488;5,165;33,232;4,825;-36,503;-2,702;0,000;34,157;33,501;9,591;1,912;-23,035;-19,043;-25,052;-20,588;-3,129;27,847;0,000;258,340;Inf;270,000;270,000;-21,859;2,905;20,192;24,494
1798,500;2,861;0,667;-35,209;1,726;9,488;5,165;33,232;4,825;-36,503;-2,702;0,000;34,200;33,500;9,591;1,912;-22,995;-19,026;-24,933;-20,502;-3,129;27,847;0,000;257,240;Inf;270,000;270,000;-21,930;2,904;20,187;24,458
1799,000;2,713;0,748;-33,989;1,884;9,487;5,165;33,232;4,825;-36,503;-2,702;0,000;34,200;33,500;9,560;1,689;-22,742;-19,015;-24,588;-20,430;-3,129;27,847;0,000;257,240;Inf;270,000;270,000;-21,864;2,904;20,182;24,391
1799,500;2,713;0,748;-33,989;1,884;9,487;5,165;33,232;4,825;-36,503;-2,702;0,000;34,200;33,500;9,560;1,689;-22,598;-19,013;-24,579;-20,461;-3,129;27,847;0,000;257,940;Inf;270,000;270,000;-21,694;2,901;20,182;24,343
1800,000;2,713;0,748;-33,989;1,884;9,487;5,165;33,232;4,825;-36,503;-2,702;0,000;34,200;33,500;9,560;1,689;-22,778;-19,020;-24,717;-20,504;-3,129;27,847;0,000;257,940;Inf;270,000;270,000;-21,663;2,897;20,183;24,321
1800,500;2,713;0,748;-33,989;1,884;9,487;5,165;33,232;4,825;-36,503;-2,702;0,000;34,200;33,500;9,560;1,689;-23,069;-19,011;-25,050;-20,559;-3,129;27,847;0,000;257,740;Inf;270,000;270,000;-21,755;2,894;20,182;24,345
1801,000;2,713;0,748;-33,989;1,884;9,487;5,174;33,261;4,832;-35,764;-2,725;0,000;34,159;33,664;9,560;1,689;-23,025;-19,051;-24,782;-20,514;-3,126;27,850;0,000;257,740;Inf;270,000;270,000;-21,922;2,891;20,154;24,314
1801,500;2,713;0,748;-33,989;1,884;9,487;5,174;33,261;4,832;-35,764;-2,725;0,000;34,200;33,700;9,560;1,689;-22,639;-19,049;-24,552;-20,445;-3,126;27,850;0,000;257,640;Inf;270,000;270,000;-21,843;2,889;20,160;24,382
1802,000;2,713;0,748;-33,989;1,884;9,487;5,174;33,261;4,832;-35,764;-2,725;0,000;34,200;33,700;9,560;1,689;-22,608;-19,020;-24,625;-20,461;-3,126;27,850;0,000;257,640;Inf;270,000;270,000;-21,671;2,886;20,174;24,417
1802,500;3,385;0,808;-35,209;1,759;9,569;5,174;33,261;4,832;-35,764;-2,725;0,000;34,200;33,700;9,433;1,856;-22,848;-19,024;-24,765;-20,505;-3,126;27,850;0,000;258,040;Inf;270,000;270,000;-21,678;2,883;20,155;24,458
1803,000;3,385;0,808;-35,209;1,759;9,569;5,174;33,261;4,832;-35,764;-2,725;0,000;34,200;33,700;9,433;1,856;-22,941;-19,020;-24,889;-20,547;-3,126;27,850;0,000;258,040;Inf;270,000;270,000;-21,786;2,891;20,154;24,378
1803,500;3,385;0,808;-35,209;1,759;9,569;5,174;33,261;4,832;-35,764;-2,725;0,000;34,200;33,700;9,433;1,856;-23,030;-19,030;-25,039;-20,543;-3,126;27,850;0,000;258,140;Inf;270,000;270,000;-21,849;2,899;20,146;24,336
1804,000;3,385;0,808;-35,209;1,759;9,569;5,174;33,261;4,832;-35,764;-2,725;0,000;34,200;33,700;9,433;1,856;-22,777;-19,010;-24,608;-20,430;-3,126;27,850;0,000;258,140;Inf;270,000;270,000;-21,910;2,907;20,170;24,285
1804,500;3,385;0,808;-35,209;1,759;9,569;5,158;33,239;4,814;-35,329;-2,724;0,000;34,162;33,654;9,433;1,856;-22,581;-19,004;-24,584;-20,456;-3,118;27,847;0,000;257,540;Inf;270,000;270,000;-21,706;2,915;20,164;24,266
1805,000;3,385;0,808;-35,209;1,759;9,569;5,158;33,239;4,814;-35,329;-2,724;0,000;34,200;33,700;9,433;1,856;-22,717;-18,996;-24,681;-20,488;-3,118;27,847;0,000;257,540;Inf;270,000;270,000;-21,656;2,923;20,147;24,208
1805,500;2,672;0,703;-33,888;1,828;9,482;5,158;33,239;4,814;-35,329;-2,724;0,000;34,200;33,700;9,640;1,708;-22,880;-19,019;-24,842;-20,519;-3,118;27,847;0,000;257,340;Inf;270,000;270,000;-21,721;2,930;20,127;24,205
1806,000;2,672;0,703;-33,888;1,828;9,482;5,158;33,239;4,814;-35,329;-2,724;0,000;34,200;33,700;9,640;1,708;-22,938;-19,006;-24,923;-20,522;-3,118;27,847;0,000;257,340;Inf;270,000;270,000;-21,815;2,926;20,120;24,185
1806,500;2,672;0,703;-33,888;1,828;9,482;5,158;33,239;4,814;-35,329;-2,724;0,000;34,200;33,700;9,640;1,708;-22,825;-18,980;-24,826;-20,484;-3,118;27,847;0,000;257,740;Inf;270,000;270,000;-21,847;2,922;20,118;24,184
1807,000;2,672;0,703;-33,888;1,828;9,482;5,158;33,239;4,814;-35,329;-2,724;0,000;34,200;33,700;9,640;1,708;-22,650;-19,021;-24,425;-20,430;-3,118;27,847;0,000;257,740;Inf;270,000;270,000;-21,779;2,918;20,130;24,214
1807,500;2,672;0,703;-33,888;1,828;9,482;5,169;33,175;4,807;-34,962;-2,740;0,000;34,167;33,661;9,640;1,708;-22,584;-19,046;-24,364;-20,483;-3,136;27,851;0,000;257,540;Inf;270,000;270,000;-21,632;2,914;20,131;24,238
1808,000;2,672;0,703;-33,888;1,828;9,482;5,169;33,175;4,807;-34,962;-2,740;0,000;34,200;33,700;9,640;1,708;-22,897;-19,007;-24,882;-20,530;-3,136;27,851;0,000;257,540;Inf;270,000;270,000;-21,619;2,910;20,115;24,270
1808,500;2,672;0,703;-33,888;1,828;9,482;5,169;33,175;4,807;-34,962;-2,740;0,000;34,200;33,700;9,640;1,708;-22,958;-19,025;-24,947;-20,519;-3,136;27,851;0,000;257,740;Inf;270,000;270,000;-21,829;2,906;20,103;24,292
1809,000;2,474;0,661;-33,920;1,834;9,466;5,169;33,175;4,807;-34,962;-2,740;0,000;34,200;33,700;9,588;1,638;-22,728;-19,046;-24,557;-20,429;-3,136;27,851;0,000;257,740;Inf;270,000;270,000;-21,862;2,902;20,126;24,299
1809,500;2,474;0,661;-33,920;1,834;9,466;5,169;33,175;4,807;-34,962;-2,740;0,000;34,200;33,700;9,588;1,638;-22,356;-19,040;-24,134;-20,369;-3,136;27,851;0,000;257,340;Inf;270,000;270,000;-21,690;2,895;20,119;24,304
1810,000;2,474;0,661;-33,920;1,834;9,466;5,169;33,175;4,807;-34,962;-2,740;0,000;34,200;33,700;9,588;1,638;-22,593;-19,008;-24,396;-20,440;-3,136;27,851;0,000;257,340;Inf;270,000;270,000;-21,475;2,888;20,102;24,318
1810,500;2,474;0,661;-33,920;1,834;9,466;5,169;33,175;4,807;-34,962;-2,740;0,000;34,200;33,700;9,588;1,638;-22,747;-18,982;-24,656;-20,440;-3,136;27,851;0,000;258,240;Inf;270,000;270,000;-21,609;2,881;20,092;24,349
1811,000;2,474;0,661;-33,920;1,834;9,466;5,154;33,219;4,838;-34,491;-2,735;0,000;34,169;33,628;9,588;1,638;-22,775;-18,953;-24,764;-20,461;-3,130;27,847;0,000;258,240;Inf;270,000;270,000;-21,706;2,875;20,117;24,361
1811,500;2,474;0,661;-33,920;1,834;9,466;5,154;33,219;4,838;-34,491;-2,735;0,000;34,200;33,600;9,588;1,638;-22,608;-18,970;-24,486;-20,370;-3,130;27,847;0,000;257,540;Inf;270,000;270,000;-21,738;2,868;20,103;24,403
1812,000;3,621;0,860;-35,209;1,727;9,518;5,154;33,219;4,838;-34,491;-2,735;0,000;34,200;33,600;9,548;1,786;-22,425;-18,970;-24,169;-20,327;-3,130;27,847;0,000;257,540;Inf;270,000;270,000;-21,609;2,862;20,113;24,452
1812,500;3,621;0,860;-35,209;1,727;9,518;5,154;33,219;4,838;-34,491;-2,735;0,000;34,200;33,600;9,548;1,786;-22,478;-18,952;-24,316;-20,344;-3,130;27,847;0,000;257,640;Inf;270,000;270,000;-21,473;2,874;20,086;24,460
1813,000;3,621;0,860;-35,209;1,727;9,518;5,154;33,219;4,838;-34,491;-2,735;0,000;34,200;33,600;9,548;1,786;-22,719;-18,901;-24,616;-20,403;-3,130;27,847;0,000;257,640;Inf;270,000;270,000;-21,522;2,886;20,111;24,482
1813,500;3,621;0,860;-35,209;1,727;9,518;5,154;33,219;4,838;-34,491;-2,735;0,000;34,200;33,600;9,548;1,786;-22,823;-18,922;-24,801;-20,419;-3,130;27,847;0,000;258,040;Inf;270,000;270,000;-21,659;2,898;20,097;24,529
1814,000;3,621;0,860;-35,209;1,727;9,518;5,170;33,254;4,834;-34,064;-2,736;0,000;34,169;33,641;9,548;1,786;-22,834;-18,899;-24,771;-20,405;-3,112;27,852;0,000;258,040;Inf;270,000;270,000;-21,741;2,910;20,103;24,531
1814,500;3,621;0,860;-35,209;1,727;9,518;5,170;33,254;4,834;-34,064;-2,736;0,000;34,200;33,600;9,548;1,786;-22,544;-18,913;-24,387;-20,281;-3,112;27,852;0,000;257,440;Inf;270,000;270,000;-21,727;2,922;20,083;24,497
1815,000;3,621;0,860;-35,209;1,727;9,518;5,170;33,254;4,834;-34,064;-2,736;0,000;34,200;33,600;9,548;1,786;-22,546;-18,904;-24,334;-20,315;-3,112;27,852;0,000;257,440;Inf;270,000;270,000;-21,531;2,933;20,103;24,495
1815,500;2,970;0,801;-34,248;1,819;9,479;5,170;33,254;4,834;-34,064;-2,736;0,000;34,200;33,600;9,552;1,678;-22,665;-18,876;-24,540;-20,343;-3,112;27,852;0,000;257,440;Inf;270,000;270,000;-21,525;2,945;20,074;24,541
1816,000;2,970;0,801;-34,248;1,819;9,479;5,170;33,254;4,834;-34,064;-2,736;0,000;34,200;33,600;9,552;1,678;-22,703;-18,890;-24,700;-20,375;-3,112;27,852;0,000;257,440;Inf;270,000;270,000;-21,606;2,945;20,088;24,607
1816,500;2,970;0,801;-34,248;1,819;9,479;5,170;33,254;4,834;-34,064;-2,736;0,000;34,200;33,600;9,552;1,678;-22,805;-18,888;-24,783;-20,393;-3,112;27,852;0,000;257,640;Inf;270,000;270,000;-21,667;2,945;20,084;24,660
1817,000;2,970;0,801;-34,248;1,819;9,479;5,170;33,254;4,834;-34,064;-2,736;0,000;34,200;33,600;9,552;1,678;-22,747;-18,903;-24,550;-20,385;-3,112;27,852;0,000;257,640;Inf;270,000;270,000;-21,717;2,946;20,072;24,676
1817,500;2,970;0,801;-34,248;1,819;9,479;5,176;33,243;4,828;-33,620;-2,724;0,000;34,164;33,432;9,552;1,678;-22,479;-18,928;-24,175;-20,299;-3,118;27,848;0,000;257,440;Inf;270,000;270,000;-21,646;2,946;20,055;24,572
1818,000;2,970;0,801;-34,248;1,819;9,479;5,176;33,243;4,828;-33,620;-2,724;0,000;34,200;33,400;9,552;1,678;-22,500;-18,899;-24,233;-20,320;-3,118;27,848;0,000;257,440;Inf;270,000;270,000;-21,470;2,947;20,050;24,550
1818,500;2,625;0,667;-34,860;1,835;9,515;5,176;33,243;4,828;-33,620;-2,724;0,000;34,200;33,400;9,537;1,638;-22,738;-18,890;-24,717;-20,370;-3,118;27,848;0,000;258,340;Inf;270,000;270,000;-21,488;2,947;20,075;24,510
1819,000;2,625;0,667;-34,860;1,835;9,515;5,176;33,243;4,828;-33,620;-2,724;0,000;34,200;33,400;9,537;1,638;-22,779;-18,858;-24,753;-20,359;-3,118;27,848;0,000;258,340;Inf;270,000;270,000;-21,679;2,942;20,067;24,426
1819,500;2,625;0,667;-34,860;1,835;9,515;5,176;33,243;4,828;-33,620;-2,724;0,000;34,200;33,400;9,537;1,638;-22,597;-18,874;-24,560;-20,313;-3,118;27,848;0,000;258,140;Inf;270,000;270,000;-21,688;2,937;20,060;24,409
1820,000;2,625;0,667;-34,860;1,835;9,515;5,176;33,243;4,828;-33,620;-2,724;0,000;34,200;33,400;9,537;1,638;-22,344;-18,861;-24,202;-20,201;-3,118;27,848;0,000;258,140;Inf;270,000;270,000;-21,586;2,931;20,074;24,332
1820,500;2,625;0,667;-34,860;1,835;9,515;5,151;33,194;4,811;-33,238;-2,715;0,000;34,176;33,500;9,537;1,638;-22,517;-18,866;-24,296;-20,260;-3,112;27,857;0,000;257,740;Inf;270,000;270,000;-21,402;2,926;20,065;24,342
1821,000;2,625;0,667;-34,860;1,835;9,515;5,151;33,194;4,811;-33,238;-2,715;0,000;34,200;33,500;9,537;1,638;-22,627;-18,839;-24,558;-20,329;-3,112;27,857;0,000;257,740;Inf;270,000;270,000;-21,485;2,921;20,071;24,311
1821,500;2,625;0,667;-34,860;1,835;9,515;5,151;33,194;4,811;-33,238;-2,715;0,000;34,200;33,500;9,537;1,638;-22,749;-18,836;-24,752;-20,334;-3,112;27,857;0,000;257,440;Inf;270,000;270,000;-21,588;2,917;20,089;24,298
1822,000;3,171;0,722;-35,209;1,731;9,526;5,151;33,194;4,811;-33,238;-2,715;0,000;34,200;33,500;9,489;1,785;-22,780;-18,813;-24,786;-20,339;-3,112;27,857;0,000;257,440;Inf;270,000;270,000;-21,668;2,912;20,072;24,298
1822,500;3,171;0,722;-35,209;1,731;9,526;5,151;33,194;4,811;-33,238;-2,715;0,000;34,200;33,500;9,489;1,785;-22,408;-18,844;-24,318;-20,258;-3,112;27,857;0,000;257,740;Inf;270,000;270,000;-21,679;2,916;20,082;24,297
1823,000;3,171;0,722;-35,209;1,731;9,526;5,151;33,194;4,811;-33,238;-2,715;0,000;34,200;33,500;9,489;1,785;-22,542;-18,851;-24,358;-20,285;-3,112;27,857;0,000;257,740;Inf;270,000;270,000;-21,457;2,920;20,088;24,292
1823,500;3,171;0,722;-35,209;1,731;9,526;5,151;33,194;4,811;-33,238;-2,715;0,000;34,200;33,500;9,489;1,785;-22,645;-18,841;-24,579;-20,337;-3,112;27,857;0,000;257,540;Inf;270,000;270,000;-21,509;2,924;20,081;24,253
1824,000;3,171;0,722;-35,209;1,731;9,526;5,173;33,201;4,826;-32,788;-2,722;0,000;34,175;33,599;9,489;1,785;-22,767;-18,837;-24,760;-20,334;-3,110;27,850;0,000;257,540;Inf;270,000;270,000;-21,600;2,928;20,100;24,285
1824,500;3,171;0,722;-35,209;1,731;9,526;5,173;33,201;4,826;-32,788;-2,722;0,000;34,200;33,600;9,489;1,785;-22,793;-18,802;-24,717;-20,322;-3,110;27,850;0,000;257,440;Inf;270,000;270,000;-21,675;2,932;20,085;24,312
1825,000;3,865;0,934;-35,209;1,816;9,584;5,173;33,201;4,826;-32,788;-2,722;0,000;34,200;33,600;9,390;1,745;-22,705;-18,855;-24,362;-20,259;-3,110;27,850;0,000;257,440;Inf;270,000;270,000;-21,658;2,936;20,090;24,366
1825,500;3,865;0,934;-35,209;1,816;9,584;5,173;33,201;4,826;-32,788;-2,722;0,000;34,200;33,600;9,390;1,745;-22,416;-18,830;-24,300;-20,237;-3,110;27,850;0,000;257,940;Inf;270,000;270,000;-21,545;2,951;20,072;24,409
1826,000;3,865;0,934;-35,209;1,816;9,584;5,173;33,201;4,826;-32,788;-2,722;0,000;34,200;33,600;9,390;1,745;-22,685;-18,825;-24,651;-20,298;-3,110;27,850;0,000;257,940;Inf;270,000;270,000;-21,446;2,966;20,087;24,466
1826,500;3,865;0,934;-35,209;1,816;9,584;5,173;33,201;4,826;-32,788;-2,722;0,000;34,200;33,600;9,390;1,745;-22,753;-18,810;-24,751;-20,304;-3,110;27,850;0,000;258,540;Inf;270,000;270,000;-21,615;2,981;20,066;24,480
1827,000;3,865;0,934;-35,209;1,816;9,584;5,198;33,244;4,870;-32,416;-2,702;0,000;34,185;33,534;9,390;1,745;-22,784;-18,816;-24,674;-20,280;-3,110;27,852;0,000;258,540;Inf;270,000;270,000;-21,654;2,996;20,086;24,441
1827,500;3,865;0,934;-35,209;1,816;9,584;5,198;33,244;4,870;-32,416;-2,702;0,000;34,200;33,500;9,390;1,745;-22,457;-18,847;-24,371;-20,241;-3,110;27,852;0,000;258,240;Inf;270,000;270,000;-21,639;3,010;20,079;24,427
1828,000;3,865;0,934;-35,209;1,816;9,584;5,198;33,244;4,870;-32,416;-2,702;0,000;34,200;33,500;9,390;1,745;-22,458;-18,824;-24,372;-20,261;-3,110;27,852;0,000;258,240;Inf;270,000;270,000;-21,479;3,024;20,068;24,467
1828,500;3,504;0,838;-35,209;1,759;9,591;5,198;33,244;4,870;-32,416;-2,702;0,000;34,200;33,500;9,503;1,847;-22,583;-18,815;-24,514;-20,296;-3,110;27,852;0,000;258,140;Inf;270,000;270,000;-21,479;3,038;20,079;24,626
1829,000;3,504;0,838;-35,209;1,759;9,591;5,198;33,244;4,870;-32,416;-2,702;0,000;34,200;33,500;9,503;1,847;-22,735;-18,828;-24,713;-20,320;-3,110;27,852;0,000;258,140;Inf;270,000;270,000;-21,552;3,045;20,042;24,667
