t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1829,500;3,504;0,838;-35,209;1,759;9,591;5,198;33,244;4,870;-32,416;-2,702;0,000;34,200;33,500;9,503;1,847;-22,800;-18,808;-24,670;-20,323;-3,110;27,852;0,000;258,140;Inf;270,000;270,000;-21,649;3,053;20,057;24,719
1830,000;3,504;0,838;-35,209;1,759;9,591;5,198;33,244;4,870;-32,416;-2,702;0,000;34,200;33,500;9,503;1,847;-22,622;-18,806;-24,439;-20,244;-3,110;27,852;0,000;258,140;Inf;270,000;270,000;-21,650;3,060;20,059;24,748
1830,500;3,504;0,838;-35,209;1,759;9,591;5,168;33,231;4,841;-32,214;-2,721;0,000;34,186;33,593;9,503;1,847;-22,444;-18,815;-24,370;-20,245;-3,113;27,839;0,000;257,740;Inf;270,000;270,000;-21,528;3,068;20,058;24,754
1831,000;3,504;0,838;-35,209;1,759;9,591;5,168;33,231;4,841;-32,214;-2,721;0,000;34,200;33,600;9,503;1,847;-22,530;-18,793;-24,505;-20,259;-3,113;27,839;0,000;257,740;Inf;270,000;270,000;-21,468;3,075;20,070;24,743
1831,500;2,965;0,718;-35,209;1,817;9,542;5,168;33,231;4,841;-32,214;-2,721;0,000;34,200;33,600;9,493;1,743;-22,720;-18,803;-24,684;-20,294;-3,113;27,839;0,000;257,240;Inf;270,000;275,000;-21,522;3,082;20,072;24,704
1832,000;2,965;0,718;-35,209;1,817;9,542;5,168;33,231;4,841;-32,214;-2,721;0,000;34,200;33,600;9,493;1,743;-22,808;-18,785;-24,804;-20,305;-3,113;27,839;0,000;257,240;Inf;275,000;275,000;-21,625;3,080;20,082;24,592
1832,500;2,965;0,718;-35,209;1,817;9,542;5,168;33,231;4,841;-32,214;-2,721;0,000;34,200;33,600;9,493;1,743;-22,834;-18,797;-24,774;-20,310;-3,113;27,839;0,000;257,440;Inf;275,000;275,000;-21,676;3,078;20,086;24,607
1833,000;2,965;0,718;-35,209;1,817;9,542;5,168;33,231;4,841;-32,214;-2,721;0,000;34,200;33,600;9,493;1,743;-22,419;-18,816;-24,418;-20,228;-3,113;27,839;0,000;257,440;Inf;275,000;275,000;-21,679;3,076;20,091;24,585
1833,500;2,965;0,718;-35,209;1,817;9,542;5,166;33,203;4,793;-32,052;-2,712;0,000;34,179;33,821;9,493;1,743;-22,488;-18,809;-24,433;-20,261;-3,118;27,842;0,000;257,440;Inf;275,000;275,000;-21,470;3,074;20,083;24,532
1834,000;2,965;0,718;-35,209;1,817;9,542;5,166;33,203;4,793;-32,052;-2,712;0,000;34,200;33,800;9,493;1,743;-22,596;-18,761;-24,594;-20,275;-3,118;27,842;0,000;257,440;Inf;275,000;275,000;-21,498;3,073;20,093;24,504
1834,500;2,540;0,622;-35,209;1,822;9,514;5,166;33,203;4,793;-32,052;-2,712;0,000;34,200;33,800;9,488;1,745;-22,734;-18,770;-24,719;-20,302;-3,118;27,842;0,000;257,540;Inf;275,000;275,000;-21,557;3,071;20,079;24,446
1835,000;2,540;0,622;-35,209;1,822;9,514;5,166;33,203;4,793;-32,052;-2,712;0,000;34,200;33,800;9,488;1,745;-22,762;-18,778;-24,741;-20,272;-3,118;27,842;0,000;257,540;Inf;275,000;275,000;-21,631;3,062;20,082;24,390
1835,500;2,540;0,622;-35,209;1,822;9,514;5,166;33,203;4,793;-32,052;-2,712;0,000;34,200;33,800;9,488;1,745;-22,646;-18,785;-24,463;-20,243;-3,118;27,842;0,000;256,940;Inf;275,000;275,000;-21,638;3,053;20,078;24,349
1836,000;2,540;0,622;-35,209;1,822;9,514;5,166;33,203;4,793;-32,052;-2,712;0,000;34,200;33,800;9,488;1,745;-22,521;-18,789;-24,333;-20,231;-3,118;27,842;0,000;256,940;Inf;275,000;275,000;-21,534;3,045;20,081;24,379
1836,500;2,540;0,622;-35,209;1,822;9,514;5,166;33,203;4,793;-32,052;-2,712;0,000;34,200;33,800;9,488;1,745;-22,541;-18,790;-24,427;-20,256;-3,118;27,842;0,000;262,940;Inf;275,000;275,000;-21,469;3,037;20,088;24,382
1837,000;2,540;0,622;-35,209;1,822;9,514;5,138;33,174;4,813;-31,906;-2,734;0,000;34,165;33,722;9,488;1,745;-22,778;-18,788;-24,722;-20,294;-3,129;27,832;0,000;262,940;Inf;275,000;275,000;-21,503;3,029;20,076;24,363
1837,500;2,540;0,622;-35,209;1,822;9,514;5,138;33,174;4,813;-31,906;-2,734;0,000;34,200;33,700;9,488;1,745;-22,783;-18,796;-24,664;-20,273;-3,129;27,832;0,000;262,640;Inf;275,000;275,000;-21,646;3,021;20,078;24,348
1838,000;3,347;0,839;-35,052;1,777;9,492;5,138;33,174;4,813;-31,906;-2,734;0,000;34,200;33,700;9,560;1,924;-22,433;-18,793;-24,329;-20,207;-3,129;27,832;0,000;262,640;Inf;275,000;275,000;-21,629;3,013;20,068;24,310
1838,500;3,347;0,839;-35,052;1,777;9,492;5,138;33,174;4,813;-31,906;-2,734;0,000;34,200;33,700;9,560;1,924;-22,417;-18,779;-24,168;-20,198;-3,129;27,832;0,000;262,140;Inf;275,000;275,000;-21,441;3,018;20,071;24,329
1839,000;3,347;0,839;-35,052;1,777;9,492;5,138;33,174;4,813;-31,906;-2,734;0,000;34,200;33,700;9,560;1,924;-22,535;-18,780;-24,442;-20,239;-3,129;27,832;0,000;262,140;Inf;275,000;275,000;-21,390;3,024;20,099;24,340
1839,500;3,347;0,839;-35,052;1,777;9,492;5,138;33,174;4,813;-31,906;-2,734;0,000;34,200;33,700;9,560;1,924;-22,633;-18,759;-24,625;-20,256;-3,129;27,832;0,000;261,640;Inf;275,000;275,000;-21,499;3,029;20,078;24,311
1840,000;3,347;0,839;-35,052;1,777;9,492;5,154;33,210;4,822;-31,718;-2,723;0,000;34,176;33,582;9,560;1,924;-22,725;-18,740;-24,693;-20,247;-3,119;27,831;0,000;261,640;Inf;275,000;275,000;-21,568;3,034;20,076;24,352
1840,500;3,347;0,839;-35,052;1,777;9,492;5,154;33,210;4,822;-31,718;-2,723;0,000;34,200;33,600;9,560;1,924;-22,393;-18,785;-24,323;-20,132;-3,119;27,831;0,000;262,140;Inf;275,000;275,000;-21,601;3,039;20,078;24,360
1841,000;3,233;0,805;-35,209;1,746;9,491;5,154;33,210;4,822;-31,718;-2,723;0,000;34,200;33,600;9,532;1,948;-22,299;-18,788;-24,270;-20,182;-3,119;27,831;0,000;262,140;Inf;275,000;275,000;-21,408;3,044;20,081;24,389
1841,500;3,233;0,805;-35,209;1,746;9,491;5,154;33,210;4,822;-31,718;-2,723;0,000;34,200;33,600;9,532;1,948;-22,461;-18,782;-24,400;-20,220;-3,119;27,831;0,000;261,740;Inf;275,000;275,000;-21,385;3,047;20,071;24,402
1842,000;3,233;0,805;-35,209;1,746;9,491;5,154;33,210;4,822;-31,718;-2,723;0,000;34,200;33,600;9,532;1,948;-22,630;-18,797;-24,549;-20,257;-3,119;27,831;0,000;261,740;Inf;275,000;275,000;-21,466;3,050;20,076;24,437
1842,500;3,233;0,805;-35,209;1,746;9,491;5,154;33,210;4,822;-31,718;-2,723;0,000;34,200;33,600;9,532;1,948;-22,690;-18,778;-24,508;-20,189;-3,119;27,831;0,000;262,640;Inf;275,000;275,000;-21,558;3,053;20,058;24,407
1843,000;3,233;0,805;-35,209;1,746;9,491;5,154;33,210;4,822;-31,718;-2,723;0,000;34,200;33,600;9,532;1,948;-22,519;-18,787;-24,303;-20,170;-3,119;27,831;0,000;262,640;Inf;275,000;275,000;-21,542;3,056;20,069;24,445
1843,500;3,233;0,805;-35,209;1,746;9,491;5,200;33,214;4,806;-31,591;-2,726;0,000;34,178;33,672;9,532;1,948;-22,322;-18,802;-24,181;-20,171;-3,121;27,833;0,000;263,240;Inf;275,000;275,000;-21,445;3,059;20,041;24,426
1844,000;3,233;0,805;-35,209;1,746;9,491;5,200;33,214;4,806;-31,591;-2,726;0,000;34,200;33,700;9,532;1,948;-22,534;-18,758;-24,475;-20,205;-3,121;27,833;0,000;263,240;Inf;275,000;275,000;-21,369;3,062;20,046;24,438
1844,500;3,196;0,779;-35,209;1,789;9,563;5,200;33,214;4,806;-31,591;-2,726;0,000;34,200;33,700;9,578;1,659;-22,652;-18,773;-24,620;-20,220;-3,121;27,833;0,000;262,240;Inf;275,000;275,000;-21,493;3,065;20,056;24,396
1845,000;3,196;0,779;-35,209;1,789;9,563;5,200;33,214;4,806;-31,591;-2,726;0,000;34,200;33,700;9,578;1,659;-22,620;-18,792;-24,472;-20,225;-3,121;27,833;0,000;262,240;Inf;275,000;275,000;-21,566;3,067;20,076;24,365
1845,500;3,196;0,779;-35,209;1,789;9,563;5,200;33,214;4,806;-31,591;-2,726;0,000;34,200;33,700;9,578;1,659;-22,509;-18,809;-24,201;-20,164;-3,121;27,833;0,000;262,440;Inf;275,000;275,000;-21,527;3,069;20,046;24,346
1846,000;3,196;0,779;-35,209;1,789;9,563;5,200;33,214;4,806;-31,591;-2,726;0,000;34,200;33,700;9,578;1,659;-22,330;-18,790;-24,156;-20,171;-3,121;27,833;0,000;262,440;Inf;275,000;275,000;-21,421;3,071;20,032;24,355
1846,500;3,196;0,779;-35,209;1,789;9,563;5,182;33,147;4,818;-31,485;-2,714;0,000;34,174;33,684;9,578;1,659;-22,419;-18,788;-24,289;-20,197;-3,104;27,818;0,000;262,440;Inf;275,000;275,000;-21,362;3,073;20,033;24,340
1847,000;3,196;0,779;-35,209;1,789;9,563;5,182;33,147;4,818;-31,485;-2,714;0,000;34,200;33,700;9,578;1,659;-22,604;-18,778;-24,518;-20,246;-3,104;27,818;0,000;262,440;Inf;275,000;275,000;-21,423;3,075;20,032;24,353
1847,500;3,103;0,743;-35,209;1,813;9,568;5,182;33,147;4,818;-31,485;-2,714;0,000;34,200;33,700;9,393;1,748;-22,619;-18,784;-24,411;-20,217;-3,104;27,818;0,000;262,640;Inf;275,000;275,000;-21,536;3,077;20,029;24,337
1848,000;3,103;0,743;-35,209;1,813;9,568;5,182;33,147;4,818;-31,485;-2,714;0,000;34,200;33,700;9,393;1,748;-22,354;-18,773;-24,160;-20,156;-3,104;27,818;0,000;262,640;Inf;275,000;275,000;-21,508;3,078;20,030;24,288
1848,500;3,103;0,743;-35,209;1,813;9,568;5,182;33,147;4,818;-31,485;-2,714;0,000;34,200;33,700;9,393;1,748;-22,386;-18,732;-24,172;-20,159;-3,104;27,818;0,000;262,940;Inf;275,000;275,000;-21,361;3,078;20,044;24,289
1849,000;3,103;0,743;-35,209;1,813;9,568;5,182;33,147;4,818;-31,485;-2,714;0,000;34,200;33,700;9,393;1,748;-22,476;-18,735;-24,420;-20,178;-3,104;27,818;0,000;262,940;Inf;275,000;275,000;-21,362;3,079;20,039;24,256
1849,500;3,103;0,743;-35,209;1,813;9,568;5,182;33,147;4,818;-31,485;-2,714;0,000;34,200;33,700;9,393;1,748;-22,573;-18,709;-24,537;-20,194;-3,104;27,818;0,000;262,640;Inf;275,000;275,000;-21,452;3,079;20,059;24,197
1850,000;3,103;0,743;-35,209;1,813;9,568;5,135;33,198;4,828;-31,318;-2,712;0,000;34,178;33,514;9,393;1,748;-22,592;-18,719;-24,589;-20,202;-3,095;27,827;0,000;262,640;Inf;275,000;275,000;-21,503;3,079;20,060;24,175
1850,500;3,103;0,743;-35,209;1,813;9,568;5,135;33,198;4,828;-31,318;-2,712;0,000;34,200;33,500;9,393;1,748;-22,563;-18,750;-24,430;-20,166;-3,095;27,827;0,000;262,240;Inf;275,000;275,000;-21,526;3,080;20,056;24,224
1851,000;3,390;0,802;-35,209;1,744;9,600;5,135;33,198;4,828;-31,318;-2,712;0,000;34,200;33,500;9,382;1,743;-22,354;-18,721;-24,130;-20,103;-3,095;27,827;0,000;262,240;Inf;275,000;275,000;-21,477;3,080;20,067;24,254
1851,500;3,390;0,802;-35,209;1,744;9,600;5,135;33,198;4,828;-31,318;-2,712;0,000;34,200;33,500;9,382;1,743;-22,470;-18,632;-24,330;-20,098;-3,095;27,827;0,000;261,840;Inf;275,000;275,000;-21,327;3,085;20,071;24,266
1852,000;3,390;0,802;-35,209;1,744;9,600;5,135;33,198;4,828;-31,318;-2,712;0,000;34,200;33,500;9,382;1,743;-22,544;-18,634;-24,508;-20,139;-3,095;27,827;0,000;261,840;Inf;275,000;275,000;-21,382;3,090;20,082;24,323
1852,500;3,390;0,802;-35,209;1,744;9,600;5,135;33,198;4,828;-31,318;-2,712;0,000;34,200;33,500;9,382;1,743;-22,637;-18,640;-24,601;-20,164;-3,095;27,827;0,000;262,740;Inf;275,000;275,000;-21,457;3,095;20,080;24,380
1853,000;3,390;0,802;-35,209;1,744;9,600;5,180;33,239;4,857;-31,157;-2,713;0,000;34,181;33,707;9,382;1,743;-22,593;-18,656;-24,380;-20,071;-3,085;27,828;0,000;262,740;Inf;275,000;275,000;-21,511;3,100;20,084;24,440
1853,500;3,390;0,802;-35,209;1,744;9,600;5,180;33,239;4,857;-31,157;-2,713;0,000;34,200;33,700;9,382;1,743;-22,275;-18,685;-24,217;-20,045;-3,085;27,828;0,000;263,140;Inf;275,000;275,000;-21,425;3,105;20,092;24,451
1854,000;3,514;0,834;-35,209;1,711;9,541;5,180;33,239;4,857;-31,157;-2,713;0,000;34,200;33,700;9,505;1,814;-22,232;-18,681;-24,191;-20,088;-3,085;27,828;0,000;263,140;Inf;275,000;275,000;-21,306;3,109;20,093;24,483
1854,500;3,514;0,834;-35,209;1,711;9,541;5,180;33,239;4,857;-31,157;-2,713;0,000;34,200;33,700;9,505;1,814;-22,372;-18,664;-24,285;-20,120;-3,085;27,828;0,000;262,840;Inf;275,000;275,000;-21,298;3,116;20,105;24,443
1855,000;3,514;0,834;-35,209;1,711;9,541;5,180;33,239;4,857;-31,157;-2,713;0,000;34,200;33,700;9,505;1,814;-22,571;-18,662;-24,544;-20,150;-3,085;27,828;0,000;262,840;Inf;275,000;275,000;-21,360;3,123;20,123;24,431
1855,500;3,514;0,834;-35,209;1,711;9,541;5,180;33,239;4,857;-31,157;-2,713;0,000;34,200;33,700;9,505;1,814;-22,471;-18,683;-24,315;-20,110;-3,085;27,828;0,000;262,540;Inf;275,000;275,000;-21,482;3,129;20,135;24,418
1856,000;3,514;0,834;-35,209;1,711;9,541;5,180;33,239;4,857;-31,157;-2,713;0,000;34,200;33,700;9,505;1,814;-22,270;-18,698;-23,929;-20,023;-3,085;27,828;0,000;262,540;Inf;275,000;275,000;-21,395;3,135;20,144;24,370
1856,500;3,514;0,834;-35,209;1,711;9,541;5,168;33,203;4,795;-31,073;-2,679;0,000;34,183;33,773;9,505;1,814;-22,129;-18,665;-23,914;-20,016;-3,080;27,839;0,000;262,340;Inf;275,000;275,000;-21,230;3,141;20,131;24,389
1857,000;3,514;0,834;-35,209;1,711;9,541;5,168;33,203;4,795;-31,073;-2,679;0,000;34,200;33,800;9,505;1,814;-22,356;-18,635;-24,105;-20,042;-3,080;27,839;0,000;262,340;Inf;275,000;275,000;-21,181;3,148;20,148;24,421
1857,500;2,678;0,696;-34,733;1,766;9,405;5,168;33,203;4,795;-31,073;-2,679;0,000;34,200;33,800;9,554;1,806;-22,402;-18,624;-24,375;-20,071;-3,080;27,839;0,000;262,240;Inf;275,000;275,000;-21,284;3,154;20,144;24,348
1858,000;2,678;0,696;-34,733;1,766;9,405;5,168;33,203;4,795;-31,073;-2,679;0,000;34,200;33,800;9,554;1,806;-22,518;-18,610;-24,507;-20,101;-3,080;27,839;0,000;262,240;Inf;275,000;275,000;-21,368;3,146;20,154;24,347
1858,500;2,678;0,696;-34,733;1,766;9,405;5,168;33,203;4,795;-31,073;-2,679;0,000;34,200;33,800;9,554;1,806;-22,246;-18,674;-23,990;-20,026;-3,080;27,839;0,000;262,640;Inf;275,000;275,000;-21,434;3,138;20,157;24,354
1859,000;2,678;0,696;-34,733;1,766;9,405;5,168;33,203;4,795;-31,073;-2,679;0,000;34,200;33,800;9,554;1,806;-22,015;-18,646;-23,917;-20,003;-3,080;27,839;0,000;262,640;Inf;275,000;275,000;-21,234;3,131;20,152;24,326
1859,500;2,678;0,696;-34,733;1,766;9,405;5,167;33,168;4,814;-30,983;-2,684;0,000;34,181;33,666;9,554;1,806;-22,179;-18,617;-24,098;-20,051;-3,081;27,828;0,000;262,640;Inf;275,000;275,000;-21,146;3,123;20,146;24,329
1860,000;2,678;0,696;-34,733;1,766;9,405;5,167;33,168;4,814;-30,983;-2,684;0,000;34,200;33,700;9,554;1,806;-22,386;-18,610;-24,343;-20,074;-3,081;27,828;0,000;262,640;Inf;275,000;275,000;-21,236;3,116;20,159;24,310
1860,500;2,995;0,752;-34,635;1,727;9,466;5,167;33,168;4,814;-30,983;-2,684;0,000;34,200;33,700;9,651;1,845;-22,491;-18,586;-24,464;-20,078;-3,081;27,828;0,000;262,540;Inf;275,000;275,000;-21,353;3,109;20,163;24,284
1861,000;2,995;0,752;-34,635;1,727;9,466;5,167;33,168;4,814;-30,983;-2,684;0,000;34,200;33,700;9,651;1,845;-22,474;-18,610;-24,259;-20,053;-3,081;27,828;0,000;262,540;Inf;275,000;275,000;-21,405;3,107;20,166;24,318
1861,500;2,995;0,752;-34,635;1,727;9,466;5,167;33,168;4,814;-30,983;-2,684;0,000;34,200;33,700;9,651;1,845;-21,990;-18,603;-23,840;-19,954;-3,081;27,828;0,000;262,240;Inf;275,000;275,000;-21,349;3,105;20,148;24,240
1862,000;2,995;0,752;-34,635;1,727;9,466;5,167;33,168;4,814;-30,983;-2,684;0,000;34,200;33,700;9,651;1,845;-22,090;-18,586;-23,819;-19,949;-3,081;27,828;0,000;262,240;Inf;275,000;275,000;-21,097;3,103;20,153;24,294
1862,500;2,995;0,752;-34,635;1,727;9,466;5,196;33,177;4,841;-30,833;-2,685;0,000;34,201;33,832;9,651;1,845;-22,355;-18,542;-24,309;-20,016;-3,080;27,831;0,000;261,440;Inf;275,000;275,000;-21,111;3,101;20,142;24,362
1863,000;2,995;0,752;-34,635;1,727;9,466;5,196;33,177;4,841;-30,833;-2,685;0,000;34,200;33,800;9,651;1,845;-22,427;-18,571;-24,386;-20,026;-3,080;27,831;0,000;261,440;Inf;275,000;275,000;-21,306;3,100;20,144;24,380
1863,500;2,995;0,752;-34,635;1,727;9,466;5,196;33,177;4,841;-30,833;-2,685;0,000;34,200;33,800;9,651;1,845;-22,177;-18,562;-24,092;-19,968;-3,080;27,831;0,000;261,340;Inf;275,000;275,000;-21,353;3,098;20,139;24,413
1864,000;3,354;0,795;-35,209;1,727;9,542;5,196;33,177;4,841;-30,833;-2,685;0,000;34,200;33,800;9,359;1,794;-22,058;-18,534;-23,945;-19,896;-3,080;27,831;0,000;261,340;Inf;275,000;275,000;-21,200;3,096;20,142;24,461
1864,500;3,354;0,795;-35,209;1,727;9,542;5,196;33,177;4,841;-30,833;-2,685;0,000;34,200;33,800;9,359;1,794;-22,115;-18,523;-24,045;-19,941;-3,080;27,831;0,000;262,340;Inf;275,000;275,000;-21,108;3,100;20,160;24,534
1865,000;3,354;0,795;-35,209;1,727;9,542;5,196;33,177;4,841;-30,833;-2,685;0,000;34,200;33,800;9,359;1,794;-22,226;-18,526;-24,186;-19,945;-3,080;27,831;0,000;262,340;Inf;275,000;275,000;-21,156;3,105;20,122;24,412
1865,500;3,354;0,795;-35,209;1,727;9,542;5,196;33,177;4,841;-30,833;-2,685;0,000;34,200;33,800;9,359;1,794;-22,334;-18,505;-24,327;-19,978;-3,080;27,831;0,000;261,940;Inf;275,000;275,000;-21,221;3,109;20,138;24,364
1866,000;3,354;0,795;-35,209;1,727;9,542;5,203;33,230;4,889;-30,666;-2,684;0,000;34,214;33,789;9,359;1,794;-22,370;-18,537;-24,128;-19,956;-3,067;27,844;0,000;261,940;Inf;275,000;275,000;-21,286;3,113;20,114;24,268
1866,500;3,354;0,795;-35,209;1,727;9,542;5,203;33,230;4,889;-30,666;-2,684;0,000;34,200;33,800;9,359;1,794;-22,187;-18,541;-23,885;-19,919;-3,067;27,844;0,000;261,540;Inf;275,000;275,000;-21,248;3,117;20,105;24,224
1867,000;3,327;0,799;-35,209;1,780;9,430;5,203;33,230;4,889;-30,666;-2,684;0,000;34,200;33,800;9,481;1,814;-22,079;-18,496;-23,985;-19,917;-3,067;27,844;0,000;261,540;Inf;275,000;275,000;-21,133;3,121;20,102;24,217
1867,500;3,327;0,799;-35,209;1,780;9,430;5,203;33,230;4,889;-30,666;-2,684;0,000;34,200;33,800;9,481;1,814;-22,247;-18,497;-24,149;-19,928;-3,067;27,844;0,000;261,740;Inf;275,000;275,000;-21,119;3,124;20,105;24,227
1868,000;3,327;0,799;-35,209;1,780;9,430;5,203;33,230;4,889;-30,666;-2,684;0,000;34,200;33,800;9,481;1,814;-22,362;-18,491;-24,269;-19,949;-3,067;27,844;0,000;261,740;Inf;275,000;275,000;-21,205;3,127;20,129;24,222
1868,500;3,327;0,799;-35,209;1,780;9,430;5,203;33,230;4,889;-30,666;-2,684;0,000;34,200;33,800;9,481;1,814;-22,380;-18,460;-24,245;-19,940;-3,067;27,844;0,000;261,740;Inf;275,000;275,000;-21,268;3,130;20,109;24,175
1869,000;3,327;0,799;-35,209;1,780;9,430;5,223;33,218;4,844;-30,568;-2,671;0,000;34,216;33,622;9,481;1,814;-22,089;-18,472;-24,052;-19,894;-3,073;27,834;0,000;261,740;Inf;275,000;275,000;-21,256;3,134;20,103;24,199
1869,500;3,327;0,799;-35,209;1,780;9,430;5,223;33,218;4,844;-30,568;-2,671;0,000;34,200;33,600;9,481;1,814;-22,149;-18,440;-24,001;-19,881;-3,073;27,834;0,000;261,140;Inf;275,000;275,000;-21,127;3,137;20,103;24,213
1870,000;3,327;0,799;-35,209;1,780;9,430;5,223;33,218;4,844;-30,568;-2,671;0,000;34,200;33,600;9,481;1,814;-22,287;-18,438;-24,210;-19,917;-3,073;27,834;0,000;261,140;Inf;275,000;275,000;-21,118;3,140;20,102;24,204
1870,500;3,038;0,706;-35,209;1,766;9,546;5,223;33,218;4,844;-30,568;-2,671;0,000;34,200;33,600;9,498;1,780;-22,331;-18,448;-24,311;-19,943;-3,073;27,834;0,000;261,140;Inf;275,000;275,000;-21,213;3,143;20,112;24,215
1871,000;3,038;0,706;-35,209;1,766;9,546;5,223;33,218;4,844;-30,568;-2,671;0,000;34,200;33,600;9,498;1,780;-22,268;-18,440;-24,244;-19,879;-3,073;27,834;0,000;261,140;Inf;275,000;275,000;-21,258;3,141;20,093;24,261
1871,500;3,038;0,706;-35,209;1,766;9,546;5,223;33,218;4,844;-30,568;-2,671;0,000;34,200;33,600;9,498;1,780;-22,172;-18,432;-23,944;-19,832;-3,073;27,834;0,000;261,540;Inf;275,000;275,000;-21,208;3,140;20,096;24,268
1872,000;3,038;0,706;-35,209;1,766;9,546;5,223;33,218;4,844;-30,568;-2,671;0,000;34,200;33,600;9,498;1,780;-22,039;-18,433;-23,850;-19,799;-3,073;27,834;0,000;261,540;Inf;275,000;275,000;-21,095;3,138;20,077;24,281
1872,500;3,038;0,706;-35,209;1,766;9,546;5,196;33,186;4,846;-30,482;-2,670;0,000;34,220;33,650;9,498;1,780;-22,115;-18,424;-23,936;-19,849;-3,064;27,835;0,000;261,740;Inf;275,000;275,000;-21,030;3,136;20,105;24,287
1873,000;3,038;0,706;-35,209;1,766;9,546;5,196;33,186;4,846;-30,482;-2,670;0,000;34,200;33,600;9,498;1,780;-22,244;-18,425;-24,111;-19,888;-3,064;27,835;0,000;261,740;Inf;275,000;275,000;-21,081;3,135;20,091;24,296
1873,500;2,889;0,676;-35,209;1,768;9,510;5,196;33,186;4,846;-30,482;-2,670;0,000;34,200;33,600;9,431;1,819;-22,358;-18,431;-24,199;-19,895;-3,064;27,835;0,000;261,840;Inf;275,000;275,000;-21,167;3,133;20,098;24,289
1874,000;2,889;0,676;-35,209;1,768;9,510;5,196;33,186;4,846;-30,482;-2,670;0,000;34,200;33,600;9,431;1,819;-22,048;-18,404;-24,001;-19,835;-3,064;27,835;0,000;261,840;Inf;275,000;275,000;-21,221;3,129;20,090;24,267
1874,500;2,889;0,676;-35,209;1,768;9,510;5,196;33,186;4,846;-30,482;-2,670;0,000;34,200;33,600;9,431;1,819;-22,056;-18,393;-23,846;-19,779;-3,064;27,835;0,000;262,140;Inf;275,000;275,000;-21,072;3,125;20,083;24,241
1875,000;2,889;0,676;-35,209;1,768;9,510;5,196;33,186;4,846;-30,482;-2,670;0,000;34,200;33,600;9,431;1,819;-22,115;-18,384;-23,934;-19,779;-3,064;27,835;0,000;262,140;Inf;275,000;275,000;-21,018;3,121;20,085;24,209
1875,500;2,889;0,676;-35,209;1,768;9,510;5,171;33,189;4,856;-30,359;-2,676;0,000;34,226;33,819;9,431;1,819;-22,172;-18,360;-24,133;-19,843;-3,063;27,828;0,000;262,040;Inf;275,000;275,000;-21,053;3,118;20,116;24,250
1876,000;2,889;0,676;-35,209;1,768;9,510;5,171;33,189;4,856;-30,359;-2,676;0,000;34,200;33,800;9,431;1,819;-22,251;-18,391;-24,222;-19,860;-3,063;27,828;0,000;262,040;Inf;275,000;275,000;-21,127;3,114;20,112;24,268
1876,500;2,889;0,676;-35,209;1,768;9,510;5,171;33,189;4,856;-30,359;-2,676;0,000;34,200;33,800;9,431;1,819;-22,288;-18,379;-24,137;-19,848;-3,063;27,828;0,000;262,040;Inf;275,000;275,000;-21,181;3,110;20,121;24,361
1877,000;3,053;0,699;-35,209;1,764;9,571;5,171;33,189;4,856;-30,359;-2,676;0,000;34,200;33,800;9,487;1,779;-21,841;-18,391;-23,792;-19,714;-3,063;27,828;0,000;262,040;Inf;275,000;275,000;-21,163;3,107;20,102;24,381
1877,500;3,053;0,699;-35,209;1,764;9,571;5,171;33,189;4,856;-30,359;-2,676;0,000;34,200;33,800;9,487;1,779;-21,895;-18,356;-23,866;-19,736;-3,063;27,828;0,000;262,140;Inf;275,000;275,000;-20,935;3,106;20,109;24,302
1878,000;3,053;0,699;-35,209;1,764;9,571;5,171;33,189;4,856;-30,359;-2,676;0,000;34,200;33,800;9,487;1,779;-22,078;-18,354;-24,030;-19,786;-3,063;27,828;0,000;262,140;Inf;275,000;275,000;-20,963;3,105;20,097;24,290
1878,500;3,053;0,699;-35,209;1,764;9,571;5,171;33,189;4,856;-30,359;-2,676;0,000;34,200;33,800;9,487;1,779;-22,207;-18,360;-24,160;-19,817;-3,063;27,828;0,000;261,740;Inf;275,000;275,000;-21,062;3,104;20,115;24,293
1879,000;3,053;0,699;-35,209;1,764;9,571;5,156;33,211;4,849;-30,215;-2,666;0,000;34,227;33,780;9,487;1,779;-22,301;-18,354;-24,237;-19,840;-3,063;27,832;0,000;261,740;Inf;275,000;275,000;-21,136;3,103;20,108;24,327
1879,500;3,053;0,699;-35,209;1,764;9,571;5,156;33,211;4,849;-30,215;-2,666;0,000;34,200;33,800;9,487;1,779;-22,231;-18,365;-23,971;-19,778;-3,063;27,832;0,000;261,740;Inf;275,000;275,000;-21,183;3,102;20,115;24,246
1880,000;3,036;0,798;-34,187;1,818;9,385;5,156;33,211;4,849;-30,215;-2,666;0,000;34,200;33,800;9,629;1,755;-21,825;-18,398;-23,605;-19,708;-3,063;27,832;0,000;261,740;Inf;275,000;275,000;-21,086;3,101;20,107;24,211
1880,500;3,036;0,798;-34,187;1,818;9,385;5,156;33,211;4,849;-30,215;-2,666;0,000;34,200;33,800;9,629;1,755;-21,993;-18,360;-23,813;-19,768;-3,063;27,832;0,000;262,540;Inf;275,000;275,000;-20,884;3,100;20,108;24,258
1881,000;3,036;0,798;-34,187;1,818;9,385;5,156;33,211;4,849;-30,215;-2,666;0,000;34,200;33,800;9,629;1,755;-22,139;-18,362;-24,026;-19,788;-3,063;27,832;0,000;262,540;Inf;275,000;275,000;-20,983;3,099;20,087;24,285
1881,500;3,036;0,798;-34,187;1,818;9,385;5,156;33,211;4,849;-30,215;-2,666;0,000;34,200;33,800;9,629;1,755;-22,183;-18,329;-24,121;-19,793;-3,063;27,832;0,000;262,840;Inf;275,000;275,000;-21,079;3,098;20,084;24,281
1882,000;3,036;0,798;-34,187;1,818;9,385;5,180;33,230;4,865;-30,076;-2,671;0,000;34,240;33,929;9,629;1,755;-22,034;-18,367;-23,844;-19,715;-3,064;27,834;0,000;262,840;Inf;275,000;275,000;-21,107;3,097;20,069;24,285
1882,500;3,036;0,798;-34,187;1,818;9,385;5,180;33,230;4,865;-30,076;-2,671;0,000;34,200;33,900;9,629;1,755;-21,562;-18,343;-23,265;-19,571;-3,064;27,834;0,000;262,740;Inf;275,000;275,000;-20,990;3,096;20,082;24,317
1883,000;3,036;0,798;-34,187;1,818;9,385;5,180;33,230;4,865;-30,076;-2,671;0,000;34,200;33,900;9,629;1,755;-21,723;-18,320;-23,309;-19,636;-3,064;27,834;0,000;262,740;Inf;275,000;275,000;-20,685;3,095;20,077;24,310
1883,500;3,020;0,712;-35,209;1,724;9,563;5,180;33,230;4,865;-30,076;-2,671;0,000;34,200;33,900;9,417;1,780;-21,873;-18,283;-23,718;-19,661;-3,064;27,834;0,000;261,940;Inf;275,000;275,000;-20,747;3,094;20,079;24,330
1884,000;3,020;0,712;-35,209;1,724;9,563;5,180;33,230;4,865;-30,076;-2,671;0,000;34,200;33,900;9,417;1,780;-22,102;-18,275;-23,988;-19,711;-3,064;27,834;0,000;261,940;Inf;275,000;275,000;-20,884;3,093;20,067;24,318
1884,500;3,020;0,712;-35,209;1,724;9,563;5,180;33,230;4,865;-30,076;-2,671;0,000;34,200;33,900;9,417;1,780;-21,955;-18,298;-23,602;-19,650;-3,064;27,834;0,000;262,040;Inf;275,000;275,000;-21,019;3,092;20,065;24,320
1885,000;3,020;0,712;-35,209;1,724;9,563;5,180;33,230;4,865;-30,076;-2,671;0,000;34,200;33,900;9,417;1,780;-21,498;-18,256;-23,266;-19,542;-3,064;27,834;0,000;262,040;Inf;275,000;275,000;-20,876;3,091;20,061;24,297
1885,500;3,020;0,712;-35,209;1,724;9,563;5,144;33,196;4,821;-30,015;-2,674;0,000;34,237;33,864;9,417;1,780;-21,657;-18,206;-23,434;-19,586;-3,056;27,825;0,000;262,240;Inf;275,000;275,000;-20,640;3,090;20,087;24,262
1886,000;3,020;0,712;-35,209;1,724;9,563;5,144;33,196;4,821;-30,015;-2,674;0,000;34,200;33,900;9,417;1,780;-21,866;-18,234;-23,707;-19,627;-3,056;27,825;0,000;262,240;Inf;275,000;275,000;-20,720;3,088;20,071;24,239
1886,500;2,809;0,675;-35,174;1,786;9,544;5,144;33,196;4,821;-30,015;-2,674;0,000;34,200;33,900;9,608;1,712;-21,976;-18,185;-23,908;-19,658;-3,056;27,825;0,000;261,940;Inf;275,000;275,000;-20,858;3,087;20,074;24,203
1887,000;2,809;0,675;-35,174;1,786;9,544;5,144;33,196;4,821;-30,015;-2,674;0,000;34,200;33,900;9,608;1,712;-21,891;-18,156;-23,763;-19,563;-3,056;27,825;0,000;261,940;Inf;275,000;275,000;-20,932;3,083;20,063;24,208
1887,500;2,809;0,675;-35,174;1,786;9,544;5,144;33,196;4,821;-30,015;-2,674;0,000;34,200;33,900;9,608;1,712;-21,654;-18,174;-23,344;-19,438;-3,056;27,825;0,000;262,140;Inf;275,000;275,000;-20,843;3,078;20,050;24,183
1888,000;2,809;0,675;-35,174;1,786;9,544;5,144;33,196;4,821;-30,015;-2,674;0,000;34,200;33,900;9,608;1,712;-21,583;-18,191;-23,441;-19,529;-3,056;27,825;0,000;262,140;Inf;275,000;275,000;-20,652;3,074;20,058;24,176
1888,500;2,809;0,675;-35,174;1,786;9,544;5,161;33,177;4,821;-29,902;-2,678;0,000;34,231;33,710;9,608;1,712;-21,834;-18,178;-23,572;-19,561;-3,051;27,818;0,000;262,240;Inf;275,000;275,000;-20,686;3,069;20,058;24,136
1889,000;2,809;0,675;-35,174;1,786;9,544;5,161;33,177;4,821;-29,902;-2,678;0,000;34,200;33,700;9,608;1,712;-21,912;-18,155;-23,830;-19,599;-3,051;27,818;0,000;262,240;Inf;275,000;275,000;-20,786;3,065;20,043;24,067
1889,500;2,623;0,591;-35,209;1,799;9,549;5,161;33,177;4,821;-29,902;-2,678;0,000;34,200;33,700;9,501;1,816;-21,998;-18,190;-23,881;-19,625;-3,051;27,818;0,000;262,440;Inf;275,000;275,000;-20,874;3,061;20,043;24,031
1890,000;2,623;0,591;-35,209;1,799;9,549;5,161;33,177;4,821;-29,902;-2,678;0,000;34,200;33,700;9,501;1,816;-21,775;-18,189;-23,715;-19,568;-3,051;27,818;0,000;262,440;Inf;275,000;275,000;-20,923;3,054;20,034;23,991
1890,500;2,623;0,591;-35,209;1,799;9,549;5,161;33,177;4,821;-29,902;-2,678;0,000;34,200;33,700;9,501;1,816;-21,635;-18,208;-23,263;-19,487;-3,051;27,818;0,000;262,640;Inf;275,000;275,000;-20,812;3,047;20,047;23,858
1891,000;2,623;0,591;-35,209;1,799;9,549;5,161;33,177;4,821;-29,902;-2,678;0,000;34,200;33,700;9,501;1,816;-21,588;-18,209;-23,154;-19,495;-3,051;27,818;0,000;262,640;Inf;275,000;275,000;-20,648;3,040;20,046;23,886
1891,500;2,623;0,591;-35,209;1,799;9,549;5,161;33,177;4,821;-29,902;-2,678;0,000;34,200;33,700;9,501;1,816;-21,839;-18,152;-23,730;-19,568;-3,051;27,818;0,000;263,040;Inf;275,000;275,000;-20,611;3,033;20,041;23,891
1892,000;2,623;0,591;-35,209;1,799;9,549;5,151;33,188;4,835;-29,767;-2,655;0,000;34,248;33,872;9,501;1,816;-21,948;-18,147;-23,882;-19,594;-3,040;27,833;0,000;263,040;Inf;275,000;275,000;-20,822;3,026;20,046;23,876
1892,500;2,623;0,591;-35,209;1,799;9,549;5,151;33,188;4,835;-29,767;-2,655;0,000;34,200;33,900;9,501;1,816;-21,867;-18,147;-23,537;-19,487;-3,040;27,833;0,000;262,840;Inf;275,000;275,000;-20,893;3,020;20,050;23,838
1893,000;3,551;0,805;-35,209;1,764;9,543;5,151;33,188;4,835;-29,767;-2,655;0,000;34,200;33,900;9,482;1,734;-21,507;-18,134;-23,171;-19,421;-3,040;27,833;0,000;262,840;Inf;275,000;275,000;-20,759;3,013;20,048;23,856
1893,500;3,551;0,805;-35,209;1,764;9,543;5,151;33,188;4,835;-29,767;-2,655;0,000;34,200;33,900;9,482;1,734;-21,316;-18,126;-23,179;-19,444;-3,040;27,833;0,000;262,840;Inf;275,000;275,000;-20,558;3,022;20,041;23,879
1894,000;3,551;0,805;-35,209;1,764;9,543;5,151;33,188;4,835;-29,767;-2,655;0,000;34,200;33,900;9,482;1,734;-21,574;-18,103;-23,398;-19,496;-3,040;27,833;0,000;262,840;Inf;275,000;275,000;-20,516;3,031;20,032;23,976
1894,500;3,551;0,805;-35,209;1,764;9,543;5,151;33,188;4,835;-29,767;-2,655;0,000;34,200;33,900;9,482;1,734;-21,737;-18,074;-23,619;-19,496;-3,040;27,833;0,000;262,940;Inf;275,000;275,000;-20,643;3,039;20,030;24,009
1895,000;3,551;0,805;-35,209;1,764;9,543;5,170;33,226;4,850;-29,617;-2,665;0,000;34,249;33,850;9,482;1,734;-21,506;-18,088;-23,285;-19,411;-3,049;27,821;0,000;262,940;Inf;275,000;275,000;-20,731;3,048;20,034;24,002
1895,500;3,551;0,805;-35,209;1,764;9,543;5,170;33,226;4,850;-29,617;-2,665;0,000;34,200;33,800;9,482;1,734;-21,353;-18,069;-22,934;-19,290;-3,049;27,821;0,000;262,740;Inf;275,000;275,000;-20,572;3,056;20,020;23,952
1896,000;3,294;0,862;-33,926;1,794;9,461;5,170;33,226;4,850;-29,617;-2,665;0,000;34,200;33,800;9,597;1,573;-21,437;-18,046;-23,014;-19,355;-3,049;27,821;0,000;262,740;Inf;275,000;275,000;-20,412;3,064;20,037;23,976
1896,500;3,294;0,862;-33,926;1,794;9,461;5,170;33,226;4,850;-29,617;-2,665;0,000;34,200;33,800;9,597;1,573;-21,569;-18,032;-23,261;-19,384;-3,049;27,821;0,000;263,040;Inf;275,000;275,000;-20,463;3,068;20,041;24,035
1897,000;3,294;0,862;-33,926;1,794;9,461;5,170;33,226;4,850;-29,617;-2,665;0,000;34,200;33,800;9,597;1,573;-21,692;-18,018;-23,520;-19,448;-3,049;27,821;0,000;263,040;Inf;275,000;275,000;-20,561;3,071;20,039;24,038
1897,500;3,294;0,862;-33,926;1,794;9,461;5,170;33,226;4,850;-29,617;-2,665;0,000;34,200;33,800;9,597;1,573;-21,769;-18,041;-23,439;-19,445;-3,049;27,821;0,000;262,840;Inf;275,000;275,000;-20,669;3,075;20,028;24,045
1898,000;3,294;0,862;-33,926;1,794;9,461;5,170;33,226;4,850;-29,617;-2,665;0,000;34,200;33,800;9,597;1,573;-21,490;-18,047;-23,132;-19,344;-3,049;27,821;0,000;262,840;Inf;275,000;275,000;-20,673;3,079;20,050;24,077
1898,500;3,294;0,862;-33,926;1,794;9,461;5,173;33,190;4,798;-29,543;-2,660;0,000;34,243;33,963;9,597;1,573;-20,997;-18,060;-22,749;-19,306;-3,048;27,824;0,000;262,640;Inf;275,000;275,000;-20,503;3,082;20,044;24,172
1899,000;3,294;0,862;-33,926;1,794;9,461;5,173;33,190;4,798;-29,543;-2,660;0,000;34,200;34,000;9,597;1,573;-21,398;-17,990;-23,176;-19,346;-3,048;27,824;0,000;262,640;Inf;275,000;275,000;-20,278;3,086;20,049;24,162
1899,500;2,758;0,745;-34,184;1,760;9,480;5,173;33,190;4,798;-29,543;-2,660;0,000;34,200;34,000;9,579;1,675;-21,603;-17,967;-23,443;-19,383;-3,048;27,824;0,000;262,640;Inf;275,000;275,000;-20,478;3,089;20,059;24,146
1900,000;2,758;0,745;-34,184;1,760;9,480;5,173;33,190;4,798;-29,543;-2,660;0,000;34,200;34,000;9,579;1,675;-21,545;-17,982;-23,233;-19,326;-3,048;27,824;0,000;262,640;Inf;275,000;275,000;-20,599;3,084;20,046;24,148
1900,500;2,758;0,745;-34,184;1,760;9,480;5,173;33,190;4,798;-29,543;-2,660;0,000;34,200;34,000;9,579;1,675;-21,184;-17,954;-22,786;-19,196;-3,048;27,824;0,000;262,440;Inf;275,000;275,000;-20,522;3,078;20,057;24,138
1901,000;2,758;0,745;-34,184;1,760;9,480;5,173;33,190;4,798;-29,543;-2,660;0,000;34,200;34,000;9,579;1,675;-20,936;-17,955;-22,751;-19,189;-3,048;27,824;0,000;262,440;Inf;275,000;275,000;-20,280;3,073;20,063;24,218
1901,500;2,758;0,745;-34,184;1,760;9,480;5,144;33,144;4,844;-29,439;-2,649;0,000;34,251;33,723;9,579;1,675;-21,090;-17,950;-22,860;-19,246;-3,034;27,819;0,000;262,140;Inf;275,000;275,000;-20,208;3,068;20,046;24,242
1902,000;2,758;0,745;-34,184;1,760;9,480;5,144;33,144;4,844;-29,439;-2,649;0,000;34,300;33,700;9,579;1,675;-21,353;-17,938;-23,114;-19,302;-3,034;27,819;0,000;262,140;Inf;275,000;275,000;-20,286;3,063;20,066;24,270
1902,500;2,690;0,709;-34,099;1,767;9,477;5,144;33,144;4,844;-29,439;-2,649;0,000;34,300;33,700;9,642;1,753;-21,477;-17,963;-23,027;-19,291;-3,034;27,819;0,000;262,240;Inf;275,000;275,000;-20,427;3,058;20,069;24,285
1903,000;2,690;0,709;-34,099;1,767;9,477;5,144;33,144;4,844;-29,439;-2,649;0,000;34,300;33,700;9,642;1,753;-20,978;-17,928;-22,642;-19,122;-3,034;27,819;0,000;262,240;Inf;275,000;275,000;-20,439;3,052;20,054;24,281
1903,500;2,690;0,709;-34,099;1,767;9,477;5,144;33,144;4,844;-29,439;-2,649;0,000;34,300;33,700;9,642;1,753;-20,866;-17,920;-22,406;-19,136;-3,034;27,819;0,000;262,140;Inf;275,000;275,000;-20,168;3,046;20,074;24,308
1904,000;2,690;0,709;-34,099;1,767;9,477;5,144;33,144;4,844;-29,439;-2,649;0,000;34,300;33,700;9,642;1,753;-21,150;-17,901;-22,778;-19,208;-3,034;27,819;0,000;262,140;Inf;275,000;275,000;-20,082;3,040;20,053;24,275
1904,500;2,690;0,709;-34,099;1,767;9,477;5,144;33,144;4,844;-29,439;-2,649;0,000;34,300;33,700;9,642;1,753;-21,332;-17,882;-23,051;-19,219;-3,034;27,819;0,000;262,140;Inf;275,000;275,000;-20,259;3,034;20,050;24,216
1905,000;2,690;0,709;-34,099;1,767;9,477;5,140;33,173;4,829;-29,307;-2,662;0,000;34,248;33,774;9,642;1,753;-21,478;-17,849;-23,276;-19,241;-3,047;27,823;0,000;262,140;Inf;275,000;275,000;-20,371;3,029;20,081;24,067
1905,500;2,690;0,709;-34,099;1,767;9,477;5,140;33,173;4,829;-29,307;-2,662;0,000;34,200;33,800;9,642;1,753;-21,401;-17,877;-23,088;-19,222;-3,047;27,823;0,000;262,040;Inf;275,000;275,000;-20,461;3,023;20,060;24,111
1906,000;3,481;0,812;-35,209;1,699;9,523;5,140;33,173;4,829;-29,307;-2,662;0,000;34,200;33,800;9,542;1,822;-20,693;-17,851;-22,372;-19,034;-3,047;27,823;0,000;262,040;Inf;275,000;275,000;-20,397;3,018;20,055;24,043
1906,500;3,481;0,812;-35,209;1,699;9,523;5,140;33,173;4,829;-29,307;-2,662;0,000;34,200;33,800;9,542;1,822;-21,075;-17,804;-22,682;-19,107;-3,047;27,823;0,000;262,140;Inf;275,000;275,000;-19,987;3,025;20,061;24,025
1907,000;3,481;0,812;-35,209;1,699;9,523;5,140;33,173;4,829;-29,307;-2,662;0,000;34,200;33,800;9,542;1,822;-21,295;-17,802;-23,078;-19,142;-3,047;27,823;0,000;262,140;Inf;275,000;275,000;-20,167;3,033;20,059;23,984
1907,500;3,481;0,812;-35,209;1,699;9,523;5,140;33,173;4,829;-29,307;-2,662;0,000;34,200;33,800;9,542;1,822;-21,379;-17,773;-23,225;-19,179;-3,047;27,823;0,000;262,840;Inf;275,000;275,000;-20,329;3,040;20,057;23,935
1908,000;3,481;0,812;-35,209;1,699;9,523;5,125;33,215;4,844;-29,161;-2,654;0,000;34,257;33,816;9,542;1,822;-21,299;-17,769;-23,139;-19,107;-3,038;27,824;0,000;262,840;Inf;275,000;275,000;-20,389;3,047;20,063;23,936
1908,500;3,481;0,812;-35,209;1,699;9,523;5,125;33,215;4,844;-29,161;-2,654;0,000;34,300;33,800;9,542;1,822;-21,005;-17,798;-22,539;-18,990;-3,038;27,824;0,000;262,140;Inf;275,000;275,000;-20,329;3,054;20,062;23,865
1909,000;3,043;0,768;-34,350;1,754;9,434;5,125;33,215;4,844;-29,161;-2,654;0,000;34,300;33,800;9,608;1,759;-20,606;-17,788;-22,229;-18,966;-3,038;27,824;0,000;262,140;Inf;275,000;275,000;-20,083;3,061;20,061;23,806
1909,500;3,043;0,768;-34,350;1,754;9,434;5,125;33,215;4,844;-29,161;-2,654;0,000;34,300;33,800;9,608;1,759;-21,181;-17,733;-22,880;-19,065;-3,038;27,824;0,000;262,140;Inf;275,000;275,000;-19,897;3,061;20,063;23,785
1910,000;3,043;0,768;-34,350;1,754;9,434;5,125;33,215;4,844;-29,161;-2,654;0,000;34,300;33,800;9,608;1,759;-21,328;-17,726;-23,127;-19,097;-3,038;27,824;0,000;262,140;Inf;275,000;275,000;-20,215;3,061;20,071;23,774
1910,500;3,043;0,768;-34,350;1,754;9,434;5,125;33,215;4,844;-29,161;-2,654;0,000;34,300;33,800;9,608;1,759;-21,254;-17,719;-23,092;-19,080;-3,038;27,824;0,000;262,340;Inf;275,000;275,000;-20,319;3,060;20,066;23,768
1911,000;3,043;0,768;-34,350;1,754;9,434;5,125;33,215;4,844;-29,161;-2,654;0,000;34,300;33,800;9,608;1,759;-20,862;-17,698;-22,566;-18,912;-3,038;27,824;0,000;262,340;Inf;275,000;275,000;-20,286;3,060;20,055;23,730
1911,500;3,043;0,768;-34,350;1,754;9,434;5,140;33,215;4,831;-29,058;-2,658;0,000;34,264;33,839;9,608;1,759;-20,796;-17,689;-22,350;-18,879;-3,036;27,813;0,000;262,740;Inf;275,000;275,000;-20,009;3,060;20,062;23,775
1912,000;3,043;0,768;-34,350;1,754;9,434;5,140;33,215;4,831;-29,058;-2,658;0,000;34,300;33,800;9,608;1,759;-21,021;-17,672;-22,647;-18,966;-3,036;27,813;0,000;262,740;Inf;275,000;275,000;-19,929;3,060;20,074;23,868
1912,500;3,268;0,812;-35,209;1,744;9,514;5,140;33,215;4,831;-29,058;-2,658;0,000;34,300;33,800;9,489;1,649;-21,122;-17,634;-22,876;-19,012;-3,036;27,813;0,000;262,240;Inf;275,000;275,000;-20,076;3,059;20,071;23,907
1913,000;3,268;0,812;-35,209;1,744;9,514;5,140;33,215;4,831;-29,058;-2,658;0,000;34,300;33,800;9,489;1,649;-21,184;-17,660;-23,033;-19,017;-3,036;27,813;0,000;262,240;Inf;275,000;275,000;-20,161;3,063;20,061;23,893
1913,500;3,268;0,812;-35,209;1,744;9,514;5,140;33,215;4,831;-29,058;-2,658;0,000;34,300;33,800;9,489;1,649;-21,153;-17,674;-22,712;-18,974;-3,036;27,813;0,000;261,940;Inf;275,000;275,000;-20,223;3,066;20,073;23,870
1914,000;3,268;0,812;-35,209;1,744;9,514;5,140;33,215;4,831;-29,058;-2,658;0,000;34,300;33,800;9,489;1,649;-20,689;-17,674;-22,420;-18,868;-3,036;27,813;0,000;261,940;Inf;275,000;275,000;-20,128;3,069;20,068;23,905
1914,500;3,268;0,812;-35,209;1,744;9,514;5,148;33,189;4,781;-28,975;-2,651;0,000;34,258;33,788;9,489;1,649;-20,679;-17,650;-22,434;-18,898;-3,031;27,823;0,000;262,040;Inf;275,000;275,000;-19,912;3,073;20,054;23,923
1915,000;3,268;0,812;-35,209;1,744;9,514;5,148;33,189;4,781;-28,975;-2,651;0,000;34,300;33,800;9,489;1,649;-20,868;-17,620;-22,637;-18,952;-3,031;27,823;0,000;262,040;Inf;275,000;275,000;-19,915;3,076;20,075;23,993
1915,500;2,662;0,705;-33,607;1,816;9,439;5,148;33,189;4,781;-28,975;-2,651;0,000;34,300;33,800;9,734;1,702;-21,082;-17,618;-22,851;-18,985;-3,031;27,823;0,000;262,240;Inf;275,000;275,000;-20,019;3,079;20,075;24,023
1916,000;2,662;0,705;-33,607;1,816;9,439;5,148;33,189;4,781;-28,975;-2,651;0,000;34,300;33,800;9,734;1,702;-21,190;-17,620;-22,922;-18,976;-3,031;27,823;0,000;262,240;Inf;275,000;275,000;-20,134;3,072;20,071;24,078
1916,500;2,662;0,705;-33,607;1,816;9,439;5,148;33,189;4,781;-28,975;-2,651;0,000;34,300;33,800;9,734;1,702;-20,947;-17,641;-22,590;-18,935;-3,031;27,823;0,000;262,140;Inf;275,000;275,000;-20,177;3,065;20,079;24,068
1917,000;2,662;0,705;-33,607;1,816;9,439;5,148;33,189;4,781;-28,975;-2,651;0,000;34,300;33,800;9,734;1,702;-20,816;-17,592;-22,317;-18,837;-3,031;27,823;0,000;262,140;Inf;275,000;275,000;-20,028;3,059;20,083;24,067
1917,500;2,662;0,705;-33,607;1,816;9,439;5,164;33,165;4,825;-28,885;-2,655;0,000;34,263;33,782;9,734;1,702;-20,951;-17,540;-22,578;-18,865;-3,045;27,816;0,000;261,540;Inf;275,000;275,000;-19,891;3,052;20,076;24,073
1918,000;2,662;0,705;-33,607;1,816;9,439;5,164;33,165;4,825;-28,885;-2,655;0,000;34,300;33,800;9,734;1,702;-21,085;-17,536;-22,870;-18,929;-3,045;27,816;0,000;261,540;Inf;275,000;275,000;-19,984;3,046;20,089;24,004
1918,500;2,662;0,705;-33,607;1,816;9,439;5,164;33,165;4,825;-28,885;-2,655;0,000;34,300;33,800;9,734;1,702;-21,134;-17,552;-22,766;-18,900;-3,045;27,816;0,000;261,440;Inf;275,000;275,000;-20,105;3,040;20,074;24,024
1919,000;3,406;0,839;-35,209;1,703;9,491;5,164;33,165;4,825;-28,885;-2,655;0,000;34,300;33,800;9,526;1,929;-20,870;-17,571;-22,288;-18,759;-3,045;27,816;0,000;261,440;Inf;275,000;275,000;-20,088;3,033;20,078;24,088
1919,500;3,406;0,839;-35,209;1,703;9,491;5,164;33,165;4,825;-28,885;-2,655;0,000;34,300;33,800;9,526;1,929;-20,397;-17,523;-22,086;-18,734;-3,045;27,816;0,000;263,140;Inf;275,000;275,000;-19,872;3,039;20,076;24,140
1920,000;3,406;0,839;-35,209;1,703;9,491;5,164;33,165;4,825;-28,885;-2,655;0,000;34,300;33,800;9,526;1,929;-20,509;-17,495;-22,163;-18,783;-3,045;27,816;0,000;263,140;Inf;275,000;275,000;-19,685;3,045;20,092;24,108
1920,500;3,406;0,839;-35,209;1,703;9,491;5,164;33,165;4,825;-28,885;-2,655;0,000;34,300;33,800;9,526;1,929;-21,059;-17,479;-22,762;-18,838;-3,045;27,816;0,000;263,240;Inf;275,000;275,000;-19,737;3,051;20,091;24,077
1921,000;3,406;0,839;-35,209;1,703;9,491;5,137;33,181;4,854;-28,752;-2,670;0,000;34,263;33,817;9,526;1,929;-20,909;-17,478;-22,544;-18,779;-3,053;27,798;0,000;263,240;Inf;275,000;275,000;-20,035;3,057;20,069;24,078
1921,500;3,406;0,839;-35,209;1,703;9,491;5,137;33,181;4,854;-28,752;-2,670;0,000;34,300;33,800;9,526;1,929;-20,397;-17,484;-21,965;-18,664;-3,053;27,798;0,000;263,040;Inf;275,000;275,000;-19,928;3,063;20,072;24,066
1922,000;3,152;0,836;-33,249;1,774;9,468;5,137;33,181;4,854;-28,752;-2,670;0,000;34,300;33,800;9,650;1,664;-20,194;-17,463;-21,875;-18,679;-3,053;27,798;0,000;263,040;Inf;275,000;275,000;-19,628;3,069;20,076;24,098
1922,500;3,152;0,836;-33,249;1,774;9,468;5,137;33,181;4,854;-28,752;-2,670;0,000;34,300;33,800;9,650;1,664;-20,506;-17,432;-22,187;-18,707;-3,053;27,798;0,000;261,940;Inf;275,000;275,000;-19,553;3,070;20,078;24,096
1923,000;3,152;0,836;-33,249;1,774;9,468;5,137;33,181;4,854;-28,752;-2,670;0,000;34,300;33,800;9,650;1,664;-20,859;-17,396;-22,581;-18,786;-3,053;27,798;0,000;261,940;Inf;275,000;275,000;-19,708;3,071;20,079;24,107
1923,500;3,152;0,836;-33,249;1,774;9,468;5,137;33,181;4,854;-28,752;-2,670;0,000;34,300;33,800;9,650;1,664;-21,008;-17,404;-22,794;-18,809;-3,053;27,798;0,000;262,740;Inf;275,000;275,000;-19,906;3,073;20,064;24,098
1924,000;3,152;0,836;-33,249;1,774;9,468;5,154;33,223;4,844;-28,623;-2,664;0,000;34,268;33,987;9,650;1,664;-20,945;-17,439;-22,570;-18,757;-3,040;27,802;0,000;262,740;Inf;275,000;275,000;-20,004;3,074;20,057;24,101
1924,500;3,152;0,836;-33,249;1,774;9,468;5,154;33,223;4,844;-28,623;-2,664;0,000;34,300;34,000;9,650;1,664;-20,496;-17,387;-21,946;-18,547;-3,040;27,802;0,000;263,040;Inf;275,000;275,000;-19,928;3,075;20,060;24,125
1925,000;3,152;0,836;-33,249;1,774;9,468;5,154;33,223;4,844;-28,623;-2,664;0,000;34,300;34,000;9,650;1,664;-20,631;-17,362;-22,383;-18,666;-3,040;27,802;0,000;263,040;Inf;275,000;275,000;-19,594;3,076;20,063;24,095
1925,500;2,810;0,703;-35,209;1,726;9,519;5,154;33,223;4,844;-28,623;-2,664;0,000;34,300;34,000;9,547;1,935;-20,812;-17,350;-22,567;-18,693;-3,040;27,802;0,000;262,940;Inf;275,000;275,000;-19,760;3,078;20,064;24,072
1926,000;2,810;0,703;-35,209;1,726;9,519;5,154;33,223;4,844;-28,623;-2,664;0,000;34,300;34,000;9,547;1,935;-20,983;-17,368;-22,780;-18,743;-3,040;27,802;0,000;262,940;Inf;275,000;275,000;-19,855;3,073;20,054;24,038
1926,500;2,810;0,703;-35,209;1,726;9,519;5,154;33,223;4,844;-28,623;-2,664;0,000;34,300;34,000;9,547;1,935;-20,916;-17,354;-22,527;-18,683;-3,040;27,802;0,000;262,940;Inf;275,000;275,000;-19,969;3,069;20,057;24,064
1927,000;2,810;0,703;-35,209;1,726;9,519;5,154;33,223;4,844;-28,623;-2,664;0,000;34,300;34,000;9,547;1,935;-20,586;-17,393;-22,022;-18,565;-3,040;27,802;0,000;262,940;Inf;275,000;275,000;-19,870;3,065;20,052;24,022
1927,500;2,810;0,703;-35,209;1,726;9,519;5,148;33,176;4,806;-28,569;-2,672;0,000;34,264;33,847;9,547;1,935;-20,162;-17,346;-21,850;-18,563;-3,050;27,798;0,000;262,740;Inf;275,000;275,000;-19,642;3,061;20,061;23,997
1928,000;2,810;0,703;-35,209;1,726;9,519;5,148;33,176;4,806;-28,569;-2,672;0,000;34,300;33,800;9,547;1,935;-20,680;-17,313;-22,355;-18,656;-3,050;27,798;0,000;262,740;Inf;275,000;275,000;-19,480;3,056;20,048;24,047
1928,500;2,934;0,715;-34,941;1,724;9,456;5,148;33,176;4,806;-28,569;-2,672;0,000;34,300;33,800;9,599;1,871;-20,877;-17,271;-22,636;-18,630;-3,050;27,798;0,000;262,040;Inf;275,000;275,000;-19,751;3,052;20,040;24,141
1929,000;2,934;0,715;-34,941;1,724;9,456;5,148;33,176;4,806;-28,569;-2,672;0,000;34,300;33,800;9,599;1,871;-20,730;-17,272;-22,308;-18,564;-3,050;27,798;0,000;262,040;Inf;275,000;275,000;-19,853;3,050;20,055;24,190
1929,500;2,934;0,715;-34,941;1,724;9,456;5,148;33,176;4,806;-28,569;-2,672;0,000;34,300;33,800;9,599;1,871;-20,392;-17,289;-21,844;-18,455;-3,050;27,798;0,000;262,040;Inf;275,000;275,000;-19,718;3,049;20,051;24,224
1930,000;2,934;0,715;-34,941;1,724;9,456;5,148;33,176;4,806;-28,569;-2,672;0,000;34,300;33,800;9,599;1,871;-20,069;-17,254;-21,761;-18,473;-3,050;27,798;0,000;262,040;Inf;275,000;275,000;-19,495;3,047;20,056;24,271
1930,500;2,934;0,715;-34,941;1,724;9,456;5,166;33,156;4,848;-28,464;-2,664;0,000;34,276;33,884;9,599;1,871;-20,472;-17,235;-22,067;-18,527;-3,059;27,784;0,000;262,640;Inf;275,000;275,000;-19,389;3,045;20,059;24,296
1931,000;2,934;0,715;-34,941;1,724;9,456;5,166;33,156;4,848;-28,464;-2,664;0,000;34,300;33,900;9,599;1,871;-20,736;-17,209;-22,435;-18,561;-3,059;27,784;0,000;262,640;Inf;275,000;275,000;-19,575;3,043;20,049;24,302
1931,500;2,934;0,715;-34,941;1,724;9,456;5,166;33,156;4,848;-28,464;-2,664;0,000;34,300;33,900;9,599;1,871;-20,496;-17,243;-22,099;-18,467;-3,059;27,784;0,000;262,440;Inf;275,000;275,000;-19,735;3,041;20,059;24,307
1932,000;3,985;0,954;-35,209;1,739;9,534;5,166;33,156;4,848;-28,464;-2,664;0,000;34,300;33,900;9,412;1,811;-20,018;-17,220;-21,644;-18,347;-3,059;27,784;0,000;262,440;Inf;275,000;275,000;-19,576;3,039;20,042;24,335
1932,500;3,985;0,954;-35,209;1,739;9,534;5,166;33,156;4,848;-28,464;-2,664;0,000;34,300;33,900;9,412;1,811;-20,201;-17,185;-21,818;-18,427;-3,059;27,784;0,000;262,440;Inf;275,000;275,000;-19,307;3,055;20,070;24,342
1933,000;3,985;0,954;-35,209;1,739;9,534;5,166;33,156;4,848;-28,464;-2,664;0,000;34,300;33,900;9,412;1,811;-20,429;-17,177;-22,107;-18,475;-3,059;27,784;0,000;262,440;Inf;275,000;275,000;-19,408;3,070;20,052;24,347
1933,500;3,985;0,954;-35,209;1,739;9,534;5,166;33,156;4,848;-28,464;-2,664;0,000;34,300;33,900;9,412;1,811;-20,641;-17,155;-22,345;-18,533;-3,059;27,784;0,000;261,840;Inf;275,000;275,000;-19,547;3,085;20,061;24,352
1934,000;3,985;0,954;-35,209;1,739;9,534;5,158;33,177;4,817;-28,339;-2,681;0,000;34,276;33,855;9,412;1,811;-20,782;-17,160;-22,370;-18,539;-3,060;27,779;0,000;261,840;Inf;275,000;275,000;-19,669;3,100;20,088;24,343
1934,500;3,985;0,954;-35,209;1,739;9,534;5,158;33,177;4,817;-28,339;-2,681;0,000;34,300;33,900;9,412;1,811;-20,464;-17,192;-22,025;-18,424;-3,060;27,779;0,000;262,240;Inf;275,000;275,000;-19,712;3,114;20,083;24,393
1935,000;3,664;0,880;-35,209;1,730;9,541;5,158;33,177;4,817;-28,339;-2,681;0,000;34,300;33,900;9,476;1,792;-20,218;-17,152;-21,776;-18,412;-3,060;27,779;0,000;262,240;Inf;275,000;275,000;-19,526;3,129;20,085;24,447
1935,500;3,664;0,880;-35,209;1,730;9,541;5,158;33,177;4,817;-28,339;-2,681;0,000;34,300;33,900;9,476;1,792;-20,395;-17,119;-22,105;-18,459;-3,060;27,779;0,000;261,340;Inf;275,000;275,000;-19,389;3,137;20,089;24,509
1936,000;3,664;0,880;-35,209;1,730;9,541;5,158;33,177;4,817;-28,339;-2,681;0,000;34,300;33,900;9,476;1,792;-20,630;-17,121;-22,401;-18,480;-3,060;27,779;0,000;261,340;Inf;275,000;275,000;-19,519;3,146;20,098;24,480
1936,500;3,664;0,880;-35,209;1,730;9,541;5,158;33,177;4,817;-28,339;-2,681;0,000;34,300;33,900;9,476;1,792;-20,661;-17,106;-22,189;-18,445;-3,060;27,779;0,000;262,340;Inf;275,000;275,000;-19,600;3,163;20,093;24,394
1937,000;3,664;0,880;-35,209;1,730;9,541;5,132;33,227;4,851;-28,223;-2,674;0,000;34,285;33,952;9,476;1,792;-20,282;-17,128;-21,802;-18,336;-3,067;27,780;0,000;262,340;Inf;275,000;275,000;-19,600;3,163;20,117;24,374
1937,500;3,664;0,880;-35,209;1,730;9,541;5,132;33,227;4,851;-28,223;-2,674;0,000;34,300;34,000;9,476;1,792;-20,031;-17,092;-21,621;-18,302;-3,067;27,780;0,000;261,740;Inf;275,000;275,000;-19,387;3,171;20,117;24,341
1938,000;3,664;0,880;-35,209;1,730;9,541;5,132;33,227;4,851;-28,223;-2,674;0,000;34,300;34,000;9,476;1,792;-20,227;-17,061;-21,885;-18,373;-3,067;27,780;0,000;261,740;Inf;275,000;275,000;-19,261;3,179;20,128;24,352
1938,500;2,762;0,669;-35,080;1,738;9,478;5,132;33,227;4,851;-28,223;-2,674;0,000;34,300;34,000;9,600;1,826;-20,459;-17,031;-22,145;-18,402;-3,067;27,780;0,000;261,740;Inf;275,000;275,000;-19,386;3,187;20,109;24,317
1939,000;2,762;0,669;-35,080;1,738;9,478;5,132;33,227;4,851;-28,223;-2,674;0,000;34,300;34,000;9,600;1,826;-20,532;-17,080;-22,128;-18,401;-3,067;27,780;0,000;261,740;Inf;275,000;275,000;-19,509;3,180;20,111;24,300
1939,500;2,762;0,669;-35,080;1,738;9,478;5,132;33,227;4,851;-28,223;-2,674;0,000;34,300;34,000;9,600;1,826;-20,260;-17,110;-21,657;-18,266;-3,067;27,780;0,000;261,740;Inf;275,000;275,000;-19,535;3,173;20,128;24,282
1940,000;2,762;0,669;-35,080;1,738;9,478;5,132;33,227;4,851;-28,223;-2,674;0,000;34,300;34,000;9,600;1,826;-20,082;-17,082;-21,468;-18,275;-3,067;27,780;0,000;261,740;Inf;275,000;275,000;-19,323;3,167;20,129;24,265
1940,500;2,762;0,669;-35,080;1,738;9,478;5,160;33,143;4,844;-28,166;-2,674;0,000;34,285;33,985;9,600;1,826;-20,323;-17,030;-21,847;-18,314;-3,066;27,772;0,000;261,540;Inf;275,000;275,000;-19,227;3,160;20,129;24,276
