t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1941,000;2,762;0,669;-35,080;1,738;9,478;5,160;33,143;4,844;-28,166;-2,674;0,000;34,300;34,000;9,600;1,826;-20,461;-17,030;-22,172;-18,386;-3,066;27,772;0,000;261,540;Inf;275,000;275,000;-19,379;3,153;20,114;24,257
1941,500;2,996;0,715;-35,209;1,767;9,552;5,160;33,143;4,844;-28,166;-2,674;0,000;34,300;34,000;9,561;1,646;-20,611;-17,013;-22,419;-18,440;-3,066;27,772;0,000;261,440;Inf;275,000;275,000;-19,621;3,145;20,121;24,212
1942,000;2,996;0,715;-35,209;1,767;9,552;5,160;33,143;4,844;-28,166;-2,674;0,000;34,300;34,000;9,561;1,646;-20,639;-17,050;-22,283;-18,402;-3,066;27,772;0,000;261,440;Inf;275,000;275,000;-19,621;3,145;20,128;24,196
1942,500;2,996;0,715;-35,209;1,767;9,552;5,160;33,143;4,844;-28,166;-2,674;0,000;34,300;34,000;9,561;1,646;-19,859;-17,036;-21,612;-18,283;-3,066;27,772;0,000;261,940;Inf;275,000;275,000;-19,594;3,142;20,139;24,196
1943,000;2,996;0,715;-35,209;1,767;9,552;5,160;33,143;4,844;-28,166;-2,674;0,000;34,300;34,000;9,561;1,646;-20,179;-17,015;-21,762;-18,323;-3,066;27,772;0,000;261,940;Inf;275,000;275,000;-19,197;3,140;20,133;24,234
1943,500;2,996;0,715;-35,209;1,767;9,552;5,161;33,157;4,840;-28,054;-2,673;0,000;34,288;33,945;9,561;1,646;-20,500;-17,004;-22,142;-18,385;-3,056;27,775;0,000;261,840;Inf;275,000;275,000;-19,320;3,137;20,143;24,292
1944,000;2,996;0,715;-35,209;1,767;9,552;5,161;33,157;4,840;-28,054;-2,673;0,000;34,300;33,900;9,561;1,646;-20,620;-16,997;-22,376;-18,410;-3,056;27,775;0,000;261,840;Inf;275,000;275,000;-19,508;3,135;20,129;24,338
1944,500;2,541;0,692;-33,986;1,839;9,488;5,161;33,157;4,840;-28,054;-2,673;0,000;34,300;33,900;9,610;1,623;-20,506;-16,990;-22,137;-18,317;-3,056;27,775;0,000;261,940;Inf;275,000;275,000;-19,601;3,133;20,125;24,355
1945,000;2,541;0,692;-33,986;1,839;9,488;5,161;33,157;4,840;-28,054;-2,673;0,000;34,300;33,900;9,610;1,623;-20,167;-17,014;-21,731;-18,250;-3,056;27,775;0,000;261,940;Inf;275,000;275,000;-19,488;3,123;20,131;24,289
1945,500;2,541;0,692;-33,986;1,839;9,488;5,161;33,157;4,840;-28,054;-2,673;0,000;34,300;33,900;9,610;1,623;-19,955;-16,978;-21,701;-18,244;-3,056;27,775;0,000;262,540;Inf;275,000;275,000;-19,291;3,114;20,163;24,266
1946,000;2,541;0,692;-33,986;1,839;9,488;5,161;33,157;4,840;-28,054;-2,673;0,000;34,300;33,900;9,610;1,623;-20,398;-16,924;-22,159;-18,291;-3,056;27,775;0,000;262,540;Inf;275,000;275,000;-19,220;3,104;20,142;24,211
1946,500;2,541;0,692;-33,986;1,839;9,488;5,161;33,157;4,840;-28,054;-2,673;0,000;34,300;33,900;9,610;1,623;-20,595;-16,939;-22,329;-18,371;-3,056;27,775;0,000;262,540;Inf;275,000;275,000;-19,443;3,095;20,168;24,165
1947,000;2,541;0,692;-33,986;1,839;9,488;5,148;33,202;4,857;-27,910;-2,683;0,000;34,294;34,102;9,610;1,623;-20,606;-16,961;-22,278;-18,351;-3,070;27,768;0,000;262,540;Inf;275,000;275,000;-19,558;3,086;20,168;24,125
1947,500;2,541;0,692;-33,986;1,839;9,488;5,148;33,202;4,857;-27,910;-2,683;0,000;34,300;34,100;9,610;1,623;-20,280;-16,971;-21,926;-18,287;-3,070;27,768;0,000;262,740;Inf;275,000;275,000;-19,549;3,077;20,180;24,118
1948,000;2,775;0,748;-34,145;1,862;9,427;5,148;33,202;4,857;-27,910;-2,683;0,000;34,300;34,100;9,583;1,728;-20,302;-16,955;-21,878;-18,249;-3,070;27,768;0,000;262,740;Inf;275,000;275,000;-19,366;3,068;20,201;24,148
1948,500;2,775;0,748;-34,145;1,862;9,427;5,148;33,202;4,857;-27,910;-2,683;0,000;34,300;34,100;9,583;1,728;-20,374;-16,927;-22,035;-18,295;-3,070;27,768;0,000;261,940;Inf;275,000;275,000;-19,346;3,063;20,200;24,184
1949,000;2,775;0,748;-34,145;1,862;9,427;5,148;33,202;4,857;-27,910;-2,683;0,000;34,300;34,100;9,583;1,728;-20,493;-16,925;-22,238;-18,336;-3,070;27,768;0,000;261,940;Inf;275,000;275,000;-19,408;3,059;20,203;24,161
1949,500;2,775;0,748;-34,145;1,862;9,427;5,148;33,202;4,857;-27,910;-2,683;0,000;34,300;34,100;9,583;1,728;-20,578;-16,931;-22,264;-18,344;-3,070;27,768;0,000;261,340;Inf;275,000;275,000;-19,498;3,054;20,242;24,171
1950,000;2,775;0,748;-34,145;1,862;9,427;5,155;33,194;4,867;-27,830;-2,673;0,000;34,296;34,030;9,583;1,728;-20,112;-16,966;-21,746;-18,239;-3,067;27,771;0,000;261,340;Inf;275,000;275,000;-19,529;3,049;20,255;24,139
1950,500;2,775;0,748;-34,145;1,862;9,427;5,155;33,194;4,867;-27,830;-2,673;0,000;34,300;34,000;9,583;1,728;-20,046;-16,921;-21,802;-18,235;-3,067;27,771;0,000;262,640;Inf;275,000;275,000;-19,265;3,045;20,257;24,171
1951,000;3,071;0,707;-35,209;1,774;9,459;5,155;33,194;4,867;-27,830;-2,673;0,000;34,300;34,000;9,518;1,812;-20,231;-16,902;-21,985;-18,275;-3,067;27,771;0,000;262,640;Inf;275,000;275,000;-19,251;3,040;20,251;24,200
1951,500;3,071;0,707;-35,209;1,774;9,459;5,155;33,194;4,867;-27,830;-2,673;0,000;34,300;34,000;9,518;1,812;-20,420;-16,892;-22,112;-18,335;-3,067;27,771;0,000;262,640;Inf;275,000;275,000;-19,348;3,041;20,291;24,241
1952,000;3,071;0,707;-35,209;1,774;9,459;5,155;33,194;4,867;-27,830;-2,673;0,000;34,300;34,000;9,518;1,812;-20,441;-16,894;-22,173;-18,313;-3,067;27,771;0,000;262,640;Inf;275,000;275,000;-19,440;3,041;20,307;24,302
1952,500;3,071;0,707;-35,209;1,774;9,459;5,155;33,194;4,867;-27,830;-2,673;0,000;34,300;34,000;9,518;1,812;-20,251;-16,915;-22,011;-18,214;-3,067;27,771;0,000;262,840;Inf;275,000;275,000;-19,455;3,042;20,322;24,304
1953,000;3,071;0,707;-35,209;1,774;9,459;5,155;33,194;4,867;-27,830;-2,673;0,000;34,300;34,000;9,518;1,812;-20,171;-16,896;-21,679;-18,163;-3,067;27,771;0,000;262,840;Inf;275,000;275,000;-19,348;3,042;20,316;24,317
1953,500;3,071;0,707;-35,209;1,774;9,459;5,163;33,169;4,829;-27,758;-2,682;0,000;34,300;33,925;9,518;1,812;-20,368;-16,904;-21,847;-18,271;-3,069;27,769;0,000;262,040;Inf;275,000;275,000;-19,227;3,043;20,348;24,329
1954,000;3,071;0,707;-35,209;1,774;9,459;5,163;33,169;4,829;-27,758;-2,682;0,000;34,300;33,900;9,518;1,812;-20,430;-16,842;-22,030;-18,274;-3,069;27,769;0,000;262,040;Inf;275,000;275,000;-19,347;3,043;20,353;24,339
1954,500;2,817;0,761;-33,529;1,799;9,533;5,163;33,169;4,829;-27,758;-2,682;0,000;34,300;33,900;9,616;1,717;-20,199;-16,874;-21,961;-18,221;-3,069;27,769;0,000;262,840;Inf;275,000;275,000;-19,394;3,044;20,367;24,327
1955,000;2,817;0,761;-33,529;1,799;9,533;5,163;33,169;4,829;-27,758;-2,682;0,000;34,300;33,900;9,616;1,717;-20,114;-16,850;-21,647;-18,096;-3,069;27,769;0,000;262,840;Inf;275,000;275,000;-19,314;3,040;20,366;24,329
1955,500;2,817;0,761;-33,529;1,799;9,533;5,163;33,169;4,829;-27,758;-2,682;0,000;34,300;33,900;9,616;1,717;-20,133;-16,847;-21,589;-18,114;-3,069;27,769;0,000;262,840;Inf;275,000;275,000;-19,177;3,036;20,376;24,325
1956,000;2,817;0,761;-33,529;1,799;9,533;5,163;33,169;4,829;-27,758;-2,682;0,000;34,300;33,900;9,616;1,717;-20,243;-16,832;-21,759;-18,186;-3,069;27,769;0,000;262,840;Inf;275,000;275,000;-19,171;3,033;20,392;24,327
1956,500;2,817;0,761;-33,529;1,799;9,533;5,185;33,155;4,840;-27,666;-2,687;0,000;34,301;33,928;9,616;1,717;-20,340;-16,804;-21,936;-18,183;-3,062;27,767;0,000;262,840;Inf;275,000;275,000;-19,255;3,029;20,404;24,317
1957,000;2,817;0,761;-33,529;1,799;9,533;5,185;33,155;4,840;-27,666;-2,687;0,000;34,300;33,900;9,616;1,717;-20,029;-16,786;-21,807;-18,044;-3,062;27,767;0,000;262,840;Inf;275,000;275,000;-19,316;3,026;20,415;24,326
1957,500;3,594;0,875;-34,958;1,834;9,504;5,185;33,155;4,840;-27,666;-2,687;0,000;34,300;33,900;9,557;1,587;-20,069;-16,774;-21,583;-18,052;-3,062;27,767;0,000;263,040;Inf;275,000;275,000;-19,166;3,022;20,433;24,346
1958,000;3,594;0,875;-34,958;1,834;9,504;5,185;33,155;4,840;-27,666;-2,687;0,000;34,300;33,900;9,557;1,587;-20,150;-16,792;-21,703;-18,106;-3,062;27,767;0,000;263,040;Inf;275,000;275,000;-19,119;3,032;20,444;24,341
1958,500;3,594;0,875;-34,958;1,834;9,504;5,185;33,155;4,840;-27,666;-2,687;0,000;34,300;33,900;9,557;1,587;-20,291;-16,762;-21,951;-18,154;-3,062;27,767;0,000;262,640;Inf;275,000;275,000;-19,188;3,041;20,466;24,330
1959,000;3,594;0,875;-34,958;1,834;9,504;5,185;33,155;4,840;-27,666;-2,687;0,000;34,300;33,900;9,557;1,587;-20,352;-16,779;-22,049;-18,194;-3,062;27,767;0,000;262,640;Inf;275,000;275,000;-19,289;3,050;20,456;24,335
1959,500;3,594;0,875;-34,958;1,834;9,504;5,185;33,155;4,840;-27,666;-2,687;0,000;34,300;33,900;9,557;1,587;-20,358;-16,803;-21,860;-18,130;-3,062;27,767;0,000;262,340;Inf;275,000;275,000;-19,343;3,059;20,476;24,342
1960,000;3,594;0,875;-34,958;1,834;9,504;5,165;33,179;4,870;-27,548;-2,685;0,000;34,292;33,959;9,557;1,587;-20,009;-16,808;-21,695;-18,084;-3,078;27,764;0,000;262,340;Inf;275,000;275,000;-19,288;3,068;20,476;24,366
1960,500;3,594;0,875;-34,958;1,834;9,504;5,165;33,179;4,870;-27,548;-2,685;0,000;34,300;34,000;9,557;1,587;-20,009;-16,778;-21,778;-18,135;-3,078;27,764;0,000;262,940;Inf;275,000;275,000;-19,149;3,076;20,492;24,367
1961,000;3,000;0,705;-35,209;1,740;9,518;5,165;33,179;4,870;-27,548;-2,685;0,000;34,300;34,000;9,543;1,842;-20,172;-16,766;-21,941;-18,188;-3,078;27,764;0,000;262,940;Inf;275,000;275,000;-19,175;3,085;20,507;24,387
1961,500;3,000;0,705;-35,209;1,740;9,518;5,165;33,179;4,870;-27,548;-2,685;0,000;34,300;34,000;9,543;1,842;-20,263;-16,752;-21,979;-18,137;-3,078;27,764;0,000;262,640;Inf;275,000;275,000;-19,267;3,083;20,514;24,390
1962,000;3,000;0,705;-35,209;1,740;9,518;5,165;33,179;4,870;-27,548;-2,685;0,000;34,300;34,000;9,543;1,842;-20,126;-16,763;-21,712;-18,060;-3,078;27,764;0,000;262,640;Inf;275,000;275,000;-19,283;3,082;20,516;24,383
1962,500;3,000;0,705;-35,209;1,740;9,518;5,165;33,179;4,870;-27,548;-2,685;0,000;34,300;34,000;9,543;1,842;-20,048;-16,745;-21,551;-18,056;-3,078;27,764;0,000;262,340;Inf;275,000;275,000;-19,165;3,081;20,524;24,395
1963,000;3,000;0,705;-35,209;1,740;9,518;5,175;33,162;4,826;-27,486;-2,680;0,000;34,301;34,041;9,543;1,842;-20,023;-16,768;-21,547;-18,112;-3,060;27,770;0,000;262,340;Inf;275,000;275,000;-19,100;3,079;20,540;24,400
1963,500;3,000;0,705;-35,209;1,740;9,518;5,175;33,162;4,826;-27,486;-2,680;0,000;34,300;34,000;9,543;1,842;-20,260;-16,749;-21,811;-18,124;-3,060;27,770;0,000;262,240;Inf;275,000;275,000;-19,112;3,078;20,548;24,395
1964,000;2,957;0,807;-33,669;1,792;9,472;5,175;33,162;4,826;-27,486;-2,680;0,000;34,300;34,000;9,672;1,748;-20,382;-16,739;-22,032;-18,153;-3,060;27,770;0,000;262,240;Inf;275,000;275,000;-19,236;3,077;20,538;24,417
1964,500;2,957;0,807;-33,669;1,792;9,472;5,175;33,162;4,826;-27,486;-2,680;0,000;34,300;34,000;9,672;1,748;-20,024;-16,773;-21,589;-18,070;-3,060;27,770;0,000;262,840;Inf;275,000;275,000;-19,327;3,075;20,560;24,433
1965,000;2,957;0,807;-33,669;1,792;9,472;5,175;33,162;4,826;-27,486;-2,680;0,000;34,300;34,000;9,672;1,748;-19,752;-16,745;-21,411;-18,049;-3,060;27,770;0,000;262,840;Inf;275,000;275,000;-19,114;3,073;20,549;24,457
1965,500;2,957;0,807;-33,669;1,792;9,472;5,175;33,162;4,826;-27,486;-2,680;0,000;34,300;34,000;9,672;1,748;-19,923;-16,743;-21,544;-18,095;-3,060;27,770;0,000;262,840;Inf;275,000;275,000;-18,989;3,071;20,545;24,501
1966,000;2,957;0,807;-33,669;1,792;9,472;5,122;33,151;4,839;-27,376;-2,664;0,000;34,311;33,836;9,672;1,748;-20,097;-16,726;-21,796;-18,117;-3,066;27,764;0,000;262,840;Inf;275,000;275,000;-19,076;3,069;20,559;24,486
1966,500;2,957;0,807;-33,669;1,792;9,472;5,122;33,151;4,839;-27,376;-2,664;0,000;34,300;33,800;9,672;1,748;-20,157;-16,709;-21,798;-18,061;-3,066;27,764;0,000;262,840;Inf;275,000;275,000;-19,184;3,067;20,565;24,491
1967,000;2,957;0,807;-33,669;1,792;9,472;5,122;33,151;4,839;-27,376;-2,664;0,000;34,300;33,800;9,672;1,748;-20,011;-16,713;-21,471;-18,002;-3,066;27,764;0,000;262,840;Inf;275,000;275,000;-19,181;3,066;20,555;24,508
1967,500;3,246;0,764;-35,209;1,810;9,579;5,122;33,151;4,839;-27,376;-2,664;0,000;34,300;33,800;9,495;1,642;-19,581;-16,694;-21,224;-17,966;-3,066;27,764;0,000;261,740;Inf;275,000;275,000;-19,049;3,064;20,596;24,543
1968,000;3,246;0,764;-35,209;1,810;9,579;5,122;33,151;4,839;-27,376;-2,664;0,000;34,300;33,800;9,495;1,642;-20,023;-16,681;-21,582;-18,062;-3,066;27,764;0,000;261,740;Inf;275,000;275,000;-18,866;3,067;20,590;24,563
1968,500;3,246;0,764;-35,209;1,810;9,579;5,122;33,151;4,839;-27,376;-2,664;0,000;34,300;33,800;9,495;1,642;-20,106;-16,659;-21,747;-18,069;-3,066;27,764;0,000;262,740;Inf;275,000;275,000;-19,087;3,070;20,595;24,575
1969,000;3,246;0,764;-35,209;1,810;9,579;5,122;33,151;4,839;-27,376;-2,664;0,000;34,300;33,800;9,495;1,642;-20,027;-16,669;-21,578;-18,021;-3,066;27,764;0,000;262,740;Inf;275,000;275,000;-19,145;3,073;20,573;24,569
1969,500;3,246;0,764;-35,209;1,810;9,579;5,162;33,173;4,857;-27,266;-2,676;0,000;34,310;33,914;9,495;1,642;-19,821;-16,678;-21,203;-17,987;-3,067;27,771;0,000;263,440;Inf;275,000;275,000;-19,074;3,075;20,588;24,566
1970,000;3,246;0,764;-35,209;1,810;9,579;5,162;33,173;4,857;-27,266;-2,676;0,000;34,300;33,900;9,495;1,642;-19,493;-16,649;-21,206;-17,917;-3,067;27,771;0,000;263,440;Inf;275,000;275,000;-18,922;3,078;20,580;24,544
1970,500;2,722;0,674;-34,632;1,722;9,454;5,162;33,173;4,857;-27,266;-2,676;0,000;34,300;33,900;9,615;1,790;-19,633;-16,629;-21,331;-17,947;-3,067;27,771;0,000;263,340;Inf;275,000;275,000;-18,816;3,081;20,604;24,581
1971,000;2,722;0,674;-34,632;1,722;9,454;5,162;33,173;4,857;-27,266;-2,676;0,000;34,300;33,900;9,615;1,790;-19,878;-16,614;-21,561;-17,995;-3,067;27,771;0,000;263,340;Inf;275,000;275,000;-18,885;3,075;20,597;24,572
1971,500;2,722;0,674;-34,632;1,722;9,454;5,162;33,173;4,857;-27,266;-2,676;0,000;34,300;33,900;9,615;1,790;-19,873;-16,594;-21,603;-17,942;-3,067;27,771;0,000;263,340;Inf;275,000;275,000;-19,012;3,069;20,605;24,575
1972,000;2,722;0,674;-34,632;1,722;9,454;5,162;33,173;4,857;-27,266;-2,676;0,000;34,300;33,900;9,615;1,790;-19,730;-16,611;-21,263;-17,792;-3,067;27,771;0,000;263,340;Inf;275,000;275,000;-19,003;3,064;20,611;24,618
1972,500;2,722;0,674;-34,632;1,722;9,454;5,145;33,148;4,790;-27,185;-2,686;0,000;34,304;33,804;9,615;1,790;-19,577;-16,618;-21,044;-17,756;-3,062;27,764;0,000;263,040;Inf;275,000;275,000;-18,849;3,058;20,619;24,636
1973,000;2,722;0,674;-34,632;1,722;9,454;5,145;33,148;4,790;-27,185;-2,686;0,000;34,300;33,800;9,615;1,790;-19,547;-16,624;-21,096;-17,864;-3,062;27,764;0,000;263,040;Inf;275,000;275,000;-18,749;3,053;20,605;24,658
1973,500;2,722;0,674;-34,632;1,722;9,454;5,145;33,148;4,790;-27,185;-2,686;0,000;34,300;33,800;9,615;1,790;-19,859;-16,617;-21,347;-17,935;-3,062;27,764;0,000;262,840;Inf;275,000;275,000;-18,783;3,047;20,607;24,672
1974,000;2,541;0,609;-35,209;1,774;9,522;5,145;33,148;4,790;-27,185;-2,686;0,000;34,300;33,800;9,383;1,745;-20,025;-16,612;-21,601;-18,016;-3,062;27,764;0,000;262,840;Inf;275,000;275,000;-18,940;3,042;20,610;24,731
1974,500;2,541;0,609;-35,209;1,774;9,522;5,145;33,148;4,790;-27,185;-2,686;0,000;34,300;33,800;9,383;1,745;-20,068;-16,617;-21,474;-17,970;-3,062;27,764;0,000;262,440;Inf;275,000;275,000;-19,064;3,034;20,595;24,748
1975,000;2,541;0,609;-35,209;1,774;9,522;5,145;33,148;4,790;-27,185;-2,686;0,000;34,300;33,800;9,383;1,745;-19,663;-16,610;-21,228;-17,839;-3,062;27,764;0,000;262,440;Inf;275,000;275,000;-19,032;3,025;20,609;24,792
1975,500;2,541;0,609;-35,209;1,774;9,522;5,145;33,148;4,790;-27,185;-2,686;0,000;34,300;33,800;9,383;1,745;-19,459;-16,563;-21,011;-17,761;-3,062;27,764;0,000;262,240;Inf;275,000;275,000;-18,835;3,018;20,612;24,791
1976,000;2,541;0,609;-35,209;1,774;9,522;5,142;33,127;4,829;-27,103;-2,670;0,000;34,311;33,950;9,383;1,745;-19,677;-16,529;-21,284;-17,845;-3,065;27,762;0,000;262,240;Inf;275,000;275,000;-18,698;3,010;20,620;24,821
1976,500;2,541;0,609;-35,209;1,774;9,522;5,142;33,127;4,829;-27,103;-2,670;0,000;34,300;33,900;9,383;1,745;-19,864;-16,530;-21,559;-17,915;-3,065;27,762;0,000;263,140;Inf;275,000;275,000;-18,834;3,002;20,608;24,835
1977,000;3,088;0,777;-34,565;1,823;9,518;5,142;33,127;4,829;-27,103;-2,670;0,000;34,300;33,900;9,567;1,569;-19,903;-16,549;-21,513;-17,915;-3,065;27,762;0,000;263,140;Inf;275,000;275,000;-18,967;2,995;20,619;24,826
1977,500;3,088;0,777;-34,565;1,823;9,518;5,142;33,127;4,829;-27,103;-2,670;0,000;34,300;33,900;9,567;1,569;-19,640;-16,559;-21,077;-17,754;-3,065;27,762;0,000;263,040;Inf;275,000;275,000;-18,970;2,996;20,603;24,820
1978,000;3,088;0,777;-34,565;1,823;9,518;5,142;33,127;4,829;-27,103;-2,670;0,000;34,300;33,900;9,567;1,569;-19,319;-16,507;-20,942;-17,680;-3,065;27,762;0,000;263,040;Inf;275,000;275,000;-18,757;2,998;20,600;24,802
1978,500;3,088;0,777;-34,565;1,823;9,518;5,142;33,127;4,829;-27,103;-2,670;0,000;34,300;33,900;9,567;1,569;-19,307;-16,503;-21,026;-17,744;-3,065;27,762;0,000;263,340;Inf;275,000;275,000;-18,612;2,999;20,599;24,786
1979,000;3,088;0,777;-34,565;1,823;9,518;5,075;33,149;4,844;-26,981;-2,678;0,000;34,309;34,056;9,567;1,569;-19,904;-16,506;-21,439;-17,869;-3,062;27,760;0,000;263,340;Inf;275,000;275,000;-18,645;3,001;20,593;24,760
1979,500;3,088;0,777;-34,565;1,823;9,518;5,075;33,149;4,844;-26,981;-2,678;0,000;34,300;34,100;9,567;1,569;-19,872;-16,519;-21,364;-17,854;-3,062;27,760;0,000;263,040;Inf;275,000;275,000;-18,929;3,002;20,591;24,750
1980,000;3,088;0,777;-34,565;1,823;9,518;5,075;33,149;4,844;-26,981;-2,678;0,000;34,300;34,100;9,567;1,569;-19,249;-16,493;-20,877;-17,683;-3,062;27,760;0,000;263,040;Inf;275,000;275,000;-18,902;3,003;20,593;24,761
1980,500;3,385;0,918;-33,644;1,790;9,471;5,075;33,149;4,844;-26,981;-2,678;0,000;34,300;34,100;9,658;1,694;-19,409;-16,461;-20,766;-17,634;-3,062;27,760;0,000;262,740;Inf;275,000;275,000;-18,576;3,005;20,590;24,767
1981,000;3,385;0,918;-33,644;1,790;9,471;5,075;33,149;4,844;-26,981;-2,678;0,000;34,300;34,100;9,658;1,694;-19,579;-16,437;-21,085;-17,700;-3,062;27,760;0,000;262,740;Inf;275,000;275,000;-18,568;3,011;20,586;24,797
1981,500;3,385;0,918;-33,644;1,790;9,471;5,075;33,149;4,844;-26,981;-2,678;0,000;34,300;34,100;9,658;1,694;-19,736;-16,438;-21,405;-17,803;-3,062;27,760;0,000;262,340;Inf;275,000;275,000;-18,701;3,017;20,565;24,851
1982,000;3,385;0,918;-33,644;1,790;9,471;5,075;33,149;4,844;-26,981;-2,678;0,000;34,300;34,100;9,658;1,694;-19,861;-16,449;-21,584;-17,834;-3,062;27,760;0,000;262,340;Inf;275,000;275,000;-18,845;3,023;20,581;24,869
1982,500;3,385;0,918;-33,644;1,790;9,471;5,141;33,189;4,869;-26,858;-2,672;0,000;34,318;33,944;9,658;1,694;-19,421;-16,452;-20,859;-17,598;-3,060;27,757;0,000;263,140;Inf;275,000;275,000;-18,932;3,029;20,584;24,875
1983,000;3,385;0,918;-33,644;1,790;9,471;5,141;33,189;4,869;-26,858;-2,672;0,000;34,300;33,900;9,658;1,694;-19,172;-16,416;-20,766;-17,591;-3,060;27,757;0,000;263,140;Inf;275,000;275,000;-18,583;3,035;20,560;24,884
1983,500;3,127;0,740;-35,209;1,712;9,631;5,141;33,189;4,869;-26,858;-2,672;0,000;34,300;33,900;9,388;1,764;-19,545;-16,407;-20,994;-17,659;-3,060;27,757;0,000;263,040;Inf;275,000;275,000;-18,486;3,041;20,579;24,866
1984,000;3,127;0,740;-35,209;1,712;9,631;5,141;33,189;4,869;-26,858;-2,672;0,000;34,300;33,900;9,388;1,764;-19,719;-16,356;-21,296;-17,700;-3,060;27,757;0,000;263,040;Inf;275,000;275,000;-18,651;3,042;20,570;24,895
1984,500;3,127;0,740;-35,209;1,712;9,631;5,141;33,189;4,869;-26,858;-2,672;0,000;34,300;33,900;9,388;1,764;-19,790;-16,330;-21,476;-17,692;-3,060;27,757;0,000;262,740;Inf;275,000;275,000;-18,768;3,043;20,585;24,912
1985,000;3,127;0,740;-35,209;1,712;9,631;5,141;33,189;4,869;-26,858;-2,672;0,000;34,300;33,900;9,388;1,764;-19,445;-16,344;-21,083;-17,673;-3,060;27,757;0,000;262,740;Inf;275,000;275,000;-18,822;3,045;20,584;24,946
1985,500;3,127;0,740;-35,209;1,712;9,631;5,143;33,173;4,799;-26,792;-2,667;0,000;34,321;33,866;9,388;1,764;-19,297;-16,323;-21,043;-17,606;-3,058;27,761;0,000;261,440;Inf;275,000;275,000;-18,636;3,046;20,591;24,961
1986,000;3,127;0,740;-35,209;1,712;9,631;5,143;33,173;4,799;-26,792;-2,667;0,000;34,300;33,900;9,388;1,764;-19,362;-16,325;-21,062;-17,632;-3,058;27,761;0,000;261,440;Inf;275,000;275,000;-18,567;3,047;20,572;24,959
1986,500;3,127;0,740;-35,209;1,712;9,631;5,143;33,173;4,799;-26,792;-2,667;0,000;34,300;33,900;9,388;1,764;-19,650;-16,351;-21,369;-17,741;-3,058;27,761;0,000;262,640;Inf;275,000;275,000;-18,595;3,049;20,572;24,973
1987,000;2,898;0,685;-35,209;1,772;9,618;5,143;33,173;4,799;-26,792;-2,667;0,000;34,300;33,900;9,417;1,779;-19,645;-16,354;-21,358;-17,687;-3,058;27,761;0,000;262,640;Inf;275,000;275,000;-18,778;3,050;20,580;24,982
1987,500;2,898;0,685;-35,209;1,772;9,618;5,143;33,173;4,799;-26,792;-2,667;0,000;34,300;33,900;9,417;1,779;-19,517;-16,323;-21,013;-17,578;-3,058;27,761;0,000;263,540;Inf;275,000;275,000;-18,761;3,048;20,572;24,996
1988,000;2,898;0,685;-35,209;1,772;9,618;5,143;33,173;4,799;-26,792;-2,667;0,000;34,300;33,900;9,417;1,779;-19,279;-16,348;-20,792;-17,585;-3,058;27,761;0,000;263,540;Inf;275,000;275,000;-18,608;3,045;20,588;24,998
1988,500;2,898;0,685;-35,209;1,772;9,618;5,143;33,173;4,799;-26,792;-2,667;0,000;34,300;33,900;9,417;1,779;-19,410;-16,330;-20,952;-17,644;-3,058;27,761;0,000;263,940;Inf;275,000;275,000;-18,501;3,043;20,588;25,003
1989,000;2,898;0,685;-35,209;1,772;9,618;5,146;33,146;4,832;-26,724;-2,669;0,000;34,326;33,969;9,417;1,779;-19,679;-16,308;-21,186;-17,663;-3,056;27,754;0,000;263,940;Inf;275,000;275,000;-18,584;3,040;20,577;24,980
1989,500;2,898;0,685;-35,209;1,772;9,618;5,146;33,146;4,832;-26,724;-2,669;0,000;34,300;34,000;9,417;1,779;-19,567;-16,255;-21,258;-17,648;-3,056;27,754;0,000;262,940;Inf;275,000;275,000;-18,709;3,038;20,576;24,953
1990,000;3,383;0,792;-35,209;1,753;9,535;5,146;33,146;4,832;-26,724;-2,669;0,000;34,300;34,000;9,520;1,790;-19,504;-16,310;-20,837;-17,558;-3,056;27,754;0,000;262,940;Inf;275,000;275,000;-18,682;3,036;20,581;24,903
1990,500;3,383;0,792;-35,209;1,753;9,535;5,146;33,146;4,832;-26,724;-2,669;0,000;34,300;34,000;9,520;1,790;-19,449;-16,283;-20,877;-17,571;-3,056;27,754;0,000;263,240;Inf;275,000;275,000;-18,552;3,041;20,577;24,850
1991,000;3,383;0,792;-35,209;1,753;9,535;5,146;33,146;4,832;-26,724;-2,669;0,000;34,300;34,000;9,520;1,790;-19,485;-16,285;-21,010;-17,629;-3,056;27,754;0,000;263,240;Inf;275,000;275,000;-18,545;3,047;20,560;24,818
1991,500;3,383;0,792;-35,209;1,753;9,535;5,146;33,146;4,832;-26,724;-2,669;0,000;34,300;34,000;9,520;1,790;-19,642;-16,281;-21,152;-17,666;-3,056;27,754;0,000;263,040;Inf;275,000;275,000;-18,602;3,052;20,561;24,819
1992,000;3,383;0,792;-35,209;1,753;9,535;5,147;33,149;4,844;-26,613;-2,675;0,000;34,320;33,932;9,520;1,790;-19,583;-16,274;-21,208;-17,655;-3,066;27,751;0,000;263,040;Inf;275,000;275,000;-18,685;3,058;20,568;24,821
1992,500;3,383;0,792;-35,209;1,753;9,535;5,147;33,149;4,844;-26,613;-2,675;0,000;34,300;33,900;9,520;1,790;-19,354;-16,267;-21,091;-17,571;-3,066;27,751;0,000;262,740;Inf;275,000;275,000;-18,680;3,063;20,547;24,793
1993,000;2,972;0,765;-34,438;1,788;9,496;5,147;33,149;4,844;-26,613;-2,675;0,000;34,300;33,900;9,669;1,809;-19,338;-16,282;-20,765;-17,501;-3,066;27,751;0,000;262,740;Inf;275,000;275,000;-18,571;3,068;20,549;24,783
1993,500;2,972;0,765;-34,438;1,788;9,496;5,147;33,149;4,844;-26,613;-2,675;0,000;34,300;33,900;9,669;1,809;-19,307;-16,251;-20,717;-17,555;-3,066;27,751;0,000;263,540;Inf;275,000;275,000;-18,472;3,067;20,572;24,755
1994,000;2,972;0,765;-34,438;1,788;9,496;5,147;33,149;4,844;-26,613;-2,675;0,000;34,300;33,900;9,669;1,809;-19,542;-16,234;-20,997;-17,596;-3,066;27,751;0,000;263,540;Inf;275,000;275,000;-18,457;3,065;20,557;24,741
1994,500;2,972;0,765;-34,438;1,788;9,496;5,147;33,149;4,844;-26,613;-2,675;0,000;34,300;33,900;9,669;1,809;-19,461;-16,255;-20,993;-17,609;-3,066;27,751;0,000;263,240;Inf;275,000;275,000;-18,592;3,064;20,561;24,757
1995,000;2,972;0,765;-34,438;1,788;9,496;5,147;33,149;4,844;-26,613;-2,675;0,000;34,300;33,900;9,669;1,809;-19,243;-16,240;-20,939;-17,524;-3,066;27,751;0,000;263,240;Inf;275,000;275,000;-18,580;3,062;20,542;24,768
1995,500;2,972;0,765;-34,438;1,788;9,496;5,139;33,160;4,819;-26,513;-2,672;0,000;34,329;33,903;9,669;1,809;-19,123;-16,266;-20,527;-17,403;-3,056;27,766;0,000;263,040;Inf;275,000;275,000;-18,486;3,061;20,566;24,815
1996,000;2,972;0,765;-34,438;1,788;9,496;5,139;33,160;4,819;-26,513;-2,672;0,000;34,300;33,900;9,669;1,809;-18,942;-16,237;-20,369;-17,447;-3,056;27,766;0,000;263,040;Inf;275,000;275,000;-18,330;3,059;20,560;24,856
1996,500;3,255;0,808;-35,028;1,684;9,461;5,139;33,160;4,819;-26,513;-2,672;0,000;34,300;33,900;9,602;1,805;-19,265;-16,197;-20,718;-17,481;-3,056;27,766;0,000;262,940;Inf;275,000;275,000;-18,249;3,058;20,558;24,857
1997,000;3,255;0,808;-35,028;1,684;9,461;5,139;33,160;4,819;-26,513;-2,672;0,000;34,300;33,900;9,602;1,805;-19,483;-16,182;-21,031;-17,568;-3,056;27,766;0,000;262,940;Inf;275,000;275,000;-18,415;3,061;20,559;24,862
1997,500;3,255;0,808;-35,028;1,684;9,461;5,139;33,160;4,819;-26,513;-2,672;0,000;34,300;33,900;9,602;1,805;-19,356;-16,245;-20,771;-17,550;-3,056;27,766;0,000;262,740;Inf;275,000;275,000;-18,566;3,064;20,555;24,874
1998,000;3,255;0,808;-35,028;1,684;9,461;5,139;33,160;4,819;-26,513;-2,672;0,000;34,300;33,900;9,602;1,805;-19,023;-16,244;-20,373;-17,481;-3,056;27,766;0,000;262,740;Inf;275,000;275,000;-18,481;3,067;20,573;24,855
1998,500;3,255;0,808;-35,028;1,684;9,461;5,151;33,138;4,834;-26,442;-2,670;0,000;34,334;33,993;9,602;1,805;-18,970;-16,229;-20,264;-17,474;-3,058;27,764;0,000;262,540;Inf;275,000;275,000;-18,280;3,071;20,568;24,848
1999,000;3,255;0,808;-35,028;1,684;9,461;5,151;33,138;4,834;-26,442;-2,670;0,000;34,300;34,000;9,602;1,805;-19,261;-16,205;-20,570;-17,514;-3,058;27,764;0,000;262,540;Inf;275,000;275,000;-18,234;3,074;20,569;24,849
1999,500;2,877;0,677;-35,209;1,724;9,593;5,151;33,138;4,834;-26,442;-2,670;0,000;34,300;34,000;9,509;1,846;-19,450;-16,157;-21,033;-17,571;-3,058;27,764;0,000;262,640;Inf;275,000;275,000;-18,387;3,077;20,561;24,805
2000,000;2,877;0,677;-35,209;1,724;9,593;5,151;33,138;4,834;-26,442;-2,670;0,000;34,300;34,000;9,509;1,846;-19,546;-16,157;-21,077;-17,558;-3,058;27,764;0,000;262,640;Inf;275,000;275,000;-18,553;3,073;20,558;24,764
2000,500;2,877;0,677;-35,209;1,724;9,593;5,151;33,138;4,834;-26,442;-2,670;0,000;34,300;34,000;9,509;1,846;-19,409;-16,189;-20,740;-17,428;-3,058;27,764;0,000;262,540;Inf;275,000;275,000;-18,585;3,070;20,580;24,725
2001,000;2,877;0,677;-35,209;1,724;9,593;5,151;33,138;4,834;-26,442;-2,670;0,000;34,300;34,000;9,509;1,846;-18,778;-16,132;-20,359;-17,417;-3,058;27,764;0,000;262,540;Inf;275,000;275,000;-18,441;3,067;20,576;24,717
2001,500;2,877;0,677;-35,209;1,724;9,593;5,151;33,138;4,834;-26,442;-2,670;0,000;34,300;34,000;9,509;1,846;-19,082;-16,130;-20,633;-17,476;-3,058;27,764;0,000;262,040;Inf;275,000;275,000;-18,171;3,064;20,582;24,729
2002,000;2,877;0,677;-35,209;1,724;9,593;5,137;33,130;4,834;-26,344;-2,693;0,000;34,330;33,982;9,509;1,846;-19,375;-16,109;-20,978;-17,506;-3,074;27,765;0,000;262,040;Inf;275,000;275,000;-18,330;3,061;20,593;24,717
2002,500;2,877;0,677;-35,209;1,724;9,593;5,137;33,130;4,834;-26,344;-2,693;0,000;34,300;34,000;9,509;1,846;-19,399;-16,090;-20,946;-17,423;-3,074;27,765;0,000;262,140;Inf;275,000;275,000;-18,492;3,058;20,612;24,717
2003,000;2,986;0,761;-35,209;1,796;9,560;5,137;33,130;4,834;-26,344;-2,693;0,000;34,300;34,000;9,519;1,665;-18,856;-16,116;-20,498;-17,359;-3,074;27,765;0,000;262,140;Inf;275,000;275,000;-18,465;3,055;20,604;24,686
2003,500;2,986;0,761;-35,209;1,796;9,560;5,137;33,130;4,834;-26,344;-2,693;0,000;34,300;34,000;9,519;1,665;-18,920;-16,084;-20,353;-17,291;-3,074;27,765;0,000;262,140;Inf;275,000;275,000;-18,207;3,054;20,645;24,660
2004,000;2,986;0,761;-35,209;1,796;9,560;5,137;33,130;4,834;-26,344;-2,693;0,000;34,300;34,000;9,519;1,665;-19,042;-16,064;-20,651;-17,365;-3,074;27,765;0,000;262,140;Inf;275,000;275,000;-18,162;3,053;20,635;24,648
2004,500;2,986;0,761;-35,209;1,796;9,560;5,137;33,130;4,834;-26,344;-2,693;0,000;34,300;34,000;9,519;1,665;-19,333;-16,035;-20,976;-17,443;-3,074;27,765;0,000;262,440;Inf;275,000;275,000;-18,280;3,051;20,639;24,633
2005,000;2,986;0,761;-35,209;1,796;9,560;5,157;33,195;4,858;-26,225;-2,696;0,000;34,338;33,921;9,519;1,665;-19,327;-16,050;-20,804;-17,383;-3,078;27,763;0,000;262,440;Inf;275,000;275,000;-18,447;3,050;20,651;24,631
2005,500;2,986;0,761;-35,209;1,796;9,560;5,157;33,195;4,858;-26,225;-2,696;0,000;34,300;33,900;9,519;1,665;-19,166;-16,033;-20,638;-17,313;-3,078;27,763;0,000;262,540;Inf;275,000;275,000;-18,391;3,049;20,652;24,625
2006,000;2,690;0,690;-34,355;1,774;9,493;5,157;33,195;4,858;-26,225;-2,696;0,000;34,300;33,900;9,678;1,815;-18,860;-16,047;-20,507;-17,311;-3,078;27,763;0,000;262,540;Inf;275,000;275,000;-18,288;3,048;20,665;24,637
2006,500;2,690;0,690;-34,355;1,774;9,493;5,157;33,195;4,858;-26,225;-2,696;0,000;34,300;33,900;9,678;1,815;-18,903;-16,030;-20,582;-17,329;-3,078;27,763;0,000;261,940;Inf;275,000;275,000;-18,181;3,042;20,670;24,618
2007,000;2,690;0,690;-34,355;1,774;9,493;5,157;33,195;4,858;-26,225;-2,696;0,000;34,300;33,900;9,678;1,815;-19,046;-16,032;-20,703;-17,405;-3,078;27,763;0,000;261,940;Inf;275,000;275,000;-18,211;3,037;20,676;24,669
2007,500;2,690;0,690;-34,355;1,774;9,493;5,157;33,195;4,858;-26,225;-2,696;0,000;34,300;33,900;9,678;1,815;-19,201;-16,027;-20,884;-17,387;-3,078;27,763;0,000;261,640;Inf;275,000;275,000;-18,297;3,031;20,665;24,693
2008,000;2,690;0,690;-34,355;1,774;9,493;5,157;33,195;4,858;-26,225;-2,696;0,000;34,300;33,900;9,678;1,815;-18,931;-16,004;-20,374;-17,230;-3,078;27,763;0,000;261,640;Inf;275,000;275,000;-18,375;3,025;20,672;24,721
2008,500;2,690;0,690;-34,355;1,774;9,493;5,159;33,186;4,840;-26,146;-2,683;0,000;34,340;34,004;9,678;1,815;-18,794;-15,967;-20,416;-17,242;-3,060;27,776;0,000;261,740;Inf;275,000;275,000;-18,135;3,020;20,666;24,747
2009,000;2,690;0,690;-34,355;1,774;9,493;5,159;33,186;4,840;-26,146;-2,683;0,000;34,300;34,000;9,678;1,815;-19,016;-15,963;-20,603;-17,332;-3,060;27,776;0,000;261,740;Inf;275,000;275,000;-18,105;3,014;20,672;24,747
2009,500;2,871;0,753;-34,192;1,777;9,409;5,159;33,186;4,840;-26,146;-2,683;0,000;34,300;34,000;9,741;1,813;-19,364;-15,965;-20,839;-17,373;-3,060;27,776;0,000;262,140;Inf;275,000;275,000;-18,229;3,009;20,666;24,779
2010,000;2,871;0,753;-34,192;1,777;9,409;5,159;33,186;4,840;-26,146;-2,683;0,000;34,300;34,000;9,741;1,813;-19,308;-15,986;-20,790;-17,385;-3,060;27,776;0,000;262,140;Inf;275,000;275,000;-18,385;3,007;20,676;24,767
2010,500;2,871;0,753;-34,192;1,777;9,409;5,159;33,186;4,840;-26,146;-2,683;0,000;34,300;34,000;9,741;1,813;-18,928;-15,978;-20,572;-17,254;-3,060;27,776;0,000;262,240;Inf;275,000;275,000;-18,368;3,005;20,707;24,801
2011,000;2,871;0,753;-34,192;1,777;9,409;5,159;33,186;4,840;-26,146;-2,683;0,000;34,300;34,000;9,741;1,813;-18,858;-15,967;-20,369;-17,160;-3,060;27,776;0,000;262,240;Inf;275,000;275,000;-18,183;3,002;20,707;24,776
2011,500;2,871;0,753;-34,192;1,777;9,409;5,150;33,130;4,831;-26,092;-2,674;0,000;34,345;34,018;9,741;1,813;-18,899;-15,936;-20,402;-17,212;-3,067;27,772;0,000;262,740;Inf;275,000;275,000;-18,088;3,000;20,698;24,774
2012,000;2,871;0,753;-34,192;1,777;9,409;5,150;33,130;4,831;-26,092;-2,674;0,000;34,300;34,000;9,741;1,813;-19,229;-15,932;-20,899;-17,335;-3,067;27,772;0,000;262,740;Inf;275,000;275,000;-18,112;2,998;20,711;24,715
2012,500;2,723;0,716;-33,714;1,782;9,544;5,150;33,130;4,831;-26,092;-2,674;0,000;34,300;34,000;9,690;1,715;-18,916;-15,930;-20,676;-17,272;-3,067;27,772;0,000;261,740;Inf;275,000;275,000;-18,349;2,996;20,707;24,648
2013,000;2,723;0,716;-33,714;1,782;9,544;5,150;33,130;4,831;-26,092;-2,674;0,000;34,300;34,000;9,690;1,715;-18,939;-15,914;-20,509;-17,118;-3,067;27,772;0,000;261,740;Inf;275,000;275,000;-18,198;2,992;20,708;24,623
2013,500;2,723;0,716;-33,714;1,782;9,544;5,150;33,130;4,831;-26,092;-2,674;0,000;34,300;34,000;9,690;1,715;-18,926;-15,910;-20,251;-17,121;-3,067;27,772;0,000;262,240;Inf;275,000;275,000;-18,120;2,987;20,705;24,632
2014,000;2,723;0,716;-33,714;1,782;9,544;5,150;33,130;4,831;-26,092;-2,674;0,000;34,300;34,000;9,690;1,715;-19,038;-15,895;-20,399;-17,194;-3,067;27,772;0,000;262,240;Inf;275,000;275,000;-18,052;2,983;20,733;24,624
2014,500;2,723;0,716;-33,714;1,782;9,544;5,150;33,130;4,831;-26,092;-2,674;0,000;34,300;34,000;9,690;1,715;-19,163;-15,895;-20,712;-17,253;-3,067;27,772;0,000;261,940;Inf;275,000;275,000;-18,131;2,979;20,750;24,536
2015,000;2,723;0,716;-33,714;1,782;9,544;5,148;33,150;4,856;-25,975;-2,671;0,000;34,361;34,077;9,690;1,715;-19,254;-15,894;-20,871;-17,254;-3,060;27,777;0,000;261,940;Inf;275,000;275,000;-18,256;2,974;20,725;24,527
2015,500;2,723;0,716;-33,714;1,782;9,544;5,148;33,150;4,856;-25,975;-2,671;0,000;34,400;34,100;9,690;1,715;-18,635;-15,884;-20,305;-17,119;-3,060;27,777;0,000;261,540;Inf;275,000;275,000;-18,318;2,970;20,729;24,476
2016,000;3,426;0,781;-35,209;1,726;9,593;5,148;33,150;4,856;-25,975;-2,671;0,000;34,400;34,100;9,521;1,686;-18,621;-15,855;-20,153;-17,090;-3,060;27,777;0,000;261,540;Inf;275,000;275,000;-17,986;2,966;20,734;24,468
2016,500;3,426;0,781;-35,209;1,726;9,593;5,148;33,150;4,856;-25,975;-2,671;0,000;34,400;34,100;9,521;1,686;-18,781;-15,851;-20,388;-17,131;-3,060;27,777;0,000;262,340;Inf;275,000;275,000;-17,930;2,974;20,726;24,469
2017,000;3,426;0,781;-35,209;1,726;9,593;5,148;33,150;4,856;-25,975;-2,671;0,000;34,400;34,100;9,521;1,686;-19,001;-15,834;-20,660;-17,172;-3,060;27,777;0,000;262,340;Inf;275,000;275,000;-18,038;2,981;20,729;24,496
2017,500;3,426;0,781;-35,209;1,726;9,593;5,148;33,150;4,856;-25,975;-2,671;0,000;34,400;34,100;9,521;1,686;-19,102;-15,830;-20,613;-17,158;-3,060;27,777;0,000;263,440;Inf;275,000;275,000;-18,167;2,988;20,730;24,475
2018,000;3,426;0,781;-35,209;1,726;9,593;5,157;33,182;4,838;-25,879;-2,659;0,000;34,359;34,105;9,521;1,686;-19,046;-15,814;-20,437;-17,096;-3,057;27,774;0,000;263,440;Inf;275,000;275,000;-18,176;2,996;20,746;24,483
2018,500;3,426;0,781;-35,209;1,726;9,593;5,157;33,182;4,838;-25,879;-2,659;0,000;34,400;34,100;9,521;1,686;-18,717;-15,823;-20,280;-17,030;-3,057;27,774;0,000;263,240;Inf;275,000;275,000;-18,098;3,003;20,723;24,460
2019,000;3,207;0,753;-35,209;1,754;9,549;5,157;33,182;4,838;-25,879;-2,659;0,000;34,400;34,100;9,547;1,633;-18,647;-15,820;-20,258;-17,120;-3,057;27,774;0,000;263,240;Inf;275,000;275,000;-17,962;3,010;20,724;24,428
2019,500;3,207;0,753;-35,209;1,754;9,549;5,157;33,182;4,838;-25,879;-2,659;0,000;34,400;34,100;9,547;1,633;-18,891;-15,808;-20,523;-17,157;-3,057;27,774;0,000;263,340;Inf;275,000;275,000;-17,961;3,013;20,741;24,468
2020,000;3,207;0,753;-35,209;1,754;9,549;5,157;33,182;4,838;-25,879;-2,659;0,000;34,400;34,100;9,547;1,633;-18,971;-15,793;-20,615;-17,128;-3,057;27,774;0,000;263,340;Inf;275,000;275,000;-18,095;3,016;20,726;24,483
2020,500;3,207;0,753;-35,209;1,754;9,549;5,157;33,182;4,838;-25,879;-2,659;0,000;34,400;34,100;9,547;1,633;-18,864;-15,794;-20,346;-17,024;-3,057;27,774;0,000;263,240;Inf;275,000;275,000;-18,127;3,019;20,715;24,520
2021,000;3,207;0,753;-35,209;1,754;9,549;5,133;33,151;4,834;-25,812;-2,667;0,000;34,359;34,138;9,547;1,633;-18,698;-15,768;-20,147;-16,945;-3,063;27,787;0,000;263,240;Inf;275,000;275,000;-18,007;3,022;20,725;24,551
2021,500;3,207;0,753;-35,209;1,754;9,549;5,133;33,151;4,834;-25,812;-2,667;0,000;34,400;34,100;9,547;1,633;-18,410;-15,774;-20,105;-16,981;-3,063;27,787;0,000;263,140;Inf;275,000;275,000;-17,889;3,025;20,722;24,620
2022,000;3,207;0,753;-35,209;1,754;9,549;5,133;33,151;4,834;-25,812;-2,667;0,000;34,400;34,100;9,547;1,633;-18,625;-15,775;-20,252;-17,039;-3,063;27,787;0,000;263,140;Inf;275,000;275,000;-17,818;3,028;20,721;24,614
2022,500;2,659;0,591;-35,209;1,756;9,543;5,133;33,151;4,834;-25,812;-2,667;0,000;34,400;34,100;9,570;1,758;-19,049;-15,787;-20,464;-17,142;-3,063;27,787;0,000;262,540;Inf;275,000;275,000;-17,923;3,031;20,719;24,616
2023,000;2,659;0,591;-35,209;1,756;9,543;5,133;33,151;4,834;-25,812;-2,667;0,000;34,400;34,100;9,570;1,758;-18,568;-15,790;-20,190;-17,031;-3,063;27,787;0,000;262,540;Inf;275,000;275,000;-18,111;3,025;20,713;24,652
2023,500;2,659;0,591;-35,209;1,756;9,543;5,133;33,151;4,834;-25,812;-2,667;0,000;34,400;34,100;9,570;1,758;-18,517;-15,719;-19,973;-16,871;-3,063;27,787;0,000;262,940;Inf;275,000;275,000;-17,895;3,019;20,717;24,666
2024,000;2,659;0,591;-35,209;1,756;9,543;5,133;33,151;4,834;-25,812;-2,667;0,000;34,400;34,100;9,570;1,758;-18,575;-15,714;-19,859;-16,909;-3,063;27,787;0,000;262,940;Inf;275,000;275,000;-17,770;3,013;20,727;24,691
2024,500;2,659;0,591;-35,209;1,756;9,543;5,140;33,128;4,822;-25,735;-2,664;0,000;34,371;34,096;9,570;1,758;-18,723;-15,729;-20,149;-17,003;-3,064;27,792;0,000;263,040;Inf;275,000;275,000;-17,764;3,007;20,708;24,716
2025,000;2,659;0,591;-35,209;1,756;9,543;5,140;33,128;4,822;-25,735;-2,664;0,000;34,400;34,100;9,570;1,758;-18,855;-15,703;-20,483;-17,087;-3,064;27,792;0,000;263,040;Inf;275,000;275,000;-17,901;3,002;20,706;24,709
2025,500;2,885;0,706;-34,943;1,770;9,547;5,140;33,128;4,822;-25,735;-2,664;0,000;34,400;34,100;9,533;1,657;-18,958;-15,717;-20,420;-17,073;-3,064;27,792;0,000;262,740;Inf;275,000;275,000;-18,032;2,996;20,727;24,682
2026,000;2,885;0,706;-34,943;1,770;9,547;5,140;33,128;4,822;-25,735;-2,664;0,000;34,400;34,100;9,533;1,657;-18,652;-15,733;-19,976;-16,947;-3,064;27,792;0,000;262,740;Inf;275,000;275,000;-18,042;2,994;20,715;24,660
2026,500;2,885;0,706;-34,943;1,770;9,547;5,140;33,128;4,822;-25,735;-2,664;0,000;34,400;34,100;9,533;1,657;-18,236;-15,664;-19,686;-16,871;-3,064;27,792;0,000;262,740;Inf;275,000;275,000;-17,827;2,992;20,745;24,631
2027,000;2,885;0,706;-34,943;1,770;9,547;5,140;33,128;4,822;-25,735;-2,664;0,000;34,400;34,100;9,533;1,657;-18,516;-15,652;-19,996;-16,941;-3,064;27,792;0,000;262,740;Inf;275,000;275,000;-17,614;2,991;20,738;24,623
2027,500;2,885;0,706;-34,943;1,770;9,547;5,141;33,139;4,838;-25,623;-2,669;0,000;34,367;33,963;9,533;1,657;-18,755;-15,654;-20,379;-17,003;-3,058;27,783;0,000;262,340;Inf;275,000;275,000;-17,776;2,989;20,739;24,611
2028,000;2,885;0,706;-34,943;1,770;9,547;5,141;33,139;4,838;-25,623;-2,669;0,000;34,400;34,000;9,533;1,657;-18,709;-15,654;-20,334;-16,997;-3,058;27,783;0,000;262,340;Inf;275,000;275,000;-17,948;2,987;20,761;24,586
2028,500;2,885;0,706;-34,943;1,770;9,547;5,141;33,139;4,838;-25,623;-2,669;0,000;34,400;34,000;9,533;1,657;-18,329;-15,652;-19,844;-16,814;-3,058;27,783;0,000;262,840;Inf;275,000;275,000;-17,924;2,986;20,748;24,571
2029,000;3,263;0,782;-35,209;1,736;9,577;5,141;33,139;4,838;-25,623;-2,669;0,000;34,400;34,000;9,571;1,601;-18,387;-15,644;-19,632;-16,712;-3,058;27,783;0,000;262,840;Inf;275,000;275,000;-17,660;2,984;20,739;24,511
2029,500;3,263;0,782;-35,209;1,736;9,577;5,141;33,139;4,838;-25,623;-2,669;0,000;34,400;34,000;9,571;1,601;-18,347;-15,629;-19,668;-16,801;-3,058;27,783;0,000;263,040;Inf;275,000;275,000;-17,594;2,988;20,760;24,531
2030,000;3,263;0,782;-35,209;1,736;9,577;5,141;33,139;4,838;-25,623;-2,669;0,000;34,400;34,000;9,571;1,601;-18,741;-15,587;-20,168;-16,933;-3,058;27,783;0,000;263,040;Inf;275,000;275,000;-17,611;2,993;20,747;24,531
2030,500;3,263;0,782;-35,209;1,736;9,577;5,141;33,139;4,838;-25,623;-2,669;0,000;34,400;34,000;9,571;1,601;-18,456;-15,621;-19,920;-16,895;-3,058;27,783;0,000;262,940;Inf;275,000;275,000;-17,857;2,997;20,762;24,579
2031,000;3,263;0,782;-35,209;1,736;9,577;5,132;33,182;4,820;-25,522;-2,668;0,000;34,359;34,015;9,571;1,601;-18,191;-15,592;-19,710;-16,763;-3,056;27,790;0,000;262,940;Inf;275,000;275,000;-17,723;3,002;20,751;24,572
2031,500;3,263;0,782;-35,209;1,736;9,577;5,132;33,182;4,820;-25,522;-2,668;0,000;34,400;34,000;9,571;1,601;-18,222;-15,567;-19,486;-16,668;-3,056;27,790;0,000;263,940;Inf;275,000;275,000;-17,564;3,006;20,768;24,605
2032,000;2,470;0,699;-34,066;1,812;9,520;5,132;33,182;4,820;-25,522;-2,668;0,000;34,400;34,000;9,609;1,682;-18,185;-15,564;-19,607;-16,722;-3,056;27,790;0,000;263,940;Inf;275,000;275,000;-17,486;3,010;20,771;24,605
2032,500;2,470;0,699;-34,066;1,812;9,520;5,132;33,182;4,820;-25,522;-2,668;0,000;34,400;34,000;9,609;1,682;-18,572;-15,560;-19,903;-16,808;-3,056;27,790;0,000;263,540;Inf;275,000;275,000;-17,520;3,001;20,801;24,590
2033,000;2,470;0,699;-34,066;1,812;9,520;5,132;33,182;4,820;-25,522;-2,668;0,000;34,400;34,000;9,609;1,682;-18,715;-15,507;-20,163;-16,852;-3,056;27,790;0,000;263,540;Inf;275,000;275,000;-17,711;2,993;20,796;24,610
2033,500;2,470;0,699;-34,066;1,812;9,520;5,132;33,182;4,820;-25,522;-2,668;0,000;34,400;34,000;9,609;1,682;-18,110;-15,525;-19,432;-16,662;-3,056;27,790;0,000;263,040;Inf;275,000;275,000;-17,809;2,984;20,811;24,603
2034,000;2,470;0,699;-34,066;1,812;9,520;5,108;33,152;4,823;-25,466;-2,673;0,000;34,367;34,224;9,609;1,682;-18,214;-15,510;-19,422;-16,652;-3,064;27,793;0,000;263,040;Inf;275,000;275,000;-17,432;2,976;20,801;24,614
2034,500;2,470;0,699;-34,066;1,812;9,520;5,108;33,152;4,823;-25,466;-2,673;0,000;34,400;34,200;9,609;1,682;-18,431;-15,470;-19,648;-16,744;-3,064;27,793;0,000;262,940;Inf;275,000;275,000;-17,449;2,967;20,817;24,611
2035,000;2,470;0,699;-34,066;1,812;9,520;5,108;33,152;4,823;-25,466;-2,673;0,000;34,400;34,200;9,609;1,682;-18,579;-15,498;-19,993;-16,812;-3,064;27,793;0,000;262,940;Inf;275,000;275,000;-17,573;2,959;20,816;24,613
2035,500;2,790;0,689;-35,209;1,718;9,504;5,108;33,152;4,823;-25,466;-2,673;0,000;34,400;34,200;9,530;1,825;-18,640;-15,519;-19,887;-16,808;-3,064;27,793;0,000;262,740;Inf;275,000;275,000;-17,720;2,951;20,815;24,592
2036,000;2,790;0,689;-35,209;1,718;9,504;5,108;33,152;4,823;-25,466;-2,673;0,000;34,400;34,200;9,530;1,825;-18,016;-15,501;-19,664;-16,676;-3,064;27,793;0,000;262,740;Inf;275,000;275,000;-17,713;2,949;20,785;24,601
2036,500;2,790;0,689;-35,209;1,718;9,504;5,108;33,152;4,823;-25,466;-2,673;0,000;34,400;34,200;9,530;1,825;-17,808;-15,438;-19,199;-16,509;-3,064;27,793;0,000;263,140;Inf;275,000;275,000;-17,464;2,946;20,808;24,608
2037,000;2,790;0,689;-35,209;1,718;9,504;5,108;33,152;4,823;-25,466;-2,673;0,000;34,400;34,200;9,530;1,825;-18,086;-15,417;-19,337;-16,539;-3,064;27,793;0,000;263,140;Inf;275,000;275,000;-17,239;2,943;20,793;24,599
2037,500;2,790;0,689;-35,209;1,718;9,504;5,091;33,113;4,810;-25,393;-2,667;0,000;34,365;34,062;9,530;1,825;-18,403;-15,391;-19,950;-16,740;-3,070;27,790;0,000;263,340;Inf;275,000;275,000;-17,345;2,941;20,799;24,589
2038,000;2,790;0,689;-35,209;1,718;9,504;5,091;33,113;4,810;-25,393;-2,667;0,000;34,400;34,100;9,530;1,825;-18,368;-15,385;-19,709;-16,676;-3,070;27,790;0,000;263,340;Inf;275,000;275,000;-17,621;2,939;20,796;24,582
2038,500;3,320;0,771;-35,209;1,774;9,515;5,091;33,113;4,810;-25,393;-2,667;0,000;34,400;34,100;9,517;1,786;-17,897;-15,418;-19,273;-16,568;-3,070;27,790;0,000;263,140;Inf;275,000;275,000;-17,534;2,936;20,793;24,586
2039,000;3,320;0,771;-35,209;1,774;9,515;5,091;33,113;4,810;-25,393;-2,667;0,000;34,400;34,100;9,517;1,786;-17,597;-15,360;-18,946;-16,454;-3,070;27,790;0,000;263,140;Inf;275,000;275,000;-17,289;2,942;20,796;24,577
2039,500;3,320;0,771;-35,209;1,774;9,515;5,091;33,113;4,810;-25,393;-2,667;0,000;34,400;34,100;9,517;1,786;-17,920;-15,313;-19,310;-16,498;-3,070;27,790;0,000;263,040;Inf;275,000;275,000;-17,090;2,949;20,807;24,565
2040,000;3,320;0,771;-35,209;1,774;9,515;5,091;33,113;4,810;-25,393;-2,667;0,000;34,400;34,100;9,517;1,786;-18,165;-15,306;-19,624;-16,619;-3,070;27,790;0,000;263,040;Inf;275,000;275,000;-17,260;2,955;20,789;24,523
2040,500;3,320;0,771;-35,209;1,774;9,515;5,084;33,180;4,816;-25,247;-2,661;0,000;34,373;34,006;9,517;1,786;-18,354;-15,286;-19,662;-16,613;-3,059;27,796;0,000;262,940;Inf;275,000;275,000;-17,428;2,961;20,799;24,516
2041,000;3,320;0,771;-35,209;1,774;9,515;5,084;33,180;4,816;-25,247;-2,661;0,000;34,400;34,000;9,517;1,786;-17,774;-15,216;-19,223;-16,344;-3,059;27,796;0,000;262,940;Inf;275,000;275,000;-17,479;2,967;20,793;24,512
2041,500;3,320;0,771;-35,209;1,774;9,515;5,084;33,180;4,816;-25,247;-2,661;0,000;34,400;34,000;9,517;1,786;-17,561;-15,238;-19,056;-16,317;-3,059;27,796;0,000;262,740;Inf;275,000;275,000;-17,139;2,972;20,812;24,518
2042,000;3,379;0,774;-35,209;1,740;9,545;5,084;33,180;4,816;-25,247;-2,661;0,000;34,400;34,000;9,516;1,670;-17,736;-15,246;-19,239;-16,439;-3,059;27,796;0,000;262,740;Inf;275,000;275,000;-17,043;2,978;20,806;24,563
2042,500;3,379;0,774;-35,209;1,740;9,545;5,084;33,180;4,816;-25,247;-2,661;0,000;34,400;34,000;9,516;1,670;-18,021;-15,253;-19,539;-16,524;-3,059;27,796;0,000;262,840;Inf;275,000;275,000;-17,165;2,985;20,803;24,563
2043,000;3,379;0,774;-35,209;1,740;9,545;5,084;33,180;4,816;-25,247;-2,661;0,000;34,400;34,000;9,516;1,670;-18,217;-15,271;-19,642;-16,565;-3,059;27,796;0,000;262,840;Inf;275,000;275,000;-17,334;2,991;20,812;24,566
2043,500;3,379;0,774;-35,209;1,740;9,545;5,084;33,180;4,816;-25,247;-2,661;0,000;34,400;34,000;9,516;1,670;-17,907;-15,297;-19,148;-16,384;-3,059;27,796;0,000;263,040;Inf;275,000;275,000;-17,424;2,997;20,839;24,568
2044,000;3,379;0,774;-35,209;1,740;9,545;5,084;33,144;4,804;-25,186;-2,652;0,000;34,373;34,213;9,516;1,670;-17,481;-15,159;-18,844;-16,233;-3,057;27,793;0,000;263,040;Inf;275,000;275,000;-17,184;3,004;20,865;24,573
2044,500;3,379;0,774;-35,209;1,740;9,545;5,084;33,144;4,804;-25,186;-2,652;0,000;34,400;34,200;9,516;1,670;-17,500;-15,176;-18,907;-16,384;-3,057;27,793;0,000;263,140;Inf;275,000;275,000;-16,929;3,010;20,845;24,588
2045,000;2,724;0,710;-34,414;1,739;9,394;5,084;33,144;4,804;-25,186;-2,652;0,000;34,400;34,200;9,681;1,758;-17,855;-15,202;-19,183;-16,459;-3,057;27,793;0,000;263,140;Inf;275,000;275,000;-16,992;3,016;20,883;24,600
2045,500;2,724;0,710;-34,414;1,739;9,394;5,084;33,144;4,804;-25,186;-2,652;0,000;34,400;34,200;9,681;1,758;-18,020;-15,231;-19,297;-16,500;-3,057;27,793;0,000;263,040;Inf;275,000;275,000;-17,175;3,011;20,872;24,627
2046,000;2,724;0,710;-34,414;1,739;9,394;5,084;33,144;4,804;-25,186;-2,652;0,000;34,400;34,200;9,681;1,758;-17,561;-15,213;-18,846;-16,313;-3,057;27,793;0,000;263,040;Inf;275,000;275,000;-17,262;3,006;20,892;24,648
2046,500;2,724;0,710;-34,414;1,739;9,394;5,084;33,144;4,804;-25,186;-2,652;0,000;34,400;34,200;9,681;1,758;-17,174;-15,157;-18,303;-16,098;-3,057;27,793;0,000;263,040;Inf;275,000;275,000;-16,983;3,002;20,879;24,656
2047,000;2,724;0,710;-34,414;1,739;9,394;5,076;33,094;4,793;-25,127;-2,672;0,000;34,380;33,997;9,681;1,758;-17,131;-15,120;-18,258;-16,129;-3,053;27,804;0,000;263,040;Inf;275,000;275,000;-16,683;2,997;20,890;24,678
2047,500;2,724;0,710;-34,414;1,739;9,394;5,076;33,094;4,793;-25,127;-2,672;0,000;34,400;34,000;9,681;1,758;-17,484;-15,040;-18,735;-16,216;-3,053;27,804;0,000;263,140;Inf;275,000;275,000;-16,660;2,993;20,884;24,675
2048,000;2,299;0,538;-35,209;1,757;9,530;5,076;33,094;4,793;-25,127;-2,672;0,000;34,400;34,000;9,490;1,702;-17,955;-15,052;-19,162;-16,311;-3,053;27,804;0,000;263,140;Inf;275,000;275,000;-16,869;2,988;20,883;24,696
2048,500;2,299;0,538;-35,209;1,757;9,530;5,076;33,094;4,793;-25,127;-2,672;0,000;34,400;34,000;9,490;1,702;-17,377;-15,089;-18,698;-16,136;-3,053;27,804;0,000;263,140;Inf;275,000;275,000;-17,120;2,977;20,883;24,722
2049,000;2,299;0,538;-35,209;1,757;9,530;5,076;33,094;4,793;-25,127;-2,672;0,000;34,400;34,000;9,490;1,702;-17,012;-15,088;-18,094;-16,046;-3,053;27,804;0,000;263,140;Inf;275,000;275,000;-16,825;2,966;20,879;24,742
2049,500;2,299;0,538;-35,209;1,757;9,530;5,076;33,094;4,793;-25,127;-2,672;0,000;34,400;34,000;9,490;1,702;-17,195;-15,023;-18,251;-16,100;-3,053;27,804;0,000;263,040;Inf;275,000;275,000;-16,560;2,955;20,885;24,744
2050,000;2,299;0,538;-35,209;1,757;9,530;5,076;33,094;4,793;-25,127;-2,672;0,000;34,400;34,000;9,490;1,702;-17,624;-15,005;-18,711;-16,223;-3,053;27,804;0,000;263,040;Inf;275,000;275,000;-16,642;2,944;20,864;24,728
2050,500;2,299;0,538;-35,209;1,757;9,530;5,081;33,122;4,817;-25,005;-2,672;0,000;34,378;34,085;9,490;1,702;-17,816;-14,958;-19,107;-16,258;-3,068;27,801;0,000;263,040;Inf;275,000;275,000;-16,891;2,934;20,884;24,732
2051,000;2,299;0,538;-35,209;1,757;9,530;5,081;33,122;4,817;-25,005;-2,672;0,000;34,400;34,100;9,490;1,702;-17,556;-15,009;-18,663;-16,128;-3,068;27,801;0,000;263,040;Inf;275,000;275,000;-17,035;2,923;20,883;24,704
2051,500;3,910;0,932;-35,209;1,730;9,466;5,081;33,122;4,817;-25,005;-2,672;0,000;34,400;34,100;9,506;1,694;-16,975;-14,883;-18,342;-15,881;-3,068;27,801;0,000;262,940;Inf;275,000;275,000;-16,839;2,913;20,865;24,710
2052,000;3,910;0,932;-35,209;1,730;9,466;5,081;33,122;4,817;-25,005;-2,672;0,000;34,400;34,100;9,506;1,694;-17,293;-14,869;-18,525;-16,030;-3,068;27,801;0,000;262,940;Inf;275,000;275,000;-16,520;2,929;20,891;24,692
