t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2052,500;3,910;0,932;-35,209;1,730;9,466;5,081;33,122;4,817;-25,005;-2,672;0,000;34,400;34,100;9,506;1,694;-17,557;-14,873;-18,880;-16,159;-3,068;27,801;0,000;263,240;Inf;275,000;275,000;-16,679;2,945;20,871;24,686
2053,000;3,910;0,932;-35,209;1,730;9,466;5,081;33,122;4,817;-25,005;-2,672;0,000;34,400;34,100;9,506;1,694;-17,781;-14,883;-18,974;-16,148;-3,068;27,801;0,000;263,240;Inf;275,000;275,000;-16,867;2,961;20,887;24,677
2053,500;3,910;0,932;-35,209;1,730;9,466;5,053;33,199;4,838;-24,867;-2,676;0,000;34,384;34,129;9,506;1,694;-17,094;-14,852;-18,334;-15,964;-3,061;27,810;0,000;263,140;Inf;275,000;275,000;-16,947;2,977;20,898;24,654
2054,000;3,910;0,932;-35,209;1,730;9,466;5,053;33,199;4,838;-24,867;-2,676;0,000;34,400;34,100;9,506;1,694;-16,797;-14,782;-18,050;-15,784;-3,061;27,810;0,000;263,140;Inf;275,000;275,000;-16,561;2,992;20,881;24,646
2054,500;3,011;0,715;-35,209;1,736;9,552;5,053;33,199;4,838;-24,867;-2,676;0,000;34,400;34,100;9,371;1,739;-17,020;-14,810;-18,288;-15,902;-3,061;27,810;0,000;262,540;Inf;275,000;275,000;-16,353;3,007;20,879;24,641
2055,000;3,011;0,715;-35,209;1,736;9,552;5,053;33,199;4,838;-24,867;-2,676;0,000;34,400;34,100;9,371;1,739;-17,279;-14,831;-18,507;-16,048;-3,061;27,810;0,000;262,540;Inf;275,000;275,000;-16,505;3,007;20,890;24,594
2055,500;3,011;0,715;-35,209;1,736;9,552;5,053;33,199;4,838;-24,867;-2,676;0,000;34,400;34,100;9,371;1,739;-17,479;-14,875;-18,583;-16,037;-3,061;27,810;0,000;262,240;Inf;275,000;275,000;-16,666;3,007;20,886;24,564
2056,000;3,011;0,715;-35,209;1,736;9,552;5,053;33,199;4,838;-24,867;-2,676;0,000;34,400;34,100;9,371;1,739;-16,980;-14,831;-17,974;-15,714;-3,061;27,810;0,000;262,240;Inf;275,000;275,000;-16,743;3,007;20,883;24,557
2056,500;3,011;0,715;-35,209;1,736;9,552;5,053;33,199;4,838;-24,867;-2,676;0,000;34,400;34,100;9,371;1,739;-16,141;-14,775;-17,399;-15,723;-3,061;27,810;0,000;263,540;Inf;275,000;275,000;-16,375;3,007;20,878;24,566
2057,000;3,011;0,715;-35,209;1,736;9,552;5,072;33,117;4,763;-24,859;-2,689;0,000;34,380;33,955;9,371;1,739;-16,620;-14,743;-17,748;-15,864;-3,073;27,796;0,000;263,540;Inf;275,000;275,000;-16,010;3,007;20,892;24,554
2057,500;3,011;0,715;-35,209;1,736;9,552;5,072;33,117;4,763;-24,859;-2,689;0,000;34,400;34,000;9,371;1,739;-17,378;-14,730;-18,359;-15,981;-3,073;27,796;0,000;263,340;Inf;275,000;275,000;-16,244;3,008;20,877;24,554
2058,000;2,411;0,643;-33,376;1,730;9,468;5,072;33,117;4,763;-24,859;-2,689;0,000;34,400;34,000;9,786;1,740;-17,582;-14,757;-18,821;-16,068;-3,073;27,796;0,000;263,340;Inf;275,000;275,000;-16,612;3,008;20,859;24,536
2058,500;2,411;0,643;-33,376;1,730;9,468;5,072;33,117;4,763;-24,859;-2,689;0,000;34,400;34,000;9,786;1,740;-17,243;-14,711;-18,651;-15,850;-3,073;27,796;0,000;262,740;Inf;275,000;275,000;-16,807;2,998;20,882;24,551
2059,000;2,411;0,643;-33,376;1,730;9,468;5,072;33,117;4,763;-24,859;-2,689;0,000;34,400;34,000;9,786;1,740;-16,779;-14,663;-17,888;-15,546;-3,073;27,796;0,000;262,740;Inf;275,000;275,000;-16,614;2,988;20,871;24,564
2059,500;2,411;0,643;-33,376;1,730;9,468;5,072;33,117;4,763;-24,859;-2,689;0,000;34,400;34,000;9,786;1,740;-17,023;-14,650;-17,954;-15,804;-3,073;27,796;0,000;262,440;Inf;275,000;275,000;-16,219;2,979;20,872;24,515
2060,000;2,411;0,643;-33,376;1,730;9,468;5,042;33,121;4,798;-24,738;-2,688;0,000;34,391;33,966;9,786;1,740;-17,350;-14,601;-18,718;-15,934;-3,060;27,802;0,000;262,440;Inf;275,000;275,000;-16,358;2,969;20,867;24,509
2060,500;2,411;0,643;-33,376;1,730;9,468;5,042;33,121;4,798;-24,738;-2,688;0,000;34,400;34,000;9,786;1,740;-17,569;-14,584;-18,986;-15,867;-3,060;27,802;0,000;264,240;Inf;275,000;275,000;-16,651;2,960;20,872;24,500
2061,000;3,467;0,835;-35,209;1,748;9,538;5,042;33,121;4,798;-24,738;-2,688;0,000;34,400;34,000;9,548;1,914;-17,042;-14,597;-18,515;-15,711;-3,060;27,802;0,000;264,240;Inf;275,000;275,000;-16,751;2,951;20,871;24,499
2061,500;3,467;0,835;-35,209;1,748;9,538;5,042;33,121;4,798;-24,738;-2,688;0,000;34,400;34,000;9,548;1,914;-16,879;-14,611;-17,985;-15,670;-3,060;27,802;0,000;263,940;Inf;275,000;275,000;-16,466;2,960;20,874;24,489
2062,000;3,467;0,835;-35,209;1,748;9,538;5,042;33,121;4,798;-24,738;-2,688;0,000;34,400;34,000;9,548;1,914;-17,070;-14,608;-18,134;-15,762;-3,060;27,802;0,000;263,940;Inf;275,000;275,000;-16,286;2,968;20,863;24,477
2062,500;3,467;0,835;-35,209;1,748;9,538;5,042;33,121;4,798;-24,738;-2,688;0,000;34,400;34,000;9,548;1,914;-17,379;-14,574;-18,639;-15,882;-3,060;27,802;0,000;263,640;Inf;275,000;275,000;-16,393;2,976;20,877;24,453
2063,000;3,467;0,835;-35,209;1,748;9,538;5,042;33,121;4,798;-24,738;-2,688;0,000;34,400;34,000;9,548;1,914;-17,570;-14,620;-18,647;-15,817;-3,060;27,802;0,000;263,640;Inf;275,000;275,000;-16,618;2,984;20,884;24,438
2063,500;3,467;0,835;-35,209;1,748;9,538;5,082;33,204;4,810;-24,616;-2,692;0,000;34,391;34,133;9,548;1,914;-17,110;-14,594;-18,357;-15,726;-3,066;27,796;0,000;263,540;Inf;275,000;275,000;-16,664;2,992;20,878;24,387
2064,000;3,467;0,835;-35,209;1,748;9,538;5,082;33,204;4,810;-24,616;-2,692;0,000;34,400;34,100;9,548;1,914;-16,745;-14,580;-18,085;-15,650;-3,066;27,796;0,000;263,540;Inf;275,000;275,000;-16,447;3,000;20,856;24,350
2064,500;2,835;0,746;-34,738;1,759;9,489;5,082;33,204;4,810;-24,616;-2,692;0,000;34,400;34,100;9,550;1,854;-16,937;-14,556;-18,228;-15,722;-3,066;27,796;0,000;263,440;Inf;275,000;275,000;-16,265;3,008;20,860;24,345
2065,000;2,835;0,746;-34,738;1,759;9,489;5,082;33,204;4,810;-24,616;-2,692;0,000;34,400;34,100;9,550;1,854;-17,201;-14,584;-18,414;-15,850;-3,066;27,796;0,000;263,440;Inf;275,000;275,000;-16,361;3,005;20,884;24,331
2065,500;2,835;0,746;-34,738;1,759;9,489;5,082;33,204;4,810;-24,616;-2,692;0,000;34,400;34,100;9,550;1,854;-17,426;-14,600;-18,727;-15,925;-3,066;27,796;0,000;263,540;Inf;275,000;275,000;-16,512;3,002;20,886;24,326
2066,000;2,835;0,746;-34,738;1,759;9,489;5,082;33,204;4,810;-24,616;-2,692;0,000;34,400;34,100;9,550;1,854;-17,269;-14,614;-18,612;-15,820;-3,066;27,796;0,000;263,540;Inf;275,000;275,000;-16,670;2,999;20,873;24,369
2066,500;2,835;0,746;-34,738;1,759;9,489;5,086;33,169;4,777;-24,558;-2,675;0,000;34,388;34,070;9,550;1,854;-16,652;-14,479;-17,941;-15,527;-3,054;27,794;0,000;263,640;Inf;275,000;275,000;-16,579;2,997;20,862;24,336
2067,000;2,835;0,746;-34,738;1,759;9,489;5,086;33,169;4,777;-24,558;-2,675;0,000;34,400;34,100;9,550;1,854;-16,597;-14,496;-17,965;-15,641;-3,054;27,794;0,000;263,640;Inf;275,000;275,000;-16,150;2,994;20,869;24,363
2067,500;2,629;0,617;-35,172;1,775;9,543;5,086;33,169;4,777;-24,558;-2,675;0,000;34,400;34,100;9,544;1,587;-16,927;-14,510;-18,184;-15,764;-3,054;27,794;0,000;263,540;Inf;275,000;275,000;-16,175;2,991;20,866;24,360
2068,000;2,629;0,617;-35,172;1,775;9,543;5,086;33,169;4,777;-24,558;-2,675;0,000;34,400;34,100;9,544;1,587;-17,365;-14,529;-18,555;-15,844;-3,054;27,794;0,000;263,540;Inf;275,000;275,000;-16,346;2,985;20,859;24,321
2068,500;2,629;0,617;-35,172;1,775;9,543;5,086;33,169;4,777;-24,558;-2,675;0,000;34,400;34,100;9,544;1,587;-17,448;-14,556;-18,585;-15,843;-3,054;27,794;0,000;264,140;Inf;275,000;275,000;-16,573;2,980;20,862;24,269
2069,000;2,629;0,617;-35,172;1,775;9,543;5,086;33,169;4,777;-24,558;-2,675;0,000;34,400;34,100;9,544;1,587;-16,917;-14,576;-18,090;-15,585;-3,054;27,794;0,000;264,140;Inf;275,000;275,000;-16,608;2,974;20,844;24,152
2069,500;2,629;0,617;-35,172;1,775;9,543;5,101;33,126;4,814;-24,503;-2,668;0,000;34,407;34,106;9,544;1,587;-16,259;-14,498;-17,567;-15,442;-3,056;27,800;0,000;263,640;Inf;275,000;275,000;-16,292;2,968;20,849;24,152
2070,000;2,629;0,617;-35,172;1,775;9,543;5,101;33,126;4,814;-24,503;-2,668;0,000;34,400;34,100;9,544;1,587;-16,936;-14,453;-18,030;-15,718;-3,056;27,800;0,000;263,640;Inf;275,000;275,000;-15,941;2,963;20,836;24,132
2070,500;2,629;0,617;-35,172;1,775;9,543;5,101;33,126;4,814;-24,503;-2,668;0,000;34,400;34,100;9,544;1,587;-17,350;-14,466;-18,490;-15,821;-3,056;27,800;0,000;263,740;Inf;275,000;275,000;-16,284;2,957;20,845;24,117
2071,000;3,036;0,749;-35,209;1,683;9,499;5,101;33,126;4,814;-24,503;-2,668;0,000;34,400;34,100;9,497;1,847;-17,094;-14,517;-18,404;-15,744;-3,056;27,800;0,000;263,740;Inf;275,000;275,000;-16,532;2,952;20,841;24,119
2071,500;3,036;0,749;-35,209;1,683;9,499;5,101;33,126;4,814;-24,503;-2,668;0,000;34,400;34,100;9,497;1,847;-16,725;-14,414;-17,844;-15,448;-3,056;27,800;0,000;263,340;Inf;275,000;275,000;-16,440;2,953;20,824;24,110
2072,000;3,036;0,749;-35,209;1,683;9,499;5,101;33,126;4,814;-24,503;-2,668;0,000;34,400;34,100;9,497;1,847;-16,487;-14,341;-17,607;-15,385;-3,056;27,800;0,000;263,340;Inf;275,000;275,000;-16,108;2,955;20,815;24,099
2072,500;3,036;0,749;-35,209;1,683;9,499;5,101;33,126;4,814;-24,503;-2,668;0,000;34,400;34,100;9,497;1,847;-16,482;-14,403;-17,644;-15,557;-3,056;27,800;0,000;263,140;Inf;275,000;275,000;-15,955;2,956;20,828;24,097
2073,000;3,036;0,749;-35,209;1,683;9,499;5,107;33,136;4,817;-24,387;-2,672;0,000;34,419;34,195;9,497;1,847;-16,886;-14,427;-17,898;-15,679;-3,054;27,794;0,000;263,140;Inf;275,000;275,000;-16,021;2,957;20,817;24,086
2073,500;3,036;0,749;-35,209;1,683;9,499;5,107;33,136;4,817;-24,387;-2,672;0,000;34,400;34,200;9,497;1,847;-17,109;-14,429;-18,231;-15,754;-3,054;27,794;0,000;263,340;Inf;275,000;275,000;-16,222;2,959;20,838;24,122
2074,000;3,435;0,798;-35,209;1,707;9,546;5,107;33,136;4,817;-24,387;-2,672;0,000;34,400;34,200;9,583;1,834;-16,596;-14,392;-17,904;-15,491;-3,054;27,794;0,000;263,340;Inf;275,000;275,000;-16,381;2,960;20,830;24,133
2074,500;3,435;0,798;-35,209;1,707;9,546;5,107;33,136;4,817;-24,387;-2,672;0,000;34,400;34,200;9,583;1,834;-16,604;-14,381;-17,674;-15,391;-3,054;27,794;0,000;263,240;Inf;275,000;275,000;-16,096;2,968;20,823;24,152
2075,000;3,435;0,798;-35,209;1,707;9,546;5,107;33,136;4,817;-24,387;-2,672;0,000;34,400;34,200;9,583;1,834;-16,689;-14,380;-17,730;-15,479;-3,054;27,794;0,000;263,240;Inf;275,000;275,000;-16,013;2,975;20,824;24,129
2075,500;3,435;0,798;-35,209;1,707;9,546;5,107;33,136;4,817;-24,387;-2,672;0,000;34,400;34,200;9,583;1,834;-16,879;-14,370;-18,003;-15,626;-3,054;27,794;0,000;262,840;Inf;275,000;275,000;-16,069;2,983;20,827;24,143
2076,000;3,435;0,798;-35,209;1,707;9,546;5,084;33,187;4,833;-24,273;-2,671;0,000;34,425;34,103;9,583;1,834;-17,049;-14,417;-18,288;-15,709;-3,052;27,799;0,000;262,840;Inf;275,000;275,000;-16,219;2,990;20,808;24,240
2076,500;3,435;0,798;-35,209;1,707;9,546;5,084;33,187;4,833;-24,273;-2,671;0,000;34,400;34,100;9,583;1,834;-17,052;-14,425;-18,109;-15,575;-3,052;27,799;0,000;263,040;Inf;275,000;275,000;-16,366;2,997;20,813;24,279
2077,000;3,435;0,798;-35,209;1,707;9,546;5,084;33,187;4,833;-24,273;-2,671;0,000;34,400;34,100;9,583;1,834;-16,520;-14,360;-17,586;-15,335;-3,052;27,799;0,000;263,040;Inf;275,000;275,000;-16,290;3,005;20,802;24,283
2077,500;3,329;0,798;-35,209;1,718;9,549;5,084;33,187;4,833;-24,273;-2,671;0,000;34,400;34,100;9,558;1,833;-16,736;-14,266;-17,813;-15,460;-3,052;27,799;0,000;263,340;Inf;275,000;275,000;-15,950;3,012;20,823;24,309
2078,000;3,329;0,798;-35,209;1,718;9,549;5,084;33,187;4,833;-24,273;-2,671;0,000;34,400;34,100;9,558;1,833;-17,064;-14,304;-18,148;-15,576;-3,052;27,799;0,000;263,340;Inf;275,000;275,000;-16,069;3,017;20,807;24,309
2078,500;3,329;0,798;-35,209;1,718;9,549;5,084;33,187;4,833;-24,273;-2,671;0,000;34,400;34,100;9,558;1,833;-17,245;-14,329;-18,344;-15,608;-3,052;27,799;0,000;263,640;Inf;275,000;275,000;-16,273;3,022;20,819;24,329
2079,000;3,329;0,798;-35,209;1,718;9,549;5,084;33,187;4,833;-24,273;-2,671;0,000;34,400;34,100;9,558;1,833;-16,797;-14,381;-17,965;-15,532;-3,052;27,799;0,000;263,640;Inf;275,000;275,000;-16,381;3,027;20,806;24,363
2079,500;3,329;0,798;-35,209;1,718;9,549;5,097;33,199;4,808;-24,210;-2,660;0,000;34,421;34,186;9,558;1,833;-16,483;-14,284;-17,825;-15,448;-3,063;27,790;0,000;263,640;Inf;275,000;275,000;-16,169;3,032;20,803;24,400
2080,000;3,329;0,798;-35,209;1,718;9,549;5,097;33,199;4,808;-24,210;-2,660;0,000;34,400;34,200;9,558;1,833;-16,527;-14,300;-17,837;-15,432;-3,063;27,790;0,000;263,640;Inf;275,000;275,000;-16,010;3,037;20,815;24,475
2080,500;2,626;0,695;-33,921;1,798;9,505;5,097;33,199;4,808;-24,210;-2,660;0,000;34,400;34,200;9,671;1,681;-16,733;-14,325;-17,929;-15,534;-3,063;27,790;0,000;263,740;Inf;275,000;275,000;-16,024;3,042;20,820;24,463
2081,000;2,626;0,695;-33,921;1,798;9,505;5,097;33,199;4,808;-24,210;-2,660;0,000;34,400;34,200;9,671;1,681;-17,044;-14,375;-18,293;-15,694;-3,063;27,790;0,000;263,740;Inf;275,000;275,000;-16,130;3,035;20,829;24,485
2081,500;2,626;0,695;-33,921;1,798;9,505;5,097;33,199;4,808;-24,210;-2,660;0,000;34,400;34,200;9,671;1,681;-16,874;-14,374;-18,071;-15,516;-3,063;27,790;0,000;263,440;Inf;275,000;275,000;-16,352;3,028;20,828;24,495
2082,000;2,626;0,695;-33,921;1,798;9,505;5,097;33,199;4,808;-24,210;-2,660;0,000;34,400;34,200;9,671;1,681;-16,627;-14,355;-17,560;-15,396;-3,063;27,790;0,000;263,440;Inf;275,000;275,000;-16,209;3,022;20,844;24,474
2082,500;2,626;0,695;-33,921;1,798;9,505;5,115;33,163;4,818;-24,142;-2,638;0,000;34,438;34,206;9,671;1,681;-16,407;-14,333;-17,433;-15,390;-3,047;27,800;0,000;263,540;Inf;275,000;275,000;-15,985;3,015;20,857;24,521
2083,000;2,626;0,695;-33,921;1,798;9,505;5,115;33,163;4,818;-24,142;-2,638;0,000;34,400;34,200;9,671;1,681;-16,791;-14,272;-17,817;-15,428;-3,047;27,800;0,000;263,540;Inf;275,000;275,000;-15,891;3,009;20,861;24,556
2083,500;2,626;0,695;-33,921;1,798;9,505;5,115;33,163;4,818;-24,142;-2,638;0,000;34,400;34,200;9,671;1,681;-17,030;-14,311;-18,151;-15,553;-3,047;27,800;0,000;263,740;Inf;275,000;275,000;-16,077;3,002;20,857;24,594
2084,000;2,810;0,626;-35,209;1,757;9,560;5,115;33,163;4,818;-24,142;-2,638;0,000;34,400;34,200;9,537;1,774;-17,169;-14,330;-18,263;-15,605;-3,047;27,800;0,000;263,740;Inf;275,000;275,000;-16,261;2,996;20,867;24,606
2084,500;2,810;0,626;-35,209;1,757;9,560;5,115;33,163;4,818;-24,142;-2,638;0,000;34,400;34,200;9,537;1,774;-16,849;-14,342;-17,948;-15,496;-3,047;27,800;0,000;263,640;Inf;275,000;275,000;-16,342;2,993;20,883;24,630
2085,000;2,810;0,626;-35,209;1,757;9,560;5,115;33,163;4,818;-24,142;-2,638;0,000;34,400;34,200;9,537;1,774;-16,387;-14,239;-17,401;-15,266;-3,047;27,800;0,000;263,640;Inf;275,000;275,000;-16,159;2,990;20,873;24,664
2085,500;2,810;0,626;-35,209;1,757;9,560;5,115;33,163;4,818;-24,142;-2,638;0,000;34,400;34,200;9,537;1,774;-16,606;-14,227;-17,702;-15,451;-3,047;27,800;0,000;263,540;Inf;275,000;275,000;-15,823;2,987;20,890;24,646
2086,000;2,810;0,626;-35,209;1,757;9,560;5,105;33,140;4,808;-24,066;-2,657;0,000;34,434;34,179;9,537;1,774;-16,768;-14,244;-17,976;-15,523;-3,054;27,796;0,000;263,540;Inf;275,000;275,000;-15,997;2,984;20,887;24,653
2086,500;2,810;0,626;-35,209;1,757;9,560;5,105;33,140;4,808;-24,066;-2,657;0,000;34,400;34,200;9,537;1,774;-17,155;-14,227;-18,334;-15,549;-3,054;27,796;0,000;263,440;Inf;275,000;275,000;-16,128;2,981;20,876;24,652
2087,000;3,032;0,715;-35,209;1,792;9,594;5,105;33,140;4,808;-24,066;-2,657;0,000;34,400;34,200;9,519;1,710;-16,737;-14,257;-18,025;-15,335;-3,054;27,796;0,000;263,440;Inf;275,000;275,000;-16,316;2,979;20,886;24,660
2087,500;3,032;0,715;-35,209;1,792;9,594;5,105;33,140;4,808;-24,066;-2,657;0,000;34,400;34,200;9,519;1,710;-16,470;-14,175;-17,539;-15,205;-3,054;27,796;0,000;263,540;Inf;275,000;275,000;-16,088;2,980;20,883;24,643
2088,000;3,032;0,715;-35,209;1,792;9,594;5,105;33,140;4,808;-24,066;-2,657;0,000;34,400;34,200;9,519;1,710;-16,211;-14,179;-17,469;-15,252;-3,054;27,796;0,000;263,540;Inf;275,000;275,000;-15,847;2,980;20,886;24,670
2088,500;3,032;0,715;-35,209;1,792;9,594;5,105;33,140;4,808;-24,066;-2,657;0,000;34,400;34,200;9,519;1,710;-16,964;-14,174;-18,100;-15,493;-3,054;27,796;0,000;263,440;Inf;275,000;275,000;-15,778;2,981;20,880;24,645
2089,000;3,032;0,715;-35,209;1,792;9,594;5,104;33,175;4,816;-23,961;-2,667;0,000;34,431;34,224;9,519;1,710;-17,048;-14,228;-18,132;-15,500;-3,058;27,785;0,000;263,440;Inf;275,000;275,000;-16,183;2,982;20,897;24,632
2089,500;3,032;0,715;-35,209;1,792;9,594;5,104;33,175;4,816;-23,961;-2,667;0,000;34,400;34,200;9,519;1,710;-16,490;-14,236;-17,771;-15,351;-3,058;27,785;0,000;264,040;Inf;275,000;275,000;-16,227;2,983;20,875;24,601
2090,000;3,032;0,715;-35,209;1,792;9,594;5,104;33,175;4,816;-23,961;-2,667;0,000;34,400;34,200;9,519;1,710;-16,315;-14,176;-17,441;-15,162;-3,058;27,785;0,000;264,040;Inf;275,000;275,000;-15,962;2,984;20,883;24,607
2090,500;2,940;0,790;-33,252;1,799;9,442;5,104;33,175;4,816;-23,961;-2,667;0,000;34,400;34,200;9,773;1,709;-16,449;-14,173;-17,389;-15,236;-3,058;27,785;0,000;263,840;Inf;275,000;275,000;-15,773;2,984;20,894;24,609
2091,000;2,940;0,790;-33,252;1,799;9,442;5,104;33,175;4,816;-23,961;-2,667;0,000;34,400;34,200;9,773;1,709;-16,570;-14,170;-17,700;-15,395;-3,058;27,785;0,000;263,840;Inf;275,000;275,000;-15,812;2,984;20,877;24,603
2091,500;2,940;0,790;-33,252;1,799;9,442;5,104;33,175;4,816;-23,961;-2,667;0,000;34,400;34,200;9,773;1,709;-16,710;-14,184;-17,917;-15,490;-3,058;27,785;0,000;264,040;Inf;275,000;275,000;-15,959;2,983;20,899;24,616
2092,000;2,940;0,790;-33,252;1,799;9,442;5,104;33,175;4,816;-23,961;-2,667;0,000;34,400;34,200;9,773;1,709;-16,317;-14,178;-17,328;-15,141;-3,058;27,785;0,000;264,040;Inf;275,000;275,000;-16,075;2,982;20,885;24,613
2092,500;2,940;0,790;-33,252;1,799;9,442;5,160;33,195;4,815;-23,885;-2,675;0,000;34,438;34,121;9,773;1,709;-15,844;-14,126;-17,108;-15,089;-3,062;27,790;0,000;263,540;Inf;275,000;275,000;-15,741;2,982;20,891;24,618
2093,000;2,940;0,790;-33,252;1,799;9,442;5,160;33,195;4,815;-23,885;-2,675;0,000;34,400;34,100;9,773;1,709;-15,978;-14,085;-17,186;-15,183;-3,062;27,790;0,000;263,540;Inf;275,000;275,000;-15,542;2,981;20,902;24,654
2093,500;3,178;0,747;-35,209;1,721;9,554;5,160;33,195;4,815;-23,885;-2,675;0,000;34,400;34,100;9,508;1,802;-16,396;-14,113;-17,467;-15,342;-3,062;27,790;0,000;263,440;Inf;275,000;275,000;-15,608;2,980;20,916;24,650
2094,000;3,178;0,747;-35,209;1,721;9,554;5,160;33,195;4,815;-23,885;-2,675;0,000;34,400;34,100;9,508;1,802;-16,885;-14,067;-18,017;-15,338;-3,062;27,790;0,000;263,440;Inf;275,000;275,000;-15,829;2,983;20,915;24,662
2094,500;3,178;0,747;-35,209;1,721;9,554;5,160;33,195;4,815;-23,885;-2,675;0,000;34,400;34,100;9,508;1,802;-16,661;-14,087;-17,879;-15,204;-3,062;27,790;0,000;263,440;Inf;275,000;275,000;-16,077;2,987;20,914;24,659
2095,000;3,178;0,747;-35,209;1,721;9,554;5,160;33,195;4,815;-23,885;-2,675;0,000;34,400;34,100;9,508;1,802;-16,437;-14,069;-17,442;-15,066;-3,062;27,790;0,000;263,440;Inf;275,000;275,000;-15,958;2,990;20,927;24,638
2095,500;3,178;0,747;-35,209;1,721;9,554;5,115;33,159;4,803;-23,823;-2,674;0,000;34,441;34,363;9,508;1,802;-16,220;-14,082;-17,355;-15,220;-3,065;27,791;0,000;263,640;Inf;275,000;275,000;-15,754;2,993;20,935;24,611
2096,000;3,178;0,747;-35,209;1,721;9,554;5,115;33,159;4,803;-23,823;-2,674;0,000;34,400;34,400;9,508;1,802;-16,704;-14,108;-17,635;-15,351;-3,065;27,791;0,000;263,640;Inf;275,000;275,000;-15,719;2,996;20,945;24,575
2096,500;3,178;0,747;-35,209;1,721;9,554;5,115;33,159;4,803;-23,823;-2,674;0,000;34,400;34,400;9,508;1,802;-16,874;-14,085;-17,862;-15,352;-3,065;27,791;0,000;263,440;Inf;275,000;275,000;-15,950;2,999;20,953;24,555
2097,000;2,818;0,689;-35,209;1,753;9,513;5,115;33,159;4,803;-23,823;-2,674;0,000;34,400;34,400;9,484;1,850;-16,474;-14,116;-17,454;-15,195;-3,065;27,791;0,000;263,440;Inf;275,000;275,000;-16,043;3,002;20,971;24,524
2097,500;2,818;0,689;-35,209;1,753;9,513;5,115;33,159;4,803;-23,823;-2,674;0,000;34,400;34,400;9,484;1,850;-15,968;-13,990;-17,286;-15,084;-3,065;27,791;0,000;263,240;Inf;275,000;275,000;-15,810;2,999;20,994;24,473
2098,000;2,818;0,689;-35,209;1,753;9,513;5,115;33,159;4,803;-23,823;-2,674;0,000;34,400;34,400;9,484;1,850;-16,027;-14,021;-17,332;-15,124;-3,065;27,791;0,000;263,240;Inf;275,000;275,000;-15,582;2,996;21,008;24,469
2098,500;2,818;0,689;-35,209;1,753;9,513;5,115;33,159;4,803;-23,823;-2,674;0,000;34,400;34,400;9,484;1,850;-16,341;-14,044;-17,408;-15,213;-3,065;27,791;0,000;263,440;Inf;275,000;275,000;-15,626;2,993;21,007;24,488
2099,000;2,818;0,689;-35,209;1,753;9,513;5,116;33,157;4,827;-23,733;-2,675;0,000;34,448;34,292;9,484;1,850;-16,562;-14,029;-17,775;-15,311;-3,066;27,784;0,000;263,440;Inf;275,000;275,000;-15,751;2,990;21,024;24,516
2099,500;2,818;0,689;-35,209;1,753;9,513;5,116;33,157;4,827;-23,733;-2,675;0,000;34,400;34,300;9,484;1,850;-16,457;-14,034;-17,459;-15,103;-3,066;27,784;0,000;263,740;Inf;275,000;275,000;-15,919;2,987;21,036;24,513
2100,000;3,185;0,776;-35,209;1,708;9,516;5,116;33,157;4,827;-23,733;-2,675;0,000;34,400;34,300;9,561;1,911;-15,966;-14,041;-17,096;-15,050;-3,066;27,784;0,000;263,740;Inf;275,000;275,000;-15,763;2,984;21,042;24,509
2100,500;3,185;0,776;-35,209;1,708;9,516;5,116;33,157;4,827;-23,733;-2,675;0,000;34,400;34,300;9,561;1,911;-15,861;-14,002;-17,112;-15,056;-3,066;27,784;0,000;263,240;Inf;275,000;275,000;-15,538;2,988;21,060;24,525
2101,000;3,185;0,776;-35,209;1,708;9,516;5,116;33,157;4,827;-23,733;-2,675;0,000;34,400;34,300;9,561;1,911;-16,215;-14,039;-17,313;-15,166;-3,066;27,784;0,000;263,240;Inf;275,000;275,000;-15,507;2,991;21,088;24,542
2101,500;3,185;0,776;-35,209;1,708;9,516;5,116;33,157;4,827;-23,733;-2,675;0,000;34,400;34,300;9,561;1,911;-16,651;-14,060;-17,554;-15,281;-3,066;27,784;0,000;263,440;Inf;275,000;275,000;-15,683;2,994;21,087;24,566
2102,000;3,185;0,776;-35,209;1,708;9,516;5,120;33,183;4,829;-23,627;-2,667;0,000;34,442;34,327;9,561;1,911;-16,741;-14,063;-17,683;-15,268;-3,061;27,791;0,000;263,440;Inf;275,000;275,000;-15,886;2,997;21,109;24,610
2102,500;3,185;0,776;-35,209;1,708;9,516;5,120;33,183;4,829;-23,627;-2,667;0,000;34,400;34,300;9,561;1,911;-16,177;-14,038;-17,437;-15,163;-3,061;27,791;0,000;263,440;Inf;275,000;275,000;-15,939;3,000;21,111;24,634
2103,000;2,993;0,721;-35,209;1,726;9,510;5,120;33,183;4,829;-23,627;-2,667;0,000;34,400;34,300;9,431;1,775;-16,029;-13,988;-16,869;-14,908;-3,061;27,791;0,000;263,440;Inf;275,000;275,000;-15,704;3,003;21,140;24,659
2103,500;2,993;0,721;-35,209;1,726;9,510;5,120;33,183;4,829;-23,627;-2,667;0,000;34,400;34,300;9,431;1,775;-16,219;-13,934;-17,183;-15,042;-3,061;27,791;0,000;262,440;Inf;275,000;275,000;-15,449;3,003;21,136;24,671
2104,000;2,993;0,721;-35,209;1,726;9,510;5,120;33,183;4,829;-23,627;-2,667;0,000;34,400;34,300;9,431;1,775;-16,350;-13,952;-17,435;-15,155;-3,061;27,791;0,000;262,440;Inf;275,000;275,000;-15,595;3,003;21,158;24,678
2104,500;2,993;0,721;-35,209;1,726;9,510;5,120;33,183;4,829;-23,627;-2,667;0,000;34,400;34,300;9,431;1,775;-16,610;-13,968;-17,587;-15,231;-3,061;27,791;0,000;263,240;Inf;275,000;275,000;-15,723;3,003;21,171;24,696
2105,000;2,993;0,721;-35,209;1,726;9,510;5,120;33,183;4,829;-23,627;-2,667;0,000;34,400;34,300;9,431;1,775;-16,324;-14,008;-17,311;-15,103;-3,061;27,791;0,000;263,240;Inf;275,000;275,000;-15,849;3,003;21,178;24,725
2105,500;2,993;0,721;-35,209;1,726;9,510;5,111;33,182;4,839;-23,545;-2,688;0,000;34,452;34,276;9,431;1,775;-15,612;-13,974;-16,738;-14,959;-3,071;27,791;0,000;262,840;Inf;275,000;275,000;-15,686;3,003;21,177;24,737
2106,000;2,993;0,721;-35,209;1,726;9,510;5,111;33,182;4,839;-23,545;-2,688;0,000;34,500;34,300;9,431;1,775;-15,799;-13,941;-16,629;-14,970;-3,071;27,791;0,000;262,840;Inf;275,000;275,000;-15,321;3,002;21,193;24,748
2106,500;2,680;0,636;-35,209;1,740;9,513;5,111;33,182;4,839;-23,545;-2,688;0,000;34,500;34,300;9,566;1,803;-16,346;-13,913;-17,355;-15,181;-3,071;27,791;0,000;263,140;Inf;275,000;275,000;-15,334;3,002;21,191;24,720
2107,000;2,680;0,636;-35,209;1,740;9,513;5,111;33,182;4,839;-23,545;-2,688;0,000;34,500;34,300;9,566;1,803;-16,515;-13,907;-17,538;-15,111;-3,071;27,791;0,000;263,140;Inf;275,000;275,000;-15,699;2,997;21,197;24,744
2107,500;2,680;0,636;-35,209;1,740;9,513;5,111;33,182;4,839;-23,545;-2,688;0,000;34,500;34,300;9,566;1,803;-15,849;-13,898;-16,933;-14,867;-3,071;27,791;0,000;263,740;Inf;275,000;275,000;-15,768;2,992;21,193;24,773
2108,000;2,680;0,636;-35,209;1,740;9,513;5,111;33,182;4,839;-23,545;-2,688;0,000;34,500;34,300;9,566;1,803;-15,569;-13,849;-16,468;-14,740;-3,071;27,791;0,000;263,740;Inf;275,000;275,000;-15,387;2,987;21,203;24,798
2108,500;2,680;0,636;-35,209;1,740;9,513;5,169;33,133;4,803;-23,512;-2,689;0,000;34,458;34,099;9,566;1,803;-15,734;-13,854;-16,528;-14,886;-3,075;27,791;0,000;263,540;Inf;275,000;275,000;-15,156;2,982;21,206;24,747
2109,000;2,680;0,636;-35,209;1,740;9,513;5,169;33,133;4,803;-23,512;-2,689;0,000;34,500;34,100;9,566;1,803;-16,142;-13,826;-16,955;-15,004;-3,075;27,791;0,000;263,540;Inf;275,000;275,000;-15,250;2,977;21,192;24,728
2109,500;2,993;0,738;-34,798;1,730;9,482;5,169;33,133;4,803;-23,512;-2,689;0,000;34,500;34,100;9,676;1,817;-16,390;-13,840;-17,436;-15,100;-3,075;27,791;0,000;263,240;Inf;275,000;275,000;-15,482;2,972;21,186;24,766
2110,000;2,993;0,738;-34,798;1,730;9,482;5,169;33,133;4,803;-23,512;-2,689;0,000;34,500;34,100;9,676;1,817;-16,294;-13,899;-17,169;-15,011;-3,075;27,791;0,000;263,240;Inf;275,000;275,000;-15,691;2,972;21,194;24,747
2110,500;2,993;0,738;-34,798;1,730;9,482;5,169;33,133;4,803;-23,512;-2,689;0,000;34,500;34,100;9,676;1,817;-15,487;-13,818;-16,460;-14,778;-3,075;27,791;0,000;263,240;Inf;275,000;275,000;-15,593;2,972;21,198;24,702
2111,000;2,993;0,738;-34,798;1,730;9,482;5,169;33,133;4,803;-23,512;-2,689;0,000;34,500;34,100;9,676;1,817;-15,818;-13,803;-16,714;-14,926;-3,075;27,791;0,000;263,240;Inf;275,000;275,000;-15,136;2,973;21,196;24,710
2111,500;2,993;0,738;-34,798;1,730;9,482;5,169;33,133;4,803;-23,512;-2,689;0,000;34,500;34,100;9,676;1,817;-16,033;-13,830;-17,016;-15,032;-3,075;27,791;0,000;263,140;Inf;275,000;275,000;-15,315;2,973;21,208;24,744
2112,000;2,993;0,738;-34,798;1,730;9,482;5,081;33,160;4,827;-23,401;-2,692;0,000;34,460;34,333;9,676;1,817;-16,258;-13,810;-17,247;-14,990;-3,085;27,781;0,000;263,140;Inf;275,000;275,000;-15,478;2,974;21,198;24,735
2112,500;2,993;0,738;-34,798;1,730;9,482;5,081;33,160;4,827;-23,401;-2,692;0,000;34,500;34,300;9,676;1,817;-16,072;-13,722;-16,958;-14,768;-3,085;27,781;0,000;263,440;Inf;275,000;275,000;-15,576;2,974;21,201;24,770
2113,000;3,922;0,960;-35,082;1,791;9,509;5,081;33,160;4,827;-23,401;-2,692;0,000;34,500;34,300;9,589;1,538;-15,436;-13,695;-16,608;-14,680;-3,085;27,781;0,000;263,440;Inf;275,000;275,000;-15,380;2,974;21,193;24,797
2113,500;3,922;0,960;-35,082;1,791;9,509;5,081;33,160;4,827;-23,401;-2,692;0,000;34,500;34,300;9,589;1,538;-15,343;-13,715;-16,544;-14,749;-3,085;27,781;0,000;263,640;Inf;275,000;275,000;-15,105;2,990;21,193;24,791
2114,000;3,922;0,960;-35,082;1,791;9,509;5,081;33,160;4,827;-23,401;-2,692;0,000;34,500;34,300;9,589;1,538;-16,265;-13,725;-17,247;-14,965;-3,085;27,781;0,000;263,640;Inf;275,000;275,000;-15,088;3,005;21,197;24,814
2114,500;3,922;0,960;-35,082;1,791;9,509;5,081;33,160;4,827;-23,401;-2,692;0,000;34,500;34,300;9,589;1,538;-16,096;-13,751;-17,212;-14,939;-3,085;27,781;0,000;264,040;Inf;275,000;275,000;-15,550;3,020;21,194;24,844
2115,000;3,922;0,960;-35,082;1,791;9,509;5,079;33,211;4,859;-23,298;-2,688;0,000;34,457;34,222;9,589;1,538;-15,959;-13,749;-16,884;-14,779;-3,082;27,785;0,000;264,040;Inf;275,000;275,000;-15,499;3,035;21,177;24,835
2115,500;3,922;0,960;-35,082;1,791;9,509;5,079;33,211;4,859;-23,298;-2,688;0,000;34,500;34,200;9,589;1,538;-15,609;-13,741;-16,479;-14,722;-3,082;27,785;0,000;264,040;Inf;275,000;275,000;-15,343;3,049;21,177;24,847
2116,000;3,053;0,705;-35,209;1,796;9,555;5,079;33,211;4,859;-23,298;-2,688;0,000;34,500;34,200;9,496;1,742;-15,352;-13,709;-16,421;-14,736;-3,082;27,785;0,000;264,040;Inf;275,000;275,000;-15,138;3,064;21,194;24,826
2116,500;3,053;0,705;-35,209;1,796;9,555;5,079;33,211;4,859;-23,298;-2,688;0,000;34,500;34,200;9,496;1,742;-15,732;-13,662;-16,788;-14,819;-3,082;27,785;0,000;263,840;Inf;275,000;275,000;-15,055;3,063;21,176;24,805
2117,000;3,053;0,705;-35,209;1,796;9,555;5,079;33,211;4,859;-23,298;-2,688;0,000;34,500;34,200;9,496;1,742;-15,888;-13,700;-16,938;-14,900;-3,082;27,785;0,000;263,840;Inf;275,000;275,000;-15,251;3,063;21,164;24,811
2117,500;3,053;0,705;-35,209;1,796;9,555;5,079;33,211;4,859;-23,298;-2,688;0,000;34,500;34,200;9,496;1,742;-15,768;-13,670;-16,830;-14,685;-3,082;27,785;0,000;263,540;Inf;275,000;275,000;-15,356;3,063;21,186;24,738
2118,000;3,053;0,705;-35,209;1,796;9,555;5,079;33,211;4,859;-23,298;-2,688;0,000;34,500;34,200;9,496;1,742;-15,495;-13,707;-16,337;-14,642;-3,082;27,785;0,000;263,540;Inf;275,000;275,000;-15,238;3,063;21,181;24,707
2118,500;3,053;0,705;-35,209;1,796;9,555;5,112;33,183;4,787;-23,231;-2,691;0,000;34,455;34,233;9,496;1,742;-15,717;-13,682;-16,437;-14,676;-3,088;27,777;0,000;263,340;Inf;275,000;275,000;-15,045;3,063;21,170;24,757
2119,000;3,053;0,705;-35,209;1,796;9,555;5,112;33,183;4,787;-23,231;-2,691;0,000;34,500;34,200;9,496;1,742;-15,918;-13,680;-16,681;-14,835;-3,088;27,777;0,000;263,340;Inf;275,000;275,000;-15,128;3,063;21,154;24,807
2119,500;2,801;0,724;-34,007;1,790;9,470;5,112;33,183;4,787;-23,231;-2,691;0,000;34,500;34,200;9,619;1,600;-16,067;-13,664;-17,006;-14,887;-3,088;27,777;0,000;263,840;Inf;275,000;275,000;-15,278;3,063;21,148;24,843
2120,000;2,801;0,724;-34,007;1,790;9,470;5,112;33,183;4,787;-23,231;-2,691;0,000;34,500;34,200;9,619;1,600;-16,051;-13,701;-16,820;-14,806;-3,088;27,777;0,000;263,840;Inf;275,000;275,000;-15,406;3,058;21,157;24,813
2120,500;2,801;0,724;-34,007;1,790;9,470;5,112;33,183;4,787;-23,231;-2,691;0,000;34,500;34,200;9,619;1,600;-15,721;-13,602;-16,608;-14,682;-3,088;27,777;0,000;263,940;Inf;275,000;275,000;-15,344;3,054;21,142;24,808
2121,000;2,801;0,724;-34,007;1,790;9,470;5,112;33,183;4,787;-23,231;-2,691;0,000;34,500;34,200;9,619;1,600;-15,488;-13,618;-16,493;-14,669;-3,088;27,777;0,000;263,940;Inf;275,000;275,000;-15,153;3,050;21,162;24,755
2121,500;2,801;0,724;-34,007;1,790;9,470;5,114;33,160;4,795;-23,170;-2,692;0,000;34,464;34,235;9,619;1,600;-15,699;-13,601;-16,845;-14,812;-3,090;27,776;0,000;263,640;Inf;275,000;275,000;-15,067;3,046;21,159;24,717
2122,000;2,801;0,724;-34,007;1,790;9,470;5,114;33,160;4,795;-23,170;-2,692;0,000;34,500;34,200;9,619;1,600;-16,011;-13,587;-16,978;-14,778;-3,090;27,776;0,000;263,640;Inf;275,000;275,000;-15,239;3,042;21,159;24,703
2122,500;3,141;0,728;-35,209;1,783;9,555;5,114;33,160;4,795;-23,170;-2,692;0,000;34,500;34,200;9,373;1,748;-15,606;-13,593;-16,723;-14,670;-3,090;27,776;0,000;263,240;Inf;275,000;275,000;-15,339;3,038;21,161;24,722
2123,000;3,141;0,728;-35,209;1,783;9,555;5,114;33,160;4,795;-23,170;-2,692;0,000;34,500;34,200;9,373;1,748;-15,394;-13,561;-16,535;-14,548;-3,090;27,776;0,000;263,240;Inf;275,000;275,000;-15,148;3,040;21,161;24,762
2123,500;3,141;0,728;-35,209;1,783;9,555;5,114;33,160;4,795;-23,170;-2,692;0,000;34,500;34,200;9,373;1,748;-15,568;-13,552;-16,509;-14,557;-3,090;27,776;0,000;263,640;Inf;275,000;275,000;-15,010;3,041;21,167;24,745
2124,000;3,141;0,728;-35,209;1,783;9,555;5,114;33,160;4,795;-23,170;-2,692;0,000;34,500;34,200;9,373;1,748;-15,706;-13,557;-16,613;-14,675;-3,090;27,776;0,000;263,640;Inf;275,000;275,000;-15,047;3,043;21,157;24,742
2124,500;3,141;0,728;-35,209;1,783;9,555;5,114;33,160;4,795;-23,170;-2,692;0,000;34,500;34,200;9,373;1,748;-15,904;-13,564;-16,851;-14,748;-3,090;27,776;0,000;263,740;Inf;275,000;275,000;-15,138;3,044;21,152;24,749
2125,000;3,141;0,728;-35,209;1,783;9,555;5,119;33,183;4,834;-23,072;-2,696;0,000;34,465;34,125;9,373;1,748;-15,742;-13,573;-16,521;-14,525;-3,099;27,777;0,000;263,740;Inf;275,000;275,000;-15,266;3,046;21,155;24,780
2125,500;3,141;0,728;-35,209;1,783;9,555;5,119;33,183;4,834;-23,072;-2,696;0,000;34,500;34,100;9,373;1,748;-15,327;-13,482;-16,287;-14,442;-3,099;27,777;0,000;263,640;Inf;275,000;275,000;-15,090;3,048;21,165;24,783
2126,000;2,876;0,789;-33,949;1,798;9,485;5,119;33,183;4,834;-23,072;-2,696;0,000;34,500;34,100;9,636;1,692;-15,078;-13,463;-16,266;-14,454;-3,099;27,777;0,000;263,640;Inf;275,000;275,000;-14,884;3,049;21,160;24,783
2126,500;2,876;0,789;-33,949;1,798;9,485;5,119;33,183;4,834;-23,072;-2,696;0,000;34,500;34,100;9,636;1,692;-15,444;-13,440;-16,436;-14,541;-3,099;27,777;0,000;263,540;Inf;275,000;275,000;-14,815;3,046;21,165;24,817
2127,000;2,876;0,789;-33,949;1,798;9,485;5,119;33,183;4,834;-23,072;-2,696;0,000;34,500;34,100;9,636;1,692;-15,712;-13,475;-16,586;-14,677;-3,099;27,777;0,000;263,540;Inf;275,000;275,000;-14,965;3,043;21,165;24,822
2127,500;2,876;0,789;-33,949;1,798;9,485;5,119;33,183;4,834;-23,072;-2,696;0,000;34,500;34,100;9,636;1,692;-16,033;-13,533;-16,767;-14,724;-3,099;27,777;0,000;263,540;Inf;275,000;275,000;-15,112;3,041;21,154;24,778
2128,000;2,876;0,789;-33,949;1,798;9,485;5,113;33,193;4,826;-22,989;-2,691;0,000;34,467;34,290;9,636;1,692;-15,683;-13,523;-16,580;-14,621;-3,089;27,767;0,000;263,540;Inf;275,000;275,000;-15,264;3,038;21,167;24,761
2128,500;2,876;0,789;-33,949;1,798;9,485;5,113;33,193;4,826;-22,989;-2,691;0,000;34,500;34,300;9,636;1,692;-15,187;-13,463;-15,960;-14,370;-3,089;27,767;0,000;263,040;Inf;275,000;275,000;-15,102;3,035;21,152;24,758
2129,000;2,679;0,703;-33,975;1,750;9,459;5,113;33,193;4,826;-22,989;-2,691;0,000;34,500;34,300;9,663;1,798;-15,350;-13,442;-16,144;-14,463;-3,089;27,767;0,000;263,040;Inf;275,000;275,000;-14,745;3,033;21,163;24,745
2129,500;2,679;0,703;-33,975;1,750;9,459;5,113;33,193;4,826;-22,989;-2,691;0,000;34,500;34,300;9,663;1,798;-15,538;-13,430;-16,414;-14,615;-3,089;27,767;0,000;263,340;Inf;275,000;275,000;-14,849;3,027;21,153;24,719
2130,000;2,679;0,703;-33,975;1,750;9,459;5,113;33,193;4,826;-22,989;-2,691;0,000;34,500;34,300;9,663;1,798;-15,729;-13,448;-16,566;-14,647;-3,089;27,767;0,000;263,340;Inf;275,000;275,000;-14,999;3,021;21,159;24,678
2130,500;2,679;0,703;-33,975;1,750;9,459;5,113;33,193;4,826;-22,989;-2,691;0,000;34,500;34,300;9,663;1,798;-15,454;-13,472;-16,284;-14,500;-3,089;27,767;0,000;263,440;Inf;275,000;275,000;-15,098;3,016;21,155;24,651
2131,000;2,679;0,703;-33,975;1,750;9,459;5,126;33,169;4,811;-22,920;-2,708;0,000;34,481;34,115;9,663;1,798;-14,949;-13,423;-15,724;-14,299;-3,093;27,778;0,000;263,440;Inf;275,000;275,000;-14,928;3,010;21,148;24,723
2131,500;2,679;0,703;-33,975;1,750;9,459;5,126;33,169;4,811;-22,920;-2,708;0,000;34,500;34,100;9,663;1,798;-14,764;-13,379;-15,611;-14,303;-3,093;27,778;0,000;263,340;Inf;275,000;280,000;-14,599;3,005;21,136;24,748
2132,000;2,679;0,703;-33,975;1,750;9,459;5,126;33,169;4,811;-22,920;-2,708;0,000;34,500;34,100;9,663;1,798;-15,620;-13,362;-16,265;-14,541;-3,093;27,778;0,000;263,340;Inf;280,000;280,000;-14,514;2,999;21,159;24,770
2132,500;3,066;0,745;-35,209;1,753;9,539;5,126;33,169;4,811;-22,920;-2,708;0,000;34,500;34,100;9,532;1,723;-15,759;-13,367;-16,500;-14,533;-3,093;27,778;0,000;263,640;Inf;280,000;280,000;-14,947;2,994;21,144;24,798
2133,000;3,066;0,745;-35,209;1,753;9,539;5,126;33,169;4,811;-22,920;-2,708;0,000;34,500;34,100;9,532;1,723;-15,189;-13,289;-16,277;-14,363;-3,093;27,778;0,000;263,640;Inf;280,000;280,000;-15,040;2,995;21,157;24,824
2133,500;3,066;0,745;-35,209;1,753;9,539;5,126;33,169;4,811;-22,920;-2,708;0,000;34,500;34,100;9,532;1,723;-15,020;-13,301;-15,976;-14,189;-3,093;27,778;0,000;268,240;Inf;280,000;280,000;-14,780;2,996;21,148;24,854
2134,000;3,066;0,745;-35,209;1,753;9,539;5,126;33,169;4,811;-22,920;-2,708;0,000;34,500;34,100;9,532;1,723;-15,140;-13,294;-15,995;-14,283;-3,093;27,778;0,000;268,240;Inf;280,000;280,000;-14,622;2,998;21,138;24,874
2134,500;3,066;0,745;-35,209;1,753;9,539;5,106;33,166;4,838;-22,837;-2,706;0,000;34,478;34,223;9,532;1,723;-15,332;-13,292;-16,206;-14,429;-3,090;27,774;0,000;268,340;Inf;280,000;280,000;-14,678;2,999;21,154;24,866
2135,000;3,066;0,745;-35,209;1,753;9,539;5,106;33,166;4,838;-22,837;-2,706;0,000;34,500;34,200;9,532;1,723;-15,558;-13,318;-16,461;-14,522;-3,090;27,774;0,000;268,340;Inf;280,000;280,000;-14,814;3,000;21,132;24,831
2135,500;2,397;0,582;-35,209;1,750;9,556;5,106;33,166;4,838;-22,837;-2,706;0,000;34,500;34,200;9,442;1,681;-15,566;-13,316;-16,426;-14,332;-3,090;27,774;0,000;268,340;Inf;280,000;280,000;-14,965;3,001;21,140;24,805
2136,000;2,397;0,582;-35,209;1,750;9,556;5,106;33,166;4,838;-22,837;-2,706;0,000;34,500;34,200;9,442;1,681;-14,683;-13,183;-15,802;-14,103;-3,090;27,774;0,000;268,340;Inf;280,000;280,000;-14,910;2,991;21,140;24,793
2136,500;2,397;0,582;-35,209;1,750;9,556;5,106;33,166;4,838;-22,837;-2,706;0,000;34,500;34,200;9,442;1,681;-14,738;-13,205;-15,728;-14,271;-3,090;27,774;0,000;268,740;Inf;280,000;280,000;-14,443;2,981;21,133;24,817
2137,000;2,397;0,582;-35,209;1,750;9,556;5,106;33,166;4,838;-22,837;-2,706;0,000;34,500;34,200;9,442;1,681;-14,738;-13,205;-15,728;-14,271;-3,090;27,774;0,000;268,740;Inf;280,000;280,000;-14,486;2,972;21,133;24,817
2137,500;2,397;0,582;-35,209;1,750;9,556;5,102;33,180;4,821;-22,730;-2,688;0,000;34,483;34,251;9,442;1,681;-15,656;-13,192;-16,619;-14,436;-3,091;27,777;0,000;268,040;Inf;280,000;280,000;-14,486;2,962;21,131;24,792
2138,000;2,397;0,582;-35,209;1,750;9,556;5,102;33,180;4,821;-22,730;-2,688;0,000;34,500;34,300;9,442;1,681;-14,776;-13,213;-15,886;-14,117;-3,091;27,777;0,000;268,040;Inf;280,000;280,000;-14,976;2,953;21,136;24,795
2138,500;2,397;0,582;-35,209;1,750;9,556;5,102;33,180;4,821;-22,730;-2,688;0,000;34,500;34,300;9,442;1,681;-14,919;-13,169;-15,650;-14,045;-3,091;27,777;0,000;268,240;Inf;280,000;280,000;-14,498;2,944;21,157;24,758
2139,000;3,078;0,812;-34,082;1,736;9,462;5,102;33,180;4,821;-22,730;-2,688;0,000;34,500;34,300;9,639;1,773;-15,147;-13,159;-15,812;-14,171;-3,091;27,777;0,000;268,240;Inf;280,000;280,000;-14,446;2,935;21,122;24,758
2139,500;3,078;0,812;-34,082;1,736;9,462;5,102;33,180;4,821;-22,730;-2,688;0,000;34,500;34,300;9,639;1,773;-15,328;-13,163;-16,085;-14,295;-3,091;27,777;0,000;268,040;Inf;280,000;280,000;-14,572;2,937;21,117;24,722
2140,000;3,078;0,812;-34,082;1,736;9,462;5,102;33,180;4,821;-22,730;-2,688;0,000;34,500;34,300;9,639;1,773;-15,376;-13,192;-16,139;-14,291;-3,091;27,777;0,000;268,040;Inf;280,000;280,000;-14,718;2,940;21,122;24,724
2140,500;3,078;0,812;-34,082;1,736;9,462;5,102;33,180;4,821;-22,730;-2,688;0,000;34,500;34,300;9,639;1,773;-15,098;-13,154;-15,773;-14,025;-3,091;27,777;0,000;267,840;Inf;280,000;280,000;-14,750;2,942;21,134;24,658
2141,000;3,078;0,812;-34,082;1,736;9,462;5,112;33,191;4,784;-22,683;-2,683;0,000;34,496;34,147;9,639;1,773;-14,417;-12,987;-15,402;-13,778;-3,085;27,787;0,000;267,840;Inf;280,000;280,000;-14,512;2,944;21,121;24,678
2141,500;3,078;0,812;-34,082;1,736;9,462;5,112;33,191;4,784;-22,683;-2,683;0,000;34,500;34,100;9,639;1,773;-14,487;-13,030;-15,236;-13,891;-3,085;27,787;0,000;268,140;Inf;280,000;280,000;-14,146;2,946;21,117;24,707
2142,000;2,426;0,553;-35,209;1,695;9,566;5,112;33,191;4,784;-22,683;-2,683;0,000;34,500;34,100;9,551;1,660;-15,129;-13,092;-15,704;-14,262;-3,085;27,787;0,000;268,140;Inf;280,000;280,000;-14,161;2,948;21,117;24,697
2142,500;2,426;0,553;-35,209;1,695;9,566;5,112;33,191;4,784;-22,683;-2,683;0,000;34,500;34,100;9,551;1,660;-15,439;-13,135;-15,909;-14,279;-3,085;27,787;0,000;268,440;Inf;280,000;280,000;-14,547;2,940;21,116;24,709
2143,000;2,426;0,553;-35,209;1,695;9,566;5,112;33,191;4,784;-22,683;-2,683;0,000;34,500;34,100;9,551;1,660;-14,805;-13,078;-15,723;-14,069;-3,085;27,787;0,000;268,440;Inf;280,000;280,000;-14,691;2,931;21,112;24,733
2143,500;2,426;0,553;-35,209;1,695;9,566;5,112;33,191;4,784;-22,683;-2,683;0,000;34,500;34,100;9,551;1,660;-14,447;-12,916;-15,177;-13,722;-3,085;27,787;0,000;268,440;Inf;280,000;280,000;-14,418;2,923;21,109;24,752
2144,000;2,426;0,553;-35,209;1,695;9,566;5,101;33,139;4,780;-22,629;-2,697;0,000;34,488;34,247;9,551;1,660;-14,229;-12,979;-14,925;-13,831;-3,092;27,788;0,000;268,440;Inf;280,000;280,000;-14,066;2,915;21,106;24,795
2144,500;2,426;0,553;-35,209;1,695;9,566;5,101;33,139;4,780;-22,629;-2,697;0,000;34,500;34,200;9,551;1,660;-14,749;-12,992;-15,230;-14,019;-3,092;27,788;0,000;268,440;Inf;280,000;280,000;-13,991;2,907;21,108;24,813
2145,000;2,426;0,553;-35,209;1,695;9,566;5,101;33,139;4,780;-22,629;-2,697;0,000;34,500;34,200;9,551;1,660;-14,941;-12,988;-15,740;-14,175;-3,092;27,788;0,000;268,440;Inf;280,000;280,000;-14,247;2,899;21,109;24,833
2145,500;2,772;0,758;-34,011;1,794;9,504;5,101;33,139;4,780;-22,629;-2,697;0,000;34,500;34,200;9,619;1,701;-14,724;-12,860;-15,808;-13,829;-3,092;27,788;0,000;268,440;Inf;280,000;280,000;-14,461;2,891;21,120;24,795
2146,000;2,772;0,758;-34,011;1,794;9,504;5,101;33,139;4,780;-22,629;-2,697;0,000;34,500;34,200;9,619;1,701;-14,588;-12,866;-15,383;-13,693;-3,092;27,788;0,000;268,440;Inf;280,000;280,000;-14,305;2,889;21,118;24,803
2146,500;2,772;0,758;-34,011;1,794;9,504;5,101;33,139;4,780;-22,629;-2,697;0,000;34,500;34,200;9,619;1,701;-14,754;-12,908;-15,393;-13,862;-3,092;27,788;0,000;268,140;Inf;280,000;280,000;-14,133;2,887;21,097;24,847
2147,000;2,772;0,758;-34,011;1,794;9,504;5,101;33,139;4,780;-22,629;-2,697;0,000;34,500;34,200;9,619;1,701;-14,911;-12,930;-15,677;-14,029;-3,092;27,788;0,000;268,140;Inf;280,000;280,000;-14,229;2,886;21,106;24,848
2147,500;2,772;0,758;-34,011;1,794;9,504;5,098;33,189;4,845;-22,511;-2,695;0,000;34,494;34,266;9,619;1,701;-15,190;-12,947;-15,869;-14,058;-3,100;27,783;0,000;268,340;Inf;280,000;280,000;-14,387;2,884;21,101;24,837
2148,000;2,772;0,758;-34,011;1,794;9,504;5,098;33,189;4,845;-22,511;-2,695;0,000;34,500;34,300;9,619;1,701;-14,869;-12,942;-15,487;-13,854;-3,100;27,783;0,000;268,340;Inf;280,000;280,000;-14,516;2,882;21,113;24,859
2148,500;3,757;0,902;-35,209;1,758;9,591;5,098;33,189;4,845;-22,511;-2,695;0,000;34,500;34,300;9,419;1,698;-14,175;-12,798;-15,147;-13,645;-3,100;27,783;0,000;268,240;Inf;280,000;280,000;-14,288;2,880;21,105;24,856
2149,000;3,757;0,902;-35,209;1,758;9,591;5,098;33,189;4,845;-22,511;-2,695;0,000;34,500;34,300;9,419;1,698;-14,467;-12,818;-15,205;-13,843;-3,100;27,783;0,000;268,240;Inf;280,000;280,000;-13,941;2,894;21,094;24,821
2149,500;3,757;0,902;-35,209;1,758;9,591;5,098;33,189;4,845;-22,511;-2,695;0,000;34,500;34,300;9,419;1,698;-14,753;-12,839;-15,541;-13,993;-3,100;27,783;0,000;268,440;Inf;280,000;280,000;-14,083;2,909;21,100;24,825
2150,000;3,757;0,902;-35,209;1,758;9,591;5,098;33,189;4,845;-22,511;-2,695;0,000;34,500;34,300;9,419;1,698;-14,969;-12,839;-15,766;-13,929;-3,100;27,783;0,000;268,440;Inf;280,000;280,000;-14,282;2,922;21,082;24,784
2150,500;3,757;0,902;-35,209;1,758;9,591;5,116;33,229;4,831;-22,416;-2,716;0,000;34,502;34,212;9,419;1,698;-14,733;-12,748;-15,379;-13,679;-3,094;27,777;0,000;267,840;Inf;280,000;280,000;-14,376;2,936;21,101;24,773
2151,000;3,757;0,902;-35,209;1,758;9,591;5,116;33,229;4,831;-22,416;-2,716;0,000;34,500;34,200;9,419;1,698;-14,152;-12,712;-15,051;-13,602;-3,094;27,777;0,000;267,840;Inf;280,000;280,000;-14,135;2,950;21,106;24,769
2151,500;3,757;0,902;-35,209;1,758;9,591;5,116;33,229;4,831;-22,416;-2,716;0,000;34,500;34,200;9,419;1,698;-14,168;-12,770;-14,966;-13,737;-3,094;27,777;0,000;267,640;Inf;280,000;280,000;-13,879;2,963;21,095;24,771
2152,000;3,016;0,777;-34,696;1,729;9,520;5,116;33,229;4,831;-22,416;-2,716;0,000;34,500;34,200;9,610;1,834;-14,582;-12,804;-15,158;-13,906;-3,094;27,777;0,000;267,640;Inf;280,000;280,000;-13,911;2,976;21,102;24,792
2152,500;3,016;0,777;-34,696;1,729;9,520;5,116;33,229;4,831;-22,416;-2,716;0,000;34,500;34,200;9,610;1,834;-15,027;-12,834;-15,493;-14,025;-3,094;27,777;0,000;267,640;Inf;280,000;280,000;-14,113;2,977;21,107;24,810
2153,000;3,016;0,777;-34,696;1,729;9,520;5,116;33,229;4,831;-22,416;-2,716;0,000;34,500;34,200;9,610;1,834;-14,351;-12,734;-14,965;-13,601;-3,094;27,777;0,000;267,640;Inf;280,000;280,000;-14,345;2,977;21,085;24,800
2153,500;3,016;0,777;-34,696;1,729;9,520;5,116;33,229;4,831;-22,416;-2,716;0,000;34,500;34,200;9,610;1,834;-13,952;-12,643;-14,857;-13,551;-3,094;27,777;0,000;267,540;Inf;280,000;280,000;-13,913;2,978;21,101;24,794
2154,000;3,016;0,777;-34,696;1,729;9,520;5,101;33,164;4,802;-22,371;-2,693;0,000;34,513;34,326;9,610;1,834;-14,134;-12,697;-14,818;-13,716;-3,083;27,781;0,000;267,540;Inf;280,000;280,000;-13,751;2,978;21,080;24,806
2154,500;3,016;0,777;-34,696;1,729;9,520;5,101;33,164;4,802;-22,371;-2,693;0,000;34,500;34,300;9,610;1,834;-14,636;-12,772;-15,061;-13,839;-3,083;27,781;0,000;267,640;Inf;280,000;280,000;-13,841;2,979;21,112;24,801
2155,000;2,773;0,614;-35,209;1,700;9,579;5,101;33,164;4,802;-22,371;-2,693;0,000;34,500;34,300;9,527;1,743;-14,840;-12,770;-15,394;-13,969;-3,083;27,781;0,000;267,640;Inf;280,000;280,000;-14,077;2,980;21,098;24,801
2155,500;2,773;0,614;-35,209;1,700;9,579;5,101;33,164;4,802;-22,371;-2,693;0,000;34,500;34,300;9,527;1,743;-14,765;-12,821;-15,380;-13,854;-3,083;27,781;0,000;267,940;Inf;280,000;280,000;-14,243;2,976;21,104;24,817
2156,000;2,773;0,614;-35,209;1,700;9,579;5,101;33,164;4,802;-22,371;-2,693;0,000;34,500;34,300;9,527;1,743;-14,327;-12,728;-14,924;-13,488;-3,083;27,781;0,000;267,940;Inf;280,000;280,000;-14,205;2,973;21,113;24,810
2156,500;2,773;0,614;-35,209;1,700;9,579;5,101;33,164;4,802;-22,371;-2,693;0,000;34,500;34,300;9,527;1,743;-13,816;-12,618;-14,548;-13,517;-3,083;27,781;0,000;267,740;Inf;280,000;280,000;-13,867;2,970;21,099;24,812
2157,000;2,773;0,614;-35,209;1,700;9,579;5,097;33,138;4,816;-22,293;-2,698;0,000;34,513;34,325;9,527;1,743;-14,402;-12,653;-14,865;-13,743;-3,084;27,778;0,000;267,740;Inf;280,000;280,000;-13,625;2,966;21,118;24,802
2157,500;2,773;0,614;-35,209;1,700;9,579;5,097;33,138;4,816;-22,293;-2,698;0,000;34,500;34,300;9,527;1,743;-14,830;-12,678;-15,304;-13,895;-3,084;27,778;0,000;267,640;Inf;280,000;280,000;-13,916;2,963;21,123;24,802
2158,000;2,781;0,638;-35,209;1,754;9,562;5,097;33,138;4,816;-22,293;-2,698;0,000;34,500;34,300;9,356;1,713;-14,825;-12,669;-15,474;-13,707;-3,084;27,778;0,000;267,640;Inf;280,000;280,000;-14,177;2,960;21,120;24,799
2158,500;2,781;0,638;-35,209;1,754;9,562;5,097;33,138;4,816;-22,293;-2,698;0,000;34,500;34,300;9,356;1,713;-14,064;-12,523;-14,762;-13,280;-3,084;27,778;0,000;267,640;Inf;280,000;280,000;-14,169;2,957;21,105;24,826
2159,000;2,781;0,638;-35,209;1,754;9,562;5,097;33,138;4,816;-22,293;-2,698;0,000;34,500;34,300;9,356;1,713;-13,419;-12,460;-14,382;-13,218;-3,084;27,778;0,000;267,640;Inf;280,000;280,000;-13,658;2,954;21,119;24,847
2159,500;2,781;0,638;-35,209;1,754;9,562;5,097;33,138;4,816;-22,293;-2,698;0,000;34,500;34,300;9,356;1,713;-13,665;-12,492;-14,487;-13,389;-3,084;27,778;0,000;267,640;Inf;280,000;280,000;-13,370;2,951;21,113;24,876
2160,000;2,781;0,638;-35,209;1,754;9,562;5,097;33,138;4,816;-22,293;-2,698;0,000;34,500;34,300;9,356;1,713;-14,656;-12,594;-15,171;-13,784;-3,084;27,778;0,000;267,640;Inf;280,000;280,000;-13,508;2,949;21,119;24,892
2160,500;2,781;0,638;-35,209;1,754;9,562;5,107;33,194;4,821;-22,184;-2,698;0,000;34,528;34,374;9,356;1,713;-14,656;-12,572;-15,342;-13,549;-3,084;27,788;0,000;267,940;Inf;280,000;280,000;-14,051;2,946;21,113;24,919
2161,000;2,781;0,638;-35,209;1,754;9,562;5,107;33,194;4,821;-22,184;-2,698;0,000;34,500;34,400;9,356;1,713;-13,933;-12,375;-14,699;-13,194;-3,084;27,788;0,000;267,940;Inf;280,000;280,000;-14,030;2,943;21,116;24,953
2161,500;3,675;0,879;-35,209;1,726;9,610;5,107;33,194;4,821;-22,184;-2,698;0,000;34,500;34,400;9,542;1,771;-13,607;-12,342;-14,420;-13,226;-3,084;27,788;0,000;267,640;Inf;280,000;280,000;-13,550;2,941;21,112;24,968
2162,000;3,675;0,879;-35,209;1,726;9,610;5,107;33,194;4,821;-22,184;-2,698;0,000;34,500;34,400;9,542;1,771;-13,783;-12,444;-14,459;-13,390;-3,084;27,788;0,000;267,640;Inf;280,000;280,000;-13,399;2,953;21,113;24,980
2162,500;3,675;0,879;-35,209;1,726;9,610;5,107;33,194;4,821;-22,184;-2,698;0,000;34,500;34,400;9,542;1,771;-14,295;-12,505;-14,680;-13,536;-3,084;27,788;0,000;267,640;Inf;280,000;280,000;-13,519;2,964;21,108;25,023
2163,000;3,675;0,879;-35,209;1,726;9,610;5,107;33,194;4,821;-22,184;-2,698;0,000;34,500;34,400;9,542;1,771;-14,548;-12,529;-15,064;-13,642;-3,084;27,788;0,000;267,640;Inf;280,000;280,000;-13,754;2,976;21,099;25,028
2163,500;3,675;0,879;-35,209;1,726;9,610;5,154;33,239;4,848;-22,088;-2,688;0,000;34,527;34,248;9,542;1,771;-13,286;-12,451;-14,167;-13,105;-3,074;27,792;0,000;267,640;Inf;280,000;280,000;-13,946;2,988;21,100;25,040
